Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-01-01 00:00:00 GMT-3,8.56,1.312,38.58,58.68,81.2036,,
2025-01-01 00:05:00 GMT-3,8.5,1.302,38.48,58.6,80.5978,,
2025-01-01 00:10:00 GMT-3,8.5,1.31,38.52,58.66,80.89,,
2025-01-01 00:15:00 GMT-3,8.5,1.308,38.58,58.7,81.0912,,
2025-01-01 00:20:00 GMT-3,8.5,1.312,38.58,58.76,81.2446,,
2025-01-01 00:25:00 GMT-3,8.56,1.314,38.6,58.78,81.378,,
2025-01-01 00:30:00 GMT-3,8.56,1.316,38.62,58.8,81.2686,,
2025-01-01 00:35:00 GMT-3,8.68,1.26,38.74,58.94,81.2212,,
2025-01-01 00:40:00 GMT-3,8.86,1.226,39.04,59.4,81.912,,
2025-01-01 00:45:00 GMT-3,8.92,1.216,39.32,59.58,82.175,,
2025-01-01 00:50:00 GMT-3,9.0,1.22,39.42,59.6,82.3924,,
2025-01-01 00:55:00 GMT-3,9.0,1.238,39.48,59.66,82.7804,,
2025-01-01 01:00:00 GMT-3,9.0,1.256,39.5,59.7,83.1474,,
2025-01-01 01:05:00 GMT-3,9.02,1.268,39.52,59.7,83.3982,,
2025-01-01 01:10:00 GMT-3,9.1,1.266,39.52,59.74,83.5866,,
2025-01-01 01:15:00 GMT-3,9.1,1.27,39.52,59.8,83.6718,,
2025-01-01 01:20:00 GMT-3,9.1,1.276,39.54,59.8,83.9354,,
2025-01-01 01:25:00 GMT-3,9.1,1.268,39.6,59.8,83.8284,,
2025-01-01 01:30:00 GMT-3,9.1,1.26,39.54,59.8,83.7266,,
2025-01-01 01:35:00 GMT-3,9.04,1.258,39.52,59.8,83.6436,,
2025-01-01 01:40:00 GMT-3,9.0,1.256,39.5,59.78,83.513,,
2025-01-01 01:45:00 GMT-3,8.98,1.25,39.44,59.7,83.375,,
2025-01-01 01:50:00 GMT-3,8.98,1.246,39.36,59.62,83.061,,
2025-01-01 01:55:00 GMT-3,9.0,1.244,39.36,59.7,83.2896,,
2025-01-01 02:00:00 GMT-3,9.0,1.242,39.4,59.74,83.385,,
2025-01-01 02:05:00 GMT-3,9.0,1.242,39.4,59.76,83.45366666666666,,
2025-01-01 02:10:00 GMT-3,9.0,1.24,39.4,59.76,83.4114,,
2025-01-01 02:15:00 GMT-3,9.0,1.24,39.4,59.74,83.424,,
2025-01-01 02:20:00 GMT-3,9.0,1.24,39.42,59.76,83.4218,,
2025-01-01 02:25:00 GMT-3,9.0,1.236,39.46,59.78,83.4136,,
2025-01-01 02:30:00 GMT-3,9.0,1.244,39.44,59.74,83.4018,,
2025-01-01 02:35:00 GMT-3,9.0,1.25,39.38,59.78,83.7118,,
2025-01-01 02:40:00 GMT-3,9.0,1.24,39.36,59.78,83.5702,,
2025-01-01 02:45:00 GMT-3,9.0,1.238,39.32,59.78,83.5582,,
2025-01-01 02:50:00 GMT-3,9.0,1.238,39.36,59.76,83.5088,,
2025-01-01 02:55:00 GMT-3,9.0,1.236,39.36,59.74,83.4966,,
2025-01-01 03:00:00 GMT-3,9.0,1.234,39.24,59.7,83.2788,,
2025-01-01 03:05:00 GMT-3,9.0,1.24,39.28,59.7,83.2182,,
2025-01-01 03:10:00 GMT-3,9.0,1.24,39.26,59.66,83.1932,,
2025-01-01 03:15:00 GMT-3,9.0,1.242,39.2,59.68,83.2398,,
2025-01-01 03:20:00 GMT-3,9.0,1.24,39.2,59.62,83.2032,,
2025-01-01 03:25:00 GMT-3,8.98,1.236,39.2,59.6,83.1678,,
2025-01-01 03:30:00 GMT-3,8.92,1.236,39.2,59.66,83.2158,,
2025-01-01 03:35:00 GMT-3,8.96,1.24,39.26,59.7,83.27,,
2025-01-01 03:40:00 GMT-3,9.0,1.234,39.2,59.7,83.3138,,
2025-01-01 03:45:00 GMT-3,8.98,1.23,39.22,59.7,83.2888,,
2025-01-01 03:50:00 GMT-3,8.96,1.232,39.24,59.7,83.3304,,
2025-01-01 03:55:00 GMT-3,8.96,1.232,39.26,59.7,83.3872,,
2025-01-01 04:00:00 GMT-3,8.9,1.236,39.22,59.7,83.3768,,
2025-01-01 04:05:00 GMT-3,8.9,1.232,39.2,59.7,83.3312,,
2025-01-01 04:10:00 GMT-3,8.9,1.23,39.18,59.7,83.2778,,
2025-01-01 04:15:00 GMT-3,8.9,1.23,39.2,59.7,83.2646,,
2025-01-01 04:20:00 GMT-3,8.9,1.226,39.2,59.7,83.1978,,
2025-01-01 04:25:00 GMT-3,8.9,1.222,39.18,59.7,83.1764,,
2025-01-01 04:30:00 GMT-3,8.9,1.23,39.16,59.7,83.1774,,
2025-01-01 04:35:00 GMT-3,8.9,1.23,39.14,59.72,83.295,,
2025-01-01 04:40:00 GMT-3,8.9,1.226,39.16,59.72,83.3714,,
2025-01-01 04:45:00 GMT-3,8.9,1.222,39.18,59.8,83.43,,
2025-01-01 04:50:00 GMT-3,8.9,1.228,39.2,59.8,83.5554,,
2025-01-01 04:55:00 GMT-3,8.9,1.226,39.2,59.8,83.581,,
2025-01-01 05:00:00 GMT-3,8.9,1.228,39.2,59.8,83.4874,,
2025-01-01 05:05:00 GMT-3,8.9,1.22,39.2,59.76,83.3274,,
2025-01-01 05:10:00 GMT-3,8.9,1.22,39.2,59.7,83.2226,,
2025-01-01 05:15:00 GMT-3,8.9,1.222,39.1,59.7,83.1468,,
2025-01-01 05:20:00 GMT-3,8.9,1.22,39.1,59.7,83.1474,,
2025-01-01 05:25:00 GMT-3,8.9,1.22,39.06,59.64,83.0924,,
2025-01-01 05:30:00 GMT-3,8.9,1.218,39.02,59.6,82.9998,,
2025-01-01 05:35:00 GMT-3,8.9,1.218,39.0,59.62,83.0546,,
2025-01-01 05:40:00 GMT-3,8.9,1.214,39.0,59.6,83.0426,,
2025-01-01 05:45:00 GMT-3,8.86,1.216,38.98,59.6,83.046,,
2025-01-01 05:50:00 GMT-3,8.8,1.22,38.92,59.6,83.1038,,
2025-01-01 05:55:00 GMT-3,8.8,1.218,38.94,59.6,83.1458,,
2025-01-01 06:00:00 GMT-3,8.8,1.216,38.86,59.6,83.1206,,
2025-01-01 06:05:00 GMT-3,8.8,1.21,38.84,59.6,83.0714,,
2025-01-01 06:10:00 GMT-3,8.8,1.21,38.86,59.6,83.083,,
2025-01-01 06:15:00 GMT-3,8.8,1.212,38.9,59.6,83.0738,,
2025-01-01 06:20:00 GMT-3,8.8,1.214,38.82,59.58,83.0346,,
2025-01-01 06:25:00 GMT-3,8.8,1.214,38.9,59.58,83.0414,,
2025-01-01 06:30:00 GMT-3,8.8,1.21,38.88,59.52,83.0472,,
2025-01-01 06:35:00 GMT-3,8.8,1.21,38.86,59.5,82.8782,,
2025-01-01 06:40:00 GMT-3,8.76,1.202,38.82,59.5,82.7404,,
2025-01-01 06:45:00 GMT-3,8.42,1.204,38.66,59.1,81.2804,,
2025-01-01 06:50:00 GMT-3,8.3,1.24,38.4,58.7,80.8258,,
2025-01-01 06:55:00 GMT-3,8.28,1.26,38.2,58.66,80.9096,,
2025-01-01 07:00:00 GMT-3,7.98,1.284,38.02,58.26,79.6112,,
2025-01-01 07:05:00 GMT-3,7.9,1.314,37.62,57.94,79.3984,,
2025-01-01 07:10:00 GMT-3,7.9,1.34,37.36,57.92,79.7356,,
2025-01-01 07:15:00 GMT-3,7.88,1.332,37.2,57.88,79.7948,,
2025-01-01 07:20:00 GMT-3,8.04,1.302,37.36,58.16,80.3816,,
2025-01-01 07:25:00 GMT-3,8.1,1.298,37.66,58.4,80.715,,
2025-01-01 07:30:00 GMT-3,8.42,1.26,38.08,58.98,82.0958,,
2025-01-01 07:35:00 GMT-3,8.58,1.226,38.58,59.48,82.6018,,
2025-01-01 07:40:00 GMT-3,8.7,1.206,38.92,59.76,82.9496,,
2025-01-01 07:45:00 GMT-3,8.7,1.194,39.08,59.88,83.103,,
2025-01-01 07:50:00 GMT-3,8.8,1.216,39.18,60.0,83.6312,,
2025-01-01 07:55:00 GMT-3,8.84,1.238,39.36,60.1,84.237,,
2025-01-01 08:00:00 GMT-3,8.9,1.262,39.44,60.16,84.734,,
2025-01-01 08:05:00 GMT-3,8.94,1.242,39.54,60.22,84.571,,
2025-01-01 08:10:00 GMT-3,9.0,1.236,39.62,60.32,84.8798,,
2025-01-01 08:15:00 GMT-3,9.0,1.228,39.68,60.34,84.9656,,
2025-01-01 08:20:00 GMT-3,9.0,1.22,39.72,60.4,84.9088,,
2025-01-01 08:25:00 GMT-3,9.1,1.22,39.78,60.42,85.048,,
2025-01-01 08:30:00 GMT-3,9.1,1.22,39.88,60.5,85.179,,
2025-01-01 08:35:00 GMT-3,9.1,1.218,39.9,60.5,85.2948,,
2025-01-01 08:40:00 GMT-3,9.1,1.22,39.9,60.5,85.3684,,
2025-01-01 08:45:00 GMT-3,9.12,1.224,39.98,60.52,85.488,,
2025-01-01 08:50:00 GMT-3,9.2,1.224,40.0,60.58,85.559,,
2025-01-01 08:55:00 GMT-3,9.18,1.22,40.08,60.6,85.7274,,
2025-01-01 09:00:00 GMT-3,8.8,1.24,39.86,60.12,83.7642,,
2025-01-01 09:05:00 GMT-3,8.7,1.278,39.44,59.78,83.7722,,
2025-01-01 09:10:00 GMT-3,8.7,1.294,39.28,59.8,84.3294,,
2025-01-01 09:15:00 GMT-3,8.78,1.304,39.3,59.84,84.5652,,
2025-01-01 09:20:00 GMT-3,8.8,1.31,39.32,59.92,84.801,,
2025-01-01 09:25:00 GMT-3,8.8,1.312,39.4,60.0,85.0476,,
2025-01-01 09:30:00 GMT-3,8.86,1.318,39.58,60.08,85.1902,,
2025-01-01 09:35:00 GMT-3,8.9,1.32,39.62,60.1,85.438,,
2025-01-01 09:40:00 GMT-3,8.9,1.32,39.76,60.16,85.6742,,
2025-01-01 09:45:00 GMT-3,9.02,1.322,39.9,60.3,86.2094,,
2025-01-01 09:50:00 GMT-3,9.34,1.272,40.3,60.84,87.3896,,
2025-01-01 09:55:00 GMT-3,9.46,1.252,40.66,60.98,87.7914,,
2025-01-01 10:00:00 GMT-3,9.5,1.238,40.84,60.98,87.8456,,
2025-01-01 10:05:00 GMT-3,9.5,1.228,40.9,60.92,87.6854,,
2025-01-01 10:10:00 GMT-3,9.5,1.222,40.86,60.98,87.7096,,
2025-01-01 10:15:00 GMT-3,9.5,1.22,40.8,60.9,87.6066,,
2025-01-01 10:20:00 GMT-3,9.5,1.234,40.84,60.96,87.7032,,
2025-01-01 10:25:00 GMT-3,9.5,1.238,40.88,60.9,87.5702,,
2025-01-01 10:30:00 GMT-3,9.5,1.242,40.88,60.9,87.5876,,
2025-01-01 10:35:00 GMT-3,9.5,1.242,40.9,60.9,87.7406,,
2025-01-01 10:40:00 GMT-3,9.5,1.24,40.98,61.0,88.0218,,
2025-01-01 10:45:00 GMT-3,9.5,1.24,40.98,61.0,88.1182,,
2025-01-01 10:50:00 GMT-3,9.5,1.244,41.04,61.02,88.2522,,
2025-01-01 10:55:00 GMT-3,9.5,1.242,41.08,61.0,88.242,,
2025-01-01 11:00:00 GMT-3,9.58,1.242,41.06,61.04,88.413,,
2025-01-01 11:05:00 GMT-3,9.6,1.24,41.12,61.1,88.5364,,
2025-01-01 11:10:00 GMT-3,9.6,1.238,41.18,61.1,88.6128,,
2025-01-01 11:15:00 GMT-3,9.6,1.24,41.24,61.1,88.7872,,
2025-01-01 11:20:00 GMT-3,9.6,1.24,41.3,61.16,88.8336,,
2025-01-01 11:25:00 GMT-3,9.6,1.238,41.22,61.1,88.7874,,
2025-01-01 11:30:00 GMT-3,9.6,1.234,41.2,61.02,88.6866,,
2025-01-01 11:35:00 GMT-3,9.6,1.234,41.2,61.06,88.918,,
2025-01-01 11:40:00 GMT-3,9.62,1.24,41.24,61.12,89.0814,,
2025-01-01 11:45:00 GMT-3,9.7,1.232,41.34,61.2,89.279,,
2025-01-01 11:50:00 GMT-3,9.7,1.23,41.4,61.22,89.4306,,
2025-01-01 11:55:00 GMT-3,9.7,1.222,41.44,61.28,89.5534,,
2025-01-01 12:00:00 GMT-3,9.78,1.226,41.5,61.34,89.8298,,
2025-01-01 12:05:00 GMT-3,9.8,1.228,41.48,61.32,89.887,,
2025-01-01 12:10:00 GMT-3,9.8,1.228,41.5,61.38,90.1322,,
2025-01-01 12:15:00 GMT-3,9.8,1.204,41.5,61.34,89.9844,,
2025-01-01 12:20:00 GMT-3,9.8,1.176,41.46,61.26,89.5158,,
2025-01-01 12:25:00 GMT-3,9.8,1.15,41.46,61.2,89.1306,,
2025-01-01 12:30:00 GMT-3,9.7,1.102,41.46,61.14,88.28,,
2025-01-01 12:35:00 GMT-3,9.64,1.09,41.4,61.02,87.7246,,
2025-01-01 12:40:00 GMT-3,9.56,1.056,41.26,60.8,87.0398,,
2025-01-01 12:45:00 GMT-3,9.5,1.01,41.16,60.78,86.3574,,
2025-01-01 12:50:00 GMT-3,9.5,1.0,41.12,60.72,86.0688,,
2025-01-01 12:55:00 GMT-3,9.44,0.948,41.02,60.7,85.313,,
2025-01-01 13:00:00 GMT-3,9.4,0.972,40.96,60.66,85.1936,,
2025-01-01 13:05:00 GMT-3,9.48,1.082,40.9,60.72,86.9456,,
2025-01-01 13:10:00 GMT-3,9.42,1.198,40.84,60.68,88.1582,,
2025-01-01 13:15:00 GMT-3,9.68,1.24,41.04,61.16,90.2158,,
2025-01-01 13:20:00 GMT-3,9.8,1.258,41.32,61.42,91.1552,,
2025-01-01 13:25:00 GMT-3,9.76,1.25,41.46,61.46,90.8824,,
2025-01-01 13:30:00 GMT-3,9.46,1.242,41.14,60.82,89.2106,,
2025-01-01 13:35:00 GMT-3,9.5,1.238,40.92,60.74,89.2126,,
2025-01-01 13:40:00 GMT-3,9.5,1.234,40.88,60.9,89.3982,,
2025-01-01 13:45:00 GMT-3,9.54,1.234,40.98,60.96,89.6308,,
2025-01-01 13:50:00 GMT-3,9.42,1.23,41.0,60.82,88.847,,
2025-01-01 13:55:00 GMT-3,9.28,1.288,40.68,60.54,88.7644,,
2025-01-01 14:00:00 GMT-3,9.44,1.234,40.8,60.84,89.1424,,
2025-01-01 14:05:00 GMT-3,9.54,1.212,41.14,61.12,89.5738,,
2025-01-01 14:10:00 GMT-3,9.6,1.212,41.3,61.32,90.0936,,
2025-01-01 14:15:00 GMT-3,9.68,1.22,41.46,61.4,90.538,,
2025-01-01 14:20:00 GMT-3,9.7,1.222,41.52,61.48,90.8094,,
2025-01-01 14:25:00 GMT-3,9.7,1.222,41.52,61.52,91.0166,,
2025-01-01 14:30:00 GMT-3,9.74,1.22,41.54,61.6,91.2034,,
2025-01-01 14:35:00 GMT-3,9.76,1.242,41.58,61.62,91.379,,
2025-01-01 14:40:00 GMT-3,9.96,1.284,41.68,61.9,93.4018,,
2025-01-01 14:45:00 GMT-3,10.1,1.29,41.7,62.06,94.4822,,
2025-01-01 14:50:00 GMT-3,10.18,1.274,41.66,62.1,94.6306,,
2025-01-01 14:55:00 GMT-3,10.2,1.27,41.68,62.1,94.9578,,
2025-01-01 15:00:00 GMT-3,10.2,1.26,41.64,62.1,95.0836,,
2025-01-01 15:05:00 GMT-3,10.24,1.26,41.6,62.1,95.2452,,
2025-01-01 15:10:00 GMT-3,10.3,1.258,41.52,62.1,95.3442,,
2025-01-01 15:15:00 GMT-3,10.3,1.25,41.5,62.1,95.3026,,
2025-01-01 15:20:00 GMT-3,10.3,1.25,41.5,62.1,95.3994,,
2025-01-01 15:25:00 GMT-3,10.3,1.244,41.44,62.1,95.4622,,
2025-01-01 15:30:00 GMT-3,10.3,1.248,41.4,62.1,95.7244,,
2025-01-01 15:35:00 GMT-3,10.3,1.244,41.3,62.12,95.8472,,
2025-01-01 15:40:00 GMT-3,10.3,1.24,41.3,62.06,95.5828,,
2025-01-01 15:45:00 GMT-3,10.3,1.24,41.3,62.1,95.7506,,
2025-01-01 15:50:00 GMT-3,10.3,1.238,41.4,62.14,95.9436,,
2025-01-01 15:55:00 GMT-3,10.3,1.238,41.36,62.1,95.9232,,
2025-01-01 16:00:00 GMT-3,10.3,1.24,41.26,62.1,96.0288,,
2025-01-01 16:05:00 GMT-3,10.32,1.246,41.3,62.04,96.1538,,
2025-01-01 16:10:00 GMT-3,10.4,1.24,41.38,62.16,96.5888,,
2025-01-01 16:15:00 GMT-3,10.4,1.24,41.4,62.22,96.8608,,
2025-01-01 16:20:00 GMT-3,10.4,1.238,41.38,62.22,97.0156,,
2025-01-01 16:25:00 GMT-3,10.4,1.238,41.32,62.2,97.0222,,
2025-01-01 16:30:00 GMT-3,10.34,1.222,41.14,62.08,96.711,,
2025-01-01 16:35:00 GMT-3,10.3,1.182,41.04,62.0,96.1288,,
2025-01-01 16:40:00 GMT-3,10.3,1.156,41.0,61.94,95.7336,,
2025-01-01 16:45:00 GMT-3,10.22,1.132,41.02,61.86,95.353,,
2025-01-01 16:50:00 GMT-3,10.18,1.11,40.98,61.76,94.8006,,
2025-01-01 16:55:00 GMT-3,10.1,1.08,40.88,61.68,94.3532,,
2025-01-01 17:00:00 GMT-3,10.08,1.016,40.8,61.52,93.3084,,
2025-01-01 17:05:00 GMT-3,10.0,0.964,40.74,61.32,91.9462,,
2025-01-01 17:10:00 GMT-3,10.0,0.994,40.7,61.32,92.1878,,
2025-01-01 17:15:00 GMT-3,10.04,1.12,40.7,61.54,94.103,,
2025-01-01 17:20:00 GMT-3,10.18,1.218,40.8,61.82,96.5934,,
2025-01-01 17:25:00 GMT-3,10.22,1.25,40.92,62.0,97.6144,,
2025-01-01 17:30:00 GMT-3,10.24,1.25,40.98,62.08,97.8126,,
2025-01-01 17:35:00 GMT-3,10.2,1.254,40.88,62.1,97.9604,,
2025-01-01 17:40:00 GMT-3,10.28,1.246,40.82,62.1,98.013,,
2025-01-01 17:45:00 GMT-3,10.3,1.238,40.88,62.18,98.1096,,
2025-01-01 17:50:00 GMT-3,10.3,1.238,41.0,62.26,98.3366,,
2025-01-01 17:55:00 GMT-3,10.3,1.24,41.0,62.3,98.5852,,
2025-01-01 18:00:00 GMT-3,10.3,1.24,40.98,62.3,98.7328,,
2025-01-01 18:05:00 GMT-3,10.3,1.224,40.96,62.3,98.5054,,
2025-01-01 18:10:00 GMT-3,10.3,1.226,40.94,62.3,98.6418,,
2025-01-01 18:15:00 GMT-3,10.26,1.228,40.86,62.22,98.437,,
2025-01-01 18:20:00 GMT-3,9.76,1.242,40.6,61.58,96.1186,,
2025-01-01 18:25:00 GMT-3,9.7,1.31,40.2,61.4,96.3812,,
2025-01-01 18:30:00 GMT-3,9.7,1.344,40.0,61.5,96.9664,,
2025-01-01 18:35:00 GMT-3,9.7,1.348,40.0,61.6,97.185,,
2025-01-01 18:40:00 GMT-3,9.62,1.33,40.06,61.58,96.9718,,
2025-01-01 18:45:00 GMT-3,9.3,1.316,39.88,61.18,94.73,,
2025-01-01 18:50:00 GMT-3,9.28,1.258,39.84,61.16,93.9292,,
2025-01-01 18:55:00 GMT-3,9.48,1.24,40.1,61.56,95.1292,,
2025-01-01 19:00:00 GMT-3,9.6,1.212,40.34,61.7,95.4416,,
2025-01-01 19:05:00 GMT-3,9.6,1.192,40.42,61.76,95.4076,,
2025-01-01 19:10:00 GMT-3,9.6,1.178,40.46,61.78,95.3726,,
2025-01-01 19:15:00 GMT-3,9.6,1.158,40.5,61.72,95.096,,
2025-01-01 19:20:00 GMT-3,9.6,1.14,40.48,61.68,94.7314,,
2025-01-01 19:25:00 GMT-3,9.6,1.146,40.46,61.62,94.6678,,
2025-01-01 19:30:00 GMT-3,9.7,1.214,40.46,61.92,96.511,,
2025-01-01 19:35:00 GMT-3,9.96,1.282,40.58,62.4,99.1626,,
2025-01-01 19:40:00 GMT-3,10.0,1.264,40.62,62.5,99.64,,
2025-01-01 19:45:00 GMT-3,10.1,1.254,40.68,62.52,99.6608,,
2025-01-01 19:50:00 GMT-3,10.1,1.246,40.68,62.52,99.7992,,
2025-01-01 19:55:00 GMT-3,10.1,1.238,40.6,62.56,99.9776,,
2025-01-01 20:00:00 GMT-3,10.1,1.23,40.68,62.66,100.4304,,
2025-01-01 20:05:00 GMT-3,10.02,1.216,40.62,62.58,100.0734,,
2025-01-01 20:10:00 GMT-3,9.6,1.218,40.3,61.96,97.3748,,
2025-01-01 20:15:00 GMT-3,9.5,1.26,39.92,61.68,97.0774,,
2025-01-01 20:20:00 GMT-3,9.5,1.286,39.82,61.7,97.533,,
2025-01-01 20:25:00 GMT-3,9.48,1.288,39.72,61.8,97.7122,,
2025-01-01 20:30:00 GMT-3,9.4,1.28,39.72,61.8,97.7156,,
2025-01-01 20:35:00 GMT-3,9.4,1.282,39.68,61.78,97.625,,
2025-01-01 20:40:00 GMT-3,9.5,1.236,39.72,61.76,97.5392,,
2025-01-01 20:45:00 GMT-3,9.7,1.178,40.04,62.16,98.2176,,
2025-01-01 20:50:00 GMT-3,9.76,1.15,40.18,62.26,98.214,,
2025-01-01 20:55:00 GMT-3,9.8,1.136,40.2,62.28,98.1742,,
2025-01-01 21:00:00 GMT-3,9.78,1.114,40.28,62.26,98.0692,,
2025-01-01 21:05:00 GMT-3,9.72,1.14,40.24,62.34,98.8604,,
2025-01-01 21:10:00 GMT-3,9.8,1.176,40.22,62.48,99.8478,,
2025-01-01 21:15:00 GMT-3,9.8,1.196,40.2,62.56,100.5032,,
2025-01-01 21:20:00 GMT-3,9.8,1.204,40.2,62.6,100.7682,,
2025-01-01 21:25:00 GMT-3,9.9,1.222,40.28,62.68,101.3388,,
2025-01-01 21:30:00 GMT-3,9.8,1.21,40.32,62.7,101.195,,
2025-01-01 21:35:00 GMT-3,9.8,1.198,40.28,62.68,101.1972,,
2025-01-01 21:40:00 GMT-3,9.8,1.19,40.22,62.7,101.1976,,
2025-01-01 21:45:00 GMT-3,9.8,1.182,40.28,62.7,101.2928,,
2025-01-01 21:50:00 GMT-3,9.8,1.184,40.3,62.7,101.4104,,
2025-01-01 21:55:00 GMT-3,9.8,1.18,40.34,62.7,101.5404,,
2025-01-01 22:00:00 GMT-3,9.8,1.18,40.36,62.82,101.8952,,
2025-01-01 22:05:00 GMT-3,9.8,1.18,40.38,62.84,102.0462,,
2025-01-01 22:10:00 GMT-3,9.8,1.172,40.4,62.9,102.3552,,
2025-01-01 22:15:00 GMT-3,9.8,1.172,40.4,62.9,102.4808,,
2025-01-01 22:20:00 GMT-3,9.8,1.17,40.38,62.94,102.5746,,
2025-01-01 22:25:00 GMT-3,9.8,1.166,40.32,62.96,102.7772,,
2025-01-01 22:30:00 GMT-3,9.8,1.162,40.3,62.94,102.7908,,
2025-01-01 22:35:00 GMT-3,9.8,1.16,40.28,62.9,102.8196,,
2025-01-01 22:40:00 GMT-3,9.8,1.16,40.14,62.86,102.5384,,
2025-01-01 22:45:00 GMT-3,9.8,1.16,40.06,62.92,103.1446,,
2025-01-01 22:50:00 GMT-3,9.78,1.16,40.1,63.0,103.5224,,
2025-01-01 22:55:00 GMT-3,9.72,1.156,40.18,63.06,103.747,,
2025-01-01 23:00:00 GMT-3,9.7,1.142,40.2,63.1,103.8022,,
2025-01-01 23:05:00 GMT-3,9.7,1.136,40.22,63.1,103.7064,,
2025-01-01 23:10:00 GMT-3,9.7,1.136,40.2,63.1,103.9218,,
2025-01-01 23:15:00 GMT-3,9.7,1.138,40.18,63.16,104.196,,
2025-01-01 23:20:00 GMT-3,9.7,1.14,40.12,63.2,104.4942,,
2025-01-01 23:25:00 GMT-3,9.7,1.148,40.1,63.22,104.801,,
2025-01-01 23:30:00 GMT-3,9.7,1.15,40.1,63.22,105.1104,,
2025-01-01 23:35:00 GMT-3,9.7,1.154,40.14,63.32,105.5906,,
2025-01-01 23:40:00 GMT-3,9.7,1.15,40.12,63.3,105.7074,,
2025-01-01 23:45:00 GMT-3,9.7,1.144,40.08,63.36,105.949,,
2025-01-01 23:50:00 GMT-3,9.7,1.142,40.12,63.4,106.034,,
2025-01-01 23:55:00 GMT-3,9.7,1.14,40.12,63.44,106.2518,,
2025-01-02 00:00:00 GMT-3,9.7,1.14,40.14,63.44,106.4288,,
2025-01-02 00:05:00 GMT-3,9.7,1.14,40.1,63.52,106.7356,,
2025-01-02 00:10:00 GMT-3,9.7,1.14,40.2,63.58,107.1538,,
2025-01-02 00:15:00 GMT-3,9.7,1.132,40.12,63.62,107.3616,,
2025-01-02 00:20:00 GMT-3,9.7,1.116,40.2,63.7,107.432,,
2025-01-02 00:25:00 GMT-3,9.7,1.102,40.12,63.64,107.2042,,
2025-01-02 00:30:00 GMT-3,9.6,1.092,40.06,63.52,106.8978,,
2025-01-02 00:35:00 GMT-3,9.6,1.082,40.08,63.6,106.956,,
2025-01-02 00:40:00 GMT-3,9.64,1.096,40.08,63.66,107.6058,,
2025-01-02 00:45:00 GMT-3,9.7,1.112,40.18,63.76,108.3838,,
2025-01-02 00:50:00 GMT-3,9.7,1.122,40.12,63.9,109.1014,,
2025-01-02 00:55:00 GMT-3,9.7,1.122,40.18,63.96,109.6294,,
2025-01-02 01:00:00 GMT-3,9.7,1.11,40.22,64.0,109.6828,,
2025-01-02 01:05:00 GMT-3,9.7,1.108,40.22,64.0,109.8248,,
2025-01-02 01:10:00 GMT-3,9.7,1.108,40.2,64.06,110.0244,,
2025-01-02 01:15:00 GMT-3,9.7,1.114,40.14,64.04,110.4242,,
2025-01-02 01:20:00 GMT-3,9.7,1.098,40.18,64.1,110.2916,,
2025-01-02 01:25:00 GMT-3,9.68,1.078,40.14,64.1,110.0544,,
2025-01-02 01:30:00 GMT-3,9.6,1.056,40.12,64.08,109.5362,,
2025-01-02 01:35:00 GMT-3,9.6,1.072,40.1,64.08,110.0882,,
2025-01-02 01:40:00 GMT-3,9.62,1.086,40.0,64.1,110.8942,,
2025-01-02 01:45:00 GMT-3,9.7,1.096,39.98,64.14,111.5938,,
2025-01-02 01:50:00 GMT-3,9.7,1.096,39.98,64.26,112.1944,,
2025-01-02 01:55:00 GMT-3,9.7,1.082,40.0,64.3,112.0844,,
2025-01-02 02:00:00 GMT-3,9.7,1.08,40.02,64.3,112.1888,,
2025-01-02 02:05:00 GMT-3,9.7,1.082,40.02,64.36,112.621,,
2025-01-02 02:10:00 GMT-3,9.62,1.066,40.0,64.42,112.6878,,
2025-01-02 02:15:00 GMT-3,9.6,1.072,40.02,64.46,113.049,,
2025-01-02 02:20:00 GMT-3,9.6,1.072,40.02,64.5,113.3686,,
2025-01-02 02:25:00 GMT-3,9.6,1.042,40.08,64.5,112.8726,,
2025-01-02 02:30:00 GMT-3,9.56,1.0,40.04,64.4,111.8452,,
2025-01-02 02:35:00 GMT-3,9.46,0.924,40.04,64.32,110.0738,,
2025-01-02 02:40:00 GMT-3,9.22,0.91,39.8,64.0,108.0564,,
2025-01-02 02:45:00 GMT-3,8.94,0.988,39.58,63.76,107.8248,,
2025-01-02 02:50:00 GMT-3,8.6,1.016,39.6,64.24,106.4746,,
2025-01-02 02:55:00 GMT-3,8.4,1.134,39.58,64.98,106.5358,,
2025-01-02 03:00:00 GMT-3,8.4,1.25,39.36,64.86,109.1876,,
2025-01-02 03:05:00 GMT-3,8.4,1.302,39.3,64.96,110.7718,,
2025-01-02 03:10:00 GMT-3,8.4,1.32,39.28,65.04,111.3902,,
2025-01-02 03:15:00 GMT-3,8.4,1.314,39.3,65.1,111.415,,
2025-01-02 03:20:00 GMT-3,8.42,1.302,39.4,65.12,111.4172,,
2025-01-02 03:25:00 GMT-3,8.64,1.246,39.62,65.26,111.7812,,
2025-01-02 03:30:00 GMT-3,8.72,1.218,39.88,65.42,112.0252,,
2025-01-02 03:35:00 GMT-3,8.8,1.204,40.06,65.42,111.8302,,
2025-01-02 03:40:00 GMT-3,8.8,1.2,40.1,65.4,111.694,,
2025-01-02 03:45:00 GMT-3,8.8,1.2,40.12,65.46,111.7686,,
2025-01-02 03:50:00 GMT-3,8.8,1.206,40.1,65.5,111.9398,,
2025-01-02 03:55:00 GMT-3,8.8,1.218,40.12,65.54,112.3236,,
2025-01-02 04:00:00 GMT-3,8.8,1.222,40.1,65.56,112.4668,,
2025-01-02 04:05:00 GMT-3,8.8,1.25,40.1,65.62,113.0232,,
2025-01-02 04:10:00 GMT-3,8.8,1.248,40.08,65.7,113.3916,,
2025-01-02 04:15:00 GMT-3,8.8,1.242,40.1,65.66,113.2556,,
2025-01-02 04:20:00 GMT-3,8.8,1.244,40.1,65.64,113.1586,,
2025-01-02 04:25:00 GMT-3,8.7,1.238,40.04,65.64,112.6666,,
2025-01-02 04:30:00 GMT-3,8.42,1.274,39.8,65.5,110.7946,,
2025-01-02 04:35:00 GMT-3,8.36,1.308,39.46,65.56,111.081,,
2025-01-02 04:40:00 GMT-3,8.3,1.328,39.38,65.6,111.3332,,
2025-01-02 04:45:00 GMT-3,8.3,1.33,39.3,65.6,111.3012,,
2025-01-02 04:50:00 GMT-3,8.3,1.33,39.28,65.6,111.2388,,
2025-01-02 04:55:00 GMT-3,8.3,1.334,39.3,65.62,111.2708,,
2025-01-02 05:00:00 GMT-3,8.3,1.334,39.3,65.64,111.2926,,
2025-01-02 05:05:00 GMT-3,8.3,1.336,39.2,65.68,111.2836,,
2025-01-02 05:10:00 GMT-3,8.3,1.336,39.28,65.7,111.2836,,
2025-01-02 05:15:00 GMT-3,8.54,1.328,39.42,65.68,112.1396,,
2025-01-02 05:20:00 GMT-3,8.68,1.28,39.74,65.76,112.6146,,
2025-01-02 05:25:00 GMT-3,8.76,1.258,39.98,65.78,112.6808,,
2025-01-02 05:30:00 GMT-3,8.8,1.24,40.06,65.74,112.5266,,
2025-01-02 05:35:00 GMT-3,8.78,1.23,40.06,65.68,112.282,,
2025-01-02 05:40:00 GMT-3,8.4,1.254,39.82,65.58,110.4698,,
2025-01-02 05:45:00 GMT-3,8.3,1.324,39.32,65.6,110.3008,,
2025-01-02 05:50:00 GMT-3,8.3,1.376,39.04,65.6,111.447,,
2025-01-02 05:55:00 GMT-3,8.3,1.402,39.04,65.68,112.2228,,
2025-01-02 06:00:00 GMT-3,8.3,1.404,39.0,65.7,112.3396,,
2025-01-02 06:05:00 GMT-3,8.3,1.406,39.06,65.7,112.4338,,
2025-01-02 06:10:00 GMT-3,8.3,1.338,39.12,65.62,111.437,,
2025-01-02 06:15:00 GMT-3,8.6,1.292,39.48,65.74,112.0662,,
2025-01-02 06:20:00 GMT-3,8.72,1.27,39.8,65.8,112.8118,,
2025-01-02 06:25:00 GMT-3,8.8,1.258,39.98,65.8,113.0942,,
2025-01-02 06:30:00 GMT-3,8.8,1.25,40.08,65.82,113.171,,
2025-01-02 06:35:00 GMT-3,8.8,1.242,40.1,65.82,112.8636,,
2025-01-02 06:40:00 GMT-3,8.8,1.24,40.14,65.82,112.7568,,
2025-01-02 06:45:00 GMT-3,8.8,1.24,40.14,65.8,112.6524,,
2025-01-02 06:50:00 GMT-3,8.8,1.252,40.1,65.76,112.7012,,
2025-01-02 06:55:00 GMT-3,8.8,1.27,40.1,65.86,113.3112,,
2025-01-02 07:00:00 GMT-3,8.8,1.27,40.06,65.8,113.2504,,
2025-01-02 07:05:00 GMT-3,8.8,1.264,40.04,65.8,113.0566,,
2025-01-02 07:10:00 GMT-3,8.8,1.26,39.96,65.8,112.9642,,
2025-01-02 07:15:00 GMT-3,8.8,1.256,39.96,65.8,113.0192,,
2025-01-02 07:20:00 GMT-3,8.8,1.26,39.94,65.78,113.0318,,
2025-01-02 07:25:00 GMT-3,8.8,1.254,39.9,65.72,112.8246,,
2025-01-02 07:30:00 GMT-3,8.8,1.258,39.98,65.8,112.9286,,
2025-01-02 07:35:00 GMT-3,8.8,1.26,39.98,65.86,113.2828,,
2025-01-02 07:40:00 GMT-3,8.8,1.26,40.0,65.9,113.6412,,
2025-01-02 07:45:00 GMT-3,8.8,1.25,40.02,65.84,113.3574,,
2025-01-02 07:50:00 GMT-3,8.8,1.244,40.08,65.8,112.9902,,
2025-01-02 07:55:00 GMT-3,8.8,1.24,40.08,65.8,112.7486,,
2025-01-02 08:00:00 GMT-3,8.8,1.25,40.06,65.84,113.057,,
2025-01-02 08:05:00 GMT-3,8.86,1.248,40.1,65.9,113.2092,,
2025-01-02 08:10:00 GMT-3,8.9,1.246,40.18,65.9,113.2976,,
2025-01-02 08:15:00 GMT-3,8.9,1.25,40.28,65.9,113.5538,,
2025-01-02 08:20:00 GMT-3,8.92,1.25,40.3,65.96,114.014,,
2025-01-02 08:25:00 GMT-3,9.0,1.256,40.4,65.98,114.372,,
2025-01-02 08:30:00 GMT-3,9.0,1.258,40.44,65.96,114.436,,
2025-01-02 08:35:00 GMT-3,9.0,1.26,40.5,66.0,114.5128,,
2025-01-02 08:40:00 GMT-3,9.0,1.258,40.56,65.98,114.5428,,
2025-01-02 08:45:00 GMT-3,9.04,1.254,40.58,66.0,114.8378,,
2025-01-02 08:50:00 GMT-3,9.1,1.252,40.62,66.0,114.9862,,
2025-01-02 08:55:00 GMT-3,9.1,1.252,40.6,66.0,114.9108,,
2025-01-02 09:00:00 GMT-3,9.1,1.252,40.64,65.96,114.8558,,
2025-01-02 09:05:00 GMT-3,9.12,1.252,40.72,66.0,115.2376,,
2025-01-02 09:10:00 GMT-3,9.2,1.25,40.8,66.06,115.6524,,
2025-01-02 09:15:00 GMT-3,9.22,1.242,40.82,66.08,115.884,,
2025-01-02 09:20:00 GMT-3,8.96,1.254,40.62,65.88,114.4534,,
2025-01-02 09:25:00 GMT-3,9.0,1.26,40.42,65.7,114.1854,,
2025-01-02 09:30:00 GMT-3,8.96,1.254,40.32,65.68,114.0556,,
2025-01-02 09:35:00 GMT-3,8.66,1.264,40.12,65.6,112.167,,
2025-01-02 09:40:00 GMT-3,8.6,1.304,39.94,65.64,112.7126,,
2025-01-02 09:45:00 GMT-3,8.6,1.322,39.9,65.7,113.1602,,
2025-01-02 09:50:00 GMT-3,8.6,1.328,39.9,65.7,113.1748,,
2025-01-02 09:55:00 GMT-3,8.6,1.33,39.96,65.7,113.0442,,
2025-01-02 10:00:00 GMT-3,8.66,1.332,40.02,65.72,113.178,,
2025-01-02 10:05:00 GMT-3,8.8,1.298,40.16,65.72,112.9304,,
2025-01-02 10:10:00 GMT-3,9.16,1.234,40.62,66.04,114.8838,,
2025-01-02 10:15:00 GMT-3,9.3,1.202,41.12,66.24,114.9542,,
2025-01-02 10:20:00 GMT-3,9.38,1.2,41.28,66.3,115.6188,,
2025-01-02 10:25:00 GMT-3,9.4,1.226,41.38,66.3,116.447,,
2025-01-02 10:30:00 GMT-3,9.48,1.26,41.4,66.32,117.7766,,
2025-01-02 10:35:00 GMT-3,9.52,1.296,41.4,66.3,118.8028,,
2025-01-02 10:40:00 GMT-3,9.6,1.308,41.36,66.3,119.5034,,
2025-01-02 10:45:00 GMT-3,9.6,1.306,41.4,66.26,119.2268,,
2025-01-02 10:50:00 GMT-3,9.6,1.316,41.38,66.3,119.921,,
2025-01-02 10:55:00 GMT-3,9.7,1.302,41.38,66.3,119.7972,,
2025-01-02 11:00:00 GMT-3,9.7,1.294,41.38,66.38,119.8666,,
2025-01-02 11:05:00 GMT-3,9.6,1.29,41.28,66.3,119.5782,,
2025-01-02 11:10:00 GMT-3,9.6,1.286,41.22,66.26,119.3832,,
2025-01-02 11:15:00 GMT-3,9.58,1.284,41.16,66.14,118.8204,,
2025-01-02 11:20:00 GMT-3,9.5,1.288,41.0,66.04,118.6954,,
2025-01-02 11:25:00 GMT-3,9.5,1.284,41.0,66.0,118.5008,,
2025-01-02 11:30:00 GMT-3,9.5,1.286,40.96,66.0,118.5928,,
2025-01-02 11:35:00 GMT-3,9.5,1.288,40.98,66.0,118.6104,,
2025-01-02 11:40:00 GMT-3,9.54,1.29,41.0,66.1,118.6986,,
2025-01-02 11:45:00 GMT-3,9.6,1.286,41.08,66.14,118.8952,,
2025-01-02 11:50:00 GMT-3,9.56,1.282,41.1,66.06,118.673,,
2025-01-02 11:55:00 GMT-3,9.6,1.276,41.14,66.18,119.1664,,
2025-01-02 12:00:00 GMT-3,9.66,1.278,41.32,66.3,119.3848,,
2025-01-02 12:05:00 GMT-3,9.7,1.28,41.42,66.34,119.702,,
2025-01-02 12:10:00 GMT-3,9.7,1.28,41.48,66.38,119.8402,,
2025-01-02 12:15:00 GMT-3,9.7,1.28,41.5,66.32,119.8786,,
2025-01-02 12:20:00 GMT-3,9.7,1.28,41.44,66.3,119.897,,
2025-01-02 12:25:00 GMT-3,9.72,1.28,41.48,66.3,119.9948,,
2025-01-02 12:30:00 GMT-3,9.8,1.284,41.5,66.38,120.223,,
2025-01-02 12:35:00 GMT-3,9.8,1.3,41.44,66.34,120.7934,,
2025-01-02 12:40:00 GMT-3,9.74,1.288,41.34,66.3,120.3662,,
2025-01-02 12:45:00 GMT-3,9.7,1.282,41.22,66.18,119.9968,,
2025-01-02 12:50:00 GMT-3,9.7,1.282,41.2,66.22,120.0554,,
2025-01-02 12:55:00 GMT-3,9.76,1.29,41.2,66.22,120.343,,
2025-01-02 13:00:00 GMT-3,9.8,1.288,41.24,66.3,120.5522,,
2025-01-02 13:05:00 GMT-3,9.8,1.29,41.28,66.32,120.77,,
2025-01-02 13:10:00 GMT-3,9.82,1.288,41.26,66.38,120.9092,,
2025-01-02 13:15:00 GMT-3,9.9,1.29,41.34,66.42,121.3994,,
2025-01-02 13:20:00 GMT-3,9.9,1.29,41.3,66.42,121.4696,,
2025-01-02 13:25:00 GMT-3,9.9,1.288,41.3,66.4,121.4004,,
2025-01-02 13:30:00 GMT-3,9.9,1.29,41.28,66.4,121.498,,
2025-01-02 13:35:00 GMT-3,9.96,1.29,41.28,66.48,121.7502,,
2025-01-02 13:40:00 GMT-3,10.0,1.29,41.28,66.5,122.1272,,
2025-01-02 13:45:00 GMT-3,10.06,1.288,41.3,66.48,122.365,,
2025-01-02 13:50:00 GMT-3,10.1,1.288,41.22,66.48,122.5348,,
2025-01-02 13:55:00 GMT-3,10.1,1.29,41.2,66.56,122.775,,
2025-01-02 14:00:00 GMT-3,10.1,1.29,41.2,66.5,122.765,,
2025-01-02 14:05:00 GMT-3,10.02,1.286,41.18,66.48,122.5638,,
2025-01-02 14:10:00 GMT-3,9.8,1.28,41.04,66.2,121.0248,,
2025-01-02 14:15:00 GMT-3,9.5,1.324,40.64,65.58,119.0704,,
2025-01-02 14:20:00 GMT-3,9.4,1.354,40.4,65.58,119.5304,,
2025-01-02 14:25:00 GMT-3,9.4,1.374,40.38,65.6,119.8642,,
2025-01-02 14:30:00 GMT-3,9.4,1.376,40.4,65.7,119.9852,,
2025-01-02 14:35:00 GMT-3,9.4,1.38,40.44,65.7,120.184,,
2025-01-02 14:40:00 GMT-3,9.5,1.382,40.5,65.8,120.549,,
2025-01-02 14:45:00 GMT-3,9.5,1.386,40.54,65.72,120.518,,
2025-01-02 14:50:00 GMT-3,9.5,1.39,40.56,65.7,120.3992,,
2025-01-02 14:55:00 GMT-3,9.5,1.39,40.56,65.7,120.4752,,
2025-01-02 15:00:00 GMT-3,9.82,1.366,40.68,65.96,121.8272,,
2025-01-02 15:05:00 GMT-3,9.94,1.324,40.96,66.28,122.2978,,
2025-01-02 15:10:00 GMT-3,10.0,1.3,41.08,66.38,121.9202,,
2025-01-02 15:15:00 GMT-3,10.0,1.282,41.1,66.48,121.852,,
2025-01-02 15:20:00 GMT-3,10.0,1.272,41.1,66.44,121.5564,,
2025-01-02 15:25:00 GMT-3,10.0,1.278,41.0,66.3,121.2954,,
2025-01-02 15:30:00 GMT-3,10.0,1.29,41.02,66.4,121.9196,,
2025-01-02 15:35:00 GMT-3,10.0,1.306,41.08,66.38,122.5476,,
2025-01-02 15:40:00 GMT-3,10.0,1.32,41.08,66.38,122.8186,,
2025-01-02 15:45:00 GMT-3,10.0,1.326,41.0,66.36,122.9018,,
2025-01-02 15:50:00 GMT-3,10.0,1.314,40.98,66.32,122.6574,,
2025-01-02 15:55:00 GMT-3,10.0,1.306,40.9,66.3,122.4738,,
2025-01-02 16:00:00 GMT-3,10.0,1.308,40.9,66.3,122.3766,,
2025-01-02 16:05:00 GMT-3,10.0,1.31,40.9,66.3,122.4836,,
2025-01-02 16:10:00 GMT-3,10.0,1.306,40.92,66.38,122.8428,,
2025-01-02 16:15:00 GMT-3,9.72,1.314,40.92,66.1,121.3262,,
2025-01-02 16:20:00 GMT-3,9.54,1.356,40.58,65.66,120.2864,,
2025-01-02 16:25:00 GMT-3,9.5,1.38,40.42,65.7,120.9664,,
2025-01-02 16:30:00 GMT-3,9.5,1.376,40.34,65.7,120.769,,
2025-01-02 16:35:00 GMT-3,9.5,1.366,40.34,65.66,120.2096,,
2025-01-02 16:40:00 GMT-3,9.5,1.366,40.32,65.64,120.0974,,
2025-01-02 16:45:00 GMT-3,9.45,1.355,40.35,65.55,119.5048,,
2025-01-02 16:50:00 GMT-3,9.66,1.3,40.48,65.8,119.8744,,
2025-01-02 16:55:00 GMT-3,9.8,1.274,40.72,66.18,120.4772,,
2025-01-02 17:00:00 GMT-3,9.52,1.25,40.78,65.96,118.1298,,
2025-01-02 17:05:00 GMT-3,9.34,1.26,40.5,65.44,116.8638,,
2025-01-02 17:10:00 GMT-3,9.4,1.308,40.4,65.42,117.9578,,
2025-01-02 17:15:00 GMT-3,9.4,1.348,40.32,65.52,118.9756,,
2025-01-02 17:20:00 GMT-3,9.4,1.37,40.3,65.58,119.467,,
2025-01-02 17:25:00 GMT-3,9.42,1.386,40.24,65.64,120.2834,,
2025-01-02 17:30:00 GMT-3,9.62,1.372,40.36,65.8,121.2398,,
2025-01-02 17:35:00 GMT-3,9.78,1.396,40.52,66.1,123.4126,,
2025-01-02 17:40:00 GMT-3,9.9,1.368,40.68,66.22,123.1966,,
2025-01-02 17:45:00 GMT-3,9.84,1.332,40.76,66.18,122.1096,,
2025-01-02 17:50:00 GMT-3,9.8,1.316,40.7,66.14,121.6856,,
2025-01-02 17:55:00 GMT-3,9.8,1.306,40.6,66.12,121.5748,,
2025-01-02 18:00:00 GMT-3,9.8,1.308,40.66,66.18,121.734,,
2025-01-02 18:05:00 GMT-3,9.82,1.314,40.7,66.22,122.1506,,
2025-01-02 18:10:00 GMT-3,9.9,1.304,40.74,66.24,121.8968,,
2025-01-02 18:15:00 GMT-3,9.9,1.304,40.74,66.22,121.746,,
2025-01-02 18:20:00 GMT-3,9.8,1.306,40.72,66.22,121.7586,,
2025-01-02 18:25:00 GMT-3,9.8,1.31,40.7,66.2,121.763,,
2025-01-02 18:30:00 GMT-3,9.8,1.308,40.7,66.1,121.3432,,
2025-01-02 18:35:00 GMT-3,9.8,1.306,40.7,66.1,121.272,,
2025-01-02 18:40:00 GMT-3,9.8,1.302,40.64,66.1,121.071,,
2025-01-02 18:45:00 GMT-3,9.8,1.3,40.6,66.04,121.026,,
2025-01-02 18:50:00 GMT-3,9.8,1.302,40.52,66.0,120.988,,
2025-01-02 18:55:00 GMT-3,9.8,1.304,40.5,66.0,121.1264,,
2025-01-02 19:00:00 GMT-3,9.72,1.29,40.5,65.98,120.8138,,
2025-01-02 19:05:00 GMT-3,9.7,1.282,40.48,66.04,120.5202,,
2025-01-02 19:10:00 GMT-3,9.7,1.288,40.46,65.9,120.1526,,
2025-01-02 19:15:00 GMT-3,9.7,1.29,40.34,65.88,120.2124,,
2025-01-02 19:20:00 GMT-3,9.7,1.298,40.34,65.82,120.1778,,
2025-01-02 19:25:00 GMT-3,9.7,1.304,40.34,65.8,120.397,,
2025-01-02 19:30:00 GMT-3,9.7,1.3,40.36,65.82,120.3912,,
2025-01-02 19:35:00 GMT-3,9.7,1.298,40.3,65.82,120.149,,
2025-01-02 19:40:00 GMT-3,9.7,1.3,40.3,65.88,120.4842,,
2025-01-02 19:45:00 GMT-3,9.7,1.3,40.26,65.8,120.2512,,
2025-01-02 19:50:00 GMT-3,9.64,1.296,40.2,65.8,119.9548,,
2025-01-02 19:55:00 GMT-3,9.6,1.292,40.18,65.72,119.6334,,
2025-01-02 20:00:00 GMT-3,9.6,1.292,40.14,65.7,119.6608,,
2025-01-02 20:05:00 GMT-3,9.6,1.292,40.1,65.72,119.828,,
2025-01-02 20:10:00 GMT-3,9.6,1.29,40.1,65.7,119.859,,
2025-01-02 20:15:00 GMT-3,9.6,1.296,40.1,65.7,119.6574,,
2025-01-02 20:20:00 GMT-3,9.6,1.29,40.1,65.64,119.254,,
2025-01-02 20:25:00 GMT-3,9.6,1.288,39.98,65.6,119.0428,,
2025-01-02 20:30:00 GMT-3,9.5,1.274,39.96,65.58,118.5074,,
2025-01-02 20:35:00 GMT-3,9.5,1.278,39.94,65.52,118.4854,,
2025-01-02 20:40:00 GMT-3,9.5,1.278,39.96,65.54,118.5656,,
2025-01-02 20:45:00 GMT-3,9.5,1.278,40.0,65.6,118.8794,,
2025-01-02 20:50:00 GMT-3,9.5,1.278,39.94,65.6,118.8806,,
2025-01-02 20:55:00 GMT-3,9.5,1.284,39.92,65.6,118.9658,,
2025-01-02 21:00:00 GMT-3,9.5,1.282,39.92,65.6,118.8326,,
2025-01-02 21:05:00 GMT-3,9.5,1.276,39.96,65.52,118.5336,,
2025-01-02 21:10:00 GMT-3,9.5,1.276,40.0,65.52,118.429,,
2025-01-02 21:15:00 GMT-3,9.42,1.278,39.98,65.52,118.306,,
2025-01-02 21:20:00 GMT-3,9.4,1.278,40.0,65.5,118.2638,,
2025-01-02 21:25:00 GMT-3,9.4,1.278,39.98,65.5,118.1712,,
2025-01-02 21:30:00 GMT-3,9.42,1.276,39.92,65.5,118.1102,,
2025-01-02 21:35:00 GMT-3,9.5,1.278,39.9,65.52,118.206,,
2025-01-02 21:40:00 GMT-3,9.5,1.278,39.9,65.5,118.3242,,
2025-01-02 21:45:00 GMT-3,9.5,1.28,39.9,65.5,118.3566,,
2025-01-02 21:50:00 GMT-3,9.5,1.278,39.9,65.54,118.4808,,
2025-01-02 21:55:00 GMT-3,9.5,1.276,39.9,65.5,118.3452,,
2025-01-02 22:00:00 GMT-3,9.5,1.278,39.9,65.52,118.3144,,
2025-01-02 22:05:00 GMT-3,9.5,1.272,39.9,65.5,118.1832,,
2025-01-02 22:10:00 GMT-3,9.5,1.278,39.88,65.5,118.3312,,
2025-01-02 22:15:00 GMT-3,9.5,1.278,39.84,65.58,118.5066,,
2025-01-02 22:20:00 GMT-3,9.5,1.276,39.86,65.56,118.5204,,
2025-01-02 22:25:00 GMT-3,9.5,1.274,39.8,65.5,118.4764,,
2025-01-02 22:30:00 GMT-3,9.5,1.27,39.86,65.6,118.5006,,
2025-01-02 22:35:00 GMT-3,9.5,1.27,39.88,65.58,118.3026,,
2025-01-02 22:40:00 GMT-3,9.5,1.268,39.9,65.6,118.3536,,
2025-01-02 22:45:00 GMT-3,9.5,1.268,39.9,65.6,118.368,,
2025-01-02 22:50:00 GMT-3,9.5,1.276,39.9,65.6,118.582,,
2025-01-02 22:55:00 GMT-3,9.44,1.272,39.9,65.6,118.2718,,
2025-01-02 23:00:00 GMT-3,9.08,1.284,39.72,65.32,115.844,,
2025-01-02 23:05:00 GMT-3,9.0,1.34,39.56,65.4,116.5754,,
2025-01-02 23:10:00 GMT-3,8.92,1.348,39.58,65.4,116.171,,
2025-01-02 23:15:00 GMT-3,8.94,1.298,39.66,65.4,114.9848,,
2025-01-02 23:20:00 GMT-3,9.0,1.276,39.86,65.48,115.0764,,
2025-01-02 23:25:00 GMT-3,9.04,1.28,40.0,65.52,115.6428,,
2025-01-02 23:30:00 GMT-3,9.28,1.278,40.18,65.7,117.125,,
2025-01-02 23:35:00 GMT-3,9.38,1.228,40.42,65.86,116.9102,,
2025-01-02 23:40:00 GMT-3,9.4,1.204,40.5,65.92,116.5782,,
2025-01-02 23:45:00 GMT-3,9.4,1.194,40.52,65.92,116.7016,,
2025-01-02 23:50:00 GMT-3,9.4,1.212,40.56,65.98,116.9954,,
2025-01-02 23:55:00 GMT-3,9.28,1.248,40.44,65.8,116.501,,
2025-01-03 00:00:00 GMT-3,9.0,1.326,40.02,65.46,116.207,,
2025-01-03 00:05:00 GMT-3,9.0,1.368,39.74,65.5,116.8028,,
2025-01-03 00:10:00 GMT-3,9.0,1.39,39.64,65.52,117.1434,,
2025-01-03 00:15:00 GMT-3,9.0,1.396,39.64,65.6,117.2902,,
2025-01-03 00:20:00 GMT-3,9.0,1.398,39.62,65.58,117.247,,
2025-01-03 00:25:00 GMT-3,9.0,1.4,39.6,65.6,117.3366,,
2025-01-03 00:30:00 GMT-3,9.0,1.4,39.62,65.6,117.4334,,
2025-01-03 00:35:00 GMT-3,9.0,1.4,39.6,65.6,117.3556,,
2025-01-03 00:40:00 GMT-3,9.0,1.4,39.6,65.6,117.2216,,
2025-01-03 00:45:00 GMT-3,9.2,1.38,39.74,65.72,118.5178,,
2025-01-03 00:50:00 GMT-3,9.34,1.33,40.12,65.86,118.5026,,
2025-01-03 00:55:00 GMT-3,9.4,1.31,40.32,65.9,118.4064,,
2025-01-03 01:00:00 GMT-3,9.4,1.302,40.36,65.9,118.225,,
2025-01-03 01:05:00 GMT-3,9.4,1.294,40.4,65.88,118.129,,
2025-01-03 01:10:00 GMT-3,9.4,1.29,40.44,65.84,118.088,,
2025-01-03 01:15:00 GMT-3,9.4,1.292,40.36,65.82,118.1194,,
2025-01-03 01:20:00 GMT-3,9.4,1.298,40.4,65.82,118.2392,,
2025-01-03 01:25:00 GMT-3,9.4,1.294,40.38,65.82,118.1494,,
2025-01-03 01:30:00 GMT-3,9.4,1.29,40.32,65.82,118.0318,,
2025-01-03 01:35:00 GMT-3,9.4,1.298,40.32,65.8,118.1294,,
2025-01-03 01:40:00 GMT-3,9.4,1.298,40.28,65.8,118.2086,,
2025-01-03 01:45:00 GMT-3,9.4,1.294,40.28,65.8,118.2294,,
2025-01-03 01:50:00 GMT-3,9.4,1.294,40.26,65.8,118.0902,,
2025-01-03 01:55:00 GMT-3,9.4,1.284,40.3,65.8,117.9768,,
2025-01-03 02:00:00 GMT-3,9.4,1.284,40.22,65.78,117.8836,,
2025-01-03 02:05:00 GMT-3,9.4,1.282,40.26,65.74,117.778,,
2025-01-03 02:10:00 GMT-3,9.4,1.284,40.18,65.7,117.7626,,
2025-01-03 02:15:00 GMT-3,9.4,1.28,40.2,65.76,117.8248,,
2025-01-03 02:20:00 GMT-3,9.4,1.28,40.2,65.7,117.685,,
2025-01-03 02:25:00 GMT-3,9.4,1.28,40.14,65.7,117.5702,,
2025-01-03 02:30:00 GMT-3,9.4,1.282,40.1,65.7,117.6424,,
2025-01-03 02:35:00 GMT-3,9.4,1.28,40.16,65.7,117.5798,,
2025-01-03 02:40:00 GMT-3,9.4,1.28,40.16,65.7,117.4554,,
2025-01-03 02:45:00 GMT-3,9.4,1.28,40.1,65.7,117.5344,,
2025-01-03 02:50:00 GMT-3,9.4,1.28,40.12,65.68,117.6342,,
2025-01-03 02:55:00 GMT-3,9.4,1.276,40.14,65.7,117.3374,,
2025-01-03 03:00:00 GMT-3,9.38,1.274,40.1,65.7,117.3496,,
2025-01-03 03:05:00 GMT-3,9.4,1.274,40.12,65.7,117.375,,
2025-01-03 03:10:00 GMT-3,9.4,1.274,40.1,65.7,117.3734,,
2025-01-03 03:15:00 GMT-3,9.4,1.27,40.08,65.7,117.4236,,
2025-01-03 03:20:00 GMT-3,9.4,1.27,40.06,65.7,117.4056,,
2025-01-03 03:25:00 GMT-3,9.4,1.27,40.12,65.74,117.5626,,
2025-01-03 03:30:00 GMT-3,9.4,1.268,40.12,65.76,117.3978,,
2025-01-03 03:35:00 GMT-3,9.4,1.268,40.14,65.72,117.369,,
2025-01-03 03:40:00 GMT-3,9.4,1.268,40.12,65.72,117.393,,
2025-01-03 03:45:00 GMT-3,9.36,1.268,40.14,65.72,117.4494,,
2025-01-03 03:50:00 GMT-3,9.3,1.262,40.12,65.74,117.3404,,
2025-01-03 03:55:00 GMT-3,9.3,1.26,40.12,65.7,117.231,,
2025-01-03 04:00:00 GMT-3,9.3,1.264,40.1,65.7,117.1428,,
2025-01-03 04:05:00 GMT-3,9.3,1.262,40.04,65.7,117.0734,,
2025-01-03 04:10:00 GMT-3,9.3,1.26,40.0,65.68,116.9128,,
2025-01-03 04:15:00 GMT-3,9.3,1.262,39.9,65.6,116.6936,,
2025-01-03 04:20:00 GMT-3,9.18,1.26,39.92,65.62,115.885,,
2025-01-03 04:25:00 GMT-3,8.76,1.308,39.58,65.38,114.0236,,
2025-01-03 04:30:00 GMT-3,8.7,1.376,39.38,65.5,114.9216,,
2025-01-03 04:35:00 GMT-3,8.7,1.422,39.28,65.6,115.8048,,
2025-01-03 04:40:00 GMT-3,8.7,1.43,39.26,65.62,115.7646,,
2025-01-03 04:45:00 GMT-3,8.66,1.432,39.3,65.7,115.6366,,
2025-01-03 04:50:00 GMT-3,8.38,1.404,39.22,65.68,113.183,,
2025-01-03 04:55:00 GMT-3,8.48,1.328,39.52,65.74,111.9502,,
2025-01-03 05:00:00 GMT-3,8.68,1.29,39.9,65.86,112.8758,,
2025-01-03 05:05:00 GMT-3,8.78,1.254,40.22,65.84,112.7062,,
2025-01-03 05:10:00 GMT-3,8.8,1.232,40.3,65.86,112.616,,
2025-01-03 05:15:00 GMT-3,8.84,1.226,40.32,65.84,112.6904,,
2025-01-03 05:20:00 GMT-3,8.9,1.222,40.32,65.82,112.8216,,
2025-01-03 05:25:00 GMT-3,8.9,1.234,40.3,65.86,113.1028,,
2025-01-03 05:30:00 GMT-3,8.9,1.258,40.3,65.9,113.69,,
2025-01-03 05:35:00 GMT-3,8.98,1.318,40.32,65.98,115.6752,,
2025-01-03 05:40:00 GMT-3,8.96,1.338,40.36,66.04,116.0314,,
2025-01-03 05:45:00 GMT-3,8.8,1.366,40.06,65.82,115.3878,,
2025-01-03 05:50:00 GMT-3,8.8,1.396,39.84,65.88,115.9202,,
2025-01-03 05:55:00 GMT-3,8.8,1.396,39.8,65.9,115.986,,
2025-01-03 06:00:00 GMT-3,8.8,1.392,39.8,65.9,115.7446,,
2025-01-03 06:05:00 GMT-3,8.8,1.384,39.8,65.86,115.4444,,
2025-01-03 06:10:00 GMT-3,8.8,1.362,39.8,65.82,115.138,,
2025-01-03 06:15:00 GMT-3,9.02,1.306,40.04,65.94,115.5918,,
2025-01-03 06:20:00 GMT-3,9.1,1.28,40.42,66.06,115.8044,,
2025-01-03 06:25:00 GMT-3,9.1,1.27,40.6,66.08,115.7046,,
2025-01-03 06:30:00 GMT-3,9.14,1.258,40.68,66.08,115.7052,,
2025-01-03 06:35:00 GMT-3,9.18,1.264,40.62,66.04,115.7306,,
2025-01-03 06:40:00 GMT-3,9.2,1.27,40.6,66.02,115.8366,,
2025-01-03 06:45:00 GMT-3,9.2,1.278,40.6,66.04,116.089,,
2025-01-03 06:50:00 GMT-3,9.2,1.284,40.62,66.0,116.2116,,
2025-01-03 06:55:00 GMT-3,9.2,1.312,40.6,66.02,116.8728,,
2025-01-03 07:00:00 GMT-3,9.22,1.308,40.62,66.04,116.8678,,
2025-01-03 07:05:00 GMT-3,9.3,1.3,40.68,66.08,116.7738,,
2025-01-03 07:10:00 GMT-3,9.3,1.296,40.68,66.06,116.8532,,
2025-01-03 07:15:00 GMT-3,9.3,1.294,40.58,66.08,117.1252,,
2025-01-03 07:20:00 GMT-3,9.3,1.294,40.62,66.1,117.2768,,
2025-01-03 07:25:00 GMT-3,9.3,1.292,40.64,66.14,117.4964,,
2025-01-03 07:30:00 GMT-3,9.3,1.292,40.6,66.1,117.6368,,
2025-01-03 07:35:00 GMT-3,9.3,1.29,40.6,66.1,118.0612,,
2025-01-03 07:40:00 GMT-3,9.3,1.29,40.6,66.1,118.157,,
2025-01-03 07:45:00 GMT-3,9.3,1.29,40.6,66.1,117.7106,,
2025-01-03 07:50:00 GMT-3,9.3,1.29,40.6,66.1,117.2698,,
2025-01-03 07:55:00 GMT-3,9.3,1.29,40.6,66.1,117.6926,,
2025-01-03 08:00:00 GMT-3,9.34,1.286,40.62,66.06,117.6802,,
2025-01-03 08:05:00 GMT-3,9.4,1.278,40.66,66.1,117.859,,
2025-01-03 08:10:00 GMT-3,9.4,1.278,40.66,66.12,117.9544,,
2025-01-03 08:15:00 GMT-3,9.42,1.28,40.8,66.12,118.1506,,
2025-01-03 08:20:00 GMT-3,9.5,1.28,40.78,66.16,118.339,,
2025-01-03 08:25:00 GMT-3,9.5,1.28,40.9,66.2,118.7078,,
2025-01-03 08:30:00 GMT-3,9.5,1.284,40.8,66.2,118.868,,
2025-01-03 08:35:00 GMT-3,9.58,1.29,40.86,66.26,119.1008,,
2025-01-03 08:40:00 GMT-3,9.6,1.29,40.86,66.22,119.1858,,
2025-01-03 08:45:00 GMT-3,9.6,1.288,40.86,66.22,119.3118,,
2025-01-03 08:50:00 GMT-3,9.6,1.292,40.9,66.26,119.424,,
2025-01-03 08:55:00 GMT-3,9.6,1.298,40.94,66.26,119.704,,
2025-01-03 09:00:00 GMT-3,9.6,1.294,40.9,66.26,119.7348,,
2025-01-03 09:05:00 GMT-3,9.6,1.298,40.96,66.2,119.5572,,
2025-01-03 09:10:00 GMT-3,9.7,1.294,40.98,66.26,120.011,,
2025-01-03 09:15:00 GMT-3,9.7,1.29,40.9,66.28,120.0546,,
2025-01-03 09:20:00 GMT-3,9.7,1.294,40.94,66.3,120.269,,
2025-01-03 09:25:00 GMT-3,9.74,1.3,40.92,66.3,120.5908,,
2025-01-03 09:30:00 GMT-3,9.82,1.3,41.0,66.42,121.257,,
2025-01-03 09:35:00 GMT-3,9.9,1.298,40.96,66.44,121.4748,,
2025-01-03 09:40:00 GMT-3,9.6,1.302,40.78,66.12,119.6478,,
2025-01-03 09:45:00 GMT-3,9.3,1.334,40.42,65.6,118.1384,,
2025-01-03 09:50:00 GMT-3,9.3,1.366,40.2,65.66,118.807,,
2025-01-03 09:55:00 GMT-3,9.36,1.378,40.22,65.74,119.4374,,
2025-01-03 10:00:00 GMT-3,9.4,1.386,40.32,65.8,119.7988,,
2025-01-03 10:05:00 GMT-3,9.4,1.394,40.42,65.84,120.0178,,
2025-01-03 10:10:00 GMT-3,9.4,1.394,40.5,65.86,120.2584,,
2025-01-03 10:15:00 GMT-3,9.4,1.4,40.5,65.9,120.3368,,
2025-01-03 10:20:00 GMT-3,9.4,1.398,40.56,65.88,120.0958,,
2025-01-03 10:25:00 GMT-3,9.42,1.396,40.62,65.9,120.303,,
2025-01-03 10:30:00 GMT-3,9.64,1.374,40.78,66.18,121.4468,,
2025-01-03 10:35:00 GMT-3,9.72,1.32,40.96,66.14,120.5516,,
2025-01-03 10:40:00 GMT-3,9.9,1.28,41.12,66.56,121.3154,,
2025-01-03 10:45:00 GMT-3,10.0,1.252,41.22,66.68,121.302,,
2025-01-03 10:50:00 GMT-3,10.0,1.238,41.26,66.68,121.3282,,
2025-01-03 10:55:00 GMT-3,10.0,1.26,41.2,66.62,121.6922,,
2025-01-03 11:00:00 GMT-3,10.08,1.306,41.1,66.6,123.0044,,
2025-01-03 11:05:00 GMT-3,10.1,1.338,41.12,66.56,124.1032,,
2025-01-03 11:10:00 GMT-3,10.16,1.344,41.18,66.62,124.4608,,
2025-01-03 11:15:00 GMT-3,10.2,1.352,41.2,66.66,124.6584,,
2025-01-03 11:20:00 GMT-3,10.12,1.356,41.12,66.48,124.3532,,
2025-01-03 11:25:00 GMT-3,10.0,1.334,40.96,66.34,123.3284,,
2025-01-03 11:30:00 GMT-3,10.0,1.33,40.84,66.3,122.816,,
2025-01-03 11:35:00 GMT-3,10.0,1.326,40.8,66.34,123.0736,,
2025-01-03 11:40:00 GMT-3,10.0,1.322,40.88,66.4,123.247,,
2025-01-03 11:45:00 GMT-3,10.0,1.326,40.84,66.36,123.2148,,
2025-01-03 11:50:00 GMT-3,10.0,1.318,40.8,66.36,123.027,,
2025-01-03 11:55:00 GMT-3,10.02,1.318,40.8,66.36,123.1568,,
2025-01-03 12:00:00 GMT-3,10.1,1.322,40.86,66.5,123.6994,,
2025-01-03 12:05:00 GMT-3,10.1,1.32,40.98,66.6,124.0682,,
2025-01-03 12:10:00 GMT-3,10.1,1.308,41.08,66.64,123.7864,,
2025-01-03 12:15:00 GMT-3,10.14,1.302,41.1,66.64,123.7522,,
2025-01-03 12:20:00 GMT-3,10.04,1.304,41.08,66.58,123.1584,,
2025-01-03 12:25:00 GMT-3,9.66,1.352,40.76,65.84,121.1418,,
2025-01-03 12:30:00 GMT-3,9.6,1.4,40.36,65.78,121.988,,
2025-01-03 12:35:00 GMT-3,9.6,1.414,40.3,65.8,122.3688,,
2025-01-03 12:40:00 GMT-3,9.62,1.41,40.3,65.8,122.202,,
2025-01-03 12:45:00 GMT-3,9.6,1.412,40.26,65.8,121.9548,,
2025-01-03 12:50:00 GMT-3,9.58,1.41,40.22,65.76,121.6148,,
2025-01-03 12:55:00 GMT-3,9.82,1.344,40.34,65.92,121.8274,,
2025-01-03 13:00:00 GMT-3,9.96,1.288,40.64,66.32,121.8938,,
2025-01-03 13:05:00 GMT-3,10.0,1.258,40.84,66.48,121.513,,
2025-01-03 13:10:00 GMT-3,10.0,1.242,40.9,66.5,121.3808,,
2025-01-03 13:15:00 GMT-3,10.0,1.228,40.92,66.44,121.0086,,
2025-01-03 13:20:00 GMT-3,10.0,1.254,40.9,66.4,121.428,,
2025-01-03 13:25:00 GMT-3,10.0,1.3,40.86,66.36,122.539,,
2025-01-03 13:30:00 GMT-3,10.0,1.332,40.8,66.3,123.3634,,
2025-01-03 13:35:00 GMT-3,10.1,1.352,40.8,66.32,123.9608,,
2025-01-03 13:40:00 GMT-3,10.1,1.358,40.8,66.38,124.038,,
2025-01-03 13:45:00 GMT-3,10.1,1.34,40.8,66.4,123.749,,
2025-01-03 13:50:00 GMT-3,10.1,1.334,40.8,66.4,123.5072,,
2025-01-03 13:55:00 GMT-3,10.0,1.326,40.8,66.34,123.1064,,
2025-01-03 14:00:00 GMT-3,10.0,1.32,40.72,66.32,123.0298,,
2025-01-03 14:05:00 GMT-3,10.0,1.32,40.68,66.32,123.0076,,
2025-01-03 14:10:00 GMT-3,10.0,1.32,40.6,66.3,122.9458,,
2025-01-03 14:15:00 GMT-3,10.0,1.318,40.6,66.36,123.2166,,
2025-01-03 14:20:00 GMT-3,10.0,1.318,40.62,66.4,123.2412,,
2025-01-03 14:25:00 GMT-3,10.0,1.308,40.66,66.4,122.961,,
2025-01-03 14:30:00 GMT-3,10.0,1.312,40.64,66.4,123.0138,,
2025-01-03 14:35:00 GMT-3,10.0,1.312,40.66,66.4,123.1082,,
2025-01-03 14:40:00 GMT-3,10.0,1.324,40.64,66.38,123.2332,,
2025-01-03 14:45:00 GMT-3,10.0,1.31,40.68,66.32,122.728,,
2025-01-03 14:50:00 GMT-3,10.0,1.314,40.7,66.3,122.6028,,
2025-01-03 14:55:00 GMT-3,10.0,1.308,40.64,66.3,122.4624,,
2025-01-03 15:00:00 GMT-3,10.0,1.304,40.6,66.24,122.2826,,
2025-01-03 15:05:00 GMT-3,10.0,1.308,40.52,66.2,122.3466,,
2025-01-03 15:10:00 GMT-3,10.0,1.31,40.5,66.22,122.5176,,
2025-01-03 15:15:00 GMT-3,10.0,1.31,40.5,66.28,122.7282,,
2025-01-03 15:20:00 GMT-3,10.0,1.314,40.6,66.26,122.771,,
2025-01-03 15:25:00 GMT-3,10.0,1.32,40.56,66.26,122.9384,,
2025-01-03 15:30:00 GMT-3,10.0,1.318,40.58,66.32,122.9754,,
2025-01-03 15:35:00 GMT-3,10.0,1.318,40.6,66.38,123.118,,
2025-01-03 15:40:00 GMT-3,9.94,1.314,40.6,66.28,122.756,,
2025-01-03 15:45:00 GMT-3,9.54,1.332,40.32,65.7,119.9738,,
2025-01-03 15:50:00 GMT-3,9.5,1.394,40.06,65.66,121.1164,,
2025-01-03 15:55:00 GMT-3,9.5,1.424,39.98,65.78,121.9364,,
2025-01-03 16:00:00 GMT-3,9.5,1.434,40.0,65.78,122.2464,,
2025-01-03 16:05:00 GMT-3,9.5,1.432,39.98,65.72,122.0076,,
2025-01-03 16:10:00 GMT-3,9.48,1.418,40.0,65.7,121.5338,,
2025-01-03 16:15:00 GMT-3,9.68,1.352,40.08,65.82,121.6214,,
2025-01-03 16:20:00 GMT-3,9.88,1.336,40.36,66.14,122.5708,,
2025-01-03 16:25:00 GMT-3,10.0,1.312,40.54,66.32,122.698,,
2025-01-03 16:30:00 GMT-3,10.0,1.294,40.6,66.42,122.6364,,
2025-01-03 16:35:00 GMT-3,10.0,1.29,40.68,66.5,122.6454,,
2025-01-03 16:40:00 GMT-3,10.0,1.278,40.7,66.48,122.4124,,
2025-01-03 16:45:00 GMT-3,10.0,1.29,40.68,66.38,122.3462,,
2025-01-03 16:50:00 GMT-3,10.0,1.3,40.6,66.32,122.3288,,
2025-01-03 16:55:00 GMT-3,10.0,1.32,40.6,66.3,122.9404,,
2025-01-03 17:00:00 GMT-3,10.0,1.336,40.6,66.4,123.799,,
2025-01-03 17:05:00 GMT-3,10.0,1.326,40.6,66.36,123.1874,,
2025-01-03 17:10:00 GMT-3,10.0,1.33,40.6,66.3,123.1518,,
2025-01-03 17:15:00 GMT-3,10.0,1.33,40.6,66.32,123.2628,,
2025-01-03 17:20:00 GMT-3,10.0,1.328,40.6,66.3,123.2258,,
2025-01-03 17:25:00 GMT-3,10.0,1.32,40.64,66.32,123.1266,,
2025-01-03 17:30:00 GMT-3,10.0,1.322,40.6,66.3,122.8816,,
2025-01-03 17:35:00 GMT-3,9.98,1.312,40.52,66.2,122.5346,,
2025-01-03 17:40:00 GMT-3,9.92,1.314,40.4,66.16,122.5108,,
2025-01-03 17:45:00 GMT-3,9.9,1.314,40.4,66.1,122.168,,
2025-01-03 17:50:00 GMT-3,9.9,1.314,40.32,66.08,122.243,,
2025-01-03 17:55:00 GMT-3,9.9,1.316,40.4,66.12,122.489,,
2025-01-03 18:00:00 GMT-3,9.94,1.314,40.4,66.16,122.6134,,
2025-01-03 18:05:00 GMT-3,10.0,1.318,40.48,66.32,123.0012,,
2025-01-03 18:10:00 GMT-3,10.0,1.312,40.6,66.4,123.0322,,
2025-01-03 18:15:00 GMT-3,10.0,1.332,40.6,66.5,123.2674,,
2025-01-03 18:20:00 GMT-3,10.0,1.358,40.7,66.68,123.8816,,
2025-01-03 18:25:00 GMT-3,10.0,1.356,40.72,66.64,123.725,,
2025-01-03 18:30:00 GMT-3,10.0,1.334,40.68,66.46,123.0706,,
2025-01-03 18:35:00 GMT-3,10.0,1.328,40.56,66.36,122.6766,,
2025-01-03 18:40:00 GMT-3,9.92,1.31,40.48,66.34,122.3758,,
2025-01-03 18:45:00 GMT-3,9.9,1.302,40.36,66.26,122.0244,,
2025-01-03 18:50:00 GMT-3,9.9,1.296,40.3,66.2,121.8224,,
2025-01-03 18:55:00 GMT-3,9.9,1.296,40.26,66.16,121.8598,,
2025-01-03 19:00:00 GMT-3,9.9,1.314,40.24,66.2,122.4612,,
2025-01-03 19:05:00 GMT-3,9.58,1.334,40.18,65.9,120.7114,,
2025-01-03 19:10:00 GMT-3,9.46,1.378,39.92,65.64,120.2708,,
2025-01-03 19:15:00 GMT-3,9.4,1.392,39.9,65.6,120.034,,
2025-01-03 19:20:00 GMT-3,9.4,1.388,39.9,65.6,119.9734,,
2025-01-03 19:25:00 GMT-3,9.12,1.39,39.84,65.6,117.9952,,
2025-01-03 19:30:00 GMT-3,9.0,1.448,39.74,65.62,117.7772,,
2025-01-03 19:35:00 GMT-3,8.98,1.458,39.76,65.78,118.4356,,
2025-01-03 19:40:00 GMT-3,9.24,1.378,40.12,65.88,118.7402,,
2025-01-03 19:45:00 GMT-3,9.3,1.316,40.42,65.88,117.7716,,
2025-01-03 19:50:00 GMT-3,9.3,1.278,40.54,65.8,117.074,,
2025-01-03 19:55:00 GMT-3,9.3,1.268,40.48,65.8,116.8662,,
