Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-01-03 20:00:00 GMT-3,9.3,1.278,40.42,65.76,116.9662,,
2025-01-03 20:05:00 GMT-3,9.36,1.362,40.36,65.92,118.7054,,
2025-01-03 20:10:00 GMT-3,9.46,1.492,40.3,66.26,122.149,,
2025-01-03 20:15:00 GMT-3,9.72,1.51,40.38,66.5,124.8312,,
2025-01-03 20:20:00 GMT-3,9.84,1.558,40.38,66.68,126.5042,,
2025-01-03 20:25:00 GMT-3,9.9,1.534,40.3,66.72,126.5302,,
2025-01-03 20:30:00 GMT-3,9.88,1.502,40.3,66.62,125.5574,,
2025-01-03 20:35:00 GMT-3,9.8,1.48,40.22,66.56,124.719,,
2025-01-03 20:40:00 GMT-3,9.8,1.462,40.12,66.48,124.1234,,
2025-01-03 20:45:00 GMT-3,9.8,1.456,40.04,66.4,123.638,,
2025-01-03 20:50:00 GMT-3,9.72,1.46,39.96,66.38,123.485,,
2025-01-03 20:55:00 GMT-3,9.7,1.454,39.9,66.3,123.2714,,
2025-01-03 21:00:00 GMT-3,9.7,1.444,39.86,66.24,122.9108,,
2025-01-03 21:05:00 GMT-3,9.7,1.426,39.8,66.16,122.3762,,
2025-01-03 21:10:00 GMT-3,9.62,1.394,39.76,66.06,121.6438,,
2025-01-03 21:15:00 GMT-3,9.6,1.364,39.7,65.92,120.7768,,
2025-01-03 21:20:00 GMT-3,9.54,1.33,39.66,65.8,120.004,,
2025-01-03 21:25:00 GMT-3,9.5,1.314,39.66,65.74,119.2128,,
2025-01-03 21:30:00 GMT-3,9.5,1.298,39.68,65.7,118.7772,,
2025-01-03 21:35:00 GMT-3,9.5,1.294,39.66,65.7,118.6508,,
2025-01-03 21:40:00 GMT-3,9.5,1.298,39.7,65.68,118.779,,
2025-01-03 21:45:00 GMT-3,9.5,1.31,39.7,65.68,118.8616,,
2025-01-03 21:50:00 GMT-3,9.44,1.32,39.66,65.66,118.8698,,
2025-01-03 21:55:00 GMT-3,9.38,1.322,39.62,65.6,118.4722,,
2025-01-03 22:00:00 GMT-3,9.4,1.316,39.68,65.62,118.728,,
2025-01-03 22:05:00 GMT-3,9.4,1.32,39.76,65.7,118.8494,,
2025-01-03 22:10:00 GMT-3,9.4,1.312,39.82,65.7,118.7764,,
2025-01-03 22:15:00 GMT-3,9.4,1.308,39.82,65.7,118.6856,,
2025-01-03 22:20:00 GMT-3,9.4,1.314,39.82,65.7,118.8512,,
2025-01-03 22:25:00 GMT-3,9.4,1.308,39.74,65.7,118.6806,,
2025-01-03 22:30:00 GMT-3,9.4,1.304,39.76,65.66,118.485,,
2025-01-03 22:35:00 GMT-3,9.4,1.316,39.74,65.62,118.717,,
2025-01-03 22:40:00 GMT-3,9.4,1.326,39.74,65.72,119.1628,,
2025-01-03 22:45:00 GMT-3,9.4,1.312,39.76,65.64,118.8172,,
2025-01-03 22:50:00 GMT-3,9.4,1.308,39.7,65.6,118.5208,,
2025-01-03 22:55:00 GMT-3,9.4,1.3,39.64,65.62,118.4208,,
2025-01-03 23:00:00 GMT-3,9.4,1.3,39.64,65.6,118.2478,,
2025-01-03 23:05:00 GMT-3,9.4,1.3,39.64,65.58,118.0542,,
2025-01-03 23:10:00 GMT-3,9.4,1.296,39.64,65.54,117.8504,,
2025-01-03 23:15:00 GMT-3,9.4,1.3,39.58,65.58,117.9826,,
2025-01-03 23:20:00 GMT-3,9.4,1.298,39.62,65.58,118.0586,,
2025-01-03 23:25:00 GMT-3,9.4,1.298,39.62,65.56,118.0472,,
2025-01-03 23:30:00 GMT-3,9.4,1.298,39.58,65.58,118.0692,,
2025-01-03 23:35:00 GMT-3,9.4,1.3,39.6,65.6,118.1812,,
2025-01-03 23:40:00 GMT-3,9.4,1.302,39.62,65.6,118.2642,,
2025-01-03 23:45:00 GMT-3,9.4,1.3,39.6,65.6,118.366,,
2025-01-03 23:50:00 GMT-3,9.4,1.3,39.6,65.6,118.46,,
2025-01-03 23:55:00 GMT-3,9.4,1.298,39.6,65.6,118.3678,,
2025-01-04 00:00:00 GMT-3,9.4,1.296,39.58,65.6,118.2434,,
2025-01-04 00:05:00 GMT-3,9.4,1.292,39.58,65.58,118.208,,
2025-01-04 00:10:00 GMT-3,9.4,1.29,39.54,65.56,118.1916,,
2025-01-04 00:15:00 GMT-3,9.26,1.28,39.46,65.5,117.064,,
2025-01-04 00:20:00 GMT-3,9.0,1.298,39.38,65.38,115.381,,
2025-01-04 00:25:00 GMT-3,9.0,1.294,39.42,65.4,115.3368,,
2025-01-04 00:30:00 GMT-3,9.0,1.294,39.48,65.42,115.3746,,
2025-01-04 00:35:00 GMT-3,9.0,1.29,39.5,65.46,115.4462,,
2025-01-04 00:40:00 GMT-3,9.0,1.29,39.46,65.5,115.4798,,
2025-01-04 00:45:00 GMT-3,9.0,1.29,39.46,65.4,115.256,,
2025-01-04 00:50:00 GMT-3,9.0,1.29,39.42,65.4,115.1726,,
2025-01-04 00:55:00 GMT-3,9.0,1.29,39.44,65.4,115.1324,,
2025-01-04 01:00:00 GMT-3,9.0,1.29,39.46,65.4,115.0724,,
2025-01-04 01:05:00 GMT-3,9.14,1.32,39.52,65.56,116.7556,,
2025-01-04 01:10:00 GMT-3,9.26,1.3,39.78,65.7,117.1572,,
2025-01-04 01:15:00 GMT-3,9.3,1.298,39.86,65.72,117.4608,,
2025-01-04 01:20:00 GMT-3,9.3,1.306,39.94,65.8,117.8192,,
2025-01-04 01:25:00 GMT-3,9.3,1.308,39.98,65.8,117.924,,
2025-01-04 01:30:00 GMT-3,9.34,1.31,40.02,65.8,117.9996,,
2025-01-04 01:35:00 GMT-3,9.4,1.308,39.96,65.8,118.09,,
2025-01-04 01:40:00 GMT-3,9.32,1.3,40.04,65.8,117.919,,
2025-01-04 01:45:00 GMT-3,9.18,1.286,39.98,65.74,116.8362,,
2025-01-04 01:50:00 GMT-3,8.92,1.31,39.64,65.44,114.8276,,
2025-01-04 01:55:00 GMT-3,8.8,1.348,39.4,65.5,115.134,,
2025-01-04 02:00:00 GMT-3,8.8,1.36,39.4,65.58,115.4076,,
2025-01-04 02:05:00 GMT-3,8.8,1.364,39.44,65.58,115.4194,,
2025-01-04 02:10:00 GMT-3,8.8,1.366,39.48,65.6,115.3328,,
2025-01-04 02:15:00 GMT-3,8.76,1.366,39.42,65.6,115.2212,,
2025-01-04 02:20:00 GMT-3,8.98,1.304,39.6,65.6,115.0746,,
2025-01-04 02:25:00 GMT-3,9.12,1.248,39.94,65.74,115.203,,
2025-01-04 02:30:00 GMT-3,9.2,1.208,40.12,65.8,114.7272,,
2025-01-04 02:35:00 GMT-3,9.2,1.194,40.2,65.8,114.3586,,
2025-01-04 02:40:00 GMT-3,9.2,1.2,40.2,65.78,114.4186,,
2025-01-04 02:45:00 GMT-3,9.2,1.246,40.14,65.7,115.5076,,
2025-01-04 02:50:00 GMT-3,9.2,1.28,40.06,65.78,116.5604,,
2025-01-04 02:55:00 GMT-3,9.3,1.306,40.12,65.86,117.3032,,
2025-01-04 03:00:00 GMT-3,9.24,1.326,40.14,65.88,117.6222,,
2025-01-04 03:05:00 GMT-3,8.84,1.366,39.84,65.62,115.5586,,
2025-01-04 03:10:00 GMT-3,8.72,1.42,39.46,65.6,115.8882,,
2025-01-04 03:15:00 GMT-3,8.7,1.452,39.3,65.68,116.5892,,
2025-01-04 03:20:00 GMT-3,8.7,1.466,39.22,65.7,116.8702,,
2025-01-04 03:25:00 GMT-3,8.7,1.47,39.22,65.8,116.8674,,
2025-01-04 03:30:00 GMT-3,8.7,1.462,39.28,65.76,116.6902,,
2025-01-04 03:35:00 GMT-3,8.94,1.376,39.5,65.8,116.23,,
2025-01-04 03:40:00 GMT-3,9.16,1.338,39.94,65.94,116.96,,
2025-01-04 03:45:00 GMT-3,9.2,1.304,40.18,65.94,116.9406,,
2025-01-04 03:50:00 GMT-3,9.24,1.288,40.26,65.98,116.7734,,
2025-01-04 03:55:00 GMT-3,9.3,1.272,40.3,66.0,116.6608,,
2025-01-04 04:00:00 GMT-3,9.3,1.246,40.34,65.98,116.3058,,
2025-01-04 04:05:00 GMT-3,9.3,1.252,40.32,65.92,116.235,,
2025-01-04 04:10:00 GMT-3,9.3,1.286,40.26,65.96,117.0852,,
2025-01-04 04:15:00 GMT-3,9.3,1.324,40.3,66.0,118.0132,,
2025-01-04 04:20:00 GMT-3,9.3,1.344,40.24,66.02,118.7222,,
2025-01-04 04:25:00 GMT-3,9.32,1.334,40.28,66.06,118.5594,,
2025-01-04 04:30:00 GMT-3,9.3,1.322,40.28,66.02,118.2988,,
2025-01-04 04:35:00 GMT-3,9.3,1.318,40.3,66.0,118.1904,,
2025-01-04 04:40:00 GMT-3,9.3,1.314,40.3,66.0,118.1336,,
2025-01-04 04:45:00 GMT-3,9.3,1.312,40.32,65.94,117.8598,,
2025-01-04 04:50:00 GMT-3,9.3,1.31,40.26,65.96,117.7844,,
2025-01-04 04:55:00 GMT-3,9.3,1.306,40.28,65.92,117.7058,,
2025-01-04 05:00:00 GMT-3,9.3,1.308,40.28,65.92,117.6818,,
2025-01-04 05:05:00 GMT-3,9.28,1.296,40.26,65.92,117.4422,,
2025-01-04 05:10:00 GMT-3,8.9,1.308,40.0,65.7,115.0588,,
2025-01-04 05:15:00 GMT-3,8.8,1.34,39.68,65.58,114.6828,,
2025-01-04 05:20:00 GMT-3,8.8,1.36,39.52,65.64,115.052,,
2025-01-04 05:25:00 GMT-3,8.8,1.368,39.5,65.66,115.1624,,
2025-01-04 05:30:00 GMT-3,8.8,1.372,39.52,65.7,115.3684,,
2025-01-04 05:35:00 GMT-3,8.8,1.374,39.54,65.7,115.4708,,
2025-01-04 05:40:00 GMT-3,8.8,1.378,39.6,65.7,115.623,,
2025-01-04 05:45:00 GMT-3,8.8,1.376,39.6,65.72,115.6472,,
2025-01-04 05:50:00 GMT-3,8.8,1.378,39.62,65.7,115.589,,
2025-01-04 05:55:00 GMT-3,8.88,1.378,39.6,65.76,116.0036,,
2025-01-04 06:00:00 GMT-3,9.16,1.342,39.9,65.9,117.0744,,
2025-01-04 06:05:00 GMT-3,9.22,1.312,40.18,65.98,117.112,,
2025-01-04 06:10:00 GMT-3,9.3,1.296,40.3,65.94,117.021,,
2025-01-04 06:15:00 GMT-3,9.3,1.29,40.32,65.96,117.0144,,
2025-01-04 06:20:00 GMT-3,9.3,1.292,40.28,65.98,117.227,,
2025-01-04 06:25:00 GMT-3,9.3,1.298,40.38,66.0,117.473,,
2025-01-04 06:30:00 GMT-3,9.3,1.306,40.34,66.0,117.7802,,
2025-01-04 06:35:00 GMT-3,9.3,1.31,40.32,66.06,118.0448,,
2025-01-04 06:40:00 GMT-3,9.34,1.316,40.36,66.08,118.3128,,
2025-01-04 06:45:00 GMT-3,9.4,1.316,40.34,66.1,118.4066,,
2025-01-04 06:50:00 GMT-3,9.4,1.314,40.38,66.04,118.3348,,
2025-01-04 06:55:00 GMT-3,9.4,1.308,40.36,66.06,118.2286,,
2025-01-04 07:00:00 GMT-3,9.4,1.31,40.32,66.06,118.1676,,
2025-01-04 07:05:00 GMT-3,9.4,1.31,40.4,66.0,118.0688,,
2025-01-04 07:10:00 GMT-3,9.4,1.308,40.36,66.0,117.8898,,
2025-01-04 07:15:00 GMT-3,9.4,1.304,40.32,66.0,117.8806,,
2025-01-04 07:20:00 GMT-3,9.4,1.302,40.38,66.02,117.9432,,
2025-01-04 07:25:00 GMT-3,9.4,1.3,40.36,66.0,117.9428,,
2025-01-04 07:30:00 GMT-3,9.4,1.3,40.38,66.0,117.972,,
2025-01-04 07:35:00 GMT-3,9.4,1.3,40.44,66.0,117.9504,,
2025-01-04 07:40:00 GMT-3,9.4,1.298,40.4,66.0,117.938,,
2025-01-04 07:45:00 GMT-3,9.4,1.298,40.38,66.0,118.092,,
2025-01-04 07:50:00 GMT-3,9.4,1.3,40.4,66.06,118.1726,,
2025-01-04 07:55:00 GMT-3,9.4,1.3,40.42,66.04,118.2134,,
2025-01-04 08:00:00 GMT-3,9.4,1.3,40.36,65.96,117.922,,
2025-01-04 08:05:00 GMT-3,9.4,1.298,40.4,65.94,117.5862,,
2025-01-04 08:10:00 GMT-3,9.4,1.296,40.36,65.92,117.7546,,
2025-01-04 08:15:00 GMT-3,9.4,1.298,40.32,65.94,117.7328,,
2025-01-04 08:20:00 GMT-3,9.4,1.296,40.3,65.9,117.6792,,
2025-01-04 08:25:00 GMT-3,9.4,1.29,40.36,66.0,117.7818,,
2025-01-04 08:30:00 GMT-3,9.02,1.302,40.16,65.74,115.6284,,
2025-01-04 08:35:00 GMT-3,8.9,1.35,39.78,65.6,115.3938,,
2025-01-04 08:40:00 GMT-3,8.9,1.368,39.62,65.66,115.7782,,
2025-01-04 08:45:00 GMT-3,8.9,1.38,39.62,65.7,116.1294,,
2025-01-04 08:50:00 GMT-3,8.9,1.38,39.64,65.7,116.1222,,
2025-01-04 08:55:00 GMT-3,8.9,1.382,39.66,65.72,116.4008,,
2025-01-04 09:00:00 GMT-3,8.94,1.344,39.68,65.66,115.491,,
2025-01-04 09:05:00 GMT-3,9.18,1.292,39.98,65.72,115.7026,,
2025-01-04 09:10:00 GMT-3,9.3,1.26,40.22,65.94,116.3138,,
2025-01-04 09:15:00 GMT-3,9.34,1.232,40.44,66.0,116.1426,,
2025-01-04 09:20:00 GMT-3,9.4,1.218,40.48,66.08,116.053,,
2025-01-04 09:25:00 GMT-3,9.4,1.234,40.52,66.1,116.5538,,
2025-01-04 09:30:00 GMT-3,9.4,1.28,40.5,66.04,117.4336,,
2025-01-04 09:35:00 GMT-3,9.4,1.312,40.48,66.08,118.5352,,
2025-01-04 09:40:00 GMT-3,9.5,1.32,40.5,66.12,119.0544,,
2025-01-04 09:45:00 GMT-3,9.5,1.34,40.5,66.12,119.5806,,
2025-01-04 09:50:00 GMT-3,9.5,1.328,40.54,66.2,119.6036,,
2025-01-04 09:55:00 GMT-3,9.5,1.318,40.6,66.16,119.3098,,
2025-01-04 10:00:00 GMT-3,9.5,1.31,40.58,66.1,119.0752,,
2025-01-04 10:05:00 GMT-3,9.56,1.314,40.54,66.14,119.4044,,
2025-01-04 10:10:00 GMT-3,9.6,1.31,40.62,66.2,119.5962,,
2025-01-04 10:15:00 GMT-3,9.6,1.31,40.6,66.2,119.5404,,
2025-01-04 10:20:00 GMT-3,9.6,1.318,40.62,66.22,119.9174,,
2025-01-04 10:25:00 GMT-3,9.6,1.308,40.62,66.22,119.6834,,
2025-01-04 10:30:00 GMT-3,9.6,1.302,40.6,66.12,119.312,,
2025-01-04 10:35:00 GMT-3,9.6,1.296,40.6,66.1,119.2696,,
2025-01-04 10:40:00 GMT-3,9.6,1.292,40.62,66.14,119.2786,,
2025-01-04 10:45:00 GMT-3,9.6,1.296,40.6,66.18,119.2866,,
2025-01-04 10:50:00 GMT-3,9.6,1.294,40.6,66.16,119.4044,,
2025-01-04 10:55:00 GMT-3,9.6,1.298,40.6,66.18,119.4748,,
2025-01-04 11:00:00 GMT-3,9.6,1.296,40.6,66.12,119.217,,
2025-01-04 11:05:00 GMT-3,9.6,1.3,40.58,66.1,119.0312,,
2025-01-04 11:10:00 GMT-3,9.6,1.298,40.58,66.08,119.008,,
2025-01-04 11:15:00 GMT-3,9.6,1.302,40.6,66.18,119.5566,,
2025-01-04 11:20:00 GMT-3,9.6,1.302,40.62,66.16,119.5876,,
2025-01-04 11:25:00 GMT-3,9.6,1.302,40.6,66.16,119.5524,,
2025-01-04 11:30:00 GMT-3,9.6,1.304,40.62,66.18,119.7274,,
2025-01-04 11:35:00 GMT-3,9.64,1.304,40.62,66.18,119.8552,,
2025-01-04 11:40:00 GMT-3,9.7,1.31,40.62,66.2,119.986,,
2025-01-04 11:45:00 GMT-3,9.7,1.31,40.62,66.22,120.1674,,
2025-01-04 11:50:00 GMT-3,9.7,1.31,40.64,66.2,120.2672,,
2025-01-04 11:55:00 GMT-3,9.7,1.31,40.6,66.2,120.2334,,
2025-01-04 12:00:00 GMT-3,9.7,1.31,40.6,66.2,120.2386,,
2025-01-04 12:05:00 GMT-3,9.7,1.31,40.6,66.2,120.2732,,
2025-01-04 12:10:00 GMT-3,9.7,1.306,40.6,66.18,120.106,,
2025-01-04 12:15:00 GMT-3,9.68,1.302,40.6,66.14,119.9638,,
2025-01-04 12:20:00 GMT-3,9.62,1.3,40.5,66.12,119.9024,,
2025-01-04 12:25:00 GMT-3,9.6,1.3,40.5,66.1,119.8352,,
2025-01-04 12:30:00 GMT-3,9.68,1.3,40.5,66.1,119.9104,,
2025-01-04 12:35:00 GMT-3,9.7,1.3,40.52,66.14,119.9918,,
2025-01-04 12:40:00 GMT-3,9.7,1.298,40.6,66.26,120.3476,,
2025-01-04 12:45:00 GMT-3,9.7,1.298,40.64,66.26,120.4108,,
2025-01-04 12:50:00 GMT-3,9.78,1.3,40.68,66.26,120.5764,,
2025-01-04 12:55:00 GMT-3,9.8,1.298,40.64,66.3,120.6742,,
2025-01-04 13:00:00 GMT-3,9.8,1.3,40.6,66.3,120.7296,,
2025-01-04 13:05:00 GMT-3,9.72,1.3,40.6,66.2,120.5474,,
2025-01-04 13:10:00 GMT-3,9.7,1.3,40.52,66.18,120.3164,,
2025-01-04 13:15:00 GMT-3,9.7,1.3,40.52,66.12,120.3194,,
2025-01-04 13:20:00 GMT-3,9.76,1.3,40.58,66.2,120.4832,,
2025-01-04 13:25:00 GMT-3,9.7,1.296,40.56,66.18,120.3698,,
2025-01-04 13:30:00 GMT-3,9.7,1.296,40.5,66.12,120.065,,
2025-01-04 13:35:00 GMT-3,9.7,1.298,40.46,66.08,119.973,,
2025-01-04 13:40:00 GMT-3,9.7,1.298,40.42,66.1,119.941,,
2025-01-04 13:45:00 GMT-3,9.7,1.292,40.42,66.1,119.9482,,
2025-01-04 13:50:00 GMT-3,9.7,1.296,40.46,66.12,120.1782,,
2025-01-04 13:55:00 GMT-3,9.8,1.296,40.56,66.2,120.4066,,
2025-01-04 14:00:00 GMT-3,9.8,1.298,40.6,66.16,120.2814,,
2025-01-04 14:05:00 GMT-3,9.7,1.296,40.6,66.12,120.1602,,
2025-01-04 14:10:00 GMT-3,9.7,1.294,40.6,66.2,120.345,,
2025-01-04 14:15:00 GMT-3,9.74,1.296,40.6,66.14,120.4286,,
2025-01-04 14:20:00 GMT-3,9.76,1.294,40.6,66.3,120.8726,,
2025-01-04 14:25:00 GMT-3,9.4,1.306,40.5,65.8,118.1516,,
2025-01-04 14:30:00 GMT-3,9.38,1.366,40.28,65.72,119.0898,,
2025-01-04 14:35:00 GMT-3,9.3,1.402,40.18,65.74,119.7976,,
2025-01-04 14:40:00 GMT-3,9.3,1.41,40.1,65.76,119.846,,
2025-01-04 14:45:00 GMT-3,9.3,1.41,40.06,65.76,119.6558,,
2025-01-04 14:50:00 GMT-3,9.32,1.4,40.12,65.8,119.7646,,
2025-01-04 14:55:00 GMT-3,9.12,1.344,40.08,65.6,116.679,,
2025-01-04 15:00:00 GMT-3,9.26,1.336,40.18,65.74,117.7872,,
2025-01-04 15:05:00 GMT-3,9.38,1.296,40.44,65.88,117.8436,,
2025-01-04 15:10:00 GMT-3,9.22,1.26,40.52,65.84,116.5406,,
2025-01-04 15:15:00 GMT-3,9.1,1.248,40.32,65.48,114.3764,,
2025-01-04 15:20:00 GMT-3,9.1,1.248,40.24,65.52,114.7586,,
2025-01-04 15:25:00 GMT-3,9.16,1.27,40.24,65.56,115.3556,,
2025-01-04 15:30:00 GMT-3,9.2,1.31,40.3,65.6,116.4654,,
2025-01-04 15:35:00 GMT-3,9.2,1.34,40.3,65.7,117.0472,,
2025-01-04 15:40:00 GMT-3,9.24,1.424,40.22,65.72,119.2404,,
2025-01-04 15:45:00 GMT-3,9.58,1.326,40.56,66.0,119.7026,,
2025-01-04 15:50:00 GMT-3,9.7,1.288,40.82,66.24,119.8474,,
2025-01-04 15:55:00 GMT-3,9.7,1.284,40.8,66.28,119.7326,,
2025-01-04 16:00:00 GMT-3,9.7,1.294,40.8,66.22,120.002,,
2025-01-04 16:05:00 GMT-3,9.78,1.31,40.82,66.26,120.6276,,
2025-01-04 16:10:00 GMT-3,9.8,1.304,40.92,66.36,121.0092,,
2025-01-04 16:15:00 GMT-3,9.82,1.302,40.94,66.38,121.189,,
2025-01-04 16:20:00 GMT-3,9.9,1.3,40.92,66.34,121.1634,,
2025-01-04 16:25:00 GMT-3,9.9,1.318,40.9,66.34,121.5234,,
2025-01-04 16:30:00 GMT-3,9.9,1.316,40.86,66.3,121.4824,,
2025-01-04 16:35:00 GMT-3,9.84,1.302,40.86,66.38,121.3956,,
2025-01-04 16:40:00 GMT-3,9.8,1.298,40.82,66.3,121.1092,,
2025-01-04 16:45:00 GMT-3,9.84,1.292,40.8,66.3,121.115,,
2025-01-04 16:50:00 GMT-3,9.9,1.292,40.86,66.4,121.2492,,
2025-01-04 16:55:00 GMT-3,9.82,1.294,40.82,66.36,121.4144,,
2025-01-04 17:00:00 GMT-3,9.8,1.29,40.78,66.3,121.1224,,
2025-01-04 17:05:00 GMT-3,9.8,1.294,40.64,66.3,121.0744,,
2025-01-04 17:10:00 GMT-3,9.8,1.318,40.52,66.5,121.2742,,
2025-01-04 17:15:00 GMT-3,9.92,1.33,40.48,66.64,122.5426,,
2025-01-04 17:20:00 GMT-3,10.3,1.182,40.6,66.98,122.3546,,
2025-01-04 17:25:00 GMT-3,10.32,1.112,40.92,66.88,120.8532,,
2025-01-04 17:30:00 GMT-3,10.12,1.118,40.88,66.38,119.2652,,
2025-01-04 17:35:00 GMT-3,10.14,1.122,40.56,66.3,119.3582,,
2025-01-04 17:40:00 GMT-3,10.3,1.114,40.62,66.64,120.3734,,
2025-01-04 17:45:00 GMT-3,10.38,1.122,40.96,66.86,120.9584,,
2025-01-04 17:50:00 GMT-3,10.4,1.138,41.24,67.06,121.4346,,
2025-01-04 17:55:00 GMT-3,10.4,1.148,41.24,67.12,121.825,,
2025-01-04 18:00:00 GMT-3,10.4,1.146,41.36,67.26,122.4564,,
2025-01-04 18:05:00 GMT-3,10.4,1.136,41.42,67.32,122.2524,,
2025-01-04 18:10:00 GMT-3,10.4,1.124,41.5,67.22,121.9458,,
2025-01-04 18:15:00 GMT-3,10.4,1.116,41.44,67.14,121.3704,,
2025-01-04 18:20:00 GMT-3,10.4,1.118,41.34,67.04,121.2264,,
2025-01-04 18:25:00 GMT-3,10.32,1.124,41.18,66.9,121.0646,,
2025-01-04 18:30:00 GMT-3,10.36,1.122,41.1,66.9,121.1896,,
2025-01-04 18:35:00 GMT-3,10.3,1.128,41.1,66.9,121.0638,,
2025-01-04 18:40:00 GMT-3,10.3,1.138,41.08,66.9,121.2022,,
2025-01-04 18:45:00 GMT-3,10.3,1.134,41.06,66.92,121.1054,,
2025-01-04 18:50:00 GMT-3,10.3,1.13,41.02,66.9,120.9764,,
2025-01-04 18:55:00 GMT-3,10.3,1.13,41.04,66.9,121.1146,,
2025-01-04 19:00:00 GMT-3,10.3,1.128,41.0,66.86,121.0842,,
2025-01-04 19:05:00 GMT-3,10.18,1.102,40.94,66.58,119.7782,,
2025-01-04 19:10:00 GMT-3,10.06,1.108,40.56,66.2,118.7114,,
2025-01-04 19:15:00 GMT-3,10.1,1.11,39.86,66.28,119.0732,,
2025-01-04 19:20:00 GMT-3,10.12,1.112,39.64,66.2,119.18,,
2025-01-04 19:25:00 GMT-3,10.2,1.116,39.82,66.32,119.536,,
2025-01-04 19:30:00 GMT-3,10.2,1.12,39.92,66.4,119.8282,,
2025-01-04 19:35:00 GMT-3,10.2,1.126,39.92,66.4,119.8206,,
2025-01-04 19:40:00 GMT-3,10.2,1.116,39.96,66.34,119.5176,,
2025-01-04 19:45:00 GMT-3,9.9,1.102,39.68,65.92,117.9586,,
2025-01-04 19:50:00 GMT-3,9.76,1.106,38.96,65.3,116.5922,,
2025-01-04 19:55:00 GMT-3,9.64,1.11,38.9,65.18,115.8344,,
2025-01-04 20:00:00 GMT-3,9.62,1.106,39.0,65.26,115.8568,,
2025-01-04 20:05:00 GMT-3,9.58,1.108,39.08,65.22,115.4238,,
2025-01-04 20:10:00 GMT-3,9.28,1.194,39.16,65.22,114.8938,,
2025-01-04 20:15:00 GMT-3,9.2,1.242,39.26,65.16,115.017,,
2025-01-04 20:20:00 GMT-3,9.1,1.258,39.38,65.2,114.9876,,
2025-01-04 20:25:00 GMT-3,9.1,1.268,39.5,65.2,115.0108,,
2025-01-04 20:30:00 GMT-3,9.08,1.266,39.48,65.26,114.7292,,
2025-01-04 20:35:00 GMT-3,9.12,1.272,39.54,65.32,115.2108,,
2025-01-04 20:40:00 GMT-3,9.28,1.254,39.82,65.56,115.9226,,
2025-01-04 20:45:00 GMT-3,9.3,1.246,39.92,65.62,116.1832,,
2025-01-04 20:50:00 GMT-3,9.32,1.244,39.92,65.62,116.2712,,
2025-01-04 20:55:00 GMT-3,9.4,1.248,39.96,65.68,116.4954,,
2025-01-04 21:00:00 GMT-3,9.4,1.242,39.94,65.68,116.5344,,
2025-01-04 21:05:00 GMT-3,9.4,1.248,39.98,65.7,116.632,,
2025-01-04 21:10:00 GMT-3,9.4,1.254,39.94,65.7,116.9458,,
2025-01-04 21:15:00 GMT-3,9.4,1.254,39.92,65.7,116.8748,,
2025-01-04 21:20:00 GMT-3,9.4,1.264,39.92,65.72,117.4362,,
2025-01-04 21:25:00 GMT-3,9.4,1.252,39.98,65.7,117.1672,,
2025-01-04 21:30:00 GMT-3,9.4,1.25,39.92,65.7,116.9642,,
2025-01-04 21:35:00 GMT-3,9.4,1.246,39.9,65.68,116.6728,,
2025-01-04 21:40:00 GMT-3,9.4,1.244,39.84,65.6,116.6264,,
2025-01-04 21:45:00 GMT-3,9.4,1.238,39.86,65.6,116.4644,,
2025-01-04 21:50:00 GMT-3,9.36,1.232,39.86,65.6,116.339,,
2025-01-04 21:55:00 GMT-3,8.98,1.24,39.64,65.24,113.7382,,
2025-01-04 22:00:00 GMT-3,8.9,1.28,39.5,65.28,113.9662,,
2025-01-04 22:05:00 GMT-3,8.9,1.292,39.46,65.38,114.3186,,
2025-01-04 22:10:00 GMT-3,8.9,1.292,39.44,65.4,114.3324,,
2025-01-04 22:15:00 GMT-3,8.9,1.3,39.48,65.42,114.43,,
2025-01-04 22:20:00 GMT-3,8.88,1.304,39.48,65.44,114.549,,
2025-01-04 22:25:00 GMT-3,9.04,1.264,39.62,65.46,114.622,,
2025-01-04 22:30:00 GMT-3,9.2,1.222,39.9,65.66,115.0272,,
2025-01-04 22:35:00 GMT-3,9.22,1.198,40.1,65.74,114.9424,,
2025-01-04 22:40:00 GMT-3,9.3,1.19,40.16,65.78,114.952,,
2025-01-04 22:45:00 GMT-3,9.3,1.192,40.14,65.8,115.1262,,
2025-01-04 22:50:00 GMT-3,9.3,1.21,40.08,65.76,115.4556,,
2025-01-04 22:55:00 GMT-3,9.3,1.22,40.1,65.8,115.8762,,
2025-01-04 23:00:00 GMT-3,9.3,1.232,40.1,65.8,116.1414,,
2025-01-04 23:05:00 GMT-3,9.32,1.252,40.06,65.8,116.5698,,
2025-01-04 23:10:00 GMT-3,9.4,1.272,40.04,65.8,117.5888,,
2025-01-04 23:15:00 GMT-3,9.4,1.262,40.06,65.82,117.4182,,
2025-01-04 23:20:00 GMT-3,9.4,1.26,40.06,65.86,117.3058,,
2025-01-04 23:25:00 GMT-3,9.4,1.252,40.02,65.8,117.1546,,
2025-01-04 23:30:00 GMT-3,9.4,1.25,40.0,65.8,117.04,,
2025-01-04 23:35:00 GMT-3,9.4,1.246,40.06,65.8,116.9734,,
2025-01-04 23:40:00 GMT-3,9.4,1.25,39.94,65.8,116.9766,,
2025-01-04 23:45:00 GMT-3,9.4,1.244,39.98,65.8,116.9348,,
2025-01-04 23:50:00 GMT-3,9.4,1.24,39.98,65.8,116.9556,,
2025-01-04 23:55:00 GMT-3,9.4,1.24,40.02,65.82,116.9516,,
2025-01-05 00:00:00 GMT-3,9.4,1.244,40.0,65.8,117.0322,,
2025-01-05 00:05:00 GMT-3,9.4,1.24,39.96,65.74,116.6982,,
2025-01-05 00:10:00 GMT-3,9.4,1.24,40.0,65.72,116.6378,,
2025-01-05 00:15:00 GMT-3,9.4,1.24,40.0,65.7,116.4294,,
2025-01-05 00:20:00 GMT-3,9.36,1.238,39.96,65.7,116.3746,,
2025-01-05 00:25:00 GMT-3,9.3,1.234,39.94,65.7,116.2488,,
2025-01-05 00:30:00 GMT-3,9.3,1.236,39.9,65.68,116.2194,,
2025-01-05 00:35:00 GMT-3,9.2,1.224,39.86,65.58,115.525,,
2025-01-05 00:40:00 GMT-3,8.84,1.24,39.64,65.32,112.8606,,
2025-01-05 00:45:00 GMT-3,8.8,1.26,39.42,65.34,112.7012,,
2025-01-05 00:50:00 GMT-3,8.8,1.272,39.48,65.4,112.8684,,
2025-01-05 00:55:00 GMT-3,8.8,1.28,39.46,65.42,112.9526,,
2025-01-05 01:00:00 GMT-3,8.8,1.288,39.46,65.46,113.095,,
2025-01-05 01:05:00 GMT-3,8.8,1.29,39.5,65.46,113.2562,,
2025-01-05 01:10:00 GMT-3,8.8,1.294,39.56,65.5,113.3088,,
2025-01-05 01:15:00 GMT-3,8.8,1.296,39.52,65.52,113.455,,
2025-01-05 01:20:00 GMT-3,8.8,1.3,39.52,65.5,113.4334,,
2025-01-05 01:25:00 GMT-3,8.94,1.298,39.62,65.58,114.3518,,
2025-01-05 01:30:00 GMT-3,9.16,1.262,39.98,65.76,115.5684,,
2025-01-05 01:35:00 GMT-3,9.2,1.246,40.12,65.86,115.8446,,
2025-01-05 01:40:00 GMT-3,9.26,1.238,40.14,65.92,116.0454,,
2025-01-05 01:45:00 GMT-3,8.86,1.27,39.96,65.6,113.7094,,
2025-01-05 01:50:00 GMT-3,8.7,1.348,39.56,65.58,114.1752,,
2025-01-05 01:55:00 GMT-3,8.7,1.404,39.4,65.62,115.427,,
2025-01-05 02:00:00 GMT-3,8.7,1.422,39.34,65.7,115.9666,,
2025-01-05 02:05:00 GMT-3,8.7,1.426,39.38,65.74,116.1476,,
2025-01-05 02:10:00 GMT-3,8.7,1.424,39.34,65.78,116.3002,,
2025-01-05 02:15:00 GMT-3,8.84,1.342,39.56,65.74,114.9408,,
2025-01-05 02:20:00 GMT-3,9.1,1.302,39.92,65.88,115.9278,,
2025-01-05 02:25:00 GMT-3,9.2,1.278,40.14,66.0,116.4802,,
2025-01-05 02:30:00 GMT-3,9.3,1.26,40.28,66.0,116.4654,,
2025-01-05 02:35:00 GMT-3,9.3,1.258,40.3,66.0,116.5828,,
2025-01-05 02:40:00 GMT-3,9.3,1.25,40.28,65.9,116.1258,,
2025-01-05 02:45:00 GMT-3,9.3,1.254,40.28,65.9,116.2048,,
2025-01-05 02:50:00 GMT-3,9.3,1.258,40.2,65.9,116.3894,,
2025-01-05 02:55:00 GMT-3,9.3,1.268,40.22,65.9,116.6402,,
2025-01-05 03:00:00 GMT-3,9.3,1.294,40.26,65.92,117.5642,,
2025-01-05 03:05:00 GMT-3,9.3,1.282,40.3,65.96,117.4276,,
2025-01-05 03:10:00 GMT-3,9.4,1.28,40.3,65.98,117.4682,,
2025-01-05 03:15:00 GMT-3,9.4,1.278,40.3,66.02,117.5834,,
2025-01-05 03:20:00 GMT-3,9.4,1.278,40.34,66.0,117.8104,,
2025-01-05 03:25:00 GMT-3,9.4,1.276,40.36,66.0,117.767,,
2025-01-05 03:30:00 GMT-3,9.4,1.276,40.3,66.02,117.8686,,
2025-01-05 03:35:00 GMT-3,9.4,1.27,40.36,66.02,117.8114,,
2025-01-05 03:40:00 GMT-3,9.4,1.27,40.36,65.98,117.7554,,
2025-01-05 03:45:00 GMT-3,9.4,1.27,40.38,66.02,117.825,,
2025-01-05 03:50:00 GMT-3,9.4,1.27,40.36,66.0,117.7658,,
2025-01-05 03:55:00 GMT-3,9.4,1.268,40.32,65.98,117.7172,,
2025-01-05 04:00:00 GMT-3,9.4,1.264,40.3,65.94,117.5722,,
2025-01-05 04:05:00 GMT-3,9.4,1.268,40.28,65.9,117.4018,,
2025-01-05 04:10:00 GMT-3,9.4,1.268,40.26,65.9,117.3324,,
2025-01-05 04:15:00 GMT-3,9.4,1.264,40.32,65.9,117.5566,,
2025-01-05 04:20:00 GMT-3,9.4,1.26,40.3,65.98,117.5626,,
2025-01-05 04:25:00 GMT-3,9.4,1.26,40.22,65.94,117.5936,,
2025-01-05 04:30:00 GMT-3,9.4,1.256,40.2,65.92,117.4014,,
2025-01-05 04:35:00 GMT-3,9.14,1.252,40.04,65.76,115.8352,,
2025-01-05 04:40:00 GMT-3,8.9,1.302,39.68,65.6,114.7126,,
2025-01-05 04:45:00 GMT-3,8.84,1.33,39.54,65.6,115.086,,
2025-01-05 04:50:00 GMT-3,8.8,1.328,39.5,65.6,114.8996,,
2025-01-05 04:55:00 GMT-3,8.8,1.328,39.46,65.6,114.721,,
2025-01-05 05:00:00 GMT-3,8.8,1.328,39.5,65.6,114.6366,,
2025-01-05 05:05:00 GMT-3,8.86,1.312,39.48,65.56,114.4428,,
2025-01-05 05:10:00 GMT-3,9.1,1.262,39.76,65.68,114.977,,
2025-01-05 05:15:00 GMT-3,9.2,1.238,40.04,65.8,115.3242,,
2025-01-05 05:20:00 GMT-3,9.3,1.224,40.18,65.84,115.4692,,
2025-01-05 05:25:00 GMT-3,9.3,1.232,40.2,65.9,115.7182,,
2025-01-05 05:30:00 GMT-3,9.3,1.242,40.2,65.9,116.1688,,
2025-01-05 05:35:00 GMT-3,9.3,1.254,40.16,65.9,116.6686,,
2025-01-05 05:40:00 GMT-3,9.4,1.262,40.2,65.9,116.956,,
2025-01-05 05:45:00 GMT-3,9.4,1.26,40.24,65.9,117.0998,,
2025-01-05 05:50:00 GMT-3,9.4,1.28,40.22,65.96,117.5988,,
2025-01-05 05:55:00 GMT-3,9.4,1.272,40.26,65.94,117.6396,,
2025-01-05 06:00:00 GMT-3,9.4,1.268,40.16,65.94,117.5094,,
2025-01-05 06:05:00 GMT-3,9.4,1.266,40.22,65.98,117.5038,,
2025-01-05 06:10:00 GMT-3,9.4,1.27,40.2,65.96,117.5914,,
2025-01-05 06:15:00 GMT-3,9.4,1.27,40.14,65.94,117.55,,
2025-01-05 06:20:00 GMT-3,9.4,1.26,40.16,65.94,117.4496,,
2025-01-05 06:25:00 GMT-3,9.4,1.26,40.16,65.96,117.3416,,
2025-01-05 06:30:00 GMT-3,9.3,1.26,40.1,65.9,117.0828,,
2025-01-05 06:35:00 GMT-3,9.3,1.256,40.08,65.86,117.0158,,
2025-01-05 06:40:00 GMT-3,9.3,1.254,40.04,65.86,116.953,,
2025-01-05 06:45:00 GMT-3,9.3,1.252,40.04,65.8,116.7546,,
2025-01-05 06:50:00 GMT-3,9.3,1.254,40.0,65.8,116.718,,
2025-01-05 06:55:00 GMT-3,9.3,1.26,40.0,65.8,116.8896,,
2025-01-05 07:00:00 GMT-3,9.3,1.252,39.98,65.74,116.4602,,
2025-01-05 07:05:00 GMT-3,9.3,1.248,40.0,65.7,116.2152,,
2025-01-05 07:10:00 GMT-3,9.3,1.248,39.98,65.7,116.2324,,
2025-01-05 07:15:00 GMT-3,9.3,1.25,39.94,65.7,116.3362,,
2025-01-05 07:20:00 GMT-3,9.3,1.25,39.98,65.76,116.3862,,
2025-01-05 07:25:00 GMT-3,9.3,1.25,39.98,65.76,116.4224,,
2025-01-05 07:30:00 GMT-3,9.3,1.248,40.0,65.8,116.5694,,
2025-01-05 07:35:00 GMT-3,9.3,1.25,40.04,65.9,117.023,,
2025-01-05 07:40:00 GMT-3,9.3,1.25,40.1,65.9,117.1056,,
2025-01-05 07:45:00 GMT-3,9.3,1.248,40.08,65.9,117.1262,,
2025-01-05 07:50:00 GMT-3,9.28,1.25,40.1,65.92,117.0752,,
2025-01-05 07:55:00 GMT-3,9.3,1.25,40.04,65.8,116.7266,,
2025-01-05 08:00:00 GMT-3,9.35,1.245,40.1,65.9,116.9794,,
2025-01-05 08:05:00 GMT-3,9.4,1.248,40.14,65.88,117.0112,,
2025-01-05 08:10:00 GMT-3,9.4,1.246,40.16,66.0,117.3038,,
2025-01-05 08:15:00 GMT-3,9.4,1.244,40.26,65.96,117.1574,,
2025-01-05 08:20:00 GMT-3,9.4,1.246,40.32,65.94,117.1412,,
2025-01-05 08:25:00 GMT-3,9.4,1.246,40.32,66.06,117.6814,,
2025-01-05 08:30:00 GMT-3,9.5,1.244,40.36,66.06,117.7984,,
2025-01-05 08:35:00 GMT-3,9.5,1.242,40.36,66.1,117.9156,,
2025-01-05 08:40:00 GMT-3,9.5,1.268,40.4,66.06,118.6224,,
2025-01-05 08:45:00 GMT-3,9.54,1.254,40.42,66.1,118.4062,,
2025-01-05 08:50:00 GMT-3,9.5,1.25,40.42,66.04,118.3,,
2025-01-05 08:55:00 GMT-3,9.58,1.248,40.44,66.14,118.4728,,
2025-01-05 09:00:00 GMT-3,9.6,1.248,40.46,66.14,118.693,,
2025-01-05 09:05:00 GMT-3,9.6,1.25,40.44,66.14,118.7702,,
2025-01-05 09:10:00 GMT-3,9.6,1.25,40.5,66.16,118.9072,,
2025-01-05 09:15:00 GMT-3,9.68,1.246,40.52,66.2,119.171,,
2025-01-05 09:20:00 GMT-3,9.7,1.248,40.52,66.22,119.4198,,
2025-01-05 09:25:00 GMT-3,9.7,1.246,40.54,66.26,119.6718,,
2025-01-05 09:30:00 GMT-3,9.8,1.252,40.56,66.3,119.9324,,
2025-01-05 09:35:00 GMT-3,9.8,1.25,40.58,66.3,120.1938,,
2025-01-05 09:40:00 GMT-3,9.8,1.252,40.62,66.4,120.5316,,
2025-01-05 09:45:00 GMT-3,9.8,1.254,40.6,66.42,120.6894,,
2025-01-05 09:50:00 GMT-3,9.8,1.254,40.6,66.4,120.5314,,
2025-01-05 09:55:00 GMT-3,9.8,1.252,40.6,66.32,120.4306,,
2025-01-05 10:00:00 GMT-3,9.8,1.252,40.6,66.3,120.288,,
2025-01-05 10:05:00 GMT-3,9.9,1.252,40.7,66.42,120.8054,,
2025-01-05 10:10:00 GMT-3,9.94,1.254,40.8,66.5,121.3578,,
2025-01-05 10:15:00 GMT-3,10.0,1.254,40.8,66.52,121.6918,,
2025-01-05 10:20:00 GMT-3,9.94,1.26,40.8,66.52,121.4018,,
2025-01-05 10:25:00 GMT-3,9.6,1.324,40.5,65.86,120.2648,,
2025-01-05 10:30:00 GMT-3,9.56,1.372,40.22,65.76,121.1156,,
2025-01-05 10:35:00 GMT-3,9.6,1.402,40.12,65.86,121.7892,,
2025-01-05 10:40:00 GMT-3,9.5,1.402,40.18,65.86,121.5274,,
2025-01-05 10:45:00 GMT-3,9.5,1.406,40.12,65.8,121.1416,,
2025-01-05 10:50:00 GMT-3,9.42,1.402,40.1,65.72,120.4842,,
2025-01-05 10:55:00 GMT-3,9.4,1.41,40.14,65.7,120.2868,,
2025-01-05 11:00:00 GMT-3,9.4,1.408,40.1,65.7,120.228,,
2025-01-05 11:05:00 GMT-3,9.4,1.4,40.18,65.74,120.402,,
2025-01-05 11:10:00 GMT-3,9.62,1.392,40.34,65.88,121.5652,,
2025-01-05 11:15:00 GMT-3,9.76,1.312,40.62,66.3,121.2732,,
2025-01-05 11:20:00 GMT-3,9.44,1.29,40.6,65.8,118.324,,
2025-01-05 11:25:00 GMT-3,9.4,1.3,40.38,65.6,118.16,,
2025-01-05 11:30:00 GMT-3,9.4,1.3,40.34,65.6,118.287,,
2025-01-05 11:35:00 GMT-3,9.4,1.308,40.34,65.66,118.5568,,
2025-01-05 11:40:00 GMT-3,9.4,1.338,40.38,65.68,119.313,,
2025-01-05 11:45:00 GMT-3,9.5,1.376,40.4,65.84,120.9034,,
2025-01-05 11:50:00 GMT-3,9.68,1.31,40.52,65.98,120.8476,,
2025-01-05 11:55:00 GMT-3,9.98,1.26,40.9,66.5,121.6695,,
2025-01-05 12:00:00 GMT-3,10.0,1.24,41.1,66.7,121.7806,,
2025-01-05 12:05:00 GMT-3,10.0,1.246,41.1,66.6,121.9128,,
2025-01-05 12:10:00 GMT-3,10.04,1.272,41.0,66.64,122.5368,,
2025-01-05 12:15:00 GMT-3,10.1,1.29,41.0,66.6,122.8858,,
2025-01-05 12:20:00 GMT-3,10.1,1.296,41.0,66.6,123.0698,,
2025-01-05 12:25:00 GMT-3,10.1,1.292,40.96,66.7,123.2532,,
2025-01-05 12:30:00 GMT-3,10.16,1.296,41.0,66.76,123.7892,,
2025-01-05 12:35:00 GMT-3,10.2,1.308,41.04,66.78,124.1622,,
2025-01-05 12:40:00 GMT-3,10.2,1.286,41.06,66.72,123.5808,,
2025-01-05 12:45:00 GMT-3,10.2,1.288,41.02,66.78,123.6868,,
2025-01-05 12:50:00 GMT-3,10.2,1.284,41.04,66.76,123.6778,,
2025-01-05 12:55:00 GMT-3,10.2,1.284,41.04,66.76,123.6162,,
2025-01-05 13:00:00 GMT-3,10.18,1.284,41.0,66.72,123.5418,,
2025-01-05 13:05:00 GMT-3,9.8,1.28,40.78,66.3,120.9758,,
2025-01-05 13:10:00 GMT-3,9.68,1.338,40.3,65.72,121.1452,,
2025-01-05 13:15:00 GMT-3,9.7,1.378,40.1,65.78,121.9594,,
2025-01-05 13:20:00 GMT-3,9.7,1.398,40.1,65.8,122.2564,,
2025-01-05 13:25:00 GMT-3,9.7,1.404,40.08,65.82,122.3922,,
2025-01-05 13:30:00 GMT-3,9.7,1.402,40.1,65.8,122.1864,,
2025-01-05 13:35:00 GMT-3,9.74,1.348,40.06,65.8,121.5206,,
2025-01-05 13:40:00 GMT-3,9.98,1.32,40.34,66.24,122.7334,,
2025-01-05 13:45:00 GMT-3,10.1,1.294,40.7,66.58,123.0646,,
2025-01-05 13:50:00 GMT-3,10.2,1.276,40.9,66.72,123.0294,,
2025-01-05 13:55:00 GMT-3,10.2,1.26,41.04,66.76,122.6774,,
2025-01-05 14:00:00 GMT-3,10.14,1.252,41.06,66.7,122.501,,
2025-01-05 14:05:00 GMT-3,10.18,1.256,41.0,66.7,122.5272,,
2025-01-05 14:10:00 GMT-3,10.2,1.264,41.04,66.78,123.127,,
2025-01-05 14:15:00 GMT-3,10.2,1.272,41.1,66.8,123.3318,,
2025-01-05 14:20:00 GMT-3,10.2,1.31,41.1,66.76,124.2032,,
2025-01-05 14:25:00 GMT-3,10.2,1.302,41.16,66.82,124.198,,
2025-01-05 14:30:00 GMT-3,10.22,1.296,41.2,66.86,124.1558,,
2025-01-05 14:35:00 GMT-3,10.3,1.292,41.3,67.0,124.5038,,
2025-01-05 14:40:00 GMT-3,10.3,1.296,41.42,67.0,124.489,,
2025-01-05 14:45:00 GMT-3,10.3,1.298,41.44,67.02,124.5042,,
2025-01-05 14:50:00 GMT-3,10.28,1.292,41.4,67.02,124.2304,,
2025-01-05 14:55:00 GMT-3,10.2,1.292,41.32,66.88,124.0412,,
2025-01-05 15:00:00 GMT-3,10.2,1.288,41.3,66.86,123.8222,,
2025-01-05 15:05:00 GMT-3,10.2,1.286,41.2,66.8,123.6596,,
2025-01-05 15:10:00 GMT-3,10.2,1.276,41.2,66.8,123.296,,
2025-01-05 15:15:00 GMT-3,9.86,1.284,40.86,66.14,120.7558,,
2025-01-05 15:20:00 GMT-3,9.8,1.29,40.34,65.78,120.7184,,
2025-01-05 15:25:00 GMT-3,9.8,1.286,40.2,65.88,120.9646,,
2025-01-05 15:30:00 GMT-3,9.9,1.28,40.3,65.98,121.1476,,
2025-01-05 15:35:00 GMT-3,9.9,1.274,40.32,66.04,121.083,,
2025-01-05 15:40:00 GMT-3,9.9,1.27,40.4,66.1,121.116,,
2025-01-05 15:45:00 GMT-3,9.9,1.262,40.4,66.12,121.023,,
2025-01-05 15:50:00 GMT-3,9.9,1.256,40.42,66.12,121.0146,,
2025-01-05 15:55:00 GMT-3,9.9,1.252,40.5,66.16,121.096,,
2025-01-05 16:00:00 GMT-3,9.92,1.292,40.5,66.1,121.697,,
2025-01-05 16:05:00 GMT-3,10.02,1.272,40.52,66.36,122.513,,
2025-01-05 16:10:00 GMT-3,10.1,1.258,40.74,66.5,122.3966,,
2025-01-05 16:15:00 GMT-3,10.12,1.264,40.84,66.62,123.1348,,
2025-01-05 16:20:00 GMT-3,10.2,1.282,40.98,66.76,123.9278,,
2025-01-05 16:25:00 GMT-3,10.2,1.298,41.16,66.9,124.5772,,
2025-01-05 16:30:00 GMT-3,10.2,1.312,41.24,66.92,124.8366,,
2025-01-05 16:35:00 GMT-3,10.2,1.308,41.3,66.92,124.604,,
2025-01-05 16:40:00 GMT-3,10.2,1.314,41.3,66.9,124.6538,,
2025-01-05 16:45:00 GMT-3,10.24,1.298,41.24,66.92,124.5372,,
2025-01-05 16:50:00 GMT-3,10.3,1.294,41.34,67.06,124.705,,
2025-01-05 16:55:00 GMT-3,10.3,1.29,41.4,67.02,124.4252,,
2025-01-05 17:00:00 GMT-3,10.22,1.29,41.36,66.88,123.898,,
2025-01-05 17:05:00 GMT-3,10.2,1.29,41.22,66.68,123.4364,,
2025-01-05 17:10:00 GMT-3,10.1,1.29,41.08,66.6,123.071,,
2025-01-05 17:15:00 GMT-3,10.1,1.294,40.92,66.56,123.1464,,
2025-01-05 17:20:00 GMT-3,10.1,1.296,40.84,66.52,123.1756,,
2025-01-05 17:25:00 GMT-3,10.1,1.292,40.8,66.54,123.2212,,
2025-01-05 17:30:00 GMT-3,10.16,1.288,40.8,66.58,123.3532,,
2025-01-05 17:35:00 GMT-3,10.18,1.286,40.84,66.64,123.4458,,
2025-01-05 17:40:00 GMT-3,10.1,1.282,40.9,66.66,123.0376,,
2025-01-05 17:45:00 GMT-3,10.1,1.28,40.84,66.52,122.763,,
2025-01-05 17:50:00 GMT-3,10.1,1.288,40.68,66.44,122.8166,,
2025-01-05 17:55:00 GMT-3,10.1,1.278,40.6,66.3,122.154,,
2025-01-05 18:00:00 GMT-3,9.82,1.28,40.5,66.02,120.5404,,
2025-01-05 18:05:00 GMT-3,9.6,1.32,40.1,65.5,119.6208,,
2025-01-05 18:10:00 GMT-3,9.6,1.362,39.9,65.56,120.5352,,
2025-01-05 18:15:00 GMT-3,9.6,1.374,39.9,65.68,121.1054,,
2025-01-05 18:20:00 GMT-3,9.6,1.378,39.94,65.7,121.2118,,
2025-01-05 18:25:00 GMT-3,9.64,1.382,40.0,65.7,121.187,,
2025-01-05 18:30:00 GMT-3,9.68,1.358,40.02,65.68,121.0408,,
2025-01-05 18:35:00 GMT-3,9.88,1.284,40.2,65.98,121.124,,
2025-01-05 18:40:00 GMT-3,10.0,1.224,40.5,66.34,120.8456,,
2025-01-05 18:45:00 GMT-3,10.0,1.192,40.6,66.2,119.9588,,
2025-01-05 18:50:00 GMT-3,9.96,1.166,40.6,66.04,119.1608,,
2025-01-05 18:55:00 GMT-3,9.9,1.162,40.56,66.0,119.0516,,
2025-01-05 19:00:00 GMT-3,9.9,1.208,40.44,66.1,120.1248,,
2025-01-05 19:05:00 GMT-3,9.94,1.268,40.4,66.2,121.6894,,
2025-01-05 19:10:00 GMT-3,10.0,1.286,40.4,66.26,122.1772,,
2025-01-05 19:15:00 GMT-3,9.96,1.28,40.4,66.24,121.9856,,
2025-01-05 19:20:00 GMT-3,10.0,1.304,40.34,66.26,122.5868,,
2025-01-05 19:25:00 GMT-3,10.0,1.294,40.4,66.28,122.4872,,
2025-01-05 19:30:00 GMT-3,10.0,1.298,40.5,66.3,122.3162,,
2025-01-05 19:35:00 GMT-3,10.1,1.298,40.52,66.38,122.7862,,
2025-01-05 19:40:00 GMT-3,10.06,1.288,40.6,66.46,122.6424,,
2025-01-05 19:45:00 GMT-3,10.0,1.282,40.58,66.42,122.4076,,
2025-01-05 19:50:00 GMT-3,10.04,1.284,40.5,66.34,122.3364,,
2025-01-05 19:55:00 GMT-3,10.1,1.282,40.5,66.38,122.399,,
2025-01-05 20:00:00 GMT-3,10.02,1.278,40.5,66.32,122.2638,,
2025-01-05 20:05:00 GMT-3,9.86,1.27,40.38,66.18,120.8724,,
2025-01-05 20:10:00 GMT-3,9.5,1.292,40.04,65.54,118.847,,
2025-01-05 20:15:00 GMT-3,9.48,1.318,39.84,65.48,119.1678,,
2025-01-05 20:20:00 GMT-3,9.4,1.332,39.8,65.5,119.3192,,
2025-01-05 20:25:00 GMT-3,9.4,1.34,39.78,65.52,119.0794,,
2025-01-05 20:30:00 GMT-3,9.4,1.344,39.8,65.5,118.948,,
2025-01-05 20:35:00 GMT-3,9.4,1.346,39.8,65.5,118.9598,,
2025-01-05 20:40:00 GMT-3,9.4,1.346,39.72,65.5,118.9966,,
2025-01-05 20:45:00 GMT-3,9.4,1.342,39.8,65.52,118.8562,,
2025-01-05 20:50:00 GMT-3,9.34,1.334,39.74,65.48,118.7046,,
2025-01-05 20:55:00 GMT-3,9.58,1.322,39.78,65.62,119.858,,
2025-01-05 21:00:00 GMT-3,9.76,1.276,40.08,65.94,120.1382,,
2025-01-05 21:05:00 GMT-3,9.8,1.248,40.2,66.1,120.0956,,
2025-01-05 21:10:00 GMT-3,9.8,1.23,40.24,66.1,119.621,,
2025-01-05 21:15:00 GMT-3,9.8,1.23,40.2,65.96,119.2956,,
2025-01-05 21:20:00 GMT-3,9.8,1.26,40.14,65.98,119.9846,,
2025-01-05 21:25:00 GMT-3,9.8,1.284,40.1,66.02,120.8784,,
2025-01-05 21:30:00 GMT-3,9.8,1.294,40.1,66.02,121.1756,,
2025-01-05 21:35:00 GMT-3,9.8,1.3,40.1,66.06,121.2364,,
2025-01-05 21:40:00 GMT-3,9.8,1.3,40.1,66.08,121.26,,
2025-01-05 21:45:00 GMT-3,9.8,1.292,40.1,66.08,121.0954,,
2025-01-05 21:50:00 GMT-3,9.8,1.286,40.08,66.04,120.9114,,
2025-01-05 21:55:00 GMT-3,9.8,1.284,40.02,66.02,120.8566,,
2025-01-05 22:00:00 GMT-3,9.8,1.284,40.04,66.02,120.917,,
2025-01-05 22:05:00 GMT-3,9.8,1.28,40.0,66.0,120.737,,
2025-01-05 22:10:00 GMT-3,9.8,1.278,40.0,65.94,120.4348,,
2025-01-05 22:15:00 GMT-3,9.8,1.28,39.98,65.9,120.351,,
2025-01-05 22:20:00 GMT-3,9.8,1.27,39.96,65.92,120.2492,,
2025-01-05 22:25:00 GMT-3,9.78,1.27,39.9,65.92,120.2946,,
2025-01-05 22:30:00 GMT-3,9.7,1.27,39.9,65.92,120.2038,,
2025-01-05 22:35:00 GMT-3,9.7,1.268,39.84,65.9,119.9792,,
2025-01-05 22:40:00 GMT-3,9.7,1.27,39.8,65.9,119.931,,
2025-01-05 22:45:00 GMT-3,9.7,1.264,39.82,65.86,119.8582,,
2025-01-05 22:50:00 GMT-3,9.7,1.264,39.78,65.86,119.7578,,
2025-01-05 22:55:00 GMT-3,9.7,1.264,39.76,65.82,119.7556,,
2025-01-05 23:00:00 GMT-3,9.68,1.264,39.72,65.78,119.6234,,
2025-01-05 23:05:00 GMT-3,9.6,1.262,39.66,65.78,119.2094,,
2025-01-05 23:10:00 GMT-3,9.6,1.26,39.62,65.7,119.0586,,
2025-01-05 23:15:00 GMT-3,9.6,1.258,39.6,65.7,119.0348,,
2025-01-05 23:20:00 GMT-3,9.6,1.26,39.6,65.7,118.8646,,
2025-01-05 23:25:00 GMT-3,9.6,1.26,39.54,65.62,118.7384,,
2025-01-05 23:30:00 GMT-3,9.6,1.258,39.5,65.68,118.8702,,
2025-01-05 23:35:00 GMT-3,9.6,1.26,39.5,65.66,118.9406,,
2025-01-05 23:40:00 GMT-3,9.6,1.26,39.5,65.66,118.9096,,
2025-01-05 23:45:00 GMT-3,9.6,1.258,39.44,65.62,118.816,,
2025-01-05 23:50:00 GMT-3,9.6,1.26,39.42,65.6,118.6522,,
2025-01-05 23:55:00 GMT-3,9.6,1.254,39.44,65.62,118.607,,
2025-01-06 00:00:00 GMT-3,9.6,1.26,39.48,65.64,118.7868,,
2025-01-06 00:05:00 GMT-3,9.6,1.256,39.5,65.62,118.517,,
2025-01-06 00:10:00 GMT-3,9.5,1.25,39.42,65.6,118.274,,
2025-01-06 00:15:00 GMT-3,9.5,1.254,39.4,65.6,118.4024,,
2025-01-06 00:20:00 GMT-3,9.54,1.258,39.4,65.6,118.5062,,
2025-01-06 00:25:00 GMT-3,9.18,1.278,39.32,65.4,116.5242,,
2025-01-06 00:30:00 GMT-3,9.0,1.344,39.36,65.42,116.253,,
2025-01-06 00:35:00 GMT-3,8.98,1.41,39.4,65.52,117.3636,,
2025-01-06 00:40:00 GMT-3,8.88,1.428,39.34,65.6,117.5112,,
2025-01-06 00:45:00 GMT-3,8.7,1.412,39.38,65.64,115.6366,,
2025-01-06 00:50:00 GMT-3,8.7,1.416,39.46,65.7,115.7994,,
2025-01-06 00:55:00 GMT-3,8.66,1.37,39.56,65.72,114.5672,,
2025-01-06 01:00:00 GMT-3,8.88,1.324,39.82,65.82,114.8942,,
2025-01-06 01:05:00 GMT-3,9.02,1.31,40.1,65.86,115.5276,,
2025-01-06 01:10:00 GMT-3,9.16,1.318,40.3,65.92,116.269,,
2025-01-06 01:15:00 GMT-3,9.38,1.28,40.46,66.06,117.6776,,
2025-01-06 01:20:00 GMT-3,9.4,1.22,40.5,66.1,116.8056,,
2025-01-06 01:25:00 GMT-3,9.46,1.198,40.5,66.1,116.4502,,
2025-01-06 01:30:00 GMT-3,9.5,1.194,40.5,66.1,116.7038,,
2025-01-06 01:35:00 GMT-3,9.5,1.238,40.46,66.08,117.4546,,
2025-01-06 01:40:00 GMT-3,9.54,1.316,40.48,66.1,119.5176,,
2025-01-06 01:45:00 GMT-3,9.6,1.314,40.44,66.12,119.9228,,
2025-01-06 01:50:00 GMT-3,9.6,1.3,40.4,66.12,119.7616,,
2025-01-06 01:55:00 GMT-3,9.6,1.292,40.42,66.12,119.5574,,
2025-01-06 02:00:00 GMT-3,9.6,1.29,40.38,66.14,119.5026,,
2025-01-06 02:05:00 GMT-3,9.6,1.294,40.34,66.1,119.426,,
2025-01-06 02:10:00 GMT-3,9.6,1.298,40.32,66.1,119.5332,,
2025-01-06 02:15:00 GMT-3,9.6,1.294,40.3,66.1,119.403,,
2025-01-06 02:20:00 GMT-3,9.6,1.292,40.32,66.08,119.2698,,
2025-01-06 02:25:00 GMT-3,9.6,1.286,40.28,66.06,119.2008,,
2025-01-06 02:30:00 GMT-3,9.6,1.288,40.24,66.06,119.0254,,
2025-01-06 02:35:00 GMT-3,9.6,1.28,40.28,66.06,119.008,,
2025-01-06 02:40:00 GMT-3,9.6,1.28,40.26,66.08,119.0904,,
2025-01-06 02:45:00 GMT-3,9.6,1.282,40.3,66.08,119.1034,,
2025-01-06 02:50:00 GMT-3,9.54,1.282,40.24,66.06,118.9282,,
2025-01-06 02:55:00 GMT-3,9.5,1.28,40.26,66.04,118.8674,,
2025-01-06 03:00:00 GMT-3,9.5,1.276,40.2,66.02,118.9216,,
2025-01-06 03:05:00 GMT-3,9.5,1.276,40.18,66.02,118.8564,,
2025-01-06 03:10:00 GMT-3,9.5,1.274,40.22,66.02,118.7984,,
2025-01-06 03:15:00 GMT-3,9.5,1.27,40.2,66.02,118.67,,
2025-01-06 03:20:00 GMT-3,9.5,1.27,40.2,65.96,118.3482,,
2025-01-06 03:25:00 GMT-3,9.5,1.268,40.12,65.9,118.2038,,
2025-01-06 03:30:00 GMT-3,9.5,1.27,40.18,65.9,118.0956,,
2025-01-06 03:35:00 GMT-3,9.5,1.272,40.1,65.9,118.1216,,
2025-01-06 03:40:00 GMT-3,9.5,1.27,40.1,65.9,118.2722,,
2025-01-06 03:45:00 GMT-3,9.5,1.272,40.08,65.9,118.2054,,
2025-01-06 03:50:00 GMT-3,9.5,1.272,40.1,65.9,118.3532,,
2025-01-06 03:55:00 GMT-3,9.5,1.27,40.12,65.9,118.2738,,
2025-01-06 04:00:00 GMT-3,9.5,1.272,40.1,65.88,118.211,,
2025-01-06 04:05:00 GMT-3,9.5,1.27,40.1,65.88,118.1166,,
2025-01-06 04:10:00 GMT-3,9.5,1.27,40.04,65.88,118.1454,,
2025-01-06 04:15:00 GMT-3,9.5,1.264,40.06,65.9,118.1318,,
2025-01-06 04:20:00 GMT-3,9.46,1.266,40.02,65.84,117.892,,
2025-01-06 04:25:00 GMT-3,9.5,1.264,39.96,65.8,117.858,,
2025-01-06 04:30:00 GMT-3,9.5,1.268,39.98,65.8,117.9056,,
2025-01-06 04:35:00 GMT-3,9.5,1.266,39.9,65.86,117.8892,,
2025-01-06 04:40:00 GMT-3,9.5,1.264,40.0,65.84,117.8586,,
2025-01-06 04:45:00 GMT-3,9.46,1.26,39.96,65.84,117.8092,,
2025-01-06 04:50:00 GMT-3,9.44,1.262,39.98,65.8,117.7382,,
2025-01-06 04:55:00 GMT-3,9.48,1.264,39.98,65.88,117.819,,
2025-01-06 05:00:00 GMT-3,9.4,1.26,40.0,65.82,117.7256,,
2025-01-06 05:05:00 GMT-3,9.44,1.26,39.9,65.88,117.7644,,
2025-01-06 05:10:00 GMT-3,9.42,1.258,39.96,65.88,117.7138,,
2025-01-06 05:15:00 GMT-3,9.4,1.26,39.96,65.82,117.646,,
2025-01-06 05:20:00 GMT-3,9.4,1.26,39.94,65.8,117.6946,,
2025-01-06 05:25:00 GMT-3,9.4,1.258,39.94,65.86,117.6712,,
2025-01-06 05:30:00 GMT-3,9.4,1.26,39.98,65.8,117.664,,
2025-01-06 05:35:00 GMT-3,9.4,1.258,39.94,65.8,117.746,,
2025-01-06 05:40:00 GMT-3,9.4,1.26,39.96,65.84,117.7864,,
2025-01-06 05:45:00 GMT-3,9.4,1.26,40.04,65.88,117.7518,,
2025-01-06 05:50:00 GMT-3,9.26,1.276,39.86,65.76,117.0106,,
2025-01-06 05:55:00 GMT-3,9.02,1.338,39.66,65.64,116.6878,,
2025-01-06 06:00:00 GMT-3,9.0,1.382,39.5,65.7,117.2426,,
2025-01-06 06:05:00 GMT-3,9.0,1.382,39.48,65.7,117.0998,,
2025-01-06 06:10:00 GMT-3,9.0,1.39,39.52,65.7,117.1636,,
2025-01-06 06:15:00 GMT-3,9.0,1.39,39.5,65.72,117.1248,,
2025-01-06 06:20:00 GMT-3,8.98,1.396,39.48,65.76,117.105,,
2025-01-06 06:25:00 GMT-3,8.9,1.392,39.46,65.74,116.9718,,
2025-01-06 06:30:00 GMT-3,8.9,1.392,39.5,65.72,116.9546,,
2025-01-06 06:35:00 GMT-3,8.8,1.358,39.52,65.72,115.3528,,
2025-01-06 06:40:00 GMT-3,9.12,1.318,39.72,65.82,116.516,,
2025-01-06 06:45:00 GMT-3,9.24,1.256,40.08,65.9,116.1486,,
2025-01-06 06:50:00 GMT-3,9.3,1.22,40.2,65.92,115.5506,,
2025-01-06 06:55:00 GMT-3,9.3,1.196,40.26,65.96,115.279,,
2025-01-06 07:00:00 GMT-3,9.3,1.192,40.26,65.92,114.9194,,
2025-01-06 07:05:00 GMT-3,9.3,1.226,40.26,65.84,115.6214,,
2025-01-06 07:10:00 GMT-3,9.3,1.254,40.2,65.9,116.675,,
2025-01-06 07:15:00 GMT-3,9.3,1.274,40.2,65.98,117.1752,,
2025-01-06 07:20:00 GMT-3,9.38,1.294,40.18,65.98,117.9686,,
2025-01-06 07:25:00 GMT-3,9.08,1.286,40.16,65.84,115.9478,,
2025-01-06 07:30:00 GMT-3,8.92,1.316,39.82,65.64,115.124,,
2025-01-06 07:35:00 GMT-3,8.9,1.342,39.6,65.7,115.8152,,
2025-01-06 07:40:00 GMT-3,8.94,1.344,39.64,65.74,116.1534,,
2025-01-06 07:45:00 GMT-3,9.0,1.344,39.66,65.8,116.2824,,
2025-01-06 07:50:00 GMT-3,9.0,1.346,39.74,65.8,116.2576,,
2025-01-06 07:55:00 GMT-3,9.06,1.33,39.86,65.76,116.1416,,
2025-01-06 08:00:00 GMT-3,9.3,1.272,40.08,65.9,116.7066,,
2025-01-06 08:05:00 GMT-3,9.4,1.25,40.34,66.02,116.9058,,
2025-01-06 08:10:00 GMT-3,9.4,1.238,40.44,66.08,116.9138,,
2025-01-06 08:15:00 GMT-3,9.48,1.23,40.4,66.1,117.2114,,
2025-01-06 08:20:00 GMT-3,9.5,1.232,40.42,66.2,117.6442,,
2025-01-06 08:25:00 GMT-3,9.5,1.244,40.48,66.2,118.03,,
2025-01-06 08:30:00 GMT-3,9.5,1.248,40.46,66.18,118.113,,
2025-01-06 08:35:00 GMT-3,9.54,1.26,40.46,66.22,118.4668,,
2025-01-06 08:40:00 GMT-3,9.6,1.296,40.46,66.2,119.533,,
2025-01-06 08:45:00 GMT-3,9.6,1.284,40.44,66.22,119.7352,,
2025-01-06 08:50:00 GMT-3,9.6,1.27,40.4,66.22,119.2442,,
2025-01-06 08:55:00 GMT-3,9.6,1.266,40.38,66.12,118.6086,,
2025-01-06 09:00:00 GMT-3,9.6,1.272,40.38,66.06,118.7514,,
2025-01-06 09:05:00 GMT-3,9.6,1.28,40.36,66.18,119.2882,,
2025-01-06 09:10:00 GMT-3,9.6,1.284,40.38,66.16,119.5414,,
2025-01-06 09:15:00 GMT-3,9.6,1.294,40.4,66.18,119.7736,,
2025-01-06 09:20:00 GMT-3,9.6,1.278,40.4,66.26,119.6198,,
2025-01-06 09:25:00 GMT-3,9.6,1.266,40.4,66.22,119.3474,,
2025-01-06 09:30:00 GMT-3,9.6,1.264,40.46,66.28,119.3754,,
2025-01-06 09:35:00 GMT-3,9.6,1.276,40.44,66.22,119.5452,,
2025-01-06 09:40:00 GMT-3,9.6,1.28,40.38,66.2,119.6162,,
2025-01-06 09:45:00 GMT-3,9.6,1.29,40.36,66.26,119.6674,,
2025-01-06 09:50:00 GMT-3,9.66,1.3,40.34,66.32,120.0952,,
2025-01-06 09:55:00 GMT-3,9.7,1.308,40.3,66.38,120.2018,,
2025-01-06 10:00:00 GMT-3,9.7,1.316,40.3,66.3,120.2406,,
2025-01-06 10:05:00 GMT-3,9.7,1.314,40.34,66.3,120.0722,,
2025-01-06 10:10:00 GMT-3,9.7,1.31,40.36,66.3,119.9932,,
2025-01-06 10:15:00 GMT-3,9.7,1.312,40.38,66.3,120.0864,,
2025-01-06 10:20:00 GMT-3,9.7,1.312,40.38,66.32,120.2024,,
2025-01-06 10:25:00 GMT-3,9.7,1.31,40.22,66.32,120.1726,,
2025-01-06 10:30:00 GMT-3,9.7,1.322,40.18,66.38,120.3826,,
2025-01-06 10:35:00 GMT-3,9.7,1.382,40.14,66.66,121.7664,,
2025-01-06 10:40:00 GMT-3,9.68,1.386,40.14,66.74,122.2248,,
2025-01-06 10:45:00 GMT-3,9.4,1.398,39.84,66.3,120.0016,,
2025-01-06 10:50:00 GMT-3,9.4,1.382,39.64,66.16,119.77,,
2025-01-06 10:55:00 GMT-3,9.4,1.346,39.6,66.06,118.9404,,
2025-01-06 11:00:00 GMT-3,9.38,1.324,39.6,65.96,118.3266,,
2025-01-06 11:05:00 GMT-3,9.4,1.284,39.58,65.84,117.452,,
2025-01-06 11:10:00 GMT-3,9.32,1.254,39.58,65.78,116.588,,
2025-01-06 11:15:00 GMT-3,9.3,1.246,39.56,65.78,116.4402,,
2025-01-06 11:20:00 GMT-3,9.3,1.27,39.62,65.82,116.9306,,
2025-01-06 11:25:00 GMT-3,9.4,1.338,39.7,66.0,118.694,,
2025-01-06 11:30:00 GMT-3,9.56,1.414,39.84,66.28,121.373,,
2025-01-06 11:35:00 GMT-3,9.72,1.386,40.18,66.52,122.2258,,
2025-01-06 11:40:00 GMT-3,9.8,1.394,40.28,66.52,122.5928,,
2025-01-06 11:45:00 GMT-3,9.52,1.402,40.18,66.36,121.0542,,
2025-01-06 11:50:00 GMT-3,9.3,1.438,39.9,66.04,120.0922,,
2025-01-06 11:55:00 GMT-3,9.3,1.482,39.74,66.06,120.9854,,
2025-01-06 12:00:00 GMT-3,9.3,1.49,39.74,66.18,121.9518,,
2025-01-06 12:05:00 GMT-3,9.3,1.476,39.8,66.18,121.6344,,
2025-01-06 12:10:00 GMT-3,9.3,1.456,39.88,66.14,121.2028,,
2025-01-06 12:15:00 GMT-3,9.26,1.372,39.92,65.96,118.968,,
2025-01-06 12:20:00 GMT-3,9.54,1.304,40.06,65.98,118.7672,,
2025-01-06 12:25:00 GMT-3,9.96,1.186,40.16,66.44,119.4908,,
2025-01-06 12:30:00 GMT-3,10.24,1.092,40.52,66.5,119.6532,,
2025-01-06 12:35:00 GMT-3,10.3,1.024,40.86,66.38,118.7462,,
2025-01-06 12:40:00 GMT-3,10.3,0.978,41.04,66.7,117.8604,,
2025-01-06 12:45:00 GMT-3,10.3,0.954,41.18,66.76,117.0808,,
2025-01-06 12:50:00 GMT-3,10.32,1.004,41.2,66.58,118.1272,,
2025-01-06 12:55:00 GMT-3,10.44,1.102,41.3,66.9,120.8318,,
2025-01-06 13:00:00 GMT-3,10.58,1.194,41.58,67.48,123.9422,,
2025-01-06 13:05:00 GMT-3,10.6,1.17,41.86,67.6,124.12,,
2025-01-06 13:10:00 GMT-3,10.6,1.108,42.04,67.54,122.6404,,
2025-01-06 13:15:00 GMT-3,10.5,1.086,42.04,67.24,121.6834,,
2025-01-06 13:20:00 GMT-3,10.5,1.076,42.0,67.16,121.2014,,
2025-01-06 13:25:00 GMT-3,10.5,1.092,41.9,67.18,121.5222,,
2025-01-06 13:30:00 GMT-3,10.58,1.118,41.96,67.38,122.152,,
2025-01-06 13:35:00 GMT-3,10.6,1.122,42.0,67.48,122.6426,,
2025-01-06 13:40:00 GMT-3,10.6,1.128,42.02,67.56,122.822,,
2025-01-06 13:45:00 GMT-3,10.6,1.12,42.14,67.62,122.9568,,
2025-01-06 13:50:00 GMT-3,10.6,1.122,42.26,67.64,122.8364,,
2025-01-06 13:55:00 GMT-3,10.6,1.114,42.34,67.52,122.3708,,
2025-01-06 14:00:00 GMT-3,10.6,1.116,42.24,67.4,122.2018,,
2025-01-06 14:05:00 GMT-3,10.42,1.106,42.12,67.24,121.0508,,
2025-01-06 14:10:00 GMT-3,10.04,1.152,41.36,66.3,119.153,,
2025-01-06 14:15:00 GMT-3,10.0,1.186,40.6,66.1,119.9116,,
2025-01-06 14:20:00 GMT-3,10.0,1.196,40.24,66.06,120.2512,,
2025-01-06 14:25:00 GMT-3,10.0,1.202,40.14,66.06,120.464,,
2025-01-06 14:30:00 GMT-3,10.0,1.2,40.1,66.1,120.4678,,
2025-01-06 14:35:00 GMT-3,10.0,1.196,40.06,65.98,120.2294,,
2025-01-06 14:40:00 GMT-3,10.28,1.12,40.34,66.28,120.7746,,
2025-01-06 14:45:00 GMT-3,10.4,1.05,41.02,66.58,120.176,,
2025-01-06 14:50:00 GMT-3,10.4,1.002,41.48,66.8,118.9966,,
2025-01-06 14:55:00 GMT-3,10.38,1.008,41.5,66.72,118.7872,,
2025-01-06 15:00:00 GMT-3,10.34,1.068,41.52,66.66,119.9854,,
2025-01-06 15:05:00 GMT-3,10.0,1.12,41.08,66.1,118.4908,,
2025-01-06 15:10:00 GMT-3,10.04,1.144,40.52,65.92,119.3732,,
2025-01-06 15:15:00 GMT-3,10.1,1.15,40.4,66.12,119.9504,,
2025-01-06 15:20:00 GMT-3,10.16,1.182,40.46,66.36,121.0388,,
2025-01-06 15:25:00 GMT-3,10.14,1.258,40.54,66.54,122.5486,,
2025-01-06 15:30:00 GMT-3,10.1,1.26,40.42,66.46,122.3488,,
