Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-01-06 15:35:00 GMT-3,10.1,1.256,40.32,66.32,121.874,,
2025-01-06 15:40:00 GMT-3,10.08,1.248,40.24,66.24,121.606,,
2025-01-06 15:45:00 GMT-3,10.02,1.246,40.2,66.2,121.4578,,
2025-01-06 15:50:00 GMT-3,10.28,1.234,40.32,66.54,122.9536,,
2025-01-06 15:55:00 GMT-3,10.52,1.168,41.08,67.28,123.747,,
2025-01-06 16:00:00 GMT-3,10.6,1.136,41.76,67.4,123.233,,
2025-01-06 16:05:00 GMT-3,10.6,1.12,42.0,67.56,122.947,,
2025-01-06 16:10:00 GMT-3,10.6,1.124,42.18,67.6,122.9542,,
2025-01-06 16:15:00 GMT-3,10.6,1.13,42.2,67.54,123.1338,,
2025-01-06 16:20:00 GMT-3,10.6,1.12,42.2,67.6,123.1776,,
2025-01-06 16:25:00 GMT-3,10.64,1.12,42.24,67.7,123.2452,,
2025-01-06 16:30:00 GMT-3,10.7,1.124,42.3,67.7,123.5038,,
2025-01-06 16:35:00 GMT-3,10.6,1.122,42.28,67.64,123.1768,,
2025-01-06 16:40:00 GMT-3,10.6,1.112,42.18,67.5,122.6576,,
2025-01-06 16:45:00 GMT-3,10.5,1.11,41.98,67.34,122.2488,,
2025-01-06 16:50:00 GMT-3,10.58,1.102,41.98,67.38,122.2932,,
2025-01-06 16:55:00 GMT-3,10.6,1.1,42.06,67.36,122.178,,
2025-01-06 17:00:00 GMT-3,10.6,1.106,42.1,67.4,122.3786,,
2025-01-06 17:05:00 GMT-3,10.6,1.1,42.16,67.4,122.4798,,
2025-01-06 17:10:00 GMT-3,10.6,1.108,42.18,67.44,122.6084,,
2025-01-06 17:15:00 GMT-3,10.6,1.1,42.28,67.6,122.8218,,
2025-01-06 17:20:00 GMT-3,10.6,1.11,42.34,67.56,122.708,,
2025-01-06 17:25:00 GMT-3,10.6,1.102,42.3,67.58,122.7168,,
2025-01-06 17:30:00 GMT-3,10.6,1.096,42.28,67.44,122.4718,,
2025-01-06 17:35:00 GMT-3,10.6,1.09,42.18,67.34,122.2712,,
2025-01-06 17:40:00 GMT-3,10.52,1.09,42.1,67.26,121.7986,,
2025-01-06 17:45:00 GMT-3,10.5,1.082,42.08,67.18,121.596,,
2025-01-06 17:50:00 GMT-3,10.5,1.088,42.1,67.18,121.56,,
2025-01-06 17:55:00 GMT-3,10.32,1.088,41.86,66.88,120.2082,,
2025-01-06 18:00:00 GMT-3,10.4,1.086,41.6,66.9,120.9728,,
2025-01-06 18:05:00 GMT-3,10.5,1.08,41.7,67.04,121.2862,,
2025-01-06 18:10:00 GMT-3,10.5,1.088,41.84,67.1,121.5738,,
2025-01-06 18:15:00 GMT-3,10.5,1.088,41.88,67.16,121.4566,,
2025-01-06 18:20:00 GMT-3,10.5,1.072,41.92,67.0,121.1078,,
2025-01-06 18:25:00 GMT-3,10.5,1.068,41.92,67.0,121.0452,,
2025-01-06 18:30:00 GMT-3,10.48,1.072,41.9,66.98,120.9206,,
2025-01-06 18:35:00 GMT-3,10.4,1.056,41.8,66.86,120.3866,,
2025-01-06 18:40:00 GMT-3,10.4,1.074,41.7,66.84,120.3838,,
2025-01-06 18:45:00 GMT-3,10.4,1.07,41.62,66.78,120.4842,,
2025-01-06 18:50:00 GMT-3,10.4,1.082,41.6,66.9,120.7854,,
2025-01-06 18:55:00 GMT-3,10.4,1.09,41.6,66.98,120.9666,,
2025-01-06 19:00:00 GMT-3,10.4,1.094,41.56,67.04,121.291,,
2025-01-06 19:05:00 GMT-3,10.4,1.098,41.5,67.0,121.273,,
2025-01-06 19:10:00 GMT-3,10.4,1.078,41.5,66.84,120.5464,,
2025-01-06 19:15:00 GMT-3,10.34,1.058,41.46,66.58,119.638,,
2025-01-06 19:20:00 GMT-3,10.3,1.054,41.3,66.46,119.2986,,
2025-01-06 19:25:00 GMT-3,10.3,1.072,41.2,66.5,119.6748,,
2025-01-06 19:30:00 GMT-3,10.3,1.076,41.14,66.6,119.8766,,
2025-01-06 19:35:00 GMT-3,10.3,1.074,41.12,66.52,119.7024,,
2025-01-06 19:40:00 GMT-3,10.3,1.086,41.06,66.5,119.8128,,
2025-01-06 19:45:00 GMT-3,10.3,1.088,41.0,66.5,119.8984,,
2025-01-06 19:50:00 GMT-3,10.3,1.084,40.98,66.48,119.5212,,
2025-01-06 19:55:00 GMT-3,9.92,1.078,40.66,65.9,117.2176,,
2025-01-06 20:00:00 GMT-3,9.7,1.094,39.7,65.04,115.9146,,
2025-01-06 20:05:00 GMT-3,9.7,1.126,39.06,65.02,116.635,,
2025-01-06 20:10:00 GMT-3,9.6,1.124,38.82,64.92,116.4438,,
2025-01-06 20:15:00 GMT-3,9.6,1.12,38.62,64.9,116.386,,
2025-01-06 20:20:00 GMT-3,9.6,1.13,38.6,64.9,116.42,,
2025-01-06 20:25:00 GMT-3,9.6,1.13,38.62,64.88,116.3666,,
2025-01-06 20:30:00 GMT-3,9.6,1.132,38.6,64.9,116.34,,
2025-01-06 20:35:00 GMT-3,9.6,1.128,38.58,64.88,116.349,,
2025-01-06 20:40:00 GMT-3,9.64,1.132,38.52,64.9,116.3316,,
2025-01-06 20:45:00 GMT-3,9.92,1.104,38.8,65.26,118.0876,,
2025-01-06 20:50:00 GMT-3,9.6,1.078,39.1,65.06,115.5732,,
2025-01-06 20:55:00 GMT-3,9.5,1.106,38.72,64.74,114.8802,,
2025-01-06 21:00:00 GMT-3,9.5,1.138,38.5,64.82,115.6132,,
2025-01-06 21:05:00 GMT-3,9.54,1.158,38.52,64.98,116.2916,,
2025-01-06 21:10:00 GMT-3,9.6,1.162,38.6,64.98,116.4906,,
2025-01-06 21:15:00 GMT-3,9.6,1.156,38.54,65.04,116.5822,,
2025-01-06 21:20:00 GMT-3,9.58,1.104,38.6,64.82,115.6928,,
2025-01-06 21:25:00 GMT-3,9.82,1.05,38.84,65.0,116.076,,
2025-01-06 21:30:00 GMT-3,9.9,1.04,39.18,65.28,116.4798,,
2025-01-06 21:35:00 GMT-3,9.94,1.046,39.42,65.42,116.8718,,
2025-01-06 21:40:00 GMT-3,10.0,1.07,39.52,65.54,117.6048,,
2025-01-06 21:45:00 GMT-3,10.0,1.086,39.6,65.68,118.262,,
2025-01-06 21:50:00 GMT-3,10.0,1.088,39.64,65.7,118.3826,,
2025-01-06 21:55:00 GMT-3,10.0,1.08,39.68,65.72,118.2532,,
2025-01-06 22:00:00 GMT-3,10.0,1.086,39.7,65.7,118.1704,,
2025-01-06 22:05:00 GMT-3,10.1,1.106,39.7,65.8,118.8216,,
2025-01-06 22:10:00 GMT-3,10.1,1.088,39.74,65.8,118.5592,,
2025-01-06 22:15:00 GMT-3,10.02,1.082,39.76,65.74,118.3274,,
2025-01-06 22:20:00 GMT-3,10.0,1.078,39.7,65.66,117.9492,,
2025-01-06 22:25:00 GMT-3,10.0,1.074,39.56,65.6,117.6962,,
2025-01-06 22:30:00 GMT-3,10.0,1.07,39.46,65.58,117.6304,,
2025-01-06 22:35:00 GMT-3,10.0,1.076,39.42,65.5,117.5462,,
2025-01-06 22:40:00 GMT-3,10.0,1.072,39.4,65.54,117.55,,
2025-01-06 22:45:00 GMT-3,10.0,1.072,39.4,65.5,117.5236,,
2025-01-06 22:50:00 GMT-3,10.0,1.074,39.34,65.5,117.5232,,
2025-01-06 22:55:00 GMT-3,9.92,1.08,39.3,65.5,117.4612,,
2025-01-06 23:00:00 GMT-3,9.9,1.08,39.24,65.42,117.5518,,
2025-01-06 23:05:00 GMT-3,9.6,1.096,39.0,65.18,115.9046,,
2025-01-06 23:10:00 GMT-3,9.32,1.158,38.46,64.86,114.9118,,
2025-01-06 23:15:00 GMT-3,9.3,1.22,38.3,64.92,116.1186,,
2025-01-06 23:20:00 GMT-3,9.3,1.23,38.3,64.96,116.1442,,
2025-01-06 23:25:00 GMT-3,9.3,1.236,38.4,65.0,116.1572,,
2025-01-06 23:30:00 GMT-3,9.3,1.24,38.4,65.0,116.1238,,
2025-01-06 23:35:00 GMT-3,9.34,1.192,38.44,65.02,115.7944,,
2025-01-06 23:40:00 GMT-3,9.66,1.126,38.7,65.24,116.4656,,
2025-01-06 23:45:00 GMT-3,9.8,1.102,38.96,65.38,117.119,,
2025-01-06 23:50:00 GMT-3,9.84,1.1,39.08,65.44,117.4946,,
2025-01-06 23:55:00 GMT-3,9.9,1.112,39.14,65.6,118.3292,,
2025-01-07 00:00:00 GMT-3,9.9,1.084,39.18,65.5,117.4766,,
2025-01-07 00:05:00 GMT-3,9.9,1.092,39.16,65.42,117.3938,,
2025-01-07 00:10:00 GMT-3,9.9,1.098,39.1,65.5,117.623,,
2025-01-07 00:15:00 GMT-3,9.9,1.108,39.1,65.5,117.933,,
2025-01-07 00:20:00 GMT-3,9.92,1.13,39.08,65.64,118.5446,,
2025-01-07 00:25:00 GMT-3,10.0,1.126,39.14,65.7,118.8676,,
2025-01-07 00:30:00 GMT-3,10.0,1.12,39.2,65.7,118.7504,,
2025-01-07 00:35:00 GMT-3,10.0,1.114,39.2,65.7,118.8956,,
2025-01-07 00:40:00 GMT-3,9.9,1.106,39.2,65.6,118.2666,,
2025-01-07 00:45:00 GMT-3,9.9,1.11,39.1,65.56,118.2888,,
2025-01-07 00:50:00 GMT-3,9.9,1.11,39.06,65.6,118.3658,,
2025-01-07 00:55:00 GMT-3,9.9,1.088,39.1,65.52,118.0054,,
2025-01-07 01:00:00 GMT-3,9.9,1.09,39.1,65.52,117.7694,,
2025-01-07 01:05:00 GMT-3,9.84,1.08,39.02,65.36,117.1246,,
2025-01-07 01:10:00 GMT-3,9.9,1.08,38.96,65.34,117.1742,,
2025-01-07 01:15:00 GMT-3,9.9,1.09,38.98,65.38,117.6164,,
2025-01-07 01:20:00 GMT-3,9.9,1.088,38.98,65.44,117.7264,,
2025-01-07 01:25:00 GMT-3,9.9,1.098,39.02,65.52,117.9924,,
2025-01-07 01:30:00 GMT-3,9.9,1.09,39.02,65.5,118.0982,,
2025-01-07 01:35:00 GMT-3,9.9,1.068,39.08,65.42,117.32,,
2025-01-07 01:40:00 GMT-3,9.9,1.07,39.06,65.42,117.236,,
2025-01-07 01:45:00 GMT-3,9.9,1.082,39.0,65.46,117.6004,,
2025-01-07 01:50:00 GMT-3,9.9,1.08,39.0,65.46,117.6328,,
2025-01-07 01:55:00 GMT-3,9.9,1.08,39.04,65.5,117.659,,
2025-01-07 02:00:00 GMT-3,9.9,1.062,39.06,65.5,117.7522,,
2025-01-07 02:05:00 GMT-3,9.9,1.02,39.1,65.26,116.2092,,
2025-01-07 02:10:00 GMT-3,9.8,1.038,38.98,65.2,116.0146,,
2025-01-07 02:15:00 GMT-3,9.86,1.064,38.94,65.22,116.6998,,
2025-01-07 02:20:00 GMT-3,9.9,1.082,38.9,65.34,117.334,,
2025-01-07 02:25:00 GMT-3,9.9,1.08,38.9,65.32,117.3538,,
2025-01-07 02:30:00 GMT-3,9.9,1.072,38.96,65.3,117.0374,,
2025-01-07 02:35:00 GMT-3,9.82,1.07,38.9,65.28,116.8554,,
2025-01-07 02:40:00 GMT-3,9.8,1.072,38.9,65.26,116.822,,
2025-01-07 02:45:00 GMT-3,9.8,1.076,38.92,65.26,116.9818,,
2025-01-07 02:50:00 GMT-3,9.8,1.074,38.9,65.22,116.8662,,
2025-01-07 02:55:00 GMT-3,9.8,1.068,38.8,65.2,116.7782,,
2025-01-07 03:00:00 GMT-3,9.8,1.058,38.8,65.14,116.4436,,
2025-01-07 03:05:00 GMT-3,9.8,1.044,38.76,65.02,115.8774,,
2025-01-07 03:10:00 GMT-3,9.78,1.02,38.78,64.98,115.3024,,
2025-01-07 03:15:00 GMT-3,9.72,1.028,38.7,64.98,115.1196,,
2025-01-07 03:20:00 GMT-3,9.8,1.058,38.7,65.04,115.92,,
2025-01-07 03:25:00 GMT-3,9.8,1.07,38.72,65.1,116.4966,,
2025-01-07 03:30:00 GMT-3,9.62,1.06,38.74,65.0,115.4242,,
2025-01-07 03:35:00 GMT-3,9.36,1.088,38.44,64.7,113.4932,,
2025-01-07 03:40:00 GMT-3,9.3,1.122,38.34,64.82,114.0684,,
2025-01-07 03:45:00 GMT-3,9.3,1.128,38.4,64.88,114.348,,
2025-01-07 03:50:00 GMT-3,9.3,1.122,38.38,64.86,114.2366,,
2025-01-07 03:55:00 GMT-3,9.3,1.12,38.38,64.84,114.1192,,
2025-01-07 04:00:00 GMT-3,9.32,1.12,38.44,64.8,113.978,,
2025-01-07 04:05:00 GMT-3,9.56,1.07,38.6,64.88,114.5644,,
2025-01-07 04:10:00 GMT-3,9.62,1.042,38.8,64.98,114.7158,,
2025-01-07 04:15:00 GMT-3,9.7,1.032,38.88,65.02,114.895,,
2025-01-07 04:20:00 GMT-3,9.7,1.038,38.92,65.08,115.21,,
2025-01-07 04:25:00 GMT-3,9.76,1.05,38.9,65.16,115.6796,,
2025-01-07 04:30:00 GMT-3,9.8,1.058,38.96,65.2,116.0872,,
2025-01-07 04:35:00 GMT-3,9.8,1.066,38.9,65.22,116.3772,,
2025-01-07 04:40:00 GMT-3,9.8,1.07,38.96,65.26,116.6174,,
2025-01-07 04:45:00 GMT-3,9.84,1.094,39.0,65.36,117.2258,,
2025-01-07 04:50:00 GMT-3,9.9,1.09,39.0,65.4,117.4538,,
2025-01-07 04:55:00 GMT-3,9.88,1.082,39.02,65.38,117.2408,,
2025-01-07 05:00:00 GMT-3,9.8,1.078,38.98,65.3,117.0418,,
2025-01-07 05:05:00 GMT-3,9.8,1.07,38.96,65.24,116.7528,,
2025-01-07 05:10:00 GMT-3,9.8,1.07,38.92,65.26,116.7126,,
2025-01-07 05:15:00 GMT-3,9.74,1.064,38.84,65.1,116.1678,,
2025-01-07 05:20:00 GMT-3,9.8,1.052,38.76,65.1,116.0166,,
2025-01-07 05:25:00 GMT-3,9.8,1.052,38.78,65.12,116.031,,
2025-01-07 05:30:00 GMT-3,9.8,1.05,38.8,65.1,115.7966,,
2025-01-07 05:35:00 GMT-3,9.8,1.036,38.82,65.0,115.6024,,
2025-01-07 05:40:00 GMT-3,9.36,0.988,38.62,64.6,112.232,,
2025-01-07 05:45:00 GMT-3,9.2,0.98,38.42,64.28,110.202,,
2025-01-07 05:50:00 GMT-3,9.22,0.998,38.48,64.42,110.9784,,
2025-01-07 05:55:00 GMT-3,9.2,0.968,38.48,64.34,110.6658,,
2025-01-07 06:00:00 GMT-3,9.2,0.98,38.58,64.36,110.4222,,
2025-01-07 06:05:00 GMT-3,9.3,1.008,38.5,64.5,111.4712,,
2025-01-07 06:10:00 GMT-3,9.3,1.012,38.48,64.52,111.7972,,
2025-01-07 06:15:00 GMT-3,9.3,0.99,38.56,64.5,111.4656,,
2025-01-07 06:20:00 GMT-3,9.3,0.998,38.6,64.48,111.421,,
2025-01-07 06:25:00 GMT-3,9.34,0.99,38.56,64.46,111.344,,
2025-01-07 06:30:00 GMT-3,9.42,0.944,38.82,64.44,111.449,,
2025-01-07 06:35:00 GMT-3,9.5,0.978,38.86,64.66,112.0198,,
2025-01-07 06:40:00 GMT-3,9.58,1.042,38.8,64.9,114.032,,
2025-01-07 06:45:00 GMT-3,9.66,1.07,38.8,65.06,115.4478,,
2025-01-07 06:50:00 GMT-3,9.7,1.08,38.8,65.18,116.0172,,
2025-01-07 06:55:00 GMT-3,9.7,1.074,38.84,65.18,116.1644,,
2025-01-07 07:00:00 GMT-3,9.7,1.06,38.86,65.12,115.7234,,
2025-01-07 07:05:00 GMT-3,9.8,1.066,38.88,65.12,115.8514,,
2025-01-07 07:10:00 GMT-3,9.76,1.038,38.9,65.12,115.407,,
2025-01-07 07:15:00 GMT-3,9.7,1.02,38.9,65.0,114.6908,,
2025-01-07 07:20:00 GMT-3,9.7,1.032,38.86,65.0,114.8838,,
2025-01-07 07:25:00 GMT-3,9.7,1.044,38.88,65.08,115.3956,,
2025-01-07 07:30:00 GMT-3,9.7,1.024,38.84,65.0,114.782,,
2025-01-07 07:35:00 GMT-3,9.7,1.04,38.9,65.02,115.0968,,
2025-01-07 07:40:00 GMT-3,9.7,1.044,38.9,65.12,115.598,,
2025-01-07 07:45:00 GMT-3,9.7,1.016,38.98,65.08,115.1024,,
2025-01-07 07:50:00 GMT-3,9.64,1.026,38.86,62.36,107.443,,
2025-01-07 07:55:00 GMT-3,9.42,1.102,38.64,57.68,78.5336,,
2025-01-07 08:00:00 GMT-3,9.4,1.138,39.0,57.96,78.5082,,
2025-01-07 08:05:00 GMT-3,9.4,1.158,39.08,58.04,78.6614,,
2025-01-07 08:10:00 GMT-3,9.4,1.16,39.18,58.16,78.755,,
2025-01-07 08:15:00 GMT-3,9.4,1.144,39.26,58.22,78.6362,,
2025-01-07 08:20:00 GMT-3,9.42,1.148,39.28,58.2,78.5472,,
2025-01-07 08:25:00 GMT-3,9.5,1.148,39.38,58.3,78.616,,
2025-01-07 08:30:00 GMT-3,9.5,1.156,39.46,58.36,78.958,,
2025-01-07 08:35:00 GMT-3,9.5,1.166,39.54,58.46,79.2998,,
2025-01-07 08:40:00 GMT-3,9.6,1.166,39.6,58.6,79.5292,,
2025-01-07 08:45:00 GMT-3,9.6,1.15,39.68,58.68,79.5048,,
2025-01-07 08:50:00 GMT-3,9.6,1.152,39.76,58.62,79.3894,,
2025-01-07 08:55:00 GMT-3,9.6,1.15,39.7,58.66,79.5834,,
2025-01-07 09:00:00 GMT-3,9.6,1.15,39.8,58.6,79.3672,,
2025-01-07 09:05:00 GMT-3,9.6,1.15,39.8,58.6,79.3212,,
2025-01-07 09:10:00 GMT-3,9.6,1.158,39.82,58.68,79.5956,,
2025-01-07 09:15:00 GMT-3,9.68,1.146,39.88,58.74,79.6462,,
2025-01-07 09:20:00 GMT-3,9.7,1.158,39.9,58.8,79.9012,,
2025-01-07 09:25:00 GMT-3,9.7,1.17,39.9,58.86,80.2502,,
2025-01-07 09:30:00 GMT-3,9.7,1.174,39.98,58.86,80.357,,
2025-01-07 09:35:00 GMT-3,9.7,1.18,40.04,58.94,80.6392,,
2025-01-07 09:40:00 GMT-3,9.72,1.186,40.08,58.94,80.6694,,
2025-01-07 09:45:00 GMT-3,9.8,1.184,40.16,58.98,80.842,,
2025-01-07 09:50:00 GMT-3,9.84,1.184,40.18,59.1,81.2892,,
2025-01-07 09:55:00 GMT-3,9.9,1.188,40.22,59.1,81.45,,
2025-01-07 10:00:00 GMT-3,9.9,1.182,40.2,59.14,81.5514,,
2025-01-07 10:05:00 GMT-3,9.9,1.182,40.22,59.08,81.2562,,
2025-01-07 10:10:00 GMT-3,9.88,1.172,40.22,59.06,81.2726,,
2025-01-07 10:15:00 GMT-3,9.4,1.176,40.02,58.48,79.3352,,
2025-01-07 10:20:00 GMT-3,9.3,1.222,39.62,58.3,79.2722,,
2025-01-07 10:25:00 GMT-3,9.08,1.224,39.42,58.22,78.4926,,
2025-01-07 10:30:00 GMT-3,8.78,1.196,39.32,58.2,76.7046,,
2025-01-07 10:35:00 GMT-3,8.58,1.184,39.22,58.1,75.4342,,
2025-01-07 10:40:00 GMT-3,8.5,1.196,39.16,58.12,75.1538,,
2025-01-07 10:45:00 GMT-3,8.54,1.152,39.16,58.08,74.8432,,
2025-01-07 10:50:00 GMT-3,9.2,1.122,39.74,58.8,77.1456,,
2025-01-07 10:55:00 GMT-3,9.48,1.106,40.56,59.38,78.9668,,
2025-01-07 11:00:00 GMT-3,9.32,1.14,40.58,59.12,78.3228,,
2025-01-07 11:05:00 GMT-3,9.4,1.152,40.54,59.2,78.8418,,
2025-01-07 11:10:00 GMT-3,9.4,1.158,40.64,59.2,79.015,,
2025-01-07 11:15:00 GMT-3,9.48,1.16,40.72,59.3,79.2658,,
2025-01-07 11:20:00 GMT-3,9.76,1.216,40.96,59.6,80.7574,,
2025-01-07 11:25:00 GMT-3,9.94,1.222,41.22,59.76,81.993,,
2025-01-07 11:30:00 GMT-3,10.08,1.292,41.36,59.84,83.5632,,
2025-01-07 11:35:00 GMT-3,10.1,1.274,41.26,59.82,83.776,,
2025-01-07 11:40:00 GMT-3,10.2,1.246,41.2,59.86,83.561,,
2025-01-07 11:45:00 GMT-3,10.2,1.228,41.26,59.9,83.5676,,
2025-01-07 11:50:00 GMT-3,10.2,1.216,41.2,59.9,83.6218,,
2025-01-07 11:55:00 GMT-3,10.2,1.21,41.2,59.82,83.4174,,
2025-01-07 12:00:00 GMT-3,10.2,1.21,41.18,59.8,83.451,,
2025-01-07 12:05:00 GMT-3,10.2,1.21,41.18,59.84,83.5604,,
2025-01-07 12:10:00 GMT-3,10.3,1.212,41.2,59.9,83.7538,,
2025-01-07 12:15:00 GMT-3,10.3,1.218,41.2,59.9,83.759,,
2025-01-07 12:20:00 GMT-3,10.3,1.222,41.2,59.9,83.9936,,
2025-01-07 12:25:00 GMT-3,10.3,1.23,41.22,59.92,84.153,,
2025-01-07 12:30:00 GMT-3,10.3,1.224,41.18,59.9,84.1492,,
2025-01-07 12:35:00 GMT-3,10.3,1.224,41.12,59.86,84.058,,
2025-01-07 12:40:00 GMT-3,10.3,1.218,41.1,59.86,84.0652,,
2025-01-07 12:45:00 GMT-3,10.3,1.22,41.12,59.88,84.146,,
2025-01-07 12:50:00 GMT-3,10.3,1.22,41.1,59.86,84.0422,,
2025-01-07 12:55:00 GMT-3,10.3,1.22,41.12,59.92,84.2984,,
2025-01-07 13:00:00 GMT-3,10.3,1.22,41.16,59.9,84.2132,,
2025-01-07 13:05:00 GMT-3,10.3,1.218,41.02,59.8,84.0198,,
2025-01-07 13:10:00 GMT-3,10.32,1.222,41.08,59.92,84.4118,,
2025-01-07 13:15:00 GMT-3,10.4,1.224,41.14,60.06,84.8338,,
2025-01-07 13:20:00 GMT-3,10.4,1.22,41.2,60.02,84.8868,,
2025-01-07 13:25:00 GMT-3,10.4,1.218,41.12,60.02,84.9586,,
2025-01-07 13:30:00 GMT-3,10.4,1.218,41.1,60.0,84.8578,,
2025-01-07 13:35:00 GMT-3,10.4,1.224,41.08,60.0,84.9178,,
2025-01-07 13:40:00 GMT-3,10.4,1.218,41.04,59.92,84.8206,,
2025-01-07 13:45:00 GMT-3,10.4,1.212,40.98,59.98,84.7944,,
2025-01-07 13:50:00 GMT-3,10.38,1.212,41.0,59.9,84.682,,
2025-01-07 13:55:00 GMT-3,10.32,1.208,40.98,59.9,84.6822,,
2025-01-07 14:00:00 GMT-3,10.3,1.2,40.94,59.86,84.4418,,
2025-01-07 14:05:00 GMT-3,10.3,1.198,40.92,59.8,84.37,,
2025-01-07 14:10:00 GMT-3,10.3,1.204,40.9,59.8,84.3162,,
2025-01-07 14:15:00 GMT-3,10.3,1.22,40.86,59.7,84.2482,,
2025-01-07 14:20:00 GMT-3,10.3,1.218,40.88,59.78,84.545,,
2025-01-07 14:25:00 GMT-3,10.3,1.214,40.86,59.82,84.5062,,
2025-01-07 14:30:00 GMT-3,10.3,1.212,40.9,59.8,84.4394,,
2025-01-07 14:35:00 GMT-3,10.3,1.216,40.9,59.8,84.4352,,
2025-01-07 14:40:00 GMT-3,10.32,1.212,40.9,59.8,84.4518,,
2025-01-07 14:45:00 GMT-3,10.4,1.218,40.96,59.9,84.7404,,
2025-01-07 14:50:00 GMT-3,10.4,1.218,41.02,59.96,84.8046,,
2025-01-07 14:55:00 GMT-3,10.4,1.222,41.0,59.98,84.9482,,
2025-01-07 15:00:00 GMT-3,10.4,1.22,41.1,60.02,85.1274,,
2025-01-07 15:05:00 GMT-3,10.4,1.214,41.1,60.0,85.0648,,
2025-01-07 15:10:00 GMT-3,10.42,1.226,41.18,60.08,85.3708,,
2025-01-07 15:15:00 GMT-3,10.5,1.22,41.18,60.18,85.6048,,
2025-01-07 15:20:00 GMT-3,10.4,1.198,41.16,60.1,85.2148,,
2025-01-07 15:25:00 GMT-3,10.4,1.192,41.08,60.06,84.9938,,
2025-01-07 15:30:00 GMT-3,10.4,1.2,41.08,60.08,85.1656,,
2025-01-07 15:35:00 GMT-3,10.4,1.198,41.1,60.08,85.2208,,
2025-01-07 15:40:00 GMT-3,10.4,1.21,41.04,60.0,85.167,,
2025-01-07 15:45:00 GMT-3,10.4,1.202,41.02,60.0,85.1348,,
2025-01-07 15:50:00 GMT-3,10.4,1.204,41.08,60.02,85.136,,
2025-01-07 15:55:00 GMT-3,10.4,1.208,41.08,60.0,85.1678,,
2025-01-07 16:00:00 GMT-3,10.4,1.216,40.98,59.92,85.11,,
2025-01-07 16:05:00 GMT-3,10.4,1.22,40.94,59.94,85.1704,,
2025-01-07 16:10:00 GMT-3,10.4,1.22,40.96,60.0,85.3256,,
2025-01-07 16:15:00 GMT-3,10.4,1.222,41.02,60.02,85.4584,,
2025-01-07 16:20:00 GMT-3,10.4,1.22,41.0,59.94,85.24,,
2025-01-07 16:25:00 GMT-3,10.4,1.224,40.92,59.92,85.2382,,
2025-01-07 16:30:00 GMT-3,10.32,1.224,40.96,59.88,85.2614,,
2025-01-07 16:35:00 GMT-3,10.22,1.22,40.82,59.74,84.7614,,
2025-01-07 16:40:00 GMT-3,10.24,1.216,40.7,59.7,84.7644,,
2025-01-07 16:45:00 GMT-3,10.3,1.214,40.7,59.82,84.9804,,
2025-01-07 16:50:00 GMT-3,10.3,1.202,40.82,59.9,85.0758,,
2025-01-07 16:55:00 GMT-3,10.02,1.186,40.72,59.56,83.6574,,
2025-01-07 17:00:00 GMT-3,9.8,1.198,40.54,59.18,82.4706,,
2025-01-07 17:05:00 GMT-3,9.8,1.202,40.52,59.2,82.5018,,
2025-01-07 17:10:00 GMT-3,9.8,1.202,40.52,59.2,82.605,,
2025-01-07 17:15:00 GMT-3,9.8,1.202,40.56,59.2,82.6704,,
2025-01-07 17:20:00 GMT-3,9.8,1.258,40.58,59.22,83.1562,,
2025-01-07 17:25:00 GMT-3,9.88,1.278,40.54,59.24,83.7792,,
2025-01-07 17:30:00 GMT-3,10.16,1.204,40.8,59.72,84.3268,,
2025-01-07 17:35:00 GMT-3,10.2,1.178,40.9,59.8,84.2714,,
2025-01-07 17:40:00 GMT-3,10.2,1.17,40.9,59.9,84.3964,,
2025-01-07 17:45:00 GMT-3,10.2,1.19,40.86,59.86,84.5296,,
2025-01-07 17:50:00 GMT-3,10.28,1.208,40.84,59.94,84.967,,
2025-01-07 17:55:00 GMT-3,10.3,1.22,40.9,60.0,85.209,,
2025-01-07 18:00:00 GMT-3,10.3,1.218,40.92,60.04,85.5572,,
2025-01-07 18:05:00 GMT-3,10.3,1.212,40.94,60.04,85.547,,
2025-01-07 18:10:00 GMT-3,10.4,1.246,41.02,60.14,85.9316,,
2025-01-07 18:15:00 GMT-3,10.4,1.236,40.98,60.2,86.2012,,
2025-01-07 18:20:00 GMT-3,10.44,1.226,41.0,60.2,86.2218,,
2025-01-07 18:25:00 GMT-3,10.4,1.22,41.0,60.18,86.1898,,
2025-01-07 18:30:00 GMT-3,10.4,1.214,41.0,60.1,85.96,,
2025-01-07 18:35:00 GMT-3,10.4,1.22,40.9,60.04,85.842,,
2025-01-07 18:40:00 GMT-3,10.4,1.224,40.86,60.0,85.8284,,
2025-01-07 18:45:00 GMT-3,10.38,1.224,40.8,60.02,85.9202,,
2025-01-07 18:50:00 GMT-3,10.3,1.208,40.8,59.96,85.706,,
2025-01-07 18:55:00 GMT-3,10.3,1.216,40.72,59.9,85.6534,,
2025-01-07 19:00:00 GMT-3,10.3,1.192,40.7,59.88,85.3794,,
2025-01-07 19:05:00 GMT-3,10.3,1.184,40.58,59.8,85.188,,
2025-01-07 19:10:00 GMT-3,10.3,1.19,40.56,59.88,85.2818,,
2025-01-07 19:15:00 GMT-3,10.3,1.216,40.56,59.9,85.4172,,
2025-01-07 19:20:00 GMT-3,10.3,1.208,40.6,59.88,85.4486,,
2025-01-07 19:25:00 GMT-3,10.26,1.194,40.54,59.76,85.0072,,
2025-01-07 19:30:00 GMT-3,10.2,1.206,40.5,59.7,84.9048,,
2025-01-07 19:35:00 GMT-3,10.2,1.218,40.46,59.7,84.938,,
2025-01-07 19:40:00 GMT-3,10.2,1.23,40.42,59.7,85.0424,,
2025-01-07 19:45:00 GMT-3,10.2,1.23,40.4,59.7,85.1202,,
2025-01-07 19:50:00 GMT-3,10.2,1.224,40.44,59.7,85.1192,,
2025-01-07 19:55:00 GMT-3,10.2,1.228,40.42,59.72,85.1532,,
2025-01-07 20:00:00 GMT-3,10.2,1.228,40.4,59.78,85.362,,
2025-01-07 20:05:00 GMT-3,10.2,1.228,40.42,59.82,85.5038,,
2025-01-07 20:10:00 GMT-3,10.2,1.216,40.42,59.8,85.2558,,
2025-01-07 20:15:00 GMT-3,9.9,1.226,40.28,59.48,84.1722,,
2025-01-07 20:20:00 GMT-3,9.7,1.298,40.08,59.1,83.5022,,
2025-01-07 20:25:00 GMT-3,9.6,1.334,40.02,59.1,83.596,,
2025-01-07 20:30:00 GMT-3,9.6,1.344,39.96,59.1,83.5852,,
2025-01-07 20:35:00 GMT-3,9.6,1.346,39.94,59.1,83.5382,,
2025-01-07 20:40:00 GMT-3,9.6,1.348,39.9,59.1,83.5082,,
2025-01-07 20:45:00 GMT-3,9.6,1.346,39.9,59.1,83.5506,,
2025-01-07 20:50:00 GMT-3,9.58,1.346,39.9,59.06,83.4028,,
2025-01-07 20:55:00 GMT-3,9.5,1.344,39.84,59.1,83.4038,,
2025-01-07 21:00:00 GMT-3,9.54,1.344,39.82,59.06,83.285,,
2025-01-07 21:05:00 GMT-3,9.82,1.304,40.12,59.38,84.39,,
2025-01-07 21:10:00 GMT-3,9.92,1.244,40.46,59.68,84.3092,,
2025-01-07 21:15:00 GMT-3,9.96,1.216,40.54,59.7,84.0684,,
2025-01-07 21:20:00 GMT-3,9.9,1.192,40.52,59.7,83.7544,,
2025-01-07 21:25:00 GMT-3,9.9,1.172,40.46,59.7,83.5126,,
2025-01-07 21:30:00 GMT-3,9.9,1.126,40.4,59.58,82.8254,,
2025-01-07 21:35:00 GMT-3,9.84,1.096,40.42,59.46,82.1926,,
2025-01-07 21:40:00 GMT-3,9.8,1.092,40.38,59.4,81.9184,,
2025-01-07 21:45:00 GMT-3,9.56,1.112,40.24,59.22,81.2538,,
2025-01-07 21:50:00 GMT-3,9.28,1.204,39.84,58.88,80.6834,,
2025-01-07 21:55:00 GMT-3,9.2,1.27,39.7,58.9,81.2968,,
2025-01-07 22:00:00 GMT-3,7.1,1.506,39.2,54.48,32.6598,,
2025-01-07 22:05:00 GMT-3,6.4,1.676,37.88,48.38,0.0,,
2025-01-07 22:10:00 GMT-3,6.48,1.712,36.76,45.7,0.0,,
2025-01-07 22:15:00 GMT-3,6.5,1.742,35.9,44.34,0.0,,
2025-01-07 22:20:00 GMT-3,6.42,1.772,35.14,43.36,0.0,,
2025-01-07 22:25:00 GMT-3,6.38,1.798,34.44,42.36,0.0,,
2025-01-07 22:30:00 GMT-3,6.3,1.824,33.84,41.48,0.0,,
2025-01-07 22:35:00 GMT-3,6.3,1.852,33.28,40.64,0.0,,
2025-01-07 22:40:00 GMT-3,6.22,1.878,32.8,39.98,0.0,,
2025-01-07 22:45:00 GMT-3,6.2,1.9,32.3,39.26,0.0,,
2025-01-07 22:50:00 GMT-3,6.2,1.922,31.88,38.4,0.0,,
2025-01-07 22:55:00 GMT-3,6.2,1.948,31.4,37.36,0.0,,
2025-01-07 23:00:00 GMT-3,6.2,1.972,30.96,36.56,0.0,,
2025-01-07 23:05:00 GMT-3,6.1,1.992,30.54,36.02,0.0,,
2025-01-07 23:10:00 GMT-3,6.1,2.018,30.06,35.5,0.0,,
2025-01-07 23:15:00 GMT-3,6.1,2.042,29.64,35.02,0.0,,
2025-01-07 23:20:00 GMT-3,6.1,2.064,29.24,34.64,0.0,,
2025-01-07 23:25:00 GMT-3,6.06,2.084,28.86,34.3,0.0,,
2025-01-07 23:30:00 GMT-3,6.0,2.106,28.5,34.02,0.0,,
2025-01-07 23:35:00 GMT-3,6.0,2.126,28.14,33.68,0.0,,
2025-01-07 23:40:00 GMT-3,6.0,2.148,27.8,33.36,0.0,,
2025-01-07 23:45:00 GMT-3,6.0,2.165,27.5,33.0,0.0,,
2025-01-07 23:50:00 GMT-3,6.0,2.182,27.24,32.74,0.0,,
2025-01-07 23:55:00 GMT-3,5.9,2.2,26.94,32.46,0.0,,
2025-01-08 00:00:00 GMT-3,5.9,2.22,26.66,32.12,0.0,,
2025-01-08 00:05:00 GMT-3,5.9,2.236,26.34,31.56,0.0,,
2025-01-08 00:10:00 GMT-3,5.9,2.254,26.08,31.02,0.0,,
2025-01-08 00:15:00 GMT-3,5.9,2.274,25.8,30.62,0.0,,
2025-01-08 00:20:00 GMT-3,5.9,2.29,25.52,30.22,0.0,,
2025-01-08 00:25:00 GMT-3,5.86,2.306,25.22,29.86,0.0,,
2025-01-08 00:30:00 GMT-3,5.8,2.32,24.98,29.58,0.0,,
2025-01-08 00:35:00 GMT-3,5.8,2.334,24.78,29.34,0.0,,
2025-01-08 00:40:00 GMT-3,5.8,2.352,24.52,29.12,0.0,,
2025-01-08 00:45:00 GMT-3,5.8,2.372,24.32,28.88,0.0,,
2025-01-08 00:50:00 GMT-3,5.8,2.39,24.12,28.66,0.0,,
2025-01-08 00:55:00 GMT-3,5.8,2.41,23.88,28.48,0.0,,
2025-01-08 01:00:00 GMT-3,5.8,2.428,23.66,28.28,0.0,,
2025-01-08 01:05:00 GMT-3,5.8,2.45,23.5,28.08,0.0,,
2025-01-08 01:10:00 GMT-3,5.8,2.468,23.3,27.92,0.0,,
2025-01-08 01:15:00 GMT-3,5.76,2.486,23.1,27.74,0.0,,
2025-01-08 01:20:00 GMT-3,5.7,2.506,22.88,27.58,0.0,,
2025-01-08 01:25:00 GMT-3,5.7,2.524,22.64,27.46,0.0,,
2025-01-08 01:30:00 GMT-3,5.7,2.542,22.44,27.34,0.0,,
2025-01-08 01:35:00 GMT-3,5.7,2.56,22.28,27.16,0.0,,
2025-01-08 01:40:00 GMT-3,5.7,2.578,22.14,27.06,0.0,,
2025-01-08 01:45:00 GMT-3,5.7,2.596,22.02,26.92,0.0,,
2025-01-08 01:50:00 GMT-3,5.7,2.614,21.88,26.76,0.0,,
2025-01-08 01:55:00 GMT-3,5.7,2.632,21.76,26.64,0.0,,
2025-01-08 02:00:00 GMT-3,5.7,2.648,21.66,26.52,0.0,,
2025-01-08 02:05:00 GMT-3,5.7,2.664,21.54,26.4,0.0,,
2025-01-08 02:10:00 GMT-3,5.7,2.682,21.4,26.24,0.0,,
2025-01-08 02:15:00 GMT-3,5.7,2.698,21.28,26.14,0.0,,
2025-01-08 02:20:00 GMT-3,5.7,2.716,21.14,26.02,0.0,,
2025-01-08 02:25:00 GMT-3,5.7,2.732,21.04,25.92,0.0,,
2025-01-08 02:30:00 GMT-3,5.7,2.75,20.92,25.84,0.0,,
2025-01-08 02:35:00 GMT-3,5.7,2.766,20.8,25.74,0.0,,
2025-01-08 02:40:00 GMT-3,5.7,2.784,20.72,25.64,0.0,,
2025-01-08 02:45:00 GMT-3,5.7,2.796,20.58,25.58,0.0,,
2025-01-08 02:50:00 GMT-3,5.7,2.814,20.46,25.5,0.0,,
2025-01-08 02:55:00 GMT-3,5.7,2.83,20.3,25.4,0.0,,
2025-01-08 03:00:00 GMT-3,5.7,2.846,20.18,25.3,0.0,,
2025-01-08 03:05:00 GMT-3,5.7,2.862,20.06,25.22,0.0,,
2025-01-08 03:10:00 GMT-3,5.7,2.878,19.96,25.12,0.0,,
2025-01-08 03:15:00 GMT-3,5.82,2.596,20.58,28.8,9.4164,,
2025-01-08 03:20:00 GMT-3,6.62,1.958,25.62,48.58,43.5894,,
2025-01-08 03:25:00 GMT-3,8.44,1.694,32.02,54.84,76.8094,,
2025-01-08 03:30:00 GMT-3,9.44,1.532,37.18,60.48,90.8712,,
2025-01-08 03:35:00 GMT-3,9.76,1.486,39.5,61.4,91.8842,,
2025-01-08 03:40:00 GMT-3,9.9,1.44,40.36,61.62,92.2488,,
2025-01-08 03:45:00 GMT-3,9.98,1.384,40.7,61.62,91.8392,,
2025-01-08 03:50:00 GMT-3,9.92,1.33,40.8,61.54,91.158,,
2025-01-08 03:55:00 GMT-3,9.9,1.304,40.78,61.44,90.7466,,
2025-01-08 04:00:00 GMT-3,9.9,1.31,40.8,61.4,90.7968,,
2025-01-08 04:05:00 GMT-3,9.9,1.322,40.76,61.46,91.0414,,
2025-01-08 04:10:00 GMT-3,9.9,1.314,40.72,61.44,90.9166,,
2025-01-08 04:15:00 GMT-3,9.9,1.308,40.72,61.4,90.7148,,
2025-01-08 04:20:00 GMT-3,9.9,1.298,40.6,61.38,90.7026,,
2025-01-08 04:25:00 GMT-3,9.8,1.282,40.62,61.34,90.4226,,
2025-01-08 04:30:00 GMT-3,9.8,1.286,40.64,61.32,90.412,,
2025-01-08 04:35:00 GMT-3,9.8,1.298,40.6,61.28,90.554,,
2025-01-08 04:40:00 GMT-3,9.8,1.306,40.58,61.3,90.6716,,
2025-01-08 04:45:00 GMT-3,9.8,1.308,40.54,61.3,90.701,,
2025-01-08 04:50:00 GMT-3,9.56,1.304,40.38,60.98,89.464,,
2025-01-08 04:55:00 GMT-3,9.28,1.344,39.9,60.42,88.4462,,
2025-01-08 05:00:00 GMT-3,9.2,1.368,39.68,60.32,88.572,,
2025-01-08 05:05:00 GMT-3,9.2,1.38,39.6,60.32,88.5642,,
2025-01-08 05:10:00 GMT-3,9.2,1.39,39.52,60.3,88.5806,,
2025-01-08 05:15:00 GMT-3,9.2,1.394,39.52,60.3,88.6266,,
2025-01-08 05:20:00 GMT-3,9.14,1.38,39.5,60.28,88.2788,,
2025-01-08 05:25:00 GMT-3,9.36,1.31,39.78,60.52,88.5198,,
2025-01-08 05:30:00 GMT-3,9.48,1.288,40.12,60.88,88.997,,
2025-01-08 05:35:00 GMT-3,9.5,1.29,40.3,61.0,89.3158,,
2025-01-08 05:40:00 GMT-3,9.54,1.286,40.36,61.06,89.4226,,
2025-01-08 05:45:00 GMT-3,9.6,1.294,40.38,61.08,89.6146,,
2025-01-08 05:50:00 GMT-3,9.6,1.3,40.42,61.1,89.8122,,
2025-01-08 05:55:00 GMT-3,9.6,1.308,40.48,61.16,90.0194,,
2025-01-08 06:00:00 GMT-3,9.6,1.31,40.48,61.2,90.242,,
2025-01-08 06:05:00 GMT-3,9.6,1.328,40.48,61.2,90.571,,
2025-01-08 06:10:00 GMT-3,9.6,1.318,40.56,61.2,90.4834,,
2025-01-08 06:15:00 GMT-3,9.6,1.302,40.56,61.2,90.3006,,
2025-01-08 06:20:00 GMT-3,9.34,1.29,40.4,60.92,88.9302,,
2025-01-08 06:25:00 GMT-3,9.1,1.294,39.92,60.32,87.7302,,
2025-01-08 06:30:00 GMT-3,9.1,1.288,39.76,60.3,87.6474,,
2025-01-08 06:35:00 GMT-3,9.1,1.28,39.74,60.38,87.9068,,
2025-01-08 06:40:00 GMT-3,9.1,1.282,39.82,60.42,87.9202,,
2025-01-08 06:45:00 GMT-3,9.1,1.28,39.8,60.46,87.9586,,
2025-01-08 06:50:00 GMT-3,9.1,1.278,39.8,60.4,87.9548,,
2025-01-08 06:55:00 GMT-3,9.1,1.272,39.74,60.4,87.8802,,
2025-01-08 07:00:00 GMT-3,9.1,1.27,39.72,60.34,87.549,,
2025-01-08 07:05:00 GMT-3,9.1,1.268,39.66,60.32,87.4784,,
2025-01-08 07:10:00 GMT-3,9.26,1.302,39.78,60.68,89.1456,,
2025-01-08 07:15:00 GMT-3,9.3,1.286,40.02,60.92,89.553,,
2025-01-08 07:20:00 GMT-3,9.4,1.296,40.22,61.02,90.0252,,
2025-01-08 07:25:00 GMT-3,9.4,1.3,40.3,61.18,90.3846,,
2025-01-08 07:30:00 GMT-3,9.4,1.298,40.38,61.2,90.5718,,
2025-01-08 07:35:00 GMT-3,9.4,1.29,40.44,61.24,90.6906,,
2025-01-08 07:40:00 GMT-3,9.46,1.298,40.5,61.32,91.1112,,
2025-01-08 07:45:00 GMT-3,9.5,1.294,40.52,61.4,91.2994,,
2025-01-08 07:50:00 GMT-3,9.5,1.296,40.58,61.42,91.4024,,
2025-01-08 07:55:00 GMT-3,9.5,1.296,40.6,61.5,91.4372,,
2025-01-08 08:00:00 GMT-3,9.5,1.284,40.62,61.5,91.2606,,
2025-01-08 08:05:00 GMT-3,9.52,1.282,40.6,61.44,90.953,,
2025-01-08 08:10:00 GMT-3,9.58,1.282,40.58,61.48,91.1132,,
2025-01-08 08:15:00 GMT-3,9.6,1.286,40.7,61.56,91.4322,,
2025-01-08 08:20:00 GMT-3,9.6,1.294,40.66,61.6,91.744,,
2025-01-08 08:25:00 GMT-3,9.62,1.298,40.72,61.7,92.066,,
2025-01-08 08:30:00 GMT-3,9.7,1.298,40.74,61.8,92.432,,
2025-01-08 08:35:00 GMT-3,9.7,1.288,40.8,61.8,92.2556,,
2025-01-08 08:40:00 GMT-3,9.7,1.28,40.82,61.8,92.3792,,
2025-01-08 08:45:00 GMT-3,9.7,1.28,40.88,61.8,92.3502,,
2025-01-08 08:50:00 GMT-3,9.52,1.28,40.7,61.48,91.3446,,
2025-01-08 08:55:00 GMT-3,9.62,1.276,40.54,61.56,92.026,,
2025-01-08 09:00:00 GMT-3,9.7,1.282,40.74,61.86,92.8126,,
2025-01-08 09:05:00 GMT-3,9.74,1.316,40.84,62.06,93.2764,,
2025-01-08 09:10:00 GMT-3,9.8,1.324,40.88,62.14,93.6406,,
2025-01-08 09:15:00 GMT-3,9.8,1.31,40.92,62.1,93.7832,,
2025-01-08 09:20:00 GMT-3,9.86,1.298,41.02,62.18,93.9114,,
2025-01-08 09:25:00 GMT-3,9.88,1.284,40.94,62.2,94.0018,,
2025-01-08 09:30:00 GMT-3,9.9,1.286,40.94,62.22,94.1912,,
2025-01-08 09:35:00 GMT-3,9.9,1.296,40.84,62.2,94.3066,,
2025-01-08 09:40:00 GMT-3,9.9,1.29,40.78,62.2,94.2486,,
2025-01-08 09:45:00 GMT-3,9.9,1.298,40.84,62.26,94.6278,,
2025-01-08 09:50:00 GMT-3,9.92,1.308,40.82,62.34,95.0178,,
2025-01-08 09:55:00 GMT-3,10.0,1.32,40.84,62.44,95.6776,,
2025-01-08 10:00:00 GMT-3,10.0,1.348,40.74,62.58,96.5476,,
2025-01-08 10:05:00 GMT-3,10.06,1.352,40.7,62.64,96.9306,,
2025-01-08 10:10:00 GMT-3,10.1,1.34,40.62,62.62,96.9442,,
2025-01-08 10:15:00 GMT-3,10.1,1.336,40.56,62.6,96.8958,,
2025-01-08 10:20:00 GMT-3,10.1,1.32,40.54,62.56,96.8014,,
2025-01-08 10:25:00 GMT-3,10.0,1.302,40.6,62.48,96.551,,
2025-01-08 10:30:00 GMT-3,10.0,1.288,40.64,62.44,96.463,,
2025-01-08 10:35:00 GMT-3,10.0,1.262,40.8,62.34,95.8162,,
2025-01-08 10:40:00 GMT-3,10.0,1.25,40.84,62.34,95.7614,,
2025-01-08 10:45:00 GMT-3,10.0,1.252,40.88,62.4,95.9508,,
2025-01-08 10:50:00 GMT-3,10.06,1.262,40.98,62.5,96.4506,,
2025-01-08 10:55:00 GMT-3,10.1,1.266,41.0,62.5,96.715,,
2025-01-08 11:00:00 GMT-3,10.1,1.28,41.0,62.54,97.1284,,
2025-01-08 11:05:00 GMT-3,10.12,1.282,40.94,62.6,97.4876,,
2025-01-08 11:10:00 GMT-3,10.12,1.268,40.88,62.6,97.3504,,
2025-01-08 11:15:00 GMT-3,9.68,1.292,40.44,61.82,95.0184,,
2025-01-08 11:20:00 GMT-3,9.6,1.324,40.1,61.76,95.2904,,
2025-01-08 11:25:00 GMT-3,9.34,1.334,39.88,61.58,94.1274,,
2025-01-08 11:30:00 GMT-3,9.14,1.308,39.72,61.3,92.432,,
2025-01-08 11:35:00 GMT-3,8.86,1.306,39.56,61.12,91.0234,,
2025-01-08 11:40:00 GMT-3,8.7,1.252,39.56,60.96,89.1876,,
2025-01-08 11:45:00 GMT-3,9.0,1.226,39.88,61.38,90.8438,,
2025-01-08 11:50:00 GMT-3,9.2,1.22,40.32,61.74,92.0694,,
2025-01-08 11:55:00 GMT-3,9.3,1.21,40.48,61.9,92.693,,
2025-01-08 12:00:00 GMT-3,9.56,1.286,40.7,62.26,94.8448,,
2025-01-08 12:05:00 GMT-3,10.0,1.274,40.98,62.82,98.1102,,
2025-01-08 12:10:00 GMT-3,9.76,1.232,40.8,62.4,96.2696,,
2025-01-08 12:15:00 GMT-3,9.88,1.28,40.56,62.26,97.1482,,
2025-01-08 12:20:00 GMT-3,10.14,1.35,40.76,63.04,100.5004,,
2025-01-08 12:25:00 GMT-3,9.92,1.402,40.62,62.74,100.164,,
2025-01-08 12:30:00 GMT-3,9.9,1.406,40.48,62.62,100.241,,
2025-01-08 12:35:00 GMT-3,9.9,1.41,40.56,62.74,100.5512,,
2025-01-08 12:40:00 GMT-3,9.9,1.422,40.68,62.8,100.7756,,
2025-01-08 12:45:00 GMT-3,9.9,1.41,40.74,62.8,100.8678,,
2025-01-08 12:50:00 GMT-3,9.84,1.39,40.78,62.74,100.3408,,
2025-01-08 12:55:00 GMT-3,9.78,1.344,40.66,62.44,99.3922,,
2025-01-08 13:00:00 GMT-3,10.26,1.344,41.06,63.3,102.3842,,
2025-01-08 13:05:00 GMT-3,10.38,1.316,41.16,63.38,102.9772,,
2025-01-08 13:10:00 GMT-3,10.5,1.306,41.04,63.36,103.2124,,
2025-01-08 13:15:00 GMT-3,10.5,1.308,41.0,63.4,103.6656,,
2025-01-08 13:20:00 GMT-3,10.5,1.304,41.0,63.44,103.9794,,
2025-01-08 13:25:00 GMT-3,10.5,1.302,40.98,63.5,104.2626,,
2025-01-08 13:30:00 GMT-3,10.5,1.3,40.92,63.46,104.1926,,
2025-01-08 13:35:00 GMT-3,10.5,1.31,40.9,63.5,104.5958,,
2025-01-08 13:40:00 GMT-3,10.5,1.318,40.94,63.64,105.2404,,
2025-01-08 13:45:00 GMT-3,10.5,1.3,41.02,63.74,105.3402,,
2025-01-08 13:50:00 GMT-3,10.54,1.3,41.08,63.8,105.5758,,
2025-01-08 13:55:00 GMT-3,10.6,1.296,41.16,63.9,105.8558,,
2025-01-08 14:00:00 GMT-3,10.6,1.292,41.26,64.06,106.1824,,
2025-01-08 14:05:00 GMT-3,10.68,1.28,41.48,64.28,106.5824,,
2025-01-08 14:10:00 GMT-3,10.7,1.28,41.7,64.42,107.074,,
2025-01-08 14:15:00 GMT-3,10.7,1.272,41.76,64.56,107.4244,,
2025-01-08 14:20:00 GMT-3,10.7,1.272,41.78,64.7,107.7982,,
2025-01-08 14:25:00 GMT-3,10.8,1.268,41.8,64.78,108.1786,,
2025-01-08 14:30:00 GMT-3,10.82,1.268,41.88,65.02,108.931,,
2025-01-08 14:35:00 GMT-3,10.9,1.27,42.1,65.24,109.509,,
2025-01-08 14:40:00 GMT-3,10.9,1.256,42.3,65.44,109.9688,,
2025-01-08 14:45:00 GMT-3,10.98,1.244,42.58,65.6,110.2034,,
2025-01-08 14:50:00 GMT-3,11.0,1.222,42.8,65.72,110.2112,,
2025-01-08 14:55:00 GMT-3,11.0,1.216,42.94,65.8,110.3348,,
2025-01-08 15:00:00 GMT-3,11.0,1.238,43.06,65.94,111.108,,
2025-01-08 15:05:00 GMT-3,11.0,1.234,43.24,66.1,111.4654,,
2025-01-08 15:10:00 GMT-3,11.06,1.228,43.38,66.22,111.7544,,
2025-01-08 15:15:00 GMT-3,11.06,1.24,43.44,66.3,112.0728,,
2025-01-08 15:20:00 GMT-3,11.1,1.25,43.46,66.48,112.9156,,
2025-01-08 15:25:00 GMT-3,11.1,1.26,43.66,66.72,113.7444,,
2025-01-08 15:30:00 GMT-3,11.1,1.242,43.78,66.82,113.944,,
2025-01-08 15:35:00 GMT-3,11.1,1.24,43.82,66.94,114.3626,,
2025-01-08 15:40:00 GMT-3,11.1,1.234,43.9,67.0,114.5858,,
2025-01-08 15:45:00 GMT-3,11.1,1.238,43.9,67.02,114.945,,
2025-01-08 15:50:00 GMT-3,11.1,1.228,43.9,67.1,115.0314,,
2025-01-08 15:55:00 GMT-3,11.1,1.222,43.94,67.18,115.382,,
2025-01-08 16:00:00 GMT-3,11.1,1.228,43.94,67.2,115.7066,,
2025-01-08 16:05:00 GMT-3,11.1,1.24,43.94,67.28,116.3906,,
2025-01-08 16:10:00 GMT-3,11.1,1.238,43.92,67.32,116.7858,,
2025-01-08 16:15:00 GMT-3,11.1,1.232,43.92,67.34,116.7458,,
2025-01-08 16:20:00 GMT-3,11.1,1.232,44.02,67.42,117.2246,,
2025-01-08 16:25:00 GMT-3,11.1,1.218,44.08,67.48,117.4726,,
2025-01-08 16:30:00 GMT-3,11.1,1.206,44.02,67.5,117.632,,
2025-01-08 16:35:00 GMT-3,11.06,1.188,43.96,67.48,117.5112,,
2025-01-08 16:40:00 GMT-3,11.02,1.182,43.94,67.5,117.7408,,
2025-01-08 16:45:00 GMT-3,11.0,1.196,43.8,67.44,118.2296,,
2025-01-08 16:50:00 GMT-3,11.0,1.198,43.8,67.44,118.743,,
2025-01-08 16:55:00 GMT-3,11.0,1.224,43.82,67.6,119.609,,
2025-01-08 17:00:00 GMT-3,11.0,1.222,43.78,67.62,120.1218,,
2025-01-08 17:05:00 GMT-3,11.0,1.202,43.8,67.68,120.176,,
2025-01-08 17:10:00 GMT-3,11.0,1.192,43.78,67.66,120.2676,,
2025-01-08 17:15:00 GMT-3,11.0,1.196,43.7,67.68,120.698,,
2025-01-08 17:20:00 GMT-3,11.0,1.204,43.68,67.76,121.278,,
2025-01-08 17:25:00 GMT-3,11.0,1.214,43.7,67.76,122.0348,,
2025-01-08 17:30:00 GMT-3,11.0,1.208,43.7,67.88,122.391,,
2025-01-08 17:35:00 GMT-3,11.0,1.192,43.72,67.9,122.5172,,
2025-01-08 17:40:00 GMT-3,11.0,1.184,43.7,67.9,122.745,,
2025-01-08 17:45:00 GMT-3,11.0,1.182,43.66,67.9,122.881,,
2025-01-08 17:50:00 GMT-3,11.0,1.19,43.68,68.02,123.7018,,
2025-01-08 17:55:00 GMT-3,11.0,1.174,43.72,68.14,123.9238,,
2025-01-08 18:00:00 GMT-3,10.92,1.178,43.8,68.2,124.17,,
2025-01-08 18:05:00 GMT-3,10.4,1.246,43.28,67.38,121.7374,,
2025-01-08 18:10:00 GMT-3,10.3,1.344,42.26,67.48,123.487,,
2025-01-08 18:15:00 GMT-3,10.1,1.364,41.64,67.16,123.0086,,
2025-01-08 18:20:00 GMT-3,9.96,1.372,40.94,66.5,122.6602,,
2025-01-08 18:25:00 GMT-3,9.9,1.364,40.52,66.28,122.6324,,
2025-01-08 18:30:00 GMT-3,9.88,1.348,40.28,66.12,122.1786,,
2025-01-08 18:35:00 GMT-3,10.04,1.25,40.3,66.24,121.135,,
2025-01-08 18:40:00 GMT-3,10.36,1.222,41.0,66.88,122.7964,,
2025-01-08 18:45:00 GMT-3,10.64,1.24,41.66,67.6,125.4112,,
2025-01-08 18:50:00 GMT-3,10.86,1.226,42.46,67.94,126.2306,,
2025-01-08 18:55:00 GMT-3,10.9,1.214,42.98,68.2,126.1596,,
2025-01-08 19:00:00 GMT-3,11.0,1.232,43.34,68.38,126.5852,,
2025-01-08 19:05:00 GMT-3,11.0,1.234,43.48,68.5,127.0872,,
2025-01-08 19:10:00 GMT-3,11.0,1.238,43.58,68.58,127.2214,,
2025-01-08 19:15:00 GMT-3,11.02,1.24,43.66,68.66,127.4322,,
2025-01-08 19:20:00 GMT-3,11.1,1.256,43.74,68.82,128.0814,,
2025-01-08 19:25:00 GMT-3,11.08,1.228,43.74,68.76,127.701,,
2025-01-08 19:30:00 GMT-3,11.06,1.224,43.8,68.76,127.4658,,
2025-01-08 19:35:00 GMT-3,11.0,1.22,43.82,68.66,127.0992,,
2025-01-08 19:40:00 GMT-3,11.0,1.222,43.8,68.64,127.231,,
2025-01-08 19:45:00 GMT-3,11.0,1.222,43.7,68.56,127.064,,
2025-01-08 19:50:00 GMT-3,11.0,1.22,43.66,68.56,126.7938,,
2025-01-08 19:55:00 GMT-3,11.0,1.22,43.7,68.56,126.9182,,
2025-01-08 20:00:00 GMT-3,11.0,1.214,43.72,68.6,126.9118,,
2025-01-08 20:05:00 GMT-3,11.0,1.208,43.64,68.5,126.6812,,
2025-01-08 20:10:00 GMT-3,11.0,1.208,43.68,68.52,126.5796,,
2025-01-08 20:15:00 GMT-3,11.0,1.202,43.64,68.44,126.1226,,
2025-01-08 20:20:00 GMT-3,11.0,1.202,43.56,68.36,125.9432,,
2025-01-08 20:25:00 GMT-3,11.0,1.202,43.44,68.3,126.0908,,
2025-01-08 20:30:00 GMT-3,11.0,1.204,43.36,68.32,126.1644,,
2025-01-08 20:35:00 GMT-3,10.92,1.194,43.28,68.3,125.9548,,
2025-01-08 20:40:00 GMT-3,10.96,1.202,43.28,68.3,126.082,,
2025-01-08 20:45:00 GMT-3,10.92,1.196,43.3,68.26,126.0036,,
2025-01-08 20:50:00 GMT-3,10.9,1.178,43.3,68.18,125.479,,
2025-01-08 20:55:00 GMT-3,10.76,1.178,43.18,68.06,124.4444,,
2025-01-08 21:00:00 GMT-3,10.38,1.242,42.52,67.76,123.2592,,
2025-01-08 21:05:00 GMT-3,10.3,1.282,41.84,67.72,123.7498,,
2025-01-08 21:10:00 GMT-3,10.3,1.306,41.46,67.72,124.1616,,
2025-01-08 21:15:00 GMT-3,10.3,1.304,41.28,67.7,124.2006,,
2025-01-08 21:20:00 GMT-3,10.3,1.304,41.18,67.72,124.1858,,
2025-01-08 21:25:00 GMT-3,10.3,1.318,41.12,67.7,124.404,,
2025-01-08 21:30:00 GMT-3,10.3,1.316,41.1,67.7,124.43,,
2025-01-08 21:35:00 GMT-3,10.3,1.322,41.06,67.7,124.5574,,
2025-01-08 21:40:00 GMT-3,10.3,1.328,41.0,67.74,124.6068,,
2025-01-08 21:45:00 GMT-3,10.56,1.3,41.22,67.96,125.8744,,
2025-01-08 21:50:00 GMT-3,10.78,1.228,41.9,67.96,125.8732,,
2025-01-08 21:55:00 GMT-3,10.8,1.214,42.36,67.94,125.8142,,
2025-01-08 22:00:00 GMT-3,10.8,1.204,42.64,68.02,125.7468,,
2025-01-08 22:05:00 GMT-3,10.86,1.206,42.8,68.06,125.791,,
2025-01-08 22:10:00 GMT-3,10.82,1.21,42.8,68.1,125.8796,,
2025-01-08 22:15:00 GMT-3,10.8,1.192,42.8,67.96,125.356,,
2025-01-08 22:20:00 GMT-3,10.8,1.166,42.82,67.84,124.4188,,
2025-01-08 22:25:00 GMT-3,10.8,1.172,42.68,67.74,124.321,,
2025-01-08 22:30:00 GMT-3,10.8,1.182,42.64,67.7,124.457,,
2025-01-08 22:35:00 GMT-3,10.8,1.186,42.58,67.7,124.5034,,
2025-01-08 22:40:00 GMT-3,10.8,1.198,42.5,67.7,124.7574,,
2025-01-08 22:45:00 GMT-3,10.8,1.196,42.52,67.74,124.9126,,
2025-01-08 22:50:00 GMT-3,10.8,1.2,42.48,67.7,124.907,,
2025-01-08 22:55:00 GMT-3,10.76,1.198,42.4,67.7,124.6966,,
2025-01-08 23:00:00 GMT-3,10.7,1.19,42.4,67.66,124.5034,,
2025-01-08 23:05:00 GMT-3,10.7,1.19,42.36,67.6,124.2748,,
2025-01-08 23:10:00 GMT-3,10.7,1.188,42.32,67.6,124.1674,,
2025-01-08 23:15:00 GMT-3,10.7,1.186,42.3,67.58,124.1322,,
2025-01-08 23:20:00 GMT-3,10.7,1.188,42.24,67.56,124.2812,,
2025-01-08 23:25:00 GMT-3,10.7,1.194,42.22,67.52,124.2796,,
2025-01-08 23:30:00 GMT-3,10.7,1.184,42.22,67.46,123.9228,,
2025-01-08 23:35:00 GMT-3,10.7,1.18,42.22,67.4,123.8192,,
2025-01-08 23:40:00 GMT-3,10.7,1.182,42.16,67.38,123.781,,
2025-01-08 23:45:00 GMT-3,10.7,1.18,42.1,67.36,123.7028,,
2025-01-08 23:50:00 GMT-3,10.7,1.176,42.1,67.36,123.5622,,
2025-01-08 23:55:00 GMT-3,10.7,1.184,42.1,67.4,123.749,,
2025-01-09 00:00:00 GMT-3,10.7,1.18,42.18,67.4,123.698,,
2025-01-09 00:05:00 GMT-3,10.7,1.178,42.18,67.4,123.8686,,
2025-01-09 00:10:00 GMT-3,10.64,1.172,42.1,67.38,123.3918,,
2025-01-09 00:15:00 GMT-3,10.44,1.168,41.82,66.88,121.9612,,
2025-01-09 00:20:00 GMT-3,10.56,1.164,41.7,67.02,122.8174,,
2025-01-09 00:25:00 GMT-3,10.6,1.14,41.8,67.0,122.439,,
2025-01-09 00:30:00 GMT-3,10.6,1.134,41.82,67.04,122.3702,,
2025-01-09 00:35:00 GMT-3,10.6,1.14,41.8,67.06,122.4952,,
2025-01-09 00:40:00 GMT-3,10.6,1.158,41.84,67.12,122.851,,
2025-01-09 00:45:00 GMT-3,10.6,1.168,41.82,67.14,123.2526,,
2025-01-09 00:50:00 GMT-3,10.6,1.17,41.8,67.2,123.2958,,
2025-01-09 00:55:00 GMT-3,10.46,1.172,41.78,67.24,122.4786,,
2025-01-09 01:00:00 GMT-3,10.12,1.23,41.24,66.86,120.9022,,
2025-01-09 01:05:00 GMT-3,10.1,1.248,40.6,66.66,121.0884,,
2025-01-09 01:10:00 GMT-3,10.1,1.242,40.2,66.54,121.0392,,
2025-01-09 01:15:00 GMT-3,10.1,1.25,40.04,66.54,121.0902,,
2025-01-09 01:20:00 GMT-3,10.1,1.25,39.98,66.52,121.0726,,
2025-01-09 01:25:00 GMT-3,10.08,1.246,39.92,66.46,120.9326,,
2025-01-09 01:30:00 GMT-3,10.32,1.182,40.16,66.38,121.4584,,
2025-01-09 01:35:00 GMT-3,10.46,1.152,40.8,66.58,121.75,,
2025-01-09 01:40:00 GMT-3,10.5,1.14,41.24,66.74,121.7882,,
2025-01-09 01:45:00 GMT-3,10.5,1.126,41.44,66.8,121.7212,,
2025-01-09 01:50:00 GMT-3,10.08,1.11,41.24,66.26,118.458,,
2025-01-09 01:55:00 GMT-3,10.0,1.11,40.42,65.68,117.7358,,
2025-01-09 02:00:00 GMT-3,10.04,1.124,40.1,65.7,118.186,,
2025-01-09 02:05:00 GMT-3,10.1,1.134,40.1,65.82,118.8906,,
2025-01-09 02:10:00 GMT-3,10.16,1.162,40.18,66.12,119.7484,,
2025-01-09 02:15:00 GMT-3,10.2,1.2,40.38,66.6,121.279,,
2025-01-09 02:20:00 GMT-3,10.28,1.178,40.52,66.5,121.0798,,
2025-01-09 02:25:00 GMT-3,10.28,1.16,40.6,66.42,120.725,,
2025-01-09 02:30:00 GMT-3,10.2,1.15,40.6,66.34,120.3604,,
2025-01-09 02:35:00 GMT-3,10.26,1.172,40.6,66.46,120.9682,,
2025-01-09 02:40:00 GMT-3,10.48,1.172,40.9,66.78,122.5424,,
2025-01-09 02:45:00 GMT-3,10.56,1.164,41.36,66.96,122.8434,,
2025-01-09 02:50:00 GMT-3,10.6,1.176,41.66,67.1,123.3534,,
2025-01-09 02:55:00 GMT-3,10.6,1.182,41.74,67.24,123.7262,,
2025-01-09 03:00:00 GMT-3,10.7,1.18,41.82,67.32,123.833,,
2025-01-09 03:05:00 GMT-3,10.7,1.174,41.96,67.38,123.8216,,
2025-01-09 03:10:00 GMT-3,10.7,1.168,41.96,67.32,123.648,,
2025-01-09 03:15:00 GMT-3,10.7,1.16,42.0,67.3,123.4342,,
2025-01-09 03:20:00 GMT-3,10.64,1.16,42.0,67.26,123.2904,,
2025-01-09 03:25:00 GMT-3,10.7,1.158,42.02,67.3,123.38,,
2025-01-09 03:30:00 GMT-3,10.7,1.158,42.0,67.28,123.2454,,
2025-01-09 03:35:00 GMT-3,10.7,1.156,42.04,67.3,123.1726,,
2025-01-09 03:40:00 GMT-3,10.7,1.16,42.02,67.3,123.2134,,
2025-01-09 03:45:00 GMT-3,10.7,1.156,42.06,67.3,123.2286,,
2025-01-09 03:50:00 GMT-3,10.68,1.15,42.02,67.2,123.0484,,
2025-01-09 03:55:00 GMT-3,10.68,1.146,42.0,67.18,122.9404,,
2025-01-09 04:00:00 GMT-3,10.68,1.144,42.06,67.2,122.8414,,
2025-01-09 04:05:00 GMT-3,10.7,1.15,42.0,67.2,122.971,,
2025-01-09 04:10:00 GMT-3,10.7,1.148,41.94,67.2,122.9024,,
2025-01-09 04:15:00 GMT-3,10.64,1.13,41.96,67.1,122.5014,,
2025-01-09 04:20:00 GMT-3,10.6,1.126,41.92,67.08,122.2548,,
2025-01-09 04:25:00 GMT-3,10.6,1.134,41.92,67.04,122.362,,
2025-01-09 04:30:00 GMT-3,10.6,1.138,41.92,67.1,122.5546,,
2025-01-09 04:35:00 GMT-3,10.6,1.142,41.92,67.06,122.5392,,
2025-01-09 04:40:00 GMT-3,10.6,1.138,41.88,67.06,122.5056,,
2025-01-09 04:45:00 GMT-3,10.6,1.13,41.9,67.0,122.1854,,
2025-01-09 04:50:00 GMT-3,10.6,1.124,41.84,66.96,122.067,,
2025-01-09 04:55:00 GMT-3,10.6,1.13,41.8,66.96,122.177,,
2025-01-09 05:00:00 GMT-3,10.6,1.124,41.72,66.9,121.9486,,
2025-01-09 05:05:00 GMT-3,10.6,1.13,41.68,66.92,122.0844,,
2025-01-09 05:10:00 GMT-3,10.6,1.126,41.62,66.9,122.0492,,
2025-01-09 05:15:00 GMT-3,10.52,1.11,41.68,66.82,121.5126,,
2025-01-09 05:20:00 GMT-3,10.5,1.118,41.62,66.76,121.5004,,
2025-01-09 05:25:00 GMT-3,10.36,1.118,41.5,66.64,120.358,,
2025-01-09 05:30:00 GMT-3,9.92,1.192,40.9,66.18,118.7512,,
2025-01-09 05:35:00 GMT-3,9.8,1.24,40.08,65.94,119.1618,,
2025-01-09 05:40:00 GMT-3,9.76,1.268,39.52,65.86,119.7572,,
2025-01-09 05:45:00 GMT-3,9.7,1.266,39.2,65.64,119.3686,,
2025-01-09 05:50:00 GMT-3,9.64,1.254,38.98,65.5,118.8052,,
2025-01-09 05:55:00 GMT-3,9.54,1.254,38.72,65.26,117.714,,
2025-01-09 06:00:00 GMT-3,9.64,1.274,38.74,65.54,119.0476,,
2025-01-09 06:05:00 GMT-3,9.7,1.298,38.84,65.68,120.0654,,
2025-01-09 06:10:00 GMT-3,9.7,1.3,38.94,65.78,120.2658,,
2025-01-09 06:15:00 GMT-3,9.7,1.298,39.02,65.82,120.1986,,
2025-01-09 06:20:00 GMT-3,9.7,1.298,39.0,65.82,120.0918,,
2025-01-09 06:25:00 GMT-3,9.7,1.3,39.04,65.88,120.2144,,
2025-01-09 06:30:00 GMT-3,9.7,1.306,39.0,65.9,120.5406,,
2025-01-09 06:35:00 GMT-3,9.74,1.3,39.0,65.9,120.5798,,
2025-01-09 06:40:00 GMT-3,9.56,1.298,39.0,65.68,119.674,,
2025-01-09 06:45:00 GMT-3,9.22,1.308,38.76,65.06,117.1034,,
2025-01-09 06:50:00 GMT-3,9.2,1.326,38.7,65.08,117.2284,,
2025-01-09 06:55:00 GMT-3,9.2,1.332,38.76,65.08,117.1726,,
2025-01-09 07:00:00 GMT-3,9.2,1.34,38.82,65.08,117.0198,,
2025-01-09 07:05:00 GMT-3,9.2,1.344,38.86,65.04,116.9954,,
2025-01-09 07:10:00 GMT-3,9.2,1.35,38.88,65.1,117.3052,,
2025-01-09 07:15:00 GMT-3,9.2,1.352,38.94,65.16,117.4554,,
2025-01-09 07:20:00 GMT-3,9.2,1.358,38.9,65.18,117.6312,,
2025-01-09 07:25:00 GMT-3,9.2,1.36,38.92,65.18,117.8242,,
2025-01-09 07:30:00 GMT-3,9.44,1.356,38.96,65.54,119.334,,
2025-01-09 07:35:00 GMT-3,9.6,1.33,39.1,65.9,119.8886,,
2025-01-09 07:40:00 GMT-3,9.28,1.314,39.18,65.56,117.6324,,
2025-01-09 07:45:00 GMT-3,9.1,1.354,38.92,65.1,117.1672,,
2025-01-09 07:50:00 GMT-3,9.36,1.324,38.82,65.38,117.9538,,
2025-01-09 07:55:00 GMT-3,9.68,1.234,39.02,65.92,118.668,,
2025-01-09 08:00:00 GMT-3,9.78,1.198,39.2,65.78,118.3408,,
2025-01-09 08:05:00 GMT-3,9.8,1.168,39.28,65.58,117.7126,,
2025-01-09 08:10:00 GMT-3,9.8,1.094,39.24,65.08,116.0482,,
2025-01-09 08:15:00 GMT-3,10.02,1.01,39.54,65.1,115.6902,,
2025-01-09 08:20:00 GMT-3,10.1,1.0,40.02,65.6,116.0234,,
2025-01-09 08:25:00 GMT-3,10.2,1.058,40.34,65.68,117.559,,
2025-01-09 08:30:00 GMT-3,10.36,1.156,40.46,66.38,120.725,,
2025-01-09 08:35:00 GMT-3,10.48,1.186,40.8,66.94,122.6154,,
2025-01-09 08:40:00 GMT-3,10.6,1.15,41.2,66.96,122.504,,
2025-01-09 08:45:00 GMT-3,10.6,1.132,41.48,67.08,122.515,,
2025-01-09 08:50:00 GMT-3,10.6,1.128,41.68,67.06,122.2822,,
2025-01-09 08:55:00 GMT-3,10.6,1.148,41.72,67.1,122.543,,
2025-01-09 09:00:00 GMT-3,10.6,1.138,41.7,67.0,121.7944,,
2025-01-09 09:05:00 GMT-3,10.52,1.14,41.68,66.98,121.8094,,
2025-01-09 09:10:00 GMT-3,10.5,1.142,41.6,66.9,121.9354,,
2025-01-09 09:15:00 GMT-3,10.5,1.144,41.54,66.86,121.8158,,
2025-01-09 09:20:00 GMT-3,10.48,1.15,41.54,66.78,121.6356,,
2025-01-09 09:25:00 GMT-3,10.5,1.148,41.5,66.46,120.7068,,
2025-01-09 09:30:00 GMT-3,10.42,1.15,41.42,66.46,120.87,,
2025-01-09 09:35:00 GMT-3,10.18,1.212,41.0,61.72,99.0898,,
2025-01-09 09:40:00 GMT-3,9.98,1.286,39.4,59.2,87.216,,
2025-01-09 09:45:00 GMT-3,9.9,1.304,38.7,59.2,87.219,,
2025-01-09 09:50:00 GMT-3,9.9,1.3,38.68,59.2,86.869,,
2025-01-09 09:55:00 GMT-3,9.82,1.3,38.74,59.2,86.987,,
2025-01-09 10:00:00 GMT-3,9.8,1.298,38.82,59.3,87.365,,
2025-01-09 10:05:00 GMT-3,9.8,1.29,38.84,59.32,87.2224,,
2025-01-09 10:10:00 GMT-3,9.8,1.28,38.86,59.3,86.9726,,
2025-01-09 10:15:00 GMT-3,9.8,1.276,38.86,59.28,86.7734,,
2025-01-09 10:20:00 GMT-3,9.8,1.278,38.88,59.3,86.822,,
2025-01-09 10:25:00 GMT-3,9.8,1.28,38.96,59.34,86.9274,,
2025-01-09 10:30:00 GMT-3,9.8,1.28,39.04,59.4,86.975,,
2025-01-09 10:35:00 GMT-3,9.82,1.286,39.1,59.4,87.0904,,
2025-01-09 10:40:00 GMT-3,9.9,1.292,39.14,59.42,87.3526,,
2025-01-09 10:45:00 GMT-3,9.9,1.294,39.26,59.52,87.5704,,
2025-01-09 10:50:00 GMT-3,9.9,1.294,39.32,59.6,87.6754,,
2025-01-09 10:55:00 GMT-3,9.9,1.29,39.36,59.6,87.7744,,
2025-01-09 11:00:00 GMT-3,9.94,1.294,39.42,59.68,87.8596,,
2025-01-09 11:05:00 GMT-3,9.52,1.37,39.32,59.24,86.5328,,
2025-01-09 11:10:00 GMT-3,9.4,1.43,39.38,59.2,86.4592,,
2025-01-09 11:15:00 GMT-3,9.4,1.468,39.52,59.3,87.0472,,
2025-01-09 11:20:00 GMT-3,9.44,1.484,39.62,59.4,87.4662,,
2025-01-09 11:25:00 GMT-3,9.4,1.486,39.68,59.4,87.6088,,
2025-01-09 11:30:00 GMT-3,9.44,1.482,39.72,59.4,87.669,,
