Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-01-09 11:35:00 GMT-3,9.7,1.39,39.96,60.24,90.42,,
2025-01-09 11:40:00 GMT-3,10.16,1.294,40.38,61.78,95.8954,,
2025-01-09 11:45:00 GMT-3,10.3,1.206,40.54,61.98,95.6838,,
2025-01-09 11:50:00 GMT-3,10.3,1.166,40.5,62.0,95.1634,,
2025-01-09 11:55:00 GMT-3,10.3,1.168,40.54,62.0,95.414,,
2025-01-09 12:00:00 GMT-3,10.3,1.162,40.56,61.98,95.2372,,
2025-01-09 12:05:00 GMT-3,10.3,1.172,40.5,62.0,95.4962,,
2025-01-09 12:10:00 GMT-3,10.38,1.206,40.56,62.08,96.2448,,
2025-01-09 12:15:00 GMT-3,10.4,1.238,40.54,62.18,96.9376,,
2025-01-09 12:20:00 GMT-3,10.48,1.276,40.62,62.38,98.2376,,
2025-01-09 12:25:00 GMT-3,10.5,1.266,40.68,62.5,98.5314,,
2025-01-09 12:30:00 GMT-3,10.52,1.262,40.7,62.5,98.5792,,
2025-01-09 12:35:00 GMT-3,10.6,1.268,40.78,62.58,98.779,,
2025-01-09 12:40:00 GMT-3,10.6,1.268,40.82,62.62,98.897,,
2025-01-09 12:45:00 GMT-3,10.6,1.266,40.88,62.7,99.0132,,
2025-01-09 12:50:00 GMT-3,10.6,1.262,40.96,62.76,99.2414,,
2025-01-09 12:55:00 GMT-3,10.6,1.26,41.0,62.84,99.4998,,
2025-01-09 13:00:00 GMT-3,10.6,1.256,41.08,62.96,99.8378,,
2025-01-09 13:05:00 GMT-3,10.6,1.248,41.18,63.0,99.757,,
2025-01-09 13:10:00 GMT-3,10.6,1.24,41.16,63.0,99.697,,
2025-01-09 13:15:00 GMT-3,10.6,1.238,41.16,63.0,99.7048,,
2025-01-09 13:20:00 GMT-3,10.6,1.24,41.18,63.04,99.8558,,
2025-01-09 13:25:00 GMT-3,10.6,1.238,41.26,63.1,99.9078,,
2025-01-09 13:30:00 GMT-3,10.62,1.242,41.3,63.1,100.0556,,
2025-01-09 13:35:00 GMT-3,10.7,1.24,41.32,63.2,100.3342,,
2025-01-09 13:40:00 GMT-3,10.7,1.24,41.42,63.26,100.4622,,
2025-01-09 13:45:00 GMT-3,10.7,1.238,41.52,63.32,100.5226,,
2025-01-09 13:50:00 GMT-3,10.68,1.232,41.5,63.3,100.481,,
2025-01-09 13:55:00 GMT-3,10.6,1.23,41.5,63.2,100.3766,,
2025-01-09 14:00:00 GMT-3,10.6,1.232,41.42,63.12,100.2486,,
2025-01-09 14:05:00 GMT-3,10.66,1.232,41.42,63.24,100.6498,,
2025-01-09 14:10:00 GMT-3,10.7,1.23,41.5,63.4,101.0878,,
2025-01-09 14:15:00 GMT-3,10.7,1.23,41.6,63.44,101.2346,,
2025-01-09 14:20:00 GMT-3,10.46,1.22,41.52,63.24,100.3586,,
2025-01-09 14:25:00 GMT-3,10.2,1.266,40.86,62.16,99.199,,
2025-01-09 14:30:00 GMT-3,10.2,1.298,40.3,62.02,99.7432,,
2025-01-09 14:35:00 GMT-3,10.2,1.304,40.18,62.1,100.1792,,
2025-01-09 14:40:00 GMT-3,10.2,1.318,40.2,62.18,100.6018,,
2025-01-09 14:45:00 GMT-3,10.2,1.316,40.26,62.28,100.9416,,
2025-01-09 14:50:00 GMT-3,10.22,1.304,40.3,62.3,100.9584,,
2025-01-09 14:55:00 GMT-3,10.52,1.242,40.54,62.82,101.911,,
2025-01-09 15:00:00 GMT-3,10.64,1.194,41.12,63.32,102.1004,,
2025-01-09 15:05:00 GMT-3,10.7,1.17,41.5,63.58,102.0666,,
2025-01-09 15:10:00 GMT-3,10.7,1.16,41.76,63.7,102.11,,
2025-01-09 15:15:00 GMT-3,10.7,1.16,41.86,63.84,102.4742,,
2025-01-09 15:20:00 GMT-3,10.7,1.174,41.94,63.9,102.878,,
2025-01-09 15:25:00 GMT-3,10.76,1.194,42.0,64.0,103.5298,,
2025-01-09 15:30:00 GMT-3,10.8,1.214,42.08,64.16,104.4532,,
2025-01-09 15:35:00 GMT-3,10.84,1.23,42.16,64.32,105.0726,,
2025-01-09 15:40:00 GMT-3,10.9,1.244,42.32,64.5,105.7866,,
2025-01-09 15:45:00 GMT-3,10.9,1.25,42.4,64.6,106.193,,
2025-01-09 15:50:00 GMT-3,10.9,1.248,42.44,64.6,106.3984,,
2025-01-09 15:55:00 GMT-3,10.9,1.246,42.44,64.62,106.4412,,
2025-01-09 16:00:00 GMT-3,10.9,1.254,42.42,64.68,106.8124,,
2025-01-09 16:05:00 GMT-3,10.9,1.25,42.44,64.72,106.935,,
2025-01-09 16:10:00 GMT-3,10.9,1.242,42.46,64.7,107.0378,,
2025-01-09 16:15:00 GMT-3,10.9,1.226,42.42,64.78,107.064,,
2025-01-09 16:20:00 GMT-3,10.9,1.22,42.48,64.78,106.9864,,
2025-01-09 16:25:00 GMT-3,10.58,1.254,42.36,64.3,105.9712,,
2025-01-09 16:30:00 GMT-3,10.34,1.328,41.6,63.58,105.7386,,
2025-01-09 16:35:00 GMT-3,10.3,1.362,41.04,63.4,106.3732,,
2025-01-09 16:40:00 GMT-3,10.28,1.374,40.82,63.4,106.8792,,
2025-01-09 16:45:00 GMT-3,9.9,1.396,40.4,62.6,104.849,,
2025-01-09 16:50:00 GMT-3,9.8,1.44,39.64,62.2,104.8144,,
2025-01-09 16:55:00 GMT-3,9.8,1.472,39.36,62.26,105.694,,
2025-01-09 17:00:00 GMT-3,9.8,1.486,39.3,62.38,106.295,,
2025-01-09 17:05:00 GMT-3,9.8,1.49,39.3,62.4,106.5362,,
2025-01-09 17:10:00 GMT-3,9.76,1.49,39.3,62.4,106.5958,,
2025-01-09 17:15:00 GMT-3,10.16,1.366,39.52,62.88,107.4654,,
2025-01-09 17:20:00 GMT-3,10.52,1.294,40.34,63.88,108.9456,,
2025-01-09 17:25:00 GMT-3,10.6,1.26,41.1,64.38,109.4956,,
2025-01-09 17:30:00 GMT-3,10.62,1.23,41.54,64.6,109.4656,,
2025-01-09 17:35:00 GMT-3,10.6,1.196,41.7,64.6,109.117,,
2025-01-09 17:40:00 GMT-3,10.6,1.182,41.8,64.6,108.8368,,
2025-01-09 17:45:00 GMT-3,10.6,1.186,41.76,64.58,109.0698,,
2025-01-09 17:50:00 GMT-3,10.6,1.21,41.7,64.62,109.521,,
2025-01-09 17:55:00 GMT-3,10.62,1.236,41.72,64.82,110.403,,
2025-01-09 18:00:00 GMT-3,10.7,1.254,41.86,65.16,111.8862,,
2025-01-09 18:05:00 GMT-3,10.7,1.234,42.04,65.22,111.8252,,
2025-01-09 18:10:00 GMT-3,10.7,1.234,42.1,65.22,111.844,,
2025-01-09 18:15:00 GMT-3,10.7,1.24,42.1,65.28,112.2238,,
2025-01-09 18:20:00 GMT-3,10.7,1.238,42.12,65.38,112.4388,,
2025-01-09 18:25:00 GMT-3,10.7,1.242,42.18,65.52,113.029,,
2025-01-09 18:30:00 GMT-3,10.7,1.238,42.22,65.6,113.46,,
2025-01-09 18:35:00 GMT-3,10.7,1.236,42.2,65.6,113.8348,,
2025-01-09 18:40:00 GMT-3,10.64,1.232,42.16,65.54,113.6844,,
2025-01-09 18:45:00 GMT-3,10.6,1.236,42.06,65.5,113.9082,,
2025-01-09 18:50:00 GMT-3,10.6,1.218,41.96,65.5,114.1798,,
2025-01-09 18:55:00 GMT-3,10.6,1.204,41.84,65.5,113.954,,
2025-01-09 19:00:00 GMT-3,10.58,1.196,41.8,65.56,114.2982,,
2025-01-09 19:05:00 GMT-3,10.5,1.202,41.84,65.52,114.3846,,
2025-01-09 19:10:00 GMT-3,10.5,1.19,41.78,65.5,114.5102,,
2025-01-09 19:15:00 GMT-3,10.5,1.184,41.8,65.56,114.6942,,
2025-01-09 19:20:00 GMT-3,10.5,1.2,41.72,65.54,115.2594,,
2025-01-09 19:25:00 GMT-3,10.5,1.2,41.7,65.56,115.6258,,
2025-01-09 19:30:00 GMT-3,10.5,1.198,41.7,65.6,115.977,,
2025-01-09 19:35:00 GMT-3,10.5,1.202,41.64,65.56,115.9076,,
2025-01-09 19:40:00 GMT-3,10.5,1.208,41.6,65.58,116.3662,,
2025-01-09 19:45:00 GMT-3,10.5,1.212,41.52,65.6,116.8216,,
2025-01-09 19:50:00 GMT-3,10.5,1.216,41.48,65.68,117.4114,,
2025-01-09 19:55:00 GMT-3,10.5,1.218,41.46,65.7,117.8028,,
2025-01-09 20:00:00 GMT-3,10.48,1.21,41.4,65.72,118.0532,,
2025-01-09 20:05:00 GMT-3,10.4,1.184,41.4,65.72,117.9546,,
2025-01-09 20:10:00 GMT-3,10.4,1.172,41.36,65.6,117.496,,
2025-01-09 20:15:00 GMT-3,10.4,1.176,41.28,65.6,117.8584,,
2025-01-09 20:20:00 GMT-3,10.36,1.178,41.22,65.6,118.1218,,
2025-01-09 20:25:00 GMT-3,10.3,1.184,41.14,65.62,118.4894,,
2025-01-09 20:30:00 GMT-3,10.3,1.188,41.04,65.64,118.8722,,
2025-01-09 20:35:00 GMT-3,10.3,1.19,40.94,65.7,119.2212,,
2025-01-09 20:40:00 GMT-3,10.3,1.184,40.86,65.72,119.5866,,
2025-01-09 20:45:00 GMT-3,10.3,1.18,40.8,65.72,119.738,,
2025-01-09 20:50:00 GMT-3,10.24,1.176,40.74,65.76,119.79,,
2025-01-09 20:55:00 GMT-3,10.2,1.172,40.68,65.78,120.0998,,
2025-01-09 21:00:00 GMT-3,10.16,1.162,40.58,65.76,119.9266,,
2025-01-09 21:05:00 GMT-3,9.72,1.172,40.04,65.32,117.1052,,
2025-01-09 21:10:00 GMT-3,9.7,1.22,39.22,65.22,117.7952,,
2025-01-09 21:15:00 GMT-3,9.56,1.202,38.76,65.04,117.3036,,
2025-01-09 21:20:00 GMT-3,9.24,1.19,38.5,64.74,114.8038,,
2025-01-09 21:25:00 GMT-3,9.2,1.182,38.6,64.74,114.2696,,
2025-01-09 21:30:00 GMT-3,9.18,1.18,38.7,64.78,113.944,,
2025-01-09 21:35:00 GMT-3,9.22,1.134,38.8,64.56,113.3402,,
2025-01-09 21:40:00 GMT-3,9.42,1.094,39.06,64.64,113.733,,
2025-01-09 21:45:00 GMT-3,9.5,1.078,39.2,64.64,113.8614,,
2025-01-09 21:50:00 GMT-3,9.5,1.084,39.3,64.7,114.2026,,
2025-01-09 21:55:00 GMT-3,9.5,1.098,39.36,64.82,114.735,,
2025-01-09 22:00:00 GMT-3,9.56,1.112,39.32,64.9,115.1992,,
2025-01-09 22:05:00 GMT-3,9.72,1.156,39.4,65.28,116.8412,,
2025-01-09 22:10:00 GMT-3,9.74,1.162,39.48,65.5,118.0702,,
2025-01-09 22:15:00 GMT-3,9.44,1.272,39.36,65.54,117.9156,,
2025-01-09 22:20:00 GMT-3,9.4,1.356,39.22,65.26,119.5702,,
2025-01-09 22:25:00 GMT-3,9.3,1.342,39.1,65.2,119.0374,,
2025-01-09 22:30:00 GMT-3,9.3,1.336,39.14,65.2,118.7722,,
2025-01-09 22:35:00 GMT-3,9.28,1.324,39.16,65.2,117.9648,,
2025-01-09 22:40:00 GMT-3,9.2,1.322,39.16,65.14,117.5928,,
2025-01-09 22:45:00 GMT-3,9.2,1.32,39.1,65.14,117.4408,,
2025-01-09 22:50:00 GMT-3,9.18,1.324,39.16,65.12,117.3176,,
2025-01-09 22:55:00 GMT-3,9.1,1.324,39.16,65.14,116.806,,
2025-01-09 23:00:00 GMT-3,9.1,1.33,39.28,65.26,117.2038,,
2025-01-09 23:05:00 GMT-3,9.12,1.332,39.38,65.28,117.3682,,
2025-01-09 23:10:00 GMT-3,9.14,1.33,39.4,65.3,117.381,,
2025-01-09 23:15:00 GMT-3,9.1,1.33,39.42,65.3,117.2162,,
2025-01-09 23:20:00 GMT-3,9.1,1.33,39.36,65.22,117.1462,,
2025-01-09 23:25:00 GMT-3,9.1,1.33,39.32,65.24,116.8982,,
2025-01-09 23:30:00 GMT-3,9.1,1.336,39.3,65.24,116.7132,,
2025-01-09 23:35:00 GMT-3,9.1,1.336,39.3,65.2,116.5598,,
2025-01-09 23:40:00 GMT-3,9.1,1.354,39.24,65.26,117.3814,,
2025-01-09 23:45:00 GMT-3,9.1,1.346,39.3,65.26,117.2056,,
2025-01-09 23:50:00 GMT-3,9.1,1.34,39.24,65.3,117.1036,,
2025-01-09 23:55:00 GMT-3,9.1,1.344,39.24,65.3,117.3116,,
2025-01-10 00:00:00 GMT-3,9.1,1.336,39.22,65.3,117.0298,,
2025-01-10 00:05:00 GMT-3,9.1,1.328,39.22,65.28,116.6434,,
2025-01-10 00:10:00 GMT-3,9.1,1.328,39.2,65.24,116.5156,,
2025-01-10 00:15:00 GMT-3,9.1,1.32,39.16,65.2,116.371,,
2025-01-10 00:20:00 GMT-3,9.06,1.26,39.14,65.22,114.828,,
2025-01-10 00:25:00 GMT-3,9.0,1.222,39.14,65.2,113.4742,,
2025-01-10 00:30:00 GMT-3,8.94,1.204,39.24,65.12,112.61,,
2025-01-10 00:35:00 GMT-3,8.9,1.196,39.22,65.12,112.114,,
2025-01-10 00:40:00 GMT-3,8.9,1.196,39.24,65.18,112.012,,
2025-01-10 00:45:00 GMT-3,8.9,1.19,39.3,65.16,111.8818,,
2025-01-10 00:50:00 GMT-3,8.9,1.19,39.36,65.18,111.803,,
2025-01-10 00:55:00 GMT-3,8.9,1.19,39.36,65.2,111.8058,,
2025-01-10 01:00:00 GMT-3,8.9,1.19,39.38,65.2,111.7574,,
2025-01-10 01:05:00 GMT-3,8.9,1.194,39.32,65.16,111.894,,
2025-01-10 01:10:00 GMT-3,8.9,1.194,39.36,65.2,111.95,,
2025-01-10 01:15:00 GMT-3,8.9,1.194,39.42,65.2,112.068,,
2025-01-10 01:20:00 GMT-3,8.9,1.194,39.32,65.2,112.0774,,
2025-01-10 01:25:00 GMT-3,8.9,1.19,39.34,65.18,111.9634,,
2025-01-10 01:30:00 GMT-3,8.9,1.19,39.32,65.2,111.8784,,
2025-01-10 01:35:00 GMT-3,8.9,1.19,39.3,65.2,111.7328,,
2025-01-10 01:40:00 GMT-3,8.9,1.19,39.26,65.2,111.7048,,
2025-01-10 01:45:00 GMT-3,8.9,1.18,39.34,65.2,111.6308,,
2025-01-10 01:50:00 GMT-3,8.88,1.172,39.28,65.2,111.4982,,
2025-01-10 01:55:00 GMT-3,8.88,1.17,39.3,65.2,111.4648,,
2025-01-10 02:00:00 GMT-3,8.9,1.164,39.32,65.2,111.4496,,
2025-01-10 02:05:00 GMT-3,8.84,1.15,39.38,65.14,111.2234,,
2025-01-10 02:10:00 GMT-3,8.52,1.134,39.26,65.1,108.8732,,
2025-01-10 02:15:00 GMT-3,8.3,1.158,39.34,65.3,107.473,,
2025-01-10 02:20:00 GMT-3,8.3,1.186,39.42,65.4,107.8184,,
2025-01-10 02:25:00 GMT-3,8.3,1.194,39.5,65.42,107.8494,,
2025-01-10 02:30:00 GMT-3,8.3,1.192,39.5,65.4,107.841,,
2025-01-10 02:35:00 GMT-3,8.3,1.19,39.5,65.4,107.5912,,
2025-01-10 02:40:00 GMT-3,8.26,1.184,39.52,65.46,107.3192,,
2025-01-10 02:45:00 GMT-3,8.22,1.18,39.6,65.5,107.1696,,
2025-01-10 02:50:00 GMT-3,8.2,1.178,39.6,65.5,107.0884,,
2025-01-10 02:55:00 GMT-3,8.26,1.186,39.58,65.5,107.216,,
2025-01-10 03:00:00 GMT-3,8.52,1.158,39.8,65.66,108.4522,,
2025-01-10 03:05:00 GMT-3,8.6,1.14,40.02,65.7,108.8982,,
2025-01-10 03:10:00 GMT-3,8.7,1.124,40.12,65.7,108.9088,,
2025-01-10 03:15:00 GMT-3,8.7,1.148,40.2,65.78,109.4176,,
2025-01-10 03:20:00 GMT-3,8.72,1.186,40.22,65.88,110.3776,,
2025-01-10 03:25:00 GMT-3,8.8,1.25,40.22,65.94,112.2968,,
2025-01-10 03:30:00 GMT-3,8.86,1.29,40.22,65.98,113.8628,,
2025-01-10 03:35:00 GMT-3,8.9,1.308,40.2,66.0,114.7822,,
2025-01-10 03:40:00 GMT-3,8.9,1.31,40.24,66.02,115.1032,,
2025-01-10 03:45:00 GMT-3,8.98,1.318,40.2,66.08,115.333,,
2025-01-10 03:50:00 GMT-3,9.0,1.318,40.28,66.1,115.4172,,
2025-01-10 03:55:00 GMT-3,9.0,1.316,40.28,66.1,115.3552,,
2025-01-10 04:00:00 GMT-3,9.0,1.316,40.22,66.1,115.4188,,
2025-01-10 04:05:00 GMT-3,8.92,1.31,40.24,66.06,115.1502,,
2025-01-10 04:10:00 GMT-3,8.9,1.31,40.16,66.0,114.8378,,
2025-01-10 04:15:00 GMT-3,8.9,1.308,40.1,65.94,114.7578,,
2025-01-10 04:20:00 GMT-3,8.9,1.304,40.04,65.94,114.6068,,
2025-01-10 04:25:00 GMT-3,8.9,1.308,40.06,65.9,114.507,,
2025-01-10 04:30:00 GMT-3,8.9,1.306,40.06,65.92,114.5402,,
2025-01-10 04:35:00 GMT-3,8.7,1.304,39.9,65.74,113.2342,,
2025-01-10 04:40:00 GMT-3,8.86,1.312,39.86,65.84,114.2696,,
2025-01-10 04:45:00 GMT-3,8.9,1.316,40.0,65.96,114.6904,,
2025-01-10 04:50:00 GMT-3,8.9,1.314,40.08,66.04,114.9088,,
2025-01-10 04:55:00 GMT-3,8.9,1.312,40.12,66.04,114.9808,,
2025-01-10 05:00:00 GMT-3,8.9,1.31,40.16,66.02,114.953,,
2025-01-10 05:05:00 GMT-3,8.9,1.306,40.16,66.08,114.9416,,
2025-01-10 05:10:00 GMT-3,8.9,1.306,40.16,66.06,114.966,,
2025-01-10 05:15:00 GMT-3,8.92,1.314,40.12,66.04,114.8804,,
2025-01-10 05:20:00 GMT-3,9.0,1.322,40.1,66.08,115.5188,,
2025-01-10 05:25:00 GMT-3,8.98,1.316,40.16,66.1,115.2744,,
2025-01-10 05:30:00 GMT-3,8.9,1.31,40.2,66.06,115.0532,,
2025-01-10 05:35:00 GMT-3,8.9,1.31,40.1,66.02,114.9574,,
2025-01-10 05:40:00 GMT-3,8.9,1.306,40.1,66.02,114.9114,,
2025-01-10 05:45:00 GMT-3,8.9,1.308,40.1,66.0,114.896,,
2025-01-10 05:50:00 GMT-3,8.9,1.306,40.14,66.04,114.9132,,
2025-01-10 05:55:00 GMT-3,8.9,1.31,40.12,66.02,114.8634,,
2025-01-10 06:00:00 GMT-3,8.9,1.308,40.08,66.0,114.6874,,
2025-01-10 06:05:00 GMT-3,8.9,1.306,40.08,66.0,114.8238,,
2025-01-10 06:10:00 GMT-3,8.9,1.306,39.98,65.96,114.6706,,
2025-01-10 06:15:00 GMT-3,8.9,1.304,39.94,65.9,114.4358,,
2025-01-10 06:20:00 GMT-3,8.9,1.302,39.94,65.94,114.3742,,
2025-01-10 06:25:00 GMT-3,8.9,1.302,39.94,65.9,114.2312,,
2025-01-10 06:30:00 GMT-3,8.9,1.298,39.96,65.88,114.1262,,
2025-01-10 06:35:00 GMT-3,8.84,1.298,39.9,65.86,113.8938,,
2025-01-10 06:40:00 GMT-3,8.78,1.294,39.84,65.82,113.8556,,
2025-01-10 06:45:00 GMT-3,8.5,1.312,39.68,65.78,112.113,,
2025-01-10 06:50:00 GMT-3,8.4,1.356,39.5,65.9,112.2008,,
2025-01-10 06:55:00 GMT-3,8.4,1.368,39.42,65.88,112.0778,,
2025-01-10 07:00:00 GMT-3,8.4,1.37,39.38,65.82,111.879,,
2025-01-10 07:05:00 GMT-3,8.4,1.37,39.36,65.86,111.8508,,
2025-01-10 07:10:00 GMT-3,8.38,1.372,39.34,65.9,111.9192,,
2025-01-10 07:15:00 GMT-3,8.54,1.33,39.44,65.72,111.9458,,
2025-01-10 07:20:00 GMT-3,8.72,1.282,39.78,65.74,112.384,,
2025-01-10 07:25:00 GMT-3,8.8,1.266,39.98,65.76,112.5878,,
2025-01-10 07:30:00 GMT-3,8.8,1.258,40.14,65.8,112.9296,,
2025-01-10 07:35:00 GMT-3,8.86,1.248,40.2,65.82,113.2632,,
2025-01-10 07:40:00 GMT-3,8.9,1.26,40.2,65.82,113.6026,,
2025-01-10 07:45:00 GMT-3,8.9,1.262,40.22,65.86,113.8172,,
2025-01-10 07:50:00 GMT-3,9.0,1.242,40.18,65.82,114.1326,,
2025-01-10 07:55:00 GMT-3,9.42,1.172,40.38,66.18,115.1488,,
2025-01-10 08:00:00 GMT-3,9.62,1.172,40.22,66.26,116.7118,,
2025-01-10 08:05:00 GMT-3,9.72,1.17,39.96,66.22,117.1786,,
2025-01-10 08:10:00 GMT-3,9.8,1.156,39.98,66.16,117.7064,,
2025-01-10 08:15:00 GMT-3,9.8,1.13,39.96,66.08,117.5682,,
2025-01-10 08:20:00 GMT-3,9.8,1.116,40.0,66.02,117.4144,,
2025-01-10 08:25:00 GMT-3,9.9,1.136,39.98,66.1,118.0438,,
2025-01-10 08:30:00 GMT-3,9.96,1.138,39.96,66.18,118.913,,
2025-01-10 08:35:00 GMT-3,10.0,1.1,39.96,66.08,118.4876,,
2025-01-10 08:40:00 GMT-3,10.0,1.11,39.96,66.1,118.22,,
2025-01-10 08:45:00 GMT-3,10.02,1.16,39.9,66.28,119.1624,,
2025-01-10 08:50:00 GMT-3,10.12,1.2,39.94,66.5,120.4176,,
2025-01-10 08:55:00 GMT-3,10.2,1.218,40.02,66.64,121.3964,,
2025-01-10 09:00:00 GMT-3,10.28,1.228,40.24,66.88,121.9932,,
2025-01-10 09:05:00 GMT-3,10.3,1.236,40.42,67.16,122.6676,,
2025-01-10 09:10:00 GMT-3,10.4,1.24,40.62,67.28,122.927,,
2025-01-10 09:15:00 GMT-3,10.36,1.226,40.74,67.36,123.0248,,
2025-01-10 09:20:00 GMT-3,10.38,1.222,40.8,67.34,122.9056,,
2025-01-10 09:25:00 GMT-3,10.32,1.22,40.86,67.38,122.7896,,
2025-01-10 09:30:00 GMT-3,10.34,1.22,40.88,67.32,122.6642,,
2025-01-10 09:35:00 GMT-3,10.32,1.22,40.9,67.3,122.4842,,
2025-01-10 09:40:00 GMT-3,10.28,1.21,40.92,67.2,122.1588,,
2025-01-10 09:45:00 GMT-3,9.86,1.264,40.44,66.32,120.0036,,
2025-01-10 09:50:00 GMT-3,9.7,1.314,39.66,65.74,119.7852,,
2025-01-10 09:55:00 GMT-3,9.68,1.34,39.34,65.6,120.2354,,
2025-01-10 10:00:00 GMT-3,9.6,1.338,39.3,65.6,120.2526,,
2025-01-10 10:05:00 GMT-3,9.6,1.338,39.34,65.62,120.4092,,
2025-01-10 10:10:00 GMT-3,9.6,1.322,39.4,65.6,120.0152,,
2025-01-10 10:15:00 GMT-3,9.74,1.248,39.54,65.66,119.1344,,
2025-01-10 10:20:00 GMT-3,10.1,1.202,40.0,66.24,120.634,,
2025-01-10 10:25:00 GMT-3,10.22,1.182,40.54,66.62,121.21,,
2025-01-10 10:30:00 GMT-3,10.28,1.196,40.9,66.9,121.6798,,
2025-01-10 10:35:00 GMT-3,10.34,1.226,41.1,67.18,122.6368,,
2025-01-10 10:40:00 GMT-3,10.4,1.238,41.32,67.46,123.4022,,
2025-01-10 10:45:00 GMT-3,10.48,1.24,41.58,67.7,123.8868,,
2025-01-10 10:50:00 GMT-3,10.5,1.238,40.94,67.8,124.3276,,
2025-01-10 10:55:00 GMT-3,10.56,1.236,37.54,67.7,124.3636,,
2025-01-10 11:00:00 GMT-3,10.6,1.248,39.54,68.04,125.299,,
2025-01-10 11:05:00 GMT-3,10.6,1.24,40.4,68.18,125.1262,,
2025-01-10 11:10:00 GMT-3,10.6,1.234,40.82,68.16,125.0528,,
2025-01-10 11:15:00 GMT-3,10.6,1.228,41.24,68.12,124.8442,,
2025-01-10 11:20:00 GMT-3,10.6,1.22,41.52,68.12,124.6532,,
2025-01-10 11:25:00 GMT-3,10.6,1.22,41.7,68.1,124.5966,,
2025-01-10 11:30:00 GMT-3,10.6,1.216,41.7,68.08,124.4548,,
2025-01-10 11:35:00 GMT-3,10.56,1.218,41.7,67.94,124.2584,,
2025-01-10 11:40:00 GMT-3,10.58,1.216,41.7,67.94,124.1624,,
2025-01-10 11:45:00 GMT-3,10.56,1.212,41.68,67.96,124.3708,,
2025-01-10 11:50:00 GMT-3,10.54,1.214,41.7,67.92,124.0418,,
2025-01-10 11:55:00 GMT-3,10.22,1.312,41.32,67.48,123.9034,,
2025-01-10 12:00:00 GMT-3,10.2,1.37,40.6,66.98,124.897,,
2025-01-10 12:05:00 GMT-3,10.2,1.384,40.34,66.94,125.3392,,
2025-01-10 12:10:00 GMT-3,9.98,1.44,39.96,61.86,106.2014,,
2025-01-10 12:15:00 GMT-3,9.9,1.494,38.96,59.98,93.289,,
2025-01-10 12:20:00 GMT-3,9.9,1.502,38.72,60.08,93.3266,,
2025-01-10 12:25:00 GMT-3,9.9,1.498,38.84,60.18,93.4302,,
2025-01-10 12:30:00 GMT-3,9.9,1.482,38.94,60.2,93.2292,,
2025-01-10 12:35:00 GMT-3,9.9,1.474,39.06,60.24,92.9924,,
2025-01-10 12:40:00 GMT-3,10.06,1.478,39.08,60.4,93.7214,,
2025-01-10 12:45:00 GMT-3,10.4,1.392,39.46,61.08,94.9408,,
2025-01-10 12:50:00 GMT-3,10.52,1.344,39.82,61.38,95.106,,
2025-01-10 12:55:00 GMT-3,10.6,1.316,39.98,61.56,95.178,,
2025-01-10 13:00:00 GMT-3,10.6,1.298,40.1,61.6,95.2036,,
2025-01-10 13:05:00 GMT-3,10.6,1.296,40.14,61.62,95.2038,,
2025-01-10 13:10:00 GMT-3,10.6,1.284,40.3,61.76,95.2442,,
2025-01-10 13:15:00 GMT-3,10.62,1.29,40.4,61.8,95.241,,
2025-01-10 13:20:00 GMT-3,10.6,1.286,40.4,61.78,95.2934,,
2025-01-10 13:25:00 GMT-3,10.475,1.2725,40.35,61.6,94.3342,,
2025-01-10 13:30:00 GMT-3,10.1,1.308,39.84,60.62,92.8108,,
2025-01-10 13:35:00 GMT-3,10.1,1.342,39.48,60.52,93.2594,,
2025-01-10 13:40:00 GMT-3,10.1,1.352,39.42,60.54,93.5622,,
2025-01-10 13:45:00 GMT-3,10.08,1.356,39.36,60.5,93.2616,,
2025-01-10 13:50:00 GMT-3,10.04,1.352,39.3,60.5,93.3408,,
2025-01-10 13:55:00 GMT-3,9.98,1.336,39.32,60.44,93.0802,,
2025-01-10 14:00:00 GMT-3,10.26,1.27,39.52,60.78,93.5448,,
2025-01-10 14:05:00 GMT-3,10.44,1.254,39.88,61.24,94.2662,,
2025-01-10 14:10:00 GMT-3,10.56,1.26,40.16,61.54,95.0828,,
2025-01-10 14:15:00 GMT-3,10.6,1.258,40.38,61.8,95.5872,,
2025-01-10 14:20:00 GMT-3,10.7,1.266,40.52,62.02,96.0234,,
2025-01-10 14:25:00 GMT-3,10.7,1.27,40.6,62.1,96.2902,,
2025-01-10 14:30:00 GMT-3,10.7,1.272,40.66,62.22,96.5354,,
2025-01-10 14:35:00 GMT-3,10.7,1.278,40.78,62.32,96.7178,,
2025-01-10 14:40:00 GMT-3,10.7,1.296,40.78,62.3,96.8772,,
2025-01-10 14:45:00 GMT-3,10.7,1.282,40.7,62.26,96.8258,,
2025-01-10 14:50:00 GMT-3,10.7,1.264,40.66,62.2,96.6044,,
2025-01-10 14:55:00 GMT-3,10.7,1.264,40.7,62.22,96.6898,,
2025-01-10 15:00:00 GMT-3,10.7,1.264,40.66,62.2,96.643,,
2025-01-10 15:05:00 GMT-3,10.7,1.25,40.64,62.2,96.5524,,
2025-01-10 15:10:00 GMT-3,10.66,1.25,40.7,62.24,96.6158,,
2025-01-10 15:15:00 GMT-3,10.6,1.264,40.66,62.22,96.657,,
2025-01-10 15:20:00 GMT-3,10.58,1.26,40.56,62.04,96.3866,,
2025-01-10 15:25:00 GMT-3,10.1,1.27,40.16,61.3,94.0676,,
2025-01-10 15:30:00 GMT-3,9.82,1.354,39.44,60.62,93.83,,
2025-01-10 15:35:00 GMT-3,9.68,1.436,39.12,60.62,94.2222,,
2025-01-10 15:40:00 GMT-3,9.2,1.558,39.26,60.74,93.2768,,
2025-01-10 15:45:00 GMT-3,9.04,1.612,39.52,60.88,93.0072,,
2025-01-10 15:50:00 GMT-3,7.4,1.688,39.4,56.7,37.1112,,
2025-01-10 15:55:00 GMT-3,6.3,1.788,38.58,51.0,0.0,,
2025-01-10 16:30:00 GMT-3,,,,,0.0,,
2025-01-10 16:35:00 GMT-3,6.94,1.966,33.92,43.08,14.22825,,
2025-01-10 16:40:00 GMT-3,8.98,1.762,37.02,59.94,89.4204,,
2025-01-10 16:45:00 GMT-3,9.22,1.67,39.66,60.8,89.1134,,
2025-01-10 16:50:00 GMT-3,9.3,1.63,40.58,61.0,88.99425,,
2025-01-10 16:55:00 GMT-3,9.3,1.614,40.9,61.0,89.00025,,
2025-01-10 17:00:00 GMT-3,9.3,1.602,41.04,61.06,88.9518,,
2025-01-10 17:05:00 GMT-3,9.3,1.576,41.1,61.0,88.7254,,
2025-01-10 17:10:00 GMT-3,9.3,1.558,41.12,61.0,88.56325,,
2025-01-10 17:15:00 GMT-3,9.28,1.546,41.1,60.94,88.1704,,
2025-01-10 17:20:00 GMT-3,9.1,1.544,41.04,60.82,87.723,,
2025-01-10 17:25:00 GMT-3,8.875,1.565,40.725,60.3,86.2682,,
2025-01-10 17:30:00 GMT-3,8.96,1.588,40.6,60.34,87.1348,,
2025-01-10 17:35:00 GMT-3,9.12,1.586,40.76,60.72,88.04625,,
2025-01-10 17:40:00 GMT-3,9.2,1.594,40.98,60.86,88.38475,,
2025-01-10 17:45:00 GMT-3,9.2,1.608,41.14,61.0,88.9962,,
2025-01-10 17:50:00 GMT-3,9.2,1.614,41.16,61.02,89.2915,,
2025-01-10 17:55:00 GMT-3,9.24,1.61,41.26,61.14,89.6535,,
2025-01-10 18:00:00 GMT-3,9.2,1.604,41.22,61.1,89.389,,
2025-01-10 18:05:00 GMT-3,9.2,1.596,41.22,61.02,88.864,,
2025-01-10 18:10:00 GMT-3,9.2,1.588,41.16,61.0,88.7784,,
2025-01-10 18:15:00 GMT-3,9.2,1.582,41.08,60.98,88.8176,,
2025-01-10 18:20:00 GMT-3,9.2,1.58,41.06,61.0,88.7948,,
2025-01-10 18:25:00 GMT-3,9.2,1.576,41.0,61.0,88.7608,,
2025-01-10 18:30:00 GMT-3,9.14,1.57,41.02,60.92,88.5868,,
2025-01-10 18:35:00 GMT-3,9.1,1.57,40.9,60.9,88.526,,
2025-01-10 18:40:00 GMT-3,9.1,1.566,40.84,60.92,88.656,,
2025-01-10 18:45:00 GMT-3,9.1,1.568,40.84,60.9,88.6534,,
2025-01-10 18:50:00 GMT-3,9.1,1.57,40.82,60.9,88.59,,
2025-01-10 18:55:00 GMT-3,9.1,1.572,40.78,60.86,88.513,,
2025-01-10 19:00:00 GMT-3,9.1,1.578,40.72,60.84,88.4802,,
2025-01-10 19:05:00 GMT-3,9.1,1.574,40.7,60.9,88.6548,,
2025-01-10 19:10:00 GMT-3,9.1,1.578,40.7,60.9,88.83975,,
2025-01-10 19:15:00 GMT-3,9.08,1.574,40.68,60.9,88.816,,
2025-01-10 19:20:00 GMT-3,9.04,1.57,40.64,60.9,88.6952,,
2025-01-10 19:25:00 GMT-3,9.04,1.57,40.64,60.86,88.62,,
2025-01-10 19:30:00 GMT-3,9.0,1.572,40.6,60.8,88.4302,,
2025-01-10 19:35:00 GMT-3,9.0,1.572,40.54,60.8,88.4462,,
2025-01-10 19:40:00 GMT-3,9.0,1.57,40.52,60.78,88.3005,,
2025-01-10 19:45:00 GMT-3,9.0,1.568,40.5,60.82,88.35,,
2025-01-10 19:50:00 GMT-3,9.0,1.568,40.46,60.9,88.4922,,
2025-01-10 19:55:00 GMT-3,8.92,1.564,40.4,60.8,88.3386,,
2025-01-10 20:00:00 GMT-3,8.9,1.566,40.36,60.8,88.549,,
2025-01-10 20:05:00 GMT-3,8.9,1.562,40.32,60.8,88.467,,
2025-01-10 20:10:00 GMT-3,8.9,1.562,40.34,60.8,88.3398,,
2025-01-10 20:15:00 GMT-3,8.9,1.56,40.3,60.8,88.3522,,
2025-01-10 20:20:00 GMT-3,8.9,1.556,40.32,60.8,88.28575,,
2025-01-10 20:25:00 GMT-3,8.9,1.56,40.2,60.78,88.2146,,
2025-01-10 20:30:00 GMT-3,8.82,1.558,40.22,60.74,88.1484,,
2025-01-10 20:35:00 GMT-3,8.8,1.56,40.18,60.78,88.2085,,
2025-01-10 20:40:00 GMT-3,8.8,1.562,40.1,60.72,88.0844,,
2025-01-10 20:45:00 GMT-3,8.8,1.566,40.1,60.72,88.0106,,
2025-01-10 20:50:00 GMT-3,8.8,1.566,40.1,60.76,88.0776,,
2025-01-10 20:55:00 GMT-3,8.8,1.566,40.06,60.78,88.07125,,
2025-01-10 21:00:00 GMT-3,8.8,1.568,40.02,60.74,88.08,,
2025-01-10 21:05:00 GMT-3,8.74,1.566,40.02,60.8,88.1648,,
2025-01-10 21:10:00 GMT-3,8.7,1.56,40.0,60.74,87.917,,
2025-01-10 21:15:00 GMT-3,8.7,1.56,39.98,60.7,87.827,,
2025-01-10 21:20:00 GMT-3,8.7,1.56,39.9,60.7,87.67875,,
2025-01-10 21:25:00 GMT-3,8.66,1.56,39.9,60.7,87.4752,,
2025-01-10 21:30:00 GMT-3,8.6,1.556,39.88,60.68,87.341,,
2025-01-10 21:35:00 GMT-3,8.56,1.534,39.88,60.58,86.83075,,
2025-01-10 21:40:00 GMT-3,8.24,1.532,39.64,60.3,84.9916,,
2025-01-10 21:45:00 GMT-3,8.0,1.59,39.38,60.14,84.709,,
2025-01-10 21:50:00 GMT-3,7.94,1.638,39.12,60.18,84.981,,
2025-01-10 21:55:00 GMT-3,7.8,1.656,38.94,60.06,84.7276,,
2025-01-10 22:00:00 GMT-3,7.88,1.672,38.74,60.14,85.379,,
2025-01-10 22:05:00 GMT-3,8.46,1.592,39.1,60.58,87.395,,
2025-01-10 22:10:00 GMT-3,8.5,1.578,39.56,60.86,87.57,,
2025-01-10 22:15:00 GMT-3,8.58,1.582,39.76,60.96,87.92225,,
2025-01-10 22:20:00 GMT-3,8.6,1.602,39.9,61.08,88.3698,,
2025-01-10 22:25:00 GMT-3,8.6,1.596,39.94,61.1,88.4674,,
2025-01-10 22:30:00 GMT-3,8.6,1.586,40.0,61.14,88.4676,,
2025-01-10 22:35:00 GMT-3,8.6,1.572,40.04,61.2,88.4912,,
2025-01-10 22:40:00 GMT-3,8.66,1.572,40.1,61.2,88.6612,,
2025-01-10 22:45:00 GMT-3,8.7,1.584,40.08,61.26,89.0242,,
2025-01-10 22:50:00 GMT-3,8.7,1.562,40.1,61.2,88.955,,
2025-01-10 22:55:00 GMT-3,8.7,1.554,40.1,61.22,88.8282,,
2025-01-10 23:00:00 GMT-3,8.7,1.55,40.12,61.24,88.7656,,
2025-01-10 23:05:00 GMT-3,8.64,1.55,40.04,61.22,88.7122,,
2025-01-10 23:10:00 GMT-3,8.6,1.55,40.0,61.2,88.716,,
2025-01-10 23:15:00 GMT-3,8.6,1.55,40.02,61.2,88.73175,,
2025-01-10 23:20:00 GMT-3,8.6,1.548,40.0,61.2,88.7768,,
2025-01-10 23:25:00 GMT-3,8.6,1.542,40.0,61.2,88.7746,,
2025-01-10 23:30:00 GMT-3,8.6,1.546,40.0,61.24,88.8864,,
2025-01-10 23:35:00 GMT-3,8.6,1.54,40.0,61.24,88.787,,
2025-01-10 23:40:00 GMT-3,8.6,1.54,39.92,61.22,88.85875,,
2025-01-10 23:45:00 GMT-3,8.6,1.54,39.9,61.2,88.8522,,
2025-01-10 23:50:00 GMT-3,8.6,1.534,39.92,61.2,88.85025,,
2025-01-10 23:55:00 GMT-3,8.6,1.53,39.9,61.2,88.60975,,
2025-01-11 00:00:00 GMT-3,8.6,1.528,39.9,61.18,88.4736,,
2025-01-11 00:05:00 GMT-3,8.6,1.52,39.9,61.1,88.2848,,
2025-01-11 00:10:00 GMT-3,8.6,1.514,39.82,61.1,88.2776,,
2025-01-11 00:15:00 GMT-3,8.6,1.514,39.86,61.12,88.3048,,
2025-01-11 00:20:00 GMT-3,8.58,1.51,39.86,61.12,88.1762,,
2025-01-11 00:25:00 GMT-3,8.54,1.506,39.88,61.12,88.22575,,
2025-01-11 00:30:00 GMT-3,8.6,1.51,39.84,61.16,88.3086,,
2025-01-11 00:35:00 GMT-3,8.6,1.504,39.82,61.2,88.311,,
2025-01-11 00:40:00 GMT-3,8.6,1.504,39.86,61.2,88.4726,,
2025-01-11 00:45:00 GMT-3,8.6,1.502,39.84,61.22,88.4768,,
2025-01-11 00:50:00 GMT-3,8.52,1.502,39.88,61.22,88.5824,,
2025-01-11 00:55:00 GMT-3,8.52,1.502,39.84,61.2,88.7468,,
2025-01-11 01:00:00 GMT-3,8.52,1.5,39.86,61.28,88.8198,,
2025-01-11 01:05:00 GMT-3,8.5,1.5,39.82,61.3,88.8826,,
2025-01-11 01:10:00 GMT-3,8.5,1.5,39.88,61.3,88.8858,,
2025-01-11 01:15:00 GMT-3,8.5,1.498,39.88,61.3,88.972,,
2025-01-11 01:20:00 GMT-3,8.5,1.5,39.9,61.32,89.0362,,
2025-01-11 01:25:00 GMT-3,8.5,1.496,39.9,61.3,88.9975,,
2025-01-11 01:30:00 GMT-3,8.5,1.496,39.9,61.3,89.0852,,
2025-01-11 01:35:00 GMT-3,8.5,1.49,39.9,61.32,89.048,,
2025-01-11 01:40:00 GMT-3,8.5,1.49,39.9,61.3,88.9588,,
2025-01-11 01:45:00 GMT-3,8.5,1.49,39.8,61.3,88.9466,,
2025-01-11 01:50:00 GMT-3,8.5,1.486,39.86,61.3,88.9962,,
2025-01-11 01:55:00 GMT-3,8.5,1.482,39.8,61.3,88.9924,,
2025-01-11 02:00:00 GMT-3,8.5,1.482,39.82,61.3,89.06975,,
2025-01-11 02:05:00 GMT-3,8.5,1.48,39.88,61.32,89.1324,,
2025-01-11 02:10:00 GMT-3,8.5,1.48,39.84,61.4,89.3876,,
2025-01-11 02:15:00 GMT-3,8.5,1.484,39.88,61.4,89.6148,,
2025-01-11 02:20:00 GMT-3,8.5,1.48,39.9,61.4,89.5392,,
2025-01-11 02:25:00 GMT-3,8.5,1.478,39.98,61.48,89.6764,,
2025-01-11 02:30:00 GMT-3,8.5,1.48,40.0,61.5,89.8342,,
2025-01-11 02:35:00 GMT-3,8.5,1.478,40.02,61.58,89.9356,,
2025-01-11 02:40:00 GMT-3,8.6,1.47,40.06,61.6,89.9672,,
2025-01-11 02:45:00 GMT-3,8.6,1.47,40.1,61.6,90.098,,
2025-01-11 02:50:00 GMT-3,8.6,1.47,40.1,61.64,90.1145,,
2025-01-11 02:55:00 GMT-3,8.6,1.47,40.12,61.62,90.0762,,
2025-01-11 03:00:00 GMT-3,8.6,1.47,40.1,61.66,90.237,,
2025-01-11 03:05:00 GMT-3,8.6,1.472,40.1,61.7,90.3598,,
2025-01-11 03:10:00 GMT-3,8.6,1.47,40.1,61.7,90.336,,
2025-01-11 03:15:00 GMT-3,8.6,1.47,40.1,61.7,90.46225,,
2025-01-11 03:20:00 GMT-3,8.6,1.468,40.2,61.74,90.6006,,
2025-01-11 03:25:00 GMT-3,8.6,1.462,40.2,61.8,90.69625,,
2025-01-11 03:30:00 GMT-3,8.58,1.46,40.22,61.8,90.68875,,
2025-01-11 03:35:00 GMT-3,8.56,1.458,40.14,61.72,90.5845,,
2025-01-11 03:40:00 GMT-3,8.6,1.454,40.1,61.8,90.86566666666667,,
2025-01-11 03:45:00 GMT-3,8.6,1.452,40.22,61.8,90.9478,,
2025-01-11 03:50:00 GMT-3,8.6,1.452,40.24,61.9,91.1442,,
2025-01-11 03:55:00 GMT-3,8.6,1.452,40.3,61.92,91.3152,,
2025-01-11 04:00:00 GMT-3,8.6,1.454,40.3,62.0,91.5676,,
2025-01-11 04:05:00 GMT-3,8.6,1.452,40.34,62.0,91.609,,
2025-01-11 04:10:00 GMT-3,8.3,1.44,40.16,61.54,89.5514,,
2025-01-11 04:15:00 GMT-3,8.2,1.464,39.8,61.3,89.5298,,
2025-01-11 04:20:00 GMT-3,8.2,1.512,39.6,61.3,90.2002,,
2025-01-11 04:25:00 GMT-3,8.2,1.526,39.54,61.28,90.1486,,
2025-01-11 04:30:00 GMT-3,8.48,1.476,39.62,61.6,91.3516,,
2025-01-11 04:35:00 GMT-3,8.56,1.444,39.96,61.92,91.4124,,
2025-01-11 04:40:00 GMT-3,8.6,1.436,40.16,62.0,91.5856,,
2025-01-11 04:45:00 GMT-3,8.6,1.448,40.2,62.04,91.875,,
2025-01-11 04:50:00 GMT-3,8.84,1.392,40.56,67.06,115.3436,,
2025-01-11 04:55:00 GMT-3,8.9,1.37,41.14,66.96,115.4192,,
2025-01-11 05:00:00 GMT-3,8.96,1.36,41.24,66.84,115.7486,,
2025-01-11 05:05:00 GMT-3,9.0,1.368,41.2,66.78,116.24125,,
2025-01-11 05:10:00 GMT-3,9.0,1.378,41.18,66.72,116.5718,,
2025-01-11 05:15:00 GMT-3,9.0,1.392,41.06,66.7,117.0624,,
2025-01-11 05:20:00 GMT-3,9.0,1.38,41.1,66.64,116.8614,,
2025-01-11 05:25:00 GMT-3,9.0,1.372,41.04,66.64,116.6676,,
2025-01-11 05:30:00 GMT-3,9.0,1.37,41.06,66.6,116.6526,,
2025-01-11 05:35:00 GMT-3,9.0,1.37,41.02,66.6,116.5672,,
2025-01-11 05:40:00 GMT-3,9.0,1.366,41.04,66.6,116.4336,,
2025-01-11 05:45:00 GMT-3,9.0,1.368,41.02,66.6,116.4712,,
2025-01-11 05:50:00 GMT-3,9.0,1.362,41.06,66.6,116.5332,,
2025-01-11 05:55:00 GMT-3,9.0,1.36,41.04,66.6,116.3958,,
2025-01-11 06:00:00 GMT-3,9.0,1.36,41.02,66.6,116.4205,,
2025-01-11 06:05:00 GMT-3,9.0,1.356,41.04,66.6,116.4638,,
2025-01-11 06:10:00 GMT-3,9.02,1.356,41.04,66.6,116.4984,,
2025-01-11 06:15:00 GMT-3,9.1,1.352,41.1,66.6,116.5378,,
2025-01-11 06:20:00 GMT-3,9.1,1.35,41.1,66.6,116.6856,,
2025-01-11 06:25:00 GMT-3,9.1,1.35,41.06,66.6,116.793,,
2025-01-11 06:30:00 GMT-3,9.1,1.352,41.02,66.6,116.76225,,
2025-01-11 06:35:00 GMT-3,9.1,1.344,41.02,66.52,116.675,,
2025-01-11 06:40:00 GMT-3,9.1,1.342,40.98,66.5,116.6398,,
2025-01-11 06:45:00 GMT-3,9.0,1.346,40.98,66.5,116.1798,,
2025-01-11 06:50:00 GMT-3,8.68,1.396,40.54,66.18,114.759,,
2025-01-11 06:55:00 GMT-3,8.7,1.428,40.22,66.2,115.58,,
2025-01-11 07:00:00 GMT-3,8.92,1.378,40.52,66.34,115.61475,,
2025-01-11 07:05:00 GMT-3,9.0,1.362,40.76,66.44,115.7942,,
2025-01-11 07:10:00 GMT-3,9.0,1.352,40.94,66.5,116.1928,,
2025-01-11 07:15:00 GMT-3,9.04,1.35,40.96,66.5,116.309,,
2025-01-11 07:20:00 GMT-3,9.1,1.346,40.94,66.52,116.3975,,
2025-01-11 07:25:00 GMT-3,9.1,1.342,40.96,66.52,116.33525,,
2025-01-11 07:30:00 GMT-3,9.1,1.34,40.94,66.5,116.29125,,
2025-01-11 07:35:00 GMT-3,9.1,1.344,40.96,66.54,116.5606,,
2025-01-11 07:40:00 GMT-3,9.1,1.332,40.94,66.54,116.3354,,
2025-01-11 07:45:00 GMT-3,9.06,1.324,40.88,66.5,115.8386,,
2025-01-11 07:50:00 GMT-3,9.06,1.322,40.84,66.38,115.5736,,
2025-01-11 07:55:00 GMT-3,9.1,1.33,40.8,66.3,115.4954,,
2025-01-11 08:00:00 GMT-3,9.1,1.336,40.8,66.4,115.7715,,
2025-01-11 08:05:00 GMT-3,9.1,1.338,40.86,66.32,115.6102,,
2025-01-11 08:10:00 GMT-3,9.1,1.34,40.88,66.38,115.9376,,
2025-01-11 08:15:00 GMT-3,9.1,1.342,40.98,66.48,116.34275,,
2025-01-11 08:20:00 GMT-3,9.1,1.342,41.04,66.54,116.6804,,
2025-01-11 08:25:00 GMT-3,9.12,1.344,41.1,66.6,117.042,,
2025-01-11 08:30:00 GMT-3,9.2,1.332,41.1,66.56,116.8516,,
2025-01-11 08:35:00 GMT-3,9.2,1.33,41.14,66.52,116.9156,,
2025-01-11 08:40:00 GMT-3,9.2,1.326,41.08,66.5,116.9808,,
2025-01-11 08:45:00 GMT-3,9.2,1.312,41.2,66.48,116.598,,
2025-01-11 08:50:00 GMT-3,9.2,1.302,41.12,66.4,116.4012,,
2025-01-11 08:55:00 GMT-3,9.2,1.3,41.02,66.38,116.1172,,
2025-01-11 09:00:00 GMT-3,9.18,1.296,41.02,66.34,116.1404,,
2025-01-11 09:05:00 GMT-3,9.16,1.306,40.88,66.28,115.91525,,
2025-01-11 09:10:00 GMT-3,9.22,1.326,40.94,66.4,116.909,,
2025-01-11 09:15:00 GMT-3,9.3,1.346,41.08,66.5,117.5112,,
2025-01-11 09:20:00 GMT-3,9.3,1.354,41.1,66.46,117.691,,
2025-01-11 09:25:00 GMT-3,9.3,1.35,41.08,66.5,117.998,,
2025-01-11 09:30:00 GMT-3,9.3,1.344,41.04,66.48,117.876,,
2025-01-11 09:35:00 GMT-3,9.3,1.342,41.08,66.5,117.8138,,
2025-01-11 09:40:00 GMT-3,9.3,1.338,41.1,66.46,117.7804,,
2025-01-11 09:45:00 GMT-3,9.34,1.34,41.18,66.42,117.7692,,
2025-01-11 09:50:00 GMT-3,9.4,1.35,41.14,66.5,118.4352,,
2025-01-11 09:55:00 GMT-3,9.34,1.342,41.2,66.5,118.3692,,
2025-01-11 10:00:00 GMT-3,9.3,1.338,41.26,66.42,118.0332,,
2025-01-11 10:05:00 GMT-3,9.3,1.332,41.16,66.4,117.932,,
2025-01-11 10:10:00 GMT-3,9.32,1.332,41.18,66.44,117.9038,,
2025-01-11 10:15:00 GMT-3,9.42,1.342,41.26,66.56,118.0722,,
2025-01-11 10:20:00 GMT-3,9.86,1.262,41.16,66.84,119.4902,,
2025-01-11 10:25:00 GMT-3,10.06,1.198,41.0,66.92,120.1625,,
2025-01-11 10:30:00 GMT-3,10.1,1.13,41.02,66.86,119.2914,,
2025-01-11 10:35:00 GMT-3,10.08,1.076,41.12,66.62,117.9236,,
2025-01-11 10:40:00 GMT-3,9.62,1.098,40.58,65.78,114.667,,
2025-01-11 10:45:00 GMT-3,9.6,1.174,40.0,65.64,116.0054,,
2025-01-11 10:50:00 GMT-3,9.68,1.238,39.86,65.94,118.16675,,
2025-01-11 10:55:00 GMT-3,9.8,1.29,40.02,66.24,119.96375,,
2025-01-11 11:00:00 GMT-3,10.04,1.238,40.32,66.64,120.8084,,
2025-01-11 11:05:00 GMT-3,10.3,1.208,41.1,67.48,121.9988,,
2025-01-11 11:10:00 GMT-3,10.4,1.204,41.76,67.96,122.8202,,
2025-01-11 11:15:00 GMT-3,10.24,1.218,42.08,67.84,121.8256,,
2025-01-11 11:20:00 GMT-3,10.08,1.218,41.62,67.08,120.438,,
2025-01-11 11:25:00 GMT-3,10.38,1.262,41.52,67.6,123.6758,,
2025-01-11 11:30:00 GMT-3,10.52,1.252,42.1,68.28,124.5134,,
2025-01-11 11:35:00 GMT-3,10.6,1.264,42.56,68.58,125.3654,,
2025-01-11 11:40:00 GMT-3,10.62,1.278,42.84,68.8,125.8974,,
2025-01-11 11:45:00 GMT-3,10.7,1.306,42.94,68.88,126.9502,,
2025-01-11 11:50:00 GMT-3,10.7,1.276,43.18,69.0,126.3428,,
2025-01-11 11:55:00 GMT-3,10.7,1.264,43.3,69.0,125.9925,,
2025-01-11 12:00:00 GMT-3,10.7,1.262,43.34,68.98,125.9125,,
2025-01-11 12:05:00 GMT-3,10.7,1.242,43.34,68.9,125.5515,,
2025-01-11 12:10:00 GMT-3,10.7,1.226,43.32,68.7,125.088,,
2025-01-11 12:15:00 GMT-3,10.7,1.206,43.34,68.68,125.0182,,
2025-01-11 12:20:00 GMT-3,10.8,1.194,43.5,68.74,125.12625,,
2025-01-11 12:25:00 GMT-3,10.8,1.184,43.72,68.8,125.2312,,
2025-01-11 12:30:00 GMT-3,10.9,1.18,43.86,68.9,125.3254,,
2025-01-11 12:35:00 GMT-3,10.9,1.172,43.9,68.9,125.2498,,
2025-01-11 12:40:00 GMT-3,10.9,1.174,43.98,68.88,125.353,,
2025-01-11 12:45:00 GMT-3,10.9,1.176,44.0,68.9,125.544,,
2025-01-11 12:50:00 GMT-3,10.86,1.174,43.98,68.88,125.2508,,
2025-01-11 12:55:00 GMT-3,10.8,1.174,43.9,68.82,125.02,,
2025-01-11 13:00:00 GMT-3,10.8,1.178,43.88,68.8,125.2155,,
2025-01-11 13:05:00 GMT-3,10.88,1.174,43.9,68.86,125.3254,,
2025-01-11 13:10:00 GMT-3,10.9,1.172,44.0,68.98,125.50075,,
2025-01-11 13:15:00 GMT-3,10.9,1.17,44.1,69.0,125.4668,,
2025-01-11 13:20:00 GMT-3,10.9,1.168,43.98,68.82,125.24275,,
2025-01-11 13:25:00 GMT-3,10.9,1.168,43.92,68.84,125.2416,,
2025-01-11 13:30:00 GMT-3,10.88,1.164,43.94,68.8,124.9978,,
2025-01-11 13:35:00 GMT-3,10.86,1.164,43.9,68.78,124.874,,
2025-01-11 13:40:00 GMT-3,10.9,1.162,43.88,68.78,124.91,,
2025-01-11 13:45:00 GMT-3,10.9,1.17,43.96,68.92,125.2708,,
2025-01-11 13:50:00 GMT-3,10.9,1.174,44.06,68.98,125.6215,,
2025-01-11 13:55:00 GMT-3,10.9,1.166,44.1,69.0,125.6064,,
2025-01-11 14:00:00 GMT-3,10.92,1.164,44.12,69.02,125.7834,,
2025-01-11 14:05:00 GMT-3,11.0,1.148,44.2,69.02,125.23825,,
2025-01-11 14:10:00 GMT-3,10.9,1.16,44.28,67.58,119.1354,,
2025-01-11 14:15:00 GMT-3,10.08,1.312,42.92,62.52,98.0234,,
2025-01-11 14:20:00 GMT-3,9.88,1.426,40.98,61.52,98.3864,,
2025-01-11 14:25:00 GMT-3,9.8,1.486,39.92,61.3,98.8442,,
2025-01-11 14:30:00 GMT-3,9.8,1.502,39.62,61.38,98.9976,,
2025-01-11 14:35:00 GMT-3,10.0,1.42,39.7,61.6,99.1478,,
2025-01-11 14:40:00 GMT-3,10.3,1.378,40.24,62.48,100.8946,,
2025-01-11 14:45:00 GMT-3,10.42,1.342,40.82,62.96,101.2974,,
2025-01-11 14:50:00 GMT-3,10.5,1.324,41.28,63.14,101.375,,
2025-01-11 14:55:00 GMT-3,10.5,1.314,41.46,63.28,101.5805,,
2025-01-11 15:00:00 GMT-3,10.5,1.3,41.56,63.38,101.848,,
2025-01-11 15:05:00 GMT-3,10.6,1.292,41.7,63.54,102.0904,,
2025-01-11 15:10:00 GMT-3,10.6,1.284,41.86,63.64,102.2896,,
2025-01-11 15:15:00 GMT-3,10.6,1.284,41.98,63.76,102.5222,,
2025-01-11 15:20:00 GMT-3,10.66,1.302,42.08,63.88,103.10766666666666,,
2025-01-11 15:25:00 GMT-3,10.7,1.28,42.14,63.94,103.202,,
2025-01-11 15:30:00 GMT-3,10.64,1.266,42.34,64.08,103.18,,
2025-01-11 15:35:00 GMT-3,10.18,1.368,42.06,63.22,102.1052,,
2025-01-11 15:40:00 GMT-3,8.34,1.424,41.24,56.86,40.5418,,
2025-01-11 15:45:00 GMT-3,7.18,1.514,40.26,51.6,0.0,,
2025-01-11 15:50:00 GMT-3,7.14,1.55,39.32,49.68,0.0,,
2025-01-11 15:55:00 GMT-3,7.1,1.584,38.56,48.6,0.0,,
2025-01-11 16:00:00 GMT-3,7.1,1.616,37.9,47.24,0.0,,
2025-01-11 16:05:00 GMT-3,7.1,1.65,37.34,45.82,0.0,,
2025-01-11 16:10:00 GMT-3,7.1,1.68,36.8,44.34,0.0,,
2025-01-11 16:15:00 GMT-3,7.18,1.712,36.42,42.56,0.0,,
2025-01-11 16:20:00 GMT-3,7.1,1.742,36.06,40.7,0.0,,
2025-01-11 16:25:00 GMT-3,7.1,1.772,35.76,39.56,0.0,,
2025-01-11 16:30:00 GMT-3,7.1,1.798,35.44,38.82,0.0,,
2025-01-11 16:35:00 GMT-3,7.1,1.828,35.06,38.24,0.0,,
2025-01-11 16:40:00 GMT-3,7.1,1.8466666666666667,34.8,37.8,0.0,,
2025-01-11 17:10:00 GMT-3,,,,,0.0,,
2025-01-11 17:15:00 GMT-3,8.72,1.922,34.34,49.7,55.7822,,
2025-01-11 17:20:00 GMT-3,10.44,1.59,39.2,61.02,93.3588,,
2025-01-11 17:25:00 GMT-3,10.82,1.464,40.78,61.62,93.76,,
2025-01-11 17:30:00 GMT-3,10.94,1.434,41.4,62.1,93.9262,,
2025-01-11 17:35:00 GMT-3,11.0,1.41,41.84,62.32,93.846,,
2025-01-11 17:40:00 GMT-3,11.0,1.372,42.18,62.5,93.6856,,
2025-01-11 17:45:00 GMT-3,11.0,1.33,42.34,62.52,93.1726,,
2025-01-11 17:50:00 GMT-3,11.0,1.31,42.4,62.5,92.8576,,
2025-01-11 17:55:00 GMT-3,11.0,1.312,42.4,62.5,92.8534,,
2025-01-11 18:00:00 GMT-3,10.56,1.324,42.02,61.74,91.0992,,
2025-01-11 18:05:00 GMT-3,10.56,1.36,41.36,61.2,91.105,,
2025-01-11 18:10:00 GMT-3,10.86,1.354,41.46,61.86,92.808,,
2025-01-11 18:15:00 GMT-3,10.98,1.372,41.94,62.32,93.597,,
2025-01-11 18:20:00 GMT-3,11.0,1.38,42.28,62.52,94.071,,
2025-01-11 18:25:00 GMT-3,11.08,1.378,42.48,62.64,94.2206,,
2025-01-11 18:30:00 GMT-3,11.1,1.372,42.6,62.74,94.335,,
2025-01-11 18:35:00 GMT-3,11.1,1.364,42.68,62.78,94.2442,,
2025-01-11 18:40:00 GMT-3,11.1,1.348,42.74,62.76,93.9764,,
2025-01-11 18:45:00 GMT-3,11.04,1.338,42.8,62.72,93.876,,
2025-01-11 18:50:00 GMT-3,11.0,1.336,42.76,62.7,93.7324,,
2025-01-11 18:55:00 GMT-3,11.0,1.334,42.68,62.68,93.7004,,
2025-01-11 19:00:00 GMT-3,11.0,1.332,42.6,62.6,93.7124,,
2025-01-11 19:05:00 GMT-3,10.96,1.328,42.52,62.58,93.6356,,
2025-01-11 19:10:00 GMT-3,10.9,1.306,42.44,62.48,93.1282,,
2025-01-11 19:15:00 GMT-3,10.88,1.3,42.32,62.34,92.7258,,
2025-01-11 19:20:00 GMT-3,10.86,1.316,42.18,62.24,92.7798,,
2025-01-11 19:25:00 GMT-3,10.9,1.322,42.1,62.2,92.826,,
2025-01-11 19:30:00 GMT-3,10.9,1.332,42.1,62.2,93.086,,
2025-01-11 19:35:00 GMT-3,10.88,1.334,42.1,62.22,93.0796,,
2025-01-11 19:40:00 GMT-3,10.82,1.332,42.0,62.2,93.0344,,
2025-01-11 19:45:00 GMT-3,10.8,1.328,41.94,62.18,93.0204,,
2025-01-11 19:50:00 GMT-3,10.8,1.324,41.88,62.06,92.679,,
2025-01-11 19:55:00 GMT-3,10.78,1.314,41.78,61.96,92.361,,
2025-01-11 20:00:00 GMT-3,10.7,1.31,41.62,61.86,92.1272,,
2025-01-11 20:05:00 GMT-3,10.7,1.31,41.52,61.9,92.5764,,
2025-01-11 20:10:00 GMT-3,10.7,1.31,41.5,61.92,92.7888,,
2025-01-11 20:15:00 GMT-3,10.7,1.31,41.48,61.9,92.636,,
2025-01-11 20:20:00 GMT-3,10.7,1.304,41.44,61.8,92.5132,,
2025-01-11 20:25:00 GMT-3,10.68,1.298,41.36,61.76,92.351,,
2025-01-11 20:30:00 GMT-3,10.6,1.292,41.2,61.64,92.198,,
2025-01-11 20:35:00 GMT-3,10.6,1.296,41.16,61.64,92.1706,,
2025-01-11 20:40:00 GMT-3,10.6,1.294,41.1,61.6,92.1192,,
2025-01-11 20:45:00 GMT-3,10.6,1.294,41.08,61.6,92.1104,,
2025-01-11 20:50:00 GMT-3,10.6,1.29,41.02,61.58,92.1606,,
2025-01-11 20:55:00 GMT-3,10.6,1.292,40.88,61.5,92.213,,
2025-01-11 21:00:00 GMT-3,10.6,1.296,40.8,61.48,92.4434,,
2025-01-11 21:05:00 GMT-3,10.52,1.264,40.76,61.48,92.2348,,
2025-01-11 21:10:00 GMT-3,10.5,1.264,40.64,61.42,92.0368,,
2025-01-11 21:15:00 GMT-3,10.5,1.27,40.6,61.38,92.058,,
2025-01-11 21:20:00 GMT-3,10.5,1.268,40.54,61.32,91.908,,
2025-01-11 21:25:00 GMT-3,10.5,1.274,40.5,61.3,91.9858,,
2025-01-11 21:30:00 GMT-3,10.5,1.292,40.42,61.3,92.2764,,
2025-01-11 21:35:00 GMT-3,10.5,1.294,40.4,61.3,92.401,,
2025-01-11 21:40:00 GMT-3,10.5,1.272,40.4,61.3,92.0742,,
2025-01-11 21:45:00 GMT-3,10.5,1.276,40.4,61.26,92.0878,,
2025-01-11 21:50:00 GMT-3,10.5,1.272,40.4,61.26,92.057,,
2025-01-11 21:55:00 GMT-3,10.26,1.3,40.32,61.06,91.6302,,
2025-01-11 22:00:00 GMT-3,9.88,1.416,39.78,60.14,91.2,,
2025-01-11 22:05:00 GMT-3,9.74,1.454,39.26,59.86,90.9966,,
2025-01-11 22:10:00 GMT-3,9.68,1.446,39.14,59.8,90.5906,,
2025-01-11 22:15:00 GMT-3,9.26,1.442,39.18,59.58,88.5584,,
2025-01-11 22:20:00 GMT-3,8.8,1.488,39.34,59.46,86.5422,,
2025-01-11 22:25:00 GMT-3,8.56,1.538,39.5,59.64,85.6832,,
2025-01-11 22:30:00 GMT-3,8.36,1.572,39.6,59.72,84.8766,,
2025-01-11 22:35:00 GMT-3,8.34,1.598,39.6,59.84,85.0104,,
2025-01-11 22:40:00 GMT-3,8.86,1.53,40.02,60.3,86.9776,,
2025-01-11 22:45:00 GMT-3,9.2,1.522,40.6,60.82,88.6,,
2025-01-11 22:50:00 GMT-3,9.36,1.538,40.92,61.04,89.8102,,
2025-01-11 22:55:00 GMT-3,9.46,1.534,41.0,61.1,90.2922,,
2025-01-11 23:00:00 GMT-3,9.5,1.522,41.04,61.1,90.1482,,
2025-01-11 23:05:00 GMT-3,9.5,1.504,41.06,61.1,90.0,,
2025-01-11 23:10:00 GMT-3,9.5,1.492,41.02,61.1,89.8894,,
2025-01-11 23:15:00 GMT-3,9.5,1.482,41.0,61.1,89.8204,,
2025-01-11 23:20:00 GMT-3,9.5,1.498,40.94,61.12,90.2072,,
2025-01-11 23:25:00 GMT-3,9.5,1.488,40.98,61.1,90.0532,,
2025-01-11 23:30:00 GMT-3,9.5,1.476,41.0,61.1,89.9898,,
2025-01-11 23:35:00 GMT-3,9.5,1.474,40.98,61.1,90.0178,,
2025-01-11 23:40:00 GMT-3,9.5,1.47,40.9,61.08,89.9732,,
2025-01-11 23:45:00 GMT-3,9.48,1.468,40.9,61.08,89.9098,,
2025-01-11 23:50:00 GMT-3,9.4,1.472,40.86,61.02,89.9484,,
2025-01-11 23:55:00 GMT-3,9.4,1.472,40.84,61.02,90.01,,
2025-01-12 00:00:00 GMT-3,9.4,1.47,40.8,61.02,89.8034,,
2025-01-12 00:05:00 GMT-3,9.4,1.474,40.78,61.0,89.918,,
2025-01-12 00:10:00 GMT-3,9.4,1.48,40.72,61.0,89.976,,
2025-01-12 00:15:00 GMT-3,9.4,1.48,40.7,61.0,90.0224,,
2025-01-12 00:20:00 GMT-3,9.4,1.478,40.7,61.0,90.0198,,
2025-01-12 00:25:00 GMT-3,9.4,1.476,40.66,61.0,90.102,,
2025-01-12 00:30:00 GMT-3,9.4,1.474,40.64,61.0,90.1162,,
2025-01-12 00:35:00 GMT-3,9.4,1.47,40.62,61.0,90.109,,
2025-01-12 00:40:00 GMT-3,9.4,1.47,40.62,61.0,90.031,,
2025-01-12 00:45:00 GMT-3,9.4,1.472,40.62,61.0,89.9722,,
2025-01-12 00:50:00 GMT-3,9.4,1.47,40.62,61.0,89.891,,
2025-01-12 00:55:00 GMT-3,9.4,1.472,40.62,61.0,90.0548,,
2025-01-12 01:00:00 GMT-3,9.4,1.47,40.6,61.02,90.031,,
2025-01-12 01:05:00 GMT-3,9.4,1.468,40.6,61.06,90.1046,,
2025-01-12 01:10:00 GMT-3,9.4,1.466,40.6,61.06,90.0784,,
2025-01-12 01:15:00 GMT-3,9.4,1.462,40.6,61.0,90.0636,,
2025-01-12 01:20:00 GMT-3,9.4,1.462,40.58,61.06,90.0796,,
2025-01-12 01:25:00 GMT-3,9.4,1.46,40.56,61.08,90.0908,,
2025-01-12 01:30:00 GMT-3,9.4,1.46,40.58,61.1,90.153,,
2025-01-12 01:35:00 GMT-3,9.4,1.46,40.6,61.1,90.3028,,
2025-01-12 01:40:00 GMT-3,9.4,1.46,40.6,61.1,90.4132,,
2025-01-12 01:45:00 GMT-3,9.4,1.46,40.64,61.2,90.4798,,
2025-01-12 01:50:00 GMT-3,9.4,1.46,40.66,61.18,90.4944,,
2025-01-12 01:55:00 GMT-3,9.4,1.46,40.6,61.18,90.5194,,
2025-01-12 02:00:00 GMT-3,9.4,1.46,40.6,61.14,90.541,,
2025-01-12 02:05:00 GMT-3,9.4,1.462,40.6,61.2,90.5676,,
2025-01-12 02:10:00 GMT-3,9.36,1.46,40.6,61.2,90.7038,,
2025-01-12 02:15:00 GMT-3,9.32,1.462,40.6,61.22,90.7992,,
2025-01-12 02:20:00 GMT-3,9.3,1.46,40.54,61.26,90.8422,,
2025-01-12 02:25:00 GMT-3,9.3,1.46,40.58,61.28,90.899,,
2025-01-12 02:30:00 GMT-3,9.3,1.46,40.6,61.28,90.9366,,
2025-01-12 02:35:00 GMT-3,9.3,1.458,40.54,61.28,91.0038,,
2025-01-12 02:40:00 GMT-3,9.3,1.458,40.5,61.3,91.1036,,
2025-01-12 02:45:00 GMT-3,9.3,1.458,40.56,61.34,91.1082,,
2025-01-12 02:50:00 GMT-3,9.3,1.45,40.5,61.3,91.1174,,
2025-01-12 02:55:00 GMT-3,9.3,1.456,40.5,61.38,91.1712,,
2025-01-12 03:00:00 GMT-3,9.3,1.45,40.48,61.38,91.1122,,
2025-01-12 03:05:00 GMT-3,9.3,1.45,40.48,61.38,91.0776,,
2025-01-12 03:10:00 GMT-3,9.3,1.452,40.5,61.4,91.1278,,
2025-01-12 03:15:00 GMT-3,9.3,1.454,40.44,61.4,91.2416,,
2025-01-12 03:20:00 GMT-3,9.3,1.448,40.5,61.4,91.1102,,
2025-01-12 03:25:00 GMT-3,9.3,1.446,40.42,61.4,91.0498,,
2025-01-12 03:30:00 GMT-3,9.24,1.448,40.44,61.4,91.0336,,
2025-01-12 03:35:00 GMT-3,9.22,1.442,40.42,61.36,91.0168,,
2025-01-12 03:40:00 GMT-3,9.2,1.442,40.38,61.38,91.0558,,
2025-01-12 03:45:00 GMT-3,9.2,1.448,40.36,61.4,91.183,,
2025-01-12 03:50:00 GMT-3,9.2,1.45,40.4,61.4,91.4016,,
2025-01-12 03:55:00 GMT-3,9.2,1.45,40.4,61.44,91.5068,,
2025-01-12 04:00:00 GMT-3,9.2,1.45,40.4,61.48,91.6248,,
2025-01-12 04:05:00 GMT-3,9.2,1.458,40.42,61.5,91.7504,,
2025-01-12 04:10:00 GMT-3,9.2,1.454,40.3,61.46,91.5738,,
2025-01-12 04:15:00 GMT-3,9.2,1.45,40.32,61.52,91.7364,,
2025-01-12 04:20:00 GMT-3,9.2,1.45,40.4,61.6,91.8482,,
2025-01-12 04:25:00 GMT-3,9.26,1.448,40.4,61.6,91.8472,,
2025-01-12 04:30:00 GMT-3,9.26,1.444,40.42,61.6,91.8932,,
2025-01-12 04:35:00 GMT-3,9.22,1.44,40.4,61.6,91.8982,,
2025-01-12 04:40:00 GMT-3,9.2,1.432,40.42,61.6,91.8588,,
2025-01-12 04:45:00 GMT-3,8.88,1.428,40.22,61.26,90.2044,,
2025-01-12 04:50:00 GMT-3,8.8,1.438,39.9,61.0,89.456,,
2025-01-12 04:55:00 GMT-3,8.78,1.498,39.74,61.1,90.1904,,
2025-01-12 05:00:00 GMT-3,8.7,1.508,39.68,61.06,90.2002,,
2025-01-12 05:05:00 GMT-3,8.84,1.47,39.72,61.18,90.359,,
2025-01-12 05:10:00 GMT-3,9.04,1.428,40.08,61.56,91.0412,,
2025-01-12 05:15:00 GMT-3,9.1,1.414,40.32,61.72,91.4264,,
2025-01-12 05:20:00 GMT-3,9.16,1.426,40.4,61.82,91.8772,,
2025-01-12 05:25:00 GMT-3,9.2,1.438,40.48,61.88,92.3126,,
2025-01-12 05:30:00 GMT-3,9.2,1.452,40.54,61.98,92.784,,
2025-01-12 05:35:00 GMT-3,9.24,1.46,40.5,61.98,93.0294,,
2025-01-12 05:40:00 GMT-3,9.3,1.46,40.52,62.0,93.202,,
2025-01-12 05:45:00 GMT-3,9.3,1.454,40.5,62.02,93.3138,,
2025-01-12 05:50:00 GMT-3,9.3,1.474,40.5,62.1,93.599,,
2025-01-12 05:55:00 GMT-3,9.3,1.456,40.52,62.08,93.5138,,
2025-01-12 06:00:00 GMT-3,9.3,1.45,40.5,62.0,93.3284,,
2025-01-12 06:05:00 GMT-3,9.22,1.446,40.5,62.0,93.2854,,
2025-01-12 06:10:00 GMT-3,9.2,1.442,40.38,62.0,93.3522,,
2025-01-12 06:15:00 GMT-3,9.2,1.44,40.4,62.02,93.3828,,
2025-01-12 06:20:00 GMT-3,9.2,1.44,40.32,62.0,93.4062,,
2025-01-12 06:25:00 GMT-3,9.2,1.438,40.38,62.1,93.4722,,
2025-01-12 06:30:00 GMT-3,9.2,1.438,40.4,62.1,93.5586,,
2025-01-12 06:35:00 GMT-3,9.2,1.436,40.36,62.1,93.6292,,
2025-01-12 06:40:00 GMT-3,9.2,1.432,40.34,62.1,93.59,,
2025-01-12 06:45:00 GMT-3,9.2,1.43,40.3,62.08,93.5438,,
2025-01-12 06:50:00 GMT-3,9.2,1.43,40.28,62.1,93.669,,
2025-01-12 06:55:00 GMT-3,9.2,1.438,40.3,62.1,93.7874,,
2025-01-12 07:00:00 GMT-3,9.2,1.436,40.28,62.1,93.6026,,
2025-01-12 07:05:00 GMT-3,9.2,1.436,40.36,62.14,93.8996,,
2025-01-12 07:10:00 GMT-3,9.2,1.432,40.34,62.2,93.9284,,
2025-01-12 07:15:00 GMT-3,9.22,1.43,40.38,62.2,94.0408,,
2025-01-12 07:20:00 GMT-3,9.28,1.432,40.42,62.2,94.2176,,
2025-01-12 07:25:00 GMT-3,9.12,1.42,40.18,61.94,93.291,,
2025-01-12 07:30:00 GMT-3,9.46,1.368,40.3,62.42,94.8404,,
2025-01-12 07:35:00 GMT-3,9.86,1.27,40.7,62.7,96.3292,,
2025-01-12 07:40:00 GMT-3,9.98,1.226,40.5,62.64,96.639,,
2025-01-12 07:45:00 GMT-3,10.0,1.21,40.4,62.6,96.9858,,
2025-01-12 07:50:00 GMT-3,10.1,1.242,40.26,62.66,97.741,,
2025-01-12 07:55:00 GMT-3,10.1,1.258,40.2,62.7,98.234,,
2025-01-12 08:00:00 GMT-3,10.18,1.268,40.18,62.7,98.6266,,
2025-01-12 08:05:00 GMT-3,10.2,1.28,40.12,62.74,99.186,,
2025-01-12 08:10:00 GMT-3,10.2,1.266,40.1,62.86,99.594,,
2025-01-12 08:15:00 GMT-3,10.2,1.254,40.1,62.82,99.5672,,
2025-01-12 08:20:00 GMT-3,10.2,1.25,40.1,62.88,99.8394,,
2025-01-12 08:25:00 GMT-3,10.26,1.254,40.1,62.98,100.153,,
