Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-01-12 08:30:00 GMT-3,10.3,1.258,40.12,63.02,100.4688,,
2025-01-12 08:35:00 GMT-3,10.3,1.254,40.12,63.0,100.5358,,
2025-01-12 08:40:00 GMT-3,10.3,1.254,40.1,63.0,100.7162,,
2025-01-12 08:45:00 GMT-3,10.3,1.25,40.2,63.0,100.8266,,
2025-01-12 08:50:00 GMT-3,10.3,1.256,40.18,63.06,101.1668,,
2025-01-12 08:55:00 GMT-3,10.4,1.252,40.24,63.18,101.6656,,
2025-01-12 09:00:00 GMT-3,10.4,1.25,40.3,63.24,101.7158,,
2025-01-12 09:05:00 GMT-3,10.4,1.248,40.38,63.26,101.7436,,
2025-01-12 09:10:00 GMT-3,10.4,1.242,40.48,63.4,101.9308,,
2025-01-12 09:15:00 GMT-3,10.4,1.234,40.5,63.48,102.2976,,
2025-01-12 09:20:00 GMT-3,10.38,1.218,40.6,63.44,102.0734,,
2025-01-12 09:25:00 GMT-3,10.3,1.204,40.6,63.36,101.7988,,
2025-01-12 09:30:00 GMT-3,10.3,1.2,40.62,63.38,101.8114,,
2025-01-12 09:35:00 GMT-3,10.34,1.194,40.6,63.4,101.8592,,
2025-01-12 09:40:00 GMT-3,10.28,1.19,40.56,63.14,101.456,,
2025-01-12 09:45:00 GMT-3,10.38,1.214,40.52,63.34,102.4958,,
2025-01-12 09:50:00 GMT-3,10.44,1.234,40.78,63.62,103.5274,,
2025-01-12 09:55:00 GMT-3,10.5,1.24,40.96,63.84,104.1814,,
2025-01-12 10:00:00 GMT-3,10.58,1.244,41.16,64.06,104.8462,,
2025-01-12 10:05:00 GMT-3,10.6,1.236,41.36,64.22,105.261,,
2025-01-12 10:10:00 GMT-3,10.6,1.236,41.58,64.34,105.5122,,
2025-01-12 10:15:00 GMT-3,10.6,1.23,41.68,64.42,105.6334,,
2025-01-12 10:20:00 GMT-3,10.6,1.23,41.74,64.44,105.8238,,
2025-01-12 10:25:00 GMT-3,10.66,1.256,41.82,64.58,106.5826,,
2025-01-12 10:30:00 GMT-3,10.68,1.238,41.98,64.7,106.6678,,
2025-01-12 10:35:00 GMT-3,10.7,1.232,42.02,64.76,106.9148,,
2025-01-12 10:40:00 GMT-3,10.7,1.224,42.12,64.9,107.4734,,
2025-01-12 10:45:00 GMT-3,10.7,1.208,42.28,65.0,107.315,,
2025-01-12 10:50:00 GMT-3,10.7,1.208,42.32,65.0,107.5876,,
2025-01-12 10:55:00 GMT-3,10.7,1.208,42.4,65.06,107.829,,
2025-01-12 11:00:00 GMT-3,10.7,1.218,42.4,65.1,108.2276,,
2025-01-12 11:05:00 GMT-3,10.66,1.216,42.4,65.14,108.3824,,
2025-01-12 11:10:00 GMT-3,10.6,1.214,42.38,65.14,108.6032,,
2025-01-12 11:15:00 GMT-3,10.22,1.224,42.04,64.48,106.3476,,
2025-01-12 11:20:00 GMT-3,10.0,1.264,41.16,63.74,105.9846,,
2025-01-12 11:25:00 GMT-3,10.0,1.278,40.76,63.68,106.4884,,
2025-01-12 11:30:00 GMT-3,10.0,1.28,40.6,63.7,106.8966,,
2025-01-12 11:35:00 GMT-3,10.14,1.234,40.64,63.8,107.0104,,
2025-01-12 11:40:00 GMT-3,10.36,1.164,41.16,64.48,107.7334,,
2025-01-12 11:45:00 GMT-3,10.42,1.156,41.68,64.84,108.3174,,
2025-01-12 11:50:00 GMT-3,10.28,1.146,41.9,64.82,107.7284,,
2025-01-12 11:55:00 GMT-3,10.0,1.142,41.4,63.94,105.7688,,
2025-01-12 12:00:00 GMT-3,10.26,1.196,41.12,64.32,108.3856,,
2025-01-12 12:05:00 GMT-3,10.46,1.204,41.6,65.12,110.4976,,
2025-01-12 12:10:00 GMT-3,10.58,1.232,42.08,65.56,111.9798,,
2025-01-12 12:15:00 GMT-3,10.6,1.244,42.4,65.84,112.7496,,
2025-01-12 12:20:00 GMT-3,10.68,1.272,42.6,66.06,113.8866,,
2025-01-12 12:25:00 GMT-3,10.7,1.254,42.76,66.26,114.213,,
2025-01-12 12:30:00 GMT-3,10.7,1.236,42.94,66.38,114.4596,,
2025-01-12 12:35:00 GMT-3,10.7,1.22,43.1,66.56,114.7846,,
2025-01-12 12:40:00 GMT-3,10.76,1.222,43.2,66.68,115.3918,,
2025-01-12 12:45:00 GMT-3,10.8,1.216,43.3,66.84,115.866,,
2025-01-12 12:50:00 GMT-3,10.8,1.208,43.48,67.0,116.3674,,
2025-01-12 12:55:00 GMT-3,10.8,1.2,43.6,67.1,116.5624,,
2025-01-12 13:00:00 GMT-3,10.8,1.2,43.66,67.2,116.835,,
2025-01-12 13:05:00 GMT-3,10.82,1.2,43.7,67.26,117.3134,,
2025-01-12 13:10:00 GMT-3,10.9,1.2,43.8,67.46,118.1396,,
2025-01-12 13:15:00 GMT-3,10.9,1.2,43.96,67.62,118.766,,
2025-01-12 13:20:00 GMT-3,10.9,1.2,44.04,67.58,119.0146,,
2025-01-12 13:25:00 GMT-3,10.9,1.2,44.0,67.7,119.4192,,
2025-01-12 13:30:00 GMT-3,10.9,1.198,44.1,67.72,119.8286,,
2025-01-12 13:35:00 GMT-3,10.9,1.198,44.1,67.78,120.2814,,
2025-01-12 13:40:00 GMT-3,10.9,1.198,44.1,67.92,120.9016,,
2025-01-12 13:45:00 GMT-3,10.9,1.19,44.26,68.06,121.3938,,
2025-01-12 13:50:00 GMT-3,10.9,1.19,44.32,68.14,121.8226,,
2025-01-12 13:55:00 GMT-3,11.0,1.192,44.4,68.32,122.5108,,
2025-01-12 14:00:00 GMT-3,11.02,1.19,44.56,68.56,123.2542,,
2025-01-12 14:05:00 GMT-3,11.0,1.188,44.68,68.6,123.6952,,
2025-01-12 14:10:00 GMT-3,11.08,1.19,44.8,68.68,124.0944,,
2025-01-12 14:15:00 GMT-3,11.1,1.188,44.8,68.8,124.7014,,
2025-01-12 14:20:00 GMT-3,11.1,1.19,44.9,68.86,125.2352,,
2025-01-12 14:25:00 GMT-3,11.1,1.184,44.92,69.0,125.8414,,
2025-01-12 14:30:00 GMT-3,11.1,1.184,45.02,69.14,126.2926,,
2025-01-12 14:35:00 GMT-3,11.2,1.186,45.12,69.26,126.8736,,
2025-01-12 14:40:00 GMT-3,11.2,1.182,45.24,69.4,127.2156,,
2025-01-12 14:45:00 GMT-3,10.92,1.246,44.78,64.38,99.4714,,
2025-01-12 14:50:00 GMT-3,10.28,1.352,43.02,61.42,91.3268,,
2025-01-12 14:55:00 GMT-3,10.02,1.43,41.34,60.14,90.7302,,
2025-01-12 15:00:00 GMT-3,9.9,1.466,40.28,59.7,90.9058,,
2025-01-12 15:05:00 GMT-3,9.9,1.484,39.84,59.64,90.9378,,
2025-01-12 15:10:00 GMT-3,9.98,1.43,39.76,59.78,90.9284,,
2025-01-12 15:15:00 GMT-3,10.4,1.388,40.2,60.7,92.41,,
2025-01-12 15:20:00 GMT-3,10.54,1.344,40.84,61.22,92.6734,,
2025-01-12 15:25:00 GMT-3,10.6,1.32,41.26,61.5,92.6782,,
2025-01-12 15:30:00 GMT-3,10.6,1.308,41.48,61.6,92.5144,,
2025-01-12 15:35:00 GMT-3,10.6,1.294,41.5,61.6,92.3766,,
2025-01-12 15:40:00 GMT-3,10.6,1.286,41.54,61.64,92.3528,,
2025-01-12 15:45:00 GMT-3,10.6,1.282,41.56,61.7,92.5056,,
2025-01-12 15:50:00 GMT-3,10.6,1.284,41.58,61.72,92.4856,,
2025-01-12 15:55:00 GMT-3,10.66,1.328,41.56,61.8,93.0976,,
2025-01-12 16:00:00 GMT-3,10.7,1.316,41.66,61.88,93.2798,,
2025-01-12 16:05:00 GMT-3,10.7,1.284,41.7,61.9,93.0262,,
2025-01-12 16:10:00 GMT-3,10.7,1.264,41.8,61.98,92.8946,,
2025-01-12 16:15:00 GMT-3,10.7,1.262,41.8,62.0,92.9092,,
2025-01-12 16:20:00 GMT-3,10.32,1.288,41.62,61.32,91.4796,,
2025-01-12 16:25:00 GMT-3,10.22,1.348,40.84,60.62,91.3376,,
2025-01-12 16:30:00 GMT-3,10.62,1.354,40.78,61.36,93.6488,,
2025-01-12 16:35:00 GMT-3,10.76,1.356,41.48,62.06,94.4846,,
2025-01-12 16:40:00 GMT-3,10.82,1.358,41.94,62.38,94.9478,,
2025-01-12 16:45:00 GMT-3,10.9,1.35,42.2,62.54,95.1754,,
2025-01-12 16:50:00 GMT-3,10.9,1.338,42.32,62.66,95.0726,,
2025-01-12 16:55:00 GMT-3,10.9,1.33,42.4,62.7,95.115,,
2025-01-12 17:00:00 GMT-3,10.9,1.322,42.5,62.72,95.018,,
2025-01-12 17:05:00 GMT-3,10.9,1.314,42.54,62.74,94.9156,,
2025-01-12 17:10:00 GMT-3,10.9,1.31,42.6,62.8,94.92,,
2025-01-12 17:15:00 GMT-3,10.92,1.31,42.64,62.82,94.9828,,
2025-01-12 17:20:00 GMT-3,11.0,1.302,42.72,62.94,95.2588,,
2025-01-12 17:25:00 GMT-3,11.0,1.302,42.8,63.0,95.3496,,
2025-01-12 17:30:00 GMT-3,11.0,1.306,42.8,63.02,95.533,,
2025-01-12 17:35:00 GMT-3,11.0,1.308,42.88,63.02,95.6272,,
2025-01-12 17:40:00 GMT-3,11.0,1.3,42.9,63.08,95.5604,,
2025-01-12 17:45:00 GMT-3,10.6,1.3,42.74,62.44,93.7222,,
2025-01-12 17:50:00 GMT-3,10.4,1.348,41.84,61.54,93.119,,
2025-01-12 17:55:00 GMT-3,10.4,1.376,41.34,61.36,93.3942,,
2025-01-12 18:00:00 GMT-3,10.4,1.388,41.1,61.3,93.6,,
2025-01-12 18:05:00 GMT-3,10.42,1.364,41.02,61.26,93.6732,,
2025-01-12 18:10:00 GMT-3,10.76,1.308,41.44,62.16,94.7954,,
2025-01-12 18:15:00 GMT-3,10.84,1.29,42.0,62.62,95.0216,,
2025-01-12 18:20:00 GMT-3,10.9,1.29,42.32,62.78,95.2282,,
2025-01-12 18:25:00 GMT-3,10.9,1.282,42.42,62.88,95.3236,,
2025-01-12 18:30:00 GMT-3,10.9,1.282,42.5,62.9,95.2696,,
2025-01-12 18:35:00 GMT-3,10.9,1.29,42.5,62.9,95.3986,,
2025-01-12 18:40:00 GMT-3,10.9,1.302,42.5,62.94,95.7008,,
2025-01-12 18:45:00 GMT-3,10.9,1.306,42.56,63.0,95.8358,,
2025-01-12 18:50:00 GMT-3,10.98,1.334,42.56,63.1,96.4158,,
2025-01-12 18:55:00 GMT-3,11.0,1.328,42.6,63.22,96.6056,,
2025-01-12 19:00:00 GMT-3,11.0,1.326,42.7,63.38,96.8278,,
2025-01-12 19:05:00 GMT-3,11.0,1.312,42.8,63.4,96.79,,
2025-01-12 19:10:00 GMT-3,11.02,1.306,42.78,63.44,96.8008,,
2025-01-12 19:15:00 GMT-3,11.1,1.3,42.8,63.5,96.8604,,
2025-01-12 19:20:00 GMT-3,11.1,1.298,42.8,63.5,96.844,,
2025-01-12 19:25:00 GMT-3,11.1,1.296,42.9,63.56,96.8278,,
2025-01-12 19:30:00 GMT-3,11.1,1.292,42.9,63.5,96.7048,,
2025-01-12 19:35:00 GMT-3,11.1,1.292,42.86,63.5,96.6684,,
2025-01-12 19:40:00 GMT-3,11.1,1.29,42.9,63.56,96.8482,,
2025-01-12 19:45:00 GMT-3,11.1,1.29,42.88,63.6,96.9084,,
2025-01-12 19:50:00 GMT-3,11.0,1.29,42.82,63.56,96.8158,,
2025-01-12 19:55:00 GMT-3,10.98,1.292,42.74,63.38,96.5794,,
2025-01-12 20:00:00 GMT-3,10.9,1.29,42.5,63.16,96.157,,
2025-01-12 20:05:00 GMT-3,10.86,1.29,42.34,63.06,96.1812,,
2025-01-12 20:10:00 GMT-3,10.8,1.284,42.18,62.96,96.076,,
2025-01-12 20:15:00 GMT-3,10.8,1.284,42.04,62.82,95.8204,,
2025-01-12 20:20:00 GMT-3,10.32,1.306,41.62,62.08,94.1168,,
2025-01-12 20:25:00 GMT-3,10.1,1.384,40.64,61.0,93.7128,,
2025-01-12 20:30:00 GMT-3,10.1,1.434,39.92,60.76,94.3626,,
2025-01-12 20:35:00 GMT-3,10.1,1.456,39.64,60.72,94.8154,,
2025-01-12 20:40:00 GMT-3,10.28,1.388,39.64,60.94,94.938,,
2025-01-12 20:45:00 GMT-3,10.62,1.338,40.28,62.0,96.0692,,
2025-01-12 20:50:00 GMT-3,10.74,1.316,41.0,62.56,96.5632,,
2025-01-12 20:55:00 GMT-3,10.8,1.304,41.4,62.82,96.716,,
2025-01-12 21:00:00 GMT-3,10.6,1.342,41.52,62.66,96.5468,,
2025-01-12 21:05:00 GMT-3,10.2,1.446,41.08,61.68,96.0258,,
2025-01-12 21:10:00 GMT-3,10.1,1.472,40.44,61.2,95.9634,,
2025-01-12 21:15:00 GMT-3,10.1,1.478,40.06,61.02,95.8526,,
2025-01-12 21:20:00 GMT-3,10.02,1.478,39.76,60.88,95.822,,
2025-01-12 21:25:00 GMT-3,10.0,1.512,39.56,60.9,96.1136,,
2025-01-12 21:30:00 GMT-3,10.0,1.494,39.46,60.8,95.958,,
2025-01-12 21:35:00 GMT-3,10.0,1.476,39.4,60.8,95.7624,,
2025-01-12 21:40:00 GMT-3,10.0,1.47,39.3,60.78,95.6446,,
2025-01-12 21:45:00 GMT-3,10.0,1.466,39.22,60.7,95.5868,,
2025-01-12 21:50:00 GMT-3,10.0,1.458,39.14,60.68,95.5612,,
2025-01-12 21:55:00 GMT-3,10.0,1.452,39.1,60.68,95.5508,,
2025-01-12 22:00:00 GMT-3,10.0,1.442,39.04,60.7,95.4494,,
2025-01-12 22:05:00 GMT-3,10.0,1.432,39.06,60.7,95.3818,,
2025-01-12 22:10:00 GMT-3,10.0,1.424,39.0,60.7,95.2604,,
2025-01-12 22:15:00 GMT-3,10.0,1.414,39.0,60.7,95.2396,,
2025-01-12 22:20:00 GMT-3,9.96,1.402,39.0,60.7,95.1112,,
2025-01-12 22:25:00 GMT-3,9.9,1.426,38.94,60.7,95.1726,,
2025-01-12 22:30:00 GMT-3,9.9,1.456,38.88,60.7,95.2446,,
2025-01-12 22:35:00 GMT-3,9.9,1.468,38.88,60.76,95.5202,,
2025-01-12 22:40:00 GMT-3,9.9,1.47,38.82,60.78,95.6582,,
2025-01-12 22:45:00 GMT-3,9.9,1.472,38.8,60.8,95.846,,
2025-01-12 22:50:00 GMT-3,9.9,1.472,38.8,60.8,95.8302,,
2025-01-12 22:55:00 GMT-3,9.9,1.47,38.8,60.8,95.628,,
2025-01-12 23:00:00 GMT-3,9.9,1.46,38.8,60.8,95.4088,,
2025-01-12 23:05:00 GMT-3,9.9,1.462,38.76,60.8,95.3812,,
2025-01-12 23:10:00 GMT-3,9.9,1.456,38.7,60.8,95.3472,,
2025-01-12 23:15:00 GMT-3,9.9,1.456,38.7,60.8,95.411,,
2025-01-12 23:20:00 GMT-3,9.88,1.45,38.68,60.8,95.4962,,
2025-01-12 23:25:00 GMT-3,9.9,1.45,38.72,60.86,95.5774,,
2025-01-12 23:30:00 GMT-3,9.9,1.452,38.78,60.9,95.7182,,
2025-01-12 23:35:00 GMT-3,9.8,1.45,38.72,60.9,95.741,,
2025-01-12 23:40:00 GMT-3,9.8,1.448,38.7,60.9,95.817,,
2025-01-12 23:45:00 GMT-3,9.8,1.448,38.7,60.9,95.8526,,
2025-01-12 23:50:00 GMT-3,9.8,1.454,38.7,60.94,95.9982,,
2025-01-12 23:55:00 GMT-3,9.8,1.45,38.66,60.92,96.0582,,
2025-01-13 00:00:00 GMT-3,9.8,1.46,38.64,60.92,96.1084,,
2025-01-13 00:05:00 GMT-3,9.8,1.454,38.6,60.9,95.934,,
2025-01-13 00:10:00 GMT-3,9.8,1.45,38.6,60.9,95.8546,,
2025-01-13 00:15:00 GMT-3,9.42,1.458,38.6,60.74,94.3134,,
2025-01-13 00:20:00 GMT-3,9.2,1.516,38.92,60.86,93.5882,,
2025-01-13 00:25:00 GMT-3,9.18,1.54,39.14,60.96,93.7744,,
2025-01-13 00:30:00 GMT-3,9.1,1.552,39.22,61.0,93.7554,,
2025-01-13 00:35:00 GMT-3,9.2,1.53,39.3,61.1,93.898,,
2025-01-13 00:40:00 GMT-3,9.44,1.472,39.7,61.54,94.5512,,
2025-01-13 00:45:00 GMT-3,9.5,1.448,39.9,61.66,94.5898,,
2025-01-13 00:50:00 GMT-3,9.52,1.444,39.96,61.68,94.803,,
2025-01-13 00:55:00 GMT-3,9.6,1.45,40.0,61.7,94.9666,,
2025-01-13 01:00:00 GMT-3,9.6,1.464,39.98,61.7,95.1372,,
2025-01-13 01:05:00 GMT-3,9.6,1.476,40.0,61.72,95.3234,,
2025-01-13 01:10:00 GMT-3,9.6,1.48,39.96,61.78,95.4822,,
2025-01-13 01:15:00 GMT-3,9.4,1.494,39.84,61.56,94.9296,,
2025-01-13 01:20:00 GMT-3,9.2,1.564,39.56,61.2,94.381,,
2025-01-13 01:25:00 GMT-3,9.4,1.566,39.46,61.46,95.59,,
2025-01-13 01:30:00 GMT-3,9.5,1.52,39.74,61.78,95.921,,
2025-01-13 01:35:00 GMT-3,9.58,1.496,39.92,61.84,95.9464,,
2025-01-13 01:40:00 GMT-3,9.6,1.482,39.9,61.86,95.8552,,
2025-01-13 01:45:00 GMT-3,9.56,1.476,39.92,61.86,95.788,,
2025-01-13 01:50:00 GMT-3,9.5,1.47,39.98,61.82,95.7978,,
2025-01-13 01:55:00 GMT-3,9.5,1.468,39.86,61.8,95.8074,,
2025-01-13 02:00:00 GMT-3,9.5,1.466,39.88,61.74,95.7034,,
2025-01-13 02:05:00 GMT-3,9.5,1.46,39.82,61.7,95.6516,,
2025-01-13 02:10:00 GMT-3,9.34,1.46,39.7,61.56,95.0654,,
2025-01-13 02:15:00 GMT-3,9.4,1.452,39.5,61.54,95.0878,,
2025-01-13 02:20:00 GMT-3,9.3,1.45,39.58,61.5,94.9816,,
2025-01-13 02:25:00 GMT-3,9.3,1.45,39.52,61.48,94.8488,,
2025-01-13 02:30:00 GMT-3,9.3,1.45,39.46,61.4,94.7384,,
2025-01-13 02:35:00 GMT-3,9.3,1.448,39.4,61.38,94.731,,
2025-01-13 02:40:00 GMT-3,9.28,1.448,39.4,61.4,94.8204,,
2025-01-13 02:45:00 GMT-3,9.22,1.448,39.36,61.4,94.9406,,
2025-01-13 02:50:00 GMT-3,9.2,1.45,39.38,61.4,95.0618,,
2025-01-13 02:55:00 GMT-3,9.28,1.462,39.36,61.48,95.4768,,
2025-01-13 03:00:00 GMT-3,9.3,1.456,39.48,61.5,95.4438,,
2025-01-13 03:05:00 GMT-3,9.24,1.45,39.46,61.5,95.4204,,
2025-01-13 03:10:00 GMT-3,9.2,1.442,39.46,61.5,95.3842,,
2025-01-13 03:15:00 GMT-3,9.2,1.444,39.42,61.5,95.3954,,
2025-01-13 03:20:00 GMT-3,9.2,1.44,39.42,61.5,95.421,,
2025-01-13 03:25:00 GMT-3,9.2,1.44,39.36,61.48,95.4756,,
2025-01-13 03:30:00 GMT-3,9.2,1.438,39.4,61.48,95.5334,,
2025-01-13 03:35:00 GMT-3,9.2,1.438,39.36,61.5,95.5588,,
2025-01-13 03:40:00 GMT-3,9.2,1.434,39.4,61.48,95.5464,,
2025-01-13 03:45:00 GMT-3,9.18,1.432,39.36,61.5,95.5654,,
2025-01-13 03:50:00 GMT-3,9.1,1.43,39.4,61.5,95.5238,,
2025-01-13 03:55:00 GMT-3,9.1,1.434,39.34,61.5,95.604,,
2025-01-13 04:00:00 GMT-3,9.1,1.432,39.34,61.5,95.6926,,
2025-01-13 04:05:00 GMT-3,9.1,1.432,39.28,61.5,95.7228,,
2025-01-13 04:10:00 GMT-3,9.1,1.434,39.36,61.5,95.7976,,
2025-01-13 04:15:00 GMT-3,9.1,1.442,39.42,61.6,95.9862,,
2025-01-13 04:20:00 GMT-3,9.1,1.438,39.34,61.6,96.0326,,
2025-01-13 04:25:00 GMT-3,9.1,1.438,39.36,61.6,96.1154,,
2025-01-13 04:30:00 GMT-3,9.1,1.434,39.4,61.6,96.2424,,
2025-01-13 04:35:00 GMT-3,9.1,1.436,39.36,61.62,96.3992,,
2025-01-13 04:40:00 GMT-3,9.1,1.428,39.4,61.66,96.3938,,
2025-01-13 04:45:00 GMT-3,9.1,1.422,39.44,61.66,96.4124,,
2025-01-13 04:50:00 GMT-3,9.1,1.42,39.34,61.7,96.4886,,
2025-01-13 04:55:00 GMT-3,9.1,1.42,39.4,61.7,96.6802,,
2025-01-13 05:00:00 GMT-3,9.1,1.418,39.34,61.68,96.543,,
2025-01-13 05:05:00 GMT-3,9.08,1.42,39.34,61.64,96.5748,,
2025-01-13 05:10:00 GMT-3,9.0,1.412,39.34,61.6,96.5092,,
2025-01-13 05:15:00 GMT-3,9.0,1.412,39.26,61.6,96.3818,,
2025-01-13 05:20:00 GMT-3,9.0,1.41,39.22,61.6,96.3616,,
2025-01-13 05:25:00 GMT-3,8.98,1.398,39.14,61.6,96.1922,,
2025-01-13 05:30:00 GMT-3,8.9,1.384,39.12,61.6,95.8858,,
2025-01-13 05:35:00 GMT-3,8.9,1.376,39.18,61.6,95.678,,
2025-01-13 05:40:00 GMT-3,8.88,1.37,39.12,61.6,95.6262,,
2025-01-13 05:45:00 GMT-3,8.56,1.388,39.1,61.52,94.1534,,
2025-01-13 05:50:00 GMT-3,8.56,1.416,39.14,61.64,94.1472,,
2025-01-13 05:55:00 GMT-3,8.74,1.424,39.34,62.02,95.8734,,
2025-01-13 06:00:00 GMT-3,8.8,1.426,39.6,62.22,96.3646,,
2025-01-13 06:05:00 GMT-3,8.88,1.44,39.72,62.34,97.0036,,
2025-01-13 06:10:00 GMT-3,8.9,1.438,39.8,62.4,97.2402,,
2025-01-13 06:15:00 GMT-3,8.9,1.434,39.82,62.46,97.3728,,
2025-01-13 06:20:00 GMT-3,9.26,1.324,39.9,62.68,97.8104,,
2025-01-13 06:25:00 GMT-3,9.48,1.256,40.3,62.9,98.748,,
2025-01-13 06:30:00 GMT-3,9.6,1.228,40.24,62.9,98.975,,
2025-01-13 06:35:00 GMT-3,9.6,1.208,40.26,62.9,99.076,,
2025-01-13 06:40:00 GMT-3,9.6,1.196,40.28,62.9,99.1242,,
2025-01-13 06:45:00 GMT-3,9.32,1.196,40.1,62.52,97.7786,,
2025-01-13 06:50:00 GMT-3,9.1,1.252,39.76,62.2,97.138,,
2025-01-13 06:55:00 GMT-3,9.1,1.284,39.6,62.2,97.524,,
2025-01-13 07:00:00 GMT-3,9.1,1.298,39.6,62.26,97.7794,,
2025-01-13 07:05:00 GMT-3,9.22,1.278,39.64,62.44,98.3246,,
2025-01-13 07:10:00 GMT-3,9.46,1.23,40.04,62.86,99.4742,,
2025-01-13 07:15:00 GMT-3,9.6,1.218,40.28,63.06,100.0984,,
2025-01-13 07:20:00 GMT-3,9.6,1.198,40.32,63.1,100.3686,,
2025-01-13 07:25:00 GMT-3,9.6,1.174,40.3,63.08,100.1454,,
2025-01-13 07:30:00 GMT-3,9.6,1.164,40.26,63.06,100.2346,,
2025-01-13 07:35:00 GMT-3,9.6,1.164,40.3,63.06,100.364,,
2025-01-13 07:40:00 GMT-3,9.6,1.182,40.34,63.18,100.9604,,
2025-01-13 07:45:00 GMT-3,9.66,1.196,40.4,63.36,101.8116,,
2025-01-13 07:50:00 GMT-3,9.72,1.22,40.24,63.36,102.7168,,
2025-01-13 07:55:00 GMT-3,9.74,1.208,40.2,63.28,102.5516,,
2025-01-13 08:00:00 GMT-3,9.72,1.202,40.22,63.32,102.807,,
2025-01-13 08:05:00 GMT-3,9.7,1.198,40.24,63.22,102.565,,
2025-01-13 08:10:00 GMT-3,9.7,1.194,40.2,63.36,103.0952,,
2025-01-13 08:15:00 GMT-3,9.78,1.198,40.18,63.48,103.5096,,
2025-01-13 08:20:00 GMT-3,9.8,1.228,40.2,63.68,104.416,,
2025-01-13 08:25:00 GMT-3,9.88,1.248,40.14,63.9,105.4462,,
2025-01-13 08:30:00 GMT-3,9.9,1.24,40.2,63.9,105.8248,,
2025-01-13 08:35:00 GMT-3,9.9,1.216,40.18,63.86,105.9198,,
2025-01-13 08:40:00 GMT-3,9.9,1.184,40.16,63.86,105.8768,,
2025-01-13 08:45:00 GMT-3,9.9,1.17,40.1,63.8,105.6042,,
2025-01-13 08:50:00 GMT-3,9.9,1.184,40.12,63.84,105.9374,,
2025-01-13 08:55:00 GMT-3,9.98,1.216,40.12,64.02,106.9016,,
2025-01-13 09:00:00 GMT-3,10.02,1.246,40.18,64.16,107.8102,,
2025-01-13 09:05:00 GMT-3,10.1,1.254,40.22,64.34,108.803,,
2025-01-13 09:10:00 GMT-3,10.16,1.236,40.24,64.4,109.3452,,
2025-01-13 09:15:00 GMT-3,10.2,1.224,40.26,64.44,109.5578,,
2025-01-13 09:20:00 GMT-3,10.2,1.216,40.28,64.44,109.8556,,
2025-01-13 09:25:00 GMT-3,10.22,1.212,40.3,64.54,110.2554,,
2025-01-13 09:30:00 GMT-3,10.3,1.218,40.46,64.72,110.9314,,
2025-01-13 09:35:00 GMT-3,10.3,1.22,40.64,64.88,111.528,,
2025-01-13 09:40:00 GMT-3,10.38,1.22,40.84,65.08,112.204,,
2025-01-13 09:45:00 GMT-3,10.38,1.216,41.0,65.26,112.5434,,
2025-01-13 09:50:00 GMT-3,10.32,1.208,41.1,65.3,112.55,,
2025-01-13 09:55:00 GMT-3,10.32,1.182,41.18,65.26,112.415,,
2025-01-13 10:00:00 GMT-3,10.3,1.166,41.1,65.08,111.8546,,
2025-01-13 10:05:00 GMT-3,10.3,1.15,41.1,65.14,112.009,,
2025-01-13 10:10:00 GMT-3,10.16,1.146,41.1,65.12,111.8048,,
2025-01-13 10:15:00 GMT-3,9.8,1.184,40.52,64.16,110.1012,,
2025-01-13 10:20:00 GMT-3,10.02,1.222,40.18,64.42,112.0904,,
2025-01-13 10:25:00 GMT-3,10.3,1.202,40.74,65.38,114.4494,,
2025-01-13 10:30:00 GMT-3,10.38,1.192,41.26,65.7,115.1546,,
2025-01-13 10:35:00 GMT-3,10.42,1.184,41.58,65.86,115.5268,,
2025-01-13 10:40:00 GMT-3,10.5,1.198,41.82,66.12,116.4764,,
2025-01-13 10:45:00 GMT-3,10.56,1.202,42.08,66.42,117.388,,
2025-01-13 10:50:00 GMT-3,10.6,1.2,42.36,66.66,118.163,,
2025-01-13 10:55:00 GMT-3,10.6,1.2,42.52,66.8,118.5398,,
2025-01-13 11:00:00 GMT-3,10.6,1.198,42.64,66.88,119.0068,,
2025-01-13 11:05:00 GMT-3,10.6,1.192,42.72,66.98,119.3144,,
2025-01-13 11:10:00 GMT-3,10.7,1.19,42.84,67.16,119.9816,,
2025-01-13 11:15:00 GMT-3,10.7,1.188,42.98,67.24,120.4364,,
2025-01-13 11:20:00 GMT-3,10.72,1.196,43.14,67.48,121.1922,,
2025-01-13 11:25:00 GMT-3,10.8,1.196,43.26,67.64,121.9114,,
2025-01-13 11:30:00 GMT-3,10.8,1.19,43.46,67.86,122.5204,,
2025-01-13 11:35:00 GMT-3,10.8,1.19,43.6,67.9,122.9454,,
2025-01-13 11:40:00 GMT-3,10.8,1.184,43.6,67.96,123.087,,
2025-01-13 11:45:00 GMT-3,10.8,1.198,43.6,68.02,123.451,,
2025-01-13 11:50:00 GMT-3,10.8,1.224,43.66,68.2,124.259,,
2025-01-13 11:55:00 GMT-3,10.9,1.25,43.76,68.5,125.2708,,
2025-01-13 12:00:00 GMT-3,10.68,1.302,43.6,64.62,108.4794,,
2025-01-13 12:05:00 GMT-3,10.6,1.35,42.24,62.92,97.2444,,
2025-01-13 12:10:00 GMT-3,10.66,1.35,41.82,63.12,97.9986,,
2025-01-13 12:15:00 GMT-3,10.66,1.346,41.76,63.2,98.0722,,
2025-01-13 12:20:00 GMT-3,10.6,1.34,41.7,63.1,97.9156,,
2025-01-13 12:25:00 GMT-3,10.6,1.336,41.66,63.1,97.793,,
2025-01-13 12:30:00 GMT-3,10.7,1.328,41.68,63.14,97.9222,,
2025-01-13 12:35:00 GMT-3,10.7,1.322,41.76,63.26,98.1674,,
2025-01-13 12:40:00 GMT-3,10.7,1.318,41.86,63.38,98.31,,
2025-01-13 12:45:00 GMT-3,10.72,1.314,42.0,63.46,98.3052,,
2025-01-13 12:50:00 GMT-3,10.38,1.342,41.88,62.92,97.2096,,
2025-01-13 12:55:00 GMT-3,10.04,1.416,40.98,61.68,95.9782,,
2025-01-13 13:00:00 GMT-3,10.0,1.47,40.12,61.38,96.3776,,
2025-01-13 13:05:00 GMT-3,10.04,1.506,39.82,61.46,97.1634,,
2025-01-13 13:10:00 GMT-3,10.16,1.458,39.76,61.56,97.5368,,
2025-01-13 13:15:00 GMT-3,10.2,1.394,40.24,61.98,97.4046,,
2025-01-13 13:20:00 GMT-3,10.16,1.37,40.2,61.68,96.4136,,
2025-01-13 13:25:00 GMT-3,10.24,1.36,40.3,61.96,97.1956,,
2025-01-13 13:30:00 GMT-3,10.3,1.348,40.48,62.12,97.369,,
2025-01-13 13:35:00 GMT-3,10.5,1.3875,40.675,62.525,98.6178,,
2025-01-13 13:40:00 GMT-3,10.62,1.318,41.2,63.14,99.0426,,
2025-01-13 13:45:00 GMT-3,10.7,1.284,41.68,63.44,98.8688,,
2025-01-13 13:50:00 GMT-3,10.7,1.27,41.94,63.54,98.8458,,
2025-01-13 13:55:00 GMT-3,10.74,1.33,42.06,63.64,99.8106,,
2025-01-13 14:00:00 GMT-3,10.8,1.364,42.16,63.82,100.7204,,
2025-01-13 14:05:00 GMT-3,10.82,1.366,42.32,63.9,100.823,,
2025-01-13 14:10:00 GMT-3,10.82,1.366,42.38,63.94,101.069,,
2025-01-13 14:15:00 GMT-3,10.78,1.366,42.34,63.82,100.6974,,
2025-01-13 14:20:00 GMT-3,10.7,1.36,42.18,63.68,100.4958,,
2025-01-13 14:25:00 GMT-3,10.7,1.354,42.04,63.62,100.5456,,
2025-01-13 14:30:00 GMT-3,10.7,1.36,42.0,63.64,100.7448,,
2025-01-13 14:35:00 GMT-3,10.7,1.356,42.0,63.7,100.8442,,
2025-01-13 14:40:00 GMT-3,10.7,1.332,42.0,63.7,100.6528,,
2025-01-13 14:45:00 GMT-3,10.7,1.308,42.02,63.66,100.1984,,
2025-01-13 14:50:00 GMT-3,10.66,1.29,42.0,63.52,99.7836,,
2025-01-13 14:55:00 GMT-3,10.6,1.278,41.88,63.46,99.5594,,
2025-01-13 15:00:00 GMT-3,10.6,1.268,41.8,63.42,99.5466,,
2025-01-13 15:05:00 GMT-3,10.6,1.27,41.76,63.4,99.7342,,
2025-01-13 15:10:00 GMT-3,10.6,1.27,41.7,63.42,99.9096,,
2025-01-13 15:15:00 GMT-3,10.6,1.288,41.7,63.4,100.2742,,
2025-01-13 15:20:00 GMT-3,10.6,1.288,41.7,63.46,100.6416,,
2025-01-13 15:25:00 GMT-3,10.56,1.24,41.7,63.42,99.9002,,
2025-01-13 15:30:00 GMT-3,10.5,1.216,41.7,63.4,99.4674,,
2025-01-13 15:35:00 GMT-3,9.8,1.266,41.56,61.24,74.61,,
2025-01-13 15:40:00 GMT-3,7.52,1.822,40.54,54.26,0.0,,
2025-01-13 15:45:00 GMT-3,7.44,2.108,39.56,51.46,0.0,,
2025-01-13 15:50:00 GMT-3,7.26,2.22,38.8,49.44,0.0,,
2025-01-13 15:55:00 GMT-3,7.2,2.242,38.2,48.14,0.0,,
2025-01-13 16:40:00 GMT-3,7.2,2.34,33.3,37.4,0.0,,
2025-01-13 16:45:00 GMT-3,8.18,2.172,34.24,48.84,45.8256,,
2025-01-13 16:50:00 GMT-3,9.38,1.704,38.08,60.58,89.3514,,
2025-01-13 16:55:00 GMT-3,9.74,1.524,40.5,61.82,92.4856,,
2025-01-13 17:00:00 GMT-3,9.98,1.478,41.24,61.9,93.4438,,
2025-01-13 17:05:00 GMT-3,10.14,1.448,41.28,61.9,93.9386,,
2025-01-13 17:10:00 GMT-3,10.2,1.394,41.1,61.86,93.7562,,
2025-01-13 17:15:00 GMT-3,10.2,1.348,41.06,61.8,93.4058,,
2025-01-13 17:20:00 GMT-3,10.2,1.33,41.08,61.8,93.2148,,
2025-01-13 17:25:00 GMT-3,10.02,1.324,41.02,61.62,92.1288,,
2025-01-13 17:30:00 GMT-3,9.8,1.334,40.76,61.0,91.26,,
2025-01-13 17:35:00 GMT-3,10.04,1.372,40.72,61.18,92.368,,
2025-01-13 17:40:00 GMT-3,10.1,1.302,40.96,61.5,92.2606,,
2025-01-13 17:45:00 GMT-3,10.1,1.306,41.02,61.58,92.3398,,
2025-01-13 17:50:00 GMT-3,10.14,1.324,41.02,61.58,92.8406,,
2025-01-13 17:55:00 GMT-3,10.2,1.31,41.08,61.68,92.8814,,
2025-01-13 18:00:00 GMT-3,10.12,1.314,41.1,61.64,92.9072,,
2025-01-13 18:05:00 GMT-3,10.1,1.31,41.04,61.52,92.5214,,
2025-01-13 18:10:00 GMT-3,10.1,1.31,40.98,61.48,92.6236,,
2025-01-13 18:15:00 GMT-3,10.08,1.312,40.86,61.44,92.5638,,
2025-01-13 18:20:00 GMT-3,10.0,1.31,40.82,61.38,92.3368,,
2025-01-13 18:25:00 GMT-3,10.0,1.304,40.76,61.4,92.3612,,
2025-01-13 18:30:00 GMT-3,10.0,1.302,40.78,61.4,92.3616,,
2025-01-13 18:35:00 GMT-3,10.0,1.292,40.74,61.32,92.225,,
2025-01-13 18:40:00 GMT-3,10.0,1.292,40.72,61.34,92.2556,,
2025-01-13 18:45:00 GMT-3,10.0,1.29,40.78,61.3,92.1532,,
2025-01-13 18:50:00 GMT-3,9.9,1.28,40.6,61.2,91.8962,,
2025-01-13 18:55:00 GMT-3,9.9,1.28,40.5,61.18,91.8082,,
2025-01-13 19:00:00 GMT-3,9.9,1.274,40.5,61.12,91.704,,
2025-01-13 19:05:00 GMT-3,9.88,1.274,40.56,61.1,91.6092,,
2025-01-13 19:10:00 GMT-3,9.8,1.272,40.38,61.0,91.4222,,
2025-01-13 19:15:00 GMT-3,9.8,1.27,40.38,61.0,91.1908,,
2025-01-13 19:20:00 GMT-3,9.8,1.272,40.32,60.9,91.1074,,
2025-01-13 19:25:00 GMT-3,9.8,1.272,40.38,60.9,91.1422,,
2025-01-13 19:30:00 GMT-3,9.7,1.274,40.22,60.86,90.8582,,
2025-01-13 19:35:00 GMT-3,9.7,1.266,40.22,60.9,91.0126,,
2025-01-13 19:40:00 GMT-3,9.7,1.26,40.18,60.9,90.899,,
2025-01-13 19:45:00 GMT-3,9.7,1.258,40.28,60.84,90.6444,,
2025-01-13 19:50:00 GMT-3,9.64,1.258,40.16,60.8,90.4742,,
2025-01-13 19:55:00 GMT-3,9.6,1.258,40.24,60.76,90.3104,,
2025-01-13 20:00:00 GMT-3,9.6,1.266,40.18,60.8,90.5044,,
2025-01-13 20:05:00 GMT-3,9.6,1.26,40.06,60.78,90.315,,
2025-01-13 20:10:00 GMT-3,9.6,1.256,40.1,60.7,90.2392,,
2025-01-13 20:15:00 GMT-3,9.6,1.25,40.08,60.7,90.1204,,
2025-01-13 20:20:00 GMT-3,9.26,1.28,39.84,60.46,88.6392,,
2025-01-13 20:25:00 GMT-3,9.0,1.352,39.6,60.34,88.044,,
2025-01-13 20:30:00 GMT-3,8.92,1.384,39.56,60.44,88.2348,,
2025-01-13 20:35:00 GMT-3,8.9,1.396,39.58,60.5,88.4336,,
2025-01-13 20:40:00 GMT-3,8.9,1.398,39.6,60.52,88.6036,,
2025-01-13 20:45:00 GMT-3,8.9,1.4,39.6,60.6,88.6562,,
2025-01-13 20:50:00 GMT-3,8.9,1.398,39.54,60.6,88.6548,,
2025-01-13 20:55:00 GMT-3,8.9,1.4,39.5,60.6,88.7006,,
2025-01-13 21:00:00 GMT-3,8.98,1.348,39.54,60.56,88.4872,,
2025-01-13 21:05:00 GMT-3,9.26,1.28,39.92,60.96,89.3522,,
2025-01-13 21:10:00 GMT-3,9.36,1.252,40.26,61.14,89.584,,
2025-01-13 21:15:00 GMT-3,9.4,1.238,40.38,61.22,89.732,,
2025-01-13 21:20:00 GMT-3,9.4,1.228,40.5,61.28,89.7894,,
2025-01-13 21:25:00 GMT-3,9.4,1.228,40.48,61.28,89.8092,,
2025-01-13 21:30:00 GMT-3,9.4,1.232,40.42,61.26,89.829,,
2025-01-13 21:35:00 GMT-3,9.4,1.226,40.4,61.2,89.6514,,
2025-01-13 21:40:00 GMT-3,8.88,1.184,40.12,60.7,86.423,,
2025-01-13 21:45:00 GMT-3,8.58,1.216,39.52,60.18,84.9382,,
2025-01-13 21:50:00 GMT-3,8.48,1.264,39.28,60.2,85.0338,,
2025-01-13 21:55:00 GMT-3,8.34,1.276,39.2,60.2,84.5758,,
2025-01-13 22:00:00 GMT-3,8.16,1.264,39.18,60.08,83.3024,,
2025-01-13 22:05:00 GMT-3,8.3,1.286,39.16,60.32,84.6688,,
2025-01-13 22:10:00 GMT-3,8.32,1.29,39.3,60.48,84.926,,
2025-01-13 22:15:00 GMT-3,8.44,1.23,39.38,60.42,84.7016,,
2025-01-13 22:20:00 GMT-3,8.4,1.238,39.44,60.48,84.793,,
2025-01-13 22:25:00 GMT-3,8.58,1.276,39.54,60.7,86.0646,,
2025-01-13 22:30:00 GMT-3,8.9,1.274,39.8,61.1,88.1248,,
2025-01-13 22:35:00 GMT-3,9.08,1.284,40.12,61.38,89.27,,
2025-01-13 22:40:00 GMT-3,9.26,1.306,40.34,61.66,90.7052,,
2025-01-13 22:45:00 GMT-3,9.34,1.314,40.5,61.76,91.2684,,
2025-01-13 22:50:00 GMT-3,9.4,1.31,40.48,61.8,91.5704,,
2025-01-13 22:55:00 GMT-3,9.4,1.326,40.48,61.86,92.1272,,
2025-01-13 23:00:00 GMT-3,9.4,1.314,40.54,61.82,92.1076,,
2025-01-13 23:05:00 GMT-3,9.4,1.3,40.54,61.84,91.9772,,
2025-01-13 23:10:00 GMT-3,9.4,1.284,40.5,61.8,91.7722,,
2025-01-13 23:15:00 GMT-3,9.4,1.29,40.44,61.78,91.8608,,
2025-01-13 23:20:00 GMT-3,9.4,1.286,40.52,61.8,92.0304,,
2025-01-13 23:25:00 GMT-3,9.4,1.288,40.54,61.86,92.1572,,
2025-01-13 23:30:00 GMT-3,9.48,1.29,40.52,61.9,92.4354,,
2025-01-13 23:35:00 GMT-3,9.5,1.288,40.56,61.92,92.5362,,
2025-01-13 23:40:00 GMT-3,9.5,1.29,40.56,61.92,92.7418,,
2025-01-13 23:45:00 GMT-3,9.5,1.29,40.6,62.0,92.9092,,
2025-01-13 23:50:00 GMT-3,9.5,1.286,40.62,62.0,93.0852,,
2025-01-13 23:55:00 GMT-3,9.5,1.278,40.64,62.0,93.1078,,
2025-01-14 00:00:00 GMT-3,9.5,1.278,40.62,61.98,92.8894,,
2025-01-14 00:05:00 GMT-3,9.42,1.278,40.56,62.0,92.936,,
2025-01-14 00:10:00 GMT-3,9.4,1.26,40.52,61.92,92.6396,,
2025-01-14 00:15:00 GMT-3,9.4,1.256,40.44,61.86,92.477,,
2025-01-14 00:20:00 GMT-3,9.4,1.262,40.4,61.9,92.5836,,
2025-01-14 00:25:00 GMT-3,9.4,1.262,40.38,61.98,92.8648,,
2025-01-14 00:30:00 GMT-3,9.4,1.268,40.42,62.0,93.0208,,
2025-01-14 00:35:00 GMT-3,9.4,1.262,40.42,62.0,93.0754,,
2025-01-14 00:40:00 GMT-3,9.4,1.262,40.42,62.0,93.1884,,
2025-01-14 00:45:00 GMT-3,9.4,1.262,40.34,62.06,93.2896,,
2025-01-14 00:50:00 GMT-3,9.4,1.248,40.4,62.04,93.2098,,
2025-01-14 00:55:00 GMT-3,9.4,1.24,40.42,62.0,93.0648,,
2025-01-14 01:00:00 GMT-3,9.4,1.244,40.4,62.0,93.0468,,
2025-01-14 01:05:00 GMT-3,9.4,1.24,40.38,61.98,93.0388,,
2025-01-14 01:10:00 GMT-3,9.4,1.24,40.38,62.0,93.1296,,
2025-01-14 01:15:00 GMT-3,9.4,1.25,40.38,62.0,93.3384,,
2025-01-14 01:20:00 GMT-3,9.4,1.246,40.32,62.04,93.3738,,
2025-01-14 01:25:00 GMT-3,9.4,1.252,40.38,62.1,93.6462,,
2025-01-14 01:30:00 GMT-3,9.4,1.244,40.36,62.12,93.7772,,
2025-01-14 01:35:00 GMT-3,9.4,1.25,40.4,62.2,93.9966,,
2025-01-14 01:40:00 GMT-3,9.4,1.248,40.4,62.2,94.068,,
2025-01-14 01:45:00 GMT-3,9.4,1.248,40.36,62.22,94.0322,,
2025-01-14 01:50:00 GMT-3,9.4,1.242,40.34,62.2,94.0058,,
2025-01-14 01:55:00 GMT-3,9.4,1.24,40.3,62.2,94.0918,,
2025-01-14 02:00:00 GMT-3,9.4,1.24,40.3,62.2,94.222,,
2025-01-14 02:05:00 GMT-3,9.4,1.24,40.3,62.2,94.1294,,
2025-01-14 02:10:00 GMT-3,9.4,1.232,40.3,62.2,94.2098,,
2025-01-14 02:15:00 GMT-3,9.4,1.232,40.24,62.24,94.3592,,
2025-01-14 02:20:00 GMT-3,9.4,1.23,40.28,62.3,94.4596,,
2025-01-14 02:25:00 GMT-3,9.4,1.23,40.34,62.3,94.6632,,
2025-01-14 02:30:00 GMT-3,9.4,1.23,40.3,62.3,94.661,,
2025-01-14 02:35:00 GMT-3,9.4,1.224,40.32,62.32,94.7086,,
2025-01-14 02:40:00 GMT-3,9.36,1.22,40.28,62.3,94.5746,,
2025-01-14 02:45:00 GMT-3,9.3,1.218,40.3,62.3,94.6022,,
2025-01-14 02:50:00 GMT-3,9.3,1.218,40.3,62.3,94.6344,,
2025-01-14 02:55:00 GMT-3,9.3,1.218,40.26,62.3,94.7286,,
2025-01-14 03:00:00 GMT-3,9.3,1.212,40.26,62.34,94.7822,,
2025-01-14 03:05:00 GMT-3,9.3,1.214,40.3,62.34,94.8426,,
2025-01-14 03:10:00 GMT-3,9.3,1.216,40.28,62.4,94.9338,,
2025-01-14 03:15:00 GMT-3,9.3,1.222,40.26,62.48,95.3126,,
2025-01-14 03:20:00 GMT-3,9.3,1.22,40.28,62.48,95.3552,,
2025-01-14 03:25:00 GMT-3,9.3,1.224,40.24,62.52,95.6174,,
2025-01-14 03:30:00 GMT-3,9.3,1.226,40.22,62.54,95.762,,
2025-01-14 03:35:00 GMT-3,9.3,1.222,40.28,62.58,95.8516,,
2025-01-14 03:40:00 GMT-3,9.22,1.222,40.28,62.56,95.5972,,
2025-01-14 03:45:00 GMT-3,8.82,1.262,39.9,62.0,93.5996,,
2025-01-14 03:50:00 GMT-3,8.7,1.31,39.56,61.9,93.691,,
2025-01-14 03:55:00 GMT-3,8.7,1.342,39.42,61.9,94.1352,,
2025-01-14 04:00:00 GMT-3,8.7,1.364,39.38,61.96,94.448,,
2025-01-14 04:05:00 GMT-3,8.7,1.372,39.34,62.0,94.6652,,
2025-01-14 04:10:00 GMT-3,8.7,1.362,39.3,61.98,94.652,,
2025-01-14 04:15:00 GMT-3,8.92,1.282,39.54,62.3,95.3638,,
2025-01-14 04:20:00 GMT-3,8.94,1.238,39.88,62.54,95.044,,
2025-01-14 04:25:00 GMT-3,8.72,1.246,39.72,62.12,93.9522,,
2025-01-14 04:30:00 GMT-3,8.8,1.252,39.6,62.16,94.3766,,
2025-01-14 04:35:00 GMT-3,8.8,1.25,39.64,62.2,94.5654,,
2025-01-14 04:40:00 GMT-3,8.8,1.25,39.66,62.22,94.6858,,
2025-01-14 04:45:00 GMT-3,8.8,1.256,39.72,62.24,94.8346,,
2025-01-14 04:50:00 GMT-3,8.9,1.276,39.72,62.4,95.884,,
2025-01-14 04:55:00 GMT-3,9.08,1.25,40.02,62.84,97.0964,,
2025-01-14 05:00:00 GMT-3,9.2,1.242,40.18,62.98,97.741,,
2025-01-14 05:05:00 GMT-3,9.2,1.22,40.32,63.0,97.643,,
2025-01-14 05:10:00 GMT-3,9.2,1.22,40.3,63.02,97.8436,,
2025-01-14 05:15:00 GMT-3,9.2,1.23,40.32,63.1,98.3006,,
2025-01-14 05:20:00 GMT-3,9.2,1.238,40.34,63.2,98.7292,,
2025-01-14 05:25:00 GMT-3,9.3,1.24,40.42,63.2,99.0738,,
2025-01-14 05:30:00 GMT-3,9.3,1.232,40.48,63.22,99.1364,,
2025-01-14 05:35:00 GMT-3,9.2,1.232,40.38,63.24,99.361,,
2025-01-14 05:40:00 GMT-3,9.22,1.234,40.38,63.3,99.6056,,
2025-01-14 05:45:00 GMT-3,9.22,1.232,40.34,63.3,99.7482,,
2025-01-14 05:50:00 GMT-3,9.28,1.228,40.38,63.34,99.9128,,
2025-01-14 05:55:00 GMT-3,9.26,1.224,40.42,63.4,100.1918,,
2025-01-14 06:00:00 GMT-3,9.2,1.222,40.44,63.44,100.34,,
2025-01-14 06:05:00 GMT-3,9.28,1.226,40.44,63.5,100.7042,,
2025-01-14 06:10:00 GMT-3,9.3,1.222,40.42,63.52,100.9574,,
2025-01-14 06:15:00 GMT-3,9.3,1.22,40.46,63.6,101.0962,,
2025-01-14 06:20:00 GMT-3,9.3,1.218,40.46,63.6,101.2334,,
2025-01-14 06:25:00 GMT-3,9.3,1.212,40.44,63.62,101.458,,
2025-01-14 06:30:00 GMT-3,9.3,1.208,40.46,63.66,101.6678,,
2025-01-14 06:35:00 GMT-3,9.3,1.21,40.48,63.68,101.7316,,
2025-01-14 06:40:00 GMT-3,9.3,1.208,40.44,63.68,101.8536,,
2025-01-14 06:45:00 GMT-3,9.3,1.2,40.54,63.72,101.994,,
2025-01-14 06:50:00 GMT-3,9.28,1.2,40.46,63.8,102.271,,
2025-01-14 06:55:00 GMT-3,9.3,1.2,40.58,63.8,102.5678,,
2025-01-14 07:00:00 GMT-3,9.3,1.194,40.58,63.78,102.454,,
2025-01-14 07:05:00 GMT-3,9.22,1.196,40.58,63.8,102.7464,,
2025-01-14 07:10:00 GMT-3,9.24,1.192,40.5,63.82,103.0082,,
2025-01-14 07:15:00 GMT-3,9.3,1.192,40.56,63.9,103.4964,,
2025-01-14 07:20:00 GMT-3,9.26,1.19,40.72,63.9,103.695,,
2025-01-14 07:25:00 GMT-3,8.92,1.234,40.26,63.5,102.0504,,
2025-01-14 07:30:00 GMT-3,8.8,1.27,39.8,63.6,102.2708,,
2025-01-14 07:35:00 GMT-3,8.8,1.28,39.62,63.68,102.7038,,
2025-01-14 07:40:00 GMT-3,8.8,1.284,39.64,63.78,103.0146,,
2025-01-14 07:45:00 GMT-3,8.8,1.278,39.66,63.8,103.0206,,
2025-01-14 07:50:00 GMT-3,8.8,1.306,39.7,64.06,103.7888,,
2025-01-14 07:55:00 GMT-3,8.8,1.298,39.7,64.1,103.769,,
2025-01-14 08:00:00 GMT-3,8.8,1.298,39.72,64.12,103.758,,
2025-01-14 08:05:00 GMT-3,8.82,1.302,39.8,64.26,104.4642,,
2025-01-14 08:10:00 GMT-3,9.0,1.318,39.86,64.54,106.014,,
2025-01-14 08:15:00 GMT-3,9.3,1.264,40.32,64.94,108.166,,
2025-01-14 08:20:00 GMT-3,9.44,1.248,40.76,65.06,109.484,,
2025-01-14 08:25:00 GMT-3,9.52,1.248,40.9,65.16,110.771,,
2025-01-14 08:30:00 GMT-3,9.6,1.236,40.82,65.18,111.4356,,
2025-01-14 08:35:00 GMT-3,9.6,1.232,40.78,65.2,111.749,,
2025-01-14 08:40:00 GMT-3,9.6,1.238,40.7,65.32,112.2372,,
2025-01-14 08:45:00 GMT-3,9.64,1.27,40.64,65.62,113.302,,
2025-01-14 08:50:00 GMT-3,9.7,1.286,40.56,65.84,114.5074,,
2025-01-14 08:55:00 GMT-3,9.74,1.288,40.46,65.98,115.2678,,
2025-01-14 09:00:00 GMT-3,9.8,1.286,40.32,66.1,115.9532,,
2025-01-14 09:05:00 GMT-3,9.8,1.278,40.28,66.1,116.2198,,
2025-01-14 09:10:00 GMT-3,9.8,1.27,40.26,66.16,116.6076,,
2025-01-14 09:15:00 GMT-3,9.82,1.264,40.28,66.28,117.5994,,
2025-01-14 09:20:00 GMT-3,9.94,1.262,40.28,66.44,118.76,,
2025-01-14 09:25:00 GMT-3,10.0,1.252,40.26,66.6,119.5992,,
2025-01-14 09:30:00 GMT-3,10.1,1.244,40.28,66.7,120.1466,,
2025-01-14 09:35:00 GMT-3,10.1,1.238,40.28,66.7,120.325,,
2025-01-14 09:40:00 GMT-3,10.1,1.23,40.3,66.78,120.5242,,
2025-01-14 09:45:00 GMT-3,10.1,1.228,40.38,66.8,120.5858,,
2025-01-14 09:50:00 GMT-3,10.1,1.228,40.4,66.8,120.5722,,
2025-01-14 09:55:00 GMT-3,10.1,1.23,40.44,66.98,121.0596,,
2025-01-14 10:00:00 GMT-3,10.02,1.23,40.52,67.04,121.0208,,
2025-01-14 10:05:00 GMT-3,9.94,1.228,40.26,66.52,119.546,,
2025-01-14 10:10:00 GMT-3,10.08,1.24,40.28,66.88,120.8928,,
2025-01-14 10:15:00 GMT-3,10.16,1.246,40.5,67.14,121.7132,,
2025-01-14 10:20:00 GMT-3,10.1,1.258,40.68,64.8,112.652,,
2025-01-14 10:25:00 GMT-3,9.9,1.312,40.04,61.82,98.5418,,
2025-01-14 10:30:00 GMT-3,9.84,1.31,39.7,61.82,98.3808,,
2025-01-14 10:35:00 GMT-3,9.8,1.312,39.62,61.82,98.1188,,
2025-01-14 10:40:00 GMT-3,9.76,1.32,39.64,61.8,97.8862,,
2025-01-14 10:45:00 GMT-3,9.8,1.336,39.7,61.9,98.2208,,
2025-01-14 10:50:00 GMT-3,9.8,1.332,39.8,62.02,98.683,,
2025-01-14 10:55:00 GMT-3,9.8,1.314,39.9,62.06,98.5678,,
2025-01-14 11:00:00 GMT-3,9.66,1.304,39.88,61.92,97.657,,
2025-01-14 11:05:00 GMT-3,9.28,1.348,39.76,61.52,95.808,,
2025-01-14 11:10:00 GMT-3,9.2,1.382,39.92,61.64,96.1188,,
2025-01-14 11:15:00 GMT-3,9.24,1.418,39.98,61.74,96.6032,,
2025-01-14 11:20:00 GMT-3,9.3,1.44,40.02,61.96,97.3442,,
2025-01-14 11:25:00 GMT-3,9.3,1.43,40.12,62.04,97.5774,,
2025-01-14 11:30:00 GMT-3,9.3,1.432,40.14,62.06,97.6338,,
2025-01-14 11:35:00 GMT-3,9.3,1.43,40.18,62.14,97.7756,,
2025-01-14 11:40:00 GMT-3,9.32,1.414,40.28,62.14,97.5716,,
2025-01-14 11:45:00 GMT-3,9.56,1.338,40.5,62.36,98.1382,,
2025-01-14 11:50:00 GMT-3,9.68,1.292,40.72,62.56,98.5136,,
2025-01-14 11:55:00 GMT-3,9.7,1.26,40.74,62.6,98.5068,,
2025-01-14 12:00:00 GMT-3,9.7,1.238,40.76,62.58,98.4288,,
2025-01-14 12:05:00 GMT-3,9.7,1.21,40.76,62.52,98.1952,,
2025-01-14 12:10:00 GMT-3,9.8,1.226,40.72,62.54,98.4292,,
2025-01-14 12:15:00 GMT-3,9.54,1.232,40.66,62.3,97.6874,,
2025-01-14 12:20:00 GMT-3,9.4,1.238,40.46,61.94,96.7446,,
2025-01-14 12:25:00 GMT-3,9.46,1.274,40.46,62.12,97.8978,,
2025-01-14 12:30:00 GMT-3,9.56,1.3,40.56,62.46,99.4574,,
2025-01-14 12:35:00 GMT-3,9.6,1.286,40.64,62.6,99.6676,,
2025-01-14 12:40:00 GMT-3,9.6,1.266,40.7,62.62,99.6022,,
2025-01-14 12:45:00 GMT-3,9.68,1.27,40.78,62.7,99.9196,,
2025-01-14 12:50:00 GMT-3,9.7,1.272,40.7,62.76,100.2332,,
2025-01-14 12:55:00 GMT-3,9.7,1.27,40.7,62.72,100.3168,,
2025-01-14 13:00:00 GMT-3,9.72,1.288,40.64,62.82,100.5562,,
2025-01-14 13:05:00 GMT-3,9.88,1.298,40.82,63.12,102.5778,,
2025-01-14 13:10:00 GMT-3,10.0,1.26,40.76,63.26,102.839,,
2025-01-14 13:15:00 GMT-3,10.08,1.262,40.76,63.36,103.5132,,
2025-01-14 13:20:00 GMT-3,10.12,1.272,40.76,63.48,104.4574,,
2025-01-14 13:25:00 GMT-3,10.2,1.28,40.78,63.66,105.275,,
2025-01-14 13:30:00 GMT-3,10.28,1.29,40.8,63.82,106.2434,,
2025-01-14 13:35:00 GMT-3,10.3,1.29,40.88,63.94,106.821,,
2025-01-14 13:40:00 GMT-3,10.34,1.29,40.92,64.06,107.3338,,
2025-01-14 13:45:00 GMT-3,10.4,1.282,40.98,64.16,107.561,,
2025-01-14 13:50:00 GMT-3,10.4,1.278,41.0,64.18,107.7152,,
2025-01-14 13:55:00 GMT-3,10.4,1.28,41.0,64.22,108.04,,
2025-01-14 14:00:00 GMT-3,10.4,1.27,41.04,64.34,108.5584,,
2025-01-14 14:05:00 GMT-3,10.4,1.27,41.2,64.58,109.0822,,
2025-01-14 14:10:00 GMT-3,10.4,1.266,41.34,64.6,109.0548,,
2025-01-14 14:15:00 GMT-3,10.34,1.254,41.3,64.44,108.6828,,
2025-01-14 14:20:00 GMT-3,10.3,1.25,41.2,64.34,108.6202,,
2025-01-14 14:25:00 GMT-3,10.3,1.24,41.2,64.38,108.8428,,
2025-01-14 14:30:00 GMT-3,10.3,1.242,41.1,64.36,108.8554,,
2025-01-14 14:35:00 GMT-3,10.28,1.236,41.04,64.32,109.1454,,
2025-01-14 14:40:00 GMT-3,10.22,1.234,41.08,64.48,109.6364,,
2025-01-14 14:45:00 GMT-3,10.24,1.23,41.0,64.42,109.8238,,
2025-01-14 14:50:00 GMT-3,10.26,1.226,41.0,64.48,110.2838,,
2025-01-14 14:55:00 GMT-3,10.2,1.222,41.06,64.5,110.3148,,
2025-01-14 15:00:00 GMT-3,10.3,1.222,41.12,64.62,110.7168,,
2025-01-14 15:05:00 GMT-3,10.36,1.23,41.26,64.84,111.5926,,
2025-01-14 15:10:00 GMT-3,10.28,1.238,41.4,65.04,111.881,,
2025-01-14 15:15:00 GMT-3,9.84,1.31,40.86,63.94,110.1504,,
2025-01-14 15:20:00 GMT-3,9.8,1.372,40.24,63.94,110.922,,
2025-01-14 15:25:00 GMT-3,9.8,1.416,40.04,64.22,111.7874,,
2025-01-14 15:30:00 GMT-3,9.8,1.428,40.0,64.38,112.4904,,
2025-01-14 15:35:00 GMT-3,9.8,1.428,40.08,64.5,113.0776,,
2025-01-14 15:40:00 GMT-3,9.8,1.428,40.08,64.62,113.4376,,
2025-01-14 15:45:00 GMT-3,9.78,1.418,40.0,64.72,113.8134,,
2025-01-14 15:50:00 GMT-3,10.0,1.32,40.18,64.5,114.1912,,
2025-01-14 15:55:00 GMT-3,10.32,1.27,40.66,65.28,116.3764,,
2025-01-14 16:00:00 GMT-3,10.46,1.2,41.36,65.82,116.517,,
2025-01-14 16:05:00 GMT-3,10.44,1.132,41.78,66.0,115.4002,,
2025-01-14 16:10:00 GMT-3,10.36,1.108,41.84,65.12,109.7832,,
2025-01-14 16:15:00 GMT-3,10.2,1.178,41.02,61.24,92.058,,
2025-01-14 16:20:00 GMT-3,10.2,1.246,40.3,61.14,93.1832,,
2025-01-14 16:25:00 GMT-3,10.28,1.268,40.12,61.3,94.0238,,
2025-01-14 16:30:00 GMT-3,10.3,1.298,40.2,61.46,94.4576,,
2025-01-14 16:35:00 GMT-3,10.3,1.296,40.26,61.58,95.0022,,
2025-01-14 16:40:00 GMT-3,10.3,1.284,40.3,61.68,94.9192,,
2025-01-14 16:45:00 GMT-3,10.32,1.276,40.38,61.7,94.8598,,
2025-01-14 16:50:00 GMT-3,10.4,1.272,40.4,61.72,94.8064,,
2025-01-14 16:55:00 GMT-3,10.4,1.278,40.4,61.74,94.7696,,
2025-01-14 17:00:00 GMT-3,10.4,1.28,40.4,61.76,94.9038,,
2025-01-14 17:05:00 GMT-3,10.32,1.274,40.44,61.74,94.7542,,
2025-01-14 17:10:00 GMT-3,9.82,1.282,40.12,60.92,92.3924,,
2025-01-14 17:15:00 GMT-3,9.8,1.3,39.9,60.8,92.2448,,
2025-01-14 17:20:00 GMT-3,9.8,1.318,39.86,60.82,92.6242,,
2025-01-14 17:25:00 GMT-3,9.8,1.332,39.88,60.92,93.0258,,
2025-01-14 17:30:00 GMT-3,9.8,1.332,39.86,60.9,92.8186,,
2025-01-14 17:35:00 GMT-3,9.8,1.322,39.82,60.86,92.636,,
2025-01-14 17:40:00 GMT-3,9.8,1.324,39.76,60.9,92.7148,,
2025-01-14 17:45:00 GMT-3,9.8,1.326,39.8,60.94,93.0,,
2025-01-14 17:50:00 GMT-3,9.68,1.312,39.78,60.9,92.605,,
2025-01-14 17:55:00 GMT-3,9.54,1.312,39.9,60.7,91.3884,,
2025-01-14 18:00:00 GMT-3,9.68,1.304,40.2,61.0,92.2334,,
2025-01-14 18:05:00 GMT-3,9.76,1.322,40.26,61.2,92.8952,,
2025-01-14 18:10:00 GMT-3,9.8,1.33,40.32,61.32,93.2508,,
2025-01-14 18:15:00 GMT-3,9.8,1.34,40.36,61.4,93.6688,,
2025-01-14 18:20:00 GMT-3,9.9,1.346,40.4,61.5,93.9674,,
2025-01-14 18:25:00 GMT-3,9.9,1.356,40.42,61.5,94.304,,
2025-01-14 18:30:00 GMT-3,9.76,1.342,40.36,61.44,93.9164,,
2025-01-14 18:35:00 GMT-3,9.94,1.278,40.4,61.54,94.0294,,
2025-01-14 18:40:00 GMT-3,10.16,1.24,40.48,61.94,94.7384,,
2025-01-14 18:45:00 GMT-3,10.2,1.218,40.5,62.0,94.7232,,
2025-01-14 18:50:00 GMT-3,10.2,1.228,40.58,62.0,94.8236,,
2025-01-14 18:55:00 GMT-3,10.28,1.244,40.6,62.1,95.4754,,
2025-01-14 19:00:00 GMT-3,10.3,1.268,40.52,62.1,95.9018,,
2025-01-14 19:05:00 GMT-3,10.3,1.264,40.5,62.2,96.4322,,
2025-01-14 19:10:00 GMT-3,10.3,1.266,40.44,62.16,96.3106,,
2025-01-14 19:15:00 GMT-3,10.3,1.286,40.4,62.1,96.56,,
2025-01-14 19:20:00 GMT-3,10.3,1.3,40.36,62.1,96.77,,
2025-01-14 19:25:00 GMT-3,10.3,1.296,40.3,62.1,96.624,,
2025-01-14 19:30:00 GMT-3,10.2,1.29,40.3,62.02,96.6026,,
2025-01-14 19:35:00 GMT-3,10.2,1.286,40.28,62.0,96.5206,,
2025-01-14 19:40:00 GMT-3,10.2,1.288,40.22,61.96,96.4692,,
2025-01-14 19:45:00 GMT-3,10.2,1.284,40.2,62.04,96.7712,,
2025-01-14 19:50:00 GMT-3,10.2,1.28,40.18,61.98,96.5338,,
2025-01-14 19:55:00 GMT-3,10.2,1.28,40.12,61.84,96.238,,
2025-01-14 20:00:00 GMT-3,10.2,1.272,40.18,61.9,96.322,,
2025-01-14 20:05:00 GMT-3,10.2,1.272,40.2,61.94,96.4746,,
2025-01-14 20:10:00 GMT-3,10.2,1.266,40.18,62.02,96.7634,,
2025-01-14 20:15:00 GMT-3,10.16,1.264,40.2,61.96,96.5716,,
2025-01-14 20:20:00 GMT-3,10.14,1.258,40.2,61.98,96.5556,,
2025-01-14 20:25:00 GMT-3,10.1,1.26,40.2,62.0,96.5366,,
2025-01-14 20:30:00 GMT-3,10.1,1.26,40.2,62.0,96.6232,,
2025-01-14 20:35:00 GMT-3,10.1,1.26,40.2,62.0,96.7218,,
2025-01-14 20:40:00 GMT-3,10.1,1.26,40.2,62.06,96.9592,,
2025-01-14 20:45:00 GMT-3,10.1,1.254,40.22,62.1,97.0972,,
2025-01-14 20:50:00 GMT-3,10.1,1.256,40.26,62.2,97.3876,,
2025-01-14 20:55:00 GMT-3,10.08,1.272,40.26,62.16,97.4366,,
2025-01-14 21:00:00 GMT-3,9.62,1.324,39.94,61.48,95.4234,,
2025-01-14 21:05:00 GMT-3,9.54,1.384,39.76,61.52,96.1102,,
2025-01-14 21:10:00 GMT-3,9.5,1.416,39.74,61.6,96.3142,,
2025-01-14 21:15:00 GMT-3,9.5,1.426,39.72,61.52,96.2454,,
2025-01-14 21:20:00 GMT-3,9.5,1.436,39.74,61.58,96.3832,,
2025-01-14 21:25:00 GMT-3,9.5,1.444,39.76,61.6,96.4758,,
2025-01-14 21:30:00 GMT-3,9.5,1.434,39.76,61.58,96.4694,,
2025-01-14 21:35:00 GMT-3,9.74,1.342,40.02,61.8,96.6788,,
2025-01-14 21:40:00 GMT-3,9.98,1.306,40.18,62.26,97.868,,
2025-01-14 21:45:00 GMT-3,10.04,1.292,40.3,62.36,98.1732,,
2025-01-14 21:50:00 GMT-3,10.1,1.28,40.3,62.36,98.1736,,
2025-01-14 21:55:00 GMT-3,10.1,1.276,40.26,62.4,98.484,,
2025-01-14 22:00:00 GMT-3,10.1,1.268,40.3,62.46,98.7086,,
2025-01-14 22:05:00 GMT-3,10.1,1.262,40.3,62.5,98.782,,
2025-01-14 22:10:00 GMT-3,10.1,1.264,40.3,62.52,99.0318,,
2025-01-14 22:15:00 GMT-3,10.14,1.27,40.32,62.58,99.3098,,
2025-01-14 22:20:00 GMT-3,10.2,1.272,40.3,62.6,99.7266,,
2025-01-14 22:25:00 GMT-3,10.2,1.268,40.3,62.6,99.81,,
2025-01-14 22:30:00 GMT-3,10.2,1.264,40.3,62.66,100.0554,,
2025-01-14 22:35:00 GMT-3,10.2,1.262,40.3,62.7,100.1788,,
2025-01-14 22:40:00 GMT-3,10.2,1.26,40.32,62.7,100.392,,
2025-01-14 22:45:00 GMT-3,10.2,1.26,40.34,62.74,100.4786,,
2025-01-14 22:50:00 GMT-3,10.2,1.262,40.34,62.78,100.7584,,
2025-01-14 22:55:00 GMT-3,10.2,1.26,40.38,62.8,101.0328,,
2025-01-14 23:00:00 GMT-3,10.2,1.26,40.38,62.9,101.2698,,
2025-01-14 23:05:00 GMT-3,10.2,1.26,40.38,62.9,101.4404,,
2025-01-14 23:10:00 GMT-3,10.2,1.256,40.38,62.9,101.5578,,
2025-01-14 23:15:00 GMT-3,10.26,1.25,40.36,62.9,101.4476,,
2025-01-14 23:20:00 GMT-3,10.28,1.252,40.34,62.9,101.5974,,
2025-01-14 23:25:00 GMT-3,10.24,1.25,40.34,62.9,101.784,,
2025-01-14 23:30:00 GMT-3,10.3,1.25,40.38,63.0,102.0648,,
2025-01-14 23:35:00 GMT-3,10.3,1.25,40.38,63.1,102.4402,,
2025-01-14 23:40:00 GMT-3,10.3,1.248,40.38,63.12,102.7554,,
2025-01-14 23:45:00 GMT-3,10.3,1.248,40.4,63.2,103.0452,,
2025-01-14 23:50:00 GMT-3,10.3,1.242,40.46,63.2,103.2204,,
2025-01-14 23:55:00 GMT-3,10.3,1.23,40.42,63.2,103.047,,
2025-01-15 00:00:00 GMT-3,10.3,1.226,40.4,63.2,103.2026,,
2025-01-15 00:05:00 GMT-3,10.3,1.236,40.4,63.26,103.6186,,
2025-01-15 00:10:00 GMT-3,10.3,1.234,40.4,63.32,103.8038,,
2025-01-15 00:15:00 GMT-3,10.3,1.23,40.44,63.24,103.6188,,
2025-01-15 00:20:00 GMT-3,10.3,1.24,40.4,63.2,103.7862,,
2025-01-15 00:25:00 GMT-3,10.3,1.24,40.38,63.28,104.0608,,
2025-01-15 00:30:00 GMT-3,10.26,1.246,40.36,63.3,104.3018,,
2025-01-15 00:35:00 GMT-3,10.2,1.244,40.38,63.36,104.384,,
2025-01-15 00:40:00 GMT-3,10.04,1.232,40.28,63.22,103.6402,,
2025-01-15 00:45:00 GMT-3,9.72,1.28,39.88,62.62,102.1348,,
2025-01-15 00:50:00 GMT-3,9.7,1.308,39.7,62.68,102.8492,,
2025-01-15 00:55:00 GMT-3,9.7,1.308,39.72,62.7,103.076,,
2025-01-15 01:00:00 GMT-3,9.7,1.302,39.72,62.72,103.1774,,
2025-01-15 01:05:00 GMT-3,9.7,1.298,39.76,62.74,103.2002,,
2025-01-15 01:10:00 GMT-3,9.6,1.292,39.74,62.76,103.1864,,
2025-01-15 01:15:00 GMT-3,9.6,1.29,39.68,62.7,103.0174,,
2025-01-15 01:20:00 GMT-3,9.6,1.284,39.72,62.72,103.0074,,
2025-01-15 01:25:00 GMT-3,9.82,1.224,39.94,63.02,103.8202,,
2025-01-15 01:30:00 GMT-3,9.9,1.21,40.0,63.2,104.5188,,
2025-01-15 01:35:00 GMT-3,9.9,1.21,40.0,63.2,104.8,,
2025-01-15 01:40:00 GMT-3,9.9,1.21,40.0,63.2,105.2848,,
2025-01-15 01:45:00 GMT-3,9.9,1.21,40.0,63.2,105.9184,,
2025-01-15 01:50:00 GMT-3,9.9,1.21,40.0,63.2,106.811,,
2025-01-15 01:55:00 GMT-3,9.9,1.21,40.0,63.2,107.4464,,
2025-01-15 02:00:00 GMT-3,9.9,1.21,40.0,63.2,107.751,,
2025-01-15 02:05:00 GMT-3,9.9,1.21,40.0,63.2,108.2332,,
2025-01-15 02:10:00 GMT-3,9.9,1.21,40.0,63.2,108.9226,,
2025-01-15 02:15:00 GMT-3,9.9,1.21,40.0,63.2,109.0984,,
2025-01-15 02:20:00 GMT-3,9.9,1.21,40.0,63.2,109.61,,
2025-01-15 02:25:00 GMT-3,9.9,1.21,40.0,63.2,109.5078,,
2025-01-15 02:30:00 GMT-3,9.9,1.21,40.0,63.2,109.7486,,
2025-01-15 02:35:00 GMT-3,9.9,1.21,40.0,63.2,110.2744,,
2025-01-15 02:40:00 GMT-3,9.9,1.21,40.0,63.2,110.9688,,
2025-01-15 02:45:00 GMT-3,9.9,1.21,40.0,63.2,111.6936,,
2025-01-15 02:50:00 GMT-3,9.9,1.21,40.0,63.2,111.8446,,
2025-01-15 02:55:00 GMT-3,9.9,1.21,40.0,63.2,111.2552,,
2025-01-15 03:00:00 GMT-3,9.9,1.21,40.0,63.2,112.054,,
2025-01-15 03:05:00 GMT-3,9.9,1.21,40.0,63.2,112.6606,,
2025-01-15 03:10:00 GMT-3,9.9,1.21,40.0,63.2,113.499,,
2025-01-15 03:15:00 GMT-3,9.9,1.21,40.0,63.2,113.6984,,
2025-01-15 03:20:00 GMT-3,9.9,1.21,40.0,63.2,112.7854,,
2025-01-15 03:25:00 GMT-3,9.9,1.21,40.0,63.2,113.6974,,
2025-01-15 03:30:00 GMT-3,9.9,1.21,40.0,63.2,114.123,,
2025-01-15 03:35:00 GMT-3,9.9,1.21,40.0,63.2,114.2068,,
2025-01-15 03:40:00 GMT-3,9.9,1.21,40.0,63.2,115.901,,
2025-01-15 03:45:00 GMT-3,9.9,1.21,40.0,63.2,116.6626,,
2025-01-15 03:50:00 GMT-3,9.9,1.21,40.0,63.2,116.7262,,
2025-01-15 03:55:00 GMT-3,9.9,1.21,40.0,63.2,117.0408,,
2025-01-15 04:00:00 GMT-3,9.9,1.21,40.0,63.2,117.493,,
2025-01-15 04:05:00 GMT-3,9.9,1.21,40.0,63.2,118.672,,
2025-01-15 04:10:00 GMT-3,10.3,1.212,41.2,65.52,118.3802,,
2025-01-15 04:15:00 GMT-3,10.48,1.208,41.52,66.2,118.555,,
2025-01-15 04:20:00 GMT-3,10.5,1.202,41.58,66.3,118.94,,
2025-01-15 04:25:00 GMT-3,10.5,1.2,41.6,66.34,119.3154,,
2025-01-15 04:30:00 GMT-3,10.5,1.198,41.7,66.46,119.7796,,
2025-01-15 04:35:00 GMT-3,10.5,1.192,41.8,66.56,120.2762,,
2025-01-15 04:40:00 GMT-3,10.5,1.188,41.82,66.7,120.7306,,
2025-01-15 04:45:00 GMT-3,10.5,1.19,41.9,66.8,121.167,,
2025-01-15 04:50:00 GMT-3,10.5,1.17,42.0,66.86,121.2122,,
2025-01-15 04:55:00 GMT-3,10.5,1.162,42.04,66.98,121.3878,,
2025-01-15 05:00:00 GMT-3,10.5,1.166,42.02,66.98,121.5862,,
2025-01-15 05:05:00 GMT-3,10.5,1.166,41.94,67.0,121.6168,,
