Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-01-15 05:10:00 GMT-3,10.5,1.17,41.92,67.06,122.206,,
2025-01-15 05:15:00 GMT-3,10.5,1.148,41.9,67.0,121.93,,
2025-01-15 05:20:00 GMT-3,10.5,1.146,41.8,66.94,121.8656,,
2025-01-15 05:25:00 GMT-3,10.5,1.164,41.82,67.04,122.3456,,
2025-01-15 05:30:00 GMT-3,10.52,1.18,41.9,67.22,122.9896,,
2025-01-15 05:35:00 GMT-3,10.6,1.18,41.94,67.3,123.2794,,
2025-01-15 05:40:00 GMT-3,10.6,1.184,42.06,67.52,123.5626,,
2025-01-15 05:45:00 GMT-3,10.6,1.164,42.24,67.54,123.3358,,
2025-01-15 05:50:00 GMT-3,10.56,1.14,42.28,67.42,122.6012,,
2025-01-15 05:55:00 GMT-3,10.54,1.15,42.16,67.34,122.5772,,
2025-01-15 06:00:00 GMT-3,10.6,1.156,42.1,67.32,122.886,,
2025-01-15 06:05:00 GMT-3,10.6,1.17,42.16,67.52,123.342,,
2025-01-15 06:10:00 GMT-3,10.66,1.174,42.32,67.64,123.798,,
2025-01-15 06:15:00 GMT-3,10.7,1.174,42.4,67.76,124.0484,,
2025-01-15 06:20:00 GMT-3,10.7,1.176,42.58,67.84,124.26,,
2025-01-15 06:25:00 GMT-3,10.7,1.178,42.68,67.9,124.3174,,
2025-01-15 06:30:00 GMT-3,10.7,1.172,42.72,67.92,124.3324,,
2025-01-15 06:35:00 GMT-3,10.7,1.174,42.76,67.9,124.2096,,
2025-01-15 06:40:00 GMT-3,10.72,1.178,42.8,67.94,124.2838,,
2025-01-15 06:45:00 GMT-3,10.8,1.172,42.84,68.0,124.4004,,
2025-01-15 06:50:00 GMT-3,10.8,1.162,42.9,68.0,124.3078,,
2025-01-15 06:55:00 GMT-3,10.8,1.16,42.9,67.92,124.137,,
2025-01-15 07:00:00 GMT-3,10.8,1.16,42.9,67.96,124.0736,,
2025-01-15 07:05:00 GMT-3,10.8,1.16,42.88,67.96,124.1072,,
2025-01-15 07:10:00 GMT-3,10.8,1.16,42.84,67.9,124.096,,
2025-01-15 07:15:00 GMT-3,10.78,1.158,42.9,68.0,124.1364,,
2025-01-15 07:20:00 GMT-3,10.7,1.152,42.92,67.92,123.8018,,
2025-01-15 07:25:00 GMT-3,10.72,1.15,42.9,67.88,123.8258,,
2025-01-15 07:30:00 GMT-3,10.58,1.156,42.82,67.84,123.3786,,
2025-01-15 07:35:00 GMT-3,10.24,1.202,42.06,67.4,121.6534,,
2025-01-15 07:40:00 GMT-3,10.18,1.222,41.4,67.3,122.227,,
2025-01-15 07:45:00 GMT-3,9.92,1.216,40.8,66.62,120.048,,
2025-01-15 07:50:00 GMT-3,9.9,1.236,40.2,66.42,119.8244,,
2025-01-15 07:55:00 GMT-3,9.9,1.24,39.9,66.46,120.0858,,
2025-01-15 08:00:00 GMT-3,9.74,1.27,39.58,61.5,101.0064,,
2025-01-15 08:05:00 GMT-3,9.7,1.3,38.96,61.02,96.716,,
2025-01-15 08:10:00 GMT-3,9.68,1.296,38.92,61.14,97.0368,,
2025-01-15 08:15:00 GMT-3,9.88,1.222,39.14,61.38,96.8626,,
2025-01-15 08:20:00 GMT-3,10.04,1.184,39.44,61.78,97.5038,,
2025-01-15 08:25:00 GMT-3,10.04,1.178,39.5,61.9,97.8248,,
2025-01-15 08:30:00 GMT-3,9.76,1.222,39.3,61.4,96.3724,,
2025-01-15 08:35:00 GMT-3,9.88,1.244,39.22,61.62,97.6728,,
2025-01-15 08:40:00 GMT-3,10.1,1.302,39.4,62.1,99.7732,,
2025-01-15 08:45:00 GMT-3,10.22,1.352,39.62,62.52,101.5006,,
2025-01-15 08:50:00 GMT-3,10.3,1.378,39.76,62.72,102.6044,,
2025-01-15 08:55:00 GMT-3,10.34,1.408,39.88,62.94,103.3452,,
2025-01-15 09:00:00 GMT-3,10.34,1.424,39.9,63.0,104.0118,,
2025-01-15 09:05:00 GMT-3,10.54,1.33,40.12,63.18,103.7994,,
2025-01-15 09:10:00 GMT-3,10.72,1.31,40.68,63.9,105.1832,,
2025-01-15 09:15:00 GMT-3,10.8,1.292,41.18,64.26,105.6858,,
2025-01-15 09:20:00 GMT-3,10.74,1.294,41.52,63.86,103.7018,,
2025-01-15 09:25:00 GMT-3,10.48,1.378,41.04,61.92,95.0676,,
2025-01-15 09:30:00 GMT-3,10.4,1.418,40.28,61.36,95.1982,,
2025-01-15 09:35:00 GMT-3,10.4,1.412,39.88,61.26,95.184,,
2025-01-15 09:40:00 GMT-3,10.4,1.41,39.74,61.2,95.1374,,
2025-01-15 09:45:00 GMT-3,10.4,1.424,39.7,61.26,95.4118,,
2025-01-15 09:50:00 GMT-3,10.4,1.42,39.74,61.36,95.7418,,
2025-01-15 09:55:00 GMT-3,10.4,1.41,39.8,61.4,95.5222,,
2025-01-15 10:00:00 GMT-3,10.4,1.408,39.8,61.38,95.4924,,
2025-01-15 10:05:00 GMT-3,10.4,1.402,39.88,61.4,95.4894,,
2025-01-15 10:10:00 GMT-3,10.4,1.4,39.8,61.34,95.543,,
2025-01-15 10:15:00 GMT-3,10.4,1.4,39.8,61.4,95.5274,,
2025-01-15 10:20:00 GMT-3,10.4,1.4,39.8,61.5,95.6862,,
2025-01-15 10:25:00 GMT-3,10.42,1.402,39.9,61.6,96.1218,,
2025-01-15 10:30:00 GMT-3,10.5,1.396,39.94,61.7,96.1612,,
2025-01-15 10:35:00 GMT-3,10.5,1.392,40.0,61.74,96.0442,,
2025-01-15 10:40:00 GMT-3,10.5,1.394,40.0,61.8,96.1444,,
2025-01-15 10:45:00 GMT-3,10.5,1.394,40.1,61.9,96.4194,,
2025-01-15 10:50:00 GMT-3,10.5,1.402,40.14,61.94,96.5854,,
2025-01-15 10:55:00 GMT-3,10.5,1.42,40.22,62.08,96.997,,
2025-01-15 11:00:00 GMT-3,10.6,1.448,40.32,62.26,97.67,,
2025-01-15 11:05:00 GMT-3,10.62,1.46,40.48,62.44,98.0644,,
2025-01-15 11:10:00 GMT-3,10.7,1.466,40.58,62.62,98.4486,,
2025-01-15 11:15:00 GMT-3,10.7,1.46,40.76,62.8,98.9058,,
2025-01-15 11:20:00 GMT-3,10.74,1.46,40.9,62.92,99.124,,
2025-01-15 11:25:00 GMT-3,10.8,1.434,41.04,63.0,99.178,,
2025-01-15 11:30:00 GMT-3,10.8,1.418,41.16,63.08,99.0006,,
2025-01-15 11:35:00 GMT-3,10.8,1.402,41.24,63.1,98.8254,,
2025-01-15 11:40:00 GMT-3,10.8,1.392,41.34,63.14,98.5988,,
2025-01-15 11:45:00 GMT-3,10.8,1.39,41.4,63.2,98.7328,,
2025-01-15 11:50:00 GMT-3,10.8,1.386,41.4,63.24,98.9712,,
2025-01-15 11:55:00 GMT-3,10.8,1.366,41.44,63.3,98.8834,,
2025-01-15 12:00:00 GMT-3,10.8,1.37,41.5,63.3,98.8732,,
2025-01-15 12:05:00 GMT-3,10.62,1.442,41.32,63.1,99.0148,,
2025-01-15 12:10:00 GMT-3,10.44,1.516,40.7,62.28,98.7728,,
2025-01-15 12:15:00 GMT-3,10.36,1.548,40.16,62.04,99.0014,,
2025-01-15 12:20:00 GMT-3,10.22,1.568,39.9,61.88,98.559,,
2025-01-15 12:25:00 GMT-3,10.16,1.564,39.9,61.96,98.1296,,
2025-01-15 12:30:00 GMT-3,10.1,1.556,39.86,61.9,98.0878,,
2025-01-15 12:35:00 GMT-3,9.84,1.552,39.68,61.5,97.1506,,
2025-01-15 12:40:00 GMT-3,9.58,1.588,39.26,61.0,95.5196,,
2025-01-15 12:45:00 GMT-3,9.5,1.614,39.2,61.0,95.4368,,
2025-01-15 12:50:00 GMT-3,9.5,1.62,39.22,61.04,95.3634,,
2025-01-15 12:55:00 GMT-3,9.5,1.62,39.32,61.1,95.4546,,
2025-01-15 13:00:00 GMT-3,9.56,1.594,39.48,61.14,95.4624,,
2025-01-15 13:05:00 GMT-3,9.86,1.502,39.64,61.64,96.2374,,
2025-01-15 13:10:00 GMT-3,9.92,1.45,39.94,61.8,96.451,,
2025-01-15 13:15:00 GMT-3,9.94,1.418,39.94,61.78,96.2014,,
2025-01-15 13:20:00 GMT-3,10.0,1.398,39.9,61.7,95.9668,,
2025-01-15 13:25:00 GMT-3,10.26,1.35,40.08,62.06,96.902,,
2025-01-15 13:30:00 GMT-3,10.4,1.3,40.42,62.38,96.683,,
2025-01-15 13:35:00 GMT-3,10.4,1.27,40.68,62.6,96.792,,
2025-01-15 13:40:00 GMT-3,10.4,1.266,40.8,62.7,96.8792,,
2025-01-15 13:45:00 GMT-3,10.44,1.298,40.86,62.8,97.5018,,
2025-01-15 13:50:00 GMT-3,10.5,1.33,40.96,63.0,98.5172,,
2025-01-15 13:55:00 GMT-3,10.56,1.364,41.14,63.16,99.3878,,
2025-01-15 14:00:00 GMT-3,10.6,1.358,41.26,63.38,99.7754,,
2025-01-15 14:05:00 GMT-3,10.66,1.356,41.42,63.48,99.8442,,
2025-01-15 14:10:00 GMT-3,10.64,1.372,41.5,63.54,100.1834,,
2025-01-15 14:15:00 GMT-3,10.18,1.452,40.9,62.44,98.4992,,
2025-01-15 14:20:00 GMT-3,9.98,1.518,39.94,61.82,98.582,,
2025-01-15 14:25:00 GMT-3,9.7,1.552,39.34,61.42,97.4986,,
2025-01-15 14:30:00 GMT-3,9.7,1.576,39.2,61.34,97.4198,,
2025-01-15 14:35:00 GMT-3,9.7,1.598,39.22,61.42,97.8634,,
2025-01-15 14:40:00 GMT-3,9.7,1.612,39.32,61.54,98.3104,,
2025-01-15 14:45:00 GMT-3,9.68,1.596,39.4,61.58,98.5716,,
2025-01-15 14:50:00 GMT-3,9.82,1.482,39.46,61.58,97.4164,,
2025-01-15 14:55:00 GMT-3,10.14,1.422,39.8,62.1,98.9488,,
2025-01-15 15:00:00 GMT-3,10.38,1.404,40.14,62.46,99.8206,,
2025-01-15 15:05:00 GMT-3,10.64,1.358,40.62,63.14,101.2644,,
2025-01-15 15:10:00 GMT-3,10.7,1.298,41.2,63.54,100.9418,,
2025-01-15 15:15:00 GMT-3,10.7,1.25,41.6,63.78,100.3816,,
2025-01-15 15:20:00 GMT-3,10.7,1.242,41.74,63.84,100.302,,
2025-01-15 15:25:00 GMT-3,10.7,1.256,41.8,63.84,100.4464,,
2025-01-15 15:30:00 GMT-3,10.8,1.314,41.86,63.98,101.2958,,
2025-01-15 15:35:00 GMT-3,10.9,1.378,42.0,64.3,103.2622,,
2025-01-15 15:40:00 GMT-3,10.94,1.372,42.18,64.56,103.8732,,
2025-01-15 15:45:00 GMT-3,10.9,1.344,42.42,64.62,103.6744,,
2025-01-15 15:50:00 GMT-3,10.9,1.332,42.48,64.6,103.394,,
2025-01-15 15:55:00 GMT-3,10.9,1.324,42.42,64.58,103.4404,,
2025-01-15 16:00:00 GMT-3,10.9,1.316,42.4,64.6,103.6006,,
2025-01-15 16:05:00 GMT-3,10.94,1.306,42.44,64.72,103.8756,,
2025-01-15 16:10:00 GMT-3,11.0,1.304,42.5,64.76,103.9234,,
2025-01-15 16:15:00 GMT-3,11.0,1.312,42.56,64.78,104.1576,,
2025-01-15 16:20:00 GMT-3,11.0,1.316,42.58,64.9,104.507,,
2025-01-15 16:25:00 GMT-3,11.0,1.31,42.66,64.96,104.834,,
2025-01-15 16:30:00 GMT-3,11.0,1.312,42.74,65.06,105.0532,,
2025-01-15 16:35:00 GMT-3,11.0,1.31,42.88,65.14,105.2998,,
2025-01-15 16:40:00 GMT-3,11.0,1.3,42.98,65.2,105.364,,
2025-01-15 16:45:00 GMT-3,11.1,1.302,42.98,65.2,105.2312,,
2025-01-15 16:50:00 GMT-3,11.06,1.3,43.0,65.26,105.4308,,
2025-01-15 16:55:00 GMT-3,11.06,1.308,43.0,65.24,105.6974,,
2025-01-15 17:00:00 GMT-3,11.08,1.302,43.02,65.38,106.2822,,
2025-01-15 17:05:00 GMT-3,11.0,1.29,43.02,65.26,105.8816,,
2025-01-15 17:10:00 GMT-3,11.0,1.296,42.92,65.2,105.882,,
2025-01-15 17:15:00 GMT-3,11.0,1.294,42.84,65.22,106.1818,,
2025-01-15 17:20:00 GMT-3,11.0,1.296,42.86,65.26,106.5316,,
2025-01-15 17:25:00 GMT-3,11.0,1.286,42.88,65.26,106.364,,
2025-01-15 17:30:00 GMT-3,11.0,1.278,42.88,65.3,106.4076,,
2025-01-15 17:35:00 GMT-3,11.0,1.28,42.92,65.3,106.4382,,
2025-01-15 17:40:00 GMT-3,11.0,1.276,42.86,65.32,106.62,,
2025-01-15 17:45:00 GMT-3,11.0,1.272,42.9,65.42,106.983,,
2025-01-15 17:50:00 GMT-3,11.04,1.28,43.04,65.54,107.613,,
2025-01-15 17:55:00 GMT-3,11.1,1.276,43.22,65.74,108.0922,,
2025-01-15 18:00:00 GMT-3,11.1,1.274,43.34,65.86,108.1544,,
2025-01-15 18:05:00 GMT-3,11.1,1.274,43.4,65.96,108.6062,,
2025-01-15 18:10:00 GMT-3,11.1,1.27,43.5,65.98,108.418,,
2025-01-15 18:15:00 GMT-3,11.04,1.266,43.38,65.88,108.3852,,
2025-01-15 18:20:00 GMT-3,11.0,1.26,43.3,65.8,108.4008,,
2025-01-15 18:25:00 GMT-3,11.0,1.26,43.24,65.76,108.4238,,
2025-01-15 18:30:00 GMT-3,10.92,1.26,43.1,65.62,108.4702,,
2025-01-15 18:35:00 GMT-3,10.9,1.25,42.94,65.56,108.3534,,
2025-01-15 18:40:00 GMT-3,10.9,1.252,42.9,65.6,108.6892,,
2025-01-15 18:45:00 GMT-3,10.9,1.258,42.9,65.64,109.0092,,
2025-01-15 18:50:00 GMT-3,10.98,1.252,42.96,65.68,109.1094,,
2025-01-15 18:55:00 GMT-3,10.9,1.256,42.96,65.72,109.3984,,
2025-01-15 19:00:00 GMT-3,10.9,1.262,42.86,65.72,109.6778,,
2025-01-15 19:05:00 GMT-3,10.9,1.256,42.78,65.64,109.6996,,
2025-01-15 19:10:00 GMT-3,10.9,1.25,42.7,65.62,109.7444,,
2025-01-15 19:15:00 GMT-3,10.9,1.25,42.7,65.68,110.0222,,
2025-01-15 19:20:00 GMT-3,10.9,1.246,42.7,65.68,109.918,,
2025-01-15 19:25:00 GMT-3,10.9,1.244,42.7,65.7,110.0212,,
2025-01-15 19:30:00 GMT-3,10.9,1.244,42.7,65.72,110.1604,,
2025-01-15 19:35:00 GMT-3,10.9,1.25,42.7,65.8,110.551,,
2025-01-15 19:40:00 GMT-3,10.9,1.25,42.72,65.88,110.8994,,
2025-01-15 19:45:00 GMT-3,10.9,1.24,42.78,65.94,111.0744,,
2025-01-15 19:50:00 GMT-3,10.9,1.245,42.825,66.05,111.4922,,
2025-01-15 19:55:00 GMT-3,10.9,1.244,42.9,66.2,111.9914,,
2025-01-15 20:00:00 GMT-3,10.38,1.3,42.56,65.42,109.6752,,
2025-01-15 20:05:00 GMT-3,10.3,1.388,41.54,64.72,110.7354,,
2025-01-15 20:10:00 GMT-3,10.22,1.422,40.92,64.62,111.7336,,
2025-01-15 20:15:00 GMT-3,10.2,1.442,40.58,64.5,112.1672,,
2025-01-15 20:20:00 GMT-3,10.16,1.438,40.34,64.28,112.009,,
2025-01-15 20:25:00 GMT-3,10.1,1.432,40.1,64.16,111.8564,,
2025-01-15 20:30:00 GMT-3,10.1,1.436,39.96,64.08,112.032,,
2025-01-15 20:35:00 GMT-3,10.3,1.342,40.08,64.42,112.2108,,
2025-01-15 20:40:00 GMT-3,10.62,1.28,41.0,65.46,113.6694,,
2025-01-15 20:45:00 GMT-3,10.7,1.252,41.82,66.04,114.1312,,
2025-01-15 20:50:00 GMT-3,10.7,1.234,42.24,66.24,114.2292,,
2025-01-15 20:55:00 GMT-3,10.7,1.216,42.4,66.28,114.0924,,
2025-01-15 21:00:00 GMT-3,10.7,1.208,42.42,66.2,114.0218,,
2025-01-15 21:05:00 GMT-3,10.62,1.21,42.4,66.2,114.2208,,
2025-01-15 21:10:00 GMT-3,10.54,1.21,42.28,66.18,114.1182,,
2025-01-15 21:15:00 GMT-3,10.12,1.226,41.7,65.16,111.6054,,
2025-01-15 21:20:00 GMT-3,10.1,1.3,40.9,64.76,113.218,,
2025-01-15 21:25:00 GMT-3,10.1,1.294,40.52,64.58,113.0488,,
2025-01-15 21:30:00 GMT-3,10.02,1.3,40.34,64.54,113.2136,,
2025-01-15 21:35:00 GMT-3,10.0,1.3,40.18,64.5,113.4854,,
2025-01-15 21:40:00 GMT-3,10.0,1.3,40.1,64.54,113.9266,,
2025-01-15 21:45:00 GMT-3,10.0,1.292,40.1,64.64,114.1506,,
2025-01-15 21:50:00 GMT-3,9.98,1.29,40.04,64.66,114.3544,,
2025-01-15 21:55:00 GMT-3,10.16,1.238,40.12,64.8,115.0426,,
2025-01-15 22:00:00 GMT-3,10.3,1.202,40.7,65.58,115.8908,,
2025-01-15 22:05:00 GMT-3,10.38,1.186,41.2,65.84,116.1414,,
2025-01-15 22:10:00 GMT-3,10.4,1.17,41.46,66.02,116.3274,,
2025-01-15 22:15:00 GMT-3,10.4,1.176,41.56,66.08,116.8842,,
2025-01-15 22:20:00 GMT-3,10.2,1.186,41.48,65.92,116.1314,,
2025-01-15 22:25:00 GMT-3,10.0,1.222,40.76,65.14,115.5172,,
2025-01-15 22:30:00 GMT-3,10.06,1.254,40.28,65.3,116.9584,,
2025-01-15 22:35:00 GMT-3,10.1,1.268,40.16,65.66,117.6744,,
2025-01-15 22:40:00 GMT-3,10.1,1.342,40.12,66.22,119.4106,,
2025-01-15 22:45:00 GMT-3,10.04,1.354,40.06,66.26,119.6894,,
2025-01-15 22:50:00 GMT-3,10.0,1.348,40.0,66.28,119.8614,,
2025-01-15 22:55:00 GMT-3,10.0,1.34,39.98,66.32,120.1404,,
2025-01-15 23:00:00 GMT-3,10.0,1.34,39.9,66.32,120.4996,,
2025-01-15 23:05:00 GMT-3,10.0,1.336,39.88,66.36,120.6944,,
2025-01-15 23:10:00 GMT-3,10.32,1.304,40.2,66.88,122.71,,
2025-01-15 23:15:00 GMT-3,10.4,1.242,41.04,67.24,122.7486,,
2025-01-15 23:20:00 GMT-3,10.5,1.208,41.5,67.28,122.4592,,
2025-01-15 23:25:00 GMT-3,10.46,1.194,41.7,67.2,122.3416,,
2025-01-15 23:30:00 GMT-3,10.42,1.178,41.8,67.22,122.3806,,
2025-01-15 23:35:00 GMT-3,10.4,1.142,41.78,67.06,121.4684,,
2025-01-15 23:40:00 GMT-3,10.4,1.148,41.66,67.0,121.5044,,
2025-01-15 23:45:00 GMT-3,10.4,1.144,41.6,67.0,121.553,,
2025-01-15 23:50:00 GMT-3,10.4,1.15,41.52,67.06,121.7272,,
2025-01-15 23:55:00 GMT-3,10.4,1.156,41.5,67.06,121.8384,,
2025-01-16 00:00:00 GMT-3,10.4,1.176,41.5,67.34,122.3686,,
2025-01-16 00:05:00 GMT-3,10.4,1.174,41.5,67.32,122.2582,,
2025-01-16 00:10:00 GMT-3,10.4,1.184,41.46,67.38,122.3872,,
2025-01-16 00:15:00 GMT-3,10.4,1.196,41.42,67.52,122.7592,,
2025-01-16 00:20:00 GMT-3,10.4,1.194,41.42,67.5,122.8264,,
2025-01-16 00:25:00 GMT-3,10.4,1.196,41.44,67.56,122.9584,,
2025-01-16 00:30:00 GMT-3,10.4,1.2,41.48,67.66,123.0778,,
2025-01-16 00:35:00 GMT-3,10.4,1.186,41.5,67.56,122.7954,,
2025-01-16 00:40:00 GMT-3,10.4,1.172,41.42,67.44,122.4026,,
2025-01-16 00:45:00 GMT-3,10.4,1.162,41.4,67.32,122.021,,
2025-01-16 00:50:00 GMT-3,10.34,1.17,41.36,67.3,122.0056,,
2025-01-16 00:55:00 GMT-3,10.3,1.18,41.28,67.34,122.1652,,
2025-01-16 01:00:00 GMT-3,10.3,1.192,41.2,67.4,122.2974,,
2025-01-16 01:05:00 GMT-3,10.3,1.192,41.14,67.38,122.2338,,
2025-01-16 01:10:00 GMT-3,10.3,1.186,41.1,67.2,121.8744,,
2025-01-16 01:15:00 GMT-3,10.3,1.192,41.0,67.22,121.855,,
2025-01-16 01:20:00 GMT-3,10.2,1.184,40.86,67.08,121.4708,,
2025-01-16 01:25:00 GMT-3,10.2,1.184,40.82,67.04,121.376,,
2025-01-16 01:30:00 GMT-3,10.2,1.18,40.76,66.92,121.081,,
2025-01-16 01:35:00 GMT-3,10.18,1.18,40.66,66.8,120.845,,
2025-01-16 01:40:00 GMT-3,10.1,1.182,40.56,66.78,120.7136,,
2025-01-16 01:45:00 GMT-3,10.1,1.18,40.48,66.68,120.6894,,
2025-01-16 01:50:00 GMT-3,10.1,1.168,40.4,66.6,120.4258,,
2025-01-16 01:55:00 GMT-3,10.1,1.16,40.36,66.52,120.1666,,
2025-01-16 02:00:00 GMT-3,10.1,1.16,40.22,66.42,119.8356,,
2025-01-16 02:05:00 GMT-3,10.1,1.16,40.18,66.4,119.6788,,
2025-01-16 02:10:00 GMT-3,10.1,1.156,40.08,66.34,119.7408,,
2025-01-16 02:15:00 GMT-3,10.1,1.156,40.0,66.34,119.7168,,
2025-01-16 02:20:00 GMT-3,9.84,1.15,39.8,65.86,118.002,,
2025-01-16 02:25:00 GMT-3,9.98,1.154,39.52,65.98,119.0918,,
2025-01-16 02:30:00 GMT-3,10.0,1.15,39.68,66.14,119.3206,,
2025-01-16 02:35:00 GMT-3,10.0,1.15,39.84,66.18,119.3478,,
2025-01-16 02:40:00 GMT-3,10.0,1.144,39.9,66.2,119.4578,,
2025-01-16 02:45:00 GMT-3,10.1,1.144,39.92,66.24,119.5604,,
2025-01-16 02:50:00 GMT-3,10.1,1.14,40.0,66.2,119.5028,,
2025-01-16 02:55:00 GMT-3,10.04,1.14,39.98,66.2,119.432,,
2025-01-16 03:00:00 GMT-3,10.02,1.138,39.96,66.18,119.3174,,
2025-01-16 03:05:00 GMT-3,10.1,1.166,39.96,66.4,120.1896,,
2025-01-16 03:10:00 GMT-3,10.04,1.138,39.98,66.28,119.3998,,
2025-01-16 03:15:00 GMT-3,9.62,1.14,39.48,65.48,116.6354,,
2025-01-16 03:20:00 GMT-3,9.6,1.14,38.9,65.18,116.5278,,
2025-01-16 03:25:00 GMT-3,9.6,1.126,38.56,64.96,116.249,,
2025-01-16 03:30:00 GMT-3,9.6,1.12,38.48,64.94,116.1054,,
2025-01-16 03:35:00 GMT-3,9.6,1.12,38.44,64.9,116.0452,,
2025-01-16 03:40:00 GMT-3,9.6,1.118,38.4,64.88,115.9222,,
2025-01-16 03:45:00 GMT-3,9.6,1.112,38.4,64.82,115.8524,,
2025-01-16 03:50:00 GMT-3,9.6,1.112,38.32,64.76,115.7632,,
2025-01-16 03:55:00 GMT-3,9.6,1.114,38.28,64.8,115.9474,,
2025-01-16 04:00:00 GMT-3,9.62,1.126,38.3,65.02,116.7246,,
2025-01-16 04:05:00 GMT-3,9.36,1.114,38.2,64.7,114.3772,,
2025-01-16 04:10:00 GMT-3,9.3,1.15,38.04,64.8,114.8014,,
2025-01-16 04:15:00 GMT-3,9.4,1.182,38.06,65.04,115.8268,,
2025-01-16 04:20:00 GMT-3,9.4,1.208,38.18,65.26,116.7106,,
2025-01-16 04:25:00 GMT-3,9.48,1.214,38.26,65.4,117.1562,,
2025-01-16 04:30:00 GMT-3,9.5,1.192,38.32,65.32,116.833,,
2025-01-16 04:35:00 GMT-3,9.5,1.2,38.34,65.38,116.7222,,
2025-01-16 04:40:00 GMT-3,9.48,1.208,38.28,65.4,116.8906,,
2025-01-16 04:45:00 GMT-3,9.5,1.154,38.32,65.06,116.1088,,
2025-01-16 04:50:00 GMT-3,9.72,1.122,38.62,65.24,116.9888,,
2025-01-16 04:55:00 GMT-3,9.8,1.126,38.9,65.46,117.6958,,
2025-01-16 05:00:00 GMT-3,9.88,1.142,39.12,65.7,118.262,,
2025-01-16 05:05:00 GMT-3,9.9,1.164,39.22,65.96,119.1856,,
2025-01-16 05:10:00 GMT-3,9.98,1.16,39.38,66.08,119.362,,
2025-01-16 05:15:00 GMT-3,10.0,1.154,39.5,66.06,119.1494,,
2025-01-16 05:20:00 GMT-3,10.0,1.142,39.58,65.94,118.837,,
2025-01-16 05:25:00 GMT-3,10.0,1.148,39.5,65.96,118.7822,,
2025-01-16 05:30:00 GMT-3,10.0,1.16,39.52,66.1,119.291,,
2025-01-16 05:35:00 GMT-3,10.0,1.15,39.6,66.06,118.9602,,
2025-01-16 05:40:00 GMT-3,9.98,1.144,39.62,65.96,118.8148,,
2025-01-16 05:45:00 GMT-3,9.9,1.14,39.54,65.92,118.6846,,
2025-01-16 05:50:00 GMT-3,9.96,1.142,39.5,65.96,118.728,,
2025-01-16 05:55:00 GMT-3,10.0,1.146,39.5,65.98,118.931,,
2025-01-16 06:00:00 GMT-3,10.0,1.14,39.54,65.92,118.672,,
2025-01-16 06:05:00 GMT-3,9.98,1.138,39.5,65.9,118.6026,,
2025-01-16 06:10:00 GMT-3,9.98,1.14,39.5,65.9,118.6446,,
2025-01-16 06:15:00 GMT-3,10.0,1.14,39.5,65.9,118.7418,,
2025-01-16 06:20:00 GMT-3,9.94,1.14,39.5,65.88,118.5768,,
2025-01-16 06:25:00 GMT-3,9.9,1.132,39.5,65.82,118.4676,,
2025-01-16 06:30:00 GMT-3,9.9,1.13,39.5,65.82,118.3762,,
2025-01-16 06:35:00 GMT-3,9.9,1.132,39.42,65.78,118.267,,
2025-01-16 06:40:00 GMT-3,9.9,1.13,39.5,65.78,118.1668,,
2025-01-16 06:45:00 GMT-3,9.9,1.128,39.5,65.7,118.0344,,
2025-01-16 06:50:00 GMT-3,9.9,1.13,39.5,65.7,117.9804,,
2025-01-16 06:55:00 GMT-3,9.9,1.128,39.5,65.7,118.0612,,
2025-01-16 07:00:00 GMT-3,9.9,1.128,39.54,65.7,117.9772,,
2025-01-16 07:05:00 GMT-3,9.9,1.128,39.5,65.74,118.1982,,
2025-01-16 07:10:00 GMT-3,9.9,1.128,39.5,65.72,118.1048,,
2025-01-16 07:15:00 GMT-3,9.9,1.126,39.54,65.78,118.3428,,
2025-01-16 07:20:00 GMT-3,9.92,1.128,39.58,65.8,118.4568,,
2025-01-16 07:25:00 GMT-3,9.92,1.13,39.6,65.84,118.6496,,
2025-01-16 07:30:00 GMT-3,9.54,1.124,39.26,65.34,115.8366,,
2025-01-16 07:35:00 GMT-3,9.4,1.162,38.54,65.02,115.1388,,
2025-01-16 07:40:00 GMT-3,9.4,1.198,38.26,65.16,116.11,,
2025-01-16 07:45:00 GMT-3,9.4,1.202,38.16,65.26,116.4096,,
2025-01-16 07:50:00 GMT-3,9.26,1.24,38.48,62.0,100.5672,,
2025-01-16 07:55:00 GMT-3,9.2,1.288,38.96,61.46,96.8354,,
2025-01-16 08:00:00 GMT-3,9.2,1.302,39.22,61.64,97.236,,
2025-01-16 08:05:00 GMT-3,9.06,1.238,39.22,61.46,95.2582,,
2025-01-16 08:10:00 GMT-3,9.06,1.224,39.34,61.58,94.9776,,
2025-01-16 08:15:00 GMT-3,9.18,1.206,39.66,61.94,96.0002,,
2025-01-16 08:20:00 GMT-3,9.3,1.204,39.86,62.1,96.6372,,
2025-01-16 08:25:00 GMT-3,9.34,1.194,39.94,62.26,97.1514,,
2025-01-16 08:30:00 GMT-3,9.4,1.202,40.06,62.4,97.8408,,
2025-01-16 08:35:00 GMT-3,9.4,1.21,40.06,62.56,98.4656,,
2025-01-16 08:40:00 GMT-3,9.5,1.204,40.08,62.6,98.6838,,
2025-01-16 08:45:00 GMT-3,9.5,1.192,40.12,62.62,98.7914,,
2025-01-16 08:50:00 GMT-3,9.52,1.25,40.1,62.72,100.0994,,
2025-01-16 08:55:00 GMT-3,9.74,1.224,40.2,62.96,101.3962,,
2025-01-16 09:00:00 GMT-3,9.8,1.196,40.3,63.0,101.5686,,
2025-01-16 09:05:00 GMT-3,9.8,1.18,40.12,63.08,101.9596,,
2025-01-16 09:10:00 GMT-3,9.9,1.186,40.14,63.14,102.6238,,
2025-01-16 09:15:00 GMT-3,9.94,1.21,40.08,63.36,103.818,,
2025-01-16 09:20:00 GMT-3,10.0,1.22,40.14,63.56,104.956,,
2025-01-16 09:25:00 GMT-3,10.1,1.202,40.1,63.62,105.4068,,
2025-01-16 09:30:00 GMT-3,10.1,1.204,40.06,63.68,105.7514,,
2025-01-16 09:35:00 GMT-3,10.12,1.218,40.06,63.76,106.4852,,
2025-01-16 09:40:00 GMT-3,10.2,1.224,40.1,63.92,107.2126,,
2025-01-16 09:45:00 GMT-3,10.2,1.218,40.18,64.0,107.9262,,
2025-01-16 09:50:00 GMT-3,10.2,1.216,40.28,64.16,108.3692,,
2025-01-16 09:55:00 GMT-3,10.26,1.208,40.38,64.2,108.6244,,
2025-01-16 10:00:00 GMT-3,10.3,1.21,40.48,64.18,108.4772,,
2025-01-16 10:05:00 GMT-3,10.3,1.21,40.56,64.42,109.3684,,
2025-01-16 10:10:00 GMT-3,10.3,1.212,40.76,64.64,109.906,,
2025-01-16 10:15:00 GMT-3,10.32,1.214,40.86,64.7,110.3206,,
2025-01-16 10:20:00 GMT-3,10.4,1.21,41.02,64.88,110.8348,,
2025-01-16 10:25:00 GMT-3,10.4,1.208,41.2,65.04,111.3528,,
2025-01-16 10:30:00 GMT-3,10.4,1.212,41.38,65.22,111.8996,,
2025-01-16 10:35:00 GMT-3,10.5,1.206,41.44,65.4,112.5374,,
2025-01-16 10:40:00 GMT-3,10.5,1.204,41.56,65.6,113.0516,,
2025-01-16 10:45:00 GMT-3,10.5,1.194,41.74,65.68,113.3806,,
2025-01-16 10:50:00 GMT-3,10.44,1.192,41.9,65.78,113.4822,,
2025-01-16 10:55:00 GMT-3,10.04,1.218,41.42,64.8,111.151,,
2025-01-16 11:00:00 GMT-3,10.0,1.266,40.7,64.34,112.0478,,
2025-01-16 11:05:00 GMT-3,10.0,1.274,40.4,64.4,112.8144,,
2025-01-16 11:10:00 GMT-3,10.0,1.278,40.32,64.42,113.1254,,
2025-01-16 11:15:00 GMT-3,10.0,1.28,40.3,64.5,113.6344,,
2025-01-16 11:20:00 GMT-3,10.0,1.28,40.28,64.58,113.9272,,
2025-01-16 11:25:00 GMT-3,10.0,1.28,40.3,64.62,114.269,,
2025-01-16 11:30:00 GMT-3,10.0,1.292,40.3,64.74,114.7756,,
2025-01-16 11:35:00 GMT-3,10.2,1.226,40.48,64.96,115.4434,,
2025-01-16 11:40:00 GMT-3,10.46,1.184,41.3,65.98,116.8632,,
2025-01-16 11:45:00 GMT-3,10.58,1.162,42.12,66.58,117.5158,,
2025-01-16 11:50:00 GMT-3,10.6,1.15,42.54,66.88,118.0232,,
2025-01-16 11:55:00 GMT-3,10.6,1.146,42.8,67.06,118.5258,,
2025-01-16 12:00:00 GMT-3,10.62,1.15,42.9,67.1,118.9506,,
2025-01-16 12:05:00 GMT-3,10.7,1.16,42.96,67.22,119.7608,,
2025-01-16 12:10:00 GMT-3,10.7,1.16,43.0,67.3,120.533,,
2025-01-16 12:15:00 GMT-3,10.7,1.18,43.2,67.4,121.4566,,
2025-01-16 12:20:00 GMT-3,,,,,122.644,,
2025-01-16 12:25:00 GMT-3,10.8,1.19,43.45,67.875,122.9386,,
2025-01-16 12:30:00 GMT-3,10.8,1.182,43.52,67.9,123.157,,
2025-01-16 12:35:00 GMT-3,10.82,1.18,43.6,68.06,123.5936,,
2025-01-16 12:40:00 GMT-3,10.9,1.182,43.74,68.22,123.8774,,
2025-01-16 12:45:00 GMT-3,10.84,1.182,43.8,68.24,124.0964,,
2025-01-16 12:50:00 GMT-3,10.9,1.182,43.76,68.24,124.1208,,
2025-01-16 12:55:00 GMT-3,10.9,1.178,43.84,68.38,124.6452,,
2025-01-16 13:00:00 GMT-3,10.82,1.194,43.86,67.58,119.6378,,
2025-01-16 13:05:00 GMT-3,10.44,1.29,42.78,63.26,99.5316,,
2025-01-16 13:10:00 GMT-3,10.34,1.332,41.46,62.64,99.7248,,
2025-01-16 13:15:00 GMT-3,9.86,1.396,40.56,61.72,98.2036,,
2025-01-16 13:20:00 GMT-3,9.66,1.464,39.66,61.22,97.6034,,
2025-01-16 13:25:00 GMT-3,9.6,1.516,39.52,61.34,98.0876,,
2025-01-16 13:30:00 GMT-3,9.6,1.532,39.56,61.42,98.342,,
2025-01-16 13:35:00 GMT-3,9.6,1.54,39.66,61.46,98.42,,
2025-01-16 13:40:00 GMT-3,9.6,1.544,39.74,61.54,98.5528,,
2025-01-16 13:45:00 GMT-3,9.6,1.55,39.74,61.6,98.7972,,
2025-01-16 13:50:00 GMT-3,9.78,1.472,39.88,61.76,98.6966,,
2025-01-16 13:55:00 GMT-3,10.22,1.412,40.26,62.38,100.6732,,
2025-01-16 14:00:00 GMT-3,10.38,1.36,40.58,62.7,101.0482,,
2025-01-16 14:05:00 GMT-3,10.44,1.33,40.82,62.94,101.3064,,
2025-01-16 14:10:00 GMT-3,10.5,1.298,41.0,63.08,101.278,,
2025-01-16 14:15:00 GMT-3,10.5,1.27,41.2,63.24,101.286,,
2025-01-16 14:20:00 GMT-3,10.48,1.238,41.26,63.2,100.915,,
2025-01-16 14:25:00 GMT-3,10.4,1.194,41.28,63.14,100.1722,,
2025-01-16 14:30:00 GMT-3,10.36,1.166,41.16,62.92,99.402,,
2025-01-16 14:35:00 GMT-3,10.3,1.228,40.98,62.72,99.9824,,
2025-01-16 14:40:00 GMT-3,10.3,1.272,40.84,62.78,100.7462,,
2025-01-16 14:45:00 GMT-3,10.3,1.298,40.74,62.82,101.407,,
2025-01-16 14:50:00 GMT-3,10.3,1.302,40.7,62.78,101.3984,,
2025-01-16 14:55:00 GMT-3,10.3,1.306,40.6,62.76,101.599,,
2025-01-16 15:00:00 GMT-3,10.4,1.304,40.68,62.9,102.0016,,
2025-01-16 15:05:00 GMT-3,10.4,1.308,40.74,63.0,102.3708,,
2025-01-16 15:10:00 GMT-3,10.4,1.302,40.84,63.14,102.6716,,
2025-01-16 15:15:00 GMT-3,10.4,1.29,40.94,63.24,102.9496,,
2025-01-16 15:20:00 GMT-3,10.44,1.296,41.0,63.4,103.4598,,
2025-01-16 15:25:00 GMT-3,10.5,1.288,41.1,63.48,103.7108,,
2025-01-16 15:30:00 GMT-3,10.5,1.29,41.22,63.56,103.976,,
2025-01-16 15:35:00 GMT-3,10.5,1.284,41.3,63.68,104.2226,,
2025-01-16 15:40:00 GMT-3,10.5,1.28,41.4,63.72,104.1832,,
2025-01-16 15:45:00 GMT-3,10.5,1.27,41.4,63.78,104.4482,,
2025-01-16 15:50:00 GMT-3,10.5,1.278,41.44,63.8,104.6688,,
2025-01-16 15:55:00 GMT-3,10.5,1.27,41.44,63.84,104.7542,,
2025-01-16 16:00:00 GMT-3,10.5,1.27,41.48,63.86,104.8602,,
2025-01-16 16:05:00 GMT-3,10.5,1.27,41.32,63.72,104.809,,
2025-01-16 16:10:00 GMT-3,10.5,1.274,41.24,63.8,105.2106,,
2025-01-16 16:15:00 GMT-3,10.5,1.266,41.22,63.84,105.6274,,
2025-01-16 16:20:00 GMT-3,10.5,1.26,41.2,63.88,105.5502,,
2025-01-16 16:25:00 GMT-3,10.5,1.262,41.2,63.82,105.6874,,
2025-01-16 16:30:00 GMT-3,10.5,1.264,41.2,63.9,105.8906,,
2025-01-16 16:35:00 GMT-3,10.5,1.26,41.28,63.96,106.1362,,
2025-01-16 16:40:00 GMT-3,10.5,1.256,41.3,64.1,106.6432,,
2025-01-16 16:45:00 GMT-3,10.5,1.248,41.44,64.24,107.0126,,
2025-01-16 16:50:00 GMT-3,10.5,1.248,41.5,64.26,106.903,,
2025-01-16 16:55:00 GMT-3,10.5,1.248,41.5,64.26,107.0832,,
2025-01-16 17:00:00 GMT-3,10.5,1.24,41.52,64.32,107.3862,,
2025-01-16 17:05:00 GMT-3,10.48,1.244,41.48,64.3,107.5392,,
2025-01-16 17:10:00 GMT-3,10.4,1.246,41.32,64.3,107.7084,,
2025-01-16 17:15:00 GMT-3,10.4,1.222,41.2,64.3,107.6266,,
2025-01-16 17:20:00 GMT-3,10.4,1.208,41.18,64.22,107.3938,,
2025-01-16 17:25:00 GMT-3,10.4,1.212,41.08,64.16,107.3862,,
2025-01-16 17:30:00 GMT-3,10.4,1.226,41.1,64.26,108.1136,,
2025-01-16 17:35:00 GMT-3,10.4,1.232,41.18,64.46,108.7146,,
2025-01-16 17:40:00 GMT-3,10.36,1.222,41.24,64.54,109.0258,,
2025-01-16 17:45:00 GMT-3,9.92,1.266,40.76,63.54,106.662,,
2025-01-16 17:50:00 GMT-3,9.56,1.312,39.88,62.86,105.4638,,
2025-01-16 17:55:00 GMT-3,9.5,1.356,39.44,62.74,105.6962,,
2025-01-16 18:00:00 GMT-3,9.5,1.372,39.36,62.82,106.1492,,
2025-01-16 18:05:00 GMT-3,9.5,1.374,39.38,62.86,106.3468,,
2025-01-16 18:10:00 GMT-3,9.5,1.38,39.34,62.94,106.7358,,
2025-01-16 18:15:00 GMT-3,9.5,1.38,39.36,63.04,107.1476,,
2025-01-16 18:20:00 GMT-3,9.48,1.38,39.38,63.16,107.6044,,
2025-01-16 18:25:00 GMT-3,9.58,1.286,39.44,63.08,107.0152,,
2025-01-16 18:30:00 GMT-3,9.84,1.22,39.8,63.58,107.832,,
2025-01-16 18:35:00 GMT-3,10.0,1.236,40.04,63.88,109.2094,,
2025-01-16 18:40:00 GMT-3,10.32,1.22,40.4,64.64,111.6932,,
2025-01-16 18:45:00 GMT-3,10.4,1.2,41.0,65.16,112.3642,,
2025-01-16 18:50:00 GMT-3,10.5,1.2,41.36,65.4,113.057,,
2025-01-16 18:55:00 GMT-3,10.5,1.208,41.6,65.64,113.6916,,
2025-01-16 19:00:00 GMT-3,10.06,1.25,41.38,64.98,112.1016,,
2025-01-16 19:05:00 GMT-3,9.9,1.34,40.4,64.06,112.1684,,
2025-01-16 19:10:00 GMT-3,10.0,1.454,39.74,64.66,115.005,,
2025-01-16 19:15:00 GMT-3,10.0,1.432,39.6,64.8,115.3246,,
2025-01-16 19:20:00 GMT-3,10.0,1.422,39.6,64.84,115.503,,
2025-01-16 19:25:00 GMT-3,10.0,1.412,39.6,64.86,115.3702,,
2025-01-16 19:30:00 GMT-3,10.0,1.41,39.52,64.84,115.5238,,
2025-01-16 19:35:00 GMT-3,10.16,1.328,39.72,64.74,115.7392,,
2025-01-16 19:40:00 GMT-3,10.46,1.264,40.64,65.74,117.7244,,
2025-01-16 19:45:00 GMT-3,10.58,1.232,41.46,66.26,118.2328,,
2025-01-16 19:50:00 GMT-3,10.6,1.212,41.78,66.4,118.2266,,
2025-01-16 19:55:00 GMT-3,10.6,1.194,41.96,66.4,117.8832,,
2025-01-16 20:00:00 GMT-3,10.52,1.176,41.96,66.3,117.5396,,
2025-01-16 20:05:00 GMT-3,10.5,1.168,41.92,66.32,117.569,,
2025-01-16 20:10:00 GMT-3,10.5,1.162,41.78,66.3,117.8694,,
2025-01-16 20:15:00 GMT-3,10.5,1.168,41.74,66.36,118.4138,,
2025-01-16 20:20:00 GMT-3,10.5,1.202,41.7,66.44,119.448,,
2025-01-16 20:25:00 GMT-3,10.5,1.196,41.7,66.56,120.0766,,
2025-01-16 20:30:00 GMT-3,10.5,1.178,41.72,66.6,120.1952,,
2025-01-16 20:35:00 GMT-3,10.48,1.16,41.66,66.54,119.8172,,
2025-01-16 20:40:00 GMT-3,10.4,1.164,41.58,66.5,119.9232,,
2025-01-16 20:45:00 GMT-3,10.4,1.17,41.5,66.58,120.4872,,
2025-01-16 20:50:00 GMT-3,10.4,1.172,41.5,66.58,120.5668,,
2025-01-16 20:55:00 GMT-3,10.4,1.18,41.52,66.68,121.131,,
2025-01-16 21:00:00 GMT-3,10.4,1.186,41.5,66.8,121.3636,,
2025-01-16 21:05:00 GMT-3,10.4,1.18,41.42,66.8,121.3846,,
2025-01-16 21:10:00 GMT-3,10.4,1.184,41.4,66.86,121.5604,,
2025-01-16 21:15:00 GMT-3,10.4,1.186,41.32,66.96,121.5638,,
2025-01-16 21:20:00 GMT-3,10.34,1.182,41.28,66.94,121.4852,,
2025-01-16 21:25:00 GMT-3,10.3,1.172,41.2,66.84,121.3076,,
2025-01-16 21:30:00 GMT-3,10.3,1.17,41.14,66.82,121.0294,,
2025-01-16 21:35:00 GMT-3,10.3,1.166,41.02,66.76,120.9618,,
2025-01-16 21:40:00 GMT-3,10.24,1.166,40.96,66.72,120.7836,,
2025-01-16 21:45:00 GMT-3,10.2,1.164,40.86,66.62,120.5334,,
2025-01-16 21:50:00 GMT-3,10.2,1.16,40.72,66.52,120.3292,,
2025-01-16 21:55:00 GMT-3,10.2,1.16,40.62,66.5,120.1102,,
2025-01-16 22:00:00 GMT-3,10.1,1.156,40.54,66.42,120.0788,,
2025-01-16 22:05:00 GMT-3,10.1,1.16,40.48,66.4,120.0452,,
2025-01-16 22:10:00 GMT-3,10.1,1.154,40.46,66.32,119.7748,,
2025-01-16 22:15:00 GMT-3,10.1,1.15,40.32,66.28,119.7054,,
2025-01-16 22:20:00 GMT-3,10.1,1.152,40.3,66.28,119.5892,,
2025-01-16 22:25:00 GMT-3,10.1,1.152,40.2,66.18,119.4298,,
2025-01-16 22:30:00 GMT-3,10.0,1.152,40.12,66.1,119.2524,,
2025-01-16 22:35:00 GMT-3,10.0,1.148,39.98,66.02,118.9698,,
2025-01-16 22:40:00 GMT-3,9.8,1.138,39.78,65.72,117.4754,,
2025-01-16 22:45:00 GMT-3,9.6,1.148,39.12,64.98,115.9302,,
2025-01-16 22:50:00 GMT-3,9.6,1.138,38.58,64.88,115.9054,,
2025-01-16 22:55:00 GMT-3,9.6,1.132,38.48,64.86,115.8014,,
2025-01-16 23:00:00 GMT-3,9.6,1.126,38.5,64.78,115.749,,
2025-01-16 23:05:00 GMT-3,9.6,1.122,38.5,64.8,115.7094,,
2025-01-16 23:10:00 GMT-3,9.56,1.12,38.42,64.78,115.4396,,
2025-01-16 23:15:00 GMT-3,9.5,1.112,38.4,64.7,115.174,,
2025-01-16 23:20:00 GMT-3,9.5,1.108,38.32,64.66,115.0922,,
2025-01-16 23:25:00 GMT-3,9.5,1.098,38.3,64.6,114.8652,,
2025-01-16 23:30:00 GMT-3,9.7,1.138,38.4,64.98,116.4678,,
2025-01-16 23:35:00 GMT-3,9.8,1.096,38.74,65.1,116.7098,,
2025-01-16 23:40:00 GMT-3,9.86,1.096,38.96,65.24,116.9494,,
2025-01-16 23:45:00 GMT-3,9.9,1.12,39.14,65.5,117.8286,,
2025-01-16 23:50:00 GMT-3,9.94,1.13,39.32,65.68,118.2932,,
2025-01-16 23:55:00 GMT-3,10.0,1.154,39.5,65.94,119.1794,,
2025-01-17 00:00:00 GMT-3,10.08,1.164,39.64,66.18,119.8628,,
2025-01-17 00:05:00 GMT-3,10.1,1.172,39.78,66.3,120.018,,
2025-01-17 00:10:00 GMT-3,10.1,1.172,39.9,66.3,120.0062,,
2025-01-17 00:15:00 GMT-3,10.1,1.168,39.98,66.34,120.1212,,
2025-01-17 00:20:00 GMT-3,10.1,1.164,40.1,66.36,120.1876,,
2025-01-17 00:25:00 GMT-3,10.1,1.152,40.08,66.32,119.9596,,
2025-01-17 00:30:00 GMT-3,10.06,1.146,40.02,66.3,119.6688,,
2025-01-17 00:35:00 GMT-3,9.7,1.152,39.5,65.56,116.929,,
2025-01-17 00:40:00 GMT-3,9.6,1.198,38.72,65.38,117.2974,,
2025-01-17 00:45:00 GMT-3,9.6,1.208,38.34,65.4,117.8056,,
2025-01-17 00:50:00 GMT-3,9.6,1.202,38.28,65.34,117.5006,,
2025-01-17 00:55:00 GMT-3,9.6,1.2,38.28,65.3,117.285,,
2025-01-17 01:00:00 GMT-3,9.6,1.192,38.2,65.26,117.1798,,
2025-01-17 01:05:00 GMT-3,9.6,1.194,38.16,65.26,117.1012,,
2025-01-17 01:10:00 GMT-3,9.58,1.194,38.1,65.3,117.0444,,
2025-01-17 01:15:00 GMT-3,9.62,1.16,38.18,65.04,116.5028,,
2025-01-17 01:20:00 GMT-3,9.84,1.118,38.6,65.22,117.277,,
2025-01-17 01:25:00 GMT-3,9.92,1.11,39.02,65.48,117.7304,,
2025-01-17 01:30:00 GMT-3,10.0,1.11,39.28,65.66,118.087,,
2025-01-17 01:35:00 GMT-3,10.0,1.11,39.44,65.8,118.4372,,
2025-01-17 01:40:00 GMT-3,10.0,1.118,39.5,65.88,118.5828,,
2025-01-17 01:45:00 GMT-3,10.0,1.132,39.56,65.94,119.0364,,
2025-01-17 01:50:00 GMT-3,10.02,1.126,39.6,65.98,119.0742,,
2025-01-17 01:55:00 GMT-3,10.06,1.14,39.68,66.06,119.22,,
2025-01-17 02:00:00 GMT-3,10.1,1.128,39.74,66.1,119.5066,,
2025-01-17 02:05:00 GMT-3,10.0,1.102,39.8,65.92,118.4152,,
2025-01-17 02:10:00 GMT-3,10.0,1.114,39.74,65.9,118.3924,,
2025-01-17 02:15:00 GMT-3,10.0,1.132,39.64,65.92,118.9232,,
2025-01-17 02:20:00 GMT-3,10.08,1.14,39.7,66.1,119.2384,,
2025-01-17 02:25:00 GMT-3,10.1,1.144,39.7,66.1,119.4692,,
2025-01-17 02:30:00 GMT-3,10.1,1.146,39.7,66.18,119.6456,,
2025-01-17 02:35:00 GMT-3,10.1,1.144,39.7,66.14,119.4876,,
2025-01-17 02:40:00 GMT-3,10.1,1.14,39.7,66.1,119.3718,,
2025-01-17 02:45:00 GMT-3,10.1,1.148,39.68,66.12,119.4218,,
2025-01-17 02:50:00 GMT-3,10.04,1.146,39.62,66.1,119.4704,,
2025-01-17 02:55:00 GMT-3,10.0,1.138,39.6,66.02,119.1658,,
2025-01-17 03:00:00 GMT-3,10.0,1.13,39.54,65.92,118.7516,,
2025-01-17 03:05:00 GMT-3,10.0,1.132,39.5,65.9,118.7146,,
2025-01-17 03:10:00 GMT-3,10.0,1.13,39.46,65.9,118.6848,,
2025-01-17 03:15:00 GMT-3,10.0,1.138,39.44,65.88,118.6496,,
2025-01-17 03:20:00 GMT-3,10.0,1.13,39.44,65.86,118.5146,,
2025-01-17 03:25:00 GMT-3,10.0,1.128,39.4,65.76,118.3574,,
2025-01-17 03:30:00 GMT-3,9.94,1.11,39.42,65.62,117.833,,
2025-01-17 03:35:00 GMT-3,9.48,1.11,38.86,64.94,114.5612,,
2025-01-17 03:40:00 GMT-3,9.38,1.136,38.28,64.74,113.9444,,
2025-01-17 03:45:00 GMT-3,9.3,1.152,38.18,64.84,114.1848,,
2025-01-17 03:50:00 GMT-3,9.3,1.16,38.22,64.9,114.2084,,
2025-01-17 03:55:00 GMT-3,9.3,1.16,38.2,64.98,114.2424,,
2025-01-17 04:00:00 GMT-3,9.3,1.16,38.2,64.94,114.2756,,
2025-01-17 04:05:00 GMT-3,9.3,1.16,38.2,64.96,114.3252,,
2025-01-17 04:10:00 GMT-3,9.3,1.164,38.26,65.0,114.3594,,
2025-01-17 04:15:00 GMT-3,9.3,1.162,38.26,65.0,114.3864,,
2025-01-17 04:20:00 GMT-3,9.42,1.164,38.22,65.06,115.1412,,
2025-01-17 04:25:00 GMT-3,9.68,1.134,38.62,65.28,116.7028,,
2025-01-17 04:30:00 GMT-3,9.78,1.108,38.92,65.3,116.942,,
2025-01-17 04:35:00 GMT-3,9.8,1.094,39.0,65.28,116.7302,,
2025-01-17 04:40:00 GMT-3,9.8,1.108,39.06,65.38,117.2312,,
2025-01-17 04:45:00 GMT-3,9.86,1.112,39.12,65.44,117.361,,
2025-01-17 04:50:00 GMT-3,9.9,1.116,39.18,65.52,117.8866,,
2025-01-17 04:55:00 GMT-3,9.9,1.118,39.2,65.58,118.0296,,
2025-01-17 05:00:00 GMT-3,9.9,1.122,39.2,65.6,117.9828,,
2025-01-17 05:05:00 GMT-3,9.9,1.134,39.22,65.64,118.1588,,
2025-01-17 05:10:00 GMT-3,9.9,1.142,39.22,65.7,118.3132,,
2025-01-17 05:15:00 GMT-3,9.9,1.14,39.22,65.68,118.3746,,
2025-01-17 05:20:00 GMT-3,9.9,1.14,39.22,65.64,118.251,,
2025-01-17 05:25:00 GMT-3,9.9,1.14,39.26,65.64,118.2218,,
2025-01-17 05:30:00 GMT-3,9.9,1.14,39.2,65.68,118.3672,,
2025-01-17 05:35:00 GMT-3,9.9,1.132,39.26,65.64,118.2382,,
2025-01-17 05:40:00 GMT-3,9.9,1.124,39.28,65.58,117.9038,,
2025-01-17 05:45:00 GMT-3,9.82,1.12,39.2,65.44,117.5398,,
2025-01-17 05:50:00 GMT-3,9.8,1.126,39.16,65.42,117.338,,
2025-01-17 05:55:00 GMT-3,9.8,1.12,39.08,65.4,117.2784,,
2025-01-17 06:00:00 GMT-3,9.8,1.122,39.0,65.38,117.2454,,
2025-01-17 06:05:00 GMT-3,9.8,1.126,39.0,65.38,117.2226,,
2025-01-17 06:10:00 GMT-3,9.8,1.12,38.94,65.26,116.9466,,
2025-01-17 06:15:00 GMT-3,9.8,1.12,38.88,65.2,116.8108,,
2025-01-17 06:20:00 GMT-3,9.8,1.112,38.9,65.18,116.6906,,
2025-01-17 06:25:00 GMT-3,9.72,1.11,38.8,65.14,116.544,,
2025-01-17 06:30:00 GMT-3,9.36,1.112,38.6,64.88,114.4636,,
2025-01-17 06:35:00 GMT-3,9.2,1.15,38.38,64.84,113.3348,,
2025-01-17 06:40:00 GMT-3,9.2,1.19,38.36,65.12,114.2738,,
2025-01-17 06:45:00 GMT-3,9.2,1.206,38.4,65.22,114.766,,
2025-01-17 06:50:00 GMT-3,9.2,1.218,38.48,65.24,114.9718,,
2025-01-17 06:55:00 GMT-3,9.2,1.216,38.48,65.28,115.0242,,
2025-01-17 07:00:00 GMT-3,9.2,1.216,38.5,65.3,115.0986,,
2025-01-17 07:05:00 GMT-3,9.2,1.17,38.46,65.12,114.0842,,
2025-01-17 07:10:00 GMT-3,9.44,1.144,38.7,65.14,114.6762,,
2025-01-17 07:15:00 GMT-3,9.58,1.118,38.9,65.18,115.2606,,
2025-01-17 07:20:00 GMT-3,9.56,1.09,39.04,65.1,115.1338,,
2025-01-17 07:25:00 GMT-3,9.2,1.08,38.78,64.7,112.3166,,
2025-01-17 07:30:00 GMT-3,9.14,1.094,38.7,64.58,111.8112,,
2025-01-17 07:35:00 GMT-3,9.2,1.104,38.82,64.8,112.726,,
2025-01-17 07:40:00 GMT-3,9.22,1.088,38.84,64.76,112.8358,,
2025-01-17 07:45:00 GMT-3,9.22,1.07,38.82,64.64,112.4828,,
2025-01-17 07:50:00 GMT-3,9.3,1.146,38.76,65.02,113.6552,,
2025-01-17 07:55:00 GMT-3,9.26,1.17,38.62,65.2,114.4116,,
2025-01-17 08:00:00 GMT-3,9.2,1.178,38.64,65.22,114.3042,,
2025-01-17 08:05:00 GMT-3,9.38,1.136,38.66,65.08,114.4218,,
2025-01-17 08:10:00 GMT-3,9.56,1.096,38.94,65.16,114.9516,,
2025-01-17 08:15:00 GMT-3,9.64,1.104,39.06,65.26,115.6186,,
2025-01-17 08:20:00 GMT-3,9.7,1.096,39.1,65.2,115.3844,,
2025-01-17 08:25:00 GMT-3,9.7,1.104,39.1,65.26,115.4638,,
2025-01-17 08:30:00 GMT-3,9.7,1.124,39.14,65.44,116.4182,,
2025-01-17 08:35:00 GMT-3,9.8,1.128,39.14,65.6,117.0664,,
2025-01-17 08:40:00 GMT-3,9.8,1.122,39.22,65.58,117.1556,,
2025-01-17 08:45:00 GMT-3,9.8,1.126,39.28,65.54,116.9774,,
2025-01-17 08:50:00 GMT-3,9.8,1.15,39.32,65.74,117.8202,,
2025-01-17 08:55:00 GMT-3,9.78,1.136,39.38,65.7,117.8152,,
2025-01-17 09:00:00 GMT-3,9.38,1.18,39.06,65.38,114.9736,,
2025-01-17 09:05:00 GMT-3,9.3,1.24,38.66,65.38,115.508,,
2025-01-17 09:10:00 GMT-3,9.3,1.288,38.62,65.32,116.272,,
2025-01-17 09:15:00 GMT-3,9.3,1.31,38.68,65.44,117.1778,,
2025-01-17 09:20:00 GMT-3,9.3,1.322,38.6,65.48,117.6622,,
2025-01-17 09:25:00 GMT-3,9.3,1.324,38.72,65.56,117.6796,,
2025-01-17 09:30:00 GMT-3,9.3,1.324,38.78,65.64,118.1816,,
2025-01-17 09:35:00 GMT-3,9.52,1.242,38.92,65.8,117.4462,,
2025-01-17 09:40:00 GMT-3,9.86,1.21,39.3,66.1,119.0778,,
2025-01-17 09:45:00 GMT-3,9.9,1.174,39.52,66.06,119.0046,,
2025-01-17 09:50:00 GMT-3,9.98,1.154,39.66,66.0,118.7892,,
2025-01-17 09:55:00 GMT-3,10.0,1.146,39.74,65.98,118.8028,,
2025-01-17 10:00:00 GMT-3,10.0,1.138,39.8,65.96,118.6016,,
2025-01-17 10:05:00 GMT-3,10.0,1.132,39.84,65.9,118.359,,
2025-01-17 10:10:00 GMT-3,10.0,1.122,39.9,65.9,118.317,,
2025-01-17 10:15:00 GMT-3,10.0,1.124,39.9,65.84,117.9196,,
2025-01-17 10:20:00 GMT-3,10.0,1.148,39.88,65.96,118.5848,,
2025-01-17 10:25:00 GMT-3,10.0,1.158,39.9,66.08,118.8752,,
2025-01-17 10:30:00 GMT-3,10.04,1.176,40.02,66.38,119.634,,
2025-01-17 10:35:00 GMT-3,10.1,1.186,40.18,66.58,120.2406,,
2025-01-17 10:40:00 GMT-3,10.14,1.178,40.4,66.64,120.3706,,
2025-01-17 10:45:00 GMT-3,10.2,1.164,40.62,66.7,120.5802,,
2025-01-17 10:50:00 GMT-3,10.2,1.158,40.8,66.76,120.7364,,
2025-01-17 10:55:00 GMT-3,10.2,1.148,40.96,66.74,120.6888,,
2025-01-17 11:00:00 GMT-3,10.26,1.126,41.1,66.64,120.235,,
2025-01-17 11:05:00 GMT-3,10.26,1.126,41.22,66.66,120.0426,,
2025-01-17 11:10:00 GMT-3,10.28,1.13,41.2,66.6,119.7414,,
2025-01-17 11:15:00 GMT-3,10.3,1.132,41.2,66.64,120.1322,,
2025-01-17 11:20:00 GMT-3,10.32,1.14,41.36,66.76,120.6592,,
2025-01-17 11:25:00 GMT-3,10.4,1.142,41.56,66.84,121.1142,,
2025-01-17 11:30:00 GMT-3,10.44,1.15,41.8,67.08,121.9354,,
2025-01-17 11:35:00 GMT-3,10.5,1.156,42.06,67.2,122.3086,,
2025-01-17 11:40:00 GMT-3,10.5,1.15,42.18,67.2,122.129,,
2025-01-17 11:45:00 GMT-3,10.48,1.146,42.2,67.22,121.8828,,
2025-01-17 11:50:00 GMT-3,10.4,1.144,42.1,67.1,121.3382,,
2025-01-17 11:55:00 GMT-3,10.38,1.14,41.96,66.94,120.9868,,
2025-01-17 12:00:00 GMT-3,10.34,1.144,41.78,66.94,120.902,,
2025-01-17 12:05:00 GMT-3,10.4,1.146,41.78,66.88,121.095,,
2025-01-17 12:10:00 GMT-3,10.4,1.144,41.86,67.0,121.4096,,
2025-01-17 12:15:00 GMT-3,10.4,1.14,42.04,67.0,121.475,,
2025-01-17 12:20:00 GMT-3,10.4,1.136,42.02,66.92,121.233,,
2025-01-17 12:25:00 GMT-3,10.4,1.136,41.9,66.9,121.1052,,
2025-01-17 12:30:00 GMT-3,10.46,1.164,41.98,67.22,121.9902,,
2025-01-17 12:35:00 GMT-3,10.6,1.182,42.28,67.72,123.3682,,
2025-01-17 12:40:00 GMT-3,10.66,1.184,42.62,67.84,123.8662,,
2025-01-17 12:45:00 GMT-3,10.7,1.182,42.88,67.94,124.082,,
2025-01-17 12:50:00 GMT-3,10.7,1.172,43.06,68.02,124.1524,,
2025-01-17 12:55:00 GMT-3,10.7,1.156,43.18,67.98,123.5994,,
2025-01-17 13:00:00 GMT-3,10.7,1.156,43.18,67.92,123.3076,,
2025-01-17 13:05:00 GMT-3,10.7,1.162,43.1,67.94,123.3428,,
2025-01-17 13:10:00 GMT-3,10.7,1.172,43.16,68.02,123.6576,,
2025-01-17 13:15:00 GMT-3,10.64,1.166,43.18,68.02,123.4248,,
2025-01-17 13:20:00 GMT-3,10.26,1.24,42.62,67.82,121.9286,,
2025-01-17 13:25:00 GMT-3,10.2,1.284,41.9,67.7,122.7514,,
2025-01-17 13:30:00 GMT-3,10.2,1.294,41.54,67.6,122.8652,,
2025-01-17 13:35:00 GMT-3,10.2,1.292,41.4,67.62,122.8988,,
2025-01-17 13:40:00 GMT-3,10.2,1.292,41.44,67.7,123.3364,,
2025-01-17 13:45:00 GMT-3,10.2,1.268,41.5,67.64,123.2786,,
2025-01-17 13:50:00 GMT-3,10.2,1.262,41.48,67.46,122.5906,,
2025-01-17 13:55:00 GMT-3,10.2,1.258,41.42,67.4,122.5408,,
2025-01-17 14:00:00 GMT-3,10.14,1.266,41.36,67.22,121.911,,
2025-01-17 14:05:00 GMT-3,10.34,1.258,41.34,67.38,123.098,,
2025-01-17 14:10:00 GMT-3,10.58,1.174,42.04,67.52,123.6216,,
2025-01-17 14:15:00 GMT-3,10.14,1.174,42.12,67.14,120.5256,,
2025-01-17 14:20:00 GMT-3,10.1,1.222,41.52,66.92,120.832,,
2025-01-17 14:25:00 GMT-3,10.1,1.238,41.22,67.0,121.3262,,
2025-01-17 14:30:00 GMT-3,10.1,1.234,41.1,66.92,121.1614,,
2025-01-17 14:35:00 GMT-3,10.1,1.232,41.02,66.86,121.0912,,
2025-01-17 14:40:00 GMT-3,10.08,1.242,41.02,67.0,121.5518,,
2025-01-17 14:45:00 GMT-3,9.7,1.264,40.68,66.36,119.6474,,
2025-01-17 14:50:00 GMT-3,9.66,1.332,40.0,65.84,120.1032,,
2025-01-17 14:55:00 GMT-3,9.62,1.292,39.48,65.62,119.3038,,
2025-01-17 15:00:00 GMT-3,9.8,1.27,39.56,66.06,119.9124,,
2025-01-17 15:05:00 GMT-3,9.9,1.294,39.82,66.42,120.969,,
2025-01-17 15:10:00 GMT-3,9.94,1.312,40.02,66.6,121.5072,,
2025-01-17 15:15:00 GMT-3,10.02,1.33,40.24,66.84,122.4626,,
2025-01-17 15:20:00 GMT-3,10.32,1.326,40.62,64.08,110.418,,
2025-01-17 15:25:00 GMT-3,10.4,1.314,40.46,61.5,95.8252,,
2025-01-17 15:30:00 GMT-3,10.4,1.3,40.38,61.66,96.0008,,
2025-01-17 15:35:00 GMT-3,10.4,1.276,40.34,61.7,95.611,,
2025-01-17 15:40:00 GMT-3,10.5,1.304,40.4,61.8,96.0692,,
2025-01-17 15:45:00 GMT-3,10.5,1.282,40.44,61.82,95.9438,,
2025-01-17 15:50:00 GMT-3,10.46,1.268,40.5,61.92,96.105,,
2025-01-17 15:55:00 GMT-3,10.4,1.252,40.54,61.9,95.9064,,
2025-01-17 16:00:00 GMT-3,10.4,1.254,40.38,61.8,95.6854,,
2025-01-17 16:05:00 GMT-3,10.4,1.25,40.22,61.68,95.4218,,
2025-01-17 16:10:00 GMT-3,10.4,1.26,40.1,61.7,95.6694,,
2025-01-17 16:15:00 GMT-3,10.4,1.268,40.08,61.78,95.9446,,
2025-01-17 16:20:00 GMT-3,10.4,1.266,40.0,61.88,96.3004,,
2025-01-17 16:25:00 GMT-3,10.44,1.26,40.1,62.0,96.4374,,
2025-01-17 16:30:00 GMT-3,10.42,1.266,40.18,62.0,96.638,,
2025-01-17 16:35:00 GMT-3,10.4,1.246,40.22,62.02,96.638,,
2025-01-17 16:40:00 GMT-3,10.4,1.24,40.34,62.02,96.4684,,
2025-01-17 16:45:00 GMT-3,10.4,1.244,40.36,61.98,96.527,,
2025-01-17 16:50:00 GMT-3,10.4,1.248,40.32,62.04,96.8418,,
2025-01-17 16:55:00 GMT-3,10.4,1.254,40.3,62.0,96.7848,,
2025-01-17 17:00:00 GMT-3,10.4,1.258,40.28,61.92,96.9232,,
2025-01-17 17:05:00 GMT-3,10.4,1.258,40.2,61.94,97.0488,,
2025-01-17 17:10:00 GMT-3,10.34,1.252,40.08,61.88,96.992,,
2025-01-17 17:15:00 GMT-3,10.3,1.252,40.0,61.9,97.1838,,
2025-01-17 17:20:00 GMT-3,10.36,1.248,40.1,62.0,97.3186,,
2025-01-17 17:25:00 GMT-3,10.3,1.234,40.02,62.0,97.3876,,
2025-01-17 17:30:00 GMT-3,10.3,1.228,40.08,61.98,97.2396,,
2025-01-17 17:35:00 GMT-3,10.3,1.224,40.06,61.9,97.1664,,
2025-01-17 17:40:00 GMT-3,10.3,1.224,39.94,61.9,97.1836,,
2025-01-17 17:45:00 GMT-3,10.3,1.224,39.9,61.94,97.3978,,
2025-01-17 17:50:00 GMT-3,10.3,1.226,39.92,62.0,97.6932,,
2025-01-17 17:55:00 GMT-3,10.3,1.21,40.0,62.0,97.5632,,
2025-01-17 18:00:00 GMT-3,10.3,1.204,39.96,62.0,97.5996,,
2025-01-17 18:05:00 GMT-3,10.26,1.204,39.92,61.9,97.3574,,
2025-01-17 18:10:00 GMT-3,9.88,1.212,39.58,61.2,95.6472,,
2025-01-17 18:15:00 GMT-3,9.8,1.234,39.22,60.92,95.0366,,
2025-01-17 18:20:00 GMT-3,9.8,1.236,39.18,61.02,95.4584,,
2025-01-17 18:25:00 GMT-3,9.8,1.226,39.12,61.02,95.4646,,
2025-01-17 18:30:00 GMT-3,9.8,1.218,39.1,61.1,95.6362,,
2025-01-17 18:35:00 GMT-3,9.8,1.204,39.18,61.2,96.0368,,
2025-01-17 18:40:00 GMT-3,9.8,1.194,39.2,61.2,95.8634,,
2025-01-17 18:45:00 GMT-3,9.8,1.192,39.18,61.18,95.767,,
2025-01-17 18:50:00 GMT-3,9.8,1.188,39.12,61.08,95.4892,,
2025-01-17 18:55:00 GMT-3,9.82,1.218,39.06,61.12,95.7068,,
2025-01-17 19:00:00 GMT-3,9.98,1.22,39.22,61.52,97.4338,,
2025-01-17 19:05:00 GMT-3,10.0,1.198,39.46,61.72,97.6116,,
2025-01-17 19:10:00 GMT-3,10.08,1.204,39.48,61.8,97.8866,,
2025-01-17 19:15:00 GMT-3,10.1,1.214,39.52,61.84,98.3036,,
2025-01-17 19:20:00 GMT-3,10.1,1.23,39.46,61.9,98.5604,,
2025-01-17 19:25:00 GMT-3,10.1,1.24,39.5,61.96,99.0318,,
2025-01-17 19:30:00 GMT-3,10.1,1.248,39.5,62.02,99.307,,
2025-01-17 19:35:00 GMT-3,10.1,1.244,39.48,62.0,99.4618,,
2025-01-17 19:40:00 GMT-3,10.1,1.24,39.5,62.08,99.7308,,
2025-01-17 19:45:00 GMT-3,10.1,1.226,39.52,62.2,100.1762,,
2025-01-17 19:50:00 GMT-3,10.1,1.202,39.5,62.08,99.6632,,
2025-01-17 19:55:00 GMT-3,10.0,1.2,39.38,61.92,99.281,,
2025-01-17 20:00:00 GMT-3,10.0,1.204,39.28,61.86,99.2666,,
2025-01-17 20:05:00 GMT-3,10.0,1.206,39.2,61.88,99.3994,,
2025-01-17 20:10:00 GMT-3,10.0,1.214,39.2,61.9,99.7418,,
2025-01-17 20:15:00 GMT-3,10.0,1.212,39.18,61.88,99.929,,
2025-01-17 20:20:00 GMT-3,10.0,1.21,39.14,61.9,100.118,,
2025-01-17 20:25:00 GMT-3,10.0,1.224,39.12,61.94,100.5058,,
2025-01-17 20:30:00 GMT-3,10.0,1.228,39.1,62.0,100.9368,,
2025-01-17 20:35:00 GMT-3,10.0,1.234,39.1,62.06,101.1596,,
2025-01-17 20:40:00 GMT-3,10.0,1.228,39.02,62.1,101.2728,,
2025-01-17 20:45:00 GMT-3,9.9,1.22,39.0,62.02,101.1608,,
2025-01-17 20:50:00 GMT-3,9.9,1.204,38.94,62.0,100.7994,,
2025-01-17 20:55:00 GMT-3,9.9,1.21,38.92,61.9,100.8246,,
2025-01-17 21:00:00 GMT-3,9.86,1.206,38.78,61.96,100.9716,,
2025-01-17 21:05:00 GMT-3,9.22,1.188,38.78,61.48,97.5254,,
2025-01-17 21:10:00 GMT-3,9.22,1.206,39.16,61.7,96.8672,,
2025-01-17 21:15:00 GMT-3,9.3,1.21,39.38,61.84,97.4302,,
2025-01-17 21:20:00 GMT-3,9.3,1.202,39.5,61.94,97.699,,
2025-01-17 21:25:00 GMT-3,9.3,1.192,39.52,62.0,97.9738,,
2025-01-17 21:30:00 GMT-3,9.3,1.186,39.54,62.1,98.2242,,
2025-01-17 21:35:00 GMT-3,9.3,1.18,39.54,62.1,98.3792,,
2025-01-17 21:40:00 GMT-3,9.32,1.202,39.58,62.18,98.5262,,
2025-01-17 21:45:00 GMT-3,9.56,1.206,39.6,62.48,100.2364,,
2025-01-17 21:50:00 GMT-3,9.66,1.212,39.68,62.68,101.175,,
2025-01-17 21:55:00 GMT-3,9.7,1.174,39.8,62.7,101.1722,,
2025-01-17 22:00:00 GMT-3,9.7,1.166,39.8,62.68,101.113,,
2025-01-17 22:05:00 GMT-3,9.7,1.18,39.8,62.78,101.6434,,
2025-01-17 22:10:00 GMT-3,9.7,1.19,39.8,62.88,102.2586,,
2025-01-17 22:15:00 GMT-3,9.7,1.19,39.74,62.9,102.5432,,
2025-01-17 22:20:00 GMT-3,9.7,1.194,39.8,62.98,103.0208,,
2025-01-17 22:25:00 GMT-3,9.7,1.15,39.8,62.98,103.0442,,
2025-01-17 22:30:00 GMT-3,9.7,1.126,39.72,62.82,102.0284,,
2025-01-17 22:35:00 GMT-3,9.7,1.148,39.62,62.9,102.507,,
2025-01-17 22:40:00 GMT-3,9.7,1.172,39.6,62.96,103.2804,,
2025-01-17 22:45:00 GMT-3,9.7,1.19,39.64,63.12,103.9384,,
2025-01-17 22:50:00 GMT-3,9.74,1.194,39.7,63.2,104.4842,,
2025-01-17 22:55:00 GMT-3,9.78,1.192,39.7,63.26,104.857,,
2025-01-17 23:00:00 GMT-3,9.64,1.182,39.64,63.12,104.3574,,
2025-01-17 23:05:00 GMT-3,9.22,1.186,39.18,62.5,101.7806,,
2025-01-17 23:10:00 GMT-3,9.2,1.208,39.0,62.54,101.9672,,
2025-01-17 23:15:00 GMT-3,9.2,1.212,39.0,62.56,102.23,,
2025-01-17 23:20:00 GMT-3,9.2,1.212,39.06,62.6,102.2706,,
2025-01-17 23:25:00 GMT-3,9.2,1.21,39.1,62.6,102.4306,,
2025-01-17 23:30:00 GMT-3,9.2,1.21,39.06,62.7,102.6658,,
2025-01-17 23:35:00 GMT-3,9.2,1.214,39.06,62.7,103.0042,,
2025-01-17 23:40:00 GMT-3,9.2,1.216,39.12,62.76,103.3834,,
2025-01-17 23:45:00 GMT-3,9.2,1.206,39.12,62.86,103.7604,,
2025-01-17 23:50:00 GMT-3,9.36,1.188,39.22,63.1,104.5222,,
2025-01-17 23:55:00 GMT-3,9.5,1.132,39.52,63.38,105.3582,,
2025-01-18 00:00:00 GMT-3,9.56,1.112,39.7,63.44,105.51,,
2025-01-18 00:05:00 GMT-3,9.6,1.104,39.64,63.5,105.76,,
2025-01-18 00:10:00 GMT-3,9.6,1.134,39.7,63.6,106.6022,,
