Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-01-18 00:15:00 GMT-3,9.68,1.166,39.7,63.76,107.88,,
2025-01-18 00:20:00 GMT-3,9.7,1.184,39.78,63.84,108.8176,,
2025-01-18 00:25:00 GMT-3,9.74,1.19,39.82,63.92,109.584,,
2025-01-18 00:30:00 GMT-3,9.8,1.192,39.88,63.96,109.8852,,
2025-01-18 00:35:00 GMT-3,9.8,1.186,39.8,64.0,110.1784,,
2025-01-18 00:40:00 GMT-3,9.8,1.174,39.82,64.02,110.3106,,
2025-01-18 00:45:00 GMT-3,9.8,1.17,39.8,64.02,110.483,,
2025-01-18 00:50:00 GMT-3,9.8,1.168,39.76,64.06,110.7976,,
2025-01-18 00:55:00 GMT-3,9.78,1.16,39.8,64.1,110.9574,,
2025-01-18 01:00:00 GMT-3,9.7,1.158,39.8,64.1,111.1454,,
2025-01-18 01:05:00 GMT-3,9.7,1.152,39.8,64.1,111.3242,,
2025-01-18 01:10:00 GMT-3,9.7,1.15,39.8,64.12,111.3808,,
2025-01-18 01:15:00 GMT-3,9.7,1.15,39.8,64.16,111.6558,,
2025-01-18 01:20:00 GMT-3,9.7,1.146,39.76,64.2,111.807,,
2025-01-18 01:25:00 GMT-3,9.7,1.146,39.72,64.28,112.1084,,
2025-01-18 01:30:00 GMT-3,9.7,1.15,39.78,64.32,112.4768,,
2025-01-18 01:35:00 GMT-3,9.7,1.142,39.8,64.4,112.6966,,
2025-01-18 01:40:00 GMT-3,9.7,1.138,39.8,64.46,113.0318,,
2025-01-18 01:45:00 GMT-3,9.7,1.132,39.8,64.5,113.2048,,
2025-01-18 01:50:00 GMT-3,9.7,1.128,39.74,64.56,113.4006,,
2025-01-18 01:55:00 GMT-3,9.7,1.122,39.8,64.66,113.7902,,
2025-01-18 02:00:00 GMT-3,9.7,1.12,39.7,64.72,113.9736,,
2025-01-18 02:05:00 GMT-3,9.7,1.122,39.7,64.82,114.4846,,
2025-01-18 02:10:00 GMT-3,9.7,1.124,39.66,64.94,114.8316,,
2025-01-18 02:15:00 GMT-3,9.3,1.12,39.4,64.64,112.637,,
2025-01-18 02:20:00 GMT-3,9.2,1.164,39.16,64.66,111.932,,
2025-01-18 02:25:00 GMT-3,9.2,1.202,39.1,64.96,112.7456,,
2025-01-18 02:30:00 GMT-3,9.2,1.216,39.04,65.06,113.4898,,
2025-01-18 02:35:00 GMT-3,9.2,1.22,39.1,65.1,113.9948,,
2025-01-18 02:40:00 GMT-3,9.2,1.222,39.2,65.18,114.4302,,
2025-01-18 02:45:00 GMT-3,9.22,1.222,39.18,65.26,114.82,,
2025-01-18 02:50:00 GMT-3,9.28,1.168,39.18,65.24,114.1868,,
2025-01-18 02:55:00 GMT-3,9.52,1.152,39.42,65.4,115.2792,,
2025-01-18 03:00:00 GMT-3,9.6,1.13,39.58,65.44,116.1246,,
2025-01-18 03:05:00 GMT-3,9.7,1.114,39.6,65.48,116.3264,,
2025-01-18 03:10:00 GMT-3,9.7,1.104,39.56,65.56,116.2564,,
2025-01-18 03:15:00 GMT-3,9.7,1.1,39.44,65.54,116.1402,,
2025-01-18 03:20:00 GMT-3,9.7,1.096,39.54,65.44,116.1806,,
2025-01-18 03:25:00 GMT-3,9.7,1.102,39.44,65.42,116.1346,,
2025-01-18 03:30:00 GMT-3,9.7,1.106,39.52,65.5,116.2282,,
2025-01-18 03:35:00 GMT-3,9.7,1.13,39.52,65.7,117.0284,,
2025-01-18 03:40:00 GMT-3,9.7,1.12,39.46,65.64,116.9866,,
2025-01-18 03:45:00 GMT-3,9.7,1.112,39.48,65.54,116.6636,,
2025-01-18 03:50:00 GMT-3,9.7,1.106,39.46,65.44,116.3602,,
2025-01-18 03:55:00 GMT-3,9.325,1.105,39.15,65.125,114.2742,,
2025-01-18 04:00:00 GMT-3,9.28,1.148,39.0,65.18,113.9532,,
2025-01-18 04:05:00 GMT-3,9.2,1.174,39.02,65.3,114.2962,,
2025-01-18 04:10:00 GMT-3,9.2,1.17,39.08,65.3,114.2672,,
2025-01-18 04:15:00 GMT-3,9.2,1.17,39.02,65.3,114.1474,,
2025-01-18 04:20:00 GMT-3,9.2,1.17,39.0,65.3,114.0938,,
2025-01-18 04:25:00 GMT-3,9.2,1.168,39.0,65.32,114.106,,
2025-01-18 04:30:00 GMT-3,9.2,1.164,39.0,65.3,113.962,,
2025-01-18 04:35:00 GMT-3,9.22,1.146,39.02,65.18,113.7918,,
2025-01-18 04:40:00 GMT-3,9.44,1.092,39.22,65.1,114.0968,,
2025-01-18 04:45:00 GMT-3,9.5,1.066,39.44,65.1,113.999,,
2025-01-18 04:50:00 GMT-3,9.5,1.062,39.5,65.16,114.218,,
2025-01-18 04:55:00 GMT-3,9.56,1.072,39.5,65.2,114.4196,,
2025-01-18 05:00:00 GMT-3,9.6,1.096,39.5,65.28,115.0878,,
2025-01-18 05:05:00 GMT-3,9.6,1.104,39.46,65.44,115.6576,,
2025-01-18 05:10:00 GMT-3,9.6,1.12,39.44,65.54,115.9758,,
2025-01-18 05:15:00 GMT-3,9.68,1.118,39.4,65.52,116.138,,
2025-01-18 05:20:00 GMT-3,9.7,1.144,39.44,65.7,116.8732,,
2025-01-18 05:25:00 GMT-3,9.7,1.132,39.48,65.66,116.864,,
2025-01-18 05:30:00 GMT-3,9.7,1.12,39.46,65.6,116.5044,,
2025-01-18 05:35:00 GMT-3,9.7,1.114,39.46,65.54,116.3164,,
2025-01-18 05:40:00 GMT-3,9.7,1.114,39.4,65.5,116.2314,,
2025-01-18 05:45:00 GMT-3,9.7,1.11,39.34,65.46,116.1778,,
2025-01-18 05:50:00 GMT-3,9.7,1.116,39.3,65.5,116.2572,,
2025-01-18 05:55:00 GMT-3,9.7,1.12,39.38,65.5,116.3066,,
2025-01-18 06:00:00 GMT-3,9.7,1.118,39.3,65.52,116.2774,,
2025-01-18 06:05:00 GMT-3,9.66,1.112,39.32,65.5,116.2676,,
2025-01-18 06:10:00 GMT-3,9.6,1.114,39.32,65.46,116.0848,,
2025-01-18 06:15:00 GMT-3,9.62,1.114,39.28,65.42,116.0956,,
2025-01-18 06:20:00 GMT-3,9.6,1.108,39.26,65.4,115.832,,
2025-01-18 06:25:00 GMT-3,9.6,1.11,39.2,65.36,115.7952,,
2025-01-18 06:30:00 GMT-3,9.6,1.106,39.2,65.32,115.7478,,
2025-01-18 06:35:00 GMT-3,9.6,1.1,39.12,65.3,115.6552,,
2025-01-18 06:40:00 GMT-3,9.6,1.104,39.16,65.32,115.6842,,
2025-01-18 06:45:00 GMT-3,9.6,1.1,39.18,65.28,115.5522,,
2025-01-18 06:50:00 GMT-3,9.6,1.1,39.1,65.24,115.4904,,
2025-01-18 06:55:00 GMT-3,9.6,1.1,39.1,65.22,115.4278,,
2025-01-18 07:00:00 GMT-3,9.6,1.106,39.04,65.24,115.5224,,
2025-01-18 07:05:00 GMT-3,9.6,1.102,39.2,65.3,115.5896,,
2025-01-18 07:10:00 GMT-3,9.6,1.098,39.1,65.22,115.3808,,
2025-01-18 07:15:00 GMT-3,9.6,1.1,39.12,65.2,115.3522,,
2025-01-18 07:20:00 GMT-3,9.6,1.098,39.16,65.22,115.4664,,
2025-01-18 07:25:00 GMT-3,9.6,1.098,39.12,65.24,115.5218,,
2025-01-18 07:30:00 GMT-3,9.6,1.094,39.16,65.28,115.4464,,
2025-01-18 07:35:00 GMT-3,9.6,1.09,39.12,65.28,115.5922,,
2025-01-18 07:40:00 GMT-3,9.6,1.09,39.1,65.3,115.7118,,
2025-01-18 07:45:00 GMT-3,9.6,1.092,39.16,65.24,115.409,,
2025-01-18 07:50:00 GMT-3,9.6,1.098,39.12,65.3,115.4804,,
2025-01-18 07:55:00 GMT-3,9.6,1.1,39.1,65.26,115.4008,,
2025-01-18 08:00:00 GMT-3,9.34,1.13,38.98,65.26,113.7752,,
2025-01-18 08:05:00 GMT-3,9.1,1.2,38.92,65.3,113.6332,,
2025-01-18 08:10:00 GMT-3,9.1,1.246,38.92,65.4,114.483,,
2025-01-18 08:15:00 GMT-3,9.1,1.272,39.0,65.52,115.447,,
2025-01-18 08:20:00 GMT-3,9.1,1.272,39.06,65.6,115.7162,,
2025-01-18 08:25:00 GMT-3,9.1,1.27,39.12,65.66,115.7754,,
2025-01-18 08:30:00 GMT-3,9.16,1.272,39.2,65.7,115.8306,,
2025-01-18 08:35:00 GMT-3,9.24,1.222,39.28,65.68,115.4668,,
2025-01-18 08:40:00 GMT-3,9.6,1.166,39.52,65.84,116.7484,,
2025-01-18 08:45:00 GMT-3,9.62,1.14,39.54,65.78,116.484,,
2025-01-18 08:50:00 GMT-3,9.4,1.15,39.26,65.42,114.8364,,
2025-01-18 08:55:00 GMT-3,9.44,1.16,39.06,65.44,115.3972,,
2025-01-18 09:00:00 GMT-3,9.5,1.17,39.14,65.62,116.0514,,
2025-01-18 09:05:00 GMT-3,9.5,1.182,39.26,65.76,116.6936,,
2025-01-18 09:10:00 GMT-3,9.6,1.186,39.32,65.88,117.014,,
2025-01-18 09:15:00 GMT-3,9.6,1.194,39.42,65.9,117.2368,,
2025-01-18 09:20:00 GMT-3,9.6,1.24,39.5,66.16,118.4082,,
2025-01-18 09:25:00 GMT-3,9.6,1.268,39.4,66.22,118.925,,
2025-01-18 09:30:00 GMT-3,9.6,1.256,39.36,66.18,118.6154,,
2025-01-18 09:35:00 GMT-3,9.82,1.234,39.56,66.34,119.6928,,
2025-01-18 09:40:00 GMT-3,10.04,1.166,39.9,66.28,119.9608,,
2025-01-18 09:45:00 GMT-3,10.1,1.132,40.1,66.18,119.5194,,
2025-01-18 09:50:00 GMT-3,10.1,1.124,40.16,66.1,119.2108,,
2025-01-18 09:55:00 GMT-3,10.1,1.112,40.28,66.1,118.9582,,
2025-01-18 10:00:00 GMT-3,10.1,1.118,40.36,66.12,119.1468,,
2025-01-18 10:05:00 GMT-3,10.1,1.12,40.36,66.1,119.0944,,
2025-01-18 10:10:00 GMT-3,10.1,1.12,40.4,66.14,119.2456,,
2025-01-18 10:15:00 GMT-3,10.1,1.116,40.4,66.18,119.454,,
2025-01-18 10:20:00 GMT-3,8.24,1.154,40.02,58.32,47.7166,,
2025-01-18 10:25:00 GMT-3,6.88,1.236,38.3,51.8,0.0,,
2025-01-18 10:30:00 GMT-3,6.9,1.262,36.9,49.3,0.0,,
2025-01-18 10:35:00 GMT-3,6.92,1.266,35.94,47.6,0.0,,
2025-01-18 10:40:00 GMT-3,6.9,1.262,35.22,44.8,0.0,,
2025-01-18 10:45:00 GMT-3,6.82,1.24,34.6,41.82,0.0,,
2025-01-18 10:50:00 GMT-3,6.8,1.278,34.06,39.76,0.0,,
2025-01-18 10:55:00 GMT-3,6.74,1.31,33.58,38.06,0.0,,
2025-01-18 11:00:00 GMT-3,6.7,1.328,33.08,36.76,0.0,,
2025-01-18 11:05:00 GMT-3,6.76,1.326,32.64,35.8,0.0,,
2025-01-18 11:10:00 GMT-3,6.8,1.32,32.28,35.16,0.0,,
2025-01-18 11:15:00 GMT-3,6.8,1.32,31.98,34.6,0.0,,
2025-01-18 11:20:00 GMT-3,6.8,1.32,31.66,34.1,0.0,,
2025-01-18 11:25:00 GMT-3,6.8,1.302,31.34,33.52,0.0,,
2025-01-18 11:30:00 GMT-3,6.8,1.244,31.02,33.0,0.0,,
2025-01-18 11:35:00 GMT-3,6.8,1.222,30.74,32.56,0.0,,
2025-01-18 11:40:00 GMT-3,6.8,1.22,30.28,32.12,0.0,,
2025-01-18 11:45:00 GMT-3,6.8,1.218,29.62,31.7,0.0,,
2025-01-18 11:50:00 GMT-3,6.9,1.214,29.5,31.34,0.0,,
2025-01-18 11:55:00 GMT-3,6.9,1.226,29.5,31.0,0.0,,
2025-01-18 12:00:00 GMT-3,6.9,1.232,29.38,30.74,0.0,,
2025-01-18 12:05:00 GMT-3,6.9,1.24,29.26,30.38,0.0,,
2025-01-18 12:10:00 GMT-3,6.9,1.28,29.04,30.14,0.0,,
2025-01-18 12:15:00 GMT-3,6.9,1.266,28.92,29.92,0.0,,
2025-01-18 12:20:00 GMT-3,6.9,1.246,28.78,29.66,0.0,,
2025-01-18 12:25:00 GMT-3,6.9,1.248,28.7,29.44,0.0,,
2025-01-18 12:30:00 GMT-3,6.9,1.246,28.58,29.3,0.0,,
2025-01-18 12:35:00 GMT-3,6.86,1.242,28.46,29.04,0.0,,
2025-01-18 12:40:00 GMT-3,6.8,1.256,28.28,28.86,0.0,,
2025-01-18 12:45:00 GMT-3,6.8,1.312,28.06,28.66,0.0,,
2025-01-18 12:50:00 GMT-3,6.8,1.322,27.96,28.5,0.0,,
2025-01-18 12:55:00 GMT-3,9.28,1.296,33.24,51.1,68.0686,,
2025-01-18 13:00:00 GMT-3,10.04,1.258,39.36,60.46,87.6366,,
2025-01-18 13:05:00 GMT-3,10.1,1.244,40.62,60.72,86.9636,,
2025-01-18 13:10:00 GMT-3,10.18,1.24,40.94,60.86,87.0702,,
2025-01-18 13:15:00 GMT-3,10.2,1.242,40.82,60.96,87.3188,,
2025-01-18 13:20:00 GMT-3,10.24,1.238,40.88,61.0,87.3686,,
2025-01-18 13:25:00 GMT-3,10.3,1.238,40.9,61.02,87.5194,,
2025-01-18 13:30:00 GMT-3,10.3,1.246,40.88,61.12,88.0056,,
2025-01-18 13:35:00 GMT-3,10.3,1.234,40.9,61.1,87.8326,,
2025-01-18 13:40:00 GMT-3,9.86,1.246,40.7,60.52,85.9962,,
2025-01-18 13:45:00 GMT-3,9.8,1.25,40.44,60.3,85.7682,,
2025-01-18 13:50:00 GMT-3,9.8,1.244,40.38,60.24,85.7384,,
2025-01-18 13:55:00 GMT-3,9.82,1.242,40.46,60.3,85.7022,,
2025-01-18 14:00:00 GMT-3,9.8,1.232,40.54,60.3,85.6702,,
2025-01-18 14:05:00 GMT-3,9.8,1.224,40.54,60.3,85.5312,,
2025-01-18 14:10:00 GMT-3,9.8,1.22,40.56,60.28,85.4378,,
2025-01-18 14:15:00 GMT-3,9.8,1.21,40.58,60.22,85.31,,
2025-01-18 14:20:00 GMT-3,9.8,1.21,40.52,60.2,85.2172,,
2025-01-18 14:25:00 GMT-3,9.86,1.234,40.54,60.26,85.7372,,
2025-01-18 14:30:00 GMT-3,10.0,1.226,40.64,60.62,86.5734,,
2025-01-18 14:35:00 GMT-3,10.08,1.206,40.82,60.76,86.6758,,
2025-01-18 14:40:00 GMT-3,10.12,1.216,40.86,60.86,87.0882,,
2025-01-18 14:45:00 GMT-3,10.2,1.228,40.9,60.98,87.5146,,
2025-01-18 14:50:00 GMT-3,10.2,1.25,40.94,61.02,88.0918,,
2025-01-18 14:55:00 GMT-3,10.24,1.256,41.02,61.1,88.4472,,
2025-01-18 15:00:00 GMT-3,10.3,1.264,41.0,61.16,88.735,,
2025-01-18 15:05:00 GMT-3,10.3,1.252,41.04,61.18,88.7534,,
2025-01-18 15:10:00 GMT-3,10.3,1.236,41.1,61.16,88.4332,,
2025-01-18 15:15:00 GMT-3,10.28,1.238,41.06,61.1,88.3216,,
2025-01-18 15:20:00 GMT-3,10.3,1.25,41.06,61.1,88.6042,,
2025-01-18 15:25:00 GMT-3,10.3,1.258,41.06,61.18,88.8146,,
2025-01-18 15:30:00 GMT-3,10.32,1.26,41.1,61.24,89.087,,
2025-01-18 15:35:00 GMT-3,10.4,1.262,41.14,61.3,89.2094,,
2025-01-18 15:40:00 GMT-3,10.32,1.26,41.12,61.24,89.1974,,
2025-01-18 15:45:00 GMT-3,10.3,1.258,41.1,61.2,89.136,,
2025-01-18 15:50:00 GMT-3,10.34,1.252,41.06,61.2,89.2136,,
2025-01-18 15:55:00 GMT-3,10.4,1.254,41.16,61.34,89.4506,,
2025-01-18 16:00:00 GMT-3,10.4,1.258,41.2,61.36,89.596,,
2025-01-18 16:05:00 GMT-3,10.4,1.26,41.14,61.32,89.575,,
2025-01-18 16:10:00 GMT-3,10.4,1.252,41.08,61.3,89.459,,
2025-01-18 16:15:00 GMT-3,10.36,1.25,41.04,61.26,89.4414,,
2025-01-18 16:20:00 GMT-3,10.4,1.25,41.0,61.28,89.4864,,
2025-01-18 16:25:00 GMT-3,10.4,1.248,41.02,61.36,89.62,,
2025-01-18 16:30:00 GMT-3,10.4,1.248,41.1,61.4,89.6796,,
2025-01-18 16:35:00 GMT-3,10.4,1.24,41.1,61.34,89.5964,,
2025-01-18 16:40:00 GMT-3,10.4,1.24,41.1,61.3,89.4848,,
2025-01-18 16:45:00 GMT-3,10.4,1.238,41.1,61.36,89.5778,,
2025-01-18 16:50:00 GMT-3,10.4,1.24,41.08,61.36,89.6248,,
2025-01-18 16:55:00 GMT-3,10.4,1.24,41.1,61.38,89.7712,,
2025-01-18 17:00:00 GMT-3,10.4,1.236,41.1,61.44,89.9592,,
2025-01-18 17:05:00 GMT-3,10.36,1.23,41.1,61.4,89.7314,,
2025-01-18 17:10:00 GMT-3,10.3,1.22,41.04,61.3,89.5436,,
2025-01-18 17:15:00 GMT-3,10.3,1.21,41.0,61.26,89.301,,
2025-01-18 17:20:00 GMT-3,10.22,1.208,40.88,61.16,89.1196,,
2025-01-18 17:25:00 GMT-3,10.28,1.222,40.78,61.12,89.3752,,
2025-01-18 17:30:00 GMT-3,10.3,1.218,40.78,61.16,89.377,,
2025-01-18 17:35:00 GMT-3,9.96,1.232,40.68,60.84,88.1112,,
2025-01-18 17:40:00 GMT-3,9.78,1.298,40.38,60.34,87.694,,
2025-01-18 17:45:00 GMT-3,9.58,1.346,40.2,60.2,87.6074,,
2025-01-18 17:50:00 GMT-3,9.32,1.39,40.2,59.92,86.8286,,
2025-01-18 17:55:00 GMT-3,9.3,1.438,40.26,59.9,87.2088,,
2025-01-18 18:00:00 GMT-3,9.3,1.47,40.28,59.98,87.849,,
2025-01-18 18:05:00 GMT-3,9.3,1.46,40.26,59.96,87.67,,
2025-01-18 18:10:00 GMT-3,9.24,1.442,40.3,59.88,87.1106,,
2025-01-18 18:15:00 GMT-3,9.18,1.412,40.16,59.82,86.5234,,
2025-01-18 18:20:00 GMT-3,9.54,1.348,40.5,60.36,87.2908,,
2025-01-18 18:25:00 GMT-3,9.92,1.268,40.96,61.02,88.7264,,
2025-01-18 18:30:00 GMT-3,9.82,1.216,41.0,61.0,87.9286,,
2025-01-18 18:35:00 GMT-3,9.52,1.198,40.58,60.42,86.1448,,
2025-01-18 18:40:00 GMT-3,9.6,1.204,40.5,60.44,86.4236,,
2025-01-18 18:45:00 GMT-3,9.6,1.196,40.5,60.5,86.533,,
2025-01-18 18:50:00 GMT-3,9.7,1.196,40.5,60.56,86.6664,,
2025-01-18 18:55:00 GMT-3,9.7,1.202,40.56,60.62,86.848,,
2025-01-18 19:00:00 GMT-3,9.7,1.278,40.64,60.68,87.873,,
2025-01-18 19:05:00 GMT-3,9.7,1.334,40.64,60.64,88.5236,,
2025-01-18 19:10:00 GMT-3,9.7,1.328,40.6,60.6,88.2444,,
2025-01-18 19:15:00 GMT-3,9.7,1.316,40.48,60.58,88.1188,,
2025-01-18 19:20:00 GMT-3,9.94,1.294,40.54,60.9,89.2778,,
2025-01-18 19:25:00 GMT-3,10.06,1.25,40.8,61.2,89.4786,,
2025-01-18 19:30:00 GMT-3,10.1,1.234,40.84,61.2,89.3398,,
2025-01-18 19:35:00 GMT-3,10.1,1.24,40.74,61.2,89.4592,,
2025-01-18 19:40:00 GMT-3,10.1,1.252,40.72,61.2,89.5948,,
2025-01-18 19:45:00 GMT-3,10.1,1.262,40.68,61.2,89.7668,,
2025-01-18 19:50:00 GMT-3,10.1,1.27,40.62,61.2,89.9166,,
2025-01-18 19:55:00 GMT-3,10.1,1.278,40.64,61.24,90.1924,,
2025-01-18 20:00:00 GMT-3,10.1,1.28,40.62,61.3,90.5922,,
2025-01-18 20:05:00 GMT-3,10.1,1.278,40.56,61.3,90.4918,,
2025-01-18 20:10:00 GMT-3,10.08,1.252,40.48,61.14,89.7248,,
2025-01-18 20:15:00 GMT-3,10.0,1.242,40.36,61.04,89.4228,,
2025-01-18 20:20:00 GMT-3,10.0,1.248,40.34,61.0,89.5086,,
2025-01-18 20:25:00 GMT-3,10.0,1.25,40.32,61.0,89.6882,,
2025-01-18 20:30:00 GMT-3,10.0,1.252,40.32,61.1,89.8798,,
2025-01-18 20:35:00 GMT-3,10.0,1.256,40.22,61.1,89.983,,
2025-01-18 20:40:00 GMT-3,9.96,1.248,40.2,61.02,89.767,,
2025-01-18 20:45:00 GMT-3,9.9,1.248,40.16,60.98,89.6532,,
2025-01-18 20:50:00 GMT-3,9.9,1.238,40.1,60.9,89.3922,,
2025-01-18 20:55:00 GMT-3,9.9,1.248,40.1,60.9,89.3574,,
2025-01-18 21:00:00 GMT-3,9.9,1.25,40.04,60.86,89.4212,,
2025-01-18 21:05:00 GMT-3,9.9,1.248,39.94,60.9,89.4982,,
2025-01-18 21:10:00 GMT-3,9.9,1.248,39.94,60.82,89.3804,,
2025-01-18 21:15:00 GMT-3,9.8,1.256,39.96,60.8,89.4014,,
2025-01-18 21:20:00 GMT-3,9.8,1.256,39.92,60.8,89.3326,,
2025-01-18 21:25:00 GMT-3,9.8,1.254,39.94,60.8,89.2618,,
2025-01-18 21:30:00 GMT-3,9.8,1.25,39.96,60.78,89.2662,,
2025-01-18 21:35:00 GMT-3,9.8,1.248,40.0,60.8,89.2548,,
2025-01-18 21:40:00 GMT-3,9.8,1.24,39.9,60.8,89.3538,,
2025-01-18 21:45:00 GMT-3,9.8,1.24,39.9,60.8,89.3504,,
2025-01-18 21:50:00 GMT-3,9.8,1.238,39.96,60.8,89.33,,
2025-01-18 21:55:00 GMT-3,9.8,1.234,39.92,60.8,89.4284,,
2025-01-18 22:00:00 GMT-3,9.78,1.228,39.9,60.76,89.2242,,
2025-01-18 22:05:00 GMT-3,9.7,1.22,39.9,60.7,89.0564,,
2025-01-18 22:10:00 GMT-3,9.7,1.224,39.9,60.76,89.1902,,
2025-01-18 22:15:00 GMT-3,9.7,1.23,39.82,60.78,89.3492,,
2025-01-18 22:20:00 GMT-3,9.7,1.214,39.8,60.8,89.198,,
2025-01-18 22:25:00 GMT-3,9.7,1.206,39.78,60.72,89.0016,,
2025-01-18 22:30:00 GMT-3,9.7,1.21,39.7,60.7,88.9896,,
2025-01-18 22:35:00 GMT-3,9.7,1.222,39.7,60.7,89.1174,,
2025-01-18 22:40:00 GMT-3,9.7,1.226,39.7,60.7,89.1798,,
2025-01-18 22:45:00 GMT-3,9.7,1.234,39.78,60.7,89.2796,,
2025-01-18 22:50:00 GMT-3,9.7,1.242,39.8,60.8,89.626,,
2025-01-18 22:55:00 GMT-3,9.7,1.236,39.88,60.86,89.7534,,
2025-01-18 23:00:00 GMT-3,9.7,1.23,39.78,60.88,89.7518,,
2025-01-18 23:05:00 GMT-3,9.7,1.232,39.8,60.82,89.6978,,
2025-01-18 23:10:00 GMT-3,9.7,1.23,39.84,60.8,89.662,,
2025-01-18 23:15:00 GMT-3,9.7,1.23,39.8,60.82,89.7986,,
2025-01-18 23:20:00 GMT-3,9.7,1.232,39.84,60.88,89.8928,,
2025-01-18 23:25:00 GMT-3,9.7,1.234,39.82,60.86,90.0056,,
2025-01-18 23:30:00 GMT-3,9.7,1.244,39.92,60.9,90.2824,,
2025-01-18 23:35:00 GMT-3,9.7,1.24,39.98,60.96,90.3764,,
2025-01-18 23:40:00 GMT-3,9.7,1.24,39.94,61.0,90.4096,,
2025-01-18 23:45:00 GMT-3,9.7,1.238,39.9,61.0,90.4782,,
2025-01-18 23:50:00 GMT-3,9.7,1.232,39.9,61.0,90.4278,,
2025-01-18 23:55:00 GMT-3,9.7,1.218,39.84,61.0,90.2892,,
2025-01-19 00:00:00 GMT-3,9.7,1.2,39.8,60.92,89.9512,,
2025-01-19 00:05:00 GMT-3,9.58,1.186,39.76,60.78,89.1534,,
2025-01-19 00:10:00 GMT-3,9.58,1.196,39.68,60.72,89.0954,,
2025-01-19 00:15:00 GMT-3,9.6,1.2,39.78,60.88,89.473,,
2025-01-19 00:20:00 GMT-3,9.6,1.198,39.8,60.96,89.6352,,
2025-01-19 00:25:00 GMT-3,9.34,1.198,39.72,60.66,88.294,,
2025-01-19 00:30:00 GMT-3,9.14,1.21,39.5,60.3,87.1546,,
2025-01-19 00:35:00 GMT-3,9.2,1.22,39.54,60.4,87.6296,,
2025-01-19 00:40:00 GMT-3,9.2,1.214,39.68,60.54,87.88,,
2025-01-19 00:45:00 GMT-3,9.24,1.202,39.64,60.6,87.9834,,
2025-01-19 00:50:00 GMT-3,9.3,1.236,39.66,60.66,88.4442,,
2025-01-19 00:55:00 GMT-3,9.2,1.286,39.66,60.64,89.016,,
2025-01-19 01:00:00 GMT-3,9.2,1.29,39.52,60.5,88.99,,
2025-01-19 01:05:00 GMT-3,9.22,1.262,39.5,60.58,88.9146,,
2025-01-19 01:10:00 GMT-3,9.44,1.196,39.66,60.94,89.153,,
2025-01-19 01:15:00 GMT-3,9.5,1.172,39.88,61.14,89.243,,
2025-01-19 01:20:00 GMT-3,9.5,1.17,39.9,61.2,89.4542,,
2025-01-19 01:25:00 GMT-3,9.58,1.178,39.96,61.24,89.7418,,
2025-01-19 01:30:00 GMT-3,9.6,1.188,40.0,61.3,90.0592,,
2025-01-19 01:35:00 GMT-3,9.6,1.202,40.02,61.36,90.365,,
2025-01-19 01:40:00 GMT-3,9.6,1.21,40.06,61.4,90.6774,,
2025-01-19 01:45:00 GMT-3,9.6,1.204,40.02,61.4,90.6608,,
2025-01-19 01:50:00 GMT-3,9.6,1.23,40.02,61.44,91.0492,,
2025-01-19 01:55:00 GMT-3,9.6,1.22,40.06,61.42,91.0944,,
2025-01-19 02:00:00 GMT-3,9.6,1.21,40.0,61.4,91.0446,,
2025-01-19 02:05:00 GMT-3,9.6,1.21,39.92,61.4,91.0102,,
2025-01-19 02:10:00 GMT-3,9.6,1.214,39.9,61.42,91.157,,
2025-01-19 02:15:00 GMT-3,9.6,1.21,39.9,61.42,91.3406,,
2025-01-19 02:20:00 GMT-3,9.6,1.208,39.9,61.4,91.2864,,
2025-01-19 02:25:00 GMT-3,9.6,1.202,39.82,61.4,91.314,,
2025-01-19 02:30:00 GMT-3,9.6,1.204,39.82,61.4,91.3382,,
2025-01-19 02:35:00 GMT-3,9.6,1.2,39.8,61.4,91.3338,,
2025-01-19 02:40:00 GMT-3,9.6,1.2,39.84,61.4,91.4352,,
2025-01-19 02:45:00 GMT-3,9.6,1.206,39.86,61.44,91.6428,,
2025-01-19 02:50:00 GMT-3,9.6,1.202,39.88,61.5,91.7466,,
2025-01-19 02:55:00 GMT-3,9.6,1.2,39.96,61.5,91.7408,,
2025-01-19 03:00:00 GMT-3,9.6,1.198,39.9,61.5,91.747,,
2025-01-19 03:05:00 GMT-3,9.6,1.2,39.82,61.5,91.771,,
2025-01-19 03:10:00 GMT-3,9.6,1.2,39.82,61.5,91.8508,,
2025-01-19 03:15:00 GMT-3,9.6,1.2,39.84,61.46,91.776,,
2025-01-19 03:20:00 GMT-3,9.56,1.2,39.8,61.46,91.8474,,
2025-01-19 03:25:00 GMT-3,9.5,1.192,39.8,61.44,91.8698,,
2025-01-19 03:30:00 GMT-3,9.5,1.19,39.74,61.46,91.9128,,
2025-01-19 03:35:00 GMT-3,9.5,1.19,39.72,61.44,91.9358,,
2025-01-19 03:40:00 GMT-3,9.5,1.19,39.74,61.46,91.8908,,
2025-01-19 03:45:00 GMT-3,9.5,1.186,39.7,61.4,91.795,,
2025-01-19 03:50:00 GMT-3,9.5,1.182,39.7,61.4,91.8436,,
2025-01-19 03:55:00 GMT-3,9.5,1.182,39.72,61.46,92.001,,
2025-01-19 04:00:00 GMT-3,9.5,1.18,39.74,61.5,92.072,,
2025-01-19 04:05:00 GMT-3,9.5,1.182,39.76,61.5,92.1412,,
2025-01-19 04:10:00 GMT-3,9.5,1.182,39.76,61.5,92.2826,,
2025-01-19 04:15:00 GMT-3,9.28,1.208,39.66,61.28,91.5138,,
2025-01-19 04:20:00 GMT-3,9.1,1.274,39.4,61.1,91.2918,,
2025-01-19 04:25:00 GMT-3,9.08,1.296,39.3,61.16,91.4842,,
2025-01-19 04:30:00 GMT-3,9.0,1.302,39.24,61.2,91.6454,,
2025-01-19 04:35:00 GMT-3,9.0,1.306,39.24,61.22,91.7164,,
2025-01-19 04:40:00 GMT-3,9.0,1.306,39.1,61.24,91.8044,,
2025-01-19 04:45:00 GMT-3,9.0,1.304,39.1,61.28,91.8606,,
2025-01-19 04:50:00 GMT-3,9.0,1.302,39.24,61.38,92.144,,
2025-01-19 04:55:00 GMT-3,9.0,1.3,39.3,61.4,92.2412,,
2025-01-19 05:00:00 GMT-3,9.02,1.304,39.24,61.44,92.4348,,
2025-01-19 05:05:00 GMT-3,9.32,1.26,39.58,61.76,93.643,,
2025-01-19 05:10:00 GMT-3,9.4,1.206,39.86,61.9,93.5144,,
2025-01-19 05:15:00 GMT-3,9.24,1.178,39.84,61.74,92.6318,,
2025-01-19 05:20:00 GMT-3,8.92,1.192,39.52,61.18,90.595,,
2025-01-19 05:25:00 GMT-3,8.9,1.246,39.18,61.3,91.2842,,
2025-01-19 05:30:00 GMT-3,8.9,1.274,39.12,61.42,91.8668,,
2025-01-19 05:35:00 GMT-3,8.9,1.28,39.14,61.5,92.212,,
2025-01-19 05:40:00 GMT-3,9.0,1.286,39.12,61.56,92.4814,,
2025-01-19 05:45:00 GMT-3,9.0,1.292,39.12,61.6,92.7016,,
2025-01-19 05:50:00 GMT-3,8.96,1.27,39.22,61.54,92.5034,,
2025-01-19 05:55:00 GMT-3,9.12,1.22,39.42,61.68,92.7038,,
2025-01-19 06:00:00 GMT-3,9.3,1.202,39.76,61.98,93.675,,
2025-01-19 06:05:00 GMT-3,9.36,1.192,39.92,62.06,93.9678,,
2025-01-19 06:10:00 GMT-3,9.4,1.186,39.98,62.1,94.227,,
2025-01-19 06:15:00 GMT-3,9.4,1.18,40.0,62.1,94.4964,,
2025-01-19 06:20:00 GMT-3,9.4,1.18,40.0,62.16,94.7394,,
2025-01-19 06:25:00 GMT-3,9.4,1.172,40.0,62.2,94.9714,,
2025-01-19 06:30:00 GMT-3,9.4,1.17,40.0,62.26,95.1184,,
2025-01-19 06:35:00 GMT-3,9.46,1.186,40.0,62.32,95.5398,,
2025-01-19 06:40:00 GMT-3,9.5,1.178,40.0,62.4,95.9506,,
2025-01-19 06:45:00 GMT-3,9.5,1.172,40.04,62.4,95.9638,,
2025-01-19 06:50:00 GMT-3,9.5,1.17,40.0,62.4,96.1004,,
2025-01-19 06:55:00 GMT-3,9.5,1.162,39.98,62.42,96.1322,,
2025-01-19 07:00:00 GMT-3,9.44,1.168,39.9,62.34,95.9772,,
2025-01-19 07:05:00 GMT-3,9.4,1.16,39.9,62.3,95.8662,,
2025-01-19 07:10:00 GMT-3,9.4,1.158,39.9,62.32,95.9922,,
2025-01-19 07:15:00 GMT-3,9.2,1.154,39.8,62.16,94.984,,
2025-01-19 07:20:00 GMT-3,9.0,1.192,39.46,61.82,94.208,,
2025-01-19 07:25:00 GMT-3,9.0,1.22,39.3,61.94,94.7868,,
2025-01-19 07:30:00 GMT-3,9.0,1.222,39.36,62.02,95.2076,,
2025-01-19 07:35:00 GMT-3,9.0,1.212,39.4,62.1,95.468,,
2025-01-19 07:40:00 GMT-3,9.0,1.206,39.38,62.1,95.5774,,
2025-01-19 07:45:00 GMT-3,9.0,1.184,39.4,62.08,95.27,,
2025-01-19 07:50:00 GMT-3,9.0,1.182,39.4,62.12,95.3972,,
2025-01-19 07:55:00 GMT-3,8.98,1.172,39.42,62.2,95.7524,,
2025-01-19 08:00:00 GMT-3,9.22,1.112,39.6,62.4,96.1418,,
2025-01-19 08:05:00 GMT-3,9.3,1.096,39.84,62.54,96.4762,,
2025-01-19 08:10:00 GMT-3,9.4,1.12,40.0,62.66,97.311,,
2025-01-19 08:15:00 GMT-3,9.46,1.146,40.02,62.82,98.2924,,
2025-01-19 08:20:00 GMT-3,9.54,1.164,40.12,63.04,99.5792,,
2025-01-19 08:25:00 GMT-3,9.62,1.17,40.2,63.24,100.556,,
2025-01-19 08:30:00 GMT-3,9.7,1.17,40.28,63.34,101.2876,,
2025-01-19 08:35:00 GMT-3,9.74,1.158,40.3,63.4,101.7304,,
2025-01-19 08:40:00 GMT-3,9.8,1.18,40.38,63.56,102.667,,
2025-01-19 08:45:00 GMT-3,9.9,1.17,40.42,63.62,103.2662,,
2025-01-19 08:50:00 GMT-3,9.9,1.158,40.26,63.64,103.4156,,
2025-01-19 08:55:00 GMT-3,9.92,1.16,40.28,63.7,103.7928,,
2025-01-19 09:00:00 GMT-3,10.0,1.15,40.26,63.7,103.9228,,
2025-01-19 09:05:00 GMT-3,9.92,1.136,40.2,63.66,103.8188,,
2025-01-19 09:10:00 GMT-3,9.6,1.14,39.9,63.06,101.829,,
2025-01-19 09:15:00 GMT-3,9.62,1.136,39.78,63.2,102.3994,,
2025-01-19 09:20:00 GMT-3,9.7,1.134,39.92,63.3,102.8662,,
2025-01-19 09:25:00 GMT-3,9.7,1.13,40.04,63.38,103.222,,
2025-01-19 09:30:00 GMT-3,9.7,1.13,40.1,63.48,103.6156,,
2025-01-19 09:35:00 GMT-3,9.78,1.13,40.18,63.58,103.9684,,
2025-01-19 09:40:00 GMT-3,9.8,1.13,40.28,63.74,104.5618,,
2025-01-19 09:45:00 GMT-3,9.9,1.13,40.36,63.94,105.3232,,
2025-01-19 09:50:00 GMT-3,9.9,1.128,40.48,64.02,105.8194,,
2025-01-19 09:55:00 GMT-3,10.04,1.158,40.58,64.3,107.1956,,
2025-01-19 10:00:00 GMT-3,10.2,1.128,40.84,64.64,108.2258,,
2025-01-19 10:05:00 GMT-3,10.28,1.114,41.1,64.86,108.7242,,
2025-01-19 10:10:00 GMT-3,10.32,1.116,41.32,65.06,109.2442,,
2025-01-19 10:15:00 GMT-3,10.4,1.14,41.5,65.32,110.4048,,
2025-01-19 10:20:00 GMT-3,10.44,1.166,41.7,65.58,111.4776,,
2025-01-19 10:25:00 GMT-3,10.5,1.172,41.9,65.86,112.6072,,
2025-01-19 10:30:00 GMT-3,10.52,1.176,42.04,66.08,113.4434,,
2025-01-19 10:35:00 GMT-3,10.6,1.166,42.36,66.34,114.004,,
2025-01-19 10:40:00 GMT-3,10.6,1.152,42.54,66.48,114.1286,,
2025-01-19 10:45:00 GMT-3,10.6,1.138,42.64,66.46,113.7602,,
2025-01-19 10:50:00 GMT-3,10.6,1.14,42.64,66.48,114.0074,,
2025-01-19 10:55:00 GMT-3,10.5,1.148,42.6,66.46,114.4438,,
2025-01-19 11:00:00 GMT-3,10.36,1.17,42.5,66.26,114.1656,,
2025-01-19 11:05:00 GMT-3,9.98,1.26,41.7,65.2,113.1132,,
2025-01-19 11:10:00 GMT-3,9.9,1.33,40.84,65.26,114.1152,,
2025-01-19 11:15:00 GMT-3,9.88,1.354,40.36,65.2,114.6098,,
2025-01-19 11:20:00 GMT-3,9.8,1.36,40.12,65.32,115.1082,,
2025-01-19 11:25:00 GMT-3,9.82,1.366,40.06,65.42,115.6824,,
2025-01-19 11:30:00 GMT-3,9.88,1.364,40.02,65.58,116.2514,,
2025-01-19 11:35:00 GMT-3,9.84,1.34,40.02,65.54,116.2964,,
2025-01-19 11:40:00 GMT-3,10.14,1.254,40.4,65.62,116.9964,,
2025-01-19 11:45:00 GMT-3,10.38,1.204,41.3,66.36,118.3682,,
2025-01-19 11:50:00 GMT-3,10.4,1.158,41.86,66.54,118.0818,,
2025-01-19 11:55:00 GMT-3,10.4,1.13,42.1,66.72,117.9072,,
2025-01-19 12:00:00 GMT-3,10.4,1.098,42.28,66.82,117.59,,
2025-01-19 12:05:00 GMT-3,10.4,1.074,42.38,66.88,117.204,,
2025-01-19 12:10:00 GMT-3,10.4,1.068,42.4,66.94,117.2756,,
2025-01-19 12:15:00 GMT-3,10.42,1.072,42.54,67.1,117.973,,
2025-01-19 12:20:00 GMT-3,10.5,1.104,42.74,67.24,119.2006,,
2025-01-19 12:25:00 GMT-3,10.5,1.126,42.8,67.34,120.3212,,
2025-01-19 12:30:00 GMT-3,10.5,1.126,42.86,67.42,120.4456,,
2025-01-19 12:35:00 GMT-3,10.5,1.122,42.9,67.52,120.7288,,
2025-01-19 12:40:00 GMT-3,10.5,1.12,42.9,67.54,120.8404,,
2025-01-19 12:45:00 GMT-3,10.54,1.12,42.98,67.62,121.1062,,
2025-01-19 12:50:00 GMT-3,10.6,1.122,43.08,67.7,121.6294,,
2025-01-19 12:55:00 GMT-3,10.6,1.122,43.12,67.8,121.604,,
2025-01-19 13:00:00 GMT-3,10.6,1.106,43.18,67.86,121.4138,,
2025-01-19 13:05:00 GMT-3,10.6,1.102,43.2,67.84,121.353,,
2025-01-19 13:10:00 GMT-3,10.6,1.104,43.14,67.8,121.3282,,
2025-01-19 13:15:00 GMT-3,10.6,1.116,43.2,67.92,121.6506,,
2025-01-19 13:20:00 GMT-3,10.64,1.126,43.3,67.96,122.2948,,
2025-01-19 13:25:00 GMT-3,10.7,1.14,43.34,68.12,122.7878,,
2025-01-19 13:30:00 GMT-3,10.7,1.136,43.48,68.18,122.8886,,
2025-01-19 13:35:00 GMT-3,10.7,1.138,43.54,68.22,123.0468,,
2025-01-19 13:40:00 GMT-3,10.7,1.134,43.54,68.2,122.88,,
2025-01-19 13:45:00 GMT-3,10.7,1.128,43.56,68.22,122.7676,,
2025-01-19 13:50:00 GMT-3,10.7,1.13,43.6,68.2,122.7774,,
2025-01-19 13:55:00 GMT-3,10.7,1.116,43.62,68.2,122.653,,
2025-01-19 14:00:00 GMT-3,10.3,1.116,43.32,67.6,120.0352,,
2025-01-19 14:05:00 GMT-3,9.92,1.136,42.38,66.78,117.6764,,
2025-01-19 14:10:00 GMT-3,9.74,1.16,41.34,66.14,116.6494,,
2025-01-19 14:15:00 GMT-3,9.7,1.178,40.76,66.08,116.9656,,
2025-01-19 14:20:00 GMT-3,9.7,1.18,40.5,66.0,117.106,,
2025-01-19 14:25:00 GMT-3,9.7,1.176,40.46,66.04,117.206,,
2025-01-19 14:30:00 GMT-3,9.7,1.164,40.4,65.94,117.0668,,
2025-01-19 14:35:00 GMT-3,9.7,1.158,40.4,65.92,116.9906,,
2025-01-19 14:40:00 GMT-3,9.7,1.148,40.46,65.9,116.9282,,
2025-01-19 14:45:00 GMT-3,9.72,1.128,40.44,65.74,116.5526,,
2025-01-19 14:50:00 GMT-3,10.18,1.032,41.0,66.3,117.6918,,
2025-01-19 14:55:00 GMT-3,10.44,0.958,42.2,67.42,117.6566,,
2025-01-19 15:00:00 GMT-3,10.5,0.91,42.88,67.6,116.4748,,
2025-01-19 15:05:00 GMT-3,10.52,0.92,43.24,67.76,116.6078,,
2025-01-19 15:10:00 GMT-3,10.62,1.01,43.5,68.02,119.209,,
2025-01-19 15:15:00 GMT-3,10.78,1.132,43.7,68.24,122.898,,
2025-01-19 15:20:00 GMT-3,10.94,1.2,44.02,68.8,125.6934,,
2025-01-19 15:25:00 GMT-3,11.0,1.208,44.36,69.14,126.8858,,
2025-01-19 15:30:00 GMT-3,11.0,1.192,44.58,69.18,126.418,,
2025-01-19 15:35:00 GMT-3,10.74,1.23,43.96,64.78,104.022,,
2025-01-19 15:40:00 GMT-3,10.7,1.258,43.02,64.3,102.675,,
2025-01-19 15:45:00 GMT-3,10.72,1.27,42.72,64.34,103.1544,,
2025-01-19 15:50:00 GMT-3,10.74,1.266,42.68,64.48,103.4066,,
2025-01-19 15:55:00 GMT-3,10.76,1.26,42.6,64.5,103.5384,,
2025-01-19 16:00:00 GMT-3,10.8,1.26,42.68,64.54,103.7482,,
2025-01-19 16:05:00 GMT-3,10.8,1.262,42.7,64.68,104.0136,,
2025-01-19 16:10:00 GMT-3,10.8,1.258,42.76,64.76,104.302,,
2025-01-19 16:15:00 GMT-3,10.8,1.258,42.84,64.8,104.4962,,
2025-01-19 16:20:00 GMT-3,10.8,1.254,42.84,64.84,104.6898,,
2025-01-19 16:25:00 GMT-3,10.8,1.25,42.8,64.8,104.7604,,
2025-01-19 16:30:00 GMT-3,10.8,1.246,42.86,64.86,104.972,,
2025-01-19 16:35:00 GMT-3,10.8,1.244,42.86,64.9,105.2582,,
2025-01-19 16:40:00 GMT-3,10.8,1.24,42.8,64.9,105.4314,,
2025-01-19 16:45:00 GMT-3,10.54,1.25,42.8,64.74,105.0554,,
2025-01-19 16:50:00 GMT-3,10.2,1.364,42.04,63.76,103.8838,,
2025-01-19 16:55:00 GMT-3,10.12,1.428,41.3,63.6,105.1998,,
2025-01-19 17:00:00 GMT-3,10.1,1.444,40.98,63.62,105.71,,
2025-01-19 17:05:00 GMT-3,10.1,1.448,40.84,63.6,105.9942,,
2025-01-19 17:10:00 GMT-3,10.14,1.45,40.8,63.66,106.1266,,
2025-01-19 17:15:00 GMT-3,10.14,1.466,40.8,63.72,106.5198,,
2025-01-19 17:20:00 GMT-3,10.16,1.446,40.8,63.68,106.652,,
2025-01-19 17:25:00 GMT-3,10.56,1.334,41.26,64.4,107.4484,,
2025-01-19 17:30:00 GMT-3,10.74,1.286,42.06,65.12,108.5074,,
2025-01-19 17:35:00 GMT-3,10.78,1.254,42.58,65.34,108.6382,,
2025-01-19 17:40:00 GMT-3,10.7,1.228,42.84,65.44,108.3994,,
2025-01-19 17:45:00 GMT-3,10.7,1.216,42.88,65.5,108.3774,,
2025-01-19 17:50:00 GMT-3,10.7,1.198,42.96,65.5,108.3194,,
2025-01-19 17:55:00 GMT-3,10.7,1.18,42.92,65.44,108.0604,,
2025-01-19 18:00:00 GMT-3,10.66,1.178,42.84,65.46,108.4064,,
2025-01-19 18:05:00 GMT-3,10.64,1.2,42.76,65.48,108.7982,,
2025-01-19 18:10:00 GMT-3,10.64,1.204,42.74,65.56,109.198,,
2025-01-19 18:15:00 GMT-3,10.6,1.2,42.64,65.56,109.4172,,
2025-01-19 18:20:00 GMT-3,10.66,1.214,42.64,65.56,109.6874,,
2025-01-19 18:25:00 GMT-3,10.7,1.218,42.68,65.7,110.1446,,
2025-01-19 18:30:00 GMT-3,10.7,1.21,42.76,65.7,110.2796,,
2025-01-19 18:35:00 GMT-3,10.64,1.21,42.74,65.76,110.485,,
2025-01-19 18:40:00 GMT-3,10.6,1.208,42.7,65.88,111.249,,
2025-01-19 18:45:00 GMT-3,10.6,1.204,42.68,65.8,111.257,,
2025-01-19 18:50:00 GMT-3,10.6,1.206,42.6,65.9,111.5864,,
2025-01-19 18:55:00 GMT-3,10.6,1.2,42.6,65.9,111.8278,,
2025-01-19 19:00:00 GMT-3,10.6,1.196,42.58,65.96,111.9938,,
2025-01-19 19:05:00 GMT-3,10.6,1.19,42.54,65.92,111.9922,,
2025-01-19 19:10:00 GMT-3,10.54,1.182,42.5,65.88,111.7802,,
2025-01-19 19:15:00 GMT-3,10.5,1.176,42.4,65.86,111.79,,
2025-01-19 19:20:00 GMT-3,10.5,1.178,42.4,65.92,112.2864,,
2025-01-19 19:25:00 GMT-3,10.5,1.19,42.38,65.96,112.8348,,
2025-01-19 19:30:00 GMT-3,10.5,1.194,42.4,66.06,113.4612,,
2025-01-19 19:35:00 GMT-3,10.5,1.196,42.38,66.08,113.7376,,
2025-01-19 19:40:00 GMT-3,10.5,1.196,42.34,66.18,114.4018,,
2025-01-19 19:45:00 GMT-3,10.5,1.164,42.4,66.14,113.958,,
2025-01-19 19:50:00 GMT-3,10.42,1.146,42.28,66.08,113.598,,
2025-01-19 19:55:00 GMT-3,10.4,1.144,42.16,66.02,113.5712,,
2025-01-19 20:00:00 GMT-3,10.4,1.15,42.06,66.02,114.0178,,
2025-01-19 20:05:00 GMT-3,10.4,1.164,42.04,66.1,114.7698,,
2025-01-19 20:10:00 GMT-3,10.42,1.176,42.08,66.22,115.496,,
2025-01-19 20:15:00 GMT-3,10.5,1.178,42.1,66.36,116.1346,,
2025-01-19 20:20:00 GMT-3,10.5,1.182,42.1,66.42,116.791,,
2025-01-19 20:25:00 GMT-3,10.5,1.18,42.18,66.54,117.3104,,
2025-01-19 20:30:00 GMT-3,10.5,1.17,42.2,66.6,117.5474,,
2025-01-19 20:35:00 GMT-3,10.42,1.148,42.16,66.58,117.3908,,
2025-01-19 20:40:00 GMT-3,10.4,1.14,42.2,66.56,117.3244,,
2025-01-19 20:45:00 GMT-3,10.4,1.13,42.1,66.5,117.2486,,
2025-01-19 20:50:00 GMT-3,10.36,1.13,41.98,66.46,117.365,,
2025-01-19 20:55:00 GMT-3,10.06,1.146,41.66,66.04,116.2542,,
2025-01-19 21:00:00 GMT-3,9.82,1.226,40.8,65.76,116.218,,
2025-01-19 21:05:00 GMT-3,9.8,1.228,40.28,65.72,116.9146,,
2025-01-19 21:10:00 GMT-3,9.8,1.23,40.02,65.68,116.9346,,
2025-01-19 21:15:00 GMT-3,9.78,1.232,39.84,65.7,116.9316,,
2025-01-19 21:20:00 GMT-3,9.7,1.24,39.7,65.78,117.3134,,
2025-01-19 21:25:00 GMT-3,9.7,1.238,39.7,65.82,117.5038,,
2025-01-19 21:30:00 GMT-3,9.7,1.238,39.62,65.9,117.7952,,
2025-01-19 21:35:00 GMT-3,9.76,1.22,39.58,65.86,118.0536,,
2025-01-19 21:40:00 GMT-3,9.98,1.138,39.96,65.94,118.1332,,
2025-01-19 21:45:00 GMT-3,10.0,1.102,40.44,66.02,117.8568,,
2025-01-19 21:50:00 GMT-3,10.0,1.092,40.66,66.1,117.8516,,
2025-01-19 21:55:00 GMT-3,10.06,1.098,40.78,66.14,118.1996,,
2025-01-19 22:00:00 GMT-3,10.1,1.102,40.84,66.26,118.473,,
2025-01-19 22:05:00 GMT-3,10.1,1.114,40.86,66.44,118.8634,,
2025-01-19 22:10:00 GMT-3,10.1,1.104,40.92,66.38,118.8056,,
2025-01-19 22:15:00 GMT-3,10.1,1.104,40.9,66.42,118.6226,,
2025-01-19 22:20:00 GMT-3,10.1,1.124,40.82,66.6,119.3256,,
2025-01-19 22:25:00 GMT-3,10.1,1.138,40.98,66.68,119.5146,,
2025-01-19 22:30:00 GMT-3,10.12,1.148,41.08,66.76,119.8818,,
2025-01-19 22:35:00 GMT-3,10.2,1.162,41.14,66.88,120.3498,,
2025-01-19 22:40:00 GMT-3,10.2,1.168,41.2,66.98,120.6814,,
2025-01-19 22:45:00 GMT-3,10.2,1.164,41.28,66.98,120.6712,,
2025-01-19 22:50:00 GMT-3,10.2,1.164,41.26,66.94,120.5698,,
2025-01-19 22:55:00 GMT-3,10.2,1.168,41.26,67.02,120.7882,,
2025-01-19 23:00:00 GMT-3,10.2,1.164,41.3,67.04,120.656,,
2025-01-19 23:05:00 GMT-3,10.14,1.158,41.28,66.9,119.994,,
2025-01-19 23:10:00 GMT-3,10.1,1.156,41.1,66.8,119.8418,,
2025-01-19 23:15:00 GMT-3,10.1,1.156,40.96,66.78,119.8106,,
2025-01-19 23:20:00 GMT-3,10.1,1.148,40.86,66.64,119.574,,
2025-01-19 23:25:00 GMT-3,10.1,1.146,40.9,66.68,119.687,,
2025-01-19 23:30:00 GMT-3,10.04,1.124,40.84,66.5,119.1276,,
2025-01-19 23:35:00 GMT-3,10.0,1.088,40.8,66.26,117.9872,,
2025-01-19 23:40:00 GMT-3,10.0,1.094,40.74,66.16,117.6314,,
2025-01-19 23:45:00 GMT-3,9.6,1.144,40.2,65.7,116.3552,,
2025-01-19 23:50:00 GMT-3,9.6,1.21,39.5,65.66,117.2164,,
2025-01-19 23:55:00 GMT-3,9.6,1.272,39.16,65.94,119.0046,,
2025-01-20 00:00:00 GMT-3,9.6,1.27,39.0,65.88,119.109,,
2025-01-20 00:05:00 GMT-3,9.5,1.276,38.84,65.8,118.833,,
2025-01-20 00:10:00 GMT-3,9.5,1.28,38.72,65.72,118.4662,,
2025-01-20 00:15:00 GMT-3,9.5,1.28,38.6,65.76,118.5774,,
2025-01-20 00:20:00 GMT-3,9.5,1.282,38.62,65.74,118.5028,,
2025-01-20 00:25:00 GMT-3,9.6,1.288,38.6,65.78,118.8122,,
2025-01-20 00:30:00 GMT-3,9.66,1.284,38.68,65.88,119.2738,,
2025-01-20 00:35:00 GMT-3,9.94,1.214,39.3,66.34,119.919,,
2025-01-20 00:40:00 GMT-3,10.0,1.168,40.02,66.48,119.4226,,
2025-01-20 00:45:00 GMT-3,10.0,1.152,40.3,66.4,118.9168,,
2025-01-20 00:50:00 GMT-3,10.0,1.15,40.34,66.36,118.8794,,
2025-01-20 00:55:00 GMT-3,10.0,1.136,40.32,66.24,118.4598,,
2025-01-20 01:00:00 GMT-3,10.0,1.126,40.28,66.16,118.1272,,
2025-01-20 01:05:00 GMT-3,10.0,1.122,40.2,66.12,118.1948,,
2025-01-20 01:10:00 GMT-3,10.0,1.126,40.26,66.22,118.399,,
2025-01-20 01:15:00 GMT-3,10.0,1.13,40.2,66.2,118.582,,
2025-01-20 01:20:00 GMT-3,10.0,1.134,40.1,66.26,118.7916,,
2025-01-20 01:25:00 GMT-3,10.0,1.14,40.14,66.36,119.0518,,
2025-01-20 01:30:00 GMT-3,10.0,1.14,40.16,66.4,119.121,,
2025-01-20 01:35:00 GMT-3,10.0,1.142,40.16,66.38,119.0712,,
2025-01-20 01:40:00 GMT-3,10.0,1.14,40.2,66.4,119.2044,,
2025-01-20 01:45:00 GMT-3,10.0,1.14,40.2,66.38,119.1052,,
2025-01-20 01:50:00 GMT-3,10.0,1.14,40.2,66.34,119.085,,
2025-01-20 01:55:00 GMT-3,10.0,1.14,40.14,66.34,119.0422,,
2025-01-20 02:00:00 GMT-3,10.0,1.136,40.1,66.34,118.832,,
2025-01-20 02:05:00 GMT-3,10.0,1.13,40.04,66.22,118.5912,,
2025-01-20 02:10:00 GMT-3,10.0,1.13,39.96,66.16,118.531,,
2025-01-20 02:15:00 GMT-3,10.0,1.13,39.9,66.1,118.3594,,
2025-01-20 02:20:00 GMT-3,10.0,1.13,39.9,66.16,118.493,,
2025-01-20 02:25:00 GMT-3,10.0,1.126,39.82,66.08,118.3546,,
2025-01-20 02:30:00 GMT-3,10.0,1.124,39.84,66.0,118.278,,
2025-01-20 02:35:00 GMT-3,10.0,1.118,39.9,66.0,118.0906,,
2025-01-20 02:40:00 GMT-3,9.98,1.12,39.86,65.92,118.0392,,
2025-01-20 02:45:00 GMT-3,10.0,1.12,39.8,65.94,118.056,,
2025-01-20 02:50:00 GMT-3,10.0,1.12,39.78,65.94,118.1012,,
2025-01-20 02:55:00 GMT-3,10.0,1.114,39.8,65.9,117.9942,,
2025-01-20 03:00:00 GMT-3,10.0,1.118,39.86,65.96,118.0912,,
2025-01-20 03:05:00 GMT-3,10.0,1.118,39.82,65.98,118.3336,,
2025-01-20 03:10:00 GMT-3,10.0,1.112,39.78,65.96,118.2646,,
2025-01-20 03:15:00 GMT-3,9.96,1.108,39.72,65.92,118.14,,
2025-01-20 03:20:00 GMT-3,9.9,1.1,39.74,65.84,117.7286,,
2025-01-20 03:25:00 GMT-3,9.9,1.088,39.66,65.76,117.5502,,
2025-01-20 03:30:00 GMT-3,9.88,1.038,39.62,65.38,116.3698,,
2025-01-20 03:35:00 GMT-3,9.8,1.044,39.52,65.24,115.5612,,
2025-01-20 03:40:00 GMT-3,9.8,1.078,39.44,65.4,116.267,,
2025-01-20 03:45:00 GMT-3,9.6,1.1,39.26,65.36,115.832,,
2025-01-20 03:50:00 GMT-3,9.32,1.158,38.62,65.02,114.4438,,
2025-01-20 03:55:00 GMT-3,9.34,1.196,38.3,65.26,115.3584,,
2025-01-20 04:00:00 GMT-3,9.4,1.202,38.32,65.32,115.6614,,
2025-01-20 04:05:00 GMT-3,9.4,1.19,38.3,65.3,115.4074,,
2025-01-20 04:10:00 GMT-3,9.38,1.19,38.36,65.3,115.3178,,
2025-01-20 04:15:00 GMT-3,9.26,1.182,38.32,65.24,114.9312,,
2025-01-20 04:20:00 GMT-3,8.94,1.164,38.54,65.08,112.1104,,
2025-01-20 04:25:00 GMT-3,8.86,1.162,38.82,65.16,111.562,,
2025-01-20 04:30:00 GMT-3,9.04,1.108,39.22,65.14,111.2296,,
2025-01-20 04:35:00 GMT-3,8.98,1.092,39.46,65.16,111.0602,,
2025-01-20 04:40:00 GMT-3,8.9,1.108,39.38,65.1,110.2092,,
2025-01-20 04:45:00 GMT-3,8.94,1.146,39.34,65.36,111.4084,,
2025-01-20 04:50:00 GMT-3,9.06,1.166,39.42,65.56,112.539,,
2025-01-20 04:55:00 GMT-3,9.28,1.174,39.64,65.8,114.4978,,
2025-01-20 05:00:00 GMT-3,9.42,1.174,39.68,65.94,116.0346,,
2025-01-20 05:05:00 GMT-3,9.42,1.136,39.64,65.76,115.3366,,
2025-01-20 05:10:00 GMT-3,9.46,1.152,39.52,65.8,115.256,,
2025-01-20 05:15:00 GMT-3,9.5,1.15,39.54,65.84,115.7892,,
2025-01-20 05:20:00 GMT-3,9.44,1.128,39.54,65.52,114.3448,,
2025-01-20 05:25:00 GMT-3,9.58,1.12,39.58,65.68,115.4436,,
2025-01-20 05:30:00 GMT-3,9.6,1.09,39.62,65.48,115.0908,,
2025-01-20 05:35:00 GMT-3,9.6,1.084,39.52,65.44,115.0014,,
2025-01-20 05:40:00 GMT-3,9.66,1.096,39.54,65.56,115.351,,
2025-01-20 05:45:00 GMT-3,9.7,1.114,39.52,65.68,115.952,,
2025-01-20 05:50:00 GMT-3,9.7,1.128,39.52,65.78,116.361,,
2025-01-20 05:55:00 GMT-3,9.7,1.14,39.52,65.8,116.804,,
2025-01-20 06:00:00 GMT-3,9.7,1.138,39.5,65.82,116.9246,,
2025-01-20 06:05:00 GMT-3,9.7,1.136,39.48,65.82,116.768,,
2025-01-20 06:10:00 GMT-3,9.7,1.132,39.44,65.7,116.3956,,
2025-01-20 06:15:00 GMT-3,9.7,1.132,39.38,65.76,116.6108,,
2025-01-20 06:20:00 GMT-3,9.7,1.126,39.38,65.7,116.5288,,
2025-01-20 06:25:00 GMT-3,9.7,1.112,39.42,65.6,116.3576,,
2025-01-20 06:30:00 GMT-3,9.7,1.11,39.38,65.6,115.9646,,
2025-01-20 06:35:00 GMT-3,9.64,1.104,39.34,65.52,115.7494,,
2025-01-20 06:40:00 GMT-3,9.6,1.106,39.28,65.48,115.6236,,
2025-01-20 06:45:00 GMT-3,9.6,1.114,39.18,65.52,115.6702,,
2025-01-20 06:50:00 GMT-3,9.6,1.114,39.24,65.52,115.6492,,
2025-01-20 06:55:00 GMT-3,9.6,1.12,39.22,65.48,115.4492,,
2025-01-20 07:00:00 GMT-3,9.6,1.112,39.2,65.44,115.43,,
2025-01-20 07:05:00 GMT-3,9.6,1.104,39.2,65.4,115.2032,,
2025-01-20 07:10:00 GMT-3,9.6,1.1,39.14,65.36,114.9712,,
2025-01-20 07:15:00 GMT-3,9.6,1.1,39.18,65.36,115.0412,,
2025-01-20 07:20:00 GMT-3,9.6,1.1,39.14,65.3,114.8844,,
2025-01-20 07:25:00 GMT-3,9.6,1.098,39.12,65.32,114.9716,,
2025-01-20 07:30:00 GMT-3,9.6,1.096,39.04,65.3,114.8538,,
2025-01-20 07:35:00 GMT-3,9.6,1.1,39.16,65.4,115.2332,,
2025-01-20 07:40:00 GMT-3,9.6,1.098,39.22,65.42,115.5598,,
2025-01-20 07:45:00 GMT-3,9.6,1.078,39.3,65.38,115.2256,,
2025-01-20 07:50:00 GMT-3,9.68,1.07,39.38,65.38,115.0328,,
2025-01-20 07:55:00 GMT-3,9.7,1.078,39.46,65.42,115.3052,,
2025-01-20 08:00:00 GMT-3,9.7,1.084,39.48,65.46,115.5016,,
2025-01-20 08:05:00 GMT-3,9.7,1.088,39.54,65.54,115.7152,,
2025-01-20 08:10:00 GMT-3,9.78,1.09,39.64,65.6,116.0044,,
2025-01-20 08:15:00 GMT-3,9.8,1.102,39.62,65.66,116.3486,,
2025-01-20 08:20:00 GMT-3,9.8,1.104,39.68,65.74,116.7838,,
2025-01-20 08:25:00 GMT-3,9.8,1.1,39.7,65.72,116.9552,,
2025-01-20 08:30:00 GMT-3,9.84,1.092,39.7,65.74,116.8444,,
2025-01-20 08:35:00 GMT-3,9.9,1.096,39.7,65.8,117.1464,,
2025-01-20 08:40:00 GMT-3,9.9,1.09,39.78,65.76,116.9972,,
2025-01-20 08:45:00 GMT-3,9.9,1.082,39.7,65.68,116.415,,
2025-01-20 08:50:00 GMT-3,9.9,1.08,39.6,65.64,116.4374,,
2025-01-20 08:55:00 GMT-3,9.9,1.094,39.68,65.74,116.8074,,
2025-01-20 09:00:00 GMT-3,9.9,1.1,39.72,65.76,117.198,,
2025-01-20 09:05:00 GMT-3,9.96,1.106,39.74,65.8,117.4364,,
2025-01-20 09:10:00 GMT-3,10.0,1.108,39.78,65.92,117.7148,,
2025-01-20 09:15:00 GMT-3,10.0,1.098,39.9,65.9,117.652,,
2025-01-20 09:20:00 GMT-3,10.0,1.094,39.9,65.82,117.324,,
2025-01-20 09:25:00 GMT-3,9.92,1.076,39.86,65.72,117.0406,,
2025-01-20 09:30:00 GMT-3,9.46,1.084,39.34,65.08,113.9896,,
2025-01-20 09:35:00 GMT-3,9.4,1.104,38.98,65.06,113.4988,,
2025-01-20 09:40:00 GMT-3,9.4,1.13,38.98,65.18,114.104,,
2025-01-20 09:45:00 GMT-3,9.4,1.14,39.04,65.3,114.4986,,
2025-01-20 09:50:00 GMT-3,9.48,1.14,39.16,65.38,114.752,,
2025-01-20 09:55:00 GMT-3,9.5,1.144,39.26,65.44,114.8992,,
2025-01-20 10:00:00 GMT-3,9.4,1.156,39.3,65.44,114.7122,,
2025-01-20 10:05:00 GMT-3,9.12,1.218,39.24,65.4,113.7168,,
2025-01-20 10:10:00 GMT-3,9.16,1.256,39.3,65.56,115.019,,
2025-01-20 10:15:00 GMT-3,9.3,1.286,39.46,65.76,116.3374,,
2025-01-20 10:20:00 GMT-3,9.54,1.31,39.56,66.22,118.7486,,
2025-01-20 10:25:00 GMT-3,9.6,1.312,39.72,66.38,119.6752,,
2025-01-20 10:30:00 GMT-3,9.6,1.322,39.8,66.4,120.057,,
2025-01-20 10:35:00 GMT-3,9.42,1.286,39.68,66.08,118.329,,
2025-01-20 10:40:00 GMT-3,9.38,1.198,39.54,65.68,114.9728,,
2025-01-20 10:45:00 GMT-3,9.66,1.172,39.82,65.92,116.5026,,
2025-01-20 10:50:00 GMT-3,9.78,1.144,40.1,65.92,117.0014,,
2025-01-20 10:55:00 GMT-3,9.82,1.132,40.22,65.94,117.1082,,
2025-01-20 11:00:00 GMT-3,9.9,1.122,40.3,66.0,117.5548,,
2025-01-20 11:05:00 GMT-3,9.92,1.12,40.36,65.98,117.6558,,
2025-01-20 11:10:00 GMT-3,10.0,1.12,40.44,66.1,118.1222,,
2025-01-20 11:15:00 GMT-3,10.12,1.166,40.62,66.66,119.8448,,
2025-01-20 11:20:00 GMT-3,10.32,1.172,41.14,67.2,121.6058,,
2025-01-20 11:25:00 GMT-3,10.4,1.16,41.6,67.36,122.0722,,
2025-01-20 11:30:00 GMT-3,10.4,1.118,41.84,66.92,120.5678,,
2025-01-20 11:35:00 GMT-3,10.4,1.106,41.92,66.88,119.744,,
2025-01-20 11:40:00 GMT-3,10.4,1.104,42.02,66.96,120.1008,,
2025-01-20 11:45:00 GMT-3,10.48,1.118,42.18,67.2,121.077,,
2025-01-20 11:50:00 GMT-3,10.5,1.122,42.36,67.4,121.9402,,
2025-01-20 11:55:00 GMT-3,10.5,1.128,42.44,67.46,122.0976,,
2025-01-20 12:00:00 GMT-3,10.6,1.138,42.6,67.54,122.1916,,
2025-01-20 12:05:00 GMT-3,10.6,1.145,42.725,67.675,122.6648,,
2025-01-20 12:10:00 GMT-3,10.6,1.148,42.76,67.7,122.9258,,
2025-01-20 12:15:00 GMT-3,10.6,1.14,42.84,67.7,122.8038,,
2025-01-20 12:20:00 GMT-3,10.6,1.14,42.9,67.74,122.9048,,
2025-01-20 12:25:00 GMT-3,10.6,1.136,42.98,67.76,122.7952,,
2025-01-20 12:30:00 GMT-3,10.6,1.116,42.98,67.68,122.0988,,
2025-01-20 12:35:00 GMT-3,10.6,1.118,42.92,67.64,121.7822,,
2025-01-20 12:40:00 GMT-3,10.6,1.124,42.8,67.52,121.5332,,
2025-01-20 12:45:00 GMT-3,10.6,1.144,42.78,67.64,122.3252,,
2025-01-20 12:50:00 GMT-3,10.6,1.154,42.72,67.7,122.6576,,
2025-01-20 12:55:00 GMT-3,10.6,1.148,42.78,67.68,122.6962,,
2025-01-20 13:00:00 GMT-3,10.6,1.142,42.78,67.64,122.5502,,
2025-01-20 13:05:00 GMT-3,10.58,1.136,42.7,67.6,122.3196,,
2025-01-20 13:10:00 GMT-3,10.6,1.132,42.72,67.64,122.5578,,
2025-01-20 13:15:00 GMT-3,10.6,1.106,42.84,67.66,121.9512,,
2025-01-20 13:20:00 GMT-3,10.6,1.086,42.96,67.66,121.3956,,
2025-01-20 13:25:00 GMT-3,10.62,1.1,42.98,67.6,121.9602,,
2025-01-20 13:30:00 GMT-3,10.7,1.108,43.04,67.72,122.277,,
2025-01-20 13:35:00 GMT-3,10.7,1.126,43.08,67.84,122.8386,,
2025-01-20 13:40:00 GMT-3,10.7,1.136,43.22,68.0,123.4658,,
2025-01-20 13:45:00 GMT-3,10.74,1.142,43.28,68.0,123.6442,,
2025-01-20 13:50:00 GMT-3,10.8,1.142,43.3,68.04,123.4454,,
2025-01-20 13:55:00 GMT-3,10.78,1.14,43.38,68.0,123.2952,,
2025-01-20 14:00:00 GMT-3,10.7,1.14,43.36,68.0,123.2584,,
2025-01-20 14:05:00 GMT-3,10.8,1.132,43.4,68.1,123.5704,,
2025-01-20 14:10:00 GMT-3,10.8,1.136,43.5,68.14,123.7604,,
2025-01-20 14:15:00 GMT-3,10.8,1.124,43.5,68.08,123.2558,,
2025-01-20 14:20:00 GMT-3,10.8,1.112,43.5,68.0,122.9746,,
2025-01-20 14:25:00 GMT-3,10.7,1.11,43.5,67.92,122.5406,,
2025-01-20 14:30:00 GMT-3,10.7,1.108,43.44,67.88,122.4308,,
2025-01-20 14:35:00 GMT-3,10.7,1.114,43.4,67.88,122.6358,,
2025-01-20 14:40:00 GMT-3,10.7,1.122,43.38,67.94,122.8966,,
2025-01-20 14:45:00 GMT-3,10.7,1.124,43.3,67.84,122.6822,,
2025-01-20 14:50:00 GMT-3,10.7,1.122,43.2,67.8,122.6748,,
2025-01-20 14:55:00 GMT-3,10.7,1.134,43.12,67.8,122.9998,,
2025-01-20 15:00:00 GMT-3,10.7,1.136,43.1,67.86,123.1766,,
2025-01-20 15:05:00 GMT-3,10.7,1.138,43.18,67.9,123.2128,,
2025-01-20 15:10:00 GMT-3,10.7,1.122,43.18,67.86,122.988,,
2025-01-20 15:15:00 GMT-3,10.64,1.118,43.02,67.72,122.4122,,
2025-01-20 15:20:00 GMT-3,10.66,1.11,42.94,67.7,122.3288,,
2025-01-20 15:25:00 GMT-3,10.7,1.106,43.04,67.76,122.4606,,
2025-01-20 15:30:00 GMT-3,10.7,1.11,43.22,67.88,122.699,,
2025-01-20 15:35:00 GMT-3,10.7,1.12,43.2,67.88,122.7642,,
2025-01-20 15:40:00 GMT-3,10.76,1.12,43.28,67.9,122.867,,
2025-01-20 15:45:00 GMT-3,10.72,1.136,43.34,68.02,122.8944,,
2025-01-20 15:50:00 GMT-3,10.18,1.22,42.68,67.56,120.935,,
2025-01-20 15:55:00 GMT-3,10.16,1.312,41.74,67.58,122.7714,,
2025-01-20 16:00:00 GMT-3,10.2,1.364,41.32,67.6,124.1216,,
2025-01-20 16:05:00 GMT-3,10.2,1.36,41.18,67.6,124.0246,,
2025-01-20 16:10:00 GMT-3,10.14,1.358,41.06,67.56,123.9578,,
2025-01-20 16:15:00 GMT-3,10.1,1.358,40.98,67.46,123.6916,,
2025-01-20 16:20:00 GMT-3,10.08,1.346,40.86,67.38,123.4006,,
2025-01-20 16:25:00 GMT-3,10.36,1.246,41.14,67.46,123.345,,
2025-01-20 16:30:00 GMT-3,10.58,1.192,42.02,67.78,123.8378,,
2025-01-20 16:35:00 GMT-3,10.6,1.154,42.5,67.62,123.218,,
2025-01-20 16:40:00 GMT-3,10.66,1.124,42.74,67.66,122.6554,,
2025-01-20 16:45:00 GMT-3,10.6,1.082,42.9,67.58,121.4496,,
2025-01-20 16:50:00 GMT-3,10.54,1.056,42.82,67.52,120.5424,,
2025-01-20 16:55:00 GMT-3,10.5,1.04,42.72,67.44,119.7708,,
2025-01-20 17:00:00 GMT-3,10.5,1.058,42.56,67.2,119.9082,,
2025-01-20 17:05:00 GMT-3,10.5,1.092,42.44,67.14,120.5698,,
2025-01-20 17:10:00 GMT-3,10.54,1.124,42.4,67.26,121.6964,,
2025-01-20 17:15:00 GMT-3,10.6,1.13,42.5,67.46,122.3444,,
2025-01-20 17:20:00 GMT-3,10.64,1.134,42.7,67.58,122.8314,,
2025-01-20 17:25:00 GMT-3,10.44,1.122,42.64,67.54,121.5066,,
2025-01-20 17:30:00 GMT-3,10.08,1.166,41.84,66.8,119.4562,,
2025-01-20 17:35:00 GMT-3,10.0,1.216,41.14,66.84,120.6056,,
2025-01-20 17:40:00 GMT-3,10.0,1.2,40.82,66.64,120.1418,,
2025-01-20 17:45:00 GMT-3,10.04,1.19,40.7,66.52,119.7502,,
2025-01-20 17:50:00 GMT-3,10.1,1.198,40.7,66.66,120.2786,,
2025-01-20 17:55:00 GMT-3,10.1,1.194,40.78,66.82,120.8864,,
2025-01-20 18:00:00 GMT-3,10.12,1.206,40.88,67.0,121.4166,,
2025-01-20 18:05:00 GMT-3,10.18,1.208,41.0,67.1,121.6088,,
2025-01-20 18:10:00 GMT-3,10.42,1.134,41.32,66.92,121.5942,,
2025-01-20 18:15:00 GMT-3,10.58,1.092,42.0,67.26,121.4596,,
2025-01-20 18:20:00 GMT-3,10.6,1.086,42.4,67.38,121.2556,,
2025-01-20 18:25:00 GMT-3,10.6,1.1,42.5,67.44,121.6054,,
2025-01-20 18:30:00 GMT-3,10.46,1.138,42.24,63.5,99.1102,,
2025-01-20 18:35:00 GMT-3,10.3,1.226,40.68,59.22,84.6098,,
2025-01-20 18:40:00 GMT-3,10.3,1.262,39.72,59.02,85.0604,,
2025-01-20 18:45:00 GMT-3,10.3,1.268,39.36,58.92,85.1788,,
2025-01-20 18:50:00 GMT-3,10.3,1.29,39.22,58.94,85.3718,,
2025-01-20 18:55:00 GMT-3,10.3,1.292,39.24,59.04,85.5776,,
2025-01-20 19:00:00 GMT-3,10.3,1.276,39.28,59.1,85.4146,,
2025-01-20 19:05:00 GMT-3,10.3,1.264,39.26,59.06,85.1714,,
2025-01-20 19:10:00 GMT-3,10.24,1.262,39.2,58.98,84.831,,
2025-01-20 19:15:00 GMT-3,9.82,1.322,39.16,58.6,83.6054,,
2025-01-20 19:20:00 GMT-3,9.8,1.374,39.26,58.7,83.8302,,
2025-01-20 19:25:00 GMT-3,9.8,1.39,39.32,58.72,83.8994,,
2025-01-20 19:30:00 GMT-3,9.74,1.394,39.4,58.72,83.7546,,
2025-01-20 19:35:00 GMT-3,9.7,1.396,39.42,58.82,84.0562,,
2025-01-20 19:40:00 GMT-3,9.7,1.396,39.5,58.9,84.1896,,
2025-01-20 19:45:00 GMT-3,9.7,1.4,39.48,58.9,83.9222,,
2025-01-20 19:50:00 GMT-3,9.7,1.396,39.56,58.88,83.8078,,
2025-01-20 19:55:00 GMT-3,9.7,1.396,39.56,58.82,83.8478,,
