Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-01-20 20:00:00 GMT-3,9.86,1.384,39.58,59.0,84.703,,
2025-01-20 20:05:00 GMT-3,10.14,1.31,39.94,59.48,85.3232,,
2025-01-20 20:10:00 GMT-3,10.2,1.266,40.14,59.58,85.2452,,
2025-01-20 20:15:00 GMT-3,10.28,1.242,40.3,59.64,85.1398,,
2025-01-20 20:20:00 GMT-3,10.3,1.216,40.26,59.68,85.052,,
2025-01-20 20:25:00 GMT-3,10.3,1.198,40.24,59.68,85.0038,,
2025-01-20 20:30:00 GMT-3,10.3,1.204,40.18,59.7,84.9884,,
2025-01-20 20:35:00 GMT-3,10.3,1.224,40.2,59.7,85.0688,,
2025-01-20 20:40:00 GMT-3,10.3,1.236,40.16,59.72,85.2088,,
2025-01-20 20:45:00 GMT-3,10.3,1.252,40.16,59.8,85.516,,
2025-01-20 20:50:00 GMT-3,10.3,1.262,40.1,59.8,85.7156,,
2025-01-20 20:55:00 GMT-3,10.36,1.268,40.1,59.86,85.9122,,
2025-01-20 21:00:00 GMT-3,10.4,1.27,40.14,59.92,86.2334,,
2025-01-20 21:05:00 GMT-3,10.4,1.266,40.18,60.0,86.472,,
2025-01-20 21:10:00 GMT-3,10.42,1.268,40.12,60.0,86.6302,,
2025-01-20 21:15:00 GMT-3,10.4,1.264,40.08,59.96,86.3952,,
2025-01-20 21:20:00 GMT-3,10.4,1.266,40.0,59.9,86.2392,,
2025-01-20 21:25:00 GMT-3,10.4,1.26,40.0,59.9,86.2178,,
2025-01-20 21:30:00 GMT-3,10.4,1.276,39.98,59.92,86.4124,,
2025-01-20 21:35:00 GMT-3,10.4,1.29,39.94,59.92,86.6486,,
2025-01-20 21:40:00 GMT-3,10.4,1.29,39.94,59.98,86.7272,,
2025-01-20 21:45:00 GMT-3,10.4,1.29,39.9,59.98,86.6738,,
2025-01-20 21:50:00 GMT-3,10.4,1.286,39.92,59.94,86.4882,,
2025-01-20 21:55:00 GMT-3,10.4,1.28,39.96,59.94,86.4786,,
2025-01-20 22:00:00 GMT-3,10.4,1.28,39.94,59.98,86.5082,,
2025-01-20 22:05:00 GMT-3,10.36,1.278,39.9,59.98,86.4146,,
2025-01-20 22:10:00 GMT-3,10.24,1.27,39.78,59.62,85.771,,
2025-01-20 22:15:00 GMT-3,10.4,1.264,39.8,59.88,86.2798,,
2025-01-20 22:20:00 GMT-3,10.4,1.258,39.9,60.0,86.4722,,
2025-01-20 22:25:00 GMT-3,10.42,1.252,40.0,60.0,86.514,,
2025-01-20 22:30:00 GMT-3,10.5,1.246,40.06,60.08,86.6722,,
2025-01-20 22:35:00 GMT-3,10.5,1.24,40.04,60.1,86.6758,,
2025-01-20 22:40:00 GMT-3,10.44,1.24,40.06,60.06,86.6006,,
2025-01-20 22:45:00 GMT-3,10.4,1.24,39.98,59.98,86.4508,,
2025-01-20 22:50:00 GMT-3,10.4,1.25,39.98,60.0,86.5528,,
2025-01-20 22:55:00 GMT-3,10.4,1.268,39.98,60.04,86.9022,,
2025-01-20 23:00:00 GMT-3,10.4,1.256,39.96,60.0,86.7172,,
2025-01-20 23:05:00 GMT-3,10.4,1.258,39.88,60.0,86.6672,,
2025-01-20 23:10:00 GMT-3,10.4,1.25,39.92,60.0,86.689,,
2025-01-20 23:15:00 GMT-3,10.4,1.25,39.9,60.0,86.67,,
2025-01-20 23:20:00 GMT-3,10.4,1.258,39.9,60.0,86.7606,,
2025-01-20 23:25:00 GMT-3,10.4,1.254,39.96,60.0,86.8016,,
2025-01-20 23:30:00 GMT-3,10.4,1.258,40.0,60.04,86.9296,,
2025-01-20 23:35:00 GMT-3,10.4,1.26,40.04,60.08,87.0026,,
2025-01-20 23:40:00 GMT-3,10.4,1.26,40.06,60.1,86.998,,
2025-01-20 23:45:00 GMT-3,10.44,1.26,40.1,60.1,87.0404,,
2025-01-20 23:50:00 GMT-3,10.5,1.26,40.1,60.1,87.1166,,
2025-01-20 23:55:00 GMT-3,10.5,1.26,40.16,60.1,87.154,,
2025-01-21 00:00:00 GMT-3,10.5,1.258,40.18,60.1,87.13,,
2025-01-21 00:05:00 GMT-3,10.16,1.26,39.98,59.72,85.7504,,
2025-01-21 00:10:00 GMT-3,10.0,1.264,39.78,59.36,85.1864,,
2025-01-21 00:15:00 GMT-3,9.9,1.25,39.74,59.36,84.9108,,
2025-01-21 00:20:00 GMT-3,9.62,1.278,39.48,59.1,83.9254,,
2025-01-21 00:25:00 GMT-3,9.6,1.306,39.46,59.1,83.97,,
2025-01-21 00:30:00 GMT-3,9.6,1.31,39.5,59.1,83.8378,,
2025-01-21 00:35:00 GMT-3,9.6,1.316,39.5,59.12,83.7738,,
2025-01-21 00:40:00 GMT-3,9.6,1.318,39.5,59.1,83.6846,,
2025-01-21 00:45:00 GMT-3,9.6,1.31,39.5,59.1,83.6892,,
2025-01-21 00:50:00 GMT-3,9.62,1.322,39.5,59.16,83.8298,,
2025-01-21 00:55:00 GMT-3,9.72,1.328,39.64,59.38,84.6302,,
2025-01-21 01:00:00 GMT-3,9.94,1.234,39.86,59.6,84.813,,
2025-01-21 01:05:00 GMT-3,10.14,1.146,40.2,59.86,84.8062,,
2025-01-21 01:10:00 GMT-3,10.2,1.098,40.26,59.8,84.1912,,
2025-01-21 01:15:00 GMT-3,10.2,1.092,40.14,59.8,84.1826,,
2025-01-21 01:20:00 GMT-3,10.2,1.12,40.22,59.8,84.479,,
2025-01-21 01:25:00 GMT-3,10.24,1.206,40.3,59.94,85.5902,,
2025-01-21 01:30:00 GMT-3,10.34,1.284,40.3,60.16,87.0046,,
2025-01-21 01:35:00 GMT-3,10.4,1.298,40.2,60.28,87.586,,
2025-01-21 01:40:00 GMT-3,10.44,1.304,40.26,60.32,87.8,,
2025-01-21 01:45:00 GMT-3,10.5,1.306,40.24,60.4,88.2034,,
2025-01-21 01:50:00 GMT-3,10.5,1.292,40.2,60.38,87.9498,,
2025-01-21 01:55:00 GMT-3,10.5,1.284,40.2,60.38,87.9136,,
2025-01-21 02:00:00 GMT-3,10.5,1.276,40.14,60.32,87.7746,,
2025-01-21 02:05:00 GMT-3,10.5,1.27,40.14,60.3,87.6996,,
2025-01-21 02:10:00 GMT-3,10.42,1.27,40.12,60.26,87.6498,,
2025-01-21 02:15:00 GMT-3,10.44,1.278,40.06,60.26,87.9106,,
2025-01-21 02:20:00 GMT-3,10.42,1.276,40.12,60.3,87.8958,,
2025-01-21 02:25:00 GMT-3,10.4,1.27,40.1,60.3,87.852,,
2025-01-21 02:30:00 GMT-3,10.4,1.264,40.18,60.3,87.8888,,
2025-01-21 02:35:00 GMT-3,10.4,1.264,40.16,60.34,87.8032,,
2025-01-21 02:40:00 GMT-3,10.4,1.244,40.1,60.28,87.3832,,
2025-01-21 02:45:00 GMT-3,10.4,1.232,40.06,60.2,87.171,,
2025-01-21 02:50:00 GMT-3,10.4,1.23,40.02,60.2,87.1104,,
2025-01-21 02:55:00 GMT-3,10.4,1.24,40.0,60.2,87.2118,,
2025-01-21 03:00:00 GMT-3,10.4,1.24,40.04,60.2,87.1664,,
2025-01-21 03:05:00 GMT-3,10.4,1.244,40.06,60.2,87.265,,
2025-01-21 03:10:00 GMT-3,10.38,1.252,40.04,60.2,87.3198,,
2025-01-21 03:15:00 GMT-3,10.24,1.26,40.0,60.14,87.1838,,
2025-01-21 03:20:00 GMT-3,9.84,1.288,39.86,59.58,85.285,,
2025-01-21 03:25:00 GMT-3,9.8,1.352,39.7,59.48,85.6376,,
2025-01-21 03:30:00 GMT-3,9.8,1.384,39.68,59.5,86.0288,,
2025-01-21 03:35:00 GMT-3,9.8,1.392,39.64,59.5,86.1768,,
2025-01-21 03:40:00 GMT-3,9.8,1.38,39.7,59.5,86.0468,,
2025-01-21 03:45:00 GMT-3,9.8,1.386,39.64,59.48,86.0058,,
2025-01-21 03:50:00 GMT-3,9.78,1.376,39.66,59.48,85.887,,
2025-01-21 03:55:00 GMT-3,9.9,1.32,39.68,59.62,85.8146,,
2025-01-21 04:00:00 GMT-3,10.16,1.292,40.04,60.04,86.6274,,
2025-01-21 04:05:00 GMT-3,10.2,1.268,40.28,60.18,86.7264,,
2025-01-21 04:10:00 GMT-3,10.2,1.248,40.3,60.18,86.6412,,
2025-01-21 04:15:00 GMT-3,10.26,1.238,40.3,60.12,86.5726,,
2025-01-21 04:20:00 GMT-3,10.3,1.232,40.22,60.14,86.5864,,
2025-01-21 04:25:00 GMT-3,10.3,1.24,40.28,60.2,86.7674,,
2025-01-21 04:30:00 GMT-3,10.3,1.234,40.28,60.2,86.808,,
2025-01-21 04:35:00 GMT-3,10.3,1.23,40.2,60.26,86.9336,,
2025-01-21 04:40:00 GMT-3,10.3,1.254,40.16,60.3,87.3414,,
2025-01-21 04:45:00 GMT-3,10.3,1.25,40.14,60.3,87.3722,,
2025-01-21 04:50:00 GMT-3,10.3,1.244,40.16,60.3,87.2462,,
2025-01-21 04:55:00 GMT-3,10.2,1.228,40.14,60.22,86.7164,,
2025-01-21 05:00:00 GMT-3,9.76,1.242,39.88,59.56,84.7626,,
2025-01-21 05:05:00 GMT-3,9.7,1.27,39.7,59.5,84.7648,,
2025-01-21 05:10:00 GMT-3,9.7,1.29,39.6,59.5,84.9486,,
2025-01-21 05:15:00 GMT-3,9.7,1.3,39.6,59.5,85.0882,,
2025-01-21 05:20:00 GMT-3,9.7,1.304,39.66,59.56,85.3256,,
2025-01-21 05:25:00 GMT-3,9.7,1.304,39.68,59.6,85.3456,,
2025-01-21 05:30:00 GMT-3,9.7,1.298,39.7,59.58,85.1676,,
2025-01-21 05:35:00 GMT-3,9.7,1.29,39.7,59.56,85.0464,,
2025-01-21 05:40:00 GMT-3,9.7,1.284,39.76,59.6,85.1006,,
2025-01-21 05:45:00 GMT-3,9.94,1.268,39.88,59.86,86.0118,,
2025-01-21 05:50:00 GMT-3,10.16,1.216,40.22,60.22,86.495,,
2025-01-21 05:55:00 GMT-3,10.2,1.19,40.4,60.28,86.4352,,
2025-01-21 06:00:00 GMT-3,10.26,1.18,40.38,60.28,86.5812,,
2025-01-21 06:05:00 GMT-3,10.3,1.192,40.28,60.3,86.689,,
2025-01-21 06:10:00 GMT-3,10.3,1.222,40.3,60.4,87.2994,,
2025-01-21 06:15:00 GMT-3,10.3,1.248,40.3,60.4,87.5878,,
2025-01-21 06:20:00 GMT-3,10.3,1.25,40.26,60.4,87.6438,,
2025-01-21 06:25:00 GMT-3,10.3,1.26,40.18,60.42,87.6746,,
2025-01-21 06:30:00 GMT-3,10.3,1.268,40.12,60.4,87.7038,,
2025-01-21 06:35:00 GMT-3,10.3,1.266,40.1,60.4,87.7734,,
2025-01-21 06:40:00 GMT-3,10.3,1.26,40.12,60.4,87.7022,,
2025-01-21 06:45:00 GMT-3,10.3,1.258,40.2,60.4,87.804,,
2025-01-21 06:50:00 GMT-3,10.3,1.248,40.18,60.4,87.7264,,
2025-01-21 06:55:00 GMT-3,10.3,1.25,40.18,60.4,87.6774,,
2025-01-21 07:00:00 GMT-3,10.3,1.24,40.24,60.42,87.5358,,
2025-01-21 07:05:00 GMT-3,10.28,1.228,40.2,60.44,87.3294,,
2025-01-21 07:10:00 GMT-3,9.82,1.252,40.0,59.78,85.5926,,
2025-01-21 07:15:00 GMT-3,9.8,1.292,39.78,59.7,85.9268,,
2025-01-21 07:20:00 GMT-3,9.8,1.314,39.78,59.7,86.2014,,
2025-01-21 07:25:00 GMT-3,9.8,1.32,39.8,59.68,86.0888,,
2025-01-21 07:30:00 GMT-3,9.76,1.32,39.78,59.68,85.9858,,
2025-01-21 07:35:00 GMT-3,9.7,1.314,39.74,59.6,85.769,,
2025-01-21 07:40:00 GMT-3,9.64,1.304,39.66,59.6,85.5456,,
2025-01-21 07:45:00 GMT-3,9.56,1.28,39.6,59.58,85.0646,,
2025-01-21 07:50:00 GMT-3,9.72,1.198,39.68,59.66,84.263,,
2025-01-21 07:55:00 GMT-3,9.84,1.15,39.94,59.92,84.3746,,
2025-01-21 08:00:00 GMT-3,9.9,1.114,40.06,59.94,84.2514,,
2025-01-21 08:05:00 GMT-3,9.9,1.082,40.14,59.9,83.9882,,
2025-01-21 08:10:00 GMT-3,9.94,1.098,40.2,59.88,83.9458,,
2025-01-21 08:15:00 GMT-3,10.0,1.166,40.24,60.14,85.2266,,
2025-01-21 08:20:00 GMT-3,10.1,1.236,40.32,60.36,86.7452,,
2025-01-21 08:25:00 GMT-3,10.18,1.256,40.44,60.5,87.5934,,
2025-01-21 08:30:00 GMT-3,10.22,1.266,40.4,60.62,88.056,,
2025-01-21 08:35:00 GMT-3,10.3,1.28,40.36,60.7,88.593,,
2025-01-21 08:40:00 GMT-3,10.3,1.264,40.3,60.7,88.405,,
2025-01-21 08:45:00 GMT-3,10.3,1.232,40.26,60.62,88.0082,,
2025-01-21 08:50:00 GMT-3,10.3,1.226,40.26,60.6,87.8508,,
2025-01-21 08:55:00 GMT-3,10.3,1.242,40.26,60.66,88.054,,
2025-01-21 09:00:00 GMT-3,10.28,1.248,40.3,60.58,87.6874,,
2025-01-21 09:05:00 GMT-3,9.82,1.326,40.08,59.9,86.2642,,
2025-01-21 09:10:00 GMT-3,9.7,1.416,39.82,59.7,87.2576,,
2025-01-21 09:15:00 GMT-3,9.7,1.46,39.8,59.62,87.6044,,
2025-01-21 09:20:00 GMT-3,9.76,1.476,39.9,59.78,88.2006,,
2025-01-21 09:25:00 GMT-3,9.8,1.48,39.94,59.82,88.2966,,
2025-01-21 09:30:00 GMT-3,9.8,1.48,40.0,59.94,88.614,,
2025-01-21 09:35:00 GMT-3,9.8,1.476,40.02,59.98,88.6004,,
2025-01-21 09:40:00 GMT-3,10.06,1.38,40.24,60.28,88.4736,,
2025-01-21 09:45:00 GMT-3,10.36,1.332,40.42,60.76,89.2594,,
2025-01-21 09:50:00 GMT-3,10.44,1.29,40.48,60.8,88.952,,
2025-01-21 09:55:00 GMT-3,10.5,1.266,40.46,60.82,88.91,,
2025-01-21 10:00:00 GMT-3,10.44,1.248,40.42,60.84,88.6052,,
2025-01-21 10:05:00 GMT-3,10.4,1.23,40.38,60.72,88.1602,,
2025-01-21 10:10:00 GMT-3,10.4,1.23,40.36,60.6,88.0714,,
2025-01-21 10:15:00 GMT-3,10.4,1.23,40.34,60.7,88.1262,,
2025-01-21 10:20:00 GMT-3,10.42,1.24,40.4,60.78,88.535,,
2025-01-21 10:25:00 GMT-3,10.5,1.266,40.48,60.98,89.6234,,
2025-01-21 10:30:00 GMT-3,10.56,1.266,40.66,61.08,89.9892,,
2025-01-21 10:35:00 GMT-3,10.58,1.258,40.68,61.1,89.8598,,
2025-01-21 10:40:00 GMT-3,10.52,1.25,40.6,61.0,89.6644,,
2025-01-21 10:45:00 GMT-3,10.54,1.24,40.58,60.98,89.3844,,
2025-01-21 10:50:00 GMT-3,10.52,1.238,40.6,61.02,89.5442,,
2025-01-21 10:55:00 GMT-3,10.56,1.244,40.68,61.04,89.6756,,
2025-01-21 11:00:00 GMT-3,10.6,1.246,40.72,61.1,89.7534,,
2025-01-21 11:05:00 GMT-3,10.6,1.224,40.74,61.08,89.425,,
2025-01-21 11:10:00 GMT-3,10.6,1.22,40.8,61.1,89.3552,,
2025-01-21 11:15:00 GMT-3,10.58,1.222,40.8,61.08,89.327,,
2025-01-21 11:20:00 GMT-3,10.6,1.226,40.8,61.06,89.3952,,
2025-01-21 11:25:00 GMT-3,10.6,1.244,40.82,61.12,89.7102,,
2025-01-21 11:30:00 GMT-3,10.7,1.256,40.9,61.2,90.0354,,
2025-01-21 11:35:00 GMT-3,10.7,1.264,40.98,61.24,90.2592,,
2025-01-21 11:40:00 GMT-3,10.7,1.262,41.1,61.34,90.5182,,
2025-01-21 11:45:00 GMT-3,10.7,1.26,41.12,61.32,90.4948,,
2025-01-21 11:50:00 GMT-3,10.7,1.254,41.14,61.4,90.5618,,
2025-01-21 11:55:00 GMT-3,10.7,1.254,41.24,61.48,90.587,,
2025-01-21 12:00:00 GMT-3,10.7,1.256,41.28,61.5,90.712,,
2025-01-21 12:05:00 GMT-3,10.7,1.25,41.32,61.5,90.697,,
2025-01-21 12:10:00 GMT-3,10.7,1.25,41.4,61.52,90.7658,,
2025-01-21 12:15:00 GMT-3,10.7,1.244,41.4,61.54,90.7496,,
2025-01-21 12:20:00 GMT-3,10.7,1.252,41.4,61.58,91.0304,,
2025-01-21 12:25:00 GMT-3,10.7,1.248,41.42,61.6,90.8962,,
2025-01-21 12:30:00 GMT-3,10.7,1.24,41.42,61.54,90.7478,,
2025-01-21 12:35:00 GMT-3,10.7,1.238,41.4,61.58,90.7402,,
2025-01-21 12:40:00 GMT-3,10.7,1.246,41.4,61.54,90.8364,,
2025-01-21 12:45:00 GMT-3,10.7,1.236,41.34,61.5,90.6404,,
2025-01-21 12:50:00 GMT-3,10.7,1.218,41.3,61.48,90.3626,,
2025-01-21 12:55:00 GMT-3,10.62,1.214,41.24,61.38,90.164,,
2025-01-21 13:00:00 GMT-3,10.6,1.21,41.12,61.24,89.8918,,
2025-01-21 13:05:00 GMT-3,10.6,1.22,41.02,61.16,89.958,,
2025-01-21 13:10:00 GMT-3,10.6,1.232,40.96,61.14,90.0774,,
2025-01-21 13:15:00 GMT-3,10.6,1.246,40.9,61.16,90.3092,,
2025-01-21 13:20:00 GMT-3,10.56,1.252,40.86,61.08,90.4326,,
2025-01-21 13:25:00 GMT-3,10.5,1.25,40.8,61.0,90.2862,,
2025-01-21 13:30:00 GMT-3,10.5,1.254,40.72,60.92,90.1874,,
2025-01-21 13:35:00 GMT-3,10.5,1.254,40.7,60.94,90.2678,,
2025-01-21 13:40:00 GMT-3,10.5,1.248,40.7,60.92,90.204,,
2025-01-21 13:45:00 GMT-3,10.5,1.25,40.7,60.94,90.2434,,
2025-01-21 13:50:00 GMT-3,10.5,1.25,40.7,60.92,90.0974,,
2025-01-21 13:55:00 GMT-3,10.34,1.238,40.64,60.78,89.5008,,
2025-01-21 14:00:00 GMT-3,9.96,1.278,40.26,60.1,87.7628,,
2025-01-21 14:05:00 GMT-3,9.9,1.334,40.08,60.0,88.1974,,
2025-01-21 14:10:00 GMT-3,9.9,1.336,40.14,60.04,88.3438,,
2025-01-21 14:15:00 GMT-3,9.9,1.334,40.18,60.1,88.4004,,
2025-01-21 14:20:00 GMT-3,9.9,1.33,40.1,60.04,88.241,,
2025-01-21 14:25:00 GMT-3,9.9,1.328,40.2,60.0,88.151,,
2025-01-21 14:30:00 GMT-3,9.88,1.32,40.12,60.0,87.955,,
2025-01-21 14:35:00 GMT-3,9.76,1.32,40.1,59.98,87.8296,,
2025-01-21 14:40:00 GMT-3,9.8,1.252,40.14,60.1,87.3142,,
2025-01-21 14:45:00 GMT-3,9.68,1.224,40.02,59.88,85.9428,,
2025-01-21 14:50:00 GMT-3,9.34,1.252,39.96,59.68,84.5968,,
2025-01-21 14:55:00 GMT-3,9.3,1.326,40.08,59.78,85.1524,,
2025-01-21 15:00:00 GMT-3,9.32,1.398,40.2,59.82,86.2054,,
2025-01-21 15:05:00 GMT-3,9.4,1.446,40.3,59.9,86.987,,
2025-01-21 15:10:00 GMT-3,9.44,1.474,40.34,60.02,87.5528,,
2025-01-21 15:15:00 GMT-3,9.5,1.49,40.4,60.1,87.859,,
2025-01-21 15:20:00 GMT-3,9.5,1.52,40.54,60.24,88.341,,
2025-01-21 15:25:00 GMT-3,9.76,1.456,40.72,60.58,89.2784,,
2025-01-21 15:30:00 GMT-3,10.18,1.41,41.02,61.08,90.9808,,
2025-01-21 15:35:00 GMT-3,10.3,1.306,41.06,61.2,90.7238,,
2025-01-21 15:40:00 GMT-3,10.3,1.25,41.02,61.22,90.1536,,
2025-01-21 15:45:00 GMT-3,10.28,1.186,40.98,61.16,89.1824,,
2025-01-21 15:50:00 GMT-3,10.2,1.17,40.88,61.02,88.4844,,
2025-01-21 15:55:00 GMT-3,10.2,1.202,40.92,61.0,88.8214,,
2025-01-21 16:00:00 GMT-3,10.28,1.268,40.96,61.16,90.0684,,
2025-01-21 16:05:00 GMT-3,10.36,1.314,41.06,61.26,90.7588,,
2025-01-21 16:10:00 GMT-3,10.4,1.336,41.06,61.38,91.7308,,
2025-01-21 16:15:00 GMT-3,10.46,1.304,41.1,61.36,91.4936,,
2025-01-21 16:20:00 GMT-3,10.5,1.28,41.1,61.46,91.558,,
2025-01-21 16:25:00 GMT-3,10.44,1.25,41.08,61.36,90.9328,,
2025-01-21 16:30:00 GMT-3,10.44,1.248,41.04,61.3,90.7642,,
2025-01-21 16:35:00 GMT-3,10.5,1.25,41.0,61.3,90.9404,,
2025-01-21 16:40:00 GMT-3,10.42,1.234,41.0,61.28,90.7216,,
2025-01-21 16:45:00 GMT-3,10.4,1.234,40.94,61.28,90.6216,,
2025-01-21 16:50:00 GMT-3,10.4,1.228,40.92,61.28,90.6034,,
2025-01-21 16:55:00 GMT-3,10.4,1.238,40.9,61.24,90.7638,,
2025-01-21 17:00:00 GMT-3,10.4,1.23,40.9,61.2,90.5686,,
2025-01-21 17:05:00 GMT-3,10.4,1.236,40.86,61.18,90.7308,,
2025-01-21 17:10:00 GMT-3,10.4,1.256,40.84,61.16,90.7082,,
2025-01-21 17:15:00 GMT-3,10.4,1.302,40.8,61.2,91.3658,,
2025-01-21 17:20:00 GMT-3,10.46,1.358,40.9,61.4,92.4642,,
2025-01-21 17:25:00 GMT-3,10.5,1.386,40.94,61.62,93.3762,,
2025-01-21 17:30:00 GMT-3,10.6,1.388,41.1,61.72,93.7334,,
2025-01-21 17:35:00 GMT-3,10.56,1.386,41.12,61.8,93.8672,,
2025-01-21 17:40:00 GMT-3,10.52,1.392,41.08,61.7,93.5688,,
2025-01-21 17:45:00 GMT-3,10.52,1.384,41.0,61.76,93.6358,,
2025-01-21 17:50:00 GMT-3,10.38,1.418,40.9,61.58,93.1772,,
2025-01-21 17:55:00 GMT-3,10.24,1.468,40.6,61.22,93.1862,,
2025-01-21 18:00:00 GMT-3,10.2,1.478,40.42,61.04,92.5902,,
2025-01-21 18:05:00 GMT-3,10.18,1.474,40.32,61.0,92.6352,,
2025-01-21 18:10:00 GMT-3,10.1,1.458,40.28,61.02,92.4968,,
2025-01-21 18:15:00 GMT-3,10.1,1.452,40.24,61.02,92.3772,,
2025-01-21 18:20:00 GMT-3,10.1,1.442,40.18,61.04,92.3966,,
2025-01-21 18:25:00 GMT-3,10.1,1.434,40.16,61.0,92.2088,,
2025-01-21 18:30:00 GMT-3,10.1,1.414,40.14,60.96,91.9826,,
2025-01-21 18:35:00 GMT-3,10.1,1.394,40.2,60.92,91.8,,
2025-01-21 18:40:00 GMT-3,10.1,1.366,40.2,60.9,91.3906,,
2025-01-21 18:45:00 GMT-3,10.1,1.338,40.18,60.74,90.7346,,
2025-01-21 18:50:00 GMT-3,10.02,1.308,40.18,60.66,90.1762,,
2025-01-21 18:55:00 GMT-3,10.0,1.288,40.12,60.58,89.6322,,
2025-01-21 19:00:00 GMT-3,9.9,1.278,40.1,60.6,89.6064,,
2025-01-21 19:05:00 GMT-3,9.9,1.278,40.1,60.54,89.5306,,
2025-01-21 19:10:00 GMT-3,9.9,1.272,40.14,60.58,89.4864,,
2025-01-21 19:15:00 GMT-3,9.9,1.282,40.12,60.6,89.5324,,
2025-01-21 19:20:00 GMT-3,9.9,1.284,40.14,60.54,89.5966,,
2025-01-21 19:25:00 GMT-3,9.9,1.298,40.2,60.6,89.8188,,
2025-01-21 19:30:00 GMT-3,9.86,1.302,40.2,60.58,89.8002,,
2025-01-21 19:35:00 GMT-3,9.52,1.322,39.98,60.14,87.7152,,
2025-01-21 19:40:00 GMT-3,9.5,1.33,40.0,60.2,87.9418,,
2025-01-21 19:45:00 GMT-3,9.54,1.326,40.04,60.36,88.3172,,
2025-01-21 19:50:00 GMT-3,9.6,1.318,40.12,60.4,88.351,,
2025-01-21 19:55:00 GMT-3,9.6,1.308,40.18,60.4,88.306,,
2025-01-21 20:00:00 GMT-3,9.6,1.3,40.2,60.42,88.3136,,
2025-01-21 20:05:00 GMT-3,9.54,1.294,40.14,60.38,88.0966,,
2025-01-21 20:10:00 GMT-3,9.5,1.286,40.1,60.3,87.797,,
2025-01-21 20:15:00 GMT-3,9.5,1.278,40.06,60.24,87.546,,
2025-01-21 20:20:00 GMT-3,9.56,1.306,39.94,60.26,87.9362,,
2025-01-21 20:25:00 GMT-3,9.7,1.28,40.14,60.6,88.8156,,
2025-01-21 20:30:00 GMT-3,9.8,1.262,40.28,60.74,89.0348,,
2025-01-21 20:35:00 GMT-3,9.8,1.288,40.38,60.86,89.6454,,
2025-01-21 20:40:00 GMT-3,9.8,1.312,40.36,60.9,90.1922,,
2025-01-21 20:45:00 GMT-3,9.78,1.326,40.3,60.9,90.2766,,
2025-01-21 20:50:00 GMT-3,9.42,1.344,40.02,60.34,88.6566,,
2025-01-21 20:55:00 GMT-3,9.3,1.384,39.74,60.3,88.9182,,
2025-01-21 21:00:00 GMT-3,9.3,1.388,39.7,60.3,88.8074,,
2025-01-21 21:05:00 GMT-3,9.3,1.376,39.7,60.28,88.4726,,
2025-01-21 21:10:00 GMT-3,9.12,1.312,39.6,60.14,86.7428,,
2025-01-21 21:15:00 GMT-3,9.28,1.278,39.82,60.42,86.935,,
2025-01-21 21:20:00 GMT-3,9.3,1.248,40.12,60.54,86.9112,,
2025-01-21 21:25:00 GMT-3,9.36,1.272,40.24,60.64,87.261,,
2025-01-21 21:30:00 GMT-3,9.62,1.248,40.46,60.96,88.6712,,
2025-01-21 21:35:00 GMT-3,9.7,1.216,40.5,61.06,88.766,,
2025-01-21 21:40:00 GMT-3,9.7,1.208,40.58,61.1,88.9276,,
2025-01-21 21:45:00 GMT-3,9.7,1.218,40.6,61.12,89.1792,,
2025-01-21 21:50:00 GMT-3,9.8,1.236,40.6,61.22,89.5064,,
2025-01-21 21:55:00 GMT-3,9.8,1.282,40.6,61.38,90.702,,
2025-01-21 22:00:00 GMT-3,9.88,1.268,40.66,61.38,90.7692,,
2025-01-21 22:05:00 GMT-3,9.9,1.262,40.62,61.36,90.8862,,
2025-01-21 22:10:00 GMT-3,9.9,1.244,40.6,61.3,90.4632,,
2025-01-21 22:15:00 GMT-3,9.9,1.238,40.52,61.3,90.4382,,
2025-01-21 22:20:00 GMT-3,9.86,1.244,40.52,61.3,90.45,,
2025-01-21 22:25:00 GMT-3,9.8,1.246,40.5,61.26,90.4548,,
2025-01-21 22:30:00 GMT-3,9.86,1.242,40.5,61.28,90.5708,,
2025-01-21 22:35:00 GMT-3,9.9,1.248,40.5,61.34,90.759,,
2025-01-21 22:40:00 GMT-3,9.9,1.246,40.5,61.38,90.8734,,
2025-01-21 22:45:00 GMT-3,9.9,1.24,40.5,61.4,91.0754,,
2025-01-21 22:50:00 GMT-3,9.9,1.218,40.48,61.38,90.7266,,
2025-01-21 22:55:00 GMT-3,9.8,1.204,40.48,61.3,90.3708,,
2025-01-21 23:00:00 GMT-3,9.8,1.208,40.4,61.3,90.3776,,
2025-01-21 23:05:00 GMT-3,9.8,1.216,40.4,61.3,90.5304,,
2025-01-21 23:10:00 GMT-3,9.8,1.224,40.4,61.34,90.7632,,
2025-01-21 23:15:00 GMT-3,9.86,1.23,40.36,61.4,91.0236,,
2025-01-21 23:20:00 GMT-3,9.9,1.244,40.34,61.4,91.2078,,
2025-01-21 23:25:00 GMT-3,9.9,1.25,40.32,61.4,91.4164,,
2025-01-21 23:30:00 GMT-3,9.9,1.252,40.4,61.4,91.5314,,
2025-01-21 23:35:00 GMT-3,9.9,1.254,40.4,61.4,91.4304,,
2025-01-21 23:40:00 GMT-3,9.9,1.252,40.32,61.42,91.5698,,
2025-01-21 23:45:00 GMT-3,9.86,1.244,40.3,61.42,91.4176,,
2025-01-21 23:50:00 GMT-3,9.8,1.236,40.26,61.36,91.3006,,
2025-01-21 23:55:00 GMT-3,9.8,1.23,40.18,61.3,91.216,,
2025-01-22 00:00:00 GMT-3,9.8,1.226,40.14,61.24,91.004,,
2025-01-22 00:05:00 GMT-3,9.72,1.228,40.04,61.22,91.0522,,
2025-01-22 00:10:00 GMT-3,9.7,1.224,39.98,61.2,91.0288,,
2025-01-22 00:15:00 GMT-3,9.7,1.22,40.0,61.2,90.6934,,
2025-01-22 00:20:00 GMT-3,9.7,1.212,40.0,61.12,90.5582,,
2025-01-22 00:25:00 GMT-3,9.44,1.202,39.88,60.86,89.3016,,
2025-01-22 00:30:00 GMT-3,9.12,1.22,39.58,60.46,87.6712,,
2025-01-22 00:35:00 GMT-3,9.1,1.234,39.28,60.42,87.692,,
2025-01-22 00:40:00 GMT-3,9.0,1.24,39.26,60.48,87.7106,,
2025-01-22 00:45:00 GMT-3,9.0,1.24,39.22,60.48,87.6782,,
2025-01-22 00:50:00 GMT-3,9.0,1.234,39.3,60.52,87.6856,,
2025-01-22 00:55:00 GMT-3,9.0,1.236,39.2,60.5,87.6836,,
2025-01-22 01:00:00 GMT-3,9.0,1.23,39.2,60.52,87.6834,,
2025-01-22 01:05:00 GMT-3,9.0,1.228,39.22,60.5,87.557,,
2025-01-22 01:10:00 GMT-3,9.02,1.228,39.22,60.52,87.4958,,
2025-01-22 01:15:00 GMT-3,9.26,1.188,39.48,60.92,88.6264,,
2025-01-22 01:20:00 GMT-3,9.4,1.158,39.9,61.16,88.9502,,
2025-01-22 01:25:00 GMT-3,9.44,1.152,40.02,61.26,89.2824,,
2025-01-22 01:30:00 GMT-3,9.5,1.158,40.02,61.3,89.66,,
2025-01-22 01:35:00 GMT-3,9.5,1.178,40.06,61.38,90.078,,
2025-01-22 01:40:00 GMT-3,9.56,1.208,40.1,61.46,90.8312,,
2025-01-22 01:45:00 GMT-3,9.6,1.22,40.1,61.5,91.1818,,
2025-01-22 01:50:00 GMT-3,9.6,1.226,40.1,61.54,91.5878,,
2025-01-22 01:55:00 GMT-3,9.6,1.226,40.14,61.6,91.808,,
2025-01-22 02:00:00 GMT-3,9.6,1.218,40.2,61.58,91.698,,
2025-01-22 02:05:00 GMT-3,9.6,1.218,40.14,61.56,91.6634,,
2025-01-22 02:10:00 GMT-3,9.6,1.214,40.12,61.5,91.6604,,
2025-01-22 02:15:00 GMT-3,9.6,1.216,40.14,61.54,91.7378,,
2025-01-22 02:20:00 GMT-3,9.18,1.222,39.9,60.94,89.728,,
2025-01-22 02:25:00 GMT-3,9.1,1.27,39.44,60.84,89.5852,,
2025-01-22 02:30:00 GMT-3,9.1,1.304,39.22,60.92,90.0892,,
2025-01-22 02:35:00 GMT-3,9.1,1.32,39.22,60.98,90.4336,,
2025-01-22 02:40:00 GMT-3,9.1,1.326,39.32,61.02,90.5518,,
2025-01-22 02:45:00 GMT-3,9.1,1.326,39.36,61.1,90.7002,,
2025-01-22 02:50:00 GMT-3,9.1,1.324,39.4,61.1,90.8514,,
2025-01-22 02:55:00 GMT-3,9.16,1.27,39.42,60.98,90.2458,,
2025-01-22 03:00:00 GMT-3,9.42,1.236,39.68,61.32,91.3582,,
2025-01-22 03:05:00 GMT-3,9.5,1.208,40.16,61.5,91.5488,,
2025-01-22 03:10:00 GMT-3,9.5,1.184,40.2,61.52,91.4638,,
2025-01-22 03:15:00 GMT-3,9.5,1.168,40.2,61.5,91.3446,,
2025-01-22 03:20:00 GMT-3,9.5,1.17,40.16,61.54,91.3284,,
2025-01-22 03:25:00 GMT-3,9.5,1.174,40.2,61.6,91.5422,,
2025-01-22 03:30:00 GMT-3,9.5,1.174,40.16,61.6,91.7396,,
2025-01-22 03:35:00 GMT-3,9.42,1.176,40.14,61.58,91.6814,,
2025-01-22 03:40:00 GMT-3,9.12,1.236,39.82,61.06,90.5112,,
2025-01-22 03:45:00 GMT-3,9.1,1.284,39.36,61.16,90.9094,,
2025-01-22 03:50:00 GMT-3,9.08,1.278,39.34,61.2,91.0116,,
2025-01-22 03:55:00 GMT-3,9.02,1.278,39.3,61.18,90.9478,,
2025-01-22 04:00:00 GMT-3,9.0,1.27,39.28,61.2,90.822,,
2025-01-22 04:05:00 GMT-3,9.0,1.268,39.3,61.16,90.8044,,
2025-01-22 04:10:00 GMT-3,9.0,1.264,39.3,61.2,90.8648,,
2025-01-22 04:15:00 GMT-3,8.98,1.262,39.28,61.24,90.9412,,
2025-01-22 04:20:00 GMT-3,9.18,1.202,39.44,61.32,91.2016,,
2025-01-22 04:25:00 GMT-3,9.32,1.158,39.84,61.58,91.7242,,
2025-01-22 04:30:00 GMT-3,9.4,1.142,40.16,61.68,91.8906,,
2025-01-22 04:35:00 GMT-3,9.4,1.136,40.2,61.7,92.0078,,
2025-01-22 04:40:00 GMT-3,9.4,1.144,40.2,61.7,92.19,,
2025-01-22 04:45:00 GMT-3,9.4,1.15,40.1,61.72,92.5028,,
2025-01-22 04:50:00 GMT-3,9.4,1.162,40.16,61.78,92.8974,,
2025-01-22 04:55:00 GMT-3,9.44,1.178,40.2,61.9,93.4214,,
2025-01-22 05:00:00 GMT-3,9.5,1.194,40.2,61.96,93.8952,,
2025-01-22 05:05:00 GMT-3,9.5,1.204,40.22,62.02,94.3386,,
2025-01-22 05:10:00 GMT-3,9.5,1.184,40.24,61.96,94.0872,,
2025-01-22 05:15:00 GMT-3,9.5,1.176,40.2,62.0,93.9996,,
2025-01-22 05:20:00 GMT-3,9.5,1.17,40.2,61.98,93.992,,
2025-01-22 05:25:00 GMT-3,9.42,1.172,40.14,61.96,94.0014,,
2025-01-22 05:30:00 GMT-3,9.4,1.17,40.1,62.0,94.1162,,
2025-01-22 05:35:00 GMT-3,9.4,1.17,40.18,61.98,94.1064,,
2025-01-22 05:40:00 GMT-3,9.4,1.172,40.14,62.0,94.1828,,
2025-01-22 05:45:00 GMT-3,9.44,1.18,40.2,62.08,94.4128,,
2025-01-22 05:50:00 GMT-3,9.46,1.18,40.16,62.04,94.5212,,
2025-01-22 05:55:00 GMT-3,9.5,1.17,40.16,62.1,94.6568,,
2025-01-22 06:00:00 GMT-3,9.42,1.17,40.18,62.08,94.5076,,
2025-01-22 06:05:00 GMT-3,9.4,1.168,40.12,62.1,94.5684,,
2025-01-22 06:10:00 GMT-3,9.4,1.17,40.1,62.08,94.7304,,
2025-01-22 06:15:00 GMT-3,9.4,1.166,40.1,62.1,94.8906,,
2025-01-22 06:20:00 GMT-3,9.4,1.162,40.1,62.1,94.8658,,
2025-01-22 06:25:00 GMT-3,9.4,1.16,40.1,62.1,94.9554,,
2025-01-22 06:30:00 GMT-3,9.4,1.152,40.1,62.1,94.8918,,
2025-01-22 06:35:00 GMT-3,9.4,1.154,40.04,62.1,94.9606,,
2025-01-22 06:40:00 GMT-3,9.4,1.158,40.0,62.14,95.115,,
2025-01-22 06:45:00 GMT-3,9.4,1.154,39.98,62.18,95.4336,,
2025-01-22 06:50:00 GMT-3,9.4,1.152,40.0,62.28,95.6236,,
2025-01-22 06:55:00 GMT-3,9.4,1.152,40.0,62.3,95.7298,,
2025-01-22 07:00:00 GMT-3,9.4,1.15,39.98,62.26,95.5996,,
2025-01-22 07:05:00 GMT-3,9.4,1.15,40.0,62.24,95.556,,
2025-01-22 07:10:00 GMT-3,9.36,1.148,39.96,62.28,95.7786,,
2025-01-22 07:15:00 GMT-3,9.3,1.15,39.9,62.28,95.9762,,
2025-01-22 07:20:00 GMT-3,9.3,1.15,39.94,62.3,96.1884,,
2025-01-22 07:25:00 GMT-3,9.3,1.15,39.92,62.38,96.3612,,
2025-01-22 07:30:00 GMT-3,9.36,1.15,39.94,62.48,96.6396,,
2025-01-22 07:35:00 GMT-3,9.4,1.146,39.96,62.58,96.9398,,
2025-01-22 07:40:00 GMT-3,9.4,1.136,40.04,62.68,97.328,,
2025-01-22 07:45:00 GMT-3,9.4,1.116,40.02,62.6,96.9318,,
2025-01-22 07:50:00 GMT-3,9.4,1.108,40.02,62.62,97.0222,,
2025-01-22 07:55:00 GMT-3,9.32,1.106,40.08,62.68,97.11,,
2025-01-22 08:00:00 GMT-3,9.38,1.128,40.08,62.76,97.4988,,
2025-01-22 08:05:00 GMT-3,9.0,1.188,39.88,62.38,96.376,,
2025-01-22 08:10:00 GMT-3,8.9,1.272,39.54,62.26,96.8012,,
2025-01-22 08:15:00 GMT-3,8.9,1.302,39.5,62.36,97.6348,,
2025-01-22 08:20:00 GMT-3,8.94,1.32,39.56,62.52,98.2666,,
2025-01-22 08:25:00 GMT-3,9.0,1.33,39.62,62.7,98.9506,,
2025-01-22 08:30:00 GMT-3,9.0,1.326,39.6,62.84,99.5306,,
2025-01-22 08:35:00 GMT-3,9.0,1.328,39.66,62.94,99.9016,,
2025-01-22 08:40:00 GMT-3,9.2,1.254,39.9,62.98,99.7762,,
2025-01-22 08:45:00 GMT-3,9.5,1.21,40.26,63.4,101.1318,,
2025-01-22 08:50:00 GMT-3,9.6,1.17,40.36,63.4,101.3382,,
2025-01-22 08:55:00 GMT-3,9.62,1.16,40.4,63.4,101.5878,,
2025-01-22 09:00:00 GMT-3,9.7,1.15,40.44,63.4,101.533,,
2025-01-22 09:05:00 GMT-3,9.7,1.146,40.46,63.48,102.2248,,
2025-01-22 09:10:00 GMT-3,9.7,1.142,40.44,63.54,102.5818,,
2025-01-22 09:15:00 GMT-3,9.72,1.132,40.42,63.64,102.9124,,
2025-01-22 09:20:00 GMT-3,9.8,1.138,40.5,63.7,103.5236,,
2025-01-22 09:25:00 GMT-3,9.8,1.156,40.5,63.84,104.5648,,
2025-01-22 09:30:00 GMT-3,9.8,1.138,40.52,63.78,104.4876,,
2025-01-22 09:35:00 GMT-3,9.8,1.13,40.5,63.8,104.4582,,
2025-01-22 09:40:00 GMT-3,9.8,1.13,40.5,63.86,104.89,,
2025-01-22 09:45:00 GMT-3,9.8,1.128,40.52,63.9,105.2898,,
2025-01-22 09:50:00 GMT-3,9.88,1.138,40.56,63.96,105.748,,
2025-01-22 09:55:00 GMT-3,9.9,1.142,40.62,64.06,106.2148,,
2025-01-22 10:00:00 GMT-3,9.9,1.14,40.64,64.1,106.5342,,
2025-01-22 10:05:00 GMT-3,9.9,1.138,40.7,64.06,106.6636,,
2025-01-22 10:10:00 GMT-3,9.64,1.168,40.58,63.84,105.9518,,
2025-01-22 10:15:00 GMT-3,9.5,1.222,40.2,63.6,106.0796,,
2025-01-22 10:20:00 GMT-3,9.5,1.226,40.1,63.6,106.215,,
2025-01-22 10:25:00 GMT-3,9.44,1.232,40.1,63.6,106.3404,,
2025-01-22 10:30:00 GMT-3,9.12,1.238,39.96,63.4,104.466,,
2025-01-22 10:35:00 GMT-3,9.1,1.26,39.94,63.56,104.5548,,
2025-01-22 10:40:00 GMT-3,9.1,1.288,40.06,63.78,105.4136,,
2025-01-22 10:45:00 GMT-3,9.1,1.288,40.14,63.92,105.9588,,
2025-01-22 10:50:00 GMT-3,9.14,1.286,40.24,64.0,106.3602,,
2025-01-22 10:55:00 GMT-3,9.24,1.294,40.3,64.18,107.0086,,
2025-01-22 11:00:00 GMT-3,9.46,1.26,40.44,64.46,108.8484,,
2025-01-22 11:05:00 GMT-3,9.5,1.228,40.66,64.44,109.326,,
2025-01-22 11:10:00 GMT-3,9.66,1.154,40.78,64.44,108.9832,,
2025-01-22 11:15:00 GMT-3,9.88,1.104,41.02,64.78,110.1208,,
2025-01-22 11:20:00 GMT-3,10.02,1.096,41.1,64.92,111.0728,,
2025-01-22 11:25:00 GMT-3,10.1,1.11,40.96,65.08,112.384,,
2025-01-22 11:30:00 GMT-3,10.18,1.124,40.92,65.26,113.7222,,
2025-01-22 11:35:00 GMT-3,10.24,1.112,41.0,65.42,114.2244,,
2025-01-22 11:40:00 GMT-3,10.3,1.122,41.08,65.56,114.9364,,
2025-01-22 11:45:00 GMT-3,10.3,1.132,41.22,65.68,115.791,,
2025-01-22 11:50:00 GMT-3,10.34,1.132,41.28,65.8,115.817,,
2025-01-22 11:55:00 GMT-3,10.4,1.15,41.38,66.0,117.0094,,
2025-01-22 12:00:00 GMT-3,10.4,1.144,41.48,66.14,117.427,,
2025-01-22 12:05:00 GMT-3,10.4,1.134,41.58,66.2,117.6422,,
2025-01-22 12:10:00 GMT-3,10.4,1.126,41.64,66.2,117.7336,,
2025-01-22 12:15:00 GMT-3,10.4,1.128,41.6,66.26,117.9454,,
2025-01-22 12:20:00 GMT-3,10.4,1.132,41.68,66.3,118.5786,,
2025-01-22 12:25:00 GMT-3,10.4,1.134,41.64,66.38,118.9634,,
2025-01-22 12:30:00 GMT-3,10.4,1.126,41.72,66.48,119.1858,,
2025-01-22 12:35:00 GMT-3,10.4,1.124,41.82,66.54,119.3466,,
2025-01-22 12:40:00 GMT-3,10.4,1.122,41.84,66.6,119.6884,,
2025-01-22 12:45:00 GMT-3,10.48,1.126,41.94,66.74,120.2514,,
2025-01-22 12:50:00 GMT-3,10.5,1.13,41.98,66.8,120.5078,,
2025-01-22 12:55:00 GMT-3,10.5,1.13,41.96,66.92,120.8418,,
2025-01-22 13:00:00 GMT-3,10.5,1.126,42.1,67.04,121.2274,,
2025-01-22 13:05:00 GMT-3,10.5,1.128,42.22,67.1,121.4216,,
2025-01-22 13:10:00 GMT-3,10.54,1.13,42.3,67.18,121.6678,,
2025-01-22 13:15:00 GMT-3,10.6,1.128,42.32,67.26,121.7076,,
2025-01-22 13:20:00 GMT-3,10.6,1.13,42.4,67.32,121.8418,,
2025-01-22 13:25:00 GMT-3,10.6,1.13,42.5,67.32,121.8672,,
2025-01-22 13:30:00 GMT-3,10.6,1.128,42.52,67.4,121.9836,,
2025-01-22 13:35:00 GMT-3,10.6,1.122,42.54,67.4,121.9306,,
2025-01-22 13:40:00 GMT-3,10.6,1.13,42.6,67.42,121.8996,,
2025-01-22 13:45:00 GMT-3,10.58,1.132,42.6,67.42,122.027,,
2025-01-22 13:50:00 GMT-3,10.1,1.182,42.08,66.96,119.9624,,
2025-01-22 13:55:00 GMT-3,10.0,1.274,41.04,66.74,120.4588,,
2025-01-22 14:00:00 GMT-3,10.0,1.334,40.5,66.9,122.2416,,
2025-01-22 14:05:00 GMT-3,10.0,1.346,40.3,66.92,122.9084,,
2025-01-22 14:10:00 GMT-3,10.0,1.352,40.3,67.0,123.1294,,
2025-01-22 14:15:00 GMT-3,10.0,1.36,40.3,67.0,123.2446,,
2025-01-22 14:20:00 GMT-3,10.0,1.358,40.3,67.02,123.3802,,
2025-01-22 14:25:00 GMT-3,10.22,1.266,40.52,67.04,122.8268,,
2025-01-22 14:30:00 GMT-3,10.54,1.192,41.34,67.5,123.4358,,
2025-01-22 14:35:00 GMT-3,10.6,1.158,42.1,67.62,123.3506,,
2025-01-22 14:40:00 GMT-3,10.6,1.12,42.4,67.48,122.4538,,
2025-01-22 14:45:00 GMT-3,10.6,1.084,42.54,67.42,121.4144,,
2025-01-22 14:50:00 GMT-3,10.56,1.06,42.56,67.42,120.5336,,
2025-01-22 14:55:00 GMT-3,10.5,1.064,42.46,67.22,120.4012,,
2025-01-22 15:00:00 GMT-3,10.34,1.064,42.34,66.96,119.8282,,
2025-01-22 15:05:00 GMT-3,10.1,1.078,41.62,66.02,117.462,,
2025-01-22 15:10:00 GMT-3,10.04,1.164,40.96,63.26,105.7784,,
2025-01-22 15:15:00 GMT-3,10.0,1.194,40.08,61.6,97.6492,,
2025-01-22 15:20:00 GMT-3,10.0,1.186,39.76,61.68,97.871,,
2025-01-22 15:25:00 GMT-3,10.0,1.178,39.7,61.7,97.8404,,
2025-01-22 15:30:00 GMT-3,10.0,1.174,39.62,61.7,97.7184,,
2025-01-22 15:35:00 GMT-3,10.0,1.16,39.62,61.66,97.5682,,
2025-01-22 15:40:00 GMT-3,10.0,1.152,39.6,61.7,97.49,,
2025-01-22 15:45:00 GMT-3,10.0,1.164,39.6,61.8,97.8388,,
2025-01-22 15:50:00 GMT-3,10.12,1.208,39.7,62.06,99.2426,,
2025-01-22 15:55:00 GMT-3,10.2,1.196,39.92,62.36,100.057,,
2025-01-22 16:00:00 GMT-3,10.24,1.176,40.06,62.5,100.1282,,
2025-01-22 16:05:00 GMT-3,10.3,1.174,40.18,62.6,100.475,,
2025-01-22 16:10:00 GMT-3,10.3,1.184,40.2,62.6,100.665,,
2025-01-22 16:15:00 GMT-3,10.3,1.198,40.18,62.66,100.9936,,
2025-01-22 16:20:00 GMT-3,10.3,1.214,40.2,62.76,101.4652,,
2025-01-22 16:25:00 GMT-3,10.3,1.22,40.24,62.86,102.0314,,
2025-01-22 16:30:00 GMT-3,10.32,1.226,40.38,62.98,102.3828,,
2025-01-22 16:35:00 GMT-3,10.4,1.228,40.5,63.04,102.6458,,
2025-01-22 16:40:00 GMT-3,10.4,1.228,40.5,63.18,103.068,,
2025-01-22 16:45:00 GMT-3,10.32,1.206,40.56,63.16,102.9782,,
2025-01-22 16:50:00 GMT-3,10.3,1.19,40.52,63.14,102.71,,
2025-01-22 16:55:00 GMT-3,10.3,1.19,40.5,63.1,102.7766,,
2025-01-22 17:00:00 GMT-3,10.3,1.184,40.5,63.1,102.8648,,
2025-01-22 17:05:00 GMT-3,10.3,1.192,40.4,63.08,103.0026,,
2025-01-22 17:10:00 GMT-3,10.3,1.188,40.4,63.12,103.254,,
2025-01-22 17:15:00 GMT-3,10.22,1.18,40.38,63.08,103.3174,,
2025-01-22 17:20:00 GMT-3,9.82,1.186,39.94,62.26,100.8858,,
2025-01-22 17:25:00 GMT-3,9.8,1.238,39.54,62.26,101.3794,,
2025-01-22 17:30:00 GMT-3,9.8,1.262,39.5,62.36,102.0624,,
2025-01-22 17:35:00 GMT-3,9.8,1.27,39.54,62.44,102.281,,
2025-01-22 17:40:00 GMT-3,9.8,1.27,39.54,62.42,102.524,,
2025-01-22 17:45:00 GMT-3,9.76,1.26,39.56,62.42,102.3934,,
2025-01-22 17:50:00 GMT-3,9.7,1.25,39.52,62.36,102.2048,,
2025-01-22 17:55:00 GMT-3,9.68,1.25,39.5,62.36,102.1624,,
2025-01-22 18:00:00 GMT-3,9.76,1.198,39.76,62.54,102.2406,,
2025-01-22 18:05:00 GMT-3,9.98,1.148,39.98,62.9,103.2766,,
2025-01-22 18:10:00 GMT-3,10.0,1.13,40.16,62.9,103.0002,,
2025-01-22 18:15:00 GMT-3,10.0,1.112,40.2,62.92,102.854,,
2025-01-22 18:20:00 GMT-3,10.0,1.114,40.2,63.04,103.4986,,
2025-01-22 18:25:00 GMT-3,10.0,1.12,40.16,63.04,103.7666,,
2025-01-22 18:30:00 GMT-3,10.0,1.112,40.14,63.08,103.9412,,
2025-01-22 18:35:00 GMT-3,10.0,1.12,40.18,63.18,104.0598,,
2025-01-22 18:40:00 GMT-3,10.02,1.144,40.2,63.26,104.6244,,
2025-01-22 18:45:00 GMT-3,10.1,1.166,40.2,63.46,105.8078,,
2025-01-22 18:50:00 GMT-3,10.1,1.164,40.2,63.46,105.9152,,
2025-01-22 18:55:00 GMT-3,10.1,1.17,40.2,63.54,106.2612,,
2025-01-22 19:00:00 GMT-3,10.1,1.174,40.2,63.6,106.7586,,
2025-01-22 19:05:00 GMT-3,10.1,1.184,40.2,63.8,107.685,,
2025-01-22 19:10:00 GMT-3,10.1,1.156,40.3,63.84,107.6492,,
2025-01-22 19:15:00 GMT-3,10.1,1.146,40.26,63.8,107.4902,,
2025-01-22 19:20:00 GMT-3,10.1,1.15,40.16,63.72,107.4884,,
2025-01-22 19:25:00 GMT-3,10.1,1.166,40.1,63.7,107.6752,,
2025-01-22 19:30:00 GMT-3,10.1,1.184,40.1,63.82,108.3686,,
2025-01-22 19:35:00 GMT-3,10.14,1.212,40.2,64.02,109.3504,,
2025-01-22 19:40:00 GMT-3,10.2,1.214,40.22,64.16,109.9282,,
2025-01-22 19:45:00 GMT-3,10.2,1.204,40.3,64.24,110.4552,,
2025-01-22 19:50:00 GMT-3,10.18,1.192,40.32,64.34,110.6736,,
2025-01-22 19:55:00 GMT-3,9.7,1.182,40.0,63.5,108.2826,,
2025-01-22 20:00:00 GMT-3,9.6,1.202,39.64,63.22,107.0872,,
2025-01-22 20:05:00 GMT-3,9.6,1.224,39.6,63.22,107.5726,,
2025-01-22 20:10:00 GMT-3,9.45,1.1875,39.55,63.1,106.4976,,
2025-01-22 20:15:00 GMT-3,9.58,1.156,39.76,63.4,106.9038,,
2025-01-22 20:20:00 GMT-3,9.62,1.136,39.96,63.58,107.2334,,
2025-01-22 20:25:00 GMT-3,9.7,1.124,40.02,63.62,107.3256,,
2025-01-22 20:30:00 GMT-3,9.7,1.1,40.1,63.62,107.2582,,
2025-01-22 20:35:00 GMT-3,9.68,1.082,40.1,63.7,107.338,,
2025-01-22 20:40:00 GMT-3,9.64,1.092,40.06,63.8,108.1326,,
2025-01-22 20:45:00 GMT-3,9.88,1.12,40.12,64.2,110.4776,,
2025-01-22 20:50:00 GMT-3,10.0,1.114,40.12,64.44,111.4394,,
2025-01-22 20:55:00 GMT-3,10.08,1.162,40.18,64.68,113.372,,
2025-01-22 21:00:00 GMT-3,10.16,1.18,40.24,64.78,114.2834,,
2025-01-22 21:05:00 GMT-3,10.2,1.17,40.3,64.86,114.528,,
2025-01-22 21:10:00 GMT-3,10.2,1.172,40.36,64.98,114.9386,,
2025-01-22 21:15:00 GMT-3,10.2,1.172,40.4,65.02,115.0878,,
2025-01-22 21:20:00 GMT-3,10.2,1.168,40.4,65.06,115.3556,,
2025-01-22 21:25:00 GMT-3,10.2,1.16,40.4,65.12,115.6406,,
2025-01-22 21:30:00 GMT-3,10.2,1.156,40.42,65.2,115.933,,
2025-01-22 21:35:00 GMT-3,10.2,1.152,40.42,65.2,116.1056,,
2025-01-22 21:40:00 GMT-3,10.2,1.154,40.4,65.26,116.3616,,
2025-01-22 21:45:00 GMT-3,10.2,1.15,40.36,65.3,116.5694,,
2025-01-22 21:50:00 GMT-3,10.2,1.15,40.4,65.38,116.8504,,
2025-01-22 21:55:00 GMT-3,10.2,1.144,40.38,65.4,117.1564,,
2025-01-22 22:00:00 GMT-3,10.2,1.14,40.32,65.52,117.4782,,
2025-01-22 22:05:00 GMT-3,10.2,1.14,40.38,65.64,117.797,,
2025-01-22 22:10:00 GMT-3,10.2,1.132,40.38,65.7,118.012,,
2025-01-22 22:15:00 GMT-3,10.2,1.124,40.4,65.68,118.0134,,
2025-01-22 22:20:00 GMT-3,10.14,1.12,40.46,65.72,118.0476,,
2025-01-22 22:25:00 GMT-3,10.1,1.116,40.42,65.68,117.9388,,
2025-01-22 22:30:00 GMT-3,10.1,1.118,40.36,65.7,117.969,,
2025-01-22 22:35:00 GMT-3,10.1,1.11,40.3,65.7,118.026,,
2025-01-22 22:40:00 GMT-3,10.1,1.11,40.3,65.7,118.177,,
2025-01-22 22:45:00 GMT-3,10.1,1.116,40.3,65.8,118.361,,
2025-01-22 22:50:00 GMT-3,10.1,1.122,40.28,65.94,118.5762,,
2025-01-22 22:55:00 GMT-3,10.1,1.12,40.22,65.98,118.7174,,
2025-01-22 23:00:00 GMT-3,10.1,1.122,40.22,66.04,118.8402,,
2025-01-22 23:05:00 GMT-3,10.1,1.12,40.18,65.98,118.6848,,
2025-01-22 23:10:00 GMT-3,10.1,1.12,40.1,65.98,118.6824,,
2025-01-22 23:15:00 GMT-3,10.1,1.12,40.08,65.9,118.5702,,
2025-01-22 23:20:00 GMT-3,10.1,1.12,40.06,65.94,118.5596,,
2025-01-22 23:25:00 GMT-3,10.1,1.12,40.06,65.94,118.5644,,
2025-01-22 23:30:00 GMT-3,10.02,1.122,39.96,65.88,118.5988,,
2025-01-22 23:35:00 GMT-3,10.0,1.126,39.88,65.9,118.6488,,
2025-01-22 23:40:00 GMT-3,10.0,1.114,39.84,65.84,118.4206,,
2025-01-22 23:45:00 GMT-3,10.0,1.11,39.8,65.78,118.254,,
2025-01-22 23:50:00 GMT-3,10.0,1.116,39.74,65.68,118.383,,
2025-01-22 23:55:00 GMT-3,10.0,1.12,39.68,65.72,118.5362,,
2025-01-23 00:00:00 GMT-3,10.0,1.116,39.7,65.78,118.5448,,
2025-01-23 00:05:00 GMT-3,9.98,1.104,39.72,65.66,117.7474,,
2025-01-23 00:10:00 GMT-3,9.56,1.102,39.42,65.02,114.338,,
2025-01-23 00:15:00 GMT-3,9.44,1.16,39.0,65.16,115.115,,
2025-01-23 00:20:00 GMT-3,9.48,1.188,38.96,65.38,115.8664,,
2025-01-23 00:25:00 GMT-3,9.4,1.172,39.08,65.34,115.546,,
2025-01-23 00:30:00 GMT-3,9.4,1.168,39.04,65.34,115.3344,,
2025-01-23 00:35:00 GMT-3,9.4,1.17,39.02,65.3,115.32,,
2025-01-23 00:40:00 GMT-3,9.4,1.164,39.06,65.24,115.1548,,
2025-01-23 00:45:00 GMT-3,9.4,1.166,39.06,65.22,114.99,,
2025-01-23 00:50:00 GMT-3,9.46,1.132,39.18,65.1,114.915,,
2025-01-23 00:55:00 GMT-3,9.74,1.084,39.52,65.26,115.648,,
2025-01-23 01:00:00 GMT-3,9.8,1.066,39.6,65.3,115.7496,,
2025-01-23 01:05:00 GMT-3,9.86,1.078,39.64,65.4,116.1392,,
2025-01-23 01:10:00 GMT-3,9.9,1.09,39.68,65.46,116.7464,,
2025-01-23 01:15:00 GMT-3,9.92,1.114,39.7,65.7,117.6904,,
2025-01-23 01:20:00 GMT-3,9.64,1.12,39.58,65.46,116.0672,,
2025-01-23 01:25:00 GMT-3,9.42,1.13,39.18,65.1,114.7702,,
2025-01-23 01:30:00 GMT-3,9.5,1.166,39.1,65.36,115.925,,
2025-01-23 01:35:00 GMT-3,9.6,1.25,39.06,65.82,118.1206,,
2025-01-23 01:40:00 GMT-3,9.6,1.268,39.08,65.9,118.5972,,
2025-01-23 01:45:00 GMT-3,9.6,1.264,39.08,65.9,118.4454,,
2025-01-23 01:50:00 GMT-3,9.6,1.258,39.06,65.92,118.3258,,
2025-01-23 01:55:00 GMT-3,9.62,1.204,39.16,65.72,117.4228,,
2025-01-23 02:00:00 GMT-3,9.86,1.164,39.44,65.82,118.2008,,
2025-01-23 02:05:00 GMT-3,9.96,1.132,39.68,65.84,118.3494,,
2025-01-23 02:10:00 GMT-3,10.0,1.11,39.74,65.74,117.9106,,
2025-01-23 02:15:00 GMT-3,10.0,1.09,39.78,65.68,117.5318,,
2025-01-23 02:20:00 GMT-3,10.0,1.086,39.72,65.68,117.383,,
2025-01-23 02:25:00 GMT-3,10.0,1.096,39.74,65.68,117.5282,,
2025-01-23 02:30:00 GMT-3,10.0,1.1,39.72,65.7,117.702,,
2025-01-23 02:35:00 GMT-3,10.0,1.104,39.72,65.7,117.8416,,
2025-01-23 02:40:00 GMT-3,10.0,1.138,39.7,65.92,118.8722,,
2025-01-23 02:45:00 GMT-3,10.0,1.128,39.8,65.9,118.765,,
2025-01-23 02:50:00 GMT-3,10.0,1.12,39.8,65.88,118.4086,,
2025-01-23 02:55:00 GMT-3,10.0,1.11,39.74,65.76,118.0946,,
2025-01-23 03:00:00 GMT-3,10.0,1.11,39.7,65.7,117.8506,,
2025-01-23 03:05:00 GMT-3,10.0,1.104,39.7,65.66,117.775,,
2025-01-23 03:10:00 GMT-3,9.98,1.1,39.6,65.62,117.6688,,
2025-01-23 03:15:00 GMT-3,9.9,1.106,39.6,65.6,117.594,,
2025-01-23 03:20:00 GMT-3,9.9,1.104,39.54,65.54,117.544,,
2025-01-23 03:25:00 GMT-3,9.9,1.1,39.52,65.54,117.3376,,
2025-01-23 03:30:00 GMT-3,9.9,1.1,39.5,65.5,117.1792,,
2025-01-23 03:35:00 GMT-3,9.9,1.094,39.48,65.46,117.237,,
2025-01-23 03:40:00 GMT-3,9.9,1.098,39.48,65.5,117.3634,,
2025-01-23 03:45:00 GMT-3,9.9,1.094,39.44,65.42,117.1884,,
2025-01-23 03:50:00 GMT-3,9.9,1.094,39.4,65.42,117.1058,,
2025-01-23 03:55:00 GMT-3,9.9,1.098,39.4,65.48,117.2786,,
2025-01-23 04:00:00 GMT-3,9.9,1.102,39.42,65.5,117.4384,,
2025-01-23 04:05:00 GMT-3,9.9,1.1,39.48,65.5,117.465,,
2025-01-23 04:10:00 GMT-3,9.9,1.098,39.4,65.5,117.324,,
2025-01-23 04:15:00 GMT-3,9.9,1.098,39.4,65.52,117.314,,
2025-01-23 04:20:00 GMT-3,9.9,1.094,39.46,65.48,117.1996,,
2025-01-23 04:25:00 GMT-3,9.9,1.094,39.44,65.42,117.1016,,
2025-01-23 04:30:00 GMT-3,9.9,1.09,39.4,65.4,117.043,,
2025-01-23 04:35:00 GMT-3,9.9,1.094,39.4,65.4,117.1716,,
2025-01-23 04:40:00 GMT-3,9.9,1.096,39.34,65.4,117.1332,,
2025-01-23 04:45:00 GMT-3,9.9,1.09,39.3,65.4,116.9662,,
2025-01-23 04:50:00 GMT-3,9.9,1.096,39.32,65.4,117.0108,,
2025-01-23 04:55:00 GMT-3,9.9,1.102,39.3,65.4,117.1022,,
2025-01-23 05:00:00 GMT-3,9.8,1.1,39.32,65.4,117.0496,,
2025-01-23 05:05:00 GMT-3,9.8,1.1,39.26,65.4,116.9962,,
2025-01-23 05:10:00 GMT-3,9.8,1.09,39.2,65.34,116.7816,,
2025-01-23 05:15:00 GMT-3,9.8,1.09,39.2,65.3,116.6792,,
2025-01-23 05:20:00 GMT-3,9.8,1.09,39.18,65.2,116.4286,,
2025-01-23 05:25:00 GMT-3,9.8,1.09,39.2,65.26,116.449,,
2025-01-23 05:30:00 GMT-3,9.8,1.09,39.18,65.2,116.3614,,
2025-01-23 05:35:00 GMT-3,9.8,1.09,39.14,65.2,116.3226,,
2025-01-23 05:40:00 GMT-3,9.48,1.132,38.92,65.2,114.955,,
2025-01-23 05:45:00 GMT-3,9.4,1.196,38.84,65.34,115.4764,,
2025-01-23 05:50:00 GMT-3,9.34,1.22,38.88,65.42,115.966,,
2025-01-23 05:55:00 GMT-3,9.3,1.23,38.9,65.52,116.1978,,
2025-01-23 06:00:00 GMT-3,9.32,1.232,38.9,65.52,116.2064,,
2025-01-23 06:05:00 GMT-3,9.3,1.23,38.9,65.52,116.064,,
2025-01-23 06:10:00 GMT-3,9.3,1.23,38.9,65.5,115.8776,,
2025-01-23 06:15:00 GMT-3,9.3,1.222,38.9,65.44,115.7934,,
2025-01-23 06:20:00 GMT-3,9.3,1.22,38.9,65.48,115.854,,
2025-01-23 06:25:00 GMT-3,9.4,1.222,38.96,65.54,116.2942,,
2025-01-23 06:30:00 GMT-3,9.68,1.158,39.24,65.68,117.208,,
2025-01-23 06:35:00 GMT-3,9.7,1.104,39.34,65.48,116.565,,
2025-01-23 06:40:00 GMT-3,9.7,1.07,39.4,65.3,115.82,,
2025-01-23 06:45:00 GMT-3,9.7,1.056,39.4,65.24,115.2286,,
2025-01-23 06:50:00 GMT-3,9.7,1.054,39.38,65.18,115.077,,
2025-01-23 06:55:00 GMT-3,9.7,1.06,39.38,65.2,115.1188,,
2025-01-23 07:00:00 GMT-3,9.36,1.082,39.18,64.94,113.0536,,
2025-01-23 07:05:00 GMT-3,9.08,1.182,38.96,65.14,112.8618,,
2025-01-23 07:10:00 GMT-3,8.9,1.268,39.08,65.4,113.7128,,
2025-01-23 07:15:00 GMT-3,8.9,1.3,39.28,65.42,114.3092,,
2025-01-23 07:20:00 GMT-3,8.9,1.306,39.4,65.42,114.4444,,
2025-01-23 07:25:00 GMT-3,8.9,1.304,39.44,65.42,114.4358,,
2025-01-23 07:30:00 GMT-3,8.9,1.31,39.52,65.54,114.7336,,
2025-01-23 07:35:00 GMT-3,9.0,1.314,39.56,65.58,115.0996,,
2025-01-23 07:40:00 GMT-3,9.14,1.248,39.66,65.82,115.302,,
2025-01-23 07:45:00 GMT-3,9.58,1.152,40.08,66.04,116.4944,,
2025-01-23 07:50:00 GMT-3,9.78,1.084,40.3,65.86,116.2928,,
2025-01-23 07:55:00 GMT-3,9.8,1.026,40.3,65.46,115.1614,,
2025-01-23 08:00:00 GMT-3,9.8,0.994,40.3,65.28,114.1234,,
2025-01-23 08:05:00 GMT-3,9.8,1.028,40.28,65.34,114.8532,,
2025-01-23 08:10:00 GMT-3,9.88,1.07,40.3,65.72,116.2784,,
2025-01-23 08:15:00 GMT-3,9.96,1.13,40.16,66.06,118.1008,,
2025-01-23 08:20:00 GMT-3,10.0,1.15,40.16,66.36,119.3308,,
2025-01-23 08:25:00 GMT-3,10.1,1.15,40.24,66.4,119.748,,
2025-01-23 08:30:00 GMT-3,10.1,1.12,40.28,66.2,118.9728,,
2025-01-23 08:35:00 GMT-3,10.04,1.09,40.2,66.06,118.2966,,
2025-01-23 08:40:00 GMT-3,10.0,1.074,40.22,65.88,117.942,,
2025-01-23 08:45:00 GMT-3,10.0,1.076,40.16,65.78,117.7304,,
2025-01-23 08:50:00 GMT-3,10.0,1.076,40.1,65.7,117.5564,,
2025-01-23 08:55:00 GMT-3,10.04,1.096,40.16,65.86,118.0456,,
2025-01-23 09:00:00 GMT-3,10.1,1.114,40.18,65.94,118.46,,
2025-01-23 09:05:00 GMT-3,10.12,1.126,40.24,66.08,119.1422,,
2025-01-23 09:10:00 GMT-3,10.2,1.122,40.36,66.18,119.0904,,
2025-01-23 09:15:00 GMT-3,10.2,1.114,40.5,66.3,119.6326,,
2025-01-23 09:20:00 GMT-3,10.2,1.1,40.5,66.2,119.4972,,
2025-01-23 09:25:00 GMT-3,10.2,1.102,40.52,66.24,119.2354,,
2025-01-23 09:30:00 GMT-3,10.2,1.102,40.54,66.24,119.3712,,
2025-01-23 09:35:00 GMT-3,10.1,1.074,40.52,65.92,118.5602,,
2025-01-23 09:40:00 GMT-3,10.1,1.068,40.42,65.72,117.8004,,
2025-01-23 09:45:00 GMT-3,10.1,1.084,40.34,65.92,118.3722,,
2025-01-23 09:50:00 GMT-3,10.16,1.108,40.4,66.16,119.3016,,
2025-01-23 09:55:00 GMT-3,10.2,1.114,40.5,66.3,119.6742,,
2025-01-23 10:00:00 GMT-3,10.2,1.104,40.6,66.22,119.311,,
2025-01-23 10:05:00 GMT-3,10.2,1.1,40.66,66.22,119.1302,,
2025-01-23 10:10:00 GMT-3,10.2,1.114,40.72,66.36,119.7304,,
2025-01-23 10:15:00 GMT-3,10.28,1.13,40.78,66.52,120.3192,,
2025-01-23 10:20:00 GMT-3,10.3,1.122,40.9,66.6,120.3376,,
2025-01-23 10:25:00 GMT-3,10.3,1.118,40.94,66.54,120.2088,,
2025-01-23 10:30:00 GMT-3,10.08,1.104,40.9,66.18,118.4398,,
2025-01-23 10:35:00 GMT-3,9.84,1.116,40.24,65.58,117.1032,,
2025-01-23 10:40:00 GMT-3,9.9,1.106,39.76,65.56,117.2112,,
2025-01-23 10:45:00 GMT-3,9.84,1.11,39.68,65.6,117.049,,
2025-01-23 10:50:00 GMT-3,9.5,1.202,39.38,65.8,116.5938,,
2025-01-23 10:55:00 GMT-3,9.4,1.25,39.22,66.12,116.987,,
2025-01-23 11:00:00 GMT-3,9.4,1.256,39.08,66.06,116.8362,,
2025-01-23 11:05:00 GMT-3,9.38,1.254,39.12,65.94,116.2332,,
2025-01-23 11:10:00 GMT-3,9.38,1.266,39.1,66.0,116.621,,
2025-01-23 11:15:00 GMT-3,9.4,1.268,39.0,66.08,116.9172,,
2025-01-23 11:20:00 GMT-3,9.58,1.3,39.1,66.4,119.3102,,
2025-01-23 11:25:00 GMT-3,9.6,1.27,39.3,66.6,119.0462,,
2025-01-23 11:30:00 GMT-3,9.66,1.276,39.3,66.6,118.9634,,
2025-01-23 11:35:00 GMT-3,9.7,1.294,39.28,66.66,119.6904,,
2025-01-23 11:40:00 GMT-3,9.96,1.236,39.42,66.86,120.3188,,
2025-01-23 11:45:00 GMT-3,10.16,1.184,40.18,67.34,120.691,,
2025-01-23 11:50:00 GMT-3,10.2,1.174,40.6,67.48,120.9222,,
2025-01-23 11:55:00 GMT-3,10.3,1.174,40.96,67.66,121.4848,,
2025-01-23 12:00:00 GMT-3,10.3,1.172,41.06,67.72,121.6998,,
2025-01-23 12:05:00 GMT-3,10.4,1.182,41.26,68.02,122.6138,,
2025-01-23 12:10:00 GMT-3,10.44,1.168,41.66,68.18,122.572,,
2025-01-23 12:15:00 GMT-3,10.5,1.154,41.86,68.14,122.3744,,
2025-01-23 12:20:00 GMT-3,10.5,1.138,42.02,68.0,122.1468,,
2025-01-23 12:25:00 GMT-3,10.54,1.134,42.24,68.04,122.1398,,
2025-01-23 12:30:00 GMT-3,10.6,1.122,42.36,68.14,122.1466,,
2025-01-23 12:35:00 GMT-3,10.68,1.118,42.6,68.34,122.6732,,
2025-01-23 12:40:00 GMT-3,10.74,1.11,42.88,68.54,123.0696,,
2025-01-23 12:45:00 GMT-3,10.76,1.116,43.0,68.56,123.1872,,
2025-01-23 12:50:00 GMT-3,10.34,1.156,42.64,68.22,121.3178,,
2025-01-23 12:55:00 GMT-3,10.1,1.266,41.5,67.72,121.3854,,
2025-01-23 13:00:00 GMT-3,10.1,1.318,40.82,67.78,123.1494,,
2025-01-23 13:05:00 GMT-3,10.1,1.328,40.62,67.9,123.3358,,
2025-01-23 13:10:00 GMT-3,10.18,1.336,40.64,68.06,123.6984,,
2025-01-23 13:15:00 GMT-3,10.2,1.34,40.7,68.2,124.1094,,
2025-01-23 13:20:00 GMT-3,10.2,1.34,40.86,68.36,124.2946,,
2025-01-23 13:25:00 GMT-3,10.28,1.278,41.0,68.14,123.289,,
2025-01-23 13:30:00 GMT-3,10.66,1.19,41.72,68.34,123.8432,,
2025-01-23 13:35:00 GMT-3,10.8,1.15,42.62,68.74,124.3868,,
2025-01-23 13:40:00 GMT-3,10.86,1.122,43.32,68.92,124.0684,,
2025-01-23 13:45:00 GMT-3,10.82,1.086,43.5,68.94,123.1398,,
2025-01-23 13:50:00 GMT-3,10.32,1.062,43.1,67.86,119.237,,
2025-01-23 13:55:00 GMT-3,10.2,1.074,42.16,67.1,118.1456,,
2025-01-23 14:00:00 GMT-3,10.26,1.09,41.82,67.14,118.966,,
2025-01-23 14:05:00 GMT-3,10.34,1.1,41.76,67.34,119.8728,,
2025-01-23 14:10:00 GMT-3,10.4,1.168,41.86,67.92,121.5176,,
2025-01-23 14:15:00 GMT-3,10.4,1.236,41.86,68.4,123.0144,,
2025-01-23 14:20:00 GMT-3,10.4,1.238,41.9,68.48,123.4578,,
2025-01-23 14:25:00 GMT-3,10.4,1.23,41.88,68.48,123.3232,,
2025-01-23 14:30:00 GMT-3,10.5,1.16,41.98,68.0,122.3714,,
2025-01-23 14:35:00 GMT-3,10.7,1.08,42.7,68.44,122.1714,,
2025-01-23 14:40:00 GMT-3,10.78,1.052,43.18,68.84,121.9488,,
2025-01-23 14:45:00 GMT-3,10.78,1.05,43.38,68.88,121.9016,,
2025-01-23 14:50:00 GMT-3,10.8,1.054,43.36,68.9,122.0322,,
2025-01-23 14:55:00 GMT-3,10.8,1.064,43.44,68.84,122.2436,,
2025-01-23 15:00:00 GMT-3,10.8,1.084,43.54,68.88,123.0028,,
2025-01-23 15:05:00 GMT-3,10.9,1.096,43.58,68.94,123.303,,
2025-01-23 15:10:00 GMT-3,10.9,1.096,43.64,68.94,123.3664,,
2025-01-23 15:15:00 GMT-3,10.9,1.152,43.6,68.96,124.6258,,
2025-01-23 15:20:00 GMT-3,10.84,1.142,43.74,69.08,124.7074,,
2025-01-23 15:25:00 GMT-3,10.38,1.142,43.14,68.08,120.7038,,
2025-01-23 15:30:00 GMT-3,10.3,1.16,42.24,67.74,120.5844,,
2025-01-23 15:35:00 GMT-3,10.22,1.204,41.74,65.94,112.1734,,
2025-01-23 15:40:00 GMT-3,10.1,1.298,40.7,62.72,99.641,,
