Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-01-23 15:45:00 GMT-3,10.1,1.302,40.1,62.64,99.9586,,
2025-01-23 15:50:00 GMT-3,10.1,1.294,39.9,62.66,100.1744,,
2025-01-23 15:55:00 GMT-3,10.1,1.282,39.9,62.7,100.2406,,
2025-01-23 16:00:00 GMT-3,10.1,1.28,39.84,62.72,100.409,,
2025-01-23 16:05:00 GMT-3,10.1,1.272,39.84,62.8,100.7034,,
2025-01-23 16:10:00 GMT-3,10.22,1.256,39.86,62.96,101.2828,,
2025-01-23 16:15:00 GMT-3,10.46,1.19,40.48,63.82,102.5786,,
2025-01-23 16:20:00 GMT-3,10.5,1.168,41.06,64.16,102.7714,,
2025-01-23 16:25:00 GMT-3,10.5,1.156,41.36,64.32,102.922,,
2025-01-23 16:30:00 GMT-3,10.5,1.144,41.48,64.32,102.9006,,
2025-01-23 16:35:00 GMT-3,10.5,1.144,41.5,64.4,103.1156,,
2025-01-23 16:40:00 GMT-3,10.5,1.146,41.56,64.48,103.551,,
2025-01-23 16:45:00 GMT-3,10.54,1.16,41.6,64.58,104.1684,,
2025-01-23 16:50:00 GMT-3,10.6,1.172,41.68,64.72,104.9622,,
2025-01-23 16:55:00 GMT-3,10.58,1.18,41.76,64.8,105.4126,,
2025-01-23 17:00:00 GMT-3,10.5,1.15,41.74,64.7,104.6448,,
2025-01-23 17:05:00 GMT-3,10.5,1.168,41.54,64.5,104.5018,,
2025-01-23 17:10:00 GMT-3,10.5,1.186,41.42,64.46,104.988,,
2025-01-23 17:15:00 GMT-3,10.5,1.204,41.38,64.58,105.702,,
2025-01-23 17:20:00 GMT-3,10.5,1.208,41.32,64.6,106.0314,,
2025-01-23 17:25:00 GMT-3,10.46,1.21,41.26,64.58,106.0658,,
2025-01-23 17:30:00 GMT-3,10.4,1.204,41.16,64.58,106.42,,
2025-01-23 17:35:00 GMT-3,10.4,1.194,41.06,64.62,106.6428,,
2025-01-23 17:40:00 GMT-3,10.38,1.18,40.98,64.5,106.192,,
2025-01-23 17:45:00 GMT-3,10.3,1.192,40.8,64.5,106.3622,,
2025-01-23 17:50:00 GMT-3,10.3,1.202,40.68,64.64,107.023,,
2025-01-23 17:55:00 GMT-3,10.3,1.194,40.62,64.72,107.5246,,
2025-01-23 18:00:00 GMT-3,10.3,1.186,40.6,64.7,107.5944,,
2025-01-23 18:05:00 GMT-3,10.3,1.17,40.5,64.7,107.629,,
2025-01-23 18:10:00 GMT-3,10.3,1.172,40.4,64.68,107.8758,,
2025-01-23 18:15:00 GMT-3,10.2,1.164,40.28,64.56,107.6454,,
2025-01-23 18:20:00 GMT-3,10.2,1.152,40.22,64.5,107.427,,
2025-01-23 18:25:00 GMT-3,10.2,1.146,40.1,64.52,107.6996,,
2025-01-23 18:30:00 GMT-3,10.2,1.152,40.04,64.62,108.3222,,
2025-01-23 18:35:00 GMT-3,10.2,1.172,40.08,64.76,109.3906,,
2025-01-23 18:40:00 GMT-3,10.2,1.188,40.14,64.94,110.2028,,
2025-01-23 18:45:00 GMT-3,10.3,1.192,40.28,65.12,110.7868,,
2025-01-23 18:50:00 GMT-3,10.3,1.196,40.44,65.24,111.42,,
2025-01-23 18:55:00 GMT-3,10.3,1.19,40.54,65.4,111.7618,,
2025-01-23 19:00:00 GMT-3,10.3,1.182,40.6,65.5,112.1644,,
2025-01-23 19:05:00 GMT-3,10.3,1.176,40.8,65.6,112.4708,,
2025-01-23 19:10:00 GMT-3,10.06,1.174,40.56,65.12,111.3864,,
2025-01-23 19:15:00 GMT-3,10.14,1.166,40.18,65.14,112.0578,,
2025-01-23 19:20:00 GMT-3,10.2,1.156,40.24,65.32,112.6026,,
2025-01-23 19:25:00 GMT-3,10.2,1.14,40.32,65.44,112.6302,,
2025-01-23 19:30:00 GMT-3,10.2,1.134,40.48,65.56,112.945,,
2025-01-23 19:35:00 GMT-3,10.2,1.13,40.54,65.54,112.798,,
2025-01-23 19:40:00 GMT-3,10.2,1.122,40.48,65.46,112.8218,,
2025-01-23 19:45:00 GMT-3,10.2,1.128,40.42,65.46,113.2352,,
2025-01-23 19:50:00 GMT-3,10.2,1.132,40.44,65.6,114.2066,,
2025-01-23 19:55:00 GMT-3,10.2,1.14,40.36,65.66,114.6114,,
2025-01-23 20:00:00 GMT-3,10.2,1.12,40.36,65.6,114.2116,,
2025-01-23 20:05:00 GMT-3,10.2,1.11,40.3,65.7,114.62,,
2025-01-23 20:10:00 GMT-3,10.2,1.112,40.24,65.8,115.2334,,
2025-01-23 20:15:00 GMT-3,10.2,1.118,40.18,65.88,115.8908,,
2025-01-23 20:20:00 GMT-3,10.2,1.126,40.26,66.02,116.5172,,
2025-01-23 20:25:00 GMT-3,10.2,1.13,40.38,66.14,117.0316,,
2025-01-23 20:30:00 GMT-3,10.2,1.13,40.38,66.22,117.5002,,
2025-01-23 20:35:00 GMT-3,10.2,1.126,40.34,66.28,117.8236,,
2025-01-23 20:40:00 GMT-3,9.86,1.138,40.02,65.82,115.802,,
2025-01-23 20:45:00 GMT-3,9.7,1.202,39.12,65.66,116.2844,,
2025-01-23 20:50:00 GMT-3,9.7,1.23,38.72,65.78,117.2128,,
2025-01-23 20:55:00 GMT-3,9.7,1.222,38.62,65.82,117.3998,,
2025-01-23 21:00:00 GMT-3,9.7,1.204,38.6,65.7,117.1888,,
2025-01-23 21:05:00 GMT-3,9.7,1.194,38.6,65.72,116.995,,
2025-01-23 21:10:00 GMT-3,9.68,1.188,38.46,65.68,116.7424,,
2025-01-23 21:15:00 GMT-3,9.6,1.186,38.32,65.58,116.545,,
2025-01-23 21:20:00 GMT-3,9.68,1.158,38.16,65.44,116.4038,,
2025-01-23 21:25:00 GMT-3,9.88,1.1,38.6,65.74,116.8014,,
2025-01-23 21:30:00 GMT-3,9.92,1.072,39.08,65.86,116.6788,,
2025-01-23 21:35:00 GMT-3,10.0,1.066,39.38,65.9,116.8032,,
2025-01-23 21:40:00 GMT-3,10.0,1.066,39.58,66.0,116.9362,,
2025-01-23 21:45:00 GMT-3,10.0,1.072,39.6,66.02,116.9924,,
2025-01-23 21:50:00 GMT-3,10.0,1.086,39.72,66.22,117.7188,,
2025-01-23 21:55:00 GMT-3,10.1,1.11,39.78,66.52,118.577,,
2025-01-23 22:00:00 GMT-3,10.1,1.102,39.84,66.56,118.8162,,
2025-01-23 22:05:00 GMT-3,10.1,1.13,39.94,66.8,119.3504,,
2025-01-23 22:10:00 GMT-3,9.98,1.172,39.54,61.94,96.9426,,
2025-01-23 22:15:00 GMT-3,9.9,1.19,38.84,61.56,97.0338,,
2025-01-23 22:20:00 GMT-3,9.9,1.198,38.6,61.52,97.052,,
2025-01-23 22:25:00 GMT-3,9.9,1.2,38.6,61.6,97.2088,,
2025-01-23 22:30:00 GMT-3,9.9,1.184,38.58,61.6,96.9348,,
2025-01-23 22:35:00 GMT-3,9.9,1.182,38.5,61.5,96.7532,,
2025-01-23 22:40:00 GMT-3,9.9,1.19,38.46,61.5,96.9892,,
2025-01-23 22:45:00 GMT-3,9.9,1.19,38.48,61.6,97.1582,,
2025-01-23 22:50:00 GMT-3,9.9,1.19,38.54,61.64,97.2708,,
2025-01-23 22:55:00 GMT-3,9.9,1.194,38.6,61.72,97.5704,,
2025-01-23 23:00:00 GMT-3,9.9,1.194,38.6,61.72,97.6078,,
2025-01-23 23:05:00 GMT-3,9.9,1.198,38.6,61.78,97.7108,,
2025-01-23 23:10:00 GMT-3,9.9,1.19,38.62,61.8,97.7368,,
2025-01-23 23:15:00 GMT-3,9.9,1.194,38.62,61.82,97.9752,,
2025-01-23 23:20:00 GMT-3,9.9,1.188,38.72,61.88,98.1538,,
2025-01-23 23:25:00 GMT-3,9.9,1.18,38.7,61.82,98.1856,,
2025-01-23 23:30:00 GMT-3,9.9,1.18,38.72,61.9,98.3232,,
2025-01-23 23:35:00 GMT-3,9.9,1.18,38.72,61.92,98.5208,,
2025-01-23 23:40:00 GMT-3,9.9,1.17,38.72,62.0,98.4962,,
2025-01-23 23:45:00 GMT-3,9.9,1.172,38.74,62.0,98.8842,,
2025-01-23 23:50:00 GMT-3,9.9,1.176,38.78,62.04,99.1478,,
2025-01-23 23:55:00 GMT-3,9.9,1.184,38.84,62.18,99.5306,,
2025-01-24 00:00:00 GMT-3,9.9,1.188,38.94,62.22,99.7238,,
2025-01-24 00:05:00 GMT-3,9.98,1.18,39.0,62.22,99.6488,,
2025-01-24 00:10:00 GMT-3,9.9,1.178,38.98,62.3,99.7012,,
2025-01-24 00:15:00 GMT-3,9.92,1.178,38.98,62.28,99.9202,,
2025-01-24 00:20:00 GMT-3,9.86,1.176,38.96,62.22,99.8444,,
2025-01-24 00:25:00 GMT-3,9.46,1.204,38.7,61.74,97.8426,,
2025-01-24 00:30:00 GMT-3,9.4,1.264,38.8,61.88,98.6606,,
2025-01-24 00:35:00 GMT-3,9.48,1.3,38.88,62.08,99.4782,,
2025-01-24 00:40:00 GMT-3,9.5,1.31,38.98,62.18,99.9842,,
2025-01-24 00:45:00 GMT-3,9.5,1.31,39.0,62.24,100.2584,,
2025-01-24 00:50:00 GMT-3,9.5,1.31,39.08,62.3,100.5392,,
2025-01-24 00:55:00 GMT-3,9.5,1.3,39.14,62.32,100.5048,,
2025-01-24 01:00:00 GMT-3,9.72,1.242,39.28,62.5,100.791,,
2025-01-24 01:05:00 GMT-3,9.82,1.218,39.32,62.78,101.6292,,
2025-01-24 01:10:00 GMT-3,9.52,1.208,39.24,62.34,99.9738,,
2025-01-24 01:15:00 GMT-3,9.6,1.21,39.04,62.36,100.223,,
2025-01-24 01:20:00 GMT-3,9.6,1.21,39.02,62.44,100.5032,,
2025-01-24 01:25:00 GMT-3,9.6,1.21,39.12,62.5,100.8898,,
2025-01-24 01:30:00 GMT-3,9.64,1.22,39.14,62.6,101.311,,
2025-01-24 01:35:00 GMT-3,9.7,1.23,39.14,62.66,101.6878,,
2025-01-24 01:40:00 GMT-3,9.7,1.262,39.18,62.8,102.244,,
2025-01-24 01:45:00 GMT-3,9.7,1.332,39.12,62.98,103.8142,,
2025-01-24 01:50:00 GMT-3,9.6,1.342,39.04,62.96,103.8926,,
2025-01-24 01:55:00 GMT-3,9.82,1.316,39.1,63.18,104.8286,,
2025-01-24 02:00:00 GMT-3,10.0,1.24,39.38,63.52,105.3056,,
2025-01-24 02:05:00 GMT-3,10.0,1.204,39.62,63.6,105.047,,
2025-01-24 02:10:00 GMT-3,10.0,1.172,39.72,63.58,104.7898,,
2025-01-24 02:15:00 GMT-3,10.0,1.152,39.7,63.56,104.5696,,
2025-01-24 02:20:00 GMT-3,10.0,1.14,39.66,63.46,104.415,,
2025-01-24 02:25:00 GMT-3,10.0,1.138,39.62,63.48,104.4742,,
2025-01-24 02:30:00 GMT-3,10.0,1.14,39.58,63.56,104.7562,,
2025-01-24 02:35:00 GMT-3,10.0,1.154,39.62,63.64,105.242,,
2025-01-24 02:40:00 GMT-3,10.0,1.168,39.64,63.74,105.905,,
2025-01-24 02:45:00 GMT-3,10.0,1.168,39.72,63.8,106.251,,
2025-01-24 02:50:00 GMT-3,10.0,1.156,39.74,63.78,106.2064,,
2025-01-24 02:55:00 GMT-3,10.0,1.154,39.7,63.78,106.2834,,
2025-01-24 03:00:00 GMT-3,10.0,1.156,39.74,63.8,106.5172,,
2025-01-24 03:05:00 GMT-3,10.0,1.156,39.74,63.9,106.7414,,
2025-01-24 03:10:00 GMT-3,10.0,1.156,39.7,63.88,106.9746,,
2025-01-24 03:15:00 GMT-3,10.0,1.15,39.64,64.0,107.3482,,
2025-01-24 03:20:00 GMT-3,10.0,1.144,39.7,64.0,107.44,,
2025-01-24 03:25:00 GMT-3,10.0,1.142,39.64,64.04,107.742,,
2025-01-24 03:30:00 GMT-3,9.76,1.128,39.6,63.78,106.7304,,
2025-01-24 03:35:00 GMT-3,9.44,1.16,39.02,63.12,105.004,,
2025-01-24 03:40:00 GMT-3,9.4,1.202,38.9,63.14,105.7092,,
2025-01-24 03:45:00 GMT-3,9.4,1.21,38.9,63.18,106.183,,
2025-01-24 03:50:00 GMT-3,9.4,1.202,38.9,63.18,106.2298,,
2025-01-24 03:55:00 GMT-3,9.4,1.2,38.9,63.2,106.4276,,
2025-01-24 04:00:00 GMT-3,9.4,1.196,38.98,63.22,106.5932,,
2025-01-24 04:05:00 GMT-3,9.4,1.196,39.0,63.24,106.7096,,
2025-01-24 04:10:00 GMT-3,9.3,1.184,38.92,63.26,106.5988,,
2025-01-24 04:15:00 GMT-3,9.52,1.124,39.12,63.54,107.0206,,
2025-01-24 04:20:00 GMT-3,9.66,1.084,39.3,63.92,107.7202,,
2025-01-24 04:25:00 GMT-3,9.7,1.074,39.3,64.08,108.1126,,
2025-01-24 04:30:00 GMT-3,9.7,1.066,39.32,64.12,108.3238,,
2025-01-24 04:35:00 GMT-3,9.7,1.08,39.36,64.24,108.9404,,
2025-01-24 04:40:00 GMT-3,9.8,1.1,39.34,64.32,109.8842,,
2025-01-24 04:45:00 GMT-3,9.8,1.12,39.4,64.38,110.7184,,
2025-01-24 04:50:00 GMT-3,9.8,1.142,39.4,64.44,111.5638,,
2025-01-24 04:55:00 GMT-3,9.86,1.166,39.4,64.64,112.4842,,
2025-01-24 05:00:00 GMT-3,9.9,1.158,39.44,64.7,113.1116,,
2025-01-24 05:05:00 GMT-3,9.86,1.14,39.48,64.7,112.8616,,
2025-01-24 05:10:00 GMT-3,9.8,1.132,39.42,64.66,112.8362,,
2025-01-24 05:15:00 GMT-3,9.8,1.13,39.4,64.7,113.1392,,
2025-01-24 05:20:00 GMT-3,9.8,1.13,39.4,64.78,113.447,,
2025-01-24 05:25:00 GMT-3,9.8,1.126,39.46,64.9,113.7488,,
2025-01-24 05:30:00 GMT-3,9.8,1.122,39.44,64.92,113.9508,,
2025-01-24 05:35:00 GMT-3,9.8,1.12,39.46,65.0,114.0764,,
2025-01-24 05:40:00 GMT-3,9.8,1.12,39.44,65.08,114.4484,,
2025-01-24 05:45:00 GMT-3,9.8,1.12,39.36,65.12,114.5872,,
2025-01-24 05:50:00 GMT-3,9.8,1.112,39.32,65.22,114.7446,,
2025-01-24 05:55:00 GMT-3,9.74,1.088,39.3,65.12,114.6556,,
2025-01-24 06:00:00 GMT-3,9.38,1.078,38.98,64.74,112.1544,,
2025-01-24 06:05:00 GMT-3,9.3,1.066,38.64,64.48,111.1192,,
2025-01-24 06:10:00 GMT-3,8.96,1.09,38.58,64.58,109.574,,
2025-01-24 06:15:00 GMT-3,8.86,1.168,38.68,65.02,110.1974,,
2025-01-24 06:20:00 GMT-3,8.8,1.202,38.82,65.2,111.3254,,
2025-01-24 06:25:00 GMT-3,8.84,1.226,38.9,65.28,112.0612,,
2025-01-24 06:30:00 GMT-3,8.9,1.24,38.94,65.32,112.5416,,
2025-01-24 06:35:00 GMT-3,8.9,1.244,38.98,65.4,112.8886,,
2025-01-24 06:40:00 GMT-3,8.9,1.256,39.04,65.5,113.1644,,
2025-01-24 06:45:00 GMT-3,8.9,1.222,39.02,65.38,112.6378,,
2025-01-24 06:50:00 GMT-3,9.36,1.176,39.42,65.8,114.787,,
2025-01-24 06:55:00 GMT-3,9.56,1.128,39.62,65.9,115.3294,,
2025-01-24 07:00:00 GMT-3,9.6,1.11,39.62,65.92,115.4182,,
2025-01-24 07:05:00 GMT-3,9.62,1.114,39.54,66.0,115.6676,,
2025-01-24 07:10:00 GMT-3,9.7,1.128,39.5,66.04,116.1788,,
2025-01-24 07:15:00 GMT-3,9.7,1.126,39.58,66.08,116.3952,,
2025-01-24 07:20:00 GMT-3,9.7,1.118,39.58,66.08,116.2616,,
2025-01-24 07:25:00 GMT-3,9.7,1.11,39.6,66.02,116.2614,,
2025-01-24 07:30:00 GMT-3,9.7,1.13,39.58,66.12,116.734,,
2025-01-24 07:35:00 GMT-3,9.7,1.108,39.56,66.06,116.6818,,
2025-01-24 07:40:00 GMT-3,9.7,1.092,39.54,66.0,115.9444,,
2025-01-24 07:45:00 GMT-3,9.7,1.088,39.5,65.88,115.7076,,
2025-01-24 07:50:00 GMT-3,9.64,1.08,39.46,65.82,115.2604,,
2025-01-24 07:55:00 GMT-3,9.6,1.088,39.38,65.82,115.2428,,
2025-01-24 08:00:00 GMT-3,9.7,1.1,39.36,65.84,115.4474,,
2025-01-24 08:05:00 GMT-3,9.7,1.108,39.4,65.94,115.87,,
2025-01-24 08:10:00 GMT-3,9.72,1.114,39.48,66.02,116.2988,,
2025-01-24 08:15:00 GMT-3,9.8,1.106,39.54,66.14,116.6692,,
2025-01-24 08:20:00 GMT-3,9.8,1.102,39.58,66.18,116.7782,,
2025-01-24 08:25:00 GMT-3,9.8,1.1,39.6,66.16,116.8116,,
2025-01-24 08:30:00 GMT-3,9.8,1.094,39.7,66.22,117.031,,
2025-01-24 08:35:00 GMT-3,9.88,1.096,39.76,66.3,117.3126,,
2025-01-24 08:40:00 GMT-3,9.9,1.098,39.88,66.42,117.6284,,
2025-01-24 08:45:00 GMT-3,9.9,1.092,40.0,66.4,117.5834,,
2025-01-24 08:50:00 GMT-3,9.9,1.088,40.02,66.36,117.2776,,
2025-01-24 08:55:00 GMT-3,9.94,1.096,40.04,66.4,117.5944,,
2025-01-24 09:00:00 GMT-3,10.0,1.104,40.1,66.36,117.4148,,
2025-01-24 09:05:00 GMT-3,10.0,1.108,40.16,66.48,117.8938,,
2025-01-24 09:10:00 GMT-3,10.04,1.112,40.26,66.66,118.4818,,
2025-01-24 09:15:00 GMT-3,10.1,1.096,40.46,66.86,118.781,,
2025-01-24 09:20:00 GMT-3,10.1,1.084,40.56,66.8,118.3692,,
2025-01-24 09:25:00 GMT-3,10.1,1.086,40.62,66.82,118.2456,,
2025-01-24 09:30:00 GMT-3,8.88,1.118,40.58,62.68,94.9432,,
2025-01-24 09:35:00 GMT-3,3.5,1.198,38.64,50.74,0.0,,
2025-01-24 09:40:00 GMT-3,1.3,1.242,36.68,46.74,0.0,,
2025-01-24 09:45:00 GMT-3,1.3,1.266,35.16,44.76,0.0,,
2025-01-24 09:50:00 GMT-3,1.3,1.284,34.06,42.22,0.0,,
2025-01-24 09:55:00 GMT-3,1.18,1.178,33.18,38.74,0.0,,
2025-01-24 10:00:00 GMT-3,1.0,1.01,32.26,34.82,0.0,,
2025-01-24 10:05:00 GMT-3,1.0,1.004,31.4,31.58,0.0,,
2025-01-24 10:10:00 GMT-3,1.0,1.0,30.76,29.26,0.0,,
2025-01-24 10:15:00 GMT-3,1.0,1.0,30.12,27.42,0.0,,
2025-01-24 10:20:00 GMT-3,1.0,1.0,29.6,26.16,0.0,,
2025-01-24 10:25:00 GMT-3,1.0,1.0,29.1,25.38,0.0,,
2025-01-24 10:30:00 GMT-3,1.0,1.0,28.72,24.74,0.0,,
2025-01-24 10:35:00 GMT-3,1.0,1.006,28.38,24.16,0.0,,
2025-01-24 10:40:00 GMT-3,1.0,1.01,28.08,23.52,0.0,,
2025-01-24 10:45:00 GMT-3,1.0,1.01,27.82,22.88,0.0,,
2025-01-24 10:50:00 GMT-3,1.0,1.01,27.58,22.32,0.0,,
2025-01-24 10:55:00 GMT-3,1.0,1.01,27.38,21.74,0.0,,
2025-01-24 11:00:00 GMT-3,1.0,1.01,27.22,21.2,0.0,,
2025-01-24 11:05:00 GMT-3,1.0,1.01,26.96,20.74,0.0,,
2025-01-24 11:10:00 GMT-3,1.0,1.01,26.76,20.38,0.0,,
2025-01-24 11:15:00 GMT-3,1.0,1.01,26.54,20.04,0.0,,
2025-01-24 11:20:00 GMT-3,1.0,1.01,26.42,19.82,0.0,,
2025-01-24 11:25:00 GMT-3,1.0,1.01,26.24,19.72,0.0,,
2025-01-24 11:30:00 GMT-3,1.0,1.01,26.02,19.86,0.0,,
2025-01-24 11:35:00 GMT-3,1.0,1.01,25.84,24.62,0.0,,
2025-01-24 11:40:00 GMT-3,1.0,1.01,25.7,22.2,0.0,,
2025-01-24 11:45:00 GMT-3,4.76,1.256,29.58,37.8,27.462,,
2025-01-24 11:50:00 GMT-3,9.74,1.27,39.08,60.12,96.0704,,
2025-01-24 11:55:00 GMT-3,9.76,1.246,40.72,61.2,96.8186,,
2025-01-24 12:00:00 GMT-3,9.48,1.3,40.48,60.84,95.4158,,
2025-01-24 12:05:00 GMT-3,9.5,1.382,40.24,60.98,96.613,,
2025-01-24 12:10:00 GMT-3,9.54,1.42,40.3,61.2,97.612,,
2025-01-24 12:15:00 GMT-3,9.6,1.422,40.38,61.4,98.0208,,
2025-01-24 12:20:00 GMT-3,9.6,1.418,40.48,61.46,98.1252,,
2025-01-24 12:25:00 GMT-3,9.6,1.41,40.38,61.56,98.1948,,
2025-01-24 12:30:00 GMT-3,9.64,1.386,40.42,61.58,98.185,,
2025-01-24 12:35:00 GMT-3,10.02,1.284,40.82,61.92,99.1676,,
2025-01-24 12:40:00 GMT-3,10.2,1.246,41.16,62.26,100.0676,,
2025-01-24 12:45:00 GMT-3,10.3,1.218,41.36,62.46,100.1928,,
2025-01-24 12:50:00 GMT-3,10.3,1.198,41.5,62.58,100.2848,,
2025-01-24 12:55:00 GMT-3,10.3,1.174,41.56,62.6,99.9648,,
2025-01-24 13:00:00 GMT-3,10.3,1.152,41.6,62.5,99.6118,,
2025-01-24 13:05:00 GMT-3,10.3,1.158,41.54,62.56,99.8194,,
2025-01-24 13:10:00 GMT-3,10.3,1.16,41.6,62.7,100.1552,,
2025-01-24 13:15:00 GMT-3,10.3,1.188,41.62,62.8,100.8182,,
2025-01-24 13:20:00 GMT-3,10.36,1.206,41.8,63.04,101.9584,,
2025-01-24 13:25:00 GMT-3,10.4,1.196,42.04,63.22,102.2048,,
2025-01-24 13:30:00 GMT-3,10.4,1.182,42.18,63.3,102.2568,,
2025-01-24 13:35:00 GMT-3,10.4,1.172,42.2,63.28,102.208,,
2025-01-24 13:40:00 GMT-3,10.4,1.176,42.12,63.3,102.4164,,
2025-01-24 13:45:00 GMT-3,10.4,1.192,42.12,63.38,103.0958,,
2025-01-24 13:50:00 GMT-3,10.4,1.198,42.2,63.58,104.1176,,
2025-01-24 13:55:00 GMT-3,10.4,1.186,42.22,63.62,104.273,,
2025-01-24 14:00:00 GMT-3,10.4,1.176,42.38,63.7,104.1666,,
2025-01-24 14:05:00 GMT-3,10.44,1.17,42.44,63.76,104.404,,
2025-01-24 14:10:00 GMT-3,10.5,1.172,42.58,63.88,104.9132,,
2025-01-24 14:15:00 GMT-3,10.5,1.178,42.74,64.0,105.5376,,
2025-01-24 14:20:00 GMT-3,10.5,1.182,42.8,64.18,106.0598,,
2025-01-24 14:25:00 GMT-3,10.5,1.18,42.82,64.28,106.5266,,
2025-01-24 14:30:00 GMT-3,10.52,1.182,42.8,64.18,106.575,,
2025-01-24 14:35:00 GMT-3,10.6,1.186,42.9,64.34,106.8816,,
2025-01-24 14:40:00 GMT-3,10.6,1.186,42.96,64.5,107.4626,,
2025-01-24 14:45:00 GMT-3,10.6,1.182,43.2,64.72,108.043,,
2025-01-24 14:50:00 GMT-3,10.6,1.18,43.2,64.82,108.606,,
2025-01-24 14:55:00 GMT-3,10.6,1.176,43.3,64.9,108.8792,,
2025-01-24 15:00:00 GMT-3,10.6,1.17,43.3,65.0,109.199,,
2025-01-24 15:05:00 GMT-3,10.6,1.17,43.38,65.12,109.6112,,
2025-01-24 15:10:00 GMT-3,10.64,1.17,43.5,65.22,109.9958,,
2025-01-24 15:15:00 GMT-3,10.66,1.17,43.56,65.34,110.4454,,
2025-01-24 15:20:00 GMT-3,10.7,1.15,43.7,65.42,110.6952,,
2025-01-24 15:25:00 GMT-3,10.62,1.084,43.72,65.34,109.6022,,
2025-01-24 15:30:00 GMT-3,10.54,1.018,43.64,65.12,108.2008,,
2025-01-24 15:35:00 GMT-3,10.46,0.974,43.48,64.82,107.0286,,
2025-01-24 15:40:00 GMT-3,10.4,0.946,43.28,64.62,106.3192,,
2025-01-24 15:45:00 GMT-3,10.34,0.924,43.1,64.54,105.9388,,
2025-01-24 15:50:00 GMT-3,7.66,1.162,41.78,57.34,36.1272,,
2025-01-24 15:55:00 GMT-3,7.02,1.284,40.16,52.7,0.0,,
2025-01-24 16:00:00 GMT-3,7.0,1.324,39.12,50.02,0.0,,
2025-01-24 16:05:00 GMT-3,7.0,1.37,38.1,48.0,0.0,,
2025-01-24 16:10:00 GMT-3,7.1,1.415,37.3,46.7,0.0,,
2025-01-24 16:15:00 GMT-3,7.1,1.444,36.82,45.82,0.0,,
2025-01-24 16:20:00 GMT-3,7.1,1.482,36.2,44.6,0.0,,
2025-01-24 16:25:00 GMT-3,7.1,1.518,35.58,43.54,0.0,,
2025-01-24 16:30:00 GMT-3,7.1,1.554,35.08,42.62,0.0,,
2025-01-24 16:35:00 GMT-3,7.1,1.62,34.6,41.86,0.0,,
2025-01-24 16:40:00 GMT-3,7.96,1.768,35.32,49.8,34.8752,,
2025-01-24 16:45:00 GMT-3,9.2,1.506,37.62,59.86,90.5436,,
2025-01-24 16:50:00 GMT-3,9.82,1.372,39.66,60.74,93.3474,,
2025-01-24 16:55:00 GMT-3,10.08,1.438,40.42,61.12,95.7836,,
2025-01-24 17:00:00 GMT-3,10.28,1.478,40.74,61.42,97.8916,,
2025-01-24 17:05:00 GMT-3,10.4,1.488,40.8,61.6,98.8192,,
2025-01-24 17:10:00 GMT-3,10.48,1.474,40.8,61.66,99.06,,
2025-01-24 17:15:00 GMT-3,10.5,1.442,40.8,61.68,98.7426,,
2025-01-24 17:20:00 GMT-3,10.5,1.392,40.8,61.72,98.3722,,
2025-01-24 17:25:00 GMT-3,10.5,1.336,40.8,61.7,97.6922,,
2025-01-24 17:30:00 GMT-3,10.5,1.31,40.8,61.7,97.282,,
2025-01-24 17:35:00 GMT-3,10.5,1.302,40.86,61.7,97.1956,,
2025-01-24 17:40:00 GMT-3,10.5,1.312,40.8,61.7,97.476,,
2025-01-24 17:45:00 GMT-3,10.5,1.316,40.8,61.76,97.9536,,
2025-01-24 17:50:00 GMT-3,10.5,1.328,40.98,61.9,98.4998,,
2025-01-24 17:55:00 GMT-3,10.5,1.316,41.0,61.94,98.5434,,
2025-01-24 18:00:00 GMT-3,10.08,1.33,40.54,61.26,96.4742,,
2025-01-24 18:05:00 GMT-3,10.0,1.36,39.74,60.66,96.2358,,
2025-01-24 18:10:00 GMT-3,10.0,1.37,39.5,60.7,96.822,,
2025-01-24 18:15:00 GMT-3,10.0,1.372,39.5,60.78,97.0112,,
2025-01-24 18:20:00 GMT-3,10.0,1.372,39.5,60.74,96.9396,,
2025-01-24 18:25:00 GMT-3,10.0,1.368,39.5,60.8,97.1804,,
2025-01-24 18:30:00 GMT-3,10.0,1.37,39.5,60.82,97.268,,
2025-01-24 18:35:00 GMT-3,10.0,1.368,39.5,60.84,97.257,,
2025-01-24 18:40:00 GMT-3,10.1,1.318,39.58,60.86,97.3342,,
2025-01-24 18:45:00 GMT-3,10.36,1.276,40.16,61.42,98.1736,,
2025-01-24 18:50:00 GMT-3,10.4,1.272,40.5,61.7,98.5716,,
2025-01-24 18:55:00 GMT-3,10.5,1.288,40.66,61.9,99.2822,,
2025-01-24 19:00:00 GMT-3,10.5,1.304,40.78,62.06,99.9272,,
2025-01-24 19:05:00 GMT-3,10.5,1.31,40.94,62.24,100.508,,
2025-01-24 19:10:00 GMT-3,10.5,1.308,41.0,62.3,100.6698,,
2025-01-24 19:15:00 GMT-3,10.5,1.308,41.0,62.3,100.7376,,
2025-01-24 19:20:00 GMT-3,10.5,1.304,40.96,62.3,100.6932,,
2025-01-24 19:25:00 GMT-3,10.5,1.32,41.0,62.38,101.224,,
2025-01-24 19:30:00 GMT-3,10.5,1.31,40.96,62.3,100.8848,,
2025-01-24 19:35:00 GMT-3,10.48,1.302,40.8,62.24,100.7858,,
2025-01-24 19:40:00 GMT-3,10.4,1.298,40.66,62.1,100.5288,,
2025-01-24 19:45:00 GMT-3,10.4,1.292,40.56,62.12,100.6998,,
2025-01-24 19:50:00 GMT-3,10.4,1.29,40.52,62.14,100.7448,,
2025-01-24 19:55:00 GMT-3,10.34,1.278,40.42,62.0,100.3928,,
2025-01-24 20:00:00 GMT-3,10.3,1.28,40.26,61.96,100.4478,,
2025-01-24 20:05:00 GMT-3,10.3,1.274,40.14,61.88,100.308,,
2025-01-24 20:10:00 GMT-3,10.3,1.282,40.1,61.86,100.4296,,
2025-01-24 20:15:00 GMT-3,10.3,1.28,40.02,61.8,100.368,,
2025-01-24 20:20:00 GMT-3,10.3,1.282,40.0,61.8,100.6242,,
2025-01-24 20:25:00 GMT-3,10.22,1.282,39.92,61.82,100.7924,,
2025-01-24 20:30:00 GMT-3,10.2,1.298,39.9,61.96,101.2884,,
2025-01-24 20:35:00 GMT-3,10.22,1.306,39.9,62.06,101.7328,,
2025-01-24 20:40:00 GMT-3,9.98,1.338,39.68,61.8,101.0382,,
2025-01-24 20:45:00 GMT-3,9.8,1.362,39.1,61.28,100.3078,,
2025-01-24 20:50:00 GMT-3,9.7,1.356,38.84,61.12,99.8418,,
2025-01-24 20:55:00 GMT-3,9.7,1.368,38.72,61.04,99.7738,,
2025-01-24 21:00:00 GMT-3,9.7,1.38,38.7,61.0,99.946,,
2025-01-24 21:05:00 GMT-3,9.62,1.39,38.6,61.0,100.1588,,
2025-01-24 21:10:00 GMT-3,9.6,1.392,38.76,61.1,100.5566,,
2025-01-24 21:15:00 GMT-3,9.6,1.404,38.98,61.18,100.8152,,
2025-01-24 21:20:00 GMT-3,9.64,1.438,39.06,61.32,101.519,,
2025-01-24 21:25:00 GMT-3,9.74,1.474,39.22,61.52,102.3676,,
2025-01-24 21:30:00 GMT-3,10.06,1.43,39.66,62.16,104.0606,,
2025-01-24 21:35:00 GMT-3,10.2,1.39,40.18,62.6,104.4954,,
2025-01-24 21:40:00 GMT-3,10.24,1.374,40.44,62.8,104.8562,,
2025-01-24 21:45:00 GMT-3,10.3,1.362,40.56,62.92,105.15,,
2025-01-24 21:50:00 GMT-3,10.3,1.35,40.6,62.96,105.2812,,
2025-01-24 21:55:00 GMT-3,10.3,1.344,40.66,62.96,105.3102,,
2025-01-24 22:00:00 GMT-3,10.3,1.332,40.74,62.98,105.323,,
2025-01-24 22:05:00 GMT-3,10.3,1.332,40.68,63.0,105.4968,,
2025-01-24 22:10:00 GMT-3,10.2,1.33,40.6,62.9,105.5676,,
2025-01-24 22:15:00 GMT-3,10.06,1.33,40.4,62.7,104.8378,,
2025-01-24 22:20:00 GMT-3,10.16,1.33,40.16,62.66,105.5504,,
2025-01-24 22:25:00 GMT-3,10.2,1.34,40.28,62.86,106.3288,,
2025-01-24 22:30:00 GMT-3,10.2,1.326,40.44,63.0,106.5986,,
2025-01-24 22:35:00 GMT-3,10.2,1.292,40.52,62.94,106.2142,,
2025-01-24 22:40:00 GMT-3,10.2,1.272,40.52,62.9,105.9962,,
2025-01-24 22:45:00 GMT-3,10.2,1.262,40.5,62.92,106.1436,,
2025-01-24 22:50:00 GMT-3,10.2,1.268,40.48,62.96,106.4948,,
2025-01-24 22:55:00 GMT-3,10.2,1.268,40.48,63.0,106.7906,,
2025-01-24 23:00:00 GMT-3,10.2,1.28,40.44,63.1,107.5888,,
2025-01-24 23:05:00 GMT-3,10.2,1.278,40.5,63.2,107.9586,,
2025-01-24 23:10:00 GMT-3,10.2,1.252,40.54,63.14,107.7442,,
2025-01-24 23:15:00 GMT-3,10.18,1.24,40.52,63.16,107.6242,,
2025-01-24 23:20:00 GMT-3,10.14,1.248,40.5,63.12,107.8122,,
2025-01-24 23:25:00 GMT-3,10.14,1.26,40.5,63.16,108.2464,,
2025-01-24 23:30:00 GMT-3,10.16,1.264,40.58,63.24,108.7078,,
2025-01-24 23:35:00 GMT-3,10.2,1.268,40.64,63.38,109.216,,
2025-01-24 23:40:00 GMT-3,10.2,1.27,40.72,63.44,109.5678,,
2025-01-24 23:45:00 GMT-3,10.2,1.258,40.76,63.58,110.0104,,
2025-01-24 23:50:00 GMT-3,10.2,1.234,40.8,63.56,109.7528,,
2025-01-24 23:55:00 GMT-3,10.16,1.222,40.8,63.5,109.5794,,
2025-01-25 00:00:00 GMT-3,10.2,1.24,40.8,63.52,109.9006,,
2025-01-25 00:05:00 GMT-3,10.2,1.244,40.82,63.68,110.5966,,
2025-01-25 00:10:00 GMT-3,10.2,1.254,40.94,63.82,111.329,,
2025-01-25 00:15:00 GMT-3,10.2,1.252,40.98,63.88,111.7738,,
2025-01-25 00:20:00 GMT-3,10.2,1.25,41.02,63.92,111.9738,,
2025-01-25 00:25:00 GMT-3,10.2,1.256,41.18,64.02,112.547,,
2025-01-25 00:30:00 GMT-3,10.2,1.256,41.24,64.16,113.1418,,
2025-01-25 00:35:00 GMT-3,10.2,1.252,41.3,64.2,113.4864,,
2025-01-25 00:40:00 GMT-3,10.2,1.244,41.34,64.22,113.5902,,
2025-01-25 00:45:00 GMT-3,10.2,1.234,41.4,64.2,113.6452,,
2025-01-25 00:50:00 GMT-3,9.98,1.22,41.1,63.9,112.5484,,
2025-01-25 00:55:00 GMT-3,9.68,1.248,40.12,63.04,110.9154,,
2025-01-25 01:00:00 GMT-3,9.6,1.258,39.48,62.9,111.0704,,
2025-01-25 01:05:00 GMT-3,9.6,1.26,39.28,62.98,111.3658,,
2025-01-25 01:10:00 GMT-3,9.6,1.258,39.18,63.02,111.5384,,
2025-01-25 01:15:00 GMT-3,9.58,1.25,39.16,63.04,111.5774,,
2025-01-25 01:20:00 GMT-3,9.5,1.242,39.14,63.2,111.6328,,
2025-01-25 01:25:00 GMT-3,9.5,1.24,39.18,63.28,111.853,,
2025-01-25 01:30:00 GMT-3,9.4,1.216,39.14,63.2,111.3028,,
2025-01-25 01:35:00 GMT-3,9.28,1.152,39.0,62.6,109.0688,,
2025-01-25 01:40:00 GMT-3,9.4,1.136,39.06,62.84,109.86,,
2025-01-25 01:45:00 GMT-3,9.5,1.156,39.24,63.16,111.0294,,
2025-01-25 01:50:00 GMT-3,9.56,1.18,39.48,63.48,112.3728,,
2025-01-25 01:55:00 GMT-3,9.6,1.18,39.64,63.78,113.3102,,
2025-01-25 02:00:00 GMT-3,9.6,1.182,39.72,63.98,114.0248,,
2025-01-25 02:05:00 GMT-3,9.64,1.186,39.76,64.1,114.4792,,
2025-01-25 02:10:00 GMT-3,9.7,1.186,39.8,64.18,114.9248,,
2025-01-25 02:15:00 GMT-3,9.7,1.214,39.82,64.42,115.682,,
2025-01-25 02:20:00 GMT-3,9.86,1.262,40.02,64.92,118.2566,,
2025-01-25 02:25:00 GMT-3,10.0,1.236,40.38,65.18,119.255,,
2025-01-25 02:30:00 GMT-3,10.02,1.238,40.66,65.44,119.8036,,
2025-01-25 02:35:00 GMT-3,10.1,1.234,40.86,65.6,120.2948,,
2025-01-25 02:40:00 GMT-3,10.1,1.224,40.9,65.6,120.4272,,
2025-01-25 02:45:00 GMT-3,10.1,1.218,40.92,65.58,120.2142,,
2025-01-25 02:50:00 GMT-3,10.0,1.21,40.9,65.5,120.0518,,
2025-01-25 02:55:00 GMT-3,10.0,1.204,40.88,65.46,119.8844,,
2025-01-25 03:00:00 GMT-3,10.0,1.208,40.86,65.44,119.74,,
2025-01-25 03:05:00 GMT-3,10.0,1.204,40.9,65.42,119.5646,,
2025-01-25 03:10:00 GMT-3,10.0,1.2,40.82,65.36,119.417,,
2025-01-25 03:15:00 GMT-3,9.96,1.198,40.8,65.38,119.3904,,
2025-01-25 03:20:00 GMT-3,9.9,1.198,40.82,65.36,119.262,,
2025-01-25 03:25:00 GMT-3,9.8,1.188,40.8,65.3,118.9492,,
2025-01-25 03:30:00 GMT-3,9.44,1.2,40.02,64.66,116.0254,,
2025-01-25 03:35:00 GMT-3,9.4,1.238,39.12,64.64,116.2462,,
2025-01-25 03:40:00 GMT-3,9.4,1.252,39.0,64.68,116.5208,,
2025-01-25 03:45:00 GMT-3,9.32,1.26,38.96,64.68,116.585,,
2025-01-25 03:50:00 GMT-3,9.36,1.26,38.98,64.7,116.5566,,
2025-01-25 03:55:00 GMT-3,9.4,1.26,39.0,64.7,116.6432,,
2025-01-25 04:00:00 GMT-3,9.36,1.248,38.92,64.64,116.5622,,
2025-01-25 04:05:00 GMT-3,9.54,1.206,39.04,64.7,116.3984,,
2025-01-25 04:10:00 GMT-3,9.74,1.212,39.6,65.02,117.986,,
2025-01-25 04:15:00 GMT-3,9.82,1.216,40.0,65.22,118.8716,,
2025-01-25 04:20:00 GMT-3,9.9,1.22,40.22,65.38,119.346,,
2025-01-25 04:25:00 GMT-3,9.9,1.208,40.36,65.36,119.3334,,
2025-01-25 04:30:00 GMT-3,9.9,1.206,40.42,65.4,119.4994,,
2025-01-25 04:35:00 GMT-3,9.9,1.206,40.5,65.4,119.5364,,
2025-01-25 04:40:00 GMT-3,9.9,1.206,40.5,65.4,119.5322,,
2025-01-25 04:45:00 GMT-3,9.94,1.214,40.56,65.48,119.653,,
2025-01-25 04:50:00 GMT-3,10.0,1.22,40.6,65.6,120.157,,
2025-01-25 04:55:00 GMT-3,10.0,1.212,40.66,65.52,119.9012,,
2025-01-25 05:00:00 GMT-3,9.92,1.208,40.72,65.46,119.5526,,
2025-01-25 05:05:00 GMT-3,9.9,1.2,40.7,65.4,119.3842,,
2025-01-25 05:10:00 GMT-3,9.9,1.2,40.72,65.4,119.535,,
2025-01-25 05:15:00 GMT-3,9.9,1.194,40.72,65.4,119.4754,,
2025-01-25 05:20:00 GMT-3,9.9,1.192,40.8,65.4,119.489,,
2025-01-25 05:25:00 GMT-3,9.9,1.19,40.78,65.34,119.4224,,
2025-01-25 05:30:00 GMT-3,9.9,1.19,40.76,65.32,119.3212,,
2025-01-25 05:35:00 GMT-3,9.9,1.188,40.78,65.26,119.0822,,
2025-01-25 05:40:00 GMT-3,9.9,1.184,40.76,65.2,118.8328,,
2025-01-25 05:45:00 GMT-3,9.9,1.18,40.7,65.16,118.7814,,
2025-01-25 05:50:00 GMT-3,9.9,1.18,40.7,65.1,118.661,,
2025-01-25 05:55:00 GMT-3,9.88,1.18,40.7,65.0,118.5244,,
2025-01-25 06:00:00 GMT-3,9.82,1.182,40.7,65.0,118.4074,,
2025-01-25 06:05:00 GMT-3,9.8,1.18,40.7,65.0,118.2922,,
2025-01-25 06:10:00 GMT-3,9.8,1.182,40.7,65.0,118.3184,,
2025-01-25 06:15:00 GMT-3,9.8,1.18,40.74,64.96,118.1602,,
2025-01-25 06:20:00 GMT-3,9.8,1.168,40.72,64.84,117.9842,,
2025-01-25 06:25:00 GMT-3,9.34,1.16,39.84,64.44,115.3146,,
2025-01-25 06:30:00 GMT-3,9.2,1.162,38.84,64.1,113.453,,
2025-01-25 06:35:00 GMT-3,9.16,1.17,38.64,64.1,113.3348,,
2025-01-25 06:40:00 GMT-3,9.1,1.168,38.6,64.1,113.1496,,
2025-01-25 06:45:00 GMT-3,9.1,1.164,38.6,64.08,112.972,,
2025-01-25 06:50:00 GMT-3,9.1,1.174,38.62,64.16,113.0124,,
2025-01-25 06:55:00 GMT-3,9.1,1.186,38.6,64.26,113.4064,,
2025-01-25 07:00:00 GMT-3,9.1,1.2,38.66,64.32,113.7048,,
2025-01-25 07:05:00 GMT-3,9.1,1.216,38.68,64.44,114.1008,,
2025-01-25 07:10:00 GMT-3,9.2,1.222,38.72,64.52,114.5212,,
2025-01-25 07:15:00 GMT-3,9.52,1.21,39.14,64.86,116.6858,,
2025-01-25 07:20:00 GMT-3,9.62,1.206,39.54,65.06,117.468,,
2025-01-25 07:25:00 GMT-3,9.7,1.214,39.74,65.12,118.1438,,
2025-01-25 07:30:00 GMT-3,9.7,1.212,39.88,65.2,118.3326,,
2025-01-25 07:35:00 GMT-3,9.76,1.2,39.96,65.16,118.524,,
2025-01-25 07:40:00 GMT-3,9.7,1.18,39.98,65.02,118.1304,,
2025-01-25 07:45:00 GMT-3,9.28,1.168,39.38,64.5,114.8384,,
2025-01-25 07:50:00 GMT-3,9.18,1.18,38.9,64.3,113.951,,
2025-01-25 07:55:00 GMT-3,9.1,1.188,38.74,64.34,113.9326,,
2025-01-25 08:00:00 GMT-3,9.14,1.196,38.72,64.36,113.9764,,
2025-01-25 08:05:00 GMT-3,9.2,1.218,38.8,64.44,114.2776,,
2025-01-25 08:10:00 GMT-3,9.2,1.232,38.8,64.5,114.5892,,
2025-01-25 08:15:00 GMT-3,9.28,1.234,38.88,64.68,115.5728,,
2025-01-25 08:20:00 GMT-3,9.28,1.24,39.0,64.72,115.6336,,
2025-01-25 08:25:00 GMT-3,9.3,1.186,39.02,64.5,114.8416,,
2025-01-25 08:30:00 GMT-3,9.56,1.16,39.4,64.62,115.8926,,
2025-01-25 08:35:00 GMT-3,9.72,1.172,39.82,64.88,117.1128,,
2025-01-25 08:40:00 GMT-3,9.84,1.194,40.1,65.18,118.4722,,
2025-01-25 08:45:00 GMT-3,9.9,1.2,40.36,65.32,119.2258,,
2025-01-25 08:50:00 GMT-3,10.0,1.198,40.5,65.36,119.4318,,
2025-01-25 08:55:00 GMT-3,10.0,1.188,40.68,65.4,119.5722,,
2025-01-25 09:00:00 GMT-3,10.06,1.188,40.9,65.54,119.673,,
2025-01-25 09:05:00 GMT-3,10.1,1.196,41.12,65.8,120.51,,
2025-01-25 09:10:00 GMT-3,10.2,1.208,41.48,66.08,121.811,,
2025-01-25 09:15:00 GMT-3,9.8,1.236,41.18,65.72,119.5908,,
2025-01-25 09:20:00 GMT-3,9.6,1.276,40.3,65.04,118.2664,,
2025-01-25 09:25:00 GMT-3,9.6,1.306,39.92,64.94,118.5456,,
2025-01-25 09:30:00 GMT-3,9.6,1.32,39.7,64.98,118.9878,,
2025-01-25 09:35:00 GMT-3,9.6,1.334,39.74,65.1,119.7004,,
2025-01-25 09:40:00 GMT-3,9.7,1.34,39.82,65.16,120.1,,
2025-01-25 09:45:00 GMT-3,9.7,1.346,39.9,65.2,120.5004,,
2025-01-25 09:50:00 GMT-3,9.8,1.278,40.02,65.3,119.9626,,
2025-01-25 09:55:00 GMT-3,10.22,1.246,40.78,65.92,121.5902,,
2025-01-25 10:00:00 GMT-3,10.34,1.228,41.72,66.4,122.5046,,
2025-01-25 10:05:00 GMT-3,10.46,1.224,42.5,66.72,123.26,,
2025-01-25 10:10:00 GMT-3,10.5,1.222,42.98,66.94,123.7124,,
2025-01-25 10:15:00 GMT-3,10.5,1.228,43.28,67.06,123.9572,,
2025-01-25 10:20:00 GMT-3,10.5,1.212,43.4,66.96,123.6066,,
2025-01-25 10:25:00 GMT-3,10.48,1.206,43.3,66.86,123.0522,,
2025-01-25 10:30:00 GMT-3,10.42,1.206,43.3,66.82,122.9176,,
2025-01-25 10:35:00 GMT-3,10.5,1.23,43.38,67.0,123.6128,,
2025-01-25 10:40:00 GMT-3,10.5,1.218,43.52,66.92,123.258,,
2025-01-25 10:45:00 GMT-3,10.5,1.212,43.6,66.88,122.9962,,
2025-01-25 10:50:00 GMT-3,10.5,1.21,43.64,66.9,123.1608,,
2025-01-25 10:55:00 GMT-3,10.5,1.21,43.68,66.88,123.0776,,
2025-01-25 11:00:00 GMT-3,10.5,1.21,43.78,66.82,122.9902,,
2025-01-25 11:05:00 GMT-3,10.5,1.208,43.8,66.76,122.818,,
2025-01-25 11:10:00 GMT-3,10.5,1.206,43.92,66.78,122.8516,,
2025-01-25 11:15:00 GMT-3,10.5,1.204,44.12,66.8,123.0336,,
2025-01-25 11:20:00 GMT-3,10.5,1.202,44.24,66.88,123.0916,,
2025-01-25 11:25:00 GMT-3,10.54,1.2,44.34,66.88,123.1212,,
2025-01-25 11:30:00 GMT-3,10.6,1.202,44.5,66.88,123.273,,
2025-01-25 11:35:00 GMT-3,10.6,1.2,44.56,66.9,123.4876,,
2025-01-25 11:40:00 GMT-3,10.6,1.2,44.76,66.98,123.8812,,
2025-01-25 11:45:00 GMT-3,10.6,1.2,44.88,67.08,123.9708,,
2025-01-25 11:50:00 GMT-3,10.7,1.212,44.98,67.12,124.2044,,
2025-01-25 11:55:00 GMT-3,10.7,1.21,45.02,67.14,124.486,,
2025-01-25 12:00:00 GMT-3,10.7,1.21,45.08,67.0,124.6278,,
2025-01-25 12:05:00 GMT-3,10.7,1.212,45.1,67.02,124.6404,,
2025-01-25 12:10:00 GMT-3,10.7,1.21,45.1,67.12,124.6326,,
2025-01-25 12:15:00 GMT-3,10.7,1.21,45.1,67.04,124.4836,,
2025-01-25 12:20:00 GMT-3,10.7,1.206,45.1,67.06,124.4472,,
2025-01-25 12:25:00 GMT-3,10.7,1.21,45.1,67.0,124.5628,,
2025-01-25 12:30:00 GMT-3,10.7,1.21,45.16,67.22,124.688,,
2025-01-25 12:35:00 GMT-3,10.7,1.208,45.18,67.1,124.5564,,
2025-01-25 12:40:00 GMT-3,10.7,1.208,45.1,67.0,124.4228,,
2025-01-25 12:45:00 GMT-3,10.7,1.202,45.06,66.98,124.29,,
2025-01-25 12:50:00 GMT-3,10.7,1.206,45.1,67.0,124.4108,,
2025-01-25 12:55:00 GMT-3,10.7,1.204,45.1,67.02,124.4218,,
2025-01-25 13:00:00 GMT-3,10.7,1.208,45.18,67.08,124.5646,,
2025-01-25 13:05:00 GMT-3,10.76,1.202,45.24,67.1,124.5914,,
2025-01-25 13:10:00 GMT-3,10.8,1.206,45.28,67.12,124.83,,
2025-01-25 13:15:00 GMT-3,10.8,1.204,45.46,67.2,125.1024,,
2025-01-25 13:20:00 GMT-3,10.82,1.208,45.52,67.26,125.1842,,
2025-01-25 13:25:00 GMT-3,10.9,1.21,45.68,67.34,125.4308,,
2025-01-25 13:30:00 GMT-3,10.9,1.208,45.76,67.4,125.5664,,
2025-01-25 13:35:00 GMT-3,10.9,1.208,45.7,67.4,125.5162,,
2025-01-25 13:40:00 GMT-3,10.9,1.206,45.78,67.42,125.5874,,
2025-01-25 13:45:00 GMT-3,10.9,1.21,45.76,67.4,125.5726,,
2025-01-25 13:50:00 GMT-3,10.9,1.212,45.78,67.48,125.772,,
2025-01-25 13:55:00 GMT-3,10.9,1.214,45.8,67.48,125.8038,,
2025-01-25 14:00:00 GMT-3,10.9,1.216,45.78,67.48,125.9928,,
2025-01-25 14:05:00 GMT-3,10.9,1.21,45.74,67.44,125.7396,,
2025-01-25 14:10:00 GMT-3,10.8,1.216,45.62,67.4,125.4074,,
2025-01-25 14:15:00 GMT-3,10.88,1.212,45.6,67.3,125.4136,,
2025-01-25 14:20:00 GMT-3,10.9,1.214,45.68,67.4,125.7342,,
2025-01-25 14:25:00 GMT-3,10.9,1.21,45.82,67.5,125.9972,,
2025-01-25 14:30:00 GMT-3,10.9,1.206,45.94,67.58,126.247,,
2025-01-25 14:35:00 GMT-3,10.58,1.206,45.36,67.42,124.375,,
2025-01-25 14:40:00 GMT-3,10.4,1.256,44.04,66.88,123.2708,,
2025-01-25 14:45:00 GMT-3,10.36,1.256,43.68,66.78,123.6224,,
2025-01-25 14:50:00 GMT-3,10.3,1.244,43.62,66.6,122.821,,
2025-01-25 14:55:00 GMT-3,10.3,1.24,43.48,66.42,122.2222,,
2025-01-25 15:00:00 GMT-3,10.1,1.246,43.16,66.2,121.2038,,
2025-01-25 15:05:00 GMT-3,9.8,1.29,42.14,65.6,119.8486,,
2025-01-25 15:10:00 GMT-3,9.8,1.36,41.64,65.42,121.4788,,
2025-01-25 15:15:00 GMT-3,9.82,1.368,41.42,65.3,122.0918,,
2025-01-25 15:20:00 GMT-3,10.06,1.324,41.96,65.72,122.484,,
2025-01-25 15:25:00 GMT-3,10.18,1.326,42.84,66.22,123.4556,,
2025-01-25 15:30:00 GMT-3,10.22,1.342,43.26,66.54,124.5258,,
2025-01-25 15:35:00 GMT-3,10.46,1.338,43.68,66.78,125.592,,
2025-01-25 15:40:00 GMT-3,10.82,1.304,44.94,67.56,127.821,,
2025-01-25 15:45:00 GMT-3,10.98,1.266,45.78,67.8,127.77,,
2025-01-25 15:50:00 GMT-3,11.0,1.26,46.12,67.98,127.8502,,
2025-01-25 15:55:00 GMT-3,11.04,1.262,46.3,68.0,127.564,,
2025-01-25 16:00:00 GMT-3,11.1,1.3,46.38,68.16,128.5042,,
2025-01-25 16:05:00 GMT-3,11.12,1.284,46.58,68.34,129.0954,,
2025-01-25 16:10:00 GMT-3,10.66,1.318,45.66,67.96,126.3928,,
2025-01-25 16:15:00 GMT-3,10.6,1.356,44.84,67.54,126.6628,,
2025-01-25 16:20:00 GMT-3,10.6,1.366,44.7,67.5,127.088,,
2025-01-25 16:25:00 GMT-3,10.6,1.37,44.7,67.5,127.117,,
2025-01-25 16:30:00 GMT-3,10.6,1.368,44.66,67.48,127.1008,,
2025-01-25 16:35:00 GMT-3,10.6,1.37,44.58,67.48,127.0984,,
2025-01-25 16:40:00 GMT-3,10.6,1.37,44.74,67.56,127.3472,,
2025-01-25 16:45:00 GMT-3,10.6,1.37,44.8,67.56,127.2396,,
2025-01-25 16:50:00 GMT-3,10.6,1.37,44.76,67.52,127.2138,,
2025-01-25 16:55:00 GMT-3,10.78,1.364,44.84,67.52,127.7928,,
2025-01-25 17:00:00 GMT-3,11.04,1.3,45.8,67.94,128.9002,,
2025-01-25 17:05:00 GMT-3,11.1,1.266,46.36,68.02,128.315,,
2025-01-25 17:10:00 GMT-3,11.1,1.248,46.56,68.02,127.9884,,
2025-01-25 17:15:00 GMT-3,11.1,1.242,46.5,68.04,127.972,,
2025-01-25 17:20:00 GMT-3,11.1,1.25,46.48,68.04,128.003,,
2025-01-25 17:25:00 GMT-3,11.1,1.248,46.5,68.1,128.3104,,
2025-01-25 17:30:00 GMT-3,11.1,1.232,46.6,68.1,128.0694,,
2025-01-25 17:35:00 GMT-3,11.1,1.238,46.56,68.04,127.741,,
2025-01-25 17:40:00 GMT-3,11.1,1.254,46.5,68.02,127.84,,
2025-01-25 17:45:00 GMT-3,11.1,1.266,46.5,68.04,128.1148,,
2025-01-25 17:50:00 GMT-3,11.1,1.264,46.44,68.12,128.3348,,
2025-01-25 17:55:00 GMT-3,11.1,1.264,46.42,68.1,128.2622,,
2025-01-25 18:00:00 GMT-3,11.1,1.254,46.5,68.1,128.2894,,
2025-01-25 18:05:00 GMT-3,11.1,1.242,46.42,68.02,127.9728,,
2025-01-25 18:10:00 GMT-3,11.08,1.254,46.36,68.02,127.9802,,
2025-01-25 18:15:00 GMT-3,11.0,1.25,46.22,67.96,127.8604,,
2025-01-25 18:20:00 GMT-3,11.0,1.244,46.2,67.9,127.8856,,
2025-01-25 18:25:00 GMT-3,11.0,1.232,46.18,67.84,127.3538,,
2025-01-25 18:30:00 GMT-3,11.0,1.222,46.08,67.68,126.675,,
2025-01-25 18:35:00 GMT-3,11.0,1.23,46.0,67.64,126.6744,,
2025-01-25 18:40:00 GMT-3,11.0,1.242,46.0,67.66,126.821,,
2025-01-25 18:45:00 GMT-3,10.98,1.248,45.9,67.56,126.8152,,
2025-01-25 18:50:00 GMT-3,10.9,1.248,45.8,67.64,126.7688,,
2025-01-25 18:55:00 GMT-3,10.9,1.248,45.8,67.68,127.0908,,
2025-01-25 19:00:00 GMT-3,10.9,1.242,45.8,67.7,127.2196,,
2025-01-25 19:05:00 GMT-3,10.9,1.242,45.66,67.62,126.9556,,
2025-01-25 19:10:00 GMT-3,10.9,1.242,45.62,67.6,126.8158,,
2025-01-25 19:15:00 GMT-3,10.9,1.24,45.54,67.56,126.5702,,
2025-01-25 19:20:00 GMT-3,10.9,1.238,45.48,67.44,126.331,,
2025-01-25 19:25:00 GMT-3,10.9,1.24,45.4,67.42,126.3276,,
2025-01-25 19:30:00 GMT-3,10.88,1.236,45.34,67.38,126.2564,,
2025-01-25 19:35:00 GMT-3,10.8,1.232,45.24,67.22,125.7584,,
2025-01-25 19:40:00 GMT-3,10.8,1.234,45.02,67.44,126.1456,,
2025-01-25 19:45:00 GMT-3,10.8,1.23,45.1,67.4,126.241,,
2025-01-25 19:50:00 GMT-3,10.8,1.214,45.04,67.18,125.4908,,
2025-01-25 19:55:00 GMT-3,10.76,1.222,44.94,67.12,125.2198,,
2025-01-25 20:00:00 GMT-3,10.7,1.214,44.84,67.08,125.226,,
2025-01-25 20:05:00 GMT-3,10.7,1.218,44.82,67.1,124.9594,,
2025-01-25 20:10:00 GMT-3,10.7,1.224,44.82,67.14,125.151,,
2025-01-25 20:15:00 GMT-3,10.7,1.23,44.64,67.16,125.1722,,
2025-01-25 20:20:00 GMT-3,10.7,1.232,44.5,67.1,124.978,,
2025-01-25 20:25:00 GMT-3,10.7,1.23,44.46,67.08,124.9394,,
2025-01-25 20:30:00 GMT-3,10.68,1.23,44.4,67.02,124.8204,,
2025-01-25 20:35:00 GMT-3,10.6,1.228,44.22,66.98,124.6918,,
2025-01-25 20:40:00 GMT-3,10.6,1.22,44.18,66.92,124.5836,,
2025-01-25 20:45:00 GMT-3,10.6,1.22,44.04,66.86,124.362,,
2025-01-25 20:50:00 GMT-3,10.58,1.216,43.92,66.76,124.0726,,
2025-01-25 20:55:00 GMT-3,10.5,1.192,43.78,66.58,123.3794,,
2025-01-25 21:00:00 GMT-3,10.18,1.174,43.04,66.16,121.1244,,
2025-01-25 21:05:00 GMT-3,10.0,1.17,41.7,65.3,119.2568,,
2025-01-25 21:10:00 GMT-3,10.0,1.16,41.42,65.12,119.1892,,
2025-01-25 21:15:00 GMT-3,10.0,1.16,41.4,65.1,119.1344,,
2025-01-25 21:20:00 GMT-3,9.96,1.158,41.48,65.08,119.2152,,
2025-01-25 21:25:00 GMT-3,9.64,1.128,40.8,64.38,116.8736,,
2025-01-25 21:30:00 GMT-3,9.4,1.126,39.74,63.6,114.1832,,
2025-01-25 21:35:00 GMT-3,9.4,1.144,39.34,63.66,114.4822,,
2025-01-25 21:40:00 GMT-3,9.5,1.142,39.3,63.76,114.9984,,
2025-01-25 21:45:00 GMT-3,9.52,1.154,39.34,63.86,115.3414,,
2025-01-25 21:50:00 GMT-3,9.74,1.19,39.64,64.44,117.8096,,
2025-01-25 21:55:00 GMT-3,9.82,1.19,40.04,64.74,118.8338,,
2025-01-25 22:00:00 GMT-3,9.9,1.19,40.34,64.9,119.3322,,
2025-01-25 22:05:00 GMT-3,9.96,1.224,40.56,65.16,119.971,,
2025-01-25 22:10:00 GMT-3,10.18,1.202,41.24,65.58,121.7578,,
2025-01-25 22:15:00 GMT-3,10.28,1.232,41.88,66.08,122.554,,
2025-01-25 22:20:00 GMT-3,10.38,1.236,42.36,66.38,123.7008,,
2025-01-25 22:25:00 GMT-3,10.4,1.224,42.58,66.38,123.4084,,
2025-01-25 22:30:00 GMT-3,10.4,1.212,42.68,66.32,123.1046,,
2025-01-25 22:35:00 GMT-3,10.4,1.22,42.72,66.34,123.0632,,
2025-01-25 22:40:00 GMT-3,10.4,1.22,42.76,66.32,123.0462,,
2025-01-25 22:45:00 GMT-3,10.4,1.22,42.84,66.36,123.0636,,
2025-01-25 22:50:00 GMT-3,10.4,1.2175,42.95,66.35,123.0892,,
2025-01-25 22:55:00 GMT-3,10.36,1.21,43.0,66.3,122.7546,,
2025-01-25 23:00:00 GMT-3,10.3,1.208,43.0,66.24,122.4176,,
2025-01-25 23:05:00 GMT-3,10.3,1.2,42.98,66.14,122.2608,,
2025-01-25 23:10:00 GMT-3,10.3,1.202,43.0,66.2,122.361,,
2025-01-25 23:15:00 GMT-3,10.3,1.2,43.0,66.16,122.3342,,
2025-01-25 23:20:00 GMT-3,10.3,1.2,43.1,66.18,122.361,,
2025-01-25 23:25:00 GMT-3,10.3,1.2,43.1,66.22,122.5236,,
2025-01-25 23:30:00 GMT-3,10.3,1.202,43.1,66.2,122.4832,,
2025-01-25 23:35:00 GMT-3,10.3,1.2,43.1,66.2,122.467,,
2025-01-25 23:40:00 GMT-3,10.3,1.198,43.06,66.18,122.393,,
2025-01-25 23:45:00 GMT-3,10.3,1.192,43.0,66.1,122.1404,,
2025-01-25 23:50:00 GMT-3,10.3,1.192,42.96,66.1,122.1262,,
2025-01-25 23:55:00 GMT-3,10.3,1.192,42.98,66.1,122.071,,
2025-01-26 00:00:00 GMT-3,10.3,1.19,42.94,66.1,121.8878,,
2025-01-26 00:05:00 GMT-3,10.3,1.19,42.9,66.04,121.8566,,
2025-01-26 00:10:00 GMT-3,10.3,1.188,42.88,66.04,121.871,,
2025-01-26 00:15:00 GMT-3,10.3,1.19,42.8,66.04,121.8956,,
2025-01-26 00:20:00 GMT-3,10.3,1.19,42.8,66.0,121.8144,,
2025-01-26 00:25:00 GMT-3,10.3,1.192,42.74,66.0,121.863,,
2025-01-26 00:30:00 GMT-3,10.3,1.19,42.7,65.98,121.846,,
2025-01-26 00:35:00 GMT-3,10.3,1.188,42.66,65.92,121.8226,,
2025-01-26 00:40:00 GMT-3,10.3,1.19,42.58,65.92,121.7764,,
2025-01-26 00:45:00 GMT-3,10.3,1.188,42.5,65.9,121.8872,,
2025-01-26 00:50:00 GMT-3,10.3,1.188,42.4,65.9,121.8898,,
2025-01-26 00:55:00 GMT-3,10.3,1.188,42.4,65.92,121.9032,,
2025-01-26 01:00:00 GMT-3,10.3,1.19,42.44,65.96,121.8706,,
2025-01-26 01:05:00 GMT-3,10.3,1.18,42.4,65.9,121.7098,,
2025-01-26 01:10:00 GMT-3,10.3,1.184,42.4,65.9,121.7378,,
2025-01-26 01:15:00 GMT-3,10.3,1.186,42.4,65.9,121.7328,,
2025-01-26 01:20:00 GMT-3,10.3,1.188,42.38,65.9,121.6608,,
2025-01-26 01:25:00 GMT-3,10.3,1.182,42.38,65.9,121.5924,,
2025-01-26 01:30:00 GMT-3,10.3,1.184,42.38,65.9,121.64,,
2025-01-26 01:35:00 GMT-3,10.3,1.18,42.32,65.9,121.6298,,
2025-01-26 01:40:00 GMT-3,10.3,1.18,42.32,65.84,121.592,,
2025-01-26 01:45:00 GMT-3,10.3,1.184,42.22,65.82,121.543,,
2025-01-26 01:50:00 GMT-3,10.2,1.168,42.16,65.76,121.1108,,
2025-01-26 01:55:00 GMT-3,9.76,1.174,41.1,64.96,117.8812,,
2025-01-26 02:00:00 GMT-3,9.64,1.188,39.98,64.38,117.4308,,
2025-01-26 02:05:00 GMT-3,9.6,1.194,39.52,64.22,117.3706,,
2025-01-26 02:10:00 GMT-3,9.6,1.194,39.34,64.1,117.325,,
2025-01-26 02:15:00 GMT-3,9.6,1.194,39.66,64.1,117.1992,,
2025-01-26 02:20:00 GMT-3,9.6,1.194,39.86,64.1,117.2832,,
2025-01-26 02:25:00 GMT-3,9.6,1.198,39.9,64.16,117.3312,,
2025-01-26 02:30:00 GMT-3,9.6,1.204,39.86,64.22,117.4958,,
2025-01-26 02:35:00 GMT-3,9.42,1.196,39.62,64.16,116.5936,,
2025-01-26 02:40:00 GMT-3,9.24,1.206,38.4,64.0,115.1154,,
2025-01-26 02:45:00 GMT-3,9.42,1.244,38.64,64.46,117.1232,,
2025-01-26 02:50:00 GMT-3,9.5,1.274,38.86,64.68,118.3986,,
2025-01-26 02:55:00 GMT-3,9.56,1.29,38.98,64.8,118.9846,,
2025-01-26 03:00:00 GMT-3,9.6,1.29,39.02,64.84,119.2326,,
2025-01-26 03:05:00 GMT-3,9.6,1.29,39.1,64.9,119.2878,,
2025-01-26 03:10:00 GMT-3,9.56,1.264,39.08,64.82,118.5096,,
2025-01-26 03:15:00 GMT-3,9.74,1.22,39.2,64.76,118.7526,,
2025-01-26 03:20:00 GMT-3,9.96,1.21,39.6,65.06,120.1392,,
2025-01-26 03:25:00 GMT-3,10.04,1.204,40.02,65.3,120.6632,,
2025-01-26 03:30:00 GMT-3,10.1,1.204,40.3,65.44,120.9868,,
2025-01-26 03:35:00 GMT-3,10.1,1.204,40.48,65.5,121.1034,,
2025-01-26 03:40:00 GMT-3,10.1,1.196,40.68,65.5,121.0404,,
2025-01-26 03:45:00 GMT-3,10.1,1.192,40.84,65.52,121.0232,,
2025-01-26 03:50:00 GMT-3,10.1,1.19,40.9,65.52,120.9958,,
2025-01-26 03:55:00 GMT-3,10.12,1.204,40.92,65.6,121.263,,
2025-01-26 04:00:00 GMT-3,10.1,1.2,41.0,65.64,121.3142,,
2025-01-26 04:05:00 GMT-3,10.12,1.194,41.08,65.6,121.2088,,
2025-01-26 04:10:00 GMT-3,10.1,1.192,41.16,65.6,121.0892,,
2025-01-26 04:15:00 GMT-3,10.1,1.184,41.22,65.5,120.8828,,
2025-01-26 04:20:00 GMT-3,9.86,1.172,40.96,65.14,118.6648,,
2025-01-26 04:25:00 GMT-3,9.6,1.202,40.0,64.46,117.3794,,
2025-01-26 04:30:00 GMT-3,9.56,1.21,39.58,64.38,117.3828,,
2025-01-26 04:35:00 GMT-3,9.5,1.21,39.26,64.32,117.3452,,
2025-01-26 04:40:00 GMT-3,9.5,1.21,38.98,64.34,117.3032,,
2025-01-26 04:45:00 GMT-3,9.5,1.21,38.8,64.3,117.121,,
2025-01-26 04:50:00 GMT-3,9.5,1.208,38.68,64.3,117.0144,,
2025-01-26 04:55:00 GMT-3,9.5,1.206,38.58,64.3,116.959,,
2025-01-26 05:00:00 GMT-3,9.5,1.198,38.52,64.16,116.745,,
2025-01-26 05:05:00 GMT-3,9.76,1.15,38.86,64.26,117.5562,,
2025-01-26 05:10:00 GMT-3,9.86,1.138,39.38,64.46,117.915,,
2025-01-26 05:15:00 GMT-3,9.92,1.16,39.62,64.68,118.8328,,
2025-01-26 05:20:00 GMT-3,10.0,1.18,39.8,64.94,119.6312,,
2025-01-26 05:25:00 GMT-3,10.0,1.184,39.94,65.06,120.0714,,
2025-01-26 05:30:00 GMT-3,10.0,1.188,40.1,65.18,120.1758,,
2025-01-26 05:35:00 GMT-3,10.0,1.186,40.24,65.18,120.1194,,
2025-01-26 05:40:00 GMT-3,10.0,1.18,40.34,65.1,119.9646,,
2025-01-26 05:45:00 GMT-3,10.06,1.2,40.42,65.26,120.4104,,
2025-01-26 05:50:00 GMT-3,10.1,1.19,40.52,65.26,120.3364,,
2025-01-26 05:55:00 GMT-3,10.02,1.18,40.56,65.2,120.1414,,
2025-01-26 06:00:00 GMT-3,10.0,1.18,40.66,65.16,119.8868,,
2025-01-26 06:05:00 GMT-3,10.0,1.178,40.68,65.1,119.6966,,
2025-01-26 06:10:00 GMT-3,10.0,1.176,40.7,65.1,119.7076,,
2025-01-26 06:15:00 GMT-3,10.0,1.172,40.7,65.08,119.6928,,
2025-01-26 06:20:00 GMT-3,10.0,1.17,40.68,65.0,119.5714,,
2025-01-26 06:25:00 GMT-3,10.0,1.17,40.7,65.0,119.617,,
2025-01-26 06:30:00 GMT-3,10.0,1.168,40.8,65.02,119.6838,,
2025-01-26 06:35:00 GMT-3,10.0,1.17,40.82,65.0,119.6724,,
2025-01-26 06:40:00 GMT-3,10.0,1.17,40.9,65.04,119.6618,,
2025-01-26 06:45:00 GMT-3,10.0,1.17,40.9,65.06,119.8456,,
2025-01-26 06:50:00 GMT-3,10.0,1.17,41.0,65.1,120.0132,,
2025-01-26 06:55:00 GMT-3,10.0,1.17,41.06,65.12,120.0312,,
2025-01-26 07:00:00 GMT-3,10.0,1.166,41.08,65.04,119.706,,
2025-01-26 07:05:00 GMT-3,10.0,1.16,41.0,64.94,119.5014,,
2025-01-26 07:10:00 GMT-3,10.0,1.164,41.06,64.96,119.5316,,
2025-01-26 07:15:00 GMT-3,10.0,1.166,41.14,65.0,119.517,,
2025-01-26 07:20:00 GMT-3,10.0,1.16,41.2,65.0,119.5988,,
2025-01-26 07:25:00 GMT-3,10.0,1.162,41.2,65.0,119.5774,,
2025-01-26 07:30:00 GMT-3,10.0,1.164,41.2,65.0,119.6318,,
2025-01-26 07:35:00 GMT-3,10.0,1.168,41.34,65.08,119.9676,,
2025-01-26 07:40:00 GMT-3,10.0,1.156,41.4,65.04,119.723,,
2025-01-26 07:45:00 GMT-3,10.0,1.16,41.4,65.0,119.6108,,
2025-01-26 07:50:00 GMT-3,10.0,1.162,41.48,65.08,119.9846,,
2025-01-26 07:55:00 GMT-3,10.0,1.152,41.5,65.04,119.9022,,
2025-01-26 08:00:00 GMT-3,10.0,1.16,41.5,65.02,119.5428,,
2025-01-26 08:05:00 GMT-3,10.0,1.158,41.5,64.96,119.1088,,
2025-01-26 08:10:00 GMT-3,10.06,1.168,41.58,65.02,119.63,,
2025-01-26 08:15:00 GMT-3,10.1,1.17,41.64,65.14,119.993,,
2025-01-26 08:20:00 GMT-3,10.08,1.168,41.76,65.24,120.3506,,
2025-01-26 08:25:00 GMT-3,9.66,1.22,41.06,64.86,118.3758,,
2025-01-26 08:30:00 GMT-3,9.5,1.266,39.84,64.56,118.3516,,
2025-01-26 08:35:00 GMT-3,9.5,1.29,39.36,64.6,118.9138,,
2025-01-26 08:40:00 GMT-3,9.5,1.306,39.22,64.6,119.2182,,
2025-01-26 08:45:00 GMT-3,9.5,1.312,39.18,64.62,119.3724,,
2025-01-26 08:50:00 GMT-3,9.5,1.318,39.08,64.7,119.4594,,
2025-01-26 08:55:00 GMT-3,9.5,1.316,38.98,64.66,119.4206,,
2025-01-26 09:00:00 GMT-3,9.72,1.246,39.0,64.6,118.7298,,
2025-01-26 09:05:00 GMT-3,10.04,1.206,39.68,65.04,120.4954,,
2025-01-26 09:10:00 GMT-3,10.16,1.182,40.38,65.38,121.122,,
2025-01-26 09:15:00 GMT-3,10.2,1.182,40.88,65.64,121.5888,,
2025-01-26 09:20:00 GMT-3,10.3,1.186,41.2,65.78,122.129,,
2025-01-26 09:25:00 GMT-3,10.3,1.188,41.52,65.96,122.3734,,
2025-01-26 09:30:00 GMT-3,10.3,1.186,41.74,66.0,122.303,,
2025-01-26 09:35:00 GMT-3,10.38,1.186,41.94,66.0,122.0398,,
2025-01-26 09:40:00 GMT-3,10.32,1.19,42.08,65.94,121.7,,
2025-01-26 09:45:00 GMT-3,10.4,1.206,42.16,66.12,122.632,,
2025-01-26 09:50:00 GMT-3,10.4,1.192,42.36,66.08,122.4506,,
2025-01-26 09:55:00 GMT-3,10.4,1.19,42.54,66.1,122.5062,,
2025-01-26 10:00:00 GMT-3,10.44,1.188,42.74,66.18,122.6898,,
2025-01-26 10:05:00 GMT-3,10.5,1.182,43.0,66.24,122.6708,,
2025-01-26 10:10:00 GMT-3,10.4,1.18,43.1,66.22,122.4682,,
2025-01-26 10:15:00 GMT-3,10.42,1.18,43.1,66.2,122.4978,,
2025-01-26 10:20:00 GMT-3,10.48,1.178,43.22,66.24,122.6798,,
2025-01-26 10:25:00 GMT-3,10.5,1.174,43.34,66.24,122.777,,
2025-01-26 10:30:00 GMT-3,10.5,1.178,43.48,66.3,122.8996,,
2025-01-26 10:35:00 GMT-3,10.5,1.182,43.54,66.3,122.9058,,
2025-01-26 10:40:00 GMT-3,10.5,1.182,43.58,66.26,122.8182,,
2025-01-26 10:45:00 GMT-3,10.5,1.184,43.68,66.28,123.025,,
2025-01-26 10:50:00 GMT-3,10.52,1.18,43.74,66.36,123.2156,,
2025-01-26 10:55:00 GMT-3,10.6,1.18,43.88,66.44,123.4416,,
2025-01-26 11:00:00 GMT-3,10.6,1.18,44.02,66.36,123.6184,,
2025-01-26 11:05:00 GMT-3,10.6,1.18,44.08,66.4,123.7902,,
