Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-01-26 11:10:00 GMT-3,10.52,1.166,44.16,66.46,123.2878,,
2025-01-26 11:15:00 GMT-3,10.12,1.188,43.1,65.88,120.3264,,
2025-01-26 11:20:00 GMT-3,10.1,1.226,42.44,65.62,120.8108,,
2025-01-26 11:25:00 GMT-3,10.1,1.23,42.3,65.6,121.1522,,
2025-01-26 11:30:00 GMT-3,10.1,1.236,42.3,65.68,121.3912,,
2025-01-26 11:35:00 GMT-3,10.06,1.238,42.3,65.7,121.2472,,
2025-01-26 11:40:00 GMT-3,9.8,1.248,41.72,65.22,119.5872,,
2025-01-26 11:45:00 GMT-3,9.8,1.272,41.28,65.06,119.9958,,
2025-01-26 11:50:00 GMT-3,9.78,1.282,41.18,65.06,120.1732,,
2025-01-26 11:55:00 GMT-3,9.94,1.23,41.28,64.94,120.1336,,
2025-01-26 12:00:00 GMT-3,10.16,1.202,42.12,65.44,121.3154,,
2025-01-26 12:05:00 GMT-3,10.3,1.204,42.7,65.8,121.8952,,
2025-01-26 12:10:00 GMT-3,10.36,1.216,43.08,66.06,122.4626,,
2025-01-26 12:15:00 GMT-3,10.4,1.234,43.28,66.26,123.147,,
2025-01-26 12:20:00 GMT-3,10.48,1.246,43.52,66.44,123.9692,,
2025-01-26 12:25:00 GMT-3,10.64,1.272,43.92,66.72,125.88,,
2025-01-26 12:30:00 GMT-3,10.86,1.242,44.68,67.0,126.6084,,
2025-01-26 12:35:00 GMT-3,10.92,1.234,45.16,67.18,126.8886,,
2025-01-26 12:40:00 GMT-3,11.0,1.268,45.5,67.6,128.1832,,
2025-01-26 12:45:00 GMT-3,11.0,1.238,45.6,67.44,127.4526,,
2025-01-26 12:50:00 GMT-3,11.0,1.222,45.7,67.46,127.053,,
2025-01-26 12:55:00 GMT-3,11.0,1.218,45.7,67.42,126.9848,,
2025-01-26 13:00:00 GMT-3,11.0,1.208,45.72,67.48,126.963,,
2025-01-26 13:05:00 GMT-3,11.0,1.21,45.82,67.5,127.0562,,
2025-01-26 13:10:00 GMT-3,11.0,1.202,45.82,67.5,126.8842,,
2025-01-26 13:15:00 GMT-3,11.06,1.202,45.9,67.5,126.858,,
2025-01-26 13:20:00 GMT-3,11.08,1.202,45.82,67.5,126.7438,,
2025-01-26 13:25:00 GMT-3,11.1,1.202,45.86,67.48,126.8526,,
2025-01-26 13:30:00 GMT-3,11.1,1.2,45.92,67.52,126.9398,,
2025-01-26 13:35:00 GMT-3,11.1,1.2,46.0,67.58,127.0054,,
2025-01-26 13:40:00 GMT-3,11.04,1.198,45.92,67.54,126.751,,
2025-01-26 13:45:00 GMT-3,11.0,1.198,45.84,67.46,126.538,,
2025-01-26 13:50:00 GMT-3,11.0,1.194,45.78,67.42,126.4658,,
2025-01-26 13:55:00 GMT-3,11.0,1.196,45.8,67.4,126.5818,,
2025-01-26 14:00:00 GMT-3,11.0,1.196,45.88,67.46,126.6242,,
2025-01-26 14:05:00 GMT-3,11.0,1.198,45.92,67.5,126.7894,,
2025-01-26 14:10:00 GMT-3,10.72,1.2,45.48,67.36,124.9224,,
2025-01-26 14:15:00 GMT-3,10.38,1.27,43.88,66.84,123.7512,,
2025-01-26 14:20:00 GMT-3,10.3,1.314,43.14,66.56,124.4638,,
2025-01-26 14:25:00 GMT-3,10.3,1.34,42.9,66.5,124.9214,,
2025-01-26 14:30:00 GMT-3,10.3,1.354,42.9,66.5,125.375,,
2025-01-26 14:35:00 GMT-3,10.3,1.356,42.96,66.52,125.5522,,
2025-01-26 14:40:00 GMT-3,10.3,1.364,43.0,66.54,125.8716,,
2025-01-26 14:45:00 GMT-3,10.38,1.316,43.0,66.48,125.4098,,
2025-01-26 14:50:00 GMT-3,10.78,1.228,43.98,66.72,125.9958,,
2025-01-26 14:55:00 GMT-3,10.9,1.208,44.78,66.9,126.3018,,
2025-01-26 15:00:00 GMT-3,10.98,1.196,45.38,67.18,126.4868,,
2025-01-26 15:05:00 GMT-3,11.0,1.212,45.64,67.4,126.9996,,
2025-01-26 15:10:00 GMT-3,11.0,1.228,45.72,67.46,127.284,,
2025-01-26 15:15:00 GMT-3,11.0,1.222,45.78,67.48,127.2706,,
2025-01-26 15:20:00 GMT-3,11.0,1.212,45.86,67.5,127.1954,,
2025-01-26 15:25:00 GMT-3,11.0,1.2,45.8,67.4,126.5136,,
2025-01-26 15:30:00 GMT-3,11.04,1.232,45.8,67.5,127.4608,,
2025-01-26 15:35:00 GMT-3,11.1,1.224,45.98,67.68,128.0408,,
2025-01-26 15:40:00 GMT-3,11.14,1.226,46.16,67.84,128.4364,,
2025-01-26 15:45:00 GMT-3,11.2,1.222,46.3,67.94,128.4992,,
2025-01-26 15:50:00 GMT-3,11.2,1.22,46.4,68.02,128.5446,,
2025-01-26 15:55:00 GMT-3,11.2,1.228,46.44,68.0,128.6726,,
2025-01-26 16:00:00 GMT-3,11.2,1.23,46.4,68.0,128.767,,
2025-01-26 16:05:00 GMT-3,11.2,1.216,46.5,68.0,128.354,,
2025-01-26 16:10:00 GMT-3,11.2,1.21,46.5,67.9,128.0382,,
2025-01-26 16:15:00 GMT-3,11.2,1.212,46.5,68.0,128.1602,,
2025-01-26 16:20:00 GMT-3,11.18,1.212,46.48,67.88,127.9324,,
2025-01-26 16:25:00 GMT-3,11.1,1.216,46.3,67.72,127.5148,,
2025-01-26 16:30:00 GMT-3,10.68,1.206,45.34,67.36,124.4774,,
2025-01-26 16:35:00 GMT-3,10.5,1.198,44.0,66.6,123.2918,,
2025-01-26 16:40:00 GMT-3,10.5,1.192,43.64,66.42,123.0832,,
2025-01-26 16:45:00 GMT-3,10.5,1.19,43.74,66.4,123.047,,
2025-01-26 16:50:00 GMT-3,10.5,1.18,43.9,66.4,123.0936,,
2025-01-26 16:55:00 GMT-3,10.5,1.18,43.9,66.4,123.1306,,
2025-01-26 17:00:00 GMT-3,10.5,1.18,43.9,66.38,122.9172,,
2025-01-26 17:05:00 GMT-3,10.5,1.18,43.82,66.3,122.8192,,
2025-01-26 17:10:00 GMT-3,10.5,1.188,43.7,66.28,122.8108,,
2025-01-26 17:15:00 GMT-3,10.56,1.22,43.78,66.38,123.4802,,
2025-01-26 17:20:00 GMT-3,10.76,1.224,44.3,66.76,125.5852,,
2025-01-26 17:25:00 GMT-3,10.84,1.238,44.86,67.1,126.446,,
2025-01-26 17:30:00 GMT-3,10.9,1.248,45.06,67.3,127.0278,,
2025-01-26 17:35:00 GMT-3,10.9,1.244,45.22,67.4,127.2396,,
2025-01-26 17:40:00 GMT-3,10.9,1.226,45.3,67.3,126.8612,,
2025-01-26 17:45:00 GMT-3,10.9,1.214,45.2,67.2,126.2704,,
2025-01-26 17:50:00 GMT-3,10.9,1.214,45.1,67.14,126.2428,,
2025-01-26 17:55:00 GMT-3,10.9,1.208,45.12,67.1,126.1438,,
2025-01-26 18:00:00 GMT-3,10.9,1.202,45.22,67.2,126.2436,,
2025-01-26 18:05:00 GMT-3,10.5,1.208,44.5,67.04,123.8482,,
2025-01-26 18:10:00 GMT-3,10.26,1.24,43.1,66.4,122.6772,,
2025-01-26 18:15:00 GMT-3,10.2,1.256,42.52,66.14,122.517,,
2025-01-26 18:20:00 GMT-3,10.2,1.26,42.32,66.02,122.5902,,
2025-01-26 18:25:00 GMT-3,10.2,1.262,42.3,66.0,122.5722,,
2025-01-26 18:30:00 GMT-3,10.2,1.268,42.34,66.0,122.4908,,
2025-01-26 18:35:00 GMT-3,10.2,1.268,42.3,65.96,122.4742,,
2025-01-26 18:40:00 GMT-3,10.2,1.266,42.38,66.02,122.8004,,
2025-01-26 18:45:00 GMT-3,10.24,1.242,42.44,65.9,122.5576,,
2025-01-26 18:50:00 GMT-3,10.52,1.19,43.12,66.1,123.3896,,
2025-01-26 18:55:00 GMT-3,10.66,1.18,43.84,66.28,123.9276,,
2025-01-26 19:00:00 GMT-3,10.7,1.188,44.2,66.54,124.6648,,
2025-01-26 19:05:00 GMT-3,10.72,1.212,44.34,66.72,125.2362,,
2025-01-26 19:10:00 GMT-3,10.8,1.216,44.42,66.86,125.3714,,
2025-01-26 19:15:00 GMT-3,10.8,1.218,44.56,66.88,125.3962,,
2025-01-26 19:20:00 GMT-3,10.8,1.21,44.6,66.74,125.24,,
2025-01-26 19:25:00 GMT-3,10.8,1.214,44.68,66.8,125.5116,,
2025-01-26 19:30:00 GMT-3,10.88,1.236,44.76,67.1,126.4282,,
2025-01-26 19:35:00 GMT-3,10.82,1.226,44.78,67.0,125.777,,
2025-01-26 19:40:00 GMT-3,10.8,1.21,44.72,66.86,125.5524,,
2025-01-26 19:45:00 GMT-3,10.8,1.21,44.7,66.82,125.4626,,
2025-01-26 19:50:00 GMT-3,10.82,1.21,44.7,66.86,125.5706,,
2025-01-26 19:55:00 GMT-3,10.9,1.206,44.74,66.86,125.7094,,
2025-01-26 20:00:00 GMT-3,10.86,1.194,44.78,66.8,125.1712,,
2025-01-26 20:05:00 GMT-3,10.8,1.188,44.7,66.78,124.7846,,
2025-01-26 20:10:00 GMT-3,10.8,1.178,44.7,66.74,124.6512,,
2025-01-26 20:15:00 GMT-3,10.8,1.17,44.7,66.76,124.8586,,
2025-01-26 20:20:00 GMT-3,10.8,1.174,44.7,66.8,124.8738,,
2025-01-26 20:25:00 GMT-3,10.8,1.182,44.78,66.8,125.0688,,
2025-01-26 20:30:00 GMT-3,10.76,1.19,44.8,66.84,125.172,,
2025-01-26 20:35:00 GMT-3,10.78,1.202,44.44,66.68,125.1858,,
2025-01-26 20:40:00 GMT-3,10.8,1.214,44.54,66.84,125.7554,,
2025-01-26 20:45:00 GMT-3,10.8,1.222,44.62,66.9,125.9132,,
2025-01-26 20:50:00 GMT-3,10.8,1.21,44.68,66.86,125.5988,,
2025-01-26 20:55:00 GMT-3,10.8,1.21,44.62,66.8,125.358,,
2025-01-26 21:00:00 GMT-3,10.8,1.204,44.6,66.72,125.1136,,
2025-01-26 21:05:00 GMT-3,10.8,1.202,44.6,66.74,124.9532,,
2025-01-26 21:10:00 GMT-3,10.8,1.2,44.54,66.72,124.9728,,
2025-01-26 21:15:00 GMT-3,10.8,1.204,44.5,66.66,124.9024,,
2025-01-26 21:20:00 GMT-3,10.58,1.198,44.22,66.64,123.6166,,
2025-01-26 21:25:00 GMT-3,10.18,1.204,42.66,65.8,120.581,,
2025-01-26 21:30:00 GMT-3,10.1,1.21,41.96,65.52,120.5762,,
2025-01-26 21:35:00 GMT-3,10.0,1.208,41.58,65.36,120.3968,,
2025-01-26 21:40:00 GMT-3,10.0,1.204,41.46,65.22,120.2942,,
2025-01-26 21:45:00 GMT-3,10.0,1.2,41.4,65.2,120.2142,,
2025-01-26 21:50:00 GMT-3,10.0,1.204,41.5,65.2,120.2862,,
2025-01-26 21:55:00 GMT-3,10.0,1.22,41.58,65.2,120.5084,,
2025-01-26 22:00:00 GMT-3,10.0,1.23,41.52,65.24,120.5916,,
2025-01-26 22:05:00 GMT-3,10.04,1.234,41.54,65.28,120.8554,,
2025-01-26 22:10:00 GMT-3,10.36,1.25,42.18,65.72,123.3462,,
2025-01-26 22:15:00 GMT-3,10.66,1.234,43.44,66.5,125.3236,,
2025-01-26 22:20:00 GMT-3,10.78,1.244,44.14,66.94,126.4554,,
2025-01-26 22:25:00 GMT-3,10.86,1.246,44.54,67.14,126.9944,,
2025-01-26 22:30:00 GMT-3,10.9,1.222,44.76,67.06,126.598,,
2025-01-26 22:35:00 GMT-3,10.9,1.206,44.82,66.96,126.0672,,
2025-01-26 22:40:00 GMT-3,10.9,1.2,44.78,66.9,125.9178,,
2025-01-26 22:45:00 GMT-3,10.9,1.208,44.8,67.0,126.0522,,
2025-01-26 22:50:00 GMT-3,10.9,1.206,44.8,67.0,126.1608,,
2025-01-26 22:55:00 GMT-3,10.9,1.206,44.8,67.0,126.1824,,
2025-01-26 23:00:00 GMT-3,10.9,1.21,44.82,67.0,126.1866,,
2025-01-26 23:05:00 GMT-3,10.9,1.2,44.84,66.98,125.9752,,
2025-01-26 23:10:00 GMT-3,10.9,1.208,44.8,66.9,125.9216,,
2025-01-26 23:15:00 GMT-3,10.76,1.224,44.22,64.28,109.8062,,
2025-01-26 23:20:00 GMT-3,10.6,1.25,42.58,61.64,97.8724,,
2025-01-26 23:25:00 GMT-3,10.54,1.238,41.74,61.4,97.5818,,
2025-01-26 23:30:00 GMT-3,10.5,1.224,41.44,61.28,97.4028,,
2025-01-26 23:35:00 GMT-3,10.5,1.192,41.28,61.12,96.8778,,
2025-01-26 23:40:00 GMT-3,10.4,1.162,41.14,60.94,96.3592,,
2025-01-26 23:45:00 GMT-3,10.4,1.158,41.0,60.88,96.0104,,
2025-01-26 23:50:00 GMT-3,10.4,1.186,41.04,60.82,96.418,,
2025-01-26 23:55:00 GMT-3,10.4,1.216,41.12,60.88,97.0282,,
2025-01-27 00:00:00 GMT-3,10.4,1.238,41.22,60.9,97.391,,
2025-01-27 00:05:00 GMT-3,10.4,1.24,41.32,61.0,97.8492,,
2025-01-27 00:10:00 GMT-3,10.4,1.242,41.4,61.04,98.0844,,
2025-01-27 00:15:00 GMT-3,10.44,1.274,41.44,61.14,98.7934,,
2025-01-27 00:20:00 GMT-3,10.5,1.308,41.58,61.32,99.6468,,
2025-01-27 00:25:00 GMT-3,10.52,1.332,41.74,61.52,100.4642,,
2025-01-27 00:30:00 GMT-3,10.6,1.342,41.9,61.76,100.9744,,
2025-01-27 00:35:00 GMT-3,10.6,1.336,41.98,61.84,101.081,,
2025-01-27 00:40:00 GMT-3,10.6,1.342,42.0,61.9,101.3864,,
2025-01-27 00:45:00 GMT-3,10.6,1.334,41.94,61.96,101.408,,
2025-01-27 00:50:00 GMT-3,10.6,1.322,41.92,62.0,101.385,,
2025-01-27 00:55:00 GMT-3,10.44,1.306,41.78,61.9,100.6678,,
2025-01-27 01:00:00 GMT-3,10.02,1.334,40.54,60.84,98.4926,,
2025-01-27 01:05:00 GMT-3,10.0,1.362,39.48,60.46,98.7426,,
2025-01-27 01:10:00 GMT-3,10.0,1.368,39.08,60.5,99.0428,,
2025-01-27 01:15:00 GMT-3,10.0,1.37,39.02,60.5,99.1698,,
2025-01-27 01:20:00 GMT-3,10.0,1.37,39.1,60.5,99.1248,,
2025-01-27 01:25:00 GMT-3,10.0,1.37,39.14,60.5,99.1856,,
2025-01-27 01:30:00 GMT-3,10.0,1.36,39.1,60.56,99.2658,,
2025-01-27 01:35:00 GMT-3,9.96,1.35,39.08,60.58,99.245,,
2025-01-27 01:40:00 GMT-3,10.12,1.28,39.2,60.66,99.3446,,
2025-01-27 01:45:00 GMT-3,10.0,1.244,39.46,60.76,98.6356,,
2025-01-27 01:50:00 GMT-3,9.84,1.278,39.06,60.36,97.9066,,
2025-01-27 01:55:00 GMT-3,9.96,1.334,39.08,60.64,99.375,,
2025-01-27 02:00:00 GMT-3,10.02,1.37,39.24,60.94,100.6712,,
2025-01-27 02:05:00 GMT-3,10.1,1.396,39.38,61.12,101.5468,,
2025-01-27 02:10:00 GMT-3,10.1,1.39,39.54,61.28,101.9788,,
2025-01-27 02:15:00 GMT-3,10.1,1.388,39.66,61.38,102.1594,,
2025-01-27 02:20:00 GMT-3,10.28,1.372,39.8,61.54,102.903,,
2025-01-27 02:25:00 GMT-3,10.5,1.378,40.3,62.12,104.6034,,
2025-01-27 02:30:00 GMT-3,10.64,1.382,40.94,62.66,105.8568,,
2025-01-27 02:35:00 GMT-3,10.7,1.33,41.32,62.8,105.4712,,
2025-01-27 02:40:00 GMT-3,10.6,1.302,41.46,62.82,105.1124,,
2025-01-27 02:45:00 GMT-3,10.6,1.292,41.5,62.82,105.0364,,
2025-01-27 02:50:00 GMT-3,10.6,1.288,41.5,62.82,105.247,,
2025-01-27 02:55:00 GMT-3,10.6,1.28,41.58,62.88,105.3676,,
2025-01-27 03:00:00 GMT-3,10.6,1.276,41.62,62.94,105.504,,
2025-01-27 03:05:00 GMT-3,10.6,1.284,41.7,63.0,105.8966,,
2025-01-27 03:10:00 GMT-3,10.64,1.29,41.74,63.08,106.3088,,
2025-01-27 03:15:00 GMT-3,10.7,1.294,41.86,63.2,106.667,,
2025-01-27 03:20:00 GMT-3,10.7,1.29,41.92,63.28,107.0104,,
2025-01-27 03:25:00 GMT-3,10.7,1.288,42.0,63.32,107.1422,,
2025-01-27 03:30:00 GMT-3,10.7,1.292,42.08,63.4,107.58,,
2025-01-27 03:35:00 GMT-3,10.7,1.282,42.1,63.46,107.7538,,
2025-01-27 03:40:00 GMT-3,10.7,1.266,42.14,63.42,107.744,,
2025-01-27 03:45:00 GMT-3,10.7,1.256,42.18,63.42,107.6682,,
2025-01-27 03:50:00 GMT-3,10.7,1.248,42.18,63.4,107.6902,,
2025-01-27 03:55:00 GMT-3,10.7,1.244,42.2,63.46,107.906,,
2025-01-27 04:00:00 GMT-3,10.7,1.246,42.2,63.5,108.097,,
2025-01-27 04:05:00 GMT-3,10.7,1.244,42.26,63.5,108.2882,,
2025-01-27 04:10:00 GMT-3,10.7,1.226,42.3,63.5,108.2156,,
2025-01-27 04:15:00 GMT-3,10.68,1.218,42.3,63.5,108.2878,,
2025-01-27 04:20:00 GMT-3,10.6,1.212,42.28,63.5,108.4116,,
2025-01-27 04:25:00 GMT-3,10.6,1.204,42.3,63.54,108.594,,
2025-01-27 04:30:00 GMT-3,10.6,1.198,42.32,63.56,108.6826,,
2025-01-27 04:35:00 GMT-3,10.6,1.2,42.38,63.6,108.9408,,
2025-01-27 04:40:00 GMT-3,10.66,1.19,42.44,63.66,109.174,,
2025-01-27 04:45:00 GMT-3,10.6,1.19,42.5,63.7,109.2672,,
2025-01-27 04:50:00 GMT-3,10.6,1.188,42.46,63.74,109.5174,,
2025-01-27 04:55:00 GMT-3,10.6,1.184,42.48,63.76,109.6694,,
2025-01-27 05:00:00 GMT-3,10.6,1.182,42.4,63.78,109.8502,,
2025-01-27 05:05:00 GMT-3,10.6,1.18,42.44,63.84,110.183,,
2025-01-27 05:10:00 GMT-3,10.6,1.182,42.56,63.9,110.3676,,
2025-01-27 05:15:00 GMT-3,10.6,1.178,42.6,63.92,110.6784,,
2025-01-27 05:20:00 GMT-3,10.6,1.178,42.6,64.02,110.963,,
2025-01-27 05:25:00 GMT-3,10.6,1.172,42.7,64.04,111.0866,,
2025-01-27 05:30:00 GMT-3,10.6,1.17,42.7,64.1,111.3934,,
2025-01-27 05:35:00 GMT-3,10.6,1.17,42.8,64.2,111.673,,
2025-01-27 05:40:00 GMT-3,10.6,1.166,42.8,64.2,111.8666,,
2025-01-27 05:45:00 GMT-3,10.6,1.16,42.88,64.26,112.067,,
2025-01-27 05:50:00 GMT-3,10.6,1.16,42.98,64.3,112.3994,,
2025-01-27 05:55:00 GMT-3,10.6,1.158,43.02,64.32,112.7244,,
2025-01-27 06:00:00 GMT-3,10.6,1.16,43.16,64.48,113.0892,,
2025-01-27 06:05:00 GMT-3,10.6,1.16,43.2,64.5,113.1704,,
2025-01-27 06:10:00 GMT-3,10.6,1.16,43.2,64.48,113.3992,,
2025-01-27 06:15:00 GMT-3,10.56,1.156,43.2,64.44,113.4872,,
2025-01-27 06:20:00 GMT-3,10.5,1.152,43.12,64.42,113.5432,,
2025-01-27 06:25:00 GMT-3,10.5,1.146,43.0,64.4,113.7872,,
2025-01-27 06:30:00 GMT-3,10.5,1.146,42.96,64.4,114.0298,,
2025-01-27 06:35:00 GMT-3,10.4,1.126,42.88,64.38,113.7228,,
2025-01-27 06:40:00 GMT-3,10.4,1.114,42.8,64.34,113.7278,,
2025-01-27 06:45:00 GMT-3,10.4,1.11,42.72,64.3,113.829,,
2025-01-27 06:50:00 GMT-3,10.1,1.176,42.3,63.92,113.4482,,
2025-01-27 06:55:00 GMT-3,9.84,1.284,41.24,63.24,113.961,,
2025-01-27 07:00:00 GMT-3,9.8,1.324,40.66,63.14,114.569,,
2025-01-27 07:05:00 GMT-3,9.56,1.35,39.96,63.06,113.9676,,
2025-01-27 07:10:00 GMT-3,9.3,1.422,38.88,63.18,113.6128,,
2025-01-27 07:15:00 GMT-3,9.2,1.454,38.98,63.32,114.4794,,
2025-01-27 07:20:00 GMT-3,9.2,1.454,38.86,63.4,114.5252,,
2025-01-27 07:25:00 GMT-3,9.2,1.452,38.74,63.4,114.7972,,
2025-01-27 07:30:00 GMT-3,9.1,1.45,38.64,63.48,114.8166,,
2025-01-27 07:35:00 GMT-3,9.18,1.392,38.52,63.72,114.4642,,
2025-01-27 07:40:00 GMT-3,9.3,1.348,39.08,63.98,114.7378,,
2025-01-27 07:45:00 GMT-3,9.32,1.324,39.46,64.06,114.6834,,
2025-01-27 07:50:00 GMT-3,9.22,1.29,39.38,63.9,113.645,,
2025-01-27 07:55:00 GMT-3,9.3,1.278,39.24,63.92,114.1542,,
2025-01-27 08:00:00 GMT-3,9.3,1.27,39.4,64.02,114.0498,,
2025-01-27 08:05:00 GMT-3,9.26,1.274,39.44,64.02,114.5462,,
2025-01-27 08:10:00 GMT-3,9.44,1.19,39.54,63.96,113.7056,,
2025-01-27 08:15:00 GMT-3,9.76,1.146,39.98,63.9,115.3996,,
2025-01-27 08:20:00 GMT-3,9.88,1.126,40.28,64.06,116.268,,
2025-01-27 08:25:00 GMT-3,9.92,1.108,40.48,64.14,116.4566,,
2025-01-27 08:30:00 GMT-3,10.22,1.142,40.82,64.68,118.9514,,
2025-01-27 08:35:00 GMT-3,10.36,1.124,41.4,65.08,119.926,,
2025-01-27 08:40:00 GMT-3,10.46,1.124,42.02,65.44,120.5942,,
2025-01-27 08:45:00 GMT-3,10.5,1.112,42.42,65.58,120.6752,,
2025-01-27 08:50:00 GMT-3,10.28,1.178,42.44,65.78,120.8902,,
2025-01-27 08:55:00 GMT-3,10.06,1.304,41.72,65.66,122.244,,
2025-01-27 09:00:00 GMT-3,10.0,1.316,41.24,65.42,122.0468,,
2025-01-27 09:05:00 GMT-3,10.0,1.31,41.02,65.3,121.8038,,
2025-01-27 09:10:00 GMT-3,9.9,1.302,40.88,65.32,122.0694,,
2025-01-27 09:15:00 GMT-3,9.9,1.296,40.8,65.22,121.7382,,
2025-01-27 09:20:00 GMT-3,9.9,1.288,40.7,65.16,121.1672,,
2025-01-27 09:25:00 GMT-3,9.9,1.292,40.7,65.1,121.2006,,
2025-01-27 09:30:00 GMT-3,9.9,1.3,40.78,65.12,121.174,,
2025-01-27 09:35:00 GMT-3,9.9,1.3,40.7,65.14,121.3778,,
2025-01-27 09:40:00 GMT-3,9.9,1.304,40.7,65.24,121.6348,,
2025-01-27 09:45:00 GMT-3,9.9,1.314,40.78,65.36,121.9118,,
2025-01-27 09:50:00 GMT-3,10.1,1.266,41.02,65.34,121.9076,,
2025-01-27 09:55:00 GMT-3,10.46,1.182,42.06,65.9,122.5884,,
2025-01-27 10:00:00 GMT-3,10.5,1.144,42.84,65.9,121.906,,
2025-01-27 10:05:00 GMT-3,10.56,1.106,43.18,65.98,121.4828,,
2025-01-27 10:10:00 GMT-3,10.68,1.078,43.68,66.5,122.1392,,
2025-01-27 10:15:00 GMT-3,10.68,1.076,43.98,66.56,122.0374,,
2025-01-27 10:20:00 GMT-3,10.6,1.078,44.0,66.44,121.896,,
2025-01-27 10:25:00 GMT-3,10.6,1.08,43.92,66.32,121.4798,,
2025-01-27 10:30:00 GMT-3,10.6,1.09,43.94,66.2,121.4244,,
2025-01-27 10:35:00 GMT-3,10.68,1.106,44.02,66.2,121.795,,
2025-01-27 10:40:00 GMT-3,10.7,1.124,44.16,66.36,122.4682,,
2025-01-27 10:45:00 GMT-3,10.7,1.136,44.36,66.48,123.0932,,
2025-01-27 10:50:00 GMT-3,10.7,1.138,44.42,66.5,123.1484,,
2025-01-27 10:55:00 GMT-3,10.7,1.132,44.42,66.5,123.1972,,
2025-01-27 11:00:00 GMT-3,10.7,1.13,44.48,66.52,123.2298,,
2025-01-27 11:05:00 GMT-3,10.7,1.132,44.5,66.5,123.0848,,
2025-01-27 11:10:00 GMT-3,10.7,1.134,44.48,66.5,122.9586,,
2025-01-27 11:15:00 GMT-3,10.68,1.13,44.36,66.4,122.6002,,
2025-01-27 11:20:00 GMT-3,10.6,1.13,44.18,66.3,122.3146,,
2025-01-27 11:25:00 GMT-3,10.6,1.12,44.18,66.3,122.3542,,
2025-01-27 11:30:00 GMT-3,10.48,1.168,43.62,64.14,111.8712,,
2025-01-27 11:35:00 GMT-3,10.24,1.268,41.9,61.64,100.8082,,
2025-01-27 11:40:00 GMT-3,10.2,1.296,41.16,61.4,101.4478,,
2025-01-27 11:45:00 GMT-3,10.2,1.304,41.02,61.4,101.6704,,
2025-01-27 11:50:00 GMT-3,10.2,1.288,41.0,61.4,101.5012,,
2025-01-27 11:55:00 GMT-3,10.14,1.266,40.96,61.32,101.2904,,
2025-01-27 12:00:00 GMT-3,9.8,1.274,39.7,60.54,99.0946,,
2025-01-27 12:05:00 GMT-3,9.8,1.272,39.08,60.5,99.3434,,
2025-01-27 12:10:00 GMT-3,9.9,1.264,38.9,60.58,99.5534,,
2025-01-27 12:15:00 GMT-3,9.9,1.254,38.92,60.62,99.6618,,
2025-01-27 12:20:00 GMT-3,9.9,1.246,39.0,60.7,99.727,,
2025-01-27 12:25:00 GMT-3,9.9,1.222,39.02,60.7,99.621,,
2025-01-27 12:30:00 GMT-3,9.9,1.204,39.1,60.7,99.4532,,
2025-01-27 12:35:00 GMT-3,9.9,1.182,39.04,60.7,99.3048,,
2025-01-27 12:40:00 GMT-3,9.86,1.164,38.96,60.68,99.081,,
2025-01-27 12:45:00 GMT-3,9.92,1.18,39.02,60.78,99.7048,,
2025-01-27 12:50:00 GMT-3,10.1,1.154,39.32,61.12,100.7462,,
2025-01-27 12:55:00 GMT-3,10.12,1.142,39.64,61.36,100.9984,,
2025-01-27 13:00:00 GMT-3,10.2,1.152,39.74,61.44,101.6392,,
2025-01-27 13:05:00 GMT-3,10.2,1.18,39.86,61.6,102.4166,,
2025-01-27 13:10:00 GMT-3,10.3,1.194,39.94,61.8,103.2614,,
2025-01-27 13:15:00 GMT-3,10.32,1.208,40.14,62.0,103.923,,
2025-01-27 13:20:00 GMT-3,9.92,1.246,39.84,61.54,102.5664,,
2025-01-27 13:25:00 GMT-3,9.7,1.34,38.94,60.94,102.4784,,
2025-01-27 13:30:00 GMT-3,9.8,1.4,38.78,61.14,104.0748,,
2025-01-27 13:35:00 GMT-3,9.8,1.404,38.84,61.3,104.6882,,
2025-01-27 13:40:00 GMT-3,9.8,1.406,39.0,61.4,104.8772,,
2025-01-27 13:45:00 GMT-3,9.8,1.406,39.04,61.4,104.8672,,
2025-01-27 13:50:00 GMT-3,9.8,1.412,39.0,61.32,104.8606,,
2025-01-27 13:55:00 GMT-3,9.9,1.318,39.1,61.34,104.3958,,
2025-01-27 14:00:00 GMT-3,10.28,1.242,39.78,61.98,105.5456,,
2025-01-27 14:05:00 GMT-3,10.4,1.212,40.42,62.52,106.3372,,
2025-01-27 14:10:00 GMT-3,10.4,1.184,40.82,62.64,106.1694,,
2025-01-27 14:15:00 GMT-3,10.4,1.166,41.06,62.72,105.9998,,
2025-01-27 14:20:00 GMT-3,10.4,1.156,41.12,62.72,105.928,,
2025-01-27 14:25:00 GMT-3,10.4,1.152,41.22,62.76,106.209,,
2025-01-27 14:30:00 GMT-3,10.5,1.144,41.38,62.9,106.498,,
2025-01-27 14:35:00 GMT-3,10.5,1.14,41.46,63.0,106.7706,,
2025-01-27 14:40:00 GMT-3,10.3,1.166,41.44,62.98,106.6376,,
2025-01-27 14:45:00 GMT-3,10.0,1.228,40.54,62.16,105.6206,,
2025-01-27 14:50:00 GMT-3,10.0,1.27,39.98,62.08,106.7608,,
2025-01-27 14:55:00 GMT-3,10.0,1.272,39.84,62.16,107.4228,,
2025-01-27 15:00:00 GMT-3,10.0,1.26,39.82,62.2,107.5064,,
2025-01-27 15:05:00 GMT-3,10.0,1.25,39.8,62.22,107.528,,
2025-01-27 15:10:00 GMT-3,10.0,1.244,39.8,62.2,107.6364,,
2025-01-27 15:15:00 GMT-3,10.0,1.242,39.8,62.2,107.6898,,
2025-01-27 15:20:00 GMT-3,9.98,1.228,39.7,62.14,107.5294,,
2025-01-27 15:25:00 GMT-3,10.24,1.162,40.1,62.62,108.3826,,
2025-01-27 15:30:00 GMT-3,10.38,1.118,40.78,63.16,108.8822,,
2025-01-27 15:35:00 GMT-3,10.4,1.102,41.2,63.38,109.0402,,
2025-01-27 15:40:00 GMT-3,10.4,1.09,41.32,63.4,109.0732,,
2025-01-27 15:45:00 GMT-3,10.4,1.084,41.48,63.52,109.4642,,
2025-01-27 15:50:00 GMT-3,10.44,1.098,41.58,63.68,110.1132,,
2025-01-27 15:55:00 GMT-3,10.5,1.104,41.8,63.82,110.8326,,
2025-01-27 16:00:00 GMT-3,10.5,1.106,41.9,63.94,111.1452,,
2025-01-27 16:05:00 GMT-3,10.5,1.14,42.02,64.1,112.0004,,
2025-01-27 16:10:00 GMT-3,10.54,1.17,42.22,64.3,113.1126,,
2025-01-27 16:15:00 GMT-3,10.6,1.172,42.36,64.36,113.4906,,
2025-01-27 16:20:00 GMT-3,10.56,1.162,42.38,64.4,113.547,,
2025-01-27 16:25:00 GMT-3,10.52,1.17,42.34,64.42,113.8668,,
2025-01-27 16:30:00 GMT-3,10.52,1.17,42.44,64.5,114.3988,,
2025-01-27 16:35:00 GMT-3,10.5,1.168,42.52,64.52,114.6634,,
2025-01-27 16:40:00 GMT-3,10.5,1.162,42.62,64.6,114.8634,,
2025-01-27 16:45:00 GMT-3,10.5,1.15,42.62,64.6,114.7578,,
2025-01-27 16:50:00 GMT-3,10.16,1.142,42.16,64.06,113.179,,
2025-01-27 16:55:00 GMT-3,9.9,1.176,40.94,62.96,111.742,,
2025-01-27 17:00:00 GMT-3,9.9,1.204,40.38,62.8,112.5462,,
2025-01-27 17:05:00 GMT-3,9.9,1.21,40.14,62.8,112.988,,
2025-01-27 17:10:00 GMT-3,9.86,1.194,40.06,62.82,113.1824,,
2025-01-27 17:15:00 GMT-3,9.88,1.19,40.1,62.9,113.6324,,
2025-01-27 17:20:00 GMT-3,9.8,1.19,40.02,62.9,113.6776,,
2025-01-27 17:25:00 GMT-3,9.8,1.182,40.0,62.96,113.9374,,
2025-01-27 17:30:00 GMT-3,9.86,1.172,40.02,63.0,114.13,,
2025-01-27 17:35:00 GMT-3,9.82,1.166,39.96,63.02,114.0918,,
2025-01-27 17:40:00 GMT-3,10.16,1.12,40.58,63.72,116.1612,,
2025-01-27 17:45:00 GMT-3,10.26,1.066,41.4,64.3,115.931,,
2025-01-27 17:50:00 GMT-3,10.3,1.04,41.82,64.48,115.6622,,
2025-01-27 17:55:00 GMT-3,10.3,1.052,41.96,64.64,116.1988,,
2025-01-27 18:00:00 GMT-3,10.3,1.086,42.18,64.78,117.77,,
2025-01-27 18:05:00 GMT-3,10.38,1.106,42.34,64.8,118.354,,
2025-01-27 18:10:00 GMT-3,10.4,1.116,42.46,64.9,118.9624,,
2025-01-27 18:15:00 GMT-3,10.4,1.096,42.6,65.0,119.0004,,
2025-01-27 18:20:00 GMT-3,10.4,1.098,42.68,65.0,119.1216,,
2025-01-27 18:25:00 GMT-3,10.4,1.11,42.76,65.1,119.6218,,
2025-01-27 18:30:00 GMT-3,10.4,1.12,42.84,65.18,120.2784,,
2025-01-27 18:35:00 GMT-3,10.4,1.13,42.94,65.3,120.69,,
2025-01-27 18:40:00 GMT-3,10.4,1.14,43.0,65.4,121.0286,,
2025-01-27 18:45:00 GMT-3,10.4,1.142,43.0,65.42,121.1008,,
2025-01-27 18:50:00 GMT-3,10.4,1.142,43.0,65.52,121.4886,,
2025-01-27 18:55:00 GMT-3,10.4,1.14,43.0,65.6,121.4926,,
2025-01-27 19:00:00 GMT-3,10.4,1.13,42.94,65.46,121.1332,,
2025-01-27 19:05:00 GMT-3,10.4,1.15,42.82,65.48,121.45,,
2025-01-27 19:10:00 GMT-3,10.4,1.158,42.8,65.5,121.5596,,
2025-01-27 19:15:00 GMT-3,10.4,1.168,42.76,65.56,121.9896,,
2025-01-27 19:20:00 GMT-3,10.4,1.162,42.78,65.56,121.9342,,
2025-01-27 19:25:00 GMT-3,10.4,1.164,42.68,65.5,121.6164,,
2025-01-27 19:30:00 GMT-3,10.4,1.158,42.64,65.4,121.2328,,
2025-01-27 19:35:00 GMT-3,10.4,1.156,42.6,65.36,121.1258,,
2025-01-27 19:40:00 GMT-3,10.22,1.15,42.38,65.36,120.383,,
2025-01-27 19:45:00 GMT-3,10.18,1.142,41.9,65.14,119.973,,
2025-01-27 19:50:00 GMT-3,10.3,1.126,42.0,64.92,119.7936,,
2025-01-27 19:55:00 GMT-3,10.3,1.12,42.0,64.94,119.7356,,
2025-01-27 20:00:00 GMT-3,10.28,1.114,42.02,64.92,119.6396,,
2025-01-27 20:05:00 GMT-3,10.22,1.106,42.0,64.96,119.5786,,
2025-01-27 20:10:00 GMT-3,10.2,1.094,41.9,64.88,119.4318,,
2025-01-27 20:15:00 GMT-3,10.2,1.088,41.84,64.8,119.1218,,
2025-01-27 20:20:00 GMT-3,10.2,1.084,41.78,64.76,118.8052,,
2025-01-27 20:25:00 GMT-3,10.2,1.096,41.64,64.72,118.8494,,
2025-01-27 20:30:00 GMT-3,10.2,1.104,41.58,64.72,119.1026,,
2025-01-27 20:35:00 GMT-3,10.18,1.098,41.52,64.68,118.9626,,
2025-01-27 20:40:00 GMT-3,10.1,1.09,41.5,64.58,118.4886,,
2025-01-27 20:45:00 GMT-3,10.1,1.086,41.32,64.58,118.5268,,
2025-01-27 20:50:00 GMT-3,10.1,1.07,41.2,64.46,118.2016,,
2025-01-27 20:55:00 GMT-3,10.0,1.054,41.1,64.24,117.3098,,
2025-01-27 21:00:00 GMT-3,10.0,1.052,40.94,64.2,117.1852,,
2025-01-27 21:05:00 GMT-3,10.0,1.062,40.82,64.2,117.4538,,
2025-01-27 21:10:00 GMT-3,10.0,1.062,40.84,64.14,117.3328,,
2025-01-27 21:15:00 GMT-3,10.0,1.084,40.82,64.14,117.3786,,
2025-01-27 21:20:00 GMT-3,10.0,1.102,40.8,64.2,117.8082,,
2025-01-27 21:25:00 GMT-3,10.0,1.106,40.8,64.28,118.2114,,
2025-01-27 21:30:00 GMT-3,9.96,1.092,40.78,64.2,118.0168,,
2025-01-27 21:35:00 GMT-3,9.6,1.134,39.5,63.88,115.6784,,
2025-01-27 21:40:00 GMT-3,9.56,1.196,38.98,63.96,116.7508,,
2025-01-27 21:45:00 GMT-3,9.5,1.198,38.6,63.94,116.8718,,
2025-01-27 21:50:00 GMT-3,9.5,1.19,38.38,63.84,116.33,,
2025-01-27 21:55:00 GMT-3,9.44,1.184,38.18,63.8,116.072,,
2025-01-27 22:00:00 GMT-3,9.4,1.178,38.04,63.8,115.8312,,
2025-01-27 22:05:00 GMT-3,9.4,1.18,37.94,63.8,115.6278,,
2025-01-27 22:10:00 GMT-3,9.38,1.176,37.8,63.82,115.5436,,
2025-01-27 22:15:00 GMT-3,9.52,1.122,37.9,63.62,115.3798,,
2025-01-27 22:20:00 GMT-3,9.7,1.066,38.4,63.66,115.3032,,
2025-01-27 22:25:00 GMT-3,9.7,1.044,38.58,63.5,114.9722,,
2025-01-27 22:30:00 GMT-3,9.7,1.052,38.62,63.5,115.0946,,
2025-01-27 22:35:00 GMT-3,9.78,1.072,38.76,63.8,115.6824,,
2025-01-27 22:40:00 GMT-3,9.8,1.092,38.88,64.0,116.2686,,
2025-01-27 22:45:00 GMT-3,9.8,1.096,39.0,64.1,116.7194,,
2025-01-27 22:50:00 GMT-3,9.8,1.1,39.0,64.1,116.8148,,
2025-01-27 22:55:00 GMT-3,9.8,1.104,38.92,64.14,116.7346,,
2025-01-27 23:00:00 GMT-3,9.82,1.122,38.92,64.2,117.541,,
2025-01-27 23:05:00 GMT-3,9.8,1.104,38.84,64.14,117.158,,
2025-01-27 23:10:00 GMT-3,9.8,1.1,38.72,64.1,116.8688,,
2025-01-27 23:15:00 GMT-3,9.8,1.094,38.72,64.02,116.6698,,
2025-01-27 23:20:00 GMT-3,9.8,1.09,38.7,64.0,116.5464,,
2025-01-27 23:25:00 GMT-3,9.8,1.09,38.62,63.96,116.4426,,
2025-01-27 23:30:00 GMT-3,9.76,1.094,38.58,63.08,114.6632,,
2025-01-27 23:35:00 GMT-3,9.62,1.156,38.2,60.32,98.494,,
2025-01-27 23:40:00 GMT-3,9.66,1.198,38.3,60.46,99.5234,,
2025-01-27 23:45:00 GMT-3,9.7,1.208,38.42,60.62,99.9988,,
2025-01-27 23:50:00 GMT-3,9.7,1.196,38.46,60.7,100.192,,
2025-01-27 23:55:00 GMT-3,9.7,1.18,38.6,60.72,100.09,,
2025-01-28 00:00:00 GMT-3,9.68,1.17,38.6,60.7,99.8632,,
2025-01-28 00:05:00 GMT-3,9.62,1.18,38.6,60.7,99.918,,
2025-01-28 00:10:00 GMT-3,9.7,1.194,38.6,60.78,100.3088,,
2025-01-28 00:15:00 GMT-3,9.7,1.218,38.72,60.98,101.053,,
2025-01-28 00:20:00 GMT-3,9.7,1.234,38.78,61.16,101.7142,,
2025-01-28 00:25:00 GMT-3,9.7,1.252,38.86,61.24,102.408,,
2025-01-28 00:30:00 GMT-3,9.72,1.252,38.9,61.4,102.7738,,
2025-01-28 00:35:00 GMT-3,9.7,1.248,38.98,61.44,102.98,,
2025-01-28 00:40:00 GMT-3,9.7,1.24,38.94,61.5,103.1368,,
2025-01-28 00:45:00 GMT-3,9.7,1.24,38.9,61.5,103.207,,
2025-01-28 00:50:00 GMT-3,9.64,1.22,38.86,61.44,103.121,,
2025-01-28 00:55:00 GMT-3,9.22,1.218,38.54,60.92,100.6024,,
2025-01-28 01:00:00 GMT-3,9.1,1.27,38.42,60.92,100.5604,,
2025-01-28 01:05:00 GMT-3,9.1,1.326,38.42,61.08,101.5388,,
2025-01-28 01:10:00 GMT-3,9.1,1.336,38.42,61.18,102.0038,,
2025-01-28 01:15:00 GMT-3,9.12,1.338,38.48,61.32,102.4144,,
2025-01-28 01:20:00 GMT-3,9.16,1.33,38.5,61.4,102.6218,,
2025-01-28 01:25:00 GMT-3,9.1,1.316,38.5,61.4,102.7484,,
2025-01-28 01:30:00 GMT-3,9.22,1.266,38.58,61.5,102.6364,,
2025-01-28 01:35:00 GMT-3,9.46,1.248,38.84,61.96,104.0558,,
2025-01-28 01:40:00 GMT-3,9.56,1.242,39.14,62.16,105.0242,,
2025-01-28 01:45:00 GMT-3,9.6,1.244,39.3,62.3,105.712,,
2025-01-28 01:50:00 GMT-3,9.6,1.242,39.34,62.4,106.243,,
2025-01-28 01:55:00 GMT-3,9.7,1.236,39.36,62.42,106.5678,,
2025-01-28 02:00:00 GMT-3,9.64,1.224,39.4,62.44,106.5628,,
2025-01-28 02:05:00 GMT-3,9.6,1.214,39.4,62.46,106.6318,,
2025-01-28 02:10:00 GMT-3,9.6,1.206,39.48,62.48,106.7424,,
2025-01-28 02:15:00 GMT-3,9.6,1.214,39.44,62.5,107.349,,
2025-01-28 02:20:00 GMT-3,9.6,1.196,39.46,62.5,107.3742,,
2025-01-28 02:25:00 GMT-3,9.6,1.182,39.46,62.5,107.2276,,
2025-01-28 02:30:00 GMT-3,9.6,1.18,39.4,62.5,107.3696,,
2025-01-28 02:35:00 GMT-3,9.3,1.212,39.2,62.16,106.427,,
2025-01-28 02:40:00 GMT-3,9.2,1.264,38.8,62.0,106.3172,,
2025-01-28 02:45:00 GMT-3,9.1,1.272,38.56,62.14,106.613,,
2025-01-28 02:50:00 GMT-3,9.1,1.278,38.4,62.34,106.8012,,
2025-01-28 02:55:00 GMT-3,9.1,1.278,38.42,62.4,107.1456,,
2025-01-28 03:00:00 GMT-3,9.1,1.268,38.38,62.4,107.1694,,
2025-01-28 03:05:00 GMT-3,9.1,1.268,38.42,62.48,107.3922,,
2025-01-28 03:10:00 GMT-3,9.1,1.262,38.4,62.52,107.7442,,
2025-01-28 03:15:00 GMT-3,9.1,1.26,38.4,62.56,107.9526,,
2025-01-28 03:20:00 GMT-3,9.16,1.262,38.42,62.68,108.2504,,
2025-01-28 03:25:00 GMT-3,9.44,1.206,38.78,62.74,109.9796,,
2025-01-28 03:30:00 GMT-3,9.5,1.156,39.08,62.8,109.8618,,
2025-01-28 03:35:00 GMT-3,9.5,1.132,39.2,62.8,109.8042,,
2025-01-28 03:40:00 GMT-3,9.5,1.116,39.2,62.8,109.7132,,
2025-01-28 03:45:00 GMT-3,9.5,1.114,39.2,62.82,109.8166,,
2025-01-28 03:50:00 GMT-3,9.5,1.118,39.12,62.9,110.2682,,
2025-01-28 03:55:00 GMT-3,9.5,1.126,39.2,63.0,110.7856,,
2025-01-28 04:00:00 GMT-3,9.5,1.124,39.22,63.04,110.9416,,
2025-01-28 04:05:00 GMT-3,9.5,1.134,39.28,63.16,111.5384,,
2025-01-28 04:10:00 GMT-3,9.5,1.132,39.3,63.2,111.8916,,
2025-01-28 04:15:00 GMT-3,9.5,1.132,39.28,63.28,112.3176,,
2025-01-28 04:20:00 GMT-3,9.5,1.114,39.24,63.28,112.231,,
2025-01-28 04:25:00 GMT-3,9.22,1.1,39.14,63.12,110.6374,,
2025-01-28 04:30:00 GMT-3,9.0,1.13,38.68,62.98,109.0108,,
2025-01-28 04:35:00 GMT-3,9.0,1.166,38.34,63.22,109.8472,,
2025-01-28 04:40:00 GMT-3,8.96,1.162,38.14,63.3,110.2776,,
2025-01-28 04:45:00 GMT-3,8.9,1.144,38.08,63.22,110.0788,,
2025-01-28 04:50:00 GMT-3,8.9,1.132,37.94,63.22,109.9498,,
2025-01-28 04:55:00 GMT-3,8.9,1.144,37.88,63.36,110.1934,,
2025-01-28 05:00:00 GMT-3,8.9,1.128,37.88,63.36,110.1702,,
2025-01-28 05:05:00 GMT-3,8.86,1.112,37.86,63.34,109.8084,,
2025-01-28 05:10:00 GMT-3,9.06,1.046,38.32,63.2,109.6612,,
2025-01-28 05:15:00 GMT-3,9.18,1.036,38.64,63.18,110.2306,,
2025-01-28 05:20:00 GMT-3,9.22,1.056,38.78,63.46,111.1264,,
2025-01-28 05:25:00 GMT-3,9.3,1.09,38.88,63.8,112.4028,,
2025-01-28 05:30:00 GMT-3,9.38,1.106,39.02,63.96,113.2428,,
2025-01-28 05:35:00 GMT-3,9.4,1.09,39.06,63.94,113.5528,,
2025-01-28 05:40:00 GMT-3,9.4,1.074,39.1,63.88,112.9358,,
2025-01-28 05:45:00 GMT-3,9.4,1.074,39.1,63.8,112.7646,,
2025-01-28 05:50:00 GMT-3,9.4,1.108,39.1,64.02,113.4662,,
2025-01-28 05:55:00 GMT-3,9.4,1.11,39.16,64.1,114.2002,,
2025-01-28 06:00:00 GMT-3,9.4,1.106,39.2,64.08,114.1368,,
2025-01-28 06:05:00 GMT-3,9.4,1.09,39.2,64.0,113.926,,
2025-01-28 06:10:00 GMT-3,9.4,1.072,39.14,63.9,113.3,,
2025-01-28 06:15:00 GMT-3,9.3,1.06,39.06,63.78,112.7094,,
2025-01-28 06:20:00 GMT-3,9.3,1.072,38.98,63.78,112.7228,,
2025-01-28 06:25:00 GMT-3,9.3,1.08,38.9,63.74,112.7458,,
2025-01-28 06:30:00 GMT-3,9.3,1.084,38.92,63.8,112.7918,,
2025-01-28 06:35:00 GMT-3,9.3,1.085,38.925,63.775,112.7352,,
2025-01-28 06:40:00 GMT-3,9.16,1.096,38.84,63.78,111.8246,,
2025-01-28 06:45:00 GMT-3,8.84,1.166,38.34,63.82,110.8082,,
2025-01-28 06:50:00 GMT-3,8.78,1.206,37.88,63.96,111.2568,,
2025-01-28 06:55:00 GMT-3,8.7,1.226,37.78,64.0,111.4128,,
2025-01-28 07:00:00 GMT-3,8.7,1.232,37.72,64.08,111.6638,,
2025-01-28 07:05:00 GMT-3,8.7,1.242,37.7,64.08,111.8094,,
2025-01-28 07:10:00 GMT-3,8.7,1.24,37.72,64.1,111.8848,,
2025-01-28 07:15:00 GMT-3,8.72,1.224,37.7,64.1,111.4386,,
2025-01-28 07:20:00 GMT-3,9.0,1.16,37.94,64.22,111.923,,
2025-01-28 07:25:00 GMT-3,9.06,1.1,38.62,64.04,111.3746,,
2025-01-28 07:30:00 GMT-3,8.8,1.068,38.42,63.42,108.5212,,
2025-01-28 07:35:00 GMT-3,8.8,1.052,38.24,63.28,108.379,,
2025-01-28 07:40:00 GMT-3,8.8,1.052,38.26,63.34,108.615,,
2025-01-28 07:45:00 GMT-3,8.8,1.058,38.4,63.4,108.6392,,
2025-01-28 07:50:00 GMT-3,8.9,1.06,38.42,63.48,108.968,,
2025-01-28 07:55:00 GMT-3,8.9,1.062,38.46,63.56,109.3468,,
2025-01-28 08:00:00 GMT-3,8.9,1.078,38.56,63.76,109.9724,,
2025-01-28 08:05:00 GMT-3,8.92,1.092,38.6,63.78,109.999,,
2025-01-28 08:10:00 GMT-3,8.9,1.068,38.6,63.58,109.5188,,
2025-01-28 08:15:00 GMT-3,9.04,1.08,38.68,63.76,110.722,,
2025-01-28 08:20:00 GMT-3,9.16,1.042,38.88,63.76,111.072,,
2025-01-28 08:25:00 GMT-3,9.2,1.032,39.04,63.78,111.1052,,
2025-01-28 08:30:00 GMT-3,9.22,1.056,39.1,63.86,111.8278,,
2025-01-28 08:35:00 GMT-3,9.3,1.072,39.18,63.98,112.6364,,
2025-01-28 08:40:00 GMT-3,9.38,1.086,39.22,64.1,113.1124,,
2025-01-28 08:45:00 GMT-3,9.42,1.092,39.36,64.12,113.5332,,
2025-01-28 08:50:00 GMT-3,9.5,1.1,39.42,64.2,114.0586,,
2025-01-28 08:55:00 GMT-3,9.5,1.102,39.56,64.3,114.4056,,
2025-01-28 09:00:00 GMT-3,9.58,1.108,39.66,64.28,111.5232,,
2025-01-28 09:05:00 GMT-3,9.44,1.12,39.18,60.04,94.191,,
2025-01-28 09:10:00 GMT-3,9.4,1.142,38.76,59.92,94.205,,
2025-01-28 09:15:00 GMT-3,9.44,1.154,38.66,60.02,94.6276,,
2025-01-28 09:20:00 GMT-3,9.5,1.148,38.76,60.14,94.8606,,
2025-01-28 09:25:00 GMT-3,9.5,1.148,38.86,60.26,95.0626,,
2025-01-28 09:30:00 GMT-3,9.5,1.148,38.96,60.34,95.3802,,
2025-01-28 09:35:00 GMT-3,9.52,1.15,39.06,60.4,95.4602,,
2025-01-28 09:40:00 GMT-3,9.6,1.158,39.18,60.46,95.7292,,
2025-01-28 09:45:00 GMT-3,9.6,1.16,39.24,60.48,96.0024,,
2025-01-28 09:50:00 GMT-3,9.6,1.152,39.36,60.6,96.3786,,
2025-01-28 09:55:00 GMT-3,9.6,1.152,39.48,60.66,96.4586,,
2025-01-28 10:00:00 GMT-3,9.6,1.146,39.52,60.7,96.6786,,
2025-01-28 10:05:00 GMT-3,9.68,1.148,39.6,60.8,97.0866,,
2025-01-28 10:10:00 GMT-3,9.7,1.15,39.7,60.94,97.6954,,
2025-01-28 10:15:00 GMT-3,9.7,1.148,39.78,61.0,97.9974,,
2025-01-28 10:20:00 GMT-3,9.7,1.14,39.88,61.04,98.1058,,
2025-01-28 10:25:00 GMT-3,9.7,1.136,39.9,61.1,98.227,,
2025-01-28 10:30:00 GMT-3,9.72,1.14,39.94,61.14,98.55,,
2025-01-28 10:35:00 GMT-3,9.8,1.14,40.06,61.22,98.9386,,
2025-01-28 10:40:00 GMT-3,9.82,1.14,40.14,61.36,99.4394,,
2025-01-28 10:45:00 GMT-3,9.9,1.14,40.32,61.44,99.9656,,
2025-01-28 10:50:00 GMT-3,9.9,1.14,40.4,61.5,100.2026,,
2025-01-28 10:55:00 GMT-3,9.9,1.148,40.4,61.54,100.6738,,
2025-01-28 11:00:00 GMT-3,9.9,1.15,40.42,61.6,100.8802,,
2025-01-28 11:05:00 GMT-3,9.9,1.15,40.5,61.5,100.776,,
2025-01-28 11:10:00 GMT-3,9.9,1.14,40.5,61.56,101.021,,
2025-01-28 11:15:00 GMT-3,9.86,1.128,40.5,61.6,100.8718,,
2025-01-28 11:20:00 GMT-3,9.46,1.134,40.2,61.1,98.432,,
2025-01-28 11:25:00 GMT-3,9.3,1.186,39.72,60.9,98.7188,,
2025-01-28 11:30:00 GMT-3,9.3,1.208,39.6,60.86,99.0726,,
2025-01-28 11:35:00 GMT-3,9.3,1.21,39.56,60.88,99.327,,
2025-01-28 11:40:00 GMT-3,9.34,1.208,39.64,60.98,99.7204,,
2025-01-28 11:45:00 GMT-3,9.4,1.202,39.7,61.12,100.1462,,
2025-01-28 11:50:00 GMT-3,9.4,1.2,39.86,61.26,100.5568,,
2025-01-28 11:55:00 GMT-3,9.5,1.2,40.06,61.38,101.0556,,
2025-01-28 12:00:00 GMT-3,9.56,1.162,40.12,61.38,101.2524,,
2025-01-28 12:05:00 GMT-3,9.78,1.104,40.48,61.72,101.8422,,
2025-01-28 12:10:00 GMT-3,9.84,1.07,40.76,61.84,101.9708,,
2025-01-28 12:15:00 GMT-3,9.9,1.048,40.88,61.96,102.1626,,
2025-01-28 12:20:00 GMT-3,9.48,1.032,40.7,61.58,99.8156,,
2025-01-28 12:25:00 GMT-3,9.3,1.044,40.16,61.06,98.9888,,
2025-01-28 12:30:00 GMT-3,9.04,1.098,39.84,60.86,98.282,,
2025-01-28 12:35:00 GMT-3,9.06,1.188,39.72,60.96,100.046,,
2025-01-28 12:40:00 GMT-3,9.2,1.264,39.82,61.42,102.248,,
2025-01-28 12:45:00 GMT-3,9.3,1.348,39.96,61.82,104.6614,,
2025-01-28 12:50:00 GMT-3,9.3,1.346,40.0,61.9,104.6706,,
2025-01-28 12:55:00 GMT-3,9.3,1.34,40.0,61.9,104.7764,,
2025-01-28 13:00:00 GMT-3,9.3,1.34,40.06,62.0,105.2426,,
2025-01-28 13:05:00 GMT-3,9.4,1.248,40.12,62.04,105.2358,,
2025-01-28 13:10:00 GMT-3,9.96,1.204,40.7,62.74,108.2854,,
2025-01-28 13:15:00 GMT-3,10.16,1.152,41.28,63.1,108.8934,,
2025-01-28 13:20:00 GMT-3,10.22,1.106,41.42,63.18,108.8162,,
2025-01-28 13:25:00 GMT-3,10.3,1.048,41.56,63.18,108.3878,,
2025-01-28 13:30:00 GMT-3,10.26,1.01,41.6,63.14,107.684,,
2025-01-28 13:35:00 GMT-3,10.3,1.042,41.6,63.26,108.7502,,
2025-01-28 13:40:00 GMT-3,10.34,1.118,41.74,63.58,110.951,,
2025-01-28 13:45:00 GMT-3,10.48,1.216,42.08,64.04,114.0024,,
2025-01-28 13:50:00 GMT-3,10.6,1.232,42.5,64.48,115.7384,,
2025-01-28 13:55:00 GMT-3,10.6,1.172,42.94,64.74,114.8936,,
2025-01-28 14:00:00 GMT-3,10.6,1.136,43.18,64.78,114.3724,,
2025-01-28 14:05:00 GMT-3,10.6,1.118,43.2,64.7,113.979,,
2025-01-28 14:10:00 GMT-3,10.54,1.112,43.12,64.7,114.0974,,
2025-01-28 14:15:00 GMT-3,10.52,1.128,43.12,64.72,114.7604,,
2025-01-28 14:20:00 GMT-3,10.6,1.152,43.24,64.86,115.7544,,
2025-01-28 14:25:00 GMT-3,10.6,1.162,43.42,65.0,116.5434,,
2025-01-28 14:30:00 GMT-3,10.7,1.16,43.64,65.16,117.1576,,
2025-01-28 14:35:00 GMT-3,10.7,1.158,43.8,65.26,117.4434,,
2025-01-28 14:40:00 GMT-3,10.52,1.188,43.32,63.14,103.7346,,
2025-01-28 14:45:00 GMT-3,10.3,1.258,41.9,60.98,97.8218,,
2025-01-28 14:50:00 GMT-3,10.3,1.264,41.38,60.88,97.968,,
2025-01-28 14:55:00 GMT-3,10.3,1.272,41.0,60.7,97.8644,,
2025-01-28 15:00:00 GMT-3,10.3,1.26,40.8,60.68,97.6998,,
2025-01-28 15:05:00 GMT-3,10.3,1.244,40.72,60.72,97.6834,,
2025-01-28 15:10:00 GMT-3,10.3,1.236,40.8,60.82,97.8628,,
2025-01-28 15:15:00 GMT-3,10.34,1.23,40.8,60.9,98.0388,,
2025-01-28 15:20:00 GMT-3,10.4,1.232,40.88,61.0,98.3324,,
2025-01-28 15:25:00 GMT-3,10.4,1.244,40.94,61.1,98.6772,,
2025-01-28 15:30:00 GMT-3,10.4,1.246,40.98,61.16,98.87,,
2025-01-28 15:35:00 GMT-3,10.4,1.238,41.0,61.2,98.6988,,
2025-01-28 15:40:00 GMT-3,10.4,1.232,41.0,61.2,98.7802,,
2025-01-28 15:45:00 GMT-3,10.4,1.238,41.0,61.22,99.077,,
2025-01-28 15:50:00 GMT-3,10.44,1.23,41.04,61.38,99.2818,,
2025-01-28 15:55:00 GMT-3,10.5,1.22,41.2,61.48,99.4744,,
2025-01-28 16:00:00 GMT-3,10.5,1.214,41.2,61.5,99.5932,,
2025-01-28 16:05:00 GMT-3,10.5,1.21,41.3,61.6,99.8024,,
2025-01-28 16:10:00 GMT-3,10.5,1.21,41.3,61.6,99.8714,,
2025-01-28 16:15:00 GMT-3,10.5,1.204,41.36,61.66,99.9728,,
2025-01-28 16:20:00 GMT-3,10.5,1.2,41.4,61.68,100.027,,
2025-01-28 16:25:00 GMT-3,10.5,1.2,41.4,61.68,100.1782,,
2025-01-28 16:30:00 GMT-3,10.5,1.204,41.34,61.76,100.5652,,
2025-01-28 16:35:00 GMT-3,10.5,1.202,41.4,61.78,100.635,,
2025-01-28 16:40:00 GMT-3,10.5,1.2,41.4,61.78,100.6778,,
2025-01-28 16:45:00 GMT-3,10.5,1.2,41.4,61.8,100.7762,,
2025-01-28 16:50:00 GMT-3,10.5,1.196,41.4,61.82,100.9502,,
2025-01-28 16:55:00 GMT-3,10.5,1.198,41.4,61.8,101.019,,
2025-01-28 17:00:00 GMT-3,10.5,1.196,41.46,61.9,101.3468,,
2025-01-28 17:05:00 GMT-3,10.5,1.196,41.5,61.92,101.2412,,
2025-01-28 17:10:00 GMT-3,10.5,1.202,41.5,61.92,101.563,,
2025-01-28 17:15:00 GMT-3,10.5,1.206,41.5,61.98,101.8066,,
2025-01-28 17:20:00 GMT-3,10.5,1.21,41.54,62.08,102.2632,,
2025-01-28 17:25:00 GMT-3,10.5,1.206,41.66,62.2,102.5604,,
2025-01-28 17:30:00 GMT-3,10.5,1.202,41.7,62.2,102.6228,,
2025-01-28 17:35:00 GMT-3,10.5,1.212,41.7,62.28,102.9832,,
2025-01-28 17:40:00 GMT-3,10.5,1.206,41.78,62.3,103.0522,,
2025-01-28 17:45:00 GMT-3,10.5,1.186,41.72,62.3,102.8974,,
2025-01-28 17:50:00 GMT-3,10.44,1.17,41.64,62.14,102.3528,,
2025-01-28 17:55:00 GMT-3,10.4,1.168,41.48,62.1,102.455,,
2025-01-28 18:00:00 GMT-3,10.4,1.176,41.46,62.1,102.525,,
2025-01-28 18:05:00 GMT-3,10.4,1.176,41.5,62.08,102.615,,
2025-01-28 18:10:00 GMT-3,10.1,1.176,41.2,61.7,101.0816,,
2025-01-28 18:15:00 GMT-3,9.9,1.264,40.24,60.9,100.7946,,
2025-01-28 18:20:00 GMT-3,9.9,1.304,39.86,60.92,101.6944,,
2025-01-28 18:25:00 GMT-3,9.9,1.31,39.74,60.98,101.9622,,
2025-01-28 18:30:00 GMT-3,9.82,1.308,39.7,61.06,102.323,,
2025-01-28 18:35:00 GMT-3,9.8,1.302,39.7,61.12,102.5764,,
2025-01-28 18:40:00 GMT-3,9.8,1.29,39.66,61.1,102.3528,,
2025-01-28 18:45:00 GMT-3,9.8,1.284,39.6,61.1,102.4174,,
2025-01-28 18:50:00 GMT-3,9.8,1.262,39.56,61.02,102.2556,,
2025-01-28 18:55:00 GMT-3,10.08,1.194,39.96,61.38,102.864,,
2025-01-28 19:00:00 GMT-3,10.1,1.144,40.38,61.64,102.712,,
2025-01-28 19:05:00 GMT-3,10.1,1.114,40.5,61.66,102.567,,
2025-01-28 19:10:00 GMT-3,10.1,1.094,40.5,61.66,102.2186,,
2025-01-28 19:15:00 GMT-3,10.1,1.074,40.42,61.56,101.8404,,
2025-01-28 19:20:00 GMT-3,10.08,1.076,40.28,61.44,101.7548,,
2025-01-28 19:25:00 GMT-3,10.08,1.098,40.14,61.5,102.3078,,
2025-01-28 19:30:00 GMT-3,10.1,1.126,40.1,61.62,103.1148,,
2025-01-28 19:35:00 GMT-3,10.1,1.178,40.2,61.94,104.8272,,
2025-01-28 19:40:00 GMT-3,10.16,1.17,40.34,62.1,105.3568,,
2025-01-28 19:45:00 GMT-3,10.16,1.16,40.38,62.1,105.34,,
2025-01-28 19:50:00 GMT-3,10.1,1.156,40.32,62.12,105.3614,,
2025-01-28 19:55:00 GMT-3,10.1,1.16,40.3,62.1,105.4728,,
2025-01-28 20:00:00 GMT-3,10.1,1.168,40.22,62.12,105.7228,,
2025-01-28 20:05:00 GMT-3,10.1,1.162,40.22,62.12,105.7622,,
2025-01-28 20:10:00 GMT-3,10.1,1.168,40.2,62.12,106.0122,,
2025-01-28 20:15:00 GMT-3,10.1,1.16,40.2,62.2,106.303,,
2025-01-28 20:20:00 GMT-3,10.1,1.16,40.2,62.3,106.64,,
2025-01-28 20:25:00 GMT-3,10.1,1.16,40.22,62.3,106.9084,,
2025-01-28 20:30:00 GMT-3,10.1,1.158,40.16,62.3,106.9242,,
2025-01-28 20:35:00 GMT-3,10.04,1.162,40.2,62.3,107.0548,,
2025-01-28 20:40:00 GMT-3,10.0,1.158,40.14,62.32,107.2582,,
2025-01-28 20:45:00 GMT-3,10.0,1.154,40.1,62.4,107.53,,
2025-01-28 20:50:00 GMT-3,10.0,1.15,40.1,62.42,107.9216,,
2025-01-28 20:55:00 GMT-3,10.0,1.15,40.1,62.44,108.1144,,
2025-01-28 21:00:00 GMT-3,10.0,1.146,40.02,62.44,108.2756,,
2025-01-28 21:05:00 GMT-3,10.0,1.146,40.0,62.52,108.7004,,
2025-01-28 21:10:00 GMT-3,10.0,1.15,40.08,62.52,108.7932,,
2025-01-28 21:15:00 GMT-3,10.0,1.148,40.0,62.56,109.0516,,
2025-01-28 21:20:00 GMT-3,10.0,1.15,40.1,62.6,109.4628,,
2025-01-28 21:25:00 GMT-3,10.0,1.146,40.1,62.64,109.6614,,
2025-01-28 21:30:00 GMT-3,10.0,1.144,40.02,62.7,109.963,,
2025-01-28 21:35:00 GMT-3,10.0,1.15,40.0,62.7,110.355,,
2025-01-28 21:40:00 GMT-3,10.0,1.15,40.06,62.82,110.8372,,
2025-01-28 21:45:00 GMT-3,10.0,1.146,40.16,62.92,111.2146,,
2025-01-28 21:50:00 GMT-3,10.0,1.14,40.2,63.0,111.4614,,
2025-01-28 21:55:00 GMT-3,10.0,1.134,40.18,63.0,111.5076,,
2025-01-28 22:00:00 GMT-3,10.0,1.128,40.18,63.0,111.626,,
2025-01-28 22:05:00 GMT-3,9.62,1.19,39.72,62.5,110.5642,,
2025-01-28 22:10:00 GMT-3,9.6,1.256,39.3,62.58,111.881,,
2025-01-28 22:15:00 GMT-3,9.6,1.264,39.2,62.84,112.448,,
2025-01-28 22:20:00 GMT-3,9.6,1.26,39.16,62.9,112.6186,,
2025-01-28 22:25:00 GMT-3,9.6,1.258,39.14,62.92,112.7844,,
2025-01-28 22:30:00 GMT-3,9.6,1.254,39.2,63.02,113.1148,,
2025-01-28 22:35:00 GMT-3,9.6,1.25,39.18,63.1,113.372,,
2025-01-28 22:40:00 GMT-3,9.6,1.25,39.2,63.14,113.6102,,
2025-01-28 22:45:00 GMT-3,9.54,1.244,39.14,63.2,113.8236,,
2025-01-28 22:50:00 GMT-3,9.64,1.242,39.16,63.34,114.7266,,
2025-01-28 22:55:00 GMT-3,9.94,1.172,39.62,63.52,115.8558,,
2025-01-28 23:00:00 GMT-3,10.0,1.124,40.02,63.6,115.3644,,
2025-01-28 23:05:00 GMT-3,10.0,1.09,40.1,63.64,115.0796,,
2025-01-28 23:10:00 GMT-3,10.0,1.08,40.1,63.66,115.2236,,
2025-01-28 23:15:00 GMT-3,9.92,1.07,40.1,63.74,115.468,,
2025-01-28 23:20:00 GMT-3,9.9,1.056,40.06,63.72,115.2896,,
2025-01-28 23:25:00 GMT-3,9.9,1.064,40.0,63.72,115.6672,,
2025-01-28 23:30:00 GMT-3,9.9,1.076,40.0,63.76,116.0868,,
2025-01-28 23:35:00 GMT-3,10.0,1.092,40.0,63.9,116.861,,
2025-01-28 23:40:00 GMT-3,10.0,1.108,40.1,64.06,117.5886,,
2025-01-28 23:45:00 GMT-3,10.0,1.12,40.18,64.2,118.1266,,
2025-01-28 23:50:00 GMT-3,9.84,1.19,39.7,61.26,101.86,,
2025-01-28 23:55:00 GMT-3,9.7,1.256,38.82,59.6,93.8468,,
2025-01-29 00:00:00 GMT-3,9.62,1.27,38.62,59.56,93.2824,,
2025-01-29 00:05:00 GMT-3,9.2,1.29,38.38,59.34,90.9372,,
2025-01-29 00:10:00 GMT-3,9.1,1.328,38.3,59.52,90.939,,
2025-01-29 00:15:00 GMT-3,9.1,1.366,38.36,59.7,91.328,,
2025-01-29 00:20:00 GMT-3,9.1,1.4,38.32,59.88,91.9718,,
2025-01-29 00:25:00 GMT-3,9.12,1.434,38.42,60.06,92.628,,
2025-01-29 00:30:00 GMT-3,9.2,1.45,38.5,60.26,93.1292,,
2025-01-29 00:35:00 GMT-3,9.18,1.446,38.5,60.32,93.2036,,
2025-01-29 00:40:00 GMT-3,9.3,1.392,38.62,60.3,93.1434,,
2025-01-29 00:45:00 GMT-3,9.56,1.372,39.16,60.66,94.7098,,
2025-01-29 00:50:00 GMT-3,9.68,1.342,39.42,60.74,95.1266,,
2025-01-29 00:55:00 GMT-3,9.7,1.32,39.5,60.72,95.1674,,
2025-01-29 01:00:00 GMT-3,9.62,1.296,39.52,60.7,94.7406,,
2025-01-29 01:05:00 GMT-3,9.28,1.29,39.24,60.12,92.4572,,
2025-01-29 01:10:00 GMT-3,9.2,1.296,38.92,60.0,92.3008,,
2025-01-29 01:15:00 GMT-3,9.2,1.302,38.8,60.0,92.5102,,
2025-01-29 01:20:00 GMT-3,9.24,1.326,38.78,60.08,92.7954,,
2025-01-29 01:25:00 GMT-3,9.3,1.392,38.74,60.28,94.071,,
2025-01-29 01:30:00 GMT-3,9.26,1.414,38.68,60.3,94.4258,,
2025-01-29 01:35:00 GMT-3,9.2,1.41,38.5,60.3,94.3236,,
2025-01-29 01:40:00 GMT-3,9.2,1.398,38.4,60.28,94.244,,
2025-01-29 01:45:00 GMT-3,9.42,1.332,38.66,60.34,94.5566,,
2025-01-29 01:50:00 GMT-3,9.6,1.284,39.08,60.64,94.981,,
2025-01-29 01:55:00 GMT-3,9.62,1.258,39.26,60.7,95.0082,,
2025-01-29 02:00:00 GMT-3,9.7,1.244,39.32,60.7,95.012,,
2025-01-29 02:05:00 GMT-3,9.7,1.246,39.42,60.72,95.129,,
2025-01-29 02:10:00 GMT-3,9.7,1.264,39.4,60.8,95.4972,,
2025-01-29 02:15:00 GMT-3,9.7,1.28,39.4,60.88,96.1008,,
2025-01-29 02:20:00 GMT-3,9.78,1.29,39.46,60.96,96.6078,,
2025-01-29 02:25:00 GMT-3,9.8,1.306,39.5,61.04,97.0808,,
2025-01-29 02:30:00 GMT-3,9.8,1.314,39.5,61.2,97.651,,
2025-01-29 02:35:00 GMT-3,9.8,1.294,39.54,61.16,97.538,,
2025-01-29 02:40:00 GMT-3,9.8,1.278,39.58,61.12,97.4152,,
2025-01-29 02:45:00 GMT-3,9.8,1.262,39.5,61.1,97.2428,,
2025-01-29 02:50:00 GMT-3,9.8,1.254,39.5,61.1,97.1776,,
2025-01-29 02:55:00 GMT-3,9.56,1.242,39.32,60.86,95.904,,
2025-01-29 03:00:00 GMT-3,9.3,1.242,38.96,60.36,94.5338,,
2025-01-29 03:05:00 GMT-3,9.3,1.226,38.8,60.3,94.2844,,
2025-01-29 03:10:00 GMT-3,9.3,1.21,38.8,60.3,94.1664,,
2025-01-29 03:15:00 GMT-3,9.3,1.194,38.78,60.28,94.0774,,
2025-01-29 03:20:00 GMT-3,9.3,1.18,38.78,60.3,93.869,,
2025-01-29 03:25:00 GMT-3,9.3,1.176,38.78,60.24,93.9118,,
2025-01-29 03:30:00 GMT-3,9.24,1.178,38.7,60.3,93.961,,
2025-01-29 03:35:00 GMT-3,9.2,1.166,38.64,60.2,93.773,,
2025-01-29 03:40:00 GMT-3,9.2,1.146,38.72,60.2,93.517,,
2025-01-29 03:45:00 GMT-3,9.38,1.174,38.76,60.42,94.8774,,
2025-01-29 03:50:00 GMT-3,9.4,1.142,38.98,60.58,94.9366,,
2025-01-29 03:55:00 GMT-3,9.4,1.134,39.14,60.6,95.062,,
2025-01-29 04:00:00 GMT-3,9.46,1.158,39.2,60.64,95.468,,
2025-01-29 04:05:00 GMT-3,9.5,1.186,39.2,60.76,96.2982,,
2025-01-29 04:10:00 GMT-3,9.54,1.208,39.2,60.9,97.1244,,
2025-01-29 04:15:00 GMT-3,9.6,1.216,39.22,61.0,97.6518,,
2025-01-29 04:20:00 GMT-3,9.6,1.216,39.3,61.08,97.9288,,
2025-01-29 04:25:00 GMT-3,9.6,1.21,39.3,61.1,98.0802,,
2025-01-29 04:30:00 GMT-3,9.6,1.202,39.36,61.14,98.144,,
2025-01-29 04:35:00 GMT-3,9.6,1.19,39.28,61.1,98.1044,,
2025-01-29 04:40:00 GMT-3,9.6,1.184,39.3,61.1,98.024,,
2025-01-29 04:45:00 GMT-3,9.6,1.172,39.3,61.1,98.1016,,
2025-01-29 04:50:00 GMT-3,9.6,1.17,39.28,61.1,98.1766,,
2025-01-29 04:55:00 GMT-3,9.6,1.168,39.26,61.06,98.1216,,
2025-01-29 05:00:00 GMT-3,9.6,1.162,39.2,61.04,98.192,,
2025-01-29 05:05:00 GMT-3,9.58,1.16,39.26,61.1,98.3606,,
2025-01-29 05:10:00 GMT-3,9.5,1.16,39.3,61.12,98.4174,,
2025-01-29 05:15:00 GMT-3,9.5,1.162,39.3,61.16,98.551,,
2025-01-29 05:20:00 GMT-3,9.5,1.16,39.3,61.16,98.695,,
2025-01-29 05:25:00 GMT-3,9.5,1.156,39.32,61.2,98.8338,,
2025-01-29 05:30:00 GMT-3,9.5,1.15,39.32,61.2,98.8456,,
2025-01-29 05:35:00 GMT-3,9.5,1.15,39.24,61.22,99.0112,,
2025-01-29 05:40:00 GMT-3,9.5,1.148,39.26,61.26,99.1176,,
2025-01-29 05:45:00 GMT-3,9.5,1.132,39.2,61.2,98.9966,,
2025-01-29 05:50:00 GMT-3,9.14,1.148,39.1,60.9,97.4118,,
2025-01-29 05:55:00 GMT-3,8.92,1.22,38.78,60.6,97.2048,,
2025-01-29 06:00:00 GMT-3,8.9,1.272,38.54,60.66,98.0022,,
2025-01-29 06:05:00 GMT-3,8.9,1.3,38.34,60.82,98.5806,,
2025-01-29 06:10:00 GMT-3,8.9,1.31,38.34,60.94,98.9276,,
2025-01-29 06:15:00 GMT-3,8.9,1.314,38.4,61.0,99.1096,,
2025-01-29 06:20:00 GMT-3,8.9,1.316,38.4,61.08,99.4682,,
2025-01-29 06:25:00 GMT-3,8.9,1.268,38.42,61.02,99.0428,,
