Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-01-29 06:30:00 GMT-3,9.18,1.206,38.9,61.34,99.8386,,
2025-01-29 06:35:00 GMT-3,9.32,1.168,39.18,61.56,100.3666,,
2025-01-29 06:40:00 GMT-3,9.4,1.156,39.3,61.66,100.7524,,
2025-01-29 06:45:00 GMT-3,9.4,1.146,39.32,61.7,100.9286,,
2025-01-29 06:50:00 GMT-3,9.4,1.144,39.3,61.74,101.0858,,
2025-01-29 06:55:00 GMT-3,9.4,1.142,39.38,61.78,101.2836,,
2025-01-29 07:00:00 GMT-3,9.4,1.144,39.32,61.8,101.4432,,
2025-01-29 07:05:00 GMT-3,9.4,1.132,39.38,61.8,101.5154,,
2025-01-29 07:10:00 GMT-3,9.4,1.148,39.36,61.82,101.9946,,
2025-01-29 07:15:00 GMT-3,9.4,1.156,39.34,61.9,102.317,,
2025-01-29 07:20:00 GMT-3,9.4,1.148,39.32,61.94,102.5872,,
2025-01-29 07:25:00 GMT-3,9.4,1.142,39.4,62.0,102.7512,,
2025-01-29 07:30:00 GMT-3,9.4,1.13,39.34,62.0,102.865,,
2025-01-29 07:35:00 GMT-3,9.4,1.128,39.4,62.02,103.1448,,
2025-01-29 07:40:00 GMT-3,9.4,1.124,39.4,62.12,103.4576,,
2025-01-29 07:45:00 GMT-3,9.34,1.108,39.4,62.1,103.4168,,
2025-01-29 07:50:00 GMT-3,8.96,1.092,39.18,61.44,100.492,,
2025-01-29 07:55:00 GMT-3,8.64,1.084,38.72,61.08,98.3912,,
2025-01-29 08:00:00 GMT-3,8.5,1.108,38.48,61.18,97.793,,
2025-01-29 08:05:00 GMT-3,8.5,1.14,38.5,61.3,98.2364,,
2025-01-29 08:10:00 GMT-3,8.44,1.136,38.46,61.34,98.3632,,
2025-01-29 08:15:00 GMT-3,8.5,1.132,38.5,61.44,98.7766,,
2025-01-29 08:20:00 GMT-3,8.5,1.136,38.44,61.58,99.1042,,
2025-01-29 08:25:00 GMT-3,8.5,1.136,38.56,61.74,99.6346,,
2025-01-29 08:30:00 GMT-3,8.5,1.132,38.64,61.78,99.8024,,
2025-01-29 08:35:00 GMT-3,8.64,1.12,38.76,61.82,100.3694,,
2025-01-29 08:40:00 GMT-3,9.06,1.06,39.46,62.22,102.4298,,
2025-01-29 08:45:00 GMT-3,9.28,1.034,39.68,62.46,103.7432,,
2025-01-29 08:50:00 GMT-3,9.44,1.032,39.8,62.62,104.9396,,
2025-01-29 08:55:00 GMT-3,9.54,1.054,39.86,62.8,106.205,,
2025-01-29 09:00:00 GMT-3,9.66,1.114,40.04,63.02,108.535,,
2025-01-29 09:05:00 GMT-3,9.84,1.168,40.28,63.24,111.2808,,
2025-01-29 09:10:00 GMT-3,9.92,1.17,40.5,63.4,112.3076,,
2025-01-29 09:15:00 GMT-3,10.0,1.142,40.64,63.48,112.4388,,
2025-01-29 09:20:00 GMT-3,10.06,1.138,40.76,63.6,112.9316,,
2025-01-29 09:25:00 GMT-3,10.1,1.114,40.84,63.74,113.1592,,
2025-01-29 09:30:00 GMT-3,10.1,1.104,40.96,63.84,113.55,,
2025-01-29 09:35:00 GMT-3,10.08,1.106,41.04,63.32,111.7674,,
2025-01-29 09:40:00 GMT-3,9.98,1.174,40.1,60.1,93.1798,,
2025-01-29 09:45:00 GMT-3,10.0,1.214,39.68,60.04,93.8624,,
2025-01-29 09:50:00 GMT-3,10.0,1.224,39.72,60.12,94.1318,,
2025-01-29 09:55:00 GMT-3,10.0,1.212,39.82,60.28,94.4306,,
2025-01-29 10:00:00 GMT-3,10.0,1.198,39.9,60.3,94.273,,
2025-01-29 10:05:00 GMT-3,10.0,1.194,39.96,60.34,94.227,,
2025-01-29 10:10:00 GMT-3,10.0,1.19,40.04,60.4,94.2238,,
2025-01-29 10:15:00 GMT-3,10.0,1.192,40.1,60.4,94.2456,,
2025-01-29 10:20:00 GMT-3,10.0,1.19,40.08,60.34,94.1452,,
2025-01-29 10:25:00 GMT-3,10.0,1.19,40.0,60.4,94.3394,,
2025-01-29 10:30:00 GMT-3,10.0,1.19,40.12,60.42,94.5656,,
2025-01-29 10:35:00 GMT-3,10.1,1.19,40.24,60.5,94.833,,
2025-01-29 10:40:00 GMT-3,10.1,1.19,40.3,60.5,94.8712,,
2025-01-29 10:45:00 GMT-3,10.1,1.184,40.3,60.54,95.0314,,
2025-01-29 10:50:00 GMT-3,10.1,1.188,40.3,60.6,95.2356,,
2025-01-29 10:55:00 GMT-3,10.1,1.186,40.26,60.56,95.1646,,
2025-01-29 11:00:00 GMT-3,10.08,1.186,40.14,60.5,95.041,,
2025-01-29 11:05:00 GMT-3,10.0,1.19,39.98,60.46,94.9736,,
2025-01-29 11:10:00 GMT-3,10.0,1.19,39.8,60.5,95.2048,,
2025-01-29 11:15:00 GMT-3,10.0,1.188,39.78,60.46,95.101,,
2025-01-29 11:20:00 GMT-3,10.0,1.184,39.64,60.4,95.1302,,
2025-01-29 11:25:00 GMT-3,10.0,1.19,39.66,60.44,95.3284,,
2025-01-29 11:30:00 GMT-3,10.0,1.19,39.7,60.5,95.5252,,
2025-01-29 11:35:00 GMT-3,9.9,1.2,39.72,60.52,95.293,,
2025-01-29 11:40:00 GMT-3,9.5,1.266,39.34,60.02,93.649,,
2025-01-29 11:45:00 GMT-3,9.48,1.34,39.1,60.06,94.4124,,
2025-01-29 11:50:00 GMT-3,9.5,1.382,39.06,60.2,95.208,,
2025-01-29 11:55:00 GMT-3,9.5,1.38,39.1,60.26,95.556,,
2025-01-29 12:00:00 GMT-3,9.5,1.382,39.18,60.34,95.7812,,
2025-01-29 12:05:00 GMT-3,9.5,1.384,39.26,60.42,95.9488,,
2025-01-29 12:10:00 GMT-3,9.58,1.362,39.36,60.5,96.3596,,
2025-01-29 12:15:00 GMT-3,9.9,1.27,39.62,60.68,96.9774,,
2025-01-29 12:20:00 GMT-3,10.1,1.22,40.14,61.02,97.6482,,
2025-01-29 12:25:00 GMT-3,10.2,1.182,40.5,61.16,97.5932,,
2025-01-29 12:30:00 GMT-3,10.2,1.128,40.6,61.16,97.0358,,
2025-01-29 12:35:00 GMT-3,10.16,1.072,40.62,61.06,96.0152,,
2025-01-29 12:40:00 GMT-3,10.1,1.046,40.6,61.0,95.775,,
2025-01-29 12:45:00 GMT-3,10.1,1.058,40.6,61.0,95.882,,
2025-01-29 12:50:00 GMT-3,10.18,1.122,40.64,61.18,97.3286,,
2025-01-29 12:55:00 GMT-3,10.32,1.208,40.9,61.48,99.5608,,
2025-01-29 13:00:00 GMT-3,10.4,1.24,41.14,61.76,100.9994,,
2025-01-29 13:05:00 GMT-3,10.42,1.228,41.2,61.8,101.2852,,
2025-01-29 13:10:00 GMT-3,10.46,1.206,41.36,61.88,101.3254,,
2025-01-29 13:15:00 GMT-3,10.42,1.172,41.34,61.88,100.9642,,
2025-01-29 13:20:00 GMT-3,10.4,1.15,41.3,61.78,100.53,,
2025-01-29 13:25:00 GMT-3,10.4,1.16,41.3,61.8,100.6518,,
2025-01-29 13:30:00 GMT-3,10.48,1.182,41.38,61.88,101.258,,
2025-01-29 13:35:00 GMT-3,10.52,1.208,41.5,62.04,102.104,,
2025-01-29 13:40:00 GMT-3,10.6,1.224,41.68,62.24,103.082,,
2025-01-29 13:45:00 GMT-3,10.6,1.222,41.8,62.32,103.5074,,
2025-01-29 13:50:00 GMT-3,10.6,1.206,41.8,62.34,103.2216,,
2025-01-29 13:55:00 GMT-3,10.6,1.184,41.76,62.3,103.0056,,
2025-01-29 14:00:00 GMT-3,10.6,1.182,41.82,62.38,103.151,,
2025-01-29 14:05:00 GMT-3,10.6,1.182,41.8,62.38,103.223,,
2025-01-29 14:10:00 GMT-3,10.6,1.18,41.92,62.48,103.5878,,
2025-01-29 14:15:00 GMT-3,10.7,1.192,42.08,62.66,104.1706,,
2025-01-29 14:20:00 GMT-3,10.66,1.182,42.18,62.7,104.3436,,
2025-01-29 14:25:00 GMT-3,10.7,1.174,42.2,62.7,104.223,,
2025-01-29 14:30:00 GMT-3,10.7,1.176,42.34,62.78,104.5828,,
2025-01-29 14:35:00 GMT-3,10.7,1.188,42.46,62.92,105.0858,,
2025-01-29 14:40:00 GMT-3,10.78,1.196,42.64,63.02,105.489,,
2025-01-29 14:45:00 GMT-3,10.64,1.19,42.7,63.1,105.2464,,
2025-01-29 14:50:00 GMT-3,10.3,1.242,41.76,62.1,103.7256,,
2025-01-29 14:55:00 GMT-3,10.3,1.288,41.18,62.0,104.7794,,
2025-01-29 15:00:00 GMT-3,10.3,1.284,41.06,62.0,105.1088,,
2025-01-29 15:05:00 GMT-3,10.3,1.274,40.96,62.0,104.9832,,
2025-01-29 15:10:00 GMT-3,10.3,1.27,40.9,62.0,105.115,,
2025-01-29 15:15:00 GMT-3,10.3,1.268,40.9,62.08,105.325,,
2025-01-29 15:20:00 GMT-3,10.3,1.266,40.92,62.16,105.565,,
2025-01-29 15:25:00 GMT-3,10.28,1.256,40.86,62.16,105.581,,
2025-01-29 15:30:00 GMT-3,10.54,1.194,41.1,62.5,106.421,,
2025-01-29 15:35:00 GMT-3,10.7,1.15,41.88,63.16,107.0772,,
2025-01-29 15:40:00 GMT-3,10.7,1.126,42.36,63.38,107.1252,,
2025-01-29 15:45:00 GMT-3,10.7,1.102,42.54,63.48,106.9544,,
2025-01-29 15:50:00 GMT-3,10.7,1.09,42.6,63.44,106.7596,,
2025-01-29 15:55:00 GMT-3,10.7,1.096,42.6,63.44,106.9534,,
2025-01-29 16:00:00 GMT-3,10.7,1.122,42.66,63.58,107.8212,,
2025-01-29 16:05:00 GMT-3,10.8,1.15,42.8,63.86,109.0752,,
2025-01-29 16:10:00 GMT-3,10.84,1.194,43.02,64.1,110.5002,,
2025-01-29 16:15:00 GMT-3,10.9,1.216,43.28,64.38,111.634,,
2025-01-29 16:20:00 GMT-3,10.9,1.194,43.44,64.46,111.6002,,
2025-01-29 16:25:00 GMT-3,10.84,1.17,43.5,64.44,111.3432,,
2025-01-29 16:30:00 GMT-3,10.8,1.16,43.44,64.38,111.2888,,
2025-01-29 16:35:00 GMT-3,10.8,1.16,43.46,64.46,111.6812,,
2025-01-29 16:40:00 GMT-3,10.8,1.162,43.5,64.5,111.8806,,
2025-01-29 16:45:00 GMT-3,10.8,1.168,43.5,64.54,112.3286,,
2025-01-29 16:50:00 GMT-3,10.8,1.17,43.48,64.56,112.4494,,
2025-01-29 16:55:00 GMT-3,10.8,1.168,43.48,64.54,112.5914,,
2025-01-29 17:00:00 GMT-3,10.78,1.17,43.42,64.54,112.7574,,
2025-01-29 17:05:00 GMT-3,10.78,1.162,43.46,64.56,112.8656,,
2025-01-29 17:10:00 GMT-3,10.8,1.16,43.5,64.66,113.1888,,
2025-01-29 17:15:00 GMT-3,10.8,1.16,43.62,64.78,113.6906,,
2025-01-29 17:20:00 GMT-3,10.8,1.18,43.72,64.9,114.5942,,
2025-01-29 17:25:00 GMT-3,10.8,1.21,43.9,65.14,115.8362,,
2025-01-29 17:30:00 GMT-3,10.68,1.218,43.84,65.02,115.7684,,
2025-01-29 17:35:00 GMT-3,10.4,1.294,42.86,64.18,115.025,,
2025-01-29 17:40:00 GMT-3,10.38,1.324,42.38,64.04,116.0666,,
2025-01-29 17:45:00 GMT-3,10.3,1.332,42.22,64.04,116.6464,,
2025-01-29 17:50:00 GMT-3,10.3,1.324,42.2,64.1,116.8938,,
2025-01-29 17:55:00 GMT-3,10.3,1.33,42.06,64.0,116.5202,,
2025-01-29 18:00:00 GMT-3,10.18,1.28,41.66,63.66,115.333,,
2025-01-29 18:05:00 GMT-3,10.3,1.25,41.7,63.8,116.2094,,
2025-01-29 18:10:00 GMT-3,,,,,116.5306,,
2025-01-29 18:15:00 GMT-3,,,,,116.4962,,
2025-01-29 18:20:00 GMT-3,,,,,118.1548,,
2025-01-29 18:25:00 GMT-3,,,,,119.0558,,
2025-01-29 18:30:00 GMT-3,,,,,118.894,,
2025-01-29 18:35:00 GMT-3,,,,,118.2846,,
2025-01-29 18:40:00 GMT-3,,,,,118.1518,,
2025-01-29 18:45:00 GMT-3,,,,,119.8554,,
2025-01-29 18:50:00 GMT-3,,,,,120.8082,,
2025-01-29 18:55:00 GMT-3,,,,,120.9052,,
2025-01-29 19:00:00 GMT-3,,,,,120.9772,,
2025-01-29 19:05:00 GMT-3,,,,,120.8822,,
2025-01-29 19:10:00 GMT-3,,,,,120.7798,,
2025-01-29 19:15:00 GMT-3,,,,,120.5902,,
2025-01-29 19:20:00 GMT-3,,,,,120.7034,,
2025-01-29 19:25:00 GMT-3,,,,,120.9254,,
2025-01-29 19:30:00 GMT-3,,,,,121.616,,
2025-01-29 19:35:00 GMT-3,,,,,122.2504,,
2025-01-29 19:40:00 GMT-3,,,,,122.4146,,
2025-01-29 19:45:00 GMT-3,,,,,122.5934,,
2025-01-29 19:50:00 GMT-3,,,,,122.9174,,
2025-01-29 19:55:00 GMT-3,,,,,122.7582,,
2025-01-29 20:00:00 GMT-3,,,,,122.4574,,
2025-01-29 20:05:00 GMT-3,,,,,122.162,,
2025-01-29 20:10:00 GMT-3,,,,,121.9292,,
2025-01-29 20:15:00 GMT-3,,,,,122.0566,,
2025-01-29 20:20:00 GMT-3,,,,,122.0488,,
2025-01-29 20:25:00 GMT-3,,,,,121.9258,,
2025-01-29 20:30:00 GMT-3,,,,,121.871,,
2025-01-29 20:35:00 GMT-3,,,,,121.6746,,
2025-01-29 20:40:00 GMT-3,,,,,121.5644,,
2025-01-29 20:45:00 GMT-3,,,,,121.511,,
2025-01-29 20:50:00 GMT-3,,,,,121.4008,,
2025-01-29 20:55:00 GMT-3,,,,,121.4868,,
2025-01-29 21:00:00 GMT-3,,,,,121.4142,,
2025-01-29 21:05:00 GMT-3,,,,,120.7996,,
2025-01-29 21:10:00 GMT-3,,,,,119.7532,,
2025-01-29 21:15:00 GMT-3,,,,,119.0284,,
2025-01-29 21:20:00 GMT-3,,,,,119.053,,
2025-01-29 21:25:00 GMT-3,,,,,119.5108,,
2025-01-29 21:30:00 GMT-3,,,,,120.0734,,
2025-01-29 21:35:00 GMT-3,,,,,120.312,,
2025-01-29 21:40:00 GMT-3,,,,,117.545,,
2025-01-29 21:45:00 GMT-3,,,,,116.9838,,
2025-01-29 21:50:00 GMT-3,,,,,118.172,,
2025-01-29 21:55:00 GMT-3,,,,,118.6354,,
2025-01-29 22:00:00 GMT-3,,,,,118.5436,,
2025-01-29 22:05:00 GMT-3,,,,,118.4638,,
2025-01-29 22:10:00 GMT-3,,,,,118.332,,
2025-01-29 22:15:00 GMT-3,,,,,118.1524,,
2025-01-29 22:20:00 GMT-3,,,,,117.3234,,
2025-01-29 22:25:00 GMT-3,,,,,114.3196,,
2025-01-29 22:30:00 GMT-3,,,,,113.0898,,
2025-01-29 22:35:00 GMT-3,,,,,113.3836,,
2025-01-29 22:40:00 GMT-3,,,,,113.815,,
2025-01-29 22:45:00 GMT-3,,,,,114.5412,,
2025-01-29 22:50:00 GMT-3,,,,,115.4212,,
2025-01-29 22:55:00 GMT-3,,,,,116.029,,
2025-01-29 23:00:00 GMT-3,,,,,116.3632,,
2025-01-29 23:05:00 GMT-3,,,,,117.7624,,
2025-01-29 23:10:00 GMT-3,,,,,117.7428,,
2025-01-29 23:15:00 GMT-3,,,,,116.1288,,
2025-01-29 23:20:00 GMT-3,,,,,117.1042,,
2025-01-29 23:25:00 GMT-3,,,,,105.0116,,
2025-01-29 23:30:00 GMT-3,,,,,94.8112,,
2025-01-29 23:35:00 GMT-3,,,,,95.2444,,
2025-01-29 23:40:00 GMT-3,,,,,95.3634,,
2025-01-29 23:45:00 GMT-3,,,,,95.2082,,
2025-01-29 23:50:00 GMT-3,,,,,95.8152,,
2025-01-29 23:55:00 GMT-3,,,,,97.2666,,
2025-01-30 00:00:00 GMT-3,,,,,97.8128,,
2025-01-30 00:05:00 GMT-3,,,,,97.9072,,
2025-01-30 00:10:00 GMT-3,,,,,97.9262,,
2025-01-30 00:15:00 GMT-3,,,,,97.9674,,
2025-01-30 00:20:00 GMT-3,,,,,97.9694,,
2025-01-30 00:25:00 GMT-3,,,,,98.1214,,
2025-01-30 00:30:00 GMT-3,,,,,98.6822,,
2025-01-30 00:35:00 GMT-3,,,,,99.1592,,
2025-01-30 00:40:00 GMT-3,,,,,99.1606,,
2025-01-30 00:45:00 GMT-3,,,,,99.2118,,
2025-01-30 00:50:00 GMT-3,,,,,99.121,,
2025-01-30 00:55:00 GMT-3,,,,,99.1444,,
2025-01-30 01:00:00 GMT-3,,,,,98.8254,,
2025-01-30 01:05:00 GMT-3,,,,,99.3888,,
2025-01-30 01:10:00 GMT-3,,,,,99.55,,
2025-01-30 01:15:00 GMT-3,,,,,99.7712,,
2025-01-30 01:20:00 GMT-3,,,,,99.8272,,
2025-01-30 01:25:00 GMT-3,,,,,100.1382,,
2025-01-30 01:30:00 GMT-3,9.8,1.26,39.55,61.3,100.2698,,
2025-01-30 01:35:00 GMT-3,9.8,1.256,39.52,61.3,100.178,,
2025-01-30 01:40:00 GMT-3,9.8,1.252,39.5,61.22,100.085,,
2025-01-30 01:45:00 GMT-3,9.8,1.244,39.4,61.2,100.028,,
2025-01-30 01:50:00 GMT-3,9.8,1.242,39.4,61.2,100.0276,,
2025-01-30 01:55:00 GMT-3,9.8,1.242,39.36,61.2,100.1316,,
2025-01-30 02:00:00 GMT-3,9.74,1.236,39.32,61.2,100.128,,
2025-01-30 02:05:00 GMT-3,9.7,1.238,39.3,61.26,100.3094,,
2025-01-30 02:10:00 GMT-3,9.7,1.238,39.36,61.3,100.602,,
2025-01-30 02:15:00 GMT-3,9.7,1.236,39.3,61.38,100.86,,
2025-01-30 02:20:00 GMT-3,9.7,1.232,39.3,61.4,101.0254,,
2025-01-30 02:25:00 GMT-3,9.7,1.236,39.26,61.38,101.074,,
2025-01-30 02:30:00 GMT-3,9.7,1.224,39.2,61.36,101.0978,,
2025-01-30 02:35:00 GMT-3,9.7,1.212,39.22,61.38,101.1412,,
2025-01-30 02:40:00 GMT-3,9.7,1.2,39.3,61.38,101.098,,
2025-01-30 02:45:00 GMT-3,9.68,1.188,39.22,61.3,100.9008,,
2025-01-30 02:50:00 GMT-3,9.6,1.166,39.1,61.2,100.7058,,
2025-01-30 02:55:00 GMT-3,9.6,1.158,39.06,61.2,100.6584,,
2025-01-30 03:00:00 GMT-3,9.6,1.15,39.02,61.14,100.4964,,
2025-01-30 03:05:00 GMT-3,9.6,1.14,39.0,61.18,100.4848,,
2025-01-30 03:10:00 GMT-3,9.6,1.138,38.98,61.16,100.512,,
2025-01-30 03:15:00 GMT-3,9.32,1.12,38.9,61.0,99.565,,
2025-01-30 03:20:00 GMT-3,9.02,1.136,38.58,60.52,97.5648,,
2025-01-30 03:25:00 GMT-3,9.0,1.162,38.56,60.6,97.7852,,
2025-01-30 03:30:00 GMT-3,9.0,1.18,38.56,60.7,98.3168,,
2025-01-30 03:35:00 GMT-3,9.0,1.182,38.5,60.7,98.6524,,
2025-01-30 03:40:00 GMT-3,9.0,1.178,38.5,60.72,98.7076,,
2025-01-30 03:45:00 GMT-3,9.0,1.182,38.5,60.8,98.8664,,
2025-01-30 03:50:00 GMT-3,9.0,1.178,38.54,60.84,99.0376,,
2025-01-30 03:55:00 GMT-3,9.0,1.176,38.58,60.9,99.393,,
2025-01-30 04:00:00 GMT-3,9.0,1.17,38.58,60.86,99.2634,,
2025-01-30 04:05:00 GMT-3,9.18,1.162,38.68,61.12,100.3668,,
2025-01-30 04:10:00 GMT-3,9.3,1.13,38.88,61.54,101.32,,
2025-01-30 04:15:00 GMT-3,9.4,1.108,39.0,61.62,101.6114,,
2025-01-30 04:20:00 GMT-3,9.4,1.09,39.1,61.6,101.4448,,
2025-01-30 04:25:00 GMT-3,9.4,1.086,39.12,61.7,101.7404,,
2025-01-30 04:30:00 GMT-3,9.22,1.096,39.14,61.6,101.528,,
2025-01-30 04:35:00 GMT-3,9.0,1.166,38.8,61.16,100.6766,,
2025-01-30 04:40:00 GMT-3,9.0,1.22,38.5,61.26,101.7698,,
2025-01-30 04:45:00 GMT-3,8.98,1.226,38.4,61.34,102.2264,,
2025-01-30 04:50:00 GMT-3,9.0,1.218,38.36,61.48,102.645,,
2025-01-30 04:55:00 GMT-3,8.98,1.21,38.4,61.54,102.7326,,
2025-01-30 05:00:00 GMT-3,8.72,1.264,38.18,61.66,101.7,,
2025-01-30 05:05:00 GMT-3,8.68,1.318,38.0,62.14,102.1738,,
2025-01-30 05:10:00 GMT-3,8.58,1.326,38.0,62.24,102.2784,,
2025-01-30 05:15:00 GMT-3,8.66,1.274,38.08,62.38,102.095,,
2025-01-30 05:20:00 GMT-3,8.8,1.272,38.3,62.56,103.002,,
2025-01-30 05:25:00 GMT-3,8.88,1.282,38.52,62.8,103.8774,,
2025-01-30 05:30:00 GMT-3,8.96,1.296,38.64,62.92,104.8646,,
2025-01-30 05:35:00 GMT-3,9.32,1.244,39.12,62.68,106.9608,,
2025-01-30 05:40:00 GMT-3,9.48,1.196,39.5,62.78,107.7604,,
2025-01-30 05:45:00 GMT-3,9.5,1.158,39.52,62.8,107.73,,
2025-01-30 05:50:00 GMT-3,9.5,1.14,39.6,62.84,108.001,,
2025-01-30 05:55:00 GMT-3,9.54,1.16,39.62,62.96,108.724,,
2025-01-30 06:00:00 GMT-3,9.6,1.168,39.68,63.02,109.7242,,
2025-01-30 06:05:00 GMT-3,9.54,1.132,39.7,62.96,109.1482,,
2025-01-30 06:10:00 GMT-3,9.5,1.106,39.58,62.84,108.2858,,
2025-01-30 06:15:00 GMT-3,9.44,1.098,39.44,62.74,107.9802,,
2025-01-30 06:20:00 GMT-3,9.46,1.106,39.36,62.74,108.291,,
2025-01-30 06:25:00 GMT-3,9.5,1.124,39.4,62.84,109.094,,
2025-01-30 06:30:00 GMT-3,9.52,1.142,39.46,63.08,110.049,,
2025-01-30 06:35:00 GMT-3,9.6,1.142,39.54,63.2,110.7232,,
2025-01-30 06:40:00 GMT-3,9.6,1.14,39.64,63.3,111.0938,,
2025-01-30 06:45:00 GMT-3,9.6,1.13,39.7,63.32,111.1958,,
2025-01-30 06:50:00 GMT-3,9.6,1.118,39.66,63.36,111.3042,,
2025-01-30 06:55:00 GMT-3,9.58,1.11,39.68,63.4,111.3926,,
2025-01-30 07:00:00 GMT-3,9.5,1.11,39.66,63.44,111.5656,,
2025-01-30 07:05:00 GMT-3,9.5,1.11,39.6,63.46,111.72,,
2025-01-30 07:10:00 GMT-3,9.52,1.11,39.58,63.58,112.1694,,
2025-01-30 07:15:00 GMT-3,9.58,1.1,39.58,63.62,112.4574,,
2025-01-30 07:20:00 GMT-3,9.52,1.1,39.6,63.6,112.4628,,
2025-01-30 07:25:00 GMT-3,9.6,1.104,39.62,63.76,112.8376,,
2025-01-30 07:30:00 GMT-3,9.6,1.104,39.72,63.84,113.4994,,
2025-01-30 07:35:00 GMT-3,9.6,1.1,39.76,63.96,113.8776,,
2025-01-30 07:40:00 GMT-3,9.6,1.1,39.8,64.06,114.4022,,
2025-01-30 07:45:00 GMT-3,9.66,1.098,39.9,64.08,114.7042,,
2025-01-30 07:50:00 GMT-3,9.7,1.086,39.9,64.1,114.91,,
2025-01-30 07:55:00 GMT-3,9.64,1.074,39.9,64.1,114.7278,,
2025-01-30 08:00:00 GMT-3,9.6,1.068,39.88,63.94,114.121,,
2025-01-30 08:05:00 GMT-3,9.6,1.07,39.82,63.98,114.1996,,
2025-01-30 08:10:00 GMT-3,9.6,1.074,39.78,64.08,114.4788,,
2025-01-30 08:15:00 GMT-3,9.6,1.08,39.86,64.12,114.7154,,
2025-01-30 08:20:00 GMT-3,9.68,1.084,39.9,64.24,115.0132,,
2025-01-30 08:25:00 GMT-3,9.7,1.09,39.96,64.5,115.4764,,
2025-01-30 08:30:00 GMT-3,9.7,1.092,40.02,64.4,115.545,,
2025-01-30 08:35:00 GMT-3,9.7,1.092,40.0,64.5,115.7168,,
2025-01-30 08:40:00 GMT-3,9.7,1.076,40.06,64.4,115.8164,,
2025-01-30 08:45:00 GMT-3,9.74,1.07,40.1,64.24,115.4778,,
2025-01-30 08:50:00 GMT-3,9.8,1.06,40.1,64.16,115.2072,,
2025-01-30 08:55:00 GMT-3,9.8,1.06,40.14,64.14,115.2246,,
2025-01-30 09:00:00 GMT-3,9.8,1.064,40.16,64.18,115.515,,
2025-01-30 09:05:00 GMT-3,9.9,1.084,40.32,64.42,116.82,,
2025-01-30 09:10:00 GMT-3,9.9,1.066,40.4,64.34,116.6254,,
2025-01-30 09:15:00 GMT-3,9.92,1.064,40.4,64.3,116.4206,,
2025-01-30 09:20:00 GMT-3,9.92,1.078,40.48,64.36,116.7688,,
2025-01-30 09:25:00 GMT-3,9.98,1.094,40.5,64.38,117.0538,,
2025-01-30 09:30:00 GMT-3,10.0,1.108,40.5,64.5,117.4916,,
2025-01-30 09:35:00 GMT-3,10.0,1.112,40.52,64.68,117.6904,,
2025-01-30 09:40:00 GMT-3,10.0,1.112,40.6,64.52,118.0308,,
2025-01-30 09:45:00 GMT-3,10.0,1.104,40.62,64.52,118.0914,,
2025-01-30 09:50:00 GMT-3,10.0,1.096,40.58,64.4,117.5924,,
2025-01-30 09:55:00 GMT-3,10.0,1.09,40.6,64.36,117.4272,,
2025-01-30 10:00:00 GMT-3,10.04,1.092,40.66,64.4,117.6284,,
2025-01-30 10:05:00 GMT-3,10.1,1.09,40.8,64.5,117.8756,,
2025-01-30 10:10:00 GMT-3,10.1,1.098,41.0,64.6,118.3826,,
2025-01-30 10:15:00 GMT-3,10.12,1.098,41.0,64.62,118.7148,,
2025-01-30 10:20:00 GMT-3,10.06,1.098,40.8,62.24,108.0142,,
2025-01-30 10:25:00 GMT-3,9.9,1.148,39.84,59.72,91.7672,,
2025-01-30 10:30:00 GMT-3,9.9,1.176,39.5,59.78,92.0626,,
2025-01-30 10:35:00 GMT-3,9.9,1.174,39.5,59.8,92.1262,,
2025-01-30 10:40:00 GMT-3,9.86,1.168,39.5,59.8,91.8206,,
2025-01-30 10:45:00 GMT-3,9.54,1.184,39.42,59.6,90.8352,,
2025-01-30 10:50:00 GMT-3,9.24,1.264,39.12,59.3,89.686,,
2025-01-30 10:55:00 GMT-3,9.2,1.332,38.92,59.46,90.3824,,
2025-01-30 11:00:00 GMT-3,9.2,1.366,38.9,59.62,90.94,,
2025-01-30 11:05:00 GMT-3,9.2,1.36,38.94,59.68,91.0956,,
2025-01-30 11:10:00 GMT-3,9.2,1.36,38.98,59.76,91.2018,,
2025-01-30 11:15:00 GMT-3,9.22,1.37,39.0,59.74,91.3976,,
2025-01-30 11:20:00 GMT-3,9.32,1.322,39.06,59.7,91.3622,,
2025-01-30 11:25:00 GMT-3,9.24,1.228,39.22,59.7,90.199,,
2025-01-30 11:30:00 GMT-3,9.34,1.174,39.44,59.66,89.7136,,
2025-01-30 11:35:00 GMT-3,9.42,1.138,39.76,59.84,89.762,,
2025-01-30 11:40:00 GMT-3,9.46,1.09,39.88,59.88,89.3882,,
2025-01-30 11:45:00 GMT-3,9.4,1.06,39.9,59.84,88.9916,,
2025-01-30 11:50:00 GMT-3,9.4,1.044,39.98,59.82,88.7966,,
2025-01-30 11:55:00 GMT-3,9.42,1.082,39.96,59.9,89.2616,,
2025-01-30 12:00:00 GMT-3,9.52,1.158,39.96,60.0,90.2886,,
2025-01-30 12:05:00 GMT-3,9.76,1.204,40.08,60.36,93.2528,,
2025-01-30 12:10:00 GMT-3,9.94,1.196,40.26,60.56,93.6908,,
2025-01-30 12:15:00 GMT-3,10.0,1.214,40.46,60.7,94.6494,,
2025-01-30 12:20:00 GMT-3,10.0,1.202,40.52,60.72,94.7002,,
2025-01-30 12:25:00 GMT-3,10.04,1.2,40.58,60.8,94.8484,,
2025-01-30 12:30:00 GMT-3,10.12,1.198,40.76,60.86,95.3394,,
2025-01-30 12:35:00 GMT-3,10.2,1.194,40.88,60.9,95.6636,,
2025-01-30 12:40:00 GMT-3,10.2,1.198,40.94,60.92,95.7672,,
2025-01-30 12:45:00 GMT-3,10.2,1.208,41.0,61.0,96.28,,
2025-01-30 12:50:00 GMT-3,10.26,1.22,41.04,61.08,96.8438,,
2025-01-30 12:55:00 GMT-3,10.3,1.22,41.1,61.18,97.1486,,
2025-01-30 13:00:00 GMT-3,10.06,1.242,40.96,60.96,96.7304,,
2025-01-30 13:05:00 GMT-3,9.82,1.308,40.42,60.52,96.023,,
2025-01-30 13:10:00 GMT-3,9.8,1.338,40.16,60.5,96.4164,,
2025-01-30 13:15:00 GMT-3,9.8,1.35,40.02,60.54,96.666,,
2025-01-30 13:20:00 GMT-3,9.84,1.352,40.08,60.66,97.0724,,
2025-01-30 13:25:00 GMT-3,9.9,1.35,40.12,60.76,97.385,,
2025-01-30 13:30:00 GMT-3,9.9,1.35,40.2,60.8,97.6034,,
2025-01-30 13:35:00 GMT-3,9.9,1.35,40.3,60.86,97.7126,,
2025-01-30 13:40:00 GMT-3,10.0,1.35,40.4,60.9,97.8856,,
2025-01-30 13:45:00 GMT-3,10.02,1.35,40.42,60.96,98.0952,,
2025-01-30 13:50:00 GMT-3,10.325,1.3075,40.75,61.3,99.6604,,
2025-01-30 13:55:00 GMT-3,10.48,1.226,41.24,61.6,99.703,,
2025-01-30 14:00:00 GMT-3,10.5,1.164,41.4,61.6,98.921,,
2025-01-30 14:05:00 GMT-3,10.42,1.098,41.32,61.46,97.633,,
2025-01-30 14:10:00 GMT-3,10.38,1.046,41.2,61.28,96.719,,
2025-01-30 14:15:00 GMT-3,10.3,1.032,41.08,61.2,96.2454,,
2025-01-30 14:20:00 GMT-3,10.32,1.07,41.02,61.26,96.9426,,
2025-01-30 14:25:00 GMT-3,10.4,1.138,41.2,61.5,98.5414,,
2025-01-30 14:30:00 GMT-3,10.5,1.194,41.36,61.76,100.1838,,
2025-01-30 14:35:00 GMT-3,10.56,1.208,41.54,61.92,101.1336,,
2025-01-30 14:40:00 GMT-3,10.6,1.194,41.62,61.9,101.0564,,
2025-01-30 14:45:00 GMT-3,10.6,1.192,41.66,61.98,101.0956,,
2025-01-30 14:50:00 GMT-3,10.6,1.194,41.7,62.06,101.4586,,
2025-01-30 14:55:00 GMT-3,10.6,1.194,41.76,62.1,101.7132,,
2025-01-30 15:00:00 GMT-3,10.6,1.2,41.7,62.1,101.9522,,
2025-01-30 15:05:00 GMT-3,10.6,1.202,41.7,62.1,102.092,,
2025-01-30 15:10:00 GMT-3,10.6,1.204,41.7,62.18,102.4274,,
2025-01-30 15:15:00 GMT-3,10.6,1.2,41.7,62.2,102.4474,,
2025-01-30 15:20:00 GMT-3,10.6,1.198,41.7,62.14,102.5024,,
2025-01-30 15:25:00 GMT-3,10.6,1.192,41.6,62.14,102.5308,,
2025-01-30 15:30:00 GMT-3,10.6,1.192,41.7,62.22,102.8622,,
2025-01-30 15:35:00 GMT-3,10.6,1.19,41.72,62.3,103.1202,,
2025-01-30 15:40:00 GMT-3,10.6,1.19,41.8,62.38,103.4716,,
2025-01-30 15:45:00 GMT-3,10.6,1.188,41.88,62.4,103.7336,,
2025-01-30 15:50:00 GMT-3,10.68,1.186,41.94,62.48,103.982,,
2025-01-30 15:55:00 GMT-3,10.68,1.18,42.04,62.6,104.1892,,
2025-01-30 16:00:00 GMT-3,10.62,1.178,42.04,62.6,104.3376,,
2025-01-30 16:05:00 GMT-3,10.6,1.168,42.08,62.64,104.2048,,
2025-01-30 16:10:00 GMT-3,10.6,1.166,42.08,62.6,104.3348,,
2025-01-30 16:15:00 GMT-3,10.6,1.172,42.08,62.6,104.4238,,
2025-01-30 16:20:00 GMT-3,10.6,1.17,42.06,62.6,104.438,,
2025-01-30 16:25:00 GMT-3,10.6,1.172,42.0,62.6,104.6362,,
2025-01-30 16:30:00 GMT-3,10.6,1.196,42.04,62.7,105.349,,
2025-01-30 16:35:00 GMT-3,10.64,1.21,42.08,62.82,106.1434,,
2025-01-30 16:40:00 GMT-3,10.7,1.224,42.22,62.96,106.7956,,
2025-01-30 16:45:00 GMT-3,10.7,1.224,42.34,63.0,107.209,,
2025-01-30 16:50:00 GMT-3,10.7,1.216,42.4,63.1,107.316,,
2025-01-30 16:55:00 GMT-3,10.7,1.208,42.4,63.14,107.3888,,
2025-01-30 17:00:00 GMT-3,10.7,1.198,42.4,63.12,107.299,,
2025-01-30 17:05:00 GMT-3,10.56,1.182,42.36,63.04,106.8786,,
2025-01-30 17:10:00 GMT-3,10.44,1.186,41.8,62.4,105.544,,
2025-01-30 17:15:00 GMT-3,10.58,1.188,41.96,62.8,106.9082,,
2025-01-30 17:20:00 GMT-3,10.6,1.196,42.16,63.04,107.805,,
2025-01-30 17:25:00 GMT-3,10.66,1.194,42.36,63.26,108.4928,,
2025-01-30 17:30:00 GMT-3,10.7,1.18,42.52,63.38,108.8244,,
2025-01-30 17:35:00 GMT-3,10.7,1.172,42.6,63.5,108.8404,,
2025-01-30 17:40:00 GMT-3,10.6,1.158,42.6,63.32,108.3644,,
2025-01-30 17:45:00 GMT-3,10.6,1.142,42.5,63.28,108.0226,,
2025-01-30 17:50:00 GMT-3,10.5,1.132,42.44,63.26,107.9744,,
2025-01-30 17:55:00 GMT-3,10.12,1.166,41.4,62.42,106.1972,,
2025-01-30 18:00:00 GMT-3,10.2,1.164,40.96,62.38,106.932,,
2025-01-30 18:05:00 GMT-3,10.2,1.142,40.84,62.42,106.986,,
2025-01-30 18:10:00 GMT-3,10.2,1.12,40.8,62.4,106.7182,,
2025-01-30 18:15:00 GMT-3,9.98,1.104,40.6,62.16,105.6178,,
2025-01-30 18:20:00 GMT-3,9.72,1.128,40.06,61.76,104.3292,,
2025-01-30 18:25:00 GMT-3,9.7,1.164,39.98,61.8,105.03,,
2025-01-30 18:30:00 GMT-3,9.7,1.196,39.98,61.96,106.1592,,
2025-01-30 18:35:00 GMT-3,9.78,1.2,40.0,62.04,106.738,,
2025-01-30 18:40:00 GMT-3,9.88,1.214,40.14,62.28,107.891,,
2025-01-30 18:45:00 GMT-3,10.0,1.2,40.4,62.62,108.9438,,
2025-01-30 18:50:00 GMT-3,10.0,1.184,40.58,62.7,109.0216,,
2025-01-30 18:55:00 GMT-3,9.98,1.166,40.56,62.58,108.5164,,
2025-01-30 19:00:00 GMT-3,10.22,1.094,40.74,62.82,108.7704,,
2025-01-30 19:05:00 GMT-3,10.38,1.054,41.2,63.28,109.6728,,
2025-01-30 19:10:00 GMT-3,10.4,1.05,41.52,63.58,110.3052,,
2025-01-30 19:15:00 GMT-3,10.5,1.074,41.74,63.82,111.2146,,
2025-01-30 19:20:00 GMT-3,10.56,1.118,42.0,64.1,112.579,,
2025-01-30 19:25:00 GMT-3,10.6,1.16,42.32,64.38,114.2116,,
2025-01-30 19:30:00 GMT-3,10.7,1.18,42.58,64.58,115.2716,,
2025-01-30 19:35:00 GMT-3,10.7,1.164,42.86,64.92,116.2644,,
2025-01-30 19:40:00 GMT-3,10.7,1.176,43.0,64.96,116.4014,,
2025-01-30 19:45:00 GMT-3,10.7,1.162,43.1,65.0,116.6224,,
2025-01-30 19:50:00 GMT-3,10.7,1.152,43.1,65.02,116.6644,,
2025-01-30 19:55:00 GMT-3,10.68,1.142,43.12,64.96,116.5042,,
2025-01-30 20:00:00 GMT-3,10.6,1.14,43.1,64.92,116.671,,
2025-01-30 20:05:00 GMT-3,10.7,1.146,43.2,65.06,117.3184,,
2025-01-30 20:10:00 GMT-3,10.7,1.148,43.32,65.24,118.2018,,
2025-01-30 20:15:00 GMT-3,10.7,1.148,43.44,65.3,118.6778,,
2025-01-30 20:20:00 GMT-3,10.62,1.14,43.4,65.3,118.6122,,
2025-01-30 20:25:00 GMT-3,10.6,1.13,43.44,65.3,118.7346,,
2025-01-30 20:30:00 GMT-3,10.6,1.112,43.4,65.3,118.6474,,
2025-01-30 20:35:00 GMT-3,10.56,1.102,43.32,65.24,118.5568,,
2025-01-30 20:40:00 GMT-3,10.5,1.098,43.24,65.22,118.6296,,
2025-01-30 20:45:00 GMT-3,10.5,1.102,43.2,65.2,118.9812,,
2025-01-30 20:50:00 GMT-3,10.5,1.094,43.16,65.2,119.0564,,
2025-01-30 20:55:00 GMT-3,10.5,1.086,43.1,65.18,118.9962,,
2025-01-30 21:00:00 GMT-3,10.5,1.08,43.02,65.1,118.9492,,
2025-01-30 21:05:00 GMT-3,10.5,1.09,42.92,65.1,119.4184,,
2025-01-30 21:10:00 GMT-3,10.5,1.106,42.9,65.16,120.0414,,
2025-01-30 21:15:00 GMT-3,10.5,1.12,42.96,65.2,120.5932,,
2025-01-30 21:20:00 GMT-3,10.5,1.128,43.0,65.3,121.162,,
2025-01-30 21:25:00 GMT-3,10.5,1.136,43.02,65.4,121.4786,,
2025-01-30 21:30:00 GMT-3,10.5,1.13,43.02,65.42,121.7964,,
2025-01-30 21:35:00 GMT-3,10.14,1.168,42.52,65.24,120.2852,,
2025-01-30 21:40:00 GMT-3,9.92,1.202,41.64,64.84,119.4256,,
2025-01-30 21:45:00 GMT-3,9.84,1.212,41.12,64.64,119.0852,,
2025-01-30 21:50:00 GMT-3,9.8,1.21,40.7,64.44,118.6288,,
2025-01-30 21:55:00 GMT-3,9.74,1.204,40.32,64.4,118.2896,,
2025-01-30 22:00:00 GMT-3,9.7,1.2,40.18,64.38,118.1876,,
2025-01-30 22:05:00 GMT-3,9.68,1.202,40.52,64.22,117.982,,
2025-01-30 22:10:00 GMT-3,6.3,1.426,38.76,53.04,22.0004,,
2025-01-30 22:15:00 GMT-3,6.26,1.51,37.2,50.1,0.0,,
2025-01-30 22:20:00 GMT-3,6.3,1.548,36.12,47.7,0.0,,
2025-01-30 22:25:00 GMT-3,6.4,1.586,35.32,45.94,0.0,,
2025-01-30 22:30:00 GMT-3,6.48,1.622,34.68,44.6,0.0,,
2025-01-30 22:35:00 GMT-3,6.6,1.652,34.1,43.66,0.0,,
2025-01-30 22:40:00 GMT-3,6.6,1.684,33.6,42.78,0.0,,
2025-01-30 22:45:00 GMT-3,6.6,1.714,33.08,41.76,0.0,,
2025-01-30 22:50:00 GMT-3,6.6,1.746,32.56,40.76,0.0,,
2025-01-30 22:55:00 GMT-3,6.6,1.772,32.1,39.98,0.0,,
2025-01-30 23:00:00 GMT-3,6.54,1.798,31.66,39.26,0.0,,
2025-01-30 23:05:00 GMT-3,6.5,1.828,31.22,38.52,0.0,,
2025-01-30 23:10:00 GMT-3,6.5,1.852,30.8,37.08,0.0,,
2025-01-30 23:15:00 GMT-3,6.5,1.878,30.42,35.86,0.0,,
2025-01-30 23:20:00 GMT-3,6.5,1.9,30.04,34.72,0.0,,
2025-01-30 23:25:00 GMT-3,6.5,1.92,29.65,34.0,0.0,,
2025-01-30 23:30:00 GMT-3,6.5,1.942,29.32,33.54,0.0,,
2025-01-30 23:35:00 GMT-3,6.5,1.968,28.92,33.06,0.0,,
2025-01-30 23:40:00 GMT-3,6.5,1.99,28.54,32.64,0.0,,
2025-01-30 23:45:00 GMT-3,6.4,2.012,28.14,32.36,0.0,,
2025-01-30 23:50:00 GMT-3,6.4,2.032,27.82,31.98,0.0,,
2025-01-30 23:55:00 GMT-3,6.4,2.052,27.5,31.68,0.0,,
2025-01-31 00:00:00 GMT-3,6.4,2.078,27.26,31.4,0.0,,
2025-01-31 00:05:00 GMT-3,6.4,2.1,26.98,31.02,0.0,,
2025-01-31 00:10:00 GMT-3,6.4,2.118,26.72,30.58,0.0,,
2025-01-31 00:15:00 GMT-3,6.4,2.142,26.5,30.26,0.0,,
2025-01-31 00:20:00 GMT-3,6.38,2.16,26.26,29.94,0.0,,
2025-01-31 00:25:00 GMT-3,6.3,2.18,26.0,29.62,0.0,,
2025-01-31 00:30:00 GMT-3,6.3,2.198,25.78,29.4,0.0,,
2025-01-31 00:35:00 GMT-3,6.3,2.216,25.52,29.12,0.0,,
2025-01-31 00:40:00 GMT-3,6.3,2.236,25.2,28.82,0.0,,
2025-01-31 00:45:00 GMT-3,6.3,2.254,24.88,28.52,0.0,,
2025-01-31 00:50:00 GMT-3,6.3,2.272,24.64,28.26,0.0,,
2025-01-31 00:55:00 GMT-3,6.3,2.288,24.42,28.1,0.0,,
2025-01-31 01:00:00 GMT-3,7.92,1.978,27.78,47.62,64.1816,,
2025-01-31 01:05:00 GMT-3,9.36,1.53,33.64,58.58,88.4866,,
2025-01-31 01:10:00 GMT-3,9.56,1.4,38.32,59.4,87.756,,
2025-01-31 01:15:00 GMT-3,9.72,1.374,39.2,59.66,88.3234,,
2025-01-31 01:20:00 GMT-3,9.8,1.344,39.5,59.78,88.4892,,
2025-01-31 01:25:00 GMT-3,9.8,1.314,39.64,59.8,88.3248,,
2025-01-31 01:30:00 GMT-3,9.8,1.278,39.6,59.8,87.9308,,
2025-01-31 01:35:00 GMT-3,9.38,1.28,39.42,59.4,85.6684,,
2025-01-31 01:40:00 GMT-3,9.2,1.292,38.94,58.96,84.934,,
2025-01-31 01:45:00 GMT-3,9.2,1.3,38.66,58.9,84.7804,,
2025-01-31 01:50:00 GMT-3,9.14,1.286,38.6,58.9,84.5238,,
2025-01-31 01:55:00 GMT-3,9.1,1.278,38.6,58.82,84.3048,,
2025-01-31 02:00:00 GMT-3,9.1,1.272,38.6,58.8,84.1684,,
2025-01-31 02:05:00 GMT-3,9.1,1.28,38.52,58.8,84.1752,,
2025-01-31 02:10:00 GMT-3,9.1,1.296,38.62,58.8,84.3806,,
2025-01-31 02:15:00 GMT-3,9.1,1.316,38.7,58.86,84.8056,,
2025-01-31 02:20:00 GMT-3,9.24,1.33,38.82,58.92,85.4402,,
2025-01-31 02:25:00 GMT-3,9.5,1.266,39.34,59.38,86.3222,,
2025-01-31 02:30:00 GMT-3,9.6,1.236,39.56,59.6,86.4354,,
2025-01-31 02:35:00 GMT-3,9.6,1.232,39.64,59.64,86.4184,,
2025-01-31 02:40:00 GMT-3,9.66,1.242,39.7,59.7,86.6968,,
2025-01-31 02:45:00 GMT-3,9.7,1.26,39.72,59.72,87.0426,,
2025-01-31 02:50:00 GMT-3,9.7,1.286,39.8,59.78,87.6908,,
2025-01-31 02:55:00 GMT-3,9.78,1.29,39.8,59.82,88.0166,,
2025-01-31 03:00:00 GMT-3,9.8,1.284,39.86,59.88,88.0868,,
2025-01-31 03:05:00 GMT-3,9.8,1.274,39.98,59.92,88.1216,,
2025-01-31 03:10:00 GMT-3,9.8,1.27,40.0,59.9,88.1388,,
2025-01-31 03:15:00 GMT-3,9.8,1.264,40.0,59.9,87.9168,,
2025-01-31 03:20:00 GMT-3,9.8,1.252,40.02,59.9,87.8972,,
2025-01-31 03:25:00 GMT-3,9.8,1.246,40.0,59.9,87.7548,,
2025-01-31 03:30:00 GMT-3,9.7,1.24,39.9,59.82,87.527,,
2025-01-31 03:35:00 GMT-3,9.7,1.24,39.9,59.8,87.4618,,
2025-01-31 03:40:00 GMT-3,9.7,1.234,39.82,59.7,87.336,,
2025-01-31 03:45:00 GMT-3,9.7,1.236,39.78,59.72,87.4376,,
2025-01-31 03:50:00 GMT-3,9.7,1.232,39.8,59.78,87.461,,
2025-01-31 03:55:00 GMT-3,9.36,1.23,39.66,59.5,85.864,,
2025-01-31 04:00:00 GMT-3,9.2,1.286,39.32,59.1,85.5646,,
2025-01-31 04:05:00 GMT-3,9.2,1.326,39.02,59.1,85.9872,,
2025-01-31 04:10:00 GMT-3,9.2,1.326,38.94,59.1,86.0406,,
2025-01-31 04:15:00 GMT-3,9.2,1.316,38.9,59.1,85.844,,
2025-01-31 04:20:00 GMT-3,9.2,1.31,38.86,59.06,85.8426,,
2025-01-31 04:25:00 GMT-3,9.2,1.31,38.84,59.1,85.875,,
2025-01-31 04:30:00 GMT-3,9.2,1.304,38.8,59.1,85.9272,,
2025-01-31 04:35:00 GMT-3,9.16,1.276,38.8,59.02,85.538,,
2025-01-31 04:40:00 GMT-3,9.36,1.208,39.18,59.3,85.7848,,
2025-01-31 04:45:00 GMT-3,9.5,1.16,39.5,59.56,85.7762,,
2025-01-31 04:50:00 GMT-3,9.5,1.12,39.66,59.66,85.4776,,
2025-01-31 04:55:00 GMT-3,9.5,1.08,39.7,59.64,84.825,,
2025-01-31 05:00:00 GMT-3,9.46,1.066,39.66,59.6,84.5586,,
2025-01-31 05:05:00 GMT-3,9.4,1.098,39.68,59.6,84.9514,,
2025-01-31 05:10:00 GMT-3,9.5,1.172,39.7,59.62,86.2048,,
2025-01-31 05:15:00 GMT-3,9.6,1.228,39.7,59.78,87.3016,,
2025-01-31 05:20:00 GMT-3,9.6,1.266,39.78,59.86,88.002,,
2025-01-31 05:25:00 GMT-3,9.68,1.256,39.8,59.9,88.0832,,
2025-01-31 05:30:00 GMT-3,9.7,1.238,39.78,59.9,87.9612,,
2025-01-31 05:35:00 GMT-3,9.7,1.216,39.76,59.9,87.7016,,
2025-01-31 05:40:00 GMT-3,9.62,1.21,39.8,59.9,87.523,,
2025-01-31 05:45:00 GMT-3,9.62,1.21,39.78,59.86,87.6024,,
2025-01-31 05:50:00 GMT-3,9.7,1.224,39.8,59.9,87.8924,,
2025-01-31 05:55:00 GMT-3,9.7,1.228,39.78,59.96,88.0042,,
2025-01-31 06:00:00 GMT-3,9.7,1.232,39.82,60.0,88.118,,
2025-01-31 06:05:00 GMT-3,9.36,1.224,39.68,59.78,86.6638,,
2025-01-31 06:10:00 GMT-3,9.12,1.274,39.24,59.24,86.0572,,
2025-01-31 06:15:00 GMT-3,9.16,1.322,38.9,59.2,86.7668,,
2025-01-31 06:20:00 GMT-3,9.2,1.332,38.84,59.2,86.9264,,
2025-01-31 06:25:00 GMT-3,9.2,1.328,38.82,59.26,86.9722,,
2025-01-31 06:30:00 GMT-3,9.2,1.324,38.82,59.24,86.904,,
2025-01-31 06:35:00 GMT-3,9.2,1.32,38.88,59.28,87.065,,
2025-01-31 06:40:00 GMT-3,9.24,1.278,38.96,59.3,86.891,,
2025-01-31 06:45:00 GMT-3,9.5,1.232,39.36,59.68,87.6338,,
2025-01-31 06:50:00 GMT-3,9.6,1.2,39.64,59.98,87.7852,,
2025-01-31 06:55:00 GMT-3,9.6,1.174,39.78,60.0,87.5866,,
2025-01-31 07:00:00 GMT-3,9.64,1.158,39.86,60.02,87.3592,,
2025-01-31 07:05:00 GMT-3,9.66,1.148,39.86,60.08,87.3328,,
2025-01-31 07:10:00 GMT-3,9.7,1.156,39.86,60.1,87.519,,
2025-01-31 07:15:00 GMT-3,9.7,1.178,39.9,60.12,87.9938,,
2025-01-31 07:20:00 GMT-3,9.74,1.2,39.9,60.2,88.5856,,
2025-01-31 07:25:00 GMT-3,9.8,1.23,40.06,60.3,89.3276,,
2025-01-31 07:30:00 GMT-3,9.8,1.224,40.16,60.34,89.4704,,
2025-01-31 07:35:00 GMT-3,9.9,1.208,40.3,60.44,89.6758,,
2025-01-31 07:40:00 GMT-3,9.9,1.196,40.34,60.48,89.7496,,
2025-01-31 07:45:00 GMT-3,9.9,1.192,40.28,60.5,89.8294,,
2025-01-31 07:50:00 GMT-3,9.9,1.188,40.32,60.44,89.6462,,
2025-01-31 07:55:00 GMT-3,9.9,1.18,40.38,60.46,89.732,,
2025-01-31 08:00:00 GMT-3,9.94,1.176,40.4,60.44,89.7302,,
2025-01-31 08:05:00 GMT-3,10.0,1.176,40.4,60.4,89.738,,
2025-01-31 08:10:00 GMT-3,10.0,1.182,40.38,60.5,89.9794,,
2025-01-31 08:15:00 GMT-3,10.0,1.186,40.38,60.58,90.3844,,
2025-01-31 08:20:00 GMT-3,10.0,1.184,40.46,60.6,90.6044,,
2025-01-31 08:25:00 GMT-3,10.1,1.182,40.48,60.6,90.7766,,
2025-01-31 08:30:00 GMT-3,10.1,1.18,40.5,60.6,90.9014,,
2025-01-31 08:35:00 GMT-3,10.1,1.174,40.56,60.68,91.197,,
2025-01-31 08:40:00 GMT-3,10.1,1.172,40.6,60.72,91.4744,,
2025-01-31 08:45:00 GMT-3,10.18,1.174,40.6,60.72,91.6516,,
2025-01-31 08:50:00 GMT-3,10.2,1.182,40.68,60.72,91.775,,
2025-01-31 08:55:00 GMT-3,10.2,1.18,40.7,60.7,91.7658,,
2025-01-31 09:00:00 GMT-3,10.2,1.18,40.72,60.74,91.707,,
2025-01-31 09:05:00 GMT-3,10.28,1.186,40.8,60.74,91.8526,,
2025-01-31 09:10:00 GMT-3,10.3,1.186,40.8,60.88,92.3642,,
2025-01-31 09:15:00 GMT-3,10.3,1.188,40.88,60.9,92.5396,,
2025-01-31 09:20:00 GMT-3,10.3,1.186,40.9,60.9,92.5,,
2025-01-31 09:25:00 GMT-3,10.3,1.18,40.9,60.86,92.4432,,
2025-01-31 09:30:00 GMT-3,10.3,1.184,40.94,60.9,92.6304,,
2025-01-31 09:35:00 GMT-3,10.34,1.188,41.0,60.98,92.7944,,
2025-01-31 09:40:00 GMT-3,10.4,1.192,41.0,61.0,92.8798,,
2025-01-31 09:45:00 GMT-3,10.4,1.196,41.1,61.0,93.1822,,
2025-01-31 09:50:00 GMT-3,10.4,1.19,41.04,61.02,93.3438,,
2025-01-31 09:55:00 GMT-3,10.4,1.196,41.1,61.08,93.4512,,
2025-01-31 10:00:00 GMT-3,10.4,1.198,41.16,61.08,93.5722,,
2025-01-31 10:05:00 GMT-3,10.46,1.194,41.24,61.24,94.3134,,
2025-01-31 10:10:00 GMT-3,10.5,1.198,41.28,61.3,94.5122,,
2025-01-31 10:15:00 GMT-3,10.5,1.19,41.3,61.3,94.446,,
2025-01-31 10:20:00 GMT-3,10.5,1.186,41.3,61.32,94.4054,,
2025-01-31 10:25:00 GMT-3,10.5,1.18,41.34,61.24,94.2124,,
2025-01-31 10:30:00 GMT-3,10.5,1.182,41.3,61.34,94.5938,,
2025-01-31 10:35:00 GMT-3,10.56,1.174,41.4,61.48,94.77,,
2025-01-31 10:40:00 GMT-3,10.6,1.168,41.5,61.54,94.6578,,
2025-01-31 10:45:00 GMT-3,10.46,1.168,41.54,61.52,94.1484,,
2025-01-31 10:50:00 GMT-3,10.1,1.252,40.8,60.64,93.4056,,
2025-01-31 10:55:00 GMT-3,10.1,1.312,40.36,60.58,94.3692,,
2025-01-31 11:00:00 GMT-3,10.1,1.316,40.24,60.6,94.6056,,
2025-01-31 11:05:00 GMT-3,10.1,1.308,40.22,60.66,94.7704,,
2025-01-31 11:10:00 GMT-3,10.16,1.306,40.32,60.7,94.742,,
2025-01-31 11:15:00 GMT-3,10.16,1.302,40.44,60.78,94.7406,,
2025-01-31 11:20:00 GMT-3,9.84,1.316,40.14,60.28,93.3124,,
2025-01-31 11:25:00 GMT-3,9.8,1.334,39.9,60.18,93.588,,
2025-01-31 11:30:00 GMT-3,10.06,1.264,39.96,60.5,94.1258,,
2025-01-31 11:35:00 GMT-3,10.24,1.196,40.36,60.96,94.2932,,
2025-01-31 11:40:00 GMT-3,10.3,1.154,40.58,61.1,94.0498,,
2025-01-31 11:45:00 GMT-3,10.3,1.122,40.6,61.04,93.5654,,
2025-01-31 11:50:00 GMT-3,10.2,1.128,40.6,60.94,93.0172,,
2025-01-31 11:55:00 GMT-3,9.9,1.264,40.1,60.36,93.058,,
2025-01-31 12:00:00 GMT-3,9.96,1.408,39.78,60.5,95.756,,
2025-01-31 12:05:00 GMT-3,10.18,1.486,39.98,60.98,98.1938,,
2025-01-31 12:10:00 GMT-3,10.4,1.48,40.48,61.54,99.388,,
2025-01-31 12:15:00 GMT-3,10.4,1.5,40.76,61.66,99.8162,,
2025-01-31 12:20:00 GMT-3,10.48,1.5,40.84,61.72,99.9556,,
2025-01-31 12:25:00 GMT-3,10.5,1.464,40.96,61.74,99.8086,,
2025-01-31 12:30:00 GMT-3,10.8,1.356,41.48,62.24,100.2734,,
2025-01-31 12:35:00 GMT-3,11.1,1.294,42.54,63.28,101.1986,,
2025-01-31 12:40:00 GMT-3,11.2,1.25,43.24,63.62,101.1176,,
2025-01-31 12:45:00 GMT-3,11.2,1.22,43.54,63.76,100.6586,,
2025-01-31 12:50:00 GMT-3,11.2,1.194,43.66,63.72,100.275,,
2025-01-31 12:55:00 GMT-3,11.2,1.186,43.68,63.74,100.1288,,
2025-01-31 13:00:00 GMT-3,11.2,1.186,43.8,63.78,100.356,,
2025-01-31 13:05:00 GMT-3,11.2,1.19,43.94,63.9,100.6488,,
2025-01-31 13:10:00 GMT-3,11.14,1.204,43.94,63.86,100.649,,
2025-01-31 13:15:00 GMT-3,11.1,1.224,43.92,63.82,100.9796,,
2025-01-31 13:20:00 GMT-3,11.16,1.212,43.9,63.8,100.9796,,
2025-01-31 13:25:00 GMT-3,11.2,1.212,43.96,63.9,101.2394,,
2025-01-31 13:30:00 GMT-3,11.2,1.218,44.02,63.92,101.4246,,
2025-01-31 13:35:00 GMT-3,11.24,1.214,44.2,64.08,101.6872,,
2025-01-31 13:40:00 GMT-3,11.3,1.212,44.36,64.26,101.9248,,
2025-01-31 13:45:00 GMT-3,11.3,1.214,44.5,64.4,102.2684,,
2025-01-31 13:50:00 GMT-3,11.3,1.22,44.6,64.4,102.3826,,
2025-01-31 13:55:00 GMT-3,11.2,1.22,44.5,64.26,102.37,,
2025-01-31 14:00:00 GMT-3,11.2,1.22,44.5,64.28,102.4052,,
2025-01-31 14:05:00 GMT-3,11.22,1.218,44.5,64.3,102.7176,,
2025-01-31 14:10:00 GMT-3,11.3,1.216,44.58,64.4,102.9152,,
2025-01-31 14:15:00 GMT-3,11.3,1.214,44.62,64.46,103.0604,,
2025-01-31 14:20:00 GMT-3,11.3,1.214,44.66,64.42,103.0338,,
2025-01-31 14:25:00 GMT-3,11.3,1.21,44.72,64.52,103.1424,,
2025-01-31 14:30:00 GMT-3,11.2,1.204,44.72,64.52,103.012,,
2025-01-31 14:35:00 GMT-3,11.2,1.2,44.62,64.28,102.681,,
2025-01-31 14:40:00 GMT-3,11.16,1.202,44.44,64.22,102.6846,,
2025-01-31 14:45:00 GMT-3,11.1,1.198,44.38,64.18,102.7326,,
2025-01-31 14:50:00 GMT-3,11.1,1.192,44.26,64.12,102.7684,,
2025-01-31 14:55:00 GMT-3,11.1,1.184,44.2,64.1,102.86,,
2025-01-31 15:00:00 GMT-3,11.1,1.188,44.28,64.16,103.1804,,
2025-01-31 15:05:00 GMT-3,11.1,1.164,44.3,64.2,103.0566,,
2025-01-31 15:10:00 GMT-3,11.1,1.146,44.3,64.2,102.8152,,
2025-01-31 15:15:00 GMT-3,11.1,1.146,44.38,64.24,103.0596,,
2025-01-31 15:20:00 GMT-3,11.16,1.158,44.4,64.3,103.451,,
2025-01-31 15:25:00 GMT-3,11.2,1.186,44.46,64.44,104.3458,,
2025-01-31 15:30:00 GMT-3,11.2,1.182,44.6,64.5,104.5188,,
2025-01-31 15:35:00 GMT-3,11.2,1.196,44.68,64.6,104.7608,,
2025-01-31 15:40:00 GMT-3,11.24,1.206,44.84,64.68,105.343,,
2025-01-31 15:45:00 GMT-3,11.3,1.22,44.98,64.88,106.1288,,
2025-01-31 15:50:00 GMT-3,11.3,1.214,45.0,64.9,106.3314,,
2025-01-31 15:55:00 GMT-3,11.22,1.196,44.98,64.86,105.8908,,
2025-01-31 16:00:00 GMT-3,11.2,1.176,44.94,64.82,105.6364,,
2025-01-31 16:05:00 GMT-3,11.16,1.164,44.84,64.74,105.3956,,
2025-01-31 16:10:00 GMT-3,10.76,1.176,44.36,64.16,103.465,,
2025-01-31 16:15:00 GMT-3,10.6,1.2,43.28,63.26,103.1258,,
2025-01-31 16:20:00 GMT-3,10.64,1.196,42.96,63.18,102.9796,,
2025-01-31 16:25:00 GMT-3,10.68,1.172,42.9,63.14,102.8226,,
2025-01-31 16:30:00 GMT-3,10.6,1.158,42.78,63.1,102.738,,
2025-01-31 16:35:00 GMT-3,10.6,1.14,42.68,63.08,102.4938,,
2025-01-31 16:40:00 GMT-3,10.6,1.124,42.72,63.12,102.576,,
2025-01-31 16:45:00 GMT-3,10.6,1.126,42.78,63.18,102.8304,,
2025-01-31 16:50:00 GMT-3,10.6,1.134,42.76,63.2,103.1862,,
2025-01-31 16:55:00 GMT-3,10.64,1.144,42.82,63.38,104.1378,,
2025-01-31 17:00:00 GMT-3,10.88,1.16,43.28,63.88,105.7108,,
2025-01-31 17:05:00 GMT-3,10.9,1.128,43.76,64.16,105.6258,,
2025-01-31 17:10:00 GMT-3,10.9,1.126,43.9,64.2,105.5932,,
2025-01-31 17:15:00 GMT-3,10.9,1.138,43.9,64.2,105.859,,
2025-01-31 17:20:00 GMT-3,10.9,1.164,43.78,64.18,106.5466,,
2025-01-31 17:25:00 GMT-3,10.9,1.186,43.88,64.3,107.3992,,
2025-01-31 17:30:00 GMT-3,10.96,1.19,44.08,64.48,107.989,,
2025-01-31 17:35:00 GMT-3,11.0,1.192,44.2,64.66,108.5028,,
2025-01-31 17:40:00 GMT-3,10.12,1.226,43.04,63.36,104.2666,,
2025-01-31 17:45:00 GMT-3,9.9,1.324,41.2,62.08,103.9928,,
2025-01-31 17:50:00 GMT-3,9.9,1.398,40.28,62.0,105.523,,
2025-01-31 17:55:00 GMT-3,9.9,1.428,40.0,62.08,106.5374,,
2025-01-31 18:00:00 GMT-3,9.9,1.43,39.84,62.12,106.8318,,
2025-01-31 18:05:00 GMT-3,9.9,1.438,39.72,62.2,107.4212,,
2025-01-31 18:10:00 GMT-3,9.9,1.418,39.7,62.22,107.2526,,
2025-01-31 18:15:00 GMT-3,9.9,1.314,39.6,62.02,105.8672,,
2025-01-31 18:20:00 GMT-3,10.44,1.252,40.32,63.02,108.4948,,
2025-01-31 18:25:00 GMT-3,10.66,1.14,41.66,63.88,108.4028,,
2025-01-31 18:30:00 GMT-3,10.7,1.058,42.28,63.98,107.0914,,
2025-01-31 18:35:00 GMT-3,10.6,1.02,42.42,63.9,106.2652,,
2025-01-31 18:40:00 GMT-3,10.6,1.046,42.4,63.92,106.8764,,
2025-01-31 18:45:00 GMT-3,10.62,1.078,42.44,64.06,107.958,,
2025-01-31 18:50:00 GMT-3,10.7,1.134,42.58,64.3,109.6422,,
2025-01-31 18:55:00 GMT-3,10.8,1.188,42.82,64.66,111.332,,
2025-01-31 19:00:00 GMT-3,10.88,1.228,43.04,65.1,113.287,,
2025-01-31 19:05:00 GMT-3,10.9,1.208,43.38,65.28,113.4104,,
2025-01-31 19:10:00 GMT-3,10.88,1.158,43.4,65.16,112.4212,,
2025-01-31 19:15:00 GMT-3,10.8,1.128,43.36,64.98,111.5138,,
2025-01-31 19:20:00 GMT-3,10.8,1.13,43.34,64.96,111.7102,,
2025-01-31 19:25:00 GMT-3,10.8,1.15,43.28,64.98,112.393,,
2025-01-31 19:30:00 GMT-3,10.8,1.18,43.36,65.14,113.1578,,
2025-01-31 19:35:00 GMT-3,10.8,1.192,43.48,65.3,113.9724,,
2025-01-31 19:40:00 GMT-3,10.8,1.19,43.58,65.42,114.4814,,
2025-01-31 19:45:00 GMT-3,10.8,1.188,43.68,65.5,114.6302,,
2025-01-31 19:50:00 GMT-3,10.8,1.18,43.74,65.5,114.8284,,
2025-01-31 19:55:00 GMT-3,10.8,1.178,43.76,65.52,114.9226,,
2025-01-31 20:00:00 GMT-3,10.8,1.174,43.8,65.48,114.9952,,
2025-01-31 20:05:00 GMT-3,10.8,1.16,43.8,65.54,115.415,,
2025-01-31 20:10:00 GMT-3,10.72,1.16,43.8,65.5,115.7214,,
2025-01-31 20:15:00 GMT-3,10.7,1.156,43.82,65.5,115.8964,,
2025-01-31 20:20:00 GMT-3,10.7,1.16,43.78,65.5,116.029,,
2025-01-31 20:25:00 GMT-3,10.7,1.158,43.78,65.5,116.2968,,
2025-01-31 20:30:00 GMT-3,10.7,1.152,43.8,65.5,116.4836,,
2025-01-31 20:35:00 GMT-3,10.68,1.15,43.8,65.5,116.581,,
2025-01-31 20:40:00 GMT-3,10.6,1.142,43.76,65.44,116.6974,,
2025-01-31 20:45:00 GMT-3,10.6,1.14,43.72,65.46,116.9236,,
2025-01-31 20:50:00 GMT-3,10.6,1.146,43.7,65.48,117.1782,,
2025-01-31 20:55:00 GMT-3,10.6,1.148,43.7,65.48,117.602,,
2025-01-31 21:00:00 GMT-3,10.44,1.13,43.52,65.4,117.077,,
2025-01-31 21:05:00 GMT-3,10.0,1.148,42.24,64.16,114.6394,,
2025-01-31 21:10:00 GMT-3,9.9,1.172,41.5,63.86,114.994,,
2025-01-31 21:15:00 GMT-3,9.9,1.18,41.24,63.8,115.3338,,
2025-01-31 21:20:00 GMT-3,9.9,1.186,41.06,63.84,115.6684,,
2025-01-31 21:25:00 GMT-3,9.9,1.19,41.0,63.9,116.2478,,
2025-01-31 21:30:00 GMT-3,9.9,1.18,41.0,63.98,116.5266,,
2025-01-31 21:35:00 GMT-3,9.9,1.148,40.92,63.94,116.2994,,
2025-01-31 21:40:00 GMT-3,9.84,1.098,40.84,63.78,115.1802,,
2025-01-31 21:45:00 GMT-3,9.78,1.058,40.68,63.6,114.2394,,
2025-01-31 21:50:00 GMT-3,9.9,1.024,40.74,63.88,114.6146,,
2025-01-31 21:55:00 GMT-3,10.0,0.936,41.36,64.46,113.6876,,
2025-01-31 22:00:00 GMT-3,7.82,1.092,40.24,58.46,45.1348,,
2025-01-31 22:05:00 GMT-3,6.4,1.29,38.1,52.1,0.0,,
2025-01-31 22:10:00 GMT-3,6.38,1.336,37.08,48.92,0.0,,
2025-01-31 22:15:00 GMT-3,6.44,1.376,36.24,46.9,0.0,,
2025-01-31 22:20:00 GMT-3,6.56,1.416,35.38,45.28,0.0,,
2025-01-31 22:25:00 GMT-3,6.6,1.452,34.5,44.18,0.0,,
2025-01-31 22:30:00 GMT-3,6.68,1.486,33.7,42.96,0.0,,
2025-01-31 22:35:00 GMT-3,6.7,1.518,32.98,41.78,0.0,,
2025-01-31 22:40:00 GMT-3,6.7,1.552,32.32,40.68,0.0,,
2025-01-31 22:45:00 GMT-3,6.7,1.582,31.58,39.68,0.0,,
2025-01-31 22:50:00 GMT-3,6.7,1.612,31.06,38.88,0.0,,
2025-01-31 22:55:00 GMT-3,6.7,1.644,30.6,38.16,0.0,,
2025-01-31 23:00:00 GMT-3,6.7,1.672,30.18,37.36,0.0,,
2025-01-31 23:05:00 GMT-3,6.7,1.702,29.84,36.12,0.0,,
2025-01-31 23:10:00 GMT-3,6.64,1.732,29.46,34.76,0.0,,
2025-01-31 23:15:00 GMT-3,6.6,1.758,29.04,33.58,0.0,,
2025-01-31 23:20:00 GMT-3,6.6,1.786,28.66,32.94,0.0,,
2025-01-31 23:25:00 GMT-3,6.6,1.816,28.22,32.4,0.0,,
2025-01-31 23:30:00 GMT-3,6.6,1.842,27.8,31.9,0.0,,
2025-01-31 23:35:00 GMT-3,6.6,1.864,27.48,31.4,0.0,,
2025-01-31 23:40:00 GMT-3,6.6,1.888,27.14,31.0,0.0,,
2025-01-31 23:45:00 GMT-3,6.6,1.912,26.76,30.62,0.0,,
2025-01-31 23:50:00 GMT-3,6.6,1.938,26.44,30.22,0.0,,
2025-01-31 23:55:00 GMT-3,6.6,1.958,26.12,29.92,0.0,,
2025-01-10 16:00:00 GMT-3,6.3,1.8,38.1,49.2,,,
2025-01-13 16:00:00 GMT-3,7.2,2.26,37.8,47.4,,,
2025-02-01 00:00:00 GMT-3,6.6,1.98,25.78,29.62,0.0,,
2025-02-01 00:05:00 GMT-3,6.6,2.002,25.5,29.32,0.0,,
2025-02-01 00:10:00 GMT-3,6.6,2.024,25.22,29.02,0.0,,
2025-02-01 00:15:00 GMT-3,6.6,2.044,24.94,28.72,0.0,,
2025-02-01 00:20:00 GMT-3,6.6,2.068,24.66,28.46,0.0,,
2025-02-01 00:25:00 GMT-3,6.6,2.088,24.38,28.2,0.0,,
2025-02-01 00:30:00 GMT-3,6.6,2.108,24.12,28.02,0.0,,
2025-02-01 00:35:00 GMT-3,6.6,2.13,23.88,27.8,0.0,,
2025-02-01 00:40:00 GMT-3,6.6,2.146,23.66,27.62,0.0,,
2025-02-01 00:45:00 GMT-3,6.6,2.168,23.42,27.44,0.0,,
2025-02-01 00:50:00 GMT-3,6.6,2.186,23.18,27.22,0.0,,
2025-02-01 00:55:00 GMT-3,6.6,2.206,22.94,27.04,0.0,,
2025-02-01 01:00:00 GMT-3,6.6,2.132,22.76,26.9,0.0,,
2025-02-01 01:05:00 GMT-3,7.62,1.924,25.2,40.46,34.3094,,
2025-02-01 01:10:00 GMT-3,9.22,1.576,31.94,59.28,92.8962,,
2025-02-01 01:15:00 GMT-3,9.54,1.474,37.12,60.68,93.4828,,
2025-02-01 01:20:00 GMT-3,9.62,1.4,38.9,60.7,93.1222,,
2025-02-01 01:25:00 GMT-3,9.7,1.372,39.32,60.76,93.22,,
2025-02-01 01:30:00 GMT-3,9.7,1.388,39.42,60.88,93.6432,,
2025-02-01 01:35:00 GMT-3,9.7,1.39,39.6,60.9,93.957,,
2025-02-01 01:40:00 GMT-3,9.7,1.368,39.7,60.82,93.5848,,
2025-02-01 01:45:00 GMT-3,9.7,1.352,39.7,60.74,93.2498,,
2025-02-01 01:50:00 GMT-3,9.7,1.338,39.7,60.7,93.0312,,
2025-02-01 01:55:00 GMT-3,9.7,1.322,39.7,60.62,92.7224,,
2025-02-01 02:00:00 GMT-3,9.7,1.314,39.68,60.64,92.7515,,
2025-02-01 02:05:00 GMT-3,9.7,1.32,39.7,60.66,92.78,,
2025-02-01 02:10:00 GMT-3,9.7,1.324,39.74,60.68,92.9202,,
2025-02-01 02:15:00 GMT-3,9.7,1.318,39.7,60.66,92.8868,,
2025-02-01 02:20:00 GMT-3,9.7,1.328,39.7,60.64,92.9882,,
2025-02-01 02:25:00 GMT-3,9.7,1.33,39.7,60.64,93.1632,,
2025-02-01 02:30:00 GMT-3,9.7,1.328,39.7,60.7,93.503,,
2025-02-01 02:35:00 GMT-3,9.7,1.322,39.74,60.8,93.5786,,
2025-02-01 02:40:00 GMT-3,9.7,1.32,39.88,60.8,93.7116,,
2025-02-01 02:45:00 GMT-3,9.66,1.312,39.88,60.8,93.7432,,
2025-02-01 02:50:00 GMT-3,9.62,1.312,39.88,60.8,93.8052,,
2025-02-01 02:55:00 GMT-3,9.6,1.31,39.8,60.8,93.7656,,
2025-02-01 03:00:00 GMT-3,9.6,1.304,39.82,60.8,93.7918,,
2025-02-01 03:05:00 GMT-3,9.6,1.304,39.86,60.8,93.7354,,
2025-02-01 03:10:00 GMT-3,9.6,1.302,39.82,60.8,93.8322,,
2025-02-01 03:15:00 GMT-3,9.6,1.304,39.72,60.8,93.8514,,
2025-02-01 03:20:00 GMT-3,9.6,1.3,39.8,60.8,93.9802,,
2025-02-01 03:25:00 GMT-3,9.52,1.29,39.7,60.78,93.5582,,
2025-02-01 03:30:00 GMT-3,9.22,1.32,39.54,60.32,91.9592,,
2025-02-01 03:35:00 GMT-3,9.12,1.36,39.06,60.3,92.2066,,
2025-02-01 03:40:00 GMT-3,9.1,1.368,38.92,60.34,92.298,,
2025-02-01 03:45:00 GMT-3,9.1,1.36,38.78,60.3,92.1298,,
2025-02-01 03:50:00 GMT-3,9.1,1.36,38.76,60.3,92.1192,,
2025-02-01 03:55:00 GMT-3,9.1,1.354,38.7,60.32,92.1002,,
2025-02-01 04:00:00 GMT-3,9.1,1.354,38.74,60.34,92.0712,,
2025-02-01 04:05:00 GMT-3,9.06,1.354,38.7,60.42,92.063,,
2025-02-01 04:10:00 GMT-3,9.18,1.296,38.86,60.28,91.8426,,
2025-02-01 04:15:00 GMT-3,9.34,1.252,39.36,60.54,92.5576,,
2025-02-01 04:20:00 GMT-3,9.4,1.224,39.62,60.7,92.709,,
2025-02-01 04:25:00 GMT-3,9.4,1.2,39.72,60.76,92.8622,,
2025-02-01 04:30:00 GMT-3,9.42,1.208,39.74,60.76,92.8614,,
2025-02-01 04:35:00 GMT-3,9.5,1.256,39.82,60.92,93.8796,,
