Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-02-01 04:40:00 GMT-3,9.5,1.296,39.76,61.02,94.7834,,
2025-02-01 04:45:00 GMT-3,9.6,1.3,39.8,61.1,95.2242,,
2025-02-01 04:50:00 GMT-3,9.6,1.312,39.86,61.22,95.5298,,
2025-02-01 04:55:00 GMT-3,9.6,1.318,39.88,61.3,96.0976,,
2025-02-01 05:00:00 GMT-3,9.6,1.302,39.88,61.22,95.8516,,
2025-02-01 05:05:00 GMT-3,9.6,1.294,39.88,61.32,96.1124,,
2025-02-01 05:10:00 GMT-3,9.6,1.284,39.8,61.36,96.1694,,
2025-02-01 05:15:00 GMT-3,9.6,1.276,39.84,61.3,96.0608,,
2025-02-01 05:20:00 GMT-3,9.6,1.274,39.82,61.32,96.1646,,
2025-02-01 05:25:00 GMT-3,9.6,1.27,39.86,61.38,96.3124,,
2025-02-01 05:30:00 GMT-3,9.6,1.268,39.76,61.38,96.3586,,
2025-02-01 05:35:00 GMT-3,9.6,1.268,39.82,61.4,96.5254,,
2025-02-01 05:40:00 GMT-3,9.6,1.27,39.76,61.4,96.7824,,
2025-02-01 05:45:00 GMT-3,9.6,1.26,39.74,61.44,96.8596,,
2025-02-01 05:50:00 GMT-3,9.6,1.256,39.74,61.4,96.9002,,
2025-02-01 05:55:00 GMT-3,9.6,1.25,39.72,61.4,96.9294,,
2025-02-01 06:00:00 GMT-3,9.6,1.252,39.74,61.5,97.1096,,
2025-02-01 06:05:00 GMT-3,9.6,1.25,39.78,61.5,97.262,,
2025-02-01 06:10:00 GMT-3,9.6,1.248,39.74,61.52,97.3304,,
2025-02-01 06:15:00 GMT-3,9.6,1.242,39.76,61.52,97.4226,,
2025-02-01 06:20:00 GMT-3,9.6,1.238,39.8,61.52,97.4728,,
2025-02-01 06:25:00 GMT-3,9.6,1.24,39.8,61.6,97.6466,,
2025-02-01 06:30:00 GMT-3,9.6,1.246,39.72,61.66,97.9952,,
2025-02-01 06:35:00 GMT-3,9.58,1.248,39.78,61.66,98.151,,
2025-02-01 06:40:00 GMT-3,9.56,1.246,39.7,61.58,98.0412,,
2025-02-01 06:45:00 GMT-3,9.6,1.242,39.7,61.7,98.4644,,
2025-02-01 06:50:00 GMT-3,9.6,1.252,39.7,61.78,98.906,,
2025-02-01 06:55:00 GMT-3,9.6,1.248,39.72,61.86,99.2456,,
2025-02-01 07:00:00 GMT-3,9.6,1.24,39.7,61.82,99.206,,
2025-02-01 07:05:00 GMT-3,9.6,1.234,39.66,61.8,99.2766,,
2025-02-01 07:10:00 GMT-3,9.6,1.228,39.6,61.8,99.2346,,
2025-02-01 07:15:00 GMT-3,9.6,1.224,39.66,61.8,99.237,,
2025-02-01 07:20:00 GMT-3,9.6,1.226,39.7,61.86,99.4162,,
2025-02-01 07:25:00 GMT-3,9.6,1.24,39.78,61.9,99.8826,,
2025-02-01 07:30:00 GMT-3,9.6,1.226,39.76,61.9,99.6578,,
2025-02-01 07:35:00 GMT-3,9.6,1.214,39.78,61.88,99.5348,,
2025-02-01 07:40:00 GMT-3,9.6,1.208,39.8,61.9,99.6414,,
2025-02-01 07:45:00 GMT-3,9.6,1.204,39.8,62.0,100.0422,,
2025-02-01 07:50:00 GMT-3,9.6,1.2,39.88,62.08,100.3222,,
2025-02-01 07:55:00 GMT-3,9.6,1.2,39.9,62.1,100.6112,,
2025-02-01 08:00:00 GMT-3,9.6,1.198,39.94,62.2,101.0032,,
2025-02-01 08:05:00 GMT-3,9.6,1.192,39.9,62.2,101.1158,,
2025-02-01 08:10:00 GMT-3,9.6,1.196,39.9,62.22,101.2892,,
2025-02-01 08:15:00 GMT-3,9.6,1.2,40.02,62.28,101.7696,,
2025-02-01 08:20:00 GMT-3,9.7,1.206,40.14,62.32,102.2666,,
2025-02-01 08:25:00 GMT-3,9.7,1.208,40.2,62.4,102.7656,,
2025-02-01 08:30:00 GMT-3,9.7,1.198,40.2,62.5,103.2576,,
2025-02-01 08:35:00 GMT-3,9.76,1.194,40.28,62.56,103.7712,,
2025-02-01 08:40:00 GMT-3,9.8,1.198,40.3,62.6,104.1306,,
2025-02-01 08:45:00 GMT-3,9.8,1.2,40.28,62.6,104.3458,,
2025-02-01 08:50:00 GMT-3,9.88,1.192,40.32,62.62,104.5236,,
2025-02-01 08:55:00 GMT-3,9.9,1.19,40.4,62.74,105.213,,
2025-02-01 09:00:00 GMT-3,9.9,1.19,40.48,62.74,105.4798,,
2025-02-01 09:05:00 GMT-3,9.9,1.192,40.5,62.78,105.7196,,
2025-02-01 09:10:00 GMT-3,9.9,1.186,40.58,62.82,105.8904,,
2025-02-01 09:15:00 GMT-3,9.98,1.182,40.66,62.94,106.7302,,
2025-02-01 09:20:00 GMT-3,10.0,1.178,40.7,63.0,107.0134,,
2025-02-01 09:25:00 GMT-3,10.0,1.178,40.76,63.0,107.2802,,
2025-02-01 09:30:00 GMT-3,10.0,1.172,40.76,63.1,107.84,,
2025-02-01 09:35:00 GMT-3,10.06,1.182,40.8,63.2,108.524,,
2025-02-01 09:40:00 GMT-3,10.02,1.178,40.88,63.22,108.6918,,
2025-02-01 09:45:00 GMT-3,9.66,1.252,40.34,62.66,107.4916,,
2025-02-01 09:50:00 GMT-3,9.6,1.294,39.92,62.6,108.3738,,
2025-02-01 09:55:00 GMT-3,9.6,1.294,39.8,62.62,108.4816,,
2025-02-01 10:00:00 GMT-3,9.6,1.294,39.74,62.74,108.9346,,
2025-02-01 10:05:00 GMT-3,9.6,1.292,39.92,62.82,109.4268,,
2025-02-01 10:10:00 GMT-3,9.68,1.296,40.04,62.96,109.9934,,
2025-02-01 10:15:00 GMT-3,9.7,1.298,40.1,63.02,110.4246,,
2025-02-01 10:20:00 GMT-3,9.4,1.286,39.98,62.78,109.1112,,
2025-02-01 10:25:00 GMT-3,9.3,1.294,39.74,62.84,108.376,,
2025-02-01 10:30:00 GMT-3,9.44,1.318,39.76,63.08,109.7994,,
2025-02-01 10:35:00 GMT-3,9.6,1.278,40.1,63.24,110.9326,,
2025-02-01 10:40:00 GMT-3,9.6,1.256,40.38,63.36,111.1936,,
2025-02-01 10:45:00 GMT-3,9.66,1.248,40.5,63.4,111.4866,,
2025-02-01 10:50:00 GMT-3,9.66,1.234,40.6,63.44,111.561,,
2025-02-01 10:55:00 GMT-3,9.62,1.22,40.6,63.46,111.5366,,
2025-02-01 11:00:00 GMT-3,9.6,1.182,40.54,63.26,110.862,,
2025-02-01 11:05:00 GMT-3,9.88,1.126,40.78,63.58,111.4992,,
2025-02-01 11:10:00 GMT-3,10.02,1.11,41.2,63.9,112.429,,
2025-02-01 11:15:00 GMT-3,10.12,1.13,41.38,64.06,113.9632,,
2025-02-01 11:20:00 GMT-3,10.22,1.172,41.52,64.28,115.6744,,
2025-02-01 11:25:00 GMT-3,10.34,1.194,41.74,64.6,117.438,,
2025-02-01 11:30:00 GMT-3,10.4,1.192,42.04,64.88,118.3408,,
2025-02-01 11:35:00 GMT-3,10.4,1.184,42.26,65.02,118.5972,,
2025-02-01 11:40:00 GMT-3,10.4,1.172,42.38,65.1,118.7446,,
2025-02-01 11:45:00 GMT-3,10.4,1.196,42.5,65.24,119.5446,,
2025-02-01 11:50:00 GMT-3,10.12,1.172,42.28,65.04,118.075,,
2025-02-01 11:55:00 GMT-3,9.82,1.206,41.22,64.36,116.2428,,
2025-02-01 12:00:00 GMT-3,9.8,1.262,40.72,64.56,117.6728,,
2025-02-01 12:05:00 GMT-3,9.8,1.276,40.6,64.76,118.5326,,
2025-02-01 12:10:00 GMT-3,9.8,1.278,40.6,64.88,118.916,,
2025-02-01 12:15:00 GMT-3,9.8,1.276,40.6,64.94,119.2264,,
2025-02-01 12:20:00 GMT-3,9.86,1.274,40.52,65.04,119.4982,,
2025-02-01 12:25:00 GMT-3,9.94,1.238,40.58,64.94,119.2424,,
2025-02-01 12:30:00 GMT-3,10.26,1.196,41.14,65.4,121.0858,,
2025-02-01 12:35:00 GMT-3,10.46,1.178,42.06,65.78,122.3166,,
2025-02-01 12:40:00 GMT-3,10.5,1.16,42.66,66.06,122.4442,,
2025-02-01 12:45:00 GMT-3,10.5,1.144,42.92,66.08,122.1232,,
2025-02-01 12:50:00 GMT-3,10.5,1.144,43.02,66.1,122.0992,,
2025-02-01 12:55:00 GMT-3,10.52,1.158,43.12,66.18,122.3482,,
2025-02-01 13:00:00 GMT-3,10.6,1.164,43.26,66.2,122.6358,,
2025-02-01 13:05:00 GMT-3,10.6,1.162,43.34,66.2,122.6858,,
2025-02-01 13:10:00 GMT-3,10.6,1.178,43.46,66.28,122.975,,
2025-02-01 13:15:00 GMT-3,10.6,1.17,43.54,66.32,123.0614,,
2025-02-01 13:20:00 GMT-3,10.6,1.168,43.6,66.3,122.8768,,
2025-02-01 13:25:00 GMT-3,10.6,1.16,43.7,66.3,122.8256,,
2025-02-01 13:30:00 GMT-3,10.6,1.16,43.78,66.32,122.8748,,
2025-02-01 13:35:00 GMT-3,10.6,1.162,43.86,66.3,122.7998,,
2025-02-01 13:40:00 GMT-3,10.6,1.156,43.9,66.3,122.6812,,
2025-02-01 13:45:00 GMT-3,10.6,1.15,43.92,66.26,122.556,,
2025-02-01 13:50:00 GMT-3,10.6,1.15,43.94,66.24,122.6226,,
2025-02-01 13:55:00 GMT-3,10.6,1.156,44.08,66.3,123.002,,
2025-02-01 14:00:00 GMT-3,10.6,1.154,44.24,66.42,123.2344,,
2025-02-01 14:05:00 GMT-3,10.64,1.15,44.3,66.4,123.2706,,
2025-02-01 14:10:00 GMT-3,10.6,1.15,44.34,66.44,123.137,,
2025-02-01 14:15:00 GMT-3,10.64,1.142,44.4,66.42,122.9556,,
2025-02-01 14:20:00 GMT-3,10.6,1.14,44.36,66.34,122.6462,,
2025-02-01 14:25:00 GMT-3,10.6,1.138,44.32,66.3,122.675,,
2025-02-01 14:30:00 GMT-3,10.6,1.128,44.38,66.3,122.4666,,
2025-02-01 14:35:00 GMT-3,10.16,1.134,43.6,65.78,119.877,,
2025-02-01 14:40:00 GMT-3,10.1,1.136,42.74,65.32,119.0282,,
2025-02-01 14:45:00 GMT-3,10.1,1.128,42.54,65.22,118.8942,,
2025-02-01 14:50:00 GMT-3,10.1,1.122,42.4,64.98,118.7776,,
2025-02-01 14:55:00 GMT-3,10.06,1.116,42.38,65.02,118.707,,
2025-02-01 15:00:00 GMT-3,9.7,1.224,41.7,65.1,118.4878,,
2025-02-01 15:05:00 GMT-3,9.6,1.282,41.1,64.86,118.7016,,
2025-02-01 15:10:00 GMT-3,9.6,1.308,40.74,64.8,118.9418,,
2025-02-01 15:15:00 GMT-3,9.54,1.316,40.5,64.74,119.1734,,
2025-02-01 15:20:00 GMT-3,9.56,1.336,40.34,64.76,119.6044,,
2025-02-01 15:25:00 GMT-3,9.78,1.334,40.66,65.22,121.2854,,
2025-02-01 15:30:00 GMT-3,9.84,1.324,40.96,65.48,121.5242,,
2025-02-01 15:35:00 GMT-3,9.9,1.33,41.1,65.6,121.756,,
2025-02-01 15:40:00 GMT-3,9.9,1.338,41.1,65.58,122.0016,,
2025-02-01 15:45:00 GMT-3,9.9,1.338,41.1,65.62,122.3182,,
2025-02-01 15:50:00 GMT-3,9.9,1.334,41.14,65.7,122.1822,,
2025-02-01 15:55:00 GMT-3,9.9,1.336,41.18,65.74,122.3504,,
2025-02-01 16:00:00 GMT-3,9.9,1.31,41.1,65.68,121.648,,
2025-02-01 16:05:00 GMT-3,9.9,1.308,41.08,65.66,121.4922,,
2025-02-01 16:10:00 GMT-3,9.82,1.32,40.94,65.6,121.4966,,
2025-02-01 16:15:00 GMT-3,9.84,1.326,40.9,65.6,121.8016,,
2025-02-01 16:20:00 GMT-3,9.8,1.33,40.9,65.6,121.5106,,
2025-02-01 16:25:00 GMT-3,9.8,1.336,40.8,65.6,121.7696,,
2025-02-01 16:30:00 GMT-3,9.8,1.344,40.76,65.54,121.8006,,
2025-02-01 16:35:00 GMT-3,9.8,1.346,40.68,65.5,121.8872,,
2025-02-01 16:40:00 GMT-3,9.8,1.338,40.6,65.52,121.5842,,
2025-02-01 16:45:00 GMT-3,9.8,1.328,40.5,65.4,121.1028,,
2025-02-01 16:50:00 GMT-3,9.8,1.328,40.5,65.42,121.1798,,
2025-02-01 16:55:00 GMT-3,9.8,1.332,40.46,65.4,121.3172,,
2025-02-01 17:00:00 GMT-3,9.72,1.332,40.34,65.36,121.1598,,
2025-02-01 17:05:00 GMT-3,9.7,1.298,40.3,65.26,120.0964,,
2025-02-01 17:10:00 GMT-3,9.52,1.288,40.16,65.04,119.0134,,
2025-02-01 17:15:00 GMT-3,9.24,1.354,39.58,64.36,117.9728,,
2025-02-01 17:20:00 GMT-3,9.2,1.404,39.4,64.44,119.0054,,
2025-02-01 17:25:00 GMT-3,9.2,1.412,39.4,64.44,118.95,,
2025-02-01 17:30:00 GMT-3,9.2,1.416,39.4,64.44,118.624,,
2025-02-01 17:35:00 GMT-3,9.1,1.42,39.44,64.52,118.3532,,
2025-02-01 17:40:00 GMT-3,8.82,1.488,38.96,64.62,117.112,,
2025-02-01 17:45:00 GMT-3,8.8,1.534,38.94,64.78,118.035,,
2025-02-01 17:50:00 GMT-3,8.7,1.534,39.02,64.92,117.949,,
2025-02-01 17:55:00 GMT-3,8.8,1.478,39.24,65.0,117.3152,,
2025-02-01 18:00:00 GMT-3,8.9,1.454,39.52,65.0,117.1724,,
2025-02-01 18:05:00 GMT-3,8.92,1.44,39.68,64.98,117.1772,,
2025-02-01 18:10:00 GMT-3,9.06,1.436,39.7,64.92,117.455,,
2025-02-01 18:15:00 GMT-3,9.36,1.378,39.98,64.96,118.717,,
2025-02-01 18:20:00 GMT-3,9.5,1.33,40.58,65.0,118.906,,
2025-02-01 18:25:00 GMT-3,9.5,1.314,40.7,64.96,118.5972,,
2025-02-01 18:30:00 GMT-3,9.54,1.324,40.68,64.98,119.0082,,
2025-02-01 18:35:00 GMT-3,9.6,1.376,40.7,65.02,120.0788,,
2025-02-01 18:40:00 GMT-3,9.6,1.394,40.7,65.04,121.0252,,
2025-02-01 18:45:00 GMT-3,9.6,1.372,40.7,65.0,120.3854,,
2025-02-01 18:50:00 GMT-3,9.52,1.364,40.6,64.96,119.8474,,
2025-02-01 18:55:00 GMT-3,9.5,1.356,40.54,64.9,119.632,,
2025-02-01 19:00:00 GMT-3,9.5,1.35,40.5,64.9,119.5034,,
2025-02-01 19:05:00 GMT-3,9.5,1.354,40.5,64.9,119.4202,,
2025-02-01 19:10:00 GMT-3,9.5,1.358,40.48,64.96,119.4502,,
2025-02-01 19:15:00 GMT-3,9.4,1.35,40.4,64.9,119.315,,
2025-02-01 19:20:00 GMT-3,9.4,1.35,40.4,64.88,119.19,,
2025-02-01 19:25:00 GMT-3,9.28,1.334,40.24,64.72,117.7372,,
2025-02-01 19:30:00 GMT-3,8.92,1.348,39.6,64.4,114.9934,,
2025-02-01 19:35:00 GMT-3,8.9,1.364,39.26,64.38,114.7376,,
2025-02-01 19:40:00 GMT-3,8.88,1.378,39.06,64.46,115.029,,
2025-02-01 19:45:00 GMT-3,8.82,1.38,39.04,64.5,115.2512,,
2025-02-01 19:50:00 GMT-3,8.8,1.382,39.0,64.5,115.1162,,
2025-02-01 19:55:00 GMT-3,8.8,1.38,39.0,64.48,114.8176,,
2025-02-01 20:00:00 GMT-3,8.8,1.382,39.0,64.5,114.9398,,
2025-02-01 20:05:00 GMT-3,8.8,1.38,39.0,64.52,115.043,,
2025-02-01 20:10:00 GMT-3,8.8,1.37,39.0,64.54,115.0364,,
2025-02-01 20:15:00 GMT-3,9.04,1.368,39.04,64.56,116.1456,,
2025-02-01 20:20:00 GMT-3,9.18,1.32,39.3,64.72,116.7302,,
2025-02-01 20:25:00 GMT-3,9.2,1.272,39.6,64.7,116.0124,,
2025-02-01 20:30:00 GMT-3,9.2,1.242,39.8,64.7,115.4364,,
2025-02-01 20:35:00 GMT-3,9.2,1.252,39.84,64.6,115.311,,
2025-02-01 20:40:00 GMT-3,9.2,1.306,39.8,64.7,116.4588,,
2025-02-01 20:45:00 GMT-3,9.22,1.346,39.7,64.8,117.6332,,
2025-02-01 20:50:00 GMT-3,9.3,1.364,39.7,64.8,118.08,,
2025-02-01 20:55:00 GMT-3,9.3,1.362,39.64,64.8,118.1872,,
2025-02-01 21:00:00 GMT-3,9.3,1.36,39.72,64.8,118.1222,,
2025-02-01 21:05:00 GMT-3,9.3,1.358,39.78,64.86,118.1432,,
2025-02-01 21:10:00 GMT-3,9.3,1.352,39.8,64.84,118.206,,
2025-02-01 21:15:00 GMT-3,9.3,1.34,39.78,64.8,117.8606,,
2025-02-01 21:20:00 GMT-3,9.3,1.34,39.7,64.8,117.6244,,
2025-02-01 21:25:00 GMT-3,9.3,1.34,39.7,64.8,117.6414,,
2025-02-01 21:30:00 GMT-3,9.24,1.336,39.64,64.8,117.444,,
2025-02-01 21:35:00 GMT-3,9.2,1.332,39.66,64.76,117.387,,
2025-02-01 21:40:00 GMT-3,9.22,1.332,39.6,64.74,117.3324,,
2025-02-01 21:45:00 GMT-3,9.3,1.33,39.58,64.74,117.426,,
2025-02-01 21:50:00 GMT-3,9.3,1.326,39.54,64.76,117.3606,,
2025-02-01 21:55:00 GMT-3,8.1,1.39,39.36,59.5,70.4062,,
2025-02-01 22:00:00 GMT-3,6.2,1.55,38.2,50.9,0.0,,
2025-02-01 22:05:00 GMT-3,6.2,1.588,37.08,48.3,0.0,,
2025-02-01 22:10:00 GMT-3,6.3,1.626,36.08,46.48,0.0,,
2025-02-01 22:15:00 GMT-3,6.26,1.656,35.3,45.0,0.0,,
2025-02-01 22:20:00 GMT-3,6.2,1.688,34.58,43.62,0.0,,
2025-02-01 22:25:00 GMT-3,6.2,1.718,33.88,42.36,0.0,,
2025-02-01 22:30:00 GMT-3,6.22,1.746,33.2,41.3,0.0,,
2025-02-01 22:35:00 GMT-3,6.3,1.776,32.58,40.3,0.0,,
2025-02-01 22:40:00 GMT-3,6.22,1.802,31.92,39.48,0.0,,
2025-02-01 22:45:00 GMT-3,6.2,1.828,31.42,38.66,0.0,,
2025-02-01 22:50:00 GMT-3,6.2,1.852,31.02,37.9,0.0,,
2025-02-01 22:55:00 GMT-3,6.2,1.872,30.6,37.12,0.0,,
2025-02-01 23:00:00 GMT-3,6.2,1.898,30.22,36.2,0.0,,
2025-02-01 23:05:00 GMT-3,6.2,1.918,29.8,35.42,0.0,,
2025-02-01 23:10:00 GMT-3,6.2,1.942,29.42,34.76,0.0,,
2025-02-01 23:15:00 GMT-3,6.2,1.964,29.02,34.02,0.0,,
2025-02-01 23:20:00 GMT-3,6.24,1.982,28.66,33.02,0.0,,
2025-02-01 23:25:00 GMT-3,6.3,2.004,28.3,31.84,0.0,,
2025-02-01 23:30:00 GMT-3,6.3,2.026,27.92,30.92,0.0,,
2025-02-01 23:35:00 GMT-3,6.3,2.044,27.56,30.36,0.0,,
2025-02-01 23:40:00 GMT-3,6.3,2.066,27.2,30.02,0.0,,
2025-02-01 23:45:00 GMT-3,6.3,2.084,26.86,29.76,0.0,,
2025-02-01 23:50:00 GMT-3,6.3,2.104,26.54,29.5,0.0,,
2025-02-01 23:55:00 GMT-3,6.3,2.122,26.24,29.3,0.0,,
2025-02-02 00:00:00 GMT-3,6.3,2.14,25.92,29.12,0.0,,
2025-02-02 00:05:00 GMT-3,6.3,2.158,25.68,28.92,0.0,,
2025-02-02 00:10:00 GMT-3,6.3,2.178,25.42,28.72,0.0,,
2025-02-02 00:15:00 GMT-3,6.3,2.196,25.14,28.5,0.0,,
2025-02-02 00:20:00 GMT-3,6.3,2.214,24.92,28.34,0.0,,
2025-02-02 00:25:00 GMT-3,6.3,2.23,24.62,28.16,0.0,,
2025-02-02 00:30:00 GMT-3,6.3,2.25,24.38,27.98,0.0,,
2025-02-02 00:35:00 GMT-3,6.3,2.266,24.14,27.82,0.0,,
2025-02-02 00:40:00 GMT-3,6.3,2.284,23.92,27.66,0.0,,
2025-02-02 00:45:00 GMT-3,6.3,2.304,23.7,27.48,0.0,,
2025-02-02 00:50:00 GMT-3,6.3,2.32,23.5,27.34,0.0,,
2025-02-02 00:55:00 GMT-3,6.3,2.314,23.3,27.22,0.0,,
2025-02-02 01:00:00 GMT-3,6.3,2.214,23.1,27.06,0.0,,
2025-02-02 01:05:00 GMT-3,6.3,2.208,22.9,26.96,0.0,,
2025-02-02 01:10:00 GMT-3,6.3,2.192,22.7,26.82,0.0,,
2025-02-02 01:15:00 GMT-3,6.44,2.1,23.34,30.94,3.8204,,
2025-02-02 01:20:00 GMT-3,7.16,1.814,27.54,49.66,45.5778,,
2025-02-02 01:25:00 GMT-3,7.6,1.7,31.78,52.12,44.903,,
2025-02-02 01:30:00 GMT-3,8.94,1.514,35.54,58.96,81.413,,
2025-02-02 01:35:00 GMT-3,9.28,1.374,37.98,59.9,87.2924,,
2025-02-02 01:40:00 GMT-3,9.4,1.26,39.32,60.0,86.702,,
2025-02-02 01:45:00 GMT-3,9.34,1.172,39.68,59.92,85.5718,,
2025-02-02 01:50:00 GMT-3,9.3,1.142,39.58,59.82,84.7118,,
2025-02-02 01:55:00 GMT-3,9.3,1.206,39.62,59.8,85.3062,,
2025-02-02 02:00:00 GMT-3,9.38,1.298,39.68,59.86,86.7756,,
2025-02-02 02:05:00 GMT-3,9.48,1.344,39.94,59.98,87.943,,
2025-02-02 02:10:00 GMT-3,9.5,1.332,40.1,60.1,88.401,,
2025-02-02 02:15:00 GMT-3,9.5,1.32,40.12,60.1,88.4826,,
2025-02-02 02:20:00 GMT-3,9.52,1.304,40.1,60.1,88.4724,,
2025-02-02 02:25:00 GMT-3,9.5,1.288,40.1,60.1,88.3452,,
2025-02-02 02:30:00 GMT-3,9.5,1.27,40.12,60.1,88.1994,,
2025-02-02 02:35:00 GMT-3,9.5,1.256,40.16,60.08,88.085,,
2025-02-02 02:40:00 GMT-3,9.5,1.244,40.1,60.04,87.9576,,
2025-02-02 02:45:00 GMT-3,9.5,1.24,40.12,60.1,88.0412,,
2025-02-02 02:50:00 GMT-3,9.5,1.242,40.18,60.16,88.2628,,
2025-02-02 02:55:00 GMT-3,9.5,1.262,40.18,60.14,88.348,,
2025-02-02 03:00:00 GMT-3,9.48,1.27,40.18,60.2,88.5452,,
2025-02-02 03:05:00 GMT-3,9.12,1.31,39.72,59.64,86.9292,,
2025-02-02 03:10:00 GMT-3,9.1,1.362,39.22,59.5,87.27,,
2025-02-02 03:15:00 GMT-3,9.1,1.378,39.04,59.54,87.6876,,
2025-02-02 03:20:00 GMT-3,9.1,1.374,39.06,59.6,87.8742,,
2025-02-02 03:25:00 GMT-3,9.1,1.368,39.0,59.6,87.878,,
2025-02-02 03:30:00 GMT-3,9.1,1.358,38.94,59.6,87.627,,
2025-02-02 03:35:00 GMT-3,9.06,1.35,39.0,59.6,87.4524,,
2025-02-02 03:40:00 GMT-3,8.98,1.344,39.0,59.6,87.4382,,
2025-02-02 03:45:00 GMT-3,9.12,1.28,39.06,59.54,86.9444,,
2025-02-02 03:50:00 GMT-3,9.3,1.23,39.52,59.92,87.459,,
2025-02-02 03:55:00 GMT-3,9.34,1.2,39.86,60.08,87.5482,,
2025-02-02 04:00:00 GMT-3,9.4,1.198,40.1,60.1,87.6318,,
2025-02-02 04:05:00 GMT-3,9.4,1.192,40.16,60.12,87.7306,,
2025-02-02 04:10:00 GMT-3,9.4,1.192,40.18,60.1,87.6284,,
2025-02-02 04:15:00 GMT-3,9.4,1.216,40.18,60.1,87.8816,,
2025-02-02 04:20:00 GMT-3,9.4,1.244,40.2,60.22,88.5288,,
2025-02-02 04:25:00 GMT-3,9.48,1.28,40.26,60.3,89.1752,,
2025-02-02 04:30:00 GMT-3,9.5,1.294,40.32,60.36,89.8952,,
2025-02-02 04:35:00 GMT-3,9.5,1.282,40.3,60.4,89.8834,,
2025-02-02 04:40:00 GMT-3,9.5,1.274,40.3,60.4,89.7158,,
2025-02-02 04:45:00 GMT-3,9.5,1.258,40.3,60.4,89.5802,,
2025-02-02 04:50:00 GMT-3,9.5,1.252,40.28,60.3,89.4026,,
2025-02-02 04:55:00 GMT-3,9.48,1.25,40.18,60.3,89.337,,
2025-02-02 05:00:00 GMT-3,9.4,1.25,40.1,60.3,89.2432,,
2025-02-02 05:05:00 GMT-3,9.4,1.25,40.08,60.28,89.3264,,
2025-02-02 05:10:00 GMT-3,9.4,1.25,40.1,60.3,89.3834,,
2025-02-02 05:15:00 GMT-3,9.4,1.248,40.02,60.22,89.3138,,
2025-02-02 05:20:00 GMT-3,9.4,1.246,39.94,60.2,89.3318,,
2025-02-02 05:25:00 GMT-3,9.4,1.24,39.9,60.2,89.2826,,
2025-02-02 05:30:00 GMT-3,9.4,1.24,39.88,60.2,89.335,,
2025-02-02 05:35:00 GMT-3,9.4,1.234,39.88,60.28,89.3798,,
2025-02-02 05:40:00 GMT-3,9.4,1.23,39.9,60.3,89.3716,,
2025-02-02 05:45:00 GMT-3,9.4,1.23,39.9,60.3,89.448,,
2025-02-02 05:50:00 GMT-3,9.4,1.226,39.88,60.3,89.3612,,
2025-02-02 05:55:00 GMT-3,9.34,1.224,39.82,60.26,89.3236,,
2025-02-02 06:00:00 GMT-3,9.24,1.234,39.76,60.24,89.1376,,
2025-02-02 06:05:00 GMT-3,8.82,1.288,39.12,59.82,87.4842,,
2025-02-02 06:10:00 GMT-3,8.7,1.362,38.72,59.9,87.7272,,
2025-02-02 06:15:00 GMT-3,8.7,1.4,38.54,59.92,88.0602,,
2025-02-02 06:20:00 GMT-3,8.7,1.4,38.44,59.9,87.9982,,
2025-02-02 06:25:00 GMT-3,8.7,1.408,38.4,59.9,88.0376,,
2025-02-02 06:30:00 GMT-3,8.68,1.404,38.38,59.9,87.9798,,
2025-02-02 06:35:00 GMT-3,8.62,1.388,38.32,59.8,87.7876,,
2025-02-02 06:40:00 GMT-3,8.94,1.298,38.5,59.9,88.1548,,
2025-02-02 06:45:00 GMT-3,9.1,1.256,38.98,60.14,88.6024,,
2025-02-02 06:50:00 GMT-3,9.1,1.2175,39.325,60.25,88.4272,,
2025-02-02 06:55:00 GMT-3,9.1,1.178,39.42,60.22,87.8328,,
2025-02-02 07:00:00 GMT-3,9.1,1.132,39.46,60.22,87.241,,
2025-02-02 07:05:00 GMT-3,8.8,1.194,39.28,60.0,86.491,,
2025-02-02 07:10:00 GMT-3,8.52,1.358,38.8,59.7,87.2842,,
2025-02-02 07:15:00 GMT-3,8.44,1.426,38.46,59.62,87.6922,,
2025-02-02 07:20:00 GMT-3,8.4,1.448,38.3,59.6,88.0492,,
2025-02-02 07:25:00 GMT-3,8.4,1.456,38.22,59.54,88.1726,,
2025-02-02 07:30:00 GMT-3,8.4,1.45,38.12,59.52,88.0468,,
2025-02-02 07:35:00 GMT-3,8.36,1.44,38.12,59.56,87.8348,,
2025-02-02 07:40:00 GMT-3,8.3,1.43,38.1,59.6,87.8736,,
2025-02-02 07:45:00 GMT-3,8.3,1.428,38.14,59.62,88.1864,,
2025-02-02 07:50:00 GMT-3,8.34,1.422,38.2,59.7,88.094,,
2025-02-02 07:55:00 GMT-3,8.38,1.404,38.2,59.7,87.992,,
2025-02-02 08:00:00 GMT-3,8.36,1.408,38.2,59.78,88.2622,,
2025-02-02 08:05:00 GMT-3,8.3,1.404,38.2,59.78,88.231,,
2025-02-02 08:10:00 GMT-3,8.24,1.418,38.12,59.7,88.0634,,
2025-02-02 08:15:00 GMT-3,8.32,1.496,38.02,59.68,89.449,,
2025-02-02 08:20:00 GMT-3,8.46,1.532,38.14,60.02,90.8122,,
2025-02-02 08:25:00 GMT-3,8.26,1.54,38.16,59.88,89.5786,,
2025-02-02 08:30:00 GMT-3,8.22,1.54,38.1,59.56,88.903,,
2025-02-02 08:35:00 GMT-3,8.34,1.538,38.0,59.86,90.0674,,
2025-02-02 08:40:00 GMT-3,8.44,1.54,38.18,60.12,90.9292,,
2025-02-02 08:45:00 GMT-3,8.44,1.54,38.34,60.2,90.9722,,
2025-02-02 08:50:00 GMT-3,8.3,1.54,38.28,59.96,90.081,,
2025-02-02 08:55:00 GMT-3,8.26,1.544,38.18,59.86,89.7772,,
2025-02-02 09:00:00 GMT-3,8.5,1.502,38.26,60.08,90.6198,,
2025-02-02 09:05:00 GMT-3,8.6,1.452,38.54,60.34,90.9682,,
2025-02-02 09:10:00 GMT-3,8.68,1.424,38.84,60.6,91.1682,,
2025-02-02 09:15:00 GMT-3,8.7,1.4,39.02,60.7,91.0638,,
2025-02-02 09:20:00 GMT-3,8.8,1.372,39.28,60.86,91.0044,,
2025-02-02 09:25:00 GMT-3,8.8,1.344,39.4,60.9,90.7382,,
2025-02-02 09:30:00 GMT-3,8.8,1.326,39.54,60.86,90.5272,,
2025-02-02 09:35:00 GMT-3,8.8,1.328,39.6,60.9,90.7908,,
2025-02-02 09:40:00 GMT-3,8.82,1.376,39.64,60.96,91.8902,,
2025-02-02 09:45:00 GMT-3,8.9,1.416,39.7,61.06,92.9672,,
2025-02-02 09:50:00 GMT-3,8.9,1.426,39.82,61.1,93.3304,,
2025-02-02 09:55:00 GMT-3,8.74,1.418,39.86,61.02,92.3948,,
2025-02-02 10:00:00 GMT-3,8.6,1.454,39.62,60.62,91.805,,
2025-02-02 10:05:00 GMT-3,8.6,1.482,39.5,60.7,92.3298,,
2025-02-02 10:10:00 GMT-3,8.6,1.492,39.5,60.78,92.6956,,
2025-02-02 10:15:00 GMT-3,8.6,1.484,39.6,60.76,92.7034,,
2025-02-02 10:20:00 GMT-3,8.6,1.48,39.6,60.8,92.7794,,
2025-02-02 10:25:00 GMT-3,8.7,1.48,39.7,60.94,93.1752,,
2025-02-02 10:30:00 GMT-3,8.7,1.48,39.78,61.06,93.4112,,
2025-02-02 10:35:00 GMT-3,8.68,1.466,39.9,61.06,93.4254,,
2025-02-02 10:40:00 GMT-3,8.92,1.4,40.02,61.2,93.9122,,
2025-02-02 10:45:00 GMT-3,9.36,1.278,40.44,61.44,94.6776,,
2025-02-02 10:50:00 GMT-3,9.72,1.156,40.9,61.6,95.3738,,
2025-02-02 10:55:00 GMT-3,9.88,1.084,41.02,61.62,95.3594,,
2025-02-02 11:00:00 GMT-3,9.9,1.048,41.06,61.62,95.135,,
2025-02-02 11:05:00 GMT-3,9.9,1.016,41.1,61.6,94.7966,,
2025-02-02 11:10:00 GMT-3,9.84,0.992,41.0,61.5,94.2988,,
2025-02-02 11:15:00 GMT-3,9.84,1.03,40.96,61.54,94.9994,,
2025-02-02 11:20:00 GMT-3,9.92,1.158,41.02,61.78,97.681,,
2025-02-02 11:25:00 GMT-3,10.08,1.254,41.22,62.12,100.2336,,
2025-02-02 11:30:00 GMT-3,10.2,1.238,41.4,62.22,100.7644,,
2025-02-02 11:35:00 GMT-3,10.2,1.208,41.4,62.26,100.698,,
2025-02-02 11:40:00 GMT-3,10.2,1.198,41.4,62.24,100.6686,,
2025-02-02 11:45:00 GMT-3,10.28,1.21,41.44,62.34,101.314,,
2025-02-02 11:50:00 GMT-3,10.3,1.222,41.5,62.52,101.9988,,
2025-02-02 11:55:00 GMT-3,10.3,1.22,41.5,62.5,102.1516,,
2025-02-02 12:00:00 GMT-3,10.3,1.234,41.42,62.5,102.2662,,
2025-02-02 12:05:00 GMT-3,10.3,1.24,41.4,62.5,102.3634,,
2025-02-02 12:10:00 GMT-3,10.3,1.24,41.4,62.58,102.6692,,
2025-02-02 12:15:00 GMT-3,10.3,1.246,41.4,62.62,103.056,,
2025-02-02 12:20:00 GMT-3,10.32,1.246,41.42,62.74,103.8154,,
2025-02-02 12:25:00 GMT-3,10.3,1.244,41.46,62.76,103.8734,,
2025-02-02 12:30:00 GMT-3,10.4,1.238,41.62,62.96,104.4004,,
2025-02-02 12:35:00 GMT-3,10.4,1.224,41.82,63.12,104.503,,
2025-02-02 12:40:00 GMT-3,10.48,1.216,42.02,63.24,104.8042,,
2025-02-02 12:45:00 GMT-3,10.46,1.21,42.1,63.3,104.9638,,
2025-02-02 12:50:00 GMT-3,10.44,1.206,42.1,63.34,105.0868,,
2025-02-02 12:55:00 GMT-3,10.4,1.196,42.18,63.38,105.1128,,
2025-02-02 13:00:00 GMT-3,10.32,1.178,42.14,63.38,104.627,,
2025-02-02 13:05:00 GMT-3,9.92,1.17,41.36,62.22,101.9414,,
2025-02-02 13:10:00 GMT-3,9.98,1.202,40.8,62.1,102.7598,,
2025-02-02 13:15:00 GMT-3,10.1,1.206,40.82,62.3,103.6896,,
2025-02-02 13:20:00 GMT-3,10.12,1.19,40.98,62.5,104.029,,
2025-02-02 13:25:00 GMT-3,10.2,1.16,41.16,62.52,104.0496,,
2025-02-02 13:30:00 GMT-3,10.2,1.14,41.22,62.6,103.925,,
2025-02-02 13:35:00 GMT-3,10.1,1.132,41.2,62.6,103.8478,,
2025-02-02 13:40:00 GMT-3,10.1,1.124,41.22,62.6,103.8418,,
2025-02-02 13:45:00 GMT-3,10.1,1.124,41.2,62.6,104.0844,,
2025-02-02 13:50:00 GMT-3,10.24,1.164,41.3,62.94,105.9242,,
2025-02-02 13:55:00 GMT-3,10.48,1.172,41.86,63.6,107.6034,,
2025-02-02 14:00:00 GMT-3,10.5,1.17,42.36,63.92,108.2526,,
2025-02-02 14:05:00 GMT-3,10.6,1.172,42.64,64.14,108.9282,,
2025-02-02 14:10:00 GMT-3,10.6,1.188,42.88,64.38,109.5948,,
2025-02-02 14:15:00 GMT-3,10.68,1.208,43.06,64.64,110.6712,,
2025-02-02 14:20:00 GMT-3,10.7,1.214,43.3,64.92,111.642,,
2025-02-02 14:25:00 GMT-3,10.7,1.206,43.5,65.1,112.0666,,
2025-02-02 14:30:00 GMT-3,10.7,1.196,43.52,65.16,112.2016,,
2025-02-02 14:35:00 GMT-3,10.7,1.186,43.6,65.16,112.2818,,
2025-02-02 14:40:00 GMT-3,10.7,1.17,43.62,65.16,112.0042,,
2025-02-02 14:45:00 GMT-3,10.7,1.168,43.6,65.18,112.134,,
2025-02-02 14:50:00 GMT-3,10.7,1.178,43.64,65.2,112.6104,,
2025-02-02 14:55:00 GMT-3,10.7,1.182,43.72,65.3,113.277,,
2025-02-02 15:00:00 GMT-3,10.7,1.19,43.92,65.5,113.8802,,
2025-02-02 15:05:00 GMT-3,10.72,1.186,44.04,65.62,114.4192,,
2025-02-02 15:10:00 GMT-3,10.8,1.178,44.14,65.74,114.871,,
2025-02-02 15:15:00 GMT-3,10.8,1.168,44.2,65.8,115.0914,,
2025-02-02 15:20:00 GMT-3,10.8,1.166,44.26,65.9,115.5084,,
2025-02-02 15:25:00 GMT-3,10.8,1.162,44.36,65.94,115.7454,,
2025-02-02 15:30:00 GMT-3,10.8,1.158,44.42,66.04,116.0464,,
2025-02-02 15:35:00 GMT-3,10.7,1.156,44.42,66.02,116.3472,,
2025-02-02 15:40:00 GMT-3,10.72,1.164,44.46,65.96,116.4132,,
2025-02-02 15:45:00 GMT-3,10.8,1.162,44.62,66.18,117.284,,
2025-02-02 15:50:00 GMT-3,10.8,1.152,44.74,66.28,117.5404,,
2025-02-02 15:55:00 GMT-3,10.8,1.15,44.86,66.38,118.0874,,
2025-02-02 16:00:00 GMT-3,10.8,1.142,45.1,66.6,118.7216,,
2025-02-02 16:05:00 GMT-3,10.88,1.14,45.24,66.7,119.1328,,
2025-02-02 16:10:00 GMT-3,10.9,1.13,45.34,66.78,119.4478,,
2025-02-02 16:15:00 GMT-3,10.9,1.13,45.46,66.82,119.7968,,
2025-02-02 16:20:00 GMT-3,10.9,1.13,45.54,66.96,120.372,,
2025-02-02 16:25:00 GMT-3,10.9,1.146,45.66,67.02,121.1448,,
2025-02-02 16:30:00 GMT-3,10.9,1.144,45.7,67.12,121.7472,,
2025-02-02 16:35:00 GMT-3,10.9,1.136,45.8,67.2,121.8974,,
2025-02-02 16:40:00 GMT-3,10.9,1.118,45.8,67.2,121.6598,,
2025-02-02 16:45:00 GMT-3,10.82,1.102,45.76,67.26,121.2824,,
2025-02-02 16:50:00 GMT-3,10.34,1.134,44.64,66.14,119.1034,,
2025-02-02 16:55:00 GMT-3,10.3,1.212,43.92,65.96,121.0336,,
2025-02-02 17:00:00 GMT-3,10.3,1.216,43.76,66.08,121.617,,
2025-02-02 17:05:00 GMT-3,10.3,1.202,43.76,66.08,121.6658,,
2025-02-02 17:10:00 GMT-3,10.38,1.206,43.7,66.2,121.8536,,
2025-02-02 17:15:00 GMT-3,10.4,1.212,43.78,66.36,121.9862,,
2025-02-02 17:20:00 GMT-3,10.4,1.214,43.8,66.46,122.4646,,
2025-02-02 17:25:00 GMT-3,10.38,1.214,43.86,66.56,122.6676,,
2025-02-02 17:30:00 GMT-3,10.5,1.148,43.98,66.26,122.0722,,
2025-02-02 17:35:00 GMT-3,10.54,1.092,44.72,66.7,121.358,,
2025-02-02 17:40:00 GMT-3,10.2,1.092,43.94,65.78,118.5452,,
2025-02-02 17:45:00 GMT-3,10.3,1.164,43.5,65.96,120.7282,,
2025-02-02 17:50:00 GMT-3,10.46,1.228,43.8,66.66,123.4002,,
2025-02-02 17:55:00 GMT-3,10.24,1.228,43.72,66.68,122.0912,,
2025-02-02 18:00:00 GMT-3,10.1,1.208,42.98,66.0,120.7138,,
2025-02-02 18:05:00 GMT-3,10.1,1.222,42.8,65.98,120.975,,
2025-02-02 18:10:00 GMT-3,10.16,1.22,42.88,66.06,121.5988,,
2025-02-02 18:15:00 GMT-3,10.42,1.204,43.44,66.36,122.6484,,
2025-02-02 18:20:00 GMT-3,10.5,1.254,44.14,67.0,124.5056,,
2025-02-02 18:25:00 GMT-3,10.5,1.248,44.28,67.06,124.163,,
2025-02-02 18:30:00 GMT-3,10.46,1.232,44.14,66.9,123.4724,,
2025-02-02 18:35:00 GMT-3,10.4,1.218,44.04,66.78,123.0062,,
2025-02-02 18:40:00 GMT-3,10.42,1.192,43.86,66.5,122.33,,
2025-02-02 18:45:00 GMT-3,10.7,1.122,44.46,66.66,123.072,,
2025-02-02 18:50:00 GMT-3,10.74,1.06,45.08,67.18,121.8352,,
2025-02-02 18:55:00 GMT-3,10.7,1.004,45.2,67.18,120.2684,,
2025-02-02 19:00:00 GMT-3,10.64,0.974,45.08,66.96,119.0738,,
2025-02-02 19:05:00 GMT-3,10.62,1.002,45.0,67.0,119.6428,,
2025-02-02 19:10:00 GMT-3,10.72,1.076,45.06,66.94,121.81,,
2025-02-02 19:15:00 GMT-3,10.84,1.136,45.28,67.08,123.8874,,
2025-02-02 19:20:00 GMT-3,10.9,1.158,45.62,67.38,125.1162,,
2025-02-02 19:25:00 GMT-3,10.98,1.154,45.8,67.5,125.1674,,
2025-02-02 19:30:00 GMT-3,11.0,1.16,45.88,67.54,125.1226,,
2025-02-02 19:35:00 GMT-3,10.98,1.154,45.84,67.42,124.7984,,
2025-02-02 19:40:00 GMT-3,10.9,1.15,45.84,67.46,124.701,,
2025-02-02 19:45:00 GMT-3,10.9,1.146,45.78,67.46,124.7278,,
2025-02-02 19:50:00 GMT-3,10.9,1.138,45.68,67.34,124.073,,
2025-02-02 19:55:00 GMT-3,10.8,1.134,45.52,67.22,123.579,,
2025-02-02 20:00:00 GMT-3,10.8,1.134,45.34,67.1,123.5326,,
2025-02-02 20:05:00 GMT-3,10.8,1.134,45.32,67.12,123.6076,,
2025-02-02 20:10:00 GMT-3,10.8,1.134,45.3,67.06,123.379,,
2025-02-02 20:15:00 GMT-3,10.8,1.138,45.24,67.0,123.2652,,
2025-02-02 20:20:00 GMT-3,10.8,1.134,45.12,67.0,123.1974,,
2025-02-02 20:25:00 GMT-3,10.76,1.13,45.0,66.96,123.231,,
2025-02-02 20:30:00 GMT-3,10.7,1.13,44.9,66.98,123.1354,,
2025-02-02 20:35:00 GMT-3,10.7,1.12,44.76,66.88,122.8972,,
2025-02-02 20:40:00 GMT-3,10.7,1.12,44.64,66.8,122.6766,,
2025-02-02 20:45:00 GMT-3,10.7,1.122,44.58,66.8,122.7282,,
2025-02-02 20:50:00 GMT-3,10.66,1.12,44.44,66.7,122.5434,,
2025-02-02 20:55:00 GMT-3,10.6,1.11,44.34,66.66,122.2606,,
2025-02-02 21:00:00 GMT-3,10.6,1.112,44.26,66.66,122.1686,,
2025-02-02 21:05:00 GMT-3,10.6,1.112,44.18,66.62,122.1556,,
2025-02-02 21:10:00 GMT-3,10.6,1.12,44.12,66.6,122.229,,
2025-02-02 21:15:00 GMT-3,10.6,1.1,44.12,66.56,121.691,,
2025-02-02 21:20:00 GMT-3,10.56,1.084,44.2,66.52,121.0518,,
2025-02-02 21:25:00 GMT-3,10.5,1.08,44.12,66.42,120.676,,
2025-02-02 21:30:00 GMT-3,10.5,1.088,43.98,66.32,120.6742,,
2025-02-02 21:35:00 GMT-3,10.5,1.108,43.9,66.28,120.9922,,
2025-02-02 21:40:00 GMT-3,10.5,1.118,43.92,66.3,121.4414,,
2025-02-02 21:45:00 GMT-3,10.5,1.058,43.98,66.36,120.1922,,
2025-02-02 21:50:00 GMT-3,10.42,0.998,43.8,66.38,118.2732,,
2025-02-02 21:55:00 GMT-3,10.34,0.944,43.42,65.98,116.3852,,
2025-02-02 22:00:00 GMT-3,10.3,0.916,43.12,65.68,115.1648,,
2025-02-02 22:05:00 GMT-3,7.66,1.094,41.74,57.14,22.961,,
2025-02-02 22:10:00 GMT-3,6.72,1.222,39.76,52.1,0.0,,
2025-02-02 22:15:00 GMT-3,6.8,1.268,38.48,49.66,0.0,,
2025-02-02 22:20:00 GMT-3,6.8,1.312,37.52,48.08,0.0,,
2025-02-02 22:25:00 GMT-3,6.8,1.348,36.78,46.7,0.0,,
2025-02-02 22:30:00 GMT-3,6.8,1.386,36.08,45.24,0.0,,
2025-02-02 22:35:00 GMT-3,6.84,1.422,35.48,44.02,0.0,,
2025-02-02 22:40:00 GMT-3,6.9,1.456,34.84,43.1,0.0,,
2025-02-02 22:45:00 GMT-3,6.9,1.488,34.3,42.24,0.0,,
2025-02-02 22:50:00 GMT-3,6.9,1.522,33.84,41.3,0.0,,
2025-02-02 22:55:00 GMT-3,6.9,1.552,33.38,40.38,0.0,,
2025-02-02 23:00:00 GMT-3,6.9,1.586,32.92,39.56,0.0,,
2025-02-02 23:05:00 GMT-3,6.9,1.614,32.54,38.72,0.0,,
2025-02-02 23:10:00 GMT-3,6.9,1.642,32.12,37.88,0.0,,
2025-02-02 23:15:00 GMT-3,6.9,1.672,31.66,37.02,0.0,,
2025-02-02 23:20:00 GMT-3,6.9,1.702,31.26,35.72,0.0,,
2025-02-02 23:25:00 GMT-3,6.9,1.728,30.86,34.46,0.0,,
2025-02-02 23:30:00 GMT-3,6.9,1.756,30.5,33.58,0.0,,
2025-02-02 23:35:00 GMT-3,6.9,1.782,30.1,32.94,0.0,,
2025-02-02 23:40:00 GMT-3,6.9,1.812,29.76,32.46,0.0,,
2025-02-02 23:45:00 GMT-3,6.9,1.838,29.4,31.98,0.0,,
2025-02-02 23:50:00 GMT-3,6.9,1.862,29.06,31.7,0.0,,
2025-02-02 23:55:00 GMT-3,6.9,1.888,28.74,31.42,0.0,,
2025-02-03 00:00:00 GMT-3,6.9,1.908,28.44,31.18,0.0,,
2025-02-03 00:05:00 GMT-3,6.9,1.932,28.12,30.92,0.0,,
2025-02-03 00:10:00 GMT-3,6.9,1.954,27.84,30.74,0.0,,
2025-02-03 00:15:00 GMT-3,6.9,1.976,27.58,30.58,0.0,,
2025-02-03 00:20:00 GMT-3,6.9,1.998,27.28,30.34,0.0,,
2025-02-03 00:25:00 GMT-3,6.9,2.02,27.0,30.18,0.0,,
2025-02-03 00:30:00 GMT-3,6.9,2.04,26.74,30.0,0.0,,
2025-02-03 00:35:00 GMT-3,6.9,2.062,26.48,29.82,0.0,,
2025-02-03 00:40:00 GMT-3,6.9,2.08,26.24,29.64,0.0,,
2025-02-03 00:45:00 GMT-3,6.9,2.102,26.0,29.5,0.0,,
2025-02-03 00:50:00 GMT-3,6.9,2.124,25.78,29.36,0.0,,
2025-02-03 00:55:00 GMT-3,6.9,2.144,25.56,29.24,0.0,,
2025-02-03 01:00:00 GMT-3,6.9,2.166,25.32,29.14,0.0,,
2025-02-03 01:05:00 GMT-3,6.9,2.184,25.12,29.0,0.0,,
2025-02-03 01:10:00 GMT-3,6.9,2.206,24.94,28.9,0.0,,
2025-02-03 01:15:00 GMT-3,6.9,2.224,24.74,28.84,0.0,,
2025-02-03 01:20:00 GMT-3,6.9,2.242,24.56,28.74,0.0,,
2025-02-03 01:25:00 GMT-3,6.9,2.26,24.36,28.6,0.0,,
2025-02-03 01:30:00 GMT-3,6.9,2.28,24.18,28.5,0.0,,
2025-02-03 01:35:00 GMT-3,7.04,2.158,24.32,31.62,4.3604,,
2025-02-03 01:40:00 GMT-3,7.74,1.796,28.46,49.68,47.5342,,
2025-02-03 01:45:00 GMT-3,8.34,1.638,32.68,53.18,54.267,,
2025-02-03 01:50:00 GMT-3,9.52,1.5,37.0,60.62,93.2502,,
2025-02-03 01:55:00 GMT-3,9.88,1.428,39.14,61.12,94.6182,,
2025-02-03 02:00:00 GMT-3,10.06,1.374,39.96,61.2,95.012,,
2025-02-03 02:05:00 GMT-3,10.1,1.326,40.28,61.2,94.9292,,
2025-02-03 02:10:00 GMT-3,10.16,1.302,40.32,61.2,94.9088,,
2025-02-03 02:15:00 GMT-3,10.1,1.268,40.34,61.1,94.5674,,
2025-02-03 02:20:00 GMT-3,10.1,1.232,40.3,61.0,93.988,,
2025-02-03 02:25:00 GMT-3,10.06,1.21,40.22,60.92,93.5622,,
2025-02-03 02:30:00 GMT-3,10.0,1.204,40.12,60.88,93.4094,,
2025-02-03 02:35:00 GMT-3,10.0,1.212,40.06,60.82,93.51,,
2025-02-03 02:40:00 GMT-3,10.0,1.232,40.1,60.88,94.0692,,
2025-02-03 02:45:00 GMT-3,10.08,1.236,40.14,61.0,94.7132,,
2025-02-03 02:50:00 GMT-3,10.1,1.222,40.18,61.04,94.5342,,
2025-02-03 02:55:00 GMT-3,10.1,1.218,40.2,61.08,94.6274,,
2025-02-03 03:00:00 GMT-3,10.0,1.214,40.2,61.08,94.7178,,
2025-02-03 03:05:00 GMT-3,9.92,1.224,40.14,61.0,94.4984,,
2025-02-03 03:10:00 GMT-3,9.62,1.278,39.66,60.36,93.1386,,
2025-02-03 03:15:00 GMT-3,9.6,1.33,39.36,60.32,93.8754,,
2025-02-03 03:20:00 GMT-3,9.6,1.33,39.26,60.32,93.9542,,
2025-02-03 03:25:00 GMT-3,9.54,1.316,39.28,60.3,93.7046,,
2025-02-03 03:30:00 GMT-3,9.5,1.31,39.28,60.3,93.6054,,
2025-02-03 03:35:00 GMT-3,9.5,1.314,39.2,60.3,93.6814,,
2025-02-03 03:40:00 GMT-3,9.5,1.312,39.22,60.32,93.7588,,
2025-02-03 03:45:00 GMT-3,9.5,1.316,39.26,60.4,93.849,,
2025-02-03 03:50:00 GMT-3,9.72,1.242,39.36,60.54,94.3062,,
2025-02-03 03:55:00 GMT-3,9.9,1.2,39.8,61.0,94.9142,,
2025-02-03 04:00:00 GMT-3,10.0,1.184,40.06,61.16,95.1136,,
2025-02-03 04:05:00 GMT-3,10.0,1.192,40.22,61.22,95.5592,,
2025-02-03 04:10:00 GMT-3,10.04,1.222,40.3,61.34,96.2824,,
2025-02-03 04:15:00 GMT-3,10.1,1.24,40.44,61.44,96.989,,
2025-02-03 04:20:00 GMT-3,10.1,1.25,40.5,61.5,97.3372,,
2025-02-03 04:25:00 GMT-3,10.1,1.238,40.52,61.56,97.4894,,
2025-02-03 04:30:00 GMT-3,10.1,1.236,40.5,61.54,97.5368,,
2025-02-03 04:35:00 GMT-3,10.1,1.238,40.5,61.6,97.7794,,
2025-02-03 04:40:00 GMT-3,10.1,1.23,40.48,61.56,97.6994,,
2025-02-03 04:45:00 GMT-3,10.1,1.226,40.46,61.52,97.6602,,
2025-02-03 04:50:00 GMT-3,10.1,1.224,40.4,61.6,97.955,,
2025-02-03 04:55:00 GMT-3,10.1,1.222,40.4,61.6,97.9902,,
2025-02-03 05:00:00 GMT-3,10.1,1.22,40.34,61.6,98.1474,,
2025-02-03 05:05:00 GMT-3,10.1,1.22,40.3,61.62,98.3848,,
2025-02-03 05:10:00 GMT-3,10.1,1.222,40.3,61.6,98.3272,,
2025-02-03 05:15:00 GMT-3,10.1,1.216,40.26,61.58,98.2064,,
2025-02-03 05:20:00 GMT-3,10.02,1.22,40.22,61.5,98.2842,,
2025-02-03 05:25:00 GMT-3,10.0,1.216,40.2,61.52,98.3274,,
2025-02-03 05:30:00 GMT-3,10.0,1.212,40.2,61.6,98.4546,,
2025-02-03 05:35:00 GMT-3,10.0,1.208,40.16,61.6,98.5944,,
2025-02-03 05:40:00 GMT-3,10.0,1.206,40.1,61.6,98.63,,
2025-02-03 05:45:00 GMT-3,10.0,1.202,40.14,61.62,98.8344,,
2025-02-03 05:50:00 GMT-3,10.0,1.202,40.14,61.72,99.1674,,
2025-02-03 05:55:00 GMT-3,10.0,1.2,40.16,61.7,99.2382,,
2025-02-03 06:00:00 GMT-3,10.0,1.2,40.14,61.7,99.3174,,
2025-02-03 06:05:00 GMT-3,10.0,1.2,40.1,61.7,99.335,,
2025-02-03 06:10:00 GMT-3,10.0,1.2,40.14,61.74,99.5362,,
2025-02-03 06:15:00 GMT-3,10.0,1.2,40.18,61.8,99.8352,,
2025-02-03 06:20:00 GMT-3,10.0,1.2,40.2,61.82,100.1124,,
2025-02-03 06:25:00 GMT-3,10.0,1.192,40.2,61.92,100.3382,,
2025-02-03 06:30:00 GMT-3,10.0,1.19,40.24,61.9,100.3778,,
2025-02-03 06:35:00 GMT-3,9.94,1.192,40.28,61.9,100.2904,,
2025-02-03 06:40:00 GMT-3,9.5,1.246,39.82,61.36,98.4286,,
2025-02-03 06:45:00 GMT-3,9.4,1.31,39.32,61.06,98.7854,,
2025-02-03 06:50:00 GMT-3,9.4,1.352,39.14,61.04,99.4608,,
2025-02-03 06:55:00 GMT-3,9.4,1.362,39.1,61.12,99.8244,,
2025-02-03 07:00:00 GMT-3,9.4,1.37,39.1,61.18,99.8782,,
2025-02-03 07:05:00 GMT-3,9.24,1.374,39.04,61.12,99.6086,,
2025-02-03 07:10:00 GMT-3,9.06,1.39,38.68,60.9,98.6704,,
2025-02-03 07:15:00 GMT-3,9.1,1.316,38.6,60.88,97.9544,,
2025-02-03 07:20:00 GMT-3,9.36,1.274,39.06,61.48,99.3082,,
2025-02-03 07:25:00 GMT-3,9.44,1.25,39.34,61.68,99.6256,,
2025-02-03 07:30:00 GMT-3,9.5,1.236,39.52,61.74,99.9158,,
2025-02-03 07:35:00 GMT-3,9.5,1.232,39.66,61.86,100.2168,,
2025-02-03 07:40:00 GMT-3,9.5,1.236,39.7,61.94,100.6604,,
2025-02-03 07:45:00 GMT-3,9.6,1.26,39.72,62.08,101.5348,,
2025-02-03 07:50:00 GMT-3,9.6,1.256,39.8,62.14,101.951,,
2025-02-03 07:55:00 GMT-3,9.82,1.29,40.02,62.46,103.9634,,
2025-02-03 08:00:00 GMT-3,9.98,1.276,40.4,62.74,105.0634,,
2025-02-03 08:05:00 GMT-3,10.0,1.228,40.5,62.62,104.4434,,
2025-02-03 08:10:00 GMT-3,10.0,1.216,40.48,62.7,104.6288,,
2025-02-03 08:15:00 GMT-3,10.0,1.204,40.46,62.7,104.725,,
2025-02-03 08:20:00 GMT-3,9.94,1.178,40.42,62.7,104.6122,,
2025-02-03 08:25:00 GMT-3,9.9,1.172,40.34,62.68,104.411,,
2025-02-03 08:30:00 GMT-3,9.94,1.188,40.3,62.6,104.4002,,
2025-02-03 08:35:00 GMT-3,10.0,1.196,40.3,62.72,105.0484,,
2025-02-03 08:40:00 GMT-3,10.0,1.204,40.38,62.96,106.2942,,
2025-02-03 08:45:00 GMT-3,10.0,1.18,40.5,63.0,106.3402,,
2025-02-03 08:50:00 GMT-3,10.0,1.16,40.5,63.0,106.3992,,
2025-02-03 08:55:00 GMT-3,10.0,1.174,40.46,63.08,106.8784,,
2025-02-03 09:00:00 GMT-3,10.06,1.176,40.52,63.1,107.0196,,
2025-02-03 09:05:00 GMT-3,10.1,1.184,40.5,63.14,107.4538,,
2025-02-03 09:10:00 GMT-3,10.1,1.182,40.58,63.26,108.1302,,
2025-02-03 09:15:00 GMT-3,10.1,1.186,40.6,63.36,108.7496,,
2025-02-03 09:20:00 GMT-3,10.12,1.182,40.68,63.44,109.1394,,
2025-02-03 09:25:00 GMT-3,10.2,1.186,40.78,63.5,109.5174,,
2025-02-03 09:30:00 GMT-3,10.2,1.194,40.82,63.64,110.0428,,
2025-02-03 09:35:00 GMT-3,10.2,1.192,40.96,63.78,110.5892,,
2025-02-03 09:40:00 GMT-3,10.2,1.19,41.04,63.84,110.8714,,
2025-02-03 09:45:00 GMT-3,10.16,1.206,41.06,62.8,104.4306,,
2025-02-03 09:50:00 GMT-3,10.0,1.29,40.1,60.52,94.1938,,
2025-02-03 09:55:00 GMT-3,9.96,1.322,39.68,60.4,94.1838,,
2025-02-03 10:00:00 GMT-3,9.54,1.34,39.34,60.02,92.4636,,
2025-02-03 10:05:00 GMT-3,9.4,1.374,39.08,59.76,91.8696,,
2025-02-03 10:10:00 GMT-3,9.32,1.366,39.0,59.7,91.6306,,
2025-02-03 10:15:00 GMT-3,9.3,1.36,39.08,59.68,91.278,,
2025-02-03 10:20:00 GMT-3,9.3,1.358,39.1,59.6,90.9716,,
2025-02-03 10:25:00 GMT-3,9.24,1.346,39.0,59.72,91.2308,,
2025-02-03 10:30:00 GMT-3,9.2,1.346,39.0,59.72,91.2062,,
2025-02-03 10:35:00 GMT-3,9.2,1.346,39.02,59.74,91.2384,,
2025-02-03 10:40:00 GMT-3,9.3,1.302,39.06,59.74,91.1124,,
2025-02-03 10:45:00 GMT-3,9.54,1.236,39.5,60.18,91.7648,,
2025-02-03 10:50:00 GMT-3,9.6,1.208,39.84,60.34,91.6976,,
2025-02-03 10:55:00 GMT-3,9.6,1.18,40.02,60.4,91.5276,,
2025-02-03 11:00:00 GMT-3,9.7,1.164,40.1,60.4,91.4104,,
2025-02-03 11:05:00 GMT-3,9.7,1.19,40.1,60.5,91.986,,
2025-02-03 11:10:00 GMT-3,9.74,1.258,40.1,60.6,93.1876,,
2025-02-03 11:15:00 GMT-3,9.8,1.282,40.16,60.7,94.124,,
2025-02-03 11:20:00 GMT-3,9.9,1.278,40.28,60.84,94.5898,,
2025-02-03 11:25:00 GMT-3,9.92,1.3,40.38,60.92,95.1866,,
2025-02-03 11:30:00 GMT-3,10.0,1.298,40.46,60.96,95.2904,,
2025-02-03 11:35:00 GMT-3,10.04,1.31,40.56,61.1,95.8878,,
2025-02-03 11:40:00 GMT-3,10.1,1.314,40.6,61.24,96.4212,,
2025-02-03 11:45:00 GMT-3,10.1,1.302,40.64,61.3,96.569,,
2025-02-03 11:50:00 GMT-3,10.1,1.288,40.7,61.28,96.5196,,
2025-02-03 11:55:00 GMT-3,10.0,1.258,40.7,61.2,95.9696,,
2025-02-03 12:00:00 GMT-3,9.54,1.262,40.24,60.44,93.2042,,
2025-02-03 12:05:00 GMT-3,9.5,1.252,39.92,60.2,92.7612,,
2025-02-03 12:10:00 GMT-3,9.42,1.236,39.8,60.14,92.364,,
2025-02-03 12:15:00 GMT-3,9.4,1.226,39.74,60.08,92.086,,
2025-02-03 12:20:00 GMT-3,9.4,1.214,39.7,60.08,92.0714,,
2025-02-03 12:25:00 GMT-3,9.16,1.216,39.56,59.92,90.9194,,
2025-02-03 12:30:00 GMT-3,8.92,1.272,39.18,59.74,90.3554,,
2025-02-03 12:35:00 GMT-3,8.9,1.344,39.1,59.98,91.4436,,
2025-02-03 12:40:00 GMT-3,9.0,1.368,39.14,60.16,92.257,,
2025-02-03 12:45:00 GMT-3,9.1,1.414,39.32,60.32,93.2844,,
2025-02-03 12:50:00 GMT-3,9.26,1.422,39.5,60.62,94.5974,,
2025-02-03 12:55:00 GMT-3,9.3,1.418,39.74,60.86,94.9306,,
2025-02-03 13:00:00 GMT-3,9.36,1.368,39.9,60.82,94.786,,
2025-02-03 13:05:00 GMT-3,9.72,1.3,40.3,61.02,95.7562,,
2025-02-03 13:10:00 GMT-3,9.9,1.276,40.62,61.38,96.854,,
2025-02-03 13:15:00 GMT-3,10.0,1.26,40.8,61.46,97.3062,,
2025-02-03 13:20:00 GMT-3,10.06,1.258,40.92,61.6,97.7454,,
2025-02-03 13:25:00 GMT-3,10.1,1.26,41.0,61.66,98.2318,,
2025-02-03 13:30:00 GMT-3,10.18,1.264,41.02,61.76,98.7206,,
2025-02-03 13:35:00 GMT-3,10.2,1.254,41.1,61.8,98.8616,,
2025-02-03 13:40:00 GMT-3,10.24,1.25,41.16,61.86,99.1484,,
2025-02-03 13:45:00 GMT-3,10.3,1.276,41.24,61.96,99.742,,
2025-02-03 13:50:00 GMT-3,10.3,1.28,41.34,62.0,100.1412,,
2025-02-03 13:55:00 GMT-3,10.3,1.262,41.38,62.08,100.208,,
2025-02-03 14:00:00 GMT-3,10.3,1.258,41.32,62.0,99.959,,
2025-02-03 14:05:00 GMT-3,10.3,1.25,41.34,62.06,100.0706,,
2025-02-03 14:10:00 GMT-3,10.36,1.25,41.4,62.16,100.6436,,
2025-02-03 14:15:00 GMT-3,10.4,1.248,41.44,62.28,100.9776,,
2025-02-03 14:20:00 GMT-3,10.4,1.248,41.52,62.32,101.1428,,
2025-02-03 14:25:00 GMT-3,10.4,1.248,41.5,62.3,101.1624,,
2025-02-03 14:30:00 GMT-3,10.32,1.246,41.46,62.3,101.1872,,
2025-02-03 14:35:00 GMT-3,10.3,1.246,41.4,62.26,101.2704,,
2025-02-03 14:40:00 GMT-3,10.3,1.244,41.32,62.2,101.2586,,
2025-02-03 14:45:00 GMT-3,10.3,1.24,41.3,62.28,101.4986,,
2025-02-03 14:50:00 GMT-3,10.3,1.24,41.34,62.36,102.0372,,
2025-02-03 14:55:00 GMT-3,10.34,1.242,41.38,62.46,102.4702,,
2025-02-03 15:00:00 GMT-3,10.36,1.236,41.4,62.5,102.5172,,
2025-02-03 15:05:00 GMT-3,10.4,1.234,41.4,62.5,102.643,,
2025-02-03 15:10:00 GMT-3,10.36,1.222,41.36,62.44,102.3304,,
2025-02-03 15:15:00 GMT-3,10.3,1.224,41.34,62.42,102.4464,,
2025-02-03 15:20:00 GMT-3,10.3,1.23,41.32,62.46,102.5956,,
2025-02-03 15:25:00 GMT-3,10.34,1.238,41.3,62.48,102.9824,,
2025-02-03 15:30:00 GMT-3,10.4,1.246,41.42,62.64,103.5238,,
2025-02-03 15:35:00 GMT-3,10.4,1.256,41.5,62.74,103.9938,,
2025-02-03 15:40:00 GMT-3,10.4,1.258,41.6,62.88,104.4708,,
2025-02-03 15:45:00 GMT-3,10.4,1.244,41.68,62.88,104.3322,,
2025-02-03 15:50:00 GMT-3,10.4,1.236,41.58,62.8,104.123,,
2025-02-03 15:55:00 GMT-3,10.4,1.24,41.5,62.8,104.4286,,
2025-02-03 16:00:00 GMT-3,10.4,1.238,41.5,62.86,104.7552,,
2025-02-03 16:05:00 GMT-3,10.4,1.236,41.5,62.82,104.9448,,
2025-02-03 16:10:00 GMT-3,10.4,1.238,41.5,62.92,105.3084,,
2025-02-03 16:15:00 GMT-3,10.4,1.23,41.5,62.96,105.3414,,
2025-02-03 16:20:00 GMT-3,10.34,1.23,41.5,63.0,105.4806,,
2025-02-03 16:25:00 GMT-3,10.3,1.222,41.4,62.92,105.3352,,
2025-02-03 16:30:00 GMT-3,10.3,1.23,41.24,62.9,105.5774,,
2025-02-03 16:35:00 GMT-3,10.3,1.226,41.28,63.04,106.0416,,
2025-02-03 16:40:00 GMT-3,10.3,1.212,41.3,63.0,105.8936,,
2025-02-03 16:45:00 GMT-3,10.3,1.198,41.28,63.02,106.0258,,
2025-02-03 16:50:00 GMT-3,9.82,1.18,40.88,62.5,103.5524,,
2025-02-03 16:55:00 GMT-3,9.34,1.218,39.82,61.42,101.0042,,
2025-02-03 17:00:00 GMT-3,9.3,1.244,39.58,61.3,101.174,,
2025-02-03 17:05:00 GMT-3,9.3,1.242,39.5,61.22,100.6726,,
2025-02-03 17:10:00 GMT-3,9.2,1.228,39.5,61.2,100.5384,,
2025-02-03 17:15:00 GMT-3,9.26,1.23,39.5,61.3,101.0892,,
2025-02-03 17:20:00 GMT-3,9.3,1.252,39.54,61.54,102.0834,,
2025-02-03 17:25:00 GMT-3,9.3,1.266,39.68,61.66,102.6226,,
2025-02-03 17:30:00 GMT-3,9.3,1.262,39.74,61.72,102.762,,
2025-02-03 17:35:00 GMT-3,9.54,1.194,39.82,61.84,102.6762,,
2025-02-03 17:40:00 GMT-3,9.92,1.164,40.42,62.58,105.4322,,
2025-02-03 17:45:00 GMT-3,10.08,1.144,40.82,62.92,106.3144,,
2025-02-03 17:50:00 GMT-3,10.18,1.168,41.08,63.24,107.818,,
2025-02-03 17:55:00 GMT-3,10.28,1.22,41.3,63.66,109.8782,,
2025-02-03 18:00:00 GMT-3,10.4,1.262,41.56,64.0,111.4614,,
2025-02-03 18:05:00 GMT-3,10.46,1.276,41.8,64.28,112.64,,
2025-02-03 18:10:00 GMT-3,10.5,1.246,42.14,64.48,112.6538,,
2025-02-03 18:15:00 GMT-3,10.5,1.236,42.38,64.58,112.7136,,
2025-02-03 18:20:00 GMT-3,10.5,1.224,42.48,64.62,112.9242,,
2025-02-03 18:25:00 GMT-3,10.5,1.218,42.6,64.7,112.9154,,
2025-02-03 18:30:00 GMT-3,10.5,1.22,42.6,64.74,113.3,,
2025-02-03 18:35:00 GMT-3,10.5,1.224,42.6,64.8,113.8152,,
2025-02-03 18:40:00 GMT-3,10.5,1.23,42.7,64.84,114.2626,,
2025-02-03 18:45:00 GMT-3,10.46,1.23,42.68,64.86,114.4522,,
2025-02-03 18:50:00 GMT-3,10.5,1.226,42.6,64.74,114.8012,,
2025-02-03 18:55:00 GMT-3,10.5,1.226,42.76,64.94,115.3738,,
2025-02-03 19:00:00 GMT-3,10.58,1.23,42.96,65.12,116.0302,,
2025-02-03 19:05:00 GMT-3,10.56,1.216,43.04,65.14,116.0506,,
2025-02-03 19:10:00 GMT-3,10.58,1.208,43.1,65.2,116.2408,,
2025-02-03 19:15:00 GMT-3,10.6,1.2,43.1,65.22,116.6702,,
2025-02-03 19:20:00 GMT-3,10.6,1.2,43.18,65.2,116.7962,,
2025-02-03 19:25:00 GMT-3,10.6,1.198,43.2,65.2,117.1436,,
2025-02-03 19:30:00 GMT-3,10.6,1.208,43.28,65.32,117.5626,,
2025-02-03 19:35:00 GMT-3,10.6,1.21,43.44,65.46,118.6614,,
2025-02-03 19:40:00 GMT-3,10.6,1.202,43.54,65.5,118.7172,,
2025-02-03 19:45:00 GMT-3,10.56,1.196,43.54,65.5,118.5858,,
2025-02-03 19:50:00 GMT-3,10.5,1.19,43.52,65.44,118.4644,,
2025-02-03 19:55:00 GMT-3,10.5,1.184,43.4,65.48,118.9506,,
2025-02-03 20:00:00 GMT-3,10.5,1.18,43.24,65.4,119.1768,,
2025-02-03 20:05:00 GMT-3,10.46,1.176,43.2,65.48,119.4268,,
2025-02-03 20:10:00 GMT-3,10.4,1.178,43.2,65.5,119.5686,,
2025-02-03 20:15:00 GMT-3,10.4,1.17,43.14,65.5,119.6566,,
2025-02-03 20:20:00 GMT-3,10.4,1.178,43.08,65.5,119.9528,,
2025-02-03 20:25:00 GMT-3,10.4,1.174,43.1,65.6,120.4282,,
2025-02-03 20:30:00 GMT-3,10.4,1.17,43.14,65.68,120.695,,
2025-02-03 20:35:00 GMT-3,10.4,1.166,43.1,65.7,120.9232,,
2025-02-03 20:40:00 GMT-3,10.4,1.17,43.12,65.8,121.2076,,
2025-02-03 20:45:00 GMT-3,10.4,1.168,43.16,65.86,121.416,,
2025-02-03 20:50:00 GMT-3,10.4,1.16,43.16,65.86,121.5256,,
2025-02-03 20:55:00 GMT-3,10.4,1.16,43.08,65.8,121.5082,,
2025-02-03 21:00:00 GMT-3,10.4,1.16,43.0,65.86,121.518,,
2025-02-03 21:05:00 GMT-3,10.4,1.16,43.1,65.9,121.5184,,
2025-02-03 21:10:00 GMT-3,10.38,1.16,43.08,65.92,121.5622,,
2025-02-03 21:15:00 GMT-3,10.3,1.16,43.0,65.9,121.3922,,
2025-02-03 21:20:00 GMT-3,10.3,1.154,43.0,65.84,121.1138,,
2025-02-03 21:25:00 GMT-3,10.3,1.15,42.92,65.8,121.0028,,
2025-02-03 21:30:00 GMT-3,10.24,1.16,42.84,65.82,120.8644,,
2025-02-03 21:35:00 GMT-3,9.84,1.206,42.04,65.54,119.1984,,
2025-02-03 21:40:00 GMT-3,9.72,1.232,41.28,65.16,118.5226,,
2025-02-03 21:45:00 GMT-3,9.62,1.232,40.76,64.96,118.206,,
2025-02-03 21:50:00 GMT-3,9.6,1.23,40.44,64.84,117.929,,
2025-02-03 21:55:00 GMT-3,9.58,1.23,40.16,64.8,117.7332,,
2025-02-03 22:00:00 GMT-3,6.68,1.466,38.82,54.22,23.54,,
2025-02-03 22:05:00 GMT-3,5.98,1.538,37.24,50.62,0.0,,
2025-02-03 22:10:00 GMT-3,5.96,1.58,36.16,48.04,0.0,,
2025-02-03 22:15:00 GMT-3,6.0,1.618,35.28,46.28,0.0,,
2025-02-03 22:20:00 GMT-3,6.06,1.656,34.56,44.8,0.0,,
2025-02-03 22:25:00 GMT-3,6.1,1.694,33.74,43.7,0.0,,
2025-02-03 22:30:00 GMT-3,6.2,1.728,33.1,42.72,0.0,,
2025-02-03 22:35:00 GMT-3,6.28,1.76,32.6,41.68,0.0,,
2025-02-03 22:40:00 GMT-3,6.3,1.788,32.04,40.66,0.0,,
2025-02-03 22:45:00 GMT-3,6.3,1.816,31.54,39.8,0.0,,
2025-02-03 22:50:00 GMT-3,6.3,1.842,31.14,38.94,0.0,,
2025-02-03 22:55:00 GMT-3,6.3,1.868,30.8,38.32,0.0,,
2025-02-03 23:00:00 GMT-3,6.3,1.892,30.44,37.7,0.0,,
2025-02-03 23:05:00 GMT-3,6.3,1.918,30.06,37.08,0.0,,
2025-02-03 23:10:00 GMT-3,6.3,1.942,29.72,36.52,0.0,,
2025-02-03 23:15:00 GMT-3,6.3,1.968,29.38,36.0,0.0,,
2025-02-03 23:20:00 GMT-3,6.3,1.992,29.06,35.38,0.0,,
2025-02-03 23:25:00 GMT-3,6.3,2.016,28.68,34.2,0.0,,
2025-02-03 23:30:00 GMT-3,6.3,2.036,28.32,32.62,0.0,,
2025-02-03 23:35:00 GMT-3,6.3,2.058,28.0,31.5,0.0,,
2025-02-03 23:40:00 GMT-3,6.32,2.08,27.68,30.92,0.0,,
2025-02-03 23:45:00 GMT-3,6.4,2.1,27.4,30.64,0.0,,
2025-02-03 23:50:00 GMT-3,6.4,2.122,27.08,30.38,0.0,,
2025-02-03 23:55:00 GMT-3,6.4,2.14,26.82,30.12,0.0,,
2025-02-04 00:00:00 GMT-3,6.4,2.16,26.6,29.92,0.0,,
2025-02-04 00:05:00 GMT-3,6.4,2.18,26.38,29.74,0.0,,
2025-02-04 00:10:00 GMT-3,6.4,2.2,26.1,29.58,0.0,,
2025-02-04 00:15:00 GMT-3,6.4,2.22,25.82,29.4,0.0,,
2025-02-04 00:20:00 GMT-3,6.4,2.238,25.6,29.26,0.0,,
2025-02-04 00:25:00 GMT-3,6.4,2.254,25.38,29.06,0.0,,
2025-02-04 00:30:00 GMT-3,6.4,2.276,25.14,28.86,0.0,,
2025-02-04 00:35:00 GMT-3,6.4,2.294,24.92,28.7,0.0,,
2025-02-04 00:40:00 GMT-3,6.4,2.312,24.7,28.58,0.0,,
2025-02-04 00:45:00 GMT-3,6.4,2.33,24.48,28.46,0.0,,
2025-02-04 00:50:00 GMT-3,6.4,2.348,24.3,28.3,0.0,,
2025-02-04 00:55:00 GMT-3,6.4,2.366,24.08,28.18,0.0,,
2025-02-04 01:00:00 GMT-3,6.4,2.312,23.92,28.04,0.0,,
