Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-02-04 01:05:00 GMT-3,7.1,1.884,26.8,44.92,37.0836,,
2025-02-04 01:10:00 GMT-3,7.54,1.678,30.96,51.64,44.4736,,
2025-02-04 01:15:00 GMT-3,9.0,1.542,35.36,60.32,89.4384,,
2025-02-04 01:20:00 GMT-3,9.36,1.472,37.98,61.72,96.5658,,
2025-02-04 01:25:00 GMT-3,9.5,1.408,39.4,61.8,96.9318,,
2025-02-04 01:30:00 GMT-3,9.58,1.348,39.62,61.8,96.7596,,
2025-02-04 01:35:00 GMT-3,9.54,1.302,39.66,61.64,96.251,,
2025-02-04 01:40:00 GMT-3,9.5,1.28,39.72,61.58,95.9962,,
2025-02-04 01:45:00 GMT-3,9.5,1.238,39.72,61.44,95.4758,,
2025-02-04 01:50:00 GMT-3,9.5,1.206,39.72,61.34,94.9498,,
2025-02-04 01:55:00 GMT-3,9.4,1.192,39.7,61.3,94.6454,,
2025-02-04 02:00:00 GMT-3,9.4,1.212,39.62,61.3,94.9664,,
2025-02-04 02:05:00 GMT-3,9.46,1.244,39.66,61.42,95.762,,
2025-02-04 02:10:00 GMT-3,9.5,1.256,39.7,61.54,96.4594,,
2025-02-04 02:15:00 GMT-3,9.5,1.254,39.76,61.6,96.6728,,
2025-02-04 02:20:00 GMT-3,9.5,1.232,39.88,61.6,96.4888,,
2025-02-04 02:25:00 GMT-3,9.5,1.212,39.92,61.5,96.3792,,
2025-02-04 02:30:00 GMT-3,9.5,1.208,39.94,61.5,96.3564,,
2025-02-04 02:35:00 GMT-3,9.5,1.218,39.98,61.56,96.6556,,
2025-02-04 02:40:00 GMT-3,9.42,1.224,39.98,61.58,96.7788,,
2025-02-04 02:45:00 GMT-3,9.04,1.262,39.72,61.02,95.1166,,
2025-02-04 02:50:00 GMT-3,9.0,1.338,39.28,60.9,96.074,,
2025-02-04 02:55:00 GMT-3,9.0,1.348,39.04,60.96,96.6384,,
2025-02-04 03:00:00 GMT-3,9.0,1.334,38.96,60.98,96.4962,,
2025-02-04 03:05:00 GMT-3,9.0,1.322,39.0,61.0,96.4464,,
2025-02-04 03:10:00 GMT-3,9.0,1.312,39.02,61.0,96.494,,
2025-02-04 03:15:00 GMT-3,9.0,1.304,39.0,61.0,96.4766,,
2025-02-04 03:20:00 GMT-3,8.96,1.306,39.0,61.02,96.4864,,
2025-02-04 03:25:00 GMT-3,9.18,1.24,39.24,61.2,96.6136,,
2025-02-04 03:30:00 GMT-3,9.32,1.192,39.62,61.6,97.3232,,
2025-02-04 03:35:00 GMT-3,9.4,1.168,39.8,61.72,97.6386,,
2025-02-04 03:40:00 GMT-3,9.4,1.15,39.9,61.78,97.8098,,
2025-02-04 03:45:00 GMT-3,9.4,1.152,39.92,61.82,98.1332,,
2025-02-04 03:50:00 GMT-3,9.48,1.164,40.0,61.94,98.8234,,
2025-02-04 03:55:00 GMT-3,9.5,1.186,39.96,62.04,99.5304,,
2025-02-04 04:00:00 GMT-3,9.54,1.206,40.02,62.16,100.3936,,
2025-02-04 04:05:00 GMT-3,9.6,1.23,40.08,62.28,101.3722,,
2025-02-04 04:10:00 GMT-3,9.68,1.242,40.1,62.5,102.6304,,
2025-02-04 04:15:00 GMT-3,9.7,1.226,40.1,62.5,102.8156,,
2025-02-04 04:20:00 GMT-3,9.7,1.214,40.1,62.5,102.9206,,
2025-02-04 04:25:00 GMT-3,9.7,1.198,40.1,62.46,102.7666,,
2025-02-04 04:30:00 GMT-3,9.7,1.184,40.1,62.44,102.8102,,
2025-02-04 04:35:00 GMT-3,9.62,1.18,40.16,62.5,102.9872,,
2025-02-04 04:40:00 GMT-3,9.7,1.18,40.2,62.52,103.251,,
2025-02-04 04:45:00 GMT-3,9.7,1.18,40.18,62.64,103.6866,,
2025-02-04 04:50:00 GMT-3,9.7,1.18,40.2,62.68,104.1028,,
2025-02-04 04:55:00 GMT-3,9.7,1.18,40.2,62.7,104.5908,,
2025-02-04 05:00:00 GMT-3,9.7,1.172,40.24,62.8,104.8886,,
2025-02-04 05:05:00 GMT-3,9.42,1.204,40.06,62.48,104.0662,,
2025-02-04 05:10:00 GMT-3,9.3,1.282,39.58,62.2,104.206,,
2025-02-04 05:15:00 GMT-3,9.3,1.3,39.42,62.28,104.951,,
2025-02-04 05:20:00 GMT-3,9.3,1.298,39.36,62.36,105.374,,
2025-02-04 05:25:00 GMT-3,9.3,1.288,39.4,62.42,105.5788,,
2025-02-04 05:30:00 GMT-3,9.3,1.284,39.34,62.5,105.7102,,
2025-02-04 05:35:00 GMT-3,9.3,1.28,39.38,62.5,105.9918,,
2025-02-04 05:40:00 GMT-3,9.3,1.278,39.4,62.6,106.2486,,
2025-02-04 05:45:00 GMT-3,9.28,1.27,39.38,62.62,106.4346,,
2025-02-04 05:50:00 GMT-3,9.32,1.272,39.4,62.76,106.9432,,
2025-02-04 05:55:00 GMT-3,9.58,1.21,39.7,63.18,108.9502,,
2025-02-04 06:00:00 GMT-3,9.7,1.154,40.06,63.38,108.951,,
2025-02-04 06:05:00 GMT-3,9.32,1.116,39.96,62.84,106.5912,,
2025-02-04 06:10:00 GMT-3,9.1,1.144,39.4,62.34,105.236,,
2025-02-04 06:15:00 GMT-3,9.2,1.216,39.2,62.74,106.956,,
2025-02-04 06:20:00 GMT-3,9.2,1.244,39.2,63.18,108.2362,,
2025-02-04 06:25:00 GMT-3,9.2,1.254,39.24,63.36,108.9458,,
2025-02-04 06:30:00 GMT-3,9.3,1.248,39.32,63.44,109.316,,
2025-02-04 06:35:00 GMT-3,9.3,1.24,39.38,63.52,109.4188,,
2025-02-04 06:40:00 GMT-3,9.24,1.19,39.36,63.22,108.9302,,
2025-02-04 06:45:00 GMT-3,9.5,1.154,39.54,63.3,109.9754,,
2025-02-04 06:50:00 GMT-3,9.6,1.126,39.94,63.64,111.0996,,
2025-02-04 06:55:00 GMT-3,9.7,1.112,40.14,63.76,111.5396,,
2025-02-04 07:00:00 GMT-3,9.7,1.11,40.2,63.78,111.8562,,
2025-02-04 07:05:00 GMT-3,9.7,1.11,40.18,63.78,112.1246,,
2025-02-04 07:10:00 GMT-3,9.7,1.11,40.14,63.84,112.5052,,
2025-02-04 07:15:00 GMT-3,9.7,1.11,40.18,63.98,113.0596,,
2025-02-04 07:20:00 GMT-3,9.7,1.108,40.16,64.02,113.494,,
2025-02-04 07:25:00 GMT-3,9.7,1.142,40.2,64.28,114.5764,,
2025-02-04 07:30:00 GMT-3,9.72,1.128,40.24,64.3,114.9572,,
2025-02-04 07:35:00 GMT-3,9.8,1.112,40.3,64.32,115.1442,,
2025-02-04 07:40:00 GMT-3,9.8,1.106,40.32,64.38,115.452,,
2025-02-04 07:45:00 GMT-3,9.8,1.098,40.32,64.4,115.7162,,
2025-02-04 07:50:00 GMT-3,9.6,1.15,40.26,64.64,115.7332,,
2025-02-04 07:55:00 GMT-3,9.34,1.248,39.82,64.72,115.9976,,
2025-02-04 08:00:00 GMT-3,9.26,1.256,39.54,64.48,115.813,,
2025-02-04 08:05:00 GMT-3,9.2,1.26,39.34,64.4,115.4496,,
2025-02-04 08:10:00 GMT-3,9.2,1.262,39.22,64.38,115.2966,,
2025-02-04 08:15:00 GMT-3,9.2,1.27,39.14,64.4,115.5306,,
2025-02-04 08:20:00 GMT-3,9.2,1.288,39.06,64.5,115.9944,,
2025-02-04 08:25:00 GMT-3,9.18,1.294,39.1,63.74,116.2364,,
2025-02-04 08:30:00 GMT-3,9.06,1.318,38.84,59.74,92.0228,,
2025-02-04 08:35:00 GMT-3,9.3,1.262,38.8,60.06,92.392,,
2025-02-04 08:40:00 GMT-3,9.4,1.234,39.26,60.3,92.5366,,
2025-02-04 08:45:00 GMT-3,9.5,1.218,39.46,60.32,92.2388,,
2025-02-04 08:50:00 GMT-3,9.5,1.218,39.5,60.52,92.6416,,
2025-02-04 08:55:00 GMT-3,9.58,1.22,39.54,60.62,93.2404,,
2025-02-04 09:00:00 GMT-3,9.6,1.21,39.68,60.7,93.2832,,
2025-02-04 09:05:00 GMT-3,9.62,1.22,39.8,60.8,93.5498,,
2025-02-04 09:10:00 GMT-3,9.7,1.224,39.9,60.8,93.8996,,
2025-02-04 09:15:00 GMT-3,9.7,1.224,39.88,60.9,94.2932,,
2025-02-04 09:20:00 GMT-3,9.72,1.22,39.94,60.98,94.475,,
2025-02-04 09:25:00 GMT-3,9.8,1.214,40.0,61.0,94.6908,,
2025-02-04 09:30:00 GMT-3,9.8,1.208,40.08,61.02,94.753,,
2025-02-04 09:35:00 GMT-3,9.52,1.224,39.98,60.7,93.432,,
2025-02-04 09:40:00 GMT-3,9.34,1.296,39.62,60.5,93.472,,
2025-02-04 09:45:00 GMT-3,9.32,1.316,39.5,60.6,94.1686,,
2025-02-04 09:50:00 GMT-3,9.4,1.322,39.54,60.64,94.4128,,
2025-02-04 09:55:00 GMT-3,9.52,1.308,39.7,60.88,95.387,,
2025-02-04 10:00:00 GMT-3,9.44,1.288,39.88,60.82,94.5246,,
2025-02-04 10:05:00 GMT-3,9.56,1.284,40.0,60.98,95.0732,,
2025-02-04 10:10:00 GMT-3,9.66,1.28,40.22,61.14,95.809,,
2025-02-04 10:15:00 GMT-3,9.74,1.242,40.44,61.26,96.083,,
2025-02-04 10:20:00 GMT-3,10.12,1.148,40.82,61.62,96.9802,,
2025-02-04 10:25:00 GMT-3,10.28,1.092,41.26,61.98,97.7106,,
2025-02-04 10:30:00 GMT-3,10.4,1.056,41.4,62.1,97.9178,,
2025-02-04 10:35:00 GMT-3,10.4,1.016,41.5,62.1,97.4946,,
2025-02-04 10:40:00 GMT-3,10.4,0.99,41.54,62.16,97.2294,,
2025-02-04 10:45:00 GMT-3,10.76,1.094,41.92,62.86,99.7558,,
2025-02-04 10:50:00 GMT-3,11.08,1.19,42.88,63.92,103.724,,
2025-02-04 10:55:00 GMT-3,11.36,1.272,43.88,64.84,107.2284,,
2025-02-04 11:00:00 GMT-3,11.54,1.316,44.62,65.48,109.0314,,
2025-02-04 11:05:00 GMT-3,11.5,1.298,45.04,65.24,107.4578,,
2025-02-04 11:10:00 GMT-3,11.2,1.346,44.4,63.52,98.7302,,
2025-02-04 11:15:00 GMT-3,11.1,1.336,43.68,62.98,98.1536,,
2025-02-04 11:20:00 GMT-3,11.04,1.324,43.32,62.78,97.8324,,
2025-02-04 11:25:00 GMT-3,11.18,1.33,43.38,63.1,98.5522,,
2025-02-04 11:30:00 GMT-3,11.14,1.326,43.5,63.16,98.5262,,
2025-02-04 11:35:00 GMT-3,11.1,1.334,43.44,63.02,98.3336,,
2025-02-04 11:40:00 GMT-3,11.2,1.332,43.38,63.14,98.8634,,
2025-02-04 11:45:00 GMT-3,11.46,1.332,43.92,63.76,100.3948,,
2025-02-04 11:50:00 GMT-3,11.36,1.352,44.38,64.2,100.8276,,
2025-02-04 11:55:00 GMT-3,10.74,1.448,43.42,62.66,98.4232,,
2025-02-04 12:00:00 GMT-3,10.44,1.53,42.0,61.6,97.7672,,
2025-02-04 12:05:00 GMT-3,10.3,1.566,40.92,61.1,97.7216,,
2025-02-04 12:10:00 GMT-3,10.24,1.578,40.42,60.82,97.502,,
2025-02-04 12:15:00 GMT-3,10.2,1.58,40.1,60.78,97.5346,,
2025-02-04 12:20:00 GMT-3,10.2,1.578,40.04,60.82,97.8232,,
2025-02-04 12:25:00 GMT-3,10.24,1.544,39.96,60.74,97.672,,
2025-02-04 12:30:00 GMT-3,10.7,1.444,40.42,61.34,98.3506,,
2025-02-04 12:35:00 GMT-3,11.0,1.364,41.68,62.52,99.2758,,
2025-02-04 12:40:00 GMT-3,11.1,1.29,42.62,63.02,98.9484,,
2025-02-04 12:45:00 GMT-3,11.1,1.23,43.06,63.16,98.3892,,
2025-02-04 12:50:00 GMT-3,11.1,1.18,43.22,63.2,97.7026,,
2025-02-04 12:55:00 GMT-3,11.08,1.132,43.18,63.14,96.9476,,
2025-02-04 13:00:00 GMT-3,11.0,1.1,43.14,63.04,96.3606,,
2025-02-04 13:05:00 GMT-3,11.0,1.136,43.0,62.98,96.4566,,
2025-02-04 13:10:00 GMT-3,11.04,1.25,43.02,63.1,98.0934,,
2025-02-04 13:15:00 GMT-3,11.18,1.322,43.26,63.48,100.3228,,
2025-02-04 13:20:00 GMT-3,11.32,1.334,43.66,63.84,101.46,,
2025-02-04 13:25:00 GMT-3,11.4,1.322,44.06,64.18,101.962,,
2025-02-04 13:30:00 GMT-3,11.46,1.324,44.28,64.28,102.172,,
2025-02-04 13:35:00 GMT-3,11.5,1.312,44.46,64.46,102.198,,
2025-02-04 13:40:00 GMT-3,11.5,1.314,44.66,64.52,102.3078,,
2025-02-04 13:45:00 GMT-3,11.56,1.316,44.78,64.6,102.5022,,
2025-02-04 13:50:00 GMT-3,11.6,1.314,44.92,64.74,102.6754,,
2025-02-04 13:55:00 GMT-3,11.6,1.308,45.0,64.8,102.6388,,
2025-02-04 14:00:00 GMT-3,11.5,1.3,45.06,64.74,102.6216,,
2025-02-04 14:05:00 GMT-3,11.5,1.3,44.92,64.6,102.576,,
2025-02-04 14:10:00 GMT-3,11.5,1.3,44.88,64.62,102.638,,
2025-02-04 14:15:00 GMT-3,11.5,1.288,44.88,64.6,102.6678,,
2025-02-04 14:20:00 GMT-3,11.5,1.288,44.94,64.62,102.657,,
2025-02-04 14:25:00 GMT-3,11.5,1.284,45.06,64.72,102.927,,
2025-02-04 14:30:00 GMT-3,11.56,1.28,45.18,64.84,103.3212,,
2025-02-04 14:35:00 GMT-3,11.6,1.285,45.275,64.975,103.5908,,
2025-02-04 14:40:00 GMT-3,11.6,1.284,45.4,65.0,103.6068,,
2025-02-04 14:45:00 GMT-3,11.6,1.282,45.5,65.14,104.0158,,
2025-02-04 14:50:00 GMT-3,11.06,1.282,45.06,64.38,101.0478,,
2025-02-04 14:55:00 GMT-3,10.8,1.318,43.74,63.12,100.074,,
2025-02-04 15:00:00 GMT-3,10.76,1.34,43.1,62.84,100.3222,,
2025-02-04 15:05:00 GMT-3,10.7,1.344,42.86,62.72,100.459,,
2025-02-04 15:10:00 GMT-3,10.7,1.35,42.72,62.7,100.7446,,
2025-02-04 15:15:00 GMT-3,10.7,1.352,42.6,62.7,100.9584,,
2025-02-04 15:20:00 GMT-3,10.64,1.368,42.54,62.64,100.8996,,
2025-02-04 15:25:00 GMT-3,10.58,1.388,42.24,62.4,100.826,,
2025-02-04 15:30:00 GMT-3,10.5,1.394,41.96,62.3,100.794,,
2025-02-04 15:35:00 GMT-3,10.56,1.394,41.74,62.32,101.332,,
2025-02-04 15:40:00 GMT-3,11.02,1.34,42.4,63.22,103.2928,,
2025-02-04 15:45:00 GMT-3,11.08,1.266,43.26,63.8,102.5802,,
2025-02-04 15:50:00 GMT-3,11.0,1.22,43.46,63.7,101.5944,,
2025-02-04 15:55:00 GMT-3,10.98,1.2,43.48,63.6,101.158,,
2025-02-04 16:00:00 GMT-3,11.0,1.242,43.34,63.64,102.1298,,
2025-02-04 16:05:00 GMT-3,11.06,1.318,43.44,63.84,103.6982,,
2025-02-04 16:10:00 GMT-3,11.16,1.372,43.64,64.08,105.1736,,
2025-02-04 16:15:00 GMT-3,11.26,1.37,43.92,64.34,105.8932,,
2025-02-04 16:20:00 GMT-3,11.36,1.372,44.24,64.7,106.6928,,
2025-02-04 16:25:00 GMT-3,11.3,1.356,44.48,64.98,106.3442,,
2025-02-04 16:30:00 GMT-3,10.72,1.386,43.72,63.64,103.2554,,
2025-02-04 16:35:00 GMT-3,10.6,1.44,42.66,63.0,103.5736,,
2025-02-04 16:40:00 GMT-3,10.62,1.458,42.24,63.02,104.152,,
2025-02-04 16:45:00 GMT-3,10.7,1.45,42.18,63.0,104.3602,,
2025-02-04 16:50:00 GMT-3,10.7,1.444,42.1,63.08,104.572,,
2025-02-04 16:55:00 GMT-3,10.7,1.436,42.14,63.16,104.7112,,
2025-02-04 17:00:00 GMT-3,10.64,1.428,42.16,63.2,104.5444,,
2025-02-04 17:05:00 GMT-3,10.18,1.414,41.52,62.3,101.5352,,
2025-02-04 17:10:00 GMT-3,10.2,1.31,40.78,61.66,100.5984,,
2025-02-04 17:15:00 GMT-3,10.3,1.218,40.74,61.84,99.7896,,
2025-02-04 17:20:00 GMT-3,10.22,1.14,40.72,61.76,98.4508,,
2025-02-04 17:25:00 GMT-3,10.2,1.094,40.66,61.62,97.751,,
2025-02-04 17:30:00 GMT-3,10.16,1.072,40.6,61.56,97.3618,,
2025-02-04 17:35:00 GMT-3,10.1,1.04,40.54,61.4,96.6098,,
2025-02-04 17:40:00 GMT-3,9.68,1.088,40.08,60.72,94.9948,,
2025-02-04 17:45:00 GMT-3,9.52,1.298,39.3,60.42,97.299,,
2025-02-04 17:50:00 GMT-3,9.72,1.452,39.42,60.9,100.6936,,
2025-02-04 17:55:00 GMT-3,9.8,1.53,39.6,61.32,102.5534,,
2025-02-04 18:00:00 GMT-3,9.8,1.516,39.68,61.44,102.9912,,
2025-02-04 18:05:00 GMT-3,9.8,1.492,39.7,61.44,102.5144,,
2025-02-04 18:10:00 GMT-3,9.8,1.49,39.68,61.24,101.888,,
2025-02-04 18:15:00 GMT-3,9.98,1.416,39.82,61.54,102.5978,,
2025-02-04 18:20:00 GMT-3,10.32,1.334,40.5,62.32,103.8366,,
2025-02-04 18:25:00 GMT-3,10.44,1.302,41.2,62.84,104.5798,,
2025-02-04 18:30:00 GMT-3,10.5,1.284,41.62,63.06,104.6514,,
2025-02-04 18:35:00 GMT-3,10.5,1.27,41.8,63.06,104.306,,
2025-02-04 18:40:00 GMT-3,10.5,1.264,41.88,63.14,104.6182,,
2025-02-04 18:45:00 GMT-3,10.5,1.262,41.98,63.3,105.0976,,
2025-02-04 18:50:00 GMT-3,10.5,1.252,42.06,63.38,105.248,,
2025-02-04 18:55:00 GMT-3,10.5,1.25,42.16,63.4,105.3714,,
2025-02-04 19:00:00 GMT-3,10.5,1.29,42.04,63.4,106.0498,,
2025-02-04 19:05:00 GMT-3,10.46,1.286,41.96,63.34,105.9354,,
2025-02-04 19:10:00 GMT-3,10.4,1.27,41.74,63.18,105.562,,
2025-02-04 19:15:00 GMT-3,10.4,1.266,41.7,63.1,105.3336,,
2025-02-04 19:20:00 GMT-3,10.4,1.262,41.7,63.3,106.0222,,
2025-02-04 19:25:00 GMT-3,10.4,1.26,41.7,63.28,105.8508,,
2025-02-04 19:30:00 GMT-3,10.4,1.26,41.64,63.22,105.9536,,
2025-02-04 19:35:00 GMT-3,10.4,1.27,41.62,63.28,106.3336,,
2025-02-04 19:40:00 GMT-3,10.4,1.272,41.7,63.48,106.9802,,
2025-02-04 19:45:00 GMT-3,10.4,1.268,41.68,63.42,106.8696,,
2025-02-04 19:50:00 GMT-3,10.4,1.27,41.6,63.4,106.9698,,
2025-02-04 19:55:00 GMT-3,10.32,1.262,41.56,63.38,106.9856,,
2025-02-04 20:00:00 GMT-3,10.38,1.254,41.5,63.4,107.2456,,
2025-02-04 20:05:00 GMT-3,10.3,1.248,41.5,63.4,107.2128,,
2025-02-04 20:10:00 GMT-3,10.3,1.244,41.46,63.38,107.213,,
2025-02-04 20:15:00 GMT-3,10.3,1.236,41.34,63.3,107.17,,
2025-02-04 20:20:00 GMT-3,10.3,1.228,41.3,63.36,107.459,,
2025-02-04 20:25:00 GMT-3,10.3,1.23,41.3,63.5,107.9672,,
2025-02-04 20:30:00 GMT-3,10.3,1.23,41.3,63.54,108.2808,,
2025-02-04 20:35:00 GMT-3,10.3,1.232,41.28,63.62,108.8476,,
2025-02-04 20:40:00 GMT-3,10.3,1.238,41.44,63.78,109.5148,,
2025-02-04 20:45:00 GMT-3,10.3,1.222,41.54,63.9,109.5272,,
2025-02-04 20:50:00 GMT-3,10.3,1.206,41.52,63.9,109.4714,,
2025-02-04 20:55:00 GMT-3,10.3,1.21,41.5,63.88,109.654,,
2025-02-04 21:00:00 GMT-3,10.3,1.204,41.5,63.88,109.6488,,
2025-02-04 21:05:00 GMT-3,10.3,1.206,41.5,63.9,109.968,,
2025-02-04 21:10:00 GMT-3,10.3,1.226,41.54,64.0,110.6062,,
2025-02-04 21:15:00 GMT-3,10.3,1.226,41.62,64.08,110.9236,,
2025-02-04 21:20:00 GMT-3,10.3,1.224,41.62,64.1,111.224,,
2025-02-04 21:25:00 GMT-3,10.3,1.218,41.68,64.1,111.3056,,
2025-02-04 21:30:00 GMT-3,10.3,1.214,41.7,64.14,111.5532,,
2025-02-04 21:35:00 GMT-3,10.18,1.22,41.64,64.02,111.1726,,
2025-02-04 21:40:00 GMT-3,9.84,1.264,40.98,63.12,110.0126,,
2025-02-04 21:45:00 GMT-3,9.74,1.282,40.24,62.68,109.9112,,
2025-02-04 21:50:00 GMT-3,9.7,1.28,39.86,62.56,109.918,,
2025-02-04 21:55:00 GMT-3,9.62,1.28,39.62,62.46,110.0044,,
2025-02-04 22:00:00 GMT-3,7.68,1.414,39.04,57.42,44.0362,,
2025-02-04 22:05:00 GMT-3,6.22,1.55,37.56,51.24,0.0,,
2025-02-04 22:10:00 GMT-3,6.1,1.594,36.46,48.36,0.0,,
2025-02-04 22:15:00 GMT-3,6.16,1.636,35.6,46.44,0.0,,
2025-02-04 22:20:00 GMT-3,6.24,1.674,34.88,45.14,0.0,,
2025-02-04 22:25:00 GMT-3,6.3,1.708,34.22,44.02,0.0,,
2025-02-04 22:30:00 GMT-3,6.3,1.742,33.6,42.94,0.0,,
2025-02-04 22:35:00 GMT-3,6.3,1.776,33.0,41.84,0.0,,
2025-02-04 22:40:00 GMT-3,6.3,1.806,32.42,40.92,0.0,,
2025-02-04 22:45:00 GMT-3,6.3,1.832,32.02,39.96,0.0,,
2025-02-04 22:50:00 GMT-3,6.3,1.86,31.62,39.04,0.0,,
2025-02-04 22:55:00 GMT-3,6.3,1.888,31.22,38.28,0.0,,
2025-02-04 23:00:00 GMT-3,6.3,1.916,30.88,37.62,0.0,,
2025-02-04 23:05:00 GMT-3,6.3,1.942,30.5,36.98,0.0,,
2025-02-04 23:10:00 GMT-3,6.3,1.966,30.14,36.36,0.0,,
2025-02-04 23:15:00 GMT-3,6.3,1.988,29.74,34.88,0.0,,
2025-02-04 23:20:00 GMT-3,6.3,2.012,29.36,33.2,0.0,,
2025-02-04 23:25:00 GMT-3,6.3,2.036,29.04,32.2,0.0,,
2025-02-04 23:30:00 GMT-3,6.3,2.058,28.68,31.6,0.0,,
2025-02-04 23:35:00 GMT-3,6.3,2.082,28.34,31.2,0.0,,
2025-02-04 23:40:00 GMT-3,6.3,2.104,28.02,30.9,0.0,,
2025-02-04 23:45:00 GMT-3,6.3,2.122,27.72,30.64,0.0,,
2025-02-04 23:50:00 GMT-3,6.3,2.142,27.38,30.44,0.0,,
2025-02-04 23:55:00 GMT-3,6.3,2.162,27.12,30.16,0.0,,
2025-02-05 00:00:00 GMT-3,6.3,2.182,26.84,29.96,0.0,,
2025-02-05 00:05:00 GMT-3,6.3,2.204,26.52,29.76,0.0,,
2025-02-05 00:10:00 GMT-3,6.3,2.222,26.28,29.58,0.0,,
2025-02-05 00:15:00 GMT-3,6.3,2.24,26.02,29.36,0.0,,
2025-02-05 00:20:00 GMT-3,6.3,2.26,25.78,29.16,0.0,,
2025-02-05 00:25:00 GMT-3,6.3,2.278,25.52,29.0,0.0,,
2025-02-05 00:30:00 GMT-3,6.3,2.296,25.3,28.84,0.0,,
2025-02-05 00:35:00 GMT-3,6.3,2.314,25.08,28.68,0.0,,
2025-02-05 00:40:00 GMT-3,6.3,2.33,24.86,28.52,0.0,,
2025-02-05 00:45:00 GMT-3,6.3,2.348,24.62,28.38,0.0,,
2025-02-05 00:50:00 GMT-3,6.3,2.366,24.4,28.26,0.0,,
2025-02-05 00:55:00 GMT-3,7.56,2.29,27.4,46.82,56.7736,,
2025-02-05 01:00:00 GMT-3,9.5,1.628,33.2,65.32,122.5134,,
2025-02-05 01:05:00 GMT-3,9.8,1.476,37.88,65.64,121.7476,,
2025-02-05 01:10:00 GMT-3,10.06,1.498,39.6,66.0,124.7898,,
2025-02-05 01:15:00 GMT-3,10.2,1.494,40.32,66.32,126.4778,,
2025-02-05 01:20:00 GMT-3,10.3,1.462,40.76,66.44,126.7654,,
2025-02-05 01:25:00 GMT-3,10.3,1.428,40.96,66.38,126.4664,,
2025-02-05 01:30:00 GMT-3,10.3,1.384,41.14,66.5,125.4632,,
2025-02-05 01:35:00 GMT-3,10.22,1.36,41.24,66.44,124.9354,,
2025-02-05 01:40:00 GMT-3,10.2,1.35,41.3,66.38,124.7882,,
2025-02-05 01:45:00 GMT-3,10.24,1.34,41.36,66.4,124.5818,,
2025-02-05 01:50:00 GMT-3,10.22,1.326,41.4,66.34,124.2738,,
2025-02-05 01:55:00 GMT-3,10.2,1.332,41.4,66.3,124.393,,
2025-02-05 02:00:00 GMT-3,10.28,1.338,41.44,66.32,124.6316,,
2025-02-05 02:05:00 GMT-3,10.3,1.344,41.5,66.3,124.863,,
2025-02-05 02:10:00 GMT-3,10.3,1.338,41.52,66.28,124.4796,,
2025-02-05 02:15:00 GMT-3,9.88,1.35,41.16,65.74,121.9438,,
2025-02-05 02:20:00 GMT-3,9.74,1.38,40.28,65.18,121.755,,
2025-02-05 02:25:00 GMT-3,9.7,1.382,39.78,65.0,121.494,,
2025-02-05 02:30:00 GMT-3,9.7,1.378,39.52,64.94,121.3294,,
2025-02-05 02:35:00 GMT-3,9.7,1.374,39.5,64.9,121.1432,,
2025-02-05 02:40:00 GMT-3,9.7,1.37,39.42,64.9,121.1824,,
2025-02-05 02:45:00 GMT-3,9.7,1.366,39.42,64.9,121.1916,,
2025-02-05 02:50:00 GMT-3,9.7,1.364,39.42,64.9,121.2362,,
2025-02-05 02:55:00 GMT-3,9.76,1.33,39.52,64.94,121.2248,,
2025-02-05 03:00:00 GMT-3,9.98,1.29,40.12,65.4,122.0322,,
2025-02-05 03:05:00 GMT-3,10.1,1.28,40.64,65.74,122.3964,,
2025-02-05 03:10:00 GMT-3,10.1,1.282,40.92,65.9,122.6412,,
2025-02-05 03:15:00 GMT-3,10.1,1.298,41.08,65.9,123.0248,,
2025-02-05 03:20:00 GMT-3,10.2,1.302,41.2,65.94,123.3084,,
2025-02-05 03:25:00 GMT-3,10.08,1.312,41.18,65.9,122.8958,,
2025-02-05 03:30:00 GMT-3,9.8,1.326,40.52,65.12,120.8866,,
2025-02-05 03:35:00 GMT-3,9.8,1.33,40.0,64.98,121.0508,,
2025-02-05 03:40:00 GMT-3,9.8,1.408,39.88,65.1,122.7754,,
2025-02-05 03:45:00 GMT-3,9.72,1.426,39.68,65.02,123.024,,
2025-02-05 03:50:00 GMT-3,9.7,1.432,39.6,65.02,123.0814,,
2025-02-05 03:55:00 GMT-3,9.7,1.426,39.58,65.0,122.8248,,
2025-02-05 04:00:00 GMT-3,9.7,1.42,39.6,65.0,122.7384,,
2025-02-05 04:05:00 GMT-3,9.7,1.422,39.58,65.02,122.7354,,
2025-02-05 04:10:00 GMT-3,9.7,1.422,39.62,65.04,122.5618,,
2025-02-05 04:15:00 GMT-3,9.94,1.402,39.82,65.16,123.7916,,
2025-02-05 04:20:00 GMT-3,10.16,1.336,40.58,65.74,123.8544,,
2025-02-05 04:25:00 GMT-3,10.2,1.298,41.12,66.04,123.457,,
2025-02-05 04:30:00 GMT-3,10.2,1.282,41.36,66.18,123.2824,,
2025-02-05 04:35:00 GMT-3,10.2,1.28,41.48,66.16,123.1942,,
2025-02-05 04:40:00 GMT-3,10.2,1.278,41.56,66.24,123.2686,,
2025-02-05 04:45:00 GMT-3,10.26,1.288,41.66,66.28,123.5416,,
2025-02-05 04:50:00 GMT-3,10.3,1.294,41.72,66.28,123.7546,,
2025-02-05 04:55:00 GMT-3,10.3,1.29,41.8,66.32,123.7338,,
2025-02-05 05:00:00 GMT-3,10.3,1.294,41.82,66.34,123.8538,,
2025-02-05 05:05:00 GMT-3,10.3,1.292,41.9,66.38,123.9432,,
2025-02-05 05:10:00 GMT-3,10.3,1.294,41.98,66.48,124.1478,,
2025-02-05 05:15:00 GMT-3,10.3,1.292,42.1,66.52,124.2892,,
2025-02-05 05:20:00 GMT-3,10.38,1.29,42.16,66.52,124.2774,,
2025-02-05 05:25:00 GMT-3,10.38,1.288,42.26,66.56,124.1218,,
2025-02-05 05:30:00 GMT-3,10.4,1.278,42.3,66.58,123.9766,,
2025-02-05 05:35:00 GMT-3,10.4,1.274,42.36,66.6,123.8528,,
2025-02-05 05:40:00 GMT-3,10.4,1.2675,42.4,66.6,123.868,,
2025-02-05 05:45:00 GMT-3,10.4,1.262,42.4,66.6,123.8066,,
2025-02-05 05:50:00 GMT-3,10.4,1.26,42.4,66.6,123.6976,,
2025-02-05 05:55:00 GMT-3,10.4,1.254,42.48,66.68,123.809,,
2025-02-05 06:00:00 GMT-3,10.4,1.25,42.6,66.7,123.8812,,
2025-02-05 06:05:00 GMT-3,10.4,1.252,42.64,66.76,124.1238,,
2025-02-05 06:10:00 GMT-3,10.4,1.242,42.7,66.82,124.1948,,
2025-02-05 06:15:00 GMT-3,10.4,1.234,42.84,66.9,124.0894,,
2025-02-05 06:20:00 GMT-3,10.4,1.23,42.96,66.9,124.19,,
2025-02-05 06:25:00 GMT-3,10.48,1.222,43.0,66.94,124.1958,,
2025-02-05 06:30:00 GMT-3,10.5,1.218,43.02,66.9,124.076,,
2025-02-05 06:35:00 GMT-3,10.3,1.226,42.7,66.62,122.7682,,
2025-02-05 06:40:00 GMT-3,10.38,1.222,42.52,66.64,123.6474,,
2025-02-05 06:45:00 GMT-3,10.5,1.242,42.9,66.96,124.4644,,
2025-02-05 06:50:00 GMT-3,10.5,1.248,43.22,67.12,124.8782,,
2025-02-05 06:55:00 GMT-3,10.52,1.232,43.32,67.08,124.6052,,
2025-02-05 07:00:00 GMT-3,10.6,1.24,43.44,67.08,124.8006,,
2025-02-05 07:05:00 GMT-3,10.6,1.238,43.5,67.1,124.6112,,
2025-02-05 07:10:00 GMT-3,10.6,1.24,43.54,67.02,124.4534,,
2025-02-05 07:15:00 GMT-3,10.6,1.238,43.64,67.04,124.4918,,
2025-02-05 07:20:00 GMT-3,10.6,1.26,43.72,67.18,125.3414,,
2025-02-05 07:25:00 GMT-3,10.6,1.248,43.82,67.2,125.3914,,
2025-02-05 07:30:00 GMT-3,10.6,1.236,43.9,67.2,125.2036,,
2025-02-05 07:35:00 GMT-3,10.6,1.234,44.0,67.22,125.2334,,
2025-02-05 07:40:00 GMT-3,10.6,1.228,44.1,67.24,124.8724,,
2025-02-05 07:45:00 GMT-3,10.6,1.228,44.12,67.2,124.9048,,
2025-02-05 07:50:00 GMT-3,10.6,1.232,44.16,67.28,125.3748,,
2025-02-05 07:55:00 GMT-3,10.68,1.226,44.24,67.34,125.532,,
2025-02-05 08:00:00 GMT-3,10.62,1.214,44.24,67.22,124.7806,,
2025-02-05 08:05:00 GMT-3,10.6,1.208,44.14,67.12,124.4344,,
2025-02-05 08:10:00 GMT-3,10.6,1.214,44.12,67.1,124.4652,,
2025-02-05 08:15:00 GMT-3,10.6,1.202,44.02,67.08,124.1864,,
2025-02-05 08:20:00 GMT-3,9.76,1.316,41.94,60.22,94.441,,
2025-02-05 08:25:00 GMT-3,9.6,1.398,39.44,58.9,89.9354,,
2025-02-05 08:30:00 GMT-3,9.5,1.406,38.84,58.94,89.7472,,
2025-02-05 08:35:00 GMT-3,9.5,1.392,38.84,59.06,89.6774,,
2025-02-05 08:40:00 GMT-3,9.5,1.366,38.9,59.0,89.0218,,
2025-02-05 08:45:00 GMT-3,9.68,1.37,38.94,59.2,89.7812,,
2025-02-05 08:50:00 GMT-3,9.96,1.372,39.32,59.76,91.54,,
2025-02-05 08:55:00 GMT-3,10.1,1.396,39.76,60.1,92.5474,,
2025-02-05 09:00:00 GMT-3,10.24,1.43,40.02,60.32,93.4374,,
2025-02-05 09:05:00 GMT-3,10.16,1.46,40.12,60.38,93.6144,,
2025-02-05 09:10:00 GMT-3,10.02,1.498,39.84,60.0,93.219,,
2025-02-05 09:15:00 GMT-3,10.14,1.554,39.82,60.14,94.2952,,
2025-02-05 09:20:00 GMT-3,10.28,1.592,39.94,60.5,95.8392,,
2025-02-05 09:25:00 GMT-3,10.4,1.604,40.2,60.78,96.808,,
2025-02-05 09:30:00 GMT-3,10.48,1.592,40.42,60.98,97.1702,,
2025-02-05 09:35:00 GMT-3,10.58,1.58,40.68,61.28,97.5692,,
2025-02-05 09:40:00 GMT-3,10.6,1.572,40.98,61.5,97.8954,,
2025-02-05 09:45:00 GMT-3,10.66,1.552,41.16,61.56,97.8042,,
2025-02-05 09:50:00 GMT-3,11.0,1.472,41.22,62.12,98.7732,,
2025-02-05 09:55:00 GMT-3,11.32,1.406,42.22,63.3,99.8178,,
2025-02-05 10:00:00 GMT-3,11.44,1.378,43.18,63.8,99.9372,,
2025-02-05 10:05:00 GMT-3,11.52,1.368,43.78,64.02,100.091,,
2025-02-05 10:10:00 GMT-3,11.04,1.372,43.62,63.28,97.5904,,
2025-02-05 10:15:00 GMT-3,10.92,1.416,42.86,62.62,97.5766,,
2025-02-05 10:20:00 GMT-3,11.0,1.43,42.68,62.66,98.139,,
2025-02-05 10:25:00 GMT-3,11.08,1.434,42.76,62.82,98.5524,,
2025-02-05 10:30:00 GMT-3,11.08,1.48,42.88,62.96,99.456,,
2025-02-05 10:35:00 GMT-3,11.0,1.518,42.82,62.92,100.0976,,
2025-02-05 10:40:00 GMT-3,11.0,1.484,42.66,62.82,99.7716,,
2025-02-05 10:45:00 GMT-3,11.0,1.472,42.64,62.8,99.6272,,
2025-02-05 10:50:00 GMT-3,11.16,1.41,42.72,62.88,99.6436,,
2025-02-05 10:55:00 GMT-3,11.52,1.358,43.56,63.88,100.6792,,
2025-02-05 11:00:00 GMT-3,11.64,1.352,44.34,64.38,101.2542,,
2025-02-05 11:05:00 GMT-3,11.76,1.364,44.88,64.82,102.1306,,
2025-02-05 11:10:00 GMT-3,11.62,1.356,45.14,64.88,101.5372,,
2025-02-05 11:15:00 GMT-3,11.3,1.344,44.42,63.84,99.5564,,
2025-02-05 11:20:00 GMT-3,11.3,1.338,44.02,63.76,99.6596,,
2025-02-05 11:25:00 GMT-3,11.3,1.332,43.98,63.8,99.8272,,
2025-02-05 11:30:00 GMT-3,11.3,1.336,44.06,63.88,100.0726,,
2025-02-05 11:35:00 GMT-3,11.4,1.408,44.12,63.98,101.3112,,
2025-02-05 11:40:00 GMT-3,11.4,1.388,44.2,64.1,101.2478,,
2025-02-05 11:45:00 GMT-3,11.22,1.352,44.18,63.98,100.2682,,
2025-02-05 11:50:00 GMT-3,10.66,1.352,43.3,62.62,97.0524,,
2025-02-05 11:55:00 GMT-3,10.6,1.39,42.36,62.06,97.2028,,
2025-02-05 12:00:00 GMT-3,10.76,1.466,42.08,62.22,99.1128,,
2025-02-05 12:05:00 GMT-3,10.94,1.464,42.4,62.68,100.2024,,
2025-02-05 12:10:00 GMT-3,11.0,1.492,42.78,63.0,100.9764,,
2025-02-05 12:15:00 GMT-3,11.1,1.508,43.0,63.22,101.6436,,
2025-02-05 12:20:00 GMT-3,11.06,1.49,43.14,63.32,101.624,,
2025-02-05 12:25:00 GMT-3,11.3,1.414,43.32,63.62,101.9802,,
2025-02-05 12:30:00 GMT-3,11.66,1.394,44.26,64.66,103.7206,,
2025-02-05 12:35:00 GMT-3,11.84,1.376,45.08,65.28,104.395,,
2025-02-05 12:40:00 GMT-3,11.92,1.362,45.64,65.68,104.9626,,
2025-02-05 12:45:00 GMT-3,11.88,1.378,45.98,65.84,105.0076,,
2025-02-05 12:50:00 GMT-3,11.54,1.468,45.52,65.1,104.259,,
2025-02-05 12:55:00 GMT-3,11.42,1.506,44.9,64.64,104.3756,,
2025-02-05 13:00:00 GMT-3,11.34,1.482,44.48,64.38,103.7412,,
2025-02-05 13:05:00 GMT-3,11.3,1.494,44.34,64.2,103.336,,
2025-02-05 13:10:00 GMT-3,11.3,1.504,44.18,64.1,103.4502,,
2025-02-05 13:15:00 GMT-3,11.3,1.5,44.08,64.08,103.488,,
2025-02-05 13:20:00 GMT-3,11.3,1.506,44.0,64.1,103.7006,,
2025-02-05 13:25:00 GMT-3,11.12,1.5,43.9,63.96,103.089,,
2025-02-05 13:30:00 GMT-3,10.76,1.49,43.12,63.0,100.971,,
2025-02-05 13:35:00 GMT-3,10.64,1.484,42.42,62.52,100.1368,,
2025-02-05 13:40:00 GMT-3,10.6,1.48,41.96,62.32,99.8136,,
2025-02-05 13:45:00 GMT-3,10.54,1.48,41.74,62.2,99.7978,,
2025-02-05 13:50:00 GMT-3,10.5,1.478,41.56,62.1,99.596,,
2025-02-05 13:55:00 GMT-3,10.5,1.474,41.42,62.0,99.4708,,
2025-02-05 14:00:00 GMT-3,10.5,1.472,41.28,61.92,99.5068,,
2025-02-05 14:05:00 GMT-3,10.5,1.47,41.2,61.9,99.4162,,
2025-02-05 14:10:00 GMT-3,10.46,1.46,41.14,61.9,99.5168,,
2025-02-05 14:15:00 GMT-3,10.4,1.464,41.06,61.84,99.4794,,
2025-02-05 14:20:00 GMT-3,10.4,1.46,41.04,61.82,99.5624,,
2025-02-05 14:25:00 GMT-3,10.4,1.464,41.02,61.84,99.7572,,
2025-02-05 14:30:00 GMT-3,10.4,1.46,41.0,61.92,99.9174,,
2025-02-05 14:35:00 GMT-3,10.4,1.458,41.04,61.96,100.0444,,
2025-02-05 14:40:00 GMT-3,10.4,1.454,41.04,62.0,100.0472,,
2025-02-05 14:45:00 GMT-3,10.4,1.45,41.0,61.92,99.9114,,
2025-02-05 14:50:00 GMT-3,10.4,1.44,40.94,61.88,99.8508,,
2025-02-05 14:55:00 GMT-3,10.4,1.444,40.92,61.9,99.9056,,
2025-02-05 15:00:00 GMT-3,10.4,1.44,40.9,61.9,100.0502,,
2025-02-05 15:05:00 GMT-3,10.4,1.442,40.88,61.96,100.2496,,
2025-02-05 15:10:00 GMT-3,10.4,1.442,40.94,62.0,100.5632,,
2025-02-05 15:15:00 GMT-3,10.48,1.448,41.0,62.06,100.7522,,
2025-02-05 15:20:00 GMT-3,10.5,1.448,41.06,62.18,100.9432,,
2025-02-05 15:25:00 GMT-3,10.5,1.444,41.16,62.22,101.187,,
2025-02-05 15:30:00 GMT-3,10.5,1.446,41.24,62.28,101.3002,,
2025-02-05 15:35:00 GMT-3,10.5,1.446,41.3,62.34,101.4184,,
2025-02-05 15:40:00 GMT-3,10.5,1.44,41.32,62.3,101.3792,,
2025-02-05 15:45:00 GMT-3,10.5,1.44,41.3,62.3,101.446,,
2025-02-05 15:50:00 GMT-3,10.5,1.436,41.3,62.34,101.619,,
2025-02-05 15:55:00 GMT-3,10.5,1.432,41.26,62.4,101.828,,
2025-02-05 16:00:00 GMT-3,10.5,1.422,41.2,62.38,101.7838,,
2025-02-05 16:05:00 GMT-3,10.04,1.43,40.84,61.7,99.5676,,
2025-02-05 16:10:00 GMT-3,9.9,1.456,40.02,61.12,99.1924,,
2025-02-05 16:15:00 GMT-3,9.9,1.476,39.62,61.0,99.5446,,
2025-02-05 16:20:00 GMT-3,9.92,1.478,39.48,61.06,99.7778,,
2025-02-05 16:25:00 GMT-3,10.0,1.49,39.5,61.2,100.1704,,
2025-02-05 16:30:00 GMT-3,10.0,1.486,39.54,61.2,100.3896,,
2025-02-05 16:35:00 GMT-3,10.0,1.482,39.62,61.26,100.5504,,
2025-02-05 16:40:00 GMT-3,10.0,1.48,39.62,61.28,100.6014,,
2025-02-05 16:45:00 GMT-3,10.0,1.478,39.64,61.22,100.663,,
2025-02-05 16:50:00 GMT-3,10.1,1.478,39.72,61.36,101.3448,,
2025-02-05 16:55:00 GMT-3,10.46,1.442,40.38,62.26,103.2582,,
2025-02-05 17:00:00 GMT-3,10.36,1.412,41.06,62.56,102.6126,,
2025-02-05 17:05:00 GMT-3,10.1,1.45,40.66,61.8,101.1368,,
2025-02-05 17:10:00 GMT-3,10.1,1.494,40.24,61.7,101.9524,,
2025-02-05 17:15:00 GMT-3,10.1,1.504,40.12,61.74,102.4164,,
2025-02-05 17:20:00 GMT-3,10.1,1.512,40.1,61.74,102.6172,,
2025-02-05 17:25:00 GMT-3,10.1,1.51,40.16,61.8,102.863,,
2025-02-05 17:30:00 GMT-3,10.1,1.506,40.16,61.9,103.057,,
2025-02-05 17:35:00 GMT-3,9.76,1.544,39.8,61.24,101.3812,,
2025-02-05 17:40:00 GMT-3,9.54,1.582,39.12,60.74,100.5566,,
2025-02-05 17:45:00 GMT-3,9.68,1.534,39.3,60.96,100.654,,
2025-02-05 17:50:00 GMT-3,9.88,1.54,39.68,61.48,102.1808,,
2025-02-05 17:55:00 GMT-3,10.0,1.544,40.0,61.8,103.3204,,
2025-02-05 18:00:00 GMT-3,10.06,1.548,40.14,61.94,103.8716,,
2025-02-05 18:05:00 GMT-3,10.1,1.548,40.24,62.14,104.5252,,
2025-02-05 18:10:00 GMT-3,10.5,1.486,40.64,62.78,106.0098,,
2025-02-05 18:15:00 GMT-3,10.72,1.426,41.6,63.54,106.8888,,
2025-02-05 18:20:00 GMT-3,10.8,1.386,42.28,63.84,106.9216,,
2025-02-05 18:25:00 GMT-3,10.84,1.398,42.64,64.08,107.4636,,
2025-02-05 18:30:00 GMT-3,10.9,1.4,42.86,64.28,108.1474,,
2025-02-05 18:35:00 GMT-3,10.9,1.392,43.0,64.3,108.2024,,
2025-02-05 18:40:00 GMT-3,10.9,1.392,43.0,64.32,108.31,,
2025-02-05 18:45:00 GMT-3,10.9,1.382,43.0,64.34,108.456,,
2025-02-05 18:50:00 GMT-3,10.9,1.39,43.04,64.44,108.7068,,
2025-02-05 18:55:00 GMT-3,10.9,1.384,43.02,64.38,108.6622,,
2025-02-05 19:00:00 GMT-3,10.9,1.378,43.14,64.52,109.1706,,
2025-02-05 19:05:00 GMT-3,10.9,1.38,43.24,64.54,109.1872,,
2025-02-05 19:10:00 GMT-3,10.9,1.382,43.28,64.6,109.315,,
2025-02-05 19:15:00 GMT-3,10.9,1.382,43.26,64.58,109.3434,,
2025-02-05 19:20:00 GMT-3,10.8,1.38,43.04,64.42,109.0276,,
2025-02-05 19:25:00 GMT-3,10.8,1.378,42.92,64.42,109.1112,,
2025-02-05 19:30:00 GMT-3,10.8,1.376,42.9,64.36,109.1322,,
2025-02-05 19:35:00 GMT-3,10.8,1.37,42.9,64.38,109.2268,,
2025-02-05 19:40:00 GMT-3,10.8,1.37,42.96,64.3,109.1276,,
2025-02-05 19:45:00 GMT-3,10.8,1.364,43.0,64.38,109.4634,,
2025-02-05 19:50:00 GMT-3,10.76,1.36,42.96,64.36,109.323,,
2025-02-05 19:55:00 GMT-3,10.74,1.362,42.9,64.3,109.3396,,
2025-02-05 20:00:00 GMT-3,10.7,1.36,42.92,64.42,109.7814,,
2025-02-05 20:05:00 GMT-3,10.7,1.362,42.88,64.42,109.9798,,
2025-02-05 20:10:00 GMT-3,10.7,1.356,42.8,64.4,110.119,,
2025-02-05 20:15:00 GMT-3,10.7,1.35,42.84,64.46,110.3952,,
2025-02-05 20:20:00 GMT-3,10.7,1.35,42.92,64.5,110.4988,,
2025-02-05 20:25:00 GMT-3,10.7,1.348,42.9,64.48,110.6238,,
2025-02-05 20:30:00 GMT-3,10.7,1.346,42.92,64.5,110.923,,
2025-02-05 20:35:00 GMT-3,10.7,1.346,42.92,64.52,111.0536,,
2025-02-05 20:40:00 GMT-3,10.7,1.34,42.88,64.52,111.2598,,
2025-02-05 20:45:00 GMT-3,10.7,1.34,42.9,64.58,111.6166,,
2025-02-05 20:50:00 GMT-3,10.7,1.338,42.9,64.68,111.9942,,
2025-02-05 20:55:00 GMT-3,10.7,1.334,42.9,64.62,112.1044,,
2025-02-05 21:00:00 GMT-3,10.66,1.332,42.9,64.62,112.1366,,
2025-02-05 21:05:00 GMT-3,10.6,1.328,42.92,64.64,112.2864,,
2025-02-05 21:10:00 GMT-3,10.6,1.33,42.9,64.66,112.6698,,
2025-02-05 21:15:00 GMT-3,10.6,1.326,42.9,64.7,112.8342,,
2025-02-05 21:20:00 GMT-3,10.6,1.328,42.92,64.76,113.0482,,
2025-02-05 21:25:00 GMT-3,10.6,1.326,42.98,64.8,113.2638,,
2025-02-05 21:30:00 GMT-3,10.6,1.316,42.98,64.82,113.5614,,
2025-02-05 21:35:00 GMT-3,10.36,1.33,42.68,64.46,112.4642,,
2025-02-05 21:40:00 GMT-3,10.12,1.352,41.94,63.8,111.4366,,
2025-02-05 21:45:00 GMT-3,10.02,1.36,41.38,63.48,111.1908,,
2025-02-05 21:50:00 GMT-3,10.0,1.36,41.04,63.36,111.232,,
2025-02-05 21:55:00 GMT-3,9.96,1.37,40.72,63.3,111.5096,,
2025-02-05 22:00:00 GMT-3,6.72,1.584,39.46,54.28,0.0,,
2025-02-05 22:05:00 GMT-3,6.46,1.64,38.0,50.56,0.0,,
2025-02-05 22:10:00 GMT-3,6.32,1.68,36.96,48.06,0.0,,
2025-02-05 22:15:00 GMT-3,6.44,1.722,36.12,46.28,0.0,,
2025-02-05 22:20:00 GMT-3,6.5,1.754,35.38,45.0,0.0,,
2025-02-05 22:25:00 GMT-3,6.6,1.788,34.66,43.86,0.0,,
2025-02-05 22:30:00 GMT-3,6.6,1.822,34.02,42.76,0.0,,
2025-02-05 22:35:00 GMT-3,6.6,1.852,33.4,41.64,0.0,,
2025-02-05 22:40:00 GMT-3,6.6,1.882,32.68,40.76,0.0,,
2025-02-05 22:45:00 GMT-3,6.6,1.908,32.12,39.94,0.0,,
2025-02-05 22:50:00 GMT-3,6.6,1.934,31.72,39.16,0.0,,
2025-02-05 22:55:00 GMT-3,6.6,1.962,31.32,37.52,0.0,,
2025-02-05 23:00:00 GMT-3,6.6,1.988,30.94,35.5,0.0,,
2025-02-05 23:05:00 GMT-3,6.58,2.012,30.56,34.4,0.0,,
2025-02-05 23:10:00 GMT-3,6.6,2.034,30.22,33.66,0.0,,
2025-02-05 23:15:00 GMT-3,6.6,2.058,29.86,33.12,0.0,,
2025-02-05 23:20:00 GMT-3,6.6,2.08,29.48,32.74,0.0,,
2025-02-05 23:25:00 GMT-3,6.6,2.102,29.14,32.38,0.0,,
2025-02-05 23:30:00 GMT-3,6.6,2.128,28.78,32.04,0.0,,
2025-02-05 23:35:00 GMT-3,6.6,2.146,28.42,31.66,0.0,,
2025-02-05 23:40:00 GMT-3,6.6,2.168,28.1,31.34,0.0,,
2025-02-05 23:45:00 GMT-3,6.6,2.19,27.78,31.12,0.0,,
2025-02-05 23:50:00 GMT-3,6.6,2.208,27.5,30.86,0.0,,
2025-02-05 23:55:00 GMT-3,6.6,2.23,27.2,30.56,0.0,,
2025-02-06 00:00:00 GMT-3,6.6,2.246,26.9,30.34,0.0,,
2025-02-06 00:05:00 GMT-3,6.6,2.268,26.62,30.12,0.0,,
2025-02-06 00:10:00 GMT-3,6.6,2.286,26.38,29.88,0.0,,
2025-02-06 00:15:00 GMT-3,6.6,2.306,26.1,29.64,0.0,,
2025-02-06 00:20:00 GMT-3,6.6,2.324,25.8,29.44,0.0,,
2025-02-06 00:25:00 GMT-3,6.6,2.344,25.54,29.28,0.0,,
2025-02-06 00:30:00 GMT-3,6.6,2.362,25.32,29.1,0.0,,
2025-02-06 00:35:00 GMT-3,6.6,2.38,25.1,28.92,0.0,,
2025-02-06 00:40:00 GMT-3,6.6,2.4,24.88,28.76,0.0,,
2025-02-06 00:45:00 GMT-3,6.6,2.418,24.64,28.64,0.0,,
2025-02-06 00:50:00 GMT-3,6.6,2.436,24.46,28.52,0.0,,
2025-02-06 00:55:00 GMT-3,6.6,2.454,24.24,28.38,0.0,,
2025-02-06 01:00:00 GMT-3,6.6,2.472,24.04,28.22,0.0,,
2025-02-06 01:05:00 GMT-3,7.16,2.402,25.26,36.48,20.131,,
2025-02-06 01:10:00 GMT-3,9.36,1.698,32.08,62.22,112.1488,,
2025-02-06 01:15:00 GMT-3,9.68,1.492,37.04,63.68,109.9764,,
2025-02-06 01:20:00 GMT-3,9.9,1.57,39.18,64.2,113.0602,,
2025-02-06 01:25:00 GMT-3,10.04,1.578,39.78,64.42,114.8662,,
2025-02-06 01:30:00 GMT-3,10.1,1.556,39.98,64.5,115.5188,,
2025-02-06 01:35:00 GMT-3,10.1,1.514,40.1,64.46,115.2442,,
2025-02-06 01:40:00 GMT-3,10.1,1.478,40.2,64.28,114.968,,
2025-02-06 01:45:00 GMT-3,10.1,1.44,40.14,64.24,114.58,,
2025-02-06 01:50:00 GMT-3,10.1,1.432,40.2,64.26,114.6972,,
2025-02-06 01:55:00 GMT-3,10.1,1.424,40.16,64.34,115.0138,,
2025-02-06 02:00:00 GMT-3,10.1,1.416,40.22,64.4,115.377,,
2025-02-06 02:05:00 GMT-3,10.1,1.402,40.3,64.44,115.447,,
2025-02-06 02:10:00 GMT-3,10.1,1.4,40.3,64.48,115.7844,,
2025-02-06 02:15:00 GMT-3,10.1,1.4,40.3,64.56,116.1776,,
2025-02-06 02:20:00 GMT-3,10.1,1.396,40.3,64.64,116.4346,,
2025-02-06 02:25:00 GMT-3,10.1,1.4,40.3,64.7,116.8604,,
2025-02-06 02:30:00 GMT-3,10.1,1.4,40.38,64.82,117.4792,,
2025-02-06 02:35:00 GMT-3,10.1,1.392,40.42,64.9,117.8954,,
2025-02-06 02:40:00 GMT-3,10.1,1.37,40.5,64.94,117.915,,
2025-02-06 02:45:00 GMT-3,10.1,1.376,40.56,65.08,118.4506,,
2025-02-06 02:50:00 GMT-3,10.18,1.372,40.64,65.24,118.988,,
2025-02-06 02:55:00 GMT-3,10.16,1.362,40.78,65.42,119.5696,,
2025-02-06 03:00:00 GMT-3,9.74,1.372,40.34,64.78,116.7944,,
2025-02-06 03:05:00 GMT-3,9.6,1.4,39.62,64.46,116.739,,
2025-02-06 03:10:00 GMT-3,9.6,1.418,39.4,64.64,117.8984,,
2025-02-06 03:15:00 GMT-3,9.64,1.426,39.4,64.72,118.7944,,
2025-02-06 03:20:00 GMT-3,9.7,1.426,39.48,64.84,119.5254,,
2025-02-06 03:25:00 GMT-3,9.7,1.42,39.56,64.92,120.0598,,
2025-02-06 03:30:00 GMT-3,9.7,1.41,39.6,65.0,120.494,,
2025-02-06 03:35:00 GMT-3,9.68,1.416,39.6,65.04,120.9474,,
2025-02-06 03:40:00 GMT-3,9.86,1.35,39.66,65.18,121.0612,,
2025-02-06 03:45:00 GMT-3,10.08,1.312,40.32,65.82,122.1404,,
2025-02-06 03:50:00 GMT-3,10.2,1.318,40.9,66.16,123.2144,,
2025-02-06 03:55:00 GMT-3,10.24,1.324,41.26,66.34,124.058,,
2025-02-06 04:00:00 GMT-3,10.3,1.33,41.46,66.46,124.6618,,
2025-02-06 04:05:00 GMT-3,10.3,1.328,41.6,66.54,124.857,,
2025-02-06 04:10:00 GMT-3,10.3,1.32,41.7,66.46,124.4662,,
2025-02-06 04:15:00 GMT-3,10.3,1.316,41.7,66.48,124.4558,,
2025-02-06 04:20:00 GMT-3,10.3,1.318,41.76,66.52,124.545,,
2025-02-06 04:25:00 GMT-3,10.3,1.332,41.8,66.5,125.3156,,
2025-02-06 04:30:00 GMT-3,10.3,1.32,41.88,66.5,124.8122,,
2025-02-06 04:35:00 GMT-3,10.3,1.312,41.88,66.5,124.5248,,
2025-02-06 04:40:00 GMT-3,10.3,1.302,41.9,66.5,124.2936,,
2025-02-06 04:45:00 GMT-3,10.3,1.3,41.88,66.5,124.221,,
2025-02-06 04:50:00 GMT-3,10.28,1.296,41.84,66.44,123.9996,,
2025-02-06 04:55:00 GMT-3,9.9,1.344,41.24,65.66,122.0188,,
2025-02-06 05:00:00 GMT-3,9.8,1.384,40.34,65.18,122.1426,,
2025-02-06 05:05:00 GMT-3,9.8,1.402,39.76,65.0,122.384,,
2025-02-06 05:10:00 GMT-3,9.8,1.402,39.54,65.0,122.407,,
2025-02-06 05:15:00 GMT-3,9.8,1.402,39.42,64.96,122.4056,,
2025-02-06 05:20:00 GMT-3,9.8,1.402,39.38,64.94,122.4182,,
2025-02-06 05:25:00 GMT-3,9.8,1.402,39.3,64.9,122.3574,,
2025-02-06 05:30:00 GMT-3,9.8,1.398,39.26,64.9,122.1644,,
2025-02-06 05:35:00 GMT-3,9.8,1.392,39.3,64.9,122.1372,,
2025-02-06 05:40:00 GMT-3,9.92,1.382,39.4,65.0,122.8104,,
2025-02-06 05:45:00 GMT-3,10.18,1.314,40.22,65.74,123.8536,,
2025-02-06 05:50:00 GMT-3,10.3,1.276,40.94,66.3,123.77,,
2025-02-06 05:55:00 GMT-3,10.3,1.26,41.4,66.54,123.7378,,
2025-02-06 06:00:00 GMT-3,10.3,1.254,41.66,66.6,123.8302,,
2025-02-06 06:05:00 GMT-3,10.3,1.256,41.78,66.6,123.739,,
2025-02-06 06:10:00 GMT-3,9.86,1.268,41.26,65.84,121.0636,,
2025-02-06 06:15:00 GMT-3,9.66,1.334,40.02,64.88,120.1576,,
2025-02-06 06:20:00 GMT-3,9.6,1.384,39.24,64.68,121.0568,,
2025-02-06 06:25:00 GMT-3,9.6,1.408,38.88,64.62,121.7506,,
2025-02-06 06:30:00 GMT-3,9.6,1.412,38.8,64.7,122.076,,
2025-02-06 06:35:00 GMT-3,9.6,1.41,38.72,64.7,121.877,,
2025-02-06 06:40:00 GMT-3,9.6,1.414,38.7,64.7,121.9936,,
2025-02-06 06:45:00 GMT-3,9.68,1.336,38.74,64.6,120.8786,,
2025-02-06 06:50:00 GMT-3,10.02,1.288,39.38,65.14,121.767,,
2025-02-06 06:55:00 GMT-3,10.18,1.28,40.28,65.84,122.8756,,
2025-02-06 07:00:00 GMT-3,10.28,1.274,40.92,66.14,123.3114,,
2025-02-06 07:05:00 GMT-3,10.3,1.27,41.28,66.34,123.686,,
2025-02-06 07:10:00 GMT-3,10.34,1.264,41.58,66.44,123.7254,,
2025-02-06 07:15:00 GMT-3,10.4,1.266,41.74,66.46,123.7682,,
2025-02-06 07:20:00 GMT-3,10.4,1.262,41.88,66.54,123.905,,
2025-02-06 07:25:00 GMT-3,10.4,1.254,41.92,66.58,123.728,,
2025-02-06 07:30:00 GMT-3,10.4,1.266,42.08,66.64,124.1224,,
2025-02-06 07:35:00 GMT-3,10.4,1.252,42.18,66.68,123.9388,,
2025-02-06 07:40:00 GMT-3,10.4,1.252,42.2,66.66,123.9318,,
2025-02-06 07:45:00 GMT-3,10.4,1.254,42.2,66.7,124.0302,,
2025-02-06 07:50:00 GMT-3,10.4,1.25,42.22,66.7,124.0568,,
2025-02-06 07:55:00 GMT-3,10.32,1.256,42.06,64.84,116.4376,,
2025-02-06 08:00:00 GMT-3,10.14,1.286,40.7,61.08,98.26,,
2025-02-06 08:05:00 GMT-3,10.1,1.31,39.78,60.9,98.5056,,
2025-02-06 08:10:00 GMT-3,10.1,1.316,39.4,60.94,98.7232,,
2025-02-06 08:15:00 GMT-3,10.1,1.32,39.3,61.04,98.974,,
2025-02-06 08:20:00 GMT-3,10.1,1.318,39.34,61.1,99.2466,,
2025-02-06 08:25:00 GMT-3,10.1,1.304,39.4,61.14,99.2162,,
2025-02-06 08:30:00 GMT-3,10.1,1.3,39.42,61.2,99.2334,,
2025-02-06 08:35:00 GMT-3,10.14,1.3,39.5,61.18,98.9226,,
2025-02-06 08:40:00 GMT-3,10.18,1.308,39.5,61.28,99.2162,,
2025-02-06 08:45:00 GMT-3,10.02,1.39,39.42,61.24,99.9736,,
2025-02-06 08:50:00 GMT-3,10.1,1.426,39.3,61.34,101.0834,,
2025-02-06 08:55:00 GMT-3,10.1,1.44,39.4,61.54,101.8334,,
2025-02-06 09:00:00 GMT-3,10.2,1.438,39.5,61.64,102.0344,,
2025-02-06 09:05:00 GMT-3,10.2,1.428,39.58,61.56,101.6828,,
2025-02-06 09:10:00 GMT-3,10.2,1.428,39.74,61.78,102.5306,,
2025-02-06 09:15:00 GMT-3,10.26,1.442,39.82,62.08,103.452,,
2025-02-06 09:20:00 GMT-3,10.3,1.442,39.9,62.18,103.6468,,
2025-02-06 09:25:00 GMT-3,10.3,1.424,40.06,62.16,103.1506,,
2025-02-06 09:30:00 GMT-3,10.3,1.42,40.1,62.16,103.1354,,
2025-02-06 09:35:00 GMT-3,10.3,1.418,40.04,62.2,103.3506,,
2025-02-06 09:40:00 GMT-3,10.24,1.41,39.96,62.14,103.2358,,
2025-02-06 09:45:00 GMT-3,9.92,1.392,39.66,61.56,101.5116,,
2025-02-06 09:50:00 GMT-3,9.44,1.382,38.64,60.58,98.6894,,
2025-02-06 09:55:00 GMT-3,9.22,1.404,38.3,60.34,97.4514,,
2025-02-06 10:00:00 GMT-3,9.2,1.418,38.38,60.36,97.4474,,
2025-02-06 10:05:00 GMT-3,9.2,1.426,38.3,60.4,97.593,,
2025-02-06 10:10:00 GMT-3,9.2,1.434,38.48,60.56,97.9616,,
2025-02-06 10:15:00 GMT-3,9.24,1.438,38.62,60.58,98.0366,,
2025-02-06 10:20:00 GMT-3,9.3,1.446,38.82,60.76,98.6854,,
2025-02-06 10:25:00 GMT-3,9.3,1.44,38.94,60.88,99.0384,,
2025-02-06 10:30:00 GMT-3,9.28,1.448,39.06,60.9,98.9564,,
2025-02-06 10:35:00 GMT-3,9.72,1.418,39.36,61.46,101.5444,,
2025-02-06 10:40:00 GMT-3,10.04,1.392,40.08,62.08,103.2284,,
2025-02-06 10:45:00 GMT-3,10.2,1.408,40.44,62.44,104.798,,
2025-02-06 10:50:00 GMT-3,10.34,1.442,40.7,62.82,106.2572,,
2025-02-06 10:55:00 GMT-3,10.42,1.464,40.96,63.04,107.2924,,
2025-02-06 11:00:00 GMT-3,10.5,1.444,41.18,63.34,107.9972,,
2025-02-06 11:05:00 GMT-3,10.5,1.412,41.4,63.44,107.6812,,
2025-02-06 11:10:00 GMT-3,10.5,1.404,41.54,63.62,108.1046,,
2025-02-06 11:15:00 GMT-3,10.6,1.424,41.68,63.72,108.6544,,
2025-02-06 11:20:00 GMT-3,10.6,1.412,41.78,63.8,108.6754,,
2025-02-06 11:25:00 GMT-3,10.6,1.412,41.86,63.86,108.9218,,
2025-02-06 11:30:00 GMT-3,10.64,1.408,41.96,63.96,109.3832,,
2025-02-06 11:35:00 GMT-3,10.74,1.418,42.28,64.3,110.509,,
2025-02-06 11:40:00 GMT-3,10.8,1.414,42.56,64.58,111.0798,,
2025-02-06 11:45:00 GMT-3,10.8,1.42,42.72,64.7,111.3832,,
2025-02-06 11:50:00 GMT-3,10.8,1.412,42.9,64.7,111.3974,,
2025-02-06 11:55:00 GMT-3,10.8,1.41,42.96,64.76,111.667,,
2025-02-06 12:00:00 GMT-3,10.82,1.41,43.06,64.8,111.7782,,
2025-02-06 12:05:00 GMT-3,10.84,1.4,43.2,64.94,112.2932,,
2025-02-06 12:10:00 GMT-3,10.88,1.394,43.24,65.0,112.5902,,
2025-02-06 12:15:00 GMT-3,10.86,1.39,43.3,65.02,112.5684,,
2025-02-06 12:20:00 GMT-3,10.8,1.39,43.3,65.0,112.6008,,
2025-02-06 12:25:00 GMT-3,10.66,1.432,42.82,62.06,98.7616,,
2025-02-06 12:30:00 GMT-3,10.46,1.482,41.5,60.44,93.2392,,
2025-02-06 12:35:00 GMT-3,10.5,1.492,40.72,60.2,93.3904,,
2025-02-06 12:40:00 GMT-3,10.5,1.514,40.6,60.32,93.8122,,
2025-02-06 12:45:00 GMT-3,10.5,1.51,40.58,60.32,93.8582,,
2025-02-06 12:50:00 GMT-3,10.5,1.5,40.54,60.38,93.8482,,
2025-02-06 12:55:00 GMT-3,10.5,1.49,40.56,60.32,93.746,,
2025-02-06 13:00:00 GMT-3,10.5,1.48,40.48,60.28,93.534,,
2025-02-06 13:05:00 GMT-3,10.5,1.478,40.32,60.22,93.4746,,
2025-02-06 13:10:00 GMT-3,10.5,1.472,40.3,60.24,93.4676,,
2025-02-06 13:15:00 GMT-3,10.5,1.488,40.3,60.3,93.7742,,
2025-02-06 13:20:00 GMT-3,10.5,1.48,40.34,60.32,93.7516,,
2025-02-06 13:25:00 GMT-3,10.52,1.472,40.46,60.4,93.7522,,
2025-02-06 13:30:00 GMT-3,10.6,1.468,40.62,60.5,93.7792,,
2025-02-06 13:35:00 GMT-3,10.6,1.464,40.62,60.54,93.8798,,
2025-02-06 13:40:00 GMT-3,10.6,1.46,40.6,60.6,93.928,,
2025-02-06 13:45:00 GMT-3,10.6,1.458,40.62,60.56,94.0234,,
2025-02-06 13:50:00 GMT-3,10.6,1.454,40.7,60.64,94.1194,,
2025-02-06 13:55:00 GMT-3,10.58,1.456,40.76,60.68,94.1326,,
2025-02-06 14:00:00 GMT-3,10.42,1.458,40.66,60.4,93.381,,
2025-02-06 14:05:00 GMT-3,10.34,1.456,40.24,60.02,92.804,,
2025-02-06 14:10:00 GMT-3,10.3,1.458,40.0,59.9,92.6372,,
2025-02-06 14:15:00 GMT-3,10.3,1.458,39.9,59.86,92.6196,,
2025-02-06 14:20:00 GMT-3,10.3,1.456,39.94,59.94,92.9374,,
2025-02-06 14:25:00 GMT-3,10.4,1.464,40.06,60.08,93.3954,,
2025-02-06 14:30:00 GMT-3,10.4,1.46,40.14,60.18,93.6004,,
2025-02-06 14:35:00 GMT-3,10.32,1.44,40.28,60.2,93.2276,,
2025-02-06 14:40:00 GMT-3,9.92,1.454,39.66,59.28,91.0538,,
2025-02-06 14:45:00 GMT-3,9.8,1.47,39.18,59.08,90.6706,,
2025-02-06 14:50:00 GMT-3,9.8,1.48,39.12,59.1,90.7382,,
2025-02-06 14:55:00 GMT-3,9.8,1.484,39.16,59.1,90.7486,,
2025-02-06 15:00:00 GMT-3,9.86,1.488,39.24,59.12,90.9082,,
2025-02-06 15:05:00 GMT-3,9.9,1.49,39.3,59.2,91.0264,,
2025-02-06 15:10:00 GMT-3,9.9,1.494,39.4,59.3,91.1718,,
2025-02-06 15:15:00 GMT-3,9.94,1.5,39.42,59.34,91.3668,,
2025-02-06 15:20:00 GMT-3,10.0,1.502,39.5,59.42,91.6982,,
2025-02-06 15:25:00 GMT-3,10.18,1.504,39.62,59.68,92.7074,,
2025-02-06 15:30:00 GMT-3,10.44,1.47,40.1,60.26,93.8682,,
2025-02-06 15:35:00 GMT-3,10.54,1.476,40.46,60.58,94.4784,,
2025-02-06 15:40:00 GMT-3,10.6,1.48,40.7,60.78,94.9922,,
2025-02-06 15:45:00 GMT-3,10.62,1.48,40.92,60.9,95.2924,,
2025-02-06 15:50:00 GMT-3,10.7,1.468,41.04,61.0,95.3406,,
2025-02-06 15:55:00 GMT-3,10.7,1.462,41.16,61.06,95.474,,
2025-02-06 16:00:00 GMT-3,10.7,1.454,41.28,61.1,95.2474,,
2025-02-06 16:05:00 GMT-3,10.7,1.45,41.3,61.1,95.3212,,
2025-02-06 16:10:00 GMT-3,10.7,1.444,41.38,61.18,95.4434,,
2025-02-06 16:15:00 GMT-3,10.7,1.44,41.4,61.2,95.396,,
2025-02-06 16:20:00 GMT-3,10.7,1.438,41.4,61.2,95.3824,,
2025-02-06 16:25:00 GMT-3,10.7,1.432,41.4,61.2,95.3744,,
2025-02-06 16:30:00 GMT-3,10.7,1.432,41.38,61.18,95.3226,,
2025-02-06 16:35:00 GMT-3,10.7,1.432,41.34,61.2,95.4152,,
2025-02-06 16:40:00 GMT-3,10.62,1.418,41.28,61.16,95.2492,,
2025-02-06 16:45:00 GMT-3,10.22,1.476,40.7,60.26,93.3848,,
2025-02-06 16:50:00 GMT-3,10.2,1.54,40.04,59.92,94.0224,,
2025-02-06 16:55:00 GMT-3,10.2,1.558,39.88,59.98,94.5684,,
2025-02-06 17:00:00 GMT-3,10.2,1.554,39.88,60.02,94.722,,
2025-02-06 17:05:00 GMT-3,10.2,1.536,39.88,60.02,94.551,,
2025-02-06 17:10:00 GMT-3,10.2,1.53,39.9,60.0,94.3876,,
2025-02-06 17:15:00 GMT-3,10.2,1.526,39.84,60.0,94.4576,,
2025-02-06 17:20:00 GMT-3,10.26,1.52,39.9,60.04,94.6204,,
2025-02-06 17:25:00 GMT-3,10.4,1.452,40.0,60.24,94.567,,
2025-02-06 17:30:00 GMT-3,10.62,1.414,40.66,60.98,95.4782,,
2025-02-06 17:35:00 GMT-3,10.7,1.404,41.18,61.26,95.5664,,
2025-02-06 17:40:00 GMT-3,10.68,1.408,41.48,61.42,95.9878,,
2025-02-06 17:45:00 GMT-3,10.26,1.422,41.02,60.62,93.8838,,
2025-02-06 17:50:00 GMT-3,10.24,1.444,40.28,60.1,93.4614,,
2025-02-06 17:55:00 GMT-3,10.3,1.46,40.1,60.24,94.1412,,
2025-02-06 18:00:00 GMT-3,10.36,1.472,40.1,60.4,94.8844,,
2025-02-06 18:05:00 GMT-3,10.4,1.512,40.12,60.46,95.3314,,
2025-02-06 18:10:00 GMT-3,10.4,1.558,40.28,60.6,96.3922,,
2025-02-06 18:15:00 GMT-3,10.4,1.556,40.28,60.6,96.3102,,
2025-02-06 18:20:00 GMT-3,10.6,1.476,40.42,60.82,96.1892,,
2025-02-06 18:25:00 GMT-3,10.86,1.446,41.14,61.62,97.2152,,
2025-02-06 18:30:00 GMT-3,10.9,1.422,41.8,62.02,97.3876,,
2025-02-06 18:35:00 GMT-3,10.9,1.408,42.14,62.12,97.3392,,
2025-02-06 18:40:00 GMT-3,10.94,1.416,42.24,62.2,97.496,,
2025-02-06 18:45:00 GMT-3,11.0,1.426,42.32,62.22,97.8268,,
2025-02-06 18:50:00 GMT-3,11.0,1.422,42.34,62.3,97.9664,,
2025-02-06 18:55:00 GMT-3,11.0,1.424,42.34,62.3,97.9138,,
2025-02-06 19:00:00 GMT-3,11.0,1.428,42.3,62.3,98.056,,
2025-02-06 19:05:00 GMT-3,11.0,1.432,42.3,62.38,98.3642,,
2025-02-06 19:10:00 GMT-3,11.0,1.42,42.3,62.34,98.0316,,
2025-02-06 19:15:00 GMT-3,11.0,1.414,42.28,62.22,97.762,,
2025-02-06 19:20:00 GMT-3,11.0,1.414,42.26,62.3,97.8376,,
2025-02-06 19:25:00 GMT-3,11.0,1.412,42.3,62.22,97.6688,,
2025-02-06 19:30:00 GMT-3,10.9,1.41,42.24,62.2,97.5046,,
2025-02-06 19:35:00 GMT-3,10.9,1.406,42.12,62.12,97.472,,
2025-02-06 19:40:00 GMT-3,10.9,1.404,42.08,62.18,97.7714,,
2025-02-06 19:45:00 GMT-3,10.9,1.402,42.04,62.2,97.7112,,
2025-02-06 19:50:00 GMT-3,10.9,1.4,42.0,62.16,97.7478,,
2025-02-06 19:55:00 GMT-3,10.9,1.402,42.0,62.1,97.7084,,
2025-02-06 20:00:00 GMT-3,10.9,1.394,41.92,62.1,97.6686,,
2025-02-06 20:05:00 GMT-3,10.88,1.39,41.84,62.04,97.694,,
2025-02-06 20:10:00 GMT-3,10.8,1.386,41.8,62.04,97.641,,
2025-02-06 20:15:00 GMT-3,10.8,1.382,41.72,62.0,97.6788,,
2025-02-06 20:20:00 GMT-3,10.8,1.384,41.68,61.98,97.6358,,
2025-02-06 20:25:00 GMT-3,10.8,1.378,41.6,61.88,97.5632,,
2025-02-06 20:30:00 GMT-3,10.72,1.38,41.4,61.78,97.3716,,
2025-02-06 20:35:00 GMT-3,10.7,1.374,41.24,61.7,97.2916,,
