Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-02-06 20:40:00 GMT-3,10.7,1.378,41.2,61.68,97.1464,,
2025-02-06 20:45:00 GMT-3,10.7,1.378,41.2,61.66,97.2082,,
2025-02-06 20:50:00 GMT-3,10.7,1.38,41.12,61.6,97.222,,
2025-02-06 20:55:00 GMT-3,10.7,1.374,41.0,61.6,97.2694,,
2025-02-06 21:00:00 GMT-3,10.64,1.372,40.92,61.56,97.1508,,
2025-02-06 21:05:00 GMT-3,10.6,1.376,40.88,61.5,97.0878,,
2025-02-06 21:10:00 GMT-3,10.6,1.378,40.78,61.5,97.016,,
2025-02-06 21:15:00 GMT-3,10.6,1.37,40.7,61.48,96.9782,,
2025-02-06 21:20:00 GMT-3,10.6,1.37,40.66,61.46,97.0292,,
2025-02-06 21:25:00 GMT-3,10.6,1.368,40.62,61.48,97.0998,,
2025-02-06 21:30:00 GMT-3,10.6,1.354,40.68,61.5,97.1754,,
2025-02-06 21:35:00 GMT-3,10.6,1.308,40.8,61.5,96.575,,
2025-02-06 21:40:00 GMT-3,10.6,1.296,40.86,61.5,96.3382,,
2025-02-06 21:45:00 GMT-3,10.6,1.296,40.9,61.5,96.3326,,
2025-02-06 21:50:00 GMT-3,10.6,1.292,40.82,61.5,96.3146,,
2025-02-06 21:55:00 GMT-3,10.6,1.296,40.9,61.5,96.412,,
2025-02-06 22:00:00 GMT-3,10.08,1.318,40.88,60.44,96.488,,
2025-02-06 22:05:00 GMT-3,7.6,1.5975,39.7,53.275,0.0,,
2025-02-06 22:10:00 GMT-3,7.5,1.674,38.74,50.6,0.0,,
2025-02-06 22:15:00 GMT-3,7.58,1.716,37.7,48.24,0.0,,
2025-02-06 22:20:00 GMT-3,7.5,1.754,36.5,46.82,0.0,,
2025-02-06 22:25:00 GMT-3,7.5,1.792,36.0,45.46,0.0,,
2025-02-06 22:30:00 GMT-3,7.46,1.822,35.54,44.3,0.0,,
2025-02-06 22:35:00 GMT-3,7.4,1.854,35.0,43.22,0.0,,
2025-02-06 22:40:00 GMT-3,7.4,1.888,34.54,42.2,0.0,,
2025-02-06 22:45:00 GMT-3,7.4,1.916,34.14,41.16,0.0,,
2025-02-06 22:50:00 GMT-3,7.4,1.948,33.76,39.86,0.0,,
2025-02-06 22:55:00 GMT-3,7.4,1.976,33.36,38.7,0.0,,
2025-02-06 23:00:00 GMT-3,7.4,2.006,32.94,37.52,0.0,,
2025-02-06 23:05:00 GMT-3,7.4,2.032,32.56,36.34,0.0,,
2025-02-06 23:10:00 GMT-3,7.4,2.064,32.18,35.46,0.0,,
2025-02-06 23:15:00 GMT-3,7.4,2.092,31.86,34.66,0.0,,
2025-02-06 23:20:00 GMT-3,7.4,2.118,31.48,34.16,0.0,,
2025-02-06 23:25:00 GMT-3,7.4,2.142,31.14,33.84,0.0,,
2025-02-06 23:30:00 GMT-3,7.4,2.168,30.78,33.58,0.0,,
2025-02-06 23:35:00 GMT-3,7.4,2.188,30.44,33.3,0.0,,
2025-02-06 23:40:00 GMT-3,7.4,2.212,30.12,33.02,0.0,,
2025-02-06 23:45:00 GMT-3,7.4,2.238,29.74,32.76,0.0,,
2025-02-06 23:50:00 GMT-3,7.4,2.262,29.4,32.54,0.0,,
2025-02-06 23:55:00 GMT-3,7.4,2.288,29.14,32.34,0.0,,
2025-02-07 00:00:00 GMT-3,7.4,2.31,28.82,32.16,0.0,,
2025-02-07 00:05:00 GMT-3,7.4,2.332,28.52,31.96,0.0,,
2025-02-07 00:10:00 GMT-3,7.4,2.354,28.28,31.8,0.0,,
2025-02-07 00:15:00 GMT-3,7.4,2.378,28.02,31.6,0.0,,
2025-02-07 00:20:00 GMT-3,7.4,2.4,27.72,31.42,0.0,,
2025-02-07 00:25:00 GMT-3,7.4,2.42,27.48,31.24,0.0,,
2025-02-07 00:30:00 GMT-3,7.4,2.442,27.2,31.06,0.0,,
2025-02-07 00:35:00 GMT-3,7.4,2.464,26.92,30.82,0.0,,
2025-02-07 00:40:00 GMT-3,7.4,2.482,26.7,30.7,0.0,,
2025-02-07 00:45:00 GMT-3,7.4,2.502,26.46,30.56,0.0,,
2025-02-07 00:50:00 GMT-3,8.1,2.268,28.36,43.62,52.6824,,
2025-02-07 00:55:00 GMT-3,9.58,1.77,33.58,60.72,97.384,,
2025-02-07 01:00:00 GMT-3,9.86,1.704,37.96,61.48,97.664,,
2025-02-07 01:05:00 GMT-3,9.98,1.69,39.38,61.66,98.2922,,
2025-02-07 01:10:00 GMT-3,10.02,1.658,39.84,61.7,98.3532,,
2025-02-07 01:15:00 GMT-3,10.06,1.624,40.08,61.66,97.9634,,
2025-02-07 01:20:00 GMT-3,10.0,1.588,40.16,61.6,97.6406,,
2025-02-07 01:25:00 GMT-3,10.0,1.556,40.2,61.54,97.1666,,
2025-02-07 01:30:00 GMT-3,10.0,1.532,40.2,61.42,96.8238,,
2025-02-07 01:35:00 GMT-3,10.0,1.52,40.2,61.4,96.8194,,
2025-02-07 01:40:00 GMT-3,10.0,1.512,40.22,61.4,96.745,,
2025-02-07 01:45:00 GMT-3,10.0,1.52,40.2,61.3,96.61,,
2025-02-07 01:50:00 GMT-3,10.0,1.522,40.18,61.3,96.6724,,
2025-02-07 01:55:00 GMT-3,10.0,1.52,40.2,61.32,96.8534,,
2025-02-07 02:00:00 GMT-3,10.0,1.52,40.18,61.38,96.9828,,
2025-02-07 02:05:00 GMT-3,10.0,1.514,40.12,61.4,97.2062,,
2025-02-07 02:10:00 GMT-3,9.96,1.502,40.2,61.4,97.2366,,
2025-02-07 02:15:00 GMT-3,9.84,1.492,40.2,61.38,96.7352,,
2025-02-07 02:20:00 GMT-3,9.44,1.516,39.86,60.8,94.5124,,
2025-02-07 02:25:00 GMT-3,9.4,1.538,39.42,60.62,94.5412,,
2025-02-07 02:30:00 GMT-3,9.4,1.55,39.22,60.68,94.778,,
2025-02-07 02:35:00 GMT-3,9.4,1.55,39.14,60.7,94.9454,,
2025-02-07 02:40:00 GMT-3,9.4,1.55,39.04,60.7,95.1192,,
2025-02-07 02:45:00 GMT-3,9.4,1.546,39.12,60.7,95.1696,,
2025-02-07 02:50:00 GMT-3,9.4,1.544,39.1,60.72,95.2386,,
2025-02-07 02:55:00 GMT-3,9.38,1.546,39.22,60.8,95.3784,,
2025-02-07 03:00:00 GMT-3,9.56,1.47,39.38,60.94,95.8056,,
2025-02-07 03:05:00 GMT-3,9.44,1.416,39.7,61.02,94.5902,,
2025-02-07 03:10:00 GMT-3,9.3,1.412,39.46,60.62,93.8206,,
2025-02-07 03:15:00 GMT-3,9.4,1.412,39.38,60.7,94.1666,,
2025-02-07 03:20:00 GMT-3,9.4,1.41,39.48,60.82,94.528,,
2025-02-07 03:25:00 GMT-3,9.48,1.434,39.64,60.94,95.1532,,
2025-02-07 03:30:00 GMT-3,9.5,1.45,39.66,61.04,95.6552,,
2025-02-07 03:35:00 GMT-3,9.5,1.456,39.7,61.12,96.038,,
2025-02-07 03:40:00 GMT-3,9.52,1.478,39.74,61.22,96.5448,,
2025-02-07 03:45:00 GMT-3,9.52,1.546,39.78,61.26,97.5912,,
2025-02-07 03:50:00 GMT-3,9.54,1.55,39.66,61.22,97.7296,,
2025-02-07 03:55:00 GMT-3,9.86,1.486,39.84,61.7,98.9246,,
2025-02-07 04:00:00 GMT-3,9.98,1.462,40.14,61.98,99.4298,,
2025-02-07 04:05:00 GMT-3,10.02,1.452,40.3,62.02,99.919,,
2025-02-07 04:10:00 GMT-3,10.1,1.458,40.36,62.1,100.4846,,
2025-02-07 04:15:00 GMT-3,10.1,1.442,40.4,62.1,100.5918,,
2025-02-07 04:20:00 GMT-3,10.1,1.428,40.38,62.1,100.5914,,
2025-02-07 04:25:00 GMT-3,10.1,1.42,40.48,62.1,100.7034,,
2025-02-07 04:30:00 GMT-3,10.1,1.416,40.5,62.1,100.7548,,
2025-02-07 04:35:00 GMT-3,10.1,1.41,40.5,62.1,100.8002,,
2025-02-07 04:40:00 GMT-3,10.1,1.41,40.5,62.1,100.8486,,
2025-02-07 04:45:00 GMT-3,10.1,1.408,40.4,62.1,100.9264,,
2025-02-07 04:50:00 GMT-3,10.1,1.408,40.5,62.1,101.1266,,
2025-02-07 04:55:00 GMT-3,10.1,1.402,40.56,62.1,101.2808,,
2025-02-07 05:00:00 GMT-3,10.1,1.402,40.5,62.1,101.4184,,
2025-02-07 05:05:00 GMT-3,10.1,1.396,40.48,62.18,101.514,,
2025-02-07 05:10:00 GMT-3,10.1,1.396,40.5,62.2,101.7094,,
2025-02-07 05:15:00 GMT-3,10.1,1.392,40.48,62.2,101.8356,,
2025-02-07 05:20:00 GMT-3,10.1,1.39,40.42,62.2,101.8968,,
2025-02-07 05:25:00 GMT-3,10.1,1.388,40.4,62.2,101.8974,,
2025-02-07 05:30:00 GMT-3,10.1,1.38,40.48,62.26,102.1498,,
2025-02-07 05:35:00 GMT-3,10.1,1.38,40.5,62.24,102.1836,,
2025-02-07 05:40:00 GMT-3,10.04,1.374,40.44,62.2,102.1344,,
2025-02-07 05:45:00 GMT-3,10.04,1.372,40.4,62.2,102.318,,
2025-02-07 05:50:00 GMT-3,9.98,1.37,40.4,62.2,102.1652,,
2025-02-07 05:55:00 GMT-3,9.6,1.416,40.08,61.64,100.3216,,
2025-02-07 06:00:00 GMT-3,9.4,1.452,39.54,61.24,100.0822,,
2025-02-07 06:05:00 GMT-3,9.4,1.482,39.24,61.28,100.4684,,
2025-02-07 06:10:00 GMT-3,9.4,1.5,39.14,61.36,100.9736,,
2025-02-07 06:15:00 GMT-3,9.4,1.496,39.06,61.44,101.1934,,
2025-02-07 06:20:00 GMT-3,9.4,1.482,39.1,61.5,101.18,,
2025-02-07 06:25:00 GMT-3,9.38,1.492,39.08,61.5,101.4694,,
2025-02-07 06:30:00 GMT-3,9.42,1.42,39.1,61.5,101.0644,,
2025-02-07 06:35:00 GMT-3,9.76,1.37,39.58,62.08,102.4416,,
2025-02-07 06:40:00 GMT-3,9.9,1.356,40.06,62.38,103.4036,,
2025-02-07 06:45:00 GMT-3,9.98,1.36,40.3,62.5,103.831,,
2025-02-07 06:50:00 GMT-3,10.0,1.372,40.36,62.58,104.5142,,
2025-02-07 06:55:00 GMT-3,10.0,1.38,40.46,62.7,105.0198,,
2025-02-07 07:00:00 GMT-3,10.02,1.378,40.5,62.7,105.0586,,
2025-02-07 07:05:00 GMT-3,10.1,1.378,40.5,62.74,105.3502,,
2025-02-07 07:10:00 GMT-3,10.1,1.38,40.5,62.8,105.6846,,
2025-02-07 07:15:00 GMT-3,10.1,1.386,40.52,62.9,106.2832,,
2025-02-07 07:20:00 GMT-3,10.1,1.376,40.52,62.9,106.2858,,
2025-02-07 07:25:00 GMT-3,10.1,1.362,40.52,62.86,106.2166,,
2025-02-07 07:30:00 GMT-3,10.1,1.354,40.46,62.86,106.2756,,
2025-02-07 07:35:00 GMT-3,10.1,1.352,40.42,62.9,106.4394,,
2025-02-07 07:40:00 GMT-3,10.1,1.348,40.42,62.96,106.886,,
2025-02-07 07:45:00 GMT-3,10.1,1.344,40.46,63.06,107.3636,,
2025-02-07 07:50:00 GMT-3,10.1,1.338,40.5,63.16,107.7834,,
2025-02-07 07:55:00 GMT-3,9.96,1.322,40.44,63.0,106.8618,,
2025-02-07 08:00:00 GMT-3,9.6,1.324,39.9,62.18,104.5114,,
2025-02-07 08:05:00 GMT-3,9.6,1.316,39.66,62.06,104.019,,
2025-02-07 08:10:00 GMT-3,9.64,1.31,39.58,62.18,104.4756,,
2025-02-07 08:15:00 GMT-3,9.7,1.31,39.66,62.38,105.3774,,
2025-02-07 08:20:00 GMT-3,9.7,1.312,39.82,62.48,105.8384,,
2025-02-07 08:25:00 GMT-3,10.06,1.324,40.16,63.06,108.7294,,
2025-02-07 08:30:00 GMT-3,10.34,1.316,40.78,63.66,110.6446,,
2025-02-07 08:35:00 GMT-3,10.46,1.306,41.18,63.98,111.6282,,
2025-02-07 08:40:00 GMT-3,10.56,1.318,41.54,64.36,112.8948,,
2025-02-07 08:45:00 GMT-3,10.9,1.376,42.08,64.98,116.0928,,
2025-02-07 08:50:00 GMT-3,11.18,1.386,43.18,65.98,118.745,,
2025-02-07 08:55:00 GMT-3,11.36,1.392,44.16,66.62,120.287,,
2025-02-07 09:00:00 GMT-3,11.44,1.372,44.8,66.96,120.5644,,
2025-02-07 09:05:00 GMT-3,11.5,1.336,45.36,67.38,121.1304,,
2025-02-07 09:10:00 GMT-3,11.08,1.324,45.22,66.96,118.1744,,
2025-02-07 09:15:00 GMT-3,10.8,1.356,44.1,65.68,116.6046,,
2025-02-07 09:20:00 GMT-3,10.8,1.378,43.72,65.64,117.9422,,
2025-02-07 09:25:00 GMT-3,10.88,1.396,43.78,65.78,118.9214,,
2025-02-07 09:30:00 GMT-3,10.9,1.406,43.92,65.94,119.6356,,
2025-02-07 09:35:00 GMT-3,10.94,1.41,44.08,66.06,120.4244,,
2025-02-07 09:40:00 GMT-3,10.72,1.464,43.68,63.74,104.0426,,
2025-02-07 09:45:00 GMT-3,10.42,1.52,41.96,61.76,99.4658,,
2025-02-07 09:50:00 GMT-3,10.28,1.506,40.78,61.18,98.5812,,
2025-02-07 09:55:00 GMT-3,10.64,1.448,40.86,61.64,99.8594,,
2025-02-07 10:00:00 GMT-3,10.9,1.418,41.64,62.54,101.0658,,
2025-02-07 10:05:00 GMT-3,11.04,1.398,42.3,63.02,101.499,,
2025-02-07 10:10:00 GMT-3,11.1,1.376,42.7,63.34,101.7198,,
2025-02-07 10:15:00 GMT-3,11.1,1.378,42.92,63.48,101.937,,
2025-02-07 10:20:00 GMT-3,11.12,1.418,43.02,63.52,102.6182,,
2025-02-07 10:25:00 GMT-3,11.2,1.452,43.02,63.64,103.5546,,
2025-02-07 10:30:00 GMT-3,11.26,1.452,43.18,63.86,104.1954,,
2025-02-07 10:35:00 GMT-3,11.32,1.47,43.28,64.12,105.1254,,
2025-02-07 10:40:00 GMT-3,11.3,1.44,43.52,64.28,104.9168,,
2025-02-07 10:45:00 GMT-3,11.3,1.43,43.56,64.14,104.371,,
2025-02-07 10:50:00 GMT-3,11.18,1.47,43.48,63.94,104.0836,,
2025-02-07 10:55:00 GMT-3,11.0,1.522,42.96,63.5,104.2802,,
2025-02-07 11:00:00 GMT-3,10.96,1.52,42.54,63.28,103.9134,,
2025-02-07 11:05:00 GMT-3,10.9,1.52,42.28,63.18,103.8314,,
2025-02-07 11:10:00 GMT-3,10.96,1.522,42.26,63.26,104.1826,,
2025-02-07 11:15:00 GMT-3,11.0,1.522,42.3,63.26,104.3064,,
2025-02-07 11:20:00 GMT-3,11.0,1.52,42.34,63.36,104.4058,,
2025-02-07 11:25:00 GMT-3,11.0,1.522,42.4,63.4,104.5256,,
2025-02-07 11:30:00 GMT-3,11.0,1.518,42.46,63.5,104.8144,,
2025-02-07 11:35:00 GMT-3,11.0,1.512,42.6,63.6,105.003,,
2025-02-07 11:40:00 GMT-3,10.68,1.52,42.4,63.32,103.1706,,
2025-02-07 11:45:00 GMT-3,10.22,1.598,41.1,61.92,101.414,,
2025-02-07 11:50:00 GMT-3,10.1,1.66,40.04,61.48,102.1724,,
2025-02-07 11:55:00 GMT-3,10.1,1.682,39.56,61.28,102.4368,,
2025-02-07 12:00:00 GMT-3,10.1,1.686,39.3,61.24,102.5302,,
2025-02-07 12:05:00 GMT-3,10.1,1.682,39.2,61.28,102.8,,
2025-02-07 12:10:00 GMT-3,10.1,1.684,39.24,61.34,102.9634,,
2025-02-07 12:15:00 GMT-3,10.12,1.638,39.22,61.34,102.8488,,
2025-02-07 12:20:00 GMT-3,10.72,1.494,40.08,62.56,105.4316,,
2025-02-07 12:25:00 GMT-3,11.06,1.422,41.6,63.7,106.5924,,
2025-02-07 12:30:00 GMT-3,11.22,1.382,42.72,64.24,106.8682,,
2025-02-07 12:35:00 GMT-3,11.3,1.358,43.32,64.52,107.1116,,
2025-02-07 12:40:00 GMT-3,11.3,1.338,43.58,64.72,107.013,,
2025-02-07 12:45:00 GMT-3,11.3,1.318,43.76,64.8,106.8866,,
2025-02-07 12:50:00 GMT-3,10.66,1.306,43.22,63.8,103.2394,,
2025-02-07 12:55:00 GMT-3,10.6,1.366,42.06,62.94,103.7168,,
2025-02-07 13:00:00 GMT-3,10.56,1.502,41.78,63.22,105.8018,,
2025-02-07 13:05:00 GMT-3,10.2,1.588,40.98,62.4,104.9916,,
2025-02-07 13:10:00 GMT-3,10.06,1.592,40.18,61.82,104.2546,,
2025-02-07 13:15:00 GMT-3,10.0,1.584,39.6,61.44,103.4906,,
2025-02-07 13:20:00 GMT-3,10.0,1.58,39.26,61.3,103.3008,,
2025-02-07 13:25:00 GMT-3,10.0,1.574,39.2,61.36,103.5758,,
2025-02-07 13:30:00 GMT-3,10.0,1.57,39.24,61.42,103.8642,,
2025-02-07 13:35:00 GMT-3,10.12,1.564,39.38,61.6,104.6086,,
2025-02-07 13:40:00 GMT-3,10.4,1.5,40.02,62.46,105.7304,,
2025-02-07 13:45:00 GMT-3,10.52,1.47,40.72,62.88,106.2852,,
2025-02-07 13:50:00 GMT-3,10.6,1.456,41.22,63.18,106.8604,,
2025-02-07 13:55:00 GMT-3,10.6,1.458,41.62,63.36,106.9864,,
2025-02-07 14:00:00 GMT-3,10.7,1.472,41.8,63.5,107.6178,,
2025-02-07 14:05:00 GMT-3,10.72,1.48,41.98,63.62,108.0726,,
2025-02-07 14:10:00 GMT-3,10.8,1.476,42.18,63.86,108.473,,
2025-02-07 14:15:00 GMT-3,10.84,1.472,42.38,64.04,109.1038,,
2025-02-07 14:20:00 GMT-3,10.9,1.452,42.58,64.18,109.5944,,
2025-02-07 14:25:00 GMT-3,10.9,1.45,42.7,64.34,109.8776,,
2025-02-07 14:30:00 GMT-3,10.92,1.44,42.86,64.44,110.1264,,
2025-02-07 14:35:00 GMT-3,11.0,1.432,43.04,64.56,110.279,,
2025-02-07 14:40:00 GMT-3,11.0,1.424,43.2,64.62,110.4684,,
2025-02-07 14:45:00 GMT-3,11.0,1.42,43.32,64.72,110.6716,,
2025-02-07 14:50:00 GMT-3,11.0,1.42,43.44,64.82,110.9858,,
2025-02-07 14:55:00 GMT-3,11.0,1.418,43.54,64.9,111.5276,,
2025-02-07 15:00:00 GMT-3,11.08,1.416,43.64,65.0,111.713,,
2025-02-07 15:05:00 GMT-3,11.1,1.418,43.8,65.1,112.048,,
2025-02-07 15:10:00 GMT-3,11.12,1.42,43.96,65.24,112.6558,,
2025-02-07 15:15:00 GMT-3,11.1,1.42,44.1,65.38,113.0128,,
2025-02-07 15:20:00 GMT-3,11.1,1.416,44.2,65.44,113.472,,
2025-02-07 15:25:00 GMT-3,11.1,1.416,44.36,65.6,113.77,,
2025-02-07 15:30:00 GMT-3,11.1,1.414,44.38,65.5,113.8776,,
2025-02-07 15:35:00 GMT-3,11.1,1.41,44.36,65.56,113.9658,,
2025-02-07 15:40:00 GMT-3,11.1,1.406,44.46,65.64,114.2396,,
2025-02-07 15:45:00 GMT-3,11.1,1.412,44.5,65.74,114.8662,,
2025-02-07 15:50:00 GMT-3,11.18,1.4,44.7,65.88,115.0178,,
2025-02-07 15:55:00 GMT-3,11.12,1.392,44.8,65.86,114.9704,,
2025-02-07 16:00:00 GMT-3,10.96,1.4,44.7,65.8,114.3624,,
2025-02-07 16:05:00 GMT-3,10.58,1.444,43.52,64.66,112.5218,,
2025-02-07 16:10:00 GMT-3,10.5,1.486,42.68,64.34,113.2274,,
2025-02-07 16:15:00 GMT-3,10.54,1.496,42.42,64.36,113.898,,
2025-02-07 16:20:00 GMT-3,10.54,1.488,42.36,64.46,114.0606,,
2025-02-07 16:25:00 GMT-3,10.54,1.482,42.34,64.5,114.2908,,
2025-02-07 16:30:00 GMT-3,10.5,1.474,42.38,64.5,114.436,,
2025-02-07 16:35:00 GMT-3,10.5,1.472,42.32,64.5,114.6918,,
2025-02-07 16:40:00 GMT-3,10.48,1.474,42.22,64.46,114.7262,,
2025-02-07 16:45:00 GMT-3,10.74,1.406,42.36,64.78,115.4984,,
2025-02-07 16:50:00 GMT-3,10.96,1.376,43.26,65.62,116.812,,
2025-02-07 16:55:00 GMT-3,11.0,1.362,43.8,65.88,117.413,,
2025-02-07 17:00:00 GMT-3,11.0,1.366,44.0,66.1,118.06,,
2025-02-07 17:05:00 GMT-3,11.0,1.38,44.16,66.12,118.3984,,
2025-02-07 17:10:00 GMT-3,11.1,1.398,44.34,66.18,119.3388,,
2025-02-07 17:15:00 GMT-3,11.1,1.404,44.52,66.36,120.0082,,
2025-02-07 17:20:00 GMT-3,11.1,1.408,44.68,66.42,120.2436,,
2025-02-07 17:25:00 GMT-3,11.14,1.42,44.9,66.5,121.094,,
2025-02-07 17:30:00 GMT-3,11.2,1.422,45.04,66.66,121.725,,
2025-02-07 17:35:00 GMT-3,11.14,1.408,45.16,66.72,121.8226,,
2025-02-07 17:40:00 GMT-3,11.1,1.4,45.1,66.7,122.1204,,
2025-02-07 17:45:00 GMT-3,11.1,1.398,45.18,66.8,122.6742,,
2025-02-07 17:50:00 GMT-3,11.1,1.39,45.3,66.82,122.9158,,
2025-02-07 17:55:00 GMT-3,11.1,1.376,45.38,66.8,122.9002,,
2025-02-07 18:00:00 GMT-3,11.04,1.37,45.3,66.68,122.4792,,
2025-02-07 18:05:00 GMT-3,11.0,1.364,45.14,66.56,122.5934,,
2025-02-07 18:10:00 GMT-3,11.0,1.366,45.22,66.68,123.3792,,
2025-02-07 18:15:00 GMT-3,11.0,1.362,45.26,66.76,123.8748,,
2025-02-07 18:20:00 GMT-3,11.0,1.366,45.4,66.9,124.5118,,
2025-02-07 18:25:00 GMT-3,11.02,1.364,45.42,66.88,124.4742,,
2025-02-07 18:30:00 GMT-3,11.1,1.362,45.5,66.9,124.8178,,
2025-02-07 18:35:00 GMT-3,11.1,1.362,45.5,67.02,125.4392,,
2025-02-07 18:40:00 GMT-3,11.1,1.338,45.56,67.14,125.7662,,
2025-02-07 18:45:00 GMT-3,11.08,1.33,45.6,67.22,125.7302,,
2025-02-07 18:50:00 GMT-3,11.1,1.35,45.6,67.22,126.6596,,
2025-02-07 18:55:00 GMT-3,11.1,1.356,45.56,67.32,126.7694,,
2025-02-07 19:00:00 GMT-3,11.1,1.36,45.54,67.52,127.4012,,
2025-02-07 19:05:00 GMT-3,11.1,1.36,45.6,67.66,127.9902,,
2025-02-07 19:10:00 GMT-3,11.1,1.362,45.64,67.76,128.4974,,
2025-02-07 19:15:00 GMT-3,11.06,1.358,45.62,67.8,128.6924,,
2025-02-07 19:20:00 GMT-3,11.0,1.356,45.52,67.7,128.6494,,
2025-02-07 19:25:00 GMT-3,11.0,1.354,45.54,67.78,128.588,,
2025-02-07 19:30:00 GMT-3,11.0,1.354,45.44,67.76,128.8208,,
2025-02-07 19:35:00 GMT-3,10.86,1.38,44.72,65.18,113.0164,,
2025-02-07 19:40:00 GMT-3,10.7,1.434,43.08,62.72,102.8776,,
2025-02-07 19:45:00 GMT-3,10.6,1.436,42.26,62.46,102.673,,
2025-02-07 19:50:00 GMT-3,10.6,1.428,42.02,62.38,102.2394,,
2025-02-07 19:55:00 GMT-3,10.6,1.424,42.02,62.3,102.009,,
2025-02-07 20:00:00 GMT-3,10.6,1.424,42.08,62.28,101.9582,,
2025-02-07 20:05:00 GMT-3,10.6,1.418,42.02,62.3,102.1324,,
2025-02-07 20:10:00 GMT-3,10.6,1.41,41.84,62.3,102.0754,,
2025-02-07 20:15:00 GMT-3,10.58,1.406,41.7,62.38,102.161,,
2025-02-07 20:20:00 GMT-3,10.52,1.4,41.78,62.32,102.0856,,
2025-02-07 20:25:00 GMT-3,10.5,1.398,41.76,62.32,102.0642,,
2025-02-07 20:30:00 GMT-3,10.5,1.39,41.62,62.3,102.0516,,
2025-02-07 20:35:00 GMT-3,10.5,1.39,41.44,62.28,102.0572,,
2025-02-07 20:40:00 GMT-3,10.5,1.39,41.32,62.2,102.0594,,
2025-02-07 20:45:00 GMT-3,10.5,1.39,41.22,62.2,102.132,,
2025-02-07 20:50:00 GMT-3,10.5,1.394,41.06,62.1,102.111,,
2025-02-07 20:55:00 GMT-3,10.44,1.392,41.08,62.14,102.0538,,
2025-02-07 21:00:00 GMT-3,10.4,1.394,41.06,62.16,102.201,,
2025-02-07 21:05:00 GMT-3,10.4,1.396,41.06,62.2,102.3506,,
2025-02-07 21:10:00 GMT-3,10.4,1.394,41.0,62.18,102.3448,,
2025-02-07 21:15:00 GMT-3,10.4,1.394,41.0,62.18,102.3802,,
2025-02-07 21:20:00 GMT-3,10.4,1.39,41.0,62.24,102.5022,,
2025-02-07 21:25:00 GMT-3,10.4,1.386,41.0,62.3,102.8062,,
2025-02-07 21:30:00 GMT-3,10.4,1.382,40.98,62.3,102.933,,
2025-02-07 21:35:00 GMT-3,10.38,1.372,40.88,62.34,102.918,,
2025-02-07 21:40:00 GMT-3,10.3,1.358,40.68,62.04,102.2094,,
2025-02-07 21:45:00 GMT-3,10.2,1.348,40.42,61.9,102.0426,,
2025-02-07 21:50:00 GMT-3,10.2,1.346,40.28,61.78,101.8388,,
2025-02-07 21:55:00 GMT-3,10.2,1.34,40.16,61.8,102.0022,,
2025-02-07 22:00:00 GMT-3,9.72,1.346,40.12,61.04,96.419,,
2025-02-07 22:05:00 GMT-3,7.06,1.476,38.9,52.82,0.0,,
2025-02-07 22:10:00 GMT-3,6.78,1.546,37.96,49.68,0.0,,
2025-02-07 22:15:00 GMT-3,6.76,1.6,37.1,47.4,0.0,,
2025-02-07 22:20:00 GMT-3,6.88,1.642,36.46,45.92,0.0,,
2025-02-07 22:25:00 GMT-3,6.92,1.682,35.78,44.74,0.0,,
2025-02-07 22:30:00 GMT-3,7.0,1.724,35.16,43.76,0.0,,
2025-02-07 22:35:00 GMT-3,7.06,1.756,34.48,42.76,0.0,,
2025-02-07 22:40:00 GMT-3,7.14,1.788,34.0,41.98,0.0,,
2025-02-07 22:45:00 GMT-3,7.2,1.818,33.56,41.14,0.0,,
2025-02-07 22:50:00 GMT-3,7.2,1.848,33.1,39.58,0.0,,
2025-02-07 22:55:00 GMT-3,7.2,1.88,32.7,37.56,0.0,,
2025-02-07 23:00:00 GMT-3,7.2,1.908,32.24,36.08,0.0,,
2025-02-07 23:05:00 GMT-3,7.2,1.938,31.86,35.02,0.0,,
2025-02-07 23:10:00 GMT-3,7.2,1.966,31.48,34.3,0.0,,
2025-02-07 23:15:00 GMT-3,7.2,1.992,31.12,33.94,0.0,,
2025-02-07 23:20:00 GMT-3,7.2,2.018,30.74,33.7,0.0,,
2025-02-07 23:25:00 GMT-3,7.2,2.042,30.4,33.42,0.0,,
2025-02-07 23:30:00 GMT-3,7.2,2.068,30.08,33.08,0.0,,
2025-02-07 23:35:00 GMT-3,7.2,2.088,29.72,32.92,0.0,,
2025-02-07 23:40:00 GMT-3,7.2,2.11,29.42,32.74,0.0,,
2025-02-07 23:45:00 GMT-3,7.2,2.132,29.08,32.62,0.0,,
2025-02-07 23:50:00 GMT-3,7.2,2.154,28.78,32.54,0.0,,
2025-02-07 23:55:00 GMT-3,7.2,2.174,28.52,32.34,0.0,,
2025-02-08 00:00:00 GMT-3,7.2,2.194,28.22,32.2,0.0,,
2025-02-08 00:05:00 GMT-3,7.2,2.216,27.96,32.02,0.0,,
2025-02-08 00:10:00 GMT-3,7.2,2.236,27.68,31.84,0.0,,
2025-02-08 00:15:00 GMT-3,7.2,2.258,27.42,31.68,0.0,,
2025-02-08 00:20:00 GMT-3,7.2,2.276,27.14,31.56,0.0,,
2025-02-08 00:25:00 GMT-3,7.2,2.298,26.88,31.4,0.0,,
2025-02-08 00:30:00 GMT-3,7.2,2.316,26.62,31.22,0.0,,
2025-02-08 00:35:00 GMT-3,7.2,2.336,26.42,31.02,0.0,,
2025-02-08 00:40:00 GMT-3,7.2,2.354,26.16,30.82,0.0,,
2025-02-08 00:45:00 GMT-3,8.06,2.186,28.34,45.74,42.7236,,
2025-02-08 00:50:00 GMT-3,9.62,1.618,33.88,61.26,100.844,,
2025-02-08 00:55:00 GMT-3,9.88,1.602,38.18,61.9,101.5454,,
2025-02-08 01:00:00 GMT-3,10.14,1.61,39.52,62.28,103.743,,
2025-02-08 01:05:00 GMT-3,10.28,1.596,40.12,62.54,104.8516,,
2025-02-08 01:10:00 GMT-3,10.4,1.556,40.38,62.7,105.1712,,
2025-02-08 01:15:00 GMT-3,10.1,1.51,40.24,62.26,103.178,,
2025-02-08 01:20:00 GMT-3,9.78,1.516,39.58,61.4,101.2724,,
2025-02-08 01:25:00 GMT-3,9.7,1.528,39.28,61.3,101.2054,,
2025-02-08 01:30:00 GMT-3,9.7,1.54,39.24,61.32,101.5464,,
2025-02-08 01:35:00 GMT-3,9.58,1.516,39.24,61.26,100.836,,
2025-02-08 01:40:00 GMT-3,9.34,1.516,38.88,60.88,99.0596,,
2025-02-08 01:45:00 GMT-3,9.3,1.528,38.68,60.9,99.0222,,
2025-02-08 01:50:00 GMT-3,9.3,1.546,38.7,60.94,99.455,,
2025-02-08 01:55:00 GMT-3,9.3,1.544,38.7,61.0,99.8078,,
2025-02-08 02:00:00 GMT-3,9.32,1.546,38.72,61.04,100.0706,,
2025-02-08 02:05:00 GMT-3,9.6,1.542,39.08,61.5,101.8204,,
2025-02-08 02:10:00 GMT-3,9.74,1.54,39.58,61.9,103.081,,
2025-02-08 02:15:00 GMT-3,9.78,1.514,39.82,61.98,103.2624,,
2025-02-08 02:20:00 GMT-3,10.02,1.438,40.0,62.16,103.8046,,
2025-02-08 02:25:00 GMT-3,10.24,1.408,40.46,62.58,105.173,,
2025-02-08 02:30:00 GMT-3,10.34,1.41,40.74,62.82,106.3046,,
2025-02-08 02:35:00 GMT-3,10.42,1.41,40.86,63.02,107.2618,,
2025-02-08 02:40:00 GMT-3,10.5,1.402,41.0,63.2,107.8556,,
2025-02-08 02:45:00 GMT-3,10.5,1.4,41.14,63.38,108.4266,,
2025-02-08 02:50:00 GMT-3,10.58,1.396,41.26,63.56,109.1176,,
2025-02-08 02:55:00 GMT-3,10.6,1.386,41.36,63.66,109.358,,
2025-02-08 03:00:00 GMT-3,10.6,1.394,41.46,63.78,109.9468,,
2025-02-08 03:05:00 GMT-3,10.6,1.38,41.54,63.86,110.3314,,
2025-02-08 03:10:00 GMT-3,10.6,1.374,41.6,63.9,110.4916,,
2025-02-08 03:15:00 GMT-3,10.6,1.378,41.6,63.94,110.8452,,
2025-02-08 03:20:00 GMT-3,10.6,1.368,41.68,64.0,111.1246,,
2025-02-08 03:25:00 GMT-3,10.6,1.364,41.68,64.1,111.5472,,
2025-02-08 03:30:00 GMT-3,10.6,1.358,41.7,64.1,111.726,,
2025-02-08 03:35:00 GMT-3,10.56,1.354,41.72,64.16,111.8884,,
2025-02-08 03:40:00 GMT-3,10.54,1.35,41.7,64.2,112.2416,,
2025-02-08 03:45:00 GMT-3,10.5,1.35,41.78,64.24,112.3568,,
2025-02-08 03:50:00 GMT-3,10.5,1.34,41.74,64.3,112.6696,,
2025-02-08 03:55:00 GMT-3,10.5,1.346,41.7,64.36,113.113,,
2025-02-08 04:00:00 GMT-3,10.5,1.316,41.7,64.32,112.8886,,
2025-02-08 04:05:00 GMT-3,10.44,1.302,41.68,64.24,112.6262,,
2025-02-08 04:10:00 GMT-3,10.4,1.316,41.58,64.16,112.9408,,
2025-02-08 04:15:00 GMT-3,10.4,1.324,41.5,64.2,113.493,,
2025-02-08 04:20:00 GMT-3,10.4,1.334,41.42,64.2,113.9658,,
2025-02-08 04:25:00 GMT-3,10.4,1.342,41.4,64.24,114.5308,,
2025-02-08 04:30:00 GMT-3,10.4,1.346,41.42,64.3,114.9594,,
2025-02-08 04:35:00 GMT-3,10.4,1.338,41.42,64.3,115.2126,,
2025-02-08 04:40:00 GMT-3,10.4,1.336,41.4,64.36,115.5128,,
2025-02-08 04:45:00 GMT-3,10.4,1.332,41.38,64.38,115.6354,,
2025-02-08 04:50:00 GMT-3,10.4,1.326,41.34,64.38,115.9332,,
2025-02-08 04:55:00 GMT-3,10.4,1.324,41.38,64.46,116.251,,
2025-02-08 05:00:00 GMT-3,10.4,1.322,41.4,64.5,116.5684,,
2025-02-08 05:05:00 GMT-3,10.4,1.32,41.4,64.6,116.881,,
2025-02-08 05:10:00 GMT-3,10.4,1.312,41.4,64.64,117.1216,,
2025-02-08 05:15:00 GMT-3,10.4,1.31,41.4,64.7,117.6042,,
2025-02-08 05:20:00 GMT-3,10.4,1.304,41.42,64.72,117.8854,,
2025-02-08 05:25:00 GMT-3,10.4,1.304,41.48,64.82,118.3492,,
2025-02-08 05:30:00 GMT-3,10.4,1.3,41.62,64.96,118.7896,,
2025-02-08 05:35:00 GMT-3,10.4,1.294,41.68,65.04,119.2834,,
2025-02-08 05:40:00 GMT-3,10.4,1.292,41.76,65.2,119.6994,,
2025-02-08 05:45:00 GMT-3,10.4,1.286,41.84,65.2,119.9746,,
2025-02-08 05:50:00 GMT-3,10.0,1.276,41.4,64.92,117.4782,,
2025-02-08 05:55:00 GMT-3,9.8,1.31,40.4,64.32,116.6618,,
2025-02-08 06:00:00 GMT-3,9.8,1.34,39.86,64.46,117.4402,,
2025-02-08 06:05:00 GMT-3,9.7,1.336,39.64,64.46,117.6056,,
2025-02-08 06:10:00 GMT-3,9.5,1.318,39.28,64.1,115.697,,
2025-02-08 06:15:00 GMT-3,9.5,1.316,39.28,64.18,115.9122,,
2025-02-08 06:20:00 GMT-3,9.5,1.32,39.28,64.24,116.3808,,
2025-02-08 06:25:00 GMT-3,9.48,1.268,39.36,64.18,115.9374,,
2025-02-08 06:30:00 GMT-3,9.72,1.266,39.58,64.68,117.9348,,
2025-02-08 06:35:00 GMT-3,9.86,1.264,40.0,64.98,119.249,,
2025-02-08 06:40:00 GMT-3,9.9,1.268,40.24,65.18,120.01,,
2025-02-08 06:45:00 GMT-3,9.98,1.268,40.3,65.3,120.5914,,
2025-02-08 06:50:00 GMT-3,10.0,1.27,40.3,65.38,120.9478,,
2025-02-08 06:55:00 GMT-3,10.14,1.304,40.44,65.68,122.6064,,
2025-02-08 07:00:00 GMT-3,10.3,1.298,40.92,66.16,123.926,,
2025-02-08 07:05:00 GMT-3,10.34,1.302,41.34,66.38,124.4788,,
2025-02-08 07:10:00 GMT-3,10.4,1.338,41.62,66.68,125.838,,
2025-02-08 07:15:00 GMT-3,10.4,1.31,41.84,66.7,125.4508,,
2025-02-08 07:20:00 GMT-3,10.4,1.29,41.84,66.68,124.91,,
2025-02-08 07:25:00 GMT-3,10.4,1.286,41.92,66.7,124.8624,,
2025-02-08 07:30:00 GMT-3,10.4,1.28,41.92,66.62,124.636,,
2025-02-08 07:35:00 GMT-3,10.4,1.28,41.9,66.6,124.524,,
2025-02-08 07:40:00 GMT-3,10.4,1.278,41.9,66.56,124.5486,,
2025-02-08 07:45:00 GMT-3,10.4,1.28,41.96,66.62,124.8852,,
2025-02-08 07:50:00 GMT-3,10.4,1.25,42.04,66.62,124.7902,,
2025-02-08 07:55:00 GMT-3,10.4,1.244,42.06,66.6,124.254,,
2025-02-08 08:00:00 GMT-3,10.4,1.26,42.12,66.68,124.2478,,
2025-02-08 08:05:00 GMT-3,10.4,1.276,42.16,66.66,124.3932,,
2025-02-08 08:10:00 GMT-3,10.4,1.284,42.2,66.62,124.4668,,
2025-02-08 08:15:00 GMT-3,10.4,1.284,42.28,66.66,124.5438,,
2025-02-08 08:20:00 GMT-3,10.4,1.29,42.34,66.78,125.01,,
2025-02-08 08:25:00 GMT-3,10.36,1.272,42.44,66.76,124.9106,,
2025-02-08 08:30:00 GMT-3,9.92,1.272,41.66,66.02,121.641,,
2025-02-08 08:35:00 GMT-3,9.88,1.302,40.82,65.62,121.4802,,
2025-02-08 08:40:00 GMT-3,9.9,1.326,40.28,65.5,121.6636,,
2025-02-08 08:45:00 GMT-3,9.9,1.332,40.16,65.56,122.0412,,
2025-02-08 08:50:00 GMT-3,9.9,1.338,40.2,65.6,122.3658,,
2025-02-08 08:55:00 GMT-3,9.98,1.334,40.3,65.68,122.4612,,
2025-02-08 09:00:00 GMT-3,10.0,1.332,40.36,65.7,122.4856,,
2025-02-08 09:05:00 GMT-3,9.98,1.33,40.46,65.72,122.437,,
2025-02-08 09:10:00 GMT-3,10.18,1.27,40.62,65.94,123.057,,
2025-02-08 09:15:00 GMT-3,10.44,1.232,41.46,66.42,123.8052,,
2025-02-08 09:20:00 GMT-3,10.58,1.248,42.32,66.9,125.11,,
2025-02-08 09:25:00 GMT-3,10.68,1.27,42.96,67.26,126.324,,
2025-02-08 09:30:00 GMT-3,10.76,1.284,43.48,67.46,127.1878,,
2025-02-08 09:35:00 GMT-3,10.8,1.292,43.88,67.62,127.8752,,
2025-02-08 09:40:00 GMT-3,10.9,1.298,44.2,67.68,128.0352,,
2025-02-08 09:45:00 GMT-3,10.9,1.29,44.5,67.84,128.2692,,
2025-02-08 09:50:00 GMT-3,10.92,1.296,44.7,67.92,128.5306,,
2025-02-08 09:55:00 GMT-3,11.0,1.298,44.96,67.98,129.2266,,
2025-02-08 10:00:00 GMT-3,11.0,1.278,45.2,67.96,128.6856,,
2025-02-08 10:05:00 GMT-3,11.0,1.276,45.36,67.96,128.7216,,
2025-02-08 10:10:00 GMT-3,11.0,1.282,45.52,68.02,128.5912,,
2025-02-08 10:15:00 GMT-3,11.04,1.288,45.66,68.08,129.0064,,
2025-02-08 10:20:00 GMT-3,11.1,1.3,45.94,68.12,129.3568,,
2025-02-08 10:25:00 GMT-3,11.1,1.296,46.12,68.2,129.505,,
2025-02-08 10:30:00 GMT-3,11.1,1.29,46.24,68.2,129.5248,,
2025-02-08 10:35:00 GMT-3,11.1,1.292,46.28,68.22,129.4166,,
2025-02-08 10:40:00 GMT-3,11.16,1.288,46.28,68.22,129.655,,
2025-02-08 10:45:00 GMT-3,11.2,1.288,46.44,68.28,129.8052,,
2025-02-08 10:50:00 GMT-3,11.2,1.29,46.5,68.32,129.9176,,
2025-02-08 10:55:00 GMT-3,11.2,1.28,46.46,68.22,129.7274,,
2025-02-08 11:00:00 GMT-3,10.62,1.302,45.42,65.7,115.8678,,
2025-02-08 11:05:00 GMT-3,10.18,1.392,42.42,60.28,93.3802,,
2025-02-08 11:10:00 GMT-3,10.06,1.418,40.86,59.64,93.2198,,
2025-02-08 11:15:00 GMT-3,10.0,1.424,39.88,59.34,92.9096,,
2025-02-08 11:20:00 GMT-3,10.0,1.42,39.7,59.34,92.7728,,
2025-02-08 11:25:00 GMT-3,9.9,1.42,39.7,59.38,92.6918,,
2025-02-08 11:30:00 GMT-3,9.9,1.42,39.78,59.4,92.6958,,
2025-02-08 11:35:00 GMT-3,9.78,1.44,39.68,59.32,92.3032,,
2025-02-08 11:40:00 GMT-3,9.52,1.506,39.42,59.1,91.5674,,
2025-02-08 11:45:00 GMT-3,9.56,1.53,39.46,59.18,91.8712,,
2025-02-08 11:50:00 GMT-3,9.76,1.542,39.8,59.6,93.1196,,
2025-02-08 11:55:00 GMT-3,9.84,1.566,40.18,59.88,94.0118,,
2025-02-08 12:00:00 GMT-3,9.9,1.584,40.32,60.04,94.6766,,
2025-02-08 12:05:00 GMT-3,9.98,1.588,40.44,60.18,95.1924,,
2025-02-08 12:10:00 GMT-3,9.96,1.554,40.5,60.2,94.9902,,
2025-02-08 12:15:00 GMT-3,10.28,1.46,40.7,60.42,95.4022,,
2025-02-08 12:20:00 GMT-3,10.56,1.414,41.18,61.06,96.59,,
2025-02-08 12:25:00 GMT-3,10.68,1.392,41.56,61.42,96.9466,,
2025-02-08 12:30:00 GMT-3,10.7,1.378,41.78,61.58,96.8596,,
2025-02-08 12:35:00 GMT-3,10.7,1.37,41.94,61.64,96.963,,
2025-02-08 12:40:00 GMT-3,10.8,1.37,42.16,61.76,97.1138,,
2025-02-08 12:45:00 GMT-3,10.8,1.374,42.34,61.92,97.3302,,
2025-02-08 12:50:00 GMT-3,10.82,1.386,42.46,62.06,97.7362,,
2025-02-08 12:55:00 GMT-3,10.9,1.402,42.64,62.16,98.1588,,
2025-02-08 13:00:00 GMT-3,11.0,1.396,42.84,62.4,98.65,,
2025-02-08 13:05:00 GMT-3,11.0,1.39,42.98,62.5,98.8192,,
2025-02-08 13:10:00 GMT-3,11.0,1.396,43.04,62.58,98.9266,,
2025-02-08 13:15:00 GMT-3,11.06,1.394,43.16,62.7,99.3066,,
2025-02-08 13:20:00 GMT-3,11.1,1.392,43.34,62.94,99.7092,,
2025-02-08 13:25:00 GMT-3,11.2,1.39,43.52,63.06,100.007,,
2025-02-08 13:30:00 GMT-3,11.2,1.392,43.68,63.2,100.2748,,
2025-02-08 13:35:00 GMT-3,11.18,1.396,43.74,63.3,100.4784,,
2025-02-08 13:40:00 GMT-3,10.94,1.486,43.6,62.92,100.2162,,
2025-02-08 13:45:00 GMT-3,10.8,1.526,43.06,62.44,100.2176,,
2025-02-08 13:50:00 GMT-3,10.8,1.534,42.68,62.3,100.1528,,
2025-02-08 13:55:00 GMT-3,10.8,1.54,42.6,62.34,100.5742,,
2025-02-08 14:00:00 GMT-3,10.8,1.534,42.52,62.4,100.7892,,
2025-02-08 14:05:00 GMT-3,10.8,1.53,42.58,62.4,100.8928,,
2025-02-08 14:10:00 GMT-3,10.8,1.524,42.62,62.48,101.0014,,
2025-02-08 14:15:00 GMT-3,10.8,1.514,42.68,62.5,100.9862,,
2025-02-08 14:20:00 GMT-3,10.8,1.51,42.7,62.5,101.083,,
2025-02-08 14:25:00 GMT-3,10.86,1.506,42.7,62.54,101.1848,,
2025-02-08 14:30:00 GMT-3,10.8,1.5,42.7,62.44,100.6568,,
2025-02-08 14:35:00 GMT-3,10.8,1.496,42.66,62.46,100.763,,
2025-02-08 14:40:00 GMT-3,10.84,1.492,42.74,62.5,100.952,,
2025-02-08 14:45:00 GMT-3,10.86,1.5,42.72,62.54,101.1052,,
2025-02-08 14:50:00 GMT-3,10.9,1.51,42.8,62.66,101.4922,,
2025-02-08 14:55:00 GMT-3,10.9,1.51,42.92,62.8,101.8494,,
2025-02-08 15:00:00 GMT-3,10.9,1.512,43.04,62.9,102.0362,,
2025-02-08 15:05:00 GMT-3,10.9,1.508,43.1,62.92,102.0918,,
2025-02-08 15:10:00 GMT-3,10.9,1.51,43.08,62.92,102.1152,,
2025-02-08 15:15:00 GMT-3,10.9,1.504,43.0,62.96,102.241,,
2025-02-08 15:20:00 GMT-3,10.62,1.508,42.86,62.64,101.0186,,
2025-02-08 15:25:00 GMT-3,10.4,1.562,42.12,61.86,100.5386,,
2025-02-08 15:30:00 GMT-3,10.4,1.584,41.58,61.72,100.919,,
2025-02-08 15:35:00 GMT-3,10.5,1.58,41.48,61.78,101.1492,,
2025-02-08 15:40:00 GMT-3,10.5,1.58,41.46,61.8,101.2486,,
2025-02-08 15:45:00 GMT-3,10.5,1.58,41.5,61.84,101.3392,,
2025-02-08 15:50:00 GMT-3,10.46,1.574,41.5,61.8,101.3782,,
2025-02-08 15:55:00 GMT-3,10.48,1.572,41.44,61.8,101.3976,,
2025-02-08 16:00:00 GMT-3,10.5,1.55,41.44,61.86,101.5334,,
2025-02-08 16:05:00 GMT-3,10.8,1.466,41.88,62.46,102.3074,,
2025-02-08 16:10:00 GMT-3,10.9,1.41,42.56,62.92,102.3374,,
2025-02-08 16:15:00 GMT-3,10.9,1.388,42.96,63.16,102.2258,,
2025-02-08 16:20:00 GMT-3,10.9,1.384,43.1,63.2,102.2632,,
2025-02-08 16:25:00 GMT-3,10.92,1.4,43.18,63.24,102.5126,,
2025-02-08 16:30:00 GMT-3,11.0,1.456,43.22,63.34,103.5782,,
2025-02-08 16:35:00 GMT-3,11.0,1.494,43.3,63.48,104.5608,,
2025-02-08 16:40:00 GMT-3,11.04,1.5,43.34,63.6,104.9302,,
2025-02-08 16:45:00 GMT-3,11.1,1.512,43.44,63.72,105.3372,,
2025-02-08 16:50:00 GMT-3,11.1,1.51,43.52,63.86,105.617,,
2025-02-08 16:55:00 GMT-3,11.1,1.504,43.54,63.9,105.673,,
2025-02-08 17:00:00 GMT-3,11.1,1.502,43.48,63.76,105.3566,,
2025-02-08 17:05:00 GMT-3,11.1,1.5,43.4,63.74,105.4332,,
2025-02-08 17:10:00 GMT-3,11.1,1.508,43.44,63.76,105.6168,,
2025-02-08 17:15:00 GMT-3,11.1,1.508,43.46,63.86,106.0718,,
2025-02-08 17:20:00 GMT-3,11.04,1.502,43.48,63.88,106.205,,
2025-02-08 17:25:00 GMT-3,10.46,1.548,42.74,62.86,103.2706,,
2025-02-08 17:30:00 GMT-3,10.3,1.626,41.68,62.16,103.3752,,
2025-02-08 17:35:00 GMT-3,10.3,1.668,41.18,62.1,104.2812,,
2025-02-08 17:40:00 GMT-3,10.3,1.68,40.98,62.1,104.596,,
2025-02-08 17:45:00 GMT-3,10.3,1.682,40.9,62.1,104.6614,,
2025-02-08 17:50:00 GMT-3,10.3,1.672,40.9,62.08,104.5304,,
2025-02-08 17:55:00 GMT-3,10.28,1.666,40.8,62.06,104.6138,,
2025-02-08 18:00:00 GMT-3,10.52,1.562,40.98,62.26,104.5658,,
2025-02-08 18:05:00 GMT-3,10.8,1.488,41.74,63.14,105.5428,,
2025-02-08 18:10:00 GMT-3,10.9,1.442,42.46,63.4,105.397,,
2025-02-08 18:15:00 GMT-3,10.9,1.42,42.82,63.48,105.0902,,
2025-02-08 18:20:00 GMT-3,10.9,1.408,42.98,63.6,105.2482,,
2025-02-08 18:25:00 GMT-3,10.9,1.426,43.04,63.58,105.342,,
2025-02-08 18:30:00 GMT-3,10.9,1.468,43.08,63.74,106.442,,
2025-02-08 18:35:00 GMT-3,10.9,1.486,43.12,63.8,106.891,,
2025-02-08 18:40:00 GMT-3,10.9,1.508,43.2,63.88,107.2254,,
2025-02-08 18:45:00 GMT-3,10.9,1.522,43.16,63.86,107.5988,,
2025-02-08 18:50:00 GMT-3,10.9,1.5,43.04,63.74,107.0724,,
2025-02-08 18:55:00 GMT-3,10.82,1.498,42.9,63.74,107.2466,,
2025-02-08 19:00:00 GMT-3,10.8,1.474,42.78,63.68,106.9568,,
2025-02-08 19:05:00 GMT-3,10.76,1.466,42.62,63.52,106.3608,,
2025-02-08 19:10:00 GMT-3,10.7,1.474,42.52,63.4,106.3336,,
2025-02-08 19:15:00 GMT-3,10.7,1.482,42.4,63.32,106.371,,
2025-02-08 19:20:00 GMT-3,10.7,1.488,42.3,63.32,106.5864,,
2025-02-08 19:25:00 GMT-3,10.7,1.49,42.24,63.3,106.4978,,
2025-02-08 19:30:00 GMT-3,10.68,1.48,42.14,63.28,106.6228,,
2025-02-08 19:35:00 GMT-3,10.6,1.478,42.04,63.3,106.838,,
2025-02-08 19:40:00 GMT-3,10.6,1.47,41.9,63.26,106.9566,,
2025-02-08 19:45:00 GMT-3,10.6,1.468,41.82,63.12,106.776,,
2025-02-08 19:50:00 GMT-3,10.6,1.468,41.68,63.06,106.5896,,
2025-02-08 19:55:00 GMT-3,10.52,1.46,41.56,63.08,106.5784,,
2025-02-08 20:00:00 GMT-3,10.5,1.46,41.5,63.04,106.657,,
2025-02-08 20:05:00 GMT-3,10.5,1.458,41.48,63.16,107.2226,,
2025-02-08 20:10:00 GMT-3,10.5,1.438,41.44,63.18,107.0668,,
2025-02-08 20:15:00 GMT-3,10.48,1.432,41.38,63.06,107.0768,,
2025-02-08 20:20:00 GMT-3,10.4,1.442,41.22,63.04,107.1484,,
2025-02-08 20:25:00 GMT-3,10.4,1.436,41.14,63.04,107.3318,,
2025-02-08 20:30:00 GMT-3,10.4,1.432,41.1,63.1,107.5018,,
2025-02-08 20:35:00 GMT-3,10.4,1.426,41.0,63.0,107.365,,
2025-02-08 20:40:00 GMT-3,10.36,1.432,40.92,63.0,107.564,,
2025-02-08 20:45:00 GMT-3,9.88,1.476,40.32,62.04,105.3526,,
2025-02-08 20:50:00 GMT-3,9.8,1.52,39.44,61.46,105.3264,,
2025-02-08 20:55:00 GMT-3,9.8,1.534,39.1,61.4,105.6358,,
2025-02-08 21:00:00 GMT-3,9.8,1.536,39.04,61.42,105.447,,
2025-02-08 21:05:00 GMT-3,9.8,1.536,39.0,61.48,105.7764,,
2025-02-08 21:10:00 GMT-3,9.8,1.534,39.02,61.54,106.1472,,
2025-02-08 21:15:00 GMT-3,9.8,1.536,39.08,61.6,106.4898,,
2025-02-08 21:20:00 GMT-3,9.8,1.532,39.04,61.62,106.6596,,
2025-02-08 21:25:00 GMT-3,9.8,1.532,39.06,61.64,106.8598,,
2025-02-08 21:30:00 GMT-3,9.88,1.492,39.14,61.78,107.1974,,
2025-02-08 21:35:00 GMT-3,10.12,1.404,39.6,62.42,107.975,,
2025-02-08 21:40:00 GMT-3,10.2,1.378,39.98,62.68,108.1394,,
2025-02-08 21:45:00 GMT-3,10.2,1.364,40.16,62.82,108.3244,,
2025-02-08 21:50:00 GMT-3,10.2,1.356,40.2,62.86,108.3684,,
2025-02-08 21:55:00 GMT-3,9.42,1.316,40.18,59.14,65.3468,,
2025-02-08 22:00:00 GMT-3,7.6,1.444,39.18,52.74,0.0,,
2025-02-08 22:05:00 GMT-3,7.5,1.522,38.48,49.54,0.0,,
2025-02-08 22:10:00 GMT-3,7.56,1.58,37.78,47.7,0.0,,
2025-02-08 22:15:00 GMT-3,7.6,1.63,37.02,46.42,0.0,,
2025-02-08 22:20:00 GMT-3,7.6,1.678,36.28,45.1,0.0,,
2025-02-08 22:25:00 GMT-3,7.66,1.72,35.58,43.82,0.0,,
2025-02-08 22:30:00 GMT-3,7.7,1.758,35.06,42.84,0.0,,
2025-02-08 22:35:00 GMT-3,7.8,1.796,34.54,41.68,0.0,,
2025-02-08 22:40:00 GMT-3,7.8,1.826,34.02,40.56,0.0,,
2025-02-08 22:45:00 GMT-3,7.8,1.858,33.5,39.52,0.0,,
2025-02-08 22:50:00 GMT-3,7.8,1.89,33.02,38.52,0.0,,
2025-02-08 22:55:00 GMT-3,7.8,1.918,32.56,37.4,0.0,,
2025-02-08 23:00:00 GMT-3,7.8,1.946,32.12,36.48,0.0,,
2025-02-08 23:05:00 GMT-3,7.8,1.972,31.72,35.78,0.0,,
2025-02-08 23:10:00 GMT-3,7.8,1.998,31.28,35.18,0.0,,
2025-02-08 23:15:00 GMT-3,7.8,2.022,30.92,34.76,0.0,,
2025-02-08 23:20:00 GMT-3,7.8,2.048,30.48,34.36,0.0,,
2025-02-08 23:25:00 GMT-3,7.8,2.072,30.12,34.02,0.0,,
2025-02-08 23:30:00 GMT-3,7.8,2.098,29.74,33.72,0.0,,
2025-02-08 23:35:00 GMT-3,7.78,2.122,29.36,33.38,0.0,,
2025-02-08 23:40:00 GMT-3,7.7,2.144,29.0,33.12,0.0,,
2025-02-08 23:45:00 GMT-3,7.7,2.164,28.66,32.88,0.0,,
2025-02-08 23:50:00 GMT-3,7.7,2.188,28.34,32.66,0.0,,
2025-02-08 23:55:00 GMT-3,7.7,2.21,28.06,32.48,0.0,,
2025-02-09 00:00:00 GMT-3,7.7,2.23,27.76,32.26,0.0,,
2025-02-09 00:05:00 GMT-3,7.7,2.252,27.48,32.06,0.0,,
2025-02-09 00:10:00 GMT-3,7.7,2.274,27.22,31.86,0.0,,
2025-02-09 00:15:00 GMT-3,7.68,2.294,26.94,31.62,0.0,,
2025-02-09 00:20:00 GMT-3,7.6,2.312,26.68,31.44,0.0,,
2025-02-09 00:25:00 GMT-3,7.6,2.334,26.42,31.24,0.0,,
2025-02-09 00:30:00 GMT-3,7.6,2.354,26.18,31.08,0.0,,
2025-02-09 00:35:00 GMT-3,7.6,2.376,25.92,30.92,0.0,,
2025-02-09 00:40:00 GMT-3,7.56,2.36,26.58,36.52,9.0392,,
2025-02-09 00:45:00 GMT-3,9.36,1.786,32.2,59.42,95.6012,,
2025-02-09 00:50:00 GMT-3,9.62,1.694,36.52,60.54,93.6872,,
2025-02-09 00:55:00 GMT-3,9.72,1.652,38.72,60.66,93.8622,,
2025-02-09 01:00:00 GMT-3,9.38,1.634,39.0,60.36,92.1464,,
2025-02-09 01:05:00 GMT-3,9.26,1.63,38.76,60.1,91.3842,,
2025-02-09 01:10:00 GMT-3,9.2,1.616,38.7,60.02,90.8734,,
2025-02-09 01:15:00 GMT-3,9.12,1.61,38.7,60.0,90.5468,,
2025-02-09 01:20:00 GMT-3,9.1,1.606,38.7,59.98,90.3678,,
2025-02-09 01:25:00 GMT-3,9.1,1.598,38.7,59.9,90.1356,,
2025-02-09 01:30:00 GMT-3,9.06,1.596,38.7,59.88,90.0022,,
2025-02-09 01:35:00 GMT-3,9.0,1.604,38.7,59.9,90.0552,,
2025-02-09 01:40:00 GMT-3,9.06,1.55,38.66,59.76,89.6702,,
2025-02-09 01:45:00 GMT-3,9.28,1.524,38.86,60.02,90.4152,,
2025-02-09 01:50:00 GMT-3,9.38,1.53,39.2,60.28,91.1214,,
2025-02-09 01:55:00 GMT-3,9.44,1.548,39.38,60.42,91.8982,,
2025-02-09 02:00:00 GMT-3,9.5,1.558,39.48,60.5,92.3856,,
2025-02-09 02:05:00 GMT-3,9.5,1.554,39.54,60.58,92.597,,
2025-02-09 02:10:00 GMT-3,9.5,1.544,39.72,60.6,92.6334,,
2025-02-09 02:15:00 GMT-3,9.5,1.536,39.8,60.6,92.626,,
2025-02-09 02:20:00 GMT-3,9.5,1.53,39.8,60.68,92.679,,
2025-02-09 02:25:00 GMT-3,9.6,1.542,39.82,60.7,93.0374,,
2025-02-09 02:30:00 GMT-3,9.5,1.53,39.86,60.7,92.8854,,
2025-02-09 02:35:00 GMT-3,9.5,1.526,39.8,60.7,92.794,,
2025-02-09 02:40:00 GMT-3,9.5,1.52,39.7,60.7,92.7504,,
2025-02-09 02:45:00 GMT-3,9.5,1.518,39.72,60.7,92.7108,,
2025-02-09 02:50:00 GMT-3,9.5,1.51,39.7,60.7,92.713,,
2025-02-09 02:55:00 GMT-3,9.5,1.506,39.7,60.7,92.7916,,
2025-02-09 03:00:00 GMT-3,9.5,1.506,39.7,60.7,92.793,,
2025-02-09 03:05:00 GMT-3,9.5,1.5,39.74,60.7,92.754,,
2025-02-09 03:10:00 GMT-3,9.5,1.5,39.74,60.74,92.8284,,
2025-02-09 03:15:00 GMT-3,9.5,1.5,39.8,60.8,92.9532,,
2025-02-09 03:20:00 GMT-3,9.5,1.494,39.78,60.8,93.0058,,
2025-02-09 03:25:00 GMT-3,9.5,1.488,39.8,60.8,93.0946,,
2025-02-09 03:30:00 GMT-3,9.5,1.488,39.9,60.8,93.1894,,
2025-02-09 03:35:00 GMT-3,9.5,1.49,39.92,60.9,93.3174,,
2025-02-09 03:40:00 GMT-3,9.5,1.49,39.9,60.94,93.579,,
2025-02-09 03:45:00 GMT-3,9.5,1.494,39.94,61.0,93.8756,,
2025-02-09 03:50:00 GMT-3,9.56,1.478,39.94,61.0,93.7642,,
2025-02-09 03:55:00 GMT-3,9.5,1.464,39.96,61.0,93.4482,,
2025-02-09 04:00:00 GMT-3,9.6,1.468,40.04,61.0,93.7328,,
2025-02-09 04:05:00 GMT-3,9.6,1.468,40.06,61.0,93.6268,,
2025-02-09 04:10:00 GMT-3,9.6,1.478,40.18,61.06,93.8578,,
2025-02-09 04:15:00 GMT-3,9.6,1.472,40.36,61.1,94.0546,,
2025-02-09 04:20:00 GMT-3,9.42,1.456,40.36,61.02,93.369,,
2025-02-09 04:25:00 GMT-3,9.2,1.47,39.7,60.52,91.7262,,
2025-02-09 04:30:00 GMT-3,9.2,1.472,39.38,60.44,91.701,,
2025-02-09 04:35:00 GMT-3,9.2,1.47,39.24,60.46,91.7198,,
2025-02-09 04:40:00 GMT-3,9.2,1.474,39.2,60.5,91.9634,,
2025-02-09 04:45:00 GMT-3,9.2,1.472,39.2,60.58,92.064,,
2025-02-09 04:50:00 GMT-3,9.2,1.47,39.2,60.6,92.1518,,
2025-02-09 04:55:00 GMT-3,9.2,1.47,39.2,60.6,92.253,,
2025-02-09 05:00:00 GMT-3,9.2,1.47,39.2,60.6,92.1628,,
2025-02-09 05:05:00 GMT-3,9.2,1.468,39.2,60.6,92.24,,
2025-02-09 05:10:00 GMT-3,9.34,1.496,39.24,60.78,93.2714,,
2025-02-09 05:15:00 GMT-3,9.46,1.486,39.48,61.04,93.9968,,
2025-02-09 05:20:00 GMT-3,9.5,1.498,39.76,61.16,94.5036,,
2025-02-09 05:25:00 GMT-3,9.5,1.49,39.9,61.2,94.7256,,
2025-02-09 05:30:00 GMT-3,9.5,1.484,39.94,61.2,94.7312,,
2025-02-09 05:35:00 GMT-3,9.5,1.476,40.06,61.22,94.744,,
2025-02-09 05:40:00 GMT-3,9.5,1.47,40.12,61.26,94.7788,,
2025-02-09 05:45:00 GMT-3,9.54,1.47,40.12,61.3,94.8826,,
2025-02-09 05:50:00 GMT-3,9.6,1.4675,40.2,61.3,95.0994,,
2025-02-09 05:55:00 GMT-3,9.6,1.464,40.28,61.36,95.2616,,
2025-02-09 06:00:00 GMT-3,9.58,1.462,40.22,61.32,95.0734,,
2025-02-09 06:05:00 GMT-3,9.5,1.458,40.08,61.26,95.0292,,
2025-02-09 06:10:00 GMT-3,9.5,1.458,40.04,61.26,95.0922,,
2025-02-09 06:15:00 GMT-3,9.5,1.45,39.98,61.22,95.0384,,
2025-02-09 06:20:00 GMT-3,9.4,1.452,39.9,61.14,94.4704,,
2025-02-09 06:25:00 GMT-3,9.36,1.448,39.58,60.98,94.3476,,
2025-02-09 06:30:00 GMT-3,9.42,1.448,39.64,61.16,94.9386,,
2025-02-09 06:35:00 GMT-3,9.5,1.444,39.7,61.24,95.1682,,
2025-02-09 06:40:00 GMT-3,9.5,1.446,39.82,61.3,95.3696,,
2025-02-09 06:45:00 GMT-3,9.5,1.446,39.94,61.34,95.4912,,
2025-02-09 06:50:00 GMT-3,9.5,1.444,39.98,61.4,95.6332,,
2025-02-09 06:55:00 GMT-3,9.5,1.442,40.02,61.4,95.7876,,
2025-02-09 07:00:00 GMT-3,9.5,1.44,40.14,61.42,95.7858,,
2025-02-09 07:05:00 GMT-3,9.54,1.452,40.08,61.4,95.8914,,
2025-02-09 07:10:00 GMT-3,9.54,1.458,40.16,61.48,96.0548,,
2025-02-09 07:15:00 GMT-3,9.5,1.448,40.12,61.5,96.0338,,
2025-02-09 07:20:00 GMT-3,9.5,1.444,40.02,61.46,95.976,,
2025-02-09 07:25:00 GMT-3,9.5,1.442,40.06,61.4,96.0896,,
2025-02-09 07:30:00 GMT-3,9.5,1.438,40.06,61.46,96.192,,
2025-02-09 07:35:00 GMT-3,9.5,1.438,39.9,61.5,96.3508,,
2025-02-09 07:40:00 GMT-3,9.5,1.434,39.9,61.54,96.6184,,
2025-02-09 07:45:00 GMT-3,9.5,1.432,39.96,61.54,96.6572,,
2025-02-09 07:50:00 GMT-3,9.32,1.426,39.92,61.46,95.931,,
2025-02-09 07:55:00 GMT-3,9.08,1.464,39.5,60.9,95.06,,
2025-02-09 08:00:00 GMT-3,9.0,1.48,39.14,60.76,94.6966,,
2025-02-09 08:05:00 GMT-3,8.92,1.48,38.92,60.68,94.4208,,
2025-02-09 08:10:00 GMT-3,8.96,1.482,38.82,60.7,94.6258,,
2025-02-09 08:15:00 GMT-3,9.0,1.486,38.88,60.86,95.1208,,
2025-02-09 08:20:00 GMT-3,9.0,1.49,39.0,60.98,95.5236,,
2025-02-09 08:25:00 GMT-3,9.0,1.5,39.12,61.0,95.586,,
2025-02-09 08:30:00 GMT-3,9.06,1.49,39.18,60.96,95.4658,,
2025-02-09 08:35:00 GMT-3,9.32,1.436,39.4,61.22,96.1064,,
2025-02-09 08:40:00 GMT-3,9.48,1.414,40.0,61.7,97.4128,,
2025-02-09 08:45:00 GMT-3,9.6,1.42,40.52,61.94,98.4414,,
2025-02-09 08:50:00 GMT-3,9.7,1.426,40.62,62.0,99.2136,,
2025-02-09 08:55:00 GMT-3,9.72,1.434,40.6,62.08,99.7898,,
2025-02-09 09:00:00 GMT-3,9.8,1.43,40.58,62.04,99.674,,
2025-02-09 09:05:00 GMT-3,9.8,1.436,40.52,61.9,99.2006,,
2025-02-09 09:10:00 GMT-3,9.8,1.432,40.5,61.9,99.504,,
2025-02-09 09:15:00 GMT-3,9.44,1.436,40.4,61.6,98.1236,,
2025-02-09 09:20:00 GMT-3,9.22,1.458,39.74,61.02,97.022,,
2025-02-09 09:25:00 GMT-3,9.2,1.476,39.46,61.0,97.2492,,
2025-02-09 09:30:00 GMT-3,9.2,1.484,39.38,61.06,97.6166,,
2025-02-09 09:35:00 GMT-3,9.26,1.492,39.36,61.18,98.0316,,
2025-02-09 09:40:00 GMT-3,9.3,1.502,39.44,61.3,98.424,,
2025-02-09 09:45:00 GMT-3,9.3,1.5,39.6,61.4,98.6772,,
2025-02-09 09:50:00 GMT-3,9.36,1.506,39.68,61.54,99.1398,,
2025-02-09 09:55:00 GMT-3,9.4,1.506,39.92,61.64,99.6548,,
2025-02-09 10:00:00 GMT-3,9.48,1.514,40.1,61.82,100.4466,,
2025-02-09 10:05:00 GMT-3,9.82,1.484,40.64,62.26,102.1906,,
2025-02-09 10:10:00 GMT-3,10.04,1.458,41.02,62.44,102.8756,,
2025-02-09 10:15:00 GMT-3,10.12,1.456,41.2,62.56,103.8562,,
2025-02-09 10:20:00 GMT-3,10.2,1.456,41.28,62.66,104.5138,,
2025-02-09 10:25:00 GMT-3,10.22,1.45,41.32,62.72,104.7864,,
2025-02-09 10:30:00 GMT-3,10.3,1.444,41.34,62.78,105.0266,,
2025-02-09 10:35:00 GMT-3,10.3,1.438,41.4,62.8,105.0766,,
2025-02-09 10:40:00 GMT-3,10.3,1.434,41.38,62.8,105.1474,,
2025-02-09 10:45:00 GMT-3,10.22,1.428,41.3,62.8,105.1888,,
2025-02-09 10:50:00 GMT-3,10.2,1.426,41.3,62.82,105.3934,,
2025-02-09 10:55:00 GMT-3,10.2,1.422,41.3,62.8,105.3484,,
2025-02-09 11:00:00 GMT-3,10.2,1.424,41.34,62.84,105.54,,
2025-02-09 11:05:00 GMT-3,10.2,1.42,41.32,62.8,105.5676,,
2025-02-09 11:10:00 GMT-3,10.2,1.424,41.3,62.8,105.7392,,
2025-02-09 11:15:00 GMT-3,10.2,1.42,41.34,62.9,106.0482,,
2025-02-09 11:20:00 GMT-3,10.22,1.42,41.48,63.02,106.3422,,
2025-02-09 11:25:00 GMT-3,10.3,1.42,41.62,63.08,106.708,,
2025-02-09 11:30:00 GMT-3,10.28,1.418,41.64,63.18,107.0122,,
2025-02-09 11:35:00 GMT-3,9.84,1.404,41.24,62.42,104.0956,,
2025-02-09 11:40:00 GMT-3,9.7,1.44,40.72,61.94,103.8378,,
2025-02-09 11:45:00 GMT-3,9.7,1.466,40.6,62.0,104.326,,
2025-02-09 11:50:00 GMT-3,9.7,1.48,40.54,62.14,105.2068,,
2025-02-09 11:55:00 GMT-3,9.7,1.484,40.6,62.26,105.6152,,
2025-02-09 12:00:00 GMT-3,9.8,1.494,40.72,62.44,106.4014,,
2025-02-09 12:05:00 GMT-3,9.82,1.496,40.86,62.6,107.0218,,
2025-02-09 12:10:00 GMT-3,9.94,1.438,40.94,62.68,106.8082,,
2025-02-09 12:15:00 GMT-3,10.3,1.422,41.38,63.34,109.109,,
2025-02-09 12:20:00 GMT-3,10.5,1.402,41.88,63.92,110.4622,,
2025-02-09 12:25:00 GMT-3,10.64,1.39,42.52,64.38,111.3402,,
2025-02-09 12:30:00 GMT-3,10.74,1.378,43.02,64.66,111.9538,,
2025-02-09 12:35:00 GMT-3,10.84,1.374,43.42,65.0,112.6746,,
2025-02-09 12:40:00 GMT-3,10.94,1.364,43.88,65.32,113.384,,
2025-02-09 12:45:00 GMT-3,11.0,1.358,44.26,65.68,114.2684,,
2025-02-09 12:50:00 GMT-3,11.1,1.35,44.56,65.92,114.8402,,
2025-02-09 12:55:00 GMT-3,11.08,1.376,44.76,66.04,115.5212,,
2025-02-09 13:00:00 GMT-3,11.0,1.358,44.78,65.98,115.3202,,
2025-02-09 13:05:00 GMT-3,11.0,1.348,44.8,66.02,115.4572,,
2025-02-09 13:10:00 GMT-3,11.1,1.348,44.94,66.16,115.9358,,
2025-02-09 13:15:00 GMT-3,11.1,1.35,45.08,66.3,116.6286,,
2025-02-09 13:20:00 GMT-3,11.2,1.35,45.34,66.52,117.584,,
2025-02-09 13:25:00 GMT-3,11.2,1.354,45.62,66.72,118.1642,,
2025-02-09 13:30:00 GMT-3,11.2,1.346,45.84,66.88,118.5648,,
2025-02-09 13:35:00 GMT-3,11.2,1.346,45.94,66.88,118.752,,
2025-02-09 13:40:00 GMT-3,11.28,1.342,46.02,66.96,119.125,,
2025-02-09 13:45:00 GMT-3,11.22,1.34,46.06,66.96,119.2842,,
2025-02-09 13:50:00 GMT-3,11.2,1.332,45.94,66.84,119.3286,,
2025-02-09 13:55:00 GMT-3,11.2,1.338,46.04,66.94,119.7382,,
2025-02-09 14:00:00 GMT-3,11.2,1.334,46.12,67.02,120.243,,
2025-02-09 14:05:00 GMT-3,11.2,1.33,46.28,67.2,120.7988,,
2025-02-09 14:10:00 GMT-3,11.3,1.332,46.46,67.36,121.4568,,
2025-02-09 14:15:00 GMT-3,11.3,1.34,46.66,67.52,122.3238,,
2025-02-09 14:20:00 GMT-3,11.4,1.34,46.86,67.62,122.9588,,
2025-02-09 14:25:00 GMT-3,11.4,1.332,47.1,67.8,123.5878,,
2025-02-09 14:30:00 GMT-3,11.4,1.326,47.22,67.9,123.8176,,
2025-02-09 14:35:00 GMT-3,11.4,1.328,47.32,67.98,124.243,,
2025-02-09 14:40:00 GMT-3,11.4,1.314,47.38,68.02,124.198,,
2025-02-09 14:45:00 GMT-3,10.86,1.336,46.4,67.02,121.0312,,
2025-02-09 14:50:00 GMT-3,10.72,1.374,45.36,66.36,121.502,,
2025-02-09 14:55:00 GMT-3,10.7,1.386,45.04,66.38,121.9284,,
2025-02-09 15:00:00 GMT-3,10.7,1.39,45.0,66.48,122.6172,,
2025-02-09 15:05:00 GMT-3,10.7,1.388,44.94,66.6,123.148,,
2025-02-09 15:10:00 GMT-3,10.76,1.39,44.94,66.7,123.8702,,
2025-02-09 15:15:00 GMT-3,10.8,1.382,45.04,66.84,124.3478,,
2025-02-09 15:20:00 GMT-3,10.78,1.386,45.2,67.08,124.7734,,
2025-02-09 15:25:00 GMT-3,10.94,1.32,45.44,66.94,125.3178,,
2025-02-09 15:30:00 GMT-3,11.22,1.284,46.42,67.76,127.06,,
2025-02-09 15:35:00 GMT-3,11.3,1.292,47.04,68.22,128.4108,,
2025-02-09 15:40:00 GMT-3,11.4,1.304,47.46,68.54,129.6414,,
2025-02-09 15:45:00 GMT-3,11.4,1.314,47.7,68.78,130.6132,,
2025-02-09 15:50:00 GMT-3,11.48,1.324,47.88,68.9,131.0368,,
2025-02-09 15:55:00 GMT-3,11.44,1.326,47.9,68.9,131.2902,,
2025-02-09 16:00:00 GMT-3,11.5,1.326,47.9,69.0,131.6328,,
2025-02-09 16:05:00 GMT-3,11.48,1.324,47.9,69.0,131.7754,,
2025-02-09 16:10:00 GMT-3,11.5,1.344,48.04,69.2,132.9536,,
2025-02-09 16:15:00 GMT-3,11.5,1.316,48.2,69.3,132.579,,
2025-02-09 16:20:00 GMT-3,11.5,1.302,48.18,69.3,131.9958,,
