Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-02-09 16:25:00 GMT-3,11.5,1.308,48.02,69.2,131.929,,
2025-02-09 16:30:00 GMT-3,11.5,1.31,48.0,69.14,132.0094,,
2025-02-09 16:35:00 GMT-3,11.5,1.298,48.04,69.14,131.605,,
2025-02-09 16:40:00 GMT-3,11.42,1.304,47.98,69.1,131.3228,,
2025-02-09 16:45:00 GMT-3,11.4,1.318,47.72,68.86,131.2928,,
2025-02-09 16:50:00 GMT-3,11.4,1.322,47.62,68.82,131.2768,,
2025-02-09 16:55:00 GMT-3,11.4,1.33,47.6,68.82,131.4144,,
2025-02-09 17:00:00 GMT-3,11.36,1.324,47.48,68.8,131.249,,
2025-02-09 17:05:00 GMT-3,11.3,1.308,47.26,68.66,130.7958,,
2025-02-09 17:10:00 GMT-3,11.3,1.298,47.12,68.6,130.3772,,
2025-02-09 17:15:00 GMT-3,11.18,1.322,46.6,66.32,114.9244,,
2025-02-09 17:20:00 GMT-3,10.72,1.382,44.56,63.72,103.5366,,
2025-02-09 17:25:00 GMT-3,10.24,1.454,42.46,62.24,101.6682,,
2025-02-09 17:30:00 GMT-3,10.12,1.488,41.26,61.72,101.5612,,
2025-02-09 17:35:00 GMT-3,10.1,1.504,40.68,61.46,101.6168,,
2025-02-09 17:40:00 GMT-3,10.06,1.524,40.18,61.4,101.9828,,
2025-02-09 17:45:00 GMT-3,10.0,1.53,39.86,61.3,101.8278,,
2025-02-09 17:50:00 GMT-3,9.98,1.516,39.6,61.08,101.2376,,
2025-02-09 17:55:00 GMT-3,9.96,1.478,39.22,60.98,101.1816,,
2025-02-09 18:00:00 GMT-3,10.3,1.386,39.58,61.68,102.2834,,
2025-02-09 18:05:00 GMT-3,10.48,1.362,40.3,62.3,102.8828,,
2025-02-09 18:10:00 GMT-3,10.52,1.362,40.74,62.56,103.4044,,
2025-02-09 18:15:00 GMT-3,10.6,1.372,40.9,62.7,103.973,,
2025-02-09 18:20:00 GMT-3,10.6,1.376,41.06,62.84,104.4004,,
2025-02-09 18:25:00 GMT-3,10.6,1.368,41.1,62.9,104.4732,,
2025-02-09 18:30:00 GMT-3,10.6,1.37,41.12,62.9,104.6028,,
2025-02-09 18:35:00 GMT-3,10.6,1.368,41.16,62.9,104.6834,,
2025-02-09 18:40:00 GMT-3,10.6,1.374,41.12,62.96,104.9786,,
2025-02-09 18:45:00 GMT-3,10.6,1.366,41.1,62.94,104.9578,,
2025-02-09 18:50:00 GMT-3,10.6,1.362,41.1,62.94,104.8994,,
2025-02-09 18:55:00 GMT-3,10.6,1.35,41.02,62.9,105.021,,
2025-02-09 19:00:00 GMT-3,10.1,1.366,40.44,62.18,102.3984,,
2025-02-09 19:05:00 GMT-3,9.96,1.396,39.42,61.38,102.1888,,
2025-02-09 19:10:00 GMT-3,9.9,1.41,38.96,61.22,102.3662,,
2025-02-09 19:15:00 GMT-3,9.9,1.416,38.64,61.2,102.5416,,
2025-02-09 19:20:00 GMT-3,9.9,1.42,38.56,61.1,102.6638,,
2025-02-09 19:25:00 GMT-3,9.9,1.42,38.5,61.12,102.6736,,
2025-02-09 19:30:00 GMT-3,9.9,1.424,38.48,61.2,103.0002,,
2025-02-09 19:35:00 GMT-3,9.9,1.426,38.5,61.22,103.2338,,
2025-02-09 19:40:00 GMT-3,9.9,1.424,38.5,61.2,103.1402,,
2025-02-09 19:45:00 GMT-3,10.02,1.428,38.52,61.32,103.7968,,
2025-02-09 19:50:00 GMT-3,10.34,1.392,39.18,62.18,105.563,,
2025-02-09 19:55:00 GMT-3,10.44,1.374,39.9,62.64,105.95,,
2025-02-09 20:00:00 GMT-3,10.5,1.364,40.32,62.86,106.364,,
2025-02-09 20:05:00 GMT-3,10.5,1.358,40.54,63.08,106.9432,,
2025-02-09 20:10:00 GMT-3,10.5,1.362,40.72,63.26,107.5918,,
2025-02-09 20:15:00 GMT-3,10.5,1.358,40.82,63.3,107.7162,,
2025-02-09 20:20:00 GMT-3,10.5,1.34,40.86,63.28,107.5792,,
2025-02-09 20:25:00 GMT-3,10.5,1.338,40.76,63.2,107.4964,,
2025-02-09 20:30:00 GMT-3,10.5,1.34,40.7,63.2,107.5572,,
2025-02-09 20:35:00 GMT-3,10.5,1.338,40.58,63.2,107.6718,,
2025-02-09 20:40:00 GMT-3,10.5,1.338,40.5,63.2,107.7416,,
2025-02-09 20:45:00 GMT-3,10.5,1.346,40.5,63.2,108.0074,,
2025-02-09 20:50:00 GMT-3,10.5,1.34,40.48,63.22,108.1654,,
2025-02-09 20:55:00 GMT-3,10.48,1.334,40.5,63.28,108.224,,
2025-02-09 21:00:00 GMT-3,10.42,1.338,40.5,63.3,108.473,,
2025-02-09 21:05:00 GMT-3,10.4,1.336,40.5,63.32,108.6484,,
2025-02-09 21:10:00 GMT-3,10.4,1.33,40.5,63.3,108.677,,
2025-02-09 21:15:00 GMT-3,10.4,1.33,40.5,63.26,108.6506,,
2025-02-09 21:20:00 GMT-3,10.4,1.326,40.48,63.28,108.7218,,
2025-02-09 21:25:00 GMT-3,10.4,1.322,40.4,63.22,108.9522,,
2025-02-09 21:30:00 GMT-3,10.4,1.318,40.38,63.24,109.103,,
2025-02-09 21:35:00 GMT-3,10.14,1.302,40.2,62.98,107.6758,,
2025-02-09 21:40:00 GMT-3,9.86,1.332,39.3,62.06,106.3592,,
2025-02-09 21:45:00 GMT-3,9.8,1.35,38.64,61.8,106.5076,,
2025-02-09 21:50:00 GMT-3,9.8,1.358,38.42,61.74,106.7332,,
2025-02-09 21:55:00 GMT-3,9.8,1.36,38.3,61.74,107.1832,,
2025-02-09 22:00:00 GMT-3,9.8,1.352,38.22,61.78,107.4282,,
2025-02-09 22:05:00 GMT-3,9.8,1.356,38.3,61.8,107.6418,,
2025-02-09 22:10:00 GMT-3,9.8,1.35,38.3,61.86,107.9012,,
2025-02-09 22:15:00 GMT-3,9.72,1.346,38.26,61.78,107.5982,,
2025-02-09 22:20:00 GMT-3,9.88,1.29,38.48,62.14,108.2042,,
2025-02-09 22:25:00 GMT-3,10.08,1.272,39.0,62.7,109.4156,,
2025-02-09 22:30:00 GMT-3,10.18,1.278,39.42,63.02,110.298,,
2025-02-09 22:35:00 GMT-3,10.22,1.29,39.68,63.24,111.081,,
2025-02-09 22:40:00 GMT-3,10.3,1.302,39.86,63.42,111.7416,,
2025-02-09 22:45:00 GMT-3,10.3,1.308,40.0,63.58,112.2998,,
2025-02-09 22:50:00 GMT-3,10.3,1.31,40.12,63.74,112.642,,
2025-02-09 22:55:00 GMT-3,10.3,1.31,40.22,63.84,113.0382,,
2025-02-09 23:00:00 GMT-3,10.36,1.322,40.32,63.9,113.7626,,
2025-02-09 23:05:00 GMT-3,10.28,1.312,40.38,63.94,113.5764,,
2025-02-09 23:10:00 GMT-3,9.78,1.344,39.52,62.72,110.5712,,
2025-02-09 23:15:00 GMT-3,9.7,1.396,38.62,62.52,110.9466,,
2025-02-09 23:20:00 GMT-3,9.7,1.422,38.3,62.62,111.5858,,
2025-02-09 23:25:00 GMT-3,9.62,1.432,38.18,62.74,111.9046,,
2025-02-09 23:30:00 GMT-3,9.7,1.436,38.1,62.8,112.268,,
2025-02-09 23:35:00 GMT-3,9.64,1.438,38.12,62.88,112.5226,,
2025-02-09 23:40:00 GMT-3,9.66,1.43,38.1,62.96,112.7074,,
2025-02-09 23:45:00 GMT-3,9.92,1.342,38.38,62.94,113.2954,,
2025-02-09 23:50:00 GMT-3,9.94,1.29,38.98,63.26,113.2526,,
2025-02-09 23:55:00 GMT-3,9.8,1.272,38.78,62.78,112.126,,
2025-02-10 00:00:00 GMT-3,9.84,1.264,38.66,62.84,112.5708,,
2025-02-10 00:05:00 GMT-3,9.9,1.262,38.84,63.1,113.406,,
2025-02-10 00:10:00 GMT-3,9.98,1.274,39.04,63.34,114.1578,,
2025-02-10 00:15:00 GMT-3,10.0,1.292,39.16,63.56,115.0794,,
2025-02-10 00:20:00 GMT-3,10.04,1.3,39.3,63.74,115.8486,,
2025-02-10 00:25:00 GMT-3,10.1,1.312,39.44,63.98,116.52,,
2025-02-10 00:30:00 GMT-3,10.1,1.354,39.6,64.46,118.0446,,
2025-02-10 00:35:00 GMT-3,10.12,1.334,39.72,64.58,118.2344,,
2025-02-10 00:40:00 GMT-3,10.36,1.346,40.04,64.96,120.0918,,
2025-02-10 00:45:00 GMT-3,10.44,1.324,40.66,65.32,120.7164,,
2025-02-10 00:50:00 GMT-3,10.5,1.33,41.12,65.6,121.417,,
2025-02-10 00:55:00 GMT-3,10.5,1.33,41.4,65.74,121.8576,,
2025-02-10 01:00:00 GMT-3,10.5,1.324,41.56,65.86,122.0348,,
2025-02-10 01:05:00 GMT-3,10.5,1.32,41.58,65.9,122.102,,
2025-02-10 01:10:00 GMT-3,10.5,1.318,41.7,65.98,122.4758,,
2025-02-10 01:15:00 GMT-3,10.5,1.31,41.84,66.08,122.8634,,
2025-02-10 01:20:00 GMT-3,10.54,1.31,41.96,66.14,123.2956,,
2025-02-10 01:25:00 GMT-3,10.6,1.302,42.06,66.24,123.5528,,
2025-02-10 01:30:00 GMT-3,10.6,1.296,42.14,66.26,123.6726,,
2025-02-10 01:35:00 GMT-3,10.6,1.294,42.26,66.4,124.0152,,
2025-02-10 01:40:00 GMT-3,10.6,1.298,42.4,66.5,124.314,,
2025-02-10 01:45:00 GMT-3,10.6,1.294,42.56,66.6,124.671,,
2025-02-10 01:50:00 GMT-3,10.6,1.294,42.62,66.6,125.0448,,
2025-02-10 01:55:00 GMT-3,10.6,1.298,42.72,66.68,125.2536,,
2025-02-10 02:00:00 GMT-3,10.6,1.298,42.8,66.78,125.5924,,
2025-02-10 02:05:00 GMT-3,10.6,1.3,42.84,66.88,125.6726,,
2025-02-10 02:10:00 GMT-3,10.6,1.3,42.82,66.8,125.6378,,
2025-02-10 02:15:00 GMT-3,10.6,1.298,42.9,66.9,125.8042,,
2025-02-10 02:20:00 GMT-3,10.52,1.29,42.9,66.86,125.6622,,
2025-02-10 02:25:00 GMT-3,10.5,1.29,42.9,66.86,125.6124,,
2025-02-10 02:30:00 GMT-3,10.5,1.288,42.82,66.8,125.5226,,
2025-02-10 02:35:00 GMT-3,10.5,1.28,42.88,66.8,125.3434,,
2025-02-10 02:40:00 GMT-3,10.5,1.278,42.84,66.78,125.1854,,
2025-02-10 02:45:00 GMT-3,10.5,1.278,42.8,66.76,125.1028,,
2025-02-10 02:50:00 GMT-3,10.5,1.276,42.8,66.7,125.071,,
2025-02-10 02:55:00 GMT-3,10.5,1.272,42.8,66.72,125.0768,,
2025-02-10 03:00:00 GMT-3,10.5,1.276,42.8,66.7,125.0664,,
2025-02-10 03:05:00 GMT-3,10.5,1.27,42.8,66.68,124.9918,,
2025-02-10 03:10:00 GMT-3,10.5,1.276,42.8,66.7,125.0094,,
2025-02-10 03:15:00 GMT-3,10.5,1.274,42.8,66.62,125.054,,
2025-02-10 03:20:00 GMT-3,10.5,1.274,42.8,66.68,125.1336,,
2025-02-10 03:25:00 GMT-3,10.5,1.28,42.82,66.7,125.1502,,
2025-02-10 03:30:00 GMT-3,10.5,1.274,42.8,66.7,125.215,,
2025-02-10 03:35:00 GMT-3,10.44,1.27,42.82,66.68,124.9532,,
2025-02-10 03:40:00 GMT-3,10.4,1.266,42.76,66.58,124.557,,
2025-02-10 03:45:00 GMT-3,10.4,1.27,42.6,66.5,124.394,,
2025-02-10 03:50:00 GMT-3,10.4,1.274,42.52,66.46,124.5106,,
2025-02-10 03:55:00 GMT-3,10.4,1.278,42.5,66.5,124.617,,
2025-02-10 04:00:00 GMT-3,10.4,1.286,42.6,66.56,124.7686,,
2025-02-10 04:05:00 GMT-3,10.46,1.288,42.58,66.6,124.8954,,
2025-02-10 04:10:00 GMT-3,10.5,1.284,42.54,66.6,124.9544,,
2025-02-10 04:15:00 GMT-3,10.5,1.282,42.6,66.68,125.042,,
2025-02-10 04:20:00 GMT-3,10.5,1.276,42.64,66.7,125.0082,,
2025-02-10 04:25:00 GMT-3,10.42,1.266,42.62,66.6,124.4608,,
2025-02-10 04:30:00 GMT-3,9.96,1.278,41.4,65.8,121.2898,,
2025-02-10 04:35:00 GMT-3,9.9,1.31,40.38,65.4,121.3966,,
2025-02-10 04:40:00 GMT-3,9.82,1.31,40.08,65.26,121.2644,,
2025-02-10 04:45:00 GMT-3,9.44,1.298,38.86,64.44,118.3984,,
2025-02-10 04:50:00 GMT-3,9.4,1.308,37.94,64.28,118.1112,,
2025-02-10 04:55:00 GMT-3,9.4,1.318,37.9,64.28,118.3002,,
2025-02-10 05:00:00 GMT-3,9.4,1.326,37.9,64.3,118.444,,
2025-02-10 05:05:00 GMT-3,9.38,1.324,37.88,64.32,118.5884,,
2025-02-10 05:10:00 GMT-3,9.46,1.262,37.88,64.34,117.5566,,
2025-02-10 05:15:00 GMT-3,9.72,1.226,38.4,64.68,118.85,,
2025-02-10 05:20:00 GMT-3,9.86,1.234,38.84,64.96,119.8944,,
2025-02-10 05:25:00 GMT-3,9.94,1.24,39.1,65.1,120.7202,,
2025-02-10 05:30:00 GMT-3,10.14,1.276,39.38,65.54,122.6232,,
2025-02-10 05:35:00 GMT-3,10.36,1.294,40.12,66.2,124.6164,,
2025-02-10 05:40:00 GMT-3,10.48,1.326,40.76,66.6,126.0362,,
2025-02-10 05:45:00 GMT-3,10.56,1.318,41.36,66.88,126.6286,,
2025-02-10 05:50:00 GMT-3,10.6,1.3,41.7,66.96,126.3736,,
2025-02-10 05:55:00 GMT-3,10.6,1.304,41.92,67.0,126.4902,,
2025-02-10 06:00:00 GMT-3,10.58,1.282,42.08,66.9,125.7396,,
2025-02-10 06:05:00 GMT-3,10.5,1.278,42.04,66.78,125.0754,,
2025-02-10 06:10:00 GMT-3,10.5,1.274,41.94,66.7,124.8466,,
2025-02-10 06:15:00 GMT-3,10.5,1.274,42.0,66.7,124.7684,,
2025-02-10 06:20:00 GMT-3,10.5,1.28,42.0,66.7,124.9188,,
2025-02-10 06:25:00 GMT-3,10.5,1.28,42.12,66.76,125.095,,
2025-02-10 06:30:00 GMT-3,10.5,1.276,42.22,66.8,124.9438,,
2025-02-10 06:35:00 GMT-3,10.5,1.274,42.3,66.8,124.9796,,
2025-02-10 06:40:00 GMT-3,10.5,1.27,42.26,66.74,124.8844,,
2025-02-10 06:45:00 GMT-3,10.5,1.264,42.2,66.64,124.5748,,
2025-02-10 06:50:00 GMT-3,10.5,1.26,42.18,66.68,124.7592,,
2025-02-10 06:55:00 GMT-3,10.5,1.258,42.3,66.7,125.023,,
2025-02-10 07:00:00 GMT-3,10.5,1.25,42.28,66.7,124.733,,
2025-02-10 07:05:00 GMT-3,10.5,1.25,42.38,66.66,124.6966,,
2025-02-10 07:10:00 GMT-3,10.5,1.246,42.36,66.6,124.5862,,
2025-02-10 07:15:00 GMT-3,10.46,1.244,42.26,66.58,124.4138,,
2025-02-10 07:20:00 GMT-3,10.4,1.24,42.24,66.56,124.2444,,
2025-02-10 07:25:00 GMT-3,10.4,1.248,42.16,66.5,124.0558,,
2025-02-10 07:30:00 GMT-3,10.4,1.26,42.12,66.52,124.4258,,
2025-02-10 07:35:00 GMT-3,10.48,1.27,42.28,66.6,124.8986,,
2025-02-10 07:40:00 GMT-3,10.5,1.242,42.36,66.58,124.6452,,
2025-02-10 07:45:00 GMT-3,10.5,1.246,42.48,66.62,124.689,,
2025-02-10 07:50:00 GMT-3,10.5,1.254,42.52,66.68,124.7524,,
2025-02-10 07:55:00 GMT-3,10.54,1.264,42.7,66.74,125.247,,
2025-02-10 08:00:00 GMT-3,10.66,1.272,43.06,66.94,125.9012,,
2025-02-10 08:05:00 GMT-3,10.8,1.274,43.54,67.14,126.8948,,
2025-02-10 08:10:00 GMT-3,10.9,1.28,44.1,67.42,127.7422,,
2025-02-10 08:15:00 GMT-3,10.96,1.274,44.42,67.54,128.0534,,
2025-02-10 08:20:00 GMT-3,10.98,1.278,44.7,67.18,125.14,,
2025-02-10 08:25:00 GMT-3,10.72,1.384,43.42,63.7,106.914,,
2025-02-10 08:30:00 GMT-3,10.6,1.424,42.4,63.32,107.1736,,
2025-02-10 08:35:00 GMT-3,10.6,1.422,41.92,63.24,107.154,,
2025-02-10 08:40:00 GMT-3,10.6,1.402,41.66,63.1,106.6234,,
2025-02-10 08:45:00 GMT-3,10.6,1.394,41.48,62.96,106.3054,,
2025-02-10 08:50:00 GMT-3,10.6,1.376,41.36,63.08,106.8578,,
2025-02-10 08:55:00 GMT-3,10.6,1.368,41.28,63.16,107.3312,,
2025-02-10 09:00:00 GMT-3,10.52,1.358,41.22,63.1,106.9304,,
2025-02-10 09:05:00 GMT-3,10.6,1.358,41.14,63.18,107.3482,,
2025-02-10 09:10:00 GMT-3,10.6,1.358,41.12,63.28,107.58,,
2025-02-10 09:15:00 GMT-3,10.5,1.364,41.08,63.4,107.8144,,
2025-02-10 09:20:00 GMT-3,10.52,1.386,40.98,63.46,108.488,,
2025-02-10 09:25:00 GMT-3,10.6,1.372,41.0,63.5,108.755,,
2025-02-10 09:30:00 GMT-3,10.6,1.366,41.02,63.52,108.9476,,
2025-02-10 09:35:00 GMT-3,10.5,1.356,41.0,63.44,108.6902,,
2025-02-10 09:40:00 GMT-3,10.5,1.344,40.96,63.5,108.7864,,
2025-02-10 09:45:00 GMT-3,10.5,1.34,40.84,63.5,109.0478,,
2025-02-10 09:50:00 GMT-3,10.5,1.338,40.74,63.46,109.1802,,
2025-02-10 09:55:00 GMT-3,10.5,1.332,40.68,63.44,109.0484,,
2025-02-10 10:00:00 GMT-3,10.5,1.33,40.64,63.4,109.1002,,
2025-02-10 10:05:00 GMT-3,10.5,1.33,40.68,63.6,109.8068,,
2025-02-10 10:10:00 GMT-3,10.5,1.328,40.8,63.76,110.522,,
2025-02-10 10:15:00 GMT-3,10.5,1.32,40.92,63.76,110.3588,,
2025-02-10 10:20:00 GMT-3,10.58,1.312,41.0,63.8,110.4752,,
2025-02-10 10:25:00 GMT-3,10.6,1.32,41.14,63.92,111.0088,,
2025-02-10 10:30:00 GMT-3,10.6,1.314,41.26,64.04,111.422,,
2025-02-10 10:35:00 GMT-3,10.6,1.314,41.42,64.1,111.7584,,
2025-02-10 10:40:00 GMT-3,10.56,1.304,41.56,64.14,111.61,,
2025-02-10 10:45:00 GMT-3,10.12,1.33,40.68,63.08,109.0886,,
2025-02-10 10:50:00 GMT-3,10.02,1.364,39.82,62.68,109.5636,,
2025-02-10 10:55:00 GMT-3,10.02,1.382,39.38,62.62,110.3114,,
2025-02-10 11:00:00 GMT-3,10.1,1.384,39.3,62.74,110.7674,,
2025-02-10 11:05:00 GMT-3,10.1,1.386,39.36,62.9,111.327,,
2025-02-10 11:10:00 GMT-3,10.16,1.39,39.54,63.12,112.0262,,
2025-02-10 11:15:00 GMT-3,10.18,1.372,39.72,63.24,112.119,,
2025-02-10 11:20:00 GMT-3,10.1,1.316,39.76,63.24,111.0686,,
2025-02-10 11:25:00 GMT-3,10.1,1.312,39.62,63.08,110.9158,,
2025-02-10 11:30:00 GMT-3,10.2,1.314,39.86,63.36,111.7636,,
2025-02-10 11:35:00 GMT-3,10.3,1.318,40.28,63.8,113.0004,,
2025-02-10 11:40:00 GMT-3,10.3,1.318,40.5,64.0,113.3392,,
2025-02-10 11:45:00 GMT-3,10.3,1.318,40.7,64.06,113.7292,,
2025-02-10 11:50:00 GMT-3,10.3,1.284,40.78,64.12,113.6286,,
2025-02-10 11:55:00 GMT-3,10.3,1.27,40.78,64.1,113.4644,,
2025-02-10 12:00:00 GMT-3,10.54,1.294,41.08,64.38,115.3046,,
2025-02-10 12:05:00 GMT-3,10.72,1.252,41.92,65.06,116.1352,,
2025-02-10 12:10:00 GMT-3,10.86,1.292,42.62,65.48,117.8968,,
2025-02-10 12:15:00 GMT-3,10.78,1.386,42.86,63.78,107.5702,,
2025-02-10 12:20:00 GMT-3,10.6,1.448,41.72,61.84,99.5376,,
2025-02-10 12:25:00 GMT-3,10.6,1.462,41.02,61.6,99.6394,,
2025-02-10 12:30:00 GMT-3,10.6,1.47,40.82,61.62,99.7974,,
2025-02-10 12:35:00 GMT-3,10.6,1.47,40.76,61.7,99.907,,
2025-02-10 12:40:00 GMT-3,10.66,1.47,40.8,61.76,100.239,,
2025-02-10 12:45:00 GMT-3,10.7,1.458,40.88,61.9,100.5114,,
2025-02-10 12:50:00 GMT-3,10.7,1.46,40.9,61.9,100.4358,,
2025-02-10 12:55:00 GMT-3,10.7,1.452,40.9,61.9,100.4598,,
2025-02-10 13:00:00 GMT-3,10.7,1.442,40.9,61.9,100.5278,,
2025-02-10 13:05:00 GMT-3,10.7,1.428,40.96,61.9,100.2548,,
2025-02-10 13:10:00 GMT-3,10.7,1.422,40.98,61.94,100.347,,
2025-02-10 13:15:00 GMT-3,10.7,1.418,41.06,62.02,100.6116,,
2025-02-10 13:20:00 GMT-3,10.7,1.416,41.1,62.12,100.6744,,
2025-02-10 13:25:00 GMT-3,10.7,1.418,41.2,62.18,100.7994,,
2025-02-10 13:30:00 GMT-3,10.7,1.416,41.28,62.12,100.7086,,
2025-02-10 13:35:00 GMT-3,10.7,1.41,41.2,62.08,100.6102,,
2025-02-10 13:40:00 GMT-3,10.64,1.408,41.06,62.0,100.5388,,
2025-02-10 13:45:00 GMT-3,10.6,1.4,41.0,61.96,100.3314,,
2025-02-10 13:50:00 GMT-3,10.6,1.402,41.0,62.0,100.3414,,
2025-02-10 13:55:00 GMT-3,10.6,1.406,41.0,62.0,100.442,,
2025-02-10 14:00:00 GMT-3,10.64,1.4,41.12,62.1,100.6634,,
2025-02-10 14:05:00 GMT-3,10.7,1.398,41.2,62.16,100.79,,
2025-02-10 14:10:00 GMT-3,10.7,1.4,41.24,62.2,100.9582,,
2025-02-10 14:15:00 GMT-3,10.7,1.394,41.28,62.18,100.9766,,
2025-02-10 14:20:00 GMT-3,10.7,1.394,41.22,62.2,101.3048,,
2025-02-10 14:25:00 GMT-3,10.54,1.386,41.24,62.18,100.8266,,
2025-02-10 14:30:00 GMT-3,10.08,1.422,40.36,61.06,98.4236,,
2025-02-10 14:35:00 GMT-3,10.0,1.454,39.56,60.68,98.596,,
2025-02-10 14:40:00 GMT-3,10.0,1.464,39.2,60.6,98.829,,
2025-02-10 14:45:00 GMT-3,10.0,1.474,39.08,60.62,98.9894,,
2025-02-10 14:50:00 GMT-3,10.0,1.48,39.14,60.82,99.6354,,
2025-02-10 14:55:00 GMT-3,10.1,1.482,39.2,60.82,99.6722,,
2025-02-10 15:00:00 GMT-3,10.1,1.486,39.26,60.92,99.9466,,
2025-02-10 15:05:00 GMT-3,10.1,1.482,39.32,60.92,100.0778,,
2025-02-10 15:10:00 GMT-3,10.1,1.486,39.4,61.0,100.3992,,
2025-02-10 15:15:00 GMT-3,10.4,1.482,39.62,61.38,101.6654,,
2025-02-10 15:20:00 GMT-3,10.66,1.436,40.5,62.24,103.0998,,
2025-02-10 15:25:00 GMT-3,10.76,1.414,41.2,62.6,103.4752,,
2025-02-10 15:30:00 GMT-3,10.8,1.412,41.58,62.82,103.843,,
2025-02-10 15:35:00 GMT-3,10.8,1.414,41.82,63.02,104.1604,,
2025-02-10 15:40:00 GMT-3,10.8,1.404,41.9,63.02,104.2574,,
2025-02-10 15:45:00 GMT-3,10.9,1.404,42.0,63.1,104.4944,,
2025-02-10 15:50:00 GMT-3,10.9,1.402,42.18,63.2,104.61,,
2025-02-10 15:55:00 GMT-3,10.88,1.386,42.1,63.12,104.4076,,
2025-02-10 16:00:00 GMT-3,10.82,1.334,42.12,63.08,103.7204,,
2025-02-10 16:05:00 GMT-3,10.8,1.318,42.1,63.02,103.3256,,
2025-02-10 16:10:00 GMT-3,10.8,1.312,42.0,62.9,103.1008,,
2025-02-10 16:15:00 GMT-3,8.92,1.354,41.46,57.68,41.266,,
2025-02-10 16:20:00 GMT-3,7.6,1.466,39.96,52.02,0.0,,
2025-02-10 16:25:00 GMT-3,7.48,1.524,39.08,49.62,0.0,,
2025-02-10 16:30:00 GMT-3,7.4,1.56,38.55,48.3,0.0,,
2025-02-10 16:35:00 GMT-3,7.4,1.615,37.85,46.6,0.0,,
2025-02-10 16:40:00 GMT-3,7.3,1.672,37.04,44.12,0.0,,
2025-02-10 16:45:00 GMT-3,8.4,1.692,37.08,50.66,32.984,,
2025-02-10 16:50:00 GMT-3,9.62,1.582,38.78,61.96,101.5468,,
2025-02-10 16:55:00 GMT-3,10.16,1.466,40.24,62.3,103.5002,,
2025-02-10 17:00:00 GMT-3,10.36,1.406,40.8,62.4,104.2446,,
2025-02-10 17:05:00 GMT-3,10.4,1.4,40.9,62.46,104.8542,,
2025-02-10 17:10:00 GMT-3,10.5,1.408,41.0,62.68,105.9764,,
2025-02-10 17:15:00 GMT-3,10.5,1.422,40.98,62.86,106.835,,
2025-02-10 17:20:00 GMT-3,10.5,1.414,40.94,62.82,106.9704,,
2025-02-10 17:25:00 GMT-3,10.5,1.412,40.86,62.86,107.1962,,
2025-02-10 17:30:00 GMT-3,10.5,1.402,40.86,62.9,107.4818,,
2025-02-10 17:35:00 GMT-3,10.5,1.394,40.8,62.94,107.784,,
2025-02-10 17:40:00 GMT-3,10.5,1.39,40.8,63.06,108.0722,,
2025-02-10 17:45:00 GMT-3,10.5,1.39,40.7,63.06,108.3235,,
2025-02-10 17:50:00 GMT-3,10.5,1.386,40.7,63.18,108.7444,,
2025-02-10 17:55:00 GMT-3,10.5,1.382,40.8,63.26,109.3898,,
2025-02-10 18:00:00 GMT-3,10.5,1.372,40.88,63.38,109.6646,,
2025-02-10 18:05:00 GMT-3,10.5,1.358,40.94,63.32,109.6288,,
2025-02-10 18:10:00 GMT-3,10.5,1.36,40.84,63.38,109.8954,,
2025-02-10 18:15:00 GMT-3,10.5,1.366,40.84,63.48,110.5426,,
2025-02-10 18:20:00 GMT-3,10.5,1.366,40.94,63.62,111.25725,,
2025-02-10 18:25:00 GMT-3,10.5,1.348,40.92,63.64,111.2635,,
2025-02-10 18:30:00 GMT-3,10.5,1.342,40.9,63.72,111.8495,,
2025-02-10 18:35:00 GMT-3,10.5,1.342,41.0,63.8,112.3472,,
2025-02-10 18:40:00 GMT-3,10.38,1.334,41.02,63.86,112.2644,,
2025-02-10 18:45:00 GMT-3,9.96,1.364,40.14,62.76,109.65925,,
2025-02-10 18:50:00 GMT-3,9.9,1.404,39.44,62.5,110.22675,,
2025-02-10 18:55:00 GMT-3,9.9,1.414,39.2,62.5,110.7192,,
2025-02-10 19:00:00 GMT-3,9.9,1.408,39.24,62.62,111.1664,,
2025-02-10 19:05:00 GMT-3,9.9,1.402,39.3,62.7,111.4722,,
2025-02-10 19:10:00 GMT-3,9.88,1.4,39.28,62.88,111.59,,
2025-02-10 19:15:00 GMT-3,9.8,1.398,39.2,63.04,112.26625,,
2025-02-10 19:20:00 GMT-3,9.8,1.382,39.18,63.0,112.21766666666667,,
2025-02-10 19:25:00 GMT-3,9.98,1.312,39.3,62.94,112.309,,
2025-02-10 19:30:00 GMT-3,10.16,1.276,39.82,63.38,113.53475,,
2025-02-10 19:35:00 GMT-3,10.24,1.272,40.14,63.54,114.1072,,
2025-02-10 19:40:00 GMT-3,10.3,1.28,40.24,63.74,114.999,,
2025-02-10 19:45:00 GMT-3,10.3,1.286,40.32,63.9,115.75225,,
2025-02-10 19:50:00 GMT-3,9.9,1.284,39.9,63.36,113.469,,
2025-02-10 19:55:00 GMT-3,9.8,1.284,39.26,63.06,113.151,,
2025-02-10 20:00:00 GMT-3,9.84,1.286,39.14,63.26,114.0682,,
2025-02-10 20:05:00 GMT-3,9.9,1.312,39.14,63.66,114.999,,
2025-02-10 20:10:00 GMT-3,9.92,1.346,39.28,63.96,116.759,,
2025-02-10 20:15:00 GMT-3,9.9,1.312,39.36,63.96,116.586,,
2025-02-10 20:20:00 GMT-3,9.9,1.292,39.3,63.92,116.35825,,
2025-02-10 20:25:00 GMT-3,9.9,1.278,39.28,63.92,116.297,,
2025-02-10 20:30:00 GMT-3,9.9,1.276,39.16,63.9,116.3338,,
2025-02-10 20:35:00 GMT-3,9.96,1.3,39.12,64.16,117.40925,,
2025-02-10 20:40:00 GMT-3,10.12,1.286,39.46,64.52,119.0164,,
2025-02-10 20:45:00 GMT-3,10.2,1.288,39.8,64.78,119.77875,,
2025-02-10 20:50:00 GMT-3,10.2,1.288,39.96,64.96,120.5422,,
2025-02-10 20:55:00 GMT-3,10.28,1.286,40.08,65.12,121.0454,,
2025-02-10 21:00:00 GMT-3,10.3,1.284,40.16,65.26,121.3298,,
2025-02-10 21:05:00 GMT-3,10.3,1.276,40.28,65.4,121.81475,,
2025-02-10 21:10:00 GMT-3,10.3,1.27,40.4,65.54,122.1508,,
2025-02-10 21:15:00 GMT-3,10.3,1.264,40.48,65.6,122.3466,,
2025-02-10 21:20:00 GMT-3,10.3,1.258,40.48,65.6,122.4306,,
2025-02-10 21:25:00 GMT-3,10.3,1.252,40.4,65.6,122.505,,
2025-02-10 21:30:00 GMT-3,10.26,1.25,40.38,65.6,122.4026,,
2025-02-10 21:35:00 GMT-3,10.2,1.244,40.34,65.6,122.3756,,
2025-02-10 21:40:00 GMT-3,10.2,1.24,40.3,65.54,122.3062,,
2025-02-10 21:45:00 GMT-3,10.2,1.24,40.22,65.52,122.3292,,
2025-02-10 21:50:00 GMT-3,9.76,1.276,39.56,65.12,120.3498,,
2025-02-10 21:55:00 GMT-3,9.56,1.324,38.52,64.42,119.4252,,
2025-02-10 22:00:00 GMT-3,9.5,1.362,38.16,64.38,120.03975,,
2025-02-10 22:05:00 GMT-3,9.52,1.384,38.2,64.4,120.6575,,
2025-02-10 22:10:00 GMT-3,9.5,1.392,38.08,64.38,120.7132,,
2025-02-10 22:15:00 GMT-3,9.5,1.392,38.14,64.48,120.9545,,
2025-02-10 22:20:00 GMT-3,9.58,1.4,38.3,64.5,121.0732,,
2025-02-10 22:25:00 GMT-3,9.6,1.394,38.26,64.5,121.0536,,
2025-02-10 22:30:00 GMT-3,9.6,1.39,38.28,64.48,121.015,,
2025-02-10 22:35:00 GMT-3,9.6,1.39,38.22,64.5,120.98075,,
2025-02-10 22:40:00 GMT-3,9.6,1.308,38.22,64.4,119.8555,,
2025-02-10 22:45:00 GMT-3,9.92,1.264,38.82,64.8,120.6415,,
2025-02-10 22:50:00 GMT-3,10.08,1.234,39.3,65.16,121.472,,
2025-02-10 22:55:00 GMT-3,10.14,1.226,39.52,65.32,121.96,,
2025-02-10 23:00:00 GMT-3,10.2,1.212,39.66,65.4,121.81725,,
2025-02-10 23:05:00 GMT-3,10.2,1.218,39.72,65.44,121.876,,
2025-02-10 23:10:00 GMT-3,10.2,1.224,39.78,65.42,122.0358,,
2025-02-10 23:15:00 GMT-3,10.2,1.24,39.84,65.42,122.4108,,
2025-02-10 23:20:00 GMT-3,10.2,1.244,39.9,65.5,122.7566,,
2025-02-10 23:25:00 GMT-3,10.26,1.262,39.96,65.48,123.0668,,
2025-02-10 23:30:00 GMT-3,10.2,1.25,40.0,65.52,122.8898,,
2025-02-10 23:35:00 GMT-3,10.2,1.246,40.0,65.56,122.9218,,
2025-02-10 23:40:00 GMT-3,10.2,1.234,40.06,65.6,122.7265,,
2025-02-10 23:45:00 GMT-3,10.2,1.24,40.04,65.58,122.878,,
2025-02-10 23:50:00 GMT-3,10.2,1.224,39.96,65.5,122.5244,,
2025-02-10 23:55:00 GMT-3,10.2,1.222,39.9,65.48,122.2115,,
2025-02-11 00:00:00 GMT-3,10.2,1.224,39.8,65.42,122.18325,,
2025-02-11 00:05:00 GMT-3,10.2,1.226,39.9,65.4,121.9878,,
2025-02-11 00:10:00 GMT-3,10.2,1.228,39.8,65.3,121.7884,,
2025-02-11 00:15:00 GMT-3,10.2,1.226,39.72,65.3,121.737,,
2025-02-11 00:20:00 GMT-3,10.2,1.238,39.76,65.3,121.89275,,
2025-02-11 00:25:00 GMT-3,10.2,1.236,39.8,65.26,122.0014,,
2025-02-11 00:30:00 GMT-3,10.2,1.232,39.76,65.2,121.96,,
2025-02-11 00:35:00 GMT-3,10.2,1.226,39.7,65.2,121.847,,
2025-02-11 00:40:00 GMT-3,9.96,1.216,39.44,64.96,120.4898,,
2025-02-11 00:45:00 GMT-3,9.6,1.24,38.56,64.2,118.0154,,
2025-02-11 00:50:00 GMT-3,9.6,1.268,38.1,64.1,118.0625,,
2025-02-11 00:55:00 GMT-3,9.52,1.274,38.02,64.14,118.1496,,
2025-02-11 01:00:00 GMT-3,9.5,1.278,38.08,64.12,118.3264,,
2025-02-11 01:05:00 GMT-3,9.5,1.278,38.08,64.12,118.1836,,
2025-02-11 01:10:00 GMT-3,9.5,1.278,38.06,64.18,118.2942,,
2025-02-11 01:15:00 GMT-3,9.5,1.276,38.08,64.16,118.3084,,
2025-02-11 01:20:00 GMT-3,9.5,1.278,38.1,64.2,118.1926,,
2025-02-11 01:25:00 GMT-3,9.5,1.274,38.08,64.2,118.1725,,
2025-02-11 01:30:00 GMT-3,9.78,1.26,38.4,64.44,119.5016,,
2025-02-11 01:35:00 GMT-3,9.58,1.224,38.62,64.4,118.31825,,
2025-02-11 01:40:00 GMT-3,9.5,1.246,38.2,64.1,117.2894,,
2025-02-11 01:45:00 GMT-3,9.5,1.26,38.02,64.1,117.512,,
2025-02-11 01:50:00 GMT-3,9.5,1.27,37.9,64.1,117.9142,,
2025-02-11 01:55:00 GMT-3,9.5,1.27,37.86,64.14,118.0546,,
2025-02-11 02:00:00 GMT-3,9.5,1.264,37.9,64.2,118.01975,,
2025-02-11 02:05:00 GMT-3,9.5,1.262,37.84,64.14,117.9066,,
2025-02-11 02:10:00 GMT-3,9.5,1.26,37.78,64.16,117.9005,,
2025-02-11 02:15:00 GMT-3,9.42,1.238,37.6,64.04,116.9612,,
2025-02-11 02:20:00 GMT-3,9.62,1.18,38.04,64.32,117.089,,
2025-02-11 02:25:00 GMT-3,9.76,1.17,38.58,64.56,117.632,,
2025-02-11 02:30:00 GMT-3,9.8,1.186,38.7,64.66,118.269,,
2025-02-11 02:35:00 GMT-3,9.84,1.2,38.9,64.72,118.9722,,
2025-02-11 02:40:00 GMT-3,9.9,1.208,38.9,64.72,119.223,,
2025-02-11 02:45:00 GMT-3,9.9,1.21,38.9,64.8,119.4815,,
2025-02-11 02:50:00 GMT-3,9.9,1.208,38.96,64.8,119.5268,,
2025-02-11 02:55:00 GMT-3,9.9,1.202,38.98,64.8,119.4244,,
2025-02-11 03:00:00 GMT-3,9.9,1.226,38.88,64.8,119.8898,,
2025-02-11 03:05:00 GMT-3,9.9,1.21,38.98,64.86,119.7152,,
2025-02-11 03:10:00 GMT-3,9.9,1.21,38.96,64.8,119.6326,,
2025-02-11 03:15:00 GMT-3,9.9,1.208,38.86,64.8,119.511,,
2025-02-11 03:20:00 GMT-3,9.9,1.206,38.74,64.8,119.48025,,
2025-02-11 03:25:00 GMT-3,9.9,1.21,38.7,64.76,119.4416,,
2025-02-11 03:30:00 GMT-3,9.9,1.21,38.66,64.7,119.3602,,
2025-02-11 03:35:00 GMT-3,9.86,1.206,38.7,64.7,119.1714,,
2025-02-11 03:40:00 GMT-3,9.8,1.202,38.66,64.62,118.8958,,
2025-02-11 03:45:00 GMT-3,9.8,1.2,38.66,64.6,118.7134,,
2025-02-11 03:50:00 GMT-3,9.56,1.206,38.46,64.44,117.8118,,
2025-02-11 03:55:00 GMT-3,9.22,1.256,37.52,63.86,115.458,,
2025-02-11 04:00:00 GMT-3,9.16,1.298,37.0,63.9,115.7232,,
2025-02-11 04:05:00 GMT-3,9.12,1.33,36.9,64.06,116.5324,,
2025-02-11 04:10:00 GMT-3,9.16,1.344,36.98,64.1,116.8874,,
2025-02-11 04:15:00 GMT-3,9.2,1.346,36.94,64.1,117.023,,
2025-02-11 04:20:00 GMT-3,9.1,1.35,36.84,64.1,116.9542,,
2025-02-11 04:25:00 GMT-3,9.1,1.346,36.8,64.1,116.8772,,
2025-02-11 04:30:00 GMT-3,9.1,1.348,36.8,64.1,116.8842,,
2025-02-11 04:35:00 GMT-3,9.1,1.344,36.8,64.1,116.8322,,
2025-02-11 04:40:00 GMT-3,9.1,1.3225,36.825,64.075,116.4088,,
2025-02-11 04:45:00 GMT-3,9.34,1.248,36.96,64.14,116.62075,,
2025-02-11 04:50:00 GMT-3,9.58,1.226,37.72,64.54,117.67425,,
2025-02-11 04:55:00 GMT-3,9.68,1.208,38.36,64.64,118.0865,,
2025-02-11 05:00:00 GMT-3,9.7,1.202,38.58,64.7,118.1274,,
2025-02-11 05:05:00 GMT-3,9.7,1.204,38.66,64.7,118.3692,,
2025-02-11 05:10:00 GMT-3,9.8,1.216,38.76,64.8,118.989,,
2025-02-11 05:15:00 GMT-3,9.8,1.226,38.7,64.8,119.3104,,
2025-02-11 05:20:00 GMT-3,9.8,1.222,38.8,64.8,119.28075,,
2025-02-11 05:25:00 GMT-3,9.8,1.232,38.74,64.8,119.4655,,
2025-02-11 05:30:00 GMT-3,9.8,1.236,38.8,64.82,119.7732,,
2025-02-11 05:35:00 GMT-3,9.8,1.228,38.74,64.8,119.4954,,
2025-02-11 05:40:00 GMT-3,9.8,1.222,38.72,64.72,119.2104,,
2025-02-11 05:45:00 GMT-3,9.8,1.22,38.78,64.72,119.3184,,
2025-02-11 05:50:00 GMT-3,9.8,1.22,38.74,64.78,119.1245,,
2025-02-11 05:55:00 GMT-3,9.8,1.218,38.7,64.78,119.2414,,
2025-02-11 06:00:00 GMT-3,9.8,1.212,38.7,64.76,119.1968,,
2025-02-11 06:05:00 GMT-3,9.8,1.208,38.64,64.8,119.0826,,
2025-02-11 06:10:00 GMT-3,9.8,1.206,38.62,64.74,118.9022,,
2025-02-11 06:15:00 GMT-3,9.8,1.208,38.68,64.68,118.82425,,
2025-02-11 06:20:00 GMT-3,9.8,1.208,38.62,64.64,118.7785,,
2025-02-11 06:25:00 GMT-3,9.78,1.204,38.56,64.66,118.6364,,
2025-02-11 06:30:00 GMT-3,9.72,1.204,38.58,64.66,118.6378,,
2025-02-11 06:35:00 GMT-3,9.7,1.204,38.52,64.6,118.5596,,
2025-02-11 06:40:00 GMT-3,9.7,1.202,38.46,64.58,118.471,,
2025-02-11 06:45:00 GMT-3,9.7,1.2,38.42,64.6,118.571,,
2025-02-11 06:50:00 GMT-3,9.7,1.206,38.4,64.6,118.5648,,
2025-02-11 06:55:00 GMT-3,9.7,1.206,38.34,64.56,118.1846,,
2025-02-11 07:00:00 GMT-3,9.7,1.202,38.42,64.5,117.9914,,
2025-02-11 07:05:00 GMT-3,9.7,1.2,38.4,64.5,118.0714,,
2025-02-11 07:10:00 GMT-3,9.7,1.2,38.4,64.5,118.0372,,
2025-02-11 07:15:00 GMT-3,9.7,1.202,38.42,64.5,117.9508,,
2025-02-11 07:20:00 GMT-3,9.7,1.198,38.38,64.52,118.0164,,
2025-02-11 07:25:00 GMT-3,9.7,1.194,38.4,64.5,117.9535,,
2025-02-11 07:30:00 GMT-3,9.7,1.192,38.36,64.5,117.78,,
2025-02-11 07:35:00 GMT-3,9.7,1.18,38.32,64.5,117.6028,,
2025-02-11 07:40:00 GMT-3,9.7,1.18,38.42,64.5,117.5484,,
2025-02-11 07:45:00 GMT-3,9.7,1.182,38.42,64.52,117.75725,,
2025-02-11 07:50:00 GMT-3,9.7,1.178,38.48,64.54,117.88275,,
2025-02-11 07:55:00 GMT-3,9.7,1.188,38.4,64.56,118.0804,,
2025-02-11 08:00:00 GMT-3,9.7,1.18,38.34,64.5,117.621,,
2025-02-11 08:05:00 GMT-3,9.7,1.182,38.28,64.46,117.69625,,
2025-02-11 08:10:00 GMT-3,9.7,1.184,38.26,64.48,117.86425,,
2025-02-11 08:15:00 GMT-3,9.7,1.188,38.22,64.52,117.9872,,
2025-02-11 08:20:00 GMT-3,9.7,1.17,38.28,64.5,117.526,,
2025-02-11 08:25:00 GMT-3,9.58,1.16,38.18,64.36,116.4138,,
2025-02-11 08:30:00 GMT-3,9.22,1.192,37.44,63.92,114.7795,,
2025-02-11 08:35:00 GMT-3,9.2,1.24,36.9,63.9,115.3736,,
2025-02-11 08:40:00 GMT-3,9.2,1.262,36.66,63.98,115.869,,
2025-02-11 08:45:00 GMT-3,9.2,1.256,36.78,64.06,116.096,,
2025-02-11 08:50:00 GMT-3,9.2,1.248,36.88,64.08,115.8285,,
2025-02-11 08:55:00 GMT-3,9.2,1.244,36.9,64.1,115.6662,,
2025-02-11 09:00:00 GMT-3,9.2,1.236,37.02,64.02,115.3054,,
2025-02-11 09:05:00 GMT-3,9.22,1.248,37.06,64.04,115.45275,,
2025-02-11 09:10:00 GMT-3,9.44,1.194,37.26,64.26,116.27825,,
2025-02-11 09:15:00 GMT-3,9.6,1.174,38.12,64.6,117.0142,,
2025-02-11 09:20:00 GMT-3,9.7,1.186,38.62,64.72,117.9694,,
2025-02-11 09:25:00 GMT-3,9.78,1.186,38.86,64.8,118.4904,,
2025-02-11 09:30:00 GMT-3,9.8,1.2,38.88,64.8,118.9168,,
2025-02-11 09:35:00 GMT-3,9.86,1.22,38.86,64.98,119.5155,,
2025-02-11 09:40:00 GMT-3,9.9,1.234,39.12,65.04,119.775,,
2025-02-11 09:45:00 GMT-3,9.9,1.234,39.22,65.04,119.9932,,
2025-02-11 09:50:00 GMT-3,9.9,1.24,39.3,65.16,120.5684,,
2025-02-11 09:55:00 GMT-3,9.9,1.23,39.28,65.08,120.322,,
2025-02-11 10:00:00 GMT-3,9.9,1.214,39.18,65.1,120.1648,,
2025-02-11 10:05:00 GMT-3,9.9,1.214,39.24,65.1,120.2712,,
2025-02-11 10:10:00 GMT-3,9.94,1.214,39.2,65.08,120.0794,,
2025-02-11 10:15:00 GMT-3,10.0,1.252,39.2,65.14,121.0278,,
2025-02-11 10:20:00 GMT-3,10.0,1.278,39.24,65.22,121.6932,,
2025-02-11 10:25:00 GMT-3,9.86,1.288,39.42,65.26,120.771,,
2025-02-11 10:30:00 GMT-3,9.52,1.32,38.76,64.66,118.85925,,
2025-02-11 10:35:00 GMT-3,9.5,1.34,38.3,64.58,119.23,,
2025-02-11 10:40:00 GMT-3,9.5,1.344,38.34,64.6,119.524,,
2025-02-11 10:45:00 GMT-3,9.36,1.308,38.08,64.44,117.6404,,
2025-02-11 10:50:00 GMT-3,9.5,1.286,38.08,64.44,117.9888,,
2025-02-11 10:55:00 GMT-3,9.6,1.276,38.44,64.6,118.3488,,
2025-02-11 11:00:00 GMT-3,9.6,1.266,38.68,64.6,118.2888,,
2025-02-11 11:05:00 GMT-3,9.6,1.25,38.76,64.6,118.1916,,
2025-02-11 11:10:00 GMT-3,9.6,1.24,38.92,64.62,118.1552,,
2025-02-11 11:15:00 GMT-3,9.84,1.264,39.26,64.84,120.49725,,
2025-02-11 11:20:00 GMT-3,10.0,1.236,39.7,65.16,120.916,,
2025-02-11 11:25:00 GMT-3,10.02,1.228,39.92,65.2,120.9108,,
2025-02-11 11:30:00 GMT-3,10.1,1.27,40.04,65.26,122.1814,,
2025-02-11 11:35:00 GMT-3,10.1,1.246,40.18,65.38,122.0428,,
2025-02-11 11:40:00 GMT-3,10.1,1.234,40.08,65.4,121.79666666666667,,
2025-02-11 11:45:00 GMT-3,10.1,1.228,40.04,65.34,121.40975,,
2025-02-11 11:50:00 GMT-3,10.1,1.228,40.04,65.4,121.6945,,
2025-02-11 11:55:00 GMT-3,10.12,1.224,40.12,65.46,121.88,,
2025-02-11 12:00:00 GMT-3,10.2,1.22,40.28,65.52,121.9852,,
2025-02-11 12:05:00 GMT-3,10.2,1.218,40.4,65.6,122.192,,
2025-02-11 12:10:00 GMT-3,10.2,1.212,40.46,65.62,122.1532,,
2025-02-11 12:15:00 GMT-3,10.22,1.214,40.54,65.7,122.44275,,
2025-02-11 12:20:00 GMT-3,10.24,1.214,40.52,65.7,122.4132,,
2025-02-11 12:25:00 GMT-3,10.3,1.22,40.6,65.7,122.4636,,
2025-02-11 12:30:00 GMT-3,10.3,1.216,40.68,65.82,122.6256,,
2025-02-11 12:35:00 GMT-3,10.3,1.218,40.88,65.94,122.87775,,
2025-02-11 12:40:00 GMT-3,10.4,1.216,41.14,66.06,123.0566,,
2025-02-11 12:45:00 GMT-3,10.4,1.216,41.32,66.1,123.1642,,
2025-02-11 12:50:00 GMT-3,10.4,1.212,41.38,66.02,122.9704,,
2025-02-11 12:55:00 GMT-3,10.4,1.214,41.48,66.08,123.0346,,
2025-02-11 13:00:00 GMT-3,10.4,1.216,41.5,66.1,123.29125,,
2025-02-11 13:05:00 GMT-3,10.4,1.212,41.62,66.12,123.2992,,
2025-02-11 13:10:00 GMT-3,10.4,1.216,41.68,66.18,123.3344,,
2025-02-11 13:15:00 GMT-3,10.46,1.21,41.76,66.2,123.4774,,
2025-02-11 13:20:00 GMT-3,10.48,1.21,41.82,66.24,123.4964,,
2025-02-11 13:25:00 GMT-3,10.4,1.212,41.72,66.16,123.2486,,
2025-02-11 13:30:00 GMT-3,10.4,1.21,41.62,66.1,123.1728,,
2025-02-11 13:35:00 GMT-3,10.48,1.212,41.64,66.12,123.362,,
2025-02-11 13:40:00 GMT-3,10.5,1.212,41.8,66.22,123.5404,,
2025-02-11 13:45:00 GMT-3,10.5,1.214,41.98,66.28,123.8206,,
2025-02-11 13:50:00 GMT-3,10.5,1.22,42.04,66.34,124.0125,,
2025-02-11 13:55:00 GMT-3,10.5,1.22,42.2,66.34,124.0386,,
2025-02-11 14:00:00 GMT-3,10.54,1.222,42.28,66.44,124.12,,
2025-02-11 14:05:00 GMT-3,10.6,1.22,42.52,66.62,124.7634,,
2025-02-11 14:10:00 GMT-3,10.6,1.214,42.62,66.62,124.6156,,
2025-02-11 14:15:00 GMT-3,10.6,1.208,42.68,66.64,124.4098,,
2025-02-11 14:20:00 GMT-3,10.6,1.202,42.7,66.6,124.3172,,
2025-02-11 14:25:00 GMT-3,10.6,1.2,42.74,66.6,124.10925,,
2025-02-11 14:30:00 GMT-3,10.6,1.208,42.72,66.58,124.1948,,
2025-02-11 14:35:00 GMT-3,10.6,1.21,42.68,66.6,124.356,,
2025-02-11 14:40:00 GMT-3,10.6,1.202,42.72,66.58,124.3352,,
2025-02-11 14:45:00 GMT-3,10.6,1.2,42.76,66.58,124.33,,
2025-02-11 14:50:00 GMT-3,10.6,1.202,42.8,66.6,124.52,,
2025-02-11 14:55:00 GMT-3,10.6,1.21,42.88,66.68,124.7565,,
2025-02-11 15:00:00 GMT-3,10.6,1.216,43.0,66.7,124.734,,
2025-02-11 15:05:00 GMT-3,10.66,1.226,43.04,66.7,125.1112,,
2025-02-11 15:10:00 GMT-3,10.7,1.22,43.14,66.7,125.0634,,
2025-02-11 15:15:00 GMT-3,10.56,1.204,43.18,66.72,124.33675,,
2025-02-11 15:20:00 GMT-3,9.82,1.222,41.7,65.44,119.1902,,
2025-02-11 15:25:00 GMT-3,9.66,1.272,39.9,63.42,113.55875,,
2025-02-11 15:30:00 GMT-3,9.44,1.314,38.64,60.04,97.9152,,
2025-02-11 15:35:00 GMT-3,9.4,1.326,38.42,60.08,97.7526,,
2025-02-11 15:40:00 GMT-3,9.4,1.33,38.48,60.24,98.04,,
2025-02-11 15:45:00 GMT-3,9.4,1.332,38.56,60.4,98.5566,,
2025-02-11 15:50:00 GMT-3,9.4,1.334,38.6,60.5,98.6578,,
2025-02-11 15:55:00 GMT-3,9.3,1.32,38.66,60.42,97.8554,,
2025-02-11 16:00:00 GMT-3,8.98,1.266,38.4,60.2,95.188,,
2025-02-11 16:05:00 GMT-3,9.22,1.254,38.7,60.64,96.1728,,
2025-02-11 16:10:00 GMT-3,9.54,1.25,39.46,61.16,98.2958,,
2025-02-11 16:15:00 GMT-3,9.66,1.266,39.74,61.4,99.58425,,
2025-02-11 16:20:00 GMT-3,9.74,1.304,39.8,61.58,100.8596,,
2025-02-11 16:25:00 GMT-3,9.8,1.338,39.96,61.8,102.2136,,
2025-02-11 16:30:00 GMT-3,9.84,1.358,39.96,61.9,102.8924,,
2025-02-11 16:35:00 GMT-3,9.9,1.366,39.94,62.04,103.63975,,
2025-02-11 16:40:00 GMT-3,9.9,1.364,40.04,62.12,104.1576,,
2025-02-11 16:45:00 GMT-3,9.98,1.386,40.02,62.18,104.91533333333334,,
2025-02-11 16:50:00 GMT-3,10.18,1.334,40.2,62.46,106.0894,,
2025-02-11 16:55:00 GMT-3,10.3,1.316,40.46,62.64,106.8815,,
2025-02-11 17:00:00 GMT-3,10.3,1.3,40.6,62.7,107.0196,,
2025-02-11 17:05:00 GMT-3,10.34,1.296,40.6,62.68,106.8636,,
2025-02-11 17:10:00 GMT-3,10.36,1.294,40.54,62.7,107.1286,,
2025-02-11 17:15:00 GMT-3,10.34,1.286,40.5,62.8,107.6756,,
2025-02-11 17:20:00 GMT-3,10.32,1.288,40.48,62.98,108.34325,,
2025-02-11 17:25:00 GMT-3,10.3,1.264,40.52,63.0,108.389,,
2025-02-11 17:30:00 GMT-3,10.3,1.276,40.44,63.06,108.852,,
2025-02-11 17:35:00 GMT-3,10.4,1.274,40.48,63.04,108.9748,,
2025-02-11 17:40:00 GMT-3,10.38,1.27,40.48,63.06,109.024,,
2025-02-11 17:45:00 GMT-3,10.38,1.266,40.5,63.2,109.4958,,
2025-02-11 17:50:00 GMT-3,10.3,1.272,40.48,63.22,110.0285,,
2025-02-11 17:55:00 GMT-3,10.3,1.268,40.38,63.2,109.8476,,
2025-02-11 18:00:00 GMT-3,10.3,1.262,40.28,63.14,109.8212,,
2025-02-11 18:05:00 GMT-3,10.3,1.268,40.18,63.14,110.3258,,
2025-02-11 18:10:00 GMT-3,10.3,1.268,40.1,63.28,110.9276,,
2025-02-11 18:15:00 GMT-3,10.3,1.246,40.18,63.32,110.9736,,
2025-02-11 18:20:00 GMT-3,10.3,1.246,40.24,63.4,111.2762,,
2025-02-11 18:25:00 GMT-3,10.3,1.238,40.2,63.4,111.3714,,
2025-02-11 18:30:00 GMT-3,10.3,1.244,40.12,63.38,111.537,,
2025-02-11 18:35:00 GMT-3,10.3,1.252,40.2,63.44,112.2082,,
2025-02-11 18:40:00 GMT-3,10.3,1.252,40.24,63.6,112.721,,
2025-02-11 18:45:00 GMT-3,10.3,1.254,40.22,63.6,113.01466666666667,,
2025-02-11 18:50:00 GMT-3,10.3,1.246,40.12,63.58,113.1226,,
2025-02-11 18:55:00 GMT-3,10.3,1.252,40.08,63.6,113.36025,,
2025-02-11 19:00:00 GMT-3,10.3,1.252,40.16,63.62,113.81825,,
2025-02-11 19:05:00 GMT-3,10.3,1.25,40.1,63.68,114.2764,,
2025-02-11 19:10:00 GMT-3,10.3,1.252,40.1,63.66,114.4406,,
2025-02-11 19:15:00 GMT-3,10.3,1.244,40.06,63.6,114.4548,,
2025-02-11 19:20:00 GMT-3,10.3,1.242,40.1,63.72,115.112,,
2025-02-11 19:25:00 GMT-3,10.3,1.236,40.14,63.8,115.3434,,
2025-02-11 19:30:00 GMT-3,10.3,1.234,40.12,63.8,115.5318,,
2025-02-11 19:35:00 GMT-3,10.26,1.23,40.06,63.74,115.6518,,
2025-02-11 19:40:00 GMT-3,10.2,1.228,40.06,63.72,115.64325,,
2025-02-11 19:45:00 GMT-3,10.2,1.226,40.04,63.86,116.2274,,
2025-02-11 19:50:00 GMT-3,10.2,1.224,39.98,63.9,116.35,,
2025-02-11 19:55:00 GMT-3,10.2,1.22,39.9,63.9,116.4178,,
2025-02-11 20:00:00 GMT-3,10.2,1.22,39.84,63.9,116.60875,,
2025-02-11 20:05:00 GMT-3,10.14,1.206,39.74,63.9,116.68425,,
2025-02-11 20:10:00 GMT-3,9.84,1.21,39.44,63.62,114.8574,,
2025-02-11 20:15:00 GMT-3,9.6,1.238,38.84,63.42,113.6972,,
2025-02-11 20:20:00 GMT-3,9.5,1.26,38.8,63.52,114.0262,,
2025-02-11 20:25:00 GMT-3,9.5,1.27,38.64,63.64,114.41825,,
2025-02-11 20:30:00 GMT-3,9.5,1.27,38.6,63.78,114.8916,,
2025-02-11 20:35:00 GMT-3,9.5,1.27,38.6,63.9,115.3656,,
2025-02-11 20:40:00 GMT-3,9.5,1.276,38.54,64.0,115.628,,
2025-02-11 20:45:00 GMT-3,9.5,1.274,38.54,64.1,115.8764,,
2025-02-11 20:50:00 GMT-3,9.5,1.272,38.5,64.1,116.095,,
2025-02-11 20:55:00 GMT-3,9.52,1.274,38.46,64.16,116.31825,,
2025-02-11 21:00:00 GMT-3,9.82,1.258,38.66,64.48,118.3256,,
2025-02-11 21:05:00 GMT-3,9.94,1.23,39.16,64.74,119.2516,,
2025-02-11 21:10:00 GMT-3,10.0,1.214,39.44,64.8,119.49525,,
2025-02-11 21:15:00 GMT-3,10.0,1.21,39.46,64.84,119.75225,,
2025-02-11 21:20:00 GMT-3,10.0,1.21,39.44,64.9,119.9376,,
2025-02-11 21:25:00 GMT-3,10.0,1.212,39.4,64.98,120.175,,
2025-02-11 21:30:00 GMT-3,10.0,1.21,39.4,65.02,120.389,,
2025-02-11 21:35:00 GMT-3,10.0,1.204,39.4,65.04,120.519,,
2025-02-11 21:40:00 GMT-3,10.0,1.2,39.4,65.0,120.3724,,
2025-02-11 21:45:00 GMT-3,10.0,1.176,39.42,64.9,119.9666,,
2025-02-11 21:50:00 GMT-3,9.84,1.16,39.48,62.9,108.8194,,
2025-02-11 21:55:00 GMT-3,7.22,1.364,38.08,53.24,27.5954,,
2025-02-11 22:00:00 GMT-3,6.04,1.43,36.88,48.92,0.0,,
2025-02-11 22:05:00 GMT-3,5.96,1.478,35.76,45.96,0.0,,
2025-02-11 22:10:00 GMT-3,5.9,1.516,34.84,43.94,0.0,,
2025-02-11 22:15:00 GMT-3,5.9,1.558,34.08,42.48,0.0,,
2025-02-11 22:20:00 GMT-3,5.96,1.594,33.4,41.26,0.0,,
2025-02-11 22:25:00 GMT-3,6.0,1.628,32.72,40.3,0.0,,
2025-02-11 22:30:00 GMT-3,6.0,1.658,32.02,39.48,0.0,,
2025-02-11 22:35:00 GMT-3,6.0,1.69,31.42,38.78,0.0,,
2025-02-11 22:40:00 GMT-3,6.0,1.718,30.84,37.98,0.0,,
2025-02-11 22:45:00 GMT-3,6.0,1.742,30.28,37.2,0.0,,
2025-02-11 22:50:00 GMT-3,5.92,1.772,29.8,36.42,0.0,,
2025-02-11 22:55:00 GMT-3,5.9,1.798,29.34,35.64,0.0,,
2025-02-11 23:00:00 GMT-3,5.9,1.82,28.66,34.76,0.0,,
2025-02-11 23:05:00 GMT-3,5.9,1.842,27.7,34.22,0.0,,
2025-02-11 23:10:00 GMT-3,5.9,1.868,27.26,33.82,0.0,,
2025-02-11 23:15:00 GMT-3,5.9,1.888,27.1,33.42,0.0,,
2025-02-11 23:20:00 GMT-3,5.9,1.912,26.88,32.9,0.0,,
2025-02-11 23:25:00 GMT-3,5.9,1.938,26.68,31.66,0.0,,
2025-02-11 23:30:00 GMT-3,5.9,1.956,26.38,30.46,0.0,,
2025-02-11 23:35:00 GMT-3,5.88,1.978,26.08,29.66,0.0,,
2025-02-11 23:40:00 GMT-3,5.8,2.0,25.78,29.18,0.0,,
2025-02-11 23:45:00 GMT-3,5.8,2.02,25.52,28.78,0.0,,
2025-02-11 23:50:00 GMT-3,5.8,2.042,25.22,28.48,0.0,,
2025-02-11 23:55:00 GMT-3,5.88,2.06,24.96,28.22,0.0,,
2025-02-12 00:00:00 GMT-3,5.9,2.08,24.68,27.98,0.0,,
2025-02-12 00:05:00 GMT-3,5.9,2.1,24.42,27.74,0.0,,
2025-02-12 00:10:00 GMT-3,5.9,2.118,24.18,27.58,0.0,,
2025-02-12 00:15:00 GMT-3,5.9,2.136,23.92,27.44,0.0,,
2025-02-12 00:20:00 GMT-3,5.9,2.154,23.7,27.22,0.0,,
2025-02-12 00:25:00 GMT-3,5.9,2.172,23.48,26.98,0.0,,
2025-02-12 00:30:00 GMT-3,5.9,2.19,23.24,26.8,0.0,,
2025-02-12 00:35:00 GMT-3,5.9,2.21,23.02,26.66,0.0,,
2025-02-12 00:40:00 GMT-3,5.9,2.228,22.78,26.42,0.0,,
2025-02-12 00:45:00 GMT-3,5.9,2.246,22.58,26.26,0.0,,
2025-02-12 00:50:00 GMT-3,5.9,2.264,22.34,26.18,0.0,,
2025-02-12 00:55:00 GMT-3,5.9,2.28,22.14,26.04,0.0,,
2025-02-12 01:00:00 GMT-3,6.24,2.278,22.72,30.2,9.5172,,
2025-02-12 01:05:00 GMT-3,8.06,1.912,27.58,51.3,60.1635,,
2025-02-12 01:10:00 GMT-3,8.34,1.692,32.64,54.08,66.1148,,
2025-02-12 01:15:00 GMT-3,8.98,1.436,35.64,60.88,95.341,,
2025-02-12 01:20:00 GMT-3,9.1,1.332,37.88,61.56,94.6592,,
2025-02-12 01:25:00 GMT-3,9.0,1.414,38.38,61.36,95.2728,,
2025-02-12 01:30:00 GMT-3,9.1,1.45,38.54,61.62,96.5786,,
2025-02-12 01:35:00 GMT-3,9.16,1.452,38.78,61.8,97.1428,,
2025-02-12 01:40:00 GMT-3,9.2,1.422,39.02,61.86,97.1932,,
2025-02-12 01:45:00 GMT-3,9.12,1.396,39.1,61.9,96.9116,,
2025-02-12 01:50:00 GMT-3,9.1,1.37,39.2,61.76,96.426,,
2025-02-12 01:55:00 GMT-3,9.1,1.358,39.1,61.6,96.095,,
2025-02-12 02:00:00 GMT-3,9.06,1.318,39.08,61.5,95.5642,,
2025-02-12 02:05:00 GMT-3,9.26,1.242,39.42,61.72,95.955,,
2025-02-12 02:10:00 GMT-3,9.4,1.22,39.94,61.84,96.7328,,
2025-02-12 02:15:00 GMT-3,9.48,1.258,39.98,61.96,98.016,,
2025-02-12 02:20:00 GMT-3,9.56,1.286,39.88,62.06,99.1626,,
2025-02-12 02:25:00 GMT-3,9.6,1.282,39.82,62.1,99.7532,,
2025-02-12 02:30:00 GMT-3,9.6,1.278,39.88,62.18,100.1452,,
2025-02-12 02:35:00 GMT-3,9.6,1.274,39.9,62.18,100.3502,,
2025-02-12 02:40:00 GMT-3,9.6,1.28,39.88,62.24,100.6994,,
2025-02-12 02:45:00 GMT-3,9.68,1.296,39.9,62.3,101.2274,,
2025-02-12 02:50:00 GMT-3,9.7,1.282,39.9,62.34,101.4892,,
2025-02-12 02:55:00 GMT-3,9.7,1.274,39.8,62.32,101.60625,,
2025-02-12 03:00:00 GMT-3,9.7,1.274,39.8,62.36,101.735,,
2025-02-12 03:05:00 GMT-3,9.64,1.27,39.8,62.3,101.7238,,
2025-02-12 03:10:00 GMT-3,9.6,1.266,39.8,62.4,102.0768,,
2025-02-12 03:15:00 GMT-3,9.6,1.264,39.78,62.5,102.4425,,
2025-02-12 03:20:00 GMT-3,9.6,1.262,39.82,62.5,102.5972,,
2025-02-12 03:25:00 GMT-3,9.6,1.26,39.8,62.5,102.766,,
2025-02-12 03:30:00 GMT-3,9.6,1.26,39.76,62.5,102.70875,,
2025-02-12 03:35:00 GMT-3,9.6,1.26,39.74,62.5,102.9558,,
2025-02-12 03:40:00 GMT-3,9.6,1.252,39.78,62.5,103.03475,,
2025-02-12 03:45:00 GMT-3,9.6,1.25,39.72,62.52,103.2314,,
2025-02-12 03:50:00 GMT-3,9.6,1.25,39.76,62.62,103.486,,
2025-02-12 03:55:00 GMT-3,9.6,1.248,39.84,62.7,103.9658,,
2025-02-12 04:00:00 GMT-3,9.6,1.242,39.82,62.74,104.28833333333333,,
2025-02-12 04:05:00 GMT-3,9.6,1.24,39.88,62.8,104.444,,
2025-02-12 04:10:00 GMT-3,9.6,1.24,39.88,62.84,104.7502,,
2025-02-12 04:15:00 GMT-3,9.6,1.232,39.82,62.86,104.88625,,
2025-02-12 04:20:00 GMT-3,9.6,1.23,39.8,62.9,105.067,,
2025-02-12 04:25:00 GMT-3,9.6,1.23,39.8,62.9,105.29275,,
2025-02-12 04:30:00 GMT-3,9.6,1.23,39.8,62.96,105.6258,,
2025-02-12 04:35:00 GMT-3,9.6,1.234,39.86,63.0,105.917,,
2025-02-12 04:40:00 GMT-3,9.6,1.234,39.9,63.06,106.248,,
2025-02-12 04:45:00 GMT-3,9.6,1.23,39.9,63.1,106.418,,
2025-02-12 04:50:00 GMT-3,9.6,1.23,39.92,63.1,106.6852,,
2025-02-12 04:55:00 GMT-3,9.6,1.23,39.9,63.08,106.8932,,
2025-02-12 05:00:00 GMT-3,9.6,1.23,39.8,63.0,106.8918,,
2025-02-12 05:05:00 GMT-3,9.6,1.23,39.82,63.02,107.1756,,
2025-02-12 05:10:00 GMT-3,9.6,1.224,39.84,63.04,107.3428,,
2025-02-12 05:15:00 GMT-3,9.6,1.222,39.82,63.08,107.4386,,
2025-02-12 05:20:00 GMT-3,9.6,1.22,39.78,63.14,107.7406,,
2025-02-12 05:25:00 GMT-3,9.6,1.22,39.72,63.2,108.133,,
2025-02-12 05:30:00 GMT-3,9.54,1.22,39.72,63.26,108.4174,,
2025-02-12 05:35:00 GMT-3,9.5,1.218,39.74,63.28,108.535,,
2025-02-12 05:40:00 GMT-3,9.5,1.218,39.82,63.3,108.7908,,
2025-02-12 05:45:00 GMT-3,9.5,1.212,39.82,63.4,109.293,,
2025-02-12 05:50:00 GMT-3,9.5,1.206,39.8,63.46,109.6638,,
2025-02-12 05:55:00 GMT-3,9.5,1.2,39.8,63.5,109.631,,
2025-02-12 06:00:00 GMT-3,9.5,1.202,39.76,63.6,110.0468,,
2025-02-12 06:05:00 GMT-3,9.48,1.196,39.78,63.58,110.113,,
2025-02-12 06:10:00 GMT-3,9.06,1.212,39.48,63.4,107.8296,,
2025-02-12 06:15:00 GMT-3,8.9,1.266,38.78,63.38,107.643,,
2025-02-12 06:20:00 GMT-3,8.9,1.308,38.36,63.56,108.3546,,
2025-02-12 06:25:00 GMT-3,8.9,1.328,38.2,63.78,109.2918,,
2025-02-12 06:30:00 GMT-3,8.9,1.32,38.12,63.9,109.61333333333333,,
2025-02-12 06:35:00 GMT-3,8.86,1.32,38.1,63.94,109.78175,,
2025-02-12 06:40:00 GMT-3,8.9,1.33,38.1,64.0,110.3122,,
2025-02-12 06:45:00 GMT-3,8.9,1.33,38.1,64.1,110.8112,,
2025-02-12 06:50:00 GMT-3,8.9,1.338,38.1,64.18,111.28575,,
2025-02-12 06:55:00 GMT-3,8.9,1.338,38.1,64.28,111.85675,,
2025-02-12 07:00:00 GMT-3,9.02,1.258,38.18,64.24,111.2654,,
2025-02-12 07:05:00 GMT-3,9.28,1.224,38.62,64.6,112.7176,,
2025-02-12 07:10:00 GMT-3,9.4,1.216,39.16,64.78,113.6415,,
2025-02-12 07:15:00 GMT-3,9.44,1.214,39.44,64.82,114.182,,
2025-02-12 07:20:00 GMT-3,9.5,1.208,39.66,64.9,114.6988,,
2025-02-12 07:25:00 GMT-3,9.5,1.206,39.76,65.0,115.1582,,
2025-02-12 07:30:00 GMT-3,9.5,1.21,39.8,65.0,115.5886,,
2025-02-12 07:35:00 GMT-3,9.5,1.2,39.72,65.0,115.69,,
2025-02-12 07:40:00 GMT-3,9.5,1.2,39.64,65.02,115.7788,,
2025-02-12 07:45:00 GMT-3,9.6,1.214,39.7,65.1,116.56025,,
2025-02-12 07:50:00 GMT-3,9.6,1.202,39.66,65.1,116.5254,,
2025-02-12 07:55:00 GMT-3,9.6,1.2,39.7,65.18,116.6958,,
2025-02-12 08:00:00 GMT-3,9.6,1.198,39.7,65.12,116.4288,,
2025-02-12 08:05:00 GMT-3,9.6,1.194,39.68,65.14,116.5198,,
2025-02-12 08:10:00 GMT-3,9.52,1.184,39.66,65.14,116.1168,,
2025-02-12 08:15:00 GMT-3,9.16,1.196,39.02,64.56,113.7506,,
2025-02-12 08:20:00 GMT-3,9.1,1.228,38.42,64.5,113.9894,,
2025-02-12 08:25:00 GMT-3,9.1,1.238,38.2,64.5,114.1142,,
2025-02-12 08:30:00 GMT-3,9.1,1.238,38.1,64.5,114.2088,,
2025-02-12 08:35:00 GMT-3,9.1,1.232,38.14,64.5,114.208,,
2025-02-12 08:40:00 GMT-3,9.1,1.222,38.2,64.5,114.158,,
2025-02-12 08:45:00 GMT-3,9.1,1.22,38.24,64.52,114.1184,,
2025-02-12 08:50:00 GMT-3,9.1,1.224,38.3,64.58,114.266,,
2025-02-12 08:55:00 GMT-3,9.28,1.186,38.46,64.72,114.718,,
2025-02-12 09:00:00 GMT-3,9.48,1.148,39.24,65.0,115.121,,
2025-02-12 09:05:00 GMT-3,9.16,1.144,39.24,64.56,112.5674,,
2025-02-12 09:10:00 GMT-3,9.08,1.18,38.64,64.28,112.2932,,
2025-02-12 09:15:00 GMT-3,9.18,1.212,38.5,64.48,113.7282,,
2025-02-12 09:20:00 GMT-3,9.22,1.218,38.6,64.62,114.439,,
2025-02-12 09:25:00 GMT-3,9.3,1.216,38.68,64.74,115.0486,,
2025-02-12 09:30:00 GMT-3,9.34,1.22,39.04,64.88,115.5444,,
2025-02-12 09:35:00 GMT-3,9.4,1.236,39.28,64.94,116.0356,,
2025-02-12 09:40:00 GMT-3,9.38,1.288,39.28,64.96,117.2986,,
2025-02-12 09:45:00 GMT-3,9.3,1.29,39.16,64.92,116.9394,,
2025-02-12 09:50:00 GMT-3,9.4,1.284,39.12,64.92,117.3374,,
2025-02-12 09:55:00 GMT-3,9.74,1.252,39.88,65.32,118.9242,,
2025-02-12 10:00:00 GMT-3,9.84,1.234,40.34,65.44,119.3974,,
2025-02-12 10:05:00 GMT-3,9.9,1.22,40.5,65.5,119.5474,,
2025-02-12 10:10:00 GMT-3,10.0,1.22,40.54,65.54,119.8264,,
2025-02-12 10:15:00 GMT-3,10.0,1.216,40.62,65.6,119.885,,
2025-02-12 10:20:00 GMT-3,10.0,1.21,40.7,65.66,120.1446,,
2025-02-12 10:25:00 GMT-3,10.1,1.214,40.84,65.84,120.528,,
2025-02-12 10:30:00 GMT-3,10.1,1.212,40.98,65.94,120.769,,
2025-02-12 10:35:00 GMT-3,10.1,1.208,41.02,65.96,120.6706,,
2025-02-12 10:40:00 GMT-3,10.06,1.192,41.0,65.88,120.2248,,
2025-02-12 10:45:00 GMT-3,10.0,1.202,41.0,65.82,120.1116,,
2025-02-12 10:50:00 GMT-3,10.04,1.206,41.0,65.86,120.5502,,
2025-02-12 10:55:00 GMT-3,10.1,1.214,41.12,66.0,121.1482,,
2025-02-12 11:00:00 GMT-3,10.16,1.216,41.28,66.16,121.4768,,
2025-02-12 11:05:00 GMT-3,10.2,1.214,41.44,66.26,121.6162,,
2025-02-12 11:10:00 GMT-3,10.2,1.216,41.52,66.22,121.4934,,
2025-02-12 11:15:00 GMT-3,10.14,1.214,41.52,66.2,121.2878,,
2025-02-12 11:20:00 GMT-3,10.12,1.21,41.5,66.18,121.226,,
2025-02-12 11:25:00 GMT-3,10.12,1.202,41.54,66.24,121.1432,,
2025-02-12 11:30:00 GMT-3,10.12,1.196,41.5,66.2,120.9136,,
2025-02-12 11:35:00 GMT-3,10.12,1.24,41.04,61.86,102.3404,,
