Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-02-12 11:40:00 GMT-3,10.22,1.264,40.44,61.34,98.7068,,
2025-02-12 11:45:00 GMT-3,10.3,1.27,40.44,61.58,99.3484,,
2025-02-12 11:50:00 GMT-3,10.3,1.276,40.52,61.66,99.3194,,
2025-02-12 11:55:00 GMT-3,10.3,1.282,40.6,61.8,99.6772,,
2025-02-12 12:00:00 GMT-3,10.3,1.286,40.6,61.8,99.6822,,
2025-02-12 12:05:00 GMT-3,10.3,1.282,40.52,61.76,99.6002,,
2025-02-12 12:10:00 GMT-3,10.3,1.292,40.48,61.76,99.813,,
2025-02-12 12:15:00 GMT-3,10.3,1.29,40.54,61.86,100.0812,,
2025-02-12 12:20:00 GMT-3,10.38,1.29,40.6,62.0,100.4858,,
2025-02-12 12:25:00 GMT-3,10.4,1.282,40.76,62.12,100.7852,,
2025-02-12 12:30:00 GMT-3,10.42,1.28,40.92,62.28,101.2586,,
2025-02-12 12:35:00 GMT-3,10.4,1.28,41.04,62.44,101.5454,,
2025-02-12 12:40:00 GMT-3,10.4,1.278,41.1,62.44,101.604,,
2025-02-12 12:45:00 GMT-3,10.4,1.274,41.02,62.4,101.6842,,
2025-02-12 12:50:00 GMT-3,10.4,1.274,41.0,62.4,101.7604,,
2025-02-12 12:55:00 GMT-3,10.4,1.272,41.0,62.4,102.0408,,
2025-02-12 13:00:00 GMT-3,10.1,1.264,40.76,61.96,100.4574,,
2025-02-12 13:05:00 GMT-3,10.02,1.26,40.3,61.54,99.8544,,
2025-02-12 13:10:00 GMT-3,10.1,1.262,40.2,61.62,100.2242,,
2025-02-12 13:15:00 GMT-3,10.18,1.27,40.4,61.86,101.0174,,
2025-02-12 13:20:00 GMT-3,10.2,1.268,40.52,61.94,101.3228,,
2025-02-12 13:25:00 GMT-3,10.2,1.268,40.66,62.04,101.7704,,
2025-02-12 13:30:00 GMT-3,10.3,1.27,40.8,62.24,102.264,,
2025-02-12 13:35:00 GMT-3,10.3,1.268,41.02,62.44,102.804,,
2025-02-12 13:40:00 GMT-3,10.32,1.27,41.16,62.56,103.1898,,
2025-02-12 13:45:00 GMT-3,10.4,1.29,41.3,62.7,103.8468,,
2025-02-12 13:50:00 GMT-3,10.38,1.274,41.4,62.74,103.9376,,
2025-02-12 13:55:00 GMT-3,10.06,1.266,41.2,62.42,102.4652,,
2025-02-12 14:00:00 GMT-3,9.88,1.274,40.52,61.66,100.9418,,
2025-02-12 14:05:00 GMT-3,9.88,1.27,40.3,61.68,101.062,,
2025-02-12 14:10:00 GMT-3,9.9,1.266,40.3,61.76,101.4024,,
2025-02-12 14:15:00 GMT-3,9.9,1.26,40.34,61.82,101.6962,,
2025-02-12 14:20:00 GMT-3,9.9,1.256,40.4,61.9,101.9206,,
2025-02-12 14:25:00 GMT-3,9.9,1.252,40.48,61.92,102.0404,,
2025-02-12 14:30:00 GMT-3,9.9,1.252,40.5,62.0,102.1724,,
2025-02-12 14:35:00 GMT-3,9.88,1.252,40.42,61.88,102.0704,,
2025-02-12 14:40:00 GMT-3,9.8,1.25,40.3,61.8,101.9278,,
2025-02-12 14:45:00 GMT-3,10.06,1.282,40.5,62.26,104.155,,
2025-02-12 14:50:00 GMT-3,10.18,1.27,40.84,62.66,105.1594,,
2025-02-12 14:55:00 GMT-3,10.24,1.274,41.06,62.94,105.97,,
2025-02-12 15:00:00 GMT-3,10.3,1.28,41.26,63.18,106.7028,,
2025-02-12 15:05:00 GMT-3,9.96,1.276,41.16,62.84,105.3548,,
2025-02-12 15:10:00 GMT-3,9.8,1.318,40.5,62.22,104.6666,,
2025-02-12 15:15:00 GMT-3,9.8,1.324,40.3,62.32,105.42,,
2025-02-12 15:20:00 GMT-3,9.9,1.312,40.34,62.44,105.664,,
2025-02-12 15:25:00 GMT-3,9.9,1.308,40.4,62.5,105.9158,,
2025-02-12 15:30:00 GMT-3,9.9,1.326,40.4,62.58,106.4246,,
2025-02-12 15:35:00 GMT-3,9.9,1.328,40.46,62.7,107.0554,,
2025-02-12 15:40:00 GMT-3,9.9,1.332,40.5,62.78,107.3304,,
2025-02-12 15:45:00 GMT-3,9.9,1.298,40.46,62.66,107.0546,,
2025-02-12 15:50:00 GMT-3,10.22,1.244,40.82,63.2,108.091,,
2025-02-12 15:55:00 GMT-3,10.36,1.234,41.4,63.72,109.2348,,
2025-02-12 16:00:00 GMT-3,10.4,1.248,41.78,63.98,109.964,,
2025-02-12 16:05:00 GMT-3,10.44,1.262,41.92,64.2,110.7558,,
2025-02-12 16:10:00 GMT-3,10.5,1.278,42.14,64.38,111.6042,,
2025-02-12 16:15:00 GMT-3,10.5,1.27,42.28,64.5,111.8028,,
2025-02-12 16:20:00 GMT-3,10.5,1.27,42.38,64.58,112.3134,,
2025-02-12 16:25:00 GMT-3,10.5,1.27,42.5,64.7,112.6878,,
2025-02-12 16:30:00 GMT-3,10.5,1.278,42.52,64.76,113.3604,,
2025-02-12 16:35:00 GMT-3,10.5,1.27,42.56,64.84,113.3436,,
2025-02-12 16:40:00 GMT-3,10.5,1.26,42.54,64.78,113.3898,,
2025-02-12 16:45:00 GMT-3,10.5,1.26,42.5,64.8,113.748,,
2025-02-12 16:50:00 GMT-3,10.5,1.26,42.5,64.84,114.095,,
2025-02-12 16:55:00 GMT-3,10.5,1.252,42.56,64.92,114.4148,,
2025-02-12 17:00:00 GMT-3,10.5,1.246,42.6,64.94,114.578,,
2025-02-12 17:05:00 GMT-3,10.5,1.244,42.6,64.86,114.6262,,
2025-02-12 17:10:00 GMT-3,10.5,1.24,42.58,64.94,115.0194,,
2025-02-12 17:15:00 GMT-3,10.5,1.24,42.6,65.0,115.4818,,
2025-02-12 17:20:00 GMT-3,10.5,1.24,42.62,65.0,115.6546,,
2025-02-12 17:25:00 GMT-3,10.5,1.24,42.68,65.06,116.1242,,
2025-02-12 17:30:00 GMT-3,10.5,1.238,42.8,65.16,116.5864,,
2025-02-12 17:35:00 GMT-3,10.5,1.236,42.78,65.24,117.1734,,
2025-02-12 17:40:00 GMT-3,10.42,1.236,42.66,65.24,117.558,,
2025-02-12 17:45:00 GMT-3,10.4,1.228,42.54,65.06,116.8976,,
2025-02-12 17:50:00 GMT-3,10.4,1.23,42.46,65.06,117.3762,,
2025-02-12 17:55:00 GMT-3,10.4,1.23,42.46,65.2,117.8656,,
2025-02-12 18:00:00 GMT-3,10.4,1.23,42.56,65.42,118.7858,,
2025-02-12 18:05:00 GMT-3,10.4,1.228,42.52,65.36,118.6826,,
2025-02-12 18:10:00 GMT-3,10.32,1.214,42.42,65.3,118.3932,,
2025-02-12 18:15:00 GMT-3,9.84,1.224,41.5,64.44,115.1406,,
2025-02-12 18:20:00 GMT-3,9.8,1.278,40.54,64.36,115.8472,,
2025-02-12 18:25:00 GMT-3,9.8,1.302,40.16,64.56,117.1232,,
2025-02-12 18:30:00 GMT-3,9.8,1.312,40.1,64.7,117.7884,,
2025-02-12 18:35:00 GMT-3,9.8,1.322,40.1,64.82,118.448,,
2025-02-12 18:40:00 GMT-3,9.8,1.32,40.08,64.92,119.146,,
2025-02-12 18:45:00 GMT-3,9.76,1.296,40.08,64.98,118.9294,,
2025-02-12 18:50:00 GMT-3,9.42,1.268,39.6,64.34,116.2256,,
2025-02-12 18:55:00 GMT-3,9.4,1.266,39.12,64.16,115.8878,,
2025-02-12 19:00:00 GMT-3,9.34,1.272,39.0,64.18,116.2648,,
2025-02-12 19:05:00 GMT-3,9.38,1.21,39.0,64.06,115.1976,,
2025-02-12 19:10:00 GMT-3,9.64,1.21,39.4,64.52,117.0222,,
2025-02-12 19:15:00 GMT-3,9.78,1.21,39.78,64.78,117.9868,,
2025-02-12 19:20:00 GMT-3,9.88,1.22,40.04,65.04,118.9258,,
2025-02-12 19:25:00 GMT-3,9.9,1.232,40.26,65.28,119.4956,,
2025-02-12 19:30:00 GMT-3,9.94,1.23,40.4,65.4,119.9444,,
2025-02-12 19:35:00 GMT-3,10.1,1.258,40.56,65.7,121.2276,,
2025-02-12 19:40:00 GMT-3,10.28,1.246,41.1,66.18,122.6058,,
2025-02-12 19:45:00 GMT-3,10.32,1.256,41.56,66.46,123.0826,,
2025-02-12 19:50:00 GMT-3,10.4,1.284,41.9,66.78,124.4664,,
2025-02-12 19:55:00 GMT-3,10.4,1.252,42.08,66.74,123.7224,,
2025-02-12 20:00:00 GMT-3,10.4,1.232,42.14,66.6,123.343,,
2025-02-12 20:05:00 GMT-3,10.4,1.226,42.1,66.6,123.3648,,
2025-02-12 20:10:00 GMT-3,10.4,1.212,42.16,66.54,122.8902,,
2025-02-12 20:15:00 GMT-3,10.32,1.204,42.1,66.44,122.4816,,
2025-02-12 20:20:00 GMT-3,10.3,1.214,42.04,66.44,122.604,,
2025-02-12 20:25:00 GMT-3,10.3,1.218,42.04,66.5,122.8358,,
2025-02-12 20:30:00 GMT-3,10.3,1.23,41.96,66.5,122.87,,
2025-02-12 20:35:00 GMT-3,10.3,1.22,41.92,66.42,122.6162,,
2025-02-12 20:40:00 GMT-3,10.3,1.218,41.9,66.4,122.3812,,
2025-02-12 20:45:00 GMT-3,10.3,1.216,41.82,66.3,122.203,,
2025-02-12 20:50:00 GMT-3,10.3,1.216,41.8,66.26,121.8706,,
2025-02-12 20:55:00 GMT-3,10.2,1.214,41.68,66.14,121.7318,,
2025-02-12 21:00:00 GMT-3,10.2,1.22,41.56,66.14,121.8198,,
2025-02-12 21:05:00 GMT-3,10.2,1.22,41.58,66.14,121.7772,,
2025-02-12 21:10:00 GMT-3,10.2,1.21,41.44,66.1,121.8158,,
2025-02-12 21:15:00 GMT-3,10.2,1.21,41.46,66.1,121.7268,,
2025-02-12 21:20:00 GMT-3,10.2,1.21,41.46,66.1,121.669,,
2025-02-12 21:25:00 GMT-3,10.2,1.208,41.4,66.08,121.5854,,
2025-02-12 21:30:00 GMT-3,10.18,1.156,41.32,65.78,121.0576,,
2025-02-12 21:35:00 GMT-3,9.76,0.908,40.78,62.44,105.3634,,
2025-02-12 21:40:00 GMT-3,9.02,0.894,39.12,56.5,67.2732,,
2025-02-12 21:45:00 GMT-3,8.9,1.184,38.48,56.34,67.4146,,
2025-02-12 21:50:00 GMT-3,8.9,1.306,38.24,56.1,67.9394,,
2025-02-12 21:55:00 GMT-3,7.42,1.414,37.94,53.5,27.2448,,
2025-02-12 22:00:00 GMT-3,6.3,1.516,37.2,48.12,0.0,,
2025-02-12 22:05:00 GMT-3,6.3,1.548,36.4,45.06,0.0,,
2025-02-12 22:10:00 GMT-3,6.3,1.582,35.6,43.1,0.0,,
2025-02-12 22:15:00 GMT-3,6.28,1.612,34.78,41.7,0.0,,
2025-02-12 22:20:00 GMT-3,6.2,1.644,34.1,40.54,0.0,,
2025-02-12 22:25:00 GMT-3,6.2,1.672,33.5,39.66,0.0,,
2025-02-12 22:30:00 GMT-3,6.16,1.698,33.0,38.92,0.0,,
2025-02-12 22:35:00 GMT-3,6.1,1.722,32.5,38.28,0.0,,
2025-02-12 22:40:00 GMT-3,6.12,1.748,32.0,37.78,0.0,,
2025-02-12 22:45:00 GMT-3,6.2,1.772,31.52,37.44,0.0,,
2025-02-12 22:50:00 GMT-3,6.2,1.794,31.14,36.92,0.0,,
2025-02-12 22:55:00 GMT-3,6.2,1.818,30.7,36.16,0.0,,
2025-02-12 23:00:00 GMT-3,6.2,1.842,30.22,35.26,0.0,,
2025-02-12 23:05:00 GMT-3,6.2,1.868,29.82,34.2,0.0,,
2025-02-12 23:10:00 GMT-3,6.2,1.888,29.38,33.24,0.0,,
2025-02-12 23:15:00 GMT-3,6.2,1.908,28.98,32.42,0.0,,
2025-02-12 23:20:00 GMT-3,6.2,1.932,28.64,31.76,0.0,,
2025-02-12 23:25:00 GMT-3,6.3,1.952,28.24,31.24,0.0,,
2025-02-12 23:30:00 GMT-3,6.3,1.972,27.82,30.9,0.0,,
2025-02-12 23:35:00 GMT-3,6.3,1.994,27.44,30.62,0.0,,
2025-02-12 23:40:00 GMT-3,6.3,2.012,27.12,30.38,0.0,,
2025-02-12 23:45:00 GMT-3,6.3,2.034,26.8,30.18,0.0,,
2025-02-12 23:50:00 GMT-3,6.3,2.052,26.48,29.98,0.0,,
2025-02-12 23:55:00 GMT-3,6.3,2.07,26.18,29.76,0.0,,
2025-02-13 00:00:00 GMT-3,6.3,2.088,25.86,29.56,0.0,,
2025-02-13 00:05:00 GMT-3,6.3,2.106,25.58,29.38,0.0,,
2025-02-13 00:10:00 GMT-3,6.3,2.126,25.28,29.22,0.0,,
2025-02-13 00:15:00 GMT-3,6.3,2.144,25.0,29.02,0.0,,
2025-02-13 00:20:00 GMT-3,6.3,2.164,24.72,28.82,0.0,,
2025-02-13 00:25:00 GMT-3,6.3,2.18,24.48,28.66,0.0,,
2025-02-13 00:30:00 GMT-3,6.4,2.198,24.22,28.5,0.0,,
2025-02-13 00:35:00 GMT-3,6.4,2.216,23.98,28.38,0.0,,
2025-02-13 00:40:00 GMT-3,6.4,2.234,23.72,28.24,0.0,,
2025-02-13 00:45:00 GMT-3,6.4,2.25,23.5,28.04,0.0,,
2025-02-13 00:50:00 GMT-3,6.4,2.266,23.3,27.82,0.0,,
2025-02-13 00:55:00 GMT-3,6.4,2.284,23.06,27.62,0.0,,
2025-02-13 01:00:00 GMT-3,7.52,2.056,25.9,45.38,38.673,,
2025-02-13 01:05:00 GMT-3,8.64,1.638,31.56,55.64,74.1836,,
2025-02-13 01:10:00 GMT-3,8.78,1.474,35.34,56.82,75.5016,,
2025-02-13 01:15:00 GMT-3,8.78,1.378,37.26,60.32,89.3872,,
2025-02-13 01:20:00 GMT-3,9.04,1.384,38.42,62.8,100.8866,,
2025-02-13 01:25:00 GMT-3,9.18,1.408,39.02,62.98,103.1476,,
2025-02-13 01:30:00 GMT-3,9.26,1.384,39.22,62.92,103.729,,
2025-02-13 01:35:00 GMT-3,9.3,1.384,39.46,62.92,104.397,,
2025-02-13 01:40:00 GMT-3,9.3,1.378,39.56,62.9,104.8324,,
2025-02-13 01:45:00 GMT-3,9.32,1.358,39.68,62.96,105.144,,
2025-02-13 01:50:00 GMT-3,9.3,1.298,39.8,62.9,104.5814,,
2025-02-13 01:55:00 GMT-3,9.38,1.242,39.82,62.82,104.2096,,
2025-02-13 02:00:00 GMT-3,9.58,1.19,39.92,62.96,104.7652,,
2025-02-13 02:05:00 GMT-3,9.66,1.212,40.04,63.06,105.829,,
2025-02-13 02:10:00 GMT-3,9.74,1.248,40.1,63.26,107.6218,,
2025-02-13 02:15:00 GMT-3,9.8,1.258,40.1,63.34,108.8416,,
2025-02-13 02:20:00 GMT-3,9.84,1.254,40.2,63.4,109.718,,
2025-02-13 02:25:00 GMT-3,9.88,1.226,40.2,63.46,109.8094,,
2025-02-13 02:30:00 GMT-3,9.8,1.21,40.2,63.46,109.9642,,
2025-02-13 02:35:00 GMT-3,9.8,1.214,40.14,63.48,110.4118,,
2025-02-13 02:40:00 GMT-3,9.9,1.244,40.1,63.64,111.6412,,
2025-02-13 02:45:00 GMT-3,9.9,1.238,40.18,63.78,112.402,,
2025-02-13 02:50:00 GMT-3,9.9,1.23,40.22,63.8,112.7878,,
2025-02-13 02:55:00 GMT-3,9.9,1.222,40.2,63.82,113.048,,
2025-02-13 03:00:00 GMT-3,9.9,1.222,40.18,63.9,113.43,,
2025-02-13 03:05:00 GMT-3,9.9,1.224,40.12,63.98,113.8718,,
2025-02-13 03:10:00 GMT-3,9.9,1.218,40.18,64.04,114.1728,,
2025-02-13 03:15:00 GMT-3,9.9,1.218,40.2,64.12,114.6364,,
2025-02-13 03:20:00 GMT-3,9.9,1.212,40.2,64.16,114.9244,,
2025-02-13 03:25:00 GMT-3,9.9,1.206,40.2,64.2,115.2518,,
2025-02-13 03:30:00 GMT-3,9.9,1.204,40.2,64.28,115.5134,,
2025-02-13 03:35:00 GMT-3,9.9,1.198,40.12,64.34,115.8216,,
2025-02-13 03:40:00 GMT-3,9.9,1.2,40.1,64.58,116.3418,,
2025-02-13 03:45:00 GMT-3,9.9,1.198,40.1,64.7,116.595,,
2025-02-13 03:50:00 GMT-3,9.9,1.192,40.1,64.78,116.9452,,
2025-02-13 03:55:00 GMT-3,9.9,1.196,40.1,64.84,117.2286,,
2025-02-13 04:00:00 GMT-3,9.9,1.192,40.06,64.94,117.6368,,
2025-02-13 04:05:00 GMT-3,9.9,1.19,40.12,65.08,118.0512,,
2025-02-13 04:10:00 GMT-3,9.9,1.188,40.1,65.08,118.1606,,
2025-02-13 04:15:00 GMT-3,9.9,1.188,40.06,65.18,118.3594,,
2025-02-13 04:20:00 GMT-3,9.9,1.186,40.1,65.2,118.488,,
2025-02-13 04:25:00 GMT-3,9.9,1.186,40.1,65.22,118.6154,,
2025-02-13 04:30:00 GMT-3,9.9,1.19,40.06,65.24,118.752,,
2025-02-13 04:35:00 GMT-3,9.9,1.184,40.0,65.2,118.6556,,
2025-02-13 04:40:00 GMT-3,9.88,1.18,39.98,65.2,118.4336,,
2025-02-13 04:45:00 GMT-3,9.8,1.18,39.94,65.18,118.3168,,
2025-02-13 04:50:00 GMT-3,9.8,1.18,39.88,65.2,118.324,,
2025-02-13 04:55:00 GMT-3,9.8,1.18,39.9,65.18,118.2786,,
2025-02-13 05:00:00 GMT-3,9.8,1.176,39.86,65.1,118.1122,,
2025-02-13 05:05:00 GMT-3,9.8,1.174,39.86,65.1,118.0004,,
2025-02-13 05:10:00 GMT-3,9.8,1.17,39.88,65.1,117.9906,,
2025-02-13 05:15:00 GMT-3,9.8,1.178,39.82,65.1,117.9718,,
2025-02-13 05:20:00 GMT-3,9.8,1.182,39.76,65.1,117.9954,,
2025-02-13 05:25:00 GMT-3,9.8,1.176,39.7,65.1,117.9764,,
2025-02-13 05:30:00 GMT-3,9.8,1.176,39.76,65.08,117.902,,
2025-02-13 05:35:00 GMT-3,9.8,1.174,39.78,65.04,117.781,,
2025-02-13 05:40:00 GMT-3,9.8,1.17,39.8,65.1,117.9284,,
2025-02-13 05:45:00 GMT-3,9.8,1.174,39.8,65.14,117.9774,,
2025-02-13 05:50:00 GMT-3,9.8,1.174,39.84,65.1,118.001,,
2025-02-13 05:55:00 GMT-3,9.8,1.174,39.78,65.08,117.965,,
2025-02-13 06:00:00 GMT-3,9.8,1.17,39.7,65.08,117.9442,,
2025-02-13 06:05:00 GMT-3,9.72,1.172,39.64,65.04,117.9198,,
2025-02-13 06:10:00 GMT-3,9.28,1.222,39.06,64.86,115.8278,,
2025-02-13 06:15:00 GMT-3,9.14,1.268,38.54,64.8,115.6332,,
2025-02-13 06:20:00 GMT-3,9.1,1.286,38.32,64.8,115.6626,,
2025-02-13 06:25:00 GMT-3,9.1,1.292,38.2,64.8,115.5714,,
2025-02-13 06:30:00 GMT-3,9.1,1.304,38.18,64.78,115.7318,,
2025-02-13 06:35:00 GMT-3,9.1,1.316,38.12,64.76,116.0228,,
2025-02-13 06:40:00 GMT-3,9.1,1.32,38.1,64.7,116.0632,,
2025-02-13 06:45:00 GMT-3,9.1,1.324,38.1,64.7,116.184,,
2025-02-13 06:50:00 GMT-3,9.1,1.326,38.08,64.72,116.242,,
2025-02-13 06:55:00 GMT-3,9.1,1.322,38.1,64.8,116.3946,,
2025-02-13 07:00:00 GMT-3,9.26,1.25,38.28,64.86,115.3456,,
2025-02-13 07:05:00 GMT-3,9.54,1.212,39.16,65.18,116.812,,
2025-02-13 07:10:00 GMT-3,9.62,1.19,39.62,65.2,117.008,,
2025-02-13 07:15:00 GMT-3,9.7,1.174,39.72,65.12,116.9394,,
2025-02-13 07:20:00 GMT-3,9.7,1.17,39.76,65.1,117.0302,,
2025-02-13 07:25:00 GMT-3,9.7,1.172,39.76,65.1,117.111,,
2025-02-13 07:30:00 GMT-3,9.6,1.208,39.6,61.5,103.403,,
2025-02-13 07:35:00 GMT-3,9.5,1.234,38.9,60.2,93.9614,,
2025-02-13 07:40:00 GMT-3,9.5,1.252,38.58,60.28,94.161,,
2025-02-13 07:45:00 GMT-3,9.5,1.24,38.56,60.44,94.7314,,
2025-02-13 07:50:00 GMT-3,9.04,1.224,38.3,60.14,92.3742,,
2025-02-13 07:55:00 GMT-3,8.9,1.262,37.92,60.0,91.4636,,
2025-02-13 08:00:00 GMT-3,8.9,1.29,37.84,60.06,91.4322,,
2025-02-13 08:05:00 GMT-3,8.74,1.292,37.9,60.0,91.063,,
2025-02-13 08:10:00 GMT-3,8.5,1.296,37.82,59.8,89.6746,,
2025-02-13 08:15:00 GMT-3,8.5,1.31,37.84,59.9,89.9042,,
2025-02-13 08:20:00 GMT-3,8.5,1.322,37.96,60.0,90.1886,,
2025-02-13 08:25:00 GMT-3,8.5,1.324,38.02,60.0,90.4672,,
2025-02-13 08:30:00 GMT-3,8.5,1.326,38.1,60.1,90.775,,
2025-02-13 08:35:00 GMT-3,8.58,1.326,38.14,60.26,91.183,,
2025-02-13 08:40:00 GMT-3,8.82,1.31,38.38,60.68,92.5196,,
2025-02-13 08:45:00 GMT-3,8.86,1.29,38.6,60.82,92.8076,,
2025-02-13 08:50:00 GMT-3,9.14,1.228,38.78,60.98,93.2374,,
2025-02-13 08:55:00 GMT-3,9.36,1.22,39.2,61.26,94.7104,,
2025-02-13 09:00:00 GMT-3,9.5,1.238,39.68,61.44,96.0158,,
2025-02-13 09:05:00 GMT-3,9.64,1.268,39.84,61.58,97.2126,,
2025-02-13 09:10:00 GMT-3,9.74,1.282,39.9,61.8,98.5256,,
2025-02-13 09:15:00 GMT-3,9.8,1.264,40.0,61.88,99.1528,,
2025-02-13 09:20:00 GMT-3,9.86,1.26,40.1,61.98,99.5026,,
2025-02-13 09:25:00 GMT-3,9.9,1.244,40.16,61.92,99.442,,
2025-02-13 09:30:00 GMT-3,9.9,1.234,40.16,61.98,99.725,,
2025-02-13 09:35:00 GMT-3,9.9,1.24,40.18,61.9,99.774,,
2025-02-13 09:40:00 GMT-3,9.9,1.238,40.1,61.92,99.8458,,
2025-02-13 09:45:00 GMT-3,9.9,1.24,40.12,62.0,100.3252,,
2025-02-13 09:50:00 GMT-3,9.9,1.248,40.18,62.08,100.7588,,
2025-02-13 09:55:00 GMT-3,9.96,1.244,40.22,62.18,101.304,,
2025-02-13 10:00:00 GMT-3,10.0,1.242,40.38,62.2,101.6498,,
2025-02-13 10:05:00 GMT-3,9.96,1.236,40.44,62.28,101.836,,
2025-02-13 10:10:00 GMT-3,10.0,1.234,40.42,62.3,102.148,,
2025-02-13 10:15:00 GMT-3,10.0,1.236,40.5,62.34,102.2892,,
2025-02-13 10:20:00 GMT-3,10.0,1.236,40.5,62.44,102.8484,,
2025-02-13 10:25:00 GMT-3,10.0,1.232,40.5,62.5,103.0758,,
2025-02-13 10:30:00 GMT-3,10.0,1.214,40.54,62.42,102.7516,,
2025-02-13 10:35:00 GMT-3,10.0,1.216,40.6,62.46,103.0496,,
2025-02-13 10:40:00 GMT-3,10.08,1.238,40.66,62.54,103.5242,,
2025-02-13 10:45:00 GMT-3,10.1,1.248,40.7,62.64,104.1528,,
2025-02-13 10:50:00 GMT-3,10.1,1.248,40.7,62.7,104.394,,
2025-02-13 10:55:00 GMT-3,10.1,1.25,40.72,62.74,104.7712,,
2025-02-13 11:00:00 GMT-3,10.1,1.248,40.72,62.82,105.131,,
2025-02-13 11:05:00 GMT-3,10.1,1.24,40.8,62.9,105.6092,,
2025-02-13 11:10:00 GMT-3,10.1,1.222,40.7,62.88,105.3264,,
2025-02-13 11:15:00 GMT-3,10.1,1.226,40.7,62.82,105.335,,
2025-02-13 11:20:00 GMT-3,10.1,1.234,40.7,62.96,105.9336,,
2025-02-13 11:25:00 GMT-3,10.12,1.24,40.8,63.02,106.6002,,
2025-02-13 11:30:00 GMT-3,10.2,1.24,40.92,63.1,106.9852,,
2025-02-13 11:35:00 GMT-3,10.2,1.24,40.98,63.2,107.4494,,
2025-02-13 11:40:00 GMT-3,10.2,1.244,41.04,63.2,107.6376,,
2025-02-13 11:45:00 GMT-3,10.14,1.244,41.0,63.2,107.8348,,
2025-02-13 11:50:00 GMT-3,10.1,1.236,40.92,63.16,107.7884,,
2025-02-13 11:55:00 GMT-3,10.1,1.238,40.88,63.2,107.9888,,
2025-02-13 12:00:00 GMT-3,10.18,1.236,40.94,63.36,108.536,,
2025-02-13 12:05:00 GMT-3,10.2,1.23,41.0,63.48,109.0572,,
2025-02-13 12:10:00 GMT-3,9.86,1.246,40.74,63.14,108.2212,,
2025-02-13 12:15:00 GMT-3,9.6,1.302,40.16,62.44,107.1534,,
2025-02-13 12:20:00 GMT-3,9.6,1.3425,39.925,62.45,108.0044,,
2025-02-13 12:25:00 GMT-3,9.62,1.368,39.98,62.56,108.7324,,
2025-02-13 12:30:00 GMT-3,9.7,1.388,40.08,62.78,109.5528,,
2025-02-13 12:35:00 GMT-3,9.7,1.392,40.14,62.96,110.104,,
2025-02-13 12:40:00 GMT-3,9.62,1.382,40.22,63.08,109.7866,,
2025-02-13 12:45:00 GMT-3,9.4,1.36,39.84,62.72,107.895,,
2025-02-13 12:50:00 GMT-3,9.4,1.362,39.72,62.82,108.2724,,
2025-02-13 12:55:00 GMT-3,9.4,1.366,39.82,62.94,108.7444,,
2025-02-13 13:00:00 GMT-3,9.46,1.336,39.88,62.86,108.5416,,
2025-02-13 13:05:00 GMT-3,9.7,1.256,40.18,62.94,109.3108,,
2025-02-13 13:10:00 GMT-3,9.88,1.236,40.64,63.44,110.9998,,
2025-02-13 13:15:00 GMT-3,10.0,1.222,40.88,63.64,111.622,,
2025-02-13 13:20:00 GMT-3,10.0,1.22,40.9,63.7,111.9512,,
2025-02-13 13:25:00 GMT-3,10.0,1.214,40.92,63.76,112.4698,,
2025-02-13 13:30:00 GMT-3,10.22,1.282,41.1,64.22,115.5424,,
2025-02-13 13:35:00 GMT-3,10.42,1.262,41.64,64.86,117.102,,
2025-02-13 13:40:00 GMT-3,10.5,1.254,42.06,65.1,117.7216,,
2025-02-13 13:45:00 GMT-3,10.56,1.26,42.44,65.36,118.626,,
2025-02-13 13:50:00 GMT-3,10.64,1.27,42.8,65.66,119.6272,,
2025-02-13 13:55:00 GMT-3,10.72,1.268,43.2,66.0,120.5638,,
2025-02-13 14:00:00 GMT-3,10.8,1.25,43.6,66.2,120.773,,
2025-02-13 14:05:00 GMT-3,10.8,1.24,43.8,66.22,120.7006,,
2025-02-13 14:10:00 GMT-3,10.8,1.24,43.9,66.24,121.039,,
2025-02-13 14:15:00 GMT-3,10.8,1.254,44.0,66.24,121.4106,,
2025-02-13 14:20:00 GMT-3,10.74,1.252,44.0,66.22,121.544,,
2025-02-13 14:25:00 GMT-3,10.8,1.25,44.08,66.34,122.1774,,
2025-02-13 14:30:00 GMT-3,10.8,1.25,44.24,66.56,122.9536,,
2025-02-13 14:35:00 GMT-3,10.8,1.246,44.36,66.68,123.4464,,
2025-02-13 14:40:00 GMT-3,10.8,1.222,44.48,66.66,123.1448,,
2025-02-13 14:45:00 GMT-3,10.8,1.22,44.5,66.66,123.2574,,
2025-02-13 14:50:00 GMT-3,10.8,1.232,44.58,66.76,123.9986,,
2025-02-13 14:55:00 GMT-3,10.8,1.228,44.7,66.9,124.4818,,
2025-02-13 15:00:00 GMT-3,10.38,1.242,44.12,66.6,122.0498,,
2025-02-13 15:05:00 GMT-3,10.3,1.288,43.1,66.34,122.1124,,
2025-02-13 15:10:00 GMT-3,10.22,1.31,42.6,66.42,122.7376,,
2025-02-13 15:15:00 GMT-3,10.26,1.306,42.6,66.48,123.024,,
2025-02-13 15:20:00 GMT-3,10.24,1.3,42.66,66.48,123.0366,,
2025-02-13 15:25:00 GMT-3,10.26,1.3,42.6,66.52,123.2296,,
2025-02-13 15:30:00 GMT-3,10.3,1.296,42.52,66.56,123.4012,,
2025-02-13 15:35:00 GMT-3,10.3,1.298,42.44,66.6,123.535,,
2025-02-13 15:40:00 GMT-3,10.34,1.264,42.38,66.5,123.377,,
2025-02-13 15:45:00 GMT-3,10.62,1.218,43.0,66.74,124.352,,
2025-02-13 15:50:00 GMT-3,10.7,1.204,43.54,66.92,124.6354,,
2025-02-13 15:55:00 GMT-3,10.7,1.2,43.84,66.94,124.6508,,
2025-02-13 16:00:00 GMT-3,10.72,1.202,44.06,67.02,124.9568,,
2025-02-13 16:05:00 GMT-3,10.68,1.24,43.98,65.18,111.9882,,
2025-02-13 16:10:00 GMT-3,10.5,1.328,42.38,61.42,96.244,,
2025-02-13 16:15:00 GMT-3,10.5,1.32,41.56,61.28,96.2474,,
2025-02-13 16:20:00 GMT-3,10.5,1.31,41.18,61.3,96.1392,,
2025-02-13 16:25:00 GMT-3,10.5,1.308,41.06,61.3,96.1558,,
2025-02-13 16:30:00 GMT-3,10.5,1.308,41.08,61.34,96.2582,,
2025-02-13 16:35:00 GMT-3,10.44,1.308,41.0,61.3,96.16,,
2025-02-13 16:40:00 GMT-3,10.4,1.312,40.86,61.22,96.0716,,
2025-02-13 16:45:00 GMT-3,10.4,1.308,40.8,61.2,96.1208,,
2025-02-13 16:50:00 GMT-3,10.4,1.298,40.74,61.18,95.9144,,
2025-02-13 16:55:00 GMT-3,10.4,1.288,40.7,61.14,95.6238,,
2025-02-13 17:00:00 GMT-3,10.4,1.29,40.66,61.1,95.703,,
2025-02-13 17:05:00 GMT-3,10.34,1.31,40.6,61.02,95.7764,,
2025-02-13 17:10:00 GMT-3,10.3,1.32,40.52,61.0,95.947,,
2025-02-13 17:15:00 GMT-3,10.3,1.318,40.54,61.0,96.0418,,
2025-02-13 17:20:00 GMT-3,10.3,1.316,40.4,61.0,96.092,,
2025-02-13 17:25:00 GMT-3,10.3,1.318,40.34,61.0,96.1296,,
2025-02-13 17:30:00 GMT-3,10.3,1.308,40.3,61.0,96.1266,,
2025-02-13 17:35:00 GMT-3,9.86,1.324,39.9,60.38,94.1604,,
2025-02-13 17:40:00 GMT-3,9.72,1.354,39.18,59.84,94.0154,,
2025-02-13 17:45:00 GMT-3,9.7,1.354,38.94,59.86,94.0104,,
2025-02-13 17:50:00 GMT-3,9.7,1.336,38.92,59.8,93.726,,
2025-02-13 17:55:00 GMT-3,9.66,1.35,38.9,59.82,93.8108,,
2025-02-13 18:00:00 GMT-3,9.62,1.36,38.84,59.84,93.7906,,
2025-02-13 18:05:00 GMT-3,9.7,1.368,38.92,59.84,93.7602,,
2025-02-13 18:10:00 GMT-3,9.7,1.382,39.0,59.9,94.0312,,
2025-02-13 18:15:00 GMT-3,9.7,1.392,39.0,59.92,94.171,,
2025-02-13 18:20:00 GMT-3,9.76,1.39,39.02,59.98,94.6648,,
2025-02-13 18:25:00 GMT-3,10.04,1.342,39.38,60.48,95.715,,
2025-02-13 18:30:00 GMT-3,10.14,1.32,39.78,60.78,96.2868,,
2025-02-13 18:35:00 GMT-3,10.2,1.328,39.98,60.94,96.727,,
2025-02-13 18:40:00 GMT-3,10.2,1.328,40.04,61.06,97.0886,,
2025-02-13 18:45:00 GMT-3,10.2,1.31,40.1,61.04,96.786,,
2025-02-13 18:50:00 GMT-3,10.14,1.302,40.0,60.96,96.4348,,
2025-02-13 18:55:00 GMT-3,9.94,1.3,39.64,60.46,95.1254,,
2025-02-13 19:00:00 GMT-3,10.1,1.308,39.6,60.62,96.0608,,
2025-02-13 19:05:00 GMT-3,10.1,1.314,39.64,60.86,96.8536,,
2025-02-13 19:10:00 GMT-3,10.16,1.312,39.78,60.98,97.2436,,
2025-02-13 19:15:00 GMT-3,10.16,1.302,39.78,60.92,96.763,,
2025-02-13 19:20:00 GMT-3,10.1,1.312,39.72,60.82,96.65,,
2025-02-13 19:25:00 GMT-3,10.2,1.326,39.7,60.86,97.1286,,
2025-02-13 19:30:00 GMT-3,10.18,1.316,39.7,60.94,97.3832,,
2025-02-13 19:35:00 GMT-3,10.1,1.306,39.74,60.98,97.4312,,
2025-02-13 19:40:00 GMT-3,10.1,1.302,39.7,60.9,97.2896,,
2025-02-13 19:45:00 GMT-3,10.1,1.304,39.62,60.86,97.1358,,
2025-02-13 19:50:00 GMT-3,10.1,1.302,39.56,60.74,96.9516,,
2025-02-13 19:55:00 GMT-3,10.1,1.298,39.44,60.8,97.043,,
2025-02-13 20:00:00 GMT-3,10.1,1.292,39.38,60.76,96.9894,,
2025-02-13 20:05:00 GMT-3,10.1,1.294,39.4,60.86,97.3782,,
2025-02-13 20:10:00 GMT-3,10.1,1.29,39.4,60.84,97.5644,,
2025-02-13 20:15:00 GMT-3,10.04,1.282,39.4,60.9,97.4896,,
2025-02-13 20:20:00 GMT-3,10.0,1.274,39.36,60.78,97.1106,,
2025-02-13 20:25:00 GMT-3,10.0,1.278,39.32,60.8,97.149,,
2025-02-13 20:30:00 GMT-3,10.0,1.286,39.3,60.78,97.2828,,
2025-02-13 20:35:00 GMT-3,10.0,1.29,39.26,60.72,97.3622,,
2025-02-13 20:40:00 GMT-3,10.0,1.288,39.2,60.7,97.3638,,
2025-02-13 20:45:00 GMT-3,10.0,1.282,39.2,60.7,97.3512,,
2025-02-13 20:50:00 GMT-3,9.92,1.288,39.18,60.7,97.3914,,
2025-02-13 20:55:00 GMT-3,9.9,1.284,39.16,60.7,97.3426,,
2025-02-13 21:00:00 GMT-3,9.9,1.29,39.08,60.7,97.421,,
2025-02-13 21:05:00 GMT-3,9.9,1.284,39.04,60.7,97.6268,,
2025-02-13 21:10:00 GMT-3,9.9,1.28,39.06,60.76,97.7724,,
2025-02-13 21:15:00 GMT-3,9.9,1.28,39.0,60.78,97.8408,,
2025-02-13 21:20:00 GMT-3,9.9,1.278,38.96,60.78,97.8692,,
2025-02-13 21:25:00 GMT-3,9.9,1.28,39.0,60.8,97.9922,,
2025-02-13 21:30:00 GMT-3,9.9,1.278,39.02,60.82,98.233,,
2025-02-13 21:35:00 GMT-3,9.9,1.278,39.02,60.8,98.2786,,
2025-02-13 21:40:00 GMT-3,9.9,1.272,39.02,60.8,98.349,,
2025-02-13 21:45:00 GMT-3,9.9,1.262,39.0,60.8,98.3472,,
2025-02-13 21:50:00 GMT-3,9.5,1.262,38.7,60.5,96.2814,,
2025-02-13 21:55:00 GMT-3,9.14,1.322,38.16,60.16,94.7702,,
2025-02-13 22:00:00 GMT-3,9.06,1.35,38.1,60.18,94.9214,,
2025-02-13 22:05:00 GMT-3,6.76,1.596,37.66,54.4,18.971,,
2025-02-13 22:10:00 GMT-3,6.1,1.72,36.84,49.64,0.0,,
2025-02-13 22:15:00 GMT-3,6.1,1.746,35.88,46.76,0.0,,
2025-02-13 22:20:00 GMT-3,6.1,1.768,35.12,44.88,0.0,,
2025-02-13 22:25:00 GMT-3,6.1,1.798,34.42,43.48,0.0,,
2025-02-13 22:30:00 GMT-3,6.08,1.82,33.76,42.38,0.0,,
2025-02-13 22:35:00 GMT-3,6.0,1.84,33.14,41.38,0.0,,
2025-02-13 22:40:00 GMT-3,6.0,1.86,32.58,40.44,0.0,,
2025-02-13 22:45:00 GMT-3,6.0,1.882,31.98,39.7,0.0,,
2025-02-13 22:50:00 GMT-3,6.0,1.9,31.44,38.82,0.0,,
2025-02-13 22:55:00 GMT-3,6.0,1.922,31.0,38.08,0.0,,
2025-02-13 23:00:00 GMT-3,6.0,1.97,30.5,37.34,0.0,,
2025-02-13 23:05:00 GMT-3,6.0,2.006,30.02,36.68,0.0,,
2025-02-13 23:10:00 GMT-3,6.0,2.026,29.6,35.92,0.0,,
2025-02-13 23:15:00 GMT-3,6.0,2.044,29.18,35.18,0.0,,
2025-02-13 23:20:00 GMT-3,6.0,2.066,28.74,34.44,0.0,,
2025-02-13 23:25:00 GMT-3,6.0,2.084,28.38,33.48,0.0,,
2025-02-13 23:30:00 GMT-3,6.0,2.102,28.02,32.36,0.0,,
2025-02-13 23:35:00 GMT-3,6.0,2.124,27.64,31.64,0.0,,
2025-02-13 23:40:00 GMT-3,6.0,2.142,27.26,31.06,0.0,,
2025-02-13 23:45:00 GMT-3,6.04,2.16,26.94,30.64,0.0,,
2025-02-13 23:50:00 GMT-3,6.1,2.18,26.58,30.36,0.0,,
2025-02-13 23:55:00 GMT-3,6.1,2.198,26.24,30.08,0.0,,
2025-02-14 00:00:00 GMT-3,6.1,2.216,25.96,29.78,0.0,,
2025-02-14 00:05:00 GMT-3,6.1,2.236,25.64,29.56,0.0,,
2025-02-14 00:10:00 GMT-3,6.1,2.252,25.34,29.34,0.0,,
2025-02-14 00:15:00 GMT-3,6.1,2.27,25.02,29.1,0.0,,
2025-02-14 00:20:00 GMT-3,6.1,2.286,24.74,28.94,0.0,,
2025-02-14 00:25:00 GMT-3,6.1,2.306,24.48,28.76,0.0,,
2025-02-14 00:30:00 GMT-3,6.1,2.322,24.22,28.62,0.0,,
2025-02-14 00:35:00 GMT-3,6.1,2.338,23.98,28.46,0.0,,
2025-02-14 00:40:00 GMT-3,6.1,2.356,23.72,28.28,0.0,,
2025-02-14 00:45:00 GMT-3,6.1,2.372,23.52,28.18,0.0,,
2025-02-14 00:50:00 GMT-3,6.1,2.388,23.3,28.04,0.0,,
2025-02-14 00:55:00 GMT-3,7.5,2.158,26.34,45.72,47.3478,,
2025-02-14 01:00:00 GMT-3,8.76,1.65,31.78,56.2,78.1022,,
2025-02-14 01:05:00 GMT-3,8.94,1.454,35.74,57.52,78.0112,,
2025-02-14 01:10:00 GMT-3,9.3,1.458,37.94,61.44,98.0708,,
2025-02-14 01:15:00 GMT-3,9.4,1.456,38.76,61.56,95.2666,,
2025-02-14 01:20:00 GMT-3,9.5,1.43,39.38,61.66,95.7078,,
2025-02-14 01:25:00 GMT-3,9.5,1.414,39.68,61.6,95.7948,,
2025-02-14 01:30:00 GMT-3,9.5,1.396,39.78,61.6,95.881,,
2025-02-14 01:35:00 GMT-3,9.5,1.39,39.74,61.6,95.8304,,
2025-02-14 01:40:00 GMT-3,9.5,1.382,39.7,61.6,95.8148,,
2025-02-14 01:45:00 GMT-3,9.5,1.372,39.78,61.58,95.905,,
2025-02-14 01:50:00 GMT-3,9.5,1.358,39.82,61.6,95.959,,
2025-02-14 01:55:00 GMT-3,9.5,1.352,39.82,61.62,96.1486,,
2025-02-14 02:00:00 GMT-3,9.5,1.354,39.8,61.66,96.2994,,
2025-02-14 02:05:00 GMT-3,9.5,1.348,39.78,61.6,96.2528,,
2025-02-14 02:10:00 GMT-3,9.5,1.342,39.78,61.6,96.327,,
2025-02-14 02:15:00 GMT-3,9.5,1.35,39.8,61.62,96.6822,,
2025-02-14 02:20:00 GMT-3,9.5,1.35,39.82,61.72,97.0794,,
2025-02-14 02:25:00 GMT-3,9.5,1.354,39.82,61.8,97.3832,,
2025-02-14 02:30:00 GMT-3,9.5,1.348,39.82,61.8,97.4876,,
2025-02-14 02:35:00 GMT-3,9.5,1.348,39.88,61.8,97.7584,,
2025-02-14 02:40:00 GMT-3,9.5,1.342,39.84,61.9,98.0018,,
2025-02-14 02:45:00 GMT-3,9.5,1.346,39.9,61.9,98.2678,,
2025-02-14 02:50:00 GMT-3,9.5,1.338,39.92,61.98,98.5128,,
2025-02-14 02:55:00 GMT-3,9.5,1.332,39.9,61.98,98.7848,,
2025-02-14 03:00:00 GMT-3,9.5,1.33,39.92,61.96,98.8052,,
2025-02-14 03:05:00 GMT-3,9.5,1.322,39.92,62.0,98.8704,,
2025-02-14 03:10:00 GMT-3,9.5,1.32,39.94,62.0,99.1,,
2025-02-14 03:15:00 GMT-3,9.5,1.324,39.94,62.0,99.288,,
2025-02-14 03:20:00 GMT-3,9.5,1.316,39.94,62.0,99.4458,,
2025-02-14 03:25:00 GMT-3,9.5,1.318,39.94,62.02,99.6898,,
2025-02-14 03:30:00 GMT-3,9.5,1.316,39.92,62.1,99.9788,,
2025-02-14 03:35:00 GMT-3,9.5,1.316,39.96,62.1,100.187,,
2025-02-14 03:40:00 GMT-3,9.5,1.32,39.94,62.16,100.5124,,
2025-02-14 03:45:00 GMT-3,9.5,1.316,39.98,62.2,100.7456,,
2025-02-14 03:50:00 GMT-3,9.5,1.316,39.94,62.28,101.0392,,
2025-02-14 03:55:00 GMT-3,9.5,1.31,39.94,62.3,101.3128,,
2025-02-14 04:00:00 GMT-3,9.5,1.308,39.98,62.3,101.477,,
2025-02-14 04:05:00 GMT-3,9.5,1.306,39.94,62.34,101.6852,,
2025-02-14 04:10:00 GMT-3,9.5,1.3,39.92,62.38,101.8748,,
2025-02-14 04:15:00 GMT-3,9.5,1.3,39.96,62.38,102.0012,,
2025-02-14 04:20:00 GMT-3,9.5,1.3,39.92,62.4,102.1532,,
2025-02-14 04:25:00 GMT-3,9.5,1.296,39.94,62.5,102.3782,,
2025-02-14 04:30:00 GMT-3,9.5,1.296,40.0,62.5,102.6748,,
2025-02-14 04:35:00 GMT-3,9.5,1.298,40.02,62.56,102.8796,,
2025-02-14 04:40:00 GMT-3,9.5,1.29,40.0,62.58,103.121,,
2025-02-14 04:45:00 GMT-3,9.54,1.29,39.96,62.64,103.4458,,
2025-02-14 04:50:00 GMT-3,9.6,1.29,40.02,62.68,103.7012,,
2025-02-14 04:55:00 GMT-3,9.6,1.282,40.02,62.72,104.0284,,
2025-02-14 05:00:00 GMT-3,9.6,1.28,40.02,62.74,104.2174,,
2025-02-14 05:05:00 GMT-3,9.6,1.282,40.02,62.8,104.532,,
2025-02-14 05:10:00 GMT-3,9.6,1.276,40.0,62.8,104.7334,,
2025-02-14 05:15:00 GMT-3,9.6,1.274,40.0,62.8,104.9468,,
2025-02-14 05:20:00 GMT-3,9.6,1.27,40.0,62.8,104.9954,,
2025-02-14 05:25:00 GMT-3,9.6,1.266,40.0,62.88,105.1842,,
2025-02-14 05:30:00 GMT-3,9.58,1.26,40.1,62.9,105.4806,,
2025-02-14 05:35:00 GMT-3,9.6,1.262,40.08,62.9,105.7358,,
2025-02-14 05:40:00 GMT-3,9.6,1.26,40.06,62.98,106.0526,,
2025-02-14 05:45:00 GMT-3,9.6,1.258,40.04,63.04,106.5348,,
2025-02-14 05:50:00 GMT-3,9.6,1.252,40.08,63.12,106.8334,,
2025-02-14 05:55:00 GMT-3,9.6,1.252,40.08,63.12,107.1076,,
2025-02-14 06:00:00 GMT-3,9.5,1.244,40.1,63.16,107.0564,,
2025-02-14 06:05:00 GMT-3,9.08,1.242,39.66,62.46,104.373,,
2025-02-14 06:10:00 GMT-3,8.76,1.264,38.92,62.4,102.6012,,
2025-02-14 06:15:00 GMT-3,8.6,1.298,38.5,62.58,102.249,,
2025-02-14 06:20:00 GMT-3,8.6,1.328,38.4,62.74,102.7178,,
2025-02-14 06:25:00 GMT-3,8.6,1.342,38.3,62.8,103.1264,,
2025-02-14 06:30:00 GMT-3,8.6,1.354,38.22,62.9,103.6334,,
2025-02-14 06:35:00 GMT-3,8.6,1.356,38.24,63.0,103.893,,
2025-02-14 06:40:00 GMT-3,8.56,1.352,38.3,63.08,104.0454,,
2025-02-14 06:45:00 GMT-3,8.58,1.304,38.3,62.98,103.5092,,
2025-02-14 06:50:00 GMT-3,8.78,1.284,38.42,63.2,104.7856,,
2025-02-14 06:55:00 GMT-3,8.94,1.292,38.58,63.44,105.7074,,
2025-02-14 07:00:00 GMT-3,9.12,1.266,38.88,63.58,107.4786,,
2025-02-14 07:05:00 GMT-3,8.9,1.248,38.86,63.28,105.993,,
2025-02-14 07:10:00 GMT-3,8.92,1.268,38.62,63.42,106.962,,
2025-02-14 07:15:00 GMT-3,8.94,1.318,38.58,63.74,108.2872,,
2025-02-14 07:20:00 GMT-3,8.9,1.32,38.5,63.8,108.5472,,
2025-02-14 07:25:00 GMT-3,8.9,1.31,38.48,63.8,108.7414,,
2025-02-14 07:30:00 GMT-3,8.9,1.306,38.5,63.8,108.818,,
2025-02-14 07:35:00 GMT-3,8.9,1.298,38.46,63.88,108.9492,,
2025-02-14 07:40:00 GMT-3,8.9,1.296,38.46,63.98,109.0996,,
2025-02-14 07:45:00 GMT-3,9.12,1.236,38.56,64.12,109.8402,,
2025-02-14 07:50:00 GMT-3,9.26,1.204,39.0,64.26,110.7636,,
2025-02-14 07:55:00 GMT-3,9.3,1.2,39.42,64.34,111.4646,,
2025-02-14 08:00:00 GMT-3,9.4,1.21,39.58,64.5,112.352,,
2025-02-14 08:05:00 GMT-3,9.4,1.21,39.68,64.52,112.7962,,
2025-02-14 08:10:00 GMT-3,9.44,1.226,39.78,64.68,113.4704,,
2025-02-14 08:15:00 GMT-3,9.5,1.23,39.76,64.8,114.503,,
2025-02-14 08:20:00 GMT-3,9.5,1.214,39.72,64.8,114.6584,,
2025-02-14 08:25:00 GMT-3,9.5,1.21,39.76,64.8,114.8824,,
2025-02-14 08:30:00 GMT-3,9.5,1.202,39.82,64.84,115.1872,,
2025-02-14 08:35:00 GMT-3,9.6,1.206,40.0,65.02,115.9014,,
2025-02-14 08:40:00 GMT-3,9.6,1.206,40.04,65.1,116.6808,,
2025-02-14 08:45:00 GMT-3,9.62,1.184,40.02,65.04,116.6636,,
2025-02-14 08:50:00 GMT-3,9.7,1.19,40.1,65.06,116.769,,
2025-02-14 08:55:00 GMT-3,9.7,1.194,40.1,65.18,117.333,,
2025-02-14 09:00:00 GMT-3,9.74,1.204,40.1,65.22,117.8976,,
2025-02-14 09:05:00 GMT-3,9.8,1.206,40.2,65.3,118.582,,
2025-02-14 09:10:00 GMT-3,9.8,1.21,40.28,65.36,118.906,,
2025-02-14 09:15:00 GMT-3,9.9,1.208,40.3,65.4,119.3564,,
2025-02-14 09:20:00 GMT-3,9.9,1.2,40.32,65.48,119.6766,,
2025-02-14 09:25:00 GMT-3,9.94,1.202,40.4,65.52,120.1376,,
2025-02-14 09:30:00 GMT-3,10.0,1.196,40.4,65.6,120.2106,,
2025-02-14 09:35:00 GMT-3,10.0,1.19,40.4,65.54,120.057,,
2025-02-14 09:40:00 GMT-3,10.0,1.192,40.4,65.52,120.078,,
2025-02-14 09:45:00 GMT-3,10.0,1.19,40.44,65.48,119.9508,,
2025-02-14 09:50:00 GMT-3,10.0,1.188,40.56,65.56,120.1046,,
2025-02-14 09:55:00 GMT-3,10.0,1.188,40.6,65.66,120.2382,,
2025-02-14 10:00:00 GMT-3,10.0,1.192,40.68,65.7,120.3468,,
2025-02-14 10:05:00 GMT-3,10.02,1.198,40.7,65.68,120.4154,,
2025-02-14 10:10:00 GMT-3,10.1,1.19,40.82,65.86,120.8774,,
2025-02-14 10:15:00 GMT-3,10.1,1.18,41.0,65.9,120.6544,,
2025-02-14 10:20:00 GMT-3,10.1,1.176,41.06,65.86,120.2404,,
2025-02-14 10:25:00 GMT-3,10.08,1.186,41.0,65.8,120.3738,,
2025-02-14 10:30:00 GMT-3,10.1,1.188,41.0,65.76,120.611,,
2025-02-14 10:35:00 GMT-3,10.02,1.184,41.0,65.76,120.4924,,
2025-02-14 10:40:00 GMT-3,10.0,1.178,40.96,65.7,120.2436,,
2025-02-14 10:45:00 GMT-3,10.06,1.178,40.88,65.72,120.3776,,
2025-02-14 10:50:00 GMT-3,10.06,1.17,40.94,65.72,119.91,,
2025-02-14 10:55:00 GMT-3,10.04,1.184,40.9,65.68,119.8732,,
2025-02-14 11:00:00 GMT-3,9.78,1.202,40.68,63.58,109.9416,,
2025-02-14 11:05:00 GMT-3,9.4,1.244,39.44,60.08,94.4456,,
2025-02-14 11:10:00 GMT-3,9.4,1.254,39.0,60.2,94.6502,,
2025-02-14 11:15:00 GMT-3,9.4,1.258,39.02,60.24,94.5766,,
2025-02-14 11:20:00 GMT-3,9.46,1.262,39.12,60.42,95.0506,,
2025-02-14 11:25:00 GMT-3,9.48,1.262,39.22,60.54,95.2046,,
2025-02-14 11:30:00 GMT-3,9.5,1.254,39.3,60.6,95.1858,,
2025-02-14 11:35:00 GMT-3,9.5,1.254,39.36,60.64,95.3218,,
2025-02-14 11:40:00 GMT-3,9.5,1.252,39.38,60.7,95.4844,,
2025-02-14 11:45:00 GMT-3,9.5,1.25,39.44,60.76,95.7752,,
2025-02-14 11:50:00 GMT-3,9.74,1.284,39.68,61.2,97.8624,,
2025-02-14 11:55:00 GMT-3,9.52,1.27,39.82,61.1,96.8184,,
2025-02-14 12:00:00 GMT-3,9.32,1.32,39.42,60.7,96.4356,,
2025-02-14 12:05:00 GMT-3,9.32,1.376,39.2,60.62,97.0028,,
2025-02-14 12:10:00 GMT-3,9.4,1.406,39.2,60.76,97.793,,
2025-02-14 12:15:00 GMT-3,9.42,1.42,39.36,60.94,98.4146,,
2025-02-14 12:20:00 GMT-3,9.5,1.428,39.46,61.02,98.8572,,
2025-02-14 12:25:00 GMT-3,9.5,1.434,39.66,61.14,99.3448,,
2025-02-14 12:30:00 GMT-3,9.5,1.44,39.7,61.3,99.8528,,
2025-02-14 12:35:00 GMT-3,9.56,1.364,39.8,61.32,99.2948,,
2025-02-14 12:40:00 GMT-3,9.92,1.306,40.2,61.82,100.6618,,
2025-02-14 12:45:00 GMT-3,10.1,1.258,40.7,62.08,101.1422,,
2025-02-14 12:50:00 GMT-3,10.18,1.238,40.84,62.2,101.3158,,
2025-02-14 12:55:00 GMT-3,10.2,1.244,40.9,62.28,101.7142,,
2025-02-14 13:00:00 GMT-3,10.2,1.266,41.0,62.36,102.3346,,
2025-02-14 13:05:00 GMT-3,10.3,1.296,41.02,62.56,103.301,,
2025-02-14 13:10:00 GMT-3,10.3,1.276,41.18,62.68,103.676,,
2025-02-14 13:15:00 GMT-3,10.3,1.274,41.2,62.8,103.899,,
2025-02-14 13:20:00 GMT-3,10.3,1.268,41.2,62.76,104.0804,,
2025-02-14 13:25:00 GMT-3,10.3,1.26,41.26,62.82,104.2222,,
2025-02-14 13:30:00 GMT-3,10.3,1.254,41.2,62.88,104.4344,,
2025-02-14 13:35:00 GMT-3,10.3,1.258,41.24,62.92,104.6226,,
2025-02-14 13:40:00 GMT-3,10.4,1.26,41.36,62.98,104.9388,,
2025-02-14 13:45:00 GMT-3,10.4,1.268,41.46,63.08,105.1776,,
2025-02-14 13:50:00 GMT-3,10.4,1.264,41.54,63.16,105.4824,,
2025-02-14 13:55:00 GMT-3,10.02,1.28,41.24,62.66,103.7198,,
2025-02-14 14:00:00 GMT-3,9.84,1.32,40.44,61.94,102.9796,,
2025-02-14 14:05:00 GMT-3,9.8,1.34,40.2,61.98,103.4926,,
2025-02-14 14:10:00 GMT-3,9.9,1.344,40.18,62.08,104.0644,,
2025-02-14 14:15:00 GMT-3,9.9,1.34,40.2,62.22,104.4698,,
2025-02-14 14:20:00 GMT-3,9.9,1.334,40.22,62.28,104.7356,,
2025-02-14 14:25:00 GMT-3,9.9,1.33,40.34,62.42,105.1618,,
2025-02-14 14:30:00 GMT-3,9.9,1.328,40.42,62.48,105.5224,,
2025-02-14 14:35:00 GMT-3,10.04,1.288,40.56,62.62,105.7216,,
2025-02-14 14:40:00 GMT-3,10.28,1.224,41.08,63.16,106.7006,,
2025-02-14 14:45:00 GMT-3,10.4,1.2,41.54,63.54,107.2242,,
2025-02-14 14:50:00 GMT-3,10.44,1.194,41.86,63.7,107.663,,
2025-02-14 14:55:00 GMT-3,10.5,1.2,42.08,63.84,108.094,,
2025-02-14 15:00:00 GMT-3,10.5,1.234,42.24,64.02,108.992,,
2025-02-14 15:05:00 GMT-3,10.58,1.278,42.4,64.32,110.4144,,
2025-02-14 15:10:00 GMT-3,10.6,1.266,42.54,64.4,110.7778,,
2025-02-14 15:15:00 GMT-3,10.6,1.25,42.64,64.42,110.6804,,
2025-02-14 15:20:00 GMT-3,10.6,1.252,42.7,64.5,110.9576,,
2025-02-14 15:25:00 GMT-3,10.6,1.252,42.8,64.72,111.6018,,
2025-02-14 15:30:00 GMT-3,10.6,1.254,42.88,64.72,111.7698,,
2025-02-14 15:35:00 GMT-3,10.6,1.256,42.84,64.7,111.9874,,
2025-02-14 15:40:00 GMT-3,10.6,1.26,42.88,64.76,112.5028,,
2025-02-14 15:45:00 GMT-3,10.6,1.268,43.04,64.86,113.0316,,
2025-02-14 15:50:00 GMT-3,10.46,1.284,43.0,64.82,113.2458,,
2025-02-14 15:55:00 GMT-3,9.98,1.31,42.08,63.68,110.5068,,
2025-02-14 16:00:00 GMT-3,9.86,1.326,40.94,62.96,110.2828,,
2025-02-14 16:05:00 GMT-3,9.8,1.348,40.36,62.76,110.5686,,
2025-02-14 16:10:00 GMT-3,9.8,1.356,40.1,62.7,110.657,,
2025-02-14 16:15:00 GMT-3,9.8,1.366,40.0,62.78,111.1568,,
2025-02-14 16:20:00 GMT-3,9.8,1.376,39.98,63.02,111.8528,,
2025-02-14 16:25:00 GMT-3,9.86,1.378,39.98,63.22,112.5092,,
2025-02-14 16:30:00 GMT-3,9.9,1.372,40.08,63.42,113.13,,
2025-02-14 16:35:00 GMT-3,9.9,1.372,40.2,63.56,113.5424,,
2025-02-14 16:40:00 GMT-3,10.04,1.376,40.34,63.74,114.2804,,
2025-02-14 16:45:00 GMT-3,10.38,1.312,41.06,64.5,116.355,,
2025-02-14 16:50:00 GMT-3,10.5,1.294,41.86,64.96,117.1344,,
2025-02-14 16:55:00 GMT-3,10.54,1.29,42.36,65.22,117.9226,,
2025-02-14 17:00:00 GMT-3,10.6,1.288,42.68,65.42,118.3088,,
2025-02-14 17:05:00 GMT-3,10.6,1.292,42.78,65.46,118.5054,,
2025-02-14 17:10:00 GMT-3,10.6,1.282,42.92,65.56,118.8856,,
2025-02-14 17:15:00 GMT-3,10.6,1.27,43.06,65.66,119.1054,,
2025-02-14 17:20:00 GMT-3,10.6,1.272,43.14,65.7,119.5482,,
2025-02-14 17:25:00 GMT-3,10.6,1.276,43.26,65.8,119.9134,,
2025-02-14 17:30:00 GMT-3,10.6,1.272,43.28,65.8,120.1008,,
2025-02-14 17:35:00 GMT-3,10.6,1.274,43.28,65.92,120.88,,
2025-02-14 17:40:00 GMT-3,10.6,1.274,43.38,66.06,121.588,,
2025-02-14 17:45:00 GMT-3,10.42,1.272,43.34,66.1,120.7118,,
2025-02-14 17:50:00 GMT-3,10.0,1.32,42.22,65.42,118.6696,,
2025-02-14 17:55:00 GMT-3,9.9,1.374,41.24,65.2,119.5652,,
2025-02-14 18:00:00 GMT-3,9.9,1.402,40.78,65.2,120.572,,
2025-02-14 18:05:00 GMT-3,9.9,1.406,40.56,65.22,121.0006,,
2025-02-14 18:10:00 GMT-3,9.9,1.406,40.52,65.3,121.9404,,
2025-02-14 18:15:00 GMT-3,9.9,1.402,40.5,65.28,122.2836,,
2025-02-14 18:20:00 GMT-3,9.9,1.4,40.44,65.28,122.581,,
2025-02-14 18:25:00 GMT-3,9.9,1.366,40.4,65.3,122.3052,,
2025-02-14 18:30:00 GMT-3,10.14,1.276,40.7,65.64,121.8624,,
2025-02-14 18:35:00 GMT-3,10.4,1.254,41.6,66.42,123.511,,
2025-02-14 18:40:00 GMT-3,10.5,1.24,42.38,66.7,124.1078,,
2025-02-14 18:45:00 GMT-3,10.5,1.232,42.72,66.76,124.3062,,
2025-02-14 18:50:00 GMT-3,10.6,1.228,42.84,66.8,124.2918,,
2025-02-14 18:55:00 GMT-3,10.6,1.254,43.04,67.06,124.8938,,
2025-02-14 19:00:00 GMT-3,10.6,1.268,43.22,67.2,125.6926,,
2025-02-14 19:05:00 GMT-3,10.6,1.256,43.34,67.2,125.3818,,
2025-02-14 19:10:00 GMT-3,10.6,1.258,43.42,67.2,125.3642,,
2025-02-14 19:15:00 GMT-3,10.6,1.25,43.4,67.2,125.0866,,
2025-02-14 19:20:00 GMT-3,10.6,1.254,43.46,67.22,125.172,,
2025-02-14 19:25:00 GMT-3,10.6,1.254,43.48,67.24,125.2242,,
2025-02-14 19:30:00 GMT-3,10.6,1.248,43.4,67.12,124.962,,
2025-02-14 19:35:00 GMT-3,10.6,1.244,43.38,67.0,124.5354,,
2025-02-14 19:40:00 GMT-3,10.6,1.248,43.48,67.1,124.54,,
2025-02-14 19:45:00 GMT-3,10.6,1.25,43.46,67.1,124.5992,,
2025-02-14 19:50:00 GMT-3,10.6,1.248,43.5,67.02,124.5172,,
2025-02-14 19:55:00 GMT-3,10.6,1.24,43.46,67.0,124.3392,,
2025-02-14 20:00:00 GMT-3,10.3,1.298,42.24,61.4,100.1688,,
2025-02-14 20:05:00 GMT-3,10.16,1.328,40.5,60.24,94.2604,,
2025-02-14 20:10:00 GMT-3,10.1,1.332,39.7,60.04,93.986,,
2025-02-14 20:15:00 GMT-3,10.1,1.332,39.36,59.9,93.8594,,
2025-02-14 20:20:00 GMT-3,10.04,1.316,39.2,59.86,93.6354,,
2025-02-14 20:25:00 GMT-3,10.0,1.32,39.02,59.8,93.467,,
2025-02-14 20:30:00 GMT-3,10.0,1.328,38.88,59.7,93.4574,,
2025-02-14 20:35:00 GMT-3,10.0,1.336,38.9,59.78,93.5304,,
2025-02-14 20:40:00 GMT-3,10.0,1.338,38.84,59.8,93.6338,,
2025-02-14 20:45:00 GMT-3,9.84,1.33,38.7,59.68,92.8548,,
2025-02-14 20:50:00 GMT-3,9.54,1.376,38.28,59.3,91.5222,,
2025-02-14 20:55:00 GMT-3,9.5,1.402,38.32,59.4,91.4858,,
2025-02-14 21:00:00 GMT-3,9.42,1.4,38.3,59.4,91.3476,,
2025-02-14 21:05:00 GMT-3,9.4,1.392,38.3,59.4,91.1946,,
2025-02-14 21:10:00 GMT-3,9.4,1.382,38.28,59.4,91.1328,,
2025-02-14 21:15:00 GMT-3,9.4,1.382,38.2,59.4,91.0472,,
2025-02-14 21:20:00 GMT-3,9.4,1.38,38.24,59.42,90.8994,,
2025-02-14 21:25:00 GMT-3,9.36,1.37,38.22,59.42,90.7906,,
2025-02-14 21:30:00 GMT-3,9.5,1.322,38.4,59.72,91.1542,,
2025-02-14 21:35:00 GMT-3,9.5,1.31,38.6,59.72,90.8744,,
2025-02-14 21:40:00 GMT-3,9.48,1.31,38.6,59.7,90.8248,,
2025-02-14 21:45:00 GMT-3,9.4,1.312,38.6,59.7,90.8136,,
2025-02-14 21:50:00 GMT-3,9.4,1.32,38.48,59.7,90.8466,,
2025-02-14 21:55:00 GMT-3,8.92,1.354,38.48,59.16,90.2564,,
2025-02-14 22:00:00 GMT-3,6.46,1.566,37.36,51.6,0.0,,
2025-02-14 22:05:00 GMT-3,6.4,1.608,36.32,48.0,0.0,,
2025-02-14 22:10:00 GMT-3,6.48,1.642,35.28,45.5,0.0,,
2025-02-14 22:15:00 GMT-3,6.4,1.672,34.38,43.74,0.0,,
2025-02-14 22:20:00 GMT-3,6.4,1.704,33.74,42.32,0.0,,
2025-02-14 22:25:00 GMT-3,6.34,1.732,33.12,41.3,0.0,,
2025-02-14 22:30:00 GMT-3,6.3,1.758,32.44,40.36,0.0,,
2025-02-14 22:35:00 GMT-3,6.3,1.782,31.88,39.58,0.0,,
2025-02-14 22:40:00 GMT-3,6.3,1.81,31.3,38.78,0.0,,
2025-02-14 22:45:00 GMT-3,6.3,1.836,30.78,37.94,0.0,,
2025-02-14 22:50:00 GMT-3,6.3,1.858,30.22,36.98,0.0,,
2025-02-14 22:55:00 GMT-3,6.3,1.88,29.72,35.54,0.0,,
2025-02-14 23:00:00 GMT-3,6.3,1.902,29.26,34.18,0.0,,
2025-02-14 23:05:00 GMT-3,6.3,1.928,28.78,33.06,0.0,,
2025-02-14 23:10:00 GMT-3,6.3,1.948,28.38,32.2,0.0,,
2025-02-14 23:15:00 GMT-3,6.3,1.968,27.94,31.56,0.0,,
2025-02-14 23:20:00 GMT-3,6.3,1.992,27.5,31.12,0.0,,
2025-02-14 23:25:00 GMT-3,6.3,2.012,27.12,30.8,0.0,,
2025-02-14 23:30:00 GMT-3,6.3,2.032,26.72,30.48,0.0,,
2025-02-14 23:35:00 GMT-3,6.3,2.054,26.34,30.18,0.0,,
2025-02-14 23:40:00 GMT-3,6.3,2.072,26.0,29.88,0.0,,
2025-02-14 23:45:00 GMT-3,6.3,2.09,25.64,29.64,0.0,,
2025-02-14 23:50:00 GMT-3,6.3,2.108,25.34,29.48,0.0,,
2025-02-14 23:55:00 GMT-3,6.3,2.126,25.02,29.24,0.0,,
2025-02-15 00:00:00 GMT-3,6.3,2.146,24.7,29.02,0.0,,
2025-02-15 00:05:00 GMT-3,6.3,2.164,24.38,28.78,0.0,,
2025-02-15 00:10:00 GMT-3,6.3,2.18,24.1,28.56,0.0,,
2025-02-15 00:15:00 GMT-3,6.3,2.198,23.84,28.36,0.0,,
2025-02-15 00:20:00 GMT-3,6.3,2.216,23.6,28.16,0.0,,
2025-02-15 00:25:00 GMT-3,6.3,2.232,23.34,27.98,0.0,,
2025-02-15 00:30:00 GMT-3,6.34,2.25,23.06,27.8,0.0,,
2025-02-15 00:35:00 GMT-3,6.4,2.264,22.82,27.66,0.0,,
2025-02-15 00:40:00 GMT-3,6.4,2.282,22.62,27.54,0.0,,
2025-02-15 00:45:00 GMT-3,6.4,2.298,22.38,27.42,0.0,,
2025-02-15 00:50:00 GMT-3,6.4,2.308,22.18,27.3,0.0,,
2025-02-15 00:55:00 GMT-3,6.94,2.268,25.98,49.34,44.129,,
2025-02-15 01:00:00 GMT-3,8.3,1.852,30.9,56.06,76.5438,,
2025-02-15 01:05:00 GMT-3,8.64,1.662,34.9,57.7,80.5894,,
2025-02-15 01:10:00 GMT-3,8.82,1.596,36.74,58.32,80.559,,
2025-02-15 01:15:00 GMT-3,8.9,1.556,37.76,58.56,80.7674,,
2025-02-15 01:20:00 GMT-3,8.98,1.536,38.14,58.6,80.8882,,
2025-02-15 01:25:00 GMT-3,9.0,1.528,38.4,58.66,80.9568,,
2025-02-15 01:30:00 GMT-3,9.0,1.518,38.56,58.72,81.0264,,
2025-02-15 01:35:00 GMT-3,9.0,1.5,38.66,58.74,80.9928,,
2025-02-15 01:40:00 GMT-3,9.0,1.49,38.7,58.68,80.8736,,
2025-02-15 01:45:00 GMT-3,9.0,1.482,38.7,58.7,80.8712,,
2025-02-15 01:50:00 GMT-3,9.0,1.474,38.7,58.7,80.841,,
2025-02-15 01:55:00 GMT-3,9.0,1.464,38.7,58.7,80.8148,,
2025-02-15 02:00:00 GMT-3,9.0,1.456,38.68,58.7,80.7708,,
2025-02-15 02:05:00 GMT-3,9.0,1.456,38.7,58.7,80.727,,
2025-02-15 02:10:00 GMT-3,9.0,1.46,38.8,58.7,80.8488,,
2025-02-15 02:15:00 GMT-3,9.0,1.456,38.8,58.7,80.9762,,
2025-02-15 02:20:00 GMT-3,9.0,1.46,38.8,58.7,81.0486,,
2025-02-15 02:25:00 GMT-3,9.06,1.462,38.8,58.7,81.1094,,
2025-02-15 02:30:00 GMT-3,9.1,1.47,38.82,58.8,81.2506,,
2025-02-15 02:35:00 GMT-3,9.1,1.466,38.9,58.8,81.2912,,
2025-02-15 02:40:00 GMT-3,9.1,1.462,38.9,58.84,81.2826,,
2025-02-15 02:45:00 GMT-3,9.1,1.454,38.9,58.82,81.1726,,
2025-02-15 02:50:00 GMT-3,9.1,1.45,38.84,58.8,81.1392,,
2025-02-15 02:55:00 GMT-3,9.1,1.45,38.9,58.8,81.149,,
2025-02-15 03:00:00 GMT-3,9.1,1.45,38.9,58.8,81.2416,,
2025-02-15 03:05:00 GMT-3,9.1,1.444,38.96,58.9,81.3764,,
2025-02-15 03:10:00 GMT-3,9.1,1.44,38.98,58.9,81.365,,
2025-02-15 03:15:00 GMT-3,9.1,1.438,38.98,58.9,81.3768,,
2025-02-15 03:20:00 GMT-3,9.1,1.432,38.92,58.9,81.3188,,
2025-02-15 03:25:00 GMT-3,9.1,1.43,38.92,58.9,81.3444,,
2025-02-15 03:30:00 GMT-3,9.1,1.428,38.9,58.9,81.3062,,
2025-02-15 03:35:00 GMT-3,9.08,1.424,38.9,58.84,81.2336,,
2025-02-15 03:40:00 GMT-3,9.02,1.422,38.9,58.88,81.2604,,
2025-02-15 03:45:00 GMT-3,9.0,1.42,38.9,58.9,81.3206,,
2025-02-15 03:50:00 GMT-3,9.0,1.418,38.9,58.9,81.3222,,
2025-02-15 03:55:00 GMT-3,9.0,1.416,38.98,58.9,81.3394,,
2025-02-15 04:00:00 GMT-3,9.0,1.414,39.0,58.9,81.289,,
2025-02-15 04:05:00 GMT-3,9.0,1.418,38.98,58.9,81.3852,,
2025-02-15 04:10:00 GMT-3,9.0,1.416,39.0,58.9,81.436,,
2025-02-15 04:15:00 GMT-3,9.0,1.41,39.0,58.92,81.3982,,
2025-02-15 04:20:00 GMT-3,9.0,1.412,39.02,58.9,81.3386,,
2025-02-15 04:25:00 GMT-3,9.06,1.41,39.1,58.9,81.3344,,
2025-02-15 04:30:00 GMT-3,8.86,1.412,38.96,58.8,80.773,,
2025-02-15 04:35:00 GMT-3,8.58,1.446,38.6,58.1,79.3614,,
2025-02-15 04:40:00 GMT-3,8.5,1.47,38.24,57.86,79.2018,,
2025-02-15 04:45:00 GMT-3,8.5,1.48,37.98,57.8,79.2346,,
2025-02-15 04:50:00 GMT-3,8.5,1.484,37.9,57.8,79.3,,
2025-02-15 04:55:00 GMT-3,8.5,1.49,37.88,57.8,79.3456,,
2025-02-15 05:00:00 GMT-3,8.5,1.492,37.9,57.8,79.4906,,
2025-02-15 05:05:00 GMT-3,8.5,1.49,37.9,57.8,79.6038,,
2025-02-15 05:10:00 GMT-3,8.5,1.49,37.88,57.8,79.6608,,
2025-02-15 05:15:00 GMT-3,8.52,1.498,37.92,57.8,79.5818,,
2025-02-15 05:20:00 GMT-3,8.82,1.474,38.12,58.1,80.501,,
2025-02-15 05:25:00 GMT-3,8.96,1.444,38.48,58.58,81.1456,,
2025-02-15 05:30:00 GMT-3,9.0,1.432,38.72,58.74,81.3666,,
2025-02-15 05:35:00 GMT-3,9.06,1.43,38.86,58.86,81.4512,,
2025-02-15 05:40:00 GMT-3,9.1,1.432,39.0,58.9,81.564,,
2025-02-15 05:45:00 GMT-3,9.1,1.428,39.0,58.96,81.7068,,
2025-02-15 05:50:00 GMT-3,9.1,1.43,39.08,59.0,81.769,,
2025-02-15 05:55:00 GMT-3,9.1,1.43,39.1,59.0,81.8302,,
2025-02-15 06:00:00 GMT-3,9.1,1.428,39.16,59.0,81.8838,,
2025-02-15 06:05:00 GMT-3,9.1,1.424,39.1,59.0,81.787,,
2025-02-15 06:10:00 GMT-3,9.1,1.422,39.08,59.0,81.7324,,
2025-02-15 06:15:00 GMT-3,9.1,1.42,39.08,59.0,81.7352,,
2025-02-15 06:20:00 GMT-3,9.1,1.418,39.04,59.0,81.752,,
2025-02-15 06:25:00 GMT-3,9.1,1.414,39.06,59.0,81.6674,,
2025-02-15 06:30:00 GMT-3,9.0,1.404,39.08,58.9,81.2824,,
2025-02-15 06:35:00 GMT-3,8.58,1.42,38.78,58.24,79.3762,,
2025-02-15 06:40:00 GMT-3,8.48,1.412,38.26,57.82,78.4904,,
2025-02-15 06:45:00 GMT-3,8.58,1.408,38.1,57.96,78.9698,,
2025-02-15 06:50:00 GMT-3,8.6,1.41,38.06,58.1,79.2312,,
2025-02-15 06:55:00 GMT-3,8.6,1.404,38.1,58.18,79.3456,,
2025-02-15 07:00:00 GMT-3,8.6,1.4,38.1,58.2,79.3702,,
2025-02-15 07:05:00 GMT-3,8.64,1.424,38.1,58.2,79.4984,,
2025-02-15 07:10:00 GMT-3,8.62,1.466,38.1,58.12,79.9572,,
2025-02-15 07:15:00 GMT-3,8.8,1.412,38.18,58.3,80.285,,
2025-02-15 07:20:00 GMT-3,8.9,1.388,38.36,58.62,80.7126,,
2025-02-15 07:25:00 GMT-3,8.9,1.378,38.56,58.7,80.7792,,
2025-02-15 07:30:00 GMT-3,9.0,1.384,38.62,58.76,80.884,,
2025-02-15 07:35:00 GMT-3,9.0,1.394,38.68,58.8,81.1266,,
2025-02-15 07:40:00 GMT-3,9.0,1.412,38.72,58.8,81.4078,,
2025-02-15 07:45:00 GMT-3,9.0,1.42,38.84,58.9,81.7664,,
2025-02-15 07:50:00 GMT-3,9.02,1.41,38.9,58.96,81.758,,
2025-02-15 07:55:00 GMT-3,9.1,1.41,39.0,59.0,81.8634,,
2025-02-15 08:00:00 GMT-3,9.1,1.412,39.0,59.02,81.9928,,
