Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-02-15 08:05:00 GMT-3,9.1,1.41,39.0,59.0,82.0102,,
2025-02-15 08:10:00 GMT-3,9.1,1.408,38.98,59.0,81.915,,
2025-02-15 08:15:00 GMT-3,9.1,1.406,39.0,59.04,81.9006,,
2025-02-15 08:20:00 GMT-3,9.1,1.4,39.06,59.1,81.9886,,
2025-02-15 08:25:00 GMT-3,9.1,1.4,39.02,59.1,82.0404,,
2025-02-15 08:30:00 GMT-3,9.1,1.398,39.08,59.1,82.0502,,
2025-02-15 08:35:00 GMT-3,9.1,1.4,39.14,59.1,82.009,,
2025-02-15 08:40:00 GMT-3,9.1,1.402,39.18,59.1,82.144,,
2025-02-15 08:45:00 GMT-3,9.1,1.402,39.28,59.16,82.276,,
2025-02-15 08:50:00 GMT-3,9.12,1.4,39.3,59.2,82.4012,,
2025-02-15 08:55:00 GMT-3,9.18,1.402,39.38,59.2,82.4756,,
2025-02-15 09:00:00 GMT-3,9.2,1.406,39.4,59.2,82.4806,,
2025-02-15 09:05:00 GMT-3,9.2,1.404,39.4,59.2,82.2876,,
2025-02-15 09:10:00 GMT-3,9.2,1.404,39.4,59.2,82.2782,,
2025-02-15 09:15:00 GMT-3,9.2,1.4,39.4,59.22,82.4596,,
2025-02-15 09:20:00 GMT-3,9.16,1.39,39.42,59.32,82.6166,,
2025-02-15 09:25:00 GMT-3,8.82,1.4,39.24,58.76,80.8134,,
2025-02-15 09:30:00 GMT-3,8.8,1.396,38.94,58.6,80.805,,
2025-02-15 09:35:00 GMT-3,8.84,1.396,38.8,58.6,80.8468,,
2025-02-15 09:40:00 GMT-3,8.9,1.39,38.78,58.64,81.0418,,
2025-02-15 09:45:00 GMT-3,8.9,1.394,38.86,58.68,81.0892,,
2025-02-15 09:50:00 GMT-3,8.9,1.394,38.98,58.7,81.1768,,
2025-02-15 09:55:00 GMT-3,8.9,1.398,39.0,58.74,81.1698,,
2025-02-15 10:00:00 GMT-3,8.94,1.4,39.04,58.8,81.4328,,
2025-02-15 10:05:00 GMT-3,9.0,1.402,39.08,58.8,81.4164,,
2025-02-15 10:10:00 GMT-3,9.08,1.444,39.14,58.82,81.8288,,
2025-02-15 10:15:00 GMT-3,9.24,1.42,39.38,59.18,82.7956,,
2025-02-15 10:20:00 GMT-3,9.3,1.432,39.62,59.38,83.5092,,
2025-02-15 10:25:00 GMT-3,9.38,1.438,39.78,59.46,84.0556,,
2025-02-15 10:30:00 GMT-3,9.4,1.432,39.88,59.52,84.3942,,
2025-02-15 10:35:00 GMT-3,9.44,1.418,39.9,59.54,84.554,,
2025-02-15 10:40:00 GMT-3,9.46,1.418,39.9,59.5,84.456,,
2025-02-15 10:45:00 GMT-3,9.5,1.42,39.86,59.5,84.5542,,
2025-02-15 10:50:00 GMT-3,9.5,1.418,39.96,59.52,84.6962,,
2025-02-15 10:55:00 GMT-3,9.5,1.418,40.02,59.5,84.6408,,
2025-02-15 11:00:00 GMT-3,9.56,1.42,40.1,59.54,84.833,,
2025-02-15 11:05:00 GMT-3,9.6,1.42,40.1,59.6,85.152,,
2025-02-15 11:10:00 GMT-3,9.6,1.414,40.1,59.58,85.07,,
2025-02-15 11:15:00 GMT-3,9.6,1.408,40.1,59.54,84.9446,,
2025-02-15 11:20:00 GMT-3,9.6,1.416,40.1,59.6,85.169,,
2025-02-15 11:25:00 GMT-3,9.64,1.42,40.16,59.6,85.3784,,
2025-02-15 11:30:00 GMT-3,9.66,1.422,40.2,59.6,85.5386,,
2025-02-15 11:35:00 GMT-3,9.7,1.428,40.28,59.6,85.6,,
2025-02-15 11:40:00 GMT-3,9.7,1.42,40.3,59.6,85.597,,
2025-02-15 11:45:00 GMT-3,9.7,1.418,40.38,59.6,85.5652,,
2025-02-15 11:50:00 GMT-3,9.3,1.412,40.16,59.2,83.8926,,
2025-02-15 11:55:00 GMT-3,9.16,1.458,39.66,58.76,83.1962,,
2025-02-15 12:00:00 GMT-3,9.2,1.492,39.46,58.78,83.7752,,
2025-02-15 12:05:00 GMT-3,9.2,1.51,39.4,58.8,84.1112,,
2025-02-15 12:10:00 GMT-3,9.2,1.52,39.44,58.84,84.3934,,
2025-02-15 12:15:00 GMT-3,9.28,1.52,39.5,58.9,84.546,,
2025-02-15 12:20:00 GMT-3,9.3,1.52,39.56,58.94,84.6354,,
2025-02-15 12:25:00 GMT-3,9.3,1.516,39.62,59.04,84.8686,,
2025-02-15 12:30:00 GMT-3,9.32,1.46,39.64,59.02,84.3674,,
2025-02-15 12:35:00 GMT-3,9.62,1.444,39.9,59.42,85.4298,,
2025-02-15 12:40:00 GMT-3,9.76,1.426,40.4,59.72,86.1104,,
2025-02-15 12:45:00 GMT-3,9.8,1.41,40.9,59.78,86.2002,,
2025-02-15 12:50:00 GMT-3,9.8,1.408,40.86,59.74,86.0808,,
2025-02-15 12:55:00 GMT-3,9.9,1.41,40.76,59.8,86.394,,
2025-02-15 13:00:00 GMT-3,9.9,1.444,40.76,59.8,86.9462,,
2025-02-15 13:05:00 GMT-3,9.9,1.45,40.8,59.8,87.1398,,
2025-02-15 13:10:00 GMT-3,9.98,1.442,40.8,59.84,87.2712,,
2025-02-15 13:15:00 GMT-3,10.0,1.444,40.82,59.9,87.4836,,
2025-02-15 13:20:00 GMT-3,10.0,1.438,40.84,59.9,87.7362,,
2025-02-15 13:25:00 GMT-3,9.58,1.456,40.72,59.44,86.3568,,
2025-02-15 13:30:00 GMT-3,9.42,1.506,40.08,58.92,85.606,,
2025-02-15 13:35:00 GMT-3,9.4,1.514,39.68,58.8,85.5098,,
2025-02-15 13:40:00 GMT-3,9.35,1.51,39.525,58.775,85.3876,,
2025-02-15 13:45:00 GMT-3,9.4,1.51,39.5,58.8,85.34,,
2025-02-15 13:50:00 GMT-3,9.4,1.508,39.5,58.8,85.367,,
2025-02-15 13:55:00 GMT-3,9.4,1.504,39.5,58.8,85.3676,,
2025-02-15 14:00:00 GMT-3,9.4,1.506,39.5,58.86,85.6094,,
2025-02-15 14:05:00 GMT-3,9.52,1.476,39.6,59.0,85.9444,,
2025-02-15 14:10:00 GMT-3,9.8,1.422,40.36,59.6,86.7836,,
2025-02-15 14:15:00 GMT-3,9.7,1.386,40.62,59.66,85.673,,
2025-02-15 14:20:00 GMT-3,9.4,1.36,40.16,59.06,84.1548,,
2025-02-15 14:25:00 GMT-3,9.48,1.37,39.82,59.06,84.5926,,
2025-02-15 14:30:00 GMT-3,9.5,1.386,39.82,59.16,85.0434,,
2025-02-15 14:35:00 GMT-3,9.58,1.474,39.98,59.2,86.2214,,
2025-02-15 14:40:00 GMT-3,9.6,1.524,40.0,59.2,86.772,,
2025-02-15 14:45:00 GMT-3,9.6,1.528,40.0,59.2,86.9652,,
2025-02-15 14:50:00 GMT-3,9.5,1.526,39.96,59.12,86.601,,
2025-02-15 14:55:00 GMT-3,9.56,1.532,39.9,59.12,86.8382,,
2025-02-15 15:00:00 GMT-3,9.6,1.54,40.0,59.14,86.8846,,
2025-02-15 15:05:00 GMT-3,9.88,1.514,40.34,59.5,88.2318,,
2025-02-15 15:10:00 GMT-3,10.04,1.48,40.72,59.98,88.6678,,
2025-02-15 15:15:00 GMT-3,10.1,1.48,40.92,60.1,89.0468,,
2025-02-15 15:20:00 GMT-3,10.16,1.48,41.04,60.1,89.2226,,
2025-02-15 15:25:00 GMT-3,10.2,1.478,41.1,60.1,89.3066,,
2025-02-15 15:30:00 GMT-3,10.2,1.47,41.1,60.1,89.4438,,
2025-02-15 15:35:00 GMT-3,10.2,1.466,41.04,60.14,89.459,,
2025-02-15 15:40:00 GMT-3,10.2,1.46,41.02,60.14,89.4168,,
2025-02-15 15:45:00 GMT-3,10.2,1.466,41.02,60.1,89.4814,,
2025-02-15 15:50:00 GMT-3,10.32,1.432,41.02,62.4,104.605,,
2025-02-15 15:55:00 GMT-3,10.54,1.374,41.64,64.92,115.3176,,
2025-02-15 16:00:00 GMT-3,10.6,1.358,42.02,65.1,115.7724,,
2025-02-15 16:05:00 GMT-3,10.6,1.342,42.2,65.16,115.88,,
2025-02-15 16:10:00 GMT-3,10.6,1.33,42.32,65.14,115.8208,,
2025-02-15 16:15:00 GMT-3,10.6,1.332,42.4,65.16,115.977,,
2025-02-15 16:20:00 GMT-3,10.6,1.34,42.34,65.16,116.6392,,
2025-02-15 16:25:00 GMT-3,10.6,1.336,42.34,65.18,116.9972,,
2025-02-15 16:30:00 GMT-3,10.6,1.352,42.36,65.22,117.6826,,
2025-02-15 16:35:00 GMT-3,10.6,1.35,42.3,65.3,118.139,,
2025-02-15 16:40:00 GMT-3,10.6,1.356,42.32,65.4,118.5866,,
2025-02-15 16:45:00 GMT-3,10.6,1.356,42.44,65.42,118.7174,,
2025-02-15 16:50:00 GMT-3,10.6,1.352,42.36,65.4,118.8458,,
2025-02-15 16:55:00 GMT-3,10.6,1.348,42.4,65.42,119.2164,,
2025-02-15 17:00:00 GMT-3,10.6,1.346,42.42,65.48,119.5678,,
2025-02-15 17:05:00 GMT-3,10.6,1.342,42.42,65.5,119.8024,,
2025-02-15 17:10:00 GMT-3,10.6,1.342,42.52,65.56,120.0698,,
2025-02-15 17:15:00 GMT-3,10.6,1.336,42.58,65.6,120.3176,,
2025-02-15 17:20:00 GMT-3,10.6,1.332,42.64,65.66,120.6058,,
2025-02-15 17:25:00 GMT-3,10.58,1.33,42.48,65.68,120.6886,,
2025-02-15 17:30:00 GMT-3,10.5,1.322,42.42,65.7,120.8348,,
2025-02-15 17:35:00 GMT-3,10.5,1.324,42.4,65.86,121.0396,,
2025-02-15 17:40:00 GMT-3,10.36,1.328,42.28,65.9,120.4382,,
2025-02-15 17:45:00 GMT-3,9.94,1.39,41.22,65.14,118.6542,,
2025-02-15 17:50:00 GMT-3,9.8,1.438,40.2,64.84,119.6162,,
2025-02-15 17:55:00 GMT-3,9.8,1.47,39.74,64.8,120.9256,,
2025-02-15 18:00:00 GMT-3,9.8,1.472,39.6,64.88,121.77,,
2025-02-15 18:05:00 GMT-3,9.8,1.476,39.46,64.9,122.2522,,
2025-02-15 18:10:00 GMT-3,9.8,1.468,39.4,64.94,122.602,,
2025-02-15 18:15:00 GMT-3,9.8,1.46,39.42,65.0,122.7142,,
2025-02-15 18:20:00 GMT-3,9.8,1.442,39.36,64.96,122.2028,,
2025-02-15 18:25:00 GMT-3,10.02,1.354,39.5,65.14,121.9618,,
2025-02-15 18:30:00 GMT-3,10.28,1.312,40.28,65.96,123.1482,,
2025-02-15 18:35:00 GMT-3,10.38,1.294,41.0,66.36,124.0246,,
2025-02-15 18:40:00 GMT-3,10.4,1.29,41.48,66.56,124.5348,,
2025-02-15 18:45:00 GMT-3,10.48,1.31,41.68,66.72,125.2426,,
2025-02-15 18:50:00 GMT-3,10.5,1.33,41.82,66.8,125.8372,,
2025-02-15 18:55:00 GMT-3,10.5,1.338,41.9,66.82,126.3238,,
2025-02-15 19:00:00 GMT-3,10.5,1.33,41.86,66.88,126.199,,
2025-02-15 19:05:00 GMT-3,10.5,1.322,41.92,66.88,125.712,,
2025-02-15 19:10:00 GMT-3,10.5,1.314,41.96,66.9,125.7956,,
2025-02-15 19:15:00 GMT-3,10.5,1.314,42.0,66.88,125.6076,,
2025-02-15 19:20:00 GMT-3,10.5,1.31,41.9,66.8,125.441,,
2025-02-15 19:25:00 GMT-3,10.5,1.31,41.86,66.66,125.0928,,
2025-02-15 19:30:00 GMT-3,10.42,1.304,41.78,66.62,125.026,,
2025-02-15 19:35:00 GMT-3,10.4,1.3,41.64,66.6,124.9612,,
2025-02-15 19:40:00 GMT-3,10.4,1.3,41.58,66.56,124.8922,,
2025-02-15 19:45:00 GMT-3,10.4,1.3,41.5,66.48,124.528,,
2025-02-15 19:50:00 GMT-3,10.4,1.296,41.36,66.42,124.434,,
2025-02-15 19:55:00 GMT-3,10.4,1.29,41.24,66.42,124.5538,,
2025-02-15 20:00:00 GMT-3,10.38,1.29,41.2,66.4,124.502,,
2025-02-15 20:05:00 GMT-3,10.22,1.316,40.84,63.66,112.2506,,
2025-02-15 20:10:00 GMT-3,10.02,1.364,39.58,60.62,97.9714,,
2025-02-15 20:15:00 GMT-3,9.8,1.368,38.76,60.34,96.9822,,
2025-02-15 20:20:00 GMT-3,9.4,1.388,38.16,60.02,94.7786,,
2025-02-15 20:25:00 GMT-3,9.3,1.418,38.14,60.1,94.7084,,
2025-02-15 20:30:00 GMT-3,9.3,1.428,38.1,60.1,94.507,,
2025-02-15 20:35:00 GMT-3,9.22,1.44,38.08,60.1,94.453,,
2025-02-15 20:40:00 GMT-3,9.2,1.444,38.1,60.1,94.4014,,
2025-02-15 20:45:00 GMT-3,9.2,1.448,38.1,60.1,94.4016,,
2025-02-15 20:50:00 GMT-3,9.2,1.44,38.1,60.1,94.297,,
2025-02-15 20:55:00 GMT-3,9.18,1.43,38.08,60.08,94.2636,,
2025-02-15 21:00:00 GMT-3,9.42,1.364,38.28,60.4,94.7962,,
2025-02-15 21:05:00 GMT-3,9.58,1.336,38.84,60.74,95.432,,
2025-02-15 21:10:00 GMT-3,9.66,1.338,39.2,60.96,96.1666,,
2025-02-15 21:15:00 GMT-3,9.7,1.348,39.28,61.06,96.7618,,
2025-02-15 21:20:00 GMT-3,9.7,1.346,39.3,61.1,96.9088,,
2025-02-15 21:25:00 GMT-3,9.64,1.36,39.24,59.92,90.5502,,
2025-02-15 21:30:00 GMT-3,9.52,1.364,38.6,58.74,86.3574,,
2025-02-15 21:35:00 GMT-3,9.42,1.35,38.2,58.54,85.779,,
2025-02-15 21:40:00 GMT-3,9.4,1.35,38.06,58.5,85.6032,,
2025-02-15 21:45:00 GMT-3,7.7,1.442,37.72,55.08,34.1848,,
2025-02-15 21:50:00 GMT-3,6.32,1.568,36.66,49.56,0.0,,
2025-02-15 21:55:00 GMT-3,6.24,1.61,35.6,46.22,0.0,,
2025-02-15 22:00:00 GMT-3,6.36,1.646,34.74,44.16,0.0,,
2025-02-15 22:05:00 GMT-3,6.4,1.682,33.86,42.54,0.0,,
2025-02-15 22:10:00 GMT-3,6.4,1.718,33.08,41.18,0.0,,
2025-02-15 22:15:00 GMT-3,6.4,1.752,32.34,40.16,0.0,,
2025-02-15 22:20:00 GMT-3,6.4,1.782,31.62,39.3,0.0,,
2025-02-15 22:25:00 GMT-3,6.4,1.812,31.02,38.64,0.0,,
2025-02-15 22:30:00 GMT-3,6.36,1.84,30.5,37.8,0.0,,
2025-02-15 22:35:00 GMT-3,6.3,1.87,30.0,36.98,0.0,,
2025-02-15 22:40:00 GMT-3,6.3,1.898,29.54,35.78,0.0,,
2025-02-15 22:45:00 GMT-3,6.3,1.922,29.1,34.08,0.0,,
2025-02-15 22:50:00 GMT-3,6.3,1.942,28.64,32.86,0.0,,
2025-02-15 22:55:00 GMT-3,6.3,1.968,28.16,32.12,0.0,,
2025-02-15 23:00:00 GMT-3,6.3,1.988,27.74,31.5,0.0,,
2025-02-15 23:05:00 GMT-3,6.3,2.012,27.32,31.06,0.0,,
2025-02-15 23:10:00 GMT-3,6.3,2.032,26.9,30.6,0.0,,
2025-02-15 23:15:00 GMT-3,6.3,2.052,26.52,30.24,0.0,,
2025-02-15 23:20:00 GMT-3,6.3,2.074,26.14,29.9,0.0,,
2025-02-15 23:25:00 GMT-3,6.3,2.092,25.76,29.58,0.0,,
2025-02-15 23:30:00 GMT-3,6.3,2.11,25.44,29.32,0.0,,
2025-02-15 23:35:00 GMT-3,6.3,2.128,25.08,29.1,0.0,,
2025-02-15 23:40:00 GMT-3,6.3,2.146,24.76,28.86,0.0,,
2025-02-15 23:45:00 GMT-3,6.3,2.166,24.44,28.72,0.0,,
2025-02-15 23:50:00 GMT-3,6.3,2.184,24.12,28.42,0.0,,
2025-02-15 23:55:00 GMT-3,6.3,2.202,23.82,28.18,0.0,,
2025-02-16 00:00:00 GMT-3,6.3,2.22,23.52,28.1,0.0,,
2025-02-16 00:05:00 GMT-3,6.3,2.236,23.26,28.0,0.0,,
2025-02-16 00:10:00 GMT-3,6.3,2.254,23.0,27.82,0.0,,
2025-02-16 00:15:00 GMT-3,6.3,2.272,22.82,27.66,0.0,,
2025-02-16 00:20:00 GMT-3,6.3,2.288,22.58,27.56,0.0,,
2025-02-16 00:25:00 GMT-3,6.3,2.306,22.32,27.4,0.0,,
2025-02-16 00:30:00 GMT-3,6.3,2.322,22.08,27.24,0.0,,
2025-02-16 00:35:00 GMT-3,6.34,2.34,21.88,27.14,0.0,,
2025-02-16 00:40:00 GMT-3,6.4,2.356,21.64,26.98,0.0,,
2025-02-16 00:45:00 GMT-3,6.4,2.37,21.5,26.9,0.0,,
2025-02-16 00:50:00 GMT-3,6.4,2.37,21.5,26.9,0.0,,
2025-02-16 00:55:00 GMT-3,6.4,2.37,21.5,26.9,0.0,,
2025-02-16 01:00:00 GMT-3,6.58,2.352,22.5,34.74,21.1338,,
2025-02-16 01:05:00 GMT-3,8.1,1.896,27.2,51.7,63.5226,,
2025-02-16 01:10:00 GMT-3,8.48,1.67,32.46,54.86,70.4592,,
2025-02-16 01:15:00 GMT-3,8.78,1.494,35.5,57.88,80.2138,,
2025-02-16 01:20:00 GMT-3,9.24,1.44,37.32,61.36,94.3336,,
2025-02-16 01:25:00 GMT-3,9.52,1.418,38.46,61.72,95.7866,,
2025-02-16 01:30:00 GMT-3,9.6,1.386,39.22,61.74,96.1896,,
2025-02-16 01:35:00 GMT-3,9.66,1.364,39.52,61.7,96.2566,,
2025-02-16 01:40:00 GMT-3,9.7,1.344,39.52,61.66,96.2394,,
2025-02-16 01:45:00 GMT-3,9.68,1.32,39.58,61.6,95.9936,,
2025-02-16 01:50:00 GMT-3,9.6,1.312,39.52,61.5,95.8222,,
2025-02-16 01:55:00 GMT-3,9.6,1.308,39.54,61.5,95.8246,,
2025-02-16 02:00:00 GMT-3,9.6,1.304,39.58,61.5,95.8694,,
2025-02-16 02:05:00 GMT-3,9.6,1.3,39.54,61.5,96.035,,
2025-02-16 02:10:00 GMT-3,9.6,1.296,39.58,61.52,96.2466,,
2025-02-16 02:15:00 GMT-3,9.6,1.288,39.64,61.5,96.143,,
2025-02-16 02:20:00 GMT-3,9.6,1.292,39.68,61.58,96.3648,,
2025-02-16 02:25:00 GMT-3,9.6,1.302,39.66,61.66,96.7144,,
2025-02-16 02:30:00 GMT-3,9.6,1.296,39.68,61.7,96.9354,,
2025-02-16 02:35:00 GMT-3,9.6,1.286,39.64,61.7,96.892,,
2025-02-16 02:40:00 GMT-3,9.6,1.29,39.66,61.8,97.1618,,
2025-02-16 02:45:00 GMT-3,9.6,1.302,39.74,61.8,97.4548,,
2025-02-16 02:50:00 GMT-3,9.7,1.312,39.7,61.82,97.8288,,
2025-02-16 02:55:00 GMT-3,9.7,1.32,39.72,61.88,98.0928,,
2025-02-16 03:00:00 GMT-3,9.7,1.31,39.72,61.9,98.3954,,
2025-02-16 03:05:00 GMT-3,9.7,1.302,39.7,61.9,98.4496,,
2025-02-16 03:10:00 GMT-3,9.66,1.266,39.7,61.84,98.0224,,
2025-02-16 03:15:00 GMT-3,9.5,1.262,39.62,61.72,97.171,,
2025-02-16 03:20:00 GMT-3,9.14,1.3,39.18,61.1,95.4154,,
2025-02-16 03:25:00 GMT-3,9.1,1.346,38.62,60.86,95.5466,,
2025-02-16 03:30:00 GMT-3,9.08,1.364,38.34,60.8,95.7452,,
2025-02-16 03:35:00 GMT-3,9.08,1.372,38.24,60.88,96.0648,,
2025-02-16 03:40:00 GMT-3,9.1,1.372,38.2,60.94,96.272,,
2025-02-16 03:45:00 GMT-3,9.1,1.372,38.22,61.0,96.472,,
2025-02-16 03:50:00 GMT-3,9.1,1.372,38.3,61.04,96.755,,
2025-02-16 03:55:00 GMT-3,9.1,1.368,38.28,61.1,96.8878,,
2025-02-16 04:00:00 GMT-3,9.1,1.362,38.3,61.1,96.8612,,
2025-02-16 04:05:00 GMT-3,9.26,1.352,38.36,61.32,98.1446,,
2025-02-16 04:10:00 GMT-3,9.48,1.322,39.28,61.9,99.3838,,
2025-02-16 04:15:00 GMT-3,9.6,1.306,39.64,62.0,99.759,,
2025-02-16 04:20:00 GMT-3,9.6,1.298,39.8,62.12,100.088,,
2025-02-16 04:25:00 GMT-3,9.6,1.294,39.74,62.16,100.3594,,
2025-02-16 04:30:00 GMT-3,9.6,1.282,39.76,62.2,100.4872,,
2025-02-16 04:35:00 GMT-3,9.6,1.28,39.78,62.2,100.594,,
2025-02-16 04:40:00 GMT-3,9.6,1.278,39.84,62.24,100.8518,,
2025-02-16 04:45:00 GMT-3,9.6,1.274,39.86,62.28,100.966,,
2025-02-16 04:50:00 GMT-3,9.6,1.278,39.82,62.3,101.1592,,
2025-02-16 04:55:00 GMT-3,9.6,1.278,39.86,62.3,101.4012,,
2025-02-16 05:00:00 GMT-3,9.6,1.276,39.8,62.32,101.4334,,
2025-02-16 05:05:00 GMT-3,9.6,1.27,39.82,62.36,101.524,,
2025-02-16 05:10:00 GMT-3,9.6,1.27,39.82,62.4,101.6948,,
2025-02-16 05:15:00 GMT-3,9.6,1.27,39.78,62.32,101.8158,,
2025-02-16 05:20:00 GMT-3,9.6,1.27,39.74,62.38,102.0588,,
2025-02-16 05:25:00 GMT-3,9.6,1.27,39.74,62.4,102.2264,,
2025-02-16 05:30:00 GMT-3,9.6,1.27,39.78,62.28,101.8818,,
2025-02-16 05:35:00 GMT-3,9.6,1.266,39.78,62.44,102.5126,,
2025-02-16 05:40:00 GMT-3,9.6,1.262,39.74,62.6,103.1202,,
2025-02-16 05:45:00 GMT-3,9.6,1.26,39.84,62.62,103.4024,,
2025-02-16 05:50:00 GMT-3,9.6,1.26,39.8,62.6,103.5952,,
2025-02-16 05:55:00 GMT-3,9.6,1.26,39.82,62.7,103.7566,,
2025-02-16 06:00:00 GMT-3,9.6,1.254,39.76,62.7,103.804,,
2025-02-16 06:05:00 GMT-3,9.6,1.254,39.78,62.64,103.8214,,
2025-02-16 06:10:00 GMT-3,9.16,1.268,39.58,62.14,101.8066,,
2025-02-16 06:15:00 GMT-3,9.0,1.32,38.8,61.7,101.2162,,
2025-02-16 06:20:00 GMT-3,8.92,1.36,38.38,61.96,101.6578,,
2025-02-16 06:25:00 GMT-3,8.8,1.368,38.16,62.12,101.3108,,
2025-02-16 06:30:00 GMT-3,8.68,1.356,38.1,62.12,100.3102,,
2025-02-16 06:35:00 GMT-3,8.6,1.366,38.1,62.2,100.0874,,
2025-02-16 06:40:00 GMT-3,8.6,1.376,38.1,62.2,100.0948,,
2025-02-16 06:45:00 GMT-3,8.6,1.378,38.0,62.2,100.2012,,
2025-02-16 06:50:00 GMT-3,8.5,1.312,38.08,61.96,99.159,,
2025-02-16 06:55:00 GMT-3,8.72,1.266,38.22,61.96,100.1424,,
2025-02-16 07:00:00 GMT-3,8.92,1.252,38.5,62.26,101.428,,
2025-02-16 07:05:00 GMT-3,9.1,1.274,38.76,62.56,103.4146,,
2025-02-16 07:10:00 GMT-3,9.34,1.236,39.4,62.88,105.2306,,
2025-02-16 07:15:00 GMT-3,9.4,1.192,39.72,62.98,105.2042,,
2025-02-16 07:20:00 GMT-3,9.48,1.24,39.72,63.04,106.628,,
2025-02-16 07:25:00 GMT-3,9.5,1.264,39.78,63.18,107.5936,,
2025-02-16 07:30:00 GMT-3,9.56,1.28,39.84,63.34,108.5024,,
2025-02-16 07:35:00 GMT-3,9.6,1.278,39.9,63.42,109.2212,,
2025-02-16 07:40:00 GMT-3,9.6,1.248,39.88,63.4,109.0332,,
2025-02-16 07:45:00 GMT-3,9.6,1.24,39.88,63.4,109.0506,,
2025-02-16 07:50:00 GMT-3,9.6,1.244,39.88,63.44,109.5656,,
2025-02-16 07:55:00 GMT-3,9.6,1.246,39.88,63.5,110.0786,,
2025-02-16 08:00:00 GMT-3,9.6,1.24,39.9,63.56,110.199,,
2025-02-16 08:05:00 GMT-3,9.6,1.238,39.92,63.6,110.5284,,
2025-02-16 08:10:00 GMT-3,9.28,1.242,39.7,63.26,108.4578,,
2025-02-16 08:15:00 GMT-3,9.2,1.248,39.24,63.18,108.2234,,
2025-02-16 08:20:00 GMT-3,9.2,1.24,38.98,63.24,108.5828,,
2025-02-16 08:25:00 GMT-3,9.26,1.224,39.02,63.14,108.7008,,
2025-02-16 08:30:00 GMT-3,9.3,1.216,39.16,63.24,108.7748,,
2025-02-16 08:35:00 GMT-3,9.3,1.23,39.22,63.58,109.5424,,
2025-02-16 08:40:00 GMT-3,9.34,1.238,39.34,63.74,110.2992,,
2025-02-16 08:45:00 GMT-3,9.4,1.248,39.52,63.88,110.822,,
2025-02-16 08:50:00 GMT-3,9.4,1.248,39.6,63.92,111.1792,,
2025-02-16 08:55:00 GMT-3,9.46,1.262,39.68,64.26,112.5584,,
2025-02-16 09:00:00 GMT-3,9.7,1.26,39.98,64.52,114.4782,,
2025-02-16 09:05:00 GMT-3,9.8,1.26,40.14,64.5,114.7278,,
2025-02-16 09:10:00 GMT-3,9.84,1.264,40.24,64.68,115.8894,,
2025-02-16 09:15:00 GMT-3,9.9,1.266,40.18,64.74,116.7332,,
2025-02-16 09:20:00 GMT-3,9.9,1.256,40.12,64.84,117.4896,,
2025-02-16 09:25:00 GMT-3,9.9,1.226,40.16,64.74,117.1724,,
2025-02-16 09:30:00 GMT-3,9.9,1.214,40.14,64.74,117.1598,,
2025-02-16 09:35:00 GMT-3,9.94,1.228,40.12,64.92,118.0214,,
2025-02-16 09:40:00 GMT-3,10.0,1.232,40.2,65.08,118.583,,
2025-02-16 09:45:00 GMT-3,10.0,1.246,40.32,65.16,119.1122,,
2025-02-16 09:50:00 GMT-3,10.0,1.244,40.38,65.3,119.5908,,
2025-02-16 09:55:00 GMT-3,10.1,1.242,40.42,65.36,120.1152,,
2025-02-16 10:00:00 GMT-3,10.1,1.238,40.44,65.48,120.5608,,
2025-02-16 10:05:00 GMT-3,10.1,1.236,40.6,65.56,120.755,,
2025-02-16 10:10:00 GMT-3,10.2,1.242,40.6,65.72,121.2742,,
2025-02-16 10:15:00 GMT-3,10.2,1.24,40.7,65.84,121.7108,,
2025-02-16 10:20:00 GMT-3,10.2,1.236,40.92,65.96,121.9374,,
2025-02-16 10:25:00 GMT-3,10.2,1.238,41.04,66.02,122.0368,,
2025-02-16 10:30:00 GMT-3,10.2,1.236,41.08,66.02,122.1198,,
2025-02-16 10:35:00 GMT-3,10.22,1.238,41.16,66.1,122.326,,
2025-02-16 10:40:00 GMT-3,10.3,1.238,41.2,66.18,122.6408,,
2025-02-16 10:45:00 GMT-3,10.3,1.236,41.26,66.24,122.9796,,
2025-02-16 10:50:00 GMT-3,10.3,1.23,41.46,66.36,123.0326,,
2025-02-16 10:55:00 GMT-3,10.3,1.234,41.56,66.4,123.239,,
2025-02-16 11:00:00 GMT-3,10.3,1.23,41.66,66.42,123.0746,,
2025-02-16 11:05:00 GMT-3,10.3,1.23,41.74,66.48,123.3306,,
2025-02-16 11:10:00 GMT-3,10.3,1.224,41.84,66.42,123.0448,,
2025-02-16 11:15:00 GMT-3,10.3,1.222,41.82,66.38,122.8648,,
2025-02-16 11:20:00 GMT-3,10.3,1.218,41.88,66.42,122.847,,
2025-02-16 11:25:00 GMT-3,10.3,1.226,41.88,66.5,122.8982,,
2025-02-16 11:30:00 GMT-3,10.3,1.23,41.84,66.5,123.0668,,
2025-02-16 11:35:00 GMT-3,10.3,1.23,41.9,66.52,123.0282,,
2025-02-16 11:40:00 GMT-3,10.3,1.234,41.9,66.58,123.151,,
2025-02-16 11:45:00 GMT-3,10.3,1.23,41.92,66.54,122.9066,,
2025-02-16 11:50:00 GMT-3,10.3,1.23,41.84,66.52,122.9812,,
2025-02-16 11:55:00 GMT-3,10.3,1.232,41.86,66.54,123.058,,
2025-02-16 12:00:00 GMT-3,10.3,1.23,41.86,66.54,123.1034,,
2025-02-16 12:05:00 GMT-3,10.4,1.23,41.9,66.58,123.2084,,
2025-02-16 12:10:00 GMT-3,10.4,1.23,41.96,66.54,123.1736,,
2025-02-16 12:15:00 GMT-3,10.4,1.23,42.02,66.6,123.2526,,
2025-02-16 12:20:00 GMT-3,10.4,1.226,42.08,66.6,123.344,,
2025-02-16 12:25:00 GMT-3,10.4,1.226,42.16,66.62,123.404,,
2025-02-16 12:30:00 GMT-3,10.4,1.23,42.28,66.74,123.644,,
2025-02-16 12:35:00 GMT-3,10.4,1.23,42.42,66.78,123.6548,,
2025-02-16 12:40:00 GMT-3,10.26,1.224,42.34,66.62,122.6534,,
2025-02-16 12:45:00 GMT-3,10.32,1.22,41.98,66.36,122.5026,,
2025-02-16 12:50:00 GMT-3,10.4,1.22,42.14,66.66,123.5024,,
2025-02-16 12:55:00 GMT-3,10.5,1.222,42.44,66.82,123.8424,,
2025-02-16 13:00:00 GMT-3,10.3,1.2,42.56,66.66,122.5234,,
2025-02-16 13:05:00 GMT-3,9.92,1.198,41.64,65.64,119.2358,,
2025-02-16 13:10:00 GMT-3,9.96,1.248,40.94,65.58,120.299,,
2025-02-16 13:15:00 GMT-3,9.98,1.286,40.8,65.8,121.7168,,
2025-02-16 13:20:00 GMT-3,9.62,1.274,40.34,65.2,118.946,,
2025-02-16 13:25:00 GMT-3,9.6,1.278,39.8,64.86,118.6946,,
2025-02-16 13:30:00 GMT-3,9.6,1.296,39.52,64.86,119.065,,
2025-02-16 13:35:00 GMT-3,9.6,1.3,39.5,64.86,119.1958,,
2025-02-16 13:40:00 GMT-3,9.6,1.306,39.54,64.92,119.3926,,
2025-02-16 13:45:00 GMT-3,9.68,1.308,39.64,65.06,119.6464,,
2025-02-16 13:50:00 GMT-3,9.92,1.328,39.9,65.4,121.4726,,
2025-02-16 13:55:00 GMT-3,10.0,1.314,40.5,65.86,122.3938,,
2025-02-16 14:00:00 GMT-3,10.1,1.262,40.88,65.88,121.8368,,
2025-02-16 14:05:00 GMT-3,10.38,1.224,41.56,66.3,122.922,,
2025-02-16 14:10:00 GMT-3,10.6,1.224,42.5,66.8,124.3382,,
2025-02-16 14:15:00 GMT-3,10.72,1.246,43.24,67.3,125.9798,,
2025-02-16 14:20:00 GMT-3,10.8,1.248,43.74,67.48,126.8032,,
2025-02-16 14:25:00 GMT-3,10.8,1.252,44.0,67.5,126.689,,
2025-02-16 14:30:00 GMT-3,10.9,1.266,44.26,67.7,127.6204,,
2025-02-16 14:35:00 GMT-3,10.9,1.248,44.54,67.66,127.1334,,
2025-02-16 14:40:00 GMT-3,10.9,1.24,44.68,67.66,126.7086,,
2025-02-16 14:45:00 GMT-3,10.9,1.234,44.86,67.58,126.6446,,
2025-02-16 14:50:00 GMT-3,10.9,1.238,45.02,67.6,126.9548,,
2025-02-16 14:55:00 GMT-3,10.9,1.236,45.12,67.64,127.1856,,
2025-02-16 15:00:00 GMT-3,10.9,1.224,45.2,67.56,126.736,,
2025-02-16 15:05:00 GMT-3,10.9,1.22,45.24,67.5,126.4374,,
2025-02-16 15:10:00 GMT-3,10.9,1.238,45.3,67.6,127.0122,,
2025-02-16 15:15:00 GMT-3,10.9,1.248,45.32,67.68,127.3564,,
2025-02-16 15:20:00 GMT-3,10.98,1.25,45.42,67.74,127.4902,,
2025-02-16 15:25:00 GMT-3,10.76,1.314,44.56,64.24,108.4578,,
2025-02-16 15:30:00 GMT-3,10.6,1.342,42.92,63.02,103.7998,,
2025-02-16 15:35:00 GMT-3,10.6,1.356,42.16,62.88,103.8474,,
2025-02-16 15:40:00 GMT-3,10.58,1.352,42.08,62.8,103.7932,,
2025-02-16 15:45:00 GMT-3,10.54,1.346,41.92,62.86,103.9096,,
2025-02-16 15:50:00 GMT-3,10.56,1.334,41.8,62.92,104.0626,,
2025-02-16 15:55:00 GMT-3,10.6,1.336,41.82,63.0,104.3264,,
2025-02-16 16:00:00 GMT-3,10.6,1.332,41.9,63.0,104.5568,,
2025-02-16 16:05:00 GMT-3,10.6,1.332,41.9,63.12,104.8518,,
2025-02-16 16:10:00 GMT-3,10.6,1.324,41.9,63.2,105.0132,,
2025-02-16 16:15:00 GMT-3,10.56,1.31,41.9,63.1,104.6518,,
2025-02-16 16:20:00 GMT-3,10.54,1.31,41.92,63.14,104.9006,,
2025-02-16 16:25:00 GMT-3,10.52,1.31,41.98,63.26,105.4056,,
2025-02-16 16:30:00 GMT-3,10.56,1.314,42.0,63.32,105.8406,,
2025-02-16 16:35:00 GMT-3,10.5,1.314,41.96,63.34,105.9652,,
2025-02-16 16:40:00 GMT-3,10.5,1.318,41.82,63.26,105.9276,,
2025-02-16 16:45:00 GMT-3,10.5,1.318,41.66,63.26,106.1028,,
2025-02-16 16:50:00 GMT-3,10.5,1.316,41.72,63.42,106.6218,,
2025-02-16 16:55:00 GMT-3,10.5,1.318,41.84,63.5,107.0584,,
2025-02-16 17:00:00 GMT-3,10.5,1.31,41.92,63.6,107.6228,,
2025-02-16 17:05:00 GMT-3,10.56,1.31,41.96,63.72,107.8402,,
2025-02-16 17:10:00 GMT-3,10.5,1.304,41.96,63.62,107.4458,,
2025-02-16 17:15:00 GMT-3,10.5,1.3,41.9,63.6,107.501,,
2025-02-16 17:20:00 GMT-3,10.5,1.3,41.9,63.66,107.8026,,
2025-02-16 17:25:00 GMT-3,10.5,1.292,41.9,63.7,107.925,,
2025-02-16 17:30:00 GMT-3,10.5,1.3,41.8,63.72,108.3006,,
2025-02-16 17:35:00 GMT-3,10.5,1.294,41.84,63.8,108.488,,
2025-02-16 17:40:00 GMT-3,10.5,1.296,41.9,63.8,108.8646,,
2025-02-16 17:45:00 GMT-3,10.5,1.294,41.82,63.8,108.9458,,
2025-02-16 17:50:00 GMT-3,10.44,1.288,41.78,63.8,109.0736,,
2025-02-16 17:55:00 GMT-3,9.96,1.304,41.08,62.74,106.4154,,
2025-02-16 18:00:00 GMT-3,9.84,1.36,40.1,62.16,107.0154,,
2025-02-16 18:05:00 GMT-3,9.8,1.376,39.6,62.1,107.8134,,
2025-02-16 18:10:00 GMT-3,9.8,1.386,39.4,62.1,108.3156,,
2025-02-16 18:15:00 GMT-3,9.86,1.382,39.4,62.16,108.6152,,
2025-02-16 18:20:00 GMT-3,9.9,1.38,39.4,62.12,108.7196,,
2025-02-16 18:25:00 GMT-3,9.9,1.376,39.4,62.22,109.0254,,
2025-02-16 18:30:00 GMT-3,9.88,1.376,39.4,62.26,109.2626,,
2025-02-16 18:35:00 GMT-3,9.96,1.316,39.46,62.5,109.1348,,
2025-02-16 18:40:00 GMT-3,10.24,1.296,40.12,63.28,110.8944,,
2025-02-16 18:45:00 GMT-3,10.3,1.278,40.68,63.7,111.4164,,
2025-02-16 18:50:00 GMT-3,10.3,1.272,40.92,63.86,111.834,,
2025-02-16 18:55:00 GMT-3,10.36,1.27,41.16,64.02,112.2768,,
2025-02-16 19:00:00 GMT-3,10.4,1.278,41.24,64.16,113.107,,
2025-02-16 19:05:00 GMT-3,10.4,1.296,41.42,64.3,113.9168,,
2025-02-16 19:10:00 GMT-3,10.4,1.284,41.52,64.36,113.9014,,
2025-02-16 19:15:00 GMT-3,10.4,1.274,41.54,64.36,113.8992,,
2025-02-16 19:20:00 GMT-3,10.4,1.268,41.52,64.34,114.1054,,
2025-02-16 19:25:00 GMT-3,10.4,1.276,41.48,64.4,114.6502,,
2025-02-16 19:30:00 GMT-3,10.4,1.266,41.42,64.44,114.991,,
2025-02-16 19:35:00 GMT-3,10.4,1.264,41.4,64.38,114.8554,,
2025-02-16 19:40:00 GMT-3,10.4,1.26,41.36,64.3,114.9592,,
2025-02-16 19:45:00 GMT-3,10.4,1.26,41.4,64.4,115.3616,,
2025-02-16 19:50:00 GMT-3,10.3,1.262,41.4,64.46,115.8718,,
2025-02-16 19:55:00 GMT-3,10.3,1.264,41.38,64.4,116.0458,,
2025-02-16 20:00:00 GMT-3,10.3,1.264,41.26,64.44,116.2536,,
2025-02-16 20:05:00 GMT-3,10.3,1.256,41.18,64.5,116.6046,,
2025-02-16 20:10:00 GMT-3,10.02,1.258,40.96,64.22,115.2558,,
2025-02-16 20:15:00 GMT-3,9.78,1.296,40.02,63.6,114.2372,,
2025-02-16 20:20:00 GMT-3,9.7,1.314,39.46,63.4,114.4578,,
2025-02-16 20:25:00 GMT-3,9.7,1.32,39.12,63.4,114.713,,
2025-02-16 20:30:00 GMT-3,9.7,1.312,38.98,63.4,114.8296,,
2025-02-16 20:35:00 GMT-3,9.7,1.31,38.9,63.46,115.0412,,
2025-02-16 20:40:00 GMT-3,9.62,1.308,38.8,63.52,115.294,,
2025-02-16 20:45:00 GMT-3,9.6,1.302,38.66,63.5,115.4574,,
2025-02-16 20:50:00 GMT-3,9.66,1.278,38.62,63.44,115.4286,,
2025-02-16 20:55:00 GMT-3,9.92,1.212,39.12,63.72,116.2942,,
2025-02-16 21:00:00 GMT-3,10.0,1.192,39.64,64.02,116.8388,,
2025-02-16 21:05:00 GMT-3,10.02,1.188,39.94,64.3,117.3584,,
2025-02-16 21:10:00 GMT-3,10.1,1.198,40.08,64.44,118.0554,,
2025-02-16 21:15:00 GMT-3,10.1,1.218,40.18,64.74,118.8838,,
2025-02-16 21:20:00 GMT-3,10.14,1.25,40.36,65.1,120.071,,
2025-02-16 21:25:00 GMT-3,10.14,1.204,40.46,64.92,119.8452,,
2025-02-16 21:30:00 GMT-3,10.1,1.18,40.48,64.88,119.3706,,
2025-02-16 21:35:00 GMT-3,7.54,1.36,39.72,57.52,47.5286,,
2025-02-16 21:40:00 GMT-3,6.4,1.504,38.06,52.08,0.0,,
2025-02-16 21:45:00 GMT-3,6.38,1.548,36.82,49.16,0.0,,
2025-02-16 21:50:00 GMT-3,6.5,1.586,35.86,47.1,0.0,,
2025-02-16 21:55:00 GMT-3,6.5,1.624,35.04,45.72,0.0,,
2025-02-16 22:00:00 GMT-3,6.52,1.66,34.32,44.4,0.0,,
2025-02-16 22:05:00 GMT-3,6.6,1.692,33.62,43.08,0.0,,
2025-02-16 22:10:00 GMT-3,6.64,1.72,32.98,41.88,0.0,,
2025-02-16 22:15:00 GMT-3,6.7,1.748,32.42,40.9,0.0,,
2025-02-16 22:20:00 GMT-3,6.7,1.772,31.86,40.08,0.0,,
2025-02-16 22:25:00 GMT-3,6.7,1.798,31.3,39.18,0.0,,
2025-02-16 22:30:00 GMT-3,6.7,1.822,30.8,38.34,0.0,,
2025-02-16 22:35:00 GMT-3,6.7,1.848,30.3,37.48,0.0,,
2025-02-16 22:40:00 GMT-3,6.7,1.872,29.82,36.78,0.0,,
2025-02-16 22:45:00 GMT-3,6.7,1.896,29.38,36.02,0.0,,
2025-02-16 22:50:00 GMT-3,6.7,1.916,28.96,35.16,0.0,,
2025-02-16 22:55:00 GMT-3,6.6,1.938,28.52,34.24,0.0,,
2025-02-16 23:00:00 GMT-3,6.6,1.96,28.12,33.22,0.0,,
2025-02-16 23:05:00 GMT-3,6.6,1.982,27.74,32.32,0.0,,
2025-02-16 23:10:00 GMT-3,6.6,2.002,27.36,31.66,0.0,,
2025-02-16 23:15:00 GMT-3,6.6,2.024,26.98,31.1,0.0,,
2025-02-16 23:20:00 GMT-3,6.6,2.044,26.62,30.72,0.0,,
2025-02-16 23:25:00 GMT-3,6.6,2.062,26.32,30.4,0.0,,
2025-02-16 23:30:00 GMT-3,6.6,2.08,25.98,30.12,0.0,,
2025-02-16 23:35:00 GMT-3,6.6,2.1,25.68,29.88,0.0,,
2025-02-16 23:40:00 GMT-3,6.6,2.118,25.4,29.74,0.0,,
2025-02-16 23:45:00 GMT-3,6.6,2.136,25.08,29.52,0.0,,
2025-02-16 23:50:00 GMT-3,6.6,2.154,24.8,29.26,0.0,,
2025-02-16 23:55:00 GMT-3,6.6,2.172,24.5,29.12,0.0,,
2025-02-17 00:00:00 GMT-3,6.6,2.188,24.22,28.92,0.0,,
2025-02-17 00:05:00 GMT-3,6.6,2.206,23.98,28.76,0.0,,
2025-02-17 00:10:00 GMT-3,6.6,2.224,23.72,28.7,0.0,,
2025-02-17 00:15:00 GMT-3,6.6,2.24,23.5,28.6,0.0,,
2025-02-17 00:20:00 GMT-3,6.6,2.256,23.28,28.46,0.0,,
2025-02-17 00:25:00 GMT-3,6.6,2.274,23.02,28.28,0.0,,
2025-02-17 00:30:00 GMT-3,6.6,2.29,22.8,28.2,0.0,,
2025-02-17 00:35:00 GMT-3,6.6,2.306,22.62,28.1,0.0,,
2025-02-17 00:40:00 GMT-3,6.6,2.274,22.4,28.06,0.0,,
2025-02-17 00:45:00 GMT-3,6.88,2.254,24.44,40.6,29.4064,,
2025-02-17 00:50:00 GMT-3,8.12,1.93,29.84,53.5,69.2538,,
2025-02-17 00:55:00 GMT-3,8.36,1.894,33.8,54.86,70.3084,,
2025-02-17 01:00:00 GMT-3,8.94,1.662,36.0,57.54,80.9448,,
2025-02-17 01:05:00 GMT-3,9.36,1.428,37.74,59.02,83.5766,,
2025-02-17 01:10:00 GMT-3,9.5,1.348,38.68,59.2,83.584,,
2025-02-17 01:15:00 GMT-3,9.5,1.312,39.06,59.22,83.4648,,
2025-02-17 01:20:00 GMT-3,9.58,1.336,39.2,59.3,83.9478,,
2025-02-17 01:25:00 GMT-3,9.6,1.354,39.3,59.3,84.268,,
2025-02-17 01:30:00 GMT-3,9.6,1.364,39.36,59.3,84.496,,
2025-02-17 01:35:00 GMT-3,9.6,1.352,39.46,59.3,84.4478,,
2025-02-17 01:40:00 GMT-3,9.6,1.336,39.48,59.28,84.1816,,
2025-02-17 01:45:00 GMT-3,9.46,1.328,39.44,59.16,83.4832,,
2025-02-17 01:50:00 GMT-3,9.1,1.37,39.02,58.64,81.889,,
2025-02-17 01:55:00 GMT-3,9.02,1.386,38.68,58.42,81.6992,,
2025-02-17 02:00:00 GMT-3,9.0,1.394,38.56,58.36,81.7412,,
2025-02-17 02:05:00 GMT-3,9.0,1.406,38.5,58.34,81.9194,,
2025-02-17 02:10:00 GMT-3,9.0,1.414,38.5,58.32,81.9396,,
2025-02-17 02:15:00 GMT-3,9.0,1.426,38.52,58.36,82.1062,,
2025-02-17 02:20:00 GMT-3,9.0,1.424,38.5,58.38,82.2044,,
2025-02-17 02:25:00 GMT-3,9.0,1.426,38.52,58.4,82.2712,,
2025-02-17 02:30:00 GMT-3,9.0,1.42,38.58,58.46,82.2478,,
2025-02-17 02:35:00 GMT-3,9.3,1.406,38.7,58.68,83.1552,,
2025-02-17 02:40:00 GMT-3,9.48,1.37,39.06,59.1,83.9036,,
2025-02-17 02:45:00 GMT-3,9.56,1.362,39.26,59.2,84.3262,,
2025-02-17 02:50:00 GMT-3,9.6,1.352,39.46,59.26,84.4206,,
2025-02-17 02:55:00 GMT-3,9.6,1.35,39.6,59.3,84.3756,,
2025-02-17 03:00:00 GMT-3,9.6,1.344,39.58,59.24,84.2364,,
2025-02-17 03:05:00 GMT-3,9.6,1.334,39.52,59.22,84.0996,,
2025-02-17 03:10:00 GMT-3,9.6,1.336,39.5,59.2,83.9208,,
2025-02-17 03:15:00 GMT-3,9.6,1.33,39.46,59.12,83.84,,
2025-02-17 03:20:00 GMT-3,9.6,1.326,39.42,59.12,83.8044,,
2025-02-17 03:25:00 GMT-3,9.58,1.328,39.4,59.1,83.7334,,
2025-02-17 03:30:00 GMT-3,9.5,1.33,39.38,59.1,83.88,,
2025-02-17 03:35:00 GMT-3,9.5,1.328,39.4,59.14,83.848,,
2025-02-17 03:40:00 GMT-3,9.5,1.322,39.44,59.1,83.8026,,
2025-02-17 03:45:00 GMT-3,9.5,1.32,39.44,59.1,83.828,,
2025-02-17 03:50:00 GMT-3,9.5,1.32,39.4,59.16,83.8942,,
2025-02-17 03:55:00 GMT-3,9.5,1.32,39.38,59.16,83.8966,,
2025-02-17 04:00:00 GMT-3,9.5,1.32,39.32,59.2,84.0186,,
2025-02-17 04:05:00 GMT-3,9.5,1.322,39.4,59.22,84.2458,,
2025-02-17 04:10:00 GMT-3,9.5,1.318,39.4,59.2,84.0586,,
2025-02-17 04:15:00 GMT-3,9.5,1.316,39.4,59.16,83.9726,,
2025-02-17 04:20:00 GMT-3,9.5,1.32,39.36,59.18,84.0406,,
2025-02-17 04:25:00 GMT-3,9.5,1.318,39.3,59.2,84.0196,,
2025-02-17 04:30:00 GMT-3,9.5,1.316,39.3,59.1,83.9124,,
2025-02-17 04:35:00 GMT-3,9.5,1.31,39.32,59.12,83.8304,,
2025-02-17 04:40:00 GMT-3,9.5,1.306,39.36,59.1,83.7078,,
2025-02-17 04:45:00 GMT-3,9.5,1.306,39.28,59.1,83.6796,,
2025-02-17 04:50:00 GMT-3,9.5,1.308,39.22,59.1,83.7406,,
2025-02-17 04:55:00 GMT-3,9.5,1.312,39.22,59.1,83.7664,,
2025-02-17 05:00:00 GMT-3,9.5,1.312,39.2,59.1,83.6654,,
2025-02-17 05:05:00 GMT-3,9.5,1.31,39.22,59.1,83.6474,,
2025-02-17 05:10:00 GMT-3,9.5,1.308,39.2,59.08,83.605,,
2025-02-17 05:15:00 GMT-3,9.42,1.312,39.14,59.02,83.4854,,
2025-02-17 05:20:00 GMT-3,9.4,1.32,39.1,59.0,83.4478,,
2025-02-17 05:25:00 GMT-3,9.4,1.312,39.1,59.0,83.4236,,
2025-02-17 05:30:00 GMT-3,9.4,1.306,39.1,59.0,83.374,,
2025-02-17 05:35:00 GMT-3,9.4,1.306,39.08,59.04,83.4608,,
2025-02-17 05:40:00 GMT-3,9.34,1.304,39.1,59.08,83.3122,,
2025-02-17 05:45:00 GMT-3,8.96,1.358,38.86,58.58,81.8134,,
2025-02-17 05:50:00 GMT-3,8.84,1.398,38.52,58.22,81.489,,
2025-02-17 05:55:00 GMT-3,8.8,1.418,38.32,58.1,81.481,,
2025-02-17 06:00:00 GMT-3,8.78,1.422,38.22,58.1,81.471,,
2025-02-17 06:05:00 GMT-3,8.52,1.42,38.08,57.82,80.3624,,
2025-02-17 06:10:00 GMT-3,8.4,1.418,37.84,57.56,79.7602,,
2025-02-17 06:15:00 GMT-3,8.4,1.426,37.7,57.46,79.6384,,
2025-02-17 06:20:00 GMT-3,8.36,1.42,37.68,57.4,79.5678,,
2025-02-17 06:25:00 GMT-3,8.38,1.342,37.6,57.38,78.8796,,
2025-02-17 06:30:00 GMT-3,8.62,1.304,37.74,57.96,79.7206,,
2025-02-17 06:35:00 GMT-3,8.76,1.274,38.16,58.36,80.1488,,
2025-02-17 06:40:00 GMT-3,8.52,1.252,38.26,58.18,78.8264,,
2025-02-17 06:45:00 GMT-3,8.68,1.258,38.24,58.16,79.5832,,
2025-02-17 06:50:00 GMT-3,8.72,1.254,38.36,58.3,79.526,,
2025-02-17 06:55:00 GMT-3,8.84,1.318,38.5,58.48,80.8746,,
2025-02-17 07:00:00 GMT-3,8.9,1.312,38.58,58.56,81.0498,,
2025-02-17 07:05:00 GMT-3,8.9,1.31,38.66,58.62,81.1122,,
2025-02-17 07:10:00 GMT-3,8.9,1.308,38.72,58.68,81.2338,,
2025-02-17 07:15:00 GMT-3,9.0,1.312,38.72,58.6,81.157,,
2025-02-17 07:20:00 GMT-3,9.0,1.312,38.7,58.7,81.4056,,
2025-02-17 07:25:00 GMT-3,9.04,1.326,38.72,58.68,81.737,,
2025-02-17 07:30:00 GMT-3,9.2,1.32,38.84,58.98,82.474,,
2025-02-17 07:35:00 GMT-3,9.3,1.328,39.0,59.14,83.2158,,
2025-02-17 07:40:00 GMT-3,9.34,1.33,39.1,59.22,83.5648,,
2025-02-17 07:45:00 GMT-3,9.4,1.326,39.18,59.28,83.8612,,
2025-02-17 07:50:00 GMT-3,9.4,1.326,39.22,59.3,84.0104,,
2025-02-17 07:55:00 GMT-3,9.4,1.32,39.28,59.36,84.0732,,
2025-02-17 08:00:00 GMT-3,9.4,1.312,39.3,59.4,84.1572,,
2025-02-17 08:05:00 GMT-3,9.4,1.314,39.3,59.36,83.9346,,
2025-02-17 08:10:00 GMT-3,9.4,1.31,39.3,59.34,83.9054,,
2025-02-17 08:15:00 GMT-3,9.4,1.306,39.26,59.36,83.9328,,
2025-02-17 08:20:00 GMT-3,9.4,1.3,39.3,59.34,83.9212,,
2025-02-17 08:25:00 GMT-3,9.4,1.3,39.3,59.34,83.7196,,
2025-02-17 08:30:00 GMT-3,9.4,1.306,39.3,59.4,83.9566,,
2025-02-17 08:35:00 GMT-3,9.42,1.302,39.32,59.4,83.9112,,
2025-02-17 08:40:00 GMT-3,9.5,1.31,39.4,59.42,84.1356,,
2025-02-17 08:45:00 GMT-3,9.5,1.308,39.4,59.5,84.4642,,
2025-02-17 08:50:00 GMT-3,9.5,1.31,39.42,59.58,84.7522,,
2025-02-17 08:55:00 GMT-3,9.56,1.31,39.5,59.6,84.9664,,
2025-02-17 09:00:00 GMT-3,9.6,1.314,39.54,59.6,84.8538,,
2025-02-17 09:05:00 GMT-3,9.6,1.31,39.6,59.54,84.6616,,
2025-02-17 09:10:00 GMT-3,9.6,1.31,39.6,59.5,84.4714,,
2025-02-17 09:15:00 GMT-3,9.6,1.31,39.6,59.5,84.563,,
2025-02-17 09:20:00 GMT-3,9.6,1.31,39.6,59.5,84.67,,
2025-02-17 09:25:00 GMT-3,9.6,1.31,39.68,59.5,84.7958,,
2025-02-17 09:30:00 GMT-3,9.6,1.312,39.76,59.56,84.8618,,
2025-02-17 09:35:00 GMT-3,9.64,1.31,39.8,59.58,85.0524,,
2025-02-17 09:40:00 GMT-3,9.7,1.308,39.8,59.6,85.297,,
2025-02-17 09:45:00 GMT-3,9.7,1.304,39.84,59.66,85.267,,
2025-02-17 09:50:00 GMT-3,9.7,1.306,39.94,59.66,85.2358,,
2025-02-17 09:55:00 GMT-3,9.7,1.308,40.06,59.7,85.4204,,
2025-02-17 10:00:00 GMT-3,9.7,1.304,40.16,59.62,85.2538,,
2025-02-17 10:05:00 GMT-3,9.7,1.304,40.24,59.6,85.0402,,
2025-02-17 10:10:00 GMT-3,9.7,1.304,40.26,59.62,85.0668,,
2025-02-17 10:15:00 GMT-3,9.74,1.3,40.32,59.74,85.5462,,
2025-02-17 10:20:00 GMT-3,9.8,1.304,40.62,59.8,85.8198,,
2025-02-17 10:25:00 GMT-3,9.8,1.302,40.62,59.72,85.6578,,
2025-02-17 10:30:00 GMT-3,9.8,1.31,40.68,59.72,85.8022,,
2025-02-17 10:35:00 GMT-3,9.8,1.31,40.6,59.8,86.0794,,
2025-02-17 10:40:00 GMT-3,9.88,1.31,40.58,59.82,86.3244,,
2025-02-17 10:45:00 GMT-3,9.9,1.31,40.56,59.82,86.375,,
2025-02-17 10:50:00 GMT-3,9.9,1.31,40.56,59.82,86.4352,,
2025-02-17 10:55:00 GMT-3,9.9,1.31,40.58,59.9,86.5122,,
2025-02-17 11:00:00 GMT-3,9.9,1.31,40.6,59.88,86.5476,,
2025-02-17 11:05:00 GMT-3,9.92,1.31,40.66,59.84,86.4764,,
2025-02-17 11:10:00 GMT-3,9.94,1.316,40.72,59.9,86.7436,,
2025-02-17 11:15:00 GMT-3,10.12,1.312,40.78,59.94,87.1872,,
2025-02-17 11:20:00 GMT-3,10.42,1.35,41.0,60.26,89.2362,,
2025-02-17 11:25:00 GMT-3,10.3,1.438,40.82,59.96,89.7574,,
2025-02-17 11:30:00 GMT-3,9.96,1.46,40.44,59.64,89.1842,,
2025-02-17 11:35:00 GMT-3,9.32,1.504,39.7,58.56,86.0556,,
2025-02-17 11:40:00 GMT-3,9.02,1.56,39.18,58.28,84.8142,,
2025-02-17 11:45:00 GMT-3,8.9,1.602,39.0,58.26,84.7834,,
2025-02-17 11:50:00 GMT-3,8.9,1.626,39.0,58.2,84.6316,,
2025-02-17 11:55:00 GMT-3,8.9,1.63,39.06,58.38,85.14,,
2025-02-17 12:00:00 GMT-3,8.94,1.634,39.2,58.42,85.3322,,
2025-02-17 12:05:00 GMT-3,8.98,1.64,39.28,58.42,85.1988,,
2025-02-17 12:10:00 GMT-3,9.0,1.64,39.26,58.5,85.2418,,
2025-02-17 12:15:00 GMT-3,8.88,1.57,39.26,58.46,84.6604,,
2025-02-17 12:20:00 GMT-3,9.46,1.512,39.48,59.02,86.4676,,
2025-02-17 12:25:00 GMT-3,9.92,1.47,40.28,59.84,88.7308,,
2025-02-17 12:30:00 GMT-3,10.16,1.454,40.7,60.14,89.7994,,
2025-02-17 12:35:00 GMT-3,10.3,1.478,40.94,60.28,90.773,,
2025-02-17 12:40:00 GMT-3,10.26,1.49,41.0,60.16,90.603,,
2025-02-17 12:45:00 GMT-3,10.2,1.466,40.88,59.98,90.0536,,
2025-02-17 12:50:00 GMT-3,10.2,1.436,40.84,60.0,89.7022,,
2025-02-17 12:55:00 GMT-3,9.94,1.412,40.72,59.76,88.5174,,
2025-02-17 13:00:00 GMT-3,9.68,1.454,40.2,59.14,87.2384,,
2025-02-17 13:05:00 GMT-3,9.6,1.486,39.96,59.04,87.4838,,
2025-02-17 13:10:00 GMT-3,9.6,1.49,39.9,59.1,87.7336,,
2025-02-17 13:15:00 GMT-3,9.6,1.48,39.96,59.1,87.5812,,
2025-02-17 13:20:00 GMT-3,9.6,1.478,39.98,59.1,87.6108,,
2025-02-17 13:25:00 GMT-3,9.6,1.478,39.9,59.1,87.6376,,
2025-02-17 13:30:00 GMT-3,9.66,1.48,39.94,59.08,87.4666,,
2025-02-17 13:35:00 GMT-3,9.68,1.466,39.96,59.06,87.3912,,
2025-02-17 13:40:00 GMT-3,9.94,1.41,40.24,59.56,88.0586,,
2025-02-17 13:45:00 GMT-3,10.08,1.394,40.52,59.9,88.5272,,
2025-02-17 13:50:00 GMT-3,10.1,1.382,40.76,60.04,88.8768,,
2025-02-17 13:55:00 GMT-3,10.14,1.392,40.8,60.1,89.1912,,
2025-02-17 14:00:00 GMT-3,10.2,1.396,40.9,60.2,89.7362,,
2025-02-17 14:05:00 GMT-3,10.28,1.44,40.98,60.3,90.5406,,
2025-02-17 14:10:00 GMT-3,10.36,1.426,41.12,60.36,90.8866,,
2025-02-17 14:15:00 GMT-3,10.4,1.41,41.26,60.44,90.8612,,
2025-02-17 14:20:00 GMT-3,10.4,1.414,41.3,60.42,90.9782,,
2025-02-17 14:25:00 GMT-3,10.4,1.402,41.26,60.4,90.8042,,
2025-02-17 14:30:00 GMT-3,10.4,1.396,41.28,60.4,90.8254,,
2025-02-17 14:35:00 GMT-3,10.4,1.396,41.3,60.46,90.8544,,
2025-02-17 14:40:00 GMT-3,10.4,1.398,41.3,60.46,90.9834,,
2025-02-17 14:45:00 GMT-3,10.44,1.4,41.3,60.44,90.9394,,
2025-02-17 14:50:00 GMT-3,10.44,1.396,41.32,60.48,90.9314,,
2025-02-17 14:55:00 GMT-3,10.4,1.396,41.4,60.48,90.917,,
2025-02-17 15:00:00 GMT-3,10.4,1.388,41.34,60.42,90.8564,,
2025-02-17 15:05:00 GMT-3,10.4,1.384,41.3,60.4,90.776,,
2025-02-17 15:10:00 GMT-3,10.4,1.388,41.24,60.32,90.6446,,
2025-02-17 15:15:00 GMT-3,10.4,1.388,41.22,60.38,90.7426,,
2025-02-17 15:20:00 GMT-3,10.4,1.384,41.24,60.42,90.9638,,
2025-02-17 15:25:00 GMT-3,10.44,1.376,41.26,60.48,91.1406,,
2025-02-17 15:30:00 GMT-3,10.5,1.378,41.2,60.5,91.347,,
2025-02-17 15:35:00 GMT-3,10.5,1.374,41.28,60.5,91.0836,,
2025-02-17 15:40:00 GMT-3,10.48,1.372,41.2,60.5,91.193,,
2025-02-17 15:45:00 GMT-3,10.5,1.372,41.2,60.5,91.332,,
2025-02-17 15:50:00 GMT-3,10.5,1.368,41.2,60.48,91.224,,
2025-02-17 15:55:00 GMT-3,10.4,1.368,41.26,60.48,91.3258,,
2025-02-17 16:00:00 GMT-3,10.4,1.366,41.26,60.44,91.3368,,
2025-02-17 16:05:00 GMT-3,10.4,1.362,41.22,60.42,91.2288,,
2025-02-17 16:10:00 GMT-3,10.4,1.364,41.16,60.4,91.2272,,
2025-02-17 16:15:00 GMT-3,10.4,1.358,41.12,60.38,91.0464,,
2025-02-17 16:20:00 GMT-3,10.4,1.354,41.2,60.4,91.0124,,
2025-02-17 16:25:00 GMT-3,10.5,1.354,41.22,60.48,91.2714,,
2025-02-17 16:30:00 GMT-3,10.5,1.356,41.26,60.44,91.0984,,
2025-02-17 16:35:00 GMT-3,10.4,1.36,41.2,60.32,90.7378,,
2025-02-17 16:40:00 GMT-3,10.4,1.362,41.18,60.36,90.992,,
2025-02-17 16:45:00 GMT-3,10.4,1.364,41.1,60.32,90.7986,,
2025-02-17 16:50:00 GMT-3,10.4,1.362,41.0,60.28,90.9346,,
2025-02-17 16:55:00 GMT-3,10.4,1.358,41.0,60.32,91.091,,
2025-02-17 17:00:00 GMT-3,10.4,1.344,40.9,60.32,91.0084,,
2025-02-17 17:05:00 GMT-3,10.4,1.344,40.88,60.3,91.0112,,
2025-02-17 17:10:00 GMT-3,10.4,1.35,40.88,60.3,91.1466,,
2025-02-17 17:15:00 GMT-3,10.4,1.358,40.9,60.3,91.1926,,
2025-02-17 17:20:00 GMT-3,10.3,1.356,40.86,60.3,91.0928,,
2025-02-17 17:25:00 GMT-3,10.3,1.35,40.78,60.22,90.8694,,
2025-02-17 17:30:00 GMT-3,10.3,1.358,40.68,60.2,91.0016,,
2025-02-17 17:35:00 GMT-3,10.3,1.352,40.6,60.2,90.9432,,
2025-02-17 17:40:00 GMT-3,10.3,1.354,40.5,60.2,90.9046,,
2025-02-17 17:45:00 GMT-3,10.3,1.344,40.58,60.16,90.7742,,
2025-02-17 17:50:00 GMT-3,10.3,1.34,40.6,60.1,90.5664,,
2025-02-17 17:55:00 GMT-3,10.3,1.34,40.52,60.14,90.5432,,
2025-02-17 18:00:00 GMT-3,10.22,1.34,40.5,60.1,90.4138,,
2025-02-17 18:05:00 GMT-3,10.18,1.338,40.5,60.06,90.462,,
2025-02-17 18:10:00 GMT-3,10.2,1.344,40.5,60.0,90.4114,,
2025-02-17 18:15:00 GMT-3,10.2,1.336,40.46,60.08,90.423,,
2025-02-17 18:20:00 GMT-3,10.2,1.336,40.5,60.04,90.336,,
2025-02-17 18:25:00 GMT-3,10.2,1.338,40.5,60.1,90.5058,,
2025-02-17 18:30:00 GMT-3,10.2,1.338,40.5,60.1,90.6958,,
2025-02-17 18:35:00 GMT-3,10.2,1.354,40.5,60.1,90.6082,,
2025-02-17 18:40:00 GMT-3,10.2,1.35,40.5,60.1,90.6564,,
2025-02-17 18:45:00 GMT-3,10.2,1.34,40.5,60.0,90.5312,,
2025-02-17 18:50:00 GMT-3,10.2,1.34,40.42,60.0,90.3832,,
2025-02-17 18:55:00 GMT-3,10.2,1.34,40.38,60.0,90.3138,,
2025-02-17 19:00:00 GMT-3,10.2,1.34,40.4,60.02,90.4982,,
2025-02-17 19:05:00 GMT-3,10.2,1.348,40.4,60.1,90.8888,,
2025-02-17 19:10:00 GMT-3,10.2,1.344,40.38,60.08,90.8412,,
2025-02-17 19:15:00 GMT-3,10.2,1.342,40.34,59.98,90.4686,,
2025-02-17 19:20:00 GMT-3,10.14,1.342,40.3,59.84,89.942,,
2025-02-17 19:25:00 GMT-3,10.1,1.34,40.24,59.8,89.8628,,
2025-02-17 19:30:00 GMT-3,10.1,1.338,40.24,59.82,90.0914,,
2025-02-17 19:35:00 GMT-3,10.1,1.334,40.26,59.88,90.3568,,
2025-02-17 19:40:00 GMT-3,10.1,1.32,40.2,59.78,89.8426,,
2025-02-17 19:45:00 GMT-3,9.96,1.314,40.1,59.72,89.5986,,
2025-02-17 19:50:00 GMT-3,9.58,1.344,39.76,59.16,87.5874,,
2025-02-17 19:55:00 GMT-3,9.5,1.39,39.5,59.1,87.7984,,
2025-02-17 20:00:00 GMT-3,9.5,1.398,39.34,59.1,88.0524,,
2025-02-17 20:05:00 GMT-3,9.48,1.38,39.34,59.1,87.7996,,
2025-02-17 20:10:00 GMT-3,9.4,1.378,39.28,59.08,87.5308,,
2025-02-17 20:15:00 GMT-3,9.4,1.382,39.24,59.02,87.4506,,
2025-02-17 20:20:00 GMT-3,9.4,1.386,39.08,59.0,87.42,,
2025-02-17 20:25:00 GMT-3,9.38,1.39,38.98,59.0,87.507,,
2025-02-17 20:30:00 GMT-3,9.52,1.352,39.04,59.18,87.766,,
2025-02-17 20:35:00 GMT-3,9.7,1.31,39.68,59.58,88.3098,,
2025-02-17 20:40:00 GMT-3,9.78,1.304,39.84,59.72,88.4954,,
2025-02-17 20:45:00 GMT-3,9.8,1.314,39.94,59.74,88.6712,,
2025-02-17 20:50:00 GMT-3,9.8,1.328,40.06,59.8,89.0434,,
2025-02-17 20:55:00 GMT-3,9.78,1.336,40.1,59.82,89.1804,,
2025-02-17 21:00:00 GMT-3,9.38,1.38,39.62,59.22,87.542,,
2025-02-17 21:05:00 GMT-3,9.225,1.44,39.075,58.85,87.1168,,
2025-02-17 21:10:00 GMT-3,9.2,1.452,38.76,58.88,87.3662,,
2025-02-17 21:15:00 GMT-3,9.04,1.446,38.7,58.78,86.2942,,
2025-02-17 21:20:00 GMT-3,8.82,1.44,38.7,58.58,85.0132,,
2025-02-17 21:25:00 GMT-3,8.8,1.454,38.72,58.68,84.9814,,
2025-02-17 21:30:00 GMT-3,8.8,1.466,38.82,58.8,85.019,,
2025-02-17 21:35:00 GMT-3,8.8,1.47,38.94,58.8,85.1758,,
2025-02-17 21:40:00 GMT-3,8.76,1.412,39.0,58.68,84.5084,,
2025-02-17 21:45:00 GMT-3,9.02,1.352,39.08,59.06,85.3432,,
2025-02-17 21:50:00 GMT-3,9.18,1.334,39.3,59.5,86.229,,
2025-02-17 21:55:00 GMT-3,9.3,1.324,39.52,59.62,86.5594,,
2025-02-17 22:00:00 GMT-3,9.3,1.318,39.6,59.68,86.7674,,
2025-02-17 22:05:00 GMT-3,9.56,1.34,39.7,59.88,88.4968,,
2025-02-17 22:10:00 GMT-3,9.7,1.37,40.2,60.1,89.656,,
2025-02-17 22:15:00 GMT-3,9.8,1.368,40.42,60.2,89.9514,,
2025-02-17 22:20:00 GMT-3,9.8,1.34,40.4,60.16,89.5318,,
2025-02-17 22:25:00 GMT-3,9.8,1.34,40.34,60.1,89.4314,,
2025-02-17 22:30:00 GMT-3,9.8,1.332,40.3,60.1,89.3494,,
2025-02-17 22:35:00 GMT-3,9.8,1.328,40.3,60.1,89.3732,,
2025-02-17 22:40:00 GMT-3,9.8,1.33,40.24,60.12,89.5122,,
2025-02-17 22:45:00 GMT-3,9.8,1.322,40.22,60.1,89.4992,,
2025-02-17 22:50:00 GMT-3,9.8,1.322,40.24,60.1,89.431,,
2025-02-17 22:55:00 GMT-3,9.8,1.32,40.28,60.1,89.3612,,
2025-02-17 23:00:00 GMT-3,9.8,1.328,40.24,60.04,89.349,,
2025-02-17 23:05:00 GMT-3,9.8,1.326,40.2,60.1,89.3334,,
2025-02-17 23:10:00 GMT-3,9.8,1.32,40.2,60.0,89.224,,
2025-02-17 23:15:00 GMT-3,9.8,1.32,40.16,60.0,89.2222,,
2025-02-17 23:20:00 GMT-3,9.8,1.32,40.18,60.0,89.2498,,
2025-02-17 23:25:00 GMT-3,9.8,1.318,40.12,60.0,89.191,,
2025-02-17 23:30:00 GMT-3,9.74,1.316,40.16,60.0,89.1316,,
2025-02-17 23:35:00 GMT-3,9.7,1.316,40.16,60.0,89.1796,,
2025-02-17 23:40:00 GMT-3,9.7,1.32,40.1,60.0,89.3348,,
2025-02-17 23:45:00 GMT-3,9.7,1.312,40.06,60.0,89.3534,,
2025-02-17 23:50:00 GMT-3,9.7,1.31,40.02,60.0,89.2752,,
2025-02-17 23:55:00 GMT-3,9.7,1.308,40.14,60.0,89.3284,,
2025-02-18 00:00:00 GMT-3,9.7,1.304,40.12,60.0,89.1066,,
2025-02-18 00:05:00 GMT-3,9.7,1.308,40.12,59.98,89.0354,,
2025-02-18 00:10:00 GMT-3,9.7,1.304,40.06,60.0,89.0532,,
2025-02-18 00:15:00 GMT-3,9.7,1.308,40.04,59.94,88.9466,,
2025-02-18 00:20:00 GMT-3,9.7,1.308,40.0,60.0,89.085,,
2025-02-18 00:25:00 GMT-3,9.7,1.308,40.04,60.08,89.573,,
2025-02-18 00:30:00 GMT-3,9.7,1.308,40.1,60.12,89.6996,,
2025-02-18 00:35:00 GMT-3,9.7,1.308,40.08,60.14,89.752,,
2025-02-18 00:40:00 GMT-3,9.7,1.302,40.06,60.14,89.6756,,
2025-02-18 00:45:00 GMT-3,9.7,1.3,40.02,60.1,89.5596,,
2025-02-18 00:50:00 GMT-3,9.7,1.302,40.02,60.1,89.482,,
2025-02-18 00:55:00 GMT-3,9.7,1.308,40.0,60.1,89.5306,,
2025-02-18 01:00:00 GMT-3,9.8,1.308,40.08,60.1,89.6256,,
2025-02-18 01:05:00 GMT-3,9.8,1.308,40.06,60.18,89.7246,,
2025-02-18 01:10:00 GMT-3,9.84,1.308,40.1,60.24,90.0996,,
2025-02-18 01:15:00 GMT-3,10.0,1.31,40.1,60.44,90.9814,,
2025-02-18 01:20:00 GMT-3,10.0,1.314,40.16,60.5,91.3134,,
2025-02-18 01:25:00 GMT-3,10.08,1.312,40.22,60.52,91.6118,,
2025-02-18 01:30:00 GMT-3,10.12,1.31,40.28,60.6,92.003,,
2025-02-18 01:35:00 GMT-3,10.16,1.308,40.26,60.68,92.2222,,
2025-02-18 01:40:00 GMT-3,10.22,1.31,40.28,60.72,92.6206,,
2025-02-18 01:45:00 GMT-3,10.38,1.31,40.32,60.88,93.6236,,
2025-02-18 01:50:00 GMT-3,10.66,1.31,40.58,61.22,95.087,,
2025-02-18 01:55:00 GMT-3,10.86,1.318,40.94,61.66,96.3334,,
2025-02-18 02:00:00 GMT-3,11.0,1.318,41.24,62.02,97.0424,,
2025-02-18 02:05:00 GMT-3,11.1,1.312,41.62,62.44,97.5976,,
2025-02-18 02:10:00 GMT-3,10.58,1.304,41.3,61.56,94.7246,,
2025-02-18 02:15:00 GMT-3,10.52,1.292,40.5,60.98,94.4778,,
2025-02-18 02:20:00 GMT-3,10.62,1.28,40.3,61.04,94.7846,,
2025-02-18 02:25:00 GMT-3,10.74,1.276,40.44,61.36,95.4326,,
2025-02-18 02:30:00 GMT-3,10.82,1.274,40.74,61.64,95.8532,,
2025-02-18 02:35:00 GMT-3,10.9,1.278,41.04,61.88,96.1942,,
2025-02-18 02:40:00 GMT-3,10.7,1.282,41.12,61.78,95.1974,,
2025-02-18 02:45:00 GMT-3,10.28,1.324,40.4,60.68,93.6388,,
2025-02-18 02:50:00 GMT-3,10.16,1.358,39.52,60.1,93.51,,
2025-02-18 02:55:00 GMT-3,9.82,1.388,38.7,59.56,91.9526,,
2025-02-18 03:00:00 GMT-3,9.92,1.394,38.72,59.66,92.6234,,
2025-02-18 03:05:00 GMT-3,10.06,1.436,38.96,59.96,93.8138,,
2025-02-18 03:10:00 GMT-3,10.18,1.46,39.22,60.26,94.9774,,
2025-02-18 03:15:00 GMT-3,10.24,1.464,39.4,60.44,95.3642,,
2025-02-18 03:20:00 GMT-3,10.28,1.43,39.52,60.48,95.3054,,
2025-02-18 03:25:00 GMT-3,10.66,1.376,39.78,61.0,96.7818,,
2025-02-18 03:30:00 GMT-3,11.26,1.366,40.86,62.4,99.6796,,
2025-02-18 03:35:00 GMT-3,12.1,1.364,42.92,64.42,104.4298,,
2025-02-18 03:40:00 GMT-3,12.68,1.408,45.62,66.62,107.8316,,
2025-02-18 03:45:00 GMT-3,12.2,1.514,46.24,66.24,106.8252,,
2025-02-18 03:50:00 GMT-3,12.02,1.57,45.8,65.72,106.8888,,
2025-02-18 03:55:00 GMT-3,12.06,1.562,45.6,65.62,106.759,,
2025-02-18 04:00:00 GMT-3,11.96,1.534,45.54,65.46,105.8888,,
2025-02-18 04:05:00 GMT-3,11.9,1.514,45.18,65.1,105.1472,,
2025-02-18 04:10:00 GMT-3,11.9,1.504,45.1,65.16,105.2986,,
2025-02-18 04:15:00 GMT-3,11.78,1.5,45.0,65.0,104.613,,
2025-02-18 04:20:00 GMT-3,11.6,1.498,44.58,64.56,103.9264,,
2025-02-18 04:25:00 GMT-3,11.66,1.508,44.38,64.52,104.3746,,
2025-02-18 04:30:00 GMT-3,11.7,1.514,44.48,64.7,104.8362,,
