Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-02-18 04:35:00 GMT-3,11.7,1.522,44.48,64.7,104.771,,
2025-02-18 04:40:00 GMT-3,11.82,1.53,44.58,64.84,105.64,,
2025-02-18 04:45:00 GMT-3,11.9,1.53,44.88,65.24,106.3324,,
2025-02-18 04:50:00 GMT-3,11.9,1.524,45.02,65.36,106.4074,,
2025-02-18 04:55:00 GMT-3,11.98,1.524,45.18,65.46,106.6364,,
2025-02-18 05:00:00 GMT-3,12.0,1.526,45.38,65.64,106.8812,,
2025-02-18 05:05:00 GMT-3,12.08,1.524,45.62,65.82,107.206,,
2025-02-18 05:10:00 GMT-3,11.98,1.548,45.74,65.88,107.1782,,
2025-02-18 05:15:00 GMT-3,11.58,1.62,45.06,65.0,106.1188,,
2025-02-18 05:20:00 GMT-3,11.78,1.586,44.32,64.78,106.7082,,
2025-02-18 05:25:00 GMT-3,12.36,1.544,45.3,66.36,109.69,,
2025-02-18 05:30:00 GMT-3,12.28,1.574,46.34,67.0,109.9804,,
2025-02-18 05:35:00 GMT-3,10.94,1.608,44.84,64.5,103.0796,,
2025-02-18 05:40:00 GMT-3,10.46,1.61,42.0,62.2,100.2988,,
2025-02-18 05:45:00 GMT-3,10.38,1.608,40.74,61.74,99.905,,
2025-02-18 05:50:00 GMT-3,10.3,1.606,40.04,61.42,99.5996,,
2025-02-18 05:55:00 GMT-3,10.32,1.606,39.72,61.34,99.8616,,
2025-02-18 06:00:00 GMT-3,9.62,1.55,38.92,60.3,95.107,,
2025-02-18 06:05:00 GMT-3,9.58,1.398,38.22,59.86,93.176,,
2025-02-18 06:10:00 GMT-3,9.5,1.332,38.1,59.68,91.9776,,
2025-02-18 06:15:00 GMT-3,9.42,1.306,37.86,59.6,91.4424,,
2025-02-18 06:20:00 GMT-3,9.4,1.3,37.8,59.54,91.2106,,
2025-02-18 06:25:00 GMT-3,9.4,1.29,37.8,59.52,91.025,,
2025-02-18 06:30:00 GMT-3,9.4,1.308,37.76,59.52,91.068,,
2025-02-18 06:35:00 GMT-3,9.4,1.336,37.76,59.6,91.591,,
2025-02-18 06:40:00 GMT-3,9.4,1.356,37.8,59.68,91.9366,,
2025-02-18 06:45:00 GMT-3,9.4,1.366,37.8,59.78,92.2454,,
2025-02-18 06:50:00 GMT-3,9.4,1.37,37.88,59.8,92.247,,
2025-02-18 06:55:00 GMT-3,9.4,1.368,37.92,59.8,92.2816,,
2025-02-18 07:00:00 GMT-3,9.1,1.36,37.86,59.62,90.5468,,
2025-02-18 07:05:00 GMT-3,8.86,1.382,37.7,59.72,89.487,,
2025-02-18 07:10:00 GMT-3,8.8,1.4,37.8,59.74,89.3338,,
2025-02-18 07:15:00 GMT-3,8.8,1.41,37.84,59.8,89.346,,
2025-02-18 07:20:00 GMT-3,8.8,1.41,37.94,59.86,89.4618,,
2025-02-18 07:25:00 GMT-3,8.8,1.41,38.04,59.96,89.589,,
2025-02-18 07:30:00 GMT-3,8.8,1.414,38.1,60.08,89.9906,,
2025-02-18 07:35:00 GMT-3,8.8,1.41,38.1,60.08,89.9702,,
2025-02-18 07:40:00 GMT-3,8.8,1.408,38.1,60.06,89.9788,,
2025-02-18 07:45:00 GMT-3,8.86,1.406,38.18,60.02,90.076,,
2025-02-18 07:50:00 GMT-3,9.16,1.378,38.28,60.36,91.3334,,
2025-02-18 07:55:00 GMT-3,9.26,1.354,38.5,60.52,91.9004,,
2025-02-18 08:00:00 GMT-3,9.3,1.342,38.76,60.6,92.099,,
2025-02-18 08:05:00 GMT-3,9.3,1.336,38.8,60.56,91.9908,,
2025-02-18 08:10:00 GMT-3,9.3,1.344,38.8,60.58,92.158,,
2025-02-18 08:15:00 GMT-3,9.36,1.338,38.88,60.7,92.5224,,
2025-02-18 08:20:00 GMT-3,9.4,1.344,38.9,60.7,92.7316,,
2025-02-18 08:25:00 GMT-3,9.4,1.342,38.96,60.76,93.0508,,
2025-02-18 08:30:00 GMT-3,9.4,1.346,39.0,60.8,93.125,,
2025-02-18 08:35:00 GMT-3,9.4,1.338,39.08,60.86,93.2952,,
2025-02-18 08:40:00 GMT-3,9.4,1.332,39.24,60.9,93.4628,,
2025-02-18 08:45:00 GMT-3,9.14,1.354,39.02,60.64,92.0474,,
2025-02-18 08:50:00 GMT-3,8.92,1.426,38.58,60.22,91.3702,,
2025-02-18 08:55:00 GMT-3,8.9,1.458,38.34,60.06,91.1964,,
2025-02-18 09:00:00 GMT-3,8.9,1.474,38.3,60.12,91.7064,,
2025-02-18 09:05:00 GMT-3,8.9,1.488,38.3,60.18,92.1118,,
2025-02-18 09:10:00 GMT-3,8.98,1.488,38.34,60.38,92.677,,
2025-02-18 09:15:00 GMT-3,9.0,1.488,38.48,60.44,92.7924,,
2025-02-18 09:20:00 GMT-3,9.0,1.488,38.54,60.54,93.1374,,
2025-02-18 09:25:00 GMT-3,9.02,1.436,38.6,60.44,92.2718,,
2025-02-18 09:30:00 GMT-3,9.32,1.37,38.8,60.84,93.4178,,
2025-02-18 09:35:00 GMT-3,9.18,1.34,38.98,60.7,92.399,,
2025-02-18 09:40:00 GMT-3,9.24,1.34,39.0,60.68,92.6352,,
2025-02-18 09:45:00 GMT-3,9.34,1.336,39.12,60.84,93.2866,,
2025-02-18 09:50:00 GMT-3,9.4,1.324,39.38,61.0,93.624,,
2025-02-18 09:55:00 GMT-3,9.48,1.366,39.64,61.2,94.7562,,
2025-02-18 10:00:00 GMT-3,9.5,1.398,39.72,61.26,95.1218,,
2025-02-18 10:05:00 GMT-3,9.5,1.406,39.74,61.26,95.1936,,
2025-02-18 10:10:00 GMT-3,9.48,1.408,39.88,61.22,95.2902,,
2025-02-18 10:15:00 GMT-3,9.68,1.348,40.06,61.28,95.6554,,
2025-02-18 10:20:00 GMT-3,9.88,1.32,40.42,61.52,96.5948,,
2025-02-18 10:25:00 GMT-3,9.96,1.328,40.56,61.66,97.453,,
2025-02-18 10:30:00 GMT-3,10.04,1.348,40.6,61.76,98.2892,,
2025-02-18 10:35:00 GMT-3,10.1,1.356,40.64,61.82,98.7272,,
2025-02-18 10:40:00 GMT-3,10.1,1.362,40.72,61.92,99.2128,,
2025-02-18 10:45:00 GMT-3,10.2,1.368,40.78,62.0,99.7066,,
2025-02-18 10:50:00 GMT-3,10.2,1.354,40.8,62.0,99.667,,
2025-02-18 10:55:00 GMT-3,10.2,1.348,40.8,61.96,99.506,,
2025-02-18 11:00:00 GMT-3,10.2,1.35,40.8,62.0,99.8416,,
2025-02-18 11:05:00 GMT-3,10.2,1.34,40.88,62.06,100.1468,,
2025-02-18 11:10:00 GMT-3,10.2,1.34,40.86,62.04,100.1912,,
2025-02-18 11:15:00 GMT-3,10.2,1.334,40.82,62.0,100.0394,,
2025-02-18 11:20:00 GMT-3,10.2,1.336,40.84,62.02,100.2188,,
2025-02-18 11:25:00 GMT-3,10.2,1.34,40.9,62.08,100.4472,,
2025-02-18 11:30:00 GMT-3,10.2,1.338,40.96,62.14,100.7176,,
2025-02-18 11:35:00 GMT-3,10.22,1.34,41.0,62.2,100.9302,,
2025-02-18 11:40:00 GMT-3,10.24,1.338,41.0,62.2,101.099,,
2025-02-18 11:45:00 GMT-3,10.3,1.33,41.06,62.26,101.4334,,
2025-02-18 11:50:00 GMT-3,10.3,1.33,41.12,62.32,101.7396,,
2025-02-18 11:55:00 GMT-3,10.3,1.338,41.18,62.4,101.9248,,
2025-02-18 12:00:00 GMT-3,10.36,1.336,41.24,62.42,102.191,,
2025-02-18 12:05:00 GMT-3,10.4,1.332,41.28,62.48,102.3766,,
2025-02-18 12:10:00 GMT-3,10.4,1.328,41.34,62.6,102.959,,
2025-02-18 12:15:00 GMT-3,10.4,1.318,41.4,62.68,103.1974,,
2025-02-18 12:20:00 GMT-3,10.4,1.314,41.46,62.7,102.9858,,
2025-02-18 12:25:00 GMT-3,10.44,1.316,41.48,62.72,103.2184,,
2025-02-18 12:30:00 GMT-3,10.5,1.326,41.54,62.8,103.6924,,
2025-02-18 12:35:00 GMT-3,10.5,1.33,41.66,62.96,104.067,,
2025-02-18 12:40:00 GMT-3,10.58,1.334,41.86,63.12,104.6022,,
2025-02-18 12:45:00 GMT-3,10.6,1.334,41.98,63.2,104.895,,
2025-02-18 12:50:00 GMT-3,10.6,1.338,42.08,63.32,105.2074,,
2025-02-18 12:55:00 GMT-3,10.6,1.33,42.1,63.28,105.1118,,
2025-02-18 13:00:00 GMT-3,10.6,1.33,42.1,63.34,105.442,,
2025-02-18 13:05:00 GMT-3,10.6,1.324,42.22,63.48,105.763,,
2025-02-18 13:10:00 GMT-3,10.6,1.33,42.3,63.5,105.912,,
2025-02-18 13:15:00 GMT-3,10.62,1.33,42.3,63.56,106.2354,,
2025-02-18 13:20:00 GMT-3,10.64,1.326,42.38,63.7,106.5174,,
2025-02-18 13:25:00 GMT-3,10.6,1.322,42.36,63.6,106.3504,,
2025-02-18 13:30:00 GMT-3,10.6,1.322,42.24,63.62,106.6008,,
2025-02-18 13:35:00 GMT-3,10.6,1.318,42.2,63.6,106.5728,,
2025-02-18 13:40:00 GMT-3,10.6,1.314,42.1,63.6,106.68,,
2025-02-18 13:45:00 GMT-3,10.6,1.31,42.2,63.76,107.2426,,
2025-02-18 13:50:00 GMT-3,10.7,1.312,42.4,63.9,107.724,,
2025-02-18 13:55:00 GMT-3,10.7,1.312,42.56,64.06,108.2504,,
2025-02-18 14:00:00 GMT-3,10.8,1.31,42.8,64.38,108.9462,,
2025-02-18 14:05:00 GMT-3,10.8,1.31,43.08,64.56,109.333,,
2025-02-18 14:10:00 GMT-3,10.88,1.308,43.26,64.7,109.7026,,
2025-02-18 14:15:00 GMT-3,10.9,1.304,43.42,64.8,110.086,,
2025-02-18 14:20:00 GMT-3,10.9,1.3,43.52,64.86,110.1768,,
2025-02-18 14:25:00 GMT-3,10.9,1.3,43.6,64.92,110.4534,,
2025-02-18 14:30:00 GMT-3,10.9,1.298,43.7,65.0,110.89,,
2025-02-18 14:35:00 GMT-3,10.76,1.294,43.64,64.92,110.3198,,
2025-02-18 14:40:00 GMT-3,10.3,1.368,42.74,63.92,108.6554,,
2025-02-18 14:45:00 GMT-3,10.3,1.438,41.88,63.56,109.7182,,
2025-02-18 14:50:00 GMT-3,10.24,1.452,41.54,63.46,110.0938,,
2025-02-18 14:55:00 GMT-3,10.2,1.46,41.32,63.38,110.24,,
2025-02-18 15:00:00 GMT-3,10.2,1.46,41.18,63.22,110.2234,,
2025-02-18 15:05:00 GMT-3,10.2,1.458,41.04,63.2,110.3708,,
2025-02-18 15:10:00 GMT-3,10.2,1.458,40.94,63.16,110.281,,
2025-02-18 15:15:00 GMT-3,10.2,1.432,40.94,63.3,110.7194,,
2025-02-18 15:20:00 GMT-3,10.52,1.338,41.34,64.06,111.836,,
2025-02-18 15:25:00 GMT-3,10.72,1.296,42.28,64.84,112.96,,
2025-02-18 15:30:00 GMT-3,10.8,1.276,43.0,65.2,113.2312,,
2025-02-18 15:35:00 GMT-3,10.84,1.268,43.36,65.38,113.5486,,
2025-02-18 15:40:00 GMT-3,10.9,1.268,43.68,65.58,114.2372,,
2025-02-18 15:45:00 GMT-3,10.98,1.3,43.94,65.84,115.5688,,
2025-02-18 15:50:00 GMT-3,11.0,1.32,44.2,66.02,116.4764,,
2025-02-18 15:55:00 GMT-3,11.0,1.31,44.34,66.12,116.6938,,
2025-02-18 16:00:00 GMT-3,11.0,1.302,44.48,66.22,117.1478,,
2025-02-18 16:05:00 GMT-3,11.06,1.294,44.64,66.32,117.2874,,
2025-02-18 16:10:00 GMT-3,11.1,1.3,44.88,66.48,117.9796,,
2025-02-18 16:15:00 GMT-3,11.1,1.3,45.06,66.64,118.5498,,
2025-02-18 16:20:00 GMT-3,11.1,1.304,45.24,66.76,119.1318,,
2025-02-18 16:25:00 GMT-3,10.82,1.302,44.98,66.36,117.2834,,
2025-02-18 16:30:00 GMT-3,10.56,1.35,43.9,65.36,116.4802,,
2025-02-18 16:35:00 GMT-3,10.5,1.358,43.32,65.24,117.0662,,
2025-02-18 16:40:00 GMT-3,10.5,1.35,43.12,65.28,117.4436,,
2025-02-18 16:45:00 GMT-3,10.16,1.334,42.62,64.8,115.3244,,
2025-02-18 16:50:00 GMT-3,10.1,1.338,41.8,64.18,114.5292,,
2025-02-18 16:55:00 GMT-3,10.1,1.356,41.42,64.26,115.09,,
2025-02-18 17:00:00 GMT-3,10.1,1.364,41.3,64.44,115.681,,
2025-02-18 17:05:00 GMT-3,10.08,1.342,41.24,64.3,115.5086,,
2025-02-18 17:10:00 GMT-3,10.34,1.276,41.62,64.64,116.6448,,
2025-02-18 17:15:00 GMT-3,10.5,1.258,42.3,65.14,117.5738,,
2025-02-18 17:20:00 GMT-3,10.5,1.258,42.7,65.46,118.4834,,
2025-02-18 17:25:00 GMT-3,10.6,1.268,42.98,65.62,119.1962,,
2025-02-18 17:30:00 GMT-3,10.68,1.316,43.16,65.84,121.0704,,
2025-02-18 17:35:00 GMT-3,11.02,1.362,43.86,66.76,124.9626,,
2025-02-18 17:40:00 GMT-3,11.14,1.35,44.74,67.42,126.3594,,
2025-02-18 17:45:00 GMT-3,11.2,1.318,45.28,67.66,126.3718,,
2025-02-18 17:50:00 GMT-3,11.2,1.302,45.54,67.76,126.5654,,
2025-02-18 17:55:00 GMT-3,11.2,1.29,45.68,67.9,126.9558,,
2025-02-18 18:00:00 GMT-3,11.18,1.268,45.82,67.88,126.5244,,
2025-02-18 18:05:00 GMT-3,11.1,1.268,45.7,67.72,126.5782,,
2025-02-18 18:10:00 GMT-3,11.1,1.262,45.7,67.7,126.8198,,
2025-02-18 18:15:00 GMT-3,11.1,1.268,45.6,67.6,126.6632,,
2025-02-18 18:20:00 GMT-3,11.1,1.272,45.74,67.72,127.3474,,
2025-02-18 18:25:00 GMT-3,11.1,1.274,45.86,67.74,127.672,,
2025-02-18 18:30:00 GMT-3,11.1,1.272,46.0,67.78,127.7246,,
2025-02-18 18:35:00 GMT-3,11.18,1.274,46.08,67.86,128.1752,,
2025-02-18 18:40:00 GMT-3,11.18,1.276,46.18,67.94,128.3286,,
2025-02-18 18:45:00 GMT-3,11.14,1.27,46.2,68.0,128.3112,,
2025-02-18 18:50:00 GMT-3,11.1,1.27,46.14,67.94,128.3146,,
2025-02-18 18:55:00 GMT-3,11.1,1.262,46.12,67.98,128.5304,,
2025-02-18 19:00:00 GMT-3,11.1,1.26,46.06,67.96,128.2902,,
2025-02-18 19:05:00 GMT-3,11.1,1.254,46.0,67.9,127.9182,,
2025-02-18 19:10:00 GMT-3,11.033333333333333,1.25,45.96666666666667,67.8,127.5925,,
2025-02-18 19:15:00 GMT-3,7.65,1.76,43.9,60.4,0.0,,
2025-02-18 19:20:00 GMT-3,7.52,1.908,41.74,50.34,0.0,,
2025-02-18 19:25:00 GMT-3,9.38,1.498,39.88,59.1,88.26,,
2025-02-18 19:30:00 GMT-3,10.48,1.274,41.58,66.94,124.1754,,
2025-02-18 19:35:00 GMT-3,10.64,1.204,42.98,67.38,123.9054,,
2025-02-18 19:40:00 GMT-3,10.7,1.164,43.68,67.5,123.5874,,
2025-02-18 19:45:00 GMT-3,10.72,1.178,43.98,67.52,124.0052,,
2025-02-18 19:50:00 GMT-3,10.84,1.256,44.22,67.68,126.4486,,
2025-02-18 19:55:00 GMT-3,10.94,1.294,44.56,67.92,128.056,,
2025-02-18 20:00:00 GMT-3,10.98,1.274,44.82,68.06,128.0,,
2025-02-18 20:05:00 GMT-3,10.9,1.246,44.94,68.02,127.312,,
2025-02-18 20:10:00 GMT-3,10.9,1.228,44.96,67.9,126.457,,
2025-02-18 20:15:00 GMT-3,10.9,1.232,44.9,67.86,126.3974,,
2025-02-18 20:20:00 GMT-3,10.82,1.244,44.86,67.82,126.5024,,
2025-02-18 20:25:00 GMT-3,10.88,1.25,44.9,67.84,126.9092,,
2025-02-18 20:30:00 GMT-3,10.84,1.25,44.92,67.88,126.877,,
2025-02-18 20:35:00 GMT-3,10.8,1.256,44.92,67.8,126.8304,,
2025-02-18 20:40:00 GMT-3,10.8,1.256,44.9,67.8,126.716,,
2025-02-18 20:45:00 GMT-3,10.8,1.258,44.9,67.7,126.5634,,
2025-02-18 20:50:00 GMT-3,10.8,1.254,44.88,67.7,126.5406,,
2025-02-18 20:55:00 GMT-3,10.8,1.246,44.88,67.64,126.2784,,
2025-02-18 21:00:00 GMT-3,10.8,1.248,44.84,67.62,125.9694,,
2025-02-18 21:05:00 GMT-3,10.8,1.24,44.74,67.54,125.5802,,
2025-02-18 21:10:00 GMT-3,10.64,1.24,44.38,67.46,125.1298,,
2025-02-18 21:15:00 GMT-3,10.7,1.23,44.24,67.44,125.3102,,
2025-02-18 21:20:00 GMT-3,10.7,1.222,44.28,67.4,125.0518,,
2025-02-18 21:25:00 GMT-3,10.64,1.212,44.22,67.4,124.6128,,
2025-02-18 21:30:00 GMT-3,10.6,1.218,44.2,67.4,124.687,,
2025-02-18 21:35:00 GMT-3,10.4,1.2,43.92,67.28,122.9908,,
2025-02-18 21:40:00 GMT-3,10.1,1.238,42.76,66.28,121.2294,,
2025-02-18 21:45:00 GMT-3,10.1,1.236,42.16,66.18,121.5586,,
2025-02-18 21:50:00 GMT-3,10.18,1.228,41.92,66.24,121.7348,,
2025-02-18 21:55:00 GMT-3,7.56,1.494,41.06,60.62,24.3588,,
2025-02-18 22:00:00 GMT-3,7.1,1.602,40.04,54.78,0.0,,
2025-02-18 22:05:00 GMT-3,7.18,1.638,39.16,51.28,0.0,,
2025-02-18 22:10:00 GMT-3,7.2,1.67,38.22,48.88,0.0,,
2025-02-18 22:15:00 GMT-3,7.2,1.702,37.38,47.08,0.0,,
2025-02-18 22:20:00 GMT-3,7.2,1.728,36.7,45.66,0.0,,
2025-02-18 22:25:00 GMT-3,7.12,1.758,36.02,44.44,0.0,,
2025-02-18 22:30:00 GMT-3,7.12,1.782,35.4,43.36,0.0,,
2025-02-18 22:35:00 GMT-3,7.1,1.808,34.82,42.42,0.0,,
2025-02-18 22:40:00 GMT-3,7.1,1.832,34.3,41.6,0.0,,
2025-02-18 22:45:00 GMT-3,7.1,1.858,33.78,40.82,0.0,,
2025-02-18 22:50:00 GMT-3,7.1,1.878,33.2,40.06,0.0,,
2025-02-18 22:55:00 GMT-3,7.0,1.9,32.68,39.3,0.0,,
2025-02-18 23:00:00 GMT-3,7.0,1.922,32.2,38.6,0.0,,
2025-02-18 23:05:00 GMT-3,7.0,1.948,31.7,37.82,0.0,,
2025-02-18 23:10:00 GMT-3,7.0,1.966,31.24,36.7,0.0,,
2025-02-18 23:15:00 GMT-3,7.0,1.988,30.84,34.98,0.0,,
2025-02-18 23:20:00 GMT-3,6.98,2.008,30.44,33.82,0.0,,
2025-02-18 23:25:00 GMT-3,6.9,2.028,30.08,33.04,0.0,,
2025-02-18 23:30:00 GMT-3,6.9,2.048,29.66,32.42,0.0,,
2025-02-18 23:35:00 GMT-3,6.9,2.066,29.32,31.92,0.0,,
2025-02-18 23:40:00 GMT-3,6.9,2.086,28.94,31.52,0.0,,
2025-02-18 23:45:00 GMT-3,6.9,2.104,28.62,31.16,0.0,,
2025-02-18 23:50:00 GMT-3,6.9,2.124,28.24,30.8,0.0,,
2025-02-18 23:55:00 GMT-3,6.9,2.142,27.92,30.5,0.0,,
2025-02-19 00:00:00 GMT-3,6.9,2.16,27.6,30.16,0.0,,
2025-02-19 00:05:00 GMT-3,6.9,2.178,27.28,29.88,0.0,,
2025-02-19 00:10:00 GMT-3,6.9,2.196,26.98,29.66,0.0,,
2025-02-19 00:15:00 GMT-3,6.9,2.214,26.72,29.46,0.0,,
2025-02-19 00:20:00 GMT-3,6.9,2.23,26.42,29.36,0.0,,
2025-02-19 00:25:00 GMT-3,6.9,2.248,26.16,29.18,0.0,,
2025-02-19 00:30:00 GMT-3,6.9,2.266,25.9,28.9,0.0,,
2025-02-19 00:35:00 GMT-3,6.9,2.282,25.62,28.62,0.0,,
2025-02-19 00:40:00 GMT-3,6.9,2.296,25.38,28.46,0.0,,
2025-02-19 00:45:00 GMT-3,6.9,2.314,25.12,28.4,0.0,,
2025-02-19 00:50:00 GMT-3,6.9,2.33,24.88,28.4,0.0,,
2025-02-19 00:55:00 GMT-3,6.94,2.222,25.12,29.82,1.5192,,
2025-02-19 01:00:00 GMT-3,6.6,1.902,29.32,30.0,0.0,,
2025-02-19 01:05:00 GMT-3,8.62,1.686,33.0,50.9,60.5372,,
2025-02-19 01:10:00 GMT-3,9.66,1.58,36.02,57.22,79.8206,,
2025-02-19 01:15:00 GMT-3,10.22,1.532,38.68,59.58,88.8784,,
2025-02-19 01:20:00 GMT-3,10.58,1.512,39.82,60.06,90.602,,
2025-02-19 01:25:00 GMT-3,10.88,1.488,40.34,60.54,91.686,,
2025-02-19 01:30:00 GMT-3,11.1,1.462,40.98,61.12,92.3874,,
2025-02-19 01:35:00 GMT-3,11.24,1.444,41.58,61.58,92.8176,,
2025-02-19 01:40:00 GMT-3,11.32,1.432,41.98,61.94,93.1042,,
2025-02-19 01:45:00 GMT-3,11.4,1.43,42.32,62.12,93.3472,,
2025-02-19 01:50:00 GMT-3,11.46,1.428,42.48,62.28,93.5754,,
2025-02-19 01:55:00 GMT-3,11.5,1.412,42.74,62.5,93.6418,,
2025-02-19 02:00:00 GMT-3,11.44,1.438,42.88,62.52,93.7184,,
2025-02-19 02:05:00 GMT-3,11.08,1.516,42.62,61.82,92.8444,,
2025-02-19 02:10:00 GMT-3,10.76,1.522,41.6,60.86,91.6178,,
2025-02-19 02:15:00 GMT-3,10.0,1.482,40.22,60.2,92.4334,,
2025-02-19 02:20:00 GMT-3,9.74,1.478,39.0,60.7,97.6254,,
2025-02-19 02:25:00 GMT-3,9.6,1.476,38.36,60.5,96.9518,,
2025-02-19 02:30:00 GMT-3,9.5,1.478,38.22,60.44,96.582,,
2025-02-19 02:35:00 GMT-3,9.5,1.486,38.26,60.34,96.349,,
2025-02-19 02:40:00 GMT-3,9.48,1.49,38.22,60.32,96.3054,,
2025-02-19 02:45:00 GMT-3,9.4,1.488,38.22,60.34,96.2534,,
2025-02-19 02:50:00 GMT-3,9.4,1.482,38.2,60.38,96.4264,,
2025-02-19 02:55:00 GMT-3,9.44,1.45,38.2,60.38,96.1458,,
2025-02-19 03:00:00 GMT-3,9.74,1.396,38.72,60.94,97.3862,,
2025-02-19 03:05:00 GMT-3,9.9,1.374,39.22,61.22,97.9354,,
2025-02-19 03:10:00 GMT-3,9.98,1.368,39.46,61.32,98.3206,,
2025-02-19 03:15:00 GMT-3,10.0,1.378,39.58,61.48,98.8914,,
2025-02-19 03:20:00 GMT-3,10.08,1.382,39.7,61.58,99.4684,,
2025-02-19 03:25:00 GMT-3,10.1,1.412,39.7,61.68,100.0676,,
2025-02-19 03:30:00 GMT-3,10.16,1.392,39.72,61.74,100.2772,,
2025-02-19 03:35:00 GMT-3,10.2,1.388,39.82,61.82,100.629,,
2025-02-19 03:40:00 GMT-3,10.2,1.376,39.84,61.84,100.6856,,
2025-02-19 03:45:00 GMT-3,10.2,1.376,39.84,61.88,100.8942,,
2025-02-19 03:50:00 GMT-3,10.2,1.364,39.86,61.9,100.9178,,
2025-02-19 03:55:00 GMT-3,10.24,1.364,39.9,61.98,101.2082,,
2025-02-19 04:00:00 GMT-3,10.3,1.372,39.98,62.04,101.735,,
2025-02-19 04:05:00 GMT-3,10.3,1.366,40.04,62.1,101.973,,
2025-02-19 04:10:00 GMT-3,10.34,1.36,40.12,62.2,102.0992,,
2025-02-19 04:15:00 GMT-3,10.4,1.352,40.24,62.3,102.3646,,
2025-02-19 04:20:00 GMT-3,10.4,1.35,40.34,62.46,102.7144,,
2025-02-19 04:25:00 GMT-3,10.4,1.342,40.36,62.52,102.9318,,
2025-02-19 04:30:00 GMT-3,10.4,1.34,40.48,62.64,103.1272,,
2025-02-19 04:35:00 GMT-3,10.5,1.34,40.58,62.7,103.5034,,
2025-02-19 04:40:00 GMT-3,10.5,1.334,40.68,62.8,103.6846,,
2025-02-19 04:45:00 GMT-3,10.5,1.33,40.86,62.92,104.0442,,
2025-02-19 04:50:00 GMT-3,10.5,1.324,40.96,62.98,104.1464,,
2025-02-19 04:55:00 GMT-3,10.48,1.306,41.02,62.98,103.8712,,
2025-02-19 05:00:00 GMT-3,9.96,1.322,40.36,61.96,100.6762,,
2025-02-19 05:05:00 GMT-3,9.8,1.35,39.5,61.36,100.4922,,
2025-02-19 05:10:00 GMT-3,9.82,1.368,39.22,61.34,100.9218,,
2025-02-19 05:15:00 GMT-3,9.9,1.378,39.2,61.4,101.364,,
2025-02-19 05:20:00 GMT-3,9.9,1.38,39.2,61.4,101.5556,,
2025-02-19 05:25:00 GMT-3,9.9,1.382,39.26,61.5,101.7348,,
2025-02-19 05:30:00 GMT-3,9.9,1.382,39.26,61.58,102.006,,
2025-02-19 05:35:00 GMT-3,9.9,1.38,39.32,61.64,102.2812,,
2025-02-19 05:40:00 GMT-3,9.9,1.38,39.4,61.74,102.4622,,
2025-02-19 05:45:00 GMT-3,10.14,1.374,39.52,62.06,103.8976,,
2025-02-19 05:50:00 GMT-3,10.46,1.338,40.28,62.96,105.985,,
2025-02-19 05:55:00 GMT-3,10.48,1.314,40.9,63.4,106.2794,,
2025-02-19 06:00:00 GMT-3,9.98,1.312,40.52,62.42,102.9226,,
2025-02-19 06:05:00 GMT-3,9.9,1.358,39.7,61.8,103.0184,,
2025-02-19 06:10:00 GMT-3,9.9,1.388,39.36,61.78,103.6738,,
2025-02-19 06:15:00 GMT-3,9.9,1.4,39.32,61.88,104.3164,,
2025-02-19 06:20:00 GMT-3,9.9,1.404,39.32,62.02,104.729,,
2025-02-19 06:25:00 GMT-3,9.96,1.41,39.4,62.08,104.953,,
2025-02-19 06:30:00 GMT-3,10.0,1.404,39.44,62.14,105.2166,,
2025-02-19 06:35:00 GMT-3,9.94,1.39,39.48,62.2,105.2214,,
2025-02-19 06:40:00 GMT-3,10.06,1.332,39.52,62.18,104.914,,
2025-02-19 06:45:00 GMT-3,10.42,1.316,40.2,63.1,107.2188,,
2025-02-19 06:50:00 GMT-3,10.56,1.298,40.98,63.76,108.3588,,
2025-02-19 06:55:00 GMT-3,10.6,1.29,41.48,64.08,108.915,,
2025-02-19 07:00:00 GMT-3,10.7,1.29,41.86,64.32,109.4294,,
2025-02-19 07:05:00 GMT-3,10.7,1.284,42.0,64.38,109.6662,,
2025-02-19 07:10:00 GMT-3,10.7,1.29,42.12,64.44,110.134,,
2025-02-19 07:15:00 GMT-3,10.7,1.286,42.2,64.5,110.0886,,
2025-02-19 07:20:00 GMT-3,10.7,1.282,42.32,64.52,110.2498,,
2025-02-19 07:25:00 GMT-3,10.7,1.28,42.4,64.68,110.7578,,
2025-02-19 07:30:00 GMT-3,10.18,1.28,41.74,63.76,107.6514,,
2025-02-19 07:35:00 GMT-3,10.1,1.27,40.74,63.02,106.9688,,
2025-02-19 07:40:00 GMT-3,10.1,1.272,40.28,62.92,107.3316,,
2025-02-19 07:45:00 GMT-3,10.1,1.27,40.12,62.96,107.6764,,
2025-02-19 07:50:00 GMT-3,10.1,1.27,40.12,63.0,107.9016,,
2025-02-19 07:55:00 GMT-3,10.1,1.266,40.1,62.98,107.988,,
2025-02-19 08:00:00 GMT-3,10.1,1.264,40.1,63.06,108.2702,,
2025-02-19 08:05:00 GMT-3,10.1,1.27,40.08,63.04,108.4532,,
2025-02-19 08:10:00 GMT-3,10.1,1.266,40.0,63.02,108.586,,
2025-02-19 08:15:00 GMT-3,10.1,1.262,40.08,63.22,109.199,,
2025-02-19 08:20:00 GMT-3,10.1,1.254,40.1,63.28,109.5336,,
2025-02-19 08:25:00 GMT-3,10.1,1.246,40.12,63.24,109.3572,,
2025-02-19 08:30:00 GMT-3,10.1,1.252,40.16,63.32,109.8318,,
2025-02-19 08:35:00 GMT-3,10.1,1.252,40.2,63.42,110.254,,
2025-02-19 08:40:00 GMT-3,10.1,1.25,40.26,63.5,110.6226,,
2025-02-19 08:45:00 GMT-3,10.1,1.244,40.34,63.6,110.842,,
2025-02-19 08:50:00 GMT-3,10.1,1.258,40.36,63.6,111.218,,
2025-02-19 08:55:00 GMT-3,10.2,1.264,40.44,63.76,111.8856,,
2025-02-19 09:00:00 GMT-3,10.2,1.264,40.5,63.74,112.04,,
2025-02-19 09:05:00 GMT-3,10.02,1.254,40.44,63.44,110.9908,,
2025-02-19 09:10:00 GMT-3,9.7,1.302,39.7,62.66,109.9112,,
2025-02-19 09:15:00 GMT-3,9.7,1.322,39.18,62.62,110.9082,,
2025-02-19 09:20:00 GMT-3,9.62,1.29,38.88,62.5,110.5494,,
2025-02-19 09:25:00 GMT-3,9.6,1.298,38.72,62.6,110.8816,,
2025-02-19 09:30:00 GMT-3,9.6,1.304,38.8,62.86,111.6486,,
2025-02-19 09:35:00 GMT-3,9.66,1.314,38.84,62.98,111.9866,,
2025-02-19 09:40:00 GMT-3,9.7,1.318,38.9,63.06,112.3662,,
2025-02-19 09:45:00 GMT-3,9.68,1.314,38.9,63.08,112.456,,
2025-02-19 09:50:00 GMT-3,9.94,1.246,39.32,63.3,113.3966,,
2025-02-19 09:55:00 GMT-3,10.08,1.216,40.0,63.9,114.292,,
2025-02-19 10:00:00 GMT-3,10.16,1.228,40.42,64.22,115.151,,
2025-02-19 10:05:00 GMT-3,10.2,1.242,40.72,64.46,115.848,,
2025-02-19 10:10:00 GMT-3,10.28,1.248,40.96,64.64,116.6156,,
2025-02-19 10:15:00 GMT-3,10.3,1.266,41.14,64.92,117.7896,,
2025-02-19 10:20:00 GMT-3,10.36,1.262,41.34,65.12,118.565,,
2025-02-19 10:25:00 GMT-3,10.4,1.248,41.48,65.2,118.7752,,
2025-02-19 10:30:00 GMT-3,10.4,1.238,41.56,65.32,119.0082,,
2025-02-19 10:35:00 GMT-3,10.4,1.226,41.6,65.38,119.1562,,
2025-02-19 10:40:00 GMT-3,10.4,1.224,41.74,65.46,119.4084,,
2025-02-19 10:45:00 GMT-3,10.4,1.212,41.8,65.54,119.5178,,
2025-02-19 10:50:00 GMT-3,10.4,1.206,41.8,65.56,119.7676,,
2025-02-19 10:55:00 GMT-3,10.4,1.218,41.82,65.7,120.3046,,
2025-02-19 11:00:00 GMT-3,10.4,1.214,41.98,65.8,120.6324,,
2025-02-19 11:05:00 GMT-3,10.4,1.218,42.02,65.82,120.732,,
2025-02-19 11:10:00 GMT-3,10.4,1.23,42.08,65.9,121.1876,,
2025-02-19 11:15:00 GMT-3,10.4,1.234,42.16,66.1,121.6626,,
2025-02-19 11:20:00 GMT-3,10.48,1.24,42.28,66.44,122.305,,
2025-02-19 11:25:00 GMT-3,10.5,1.242,42.42,66.6,122.9188,,
2025-02-19 11:30:00 GMT-3,10.5,1.234,42.54,66.7,123.133,,
2025-02-19 11:35:00 GMT-3,10.5,1.23,42.66,66.74,123.2562,,
2025-02-19 11:40:00 GMT-3,10.5,1.234,42.6,66.7,122.8668,,
2025-02-19 11:45:00 GMT-3,10.5,1.236,42.68,66.88,123.7244,,
2025-02-19 11:50:00 GMT-3,10.14,1.26,42.34,66.66,122.05,,
2025-02-19 11:55:00 GMT-3,9.9,1.326,41.34,65.98,121.5918,,
2025-02-19 12:00:00 GMT-3,9.9,1.366,40.72,65.52,122.2628,,
2025-02-19 12:05:00 GMT-3,9.8,1.376,40.44,65.34,122.377,,
2025-02-19 12:10:00 GMT-3,9.8,1.382,40.26,65.34,122.5458,,
2025-02-19 12:15:00 GMT-3,9.8,1.38,40.28,65.3,122.4438,,
2025-02-19 12:20:00 GMT-3,9.8,1.378,40.26,65.3,122.513,,
2025-02-19 12:25:00 GMT-3,9.9,1.378,40.26,65.3,122.5758,,
2025-02-19 12:30:00 GMT-3,9.94,1.32,40.2,65.32,122.039,,
2025-02-19 12:35:00 GMT-3,10.32,1.264,40.92,66.24,123.415,,
2025-02-19 12:40:00 GMT-3,10.46,1.248,41.82,66.84,124.1326,,
2025-02-19 12:45:00 GMT-3,10.5,1.232,42.4,67.04,124.141,,
2025-02-19 12:50:00 GMT-3,10.6,1.228,42.8,67.14,124.2862,,
2025-02-19 12:55:00 GMT-3,10.6,1.226,43.02,67.2,124.4158,,
2025-02-19 13:00:00 GMT-3,10.6,1.252,43.22,67.34,125.2554,,
2025-02-19 13:05:00 GMT-3,10.6,1.238,43.4,67.4,125.2172,,
2025-02-19 13:10:00 GMT-3,10.6,1.23,43.52,67.38,124.9234,,
2025-02-19 13:15:00 GMT-3,10.6,1.23,43.58,67.26,124.5686,,
2025-02-19 13:20:00 GMT-3,10.6,1.23,43.58,67.26,124.5524,,
2025-02-19 13:25:00 GMT-3,10.6,1.23,43.54,67.28,124.6954,,
2025-02-19 13:30:00 GMT-3,10.6,1.23,43.56,67.28,124.6382,,
2025-02-19 13:35:00 GMT-3,10.64,1.232,43.62,67.3,124.9054,,
2025-02-19 13:40:00 GMT-3,10.7,1.23,43.74,67.38,124.939,,
2025-02-19 13:45:00 GMT-3,10.66,1.232,43.82,67.34,124.8442,,
2025-02-19 13:50:00 GMT-3,10.7,1.226,43.7,67.28,124.817,,
2025-02-19 13:55:00 GMT-3,10.7,1.226,43.7,67.28,124.913,,
2025-02-19 14:00:00 GMT-3,10.7,1.222,43.72,67.28,124.8642,,
2025-02-19 14:05:00 GMT-3,10.7,1.222,43.78,67.3,124.857,,
2025-02-19 14:10:00 GMT-3,10.7,1.224,43.84,67.38,124.9636,,
2025-02-19 14:15:00 GMT-3,10.7,1.23,43.92,67.4,125.2374,,
2025-02-19 14:20:00 GMT-3,10.7,1.23,43.96,67.46,125.3232,,
2025-02-19 14:25:00 GMT-3,10.7,1.22,44.08,67.42,125.2314,,
2025-02-19 14:30:00 GMT-3,10.7,1.22,44.12,67.42,125.247,,
2025-02-19 14:35:00 GMT-3,10.7,1.216,44.2,67.4,125.2048,,
2025-02-19 14:40:00 GMT-3,10.58,1.214,44.14,67.44,124.379,,
2025-02-19 14:45:00 GMT-3,10.16,1.256,42.88,66.46,121.8834,,
2025-02-19 14:50:00 GMT-3,10.1,1.284,42.16,66.04,122.385,,
2025-02-19 14:55:00 GMT-3,10.1,1.298,41.74,65.92,122.7894,,
2025-02-19 15:00:00 GMT-3,10.1,1.302,41.5,65.86,122.8174,,
2025-02-19 15:05:00 GMT-3,10.1,1.294,41.5,65.9,122.6564,,
2025-02-19 15:10:00 GMT-3,10.1,1.29,41.52,65.9,122.604,,
2025-02-19 15:15:00 GMT-3,10.1,1.3,41.6,65.9,,,
2025-02-19 15:25:00 GMT-3,7.2,1.825,38.2,49.35,10.903333333333332,,
2025-02-19 15:30:00 GMT-3,7.14,1.724,37.34,47.38,0.0,,
2025-02-19 15:35:00 GMT-3,7.1,1.594,36.16,45.68,0.0,,
2025-02-19 15:40:00 GMT-3,7.1,1.58,35.48,44.48,0.0,,
2025-02-19 15:45:00 GMT-3,7.1,1.61,34.98,43.26,0.0,,
2025-02-19 15:50:00 GMT-3,7.1,1.63,34.52,41.46,0.0,,
2025-02-19 15:55:00 GMT-3,7.1,1.638,34.08,39.66,0.0,,
2025-02-19 16:00:00 GMT-3,7.1,1.644,33.6,38.0,0.0,,
2025-02-19 16:05:00 GMT-3,7.1,1.642,33.1,36.28,0.0,,
2025-02-19 16:10:00 GMT-3,7.16,1.672,32.74,34.96,0.0,,
2025-02-19 16:15:00 GMT-3,7.2,1.716,32.38,34.38,0.0,,
2025-02-19 16:20:00 GMT-3,7.2,1.74,31.98,33.72,0.0,,
2025-02-19 16:25:00 GMT-3,7.2,1.754,31.58,33.26,0.0,,
2025-02-19 16:30:00 GMT-3,7.2,1.764,31.22,32.88,0.0,,
2025-02-19 16:35:00 GMT-3,7.2,1.768,30.8,32.54,0.0,,
2025-02-19 16:40:00 GMT-3,7.2,1.77,30.42,32.32,0.0,,
2025-02-19 16:45:00 GMT-3,7.2,1.774,30.22,32.16,0.0,,
2025-02-19 16:50:00 GMT-3,7.2,1.72,29.94,32.04,0.0,,
2025-02-19 16:55:00 GMT-3,7.26,1.68,29.7,31.84,0.0,,
2025-02-19 17:00:00 GMT-3,7.3,1.69,29.425,31.5,0.0,,
2025-02-19 17:05:00 GMT-3,8.8,1.725,32.35,54.35,27.892333333333333,,
2025-02-19 17:10:00 GMT-3,9.8,1.402,35.6,62.92,110.1632,,
2025-02-19 17:15:00 GMT-3,10.18,1.252,39.68,63.74,111.331,,
2025-02-19 17:20:00 GMT-3,10.34,1.2,41.04,64.38,111.8874,,
2025-02-19 17:25:00 GMT-3,10.4,1.144,41.66,64.62,111.5658,,
2025-02-19 17:30:00 GMT-3,10.36,1.126,41.98,64.7,111.3556,,
2025-02-19 17:35:00 GMT-3,10.4,1.196,42.04,64.78,112.8288,,
2025-02-19 17:40:00 GMT-3,10.5,1.2675,42.175,65.05,115.7698,,
2025-02-19 17:45:00 GMT-3,10.58,1.294,42.44,65.36,117.554,,
2025-02-19 17:50:00 GMT-3,10.6,1.288,42.76,65.64,118.3792,,
2025-02-19 17:55:00 GMT-3,10.6,1.272,42.96,65.8,118.6242,,
2025-02-19 18:00:00 GMT-3,10.6,1.252,43.08,65.86,118.6926,,
2025-02-19 18:05:00 GMT-3,10.6,1.224,43.1,65.84,118.0734,,
2025-02-19 18:10:00 GMT-3,10.54,1.22,43.04,65.8,118.106,,
2025-02-19 18:15:00 GMT-3,10.5,1.23,42.96,65.7,118.3622,,
2025-02-19 18:20:00 GMT-3,10.6,1.24,43.02,65.86,119.2422,,
2025-02-19 18:25:00 GMT-3,10.6,1.25,43.08,65.9,119.88,,
2025-02-19 18:30:00 GMT-3,10.6,1.25,43.1,66.0,120.395,,
2025-02-19 18:35:00 GMT-3,10.6,1.248,43.16,66.08,121.0262,,
2025-02-19 18:40:00 GMT-3,10.6,1.244,43.2,66.12,121.348,,
2025-02-19 18:45:00 GMT-3,10.6,1.238,43.22,66.2,121.4608,,
2025-02-19 18:50:00 GMT-3,10.6,1.232,43.22,66.28,122.0216,,
2025-02-19 18:55:00 GMT-3,10.6,1.236,43.3,66.46,122.677,,
2025-02-19 19:00:00 GMT-3,10.6,1.224,43.36,66.6,123.2662,,
2025-02-19 19:05:00 GMT-3,10.6,1.214,43.52,66.74,123.4164,,
2025-02-19 19:10:00 GMT-3,10.6,1.218,43.58,66.76,123.668,,
2025-02-19 19:15:00 GMT-3,10.6,1.218,43.58,66.78,123.6694,,
2025-02-19 19:20:00 GMT-3,10.6,1.226,43.6,66.8,124.1576,,
2025-02-19 19:25:00 GMT-3,10.6,1.226,43.6,66.88,124.125,,
2025-02-19 19:30:00 GMT-3,10.6,1.216,43.64,66.86,123.9444,,
2025-02-19 19:35:00 GMT-3,10.42,1.214,43.46,66.72,122.2076,,
2025-02-19 19:40:00 GMT-3,10.1,1.228,42.38,66.28,121.0436,,
2025-02-19 19:45:00 GMT-3,10.1,1.22,41.94,66.18,121.195,,
2025-02-19 19:50:00 GMT-3,10.1,1.208,41.72,66.12,120.9514,,
2025-02-19 19:55:00 GMT-3,10.1,1.188,41.54,65.98,120.3036,,
2025-02-19 20:00:00 GMT-3,10.1,1.19,41.38,65.92,120.1056,,
2025-02-19 20:05:00 GMT-3,10.1,1.198,41.3,65.98,120.8082,,
2025-02-19 20:10:00 GMT-3,10.1,1.196,41.36,66.06,120.8386,,
2025-02-19 20:15:00 GMT-3,10.1,1.198,41.34,66.02,120.7216,,
2025-02-19 20:20:00 GMT-3,10.1,1.206,41.3,66.12,121.091,,
2025-02-19 20:25:00 GMT-3,10.34,1.246,41.56,66.52,123.0458,,
2025-02-19 20:30:00 GMT-3,10.46,1.226,42.02,66.82,123.435,,
2025-02-19 20:35:00 GMT-3,10.5,1.238,42.5,67.12,124.1654,,
2025-02-19 20:40:00 GMT-3,10.58,1.242,42.8,67.2,124.2608,,
2025-02-19 20:45:00 GMT-3,10.6,1.242,42.92,67.2,124.5584,,
2025-02-19 20:50:00 GMT-3,10.6,1.232,43.02,67.18,124.4584,,
2025-02-19 20:55:00 GMT-3,10.6,1.226,43.1,67.18,124.2954,,
2025-02-19 21:00:00 GMT-3,10.6,1.22,43.18,67.06,123.957,,
2025-02-19 21:05:00 GMT-3,10.6,1.22,43.12,67.02,123.7814,,
2025-02-19 21:10:00 GMT-3,10.6,1.22,43.06,67.0,123.7894,,
2025-02-19 21:15:00 GMT-3,10.6,1.224,43.08,67.0,123.8426,,
2025-02-19 21:20:00 GMT-3,10.52,1.214,43.14,67.0,123.5978,,
2025-02-19 21:25:00 GMT-3,10.5,1.214,43.16,67.0,123.476,,
2025-02-19 21:30:00 GMT-3,10.5,1.21,43.18,66.98,123.4168,,
2025-02-19 21:35:00 GMT-3,10.5,1.21,43.14,66.94,123.3534,,
2025-02-19 21:40:00 GMT-3,10.5,1.212,43.18,67.0,123.4238,,
2025-02-19 21:45:00 GMT-3,10.5,1.212,43.2,66.94,123.3024,,
2025-02-19 21:50:00 GMT-3,9.92,1.226,43.12,65.44,114.5068,,
2025-02-19 21:55:00 GMT-3,6.9,1.458,41.1,54.82,0.0,,
2025-02-19 22:00:00 GMT-3,6.96,1.516,39.26,51.76,0.0,,
2025-02-19 22:05:00 GMT-3,7.04,1.552,38.08,49.46,0.0,,
2025-02-19 22:10:00 GMT-3,7.1,1.586,37.08,48.0,0.0,,
2025-02-19 22:15:00 GMT-3,7.2,1.622,36.32,46.64,0.0,,
2025-02-19 22:20:00 GMT-3,7.2,1.652,35.62,45.12,0.0,,
2025-02-19 22:25:00 GMT-3,7.22,1.684,35.0,43.74,0.0,,
2025-02-19 22:30:00 GMT-3,7.3,1.714,34.38,42.6,0.0,,
2025-02-19 22:35:00 GMT-3,7.3,1.746,33.78,41.7,0.0,,
2025-02-19 22:40:00 GMT-3,7.22,1.772,33.2,40.8,0.0,,
2025-02-19 22:45:00 GMT-3,7.2,1.794,32.7,40.0,0.0,,
2025-02-19 22:50:00 GMT-3,7.2,1.818,32.2,39.24,0.0,,
2025-02-19 22:55:00 GMT-3,7.2,1.842,31.74,38.46,0.0,,
2025-02-19 23:00:00 GMT-3,7.2,1.862,31.32,37.08,0.0,,
2025-02-19 23:05:00 GMT-3,7.2,1.886,30.92,35.76,0.0,,
2025-02-19 23:10:00 GMT-3,7.2,1.908,30.48,34.94,0.0,,
2025-02-19 23:15:00 GMT-3,7.2,1.928,30.12,34.48,0.0,,
2025-02-19 23:20:00 GMT-3,7.2,1.95,29.74,34.14,0.0,,
2025-02-19 23:25:00 GMT-3,7.2,1.97,29.36,33.88,0.0,,
2025-02-19 23:30:00 GMT-3,7.2,1.99,28.94,33.6,0.0,,
2025-02-19 23:35:00 GMT-3,7.2,2.01,28.58,33.34,0.0,,
2025-02-19 23:40:00 GMT-3,7.2,2.028,28.24,33.0,0.0,,
2025-02-19 23:45:00 GMT-3,7.2,2.05,27.92,32.62,0.0,,
2025-02-19 23:50:00 GMT-3,7.2,2.068,27.62,32.3,0.0,,
2025-02-19 23:55:00 GMT-3,7.2,2.086,27.28,31.96,0.0,,
2025-02-20 00:00:00 GMT-3,7.2,2.106,27.0,31.64,0.0,,
2025-02-20 00:05:00 GMT-3,7.2,2.122,26.68,31.48,0.0,,
2025-02-20 00:10:00 GMT-3,7.2,2.14,26.44,31.24,0.0,,
2025-02-20 00:15:00 GMT-3,7.2,2.156,26.2,31.2,0.0,,
2025-02-20 00:20:00 GMT-3,7.2,2.174,25.98,31.14,0.0,,
2025-02-20 00:25:00 GMT-3,7.32,2.164,26.26,34.54,14.9572,,
2025-02-20 00:30:00 GMT-3,8.98,1.814,30.66,57.08,89.1706,,
2025-02-20 00:35:00 GMT-3,9.54,1.534,36.0,61.2,94.6296,,
2025-02-20 00:40:00 GMT-3,9.76,1.444,38.76,61.22,94.6446,,
2025-02-20 00:45:00 GMT-3,9.88,1.388,39.6,61.26,94.725,,
2025-02-20 00:50:00 GMT-3,9.94,1.388,39.9,61.32,95.1808,,
2025-02-20 00:55:00 GMT-3,10.0,1.408,40.06,61.4,95.9492,,
2025-02-20 01:00:00 GMT-3,10.04,1.412,40.14,61.4,96.334,,
2025-02-20 01:05:00 GMT-3,10.1,1.4,40.16,61.4,96.5372,,
2025-02-20 01:10:00 GMT-3,10.1,1.376,40.22,61.4,96.3948,,
2025-02-20 01:15:00 GMT-3,10.1,1.356,40.22,61.4,96.2822,,
2025-02-20 01:20:00 GMT-3,10.1,1.36,40.22,61.4,96.4592,,
2025-02-20 01:25:00 GMT-3,10.1,1.34,40.3,61.4,96.3488,,
2025-02-20 01:30:00 GMT-3,10.1,1.326,40.3,61.4,96.2716,,
2025-02-20 01:35:00 GMT-3,9.82,1.338,40.2,61.1,94.7638,,
2025-02-20 01:40:00 GMT-3,9.64,1.386,39.74,60.7,94.51,,
2025-02-20 01:45:00 GMT-3,9.6,1.416,39.56,60.72,94.7424,,
2025-02-20 01:50:00 GMT-3,9.6,1.416,39.34,60.72,94.815,,
2025-02-20 01:55:00 GMT-3,9.6,1.414,39.22,60.72,94.829,,
2025-02-20 02:00:00 GMT-3,9.6,1.408,39.24,60.8,94.8884,,
2025-02-20 02:05:00 GMT-3,9.6,1.402,39.28,60.8,94.8314,,
2025-02-20 02:10:00 GMT-3,9.6,1.392,39.28,60.8,94.8738,,
2025-02-20 02:15:00 GMT-3,9.54,1.368,39.28,60.7,94.5534,,
2025-02-20 02:20:00 GMT-3,9.84,1.302,39.6,61.06,95.574,,
2025-02-20 02:25:00 GMT-3,9.96,1.274,40.04,61.36,96.038,,
2025-02-20 02:30:00 GMT-3,10.0,1.264,40.26,61.46,96.3472,,
2025-02-20 02:35:00 GMT-3,10.06,1.268,40.34,61.54,96.726,,
2025-02-20 02:40:00 GMT-3,10.1,1.282,40.32,61.64,97.24,,
2025-02-20 02:45:00 GMT-3,10.16,1.316,40.4,61.8,98.291,,
2025-02-20 02:50:00 GMT-3,10.2,1.308,40.4,61.84,98.5512,,
2025-02-20 02:55:00 GMT-3,10.16,1.292,40.4,61.9,98.6962,,
2025-02-20 03:00:00 GMT-3,9.7,1.3,40.0,61.26,96.0772,,
2025-02-20 03:05:00 GMT-3,9.6,1.328,39.46,60.9,95.9046,,
2025-02-20 03:10:00 GMT-3,9.6,1.34,39.3,60.9,96.092,,
2025-02-20 03:15:00 GMT-3,9.5,1.354,39.2,60.96,96.2598,,
2025-02-20 03:20:00 GMT-3,9.54,1.352,39.2,61.0,96.4838,,
2025-02-20 03:25:00 GMT-3,9.5,1.35,39.16,61.0,96.6468,,
2025-02-20 03:30:00 GMT-3,9.56,1.36,39.16,61.0,96.8778,,
2025-02-20 03:35:00 GMT-3,9.52,1.36,39.14,61.04,97.0384,,
2025-02-20 03:40:00 GMT-3,9.58,1.36,39.18,61.08,97.196,,
2025-02-20 03:45:00 GMT-3,9.64,1.358,39.22,61.2,97.9894,,
2025-02-20 03:50:00 GMT-3,9.96,1.328,39.72,61.76,99.5354,,
2025-02-20 03:55:00 GMT-3,10.06,1.302,40.06,61.98,99.9786,,
2025-02-20 04:00:00 GMT-3,10.1,1.286,40.2,62.02,100.2472,,
2025-02-20 04:05:00 GMT-3,10.1,1.29,40.3,62.1,100.6194,,
2025-02-20 04:10:00 GMT-3,10.12,1.298,40.28,62.16,101.0568,,
2025-02-20 04:15:00 GMT-3,10.2,1.29,40.32,62.22,101.3722,,
2025-02-20 04:20:00 GMT-3,10.2,1.292,40.4,62.3,101.5842,,
2025-02-20 04:25:00 GMT-3,10.2,1.29,40.4,62.3,101.7924,,
2025-02-20 04:30:00 GMT-3,10.2,1.29,40.36,62.3,101.9948,,
2025-02-20 04:35:00 GMT-3,10.2,1.29,40.34,62.4,102.3004,,
2025-02-20 04:40:00 GMT-3,10.2,1.294,40.4,62.4,102.6416,,
2025-02-20 04:45:00 GMT-3,10.2,1.294,40.4,62.46,102.8854,,
2025-02-20 04:50:00 GMT-3,10.2,1.29,40.5,62.5,103.0336,,
2025-02-20 04:55:00 GMT-3,10.2,1.288,40.44,62.52,103.3034,,
2025-02-20 05:00:00 GMT-3,10.2,1.282,40.42,62.5,103.4666,,
2025-02-20 05:05:00 GMT-3,10.2,1.28,40.48,62.62,103.8046,,
2025-02-20 05:10:00 GMT-3,10.2,1.28,40.46,62.7,104.0378,,
2025-02-20 05:15:00 GMT-3,10.2,1.278,40.42,62.7,104.1886,,
2025-02-20 05:20:00 GMT-3,10.2,1.28,40.5,62.72,104.4306,,
2025-02-20 05:25:00 GMT-3,10.2,1.274,40.48,62.8,104.6346,,
2025-02-20 05:30:00 GMT-3,9.76,1.288,40.14,62.26,102.5352,,
2025-02-20 05:35:00 GMT-3,9.52,1.34,39.46,61.64,101.6166,,
2025-02-20 05:40:00 GMT-3,9.5,1.386,39.28,61.62,102.3266,,
2025-02-20 05:45:00 GMT-3,9.5,1.408,39.22,61.7,102.9398,,
2025-02-20 05:50:00 GMT-3,9.5,1.416,39.16,61.8,103.26,,
2025-02-20 05:55:00 GMT-3,9.5,1.42,39.2,61.86,103.5842,,
2025-02-20 06:00:00 GMT-3,9.5,1.42,39.2,61.9,103.9418,,
2025-02-20 06:05:00 GMT-3,9.5,1.418,39.22,62.0,104.3356,,
2025-02-20 06:10:00 GMT-3,9.52,1.348,39.26,61.98,103.7236,,
2025-02-20 06:15:00 GMT-3,9.82,1.286,39.64,62.5,104.8694,,
2025-02-20 06:20:00 GMT-3,10.0,1.264,40.18,62.92,106.1606,,
2025-02-20 06:25:00 GMT-3,10.1,1.254,40.5,63.08,106.72,,
2025-02-20 06:30:00 GMT-3,10.1,1.248,40.56,63.22,107.1696,,
2025-02-20 06:35:00 GMT-3,10.1,1.248,40.6,63.28,107.5166,,
2025-02-20 06:40:00 GMT-3,10.18,1.274,40.58,63.42,108.5366,,
2025-02-20 06:45:00 GMT-3,10.2,1.272,40.6,63.54,108.9884,,
2025-02-20 06:50:00 GMT-3,10.2,1.278,40.6,63.6,109.3688,,
2025-02-20 06:55:00 GMT-3,10.2,1.276,40.6,63.66,109.8324,,
2025-02-20 07:00:00 GMT-3,10.2,1.266,40.62,63.72,110.0826,,
2025-02-20 07:05:00 GMT-3,10.2,1.26,40.66,63.74,110.1094,,
2025-02-20 07:10:00 GMT-3,10.2,1.252,40.7,63.76,110.2304,,
2025-02-20 07:15:00 GMT-3,10.2,1.26,40.7,63.78,110.492,,
2025-02-20 07:20:00 GMT-3,10.2,1.268,40.66,63.84,111.0848,,
2025-02-20 07:25:00 GMT-3,10.2,1.268,40.68,63.96,111.6234,,
2025-02-20 07:30:00 GMT-3,10.2,1.26,40.7,64.08,112.2588,,
2025-02-20 07:35:00 GMT-3,10.2,1.258,40.72,64.1,112.42,,
2025-02-20 07:40:00 GMT-3,10.2,1.25,40.8,64.14,112.7882,,
2025-02-20 07:45:00 GMT-3,10.24,1.25,40.82,64.24,113.1982,,
2025-02-20 07:50:00 GMT-3,10.3,1.254,40.86,64.34,113.7426,,
2025-02-20 07:55:00 GMT-3,10.3,1.25,40.96,64.42,114.206,,
2025-02-20 08:00:00 GMT-3,10.3,1.25,41.0,64.5,114.5058,,
2025-02-20 08:05:00 GMT-3,10.28,1.228,41.02,64.48,114.3806,,
2025-02-20 08:10:00 GMT-3,10.2,1.214,41.0,64.48,114.401,,
2025-02-20 08:15:00 GMT-3,10.22,1.222,41.04,64.54,115.0316,,
2025-02-20 08:20:00 GMT-3,10.3,1.222,41.12,64.66,115.7514,,
2025-02-20 08:25:00 GMT-3,10.1,1.196,41.08,64.52,114.7086,,
2025-02-20 08:30:00 GMT-3,9.8,1.252,40.3,63.74,113.2954,,
2025-02-20 08:35:00 GMT-3,9.72,1.294,39.74,63.9,114.1116,,
2025-02-20 08:40:00 GMT-3,9.72,1.298,39.6,63.96,114.5498,,
2025-02-20 08:45:00 GMT-3,9.8,1.29,39.62,64.02,115.015,,
2025-02-20 08:50:00 GMT-3,9.7,1.286,39.64,64.12,115.316,,
2025-02-20 08:55:00 GMT-3,9.8,1.286,39.66,64.22,115.8396,,
2025-02-20 09:00:00 GMT-3,9.8,1.288,39.7,64.28,115.9058,,
2025-02-20 09:05:00 GMT-3,9.76,1.302,39.62,64.42,116.2554,,
2025-02-20 09:10:00 GMT-3,10.02,1.232,39.94,64.48,117.1368,,
2025-02-20 09:15:00 GMT-3,10.18,1.212,40.5,64.96,118.595,,
2025-02-20 09:20:00 GMT-3,10.28,1.228,40.98,65.38,119.9064,,
2025-02-20 09:25:00 GMT-3,10.3,1.218,41.3,65.68,120.454,,
2025-02-20 09:30:00 GMT-3,10.3,1.2,41.5,65.7,120.3976,,
2025-02-20 09:35:00 GMT-3,10.36,1.236,41.66,66.04,121.2716,,
2025-02-20 09:40:00 GMT-3,10.4,1.24,41.86,66.34,122.4714,,
2025-02-20 09:45:00 GMT-3,10.4,1.232,42.02,66.5,122.5764,,
2025-02-20 09:50:00 GMT-3,10.4,1.226,42.14,66.54,122.5302,,
2025-02-20 09:55:00 GMT-3,10.4,1.226,42.2,66.6,123.0476,,
2025-02-20 10:00:00 GMT-3,10.4,1.218,42.24,66.56,122.7772,,
2025-02-20 10:05:00 GMT-3,10.58,1.224,42.34,66.64,123.984,,
2025-02-20 10:10:00 GMT-3,11.0,1.242,43.48,67.4,127.471,,
2025-02-20 10:15:00 GMT-3,11.18,1.26,44.54,68.06,129.1544,,
2025-02-20 10:20:00 GMT-3,11.3,1.262,45.12,68.4,129.9164,,
2025-02-20 10:25:00 GMT-3,11.32,1.258,45.48,68.56,130.1236,,
2025-02-20 10:30:00 GMT-3,11.4,1.232,45.9,68.6,129.7128,,
2025-02-20 10:35:00 GMT-3,11.3,1.218,46.06,68.6,129.339,,
2025-02-20 10:40:00 GMT-3,11.3,1.224,46.18,68.58,129.4018,,
2025-02-20 10:45:00 GMT-3,11.3,1.224,46.2,68.5,129.3288,,
2025-02-20 10:50:00 GMT-3,11.3,1.212,46.2,68.4,128.836,,
2025-02-20 10:55:00 GMT-3,11.3,1.228,46.36,68.42,129.1122,,
2025-02-20 11:00:00 GMT-3,11.3,1.23,46.46,68.46,129.271,,
2025-02-20 11:05:00 GMT-3,11.36,1.238,46.54,68.48,129.6584,,
2025-02-20 11:10:00 GMT-3,10.84,1.24,45.8,67.96,126.1194,,
2025-02-20 11:15:00 GMT-3,10.6,1.228,44.5,67.28,124.0936,,
2025-02-20 11:20:00 GMT-3,10.46,1.222,43.68,66.82,122.854,,
2025-02-20 11:25:00 GMT-3,10.4,1.21,43.08,66.58,122.5222,,
2025-02-20 11:30:00 GMT-3,10.36,1.21,42.8,66.52,122.6508,,
2025-02-20 11:35:00 GMT-3,10.3,1.212,42.56,66.52,122.664,,
2025-02-20 11:40:00 GMT-3,10.3,1.21,42.22,66.42,122.2118,,
2025-02-20 11:45:00 GMT-3,10.3,1.214,42.08,66.32,121.9372,,
2025-02-20 11:50:00 GMT-3,10.3,1.222,42.0,66.32,121.9372,,
2025-02-20 11:55:00 GMT-3,10.3,1.222,42.16,66.3,121.8932,,
2025-02-20 12:00:00 GMT-3,10.24,1.22,42.08,66.26,121.6384,,
2025-02-20 12:05:00 GMT-3,10.3,1.22,41.9,66.3,121.8116,,
2025-02-20 12:10:00 GMT-3,10.3,1.214,41.88,66.34,122.0112,,
2025-02-20 12:15:00 GMT-3,10.3,1.22,41.9,66.4,122.1576,,
2025-02-20 12:20:00 GMT-3,10.3,1.216,41.88,66.3,122.0878,,
2025-02-20 12:25:00 GMT-3,10.32,1.216,41.86,66.32,122.1676,,
2025-02-20 12:30:00 GMT-3,10.4,1.232,41.92,66.5,122.5972,,
2025-02-20 12:35:00 GMT-3,10.4,1.222,42.08,66.58,122.8824,,
2025-02-20 12:40:00 GMT-3,10.32,1.21,42.06,66.52,122.1468,,
2025-02-20 12:45:00 GMT-3,9.82,1.238,41.36,65.76,119.2008,,
2025-02-20 12:50:00 GMT-3,9.8,1.266,40.56,65.34,119.2158,,
2025-02-20 12:55:00 GMT-3,9.74,1.278,40.12,65.3,119.4982,,
2025-02-20 13:00:00 GMT-3,9.8,1.296,40.0,65.36,120.0346,,
2025-02-20 13:05:00 GMT-3,9.8,1.3,40.04,65.42,120.2658,,
2025-02-20 13:10:00 GMT-3,9.8,1.298,40.1,65.46,120.4772,,
2025-02-20 13:15:00 GMT-3,9.8,1.3,40.1,65.5,120.6044,,
2025-02-20 13:20:00 GMT-3,9.8,1.296,40.06,65.46,120.2938,,
2025-02-20 13:25:00 GMT-3,9.8,1.292,40.0,65.4,120.2028,,
2025-02-20 13:30:00 GMT-3,10.0,1.3,40.16,65.62,121.5226,,
2025-02-20 13:35:00 GMT-3,10.28,1.248,41.02,66.26,122.766,,
2025-02-20 13:40:00 GMT-3,10.4,1.238,41.72,66.54,123.1104,,
2025-02-20 13:45:00 GMT-3,10.4,1.228,42.16,66.64,123.0512,,
2025-02-20 13:50:00 GMT-3,10.44,1.234,42.4,66.72,123.0898,,
2025-02-20 13:55:00 GMT-3,10.5,1.238,42.58,66.88,123.8504,,
2025-02-20 14:00:00 GMT-3,10.5,1.232,42.74,67.0,124.0668,,
2025-02-20 14:05:00 GMT-3,10.5,1.226,42.84,66.98,123.9648,,
2025-02-20 14:10:00 GMT-3,10.5,1.212,42.8,66.8,123.2534,,
2025-02-20 14:15:00 GMT-3,10.5,1.21,42.76,66.7,122.9304,,
2025-02-20 14:20:00 GMT-3,10.5,1.212,42.74,66.78,123.0982,,
2025-02-20 14:25:00 GMT-3,10.46,1.22,42.8,66.8,123.1812,,
2025-02-20 14:30:00 GMT-3,10.42,1.228,42.76,66.78,123.1272,,
2025-02-20 14:35:00 GMT-3,10.5,1.23,42.74,66.78,123.5566,,
2025-02-20 14:40:00 GMT-3,10.5,1.228,42.8,66.84,123.6008,,
2025-02-20 14:45:00 GMT-3,10.5,1.22,42.88,66.88,123.6442,,
2025-02-20 14:50:00 GMT-3,10.5,1.216,42.9,66.92,123.5054,,
2025-02-20 14:55:00 GMT-3,10.5,1.214,42.92,66.88,123.4094,,
2025-02-20 15:00:00 GMT-3,10.56,1.212,43.06,66.9,123.9062,,
2025-02-20 15:05:00 GMT-3,10.6,1.214,43.28,66.98,123.7818,,
2025-02-20 15:10:00 GMT-3,10.6,1.21,43.3,66.9,123.687,,
2025-02-20 15:15:00 GMT-3,10.58,1.214,43.38,66.46,122.4374,,
2025-02-20 15:20:00 GMT-3,9.94,1.29,42.1,62.08,99.9752,,
2025-02-20 15:25:00 GMT-3,9.8,1.362,40.28,60.98,100.1742,,
2025-02-20 15:30:00 GMT-3,9.72,1.362,39.46,60.86,100.1244,,
2025-02-20 15:35:00 GMT-3,9.7,1.354,39.28,60.88,100.0446,,
2025-02-20 15:40:00 GMT-3,9.7,1.352,39.14,60.9,99.9418,,
2025-02-20 15:45:00 GMT-3,9.7,1.35,39.12,60.9,100.0464,,
2025-02-20 15:50:00 GMT-3,9.7,1.342,39.18,60.98,100.29,,
2025-02-20 15:55:00 GMT-3,9.68,1.348,39.2,61.02,100.5448,,
2025-02-20 16:00:00 GMT-3,9.74,1.292,39.2,61.02,100.4304,,
2025-02-20 16:05:00 GMT-3,10.0,1.246,39.64,61.6,101.6328,,
2025-02-20 16:10:00 GMT-3,10.16,1.244,40.1,62.06,102.8164,,
2025-02-20 16:15:00 GMT-3,10.26,1.25,40.48,62.4,103.7598,,
2025-02-20 16:20:00 GMT-3,10.3,1.256,40.76,62.64,104.5016,,
2025-02-20 16:25:00 GMT-3,10.3,1.266,40.84,62.72,104.7626,,
2025-02-20 16:30:00 GMT-3,10.32,1.296,40.96,63.0,105.9914,,
2025-02-20 16:35:00 GMT-3,10.3,1.28,41.04,63.0,105.773,,
2025-02-20 16:40:00 GMT-3,10.38,1.272,41.16,63.06,105.9846,,
2025-02-20 16:45:00 GMT-3,10.4,1.27,41.2,63.18,106.383,,
2025-02-20 16:50:00 GMT-3,10.4,1.268,41.28,63.26,106.6932,,
2025-02-20 16:55:00 GMT-3,10.4,1.268,41.28,63.38,107.0762,,
2025-02-20 17:00:00 GMT-3,10.4,1.27,41.36,63.42,107.4024,,
2025-02-20 17:05:00 GMT-3,10.4,1.27,41.4,63.46,107.6308,,
2025-02-20 17:10:00 GMT-3,10.38,1.262,41.4,63.58,107.8978,,
2025-02-20 17:15:00 GMT-3,9.9,1.264,40.96,62.66,105.0128,,
2025-02-20 17:20:00 GMT-3,9.7,1.314,39.98,61.9,104.8416,,
2025-02-20 17:25:00 GMT-3,9.7,1.344,39.54,61.86,105.5312,,
2025-02-20 17:30:00 GMT-3,9.7,1.35,39.38,61.94,106.0472,,
2025-02-20 17:35:00 GMT-3,9.48,1.344,39.14,61.66,104.8282,,
2025-02-20 17:40:00 GMT-3,9.4,1.334,38.8,61.46,104.1706,,
2025-02-20 17:45:00 GMT-3,9.4,1.332,39.06,61.6,104.5176,,
2025-02-20 17:50:00 GMT-3,9.42,1.336,39.18,61.66,104.935,,
2025-02-20 17:55:00 GMT-3,9.46,1.282,39.22,61.72,104.5638,,
2025-02-20 18:00:00 GMT-3,9.76,1.27,39.6,62.42,106.9726,,
2025-02-20 18:05:00 GMT-3,9.9,1.246,40.0,62.74,107.8364,,
2025-02-20 18:10:00 GMT-3,9.9,1.242,40.14,62.8,108.0236,,
2025-02-20 18:15:00 GMT-3,9.9,1.236,40.1,62.82,108.1762,,
2025-02-20 18:20:00 GMT-3,9.94,1.266,40.12,62.9,108.787,,
2025-02-20 18:25:00 GMT-3,10.22,1.3,40.4,63.58,111.9796,,
2025-02-20 18:30:00 GMT-3,10.3,1.268,40.86,63.92,112.1458,,
2025-02-20 18:35:00 GMT-3,10.3,1.27,41.12,64.04,112.5142,,
2025-02-20 18:40:00 GMT-3,10.3,1.27,41.22,64.2,113.1978,,
2025-02-20 18:45:00 GMT-3,10.3,1.264,41.34,64.3,113.5818,,
2025-02-20 18:50:00 GMT-3,10.3,1.26,41.3,64.28,113.6216,,
2025-02-20 18:55:00 GMT-3,10.3,1.26,41.36,64.3,113.8482,,
2025-02-20 19:00:00 GMT-3,10.3,1.26,41.3,64.32,114.1576,,
2025-02-20 19:05:00 GMT-3,10.3,1.262,41.36,64.5,115.0092,,
2025-02-20 19:10:00 GMT-3,10.3,1.256,41.46,64.58,115.2648,,
2025-02-20 19:15:00 GMT-3,10.3,1.25,41.42,64.6,115.3596,,
2025-02-20 19:20:00 GMT-3,10.3,1.25,41.42,64.6,115.672,,
2025-02-20 19:25:00 GMT-3,10.3,1.246,41.48,64.64,115.79,,
2025-02-20 19:30:00 GMT-3,10.3,1.248,41.42,64.7,116.1096,,
2025-02-20 19:35:00 GMT-3,10.3,1.242,41.44,64.76,116.712,,
2025-02-20 19:40:00 GMT-3,10.32,1.24,41.5,64.86,116.9446,,
2025-02-20 19:45:00 GMT-3,10.3,1.232,41.5,64.88,117.1726,,
2025-02-20 19:50:00 GMT-3,10.3,1.234,41.42,64.9,117.266,,
2025-02-20 19:55:00 GMT-3,10.3,1.234,41.36,64.9,117.6048,,
2025-02-20 20:00:00 GMT-3,10.3,1.23,41.28,64.9,117.9116,,
2025-02-20 20:05:00 GMT-3,10.3,1.23,41.2,64.98,118.273,,
2025-02-20 20:10:00 GMT-3,10.3,1.226,41.3,65.08,118.5702,,
2025-02-20 20:15:00 GMT-3,10.3,1.222,41.34,65.14,118.93,,
2025-02-20 20:20:00 GMT-3,10.3,1.22,41.26,65.2,119.2152,,
2025-02-20 20:25:00 GMT-3,10.3,1.214,41.26,65.24,119.2918,,
2025-02-20 20:30:00 GMT-3,10.3,1.212,41.28,65.3,119.531,,
2025-02-20 20:35:00 GMT-3,10.3,1.21,41.24,65.3,119.728,,
2025-02-20 20:40:00 GMT-3,10.3,1.212,41.18,65.42,120.0442,,
2025-02-20 20:45:00 GMT-3,10.3,1.21,41.16,65.62,120.4594,,
2025-02-20 20:50:00 GMT-3,10.3,1.216,41.2,65.72,120.7694,,
2025-02-20 20:55:00 GMT-3,10.3,1.212,41.22,65.8,121.0854,,
2025-02-20 21:00:00 GMT-3,10.3,1.21,41.26,65.9,121.1772,,
2025-02-20 21:05:00 GMT-3,10.3,1.21,41.26,65.94,121.4466,,
2025-02-20 21:10:00 GMT-3,10.3,1.204,41.28,66.02,121.6878,,
2025-02-20 21:15:00 GMT-3,10.3,1.178,41.26,65.82,121.1426,,
2025-02-20 21:20:00 GMT-3,10.2,1.156,41.2,65.7,120.4342,,
2025-02-20 21:25:00 GMT-3,10.24,1.182,41.26,65.88,121.1516,,
2025-02-20 21:30:00 GMT-3,10.3,1.18,41.28,65.92,121.3298,,
2025-02-20 21:35:00 GMT-3,10.24,1.136,41.24,65.62,120.2164,,
2025-02-20 21:40:00 GMT-3,10.2,1.12,41.2,65.6,119.7066,,
2025-02-20 21:45:00 GMT-3,10.2,1.116,41.1,65.46,119.3458,,
2025-02-20 21:50:00 GMT-3,10.2,1.118,41.08,65.5,119.3902,,
2025-02-20 21:55:00 GMT-3,9.62,1.142,41.08,63.98,115.8564,,
2025-02-20 22:00:00 GMT-3,6.66,1.436,39.5,54.36,0.0,,
2025-02-20 22:05:00 GMT-3,6.5,1.504,38.1,50.86,0.0,,
2025-02-20 22:10:00 GMT-3,6.48,1.548,37.02,48.36,0.0,,
2025-02-20 22:15:00 GMT-3,6.56,1.592,36.06,46.68,0.0,,
2025-02-20 22:20:00 GMT-3,6.6,1.628,35.24,45.5,0.0,,
2025-02-20 22:25:00 GMT-3,6.68,1.666,34.44,44.18,0.0,,
2025-02-20 22:30:00 GMT-3,6.74,1.7,33.84,42.92,0.0,,
2025-02-20 22:35:00 GMT-3,6.84,1.734,33.28,41.88,0.0,,
2025-02-20 22:40:00 GMT-3,6.94,1.762,32.66,41.08,0.0,,
2025-02-20 22:45:00 GMT-3,7.0,1.792,31.98,40.38,0.0,,
2025-02-20 22:50:00 GMT-3,7.0,1.818,31.2,39.6,0.0,,
2025-02-20 22:55:00 GMT-3,7.0,1.848,31.04,38.7,0.0,,
2025-02-20 23:00:00 GMT-3,6.92,1.876,30.72,37.76,0.0,,
2025-02-20 23:05:00 GMT-3,6.9,1.902,30.32,37.12,0.0,,
2025-02-20 23:10:00 GMT-3,6.9,1.928,29.9,36.5,0.0,,
2025-02-20 23:15:00 GMT-3,6.9,1.952,29.52,35.66,0.0,,
2025-02-20 23:20:00 GMT-3,6.9,1.978,29.14,34.16,0.0,,
2025-02-20 23:25:00 GMT-3,6.9,2.0,28.76,33.1,0.0,,
2025-02-20 23:30:00 GMT-3,6.9,2.022,28.38,32.3,0.0,,
2025-02-20 23:35:00 GMT-3,6.9,2.042,28.04,31.78,0.0,,
2025-02-20 23:40:00 GMT-3,6.9,2.068,27.7,31.42,0.0,,
2025-02-20 23:45:00 GMT-3,6.9,2.088,27.38,31.08,0.0,,
2025-02-20 23:50:00 GMT-3,6.9,2.11,27.1,30.86,0.0,,
2025-02-20 23:55:00 GMT-3,6.9,2.13,26.8,30.62,0.0,,
2025-02-21 00:00:00 GMT-3,6.9,2.152,26.5,30.42,0.0,,
2025-02-21 00:05:00 GMT-3,6.9,2.17,26.22,30.22,0.0,,
2025-02-21 00:10:00 GMT-3,6.9,2.192,25.94,30.0,0.0,,
2025-02-21 00:15:00 GMT-3,6.9,2.21,25.64,29.84,0.0,,
2025-02-21 00:20:00 GMT-3,6.9,2.232,25.38,29.66,0.0,,
