Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-02-21 00:25:00 GMT-3,6.9,2.25,25.12,29.5,0.0,,
2025-02-21 00:30:00 GMT-3,6.9,2.27,24.88,29.3,0.0,,
2025-02-21 00:35:00 GMT-3,6.9,2.324,24.64,29.12,0.0,,
2025-02-21 00:40:00 GMT-3,6.9,2.46,24.42,28.98,0.0,,
2025-02-21 00:45:00 GMT-3,8.12,2.114,28.48,56.68,84.5566,,
2025-02-21 00:50:00 GMT-3,8.94,1.768,33.82,61.2,98.4192,,
2025-02-21 00:55:00 GMT-3,9.04,1.576,37.1,61.32,93.094,,
2025-02-21 01:00:00 GMT-3,9.16,1.496,38.44,61.34,92.6892,,
2025-02-21 01:05:00 GMT-3,9.24,1.452,38.9,61.38,92.6266,,
2025-02-21 01:10:00 GMT-3,8.98,1.408,38.98,61.08,91.0448,,
2025-02-21 01:15:00 GMT-3,8.9,1.396,38.86,60.72,89.9454,,
2025-02-21 01:20:00 GMT-3,8.9,1.398,38.8,60.7,90.0688,,
2025-02-21 01:25:00 GMT-3,8.9,1.406,38.8,60.78,90.376,,
2025-02-21 01:30:00 GMT-3,8.88,1.392,38.82,60.8,90.3436,,
2025-02-21 01:35:00 GMT-3,8.96,1.314,38.9,60.64,89.7012,,
2025-02-21 01:40:00 GMT-3,9.18,1.248,39.16,60.84,90.1754,,
2025-02-21 01:45:00 GMT-3,9.28,1.232,39.42,60.94,90.4514,,
2025-02-21 01:50:00 GMT-3,9.32,1.25,39.56,61.0,91.2318,,
2025-02-21 01:55:00 GMT-3,9.46,1.312,39.7,61.14,92.8622,,
2025-02-21 02:00:00 GMT-3,9.72,1.334,40.18,61.42,95.2394,,
2025-02-21 02:05:00 GMT-3,9.88,1.368,40.2,61.62,96.8296,,
2025-02-21 02:10:00 GMT-3,9.9,1.324,40.2,61.58,96.6576,,
2025-02-21 02:15:00 GMT-3,9.96,1.296,40.22,61.52,96.6122,,
2025-02-21 02:20:00 GMT-3,9.96,1.29,40.2,61.5,96.667,,
2025-02-21 02:25:00 GMT-3,9.94,1.28,40.2,61.56,96.6798,,
2025-02-21 02:30:00 GMT-3,9.98,1.282,40.22,61.58,96.8732,,
2025-02-21 02:35:00 GMT-3,9.96,1.286,40.1,61.6,96.988,,
2025-02-21 02:40:00 GMT-3,9.9,1.288,40.16,61.6,97.0934,,
2025-02-21 02:45:00 GMT-3,9.9,1.282,40.16,61.6,97.0468,,
2025-02-21 02:50:00 GMT-3,9.9,1.288,40.1,61.52,97.1432,,
2025-02-21 02:55:00 GMT-3,9.84,1.274,40.06,61.5,96.9902,,
2025-02-21 03:00:00 GMT-3,9.8,1.274,40.0,61.42,96.9978,,
2025-02-21 03:05:00 GMT-3,9.8,1.278,39.92,61.4,97.1304,,
2025-02-21 03:10:00 GMT-3,9.8,1.272,39.88,61.42,97.1072,,
2025-02-21 03:15:00 GMT-3,9.8,1.278,39.8,61.42,97.2422,,
2025-02-21 03:20:00 GMT-3,9.8,1.272,39.74,61.5,97.3962,,
2025-02-21 03:25:00 GMT-3,9.8,1.27,39.8,61.5,97.4356,,
2025-02-21 03:30:00 GMT-3,9.8,1.264,39.78,61.5,97.478,,
2025-02-21 03:35:00 GMT-3,9.8,1.264,39.72,61.5,97.6326,,
2025-02-21 03:40:00 GMT-3,9.8,1.26,39.72,61.5,97.7986,,
2025-02-21 03:45:00 GMT-3,9.8,1.26,39.7,61.5,97.917,,
2025-02-21 03:50:00 GMT-3,9.8,1.256,39.68,61.58,98.028,,
2025-02-21 03:55:00 GMT-3,9.8,1.256,39.7,61.58,98.1116,,
2025-02-21 04:00:00 GMT-3,9.8,1.258,39.76,61.6,98.3762,,
2025-02-21 04:05:00 GMT-3,9.8,1.26,39.8,61.64,98.6112,,
2025-02-21 04:10:00 GMT-3,9.8,1.254,39.8,61.7,98.8734,,
2025-02-21 04:15:00 GMT-3,9.8,1.252,39.82,61.78,99.127,,
2025-02-21 04:20:00 GMT-3,9.8,1.252,39.9,61.8,99.3854,,
2025-02-21 04:25:00 GMT-3,9.8,1.25,39.9,61.9,99.6004,,
2025-02-21 04:30:00 GMT-3,9.8,1.254,39.92,61.98,100.0322,,
2025-02-21 04:35:00 GMT-3,9.8,1.25,40.0,62.0,100.195,,
2025-02-21 04:40:00 GMT-3,9.8,1.248,40.0,62.0,100.2692,,
2025-02-21 04:45:00 GMT-3,9.8,1.25,40.0,62.06,100.496,,
2025-02-21 04:50:00 GMT-3,9.8,1.248,40.04,62.1,100.632,,
2025-02-21 04:55:00 GMT-3,9.8,1.248,40.02,62.16,101.0106,,
2025-02-21 05:00:00 GMT-3,9.8,1.236,40.06,62.16,101.019,,
2025-02-21 05:05:00 GMT-3,9.8,1.226,40.06,62.1,100.8838,,
2025-02-21 05:10:00 GMT-3,9.8,1.232,40.04,62.2,101.179,,
2025-02-21 05:15:00 GMT-3,9.8,1.234,40.04,62.3,101.6072,,
2025-02-21 05:20:00 GMT-3,9.8,1.236,40.0,62.32,101.8342,,
2025-02-21 05:25:00 GMT-3,9.8,1.24,40.08,62.38,102.2546,,
2025-02-21 05:30:00 GMT-3,9.78,1.24,40.04,62.34,102.3036,,
2025-02-21 05:35:00 GMT-3,9.7,1.24,40.0,62.4,102.537,,
2025-02-21 05:40:00 GMT-3,9.7,1.24,40.0,62.46,102.8254,,
2025-02-21 05:45:00 GMT-3,9.64,1.244,39.98,62.44,102.7562,,
2025-02-21 05:50:00 GMT-3,9.24,1.296,39.44,61.72,101.1282,,
2025-02-21 05:55:00 GMT-3,9.12,1.318,38.92,61.58,100.9482,,
2025-02-21 06:00:00 GMT-3,9.1,1.344,38.6,61.52,100.9714,,
2025-02-21 06:05:00 GMT-3,9.1,1.364,38.5,61.64,101.4268,,
2025-02-21 06:10:00 GMT-3,9.1,1.364,38.42,61.72,101.676,,
2025-02-21 06:15:00 GMT-3,9.08,1.374,38.38,61.86,102.1094,,
2025-02-21 06:20:00 GMT-3,9.0,1.376,38.32,61.92,102.1892,,
2025-02-21 06:25:00 GMT-3,9.0,1.364,38.3,61.94,102.1586,,
2025-02-21 06:30:00 GMT-3,9.24,1.284,38.56,62.04,102.6758,,
2025-02-21 06:35:00 GMT-3,9.48,1.25,39.24,62.58,104.0268,,
2025-02-21 06:40:00 GMT-3,9.56,1.236,39.64,62.72,104.4782,,
2025-02-21 06:45:00 GMT-3,9.6,1.236,39.78,62.82,104.9302,,
2025-02-21 06:50:00 GMT-3,9.6,1.232,39.9,62.9,105.5344,,
2025-02-21 06:55:00 GMT-3,9.6,1.238,39.94,62.98,106.022,,
2025-02-21 07:00:00 GMT-3,9.7,1.238,39.98,63.08,106.683,,
2025-02-21 07:05:00 GMT-3,9.6,1.222,39.98,63.04,106.672,,
2025-02-21 07:10:00 GMT-3,9.6,1.21,39.9,63.0,106.4638,,
2025-02-21 07:15:00 GMT-3,9.6,1.21,39.9,63.02,106.731,,
2025-02-21 07:20:00 GMT-3,9.6,1.21,39.94,63.08,107.0034,,
2025-02-21 07:25:00 GMT-3,9.6,1.212,39.92,63.16,107.5164,,
2025-02-21 07:30:00 GMT-3,9.6,1.21,39.96,63.2,107.8924,,
2025-02-21 07:35:00 GMT-3,9.62,1.21,39.96,63.22,108.2322,,
2025-02-21 07:40:00 GMT-3,9.6,1.184,39.92,63.2,108.0022,,
2025-02-21 07:45:00 GMT-3,9.32,1.182,39.76,62.84,106.6028,,
2025-02-21 07:50:00 GMT-3,9.18,1.236,39.18,62.64,106.2214,,
2025-02-21 07:55:00 GMT-3,9.1,1.254,38.78,62.94,106.9432,,
2025-02-21 08:00:00 GMT-3,9.1,1.252,38.6,62.98,106.8238,,
2025-02-21 08:05:00 GMT-3,9.1,1.25,38.54,62.96,106.5006,,
2025-02-21 08:10:00 GMT-3,9.1,1.248,38.5,63.02,106.7366,,
2025-02-21 08:15:00 GMT-3,9.1,1.26,38.44,63.14,107.5296,,
2025-02-21 08:20:00 GMT-3,9.1,1.252,38.5,63.32,108.3348,,
2025-02-21 08:25:00 GMT-3,9.16,1.214,38.54,63.26,107.9676,,
2025-02-21 08:30:00 GMT-3,9.38,1.166,39.12,63.26,109.0406,,
2025-02-21 08:35:00 GMT-3,9.52,1.154,39.62,63.6,110.1884,,
2025-02-21 08:40:00 GMT-3,9.6,1.174,39.92,63.86,111.5938,,
2025-02-21 08:45:00 GMT-3,9.7,1.192,40.08,64.0,112.7472,,
2025-02-21 08:50:00 GMT-3,9.74,1.192,40.1,64.06,113.3644,,
2025-02-21 08:55:00 GMT-3,9.8,1.214,40.12,64.38,114.3606,,
2025-02-21 09:00:00 GMT-3,9.84,1.216,40.12,64.48,114.8214,,
2025-02-21 09:05:00 GMT-3,9.9,1.21,40.22,64.52,115.3124,,
2025-02-21 09:10:00 GMT-3,9.9,1.2,40.24,64.42,115.7388,,
2025-02-21 09:15:00 GMT-3,9.9,1.2,40.22,64.6,116.3586,,
2025-02-21 09:20:00 GMT-3,9.96,1.198,40.22,64.78,116.9292,,
2025-02-21 09:25:00 GMT-3,10.0,1.194,40.3,64.84,117.2034,,
2025-02-21 09:30:00 GMT-3,10.0,1.198,40.38,64.96,117.7762,,
2025-02-21 09:35:00 GMT-3,10.0,1.2,40.5,65.12,118.554,,
2025-02-21 09:40:00 GMT-3,10.1,1.2,40.56,65.28,119.11,,
2025-02-21 09:45:00 GMT-3,10.1,1.194,40.66,65.36,119.0756,,
2025-02-21 09:50:00 GMT-3,10.1,1.192,40.86,65.48,119.4132,,
2025-02-21 09:55:00 GMT-3,10.14,1.194,40.94,65.66,120.0484,,
2025-02-21 10:00:00 GMT-3,10.2,1.192,41.14,65.7,120.2184,,
2025-02-21 10:05:00 GMT-3,10.2,1.19,41.2,65.76,120.5586,,
2025-02-21 10:10:00 GMT-3,10.26,1.198,41.38,65.98,121.1792,,
2025-02-21 10:15:00 GMT-3,10.3,1.2,41.62,66.2,121.65,,
2025-02-21 10:20:00 GMT-3,10.36,1.198,41.88,66.3,121.7622,,
2025-02-21 10:25:00 GMT-3,10.4,1.2,42.04,66.46,122.2026,,
2025-02-21 10:30:00 GMT-3,10.4,1.2,42.22,66.52,122.5052,,
2025-02-21 10:35:00 GMT-3,10.4,1.2,42.42,66.54,122.428,,
2025-02-21 10:40:00 GMT-3,10.5,1.2,42.5,66.54,122.4072,,
2025-02-21 10:45:00 GMT-3,10.5,1.198,42.6,66.6,122.5466,,
2025-02-21 10:50:00 GMT-3,10.46,1.188,42.7,66.44,122.2228,,
2025-02-21 10:55:00 GMT-3,9.62,1.302,41.26,60.9,95.8786,,
2025-02-21 11:00:00 GMT-3,9.42,1.38,39.46,60.16,95.6994,,
2025-02-21 11:05:00 GMT-3,9.34,1.41,38.98,60.22,95.883,,
2025-02-21 11:10:00 GMT-3,9.3,1.424,38.86,60.28,95.902,,
2025-02-21 11:15:00 GMT-3,9.3,1.428,38.84,60.28,95.922,,
2025-02-21 11:20:00 GMT-3,9.3,1.424,38.82,60.3,95.831,,
2025-02-21 11:25:00 GMT-3,9.3,1.424,38.9,60.4,96.0314,,
2025-02-21 11:30:00 GMT-3,9.3,1.404,38.94,60.54,96.2604,,
2025-02-21 11:35:00 GMT-3,9.38,1.394,39.0,60.6,96.396,,
2025-02-21 11:40:00 GMT-3,9.12,1.402,38.9,60.36,95.3166,,
2025-02-21 11:45:00 GMT-3,9.12,1.406,38.8,60.38,95.3442,,
2025-02-21 11:50:00 GMT-3,9.2,1.434,38.86,60.54,96.2292,,
2025-02-21 11:55:00 GMT-3,9.28,1.46,38.98,60.74,97.2182,,
2025-02-21 12:00:00 GMT-3,9.32,1.468,39.14,60.9,97.7374,,
2025-02-21 12:05:00 GMT-3,9.4,1.48,39.2,61.06,98.3044,,
2025-02-21 12:10:00 GMT-3,9.4,1.482,39.26,61.14,98.62,,
2025-02-21 12:15:00 GMT-3,9.44,1.482,39.4,61.22,98.9238,,
2025-02-21 12:20:00 GMT-3,9.52,1.392,39.5,61.3,98.5176,,
2025-02-21 12:25:00 GMT-3,9.88,1.332,40.14,61.78,99.627,,
2025-02-21 12:30:00 GMT-3,10.16,1.314,40.62,62.14,101.2526,,
2025-02-21 12:35:00 GMT-3,10.22,1.306,40.88,62.28,101.9876,,
2025-02-21 12:40:00 GMT-3,10.3,1.308,40.9,62.36,102.3486,,
2025-02-21 12:45:00 GMT-3,10.3,1.316,40.94,62.42,102.8708,,
2025-02-21 12:50:00 GMT-3,10.38,1.348,41.06,62.7,104.0048,,
2025-02-21 12:55:00 GMT-3,10.4,1.328,41.24,62.88,104.3218,,
2025-02-21 13:00:00 GMT-3,10.4,1.316,41.36,62.98,104.3114,,
2025-02-21 13:05:00 GMT-3,10.4,1.312,41.44,63.0,104.5024,,
2025-02-21 13:10:00 GMT-3,10.4,1.306,41.42,63.0,104.576,,
2025-02-21 13:15:00 GMT-3,10.4,1.304,41.46,63.08,104.8632,,
2025-02-21 13:20:00 GMT-3,10.4,1.3,41.46,63.1,104.9458,,
2025-02-21 13:25:00 GMT-3,10.4,1.306,41.4,63.1,105.1164,,
2025-02-21 13:30:00 GMT-3,10.4,1.308,41.46,63.18,105.4644,,
2025-02-21 13:35:00 GMT-3,10.4,1.314,41.5,63.26,105.7222,,
2025-02-21 13:40:00 GMT-3,10.44,1.31,41.52,63.28,105.9168,,
2025-02-21 13:45:00 GMT-3,10.5,1.308,41.6,63.38,106.155,,
2025-02-21 13:50:00 GMT-3,10.5,1.308,41.72,63.52,106.716,,
2025-02-21 13:55:00 GMT-3,10.5,1.302,41.88,63.68,107.2044,,
2025-02-21 14:00:00 GMT-3,10.5,1.292,41.88,63.74,107.3976,,
2025-02-21 14:05:00 GMT-3,10.5,1.28,41.9,63.68,107.1048,,
2025-02-21 14:10:00 GMT-3,10.5,1.28,41.98,63.74,107.3348,,
2025-02-21 14:15:00 GMT-3,10.5,1.286,42.02,63.8,107.7888,,
2025-02-21 14:20:00 GMT-3,10.5,1.292,42.0,63.9,108.0956,,
2025-02-21 14:25:00 GMT-3,10.58,1.298,42.0,63.94,108.3972,,
2025-02-21 14:30:00 GMT-3,10.6,1.296,42.1,64.02,108.591,,
2025-02-21 14:35:00 GMT-3,10.46,1.284,42.06,64.0,108.5568,,
2025-02-21 14:40:00 GMT-3,10.1,1.326,41.4,63.02,106.4978,,
2025-02-21 14:45:00 GMT-3,10.1,1.36,40.76,62.8,107.2538,,
2025-02-21 14:50:00 GMT-3,10.1,1.366,40.52,62.82,107.7064,,
2025-02-21 14:55:00 GMT-3,10.1,1.36,40.5,62.9,107.9094,,
2025-02-21 15:00:00 GMT-3,10.1,1.358,40.5,62.94,108.1706,,
2025-02-21 15:05:00 GMT-3,10.1,1.35,40.54,63.02,108.4492,,
2025-02-21 15:10:00 GMT-3,10.1,1.35,40.66,63.2,109.0386,,
2025-02-21 15:15:00 GMT-3,10.12,1.338,40.72,63.3,109.313,,
2025-02-21 15:20:00 GMT-3,10.4,1.262,41.04,63.7,110.1336,,
2025-02-21 15:25:00 GMT-3,10.54,1.182,41.84,64.26,110.2634,,
2025-02-21 15:30:00 GMT-3,10.6,1.156,42.3,64.44,109.9686,,
2025-02-21 15:35:00 GMT-3,10.6,1.178,42.5,64.62,110.613,,
2025-02-21 15:40:00 GMT-3,10.64,1.23,42.64,64.82,112.1156,,
2025-02-21 15:45:00 GMT-3,10.42,1.272,42.58,64.68,112.1426,,
2025-02-21 15:50:00 GMT-3,10.32,1.298,41.94,64.2,112.1102,,
2025-02-21 15:55:00 GMT-3,10.4,1.288,41.84,64.36,112.7874,,
2025-02-21 16:00:00 GMT-3,10.4,1.266,41.96,64.56,112.9854,,
2025-02-21 16:05:00 GMT-3,10.42,1.264,42.08,64.64,113.31,,
2025-02-21 16:10:00 GMT-3,10.5,1.272,42.18,64.76,113.9758,,
2025-02-21 16:15:00 GMT-3,10.5,1.27,42.28,64.82,114.3872,,
2025-02-21 16:20:00 GMT-3,10.5,1.274,42.36,64.96,114.9836,,
2025-02-21 16:25:00 GMT-3,10.54,1.278,42.48,65.08,115.517,,
2025-02-21 16:30:00 GMT-3,10.62,1.288,42.7,65.22,116.1572,,
2025-02-21 16:35:00 GMT-3,10.84,1.282,43.08,65.86,118.7986,,
2025-02-21 16:40:00 GMT-3,10.9,1.254,43.74,66.26,118.9088,,
2025-02-21 16:45:00 GMT-3,10.94,1.266,44.08,66.5,119.7114,,
2025-02-21 16:50:00 GMT-3,11.0,1.268,44.38,66.66,120.3952,,
2025-02-21 16:55:00 GMT-3,11.0,1.274,44.58,66.72,120.7996,,
2025-02-21 17:00:00 GMT-3,11.0,1.278,44.8,66.88,121.4008,,
2025-02-21 17:05:00 GMT-3,11.06,1.27,44.98,66.96,121.7044,,
2025-02-21 17:10:00 GMT-3,11.08,1.266,45.06,67.0,121.9328,,
2025-02-21 17:15:00 GMT-3,11.02,1.262,45.12,67.1,122.4786,,
2025-02-21 17:20:00 GMT-3,11.1,1.266,45.24,67.2,123.2874,,
2025-02-21 17:25:00 GMT-3,11.1,1.26,45.42,67.32,123.7544,,
2025-02-21 17:30:00 GMT-3,11.1,1.254,45.5,67.32,123.7688,,
2025-02-21 17:35:00 GMT-3,11.1,1.25,45.54,67.36,124.1496,,
2025-02-21 17:40:00 GMT-3,11.1,1.244,45.64,67.46,124.7322,,
2025-02-21 17:45:00 GMT-3,11.1,1.236,45.7,67.48,125.042,,
2025-02-21 17:50:00 GMT-3,11.1,1.236,45.74,67.52,125.4594,,
2025-02-21 17:55:00 GMT-3,11.1,1.24,45.84,67.62,125.8978,,
2025-02-21 18:00:00 GMT-3,11.1,1.24,46.04,67.78,126.62,,
2025-02-21 18:05:00 GMT-3,11.1,1.23,46.12,67.9,127.0236,,
2025-02-21 18:10:00 GMT-3,10.92,1.234,45.94,67.72,126.1406,,
2025-02-21 18:15:00 GMT-3,10.88,1.232,45.28,67.26,125.4864,,
2025-02-21 18:20:00 GMT-3,11.0,1.222,45.58,67.52,126.303,,
2025-02-21 18:25:00 GMT-3,11.0,1.212,45.76,67.56,126.1136,,
2025-02-21 18:30:00 GMT-3,11.0,1.218,45.8,67.62,126.4186,,
2025-02-21 18:35:00 GMT-3,11.0,1.224,45.82,67.66,126.4752,,
2025-02-21 18:40:00 GMT-3,11.0,1.252,45.84,67.76,127.3674,,
2025-02-21 18:45:00 GMT-3,11.04,1.236,45.98,67.9,127.7458,,
2025-02-21 18:50:00 GMT-3,11.0,1.212,46.04,67.9,127.2184,,
2025-02-21 18:55:00 GMT-3,11.0,1.208,45.92,67.84,126.9098,,
2025-02-21 19:00:00 GMT-3,11.0,1.21,46.0,67.84,126.827,,
2025-02-21 19:05:00 GMT-3,11.0,1.21,45.88,67.78,126.8054,,
2025-02-21 19:10:00 GMT-3,11.0,1.218,45.8,67.72,126.6848,,
2025-02-21 19:15:00 GMT-3,11.02,1.228,45.82,67.74,126.742,,
2025-02-21 19:20:00 GMT-3,11.1,1.234,45.94,67.92,127.464,,
2025-02-21 19:25:00 GMT-3,11.1,1.214,46.0,67.98,127.2774,,
2025-02-21 19:30:00 GMT-3,11.02,1.162,45.98,67.84,126.0162,,
2025-02-21 19:35:00 GMT-3,10.94,1.118,45.74,67.62,124.1206,,
2025-02-21 19:40:00 GMT-3,10.9,1.116,45.52,67.46,123.5722,,
2025-02-21 19:45:00 GMT-3,10.9,1.12,45.32,67.26,123.3882,,
2025-02-21 19:50:00 GMT-3,9.38,1.218,44.74,63.48,98.6038,,
2025-02-21 19:55:00 GMT-3,6.98,1.476,42.2,56.12,0.0,,
2025-02-21 20:00:00 GMT-3,6.98,1.534,40.7,53.14,0.0,,
2025-02-21 20:05:00 GMT-3,7.1,1.582,39.62,50.92,0.0,,
2025-02-21 20:10:00 GMT-3,7.16,1.624,38.74,49.36,0.0,,
2025-02-21 20:15:00 GMT-3,7.2,1.668,37.88,47.96,0.0,,
2025-02-21 20:20:00 GMT-3,7.3,1.706,37.06,46.52,0.0,,
2025-02-21 20:25:00 GMT-3,7.36,1.744,36.4,45.42,0.0,,
2025-02-21 20:30:00 GMT-3,7.4,1.778,35.88,44.24,0.0,,
2025-02-21 20:35:00 GMT-3,7.4,1.812,35.32,42.98,0.0,,
2025-02-21 20:40:00 GMT-3,7.4,1.842,34.76,41.92,0.0,,
2025-02-21 20:45:00 GMT-3,7.4,1.868,34.24,41.18,0.0,,
2025-02-21 20:50:00 GMT-3,7.4,1.896,33.7,40.44,0.0,,
2025-02-21 20:55:00 GMT-3,7.4,1.922,33.24,39.36,0.0,,
2025-02-21 21:00:00 GMT-3,7.4,1.946,32.78,37.76,0.0,,
2025-02-21 21:05:00 GMT-3,7.4,1.968,32.3,36.16,0.0,,
2025-02-21 21:10:00 GMT-3,7.4,1.992,31.9,35.24,0.0,,
2025-02-21 21:15:00 GMT-3,7.38,2.018,31.42,34.7,0.0,,
2025-02-21 21:20:00 GMT-3,7.3,2.038,31.0,34.22,0.0,,
2025-02-21 21:25:00 GMT-3,7.3,2.058,30.58,33.92,0.0,,
2025-02-21 21:30:00 GMT-3,7.3,2.08,30.22,33.64,0.0,,
2025-02-21 21:35:00 GMT-3,7.3,2.098,29.8,33.14,0.0,,
2025-02-21 21:40:00 GMT-3,7.3,2.118,29.44,32.86,0.0,,
2025-02-21 21:45:00 GMT-3,7.3,2.138,29.08,32.54,0.0,,
2025-02-21 21:50:00 GMT-3,7.3,2.154,28.74,32.34,0.0,,
2025-02-21 21:55:00 GMT-3,7.3,2.172,28.38,32.12,0.0,,
2025-02-21 22:00:00 GMT-3,7.3,2.188,28.08,31.88,0.0,,
2025-02-21 22:05:00 GMT-3,7.3,2.206,27.72,31.64,0.0,,
2025-02-21 22:10:00 GMT-3,7.3,2.222,27.48,31.46,0.0,,
2025-02-21 22:15:00 GMT-3,7.3,2.236,27.2,31.32,0.0,,
2025-02-21 22:20:00 GMT-3,7.3,2.256,26.92,31.24,0.0,,
2025-02-21 22:25:00 GMT-3,7.3,2.276,26.6,31.08,0.0,,
2025-02-21 22:30:00 GMT-3,7.3,2.296,26.34,30.92,0.0,,
2025-02-21 22:35:00 GMT-3,7.3,2.314,26.1,30.74,0.0,,
2025-02-21 22:40:00 GMT-3,7.3,2.334,25.82,30.58,0.0,,
2025-02-21 22:45:00 GMT-3,7.3,2.352,25.58,30.46,0.0,,
2025-02-21 22:50:00 GMT-3,7.3,2.37,25.34,30.3,0.0,,
2025-02-21 22:55:00 GMT-3,7.3,2.39,25.12,30.16,0.0,,
2025-02-21 23:00:00 GMT-3,7.3,2.408,24.9,29.82,0.0,,
2025-02-21 23:05:00 GMT-3,7.3,2.426,24.7,29.58,0.0,,
2025-02-21 23:10:00 GMT-3,7.3,2.444,24.52,29.4,0.0,,
2025-02-21 23:15:00 GMT-3,7.3,2.462,24.28,29.26,0.0,,
2025-02-21 23:20:00 GMT-3,7.3,2.48,24.1,29.12,0.0,,
2025-02-21 23:25:00 GMT-3,7.3,2.496,23.94,29.04,0.0,,
2025-02-21 23:30:00 GMT-3,7.3,2.512,23.76,29.04,0.0,,
2025-02-21 23:35:00 GMT-3,7.3,2.53,23.58,29.14,0.0,,
2025-02-21 23:40:00 GMT-3,7.3,2.546,23.42,29.2,0.0,,
2025-02-21 23:45:00 GMT-3,7.3,2.564,23.24,29.24,0.0,,
2025-02-21 23:50:00 GMT-3,8.06,2.196,26.04,45.68,29.5006,,
2025-02-21 23:55:00 GMT-3,9.38,1.804,32.4,60.58,95.0414,,
2025-02-22 00:00:00 GMT-3,9.98,1.646,37.12,61.2,95.826,,
2025-02-22 00:05:00 GMT-3,10.5,1.526,39.38,61.48,97.4942,,
2025-02-22 00:10:00 GMT-3,10.76,1.502,40.18,61.92,98.581,,
2025-02-22 00:15:00 GMT-3,10.88,1.476,40.78,62.34,99.1682,,
2025-02-22 00:20:00 GMT-3,10.9,1.452,41.16,62.52,99.3634,,
2025-02-22 00:25:00 GMT-3,10.74,1.48,41.32,62.46,99.0576,,
2025-02-22 00:30:00 GMT-3,10.22,1.51,40.54,61.22,96.642,,
2025-02-22 00:35:00 GMT-3,9.6,1.55,39.12,60.02,93.6204,,
2025-02-22 00:40:00 GMT-3,9.46,1.566,38.42,59.8,92.7874,,
2025-02-22 00:45:00 GMT-3,9.4,1.568,38.22,59.82,92.6356,,
2025-02-22 00:50:00 GMT-3,9.42,1.574,38.2,59.88,92.773,,
2025-02-22 00:55:00 GMT-3,9.5,1.57,38.24,60.0,93.0636,,
2025-02-22 01:00:00 GMT-3,9.5,1.572,38.32,60.02,93.198,,
2025-02-22 01:05:00 GMT-3,9.5,1.576,38.4,60.1,93.4304,,
2025-02-22 01:10:00 GMT-3,9.56,1.58,38.52,60.18,93.5496,,
2025-02-22 01:15:00 GMT-3,9.6,1.574,38.6,60.22,93.7918,,
2025-02-22 01:20:00 GMT-3,9.775,1.57,38.8,60.375,94.6784,,
2025-02-22 01:25:00 GMT-3,9.78,1.518,39.18,60.6,94.3468,,
2025-02-22 01:30:00 GMT-3,9.6,1.548,38.96,60.3,93.8592,,
2025-02-22 01:35:00 GMT-3,9.6,1.576,38.72,60.3,94.4468,,
2025-02-22 01:40:00 GMT-3,9.64,1.586,38.7,60.4,94.7728,,
2025-02-22 01:45:00 GMT-3,9.7,1.582,38.74,60.48,94.962,,
2025-02-22 01:50:00 GMT-3,9.7,1.566,38.88,60.5,94.9264,,
2025-02-22 01:55:00 GMT-3,9.7,1.558,38.98,60.54,94.9766,,
2025-02-22 02:00:00 GMT-3,9.7,1.544,39.06,60.6,95.0766,,
2025-02-22 02:05:00 GMT-3,9.72,1.506,39.14,60.52,94.6814,,
2025-02-22 02:10:00 GMT-3,10.0,1.432,39.42,60.8,95.5694,,
2025-02-22 02:15:00 GMT-3,10.24,1.396,39.86,61.22,96.564,,
2025-02-22 02:20:00 GMT-3,10.3,1.374,40.1,61.4,97.0278,,
2025-02-22 02:25:00 GMT-3,10.4,1.362,40.16,61.48,97.3018,,
2025-02-22 02:30:00 GMT-3,10.4,1.37,40.2,61.56,97.8284,,
2025-02-22 02:35:00 GMT-3,10.44,1.424,40.22,61.68,99.0036,,
2025-02-22 02:40:00 GMT-3,10.5,1.42,40.3,61.8,99.154,,
2025-02-22 02:45:00 GMT-3,10.5,1.412,40.3,61.8,99.2944,,
2025-02-22 02:50:00 GMT-3,10.5,1.42,40.3,61.8,99.3942,,
2025-02-22 02:55:00 GMT-3,10.5,1.42,40.3,61.84,99.6414,,
2025-02-22 03:00:00 GMT-3,10.5,1.42,40.3,61.82,99.7974,,
2025-02-22 03:05:00 GMT-3,10.5,1.418,40.3,61.8,99.7456,,
2025-02-22 03:10:00 GMT-3,10.5,1.412,40.3,61.88,99.9278,,
2025-02-22 03:15:00 GMT-3,10.5,1.41,40.32,61.96,100.2004,,
2025-02-22 03:20:00 GMT-3,10.5,1.41,40.4,62.0,100.3264,,
2025-02-22 03:25:00 GMT-3,10.5,1.412,40.46,62.06,100.5888,,
2025-02-22 03:30:00 GMT-3,10.5,1.414,40.48,62.1,100.792,,
2025-02-22 03:35:00 GMT-3,10.58,1.412,40.5,62.1,100.921,,
2025-02-22 03:40:00 GMT-3,10.6,1.412,40.5,62.16,101.0114,,
2025-02-22 03:45:00 GMT-3,10.6,1.412,40.58,62.24,101.2236,,
2025-02-22 03:50:00 GMT-3,10.6,1.41,40.58,62.3,101.3512,,
2025-02-22 03:55:00 GMT-3,10.6,1.41,40.66,62.38,101.4992,,
2025-02-22 04:00:00 GMT-3,10.6,1.4,40.7,62.4,101.7032,,
2025-02-22 04:05:00 GMT-3,10.56,1.402,40.64,62.38,101.6052,,
2025-02-22 04:10:00 GMT-3,10.5,1.4,40.6,62.36,101.7506,,
2025-02-22 04:15:00 GMT-3,10.5,1.398,40.6,62.4,101.796,,
2025-02-22 04:20:00 GMT-3,10.5,1.396,40.6,62.4,101.8978,,
2025-02-22 04:25:00 GMT-3,10.5,1.394,40.6,62.4,101.9882,,
2025-02-22 04:30:00 GMT-3,10.5,1.394,40.6,62.4,102.0248,,
2025-02-22 04:35:00 GMT-3,10.5,1.39,40.6,62.4,102.1576,,
2025-02-22 04:40:00 GMT-3,10.5,1.39,40.54,62.4,102.3678,,
2025-02-22 04:45:00 GMT-3,10.5,1.388,40.52,62.4,102.2828,,
2025-02-22 04:50:00 GMT-3,10.5,1.39,40.48,62.4,102.5004,,
2025-02-22 04:55:00 GMT-3,10.0,1.388,40.06,61.86,100.0006,,
2025-02-22 05:00:00 GMT-3,9.8,1.434,39.24,61.12,99.299,,
2025-02-22 05:05:00 GMT-3,9.72,1.476,39.04,61.1,99.8906,,
2025-02-22 05:10:00 GMT-3,9.7,1.488,39.08,61.1,100.1608,,
2025-02-22 05:15:00 GMT-3,9.7,1.492,39.08,61.16,100.4354,,
2025-02-22 05:20:00 GMT-3,9.7,1.492,39.1,61.2,100.7054,,
2025-02-22 05:25:00 GMT-3,9.7,1.492,39.1,61.2,100.7858,,
2025-02-22 05:30:00 GMT-3,9.7,1.498,39.02,61.2,100.8764,,
2025-02-22 05:35:00 GMT-3,9.74,1.438,39.0,61.22,100.642,,
2025-02-22 05:40:00 GMT-3,10.1,1.414,39.48,61.88,102.4312,,
2025-02-22 05:45:00 GMT-3,10.22,1.392,39.9,62.22,103.1778,,
2025-02-22 05:50:00 GMT-3,10.3,1.374,40.1,62.38,103.52,,
2025-02-22 05:55:00 GMT-3,10.3,1.362,40.1,62.4,103.5512,,
2025-02-22 06:00:00 GMT-3,10.3,1.368,40.1,62.4,103.7634,,
2025-02-22 06:05:00 GMT-3,10.3,1.382,40.16,62.44,104.2184,,
2025-02-22 06:10:00 GMT-3,10.3,1.364,40.1,62.4,103.9962,,
2025-02-22 06:15:00 GMT-3,10.3,1.36,40.1,62.46,104.2532,,
2025-02-22 06:20:00 GMT-3,10.3,1.362,40.1,62.5,104.2796,,
2025-02-22 06:25:00 GMT-3,10.22,1.364,40.1,62.4,104.3996,,
2025-02-22 06:30:00 GMT-3,10.2,1.37,39.98,62.46,104.626,,
2025-02-22 06:35:00 GMT-3,10.2,1.37,39.94,62.48,104.7568,,
2025-02-22 06:40:00 GMT-3,10.2,1.37,39.94,62.52,105.057,,
2025-02-22 06:45:00 GMT-3,10.22,1.374,40.0,62.6,105.3818,,
2025-02-22 06:50:00 GMT-3,10.26,1.374,39.98,62.6,105.5386,,
2025-02-22 06:55:00 GMT-3,10.2,1.364,39.96,62.54,105.4306,,
2025-02-22 07:00:00 GMT-3,10.2,1.358,39.94,62.56,105.4832,,
2025-02-22 07:05:00 GMT-3,10.2,1.356,39.94,62.6,105.5542,,
2025-02-22 07:10:00 GMT-3,10.2,1.352,39.86,62.54,105.511,,
2025-02-22 07:15:00 GMT-3,10.2,1.348,39.8,62.5,105.604,,
2025-02-22 07:20:00 GMT-3,10.2,1.35,39.72,62.52,105.9642,,
2025-02-22 07:25:00 GMT-3,10.14,1.344,39.72,62.56,106.0562,,
2025-02-22 07:30:00 GMT-3,10.1,1.342,39.7,62.56,106.156,,
2025-02-22 07:35:00 GMT-3,10.1,1.342,39.74,62.6,106.3962,,
2025-02-22 07:40:00 GMT-3,10.1,1.338,39.7,62.6,106.534,,
2025-02-22 07:45:00 GMT-3,10.1,1.338,39.7,62.66,106.8246,,
2025-02-22 07:50:00 GMT-3,10.1,1.34,39.68,62.76,107.208,,
2025-02-22 07:55:00 GMT-3,10.1,1.336,39.72,62.82,107.5398,,
2025-02-22 08:00:00 GMT-3,10.18,1.342,39.78,62.94,108.2072,,
2025-02-22 08:05:00 GMT-3,10.2,1.346,39.88,63.08,108.9026,,
2025-02-22 08:10:00 GMT-3,10.2,1.332,39.98,63.18,109.0652,,
2025-02-22 08:15:00 GMT-3,10.2,1.328,40.1,63.36,109.2186,,
2025-02-22 08:20:00 GMT-3,9.7,1.35,39.4,62.34,106.7598,,
2025-02-22 08:25:00 GMT-3,9.6,1.388,38.96,62.02,106.8126,,
2025-02-22 08:30:00 GMT-3,9.6,1.398,38.86,62.12,107.3356,,
2025-02-22 08:35:00 GMT-3,9.6,1.402,38.92,62.16,107.4764,,
2025-02-22 08:40:00 GMT-3,9.62,1.408,38.98,62.22,107.7826,,
2025-02-22 08:45:00 GMT-3,9.7,1.408,39.06,62.32,108.184,,
2025-02-22 08:50:00 GMT-3,9.7,1.406,39.12,62.38,108.374,,
2025-02-22 08:55:00 GMT-3,9.66,1.406,39.18,62.44,108.4182,,
2025-02-22 09:00:00 GMT-3,9.96,1.34,39.46,62.76,109.42,,
2025-02-22 09:05:00 GMT-3,10.18,1.308,40.02,63.52,111.3318,,
2025-02-22 09:10:00 GMT-3,10.28,1.3,40.42,63.9,112.2888,,
2025-02-22 09:15:00 GMT-3,10.4,1.302,40.74,64.1,112.91,,
2025-02-22 09:20:00 GMT-3,10.46,1.304,41.06,64.42,113.9032,,
2025-02-22 09:25:00 GMT-3,10.52,1.328,41.4,64.58,114.9122,,
2025-02-22 09:30:00 GMT-3,10.6,1.346,41.6,64.84,116.2516,,
2025-02-22 09:35:00 GMT-3,10.62,1.346,41.84,65.12,117.2306,,
2025-02-22 09:40:00 GMT-3,10.7,1.338,42.12,65.28,117.5004,,
2025-02-22 09:45:00 GMT-3,10.7,1.324,42.34,65.4,117.7058,,
2025-02-22 09:50:00 GMT-3,10.74,1.332,42.54,65.52,118.1936,,
2025-02-22 09:55:00 GMT-3,10.8,1.33,42.78,65.66,118.6588,,
2025-02-22 10:00:00 GMT-3,10.8,1.328,43.08,65.9,119.7124,,
2025-02-22 10:05:00 GMT-3,10.9,1.334,43.38,66.12,120.3354,,
2025-02-22 10:10:00 GMT-3,10.9,1.332,43.64,66.22,120.7724,,
2025-02-22 10:15:00 GMT-3,10.82,1.328,43.84,66.3,120.5374,,
2025-02-22 10:20:00 GMT-3,10.28,1.356,42.96,65.54,117.499,,
2025-02-22 10:25:00 GMT-3,10.2,1.392,41.86,65.14,117.7946,,
2025-02-22 10:30:00 GMT-3,10.2,1.418,41.4,65.22,118.7284,,
2025-02-22 10:35:00 GMT-3,10.28,1.43,41.28,65.5,120.2186,,
2025-02-22 10:40:00 GMT-3,10.3,1.422,41.42,65.7,120.8686,,
2025-02-22 10:45:00 GMT-3,10.16,1.41,41.44,65.62,119.907,,
2025-02-22 10:50:00 GMT-3,9.82,1.466,40.8,64.94,119.0288,,
2025-02-22 10:55:00 GMT-3,9.76,1.494,40.2,64.7,119.8116,,
2025-02-22 11:00:00 GMT-3,9.76,1.522,39.88,64.66,120.9834,,
2025-02-22 11:05:00 GMT-3,9.96,1.542,39.86,64.94,123.2104,,
2025-02-22 11:10:00 GMT-3,10.16,1.544,40.44,65.6,125.2254,,
2025-02-22 11:15:00 GMT-3,10.26,1.558,40.9,65.92,126.699,,
2025-02-22 11:20:00 GMT-3,10.3,1.558,41.24,66.22,127.7174,,
2025-02-22 11:25:00 GMT-3,10.3,1.514,41.48,66.32,127.0908,,
2025-02-22 11:30:00 GMT-3,10.6,1.414,41.9,66.84,127.12,,
2025-02-22 11:35:00 GMT-3,10.98,1.368,43.16,67.72,128.8742,,
2025-02-22 11:40:00 GMT-3,11.14,1.342,44.24,68.08,129.6684,,
2025-02-22 11:45:00 GMT-3,11.2,1.332,44.94,68.2,129.9614,,
2025-02-22 11:50:00 GMT-3,11.3,1.326,45.36,68.34,130.3646,,
2025-02-22 11:55:00 GMT-3,11.34,1.346,45.8,68.58,131.234,,
2025-02-22 12:00:00 GMT-3,11.4,1.354,46.16,68.8,132.1628,,
2025-02-22 12:05:00 GMT-3,11.4,1.348,46.42,68.9,132.1918,,
2025-02-22 12:10:00 GMT-3,11.46,1.342,46.72,69.02,132.5112,,
2025-02-22 12:15:00 GMT-3,11.5,1.352,46.96,69.18,133.0338,,
2025-02-22 12:20:00 GMT-3,11.42,1.37,46.94,68.28,122.8338,,
2025-02-22 12:25:00 GMT-3,11.14,1.44,45.42,64.5,106.0858,,
2025-02-22 12:30:00 GMT-3,11.1,1.458,44.12,64.14,106.2294,,
2025-02-22 12:35:00 GMT-3,10.76,1.456,43.48,63.7,104.2638,,
2025-02-22 12:40:00 GMT-3,10.6,1.442,42.54,62.92,103.0604,,
2025-02-22 12:45:00 GMT-3,10.5,1.432,42.02,62.76,102.8326,,
2025-02-22 12:50:00 GMT-3,10.5,1.428,41.74,62.76,102.9572,,
2025-02-22 12:55:00 GMT-3,10.58,1.42,41.7,62.8,103.147,,
2025-02-22 13:00:00 GMT-3,10.6,1.41,41.7,62.88,103.2836,,
2025-02-22 13:05:00 GMT-3,10.56,1.404,41.7,62.88,103.2272,,
2025-02-22 13:10:00 GMT-3,10.54,1.394,41.64,62.82,103.2466,,
2025-02-22 13:15:00 GMT-3,10.5,1.39,41.64,62.82,103.1992,,
2025-02-22 13:20:00 GMT-3,10.58,1.384,41.62,62.84,103.355,,
2025-02-22 13:25:00 GMT-3,10.6,1.38,41.7,63.02,103.7606,,
2025-02-22 13:30:00 GMT-3,10.66,1.386,41.84,63.14,104.325,,
2025-02-22 13:35:00 GMT-3,10.7,1.386,42.02,63.38,104.9546,,
2025-02-22 13:40:00 GMT-3,10.74,1.394,42.22,63.52,105.3658,,
2025-02-22 13:45:00 GMT-3,10.8,1.4,42.42,63.68,105.9634,,
2025-02-22 13:50:00 GMT-3,10.88,1.398,42.62,63.92,106.3818,,
2025-02-22 13:55:00 GMT-3,10.9,1.396,42.84,64.04,106.7124,,
2025-02-22 14:00:00 GMT-3,10.9,1.39,43.0,64.14,106.9568,,
2025-02-22 14:05:00 GMT-3,10.9,1.398,43.1,64.2,107.3156,,
2025-02-22 14:10:00 GMT-3,10.9,1.38,43.08,64.26,107.2918,,
2025-02-22 14:15:00 GMT-3,10.9,1.376,43.1,64.3,107.3388,,
2025-02-22 14:20:00 GMT-3,10.9,1.382,43.1,64.34,107.836,,
2025-02-22 14:25:00 GMT-3,10.9,1.39,43.16,64.4,108.0984,,
2025-02-22 14:30:00 GMT-3,10.9,1.388,43.1,64.38,107.9654,,
2025-02-22 14:35:00 GMT-3,10.9,1.396,43.06,64.4,108.1744,,
2025-02-22 14:40:00 GMT-3,10.9,1.398,43.06,64.4,108.4784,,
2025-02-22 14:45:00 GMT-3,10.9,1.4,43.1,64.5,108.8162,,
2025-02-22 14:50:00 GMT-3,10.96,1.392,43.2,64.64,109.223,,
2025-02-22 14:55:00 GMT-3,11.0,1.396,43.3,64.78,109.687,,
2025-02-22 15:00:00 GMT-3,11.0,1.39,43.44,64.9,110.0592,,
2025-02-22 15:05:00 GMT-3,11.0,1.378,43.58,64.96,110.2558,,
2025-02-22 15:10:00 GMT-3,10.34,1.386,43.12,64.06,106.6852,,
2025-02-22 15:15:00 GMT-3,10.2,1.43,41.86,62.9,106.0256,,
2025-02-22 15:20:00 GMT-3,10.14,1.444,41.22,62.78,106.3096,,
2025-02-22 15:25:00 GMT-3,10.16,1.448,41.0,62.8,106.7658,,
2025-02-22 15:30:00 GMT-3,10.16,1.44,40.92,62.82,107.0014,,
2025-02-22 15:35:00 GMT-3,10.1,1.438,40.86,62.8,107.1246,,
2025-02-22 15:40:00 GMT-3,10.12,1.43,40.82,62.86,107.2868,,
2025-02-22 15:45:00 GMT-3,10.2,1.426,40.84,62.96,107.7332,,
2025-02-22 15:50:00 GMT-3,10.14,1.394,40.88,62.92,107.3554,,
2025-02-22 15:55:00 GMT-3,10.42,1.348,41.2,63.42,108.6326,,
2025-02-22 16:00:00 GMT-3,10.8,1.346,42.14,64.48,111.089,,
2025-02-22 16:05:00 GMT-3,10.92,1.332,43.06,65.02,111.731,,
2025-02-22 16:10:00 GMT-3,11.0,1.35,43.54,65.34,112.804,,
2025-02-22 16:15:00 GMT-3,11.06,1.382,43.82,65.6,113.97,,
2025-02-22 16:20:00 GMT-3,11.1,1.432,44.1,65.82,115.4526,,
2025-02-22 16:25:00 GMT-3,11.16,1.418,44.38,66.06,116.0836,,
2025-02-22 16:30:00 GMT-3,11.2,1.406,44.6,66.22,116.338,,
2025-02-22 16:35:00 GMT-3,11.2,1.4,44.7,66.3,116.4714,,
2025-02-22 16:40:00 GMT-3,10.56,1.434,44.02,65.32,113.3768,,
2025-02-22 16:45:00 GMT-3,10.4,1.512,42.8,64.46,113.9182,,
2025-02-22 16:50:00 GMT-3,10.4,1.548,42.18,64.32,114.3808,,
2025-02-22 16:55:00 GMT-3,10.4,1.56,41.82,64.3,114.587,,
2025-02-22 17:00:00 GMT-3,10.4,1.56,41.68,64.34,114.908,,
2025-02-22 17:05:00 GMT-3,10.4,1.562,41.64,64.46,115.4248,,
2025-02-22 17:10:00 GMT-3,10.4,1.56,41.66,64.5,115.6512,,
2025-02-22 17:15:00 GMT-3,10.4,1.56,41.7,64.6,115.95,,
2025-02-22 17:20:00 GMT-3,10.62,1.46,41.92,64.7,116.3886,,
2025-02-22 17:25:00 GMT-3,10.96,1.414,42.94,65.82,118.5396,,
2025-02-22 17:30:00 GMT-3,11.1,1.388,43.94,66.46,119.5678,,
2025-02-22 17:35:00 GMT-3,11.2,1.374,44.52,66.72,119.9338,,
2025-02-22 17:40:00 GMT-3,11.2,1.366,44.84,66.82,120.213,,
2025-02-22 17:45:00 GMT-3,11.2,1.37,45.02,66.96,120.7902,,
2025-02-22 17:50:00 GMT-3,11.2,1.388,45.16,67.06,122.0516,,
2025-02-22 17:55:00 GMT-3,11.2,1.384,45.32,67.22,122.5158,,
2025-02-22 18:00:00 GMT-3,11.24,1.376,45.48,67.34,123.0642,,
2025-02-22 18:05:00 GMT-3,11.26,1.376,45.56,67.32,123.335,,
2025-02-22 18:10:00 GMT-3,11.3,1.378,45.76,67.54,124.1802,,
2025-02-22 18:15:00 GMT-3,11.3,1.376,45.9,67.68,124.803,,
2025-02-22 18:20:00 GMT-3,11.3,1.384,46.02,67.64,125.1228,,
2025-02-22 18:25:00 GMT-3,11.3,1.384,46.12,67.6,125.213,,
2025-02-22 18:30:00 GMT-3,11.28,1.386,46.14,67.62,125.327,,
2025-02-22 18:35:00 GMT-3,11.2,1.384,46.12,67.6,125.652,,
2025-02-22 18:40:00 GMT-3,11.2,1.378,46.1,67.6,125.9636,,
2025-02-22 18:45:00 GMT-3,11.2,1.37,46.1,67.6,126.1686,,
2025-02-22 18:50:00 GMT-3,11.2,1.366,46.1,67.62,126.6238,,
2025-02-22 18:55:00 GMT-3,11.2,1.368,46.08,67.62,127.0886,,
2025-02-22 19:00:00 GMT-3,11.2,1.36,46.1,67.7,127.6514,,
2025-02-22 19:05:00 GMT-3,11.2,1.35,46.1,67.66,127.4658,,
2025-02-22 19:10:00 GMT-3,11.2,1.346,46.06,67.68,127.5736,,
2025-02-22 19:15:00 GMT-3,11.2,1.35,46.04,67.64,127.8128,,
2025-02-22 19:20:00 GMT-3,11.2,1.35,46.02,67.78,128.4898,,
2025-02-22 19:25:00 GMT-3,11.2,1.352,46.1,67.92,129.0008,,
2025-02-22 19:30:00 GMT-3,11.2,1.35,46.16,68.12,129.5196,,
2025-02-22 19:35:00 GMT-3,11.2,1.35,46.18,68.28,130.0724,,
2025-02-22 19:40:00 GMT-3,11.2,1.35,46.3,68.3,130.0652,,
2025-02-22 19:45:00 GMT-3,11.2,1.35,46.22,68.24,129.9754,,
2025-02-22 19:50:00 GMT-3,11.2,1.35,46.14,68.3,130.3736,,
2025-02-22 19:55:00 GMT-3,11.2,1.348,46.12,68.36,130.3498,,
2025-02-22 20:00:00 GMT-3,11.0,1.34,45.9,68.4,128.9492,,
2025-02-22 20:05:00 GMT-3,10.54,1.372,44.4,67.7,126.6584,,
2025-02-22 20:10:00 GMT-3,10.5,1.396,43.46,67.38,127.2024,,
2025-02-22 20:15:00 GMT-3,9.04,1.512,42.7,61.92,76.338,,
2025-02-22 20:20:00 GMT-3,6.96,1.752,40.86,54.78,0.0,,
2025-02-22 20:25:00 GMT-3,6.72,1.792,39.54,51.78,0.0,,
2025-02-22 20:30:00 GMT-3,6.8,1.824,38.62,49.78,0.0,,
2025-02-22 20:35:00 GMT-3,6.9,1.856,37.74,48.4,0.0,,
2025-02-22 20:40:00 GMT-3,6.96,1.882,36.98,47.14,0.0,,
2025-02-22 20:45:00 GMT-3,7.0,1.908,36.22,45.76,0.0,,
2025-02-22 20:50:00 GMT-3,7.1,1.932,35.56,44.66,0.0,,
2025-02-22 20:55:00 GMT-3,7.16,1.958,34.94,43.74,0.0,,
2025-02-22 21:00:00 GMT-3,7.2,1.982,34.52,42.78,0.0,,
2025-02-22 21:05:00 GMT-3,7.2,2.004,34.12,41.38,0.0,,
2025-02-22 21:10:00 GMT-3,7.2,2.028,33.7,38.8,0.0,,
2025-02-22 21:15:00 GMT-3,7.2,2.052,33.32,37.18,0.0,,
2025-02-22 21:20:00 GMT-3,7.2,2.072,32.88,35.68,0.0,,
2025-02-22 21:25:00 GMT-3,7.2,2.092,32.5,34.72,0.0,,
2025-02-22 21:30:00 GMT-3,7.2,2.118,32.08,34.22,0.0,,
2025-02-22 21:35:00 GMT-3,7.2,2.14,31.72,33.8,0.0,,
2025-02-22 21:40:00 GMT-3,7.2,2.162,31.34,33.56,0.0,,
2025-02-22 21:45:00 GMT-3,7.2,2.182,31.0,33.36,0.0,,
2025-02-22 21:50:00 GMT-3,7.2,2.204,30.68,33.12,0.0,,
2025-02-22 21:55:00 GMT-3,7.2,2.224,30.34,32.86,0.0,,
2025-02-22 22:00:00 GMT-3,7.2,2.244,30.06,32.4,0.0,,
2025-02-22 22:05:00 GMT-3,7.2,2.264,29.72,32.48,0.0,,
2025-02-22 22:10:00 GMT-3,7.2,2.284,29.44,32.58,0.0,,
2025-02-22 22:15:00 GMT-3,7.2,2.304,29.14,32.5,0.0,,
2025-02-22 22:20:00 GMT-3,7.2,2.322,28.88,32.4,0.0,,
2025-02-22 22:25:00 GMT-3,7.2,2.342,28.6,32.46,0.0,,
2025-02-22 22:30:00 GMT-3,7.2,2.362,28.32,32.58,0.0,,
2025-02-22 22:35:00 GMT-3,7.2,2.38,28.04,32.7,0.0,,
2025-02-22 22:40:00 GMT-3,7.26,2.4,27.78,32.78,0.0,,
2025-02-22 22:45:00 GMT-3,7.3,2.418,27.52,32.8,0.0,,
2025-02-22 22:50:00 GMT-3,7.3,2.436,27.28,32.76,0.0,,
2025-02-22 22:55:00 GMT-3,7.3,2.454,27.06,32.68,0.0,,
2025-02-22 23:00:00 GMT-3,7.3,2.474,26.82,32.6,0.0,,
2025-02-22 23:05:00 GMT-3,7.3,2.492,26.58,32.52,0.0,,
2025-02-22 23:10:00 GMT-3,7.3,2.51,26.38,32.46,0.0,,
2025-02-22 23:15:00 GMT-3,7.3,2.53,26.16,32.4,0.0,,
2025-02-22 23:20:00 GMT-3,7.3,2.546,25.96,32.34,0.0,,
2025-02-22 23:25:00 GMT-3,7.3,2.564,25.76,32.28,0.0,,
2025-02-22 23:30:00 GMT-3,7.3,2.584,25.56,32.2,0.0,,
2025-02-22 23:35:00 GMT-3,7.3,2.6,25.38,32.12,0.0,,
2025-02-22 23:40:00 GMT-3,7.3,2.618,25.2,32.06,0.0,,
2025-02-22 23:45:00 GMT-3,7.3,2.636,25.02,31.98,0.0,,
2025-02-22 23:50:00 GMT-3,7.3,2.654,24.86,31.9,0.0,,
2025-02-22 23:55:00 GMT-3,7.3,2.644,24.68,31.88,0.0,,
2025-02-23 00:00:00 GMT-3,7.82,2.462,26.9,43.88,31.0758,,
2025-02-23 00:05:00 GMT-3,9.52,1.846,32.62,58.88,90.8426,,
2025-02-23 00:10:00 GMT-3,10.2,1.572,37.62,63.04,107.8638,,
2025-02-23 00:15:00 GMT-3,10.52,1.46,40.06,64.28,112.1336,,
2025-02-23 00:20:00 GMT-3,10.68,1.386,41.08,64.68,112.233,,
2025-02-23 00:25:00 GMT-3,10.7,1.382,41.64,64.82,112.6202,,
2025-02-23 00:30:00 GMT-3,10.8,1.442,42.02,65.12,114.6362,,
2025-02-23 00:35:00 GMT-3,10.9,1.476,42.34,65.4,116.2378,,
2025-02-23 00:40:00 GMT-3,10.8,1.504,42.38,63.38,104.4772,,
2025-02-23 00:45:00 GMT-3,10.6,1.55,41.24,60.8,95.14,,
2025-02-23 00:50:00 GMT-3,10.5,1.542,40.46,60.5,94.8262,,
2025-02-23 00:55:00 GMT-3,10.5,1.524,40.14,60.38,94.5124,,
2025-02-23 01:00:00 GMT-3,10.46,1.502,39.98,60.28,94.0466,,
2025-02-23 01:05:00 GMT-3,10.4,1.492,39.9,60.16,93.7384,,
2025-02-23 01:10:00 GMT-3,10.4,1.496,39.78,60.1,93.7416,,
2025-02-23 01:15:00 GMT-3,10.4,1.5,39.8,60.16,93.8412,,
2025-02-23 01:20:00 GMT-3,10.4,1.5,39.76,60.14,93.8244,,
2025-02-23 01:25:00 GMT-3,10.48,1.5,39.86,60.2,93.9764,,
2025-02-23 01:30:00 GMT-3,10.5,1.498,39.86,60.3,94.0398,,
2025-02-23 01:35:00 GMT-3,10.5,1.492,39.86,60.3,94.0512,,
2025-02-23 01:40:00 GMT-3,10.24,1.484,39.74,59.98,92.9172,,
2025-02-23 01:45:00 GMT-3,9.94,1.526,38.9,59.14,91.7478,,
2025-02-23 01:50:00 GMT-3,9.9,1.548,38.6,59.1,91.893,,
2025-02-23 01:55:00 GMT-3,9.92,1.544,38.58,59.1,91.9358,,
2025-02-23 02:00:00 GMT-3,10.0,1.53,38.68,59.22,91.9152,,
2025-02-23 02:05:00 GMT-3,10.0,1.518,38.84,59.34,92.1982,,
2025-02-23 02:10:00 GMT-3,10.0,1.506,38.98,59.4,92.3552,,
2025-02-23 02:15:00 GMT-3,10.0,1.502,39.1,59.48,92.369,,
2025-02-23 02:20:00 GMT-3,10.02,1.486,39.06,59.4,91.9958,,
2025-02-23 02:25:00 GMT-3,10.3,1.414,39.34,59.76,92.6778,,
2025-02-23 02:30:00 GMT-3,10.48,1.39,39.78,60.2,93.2768,,
2025-02-23 02:35:00 GMT-3,10.5,1.378,40.08,60.44,93.5572,,
2025-02-23 02:40:00 GMT-3,10.56,1.382,40.24,60.54,93.8002,,
2025-02-23 02:45:00 GMT-3,10.6,1.396,40.36,60.66,94.2352,,
2025-02-23 02:50:00 GMT-3,10.6,1.438,40.46,60.8,94.898,,
2025-02-23 02:55:00 GMT-3,10.6,1.438,40.5,60.9,95.095,,
2025-02-23 03:00:00 GMT-3,10.6,1.428,40.6,60.9,94.9382,,
2025-02-23 03:05:00 GMT-3,10.5,1.464,40.46,60.74,94.7374,,
2025-02-23 03:10:00 GMT-3,10.46,1.474,40.14,60.56,94.7502,,
2025-02-23 03:15:00 GMT-3,10.4,1.478,39.92,60.42,94.7024,,
2025-02-23 03:20:00 GMT-3,10.4,1.472,39.88,60.44,94.7958,,
2025-02-23 03:25:00 GMT-3,10.4,1.464,39.84,60.46,94.8012,,
2025-02-23 03:30:00 GMT-3,10.5,1.46,39.88,60.5,94.8136,,
2025-02-23 03:35:00 GMT-3,10.5,1.454,39.86,60.54,94.8576,,
2025-02-23 03:40:00 GMT-3,10.5,1.446,39.92,60.54,94.8382,,
2025-02-23 03:45:00 GMT-3,10.5,1.444,39.96,60.58,94.8898,,
2025-02-23 03:50:00 GMT-3,10.5,1.438,40.0,60.62,94.9498,,
2025-02-23 03:55:00 GMT-3,10.5,1.432,40.1,60.7,95.029,,
2025-02-23 04:00:00 GMT-3,10.5,1.422,40.12,60.7,94.9384,,
2025-02-23 04:05:00 GMT-3,10.5,1.416,40.2,60.7,94.865,,
2025-02-23 04:10:00 GMT-3,10.52,1.412,40.26,60.8,94.9254,,
2025-02-23 04:15:00 GMT-3,10.6,1.404,40.3,60.8,94.9674,,
2025-02-23 04:20:00 GMT-3,10.6,1.4,40.32,60.9,95.059,,
2025-02-23 04:25:00 GMT-3,10.6,1.404,40.4,60.9,95.1222,,
2025-02-23 04:30:00 GMT-3,10.6,1.41,40.44,60.98,95.3136,,
2025-02-23 04:35:00 GMT-3,10.6,1.408,40.46,61.0,95.4596,,
2025-02-23 04:40:00 GMT-3,10.6,1.406,40.46,61.02,95.5582,,
2025-02-23 04:45:00 GMT-3,10.6,1.406,40.46,61.1,95.722,,
2025-02-23 04:50:00 GMT-3,10.6,1.41,40.5,61.1,95.8362,,
2025-02-23 04:55:00 GMT-3,10.6,1.392,40.46,61.08,95.6438,,
2025-02-23 05:00:00 GMT-3,10.6,1.39,40.5,61.1,95.5404,,
2025-02-23 05:05:00 GMT-3,10.6,1.376,40.5,61.0,95.2686,,
2025-02-23 05:10:00 GMT-3,10.6,1.374,40.46,61.0,95.2754,,
2025-02-23 05:15:00 GMT-3,10.6,1.384,40.5,61.06,95.4866,,
2025-02-23 05:20:00 GMT-3,10.6,1.388,40.5,61.1,95.681,,
2025-02-23 05:25:00 GMT-3,10.6,1.396,40.58,61.14,95.8994,,
2025-02-23 05:30:00 GMT-3,10.6,1.392,40.6,61.2,95.9378,,
2025-02-23 05:35:00 GMT-3,10.6,1.384,40.6,61.14,95.7802,,
2025-02-23 05:40:00 GMT-3,10.52,1.386,40.54,61.06,95.4498,,
2025-02-23 05:45:00 GMT-3,10.5,1.382,40.36,60.9,95.246,,
2025-02-23 05:50:00 GMT-3,10.5,1.376,40.3,60.96,95.3472,,
2025-02-23 05:55:00 GMT-3,10.5,1.38,40.3,61.0,95.449,,
2025-02-23 06:00:00 GMT-3,10.5,1.408,40.24,60.9,95.482,,
2025-02-23 06:05:00 GMT-3,10.4,1.42,40.14,60.8,95.6306,,
2025-02-23 06:10:00 GMT-3,10.46,1.44,40.08,60.82,95.9742,,
2025-02-23 06:15:00 GMT-3,10.5,1.43,40.1,60.9,96.0798,,
2025-02-23 06:20:00 GMT-3,10.5,1.398,40.08,60.9,95.8232,,
2025-02-23 06:25:00 GMT-3,10.5,1.384,40.1,60.9,95.7764,,
2025-02-23 06:30:00 GMT-3,10.5,1.378,40.1,60.9,95.5432,,
2025-02-23 06:35:00 GMT-3,10.5,1.38,40.1,60.9,95.49,,
2025-02-23 06:40:00 GMT-3,10.5,1.378,40.12,60.96,95.564,,
2025-02-23 06:45:00 GMT-3,10.5,1.37,40.28,61.06,95.7542,,
2025-02-23 06:50:00 GMT-3,10.6,1.362,40.4,61.14,95.749,,
2025-02-23 06:55:00 GMT-3,10.6,1.372,40.5,61.18,95.8146,,
2025-02-23 07:00:00 GMT-3,10.6,1.372,40.58,61.32,96.2748,,
2025-02-23 07:05:00 GMT-3,10.6,1.374,40.62,61.34,96.2674,,
2025-02-23 07:10:00 GMT-3,10.6,1.37,40.66,61.4,96.345,,
2025-02-23 07:15:00 GMT-3,10.6,1.37,40.62,61.36,96.255,,
2025-02-23 07:20:00 GMT-3,10.6,1.362,40.64,61.4,96.3052,,
2025-02-23 07:25:00 GMT-3,10.6,1.364,40.68,61.34,96.1928,,
2025-02-23 07:30:00 GMT-3,10.6,1.36,40.62,61.38,96.282,,
2025-02-23 07:35:00 GMT-3,10.6,1.354,40.6,61.4,96.326,,
2025-02-23 07:40:00 GMT-3,10.6,1.352,40.6,61.4,96.3386,,
2025-02-23 07:45:00 GMT-3,10.6,1.35,40.62,61.4,96.455,,
2025-02-23 07:50:00 GMT-3,10.6,1.35,40.66,61.5,96.6074,,
2025-02-23 07:55:00 GMT-3,10.6,1.352,40.7,61.58,96.991,,
2025-02-23 08:00:00 GMT-3,10.6,1.344,40.74,61.58,96.7874,,
2025-02-23 08:05:00 GMT-3,10.6,1.342,40.8,61.58,96.6516,,
2025-02-23 08:10:00 GMT-3,10.6,1.35,40.7,61.52,96.8732,,
2025-02-23 08:15:00 GMT-3,10.6,1.356,40.7,61.6,97.1398,,
2025-02-23 08:20:00 GMT-3,10.6,1.346,40.7,61.6,97.1892,,
2025-02-23 08:25:00 GMT-3,10.6,1.332,40.7,61.6,97.1182,,
2025-02-23 08:30:00 GMT-3,10.56,1.328,40.6,61.52,96.9096,,
2025-02-23 08:35:00 GMT-3,10.12,1.38,40.04,60.56,94.9808,,
2025-02-23 08:40:00 GMT-3,10.08,1.422,39.4,60.2,95.4324,,
2025-02-23 08:45:00 GMT-3,10.1,1.44,39.18,60.2,95.7274,,
2025-02-23 08:50:00 GMT-3,10.1,1.432,39.18,60.3,95.8612,,
2025-02-23 08:55:00 GMT-3,9.76,1.416,38.92,59.94,94.346,,
2025-02-23 09:00:00 GMT-3,9.62,1.424,38.54,59.78,93.7812,,
2025-02-23 09:05:00 GMT-3,9.64,1.44,38.52,59.8,93.8956,,
2025-02-23 09:10:00 GMT-3,9.66,1.452,38.62,59.86,94.037,,
2025-02-23 09:15:00 GMT-3,9.78,1.368,38.68,59.86,93.651,,
2025-02-23 09:20:00 GMT-3,10.04,1.324,39.22,60.34,94.3456,,
2025-02-23 09:25:00 GMT-3,10.16,1.306,39.74,60.6,94.6522,,
2025-02-23 09:30:00 GMT-3,10.2,1.298,40.02,60.74,94.898,,
2025-02-23 09:35:00 GMT-3,10.3,1.322,40.12,60.96,95.9134,,
2025-02-23 09:40:00 GMT-3,10.42,1.384,40.28,61.2,97.5428,,
2025-02-23 09:45:00 GMT-3,10.8,1.452,40.92,62.12,100.6046,,
2025-02-23 09:50:00 GMT-3,10.92,1.422,41.6,62.62,100.8724,,
2025-02-23 09:55:00 GMT-3,11.0,1.404,42.02,62.86,101.0368,,
2025-02-23 10:00:00 GMT-3,11.0,1.368,42.26,63.0,100.7186,,
2025-02-23 10:05:00 GMT-3,11.0,1.352,42.42,63.08,100.5332,,
2025-02-23 10:10:00 GMT-3,11.0,1.356,42.58,63.1,100.5324,,
2025-02-23 10:15:00 GMT-3,11.0,1.354,42.64,63.14,100.6326,,
2025-02-23 10:20:00 GMT-3,11.0,1.36,42.7,63.2,100.6882,,
2025-02-23 10:25:00 GMT-3,11.0,1.358,42.78,63.28,101.1098,,
2025-02-23 10:30:00 GMT-3,11.02,1.362,42.86,63.38,101.4606,,
2025-02-23 10:35:00 GMT-3,11.06,1.352,42.9,63.4,101.536,,
2025-02-23 10:40:00 GMT-3,11.1,1.36,42.9,63.4,101.613,,
2025-02-23 10:45:00 GMT-3,11.1,1.362,42.9,63.42,101.8674,,
2025-02-23 10:50:00 GMT-3,11.1,1.362,42.96,63.54,102.1508,,
2025-02-23 10:55:00 GMT-3,10.64,1.364,42.68,62.84,99.7822,,
2025-02-23 11:00:00 GMT-3,10.5,1.416,41.9,62.06,99.345,,
2025-02-23 11:05:00 GMT-3,10.5,1.446,41.48,61.98,99.7616,,
2025-02-23 11:10:00 GMT-3,10.58,1.458,41.4,62.02,100.1976,,
2025-02-23 11:15:00 GMT-3,10.6,1.468,41.44,62.18,100.5538,,
2025-02-23 11:20:00 GMT-3,10.6,1.466,41.52,62.2,100.7682,,
2025-02-23 11:25:00 GMT-3,10.64,1.466,41.56,62.34,101.1304,,
2025-02-23 11:30:00 GMT-3,10.7,1.466,41.68,62.5,101.5056,,
2025-02-23 11:35:00 GMT-3,10.74,1.402,41.78,62.44,101.066,,
2025-02-23 11:40:00 GMT-3,11.04,1.368,42.3,63.18,102.3184,,
2025-02-23 11:45:00 GMT-3,11.1,1.344,42.9,63.58,102.504,,
2025-02-23 11:50:00 GMT-3,10.96,1.386,43.12,63.5,102.3984,,
2025-02-23 11:55:00 GMT-3,10.8,1.452,42.74,63.1,102.3924,,
2025-02-23 12:00:00 GMT-3,10.8,1.472,42.44,63.0,102.7846,,
2025-02-23 12:05:00 GMT-3,10.8,1.498,42.32,63.06,103.2994,,
2025-02-23 12:10:00 GMT-3,10.8,1.484,42.3,63.04,103.0336,,
2025-02-23 12:15:00 GMT-3,10.8,1.478,42.3,63.1,103.2544,,
2025-02-23 12:20:00 GMT-3,10.84,1.47,42.32,63.12,103.393,,
2025-02-23 12:25:00 GMT-3,10.9,1.464,42.48,63.28,103.7302,,
2025-02-23 12:30:00 GMT-3,10.92,1.46,42.6,63.36,103.8518,,
2025-02-23 12:35:00 GMT-3,11.0,1.452,42.74,63.52,104.2868,,
2025-02-23 12:40:00 GMT-3,11.02,1.448,42.96,63.74,104.5836,,
2025-02-23 12:45:00 GMT-3,11.1,1.438,43.1,63.82,104.8412,,
2025-02-23 12:50:00 GMT-3,11.1,1.432,43.24,63.9,105.007,,
2025-02-23 12:55:00 GMT-3,11.1,1.422,43.34,63.94,105.0768,,
2025-02-23 13:00:00 GMT-3,11.18,1.42,43.44,64.08,105.2462,,
2025-02-23 13:05:00 GMT-3,11.2,1.414,43.48,64.12,105.3688,,
2025-02-23 13:10:00 GMT-3,11.2,1.412,43.58,64.2,105.6138,,
2025-02-23 13:15:00 GMT-3,11.24,1.406,43.74,64.42,105.9634,,
2025-02-23 13:20:00 GMT-3,11.3,1.396,43.9,64.56,106.2418,,
2025-02-23 13:25:00 GMT-3,11.3,1.408,43.98,64.66,106.6232,,
2025-02-23 13:30:00 GMT-3,11.22,1.444,44.08,64.66,106.8094,,
2025-02-23 13:35:00 GMT-3,10.98,1.512,43.62,62.56,97.8228,,
2025-02-23 13:40:00 GMT-3,10.88,1.558,42.76,61.4,94.9092,,
2025-02-23 13:45:00 GMT-3,10.56,1.568,42.06,60.86,94.1184,,
2025-02-23 13:50:00 GMT-3,10.3,1.58,41.16,59.92,92.8976,,
2025-02-23 13:55:00 GMT-3,10.3,1.576,40.6,59.8,93.0434,,
2025-02-23 14:00:00 GMT-3,10.3,1.558,40.38,59.8,92.9774,,
2025-02-23 14:05:00 GMT-3,10.32,1.552,40.32,59.76,92.9464,,
2025-02-23 14:10:00 GMT-3,10.3,1.542,40.3,59.72,92.7176,,
2025-02-23 14:15:00 GMT-3,10.3,1.538,40.2,59.7,92.6178,,
2025-02-23 14:20:00 GMT-3,10.3,1.532,40.22,59.74,92.648,,
2025-02-23 14:25:00 GMT-3,10.3,1.53,40.22,59.8,92.6894,,
2025-02-23 14:30:00 GMT-3,10.3,1.532,40.2,59.8,92.7428,,
2025-02-23 14:35:00 GMT-3,10.56,1.56,40.4,60.12,94.0334,,
2025-02-23 14:40:00 GMT-3,10.66,1.542,40.84,60.58,94.4136,,
2025-02-23 14:45:00 GMT-3,10.7,1.56,41.18,60.76,94.8634,,
2025-02-23 14:50:00 GMT-3,10.78,1.576,41.38,60.9,95.3006,,
2025-02-23 14:55:00 GMT-3,10.8,1.58,41.5,60.98,95.5038,,
2025-02-23 15:00:00 GMT-3,10.8,1.568,41.62,61.08,95.6174,,
2025-02-23 15:05:00 GMT-3,10.8,1.556,41.72,61.16,95.4594,,
2025-02-23 15:10:00 GMT-3,10.8,1.55,41.8,61.14,95.47,,
2025-02-23 15:15:00 GMT-3,10.8,1.548,41.78,61.16,95.3878,,
2025-02-23 15:20:00 GMT-3,10.8,1.54,41.76,61.2,95.2932,,
2025-02-23 15:25:00 GMT-3,10.42,1.546,41.48,60.66,93.7044,,
2025-02-23 15:30:00 GMT-3,10.18,1.582,40.6,59.62,92.6308,,
2025-02-23 15:35:00 GMT-3,10.1,1.606,40.0,59.42,92.9884,,
2025-02-23 15:40:00 GMT-3,10.2,1.614,39.74,59.44,93.3386,,
2025-02-23 15:45:00 GMT-3,10.2,1.616,39.76,59.56,93.6722,,
2025-02-23 15:50:00 GMT-3,10.26,1.616,39.9,59.7,93.9696,,
2025-02-23 15:55:00 GMT-3,10.3,1.612,40.0,59.78,94.0566,,
2025-02-23 16:00:00 GMT-3,10.3,1.606,40.0,59.8,93.914,,
2025-02-23 16:05:00 GMT-3,10.28,1.566,39.94,59.64,93.3988,,
2025-02-23 16:10:00 GMT-3,10.58,1.494,40.32,60.14,93.6912,,
2025-02-23 16:15:00 GMT-3,10.72,1.448,41.02,60.8,94.1968,,
2025-02-23 16:20:00 GMT-3,10.8,1.44,41.56,61.12,94.5632,,
2025-02-23 16:25:00 GMT-3,10.8,1.44,41.86,61.3,94.8686,,
2025-02-23 16:30:00 GMT-3,10.86,1.468,41.96,61.32,95.0864,,
2025-02-23 16:35:00 GMT-3,10.9,1.518,42.08,61.52,96.1008,,
2025-02-23 16:40:00 GMT-3,10.96,1.512,42.24,61.66,96.3962,,
2025-02-23 16:45:00 GMT-3,10.74,1.528,42.24,61.54,95.841,,
2025-02-23 16:50:00 GMT-3,10.36,1.6,41.42,60.42,94.558,,
2025-02-23 16:55:00 GMT-3,10.3,1.642,40.72,60.06,94.7984,,
2025-02-23 17:00:00 GMT-3,10.3,1.666,40.36,59.98,95.1126,,
2025-02-23 17:05:00 GMT-3,10.3,1.67,40.2,59.96,95.2104,,
2025-02-23 17:10:00 GMT-3,10.3,1.674,40.14,60.0,95.3332,,
2025-02-23 17:15:00 GMT-3,10.24,1.7,40.08,59.84,95.0422,,
2025-02-23 17:20:00 GMT-3,10.2,1.72,39.84,59.68,95.139,,
2025-02-23 17:25:00 GMT-3,10.22,1.672,39.68,59.56,94.7212,,
2025-02-23 17:30:00 GMT-3,10.62,1.582,40.2,60.32,95.6624,,
2025-02-23 17:35:00 GMT-3,10.86,1.53,41.14,61.18,96.311,,
2025-02-23 17:40:00 GMT-3,10.98,1.508,41.86,61.66,96.6436,,
2025-02-23 17:45:00 GMT-3,11.0,1.494,42.28,61.92,96.9374,,
2025-02-23 17:50:00 GMT-3,11.06,1.482,42.54,62.08,97.0936,,
2025-02-23 17:55:00 GMT-3,11.1,1.486,42.66,62.14,97.4392,,
2025-02-23 18:00:00 GMT-3,11.1,1.486,42.72,62.2,97.45,,
2025-02-23 18:05:00 GMT-3,11.1,1.488,42.74,62.2,97.5072,,
2025-02-23 18:10:00 GMT-3,11.1,1.476,42.8,62.26,97.5022,,
2025-02-23 18:15:00 GMT-3,11.18,1.482,42.92,62.34,97.7896,,
2025-02-23 18:20:00 GMT-3,11.2,1.49,43.0,62.4,97.8862,,
2025-02-23 18:25:00 GMT-3,11.2,1.484,43.0,62.46,97.8684,,
2025-02-23 18:30:00 GMT-3,11.2,1.48,43.02,62.46,97.7846,,
2025-02-23 18:35:00 GMT-3,11.16,1.474,43.02,62.48,97.6518,,
2025-02-23 18:40:00 GMT-3,10.64,1.496,42.38,61.34,95.0666,,
2025-02-23 18:45:00 GMT-3,10.6,1.524,41.52,60.78,94.9804,,
2025-02-23 18:50:00 GMT-3,10.6,1.53,41.14,60.7,95.1616,,
2025-02-23 18:55:00 GMT-3,10.6,1.526,41.0,60.78,95.5036,,
2025-02-23 19:00:00 GMT-3,10.6,1.522,41.0,60.84,95.8524,,
2025-02-23 19:05:00 GMT-3,10.6,1.524,41.0,60.84,95.8142,,
2025-02-23 19:10:00 GMT-3,10.6,1.526,40.94,60.8,95.5608,,
2025-02-23 19:15:00 GMT-3,10.6,1.524,40.9,60.76,95.4864,,
2025-02-23 19:20:00 GMT-3,10.6,1.524,40.9,60.82,95.797,,
2025-02-23 19:25:00 GMT-3,10.38,1.566,40.66,60.54,95.4712,,
2025-02-23 19:30:00 GMT-3,10.4,1.608,40.32,60.24,95.568,,
2025-02-23 19:35:00 GMT-3,10.4,1.634,40.16,60.2,95.7872,,
2025-02-23 19:40:00 GMT-3,10.4,1.65,40.1,60.2,96.0688,,
2025-02-23 19:45:00 GMT-3,10.4,1.65,40.1,60.28,96.2252,,
2025-02-23 19:50:00 GMT-3,10.4,1.642,40.1,60.3,96.1454,,
2025-02-23 19:55:00 GMT-3,10.4,1.642,40.1,60.3,96.1054,,
2025-02-23 20:00:00 GMT-3,10.4,1.64,40.1,60.3,96.1922,,
2025-02-23 20:05:00 GMT-3,10.42,1.546,40.04,60.24,95.5118,,
2025-02-23 20:10:00 GMT-3,10.78,1.48,40.56,61.06,96.3474,,
