Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-02-23 20:15:00 GMT-3,10.96,1.436,41.36,61.68,96.6878,,
2025-02-23 20:20:00 GMT-3,11.0,1.418,41.82,61.98,96.9008,,
2025-02-23 20:25:00 GMT-3,11.0,1.394,42.04,62.12,96.9648,,
2025-02-23 20:30:00 GMT-3,11.0,1.384,42.1,62.16,96.7138,,
2025-02-23 20:35:00 GMT-3,11.0,1.434,42.1,62.14,97.3482,,
2025-02-23 20:40:00 GMT-3,11.0,1.43,42.22,62.3,97.352,,
2025-02-23 20:45:00 GMT-3,11.0,1.446,42.26,62.22,97.4248,,
2025-02-23 20:50:00 GMT-3,11.0,1.448,42.16,62.16,97.4572,,
2025-02-23 20:55:00 GMT-3,11.0,1.452,42.1,62.1,97.455,,
2025-02-23 21:00:00 GMT-3,11.0,1.452,42.1,62.16,97.5102,,
2025-02-23 21:05:00 GMT-3,11.0,1.45,42.1,62.2,97.6966,,
2025-02-23 21:10:00 GMT-3,11.0,1.44,42.12,62.2,97.6604,,
2025-02-23 21:15:00 GMT-3,11.0,1.436,42.22,62.28,97.6158,,
2025-02-23 21:20:00 GMT-3,11.0,1.43,42.2,62.28,97.5788,,
2025-02-23 21:25:00 GMT-3,11.0,1.436,42.2,62.3,97.6462,,
2025-02-23 21:30:00 GMT-3,11.0,1.432,42.2,62.26,97.6226,,
2025-02-23 21:35:00 GMT-3,11.0,1.428,42.16,62.22,97.6488,,
2025-02-23 21:40:00 GMT-3,11.0,1.424,42.1,62.2,97.6334,,
2025-02-23 21:45:00 GMT-3,11.0,1.42,42.04,62.14,97.4626,,
2025-02-23 21:50:00 GMT-3,11.0,1.418,42.0,62.14,97.4928,,
2025-02-23 21:55:00 GMT-3,10.98,1.408,41.98,62.16,97.5166,,
2025-02-23 22:00:00 GMT-3,10.94,1.41,41.92,62.1,97.269,,
2025-02-23 22:05:00 GMT-3,10.9,1.41,41.9,62.14,97.4522,,
2025-02-23 22:10:00 GMT-3,10.94,1.41,41.9,62.1,97.427,,
2025-02-23 22:15:00 GMT-3,10.78,1.402,41.86,62.02,96.9912,,
2025-02-23 22:20:00 GMT-3,10.44,1.444,41.2,61.0,95.2298,,
2025-02-23 22:25:00 GMT-3,10.4,1.476,40.54,60.68,95.5664,,
2025-02-23 22:30:00 GMT-3,10.4,1.482,40.22,60.5,95.462,,
2025-02-23 22:35:00 GMT-3,10.3,1.474,40.06,60.4,95.377,,
2025-02-23 22:40:00 GMT-3,10.3,1.47,39.94,60.36,95.2366,,
2025-02-23 22:45:00 GMT-3,10.3,1.472,39.86,60.3,95.1844,,
2025-02-23 22:50:00 GMT-3,10.3,1.47,39.7,60.22,95.1642,,
2025-02-23 22:55:00 GMT-3,10.26,1.468,39.68,60.18,95.1098,,
2025-02-23 23:00:00 GMT-3,10.48,1.41,39.84,60.54,95.539,,
2025-02-23 23:05:00 GMT-3,10.68,1.376,40.46,61.26,96.3948,,
2025-02-23 23:10:00 GMT-3,10.76,1.368,41.02,61.66,96.6736,,
2025-02-23 23:15:00 GMT-3,10.8,1.358,41.34,61.8,96.718,,
2025-02-23 23:20:00 GMT-3,10.82,1.386,41.54,61.92,97.367,,
2025-02-23 23:25:00 GMT-3,10.9,1.396,41.72,62.08,97.7494,,
2025-02-23 23:30:00 GMT-3,10.9,1.42,41.86,62.18,98.3532,,
2025-02-23 23:35:00 GMT-3,10.9,1.408,42.0,62.3,98.3118,,
2025-02-23 23:40:00 GMT-3,10.9,1.4,42.04,62.32,98.2594,,
2025-02-23 23:45:00 GMT-3,10.9,1.4,42.08,62.34,98.3142,,
2025-02-23 23:50:00 GMT-3,10.96,1.422,42.08,62.38,98.6034,,
2025-02-23 23:55:00 GMT-3,11.0,1.428,42.1,62.38,98.6236,,
2025-02-24 00:00:00 GMT-3,11.0,1.424,42.1,62.4,98.6696,,
2025-02-24 00:05:00 GMT-3,11.0,1.428,42.1,62.32,98.6656,,
2025-02-24 00:10:00 GMT-3,10.98,1.42,42.06,62.3,98.7672,,
2025-02-24 00:15:00 GMT-3,11.0,1.42,42.0,62.3,98.8002,,
2025-02-24 00:20:00 GMT-3,10.94,1.42,42.02,62.32,98.9076,,
2025-02-24 00:25:00 GMT-3,10.96,1.41,42.1,62.3,98.7452,,
2025-02-24 00:30:00 GMT-3,11.0,1.414,42.08,62.38,98.8502,,
2025-02-24 00:35:00 GMT-3,11.0,1.408,42.14,62.5,99.0012,,
2025-02-24 00:40:00 GMT-3,11.0,1.408,42.12,62.42,99.013,,
2025-02-24 00:45:00 GMT-3,11.0,1.408,42.1,62.42,99.1298,,
2025-02-24 00:50:00 GMT-3,11.0,1.406,42.1,62.42,99.1374,,
2025-02-24 00:55:00 GMT-3,11.0,1.402,42.1,62.46,99.163,,
2025-02-24 01:00:00 GMT-3,11.0,1.4,42.1,62.5,99.162,,
2025-02-24 01:05:00 GMT-3,11.0,1.398,42.1,62.5,99.1992,,
2025-02-24 01:10:00 GMT-3,11.0,1.396,42.12,62.56,99.237,,
2025-02-24 01:15:00 GMT-3,10.84,1.392,42.18,62.5,98.9782,,
2025-02-24 01:20:00 GMT-3,10.34,1.456,41.32,61.14,96.5658,,
2025-02-24 01:25:00 GMT-3,10.24,1.522,40.38,60.68,96.9618,,
2025-02-24 01:30:00 GMT-3,10.2,1.55,39.94,60.6,97.3772,,
2025-02-24 01:35:00 GMT-3,10.2,1.558,39.76,60.56,97.544,,
2025-02-24 01:40:00 GMT-3,10.2,1.566,39.64,60.52,97.6394,,
2025-02-24 01:45:00 GMT-3,10.2,1.562,39.58,60.5,97.6246,,
2025-02-24 01:50:00 GMT-3,10.2,1.56,39.5,60.5,97.5846,,
2025-02-24 01:55:00 GMT-3,10.14,1.544,39.42,60.4,97.3608,,
2025-02-24 02:00:00 GMT-3,10.42,1.442,39.64,60.72,97.5098,,
2025-02-24 02:05:00 GMT-3,10.66,1.404,40.36,61.52,98.4276,,
2025-02-24 02:10:00 GMT-3,10.7,1.376,40.88,61.86,98.583,,
2025-02-24 02:15:00 GMT-3,10.78,1.366,41.22,62.06,98.703,,
2025-02-24 02:20:00 GMT-3,10.8,1.36,41.4,62.1,98.7872,,
2025-02-24 02:25:00 GMT-3,10.82,1.39,41.54,62.26,99.2094,,
2025-02-24 02:30:00 GMT-3,10.9,1.42,41.7,62.46,100.1332,,
2025-02-24 02:35:00 GMT-3,10.9,1.418,41.86,62.6,100.3706,,
2025-02-24 02:40:00 GMT-3,10.92,1.418,41.96,62.64,100.5228,,
2025-02-24 02:45:00 GMT-3,11.0,1.416,42.12,62.82,100.8614,,
2025-02-24 02:50:00 GMT-3,11.0,1.408,42.16,62.82,100.7624,,
2025-02-24 02:55:00 GMT-3,11.0,1.408,42.2,62.9,100.9248,,
2025-02-24 03:00:00 GMT-3,11.0,1.404,42.2,62.88,100.8812,,
2025-02-24 03:05:00 GMT-3,11.0,1.4,42.12,62.82,100.9368,,
2025-02-24 03:10:00 GMT-3,10.94,1.4,42.12,62.9,100.8968,,
2025-02-24 03:15:00 GMT-3,10.9,1.402,42.2,62.9,100.9436,,
2025-02-24 03:20:00 GMT-3,10.9,1.39,42.18,62.84,100.7012,,
2025-02-24 03:25:00 GMT-3,10.9,1.394,42.1,62.72,100.6636,,
2025-02-24 03:30:00 GMT-3,10.9,1.396,42.02,62.7,100.7192,,
2025-02-24 03:35:00 GMT-3,10.9,1.406,41.98,62.7,100.949,,
2025-02-24 03:40:00 GMT-3,10.9,1.404,41.9,62.7,100.88,,
2025-02-24 03:45:00 GMT-3,10.88,1.402,41.88,62.62,100.9132,,
2025-02-24 03:50:00 GMT-3,10.8,1.394,41.74,62.54,100.6238,,
2025-02-24 03:55:00 GMT-3,10.8,1.398,41.64,62.46,100.544,,
2025-02-24 04:00:00 GMT-3,10.78,1.4,41.58,62.4,100.4616,,
2025-02-24 04:05:00 GMT-3,10.7,1.4,41.44,62.28,100.3054,,
2025-02-24 04:10:00 GMT-3,10.7,1.394,41.3,62.18,100.147,,
2025-02-24 04:15:00 GMT-3,10.64,1.39,41.16,62.08,100.0528,,
2025-02-24 04:20:00 GMT-3,10.46,1.382,40.96,61.86,99.36,,
2025-02-24 04:25:00 GMT-3,10.04,1.414,40.06,60.66,97.0356,,
2025-02-24 04:30:00 GMT-3,9.94,1.444,39.16,60.26,96.9284,,
2025-02-24 04:35:00 GMT-3,9.9,1.458,38.84,60.24,97.044,,
2025-02-24 04:40:00 GMT-3,9.9,1.46,38.9,60.3,97.0988,,
2025-02-24 04:45:00 GMT-3,9.9,1.466,38.86,60.3,97.2818,,
2025-02-24 04:50:00 GMT-3,9.94,1.466,38.98,60.4,97.5302,,
2025-02-24 04:55:00 GMT-3,10.0,1.468,39.06,60.5,97.7898,,
2025-02-24 05:00:00 GMT-3,10.0,1.462,39.12,60.54,97.819,,
2025-02-24 05:05:00 GMT-3,10.0,1.462,39.12,60.52,97.8824,,
2025-02-24 05:10:00 GMT-3,9.8,1.45,38.9,60.38,97.157,,
2025-02-24 05:15:00 GMT-3,9.88,1.442,38.84,60.4,97.2256,,
2025-02-24 05:20:00 GMT-3,9.9,1.44,38.94,60.54,97.672,,
2025-02-24 05:25:00 GMT-3,9.94,1.438,39.12,60.64,97.9602,,
2025-02-24 05:30:00 GMT-3,10.0,1.438,39.22,60.74,98.1808,,
2025-02-24 05:35:00 GMT-3,10.0,1.44,39.275,60.725,98.3342,,
2025-02-24 05:40:00 GMT-3,10.0,1.45,39.3,60.7,98.2734,,
2025-02-24 05:45:00 GMT-3,10.0,1.446,39.2,60.72,98.467,,
2025-02-24 05:50:00 GMT-3,9.96,1.408,39.08,60.68,98.064,,
2025-02-24 05:55:00 GMT-3,10.22,1.366,39.44,61.06,99.206,,
2025-02-24 06:00:00 GMT-3,10.4,1.35,39.84,61.46,100.0274,,
2025-02-24 06:05:00 GMT-3,10.46,1.354,40.12,61.68,100.474,,
2025-02-24 06:10:00 GMT-3,10.5,1.366,40.36,61.88,101.1172,,
2025-02-24 06:15:00 GMT-3,10.56,1.37,40.5,62.04,101.59,,
2025-02-24 06:20:00 GMT-3,10.6,1.402,40.64,62.2,102.3456,,
2025-02-24 06:25:00 GMT-3,10.6,1.388,40.84,62.36,102.5166,,
2025-02-24 06:30:00 GMT-3,10.6,1.362,40.98,62.4,102.4948,,
2025-02-24 06:35:00 GMT-3,10.6,1.334,41.0,62.38,101.8524,,
2025-02-24 06:40:00 GMT-3,10.6,1.342,40.94,62.32,101.7758,,
2025-02-24 06:45:00 GMT-3,10.6,1.364,40.9,62.34,102.1518,,
2025-02-24 06:50:00 GMT-3,10.6,1.354,40.9,62.36,102.3176,,
2025-02-24 06:55:00 GMT-3,10.6,1.36,40.82,62.34,102.372,,
2025-02-24 07:00:00 GMT-3,10.54,1.36,40.8,62.3,102.2028,,
2025-02-24 07:05:00 GMT-3,10.5,1.36,40.8,62.28,102.1102,,
2025-02-24 07:10:00 GMT-3,10.5,1.36,40.7,62.2,101.995,,
2025-02-24 07:15:00 GMT-3,10.5,1.364,40.72,62.28,102.299,,
2025-02-24 07:20:00 GMT-3,10.5,1.364,40.72,62.28,102.3828,,
2025-02-24 07:25:00 GMT-3,10.5,1.36,40.76,62.3,102.405,,
2025-02-24 07:30:00 GMT-3,10.5,1.354,40.7,62.3,102.548,,
2025-02-24 07:35:00 GMT-3,10.5,1.35,40.7,62.32,102.6874,,
2025-02-24 07:40:00 GMT-3,10.5,1.348,40.7,62.38,102.8874,,
2025-02-24 07:45:00 GMT-3,10.5,1.336,40.74,62.4,102.7856,,
2025-02-24 07:50:00 GMT-3,10.42,1.338,40.6,62.18,102.2788,,
2025-02-24 07:55:00 GMT-3,10.5,1.34,40.54,62.28,102.8962,,
2025-02-24 08:00:00 GMT-3,10.5,1.33,40.6,62.34,103.1012,,
2025-02-24 08:05:00 GMT-3,10.5,1.328,40.6,62.36,103.2224,,
2025-02-24 08:10:00 GMT-3,10.5,1.322,40.6,62.3,102.8446,,
2025-02-24 08:15:00 GMT-3,10.5,1.328,40.6,62.28,102.7824,,
2025-02-24 08:20:00 GMT-3,10.5,1.348,40.62,62.44,103.7016,,
2025-02-24 08:25:00 GMT-3,10.52,1.336,40.72,62.66,104.1756,,
2025-02-24 08:30:00 GMT-3,10.6,1.324,40.82,62.76,104.5782,,
2025-02-24 08:35:00 GMT-3,10.6,1.322,40.92,62.8,104.744,,
2025-02-24 08:40:00 GMT-3,10.6,1.31,41.0,62.9,104.835,,
2025-02-24 08:45:00 GMT-3,10.7,1.318,41.2,63.08,105.5386,,
2025-02-24 08:50:00 GMT-3,10.74,1.33,41.36,63.24,105.9074,,
2025-02-24 08:55:00 GMT-3,10.8,1.338,41.56,63.24,105.9396,,
2025-02-24 09:00:00 GMT-3,10.8,1.332,41.68,63.42,106.3528,,
2025-02-24 09:05:00 GMT-3,10.8,1.338,41.76,63.58,107.1156,,
2025-02-24 09:10:00 GMT-3,10.8,1.316,41.78,63.6,107.0228,,
2025-02-24 09:15:00 GMT-3,10.36,1.308,41.54,62.92,104.7916,,
2025-02-24 09:20:00 GMT-3,10.3,1.32,40.85,62.4,104.0448,,
2025-02-24 09:25:00 GMT-3,10.32,1.324,40.58,62.38,104.5026,,
2025-02-24 09:30:00 GMT-3,10.4,1.33,40.5,62.48,105.0208,,
2025-02-24 09:35:00 GMT-3,10.44,1.33,40.6,62.7,105.7418,,
2025-02-24 09:40:00 GMT-3,10.5,1.328,40.76,62.92,106.2038,,
2025-02-24 09:45:00 GMT-3,10.5,1.322,40.96,63.04,106.5106,,
2025-02-24 09:50:00 GMT-3,10.58,1.314,41.16,63.2,106.8424,,
2025-02-24 09:55:00 GMT-3,10.6,1.312,41.28,63.32,107.1702,,
2025-02-24 10:00:00 GMT-3,10.62,1.324,41.48,63.36,107.3706,,
2025-02-24 10:05:00 GMT-3,10.86,1.318,41.82,63.88,109.141,,
2025-02-24 10:10:00 GMT-3,10.98,1.33,42.4,64.48,110.472,,
2025-02-24 10:15:00 GMT-3,11.1,1.348,42.88,64.8,111.3112,,
2025-02-24 10:20:00 GMT-3,11.12,1.35,43.16,65.1,112.1332,,
2025-02-24 10:25:00 GMT-3,11.12,1.324,43.32,65.24,112.2984,,
2025-02-24 10:30:00 GMT-3,11.1,1.316,43.44,65.2,112.0642,,
2025-02-24 10:35:00 GMT-3,11.14,1.33,43.54,65.34,112.5342,,
2025-02-24 10:40:00 GMT-3,11.1,1.33,43.6,65.34,112.5576,,
2025-02-24 10:45:00 GMT-3,11.1,1.332,43.66,65.4,112.6936,,
2025-02-24 10:50:00 GMT-3,11.1,1.336,43.66,65.48,113.0706,,
2025-02-24 10:55:00 GMT-3,11.1,1.332,43.7,65.48,113.1274,,
2025-02-24 11:00:00 GMT-3,11.1,1.328,43.72,65.4,112.8584,,
2025-02-24 11:05:00 GMT-3,11.1,1.328,43.7,65.42,113.0998,,
2025-02-24 11:10:00 GMT-3,11.1,1.324,43.7,65.6,113.7074,,
2025-02-24 11:15:00 GMT-3,11.1,1.32,43.7,65.56,113.823,,
2025-02-24 11:20:00 GMT-3,11.1,1.302,43.7,65.54,113.7404,,
2025-02-24 11:25:00 GMT-3,11.1,1.29,43.76,65.58,113.68,,
2025-02-24 11:30:00 GMT-3,11.1,1.304,43.8,65.6,114.0476,,
2025-02-24 11:35:00 GMT-3,11.1,1.294,43.86,65.68,114.2508,,
2025-02-24 11:40:00 GMT-3,11.1,1.3,43.9,65.68,114.5822,,
2025-02-24 11:45:00 GMT-3,11.08,1.286,43.96,65.74,114.612,,
2025-02-24 11:50:00 GMT-3,11.1,1.3,44.04,65.86,115.4032,,
2025-02-24 11:55:00 GMT-3,11.1,1.302,44.18,66.04,115.9866,,
2025-02-24 12:00:00 GMT-3,10.98,1.294,44.36,66.08,115.3136,,
2025-02-24 12:05:00 GMT-3,10.6,1.338,43.62,65.0,113.4758,,
2025-02-24 12:10:00 GMT-3,10.6,1.378,42.96,64.8,114.4224,,
2025-02-24 12:15:00 GMT-3,10.6,1.388,42.7,64.74,114.8684,,
2025-02-24 12:20:00 GMT-3,10.56,1.384,42.56,64.7,115.0094,,
2025-02-24 12:25:00 GMT-3,10.54,1.382,42.46,64.68,115.0968,,
2025-02-24 12:30:00 GMT-3,10.56,1.382,42.4,64.7,115.5926,,
2025-02-24 12:35:00 GMT-3,10.6,1.372,42.42,64.72,115.8936,,
2025-02-24 12:40:00 GMT-3,10.56,1.372,42.5,64.78,115.7554,,
2025-02-24 12:45:00 GMT-3,10.72,1.3,42.68,65.02,116.413,,
2025-02-24 12:50:00 GMT-3,11.0,1.264,43.52,65.96,117.827,,
2025-02-24 12:55:00 GMT-3,11.1,1.256,44.24,66.38,118.546,,
2025-02-24 13:00:00 GMT-3,11.06,1.254,44.72,66.52,118.4882,,
2025-02-24 13:05:00 GMT-3,10.64,1.27,44.16,65.62,116.603,,
2025-02-24 13:10:00 GMT-3,10.76,1.33,43.68,65.6,119.0758,,
2025-02-24 13:15:00 GMT-3,10.88,1.404,43.92,65.96,121.1936,,
2025-02-24 13:20:00 GMT-3,10.9,1.414,44.06,66.1,121.9842,,
2025-02-24 13:25:00 GMT-3,10.9,1.408,44.2,66.24,122.2592,,
2025-02-24 13:30:00 GMT-3,10.9,1.418,44.2,66.3,122.8562,,
2025-02-24 13:35:00 GMT-3,10.92,1.402,44.28,66.34,123.0962,,
2025-02-24 13:40:00 GMT-3,11.0,1.396,44.56,66.6,123.998,,
2025-02-24 13:45:00 GMT-3,11.46,1.324,45.4,67.36,126.3602,,
2025-02-24 13:50:00 GMT-3,11.84,1.326,47.06,68.76,129.664,,
2025-02-24 13:55:00 GMT-3,12.08,1.356,48.2,69.5,132.2068,,
2025-02-24 14:00:00 GMT-3,12.24,1.332,48.98,70.1,133.0096,,
2025-02-24 14:05:00 GMT-3,12.06,1.33,49.3,68.84,120.0018,,
2025-02-24 14:10:00 GMT-3,11.04,1.436,45.88,63.08,97.213,,
2025-02-24 14:15:00 GMT-3,10.84,1.538,43.36,61.96,97.9672,,
2025-02-24 14:20:00 GMT-3,10.8,1.552,42.34,61.62,98.047,,
2025-02-24 14:25:00 GMT-3,10.86,1.556,42.02,61.6,98.1764,,
2025-02-24 14:30:00 GMT-3,10.9,1.556,41.9,61.68,98.5978,,
2025-02-24 14:35:00 GMT-3,10.9,1.554,41.9,61.7,98.5124,,
2025-02-24 14:40:00 GMT-3,10.96,1.548,41.94,61.86,98.7046,,
2025-02-24 14:45:00 GMT-3,11.0,1.542,42.1,62.0,98.9576,,
2025-02-24 14:50:00 GMT-3,11.0,1.54,42.22,62.02,99.032,,
2025-02-24 14:55:00 GMT-3,11.3,1.532,42.44,62.48,100.66,,
2025-02-24 15:00:00 GMT-3,11.66,1.476,43.48,63.72,101.6854,,
2025-02-24 15:05:00 GMT-3,11.64,1.448,44.04,63.9,101.1396,,
2025-02-24 15:10:00 GMT-3,11.6,1.44,44.18,63.9,100.8792,,
2025-02-24 15:15:00 GMT-3,11.6,1.442,44.2,63.86,100.8154,,
2025-02-24 15:20:00 GMT-3,11.6,1.444,44.1,63.88,100.8856,,
2025-02-24 15:25:00 GMT-3,11.6,1.456,44.16,63.94,101.137,,
2025-02-24 15:30:00 GMT-3,11.6,1.46,44.18,63.98,101.2942,,
2025-02-24 15:35:00 GMT-3,11.56,1.45,44.14,63.98,101.3058,,
2025-02-24 15:40:00 GMT-3,11.5,1.452,43.82,63.72,100.8982,,
2025-02-24 15:45:00 GMT-3,11.48,1.448,43.74,63.68,101.0022,,
2025-02-24 15:50:00 GMT-3,11.4,1.442,43.62,63.52,100.4174,,
2025-02-24 15:55:00 GMT-3,11.4,1.438,43.42,63.32,100.201,,
2025-02-24 16:00:00 GMT-3,11.4,1.438,43.38,63.42,100.5884,,
2025-02-24 16:05:00 GMT-3,11.5,1.442,43.44,63.52,100.8632,,
2025-02-24 16:10:00 GMT-3,11.22,1.442,43.4,63.3,99.5336,,
2025-02-24 16:15:00 GMT-3,10.9,1.428,42.56,62.24,97.7496,,
2025-02-24 16:20:00 GMT-3,10.78,1.42,41.88,61.8,97.1388,,
2025-02-24 16:25:00 GMT-3,10.7,1.422,41.48,61.56,96.9322,,
2025-02-24 16:30:00 GMT-3,10.7,1.42,41.3,61.48,96.8012,,
2025-02-24 16:35:00 GMT-3,10.7,1.426,41.2,61.44,96.8942,,
2025-02-24 16:40:00 GMT-3,10.66,1.426,41.2,61.36,96.7124,,
2025-02-24 16:45:00 GMT-3,10.6,1.426,41.02,61.3,96.8694,,
2025-02-24 16:50:00 GMT-3,10.6,1.42,40.88,61.26,96.8522,,
2025-02-24 16:55:00 GMT-3,10.6,1.406,40.76,61.2,96.6894,,
2025-02-24 17:00:00 GMT-3,10.6,1.404,40.7,61.2,96.7392,,
2025-02-24 17:05:00 GMT-3,10.6,1.408,40.64,61.1,96.3386,,
2025-02-24 17:10:00 GMT-3,10.6,1.404,40.56,61.1,96.3972,,
2025-02-24 17:15:00 GMT-3,10.6,1.414,40.46,61.02,96.5484,,
2025-02-24 17:20:00 GMT-3,10.6,1.418,40.44,61.06,96.798,,
2025-02-24 17:25:00 GMT-3,10.6,1.41,40.5,61.16,97.139,,
2025-02-24 17:30:00 GMT-3,10.6,1.41,40.52,61.2,97.1742,,
2025-02-24 17:35:00 GMT-3,10.6,1.414,40.52,61.24,97.339,,
2025-02-24 17:40:00 GMT-3,10.6,1.394,40.6,61.3,97.2362,,
2025-02-24 17:45:00 GMT-3,10.6,1.388,40.58,61.28,97.1312,,
2025-02-24 17:50:00 GMT-3,10.6,1.388,40.44,61.14,96.827,,
2025-02-24 17:55:00 GMT-3,10.6,1.392,40.36,61.16,97.0486,,
2025-02-24 18:00:00 GMT-3,10.6,1.396,40.4,61.24,97.3324,,
2025-02-24 18:05:00 GMT-3,10.6,1.398,40.5,61.3,97.3978,,
2025-02-24 18:10:00 GMT-3,10.6,1.39,40.44,61.3,97.3246,,
2025-02-24 18:15:00 GMT-3,10.6,1.392,40.44,61.3,97.204,,
2025-02-24 18:20:00 GMT-3,10.6,1.39,40.44,61.28,96.9988,,
2025-02-24 18:25:00 GMT-3,10.6,1.402,40.4,61.22,97.0468,,
2025-02-24 18:30:00 GMT-3,10.6,1.4,40.42,61.34,97.4524,,
2025-02-24 18:35:00 GMT-3,10.6,1.404,40.5,61.4,97.7054,,
2025-02-24 18:40:00 GMT-3,10.6,1.404,40.64,61.5,97.845,,
2025-02-24 18:45:00 GMT-3,10.62,1.408,40.72,61.5,97.9472,,
2025-02-24 18:50:00 GMT-3,10.6,1.394,40.82,61.58,98.025,,
2025-02-24 18:55:00 GMT-3,9.88,1.434,40.22,60.48,94.6632,,
2025-02-24 19:00:00 GMT-3,9.62,1.518,38.92,59.68,93.9768,,
2025-02-24 19:05:00 GMT-3,9.5,1.55,38.52,59.78,93.9068,,
2025-02-24 19:10:00 GMT-3,9.5,1.568,38.42,59.8,93.8332,,
2025-02-24 19:15:00 GMT-3,9.5,1.574,38.5,59.9,94.1584,,
2025-02-24 19:20:00 GMT-3,9.5,1.578,38.54,59.92,94.1014,,
2025-02-24 19:25:00 GMT-3,9.5,1.58,38.58,59.9,93.9888,,
2025-02-24 19:30:00 GMT-3,9.5,1.58,38.5,59.92,94.1358,,
2025-02-24 19:35:00 GMT-3,9.72,1.496,38.64,60.02,94.334,,
2025-02-24 19:40:00 GMT-3,10.16,1.398,39.44,60.58,95.2768,,
2025-02-24 19:45:00 GMT-3,10.36,1.346,39.98,61.0,96.002,,
2025-02-24 19:50:00 GMT-3,10.44,1.324,40.26,61.14,96.2694,,
2025-02-24 19:55:00 GMT-3,10.48,1.328,40.28,61.2,96.609,,
2025-02-24 20:00:00 GMT-3,10.5,1.368,40.22,61.34,97.6686,,
2025-02-24 20:05:00 GMT-3,10.5,1.416,40.3,61.46,98.9432,,
2025-02-24 20:10:00 GMT-3,8.7,1.492,39.94,57.7,39.6342,,
2025-02-24 20:15:00 GMT-3,7.3,1.64,38.72,51.34,0.0,,
2025-02-24 20:20:00 GMT-3,7.28,1.682,37.88,48.38,0.0,,
2025-02-24 20:25:00 GMT-3,7.08,1.722,37.08,46.54,0.0,,
2025-02-24 20:30:00 GMT-3,6.92,1.758,36.36,45.06,0.0,,
2025-02-24 20:35:00 GMT-3,6.9,1.794,35.64,43.4,0.0,,
2025-02-24 20:40:00 GMT-3,7.0,1.824,34.98,42.0,0.0,,
2025-02-24 20:45:00 GMT-3,7.0,1.858,34.26,40.7,0.0,,
2025-02-24 20:50:00 GMT-3,7.0,1.886,33.62,39.7,0.0,,
2025-02-24 20:55:00 GMT-3,6.9,1.916,33.08,38.82,0.0,,
2025-02-24 21:00:00 GMT-3,6.9,1.942,32.52,38.16,0.0,,
2025-02-24 21:05:00 GMT-3,6.9,1.968,32.04,37.5,0.0,,
2025-02-24 21:10:00 GMT-3,6.9,1.99,31.58,36.9,0.0,,
2025-02-24 21:15:00 GMT-3,6.9,2.012,30.98,35.66,0.0,,
2025-02-24 21:20:00 GMT-3,6.9,2.038,30.26,34.36,0.0,,
2025-02-24 21:25:00 GMT-3,6.9,2.062,29.46,33.48,0.0,,
2025-02-24 21:30:00 GMT-3,6.88,2.084,28.7,32.8,0.0,,
2025-02-24 21:35:00 GMT-3,6.8,2.104,28.42,32.3,0.0,,
2025-02-24 21:40:00 GMT-3,6.8,2.128,28.14,31.68,0.0,,
2025-02-24 21:45:00 GMT-3,6.8,2.146,27.84,31.16,0.0,,
2025-02-24 21:50:00 GMT-3,6.8,2.168,27.54,30.64,0.0,,
2025-02-24 21:55:00 GMT-3,6.8,2.188,27.3,30.16,0.0,,
2025-02-24 22:00:00 GMT-3,6.8,2.206,27.12,29.78,0.0,,
2025-02-24 22:05:00 GMT-3,6.8,2.226,26.88,29.38,0.0,,
2025-02-24 22:10:00 GMT-3,6.8,2.246,26.62,29.02,0.0,,
2025-02-24 22:15:00 GMT-3,6.8,2.264,26.38,28.84,0.0,,
2025-02-24 22:20:00 GMT-3,6.8,2.282,26.1,28.58,0.0,,
2025-02-24 22:25:00 GMT-3,6.8,2.3,25.84,28.28,0.0,,
2025-02-24 22:30:00 GMT-3,6.8,2.32,25.58,27.98,0.0,,
2025-02-24 22:35:00 GMT-3,6.8,2.338,25.32,27.8,0.0,,
2025-02-24 22:40:00 GMT-3,6.8,2.354,25.08,27.7,0.0,,
2025-02-24 22:45:00 GMT-3,6.84,2.374,24.88,27.64,0.0,,
2025-02-24 22:50:00 GMT-3,6.9,2.392,24.68,27.46,0.0,,
2025-02-24 22:55:00 GMT-3,6.9,2.408,24.5,27.24,0.0,,
2025-02-24 23:00:00 GMT-3,6.9,2.426,24.3,27.1,0.0,,
2025-02-24 23:05:00 GMT-3,6.9,2.444,24.12,26.98,0.0,,
2025-02-24 23:10:00 GMT-3,6.9,2.46,23.94,26.82,0.0,,
2025-02-24 23:15:00 GMT-3,6.9,2.476,23.74,26.78,0.0,,
2025-02-24 23:20:00 GMT-3,6.9,2.492,23.56,26.8,0.0,,
2025-02-24 23:25:00 GMT-3,6.9,2.508,23.38,26.76,0.0,,
2025-02-24 23:30:00 GMT-3,6.9,2.526,23.2,26.72,0.0,,
2025-02-24 23:35:00 GMT-3,6.9,2.542,23.04,26.74,0.0,,
2025-02-24 23:40:00 GMT-3,6.9,2.558,22.88,26.82,0.0,,
2025-02-24 23:45:00 GMT-3,6.9,2.574,22.74,26.8,0.0,,
2025-02-24 23:50:00 GMT-3,7.04,2.468,22.96,29.26,2.5194,,
2025-02-24 23:55:00 GMT-3,8.5,1.858,27.7,51.98,65.8534,,
2025-02-25 00:00:00 GMT-3,9.54,1.56,34.12,59.52,89.619,,
2025-02-25 00:05:00 GMT-3,9.6,1.49,37.56,59.96,89.1112,,
2025-02-25 00:10:00 GMT-3,9.72,1.478,38.86,60.04,89.2996,,
2025-02-25 00:15:00 GMT-3,9.88,1.446,39.82,60.18,89.9076,,
2025-02-25 00:20:00 GMT-3,9.94,1.444,40.06,60.24,90.3302,,
2025-02-25 00:25:00 GMT-3,10.0,1.44,40.06,60.3,90.6428,,
2025-02-25 00:30:00 GMT-3,10.0,1.44,40.12,60.34,91.0714,,
2025-02-25 00:35:00 GMT-3,10.0,1.394,40.24,60.3,90.4194,,
2025-02-25 00:40:00 GMT-3,10.0,1.376,40.2,60.2,90.0726,,
2025-02-25 00:45:00 GMT-3,10.0,1.388,40.22,60.2,90.2626,,
2025-02-25 00:50:00 GMT-3,10.02,1.396,40.28,60.26,90.55,,
2025-02-25 00:55:00 GMT-3,10.1,1.388,40.34,60.3,90.6366,,
2025-02-25 01:00:00 GMT-3,10.1,1.386,40.36,60.3,90.6826,,
2025-02-25 01:05:00 GMT-3,10.1,1.38,40.46,60.3,90.6014,,
2025-02-25 01:10:00 GMT-3,10.1,1.376,40.42,60.3,90.5892,,
2025-02-25 01:15:00 GMT-3,10.1,1.386,40.38,60.3,90.8156,,
2025-02-25 01:20:00 GMT-3,10.1,1.392,40.4,60.32,90.9942,,
2025-02-25 01:25:00 GMT-3,10.1,1.39,40.42,60.32,91.0736,,
2025-02-25 01:30:00 GMT-3,10.2,1.378,40.52,60.32,91.0072,,
2025-02-25 01:35:00 GMT-3,10.2,1.376,40.6,60.36,90.9918,,
2025-02-25 01:40:00 GMT-3,10.2,1.374,40.54,60.32,91.1082,,
2025-02-25 01:45:00 GMT-3,10.18,1.366,40.5,60.34,91.0958,,
2025-02-25 01:50:00 GMT-3,10.12,1.366,40.5,60.34,91.1028,,
2025-02-25 01:55:00 GMT-3,10.1,1.362,40.5,60.32,90.9692,,
2025-02-25 02:00:00 GMT-3,10.1,1.358,40.5,60.3,91.022,,
2025-02-25 02:05:00 GMT-3,10.1,1.36,40.4,60.22,90.705,,
2025-02-25 02:10:00 GMT-3,10.1,1.35,40.42,60.2,90.6656,,
2025-02-25 02:15:00 GMT-3,10.1,1.35,40.32,60.16,90.6686,,
2025-02-25 02:20:00 GMT-3,10.1,1.35,40.3,60.1,90.672,,
2025-02-25 02:25:00 GMT-3,10.1,1.35,40.3,60.14,90.729,,
2025-02-25 02:30:00 GMT-3,10.1,1.35,40.3,60.1,90.7294,,
2025-02-25 02:35:00 GMT-3,10.1,1.348,40.3,60.18,90.655,,
2025-02-25 02:40:00 GMT-3,10.04,1.344,40.3,60.18,90.6104,,
2025-02-25 02:45:00 GMT-3,10.0,1.34,40.32,60.14,90.5214,,
2025-02-25 02:50:00 GMT-3,10.0,1.338,40.3,60.1,90.4866,,
2025-02-25 02:55:00 GMT-3,10.0,1.34,40.24,60.1,90.5228,,
2025-02-25 03:00:00 GMT-3,10.0,1.338,40.22,60.12,90.6482,,
2025-02-25 03:05:00 GMT-3,10.0,1.338,40.2,60.18,90.8006,,
2025-02-25 03:10:00 GMT-3,10.0,1.334,40.2,60.14,90.7862,,
2025-02-25 03:15:00 GMT-3,10.0,1.334,40.2,60.18,90.8202,,
2025-02-25 03:20:00 GMT-3,10.0,1.33,40.22,60.18,90.8286,,
2025-02-25 03:25:00 GMT-3,10.0,1.322,40.22,60.16,90.7132,,
2025-02-25 03:30:00 GMT-3,9.64,1.34,39.92,59.82,89.031,,
2025-02-25 03:35:00 GMT-3,9.4,1.378,39.34,59.36,88.0426,,
2025-02-25 03:40:00 GMT-3,9.4,1.4,39.06,59.3,88.3194,,
2025-02-25 03:45:00 GMT-3,9.4,1.416,39.0,59.3,88.505,,
2025-02-25 03:50:00 GMT-3,9.4,1.418,38.94,59.3,88.5336,,
2025-02-25 03:55:00 GMT-3,9.4,1.418,38.92,59.34,88.512,,
2025-02-25 04:00:00 GMT-3,9.4,1.42,38.9,59.38,88.545,,
2025-02-25 04:05:00 GMT-3,9.4,1.42,38.96,59.34,88.536,,
2025-02-25 04:10:00 GMT-3,9.4,1.42,38.9,59.36,88.5052,,
2025-02-25 04:15:00 GMT-3,9.46,1.428,38.9,59.32,88.6894,,
2025-02-25 04:20:00 GMT-3,9.74,1.38,39.36,59.82,90.0038,,
2025-02-25 04:25:00 GMT-3,9.84,1.352,39.98,60.1,90.3966,,
2025-02-25 04:30:00 GMT-3,9.9,1.34,40.2,60.2,90.6074,,
2025-02-25 04:35:00 GMT-3,9.9,1.34,40.3,60.28,90.827,,
2025-02-25 04:40:00 GMT-3,9.9,1.342,40.32,60.3,90.932,,
2025-02-25 04:45:00 GMT-3,9.9,1.34,40.3,60.3,90.9574,,
2025-02-25 04:50:00 GMT-3,9.9,1.332,40.28,60.32,90.9478,,
2025-02-25 04:55:00 GMT-3,9.66,1.336,40.06,60.08,89.5634,,
2025-02-25 05:00:00 GMT-3,9.32,1.394,39.34,59.42,88.3336,,
2025-02-25 05:05:00 GMT-3,9.3,1.448,38.92,59.3,88.611,,
2025-02-25 05:10:00 GMT-3,9.3,1.472,38.78,59.3,88.9052,,
2025-02-25 05:15:00 GMT-3,9.3,1.482,38.72,59.3,89.0372,,
2025-02-25 05:20:00 GMT-3,9.3,1.484,38.78,59.34,89.0618,,
2025-02-25 05:25:00 GMT-3,9.06,1.464,38.64,59.22,87.961,,
2025-02-25 05:30:00 GMT-3,8.98,1.458,38.6,59.1,87.0856,,
2025-02-25 05:35:00 GMT-3,8.86,1.422,38.62,59.0,86.3198,,
2025-02-25 05:40:00 GMT-3,9.1,1.354,38.74,59.24,86.5026,,
2025-02-25 05:45:00 GMT-3,9.28,1.342,39.0,59.68,87.5588,,
2025-02-25 05:50:00 GMT-3,9.4,1.33,39.26,59.8,87.9614,,
2025-02-25 05:55:00 GMT-3,9.4,1.322,39.34,59.9,88.2948,,
2025-02-25 06:00:00 GMT-3,9.46,1.32,39.4,59.96,88.5324,,
2025-02-25 06:05:00 GMT-3,9.64,1.344,39.6,60.1,89.8966,,
2025-02-25 06:10:00 GMT-3,9.8,1.322,40.08,60.32,90.297,,
2025-02-25 06:15:00 GMT-3,9.88,1.332,40.28,60.4,90.9002,,
2025-02-25 06:20:00 GMT-3,9.9,1.324,40.36,60.4,90.8754,,
2025-02-25 06:25:00 GMT-3,9.9,1.314,40.42,60.42,90.7656,,
2025-02-25 06:30:00 GMT-3,9.9,1.32,40.46,60.4,90.815,,
2025-02-25 06:35:00 GMT-3,9.9,1.33,40.4,60.4,90.9566,,
2025-02-25 06:40:00 GMT-3,9.9,1.328,40.4,60.46,91.1054,,
2025-02-25 06:45:00 GMT-3,9.9,1.33,40.42,60.5,91.1908,,
2025-02-25 06:50:00 GMT-3,9.9,1.336,40.4,60.48,91.3096,,
2025-02-25 06:55:00 GMT-3,9.9,1.332,40.38,60.46,91.315,,
2025-02-25 07:00:00 GMT-3,9.9,1.326,40.34,60.42,91.183,,
2025-02-25 07:05:00 GMT-3,9.88,1.32,40.3,60.4,91.0882,,
2025-02-25 07:10:00 GMT-3,9.8,1.32,40.26,60.36,90.9284,,
2025-02-25 07:15:00 GMT-3,9.8,1.322,40.14,60.3,90.8798,,
2025-02-25 07:20:00 GMT-3,9.8,1.316,40.02,60.34,90.8936,,
2025-02-25 07:25:00 GMT-3,9.8,1.32,40.0,60.32,90.9674,,
2025-02-25 07:30:00 GMT-3,9.8,1.318,39.92,60.4,90.9634,,
2025-02-25 07:35:00 GMT-3,9.8,1.32,39.96,60.3,90.9468,,
2025-02-25 07:40:00 GMT-3,9.8,1.32,39.86,60.3,91.0036,,
2025-02-25 07:45:00 GMT-3,9.8,1.314,39.88,60.3,90.9522,,
2025-02-25 07:50:00 GMT-3,9.8,1.31,39.94,60.3,90.965,,
2025-02-25 07:55:00 GMT-3,9.8,1.312,39.92,60.32,91.0836,,
2025-02-25 08:00:00 GMT-3,9.8,1.314,39.92,60.38,91.21,,
2025-02-25 08:05:00 GMT-3,9.8,1.304,39.92,60.36,91.054,,
2025-02-25 08:10:00 GMT-3,9.72,1.286,39.84,60.3,90.7816,,
2025-02-25 08:15:00 GMT-3,9.7,1.286,39.78,60.36,90.8786,,
2025-02-25 08:20:00 GMT-3,9.54,1.262,39.74,60.24,89.6774,,
2025-02-25 08:25:00 GMT-3,9.22,1.284,39.08,59.56,87.979,,
2025-02-25 08:30:00 GMT-3,9.2,1.292,38.7,59.5,87.9646,,
2025-02-25 08:35:00 GMT-3,9.3,1.304,38.62,59.62,88.3968,,
2025-02-25 08:40:00 GMT-3,9.3,1.304,38.72,59.76,88.8874,,
2025-02-25 08:45:00 GMT-3,9.38,1.302,38.84,59.86,89.2016,,
2025-02-25 08:50:00 GMT-3,9.4,1.296,38.92,59.92,89.4096,,
2025-02-25 08:55:00 GMT-3,9.4,1.304,38.9,60.0,89.483,,
2025-02-25 09:00:00 GMT-3,9.4,1.296,38.94,59.98,89.4756,,
2025-02-25 09:05:00 GMT-3,9.4,1.304,38.96,59.96,89.4086,,
2025-02-25 09:10:00 GMT-3,9.6,1.336,39.12,60.2,90.9784,,
2025-02-25 09:15:00 GMT-3,9.8,1.318,39.8,60.56,91.8308,,
2025-02-25 09:20:00 GMT-3,9.86,1.33,39.98,60.68,92.4014,,
2025-02-25 09:25:00 GMT-3,9.9,1.34,40.08,60.76,92.7984,,
2025-02-25 09:30:00 GMT-3,9.9,1.33,40.16,60.8,92.9412,,
2025-02-25 09:35:00 GMT-3,9.9,1.328,40.2,60.84,92.8994,,
2025-02-25 09:40:00 GMT-3,9.94,1.32,40.26,60.88,92.9622,,
2025-02-25 09:45:00 GMT-3,10.0,1.312,40.4,60.86,93.0104,,
2025-02-25 09:50:00 GMT-3,9.98,1.312,40.4,60.84,92.9016,,
2025-02-25 09:55:00 GMT-3,9.96,1.31,40.4,60.8,92.8192,,
2025-02-25 10:00:00 GMT-3,10.0,1.314,40.5,60.86,92.8844,,
2025-02-25 10:05:00 GMT-3,10.0,1.316,40.5,61.0,93.618,,
2025-02-25 10:10:00 GMT-3,10.0,1.308,40.58,61.0,93.7298,,
2025-02-25 10:15:00 GMT-3,10.0,1.282,40.52,61.02,93.4156,,
2025-02-25 10:20:00 GMT-3,10.0,1.278,40.64,61.0,93.3062,,
2025-02-25 10:25:00 GMT-3,10.0,1.29,40.68,61.08,93.7838,,
2025-02-25 10:30:00 GMT-3,10.1,1.296,40.68,61.1,94.0336,,
2025-02-25 10:35:00 GMT-3,10.1,1.306,40.74,61.22,94.6286,,
2025-02-25 10:40:00 GMT-3,10.2,1.312,40.9,61.28,94.9706,,
2025-02-25 10:45:00 GMT-3,10.2,1.316,40.9,61.38,95.4508,,
2025-02-25 10:50:00 GMT-3,10.2,1.308,40.88,61.34,95.5002,,
2025-02-25 10:55:00 GMT-3,10.26,1.316,40.88,61.34,95.6728,,
2025-02-25 11:00:00 GMT-3,10.3,1.322,40.94,61.34,95.7448,,
2025-02-25 11:05:00 GMT-3,10.3,1.324,40.92,61.4,96.1112,,
2025-02-25 11:10:00 GMT-3,10.3,1.328,40.96,61.4,96.2178,,
2025-02-25 11:15:00 GMT-3,10.3,1.322,40.98,61.4,96.2514,,
2025-02-25 11:20:00 GMT-3,10.3,1.328,41.0,61.48,96.5288,,
2025-02-25 11:25:00 GMT-3,10.3,1.318,41.0,61.5,96.6008,,
2025-02-25 11:30:00 GMT-3,10.12,1.31,40.8,61.1,95.5586,,
2025-02-25 11:35:00 GMT-3,10.3,1.308,40.88,61.36,96.5902,,
2025-02-25 11:40:00 GMT-3,10.3,1.308,41.0,61.52,97.077,,
2025-02-25 11:45:00 GMT-3,10.32,1.296,41.1,61.6,97.0946,,
2025-02-25 11:50:00 GMT-3,10.38,1.292,41.1,61.62,97.1574,,
2025-02-25 11:55:00 GMT-3,10.4,1.286,41.2,61.66,97.2318,,
2025-02-25 12:00:00 GMT-3,10.4,1.304,41.24,61.7,97.8074,,
2025-02-25 12:05:00 GMT-3,10.5,1.308,41.24,61.8,98.2766,,
2025-02-25 12:10:00 GMT-3,10.5,1.306,41.28,61.8,98.189,,
2025-02-25 12:15:00 GMT-3,10.3,1.294,41.18,61.64,97.5202,,
2025-02-25 12:20:00 GMT-3,9.98,1.34,40.58,60.9,95.977,,
2025-02-25 12:25:00 GMT-3,9.94,1.386,40.3,60.86,96.448,,
2025-02-25 12:30:00 GMT-3,10.0,1.394,40.3,60.96,96.9346,,
2025-02-25 12:35:00 GMT-3,10.0,1.386,40.32,61.0,96.97,,
2025-02-25 12:40:00 GMT-3,10.04,1.382,40.44,61.04,97.1912,,
2025-02-25 12:45:00 GMT-3,10.1,1.386,40.54,61.16,97.6322,,
2025-02-25 12:50:00 GMT-3,10.1,1.392,40.72,61.32,98.0172,,
2025-02-25 12:55:00 GMT-3,10.12,1.378,40.8,61.28,97.9058,,
2025-02-25 13:00:00 GMT-3,10.4,1.318,41.02,61.6,98.7932,,
2025-02-25 13:05:00 GMT-3,10.58,1.292,41.44,62.08,99.5948,,
2025-02-25 13:10:00 GMT-3,10.58,1.272,41.7,62.34,100.0382,,
2025-02-25 13:15:00 GMT-3,10.16,1.266,41.36,61.56,97.5728,,
2025-02-25 13:20:00 GMT-3,10.06,1.286,40.62,61.0,96.9006,,
2025-02-25 13:25:00 GMT-3,10.16,1.34,40.54,61.24,98.266,,
2025-02-25 13:30:00 GMT-3,10.2,1.412,40.58,61.5,99.714,,
2025-02-25 13:35:00 GMT-3,10.2,1.402,40.58,61.52,99.8054,,
2025-02-25 13:40:00 GMT-3,10.2,1.392,40.56,61.44,99.415,,
2025-02-25 13:45:00 GMT-3,10.2,1.39,40.6,61.44,99.4454,,
2025-02-25 13:50:00 GMT-3,10.2,1.39,40.6,61.54,99.8742,,
2025-02-25 13:55:00 GMT-3,10.2,1.394,40.6,61.6,100.1166,,
2025-02-25 14:00:00 GMT-3,10.3,1.4,40.62,61.74,100.9626,,
2025-02-25 14:05:00 GMT-3,10.66,1.344,41.1,62.4,102.3328,,
2025-02-25 14:10:00 GMT-3,10.78,1.324,41.72,62.86,102.8236,,
2025-02-25 14:15:00 GMT-3,10.8,1.328,42.1,63.08,103.0966,,
2025-02-25 14:20:00 GMT-3,10.8,1.33,42.24,63.22,103.681,,
2025-02-25 14:25:00 GMT-3,10.9,1.338,42.36,63.42,104.2604,,
2025-02-25 14:30:00 GMT-3,10.9,1.33,42.24,63.46,104.2048,,
2025-02-25 14:35:00 GMT-3,10.9,1.332,42.2,63.42,104.3882,,
2025-02-25 14:40:00 GMT-3,10.9,1.328,42.24,63.56,104.6888,,
2025-02-25 14:45:00 GMT-3,10.9,1.322,42.38,63.6,104.7828,,
2025-02-25 14:50:00 GMT-3,10.8,1.342,42.24,63.48,104.7024,,
2025-02-25 14:55:00 GMT-3,10.88,1.348,42.2,63.54,105.31,,
2025-02-25 15:00:00 GMT-3,10.9,1.352,42.14,63.6,105.5844,,
2025-02-25 15:05:00 GMT-3,10.82,1.348,42.14,63.6,105.6126,,
2025-02-25 15:10:00 GMT-3,10.88,1.346,42.16,63.62,105.7744,,
2025-02-25 15:15:00 GMT-3,10.9,1.34,42.2,63.7,,,
2025-02-25 15:20:00 GMT-3,7.65,1.69,40.7,53.6,0.0,,
2025-02-25 15:25:00 GMT-3,7.7,1.69,40.18,51.54,0.0,,
2025-02-25 15:30:00 GMT-3,7.7,1.678,39.34,49.48,0.0,,
2025-02-25 15:35:00 GMT-3,7.7,1.72,38.58,47.78,0.0,,
2025-02-25 15:40:00 GMT-3,7.6,1.762,38.1,46.3,0.0,,
2025-02-25 15:45:00 GMT-3,7.6,1.798,37.6,44.4,0.0,,
2025-02-25 15:50:00 GMT-3,7.6,1.832,37.12,42.92,0.0,,
2025-02-25 15:55:00 GMT-3,7.6,1.864,36.7,42.06,0.0,,
2025-02-25 16:00:00 GMT-3,7.6,1.898,36.2,40.34,0.0,,
2025-02-25 16:05:00 GMT-3,7.6,1.928,35.78,38.36,0.0,,
2025-02-25 16:10:00 GMT-3,7.6,1.958,35.32,37.0,0.0,,
2025-02-25 16:15:00 GMT-3,7.6,1.984,34.88,35.92,0.0,,
2025-02-25 16:20:00 GMT-3,7.6,2.012,34.44,35.36,0.0,,
2025-02-25 16:25:00 GMT-3,7.7,2.038,34.1,35.1,0.0,,
2025-02-25 16:30:00 GMT-3,7.7,2.062,33.8,35.0,0.0,,
2025-02-25 16:35:00 GMT-3,7.7,2.088,33.44,35.0,0.0,,
2025-02-25 16:40:00 GMT-3,7.7,2.112,33.12,35.06,0.0,,
2025-02-25 16:45:00 GMT-3,7.8,2.116,33.06,36.44,0.0,,
2025-02-25 16:50:00 GMT-3,8.5,2.044,35.38,47.76,49.4414,,
2025-02-25 16:55:00 GMT-3,8.96,1.87,37.48,59.54,88.6532,,
2025-02-25 17:00:00 GMT-3,8.7,1.79,39.14,59.92,72.7892,,
2025-02-25 17:05:00 GMT-3,4.72,1.934,39.06,51.6,0.0,,
2025-02-25 17:10:00 GMT-3,2.62,1.98,38.26,46.42,0.0,,
2025-02-25 17:15:00 GMT-3,2.08,1.81,37.12,43.2,0.0,,
2025-02-25 17:20:00 GMT-3,1.92,1.758,36.14,39.96,0.0,,
2025-02-25 17:25:00 GMT-3,1.82,1.736,35.36,37.9,0.0,,
2025-02-25 17:30:00 GMT-3,1.8,1.738,34.7,36.02,0.0,,
2025-02-25 17:35:00 GMT-3,1.8,1.774,33.98,34.58,0.0,,
2025-02-25 17:40:00 GMT-3,1.8,1.78,33.4,33.64,0.0,,
2025-02-25 17:45:00 GMT-3,1.8,1.78,32.88,33.24,0.0,,
2025-02-25 17:50:00 GMT-3,1.8,1.78,32.26,33.06,0.0,,
2025-02-25 17:55:00 GMT-3,1.8,1.764,31.76,32.98,0.0,,
2025-02-25 18:00:00 GMT-3,1.8,1.726,31.34,32.74,0.0,,
2025-02-25 18:05:00 GMT-3,1.78,1.706,30.96,32.66,0.0,,
2025-02-25 18:10:00 GMT-3,1.7,1.694,30.56,32.42,0.0,,
2025-02-25 18:15:00 GMT-3,1.7,1.684,30.24,32.16,0.0,,
2025-02-25 18:20:00 GMT-3,1.7,1.674,29.92,31.96,0.0,,
2025-02-25 18:25:00 GMT-3,1.7,1.66,29.58,31.68,0.0,,
2025-02-25 18:30:00 GMT-3,1.7,1.65,29.34,31.46,0.0,,
2025-02-25 18:35:00 GMT-3,1.72,1.656,29.08,31.44,0.0,,
2025-02-25 18:40:00 GMT-3,1.8,1.748,28.78,31.4,0.0,,
2025-02-25 18:45:00 GMT-3,1.8,1.79,28.6,31.2,,,
2025-02-25 19:15:00 GMT-3,2.1,2.015,26.65,30.3,0.0,,
2025-02-25 19:20:00 GMT-3,2.1,2.038,26.42,30.08,0.0,,
2025-02-25 19:25:00 GMT-3,2.1,2.062,26.2,29.94,0.0,,
2025-02-25 19:30:00 GMT-3,2.12,2.084,26.0,29.8,0.0,,
2025-02-25 19:35:00 GMT-3,2.2,2.108,25.78,29.66,0.0,,
2025-02-25 19:40:00 GMT-3,2.2,2.132,25.58,29.52,0.0,,
2025-02-25 19:45:00 GMT-3,2.2,2.156,25.44,29.38,0.0,,
2025-02-25 19:50:00 GMT-3,2.2,2.178,25.26,29.28,0.0,,
2025-02-25 19:55:00 GMT-3,2.3,2.2,25.08,29.18,0.0,,
2025-02-25 20:00:00 GMT-3,2.3,2.222,24.9,29.1,0.0,,
2025-02-25 20:05:00 GMT-3,2.3,2.244,24.72,29.04,0.0,,
2025-02-25 20:10:00 GMT-3,2.3,2.26,24.56,29.0,0.0,,
2025-02-25 20:15:00 GMT-3,2.3,2.282,24.4,28.92,0.0,,
2025-02-25 20:20:00 GMT-3,2.4,2.302,24.24,28.74,0.0,,
2025-02-25 20:25:00 GMT-3,2.4,2.322,24.08,28.56,0.0,,
2025-02-25 20:30:00 GMT-3,2.4,2.34,23.84,28.4,0.0,,
2025-02-25 20:35:00 GMT-3,2.4,2.36,23.66,28.18,0.0,,
2025-02-25 20:40:00 GMT-3,2.42,2.38,23.46,27.96,0.0,,
2025-02-25 20:45:00 GMT-3,2.36,2.288,23.3,27.86,0.0,,
2025-02-25 20:50:00 GMT-3,2.0,1.94,23.14,27.52,0.0,,
2025-02-25 20:55:00 GMT-3,1.84,1.782,22.96,27.32,0.0,,
2025-02-25 21:00:00 GMT-3,1.74,1.69,22.84,26.94,0.0,,
2025-02-25 21:05:00 GMT-3,1.7,1.64,22.72,26.68,0.0,,
2025-02-25 21:10:00 GMT-3,1.66,1.6,22.58,26.46,0.0,,
2025-02-25 21:15:00 GMT-3,1.6,1.566,22.44,26.26,0.0,,
2025-02-25 21:20:00 GMT-3,1.6333333333333333,1.5933333333333333,22.333333333333332,26.2,0.0,,
2025-02-25 21:25:00 GMT-3,3.65,1.7875,28.225,35.775,0.0,,
2025-02-25 21:30:00 GMT-3,2.84,1.648,30.82,37.82,0.0,,
2025-02-25 21:35:00 GMT-3,4.36,1.664,30.8,40.8,26.953,,
2025-02-25 21:40:00 GMT-3,8.92,1.62,34.48,59.3,89.405,,
2025-02-25 21:45:00 GMT-3,9.58,1.454,36.92,60.36,90.135,,
2025-02-25 21:50:00 GMT-3,9.9,1.4,39.1,60.84,91.7948,,
2025-02-25 21:55:00 GMT-3,10.04,1.392,39.6,61.16,93.1918,,
2025-02-25 22:00:00 GMT-3,10.1,1.392,39.78,61.14,93.4488,,
2025-02-25 22:05:00 GMT-3,10.18,1.386,39.76,61.1,93.3694,,
2025-02-25 22:10:00 GMT-3,10.2,1.386,39.72,61.12,93.7306,,
2025-02-25 22:15:00 GMT-3,10.2,1.376,39.72,61.18,93.8456,,
2025-02-25 22:20:00 GMT-3,10.2,1.37,39.78,61.06,93.3438,,
2025-02-25 22:25:00 GMT-3,10.18,1.352,39.76,60.96,92.9978,,
2025-02-25 22:30:00 GMT-3,10.1,1.338,39.66,60.96,93.1074,,
2025-02-25 22:35:00 GMT-3,10.1,1.342,39.6,61.0,93.429,,
2025-02-25 22:40:00 GMT-3,10.1,1.348,39.62,61.06,93.719,,
2025-02-25 22:45:00 GMT-3,10.1,1.354,39.58,61.06,93.7724,,
2025-02-25 22:50:00 GMT-3,10.1,1.366,39.68,61.0,93.7632,,
2025-02-25 22:55:00 GMT-3,10.2,1.37,39.64,61.08,93.894,,
2025-02-25 23:00:00 GMT-3,10.2,1.366,39.74,61.1,94.0214,,
2025-02-25 23:05:00 GMT-3,10.2,1.364,39.7,61.1,93.8794,,
2025-02-25 23:10:00 GMT-3,10.16,1.36,39.72,61.1,93.6624,,
2025-02-25 23:15:00 GMT-3,10.1,1.352,39.7,61.1,93.859,,
2025-02-25 23:20:00 GMT-3,10.1,1.352,39.64,61.08,93.7916,,
2025-02-25 23:25:00 GMT-3,10.1,1.352,39.54,61.08,93.8344,,
2025-02-25 23:30:00 GMT-3,10.16,1.35,39.56,61.1,93.8406,,
2025-02-25 23:35:00 GMT-3,10.1,1.346,39.64,61.1,93.6988,,
2025-02-25 23:40:00 GMT-3,10.1,1.34,39.6,61.1,93.7266,,
2025-02-25 23:45:00 GMT-3,10.1,1.34,39.58,61.1,93.8062,,
2025-02-25 23:50:00 GMT-3,10.1,1.338,39.44,61.1,94.0514,,
2025-02-25 23:55:00 GMT-3,10.1,1.33,39.44,61.1,94.1356,,
2025-02-26 00:00:00 GMT-3,10.1,1.32,39.4,61.1,94.0122,,
2025-02-26 00:05:00 GMT-3,10.1,1.318,39.38,61.02,93.9776,,
2025-02-26 00:10:00 GMT-3,10.06,1.322,39.46,61.0,93.9216,,
2025-02-26 00:15:00 GMT-3,10.02,1.328,39.4,61.0,93.9214,,
2025-02-26 00:20:00 GMT-3,10.02,1.33,39.36,61.02,94.097,,
2025-02-26 00:25:00 GMT-3,10.08,1.336,39.38,61.1,94.1984,,
2025-02-26 00:30:00 GMT-3,10.1,1.334,39.38,61.1,94.2298,,
2025-02-26 00:35:00 GMT-3,10.08,1.328,39.32,61.02,94.2176,,
2025-02-26 00:40:00 GMT-3,10.0,1.328,39.26,61.06,94.1964,,
2025-02-26 00:45:00 GMT-3,10.0,1.33,39.34,61.1,94.1562,,
2025-02-26 00:50:00 GMT-3,10.0,1.326,39.4,61.1,94.2258,,
2025-02-26 00:55:00 GMT-3,10.0,1.322,39.3,61.1,94.2328,,
2025-02-26 01:00:00 GMT-3,10.0,1.308,39.3,61.1,94.0032,,
2025-02-26 01:05:00 GMT-3,10.0,1.3,39.3,61.08,94.0278,,
2025-02-26 01:10:00 GMT-3,10.0,1.302,39.3,61.1,94.0972,,
2025-02-26 01:15:00 GMT-3,10.0,1.31,39.24,61.12,94.3406,,
2025-02-26 01:20:00 GMT-3,10.0,1.312,39.3,61.1,94.0984,,
2025-02-26 01:25:00 GMT-3,10.0,1.318,39.26,61.02,93.9098,,
2025-02-26 01:30:00 GMT-3,10.0,1.316,39.22,61.1,94.526,,
2025-02-26 01:35:00 GMT-3,10.0,1.296,39.22,61.08,94.0614,,
2025-02-26 01:40:00 GMT-3,10.0,1.282,39.16,61.0,93.6488,,
2025-02-26 01:45:00 GMT-3,9.92,1.27,39.08,61.0,93.5636,,
2025-02-26 01:50:00 GMT-3,9.84,1.26,38.98,60.96,93.0356,,
2025-02-26 01:55:00 GMT-3,9.52,1.292,38.42,60.34,91.4668,,
2025-02-26 02:00:00 GMT-3,9.2,1.326,37.88,60.02,90.2744,,
2025-02-26 02:05:00 GMT-3,9.02,1.348,37.52,59.72,89.5554,,
2025-02-26 02:10:00 GMT-3,9.24,1.364,37.48,60.06,90.9754,,
2025-02-26 02:15:00 GMT-3,9.48,1.31,37.88,60.36,91.7282,,
2025-02-26 02:20:00 GMT-3,9.72,1.292,38.58,60.86,92.9196,,
2025-02-26 02:25:00 GMT-3,9.84,1.302,38.98,61.06,93.712,,
2025-02-26 02:30:00 GMT-3,9.8,1.308,39.12,61.14,93.91,,
2025-02-26 02:35:00 GMT-3,9.38,1.348,38.4,60.38,92.082,,
2025-02-26 02:40:00 GMT-3,9.3,1.396,37.8,60.28,92.4116,,
2025-02-26 02:45:00 GMT-3,9.3,1.418,37.7,60.36,92.8804,,
2025-02-26 02:50:00 GMT-3,9.36,1.42,37.74,60.3,92.9248,,
2025-02-26 02:55:00 GMT-3,9.7,1.384,38.16,60.76,94.661,,
2025-02-26 03:00:00 GMT-3,9.88,1.384,38.78,61.2,95.7404,,
2025-02-26 03:05:00 GMT-3,9.92,1.344,39.2,61.3,95.557,,
2025-02-26 03:10:00 GMT-3,9.94,1.326,39.3,61.3,95.3498,,
2025-02-26 03:15:00 GMT-3,9.9,1.31,39.3,61.26,95.0586,,
2025-02-26 03:20:00 GMT-3,9.9,1.302,39.3,61.2,94.8504,,
2025-02-26 03:25:00 GMT-3,9.9,1.294,39.18,61.18,94.7416,,
2025-02-26 03:30:00 GMT-3,9.9,1.292,39.08,61.2,94.7098,,
2025-02-26 03:35:00 GMT-3,9.9,1.302,39.06,61.18,94.8968,,
2025-02-26 03:40:00 GMT-3,9.9,1.308,39.1,61.2,95.1466,,
2025-02-26 03:45:00 GMT-3,9.9,1.308,39.14,61.2,95.2514,,
2025-02-26 03:50:00 GMT-3,9.9,1.31,39.1,61.2,95.2268,,
2025-02-26 03:55:00 GMT-3,9.9,1.308,39.04,61.18,95.1776,,
2025-02-26 04:00:00 GMT-3,9.9,1.31,39.04,61.1,95.1184,,
2025-02-26 04:05:00 GMT-3,9.9,1.31,39.02,61.18,95.3096,,
2025-02-26 04:10:00 GMT-3,9.9,1.31,39.04,61.2,95.288,,
2025-02-26 04:15:00 GMT-3,9.84,1.302,39.08,61.16,95.1622,,
2025-02-26 04:20:00 GMT-3,9.8,1.3,39.08,61.14,95.2498,,
2025-02-26 04:25:00 GMT-3,9.8,1.3,39.08,61.16,95.1892,,
2025-02-26 04:30:00 GMT-3,9.8,1.3,39.02,61.2,95.334,,
2025-02-26 04:35:00 GMT-3,9.8,1.298,39.0,61.2,95.4618,,
2025-02-26 04:40:00 GMT-3,9.8,1.3,38.92,61.2,95.5048,,
2025-02-26 04:45:00 GMT-3,9.8,1.298,38.92,61.2,95.493,,
2025-02-26 04:50:00 GMT-3,9.8,1.292,38.86,61.2,95.4986,,
2025-02-26 04:55:00 GMT-3,9.8,1.292,38.9,61.18,95.4578,,
2025-02-26 05:00:00 GMT-3,9.8,1.29,38.88,61.16,95.406,,
2025-02-26 05:05:00 GMT-3,9.8,1.29,38.78,61.1,95.2592,,
2025-02-26 05:10:00 GMT-3,9.76,1.288,38.74,61.1,95.233,,
2025-02-26 05:15:00 GMT-3,9.7,1.29,38.76,61.1,95.3068,,
2025-02-26 05:20:00 GMT-3,9.7,1.288,38.72,61.1,95.389,,
2025-02-26 05:25:00 GMT-3,9.7,1.288,38.68,61.14,95.5046,,
2025-02-26 05:30:00 GMT-3,9.7,1.292,38.7,61.12,95.5428,,
2025-02-26 05:35:00 GMT-3,9.7,1.29,38.64,61.14,95.4364,,
2025-02-26 05:40:00 GMT-3,9.7,1.284,38.6,61.1,95.4916,,
2025-02-26 05:45:00 GMT-3,9.7,1.282,38.48,61.1,95.4714,,
2025-02-26 05:50:00 GMT-3,9.7,1.282,38.5,61.1,95.5798,,
2025-02-26 05:55:00 GMT-3,9.7,1.28,38.54,61.1,95.5098,,
2025-02-26 06:00:00 GMT-3,9.7,1.28,38.48,61.1,95.5776,,
2025-02-26 06:05:00 GMT-3,9.7,1.284,38.4,61.08,95.681,,
2025-02-26 06:10:00 GMT-3,9.7,1.28,38.4,61.2,95.8884,,
2025-02-26 06:15:00 GMT-3,9.7,1.28,38.44,61.22,95.9708,,
2025-02-26 06:20:00 GMT-3,9.7,1.28,38.5,61.24,96.0282,,
2025-02-26 06:25:00 GMT-3,9.66,1.28,38.5,61.3,95.9834,,
2025-02-26 06:30:00 GMT-3,9.4,1.304,38.16,60.9,94.8346,,
2025-02-26 06:35:00 GMT-3,9.5,1.338,38.0,60.94,95.8918,,
2025-02-26 06:40:00 GMT-3,9.7,1.31,38.36,61.38,96.695,,
2025-02-26 06:45:00 GMT-3,9.8,1.288,38.9,61.58,97.1572,,
2025-02-26 06:50:00 GMT-3,9.8,1.274,39.0,61.6,97.1332,,
2025-02-26 06:55:00 GMT-3,9.8,1.268,39.0,61.6,97.0772,,
2025-02-26 07:00:00 GMT-3,9.8,1.26,38.96,61.58,96.9458,,
2025-02-26 07:05:00 GMT-3,9.76,1.268,38.86,61.54,97.0306,,
2025-02-26 07:10:00 GMT-3,9.78,1.274,38.94,61.58,97.133,,
2025-02-26 07:15:00 GMT-3,9.8,1.28,38.9,61.6,97.292,,
2025-02-26 07:20:00 GMT-3,9.8,1.28,38.92,61.6,97.349,,
2025-02-26 07:25:00 GMT-3,9.78,1.28,38.86,61.6,97.3914,,
2025-02-26 07:30:00 GMT-3,9.8,1.276,38.98,61.6,97.4884,,
2025-02-26 07:35:00 GMT-3,9.8,1.28,38.9,61.6,97.5728,,
2025-02-26 07:40:00 GMT-3,9.8,1.278,38.88,61.6,97.5724,,
2025-02-26 07:45:00 GMT-3,9.74,1.272,38.9,61.6,97.6428,,
2025-02-26 07:50:00 GMT-3,9.7,1.27,38.94,61.7,97.8378,,
2025-02-26 07:55:00 GMT-3,9.7,1.272,38.9,61.64,97.912,,
2025-02-26 08:00:00 GMT-3,9.7,1.274,38.94,61.62,97.8596,,
2025-02-26 08:05:00 GMT-3,9.7,1.286,38.88,61.6,97.813,,
2025-02-26 08:10:00 GMT-3,9.7,1.296,38.72,61.54,97.9344,,
2025-02-26 08:15:00 GMT-3,9.7,1.298,38.64,61.56,98.0566,,
2025-02-26 08:20:00 GMT-3,9.56,1.288,38.6,61.56,97.6668,,
2025-02-26 08:25:00 GMT-3,9.2,1.274,37.98,60.86,95.3976,,
2025-02-26 08:30:00 GMT-3,9.2,1.28,37.72,60.86,95.5948,,
2025-02-26 08:35:00 GMT-3,9.3,1.28,37.72,60.98,96.0282,,
2025-02-26 08:40:00 GMT-3,9.34,1.288,37.8,61.14,96.814,,
2025-02-26 08:45:00 GMT-3,9.6,1.272,38.3,61.6,98.4946,,
2025-02-26 08:50:00 GMT-3,9.7,1.232,38.88,61.8,98.5832,,
2025-02-26 08:55:00 GMT-3,9.76,1.222,39.04,61.82,98.8346,,
2025-02-26 09:00:00 GMT-3,9.8,1.234,39.22,61.96,99.416,,
2025-02-26 09:05:00 GMT-3,9.84,1.258,39.28,62.1,100.062,,
2025-02-26 09:10:00 GMT-3,9.9,1.29,39.46,62.3,101.4392,,
2025-02-26 09:15:00 GMT-3,9.94,1.274,39.5,62.32,101.5562,,
2025-02-26 09:20:00 GMT-3,10.0,1.264,39.5,62.4,101.698,,
2025-02-26 09:25:00 GMT-3,10.0,1.276,39.5,62.4,101.9508,,
2025-02-26 09:30:00 GMT-3,10.0,1.286,39.56,62.4,102.096,,
2025-02-26 09:35:00 GMT-3,10.0,1.29,39.64,62.46,102.2926,,
2025-02-26 09:40:00 GMT-3,10.0,1.288,39.64,62.5,102.393,,
2025-02-26 09:45:00 GMT-3,10.0,1.29,39.64,62.56,102.746,,
2025-02-26 09:50:00 GMT-3,10.02,1.284,39.74,62.6,103.1508,,
2025-02-26 09:55:00 GMT-3,10.1,1.274,39.76,62.66,103.4126,,
2025-02-26 10:00:00 GMT-3,10.1,1.268,39.96,62.7,103.3242,,
2025-02-26 10:05:00 GMT-3,10.1,1.27,40.04,62.72,103.7962,,
2025-02-26 10:10:00 GMT-3,10.1,1.258,40.02,62.82,104.1256,,
2025-02-26 10:15:00 GMT-3,10.14,1.238,39.92,62.82,104.0886,,
2025-02-26 10:20:00 GMT-3,10.2,1.236,39.96,62.88,104.3898,,
2025-02-26 10:25:00 GMT-3,10.2,1.26,40.1,63.0,105.0378,,
2025-02-26 10:30:00 GMT-3,10.24,1.282,40.22,63.12,105.7794,,
2025-02-26 10:35:00 GMT-3,10.3,1.286,40.3,63.22,105.981,,
2025-02-26 10:40:00 GMT-3,10.3,1.278,40.4,63.3,106.1228,,
2025-02-26 10:45:00 GMT-3,10.3,1.266,40.5,63.36,106.1142,,
2025-02-26 10:50:00 GMT-3,10.3,1.266,40.56,63.46,106.5844,,
2025-02-26 10:55:00 GMT-3,10.04,1.266,40.46,63.14,104.992,,
2025-02-26 11:00:00 GMT-3,9.72,1.31,39.52,62.16,103.5552,,
2025-02-26 11:05:00 GMT-3,10.1,1.334,39.5,62.64,106.244,,
2025-02-26 11:10:00 GMT-3,10.3,1.308,40.2,63.4,107.59,,
2025-02-26 11:15:00 GMT-3,10.4,1.308,40.7,63.76,108.4372,,
2025-02-26 11:20:00 GMT-3,10.46,1.3,41.06,64.04,109.0378,,
2025-02-26 11:25:00 GMT-3,10.5,1.3,41.42,64.28,109.5184,,
2025-02-26 11:30:00 GMT-3,10.5,1.296,41.6,64.4,109.757,,
2025-02-26 11:35:00 GMT-3,10.58,1.294,41.78,64.56,110.0044,,
2025-02-26 11:40:00 GMT-3,10.6,1.298,41.88,64.68,110.5492,,
2025-02-26 11:45:00 GMT-3,10.66,1.3,42.1,64.86,111.188,,
2025-02-26 11:50:00 GMT-3,10.7,1.3,42.36,65.02,111.7488,,
2025-02-26 11:55:00 GMT-3,10.7,1.292,42.62,65.18,111.9058,,
2025-02-26 12:00:00 GMT-3,10.66,1.29,42.64,65.1,111.7114,,
2025-02-26 12:05:00 GMT-3,10.6,1.288,42.58,65.0,111.5356,,
2025-02-26 12:10:00 GMT-3,10.62,1.282,42.52,65.0,111.913,,
2025-02-26 12:15:00 GMT-3,10.74,1.256,43.06,67.82,125.6762,,
2025-02-26 12:20:00 GMT-3,10.8,1.242,43.68,67.94,125.7406,,
2025-02-26 12:25:00 GMT-3,10.8,1.236,44.04,67.94,126.0542,,
2025-02-26 12:30:00 GMT-3,10.84,1.236,44.36,67.18,120.3196,,
2025-02-26 12:35:00 GMT-3,10.64,1.292,43.18,62.32,95.7798,,
2025-02-26 12:40:00 GMT-3,10.6,1.306,42.1,62.0,96.1856,,
2025-02-26 12:45:00 GMT-3,10.56,1.304,41.68,61.88,95.9036,,
2025-02-26 12:50:00 GMT-3,10.5,1.3,41.44,61.8,95.7648,,
2025-02-26 12:55:00 GMT-3,10.5,1.308,41.4,61.8,95.8966,,
2025-02-26 13:00:00 GMT-3,10.56,1.318,41.4,61.9,96.2594,,
2025-02-26 13:05:00 GMT-3,10.6,1.324,41.46,62.06,96.7284,,
2025-02-26 13:10:00 GMT-3,10.68,1.318,41.6,62.22,96.9604,,
2025-02-26 13:15:00 GMT-3,10.7,1.33,41.68,62.28,97.229,,
2025-02-26 13:20:00 GMT-3,10.7,1.338,41.7,62.32,97.303,,
2025-02-26 13:25:00 GMT-3,10.66,1.334,41.62,62.28,97.2706,,
2025-02-26 13:30:00 GMT-3,10.52,1.332,41.38,62.1,96.6564,,
2025-02-26 13:35:00 GMT-3,10.02,1.338,40.52,60.9,93.725,,
2025-02-26 13:40:00 GMT-3,9.9,1.38,39.64,60.34,93.9398,,
2025-02-26 13:45:00 GMT-3,9.94,1.412,39.16,60.3,94.5354,,
2025-02-26 13:50:00 GMT-3,9.98,1.418,39.06,60.32,94.7924,,
2025-02-26 13:55:00 GMT-3,10.2,1.366,39.24,60.52,95.352,,
2025-02-26 14:00:00 GMT-3,10.46,1.356,39.94,61.42,97.043,,
2025-02-26 14:05:00 GMT-3,10.6,1.344,40.68,61.98,97.5952,,
2025-02-26 14:10:00 GMT-3,10.6,1.332,41.04,62.18,97.672,,
2025-02-26 14:15:00 GMT-3,10.62,1.324,41.26,62.28,97.8384,,
2025-02-26 14:20:00 GMT-3,10.7,1.322,41.42,62.44,98.1022,,
2025-02-26 14:25:00 GMT-3,10.7,1.316,41.6,62.54,98.3552,,
2025-02-26 14:30:00 GMT-3,10.8,1.32,41.8,62.74,98.7402,,
2025-02-26 14:35:00 GMT-3,10.8,1.32,41.98,62.92,99.1284,,
2025-02-26 14:40:00 GMT-3,10.88,1.34,42.14,63.06,99.7918,,
2025-02-26 14:45:00 GMT-3,10.9,1.33,42.3,63.2,99.7544,,
2025-02-26 14:50:00 GMT-3,10.82,1.324,42.32,63.18,99.3824,,
2025-02-26 14:55:00 GMT-3,10.32,1.35,41.8,62.02,96.776,,
2025-02-26 15:00:00 GMT-3,10.3,1.382,41.02,61.62,97.4534,,
2025-02-26 15:05:00 GMT-3,10.3,1.392,40.7,61.6,97.8074,,
2025-02-26 15:10:00 GMT-3,10.3,1.38,40.68,61.7,98.0814,,
2025-02-26 15:15:00 GMT-3,10.6,1.304,41.02,62.14,98.6846,,
2025-02-26 15:20:00 GMT-3,10.7,1.222,41.64,62.72,98.2302,,
2025-02-26 15:25:00 GMT-3,10.24,1.204,41.58,61.98,95.32,,
2025-02-26 15:30:00 GMT-3,10.28,1.264,40.94,61.48,96.0636,,
2025-02-26 15:35:00 GMT-3,10.64,1.304,41.2,62.4,99.1984,,
2025-02-26 15:40:00 GMT-3,10.84,1.34,41.86,63.08,100.8902,,
2025-02-26 15:45:00 GMT-3,10.9,1.358,42.34,63.44,101.7994,,
2025-02-26 15:50:00 GMT-3,10.96,1.352,42.68,63.62,102.2164,,
2025-02-26 15:55:00 GMT-3,11.0,1.356,42.88,63.8,102.3932,,
2025-02-26 16:00:00 GMT-3,11.0,1.376,43.0,63.9,102.9694,,
2025-02-26 16:05:00 GMT-3,11.0,1.362,43.1,63.9,102.7714,,
2025-02-26 16:10:00 GMT-3,11.0,1.352,43.14,63.9,102.6798,,
2025-02-26 16:15:00 GMT-3,11.0,1.35,43.12,63.9,102.8006,,
2025-02-26 16:20:00 GMT-3,11.0,1.342,43.18,63.94,102.682,,
2025-02-26 16:25:00 GMT-3,11.0,1.344,43.2,63.92,102.7974,,
2025-02-26 16:30:00 GMT-3,11.0,1.346,43.18,63.98,102.8104,,
2025-02-26 16:35:00 GMT-3,11.0,1.344,43.16,63.94,102.8378,,
2025-02-26 16:40:00 GMT-3,11.0,1.348,43.2,64.02,103.0206,,
2025-02-26 16:45:00 GMT-3,11.0,1.346,43.16,64.02,103.1332,,
2025-02-26 16:50:00 GMT-3,11.0,1.346,43.18,64.08,103.2736,,
2025-02-26 16:55:00 GMT-3,10.98,1.342,43.12,63.98,103.064,,
