Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-02-26 17:00:00 GMT-3,10.9,1.342,42.92,64.0,103.3062,,
2025-02-26 17:05:00 GMT-3,10.9,1.332,42.92,64.0,103.4614,,
2025-02-26 17:10:00 GMT-3,10.9,1.33,42.88,63.96,103.455,,
2025-02-26 17:15:00 GMT-3,10.9,1.33,42.74,63.9,103.467,,
2025-02-26 17:20:00 GMT-3,10.9,1.322,42.8,64.0,103.618,,
2025-02-26 17:25:00 GMT-3,10.9,1.322,42.8,64.0,103.8726,,
2025-02-26 17:30:00 GMT-3,10.9,1.32,42.8,64.02,103.9848,,
2025-02-26 17:35:00 GMT-3,10.9,1.32,42.86,64.08,104.0028,,
2025-02-26 17:40:00 GMT-3,10.9,1.318,42.84,64.06,103.9356,,
2025-02-26 17:45:00 GMT-3,10.9,1.322,42.86,64.08,104.0652,,
2025-02-26 17:50:00 GMT-3,10.88,1.318,42.76,64.0,104.0762,,
2025-02-26 17:55:00 GMT-3,10.84,1.314,42.6,63.98,104.1484,,
2025-02-26 18:00:00 GMT-3,10.8,1.298,42.6,63.88,103.7286,,
2025-02-26 18:05:00 GMT-3,10.8,1.296,42.6,63.88,103.8096,,
2025-02-26 18:10:00 GMT-3,10.9,1.308,42.6,63.98,104.13,,
2025-02-26 18:15:00 GMT-3,10.88,1.32,42.6,64.0,104.4186,,
2025-02-26 18:20:00 GMT-3,10.88,1.324,42.6,64.0,104.6848,,
2025-02-26 18:25:00 GMT-3,10.9,1.328,42.6,64.1,104.9896,,
2025-02-26 18:30:00 GMT-3,10.82,1.326,42.6,64.1,104.9348,,
2025-02-26 18:35:00 GMT-3,10.8,1.326,42.56,64.1,105.0538,,
2025-02-26 18:40:00 GMT-3,10.8,1.32,42.46,64.08,105.085,,
2025-02-26 18:45:00 GMT-3,10.8,1.316,42.5,64.1,105.126,,
2025-02-26 18:50:00 GMT-3,10.8,1.31,42.44,64.02,105.1534,,
2025-02-26 18:55:00 GMT-3,10.8,1.31,42.28,63.92,105.0396,,
2025-02-26 19:00:00 GMT-3,10.72,1.314,42.2,63.92,104.9806,,
2025-02-26 19:05:00 GMT-3,10.18,1.378,41.46,62.8,102.7292,,
2025-02-26 19:10:00 GMT-3,10.04,1.418,40.52,62.16,102.558,,
2025-02-26 19:15:00 GMT-3,10.0,1.45,39.86,61.92,102.7966,,
2025-02-26 19:20:00 GMT-3,9.98,1.462,39.58,61.84,103.1154,,
2025-02-26 19:25:00 GMT-3,10.24,1.388,39.7,62.14,103.6924,,
2025-02-26 19:30:00 GMT-3,10.56,1.358,40.58,63.16,105.554,,
2025-02-26 19:35:00 GMT-3,10.6,1.316,41.18,63.58,105.7642,,
2025-02-26 19:40:00 GMT-3,10.6,1.288,41.42,63.62,105.4628,,
2025-02-26 19:45:00 GMT-3,10.6,1.262,41.5,63.6,105.061,,
2025-02-26 19:50:00 GMT-3,10.42,1.25,41.46,63.42,104.1894,,
2025-02-26 19:55:00 GMT-3,10.02,1.258,40.66,62.22,101.4746,,
2025-02-26 20:00:00 GMT-3,10.18,1.304,40.08,62.34,103.5004,,
2025-02-26 20:05:00 GMT-3,10.44,1.316,40.5,63.18,105.8546,,
2025-02-26 20:10:00 GMT-3,6.36,1.566,39.68,52.8,18.7484,,
2025-02-26 20:15:00 GMT-3,4.22,1.658,38.32,48.76,0.0,,
2025-02-26 20:20:00 GMT-3,3.02,1.702,36.98,45.6,0.0,,
2025-02-26 20:25:00 GMT-3,2.42,1.746,35.76,43.52,0.0,,
2025-02-26 20:30:00 GMT-3,2.06,1.778,34.8,42.34,0.0,,
2025-02-26 20:35:00 GMT-3,1.92,1.816,34.0,40.96,0.0,,
2025-02-26 20:40:00 GMT-3,1.9,1.85,33.18,39.76,0.0,,
2025-02-26 20:45:00 GMT-3,1.96,1.88,32.42,38.8,0.0,,
2025-02-26 20:50:00 GMT-3,2.0,1.912,31.76,37.88,0.0,,
2025-02-26 20:55:00 GMT-3,2.0,1.938,31.2,37.02,0.0,,
2025-02-26 21:00:00 GMT-3,2.0,1.962,30.7,35.48,0.0,,
2025-02-26 21:05:00 GMT-3,2.06,1.988,30.18,31.76,0.0,,
2025-02-26 21:10:00 GMT-3,2.1,2.012,29.74,29.6,0.0,,
2025-02-26 21:15:00 GMT-3,2.1,2.038,29.28,27.78,0.0,,
2025-02-26 21:20:00 GMT-3,2.1,2.058,28.76,26.46,0.0,,
2025-02-26 21:25:00 GMT-3,2.14,2.082,28.3,25.74,0.0,,
2025-02-26 21:30:00 GMT-3,2.2,2.106,27.84,25.46,0.0,,
2025-02-26 21:35:00 GMT-3,2.2,2.128,27.56,25.72,0.0,,
2025-02-26 21:40:00 GMT-3,2.2,2.148,27.32,26.06,0.0,,
2025-02-26 21:45:00 GMT-3,2.2,2.172,27.06,26.1,0.0,,
2025-02-26 21:50:00 GMT-3,2.3,2.192,26.68,26.0,0.0,,
2025-02-26 21:55:00 GMT-3,2.3,2.212,26.42,25.88,0.0,,
2025-02-26 22:00:00 GMT-3,2.3,2.234,26.0,25.86,0.0,,
2025-02-26 22:05:00 GMT-3,2.3,2.254,25.66,26.08,0.0,,
2025-02-26 22:10:00 GMT-3,2.3,2.274,25.5,26.12,0.0,,
2025-02-26 22:15:00 GMT-3,2.4,2.292,25.38,25.98,0.0,,
2025-02-26 22:20:00 GMT-3,2.4,2.314,25.2,25.64,0.0,,
2025-02-26 22:25:00 GMT-3,2.4,2.33,25.02,25.6,0.0,,
2025-02-26 22:30:00 GMT-3,2.4,2.35,24.84,25.72,0.0,,
2025-02-26 22:35:00 GMT-3,2.4,2.368,24.62,25.96,0.0,,
2025-02-26 22:40:00 GMT-3,2.48,2.386,24.4,26.1,0.0,,
2025-02-26 22:45:00 GMT-3,2.5,2.406,24.24,26.28,0.0,,
2025-02-26 22:50:00 GMT-3,2.5,2.424,24.06,26.44,0.0,,
2025-02-26 22:55:00 GMT-3,2.5,2.444,23.88,26.52,0.0,,
2025-02-26 23:00:00 GMT-3,2.5,2.46,23.66,26.6,0.0,,
2025-02-26 23:05:00 GMT-3,2.54,2.478,23.46,26.6,0.0,,
2025-02-26 23:10:00 GMT-3,2.6,2.496,23.3,26.6,0.0,,
2025-02-26 23:15:00 GMT-3,2.6,2.514,23.16,26.62,0.0,,
2025-02-26 23:20:00 GMT-3,2.6,2.532,23.02,26.7,0.0,,
2025-02-26 23:25:00 GMT-3,2.6,2.548,22.86,26.7,0.0,,
2025-02-26 23:30:00 GMT-3,2.6,2.564,22.7,26.66,0.0,,
2025-02-26 23:35:00 GMT-3,2.64,2.58,22.56,26.6,0.0,,
2025-02-26 23:40:00 GMT-3,2.7,2.596,22.44,26.6,0.0,,
2025-02-26 23:45:00 GMT-3,2.7,2.614,22.3,26.6,0.0,,
2025-02-26 23:50:00 GMT-3,2.7,2.63,22.16,26.56,0.0,,
2025-02-26 23:55:00 GMT-3,2.7,2.646,22.04,26.5,0.0,,
2025-02-27 00:00:00 GMT-3,2.7,2.662,21.88,26.5,0.0,,
2025-02-27 00:05:00 GMT-3,2.74,2.678,21.76,26.5,0.0,,
2025-02-27 00:10:00 GMT-3,2.8,2.694,21.64,26.44,0.0,,
2025-02-27 00:15:00 GMT-3,2.8,2.71,21.52,26.4,0.0,,
2025-02-27 00:20:00 GMT-3,2.8,2.726,21.36,26.32,0.0,,
2025-02-27 00:25:00 GMT-3,2.8,2.74,21.26,26.22,0.0,,
2025-02-27 00:30:00 GMT-3,2.8,2.756,21.14,26.12,0.0,,
2025-02-27 00:35:00 GMT-3,2.82,2.77,21.0,26.04,0.0,,
2025-02-27 00:40:00 GMT-3,2.9,2.784,20.86,26.0,0.0,,
2025-02-27 00:45:00 GMT-3,2.9,2.8,20.76,25.9,0.0,,
2025-02-27 00:50:00 GMT-3,2.9,2.814,20.64,25.8,0.0,,
2025-02-27 00:55:00 GMT-3,2.9,2.828,20.5,25.74,0.0,,
2025-02-27 01:00:00 GMT-3,2.9,2.844,20.4,25.7,0.0,,
2025-02-27 01:05:00 GMT-3,2.9,2.856,20.28,25.62,0.0,,
2025-02-27 01:10:00 GMT-3,2.94,2.872,20.2,25.58,0.0,,
2025-02-27 01:15:00 GMT-3,5.44,2.628,24.24,39.28,24.5556,,
2025-02-27 01:20:00 GMT-3,8.86,1.93,29.34,53.62,65.3188,,
2025-02-27 01:25:00 GMT-3,9.06,1.71,34.16,56.6,66.8202,,
2025-02-27 01:30:00 GMT-3,9.6,1.516,37.02,64.72,111.7726,,
2025-02-27 01:35:00 GMT-3,9.82,1.386,38.9,64.24,111.5738,,
2025-02-27 01:40:00 GMT-3,10.0,1.364,39.62,64.3,113.1114,,
2025-02-27 01:45:00 GMT-3,10.06,1.354,39.9,63.08,105.7032,,
2025-02-27 01:50:00 GMT-3,9.9,1.392,39.2,60.34,93.1536,,
2025-02-27 01:55:00 GMT-3,9.9,1.406,38.8,60.2,93.154,,
2025-02-27 02:00:00 GMT-3,9.9,1.414,38.76,60.28,93.3292,,
2025-02-27 02:05:00 GMT-3,9.9,1.412,38.76,60.3,93.3254,,
2025-02-27 02:10:00 GMT-3,9.9,1.41,38.8,60.3,93.398,,
2025-02-27 02:15:00 GMT-3,9.9,1.4,38.86,60.3,93.3454,,
2025-02-27 02:20:00 GMT-3,9.9,1.39,38.88,60.3,93.2608,,
2025-02-27 02:25:00 GMT-3,9.86,1.378,38.98,60.3,93.059,,
2025-02-27 02:30:00 GMT-3,9.48,1.402,38.6,59.84,91.1094,,
2025-02-27 02:35:00 GMT-3,9.4,1.442,38.4,59.8,91.3624,,
2025-02-27 02:40:00 GMT-3,9.4,1.448,38.3,59.8,91.4742,,
2025-02-27 02:45:00 GMT-3,9.4,1.452,38.3,59.86,91.5512,,
2025-02-27 02:50:00 GMT-3,9.6,1.39,38.42,60.0,91.769,,
2025-02-27 02:55:00 GMT-3,9.76,1.342,38.94,60.42,92.2544,,
2025-02-27 03:00:00 GMT-3,9.8,1.328,39.3,60.52,92.303,,
2025-02-27 03:05:00 GMT-3,9.9,1.334,39.52,60.6,92.5674,,
2025-02-27 03:10:00 GMT-3,9.9,1.348,39.66,60.72,93.0958,,
2025-02-27 03:15:00 GMT-3,9.9,1.35,39.72,60.8,93.446,,
2025-02-27 03:20:00 GMT-3,9.96,1.35,39.76,60.84,93.6788,,
2025-02-27 03:25:00 GMT-3,10.0,1.35,39.8,60.88,93.861,,
2025-02-27 03:30:00 GMT-3,7.04,1.404,39.16,56.92,37.5984,,
2025-02-27 03:35:00 GMT-3,4.38,1.454,37.26,50.02,0.0,,
2025-02-27 03:40:00 GMT-3,3.1,1.456,35.52,45.66,0.0,,
2025-02-27 03:45:00 GMT-3,2.54,1.452,34.08,41.9,0.0,,
2025-02-27 03:50:00 GMT-3,2.1,1.448,33.0,36.58,0.0,,
2025-02-27 03:55:00 GMT-3,1.74,1.444,32.06,33.52,0.0,,
2025-02-27 04:00:00 GMT-3,1.6,1.44,31.24,33.06,0.0,,
2025-02-27 04:05:00 GMT-3,1.52,1.438,30.6,33.5,0.0,,
2025-02-27 04:10:00 GMT-3,1.5,1.434,30.0,33.14,0.0,,
2025-02-27 04:15:00 GMT-3,1.5,1.43,29.5,32.52,0.0,,
2025-02-27 04:20:00 GMT-3,1.5,1.424,29.0,32.24,0.0,,
2025-02-27 04:25:00 GMT-3,1.5,1.422,28.54,31.96,0.0,,
2025-02-27 04:30:00 GMT-3,1.5,1.42,28.14,31.66,0.0,,
2025-02-27 04:35:00 GMT-3,1.5,1.42,27.76,31.32,0.0,,
2025-02-27 04:40:00 GMT-3,1.5,1.416,27.4,30.94,0.0,,
2025-02-27 04:45:00 GMT-3,1.5,1.416,27.08,30.62,0.0,,
2025-02-27 04:50:00 GMT-3,1.5,1.42,26.74,30.34,0.0,,
2025-02-27 04:55:00 GMT-3,1.5,1.42,26.46,30.36,0.0,,
2025-02-27 05:00:00 GMT-3,1.5,1.424,26.82,33.94,0.0,,
2025-02-27 05:05:00 GMT-3,1.5,1.426,30.08,36.46,0.0,,
2025-02-27 05:10:00 GMT-3,1.5,1.43,31.76,34.4,0.0,,
2025-02-27 05:15:00 GMT-3,1.5,1.432,31.68,33.62,0.0,,
2025-02-27 05:20:00 GMT-3,1.5,1.43,31.86,35.5,0.0,,
2025-02-27 05:25:00 GMT-3,1.5,1.44,32.1,32.68,0.0,,
2025-02-27 05:30:00 GMT-3,1.52,1.476,31.9,31.36,0.0,,
2025-02-27 05:35:00 GMT-3,1.52,1.474,31.42,30.4,0.0,,
2025-02-27 05:40:00 GMT-3,1.5,1.444,30.82,29.52,0.0,,
2025-02-27 05:45:00 GMT-3,1.5,1.43,30.24,29.02,0.0,,
2025-02-27 05:50:00 GMT-3,1.5,1.424,29.7,28.5,0.0,,
2025-02-27 05:55:00 GMT-3,1.5,1.42,29.2,28.12,0.0,,
2025-02-27 06:00:00 GMT-3,1.5,1.422,28.76,27.8,0.0,,
2025-02-27 06:05:00 GMT-3,1.5,1.428,28.32,27.56,0.0,,
2025-02-27 06:10:00 GMT-3,1.5,1.422,27.94,27.32,0.0,,
2025-02-27 06:15:00 GMT-3,1.5,1.406,27.54,27.08,0.0,,
2025-02-27 06:20:00 GMT-3,1.5,1.406,27.18,26.84,0.0,,
2025-02-27 06:25:00 GMT-3,1.5,1.46,26.82,26.7,0.0,,
2025-02-27 06:30:00 GMT-3,1.6,1.522,26.5,26.52,0.0,,
2025-02-27 06:35:00 GMT-3,1.6,1.558,26.18,26.34,0.0,,
2025-02-27 06:40:00 GMT-3,1.6,1.546,25.88,26.16,0.0,,
2025-02-27 06:45:00 GMT-3,1.5,1.47,25.58,26.0,0.0,,
2025-02-27 06:50:00 GMT-3,1.5,1.448,25.32,25.8,0.0,,
2025-02-27 06:55:00 GMT-3,1.5,1.434,25.02,25.66,0.0,,
2025-02-27 07:00:00 GMT-3,1.5,1.428,24.78,25.5,0.0,,
2025-02-27 07:05:00 GMT-3,1.5,1.418,24.58,25.42,0.0,,
2025-02-27 07:10:00 GMT-3,1.5,1.414,24.38,25.32,0.0,,
2025-02-27 07:15:00 GMT-3,1.5,1.418,24.14,25.18,0.0,,
2025-02-27 07:20:00 GMT-3,1.5,1.422,23.96,25.1,0.0,,
2025-02-27 07:25:00 GMT-3,1.5,1.436,23.76,25.02,0.0,,
2025-02-27 07:30:00 GMT-3,1.5,1.44,23.56,24.92,0.0,,
2025-02-27 07:35:00 GMT-3,1.5,1.432,23.42,24.82,0.0,,
2025-02-27 07:40:00 GMT-3,1.5,1.424,23.26,24.7,0.0,,
2025-02-27 07:45:00 GMT-3,1.5,1.42,23.14,24.6,0.0,,
2025-02-27 07:50:00 GMT-3,1.5,1.42,23.0,24.52,0.0,,
2025-02-27 07:55:00 GMT-3,1.5,1.42,22.86,24.46,0.0,,
2025-02-27 08:00:00 GMT-3,1.5,1.422,22.72,24.4,0.0,,
2025-02-27 08:05:00 GMT-3,1.5,1.43,22.58,24.32,0.0,,
2025-02-27 08:10:00 GMT-3,1.5,1.424,22.46,24.28,0.0,,
2025-02-27 08:15:00 GMT-3,1.5,1.422,22.36,24.2,0.0,,
2025-02-27 08:20:00 GMT-3,1.5,1.426,22.24,24.16,0.0,,
2025-02-27 08:25:00 GMT-3,1.5,1.42,22.14,24.1,0.0,,
2025-02-27 08:30:00 GMT-3,1.5,1.412,22.02,24.06,0.0,,
2025-02-27 08:35:00 GMT-3,1.5,1.41,21.94,24.0,0.0,,
2025-02-27 08:40:00 GMT-3,1.5,1.408,21.86,23.92,0.0,,
2025-02-27 08:45:00 GMT-3,1.5,1.406,21.8,23.9,0.0,,
2025-02-27 08:50:00 GMT-3,1.5,1.408,22.0,25.74,0.0,,
2025-02-27 08:55:00 GMT-3,4.78,1.398,29.88,40.66,25.3268,,
2025-02-27 09:00:00 GMT-3,9.1,1.376,35.32,56.52,76.4676,,
2025-02-27 09:05:00 GMT-3,9.12,1.41,37.22,57.52,75.6224,,
2025-02-27 09:10:00 GMT-3,9.32,1.386,38.6,60.42,88.2896,,
2025-02-27 09:15:00 GMT-3,9.4,1.36,39.36,62.08,95.6878,,
2025-02-27 09:20:00 GMT-3,9.68,1.306,39.88,62.02,96.1986,,
2025-02-27 09:25:00 GMT-3,9.92,1.27,40.24,62.14,97.393,,
2025-02-27 09:30:00 GMT-3,10.0,1.274,40.38,62.28,98.3414,,
2025-02-27 09:35:00 GMT-3,10.1,1.27,40.5,62.4,99.024,,
2025-02-27 09:40:00 GMT-3,10.1,1.264,40.6,62.42,99.0438,,
2025-02-27 09:45:00 GMT-3,10.2,1.274,40.58,62.5,99.5084,,
2025-02-27 09:50:00 GMT-3,10.16,1.28,40.58,62.5,99.6766,,
2025-02-27 09:55:00 GMT-3,9.72,1.284,39.98,61.7,97.0988,,
2025-02-27 10:00:00 GMT-3,9.82,1.326,39.64,61.54,97.5596,,
2025-02-27 10:05:00 GMT-3,10.2,1.364,40.28,62.3,100.4752,,
2025-02-27 10:10:00 GMT-3,10.3,1.342,40.72,62.62,101.0918,,
2025-02-27 10:15:00 GMT-3,10.38,1.334,40.94,62.72,101.1366,,
2025-02-27 10:20:00 GMT-3,10.4,1.34,41.08,62.98,102.0756,,
2025-02-27 10:25:00 GMT-3,10.4,1.326,41.26,63.1,102.0708,,
2025-02-27 10:30:00 GMT-3,10.4,1.318,41.4,63.14,102.0836,,
2025-02-27 10:35:00 GMT-3,10.4,1.31,41.4,63.22,102.302,,
2025-02-27 10:40:00 GMT-3,10.4,1.31,41.42,63.18,102.2702,,
2025-02-27 10:45:00 GMT-3,10.4,1.312,41.38,63.18,102.2452,,
2025-02-27 10:50:00 GMT-3,10.4,1.31,41.3,63.12,102.3088,,
2025-02-27 10:55:00 GMT-3,10.4,1.312,41.34,63.16,102.5586,,
2025-02-27 11:00:00 GMT-3,10.3,1.314,41.3,63.18,102.6438,,
2025-02-27 11:05:00 GMT-3,10.38,1.31,41.3,63.2,102.6546,,
2025-02-27 11:10:00 GMT-3,10.4,1.306,41.3,63.2,102.8282,,
2025-02-27 11:15:00 GMT-3,10.4,1.306,41.3,63.18,102.8482,,
2025-02-27 11:20:00 GMT-3,10.32,1.304,41.32,63.06,102.5122,,
2025-02-27 11:25:00 GMT-3,10.3,1.306,41.26,63.1,102.6354,,
2025-02-27 11:30:00 GMT-3,10.34,1.308,41.24,63.12,102.9698,,
2025-02-27 11:35:00 GMT-3,10.4,1.314,41.28,63.32,103.6602,,
2025-02-27 11:40:00 GMT-3,10.48,1.284,41.52,63.56,104.0308,,
2025-02-27 11:45:00 GMT-3,10.48,1.274,41.74,63.6,103.9032,,
2025-02-27 11:50:00 GMT-3,10.4,1.288,41.72,63.66,104.1768,,
2025-02-27 11:55:00 GMT-3,10.46,1.316,41.82,63.76,104.9444,,
2025-02-27 12:00:00 GMT-3,10.5,1.306,41.96,63.88,105.3052,,
2025-02-27 12:05:00 GMT-3,10.5,1.324,42.12,64.08,105.8656,,
2025-02-27 12:10:00 GMT-3,10.54,1.316,42.26,64.14,105.8856,,
2025-02-27 12:15:00 GMT-3,10.66,1.308,42.42,64.38,106.7048,,
2025-02-27 12:20:00 GMT-3,10.7,1.298,42.72,64.64,107.0076,,
2025-02-27 12:25:00 GMT-3,10.62,1.294,42.78,64.6,106.8032,,
2025-02-27 12:30:00 GMT-3,10.56,1.284,42.66,64.28,106.0426,,
2025-02-27 12:35:00 GMT-3,10.5,1.292,42.44,64.14,105.7574,,
2025-02-27 12:40:00 GMT-3,10.58,1.306,42.44,64.32,106.5348,,
2025-02-27 12:45:00 GMT-3,10.6,1.308,42.5,64.48,107.0332,,
2025-02-27 12:50:00 GMT-3,10.6,1.308,42.58,64.56,107.4514,,
2025-02-27 12:55:00 GMT-3,10.62,1.306,42.66,64.7,107.8858,,
2025-02-27 13:00:00 GMT-3,10.6,1.294,42.8,64.8,108.2074,,
2025-02-27 13:05:00 GMT-3,10.6,1.288,42.82,64.8,108.1422,,
2025-02-27 13:10:00 GMT-3,10.6,1.284,42.78,64.68,107.9354,,
2025-02-27 13:15:00 GMT-3,10.6,1.292,42.7,64.7,108.011,,
2025-02-27 13:20:00 GMT-3,10.6,1.296,42.62,64.68,108.2674,,
2025-02-27 13:25:00 GMT-3,10.6,1.306,42.66,64.78,108.7132,,
2025-02-27 13:30:00 GMT-3,10.6,1.308,42.72,64.88,109.0796,,
2025-02-27 13:35:00 GMT-3,10.7,1.3,42.92,64.88,109.0196,,
2025-02-27 13:40:00 GMT-3,10.7,1.3,43.04,64.98,109.3386,,
2025-02-27 13:45:00 GMT-3,10.7,1.3,43.1,65.12,109.755,,
2025-02-27 13:50:00 GMT-3,10.7,1.304,43.1,65.2,110.1766,,
2025-02-27 13:55:00 GMT-3,10.7,1.294,43.14,65.2,110.2198,,
2025-02-27 14:00:00 GMT-3,10.7,1.296,43.22,65.3,110.5436,,
2025-02-27 14:05:00 GMT-3,10.7,1.278,43.26,65.4,110.8322,,
2025-02-27 14:10:00 GMT-3,10.7,1.268,43.28,65.38,110.7534,,
2025-02-27 14:15:00 GMT-3,10.7,1.252,43.28,65.4,110.9028,,
2025-02-27 14:20:00 GMT-3,10.44,1.25,43.12,65.12,109.6488,,
2025-02-27 14:25:00 GMT-3,10.18,1.278,42.32,64.06,107.9294,,
2025-02-27 14:30:00 GMT-3,10.44,1.304,42.08,64.46,110.2386,,
2025-02-27 14:35:00 GMT-3,10.64,1.274,42.66,65.2,111.438,,
2025-02-27 14:40:00 GMT-3,10.7,1.276,43.22,65.56,112.2092,,
2025-02-27 14:45:00 GMT-3,10.78,1.286,43.5,65.74,112.998,,
2025-02-27 14:50:00 GMT-3,10.8,1.29,43.8,66.0,113.7192,,
2025-02-27 14:55:00 GMT-3,10.8,1.29,43.98,66.12,114.181,,
2025-02-27 15:00:00 GMT-3,10.8,1.276,44.08,66.12,114.072,,
2025-02-27 15:05:00 GMT-3,10.8,1.278,44.18,66.2,114.2486,,
2025-02-27 15:10:00 GMT-3,10.8,1.278,44.2,66.26,114.6664,,
2025-02-27 15:15:00 GMT-3,10.8,1.282,44.2,66.3,114.8982,,
2025-02-27 15:20:00 GMT-3,10.82,1.27,44.32,66.4,115.3152,,
2025-02-27 15:25:00 GMT-3,10.84,1.27,44.48,66.52,115.7388,,
2025-02-27 15:30:00 GMT-3,10.4,1.306,43.76,65.6,113.5468,,
2025-02-27 15:35:00 GMT-3,10.4,1.338,42.92,65.16,114.158,,
2025-02-27 15:40:00 GMT-3,10.4,1.344,42.6,65.06,114.1936,,
2025-02-27 15:45:00 GMT-3,10.3,1.348,42.46,65.0,114.5196,,
2025-02-27 15:50:00 GMT-3,10.5,1.288,42.54,65.24,114.8914,,
2025-02-27 15:55:00 GMT-3,10.74,1.246,43.24,66.1,116.154,,
2025-02-27 16:00:00 GMT-3,10.8,1.24,43.9,66.42,116.8192,,
2025-02-27 16:05:00 GMT-3,10.8,1.248,44.24,66.52,117.0456,,
2025-02-27 16:10:00 GMT-3,10.8,1.26,44.38,66.56,117.5848,,
2025-02-27 16:15:00 GMT-3,10.8,1.266,44.42,66.62,118.1694,,
2025-02-27 16:20:00 GMT-3,10.86,1.274,44.5,66.7,118.835,,
2025-02-27 16:25:00 GMT-3,10.96,1.28,44.7,66.96,119.9346,,
2025-02-27 16:30:00 GMT-3,11.0,1.286,45.04,67.24,120.7106,,
2025-02-27 16:35:00 GMT-3,11.0,1.284,45.26,67.4,121.5352,,
2025-02-27 16:40:00 GMT-3,11.0,1.276,45.34,67.4,121.4408,,
2025-02-27 16:45:00 GMT-3,11.0,1.254,45.4,67.42,121.2492,,
2025-02-27 16:50:00 GMT-3,11.0,1.244,45.42,67.44,121.394,,
2025-02-27 16:55:00 GMT-3,11.0,1.238,45.52,67.54,121.7676,,
2025-02-27 17:00:00 GMT-3,11.02,1.232,45.7,67.62,122.1366,,
2025-02-27 17:05:00 GMT-3,11.1,1.244,45.88,67.74,122.9024,,
2025-02-27 17:10:00 GMT-3,11.1,1.258,46.04,67.86,123.5882,,
2025-02-27 17:15:00 GMT-3,11.1,1.264,46.14,67.98,123.9974,,
2025-02-27 17:20:00 GMT-3,10.86,1.27,46.04,67.84,123.4056,,
2025-02-27 17:25:00 GMT-3,10.54,1.312,44.66,66.96,121.428,,
2025-02-27 17:30:00 GMT-3,10.6,1.366,43.94,67.18,122.9862,,
2025-02-27 17:35:00 GMT-3,10.6,1.384,43.9,67.38,124.0268,,
2025-02-27 17:40:00 GMT-3,10.62,1.36,44.08,67.38,124.2186,,
2025-02-27 17:45:00 GMT-3,10.92,1.308,44.58,67.54,125.6408,,
2025-02-27 17:50:00 GMT-3,11.1,1.288,45.4,68.12,127.083,,
2025-02-27 17:55:00 GMT-3,11.1,1.272,46.0,68.38,127.4838,,
2025-02-27 18:00:00 GMT-3,11.1,1.256,46.18,68.5,127.5208,,
2025-02-27 18:05:00 GMT-3,11.1,1.244,46.22,68.48,127.356,,
2025-02-27 18:10:00 GMT-3,11.1,1.238,46.26,68.4,127.2562,,
2025-02-27 18:15:00 GMT-3,11.1,1.23,46.34,68.32,126.9664,,
2025-02-27 18:20:00 GMT-3,11.1,1.23,46.34,68.22,126.5116,,
2025-02-27 18:25:00 GMT-3,11.1,1.26,46.4,68.425,127.4816,,
2025-02-27 18:30:00 GMT-3,11.1,1.238,46.44,68.5,128.0766,,
2025-02-27 18:35:00 GMT-3,11.1,1.202,46.48,68.46,127.2342,,
2025-02-27 18:40:00 GMT-3,11.1,1.202,46.48,68.4,126.9774,,
2025-02-27 18:45:00 GMT-3,11.1,1.2,46.52,68.38,126.6032,,
2025-02-27 18:50:00 GMT-3,10.62,1.226,45.66,68.08,124.767,,
2025-02-27 18:55:00 GMT-3,10.56,1.278,44.38,67.74,124.3622,,
2025-02-27 19:00:00 GMT-3,10.92,1.268,44.8,68.02,127.3918,,
2025-02-27 19:05:00 GMT-3,11.04,1.258,45.76,68.28,127.6702,,
2025-02-27 19:10:00 GMT-3,11.1,1.262,46.18,68.48,128.225,,
2025-02-27 19:15:00 GMT-3,11.2,1.27,46.44,68.64,128.875,,
2025-02-27 19:20:00 GMT-3,11.2,1.264,46.62,68.78,129.208,,
2025-02-27 19:25:00 GMT-3,11.2,1.244,46.74,68.72,128.6056,,
2025-02-27 19:30:00 GMT-3,11.2,1.248,46.7,68.66,128.2778,,
2025-02-27 19:35:00 GMT-3,11.2,1.244,46.76,68.7,128.3746,,
2025-02-27 19:40:00 GMT-3,11.2,1.246,46.82,68.7,128.3504,,
2025-02-27 19:45:00 GMT-3,11.2,1.246,46.82,68.7,128.3882,,
2025-02-27 19:50:00 GMT-3,11.2,1.254,46.82,68.7,128.5456,,
2025-02-27 19:55:00 GMT-3,11.2,1.252,46.92,68.76,128.685,,
2025-02-27 20:00:00 GMT-3,11.2,1.246,46.98,68.8,128.7396,,
2025-02-27 20:05:00 GMT-3,11.2,1.24,46.9,68.8,128.5402,,
2025-02-27 20:10:00 GMT-3,11.2,1.236,46.86,68.8,128.5938,,
2025-02-27 20:15:00 GMT-3,11.12,1.23,46.8,68.68,128.0364,,
2025-02-27 20:20:00 GMT-3,11.1,1.228,46.66,68.58,127.563,,
2025-02-27 20:25:00 GMT-3,11.1,1.234,46.58,68.5,127.4884,,
2025-02-27 20:30:00 GMT-3,11.1,1.236,46.52,68.44,127.3656,,
2025-02-27 20:35:00 GMT-3,11.1,1.232,46.46,68.44,127.4798,,
2025-02-27 20:40:00 GMT-3,11.1,1.232,46.48,68.5,127.6646,,
2025-02-27 20:45:00 GMT-3,11.1,1.234,46.52,68.54,127.9384,,
2025-02-27 20:50:00 GMT-3,11.1,1.228,46.58,68.54,127.9448,,
2025-02-27 20:55:00 GMT-3,11.06,1.226,46.52,68.48,127.5054,,
2025-02-27 21:00:00 GMT-3,9.38,1.272,45.86,64.34,101.6286,,
2025-02-27 21:05:00 GMT-3,5.14,1.446,43.16,55.24,0.0,,
2025-02-27 21:10:00 GMT-3,3.7,1.508,41.12,51.74,0.0,,
2025-02-27 21:15:00 GMT-3,2.82,1.56,39.46,49.06,0.0,,
2025-02-27 21:20:00 GMT-3,2.22,1.608,38.18,46.96,0.0,,
2025-02-27 21:25:00 GMT-3,1.96,1.644,37.0,45.1,0.0,,
2025-02-27 21:30:00 GMT-3,1.8,1.682,36.06,43.7,0.0,,
2025-02-27 21:35:00 GMT-3,1.8,1.712,35.28,42.7,0.0,,
2025-02-27 21:40:00 GMT-3,1.8,1.744,34.52,40.98,0.0,,
2025-02-27 21:45:00 GMT-3,1.8,1.772,33.88,36.38,0.0,,
2025-02-27 21:50:00 GMT-3,1.88,1.8,33.24,31.46,0.0,,
2025-02-27 21:55:00 GMT-3,1.9,1.828,32.74,29.32,0.0,,
2025-02-27 22:00:00 GMT-3,1.9,1.852,32.2,29.24,0.0,,
2025-02-27 22:05:00 GMT-3,1.9,1.88,31.7,29.16,0.0,,
2025-02-27 22:10:00 GMT-3,2.0,1.905,31.175,29.225,0.0,,
2025-02-27 22:15:00 GMT-3,2.0,1.926,30.7,28.86,0.0,,
2025-02-27 22:20:00 GMT-3,2.0,1.95,30.16,29.04,0.0,,
2025-02-27 22:25:00 GMT-3,2.0,1.972,29.74,29.32,0.0,,
2025-02-27 22:30:00 GMT-3,2.06,1.992,29.44,29.18,0.0,,
2025-02-27 22:35:00 GMT-3,2.1,2.014,29.16,29.1,0.0,,
2025-02-27 22:40:00 GMT-3,2.1,2.038,28.86,29.28,0.0,,
2025-02-27 22:45:00 GMT-3,2.1,2.058,28.58,29.54,0.0,,
2025-02-27 22:50:00 GMT-3,2.1,2.078,28.24,29.84,0.0,,
2025-02-27 22:55:00 GMT-3,2.18,2.1,27.96,29.98,0.0,,
2025-02-27 23:00:00 GMT-3,2.2,2.118,27.68,30.02,0.0,,
2025-02-27 23:05:00 GMT-3,2.2,2.14,27.4,30.1,0.0,,
2025-02-27 23:10:00 GMT-3,2.2,2.16,27.14,30.02,0.0,,
2025-02-27 23:15:00 GMT-3,2.2,2.182,26.88,29.86,0.0,,
2025-02-27 23:20:00 GMT-3,2.3,2.2,26.62,29.66,0.0,,
2025-02-27 23:25:00 GMT-3,2.3,2.22,26.4,29.6,0.0,,
2025-02-27 23:30:00 GMT-3,2.3,2.24,26.18,29.48,0.0,,
2025-02-27 23:35:00 GMT-3,2.3,2.26,25.98,29.34,0.0,,
2025-02-27 23:40:00 GMT-3,2.3,2.28,25.72,29.16,0.0,,
2025-02-27 23:45:00 GMT-3,2.4,2.298,25.5,28.96,0.0,,
2025-02-27 23:50:00 GMT-3,2.4,2.316,25.26,28.86,0.0,,
2025-02-27 23:55:00 GMT-3,2.4,2.336,25.06,28.8,0.0,,
2025-02-28 00:00:00 GMT-3,2.4,2.354,24.9,28.8,0.0,,
2025-02-28 00:05:00 GMT-3,2.4,2.374,24.72,28.74,0.0,,
2025-02-28 00:10:00 GMT-3,2.48,2.392,24.56,28.7,0.0,,
2025-02-28 00:15:00 GMT-3,2.5,2.41,24.38,28.66,0.0,,
2025-02-28 00:20:00 GMT-3,2.5,2.426,24.24,28.56,0.0,,
2025-02-28 00:25:00 GMT-3,2.5,2.446,24.06,28.52,0.0,,
2025-02-28 00:30:00 GMT-3,2.5,2.464,23.96,28.5,0.0,,
2025-02-28 00:35:00 GMT-3,2.52,2.482,23.78,28.44,0.0,,
2025-02-28 00:40:00 GMT-3,2.6,2.5,23.66,28.4,0.0,,
2025-02-28 00:45:00 GMT-3,2.6,2.512,23.54,28.36,3.0682,,
2025-02-28 00:50:00 GMT-3,8.0,2.106,30.12,52.46,61.8882,,
2025-02-28 00:55:00 GMT-3,9.1,1.806,33.8,55.7,67.899,,
2025-02-28 01:00:00 GMT-3,9.3,1.674,36.96,57.78,77.2694,,
2025-02-28 01:05:00 GMT-3,9.72,1.506,38.64,59.42,84.3876,,
2025-02-28 01:10:00 GMT-3,10.14,1.378,39.88,62.24,99.8568,,
2025-02-28 01:15:00 GMT-3,10.38,1.28,40.42,63.4,104.0352,,
2025-02-28 01:20:00 GMT-3,10.3,1.406,40.68,63.52,105.3448,,
2025-02-28 01:25:00 GMT-3,10.3,1.464,40.6,63.4,106.4682,,
2025-02-28 01:30:00 GMT-3,10.34,1.48,40.64,63.56,107.184,,
2025-02-28 01:35:00 GMT-3,10.4,1.468,40.82,63.7,107.6844,,
2025-02-28 01:40:00 GMT-3,10.4,1.43,41.02,63.8,107.5356,,
2025-02-28 01:45:00 GMT-3,9.98,1.416,40.7,63.02,104.661,,
2025-02-28 01:50:00 GMT-3,9.8,1.456,40.0,62.22,104.0116,,
2025-02-28 01:55:00 GMT-3,9.8,1.47,39.66,62.22,104.4532,,
2025-02-28 02:00:00 GMT-3,9.86,1.474,39.68,62.34,104.871,,
2025-02-28 02:05:00 GMT-3,9.98,1.426,39.84,62.48,105.1504,,
2025-02-28 02:10:00 GMT-3,10.32,1.356,40.44,63.22,106.5156,,
2025-02-28 02:15:00 GMT-3,10.46,1.342,41.0,63.8,107.7222,,
2025-02-28 02:20:00 GMT-3,10.56,1.348,41.48,64.18,108.89,,
2025-02-28 02:25:00 GMT-3,10.66,1.364,41.88,64.54,109.9962,,
2025-02-28 02:30:00 GMT-3,10.74,1.368,42.2,64.92,111.0626,,
2025-02-28 02:35:00 GMT-3,10.94,1.366,42.68,65.46,112.4816,,
2025-02-28 02:40:00 GMT-3,11.02,1.35,43.12,65.86,113.3698,,
2025-02-28 02:45:00 GMT-3,11.12,1.332,43.56,66.14,114.076,,
2025-02-28 02:50:00 GMT-3,11.22,1.358,43.96,66.64,115.8476,,
2025-02-28 02:55:00 GMT-3,11.34,1.342,44.38,67.04,116.6972,,
2025-02-28 03:00:00 GMT-3,11.34,1.328,44.82,67.36,117.1532,,
2025-02-28 03:05:00 GMT-3,11.02,1.356,44.58,66.76,115.4184,,
2025-02-28 03:10:00 GMT-3,11.22,1.394,44.28,66.7,117.9028,,
2025-02-28 03:15:00 GMT-3,11.6,1.36,45.2,67.88,120.7826,,
2025-02-28 03:20:00 GMT-3,11.78,1.348,46.1,68.62,122.2044,,
2025-02-28 03:25:00 GMT-3,12.04,1.354,46.98,69.4,124.8846,,
2025-02-28 03:30:00 GMT-3,12.4,1.37,48.2,70.48,128.425,,
2025-02-28 03:35:00 GMT-3,12.78,1.374,49.58,71.64,131.8248,,
2025-02-28 03:40:00 GMT-3,12.5,1.46,50.12,71.62,132.1544,,
2025-02-28 03:45:00 GMT-3,12.34,1.48,49.56,70.92,131.9036,,
2025-02-28 03:50:00 GMT-3,12.46,1.48,49.62,71.18,133.4542,,
2025-02-28 03:55:00 GMT-3,12.5,1.482,49.94,71.4,134.4962,,
2025-02-28 04:00:00 GMT-3,12.5,1.476,50.08,71.42,134.923,,
2025-02-28 04:05:00 GMT-3,12.64,1.47,50.4,71.72,136.3492,,
2025-02-28 04:10:00 GMT-3,12.6,1.466,50.7,71.92,136.6878,,
2025-02-28 04:15:00 GMT-3,7.64,1.568,49.02,65.26,0.0,,
2025-02-28 04:20:00 GMT-3,5.16,1.664,46.22,58.64,0.0,,
2025-02-28 04:25:00 GMT-3,3.78,1.71,43.9,53.98,0.0,,
2025-02-28 04:30:00 GMT-3,2.98,1.72,42.04,46.64,0.0,,
2025-02-28 04:35:00 GMT-3,2.3,1.718,40.6,40.24,0.0,,
2025-02-28 04:40:00 GMT-3,1.98,1.71,39.4,39.22,0.0,,
2025-02-28 04:45:00 GMT-3,1.84,1.706,38.42,39.12,0.0,,
2025-02-28 04:50:00 GMT-3,1.8,1.7,37.68,39.5,0.0,,
2025-02-28 04:55:00 GMT-3,1.74,1.69,36.9,39.4,0.0,,
2025-02-28 05:00:00 GMT-3,1.7,1.684,36.2,38.98,0.0,,
2025-02-28 05:05:00 GMT-3,1.7,1.672,35.54,38.64,0.0,,
2025-02-28 05:10:00 GMT-3,1.7,1.666,35.04,38.28,0.0,,
2025-02-28 05:15:00 GMT-3,1.7,1.644,34.5,37.9,0.0,,
2025-02-28 05:20:00 GMT-3,1.7,1.634,34.0,37.42,0.0,,
2025-02-28 05:25:00 GMT-3,5.46,1.61,36.08,45.96,33.3672,,
2025-02-28 05:30:00 GMT-3,11.68,1.546,42.16,61.38,89.603,,
2025-02-28 05:35:00 GMT-3,11.96,1.584,42.3,62.3,85.7412,,
2025-02-28 05:40:00 GMT-3,12.14,1.64,43.4,62.98,86.8386,,
2025-02-28 05:45:00 GMT-3,12.0,1.682,44.16,63.1,86.495,,
2025-02-28 05:50:00 GMT-3,11.14,1.708,43.42,60.94,83.125,,
2025-02-28 05:55:00 GMT-3,10.2,1.778,41.16,58.28,79.105,,
2025-02-28 06:00:00 GMT-3,9.96,1.804,39.1,56.78,78.0908,,
2025-02-28 06:05:00 GMT-3,10.42,1.72,39.16,61.48,101.319,,
2025-02-28 06:10:00 GMT-3,10.66,1.672,40.36,63.14,104.137,,
2025-02-28 06:15:00 GMT-3,11.06,1.56,41.16,63.6,104.9546,,
2025-02-28 06:20:00 GMT-3,11.62,1.482,42.68,65.22,107.783,,
2025-02-28 06:25:00 GMT-3,11.78,1.42,44.16,66.16,108.3866,,
2025-02-28 06:30:00 GMT-3,11.88,1.392,44.92,66.52,108.405,,
2025-02-28 06:35:00 GMT-3,11.9,1.37,45.28,66.68,108.2972,,
2025-02-28 06:40:00 GMT-3,11.56,1.358,45.32,66.5,106.6374,,
2025-02-28 06:45:00 GMT-3,10.72,1.358,43.68,64.04,101.4018,,
2025-02-28 06:50:00 GMT-3,10.6,1.402,42.06,63.16,101.3202,,
2025-02-28 06:55:00 GMT-3,10.5,1.434,41.28,62.96,101.7428,,
2025-02-28 07:00:00 GMT-3,10.52,1.456,41.02,63.0,102.2824,,
2025-02-28 07:05:00 GMT-3,10.5,1.442,40.84,62.92,102.1224,,
2025-02-28 07:10:00 GMT-3,10.5,1.432,40.76,62.8,102.1064,,
2025-02-28 07:15:00 GMT-3,10.48,1.406,40.66,62.68,101.6902,,
2025-02-28 07:20:00 GMT-3,10.4,1.39,40.6,62.64,101.5904,,
2025-02-28 07:25:00 GMT-3,10.4,1.382,40.48,62.64,101.6122,,
2025-02-28 07:30:00 GMT-3,10.2,1.386,40.3,62.48,100.531,,
2025-02-28 07:35:00 GMT-3,9.82,1.432,39.48,61.32,98.5092,,
2025-02-28 07:40:00 GMT-3,10.0,1.454,38.86,61.3,100.2902,,
2025-02-28 07:45:00 GMT-3,10.32,1.402,39.34,62.2,101.7628,,
2025-02-28 07:50:00 GMT-3,10.42,1.392,39.92,62.66,102.572,,
2025-02-28 07:55:00 GMT-3,10.5,1.382,40.38,62.96,103.092,,
2025-02-28 08:00:00 GMT-3,10.52,1.366,40.64,63.1,103.1464,,
2025-02-28 08:05:00 GMT-3,10.6,1.346,40.78,63.24,103.2148,,
2025-02-28 08:10:00 GMT-3,10.56,1.348,40.9,63.34,103.3822,,
2025-02-28 08:15:00 GMT-3,10.06,1.362,40.46,62.46,100.5486,,
2025-02-28 08:20:00 GMT-3,9.9,1.416,39.6,61.72,100.497,,
2025-02-28 08:25:00 GMT-3,9.92,1.428,39.16,61.7,101.1174,,
2025-02-28 08:30:00 GMT-3,9.9,1.428,39.0,61.7,101.3036,,
2025-02-28 08:35:00 GMT-3,10.04,1.386,39.04,61.72,101.1908,,
2025-02-28 08:40:00 GMT-3,10.24,1.322,39.48,62.18,101.5892,,
2025-02-28 08:45:00 GMT-3,10.36,1.322,39.94,62.52,102.0802,,
2025-02-28 08:50:00 GMT-3,10.44,1.334,40.26,62.92,103.4874,,
2025-02-28 08:55:00 GMT-3,10.5,1.35,40.58,63.28,104.5784,,
2025-02-28 09:00:00 GMT-3,10.54,1.366,40.74,63.34,104.8716,,
2025-02-28 09:05:00 GMT-3,10.54,1.364,40.98,63.52,105.0306,,
2025-02-28 09:10:00 GMT-3,10.5,1.352,41.06,63.5,105.4144,,
2025-02-28 09:15:00 GMT-3,10.6,1.352,41.1,63.6,105.662,,
2025-02-28 09:20:00 GMT-3,10.64,1.376,41.24,63.9,106.8664,,
2025-02-28 09:25:00 GMT-3,10.68,1.346,41.4,64.06,106.973,,
2025-02-28 09:30:00 GMT-3,10.6,1.328,41.34,63.86,105.9506,,
2025-02-28 09:35:00 GMT-3,10.52,1.33,41.14,63.68,105.6238,,
2025-02-28 09:40:00 GMT-3,10.52,1.342,41.06,63.76,106.5084,,
2025-02-28 09:45:00 GMT-3,10.56,1.326,41.1,63.92,106.96,,
2025-02-28 09:50:00 GMT-3,10.6,1.324,41.18,63.9,106.9268,,
2025-02-28 09:55:00 GMT-3,10.6,1.342,41.24,64.08,107.7512,,
2025-02-28 10:00:00 GMT-3,10.6,1.336,41.38,64.24,108.128,,
2025-02-28 10:05:00 GMT-3,10.68,1.342,41.52,64.42,108.8396,,
2025-02-28 10:10:00 GMT-3,10.7,1.332,41.78,64.58,109.1382,,
2025-02-28 10:15:00 GMT-3,10.74,1.332,41.94,64.76,109.795,,
2025-02-28 10:20:00 GMT-3,10.7,1.33,42.08,64.76,109.466,,
2025-02-28 10:25:00 GMT-3,10.7,1.334,42.0,64.7,109.732,,
2025-02-28 10:30:00 GMT-3,10.7,1.332,41.98,64.74,110.0286,,
2025-02-28 10:35:00 GMT-3,10.54,1.38,41.8,64.58,110.1466,,
2025-02-28 10:40:00 GMT-3,10.5,1.404,41.42,64.44,110.4664,,
2025-02-28 10:45:00 GMT-3,10.48,1.4,41.2,64.32,110.3364,,
2025-02-28 10:50:00 GMT-3,10.44,1.402,41.1,64.32,110.78,,
2025-02-28 10:55:00 GMT-3,10.4,1.386,41.1,64.46,111.1482,,
2025-02-28 11:00:00 GMT-3,10.4,1.38,41.04,64.36,110.8148,,
2025-02-28 11:05:00 GMT-3,10.46,1.386,41.12,64.46,111.3922,,
2025-02-28 11:10:00 GMT-3,10.5,1.392,41.2,64.58,112.0166,,
2025-02-28 11:15:00 GMT-3,10.56,1.39,41.38,64.8,112.687,,
2025-02-28 11:20:00 GMT-3,10.58,1.382,41.6,65.08,113.4836,,
2025-02-28 11:25:00 GMT-3,10.06,1.424,41.16,64.06,110.8496,,
2025-02-28 11:30:00 GMT-3,9.92,1.47,40.28,63.42,111.0656,,
2025-02-28 11:35:00 GMT-3,9.9,1.506,39.8,63.58,111.977,,
2025-02-28 11:40:00 GMT-3,9.96,1.526,39.64,63.7,112.7278,,
2025-02-28 11:45:00 GMT-3,10.22,1.398,39.78,63.78,112.7904,,
2025-02-28 11:50:00 GMT-3,10.5,1.34,40.68,64.82,114.3126,,
2025-02-28 11:55:00 GMT-3,10.64,1.336,41.46,65.3,115.6018,,
2025-02-28 12:00:00 GMT-3,10.28,1.344,41.68,65.02,114.081,,
2025-02-28 12:05:00 GMT-3,10.32,1.372,41.2,64.54,114.5108,,
2025-02-28 12:10:00 GMT-3,10.74,1.368,41.64,65.5,117.892,,
2025-02-28 12:15:00 GMT-3,10.9,1.368,42.66,66.2,119.3748,,
2025-02-28 12:20:00 GMT-3,11.02,1.38,43.42,66.64,120.7592,,
2025-02-28 12:25:00 GMT-3,11.1,1.394,43.96,66.98,121.721,,
2025-02-28 12:30:00 GMT-3,11.1,1.412,44.26,67.04,122.4442,,
2025-02-28 12:35:00 GMT-3,11.1,1.372,44.52,67.22,122.2814,,
2025-02-28 12:40:00 GMT-3,11.1,1.354,44.66,67.3,122.5268,,
2025-02-28 12:45:00 GMT-3,11.1,1.35,44.86,67.4,122.9004,,
2025-02-28 12:50:00 GMT-3,11.1,1.344,44.92,67.42,123.2122,,
2025-02-28 12:55:00 GMT-3,11.1,1.342,45.04,67.56,123.9258,,
2025-02-28 13:00:00 GMT-3,11.14,1.34,45.24,67.66,122.2974,,
2025-02-28 13:05:00 GMT-3,10.84,1.414,43.84,62.44,95.7348,,
2025-02-28 13:10:00 GMT-3,10.72,1.452,42.12,61.72,95.7774,,
2025-02-28 13:15:00 GMT-3,10.7,1.452,41.42,61.56,95.7106,,
2025-02-28 13:20:00 GMT-3,10.7,1.454,41.2,61.5,95.6506,,
2025-02-28 13:25:00 GMT-3,10.7,1.452,41.1,61.52,95.7096,,
2025-02-28 13:30:00 GMT-3,10.7,1.44,41.1,61.56,95.5982,,
2025-02-28 13:35:00 GMT-3,10.7,1.44,41.0,61.5,95.5892,,
2025-02-28 13:40:00 GMT-3,10.7,1.43,40.98,61.5,95.3792,,
2025-02-28 13:45:00 GMT-3,10.7,1.42,41.0,61.44,95.2668,,
2025-02-28 13:50:00 GMT-3,10.7,1.434,40.94,61.5,95.5754,,
2025-02-28 13:55:00 GMT-3,10.7,1.41,40.94,61.52,95.432,,
2025-02-28 14:00:00 GMT-3,10.7,1.41,41.0,61.6,95.555,,
2025-02-28 14:05:00 GMT-3,10.7,1.42,41.02,61.6,95.7242,,
2025-02-28 14:10:00 GMT-3,10.72,1.422,41.04,61.62,95.656,,
2025-02-28 14:15:00 GMT-3,10.8,1.43,41.2,61.74,95.903,,
2025-02-28 14:20:00 GMT-3,10.8,1.43,41.2,61.76,95.9706,,
2025-02-28 14:25:00 GMT-3,10.8,1.426,41.26,61.88,96.0998,,
2025-02-28 14:30:00 GMT-3,10.8,1.422,41.38,62.0,96.4186,,
2025-02-28 14:35:00 GMT-3,10.8,1.394,41.38,62.0,96.2044,,
2025-02-28 14:40:00 GMT-3,10.9,1.386,41.48,62.16,96.5908,,
2025-02-28 14:45:00 GMT-3,10.52,1.404,41.34,61.64,94.8932,,
2025-02-28 14:50:00 GMT-3,10.34,1.466,40.68,60.86,94.2386,,
2025-02-28 14:55:00 GMT-3,10.3,1.488,40.24,60.6,94.3728,,
2025-02-28 15:00:00 GMT-3,10.3,1.494,40.0,60.5,94.6526,,
2025-02-28 15:05:00 GMT-3,10.38,1.446,39.92,60.68,94.9764,,
2025-02-28 15:10:00 GMT-3,10.66,1.39,40.46,61.42,95.7544,,
2025-02-28 15:15:00 GMT-3,10.74,1.36,40.96,61.76,95.6426,,
2025-02-28 15:20:00 GMT-3,10.8,1.342,41.26,61.84,95.378,,
2025-02-28 15:25:00 GMT-3,10.88,1.344,41.48,62.08,95.787,,
2025-02-28 15:30:00 GMT-3,11.06,1.352,41.94,62.58,96.9934,,
2025-02-28 15:35:00 GMT-3,11.1,1.36,42.48,62.98,97.4068,,
2025-02-28 15:40:00 GMT-3,11.1,1.374,42.6,63.02,97.701,,
2025-02-28 15:45:00 GMT-3,11.1,1.368,42.6,63.02,97.7458,,
2025-02-28 15:50:00 GMT-3,11.1,1.4,42.7,63.18,98.4158,,
2025-02-28 15:55:00 GMT-3,11.1,1.378,42.8,63.16,98.1122,,
2025-02-28 16:00:00 GMT-3,11.1,1.374,42.78,63.2,98.2024,,
2025-02-28 16:05:00 GMT-3,11.1,1.374,42.8,63.28,98.4602,,
2025-02-28 16:10:00 GMT-3,11.14,1.368,42.82,63.38,98.5942,,
2025-02-28 16:15:00 GMT-3,11.14,1.36,42.9,63.4,98.5356,,
2025-02-28 16:20:00 GMT-3,11.1,1.344,42.92,63.38,98.2262,,
2025-02-28 16:25:00 GMT-3,11.02,1.352,42.98,63.34,97.791,,
2025-02-28 16:30:00 GMT-3,10.54,1.426,42.26,62.18,96.0496,,
2025-02-28 16:35:00 GMT-3,10.68,1.464,41.62,61.88,97.1514,,
2025-02-28 16:40:00 GMT-3,10.98,1.426,42.0,62.8,98.5616,,
2025-02-28 16:45:00 GMT-3,11.04,1.414,42.42,63.06,98.6902,,
2025-02-28 16:50:00 GMT-3,11.1,1.404,42.68,63.24,99.0158,,
2025-02-28 16:55:00 GMT-3,11.08,1.418,42.8,63.28,99.174,,
2025-02-28 17:00:00 GMT-3,11.0,1.404,42.7,63.2,99.0172,,
2025-02-28 17:05:00 GMT-3,11.0,1.398,42.6,63.1,98.8564,,
2025-02-28 17:10:00 GMT-3,10.94,1.412,42.46,63.02,98.887,,
2025-02-28 17:15:00 GMT-3,10.9,1.392,42.16,62.72,98.182,,
2025-02-28 17:20:00 GMT-3,11.0,1.388,42.22,62.98,98.735,,
2025-02-28 17:25:00 GMT-3,11.0,1.39,42.32,62.98,98.5896,,
2025-02-28 17:30:00 GMT-3,11.0,1.396,42.3,63.0,98.6792,,
2025-02-28 17:35:00 GMT-3,11.0,1.396,42.32,63.0,98.6456,,
2025-02-28 17:40:00 GMT-3,10.94,1.388,42.32,63.0,98.561,,
2025-02-28 17:45:00 GMT-3,10.9,1.38,42.26,62.92,98.1962,,
2025-02-28 17:50:00 GMT-3,10.9,1.382,42.22,63.0,98.874,,
2025-02-28 17:55:00 GMT-3,10.9,1.374,42.22,63.0,98.8792,,
2025-02-28 18:00:00 GMT-3,10.9,1.388,42.16,63.0,99.099,,
2025-02-28 18:05:00 GMT-3,10.9,1.366,42.08,62.94,98.7034,,
2025-02-28 18:10:00 GMT-3,10.8,1.356,42.0,62.86,98.3712,,
2025-02-28 18:15:00 GMT-3,10.8,1.344,41.9,62.72,98.1898,,
2025-02-28 18:20:00 GMT-3,10.8,1.358,41.8,62.72,98.3732,,
2025-02-28 18:25:00 GMT-3,10.8,1.346,41.72,62.7,98.2452,,
2025-02-28 18:30:00 GMT-3,10.8,1.346,41.7,62.72,98.411,,
2025-02-28 18:35:00 GMT-3,10.8,1.344,41.7,62.74,98.2586,,
2025-02-28 18:40:00 GMT-3,10.8,1.326,41.7,62.62,97.854,,
2025-02-28 18:45:00 GMT-3,10.8,1.334,41.58,62.54,97.7406,,
2025-02-28 18:50:00 GMT-3,10.8,1.344,41.6,62.6,98.0284,,
2025-02-28 18:55:00 GMT-3,10.8,1.348,41.56,62.6,98.2342,,
2025-02-28 19:00:00 GMT-3,10.76,1.354,41.5,62.56,98.2408,,
2025-02-28 19:05:00 GMT-3,10.7,1.354,41.44,62.5,98.211,,
2025-02-28 19:10:00 GMT-3,10.7,1.348,41.4,62.52,98.2918,,
2025-02-28 19:15:00 GMT-3,10.7,1.34,41.4,62.6,98.4986,,
2025-02-28 19:20:00 GMT-3,10.7,1.344,41.36,62.5,98.242,,
2025-02-28 19:25:00 GMT-3,10.7,1.344,41.3,62.4,98.0588,,
2025-02-28 19:30:00 GMT-3,10.7,1.34,41.3,62.56,98.5942,,
2025-02-28 19:35:00 GMT-3,10.7,1.328,41.3,62.6,98.4448,,
2025-02-28 19:40:00 GMT-3,10.7,1.316,41.4,62.6,98.2394,,
2025-02-28 19:45:00 GMT-3,10.7,1.32,41.4,62.6,98.2096,,
2025-02-28 19:50:00 GMT-3,10.7,1.332,41.4,62.58,98.2398,,
2025-02-28 19:55:00 GMT-3,10.7,1.34,41.38,62.66,98.6448,,
2025-02-28 20:00:00 GMT-3,10.7,1.34,41.4,62.7,98.8838,,
2025-02-28 20:05:00 GMT-3,10.74,1.34,41.42,62.78,99.2112,,
2025-02-28 20:10:00 GMT-3,10.86,1.34,41.58,63.04,99.8592,,
2025-02-28 20:15:00 GMT-3,10.92,1.34,42.0,63.36,100.3934,,
2025-02-28 20:20:00 GMT-3,11.0,1.338,42.16,63.44,100.4868,,
2025-02-28 20:25:00 GMT-3,10.92,1.338,42.26,63.42,100.393,,
2025-02-28 20:30:00 GMT-3,10.82,1.336,42.08,63.24,99.922,,
2025-02-28 20:35:00 GMT-3,10.8,1.33,41.84,63.1,99.8388,,
2025-02-28 20:40:00 GMT-3,10.76,1.332,41.74,63.02,99.7952,,
2025-02-28 20:45:00 GMT-3,10.7,1.326,41.66,62.88,99.607,,
2025-02-28 20:50:00 GMT-3,10.7,1.328,41.52,62.88,99.5792,,
2025-02-28 20:55:00 GMT-3,10.5,1.342,41.34,62.54,98.594,,
2025-02-28 21:00:00 GMT-3,10.4,1.378,40.8,62.0,98.4946,,
2025-02-28 21:05:00 GMT-3,10.62,1.396,40.72,62.38,100.1808,,
2025-02-28 21:10:00 GMT-3,10.7,1.346,41.02,62.74,100.2354,,
2025-02-28 21:15:00 GMT-3,10.34,1.344,40.96,62.24,98.3058,,
2025-02-28 21:20:00 GMT-3,10.2,1.388,40.28,61.56,97.8154,,
2025-02-28 21:25:00 GMT-3,10.2,1.404,39.88,61.42,98.011,,
2025-02-28 21:30:00 GMT-3,10.2,1.41,39.72,61.4,98.219,,
2025-02-28 21:35:00 GMT-3,10.28,1.376,39.64,61.52,98.574,,
2025-02-28 21:40:00 GMT-3,10.56,1.318,40.2,62.28,99.6506,,
2025-02-28 21:45:00 GMT-3,10.6,1.298,40.74,62.6,99.792,,
2025-02-28 21:50:00 GMT-3,10.6,1.286,40.98,62.7,99.6034,,
2025-02-28 21:55:00 GMT-3,10.6,1.288,41.06,62.7,99.7344,,
2025-02-28 22:00:00 GMT-3,10.6,1.3,41.06,62.76,100.1446,,
2025-02-28 22:05:00 GMT-3,10.6,1.318,41.16,62.84,100.5626,,
2025-02-28 22:10:00 GMT-3,10.68,1.326,41.18,62.9,100.9422,,
2025-02-28 22:15:00 GMT-3,10.6,1.318,41.12,62.9,100.9364,,
2025-02-28 22:20:00 GMT-3,10.68,1.352,41.18,63.04,101.64,,
2025-02-28 22:25:00 GMT-3,10.16,1.35,40.7,62.1,98.863,,
2025-02-28 22:30:00 GMT-3,10.0,1.388,39.84,61.44,98.504,,
2025-02-28 22:35:00 GMT-3,10.02,1.416,39.4,61.4,99.0984,,
2025-02-28 22:40:00 GMT-3,10.08,1.428,39.26,61.4,99.4906,,
2025-02-28 22:45:00 GMT-3,10.26,1.376,39.36,61.58,99.8832,,
2025-02-28 22:50:00 GMT-3,10.54,1.362,40.0,62.48,101.6144,,
2025-02-28 22:55:00 GMT-3,10.6,1.344,40.62,62.88,102.2054,,
2025-02-28 23:00:00 GMT-3,10.7,1.332,41.0,63.1,102.2564,,
2025-02-28 23:05:00 GMT-3,10.7,1.322,41.26,63.24,102.3708,,
2025-02-28 23:10:00 GMT-3,10.7,1.31,41.32,63.26,102.3328,,
2025-02-28 23:15:00 GMT-3,10.7,1.306,41.36,63.22,102.2808,,
2025-02-28 23:20:00 GMT-3,10.7,1.3,41.4,63.3,102.3308,,
2025-02-28 23:25:00 GMT-3,10.7,1.314,41.4,63.3,102.4354,,
2025-02-28 23:30:00 GMT-3,10.7,1.34,41.4,63.38,103.2688,,
2025-02-28 23:35:00 GMT-3,10.7,1.334,41.46,63.44,103.3796,,
2025-02-28 23:40:00 GMT-3,10.72,1.33,41.5,63.56,103.6198,,
2025-02-28 23:45:00 GMT-3,10.8,1.324,41.52,63.6,103.7446,,
2025-02-28 23:50:00 GMT-3,10.8,1.322,41.62,63.68,103.987,,
2025-02-28 23:55:00 GMT-3,10.8,1.32,41.7,63.7,104.1952,,
2025-03-01 00:00:00 GMT-3,10.76,1.32,41.68,63.7,104.245,,
2025-03-01 00:05:00 GMT-3,10.7,1.322,41.62,63.68,104.1482,,
2025-03-01 00:10:00 GMT-3,10.7,1.322,41.6,63.64,104.0068,,
2025-03-01 00:15:00 GMT-3,10.7,1.32,41.54,63.64,104.3324,,
2025-03-01 00:20:00 GMT-3,10.7,1.32,41.52,63.7,104.4348,,
2025-03-01 00:25:00 GMT-3,10.7,1.312,41.56,63.68,104.4092,,
2025-03-01 00:30:00 GMT-3,10.7,1.32,41.5,63.68,104.657,,
2025-03-01 00:35:00 GMT-3,10.7,1.32,41.5,63.68,104.804,,
2025-03-01 00:40:00 GMT-3,10.7,1.31,41.48,63.74,104.9534,,
2025-03-01 00:45:00 GMT-3,10.7,1.31,41.56,63.8,105.2038,,
2025-03-01 00:50:00 GMT-3,10.7,1.31,41.6,63.8,105.3874,,
2025-03-01 00:55:00 GMT-3,10.7,1.31,41.56,63.88,105.5988,,
2025-03-01 01:00:00 GMT-3,10.7,1.312,41.58,63.96,105.8506,,
2025-03-01 01:05:00 GMT-3,10.7,1.296,41.64,63.98,105.9684,,
2025-03-01 01:10:00 GMT-3,10.7,1.29,41.7,63.98,105.863,,
2025-03-01 01:15:00 GMT-3,10.7,1.28,41.7,63.98,105.948,,
2025-03-01 01:20:00 GMT-3,10.68,1.274,41.7,64.0,106.0512,,
2025-03-01 01:25:00 GMT-3,10.2,1.304,41.2,63.2,103.6406,,
2025-03-01 01:30:00 GMT-3,10.18,1.35,40.38,62.6,103.9634,,
2025-03-01 01:35:00 GMT-3,10.54,1.326,40.58,63.36,106.1882,,
2025-03-01 01:40:00 GMT-3,10.62,1.306,41.12,63.82,106.7082,,
2025-03-01 01:45:00 GMT-3,10.7,1.304,41.38,64.0,107.065,,
2025-03-01 01:50:00 GMT-3,10.7,1.31,41.54,64.16,107.6288,,
2025-03-01 01:55:00 GMT-3,10.7,1.3,41.64,64.28,108.0404,,
2025-03-01 02:00:00 GMT-3,10.7,1.304,41.8,64.42,108.35675,,
2025-03-01 02:05:00 GMT-3,10.7,1.304,41.88,64.5,108.6135,,
2025-03-01 02:10:00 GMT-3,10.7,1.3,41.9,64.52,108.741,,
2025-03-01 02:15:00 GMT-3,10.7,1.3,41.9,64.62,109.0386,,
2025-03-01 02:20:00 GMT-3,10.7,1.3,41.9,64.66,109.256,,
2025-03-01 02:25:00 GMT-3,10.7,1.294,41.92,64.64,109.2628,,
2025-03-01 02:30:00 GMT-3,10.7,1.298,41.98,64.7,109.5042,,
2025-03-01 02:35:00 GMT-3,10.7,1.296,42.0,64.7,109.6458,,
2025-03-01 02:40:00 GMT-3,10.7,1.296,42.0,64.7,109.7568,,
2025-03-01 02:45:00 GMT-3,10.7,1.29,41.98,64.7,109.8054,,
2025-03-01 02:50:00 GMT-3,10.7,1.288,41.94,64.72,110.0772,,
2025-03-01 02:55:00 GMT-3,10.7,1.288,42.0,64.8,110.2856,,
2025-03-01 03:00:00 GMT-3,10.7,1.286,41.98,64.78,110.3666,,
2025-03-01 03:05:00 GMT-3,10.7,1.288,42.0,64.82,110.6222,,
2025-03-01 03:10:00 GMT-3,10.72,1.282,42.0,64.92,111.1296,,
2025-03-01 03:15:00 GMT-3,10.76,1.282,42.1,65.02,111.476,,
2025-03-01 03:20:00 GMT-3,10.8,1.28,42.16,65.1,111.7444,,
2025-03-01 03:25:00 GMT-3,10.8,1.28,42.26,65.14,111.8798,,
2025-03-01 03:30:00 GMT-3,10.8,1.28,42.3,65.2,112.1874,,
2025-03-01 03:35:00 GMT-3,10.8,1.28,42.34,65.28,112.4498,,
2025-03-01 03:40:00 GMT-3,10.8,1.276,42.4,65.34,112.733,,
2025-03-01 03:45:00 GMT-3,10.38,1.278,42.08,64.74,110.8246,,
2025-03-01 03:50:00 GMT-3,10.18,1.322,41.08,63.86,110.0564,,
2025-03-01 03:55:00 GMT-3,9.82,1.386,40.18,62.98,109.1504,,
2025-03-01 04:00:00 GMT-3,9.7,1.436,39.3,62.7,109.419,,
2025-03-01 04:05:00 GMT-3,9.72,1.42,38.76,62.42,109.4276,,
2025-03-01 04:10:00 GMT-3,9.94,1.398,38.98,62.78,110.672,,
2025-03-01 04:15:00 GMT-3,10.42,1.356,39.82,64.06,113.6136,,
2025-03-01 04:20:00 GMT-3,10.7,1.322,41.08,65.12,115.5674,,
2025-03-01 04:25:00 GMT-3,10.8,1.29,42.02,65.64,116.1394,,
2025-03-01 04:30:00 GMT-3,10.8,1.276,42.54,65.94,116.3312,,
2025-03-01 04:35:00 GMT-3,10.8,1.264,42.84,65.96,116.428,,
2025-03-01 04:40:00 GMT-3,10.8,1.27,43.08,66.06,116.7906,,
2025-03-01 04:45:00 GMT-3,10.88,1.28,43.2,66.12,117.4296,,
2025-03-01 04:50:00 GMT-3,10.9,1.306,43.34,66.2,118.4928,,
2025-03-01 04:55:00 GMT-3,10.9,1.296,43.58,66.36,118.9144,,
2025-03-01 05:00:00 GMT-3,10.9,1.288,43.7,66.4,119.0408,,
2025-03-01 05:05:00 GMT-3,10.9,1.278,43.8,66.4,119.1214,,
2025-03-01 05:10:00 GMT-3,10.9,1.278,43.88,66.4,119.3862,,
2025-03-01 05:15:00 GMT-3,10.9,1.28,43.92,66.42,119.7252,,
2025-03-01 05:20:00 GMT-3,10.9,1.28,44.0,66.5,120.308,,
2025-03-01 05:25:00 GMT-3,10.9,1.284,44.14,66.6,120.7774,,
2025-03-01 05:30:00 GMT-3,10.9,1.276,44.24,66.62,121.0288,,
2025-03-01 05:35:00 GMT-3,10.9,1.256,44.36,66.7,121.0248,,
2025-03-01 05:40:00 GMT-3,10.9,1.244,44.32,66.7,121.0654,,
2025-03-01 05:45:00 GMT-3,10.9,1.236,44.28,66.72,121.2134,,
2025-03-01 05:50:00 GMT-3,10.72,1.234,44.12,66.62,120.7222,,
2025-03-01 05:55:00 GMT-3,10.4,1.246,42.76,65.74,118.7534,,
2025-03-01 06:00:00 GMT-3,10.68,1.288,42.34,66.06,121.2502,,
2025-03-01 06:05:00 GMT-3,10.88,1.256,43.36,66.74,123.2188,,
2025-03-01 06:10:00 GMT-3,10.96,1.248,44.0,67.1,123.9956,,
2025-03-01 06:15:00 GMT-3,11.0,1.244,44.38,67.3,124.5164,,
2025-03-01 06:20:00 GMT-3,11.0,1.248,44.72,67.44,125.0552,,
2025-03-01 06:25:00 GMT-3,11.0,1.25,44.94,67.58,125.6256,,
2025-03-01 06:30:00 GMT-3,11.0,1.256,45.02,67.68,126.0664,,
2025-03-01 06:35:00 GMT-3,11.0,1.254,45.16,67.7,126.3416,,
2025-03-01 06:40:00 GMT-3,11.0,1.254,45.14,67.7,126.5092,,
2025-03-01 06:45:00 GMT-3,11.0,1.25,45.2,67.74,126.811,,
2025-03-01 06:50:00 GMT-3,11.0,1.252,45.26,67.8,127.1034,,
2025-03-01 06:55:00 GMT-3,11.0,1.248,45.32,67.9,127.2288,,
2025-03-01 07:00:00 GMT-3,11.0,1.25,45.34,67.9,127.2742,,
2025-03-01 07:05:00 GMT-3,11.0,1.248,45.3,67.9,127.2314,,
2025-03-01 07:10:00 GMT-3,11.0,1.244,45.3,67.9,127.3462,,
2025-03-01 07:15:00 GMT-3,10.96,1.246,45.22,67.5,127.0684,,
2025-03-01 07:20:00 GMT-3,10.5,1.35,43.14,63.06,101.1766,,
2025-03-01 07:25:00 GMT-3,10.36,1.406,40.96,62.1,100.7742,,
2025-03-01 07:30:00 GMT-3,10.3,1.416,40.18,61.86,100.7978,,
2025-03-01 07:35:00 GMT-3,10.3,1.414,39.98,61.8,100.7464,,
2025-03-01 07:40:00 GMT-3,10.3,1.408,39.78,61.78,100.778,,
2025-03-01 07:45:00 GMT-3,10.3,1.406,39.7,61.8,100.6482,,
2025-03-01 07:50:00 GMT-3,10.3,1.4,39.68,61.8,100.846,,
2025-03-01 07:55:00 GMT-3,10.3,1.398,39.7,61.9,100.9274,,
2025-03-01 08:00:00 GMT-3,10.3,1.402,39.8,62.0,101.3628,,
2025-03-01 08:05:00 GMT-3,10.3,1.378,39.86,62.06,101.4108,,
2025-03-01 08:10:00 GMT-3,10.3,1.362,39.9,62.1,101.2888,,
2025-03-01 08:15:00 GMT-3,10.3,1.356,39.9,62.1,101.3594,,
2025-03-01 08:20:00 GMT-3,10.3,1.372,39.96,62.1,101.4576,,
2025-03-01 08:25:00 GMT-3,10.3,1.382,40.0,62.16,101.8478,,
2025-03-01 08:30:00 GMT-3,10.3,1.362,39.96,62.18,101.676,,
2025-03-01 08:35:00 GMT-3,10.34,1.352,39.94,62.24,101.753,,
2025-03-01 08:40:00 GMT-3,10.4,1.362,40.02,62.34,102.2378,,
2025-03-01 08:45:00 GMT-3,10.4,1.37,40.16,62.5,102.7858,,
2025-03-01 08:50:00 GMT-3,10.44,1.37,40.3,62.62,103.1098,,
2025-03-01 08:55:00 GMT-3,10.5,1.374,40.34,62.7,103.2178,,
2025-03-01 09:00:00 GMT-3,10.5,1.336,40.4,62.58,102.4806,,
2025-03-01 09:05:00 GMT-3,10.5,1.326,40.5,62.58,102.0938,,
2025-03-01 09:10:00 GMT-3,10.5,1.34,40.52,62.74,102.8606,,
2025-03-01 09:15:00 GMT-3,10.52,1.35,40.64,62.82,103.2732,,
2025-03-01 09:20:00 GMT-3,10.6,1.35,40.7,62.92,103.6766,,
2025-03-01 09:25:00 GMT-3,10.04,1.384,40.3,62.16,101.4096,,
2025-03-01 09:30:00 GMT-3,9.9,1.45,39.38,61.4,101.1528,,
2025-03-01 09:35:00 GMT-3,9.9,1.482,38.84,61.3,101.8636,,
2025-03-01 09:40:00 GMT-3,9.9,1.496,38.62,61.26,102.1034,,
2025-03-01 09:45:00 GMT-3,10.1,1.402,38.62,61.42,102.0892,,
2025-03-01 09:50:00 GMT-3,10.4,1.36,39.4,62.32,103.6472,,
2025-03-01 09:55:00 GMT-3,10.52,1.338,40.08,62.88,104.3402,,
2025-03-01 10:00:00 GMT-3,10.6,1.318,40.5,63.08,104.4602,,
2025-03-01 10:05:00 GMT-3,10.6,1.302,40.72,63.22,104.5282,,
2025-03-01 10:10:00 GMT-3,10.6,1.288,40.92,63.3,104.6246,,
2025-03-01 10:15:00 GMT-3,10.26,1.278,40.68,62.76,103.0996,,
2025-03-01 10:20:00 GMT-3,9.84,1.284,39.86,61.66,100.4692,,
2025-03-01 10:25:00 GMT-3,9.74,1.31,38.88,61.12,99.754,,
2025-03-01 10:30:00 GMT-3,10.08,1.41,38.98,61.84,103.4808,,
2025-03-01 10:35:00 GMT-3,10.22,1.37,39.36,62.18,104.1394,,
2025-03-01 10:40:00 GMT-3,10.52,1.32,40.02,63.04,105.4642,,
2025-03-01 10:45:00 GMT-3,10.64,1.31,40.74,63.56,106.373,,
2025-03-01 10:50:00 GMT-3,10.7,1.328,41.2,63.86,107.1876,,
2025-03-01 10:55:00 GMT-3,10.8,1.328,41.5,64.06,107.845,,
2025-03-01 11:00:00 GMT-3,10.8,1.326,41.7,64.32,108.3794,,
2025-03-01 11:05:00 GMT-3,10.8,1.316,41.84,64.38,108.559,,
2025-03-01 11:10:00 GMT-3,10.84,1.314,41.94,64.52,108.7392,,
2025-03-01 11:15:00 GMT-3,10.9,1.31,42.12,64.66,109.0816,,
2025-03-01 11:20:00 GMT-3,10.9,1.342,42.26,64.8,109.8458,,
2025-03-01 11:25:00 GMT-3,10.9,1.332,42.38,64.88,110.134,,
2025-03-01 11:30:00 GMT-3,10.9,1.324,42.4,64.92,110.21,,
2025-03-01 11:35:00 GMT-3,10.9,1.322,42.4,64.94,110.343,,
2025-03-01 11:40:00 GMT-3,10.9,1.322,42.36,64.9,110.6534,,
2025-03-01 11:45:00 GMT-3,10.9,1.312,42.42,65.0,110.7104,,
2025-03-01 11:50:00 GMT-3,10.9,1.304,42.5,65.0,110.6682,,
2025-03-01 11:55:00 GMT-3,10.9,1.31,42.48,65.08,111.0162,,
2025-03-01 12:00:00 GMT-3,10.96,1.32,42.54,65.2,111.539,,
2025-03-01 12:05:00 GMT-3,11.0,1.32,42.6,65.26,112.0074,,
2025-03-01 12:10:00 GMT-3,11.0,1.308,42.7,65.4,112.2304,,
2025-03-01 12:15:00 GMT-3,11.0,1.3,42.82,65.5,112.4574,,
2025-03-01 12:20:00 GMT-3,11.0,1.308,42.96,65.58,113.0194,,
2025-03-01 12:25:00 GMT-3,11.0,1.282,43.04,65.7,113.0168,,
2025-03-01 12:30:00 GMT-3,11.06,1.29,43.2,65.82,113.3484,,
2025-03-01 12:35:00 GMT-3,11.1,1.304,43.34,66.02,114.1616,,
2025-03-01 12:40:00 GMT-3,11.1,1.308,43.54,66.16,114.8454,,
2025-03-01 12:45:00 GMT-3,11.1,1.29,43.58,66.2,114.6456,,
2025-03-01 12:50:00 GMT-3,11.1,1.284,43.52,66.04,114.398,,
2025-03-01 12:55:00 GMT-3,11.06,1.294,43.5,66.06,114.5764,,
2025-03-01 13:00:00 GMT-3,10.82,1.36,43.08,63.1,102.4184,,
2025-03-01 13:05:00 GMT-3,10.62,1.42,41.7,61.14,94.0486,,
