Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-03-01 13:10:00 GMT-3,10.6,1.424,40.9,60.86,93.9654,,
2025-03-01 13:15:00 GMT-3,10.6,1.43,40.56,60.7,93.742,,
2025-03-01 13:20:00 GMT-3,10.6,1.43,40.42,60.68,93.8452,,
2025-03-01 13:25:00 GMT-3,10.56,1.428,40.36,60.7,93.8492,,
2025-03-01 13:30:00 GMT-3,10.5,1.428,40.3,60.64,93.8944,,
2025-03-01 13:35:00 GMT-3,10.5,1.418,40.26,60.64,93.7752,,
2025-03-01 13:40:00 GMT-3,10.5,1.422,40.22,60.7,93.9622,,
2025-03-01 13:45:00 GMT-3,10.54,1.424,40.22,60.7,94.0764,,
2025-03-01 13:50:00 GMT-3,10.56,1.414,40.22,60.7,94.1512,,
2025-03-01 13:55:00 GMT-3,10.5,1.398,40.24,60.66,93.7588,,
2025-03-01 14:00:00 GMT-3,10.5,1.392,40.24,60.68,93.7056,,
2025-03-01 14:05:00 GMT-3,10.5,1.39,40.16,60.6,93.5496,,
2025-03-01 14:10:00 GMT-3,10.5,1.392,40.06,60.58,93.6454,,
2025-03-01 14:15:00 GMT-3,10.5,1.39,40.0,60.6,93.678,,
2025-03-01 14:20:00 GMT-3,10.54,1.386,40.1,60.64,93.8096,,
2025-03-01 14:25:00 GMT-3,10.6,1.388,40.18,60.7,93.9582,,
2025-03-01 14:30:00 GMT-3,10.6,1.386,40.26,60.8,94.0066,,
2025-03-01 14:35:00 GMT-3,10.6,1.38,40.32,60.8,94.023,,
2025-03-01 14:40:00 GMT-3,10.6,1.38,40.42,60.9,94.1424,,
2025-03-01 14:45:00 GMT-3,10.54,1.376,40.46,60.88,94.136,,
2025-03-01 14:50:00 GMT-3,10.28,1.416,39.9,60.16,92.5256,,
2025-03-01 14:55:00 GMT-3,10.32,1.464,39.56,60.1,93.5376,,
2025-03-01 15:00:00 GMT-3,10.5,1.43,39.74,60.5,94.3034,,
2025-03-01 15:05:00 GMT-3,10.6,1.412,40.04,60.74,94.503,,
2025-03-01 15:10:00 GMT-3,10.58,1.408,40.3,60.92,94.6718,,
2025-03-01 15:15:00 GMT-3,10.62,1.382,40.42,60.9,94.4172,,
2025-03-01 15:20:00 GMT-3,10.7,1.376,40.6,61.16,94.877,,
2025-03-01 15:25:00 GMT-3,10.7,1.356,40.8,61.22,94.7078,,
2025-03-01 15:30:00 GMT-3,10.7,1.335,40.925,61.275,94.3514,,
2025-03-01 15:35:00 GMT-3,10.76,1.332,41.08,61.36,94.4874,,
2025-03-01 15:40:00 GMT-3,10.8,1.35,41.14,61.4,94.7826,,
2025-03-01 15:45:00 GMT-3,10.8,1.368,41.22,61.52,95.1886,,
2025-03-01 15:50:00 GMT-3,10.8,1.37,41.3,61.6,95.4162,,
2025-03-01 15:55:00 GMT-3,10.8,1.366,41.44,61.78,95.77,,
2025-03-01 16:00:00 GMT-3,10.86,1.364,41.5,61.8,95.816,,
2025-03-01 16:05:00 GMT-3,10.86,1.37,41.5,61.72,95.4202,,
2025-03-01 16:10:00 GMT-3,10.9,1.364,41.5,61.78,95.5862,,
2025-03-01 16:15:00 GMT-3,10.9,1.362,41.58,61.88,95.768,,
2025-03-01 16:20:00 GMT-3,10.9,1.36,41.54,61.88,95.7634,,
2025-03-01 16:25:00 GMT-3,10.9,1.364,41.56,61.86,95.7628,,
2025-03-01 16:30:00 GMT-3,10.82,1.368,41.5,61.82,95.925,,
2025-03-01 16:35:00 GMT-3,10.82,1.368,41.46,61.88,96.007,,
2025-03-01 16:40:00 GMT-3,10.8,1.356,41.4,61.78,95.7222,,
2025-03-01 16:45:00 GMT-3,10.48,1.344,41.16,61.32,93.9792,,
2025-03-01 16:50:00 GMT-3,10.2,1.394,40.3,60.32,92.9874,,
2025-03-01 16:55:00 GMT-3,10.2,1.42,39.72,60.08,92.9706,,
2025-03-01 17:00:00 GMT-3,10.1,1.42,39.28,59.92,93.1004,,
2025-03-01 17:05:00 GMT-3,10.18,1.404,39.12,59.92,93.344,,
2025-03-01 17:10:00 GMT-3,10.46,1.34,39.48,60.52,94.123,,
2025-03-01 17:15:00 GMT-3,10.5,1.314,40.0,60.94,94.1522,,
2025-03-01 17:20:00 GMT-3,10.52,1.308,40.26,61.0,94.104,,
2025-03-01 17:25:00 GMT-3,10.6,1.31,40.38,61.02,94.1152,,
2025-03-01 17:30:00 GMT-3,10.6,1.324,40.48,61.1,94.3874,,
2025-03-01 17:35:00 GMT-3,10.6,1.334,40.54,61.2,94.7572,,
2025-03-01 17:40:00 GMT-3,10.6,1.34,40.6,61.24,95.0298,,
2025-03-01 17:45:00 GMT-3,10.62,1.348,40.7,61.32,95.2148,,
2025-03-01 17:50:00 GMT-3,10.7,1.372,40.76,61.46,95.8762,,
2025-03-01 17:55:00 GMT-3,10.7,1.354,40.88,61.58,96.046,,
2025-03-01 18:00:00 GMT-3,10.7,1.35,40.98,61.6,96.0802,,
2025-03-01 18:05:00 GMT-3,10.7,1.34,40.96,61.52,95.4048,,
2025-03-01 18:10:00 GMT-3,10.62,1.344,40.86,61.48,95.6608,,
2025-03-01 18:15:00 GMT-3,10.6,1.34,40.7,61.42,95.5074,,
2025-03-01 18:20:00 GMT-3,10.6,1.344,40.62,61.38,95.5732,,
2025-03-01 18:25:00 GMT-3,10.52,1.31,40.54,61.24,94.8474,,
2025-03-01 18:30:00 GMT-3,10.5,1.304,40.42,61.04,94.4216,,
2025-03-01 18:35:00 GMT-3,10.5,1.31,40.26,61.0,94.5276,,
2025-03-01 18:40:00 GMT-3,10.5,1.326,40.14,60.94,94.6512,,
2025-03-01 18:45:00 GMT-3,10.5,1.344,40.06,60.9,94.928,,
2025-03-01 18:50:00 GMT-3,10.5,1.342,40.1,61.0,95.193,,
2025-03-01 18:55:00 GMT-3,10.46,1.328,40.16,61.0,94.8574,,
2025-03-01 19:00:00 GMT-3,10.4,1.316,40.06,60.9,94.7576,,
2025-03-01 19:05:00 GMT-3,10.4,1.3,40.0,60.86,94.4566,,
2025-03-01 19:10:00 GMT-3,10.36,1.3,39.9,60.68,94.0804,,
2025-03-01 19:15:00 GMT-3,10.14,1.31,39.64,60.38,93.2416,,
2025-03-01 19:20:00 GMT-3,9.8,1.366,38.76,59.5,91.8606,,
2025-03-01 19:25:00 GMT-3,10.02,1.4,38.58,59.8,93.6414,,
2025-03-01 19:30:00 GMT-3,10.28,1.354,39.24,60.44,94.4536,,
2025-03-01 19:35:00 GMT-3,10.3,1.35,39.6,60.62,94.5708,,
2025-03-01 19:40:00 GMT-3,10.36,1.35,39.68,60.7,94.7914,,
2025-03-01 19:45:00 GMT-3,10.4,1.346,39.78,60.74,94.6884,,
2025-03-01 19:50:00 GMT-3,10.4,1.344,39.74,60.78,94.8296,,
2025-03-01 19:55:00 GMT-3,10.4,1.338,39.76,60.9,95.0922,,
2025-03-01 20:00:00 GMT-3,10.4,1.338,39.82,60.88,95.0586,,
2025-03-01 20:05:00 GMT-3,10.4,1.342,39.8,60.9,95.2104,,
2025-03-01 20:10:00 GMT-3,10.32,1.336,39.7,60.84,95.2934,,
2025-03-01 20:15:00 GMT-3,10.3,1.316,39.64,60.72,94.6506,,
2025-03-01 20:20:00 GMT-3,10.26,1.308,39.46,60.62,94.4272,,
2025-03-01 20:25:00 GMT-3,9.84,1.312,38.94,60.06,92.5266,,
2025-03-01 20:30:00 GMT-3,9.62,1.352,38.3,59.6,91.6548,,
2025-03-01 20:35:00 GMT-3,9.6,1.4,38.1,59.64,92.1546,,
2025-03-01 20:40:00 GMT-3,9.6,1.42,38.1,59.7,92.456,,
2025-03-01 20:45:00 GMT-3,9.64,1.386,38.12,59.68,92.2874,,
2025-03-01 20:50:00 GMT-3,9.96,1.354,38.5,60.24,93.5258,,
2025-03-01 20:55:00 GMT-3,10.1,1.334,39.12,60.58,94.0524,,
2025-03-01 21:00:00 GMT-3,10.1,1.326,39.38,60.66,94.21,,
2025-03-01 21:05:00 GMT-3,10.1,1.32,39.38,60.7,94.3968,,
2025-03-01 21:10:00 GMT-3,10.1,1.316,39.32,60.7,94.46,,
2025-03-01 21:15:00 GMT-3,10.1,1.314,39.4,60.7,94.3904,,
2025-03-01 21:20:00 GMT-3,10.1,1.308,39.38,60.68,94.2372,,
2025-03-01 21:25:00 GMT-3,10.1,1.308,39.26,60.6,94.1432,,
2025-03-01 21:30:00 GMT-3,10.1,1.332,39.26,60.6,94.4316,,
2025-03-01 21:35:00 GMT-3,10.1,1.32,39.18,60.6,94.2902,,
2025-03-01 21:40:00 GMT-3,10.1,1.314,39.16,60.56,94.2092,,
2025-03-01 21:45:00 GMT-3,10.1,1.31,39.06,60.5,94.2188,,
2025-03-01 21:50:00 GMT-3,10.1,1.31,38.98,60.5,94.263,,
2025-03-01 21:55:00 GMT-3,10.1,1.304,39.0,60.5,94.2812,,
2025-03-01 22:00:00 GMT-3,10.1,1.3,38.94,60.5,94.253,,
2025-03-01 22:05:00 GMT-3,10.1,1.3,38.94,60.5,94.3044,,
2025-03-01 22:10:00 GMT-3,10.1,1.3,38.96,60.5,94.3604,,
2025-03-01 22:15:00 GMT-3,10.0,1.3,38.92,60.5,94.3358,,
2025-03-01 22:20:00 GMT-3,10.02,1.302,38.96,60.58,94.496,,
2025-03-01 22:25:00 GMT-3,10.1,1.3,38.92,60.58,94.5022,,
2025-03-01 22:30:00 GMT-3,10.1,1.302,38.92,60.6,94.536,,
2025-03-01 22:35:00 GMT-3,10.1,1.3,38.92,60.58,94.4528,,
2025-03-01 22:40:00 GMT-3,10.08,1.3,38.88,60.6,94.6154,,
2025-03-01 22:45:00 GMT-3,10.1,1.292,38.9,60.62,94.6932,,
2025-03-01 22:50:00 GMT-3,10.02,1.29,38.88,60.66,94.492,,
2025-03-01 22:55:00 GMT-3,10.02,1.29,38.9,60.6,94.5886,,
2025-03-01 23:00:00 GMT-3,10.02,1.29,38.9,60.62,94.6168,,
2025-03-01 23:05:00 GMT-3,10.0,1.29,38.84,60.6,94.6794,,
2025-03-01 23:10:00 GMT-3,10.0,1.286,38.88,60.64,94.8114,,
2025-03-01 23:15:00 GMT-3,9.8,1.292,38.68,60.44,93.5836,,
2025-03-01 23:20:00 GMT-3,9.58,1.338,38.1,59.92,92.8266,,
2025-03-01 23:25:00 GMT-3,9.5,1.352,37.78,59.9,92.8706,,
2025-03-01 23:30:00 GMT-3,9.5,1.35,37.7,59.82,92.7818,,
2025-03-01 23:35:00 GMT-3,9.56,1.33,37.7,59.86,92.7944,,
2025-03-01 23:40:00 GMT-3,9.8,1.262,38.02,60.32,93.5358,,
2025-03-01 23:45:00 GMT-3,9.58,1.236,38.22,60.12,92.0476,,
2025-03-01 23:50:00 GMT-3,9.5,1.238,37.94,59.8,91.646,,
2025-03-01 23:55:00 GMT-3,9.76,1.274,38.1,60.26,93.8888,,
2025-03-02 00:00:00 GMT-3,9.9,1.262,38.46,60.62,94.5628,,
2025-03-02 00:05:00 GMT-3,9.96,1.27,38.8,60.78,95.0036,,
2025-03-02 00:10:00 GMT-3,10.0,1.28,39.0,60.82,95.283,,
2025-03-02 00:15:00 GMT-3,10.0,1.29,38.94,60.9,95.6044,,
2025-03-02 00:20:00 GMT-3,10.06,1.32,38.96,60.92,96.204,,
2025-03-02 00:25:00 GMT-3,10.1,1.312,39.06,61.0,96.5312,,
2025-03-02 00:30:00 GMT-3,10.1,1.302,39.1,61.04,96.608,,
2025-03-02 00:35:00 GMT-3,10.1,1.286,39.12,61.0,96.444,,
2025-03-02 00:40:00 GMT-3,10.1,1.294,39.16,61.0,96.565,,
2025-03-02 00:45:00 GMT-3,10.1,1.29,39.06,61.0,96.575,,
2025-03-02 00:50:00 GMT-3,10.1,1.284,39.02,60.98,96.6096,,
2025-03-02 00:55:00 GMT-3,10.04,1.28,39.0,61.0,96.6672,,
2025-03-02 01:00:00 GMT-3,10.02,1.286,39.0,61.0,96.7692,,
2025-03-02 01:05:00 GMT-3,10.1,1.284,39.0,61.0,96.8276,,
2025-03-02 01:10:00 GMT-3,10.1,1.28,39.02,61.0,96.8778,,
2025-03-02 01:15:00 GMT-3,10.04,1.286,38.98,61.0,97.0144,,
2025-03-02 01:20:00 GMT-3,10.0,1.282,38.9,61.0,97.0072,,
2025-03-02 01:25:00 GMT-3,10.0,1.28,38.84,61.0,96.9542,,
2025-03-02 01:30:00 GMT-3,10.0,1.278,38.78,61.0,96.9732,,
2025-03-02 01:35:00 GMT-3,10.0,1.274,38.76,61.0,97.031,,
2025-03-02 01:40:00 GMT-3,10.0,1.276,38.8,61.0,97.0146,,
2025-03-02 01:45:00 GMT-3,10.0,1.274,38.74,61.0,96.9554,,
2025-03-02 01:50:00 GMT-3,10.0,1.27,38.62,60.94,96.959,,
2025-03-02 01:55:00 GMT-3,9.64,1.302,38.22,60.58,95.452,,
2025-03-02 02:00:00 GMT-3,9.4,1.362,37.62,60.28,94.8472,,
2025-03-02 02:05:00 GMT-3,9.3,1.398,37.42,60.3,95.0748,,
2025-03-02 02:10:00 GMT-3,9.3,1.414,37.4,60.32,95.2964,,
2025-03-02 02:15:00 GMT-3,9.36,1.376,37.42,60.34,95.1476,,
2025-03-02 02:20:00 GMT-3,9.72,1.326,37.82,60.88,96.5672,,
2025-03-02 02:25:00 GMT-3,9.8,1.292,38.26,61.14,97.0016,,
2025-03-02 02:30:00 GMT-3,9.86,1.268,38.48,61.2,97.0196,,
2025-03-02 02:35:00 GMT-3,9.82,1.26,38.54,61.18,96.9922,,
2025-03-02 02:40:00 GMT-3,9.8,1.266,38.5,61.2,97.1648,,
2025-03-02 02:45:00 GMT-3,9.84,1.266,38.56,61.2,97.333,,
2025-03-02 02:50:00 GMT-3,9.84,1.27,38.6,61.2,97.5074,,
2025-03-02 02:55:00 GMT-3,9.8,1.272,38.48,61.2,97.6498,,
2025-03-02 03:00:00 GMT-3,9.88,1.286,38.6,61.3,98.0436,,
2025-03-02 03:05:00 GMT-3,9.9,1.28,38.56,61.3,98.0424,,
2025-03-02 03:10:00 GMT-3,9.9,1.276,38.58,61.3,98.077,,
2025-03-02 03:15:00 GMT-3,9.9,1.27,38.72,61.3,98.1602,,
2025-03-02 03:20:00 GMT-3,9.9,1.276,38.7,61.32,98.3488,,
2025-03-02 03:25:00 GMT-3,9.9,1.27,38.7,61.36,98.4064,,
2025-03-02 03:30:00 GMT-3,9.9,1.268,38.68,61.34,98.5124,,
2025-03-02 03:35:00 GMT-3,9.9,1.27,38.78,61.4,98.7346,,
2025-03-02 03:40:00 GMT-3,9.9,1.27,38.64,61.4,98.871,,
2025-03-02 03:45:00 GMT-3,9.88,1.268,38.62,61.4,98.8226,,
2025-03-02 03:50:00 GMT-3,9.8,1.268,38.64,61.4,98.8756,,
2025-03-02 03:55:00 GMT-3,9.8,1.25,38.6,61.4,98.8334,,
2025-03-02 04:00:00 GMT-3,9.8,1.24,38.62,61.4,98.756,,
2025-03-02 04:05:00 GMT-3,9.8,1.23,38.58,61.32,98.6046,,
2025-03-02 04:10:00 GMT-3,9.76,1.22,38.56,61.36,98.4976,,
2025-03-02 04:15:00 GMT-3,9.34,1.246,37.98,60.76,96.2564,,
2025-03-02 04:20:00 GMT-3,9.4,1.284,37.62,60.7,97.0454,,
2025-03-02 04:25:00 GMT-3,9.7,1.274,38.02,61.28,99.0902,,
2025-03-02 04:30:00 GMT-3,9.8,1.256,38.38,61.48,99.623,,
2025-03-02 04:35:00 GMT-3,9.8,1.254,38.58,61.56,99.8004,,
2025-03-02 04:40:00 GMT-3,9.8,1.256,38.58,61.56,99.9522,,
2025-03-02 04:45:00 GMT-3,9.8,1.252,38.62,61.6,100.0196,,
2025-03-02 04:50:00 GMT-3,9.8,1.26,38.58,61.6,100.2184,,
2025-03-02 04:55:00 GMT-3,9.86,1.258,38.66,61.62,100.5578,,
2025-03-02 05:00:00 GMT-3,9.9,1.26,38.7,61.7,100.906,,
2025-03-02 05:05:00 GMT-3,9.9,1.26,38.74,61.78,101.1534,,
2025-03-02 05:10:00 GMT-3,9.9,1.26,38.82,61.8,101.332,,
2025-03-02 05:15:00 GMT-3,9.9,1.258,38.8,61.8,101.4396,,
2025-03-02 05:20:00 GMT-3,9.9,1.254,38.76,61.8,101.4742,,
2025-03-02 05:25:00 GMT-3,9.9,1.252,38.8,61.8,101.637,,
2025-03-02 05:30:00 GMT-3,9.9,1.25,38.84,61.88,101.8102,,
2025-03-02 05:35:00 GMT-3,9.9,1.248,38.86,61.9,101.8168,,
2025-03-02 05:40:00 GMT-3,9.88,1.244,38.78,61.88,101.821,,
2025-03-02 05:45:00 GMT-3,9.6,1.234,38.62,61.6,100.4148,,
2025-03-02 05:50:00 GMT-3,9.3,1.266,37.86,61.0,98.8334,,
2025-03-02 05:55:00 GMT-3,9.3,1.29,37.5,60.98,99.1806,,
2025-03-02 06:00:00 GMT-3,9.3,1.298,37.4,60.96,99.4808,,
2025-03-02 06:05:00 GMT-3,9.28,1.286,37.3,61.0,99.6376,,
2025-03-02 06:10:00 GMT-3,9.56,1.23,37.68,61.46,100.5712,,
2025-03-02 06:15:00 GMT-3,9.68,1.212,38.36,61.72,101.2496,,
2025-03-02 06:20:00 GMT-3,9.76,1.21,38.72,61.86,101.9112,,
2025-03-02 06:25:00 GMT-3,9.8,1.21,38.86,61.96,102.3874,,
2025-03-02 06:30:00 GMT-3,9.5,1.274,38.7,61.72,101.7536,,
2025-03-02 06:35:00 GMT-3,9.26,1.318,38.22,61.28,101.1354,,
2025-03-02 06:40:00 GMT-3,9.2,1.334,37.98,61.2,101.0676,,
2025-03-02 06:45:00 GMT-3,9.18,1.34,37.9,61.2,101.0614,,
2025-03-02 06:50:00 GMT-3,9.12,1.366,37.88,61.26,101.3998,,
2025-03-02 06:55:00 GMT-3,9.1,1.352,37.8,61.26,101.6444,,
2025-03-02 07:00:00 GMT-3,9.1,1.346,37.8,61.28,101.5128,,
2025-03-02 07:05:00 GMT-3,9.1,1.342,37.72,61.28,101.4896,,
2025-03-02 07:10:00 GMT-3,9.1,1.34,37.7,61.26,101.4514,,
2025-03-02 07:15:00 GMT-3,9.1,1.326,37.7,61.26,101.3976,,
2025-03-02 07:20:00 GMT-3,9.0,1.304,37.7,61.26,101.0462,,
2025-03-02 07:25:00 GMT-3,8.68,1.286,37.66,61.4,98.8942,,
2025-03-02 07:30:00 GMT-3,8.5,1.334,37.82,61.86,98.1714,,
2025-03-02 07:35:00 GMT-3,8.4,1.346,37.94,61.9,98.0112,,
2025-03-02 07:40:00 GMT-3,8.34,1.306,38.0,61.92,97.1988,,
2025-03-02 07:45:00 GMT-3,8.36,1.198,38.04,61.52,95.9766,,
2025-03-02 07:50:00 GMT-3,8.56,1.102,38.3,61.64,95.7002,,
2025-03-02 07:55:00 GMT-3,8.68,1.11,38.54,61.8,96.7442,,
2025-03-02 08:00:00 GMT-3,8.7,1.038,38.74,61.9,96.1328,,
2025-03-02 08:05:00 GMT-3,8.62,0.864,38.8,61.54,92.6082,,
2025-03-02 08:10:00 GMT-3,8.36,0.716,38.66,60.56,88.2312,,
2025-03-02 08:15:00 GMT-3,4.7,0.856,37.8,51.38,0.0,,
2025-03-02 08:20:00 GMT-3,3.08,0.966,36.38,46.52,0.0,,
2025-03-02 08:25:00 GMT-3,2.22,1.028,34.86,43.24,0.0,,
2025-03-02 08:30:00 GMT-3,1.82,1.19,33.42,40.94,0.0,,
2025-03-02 08:35:00 GMT-3,1.58,1.222,32.3,39.22,0.0,,
2025-03-02 08:40:00 GMT-3,1.4,1.256,31.3,38.18,0.0,,
2025-03-02 08:45:00 GMT-3,1.4,1.29,30.52,36.84,0.0,,
2025-03-02 08:50:00 GMT-3,1.4,1.322,29.82,35.88,0.0,,
2025-03-02 08:55:00 GMT-3,1.4,1.354,29.18,34.9,0.0,,
2025-03-02 09:00:00 GMT-3,1.44,1.382,28.62,34.08,0.0,,
2025-03-02 09:05:00 GMT-3,1.5,1.416,28.06,33.32,0.0,,
2025-03-02 09:10:00 GMT-3,1.5,1.442,27.48,32.64,0.0,,
2025-03-02 09:15:00 GMT-3,1.5,1.472,26.94,31.9,0.0,,
2025-03-02 09:20:00 GMT-3,1.6,1.502,26.62,31.08,0.0,,
2025-03-02 09:25:00 GMT-3,1.6,1.528,26.26,30.38,0.0,,
2025-03-02 09:30:00 GMT-3,1.6,1.556,25.9,29.8,0.0,,
2025-03-02 09:35:00 GMT-3,1.64,1.582,25.58,29.28,0.0,,
2025-03-02 09:40:00 GMT-3,1.7,1.61,25.28,28.9,0.0,,
2025-03-02 09:45:00 GMT-3,1.7,1.636,24.96,28.48,0.0,,
2025-03-02 09:50:00 GMT-3,1.7,1.658,24.68,27.72,0.0,,
2025-03-02 09:55:00 GMT-3,1.74,1.682,24.42,26.18,0.0,,
2025-03-02 10:00:00 GMT-3,1.8,1.708,24.2,24.62,0.0,,
2025-03-02 10:05:00 GMT-3,1.8,1.732,23.98,23.76,0.0,,
2025-03-02 10:10:00 GMT-3,1.8,1.758,23.72,23.42,0.0,,
2025-03-02 10:15:00 GMT-3,1.84,1.782,23.54,23.08,0.0,,
2025-03-02 10:20:00 GMT-3,1.9,1.808,23.38,22.74,0.0,,
2025-03-02 10:25:00 GMT-3,1.9,1.832,23.22,22.54,0.0,,
2025-03-02 10:30:00 GMT-3,1.9,1.856,23.08,22.44,0.0,,
2025-03-02 10:35:00 GMT-3,1.92,1.878,22.92,22.4,0.0,,
2025-03-02 10:40:00 GMT-3,2.0,1.902,22.78,22.36,0.0,,
2025-03-02 10:45:00 GMT-3,2.0,1.922,22.68,22.26,0.0,,
2025-03-02 10:50:00 GMT-3,2.0,1.948,22.6,22.24,0.0,,
2025-03-02 10:55:00 GMT-3,2.0,1.968,22.46,22.48,0.0,,
2025-03-02 11:00:00 GMT-3,2.08,1.992,22.36,22.56,0.0,,
2025-03-02 11:05:00 GMT-3,2.1,2.016,22.22,22.28,0.0,,
2025-03-02 11:10:00 GMT-3,2.1,2.038,22.08,22.2,0.0,,
2025-03-02 11:15:00 GMT-3,2.1,2.05,21.98,22.14,0.0,,
2025-03-02 11:20:00 GMT-3,3.2,2.07,25.16,43.02,22.8728,,
2025-03-02 11:25:00 GMT-3,4.4,2.06,28.66,55.5,31.1864,,
2025-03-02 11:30:00 GMT-3,8.38,1.822,33.72,59.26,86.6424,,
2025-03-02 11:35:00 GMT-3,8.74,1.756,35.84,59.98,87.8334,,
2025-03-02 11:40:00 GMT-3,8.9,1.764,37.44,60.32,88.7724,,
2025-03-02 11:45:00 GMT-3,8.78,1.8,38.16,60.42,88.7288,,
2025-03-02 11:50:00 GMT-3,9.16,1.736,38.5,61.46,94.4876,,
2025-03-02 11:55:00 GMT-3,10.1,1.502,39.6,62.46,101.5558,,
2025-03-02 12:00:00 GMT-3,10.38,1.404,40.1,62.56,102.4604,,
2025-03-02 12:05:00 GMT-3,10.42,1.386,40.24,62.56,102.2722,,
2025-03-02 12:10:00 GMT-3,10.4,1.4,40.16,62.52,102.7312,,
2025-03-02 12:15:00 GMT-3,10.4,1.398,40.1,62.64,103.2794,,
2025-03-02 12:20:00 GMT-3,10.4,1.382,40.18,62.68,103.4488,,
2025-03-02 12:25:00 GMT-3,10.4,1.364,40.22,62.6,103.1982,,
2025-03-02 12:30:00 GMT-3,10.4,1.356,40.3,62.64,103.2412,,
2025-03-02 12:35:00 GMT-3,10.48,1.346,40.36,62.74,103.59,,
2025-03-02 12:40:00 GMT-3,10.5,1.342,40.48,62.86,104.0278,,
2025-03-02 12:45:00 GMT-3,10.5,1.344,40.6,63.0,104.5172,,
2025-03-02 12:50:00 GMT-3,10.5,1.34,40.72,63.06,104.7226,,
2025-03-02 12:55:00 GMT-3,10.5,1.336,40.82,63.14,105.042,,
2025-03-02 13:00:00 GMT-3,10.58,1.34,40.9,63.24,105.5466,,
2025-03-02 13:05:00 GMT-3,10.6,1.348,40.98,63.44,106.0994,,
2025-03-02 13:10:00 GMT-3,10.64,1.342,41.14,63.56,106.6348,,
2025-03-02 13:15:00 GMT-3,10.7,1.338,41.28,63.76,107.212,,
2025-03-02 13:20:00 GMT-3,10.74,1.338,41.52,63.94,107.6434,,
2025-03-02 13:25:00 GMT-3,10.82,1.332,41.8,64.28,108.3864,,
2025-03-02 13:30:00 GMT-3,10.9,1.334,42.04,64.44,108.846,,
2025-03-02 13:35:00 GMT-3,10.9,1.33,42.18,64.54,109.1978,,
2025-03-02 13:40:00 GMT-3,10.9,1.326,42.36,64.82,109.8616,,
2025-03-02 13:45:00 GMT-3,10.96,1.316,42.56,64.96,110.3342,,
2025-03-02 13:50:00 GMT-3,11.0,1.318,42.74,65.16,110.7616,,
2025-03-02 13:55:00 GMT-3,11.0,1.32,42.86,65.34,111.304,,
2025-03-02 14:00:00 GMT-3,11.0,1.32,43.0,65.44,111.6698,,
2025-03-02 14:05:00 GMT-3,11.0,1.312,43.1,65.58,111.995,,
2025-03-02 14:10:00 GMT-3,11.0,1.312,43.16,65.6,112.3402,,
2025-03-02 14:15:00 GMT-3,11.0,1.312,43.1,65.62,112.4874,,
2025-03-02 14:20:00 GMT-3,10.9,1.31,43.0,65.58,112.6266,,
2025-03-02 14:25:00 GMT-3,10.9,1.304,42.94,65.52,112.6808,,
2025-03-02 14:30:00 GMT-3,10.9,1.298,42.84,65.4,112.4736,,
2025-03-02 14:35:00 GMT-3,10.9,1.304,42.72,65.46,112.9614,,
2025-03-02 14:40:00 GMT-3,10.9,1.29,42.8,65.52,113.0736,,
2025-03-02 14:45:00 GMT-3,10.8,1.29,42.72,65.46,113.2014,,
2025-03-02 14:50:00 GMT-3,10.8,1.296,42.72,65.42,113.061,,
2025-03-02 14:55:00 GMT-3,10.8,1.298,42.78,65.58,113.993,,
2025-03-02 15:00:00 GMT-3,10.8,1.302,42.8,65.6,114.3064,,
2025-03-02 15:05:00 GMT-3,10.8,1.3,42.88,65.64,114.6322,,
2025-03-02 15:10:00 GMT-3,10.8,1.296,42.98,65.76,115.163,,
2025-03-02 15:15:00 GMT-3,10.84,1.288,43.1,65.86,115.4904,,
2025-03-02 15:20:00 GMT-3,10.9,1.29,43.26,65.9,115.779,,
2025-03-02 15:25:00 GMT-3,10.9,1.314,43.4,64.8,109.6972,,
2025-03-02 15:30:00 GMT-3,10.7,1.378,42.46,62.58,99.3068,,
2025-03-02 15:35:00 GMT-3,10.7,1.406,41.7,62.28,99.5054,,
2025-03-02 15:40:00 GMT-3,10.7,1.398,41.4,62.28,99.5494,,
2025-03-02 15:45:00 GMT-3,10.38,1.398,41.08,61.8,98.0672,,
2025-03-02 15:50:00 GMT-3,10.18,1.444,40.24,60.94,97.545,,
2025-03-02 15:55:00 GMT-3,10.1,1.448,39.64,60.6,97.4572,,
2025-03-02 16:00:00 GMT-3,10.1,1.444,39.28,60.48,97.3572,,
2025-03-02 16:05:00 GMT-3,10.16,1.408,39.18,60.5,97.4654,,
2025-03-02 16:10:00 GMT-3,10.36,1.324,39.68,61.12,97.8388,,
2025-03-02 16:15:00 GMT-3,9.94,1.292,39.4,60.34,94.8936,,
2025-03-02 16:20:00 GMT-3,10.06,1.354,39.02,60.3,95.889,,
2025-03-02 16:25:00 GMT-3,10.38,1.362,39.62,61.12,98.541,,
2025-03-02 16:30:00 GMT-3,10.5,1.37,40.06,61.48,99.4776,,
2025-03-02 16:35:00 GMT-3,10.58,1.378,40.4,61.8,100.2562,,
2025-03-02 16:40:00 GMT-3,10.66,1.404,40.68,62.06,101.1412,,
2025-03-02 16:45:00 GMT-3,10.7,1.388,40.86,62.2,101.1122,,
2025-03-02 16:50:00 GMT-3,10.7,1.404,41.02,62.26,101.3814,,
2025-03-02 16:55:00 GMT-3,10.8,1.38,41.22,62.56,101.7336,,
2025-03-02 17:00:00 GMT-3,10.8,1.366,41.5,62.72,101.6902,,
2025-03-02 17:05:00 GMT-3,10.8,1.364,41.64,62.8,101.582,,
2025-03-02 17:10:00 GMT-3,10.8,1.36,41.7,62.9,101.8158,,
2025-03-02 17:15:00 GMT-3,10.8,1.354,41.76,62.96,101.9838,,
2025-03-02 17:20:00 GMT-3,10.8,1.35,41.8,62.98,102.0326,,
2025-03-02 17:25:00 GMT-3,10.8,1.35,41.8,63.0,102.1318,,
2025-03-02 17:30:00 GMT-3,10.8,1.346,41.84,63.0,102.01,,
2025-03-02 17:35:00 GMT-3,10.8,1.366,41.82,63.0,102.2416,,
2025-03-02 17:40:00 GMT-3,10.8,1.358,41.82,63.0,102.4854,,
2025-03-02 17:45:00 GMT-3,10.8,1.34,41.78,63.0,102.347,,
2025-03-02 17:50:00 GMT-3,10.8,1.34,41.74,63.02,102.549,,
2025-03-02 17:55:00 GMT-3,10.8,1.328,41.8,63.04,102.4758,,
2025-03-02 18:00:00 GMT-3,10.8,1.324,41.8,63.0,102.4246,,
2025-03-02 18:05:00 GMT-3,10.8,1.32,41.74,62.96,102.1906,,
2025-03-02 18:10:00 GMT-3,10.8,1.324,41.7,63.02,102.632,,
2025-03-02 18:15:00 GMT-3,10.8,1.326,41.64,63.08,102.88,,
2025-03-02 18:20:00 GMT-3,10.8,1.328,41.6,63.04,102.8584,,
2025-03-02 18:25:00 GMT-3,10.74,1.31,41.52,63.0,102.6,,
2025-03-02 18:30:00 GMT-3,10.7,1.31,41.42,62.9,102.445,,
2025-03-02 18:35:00 GMT-3,10.7,1.306,41.4,62.9,102.5568,,
2025-03-02 18:40:00 GMT-3,10.7,1.308,41.4,62.92,102.6186,,
2025-03-02 18:45:00 GMT-3,10.7,1.32,41.4,63.0,102.966,,
2025-03-02 18:50:00 GMT-3,10.7,1.312,41.4,63.0,102.9172,,
2025-03-02 18:55:00 GMT-3,10.8,1.318,41.4,63.12,103.377,,
2025-03-02 19:00:00 GMT-3,10.8,1.326,41.5,63.26,103.879,,
2025-03-02 19:05:00 GMT-3,10.8,1.31,41.58,63.3,103.8992,,
2025-03-02 19:10:00 GMT-3,10.8,1.302,41.6,63.3,103.6756,,
2025-03-02 19:15:00 GMT-3,10.8,1.308,41.6,63.3,103.784,,
2025-03-02 19:20:00 GMT-3,10.8,1.318,41.56,63.3,103.9132,,
2025-03-02 19:25:00 GMT-3,10.76,1.324,41.5,63.2,103.9564,,
2025-03-02 19:30:00 GMT-3,10.7,1.33,41.5,63.26,104.0756,,
2025-03-02 19:35:00 GMT-3,10.7,1.332,41.42,63.22,104.1436,,
2025-03-02 19:40:00 GMT-3,10.7,1.322,41.34,63.14,103.9704,,
2025-03-02 19:45:00 GMT-3,10.7,1.318,41.22,63.12,104.0442,,
2025-03-02 19:50:00 GMT-3,10.66,1.314,41.18,63.22,104.5726,,
2025-03-02 19:55:00 GMT-3,10.6,1.298,41.12,63.14,104.302,,
2025-03-02 20:00:00 GMT-3,10.6,1.306,41.02,63.1,104.4212,,
2025-03-02 20:05:00 GMT-3,10.6,1.296,41.0,63.12,104.5722,,
2025-03-02 20:10:00 GMT-3,10.6,1.29,41.0,63.18,104.4698,,
2025-03-02 20:15:00 GMT-3,10.6,1.298,40.98,63.16,104.6624,,
2025-03-02 20:20:00 GMT-3,10.6,1.3,41.0,63.12,104.6748,,
2025-03-02 20:25:00 GMT-3,10.6,1.286,40.94,63.12,104.671,,
2025-03-02 20:30:00 GMT-3,10.6,1.276,40.82,63.08,104.5962,,
2025-03-02 20:35:00 GMT-3,10.56,1.27,40.76,63.02,104.5398,,
2025-03-02 20:40:00 GMT-3,10.3,1.284,40.56,62.74,103.5842,,
2025-03-02 20:45:00 GMT-3,10.1,1.298,39.84,61.86,102.293,,
2025-03-02 20:50:00 GMT-3,10.3,1.33,39.56,62.1,104.1174,,
2025-03-02 20:55:00 GMT-3,10.46,1.3,39.92,62.66,105.0274,,
2025-03-02 21:00:00 GMT-3,10.5,1.292,40.26,62.9,105.6008,,
2025-03-02 21:05:00 GMT-3,10.5,1.294,40.4,63.06,105.991,,
2025-03-02 21:10:00 GMT-3,10.5,1.294,40.56,63.18,106.236,,
2025-03-02 21:15:00 GMT-3,10.5,1.294,40.62,63.22,106.4414,,
2025-03-02 21:20:00 GMT-3,10.5,1.286,40.66,63.28,106.4336,,
2025-03-02 21:25:00 GMT-3,10.5,1.29,40.7,63.36,106.7656,,
2025-03-02 21:30:00 GMT-3,10.5,1.288,40.8,63.4,106.9766,,
2025-03-02 21:35:00 GMT-3,10.5,1.282,40.78,63.36,106.8912,,
2025-03-02 21:40:00 GMT-3,10.52,1.286,40.76,63.38,107.102,,
2025-03-02 21:45:00 GMT-3,10.6,1.286,40.72,63.48,107.3448,,
2025-03-02 21:50:00 GMT-3,10.6,1.282,40.8,63.54,107.5644,,
2025-03-02 21:55:00 GMT-3,10.6,1.28,40.86,63.6,107.7298,,
2025-03-02 22:00:00 GMT-3,10.32,1.276,40.76,63.34,106.9062,,
2025-03-02 22:05:00 GMT-3,10.0,1.308,40.02,62.4,104.9198,,
2025-03-02 22:10:00 GMT-3,10.0,1.346,39.32,62.14,105.817,,
2025-03-02 22:15:00 GMT-3,9.76,1.354,38.74,61.84,105.1344,,
2025-03-02 22:20:00 GMT-3,9.6,1.36,38.16,61.4,103.814,,
2025-03-02 22:25:00 GMT-3,9.6,1.37,38.2,61.52,104.2702,,
2025-03-02 22:30:00 GMT-3,9.56,1.348,38.22,61.52,104.132,,
2025-03-02 22:35:00 GMT-3,9.94,1.33,38.64,62.1,106.0758,,
2025-03-02 22:40:00 GMT-3,10.32,1.284,39.54,62.98,108.5272,,
2025-03-02 22:45:00 GMT-3,10.42,1.256,40.16,63.5,109.1364,,
2025-03-02 22:50:00 GMT-3,10.5,1.252,40.56,63.82,109.6692,,
2025-03-02 22:55:00 GMT-3,10.52,1.268,40.8,64.08,110.5422,,
2025-03-02 23:00:00 GMT-3,10.6,1.272,40.94,64.2,111.0494,,
2025-03-02 23:05:00 GMT-3,10.6,1.268,41.06,64.3,111.1248,,
2025-03-02 23:10:00 GMT-3,10.6,1.266,41.1,64.36,111.3082,,
2025-03-02 23:15:00 GMT-3,10.6,1.288,41.1,64.44,111.9642,,
2025-03-02 23:20:00 GMT-3,10.6,1.284,41.24,64.56,112.4786,,
2025-03-02 23:25:00 GMT-3,10.6,1.278,41.36,64.64,112.5656,,
2025-03-02 23:30:00 GMT-3,10.6,1.27,41.4,64.66,112.6748,,
2025-03-02 23:35:00 GMT-3,10.6,1.274,41.4,64.7,112.9676,,
2025-03-02 23:40:00 GMT-3,10.6,1.272,41.38,64.76,113.4222,,
2025-03-02 23:45:00 GMT-3,10.6,1.266,41.44,64.84,113.7272,,
2025-03-02 23:50:00 GMT-3,10.6,1.246,41.48,64.88,113.6432,,
2025-03-02 23:55:00 GMT-3,10.6,1.254,41.42,64.96,113.9406,,
2025-03-03 00:00:00 GMT-3,10.6,1.264,41.48,65.0,114.477,,
2025-03-03 00:05:00 GMT-3,10.6,1.27,41.52,65.0,114.673,,
2025-03-03 00:10:00 GMT-3,10.6,1.274,41.5,65.0,115.0498,,
2025-03-03 00:15:00 GMT-3,10.6,1.272,41.42,64.96,114.997,,
2025-03-03 00:20:00 GMT-3,10.6,1.27,41.46,65.0,115.1182,,
2025-03-03 00:25:00 GMT-3,10.6,1.27,41.48,65.08,115.688,,
2025-03-03 00:30:00 GMT-3,10.6,1.262,41.5,65.1,115.8684,,
2025-03-03 00:35:00 GMT-3,10.6,1.262,41.5,65.12,116.3796,,
2025-03-03 00:40:00 GMT-3,10.6,1.26,41.54,65.22,116.7896,,
2025-03-03 00:45:00 GMT-3,10.6,1.26,41.6,65.26,117.0454,,
2025-03-03 00:50:00 GMT-3,10.6,1.246,41.6,65.3,117.1688,,
2025-03-03 00:55:00 GMT-3,10.6,1.234,41.6,65.3,117.0714,,
2025-03-03 01:00:00 GMT-3,10.6,1.218,41.6,65.3,116.9952,,
2025-03-03 01:05:00 GMT-3,10.6,1.21,41.6,65.4,117.3454,,
2025-03-03 01:10:00 GMT-3,10.1,1.234,41.16,64.64,115.5854,,
2025-03-03 01:15:00 GMT-3,10.08,1.274,40.24,63.98,115.309,,
2025-03-03 01:20:00 GMT-3,10.42,1.27,40.36,64.74,118.3804,,
2025-03-03 01:25:00 GMT-3,10.56,1.254,40.98,65.28,119.4768,,
2025-03-03 01:30:00 GMT-3,10.6,1.25,41.4,65.6,120.1348,,
2025-03-03 01:35:00 GMT-3,10.7,1.25,41.78,65.88,120.7324,,
2025-03-03 01:40:00 GMT-3,10.7,1.246,42.1,66.08,121.3926,,
2025-03-03 01:45:00 GMT-3,10.7,1.246,42.32,66.24,121.9984,,
2025-03-03 01:50:00 GMT-3,10.8,1.244,42.46,66.32,122.3848,,
2025-03-03 01:55:00 GMT-3,10.8,1.246,42.6,66.46,122.8586,,
2025-03-03 02:00:00 GMT-3,10.8,1.242,42.82,66.58,123.1432,,
2025-03-03 02:05:00 GMT-3,10.8,1.24,42.96,66.6,123.333,,
2025-03-03 02:10:00 GMT-3,10.8,1.24,43.0,66.68,123.6392,,
2025-03-03 02:15:00 GMT-3,10.8,1.23,43.04,66.7,123.8548,,
2025-03-03 02:20:00 GMT-3,10.8,1.23,43.12,66.8,124.1838,,
2025-03-03 02:25:00 GMT-3,10.8,1.232,43.18,66.82,124.4458,,
2025-03-03 02:30:00 GMT-3,10.8,1.23,43.2,66.9,124.764,,
2025-03-03 02:35:00 GMT-3,10.8,1.23,43.26,66.96,125.055,,
2025-03-03 02:40:00 GMT-3,10.8,1.232,43.34,67.0,125.3214,,
2025-03-03 02:45:00 GMT-3,10.8,1.23,43.42,67.06,125.5436,,
2025-03-03 02:50:00 GMT-3,10.8,1.226,43.52,67.18,125.7482,,
2025-03-03 02:55:00 GMT-3,10.8,1.228,43.68,67.22,126.078,,
2025-03-03 03:00:00 GMT-3,10.8,1.222,43.74,67.24,126.112,,
2025-03-03 03:05:00 GMT-3,10.8,1.228,43.78,67.3,126.292,,
2025-03-03 03:10:00 GMT-3,10.8,1.222,43.7,67.3,126.26,,
2025-03-03 03:15:00 GMT-3,10.8,1.224,43.8,67.34,126.286,,
2025-03-03 03:20:00 GMT-3,10.8,1.22,43.84,67.46,126.4208,,
2025-03-03 03:25:00 GMT-3,10.8,1.22,43.92,67.48,126.44,,
2025-03-03 03:30:00 GMT-3,10.9,1.22,43.9,67.44,126.5384,,
2025-03-03 03:35:00 GMT-3,10.9,1.22,43.92,67.42,126.4818,,
2025-03-03 03:40:00 GMT-3,10.64,1.236,43.64,67.44,125.4948,,
2025-03-03 03:45:00 GMT-3,10.22,1.302,42.08,66.82,123.6854,,
2025-03-03 03:50:00 GMT-3,10.18,1.358,41.22,66.54,124.356,,
2025-03-03 03:55:00 GMT-3,10.16,1.38,40.74,66.5,124.9562,,
2025-03-03 04:00:00 GMT-3,10.12,1.39,40.52,66.44,125.1348,,
2025-03-03 04:05:00 GMT-3,10.1,1.39,40.4,66.4,125.2656,,
2025-03-03 04:10:00 GMT-3,10.14,1.36,40.36,66.38,124.9036,,
2025-03-03 04:15:00 GMT-3,10.48,1.286,40.76,66.7,125.3298,,
2025-03-03 04:20:00 GMT-3,10.7,1.24,41.76,67.22,126.1774,,
2025-03-03 04:25:00 GMT-3,10.74,1.21,42.48,67.14,125.6444,,
2025-03-03 04:30:00 GMT-3,10.8,1.2,42.84,67.18,125.449,,
2025-03-03 04:35:00 GMT-3,10.8,1.206,42.94,67.22,125.4702,,
2025-03-03 04:40:00 GMT-3,10.8,1.21,43.04,67.2,125.7836,,
2025-03-03 04:45:00 GMT-3,10.48,1.22,42.76,67.14,124.4158,,
2025-03-03 04:50:00 GMT-3,10.3,1.232,41.76,66.5,122.7724,,
2025-03-03 04:55:00 GMT-3,10.3,1.278,41.26,66.54,123.5286,,
2025-03-03 05:00:00 GMT-3,10.3,1.326,41.14,66.76,125.194,,
2025-03-03 05:05:00 GMT-3,10.42,1.3,41.12,66.72,125.205,,
2025-03-03 05:10:00 GMT-3,10.66,1.236,41.64,67.06,125.8608,,
2025-03-03 05:15:00 GMT-3,10.76,1.214,42.36,67.1,125.7822,,
2025-03-03 05:20:00 GMT-3,10.8,1.21,42.76,67.18,125.929,,
2025-03-03 05:25:00 GMT-3,10.8,1.224,43.08,67.26,126.2454,,
2025-03-03 05:30:00 GMT-3,10.8,1.226,43.22,67.34,126.3804,,
2025-03-03 05:35:00 GMT-3,10.76,1.234,43.3,67.46,126.3252,,
2025-03-03 05:40:00 GMT-3,10.5,1.25,42.66,67.16,124.5016,,
2025-03-03 05:45:00 GMT-3,10.66,1.276,42.34,67.28,126.0846,,
2025-03-03 05:50:00 GMT-3,10.88,1.278,42.8,67.74,127.711,,
2025-03-03 05:55:00 GMT-3,10.9,1.258,43.4,67.82,127.8602,,
2025-03-03 06:00:00 GMT-3,10.9,1.25,43.72,67.76,127.5914,,
2025-03-03 06:05:00 GMT-3,10.9,1.242,43.9,67.58,127.2568,,
2025-03-03 06:10:00 GMT-3,10.9,1.24,43.96,67.54,127.2738,,
2025-03-03 06:15:00 GMT-3,10.9,1.234,44.04,67.6,127.3076,,
2025-03-03 06:20:00 GMT-3,10.9,1.232,44.14,67.58,127.1792,,
2025-03-03 06:25:00 GMT-3,10.9,1.232,44.2,67.6,127.182,,
2025-03-03 06:30:00 GMT-3,10.9,1.23,44.2,67.6,127.1684,,
2025-03-03 06:35:00 GMT-3,10.9,1.232,44.3,67.58,127.1106,,
2025-03-03 06:40:00 GMT-3,10.9,1.23,44.24,67.56,127.0264,,
2025-03-03 06:45:00 GMT-3,10.9,1.234,44.28,67.54,126.9366,,
2025-03-03 06:50:00 GMT-3,10.9,1.232,44.3,67.6,127.0708,,
2025-03-03 06:55:00 GMT-3,10.9,1.228,44.26,67.6,127.2474,,
2025-03-03 07:00:00 GMT-3,10.9,1.23,44.3,67.6,127.1354,,
2025-03-03 07:05:00 GMT-3,10.9,1.224,44.24,67.56,126.892,,
2025-03-03 07:10:00 GMT-3,10.9,1.22,44.14,67.48,126.6646,,
2025-03-03 07:15:00 GMT-3,10.9,1.222,44.12,67.42,126.4872,,
2025-03-03 07:20:00 GMT-3,10.9,1.226,44.08,67.4,126.5026,,
2025-03-03 07:25:00 GMT-3,10.9,1.236,43.96,67.3,126.4338,,
2025-03-03 07:30:00 GMT-3,10.9,1.228,43.8,67.3,126.231,,
2025-03-03 07:35:00 GMT-3,10.82,1.228,43.84,67.36,126.3482,,
2025-03-03 07:40:00 GMT-3,10.8,1.23,43.74,67.4,126.3932,,
2025-03-03 07:45:00 GMT-3,10.8,1.23,43.6,67.3,126.412,,
2025-03-03 07:50:00 GMT-3,10.8,1.222,43.46,67.2,125.7254,,
2025-03-03 07:55:00 GMT-3,10.78,1.21,43.4,67.14,125.7114,,
2025-03-03 08:00:00 GMT-3,10.7,1.216,43.32,67.1,125.8194,,
2025-03-03 08:05:00 GMT-3,10.74,1.22,43.24,67.06,125.6574,,
2025-03-03 08:10:00 GMT-3,10.7,1.218,43.18,67.0,125.5874,,
2025-03-03 08:15:00 GMT-3,10.7,1.22,43.06,67.0,125.5968,,
2025-03-03 08:20:00 GMT-3,10.7,1.218,42.96,67.0,125.5496,,
2025-03-03 08:25:00 GMT-3,10.7,1.226,42.92,67.18,125.7868,,
2025-03-03 08:30:00 GMT-3,10.7,1.222,42.9,67.28,126.0068,,
2025-03-03 08:35:00 GMT-3,10.7,1.218,42.92,67.18,125.6436,,
2025-03-03 08:40:00 GMT-3,10.7,1.246,42.92,66.62,124.051,,
2025-03-03 08:45:00 GMT-3,10.46,1.32,41.7,62.58,102.933,,
2025-03-03 08:50:00 GMT-3,10.1,1.368,40.28,61.76,101.8018,,
2025-03-03 08:55:00 GMT-3,9.8,1.45,38.92,60.78,100.57,,
2025-03-03 09:00:00 GMT-3,9.7,1.494,38.2,60.72,100.839,,
2025-03-03 09:05:00 GMT-3,9.7,1.51,38.12,60.76,100.9334,,
2025-03-03 09:10:00 GMT-3,9.7,1.515,38.275,60.875,101.2208,,
2025-03-03 09:15:00 GMT-3,9.74,1.514,38.38,60.94,101.6538,,
2025-03-03 09:20:00 GMT-3,9.74,1.484,38.44,61.0,101.629,,
2025-03-03 09:25:00 GMT-3,10.12,1.412,39.02,61.62,103.2636,,
2025-03-03 09:30:00 GMT-3,10.32,1.384,39.66,62.22,104.3316,,
2025-03-03 09:35:00 GMT-3,9.96,1.418,39.56,61.74,102.5296,,
2025-03-03 09:40:00 GMT-3,9.9,1.474,39.02,61.38,103.1078,,
2025-03-03 09:45:00 GMT-3,9.9,1.492,38.88,61.48,103.8074,,
2025-03-03 09:50:00 GMT-3,9.9,1.49,38.94,61.6,103.977,,
2025-03-03 09:55:00 GMT-3,9.9,1.484,38.96,61.6,104.0422,,
2025-03-03 10:00:00 GMT-3,9.94,1.478,39.06,61.68,104.4924,,
2025-03-03 10:05:00 GMT-3,10.12,1.42,39.42,62.14,105.3336,,
2025-03-03 10:10:00 GMT-3,10.0,1.44,39.42,61.9,104.7798,,
2025-03-03 10:15:00 GMT-3,10.28,1.424,39.62,62.34,106.824,,
2025-03-03 10:20:00 GMT-3,10.56,1.366,40.32,63.16,107.9148,,
2025-03-03 10:25:00 GMT-3,10.66,1.342,40.8,63.62,108.4344,,
2025-03-03 10:30:00 GMT-3,10.7,1.342,41.22,63.86,108.9726,,
2025-03-03 10:35:00 GMT-3,10.78,1.356,41.48,64.08,109.703,,
2025-03-03 10:40:00 GMT-3,10.66,1.378,41.66,64.22,109.5386,,
2025-03-03 10:45:00 GMT-3,10.24,1.468,41.04,63.26,108.645,,
2025-03-03 10:50:00 GMT-3,10.2,1.522,40.38,62.92,109.4086,,
2025-03-03 10:55:00 GMT-3,10.2,1.54,40.0,62.76,109.4758,,
2025-03-03 11:00:00 GMT-3,10.2,1.538,39.8,62.7,109.6156,,
2025-03-03 11:05:00 GMT-3,10.2,1.538,39.72,62.76,109.9366,,
2025-03-03 11:10:00 GMT-3,10.18,1.512,39.74,62.68,109.4412,,
2025-03-03 11:15:00 GMT-3,10.24,1.416,39.82,62.98,108.8954,,
2025-03-03 11:20:00 GMT-3,10.14,1.384,39.82,62.7,107.6544,,
2025-03-03 11:25:00 GMT-3,10.22,1.366,39.86,62.84,108.3284,,
2025-03-03 11:30:00 GMT-3,10.3,1.352,40.02,63.16,109.0528,,
2025-03-03 11:35:00 GMT-3,10.44,1.37,40.32,63.52,110.7222,,
2025-03-03 11:40:00 GMT-3,10.66,1.314,40.84,64.22,111.5004,,
2025-03-03 11:45:00 GMT-3,10.7,1.296,41.38,64.52,111.6604,,
2025-03-03 11:50:00 GMT-3,10.7,1.292,41.64,64.68,112.2008,,
2025-03-03 11:55:00 GMT-3,10.72,1.318,41.84,64.92,112.752,,
2025-03-03 12:00:00 GMT-3,10.3,1.444,41.38,64.1,112.314,,
2025-03-03 12:05:00 GMT-3,10.2,1.492,40.62,63.46,112.4226,,
2025-03-03 12:10:00 GMT-3,10.2,1.514,40.06,63.36,112.9328,,
2025-03-03 12:15:00 GMT-3,10.2,1.528,39.9,63.5,113.3622,,
2025-03-03 12:20:00 GMT-3,10.28,1.53,39.98,63.66,113.9786,,
2025-03-03 12:25:00 GMT-3,10.3,1.518,40.1,63.84,114.382,,
2025-03-03 12:30:00 GMT-3,10.7,1.416,40.66,64.44,115.6318,,
2025-03-03 12:35:00 GMT-3,10.96,1.386,41.88,65.58,117.505,,
2025-03-03 12:40:00 GMT-3,11.04,1.366,42.84,66.02,117.8156,,
2025-03-03 12:45:00 GMT-3,11.04,1.356,43.34,66.24,117.907,,
2025-03-03 12:50:00 GMT-3,11.0,1.348,43.58,66.32,118.0472,,
2025-03-03 12:55:00 GMT-3,11.0,1.348,43.68,66.28,118.3968,,
2025-03-03 13:00:00 GMT-3,11.0,1.33,43.82,66.36,118.4368,,
2025-03-03 13:05:00 GMT-3,11.0,1.32,43.8,66.26,118.1618,,
2025-03-03 13:10:00 GMT-3,11.0,1.332,43.8,66.18,118.3954,,
2025-03-03 13:15:00 GMT-3,11.0,1.338,43.96,66.32,119.2454,,
2025-03-03 13:20:00 GMT-3,11.0,1.328,44.1,66.42,119.5026,,
2025-03-03 13:25:00 GMT-3,11.0,1.33,44.1,66.4,119.7302,,
2025-03-03 13:30:00 GMT-3,11.0,1.33,44.18,66.44,120.1296,,
2025-03-03 13:35:00 GMT-3,11.04,1.324,44.34,66.58,120.7488,,
2025-03-03 13:40:00 GMT-3,11.1,1.32,44.54,66.68,121.2186,,
2025-03-03 13:45:00 GMT-3,11.1,1.314,44.6,66.72,121.4134,,
2025-03-03 13:50:00 GMT-3,11.0,1.31,44.58,66.68,121.446,,
2025-03-03 13:55:00 GMT-3,10.94,1.31,44.34,66.58,121.3794,,
2025-03-03 14:00:00 GMT-3,10.9,1.31,43.96,66.44,121.2198,,
2025-03-03 14:05:00 GMT-3,10.9,1.306,43.74,66.32,121.1666,,
2025-03-03 14:10:00 GMT-3,10.9,1.302,43.86,66.46,122.1514,,
2025-03-03 14:15:00 GMT-3,10.9,1.292,44.12,66.62,122.5746,,
2025-03-03 14:20:00 GMT-3,10.52,1.298,43.34,66.18,120.2484,,
2025-03-03 14:25:00 GMT-3,10.5,1.3,42.28,65.66,120.23,,
2025-03-03 14:30:00 GMT-3,10.56,1.294,42.28,65.86,121.4898,,
2025-03-03 14:35:00 GMT-3,10.6,1.28,42.36,66.12,122.1016,,
2025-03-03 14:40:00 GMT-3,10.7,1.28,42.6,66.32,122.8412,,
2025-03-03 14:45:00 GMT-3,10.7,1.274,42.82,66.48,123.246,,
2025-03-03 14:50:00 GMT-3,10.7,1.27,42.98,66.58,123.4668,,
2025-03-03 14:55:00 GMT-3,10.7,1.276,43.02,66.64,124.202,,
2025-03-03 15:00:00 GMT-3,10.78,1.276,43.2,66.82,124.7008,,
2025-03-03 15:05:00 GMT-3,10.84,1.3,43.34,67.08,126.016,,
2025-03-03 15:10:00 GMT-3,11.06,1.29,44.02,67.54,127.6836,,
2025-03-03 15:15:00 GMT-3,11.12,1.288,44.7,67.94,128.8194,,
2025-03-03 15:20:00 GMT-3,11.2,1.292,45.12,68.18,129.5028,,
2025-03-03 15:25:00 GMT-3,11.2,1.29,45.42,68.22,129.344,,
2025-03-03 15:30:00 GMT-3,11.24,1.29,45.66,68.32,129.6652,,
2025-03-03 15:35:00 GMT-3,11.3,1.294,45.82,68.4,129.9706,,
2025-03-03 15:40:00 GMT-3,11.3,1.3,45.96,68.46,130.2814,,
2025-03-03 15:45:00 GMT-3,11.3,1.298,46.16,68.56,130.6216,,
2025-03-03 15:50:00 GMT-3,11.3,1.292,46.32,68.64,130.623,,
2025-03-03 15:55:00 GMT-3,11.3,1.296,46.4,68.68,130.8348,,
2025-03-03 16:00:00 GMT-3,11.3,1.29,46.32,68.68,130.6228,,
2025-03-03 16:05:00 GMT-3,11.3,1.284,46.34,68.64,130.4944,,
2025-03-03 16:10:00 GMT-3,11.3,1.28,46.34,68.6,130.5016,,
2025-03-03 16:15:00 GMT-3,11.3,1.282,46.3,68.6,130.4838,,
2025-03-03 16:20:00 GMT-3,11.3,1.282,46.3,68.6,130.5028,,
2025-03-03 16:25:00 GMT-3,11.3,1.284,46.3,68.58,130.4414,,
2025-03-03 16:30:00 GMT-3,11.3,1.28,46.3,68.64,130.4282,,
2025-03-03 16:35:00 GMT-3,11.24,1.284,46.3,67.76,125.0794,,
2025-03-03 16:40:00 GMT-3,10.9,1.356,44.12,63.76,104.2756,,
2025-03-03 16:45:00 GMT-3,10.8,1.4,42.5,63.14,104.5008,,
2025-03-03 16:50:00 GMT-3,10.7,1.41,41.62,63.0,104.5214,,
2025-03-03 16:55:00 GMT-3,10.7,1.41,41.24,62.86,104.1572,,
2025-03-03 17:00:00 GMT-3,10.7,1.41,41.18,62.8,104.2232,,
2025-03-03 17:05:00 GMT-3,10.7,1.404,41.14,62.82,104.29,,
2025-03-03 17:10:00 GMT-3,10.7,1.406,41.14,62.86,104.429,,
2025-03-03 17:15:00 GMT-3,10.7,1.4,41.1,62.88,104.4814,,
2025-03-03 17:20:00 GMT-3,10.7,1.386,41.06,62.8,104.1214,,
2025-03-03 17:25:00 GMT-3,10.62,1.38,41.02,62.8,104.013,,
2025-03-03 17:30:00 GMT-3,10.62,1.382,40.98,62.8,104.184,,
2025-03-03 17:35:00 GMT-3,10.56,1.39,40.92,62.78,103.7688,,
2025-03-03 17:40:00 GMT-3,10.04,1.43,40.22,61.68,101.5624,,
2025-03-03 17:45:00 GMT-3,9.84,1.474,39.2,61.06,101.275,,
2025-03-03 17:50:00 GMT-3,9.62,1.5,38.46,60.82,100.6512,,
2025-03-03 17:55:00 GMT-3,9.6,1.518,38.4,60.9,100.836,,
2025-03-03 18:00:00 GMT-3,9.6,1.534,38.42,60.96,101.1686,,
2025-03-03 18:05:00 GMT-3,9.56,1.518,38.38,60.9,100.565,,
2025-03-03 18:10:00 GMT-3,9.66,1.428,38.42,60.98,99.9856,,
2025-03-03 18:15:00 GMT-3,9.96,1.392,39.08,61.56,101.3306,,
2025-03-03 18:20:00 GMT-3,10.08,1.368,39.56,61.8,101.894,,
2025-03-03 18:25:00 GMT-3,10.26,1.394,39.86,62.06,103.5132,,
2025-03-03 18:30:00 GMT-3,10.52,1.346,40.32,62.58,104.6202,,
2025-03-03 18:35:00 GMT-3,10.6,1.308,40.66,62.86,104.5776,,
2025-03-03 18:40:00 GMT-3,10.6,1.286,40.94,63.0,104.6744,,
2025-03-03 18:45:00 GMT-3,10.62,1.33,41.04,63.14,105.566,,
2025-03-03 18:50:00 GMT-3,10.74,1.414,41.22,63.52,107.7826,,
2025-03-03 18:55:00 GMT-3,10.8,1.432,41.42,63.84,108.8056,,
2025-03-03 19:00:00 GMT-3,10.8,1.386,41.56,63.9,108.3622,,
2025-03-03 19:05:00 GMT-3,10.8,1.368,41.6,63.82,107.8908,,
2025-03-03 19:10:00 GMT-3,10.46,1.362,41.44,63.5,106.3126,,
2025-03-03 19:15:00 GMT-3,10.12,1.392,40.46,62.16,104.0256,,
2025-03-03 19:20:00 GMT-3,10.0,1.426,39.64,61.78,104.283,,
2025-03-03 19:25:00 GMT-3,10.0,1.438,39.24,61.78,104.7578,,
2025-03-03 19:30:00 GMT-3,10.0,1.442,39.08,61.86,105.046,,
2025-03-03 19:35:00 GMT-3,10.0,1.44,38.96,61.8,104.9054,,
2025-03-03 19:40:00 GMT-3,10.0,1.446,38.94,61.8,105.0552,,
2025-03-03 19:45:00 GMT-3,10.0,1.446,39.0,61.82,105.262,,
2025-03-03 19:50:00 GMT-3,9.96,1.44,39.0,61.86,105.4636,,
2025-03-03 19:55:00 GMT-3,9.9,1.438,39.0,61.86,105.3832,,
2025-03-03 20:00:00 GMT-3,10.2,1.422,39.2,62.28,106.9704,,
2025-03-03 20:05:00 GMT-3,10.38,1.378,39.7,62.96,108.1096,,
2025-03-03 20:10:00 GMT-3,10.4,1.366,40.08,63.24,108.5784,,
2025-03-03 20:15:00 GMT-3,10.42,1.35,40.26,63.36,108.6448,,
2025-03-03 20:20:00 GMT-3,10.4,1.34,40.38,63.42,108.5734,,
2025-03-03 20:25:00 GMT-3,10.48,1.352,40.4,63.4,108.9162,,
2025-03-03 20:30:00 GMT-3,10.5,1.362,40.4,63.5,109.5,,
2025-03-03 20:35:00 GMT-3,10.5,1.372,40.48,63.68,110.0552,,
2025-03-03 20:40:00 GMT-3,10.5,1.372,40.56,63.76,110.4956,,
2025-03-03 20:45:00 GMT-3,10.5,1.364,40.62,63.8,110.4458,,
2025-03-03 20:50:00 GMT-3,10.5,1.37,40.7,63.8,110.5976,,
2025-03-03 20:55:00 GMT-3,10.5,1.37,40.7,63.96,111.0254,,
2025-03-03 21:00:00 GMT-3,10.5,1.364,40.68,64.02,111.2906,,
2025-03-03 21:05:00 GMT-3,10.5,1.354,40.7,64.08,111.3186,,
2025-03-03 21:10:00 GMT-3,10.5,1.352,40.7,64.1,111.5638,,
2025-03-03 21:15:00 GMT-3,10.5,1.35,40.72,64.1,111.7814,,
2025-03-03 21:20:00 GMT-3,10.5,1.354,40.8,64.22,112.068,,
2025-03-03 21:25:00 GMT-3,10.5,1.338,40.8,64.1,111.6524,,
2025-03-03 21:30:00 GMT-3,10.44,1.334,40.74,64.1,111.902,,
2025-03-03 21:35:00 GMT-3,10.4,1.318,40.64,64.04,111.9222,,
2025-03-03 21:40:00 GMT-3,10.4,1.27,40.6,63.94,111.1954,,
2025-03-03 21:45:00 GMT-3,10.38,1.256,40.52,63.9,110.9146,,
2025-03-03 21:50:00 GMT-3,10.3,1.246,40.46,63.9,111.038,,
2025-03-03 21:55:00 GMT-3,10.3,1.244,40.38,63.74,110.7058,,
2025-03-03 22:00:00 GMT-3,9.52,1.3,40.16,61.18,87.0838,,
2025-03-03 22:05:00 GMT-3,5.28,1.566,38.28,51.9,0.0,,
2025-03-03 22:10:00 GMT-3,3.62,1.618,36.68,48.1,0.0,,
2025-03-03 22:15:00 GMT-3,2.7,1.66,35.16,45.28,0.0,,
2025-03-03 22:20:00 GMT-3,2.22,1.694,34.0,43.08,0.0,,
2025-03-03 22:25:00 GMT-3,1.94,1.73,32.96,41.22,0.0,,
2025-03-03 22:30:00 GMT-3,1.9,1.762,32.08,40.1,0.0,,
2025-03-03 22:35:00 GMT-3,1.9,1.794,31.22,38.72,0.0,,
2025-03-03 22:40:00 GMT-3,1.9,1.822,30.52,37.42,0.0,,
2025-03-03 22:45:00 GMT-3,1.9,1.846,29.94,36.16,0.0,,
2025-03-03 22:50:00 GMT-3,1.9,1.868,29.42,34.88,0.0,,
2025-03-03 22:55:00 GMT-3,1.98,1.892,28.86,33.76,0.0,,
2025-03-03 23:00:00 GMT-3,2.0,1.918,28.38,32.9,0.0,,
2025-03-03 23:05:00 GMT-3,2.0,1.942,27.9,32.3,0.0,,
2025-03-03 23:10:00 GMT-3,2.0,1.962,27.42,31.86,0.0,,
2025-03-03 23:15:00 GMT-3,2.04,1.982,26.96,31.46,0.0,,
2025-03-03 23:20:00 GMT-3,2.1,2.006,26.5,30.32,0.0,,
2025-03-03 23:25:00 GMT-3,2.1,2.026,26.1,28.8,0.0,,
2025-03-03 23:30:00 GMT-3,2.1,2.046,25.5,27.62,0.0,,
2025-03-03 23:35:00 GMT-3,2.1,2.064,24.92,26.56,0.0,,
2025-03-03 23:40:00 GMT-3,2.12,2.08,24.42,25.6,0.0,,
2025-03-03 23:45:00 GMT-3,2.2,2.1,23.94,24.86,0.0,,
2025-03-03 23:50:00 GMT-3,2.2,2.118,23.52,23.96,0.0,,
2025-03-03 23:55:00 GMT-3,2.2,2.138,23.26,23.5,0.0,,
2025-03-04 00:00:00 GMT-3,2.2,2.156,23.08,23.36,0.0,,
2025-03-04 00:05:00 GMT-3,2.22,2.178,22.8,23.32,0.0,,
2025-03-04 00:10:00 GMT-3,2.3,2.196,22.48,23.4,0.0,,
2025-03-04 00:15:00 GMT-3,2.3,2.216,22.24,23.4,0.0,,
2025-03-04 00:20:00 GMT-3,2.3,2.234,22.06,23.34,0.0,,
2025-03-04 00:25:00 GMT-3,2.3,2.254,21.7,23.02,0.0,,
2025-03-04 00:30:00 GMT-3,2.3,2.272,21.46,22.78,0.0,,
2025-03-04 00:35:00 GMT-3,2.4,2.29,21.3,22.64,0.0,,
2025-03-04 00:40:00 GMT-3,2.4,2.31,21.14,22.48,0.0,,
2025-03-04 00:45:00 GMT-3,2.4,2.328,21.08,22.22,0.0,,
2025-03-04 00:50:00 GMT-3,2.4,2.346,20.9,21.94,0.0,,
2025-03-04 00:55:00 GMT-3,2.42,2.374,20.68,21.82,0.0,,
2025-03-04 01:00:00 GMT-3,7.42,2.082,28.26,55.94,82.877,,
2025-03-04 01:05:00 GMT-3,9.38,1.558,33.0,62.12,102.3134,,
2025-03-04 01:10:00 GMT-3,9.52,1.48,36.8,62.36,101.9502,,
2025-03-04 01:15:00 GMT-3,9.6,1.482,38.46,62.54,102.715,,
2025-03-04 01:20:00 GMT-3,9.66,1.476,38.76,62.7,103.332,,
2025-03-04 01:25:00 GMT-3,9.7,1.464,39.02,62.72,103.5402,,
2025-03-04 01:30:00 GMT-3,9.7,1.44,39.2,62.76,103.6352,,
2025-03-04 01:35:00 GMT-3,9.7,1.428,39.18,62.7,103.6426,,
2025-03-04 01:40:00 GMT-3,9.7,1.42,39.28,62.7,103.6722,,
2025-03-04 01:45:00 GMT-3,9.7,1.41,39.26,62.7,103.8176,,
2025-03-04 01:50:00 GMT-3,9.7,1.402,39.42,62.78,103.92975,,
2025-03-04 01:55:00 GMT-3,9.7,1.402,39.34,62.78,104.0882,,
2025-03-04 02:00:00 GMT-3,9.7,1.398,39.28,62.8,104.2366,,
2025-03-04 02:05:00 GMT-3,9.7,1.39,39.34,62.82,104.3512,,
2025-03-04 02:10:00 GMT-3,9.7,1.386,39.38,62.9,104.873,,
2025-03-04 02:15:00 GMT-3,9.7,1.388,39.4,63.0,105.4154,,
2025-03-04 02:20:00 GMT-3,9.7,1.398,39.4,63.04,105.9858,,
2025-03-04 02:25:00 GMT-3,9.8,1.4,39.52,63.14,106.7696,,
2025-03-04 02:30:00 GMT-3,9.8,1.4,39.56,63.2,107.4312,,
2025-03-04 02:35:00 GMT-3,9.8,1.4,39.52,63.22,108.01766666666667,,
2025-03-04 02:40:00 GMT-3,9.8,1.394,39.5,63.28,108.3966,,
2025-03-04 02:45:00 GMT-3,9.8,1.39,39.58,63.4,108.9584,,
2025-03-04 02:50:00 GMT-3,9.8,1.382,39.58,63.44,109.38725,,
2025-03-04 02:55:00 GMT-3,9.8,1.38,39.56,63.44,109.4812,,
2025-03-04 03:00:00 GMT-3,9.6,1.408,39.08,63.22,108.4082,,
2025-03-04 03:05:00 GMT-3,9.6,1.414,38.74,63.36,108.94975,,
2025-03-04 03:10:00 GMT-3,9.6,1.41,38.7,63.46,109.523,,
2025-03-04 03:15:00 GMT-3,9.6,1.406,38.7,63.52,109.6584,,
2025-03-04 03:20:00 GMT-3,9.6,1.398,38.66,63.56,109.836,,
2025-03-04 03:25:00 GMT-3,9.6,1.394,38.7,63.66,110.40575,,
2025-03-04 03:30:00 GMT-3,9.56,1.382,38.82,63.78,110.593,,
2025-03-04 03:35:00 GMT-3,9.24,1.386,38.42,63.46,108.555,,
2025-03-04 03:40:00 GMT-3,9.2,1.414,38.04,63.46,108.8542,,
2025-03-04 03:45:00 GMT-3,9.3,1.438,37.94,63.76,110.3914,,
2025-03-04 03:50:00 GMT-3,9.4,1.408,38.1,64.06,111.4162,,
2025-03-04 03:55:00 GMT-3,9.4,1.39,38.24,64.16,111.766,,
2025-03-04 04:00:00 GMT-3,9.5,1.38,38.36,64.28,112.2562,,
2025-03-04 04:05:00 GMT-3,9.5,1.37,38.46,64.36,112.7434,,
2025-03-04 04:10:00 GMT-3,9.48,1.364,38.5,64.42,113.1104,,
2025-03-04 04:15:00 GMT-3,9.6,1.298,38.68,64.2,112.7476,,
2025-03-04 04:20:00 GMT-3,9.84,1.258,39.34,64.22,114.2375,,
2025-03-04 04:25:00 GMT-3,9.96,1.232,39.66,64.32,114.89325,,
2025-03-04 04:30:00 GMT-3,10.04,1.234,39.74,64.46,115.7546,,
2025-03-04 04:35:00 GMT-3,10.1,1.238,39.78,64.58,116.477,,
2025-03-04 04:40:00 GMT-3,10.1,1.254,39.8,64.76,117.4144,,
2025-03-04 04:45:00 GMT-3,10.2,1.26,39.9,64.96,118.1568,,
2025-03-04 04:50:00 GMT-3,10.2,1.25,39.96,65.08,118.418,,
2025-03-04 04:55:00 GMT-3,10.18,1.266,39.92,65.34,118.869,,
2025-03-04 05:00:00 GMT-3,10.1,1.256,39.96,65.38,118.92625,,
2025-03-04 05:05:00 GMT-3,10.1,1.248,39.88,65.3,118.8246,,
2025-03-04 05:10:00 GMT-3,10.1,1.246,39.8,65.42,119.23525,,
2025-03-04 05:15:00 GMT-3,10.1,1.246,39.8,65.5,119.5344,,
2025-03-04 05:20:00 GMT-3,10.1,1.238,39.88,65.58,119.7574,,
2025-03-04 05:25:00 GMT-3,10.1,1.24,39.96,65.7,120.028,,
2025-03-04 05:30:00 GMT-3,10.1,1.238,39.92,65.72,120.1484,,
2025-03-04 05:35:00 GMT-3,10.1,1.236,39.9,65.74,120.3332,,
2025-03-04 05:40:00 GMT-3,10.1,1.23,39.92,65.78,120.2974,,
2025-03-04 05:45:00 GMT-3,10.1,1.228,39.9,65.76,120.2878,,
2025-03-04 05:50:00 GMT-3,10.1,1.23,39.82,65.86,120.6458,,
2025-03-04 05:55:00 GMT-3,10.1,1.224,39.84,65.9,120.8085,,
2025-03-04 06:00:00 GMT-3,10.1,1.22,39.8,65.84,120.6552,,
2025-03-04 06:05:00 GMT-3,10.0,1.226,39.76,65.82,120.5686,,
2025-03-04 06:10:00 GMT-3,10.0,1.238,39.64,65.78,120.6642,,
2025-03-04 06:15:00 GMT-3,10.0,1.23,39.52,65.7,120.3335,,
2025-03-04 06:20:00 GMT-3,9.96,1.23,39.46,65.7,120.2714,,
2025-03-04 06:25:00 GMT-3,9.9,1.23,39.42,65.66,120.1914,,
2025-03-04 06:30:00 GMT-3,9.88,1.224,39.32,65.62,120.1656,,
2025-03-04 06:35:00 GMT-3,9.92,1.206,39.22,65.42,119.3882,,
2025-03-04 06:40:00 GMT-3,10.0,1.208,39.26,65.52,119.962,,
2025-03-04 06:45:00 GMT-3,10.0,1.204,39.44,65.62,120.352,,
2025-03-04 06:50:00 GMT-3,10.0,1.2,39.52,65.7,120.404,,
2025-03-04 06:55:00 GMT-3,10.0,1.198,39.58,65.7,120.1754,,
2025-03-04 07:00:00 GMT-3,10.02,1.198,39.6,65.7,120.2278,,
2025-03-04 07:05:00 GMT-3,10.1,1.2,39.7,65.76,120.4168,,
2025-03-04 07:10:00 GMT-3,10.1,1.2,39.68,65.8,120.5522,,
2025-03-04 07:15:00 GMT-3,10.1,1.208,39.62,65.84,120.57333333333334,,
2025-03-04 07:20:00 GMT-3,10.1,1.222,39.72,65.98,121.164,,
2025-03-04 07:25:00 GMT-3,10.1,1.208,39.74,65.96,121.021,,
2025-03-04 07:30:00 GMT-3,10.1,1.204,39.72,65.9,120.8064,,
2025-03-04 07:35:00 GMT-3,10.04,1.2,39.68,65.78,120.36975,,
2025-03-04 07:40:00 GMT-3,10.0,1.2,39.62,65.68,120.0914,,
2025-03-04 07:45:00 GMT-3,10.0,1.192,39.6,65.7,119.8414,,
2025-03-04 07:50:00 GMT-3,9.64,1.194,39.2,65.28,117.5014,,
2025-03-04 07:55:00 GMT-3,9.42,1.232,38.18,64.9,116.4292,,
2025-03-04 08:00:00 GMT-3,9.4,1.26,37.74,64.92,116.8106,,
2025-03-04 08:05:00 GMT-3,9.4,1.268,37.6,65.0,117.2368,,
2025-03-04 08:10:00 GMT-3,9.4,1.276,37.52,64.96,117.1085,,
2025-03-04 08:15:00 GMT-3,9.4,1.276,37.44,65.0,117.2808,,
2025-03-04 08:20:00 GMT-3,9.4,1.274,37.4,65.02,117.3148,,
2025-03-04 08:25:00 GMT-3,9.4,1.258,37.4,65.02,117.0432,,
2025-03-04 08:30:00 GMT-3,9.4,1.246,37.4,65.0,116.7388,,
2025-03-04 08:35:00 GMT-3,9.48,1.27,37.42,65.08,117.5364,,
2025-03-04 08:40:00 GMT-3,9.8,1.234,38.44,64.64,119.0216,,
2025-03-04 08:45:00 GMT-3,9.8,1.26,38.22,60.86,97.058,,
