Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-03-04 08:50:00 GMT-3,9.8,1.28,37.9,60.94,97.695,,
2025-03-04 08:55:00 GMT-3,9.84,1.28,37.94,61.04,97.8756,,
2025-03-04 09:00:00 GMT-3,9.9,1.28,38.22,61.22,98.147,,
2025-03-04 09:05:00 GMT-3,9.84,1.286,38.22,61.3,98.2648,,
2025-03-04 09:10:00 GMT-3,9.48,1.342,37.88,60.82,96.4074,,
2025-03-04 09:15:00 GMT-3,9.4,1.396,37.62,60.7,96.853,,
2025-03-04 09:20:00 GMT-3,9.4,1.426,37.58,60.74,97.4144,,
2025-03-04 09:25:00 GMT-3,9.4,1.44,37.6,60.86,97.8352,,
2025-03-04 09:30:00 GMT-3,9.4,1.442,37.74,60.98,98.0934,,
2025-03-04 09:35:00 GMT-3,9.4,1.442,37.8,60.98,98.15425,,
2025-03-04 09:40:00 GMT-3,9.58,1.362,37.94,61.1,97.9428,,
2025-03-04 09:45:00 GMT-3,9.94,1.326,38.9,61.8,100.0232,,
2025-03-04 09:50:00 GMT-3,10.08,1.294,39.36,62.06,100.7376,,
2025-03-04 09:55:00 GMT-3,10.16,1.278,39.66,62.14,101.0636,,
2025-03-04 10:00:00 GMT-3,10.14,1.284,39.76,62.22,101.3892,,
2025-03-04 10:05:00 GMT-3,10.1,1.312,39.6,62.12,101.45425,,
2025-03-04 10:10:00 GMT-3,10.1,1.316,39.7,62.28,102.0012,,
2025-03-04 10:15:00 GMT-3,10.1,1.31,39.84,62.32,102.042,,
2025-03-04 10:20:00 GMT-3,10.12,1.314,39.96,62.36,102.3014,,
2025-03-04 10:25:00 GMT-3,9.82,1.344,39.72,62.12,101.4372,,
2025-03-04 10:30:00 GMT-3,9.7,1.374,39.06,61.6,100.61,,
2025-03-04 10:35:00 GMT-3,9.7,1.388,39.0,61.6,101.0025,,
2025-03-04 10:40:00 GMT-3,9.7,1.402,39.16,61.76,101.68,,
2025-03-04 10:45:00 GMT-3,9.8,1.396,39.34,61.88,101.9708,,
2025-03-04 10:50:00 GMT-3,9.86,1.4,39.46,62.08,102.415,,
2025-03-04 10:55:00 GMT-3,9.9,1.396,39.74,62.26,103.0844,,
2025-03-04 11:00:00 GMT-3,9.9,1.4,39.9,62.32,103.3234,,
2025-03-04 11:05:00 GMT-3,10.02,1.364,39.92,62.38,103.2635,,
2025-03-04 11:10:00 GMT-3,10.32,1.314,40.34,62.88,104.6502,,
2025-03-04 11:15:00 GMT-3,10.46,1.286,40.82,63.3,105.5095,,
2025-03-04 11:20:00 GMT-3,10.54,1.278,41.2,63.62,106.0092,,
2025-03-04 11:25:00 GMT-3,10.6,1.276,41.5,63.8,106.5052,,
2025-03-04 11:30:00 GMT-3,10.6,1.286,41.66,63.94,107.0356,,
2025-03-04 11:35:00 GMT-3,10.7,1.3,41.84,64.2,107.8434,,
2025-03-04 11:40:00 GMT-3,10.7,1.304,41.98,64.36,108.3616,,
2025-03-04 11:45:00 GMT-3,10.7,1.302,42.16,64.52,108.6896,,
2025-03-04 11:50:00 GMT-3,10.7,1.33,42.24,64.6,109.3594,,
2025-03-04 11:55:00 GMT-3,10.7,1.322,42.3,64.64,109.542,,
2025-03-04 12:00:00 GMT-3,10.74,1.318,42.36,64.72,109.756,,
2025-03-04 12:05:00 GMT-3,10.8,1.314,42.52,64.86,110.182,,
2025-03-04 12:10:00 GMT-3,10.8,1.316,42.6,64.98,110.5418,,
2025-03-04 12:15:00 GMT-3,10.8,1.32,42.7,65.08,110.919,,
2025-03-04 12:20:00 GMT-3,10.9,1.32,42.82,65.22,111.4398,,
2025-03-04 12:25:00 GMT-3,10.9,1.32,42.96,65.4,111.9636,,
2025-03-04 12:30:00 GMT-3,10.9,1.326,43.0,65.48,112.4152,,
2025-03-04 12:35:00 GMT-3,11.0,1.326,43.06,65.66,112.8186,,
2025-03-04 12:40:00 GMT-3,10.78,1.322,43.1,65.56,112.372,,
2025-03-04 12:45:00 GMT-3,10.5,1.332,42.52,64.66,110.6662,,
2025-03-04 12:50:00 GMT-3,10.52,1.33,42.12,64.56,111.01125,,
2025-03-04 12:55:00 GMT-3,10.6,1.33,42.0,64.72,111.5795,,
2025-03-04 13:00:00 GMT-3,10.6,1.32,42.1,64.84,112.0632,,
2025-03-04 13:05:00 GMT-3,10.6,1.318,42.2,64.92,112.137,,
2025-03-04 13:10:00 GMT-3,10.62,1.314,42.24,65.0,112.5014,,
2025-03-04 13:15:00 GMT-3,10.7,1.31,42.38,65.14,113.0016,,
2025-03-04 13:20:00 GMT-3,10.7,1.306,42.52,65.22,113.2544,,
2025-03-04 13:25:00 GMT-3,10.7,1.3,42.6,65.28,113.3355,,
2025-03-04 13:30:00 GMT-3,10.84,1.33,42.76,65.62,115.4948,,
2025-03-04 13:35:00 GMT-3,10.98,1.294,43.3,66.14,116.1726,,
2025-03-04 13:40:00 GMT-3,11.0,1.278,43.72,66.4,116.6274,,
2025-03-04 13:45:00 GMT-3,11.02,1.292,43.98,66.56,117.3786,,
2025-03-04 13:50:00 GMT-3,11.1,1.316,44.22,66.76,118.4908,,
2025-03-04 13:55:00 GMT-3,11.1,1.328,44.48,66.9,119.2484,,
2025-03-04 14:00:00 GMT-3,11.1,1.324,44.68,67.0,119.90125,,
2025-03-04 14:05:00 GMT-3,11.16,1.31,44.84,67.12,120.06975,,
2025-03-04 14:10:00 GMT-3,11.1,1.306,44.98,67.18,120.3458,,
2025-03-04 14:15:00 GMT-3,11.1,1.302,45.1,67.2,120.7302,,
2025-03-04 14:20:00 GMT-3,11.1,1.3,45.18,67.28,121.0246,,
2025-03-04 14:25:00 GMT-3,11.1,1.3,45.26,67.32,121.5838,,
2025-03-04 14:30:00 GMT-3,11.16,1.3,45.4,67.38,121.8524,,
2025-03-04 14:35:00 GMT-3,11.1,1.29,45.4,67.3,121.5635,,
2025-03-04 14:40:00 GMT-3,11.1,1.28,45.48,67.36,121.896,,
2025-03-04 14:45:00 GMT-3,11.02,1.284,45.56,67.42,122.161,,
2025-03-04 14:50:00 GMT-3,10.54,1.31,44.16,66.28,119.3708,,
2025-03-04 14:55:00 GMT-3,10.5,1.364,43.02,66.16,120.147,,
2025-03-04 15:00:00 GMT-3,10.5,1.38,42.66,66.26,120.5502,,
2025-03-04 15:05:00 GMT-3,10.5,1.386,42.62,66.42,121.538,,
2025-03-04 15:10:00 GMT-3,10.5,1.394,42.52,66.52,122.191,,
2025-03-04 15:15:00 GMT-3,10.46,1.39,42.5,66.66,122.7076,,
2025-03-04 15:20:00 GMT-3,10.7,1.324,42.54,66.56,122.7002,,
2025-03-04 15:25:00 GMT-3,10.98,1.302,43.34,67.26,125.1508,,
2025-03-04 15:30:00 GMT-3,11.08,1.282,44.24,67.68,125.6864,,
2025-03-04 15:35:00 GMT-3,11.1,1.268,44.62,67.88,125.994,,
2025-03-04 15:40:00 GMT-3,11.1,1.264,44.96,67.98,126.4476,,
2025-03-04 15:45:00 GMT-3,11.1,1.258,45.04,68.0,126.6538,,
2025-03-04 15:50:00 GMT-3,11.1,1.258,45.22,68.08,127.07,,
2025-03-04 15:55:00 GMT-3,11.12,1.262,45.46,68.16,127.64175,,
2025-03-04 16:00:00 GMT-3,11.14,1.258,45.52,68.2,127.8652,,
2025-03-04 16:05:00 GMT-3,11.16,1.26,45.62,68.22,128.31066666666666,,
2025-03-04 16:10:00 GMT-3,11.2,1.24,45.78,68.3,128.0684,,
2025-03-04 16:15:00 GMT-3,11.2,1.246,45.88,68.3,128.19975,,
2025-03-04 16:20:00 GMT-3,11.2,1.252,45.94,68.32,128.3286,,
2025-03-04 16:25:00 GMT-3,10.96,1.322,45.04,65.16,112.3614,,
2025-03-04 16:30:00 GMT-3,10.8,1.39,43.06,63.46,103.1632,,
2025-03-04 16:35:00 GMT-3,10.8,1.394,42.3,63.3,103.285,,
2025-03-04 16:40:00 GMT-3,10.8,1.406,42.14,63.28,103.34725,,
2025-03-04 16:45:00 GMT-3,10.8,1.404,42.1,63.4,103.5714,,
2025-03-04 16:50:00 GMT-3,10.8,1.394,42.1,63.5,103.6978,,
2025-03-04 16:55:00 GMT-3,10.88,1.384,42.14,63.62,103.9408,,
2025-03-04 17:00:00 GMT-3,10.9,1.374,42.28,63.8,104.43925,,
2025-03-04 17:05:00 GMT-3,10.9,1.37,42.3,63.8,104.402,,
2025-03-04 17:10:00 GMT-3,10.9,1.364,42.28,63.84,104.4772,,
2025-03-04 17:15:00 GMT-3,10.88,1.35,42.3,63.8,104.2806,,
2025-03-04 17:20:00 GMT-3,10.8,1.334,42.2,63.7,103.884,,
2025-03-04 17:25:00 GMT-3,10.8,1.324,42.18,63.64,103.5532,,
2025-03-04 17:30:00 GMT-3,10.74,1.298,42.08,63.7,103.551,,
2025-03-04 17:35:00 GMT-3,10.28,1.312,41.54,62.66,100.77825,,
2025-03-04 17:40:00 GMT-3,10.16,1.352,40.64,62.0,100.4258,,
2025-03-04 17:45:00 GMT-3,10.2,1.376,40.18,62.0,101.1575,,
2025-03-04 17:50:00 GMT-3,10.2,1.384,40.06,62.0,101.3624,,
2025-03-04 17:55:00 GMT-3,10.12,1.366,40.04,62.0,101.62825,,
2025-03-04 18:00:00 GMT-3,10.22,1.3,40.02,61.9,100.926,,
2025-03-04 18:05:00 GMT-3,10.36,1.274,40.26,62.36,101.5966,,
2025-03-04 18:10:00 GMT-3,10.4,1.27,40.58,62.6,102.0252,,
2025-03-04 18:15:00 GMT-3,10.42,1.266,40.76,62.7,102.1622,,
2025-03-04 18:20:00 GMT-3,10.58,1.29,40.88,62.86,103.295,,
2025-03-04 18:25:00 GMT-3,10.76,1.288,41.36,63.5,104.75675,,
2025-03-04 18:30:00 GMT-3,10.82,1.286,41.72,63.8,105.2442,,
2025-03-04 18:35:00 GMT-3,10.9,1.298,41.92,63.94,105.53575,,
2025-03-04 18:40:00 GMT-3,10.9,1.344,42.02,64.14,106.709,,
2025-03-04 18:45:00 GMT-3,11.0,1.366,42.16,64.42,108.0195,,
2025-03-04 18:50:00 GMT-3,11.0,1.346,42.3,64.48,107.9372,,
2025-03-04 18:55:00 GMT-3,11.0,1.328,42.3,64.5,107.7554,,
2025-03-04 19:00:00 GMT-3,11.0,1.322,42.4,64.5,107.753,,
2025-03-04 19:05:00 GMT-3,10.98,1.31,42.4,64.5,107.5592,,
2025-03-04 19:10:00 GMT-3,10.94,1.304,42.32,64.48,107.6208,,
2025-03-04 19:15:00 GMT-3,10.9,1.3,42.38,64.52,107.7386,,
2025-03-04 19:20:00 GMT-3,10.9,1.3,42.4,64.5,107.724,,
2025-03-04 19:25:00 GMT-3,10.9,1.304,42.34,64.5,107.928,,
2025-03-04 19:30:00 GMT-3,10.9,1.306,42.3,64.48,107.8095,,
2025-03-04 19:35:00 GMT-3,10.9,1.3,42.3,64.66,108.7036,,
2025-03-04 19:40:00 GMT-3,10.9,1.294,42.38,64.8,109.3864,,
2025-03-04 19:45:00 GMT-3,10.9,1.25,42.4,64.78,108.988,,
2025-03-04 19:50:00 GMT-3,10.9,1.206,42.38,64.64,107.7704,,
2025-03-04 19:55:00 GMT-3,10.8,1.182,42.28,64.48,107.2,,
2025-03-04 20:00:00 GMT-3,10.76,1.168,42.12,64.34,107.156,,
2025-03-04 20:05:00 GMT-3,6.08,1.272,40.54,54.2,0.0,,
2025-03-04 20:10:00 GMT-3,4.1,1.35,38.96,49.86,0.0,,
2025-03-04 20:15:00 GMT-3,3.02,1.41,37.44,46.8,0.0,,
2025-03-04 20:20:00 GMT-3,2.32,1.458,36.18,44.58,0.0,,
2025-03-04 20:25:00 GMT-3,1.92,1.502,35.04,42.64,0.0,,
2025-03-04 20:30:00 GMT-3,1.74,1.544,34.18,41.18,0.0,,
2025-03-04 20:35:00 GMT-3,1.7,1.584,33.42,40.04,0.0,,
2025-03-04 20:40:00 GMT-3,1.7,1.618,32.72,38.5,0.0,,
2025-03-04 20:45:00 GMT-3,1.7,1.656,32.16,37.36,0.0,,
2025-03-04 20:50:00 GMT-3,1.74,1.686,31.6,34.54,0.0,,
2025-03-04 20:55:00 GMT-3,1.8,1.718,31.1,30.52,0.0,,
2025-03-04 21:00:00 GMT-3,1.8,1.746,30.66,28.54,0.0,,
2025-03-04 21:05:00 GMT-3,1.8,1.776,30.34,27.66,0.0,,
2025-03-04 21:10:00 GMT-3,1.9,1.804,30.0,27.24,0.0,,
2025-03-04 21:15:00 GMT-3,1.9,1.832,29.58,26.86,0.0,,
2025-03-04 21:20:00 GMT-3,1.9,1.858,29.08,26.3,0.0,,
2025-03-04 21:25:00 GMT-3,1.92,1.882,28.68,25.86,0.0,,
2025-03-04 21:30:00 GMT-3,2.0,1.908,28.22,25.48,0.0,,
2025-03-04 21:35:00 GMT-3,2.0,1.932,27.78,25.12,0.0,,
2025-03-04 21:40:00 GMT-3,2.0,1.958,27.38,24.8,0.0,,
2025-03-04 21:45:00 GMT-3,2.02,1.982,27.06,24.58,0.0,,
2025-03-04 21:50:00 GMT-3,2.1,2.006,26.68,24.38,0.0,,
2025-03-04 21:55:00 GMT-3,2.1,2.028,26.28,24.16,0.0,,
2025-03-04 22:00:00 GMT-3,2.1,2.048,26.04,24.08,0.0,,
2025-03-04 22:05:00 GMT-3,2.1,2.072,25.76,24.0,0.0,,
2025-03-04 22:10:00 GMT-3,2.18,2.094,25.46,23.88,0.0,,
2025-03-04 22:15:00 GMT-3,2.2,2.114,25.2,23.84,0.0,,
2025-03-04 22:20:00 GMT-3,2.2,2.134,24.9,23.82,0.0,,
2025-03-04 22:25:00 GMT-3,2.2,2.158,24.48,23.6,0.0,,
2025-03-04 22:30:00 GMT-3,2.22,2.178,24.18,23.28,0.0,,
2025-03-04 22:35:00 GMT-3,2.3,2.198,23.96,23.08,0.0,,
2025-03-04 22:40:00 GMT-3,2.3,2.218,23.76,22.86,0.0,,
2025-03-04 22:45:00 GMT-3,2.3,2.238,23.64,22.62,0.0,,
2025-03-04 22:50:00 GMT-3,2.3,2.258,23.52,22.52,0.0,,
2025-03-04 22:55:00 GMT-3,2.32,2.276,23.36,22.44,0.0,,
2025-03-04 23:00:00 GMT-3,2.4,2.294,23.16,22.44,0.0,,
2025-03-04 23:05:00 GMT-3,2.4,2.314,22.94,22.6,0.0,,
2025-03-04 23:10:00 GMT-3,2.4,2.332,22.84,22.76,0.0,,
2025-03-04 23:15:00 GMT-3,2.4,2.35,22.7,22.82,0.0,,
2025-03-04 23:20:00 GMT-3,2.4,2.368,22.58,22.76,0.0,,
2025-03-04 23:25:00 GMT-3,2.48,2.386,22.44,22.68,0.0,,
2025-03-04 23:30:00 GMT-3,2.5,2.406,22.28,22.6,0.0,,
2025-03-04 23:35:00 GMT-3,2.5,2.424,22.16,22.6,0.0,,
2025-03-04 23:40:00 GMT-3,2.5,2.44,22.08,22.7,0.0,,
2025-03-04 23:45:00 GMT-3,2.52,2.464,21.96,22.66,0.0,,
2025-03-04 23:50:00 GMT-3,6.5,2.152,25.78,41.6,29.7594,,
2025-03-04 23:55:00 GMT-3,9.96,1.562,32.6,60.02,94.6402,,
2025-03-05 00:00:00 GMT-3,10.26,1.342,37.68,60.74,93.3252,,
2025-03-05 00:05:00 GMT-3,10.34,1.27,39.24,60.9,92.5965,,
2025-03-05 00:10:00 GMT-3,10.44,1.322,39.64,61.1,93.6352,,
2025-03-05 00:15:00 GMT-3,10.5,1.352,39.84,61.26,94.611,,
2025-03-05 00:20:00 GMT-3,10.6,1.364,39.98,61.4,95.1892,,
2025-03-05 00:25:00 GMT-3,10.62,1.37,40.08,61.46,95.6134,,
2025-03-05 00:30:00 GMT-3,10.7,1.362,40.2,61.56,95.8122,,
2025-03-05 00:35:00 GMT-3,10.7,1.352,40.28,61.62,95.9566,,
2025-03-05 00:40:00 GMT-3,10.7,1.334,40.34,61.7,95.92575,,
2025-03-05 00:45:00 GMT-3,10.7,1.324,40.44,61.76,95.8416,,
2025-03-05 00:50:00 GMT-3,10.7,1.32,40.44,61.7,95.6535,,
2025-03-05 00:55:00 GMT-3,10.7,1.314,40.48,61.7,95.635,,
2025-03-05 01:00:00 GMT-3,10.7,1.316,40.5,61.7,95.8086,,
2025-03-05 01:05:00 GMT-3,10.7,1.302,40.5,61.64,95.2682,,
2025-03-05 01:10:00 GMT-3,10.7,1.304,40.5,61.64,95.28775,,
2025-03-05 01:15:00 GMT-3,10.7,1.314,40.44,61.62,95.3644,,
2025-03-05 01:20:00 GMT-3,10.7,1.324,40.42,61.66,95.6096,,
2025-03-05 01:25:00 GMT-3,10.7,1.33,40.48,61.74,96.0292,,
2025-03-05 01:30:00 GMT-3,10.7,1.336,40.56,61.86,96.2984,,
2025-03-05 01:35:00 GMT-3,10.7,1.332,40.58,61.94,96.5068,,
2025-03-05 01:40:00 GMT-3,10.7,1.328,40.62,62.0,96.6844,,
2025-03-05 01:45:00 GMT-3,10.7,1.322,40.66,62.0,96.7604,,
2025-03-05 01:50:00 GMT-3,10.7,1.326,40.7,62.0,96.867,,
2025-03-05 01:55:00 GMT-3,10.7,1.326,40.74,62.1,97.08275,,
2025-03-05 02:00:00 GMT-3,10.7,1.322,40.68,62.1,97.153,,
2025-03-05 02:05:00 GMT-3,10.7,1.312,40.74,62.1,96.997,,
2025-03-05 02:10:00 GMT-3,10.58,1.314,40.62,61.98,96.87625,,
2025-03-05 02:15:00 GMT-3,10.4,1.354,40.08,61.26,95.5492,,
2025-03-05 02:20:00 GMT-3,10.4,1.364,39.74,61.2,95.9192,,
2025-03-05 02:25:00 GMT-3,10.4,1.362,39.66,61.12,95.8448,,
2025-03-05 02:30:00 GMT-3,10.4,1.36,39.54,61.1,95.75725,,
2025-03-05 02:35:00 GMT-3,10.4,1.358,39.56,61.1,95.7978,,
2025-03-05 02:40:00 GMT-3,10.3,1.355,39.5,61.125,95.7685,,
2025-03-05 02:45:00 GMT-3,10.3,1.354,39.4,61.1,95.789,,
2025-03-05 02:50:00 GMT-3,10.3,1.35,39.44,61.1,95.9242,,
2025-03-05 02:55:00 GMT-3,10.3,1.35,39.44,61.2,96.0276,,
2025-03-05 03:00:00 GMT-3,10.48,1.358,39.64,61.4,97.35,,
2025-03-05 03:05:00 GMT-3,10.6,1.328,40.12,61.94,97.5748,,
2025-03-05 03:10:00 GMT-3,10.6,1.31,40.42,62.1,97.60533333333333,,
2025-03-05 03:15:00 GMT-3,10.6,1.302,40.5,62.1,97.5114,,
2025-03-05 03:20:00 GMT-3,10.6,1.3,40.48,62.1,97.574,,
2025-03-05 03:25:00 GMT-3,10.6,1.31,40.5,62.1,97.6114,,
2025-03-05 03:30:00 GMT-3,10.6,1.302,40.46,62.1,97.5998,,
2025-03-05 03:35:00 GMT-3,10.6,1.296,40.48,62.1,97.5864,,
2025-03-05 03:40:00 GMT-3,10.6,1.3,40.42,62.08,97.60925,,
2025-03-05 03:45:00 GMT-3,10.6,1.31,40.4,62.1,97.8188,,
2025-03-05 03:50:00 GMT-3,10.6,1.3,40.44,62.1,97.82875,,
2025-03-05 03:55:00 GMT-3,10.38,1.298,40.26,61.84,96.5864,,
2025-03-05 04:00:00 GMT-3,10.16,1.344,39.42,61.02,95.755,,
2025-03-05 04:05:00 GMT-3,10.1,1.374,39.04,60.92,96.1588,,
2025-03-05 04:10:00 GMT-3,10.1,1.372,38.96,61.0,96.5398,,
2025-03-05 04:15:00 GMT-3,10.1,1.37,39.1,61.04,96.4836,,
2025-03-05 04:20:00 GMT-3,10.1,1.37,39.14,61.0,96.4314,,
2025-03-05 04:25:00 GMT-3,10.1,1.37,39.1,61.0,96.542,,
2025-03-05 04:30:00 GMT-3,10.1,1.366,39.08,61.0,96.461,,
2025-03-05 04:35:00 GMT-3,10.1,1.346,38.9,60.92,96.28275,,
2025-03-05 04:40:00 GMT-3,10.32,1.282,39.34,61.28,96.7696,,
2025-03-05 04:45:00 GMT-3,10.4,1.254,39.78,61.68,97.151,,
2025-03-05 04:50:00 GMT-3,10.5,1.244,40.0,61.8,97.2288,,
2025-03-05 04:55:00 GMT-3,10.06,1.266,39.64,61.36,95.4762,,
2025-03-05 05:00:00 GMT-3,9.84,1.352,38.8,60.76,95.4752,,
2025-03-05 05:05:00 GMT-3,9.88,1.42,38.52,60.82,96.51,,
2025-03-05 05:10:00 GMT-3,9.9,1.45,38.5,60.98,97.1814,,
2025-03-05 05:15:00 GMT-3,9.92,1.46,38.54,61.08,97.5664,,
2025-03-05 05:20:00 GMT-3,10.0,1.494,38.64,61.22,98.25275,,
2025-03-05 05:25:00 GMT-3,10.2,1.442,38.98,61.36,98.7764,,
2025-03-05 05:30:00 GMT-3,10.5,1.374,39.72,61.94,99.7414,,
2025-03-05 05:35:00 GMT-3,10.6,1.334,40.14,62.22,99.80375,,
2025-03-05 05:40:00 GMT-3,10.6,1.31,40.36,62.4,99.95725,,
2025-03-05 05:45:00 GMT-3,10.6,1.3,40.5,62.5,99.93133333333333,,
2025-03-05 05:50:00 GMT-3,10.6,1.292,40.6,62.5,99.8958,,
2025-03-05 05:55:00 GMT-3,10.6,1.296,40.56,62.5,100.0568,,
2025-03-05 06:00:00 GMT-3,10.6,1.296,40.58,62.5,100.1524,,
2025-03-05 06:05:00 GMT-3,10.6,1.29,40.6,62.52,100.1858,,
2025-03-05 06:10:00 GMT-3,10.6,1.32,40.56,62.54,100.8186,,
2025-03-05 06:15:00 GMT-3,10.6,1.316,40.6,62.6,100.8476,,
2025-03-05 06:20:00 GMT-3,10.6,1.304,40.6,62.6,100.80325,,
2025-03-05 06:25:00 GMT-3,10.6,1.296,40.58,62.6,100.6886,,
2025-03-05 06:30:00 GMT-3,10.6,1.294,40.6,62.58,100.706,,
2025-03-05 06:35:00 GMT-3,10.6,1.296,40.54,62.5,100.638,,
2025-03-05 06:40:00 GMT-3,10.6,1.292,40.6,62.58,100.9214,,
2025-03-05 06:45:00 GMT-3,10.6,1.29,40.58,62.7,101.16775,,
2025-03-05 06:50:00 GMT-3,10.6,1.286,40.6,62.7,101.2806,,
2025-03-05 06:55:00 GMT-3,10.6,1.272,40.6,62.7,101.0054,,
2025-03-05 07:00:00 GMT-3,10.6,1.262,40.58,62.62,100.721,,
2025-03-05 07:05:00 GMT-3,10.16,1.28,40.14,61.98,98.628,,
2025-03-05 07:10:00 GMT-3,10.0,1.33,39.24,61.38,98.377,,
2025-03-05 07:15:00 GMT-3,10.0,1.368,39.02,61.44,99.0792,,
2025-03-05 07:20:00 GMT-3,10.0,1.38,38.94,61.48,99.3185,,
2025-03-05 07:25:00 GMT-3,10.0,1.38,38.94,61.58,99.772,,
2025-03-05 07:30:00 GMT-3,10.0,1.38,38.94,61.6,99.8138,,
2025-03-05 07:35:00 GMT-3,10.0,1.382,38.8,61.58,99.9336,,
2025-03-05 07:40:00 GMT-3,10.0,1.38,38.8,61.58,99.99675,,
2025-03-05 07:45:00 GMT-3,10.0,1.388,38.82,61.58,100.0364,,
2025-03-05 07:50:00 GMT-3,10.04,1.382,38.88,61.62,100.4426,,
2025-03-05 07:55:00 GMT-3,10.08,1.33,39.12,61.78,100.13,,
2025-03-05 08:00:00 GMT-3,10.0,1.336,39.02,61.6,99.79375,,
2025-03-05 08:05:00 GMT-3,10.0,1.34,39.06,61.68,100.208,,
2025-03-05 08:10:00 GMT-3,10.06,1.35,39.2,61.8,100.6998,,
2025-03-05 08:15:00 GMT-3,10.1,1.354,39.24,61.88,100.958,,
2025-03-05 08:20:00 GMT-3,10.1,1.356,39.32,61.9,101.0654,,
2025-03-05 08:25:00 GMT-3,10.1,1.36,39.28,61.86,101.0708,,
2025-03-05 08:30:00 GMT-3,10.02,1.354,39.16,61.86,101.1144,,
2025-03-05 08:35:00 GMT-3,9.98,1.328,38.98,61.76,100.7576,,
2025-03-05 08:40:00 GMT-3,10.22,1.256,39.18,62.06,101.37475,,
2025-03-05 08:45:00 GMT-3,10.36,1.222,39.64,62.44,101.8336,,
2025-03-05 08:50:00 GMT-3,10.4,1.214,39.84,62.6,102.0428,,
2025-03-05 08:55:00 GMT-3,10.42,1.224,39.92,62.64,102.25425,,
2025-03-05 09:00:00 GMT-3,10.5,1.238,40.08,62.7,102.36725,,
2025-03-05 09:05:00 GMT-3,10.5,1.262,40.14,62.84,103.2686,,
2025-03-05 09:10:00 GMT-3,10.6,1.276,40.32,63.12,104.4584,,
2025-03-05 09:15:00 GMT-3,10.6,1.264,40.46,63.22,104.7134,,
2025-03-05 09:20:00 GMT-3,10.6,1.278,40.56,63.3,105.0928,,
2025-03-05 09:25:00 GMT-3,10.6,1.264,40.66,63.32,104.888,,
2025-03-05 09:30:00 GMT-3,10.56,1.266,40.72,63.3,105.0774,,
2025-03-05 09:35:00 GMT-3,10.5,1.266,40.72,63.26,104.9332,,
2025-03-05 09:40:00 GMT-3,10.6,1.276,40.68,63.32,105.3784,,
2025-03-05 09:45:00 GMT-3,10.6,1.284,40.7,63.42,105.81525,,
2025-03-05 09:50:00 GMT-3,10.6,1.28,40.74,63.44,105.8006,,
2025-03-05 09:55:00 GMT-3,10.6,1.272,40.8,63.52,106.0035,,
2025-03-05 10:00:00 GMT-3,10.6,1.276,40.88,63.6,106.2384,,
2025-03-05 10:05:00 GMT-3,10.6,1.27,40.92,63.6,106.2888,,
2025-03-05 10:10:00 GMT-3,10.6,1.27,40.94,63.6,106.409,,
2025-03-05 10:15:00 GMT-3,10.6,1.27,40.9,63.66,106.6942,,
2025-03-05 10:20:00 GMT-3,10.6,1.268,41.0,63.82,107.125,,
2025-03-05 10:25:00 GMT-3,10.6,1.266,41.06,63.84,107.2804,,
2025-03-05 10:30:00 GMT-3,10.62,1.264,41.12,63.92,107.5866,,
2025-03-05 10:35:00 GMT-3,10.22,1.29,40.84,63.5,105.602,,
2025-03-05 10:40:00 GMT-3,10.0,1.368,39.98,62.56,105.3814,,
2025-03-05 10:45:00 GMT-3,10.0,1.418,39.54,62.56,106.5888,,
2025-03-05 10:50:00 GMT-3,10.04,1.438,39.4,62.72,107.4216,,
2025-03-05 10:55:00 GMT-3,10.1,1.448,39.58,62.88,108.1654,,
2025-03-05 11:00:00 GMT-3,10.1,1.45,39.7,63.02,108.7234,,
2025-03-05 11:05:00 GMT-3,10.28,1.39,39.84,63.24,108.98275,,
2025-03-05 11:10:00 GMT-3,10.68,1.312,40.6,64.26,110.5642,,
2025-03-05 11:15:00 GMT-3,10.82,1.274,41.52,64.88,111.3148,,
2025-03-05 11:20:00 GMT-3,10.9,1.252,42.06,65.14,111.3686,,
2025-03-05 11:25:00 GMT-3,10.96,1.242,42.34,65.38,111.823,,
2025-03-05 11:30:00 GMT-3,11.0,1.254,42.54,65.54,112.4988,,
2025-03-05 11:35:00 GMT-3,11.02,1.274,42.74,65.72,113.2876,,
2025-03-05 11:40:00 GMT-3,11.1,1.278,42.98,66.0,114.107,,
2025-03-05 11:45:00 GMT-3,11.18,1.286,43.2,66.22,114.9512,,
2025-03-05 11:50:00 GMT-3,11.2,1.31,43.48,66.48,115.967,,
2025-03-05 11:55:00 GMT-3,11.04,1.292,43.6,66.42,114.84,,
2025-03-05 12:00:00 GMT-3,10.7,1.304,42.98,65.4,113.215,,
2025-03-05 12:05:00 GMT-3,10.7,1.298,42.58,65.26,113.39575,,
2025-03-05 12:10:00 GMT-3,10.4,1.272,42.22,64.82,111.7355,,
2025-03-05 12:15:00 GMT-3,10.2,1.292,41.38,63.94,110.257,,
2025-03-05 12:20:00 GMT-3,10.16,1.328,40.82,63.78,111.0234,,
2025-03-05 12:25:00 GMT-3,10.2,1.34,40.6,63.82,111.7328,,
2025-03-05 12:30:00 GMT-3,10.2,1.338,40.6,63.88,112.176,,
2025-03-05 12:35:00 GMT-3,10.2,1.338,40.6,63.9,112.4742,,
2025-03-05 12:40:00 GMT-3,10.2,1.332,40.6,63.92,112.766,,
2025-03-05 12:45:00 GMT-3,10.34,1.374,40.76,64.32,115.3235,,
2025-03-05 12:50:00 GMT-3,10.4,1.3,41.04,64.64,114.74175,,
2025-03-05 12:55:00 GMT-3,10.68,1.228,41.58,65.26,115.3346,,
2025-03-05 13:00:00 GMT-3,10.86,1.196,42.42,65.94,116.0474,,
2025-03-05 13:05:00 GMT-3,10.96,1.204,43.04,66.26,117.0436,,
2025-03-05 13:10:00 GMT-3,11.0,1.226,43.48,66.54,118.1112,,
2025-03-05 13:15:00 GMT-3,11.0,1.256,43.72,66.6,119.1568,,
2025-03-05 13:20:00 GMT-3,11.08,1.278,43.98,66.66,120.0096,,
2025-03-05 13:25:00 GMT-3,11.1,1.27,44.14,66.74,120.2858,,
2025-03-05 13:30:00 GMT-3,11.1,1.266,44.28,66.82,120.6224,,
2025-03-05 13:35:00 GMT-3,11.1,1.284,44.54,67.0,121.9372,,
2025-03-05 13:40:00 GMT-3,11.1,1.276,44.78,67.2,122.4388,,
2025-03-05 13:45:00 GMT-3,11.1,1.26,44.86,67.26,122.5378,,
2025-03-05 13:50:00 GMT-3,11.1,1.236,45.04,67.24,122.1104,,
2025-03-05 13:55:00 GMT-3,11.1,1.242,45.02,67.3,122.689,,
2025-03-05 14:00:00 GMT-3,11.1,1.245,45.2,67.35,123.12225,,
2025-03-05 14:05:00 GMT-3,11.18,1.25,45.34,67.42,123.8524,,
2025-03-05 14:10:00 GMT-3,11.2,1.254,45.58,67.64,124.6366,,
2025-03-05 14:15:00 GMT-3,11.28,1.256,45.86,67.86,125.4418,,
2025-03-05 14:20:00 GMT-3,11.3,1.246,46.02,67.96,125.6968,,
2025-03-05 14:25:00 GMT-3,11.3,1.252,46.08,68.0,126.10725,,
2025-03-05 14:30:00 GMT-3,11.3,1.248,46.14,68.08,126.5288,,
2025-03-05 14:35:00 GMT-3,11.24,1.24,46.04,68.0,126.6748,,
2025-03-05 14:40:00 GMT-3,11.24,1.24,46.02,68.08,126.9002,,
2025-03-05 14:45:00 GMT-3,11.3,1.24,46.1,68.14,127.3886,,
2025-03-05 14:50:00 GMT-3,11.3,1.242,46.12,68.22,127.87125,,
2025-03-05 14:55:00 GMT-3,11.3,1.24,46.26,68.34,128.3205,,
2025-03-05 15:00:00 GMT-3,11.3,1.232,46.52,68.5,128.8036,,
2025-03-05 15:05:00 GMT-3,11.3,1.23,46.56,68.52,128.791,,
2025-03-05 15:10:00 GMT-3,11.32,1.23,46.56,68.54,129.049,,
2025-03-05 15:15:00 GMT-3,11.3,1.23,46.6,68.6,129.2245,,
2025-03-05 15:20:00 GMT-3,11.3,1.226,46.48,68.48,128.6045,,
2025-03-05 15:25:00 GMT-3,11.3,1.228,46.36,68.48,128.7392,,
2025-03-05 15:30:00 GMT-3,11.26,1.226,46.32,68.5,128.7848,,
2025-03-05 15:35:00 GMT-3,11.2,1.23,46.22,68.42,128.76375,,
2025-03-05 15:40:00 GMT-3,11.2,1.218,46.14,68.4,128.5022,,
2025-03-05 15:45:00 GMT-3,11.2,1.21,45.98,68.26,127.8826,,
2025-03-05 15:50:00 GMT-3,11.2,1.212,45.94,68.22,127.868,,
2025-03-05 15:55:00 GMT-3,11.2,1.224,45.94,68.26,128.105,,
2025-03-05 16:00:00 GMT-3,11.2,1.232,45.94,68.3,128.3375,,
2025-03-05 16:05:00 GMT-3,11.2,1.23,46.0,68.3,128.44575,,
2025-03-05 16:10:00 GMT-3,11.18,1.236,45.96,68.06,128.3388,,
2025-03-05 16:15:00 GMT-3,10.96,1.28,44.16,63.64,100.2922,,
2025-03-05 16:20:00 GMT-3,10.8,1.32,42.5,62.84,100.2292,,
2025-03-05 16:25:00 GMT-3,10.8,1.33,41.82,62.68,100.1914,,
2025-03-05 16:30:00 GMT-3,10.8,1.338,41.38,62.64,100.3798,,
2025-03-05 16:35:00 GMT-3,10.8,1.34,41.36,62.76,100.7456,,
2025-03-05 16:40:00 GMT-3,10.8,1.336,41.52,62.86,100.9474,,
2025-03-05 16:45:00 GMT-3,10.8,1.328,41.5,62.88,101.0334,,
2025-03-05 16:50:00 GMT-3,10.38,1.3,41.06,62.1,98.3264,,
2025-03-05 16:55:00 GMT-3,10.32,1.302,40.4,61.52,97.6665,,
2025-03-05 17:00:00 GMT-3,10.4,1.31,40.2,61.64,98.2756,,
2025-03-05 17:05:00 GMT-3,10.5,1.312,40.32,61.86,99.0232,,
2025-03-05 17:10:00 GMT-3,10.5,1.31,40.4,62.04,99.4654,,
2025-03-05 17:15:00 GMT-3,10.6,1.31,40.56,62.18,99.74325,,
2025-03-05 17:20:00 GMT-3,10.6,1.306,40.64,62.2,99.7728,,
2025-03-05 17:25:00 GMT-3,10.58,1.298,40.6,62.2,99.6668,,
2025-03-05 17:30:00 GMT-3,10.54,1.33,40.52,62.24,100.2004,,
2025-03-05 17:35:00 GMT-3,10.62,1.402,40.52,62.36,101.7028,,
2025-03-05 17:40:00 GMT-3,10.86,1.308,40.9,62.88,101.8886,,
2025-03-05 17:45:00 GMT-3,10.84,1.252,41.32,63.0,100.8628,,
2025-03-05 17:50:00 GMT-3,10.8,1.26,41.48,63.04,101.0162,,
2025-03-05 17:55:00 GMT-3,10.8,1.28,41.52,63.14,101.6478,,
2025-03-05 18:00:00 GMT-3,10.8,1.308,41.52,63.22,102.2282,,
2025-03-05 18:05:00 GMT-3,10.9,1.3,41.56,63.32,102.6848,,
2025-03-05 18:10:00 GMT-3,10.9,1.308,41.66,63.4,102.857,,
2025-03-05 18:15:00 GMT-3,10.9,1.314,41.8,63.56,103.3046,,
2025-03-05 18:20:00 GMT-3,10.92,1.31,41.86,63.5,103.364,,
2025-03-05 18:25:00 GMT-3,11.0,1.314,41.92,63.62,103.5064,,
2025-03-05 18:30:00 GMT-3,11.0,1.31,42.0,63.7,103.5642,,
2025-03-05 18:35:00 GMT-3,11.0,1.306,42.04,63.72,103.7432,,
2025-03-05 18:40:00 GMT-3,11.0,1.296,42.1,63.74,103.6354,,
2025-03-05 18:45:00 GMT-3,11.0,1.292,42.08,63.7,103.6602,,
2025-03-05 18:50:00 GMT-3,10.92,1.298,42.02,63.7,103.5778,,
2025-03-05 18:55:00 GMT-3,11.0,1.29,42.0,63.74,104.0472,,
2025-03-05 19:00:00 GMT-3,10.92,1.28,42.04,63.9,104.3934,,
2025-03-05 19:05:00 GMT-3,10.44,1.31,41.5,62.84,101.8078,,
2025-03-05 19:10:00 GMT-3,10.4,1.348,40.74,62.38,101.8192,,
2025-03-05 19:15:00 GMT-3,10.4,1.358,40.4,62.28,101.8908,,
2025-03-05 19:20:00 GMT-3,10.34,1.362,40.18,62.12,101.758,,
2025-03-05 19:25:00 GMT-3,10.3,1.36,40.04,62.18,102.11425,,
2025-03-05 19:30:00 GMT-3,10.3,1.352,39.88,62.08,101.8476,,
2025-03-05 19:35:00 GMT-3,10.2,1.35,39.7,61.88,101.4312,,
2025-03-05 19:40:00 GMT-3,10.18,1.358,39.48,61.78,101.1914,,
2025-03-05 19:45:00 GMT-3,10.28,1.29,39.36,61.76,101.1882,,
2025-03-05 19:50:00 GMT-3,10.48,1.248,39.78,62.46,102.117,,
2025-03-05 19:55:00 GMT-3,10.5,1.23,40.24,62.82,102.639,,
2025-03-05 20:00:00 GMT-3,10.5,1.224,40.42,62.8,102.5042,,
2025-03-05 20:05:00 GMT-3,10.5,1.224,40.48,62.8,102.6448,,
2025-03-05 20:10:00 GMT-3,10.5,1.238,40.42,62.82,102.9008,,
2025-03-05 20:15:00 GMT-3,10.5,1.234,40.4,62.84,103.1792,,
2025-03-05 20:20:00 GMT-3,10.5,1.238,40.4,62.86,103.2645,,
2025-03-05 20:25:00 GMT-3,10.5,1.26,40.44,62.82,103.6504,,
2025-03-05 20:30:00 GMT-3,10.5,1.284,40.4,62.88,104.1985,,
2025-03-05 20:35:00 GMT-3,10.5,1.28,40.38,62.9,104.2642,,
2025-03-05 20:40:00 GMT-3,10.5,1.256,40.4,62.9,104.1718,,
2025-03-05 20:45:00 GMT-3,10.46,1.21,40.34,62.86,103.0406,,
2025-03-05 20:50:00 GMT-3,5.96,1.47,38.7,52.6,0.0,,
2025-03-05 20:55:00 GMT-3,4.02,1.54,36.98,48.1,0.0,,
2025-03-05 21:00:00 GMT-3,2.96,1.582,35.34,44.92,0.0,,
2025-03-05 21:05:00 GMT-3,2.32,1.62,34.04,42.66,0.0,,
2025-03-05 21:10:00 GMT-3,1.94,1.656,33.02,40.7,0.0,,
2025-03-05 21:15:00 GMT-3,1.82,1.688,32.14,39.62,0.0,,
2025-03-05 21:20:00 GMT-3,1.8,1.72,31.38,38.36,0.0,,
2025-03-05 21:25:00 GMT-3,1.8,1.75,30.82,37.34,0.0,,
2025-03-05 21:30:00 GMT-3,1.84,1.778,30.16,36.36,0.0,,
2025-03-05 21:35:00 GMT-3,1.9,1.806,29.62,35.44,0.0,,
2025-03-05 21:40:00 GMT-3,1.9,1.832,29.2,34.72,0.0,,
2025-03-05 21:45:00 GMT-3,1.9,1.858,28.66,33.66,0.0,,
2025-03-05 21:50:00 GMT-3,1.94,1.882,28.26,31.36,0.0,,
2025-03-05 21:55:00 GMT-3,2.0,1.908,27.84,29.46,0.0,,
2025-03-05 22:00:00 GMT-3,2.0,1.932,27.48,28.38,0.0,,
2025-03-05 22:05:00 GMT-3,2.0,1.958,27.18,27.3,0.0,,
2025-03-05 22:10:00 GMT-3,2.04,1.98,26.88,25.02,0.0,,
2025-03-05 22:15:00 GMT-3,2.1,2.0,26.54,23.6,0.0,,
2025-03-05 22:20:00 GMT-3,2.1,2.022,26.28,23.16,0.0,,
2025-03-05 22:25:00 GMT-3,2.1,2.046,26.02,23.32,0.0,,
2025-03-05 22:30:00 GMT-3,2.1,2.064,25.72,23.72,0.0,,
2025-03-05 22:35:00 GMT-3,2.16,2.086,25.48,23.92,0.0,,
2025-03-05 22:40:00 GMT-3,2.2,2.106,25.26,24.12,0.0,,
2025-03-05 22:45:00 GMT-3,2.2,2.124,25.08,24.22,0.0,,
2025-03-05 22:50:00 GMT-3,2.2,2.146,24.9,24.28,0.0,,
2025-03-05 22:55:00 GMT-3,2.2,2.164,24.74,24.22,0.0,,
2025-03-05 23:00:00 GMT-3,2.26,2.184,24.56,24.08,0.0,,
2025-03-05 23:05:00 GMT-3,2.3,2.204,24.26,23.66,0.0,,
2025-03-05 23:10:00 GMT-3,2.3,2.224,23.74,23.64,0.0,,
2025-03-05 23:15:00 GMT-3,2.3,2.242,23.42,23.74,0.0,,
2025-03-05 23:20:00 GMT-3,2.3,2.26,23.02,23.8,0.0,,
2025-03-05 23:25:00 GMT-3,2.34,2.28,22.78,23.9,0.0,,
2025-03-05 23:30:00 GMT-3,2.4,2.298,22.66,23.84,0.0,,
2025-03-05 23:35:00 GMT-3,2.4,2.316,22.6,23.68,0.0,,
2025-03-05 23:40:00 GMT-3,2.4,2.336,22.6,23.58,0.0,,
2025-03-05 23:45:00 GMT-3,2.4,2.354,22.48,23.6,0.0,,
2025-03-05 23:50:00 GMT-3,2.4,2.37,22.4,23.68,0.0,,
2025-03-05 23:55:00 GMT-3,2.48,2.388,22.34,23.68,0.0,,
2025-03-06 00:00:00 GMT-3,5.08,2.32,24.58,34.54,21.7154,,
2025-03-06 00:05:00 GMT-3,9.78,1.728,31.36,59.84,95.0812,,
2025-03-06 00:10:00 GMT-3,9.88,1.53,36.46,60.52,92.9132,,
2025-03-06 00:15:00 GMT-3,9.94,1.496,39.1,60.7,92.6408,,
2025-03-06 00:20:00 GMT-3,10.0,1.538,39.62,60.82,93.3928,,
2025-03-06 00:25:00 GMT-3,10.1,1.54,39.88,60.9,93.9826,,
2025-03-06 00:30:00 GMT-3,10.1,1.544,40.0,60.98,94.3514,,
2025-03-06 00:35:00 GMT-3,10.2,1.53,40.12,61.0,94.5514,,
2025-03-06 00:40:00 GMT-3,10.2,1.512,40.2,61.0,94.4725,,
2025-03-06 00:45:00 GMT-3,10.2,1.494,40.22,61.0,94.4174,,
2025-03-06 00:50:00 GMT-3,10.0,1.5,40.18,60.84,93.6844,,
2025-03-06 00:55:00 GMT-3,9.9,1.544,39.8,60.5,93.4244,,
2025-03-06 01:00:00 GMT-3,9.9,1.546,39.7,60.54,93.673,,
2025-03-06 01:05:00 GMT-3,9.9,1.536,39.74,60.52,93.6598,,
2025-03-06 01:10:00 GMT-3,9.9,1.536,39.78,60.6,93.7426,,
2025-03-06 01:15:00 GMT-3,9.92,1.536,39.8,60.6,93.808,,
2025-03-06 01:20:00 GMT-3,10.0,1.538,39.88,60.68,94.013,,
2025-03-06 01:25:00 GMT-3,10.0,1.53,39.9,60.7,94.018,,
2025-03-06 01:30:00 GMT-3,10.0,1.534,39.94,60.7,94.1928,,
2025-03-06 01:35:00 GMT-3,10.0,1.536,40.0,60.8,94.439,,
2025-03-06 01:40:00 GMT-3,10.22,1.542,40.12,61.04,95.80175,,
2025-03-06 01:45:00 GMT-3,10.3,1.496,40.34,61.22,95.743,,
2025-03-06 01:50:00 GMT-3,10.32,1.486,40.5,61.28,95.9588,,
2025-03-06 01:55:00 GMT-3,10.4,1.482,40.44,61.3,96.1734,,
2025-03-06 02:00:00 GMT-3,10.4,1.47,40.4,61.32,96.344,,
2025-03-06 02:05:00 GMT-3,10.4,1.462,40.4,61.4,96.5418,,
2025-03-06 02:10:00 GMT-3,10.4,1.46,40.4,61.4,96.585,,
2025-03-06 02:15:00 GMT-3,10.4,1.446,40.44,61.4,96.56675,,
2025-03-06 02:20:00 GMT-3,10.48,1.438,40.44,61.48,96.8298,,
2025-03-06 02:25:00 GMT-3,10.5,1.424,40.48,61.42,96.7182,,
2025-03-06 02:30:00 GMT-3,10.5,1.424,40.42,61.48,96.8062,,
2025-03-06 02:35:00 GMT-3,10.5,1.42,40.44,61.5,97.0438,,
2025-03-06 02:40:00 GMT-3,10.5,1.422,40.46,61.58,97.25,,
2025-03-06 02:45:00 GMT-3,10.5,1.418,40.48,61.58,97.3932,,
2025-03-06 02:50:00 GMT-3,10.5,1.412,40.42,61.6,97.4492,,
2025-03-06 02:55:00 GMT-3,10.5,1.42,40.42,61.6,97.54825,,
2025-03-06 03:00:00 GMT-3,10.5,1.42,40.4,61.6,97.4534,,
2025-03-06 03:05:00 GMT-3,10.5,1.42,40.42,61.6,97.5444,,
2025-03-06 03:10:00 GMT-3,10.5,1.42,40.48,61.6,97.4928,,
2025-03-06 03:15:00 GMT-3,10.5,1.418,40.4,61.6,97.521,,
2025-03-06 03:20:00 GMT-3,10.5,1.418,40.34,61.6,97.521,,
2025-03-06 03:25:00 GMT-3,10.5,1.412,40.42,61.6,97.6828,,
2025-03-06 03:30:00 GMT-3,10.5,1.41,40.44,61.62,97.7912,,
2025-03-06 03:35:00 GMT-3,10.5,1.41,40.42,61.66,97.8946,,
2025-03-06 03:40:00 GMT-3,10.5,1.41,40.44,61.7,97.9912,,
2025-03-06 03:45:00 GMT-3,10.5,1.408,40.4,61.7,98.0348,,
2025-03-06 03:50:00 GMT-3,10.5,1.406,40.4,61.7,98.112,,
2025-03-06 03:55:00 GMT-3,10.5,1.396,40.4,61.7,98.0384,,
2025-03-06 04:00:00 GMT-3,10.5,1.39,40.44,61.7,98.09725,,
2025-03-06 04:05:00 GMT-3,10.5,1.392,40.4,61.72,98.0646,,
2025-03-06 04:10:00 GMT-3,10.5,1.392,40.4,61.7,98.1175,,
2025-03-06 04:15:00 GMT-3,10.5,1.392,40.4,61.78,98.233,,
2025-03-06 04:20:00 GMT-3,10.5,1.398,40.42,61.8,98.4952,,
2025-03-06 04:25:00 GMT-3,10.5,1.396,40.4,61.8,98.5384,,
2025-03-06 04:30:00 GMT-3,10.5,1.4,40.38,61.8,98.6672,,
2025-03-06 04:35:00 GMT-3,10.5,1.398,40.36,61.8,98.5446,,
2025-03-06 04:40:00 GMT-3,10.5,1.394,40.4,61.8,98.6016,,
2025-03-06 04:45:00 GMT-3,10.5,1.396,40.4,61.82,98.86575,,
2025-03-06 04:50:00 GMT-3,10.5,1.396,40.4,61.9,99.0736,,
2025-03-06 04:55:00 GMT-3,10.5,1.392,40.38,61.9,99.27025,,
2025-03-06 05:00:00 GMT-3,10.5,1.396,40.38,61.98,99.48025,,
2025-03-06 05:05:00 GMT-3,9.94,1.4,39.92,61.38,96.8462,,
2025-03-06 05:10:00 GMT-3,9.58,1.45,39.12,60.62,94.60375,,
2025-03-06 05:15:00 GMT-3,9.5,1.492,38.84,60.64,95.005,,
2025-03-06 05:20:00 GMT-3,9.56,1.518,38.66,60.7,95.4004,,
2025-03-06 05:25:00 GMT-3,9.6,1.53,38.72,60.76,95.7734,,
2025-03-06 05:30:00 GMT-3,9.6,1.53,38.7,60.84,96.0078,,
2025-03-06 05:35:00 GMT-3,9.56,1.482,38.7,60.74,95.4536,,
2025-03-06 05:40:00 GMT-3,9.74,1.43,39.08,60.94,95.891,,
2025-03-06 05:45:00 GMT-3,9.72,1.416,39.18,60.92,95.4388,,
2025-03-06 05:50:00 GMT-3,9.82,1.354,39.46,60.94,95.314,,
2025-03-06 05:55:00 GMT-3,9.9,1.326,39.58,61.1,95.6945,,
2025-03-06 06:00:00 GMT-3,10.0,1.324,39.76,61.3,96.4792,,
2025-03-06 06:05:00 GMT-3,10.0,1.332,39.76,61.36,96.75975,,
2025-03-06 06:10:00 GMT-3,10.04,1.362,39.8,61.42,97.257,,
2025-03-06 06:15:00 GMT-3,10.1,1.392,39.84,61.54,97.9832,,
2025-03-06 06:20:00 GMT-3,10.1,1.484,39.78,61.74,99.1566,,
2025-03-06 06:25:00 GMT-3,10.0,1.512,39.58,61.72,99.44925,,
2025-03-06 06:30:00 GMT-3,10.14,1.504,39.58,61.72,99.9165,,
2025-03-06 06:35:00 GMT-3,10.4,1.432,40.02,62.0,100.578,,
2025-03-06 06:40:00 GMT-3,10.44,1.42,40.12,62.12,100.88575,,
2025-03-06 06:45:00 GMT-3,10.5,1.418,40.14,62.2,101.46,,
2025-03-06 06:50:00 GMT-3,10.5,1.378,40.18,62.18,101.0616,,
2025-03-06 06:55:00 GMT-3,10.4,1.362,40.08,62.1,100.6118,,
2025-03-06 07:00:00 GMT-3,10.4,1.368,40.06,62.04,100.59925,,
2025-03-06 07:05:00 GMT-3,10.4,1.38,40.02,62.1,100.8748,,
2025-03-06 07:10:00 GMT-3,10.42,1.39,40.02,62.18,101.1814,,
2025-03-06 07:15:00 GMT-3,10.42,1.384,40.08,62.2,101.1848,,
2025-03-06 07:20:00 GMT-3,10.4,1.386,40.04,62.16,101.227,,
2025-03-06 07:25:00 GMT-3,10.4,1.386,39.92,62.2,101.4786,,
2025-03-06 07:30:00 GMT-3,10.4,1.382,39.96,62.2,101.495,,
2025-03-06 07:35:00 GMT-3,10.4,1.376,40.02,62.2,101.5198,,
2025-03-06 07:40:00 GMT-3,10.4,1.372,40.06,62.26,101.6692,,
2025-03-06 07:45:00 GMT-3,10.5,1.378,40.04,62.34,101.90933333333334,,
2025-03-06 07:50:00 GMT-3,10.5,1.372,40.14,62.4,102.1406,,
2025-03-06 07:55:00 GMT-3,10.5,1.37,40.12,62.4,102.061,,
2025-03-06 08:00:00 GMT-3,10.5,1.366,40.1,62.4,102.1848,,
2025-03-06 08:05:00 GMT-3,10.5,1.366,40.1,62.4,102.1712,,
2025-03-06 08:10:00 GMT-3,10.5,1.36,40.1,62.4,102.1944,,
2025-03-06 08:15:00 GMT-3,10.5,1.36,40.12,62.42,102.2484,,
2025-03-06 08:20:00 GMT-3,10.5,1.36,40.08,62.4,102.2382,,
2025-03-06 08:25:00 GMT-3,10.5,1.358,40.06,62.48,102.6386,,
2025-03-06 08:30:00 GMT-3,10.44,1.358,40.0,62.48,102.6314,,
2025-03-06 08:35:00 GMT-3,10.4,1.352,40.02,62.5,102.874,,
2025-03-06 08:40:00 GMT-3,10.5,1.36,40.1,62.6,103.4224,,
2025-03-06 08:45:00 GMT-3,10.5,1.356,40.1,62.68,103.6302,,
2025-03-06 08:50:00 GMT-3,10.5,1.35,40.06,62.56,103.3472,,
2025-03-06 08:55:00 GMT-3,10.5,1.35,40.02,62.52,103.1396,,
2025-03-06 09:00:00 GMT-3,10.5,1.358,40.02,62.58,103.54175,,
2025-03-06 09:05:00 GMT-3,10.5,1.35,40.1,62.6,103.8226,,
2025-03-06 09:10:00 GMT-3,10.5,1.352,40.06,62.7,104.0404,,
2025-03-06 09:15:00 GMT-3,10.5,1.35,40.08,62.7,104.284,,
2025-03-06 09:20:00 GMT-3,10.5,1.354,40.12,62.8,104.6198,,
2025-03-06 09:25:00 GMT-3,10.5,1.35,40.1,62.82,104.8968,,
2025-03-06 09:30:00 GMT-3,10.52,1.352,40.14,62.88,105.1718,,
2025-03-06 09:35:00 GMT-3,10.6,1.356,40.2,62.9,105.3664,,
2025-03-06 09:40:00 GMT-3,10.6,1.354,40.2,62.9,105.471,,
2025-03-06 09:45:00 GMT-3,10.6,1.36,40.28,63.02,105.9726,,
2025-03-06 09:50:00 GMT-3,10.6,1.356,40.4,63.1,106.07833333333333,,
2025-03-06 09:55:00 GMT-3,10.6,1.356,40.48,63.18,106.3236,,
2025-03-06 10:00:00 GMT-3,10.6,1.356,40.5,63.26,106.677,,
2025-03-06 10:05:00 GMT-3,10.6,1.352,40.6,63.3,106.7518,,
2025-03-06 10:10:00 GMT-3,10.7,1.358,40.64,63.44,107.1468,,
2025-03-06 10:15:00 GMT-3,10.7,1.352,40.74,63.58,107.52775,,
2025-03-06 10:20:00 GMT-3,10.72,1.35,40.98,63.76,108.011,,
2025-03-06 10:25:00 GMT-3,10.8,1.354,41.14,63.94,108.5636,,
2025-03-06 10:30:00 GMT-3,10.8,1.344,41.26,63.94,108.4608,,
2025-03-06 10:35:00 GMT-3,10.46,1.356,41.06,63.56,107.1496,,
2025-03-06 10:40:00 GMT-3,10.32,1.368,40.46,62.92,106.3772,,
2025-03-06 10:45:00 GMT-3,10.26,1.374,40.14,62.88,106.392,,
2025-03-06 10:50:00 GMT-3,9.92,1.44,39.54,62.18,105.0984,,
2025-03-06 10:55:00 GMT-3,9.9,1.48,39.28,62.1,105.4752,,
2025-03-06 11:00:00 GMT-3,9.9,1.52,39.12,62.2,106.3064,,
2025-03-06 11:05:00 GMT-3,9.9,1.542,39.24,62.3,107.1438,,
2025-03-06 11:10:00 GMT-3,9.9,1.534,39.3,62.4,107.4766,,
2025-03-06 11:15:00 GMT-3,9.86,1.514,39.3,62.44,107.4866,,
2025-03-06 11:20:00 GMT-3,10.08,1.438,39.54,62.64,107.3826,,
2025-03-06 11:25:00 GMT-3,10.58,1.396,40.36,63.56,110.366,,
2025-03-06 11:30:00 GMT-3,10.76,1.35,41.12,64.22,111.1256,,
2025-03-06 11:35:00 GMT-3,10.86,1.332,41.6,64.56,111.3636,,
2025-03-06 11:40:00 GMT-3,10.9,1.338,41.94,64.82,112.06675,,
2025-03-06 11:45:00 GMT-3,10.9,1.344,42.14,64.98,112.5832,,
2025-03-06 11:50:00 GMT-3,10.94,1.36,42.32,65.18,113.3258,,
2025-03-06 11:55:00 GMT-3,10.82,1.35,42.38,65.18,113.0382,,
2025-03-06 12:00:00 GMT-3,10.42,1.364,41.76,64.14,110.4744,,
2025-03-06 12:05:00 GMT-3,10.4,1.442,41.16,63.92,112.0544,,
2025-03-06 12:10:00 GMT-3,10.4,1.446,40.88,63.94,112.5236,,
2025-03-06 12:15:00 GMT-3,10.4,1.446,40.8,64.02,112.793,,
2025-03-06 12:20:00 GMT-3,10.4,1.444,40.8,64.08,113.1322,,
2025-03-06 12:25:00 GMT-3,10.4,1.444,40.86,64.1,113.5186,,
2025-03-06 12:30:00 GMT-3,10.4,1.404,40.84,64.12,113.0995,,
2025-03-06 12:35:00 GMT-3,10.38,1.392,40.76,63.96,112.6602,,
2025-03-06 12:40:00 GMT-3,10.62,1.312,40.94,64.4,113.2754,,
2025-03-06 12:45:00 GMT-3,10.74,1.278,41.52,64.96,113.7764,,
2025-03-06 12:50:00 GMT-3,10.8,1.286,41.96,65.22,114.3588,,
2025-03-06 12:55:00 GMT-3,10.84,1.318,42.22,65.44,115.5408,,
2025-03-06 13:00:00 GMT-3,10.9,1.336,42.5,65.76,116.823,,
2025-03-06 13:05:00 GMT-3,10.9,1.334,42.72,65.86,117.4156,,
2025-03-06 13:10:00 GMT-3,10.9,1.326,42.86,65.92,117.6974,,
2025-03-06 13:15:00 GMT-3,10.94,1.334,43.04,66.02,118.2106,,
2025-03-06 13:20:00 GMT-3,11.0,1.358,43.2,66.22,119.3646,,
2025-03-06 13:25:00 GMT-3,11.1,1.36,43.58,66.52,120.4268,,
2025-03-06 13:30:00 GMT-3,11.1,1.342,43.84,66.6,120.3546,,
2025-03-06 13:35:00 GMT-3,11.1,1.34,43.96,66.6,120.6102,,
2025-03-06 13:40:00 GMT-3,11.1,1.338,44.12,66.7,121.027,,
2025-03-06 13:45:00 GMT-3,11.1,1.336,44.36,66.84,121.5868,,
2025-03-06 13:50:00 GMT-3,11.1,1.322,44.52,66.94,121.903,,
2025-03-06 13:55:00 GMT-3,11.1,1.314,44.68,67.02,122.2006,,
2025-03-06 14:00:00 GMT-3,11.16,1.318,44.86,67.12,122.7635,,
2025-03-06 14:05:00 GMT-3,11.2,1.328,45.08,67.24,123.33925,,
2025-03-06 14:10:00 GMT-3,11.2,1.33,45.28,67.36,123.8092,,
2025-03-06 14:15:00 GMT-3,11.2,1.322,45.34,67.32,123.861,,
2025-03-06 14:20:00 GMT-3,11.1,1.324,45.24,67.3,124.1602,,
2025-03-06 14:25:00 GMT-3,11.1,1.324,45.16,67.3,124.6374,,
2025-03-06 14:30:00 GMT-3,11.1,1.318,45.06,67.34,124.8385,,
2025-03-06 14:35:00 GMT-3,11.1,1.312,45.16,67.36,124.9986,,
2025-03-06 14:40:00 GMT-3,11.1,1.31,45.2,67.4,125.2196,,
2025-03-06 14:45:00 GMT-3,11.1,1.308,45.12,67.4,125.584,,
2025-03-06 14:50:00 GMT-3,11.1,1.302,45.0,67.36,125.7414,,
2025-03-06 14:55:00 GMT-3,11.1,1.298,45.02,67.44,126.266,,
2025-03-06 15:00:00 GMT-3,11.1,1.29,45.18,67.58,126.7484,,
2025-03-06 15:05:00 GMT-3,11.1,1.304,45.32,67.76,127.4898,,
2025-03-06 15:10:00 GMT-3,11.14,1.3,45.44,67.88,128.1652,,
2025-03-06 15:15:00 GMT-3,11.2,1.296,45.48,67.9,128.3702,,
2025-03-06 15:20:00 GMT-3,11.06,1.302,45.28,66.38,122.3248,,
2025-03-06 15:25:00 GMT-3,10.74,1.338,43.12,62.26,97.4788,,
2025-03-06 15:30:00 GMT-3,10.22,1.392,40.9,60.7,95.0995,,
2025-03-06 15:35:00 GMT-3,10.2,1.438,39.6,60.18,95.6476,,
2025-03-06 15:40:00 GMT-3,10.2,1.462,38.94,60.08,95.941,,
2025-03-06 15:45:00 GMT-3,10.2,1.468,38.88,60.16,96.18075,,
2025-03-06 15:50:00 GMT-3,10.2,1.47,38.88,60.24,96.446,,
2025-03-06 15:55:00 GMT-3,10.2,1.47,39.0,60.3,96.56675,,
2025-03-06 16:00:00 GMT-3,10.2,1.47,39.02,60.42,96.784,,
2025-03-06 16:05:00 GMT-3,10.2,1.47,39.12,60.5,97.0354,,
2025-03-06 16:10:00 GMT-3,10.28,1.472,39.18,60.5,97.0552,,
2025-03-06 16:15:00 GMT-3,10.52,1.466,39.44,60.88,98.2795,,
2025-03-06 16:20:00 GMT-3,10.72,1.406,40.14,61.56,98.8988,,
2025-03-06 16:25:00 GMT-3,10.78,1.38,40.64,61.9,99.0648,,
2025-03-06 16:30:00 GMT-3,10.26,1.402,40.44,61.26,96.9276,,
2025-03-06 16:35:00 GMT-3,10.1,1.494,39.34,60.36,96.63775,,
2025-03-06 16:40:00 GMT-3,10.1,1.57,38.82,60.5,97.534,,
2025-03-06 16:45:00 GMT-3,10.1,1.588,38.8,60.58,98.0316,,
2025-03-06 16:50:00 GMT-3,10.1,1.588,38.8,60.6,98.3426,,
2025-03-06 16:55:00 GMT-3,10.1,1.586,38.88,60.64,98.2962,,
2025-03-06 17:00:00 GMT-3,10.24,1.492,38.94,60.56,97.6856,,
2025-03-06 17:05:00 GMT-3,10.62,1.436,39.62,61.28,98.78325,,
2025-03-06 17:10:00 GMT-3,10.84,1.416,40.4,62.08,100.268,,
2025-03-06 17:15:00 GMT-3,10.9,1.398,41.0,62.5,100.7748,,
2025-03-06 17:20:00 GMT-3,10.98,1.39,41.32,62.68,100.7524,,
2025-03-06 17:25:00 GMT-3,11.0,1.3925,41.475,62.8,101.1264,,
2025-03-06 17:30:00 GMT-3,11.0,1.386,41.5,62.8,100.8302,,
2025-03-06 17:35:00 GMT-3,11.0,1.4,41.54,62.8,101.02625,,
2025-03-06 17:40:00 GMT-3,11.0,1.398,41.56,62.86,101.2154,,
2025-03-06 17:45:00 GMT-3,11.0,1.428,41.68,63.0,101.7602,,
2025-03-06 17:50:00 GMT-3,11.0,1.42,41.66,63.0,101.84375,,
2025-03-06 17:55:00 GMT-3,11.0,1.408,41.68,63.0,101.8388,,
2025-03-06 18:00:00 GMT-3,10.96,1.4,41.62,62.92,101.57025,,
2025-03-06 18:05:00 GMT-3,10.9,1.384,41.48,62.8,101.3304,,
2025-03-06 18:10:00 GMT-3,10.9,1.368,41.38,62.72,100.721,,
2025-03-06 18:15:00 GMT-3,10.9,1.366,41.32,62.7,100.735,,
2025-03-06 18:20:00 GMT-3,10.9,1.38,41.3,62.66,100.8366,,
2025-03-06 18:25:00 GMT-3,10.9,1.39,41.24,62.6,101.1225,,
2025-03-06 18:30:00 GMT-3,10.9,1.392,41.2,62.66,101.3586,,
2025-03-06 18:35:00 GMT-3,10.9,1.39,41.2,62.66,101.2988,,
2025-03-06 18:40:00 GMT-3,10.9,1.39,41.14,62.66,101.6002,,
2025-03-06 18:45:00 GMT-3,10.9,1.376,41.2,62.7,101.6542,,
2025-03-06 18:50:00 GMT-3,10.46,1.384,40.84,62.14,99.8225,,
2025-03-06 18:55:00 GMT-3,10.4,1.45,40.1,61.48,99.6926,,
2025-03-06 19:00:00 GMT-3,10.3,1.476,39.64,61.36,99.9886,,
2025-03-06 19:05:00 GMT-3,10.3,1.48,39.42,61.3,100.0216,,
2025-03-06 19:10:00 GMT-3,10.32,1.492,39.36,61.28,100.1386,,
2025-03-06 19:15:00 GMT-3,10.3,1.484,39.34,61.22,100.0274,,
2025-03-06 19:20:00 GMT-3,10.3,1.472,39.24,61.2,99.996,,
2025-03-06 19:25:00 GMT-3,10.3,1.47,39.28,61.2,100.071,,
2025-03-06 19:30:00 GMT-3,10.4,1.432,39.28,61.28,100.1412,,
2025-03-06 19:35:00 GMT-3,10.68,1.398,39.76,61.92,101.20975,,
2025-03-06 19:40:00 GMT-3,10.72,1.378,40.36,62.32,101.5076,,
2025-03-06 19:45:00 GMT-3,10.8,1.372,40.64,62.5,101.6312,,
2025-03-06 19:50:00 GMT-3,10.8,1.3775,40.7,62.625,102.129,,
2025-03-06 19:55:00 GMT-3,10.8,1.396,40.8,62.78,102.657,,
2025-03-06 20:00:00 GMT-3,10.8,1.426,40.88,62.98,103.5628,,
2025-03-06 20:05:00 GMT-3,10.9,1.448,41.04,63.1,103.7996,,
2025-03-06 20:10:00 GMT-3,10.9,1.468,41.14,63.22,104.35575,,
2025-03-06 20:15:00 GMT-3,10.96,1.5,41.22,63.36,105.0714,,
2025-03-06 20:20:00 GMT-3,10.7,1.506,41.12,63.04,103.7376,,
2025-03-06 20:25:00 GMT-3,10.62,1.528,40.6,62.6,103.8472,,
2025-03-06 20:30:00 GMT-3,10.7,1.52,40.46,62.6,104.01825,,
2025-03-06 20:35:00 GMT-3,10.6,1.504,40.36,62.56,103.8362,,
2025-03-06 20:40:00 GMT-3,10.6,1.48,40.3,62.46,103.4635,,
2025-03-06 20:45:00 GMT-3,10.58,1.456,40.22,62.32,102.995,,
2025-03-06 20:50:00 GMT-3,10.5,1.442,40.12,62.2,102.65925,,
2025-03-06 20:55:00 GMT-3,10.5,1.428,40.08,62.12,102.542,,
2025-03-06 21:00:00 GMT-3,10.5,1.42,39.92,62.06,102.4255,,
2025-03-06 21:05:00 GMT-3,10.52,1.428,39.88,62.02,102.74,,
2025-03-06 21:10:00 GMT-3,10.68,1.414,40.08,62.48,104.0364,,
2025-03-06 21:15:00 GMT-3,10.7,1.39,40.48,62.82,104.10475,,
2025-03-06 21:20:00 GMT-3,10.7,1.402,40.62,62.9,104.2234,,
2025-03-06 21:25:00 GMT-3,10.7,1.428,40.62,62.92,104.73475,,
2025-03-06 21:30:00 GMT-3,10.7,1.46,40.62,63.02,105.19175,,
2025-03-06 21:35:00 GMT-3,10.8,1.478,40.7,63.14,105.7386,,
2025-03-06 21:40:00 GMT-3,10.8,1.478,40.74,63.24,106.0794,,
2025-03-06 21:45:00 GMT-3,10.78,1.468,40.8,63.3,106.12325,,
2025-03-06 21:50:00 GMT-3,10.7,1.46,40.74,63.22,105.889,,
2025-03-06 21:55:00 GMT-3,10.7,1.452,40.6,63.2,105.84525,,
2025-03-06 22:00:00 GMT-3,10.7,1.442,40.6,63.26,106.10625,,
2025-03-06 22:05:00 GMT-3,10.7,1.436,40.6,63.22,106.04925,,
2025-03-06 22:10:00 GMT-3,10.68,1.426,40.6,63.18,105.806,,
2025-03-06 22:15:00 GMT-3,10.6,1.422,40.5,62.98,105.222,,
2025-03-06 22:20:00 GMT-3,10.52,1.408,40.36,62.8,104.968,,
2025-03-06 22:25:00 GMT-3,10.5,1.39,40.16,62.64,104.7676,,
2025-03-06 22:30:00 GMT-3,10.5,1.384,40.02,62.54,104.79575,,
2025-03-06 22:35:00 GMT-3,10.5,1.384,39.92,62.54,104.9284,,
2025-03-06 22:40:00 GMT-3,10.42,1.382,39.88,62.5,104.4862,,
2025-03-06 22:45:00 GMT-3,10.46,1.356,39.7,62.3,104.5504,,
2025-03-06 22:50:00 GMT-3,10.14,1.448,39.68,62.3,104.1494,,
2025-03-06 22:55:00 GMT-3,9.44,1.648,38.56,61.18,102.4914,,
2025-03-06 23:00:00 GMT-3,9.2,1.716,38.02,61.26,101.97725,,
2025-03-06 23:05:00 GMT-3,9.06,1.742,37.9,61.4,101.6712,,
2025-03-06 23:10:00 GMT-3,9.0,1.756,38.04,61.46,101.2526,,
2025-03-06 23:15:00 GMT-3,8.92,1.754,38.2,61.5,101.0892,,
2025-03-06 23:20:00 GMT-3,9.42,1.616,38.42,61.72,102.1424,,
2025-03-06 23:25:00 GMT-3,10.08,1.458,39.46,62.6,104.25025,,
2025-03-06 23:30:00 GMT-3,10.36,1.364,40.06,63.02,105.1538,,
2025-03-06 23:35:00 GMT-3,10.5,1.308,40.48,63.42,105.5286,,
2025-03-06 23:40:00 GMT-3,10.58,1.264,40.84,63.64,105.3815,,
2025-03-06 23:45:00 GMT-3,10.6,1.22,41.06,63.78,104.98025,,
2025-03-06 23:50:00 GMT-3,10.6,1.216,41.2,63.84,105.32825,,
2025-03-06 23:55:00 GMT-3,10.6,1.228,41.3,64.0,105.775,,
2025-03-07 00:00:00 GMT-3,10.74,1.346,41.36,64.4,108.36675,,
2025-03-07 00:05:00 GMT-3,10.86,1.448,41.66,64.86,110.7278,,
2025-03-07 00:10:00 GMT-3,10.9,1.44,41.9,65.12,111.28075,,
2025-03-07 00:15:00 GMT-3,10.96,1.438,42.14,65.32,111.6852,,
2025-03-07 00:20:00 GMT-3,11.0,1.426,42.3,65.44,111.8686,,
2025-03-07 00:25:00 GMT-3,11.0,1.418,42.36,65.5,111.9584,,
2025-03-07 00:30:00 GMT-3,11.0,1.412,42.38,65.58,111.93975,,
2025-03-07 00:35:00 GMT-3,11.0,1.402,42.4,65.5,111.9185,,
2025-03-07 00:40:00 GMT-3,11.0,1.398,42.4,65.54,112.0872,,
2025-03-07 00:45:00 GMT-3,10.92,1.4,42.4,65.56,112.3246,,
2025-03-07 00:50:00 GMT-3,10.9,1.394,42.4,65.6,112.4954,,
2025-03-07 00:55:00 GMT-3,10.9,1.384,42.4,65.6,112.59225,,
2025-03-07 01:00:00 GMT-3,10.94,1.37,42.4,65.62,112.656,,
2025-03-07 01:05:00 GMT-3,11.0,1.364,42.48,65.72,112.9846,,
2025-03-07 01:10:00 GMT-3,10.88,1.358,42.66,65.8,112.516,,
2025-03-07 01:15:00 GMT-3,10.5,1.424,42.04,64.84,111.1758,,
2025-03-07 01:20:00 GMT-3,10.42,1.468,41.38,64.48,111.9674,,
2025-03-07 01:25:00 GMT-3,10.46,1.47,41.04,64.46,112.384,,
2025-03-07 01:30:00 GMT-3,10.5,1.47,41.0,64.5,112.7518,,
2025-03-07 01:35:00 GMT-3,10.5,1.478,41.0,64.52,113.139,,
2025-03-07 01:40:00 GMT-3,10.4,1.488,41.0,64.52,113.1102,,
2025-03-07 01:45:00 GMT-3,10.12,1.488,40.5,63.68,111.2668,,
2025-03-07 01:50:00 GMT-3,10.1,1.49,40.06,63.4,111.4055,,
2025-03-07 01:55:00 GMT-3,10.1,1.486,39.76,63.42,111.6232,,
2025-03-07 02:00:00 GMT-3,10.28,1.5,39.78,63.78,113.4238,,
2025-03-07 02:05:00 GMT-3,10.46,1.478,40.36,64.44,114.7435,,
2025-03-07 02:10:00 GMT-3,10.5,1.474,40.84,64.78,115.3718,,
2025-03-07 02:15:00 GMT-3,10.52,1.466,41.14,64.98,115.7944,,
2025-03-07 02:20:00 GMT-3,10.5,1.454,41.28,65.06,115.772,,
2025-03-07 02:25:00 GMT-3,10.68,1.376,41.32,65.18,115.7206,,
2025-03-07 02:30:00 GMT-3,10.9,1.342,42.02,65.96,117.3624,,
2025-03-07 02:35:00 GMT-3,11.0,1.332,42.84,66.48,118.10225,,
2025-03-07 02:40:00 GMT-3,11.1,1.334,43.44,66.76,118.7116,,
2025-03-07 02:45:00 GMT-3,11.1,1.344,43.78,66.96,119.5252,,
2025-03-07 02:50:00 GMT-3,11.12,1.344,44.08,67.14,120.2362,,
2025-03-07 02:55:00 GMT-3,11.2,1.342,44.36,67.26,120.4942,,
2025-03-07 03:00:00 GMT-3,11.1,1.344,44.5,67.28,120.7612,,
2025-03-07 03:05:00 GMT-3,11.16,1.372,44.6,67.3,121.7548,,
2025-03-07 03:10:00 GMT-3,11.2,1.388,44.82,67.5,122.6806,,
2025-03-07 03:15:00 GMT-3,11.2,1.376,45.0,67.6,122.7916,,
2025-03-07 03:20:00 GMT-3,11.2,1.368,45.1,67.6,122.84375,,
2025-03-07 03:25:00 GMT-3,11.2,1.368,45.24,67.6,123.2782,,
2025-03-07 03:30:00 GMT-3,11.2,1.362,45.38,67.7,123.6236,,
2025-03-07 03:35:00 GMT-3,11.2,1.358,45.5,67.7,123.8335,,
2025-03-07 03:40:00 GMT-3,11.2,1.352,45.58,67.76,124.3168,,
2025-03-07 03:45:00 GMT-3,11.2,1.352,45.62,67.86,124.749,,
2025-03-07 03:50:00 GMT-3,11.2,1.344,45.72,67.9,124.965,,
2025-03-07 03:55:00 GMT-3,10.7,1.338,44.8,67.28,121.7774,,
2025-03-07 04:00:00 GMT-3,10.5,1.392,43.16,66.82,121.938,,
