Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-03-07 04:05:00 GMT-3,10.54,1.438,42.34,66.84,123.3205,,
2025-03-07 04:10:00 GMT-3,10.6,1.45,42.24,66.98,124.0958,,
2025-03-07 04:15:00 GMT-3,10.6,1.442,42.38,67.14,124.594,,
2025-03-07 04:20:00 GMT-3,10.6,1.436,42.3,67.24,125.1428,,
2025-03-07 04:25:00 GMT-3,10.7,1.386,42.3,67.24,125.0728,,
2025-03-07 04:30:00 GMT-3,11.0,1.356,42.98,67.78,127.1862,,
2025-03-07 04:35:00 GMT-3,11.1,1.334,43.8,68.06,127.903,,
2025-03-07 04:40:00 GMT-3,11.12,1.316,44.38,68.24,128.0516,,
2025-03-07 04:45:00 GMT-3,11.16,1.298,44.78,68.34,128.0754,,
2025-03-07 04:50:00 GMT-3,11.1,1.284,44.96,68.38,127.9216,,
2025-03-07 04:55:00 GMT-3,11.1,1.28,45.04,68.3,127.848,,
2025-03-07 05:00:00 GMT-3,11.1,1.284,45.12,68.36,128.3372,,
2025-03-07 05:05:00 GMT-3,11.1,1.296,45.22,68.4,128.78,,
2025-03-07 05:10:00 GMT-3,11.2,1.334,45.44,68.84,130.2574,,
2025-03-07 05:15:00 GMT-3,11.2,1.324,45.68,68.86,130.1346,,
2025-03-07 05:20:00 GMT-3,11.2,1.314,45.78,68.9,130.0526,,
2025-03-07 05:25:00 GMT-3,11.2,1.314,45.9,68.9,129.94725,,
2025-03-07 05:30:00 GMT-3,11.18,1.314,45.84,68.92,129.9788,,
2025-03-07 05:35:00 GMT-3,11.1,1.306,45.86,68.9,129.8156,,
2025-03-07 05:40:00 GMT-3,11.1,1.306,45.82,68.92,129.73875,,
2025-03-07 05:45:00 GMT-3,11.12,1.3,45.88,68.88,129.693,,
2025-03-07 05:50:00 GMT-3,11.12,1.302,45.9,68.9,129.66425,,
2025-03-07 05:55:00 GMT-3,11.1,1.3,45.9,68.9,129.6788,,
2025-03-07 06:00:00 GMT-3,11.1,1.3,45.8,68.88,129.3698,,
2025-03-07 06:05:00 GMT-3,10.66,1.306,44.74,68.52,126.4,,
2025-03-07 06:10:00 GMT-3,10.6,1.312,43.4,67.88,125.7064,,
2025-03-07 06:15:00 GMT-3,10.6,1.3,42.84,67.7,125.55525,,
2025-03-07 06:20:00 GMT-3,10.54,1.296,42.6,67.7,125.4422,,
2025-03-07 06:25:00 GMT-3,10.5,1.29,42.24,67.64,125.3126,,
2025-03-07 06:30:00 GMT-3,10.5,1.282,42.28,67.6,125.0764,,
2025-03-07 06:35:00 GMT-3,10.5,1.28,42.22,67.48,124.8535,,
2025-03-07 06:40:00 GMT-3,10.5,1.28,42.02,67.44,124.6516,,
2025-03-07 06:45:00 GMT-3,10.48,1.276,41.76,67.36,124.464,,
2025-03-07 06:50:00 GMT-3,10.48,1.29,41.68,67.32,125.4225,,
2025-03-07 06:55:00 GMT-3,10.7,1.274,42.02,67.72,126.4698,,
2025-03-07 07:00:00 GMT-3,10.7,1.258,42.44,67.86,126.1868,,
2025-03-07 07:05:00 GMT-3,10.78,1.268,42.68,67.94,126.5898,,
2025-03-07 07:10:00 GMT-3,10.8,1.284,42.86,68.1,127.2084,,
2025-03-07 07:15:00 GMT-3,10.8,1.294,43.02,68.16,127.3986,,
2025-03-07 07:20:00 GMT-3,10.8,1.294,43.14,68.18,127.4578,,
2025-03-07 07:25:00 GMT-3,10.8,1.284,43.24,68.2,127.418,,
2025-03-07 07:30:00 GMT-3,10.8,1.284,43.36,68.16,127.4252,,
2025-03-07 07:35:00 GMT-3,10.8,1.282,43.4,68.18,127.41225,,
2025-03-07 07:40:00 GMT-3,10.8,1.276,43.46,68.2,127.1826,,
2025-03-07 07:45:00 GMT-3,10.8,1.274,43.54,68.12,127.0516,,
2025-03-07 07:50:00 GMT-3,10.8,1.27,43.52,68.06,126.8906,,
2025-03-07 07:55:00 GMT-3,10.8,1.272,43.44,68.02,126.7706,,
2025-03-07 08:00:00 GMT-3,10.8,1.256,43.4,67.94,126.20175,,
2025-03-07 08:05:00 GMT-3,10.8,1.25,43.34,67.84,126.1094,,
2025-03-07 08:10:00 GMT-3,10.8,1.244,43.34,67.74,125.81975,,
2025-03-07 08:15:00 GMT-3,10.8,1.24,43.3,67.7,125.6754,,
2025-03-07 08:20:00 GMT-3,10.8,1.238,43.2,67.74,125.781,,
2025-03-07 08:25:00 GMT-3,10.72,1.236,43.22,67.68,125.6642,,
2025-03-07 08:30:00 GMT-3,10.7,1.224,43.18,67.64,125.4784,,
2025-03-07 08:35:00 GMT-3,10.32,1.23,42.52,67.18,122.8564,,
2025-03-07 08:40:00 GMT-3,10.2,1.272,41.38,66.68,122.6504,,
2025-03-07 08:45:00 GMT-3,10.16,1.292,40.8,66.54,122.9262,,
2025-03-07 08:50:00 GMT-3,10.1,1.29,40.6,66.48,122.6674,,
2025-03-07 08:55:00 GMT-3,10.1,1.294,40.46,66.46,122.7964,,
2025-03-07 09:00:00 GMT-3,10.1,1.288,40.42,66.4,122.383,,
2025-03-07 09:05:00 GMT-3,10.1,1.28,40.34,66.28,121.9315,,
2025-03-07 09:10:00 GMT-3,10.1,1.286,40.28,66.32,122.3448,,
2025-03-07 09:15:00 GMT-3,10.12,1.258,40.3,66.2,122.1456,,
2025-03-07 09:20:00 GMT-3,10.48,1.222,40.76,66.64,123.455,,
2025-03-07 09:25:00 GMT-3,10.6,1.208,41.46,66.9,123.9868,,
2025-03-07 09:30:00 GMT-3,10.68,1.2,41.98,66.96,124.1185,,
2025-03-07 09:35:00 GMT-3,10.5,1.228,42.12,67.18,123.503,,
2025-03-07 09:40:00 GMT-3,10.14,1.334,41.42,66.82,123.07875,,
2025-03-07 09:45:00 GMT-3,10.12,1.392,40.78,66.6,124.4612,,
2025-03-07 09:50:00 GMT-3,10.2,1.428,40.54,66.64,125.847,,
2025-03-07 09:55:00 GMT-3,10.26,1.442,40.56,66.8,126.8634,,
2025-03-07 10:00:00 GMT-3,10.3,1.492,40.64,66.78,128.2914,,
2025-03-07 10:05:00 GMT-3,10.4,1.448,40.78,66.98,127.8506,,
2025-03-07 10:10:00 GMT-3,10.76,1.352,41.58,67.76,128.222,,
2025-03-07 10:15:00 GMT-3,10.9,1.294,42.6,68.16,128.0276,,
2025-03-07 10:20:00 GMT-3,10.9,1.258,43.22,68.1,127.22775,,
2025-03-07 10:25:00 GMT-3,10.9,1.236,43.48,67.78,126.505,,
2025-03-07 10:30:00 GMT-3,10.9,1.21,43.64,67.7,125.9654,,
2025-03-07 10:35:00 GMT-3,10.9,1.21,43.64,67.7,125.8742,,
2025-03-07 10:40:00 GMT-3,10.9,1.21,43.82,67.74,126.08366666666667,,
2025-03-07 10:45:00 GMT-3,10.9,1.216,44.02,67.8,126.3605,,
2025-03-07 10:50:00 GMT-3,10.94,1.238,44.14,67.96,127.0814,,
2025-03-07 10:55:00 GMT-3,10.76,1.236,44.14,67.9,125.47275,,
2025-03-07 11:00:00 GMT-3,10.4,1.27,43.0,67.36,123.831,,
2025-03-07 11:05:00 GMT-3,10.4,1.312,42.22,67.22,124.6252,,
2025-03-07 11:10:00 GMT-3,10.42,1.32,41.9,67.3,125.108,,
2025-03-07 11:15:00 GMT-3,10.5,1.32,41.9,67.4,125.3836,,
2025-03-07 11:20:00 GMT-3,10.58,1.326,42.06,67.54,126.0256,,
2025-03-07 11:25:00 GMT-3,10.6,1.33,42.32,67.68,126.6668,,
2025-03-07 11:30:00 GMT-3,10.6,1.328,42.5,67.8,126.7156,,
2025-03-07 11:35:00 GMT-3,10.6,1.326,42.6,67.78,126.621,,
2025-03-07 11:40:00 GMT-3,10.6,1.32,42.7,67.82,126.7766,,
2025-03-07 11:45:00 GMT-3,10.9,1.302,43.0,67.98,128.134,,
2025-03-07 11:50:00 GMT-3,11.14,1.264,43.96,68.22,128.594,,
2025-03-07 11:55:00 GMT-3,11.2,1.236,44.66,68.52,128.9462,,
2025-03-07 12:00:00 GMT-3,11.3,1.22,45.16,68.7,128.8422,,
2025-03-07 12:05:00 GMT-3,11.24,1.212,45.54,68.68,128.50275,,
2025-03-07 12:10:00 GMT-3,11.2,1.222,45.52,68.56,128.1048,,
2025-03-07 12:15:00 GMT-3,11.1,1.23,45.36,68.38,127.8796,,
2025-03-07 12:20:00 GMT-3,11.1,1.228,45.24,68.26,127.70625,,
2025-03-07 12:25:00 GMT-3,11.1,1.24,45.26,68.28,127.9805,,
2025-03-07 12:30:00 GMT-3,11.16,1.238,45.48,68.38,128.4226,,
2025-03-07 12:35:00 GMT-3,11.22,1.246,45.86,68.58,129.09525,,
2025-03-07 12:40:00 GMT-3,11.26,1.246,46.14,68.68,129.2362,,
2025-03-07 12:45:00 GMT-3,11.2,1.25,46.12,68.6,129.1635,,
2025-03-07 12:50:00 GMT-3,11.24,1.238,46.1,68.6,129.12025,,
2025-03-07 12:55:00 GMT-3,11.3,1.222,46.26,68.64,128.9312,,
2025-03-07 13:00:00 GMT-3,11.3,1.226,46.36,68.7,129.1574,,
2025-03-07 13:05:00 GMT-3,11.3,1.23,46.56,68.84,129.5355,,
2025-03-07 13:10:00 GMT-3,11.3,1.232,46.58,68.88,129.5556,,
2025-03-07 13:15:00 GMT-3,11.3,1.23,46.56,68.8,129.4814,,
2025-03-07 13:20:00 GMT-3,11.3,1.234,46.54,68.84,129.6668,,
2025-03-07 13:25:00 GMT-3,11.3,1.224,46.58,68.88,129.64125,,
2025-03-07 13:30:00 GMT-3,11.3,1.202,46.6,68.78,128.6956,,
2025-03-07 13:35:00 GMT-3,11.3,1.21,46.56,68.74,128.50275,,
2025-03-07 13:40:00 GMT-3,11.3,1.22,46.58,68.68,128.55,,
2025-03-07 13:45:00 GMT-3,11.22,1.23,46.48,68.6,128.5274,,
2025-03-07 13:50:00 GMT-3,11.2,1.238,46.32,68.5,128.3598,,
2025-03-07 13:55:00 GMT-3,11.2,1.24,46.1,68.44,128.243,,
2025-03-07 14:00:00 GMT-3,11.1,1.242,45.9,68.28,127.60066666666667,,
2025-03-07 14:05:00 GMT-3,11.02,1.24,45.52,68.04,127.0868,,
2025-03-07 14:10:00 GMT-3,11.0,1.23,45.32,68.0,127.0456,,
2025-03-07 14:15:00 GMT-3,11.0,1.224,45.24,68.0,126.7788,,
2025-03-07 14:20:00 GMT-3,11.0,1.22,45.02,67.9,126.693,,
2025-03-07 14:25:00 GMT-3,11.0,1.216,44.98,67.96,126.647,,
2025-03-07 14:30:00 GMT-3,11.0,1.218,44.92,68.0,126.9324,,
2025-03-07 14:35:00 GMT-3,11.0,1.192,45.1,67.96,126.7104,,
2025-03-07 14:40:00 GMT-3,11.0,1.184,45.1,67.96,126.4648,,
2025-03-07 14:45:00 GMT-3,11.0,1.198,45.14,67.9,126.4386,,
2025-03-07 14:50:00 GMT-3,10.92,1.188,44.92,67.82,125.9818,,
2025-03-07 14:55:00 GMT-3,10.9,1.182,44.7,67.7,125.6046,,
2025-03-07 15:00:00 GMT-3,10.9,1.198,44.6,67.7,125.8172,,
2025-03-07 15:05:00 GMT-3,10.9,1.204,44.48,67.6,125.543,,
2025-03-07 15:10:00 GMT-3,10.9,1.218,44.46,67.6,125.93725,,
2025-03-07 15:15:00 GMT-3,10.84,1.216,44.5,67.68,126.0914,,
2025-03-07 15:20:00 GMT-3,10.26,1.244,43.34,67.14,122.372,,
2025-03-07 15:25:00 GMT-3,9.96,1.306,41.94,66.46,121.8054,,
2025-03-07 15:30:00 GMT-3,9.72,1.34,40.52,65.58,120.4265,,
2025-03-07 15:35:00 GMT-3,9.7,1.378,39.78,65.26,120.9186,,
2025-03-07 15:40:00 GMT-3,9.7,1.392,39.42,65.2,121.3984,,
2025-03-07 15:45:00 GMT-3,9.64,1.39,39.26,65.24,121.6322,,
2025-03-07 15:50:00 GMT-3,9.52,1.298,38.8,64.82,118.0808,,
2025-03-07 15:55:00 GMT-3,9.8,1.254,39.32,65.12,119.193,,
2025-03-07 16:00:00 GMT-3,9.92,1.242,39.76,65.48,120.1676,,
2025-03-07 16:05:00 GMT-3,10.08,1.276,40.2,65.86,121.4806,,
2025-03-07 16:10:00 GMT-3,10.26,1.242,40.8,66.38,122.482,,
2025-03-07 16:15:00 GMT-3,10.3,1.246,41.3,66.64,123.028,,
2025-03-07 16:20:00 GMT-3,10.38,1.266,41.58,66.9,123.7364,,
2025-03-07 16:25:00 GMT-3,10.4,1.272,41.7,66.98,124.3384,,
2025-03-07 16:30:00 GMT-3,10.42,1.27,41.82,67.04,124.138,,
2025-03-07 16:35:00 GMT-3,10.6,1.362,42.0,67.44,127.295,,
2025-03-07 16:40:00 GMT-3,10.8,1.288,42.56,67.82,127.1882,,
2025-03-07 16:45:00 GMT-3,10.72,1.242,42.96,67.68,125.9574,,
2025-03-07 16:50:00 GMT-3,10.7,1.228,42.92,67.54,125.0782,,
2025-03-07 16:55:00 GMT-3,10.7,1.228,42.72,67.36,124.6736,,
2025-03-07 17:00:00 GMT-3,10.7,1.226,42.78,67.42,124.83975,,
2025-03-07 17:05:00 GMT-3,10.62,1.218,42.64,67.34,124.60675,,
2025-03-07 17:10:00 GMT-3,10.6,1.204,42.48,67.1,124.046,,
2025-03-07 17:15:00 GMT-3,10.6,1.198,42.34,66.82,123.45975,,
2025-03-07 17:20:00 GMT-3,10.6,1.208,42.12,67.0,123.4342,,
2025-03-07 17:25:00 GMT-3,10.6,1.214,42.06,67.0,123.8066,,
2025-03-07 17:30+A18909:F18974:00 GMT-3,2.968,0.25376,11.762,18.782,123.9176,,
2025-03-07 17:35:00 GMT-3,10.6,0.1232,42.08,12.40144,124.0144,,
2025-03-07 17:40:00 GMT-3,10.6,0.1232,42.08,12.4196333333333,124.19633333333333,,
2025-03-07 17:45:00 GMT-3,10.58,0.123,42.12,12.41858,124.1858,,
2025-03-07 17:50:00 GMT-3,10.5,0.123,42.1,12.40202,124.0202,,
2025-03-07 17:55:00 GMT-3,10.5,0.122,41.96,12.378,123.78,,
2025-03-07 18:00:00 GMT-3,10.5,0.122,41.72,12.34122,123.4122,,
2025-03-07 18:05:00 GMT-3,10.4,0.12240000000000001,41.6,12.32732,123.2732,,
2025-03-07 18:10:00 GMT-3,10.4,0.1216,41.519999999999996,12.3208,123.208,,
2025-03-07 18:15:00 GMT-3,10.4,0.12040000000000001,41.5,12.28235,122.8235,,
2025-03-07 18:20:00 GMT-3,10.4,0.1202,41.42,12.24095,122.4095,,
2025-03-07 18:25:00 GMT-3,10.3,0.12,41.339999999999996,12.2118,122.118,,
2025-03-07 18:30:00 GMT-3,10.379999999999999,0.12040000000000001,41.22,12.231399999999999,122.314,,
2025-03-07 18:35:00 GMT-3,10.4,0.12040000000000001,41.2,12.2432,122.432,,
2025-03-07 18:40:00 GMT-3,10.4,0.1206,41.3,12.26118,122.6118,,
2025-03-07 18:45:00 GMT-3,10.4,0.121,41.38,12.27732,122.7732,,
2025-03-07 18:50:00 GMT-3,10.4,0.12079999999999999,41.42,12.2655,122.655,,
2025-03-07 18:55:00 GMT-3,10.4,0.121,41.5,12.23724,122.3724,,
2025-03-07 19:00:00 GMT-3,10.32,0.12079999999999999,41.42,12.22296,122.2296,,
2025-03-07 19:05:00 GMT-3,10.3,0.121,41.260000000000005,12.21854,122.1854,,
2025-03-07 19:10:00 GMT-3,10.3,0.121,41.2,12.20966,122.0966,,
2025-03-07 19:15:00 GMT-3,10.3,0.12079999999999999,41.18,12.18534,121.8534,,
2025-03-07 19:20:00 GMT-3,10.3,0.12079999999999999,41.08,12.19352,121.9352,,
2025-03-07 19:25:00 GMT-3,10.3,0.12079999999999999,41.0,12.204,122.04,,
2025-03-07 19:30:00 GMT-3,10.3,0.12,40.92,12.1693,121.693,,
2025-03-07 19:35:00 GMT-3,10.24,0.12,40.82,12.13395,121.3395,,
2025-03-07 19:40:00 GMT-3,10.3,0.12040000000000001,40.8,12.1547,121.547,,
2025-03-07 19:45:00 GMT-3,10.3,0.12,40.8,12.1403,121.403,,
2025-03-07 19:50:00 GMT-3,10.3,0.12079999999999999,40.760000000000005,12.170625,121.70625,,
2025-03-07 19:55:00 GMT-3,10.3,0.12040000000000001,40.739999999999995,12.220099999999999,122.201,,
2025-03-07 20:00:00 GMT-3,10.3,0.1188,40.8,12.178239999999999,121.7824,,
2025-03-07 20:05:00 GMT-3,10.2,0.1172,40.760000000000005,12.1187,121.187,,
2025-03-07 20:10:00 GMT-3,10.2,0.117,40.660000000000004,12.0969,120.969,,
2025-03-07 20:15:00 GMT-3,10.2,0.1146,40.5,12.00454,120.0454,,
2025-03-07 20:20:00 GMT-3,10.2,0.117,40.42,12.0395,120.395,,
2025-03-07 20:25:00 GMT-3,10.2,0.1198,40.38,12.12462,121.2462,,
2025-03-07 20:30:00 GMT-3,10.2,0.121,40.4,12.18302,121.8302,,
2025-03-07 20:35:00 GMT-3,10.22,0.1196,40.44,12.1752,121.752,,
2025-03-07 20:40:00 GMT-3,9.86,0.1142,40.28,11.828520000000001,118.2852,,
2025-03-07 20:45:00 GMT-3,9.6,0.1164,39.3,11.6243,116.243,,
2025-03-07 20:50:00 GMT-3,9.08,0.123,38.62,11.25186,112.5186,,
2025-03-07 20:55:00 GMT-3,5.04,0.1692,36.78,0.0,0.0,,
2025-03-07 21:00:00 GMT-3,3.5,0.17980000000000002,35.46,0.0,0.0,,
2025-03-07 21:05:00 GMT-3,2.6399999999999997,0.183,34.14,0.0,0.0,,
2025-03-07 21:10:00 GMT-3,2.2199999999999998,0.18580000000000002,33.06,0.0,0.0,,
2025-03-07 21:15:00 GMT-3,2.02,0.1886,32.239999999999995,0.0,0.0,,
2025-03-07 21:20:00 GMT-3,2.0,0.1916,31.419999999999998,0.0,0.0,,
2025-03-07 21:25:00 GMT-3,2.0,0.19419999999999998,30.7,0.0,0.0,,
2025-03-07 21:30:00 GMT-3,2.0,0.1968,30.060000000000002,0.0,0.0,,
2025-03-07 21:35:00 GMT-3,2.08,0.1996,29.48,0.0,0.0,,
2025-03-07 21:40:00 GMT-3,2.1,0.2022,28.939999999999998,0.0,0.0,,
2025-03-07 21:45:00 GMT-3,2.1,0.2052,28.5,0.0,0.0,,
2025-03-07 21:50:00 GMT-3,2.1,0.2078,28.080000000000002,0.0,0.0,,
2025-03-07 21:55:00 GMT-3,2.18,0.2102,27.639999999999997,0.0,0.0,,
2025-03-07 22:00:00 GMT-3,2.2,0.21280000000000002,27.24,0.0,0.0,,
2025-03-07 22:05:00 GMT-3,2.2,0.2152,26.919999999999998,0.0,0.0,,
2025-03-07 22:10:00 GMT-3,2.2,0.21719999999999998,26.580000000000002,0.0,0.0,,
2025-03-07 22:15:00 GMT-3,2.2600000000000002,0.21980000000000002,26.22,0.0,0.0,,
2025-03-07 22:20:00 GMT-3,2.3,0.22219999999999998,25.860000000000003,0.0,0.0,,
2025-03-07 22:25:00 GMT-3,2.3,0.2246,25.580000000000002,0.0,0.0,,
2025-03-07 22:30:00 GMT-3,2.3,0.2268,25.3,0.0,0.0,,
2025-03-07 22:35:00 GMT-3,2.34,0.229,24.919999999999998,0.0,0.0,,
2025-03-07 22:40:00 GMT-3,2.4,0.2312,24.56,0.0,0.0,,
2025-03-07 22:45:00 GMT-3,2.4,0.2338,24.259999999999998,0.0,0.0,,
2025-03-07 22:50:00 GMT-3,2.4,0.236,23.919999999999998,0.0,0.0,,
2025-03-07 22:55:00 GMT-3,2.4,0.2382,23.619999999999997,0.0,0.0,,
2025-03-07 23:00:00 GMT-3,2.5,0.2402,23.36,0.0,0.0,,
2025-03-07 23:05:00 GMT-3,2.5,0.2424,23.14,0.0,0.0,,
2025-03-07 23:10:00 GMT-3,2.5,0.2444,22.96,0.0,0.0,,
2025-03-07 23:15:00 GMT-3,2.5,0.2464,22.72,0.0,0.0,,
2025-03-07 23:20:00 GMT-3,2.52,0.2484,22.56,0.0,0.0,,
2025-03-07 23:25:00 GMT-3,2.6,0.2502,22.34,0.0,0.0,,
2025-03-07 23:30:00 GMT-3,2.6,0.2522,22.02,0.0,0.0,,
2025-03-07 23:35:00 GMT-3,2.6,0.2538,21.78,0.0,0.0,,
2025-03-07 23:40:00 GMT-3,2.6,0.2556,21.52,0.0,0.0,,
2025-03-07 23:45:00 GMT-3,2.6,0.25739999999999996,21.28,0.0,0.0,,
2025-03-07 23:50:00 GMT-3,2.68,0.25939999999999996,21.02,0.0,0.0,,
2025-03-07 23:55:00 GMT-3,2.7,0.2612,20.82,0.0,0.0,,
2025-03-08 00:00:00 GMT-3,2.7,0.26280000000000003,20.66,0.0,0.0,,
2025-03-08 00:05:00 GMT-3,2.7,0.2646,20.44,0.0,0.0,,
2025-03-08 00:10:00 GMT-3,4.5200000000000005,0.2516,23.3,1.9948000000000001,19.948,,
2025-03-08 00:15:00 GMT-3,8.92,0.18059999999999998,29.24,9.18664,91.8664,,
2025-03-08 00:20:00 GMT-3,9.2,0.1574,34.54,9.80704,98.0704,,
2025-03-08 00:25:00 GMT-3,9.3,0.1534,37.12,9.77418,97.7418,,
2025-03-08 00:30:00 GMT-3,9.379999999999999,0.1504,38.08,9.7834,97.834,,
2025-03-08 00:35:00 GMT-3,9.4,0.148,38.46,9.77178,97.7178,,
2025-03-08 00:40:00 GMT-3,9.4,0.1462,38.64,9.766079999999999,97.6608,,
2025-03-08 00:45:00 GMT-3,9.379999999999999,0.1446,38.72,9.74434,97.4434,,
2025-03-08 00:50:00 GMT-3,9.3,0.1438,38.8,9.71215,97.1215,,
2025-03-08 00:55:00 GMT-3,9.3,0.1424,38.78,9.6988,96.988,,
2025-03-08 01:00:00 GMT-3,9.3,0.1412,38.72,9.68978,96.8978,,
2025-03-08 01:05:00 GMT-3,9.24,0.1396,38.7,9.66196,96.6196,,
2025-03-08 01:10:00 GMT-3,9.2,0.1388,38.64,9.638079999999999,96.3808,,
2025-03-08 01:15:00 GMT-3,9.2,0.1384,38.58,9.632375,96.32375,,
2025-03-08 01:20:00 GMT-3,9.2,0.1388,38.5,9.649,96.49,,
2025-03-08 01:25:00 GMT-3,9.2,0.139,38.5,9.66658,96.6658,,
2025-03-08 01:30:00 GMT-3,9.16,0.1388,38.5,9.684439999999999,96.8444,,
2025-03-08 01:35:00 GMT-3,8.84,0.14,38.36,9.514759999999999,95.1476,,
2025-03-08 01:40:00 GMT-3,8.74,0.1444,38.14,9.52762,95.2762,,
2025-03-08 01:45:00 GMT-3,8.7,0.145,38.1,9.52842,95.2842,,
2025-03-08 01:50:00 GMT-3,8.7,0.1442,38.0,9.517619999999999,95.1762,,
2025-03-08 01:55:00 GMT-3,8.7,0.1438,38.0,9.51604,95.1604,,
2025-03-08 02:00:00 GMT-3,8.620000000000001,0.1436,37.92,9.527975000000001,95.27975,,
2025-03-08 02:05:00 GMT-3,8.6,0.143,37.9,9.524325000000001,95.24325,,
2025-03-08 02:10:00 GMT-3,8.6,0.143,37.86,9.52606,95.2606,,
2025-03-08 02:15:00 GMT-3,8.68,0.1394,37.839999999999996,9.53068,95.3068,,
2025-03-08 02:20:00 GMT-3,8.879999999999999,0.1358,38.0,9.63062,96.3062,,
2025-03-08 02:25:00 GMT-3,8.98,0.134,38.260000000000005,9.693625,96.93625,,
2025-03-08 02:30:00 GMT-3,9.0,0.134,38.36,9.73028,97.3028,,
2025-03-08 02:35:00 GMT-3,9.0,0.13419999999999999,38.44,9.77576,97.7576,,
2025-03-08 02:40:00 GMT-3,9.040000000000001,0.135,38.480000000000004,9.8309,98.309,,
2025-03-08 02:45:00 GMT-3,9.1,0.1358,38.5,9.874979999999999,98.7498,,
2025-03-08 02:50:00 GMT-3,9.1,0.136,38.5,9.91224,99.1224,,
2025-03-08 02:55:00 GMT-3,9.1,0.1362,38.5,9.936074999999999,99.36075,,
2025-03-08 03:00:00 GMT-3,9.1,0.137,38.58,10.01284,100.1284,,
2025-03-08 03:05:00 GMT-3,9.1,0.1362,38.6,10.03476,100.3476,,
2025-03-08 03:10:00 GMT-3,9.1,0.1354,38.62,10.05782,100.5782,,
2025-03-08 03:15:00 GMT-3,9.1,0.1352,38.6,10.067400000000001,100.674,,
2025-03-08 03:20:00 GMT-3,9.1,0.1352,38.68,10.099979999999999,100.9998,,
2025-03-08 03:25:00 GMT-3,9.1,0.1356,38.72,10.13116,101.3116,,
2025-03-08 03:30:00 GMT-3,9.1,0.135,38.7,10.14468,101.4468,,
2025-03-08 03:35:00 GMT-3,9.1,0.135,38.739999999999995,10.15988,101.5988,,
2025-03-08 03:40:00 GMT-3,9.1,0.13419999999999999,38.7,10.17852,101.7852,,
2025-03-08 03:45:00 GMT-3,9.1,0.13440000000000002,38.72,10.19845,101.9845,,
2025-03-08 03:50:00 GMT-3,9.1,0.1346,38.7,10.21224,102.1224,,
2025-03-08 03:55:00 GMT-3,9.1,0.13440000000000002,38.64,10.23206,102.3206,,
2025-03-08 04:00:00 GMT-3,9.1,0.134,38.6,10.24376,102.4376,,
2025-03-08 04:05:00 GMT-3,9.1,0.1338,38.68,10.268325,102.68325,,
2025-03-08 04:10:00 GMT-3,9.1,0.133,38.68,10.273779999999999,102.7378,,
2025-03-08 04:15:00 GMT-3,8.959999999999999,0.13240000000000002,38.6,10.211525,102.11525,,
2025-03-08 04:20:00 GMT-3,8.7,0.1336,38.339999999999996,10.05184,100.5184,,
2025-03-08 04:25:00 GMT-3,8.7,0.13340000000000002,38.14,10.06152,100.6152,,
2025-03-08 04:30:00 GMT-3,8.7,0.134,38.08,10.08878,100.8878,,
2025-03-08 04:35:00 GMT-3,8.7,0.13340000000000002,38.1,10.12856,101.2856,,
2025-03-08 04:40:00 GMT-3,8.72,0.1336,38.160000000000004,10.17444,101.7444,,
2025-03-08 04:45:00 GMT-3,8.72,0.133,38.28,10.20224,102.0224,,
2025-03-08 04:50:00 GMT-3,8.8,0.133,38.32,10.2259,102.259,,
2025-03-08 04:55:00 GMT-3,8.8,0.133,38.4,10.26288,102.6288,,
2025-03-08 05:00:00 GMT-3,8.8,0.133,38.4,10.285775,102.85775,,
2025-03-08 05:05:00 GMT-3,8.940000000000001,0.136,38.5,10.443349999999999,104.4335,,
2025-03-08 05:10:00 GMT-3,9.040000000000001,0.133,38.660000000000004,10.53306,105.3306,,
2025-03-08 05:15:00 GMT-3,8.940000000000001,0.132,38.7,10.5282,105.282,,
2025-03-08 05:20:00 GMT-3,8.64,0.133,38.519999999999996,10.33776,103.3776,,
2025-03-08 05:25:00 GMT-3,8.6,0.13666666666666666,38.4,10.38644,103.8644,,
2025-03-08 05:30:00 GMT-3,8.6,0.14,38.3,10.482800000000001,104.828,,
2025-03-08 05:35:00 GMT-3,8.66,0.1408,38.32,10.54528,105.4528,,
2025-03-08 05:40:00 GMT-3,8.7,0.1408,38.4,10.58062,105.8062,,
2025-03-08 05:45:00 GMT-3,8.66,0.1384,38.36,10.5662,105.662,,
2025-03-08 05:50:00 GMT-3,8.82,0.1346,38.42,10.612179999999999,106.1218,,
2025-03-08 05:55:00 GMT-3,9.040000000000001,0.13319999999999999,38.56,10.78976,107.8976,,
2025-03-08 06:00:00 GMT-3,9.1,0.1318,38.760000000000005,10.85572,108.5572,,
2025-03-08 06:05:00 GMT-3,9.1,0.1308,38.88,10.89546,108.9546,,
2025-03-08 06:10:00 GMT-3,9.14,0.13040000000000002,38.9,10.917575,109.17575,,
2025-03-08 06:15:00 GMT-3,9.2,0.13,38.9,10.9631,109.631,,
2025-03-08 06:20:00 GMT-3,9.2,0.13,38.839999999999996,11.01394,110.1394,,
2025-03-08 06:25:00 GMT-3,9.2,0.1298,38.88,11.0609,110.609,,
2025-03-08 06:30:00 GMT-3,9.2,0.1308,38.9,11.1456,111.456,,
2025-03-08 06:35:00 GMT-3,9.2,0.13040000000000002,38.8,11.1644,111.644,,
2025-03-08 06:40:00 GMT-3,9.2,0.1298,38.8,11.192,111.92,,
2025-03-08 06:45:00 GMT-3,9.2,0.12919999999999998,38.86,11.19574,111.9574,,
2025-03-08 06:50:00 GMT-3,9.2,0.12919999999999998,38.86,11.21664,112.1664,,
2025-03-08 06:55:00 GMT-3,9.2,0.129,38.8,11.246939999999999,112.4694,,
2025-03-08 07:00:00 GMT-3,9.120000000000001,0.129,38.7,11.2374,112.374,,
2025-03-08 07:05:00 GMT-3,9.1,0.1286,38.6,11.265175000000001,112.65175,,
2025-03-08 07:10:00 GMT-3,9.1,0.1286,38.760000000000005,11.28562,112.8562,,
2025-03-08 07:15:00 GMT-3,9.1,0.1286,38.760000000000005,11.3533,113.533,,
2025-03-08 07:20:00 GMT-3,9.1,0.1276,38.760000000000005,11.37556,113.7556,,
2025-03-08 07:25:00 GMT-3,9.1,0.127,38.760000000000005,11.3722,113.722,,
2025-03-08 07:30:00 GMT-3,9.1,0.1272,38.8,11.3816,113.816,,
2025-03-08 07:35:00 GMT-3,9.1,0.127,38.739999999999995,11.388819999999999,113.8882,,
2025-03-08 07:40:00 GMT-3,9.1,0.127,38.739999999999995,11.4035,114.035,,
2025-03-08 07:45:00 GMT-3,9.1,0.1278,38.739999999999995,11.42664,114.2664,,
2025-03-08 07:50:00 GMT-3,9.1,0.1278,38.62,11.45765,114.5765,,
2025-03-08 07:55:00 GMT-3,9.1,0.128,38.64,11.4801,114.801,,
2025-03-08 08:00:00 GMT-3,9.1,0.127,38.660000000000004,11.4834,114.834,,
2025-03-08 08:05:00 GMT-3,9.1,0.1272,38.660000000000004,11.509075,115.09075,,
2025-03-08 08:10:00 GMT-3,9.1,0.126,38.660000000000004,11.482,114.82,,
2025-03-08 08:15:00 GMT-3,9.1,0.1258,38.6,11.44866,114.4866,,
2025-03-08 08:20:00 GMT-3,9.1,0.1252,38.62,11.439060000000001,114.3906,,
2025-03-08 08:25:00 GMT-3,8.84,0.1242,38.56,11.31454,113.1454,,
2025-03-08 08:30:00 GMT-3,8.6,0.1278,38.36,11.16888,111.6888,,
2025-03-08 08:35:00 GMT-3,8.6,0.13,38.12,11.18112,111.8112,,
2025-03-08 08:40:00 GMT-3,8.540000000000001,0.13040000000000002,38.1,11.172239999999999,111.7224,,
2025-03-08 08:45:00 GMT-3,8.52,0.13,38.019999999999996,11.11596,111.1596,,
2025-03-08 08:50:00 GMT-3,8.6,0.1306,38.0,11.157725000000001,111.57725,,
2025-03-08 08:55:00 GMT-3,8.68,0.131,38.06,11.2087,112.087,,
2025-03-08 09:00:00 GMT-3,8.72,0.132,38.160000000000004,11.261700000000001,112.617,,
2025-03-08 09:05:00 GMT-3,8.8,0.1298,38.3,11.27968,112.7968,,
2025-03-08 09:10:00 GMT-3,8.66,0.1232,38.4,11.11752,111.1752,,
2025-03-08 09:15:00 GMT-3,8.7,0.12279999999999999,38.38,11.0758,110.758,,
2025-03-08 09:20:00 GMT-3,8.84,0.1266,38.339999999999996,11.19858,111.9858,,
2025-03-08 09:25:00 GMT-3,8.940000000000001,0.129,38.5,11.36028,113.6028,,
2025-03-08 09:30:00 GMT-3,9.0,0.129,38.68,11.414100000000001,114.141,,
2025-03-08 09:35:00 GMT-3,9.059999999999999,0.12919999999999998,38.7,11.44838,114.4838,,
2025-03-08 09:40:00 GMT-3,9.120000000000001,0.129,38.760000000000005,11.49936,114.9936,,
2025-03-08 09:45:00 GMT-3,9.2,0.1286,38.82,11.514475000000001,115.14475,,
2025-03-08 09:50:00 GMT-3,9.2,0.1328,38.980000000000004,11.58854,115.8854,,
2025-03-08 09:55:00 GMT-3,9.22,0.1358,38.86,11.703675,117.03675,,
2025-03-08 10:00:00 GMT-3,9.48,0.132,38.9,11.86534,118.6534,,
2025-03-08 10:05:00 GMT-3,9.6,0.12919999999999998,38.8,11.8903,118.903,,
2025-03-08 10:10:00 GMT-3,9.6,0.12819999999999998,38.7,11.89044,118.9044,,
2025-03-08 10:15:00 GMT-3,9.6,0.1286,38.78,11.8971,118.971,,
2025-03-08 10:20:00 GMT-3,9.6,0.1286,38.8,11.91178,119.1178,,
2025-03-08 10:25:00 GMT-3,9.6,0.1274,38.8,11.882259999999999,118.8226,,
2025-03-08 10:30:00 GMT-3,9.68,0.1276,38.8,11.90805,119.0805,,
2025-03-08 10:35:00 GMT-3,9.7,0.1274,38.86,11.928700000000001,119.287,,
2025-03-08 10:40:00 GMT-3,9.7,0.128,38.88,11.94898,119.4898,,
2025-03-08 10:45:00 GMT-3,9.7,0.1276,38.9,11.922419999999999,119.2242,,
2025-03-08 10:50:00 GMT-3,9.7,0.1272,38.8,11.94352,119.4352,,
2025-03-08 10:55:00 GMT-3,9.7,0.1278,38.82,11.96075,119.6075,,
2025-03-08 11:00:00 GMT-3,9.32,0.13240000000000002,38.56,11.76194,117.6194,,
2025-03-08 11:05:00 GMT-3,9.2,0.1382,38.28,11.781279999999999,117.8128,,
2025-03-08 11:10:00 GMT-3,9.2,0.142,38.18,11.8421,118.421,,
2025-03-08 11:15:00 GMT-3,9.2,0.1436,37.980000000000004,11.862300000000001,118.623,,
2025-03-08 11:20:00 GMT-3,9.2,0.1438,37.96,11.908475,119.08475,,
2025-03-08 11:25:00 GMT-3,9.2,0.144,38.160000000000004,11.92398,119.2398,,
2025-03-08 11:30:00 GMT-3,9.28,0.1372,38.339999999999996,11.84696,118.4696,,
2025-03-08 11:35:00 GMT-3,9.6,0.13219999999999998,38.56,11.98625,119.8625,,
2025-03-08 11:40:00 GMT-3,9.7,0.127,38.94,11.9709,119.709,,
2025-03-08 11:45:00 GMT-3,9.76,0.124,39.160000000000004,11.9563,119.563,,
2025-03-08 11:50:00 GMT-3,9.72,0.1232,39.2,11.9277,119.277,,
2025-03-08 11:55:00 GMT-3,9.76,0.124,39.1,11.89976,118.9976,,
2025-03-08 12:00:00 GMT-3,9.8,0.1262,39.019999999999996,11.97502,119.7502,,
2025-03-08 12:05:00 GMT-3,9.84,0.1272,39.08,12.03152,120.3152,,
2025-03-08 12:10:00 GMT-3,9.9,0.12840000000000001,39.22,12.09106,120.9106,,
2025-03-08 12:15:00 GMT-3,9.9,0.1298,39.32,12.16818,121.6818,,
2025-03-08 12:20:00 GMT-3,9.9,0.12840000000000001,39.38,12.15164,121.5164,,
2025-03-08 12:25:00 GMT-3,9.9,0.1272,39.519999999999996,12.13612,121.3612,,
2025-03-08 12:30:00 GMT-3,9.9,0.127,39.480000000000004,12.08695,120.8695,,
2025-03-08 12:35:00 GMT-3,9.9,0.126,39.4,12.06526,120.6526,,
2025-03-08 12:40:00 GMT-3,9.9,0.1262,39.54,12.093160000000001,120.9316,,
2025-03-08 12:45:00 GMT-3,9.9,0.1252,39.58,12.08142,120.8142,,
2025-03-08 12:50:00 GMT-3,9.9,0.12459999999999999,39.64,12.06234,120.6234,,
2025-03-08 12:55:00 GMT-3,9.959999999999999,0.1252,39.68,12.098875,120.98875,,
2025-03-08 13:00:00 GMT-3,10.0,0.1252,39.72,12.10772,121.0772,,
2025-03-08 13:05:00 GMT-3,10.0,0.1254,39.9,12.12046,121.2046,,
2025-03-08 13:10:00 GMT-3,10.0,0.1252,40.019999999999996,12.136320000000001,121.3632,,
2025-03-08 13:15:00 GMT-3,10.0,0.125,40.12,12.16384,121.6384,,
2025-03-08 13:20:00 GMT-3,10.02,0.1232,40.260000000000005,12.11666,121.1666,,
2025-03-08 13:25:00 GMT-3,10.1,0.123,40.375,12.130700000000001,121.307,,
2025-03-08 13:30:00 GMT-3,10.1,0.123,40.480000000000004,12.14306,121.4306,,
2025-03-08 13:35:00 GMT-3,10.16,0.12340000000000001,40.68,12.172374999999999,121.72375,,
2025-03-08 13:40:00 GMT-3,10.2,0.124,40.78,12.207675,122.07675,,
2025-03-08 13:45:00 GMT-3,10.2,0.124,40.839999999999996,12.21602,122.1602,,
2025-03-08 13:50:00 GMT-3,10.2,0.12340000000000001,40.88,12.22214,122.2214,,
2025-03-08 13:55:00 GMT-3,10.2,0.12359999999999999,40.980000000000004,12.220839999999999,122.2084,,
2025-03-08 14:00:00 GMT-3,10.059999999999999,0.12459999999999999,40.980000000000004,12.13634,121.3634,,
2025-03-08 14:05:00 GMT-3,9.9,0.1278,40.38,12.1119,121.119,,
2025-03-08 14:10:00 GMT-3,9.98,0.128,40.14,12.13842,121.3842,,
2025-03-08 14:15:00 GMT-3,10.0,0.12819999999999998,40.12,12.17822,121.7822,,
2025-03-08 14:20:00 GMT-3,10.0,0.128,40.18,12.18736,121.8736,,
2025-03-08 14:25:00 GMT-3,10.0,0.1278,40.3,12.20018,122.0018,,
2025-03-08 14:30:00 GMT-3,10.0,0.1278,40.480000000000004,12.2009,122.009,,
2025-03-08 14:35:00 GMT-3,10.08,0.1274,40.5,12.2065,122.065,,
2025-03-08 14:40:00 GMT-3,10.1,0.1272,40.56,12.210633333333334,122.10633333333334,,
2025-03-08 14:45:00 GMT-3,10.1,0.1268,40.68,12.22388,122.2388,,
2025-03-08 14:50:00 GMT-3,10.26,0.129,40.92,12.39598,123.9598,,
2025-03-08 14:55:00 GMT-3,10.379999999999999,0.1242,41.46,12.3923,123.923,,
2025-03-08 15:00:00 GMT-3,10.4,0.12359999999999999,41.86,12.38194,123.8194,,
2025-03-08 15:05:00 GMT-3,10.4,0.12340000000000001,41.94,12.38578,123.8578,,
2025-03-08 15:10:00 GMT-3,10.4,0.1222,41.92,12.357175,123.57175,,
2025-03-08 15:15:00 GMT-3,10.379999999999999,0.1226,41.9,12.345775,123.45775,,
2025-03-08 15:20:00 GMT-3,9.940000000000001,0.1242,41.44,12.07106,120.7106,,
2025-03-08 15:25:00 GMT-3,9.9,0.1276,40.660000000000004,12.1004,121.004,,
2025-03-08 15:30:00 GMT-3,9.9,0.12940000000000002,40.2,12.142,121.42,,
2025-03-08 15:35:00 GMT-3,9.9,0.13,39.88,12.181619999999999,121.8162,,
2025-03-08 15:40:00 GMT-3,9.9,0.13019999999999998,39.739999999999995,12.18076,121.8076,,
2025-03-08 15:45:00 GMT-3,9.92,0.1296,39.9,12.1669,121.669,,
2025-03-08 15:50:00 GMT-3,10.0,0.1298,39.96,12.186,121.86,,
2025-03-08 15:55:00 GMT-3,10.0,0.13,39.96,12.2157,122.157,,
2025-03-08 16:00:00 GMT-3,10.16,0.1254,40.28,12.2272,122.272,,
2025-03-08 16:05:00 GMT-3,10.4,0.12079999999999999,41.22,12.31728,123.1728,,
2025-03-08 16:10:00 GMT-3,10.5,0.12179999999999999,41.8,12.394400000000001,123.944,,
2025-03-08 16:15:00 GMT-3,10.32,0.12840000000000001,41.9,10.632760000000001,106.3276,,
2025-03-08 16:20:00 GMT-3,10.040000000000001,0.1386,40.3,9.29876,92.9876,,
2025-03-08 16:25:00 GMT-3,9.959999999999999,0.142,38.96,9.29374,92.9374,,
2025-03-08 16:30:00 GMT-3,9.9,0.1432,38.339999999999996,9.3042,93.042,,
2025-03-08 16:35:00 GMT-3,9.9,0.144,38.18,9.30132,93.0132,,
2025-03-08 16:40:00 GMT-3,9.7,0.145,38.06,9.2376,92.376,,
2025-03-08 16:45:00 GMT-3,9.32,0.15280000000000002,38.0,9.078660000000001,90.7866,,
2025-03-08 16:50:00 GMT-3,9.24,0.15940000000000001,38.1,9.11112,91.1112,,
2025-03-08 16:55:00 GMT-3,9.2,0.161,38.12,9.11836,91.1836,,
2025-03-08 17:00:00 GMT-3,9.2,0.16119999999999998,38.160000000000004,9.11878,91.1878,,
2025-03-08 17:05:00 GMT-3,9.2,0.1618,38.239999999999995,9.13548,91.3548,,
2025-03-08 17:10:00 GMT-3,9.24,0.159,38.32,9.14582,91.4582,,
2025-03-08 17:15:00 GMT-3,9.6,0.15,38.519999999999996,9.232899999999999,92.329,,
2025-03-08 17:20:00 GMT-3,9.76,0.1462,38.8,9.29672,92.9672,,
2025-03-08 17:25:00 GMT-3,9.84,0.1438,39.04,9.30856,93.0856,,
2025-03-08 17:30:00 GMT-3,9.9,0.1432,39.2,9.3211,93.211,,
2025-03-08 17:35:00 GMT-3,9.9,0.1434,39.2,9.3597,93.597,,
2025-03-08 17:40:00 GMT-3,9.9,0.1428,39.2,9.35032,93.5032,,
2025-03-08 17:45:00 GMT-3,9.9,0.1428,39.160000000000004,9.332575,93.32575,,
2025-03-08 17:50:00 GMT-3,9.9,0.1426,39.12,9.3483,93.483,,
2025-03-08 17:55:00 GMT-3,9.940000000000001,0.1452,39.1,9.404779999999999,94.0478,,
2025-03-08 18:00:00 GMT-3,10.0,0.1462,39.1,9.4281,94.281,,
2025-03-08 18:05:00 GMT-3,10.0,0.145,39.1,9.413160000000001,94.1316,,
2025-03-08 18:10:00 GMT-3,10.0,0.1444,39.12,9.429359999999999,94.2936,,
2025-03-08 18:15:00 GMT-3,10.0,0.144,39.12,9.43434,94.3434,,
2025-03-08 18:20:00 GMT-3,10.0,0.144,39.08,9.42384,94.2384,,
2025-03-08 18:25:00 GMT-3,10.0,0.1438,39.0,9.42182,94.2182,,
2025-03-08 18:30:00 GMT-3,10.0,0.1434,39.0,9.44492,94.4492,,
2025-03-08 18:35:00 GMT-3,10.0,0.143,39.019999999999996,9.450660000000001,94.5066,,
2025-03-08 18:40:00 GMT-3,10.0,0.143,39.019999999999996,9.443940000000001,94.4394,,
2025-03-08 18:45:00 GMT-3,10.0,0.143,39.04,9.44922,94.4922,,
2025-03-08 18:50:00 GMT-3,9.959999999999999,0.1416,39.1,9.45148,94.5148,,
2025-03-08 18:55:00 GMT-3,9.5,0.144,38.760000000000005,9.226560000000001,92.2656,,
2025-03-08 19:00:00 GMT-3,9.4,0.1484,38.28,9.205400000000001,92.054,,
2025-03-08 19:05:00 GMT-3,9.4,0.1502,38.1,9.2113,92.113,,
2025-03-08 19:10:00 GMT-3,9.4,0.151,38.019999999999996,9.23016,92.3016,,
2025-03-08 19:15:00 GMT-3,9.4,0.15180000000000002,38.04,9.23852,92.3852,,
2025-03-08 19:20:00 GMT-3,9.4,0.152,38.1,9.234480000000001,92.3448,,
2025-03-08 19:25:00 GMT-3,9.4,0.152,38.1,9.29542,92.9542,,
2025-03-08 19:30:00 GMT-3,9.4,0.15180000000000002,38.04,9.27512,92.7512,,
2025-03-08 19:35:00 GMT-3,9.4,0.15159999999999998,38.0,9.2463,92.463,,
2025-03-08 19:40:00 GMT-3,9.5,0.15159999999999998,37.92,9.290479999999999,92.9048,,
2025-03-08 19:45:00 GMT-3,9.74,0.1454,38.160000000000004,9.397,93.97,,
2025-03-08 19:50:00 GMT-3,9.84,0.143,38.56,9.47046,94.7046,,
2025-03-08 19:55:00 GMT-3,9.9,0.1412,38.760000000000005,9.488225,94.88225,,
2025-03-08 20:00:00 GMT-3,9.9,0.1402,38.839999999999996,9.50602,95.0602,,
2025-03-08 20:05:00 GMT-3,9.9,0.1404,38.8,9.49382,94.9382,,
2025-03-08 20:10:00 GMT-3,9.9,0.1406,38.78,9.50772,95.0772,,
2025-03-08 20:15:00 GMT-3,9.9,0.1394,38.739999999999995,9.48348,94.8348,,
2025-03-08 20:20:00 GMT-3,9.9,0.1386,38.7,9.46504,94.6504,,
2025-03-08 20:25:00 GMT-3,9.84,0.138,38.68,9.450700000000001,94.507,,
2025-03-08 20:30:00 GMT-3,9.879999999999999,0.1386,38.6,9.471075,94.71075,,
2025-03-08 20:35:00 GMT-3,8.2,0.1456,38.44,6.81045,68.1045,,
2025-03-08 20:40:00 GMT-3,4.66,0.1684,37.38,0.0,0.0,,
2025-03-08 20:45:00 GMT-3,3.2,0.173,35.94,0.0,0.0,,
2025-03-08 20:50:00 GMT-3,2.52,0.1768,34.68,0.0,0.0,,
2025-03-08 20:55:00 GMT-3,2.1399999999999997,0.18,33.480000000000004,0.0,0.0,,
2025-03-08 21:00:00 GMT-3,2.0,0.1832,32.58,0.0,0.0,,
2025-03-08 21:05:00 GMT-3,1.9,0.186,31.839999999999996,0.0,0.0,,
2025-03-08 21:10:00 GMT-3,1.9600000000000002,0.18880000000000002,31.139999999999997,0.0,0.0,,
2025-03-08 21:15:00 GMT-3,2.0,0.19119999999999998,30.48,0.0,0.0,,
2025-03-08 21:20:00 GMT-3,2.0,0.1938,29.82,0.0,0.0,,
2025-03-08 21:25:00 GMT-3,2.0,0.1958,29.360000000000003,0.0,0.0,,
2025-03-08 21:30:00 GMT-3,2.02,0.1982,28.939999999999998,0.0,0.0,,
2025-03-08 21:35:00 GMT-3,2.1,0.2002,28.54,0.0,0.0,,
2025-03-08 21:40:00 GMT-3,2.1,0.2028,28.139999999999997,0.0,0.0,,
2025-03-08 21:45:00 GMT-3,2.1,0.2048,27.74,0.0,0.0,,
2025-03-08 21:50:00 GMT-3,2.1,0.2068,27.3,0.0,0.0,,
2025-03-08 21:55:00 GMT-3,2.1399999999999997,0.2092,26.880000000000003,0.0,0.0,,
2025-03-08 22:00:00 GMT-3,2.2,0.211,26.46,0.0,0.0,,
2025-03-08 22:05:00 GMT-3,2.2,0.2132,26.080000000000002,0.0,0.0,,
2025-03-08 22:10:00 GMT-3,2.2,0.2152,25.76,0.0,0.0,,
2025-03-08 22:15:00 GMT-3,2.2,0.217,25.419999999999998,0.0,0.0,,
2025-03-08 22:20:00 GMT-3,2.2800000000000002,0.21919999999999998,25.06,0.0,0.0,,
2025-03-08 22:25:00 GMT-3,2.3,0.22119999999999998,24.740000000000002,0.0,0.0,,
2025-03-08 22:30:00 GMT-3,2.3,0.22319999999999998,24.44,0.0,0.0,,
2025-03-08 22:35:00 GMT-3,2.3,0.225,24.119999999999997,0.0,0.0,,
2025-03-08 22:40:00 GMT-3,2.3,0.22719999999999999,23.759999999999998,0.0,0.0,,
2025-03-08 22:45:00 GMT-3,2.3600000000000003,0.229,23.36,0.0,0.0,,
2025-03-08 22:50:00 GMT-3,2.4,0.231,22.98,0.0,0.0,,
2025-03-08 22:55:00 GMT-3,2.4,0.2326,22.72,0.0,0.0,,
2025-03-08 23:00:00 GMT-3,2.4,0.2344,22.48,0.0,0.0,,
2025-03-08 23:05:00 GMT-3,2.4,0.2364,22.240000000000002,0.0,0.0,,
2025-03-08 23:10:00 GMT-3,2.44,0.2382,22.14,0.0,0.0,,
2025-03-08 23:15:00 GMT-3,2.5,0.24,21.96,0.0,0.0,,
2025-03-08 23:20:00 GMT-3,2.5,0.242,21.72,0.0,0.0,,
2025-03-08 23:25:00 GMT-3,2.5,0.24359999999999998,21.5,0.0,0.0,,
2025-03-08 23:30:00 GMT-3,2.5,0.24559999999999998,21.3,0.0,0.0,,
2025-03-08 23:35:00 GMT-3,2.5,0.24719999999999998,21.14,0.0,0.0,,
2025-03-08 23:40:00 GMT-3,2.6,0.249,20.96,0.0,0.0,,
2025-03-08 23:45:00 GMT-3,2.6,0.2508,20.82,0.0,0.0,,
2025-03-08 23:50:00 GMT-3,2.6,0.2526,20.64,0.0,0.0,,
2025-03-08 23:55:00 GMT-3,2.6,0.2544,20.5,0.0,0.0,,
2025-03-09 00:00:00 GMT-3,2.6,0.256,20.4,0.0,0.0,,
2025-03-09 00:05:00 GMT-3,4.0200000000000005,0.24819999999999998,22.5,1.94272,19.4272,,
2025-03-09 00:10:00 GMT-3,8.36,0.191,28.360000000000003,6.6627600000000005,66.6276,,
2025-03-09 00:15:00 GMT-3,8.4,0.173,33.0,6.621975000000001,66.21975,,
2025-03-09 00:20:00 GMT-3,8.5,0.16540000000000002,35.38,6.61404,66.1404,,
2025-03-09 00:25:00 GMT-3,9.18,0.144,36.980000000000004,9.71068,97.1068,,
2025-03-09 00:30:00 GMT-3,9.540000000000001,0.12840000000000001,38.6,9.8104,98.104,,
2025-03-09 00:35:00 GMT-3,9.620000000000001,0.12140000000000001,39.42,9.781066666666666,97.81066666666666,,
2025-03-09 00:40:00 GMT-3,9.7,0.12459999999999999,39.54,9.91516,99.1516,,
2025-03-09 00:45:00 GMT-3,9.7,0.1222,39.6,9.90758,99.0758,,
2025-03-09 00:50:00 GMT-3,9.7,0.12340000000000001,39.62,9.940940000000001,99.4094,,
2025-03-09 00:55:00 GMT-3,9.76,0.12459999999999999,39.660000000000004,9.988875,99.88875,,
2025-03-09 01:00:00 GMT-3,9.8,0.124,39.78,10.022075,100.22075,,
2025-03-09 01:05:00 GMT-3,9.8,0.1252,39.8,10.069379999999999,100.6938,,
2025-03-09 01:10:00 GMT-3,9.8,0.1254,39.88,10.112300000000001,101.123,,
2025-03-09 01:15:00 GMT-3,9.8,0.125,39.82,10.13784,101.3784,,
2025-03-09 01:20:00 GMT-3,9.8,0.12459999999999999,39.839999999999996,10.15934,101.5934,,
2025-03-09 01:25:00 GMT-3,9.8,0.1238,39.86,10.18412,101.8412,,
2025-03-09 01:30:00 GMT-3,9.8,0.123,39.92,10.187025,101.87025,,
2025-03-09 01:35:00 GMT-3,9.74,0.123,39.839999999999996,10.17582,101.7582,,
2025-03-09 01:40:00 GMT-3,9.34,0.1242,39.239999999999995,9.94805,99.4805,,
2025-03-09 01:45:00 GMT-3,9.3,0.1286,38.839999999999996,9.97432,99.7432,,
2025-03-09 01:50:00 GMT-3,9.3,0.13140000000000002,38.64,10.02724,100.2724,,
2025-03-09 01:55:00 GMT-3,9.3,0.13219999999999998,38.6,10.0785,100.785,,
2025-03-09 02:00:00 GMT-3,9.3,0.13219999999999998,38.6,10.11322,101.1322,,
2025-03-09 02:05:00 GMT-3,9.3,0.1328,38.6,10.1409,101.409,,
2025-03-09 02:10:00 GMT-3,9.3,0.1328,38.660000000000004,10.14416,101.4416,,
2025-03-09 02:15:00 GMT-3,9.26,0.1318,38.6,10.128225,101.28225,,
2025-03-09 02:20:00 GMT-3,9.36,0.12459999999999999,38.6,10.10516,101.0516,,
2025-03-09 02:25:00 GMT-3,9.52,0.121,39.14,10.20056,102.0056,,
2025-03-09 02:30:00 GMT-3,9.6,0.12040000000000001,39.480000000000004,10.26642,102.6642,,
2025-03-09 02:35:00 GMT-3,9.6,0.1212,39.760000000000005,10.335225,103.35225,,
2025-03-09 02:40:00 GMT-3,9.7,0.12140000000000001,39.8,10.39048,103.9048,,
2025-03-09 02:45:00 GMT-3,9.7,0.1226,39.86,10.44915,104.4915,,
2025-03-09 02:50:00 GMT-3,9.7,0.1232,39.94,10.528459999999999,105.2846,,
2025-03-09 02:55:00 GMT-3,9.7,0.12279999999999999,40.08,10.56175,105.6175,,
2025-03-09 03:00:00 GMT-3,9.74,0.12440000000000001,40.06,10.61328,106.1328,,
2025-03-09 03:05:00 GMT-3,9.6,0.122,40.05,10.66605,106.7798,,
2025-03-09 03:10:00 GMT-3,9.32,0.1232,39.44,10.42166,106.6605,,
2025-03-09 03:15:00 GMT-3,9.3,0.123,39.04,10.43514,104.2166,,
2025-03-09 03:20:00 GMT-3,9.3,0.1226,38.86,10.46908,104.3514,,
2025-03-09 03:25:00 GMT-3,9.34,0.122,38.82,10.50466,104.6908,,
2025-03-09 03:30:00 GMT-3,9.4,0.12179999999999999,38.839999999999996,10.53715,105.0466,,
2025-03-09 03:35:00 GMT-3,9.4,0.122,38.88,10.566675,105.3715,,
2025-03-09 03:40:00 GMT-3,9.4,0.12140000000000001,38.96,10.62142,105.66675,,
2025-03-09 03:45:00 GMT-3,9.4,0.121,39.0,10.64585,106.2142,,
2025-03-09 03:50:00 GMT-3,9.4,0.121,39.04,10.673919999999999,106.4585,,
2025-03-09 03:55:00 GMT-3,9.5,0.1232,39.1,10.811879999999999,106.7392,,
2025-03-09 04:00:00 GMT-3,9.6,0.121,39.44,10.91146,108.1188,,
2025-03-09 04:05:00 GMT-3,9.66,0.12040000000000001,39.54,10.9657,109.1146,,
2025-03-09 04:10:00 GMT-3,9.7,0.12079999999999999,39.8,11.03032,109.657,,
2025-03-09 04:15:00 GMT-3,9.7,0.1212,39.94,11.08874,110.3032,,
2025-03-09 04:20:00 GMT-3,9.7,0.121,39.92,11.12824,110.8874,,
2025-03-09 04:25:00 GMT-3,9.7,0.12140000000000001,39.88,11.169419999999999,111.2824,,
2025-03-09 04:30:00 GMT-3,9.7,0.12079999999999999,39.92,11.19556,111.6942,,
2025-03-09 04:35:00 GMT-3,9.7,0.1202,39.94,11.22188,111.9556,,
2025-03-09 04:40:00 GMT-3,9.7,0.1202,39.88,11.24384,112.2188,,
2025-03-09 04:45:00 GMT-3,9.7,0.1198,39.82,11.262274999999999,112.4384,,
2025-03-09 04:50:00 GMT-3,9.7,0.12,39.78,11.290600000000001,112.62275,,
2025-03-09 04:55:00 GMT-3,9.7,0.1194,39.8,11.30678,112.906,,
2025-03-09 05:00:00 GMT-3,9.7,0.1198,39.839999999999996,11.34404,113.0678,,
2025-03-09 05:05:00 GMT-3,9.66,0.1202,39.739999999999995,11.37984,113.4404,,
2025-03-09 05:10:00 GMT-3,9.6,0.12140000000000001,39.56,11.4001,113.7984,,
2025-03-09 05:15:00 GMT-3,9.6,0.122,39.480000000000004,11.4242,114.001,,
2025-03-09 05:20:00 GMT-3,9.6,0.122,39.4,11.44786,114.242,,
2025-03-09 05:25:00 GMT-3,9.6,0.1216,39.4,11.4685,114.4786,,
2025-03-09 05:30:00 GMT-3,9.6,0.121,39.4,11.4904,114.685,,
2025-03-09 05:35:00 GMT-3,9.48,0.12040000000000001,39.339999999999996,11.430240000000001,114.904,,
2025-03-09 05:40:00 GMT-3,9.459999999999999,0.118,39.1,11.40406,114.3024,,
2025-03-09 05:45:00 GMT-3,9.5,0.1172,39.160000000000004,11.47856,114.0406,,
2025-03-09 05:50:00 GMT-3,9.6,0.1164,39.3,11.512575,114.7856,,
2025-03-09 05:55:00 GMT-3,9.6,0.116,39.3,11.5272,115.12575,,
2025-03-09 06:00:00 GMT-3,9.540000000000001,0.116,39.32,11.54466,115.272,,
2025-03-09 06:05:00 GMT-3,9.5,0.116,39.32,11.54926,115.4466,,
2025-03-09 06:10:00 GMT-3,9.5,0.116,39.3,11.54534,115.4926,,
2025-03-09 06:15:00 GMT-3,9.5,0.1164,39.260000000000005,11.55144,115.4534,,
2025-03-09 06:20:00 GMT-3,9.5,0.1172,39.2,11.60238,115.5144,,
2025-03-09 06:25:00 GMT-3,9.5,0.1178,39.2,11.628775000000001,116.0238,,
2025-03-09 06:30:00 GMT-3,9.5,0.117,39.3,11.595,116.28775,,
2025-03-09 06:35:00 GMT-3,9.5,0.116,39.3,11.583020000000001,115.95,,
2025-03-09 06:40:00 GMT-3,9.5,0.1162,39.239999999999995,11.58172,115.8302,,
2025-03-09 06:45:00 GMT-3,9.5,0.116,39.2,11.576179999999999,115.8172,,
2025-03-09 06:50:00 GMT-3,9.5,0.1158,39.2,11.563039999999999,115.7618,,
2025-03-09 06:55:00 GMT-3,9.5,0.1158,39.18,11.53258,115.6304,,
2025-03-09 07:00:00 GMT-3,9.5,0.1154,39.1,11.51892,115.3258,,
2025-03-09 07:05:00 GMT-3,9.5,0.1152,39.1,11.506375,115.1892,,
2025-03-09 07:10:00 GMT-3,9.5,0.1154,39.1,11.51136,115.06375,,
2025-03-09 07:15:00 GMT-3,9.459999999999999,0.1102,39.1,11.43852,115.1136,,
2025-03-09 07:20:00 GMT-3,9.4,0.10640000000000001,39.06,11.29842,114.3852,,
2025-03-09 07:25:00 GMT-3,9.32,0.10540000000000001,38.94,11.21875,112.9842,,
2025-03-09 07:30:00 GMT-3,5.32,0.1316,38.0,0.0,112.1875,,
2025-03-09 07:35:00 GMT-3,3.5799999999999996,0.1408,36.480000000000004,0.0,0.0,,
2025-03-09 07:40:00 GMT-3,2.58,0.1448,34.839999999999996,0.0,0.0,,
2025-03-09 07:45:00 GMT-3,2.12,0.14880000000000002,33.480000000000004,0.0,0.0,,
2025-03-09 07:50:00 GMT-3,1.8199999999999998,0.1522,32.239999999999995,0.0,0.0,,
2025-03-09 07:55:00 GMT-3,1.7,0.1554,31.24,0.0,0.0,,
2025-03-09 08:00:00 GMT-3,1.7,0.1586,30.26,0.0,0.0,,
2025-03-09 08:05:00 GMT-3,1.7,0.16119999999999998,29.48,0.0,0.0,,
2025-03-09 08:10:00 GMT-3,1.7,0.1638,28.78,0.0,0.0,,
2025-03-09 08:15:00 GMT-3,1.7,0.1662,28.139999999999997,0.0,0.0,,
2025-03-09 08:20:00 GMT-3,1.7600000000000002,0.1688,27.54,0.0,0.0,,
2025-03-09 08:25:00 GMT-3,1.8,0.1708,27.0,0.0,0.0,,
2025-03-09 08:30:00 GMT-3,1.8,0.173,26.52,0.0,0.0,,
2025-03-09 08:35:00 GMT-3,1.8,0.175,26.04,0.0,0.0,,
2025-03-09 08:40:00 GMT-3,1.8,0.1772,25.6,0.0,0.0,,
2025-03-09 08:45:00 GMT-3,1.9,0.1794,25.1,0.0,0.0,,
2025-03-09 08:50:00 GMT-3,1.9,0.1812,24.759999999999998,0.0,0.0,,
2025-03-09 08:55:00 GMT-3,1.9,0.1832,24.419999999999998,0.0,0.0,,
2025-03-09 09:00:00 GMT-3,1.9,0.18519999999999998,24.1,0.0,0.0,,
2025-03-09 09:05:00 GMT-3,1.9,0.187,23.82,0.0,0.0,,
2025-03-09 09:10:00 GMT-3,6.444,0.069664,25.5,11.9894,0.0,,
2025-03-09 16:20:00 GMT-3,10.1,0.1162,39.94,12.00338,0.0,,
2025-03-09 16:25:00 GMT-3,10.1,0.116,39.96,12.01688,0.0,,
2025-03-09 16:30:00 GMT-3,10.1,0.1158,40.04,12.03358,0.3964,,
2025-03-09 16:35:00 GMT-3,10.16,0.1162,40.14,12.0516,50.4996,,
2025-03-09 16:40:00 GMT-3,10.2,0.116,40.239999999999995,12.06424,92.5856,,
2025-03-09 16:45:00 GMT-3,10.2,0.1154,40.3,12.07418,95.0735,,
2025-03-09 16:50:00 GMT-3,10.2,0.1164,40.339999999999996,12.1164,93.8438,,
2025-03-09 16:55:00 GMT-3,10.3,0.118,40.5,12.186225,93.186,,
2025-03-09 17:00:00 GMT-3,10.3,0.1166,40.660000000000004,12.1889,92.5182,,
2025-03-09 17:05:00 GMT-3,10.3,0.1162,40.88,12.18226,91.7164,,
2025-03-09 17:10:00 GMT-3,10.3,0.116,40.96,12.197759999999999,91.6028,,
2025-03-09 17:15:00 GMT-3,10.379999999999999,0.116,41.04,12.20848,91.7565,,
2025-03-09 17:20:00 GMT-3,10.4,0.1158,41.14,12.20672,91.224,,
2025-03-09 17:25:00 GMT-3,10.4,0.1158,41.4,12.22128,92.6886,,
2025-03-09 17:30:00 GMT-3,10.48,0.1156,41.739999999999995,12.260380000000001,92.5704,,
2025-03-09 17:35:00 GMT-3,10.5,0.116,42.0,12.271040000000001,92.455,,
2025-03-09 17:40:00 GMT-3,10.5,0.1154,42.1,12.2589,92.3902,,
2025-03-09 17:45:00 GMT-3,10.5,0.1152,42.160000000000004,12.28924,92.7054,,
2025-03-09 17:50:00 GMT-3,10.5,0.115,42.32,12.30114,94.0668,,
2025-03-09 17:55:00 GMT-3,10.5,0.115,42.38,12.2932,93.6976,,
2025-03-09 18:00:00 GMT-3,10.5,0.115,42.4,12.26976,93.1256,,
2025-03-09 18:05:00 GMT-3,10.5,0.1152,42.36,12.26484,92.864,,
2025-03-09 18:10:00 GMT-3,10.5,0.1152,42.36,12.26444,92.8512,,
2025-03-09 18:15:00 GMT-3,10.14,0.1156,41.86,12.0467,92.77975,,
2025-03-09 18:20:00 GMT-3,9.9,0.12,40.839999999999996,11.93376,92.7612,,
2025-03-09 18:25:00 GMT-3,9.92,0.1222,40.260000000000005,11.99802,92.5236,,
2025-03-09 18:30:00 GMT-3,10.0,0.123,40.019999999999996,12.01395,92.457,,
2025-03-09 18:35:00 GMT-3,10.0,0.12340000000000001,40.0,12.0647,93.0508,,
2025-03-09 18:40:00 GMT-3,10.0,0.124,40.04,12.08858,93.8046,,
2025-03-09 18:45:00 GMT-3,10.02,0.124,40.160000000000004,12.12282,94.1952,,
2025-03-09 18:50:00 GMT-3,10.0,0.124,40.160000000000004,12.11792,93.844,,
2025-03-09 18:55:00 GMT-3,10.0,0.124,40.1,12.10256,93.32675,,
2025-03-09 19:00:00 GMT-3,10.02,0.12440000000000001,40.019999999999996,12.098725,93.135,,
2025-03-09 19:05:00 GMT-3,10.36,0.12079999999999999,40.339999999999996,12.283159999999999,92.815,,
2025-03-09 19:10:00 GMT-3,10.48,0.1178,41.38,12.31845,92.9472,,
2025-03-09 19:15:00 GMT-3,10.5,0.1162,42.1,12.30566,93.2136,,
2025-03-09 19:20:00 GMT-3,10.540000000000001,0.1158,42.4,12.31575,93.61,,
2025-03-09 19:25:00 GMT-3,10.6,0.1164,42.56,12.35932,93.8966,,
2025-03-09 19:30:00 GMT-3,10.64,0.1172,42.78,12.39376,94.0486,,
2025-03-09 19:35:00 GMT-3,10.7,0.118,42.94,12.444939999999999,94.0745,,
2025-03-09 19:40:00 GMT-3,10.7,0.1178,43.08,12.45666,93.9532,,
2025-03-09 19:45:00 GMT-3,10.7,0.1168,43.12,12.4362,94.0684,,
2025-03-09 19:50:00 GMT-3,10.7,0.1164,43.2,12.43566,94.2068,,
2025-03-09 19:55:00 GMT-3,10.7,0.1168,43.2,12.43528,94.2602,,
2025-03-09 20:00:00 GMT-3,2.766,0.027036,10.892,11.157925,94.212,,
2025-03-09 20:05:00 GMT-3,6.336,0.078318,24.896,11.18442,94.4354,,
2025-03-09 20:10:00 GMT-3,9.879999999999999,0.128,39.0,11.14448,94.6308,,
2025-03-09 20:15:00 GMT-3,9.8,0.12819999999999998,39.019999999999996,11.1113,94.6812,,
2025-03-09 20:20:00 GMT-3,9.8,0.12919999999999998,39.0,11.13138,94.2386,,
2025-03-09 20:25:00 GMT-3,9.940000000000001,0.13040000000000002,38.96,11.20796,93.9866,,
2025-03-09 20:30:00 GMT-3,10.26,0.1248,39.38,11.345975,93.99766666666666,,
2025-03-09 20:35:00 GMT-3,10.36,0.1232,40.08,11.386775,94.1822,,
2025-03-09 20:40:00 GMT-3,10.459999999999999,0.12440000000000001,40.64,11.463899999999999,94.328,,
2025-03-09 20:45:00 GMT-3,10.5,0.1242,40.96,11.50432,94.5232,,
2025-03-09 20:50:00 GMT-3,10.5,0.1238,41.18,11.49848,94.8414,,
2025-03-09 20:55:00 GMT-3,10.5,0.1226,41.36,11.49015,95.1566,,
2025-03-09 21:00:00 GMT-3,10.5,0.1212,41.5,11.45536,95.306,,
2025-03-09 21:05:00 GMT-3,10.5,0.12179999999999999,41.5,11.44922,95.3228,,
2025-03-09 21:10:00 GMT-3,10.5,0.1216,41.519999999999996,11.43735,95.297,,
2025-03-09 21:15:00 GMT-3,10.5,0.12240000000000001,41.5,11.416974999999999,95.2954,,
2025-03-09 21:20:00 GMT-3,10.5,0.1222,41.519999999999996,11.44255,95.2692,,
2025-03-09 21:25:00 GMT-3,10.5,0.12240000000000001,41.5,11.453619999999999,94.9742,,
2025-03-09 21:30:00 GMT-3,10.559999999999999,0.122,41.54,11.4643,92.4682,,
2025-03-09 21:35:00 GMT-3,10.6,0.1216,41.6,11.4514,90.0112,,
2025-03-09 21:40:00 GMT-3,10.6,0.1216,41.6,11.44624,89.2442,,
2025-03-09 21:45:00 GMT-3,10.6,0.12179999999999999,41.519999999999996,11.450700000000001,89.3298,,
2025-03-09 21:50:00 GMT-3,10.559999999999999,0.12079999999999999,41.54,11.43394,89.5576,,
2025-03-09 21:55:00 GMT-3,10.5,0.12,41.58,11.41644,89.7178,,
2025-03-09 22:00:00 GMT-3,10.5,0.1202,41.54,11.416920000000001,89.588,,
