Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-03-09 22:05:00 GMT-3,10.559999999999999,0.12,41.56,11.438475,89.8008,,
2025-03-09 22:10:00 GMT-3,10.6,0.12,41.739999999999995,11.48122,89.4752,,
2025-03-09 22:15:00 GMT-3,10.6,0.1184,41.9,11.4306,89.6006,,
2025-03-09 22:20:00 GMT-3,10.6,0.1182,41.9,11.393325,92.6998,,
2025-03-09 22:25:00 GMT-3,10.6,0.118,41.8,11.36998,93.3458,,
2025-03-09 22:30:00 GMT-3,10.440000000000001,0.122,41.54,10.013525,93.2138,,
2025-03-09 22:35:00 GMT-3,2.904,0.02581,11.501999999999999,9.32086,93.0582,,
2025-03-09 22:40:00 GMT-3,8.3,0.098856,32.652,9.465900000000001,94.138,,
2025-03-09 22:45:00 GMT-3,10.26,0.1196,40.0,9.549325,95.8418,,
2025-03-09 22:50:00 GMT-3,10.3,0.1178,40.1,9.589400000000001,96.831,,
2025-03-09 22:55:00 GMT-3,10.0,0.1188,40.18,9.33038,97.3166,,
2025-03-09 23:00:00 GMT-3,6.7,0.134,39.9,0.0,97.462,,
2025-03-09 23:05:00 GMT-3,6.0,0.157,39.5,0.0,96.8044,,
2025-03-09 23:10:00 GMT-3,6.0,0.157,39.5,0.0,96.4656,,
2025-03-09 23:15:00 GMT-3,5.24,0.16240000000000002,38.660000000000004,0.0,96.512,,
2025-03-09 23:20:00 GMT-3,2.04,0.18519999999999998,34.86,0.0,96.977,,
2025-03-09 23:25:00 GMT-3,2.0,0.18780000000000002,34.12,0.0,97.361,,
2025-03-09 23:30:00 GMT-3,2.0,0.19019999999999998,33.480000000000004,0.0,97.7288,,
2025-03-09 23:35:00 GMT-3,2.0,0.1928,32.82,0.0,97.9094,,
2025-03-09 23:40:00 GMT-3,2.0,0.19519999999999998,32.3,0.0,98.2402,,
2025-03-09 23:45:00 GMT-3,2.0,0.1978,31.8,0.0,98.3018,,
2025-03-09 23:50:00 GMT-3,2.08,0.2,31.339999999999996,0.0,98.4046,,
2025-03-09 23:55:00 GMT-3,2.1,0.2022,30.9,0.0,98.641,,
2025-03-10 00:00:00 GMT-3,2.1,0.2044,30.48,0.0,98.5644,,
2025-03-10 00:05:00 GMT-3,2.1,0.2068,30.080000000000002,0.0,98.547,,
2025-03-10 00:10:00 GMT-3,2.16,0.2092,29.660000000000004,0.0,98.5506,,
2025-03-10 00:15:00 GMT-3,2.2,0.2114,29.28,0.0,98.713,,
2025-03-10 00:20:00 GMT-3,2.2,0.21359999999999998,28.82,0.0,99.0014,,
2025-03-10 00:25:00 GMT-3,2.2,0.21580000000000002,28.439999999999998,0.0,99.1742,,
2025-03-10 00:30:00 GMT-3,2.2,0.218,28.139999999999997,0.0,99.4354,,
2025-03-10 00:35:00 GMT-3,2.3,0.22,27.78,0.0,99.457,,
2025-03-10 00:40:00 GMT-3,2.3,0.22219999999999998,27.52,0.0,99.57375,,
2025-03-10 00:45:00 GMT-3,2.3,0.22419999999999998,27.26,0.0,99.8258,,
2025-03-10 00:50:00 GMT-3,2.3,0.22619999999999998,26.98,0.0,100.116,,
2025-03-10 00:55:00 GMT-3,2.32,0.2284,26.72,0.0,100.2864,,
2025-03-10 01:00:00 GMT-3,2.4,0.2302,26.48,0.0,100.331,,
2025-03-10 01:05:00 GMT-3,2.4,0.2324,26.24,0.0,100.4528,,
2025-03-10 01:10:00 GMT-3,2.4,0.2342,26.02,0.0,100.6414,,
2025-03-10 01:15:00 GMT-3,2.4,0.2362,25.78,0.0,100.9858,,
2025-03-10 01:20:00 GMT-3,2.42,0.2382,25.52,0.0,101.2102,,
2025-03-10 01:25:00 GMT-3,2.5,0.2402,25.28,0.0,101.52775,,
2025-03-10 01:30:00 GMT-3,2.5,0.242,25.04,0.0,101.7902,,
2025-03-10 01:35:00 GMT-3,2.5,0.24359999999999998,24.86,0.0,101.9214,,
2025-03-10 01:40:00 GMT-3,2.5,0.24559999999999998,24.619999999999997,0.0,102.0782,,
2025-03-10 01:45:00 GMT-3,2.5,0.2474,24.380000000000003,0.0,102.321,,
2025-03-10 01:50:00 GMT-3,2.6,0.24919999999999998,24.119999999999997,0.0,102.544,,
2025-03-10 01:55:00 GMT-3,2.6,0.251,23.919999999999998,0.0,102.7378,,
2025-03-10 02:00:00 GMT-3,2.6,0.2528,23.7,0.0,102.89,,
2025-03-10 02:05:00 GMT-3,2.6,0.2544,23.48,0.0,103.0314,,
2025-03-10 02:10:00 GMT-3,2.6,0.25639999999999996,23.240000000000002,0.0,103.25375,,
2025-03-10 02:15:00 GMT-3,2.6399999999999997,0.258,23.04,0.0,103.076,,
2025-03-10 02:20:00 GMT-3,2.7,0.2596,22.82,0.0,102.6886,,
2025-03-10 02:25:00 GMT-3,2.7,0.26139999999999997,22.6,0.0,102.4172,,
2025-03-10 02:30:00 GMT-3,2.7,0.263,22.46,0.0,103.2338,,
2025-03-10 02:35:00 GMT-3,2.7,0.2646,22.28,0.0,103.5876,,
2025-03-10 02:40:00 GMT-3,2.7,0.266,22.1,0.0,103.9145,,
2025-03-10 02:45:00 GMT-3,2.7,0.266,22.1,0.0,104.3012,,
2025-03-10 02:50:00 GMT-3,2.7,0.266,22.1,0.0,104.574,,
2025-03-10 02:55:00 GMT-3,2.7,0.266,22.1,0.0,104.63825,,
2025-03-10 03:00:00 GMT-3,2.7,0.266,22.1,0.0,104.776,,
2025-03-10 03:05:00 GMT-3,2.7,0.266,22.1,0.0,105.0374,,
2025-03-10 03:10:00 GMT-3,2.7,0.266,22.1,0.0,106.71,,
2025-03-10 03:15:00 GMT-3,2.7,0.266,22.1,0.0,107.19325,,
2025-03-10 03:20:00 GMT-3,2.7,0.266,22.1,0.0,107.468,,
2025-03-10 03:25:00 GMT-3,2.7,0.266,22.1,0.0,108.219,,
2025-03-10 03:30:00 GMT-3,2.7,0.266,22.1,0.0,108.72325,,
2025-03-10 03:35:00 GMT-3,2.7,0.266,22.1,0.0,109.1258,,
2025-03-10 03:40:00 GMT-3,2.7,0.266,22.1,0.0,109.4505,,
2025-03-10 03:45:00 GMT-3,2.7399999999999998,0.27,21.78,0.0,109.6202,,
2025-03-10 03:50:00 GMT-3,2.9,0.2874,20.48,0.0,110.0722,,
2025-03-10 03:55:00 GMT-3,3.0,0.2885,20.4,0.0,110.20925,,
2025-03-10 04:00:00 GMT-3,3.0,0.29,20.34,0.0,110.3046,,
2025-03-10 04:05:00 GMT-3,3.0,0.2914,20.16,0.0,110.681,,
2025-03-10 04:10:00 GMT-3,3.0,0.2926,20.04,0.0,109.5672,,
2025-03-10 04:15:00 GMT-3,3.0,0.2938,19.919999999999998,0.0,110.3792,,
2025-03-10 04:20:00 GMT-3,3.0,0.29519999999999996,19.759999999999998,0.0,110.6218,,
2025-03-10 04:25:00 GMT-3,3.0,0.2964,19.66,0.0,108.4398,,
2025-03-10 04:30:00 GMT-3,3.06,0.2978,19.54,0.0,108.4838,,
2025-03-10 04:35:00 GMT-3,3.1,0.29919999999999997,19.44,0.0,109.3026,,
2025-03-10 04:40:00 GMT-3,3.1,0.3004,19.34,0.0,109.8898,,
2025-03-10 04:45:00 GMT-3,3.1,0.30160000000000003,19.240000000000002,0.0,110.4106,,
2025-03-10 04:50:00 GMT-3,3.1,0.3028,19.119999999999997,0.0,110.7332,,
2025-03-10 04:55:00 GMT-3,3.08,0.29660000000000003,19.04,0.0,112.0594,,
2025-03-10 05:00:00 GMT-3,2.56,0.2356,18.919999999999998,-0.0086,112.324,,
2025-03-10 05:05:00 GMT-3,2.58,0.21580000000000002,19.9,0.7152999999999999,112.3898,,
2025-03-10 05:10:00 GMT-3,8.16,0.19,27.639999999999997,6.1387,112.545,,
2025-03-10 05:15:00 GMT-3,9.540000000000001,0.161,34.18,7.88416,112.3842,,
2025-03-10 05:20:00 GMT-3,9.66,0.1554,37.339999999999996,7.86404,112.854,,
2025-03-10 05:25:00 GMT-3,9.7,0.153,38.46,7.8848,113.9406,,
2025-03-10 05:30:00 GMT-3,9.8,0.151,38.88,7.89038,115.0975,,
2025-03-10 05:35:00 GMT-3,9.8,0.1492,39.019999999999996,7.89184,115.8824,,
2025-03-10 05:40:00 GMT-3,9.8,0.14780000000000001,39.14,7.8940600000000005,116.6574,,
2025-03-10 05:45:00 GMT-3,9.8,0.1464,39.2,7.89964,117.0834,,
2025-03-10 05:50:00 GMT-3,9.8,0.1442,39.2,7.87804,118.2762,,
2025-03-10 05:55:00 GMT-3,9.8,0.1442,39.22,7.8753,118.2384,,
2025-03-10 06:00:00 GMT-3,9.8,0.1434,39.22,7.86698,118.369,,
2025-03-10 06:05:00 GMT-3,9.8,0.1414,39.260000000000005,7.84128,118.7502,,
2025-03-10 06:10:00 GMT-3,9.8,0.141,39.3,7.8275999999999994,118.80675,,
2025-03-10 06:15:00 GMT-3,9.8,0.141,39.3,7.83746,119.227,,
2025-03-10 06:20:00 GMT-3,9.8,0.1414,39.32,7.85336,119.358,,
2025-03-10 06:25:00 GMT-3,9.8,0.1424,39.3,7.857559999999999,119.6912,,
2025-03-10 06:30:00 GMT-3,9.8,0.1426,39.3,7.85478,120.1746,,
2025-03-10 06:35:00 GMT-3,9.8,0.142,39.260000000000005,7.85274,120.1924,,
2025-03-10 06:40:00 GMT-3,9.8,0.142,39.260000000000005,7.875839999999999,120.1086,,
2025-03-10 06:45:00 GMT-3,9.8,0.142,39.3,7.87994,120.4606,,
2025-03-10 06:50:00 GMT-3,9.8,0.1412,39.3,7.8689800000000005,120.4078,,
2025-03-10 06:55:00 GMT-3,9.8,0.1402,39.3,7.868219999999999,120.7428,,
2025-03-10 07:00:00 GMT-3,9.8,0.1402,39.32,7.86512,121.5002,,
2025-03-10 07:05:00 GMT-3,9.76,0.1398,39.3,7.8489,121.4936,,
2025-03-10 07:10:00 GMT-3,9.64,0.1396,39.260000000000005,7.8075,121.3606,,
2025-03-10 07:15:00 GMT-3,9.58,0.139,39.06,7.760039999999999,118.3132,,
2025-03-10 07:20:00 GMT-3,9.5,0.1382,38.94,7.73004,118.3348,,
2025-03-10 07:25:00 GMT-3,9.5,0.1378,38.86,7.71852,119.16825,,
2025-03-10 07:30:00 GMT-3,9.5,0.1378,38.8,7.714879999999999,119.2792,,
2025-03-10 07:35:00 GMT-3,9.52,0.1372,38.8,7.7301,119.5692,,
2025-03-10 07:40:00 GMT-3,9.6,0.137,38.82,7.74332,119.9036,,
2025-03-10 07:45:00 GMT-3,9.6,0.1362,38.8,7.7467,119.9036,,
2025-03-10 07:50:00 GMT-3,9.58,0.136,38.82,7.7455799999999995,119.8128,,
2025-03-10 07:55:00 GMT-3,9.5,0.1352,38.86,7.7393600000000005,120.0084,,
2025-03-10 08:00:00 GMT-3,9.5,0.1348,38.8,7.718680000000001,120.39025,,
2025-03-10 08:05:00 GMT-3,9.5,0.135,38.8,7.72792,122.08875,,
2025-03-10 08:10:00 GMT-3,9.5,0.13440000000000002,38.8,7.7372,121.6175,,
2025-03-10 08:15:00 GMT-3,9.52,0.13419999999999999,38.88,7.7354,120.9738,,
2025-03-10 08:20:00 GMT-3,9.5,0.13319999999999999,38.86,7.73016,121.4802,,
2025-03-10 08:25:00 GMT-3,9.6,0.133,38.88,7.74738,121.658,,
2025-03-10 08:30:00 GMT-3,9.6,0.133,38.9,7.75236,121.7682,,
2025-03-10 08:35:00 GMT-3,9.6,0.1328,38.9,7.7535,121.945,,
2025-03-10 08:40:00 GMT-3,9.559999999999999,0.133,38.9,7.74876,121.9336,,
2025-03-10 08:45:00 GMT-3,9.5,0.132,38.8,7.73292,122.2556,,
2025-03-10 08:50:00 GMT-3,9.5,0.13240000000000002,38.8,7.72528,122.3768,,
2025-03-10 08:55:00 GMT-3,9.5,0.132,38.8,7.72898,122.515,,
2025-03-10 09:00:00 GMT-3,9.36,0.13140000000000002,38.760000000000005,7.68082,122.6972,,
2025-03-10 09:05:00 GMT-3,8.98,0.1336,38.480000000000004,7.5224400000000005,122.4306,,
2025-03-10 09:10:00 GMT-3,8.9,0.1352,38.22,7.478700000000001,122.384,,
2025-03-10 09:15:00 GMT-3,8.9,0.1374,38.06,7.48762,122.5704,,
2025-03-10 09:20:00 GMT-3,8.9,0.1376,38.0,7.497920000000001,121.3824,,
2025-03-10 09:25:00 GMT-3,8.9,0.1378,38.0,7.490900000000001,119.3498,,
2025-03-10 09:30:00 GMT-3,8.9,0.138,37.92,7.4875,120.0568,,
2025-03-10 09:35:00 GMT-3,8.9,0.138,37.9,7.48352,120.8504,,
2025-03-10 09:40:00 GMT-3,8.9,0.1382,37.94,7.49842,121.1954,,
2025-03-10 09:45:00 GMT-3,8.9,0.1382,38.0,7.50876,121.37975,,
2025-03-10 09:50:00 GMT-3,9.120000000000001,0.137,38.08,7.57368,121.9516,,
2025-03-10 09:55:00 GMT-3,9.24,0.1338,38.38,7.63038,122.25,,
2025-03-10 10:00:00 GMT-3,9.14,0.1338,38.56,7.604080000000001,121.591,,
2025-03-10 10:05:00 GMT-3,8.82,0.1398,38.339999999999996,7.49412,121.6382,,
2025-03-10 10:10:00 GMT-3,8.8,0.144,38.019999999999996,7.50176,122.5075,,
2025-03-10 10:15:00 GMT-3,8.8,0.1466,37.86,7.52894,123.0548,,
2025-03-10 10:20:00 GMT-3,8.8,0.1474,37.8,7.554139999999999,123.3654,,
2025-03-10 10:25:00 GMT-3,8.8,0.14780000000000001,37.8,7.55864,123.8534,,
2025-03-10 10:30:00 GMT-3,8.72,0.1472,37.8,7.533320000000001,124.3154,,
2025-03-10 10:35:00 GMT-3,8.620000000000001,0.1462,37.739999999999995,7.4813,124.2308,,
2025-03-10 10:40:00 GMT-3,8.32,0.1422,37.480000000000004,7.33214,124.34725,,
2025-03-10 10:45:00 GMT-3,8.42,0.1372,37.28,7.27204,124.9804,,
2025-03-10 10:50:00 GMT-3,8.66,0.1346,37.44,7.3667,125.08725,,
2025-03-10 10:55:00 GMT-3,8.78,0.13340000000000002,37.739999999999995,7.426,124.8148,,
2025-03-10 11:00:00 GMT-3,8.8,0.1318,37.980000000000004,7.45206,124.634,,
2025-03-10 11:05:00 GMT-3,8.86,0.131,38.14,7.464319999999999,124.843,,
2025-03-10 11:10:00 GMT-3,8.9,0.13,38.22,7.44852,124.93575,,
2025-03-10 11:15:00 GMT-3,8.98,0.133,38.28,7.4988600000000005,123.2426,,
2025-03-10 11:20:00 GMT-3,9.14,0.1296,38.46,7.575740000000001,121.9618,,
2025-03-10 11:25:00 GMT-3,9.2,0.1318,38.64,7.6015,122.8868,,
2025-03-10 11:30:00 GMT-3,9.2,0.133,38.7,7.6438999999999995,123.0028,,
2025-03-10 11:35:00 GMT-3,9.2,0.1326,38.760000000000005,7.625539999999999,123.1744,,
2025-03-10 11:40:00 GMT-3,9.2,0.132,38.8,7.620520000000001,123.2256,,
2025-03-10 11:45:00 GMT-3,9.2,0.13219999999999998,38.7,7.6223600000000005,123.2974,,
2025-03-10 11:50:00 GMT-3,9.2,0.13219999999999998,38.7,7.617659999999999,123.3715,,
2025-03-10 11:55:00 GMT-3,9.2,0.132,38.7,7.62556,123.111,,
2025-03-10 12:00:00 GMT-3,9.2,0.132,38.7,7.6391800000000005,122.812,,
2025-03-10 12:05:00 GMT-3,9.2,0.1316,38.7,7.64384,120.5914,,
2025-03-10 12:10:00 GMT-3,9.2,0.131,38.8,7.63074,118.1412,,
2025-03-10 12:15:00 GMT-3,9.2,0.1316,38.78,7.61942,118.496,,
2025-03-10 12:20:00 GMT-3,9.2,0.13119999999999998,38.78,7.6170599999999995,119.9728,,
2025-03-10 12:25:00 GMT-3,9.2,0.1306,38.72,7.5875200000000005,121.5734,,
2025-03-10 12:30:00 GMT-3,9.14,0.13040000000000002,38.6,7.5715,122.8844,,
2025-03-10 12:35:00 GMT-3,9.1,0.13,38.58,7.57578,123.3295,,
2025-03-10 12:40:00 GMT-3,9.120000000000001,0.1296,38.6,7.5710999999999995,124.3764,,
2025-03-10 12:45:00 GMT-3,9.2,0.13,38.6,7.5661000000000005,125.14125,,
2025-03-10 12:50:00 GMT-3,9.14,0.12919999999999998,38.6,7.55562,124.15,,
2025-03-10 12:55:00 GMT-3,9.1,0.1288,38.6,7.559399999999999,125.5368,,
2025-03-10 13:00:00 GMT-3,9.1,0.129,38.62,7.559279999999999,125.0452,,
2025-03-10 13:05:00 GMT-3,9.1,0.129,38.6,7.54216,125.1384,,
2025-03-10 13:10:00 GMT-3,9.1,0.1288,38.56,7.5342,125.5308,,
2025-03-10 13:15:00 GMT-3,9.1,0.12819999999999998,38.5,7.54054,126.17325,,
2025-03-10 13:20:00 GMT-3,9.1,0.128,38.5,7.53004,126.454,,
2025-03-10 13:25:00 GMT-3,9.1,0.1278,38.480000000000004,7.5254,126.4786,,
2025-03-10 13:30:00 GMT-3,9.1,0.128,38.480000000000004,7.531319999999999,126.7704,,
2025-03-10 13:35:00 GMT-3,9.1,0.128,38.480000000000004,7.528919999999999,126.466,,
2025-03-10 13:40:00 GMT-3,9.1,0.128,38.4,7.54348,126.3664,,
2025-03-10 13:45:00 GMT-3,9.1,0.128,38.4,7.5588999999999995,126.6128,,
2025-03-10 13:50:00 GMT-3,9.1,0.128,38.5,7.55982,126.5092,,
2025-03-10 13:55:00 GMT-3,8.82,0.1296,38.339999999999996,7.465300000000001,126.244,,
2025-03-10 14:00:00 GMT-3,8.8,0.1318,38.08,7.48216,126.5316,,
2025-03-10 14:05:00 GMT-3,8.8,0.1326,38.0,7.48648,126.7152,,
2025-03-10 14:10:00 GMT-3,8.8,0.13240000000000002,38.0,7.453100000000001,126.5958,,
2025-03-10 14:15:00 GMT-3,8.8,0.132,37.9,7.4224000000000006,126.4522,,
2025-03-10 14:20:00 GMT-3,8.8,0.1318,37.9,7.42124,126.7424,,
2025-03-10 14:25:00 GMT-3,8.8,0.1318,37.9,7.43052,126.2778,,
2025-03-10 14:30:00 GMT-3,8.8,0.1318,37.980000000000004,7.48378,125.907,,
2025-03-10 14:35:00 GMT-3,8.8,0.13240000000000002,38.0,7.4779,126.194,,
2025-03-10 14:40:00 GMT-3,8.86,0.1338,38.04,7.522740000000001,126.4404,,
2025-03-10 14:45:00 GMT-3,9.040000000000001,0.1318,38.22,7.605320000000001,126.8254,,
2025-03-10 14:50:00 GMT-3,9.1,0.13040000000000002,38.480000000000004,7.633100000000001,126.5914,,
2025-03-10 14:55:00 GMT-3,9.16,0.1296,38.68,7.635420000000001,126.6252,,
2025-03-10 15:00:00 GMT-3,9.2,0.1286,38.82,7.641540000000001,126.4132,,
2025-03-10 15:05:00 GMT-3,9.2,0.12840000000000001,38.96,7.64944,126.4264,,
2025-03-10 15:10:00 GMT-3,9.2,0.1276,39.06,7.64364,126.7816,,
2025-03-10 15:15:00 GMT-3,9.22,0.128,39.1,7.6429,124.5638,,
2025-03-10 15:20:00 GMT-3,9.3,0.129,39.14,7.65368,125.2945,,
2025-03-10 15:25:00 GMT-3,9.3,0.129,39.2,7.69692,126.886,,
2025-03-10 15:30:00 GMT-3,9.32,0.1288,39.32,7.705500000000001,123.9882,,
2025-03-10 15:35:00 GMT-3,9.4,0.12940000000000002,39.4,7.70952,93.7234,,
2025-03-10 15:40:00 GMT-3,9.4,0.1288,39.5,7.6888000000000005,93.9672,,
2025-03-10 15:45:00 GMT-3,9.4,0.129,39.54,7.72552,93.7148,,
2025-03-10 15:50:00 GMT-3,9.459999999999999,0.1296,39.660000000000004,7.77916,93.618,,
2025-03-10 15:55:00 GMT-3,9.08,0.131,39.6,7.61688,93.4288,,
2025-03-10 16:00:00 GMT-3,8.879999999999999,0.1366,39.22,7.55976,94.492,,
2025-03-10 16:05:00 GMT-3,8.8,0.1408,38.92,7.5822199999999995,94.301,,
2025-03-10 16:10:00 GMT-3,8.86,0.1424,38.82,7.60856,94.0398,,
2025-03-10 16:15:00 GMT-3,8.9,0.1434,38.88,7.614579999999999,94.049,,
2025-03-10 16:20:00 GMT-3,8.9,0.144,38.94,7.62256,94.2486,,
2025-03-10 16:25:00 GMT-3,8.9,0.1438,39.04,7.65976,94.4904,,
2025-03-10 16:30:00 GMT-3,8.9,0.144,39.160000000000004,7.67226,94.604,,
2025-03-10 16:35:00 GMT-3,9.02,0.138,39.260000000000005,7.627540000000001,94.8658,,
2025-03-10 16:40:00 GMT-3,9.32,0.13219999999999998,39.56,7.7684,95.2938,,
2025-03-10 16:45:00 GMT-3,9.5,0.12919999999999998,40.04,7.79016,95.0218,,
2025-03-10 16:50:00 GMT-3,9.5,0.1272,40.260000000000005,7.78598,94.715,,
2025-03-10 16:55:00 GMT-3,9.58,0.1266,40.3,7.79894,94.5806,,
2025-03-10 17:00:00 GMT-3,9.64,0.12840000000000001,40.3,7.84564,92.3836,,
2025-03-10 17:05:00 GMT-3,9.72,0.131,40.4,7.92142,92.4322,,
2025-03-10 17:10:00 GMT-3,9.8,0.1318,40.46,7.958880000000001,92.7494,,
2025-03-10 17:15:00 GMT-3,9.8,0.132,40.5,7.977379999999999,93.2038,,
2025-03-10 17:20:00 GMT-3,9.8,0.1346,40.5,8.02218,93.528,,
2025-03-10 17:25:00 GMT-3,9.9,0.13240000000000002,40.54,8.01348,93.6712,,
2025-03-10 17:30:00 GMT-3,9.52,0.132,40.5,7.8709999999999996,93.7532,,
2025-03-10 17:35:00 GMT-3,9.34,0.1378,40.160000000000004,7.840819999999999,93.7872,,
2025-03-10 17:40:00 GMT-3,9.32,0.1388,39.94,7.859399999999999,93.8514,,
2025-03-10 17:45:00 GMT-3,9.32,0.139,39.9,7.87564,94.5754,,
2025-03-10 17:50:00 GMT-3,9.379999999999999,0.1388,39.9,7.882299999999999,95.868,,
2025-03-10 17:55:00 GMT-3,9.4,0.138,39.96,7.87214,95.9694,,
2025-03-10 18:00:00 GMT-3,9.4,0.1374,40.04,7.8772400000000005,95.77,,
2025-03-10 18:05:00 GMT-3,9.440000000000001,0.1378,40.12,7.8776600000000006,95.721,,
2025-03-10 18:10:00 GMT-3,9.58,0.1346,40.22,7.914140000000001,93.4458,,
2025-03-10 18:15:00 GMT-3,9.86,0.13019999999999998,40.46,7.99714,93.7348,,
2025-03-10 18:20:00 GMT-3,9.959999999999999,0.1288,40.7,8.02604,94.3398,,
2025-03-10 18:25:00 GMT-3,10.0,0.12919999999999998,40.72,8.0571,94.58375,,
2025-03-10 18:30:00 GMT-3,10.059999999999999,0.1308,40.660000000000004,8.11148,94.6002,,
2025-03-10 18:35:00 GMT-3,10.18,0.13240000000000002,40.7,8.167440000000001,94.5414,,
2025-03-10 18:40:00 GMT-3,10.2,0.1328,40.7,8.18084,94.3892,,
2025-03-10 18:45:00 GMT-3,10.02,0.1316,40.64,8.10988,94.104,,
2025-03-10 18:50:00 GMT-3,9.64,0.1316,40.38,7.9352800000000006,93.45925,,
2025-03-10 18:55:00 GMT-3,9.68,0.1386,40.14,8.03288,94.2778,,
2025-03-10 19:00:00 GMT-3,9.7,0.1412,40.1,8.07412,94.448,,
2025-03-10 19:05:00 GMT-3,9.7,0.141,40.14,8.09652,94.5966,,
2025-03-10 19:10:00 GMT-3,9.8,0.1418,40.22,8.10642,94.5654,,
2025-03-10 19:15:00 GMT-3,9.8,0.1418,40.32,8.10568,94.63175,,
2025-03-10 19:20:00 GMT-3,9.72,0.1416,40.36,8.070640000000001,94.8756,,
2025-03-10 19:25:00 GMT-3,9.7,0.1418,40.3,8.05142,95.2406,,
2025-03-10 19:30:00 GMT-3,9.72,0.142,40.28,8.08034,95.773,,
2025-03-10 19:35:00 GMT-3,10.08,0.1402,40.42,8.22362,96.5712,,
2025-03-10 19:40:00 GMT-3,10.28,0.1362,40.760000000000005,8.26234,96.5904,,
2025-03-10 19:45:00 GMT-3,10.379999999999999,0.135,40.980000000000004,8.29388,96.3992,,
2025-03-10 19:50:00 GMT-3,10.4,0.1354,41.0,8.32732,96.439,,
2025-03-10 19:55:00 GMT-3,10.4,0.1358,41.0,8.34122,96.56525,,
2025-03-10 20:00:00 GMT-3,10.4,0.1352,41.0,8.337340000000001,96.7552,,
2025-03-10 20:05:00 GMT-3,10.459999999999999,0.13419999999999999,40.980000000000004,8.34062,96.6362,,
2025-03-10 20:10:00 GMT-3,10.48,0.13419999999999999,40.9,8.34214,96.6776,,
2025-03-10 20:15:00 GMT-3,10.5,0.134,40.96,8.34392,96.7478,,
2025-03-10 20:20:00 GMT-3,10.5,0.13419999999999999,41.0,8.361839999999999,96.3494,,
2025-03-10 20:25:00 GMT-3,10.459999999999999,0.134,40.94,8.3584,48.447,,
2025-03-10 20:30:00 GMT-3,10.4,0.1328,40.839999999999996,8.327580000000001,0.0,,
2025-03-10 20:35:00 GMT-3,10.379999999999999,0.1316,40.739999999999995,8.29208,0.0,,
2025-03-10 20:40:00 GMT-3,10.3,0.13119999999999998,40.64,8.26356,0.0,,
2025-03-10 20:45:00 GMT-3,10.3,0.132,40.519999999999996,8.28382,0.0,,
2025-03-10 20:50:00 GMT-3,10.3,0.132,40.5,8.29572,0.0,,
2025-03-10 20:55:00 GMT-3,10.3,0.13240000000000002,40.5,8.3119,0.0,,
2025-03-10 21:00:00 GMT-3,10.3,0.13319999999999999,40.480000000000004,8.29872,0.0,,
2025-03-10 21:05:00 GMT-3,10.26,0.13240000000000002,40.4,8.26092,0.0,,
2025-03-10 21:10:00 GMT-3,10.2,0.133,40.32,8.24586,0.0,,
2025-03-10 21:15:00 GMT-3,10.2,0.1328,40.28,8.24222,0.0,,
2025-03-10 21:20:00 GMT-3,10.2,0.133,40.2,8.24082,0.0,,
2025-03-10 21:25:00 GMT-3,10.2,0.13319999999999999,40.22,8.254819999999999,0.0,,
2025-03-10 21:30:00 GMT-3,10.3,0.1328,40.22,8.27294,0.0,,
2025-03-10 21:35:00 GMT-3,10.3,0.133,40.28,8.285680000000001,0.0,,
2025-03-10 21:40:00 GMT-3,10.34,0.1336,40.32,8.326519999999999,0.0,,
2025-03-10 21:45:00 GMT-3,10.4,0.1336,40.46,8.38158,0.0,,
2025-03-10 21:50:00 GMT-3,10.3,0.1348,40.5,8.3719,0.0,,
2025-03-10 21:55:00 GMT-3,10.32,0.1354,40.44,8.38466,0.0,,
2025-03-10 22:00:00 GMT-3,10.32,0.1352,40.4,8.3831,0.0,,
2025-03-10 22:05:00 GMT-3,10.3,0.135,40.44,8.377460000000001,0.0,,
2025-03-10 22:10:00 GMT-3,10.3,0.1346,40.44,8.37386,0.0,,
2025-03-10 22:15:00 GMT-3,10.34,0.1352,40.38,8.38026,0.0,,
2025-03-10 22:20:00 GMT-3,10.3,0.1352,40.4,8.38672,0.0,,
2025-03-10 22:25:00 GMT-3,10.2,0.1316,40.3,8.2974,0.0,,
2025-03-10 22:30:00 GMT-3,10.24,0.1264,40.04,8.24798,0.0,,
2025-03-10 22:35:00 GMT-3,10.3,0.125,40.0,8.25368,0.0,,
2025-03-10 22:40:00 GMT-3,10.3,0.124,40.0,8.24788,0.0,,
2025-03-10 22:45:00 GMT-3,10.3,0.123,39.94,8.21142,0.0,,
2025-03-10 22:50:00 GMT-3,10.3,0.123,39.92,8.21658,0.0,,
2025-03-10 22:55:00 GMT-3,8.82,0.136,39.72,4.90518,0.0,,
2025-03-10 23:00:00 GMT-3,5.04,0.1584,38.7,0.0,16.0906,,
2025-03-10 23:05:00 GMT-3,3.5,0.1625,37.25,0.0,64.746,,
2025-03-10 23:10:00 GMT-3,2.6,0.1694,35.94,0.0,66.4742,,
2025-03-10 23:15:00 GMT-3,2.1399999999999997,0.1744,34.94,0.0,67.2792,,
2025-03-10 23:20:00 GMT-3,1.94,0.1776,34.1,0.0,67.9312,,
2025-03-10 23:25:00 GMT-3,1.9,0.1802,33.44,0.0,68.4138,,
2025-03-10 23:30:00 GMT-3,1.9,0.1832,32.88,0.0,68.773,,
2025-03-10 23:35:00 GMT-3,1.9,0.186,32.3,0.0,78.619,,
2025-03-10 23:40:00 GMT-3,1.94,0.18880000000000002,31.8,0.0,80.1572,,
2025-03-10 23:45:00 GMT-3,2.0,0.19119999999999998,31.380000000000003,0.0,80.6612,,
2025-03-10 23:50:00 GMT-3,2.0,0.1938,30.939999999999998,0.0,80.685,,
2025-03-10 23:55:00 GMT-3,2.0,0.19619999999999999,30.48,0.0,80.3692,,
2025-03-11 00:00:00 GMT-3,2.04,0.1988,30.02,0.0,79.945,,
2025-03-11 00:05:00 GMT-3,2.1,0.2012,29.560000000000002,0.0,80.3305,,
2025-03-11 00:10:00 GMT-3,2.1,0.2038,29.1,0.0,80.9538,,
2025-03-11 00:15:00 GMT-3,2.1,0.2062,28.7,0.0,81.264,,
2025-03-11 00:20:00 GMT-3,2.12,0.2088,28.339999999999996,0.0,77.77575,,
2025-03-11 00:25:00 GMT-3,2.2,0.211,28.04,0.0,75.827,,
2025-03-11 00:30:00 GMT-3,2.2,0.2132,27.72,0.0,75.0326,,
2025-03-11 00:35:00 GMT-3,2.2,0.2152,27.46,0.0,74.5054,,
2025-03-11 00:40:00 GMT-3,2.2,0.2174,27.160000000000004,0.0,74.1572,,
2025-03-11 00:45:00 GMT-3,2.3,0.21980000000000002,26.839999999999996,0.0,74.0212,,
2025-03-11 00:50:00 GMT-3,2.3,0.22180000000000002,26.560000000000002,0.0,73.9742,,
2025-03-11 00:55:00 GMT-3,2.3,0.2238,26.24,0.0,74.0214,,
2025-03-11 01:00:00 GMT-3,2.3,0.226,25.860000000000003,0.0,73.96775,,
2025-03-11 01:05:00 GMT-3,2.32,0.228,25.52,0.0,73.96,,
2025-03-11 01:10:00 GMT-3,2.4,0.2302,25.240000000000002,0.0,74.07975,,
2025-03-11 01:15:00 GMT-3,2.4,0.232,24.94,0.0,75.1416,,
2025-03-11 01:20:00 GMT-3,2.4,0.234,24.68,0.0,75.1328,,
2025-03-11 01:25:00 GMT-3,2.4,0.2358,24.419999999999998,0.0,75.2482,,
2025-03-11 01:30:00 GMT-3,2.42,0.2376,24.18,0.0,75.3445,,
2025-03-11 01:35:00 GMT-3,2.5,0.2396,23.919999999999998,0.0,75.4062,,
2025-03-11 01:40:00 GMT-3,2.5,0.24159999999999998,23.68,0.0,75.431,,
2025-03-11 01:45:00 GMT-3,2.5,0.2434,23.419999999999998,0.0,75.359,,
2025-03-11 01:50:00 GMT-3,2.5,0.2452,23.18,0.0,75.3878,,
2025-03-11 01:55:00 GMT-3,2.5,0.247,22.96,0.0,75.5484,,
2025-03-11 02:00:00 GMT-3,2.58,0.249,22.78,0.0,75.5186,,
2025-03-11 02:05:00 GMT-3,2.6,0.2508,22.6,0.0,75.4974,,
2025-03-11 02:10:00 GMT-3,2.6,0.2524,22.380000000000003,0.0,75.5698,,
2025-03-11 02:15:00 GMT-3,2.6,0.2544,22.18,0.0,75.6066,,
2025-03-11 02:20:00 GMT-3,2.6,0.2558,22.04,0.0,75.6366,,
2025-03-11 02:25:00 GMT-3,2.62,0.2576,21.86,0.0,75.5986,,
2025-03-11 02:30:00 GMT-3,2.7,0.25939999999999996,21.7,0.0,75.7076,,
2025-03-11 02:35:00 GMT-3,2.7,0.261,21.52,0.0,75.7268,,
2025-03-11 02:40:00 GMT-3,2.7,0.2626,21.34,0.0,75.5435,,
2025-03-11 02:45:00 GMT-3,2.7,0.26439999999999997,21.16,0.0,75.526,,
2025-03-11 02:50:00 GMT-3,2.7,0.266,21.02,0.0,75.5628,,
2025-03-11 02:55:00 GMT-3,2.7199999999999998,0.2676,20.9,0.0,75.5574,,
2025-03-11 03:00:00 GMT-3,2.8,0.2692,20.78,0.0,75.5368,,
2025-03-11 03:05:00 GMT-3,2.8,0.2706,20.64,0.0,75.5682,,
2025-03-11 03:10:00 GMT-3,2.8,0.2724,20.48,0.0,75.6446,,
2025-03-11 03:15:00 GMT-3,2.8,0.274,20.36,0.0,75.5948,,
2025-03-11 03:20:00 GMT-3,2.8,0.2754,20.240000000000002,0.0,75.554,,
2025-03-11 03:25:00 GMT-3,2.8,0.277,20.119999999999997,0.0,75.5916,,
2025-03-11 03:30:00 GMT-3,2.9,0.2784,20.0,0.0,75.615,,
2025-03-11 03:35:00 GMT-3,2.9,0.28,19.919999999999998,0.0,74.2236,,
2025-03-11 03:40:00 GMT-3,2.9,0.2814,19.84,0.0,73.1796,,
2025-03-11 03:45:00 GMT-3,2.9,0.283,19.740000000000002,0.0,73.0056,,
2025-03-11 03:50:00 GMT-3,2.9,0.2844,19.66,0.0,72.9005,,
2025-03-11 03:55:00 GMT-3,2.9,0.286,19.5,0.0,72.7592,,
2025-03-11 04:00:00 GMT-3,2.92,0.2872,19.46,0.0,72.5824,,
2025-03-11 04:05:00 GMT-3,3.0,0.2886,19.36,0.0,72.2198,,
2025-03-11 04:10:00 GMT-3,3.0,0.2898,19.3,0.0,70.9376,,
2025-03-11 04:15:00 GMT-3,3.0,0.2914,19.22,0.0,70.35,,
2025-03-11 04:20:00 GMT-3,3.0,0.2928,19.119999999999997,0.0,71.121,,
2025-03-11 04:25:00 GMT-3,3.0,0.29419999999999996,19.06,0.0,71.7228,,
2025-03-11 04:30:00 GMT-3,3.0,0.2954,19.0,0.0,72.1202,,
2025-03-11 04:35:00 GMT-3,3.0,0.2968,18.9,0.0,72.419,,
2025-03-11 04:40:00 GMT-3,3.08,0.295,18.8,0.0,72.5752,,
2025-03-11 04:45:00 GMT-3,5.220000000000001,0.26280000000000003,23.14,3.65028,73.0904,,
2025-03-11 04:50:00 GMT-3,9.059999999999999,0.19,30.0,8.18638,74.5142,,
2025-03-11 04:55:00 GMT-3,9.42,0.1636,35.480000000000004,8.10115,75.0995,,
2025-03-11 05:00:00 GMT-3,9.6,0.15680000000000002,37.92,8.12098,75.6326,,
2025-03-11 05:05:00 GMT-3,9.7,0.15419999999999998,38.8,8.129859999999999,75.6974,,
2025-03-11 05:10:00 GMT-3,9.7,0.15180000000000002,39.1,8.13866,75.562,,
2025-03-11 05:15:00 GMT-3,9.7,0.14959999999999998,39.239999999999995,8.14134,74.9282,,
2025-03-11 05:20:00 GMT-3,9.58,0.1472,39.28,8.06908,73.16,,
2025-03-11 05:25:00 GMT-3,9.22,0.148,39.019999999999996,7.90478,72.9754,,
2025-03-11 05:30:00 GMT-3,9.26,0.147,38.82,7.893775,73.1066,,
2025-03-11 05:35:00 GMT-3,9.3,0.146,38.8,7.89658,73.0288,,
2025-03-11 05:40:00 GMT-3,9.3,0.1444,38.96,7.9018749999999995,73.1398,,
2025-03-11 05:45:00 GMT-3,9.3,0.144,38.92,7.901999999999999,73.0904,,
2025-03-11 05:50:00 GMT-3,9.3,0.1442,38.92,7.91225,73.0472,,
2025-03-11 05:55:00 GMT-3,9.3,0.143,39.0,7.905060000000001,73.033,,
2025-03-11 06:00:00 GMT-3,9.3,0.1424,39.0,7.8885000000000005,73.234,,
2025-03-11 06:05:00 GMT-3,9.02,0.143,38.86,7.75502,74.1776,,
2025-03-11 06:10:00 GMT-3,8.98,0.148,38.519999999999996,7.736,74.7522,,
2025-03-11 06:15:00 GMT-3,9.040000000000001,0.14980000000000002,38.519999999999996,7.801260000000001,74.949,,
2025-03-11 06:20:00 GMT-3,9.1,0.152,38.64,7.8461799999999995,75.1974,,
2025-03-11 06:25:00 GMT-3,9.1,0.153,38.72,7.872674999999999,75.3056,,
2025-03-11 06:30:00 GMT-3,9.14,0.15259999999999999,38.78,7.8852199999999995,75.3528,,
2025-03-11 06:35:00 GMT-3,9.2,0.152,38.86,7.8756,75.3814,,
2025-03-11 06:40:00 GMT-3,9.2,0.1514,38.82,7.8717,75.3882,,
2025-03-11 06:45:00 GMT-3,9.14,0.147,38.86,7.828149999999999,75.4148,,
2025-03-11 06:50:00 GMT-3,9.4,0.1418,39.04,7.892225000000001,75.4965,,
2025-03-11 06:55:00 GMT-3,9.52,0.1402,39.339999999999996,7.94506,75.5106,,
2025-03-11 07:00:00 GMT-3,9.6,0.1406,39.519999999999996,7.990675,75.1355,,
2025-03-11 07:05:00 GMT-3,9.6,0.1408,39.62,8.009366666666667,74.93025,,
2025-03-11 07:10:00 GMT-3,9.7,0.1416,39.68,8.0306,74.9422,,
2025-03-11 07:15:00 GMT-3,9.7,0.1424,39.64,8.04628,74.9692,,
2025-03-11 07:20:00 GMT-3,9.7,0.1424,39.660000000000004,8.05852,75.0678,,
2025-03-11 07:25:00 GMT-3,9.7,0.1418,39.68,8.06038,75.2198,,
2025-03-11 07:30:00 GMT-3,9.7,0.1434,39.6,8.06015,75.2304,,
2025-03-11 07:35:00 GMT-3,9.7,0.142,39.64,8.072424999999999,75.3002,,
2025-03-11 07:40:00 GMT-3,9.7,0.1412,39.6,8.050180000000001,75.3344,,
2025-03-11 07:45:00 GMT-3,9.7,0.141,39.56,8.05204,75.2942,,
2025-03-11 07:50:00 GMT-3,9.7,0.141,39.58,8.051325,75.2664,,
2025-03-11 07:55:00 GMT-3,9.7,0.1404,39.56,8.043420000000001,75.1704,,
2025-03-11 08:00:00 GMT-3,9.7,0.1396,39.56,8.033975,75.0932,,
2025-03-11 08:05:00 GMT-3,9.7,0.139,39.54,8.025360000000001,74.8528,,
2025-03-11 08:10:00 GMT-3,9.7,0.1388,39.5,8.02102,74.8244,,
2025-03-11 08:15:00 GMT-3,9.620000000000001,0.1386,39.46,8.0265,75.0186,,
2025-03-11 08:20:00 GMT-3,9.6,0.1386,39.42,8.0243,75.108,,
2025-03-11 08:25:00 GMT-3,9.6,0.138,39.4,8.01768,75.2844,,
2025-03-11 08:30:00 GMT-3,9.6,0.1382,39.4,8.02172,75.3136,,
2025-03-11 08:35:00 GMT-3,9.6,0.138,39.4,8.02498,74.9882,,
2025-03-11 08:40:00 GMT-3,9.6,0.138,39.4,8.02326,74.7246,,
2025-03-11 08:45:00 GMT-3,9.620000000000001,0.138,39.4,8.037980000000001,74.887,,
2025-03-11 08:50:00 GMT-3,9.7,0.138,39.46,8.04456,75.019,,
2025-03-11 08:55:00 GMT-3,9.7,0.1374,39.5,8.04482,74.976,,
2025-03-11 09:00:00 GMT-3,9.7,0.1378,39.5,8.053799999999999,74.8566,,
2025-03-11 09:05:00 GMT-3,9.7,0.1374,39.5,8.06066,74.8892,,
2025-03-11 09:10:00 GMT-3,9.7,0.138,39.58,8.07778,75.0962,,
2025-03-11 09:15:00 GMT-3,9.7,0.1378,39.6,8.07922,75.1212,,
2025-03-11 09:20:00 GMT-3,9.7,0.137,39.68,8.09598,75.1962,,
2025-03-11 09:25:00 GMT-3,9.7,0.1374,39.64,8.1006,75.089,,
2025-03-11 09:30:00 GMT-3,9.72,0.1368,39.68,8.10712,75.0262,,
2025-03-11 09:35:00 GMT-3,9.76,0.1368,39.7,8.1142,74.812,,
2025-03-11 09:40:00 GMT-3,9.72,0.137,39.739999999999995,8.111360000000001,74.683,,
2025-03-11 09:45:00 GMT-3,9.64,0.1366,39.660000000000004,8.071975,74.8814,,
2025-03-11 09:50:00 GMT-3,9.24,0.1392,39.339999999999996,7.898739999999999,74.9518,,
2025-03-11 09:55:00 GMT-3,9.2,0.144,39.0,7.915033333333334,75.1998,,
2025-03-11 10:00:00 GMT-3,9.2,0.1466,38.9,7.94338,75.3325,,
2025-03-11 10:05:00 GMT-3,9.2,0.147,38.88,7.95755,75.4732,,
2025-03-11 10:10:00 GMT-3,9.2,0.1468,38.96,7.96404,73.7774,,
2025-03-11 10:15:00 GMT-3,8.92,0.1452,38.760000000000005,7.82565,73.35425,,
2025-03-11 10:20:00 GMT-3,8.8,0.1446,38.56,7.738474999999999,73.3096,,
2025-03-11 10:25:00 GMT-3,8.76,0.1436,38.44,7.712739999999999,72.8728,,
2025-03-11 10:30:00 GMT-3,8.9,0.1392,38.42,7.740525,71.798,,
2025-03-11 10:35:00 GMT-3,9.08,0.1376,38.64,7.810980000000001,71.8578,,
2025-03-11 10:40:00 GMT-3,9.18,0.1362,38.94,7.852500000000001,70.7774,,
2025-03-11 10:45:00 GMT-3,9.26,0.1352,39.160000000000004,7.86406,71.6812,,
2025-03-11 10:50:00 GMT-3,9.3,0.1346,39.3,7.8751999999999995,72.4066,,
2025-03-11 10:55:00 GMT-3,9.3,0.1348,39.32,7.883275,73.4214,,
2025-03-11 11:00:00 GMT-3,9.379999999999999,0.1368,39.4,7.9425,74.5034,,
2025-03-11 11:05:00 GMT-3,9.6,0.1374,39.54,8.037220000000001,75.5682,,
2025-03-11 11:10:00 GMT-3,9.72,0.1412,39.660000000000004,8.117059999999999,77.0604,,
2025-03-11 11:15:00 GMT-3,9.8,0.1436,39.78,8.224575,77.5802,,
2025-03-11 11:20:00 GMT-3,9.8,0.1402,39.8,8.213899999999999,77.89,,
2025-03-11 11:25:00 GMT-3,9.8,0.1382,39.8,8.194625,78.676,,
2025-03-11 11:30:00 GMT-3,9.8,0.1374,39.739999999999995,8.19102,78.717,,
2025-03-11 11:35:00 GMT-3,9.8,0.137,39.7,8.18998,78.3248,,
2025-03-11 11:40:00 GMT-3,9.8,0.1368,39.7,8.2122,77.9904,,
2025-03-11 11:45:00 GMT-3,9.8,0.1364,39.7,8.20236,77.8006,,
2025-03-11 11:50:00 GMT-3,9.8,0.1358,39.7,8.19992,77.7504,,
2025-03-11 11:55:00 GMT-3,9.8,0.1354,39.7,8.2066,77.7024,,
2025-03-11 12:00:00 GMT-3,9.8,0.135,39.7,8.2035,77.6816,,
2025-03-11 12:05:00 GMT-3,9.8,0.1358,39.62,8.2121,77.775,,
2025-03-11 12:10:00 GMT-3,9.8,0.136,39.660000000000004,8.2211,77.9728,,
2025-03-11 12:15:00 GMT-3,9.8,0.1354,39.6,8.218300000000001,78.0384,,
2025-03-11 12:20:00 GMT-3,9.8,0.1352,39.64,8.22242,78.03,,
2025-03-11 12:25:00 GMT-3,9.8,0.1352,39.68,8.214866666666667,78.084,,
2025-03-11 12:30:00 GMT-3,9.8,0.135,39.7,8.217839999999999,78.27075,,
2025-03-11 12:35:00 GMT-3,9.8,0.1346,39.7,8.20525,78.56525,,
2025-03-11 12:40:00 GMT-3,9.8,0.13440000000000002,39.62,8.19462,78.8412,,
2025-03-11 12:45:00 GMT-3,9.8,0.134,39.6,8.185179999999999,78.9682,,
2025-03-11 12:50:00 GMT-3,9.8,0.134,39.660000000000004,8.18038,79.1492,,
2025-03-11 12:55:00 GMT-3,9.64,0.133,39.660000000000004,8.11608,79.1,,
2025-03-11 13:00:00 GMT-3,9.32,0.1358,39.38,7.971559999999999,79.22,,
2025-03-11 13:05:00 GMT-3,9.3,0.139,39.1,7.979819999999999,79.295,,
2025-03-11 13:10:00 GMT-3,9.2,0.1396,38.94,7.9882800000000005,79.6864,,
2025-03-11 13:15:00 GMT-3,9.2,0.14,38.86,7.98506,80.087,,
2025-03-11 13:20:00 GMT-3,9.2,0.14,38.88,7.988760000000001,80.2474,,
2025-03-11 13:25:00 GMT-3,9.28,0.14,38.9,8.002559999999999,80.3565,,
2025-03-11 13:30:00 GMT-3,9.28,0.1398,38.9,7.98954,80.2284,,
2025-03-11 13:35:00 GMT-3,9.2,0.139,38.86,7.955875000000001,80.0754,,
2025-03-11 13:40:00 GMT-3,9.440000000000001,0.134,38.980000000000004,8.003879999999999,79.658,,
2025-03-11 13:45:00 GMT-3,9.6,0.131,39.239999999999995,8.055,79.7822,,
2025-03-11 13:50:00 GMT-3,9.620000000000001,0.1298,39.46,8.06376,79.7434,,
2025-03-11 13:55:00 GMT-3,9.7,0.13,39.58,8.09306,79.7638,,
2025-03-11 14:00:00 GMT-3,9.7,0.131,39.64,8.12164,79.9032,,
2025-03-11 14:05:00 GMT-3,9.7,0.13040000000000002,39.62,8.09682,80.0146,,
2025-03-11 14:10:00 GMT-3,9.7,0.1318,39.62,8.089839999999999,80.2094,,
2025-03-11 14:15:00 GMT-3,9.78,0.13240000000000002,39.7,8.12796,80.3136,,
2025-03-11 14:20:00 GMT-3,9.8,0.1348,39.7,8.18836,80.2264,,
2025-03-11 14:25:00 GMT-3,9.82,0.1348,39.72,8.229375000000001,80.3344,,
2025-03-11 14:30:00 GMT-3,9.9,0.13440000000000002,39.739999999999995,8.24546,80.364,,
2025-03-11 14:35:00 GMT-3,9.9,0.133,39.78,8.235800000000001,80.4564,,
2025-03-11 14:40:00 GMT-3,9.9,0.13319999999999999,39.8,8.23176,80.42,,
2025-03-11 14:45:00 GMT-3,9.9,0.133,39.8,8.22592,80.2502,,
2025-03-11 14:50:00 GMT-3,9.9,0.133,39.739999999999995,8.2674,80.2882,,
2025-03-11 14:55:00 GMT-3,9.9,0.13219999999999998,39.7,8.28412,80.7664,,
2025-03-11 15:00:00 GMT-3,9.92,0.132,39.72,8.296475,79.7784,,
2025-03-11 15:05:00 GMT-3,9.78,0.133,39.68,8.23308,78.4996,,
2025-03-11 15:10:00 GMT-3,9.68,0.1354,39.480000000000004,8.17324,78.6054,,
2025-03-11 15:15:00 GMT-3,9.64,0.1352,39.32,8.15136,78.8242,,
2025-03-11 15:20:00 GMT-3,9.7,0.135,39.2,8.176125,78.9192,,
2025-03-11 15:25:00 GMT-3,9.7,0.135,39.2,8.1806,78.9072,,
2025-03-11 15:30:00 GMT-3,9.7,0.13440000000000002,39.2,8.17354,79.053,,
2025-03-11 15:35:00 GMT-3,9.7,0.1348,39.2,8.16112,79.2236,,
2025-03-11 15:40:00 GMT-3,9.28,0.1392,39.08,8.02788,79.4155,,
2025-03-11 15:45:00 GMT-3,9.14,0.1438,38.78,7.9946,79.4754,,
2025-03-11 15:50:00 GMT-3,9.1,0.1474,38.7,8.033,79.9256,,
2025-03-11 15:55:00 GMT-3,9.26,0.15,38.760000000000005,8.12574,78.8398,,
2025-03-11 16:00:00 GMT-3,9.3,0.14780000000000001,38.96,8.13444,79.565,,
2025-03-11 16:05:00 GMT-3,9.3,0.14759999999999998,39.06,8.149325000000001,80.0896,,
2025-03-11 16:10:00 GMT-3,9.3,0.1472,39.2,8.15514,80.3174,,
2025-03-11 16:15:00 GMT-3,9.3,0.1474,39.2,8.17265,80.5838,,
2025-03-11 16:20:00 GMT-3,9.440000000000001,0.1398,39.3,8.15402,80.8534,,
2025-03-11 16:25:00 GMT-3,9.82,0.135,39.5,8.28092,81.0055,,
2025-03-11 16:30:00 GMT-3,9.959999999999999,0.132,39.72,8.33048,90.61025,,
2025-03-11 16:35:00 GMT-3,10.0,0.1306,39.86,8.34384,96.826,,
2025-03-11 16:40:00 GMT-3,10.02,0.1298,39.9,8.36525,98.7634,,
2025-03-11 16:45:00 GMT-3,10.08,0.12919999999999998,39.9,8.38082,98.24866666666667,,
2025-03-11 16:50:00 GMT-3,10.1,0.1298,39.9,8.403425,97.4842,,
2025-03-11 16:55:00 GMT-3,10.1,0.1306,39.9,8.408159999999999,97.313,,
2025-03-11 17:00:00 GMT-3,10.1,0.132,39.82,8.43005,97.1564,,
2025-03-11 17:05:00 GMT-3,10.14,0.13440000000000002,39.8,8.4879,97.2902,,
2025-03-11 17:10:00 GMT-3,10.1,0.13319999999999999,39.8,8.48116,97.1652,,
2025-03-11 17:15:00 GMT-3,10.1,0.13240000000000002,39.82,8.49316,98.158,,
2025-03-11 17:20:00 GMT-3,10.1,0.13219999999999998,39.8,8.485479999999999,96.6628,,
2025-03-11 17:25:00 GMT-3,10.1,0.1318,39.82,8.47748,96.5432,,
2025-03-11 17:30:00 GMT-3,10.120000000000001,0.132,39.88,8.483540000000001,96.8288,,
2025-03-11 17:35:00 GMT-3,10.2,0.132,39.88,8.5077,96.5828,,
2025-03-11 17:40:00 GMT-3,10.2,0.13219999999999998,39.9,8.511775,96.7654,,
2025-03-11 17:45:00 GMT-3,10.2,0.132,39.88,8.50906,97.3024,,
2025-03-11 17:50:00 GMT-3,10.1,0.132,39.8,8.502133333333333,97.66,,
2025-03-11 17:55:00 GMT-3,10.1,0.1316,39.78,8.504340000000001,97.78275,,
2025-03-11 18:00:00 GMT-3,10.16,0.131,39.8,8.520520000000001,97.8294,,
2025-03-11 18:05:00 GMT-3,10.2,0.131,39.86,8.519433333333334,98.2078,,
2025-03-11 18:10:00 GMT-3,10.2,0.131,39.88,8.51094,98.441,,
2025-03-11 18:15:00 GMT-3,10.2,0.1308,39.9,8.5165,98.8976,,
2025-03-11 18:20:00 GMT-3,10.2,0.131,39.96,8.522580000000001,98.771,,
2025-03-11 18:25:00 GMT-3,10.2,0.13019999999999998,39.92,8.53488,98.739,,
2025-03-11 18:30:00 GMT-3,10.2,0.13,40.019999999999996,8.54274,99.0402,,
2025-03-11 18:35:00 GMT-3,10.2,0.13,40.019999999999996,8.540925,98.8216,,
2025-03-11 18:40:00 GMT-3,10.2,0.13019999999999998,39.94,8.54888,98.6276,,
2025-03-11 18:45:00 GMT-3,10.2,0.13,39.9,8.557680000000001,99.0326,,
2025-03-11 18:50:00 GMT-3,10.2,0.13,40.0,8.57932,98.6498,,
2025-03-11 18:55:00 GMT-3,10.26,0.13,40.0,8.60116,98.612,,
2025-03-11 19:00:00 GMT-3,10.3,0.13040000000000002,39.980000000000004,8.616275,98.616,,
2025-03-11 19:05:00 GMT-3,10.3,0.13019999999999998,39.96,8.620099999999999,98.7372,,
2025-03-11 19:10:00 GMT-3,10.3,0.13019999999999998,39.96,8.6242,98.874,,
2025-03-11 19:15:00 GMT-3,10.3,0.1298,39.9,8.636579999999999,98.9986,,
2025-03-11 19:20:00 GMT-3,10.3,0.13,39.82,8.64728,98.8538,,
2025-03-11 19:25:00 GMT-3,10.3,0.1296,39.82,8.632933333333334,98.895,,
2025-03-11 19:30:00 GMT-3,10.28,0.1296,39.86,8.63484,99.1372,,
2025-03-11 19:35:00 GMT-3,10.28,0.1298,39.9,8.64474,99.4316,,
2025-03-11 19:40:00 GMT-3,10.3,0.1298,39.88,8.643425,99.3712,,
2025-03-11 19:45:00 GMT-3,10.28,0.129,39.980000000000004,8.62686,99.2988,,
2025-03-11 19:50:00 GMT-3,9.8,0.1298,39.78,8.40852,98.9918,,
2025-03-11 19:55:00 GMT-3,9.66,0.1338,39.42,8.3872,97.5822,,
2025-03-11 20:00:00 GMT-3,9.32,0.13440000000000002,39.14,8.25272,97.9862,,
2025-03-11 20:05:00 GMT-3,9.2,0.1362,39.019999999999996,8.23456,98.18525,,
2025-03-11 20:10:00 GMT-3,9.22,0.1376,39.0,8.27386,98.194,,
2025-03-11 20:15:00 GMT-3,9.3,0.1382,39.04,8.289579999999999,97.9052,,
2025-03-11 20:20:00 GMT-3,9.3,0.1382,39.1,8.285039999999999,97.7892,,
2025-03-11 20:25:00 GMT-3,9.3,0.1386,39.160000000000004,8.30608,97.745,,
2025-03-11 20:30:00 GMT-3,9.3,0.13340000000000002,39.2,8.271339999999999,97.7236,,
2025-03-11 20:35:00 GMT-3,9.6,0.1286,39.32,8.34302,98.00425,,
2025-03-11 20:40:00 GMT-3,9.7,0.1274,39.54,8.38272,99.1986,,
2025-03-11 20:45:00 GMT-3,9.9,0.13219999999999998,39.760000000000005,8.51688,99.9934,,
2025-03-11 20:50:00 GMT-3,10.14,0.13019999999999998,39.88,8.65578,100.278,,
2025-03-11 20:55:00 GMT-3,10.26,0.13219999999999998,39.980000000000004,8.750440000000001,100.4002,,
2025-03-11 21:00:00 GMT-3,10.379999999999999,0.1362,40.04,8.81904,100.689,,
2025-03-11 21:05:00 GMT-3,10.4,0.1356,40.1,8.84345,100.6554,,
2025-03-11 21:10:00 GMT-3,10.42,0.13219999999999998,40.1,8.822275000000001,100.3328,,
2025-03-11 21:15:00 GMT-3,10.4,0.135,40.019999999999996,8.89835,100.1986,,
2025-03-11 21:20:00 GMT-3,10.4,0.133,40.0,8.9193,100.2302,,
2025-03-11 21:25:00 GMT-3,10.4,0.1316,40.0,8.89428,100.3216,,
2025-03-11 21:30:00 GMT-3,10.1,0.1326,39.9,8.808375,100.54,,
2025-03-11 21:35:00 GMT-3,9.74,0.1386,39.54,8.6192,100.4244,,
2025-03-11 21:40:00 GMT-3,9.7,0.144,39.32,8.65934,100.0922,,
2025-03-11 21:45:00 GMT-3,9.7,0.1466,39.3,8.69148,98.0452,,
2025-03-11 21:50:00 GMT-3,9.7,0.147,39.22,8.695260000000001,98.028,,
2025-03-11 21:55:00 GMT-3,9.7,0.1466,39.2,8.69562,98.48025,,
2025-03-11 22:00:00 GMT-3,9.7,0.147,39.239999999999995,8.71336,98.889,,
2025-03-11 22:05:00 GMT-3,9.7,0.147,39.3,8.707375,98.9956,,
2025-03-11 22:10:00 GMT-3,9.72,0.1432,39.239999999999995,8.6902,98.9832,,
2025-03-11 22:15:00 GMT-3,10.040000000000001,0.1354,39.4,8.76578,98.9478,,
2025-03-11 22:20:00 GMT-3,10.22,0.133,39.72,8.837399999999999,98.95225,,
2025-03-11 22:25:00 GMT-3,10.3,0.1316,39.88,8.83652,98.388,,
2025-03-11 22:30:00 GMT-3,10.3,0.13040000000000002,39.9,8.85434,99.5852,,
2025-03-11 22:35:00 GMT-3,10.3,0.13040000000000002,40.0,8.88152,100.2192,,
2025-03-11 22:40:00 GMT-3,10.3,0.1318,40.0,8.9015,100.6568,,
2025-03-11 22:45:00 GMT-3,10.3,0.1326,40.0,8.938460000000001,100.9458,,
2025-03-11 22:50:00 GMT-3,10.3,0.1328,40.0,8.9593,101.0726,,
2025-03-11 22:55:00 GMT-3,10.34,0.1348,39.92,9.0018,101.2125,,
2025-03-11 23:00:00 GMT-3,10.32,0.133,39.9,9.007760000000001,101.478,,
2025-03-11 23:05:00 GMT-3,10.3,0.1318,39.9,8.97434,101.54,,
2025-03-11 23:10:00 GMT-3,10.3,0.132,39.839999999999996,8.974375,102.0415,,
2025-03-11 23:15:00 GMT-3,10.3,0.132,39.82,8.97996,102.1516,,
2025-03-11 23:20:00 GMT-3,10.3,0.132,39.839999999999996,9.017100000000001,102.1336,,
2025-03-11 23:25:00 GMT-3,10.3,0.1316,39.86,9.04096,102.3192,,
2025-03-11 23:30:00 GMT-3,10.3,0.1306,39.9,9.01934,102.698,,
2025-03-11 23:35:00 GMT-3,10.3,0.1298,39.82,9.00648,102.765,,
2025-03-11 23:40:00 GMT-3,10.3,0.1298,39.72,9.0109,102.87525,,
2025-03-11 23:45:00 GMT-3,10.3,0.13140000000000002,39.7,9.009780000000001,103.0512,,
2025-03-11 23:50:00 GMT-3,10.3,0.13219999999999998,39.7,9.03382,103.1126,,
2025-03-11 23:55:00 GMT-3,10.3,0.132,39.760000000000005,9.0352,103.273,,
2025-03-12 00:00:00 GMT-3,10.3,0.132,39.78,9.03388,103.5676,,
2025-03-12 00:05:00 GMT-3,10.3,0.13140000000000002,39.72,9.05052,103.3272,,
2025-03-12 00:10:00 GMT-3,10.3,0.13119999999999998,39.7,9.079075,102.5484,,
2025-03-12 00:15:00 GMT-3,10.3,0.13119999999999998,39.739999999999995,9.07788,101.2662,,
2025-03-12 00:20:00 GMT-3,10.3,0.13019999999999998,39.660000000000004,9.08122,101.3775,,
2025-03-12 00:25:00 GMT-3,10.3,0.13040000000000002,39.62,9.07444,101.5186,,
2025-03-12 00:30:00 GMT-3,10.3,0.13,39.6,9.07522,101.8474,,
2025-03-12 00:35:00 GMT-3,10.3,0.1296,39.6,9.11996,102.074,,
2025-03-12 00:40:00 GMT-3,10.3,0.12940000000000002,39.56,9.12478,102.2764,,
2025-03-12 00:45:00 GMT-3,10.3,0.12919999999999998,39.54,9.09906,100.59125,,
2025-03-12 00:50:00 GMT-3,9.9,0.1286,39.46,8.93716,98.81,,
2025-03-12 00:55:00 GMT-3,9.7,0.12459999999999999,39.12,8.76604,99.0798,,
2025-03-12 01:00:00 GMT-3,9.7,0.12240000000000001,38.94,8.7415,100.031,,
2025-03-12 01:05:00 GMT-3,9.7,0.121,38.9,8.732775,101.0884,,
2025-03-12 01:10:00 GMT-3,9.7,0.121,38.92,8.741620000000001,102.2744,,
2025-03-12 01:15:00 GMT-3,9.7,0.12079999999999999,38.9,8.75522,103.02975,,
2025-03-12 01:20:00 GMT-3,9.7,0.1206,38.9,8.763425,103.701,,
2025-03-12 01:25:00 GMT-3,6.1,0.15280000000000002,38.38,2.192075,104.1246,,
2025-03-12 01:30:00 GMT-3,4.04,0.1666,37.12,0.0,104.6276,,
2025-03-12 01:35:00 GMT-3,2.88,0.1706,35.56,0.0,107.2416,,
2025-03-12 01:40:00 GMT-3,2.34,0.1744,34.3,0.0,108.2764,,
2025-03-12 01:45:00 GMT-3,2.04,0.1778,33.160000000000004,0.0,107.959,,
2025-03-12 01:50:00 GMT-3,1.9,0.18059999999999998,32.18,0.0,107.9338,,
2025-03-12 01:55:00 GMT-3,1.9,0.18380000000000002,31.360000000000003,0.0,108.1384,,
2025-03-12 02:00:00 GMT-3,1.9,0.1864,30.68,0.0,108.4,,
2025-03-12 02:05:00 GMT-3,2.0,0.18919999999999998,30.1,0.0,108.3606,,
2025-03-12 02:10:00 GMT-3,2.0,0.1918,29.639999999999997,0.0,108.436,,
2025-03-12 02:15:00 GMT-3,2.0,0.19419999999999998,29.18,0.0,108.5818,,
2025-03-12 02:20:00 GMT-3,2.0,0.1968,28.7,0.0,108.7936,,
2025-03-12 02:25:00 GMT-3,2.08,0.1992,28.26,0.0,109.1172,,
2025-03-12 02:30:00 GMT-3,2.1,0.2016,27.7,0.0,109.338,,
2025-03-12 02:35:00 GMT-3,2.1,0.2038,27.26,0.0,109.7144,,
2025-03-12 02:40:00 GMT-3,2.1,0.2058,26.78,0.0,110.005,,
2025-03-12 02:45:00 GMT-3,2.12,0.2082,26.439999999999998,0.0,109.997,,
2025-03-12 02:50:00 GMT-3,2.2,0.2102,26.080000000000002,0.0,110.1552,,
2025-03-12 02:55:00 GMT-3,2.2,0.2122,25.78,0.0,110.3996,,
2025-03-12 03:00:00 GMT-3,2.2,0.21459999999999999,25.52,0.0,110.7164,,
2025-03-12 03:05:00 GMT-3,2.2,0.2166,25.259999999999998,0.0,110.952,,
2025-03-12 03:10:00 GMT-3,2.2600000000000002,0.21880000000000002,25.0,0.0,110.8432,,
2025-03-12 03:15:00 GMT-3,2.3,0.22080000000000002,24.78,0.0,111.2178,,
2025-03-12 03:20:00 GMT-3,2.3,0.2226,24.48,0.0,111.6722,,
2025-03-12 03:25:00 GMT-3,2.3,0.2248,24.2,0.0,111.9176,,
2025-03-12 03:30:00 GMT-3,2.3,0.2266,23.94,0.0,112.1944,,
2025-03-12 03:35:00 GMT-3,2.3600000000000003,0.2288,23.759999999999998,0.0,110.871,,
2025-03-12 03:40:00 GMT-3,2.4,0.2306,23.56,0.0,109.8706,,
2025-03-12 03:45:00 GMT-3,2.4,0.2326,23.380000000000003,0.0,110.9334,,
2025-03-12 03:50:00 GMT-3,2.4,0.2346,23.18,0.0,111.934,,
2025-03-12 03:55:00 GMT-3,2.4,0.2366,23.02,0.0,112.4252,,
2025-03-12 04:00:00 GMT-3,2.44,0.2384,22.84,0.0,112.9118,,
2025-03-12 04:05:00 GMT-3,2.5,0.2404,22.68,0.0,113.3556,,
2025-03-12 04:10:00 GMT-3,2.5,0.2422,22.54,0.0,113.7102,,
2025-03-12 04:15:00 GMT-3,2.5,0.244,22.4,0.0,113.51525,,
2025-03-12 04:20:00 GMT-3,2.5,0.246,22.259999999999998,0.0,114.6054,,
2025-03-12 04:25:00 GMT-3,2.54,0.248,22.14,0.0,115.6964,,
2025-03-12 04:30:00 GMT-3,2.6,0.2496,22.02,0.0,116.0842,,
2025-03-12 04:35:00 GMT-3,2.7,0.26180000000000003,21.02,0.0,116.194,,
2025-03-12 04:40:00 GMT-3,2.7,0.2635,20.869999999999997,0.0,116.349,,
2025-03-12 04:45:00 GMT-3,2.7,0.26530000000000004,20.75,0.0,116.9002,,
2025-03-12 04:50:00 GMT-3,2.6399999999999997,0.25930000000000003,20.61,0.0,117.426,,
2025-03-12 04:55:00 GMT-3,2.6100000000000003,0.2534,20.5,0.0,117.7596,,
2025-03-12 05:00:00 GMT-3,2.82,0.2549,20.82,0.07215,118.3284,,
2025-03-12 05:05:00 GMT-3,3.7600000000000002,0.24880000000000002,23.14,2.062422222222222,118.4236,,
2025-03-12 05:10:00 GMT-3,5.91,0.22419999999999998,26.26,3.84709,118.4862,,
2025-03-12 05:15:00 GMT-3,6.2299999999999995,0.2102,28.57,4.47155,118.515,,
2025-03-12 05:20:00 GMT-3,6.33,0.2051,29.410000000000004,4.4676,118.7134,,
2025-03-12 05:25:00 GMT-3,6.43,0.2028,29.610000000000003,4.461460000000001,118.7542,,
2025-03-12 05:30:00 GMT-3,6.45,0.2032,29.65,4.46718,118.472,,
2025-03-12 05:35:00 GMT-3,10.18,0.1368,39.06,8.97934,117.5572,,
2025-03-12 05:40:00 GMT-3,10.2,0.137,39.1,9.00728,114.902,,
2025-03-12 05:45:00 GMT-3,10.2,0.1368,39.1,9.03044,114.9254,,
2025-03-12 05:50:00 GMT-3,10.2,0.134,39.04,9.01065,115.1652,,
2025-03-12 05:55:00 GMT-3,10.2,0.13340000000000002,39.1,8.985675,114.8468,,
2025-03-12 06:00:00 GMT-3,10.2,0.13219999999999998,39.160000000000004,8.998619999999999,114.8552,,
2025-03-12 06:05:00 GMT-3,9.879999999999999,0.131,39.08,8.8883,115.0608,,
2025-03-12 06:10:00 GMT-3,9.66,0.1354,38.88,8.75534,114.902,,
2025-03-12 06:15:00 GMT-3,9.6,0.1386,38.72,8.7731,114.8978,,
2025-03-12 06:20:00 GMT-3,9.6,0.1392,38.62,8.79426,115.0088,,
2025-03-12 06:25:00 GMT-3,9.6,0.139,38.6,8.79414,116.76625,,
2025-03-12 06:30:00 GMT-3,9.6,0.1398,38.62,8.81254,117.411,,
2025-03-12 06:35:00 GMT-3,9.6,0.139,38.7,8.823625,117.8096,,
2025-03-12 06:40:00 GMT-3,9.6,0.139,38.7,8.83626,117.8972,,
2025-03-12 06:45:00 GMT-3,9.620000000000001,0.136,38.7,8.8187,117.657,,
2025-03-12 06:50:00 GMT-3,9.9,0.1308,38.82,8.87376,117.6728,,
2025-03-12 06:55:00 GMT-3,10.0,0.12919999999999998,39.08,8.935775,117.8938,,
2025-03-12 07:00:00 GMT-3,10.1,0.12940000000000002,39.239999999999995,8.96904,117.8274,,
2025-03-12 07:05:00 GMT-3,10.120000000000001,0.1306,39.38,9.03642,114.9575,,
2025-03-12 07:10:00 GMT-3,10.2,0.1306,39.42,9.07834,114.9472,,
2025-03-12 07:15:00 GMT-3,10.2,0.13040000000000002,39.4,9.08624,115.2532,,
2025-03-12 07:20:00 GMT-3,10.2,0.131,39.4,9.1134,115.1714,,
2025-03-12 07:25:00 GMT-3,10.2,0.131,39.4,9.12608,114.9014,,
2025-03-12 07:30:00 GMT-3,10.2,0.13219999999999998,39.4,9.15364,114.9208,,
2025-03-12 07:35:00 GMT-3,10.2,0.13119999999999998,39.4,9.16735,114.9852,,
2025-03-12 07:40:00 GMT-3,10.2,0.13019999999999998,39.4,9.15286,115.0974,,
2025-03-12 07:45:00 GMT-3,10.2,0.1306,39.36,9.16684,114.526,,
2025-03-12 07:50:00 GMT-3,10.2,0.1306,39.3,9.183580000000001,115.5628,,
2025-03-12 07:55:00 GMT-3,10.2,0.13,39.22,9.201475,116.109,,
2025-03-12 08:00:00 GMT-3,10.1,0.13,39.18,9.19912,116.4836,,
2025-03-12 08:05:00 GMT-3,10.1,0.129,39.1,9.19978,117.17075,,
2025-03-12 08:10:00 GMT-3,10.1,0.129,39.06,9.20562,117.758,,
2025-03-12 08:15:00 GMT-3,10.1,0.129,39.0,9.2149,117.8866,,
2025-03-12 08:20:00 GMT-3,10.1,0.1288,39.0,9.222159999999999,118.13375,,
