Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-03-12 08:25:00 GMT-3,10.1,0.129,39.0,9.2248,118.2894,,
2025-03-12 08:30:00 GMT-3,10.1,0.129,39.0,9.23844,118.333,,
2025-03-12 08:35:00 GMT-3,10.1,0.128,39.0,9.253919999999999,117.7942,,
2025-03-12 08:40:00 GMT-3,10.1,0.128,39.019999999999996,9.27482,118.0175,,
2025-03-12 08:45:00 GMT-3,10.1,0.12819999999999998,39.06,9.28755,118.3822,,
2025-03-12 08:50:00 GMT-3,10.1,0.128,39.1,9.29144,118.1016,,
2025-03-12 08:55:00 GMT-3,9.68,0.1278,38.94,9.0884,117.9752,,
2025-03-12 09:00:00 GMT-3,9.5,0.13,38.68,9.01108,118.2674,,
2025-03-12 09:05:00 GMT-3,9.5,0.13219999999999998,38.5,9.042100000000001,118.6636,,
2025-03-12 09:10:00 GMT-3,9.5,0.13319999999999999,38.5,9.06752,118.9414,,
2025-03-12 09:15:00 GMT-3,9.5,0.1338,38.519999999999996,9.1036,119.31425,,
2025-03-12 09:20:00 GMT-3,9.5,0.1338,38.56,9.12618,119.5524,,
2025-03-12 09:25:00 GMT-3,9.540000000000001,0.134,38.56,9.137925,120.0856,,
2025-03-12 09:30:00 GMT-3,9.6,0.1338,38.68,9.16138,119.9332,,
2025-03-12 09:35:00 GMT-3,9.6,0.134,38.7,9.16876,120.2644,,
2025-03-12 09:40:00 GMT-3,9.68,0.1336,38.739999999999995,9.207559999999999,120.9362,,
2025-03-12 09:45:00 GMT-3,9.959999999999999,0.131,38.9,9.3692,121.6782,,
2025-03-12 09:50:00 GMT-3,10.040000000000001,0.12840000000000001,39.06,9.41282,122.0928,,
2025-03-12 09:55:00 GMT-3,10.059999999999999,0.129,39.2,9.4461,121.868,,
2025-03-12 10:00:00 GMT-3,10.0,0.1308,39.2,9.47,121.5892,,
2025-03-12 10:05:00 GMT-3,10.059999999999999,0.131,39.22,9.4961,122.02,,
2025-03-12 10:10:00 GMT-3,10.1,0.1315,39.2,9.512820000000001,123.2354,,
2025-03-12 10:15:00 GMT-3,10.1,0.1306,39.22,9.53032,124.5376,,
2025-03-12 10:20:00 GMT-3,10.1,0.1306,39.260000000000005,9.546479999999999,125.5076,,
2025-03-12 10:25:00 GMT-3,10.1,0.1306,39.22,9.56636,126.057,,
2025-03-12 10:30:00 GMT-3,10.1,0.13040000000000002,39.22,9.586020000000001,123.0972,,
2025-03-12 10:35:00 GMT-3,9.92,0.12840000000000001,39.22,9.477079999999999,121.085,,
2025-03-12 10:40:00 GMT-3,10.0,0.1272,39.08,9.532525,121.7184,,
2025-03-12 10:45:00 GMT-3,10.1,0.127,39.18,9.59435,122.516,,
2025-03-12 10:50:00 GMT-3,10.1,0.1268,39.3,9.62624,123.6648,,
2025-03-12 10:55:00 GMT-3,10.1,0.126,39.3,9.64836,125.32,,
2025-03-12 11:00:00 GMT-3,10.18,0.1262,39.239999999999995,9.68598,125.15675,,
2025-03-12 11:05:00 GMT-3,10.2,0.1266,39.2,9.71326,124.8126,,
2025-03-12 11:10:00 GMT-3,10.2,0.1258,39.160000000000004,9.736920000000001,124.7642,,
2025-03-12 11:15:00 GMT-3,10.2,0.1254,39.14,9.75835,125.1054,,
2025-03-12 11:20:00 GMT-3,10.2,0.127,39.2,9.82658,126.5998,,
2025-03-12 11:25:00 GMT-3,10.2,0.1262,39.2,9.83446,126.4374,,
2025-03-12 11:30:00 GMT-3,10.2,0.126,39.2,9.8397,127.25275,,
2025-03-12 11:35:00 GMT-3,10.2,0.1252,39.2,9.85784,128.2334,,
2025-03-12 11:40:00 GMT-3,10.2,0.1256,39.18,9.89284,128.7896,,
2025-03-12 11:45:00 GMT-3,10.2,0.125,39.18,9.9209,129.2998,,
2025-03-12 11:50:00 GMT-3,10.22,0.1252,39.2,9.95918,129.2496,,
2025-03-12 11:55:00 GMT-3,10.22,0.1252,39.2,9.985420000000001,129.1634,,
2025-03-12 12:00:00 GMT-3,10.3,0.1248,39.2,10.002424999999999,129.4026,,
2025-03-12 12:05:00 GMT-3,10.2,0.124,39.2,10.013639999999999,129.4465,,
2025-03-12 12:10:00 GMT-3,10.2,0.124,39.2,10.0312,129.3402,,
2025-03-12 12:15:00 GMT-3,10.3,0.1242,39.2,10.06408,129.4458,,
2025-03-12 12:20:00 GMT-3,10.3,0.124,39.2,10.07588,128.8406,,
2025-03-12 12:25:00 GMT-3,10.3,0.1242,39.2,10.099625,128.5448,,
2025-03-12 12:30:00 GMT-3,10.3,0.12440000000000001,39.2,10.1372,128.4138,,
2025-03-12 12:35:00 GMT-3,10.3,0.125,39.22,10.138375,128.6264,,
2025-03-12 12:40:00 GMT-3,10.3,0.12459999999999999,39.2,10.159866666666668,128.7942,,
2025-03-12 12:45:00 GMT-3,10.3,0.124,39.2,10.23732,128.5348,,
2025-03-12 12:50:00 GMT-3,10.3,0.12340000000000001,39.2,10.262625,128.3576,,
2025-03-12 12:55:00 GMT-3,10.24,0.123,39.18,10.24388,128.1288,,
2025-03-12 13:00:00 GMT-3,9.78,0.1248,38.9,10.0167,127.4004,,
2025-03-12 13:05:00 GMT-3,9.7,0.126,38.54,9.997924999999999,126.8738,,
2025-03-12 13:10:00 GMT-3,9.7,0.1268,38.3,10.036525000000001,126.6846,,
2025-03-12 13:15:00 GMT-3,9.7,0.1286,38.339999999999996,10.0999,127.0365,,
2025-03-12 13:20:00 GMT-3,9.7,0.127,38.36,10.09146,127.3544,,
2025-03-12 13:25:00 GMT-3,9.7,0.1274,38.4,10.10855,127.0598,,
2025-03-12 13:30:00 GMT-3,9.7,0.1278,38.5,10.121599999999999,127.016,,
2025-03-12 13:35:00 GMT-3,9.68,0.1286,38.5,10.11676,127.0482,,
2025-03-12 13:40:00 GMT-3,9.86,0.1222,38.58,10.205580000000001,126.6662,,
2025-03-12 13:45:00 GMT-3,9.940000000000001,0.119,38.82,10.240525,127.009,,
2025-03-12 13:50:00 GMT-3,9.8,0.1216,38.8,10.19988,127.2854,,
2025-03-12 13:55:00 GMT-3,9.879999999999999,0.1242,38.7,10.3014,125.7748,,
2025-03-12 14:00:00 GMT-3,9.9,0.126,38.78,10.390233333333333,124.8682,,
2025-03-12 14:05:00 GMT-3,9.940000000000001,0.1272,38.86,10.45834,125.3034,,
2025-03-12 14:10:00 GMT-3,10.0,0.1272,38.980000000000004,10.52004,125.933,,
2025-03-12 14:15:00 GMT-3,10.0,0.127,39.1,10.56392,125.333,,
2025-03-12 14:20:00 GMT-3,10.0,0.1278,39.12,10.64452,124.8845,,
2025-03-12 14:25:00 GMT-3,10.1,0.1316,39.2,10.77232,124.8242,,
2025-03-12 14:30:00 GMT-3,10.1,0.1298,39.260000000000005,10.75402,124.6254,,
2025-03-12 14:35:00 GMT-3,10.24,0.1298,39.38,10.87276,124.3724,,
2025-03-12 14:40:00 GMT-3,10.34,0.1252,39.62,10.9038,124.9342,,
2025-03-12 14:45:00 GMT-3,10.4,0.123,39.92,10.9161,125.8188,,
2025-03-12 14:50:00 GMT-3,10.4,0.122,40.06,10.92314,125.5152,,
2025-03-12 14:55:00 GMT-3,10.4,0.122,40.160000000000004,10.93052,126.0656,,
2025-03-12 15:00:00 GMT-3,10.4,0.12140000000000001,40.2,10.954125000000001,126.6278,,
2025-03-12 15:05:00 GMT-3,10.4,0.12240000000000001,40.18,11.01312,127.1804,,
2025-03-12 15:10:00 GMT-3,10.4,0.126,40.3,11.10312,127.447,,
2025-03-12 15:15:00 GMT-3,10.459999999999999,0.1262,40.44,11.1874,127.3202,,
2025-03-12 15:20:00 GMT-3,10.5,0.126,40.660000000000004,11.21876,124.5948,,
2025-03-12 15:25:00 GMT-3,10.5,0.1252,40.8,11.24854,123.1598,,
2025-03-12 15:30:00 GMT-3,10.5,0.123,40.86,11.254725,124.2144,,
2025-03-12 15:35:00 GMT-3,10.5,0.12340000000000001,40.9,11.27186,124.4104,,
2025-03-12 15:40:00 GMT-3,10.5,0.12459999999999999,40.96,11.30578,124.4858,,
2025-03-12 15:45:00 GMT-3,10.36,0.1254,41.06,11.29512,124.7596,,
2025-03-12 15:50:00 GMT-3,9.940000000000001,0.1276,40.6,11.087720000000001,124.9472,,
2025-03-12 15:55:00 GMT-3,9.9,0.131,39.82,11.15665,125.243,,
2025-03-12 16:00:00 GMT-3,9.9,0.13119999999999998,39.38,11.187380000000001,101.3072,,
2025-03-12 16:05:00 GMT-3,9.9,0.1318,39.239999999999995,11.220125,102.5086,,
2025-03-12 16:10:00 GMT-3,9.9,0.1318,39.2,11.24948,104.468,,
2025-03-12 16:15:00 GMT-3,9.9,0.1308,39.239999999999995,11.23865,104.8662,,
2025-03-12 16:20:00 GMT-3,9.9,0.1298,39.260000000000005,11.22236,104.787,,
2025-03-12 16:25:00 GMT-3,9.86,0.12840000000000001,39.22,11.19505,104.9944,,
2025-03-12 16:30:00 GMT-3,10.02,0.12340000000000001,39.14,11.155225,104.99725,,
2025-03-12 16:35:00 GMT-3,10.24,0.1222,39.42,11.26766,105.295,,
2025-03-12 16:40:00 GMT-3,10.3,0.12179999999999999,39.9,11.3103,105.52225,,
2025-03-12 16:45:00 GMT-3,10.4,0.1222,40.28,11.35042,106.284,,
2025-03-12 16:50:00 GMT-3,10.4,0.12279999999999999,40.5,11.380325000000001,106.312,,
2025-03-12 16:55:00 GMT-3,10.4,0.1222,40.660000000000004,11.373275,106.4384,,
2025-03-12 17:00:00 GMT-3,10.4,0.12240000000000001,40.839999999999996,11.37984,106.6182,,
2025-03-12 17:05:00 GMT-3,10.4,0.12240000000000001,40.9,11.38068,106.9168,,
2025-03-12 17:10:00 GMT-3,10.4,0.123,40.86,11.408660000000001,107.2012,,
2025-03-12 17:15:00 GMT-3,10.5,0.12340000000000001,40.839999999999996,11.43605,107.5915,,
2025-03-12 17:20:00 GMT-3,10.5,0.122,41.0,11.417440000000001,107.9814,,
2025-03-12 17:25:00 GMT-3,10.48,0.122,41.160000000000004,11.420300000000001,108.4382,,
2025-03-12 17:30:00 GMT-3,10.5,0.121,41.160000000000004,11.401025,108.6,,
2025-03-12 17:35:00 GMT-3,10.5,0.1206,41.38,11.39842,108.5188,,
2025-03-12 17:40:00 GMT-3,10.5,0.12079999999999999,41.480000000000004,11.412139999999999,109.1556,,
2025-03-12 17:45:00 GMT-3,10.5,0.12079999999999999,41.54,11.4297,109.4688,,
2025-03-12 17:50:00 GMT-3,10.5,0.12040000000000001,41.760000000000005,11.44165,109.602,,
2025-03-12 17:55:00 GMT-3,10.5,0.1196,41.62,11.41292,110.2254,,
2025-03-12 18:00:00 GMT-3,10.5,0.1188,41.5,11.389660000000001,111.0474,,
2025-03-12 18:05:00 GMT-3,10.459999999999999,0.1178,41.5,11.35912,111.4676,,
2025-03-12 18:10:00 GMT-3,10.5,0.119,41.32,11.3718,112.0386,,
2025-03-12 18:15:00 GMT-3,10.5,0.1198,41.339999999999996,11.42696,112.2622,,
2025-03-12 18:20:00 GMT-3,10.5,0.119,41.480000000000004,11.40115,111.8646,,
2025-03-12 18:25:00 GMT-3,10.5,0.1194,41.54,11.395900000000001,111.942,,
2025-03-12 18:30:00 GMT-3,10.5,0.1202,41.6,11.4133,112.5044,,
2025-03-12 18:35:00 GMT-3,10.5,0.12,41.56,11.43196,110.7596,,
2025-03-12 18:40:00 GMT-3,10.08,0.12179999999999999,41.239999999999995,11.14756,110.792,,
2025-03-12 18:45:00 GMT-3,9.9,0.126,40.32,11.139775,111.714,,
2025-03-12 18:50:00 GMT-3,9.9,0.12840000000000001,39.78,11.19725,112.1234,,
2025-03-12 18:55:00 GMT-3,9.9,0.129,39.56,11.1876,112.6424,,
2025-03-12 19:00:00 GMT-3,9.9,0.12940000000000002,39.5,11.17074,113.0086,,
2025-03-12 19:05:00 GMT-3,9.9,0.1296,39.44,11.178574999999999,112.8912,,
2025-03-12 19:10:00 GMT-3,9.9,0.12919999999999998,39.3,11.181239999999999,113.054,,
2025-03-12 19:15:00 GMT-3,9.9,0.12919999999999998,39.3,11.18626,113.6716,,
2025-03-12 19:20:00 GMT-3,9.9,0.12940000000000002,39.3,11.171899999999999,115.5212,,
2025-03-12 19:25:00 GMT-3,10.0,0.12940000000000002,39.239999999999995,11.26578,115.90325,,
2025-03-12 19:30:00 GMT-3,10.32,0.1254,39.760000000000005,11.40454,115.7916,,
2025-03-12 19:35:00 GMT-3,10.48,0.12340000000000001,40.42,11.45938,115.9302,,
2025-03-12 19:40:00 GMT-3,10.5,0.12179999999999999,40.94,11.441759999999999,115.593,,
2025-03-12 19:45:00 GMT-3,10.52,0.12079999999999999,41.28,11.43726,115.6396,,
2025-03-12 19:50:00 GMT-3,10.28,0.1198,41.3,11.25416,116.2532,,
2025-03-12 19:55:00 GMT-3,10.08,0.123,40.72,11.167475,117.331,,
2025-03-12 20:00:00 GMT-3,10.08,0.126,40.2,11.21366,117.6034,,
2025-03-12 20:05:00 GMT-3,10.059999999999999,0.1266,39.980000000000004,11.22356,117.7794,,
2025-03-12 20:10:00 GMT-3,10.059999999999999,0.127,39.9,11.24438,117.8934,,
2025-03-12 20:15:00 GMT-3,10.0,0.1264,39.82,11.2391,115.2442,,
2025-03-12 20:20:00 GMT-3,10.0,0.126,39.760000000000005,11.20745,115.166,,
2025-03-12 20:25:00 GMT-3,10.0,0.126,39.7,11.214220000000001,116.042,,
2025-03-12 20:30:00 GMT-3,10.0,0.12359999999999999,39.7,11.20234,116.60475,,
2025-03-12 20:35:00 GMT-3,10.3,0.1156,39.92,11.214459999999999,117.0348,,
2025-03-12 20:40:00 GMT-3,10.440000000000001,0.1114,40.519999999999996,11.19472,117.5422,,
2025-03-12 20:45:00 GMT-3,10.5,0.113,41.06,11.247225,117.4082,,
2025-03-12 20:50:00 GMT-3,10.58,0.1182,41.42,11.38364,114.8632,,
2025-03-12 20:55:00 GMT-3,10.7,0.1216,42.160000000000004,11.514,115.2222,,
2025-03-12 21:00:00 GMT-3,10.7,0.122,42.58,11.553275,116.54875,,
2025-03-12 21:05:00 GMT-3,10.7,0.122,42.660000000000004,11.567175,118.4482,,
2025-03-12 21:10:00 GMT-3,10.7,0.12140000000000001,42.78,11.545300000000001,119.4018,,
2025-03-12 21:15:00 GMT-3,10.76,0.1226,42.72,11.587775,119.8932,,
2025-03-12 21:20:00 GMT-3,10.8,0.1222,42.9,11.594725,119.9636,,
2025-03-12 21:25:00 GMT-3,10.8,0.12140000000000001,42.9,11.57456,119.549,,
2025-03-12 21:30:00 GMT-3,10.8,0.1216,42.839999999999996,11.57944,118.111,,
2025-03-12 21:35:00 GMT-3,10.8,0.121,42.94,11.58228,119.073,,
2025-03-12 21:40:00 GMT-3,10.28,0.1254,42.28,11.36318,120.1446,,
2025-03-12 21:45:00 GMT-3,10.02,0.1308,41.04,11.3054,121.362,,
2025-03-12 21:50:00 GMT-3,9.959999999999999,0.13419999999999999,40.18,11.33194,122.3116,,
2025-03-12 21:55:00 GMT-3,9.9,0.136,39.739999999999995,11.32788,122.8076,,
2025-03-12 22:00:00 GMT-3,9.9,0.137,39.44,11.330325,123.1888,,
2025-03-12 22:05:00 GMT-3,9.9,0.1374,39.32,11.33806,123.2658,,
2025-03-12 22:10:00 GMT-3,9.9,0.1384,39.2,11.35818,123.34,,
2025-03-12 22:15:00 GMT-3,9.9,0.1384,39.2,11.36028,124.1122,,
2025-03-12 22:20:00 GMT-3,10.040000000000001,0.13019999999999998,39.260000000000005,11.2917,124.10933333333334,,
2025-03-12 22:25:00 GMT-3,10.4,0.1264,39.8,11.464220000000001,123.5552,,
2025-03-12 22:30:00 GMT-3,10.540000000000001,0.12340000000000001,40.6,11.50766,122.8238,,
2025-03-12 22:35:00 GMT-3,10.6,0.12279999999999999,41.2,11.5417,122.423,,
2025-03-12 22:40:00 GMT-3,10.6,0.12179999999999999,41.5,11.5164,122.71575,,
2025-03-12 22:45:00 GMT-3,10.58,0.1196,41.62,11.41346,122.9794,,
2025-03-12 22:50:00 GMT-3,10.5,0.1202,41.64,11.405725,123.1248,,
2025-03-12 22:55:00 GMT-3,10.5,0.12179999999999999,41.480000000000004,11.433125,123.2136,,
2025-03-12 23:00:00 GMT-3,10.5,0.123,41.38,11.436575000000001,123.3775,,
2025-03-12 23:05:00 GMT-3,10.5,0.1254,41.28,11.4657,123.3902,,
2025-03-12 23:10:00 GMT-3,10.5,0.124,41.12,11.44434,123.4032,,
2025-03-12 23:15:00 GMT-3,10.5,0.1238,41.04,11.39988,123.1332,,
2025-03-12 23:20:00 GMT-3,10.4,0.1226,40.94,11.38392,123.0274,,
2025-03-12 23:25:00 GMT-3,10.4,0.1212,40.8,11.308275,123.0028,,
2025-03-12 23:30:00 GMT-3,10.08,0.12,40.519999999999996,11.10262,122.8122,,
2025-03-12 23:35:00 GMT-3,9.8,0.119,39.7,10.86104,122.8764,,
2025-03-12 23:40:00 GMT-3,9.76,0.1188,39.0,10.872499999999999,123.05625,,
2025-03-12 23:45:00 GMT-3,9.7,0.119,38.62,10.854420000000001,123.248,,
2025-03-12 23:50:00 GMT-3,9.76,0.1202,38.5,10.911575000000001,123.2096,,
2025-03-12 23:55:00 GMT-3,9.8,0.1206,38.44,10.94402,123.1168,,
2025-03-13 00:00:00 GMT-3,9.8,0.1206,38.4,10.97984,123.075,,
2025-03-13 00:05:00 GMT-3,9.8,0.12,38.4,10.95444,121.9798,,
2025-03-13 00:10:00 GMT-3,9.8,0.12,38.4,10.94576,121.8574,,
2025-03-13 00:15:00 GMT-3,9.66,0.1216,38.339999999999996,10.9013,122.113,,
2025-03-13 00:20:00 GMT-3,9.42,0.13140000000000002,38.1,10.931574999999999,122.6356,,
2025-03-13 00:25:00 GMT-3,8.86,0.1328,37.94,8.70378,122.2954,,
2025-03-13 00:30:00 GMT-3,5.0200000000000005,0.1546,37.14,0.0,120.2276,,
2025-03-13 00:35:00 GMT-3,3.5799999999999996,0.16,35.760000000000005,0.0,121.4016,,
2025-03-13 00:40:00 GMT-3,2.68,0.16419999999999998,34.4,0.0,121.388,,
2025-03-13 00:45:00 GMT-3,2.2,0.1682,33.239999999999995,0.0,121.6006,,
2025-03-13 00:50:00 GMT-3,1.92,0.1714,32.28,0.0,121.6325,,
2025-03-13 00:55:00 GMT-3,1.8,0.1746,31.52,0.0,121.7832,,
2025-03-13 01:00:00 GMT-3,1.8399999999999999,0.1774,30.78,0.0,121.5638,,
2025-03-13 01:05:00 GMT-3,1.9,0.18059999999999998,30.139999999999997,0.0,120.2622,,
2025-03-13 01:10:00 GMT-3,1.9,0.1832,29.54,0.0,117.7932,,
2025-03-13 01:15:00 GMT-3,1.9,0.18580000000000002,29.0,0.0,118.883,,
2025-03-13 01:20:00 GMT-3,1.94,0.18819999999999998,28.5,0.0,119.5608,,
2025-03-13 01:25:00 GMT-3,2.0,0.19080000000000003,27.939999999999998,0.0,120.0494,,
2025-03-13 01:30:00 GMT-3,2.0,0.19319999999999998,27.439999999999998,0.0,120.5326,,
2025-03-13 01:35:00 GMT-3,2.0,0.19540000000000002,27.0,0.0,120.7576,,
2025-03-13 01:40:00 GMT-3,2.0,0.1974,26.560000000000002,0.0,120.6178,,
2025-03-13 01:45:00 GMT-3,2.08,0.1998,26.119999999999997,0.0,120.6428,,
2025-03-13 01:50:00 GMT-3,2.1,0.2016,25.72,0.0,121.1888,,
2025-03-13 01:55:00 GMT-3,2.1,0.2036,25.36,0.0,123.7304,,
2025-03-13 02:00:00 GMT-3,2.1,0.2056,24.98,0.0,122.719,,
2025-03-13 02:05:00 GMT-3,2.1,0.2074,24.6,0.0,122.9146,,
2025-03-13 02:10:00 GMT-3,2.2,0.20959999999999998,24.22,0.0,122.8932,,
2025-03-13 02:15:00 GMT-3,2.2,0.2114,23.9,0.0,122.9502,,
2025-03-13 02:20:00 GMT-3,2.2,0.2134,23.6,0.0,122.9695,,
2025-03-13 02:25:00 GMT-3,2.2,0.2152,23.28,0.0,123.0052,,
2025-03-13 02:30:00 GMT-3,2.2,0.217,23.02,0.0,122.854,,
2025-03-13 02:35:00 GMT-3,2.2800000000000002,0.2186,22.78,0.0,122.5678,,
2025-03-13 02:40:00 GMT-3,2.3,0.2206,22.5,0.0,122.4474,,
2025-03-13 02:45:00 GMT-3,2.3,0.22219999999999998,22.240000000000002,0.0,122.4274,,
2025-03-13 02:50:00 GMT-3,2.3,0.224,21.98,0.0,122.474,,
2025-03-13 02:55:00 GMT-3,2.3,0.2256,21.759999999999998,0.0,122.452,,
2025-03-13 03:00:00 GMT-3,2.3,0.22719999999999999,21.52,0.0,122.4386,,
2025-03-13 03:05:00 GMT-3,2.38,0.229,21.28,0.0,122.2618,,
2025-03-13 03:10:00 GMT-3,2.4,0.2306,21.04,0.0,122.0138,,
2025-03-13 03:15:00 GMT-3,2.4,0.2324,20.82,0.0,122.0696,,
2025-03-13 03:20:00 GMT-3,2.4,0.234,20.6,0.0,122.2714,,
2025-03-13 03:25:00 GMT-3,2.4,0.2356,20.4,0.0,122.3148,,
2025-03-13 03:30:00 GMT-3,2.4,0.237,20.2,0.0,122.2306,,
2025-03-13 03:35:00 GMT-3,2.48,0.2386,19.98,0.0,122.119,,
2025-03-13 03:40:00 GMT-3,2.5,0.2404,19.8,0.0,120.0998,,
2025-03-13 03:45:00 GMT-3,2.5,0.24159999999999998,19.619999999999997,0.0,119.08,,
2025-03-13 03:50:00 GMT-3,2.5,0.2434,19.44,0.0,119.573,,
2025-03-13 03:55:00 GMT-3,2.5,0.24459999999999998,19.259999999999998,0.0,119.6922,,
2025-03-13 04:00:00 GMT-3,2.5,0.2462,19.14,0.0,119.7044,,
2025-03-13 04:05:00 GMT-3,2.52,0.2476,18.96,0.0,119.5128,,
2025-03-13 04:10:00 GMT-3,2.6,0.24919999999999998,18.8,0.0,119.399,,
2025-03-13 04:15:00 GMT-3,2.6,0.2506,18.66,0.0,119.2308,,
2025-03-13 04:20:00 GMT-3,2.6,0.252,18.5,0.0,118.97275,,
2025-03-13 04:25:00 GMT-3,2.6,0.2534,18.380000000000003,0.0,119.337,,
2025-03-13 04:30:00 GMT-3,2.6,0.2548,18.240000000000002,0.0,119.7658,,
2025-03-13 04:35:00 GMT-3,2.6,0.25639999999999996,18.119999999999997,0.0,119.966,,
2025-03-13 04:40:00 GMT-3,2.62,0.2576,17.98,0.0,120.2138,,
2025-03-13 04:45:00 GMT-3,2.7,0.259,17.86,0.0,120.6248,,
2025-03-13 04:50:00 GMT-3,2.7,0.2606,17.740000000000002,0.0,121.0538,,
2025-03-13 04:55:00 GMT-3,2.66,0.2558,17.619999999999997,0.0,120.47325,,
2025-03-13 05:00:00 GMT-3,6.8,0.19080000000000003,24.16,5.1884999999999994,120.5534,,
2025-03-13 05:05:00 GMT-3,9.0,0.1504,31.3,8.83462,121.4566,,
2025-03-13 05:10:00 GMT-3,9.22,0.1446,35.94,8.7893,121.6285,,
2025-03-13 05:15:00 GMT-3,9.36,0.14959999999999998,37.78,8.93686,121.3906,,
2025-03-13 05:20:00 GMT-3,9.540000000000001,0.1524,38.38,9.0586,121.599,,
2025-03-13 05:25:00 GMT-3,9.64,0.15380000000000002,38.58,9.180925,121.3512,,
2025-03-13 05:30:00 GMT-3,9.7,0.15080000000000002,38.6,9.200579999999999,121.1384,,
2025-03-13 05:35:00 GMT-3,9.72,0.1464,38.660000000000004,9.17886,121.08,,
2025-03-13 05:40:00 GMT-3,9.7,0.143,38.72,9.14424,121.0928,,
2025-03-13 05:45:00 GMT-3,9.7,0.1406,38.78,9.11464,121.0488,,
2025-03-13 05:50:00 GMT-3,9.7,0.14,38.739999999999995,9.1003,121.0848,,
2025-03-13 05:55:00 GMT-3,9.64,0.1376,38.8,9.07148,120.8412,,
2025-03-13 06:00:00 GMT-3,9.6,0.1368,38.8,9.025749999999999,117.6234,,
2025-03-13 06:05:00 GMT-3,9.559999999999999,0.1366,38.72,9.01628,117.481,,
2025-03-13 06:10:00 GMT-3,9.5,0.137,38.6,9.02576,117.8396,,
2025-03-13 06:15:00 GMT-3,9.5,0.1368,38.6,9.026725,117.8178,,
2025-03-13 06:20:00 GMT-3,9.5,0.136,38.6,9.047839999999999,118.1272,,
2025-03-13 06:25:00 GMT-3,9.5,0.1362,38.6,9.051449999999999,118.45975,,
2025-03-13 06:30:00 GMT-3,9.5,0.1352,38.6,9.0685,118.5784,,
2025-03-13 06:35:00 GMT-3,9.5,0.135,38.6,9.074819999999999,118.5274,,
2025-03-13 06:40:00 GMT-3,9.5,0.135,38.6,9.104519999999999,118.4875,,
2025-03-13 06:45:00 GMT-3,9.5,0.1348,38.7,9.124125,119.0866,,
2025-03-13 06:50:00 GMT-3,9.540000000000001,0.13419999999999999,38.760000000000005,9.124575,120.04625,,
2025-03-13 06:55:00 GMT-3,9.6,0.1336,38.78,9.134820000000001,120.4388,,
2025-03-13 07:00:00 GMT-3,9.5,0.133,38.8,9.15985,119.441,,
2025-03-13 07:05:00 GMT-3,9.5,0.13240000000000002,38.8,9.15658,119.9526,,
2025-03-13 07:10:00 GMT-3,9.14,0.1316,38.72,9.015049999999999,120.2234,,
2025-03-13 07:15:00 GMT-3,9.0,0.1352,38.38,8.9042,120.3274,,
2025-03-13 07:20:00 GMT-3,8.9,0.1366,38.22,8.909040000000001,120.3672,,
2025-03-13 07:25:00 GMT-3,8.9,0.1372,38.1,8.932080000000001,120.1506,,
2025-03-13 07:30:00 GMT-3,8.940000000000001,0.1372,38.1,8.952119999999999,119.9146,,
2025-03-13 07:35:00 GMT-3,9.0,0.1372,38.160000000000004,8.97668,119.7648,,
2025-03-13 07:40:00 GMT-3,9.0,0.1366,38.2,9.007380000000001,119.6628,,
2025-03-13 07:45:00 GMT-3,9.0,0.1364,38.2,9.0349,120.2254,,
2025-03-13 07:50:00 GMT-3,8.940000000000001,0.1338,38.2,9.0161,119.9952,,
2025-03-13 07:55:00 GMT-3,9.18,0.12919999999999998,38.32,9.10668,119.4036,,
2025-03-13 08:00:00 GMT-3,9.3,0.1272,38.56,9.17272,119.2262,,
2025-03-13 08:05:00 GMT-3,9.4,0.127,38.760000000000005,9.23015,119.0592,,
2025-03-13 08:10:00 GMT-3,9.4,0.127,38.839999999999996,9.27868,119.234,,
2025-03-13 08:15:00 GMT-3,9.5,0.12819999999999998,38.9,9.34536,119.3838,,
2025-03-13 08:20:00 GMT-3,9.5,0.128,38.94,9.39728,119.5188,,
2025-03-13 08:25:00 GMT-3,9.5,0.1288,39.0,9.4364,119.62325,,
2025-03-13 08:30:00 GMT-3,9.5,0.12819999999999998,39.0,9.462399999999999,119.7938,,
2025-03-13 08:35:00 GMT-3,9.5,0.13040000000000002,39.0,9.5096,119.9234,,
2025-03-13 08:40:00 GMT-3,9.5,0.12919999999999998,39.0,9.51944,119.9336,,
2025-03-13 08:45:00 GMT-3,9.5,0.12840000000000001,39.0,9.52382,119.6214,,
2025-03-13 08:50:00 GMT-3,9.28,0.1274,38.92,9.40932,119.7084,,
2025-03-13 08:55:00 GMT-3,9.0,0.12919999999999998,38.62,9.254075,121.0262,,
2025-03-13 09:00:00 GMT-3,8.9,0.1316,38.3,9.27056,121.9586,,
2025-03-13 09:05:00 GMT-3,8.9,0.1328,38.2,9.29522,121.6984,,
2025-03-13 09:10:00 GMT-3,8.9,0.133,38.18,9.31276,121.44975,,
2025-03-13 09:15:00 GMT-3,8.9,0.13319999999999999,38.14,9.34264,121.6144,,
2025-03-13 09:20:00 GMT-3,8.9,0.13340000000000002,38.160000000000004,9.37774,121.3726,,
2025-03-13 09:25:00 GMT-3,8.9,0.133,38.2,9.40808,121.0856,,
2025-03-13 09:30:00 GMT-3,8.9,0.133,38.260000000000005,9.4197,120.7862,,
2025-03-13 09:35:00 GMT-3,8.92,0.13319999999999999,38.28,9.461,121.0654,,
2025-03-13 09:40:00 GMT-3,9.22,0.13140000000000002,38.42,9.654300000000001,121.3804,,
2025-03-13 09:45:00 GMT-3,9.32,0.12819999999999998,38.68,9.70815,120.897,,
2025-03-13 09:50:00 GMT-3,9.4,0.1268,38.86,9.7371,121.1716,,
2025-03-13 09:55:00 GMT-3,9.4,0.1262,38.9,9.764475000000001,121.4382,,
2025-03-13 10:00:00 GMT-3,9.22,0.1264,38.86,9.69836,121.6306,,
2025-03-13 10:05:00 GMT-3,8.84,0.1308,38.44,9.526399999999999,121.7116,,
2025-03-13 10:10:00 GMT-3,8.8,0.1358,38.18,9.5426,121.6608,,
2025-03-13 10:15:00 GMT-3,8.8,0.1386,38.1,9.614619999999999,121.7116,,
2025-03-13 10:20:00 GMT-3,8.8,0.1392,38.1,9.67206,122.1126,,
2025-03-13 10:25:00 GMT-3,8.8,0.139,38.160000000000004,9.69246,122.43,,
2025-03-13 10:30:00 GMT-3,8.8,0.1396,38.160000000000004,9.710925,121.9228,,
2025-03-13 10:35:00 GMT-3,8.8,0.1392,38.14,9.73706,119.5435,,
2025-03-13 10:40:00 GMT-3,8.8,0.1366,38.2,9.759319999999999,120.1346,,
2025-03-13 10:45:00 GMT-3,9.040000000000001,0.12940000000000002,38.42,9.81456,120.6052,,
2025-03-13 10:50:00 GMT-3,9.32,0.127,38.68,9.99548,119.6016,,
2025-03-13 10:55:00 GMT-3,9.42,0.1248,38.88,10.0785,119.2976,,
2025-03-13 11:00:00 GMT-3,9.5,0.123,38.94,10.1228,119.6686,,
2025-03-13 11:05:00 GMT-3,9.5,0.1222,38.9,10.1393,119.8328,,
2025-03-13 11:10:00 GMT-3,9.5,0.12279999999999999,38.86,10.17028,119.7658,,
2025-03-13 11:15:00 GMT-3,9.5,0.1238,38.8,10.221675000000001,120.2766,,
2025-03-13 11:20:00 GMT-3,9.540000000000001,0.124,38.8,10.27974,122.4968,,
2025-03-13 11:25:00 GMT-3,9.6,0.1254,38.8,10.330200000000001,123.7498,,
2025-03-13 11:30:00 GMT-3,9.6,0.1248,38.78,10.38462,125.2022,,
2025-03-13 11:35:00 GMT-3,9.6,0.124,38.8,10.43255,126.2075,,
2025-03-13 11:40:00 GMT-3,9.6,0.1232,38.7,10.4595,128.951,,
2025-03-13 11:45:00 GMT-3,9.6,0.1206,38.64,10.430299999999999,129.0828,,
2025-03-13 11:50:00 GMT-3,9.6,0.12,38.6,10.42884,129.1238,,
2025-03-13 11:55:00 GMT-3,9.6,0.121,38.6,10.49816,129.0535,,
2025-03-13 12:00:00 GMT-3,9.6,0.1216,38.6,10.54424,129.5224,,
2025-03-13 12:05:00 GMT-3,9.58,0.12079999999999999,38.6,10.539100000000001,128.6858,,
2025-03-13 12:10:00 GMT-3,9.5,0.1174,38.519999999999996,10.4663,127.6966,,
2025-03-13 12:15:00 GMT-3,9.4,0.1174,38.44,10.443325,125.3484,,
2025-03-13 12:20:00 GMT-3,9.4,0.1188,38.36,10.49222,125.657,,
2025-03-13 12:25:00 GMT-3,9.4,0.1192,38.3,10.530825,126.0588,,
2025-03-13 12:30:00 GMT-3,9.4,0.119,38.32,10.55834,126.1342,,
2025-03-13 12:35:00 GMT-3,9.4,0.116,38.32,10.514,125.999,,
2025-03-13 12:40:00 GMT-3,9.4,0.1166,38.3,10.49732,126.2494,,
2025-03-13 12:45:00 GMT-3,9.4,0.118,38.3,10.559619999999999,126.0478,,
2025-03-13 12:50:00 GMT-3,9.4,0.118,38.3,10.61986,125.752,,
2025-03-13 12:55:00 GMT-3,9.4,0.1154,38.36,10.5899,126.0716,,
2025-03-13 13:00:00 GMT-3,9.4,0.115,38.32,10.60378,127.0574,,
2025-03-13 13:05:00 GMT-3,9.4,0.115,38.3,10.60608,126.8825,,
2025-03-13 13:10:00 GMT-3,9.4,0.1158,38.32,10.61918,126.5352,,
2025-03-13 13:15:00 GMT-3,9.4,0.113,38.36,10.571475,126.6902,,
2025-03-13 13:20:00 GMT-3,9.4,0.1144,38.4,10.536480000000001,126.1644,,
2025-03-13 13:25:00 GMT-3,9.48,0.1172,38.4,10.667359999999999,125.7158,,
2025-03-13 13:30:00 GMT-3,9.559999999999999,0.1186,38.46,10.78052,125.6542,,
2025-03-13 13:35:00 GMT-3,9.6,0.1168,38.64,10.7711,125.4654,,
2025-03-13 13:40:00 GMT-3,9.540000000000001,0.1148,38.72,10.702175,125.3704,,
2025-03-13 13:45:00 GMT-3,9.4,0.12,38.56,10.646080000000001,125.309,,
2025-03-13 13:50:00 GMT-3,9.459999999999999,0.12279999999999999,38.519999999999996,10.76294,125.6874,,
2025-03-13 13:55:00 GMT-3,9.5,0.124,38.6,10.789719999999999,125.957,,
2025-03-13 14:00:00 GMT-3,9.4,0.124,38.58,10.794974999999999,125.699,,
2025-03-13 14:05:00 GMT-3,9.1,0.1252,38.44,10.560275,125.6396,,
2025-03-13 14:10:00 GMT-3,9.1,0.1274,38.3,10.549475,125.7272,,
2025-03-13 14:15:00 GMT-3,9.1,0.12819999999999998,38.32,10.584340000000001,126.1478,,
2025-03-13 14:20:00 GMT-3,9.1,0.1288,38.4,10.62842,126.4806,,
2025-03-13 14:25:00 GMT-3,9.120000000000001,0.1286,38.5,10.67748,126.3746,,
2025-03-13 14:30:00 GMT-3,9.32,0.131,38.58,10.8031,126.339,,
2025-03-13 14:35:00 GMT-3,9.4,0.1256,38.760000000000005,10.81034,126.888,,
2025-03-13 14:40:00 GMT-3,9.42,0.1232,38.8,10.737300000000001,127.0575,,
2025-03-13 14:45:00 GMT-3,9.66,0.1168,38.96,10.75028,127.1822,,
2025-03-13 14:50:00 GMT-3,9.86,0.1158,39.08,10.859,127.0518,,
2025-03-13 14:55:00 GMT-3,10.02,0.12179999999999999,39.14,11.03806,126.8512,,
2025-03-13 15:00:00 GMT-3,10.16,0.1264,39.14,11.252275000000001,126.8522,,
2025-03-13 15:05:00 GMT-3,10.26,0.12940000000000002,39.339999999999996,11.38946,126.8362,,
2025-03-13 15:10:00 GMT-3,10.379999999999999,0.132,39.78,11.51915,126.3118,,
2025-03-13 15:15:00 GMT-3,10.440000000000001,0.1308,40.18,11.54805,126.0042,,
2025-03-13 15:20:00 GMT-3,10.5,0.131,40.480000000000004,11.558580000000001,125.9238,,
2025-03-13 15:25:00 GMT-3,10.52,0.1326,40.62,11.587975,125.404,,
2025-03-13 15:30:00 GMT-3,10.6,0.133,40.82,11.655249999999999,125.8524,,
2025-03-13 15:35:00 GMT-3,10.6,0.1328,40.980000000000004,11.665040000000001,126.9094,,
2025-03-13 15:40:00 GMT-3,10.6,0.133,41.1,11.6796,127.27725,,
2025-03-13 15:45:00 GMT-3,10.66,0.1336,41.28,11.729049999999999,126.3795,,
2025-03-13 15:50:00 GMT-3,10.7,0.13340000000000002,41.64,11.735339999999999,127.5962,,
2025-03-13 15:55:00 GMT-3,10.64,0.134,41.660000000000004,11.72438,128.5044,,
2025-03-13 16:00:00 GMT-3,10.6,0.13419999999999999,41.54,11.717780000000001,129.0344,,
2025-03-13 16:05:00 GMT-3,10.620000000000001,0.13440000000000002,41.54,11.73252,128.5658,,
2025-03-13 16:10:00 GMT-3,10.64,0.13440000000000002,41.6,11.75708,127.8072,,
2025-03-13 16:15:00 GMT-3,10.7,0.1336,41.68,11.76566,127.1116,,
2025-03-13 16:20:00 GMT-3,10.7,0.13140000000000002,42.04,11.72035,126.7212,,
2025-03-13 16:25:00 GMT-3,10.7,0.13019999999999998,42.239999999999995,11.69902,126.4924,,
2025-03-13 16:30:00 GMT-3,10.68,0.1318,42.12,11.733979999999999,127.6286,,
2025-03-13 16:35:00 GMT-3,10.72,0.13119999999999998,42.28,11.72062,128.37533333333334,,
2025-03-13 16:40:00 GMT-3,10.8,0.12940000000000002,42.78,11.75122,128.4278,,
2025-03-13 16:45:00 GMT-3,10.8,0.1264,43.0,11.68954,128.603,,
2025-03-13 16:50:00 GMT-3,10.8,0.1258,43.0,11.6708,129.0622,,
2025-03-13 16:55:00 GMT-3,10.8,0.1262,43.04,11.6672,103.0512,,
2025-03-13 17:00:00 GMT-3,10.8,0.1272,42.94,11.6905,96.139,,
2025-03-13 17:05:00 GMT-3,10.8,0.1276,42.94,11.70395,95.90575,,
2025-03-13 17:10:00 GMT-3,10.8,0.126,43.1,11.68158,95.5768,,
2025-03-13 17:15:00 GMT-3,10.8,0.1248,43.239999999999995,11.64868,95.5084,,
2025-03-13 17:20:00 GMT-3,10.8,0.1248,43.160000000000004,11.663549999999999,95.7212,,
2025-03-13 17:25:00 GMT-3,10.8,0.1232,43.12,11.61155,94.0684,,
2025-03-13 17:30:00 GMT-3,10.8,0.12240000000000001,43.22,11.620619999999999,93.3005,,
2025-03-13 17:35:00 GMT-3,10.8,0.12140000000000001,43.339999999999996,11.58995,93.3554,,
2025-03-13 17:40:00 GMT-3,10.8,0.12240000000000001,43.18,11.5955,93.5666,,
2025-03-13 17:45:00 GMT-3,10.8,0.12279999999999999,43.160000000000004,11.57994,93.1644,,
2025-03-13 17:50:00 GMT-3,10.8,0.123,43.08,11.58848,93.071,,
2025-03-13 17:55:00 GMT-3,10.8,0.123,43.260000000000005,11.604479999999999,93.2526,,
2025-03-13 18:00:00 GMT-3,10.8,0.12079999999999999,43.22,11.549859999999999,93.403,,
2025-03-13 18:05:00 GMT-3,10.8,0.12140000000000001,43.14,11.55818,91.72,,
2025-03-13 18:10:00 GMT-3,10.8,0.122,43.1,11.5694,91.8572,,
2025-03-13 18:15:00 GMT-3,10.8,0.122,43.2,11.577960000000001,92.3864,,
2025-03-13 18:20:00 GMT-3,10.8,0.122,43.28,11.589879999999999,93.2572,,
2025-03-13 18:25:00 GMT-3,10.8,0.122,43.239999999999995,11.59602,93.886,,
2025-03-13 18:30:00 GMT-3,10.8,0.12140000000000001,43.260000000000005,11.5708,94.1848,,
2025-03-13 18:35:00 GMT-3,10.3,0.1226,42.519999999999996,11.34888,94.4396,,
2025-03-13 18:40:00 GMT-3,10.1,0.1262,41.28,11.23744,94.515,,
2025-03-13 18:45:00 GMT-3,10.1,0.1286,40.5,11.26464,95.7832,,
2025-03-13 18:50:00 GMT-3,10.1,0.12919999999999998,40.14,11.28252,96.4488,,
2025-03-13 18:55:00 GMT-3,10.1,0.1298,39.96,11.297175,97.1818,,
2025-03-13 19:00:00 GMT-3,10.1,0.13,39.88,11.30238,96.8428,,
2025-03-13 19:05:00 GMT-3,10.040000000000001,0.13,39.78,11.28585,96.6894,,
2025-03-13 19:10:00 GMT-3,10.0,0.13040000000000002,39.7,11.273520000000001,96.2748,,
2025-03-13 19:15:00 GMT-3,10.0,0.1308,39.7,11.279725000000001,96.10566666666666,,
2025-03-13 19:20:00 GMT-3,10.1,0.1306,39.660000000000004,11.3348,95.7698,,
2025-03-13 19:25:00 GMT-3,10.459999999999999,0.1264,40.08,11.49974,95.9675,,
2025-03-13 19:30:00 GMT-3,10.58,0.1248,40.760000000000005,11.559149999999999,96.1126,,
2025-03-13 19:35:00 GMT-3,10.6,0.1232,41.38,11.573820000000001,96.1652,,
2025-03-13 19:40:00 GMT-3,10.7,0.1232,41.78,11.586459999999999,96.3702,,
2025-03-13 19:45:00 GMT-3,10.74,0.12279999999999999,42.46,11.6164,96.3742,,
2025-03-13 19:50:00 GMT-3,10.8,0.1226,42.72,11.64588,96.3602,,
2025-03-13 19:55:00 GMT-3,10.8,0.12279999999999999,43.12,11.667725,96.4495,,
2025-03-13 20:00:00 GMT-3,10.8,0.1222,43.260000000000005,11.6509,96.6606,,
2025-03-13 20:05:00 GMT-3,10.8,0.1222,43.260000000000005,11.621939999999999,96.8754,,
2025-03-13 20:10:00 GMT-3,10.8,0.12279999999999999,43.32,11.62534,96.4224,,
2025-03-13 20:15:00 GMT-3,10.8,0.1222,43.339999999999996,11.6167,96.1484,,
2025-03-13 20:20:00 GMT-3,10.8,0.1216,43.42,11.6082,95.71575,,
2025-03-13 20:25:00 GMT-3,10.8,0.1216,43.42,11.5997,95.4986,,
2025-03-13 20:30:00 GMT-3,10.8,0.12140000000000001,43.44,11.59314,95.5052,,
2025-03-13 20:35:00 GMT-3,10.8,0.12140000000000001,43.32,11.586425,93.747,,
2025-03-13 20:40:00 GMT-3,10.72,0.12179999999999999,43.22,11.58352,93.3486,,
2025-03-13 20:45:00 GMT-3,10.74,0.1216,43.2,11.58558,93.4698,,
2025-03-13 20:50:00 GMT-3,10.68,0.1206,43.04,11.54596,93.4314,,
2025-03-13 20:55:00 GMT-3,10.18,0.122,42.160000000000004,11.25084,93.183,,
2025-03-13 21:00:00 GMT-3,10.1,0.1252,41.18,11.238760000000001,93.3556,,
2025-03-13 21:05:00 GMT-3,10.1,0.1266,40.6,11.251560000000001,93.6448,,
2025-03-13 21:10:00 GMT-3,10.1,0.1274,40.44,11.26062,93.949,,
2025-03-13 21:15:00 GMT-3,10.1,0.1272,40.339999999999996,11.282625,94.3876,,
2025-03-13 21:20:00 GMT-3,10.1,0.1276,40.3,11.289425,94.7066,,
2025-03-13 21:25:00 GMT-3,10.1,0.1276,40.3,11.30216,95.7632,,
2025-03-13 21:30:00 GMT-3,10.1,0.1278,40.3,11.30312,95.9332,,
2025-03-13 21:35:00 GMT-3,10.22,0.1216,40.3,11.249559999999999,96.2982,,
2025-03-13 21:40:00 GMT-3,10.48,0.1182,40.78,11.3592,96.6886,,
2025-03-13 21:45:00 GMT-3,10.3,0.1176,41.3,11.25856,96.7678,,
2025-03-13 21:50:00 GMT-3,10.02,0.1198,40.88,11.079525,96.6554,,
2025-03-13 21:55:00 GMT-3,10.14,0.1238,40.519999999999996,11.227079999999999,96.9044,,
2025-03-13 22:00:00 GMT-3,10.22,0.1266,40.5,11.340160000000001,96.948,,
2025-03-13 22:05:00 GMT-3,10.3,0.128,40.660000000000004,11.38984,96.6066,,
2025-03-13 22:10:00 GMT-3,10.3,0.129,40.760000000000005,11.39894,96.5132,,
2025-03-13 22:15:00 GMT-3,10.3,0.12919999999999998,40.739999999999995,11.41478,96.6605,,
2025-03-13 22:20:00 GMT-3,10.28,0.12840000000000001,40.7,11.416459999999999,96.772,,
2025-03-13 22:25:00 GMT-3,10.24,0.12240000000000001,40.6,11.28602,96.9142,,
2025-03-13 22:30:00 GMT-3,10.48,0.1158,40.78,11.2949,96.9176,,
2025-03-13 22:35:00 GMT-3,10.58,0.11220000000000001,41.36,11.26135,96.92033333333333,,
2025-03-13 22:40:00 GMT-3,10.6,0.11259999999999999,41.980000000000004,11.2635,97.1078,,
2025-03-13 22:45:00 GMT-3,10.6,0.113,42.260000000000005,11.30726,97.387,,
2025-03-13 22:50:00 GMT-3,10.66,0.1134,42.480000000000004,11.33395,97.4956,,
2025-03-13 22:55:00 GMT-3,6.04,0.1432,41.12,1.61524,97.5536,,
2025-03-13 23:00:00 GMT-3,4.466666666666667,0.15033333333333335,39.96666666666667,0.0,97.5186,,
2025-03-13 23:05:00 GMT-3,2.966666666666667,0.157,37.733333333333334,0.0,97.6566,,
2025-03-13 23:10:00 GMT-3,2.48,0.16440000000000002,36.64,0.0,97.6198,,
2025-03-13 23:15:00 GMT-3,2.04,0.1702,35.6,0.0,97.697,,
2025-03-13 23:20:00 GMT-3,1.9,0.1738,34.78,0.0,97.9328,,
2025-03-13 23:25:00 GMT-3,1.9,0.1776,34.019999999999996,0.0,97.9702,,
2025-03-13 23:30:00 GMT-3,1.9,0.18080000000000002,33.28,0.0,98.0394,,
2025-03-13 23:35:00 GMT-3,1.9,0.18380000000000002,32.6,0.0,98.0778,,
2025-03-13 23:40:00 GMT-3,1.9,0.187,32.04,0.0,97.9784,,
2025-03-13 23:45:00 GMT-3,2.0,0.19,31.52,0.0,98.0086,,
2025-03-13 23:50:00 GMT-3,2.0,0.1928,31.0,0.0,98.0812,,
2025-03-13 23:55:00 GMT-3,2.0,0.19519999999999998,30.560000000000002,0.0,97.0504,,
2025-03-14 00:00:00 GMT-3,2.02,0.1982,30.060000000000002,0.0,95.5082,,
2025-03-14 00:05:00 GMT-3,2.1,0.2008,29.6,0.0,95.8555,,
2025-03-14 00:10:00 GMT-3,2.1,0.2032,29.18,0.0,96.1124,,
2025-03-14 00:15:00 GMT-3,2.1,0.2058,28.76,0.0,95.8706,,
2025-03-14 00:20:00 GMT-3,2.12,0.2082,28.360000000000003,0.0,94.0584,,
2025-03-14 00:25:00 GMT-3,2.2,0.2104,28.02,0.0,93.873,,
2025-03-14 00:30:00 GMT-3,2.2,0.21280000000000002,27.660000000000004,0.0,94.0966,,
2025-03-14 00:35:00 GMT-3,2.2,0.2152,27.339999999999996,0.0,93.5972,,
2025-03-14 00:40:00 GMT-3,2.2,0.217,27.02,0.0,93.679,,
2025-03-14 00:45:00 GMT-3,2.2800000000000002,0.219,26.660000000000004,0.0,94.774,,
2025-03-14 00:50:00 GMT-3,2.3,0.22119999999999998,26.4,0.0,95.2264,,
2025-03-14 00:55:00 GMT-3,2.3,0.22319999999999998,26.1,0.0,96.4805,,
2025-03-14 01:00:00 GMT-3,2.3,0.22540000000000002,25.860000000000003,0.0,97.085,,
2025-03-14 01:05:00 GMT-3,2.3,0.2276,25.619999999999997,0.0,96.992,,
2025-03-14 01:10:00 GMT-3,2.4,0.2296,25.36,0.0,97.5602,,
2025-03-14 01:15:00 GMT-3,2.4,0.2318,25.119999999999997,0.0,98.8286,,
2025-03-14 01:20:00 GMT-3,2.4,0.2338,24.82,0.0,99.9764,,
2025-03-14 01:25:00 GMT-3,2.4,0.2358,24.619999999999997,0.0,99.569,,
2025-03-14 01:30:00 GMT-3,2.42,0.2378,24.380000000000003,0.0,97.079,,
2025-03-14 01:35:00 GMT-3,2.5,0.2398,24.16,0.0,96.7996,,
2025-03-14 01:40:00 GMT-3,2.5,0.24159999999999998,23.96,0.0,97.0204,,
2025-03-14 01:45:00 GMT-3,2.5,0.24359999999999998,23.72,0.0,97.1566,,
2025-03-14 01:50:00 GMT-3,2.5,0.2454,23.56,0.0,97.421,,
2025-03-14 01:55:00 GMT-3,2.5,0.24719999999999998,23.36,0.0,97.7332,,
2025-03-14 02:00:00 GMT-3,2.6,0.249,23.14,0.0,97.9442,,
2025-03-14 02:05:00 GMT-3,2.6,0.251,23.0,0.0,98.2378,,
2025-03-14 02:10:00 GMT-3,2.6,0.2528,22.82,0.0,98.5648,,
2025-03-14 02:15:00 GMT-3,2.6,0.2546,22.64,0.0,99.7516,,
2025-03-14 02:20:00 GMT-3,2.6,0.25639999999999996,22.5,0.0,100.7032,,
2025-03-14 02:25:00 GMT-3,2.6399999999999997,0.2582,22.32,0.0,100.9034,,
2025-03-14 02:30:00 GMT-3,2.7,0.25980000000000003,22.16,0.0,101.3568,,
2025-03-14 02:35:00 GMT-3,2.7,0.2616,22.02,0.0,101.776,,
2025-03-14 02:40:00 GMT-3,2.7,0.26339999999999997,21.84,0.0,102.1246,,
2025-03-14 02:45:00 GMT-3,2.7,0.2652,21.72,0.0,102.1564,,
2025-03-14 02:50:00 GMT-3,2.7,0.2666,21.580000000000002,0.0,102.252,,
2025-03-14 02:55:00 GMT-3,2.7800000000000002,0.26839999999999997,21.44,0.0,102.38925,,
2025-03-14 03:00:00 GMT-3,2.8,0.2698,21.28,0.0,102.6454,,
2025-03-14 03:05:00 GMT-3,2.8,0.2716,21.14,0.0,102.8706,,
2025-03-14 03:10:00 GMT-3,2.8,0.2732,21.02,0.0,103.1112,,
2025-03-14 03:15:00 GMT-3,2.8,0.2746,20.880000000000003,0.0,103.3368,,
2025-03-14 03:20:00 GMT-3,2.8,0.2764,20.759999999999998,0.0,103.6044,,
2025-03-14 03:25:00 GMT-3,2.8600000000000003,0.2778,20.64,0.0,103.8522,,
2025-03-14 03:30:00 GMT-3,2.9,0.2794,20.52,0.0,103.9394,,
2025-03-14 03:35:00 GMT-3,2.9,0.281,20.380000000000003,0.0,103.54266666666666,,
2025-03-14 03:40:00 GMT-3,2.9,0.2824,20.259999999999998,0.0,103.597,,
2025-03-14 03:45:00 GMT-3,2.9,0.284,20.1,0.0,103.9424,,
2025-03-14 03:50:00 GMT-3,2.9,0.2854,20.04,0.0,104.4536,,
2025-03-14 03:55:00 GMT-3,2.9,0.2868,19.96,0.0,104.7992,,
2025-03-14 04:00:00 GMT-3,3.0,0.2884,19.86,0.0,105.1362,,
2025-03-14 04:05:00 GMT-3,3.0,0.2898,19.759999999999998,0.0,105.4394,,
2025-03-14 04:10:00 GMT-3,3.0,0.2914,19.68,0.0,105.7734,,
2025-03-14 04:15:00 GMT-3,3.0,0.2928,19.56,0.0,105.931,,
2025-03-14 04:20:00 GMT-3,3.0,0.294,19.5,0.0,106.0354,,
2025-03-14 04:25:00 GMT-3,3.0,0.29560000000000003,19.380000000000003,0.0,106.1592,,
2025-03-14 04:30:00 GMT-3,3.0,0.2968,19.259999999999998,0.0,106.027,,
2025-03-14 04:35:00 GMT-3,3.1,0.2984,19.14,0.0,106.2004,,
2025-03-14 04:40:00 GMT-3,3.1,0.2998,19.06,0.0,106.309,,
2025-03-14 04:45:00 GMT-3,3.1,0.30119999999999997,18.98,0.0,106.3886,,
2025-03-14 04:50:00 GMT-3,3.1,0.3024,18.86,0.0,106.6656,,
2025-03-14 04:55:00 GMT-3,3.1,0.3044,18.78,0.0,106.974,,
2025-03-14 05:00:00 GMT-3,2.82,0.26539999999999997,18.64,0.0,107.3478,,
2025-03-14 05:05:00 GMT-3,3.02,0.258,19.68,0.7175,107.5746,,
2025-03-14 05:10:00 GMT-3,6.38,0.217,25.0,5.819100000000001,107.7204,,
2025-03-14 05:15:00 GMT-3,9.459999999999999,0.1696,31.98,9.60176,107.8918,,
2025-03-14 05:20:00 GMT-3,9.68,0.155,36.44,9.227125,108.1036,,
2025-03-14 05:25:00 GMT-3,9.76,0.148,37.8,9.229800000000001,108.427,,
2025-03-14 05:30:00 GMT-3,9.5,0.1458,38.28,9.068940000000001,108.6344,,
2025-03-14 05:35:00 GMT-3,9.4,0.1454,38.2,9.009366666666667,108.8936,,
2025-03-14 05:40:00 GMT-3,9.4,0.1452,38.12,9.01638,109.17475,,
2025-03-14 05:45:00 GMT-3,9.4,0.1436,38.2,8.984820000000001,109.3796,,
2025-03-14 05:50:00 GMT-3,9.4,0.142,38.28,8.972125,109.6022,,
2025-03-14 05:55:00 GMT-3,9.4,0.1416,38.3,9.0026,109.8638,,
2025-03-14 06:00:00 GMT-3,9.4,0.141,38.4,9.012975,110.1064,,
2025-03-14 06:05:00 GMT-3,9.4,0.1416,38.42,9.03494,110.299,,
2025-03-14 06:10:00 GMT-3,9.4,0.1418,38.44,9.051275,110.5354,,
2025-03-14 06:15:00 GMT-3,9.440000000000001,0.1434,38.42,9.1019,110.9924,,
2025-03-14 06:20:00 GMT-3,9.620000000000001,0.1416,38.519999999999996,9.210075,109.6684,,
2025-03-14 06:25:00 GMT-3,9.7,0.1412,38.72,9.26576,109.9625,,
2025-03-14 06:30:00 GMT-3,9.7,0.142,38.82,9.3224,108.4586,,
2025-03-14 06:35:00 GMT-3,9.72,0.1422,38.82,9.382859999999999,109.65775,,
2025-03-14 06:40:00 GMT-3,9.78,0.1414,38.88,9.40544,110.375,,
2025-03-14 06:45:00 GMT-3,9.7,0.1394,38.9,9.372275,110.551,,
2025-03-14 06:50:00 GMT-3,9.7,0.1394,38.9,9.41462,110.9352,,
2025-03-14 06:55:00 GMT-3,9.7,0.1406,38.8,9.45972,111.2954,,
2025-03-14 07:00:00 GMT-3,9.7,0.14,38.8,9.495659999999999,111.537,,
2025-03-14 07:05:00 GMT-3,9.7,0.1398,38.78,9.499559999999999,112.6698,,
2025-03-14 07:10:00 GMT-3,9.7,0.14,38.739999999999995,9.51848,111.92,,
2025-03-14 07:15:00 GMT-3,9.7,0.14,38.72,9.538375,112.23,,
2025-03-14 07:20:00 GMT-3,9.7,0.1398,38.7,9.54626,112.8214,,
2025-03-14 07:25:00 GMT-3,9.66,0.14,38.64,9.5559,112.9508,,
2025-03-14 07:30:00 GMT-3,9.68,0.1396,38.6,9.58052,113.038,,
2025-03-14 07:35:00 GMT-3,9.6,0.139,38.6,9.602166666666665,113.1776,,
2025-03-14 07:40:00 GMT-3,9.6,0.1386,38.58,9.611625,113.3316,,
2025-03-14 07:45:00 GMT-3,9.6,0.138,38.56,9.62298,113.5102,,
2025-03-14 07:50:00 GMT-3,9.6,0.1378,38.519999999999996,9.64038,113.4576,,
2025-03-14 07:55:00 GMT-3,9.6,0.1372,38.5,9.6592,114.4156,,
2025-03-14 08:00:00 GMT-3,9.6,0.1366,38.5,9.67604,114.895,,
2025-03-14 08:05:00 GMT-3,9.6,0.1364,38.58,9.704975000000001,115.356,,
2025-03-14 08:10:00 GMT-3,9.6,0.136,38.6,9.729049999999999,116.01,,
2025-03-14 08:15:00 GMT-3,9.6,0.1352,38.56,9.73372,117.4728,,
2025-03-14 08:20:00 GMT-3,9.6,0.135,38.519999999999996,9.752419999999999,118.5752,,
2025-03-14 08:25:00 GMT-3,9.6,0.13440000000000002,38.5,9.75878,118.6322,,
2025-03-14 08:30:00 GMT-3,9.6,0.13440000000000002,38.5,9.773025,120.1506,,
2025-03-14 08:35:00 GMT-3,9.6,0.1348,38.5,9.7959,126.4078,,
2025-03-14 08:40:00 GMT-3,9.6,0.1348,38.480000000000004,9.835339999999999,130.3872,,
2025-03-14 08:45:00 GMT-3,9.6,0.1348,38.5,9.85426,130.367,,
2025-03-14 08:50:00 GMT-3,9.6,0.1348,38.5,9.89265,130.5186,,
2025-03-14 08:55:00 GMT-3,9.6,0.1352,38.519999999999996,9.92072,129.978,,
2025-03-14 09:00:00 GMT-3,9.6,0.1348,38.58,9.95924,129.5222,,
2025-03-14 09:05:00 GMT-3,9.6,0.134,38.6,9.98308,129.31,,
2025-03-14 09:10:00 GMT-3,9.6,0.134,38.6,10.030100000000001,129.7362,,
2025-03-14 09:15:00 GMT-3,9.6,0.134,38.6,10.04905,129.7454,,
2025-03-14 09:20:00 GMT-3,9.6,0.13340000000000002,38.56,10.051975,129.4406,,
2025-03-14 09:25:00 GMT-3,9.6,0.13319999999999999,38.58,10.07245,129.30775,,
2025-03-14 09:30:00 GMT-3,9.6,0.133,38.58,10.10155,128.9098,,
2025-03-14 09:35:00 GMT-3,9.6,0.1328,38.6,10.149339999999999,128.815,,
2025-03-14 09:40:00 GMT-3,9.6,0.12940000000000002,38.6,10.13018,129.2154,,
2025-03-14 09:45:00 GMT-3,9.540000000000001,0.1268,38.6,10.092780000000001,129.3754,,
2025-03-14 09:50:00 GMT-3,9.14,0.12919999999999998,38.4,9.9039,129.34575,,
2025-03-14 09:55:00 GMT-3,9.1,0.1356,38.06,9.95306,129.3444,,
2025-03-14 10:00:00 GMT-3,9.02,0.1378,37.9,10.001619999999999,128.9756,,
2025-03-14 10:05:00 GMT-3,8.76,0.1432,37.78,9.95345,129.33525,,
2025-03-14 10:10:00 GMT-3,8.7,0.1474,37.8,10.02558,129.6134,,
2025-03-14 10:15:00 GMT-3,8.7,0.14780000000000001,37.88,10.063175,129.891,,
2025-03-14 10:20:00 GMT-3,8.6,0.1472,37.980000000000004,10.03752,130.3086,,
2025-03-14 10:25:00 GMT-3,8.440000000000001,0.1468,38.0,9.939499999999999,130.4554,,
2025-03-14 10:30:00 GMT-3,8.26,0.1436,38.06,9.83095,130.5585,,
2025-03-14 10:35:00 GMT-3,8.42,0.141,38.14,9.898399999999999,130.3196,,
2025-03-14 10:40:00 GMT-3,8.540000000000001,0.1422,38.4,10.00692,130.0294,,
2025-03-14 10:45:00 GMT-3,8.86,0.1394,38.68,10.186440000000001,129.7412,,
2025-03-14 10:50:00 GMT-3,9.059999999999999,0.136,39.0,10.29655,129.5164,,
2025-03-14 10:55:00 GMT-3,9.18,0.13419999999999999,39.08,10.35955,129.4708,,
2025-03-14 11:00:00 GMT-3,9.24,0.13340000000000002,39.06,10.422450000000001,129.807,,
2025-03-14 11:05:00 GMT-3,9.3,0.13319999999999999,39.1,10.47114,129.94425,,
2025-03-14 11:10:00 GMT-3,9.5,0.1376,39.06,10.730039999999999,128.665,,
2025-03-14 11:15:00 GMT-3,9.7,0.141,38.980000000000004,10.95275,125.91,,
2025-03-14 11:20:00 GMT-3,9.78,0.138,38.78,10.97636,126.0118,,
2025-03-14 11:25:00 GMT-3,9.8,0.1362,38.6,10.959999999999999,125.9896,,
2025-03-14 11:30:00 GMT-3,9.8,0.1336,38.6,10.93276,126.1562,,
2025-03-14 11:35:00 GMT-3,9.76,0.13219999999999998,38.6,10.94168,126.2504,,
2025-03-14 11:40:00 GMT-3,9.7,0.132,38.56,10.9555,124.7978,,
2025-03-14 11:45:00 GMT-3,9.7,0.1326,38.5,10.976975,122.7794,,
2025-03-14 11:50:00 GMT-3,9.7,0.132,38.5,11.023019999999999,123.15375,,
2025-03-14 11:55:00 GMT-3,9.7,0.132,38.519999999999996,11.04258,123.221,,
2025-03-14 12:00:00 GMT-3,9.78,0.13219999999999998,38.58,11.080639999999999,123.2246,,
2025-03-14 12:05:00 GMT-3,9.8,0.1318,38.58,11.097425,123.8704,,
2025-03-14 12:10:00 GMT-3,9.8,0.132,38.58,11.11478,124.1504,,
2025-03-14 12:15:00 GMT-3,9.8,0.132,38.6,11.1366,124.285,,
2025-03-14 12:20:00 GMT-3,9.8,0.1316,38.5,11.12555,123.186,,
2025-03-14 12:25:00 GMT-3,9.8,0.131,38.44,11.137739999999999,123.7578,,
2025-03-14 12:30:00 GMT-3,9.8,0.1308,38.5,11.17285,125.284,,
2025-03-14 12:35:00 GMT-3,9.8,0.1306,38.56,11.159125,125.8854,,
2025-03-14 12:40:00 GMT-3,9.8,0.1308,38.58,11.1879,126.179,,
2025-03-14 12:45:00 GMT-3,9.8,0.13040000000000002,38.519999999999996,11.20492,126.3456,,
2025-03-14 12:50:00 GMT-3,9.8,0.12940000000000002,38.58,11.2003,126.217,,
2025-03-14 12:55:00 GMT-3,9.8,0.129,38.44,11.17344,126.4238,,
2025-03-14 13:00:00 GMT-3,9.74,0.12919999999999998,38.38,11.1368,126.2192,,
2025-03-14 13:05:00 GMT-3,9.7,0.12919999999999998,38.36,11.14166,126.732,,
2025-03-14 13:10:00 GMT-3,9.7,0.1298,38.3,11.124775,126.6746,,
2025-03-14 13:15:00 GMT-3,9.7,0.1296,38.3,11.09066,126.44375,,
2025-03-14 13:20:00 GMT-3,9.7,0.12919999999999998,38.2,11.127725,126.4825,,
2025-03-14 13:25:00 GMT-3,9.7,0.12940000000000002,38.2,11.117239999999999,126.3494,,
2025-03-14 13:30:00 GMT-3,9.7,0.1296,38.2,11.1363,126.244,,
2025-03-14 13:35:00 GMT-3,9.7,0.129,38.22,11.1238,126.0464,,
2025-03-14 13:40:00 GMT-3,9.7,0.12919999999999998,38.3,11.114360000000001,125.8614,,
2025-03-14 13:45:00 GMT-3,9.7,0.129,38.3,11.13066,125.6058,,
2025-03-14 13:50:00 GMT-3,9.7,0.129,38.22,11.12515,125.3685,,
2025-03-14 13:55:00 GMT-3,9.7,0.129,38.2,11.14636,125.399,,
2025-03-14 14:00:00 GMT-3,9.7,0.1286,38.22,11.15258,124.2696,,
2025-03-14 14:05:00 GMT-3,9.7,0.1276,38.22,11.11212,122.1584,,
2025-03-14 14:10:00 GMT-3,9.7,0.127,38.28,11.066559999999999,122.5964,,
2025-03-14 14:15:00 GMT-3,9.7,0.1274,38.3,11.076,122.5874,,
2025-03-14 14:20:00 GMT-3,9.8,0.1278,38.3,11.13448,122.5478,,
2025-03-14 14:25:00 GMT-3,9.8,0.12840000000000001,38.28,11.16494,122.4556,,
2025-03-14 14:30:00 GMT-3,9.8,0.1288,38.3,11.15766,122.1986,,
2025-03-14 14:35:00 GMT-3,9.8,0.131,38.36,11.187675,122.0602,,
2025-03-14 14:40:00 GMT-3,9.86,0.1328,38.4,11.23175,121.814,,
2025-03-14 14:45:00 GMT-3,9.9,0.13340000000000002,38.480000000000004,11.27675,122.2918,,
2025-03-14 14:50:00 GMT-3,9.959999999999999,0.13440000000000002,38.54,11.34108,122.9046,,
2025-03-14 14:55:00 GMT-3,10.0,0.1398,38.6,11.487675,123.08,,
2025-03-14 15:00:00 GMT-3,10.1,0.1404,38.68,11.548300000000001,123.5338,,
2025-03-14 15:05:00 GMT-3,10.1,0.14,38.7,11.554725000000001,100.11333333333333,,
2025-03-14 15:10:00 GMT-3,10.08,0.1392,38.78,11.565380000000001,100.343,,
2025-03-14 15:15:00 GMT-3,9.82,0.142,38.7,11.43038,100.511,,
2025-03-14 15:20:00 GMT-3,9.879999999999999,0.144,38.4,11.47285,100.7208,,
2025-03-14 15:25:00 GMT-3,9.86,0.1442,38.239999999999995,11.47855,101.7762,,
2025-03-14 15:30:00 GMT-3,9.9,0.1444,38.2,11.49546,103.5792,,
2025-03-14 15:35:00 GMT-3,9.9,0.145,38.18,11.508633333333332,104.3136,,
2025-03-14 15:40:00 GMT-3,9.9,0.1442,38.1,11.485479999999999,104.4658,,
2025-03-14 15:45:00 GMT-3,9.9,0.1418,38.2,11.41586,104.7378,,
2025-03-14 15:50:00 GMT-3,9.8,0.1384,38.2,11.3435,104.8726,,
2025-03-14 15:55:00 GMT-3,9.6,0.1386,38.2,11.1958,104.3812,,
2025-03-14 16:00:00 GMT-3,9.34,0.1456,37.980000000000004,11.1612,104.2904,,
2025-03-14 16:05:00 GMT-3,9.4,0.1502,37.9,11.312059999999999,101.4382,,
2025-03-14 16:10:00 GMT-3,9.5,0.1522,38.04,11.375475,101.6094,,
2025-03-14 16:15:00 GMT-3,9.5,0.15319999999999998,38.1,11.419325,101.9212,,
2025-03-14 16:20:00 GMT-3,9.5,0.153,38.08,11.44036,102.0466,,
2025-03-14 16:25:00 GMT-3,9.559999999999999,0.152,38.12,11.4225,102.3734,,
2025-03-14 16:30:00 GMT-3,9.6,0.151,38.2,11.4052,102.9042,,
2025-03-14 16:35:00 GMT-3,9.58,0.147,38.260000000000005,11.33378,103.3972,,
2025-03-14 16:40:00 GMT-3,9.620000000000001,0.1392,38.3,11.22296,103.4232,,
2025-03-14 16:45:00 GMT-3,9.6,0.1382,38.3,11.15895,103.4534,,
