Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-03-14 16:50:00 GMT-3,9.66,0.1366,38.28,11.20816,104.219,,
2025-03-14 16:55:00 GMT-3,9.74,0.1352,38.4,11.2476,105.746,,
2025-03-14 17:00:00 GMT-3,9.8,0.1336,38.5,11.24926,106.498,,
2025-03-14 17:05:00 GMT-3,9.8,0.1326,38.6,11.25902,107.5152,,
2025-03-14 17:10:00 GMT-3,9.9,0.1328,38.6,11.272133333333333,107.7248,,
2025-03-14 17:15:00 GMT-3,9.9,0.13319999999999999,38.62,11.3032,107.0544,,
2025-03-14 17:20:00 GMT-3,10.059999999999999,0.1376,38.68,11.48532,104.168,,
2025-03-14 17:25:00 GMT-3,10.28,0.132,39.04,11.54206,103.4482,,
2025-03-14 17:30:00 GMT-3,10.379999999999999,0.12940000000000002,39.58,11.523340000000001,102.8058,,
2025-03-14 17:35:00 GMT-3,10.4,0.129,39.9,11.555575000000001,100.932,,
2025-03-14 17:40:00 GMT-3,10.48,0.12940000000000002,40.160000000000004,11.583675,100.9452,,
2025-03-14 17:45:00 GMT-3,10.5,0.1286,40.32,11.609399999999999,100.9338,,
2025-03-14 17:50:00 GMT-3,10.540000000000001,0.128,40.5,11.623439999999999,120.8042,,
2025-03-14 17:55:00 GMT-3,10.6,0.1272,40.64,11.63615,121.2772,,
2025-03-14 18:00:00 GMT-3,10.6,0.1274,40.78,11.65142,121.2498,,
2025-03-14 18:05:00 GMT-3,10.66,0.1286,40.92,11.6986,121.32366666666667,,
2025-03-14 18:10:00 GMT-3,10.7,0.128,41.0,11.711875000000001,121.3674,,
2025-03-14 18:15:00 GMT-3,10.7,0.127,41.2,11.712275,120.6658,,
2025-03-14 18:20:00 GMT-3,10.68,0.1266,41.260000000000005,11.68636,122.8628,,
2025-03-14 18:25:00 GMT-3,10.68,0.126,41.32,11.668175,123.66425,,
2025-03-14 18:30:00 GMT-3,10.6,0.1258,41.339999999999996,11.651875,123.7586,,
2025-03-14 18:35:00 GMT-3,10.620000000000001,0.1268,41.260000000000005,11.666599999999999,123.3816,,
2025-03-14 18:40:00 GMT-3,10.7,0.13219999999999998,41.2,11.76945,123.6758,,
2025-03-14 18:45:00 GMT-3,10.8,0.1374,41.22,11.943925,123.4936,,
2025-03-14 18:50:00 GMT-3,10.8,0.1376,41.4,11.9979,123.373,,
2025-03-14 18:55:00 GMT-3,10.8,0.1364,41.519999999999996,11.97206,123.1958,,
2025-03-14 19:00:00 GMT-3,10.8,0.135,41.64,11.95206,123.743,,
2025-03-14 19:05:00 GMT-3,10.8,0.1326,41.78,11.880625,123.623,,
2025-03-14 19:10:00 GMT-3,10.8,0.1308,41.8,11.829525,123.491,,
2025-03-14 19:15:00 GMT-3,10.76,0.1296,41.82,11.78376,123.3396,,
2025-03-14 19:20:00 GMT-3,10.76,0.1298,41.739999999999995,11.77708,122.8264,,
2025-03-14 19:25:00 GMT-3,10.76,0.12940000000000002,41.7,11.76604,122.8556,,
2025-03-14 19:30:00 GMT-3,10.8,0.1276,41.8,11.7635,122.5972,,
2025-03-14 19:35:00 GMT-3,10.8,0.127,41.88,11.75262,122.6894,,
2025-03-14 19:40:00 GMT-3,10.8,0.1276,41.94,11.77046,122.4964,,
2025-03-14 19:45:00 GMT-3,10.8,0.1298,42.0,11.83768,122.391,,
2025-03-14 19:50:00 GMT-3,10.8,0.1298,42.0,11.83454,122.334,,
2025-03-14 19:55:00 GMT-3,10.8,0.127,42.06,11.77566,122.096,,
2025-03-14 20:00:00 GMT-3,10.8,0.125,42.04,11.701260000000001,121.8654,,
2025-03-14 20:05:00 GMT-3,10.459999999999999,0.1238,41.7,11.48905,121.303,,
2025-03-14 20:10:00 GMT-3,10.1,0.1274,40.839999999999996,11.3062,120.817,,
2025-03-14 20:15:00 GMT-3,10.1,0.1298,40.08,11.330020000000001,120.5472,,
2025-03-14 20:20:00 GMT-3,10.1,0.131,39.68,11.3669,120.5316,,
2025-03-14 20:25:00 GMT-3,10.1,0.1326,39.44,11.38874,120.6672,,
2025-03-14 20:30:00 GMT-3,10.1,0.13240000000000002,39.480000000000004,11.418925,120.762,,
2025-03-14 20:35:00 GMT-3,10.1,0.1326,39.5,11.44222,120.7094,,
2025-03-14 20:40:00 GMT-3,10.1,0.133,39.5,11.47156,120.698,,
2025-03-14 20:45:00 GMT-3,10.1,0.133,39.519999999999996,11.4529,120.638,,
2025-03-14 20:50:00 GMT-3,10.120000000000001,0.13340000000000002,39.46,11.4444,120.2058,,
2025-03-14 20:55:00 GMT-3,10.459999999999999,0.1306,39.64,11.629819999999999,116.1906,,
2025-03-14 21:00:00 GMT-3,10.6,0.1276,40.32,11.66234,114.5036,,
2025-03-14 21:05:00 GMT-3,10.7,0.126,40.92,11.66948,114.5806,,
2025-03-14 21:10:00 GMT-3,10.7,0.1254,41.260000000000005,11.6846,114.5226,,
2025-03-14 21:15:00 GMT-3,10.7,0.1252,41.46,11.677425,114.5564,,
2025-03-14 21:20:00 GMT-3,10.7,0.1254,41.5,11.6508,114.6904,,
2025-03-14 21:25:00 GMT-3,10.7,0.1252,41.480000000000004,11.65535,114.7632,,
2025-03-14 21:30:00 GMT-3,10.7,0.125,41.44,11.64426,114.762,,
2025-03-14 21:35:00 GMT-3,10.64,0.1252,41.339999999999996,11.62942,114.308,,
2025-03-14 21:40:00 GMT-3,10.6,0.1248,41.3,11.623999999999999,113.9178,,
2025-03-14 21:45:00 GMT-3,10.6,0.12440000000000001,41.22,11.60326,116.5764,,
2025-03-14 21:50:00 GMT-3,10.540000000000001,0.1266,41.1,11.589575,117.3688,,
2025-03-14 21:55:00 GMT-3,10.5,0.127,40.86,11.60434,118.4118,,
2025-03-14 22:00:00 GMT-3,10.5,0.127,40.72,11.60826,119.836,,
2025-03-14 22:05:00 GMT-3,10.5,0.127,40.660000000000004,11.614799999999999,120.138,,
2025-03-14 22:10:00 GMT-3,10.5,0.127,40.68,11.61344,120.6418,,
2025-03-14 22:15:00 GMT-3,10.5,0.1268,40.739999999999995,11.613075,120.4644,,
2025-03-14 22:20:00 GMT-3,10.540000000000001,0.1254,40.7,11.579625,120.8444,,
2025-03-14 22:25:00 GMT-3,10.440000000000001,0.12,40.78,11.42285,120.2438,,
2025-03-14 22:30:00 GMT-3,10.32,0.1162,40.42,11.24118,120.0036,,
2025-03-14 22:35:00 GMT-3,10.4,0.1148,40.239999999999995,11.291549999999999,119.8802,,
2025-03-14 22:40:00 GMT-3,10.4,0.11359999999999999,40.3,11.300360000000001,119.7236,,
2025-03-14 22:45:00 GMT-3,10.4,0.113,40.3,11.295125,119.816,,
2025-03-14 22:50:00 GMT-3,10.4,0.1128,40.3,11.28474,119.8216,,
2025-03-14 22:55:00 GMT-3,9.42,0.122,40.18,8.5318,119.877,,
2025-03-14 23:00:00 GMT-3,5.4,0.152,39.2,0.0,119.7756,,
2025-03-14 23:05:00 GMT-3,3.35,0.1595,37.0,0.0,119.3626,,
2025-03-14 23:10:00 GMT-3,2.7800000000000002,0.16340000000000002,35.92,0.0,119.2946,,
2025-03-14 23:15:00 GMT-3,2.2199999999999998,0.1712,34.58,0.0,119.39,,
2025-03-14 23:20:00 GMT-3,1.94,0.1744,33.5,0.0,119.4762,,
2025-03-14 23:25:00 GMT-3,1.9,0.1772,32.7,0.0,117.4408,,
2025-03-14 23:30:00 GMT-3,1.9,0.18,31.98,0.0,117.079,,
2025-03-14 23:35:00 GMT-3,1.9,0.18280000000000002,31.26,0.0,118.028,,
2025-03-14 23:40:00 GMT-3,1.9,0.186,30.639999999999997,0.0,118.13,,
2025-03-14 23:45:00 GMT-3,1.9600000000000002,0.18880000000000002,30.1,0.0,117.9695,,
2025-03-14 23:50:00 GMT-3,2.0,0.19140000000000001,29.580000000000002,0.0,117.9892,,
2025-03-14 23:55:00 GMT-3,2.0,0.19419999999999998,29.04,0.0,117.9608,,
2025-03-15 00:00:00 GMT-3,2.0,0.1968,28.54,0.0,117.7694,,
2025-03-15 00:05:00 GMT-3,2.1,0.1992,27.919999999999998,0.0,116.9916,,
2025-03-15 00:10:00 GMT-3,2.1,0.2018,27.32,0.0,117.5612,,
2025-03-15 00:15:00 GMT-3,2.1,0.204,26.74,0.0,118.051,,
2025-03-15 00:20:00 GMT-3,2.1,0.2062,26.32,0.0,118.3414,,
2025-03-15 00:25:00 GMT-3,2.16,0.2088,26.0,0.0,118.6332,,
2025-03-15 00:30:00 GMT-3,2.2,0.21080000000000002,25.68,0.0,118.8976,,
2025-03-15 00:35:00 GMT-3,2.2,0.213,25.3,0.0,119.0308,,
2025-03-15 00:40:00 GMT-3,2.2,0.215,24.94,0.0,118.7164,,
2025-03-15 00:45:00 GMT-3,2.2,0.21719999999999998,24.5,0.0,118.9052,,
2025-03-15 00:50:00 GMT-3,2.3,0.2194,24.1,0.0,119.5366,,
2025-03-15 00:55:00 GMT-3,2.3,0.2214,23.84,0.0,119.3044,,
2025-03-15 01:00:00 GMT-3,2.3,0.2236,23.56,0.0,119.006,,
2025-03-15 01:05:00 GMT-3,2.3,0.22540000000000002,23.28,0.0,118.9746,,
2025-03-15 01:10:00 GMT-3,2.32,0.2276,22.94,0.0,118.9668,,
2025-03-15 01:15:00 GMT-3,2.4,0.2294,22.66,0.0,118.6418,,
2025-03-15 01:20:00 GMT-3,2.4,0.2314,22.34,0.0,118.587,,
2025-03-15 01:25:00 GMT-3,2.4,0.2334,22.06,0.0,118.6966,,
2025-03-15 01:30:00 GMT-3,2.4,0.2354,21.740000000000002,0.0,118.6212,,
2025-03-15 01:35:00 GMT-3,2.42,0.237,21.380000000000003,0.0,118.3622,,
2025-03-15 01:40:00 GMT-3,2.5,0.239,21.2,0.0,118.0674,,
2025-03-15 01:45:00 GMT-3,2.5,0.24080000000000001,21.080000000000002,0.0,117.8492,,
2025-03-15 01:50:00 GMT-3,2.5,0.24259999999999998,20.880000000000003,0.0,116.2302,,
2025-03-15 01:55:00 GMT-3,2.5,0.24459999999999998,20.7,0.0,116.4695,,
2025-03-15 02:00:00 GMT-3,2.5,0.2464,20.48,0.0,116.3594,,
2025-03-15 02:05:00 GMT-3,2.58,0.2484,20.3,0.0,116.331,,
2025-03-15 02:10:00 GMT-3,2.6,0.25,20.119999999999997,0.0,116.1872,,
2025-03-15 02:15:00 GMT-3,2.6,0.2518,19.94,0.0,116.1262,,
2025-03-15 02:20:00 GMT-3,2.6,0.2534,19.8,0.0,116.0322,,
2025-03-15 02:25:00 GMT-3,2.6,0.2552,19.68,0.0,116.013,,
2025-03-15 02:30:00 GMT-3,2.6,0.257,19.54,0.0,115.979,,
2025-03-15 02:35:00 GMT-3,2.7,0.2586,19.419999999999998,0.0,117.1034,,
2025-03-15 02:40:00 GMT-3,2.7,0.26039999999999996,19.28,0.0,117.7842,,
2025-03-15 02:45:00 GMT-3,2.7,0.26180000000000003,19.16,0.0,117.7442,,
2025-03-15 02:50:00 GMT-3,2.7,0.2636,19.04,0.0,117.6732,,
2025-03-15 02:55:00 GMT-3,2.7,0.26539999999999997,18.96,0.0,117.8052,,
2025-03-15 03:00:00 GMT-3,2.7,0.2666,18.84,0.0,118.0402,,
2025-03-15 03:05:00 GMT-3,2.8,0.26839999999999997,18.72,0.0,117.9504,,
2025-03-15 03:10:00 GMT-3,2.8,0.27,18.56,0.0,117.8984,,
2025-03-15 03:15:00 GMT-3,2.8,0.2714,18.44,0.0,118.0438,,
2025-03-15 03:20:00 GMT-3,2.8,0.2732,18.32,0.0,118.1918,,
2025-03-15 03:25:00 GMT-3,2.8,0.2746,18.22,0.0,118.2632,,
2025-03-15 03:30:00 GMT-3,2.8,0.2764,18.1,0.0,118.3806,,
2025-03-15 03:35:00 GMT-3,2.88,0.2778,18.02,0.0,118.482,,
2025-03-15 03:40:00 GMT-3,2.9,0.2794,17.94,0.0,118.4052,,
2025-03-15 03:45:00 GMT-3,2.9,0.281,17.833333333333336,0.0,116.7718,,
2025-03-15 03:50:00 GMT-3,2.9,0.2824,17.759999999999998,0.0,114.7916,,
2025-03-15 03:55:00 GMT-3,2.9,0.2838,17.68,0.0,115.2636,,
2025-03-15 04:00:00 GMT-3,2.9,0.2854,17.6,0.0,115.5214,,
2025-03-15 04:05:00 GMT-3,2.92,0.2866,17.5,0.0,115.3568,,
2025-03-15 04:10:00 GMT-3,3.0,0.2884,17.46,0.0,115.4946,,
2025-03-15 04:15:00 GMT-3,3.0,0.2896,17.380000000000003,0.0,115.4362,,
2025-03-15 04:20:00 GMT-3,3.0,0.291,17.3,0.0,115.3344,,
2025-03-15 04:25:00 GMT-3,3.0,0.2924,17.22,0.0,114.867,,
2025-03-15 04:30:00 GMT-3,3.0,0.2936,17.18,0.0,114.7206,,
2025-03-15 04:35:00 GMT-3,3.0,0.2954,17.1,0.0,115.2582,,
2025-03-15 04:40:00 GMT-3,3.0,0.29660000000000003,17.04,0.0,115.7616,,
2025-03-15 04:45:00 GMT-3,3.1,0.298,17.0,0.0,116.531,,
2025-03-15 04:50:00 GMT-3,3.1,0.2994,16.94,0.0,117.0894,,
2025-03-15 04:55:00 GMT-3,3.1,0.3008,16.9,0.0,117.8048,,
2025-03-15 05:00:00 GMT-3,3.1,0.30219999999999997,16.8,0.0,118.2578,,
2025-03-15 05:05:00 GMT-3,3.1,0.3034,16.8,0.0,118.3956,,
2025-03-15 05:10:00 GMT-3,3.1,0.30460000000000004,16.7,0.0,118.6912,,
2025-03-15 05:15:00 GMT-3,3.1,0.30639999999999995,16.7,0.0,118.8538,,
2025-03-15 05:20:00 GMT-3,3.18,0.30760000000000004,16.6,0.0,118.7576,,
2025-03-15 05:25:00 GMT-3,3.2,0.3088,16.54,0.0,118.8344,,
2025-03-15 05:30:00 GMT-3,3.2,0.31,16.419999999999998,0.0,118.7612,,
2025-03-15 05:35:00 GMT-3,3.2,0.3112,16.34,0.0,118.734,,
2025-03-15 05:40:00 GMT-3,3.2,0.31239999999999996,16.2,0.0,118.6004,,
2025-03-15 05:45:00 GMT-3,2.94,0.2666,16.1,0.0,118.5848,,
2025-03-15 05:50:00 GMT-3,2.46,0.2364,16.0,0.0,118.509,,
2025-03-15 05:55:00 GMT-3,5.08,0.229,20.78,3.3556,118.045,,
2025-03-15 06:00:00 GMT-3,9.08,0.18280000000000002,28.139999999999997,10.3631,118.0172,,
2025-03-15 06:05:00 GMT-3,9.459999999999999,0.1662,35.04,10.45172,117.9826,,
2025-03-15 06:10:00 GMT-3,9.64,0.15719999999999998,37.28,10.41088,118.0124,,
2025-03-15 06:15:00 GMT-3,9.58,0.153,37.86,10.37304,117.89,,
2025-03-15 06:20:00 GMT-3,9.34,0.157,37.9,10.24452,118.0034,,
2025-03-15 06:25:00 GMT-3,9.3,0.15780000000000002,37.839999999999996,10.26558,118.2102,,
2025-03-15 06:30:00 GMT-3,9.3,0.1556,37.88,10.2244,118.1732,,
2025-03-15 06:35:00 GMT-3,9.2,0.1536,37.96,10.195780000000001,117.4964,,
2025-03-15 06:40:00 GMT-3,9.2,0.15,38.06,10.163720000000001,115.4194,,
2025-03-15 06:45:00 GMT-3,9.2,0.1466,38.08,10.10438,114.6256,,
2025-03-15 06:50:00 GMT-3,9.14,0.1462,38.1,10.08898,115.274,,
2025-03-15 06:55:00 GMT-3,9.120000000000001,0.1466,38.12,10.11232,115.5454,,
2025-03-15 07:00:00 GMT-3,9.36,0.1382,38.339999999999996,10.152660000000001,115.7286,,
2025-03-15 07:05:00 GMT-3,9.5,0.1384,38.480000000000004,10.25074,115.8098,,
2025-03-15 07:10:00 GMT-3,9.6,0.1412,38.6,10.38796,115.5982,,
2025-03-15 07:15:00 GMT-3,9.68,0.1422,38.739999999999995,10.4877,115.5152,,
2025-03-15 07:20:00 GMT-3,9.7,0.1422,38.760000000000005,10.566939999999999,115.4612,,
2025-03-15 07:25:00 GMT-3,9.78,0.142,38.7,10.64508,115.582,,
2025-03-15 07:30:00 GMT-3,9.8,0.141,38.7,10.70188,116.9538,,
2025-03-15 07:35:00 GMT-3,9.8,0.14,38.68,10.69816,117.1342,,
2025-03-15 07:40:00 GMT-3,9.78,0.1396,38.7,10.70992,117.1674,,
2025-03-15 07:45:00 GMT-3,9.36,0.1406,38.5,10.51084,117.2434,,
2025-03-15 07:50:00 GMT-3,9.3,0.1398,38.239999999999995,10.50206,117.238,,
2025-03-15 07:55:00 GMT-3,9.3,0.139,38.22,10.5548,117.231,,
2025-03-15 08:00:00 GMT-3,9.4,0.1384,38.339999999999996,10.61858,117.1834,,
2025-03-15 08:05:00 GMT-3,9.4,0.138,38.4,10.67902,117.2764,,
2025-03-15 08:10:00 GMT-3,2.492,0.029546,11.134,9.541540000000001,117.1492,,
2025-03-15 08:15:00 GMT-3,8.9,0.142,39.8,9.54036,116.9402,,
2025-03-15 08:20:00 GMT-3,8.9,0.142,39.78,9.54344,117.1426,,
2025-03-15 08:25:00 GMT-3,8.9,0.142,39.839999999999996,9.5648,117.2146,,
2025-03-15 08:30:00 GMT-3,8.9,0.142,39.88,9.57406,117.2396,,
2025-03-15 08:35:00 GMT-3,8.9,0.142,39.88,9.6099,117.3004,,
2025-03-15 08:40:00 GMT-3,8.9,0.1414,39.86,9.619620000000001,117.1056,,
2025-03-15 08:45:00 GMT-3,8.9,0.141,39.8,9.63462,117.191,,
2025-03-15 08:50:00 GMT-3,9.059999999999999,0.1362,39.82,9.670359999999999,117.115,,
2025-03-15 08:55:00 GMT-3,9.26,0.13119999999999998,40.06,9.766459999999999,117.0886,,
2025-03-15 09:00:00 GMT-3,9.379999999999999,0.1296,40.0,9.8195,117.2496,,
2025-03-15 09:05:00 GMT-3,9.440000000000001,0.13319999999999999,39.92,9.91718,117.2354,,
2025-03-15 09:10:00 GMT-3,9.540000000000001,0.1378,39.839999999999996,10.081399999999999,117.4906,,
2025-03-15 09:15:00 GMT-3,9.6,0.1408,39.72,10.20026,117.609,,
2025-03-15 09:20:00 GMT-3,9.64,0.142,39.68,10.24496,117.712,,
2025-03-15 09:25:00 GMT-3,9.68,0.1414,39.54,10.30288,117.612,,
2025-03-15 09:30:00 GMT-3,9.6,0.142,39.42,10.30654,117.7408,,
2025-03-15 09:35:00 GMT-3,9.6,0.1416,39.38,10.31608,117.8304,,
2025-03-15 09:40:00 GMT-3,9.6,0.141,39.3,10.35336,117.8828,,
2025-03-15 09:45:00 GMT-3,9.6,0.14,39.38,10.3714,117.83,,
2025-03-15 09:50:00 GMT-3,9.6,0.1388,39.4,10.372119999999999,117.9184,,
2025-03-15 09:55:00 GMT-3,9.6,0.1384,39.46,10.409180000000001,118.0314,,
2025-03-15 10:00:00 GMT-3,9.26,0.1374,39.36,10.20534,118.0618,,
2025-03-15 10:05:00 GMT-3,9.040000000000001,0.1386,39.12,10.07362,118.379,,
2025-03-15 10:10:00 GMT-3,9.0,0.13440000000000002,38.92,9.99926,118.2856,,
2025-03-15 10:15:00 GMT-3,9.14,0.1318,39.019999999999996,10.059180000000001,118.4772,,
2025-03-15 10:20:00 GMT-3,9.2,0.1326,39.22,10.12516,118.5054,,
2025-03-15 10:25:00 GMT-3,9.22,0.1358,39.32,10.22564,118.5132,,
2025-03-15 10:30:00 GMT-3,9.3,0.1402,39.4,10.37324,118.5318,,
2025-03-15 10:35:00 GMT-3,9.36,0.1408,39.44,10.47868,118.3858,,
2025-03-15 10:40:00 GMT-3,9.66,0.1402,39.519999999999996,10.71796,115.8442,,
2025-03-15 10:45:00 GMT-3,9.8,0.1348,39.6,10.729040000000001,116.2402,,
2025-03-15 10:50:00 GMT-3,9.82,0.13419999999999999,39.56,10.78078,116.5788,,
2025-03-15 10:55:00 GMT-3,9.48,0.13440000000000002,39.339999999999996,10.64936,116.7668,,
2025-03-15 11:00:00 GMT-3,9.34,0.1348,38.96,10.55476,116.659,,
2025-03-15 11:05:00 GMT-3,9.3,0.1364,38.86,10.60674,116.5472,,
2025-03-15 11:10:00 GMT-3,9.3,0.1358,38.82,10.639660000000001,114.5808,,
2025-03-15 11:15:00 GMT-3,9.3,0.136,38.9,10.661620000000001,113.4624,,
2025-03-15 11:20:00 GMT-3,9.34,0.136,38.88,10.70544,112.807,,
2025-03-15 11:25:00 GMT-3,9.4,0.1382,38.96,10.78386,114.0466,,
2025-03-15 11:30:00 GMT-3,9.4,0.1428,39.0,10.95022,114.9236,,
2025-03-15 11:35:00 GMT-3,9.5,0.1448,39.06,11.05716,113.5614,,
2025-03-15 11:40:00 GMT-3,9.58,0.1454,39.12,11.1423,114.3672,,
2025-03-15 11:45:00 GMT-3,9.86,0.1394,39.239999999999995,11.25042,114.9272,,
2025-03-15 11:50:00 GMT-3,9.98,0.1372,39.44,11.290000000000001,116.3012,,
2025-03-15 11:55:00 GMT-3,10.0,0.1346,39.4,11.29262,118.724,,
2025-03-15 12:00:00 GMT-3,10.0,0.1326,39.38,11.27786,119.2166,,
2025-03-15 12:05:00 GMT-3,10.0,0.131,39.32,11.24958,121.0998,,
2025-03-15 12:10:00 GMT-3,10.0,0.13040000000000002,39.2,11.2548,120.8502,,
2025-03-15 12:15:00 GMT-3,10.0,0.13,39.2,11.25286,120.0892,,
2025-03-15 12:20:00 GMT-3,9.959999999999999,0.12840000000000001,39.12,11.22988,121.0922,,
2025-03-15 12:25:00 GMT-3,9.9,0.1266,39.06,11.20184,121.7012,,
2025-03-15 12:30:00 GMT-3,9.9,0.1258,39.08,11.1969,121.7828,,
2025-03-15 12:35:00 GMT-3,9.9,0.1252,39.1,11.189119999999999,122.3224,,
2025-03-15 12:40:00 GMT-3,9.940000000000001,0.129,39.14,11.250060000000001,122.7162,,
2025-03-15 12:45:00 GMT-3,10.040000000000001,0.1346,39.14,11.43866,122.84,,
2025-03-15 12:50:00 GMT-3,10.1,0.136,39.239999999999995,11.5275,122.8482,,
2025-03-15 12:55:00 GMT-3,10.14,0.1346,39.44,11.52004,122.6842,,
2025-03-15 13:00:00 GMT-3,10.1,0.1338,39.5,11.50276,122.6722,,
2025-03-15 13:05:00 GMT-3,10.1,0.1328,39.480000000000004,11.48252,122.897,,
2025-03-15 13:10:00 GMT-3,10.1,0.1326,39.5,11.45716,122.7198,,
2025-03-15 13:15:00 GMT-3,10.1,0.13019999999999998,39.5,11.4251,122.7176,,
2025-03-15 13:20:00 GMT-3,10.1,0.128,39.480000000000004,11.38862,122.825,,
2025-03-15 13:25:00 GMT-3,10.1,0.1266,39.480000000000004,11.3554,122.6595,,
2025-03-15 13:30:00 GMT-3,10.1,0.1258,39.44,11.32682,122.6036,,
2025-03-15 13:35:00 GMT-3,10.1,0.125,39.36,11.27874,122.8742,,
2025-03-15 13:40:00 GMT-3,10.1,0.1238,39.36,11.24444,123.0868,,
2025-03-15 13:45:00 GMT-3,10.0,0.12179999999999999,39.260000000000005,11.16686,123.3878,,
2025-03-15 13:50:00 GMT-3,10.0,0.12079999999999999,39.2,11.125820000000001,123.329,,
2025-03-15 13:55:00 GMT-3,10.040000000000001,0.1206,39.2,11.17426,123.139,,
2025-03-15 14:00:00 GMT-3,10.0,0.1196,39.28,11.15648,123.139,,
2025-03-15 14:05:00 GMT-3,10.0,0.1198,39.32,11.130700000000001,123.3514,,
2025-03-15 14:10:00 GMT-3,10.0,0.1206,39.260000000000005,11.120940000000001,123.2986,,
2025-03-15 14:15:00 GMT-3,10.02,0.12819999999999998,39.22,11.291459999999999,123.3258,,
2025-03-15 14:20:00 GMT-3,10.1,0.13240000000000002,39.3,11.44538,123.3432,,
2025-03-15 14:25:00 GMT-3,10.1,0.13,39.339999999999996,11.40812,123.5984,,
2025-03-15 14:30:00 GMT-3,9.9,0.1318,39.160000000000004,11.303700000000001,123.455,,
2025-03-15 14:35:00 GMT-3,10.08,0.13019999999999998,39.04,11.396840000000001,123.2098,,
2025-03-15 14:40:00 GMT-3,10.1,0.12940000000000002,39.239999999999995,11.4101,123.5,,
2025-03-15 14:45:00 GMT-3,10.1,0.12940000000000002,39.36,11.3863,123.9576,,
2025-03-15 14:50:00 GMT-3,10.1,0.1262,39.4,11.342780000000001,124.2064,,
2025-03-15 14:55:00 GMT-3,10.1,0.12840000000000001,39.4,11.370619999999999,124.1746,,
2025-03-15 15:00:00 GMT-3,10.08,0.1278,39.339999999999996,11.33738,124.2648,,
2025-03-15 15:05:00 GMT-3,10.0,0.1272,39.3,11.31764,124.5292,,
2025-03-15 15:10:00 GMT-3,10.040000000000001,0.1276,39.260000000000005,11.32872,124.1156,,
2025-03-15 15:15:00 GMT-3,10.16,0.1278,39.36,11.37972,123.8552,,
2025-03-15 15:20:00 GMT-3,10.1,0.1232,39.4,11.2957,123.8076,,
2025-03-15 15:25:00 GMT-3,10.1,0.1226,39.44,11.27038,123.9398,,
2025-03-15 15:30:00 GMT-3,10.1,0.122,39.5,11.25428,124.0664,,
2025-03-15 15:35:00 GMT-3,10.1,0.1222,39.46,11.26764,124.1714,,
2025-03-15 15:40:00 GMT-3,10.1,0.12240000000000001,39.42,11.26068,123.728,,
2025-03-15 15:45:00 GMT-3,9.92,0.1238,39.4,11.18924,123.2846,,
2025-03-15 15:50:00 GMT-3,9.74,0.1242,38.96,11.09556,123.4695,,
2025-03-15 15:55:00 GMT-3,9.620000000000001,0.1186,38.5,10.88166,123.6842,,
2025-03-15 16:00:00 GMT-3,9.5,0.1148,38.2,10.69684,123.6228,,
2025-03-15 16:05:00 GMT-3,9.440000000000001,0.1158,38.1,10.674240000000001,123.7024,,
2025-03-15 16:10:00 GMT-3,9.459999999999999,0.1176,38.04,10.69464,123.8306,,
2025-03-15 16:15:00 GMT-3,9.4,0.1168,38.04,10.677299999999999,123.2952,,
2025-03-15 16:20:00 GMT-3,9.4,0.1138,38.1,10.616299999999999,123.1728,,
2025-03-15 16:25:00 GMT-3,6.8,0.1474,37.760000000000005,3.94692,120.0036,,
2025-03-15 16:30:00 GMT-3,4.2,0.177,36.6,0.0,119.2106,,
2025-03-15 16:35:00 GMT-3,2.65,0.1805,34.5,0.0,119.631,,
2025-03-15 16:40:00 GMT-3,2.32,0.1822,33.54,0.0,120.0532,,
2025-03-15 16:45:00 GMT-3,2.04,0.18480000000000002,32.44,0.0,120.0444,,
2025-03-15 16:50:00 GMT-3,2.0,0.18719999999999998,31.54,0.0,120.6292,,
2025-03-15 16:55:00 GMT-3,2.0,0.18980000000000002,30.8,0.0,120.7898,,
2025-03-15 17:00:00 GMT-3,2.0,0.1918,30.060000000000002,0.0,120.8728,,
2025-03-15 17:05:00 GMT-3,2.0,0.19419999999999998,29.4,0.0,120.6398,,
2025-03-15 17:10:00 GMT-3,2.0,0.1968,28.8,0.0,121.488,,
2025-03-15 17:15:00 GMT-3,2.1,0.1992,28.3,0.0,123.409,,
2025-03-15 17:20:00 GMT-3,2.1,0.2018,27.76,0.0,123.6578,,
2025-03-15 17:25:00 GMT-3,2.1,0.204,27.32,0.0,123.9642,,
2025-03-15 17:30:00 GMT-3,2.1,0.2062,26.860000000000003,0.0,122.5852,,
2025-03-15 17:35:00 GMT-3,2.16,0.2084,26.439999999999998,0.0,120.86,,
2025-03-15 17:40:00 GMT-3,2.2,0.21080000000000002,26.0,0.0,119.9404,,
2025-03-15 17:45:00 GMT-3,2.2,0.213,25.5,0.0,118.6802,,
2025-03-15 17:50:00 GMT-3,2.2,0.215,25.14,0.0,119.4522,,
2025-03-15 17:55:00 GMT-3,2.2199999999999998,0.217,24.84,0.0,119.8262,,
2025-03-15 18:00:00 GMT-3,2.3,0.21919999999999998,24.48,0.0,120.1126,,
2025-03-15 18:05:00 GMT-3,2.3,0.2214,24.16,0.0,120.2176,,
2025-03-15 18:10:00 GMT-3,2.3,0.22340000000000002,23.880000000000003,0.0,122.1546,,
2025-03-15 18:15:00 GMT-3,2.3,0.2256,23.619999999999997,0.0,123.6432,,
2025-03-15 18:20:00 GMT-3,2.34,0.22740000000000002,23.32,0.0,123.3146,,
2025-03-15 18:25:00 GMT-3,2.4,0.2296,23.02,0.0,123.3978,,
2025-03-15 18:30:00 GMT-3,2.4,0.2314,22.759999999999998,0.0,124.1636,,
2025-03-15 18:35:00 GMT-3,2.4,0.2336,22.46,0.0,122.40775,,
2025-03-15 18:40:00 GMT-3,2.4,0.2354,22.18,0.0,121.76675,,
2025-03-15 18:45:00 GMT-3,2.42,0.2374,21.919999999999998,0.0,122.249,,
2025-03-15 18:50:00 GMT-3,2.5,0.2392,21.68,0.0,123.2338,,
2025-03-15 18:55:00 GMT-3,2.5,0.2414,21.419999999999998,0.0,123.696,,
2025-03-15 19:00:00 GMT-3,2.5,0.2432,21.18,0.0,123.847,,
2025-03-15 19:05:00 GMT-3,2.5,0.245,20.96,0.0,123.6576,,
2025-03-15 19:10:00 GMT-3,2.5,0.24680000000000002,20.759999999999998,0.0,123.3862,,
2025-03-15 19:15:00 GMT-3,2.6,0.2486,20.580000000000002,0.0,123.2128,,
2025-03-15 19:20:00 GMT-3,2.6,0.2504,20.4,0.0,122.9515,,
2025-03-15 19:25:00 GMT-3,2.6,0.2522,20.18,0.0,123.058,,
2025-03-15 19:30:00 GMT-3,2.6,0.254,20.0,0.0,123.1932,,
2025-03-15 19:35:00 GMT-3,2.6,0.256,19.86,0.0,123.1836,,
2025-03-15 19:40:00 GMT-3,2.66,0.2576,19.66,0.0,123.0316,,
2025-03-15 19:45:00 GMT-3,2.7,0.25939999999999996,19.46,0.0,123.0622,,
2025-03-15 19:50:00 GMT-3,2.7,0.2612,19.34,0.0,122.3512,,
2025-03-15 19:55:00 GMT-3,2.7,0.2626,19.18,0.0,121.2558,,
2025-03-15 20:00:00 GMT-3,2.7,0.2646,19.04,0.0,121.2346,,
2025-03-15 20:05:00 GMT-3,2.7,0.2662,18.919999999999998,0.0,121.7052,,
2025-03-15 20:10:00 GMT-3,2.7800000000000002,0.2676,18.78,0.0,121.9876,,
2025-03-15 20:15:00 GMT-3,2.8,0.2694,18.68,0.0,122.0142,,
2025-03-15 20:20:00 GMT-3,2.8,0.271,18.56,0.0,122.0398,,
2025-03-15 20:25:00 GMT-3,2.8,0.2726,18.44,0.0,122.2154,,
2025-03-15 20:30:00 GMT-3,2.8,0.2742,18.32,0.0,122.1656,,
2025-03-15 20:35:00 GMT-3,2.8,0.2756,18.2,0.0,122.18225,,
2025-03-15 20:40:00 GMT-3,2.84,0.2774,18.119999999999997,0.0,122.1606,,
2025-03-15 20:45:00 GMT-3,2.9,0.279,18.0,0.0,122.1988,,
2025-03-15 20:50:00 GMT-3,2.9,0.2804,17.9,0.0,122.1342,,
2025-03-15 20:55:00 GMT-3,2.9,0.2822,17.78,0.0,122.2632,,
2025-03-15 21:00:00 GMT-3,2.9,0.2836,17.7,0.0,122.0744,,
2025-03-15 21:05:00 GMT-3,2.9,0.2852,17.619999999999997,0.0,122.097,,
2025-03-15 21:10:00 GMT-3,2.9,0.2865,17.525,0.0,122.0832,,
2025-03-15 21:15:00 GMT-3,3.0,0.2885,17.4,0.0,121.071,,
2025-03-15 21:20:00 GMT-3,3.0,0.2896,17.380000000000003,0.0,120.2572,,
2025-03-15 21:25:00 GMT-3,3.0,0.2912,17.28,0.0,120.344,,
2025-03-15 21:30:00 GMT-3,3.0,0.2926,17.18,0.0,120.1844,,
2025-03-15 21:35:00 GMT-3,3.0,0.294,17.1,0.0,119.9876,,
2025-03-15 21:40:00 GMT-3,3.0,0.2954,17.0,0.0,119.8154,,
2025-03-15 21:45:00 GMT-3,3.02,0.2968,16.919999999999998,0.0,119.6768,,
2025-03-15 21:50:00 GMT-3,3.1,0.2984,16.84,0.0,119.5786,,
2025-03-15 21:55:00 GMT-3,3.1,0.29960000000000003,16.78,0.0,119.684,,
2025-03-15 22:00:00 GMT-3,3.1,0.301,16.7,0.0,119.5806,,
2025-03-15 22:05:00 GMT-3,3.1,0.3024,16.6,0.0,72.2758,,
2025-03-15 22:10:00 GMT-3,3.1,0.3038,16.52,0.0,0.0,,
2025-03-15 22:15:00 GMT-3,3.1,0.30519999999999997,16.44,0.0,0.0,,
2025-03-15 22:20:00 GMT-3,4.0,0.2454,19.759999999999998,2.2308399999999997,0.0,,
2025-03-15 22:25:00 GMT-3,4.4399999999999995,0.22240000000000001,24.619999999999997,3.4007199999999997,0.0,,
2025-03-15 22:30:00 GMT-3,6.8,0.2068,29.880000000000003,6.27624,0.0,,
2025-03-15 22:35:00 GMT-3,8.8,0.17980000000000002,34.78,8.76005,0.0,,
2025-03-15 22:40:00 GMT-3,8.68,0.1686,37.480000000000004,8.51945,0.0,,
2025-03-15 22:45:00 GMT-3,8.78,0.16519999999999999,38.44,8.54312,0.0,,
2025-03-15 22:50:00 GMT-3,8.7,0.16340000000000002,38.760000000000005,8.475366666666666,0.0,,
2025-03-15 22:55:00 GMT-3,8.7,0.16219999999999998,38.760000000000005,8.46716,0.0,,
2025-03-15 23:00:00 GMT-3,8.7,0.16219999999999998,38.8,8.488,0.0,,
2025-03-15 23:05:00 GMT-3,8.7,0.1608,38.86,8.488299999999999,0.0,,
2025-03-15 23:10:00 GMT-3,8.7,0.1596,39.0,8.484466666666666,0.0,,
2025-03-15 23:15:00 GMT-3,8.7,0.1584,39.0,8.481075,0.0,,
2025-03-15 23:20:00 GMT-3,8.66,0.1576,39.0,8.46694,0.0,,
2025-03-15 23:25:00 GMT-3,8.82,0.1502,39.04,8.4702,14.7204,,
2025-03-15 23:30:00 GMT-3,8.8,0.1454,39.28,8.413979999999999,90.3174,,
2025-03-15 23:35:00 GMT-3,8.76,0.1416,39.32,8.34756,91.8022,,
2025-03-15 23:40:00 GMT-3,8.7,0.1394,39.42,8.32134,91.7862,,
2025-03-15 23:45:00 GMT-3,8.7,0.14,39.38,8.30536,92.6674,,
2025-03-15 23:50:00 GMT-3,8.7,0.144,39.28,8.365475,93.6394,,
2025-03-15 23:55:00 GMT-3,8.7,0.1474,39.2,8.42015,94.1636,,
2025-03-16 00:00:00 GMT-3,8.76,0.14759999999999998,39.36,8.467075,93.9672,,
2025-03-16 00:05:00 GMT-3,8.8,0.1484,39.4,8.490179999999999,93.896,,
2025-03-16 00:10:00 GMT-3,8.8,0.1492,39.42,8.53644,94.1082,,
2025-03-16 00:15:00 GMT-3,8.8,0.1482,39.5,8.53635,94.196,,
2025-03-16 00:20:00 GMT-3,8.8,0.148,39.5,8.538575,94.0375,,
2025-03-16 00:25:00 GMT-3,8.8,0.14759999999999998,39.56,8.5419,94.0586,,
2025-03-16 00:30:00 GMT-3,8.8,0.14759999999999998,39.54,8.55498,94.207,,
2025-03-16 00:35:00 GMT-3,8.8,0.148,39.660000000000004,8.5755,94.409,,
2025-03-16 00:40:00 GMT-3,8.8,0.148,39.6,8.5783,94.724,,
2025-03-16 00:45:00 GMT-3,8.8,0.14780000000000001,39.519999999999996,8.56878,95.0386,,
2025-03-16 00:50:00 GMT-3,8.8,0.14780000000000001,39.46,8.57884,95.1386,,
2025-03-16 00:55:00 GMT-3,8.8,0.1472,39.480000000000004,8.589360000000001,95.3754,,
2025-03-16 01:00:00 GMT-3,8.8,0.1468,39.62,8.60975,95.3614,,
2025-03-16 01:05:00 GMT-3,8.8,0.1464,39.7,8.62288,95.41975,,
2025-03-16 01:10:00 GMT-3,8.8,0.1466,39.7,8.62932,95.5652,,
2025-03-16 01:15:00 GMT-3,8.8,0.1462,39.8,8.6408,95.5256,,
2025-03-16 01:20:00 GMT-3,8.8,0.146,39.760000000000005,8.64396,95.7026,,
2025-03-16 01:25:00 GMT-3,8.8,0.146,39.7,8.64714,96.0228,,
2025-03-16 01:30:00 GMT-3,8.8,0.1468,39.7,8.662975,96.05333333333333,,
2025-03-16 01:35:00 GMT-3,8.8,0.146,39.7,8.673860000000001,96.066,,
2025-03-16 01:40:00 GMT-3,8.8,0.145,39.68,8.668875,94.5266,,
2025-03-16 01:45:00 GMT-3,8.72,0.145,39.64,8.658159999999999,94.0458,,
2025-03-16 01:50:00 GMT-3,8.7,0.145,39.54,8.65926,94.1876,,
2025-03-16 01:55:00 GMT-3,8.7,0.1442,39.6,8.65588,94.3114,,
2025-03-16 02:00:00 GMT-3,8.7,0.144,39.54,8.6678,94.4364,,
2025-03-16 02:05:00 GMT-3,8.7,0.1446,39.5,8.67024,94.525,,
2025-03-16 02:10:00 GMT-3,8.7,0.144,39.519999999999996,8.6547,94.589,,
2025-03-16 02:15:00 GMT-3,8.7,0.1434,39.519999999999996,8.64366,94.725,,
2025-03-16 02:20:00 GMT-3,8.7,0.143,39.44,8.636825,94.568,,
2025-03-16 02:25:00 GMT-3,8.74,0.1462,39.38,8.72582,95.2512,,
2025-03-16 02:30:00 GMT-3,8.620000000000001,0.1502,39.4,8.73058,95.6198,,
2025-03-16 02:35:00 GMT-3,8.6,0.15259999999999999,39.38,8.758025,95.8716,,
2025-03-16 02:40:00 GMT-3,8.6,0.15319999999999998,39.260000000000005,8.79444,96.2094,,
2025-03-16 02:45:00 GMT-3,8.64,0.1536,39.239999999999995,8.828175,96.6652,,
2025-03-16 02:50:00 GMT-3,8.7,0.154,39.239999999999995,8.86102,97.2776,,
2025-03-16 02:55:00 GMT-3,8.7,0.1546,39.339999999999996,8.8957,97.9164,,
2025-03-16 03:00:00 GMT-3,8.7,0.1546,39.4,8.9162,98.006,,
2025-03-16 03:05:00 GMT-3,8.7,0.15480000000000002,39.4,8.925740000000001,98.612,,
2025-03-16 03:10:00 GMT-3,8.8,0.15419999999999998,39.42,8.9851,98.7568,,
2025-03-16 03:15:00 GMT-3,8.82,0.1484,39.5,8.97508,98.89475,,
2025-03-16 03:20:00 GMT-3,8.7,0.1456,39.64,8.9013,99.1264,,
2025-03-16 03:25:00 GMT-3,8.76,0.1442,39.519999999999996,8.90048,98.0404,,
2025-03-16 03:30:00 GMT-3,8.66,0.147,39.54,8.906324999999999,96.7858,,
2025-03-16 03:35:00 GMT-3,8.6,0.151,39.46,8.94055,97.158,,
2025-03-16 03:40:00 GMT-3,8.6,0.15419999999999998,39.4,8.97596,97.5522,,
2025-03-16 03:45:00 GMT-3,8.64,0.155,39.38,9.0119,97.802,,
2025-03-16 03:50:00 GMT-3,8.7,0.156,39.4,9.05828,97.9642,,
2025-03-16 03:55:00 GMT-3,8.7,0.156,39.480000000000004,9.1023,98.2,,
2025-03-16 04:00:00 GMT-3,8.72,0.1556,39.58,9.12958,98.33025,,
2025-03-16 04:05:00 GMT-3,8.78,0.15059999999999998,39.62,9.08468,98.5908,,
2025-03-16 04:10:00 GMT-3,8.8,0.148,39.8,9.09874,98.944,,
2025-03-16 04:15:00 GMT-3,8.72,0.1456,39.8,9.04096,100.6432,,
2025-03-16 04:20:00 GMT-3,8.7,0.1442,39.72,9.0339,101.3272,,
2025-03-16 04:25:00 GMT-3,8.7,0.1436,39.68,9.02266,101.7404,,
2025-03-16 04:30:00 GMT-3,8.7,0.1424,39.6,9.01934,100.1066,,
2025-03-16 04:35:00 GMT-3,8.7,0.1424,39.519999999999996,9.03515,99.1834,,
2025-03-16 04:40:00 GMT-3,8.7,0.1426,39.6,9.06235,100.0366,,
2025-03-16 04:45:00 GMT-3,8.7,0.1432,39.7,9.09265,100.669,,
2025-03-16 04:50:00 GMT-3,8.7,0.1446,39.72,9.15174,100.887,,
2025-03-16 04:55:00 GMT-3,8.7,0.144,39.8,9.16432,101.0876,,
2025-03-16 05:00:00 GMT-3,8.7,0.1434,39.8,9.1845,101.397,,
2025-03-16 05:05:00 GMT-3,8.7,0.143,39.78,9.19555,101.491,,
2025-03-16 05:10:00 GMT-3,8.7,0.1428,39.8,9.22092,100.8718,,
2025-03-16 05:15:00 GMT-3,8.7,0.1426,39.88,9.24675,101.923,,
2025-03-16 05:20:00 GMT-3,8.74,0.1422,39.92,9.261566666666667,103.119,,
2025-03-16 05:25:00 GMT-3,8.8,0.1426,39.9,9.292874999999999,103.5424,,
2025-03-16 05:30:00 GMT-3,8.8,0.1422,39.980000000000004,9.309940000000001,103.7972,,
2025-03-16 05:35:00 GMT-3,8.74,0.1422,39.92,9.329,104.0014,,
2025-03-16 05:40:00 GMT-3,8.74,0.1458,39.839999999999996,9.3902,104.5465,,
2025-03-16 05:45:00 GMT-3,8.8,0.14780000000000001,39.7,9.442475,105.0124,,
2025-03-16 05:50:00 GMT-3,8.8,0.148,39.7,9.463899999999999,105.1588,,
2025-03-16 05:55:00 GMT-3,8.86,0.1484,39.8,9.511050000000001,105.7706,,
2025-03-16 06:00:00 GMT-3,8.9,0.148,39.8,9.546625,105.9542,,
2025-03-16 06:05:00 GMT-3,8.9,0.148,39.839999999999996,9.59292,106.1636,,
2025-03-16 06:10:00 GMT-3,8.9,0.14780000000000001,39.9,9.624039999999999,106.2556,,
2025-03-16 06:15:00 GMT-3,8.9,0.1456,39.9,9.62542,106.6698,,
2025-03-16 06:20:00 GMT-3,8.9,0.1402,39.92,9.57086,106.8886,,
2025-03-16 06:25:00 GMT-3,8.82,0.1368,39.9,9.51985,107.0776,,
2025-03-16 06:30:00 GMT-3,8.8,0.13419999999999999,39.92,9.48142,107.2245,,
2025-03-16 06:35:00 GMT-3,8.8,0.1328,39.94,9.478475,107.4278,,
2025-03-16 06:40:00 GMT-3,8.8,0.133,39.760000000000005,9.498059999999999,107.6592,,
2025-03-16 06:45:00 GMT-3,8.8,0.136,39.78,9.54794,107.9226,,
2025-03-16 06:50:00 GMT-3,8.8,0.1384,39.739999999999995,9.62622,108.166,,
2025-03-16 06:55:00 GMT-3,8.8,0.1402,39.7,9.695350000000001,108.536,,
2025-03-16 07:00:00 GMT-3,8.879999999999999,0.142,39.86,9.77282,108.7806,,
2025-03-16 07:05:00 GMT-3,8.9,0.1418,39.9,9.778925,108.9728,,
2025-03-16 07:10:00 GMT-3,8.9,0.1416,39.9,9.80208,109.2382,,
2025-03-16 07:15:00 GMT-3,8.74,0.1416,39.9,9.755424999999999,109.4432,,
2025-03-16 07:20:00 GMT-3,8.82,0.1414,39.82,9.8446,109.6452,,
2025-03-16 07:25:00 GMT-3,8.76,0.1408,39.9,9.84272,109.9584,,
2025-03-16 07:30:00 GMT-3,8.620000000000001,0.1404,39.739999999999995,9.782425,110.3936,,
2025-03-16 07:35:00 GMT-3,8.6,0.1396,39.660000000000004,9.76536,110.7872,,
2025-03-16 07:40:00 GMT-3,8.64,0.1394,39.54,9.79612,111.2346,,
2025-03-16 07:45:00 GMT-3,8.86,0.1392,39.68,9.973040000000001,111.96,,
2025-03-16 07:50:00 GMT-3,8.8,0.1392,39.88,9.97718,112.33725,,
2025-03-16 07:55:00 GMT-3,8.7,0.1388,39.839999999999996,9.91554,112.7588,,
2025-03-16 08:00:00 GMT-3,8.7,0.1394,39.739999999999995,9.935725,112.9266,,
2025-03-16 08:05:00 GMT-3,8.84,0.141,39.86,10.14794,113.2478,,
2025-03-16 08:10:00 GMT-3,8.9,0.1386,40.0,10.18336,113.7786,,
2025-03-16 08:15:00 GMT-3,8.959999999999999,0.1382,40.1,10.22778,113.8452,,
2025-03-16 08:20:00 GMT-3,9.0,0.1388,40.1,10.25522,111.5574,,
2025-03-16 08:25:00 GMT-3,9.0,0.1392,40.12,10.302679999999999,111.616,,
2025-03-16 08:30:00 GMT-3,9.0,0.1396,40.260000000000005,10.3368,110.731,,
2025-03-16 08:35:00 GMT-3,9.1,0.1392,40.28,10.388325,108.62825,,
2025-03-16 08:40:00 GMT-3,9.1,0.1394,40.18,10.426120000000001,108.9785,,
2025-03-16 08:45:00 GMT-3,9.1,0.139,40.2,10.438379999999999,109.4632,,
2025-03-16 08:50:00 GMT-3,9.1,0.1384,40.2,10.50566,109.9605,,
2025-03-16 08:55:00 GMT-3,9.1,0.1382,40.18,10.516160000000001,110.2648,,
2025-03-16 09:00:00 GMT-3,9.1,0.1378,40.18,10.54824,110.4098,,
2025-03-16 09:05:00 GMT-3,9.1,0.1376,40.239999999999995,10.57206,111.8834,,
2025-03-16 09:10:00 GMT-3,9.120000000000001,0.1374,40.2,10.617625,112.7556,,
2025-03-16 09:15:00 GMT-3,9.18,0.138,40.260000000000005,10.68472,112.9606,,
2025-03-16 09:20:00 GMT-3,9.1,0.1388,40.22,10.683060000000001,114.285,,
2025-03-16 09:25:00 GMT-3,9.1,0.139,40.239999999999995,10.72344,115.2392,,
2025-03-16 09:30:00 GMT-3,9.1,0.1388,40.22,10.764025,116.5548,,
2025-03-16 09:35:00 GMT-3,9.1,0.1384,40.260000000000005,10.772324999999999,117.8896,,
2025-03-16 09:40:00 GMT-3,9.1,0.1372,40.3,10.76922,118.528,,
2025-03-16 09:45:00 GMT-3,9.1,0.137,40.3,10.75954,118.4184,,
2025-03-16 09:50:00 GMT-3,9.1,0.1368,40.28,10.76065,118.1432,,
2025-03-16 09:55:00 GMT-3,9.0,0.1376,40.12,10.74952,118.251,,
2025-03-16 10:00:00 GMT-3,9.1,0.14,40.06,10.85092,118.8056,,
2025-03-16 10:05:00 GMT-3,9.2,0.1384,40.28,10.95474,118.8726,,
2025-03-16 10:10:00 GMT-3,9.2,0.1364,40.4,10.93562,118.778,,
2025-03-16 10:15:00 GMT-3,9.2,0.1358,40.4,10.8803,119.1684,,
2025-03-16 10:20:00 GMT-3,9.120000000000001,0.1348,40.32,10.821375,119.516,,
2025-03-16 10:25:00 GMT-3,9.1,0.13440000000000002,40.28,10.803025,119.6762,,
2025-03-16 10:30:00 GMT-3,9.1,0.1348,40.2,10.79434,120.089,,
2025-03-16 10:35:00 GMT-3,9.1,0.135,40.160000000000004,10.809375,120.1522,,
2025-03-16 10:40:00 GMT-3,9.1,0.1368,40.14,10.84178,119.748,,
2025-03-16 10:45:00 GMT-3,9.1,0.1372,40.12,10.8454,119.6055,,
2025-03-16 10:50:00 GMT-3,9.1,0.137,40.12,10.83028,119.9042,,
2025-03-16 10:55:00 GMT-3,9.1,0.1366,40.019999999999996,10.84342,120.1286,,
2025-03-16 11:00:00 GMT-3,9.1,0.137,40.04,10.87216,119.9518,,
2025-03-16 11:05:00 GMT-3,9.1,0.137,40.08,10.867466666666667,119.836,,
2025-03-16 11:10:00 GMT-3,9.1,0.136,40.1,10.87222,119.894,,
2025-03-16 11:15:00 GMT-3,9.120000000000001,0.1362,40.08,10.893139999999999,120.0338,,
2025-03-16 11:20:00 GMT-3,9.14,0.136,40.160000000000004,10.8893,120.1688,,
2025-03-16 11:25:00 GMT-3,9.1,0.1362,40.12,10.86104,120.3358,,
2025-03-16 11:30:00 GMT-3,9.1,0.1358,40.18,10.86355,120.516,,
2025-03-16 11:35:00 GMT-3,9.1,0.136,40.2,10.847249999999999,120.6424,,
2025-03-16 11:40:00 GMT-3,9.1,0.136,40.08,10.808025,120.7418,,
2025-03-16 11:45:00 GMT-3,9.1,0.1358,40.08,10.80548,121.164,,
2025-03-16 11:50:00 GMT-3,9.059999999999999,0.136,39.980000000000004,10.81426,121.86225,,
2025-03-16 11:55:00 GMT-3,9.0,0.1356,39.92,10.775020000000001,121.889,,
2025-03-16 12:00:00 GMT-3,9.0,0.135,39.9,10.737820000000001,121.8226,,
2025-03-16 12:05:00 GMT-3,8.940000000000001,0.1348,39.92,10.72428,121.9776,,
2025-03-16 12:10:00 GMT-3,8.68,0.1366,39.72,10.56636,122.0848,,
2025-03-16 12:15:00 GMT-3,8.9,0.1396,39.72,10.75712,122.0672,,
2025-03-16 12:20:00 GMT-3,8.76,0.1416,39.86,10.74598,122.2128,,
2025-03-16 12:25:00 GMT-3,8.74,0.1416,39.660000000000004,10.64956,122.6038,,
2025-03-16 12:30:00 GMT-3,8.78,0.1422,39.72,10.77514,122.7104,,
2025-03-16 12:35:00 GMT-3,8.7,0.1444,39.64,10.765975000000001,122.589,,
2025-03-16 12:40:00 GMT-3,8.78,0.1452,39.6,10.79992,122.8924,,
2025-03-16 12:45:00 GMT-3,8.8,0.146,39.6,10.80298,123.0114,,
2025-03-16 12:50:00 GMT-3,8.8,0.146,39.68,10.8362,122.932,,
2025-03-16 12:55:00 GMT-3,8.879999999999999,0.147,39.739999999999995,10.905525,122.6976,,
2025-03-16 13:00:00 GMT-3,8.8,0.1446,39.8,10.8161,122.6484,,
2025-03-16 13:05:00 GMT-3,8.76,0.1428,39.72,10.76238,122.6444,,
2025-03-16 13:10:00 GMT-3,8.879999999999999,0.1364,39.760000000000005,10.67544,120.467,,
2025-03-16 13:15:00 GMT-3,9.040000000000001,0.132,40.04,10.729040000000001,119.3376,,
2025-03-16 13:20:00 GMT-3,9.1,0.12919999999999998,40.32,10.709824999999999,119.9802,,
2025-03-16 13:25:00 GMT-3,9.1,0.128,40.46,10.699760000000001,120.1395,,
2025-03-16 13:30:00 GMT-3,9.16,0.131,40.44,10.740219999999999,120.647,,
2025-03-16 13:35:00 GMT-3,9.2,0.134,40.4,10.83986,120.8858,,
2025-03-16 13:40:00 GMT-3,9.2,0.1364,40.4,10.89706,121.2282,,
2025-03-16 13:45:00 GMT-3,9.2,0.1378,40.4,10.937075,121.1792,,
2025-03-16 13:50:00 GMT-3,9.2,0.1398,40.4,10.99512,121.0256,,
2025-03-16 13:55:00 GMT-3,9.2,0.139,40.480000000000004,11.01136,120.98725,,
2025-03-16 14:00:00 GMT-3,9.22,0.1388,40.46,10.99052,122.8316,,
2025-03-16 14:05:00 GMT-3,9.2,0.1384,40.4,10.978539999999999,123.1845,,
2025-03-16 14:10:00 GMT-3,9.2,0.1378,40.4,10.970324999999999,123.0566,,
2025-03-16 14:15:00 GMT-3,9.2,0.1374,40.3,10.968160000000001,123.1575,,
2025-03-16 14:20:00 GMT-3,9.2,0.1366,40.3,10.94474,123.5932,,
2025-03-16 14:25:00 GMT-3,9.2,0.1366,40.3,10.9261,123.9376,,
2025-03-16 14:30:00 GMT-3,9.2,0.1364,40.3,10.90908,124.4494,,
2025-03-16 14:35:00 GMT-3,9.2,0.1364,40.260000000000005,10.895925,124.5666,,
2025-03-16 14:40:00 GMT-3,9.2,0.1362,40.239999999999995,10.90365,124.362,,
2025-03-16 14:45:00 GMT-3,9.2,0.1362,40.239999999999995,10.869620000000001,124.3566,,
2025-03-16 14:50:00 GMT-3,9.1,0.1358,40.12,10.838460000000001,124.3528,,
2025-03-16 14:55:00 GMT-3,9.1,0.136,40.06,10.823675,124.2874,,
2025-03-16 15:00:00 GMT-3,9.1,0.136,39.96,10.806140000000001,124.4902,,
2025-03-16 15:05:00 GMT-3,9.02,0.1364,39.94,10.790675,124.4564,,
2025-03-16 15:10:00 GMT-3,8.66,0.1406,39.72,10.5964,124.264,,
2025-03-16 15:15:00 GMT-3,8.84,0.147,39.54,10.846824999999999,123.6674,,
2025-03-16 15:20:00 GMT-3,8.940000000000001,0.1512,39.68,11.035475,123.6602,,
2025-03-16 15:25:00 GMT-3,8.9,0.1524,39.78,11.0399,121.5676,,
2025-03-16 15:30:00 GMT-3,8.959999999999999,0.153,39.739999999999995,11.05518,121.6644,,
2025-03-16 15:35:00 GMT-3,8.76,0.153,39.68,10.977325,122.1038,,
2025-03-16 15:40:00 GMT-3,8.66,0.153,39.44,10.85356,122.117,,
2025-03-16 15:45:00 GMT-3,8.82,0.1522,39.36,10.92905,122.0936,,
2025-03-16 15:50:00 GMT-3,8.98,0.1438,39.660000000000004,10.89425,121.8902,,
2025-03-16 15:55:00 GMT-3,9.059999999999999,0.14,39.980000000000004,10.852540000000001,121.9532,,
2025-03-16 16:00:00 GMT-3,9.1,0.1368,40.1,10.82536,121.9574,,
2025-03-16 16:05:00 GMT-3,9.08,0.1338,40.18,10.80575,120.844,,
2025-03-16 16:10:00 GMT-3,9.0,0.131,40.1,10.7104,121.2042,,
2025-03-16 16:15:00 GMT-3,9.0,0.129,40.0,10.653475,118.7504,,
2025-03-16 16:20:00 GMT-3,9.0,0.12919999999999998,39.980000000000004,10.629000000000001,118.2298,,
2025-03-16 16:25:00 GMT-3,9.0,0.1306,39.9,10.642579999999999,120.2184,,
2025-03-16 16:30:00 GMT-3,9.0,0.13340000000000002,39.9,10.68476,121.862,,
2025-03-16 16:35:00 GMT-3,9.0,0.1352,39.88,10.738420000000001,122.8676,,
2025-03-16 16:40:00 GMT-3,9.0,0.1352,39.86,10.75068,123.173,,
2025-03-16 16:45:00 GMT-3,9.0,0.1352,39.88,10.742525,123.157,,
2025-03-16 16:50:00 GMT-3,9.0,0.1348,39.86,10.75372,124.4904,,
2025-03-16 16:55:00 GMT-3,9.0,0.1346,39.88,10.7827,123.7626,,
2025-03-16 17:00:00 GMT-3,8.84,0.1376,39.760000000000005,10.72246,123.7854,,
2025-03-16 17:05:00 GMT-3,8.8,0.1404,39.42,10.717600000000001,123.8478,,
2025-03-16 17:10:00 GMT-3,8.78,0.1412,39.3,10.73592,123.8108,,
2025-03-16 17:15:00 GMT-3,8.7,0.141,39.260000000000005,10.713460000000001,124.0048,,
2025-03-16 17:20:00 GMT-3,8.7,0.1404,39.2,10.685175,123.8962,,
2025-03-16 17:25:00 GMT-3,8.7,0.14,39.18,10.6453,123.5044,,
2025-03-16 17:30:00 GMT-3,8.7,0.1398,39.1,10.63322,123.54,,
2025-03-16 17:35:00 GMT-3,8.7,0.14,39.08,10.641875,123.4442,,
2025-03-16 17:40:00 GMT-3,8.7,0.1402,39.06,10.654475,124.0628,,
2025-03-16 17:45:00 GMT-3,8.72,0.1424,39.08,10.700759999999999,123.6952,,
2025-03-16 17:50:00 GMT-3,8.92,0.1404,39.22,10.83038,123.3808,,
2025-03-16 17:55:00 GMT-3,9.0,0.1378,39.54,10.80694,122.8064,,
2025-03-16 18:00:00 GMT-3,9.0,0.1368,39.64,10.78468,121.649,,
2025-03-16 18:05:00 GMT-3,9.0,0.1368,39.7,10.804179999999999,120.4356,,
2025-03-16 18:10:00 GMT-3,9.0,0.1362,39.7,10.816175,120.791,,
2025-03-16 18:15:00 GMT-3,9.0,0.136,39.7,10.8122,120.8028,,
2025-03-16 18:20:00 GMT-3,9.0,0.1364,39.7,10.82782,120.8896,,
2025-03-16 18:25:00 GMT-3,9.0,0.1362,39.6,10.823325,120.9348,,
2025-03-16 18:30:00 GMT-3,8.48,0.1388,39.56,10.81512,120.8492,,
2025-03-16 18:35:00 GMT-3,4.92,0.1556,38.5,0.0,120.77,,
2025-03-16 18:40:00 GMT-3,3.44,0.15880000000000002,36.7,0.0,120.6228,,
2025-03-16 18:45:00 GMT-3,2.54,0.1618,34.96,0.0,121.0252,,
2025-03-16 18:50:00 GMT-3,2.06,0.16419999999999998,33.5,0.0,121.8358,,
2025-03-16 18:55:00 GMT-3,1.8,0.1668,32.22,0.0,121.9454,,
2025-03-16 19:00:00 GMT-3,1.8,0.1692,31.139999999999997,0.0,121.4986,,
2025-03-16 19:05:00 GMT-3,1.8,0.1718,30.24,0.0,121.5502,,
2025-03-16 19:10:00 GMT-3,1.8,0.1738,29.3,0.0,121.2598,,
2025-03-16 19:15:00 GMT-3,1.8,0.176,28.52,0.0,120.8856,,
2025-03-16 19:20:00 GMT-3,1.8399999999999999,0.1782,27.880000000000003,0.0,121.039,,
2025-03-16 19:25:00 GMT-3,1.9,0.1802,27.24,0.0,121.5966,,
2025-03-16 19:30:00 GMT-3,1.9,0.1822,26.639999999999997,0.0,121.1384,,
2025-03-16 19:35:00 GMT-3,1.9,0.184,26.060000000000002,0.0,120.8486,,
2025-03-16 19:40:00 GMT-3,1.9,0.186,25.54,0.0,120.51225,,
2025-03-16 19:45:00 GMT-3,1.92,0.18780000000000002,25.0,0.0,120.322,,
2025-03-16 19:50:00 GMT-3,2.0,0.1896,24.54,0.0,120.609,,
2025-03-16 19:55:00 GMT-3,2.0,0.19140000000000001,24.14,0.0,120.9074,,
2025-03-16 20:00:00 GMT-3,2.0,0.193,23.7,0.0,120.8452,,
2025-03-16 20:05:00 GMT-3,2.0,0.1948,23.32,0.0,120.1768,,
2025-03-16 20:10:00 GMT-3,2.0,0.1966,22.919999999999998,0.0,119.8668,,
2025-03-16 20:15:00 GMT-3,2.04,0.1982,22.52,0.0,119.7134,,
2025-03-16 20:20:00 GMT-3,2.1,0.1996,22.18,0.0,119.8768,,
2025-03-16 20:25:00 GMT-3,2.1,0.2014,21.84,0.0,120.0778,,
2025-03-16 20:30:00 GMT-3,2.1,0.203,21.54,0.0,118.8024,,
2025-03-16 20:35:00 GMT-3,2.1,0.2044,21.18,0.0,117.0074,,
2025-03-16 20:40:00 GMT-3,2.1,0.206,20.880000000000003,0.0,116.3526,,
2025-03-16 20:45:00 GMT-3,2.1,0.2074,20.56,0.0,116.0185,,
2025-03-16 20:50:00 GMT-3,2.2,0.209,20.240000000000002,0.0,41.3164,,
2025-03-16 20:55:00 GMT-3,2.2,0.2104,19.98,0.0,0.0,,
2025-03-16 21:00:00 GMT-3,2.2,0.212,19.72,0.0,0.0,,
2025-03-16 21:05:00 GMT-3,2.2,0.2134,19.46,0.0,0.0,,
2025-03-16 21:10:00 GMT-3,2.2,0.21480000000000002,19.18,0.0,0.0,,
2025-03-16 21:15:00 GMT-3,2.2,0.2164,18.9,0.0,0.0,,
2025-03-16 21:20:00 GMT-3,2.2399999999999998,0.2176,18.619999999999997,0.0,0.0,,
2025-03-16 21:25:00 GMT-3,2.3,0.21919999999999998,18.4,0.0,0.0,,
2025-03-16 21:30:00 GMT-3,2.3,0.2206,18.18,0.0,0.0,,
2025-03-16 21:35:00 GMT-3,2.3,0.222,17.96,0.0,0.0,,
2025-03-16 21:40:00 GMT-3,2.3,0.22340000000000002,17.72,0.0,0.0,,
2025-03-16 21:45:00 GMT-3,2.3,0.2246,17.5,0.0,0.0,,
2025-03-16 21:50:00 GMT-3,2.3,0.226,17.28,0.0,0.0,,
2025-03-16 21:55:00 GMT-3,2.3,0.22740000000000002,17.06,0.0,0.0,,
2025-03-16 22:00:00 GMT-3,2.4,0.2286,16.880000000000003,0.0,0.0,,
2025-03-16 22:05:00 GMT-3,2.4,0.2302,16.7,0.0,0.0,,
2025-03-16 22:10:00 GMT-3,2.4,0.2314,16.52,0.0,0.0,,
2025-03-16 22:15:00 GMT-3,2.4,0.2314,16.36,0.0,0.0,,
2025-03-16 22:20:00 GMT-3,2.34,0.2282,16.2,0.0,0.0,,
2025-03-16 22:25:00 GMT-3,2.4,0.2298,16.02,0.0,0.0,,
2025-03-16 22:30:00 GMT-3,2.4,0.231,15.84,0.0,0.0,,
2025-03-16 22:35:00 GMT-3,2.4,0.231,15.66,0.0,0.0,,
2025-03-16 22:40:00 GMT-3,2.4,0.232,15.52,0.0,0.0,,
2025-03-16 22:45:00 GMT-3,2.4,0.2322,15.36,0.0,0.0,,
2025-03-16 22:50:00 GMT-3,2.4,0.2328,15.24,0.0,0.0,,
2025-03-16 22:55:00 GMT-3,2.4,0.2334,15.1,0.0,0.0,,
2025-03-16 23:00:00 GMT-3,2.4,0.2342,14.98,0.0,0.0,,
2025-03-16 23:05:00 GMT-3,2.6399999999999997,0.2356,15.3,0.0,0.0,,
2025-03-16 23:10:00 GMT-3,5.0,0.21259999999999998,21.5,3.9355249999999997,0.0,,
2025-03-16 23:15:00 GMT-3,8.22,0.1694,29.3,10.76016,0.0,,
2025-03-16 23:20:00 GMT-3,8.7,0.15519999999999998,35.480000000000004,11.03442,0.0,,
2025-03-16 23:25:00 GMT-3,8.84,0.14880000000000002,37.839999999999996,10.96135,62.0936,,
2025-03-16 23:30:00 GMT-3,8.7,0.1434,38.62,10.77792,89.1275,,
2025-03-16 23:35:00 GMT-3,8.68,0.1402,38.739999999999995,10.663450000000001,89.6066,,
2025-03-16 23:40:00 GMT-3,8.68,0.14,38.82,10.65714,90.1252,,
2025-03-16 23:45:00 GMT-3,8.675,0.13675,39.075,10.6548,90.1628,,
2025-03-16 23:50:00 GMT-3,8.68,0.1364,39.14,10.6044,90.062,,
2025-03-16 23:55:00 GMT-3,8.86,0.1366,39.38,10.743224999999999,90.246,,
2025-03-17 00:00:00 GMT-3,8.76,0.138,39.6,10.71012,90.166,,
2025-03-17 00:05:00 GMT-3,8.64,0.1382,39.339999999999996,10.63878,90.1258,,
2025-03-17 00:10:00 GMT-3,8.620000000000001,0.1382,39.04,10.62252,90.0876,,
2025-03-17 00:15:00 GMT-3,8.82,0.1386,39.019999999999996,10.75868,90.049,,
2025-03-17 00:20:00 GMT-3,8.82,0.1388,39.339999999999996,10.749500000000001,89.9352,,
2025-03-17 00:25:00 GMT-3,8.68,0.14,39.3,10.664,89.88725,,
2025-03-17 00:30:00 GMT-3,8.6,0.139,39.1,10.61542,89.9898,,
2025-03-17 00:35:00 GMT-3,8.68,0.139,39.06,10.64888,90.117,,
2025-03-17 00:40:00 GMT-3,8.86,0.1392,39.32,10.80306,89.818,,
2025-03-17 00:45:00 GMT-3,8.74,0.1394,39.42,10.71714,87.9902,,
2025-03-17 00:50:00 GMT-3,8.620000000000001,0.1392,39.160000000000004,10.64274,88.14,,
2025-03-17 00:55:00 GMT-3,8.72,0.1392,38.92,10.691500000000001,88.204,,
2025-03-17 01:00:00 GMT-3,8.78,0.14,39.12,10.75694,88.1242,,
2025-03-17 01:05:00 GMT-3,8.6,0.1392,39.160000000000004,10.63776,88.278,,
2025-03-17 01:10:00 GMT-3,8.72,0.139,39.14,10.68276,88.2506,,
2025-03-17 01:15:00 GMT-3,8.879999999999999,0.139,39.36,10.807559999999999,88.2868,,
2025-03-17 01:20:00 GMT-3,8.72,0.1388,39.28,10.701,87.3466,,
2025-03-17 01:25:00 GMT-3,8.6,0.138,39.08,10.63742,85.5472,,
2025-03-17 01:30:00 GMT-3,8.8,0.1378,38.980000000000004,10.73282,86.2992,,
2025-03-17 01:35:00 GMT-3,8.74,0.1376,39.260000000000005,10.68632,87.0354,,
2025-03-17 01:40:00 GMT-3,8.72,0.1412,39.14,10.73296,87.5398,,
2025-03-17 01:45:00 GMT-3,8.86,0.1438,39.04,10.89626,87.9816,,
2025-03-17 01:50:00 GMT-3,8.74,0.1452,39.2,10.84868,88.2952,,
2025-03-17 01:55:00 GMT-3,8.6,0.1454,39.0,10.78868,88.5392,,
2025-03-17 02:00:00 GMT-3,8.84,0.146,39.0,10.92342,88.7756,,
2025-03-17 02:05:00 GMT-3,8.68,0.1458,39.019999999999996,10.81848,89.0296,,
2025-03-17 02:10:00 GMT-3,8.72,0.146,38.94,10.83644,91.3624,,
2025-03-17 02:15:00 GMT-3,8.879999999999999,0.146,39.0,10.93844,91.4134,,
2025-03-17 02:20:00 GMT-3,8.68,0.1468,39.08,10.81924,91.674,,
2025-03-17 02:25:00 GMT-3,8.86,0.144,38.94,10.891,91.8328,,
2025-03-17 02:30:00 GMT-3,8.78,0.1398,39.22,10.76086,91.8998,,
2025-03-17 02:35:00 GMT-3,8.66,0.138,39.1,10.64674,91.9006,,
2025-03-17 02:40:00 GMT-3,8.82,0.1374,39.019999999999996,10.73226,91.7048,,
2025-03-17 02:45:00 GMT-3,8.9,0.1378,39.32,10.79928,91.7014,,
2025-03-17 02:50:00 GMT-3,8.68,0.138,39.32,10.661100000000001,91.7184,,
2025-03-17 02:55:00 GMT-3,8.7,0.138,38.94,10.672239999999999,91.777,,
2025-03-17 03:00:00 GMT-3,8.84,0.1388,39.06,10.76324,91.7296,,
2025-03-17 03:05:00 GMT-3,8.9,0.1388,39.239999999999995,10.82084,91.6476,,
2025-03-17 03:10:00 GMT-3,8.68,0.1382,39.160000000000004,10.65,91.735,,
