Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-03-17 03:15:00 GMT-3,8.8,0.138,39.019999999999996,10.71836,91.917,,
2025-03-17 03:20:00 GMT-3,8.9,0.1384,39.18,10.7882,91.9542,,
2025-03-17 03:25:00 GMT-3,8.8,0.1394,39.239999999999995,10.76266,92.1098,,
2025-03-17 03:30:00 GMT-3,8.879999999999999,0.14,39.18,10.79312,92.021,,
2025-03-17 03:35:00 GMT-3,8.9,0.14,39.22,10.80942,92.135,,
2025-03-17 03:40:00 GMT-3,8.9,0.1396,39.2,10.823139999999999,92.094,,
2025-03-17 03:45:00 GMT-3,8.9,0.1394,39.3,10.8246,92.2102,,
2025-03-17 03:50:00 GMT-3,8.9,0.1392,39.22,10.81908,92.2432,,
2025-03-17 03:55:00 GMT-3,8.9,0.139,39.2,10.814775000000001,92.386,,
2025-03-17 04:00:00 GMT-3,8.84,0.1388,39.2,10.7911,92.45,,
2025-03-17 04:05:00 GMT-3,8.84,0.1368,39.18,10.72432,92.8016,,
2025-03-17 04:10:00 GMT-3,8.8,0.1362,39.2,10.720099999999999,92.7892,,
2025-03-17 04:15:00 GMT-3,8.64,0.136,39.1,10.58394,92.8268,,
2025-03-17 04:20:00 GMT-3,8.86,0.1354,39.04,10.7211,92.5878,,
2025-03-17 04:25:00 GMT-3,8.879999999999999,0.1354,39.28,10.763200000000001,90.7738,,
2025-03-17 04:30:00 GMT-3,8.8,0.1354,39.28,10.70492,90.8982,,
2025-03-17 04:35:00 GMT-3,8.9,0.136,39.160000000000004,10.73274,91.0562,,
2025-03-17 04:40:00 GMT-3,8.9,0.136,39.3,10.74878,91.20725,,
2025-03-17 04:45:00 GMT-3,8.9,0.137,39.32,10.771980000000001,91.4618,,
2025-03-17 04:50:00 GMT-3,8.68,0.137,39.04,10.629859999999999,91.6838,,
2025-03-17 04:55:00 GMT-3,8.78,0.1364,38.96,10.68704,91.7176,,
2025-03-17 05:00:00 GMT-3,8.9,0.136,39.08,10.73644,91.7074,,
2025-03-17 05:05:00 GMT-3,8.9,0.136,39.239999999999995,10.738025,91.735,,
2025-03-17 05:10:00 GMT-3,8.8,0.1354,39.3,10.68028,92.8062,,
2025-03-17 05:15:00 GMT-3,8.879999999999999,0.1358,39.2,10.72542,93.0924,,
2025-03-17 05:20:00 GMT-3,8.9,0.1352,39.12,10.74208,93.1736,,
2025-03-17 05:25:00 GMT-3,8.9,0.1354,39.18,10.74378,93.2984,,
2025-03-17 05:30:00 GMT-3,8.9,0.135,39.32,10.75454,93.5696,,
2025-03-17 05:35:00 GMT-3,8.9,0.1352,39.36,10.750440000000001,93.909,,
2025-03-17 05:40:00 GMT-3,8.84,0.1356,39.2,10.7123,94.333,,
2025-03-17 05:45:00 GMT-3,8.66,0.135,38.980000000000004,10.58605,94.9162,,
2025-03-17 05:50:00 GMT-3,8.8,0.13440000000000002,38.82,10.62672,95.311,,
2025-03-17 05:55:00 GMT-3,8.76,0.1346,38.82,10.6236,95.2925,,
2025-03-17 06:00:00 GMT-3,8.76,0.1388,38.78,10.68352,95.1222,,
2025-03-17 06:05:00 GMT-3,8.8,0.1412,38.7,10.73512,95.0642,,
2025-03-17 06:10:00 GMT-3,8.76,0.1418,38.72,10.73038,94.3838,,
2025-03-17 06:15:00 GMT-3,8.9,0.1422,38.7,10.834050000000001,92.286,,
2025-03-17 06:20:00 GMT-3,8.8,0.142,38.839999999999996,10.797979999999999,92.3176,,
2025-03-17 06:25:00 GMT-3,8.7,0.141,38.6,10.7012,92.355,,
2025-03-17 06:30:00 GMT-3,8.6,0.14,38.519999999999996,10.63402,92.5706,,
2025-03-17 06:35:00 GMT-3,8.76,0.1364,38.44,10.669039999999999,92.8278,,
2025-03-17 06:40:00 GMT-3,8.72,0.12819999999999998,38.82,10.480566666666666,93.0426,,
2025-03-17 06:45:00 GMT-3,8.7,0.1266,38.96,10.42244,93.164,,
2025-03-17 06:50:00 GMT-3,8.74,0.1274,38.9,10.482040000000001,93.2212,,
2025-03-17 06:55:00 GMT-3,8.72,0.13019999999999998,38.980000000000004,10.52654,93.18633333333334,,
2025-03-17 07:00:00 GMT-3,8.64,0.1318,38.739999999999995,10.51135,93.9392,,
2025-03-17 07:05:00 GMT-3,8.6,0.1338,38.68,10.5155,94.4792,,
2025-03-17 07:10:00 GMT-3,8.6,0.1346,38.519999999999996,10.52072,95.10325,,
2025-03-17 07:15:00 GMT-3,8.72,0.1382,38.56,10.6205,95.547,,
2025-03-17 07:20:00 GMT-3,8.7,0.1394,38.62,10.682466666666667,95.7928,,
2025-03-17 07:25:00 GMT-3,8.879999999999999,0.1382,38.760000000000005,10.75024,96.073,,
2025-03-17 07:30:00 GMT-3,8.879999999999999,0.1378,39.1,10.78342,95.992,,
2025-03-17 07:35:00 GMT-3,8.84,0.1376,39.06,10.73355,94.4508,,
2025-03-17 07:40:00 GMT-3,8.879999999999999,0.1372,39.08,10.75874,93.94125,,
2025-03-17 07:45:00 GMT-3,8.620000000000001,0.136,39.019999999999996,10.5617,94.256,,
2025-03-17 07:50:00 GMT-3,8.74,0.1358,38.78,10.585625,94.295,,
2025-03-17 07:55:00 GMT-3,8.86,0.136,38.96,10.703574999999999,94.4862,,
2025-03-17 08:00:00 GMT-3,8.8,0.1358,39.260000000000005,10.630840000000001,94.6028,,
2025-03-17 08:05:00 GMT-3,8.64,0.1356,38.980000000000004,10.51284,94.9348,,
2025-03-17 08:10:00 GMT-3,8.8,0.136,38.9,10.629025,94.9082,,
2025-03-17 08:15:00 GMT-3,8.84,0.13419999999999999,39.2,10.63494,94.7806,,
2025-03-17 08:20:00 GMT-3,6.459999999999999,0.1416,38.92,3.8695999999999997,95.506,,
2025-03-17 08:25:00 GMT-3,5.25,0.17825,28.3,4.21008,96.0326,,
2025-03-17 08:30:00 GMT-3,8.459999999999999,0.1618,32.86,10.904160000000001,96.683,,
2025-03-17 08:35:00 GMT-3,8.28,0.1598,36.839999999999996,10.72042,97.357,,
2025-03-17 08:40:00 GMT-3,8.4,0.1638,38.32,10.8903,97.9804,,
2025-03-17 08:45:00 GMT-3,8.440000000000001,0.165,38.86,10.96304,98.5294,,
2025-03-17 08:50:00 GMT-3,8.5,0.1646,39.12,10.992059999999999,98.894,,
2025-03-17 08:55:00 GMT-3,8.5,0.1648,39.260000000000005,10.99572,99.2294,,
2025-03-17 09:00:00 GMT-3,8.5,0.164,39.44,11.00834,99.9258,,
2025-03-17 09:05:00 GMT-3,8.459999999999999,0.1638,39.44,10.972199999999999,100.45425,,
2025-03-17 09:10:00 GMT-3,8.22,0.1658,39.28,10.83248,100.8938,,
2025-03-17 09:15:00 GMT-3,8.379999999999999,0.169,39.0,10.95946,101.2352,,
2025-03-17 09:20:00 GMT-3,8.540000000000001,0.16540000000000002,39.12,11.04434,101.5916,,
2025-03-17 09:25:00 GMT-3,8.36,0.164,39.3,10.88922,102.1322,,
2025-03-17 09:30:00 GMT-3,8.28,0.16440000000000002,39.22,10.818439999999999,104.3056,,
2025-03-17 09:35:00 GMT-3,8.34,0.164,39.2,10.90118,105.3764,,
2025-03-17 09:40:00 GMT-3,8.459999999999999,0.16419999999999998,39.339999999999996,10.97118,105.771,,
2025-03-17 09:45:00 GMT-3,8.52,0.164,39.5,10.98014,105.9108,,
2025-03-17 09:50:00 GMT-3,8.559999999999999,0.16340000000000002,39.7,11.00236,106.031,,
2025-03-17 09:55:00 GMT-3,8.42,0.163,39.7,10.907,106.1448,,
2025-03-17 10:00:00 GMT-3,8.5,0.1576,39.660000000000004,10.82714,106.8864,,
2025-03-17 10:05:00 GMT-3,8.879999999999999,0.143,40.160000000000004,10.815425000000001,107.355,,
2025-03-17 10:10:00 GMT-3,9.0,0.1368,40.519999999999996,10.76818,108.2236,,
2025-03-17 10:15:00 GMT-3,9.08,0.13440000000000002,40.339999999999996,10.735980000000001,106.2946,,
2025-03-17 10:20:00 GMT-3,9.1,0.133,40.22,10.76338,104.6504,,
2025-03-17 10:25:00 GMT-3,9.1,0.132,40.2,10.772920000000001,104.8894,,
2025-03-17 10:30:00 GMT-3,9.1,0.132,40.2,10.783674999999999,105.5014,,
2025-03-17 10:35:00 GMT-3,9.14,0.1338,40.12,10.83424,105.9596,,
2025-03-17 10:40:00 GMT-3,9.2,0.1368,40.12,10.94165,106.5482,,
2025-03-17 10:45:00 GMT-3,9.2,0.1392,40.1,11.02066,108.0778,,
2025-03-17 10:50:00 GMT-3,9.2,0.1404,40.14,11.023425,111.1306,,
2025-03-17 10:55:00 GMT-3,9.2,0.1408,40.0,11.04402,113.6792,,
2025-03-17 11:00:00 GMT-3,9.2,0.14,39.9,11.01186,117.1974,,
2025-03-17 11:05:00 GMT-3,9.2,0.1408,39.839999999999996,11.00612,115.9034,,
2025-03-17 11:10:00 GMT-3,9.2,0.1408,39.86,11.0063,114.543,,
2025-03-17 11:15:00 GMT-3,9.2,0.141,39.839999999999996,11.01788,116.1082,,
2025-03-17 11:20:00 GMT-3,9.2,0.1414,39.82,11.02046,117.3564,,
2025-03-17 11:25:00 GMT-3,9.2,0.1412,39.88,11.01052,118.2626,,
2025-03-17 11:30:00 GMT-3,9.2,0.1412,39.92,11.020999999999999,119.0588,,
2025-03-17 11:35:00 GMT-3,9.2,0.1408,39.92,11.019575,120.4052,,
2025-03-17 11:40:00 GMT-3,9.2,0.1402,39.92,10.99596,122.4792,,
2025-03-17 11:45:00 GMT-3,9.2,0.1402,39.86,10.96445,123.11375,,
2025-03-17 11:50:00 GMT-3,9.2,0.14,39.8,10.9711,123.302,,
2025-03-17 11:55:00 GMT-3,9.2,0.1402,39.9,10.9768,126.1514,,
2025-03-17 12:00:00 GMT-3,9.2,0.1392,39.78,10.970780000000001,127.499,,
2025-03-17 12:05:00 GMT-3,9.2,0.139,39.86,10.95386,128.3742,,
2025-03-17 12:10:00 GMT-3,9.2,0.1388,39.8,10.94692,129.2924,,
2025-03-17 12:15:00 GMT-3,9.2,0.1388,39.82,10.98052,108.844,,
2025-03-17 12:20:00 GMT-3,9.2,0.1388,39.82,10.94718,101.3324,,
2025-03-17 12:25:00 GMT-3,9.2,0.1392,39.9,10.9473,100.322,,
2025-03-17 12:30:00 GMT-3,9.2,0.1394,39.86,10.96542,99.6112,,
2025-03-17 12:35:00 GMT-3,9.2,0.1392,39.839999999999996,10.9576,99.04325,,
2025-03-17 12:40:00 GMT-3,9.2,0.1394,39.86,10.963474999999999,98.607,,
2025-03-17 12:45:00 GMT-3,9.2,0.1398,39.78,10.97524,98.0184,,
2025-03-17 12:50:00 GMT-3,9.2,0.14,39.839999999999996,10.98784,97.8316,,
2025-03-17 12:55:00 GMT-3,9.2,0.1394,39.9,10.96914,97.6052,,
2025-03-17 13:00:00 GMT-3,9.2,0.1392,39.96,10.94666,97.4276,,
2025-03-17 13:05:00 GMT-3,9.2,0.1394,39.96,10.95348,97.3426,,
2025-03-17 13:10:00 GMT-3,9.2,0.139,39.94,10.94655,97.33525,,
2025-03-17 13:15:00 GMT-3,9.2,0.1388,39.9,10.92222,97.7096,,
2025-03-17 13:20:00 GMT-3,9.14,0.1378,39.92,10.876325,98.0764,,
2025-03-17 13:25:00 GMT-3,8.74,0.1382,39.64,10.65916,98.2464,,
2025-03-17 13:30:00 GMT-3,8.379999999999999,0.1436,39.2,10.509675,98.3528,,
2025-03-17 13:35:00 GMT-3,8.24,0.1474,38.96,10.495000000000001,98.5432,,
2025-03-17 13:40:00 GMT-3,8.26,0.15,38.94,10.537125,98.6702,,
2025-03-17 13:45:00 GMT-3,8.48,0.15159999999999998,39.04,10.68018,99.106,,
2025-03-17 13:50:00 GMT-3,8.879999999999999,0.144,39.5,10.85558,99.4914,,
2025-03-17 13:55:00 GMT-3,9.02,0.1404,40.019999999999996,10.91024,99.8454,,
2025-03-17 14:00:00 GMT-3,9.1,0.1394,40.08,10.921479999999999,99.9538,,
2025-03-17 14:05:00 GMT-3,9.1,0.139,40.14,10.91346,99.942,,
2025-03-17 14:10:00 GMT-3,9.1,0.1398,40.1,10.9567,100.1476,,
2025-03-17 14:15:00 GMT-3,9.18,0.141,40.1,10.99828,100.3142,,
2025-03-17 14:20:00 GMT-3,9.2,0.1406,40.1,10.99834,100.6878,,
2025-03-17 14:25:00 GMT-3,9.2,0.1402,40.08,10.943975,100.3386,,
2025-03-17 14:30:00 GMT-3,9.2,0.1418,40.0,11.0339,98.1982,,
2025-03-17 14:35:00 GMT-3,9.2,0.1408,40.019999999999996,11.00908,98.4746,,
2025-03-17 14:40:00 GMT-3,9.2,0.1406,39.980000000000004,11.005500000000001,98.4892,,
2025-03-17 14:45:00 GMT-3,9.2,0.1406,39.9,10.98614,98.532,,
2025-03-17 14:50:00 GMT-3,9.2,0.1404,39.92,11.012179999999999,98.7946,,
2025-03-17 14:55:00 GMT-3,9.18,0.1356,39.980000000000004,10.895875,98.9704,,
2025-03-17 15:00:00 GMT-3,9.1,0.13340000000000002,40.0,10.80502,99.235,,
2025-03-17 15:05:00 GMT-3,9.1,0.1328,39.9,10.783240000000001,99.084,,
2025-03-17 15:10:00 GMT-3,9.1,0.13240000000000002,39.9,10.7586,99.6074,,
2025-03-17 15:15:00 GMT-3,9.1,0.1326,39.86,10.71388,101.0006,,
2025-03-17 15:20:00 GMT-3,8.98,0.13340000000000002,39.739999999999995,10.577160000000001,101.8646,,
2025-03-17 15:25:00 GMT-3,5.12,0.15619999999999998,38.839999999999996,0.0,102.5712,,
2025-03-17 15:30:00 GMT-3,3.5200000000000005,0.1636,37.28,0.0,103.4632,,
2025-03-17 15:35:00 GMT-3,1.9,0.1874,29.119999999999997,0.0,104.0762,,
2025-03-17 15:40:00 GMT-3,1.98,0.18980000000000002,28.48,0.0,104.6452,,
2025-03-17 15:45:00 GMT-3,2.0,0.192,27.919999999999998,0.0,105.4734,,
2025-03-17 15:50:00 GMT-3,2.0,0.19419999999999998,27.3,0.0,106.1768,,
2025-03-17 15:55:00 GMT-3,2.0,0.19619999999999999,26.8,0.0,106.0596,,
2025-03-17 16:00:00 GMT-3,2.04,0.1986,26.22,0.0,104.6812,,
2025-03-17 16:05:00 GMT-3,2.1,0.2006,25.72,0.0,104.58675,,
2025-03-17 16:10:00 GMT-3,2.1,0.2026,25.28,0.0,104.317,,
2025-03-17 16:15:00 GMT-3,2.1,0.2046,24.759999999999998,0.0,104.1306,,
2025-03-17 16:20:00 GMT-3,2.1,0.2064,24.28,0.0,104.379,,
2025-03-17 16:25:00 GMT-3,2.16,0.2084,23.84,0.0,104.6128,,
2025-03-17 16:30:00 GMT-3,2.2,0.2102,23.4,0.0,104.8455,,
2025-03-17 16:35:00 GMT-3,2.2,0.212,23.0,0.0,104.9756,,
2025-03-17 16:40:00 GMT-3,2.2,0.21380000000000002,22.66,0.0,105.0935,,
2025-03-17 16:45:00 GMT-3,2.2,0.21559999999999999,22.3,0.0,105.85675,,
2025-03-17 16:50:00 GMT-3,2.2,0.2174,21.919999999999998,0.0,105.6196,,
2025-03-17 16:55:00 GMT-3,2.3,0.219,21.54,0.0,106.3254,,
2025-03-17 17:00:00 GMT-3,2.3,0.2204,21.22,0.0,106.705,,
2025-03-17 17:05:00 GMT-3,2.3,0.22219999999999998,20.880000000000003,0.0,107.1332,,
2025-03-17 17:10:00 GMT-3,2.3,0.2236,20.580000000000002,0.0,108.0682,,
2025-03-17 17:15:00 GMT-3,2.3,0.22519999999999998,20.3,0.0,108.5324,,
2025-03-17 17:20:00 GMT-3,2.3,0.2266,20.02,0.0,108.4606,,
2025-03-17 17:25:00 GMT-3,2.34,0.2278,19.82,0.0,108.4222,,
2025-03-17 17:30:00 GMT-3,2.4,0.2292,19.56,0.0,109.1436,,
2025-03-17 17:35:00 GMT-3,2.4,0.2306,19.3,0.0,109.5602,,
2025-03-17 17:40:00 GMT-3,2.4,0.2318,19.02,0.0,109.3442,,
2025-03-17 17:45:00 GMT-3,2.4,0.2334,18.78,0.0,109.318,,
2025-03-17 17:50:00 GMT-3,2.4,0.2346,18.54,0.0,109.292,,
2025-03-17 17:55:00 GMT-3,2.4,0.2364,18.34,0.0,109.51725,,
2025-03-17 18:00:00 GMT-3,2.46,0.2378,18.119999999999997,0.0,109.7818,,
2025-03-17 18:05:00 GMT-3,2.5,0.2394,17.9,0.0,110.0566,,
2025-03-17 18:10:00 GMT-3,2.5,0.241,17.7,0.0,110.3972,,
2025-03-17 18:15:00 GMT-3,2.5,0.2424,17.52,0.0,110.58925,,
2025-03-17 18:20:00 GMT-3,2.5,0.24380000000000002,17.36,0.0,110.4608,,
2025-03-17 18:25:00 GMT-3,2.5,0.2454,17.22,0.0,110.6606,,
2025-03-17 18:30:00 GMT-3,2.5,0.24659999999999999,17.04,0.0,110.6646,,
2025-03-17 18:35:00 GMT-3,2.6,0.24819999999999998,16.84,0.0,110.8574,,
2025-03-17 18:40:00 GMT-3,2.6,0.2494,16.66,0.0,111.1974,,
2025-03-17 18:45:00 GMT-3,2.6,0.2508,16.52,0.0,111.3258,,
2025-03-17 18:50:00 GMT-3,2.6,0.2524,16.36,0.0,111.5165,,
2025-03-17 18:55:00 GMT-3,2.6,0.2536,16.240000000000002,0.0,111.9566,,
2025-03-17 19:00:00 GMT-3,2.6,0.2548,16.080000000000002,0.0,112.2342,,
2025-03-17 19:05:00 GMT-3,2.6,0.25639999999999996,15.940000000000001,0.0,112.388,,
2025-03-17 19:10:00 GMT-3,2.66,0.2576,15.76,0.0,112.4002,,
2025-03-17 19:15:00 GMT-3,2.7,0.2592,15.64,0.0,110.1886,,
2025-03-17 19:20:00 GMT-3,2.7,0.26039999999999996,15.52,0.0,109.8908,,
2025-03-17 19:25:00 GMT-3,2.7,0.2616,15.34,0.0,110.2918,,
2025-03-17 19:30:00 GMT-3,2.7,0.26280000000000003,15.26,0.0,110.2368,,
2025-03-17 19:35:00 GMT-3,2.7,0.264,15.175,0.0,110.0038,,
2025-03-17 19:40:00 GMT-3,2.7,0.2655,15.0,0.0,110.0274,,
2025-03-17 19:45:00 GMT-3,2.7,0.26639999999999997,14.98,0.0,110.6478,,
2025-03-17 19:50:00 GMT-3,2.7600000000000002,0.2676,14.84,0.0,111.3144,,
2025-03-17 19:55:00 GMT-3,2.8,0.26880000000000004,14.719999999999999,0.0,111.751,,
2025-03-17 20:00:00 GMT-3,2.8,0.2702,14.62,0.0,111.9936,,
2025-03-17 20:05:00 GMT-3,2.8,0.2712,14.540000000000001,0.0,111.8694,,
2025-03-17 20:10:00 GMT-3,2.8,0.2724,14.459999999999999,0.0,112.0148,,
2025-03-17 20:15:00 GMT-3,2.8,0.2736,14.38,0.0,112.4678,,
2025-03-17 20:20:00 GMT-3,2.8,0.2746,14.3,0.0,112.8394,,
2025-03-17 20:25:00 GMT-3,2.8,0.2758,14.2,0.0,113.217,,
2025-03-17 20:30:00 GMT-3,2.84,0.277,14.080000000000002,0.0,113.4472,,
2025-03-17 20:35:00 GMT-3,2.9,0.2782,13.98,0.0,113.638,,
2025-03-17 20:40:00 GMT-3,2.84,0.2746,13.9,0.0,113.5544,,
2025-03-17 20:45:00 GMT-3,4.62,0.2256,16.8,2.98836,113.8758,,
2025-03-17 20:50:00 GMT-3,8.42,0.18380000000000002,25.939999999999998,8.69178,111.9666,,
2025-03-17 20:55:00 GMT-3,8.5,0.159,33.5,8.83916,111.8034,,
2025-03-17 21:00:00 GMT-3,8.5,0.14980000000000002,36.480000000000004,8.67672,112.4518,,
2025-03-17 21:05:00 GMT-3,8.5,0.15059999999999998,37.68,8.703100000000001,112.9798,,
2025-03-17 21:10:00 GMT-3,8.5,0.15059999999999998,38.2,8.71604,113.2558,,
2025-03-17 21:15:00 GMT-3,8.5,0.14880000000000002,38.46,8.70692,113.5854,,
2025-03-17 21:20:00 GMT-3,8.5,0.14759999999999998,38.519999999999996,8.67938,112.0548,,
2025-03-17 21:25:00 GMT-3,8.36,0.148,38.54,8.59694,111.8636,,
2025-03-17 21:30:00 GMT-3,8.2,0.14959999999999998,38.3,8.52526,112.0374,,
2025-03-17 21:35:00 GMT-3,8.36,0.153,38.160000000000004,8.6481,112.5206,,
2025-03-17 21:40:00 GMT-3,8.459999999999999,0.14859999999999998,38.32,8.66724,114.1356,,
2025-03-17 21:45:00 GMT-3,8.5,0.1482,38.46,8.693859999999999,115.10225,,
2025-03-17 21:50:00 GMT-3,8.5,0.149,38.54,8.73356,115.7572,,
2025-03-17 21:55:00 GMT-3,8.5,0.15059999999999998,38.6,8.77476,116.3046,,
2025-03-17 22:00:00 GMT-3,8.5,0.15080000000000002,38.660000000000004,8.79368,113.0412,,
2025-03-17 22:05:00 GMT-3,8.5,0.1504,38.72,8.79912,112.8024,,
2025-03-17 22:10:00 GMT-3,8.5,0.14980000000000002,38.760000000000005,8.80104,114.7458,,
2025-03-17 22:15:00 GMT-3,8.5,0.14959999999999998,38.78,8.81138,116.449,,
2025-03-17 22:20:00 GMT-3,8.5,0.1492,38.72,8.83032,117.6934,,
2025-03-17 22:25:00 GMT-3,8.5,0.1492,38.7,8.85334,118.4356,,
2025-03-17 22:30:00 GMT-3,8.5,0.149,38.739999999999995,8.86498,118.96875,,
2025-03-17 22:35:00 GMT-3,8.5,0.1494,38.8,8.860339999999999,119.4932,,
2025-03-17 22:40:00 GMT-3,8.440000000000001,0.1492,38.78,8.8463,121.0106,,
2025-03-17 22:45:00 GMT-3,8.4,0.14859999999999998,38.7,8.83544,123.0722,,
2025-03-17 22:50:00 GMT-3,8.4,0.1482,38.739999999999995,8.83074,124.2208,,
2025-03-17 22:55:00 GMT-3,8.4,0.14780000000000001,38.68,8.852540000000001,123.7526,,
2025-03-17 23:00:00 GMT-3,8.4,0.14759999999999998,38.7,8.86322,123.586,,
2025-03-17 23:05:00 GMT-3,8.4,0.147,38.7,8.8781,123.464,,
2025-03-17 23:10:00 GMT-3,8.4,0.1468,38.6,8.89344,123.2866,,
2025-03-17 23:15:00 GMT-3,8.4,0.1464,38.54,8.89656,123.46,,
2025-03-17 23:20:00 GMT-3,8.4,0.1462,38.6,8.92162,124.0474,,
2025-03-17 23:25:00 GMT-3,8.4,0.146,38.64,8.948139999999999,125.2022,,
2025-03-17 23:30:00 GMT-3,8.4,0.1458,38.7,8.9505,124.4402,,
2025-03-17 23:35:00 GMT-3,8.4,0.1458,38.7,8.95176,92.2174,,
2025-03-17 23:40:00 GMT-3,8.4,0.1454,38.7,8.96954,92.2532,,
2025-03-17 23:45:00 GMT-3,8.4,0.145,38.78,8.99708,92.6974,,
2025-03-17 23:50:00 GMT-3,8.4,0.1448,38.760000000000005,9.01454,93.2556,,
2025-03-17 23:55:00 GMT-3,8.4,0.1446,38.8,9.03138,93.379,,
2025-03-18 00:00:00 GMT-3,8.4,0.1446,38.760000000000005,9.0445,93.365,,
2025-03-18 00:05:00 GMT-3,8.4,0.1444,38.82,9.0643,93.4558,,
2025-03-18 00:10:00 GMT-3,8.4,0.144,38.82,9.075320000000001,93.561,,
2025-03-18 00:15:00 GMT-3,8.4,0.1438,38.8,9.079699999999999,93.5334,,
2025-03-18 00:20:00 GMT-3,8.4,0.1438,38.839999999999996,9.0974,93.4344,,
2025-03-18 00:25:00 GMT-3,8.4,0.1438,38.96,9.11156,93.272,,
2025-03-18 00:30:00 GMT-3,8.4,0.1432,38.9,9.14602,93.1916,,
2025-03-18 00:35:00 GMT-3,8.4,0.143,38.839999999999996,9.1677,93.2144,,
2025-03-18 00:40:00 GMT-3,8.4,0.1434,38.94,9.17484,93.1092,,
2025-03-18 00:45:00 GMT-3,8.4,0.1436,39.019999999999996,9.197379999999999,92.9942,,
2025-03-18 00:50:00 GMT-3,8.4,0.1436,39.0,9.220099999999999,92.9674,,
2025-03-18 00:55:00 GMT-3,8.4,0.1432,39.0,9.20404,92.9706,,
2025-03-18 01:00:00 GMT-3,8.4,0.143,39.08,9.22046,93.2274,,
2025-03-18 01:05:00 GMT-3,8.4,0.143,39.04,9.25154,93.0266,,
2025-03-18 01:10:00 GMT-3,8.42,0.143,39.06,9.28088,93.0528,,
2025-03-18 01:15:00 GMT-3,8.5,0.143,39.019999999999996,9.296980000000001,93.0608,,
2025-03-18 01:20:00 GMT-3,8.5,0.143,39.1,9.32216,93.1252,,
2025-03-18 01:25:00 GMT-3,8.5,0.1424,39.14,9.33976,93.283,,
2025-03-18 01:30:00 GMT-3,8.5,0.1424,39.12,9.37166,93.1334,,
2025-03-18 01:35:00 GMT-3,8.5,0.1416,39.160000000000004,9.397079999999999,92.793,,
2025-03-18 01:40:00 GMT-3,8.48,0.1402,39.06,9.39772,91.7634,,
2025-03-18 01:45:00 GMT-3,8.28,0.1392,38.9,9.31546,90.5362,,
2025-03-18 01:50:00 GMT-3,8.28,0.145,38.78,9.39872,90.2066,,
2025-03-18 01:55:00 GMT-3,8.02,0.14759999999999998,38.6,9.34536,90.1198,,
2025-03-18 02:00:00 GMT-3,7.94,0.151,38.339999999999996,9.34848,89.9362,,
2025-03-18 02:05:00 GMT-3,8.08,0.15080000000000002,38.1,9.45434,89.6404,,
2025-03-18 02:10:00 GMT-3,8.379999999999999,0.1468,38.38,9.572199999999999,89.4074,,
2025-03-18 02:15:00 GMT-3,8.52,0.1464,38.839999999999996,9.745239999999999,89.3254,,
2025-03-18 02:20:00 GMT-3,8.5,0.1418,39.2,9.62848,89.4916,,
2025-03-18 02:25:00 GMT-3,8.440000000000001,0.1392,39.3,9.60338,89.6104,,
2025-03-18 02:30:00 GMT-3,8.4,0.1382,39.28,9.614279999999999,90.5125,,
2025-03-18 02:35:00 GMT-3,8.4,0.1388,39.28,9.62678,90.907,,
2025-03-18 02:40:00 GMT-3,8.4,0.1402,39.3,9.68202,91.321,,
2025-03-18 02:45:00 GMT-3,8.5,0.141,39.3,9.73704,91.4898,,
2025-03-18 02:50:00 GMT-3,8.5,0.1426,39.239999999999995,9.80266,91.3832,,
2025-03-18 02:55:00 GMT-3,8.5,0.143,39.4,9.84342,91.37075,,
2025-03-18 03:00:00 GMT-3,8.5,0.142,39.4,9.8517,91.1856,,
2025-03-18 03:05:00 GMT-3,8.5,0.1414,39.38,9.8752,91.1592,,
2025-03-18 03:10:00 GMT-3,8.5,0.1412,39.339999999999996,9.91296,91.1678,,
2025-03-18 03:15:00 GMT-3,8.5,0.141,39.36,9.92498,91.195,,
2025-03-18 03:20:00 GMT-3,8.5,0.1402,39.2,9.95094,91.2516,,
2025-03-18 03:25:00 GMT-3,8.5,0.1402,39.28,9.97452,91.22,,
2025-03-18 03:30:00 GMT-3,8.5,0.1404,39.28,9.99976,91.2266,,
2025-03-18 03:35:00 GMT-3,8.5,0.14,39.339999999999996,10.019499999999999,91.274,,
2025-03-18 03:40:00 GMT-3,8.5,0.1396,39.38,10.043420000000001,91.3182,,
2025-03-18 03:45:00 GMT-3,8.5,0.139,39.38,10.08112,91.0904,,
2025-03-18 03:50:00 GMT-3,8.5,0.139,39.36,10.11664,90.3368,,
2025-03-18 03:55:00 GMT-3,8.5,0.1388,39.4,10.14318,88.9836,,
2025-03-18 04:00:00 GMT-3,8.5,0.1388,39.44,10.14648,88.9304,,
2025-03-18 04:05:00 GMT-3,8.5,0.1388,39.480000000000004,10.17446,89.133,,
2025-03-18 04:10:00 GMT-3,8.5,0.1382,39.46,10.20218,88.5218,,
2025-03-18 04:15:00 GMT-3,8.5,0.1378,39.4,10.21978,87.2274,,
2025-03-18 04:20:00 GMT-3,8.5,0.1374,39.38,10.23996,87.0906,,
2025-03-18 04:25:00 GMT-3,8.5,0.137,39.42,10.25846,87.0194,,
2025-03-18 04:30:00 GMT-3,8.5,0.1372,39.4,10.26674,86.8025,,
2025-03-18 04:35:00 GMT-3,8.5,0.1372,39.46,10.28452,86.1378,,
2025-03-18 04:40:00 GMT-3,8.5,0.1372,39.42,10.30552,86.963,,
2025-03-18 04:45:00 GMT-3,8.5,0.1372,39.42,10.351220000000001,87.2934,,
2025-03-18 04:50:00 GMT-3,8.5,0.1372,39.44,10.37472,87.8315,,
2025-03-18 04:55:00 GMT-3,8.5,0.137,39.38,10.39278,89.1546,,
2025-03-18 05:00:00 GMT-3,8.5,0.1368,39.36,10.41388,89.4804,,
2025-03-18 05:05:00 GMT-3,8.5,0.137,39.38,10.43876,89.9588,,
2025-03-18 05:10:00 GMT-3,8.5,0.1364,39.44,10.402379999999999,90.5372,,
2025-03-18 05:15:00 GMT-3,8.5,0.1354,39.44,10.41498,91.2594,,
2025-03-18 05:20:00 GMT-3,8.5,0.135,39.4,10.43082,91.6292,,
2025-03-18 05:25:00 GMT-3,8.5,0.135,39.38,10.43854,91.3966,,
2025-03-18 05:30:00 GMT-3,8.540000000000001,0.1358,39.480000000000004,10.47556,91.2108,,
2025-03-18 05:35:00 GMT-3,8.6,0.1364,39.6,10.50702,91.195,,
2025-03-18 05:40:00 GMT-3,8.6,0.1354,39.7,10.5323,91.2406,,
2025-03-18 05:45:00 GMT-3,8.620000000000001,0.1358,39.760000000000005,10.517619999999999,91.4368,,
2025-03-18 05:50:00 GMT-3,8.7,0.1366,39.739999999999995,10.5028,91.446,,
2025-03-18 05:55:00 GMT-3,8.7,0.136,39.7,10.53856,91.5808,,
2025-03-18 06:00:00 GMT-3,8.7,0.1362,39.7,10.570640000000001,91.6662,,
2025-03-18 06:05:00 GMT-3,8.7,0.1368,39.760000000000005,10.59746,91.8138,,
2025-03-18 06:10:00 GMT-3,8.8,0.137,39.8,10.6306,91.8308,,
2025-03-18 06:15:00 GMT-3,8.8,0.1366,39.88,10.653839999999999,91.72875,,
2025-03-18 06:20:00 GMT-3,8.74,0.1372,39.82,10.62684,91.6174,,
2025-03-18 06:25:00 GMT-3,8.6,0.1398,39.64,10.56448,91.6584,,
2025-03-18 06:30:00 GMT-3,8.74,0.1436,39.44,10.71072,91.5206,,
2025-03-18 06:35:00 GMT-3,8.9,0.1398,39.68,10.761379999999999,89.0524,,
2025-03-18 06:40:00 GMT-3,8.98,0.1398,39.92,10.775839999999999,88.3816,,
2025-03-18 06:45:00 GMT-3,9.0,0.1412,40.04,10.81296,88.54425,,
2025-03-18 06:50:00 GMT-3,9.0,0.1428,40.04,10.86104,88.7442,,
2025-03-18 06:55:00 GMT-3,9.059999999999999,0.143,40.04,10.89882,88.8752,,
2025-03-18 07:00:00 GMT-3,9.1,0.1432,40.06,10.92446,88.786,,
2025-03-18 07:05:00 GMT-3,9.120000000000001,0.1438,39.94,10.95174,88.9072,,
2025-03-18 07:10:00 GMT-3,9.2,0.144,40.0,10.9783,89.252,,
2025-03-18 07:15:00 GMT-3,9.2,0.1448,40.04,11.02844,89.5182,,
2025-03-18 07:20:00 GMT-3,9.2,0.1466,40.0,11.062380000000001,90.0674,,
2025-03-18 07:25:00 GMT-3,9.2,0.1466,40.06,11.07328,91.1758,,
2025-03-18 07:30:00 GMT-3,9.2,0.146,40.1,11.04588,91.7556,,
2025-03-18 07:35:00 GMT-3,9.18,0.1452,40.1,10.990260000000001,91.8594,,
2025-03-18 07:40:00 GMT-3,9.24,0.1434,40.1,10.99736,91.9478,,
2025-03-18 07:45:00 GMT-3,9.32,0.1432,40.22,11.03052,91.9752,,
2025-03-18 07:50:00 GMT-3,9.4,0.1422,40.3,11.06524,92.1646,,
2025-03-18 07:55:00 GMT-3,9.4,0.1414,40.339999999999996,11.0831,92.7276,,
2025-03-18 08:00:00 GMT-3,9.4,0.141,40.32,11.11068,93.3172,,
2025-03-18 08:05:00 GMT-3,9.4,0.1408,40.28,11.11026,94.6004,,
2025-03-18 08:10:00 GMT-3,9.4,0.14,40.22,11.060179999999999,95.3152,,
2025-03-18 08:15:00 GMT-3,9.4,0.1398,40.18,11.03378,95.525,,
2025-03-18 08:20:00 GMT-3,9.4,0.1416,40.1,11.08962,95.2774,,
2025-03-18 08:25:00 GMT-3,9.059999999999999,0.1442,39.86,10.92868,94.9504,,
2025-03-18 08:30:00 GMT-3,8.9,0.14880000000000002,39.4,10.91176,94.9228,,
2025-03-18 08:35:00 GMT-3,8.84,0.14959999999999998,39.18,10.904259999999999,94.882,,
2025-03-18 08:40:00 GMT-3,8.8,0.149,39.160000000000004,10.85614,94.76,,
2025-03-18 08:45:00 GMT-3,8.879999999999999,0.1456,39.1,10.85734,94.807,,
2025-03-18 08:50:00 GMT-3,9.1,0.1412,39.42,10.89362,94.908,,
2025-03-18 08:55:00 GMT-3,9.2,0.1388,39.78,10.89414,95.2946,,
2025-03-18 09:00:00 GMT-3,9.2,0.1376,39.9,10.89372,95.4274,,
2025-03-18 09:05:00 GMT-3,9.24,0.137,39.92,10.910039999999999,95.33925,,
2025-03-18 09:10:00 GMT-3,9.3,0.1372,40.08,10.9229,95.5935,,
2025-03-18 09:15:00 GMT-3,9.3,0.1384,40.0,10.94782,95.7022,,
2025-03-18 09:20:00 GMT-3,9.3,0.139,40.06,10.98402,96.4002,,
2025-03-18 09:25:00 GMT-3,9.3,0.1396,40.1,10.99216,96.7282,,
2025-03-18 09:30:00 GMT-3,9.379999999999999,0.1426,40.12,11.09642,96.909,,
2025-03-18 09:35:00 GMT-3,9.4,0.1428,40.260000000000005,11.1281,97.19075,,
2025-03-18 09:40:00 GMT-3,9.4,0.1426,40.28,11.13798,97.6798,,
2025-03-18 09:45:00 GMT-3,9.4,0.1422,40.2,11.12032,95.333,,
2025-03-18 09:50:00 GMT-3,9.4,0.1412,40.18,11.09242,94.864,,
2025-03-18 09:55:00 GMT-3,9.4,0.1412,40.1,11.069840000000001,95.2262,,
2025-03-18 10:00:00 GMT-3,9.4,0.141,40.1,11.06896,95.2476,,
2025-03-18 10:05:00 GMT-3,9.4,0.1406,40.08,11.05576,95.452,,
2025-03-18 10:10:00 GMT-3,9.32,0.1402,40.1,11.0312,95.6198,,
2025-03-18 10:15:00 GMT-3,9.3,0.14,40.06,11.03338,96.1546,,
2025-03-18 10:20:00 GMT-3,9.3,0.14,40.08,11.02384,96.5992,,
2025-03-18 10:25:00 GMT-3,9.3,0.1394,40.1,11.01504,95.9642,,
2025-03-18 10:30:00 GMT-3,9.3,0.1388,40.1,11.00724,97.6728,,
2025-03-18 10:35:00 GMT-3,9.3,0.1384,40.08,11.00836,98.5232,,
2025-03-18 10:40:00 GMT-3,9.36,0.1376,40.1,11.018600000000001,99.1025,,
2025-03-18 10:45:00 GMT-3,9.440000000000001,0.1372,40.22,11.0549,99.5998,,
2025-03-18 10:50:00 GMT-3,9.2,0.1384,40.22,10.934239999999999,99.9224,,
2025-03-18 10:55:00 GMT-3,8.92,0.1432,39.7,10.8268,101.1324,,
2025-03-18 11:00:00 GMT-3,9.16,0.143,39.54,11.01004,101.5712,,
2025-03-18 11:05:00 GMT-3,9.28,0.1398,39.78,10.9921,98.915,,
2025-03-18 11:10:00 GMT-3,9.3,0.139,39.92,11.01396,99.3466,,
2025-03-18 11:15:00 GMT-3,9.3,0.1386,40.019999999999996,11.01094,99.337,,
2025-03-18 11:20:00 GMT-3,9.3,0.1388,40.06,11.0247,99.0712,,
2025-03-18 11:25:00 GMT-3,9.3,0.1382,40.06,10.98948,98.338,,
2025-03-18 11:30:00 GMT-3,9.3,0.1392,40.06,10.97134,97.7714,,
2025-03-18 11:35:00 GMT-3,9.3,0.1396,40.0,10.99784,97.9434,,
2025-03-18 11:40:00 GMT-3,9.3,0.14,40.019999999999996,11.00736,97.9386,,
2025-03-18 11:45:00 GMT-3,9.3,0.14,40.04,11.00648,97.7516,,
2025-03-18 11:50:00 GMT-3,9.34,0.1412,40.08,11.0328,98.6618,,
2025-03-18 11:55:00 GMT-3,9.42,0.1424,40.1,11.1121,99.138,,
2025-03-18 12:00:00 GMT-3,9.559999999999999,0.1436,40.260000000000005,11.22264,99.6402,,
2025-03-18 12:05:00 GMT-3,9.68,0.145,40.28,11.33636,100.2574,,
2025-03-18 12:10:00 GMT-3,9.76,0.1452,40.2,11.40608,101.1428,,
2025-03-18 12:15:00 GMT-3,9.8,0.146,40.14,11.45676,103.223,,
2025-03-18 12:20:00 GMT-3,9.8,0.1454,40.019999999999996,11.45974,103.4406,,
2025-03-18 12:25:00 GMT-3,9.8,0.145,39.92,11.45096,104.0196,,
2025-03-18 12:30:00 GMT-3,9.8,0.1444,39.88,11.436620000000001,105.0006,,
2025-03-18 12:35:00 GMT-3,9.8,0.1434,39.8,11.43966,104.957,,
2025-03-18 12:40:00 GMT-3,9.8,0.1434,39.8,11.42938,105.3734,,
2025-03-18 12:45:00 GMT-3,9.6,0.143,39.660000000000004,11.30744,105.709,,
2025-03-18 12:50:00 GMT-3,9.26,0.1454,39.3,11.1058,105.8212,,
2025-03-18 12:55:00 GMT-3,9.2,0.1504,39.0,11.15748,106.2286,,
2025-03-18 13:00:00 GMT-3,9.26,0.153,38.9,11.23324,106.1734,,
2025-03-18 13:05:00 GMT-3,9.3,0.15159999999999998,38.92,11.23264,106.4156,,
2025-03-18 13:10:00 GMT-3,9.58,0.1466,39.14,11.30884,106.83975,,
2025-03-18 13:15:00 GMT-3,9.74,0.1452,39.5,11.38974,107.1252,,
2025-03-18 13:20:00 GMT-3,9.8,0.1434,39.72,11.3983,107.4728,,
2025-03-18 13:25:00 GMT-3,9.8,0.143,39.82,11.394,107.5628,,
2025-03-18 13:30:00 GMT-3,9.9,0.1426,39.88,11.41618,107.6526,,
2025-03-18 13:35:00 GMT-3,9.9,0.1422,39.9,11.452079999999999,107.8236,,
2025-03-18 13:40:00 GMT-3,9.9,0.1418,39.88,11.458400000000001,108.2426,,
2025-03-18 13:45:00 GMT-3,9.9,0.141,39.839999999999996,11.42832,108.3032,,
2025-03-18 13:50:00 GMT-3,9.9,0.1424,39.760000000000005,11.441759999999999,108.2886,,
2025-03-18 13:55:00 GMT-3,9.9,0.143,39.72,11.454600000000001,108.7032,,
2025-03-18 14:00:00 GMT-3,9.9,0.143,39.68,11.452079999999999,109.1144,,
2025-03-18 14:05:00 GMT-3,9.9,0.143,39.58,11.44622,109.5696,,
2025-03-18 14:10:00 GMT-3,9.879999999999999,0.1422,39.5,11.48494,109.86,,
2025-03-18 14:15:00 GMT-3,9.8,0.142,39.5,11.45736,110.1148,,
2025-03-18 14:20:00 GMT-3,9.86,0.142,39.38,11.4387,110.6876,,
2025-03-18 14:25:00 GMT-3,9.9,0.1424,39.36,11.46726,95.5696,,
2025-03-18 14:30:00 GMT-3,9.9,0.142,39.4,11.4727,95.001,,
2025-03-18 14:35:00 GMT-3,9.879999999999999,0.1416,39.38,11.45936,94.7846,,
2025-03-18 14:40:00 GMT-3,9.8,0.1396,39.4,11.39648,94.7378,,
2025-03-18 14:45:00 GMT-3,9.8,0.1364,39.38,11.27558,94.8294,,
2025-03-18 14:50:00 GMT-3,9.8,0.134,39.339999999999996,11.233740000000001,95.1402,,
2025-03-18 14:55:00 GMT-3,9.379999999999999,0.13419999999999999,39.14,11.00784,95.9078,,
2025-03-18 15:00:00 GMT-3,9.24,0.138,38.8,10.95838,96.7348,,
2025-03-18 15:05:00 GMT-3,9.2,0.139,38.68,10.947199999999999,97.1962,,
2025-03-18 15:10:00 GMT-3,6.220000000000001,0.1658,38.14,3.27096,97.1846,,
2025-03-18 15:15:00 GMT-3,3.9,0.1754,36.62,0.0,97.4004,,
2025-03-18 15:20:00 GMT-3,2.7600000000000002,0.1792,35.04,0.0,97.4464,,
2025-03-18 15:25:00 GMT-3,2.2399999999999998,0.183,33.68,0.0,97.5708,,
2025-03-18 15:30:00 GMT-3,2.02,0.1866,32.5,0.0,97.6668,,
2025-03-18 15:35:00 GMT-3,2.0,0.189,31.8,0.0,97.6944,,
2025-03-18 15:40:00 GMT-3,2.2,0.208,27.4,0.0,97.7195,,
2025-03-18 15:45:00 GMT-3,2.2,0.2102,27.04,0.0,97.672,,
2025-03-18 15:50:00 GMT-3,2.2,0.2132,26.580000000000002,0.0,97.4476,,
2025-03-18 15:55:00 GMT-3,2.2,0.21580000000000002,26.160000000000004,0.0,97.5376,,
2025-03-18 16:00:00 GMT-3,2.2600000000000002,0.2186,25.839999999999996,0.0,97.7732,,
2025-03-18 16:05:00 GMT-3,2.3,0.22119999999999998,25.48,0.0,97.9522,,
2025-03-18 16:10:00 GMT-3,2.3,0.22419999999999998,25.16,0.0,98.2644,,
2025-03-18 16:15:00 GMT-3,2.3,0.2268,24.8,0.0,97.731,,
2025-03-18 16:20:00 GMT-3,2.38,0.2292,24.56,0.0,95.64425,,
2025-03-18 16:25:00 GMT-3,2.4,0.2318,24.22,0.0,96.182,,
2025-03-18 16:30:00 GMT-3,2.4,0.2342,23.82,0.0,96.6708,,
2025-03-18 16:35:00 GMT-3,2.4,0.2368,23.619999999999997,0.0,97.0672,,
2025-03-18 16:40:00 GMT-3,2.48,0.239,23.380000000000003,0.0,97.294,,
2025-03-18 16:45:00 GMT-3,2.5,0.2412,23.14,0.0,97.65225,,
2025-03-18 16:50:00 GMT-3,2.5,0.2434,22.9,0.0,97.78,,
2025-03-18 16:55:00 GMT-3,2.5,0.2454,22.68,0.0,97.9172,,
2025-03-18 17:00:00 GMT-3,2.54,0.24780000000000002,22.4,0.0,98.9144,,
2025-03-18 17:05:00 GMT-3,2.6,0.24980000000000002,22.18,0.0,100.508,,
2025-03-18 17:10:00 GMT-3,2.6,0.2518,21.919999999999998,0.0,101.2806,,
2025-03-18 17:15:00 GMT-3,2.6,0.254,21.72,0.0,101.7528,,
2025-03-18 17:20:00 GMT-3,2.6,0.2558,21.5,0.0,101.9736,,
2025-03-18 17:25:00 GMT-3,2.6399999999999997,0.258,21.3,0.0,102.0738,,
2025-03-18 17:30:00 GMT-3,2.7,0.25980000000000003,21.1,0.0,102.25625,,
2025-03-18 17:35:00 GMT-3,2.7,0.2616,20.880000000000003,0.0,102.2372,,
2025-03-18 17:40:00 GMT-3,2.7,0.2636,20.619999999999997,0.0,101.9958,,
2025-03-18 17:45:00 GMT-3,2.7,0.2652,20.419999999999998,0.0,101.948,,
2025-03-18 17:50:00 GMT-3,2.7,0.26680000000000004,20.240000000000002,0.0,102.1314,,
2025-03-18 17:55:00 GMT-3,2.8,0.2686,20.06,0.0,100.5274,,
2025-03-18 18:00:00 GMT-3,2.8,0.2704,19.9,0.0,99.5344,,
2025-03-18 18:05:00 GMT-3,2.8,0.272,19.72,0.0,99.67125,,
2025-03-18 18:10:00 GMT-3,2.8,0.2734,19.54,0.0,99.7386,,
2025-03-18 18:15:00 GMT-3,2.8,0.2752,19.34,0.0,99.8338,,
2025-03-18 18:20:00 GMT-3,2.8,0.2766,19.22,0.0,99.8986,,
2025-03-18 18:25:00 GMT-3,2.88,0.2782,19.080000000000002,0.0,99.872,,
2025-03-18 18:30:00 GMT-3,2.9,0.2796,18.96,0.0,99.8282,,
2025-03-18 18:35:00 GMT-3,2.9,0.2812,18.84,0.0,99.5862,,
2025-03-18 18:40:00 GMT-3,2.9,0.2824,18.740000000000002,0.0,100.2178,,
2025-03-18 18:45:00 GMT-3,2.9,0.284,18.64,0.0,100.7422,,
2025-03-18 18:50:00 GMT-3,2.9,0.2854,18.54,0.0,101.2422,,
2025-03-18 18:55:00 GMT-3,2.9,0.2866,18.44,0.0,101.2334,,
2025-03-18 19:00:00 GMT-3,2.98,0.2878,18.36,0.0,101.4502,,
2025-03-18 19:05:00 GMT-3,3.0,0.2894,18.259999999999998,0.0,101.892,,
2025-03-18 19:10:00 GMT-3,3.0,0.2906,18.14,0.0,101.8424,,
2025-03-18 19:15:00 GMT-3,3.0,0.2918,18.02,0.0,101.9002,,
2025-03-18 19:20:00 GMT-3,3.0,0.2932,17.9,0.0,102.3654,,
2025-03-18 19:25:00 GMT-3,3.0,0.2944,17.759999999999998,0.0,102.264,,
2025-03-18 19:30:00 GMT-3,3.0,0.2954,17.64,0.0,101.7728,,
2025-03-18 19:35:00 GMT-3,3.0,0.29660000000000003,17.56,0.0,101.6016,,
2025-03-18 19:40:00 GMT-3,3.06,0.29760000000000003,17.46,0.0,101.467,,
2025-03-18 19:45:00 GMT-3,3.1,0.2988,17.36,0.0,101.2014,,
2025-03-18 19:50:00 GMT-3,3.1,0.3,17.28,0.0,101.1786,,
2025-03-18 19:55:00 GMT-3,3.1,0.301,17.18,0.0,101.2698,,
2025-03-18 20:00:00 GMT-3,3.1,0.302,17.1,0.0,101.63525,,
2025-03-18 20:05:00 GMT-3,3.1,0.3028,17.0,0.0,101.4658,,
2025-03-18 20:10:00 GMT-3,3.06,0.299,16.94,0.0883,101.6082,,
2025-03-18 20:15:00 GMT-3,7.4,0.22180000000000002,24.06,8.358419999999999,101.8092,,
2025-03-18 20:20:00 GMT-3,8.5,0.1784,31.9,8.77736,101.9184,,
2025-03-18 20:25:00 GMT-3,8.42,0.1658,36.239999999999995,8.56324,101.70875,,
2025-03-18 20:30:00 GMT-3,8.4,0.16,37.839999999999996,8.470659999999999,101.9596,,
2025-03-18 20:35:00 GMT-3,8.4,0.15619999999999998,38.44,8.40248,101.9532,,
2025-03-18 20:40:00 GMT-3,8.379999999999999,0.15280000000000002,38.62,8.34572,101.9978,,
2025-03-18 20:45:00 GMT-3,8.3,0.1514,38.78,8.32318,101.7088,,
2025-03-18 20:50:00 GMT-3,8.3,0.151,38.9,8.31554,101.9482,,
2025-03-18 20:55:00 GMT-3,8.24,0.15080000000000002,38.980000000000004,8.27288,102.1055,,
2025-03-18 21:00:00 GMT-3,8.2,0.153,38.839999999999996,8.276340000000001,101.9154,,
2025-03-18 21:05:00 GMT-3,8.4,0.15819999999999998,38.92,8.442440000000001,102.0242,,
2025-03-18 21:10:00 GMT-3,8.4,0.151,39.18,8.36178,100.2042,,
2025-03-18 21:15:00 GMT-3,8.379999999999999,0.153,39.3,8.39038,99.473,,
2025-03-18 21:20:00 GMT-3,8.5,0.1586,39.32,8.52636,99.5704,,
2025-03-18 21:25:00 GMT-3,8.540000000000001,0.16140000000000002,39.4,8.59262,99.662,,
2025-03-18 21:30:00 GMT-3,8.6,0.16340000000000002,39.3,8.6527,97.6584,,
2025-03-18 21:35:00 GMT-3,8.6,0.1648,39.32,8.69998,97.6292,,
2025-03-18 21:40:00 GMT-3,8.68,0.16440000000000002,39.32,8.725719999999999,97.5768,,
2025-03-18 21:45:00 GMT-3,8.7,0.16240000000000002,39.38,8.7242,97.8536,,
2025-03-18 21:50:00 GMT-3,8.7,0.15880000000000002,39.519999999999996,8.68914,98.1438,,
2025-03-18 21:55:00 GMT-3,8.7,0.1566,39.6,8.6661,98.447,,
2025-03-18 22:00:00 GMT-3,8.7,0.1556,39.480000000000004,8.657219999999999,99.4732,,
2025-03-18 22:05:00 GMT-3,8.7,0.15480000000000002,39.519999999999996,8.64676,100.0192,,
2025-03-18 22:10:00 GMT-3,8.6,0.155,39.480000000000004,8.63154,100.0568,,
2025-03-18 22:15:00 GMT-3,8.6,0.155,39.4,8.64602,101.9048,,
2025-03-18 22:20:00 GMT-3,8.6,0.15480000000000002,39.32,8.65358,102.9445,,
2025-03-18 22:25:00 GMT-3,8.6,0.1546,39.339999999999996,8.66124,103.267,,
2025-03-18 22:30:00 GMT-3,8.6,0.15480000000000002,39.3,8.66806,103.4694,,
2025-03-18 22:35:00 GMT-3,8.6,0.1546,39.42,8.669039999999999,103.4364,,
2025-03-18 22:40:00 GMT-3,8.6,0.154,39.3,8.66868,103.60525,,
2025-03-18 22:45:00 GMT-3,8.6,0.15380000000000002,39.260000000000005,8.65756,103.6202,,
2025-03-18 22:50:00 GMT-3,8.6,0.15319999999999998,39.2,8.658100000000001,103.9768,,
2025-03-18 22:55:00 GMT-3,8.6,0.153,39.2,8.6635,104.225,,
2025-03-18 23:00:00 GMT-3,8.6,0.15259999999999999,39.28,8.67946,104.1178,,
2025-03-18 23:05:00 GMT-3,8.6,0.152,39.3,8.6898,104.359,,
2025-03-18 23:10:00 GMT-3,8.6,0.1522,39.260000000000005,8.6844,104.4002,,
2025-03-18 23:15:00 GMT-3,8.6,0.15180000000000002,39.260000000000005,8.6861,104.551,,
2025-03-18 23:20:00 GMT-3,8.6,0.152,39.28,8.69702,104.5236,,
2025-03-18 23:25:00 GMT-3,8.6,0.1512,39.22,8.70048,104.6916,,
2025-03-18 23:30:00 GMT-3,8.540000000000001,0.151,39.14,8.68848,104.81875,,
2025-03-18 23:35:00 GMT-3,8.5,0.1504,39.019999999999996,8.67806,104.7316,,
2025-03-18 23:40:00 GMT-3,8.5,0.1502,39.06,8.67872,104.9258,,
2025-03-18 23:45:00 GMT-3,8.5,0.15,39.0,8.6893,105.1804,,
2025-03-18 23:50:00 GMT-3,8.5,0.15,39.0,8.70432,105.4892,,
2025-03-18 23:55:00 GMT-3,8.5,0.1492,39.08,8.71012,105.6324,,
2025-03-19 00:00:00 GMT-3,8.5,0.14959999999999998,39.1,8.72232,105.94,,
2025-03-19 00:05:00 GMT-3,8.540000000000001,0.1494,39.160000000000004,8.7506,106.11525,,
2025-03-19 00:10:00 GMT-3,8.6,0.15,39.18,8.77506,106.4134,,
2025-03-19 00:15:00 GMT-3,8.6,0.14980000000000002,39.160000000000004,8.7579,106.7626,,
2025-03-19 00:20:00 GMT-3,8.6,0.149,39.12,8.7703,107.2484,,
2025-03-19 00:25:00 GMT-3,8.6,0.149,39.160000000000004,8.788979999999999,107.2022,,
2025-03-19 00:30:00 GMT-3,8.6,0.14880000000000002,39.3,8.80996,107.124,,
2025-03-19 00:35:00 GMT-3,8.6,0.1482,39.28,8.81378,107.3165,,
2025-03-19 00:40:00 GMT-3,8.6,0.1482,39.3,8.8183,107.5542,,
2025-03-19 00:45:00 GMT-3,8.6,0.148,39.32,8.8356,107.7544,,
2025-03-19 00:50:00 GMT-3,8.6,0.148,39.38,8.84946,105.6972,,
2025-03-19 00:55:00 GMT-3,8.6,0.148,39.36,8.85608,106.1194,,
2025-03-19 01:00:00 GMT-3,8.6,0.148,39.32,8.85272,106.3146,,
2025-03-19 01:05:00 GMT-3,8.6,0.147,39.339999999999996,8.84928,106.3818,,
2025-03-19 01:10:00 GMT-3,8.6,0.1464,39.36,8.85838,106.865,,
2025-03-19 01:15:00 GMT-3,8.379999999999999,0.145,39.339999999999996,8.73002,107.1414,,
2025-03-19 01:20:00 GMT-3,8.1,0.15,38.94,8.64582,107.2728,,
2025-03-19 01:25:00 GMT-3,8.040000000000001,0.15619999999999998,38.660000000000004,8.70002,107.3314,,
2025-03-19 01:30:00 GMT-3,8.0,0.15940000000000001,38.36,8.69512,107.83875,,
2025-03-19 01:35:00 GMT-3,8.16,0.1616,38.18,8.87712,108.5205,,
2025-03-19 01:40:00 GMT-3,8.5,0.15280000000000002,38.42,8.98324,109.151,,
2025-03-19 01:45:00 GMT-3,8.6,0.14880000000000002,38.8,8.97932,109.86,,
2025-03-19 01:50:00 GMT-3,8.6,0.1464,39.04,8.96226,110.4518,,
2025-03-19 01:55:00 GMT-3,8.6,0.1454,39.1,8.94768,110.7994,,
2025-03-19 02:00:00 GMT-3,8.6,0.1454,39.160000000000004,8.955119999999999,110.84,,
2025-03-19 02:05:00 GMT-3,8.6,0.1462,39.2,8.97578,107.7616,,
2025-03-19 02:10:00 GMT-3,8.6,0.1462,39.12,8.99164,107.871,,
2025-03-19 02:15:00 GMT-3,8.6,0.14759999999999998,39.1,9.0143,109.7716,,
2025-03-19 02:20:00 GMT-3,8.6,0.149,39.04,9.04368,110.3254,,
2025-03-19 02:25:00 GMT-3,8.58,0.1482,39.06,9.04234,110.3792,,
2025-03-19 02:30:00 GMT-3,8.6,0.148,39.1,9.044,110.8692,,
2025-03-19 02:35:00 GMT-3,8.6,0.147,39.08,9.052859999999999,111.1892,,
2025-03-19 02:40:00 GMT-3,8.58,0.147,39.0,9.05776,111.4096,,
2025-03-19 02:45:00 GMT-3,8.5,0.1466,39.0,9.05292,111.7378,,
2025-03-19 02:50:00 GMT-3,8.5,0.1462,39.0,9.0476,113.1676,,
2025-03-19 02:55:00 GMT-3,8.5,0.1458,38.980000000000004,9.056059999999999,114.6606,,
2025-03-19 03:00:00 GMT-3,8.5,0.1458,38.96,9.07854,115.1336,,
2025-03-19 03:05:00 GMT-3,8.5,0.1458,39.0,9.0929,115.5098,,
2025-03-19 03:10:00 GMT-3,8.58,0.1454,39.06,9.11162,115.5942,,
2025-03-19 03:15:00 GMT-3,8.6,0.145,39.18,9.134220000000001,116.011,,
2025-03-19 03:20:00 GMT-3,8.6,0.145,39.260000000000005,9.161480000000001,114.9626,,
2025-03-19 03:25:00 GMT-3,8.6,0.1444,39.3,9.18928,114.4806,,
2025-03-19 03:30:00 GMT-3,8.6,0.1446,39.38,9.21454,115.202,,
2025-03-19 03:35:00 GMT-3,8.66,0.1448,39.4,9.23428,115.7402,,
2025-03-19 03:40:00 GMT-3,8.7,0.1442,39.36,9.2595,116.0562,,
2025-03-19 03:45:00 GMT-3,8.7,0.1444,39.38,9.2685,116.3062,,
2025-03-19 03:50:00 GMT-3,8.7,0.144,39.4,9.28886,116.54725,,
2025-03-19 03:55:00 GMT-3,8.7,0.1438,39.4,9.29908,116.7378,,
2025-03-19 04:00:00 GMT-3,8.7,0.1436,39.38,9.308159999999999,115.9046,,
2025-03-19 04:05:00 GMT-3,8.7,0.1434,39.4,9.30684,116.576,,
2025-03-19 04:10:00 GMT-3,8.7,0.143,39.38,9.3219,117.6528,,
2025-03-19 04:15:00 GMT-3,8.7,0.1436,39.44,9.36246,118.1972,,
2025-03-19 04:20:00 GMT-3,8.7,0.1432,39.46,9.390640000000001,118.6974,,
2025-03-19 04:25:00 GMT-3,8.7,0.1428,39.5,9.40462,118.9866,,
2025-03-19 04:30:00 GMT-3,8.7,0.1426,39.480000000000004,9.41632,119.0572,,
2025-03-19 04:35:00 GMT-3,8.7,0.1428,39.519999999999996,9.4235,119.031,,
2025-03-19 04:40:00 GMT-3,8.7,0.1424,39.58,9.43914,118.8494,,
2025-03-19 04:45:00 GMT-3,8.7,0.1428,39.5,9.47542,119.4632,,
2025-03-19 04:50:00 GMT-3,8.7,0.143,39.58,9.50916,118.9946,,
2025-03-19 04:55:00 GMT-3,8.68,0.1426,39.58,9.49914,118.8196,,
2025-03-19 05:00:00 GMT-3,8.6,0.1424,39.480000000000004,9.5217,118.6572,,
2025-03-19 05:05:00 GMT-3,8.6,0.1424,39.44,9.52382,118.7598,,
2025-03-19 05:10:00 GMT-3,8.6,0.1422,39.4,9.52904,118.905,,
2025-03-19 05:15:00 GMT-3,8.5,0.1418,39.38,9.52964,118.92,,
2025-03-19 05:20:00 GMT-3,8.5,0.1424,39.3,9.54414,118.9316,,
2025-03-19 05:25:00 GMT-3,8.540000000000001,0.142,39.3,9.57022,118.8148,,
2025-03-19 05:30:00 GMT-3,8.5,0.1416,39.3,9.536719999999999,118.881,,
2025-03-19 05:35:00 GMT-3,8.5,0.141,39.339999999999996,9.53644,118.8486,,
2025-03-19 05:40:00 GMT-3,8.5,0.141,39.4,9.56468,118.6776,,
2025-03-19 05:45:00 GMT-3,8.5,0.141,39.36,9.62646,118.584,,
2025-03-19 05:50:00 GMT-3,8.48,0.1406,39.4,9.630759999999999,118.2302,,
2025-03-19 05:55:00 GMT-3,8.3,0.1428,39.3,9.53294,118.044,,
2025-03-19 06:00:00 GMT-3,8.34,0.145,39.06,9.634820000000001,117.8024,,
2025-03-19 06:05:00 GMT-3,8.5,0.1436,39.12,9.710460000000001,117.706,,
2025-03-19 06:10:00 GMT-3,8.6,0.1416,39.339999999999996,9.76892,117.6862,,
2025-03-19 06:15:00 GMT-3,8.6,0.1416,39.54,9.8316,117.6108,,
2025-03-19 06:20:00 GMT-3,8.620000000000001,0.141,39.68,9.84412,117.4428,,
2025-03-19 06:25:00 GMT-3,8.7,0.1404,39.7,9.849779999999999,117.7374,,
2025-03-19 06:30:00 GMT-3,8.7,0.1402,39.7,9.87292,117.728,,
2025-03-19 06:35:00 GMT-3,8.7,0.1402,39.78,9.9069,117.3728,,
2025-03-19 06:40:00 GMT-3,8.7,0.14,39.78,9.931239999999999,117.4488,,
2025-03-19 06:45:00 GMT-3,8.7,0.141,39.739999999999995,9.96594,117.2786,,
2025-03-19 06:50:00 GMT-3,8.6,0.1418,39.72,9.9837,117.408,,
2025-03-19 06:55:00 GMT-3,8.68,0.142,39.68,10.02756,116.2814,,
2025-03-19 07:00:00 GMT-3,8.7,0.1426,39.72,10.0502,116.356,,
2025-03-19 07:05:00 GMT-3,8.68,0.1418,39.8,10.04076,116.12075,,
2025-03-19 07:10:00 GMT-3,8.7,0.1402,39.839999999999996,10.07976,116.059,,
2025-03-19 07:15:00 GMT-3,8.8,0.14,39.94,10.13626,115.9796,,
2025-03-19 07:20:00 GMT-3,8.8,0.1394,39.94,10.14666,116.037,,
2025-03-19 07:25:00 GMT-3,8.8,0.139,39.9,10.17624,116.199,,
2025-03-19 07:30:00 GMT-3,8.8,0.139,39.96,10.213339999999999,116.2416,,
2025-03-19 07:35:00 GMT-3,8.8,0.139,40.0,10.24192,116.3016,,
2025-03-19 07:40:00 GMT-3,8.879999999999999,0.1386,40.08,10.28794,115.156,,
2025-03-19 07:45:00 GMT-3,8.74,0.138,40.14,10.23836,114.3962,,
2025-03-19 07:50:00 GMT-3,8.5,0.1422,39.78,10.13988,114.4152,,
2025-03-19 07:55:00 GMT-3,8.4,0.1462,39.42,10.20814,114.3674,,
2025-03-19 08:00:00 GMT-3,8.4,0.1462,39.260000000000005,10.24152,114.0394,,
2025-03-19 08:05:00 GMT-3,8.440000000000001,0.1452,39.22,10.2596,113.3032,,
2025-03-19 08:10:00 GMT-3,8.68,0.1402,39.44,10.35042,113.0006,,
2025-03-19 08:15:00 GMT-3,8.78,0.1372,39.78,10.40706,113.3344,,
2025-03-19 08:20:00 GMT-3,8.84,0.1358,39.980000000000004,10.41948,113.1824,,
2025-03-19 08:25:00 GMT-3,8.879999999999999,0.135,40.18,10.41532,113.853,,
2025-03-19 08:30:00 GMT-3,8.8,0.1348,40.2,10.42016,115.0042,,
2025-03-19 08:35:00 GMT-3,8.8,0.1348,40.160000000000004,10.440380000000001,115.8564,,
2025-03-19 08:40:00 GMT-3,8.82,0.1358,40.12,10.49096,116.8376,,
2025-03-19 08:45:00 GMT-3,8.82,0.1368,40.22,10.541459999999999,116.8978,,
2025-03-19 08:50:00 GMT-3,8.86,0.1388,40.2,10.61344,116.9666,,
2025-03-19 08:55:00 GMT-3,8.9,0.139,40.22,10.6663,117.2326,,
2025-03-19 09:00:00 GMT-3,8.92,0.1386,40.28,10.693819999999999,117.4438,,
2025-03-19 09:05:00 GMT-3,9.0,0.1388,40.36,10.752939999999999,118.33525,,
2025-03-19 09:10:00 GMT-3,9.040000000000001,0.1386,40.38,10.7819,118.2498,,
2025-03-19 09:15:00 GMT-3,9.1,0.1388,40.42,10.80802,115.7002,,
2025-03-19 09:20:00 GMT-3,9.1,0.1384,40.339999999999996,10.82854,116.2892,,
2025-03-19 09:25:00 GMT-3,9.1,0.138,40.3,10.85186,117.0076,,
2025-03-19 09:30:00 GMT-3,9.120000000000001,0.1378,40.3,10.880840000000001,117.1278,,
2025-03-19 09:35:00 GMT-3,9.2,0.138,40.36,10.92218,117.1208,,
2025-03-19 09:40:00 GMT-3,9.2,0.1374,40.32,10.9428,117.0752,,
2025-03-19 09:45:00 GMT-3,9.2,0.1378,40.28,10.942400000000001,117.1632,,
2025-03-19 09:50:00 GMT-3,9.2,0.1374,40.2,10.9343,116.8825,,
2025-03-19 09:55:00 GMT-3,9.2,0.1372,40.22,10.92376,116.7844,,
2025-03-19 10:00:00 GMT-3,9.2,0.1372,40.22,10.924339999999999,118.1178,,
2025-03-19 10:05:00 GMT-3,9.18,0.1362,40.18,10.897839999999999,119.0514,,
2025-03-19 10:10:00 GMT-3,9.1,0.1358,40.06,10.86636,119.13425,,
2025-03-19 10:15:00 GMT-3,9.1,0.135,40.1,10.87082,119.3456,,
2025-03-19 10:20:00 GMT-3,8.959999999999999,0.1358,40.019999999999996,10.80556,119.6612,,
2025-03-19 10:25:00 GMT-3,8.7,0.1402,39.660000000000004,10.67594,119.9328,,
2025-03-19 10:30:00 GMT-3,8.86,0.1416,39.28,10.82206,119.8962,,
2025-03-19 10:35:00 GMT-3,9.02,0.1384,39.58,10.8739,119.8608,,
2025-03-19 10:40:00 GMT-3,9.1,0.1378,39.82,10.87308,120.3692,,
2025-03-19 10:45:00 GMT-3,9.120000000000001,0.1378,39.980000000000004,10.89668,120.3232,,
2025-03-19 10:50:00 GMT-3,9.2,0.138,40.1,10.92356,120.4542,,
2025-03-19 10:55:00 GMT-3,9.2,0.138,40.14,10.9493,120.4514,,
2025-03-19 11:00:00 GMT-3,9.2,0.1378,40.1,10.949760000000001,120.4154,,
2025-03-19 11:05:00 GMT-3,9.2,0.1378,40.160000000000004,10.949079999999999,120.3482,,
2025-03-19 11:10:00 GMT-3,9.2,0.138,40.18,10.95434,120.7228,,
2025-03-19 11:15:00 GMT-3,9.2,0.1378,40.239999999999995,10.9548,121.1416,,
2025-03-19 11:20:00 GMT-3,9.2,0.138,40.14,10.96158,120.7202,,
2025-03-19 11:25:00 GMT-3,9.2,0.138,40.239999999999995,10.95648,120.2756,,
2025-03-19 11:30:00 GMT-3,9.2,0.138,40.2,10.94342,120.502,,
2025-03-19 11:35:00 GMT-3,9.2,0.1372,40.239999999999995,10.93848,120.9814,,
2025-03-19 11:40:00 GMT-3,9.2,0.1372,40.3,10.93648,121.373,,
2025-03-19 11:45:00 GMT-3,9.2,0.137,40.22,10.9441,120.521,,
2025-03-19 11:50:00 GMT-3,9.2,0.137,40.12,10.94904,118.5822,,
2025-03-19 11:55:00 GMT-3,9.2,0.137,40.04,10.9444,119.151,,
2025-03-19 12:00:00 GMT-3,9.2,0.137,40.1,10.92156,119.5858,,
2025-03-19 12:05:00 GMT-3,9.2,0.137,40.239999999999995,10.93288,119.9526,,
2025-03-19 12:10:00 GMT-3,9.2,0.137,40.22,10.906839999999999,120.4252,,
2025-03-19 12:15:00 GMT-3,9.02,0.137,40.1,10.82358,120.5876,,
2025-03-19 12:20:00 GMT-3,8.72,0.141,39.7,10.68284,121.2114,,
2025-03-19 12:25:00 GMT-3,8.66,0.1454,39.28,10.72542,121.3544,,
2025-03-19 12:30:00 GMT-3,8.6,0.1468,39.08,10.740260000000001,121.5692,,
2025-03-19 12:35:00 GMT-3,8.6,0.1456,39.18,10.7179,123.1338,,
2025-03-19 12:40:00 GMT-3,8.82,0.1416,39.22,10.78306,124.0208,,
2025-03-19 12:45:00 GMT-3,8.98,0.1396,39.6,10.84288,124.0476,,
2025-03-19 12:50:00 GMT-3,9.0,0.1378,39.8,10.8338,124.14575,,
2025-03-19 12:55:00 GMT-3,9.0,0.1368,39.92,10.83334,124.5756,,
2025-03-19 13:00:00 GMT-3,9.0,0.1366,40.0,10.834959999999999,124.707,,
2025-03-19 13:05:00 GMT-3,9.0,0.136,40.04,10.8081,124.6504,,
2025-03-19 13:10:00 GMT-3,9.0,0.1356,40.019999999999996,10.782720000000001,124.6648,,
2025-03-19 13:15:00 GMT-3,9.0,0.1356,39.8,10.8107,124.6818,,
2025-03-19 13:20:00 GMT-3,9.0,0.1372,39.8,10.84042,124.78266666666667,,
2025-03-19 13:25:00 GMT-3,9.0,0.1376,39.82,10.81354,124.758,,
2025-03-19 13:30:00 GMT-3,9.0,0.1366,39.7,10.80232,124.5264,,
