Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-03-19 13:35:00 GMT-3,9.0,0.1372,39.78,10.83036,124.1068,,
2025-03-19 13:40:00 GMT-3,9.1,0.1372,39.96,10.850539999999999,124.211,,
2025-03-19 13:45:00 GMT-3,9.1,0.1376,40.160000000000004,10.87536,124.445,,
2025-03-19 13:50:00 GMT-3,9.1,0.1368,40.2,10.89972,124.263,,
2025-03-19 13:55:00 GMT-3,9.1,0.137,40.22,10.9145,123.8768,,
2025-03-19 14:00:00 GMT-3,9.1,0.137,40.160000000000004,10.8865,124.22,,
2025-03-19 14:05:00 GMT-3,9.1,0.1372,40.019999999999996,10.913219999999999,124.2406,,
2025-03-19 14:10:00 GMT-3,9.1,0.1366,40.2,10.86652,124.37675,,
2025-03-19 14:15:00 GMT-3,8.940000000000001,0.1362,39.980000000000004,10.74278,124.6546,,
2025-03-19 14:20:00 GMT-3,8.64,0.1404,39.480000000000004,10.58674,124.6616,,
2025-03-19 14:25:00 GMT-3,8.6,0.1426,39.2,10.60726,124.528,,
2025-03-19 14:30:00 GMT-3,8.52,0.143,39.0,10.59568,123.9882,,
2025-03-19 14:35:00 GMT-3,8.52,0.1418,39.0,10.57008,121.1276,,
2025-03-19 14:40:00 GMT-3,8.74,0.1354,39.04,10.58564,121.6476,,
2025-03-19 14:45:00 GMT-3,8.8,0.13219999999999998,39.4,10.58028,121.722,,
2025-03-19 14:50:00 GMT-3,8.58,0.131,39.4,10.385299999999999,121.8676,,
2025-03-19 14:55:00 GMT-3,8.52,0.1318,39.08,10.35352,121.835,,
2025-03-19 15:00:00 GMT-3,8.72,0.13319999999999999,39.160000000000004,10.511700000000001,121.5308,,
2025-03-19 15:05:00 GMT-3,8.8,0.1308,39.339999999999996,10.52154,121.6044,,
2025-03-19 15:10:00 GMT-3,8.84,0.131,39.42,10.566320000000001,121.6106,,
2025-03-19 15:15:00 GMT-3,8.9,0.1336,39.46,10.65218,121.2948,,
2025-03-19 15:20:00 GMT-3,8.940000000000001,0.1382,39.58,10.7761,122.522,,
2025-03-19 15:25:00 GMT-3,9.0,0.139,39.64,10.843,123.205,,
2025-03-19 15:30:00 GMT-3,9.0,0.1372,39.6,10.8156,124.2598,,
2025-03-19 15:35:00 GMT-3,9.0,0.1378,39.68,10.78446,125.2572,,
2025-03-19 15:40:00 GMT-3,9.0,0.138,39.64,10.78824,125.4286,,
2025-03-19 15:45:00 GMT-3,9.0,0.1378,39.58,10.78208,125.6112,,
2025-03-19 15:50:00 GMT-3,9.0,0.1378,39.5,10.790000000000001,125.978,,
2025-03-19 15:55:00 GMT-3,9.0,0.1378,39.5,10.793000000000001,126.2078,,
2025-03-19 16:00:00 GMT-3,9.0,0.138,39.480000000000004,10.797880000000001,126.7052,,
2025-03-19 16:05:00 GMT-3,9.0,0.1374,39.480000000000004,10.78802,126.4584,,
2025-03-19 16:10:00 GMT-3,8.940000000000001,0.1368,39.480000000000004,10.76586,126.5464,,
2025-03-19 16:15:00 GMT-3,8.9,0.1364,39.42,10.749039999999999,126.5956,,
2025-03-19 16:20:00 GMT-3,8.9,0.1366,39.44,10.7607,126.5424,,
2025-03-19 16:25:00 GMT-3,8.9,0.1364,39.42,10.76828,126.6766,,
2025-03-19 16:30:00 GMT-3,8.9,0.136,39.5,10.76842,127.075,,
2025-03-19 16:35:00 GMT-3,8.9,0.136,39.519999999999996,10.76186,127.0782,,
2025-03-19 16:40:00 GMT-3,8.9,0.136,39.519999999999996,10.74532,124.2332,,
2025-03-19 16:45:00 GMT-3,8.9,0.1358,39.46,10.7371,123.9618,,
2025-03-19 16:50:00 GMT-3,8.9,0.1356,39.44,10.72868,123.9054,,
2025-03-19 16:55:00 GMT-3,6.7,0.14859999999999998,39.06,3.90378,123.64,,
2025-03-19 17:00:00 GMT-3,4.0600000000000005,0.1616,37.58,0.0,123.5712,,
2025-03-19 17:05:00 GMT-3,2.8600000000000003,0.1648,35.7,0.0,123.7466,,
2025-03-19 17:10:00 GMT-3,2.2199999999999998,0.1672,34.08,0.0,123.9594,,
2025-03-19 17:15:00 GMT-3,1.92,0.17,32.78,0.0,124.3358,,
2025-03-19 17:20:00 GMT-3,1.8,0.1726,31.660000000000004,0.0,124.4716,,
2025-03-19 17:25:00 GMT-3,1.8,0.1748,30.74,0.0,125.4808,,
2025-03-19 17:30:00 GMT-3,1.8,0.1772,29.860000000000003,0.0,126.7745,,
2025-03-19 17:35:00 GMT-3,1.9,0.1794,29.02,0.0,127.2722,,
2025-03-19 17:40:00 GMT-3,1.9,0.1814,28.32,0.0,127.74875,,
2025-03-19 17:45:00 GMT-3,1.9,0.1834,27.68,0.0,128.1864,,
2025-03-19 17:50:00 GMT-3,1.9,0.18519999999999998,27.119999999999997,0.0,127.9934,,
2025-03-19 17:55:00 GMT-3,1.9,0.18719999999999998,26.52,0.0,127.3285,,
2025-03-19 18:00:00 GMT-3,2.0,0.189,26.0,0.0,127.297,,
2025-03-19 18:05:00 GMT-3,2.0,0.1906,25.5,0.0,127.603,,
2025-03-19 18:10:00 GMT-3,2.0,0.1926,25.04,0.0,127.4808,,
2025-03-19 18:15:00 GMT-3,2.0,0.19419999999999998,24.580000000000002,0.0,127.7408,,
2025-03-19 18:20:00 GMT-3,2.0,0.196,24.02,0.0,127.7026,,
2025-03-19 18:25:00 GMT-3,2.04,0.1976,23.6,0.0,127.527,,
2025-03-19 18:30:00 GMT-3,2.1,0.1994,23.22,0.0,127.5308,,
2025-03-19 18:35:00 GMT-3,2.1,0.201,22.919999999999998,0.0,127.468,,
2025-03-19 18:40:00 GMT-3,2.1,0.2026,22.619999999999997,0.0,127.1456,,
2025-03-19 18:45:00 GMT-3,2.1,0.2044,22.3,0.0,126.8436,,
2025-03-19 18:50:00 GMT-3,2.1,0.2056,21.880000000000003,0.0,126.51725,,
2025-03-19 18:55:00 GMT-3,2.1,0.2074,21.54,0.0,126.45925,,
2025-03-19 19:00:00 GMT-3,2.2,0.209,21.2,0.0,127.0762,,
2025-03-19 19:05:00 GMT-3,2.2,0.2104,20.919999999999998,0.0,126.40125,,
2025-03-19 19:10:00 GMT-3,2.2,0.212,20.68,0.0,125.3344,,
2025-03-19 19:15:00 GMT-3,2.2,0.21359999999999998,20.36,0.0,125.561,,
2025-03-19 19:20:00 GMT-3,2.2,0.21480000000000002,20.080000000000002,0.0,125.5922,,
2025-03-19 19:25:00 GMT-3,2.2,0.2164,19.84,0.0,125.2242,,
2025-03-19 19:30:00 GMT-3,2.2399999999999998,0.21780000000000002,19.6,0.0,125.1202,,
2025-03-19 19:35:00 GMT-3,2.3,0.2194,19.34,0.0,125.2702,,
2025-03-19 19:40:00 GMT-3,2.3,0.2206,19.119999999999997,0.0,125.1812,,
2025-03-19 19:45:00 GMT-3,2.3,0.22219999999999998,18.82,0.0,125.0506,,
2025-03-19 19:50:00 GMT-3,2.3,0.22340000000000002,18.52,0.0,125.0296,,
2025-03-19 19:55:00 GMT-3,2.3,0.2248,18.18,0.0,124.7824,,
2025-03-19 20:00:00 GMT-3,2.3,0.22640000000000002,17.86,0.0,124.461,,
2025-03-19 20:05:00 GMT-3,2.34,0.2276,17.52,0.0,124.15,,
2025-03-19 20:10:00 GMT-3,2.4,0.2288,17.259999999999998,0.0,124.02175,,
2025-03-19 20:15:00 GMT-3,2.4,0.2304,16.919999999999998,0.0,124.0664,,
2025-03-19 20:20:00 GMT-3,2.4,0.2296,16.740000000000002,0.0,123.7676,,
2025-03-19 20:25:00 GMT-3,3.3600000000000003,0.2034,18.14,0.19412000000000001,123.475,,
2025-03-19 20:30:00 GMT-3,8.52,0.16419999999999998,26.139999999999997,10.25616,123.2918,,
2025-03-19 20:35:00 GMT-3,8.5,0.1466,33.86,10.70278,123.2028,,
2025-03-19 20:40:00 GMT-3,8.5,0.1376,37.22,10.50478,123.0856,,
2025-03-19 20:45:00 GMT-3,8.5,0.1336,38.32,10.41198,123.0512,,
2025-03-19 20:50:00 GMT-3,8.5,0.1328,38.78,10.38458,123.1126,,
2025-03-19 20:55:00 GMT-3,8.5,0.1384,38.839999999999996,10.48568,122.475,,
2025-03-19 21:00:00 GMT-3,8.5,0.1426,38.839999999999996,10.63536,119.46325,,
2025-03-19 21:05:00 GMT-3,8.5,0.1414,38.980000000000004,10.60912,119.6148,,
2025-03-19 21:10:00 GMT-3,8.5,0.1416,39.0,10.586079999999999,120.0634,,
2025-03-19 21:15:00 GMT-3,8.5,0.1398,38.92,10.54332,120.184,,
2025-03-19 21:20:00 GMT-3,8.440000000000001,0.1396,38.839999999999996,10.518519999999999,120.3474,,
2025-03-19 21:25:00 GMT-3,8.4,0.1396,38.78,10.51932,118.533,,
2025-03-19 21:30:00 GMT-3,8.4,0.14,38.72,10.53204,116.2094,,
2025-03-19 21:35:00 GMT-3,8.4,0.1402,38.739999999999995,10.5287,113.157,,
2025-03-19 21:40:00 GMT-3,8.4,0.14,38.8,10.53848,111.8118,,
2025-03-19 21:45:00 GMT-3,8.4,0.14,38.8,10.53794,113.165,,
2025-03-19 21:50:00 GMT-3,8.4,0.141,38.8,10.563320000000001,113.5146,,
2025-03-19 21:55:00 GMT-3,8.4,0.141,38.739999999999995,10.5548,114.02275,,
2025-03-19 22:00:00 GMT-3,8.4,0.141,38.62,10.5358,114.8338,,
2025-03-19 22:05:00 GMT-3,8.4,0.141,38.58,10.51074,117.2084,,
2025-03-19 22:10:00 GMT-3,8.36,0.141,38.58,10.49684,117.402,,
2025-03-19 22:15:00 GMT-3,8.3,0.1406,38.56,10.48416,117.7538,,
2025-03-19 22:20:00 GMT-3,8.3,0.1392,38.62,10.44998,121.0934,,
2025-03-19 22:25:00 GMT-3,8.28,0.138,38.56,10.39144,122.5104,,
2025-03-19 22:30:00 GMT-3,8.2,0.1368,38.36,10.34764,121.654,,
2025-03-19 22:35:00 GMT-3,8.2,0.1354,38.3,10.331199999999999,121.4516,,
2025-03-19 22:40:00 GMT-3,8.2,0.1362,38.3,10.31136,121.3724,,
2025-03-19 22:45:00 GMT-3,8.32,0.1396,38.4,10.41924,120.7716,,
2025-03-19 22:50:00 GMT-3,8.5,0.1414,38.58,10.60602,120.606,,
2025-03-19 22:55:00 GMT-3,8.4,0.1396,38.82,10.51314,120.9748,,
2025-03-19 23:00:00 GMT-3,8.34,0.1388,38.739999999999995,10.44616,121.1036,,
2025-03-19 23:05:00 GMT-3,8.3,0.1382,38.5,10.42436,120.7494,,
2025-03-19 23:10:00 GMT-3,8.3,0.1384,38.46,10.40934,120.6178,,
2025-03-19 23:15:00 GMT-3,8.3,0.1388,38.42,10.3967,120.5032,,
2025-03-19 23:20:00 GMT-3,8.3,0.1388,38.46,10.403780000000001,120.5204,,
2025-03-19 23:25:00 GMT-3,8.3,0.1388,38.38,10.396939999999999,120.5278,,
2025-03-19 23:30:00 GMT-3,8.3,0.1382,38.32,10.39436,120.6358,,
2025-03-19 23:35:00 GMT-3,8.3,0.1386,38.32,10.38518,120.3712,,
2025-03-19 23:40:00 GMT-3,8.3,0.138,38.22,10.38006,120.421,,
2025-03-19 23:45:00 GMT-3,8.3,0.1382,38.260000000000005,10.386379999999999,119.496,,
2025-03-19 23:50:00 GMT-3,8.28,0.138,38.32,10.38264,119.4292,,
2025-03-19 23:55:00 GMT-3,8.26,0.1376,38.3,10.37564,119.9648,,
2025-03-20 00:00:00 GMT-3,8.2,0.1372,38.160000000000004,10.357,120.0438,,
2025-03-20 00:05:00 GMT-3,8.32,0.137,38.239999999999995,10.39224,120.4774,,
2025-03-20 00:10:00 GMT-3,8.48,0.1374,38.519999999999996,10.52816,120.7796,,
2025-03-20 00:15:00 GMT-3,8.34,0.1366,38.72,10.4178,120.7908,,
2025-03-20 00:20:00 GMT-3,8.18,0.1356,38.42,10.29616,120.6406,,
2025-03-20 00:25:00 GMT-3,8.3,0.137,38.239999999999995,10.36408,120.6574,,
2025-03-20 00:30:00 GMT-3,8.42,0.1396,38.339999999999996,10.5111,120.2912,,
2025-03-20 00:35:00 GMT-3,8.52,0.1412,38.46,10.611799999999999,120.29,,
2025-03-20 00:40:00 GMT-3,8.4,0.1414,38.519999999999996,10.5586,120.2806,,
2025-03-20 00:45:00 GMT-3,8.36,0.1368,38.480000000000004,10.47954,120.3138,,
2025-03-20 00:50:00 GMT-3,8.24,0.135,38.42,10.31236,120.2108,,
2025-03-20 00:55:00 GMT-3,8.459999999999999,0.13440000000000002,38.4,10.41184,120.075,,
2025-03-20 01:00:00 GMT-3,8.4,0.13419999999999999,38.6,10.44028,119.9224,,
2025-03-20 01:05:00 GMT-3,8.26,0.135,38.44,10.31336,119.8092,,
2025-03-20 01:10:00 GMT-3,8.42,0.1354,38.32,10.40054,119.6364,,
2025-03-20 01:15:00 GMT-3,8.440000000000001,0.136,38.6,10.498000000000001,119.4734,,
2025-03-20 01:20:00 GMT-3,8.24,0.136,38.519999999999996,10.36492,119.5252,,
2025-03-20 01:25:00 GMT-3,8.32,0.1384,38.32,10.414860000000001,119.6,,
2025-03-20 01:30:00 GMT-3,8.5,0.139,38.339999999999996,10.548779999999999,119.5494,,
2025-03-20 01:35:00 GMT-3,8.4,0.1396,38.5,10.5277,119.3778,,
2025-03-20 01:40:00 GMT-3,8.32,0.139,38.36,10.44636,119.2946,,
2025-03-20 01:45:00 GMT-3,8.459999999999999,0.1388,38.28,10.55248,119.338,,
2025-03-20 01:50:00 GMT-3,8.32,0.1402,38.339999999999996,10.50356,119.4416,,
2025-03-20 01:55:00 GMT-3,8.42,0.1378,38.239999999999995,10.476040000000001,119.1552,,
2025-03-20 02:00:00 GMT-3,8.36,0.1364,38.38,10.46218,118.7842,,
2025-03-20 02:05:00 GMT-3,8.4,0.1362,38.36,10.412420000000001,118.9234,,
2025-03-20 02:10:00 GMT-3,8.36,0.136,38.42,10.44332,119.11675,,
2025-03-20 02:15:00 GMT-3,8.379999999999999,0.1352,38.42,10.370000000000001,119.2286,,
2025-03-20 02:20:00 GMT-3,8.379999999999999,0.1352,38.36,10.4495,119.3905,,
2025-03-20 02:25:00 GMT-3,8.34,0.135,38.36,10.35272,117.5968,,
2025-03-20 02:30:00 GMT-3,8.4,0.1368,38.38,10.48302,117.6998,,
2025-03-20 02:35:00 GMT-3,8.3,0.136,38.44,10.36542,117.2962,,
2025-03-20 02:40:00 GMT-3,8.48,0.136,38.44,10.4962,117.0846,,
2025-03-20 02:45:00 GMT-3,8.3,0.1358,38.339999999999996,10.354000000000001,116.9116,,
2025-03-20 02:50:00 GMT-3,8.5,0.136,38.4,10.50886,115.4802,,
2025-03-20 02:55:00 GMT-3,8.5,0.1362,38.519999999999996,10.50808,115.5864,,
2025-03-20 03:00:00 GMT-3,8.3,0.1358,38.5,10.40512,115.5576,,
2025-03-20 03:05:00 GMT-3,8.4,0.1358,38.14,10.424339999999999,115.7202,,
2025-03-20 03:10:00 GMT-3,8.3,0.1376,38.14,10.39394,116.52,,
2025-03-20 03:15:00 GMT-3,8.36,0.1404,38.1,10.454,116.8916,,
2025-03-20 03:20:00 GMT-3,8.5,0.139,38.22,10.578019999999999,117.01125,,
2025-03-20 03:25:00 GMT-3,8.5,0.137,38.480000000000004,10.51642,116.952,,
2025-03-20 03:30:00 GMT-3,8.379999999999999,0.1358,38.519999999999996,10.447,115.786,,
2025-03-20 03:35:00 GMT-3,8.36,0.1354,38.32,10.36314,117.0802,,
2025-03-20 03:40:00 GMT-3,8.5,0.135,38.32,10.4726,118.154,,
2025-03-20 03:45:00 GMT-3,8.5,0.135,38.5,10.47926,118.8098,,
2025-03-20 03:50:00 GMT-3,8.379999999999999,0.1356,38.5,10.451080000000001,119.369,,
2025-03-20 03:55:00 GMT-3,8.34,0.1352,38.339999999999996,10.35502,119.5134,,
2025-03-20 04:00:00 GMT-3,8.5,0.1352,38.28,10.4612,119.8166,,
2025-03-20 04:05:00 GMT-3,8.32,0.1352,38.3,10.32272,119.9332,,
2025-03-20 04:10:00 GMT-3,8.459999999999999,0.1352,38.3,10.40972,120.3856,,
2025-03-20 04:15:00 GMT-3,8.5,0.1356,38.38,10.45356,121.02,,
2025-03-20 04:20:00 GMT-3,8.48,0.1354,38.519999999999996,10.4652,118.1824,,
2025-03-20 04:25:00 GMT-3,8.28,0.1354,38.56,10.3187,119.0026,,
2025-03-20 04:30:00 GMT-3,8.36,0.135,38.22,10.35244,119.1374,,
2025-03-20 04:35:00 GMT-3,8.5,0.1354,38.339999999999996,10.47694,119.2058,,
2025-03-20 04:40:00 GMT-3,8.3,0.1352,38.519999999999996,10.36898,119.4578,,
2025-03-20 04:45:00 GMT-3,8.42,0.1354,38.36,10.39898,119.4698,,
2025-03-20 04:50:00 GMT-3,8.52,0.134,38.4,10.48246,119.6006,,
2025-03-20 04:55:00 GMT-3,8.5,0.1336,38.519999999999996,10.41438,119.6102,,
2025-03-20 05:00:00 GMT-3,8.459999999999999,0.1338,38.68,10.43998,119.8152,,
2025-03-20 05:05:00 GMT-3,8.3,0.134,38.36,10.28168,120.5314,,
2025-03-20 05:10:00 GMT-3,8.48,0.13419999999999999,38.28,10.41568,121.1512,,
2025-03-20 05:15:00 GMT-3,8.32,0.135,38.480000000000004,10.35558,122.125,,
2025-03-20 05:20:00 GMT-3,8.440000000000001,0.1358,38.239999999999995,10.408159999999999,122.4882,,
2025-03-20 05:25:00 GMT-3,8.34,0.1352,38.4,10.38202,122.4648,,
2025-03-20 05:30:00 GMT-3,8.42,0.135,38.32,10.35476,122.428,,
2025-03-20 05:35:00 GMT-3,8.36,0.135,38.339999999999996,10.391119999999999,122.2398,,
2025-03-20 05:40:00 GMT-3,8.32,0.1354,38.339999999999996,10.30288,122.4402,,
2025-03-20 05:45:00 GMT-3,8.48,0.1362,38.46,10.45946,122.7934,,
2025-03-20 05:50:00 GMT-3,8.32,0.135,38.58,10.361239999999999,122.5018,,
2025-03-20 05:55:00 GMT-3,8.22,0.1348,38.42,10.23714,122.3628,,
2025-03-20 06:00:00 GMT-3,8.42,0.1354,38.3,10.360980000000001,122.513,,
2025-03-20 06:05:00 GMT-3,8.42,0.136,38.480000000000004,10.397079999999999,122.5704,,
2025-03-20 06:10:00 GMT-3,8.3,0.1358,38.54,10.30734,122.55,,
2025-03-20 06:15:00 GMT-3,8.24,0.1362,38.4,10.28452,122.1542,,
2025-03-20 06:20:00 GMT-3,8.24,0.1368,38.36,10.28338,121.96175,,
2025-03-20 06:25:00 GMT-3,8.3,0.1368,38.36,10.29568,122.3372,,
2025-03-20 06:30:00 GMT-3,8.3,0.1366,38.5,10.300279999999999,122.2992,,
2025-03-20 06:35:00 GMT-3,8.32,0.1368,38.64,10.33512,122.4946,,
2025-03-20 06:40:00 GMT-3,8.4,0.137,38.739999999999995,10.38806,122.6322,,
2025-03-20 06:45:00 GMT-3,8.4,0.1368,38.88,10.405660000000001,122.722,,
2025-03-20 06:50:00 GMT-3,8.3,0.1376,38.88,10.373999999999999,122.6704,,
2025-03-20 06:55:00 GMT-3,8.28,0.1416,38.839999999999996,10.39542,122.7486,,
2025-03-20 07:00:00 GMT-3,8.2,0.1484,38.7,10.4555,122.573,,
2025-03-20 07:05:00 GMT-3,8.3,0.154,38.64,10.60788,122.4134,,
2025-03-20 07:10:00 GMT-3,8.36,0.15719999999999998,38.739999999999995,10.71288,122.3286,,
2025-03-20 07:15:00 GMT-3,8.66,0.1512,38.96,10.787980000000001,120.531,,
2025-03-20 07:20:00 GMT-3,8.7,0.1448,39.38,10.71288,118.7754,,
2025-03-20 07:25:00 GMT-3,8.7,0.1414,39.62,10.63692,119.0222,,
2025-03-20 07:30:00 GMT-3,8.7,0.1384,39.72,10.58224,119.2188,,
2025-03-20 07:35:00 GMT-3,8.58,0.1374,39.82,10.508199999999999,119.544,,
2025-03-20 07:40:00 GMT-3,8.26,0.1384,39.5,10.301300000000001,119.812,,
2025-03-20 07:45:00 GMT-3,8.379999999999999,0.1432,39.160000000000004,10.43498,119.9886,,
2025-03-20 07:50:00 GMT-3,8.58,0.1424,39.28,10.58004,119.8712,,
2025-03-20 07:55:00 GMT-3,8.66,0.1464,39.64,10.73088,119.7074,,
2025-03-20 08:00:00 GMT-3,8.7,0.1462,39.78,10.80424,119.8394,,
2025-03-20 08:05:00 GMT-3,8.74,0.1444,39.9,10.7621,121.7482,,
2025-03-20 08:10:00 GMT-3,8.8,0.144,39.96,10.776019999999999,122.2354,,
2025-03-20 08:15:00 GMT-3,8.8,0.1432,39.94,10.752880000000001,122.909,,
2025-03-20 08:20:00 GMT-3,8.8,0.143,40.0,10.74242,122.543,,
2025-03-20 08:25:00 GMT-3,8.8,0.1428,39.96,10.72418,122.0834,,
2025-03-20 08:30:00 GMT-3,8.72,0.1422,39.88,10.7041,122.5952,,
2025-03-20 08:35:00 GMT-3,8.7,0.1418,39.78,10.67184,122.92875,,
2025-03-20 08:40:00 GMT-3,8.7,0.1422,39.760000000000005,10.65072,121.8418,,
2025-03-20 08:45:00 GMT-3,8.7,0.142,39.72,10.659180000000001,120.1088,,
2025-03-20 08:50:00 GMT-3,8.7,0.1418,39.78,10.65314,120.743,,
2025-03-20 08:55:00 GMT-3,8.7,0.141,39.82,10.65884,121.49875,,
2025-03-20 09:00:00 GMT-3,8.7,0.141,39.82,10.679179999999999,121.6744,,
2025-03-20 09:05:00 GMT-3,8.7,0.1404,39.9,10.68736,122.0235,,
2025-03-20 09:10:00 GMT-3,8.7,0.1402,39.9,10.68528,122.4708,,
2025-03-20 09:15:00 GMT-3,8.7,0.1396,39.9,10.66836,122.735,,
2025-03-20 09:20:00 GMT-3,8.7,0.139,39.96,10.642059999999999,121.9888,,
2025-03-20 09:25:00 GMT-3,8.7,0.1386,39.92,10.61876,121.992,,
2025-03-20 09:30:00 GMT-3,8.7,0.1388,39.9,10.626000000000001,123.6982,,
2025-03-20 09:35:00 GMT-3,8.7,0.1392,39.9,10.63772,124.4746,,
2025-03-20 09:40:00 GMT-3,8.7,0.1392,39.9,10.66106,124.6722,,
2025-03-20 09:45:00 GMT-3,8.7,0.1396,39.94,10.67418,124.9952,,
2025-03-20 09:50:00 GMT-3,8.7,0.14,39.980000000000004,10.69066,125.103,,
2025-03-20 09:55:00 GMT-3,8.7,0.1402,39.9,10.71536,125.419,,
2025-03-20 10:00:00 GMT-3,8.8,0.1408,40.0,10.7302,125.222,,
2025-03-20 10:05:00 GMT-3,8.8,0.1404,40.06,10.74358,126.0604,,
2025-03-20 10:10:00 GMT-3,8.8,0.1404,40.160000000000004,10.76496,126.2418,,
2025-03-20 10:15:00 GMT-3,8.82,0.1394,40.22,10.751000000000001,125.9178,,
2025-03-20 10:20:00 GMT-3,8.879999999999999,0.1388,40.18,10.74716,125.955,,
2025-03-20 10:25:00 GMT-3,8.9,0.139,40.18,10.755500000000001,126.0454,,
2025-03-20 10:30:00 GMT-3,8.9,0.1392,40.160000000000004,10.76942,126.1476,,
2025-03-20 10:35:00 GMT-3,8.9,0.1388,40.12,10.78096,126.239,,
2025-03-20 10:40:00 GMT-3,8.9,0.139,40.22,10.784099999999999,126.2972,,
2025-03-20 10:45:00 GMT-3,8.9,0.139,40.18,10.7698,126.4506,,
2025-03-20 10:50:00 GMT-3,8.9,0.1394,40.1,10.75336,126.3538,,
2025-03-20 10:55:00 GMT-3,8.9,0.1398,40.2,10.78416,126.1656,,
2025-03-20 11:00:00 GMT-3,8.9,0.1398,40.18,10.8002,126.3204,,
2025-03-20 11:05:00 GMT-3,8.9,0.1388,40.14,10.776019999999999,126.688,,
2025-03-20 11:10:00 GMT-3,8.9,0.1384,40.14,10.767759999999999,124.271,,
2025-03-20 11:15:00 GMT-3,8.9,0.138,40.12,10.7566,123.9942,,
2025-03-20 11:20:00 GMT-3,8.9,0.138,40.160000000000004,10.75528,124.6592,,
2025-03-20 11:25:00 GMT-3,8.9,0.1386,40.18,10.767900000000001,124.6384,,
2025-03-20 11:30:00 GMT-3,8.9,0.1382,40.2,10.76666,124.6812,,
2025-03-20 11:35:00 GMT-3,8.9,0.1378,40.3,10.76356,124.8954,,
2025-03-20 11:40:00 GMT-3,8.9,0.138,40.260000000000005,10.76246,124.9166,,
2025-03-20 11:45:00 GMT-3,8.9,0.1376,40.22,10.76068,125.1932,,
2025-03-20 11:50:00 GMT-3,8.9,0.1364,40.2,10.73094,125.4745,,
2025-03-20 11:55:00 GMT-3,8.9,0.1356,40.260000000000005,10.7125,126.0638,,
2025-03-20 12:00:00 GMT-3,8.9,0.1358,40.36,10.71658,125.73075,,
2025-03-20 12:05:00 GMT-3,8.66,0.1374,40.239999999999995,10.61374,124.9245,,
2025-03-20 12:10:00 GMT-3,8.620000000000001,0.139,39.72,10.533719999999999,122.4914,,
2025-03-20 12:15:00 GMT-3,8.78,0.1396,39.56,10.719840000000001,123.275,,
2025-03-20 12:20:00 GMT-3,8.86,0.1384,39.8,10.724,124.4656,,
2025-03-20 12:25:00 GMT-3,8.9,0.1388,39.96,10.75154,125.2748,,
2025-03-20 12:30:00 GMT-3,8.9,0.1398,40.0,10.76588,125.7524,,
2025-03-20 12:35:00 GMT-3,8.879999999999999,0.14,39.9,10.78368,127.2394,,
2025-03-20 12:40:00 GMT-3,8.9,0.1404,39.86,10.802719999999999,112.9286,,
2025-03-20 12:45:00 GMT-3,8.86,0.14,39.92,10.78602,111.9748,,
2025-03-20 12:50:00 GMT-3,8.940000000000001,0.139,40.0,10.80354,96.101,,
2025-03-20 12:55:00 GMT-3,9.0,0.139,40.14,10.83186,96.9656,,
2025-03-20 13:00:00 GMT-3,9.0,0.139,40.2,10.82346,97.61725,,
2025-03-20 13:05:00 GMT-3,9.0,0.139,40.160000000000004,10.848139999999999,98.0456,,
2025-03-20 13:10:00 GMT-3,9.0,0.13825,40.075,10.828660000000001,98.3992,,
2025-03-20 13:15:00 GMT-3,9.0,0.1388,40.1,10.8411,98.5328,,
2025-03-20 13:20:00 GMT-3,8.879999999999999,0.1378,40.08,10.764,98.834,,
2025-03-20 13:25:00 GMT-3,8.620000000000001,0.1384,39.660000000000004,10.5952,98.9842,,
2025-03-20 13:30:00 GMT-3,8.6,0.1422,39.260000000000005,10.5995,99.1894,,
2025-03-20 13:35:00 GMT-3,8.5,0.145,39.08,10.6228,99.18733333333333,,
2025-03-20 13:40:00 GMT-3,8.5,0.145,39.0,10.603100000000001,99.299,,
2025-03-20 13:45:00 GMT-3,8.72,0.1386,39.14,10.6897,99.2915,,
2025-03-20 13:50:00 GMT-3,8.8,0.1354,39.56,10.66324,99.3212,,
2025-03-20 13:55:00 GMT-3,8.879999999999999,0.134,39.8,10.65856,99.32,,
2025-03-20 14:00:00 GMT-3,8.9,0.13440000000000002,39.9,10.6661,99.3712,,
2025-03-20 14:05:00 GMT-3,8.9,0.1366,39.94,10.77242,99.1184,,
2025-03-20 14:10:00 GMT-3,9.0,0.138,39.9,10.82528,98.9682,,
2025-03-20 14:15:00 GMT-3,8.98,0.138,39.92,10.805620000000001,99.0192,,
2025-03-20 14:20:00 GMT-3,9.0,0.1382,39.94,10.8049,99.283,,
2025-03-20 14:25:00 GMT-3,9.0,0.1396,39.96,10.84508,99.6992,,
2025-03-20 14:30:00 GMT-3,9.0,0.1404,39.92,10.85852,100.1208,,
2025-03-20 14:35:00 GMT-3,8.879999999999999,0.1408,39.8,10.846599999999999,100.4086,,
2025-03-20 14:40:00 GMT-3,4.5,0.15833333333333335,38.43333333333333,0.0,100.596,,
2025-03-20 14:45:00 GMT-3,3.2600000000000002,0.1618,36.54,0.0,100.7492,,
2025-03-20 14:50:00 GMT-3,2.5,0.165,34.68,0.0,101.0474,,
2025-03-20 14:55:00 GMT-3,2.04,0.1678,32.96,0.0,101.3972,,
2025-03-20 15:00:00 GMT-3,1.8199999999999998,0.1704,31.580000000000002,0.0,101.7428,,
2025-03-20 15:05:00 GMT-3,1.8,0.1732,30.560000000000002,0.0,101.8142,,
2025-03-20 15:10:00 GMT-3,1.8,0.1758,29.619999999999997,0.0,101.6846,,
2025-03-20 15:15:00 GMT-3,1.8800000000000001,0.1782,28.82,0.0,100.56275,,
2025-03-20 15:20:00 GMT-3,1.9,0.18080000000000002,28.080000000000002,0.0,101.3404,,
2025-03-20 15:25:00 GMT-3,1.9,0.183,27.419999999999998,0.0,101.2966,,
2025-03-20 15:30:00 GMT-3,1.9,0.18519999999999998,26.72,0.0,101.4934,,
2025-03-20 15:35:00 GMT-3,1.92,0.1874,26.02,0.0,101.6904,,
2025-03-20 15:40:00 GMT-3,2.0,0.18919999999999998,25.419999999999998,0.0,101.9345,,
2025-03-20 15:45:00 GMT-3,2.0,0.19140000000000001,24.9,0.0,102.1488,,
2025-03-20 15:50:00 GMT-3,2.0,0.19319999999999998,24.4,0.0,102.5058,,
2025-03-20 15:55:00 GMT-3,2.0,0.195,23.9,0.0,102.7495,,
2025-03-20 16:00:00 GMT-3,2.0,0.197,23.46,0.0,103.5658,,
2025-03-20 16:05:00 GMT-3,2.1,0.1986,23.02,0.0,103.5622,,
2025-03-20 16:10:00 GMT-3,2.1,0.2004,22.619999999999997,0.0,103.5018,,
2025-03-20 16:15:00 GMT-3,2.1,0.2022,22.22,0.0,103.4646,,
2025-03-20 16:20:00 GMT-3,2.1,0.2038,21.82,0.0,103.83866666666667,,
2025-03-20 16:25:00 GMT-3,2.1,0.2056,21.48,0.0,104.1384,,
2025-03-20 16:30:00 GMT-3,2.12,0.207,21.04,0.0,104.2674,,
2025-03-20 16:35:00 GMT-3,2.2,0.2086,20.64,0.0,104.4484,,
2025-03-20 16:40:00 GMT-3,2.2,0.2104,20.28,0.0,104.4222,,
2025-03-20 16:45:00 GMT-3,2.2,0.21180000000000002,20.02,0.0,104.3448,,
2025-03-20 16:50:00 GMT-3,2.2,0.2134,19.759999999999998,0.0,104.5382,,
2025-03-20 16:55:00 GMT-3,2.2,0.215,19.5,0.0,104.5408,,
2025-03-20 17:00:00 GMT-3,2.2,0.2166,19.22,0.0,102.4106,,
2025-03-20 17:05:00 GMT-3,2.3,0.21819999999999998,19.0,0.0,101.53,,
2025-03-20 17:10:00 GMT-3,2.3,0.2196,18.68,0.0,101.8266,,
2025-03-20 17:15:00 GMT-3,2.3,0.22119999999999998,18.48,0.0,102.2145,,
2025-03-20 17:20:00 GMT-3,2.3,0.2226,18.22,0.0,102.3932,,
2025-03-20 17:25:00 GMT-3,2.3,0.22419999999999998,18.02,0.0,103.026,,
2025-03-20 17:30:00 GMT-3,2.3,0.2256,17.78,0.0,103.4012,,
2025-03-20 17:35:00 GMT-3,2.32,0.22719999999999999,17.52,0.0,103.5348,,
2025-03-20 17:40:00 GMT-3,2.4,0.2286,17.3,0.0,103.817,,
2025-03-20 17:45:00 GMT-3,2.4,0.23,17.119999999999997,0.0,104.1606,,
2025-03-20 17:50:00 GMT-3,2.4,0.2314,16.9,0.0,106.1542,,
2025-03-20 17:55:00 GMT-3,2.4,0.2326,16.72,0.0,106.7588,,
2025-03-20 18:00:00 GMT-3,2.4,0.2342,16.52,0.0,106.3064,,
2025-03-20 18:05:00 GMT-3,2.4,0.2354,16.32,0.0,104.835,,
2025-03-20 18:10:00 GMT-3,2.42,0.2368,16.119999999999997,0.0,104.895,,
2025-03-20 18:15:00 GMT-3,2.5,0.2384,15.940000000000001,0.0,105.149,,
2025-03-20 18:20:00 GMT-3,2.5,0.2396,15.74,0.0,105.296,,
2025-03-20 18:25:00 GMT-3,2.5,0.24080000000000001,15.64,0.0,105.7004,,
2025-03-20 18:30:00 GMT-3,2.5,0.2422,15.48,0.0,106.077,,
2025-03-20 18:35:00 GMT-3,2.5,0.2434,15.34,0.0,106.0808,,
2025-03-20 18:40:00 GMT-3,2.5,0.24459999999999998,15.2,0.0,105.6375,,
2025-03-20 18:45:00 GMT-3,2.5,0.24580000000000002,15.02,0.0,106.2046,,
2025-03-20 18:50:00 GMT-3,2.56,0.24719999999999998,14.88,0.0,107.3042,,
2025-03-20 18:55:00 GMT-3,2.6,0.2484,14.76,0.0,107.7596,,
2025-03-20 19:00:00 GMT-3,2.6,0.2496,14.64,0.0,108.3554,,
2025-03-20 19:05:00 GMT-3,2.6,0.2508,14.52,0.0,108.8324,,
2025-03-20 19:10:00 GMT-3,2.6,0.2522,14.38,0.0,109.4304,,
2025-03-20 19:15:00 GMT-3,2.6,0.254,14.2,0.0,109.59575,,
2025-03-20 19:20:00 GMT-3,2.6,0.2544,14.180000000000001,0.0,110.0578,,
2025-03-20 19:25:00 GMT-3,2.6,0.2556,14.1,0.0,110.685,,
2025-03-20 19:30:00 GMT-3,2.6399999999999997,0.25680000000000003,14.0,0.0,111.0382,,
2025-03-20 19:35:00 GMT-3,2.7,0.258,13.9,0.0,110.9924,,
2025-03-20 19:40:00 GMT-3,2.7,0.2592,13.819999999999999,0.0,111.028,,
2025-03-20 19:45:00 GMT-3,2.7,0.26039999999999996,13.7,0.0,110.8956,,
2025-03-20 19:50:00 GMT-3,4.08,0.24880000000000002,16.9,1.001575,110.2694,,
2025-03-20 19:55:00 GMT-3,8.16,0.18819999999999998,24.9,8.04514,87.522,,
2025-03-20 20:00:00 GMT-3,8.3,0.162,33.1,7.764925,0.0,,
2025-03-20 20:05:00 GMT-3,8.24,0.15180000000000002,36.04,7.6145,0.0,,
2025-03-20 20:10:00 GMT-3,8.2,0.1438,36.96,7.510925,0.0,,
2025-03-20 20:15:00 GMT-3,8.18,0.1372,37.44,7.420999999999999,0.0,,
2025-03-20 20:20:00 GMT-3,8.1,0.1362,37.6,7.365900000000001,0.0,,
2025-03-20 20:25:00 GMT-3,8.1,0.139,37.660000000000004,7.38716,0.0,,
2025-03-20 20:30:00 GMT-3,8.1,0.1396,37.760000000000005,7.417400000000001,0.0,,
2025-03-20 20:35:00 GMT-3,8.1,0.1388,37.839999999999996,7.40305,0.0,,
2025-03-20 20:40:00 GMT-3,8.120000000000001,0.1376,37.839999999999996,7.37732,0.0,,
2025-03-20 20:45:00 GMT-3,8.36,0.1366,38.28,7.476560000000001,0.0,,
2025-03-20 20:50:00 GMT-3,8.28,0.1368,38.64,7.49124,0.0,,
2025-03-20 20:55:00 GMT-3,8.2,0.1364,38.54,7.417199999999999,0.0,,
2025-03-20 21:00:00 GMT-3,8.14,0.1386,38.260000000000005,7.408799999999999,0.0,,
2025-03-20 21:05:00 GMT-3,8.2,0.144,38.019999999999996,7.4645399999999995,0.0,,
2025-03-20 21:10:00 GMT-3,8.2,0.14759999999999998,38.019999999999996,7.52676,0.0,,
2025-03-20 21:15:00 GMT-3,8.2,0.1504,38.0,7.58875,0.0,,
2025-03-20 21:20:00 GMT-3,8.3,0.1512,38.08,7.6088,0.0,,
2025-03-20 21:25:00 GMT-3,8.3,0.151,38.160000000000004,7.615675,0.0,,
2025-03-20 21:30:00 GMT-3,8.3,0.151,38.2,7.611579999999999,0.0,,
2025-03-20 21:35:00 GMT-3,8.3,0.1512,38.28,7.61036,0.0,,
2025-03-20 21:40:00 GMT-3,8.32,0.152,38.42,7.62908,0.0,,
2025-03-20 21:45:00 GMT-3,8.3,0.15259999999999999,38.519999999999996,7.64484,0.0,,
2025-03-20 21:50:00 GMT-3,8.3,0.1524,38.5,7.656125,0.0,,
2025-03-20 21:55:00 GMT-3,8.3,0.15280000000000002,38.5,7.662439999999999,0.0,,
2025-03-20 22:00:00 GMT-3,8.32,0.153,38.519999999999996,7.67374,0.0,,
2025-03-20 22:05:00 GMT-3,8.4,0.15319999999999998,38.54,7.66966,0.0,,
2025-03-20 22:10:00 GMT-3,8.4,0.15259999999999999,38.6,7.674519999999999,0.0,,
2025-03-20 22:15:00 GMT-3,8.4,0.1524,38.68,7.6721,0.0,,
2025-03-20 22:20:00 GMT-3,8.4,0.152,38.78,7.66528,0.0,,
2025-03-20 22:25:00 GMT-3,8.4,0.15180000000000002,38.739999999999995,7.663175,0.0,,
2025-03-20 22:30:00 GMT-3,8.4,0.15080000000000002,38.760000000000005,7.64138,0.0,,
2025-03-20 22:35:00 GMT-3,8.4,0.14959999999999998,38.760000000000005,7.629275,0.0,,
2025-03-20 22:40:00 GMT-3,8.4,0.1485,38.8,7.608839999999999,0.0,,
2025-03-20 22:45:00 GMT-3,8.4,0.14759999999999998,38.78,7.600375,0.0,,
2025-03-20 22:50:00 GMT-3,8.4,0.1474,38.78,7.60052,0.0,,
2025-03-20 22:55:00 GMT-3,8.26,0.1484,38.760000000000005,7.555079999999999,0.0,,
2025-03-20 23:00:00 GMT-3,8.22,0.1524,38.42,7.5902,0.0,,
2025-03-20 23:05:00 GMT-3,8.459999999999999,0.155,38.519999999999996,7.7294,0.0,,
2025-03-20 23:10:00 GMT-3,8.42,0.15159999999999998,38.88,7.69455,0.0,,
2025-03-20 23:15:00 GMT-3,8.4,0.152,39.06,7.68326,0.0,,
2025-03-20 23:20:00 GMT-3,8.4,0.15180000000000002,39.019999999999996,7.6739999999999995,0.0,,
2025-03-20 23:25:00 GMT-3,8.4,0.152,38.94,7.67986,0.0,,
2025-03-20 23:30:00 GMT-3,8.4,0.152,38.8,7.6729,0.0,,
2025-03-20 23:35:00 GMT-3,8.4,0.1512,38.8,7.6714,0.0,,
2025-03-20 23:40:00 GMT-3,8.4,0.151,38.8,7.6689750000000005,0.0,,
2025-03-20 23:45:00 GMT-3,8.4,0.1512,38.82,7.657275,0.0,,
2025-03-20 23:50:00 GMT-3,8.4,0.151,38.78,7.65266,0.0,,
2025-03-20 23:55:00 GMT-3,8.4,0.151,38.8,7.6519,44.65275,,
2025-03-21 00:00:00 GMT-3,8.4,0.151,38.8,7.6586799999999995,97.3054,,
2025-03-21 00:05:00 GMT-3,8.4,0.15080000000000002,38.78,7.655620000000001,96.8074,,
2025-03-21 00:10:00 GMT-3,8.4,0.151,38.839999999999996,7.65872,96.9542,,
2025-03-21 00:15:00 GMT-3,8.4,0.1504,38.88,7.671275,96.4644,,
2025-03-21 00:20:00 GMT-3,8.4,0.15,38.9,7.66742,95.721,,
2025-03-21 00:25:00 GMT-3,8.459999999999999,0.1504,38.96,7.67762,94.9858,,
2025-03-21 00:30:00 GMT-3,8.5,0.15,39.0,7.6814800000000005,94.7034,,
2025-03-21 00:35:00 GMT-3,8.5,0.15,39.0,7.68624,95.0088,,
2025-03-21 00:40:00 GMT-3,8.5,0.15,39.019999999999996,7.67166,95.347,,
2025-03-21 00:45:00 GMT-3,8.5,0.14959999999999998,39.0,7.66945,95.0902,,
2025-03-21 00:50:00 GMT-3,8.48,0.14959999999999998,38.94,7.675579999999999,93.6546,,
2025-03-21 00:55:00 GMT-3,8.32,0.14980000000000002,38.839999999999996,7.63064,92.256,,
2025-03-21 01:00:00 GMT-3,8.22,0.151,38.54,7.58428,90.55,,
2025-03-21 01:05:00 GMT-3,8.18,0.15480000000000002,38.3,7.62295,89.1788,,
2025-03-21 01:10:00 GMT-3,8.1,0.1584,37.96,7.62062,87.0672,,
2025-03-21 01:15:00 GMT-3,8.059999999999999,0.15940000000000001,37.8,7.64408,84.2978,,
2025-03-21 01:20:00 GMT-3,8.26,0.155,37.839999999999996,7.6854,81.288,,
2025-03-21 01:25:00 GMT-3,8.5,0.15580000000000002,38.32,7.790349999999999,80.595,,
2025-03-21 01:30:00 GMT-3,8.5,0.15059999999999998,38.8,7.724120000000001,80.7306,,
2025-03-21 01:35:00 GMT-3,8.48,0.1482,38.94,7.678,77.9156,,
2025-03-21 01:40:00 GMT-3,8.4,0.1472,39.0,7.65875,77.9912,,
2025-03-21 01:45:00 GMT-3,8.4,0.1458,39.06,7.648300000000001,76.0278,,
2025-03-21 01:50:00 GMT-3,8.4,0.1458,39.06,7.6532,74.3906,,
2025-03-21 01:55:00 GMT-3,8.4,0.14759999999999998,39.06,7.66918,74.4402,,
2025-03-21 02:00:00 GMT-3,8.4,0.1502,39.019999999999996,7.705074999999999,74.063,,
2025-03-21 02:05:00 GMT-3,8.5,0.15180000000000002,39.04,7.729349999999999,73.7128,,
2025-03-21 02:10:00 GMT-3,8.48,0.15159999999999998,39.04,7.71434,73.42125,,
2025-03-21 02:15:00 GMT-3,8.48,0.15080000000000002,39.08,7.713760000000001,73.2494,,
2025-03-21 02:20:00 GMT-3,8.5,0.151,39.0,7.720466666666667,77.6936,,
2025-03-21 02:25:00 GMT-3,8.5,0.1514,39.06,7.739575,80.014,,
2025-03-21 02:30:00 GMT-3,8.5,0.151,39.08,7.75052,82.70825,,
2025-03-21 02:35:00 GMT-3,8.5,0.1504,39.14,7.74956,89.868,,
2025-03-21 02:40:00 GMT-3,8.5,0.151,39.12,7.7702,94.712,,
2025-03-21 02:45:00 GMT-3,8.5,0.1502,39.2,7.766775,99.2248,,
2025-03-21 02:50:00 GMT-3,8.5,0.15,39.2,7.76782,102.4595,,
2025-03-21 02:55:00 GMT-3,8.5,0.14980000000000002,39.2,7.768375000000001,103.9428,,
2025-03-21 03:00:00 GMT-3,8.5,0.149,39.2,7.75212,105.1052,,
2025-03-21 03:05:00 GMT-3,8.5,0.149,39.22,7.747839999999999,105.58575,,
2025-03-21 03:10:00 GMT-3,8.5,0.149,39.2,7.743933333333334,105.378,,
2025-03-21 03:15:00 GMT-3,8.5,0.148,39.22,7.73512,104.6875,,
2025-03-21 03:20:00 GMT-3,8.5,0.14759999999999998,39.239999999999995,7.7269000000000005,104.1296,,
2025-03-21 03:25:00 GMT-3,8.24,0.1502,39.0,7.64005,103.9376,,
2025-03-21 03:30:00 GMT-3,8.32,0.1546,38.78,7.688160000000001,104.226,,
2025-03-21 03:35:00 GMT-3,8.440000000000001,0.152,38.839999999999996,7.7268799999999995,104.2358,,
2025-03-21 03:40:00 GMT-3,8.5,0.1504,39.019999999999996,7.71776,104.3018,,
2025-03-21 03:45:00 GMT-3,8.5,0.1504,39.04,7.72748,104.5294,,
2025-03-21 03:50:00 GMT-3,8.5,0.151,39.2,7.73906,104.7214,,
2025-03-21 03:55:00 GMT-3,8.5,0.1504,39.22,7.75146,104.8608,,
2025-03-21 04:00:00 GMT-3,8.5,0.15,39.260000000000005,7.7505,105.1476,,
2025-03-21 04:05:00 GMT-3,8.5,0.1502,39.239999999999995,7.73635,105.4098,,
2025-03-21 04:10:00 GMT-3,8.5,0.15,39.239999999999995,7.73942,105.4266,,
2025-03-21 04:15:00 GMT-3,8.5,0.1512,39.12,7.774939999999999,105.3998,,
2025-03-21 04:20:00 GMT-3,8.5,0.15280000000000002,39.1,7.8016000000000005,105.4778,,
2025-03-21 04:25:00 GMT-3,8.58,0.154,39.12,7.82488,105.5694,,
2025-03-21 04:30:00 GMT-3,8.6,0.1546,39.160000000000004,8.1976,105.6014,,
2025-03-21 04:35:00 GMT-3,8.68,0.1546,39.42,8.581,105.7352,,
2025-03-21 04:40:00 GMT-3,8.7,0.15480000000000002,39.58,8.619074999999999,105.862,,
2025-03-21 04:45:00 GMT-3,8.7,0.155,39.6,8.644275,106.1805,,
2025-03-21 04:50:00 GMT-3,8.7,0.15519999999999998,39.660000000000004,8.63852,104.03625,,
2025-03-21 04:55:00 GMT-3,8.7,0.155,39.72,8.63134,103.4784,,
2025-03-21 05:00:00 GMT-3,8.76,0.155,39.7,8.6202,102.2038,,
2025-03-21 05:05:00 GMT-3,8.8,0.15419999999999998,39.64,8.609225,100.7684,,
2025-03-21 05:10:00 GMT-3,8.8,0.154,39.6,8.60256,101.4888,,
2025-03-21 05:15:00 GMT-3,8.76,0.1534,39.58,8.599325,102.3826,,
2025-03-21 05:20:00 GMT-3,8.7,0.15280000000000002,39.54,8.61308,102.6346,,
2025-03-21 05:25:00 GMT-3,8.7,0.153,39.519999999999996,8.61702,102.9232,,
2025-03-21 05:30:00 GMT-3,8.74,0.15280000000000002,39.5,8.63215,102.7218,,
2025-03-21 05:35:00 GMT-3,8.8,0.153,39.58,8.645399999999999,103.219,,
2025-03-21 05:40:00 GMT-3,8.8,0.1536,39.62,8.658175,104.508,,
2025-03-21 05:45:00 GMT-3,8.8,0.154,39.58,8.663275,106.5266,,
2025-03-21 05:50:00 GMT-3,8.8,0.155,39.62,8.683119999999999,107.1856,,
2025-03-21 05:55:00 GMT-3,8.8,0.155,39.7,8.69944,107.8684,,
2025-03-21 06:00:00 GMT-3,8.8,0.15480000000000002,39.760000000000005,8.7123,108.72925,,
2025-03-21 06:05:00 GMT-3,8.8,0.1544,39.760000000000005,8.69865,109.543,,
2025-03-21 06:10:00 GMT-3,8.8,0.15480000000000002,39.760000000000005,8.7074,110.0392,,
2025-03-21 06:15:00 GMT-3,8.82,0.155,39.760000000000005,8.74785,110.577,,
2025-03-21 06:20:00 GMT-3,8.9,0.1546,39.839999999999996,8.778375,110.6688,,
2025-03-21 06:25:00 GMT-3,8.879999999999999,0.15419999999999998,39.88,8.77864,110.448,,
2025-03-21 06:30:00 GMT-3,8.8,0.15480000000000002,39.82,8.78046,110.4638,,
2025-03-21 06:35:00 GMT-3,8.8,0.156,39.88,8.80138,110.7092,,
2025-03-21 06:40:00 GMT-3,8.8,0.1566,39.8,8.8123,109.0934,,
2025-03-21 06:45:00 GMT-3,8.78,0.156,39.8,8.78994,108.17266666666667,,
2025-03-21 06:50:00 GMT-3,8.84,0.1576,39.8,8.837900000000001,108.98775,,
2025-03-21 06:55:00 GMT-3,8.9,0.1574,39.9,8.88762,109.489,,
2025-03-21 07:00:00 GMT-3,8.9,0.155,40.0,8.882,109.86575,,
2025-03-21 07:05:00 GMT-3,8.9,0.154,40.08,8.8783,110.2736,,
2025-03-21 07:10:00 GMT-3,8.940000000000001,0.153,40.06,8.8831,110.5872,,
2025-03-21 07:15:00 GMT-3,9.0,0.15180000000000002,40.019999999999996,8.87745,110.9944,,
2025-03-21 07:20:00 GMT-3,9.0,0.1512,40.06,8.877675,111.4466,,
2025-03-21 07:25:00 GMT-3,9.0,0.15059999999999998,40.12,8.891375,111.8956,,
2025-03-21 07:30:00 GMT-3,9.0,0.151,40.160000000000004,8.94165,114.0096,,
2025-03-21 07:35:00 GMT-3,8.82,0.15159999999999998,40.12,8.833475,114.5754,,
2025-03-21 07:40:00 GMT-3,8.7,0.15719999999999998,39.78,8.81212,114.983,,
2025-03-21 07:45:00 GMT-3,8.7,0.16019999999999998,39.54,8.858425,115.1824,,
2025-03-21 07:50:00 GMT-3,8.620000000000001,0.16119999999999998,39.480000000000004,8.85512,115.543,,
2025-03-21 07:55:00 GMT-3,8.4,0.16019999999999998,39.42,8.70862,115.9914,,
2025-03-21 08:00:00 GMT-3,8.68,0.1586,39.38,8.83894,116.217,,
2025-03-21 08:05:00 GMT-3,8.959999999999999,0.15419999999999998,39.72,8.96552,112.7312,,
2025-03-21 08:10:00 GMT-3,9.08,0.152,40.160000000000004,9.025020000000001,98.6404,,
2025-03-21 08:15:00 GMT-3,9.1,0.1504,40.4,9.04344,99.15375,,
2025-03-21 08:20:00 GMT-3,9.14,0.15180000000000002,40.56,9.093779999999999,99.171,,
2025-03-21 08:25:00 GMT-3,9.2,0.15419999999999998,40.56,9.16032,98.7476,,
2025-03-21 08:30:00 GMT-3,9.2,0.1556,40.6,9.206100000000001,98.6152,,
2025-03-21 08:35:00 GMT-3,9.2,0.1564,40.6,9.22542,98.8594,,
2025-03-21 08:40:00 GMT-3,9.28,0.15919999999999998,40.660000000000004,9.26832,98.8706,,
2025-03-21 08:45:00 GMT-3,9.3,0.15880000000000002,40.64,9.29362,98.6872,,
2025-03-21 08:50:00 GMT-3,9.3,0.15780000000000002,40.62,9.293000000000001,98.5036,,
2025-03-21 08:55:00 GMT-3,9.3,0.15680000000000002,40.7,9.28698,98.2628,,
2025-03-21 09:00:00 GMT-3,9.3,0.15619999999999998,40.760000000000005,9.3056,98.3054,,
2025-03-21 09:05:00 GMT-3,9.4,0.1586,40.760000000000005,9.34974,99.1154,,
2025-03-21 09:10:00 GMT-3,9.4,0.157,40.78,9.38268,99.5842,,
2025-03-21 09:15:00 GMT-3,9.4,0.1564,40.8,9.39362,99.9154,,
2025-03-21 09:20:00 GMT-3,9.4,0.15580000000000002,40.68,9.39542,100.2952,,
2025-03-21 09:25:00 GMT-3,9.4,0.15519999999999998,40.62,9.42308,100.36,,
2025-03-21 09:30:00 GMT-3,9.379999999999999,0.15259999999999999,40.64,9.41252,100.3182,,
2025-03-21 09:35:00 GMT-3,9.3,0.1504,40.64,9.38468,100.423,,
2025-03-21 09:40:00 GMT-3,9.3,0.14980000000000002,40.6,9.364279999999999,100.5488,,
2025-03-21 09:45:00 GMT-3,9.3,0.149,40.54,9.39224,100.5218,,
2025-03-21 09:50:00 GMT-3,9.4,0.14880000000000002,40.660000000000004,9.41884,100.6534,,
2025-03-21 09:55:00 GMT-3,9.4,0.15,40.7,9.47052,100.6074,,
2025-03-21 10:00:00 GMT-3,9.4,0.1502,40.739999999999995,9.46324,100.5354,,
2025-03-21 10:05:00 GMT-3,9.42,0.1504,40.8,9.5248,100.7828,,
2025-03-21 10:10:00 GMT-3,9.5,0.15159999999999998,40.8,9.57774,101.4824,,
2025-03-21 10:15:00 GMT-3,9.5,0.15059999999999998,40.78,9.57846,101.58,,
2025-03-21 10:20:00 GMT-3,9.459999999999999,0.14980000000000002,40.760000000000005,9.56292,101.90125,,
2025-03-21 10:25:00 GMT-3,9.4,0.15059999999999998,40.68,9.58378,102.2722,,
2025-03-21 10:30:00 GMT-3,9.4,0.1512,40.62,9.60478,102.48225,,
2025-03-21 10:35:00 GMT-3,9.4,0.151,40.54,9.5954,101.9182,,
2025-03-21 10:40:00 GMT-3,9.4,0.15080000000000002,40.480000000000004,9.56824,101.50775,,
2025-03-21 10:45:00 GMT-3,9.34,0.15059999999999998,40.3,9.51618,101.7718,,
2025-03-21 10:50:00 GMT-3,9.3,0.151,40.2,9.51756,101.31025,,
2025-03-21 10:55:00 GMT-3,9.3,0.15059999999999998,40.2,9.524840000000001,99.4184,,
2025-03-21 11:00:00 GMT-3,9.3,0.15059999999999998,40.2,9.59386,99.5555,,
2025-03-21 11:05:00 GMT-3,9.3,0.1494,40.2,9.5964,100.4525,,
2025-03-21 11:10:00 GMT-3,9.3,0.1492,40.2,9.59974,101.447,,
2025-03-21 11:15:00 GMT-3,9.3,0.149,40.2,9.6232,101.43,,
2025-03-21 11:20:00 GMT-3,9.34,0.149,40.260000000000005,9.67196,101.5374,,
2025-03-21 11:25:00 GMT-3,9.4,0.1484,40.339999999999996,9.69584,101.7672,,
2025-03-21 11:30:00 GMT-3,9.4,0.1474,40.42,9.68438,101.3302,,
2025-03-21 11:35:00 GMT-3,9.4,0.1466,40.42,9.6899,98.909,,
2025-03-21 11:40:00 GMT-3,9.4,0.1462,40.4,9.6922,99.6572,,
2025-03-21 11:45:00 GMT-3,9.4,0.1452,40.42,9.70994,97.9754,,
2025-03-21 11:50:00 GMT-3,9.4,0.145,40.44,9.728959999999999,98.4976,,
2025-03-21 11:55:00 GMT-3,9.26,0.145,40.46,9.6879,98.8118,,
2025-03-21 12:00:00 GMT-3,8.879999999999999,0.151,39.980000000000004,9.50534,99.011,,
2025-03-21 12:05:00 GMT-3,8.8,0.157,39.5,9.578,99.1282,,
2025-03-21 12:10:00 GMT-3,8.8,0.16040000000000001,39.38,9.645999999999999,99.755,,
2025-03-21 12:15:00 GMT-3,8.82,0.15919999999999998,39.3,9.64486,100.7938,,
2025-03-21 12:20:00 GMT-3,8.86,0.151,39.38,9.586459999999999,103.2342,,
2025-03-21 12:25:00 GMT-3,8.9,0.14959999999999998,39.5,9.57644,104.8432,,
2025-03-21 12:30:00 GMT-3,9.18,0.1494,39.760000000000005,9.78888,106.1944,,
2025-03-21 12:35:00 GMT-3,9.3,0.1454,40.2,9.81852,106.9298,,
2025-03-21 12:40:00 GMT-3,9.4,0.143,40.42,9.83712,106.6422,,
2025-03-21 12:45:00 GMT-3,9.4,0.1406,40.64,9.83066,106.8756,,
2025-03-21 12:50:00 GMT-3,9.4,0.1416,40.64,9.8476,107.0994,,
2025-03-21 12:55:00 GMT-3,9.4,0.1434,40.6,9.90366,107.3482,,
2025-03-21 13:00:00 GMT-3,9.4,0.1462,40.6,9.96364,107.8275,,
2025-03-21 13:05:00 GMT-3,9.4,0.14780000000000001,40.6,10.02158,108.0808,,
2025-03-21 13:10:00 GMT-3,9.42,0.14780000000000001,40.58,10.04102,108.558,,
2025-03-21 13:15:00 GMT-3,9.4,0.148,40.44,10.07398,108.372,,
2025-03-21 13:20:00 GMT-3,9.4,0.147,40.4,10.06846,108.1508,,
2025-03-21 13:25:00 GMT-3,9.4,0.1464,40.42,10.076260000000001,108.0974,,
2025-03-21 13:30:00 GMT-3,9.4,0.1454,40.4,10.07966,108.2058,,
2025-03-21 13:35:00 GMT-3,9.4,0.145,40.4,10.09812,108.5198,,
2025-03-21 13:40:00 GMT-3,9.4,0.145,40.4,10.099639999999999,108.637,,
2025-03-21 13:45:00 GMT-3,9.4,0.145,40.36,10.123560000000001,108.8756,,
2025-03-21 13:50:00 GMT-3,9.4,0.145,40.32,10.14532,109.734,,
2025-03-21 13:55:00 GMT-3,9.4,0.1444,40.28,10.161539999999999,110.90975,,
2025-03-21 14:00:00 GMT-3,9.4,0.1442,40.260000000000005,10.1624,112.6772,,
2025-03-21 14:05:00 GMT-3,9.16,0.1444,40.18,10.04102,113.7784,,
2025-03-21 14:10:00 GMT-3,8.98,0.14880000000000002,39.72,10.06722,114.7736,,
2025-03-21 14:15:00 GMT-3,8.9,0.1512,39.46,10.1524,100.5862,,
2025-03-21 14:20:00 GMT-3,8.9,0.1502,39.38,10.13352,100.1444,,
2025-03-21 14:25:00 GMT-3,6.38,0.1544,38.82,2.02562,99.96075,,
2025-03-21 14:30:00 GMT-3,4.0,0.16419999999999998,37.0,0.0,99.7976,,
2025-03-21 14:35:00 GMT-3,2.55,0.174,34.85,0.0,99.7438,,
2025-03-21 14:40:00 GMT-3,2.2399999999999998,0.1762,33.92,0.0,99.616,,
2025-03-21 14:45:00 GMT-3,1.98,0.17880000000000001,32.78,0.0,99.34875,,
2025-03-21 14:50:00 GMT-3,1.9,0.1812,31.839999999999996,0.0,99.07,,
2025-03-21 14:55:00 GMT-3,1.9,0.18359999999999999,31.1,0.0,98.9566,,
2025-03-21 15:00:00 GMT-3,1.9,0.18580000000000002,30.26,0.0,98.6935,,
2025-03-21 15:05:00 GMT-3,1.94,0.188,29.580000000000002,0.0,98.649,,
2025-03-21 15:10:00 GMT-3,2.0,0.1948,28.919999999999998,0.0,99.0506,,
2025-03-21 15:15:00 GMT-3,2.0,0.19640000000000002,28.28,0.0,99.4348,,
2025-03-21 15:20:00 GMT-3,2.04,0.1984,27.660000000000004,0.0,99.8076,,
2025-03-21 15:25:00 GMT-3,2.1,0.2002,27.139999999999997,0.0,99.9674,,
2025-03-21 15:30:00 GMT-3,2.1,0.202,26.7,0.0,99.4534,,
2025-03-21 15:35:00 GMT-3,2.1,0.2038,26.18,0.0,99.8496,,
2025-03-21 15:40:00 GMT-3,2.1,0.2056,25.72,0.0,99.8996,,
2025-03-21 15:45:00 GMT-3,2.12,0.2076,25.4,0.0,99.8222,,
2025-03-21 15:50:00 GMT-3,2.2,0.2094,25.06,0.0,99.701,,
2025-03-21 15:55:00 GMT-3,2.2,0.2112,24.66,0.0,99.75,,
2025-03-21 16:00:00 GMT-3,2.2,0.213,24.3,0.0,99.745,,
2025-03-21 16:05:00 GMT-3,2.2,0.21459999999999999,23.919999999999998,0.0,99.702,,
2025-03-21 16:10:00 GMT-3,2.2,0.2164,23.68,0.0,99.7704,,
2025-03-21 16:15:00 GMT-3,2.2600000000000002,0.21819999999999998,23.4,0.0,100.128,,
2025-03-21 16:20:00 GMT-3,2.3,0.22,23.080000000000002,0.0,100.111,,
2025-03-21 16:25:00 GMT-3,2.3,0.2216,22.82,0.0,98.2926,,
2025-03-21 16:30:00 GMT-3,2.3,0.22340000000000002,22.580000000000002,0.0,97.274,,
2025-03-21 16:35:00 GMT-3,2.3,0.225,22.32,0.0,97.4392,,
2025-03-21 16:40:00 GMT-3,2.3,0.2266,22.080000000000002,0.0,97.596,,
2025-03-21 16:45:00 GMT-3,2.3600000000000003,0.2282,21.82,0.0,96.3384,,
2025-03-21 16:50:00 GMT-3,2.4,0.2298,21.580000000000002,0.0,95.5698,,
2025-03-21 16:55:00 GMT-3,2.4,0.2314,21.36,0.0,95.881,,
2025-03-21 17:00:00 GMT-3,2.4,0.233,21.1,0.0,96.133,,
2025-03-21 17:05:00 GMT-3,2.4,0.2346,20.9,0.0,96.412,,
2025-03-21 17:10:00 GMT-3,2.4,0.236,20.68,0.0,96.6094,,
2025-03-21 17:15:00 GMT-3,2.44,0.2376,20.48,0.0,97.3682,,
2025-03-21 17:20:00 GMT-3,2.5,0.2394,20.3,0.0,98.7132,,
2025-03-21 17:25:00 GMT-3,2.5,0.24059999999999998,20.14,0.0,99.7332,,
2025-03-21 17:30:00 GMT-3,2.5,0.2424,19.96,0.0,100.1336,,
2025-03-21 17:35:00 GMT-3,2.5,0.24359999999999998,19.78,0.0,100.48,,
2025-03-21 17:40:00 GMT-3,2.5,0.245,19.6,0.0,100.3618,,
2025-03-21 17:45:00 GMT-3,2.5,0.24659999999999999,19.44,0.0,100.5998,,
2025-03-21 17:50:00 GMT-3,2.56,0.248,19.28,0.0,100.7594,,
2025-03-21 17:55:00 GMT-3,2.6,0.2496,19.14,0.0,100.8095,,
2025-03-21 18:00:00 GMT-3,2.6,0.2508,19.0,0.0,101.3426,,
2025-03-21 18:05:00 GMT-3,2.6,0.2524,18.84,0.0,101.4456,,
2025-03-21 18:10:00 GMT-3,2.6,0.2538,18.72,0.0,101.1718,,
2025-03-21 18:15:00 GMT-3,2.6,0.2552,18.580000000000002,0.0,100.6924,,
2025-03-21 18:20:00 GMT-3,2.6,0.25660000000000005,18.46,0.0,100.6302,,
2025-03-21 18:25:00 GMT-3,2.66,0.258,18.34,0.0,100.7496,,
2025-03-21 18:30:00 GMT-3,2.7,0.25939999999999996,18.22,0.0,100.6554,,
2025-03-21 18:35:00 GMT-3,2.7,0.26080000000000003,18.1,0.0,98.7842,,
2025-03-21 18:40:00 GMT-3,2.7,0.262,18.0,0.0,98.2776,,
2025-03-21 18:45:00 GMT-3,2.7,0.26339999999999997,17.9,0.0,98.0652,,
2025-03-21 18:50:00 GMT-3,2.7,0.26480000000000004,17.82,0.0,98.1302,,
2025-03-21 18:55:00 GMT-3,2.7,0.2662,17.7,0.0,97.9768,,
2025-03-21 19:00:00 GMT-3,2.7399999999999998,0.26739999999999997,17.619999999999997,0.0,97.9742,,
2025-03-21 19:05:00 GMT-3,2.8,0.2686,17.52,0.0,98.0378,,
2025-03-21 19:10:00 GMT-3,2.8,0.27,17.46,0.0,97.8884,,
2025-03-21 19:15:00 GMT-3,2.8,0.272,17.3,0.0,97.7528,,
2025-03-21 19:20:00 GMT-3,2.8,0.2726,17.3,0.0,98.6706,,
2025-03-21 19:25:00 GMT-3,2.8,0.2738,17.2,0.0,99.3112,,
2025-03-21 19:30:00 GMT-3,2.8,0.2752,17.119999999999997,0.0,99.5722,,
2025-03-21 19:35:00 GMT-3,2.8,0.2764,17.06,0.0,99.8648,,
2025-03-21 19:40:00 GMT-3,2.8600000000000003,0.2776,17.0,0.0,100.0382,,
2025-03-21 19:45:00 GMT-3,2.9,0.2788,16.9,0.0,100.1968,,
2025-03-21 19:50:00 GMT-3,2.9,0.2802,16.82,0.0,100.6538,,
2025-03-21 19:55:00 GMT-3,2.9,0.2814,16.78,0.0,58.4958,,
2025-03-21 20:00:00 GMT-3,2.9,0.2826,16.7,0.0,0.0,,
2025-03-21 20:05:00 GMT-3,2.9,0.2838,16.6,0.0,0.0,,
2025-03-21 20:10:00 GMT-3,2.9,0.285,16.56,0.0,0.0,,
2025-03-21 20:15:00 GMT-3,2.9,0.2864,16.5,0.0,0.0,,
2025-03-21 20:20:00 GMT-3,2.9,0.2832,16.4,0.0,0.0,,
2025-03-21 20:25:00 GMT-3,2.7800000000000002,0.268,16.4,0.0,0.0,,
2025-03-21 20:30:00 GMT-3,2.9,0.2504,17.419999999999998,0.74746,0.0,,
2025-03-21 20:35:00 GMT-3,3.6399999999999997,0.2012,22.0,3.0451,0.0,,
2025-03-21 20:40:00 GMT-3,3.28,0.18819999999999998,27.52,2.70038,0.0,,
2025-03-21 20:45:00 GMT-3,4.12,0.17980000000000002,31.18,3.2851999999999997,0.0,,
2025-03-21 20:50:00 GMT-3,8.959999999999999,0.16440000000000002,35.3,11.115680000000001,0.0,,
2025-03-21 20:55:00 GMT-3,9.28,0.15580000000000002,38.72,11.20116,0.0,,
2025-03-21 21:00:00 GMT-3,9.440000000000001,0.15280000000000002,39.68,11.27618,0.0,,
2025-03-21 21:05:00 GMT-3,9.5,0.15059999999999998,40.0,11.32166,0.0,,
2025-03-21 21:10:00 GMT-3,9.5,0.149,40.04,11.31874,0.0,,
2025-03-21 21:15:00 GMT-3,9.540000000000001,0.1482,40.06,11.321299999999999,0.0,,
2025-03-21 21:20:00 GMT-3,9.6,0.148,40.22,11.336459999999999,0.0,,
2025-03-21 21:25:00 GMT-3,9.6,0.1472,40.18,11.346720000000001,0.0,,
2025-03-21 21:30:00 GMT-3,9.6,0.147,40.18,11.35056,0.0,,
2025-03-21 21:35:00 GMT-3,9.6,0.1468,40.08,11.3529,0.0,,
2025-03-21 21:40:00 GMT-3,9.6,0.146,40.04,11.3412,0.0,,
2025-03-21 21:45:00 GMT-3,9.6,0.145,40.019999999999996,11.31888,0.0,,
2025-03-21 21:50:00 GMT-3,9.6,0.145,40.1,11.314319999999999,0.0,,
2025-03-21 21:55:00 GMT-3,9.6,0.145,40.12,11.30138,0.0,,
2025-03-21 22:00:00 GMT-3,9.6,0.1456,40.08,11.31978,0.0,,
2025-03-21 22:05:00 GMT-3,9.6,0.1466,40.0,11.32714,0.0,,
2025-03-21 22:10:00 GMT-3,9.6,0.147,39.96,11.34982,0.0,,
2025-03-21 22:15:00 GMT-3,9.6,0.1472,40.019999999999996,11.356919999999999,0.0,,
2025-03-21 22:20:00 GMT-3,9.6,0.1466,40.06,11.34824,0.0,,
2025-03-21 22:25:00 GMT-3,9.6,0.1452,40.04,11.3036,0.0,,
2025-03-21 22:30:00 GMT-3,9.6,0.1436,40.019999999999996,11.266459999999999,0.0,,
2025-03-21 22:35:00 GMT-3,9.52,0.143,39.980000000000004,11.24966,0.0,,
2025-03-21 22:40:00 GMT-3,9.22,0.1448,39.760000000000005,11.104040000000001,0.0,,
2025-03-21 22:45:00 GMT-3,9.040000000000001,0.14880000000000002,39.22,11.0455,0.0,,
2025-03-21 22:50:00 GMT-3,9.32,0.1484,39.2,11.21474,0.0,,
2025-03-21 22:55:00 GMT-3,9.4,0.1468,39.58,11.257439999999999,0.0,,
2025-03-21 23:00:00 GMT-3,9.5,0.146,39.760000000000005,11.285039999999999,0.0,,
2025-03-21 23:05:00 GMT-3,9.5,0.1462,39.78,11.3019,0.0,,
