Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-03-21 23:10:00 GMT-3,9.5,0.1468,39.92,11.33148,0.0,,
2025-03-21 23:15:00 GMT-3,9.5,0.1464,39.980000000000004,11.3305,0.0,,
2025-03-21 23:20:00 GMT-3,9.5,0.146,39.96,11.34126,0.0,,
2025-03-21 23:25:00 GMT-3,9.6,0.1462,39.980000000000004,11.345279999999999,0.0,,
2025-03-21 23:30:00 GMT-3,9.6,0.146,39.980000000000004,11.32714,0.0,,
2025-03-21 23:35:00 GMT-3,9.6,0.1454,39.96,11.32722,0.0,,
2025-03-21 23:40:00 GMT-3,9.52,0.1444,39.88,11.29824,0.0,,
2025-03-21 23:45:00 GMT-3,9.5,0.1444,39.8,11.2752,0.0,,
2025-03-21 23:50:00 GMT-3,9.5,0.144,39.8,11.26638,0.0,,
2025-03-21 23:55:00 GMT-3,9.5,0.145,39.7,11.2797,0.0,,
2025-03-22 00:00:00 GMT-3,9.5,0.145,39.660000000000004,11.27908,0.0,,
2025-03-22 00:05:00 GMT-3,9.5,0.145,39.6,11.267140000000001,16.1354,,
2025-03-22 00:10:00 GMT-3,9.5,0.1444,39.6,11.247440000000001,34.8298,,
2025-03-22 00:15:00 GMT-3,9.5,0.1442,39.660000000000004,11.248380000000001,65.7248,,
2025-03-22 00:20:00 GMT-3,9.5,0.144,39.68,11.25186,126.4956,,
2025-03-22 00:25:00 GMT-3,9.5,0.1436,39.86,11.250440000000001,125.9152,,
2025-03-22 00:30:00 GMT-3,9.5,0.1434,39.92,11.25944,125.357,,
2025-03-22 00:35:00 GMT-3,9.5,0.1432,39.9,11.2467,124.7492,,
2025-03-22 00:40:00 GMT-3,9.5,0.1434,39.78,11.23854,124.6068,,
2025-03-22 00:45:00 GMT-3,9.5,0.1434,39.78,11.22826,125.347,,
2025-03-22 00:50:00 GMT-3,9.5,0.143,39.88,11.21992,126.1216,,
2025-03-22 00:55:00 GMT-3,9.5,0.143,39.88,11.22334,126.40575,,
2025-03-22 01:00:00 GMT-3,9.5,0.1432,39.9,11.222339999999999,125.6928,,
2025-03-22 01:05:00 GMT-3,9.5,0.143,39.8,11.22158,125.0264,,
2025-03-22 01:10:00 GMT-3,9.5,0.143,39.8,11.20892,125.1178,,
2025-03-22 01:15:00 GMT-3,9.5,0.143,39.78,11.2097,125.2406,,
2025-03-22 01:20:00 GMT-3,9.5,0.143,39.8,11.2003,124.4016,,
2025-03-22 01:25:00 GMT-3,9.5,0.143,39.72,11.19816,123.678,,
2025-03-22 01:30:00 GMT-3,9.4,0.144,39.7,11.19486,123.7708,,
2025-03-22 01:35:00 GMT-3,9.4,0.1448,39.58,11.181059999999999,123.5345,,
2025-03-22 01:40:00 GMT-3,9.4,0.1446,39.480000000000004,11.177119999999999,123.8384,,
2025-03-22 01:45:00 GMT-3,9.32,0.1446,39.480000000000004,11.149939999999999,124.0038,,
2025-03-22 01:50:00 GMT-3,9.36,0.1428,39.5,11.10362,124.1146,,
2025-03-22 01:55:00 GMT-3,9.4,0.1426,39.54,11.14444,123.829,,
2025-03-22 02:00:00 GMT-3,9.440000000000001,0.142,39.62,11.16422,122.8692,,
2025-03-22 02:05:00 GMT-3,9.5,0.1418,39.660000000000004,11.19202,122.7896,,
2025-03-22 02:10:00 GMT-3,9.459999999999999,0.1414,39.72,11.18642,124.5966,,
2025-03-22 02:15:00 GMT-3,9.440000000000001,0.141,39.64,11.17504,124.354,,
2025-03-22 02:20:00 GMT-3,9.5,0.1408,39.68,11.16864,124.5796,,
2025-03-22 02:25:00 GMT-3,9.34,0.14,39.480000000000004,11.08478,124.9896,,
2025-03-22 02:30:00 GMT-3,9.040000000000001,0.1426,39.08,10.92294,124.8774,,
2025-03-22 02:35:00 GMT-3,9.0,0.149,38.82,11.03938,124.6394,,
2025-03-22 02:40:00 GMT-3,9.0,0.15,38.82,11.032160000000001,124.349,,
2025-03-22 02:45:00 GMT-3,9.02,0.1494,38.92,11.01284,124.2516,,
2025-03-22 02:50:00 GMT-3,9.26,0.1436,39.160000000000004,11.041979999999999,123.9676,,
2025-03-22 02:55:00 GMT-3,9.34,0.1402,39.62,11.05426,123.8488,,
2025-03-22 03:00:00 GMT-3,9.4,0.139,39.8,11.0482,123.7266,,
2025-03-22 03:05:00 GMT-3,9.32,0.1392,39.8,11.0447,123.6168,,
2025-03-22 03:10:00 GMT-3,9.1,0.1408,39.56,10.91554,123.3392,,
2025-03-22 03:15:00 GMT-3,9.22,0.1446,39.3,11.04464,123.1164,,
2025-03-22 03:20:00 GMT-3,9.36,0.1422,39.42,11.106539999999999,122.8348,,
2025-03-22 03:25:00 GMT-3,9.4,0.142,39.64,11.14422,122.7286,,
2025-03-22 03:30:00 GMT-3,9.4,0.1434,39.62,11.176260000000001,122.561,,
2025-03-22 03:35:00 GMT-3,9.4,0.1446,39.68,11.223600000000001,122.3805,,
2025-03-22 03:40:00 GMT-3,9.4,0.1434,39.62,11.1881,122.1406,,
2025-03-22 03:45:00 GMT-3,9.4,0.1428,39.660000000000004,11.16764,122.0242,,
2025-03-22 03:50:00 GMT-3,9.4,0.1424,39.54,11.155899999999999,122.1238,,
2025-03-22 03:55:00 GMT-3,9.4,0.142,39.58,11.12678,121.8188,,
2025-03-22 04:00:00 GMT-3,9.4,0.1424,39.6,11.13324,121.6422,,
2025-03-22 04:05:00 GMT-3,9.4,0.142,39.6,11.12036,121.248,,
2025-03-22 04:10:00 GMT-3,9.4,0.142,39.519999999999996,11.104519999999999,121.0054,,
2025-03-22 04:15:00 GMT-3,9.4,0.1418,39.54,11.1125,120.8998,,
2025-03-22 04:20:00 GMT-3,9.4,0.141,39.5,11.13302,120.547,,
2025-03-22 04:25:00 GMT-3,9.4,0.141,39.54,11.12086,120.348,,
2025-03-22 04:30:00 GMT-3,9.4,0.1418,39.660000000000004,11.13948,120.1974,,
2025-03-22 04:35:00 GMT-3,9.4,0.1416,39.72,11.146840000000001,119.9066,,
2025-03-22 04:40:00 GMT-3,9.4,0.1402,39.760000000000005,11.092659999999999,119.9406,,
2025-03-22 04:45:00 GMT-3,9.4,0.1392,39.82,11.0747,119.84625,,
2025-03-22 04:50:00 GMT-3,9.4,0.1412,39.839999999999996,11.102079999999999,119.9622,,
2025-03-22 04:55:00 GMT-3,9.4,0.1432,39.760000000000005,11.16704,120.0914,,
2025-03-22 05:00:00 GMT-3,9.5,0.1436,39.72,11.19408,119.8468,,
2025-03-22 05:05:00 GMT-3,9.48,0.1428,39.760000000000005,11.169799999999999,119.8508,,
2025-03-22 05:10:00 GMT-3,9.4,0.1432,39.72,11.1419,119.7676,,
2025-03-22 05:15:00 GMT-3,9.4,0.1438,39.6,11.15056,119.7112,,
2025-03-22 05:20:00 GMT-3,9.4,0.1446,39.68,11.17808,119.7212,,
2025-03-22 05:25:00 GMT-3,9.4,0.1444,39.62,11.16956,119.6794,,
2025-03-22 05:30:00 GMT-3,9.4,0.1448,39.6,11.199760000000001,118.4036,,
2025-03-22 05:35:00 GMT-3,9.4,0.144,39.62,11.17704,115.9352,,
2025-03-22 05:40:00 GMT-3,9.4,0.1442,39.68,11.19852,114.6156,,
2025-03-22 05:45:00 GMT-3,9.48,0.1446,39.7,11.216840000000001,114.9658,,
2025-03-22 05:50:00 GMT-3,9.5,0.144,39.7,11.18386,114.954,,
2025-03-22 05:55:00 GMT-3,9.5,0.1438,39.72,11.212439999999999,114.8036,,
2025-03-22 06:00:00 GMT-3,9.5,0.1428,39.739999999999995,11.175360000000001,114.77,,
2025-03-22 06:05:00 GMT-3,9.5,0.1424,39.82,11.13752,114.8808,,
2025-03-22 06:10:00 GMT-3,9.5,0.142,39.88,11.1541,116.1188,,
2025-03-22 06:15:00 GMT-3,9.459999999999999,0.142,39.839999999999996,11.162220000000001,113.5732,,
2025-03-22 06:20:00 GMT-3,9.4,0.1424,39.82,11.14066,113.692,,
2025-03-22 06:25:00 GMT-3,9.440000000000001,0.1422,39.82,11.15456,115.439,,
2025-03-22 06:30:00 GMT-3,9.440000000000001,0.1428,39.82,11.1339,115.8036,,
2025-03-22 06:35:00 GMT-3,9.5,0.143,39.78,11.155899999999999,115.752,,
2025-03-22 06:40:00 GMT-3,9.5,0.1428,39.8,11.18048,115.9314,,
2025-03-22 06:45:00 GMT-3,9.5,0.1426,39.86,11.20476,116.0412,,
2025-03-22 06:50:00 GMT-3,9.5,0.1426,39.9,11.20622,116.23125,,
2025-03-22 06:55:00 GMT-3,9.52,0.1398,39.86,11.16206,116.2956,,
2025-03-22 07:00:00 GMT-3,9.5,0.1308,39.94,10.930159999999999,117.5375,,
2025-03-22 07:05:00 GMT-3,9.559999999999999,0.1298,40.08,10.9756,118.4692,,
2025-03-22 07:10:00 GMT-3,9.6,0.129,40.08,10.97298,119.0522,,
2025-03-22 07:15:00 GMT-3,9.620000000000001,0.1278,40.04,10.987359999999999,119.2306,,
2025-03-22 07:20:00 GMT-3,9.84,0.12179999999999999,40.019999999999996,11.01812,119.193,,
2025-03-22 07:25:00 GMT-3,10.040000000000001,0.1238,39.980000000000004,11.18408,119.1926,,
2025-03-22 07:30:00 GMT-3,10.18,0.1242,40.0,11.28668,119.0658,,
2025-03-22 07:35:00 GMT-3,9.92,0.12440000000000001,39.760000000000005,11.19128,118.9718,,
2025-03-22 07:40:00 GMT-3,9.64,0.1242,39.06,10.95012,118.9406,,
2025-03-22 07:45:00 GMT-3,9.959999999999999,0.1286,38.78,11.225100000000001,118.7576,,
2025-03-22 07:50:00 GMT-3,10.1,0.1274,39.12,11.321760000000001,118.744,,
2025-03-22 07:55:00 GMT-3,10.16,0.1264,39.54,11.354600000000001,118.615,,
2025-03-22 08:00:00 GMT-3,10.2,0.129,39.68,11.3911,118.3768,,
2025-03-22 08:05:00 GMT-3,10.2,0.129,39.8,11.45616,118.2078,,
2025-03-22 08:10:00 GMT-3,10.2,0.1268,39.96,11.40814,118.444,,
2025-03-22 08:15:00 GMT-3,10.28,0.1268,40.0,11.422320000000001,118.5666,,
2025-03-22 08:20:00 GMT-3,10.3,0.1262,40.12,11.407399999999999,118.573,,
2025-03-22 08:25:00 GMT-3,10.3,0.1258,40.18,11.391259999999999,118.5675,,
2025-03-22 08:30:00 GMT-3,10.3,0.126,40.239999999999995,11.394499999999999,118.5674,,
2025-03-22 08:35:00 GMT-3,10.3,0.1262,40.32,11.432739999999999,118.6366,,
2025-03-22 08:40:00 GMT-3,10.3,0.1252,40.46,11.42714,118.2324,,
2025-03-22 08:45:00 GMT-3,10.32,0.125,40.58,11.432739999999999,117.8162,,
2025-03-22 08:50:00 GMT-3,10.32,0.1242,40.660000000000004,11.4375,118.185,,
2025-03-22 08:55:00 GMT-3,10.16,0.12440000000000001,40.5,11.31746,118.5166,,
2025-03-22 09:00:00 GMT-3,9.82,0.12840000000000001,39.7,11.15042,118.7176,,
2025-03-22 09:05:00 GMT-3,9.8,0.13119999999999998,39.0,11.16876,118.8472,,
2025-03-22 09:10:00 GMT-3,9.8,0.13140000000000002,38.760000000000005,11.19454,119.1758,,
2025-03-22 09:15:00 GMT-3,9.82,0.1298,38.739999999999995,11.1833,118.81,,
2025-03-22 09:20:00 GMT-3,10.059999999999999,0.1206,38.980000000000004,11.15462,118.4156,,
2025-03-22 09:25:00 GMT-3,10.18,0.1186,39.56,11.2228,118.558,,
2025-03-22 09:30:00 GMT-3,10.24,0.12179999999999999,40.019999999999996,11.33408,118.94275,,
2025-03-22 09:35:00 GMT-3,10.3,0.1232,40.239999999999995,11.40188,118.9084,,
2025-03-22 09:40:00 GMT-3,10.3,0.12440000000000001,40.36,11.41722,118.7096,,
2025-03-22 09:45:00 GMT-3,10.32,0.124,40.46,11.4518,119.07,,
2025-03-22 09:50:00 GMT-3,10.32,0.1222,40.5,11.410219999999999,119.2685,,
2025-03-22 09:55:00 GMT-3,10.3,0.122,40.54,11.39134,119.32725,,
2025-03-22 10:00:00 GMT-3,10.34,0.12459999999999999,40.46,11.417480000000001,119.3996,,
2025-03-22 10:05:00 GMT-3,10.4,0.1252,40.5,11.47684,119.0626,,
2025-03-22 10:10:00 GMT-3,10.4,0.123,40.6,11.44556,118.772,,
2025-03-22 10:15:00 GMT-3,10.36,0.123,40.54,11.43498,118.8884,,
2025-03-22 10:20:00 GMT-3,10.3,0.1216,40.6,11.39036,118.9056,,
2025-03-22 10:25:00 GMT-3,10.3,0.12279999999999999,40.5,11.381440000000001,118.9374,,
2025-03-22 10:30:00 GMT-3,10.3,0.123,40.42,11.36542,119.1432,,
2025-03-22 10:35:00 GMT-3,10.3,0.124,40.4,11.39466,119.6128,,
2025-03-22 10:40:00 GMT-3,10.3,0.124,40.4,11.41288,119.73,,
2025-03-22 10:45:00 GMT-3,10.3,0.124,40.42,11.39824,119.9878,,
2025-03-22 10:50:00 GMT-3,10.3,0.124,40.46,11.36876,117.097,,
2025-03-22 10:55:00 GMT-3,10.3,0.124,40.44,11.34896,116.1912,,
2025-03-22 11:00:00 GMT-3,10.3,0.123,40.5,11.37144,116.6646,,
2025-03-22 11:05:00 GMT-3,10.3,0.1226,40.54,11.35758,115.599,,
2025-03-22 11:10:00 GMT-3,10.3,0.1238,40.480000000000004,11.34636,114.3488,,
2025-03-22 11:15:00 GMT-3,10.3,0.124,40.519999999999996,11.39106,114.322,,
2025-03-22 11:20:00 GMT-3,10.28,0.12440000000000001,40.46,11.36932,113.1016,,
2025-03-22 11:25:00 GMT-3,10.2,0.124,40.4,11.35074,114.766,,
2025-03-22 11:30:00 GMT-3,10.2,0.1238,40.32,11.319840000000001,116.4618,,
2025-03-22 11:35:00 GMT-3,10.16,0.12359999999999999,40.160000000000004,11.28322,117.3358,,
2025-03-22 11:40:00 GMT-3,10.1,0.12340000000000001,39.96,11.25124,117.6474,,
2025-03-22 11:45:00 GMT-3,10.1,0.12179999999999999,39.760000000000005,11.1961,117.9988,,
2025-03-22 11:50:00 GMT-3,10.0,0.1202,39.64,11.11582,118.6908,,
2025-03-22 11:55:00 GMT-3,10.0,0.1194,39.58,11.10844,120.9492,,
2025-03-22 12:00:00 GMT-3,9.959999999999999,0.1192,39.54,11.06774,121.34025,,
2025-03-22 12:05:00 GMT-3,9.6,0.121,39.160000000000004,10.845600000000001,122.8758,,
2025-03-22 12:10:00 GMT-3,9.66,0.12440000000000001,38.62,10.87908,122.7656,,
2025-03-22 12:15:00 GMT-3,9.879999999999999,0.1232,38.739999999999995,11.10426,122.4894,,
2025-03-22 12:20:00 GMT-3,9.98,0.12179999999999999,39.1,11.13496,121.717,,
2025-03-22 12:25:00 GMT-3,10.0,0.121,39.32,11.11998,118.41225,,
2025-03-22 12:30:00 GMT-3,9.92,0.1226,39.3,11.128,118.8684,,
2025-03-22 12:35:00 GMT-3,9.92,0.12459999999999999,39.2,11.16238,119.28625,,
2025-03-22 12:40:00 GMT-3,10.0,0.125,39.2,11.18986,119.4116,,
2025-03-22 12:45:00 GMT-3,9.98,0.1258,39.28,11.18302,119.445,,
2025-03-22 12:50:00 GMT-3,9.98,0.1266,39.22,11.17452,119.4456,,
2025-03-22 12:55:00 GMT-3,10.1,0.127,39.44,11.352079999999999,119.4708,,
2025-03-22 13:00:00 GMT-3,10.1,0.1242,39.68,11.28736,119.3558,,
2025-03-22 13:05:00 GMT-3,10.1,0.12240000000000001,39.88,11.2742,119.4538,,
2025-03-22 13:10:00 GMT-3,10.1,0.1212,39.9,11.21456,120.4432,,
2025-03-22 13:15:00 GMT-3,10.1,0.121,39.9,11.18766,120.8708,,
2025-03-22 13:20:00 GMT-3,10.1,0.121,39.9,11.2066,121.4778,,
2025-03-22 13:25:00 GMT-3,10.1,0.12179999999999999,39.86,11.24006,122.1652,,
2025-03-22 13:30:00 GMT-3,10.1,0.12140000000000001,39.9,11.225719999999999,122.6784,,
2025-03-22 13:35:00 GMT-3,10.1,0.123,39.9,11.28912,122.8444,,
2025-03-22 13:40:00 GMT-3,10.120000000000001,0.1212,39.980000000000004,11.23916,123.0724,,
2025-03-22 13:45:00 GMT-3,10.1,0.121,39.9,11.2066,123.2764,,
2025-03-22 13:50:00 GMT-3,10.1,0.12140000000000001,39.9,11.23544,123.8164,,
2025-03-22 13:55:00 GMT-3,10.1,0.1222,39.9,11.253319999999999,123.8328,,
2025-03-22 14:00:00 GMT-3,10.1,0.12240000000000001,40.0,11.27164,123.3806,,
2025-03-22 14:05:00 GMT-3,10.1,0.1226,40.0,11.26842,123.10825,,
2025-03-22 14:10:00 GMT-3,10.1,0.12279999999999999,39.94,11.25634,123.1342,,
2025-03-22 14:15:00 GMT-3,10.1,0.1222,39.9,11.25094,123.1282,,
2025-03-22 14:20:00 GMT-3,10.1,0.12079999999999999,39.88,11.22808,122.8488,,
2025-03-22 14:25:00 GMT-3,10.059999999999999,0.1142,39.9,11.0824,122.8074,,
2025-03-22 14:30:00 GMT-3,8.64,0.122,39.58,8.3973,122.678,,
2025-03-22 14:35:00 GMT-3,5.05,0.1465,37.9,0.0,122.7394,,
2025-03-22 14:40:00 GMT-3,3.5,0.1502,36.0,0.0,122.8642,,
2025-03-22 14:45:00 GMT-3,2.62,0.1544,34.36,0.0,122.7586,,
2025-03-22 14:50:00 GMT-3,2.1,0.15780000000000002,33.14,0.0,122.6896,,
2025-03-22 14:55:00 GMT-3,1.8199999999999998,0.16119999999999998,32.06,0.0,122.835,,
2025-03-22 15:00:00 GMT-3,1.7,0.16440000000000002,31.22,0.0,122.8384,,
2025-03-22 15:05:00 GMT-3,1.7399999999999998,0.1672,30.48,0.0,123.054,,
2025-03-22 15:10:00 GMT-3,1.8,0.17,29.78,0.0,123.2554,,
2025-03-22 15:15:00 GMT-3,1.8,0.1728,29.119999999999997,0.0,123.4452,,
2025-03-22 15:20:00 GMT-3,1.8,0.1752,28.52,0.0,123.3142,,
2025-03-22 15:25:00 GMT-3,1.8399999999999999,0.1778,28.04,0.0,123.4862,,
2025-03-22 15:30:00 GMT-3,1.9,0.1802,27.54,0.0,123.4334,,
2025-03-22 15:35:00 GMT-3,1.9,0.1822,27.1,0.0,123.5126,,
2025-03-22 15:40:00 GMT-3,1.9,0.18480000000000002,26.7,0.0,123.2886,,
2025-03-22 15:45:00 GMT-3,1.9,0.187,26.32,0.0,123.4938,,
2025-03-22 15:50:00 GMT-3,2.0,0.189,25.919999999999998,0.0,123.5558,,
2025-03-22 15:55:00 GMT-3,2.0,0.19119999999999998,25.56,0.0,122.4874,,
2025-03-22 16:00:00 GMT-3,2.0,0.19340000000000002,25.22,0.0,119.565,,
2025-03-22 16:05:00 GMT-3,2.0,0.19540000000000002,24.880000000000003,0.0,119.6104,,
2025-03-22 16:10:00 GMT-3,2.02,0.1974,24.56,0.0,120.0818,,
2025-03-22 16:15:00 GMT-3,2.1,0.1994,24.240000000000002,0.0,120.6602,,
2025-03-22 16:20:00 GMT-3,2.1,0.2014,23.880000000000003,0.0,120.7866,,
2025-03-22 16:25:00 GMT-3,2.1,0.203,23.56,0.0,120.737,,
2025-03-22 16:30:00 GMT-3,2.1,0.2048,23.14,0.0,120.1522,,
2025-03-22 16:35:00 GMT-3,2.1,0.2066,22.880000000000003,0.0,119.208,,
2025-03-22 16:40:00 GMT-3,2.16,0.2084,22.64,0.0,119.3782,,
2025-03-22 16:45:00 GMT-3,2.2,0.21,22.4,0.0,120.3386,,
2025-03-22 16:50:00 GMT-3,2.2,0.212,22.18,0.0,121.533,,
2025-03-22 16:55:00 GMT-3,2.2,0.21359999999999998,21.96,0.0,121.9492,,
2025-03-22 17:00:00 GMT-3,2.2,0.2154,21.740000000000002,0.0,121.6168,,
2025-03-22 17:05:00 GMT-3,2.2,0.217,21.52,0.0,121.6928,,
2025-03-22 17:10:00 GMT-3,2.2800000000000002,0.2186,21.3,0.0,122.9636,,
2025-03-22 17:15:00 GMT-3,2.3,0.2204,21.080000000000002,0.0,123.367,,
2025-03-22 17:20:00 GMT-3,2.3,0.222,20.880000000000003,0.0,123.43025,,
2025-03-22 17:25:00 GMT-3,2.3,0.2236,20.68,0.0,123.4892,,
2025-03-22 17:30:00 GMT-3,2.3,0.22540000000000002,20.48,0.0,123.3806,,
2025-03-22 17:35:00 GMT-3,2.3,0.2268,20.3,0.0,123.393,,
2025-03-22 17:40:00 GMT-3,2.38,0.2284,20.1,0.0,123.3812,,
2025-03-22 17:45:00 GMT-3,2.4,0.23,19.94,0.0,123.9616,,
2025-03-22 17:50:00 GMT-3,2.4,0.2316,19.78,0.0,123.2384,,
2025-03-22 17:55:00 GMT-3,2.4,0.2332,19.6,0.0,122.3236,,
2025-03-22 18:00:00 GMT-3,2.4,0.2346,19.44,0.0,122.6592,,
2025-03-22 18:05:00 GMT-3,2.4,0.2364,19.28,0.0,122.9512,,
2025-03-22 18:10:00 GMT-3,2.46,0.2378,19.14,0.0,122.8728,,
2025-03-22 18:15:00 GMT-3,2.5,0.2394,19.02,0.0,123.3165,,
2025-03-22 18:20:00 GMT-3,2.5,0.24080000000000001,18.86,0.0,123.2926,,
2025-03-22 18:25:00 GMT-3,2.5,0.2424,18.78,0.0,123.05825,,
2025-03-22 18:30:00 GMT-3,2.5,0.24380000000000002,18.64,0.0,122.7812,,
2025-03-22 18:35:00 GMT-3,2.5,0.2454,18.54,0.0,122.7476,,
2025-03-22 18:40:00 GMT-3,2.5,0.24680000000000002,18.419999999999998,0.0,122.808,,
2025-03-22 18:45:00 GMT-3,2.58,0.2484,18.28,0.0,122.9164,,
2025-03-22 18:50:00 GMT-3,2.6,0.2496,18.18,0.0,122.7108,,
2025-03-22 18:55:00 GMT-3,2.6,0.2512,18.080000000000002,0.0,122.3728,,
2025-03-22 19:00:00 GMT-3,2.6,0.2524,17.94,0.0,122.332,,
2025-03-22 19:05:00 GMT-3,2.6,0.254,17.8,0.0,122.4144,,
2025-03-22 19:10:00 GMT-3,2.6,0.2554,17.66,0.0,121.2194,,
2025-03-22 19:15:00 GMT-3,2.6,0.257,17.5,0.0,119.0544,,
2025-03-22 19:20:00 GMT-3,2.68,0.258,17.48,0.0,118.671,,
2025-03-22 19:25:00 GMT-3,2.7,0.25939999999999996,17.36,0.0,119.091,,
2025-03-22 19:30:00 GMT-3,2.7,0.2606,17.240000000000002,0.0,119.0755,,
2025-03-22 19:35:00 GMT-3,2.7,0.262,17.119999999999997,0.0,119.0732,,
2025-03-22 19:40:00 GMT-3,2.7,0.26339999999999997,16.98,0.0,119.174,,
2025-03-22 19:45:00 GMT-3,5.5600000000000005,0.24259999999999998,20.86,4.43596,118.7948,,
2025-03-22 19:50:00 GMT-3,8.620000000000001,0.1794,29.68,8.8225,118.62725,,
2025-03-22 19:55:00 GMT-3,8.6,0.15680000000000002,36.12,8.481,118.4736,,
2025-03-22 20:00:00 GMT-3,8.6,0.152,38.28,8.40388,118.8178,,
2025-03-22 20:05:00 GMT-3,8.66,0.152,39.04,8.414919999999999,118.482,,
2025-03-22 20:10:00 GMT-3,8.7,0.1512,39.339999999999996,8.38688,118.5984,,
2025-03-22 20:15:00 GMT-3,8.879999999999999,0.1452,39.5,8.40826,119.676,,
2025-03-22 20:20:00 GMT-3,9.24,0.13140000000000002,39.92,8.446774999999999,95.7826,,
2025-03-22 20:25:00 GMT-3,9.36,0.12359999999999999,40.1,8.40454,0.0,,
2025-03-22 20:30:00 GMT-3,9.4,0.1206,40.239999999999995,8.376819999999999,0.0,,
2025-03-22 20:35:00 GMT-3,9.4,0.1206,40.22,8.39358,0.0,,
2025-03-22 20:40:00 GMT-3,9.22,0.12279999999999999,40.08,8.33968,0.0,,
2025-03-22 20:45:00 GMT-3,9.0,0.12940000000000002,39.62,8.3368,0.0,,
2025-03-22 20:50:00 GMT-3,9.0,0.1338,39.32,8.402660000000001,0.0,,
2025-03-22 20:55:00 GMT-3,9.040000000000001,0.13440000000000002,39.36,8.425320000000001,0.0,,
2025-03-22 21:00:00 GMT-3,9.1,0.1306,39.44,8.40286,0.0,,
2025-03-22 21:05:00 GMT-3,9.3,0.1238,39.82,8.436,0.0,,
2025-03-22 21:10:00 GMT-3,9.4,0.12140000000000001,40.22,8.408240000000001,0.0,,
2025-03-22 21:15:00 GMT-3,9.4,0.121,40.32,8.42182,0.0,,
2025-03-22 21:20:00 GMT-3,9.4,0.12140000000000001,40.4,8.477575,0.0,,
2025-03-22 21:25:00 GMT-3,9.48,0.1212,40.46,8.5044,0.0,,
2025-03-22 21:30:00 GMT-3,9.5,0.121,40.4,8.50416,0.0,,
2025-03-22 21:35:00 GMT-3,9.5,0.1212,40.42,8.50634,0.0,,
2025-03-22 21:40:00 GMT-3,9.4,0.121,40.3,8.49396,0.0,,
2025-03-22 21:45:00 GMT-3,9.02,0.1258,39.739999999999995,8.34046,0.0,,
2025-03-22 21:50:00 GMT-3,9.120000000000001,0.1306,39.46,8.451600000000001,0.0,,
2025-03-22 21:55:00 GMT-3,9.36,0.128,39.8,8.57325,0.0,,
2025-03-22 22:00:00 GMT-3,9.459999999999999,0.1262,40.160000000000004,8.61146,0.0,,
2025-03-22 22:05:00 GMT-3,9.5,0.1264,40.239999999999995,8.63895,0.0,,
2025-03-22 22:10:00 GMT-3,9.5,0.1268,40.3,8.65548,0.0,,
2025-03-22 22:15:00 GMT-3,9.5,0.127,40.36,8.66592,0.0,,
2025-03-22 22:20:00 GMT-3,9.5,0.1268,40.32,8.685325,0.0,,
2025-03-22 22:25:00 GMT-3,9.5,0.1264,40.32,8.68094,0.0,,
2025-03-22 22:30:00 GMT-3,9.5,0.1262,40.32,8.67962,0.0,,
2025-03-22 22:35:00 GMT-3,9.5,0.1258,40.18,8.6717,0.0,,
2025-03-22 22:40:00 GMT-3,9.5,0.126,40.22,8.67756,0.0,,
2025-03-22 22:45:00 GMT-3,9.5,0.1256,40.239999999999995,8.68522,0.0,,
2025-03-22 22:50:00 GMT-3,9.5,0.125,40.260000000000005,8.67666,0.0,,
2025-03-22 22:55:00 GMT-3,9.5,0.1248,40.239999999999995,8.68258,0.0,,
2025-03-22 23:00:00 GMT-3,9.5,0.12440000000000001,40.28,8.68722,0.0,,
2025-03-22 23:05:00 GMT-3,9.5,0.1242,40.239999999999995,8.67654,0.0,,
2025-03-22 23:10:00 GMT-3,9.4,0.124,40.18,8.659875,0.0,,
2025-03-22 23:15:00 GMT-3,9.4,0.12340000000000001,40.14,8.67172,0.0,,
2025-03-22 23:20:00 GMT-3,9.4,0.12340000000000001,40.2,8.68152,0.0,,
2025-03-22 23:25:00 GMT-3,9.4,0.123,40.2,8.6687,0.0,,
2025-03-22 23:30:00 GMT-3,9.4,0.123,40.160000000000004,8.67452,0.0,,
2025-03-22 23:35:00 GMT-3,9.4,0.123,40.18,8.68002,0.0,,
2025-03-22 23:40:00 GMT-3,9.4,0.1226,40.2,8.69192,0.0,,
2025-03-22 23:45:00 GMT-3,9.5,0.123,40.160000000000004,8.71388,0.0,,
2025-03-22 23:50:00 GMT-3,9.5,0.123,40.239999999999995,8.72884,0.0,,
2025-03-22 23:55:00 GMT-3,9.5,0.123,40.260000000000005,8.749379999999999,0.0,,
2025-03-23 00:00:00 GMT-3,9.5,0.1226,40.3,8.750620000000001,0.0,,
2025-03-23 00:05:00 GMT-3,9.5,0.12240000000000001,40.3,8.75158,0.0,,
2025-03-23 00:10:00 GMT-3,9.5,0.1222,40.28,8.7629,32.4524,,
2025-03-23 00:15:00 GMT-3,9.5,0.122,40.3,8.77254,28.3988,,
2025-03-23 00:20:00 GMT-3,9.5,0.122,40.28,8.77636,100.8308,,
2025-03-23 00:25:00 GMT-3,9.5,0.1222,40.28,8.78518,104.4352,,
2025-03-23 00:30:00 GMT-3,9.5,0.12240000000000001,40.28,8.814820000000001,103.3208,,
2025-03-23 00:35:00 GMT-3,9.5,0.12240000000000001,40.339999999999996,8.8367,103.4952,,
2025-03-23 00:40:00 GMT-3,9.5,0.122,40.32,8.85606,103.7572,,
2025-03-23 00:45:00 GMT-3,9.52,0.1222,40.260000000000005,8.875675,104.507,,
2025-03-23 00:50:00 GMT-3,9.18,0.12359999999999999,40.0,8.726600000000001,105.2504,,
2025-03-23 00:55:00 GMT-3,9.0,0.1298,39.519999999999996,8.683060000000001,105.56625,,
2025-03-23 01:00:00 GMT-3,9.0,0.1356,39.339999999999996,8.76828,105.8054,,
2025-03-23 01:05:00 GMT-3,9.02,0.1386,39.339999999999996,8.838899999999999,106.2272,,
2025-03-23 01:10:00 GMT-3,9.18,0.1338,39.519999999999996,8.86576,106.694,,
2025-03-23 01:15:00 GMT-3,9.540000000000001,0.12940000000000002,40.12,9.00925,107.7556,,
2025-03-23 01:20:00 GMT-3,9.72,0.1272,40.519999999999996,9.092400000000001,108.667,,
2025-03-23 01:25:00 GMT-3,9.8,0.1252,40.480000000000004,9.1281,109.318,,
2025-03-23 01:30:00 GMT-3,9.8,0.12440000000000001,40.42,9.12765,110.0028,,
2025-03-23 01:35:00 GMT-3,9.8,0.12279999999999999,40.3,9.127375,110.6842,,
2025-03-23 01:40:00 GMT-3,9.8,0.12179999999999999,40.2,9.12558,111.2856,,
2025-03-23 01:45:00 GMT-3,9.8,0.12079999999999999,40.2,9.12198,111.9045,,
2025-03-23 01:50:00 GMT-3,9.8,0.1202,40.2,9.109480000000001,112.3034,,
2025-03-23 01:55:00 GMT-3,9.8,0.1232,40.22,9.15688,112.6856,,
2025-03-23 02:00:00 GMT-3,9.8,0.123,40.2,9.167175,112.9076,,
2025-03-23 02:05:00 GMT-3,9.8,0.12279999999999999,40.12,9.164919999999999,113.044,,
2025-03-23 02:10:00 GMT-3,9.52,0.12359999999999999,40.0,9.07604,113.49925,,
2025-03-23 02:15:00 GMT-3,9.5,0.1272,39.7,9.08176,114.0708,,
2025-03-23 02:20:00 GMT-3,9.68,0.128,39.86,9.251900000000001,114.4122,,
2025-03-23 02:25:00 GMT-3,9.74,0.1242,40.160000000000004,9.2468,114.715,,
2025-03-23 02:30:00 GMT-3,9.8,0.1232,40.28,9.24976,115.1136,,
2025-03-23 02:35:00 GMT-3,9.8,0.123,40.260000000000005,9.2504,115.4196,,
2025-03-23 02:40:00 GMT-3,9.8,0.123,40.3,9.26862,115.6454,,
2025-03-23 02:45:00 GMT-3,9.8,0.12279999999999999,40.36,9.27856,116.1602,,
2025-03-23 02:50:00 GMT-3,9.8,0.12279999999999999,40.339999999999996,9.2839,116.6936,,
2025-03-23 02:55:00 GMT-3,9.8,0.1222,40.32,9.308620000000001,116.9384,,
2025-03-23 03:00:00 GMT-3,9.8,0.122,40.3,9.31194,117.296,,
2025-03-23 03:05:00 GMT-3,9.7,0.1212,40.18,9.29956,117.4986,,
2025-03-23 03:10:00 GMT-3,9.42,0.12079999999999999,40.019999999999996,9.16208,117.674,,
2025-03-23 03:15:00 GMT-3,9.16,0.12459999999999999,39.519999999999996,9.05248,117.744,,
2025-03-23 03:20:00 GMT-3,9.1,0.1274,39.32,9.0663,117.76,,
2025-03-23 03:25:00 GMT-3,9.1,0.1276,39.2,9.05808,117.8086,,
2025-03-23 03:30:00 GMT-3,9.1,0.1258,39.18,9.0667,117.911,,
2025-03-23 03:35:00 GMT-3,9.32,0.12,39.519999999999996,9.13578,117.8058,,
2025-03-23 03:40:00 GMT-3,9.4,0.1174,39.7,9.12692,117.7386,,
2025-03-23 03:45:00 GMT-3,9.4,0.1164,39.8,9.14742,117.6536,,
2025-03-23 03:50:00 GMT-3,9.459999999999999,0.1168,39.88,9.16724,117.5628,,
2025-03-23 03:55:00 GMT-3,9.5,0.1176,39.86,9.22238,117.6218,,
2025-03-23 04:00:00 GMT-3,9.5,0.1186,39.96,9.275400000000001,117.3096,,
2025-03-23 04:05:00 GMT-3,9.5,0.1202,40.04,9.316840000000001,117.195,,
2025-03-23 04:10:00 GMT-3,9.5,0.1202,40.019999999999996,9.340900000000001,117.2808,,
2025-03-23 04:15:00 GMT-3,9.559999999999999,0.12279999999999999,39.980000000000004,9.39695,117.1528,,
2025-03-23 04:20:00 GMT-3,9.6,0.1216,40.04,9.405800000000001,117.109,,
2025-03-23 04:25:00 GMT-3,9.6,0.121,40.06,9.423820000000001,116.9078,,
2025-03-23 04:30:00 GMT-3,9.6,0.1206,40.14,9.4445,116.9172,,
2025-03-23 04:35:00 GMT-3,9.6,0.1192,40.04,9.452020000000001,116.9128,,
2025-03-23 04:40:00 GMT-3,9.52,0.118,40.06,9.43232,116.6808,,
2025-03-23 04:45:00 GMT-3,9.5,0.1178,40.019999999999996,9.46332,116.6784,,
2025-03-23 04:50:00 GMT-3,9.5,0.1184,40.019999999999996,9.494159999999999,116.5716,,
2025-03-23 04:55:00 GMT-3,9.5,0.117,40.04,9.511379999999999,116.25,,
2025-03-23 05:00:00 GMT-3,9.5,0.1168,40.08,9.5165,116.299,,
2025-03-23 05:05:00 GMT-3,9.5,0.118,40.12,9.53678,115.8188,,
2025-03-23 05:10:00 GMT-3,9.559999999999999,0.1194,40.14,9.52962,113.738,,
2025-03-23 05:15:00 GMT-3,9.6,0.12,40.2,9.55754,113.9074,,
2025-03-23 05:20:00 GMT-3,9.6,0.12,40.239999999999995,9.588675,113.0565,,
2025-03-23 05:25:00 GMT-3,9.6,0.12,40.3,9.64958,111.7106,,
2025-03-23 05:30:00 GMT-3,9.6,0.1202,40.339999999999996,9.66468,111.4626,,
2025-03-23 05:35:00 GMT-3,9.6,0.12140000000000001,40.32,9.71308,110.7278,,
2025-03-23 05:40:00 GMT-3,9.68,0.12240000000000001,40.3,9.764660000000001,109.8436,,
2025-03-23 05:45:00 GMT-3,9.7,0.12240000000000001,40.38,9.81378,110.1216,,
2025-03-23 05:50:00 GMT-3,9.7,0.12240000000000001,40.36,9.853539999999999,109.5736,,
2025-03-23 05:55:00 GMT-3,9.7,0.122,40.36,9.86975,110.6384,,
2025-03-23 06:00:00 GMT-3,9.7,0.122,40.38,9.90586,111.3244,,
2025-03-23 06:05:00 GMT-3,9.7,0.122,40.38,9.94174,112.1504,,
2025-03-23 06:10:00 GMT-3,9.78,0.1238,40.28,9.9894,113.7424,,
2025-03-23 06:15:00 GMT-3,9.8,0.127,40.260000000000005,10.115625,113.734,,
2025-03-23 06:20:00 GMT-3,9.8,0.1278,40.12,10.18976,114.5296,,
2025-03-23 06:25:00 GMT-3,9.8,0.1276,40.06,10.16336,115.6652,,
2025-03-23 06:30:00 GMT-3,9.8,0.126,40.04,10.15652,115.98275,,
2025-03-23 06:35:00 GMT-3,9.74,0.12440000000000001,39.980000000000004,10.086459999999999,116.1022,,
2025-03-23 06:40:00 GMT-3,9.28,0.12240000000000001,39.660000000000004,9.8078,116.4798,,
2025-03-23 06:45:00 GMT-3,9.32,0.125,39.36,9.89568,116.9432,,
2025-03-23 06:50:00 GMT-3,9.66,0.123,39.739999999999995,10.122675,116.8786,,
2025-03-23 06:55:00 GMT-3,9.8,0.122,40.1,10.22692,116.76775,,
2025-03-23 07:00:00 GMT-3,9.879999999999999,0.12279999999999999,40.260000000000005,10.29944,116.7614,,
2025-03-23 07:05:00 GMT-3,9.9,0.12279999999999999,40.22,10.3318,116.4322,,
2025-03-23 07:10:00 GMT-3,9.9,0.122,40.2,10.37046,116.6428,,
2025-03-23 07:15:00 GMT-3,9.98,0.122,40.2,10.399939999999999,116.686,,
2025-03-23 07:20:00 GMT-3,10.0,0.12240000000000001,40.12,10.44778,116.5674,,
2025-03-23 07:25:00 GMT-3,10.0,0.1252,40.06,10.523900000000001,116.4224,,
2025-03-23 07:30:00 GMT-3,10.0,0.12359999999999999,40.0,10.53536,116.5102,,
2025-03-23 07:35:00 GMT-3,10.1,0.12359999999999999,39.96,10.5881,116.5988,,
2025-03-23 07:40:00 GMT-3,10.1,0.123,39.980000000000004,10.62422,116.5934,,
2025-03-23 07:45:00 GMT-3,10.1,0.12240000000000001,39.94,10.64768,116.69375,,
2025-03-23 07:50:00 GMT-3,10.1,0.12179999999999999,39.92,10.675799999999999,116.844,,
2025-03-23 07:55:00 GMT-3,10.1,0.12079999999999999,39.92,10.71622,117.0006,,
2025-03-23 08:00:00 GMT-3,10.1,0.1192,40.0,10.72376,117.0872,,
2025-03-23 08:05:00 GMT-3,10.1,0.1174,39.980000000000004,10.721219999999999,116.9918,,
2025-03-23 08:10:00 GMT-3,10.1,0.117,40.04,10.7332,117.10075,,
2025-03-23 08:15:00 GMT-3,10.1,0.1168,40.04,10.74294,117.2674,,
2025-03-23 08:20:00 GMT-3,10.1,0.1166,40.0,10.79084,117.2448,,
2025-03-23 08:25:00 GMT-3,10.1,0.117,40.04,10.83855,117.3856,,
2025-03-23 08:30:00 GMT-3,10.2,0.1162,40.1,10.878260000000001,117.7198,,
2025-03-23 08:35:00 GMT-3,10.2,0.1164,40.08,10.906025,117.8694,,
2025-03-23 08:40:00 GMT-3,10.2,0.1168,40.1,10.937000000000001,117.8936,,
2025-03-23 08:45:00 GMT-3,10.2,0.1168,40.2,11.0044,117.4834,,
2025-03-23 08:50:00 GMT-3,10.059999999999999,0.12079999999999999,40.06,9.67158,117.2234,,
2025-03-23 08:55:00 GMT-3,9.82,0.1276,39.3,8.77282,117.1108,,
2025-03-23 09:00:00 GMT-3,9.8,0.13,38.94,8.8042,117.6116,,
2025-03-23 09:05:00 GMT-3,9.8,0.13,38.9,8.80014,117.7196,,
2025-03-23 09:10:00 GMT-3,9.8,0.1298,39.019999999999996,8.8134,118.62,,
2025-03-23 09:15:00 GMT-3,9.8,0.1296,39.0,8.8262,118.8368,,
2025-03-23 09:20:00 GMT-3,9.8,0.129,39.0,8.8027,118.61225,,
2025-03-23 09:25:00 GMT-3,9.8,0.1286,39.0,8.79952,118.2662,,
2025-03-23 09:30:00 GMT-3,9.8,0.129,39.019999999999996,8.801625,118.392,,
2025-03-23 09:35:00 GMT-3,9.8,0.1278,39.019999999999996,8.7991,118.748,,
2025-03-23 09:40:00 GMT-3,9.5,0.12840000000000001,38.92,8.65996,119.1396,,
2025-03-23 09:45:00 GMT-3,9.3,0.1358,38.82,8.62304,119.2774,,
2025-03-23 09:50:00 GMT-3,9.3,0.1392,38.9,8.6699,119.1414,,
2025-03-23 09:55:00 GMT-3,9.3,0.139,38.9,8.68242,119.2646,,
2025-03-23 10:00:00 GMT-3,9.34,0.1362,39.019999999999996,8.6857,119.42,,
2025-03-23 10:05:00 GMT-3,9.58,0.127,39.339999999999996,8.71682,120.0042,,
2025-03-23 10:10:00 GMT-3,9.68,0.12440000000000001,39.64,8.71712,118.8636,,
2025-03-23 10:15:00 GMT-3,9.7,0.12440000000000001,39.78,8.73124,116.2884,,
2025-03-23 10:20:00 GMT-3,9.8,0.1276,39.760000000000005,8.80132,115.9952,,
2025-03-23 10:25:00 GMT-3,9.8,0.13019999999999998,39.8,8.85956,116.174,,
2025-03-23 10:30:00 GMT-3,9.8,0.1316,39.78,8.9053,116.3548,,
2025-03-23 10:35:00 GMT-3,9.8,0.1326,39.760000000000005,8.93544,116.5028,,
2025-03-23 10:40:00 GMT-3,9.82,0.1326,39.72,8.941675,116.581,,
2025-03-23 10:45:00 GMT-3,9.84,0.13419999999999999,39.660000000000004,8.943325,116.5904,,
2025-03-23 10:50:00 GMT-3,9.8,0.13240000000000002,39.7,8.952020000000001,116.8598,,
2025-03-23 10:55:00 GMT-3,9.8,0.13119999999999998,39.660000000000004,8.949679999999999,117.0376,,
2025-03-23 11:00:00 GMT-3,9.8,0.1298,39.72,8.955119999999999,119.0812,,
2025-03-23 11:05:00 GMT-3,9.620000000000001,0.1272,39.64,8.8504,119.8605,,
2025-03-23 11:10:00 GMT-3,9.4,0.128,39.32,8.690949999999999,120.554,,
2025-03-23 11:15:00 GMT-3,9.540000000000001,0.1308,39.239999999999995,8.8199,121.0614,,
2025-03-23 11:20:00 GMT-3,9.7,0.128,39.5,8.90044,119.6748,,
2025-03-23 11:25:00 GMT-3,9.78,0.1274,39.6,8.943439999999999,120.7048,,
2025-03-23 11:30:00 GMT-3,9.8,0.12940000000000002,39.7,8.969366666666668,120.8992,,
2025-03-23 11:35:00 GMT-3,9.84,0.131,39.739999999999995,9.02266,121.1268,,
2025-03-23 11:40:00 GMT-3,9.9,0.13140000000000002,39.7,9.065875,121.2398,,
2025-03-23 11:45:00 GMT-3,9.9,0.132,39.7,9.11314,121.1812,,
2025-03-23 11:50:00 GMT-3,9.540000000000001,0.1316,39.519999999999996,8.958025000000001,121.2572,,
2025-03-23 11:55:00 GMT-3,9.4,0.1356,39.14,8.86322,121.02825,,
2025-03-23 12:00:00 GMT-3,9.4,0.1396,39.0,8.90996,120.8678,,
2025-03-23 12:05:00 GMT-3,9.4,0.141,39.0,8.94096,121.6912,,
2025-03-23 12:10:00 GMT-3,9.440000000000001,0.1374,39.019999999999996,8.9271,121.809,,
2025-03-23 12:15:00 GMT-3,9.72,0.135,39.32,9.065850000000001,121.981,,
2025-03-23 12:20:00 GMT-3,9.8,0.1328,39.62,9.09318,121.4938,,
2025-03-23 12:25:00 GMT-3,9.82,0.1308,39.64,9.09234,121.3154,,
2025-03-23 12:30:00 GMT-3,9.8,0.1296,39.64,9.08938,121.3478,,
2025-03-23 12:35:00 GMT-3,9.8,0.1288,39.660000000000004,9.099325,121.467,,
2025-03-23 12:40:00 GMT-3,9.8,0.12819999999999998,39.6,9.09298,119.0742,,
2025-03-23 12:45:00 GMT-3,9.8,0.1278,39.62,9.09824,119.74025,,
2025-03-23 12:50:00 GMT-3,9.8,0.1266,39.46,9.08992,120.1262,,
2025-03-23 12:55:00 GMT-3,9.8,0.1276,39.28,9.09456,119.9172,,
2025-03-23 13:00:00 GMT-3,9.8,0.127,39.28,9.114,119.7366,,
2025-03-23 13:05:00 GMT-3,9.8,0.127,39.22,9.13486,119.72925,,
2025-03-23 13:10:00 GMT-3,9.8,0.1274,39.22,9.1394,119.7215,,
2025-03-23 13:15:00 GMT-3,9.8,0.12840000000000001,39.22,9.16034,119.9978,,
2025-03-23 13:20:00 GMT-3,9.84,0.12919999999999998,39.260000000000005,9.198575,120.3944,,
2025-03-23 13:25:00 GMT-3,9.9,0.129,39.28,9.22442,121.041,,
2025-03-23 13:30:00 GMT-3,9.9,0.1288,39.22,9.25796,121.0722,,
2025-03-23 13:35:00 GMT-3,9.9,0.12840000000000001,39.22,9.23528,121.1684,,
2025-03-23 13:40:00 GMT-3,9.9,0.128,39.160000000000004,9.2228,121.6335,,
2025-03-23 13:45:00 GMT-3,9.8,0.1278,39.160000000000004,9.206399999999999,122.4874,,
2025-03-23 13:50:00 GMT-3,9.84,0.1274,39.160000000000004,9.241175,122.7422,,
2025-03-23 13:55:00 GMT-3,9.9,0.1276,39.160000000000004,9.28788,110.4688,,
2025-03-23 14:00:00 GMT-3,9.9,0.1276,39.22,9.31092,102.4776,,
2025-03-23 14:05:00 GMT-3,9.9,0.1276,39.2,9.34878,103.0046,,
2025-03-23 14:10:00 GMT-3,9.9,0.1264,39.239999999999995,9.3605,103.177,,
2025-03-23 14:15:00 GMT-3,9.620000000000001,0.1286,39.28,9.261825,103.2622,,
2025-03-23 14:20:00 GMT-3,6.36,0.1436,38.62,2.1757999999999997,103.2448,,
2025-03-23 14:25:00 GMT-3,3.9799999999999995,0.152,37.04,0.0,103.2136,,
2025-03-23 14:30:00 GMT-3,2.94,0.15580000000000002,35.38,0.0,103.3632,,
2025-03-23 14:35:00 GMT-3,2.15,0.1605,33.7,0.0,103.6466,,
2025-03-23 14:40:00 GMT-3,1.92,0.16319999999999998,32.82,0.0,103.97625,,
2025-03-23 14:45:00 GMT-3,1.8,0.1664,31.78,0.0,104.333,,
2025-03-23 14:50:00 GMT-3,1.8,0.1698,30.9,0.0,104.6216,,
2025-03-23 14:55:00 GMT-3,1.8,0.1726,30.119999999999997,0.0,105.0458,,
2025-03-23 15:00:00 GMT-3,1.8,0.1758,29.5,0.0,104.9684,,
2025-03-23 15:05:00 GMT-3,1.8399999999999999,0.1782,28.96,0.0,102.0684,,
2025-03-23 15:10:00 GMT-3,1.9,0.18080000000000002,28.360000000000003,0.0,101.448,,
2025-03-23 15:15:00 GMT-3,1.9,0.1832,27.8,0.0,102.1556,,
2025-03-23 15:20:00 GMT-3,1.9,0.18580000000000002,27.32,0.0,102.4254,,
2025-03-23 15:25:00 GMT-3,1.92,0.18780000000000002,26.860000000000003,0.0,102.8764,,
2025-03-23 15:30:00 GMT-3,2.0,0.19,26.419999999999998,0.0,103.5124,,
2025-03-23 15:35:00 GMT-3,2.0,0.19219999999999998,26.02,0.0,104.0422,,
2025-03-23 15:40:00 GMT-3,2.0,0.19419999999999998,25.580000000000002,0.0,104.3996,,
2025-03-23 15:45:00 GMT-3,2.0,0.19619999999999999,25.22,0.0,105.038,,
2025-03-23 15:50:00 GMT-3,2.04,0.1984,24.84,0.0,106.0148,,
2025-03-23 15:55:00 GMT-3,2.1,0.2002,24.580000000000002,0.0,107.9744,,
2025-03-23 16:00:00 GMT-3,2.1,0.2022,24.119999999999997,0.0,108.7612,,
2025-03-23 16:05:00 GMT-3,2.1,0.204,23.66,0.0,109.1114,,
2025-03-23 16:10:00 GMT-3,2.1,0.206,23.28,0.0,109.48475,,
2025-03-23 16:15:00 GMT-3,2.1,0.2076,22.9,0.0,109.7364,,
2025-03-23 16:20:00 GMT-3,2.2,0.20959999999999998,22.619999999999997,0.0,110.18725,,
2025-03-23 16:25:00 GMT-3,2.2,0.2114,22.46,0.0,110.39825,,
2025-03-23 16:30:00 GMT-3,2.2,0.213,22.240000000000002,0.0,109.4988,,
2025-03-23 16:35:00 GMT-3,2.2,0.21459999999999999,22.06,0.0,107.1496,,
2025-03-23 16:40:00 GMT-3,2.2,0.2166,21.94,0.0,108.0864,,
2025-03-23 16:45:00 GMT-3,2.2399999999999998,0.21819999999999998,21.740000000000002,0.0,109.1774,,
2025-03-23 16:50:00 GMT-3,2.3,0.22,21.54,0.0,109.7998,,
2025-03-23 16:55:00 GMT-3,2.3,0.2216,21.28,0.0,110.3304,,
2025-03-23 17:00:00 GMT-3,2.3,0.22340000000000002,20.98,0.0,110.3004,,
2025-03-23 17:05:00 GMT-3,2.3,0.2248,20.84,0.0,111.4944,,
2025-03-23 17:10:00 GMT-3,2.3,0.22640000000000002,20.68,0.0,112.9672,,
2025-03-23 17:15:00 GMT-3,2.32,0.2282,20.44,0.0,113.3872,,
2025-03-23 17:20:00 GMT-3,2.4,0.2296,20.240000000000002,0.0,113.7568,,
2025-03-23 17:25:00 GMT-3,2.4,0.2314,20.04,0.0,114.3434,,
2025-03-23 17:30:00 GMT-3,2.4,0.2328,19.96,0.0,115.1304,,
2025-03-23 17:35:00 GMT-3,2.4,0.2346,19.86,0.0,115.2235,,
2025-03-23 17:40:00 GMT-3,2.4,0.236,19.72,0.0,115.5306,,
2025-03-23 17:45:00 GMT-3,2.4,0.2376,19.56,0.0,116.31,,
2025-03-23 17:50:00 GMT-3,2.5,0.239,19.419999999999998,0.0,116.9818,,
2025-03-23 17:55:00 GMT-3,2.5,0.24059999999999998,19.32,0.0,117.6476,,
2025-03-23 18:00:00 GMT-3,2.5,0.242,19.14,0.0,117.4638,,
2025-03-23 18:05:00 GMT-3,2.5,0.24359999999999998,19.02,0.0,117.6795,,
2025-03-23 18:10:00 GMT-3,2.5,0.245,18.919999999999998,0.0,117.694,,
2025-03-23 18:15:00 GMT-3,2.5,0.24659999999999999,18.8,0.0,118.21,,
2025-03-23 18:20:00 GMT-3,2.54,0.248,18.72,0.0,118.5466,,
2025-03-23 18:25:00 GMT-3,2.6,0.2496,18.619999999999997,0.0,119.0344,,
2025-03-23 18:30:00 GMT-3,2.6,0.2508,18.52,0.0,119.252,,
2025-03-23 18:35:00 GMT-3,2.6,0.2524,18.419999999999998,0.0,119.1998,,
2025-03-23 18:40:00 GMT-3,2.6,0.2538,18.32,0.0,119.5652,,
2025-03-23 18:45:00 GMT-3,2.6,0.2552,18.2,0.0,120.02875,,
2025-03-23 18:50:00 GMT-3,2.6,0.25660000000000005,18.119999999999997,0.0,120.458,,
2025-03-23 18:55:00 GMT-3,2.62,0.258,18.02,0.0,120.742,,
2025-03-23 19:00:00 GMT-3,2.7,0.25939999999999996,17.96,0.0,121.0568,,
2025-03-23 19:05:00 GMT-3,2.7,0.2606,17.86,0.0,121.05325,,
2025-03-23 19:10:00 GMT-3,2.7,0.26180000000000003,17.8,0.0,121.24975,,
2025-03-23 19:15:00 GMT-3,2.7,0.264,17.7,0.0,121.0735,,
2025-03-23 19:20:00 GMT-3,2.7,0.2646,17.68,0.0,121.3652,,
2025-03-23 19:25:00 GMT-3,2.7,0.26580000000000004,17.6,0.0,121.0384,,
2025-03-23 19:30:00 GMT-3,2.7,0.2672,17.54,0.0,118.7846,,
2025-03-23 19:35:00 GMT-3,2.7800000000000002,0.2686,17.5,0.0,117.9884,,
2025-03-23 19:40:00 GMT-3,2.8,0.2698,17.419999999999998,0.0,118.39,,
2025-03-23 19:45:00 GMT-3,2.8,0.2712,17.4,0.0,117.301,,
2025-03-23 19:50:00 GMT-3,2.8,0.2724,17.3,0.0,116.7046,,
2025-03-23 19:55:00 GMT-3,2.8,0.2736,17.3,0.0,115.4556,,
2025-03-23 20:00:00 GMT-3,2.8,0.2748,17.2,0.0,114.3978,,
2025-03-23 20:05:00 GMT-3,2.8,0.2762,17.16,0.0,45.704,,
2025-03-23 20:10:00 GMT-3,2.8,0.2774,17.1,0.0,0.0,,
2025-03-23 20:15:00 GMT-3,2.88,0.2784,17.080000000000002,0.0,0.0,,
2025-03-23 20:20:00 GMT-3,2.9,0.2796,17.0,0.0,0.0,,
2025-03-23 20:25:00 GMT-3,2.9,0.281,17.0,0.0,0.0,,
2025-03-23 20:30:00 GMT-3,2.9,0.282,16.9,0.0,0.0,,
2025-03-23 20:35:00 GMT-3,2.7199999999999998,0.26780000000000004,16.86,0.0,0.0,,
2025-03-23 20:40:00 GMT-3,5.8,0.2256,20.380000000000003,3.5766,0.0,,
2025-03-23 20:45:00 GMT-3,8.6,0.18819999999999998,29.26,5.9990000000000006,0.0,,
2025-03-23 20:50:00 GMT-3,8.959999999999999,0.1728,34.46,7.20008,0.0,,
2025-03-23 20:55:00 GMT-3,9.58,0.1566,37.9,9.1264,0.0,,
2025-03-23 21:00:00 GMT-3,9.78,0.1466,39.46,9.11458,0.0,,
2025-03-23 21:05:00 GMT-3,9.86,0.1418,39.839999999999996,9.138200000000001,0.0,,
2025-03-23 21:10:00 GMT-3,9.9,0.1398,39.96,9.14266,0.0,,
2025-03-23 21:15:00 GMT-3,9.9,0.1406,39.94,9.155275,0.0,,
2025-03-23 21:20:00 GMT-3,9.9,0.1398,39.9,9.1605,0.0,,
2025-03-23 21:25:00 GMT-3,9.9,0.1402,39.88,9.16752,0.0,,
2025-03-23 21:30:00 GMT-3,9.9,0.1386,39.9,9.16624,0.0,,
2025-03-23 21:35:00 GMT-3,9.8,0.1372,39.9,9.13278,0.0,,
2025-03-23 21:40:00 GMT-3,9.8,0.1356,39.86,9.11088,0.0,,
2025-03-23 21:45:00 GMT-3,9.72,0.1348,39.78,9.06034,0.0,,
2025-03-23 21:50:00 GMT-3,9.28,0.139,39.32,8.87132,0.0,,
2025-03-23 21:55:00 GMT-3,9.379999999999999,0.1422,39.12,8.951260000000001,0.0,,
2025-03-23 22:00:00 GMT-3,9.64,0.1402,39.5,9.071259999999999,0.0,,
2025-03-23 22:05:00 GMT-3,9.72,0.1418,39.8,9.1572,0.0,,
2025-03-23 22:10:00 GMT-3,9.8,0.1432,39.94,9.230666666666668,0.0,,
2025-03-23 22:15:00 GMT-3,9.8,0.1428,39.980000000000004,9.287420000000001,0.0,,
2025-03-23 22:20:00 GMT-3,9.78,0.1418,40.019999999999996,9.29912,0.0,,
2025-03-23 22:25:00 GMT-3,9.4,0.1432,39.68,9.09984,0.0,,
2025-03-23 22:30:00 GMT-3,9.3,0.1468,39.22,9.11366,0.0,,
2025-03-23 22:35:00 GMT-3,9.3,0.14759999999999998,39.08,9.1462,0.0,,
2025-03-23 22:40:00 GMT-3,9.28,0.14780000000000001,39.019999999999996,9.149460000000001,0.0,,
2025-03-23 22:45:00 GMT-3,9.459999999999999,0.1418,39.2,9.17416,0.0,,
2025-03-23 22:50:00 GMT-3,9.66,0.1378,39.72,9.26484,0.0,,
2025-03-23 22:55:00 GMT-3,9.72,0.136,40.019999999999996,9.29902,0.0,,
2025-03-23 23:00:00 GMT-3,9.8,0.135,40.08,9.35262,0.0,,
2025-03-23 23:05:00 GMT-3,9.8,0.135,40.18,9.38436,0.0,,
2025-03-23 23:10:00 GMT-3,9.84,0.135,40.239999999999995,9.43272,0.0,,
2025-03-23 23:15:00 GMT-3,9.9,0.1354,40.260000000000005,9.4743,0.0,,
2025-03-23 23:20:00 GMT-3,9.9,0.1354,40.28,9.50868,0.0,,
2025-03-23 23:25:00 GMT-3,9.92,0.136,40.3,9.563460000000001,0.0,,
2025-03-23 23:30:00 GMT-3,10.0,0.1372,40.239999999999995,9.63944,0.0,,
2025-03-23 23:35:00 GMT-3,10.0,0.1356,40.18,9.66318,0.0,,
2025-03-23 23:40:00 GMT-3,10.0,0.13340000000000002,40.12,9.66426,0.0,,
2025-03-23 23:45:00 GMT-3,10.0,0.1318,40.0,9.64624,0.0,,
2025-03-23 23:50:00 GMT-3,10.040000000000001,0.132,40.0,9.6564,0.0,,
2025-03-23 23:55:00 GMT-3,10.1,0.1318,40.0,9.690166666666666,0.0,,
2025-03-24 00:00:00 GMT-3,10.1,0.13119999999999998,39.980000000000004,9.71736,20.9715,,
2025-03-24 00:05:00 GMT-3,10.1,0.13140000000000002,39.96,9.714360000000001,34.1792,,
2025-03-24 00:10:00 GMT-3,10.1,0.1308,39.88,9.76695,86.21475,,
2025-03-24 00:15:00 GMT-3,10.18,0.1296,39.88,9.82625,119.801,,
2025-03-24 00:20:00 GMT-3,10.2,0.1276,39.760000000000005,9.786539999999999,119.0762,,
2025-03-24 00:25:00 GMT-3,10.2,0.1272,39.78,9.809520000000001,116.9002,,
2025-03-24 00:30:00 GMT-3,10.2,0.1272,39.739999999999995,9.825149999999999,114.2974,,
2025-03-24 00:35:00 GMT-3,10.2,0.1274,39.7,9.86824,114.9856,,
2025-03-24 00:40:00 GMT-3,10.2,0.127,39.7,9.871825,116.8754,,
2025-03-24 00:45:00 GMT-3,10.2,0.127,39.660000000000004,9.88686,117.31,,
2025-03-24 00:50:00 GMT-3,10.2,0.1268,39.6,9.911950000000001,116.9852,,
2025-03-24 00:55:00 GMT-3,10.2,0.1272,39.56,9.93448,116.6935,,
2025-03-24 01:00:00 GMT-3,10.2,0.127,39.6,9.937479999999999,116.3658,,
2025-03-24 01:05:00 GMT-3,10.2,0.127,39.6,9.95794,116.10925,,
2025-03-24 01:10:00 GMT-3,10.2,0.127,39.58,9.98308,116.048,,
2025-03-24 01:15:00 GMT-3,10.2,0.1268,39.6,10.019,116.0554,,
2025-03-24 01:20:00 GMT-3,10.2,0.1262,39.519999999999996,10.0248,116.2836,,
2025-03-24 01:25:00 GMT-3,10.2,0.1262,39.5,10.05114,115.9426,,
2025-03-24 01:30:00 GMT-3,10.2,0.1262,39.5,10.092659999999999,115.8076,,
2025-03-24 01:35:00 GMT-3,10.2,0.1256,39.5,10.101475,115.8092,,
2025-03-24 01:40:00 GMT-3,10.120000000000001,0.1264,39.5,10.088333333333335,115.9986,,
2025-03-24 01:45:00 GMT-3,10.1,0.1274,39.44,10.13184,115.9848,,
2025-03-24 01:50:00 GMT-3,10.1,0.1268,39.42,10.123425000000001,115.97425,,
2025-03-24 01:55:00 GMT-3,10.059999999999999,0.1266,39.339999999999996,10.128625,115.77175,,
2025-03-24 02:00:00 GMT-3,10.059999999999999,0.1276,39.28,10.144079999999999,115.9075,,
2025-03-24 02:05:00 GMT-3,10.18,0.129,39.32,10.2763,115.3484,,
2025-03-24 02:10:00 GMT-3,10.2,0.126,39.54,10.26598,115.1048,,
2025-03-24 02:15:00 GMT-3,9.98,0.1252,39.519999999999996,10.12518,115.094,,
2025-03-24 02:20:00 GMT-3,9.86,0.1272,39.18,10.07048,115.1904,,
2025-03-24 02:25:00 GMT-3,10.059999999999999,0.12840000000000001,39.14,10.2633,115.5206,,
2025-03-24 02:30:00 GMT-3,10.16,0.1252,39.42,10.3048,114.79,,
2025-03-24 02:35:00 GMT-3,10.2,0.1242,39.660000000000004,10.343975,114.5488,,
2025-03-24 02:40:00 GMT-3,10.2,0.1248,39.68,10.356825,114.7732,,
2025-03-24 02:45:00 GMT-3,10.2,0.126,39.660000000000004,10.43398,114.9164,,
2025-03-24 02:50:00 GMT-3,10.2,0.1252,39.68,10.450125,115.094,,
2025-03-24 02:55:00 GMT-3,10.2,0.1242,39.6,10.45636,114.6564,,
2025-03-24 03:00:00 GMT-3,10.2,0.1242,39.62,10.48708,114.5748,,
2025-03-24 03:05:00 GMT-3,10.2,0.1238,39.58,10.505424999999999,114.7298,,
2025-03-24 03:10:00 GMT-3,10.2,0.12279999999999999,39.56,10.49682,114.5266,,
2025-03-24 03:15:00 GMT-3,10.2,0.123,39.54,10.538160000000001,114.4932,,
2025-03-24 03:20:00 GMT-3,10.2,0.1226,39.5,10.55692,114.6636,,
2025-03-24 03:25:00 GMT-3,10.2,0.122,39.519999999999996,10.5885,114.5766,,
2025-03-24 03:30:00 GMT-3,10.2,0.1222,39.44,10.6012,114.7228,,
2025-03-24 03:35:00 GMT-3,10.2,0.12179999999999999,39.46,10.602,114.588,,
2025-03-24 03:40:00 GMT-3,10.2,0.1216,39.5,10.628,114.6466,,
2025-03-24 03:45:00 GMT-3,10.2,0.12179999999999999,39.5,10.65282,114.7344,,
2025-03-24 03:50:00 GMT-3,10.2,0.122,39.519999999999996,10.67846,114.26175,,
2025-03-24 03:55:00 GMT-3,10.2,0.12179999999999999,39.56,10.691759999999999,113.6832,,
2025-03-24 04:00:00 GMT-3,10.2,0.12179999999999999,39.54,10.7224,112.8348,,
2025-03-24 04:05:00 GMT-3,10.24,0.1212,39.54,10.741060000000001,111.6074,,
2025-03-24 04:10:00 GMT-3,10.3,0.1212,39.56,10.75836,112.1532,,
2025-03-24 04:15:00 GMT-3,10.22,0.12079999999999999,39.480000000000004,10.779,112.1638,,
2025-03-24 04:20:00 GMT-3,10.2,0.12079999999999999,39.519999999999996,10.80664,112.2628,,
2025-03-24 04:25:00 GMT-3,10.2,0.1202,39.54,10.82402,112.3538,,
2025-03-24 04:30:00 GMT-3,10.2,0.12,39.519999999999996,10.84438,112.4306,,
2025-03-24 04:35:00 GMT-3,10.2,0.12,39.480000000000004,10.885724999999999,112.4512,,
2025-03-24 04:40:00 GMT-3,10.22,0.1198,39.480000000000004,10.94192,112.491,,
2025-03-24 04:45:00 GMT-3,10.26,0.1182,39.519999999999996,10.950759999999999,112.5478,,
2025-03-24 04:50:00 GMT-3,10.2,0.1166,39.56,10.8987,113.5134,,
2025-03-24 04:55:00 GMT-3,9.82,0.118,39.14,10.6555,113.752,,
2025-03-24 05:00:00 GMT-3,9.7,0.1238,38.6,10.76148,113.263,,
2025-03-24 05:05:00 GMT-3,9.7,0.124,38.38,10.81375,112.5418,,
2025-03-24 05:10:00 GMT-3,9.7,0.12440000000000001,38.339999999999996,10.81084,113.2102,,
2025-03-24 05:15:00 GMT-3,9.9,0.1194,38.5,10.86154,113.7272,,
2025-03-24 05:20:00 GMT-3,10.059999999999999,0.115,39.0,10.91776,114.20625,,
2025-03-24 05:25:00 GMT-3,10.120000000000001,0.1158,39.28,10.989180000000001,114.6732,,
2025-03-24 05:30:00 GMT-3,10.2,0.1176,39.44,11.08176,114.4986,,
2025-03-24 05:35:00 GMT-3,10.24,0.1184,39.56,11.1586,114.4296,,
2025-03-24 05:40:00 GMT-3,10.3,0.1184,39.68,11.1969,115.0252,,
2025-03-24 05:45:00 GMT-3,10.3,0.1182,39.8,11.20295,115.1256,,
2025-03-24 05:50:00 GMT-3,10.3,0.118,39.9,11.237680000000001,114.86,,
2025-03-24 05:55:00 GMT-3,10.32,0.12,39.92,11.28706,114.8902,,
2025-03-24 06:00:00 GMT-3,10.4,0.1216,39.96,11.372440000000001,113.8684,,
2025-03-24 06:05:00 GMT-3,10.379999999999999,0.1194,40.04,11.345324999999999,111.5548,,
2025-03-24 06:10:00 GMT-3,10.32,0.119,40.06,11.344100000000001,110.9258,,
2025-03-24 06:15:00 GMT-3,10.3,0.1188,40.06,11.3375,111.177,,
2025-03-24 06:20:00 GMT-3,10.3,0.117,40.0,11.3108,112.0372,,
2025-03-24 06:25:00 GMT-3,10.3,0.1168,39.96,11.251225,111.9568,,
2025-03-24 06:30:00 GMT-3,10.3,0.1196,40.019999999999996,11.29175,111.7852,,
2025-03-24 06:35:00 GMT-3,10.34,0.1226,40.1,11.35338,111.896,,
2025-03-24 06:40:00 GMT-3,10.379999999999999,0.1254,40.22,11.435080000000001,112.1074,,
2025-03-24 06:45:00 GMT-3,9.940000000000001,0.1306,39.8,11.25328,112.6548,,
2025-03-24 06:50:00 GMT-3,10.02,0.13440000000000002,39.06,11.36408,112.5212,,
2025-03-24 06:55:00 GMT-3,10.36,0.13119999999999998,39.36,11.55784,112.329,,
2025-03-24 07:00:00 GMT-3,10.5,0.12919999999999998,40.1,11.615874999999999,112.1904,,
2025-03-24 07:05:00 GMT-3,10.5,0.1286,40.58,11.61618,112.0606,,
2025-03-24 07:10:00 GMT-3,10.02,0.13119999999999998,40.239999999999995,11.31825,112.1936,,
2025-03-24 07:15:00 GMT-3,9.9,0.1386,39.36,11.40874,112.6265,,
2025-03-24 07:20:00 GMT-3,9.940000000000001,0.143,38.88,11.529779999999999,112.8222,,
2025-03-24 07:25:00 GMT-3,9.940000000000001,0.1408,38.8,11.507760000000001,113.3702,,
2025-03-24 07:30:00 GMT-3,10.16,0.132,38.96,11.473,113.65575,,
2025-03-24 07:35:00 GMT-3,10.459999999999999,0.1278,39.7,11.572700000000001,113.5168,,
2025-03-24 07:40:00 GMT-3,10.48,0.1268,40.44,11.3871,113.6318,,
2025-03-24 07:45:00 GMT-3,10.36,0.1338,39.96,8.98272,113.4438,,
2025-03-24 07:50:00 GMT-3,10.379999999999999,0.136,39.12,9.02214,113.3982,,
2025-03-24 07:55:00 GMT-3,10.4,0.1362,38.88,9.01726,112.9204,,
2025-03-24 08:00:00 GMT-3,10.4,0.1368,38.9,9.044675,112.6528,,
2025-03-24 08:05:00 GMT-3,10.4,0.1364,38.94,9.05266,112.4618,,
