Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-03-26 17:45:00 GMT-3,1.8,0.1718,29.639999999999997,0.0,96.7316,,
2025-03-26 17:50:00 GMT-3,1.8,0.1742,29.080000000000002,0.0,96.68325,,
2025-03-26 17:55:00 GMT-3,1.8,0.1762,28.52,0.0,97.2432,,
2025-03-26 18:00:00 GMT-3,1.8399999999999999,0.1784,28.0,0.0,97.5085,,
2025-03-26 18:05:00 GMT-3,1.9,0.18080000000000002,27.5,0.0,98.27175,,
2025-03-26 18:10:00 GMT-3,1.9,0.18280000000000002,27.080000000000002,0.0,98.998,,
2025-03-26 18:15:00 GMT-3,1.9,0.18480000000000002,26.639999999999997,0.0,99.772,,
2025-03-26 18:20:00 GMT-3,1.9,0.187,26.22,0.0,100.7586,,
2025-03-26 18:25:00 GMT-3,1.9600000000000002,0.18880000000000002,25.82,0.0,102.1036,,
2025-03-26 18:30:00 GMT-3,2.0,0.191,25.419999999999998,0.0,102.2832,,
2025-03-26 18:35:00 GMT-3,2.0,0.1928,24.96,0.0,102.2356,,
2025-03-26 18:40:00 GMT-3,2.0,0.1948,24.619999999999997,0.0,102.2724,,
2025-03-26 18:45:00 GMT-3,2.0,0.19640000000000002,24.3,0.0,102.2732,,
2025-03-26 18:50:00 GMT-3,2.04,0.1984,23.94,0.0,102.6778,,
2025-03-26 18:55:00 GMT-3,2.1,0.2002,23.68,0.0,102.5724,,
2025-03-26 19:00:00 GMT-3,2.1,0.202,23.4,0.0,102.45675,,
2025-03-26 19:05:00 GMT-3,2.1,0.2036,23.080000000000002,0.0,102.3642,,
2025-03-26 19:10:00 GMT-3,2.1,0.2056,22.8,0.0,102.306,,
2025-03-26 19:15:00 GMT-3,2.1,0.2074,22.5,0.0,102.107,,
2025-03-26 19:20:00 GMT-3,2.18,0.209,22.28,0.0,102.46975,,
2025-03-26 19:25:00 GMT-3,2.2,0.21059999999999998,22.04,0.0,102.7226,,
2025-03-26 19:30:00 GMT-3,2.2,0.21259999999999998,21.82,0.0,102.8272,,
2025-03-26 19:35:00 GMT-3,2.2,0.2142,21.580000000000002,0.0,102.9615,,
2025-03-26 19:40:00 GMT-3,2.2,0.21580000000000002,21.380000000000003,0.0,101.1954,,
2025-03-26 19:45:00 GMT-3,2.2,0.2174,21.18,0.0,97.7695,,
2025-03-26 19:50:00 GMT-3,2.3,0.21919999999999998,20.98,0.0,97.41,,
2025-03-26 19:55:00 GMT-3,2.3,0.22080000000000002,20.78,0.0,97.1342,,
2025-03-26 20:00:00 GMT-3,2.3,0.22240000000000001,20.6,0.0,77.4656,,
2025-03-26 20:05:00 GMT-3,2.3,0.224,20.419999999999998,0.0,0.0,,
2025-03-26 20:10:00 GMT-3,2.3,0.2256,20.259999999999998,0.0,0.0,,
2025-03-26 20:15:00 GMT-3,2.3,0.22740000000000002,20.080000000000002,0.0,0.0,,
2025-03-26 20:20:00 GMT-3,2.38,0.229,19.919999999999998,0.0,0.0,,
2025-03-26 20:25:00 GMT-3,2.4,0.2306,19.740000000000002,0.0,0.0,,
2025-03-26 20:30:00 GMT-3,2.4,0.2322,19.580000000000002,0.0,0.0,,
2025-03-26 20:35:00 GMT-3,2.4,0.2336,19.44,0.0,0.0,,
2025-03-26 20:40:00 GMT-3,2.4,0.2354,19.3,0.0,0.0,,
2025-03-26 20:45:00 GMT-3,2.4,0.2368,19.18,0.0,0.0,,
2025-03-26 20:50:00 GMT-3,2.46,0.2384,19.080000000000002,0.0,0.0,,
2025-03-26 20:55:00 GMT-3,2.5,0.2398,18.96,0.0,0.0,,
2025-03-26 21:00:00 GMT-3,2.5,0.2414,18.82,0.0,0.0,,
2025-03-26 21:05:00 GMT-3,2.4,0.2328,18.66,0.0,0.0,,
2025-03-26 21:10:00 GMT-3,3.28,0.19080000000000003,23.2,3.0064,0.0,,
2025-03-26 21:15:00 GMT-3,4.3,0.1722,27.880000000000003,3.6726199999999998,0.0,,
2025-03-26 21:20:00 GMT-3,9.34,0.1468,35.260000000000005,10.8787,0.0,,
2025-03-26 21:25:00 GMT-3,9.72,0.13319999999999999,39.12,11.1579,0.0,,
2025-03-26 21:30:00 GMT-3,9.8,0.1192,39.58,10.98228,0.0,,
2025-03-26 21:35:00 GMT-3,9.8,0.1114,39.8,10.82516,0.0,,
2025-03-26 21:40:00 GMT-3,9.42,0.121,39.519999999999996,10.76768,0.0,,
2025-03-26 21:45:00 GMT-3,9.28,0.1358,39.18,10.9786,0.0,,
2025-03-26 21:50:00 GMT-3,9.2,0.141,39.019999999999996,11.08886,0.0,,
2025-03-26 21:55:00 GMT-3,9.2,0.14,39.019999999999996,11.05096,0.0,,
2025-03-26 22:00:00 GMT-3,9.2,0.1372,39.04,10.973220000000001,0.0,,
2025-03-26 22:05:00 GMT-3,9.2,0.13419999999999999,39.12,10.90192,0.0,,
2025-03-26 22:10:00 GMT-3,9.2,0.134,39.160000000000004,10.86622,0.0,,
2025-03-26 22:15:00 GMT-3,9.2,0.1346,39.18,10.893139999999999,0.0,,
2025-03-26 22:20:00 GMT-3,9.2,0.136,39.239999999999995,10.94102,0.0,,
2025-03-26 22:25:00 GMT-3,9.2,0.1362,39.22,10.9672,0.0,,
2025-03-26 22:30:00 GMT-3,9.2,0.1372,39.2,10.99082,0.0,,
2025-03-26 22:35:00 GMT-3,9.2,0.1376,39.260000000000005,11.00286,0.0,,
2025-03-26 22:40:00 GMT-3,9.2,0.137,39.3,10.997440000000001,0.0,,
2025-03-26 22:45:00 GMT-3,9.2,0.1362,39.3,10.960420000000001,0.0,,
2025-03-26 22:50:00 GMT-3,9.059999999999999,0.1366,39.08,10.8903,0.0,,
2025-03-26 22:55:00 GMT-3,8.9,0.141,38.839999999999996,10.85514,0.0,,
2025-03-26 23:00:00 GMT-3,9.0,0.1446,38.78,10.99478,0.0,,
2025-03-26 23:05:00 GMT-3,9.1,0.1396,39.08,10.96606,0.0,,
2025-03-26 23:10:00 GMT-3,9.1,0.1376,39.260000000000005,10.91202,0.0,,
2025-03-26 23:15:00 GMT-3,9.1,0.1364,39.3,10.8619,0.0,,
2025-03-26 23:20:00 GMT-3,9.1,0.1356,39.260000000000005,10.852039999999999,0.0,,
2025-03-26 23:25:00 GMT-3,9.02,0.1352,39.260000000000005,10.82378,0.0,,
2025-03-26 23:30:00 GMT-3,9.0,0.1348,39.2,10.81486,0.0,,
2025-03-26 23:35:00 GMT-3,9.0,0.135,39.06,10.7975,0.0,,
2025-03-26 23:40:00 GMT-3,9.0,0.135,39.04,10.811960000000001,0.0,,
2025-03-26 23:45:00 GMT-3,9.0,0.135,39.019999999999996,10.79522,0.0,,
2025-03-26 23:50:00 GMT-3,9.0,0.13440000000000002,39.0,10.77,0.0,,
2025-03-26 23:55:00 GMT-3,8.8,0.13340000000000002,38.86,10.658240000000001,0.0,,
2025-03-27 00:00:00 GMT-3,8.540000000000001,0.1366,38.62,10.546240000000001,65.1676,,
2025-03-27 00:05:00 GMT-3,8.5,0.14,38.56,10.5856,94.6812,,
2025-03-27 00:10:00 GMT-3,8.459999999999999,0.1404,38.62,10.559059999999999,93.4736,,
2025-03-27 00:15:00 GMT-3,8.459999999999999,0.1392,38.660000000000004,10.538079999999999,92.65625,,
2025-03-27 00:20:00 GMT-3,8.68,0.13440000000000002,38.9,10.56934,92.3854,,
2025-03-27 00:25:00 GMT-3,8.76,0.1306,39.260000000000005,10.560880000000001,93.0262,,
2025-03-27 00:30:00 GMT-3,8.8,0.12940000000000002,39.44,10.56246,94.02,,
2025-03-27 00:35:00 GMT-3,8.8,0.128,39.46,10.54576,94.6254,,
2025-03-27 00:40:00 GMT-3,8.8,0.129,39.519999999999996,10.58484,94.8182,,
2025-03-27 00:45:00 GMT-3,8.82,0.13140000000000002,39.46,10.639,94.7908,,
2025-03-27 00:50:00 GMT-3,8.9,0.13240000000000002,39.42,10.684000000000001,94.5718,,
2025-03-27 00:55:00 GMT-3,8.9,0.13340000000000002,39.480000000000004,10.727,94.2752,,
2025-03-27 01:00:00 GMT-3,8.9,0.1352,39.5,10.7673,94.16875,,
2025-03-27 01:05:00 GMT-3,8.9,0.13419999999999999,39.56,10.76086,94.26875,,
2025-03-27 01:10:00 GMT-3,8.9,0.134,39.519999999999996,10.746739999999999,94.024,,
2025-03-27 01:15:00 GMT-3,8.9,0.13419999999999999,39.519999999999996,10.75186,94.0764,,
2025-03-27 01:20:00 GMT-3,8.9,0.13440000000000002,39.519999999999996,10.762319999999999,94.3964,,
2025-03-27 01:25:00 GMT-3,8.9,0.13419999999999999,39.46,10.741679999999999,94.4962,,
2025-03-27 01:30:00 GMT-3,8.9,0.134,39.5,10.75064,94.451,,
2025-03-27 01:35:00 GMT-3,8.9,0.134,39.46,10.73184,94.309,,
2025-03-27 01:40:00 GMT-3,8.9,0.1338,39.4,10.72782,94.3898,,
2025-03-27 01:45:00 GMT-3,8.9,0.133,39.44,10.71904,94.56975,,
2025-03-27 01:50:00 GMT-3,8.9,0.13219999999999998,39.32,10.663720000000001,94.7758,,
2025-03-27 01:55:00 GMT-3,8.84,0.13219999999999998,39.3,10.64292,94.8658,,
2025-03-27 02:00:00 GMT-3,8.8,0.1326,39.160000000000004,10.603060000000001,95.0815,,
2025-03-27 02:05:00 GMT-3,8.76,0.133,39.08,10.58894,95.2424,,
2025-03-27 02:10:00 GMT-3,8.36,0.1352,38.78,10.37848,95.1754,,
2025-03-27 02:15:00 GMT-3,8.3,0.1418,38.5,10.42656,95.1428,,
2025-03-27 02:20:00 GMT-3,8.48,0.1464,38.6,10.65626,94.275,,
2025-03-27 02:25:00 GMT-3,8.559999999999999,0.1492,38.760000000000005,10.76524,92.8366,,
2025-03-27 02:30:00 GMT-3,8.58,0.1426,38.94,10.6579,93.148,,
2025-03-27 02:35:00 GMT-3,8.66,0.1372,39.18,10.61054,93.28325,,
2025-03-27 02:40:00 GMT-3,8.7,0.1336,39.32,10.556140000000001,93.571,,
2025-03-27 02:45:00 GMT-3,8.7,0.13140000000000002,39.32,10.50992,93.7854,,
2025-03-27 02:50:00 GMT-3,8.7,0.1298,39.32,10.47342,94.037,,
2025-03-27 02:55:00 GMT-3,8.7,0.1296,39.42,10.478019999999999,94.1796,,
2025-03-27 03:00:00 GMT-3,8.7,0.1298,39.38,10.480599999999999,94.1818,,
2025-03-27 03:05:00 GMT-3,8.7,0.1306,39.339999999999996,10.48714,94.3175,,
2025-03-27 03:10:00 GMT-3,8.7,0.131,39.339999999999996,10.49626,95.74966666666667,,
2025-03-27 03:15:00 GMT-3,8.7,0.13340000000000002,39.28,10.54504,96.206,,
2025-03-27 03:20:00 GMT-3,8.440000000000001,0.1328,39.18,10.36412,96.741,,
2025-03-27 03:25:00 GMT-3,8.3,0.1382,38.78,10.35414,96.961,,
2025-03-27 03:30:00 GMT-3,8.559999999999999,0.138,38.88,10.54588,97.30725,,
2025-03-27 03:35:00 GMT-3,8.6,0.135,39.06,10.4774,97.58225,,
2025-03-27 03:40:00 GMT-3,8.6,0.135,39.12,10.47148,97.8818,,
2025-03-27 03:45:00 GMT-3,8.6,0.135,39.2,10.5093,98.0628,,
2025-03-27 03:50:00 GMT-3,8.6,0.134,39.260000000000005,10.50338,98.235,,
2025-03-27 03:55:00 GMT-3,8.6,0.13419999999999999,39.2,10.52122,98.26325,,
2025-03-27 04:00:00 GMT-3,8.64,0.134,39.2,10.51894,98.5046,,
2025-03-27 04:05:00 GMT-3,8.7,0.134,39.18,10.52162,98.65175,,
2025-03-27 04:10:00 GMT-3,8.7,0.1338,39.22,10.51716,98.839,,
2025-03-27 04:15:00 GMT-3,8.7,0.1336,39.22,10.51794,99.0362,,
2025-03-27 04:20:00 GMT-3,8.7,0.13319999999999999,39.260000000000005,10.52498,99.18633333333334,,
2025-03-27 04:25:00 GMT-3,8.7,0.133,39.32,10.53142,99.464,,
2025-03-27 04:30:00 GMT-3,8.7,0.13240000000000002,39.3,10.5252,99.5682,,
2025-03-27 04:35:00 GMT-3,8.7,0.1328,39.3,10.5425,99.668,,
2025-03-27 04:40:00 GMT-3,8.7,0.13240000000000002,39.3,10.55076,99.8528,,
2025-03-27 04:45:00 GMT-3,8.7,0.132,39.339999999999996,10.5907,99.8712,,
2025-03-27 04:50:00 GMT-3,8.72,0.13140000000000002,39.42,10.5878,100.256,,
2025-03-27 04:55:00 GMT-3,8.7,0.13140000000000002,39.32,10.52698,100.4566,,
2025-03-27 05:00:00 GMT-3,8.82,0.13019999999999998,39.339999999999996,10.56292,100.7972,,
2025-03-27 05:05:00 GMT-3,9.2,0.1232,39.7,10.65074,99.6048,,
2025-03-27 05:10:00 GMT-3,9.3,0.1194,39.92,10.67696,98.454,,
2025-03-27 05:15:00 GMT-3,9.379999999999999,0.1164,39.96,10.650220000000001,98.8462,,
2025-03-27 05:20:00 GMT-3,9.4,0.1162,39.86,10.63812,98.8858,,
2025-03-27 05:25:00 GMT-3,9.4,0.118,39.8,10.71354,99.161,,
2025-03-27 05:30:00 GMT-3,9.4,0.12079999999999999,39.980000000000004,10.774519999999999,99.2288,,
2025-03-27 05:35:00 GMT-3,9.48,0.12459999999999999,39.86,10.8736,99.5132,,
2025-03-27 05:40:00 GMT-3,9.5,0.1258,39.92,10.93336,99.8274,,
2025-03-27 05:45:00 GMT-3,9.58,0.1258,39.88,10.96818,100.1218,,
2025-03-27 05:50:00 GMT-3,9.540000000000001,0.125,39.760000000000005,10.94834,99.698,,
2025-03-27 05:55:00 GMT-3,9.5,0.125,39.660000000000004,10.9205,100.4735,,
2025-03-27 06:00:00 GMT-3,9.58,0.12340000000000001,39.739999999999995,10.90976,102.5722,,
2025-03-27 06:05:00 GMT-3,9.5,0.1202,39.72,10.82378,101.8952,,
2025-03-27 06:10:00 GMT-3,9.459999999999999,0.12240000000000001,39.660000000000004,10.80544,100.562,,
2025-03-27 06:15:00 GMT-3,9.64,0.1256,39.72,10.973279999999999,100.6786,,
2025-03-27 06:20:00 GMT-3,9.72,0.1238,39.8,11.02874,101.0322,,
2025-03-27 06:25:00 GMT-3,9.52,0.1184,39.68,10.82906,101.5068,,
2025-03-27 06:30:00 GMT-3,9.559999999999999,0.1192,39.480000000000004,10.80596,101.7558,,
2025-03-27 06:35:00 GMT-3,9.82,0.12240000000000001,39.58,11.05176,102.732,,
2025-03-27 06:40:00 GMT-3,10.0,0.1222,39.9,11.19528,103.4488,,
2025-03-27 06:45:00 GMT-3,10.120000000000001,0.1222,39.980000000000004,11.297039999999999,103.358,,
2025-03-27 06:50:00 GMT-3,10.2,0.1226,40.0,11.34312,104.29175,,
2025-03-27 06:55:00 GMT-3,10.3,0.1288,39.96,11.49722,104.9642,,
2025-03-27 07:00:00 GMT-3,10.3,0.131,39.92,11.55928,105.314,,
2025-03-27 07:05:00 GMT-3,10.32,0.1296,40.08,11.55794,105.7838,,
2025-03-27 07:10:00 GMT-3,10.68,0.1238,40.78,11.6755,106.2858,,
2025-03-27 07:15:00 GMT-3,10.98,0.1254,41.8,11.87998,104.0658,,
2025-03-27 07:20:00 GMT-3,11.14,0.12440000000000001,42.660000000000004,11.99336,104.1422,,
2025-03-27 07:25:00 GMT-3,11.2,0.1226,43.12,11.98426,104.53125,,
2025-03-27 07:30:00 GMT-3,11.16,0.12040000000000001,43.38,11.93036,105.5518,,
2025-03-27 07:35:00 GMT-3,10.66,0.1182,42.92,11.5312,106.1348,,
2025-03-27 07:40:00 GMT-3,10.6,0.117,42.2,11.428360000000001,106.35,,
2025-03-27 07:45:00 GMT-3,10.6,0.1176,41.86,11.46354,106.464,,
2025-03-27 07:50:00 GMT-3,10.48,0.1196,41.78,11.45372,103.645,,
2025-03-27 07:55:00 GMT-3,10.040000000000001,0.123,40.92,11.20938,90.9366,,
2025-03-27 08:00:00 GMT-3,9.98,0.1288,39.980000000000004,11.277,91.6086,,
2025-03-27 08:05:00 GMT-3,10.0,0.132,39.480000000000004,11.34216,92.57225,,
2025-03-27 08:10:00 GMT-3,9.92,0.1338,39.260000000000005,11.37808,93.7574,,
2025-03-27 08:15:00 GMT-3,9.9,0.1346,39.2,11.39642,94.5398,,
2025-03-27 08:20:00 GMT-3,10.0,0.137,39.260000000000005,11.49888,95.1398,,
2025-03-27 08:25:00 GMT-3,10.18,0.136,39.62,11.575660000000001,95.1858,,
2025-03-27 08:30:00 GMT-3,10.18,0.13340000000000002,40.019999999999996,11.53552,95.29975,,
2025-03-27 08:35:00 GMT-3,10.6,0.12440000000000001,40.56,11.59214,95.2772,,
2025-03-27 08:40:00 GMT-3,11.0,0.1198,41.8,11.7987,94.4694,,
2025-03-27 08:45:00 GMT-3,11.2,0.1226,42.78,11.98712,94.2778,,
2025-03-27 08:50:00 GMT-3,11.14,0.1226,43.32,11.96824,94.707,,
2025-03-27 08:55:00 GMT-3,11.14,0.12,43.42,11.9073,95.111,,
2025-03-27 09:00:00 GMT-3,11.120000000000001,0.114,43.44,11.79508,94.7978,,
2025-03-27 09:05:00 GMT-3,11.1,0.1148,43.14,11.777660000000001,95.2574,,
2025-03-27 09:10:00 GMT-3,11.18,0.1182,42.5,11.86216,95.6636,,
2025-03-27 09:15:00 GMT-3,11.1,0.12079999999999999,42.739999999999995,11.907259999999999,95.4618,,
2025-03-27 09:20:00 GMT-3,10.5,0.118,42.58,11.46406,95.33633333333333,,
2025-03-27 09:25:00 GMT-3,10.4,0.1232,41.82,11.4446,95.46975,,
2025-03-27 09:30:00 GMT-3,10.4,0.1274,41.22,11.52414,95.3278,,
2025-03-27 09:35:00 GMT-3,10.4,0.13,41.019999999999996,11.60588,95.2342,,
2025-03-27 09:40:00 GMT-3,10.4,0.1276,41.12,11.585420000000001,95.5475,,
2025-03-27 09:45:00 GMT-3,10.4,0.1264,41.18,11.51204,95.5994,,
2025-03-27 09:50:00 GMT-3,10.4,0.12840000000000001,41.04,11.572700000000001,95.845,,
2025-03-27 09:55:00 GMT-3,10.379999999999999,0.126,41.0,11.53048,95.9644,,
2025-03-27 10:00:00 GMT-3,10.58,0.1164,41.28,11.4651,95.986,,
2025-03-27 10:05:00 GMT-3,10.879999999999999,0.1168,41.980000000000004,11.6709,95.7372,,
2025-03-27 10:10:00 GMT-3,11.0,0.11320000000000001,42.660000000000004,11.668420000000001,95.7274,,
2025-03-27 10:15:00 GMT-3,11.08,0.1172,43.08,11.8,95.7852,,
2025-03-27 10:20:00 GMT-3,11.18,0.12079999999999999,43.42,11.95544,96.116,,
2025-03-27 10:25:00 GMT-3,11.2,0.1162,43.64,11.91216,96.6784,,
2025-03-27 10:30:00 GMT-3,11.28,0.1162,43.78,11.91092,96.8544,,
2025-03-27 10:35:00 GMT-3,11.3,0.1184,43.86,11.963460000000001,96.963,,
2025-03-27 10:40:00 GMT-3,11.3,0.1182,43.96,11.96442,96.6808,,
2025-03-27 10:45:00 GMT-3,11.3,0.115,44.0,11.90128,96.9092,,
2025-03-27 10:50:00 GMT-3,11.3,0.1168,44.04,11.90836,97.3542,,
2025-03-27 10:55:00 GMT-3,11.3,0.1172,44.12,11.91036,97.2978,,
2025-03-27 11:00:00 GMT-3,11.2,0.115,44.08,11.80946,97.3846,,
2025-03-27 11:05:00 GMT-3,11.2,0.117,43.96,11.89086,97.2474,,
2025-03-27 11:10:00 GMT-3,11.22,0.117,44.019999999999996,11.91018,97.0988,,
2025-03-27 11:15:00 GMT-3,11.2,0.1124,43.980000000000004,11.774420000000001,97.2246,,
2025-03-27 11:20:00 GMT-3,11.2,0.1148,43.9,11.818340000000001,97.32775,,
2025-03-27 11:25:00 GMT-3,11.24,0.1176,43.94,11.91638,97.4932,,
2025-03-27 11:30:00 GMT-3,11.24,0.1134,43.96,11.8342,97.4582,,
2025-03-27 11:35:00 GMT-3,10.940000000000001,0.114,43.86,11.65746,97.4304,,
2025-03-27 11:40:00 GMT-3,10.540000000000001,0.1172,42.9,11.4406,97.7458,,
2025-03-27 11:45:00 GMT-3,10.5,0.1154,42.1,11.40556,97.3304,,
2025-03-27 11:50:00 GMT-3,10.379999999999999,0.108,41.72,11.17554,97.37575,,
2025-03-27 11:55:00 GMT-3,10.3,0.108,41.36,11.1054,98.2058,,
2025-03-27 12:00:00 GMT-3,10.24,0.1062,41.04,11.04302,98.535,,
2025-03-27 12:05:00 GMT-3,10.08,0.0942,40.88,10.70294,96.813,,
2025-03-27 12:10:00 GMT-3,10.0,0.095,40.519999999999996,10.605540000000001,95.0534,,
2025-03-27 12:15:00 GMT-3,9.940000000000001,0.0984,40.32,10.657779999999999,95.3694,,
2025-03-27 12:20:00 GMT-3,10.1,0.1062,40.12,10.91532,95.9328,,
2025-03-27 12:25:00 GMT-3,9.879999999999999,0.111,40.06,10.92106,96.0998,,
2025-03-27 12:30:00 GMT-3,9.74,0.116,39.339999999999996,10.87388,96.584,,
2025-03-27 12:35:00 GMT-3,9.84,0.1168,38.980000000000004,10.97438,97.1396,,
2025-03-27 12:40:00 GMT-3,9.84,0.1114,39.08,10.89386,96.80075,,
2025-03-27 12:45:00 GMT-3,9.86,0.1124,39.160000000000004,10.89742,96.8262,,
2025-03-27 12:50:00 GMT-3,9.9,0.115,39.160000000000004,11.01506,96.7834,,
2025-03-27 12:55:00 GMT-3,9.9,0.1102,39.339999999999996,10.911620000000001,97.7752,,
2025-03-27 13:00:00 GMT-3,9.940000000000001,0.1172,39.32,11.017900000000001,96.2492,,
2025-03-27 13:05:00 GMT-3,9.98,0.1248,39.2,11.21364,96.9314,,
2025-03-27 13:10:00 GMT-3,9.98,0.12279999999999999,39.2,11.20834,97.3286,,
2025-03-27 13:15:00 GMT-3,10.040000000000001,0.1182,39.519999999999996,11.17602,97.816,,
2025-03-27 13:20:00 GMT-3,9.84,0.121,39.339999999999996,11.04652,98.4168,,
2025-03-27 13:25:00 GMT-3,9.9,0.125,38.980000000000004,11.1447,98.54625,,
2025-03-27 13:30:00 GMT-3,9.9,0.1262,38.96,11.19592,98.7576,,
2025-03-27 13:35:00 GMT-3,9.9,0.1264,39.0,11.2066,98.6884,,
2025-03-27 13:40:00 GMT-3,9.9,0.126,39.0,11.18438,98.7848,,
2025-03-27 13:45:00 GMT-3,9.9,0.1258,38.9,11.2083,99.856,,
2025-03-27 13:50:00 GMT-3,9.9,0.126,38.980000000000004,11.22732,100.6058,,
2025-03-27 13:55:00 GMT-3,9.84,0.1248,38.839999999999996,11.133,100.9714,,
2025-03-27 14:00:00 GMT-3,9.940000000000001,0.1168,39.06,11.06246,101.6795,,
2025-03-27 14:05:00 GMT-3,9.4,0.12040000000000001,38.88,10.80132,102.2168,,
2025-03-27 14:10:00 GMT-3,9.14,0.12240000000000001,38.239999999999995,10.64362,102.5246,,
2025-03-27 14:15:00 GMT-3,9.040000000000001,0.12240000000000001,38.160000000000004,10.55596,102.6592,,
2025-03-27 14:20:00 GMT-3,9.26,0.1254,38.54,10.737680000000001,103.3548,,
2025-03-27 14:25:00 GMT-3,9.36,0.12340000000000001,38.82,10.77074,103.8234,,
2025-03-27 14:30:00 GMT-3,6.0600000000000005,0.13340000000000002,38.260000000000005,2.1374,103.4876,,
2025-03-27 14:35:00 GMT-3,3.8,0.143,36.75,0.0,103.5442,,
2025-03-27 14:40:00 GMT-3,2.7199999999999998,0.1544,35.08,0.0,103.694,,
2025-03-27 14:45:00 GMT-3,2.18,0.16340000000000002,33.8,0.0,103.9104,,
2025-03-27 14:50:00 GMT-3,1.86,0.1668,32.68,0.0,104.113,,
2025-03-27 14:55:00 GMT-3,1.8,0.1698,31.7,0.0,104.6334,,
2025-03-27 15:00:00 GMT-3,1.8,0.1728,30.919999999999998,0.0,104.7864,,
2025-03-27 15:05:00 GMT-3,1.8,0.1752,30.18,0.0,104.6985,,
2025-03-27 15:10:00 GMT-3,1.86,0.1778,29.48,0.0,105.226,,
2025-03-27 15:15:00 GMT-3,1.9,0.1802,28.880000000000003,0.0,105.5912,,
2025-03-27 15:20:00 GMT-3,1.9,0.18280000000000002,28.32,0.0,105.8798,,
2025-03-27 15:25:00 GMT-3,1.9,0.18519999999999998,27.8,0.0,106.164,,
2025-03-27 15:30:00 GMT-3,1.92,0.18780000000000002,27.32,0.0,106.363,,
2025-03-27 15:35:00 GMT-3,2.0,0.19019999999999998,26.919999999999998,0.0,106.3272,,
2025-03-27 15:40:00 GMT-3,2.0,0.1928,26.5,0.0,106.6414,,
2025-03-27 15:45:00 GMT-3,2.0,0.1948,26.119999999999997,0.0,106.8458,,
2025-03-27 15:50:00 GMT-3,2.0,0.1968,25.7,0.0,106.8502,,
2025-03-27 15:55:00 GMT-3,2.08,0.1992,25.32,0.0,106.78175,,
2025-03-27 16:00:00 GMT-3,2.1,0.2012,24.94,0.0,107.1838,,
2025-03-27 16:05:00 GMT-3,2.1,0.2032,24.580000000000002,0.0,107.4662,,
2025-03-27 16:10:00 GMT-3,2.1,0.2052,24.240000000000002,0.0,107.7724,,
2025-03-27 16:15:00 GMT-3,2.1,0.2072,23.84,0.0,107.7264,,
2025-03-27 16:20:00 GMT-3,2.2,0.2092,23.52,0.0,107.9288,,
2025-03-27 16:25:00 GMT-3,2.2,0.2112,23.240000000000002,0.0,108.16575,,
2025-03-27 16:30:00 GMT-3,2.2,0.213,22.94,0.0,108.7916,,
2025-03-27 16:35:00 GMT-3,2.2,0.215,22.66,0.0,108.5298,,
2025-03-27 16:40:00 GMT-3,2.2,0.21680000000000002,22.36,0.0,108.5038,,
2025-03-27 16:45:00 GMT-3,2.2800000000000002,0.2186,22.119999999999997,0.0,108.215,,
2025-03-27 16:50:00 GMT-3,2.3,0.2206,21.880000000000003,0.0,108.5438,,
2025-03-27 16:55:00 GMT-3,2.3,0.22219999999999998,21.619999999999997,0.0,108.7205,,
2025-03-27 17:00:00 GMT-3,2.3,0.224,21.419999999999998,0.0,105.9216,,
2025-03-27 17:05:00 GMT-3,2.3,0.2256,21.18,0.0,105.30425,,
2025-03-27 17:10:00 GMT-3,2.32,0.2276,20.919999999999998,0.0,105.8292,,
2025-03-27 17:15:00 GMT-3,2.4,0.2292,20.740000000000002,0.0,106.239,,
2025-03-27 17:20:00 GMT-3,2.4,0.231,20.52,0.0,106.7498,,
2025-03-27 17:25:00 GMT-3,2.4,0.2326,20.28,0.0,107.1222,,
2025-03-27 17:30:00 GMT-3,2.4,0.2344,20.080000000000002,0.0,107.553,,
2025-03-27 17:35:00 GMT-3,2.4,0.2358,19.880000000000003,0.0,107.9868,,
2025-03-27 17:40:00 GMT-3,2.44,0.2376,19.66,0.0,108.4504,,
2025-03-27 17:45:00 GMT-3,2.5,0.239,19.46,0.0,108.9488,,
2025-03-27 17:50:00 GMT-3,2.5,0.24059999999999998,19.240000000000002,0.0,110.875,,
2025-03-27 17:55:00 GMT-3,2.5,0.2424,19.06,0.0,112.42866666666667,,
2025-03-27 18:00:00 GMT-3,2.5,0.24359999999999998,18.86,0.0,113.3225,,
2025-03-27 18:05:00 GMT-3,2.5,0.2454,18.68,0.0,113.9038,,
2025-03-27 18:10:00 GMT-3,2.5,0.24680000000000002,18.52,0.0,113.303,,
2025-03-27 18:15:00 GMT-3,2.6,0.2484,18.34,0.0,113.1058,,
2025-03-27 18:20:00 GMT-3,2.6,0.24980000000000002,18.16,0.0,113.302,,
2025-03-27 18:25:00 GMT-3,2.6,0.2512,18.04,0.0,113.8068,,
2025-03-27 18:30:00 GMT-3,2.6,0.2528,17.880000000000003,0.0,114.7664,,
2025-03-27 18:35:00 GMT-3,2.6,0.2542,17.740000000000002,0.0,114.79875,,
2025-03-27 18:40:00 GMT-3,2.6,0.2556,17.6,0.0,115.1218,,
2025-03-27 18:45:00 GMT-3,2.62,0.2572,17.46,0.0,115.2606,,
2025-03-27 18:50:00 GMT-3,2.7,0.25839999999999996,17.36,0.0,115.7158,,
2025-03-27 18:55:00 GMT-3,2.7,0.25975,17.25,0.0,115.7582,,
2025-03-27 19:00:00 GMT-3,2.7,0.261,17.14,0.0,115.9195,,
2025-03-27 19:05:00 GMT-3,2.7,0.26239999999999997,17.02,0.0,116.2982,,
2025-03-27 19:10:00 GMT-3,2.7,0.2636,16.86,0.0,116.593,,
2025-03-27 19:15:00 GMT-3,2.7,0.267,16.6,0.0,116.59966666666666,,
2025-03-27 19:20:00 GMT-3,2.8,0.26780000000000004,16.48,0.0,117.029,,
2025-03-27 19:25:00 GMT-3,2.8,0.2692,16.380000000000003,0.0,117.3662,,
2025-03-27 19:30:00 GMT-3,2.8,0.2704,16.28,0.0,117.6375,,
2025-03-27 19:35:00 GMT-3,2.8,0.2716,16.2,0.0,117.84,,
2025-03-27 19:40:00 GMT-3,2.8,0.2728,16.119999999999997,0.0,118.0544,,
2025-03-27 19:45:00 GMT-3,2.8,0.2742,16.04,0.0,117.3124,,
2025-03-27 19:50:00 GMT-3,2.8,0.2754,15.919999999999998,0.0,114.2192,,
2025-03-27 19:55:00 GMT-3,2.8,0.2764,15.84,0.0,113.725,,
2025-03-27 20:00:00 GMT-3,2.88,0.2776,15.719999999999999,0.0,39.517,,
2025-03-27 20:05:00 GMT-3,2.9,0.2788,15.62,0.0,0.0,,
2025-03-27 20:10:00 GMT-3,2.9,0.2798,15.52,0.0,0.0,,
2025-03-27 20:15:00 GMT-3,2.9,0.2812,15.440000000000001,0.0,0.0,,
2025-03-27 20:20:00 GMT-3,2.88,0.279,15.34,0.0,0.0,,
2025-03-27 20:25:00 GMT-3,3.54,0.21559999999999999,16.419999999999998,1.0242200000000001,0.0,,
2025-03-27 20:30:00 GMT-3,8.22,0.164,24.3,3.08446,0.0,,
2025-03-27 20:35:00 GMT-3,10.16,0.1428,35.14,7.885680000000001,0.0,,
2025-03-27 20:40:00 GMT-3,10.58,0.138,38.28,7.934780000000001,0.0,,
2025-03-27 20:45:00 GMT-3,10.9,0.1412,38.86,8.0691,0.0,,
2025-03-27 20:50:00 GMT-3,11.120000000000001,0.1408,39.0,8.16518,0.0,,
2025-03-27 20:55:00 GMT-3,11.22,0.1386,39.480000000000004,8.1765,0.0,,
2025-03-27 21:00:00 GMT-3,11.3,0.1358,39.78,8.16286,0.0,,
2025-03-27 21:05:00 GMT-3,11.3,0.135,39.980000000000004,8.16034,0.0,,
2025-03-27 21:10:00 GMT-3,11.3,0.13440000000000002,40.1,8.148480000000001,0.0,,
2025-03-27 21:15:00 GMT-3,11.3,0.1336,40.1,8.14882,0.0,,
2025-03-27 21:20:00 GMT-3,11.2,0.1326,40.06,8.1346,0.0,,
2025-03-27 21:25:00 GMT-3,11.2,0.132,40.019999999999996,8.10758,0.0,,
2025-03-27 21:30:00 GMT-3,11.2,0.13140000000000002,39.94,8.091759999999999,0.0,,
2025-03-27 21:35:00 GMT-3,11.2,0.13140000000000002,39.9,8.09646,0.0,,
2025-03-27 21:40:00 GMT-3,11.2,0.1318,39.96,8.10052,0.0,,
2025-03-27 21:45:00 GMT-3,11.2,0.13140000000000002,40.019999999999996,8.09252,0.0,,
2025-03-27 21:50:00 GMT-3,9.184000000000001,0.104462,32.839999999999996,8.0932,0.0,,
2025-03-27 21:55:00 GMT-3,5.152,0.053386,18.448,8.1035,0.0,,
2025-03-27 22:00:00 GMT-3,7.19,0.079928,25.727999999999998,8.12482,0.0,,
2025-03-27 22:05:00 GMT-3,5.1979999999999995,0.053796,18.536,8.15448,0.0,,
2025-03-27 22:10:00 GMT-3,5.152,0.052984,18.562,8.13104,0.0,,
2025-03-27 22:15:00 GMT-3,5.152,0.053588000000000004,18.538,8.125119999999999,0.0,,
2025-03-27 22:20:00 GMT-3,7.168000000000001,0.079124,25.748,8.120999999999999,0.0,,
2025-03-27 22:25:00 GMT-3,5.152,0.05278,18.468,8.12542,0.0,,
2025-03-27 22:30:00 GMT-3,7.168000000000001,0.078518,25.708,8.13828,0.0,,
2025-03-27 22:35:00 GMT-3,5.152,0.052578,18.472,8.13904,0.0,,
2025-03-27 22:40:00 GMT-3,7.168000000000001,0.078318,25.752,8.13926,0.0,,
2025-03-27 22:45:00 GMT-3,5.152,0.052374000000000004,18.47,8.1335,0.0,,
2025-03-27 22:50:00 GMT-3,7.168000000000001,0.077914,25.683999999999997,8.13922,0.0,,
2025-03-27 22:55:00 GMT-3,4.974,0.052984,18.419999999999998,8.0595,0.0,,
2025-03-27 23:00:00 GMT-3,6.848000000000001,0.080334,25.216,7.99644,0.0,,
2025-03-27 23:05:00 GMT-3,4.922,0.054202,17.962,7.9946399999999995,0.0,,
2025-03-27 23:10:00 GMT-3,6.806,0.080536,24.830000000000002,7.97092,0.0,,
2025-03-27 23:15:00 GMT-3,4.8759999999999994,0.054198,17.736,7.932340000000001,0.0,,
2025-03-27 23:20:00 GMT-3,4.8759999999999994,0.054,17.662,7.92218,0.0,,
2025-03-27 23:25:00 GMT-3,6.74,0.07892199999999999,24.406,7.9064,0.0,,
2025-03-27 23:30:00 GMT-3,4.8340000000000005,0.053396,17.526,7.90716,0.0,,
2025-03-27 23:35:00 GMT-3,6.892,0.07932399999999999,24.47,8.02618,0.0,,
2025-03-27 23:40:00 GMT-3,5.014,0.052778,17.78,8.06076,0.0,,
2025-03-27 23:45:00 GMT-3,6.956,0.07489799999999999,24.874000000000002,8.00824,0.0,,
2025-03-27 23:50:00 GMT-3,4.968,0.049738,17.894,7.95702,0.0,,
2025-03-27 23:55:00 GMT-3,6.9319999999999995,0.07529999999999999,24.874000000000002,7.97172,0.0,,
2025-03-28 00:00:00 GMT-3,5.014,0.051351999999999995,17.916,8.0039,0.0,,
2025-03-28 00:05:00 GMT-3,6.9319999999999995,0.073886,24.916,7.9719999999999995,0.0,,
2025-03-28 00:10:00 GMT-3,5.014,0.050747999999999995,17.913999999999998,8.00236,0.0,,
2025-03-28 00:15:00 GMT-3,6.976000000000001,0.07650799999999999,24.98,8.04846,7.3856,,
2025-03-28 00:20:00 GMT-3,3.052,0.025981999999999998,10.926,8.049299999999999,57.1818,,
2025-03-28 00:25:00 GMT-3,3.052,0.025986000000000002,10.940000000000001,8.01732,93.6898,,
2025-03-28 00:30:00 GMT-3,5.012,0.049334,17.94,8.02576,93.5494,,
2025-03-28 00:35:00 GMT-3,6.912000000000001,0.07187600000000001,24.875999999999998,7.936839999999999,93.6315,,
2025-03-28 00:40:00 GMT-3,4.968,0.04933,17.848,7.9310599999999996,93.768,,
2025-03-28 00:45:00 GMT-3,6.912000000000001,0.07489799999999999,24.79,7.98286,94.1912,,
2025-03-28 00:50:00 GMT-3,4.968,0.04913,17.844,7.96872,94.12875,,
2025-03-28 00:55:00 GMT-3,6.868,0.074492,24.784,7.9532799999999995,93.8645,,
2025-03-28 01:00:00 GMT-3,4.922,0.052168,17.758000000000003,8.00528,94.4272,,
2025-03-28 01:05:00 GMT-3,6.848000000000001,0.077916,24.662,8.02704,94.7888,,
2025-03-28 01:10:00 GMT-3,4.878,0.050351999999999994,17.688,7.95548,95.1176,,
2025-03-28 01:15:00 GMT-3,6.784000000000001,0.075902,24.47,7.93774,95.1514,,
2025-03-28 01:20:00 GMT-3,4.8759999999999994,0.051562,17.552,7.96664,94.993,,
2025-03-28 01:25:00 GMT-3,4.412,0.05176,17.316,7.5479,95.1726,,
2025-03-28 01:30:00 GMT-3,6.1659999999999995,0.0755,24.428,7.5141800000000005,95.51775,,
2025-03-28 01:35:00 GMT-3,4.506,0.050546,17.71,7.57702,95.9758,,
2025-03-28 01:40:00 GMT-3,6.314,0.074896,24.728,7.60774,96.32575,,
2025-03-28 01:45:00 GMT-3,4.554,0.050140000000000004,17.802,7.623779999999999,96.498,,
2025-03-28 01:50:00 GMT-3,6.336,0.074494,24.791999999999998,7.64528,96.6794,,
2025-03-28 01:55:00 GMT-3,4.5600000000000005,0.049951999999999996,17.826,7.647539999999999,96.9368,,
2025-03-28 02:00:00 GMT-3,6.590000000000001,0.07509600000000001,24.814,7.7950800000000005,97.0222,,
2025-03-28 02:05:00 GMT-3,4.806,0.04994,17.782,7.85198,97.0928,,
2025-03-28 02:10:00 GMT-3,6.7620000000000005,0.077314,24.788,7.93116,95.1224,,
2025-03-28 02:15:00 GMT-3,4.878,0.052573999999999996,17.804,8.00086,94.55625,,
2025-03-28 02:20:00 GMT-3,6.848000000000001,0.078116,17.822,8.02444,94.9475,,
2025-03-28 02:25:00 GMT-3,2.968,0.024748000000000003,10.732,7.878100000000001,95.2588,,
2025-03-28 02:30:00 GMT-3,6.784000000000001,0.072882,24.574,7.90266,95.628,,
2025-03-28 02:35:00 GMT-3,4.8759999999999994,0.048316000000000005,17.663999999999998,7.89408,95.9562,,
2025-03-28 02:40:00 GMT-3,6.74,0.070262,24.532,7.830540000000001,96.2584,,
2025-03-28 02:45:00 GMT-3,4.83,0.048516,17.572,7.844759999999999,96.6784,,
2025-03-28 02:50:00 GMT-3,6.720000000000001,0.072884,24.448,7.879340000000001,96.986,,
2025-03-28 02:55:00 GMT-3,4.83,0.047504,17.613999999999997,7.830920000000001,97.6482,,
2025-03-28 03:00:00 GMT-3,6.720000000000001,0.07227800000000001,24.446,7.846299999999999,99.2176,,
2025-03-28 03:05:00 GMT-3,4.83,0.048312,17.55,7.840999999999999,99.7706,,
2025-03-28 03:10:00 GMT-3,6.616,0.06825,24.362000000000002,7.73686,100.1372,,
2025-03-28 03:15:00 GMT-3,4.444,0.047906,17.412,7.491280000000001,100.60625,,
2025-03-28 03:20:00 GMT-3,4.4159999999999995,0.050154000000000004,17.454,7.49944,100.9278,,
2025-03-28 03:25:00 GMT-3,4.37,0.052162,17.484,7.49254,101.2216,,
2025-03-28 03:30:00 GMT-3,4.372,0.052982,17.506,7.5393799999999995,101.46266666666666,,
2025-03-28 03:35:00 GMT-3,6.122,0.077514,24.468,7.5305800000000005,101.789,,
2025-03-28 03:40:00 GMT-3,4.37,0.050954,17.596,7.5117199999999995,102.0846,,
2025-03-28 03:45:00 GMT-3,6.08,0.077516,24.494,7.56444,102.5136,,
2025-03-28 03:50:00 GMT-3,4.486,0.053186,17.637999999999998,7.6870400000000005,102.779,,
2025-03-28 03:55:00 GMT-3,6.506,0.07368999999999999,24.77,7.7883,103.0464,,
2025-03-28 04:00:00 GMT-3,4.738,0.05075,17.736,7.85296,103.4858,,
2025-03-28 04:05:00 GMT-3,6.698,0.077914,24.744,7.9385,103.86025,,
2025-03-28 04:10:00 GMT-3,4.878,0.053796,17.822,8.04352,104.0242,,
2025-03-28 04:15:00 GMT-3,6.848000000000001,0.07731199999999999,24.637999999999998,8.03792,104.234,,
2025-03-28 04:20:00 GMT-3,4.922,0.051564,17.64,8.03536,104.5394,,
2025-03-28 04:25:00 GMT-3,3.018,0.025792000000000002,10.724,8.037560000000001,104.8408,,
2025-03-28 04:30:00 GMT-3,6.486,0.076306,24.32,7.805719999999999,105.1122,,
2025-03-28 04:35:00 GMT-3,4.534000000000001,0.049532,17.336000000000002,7.62474,105.1812,,
2025-03-28 04:40:00 GMT-3,6.228,0.072078,24.09,7.539619999999999,105.6686,,
2025-03-28 04:45:00 GMT-3,4.462,0.049534,17.39,7.555580000000001,105.9754,,
2025-03-28 04:50:00 GMT-3,6.208,0.07368999999999999,24.192,7.55974,106.2938,,
2025-03-28 04:55:00 GMT-3,4.462,0.047704,17.39,7.499079999999999,106.5218,,
2025-03-28 05:00:00 GMT-3,6.208,0.07228,24.278,7.5193200000000004,106.8686,,
2025-03-28 05:05:00 GMT-3,4.506,0.050134,17.503999999999998,7.58934,107.1912,,
2025-03-28 05:10:00 GMT-3,6.272,0.07147400000000001,24.452,7.57394,107.6258,,
2025-03-28 05:15:00 GMT-3,4.532,0.047706000000000005,17.658,7.56144,107.2934,,
2025-03-28 05:20:00 GMT-3,4.558,0.048722,17.692,7.63584,107.08275,,
2025-03-28 05:25:00 GMT-3,4.646,0.048118,17.778,7.7014,105.351,,
2025-03-28 05:30:00 GMT-3,4.6,0.047098,17.822,7.6609,105.7594,,
2025-03-28 05:35:00 GMT-3,6.444,0.072482,24.852,7.69696,106.552,,
2025-03-28 05:40:00 GMT-3,4.646,0.049324,17.868000000000002,7.738760000000001,107.4268,,
2025-03-28 05:45:00 GMT-3,6.464,0.070464,24.747999999999998,7.69026,108.1796,,
2025-03-28 05:50:00 GMT-3,4.646,0.047908,17.824,7.700620000000001,108.7354,,
2025-03-28 05:55:00 GMT-3,6.464,0.073086,24.832,7.7491200000000005,109.0826,,
2025-03-28 06:00:00 GMT-3,4.646,0.04811,17.85,7.7282399999999996,109.6576,,
2025-03-28 06:05:00 GMT-3,6.506,0.072882,24.913999999999998,7.76284,111.0842,,
2025-03-28 06:10:00 GMT-3,4.692,0.049530000000000005,17.898,7.797880000000001,111.59975,,
2025-03-28 06:15:00 GMT-3,6.5280000000000005,0.07147,24.94,7.75784,113.7666,,
2025-03-28 06:20:00 GMT-3,4.6659999999999995,0.048514,17.919999999999998,7.72846,114.7654,,
2025-03-28 06:25:00 GMT-3,6.378,0.06905800000000001,24.832,7.611879999999999,112.7012,,
2025-03-28 06:30:00 GMT-3,4.644,0.047098,17.806,7.672960000000001,112.8018,,
2025-03-28 06:35:00 GMT-3,6.508,0.07308400000000001,24.896,7.76244,112.918,,
2025-03-28 06:40:00 GMT-3,4.602,0.048518,17.976,7.70558,112.756,,
2025-03-28 06:45:00 GMT-3,6.1240000000000006,0.06986,24.77,7.464700000000001,112.404,,
2025-03-28 06:50:00 GMT-3,4.37,0.048312,17.802,7.4607600000000005,112.1276,,
2025-03-28 06:55:00 GMT-3,6.08,0.071268,24.744,7.4557199999999995,113.34175,,
2025-03-28 07:00:00 GMT-3,4.37,0.047908,17.846,7.452160000000001,112.3364,,
2025-03-28 07:05:00 GMT-3,6.08,0.072282,24.808,7.45476,110.59133333333334,,
2025-03-28 07:10:00 GMT-3,4.348,0.043646000000000004,17.753999999999998,7.3553,111.3068,,
2025-03-28 07:15:00 GMT-3,5.524,0.07228,24.77,7.06862,112.5126,,
2025-03-28 07:20:00 GMT-3,4.002000000000001,0.050137999999999995,17.85,7.1422799999999995,113.55775,,
2025-03-28 07:25:00 GMT-3,5.632,0.075906,24.918,7.19712,114.0476,,
2025-03-28 07:30:00 GMT-3,4.048,0.051357999999999994,17.938,7.20912,114.1022,,
2025-03-28 07:35:00 GMT-3,5.674,0.077112,25.003999999999998,7.230500000000001,113.76575,,
2025-03-28 07:40:00 GMT-3,4.074,0.050554,17.968,7.222580000000001,113.7916,,
2025-03-28 07:45:00 GMT-3,5.866,0.073286,25.194,7.30594,113.8436,,
2025-03-28 07:50:00 GMT-3,4.258,0.049342,18.240000000000002,7.4,116.9006,,
2025-03-28 07:55:00 GMT-3,6.142,0.076506,25.598,7.56694,116.9058,,
2025-03-28 08:00:00 GMT-3,4.462,0.051564,18.512,7.6272,117.3314,,
2025-03-28 08:05:00 GMT-3,4.508,0.05278,18.541999999999998,7.7057199999999995,100.66933333333333,,
2025-03-28 08:10:00 GMT-3,2.752,0.025202000000000002,11.36,7.7112,92.1248,,
2025-03-28 08:15:00 GMT-3,4.51,0.049125999999999996,18.630000000000003,7.66878,92.055,,
2025-03-28 08:20:00 GMT-3,6.272,0.07268000000000001,25.833999999999996,7.64616,91.865,,
2025-03-28 08:25:00 GMT-3,4.5520000000000005,0.049134,18.588,7.67404,91.7128,,
2025-03-28 08:30:00 GMT-3,6.336,0.07449,25.919999999999998,7.7054,91.831,,
2025-03-28 08:35:00 GMT-3,4.578,0.050747999999999995,18.692,7.74412,91.9044,,
2025-03-28 08:40:00 GMT-3,6.42,0.07812000000000001,26.004,7.824540000000001,91.87025,,
2025-03-28 08:45:00 GMT-3,4.646,0.053386,18.658,7.87222,91.6568,,
2025-03-28 08:50:00 GMT-3,6.464,0.07831999999999999,25.986,7.877079999999999,91.6902,,
2025-03-28 08:55:00 GMT-3,4.646,0.051968,18.658,7.866459999999999,91.9336,,
2025-03-28 09:00:00 GMT-3,6.464,0.07731199999999999,26.024,7.8616399999999995,91.8848,,
2025-03-28 09:05:00 GMT-3,2.8280000000000003,0.026834,11.370000000000001,7.870780000000001,91.5972,,
2025-03-28 09:10:00 GMT-3,2.8280000000000003,0.027248,11.342,7.8889,91.4704,,
2025-03-28 09:15:00 GMT-3,6.464,0.079126,25.942,7.887220000000001,91.6792,,
2025-03-28 09:20:00 GMT-3,4.646,0.052578,18.613999999999997,7.86392,92.1874,,
2025-03-28 09:25:00 GMT-3,6.464,0.07811799999999999,25.958,7.868040000000001,92.4654,,
2025-03-28 09:30:00 GMT-3,4.646,0.05278,18.652,7.86726,92.4864,,
2025-03-28 09:35:00 GMT-3,6.486,0.079122,25.918,7.883920000000001,92.3622,,
2025-03-28 09:40:00 GMT-3,4.692,0.052778,18.630000000000003,7.8937,92.2116,,
2025-03-28 09:45:00 GMT-3,6.464,0.07731199999999999,25.96,7.8608,92.5526,,
2025-03-28 09:50:00 GMT-3,4.648,0.052171999999999996,18.65,7.88832,92.567,,
2025-03-28 09:55:00 GMT-3,6.464,0.077916,25.962,7.888859999999999,92.6205,,
2025-03-28 10:00:00 GMT-3,4.646,0.052573999999999996,18.631999999999998,7.8911,92.5284,,
2025-03-28 10:05:00 GMT-3,6.464,0.07731199999999999,25.939999999999998,7.869,92.77,,
2025-03-28 10:10:00 GMT-3,4.646,0.051968,18.602,7.8529,92.9576,,
2025-03-28 10:15:00 GMT-3,6.442,0.077916,25.833999999999996,7.85732,93.1804,,
2025-03-28 10:20:00 GMT-3,4.6,0.052374000000000004,18.538,7.852580000000001,93.3788,,
2025-03-28 10:25:00 GMT-3,6.4,0.077916,25.748,7.84486,93.62725,,
2025-03-28 10:30:00 GMT-3,4.6,0.052376,18.512,7.8485,93.8196,,
2025-03-28 10:35:00 GMT-3,6.4,0.077918,25.706,7.837680000000001,93.8974,,
2025-03-28 10:40:00 GMT-3,4.532,0.052168,18.416,7.786320000000001,93.9126,,
2025-03-28 10:45:00 GMT-3,6.016,0.079326,25.344,7.59388,94.033,,
2025-03-28 10:50:00 GMT-3,4.2780000000000005,0.056028,18.078,7.590739999999999,94.22625,,
2025-03-28 10:55:00 GMT-3,2.604,0.02913,10.954,7.618720000000001,94.4285,,
2025-03-28 11:00:00 GMT-3,4.2780000000000005,0.058055999999999996,17.990000000000002,7.61682,94.5366,,
2025-03-28 11:05:00 GMT-3,4.2780000000000005,0.05826,18.006,7.6228,94.9332,,
2025-03-28 11:10:00 GMT-3,5.95,0.08516599999999999,25.066,7.62082,95.252,,
2025-03-28 11:15:00 GMT-3,4.39,0.05319,18.148,7.6624,95.2332,,
2025-03-28 11:20:00 GMT-3,6.2299999999999995,0.07690999999999999,25.6,7.715059999999999,93.7724,,
2025-03-28 11:25:00 GMT-3,4.508,0.049124,18.536,7.68894,92.6346,,
2025-03-28 11:30:00 GMT-3,6.208,0.069862,25.77,7.6247799999999994,93.0982,,
2025-03-28 11:35:00 GMT-3,4.462,0.047702,18.508000000000003,7.65816,93.489,,
2025-03-28 11:40:00 GMT-3,6.2299999999999995,0.071072,25.71,7.669499999999999,93.5088,,
2025-03-28 11:45:00 GMT-3,4.322,0.04752,18.458000000000002,6.073040000000001,93.6732,,
2025-03-28 11:50:00 GMT-3,3.0324999999999998,0.07196999999999999,21.3,0.0,93.8008,,
2025-03-28 11:55:00 GMT-3,2.17,0.10418666666666666,25.48,0.0,92.0734,,
2025-03-28 12:00:00 GMT-3,1.302,0.097848,21.759999999999998,0.0,91.6554,,
2025-03-28 12:05:00 GMT-3,1.3439999999999999,0.12160599999999999,16.362000000000002,0.0,91.37075,,
2025-03-28 12:10:00 GMT-3,1.3439999999999999,0.12402200000000001,15.937999999999999,0.0,92.187,,
2025-03-28 12:15:00 GMT-3,1.3880000000000001,0.126238,15.594,0.0,93.054,,
2025-03-28 12:20:00 GMT-3,1.472,0.133886,14.530000000000001,0.0,94.0884,,
2025-03-28 12:25:00 GMT-3,1.472,0.1359,14.313999999999998,0.0,95.002,,
2025-03-28 12:30:00 GMT-3,1.492,0.137912,14.058000000000002,0.0,96.42575,,
2025-03-28 12:35:00 GMT-3,1.536,0.139726,13.825999999999999,0.0,97.2754,,
2025-03-28 12:40:00 GMT-3,1.536,0.141738,13.632,0.0,98.4036,,
2025-03-28 12:45:00 GMT-3,1.6,0.14616800000000002,13.162,0.0,99.4804,,
2025-03-28 12:50:00 GMT-3,1.6,0.14798,12.972,0.0,100.8036,,
2025-03-28 12:55:00 GMT-3,1.6199999999999999,0.14959,12.841999999999999,0.0,101.1726,,
2025-03-28 13:00:00 GMT-3,1.6640000000000001,0.15140199999999998,12.693999999999999,0.0,100.7278,,
2025-03-28 13:05:00 GMT-3,1.6640000000000001,0.153014,12.564,0.0,100.275,,
2025-03-28 13:10:00 GMT-3,1.4849999999999999,0.1320575,10.477500000000001,0.0,100.0928,,
2025-03-28 13:15:00 GMT-3,1.4849999999999999,0.132815,10.4,0.0,98.5582,,
2025-03-28 13:20:00 GMT-3,1.7280000000000002,0.160262,12.032,0.0,97.4,,
2025-03-28 13:25:00 GMT-3,1.7920000000000003,0.165898,11.754000000000001,0.0,97.2432,,
2025-03-28 13:30:00 GMT-3,1.7920000000000003,0.16750800000000002,11.67,0.0,97.444,,
2025-03-28 13:35:00 GMT-3,1.332,0.11306999999999999,8.372,0.0,97.724,,
2025-03-28 13:40:00 GMT-3,1.814,0.164896,11.564,0.0,97.9742,,
2025-03-28 13:45:00 GMT-3,3.7920000000000003,0.0847,11.714,6.87268,98.1084,,
2025-03-28 13:50:00 GMT-3,5.912,0.109724,21.698,8.822199999999999,98.425,,
2025-03-28 13:55:00 GMT-3,4.4159999999999995,0.069228,17.59,8.82836,98.5342,,
2025-03-28 14:00:00 GMT-3,4.486,0.067792,18.16,8.8483,99.4216,,
2025-03-28 14:05:00 GMT-3,6.272,0.093418,25.727999999999998,8.778220000000001,99.946,,
2025-03-28 14:10:00 GMT-3,4.508,0.06232,18.514,8.76875,100.1474,,
2025-03-28 14:15:00 GMT-3,6.272,0.09241200000000001,25.768,8.76928,100.4778,,
2025-03-28 14:20:00 GMT-3,4.508,0.062118,18.494,8.73512,100.765,,
2025-03-28 14:25:00 GMT-3,6.272,0.09160800000000001,25.75,8.724920000000001,101.3342,,
2025-03-28 14:30:00 GMT-3,4.508,0.061916,18.512,8.73766,102.1546,,
2025-03-28 14:35:00 GMT-3,6.188000000000001,0.091808,25.75,8.71226,102.5272,,
2025-03-28 14:40:00 GMT-3,4.279999999999999,0.063534,18.332,8.56348,103.1888,,
2025-03-28 14:45:00 GMT-3,5.91,0.096842,25.342,8.58724,103.7188,,
2025-03-28 14:50:00 GMT-3,4.3,0.154,37.8,0.0,103.8576,,
2025-03-28 14:55:00 GMT-3,2.7,0.264,16.8,0.0,104.0834,,
2025-03-28 15:00:00 GMT-3,4.854,0.06740399999999999,18.05,12.46136,104.3198,,
2025-03-28 15:05:00 GMT-3,9.9,0.1596,38.92,11.8834,104.2615,,
2025-03-28 15:10:00 GMT-3,9.9,0.152,38.38,11.74636,104.5036,,
2025-03-28 15:15:00 GMT-3,9.9,0.1492,38.3,11.68724,105.086,,
2025-03-28 15:20:00 GMT-3,9.9,0.14780000000000001,38.32,11.66086,105.2456,,
2025-03-28 15:25:00 GMT-3,9.9,0.1464,38.14,11.632940000000001,105.6076,,
2025-03-28 15:30:00 GMT-3,9.9,0.1464,38.2,11.6158,106.09925,,
2025-03-28 15:35:00 GMT-3,9.9,0.146,38.18,11.62158,106.28525,,
2025-03-28 15:40:00 GMT-3,9.9,0.145,38.12,11.60564,106.7122,,
2025-03-28 15:45:00 GMT-3,9.9,0.1448,38.08,11.595279999999999,106.6718,,
2025-03-28 15:50:00 GMT-3,9.9,0.1436,38.06,11.569199999999999,107.28925,,
2025-03-28 15:55:00 GMT-3,9.9,0.1434,38.12,11.5664,107.9942,,
2025-03-28 16:00:00 GMT-3,9.9,0.1438,38.239999999999995,11.60164,108.1292,,
2025-03-28 16:05:00 GMT-3,9.9,0.1438,38.260000000000005,11.590959999999999,108.4286,,
2025-03-28 16:10:00 GMT-3,9.9,0.1436,38.260000000000005,11.59394,108.9202,,
2025-03-28 16:15:00 GMT-3,9.9,0.144,38.239999999999995,11.60746,109.611,,
2025-03-28 16:20:00 GMT-3,9.9,0.1434,38.2,11.5857,109.6678,,
2025-03-28 16:25:00 GMT-3,9.9,0.1432,38.339999999999996,11.58088,109.3306,,
2025-03-28 16:30:00 GMT-3,9.9,0.143,38.32,11.550419999999999,109.47775,,
2025-03-28 16:35:00 GMT-3,9.86,0.1426,38.260000000000005,11.52776,110.14125,,
2025-03-28 16:40:00 GMT-3,9.7,0.1416,38.0,11.41306,110.6646,,
2025-03-28 16:45:00 GMT-3,9.66,0.1404,38.0,11.39804,109.6958,,
2025-03-28 16:50:00 GMT-3,9.32,0.1412,37.519999999999996,11.15352,110.1568,,
2025-03-28 16:55:00 GMT-3,9.3,0.1424,37.56,11.134640000000001,110.8594,,
2025-03-28 17:00:00 GMT-3,9.3,0.143,37.64,11.17648,111.3248,,
2025-03-28 17:05:00 GMT-3,9.36,0.143,37.7,11.21368,111.547,,
2025-03-28 17:10:00 GMT-3,9.4,0.143,37.739999999999995,11.24512,111.8724,,
2025-03-28 17:15:00 GMT-3,9.4,0.143,37.86,11.2461,112.6505,,
2025-03-28 17:20:00 GMT-3,9.4,0.1438,37.9,11.249880000000001,112.6612,,
2025-03-28 17:25:00 GMT-3,9.4,0.15080000000000002,37.82,11.38086,112.60175,,
2025-03-28 17:30:00 GMT-3,9.34,0.152,37.68,11.394400000000001,112.974,,
2025-03-28 17:35:00 GMT-3,9.559999999999999,0.1502,37.72,11.47204,114.7765,,
2025-03-28 17:40:00 GMT-3,9.74,0.1452,38.06,11.492740000000001,114.5108,,
2025-03-28 17:45:00 GMT-3,9.8,0.144,38.3,11.51582,114.793,,
2025-03-28 17:50:00 GMT-3,9.879999999999999,0.1436,38.4,11.54496,114.9854,,
2025-03-28 17:55:00 GMT-3,9.9,0.1432,38.36,11.53904,114.7945,,
2025-03-28 18:00:00 GMT-3,9.9,0.1434,38.44,11.55746,114.3646,,
2025-03-28 18:05:00 GMT-3,9.9,0.1426,38.339999999999996,11.56476,114.2412,,
2025-03-28 18:10:00 GMT-3,9.9,0.1418,38.339999999999996,11.5539,115.0934,,
2025-03-28 18:15:00 GMT-3,9.9,0.1415,38.35,11.549679999999999,115.4738,,
2025-03-28 18:20:00 GMT-3,9.9,0.1412,38.38,11.5577,115.56175,,
2025-03-28 18:25:00 GMT-3,9.9,0.1414,38.56,11.57134,115.634,,
2025-03-28 18:30:00 GMT-3,9.9,0.1418,38.64,11.58562,116.2444,,
2025-03-28 18:35:00 GMT-3,9.9,0.1414,38.68,11.57596,116.1482,,
2025-03-28 18:40:00 GMT-3,9.9,0.1408,38.64,11.55784,115.7774,,
2025-03-28 18:45:00 GMT-3,9.9,0.14,38.54,11.55694,115.88775,,
2025-03-28 18:50:00 GMT-3,9.9,0.1392,38.660000000000004,11.53824,115.5586,,
2025-03-28 18:55:00 GMT-3,9.9,0.1392,38.739999999999995,11.52448,114.99,,
2025-03-28 19:00:00 GMT-3,9.9,0.1392,38.64,11.523019999999999,115.0382,,
2025-03-28 19:05:00 GMT-3,9.9,0.1394,38.519999999999996,11.52142,115.2005,,
2025-03-28 19:10:00 GMT-3,9.9,0.14,38.5,11.531740000000001,115.0546,,
2025-03-28 19:15:00 GMT-3,9.9,0.14,38.519999999999996,11.53956,115.2042,,
2025-03-28 19:20:00 GMT-3,9.9,0.1408,38.7,11.54596,114.9988,,
2025-03-28 19:25:00 GMT-3,6.336,0.08496,24.663999999999998,11.5153,114.8684,,
2025-03-28 19:30:00 GMT-3,7.052,0.104052,34.79,10.46752,114.7876,,
2025-03-28 19:35:00 GMT-3,8.6,0.13440000000000002,42.4,10.60615,114.7124,,
2025-03-28 19:40:00 GMT-3,8.559999999999999,0.1358,42.42,10.645675,114.5052,,
2025-03-28 19:45:00 GMT-3,8.5,0.1348,42.339999999999996,10.585420000000001,114.559,,
2025-03-28 19:50:00 GMT-3,8.5,0.1366,42.32,10.607099999999999,114.5382,,
2025-03-28 19:55:00 GMT-3,8.5,0.138,42.260000000000005,10.63512,114.3578,,
2025-03-28 20:00:00 GMT-3,8.5,0.13319999999999999,42.339999999999996,10.59596,113.8024,,
2025-03-28 20:05:00 GMT-3,8.5,0.132,42.28,10.5135,113.269,,
2025-03-28 20:10:00 GMT-3,8.5,0.13440000000000002,42.239999999999995,10.530275,110.969,,
2025-03-28 20:15:00 GMT-3,8.459999999999999,0.13419999999999999,42.18,10.53068,111.1312,,
2025-03-28 20:20:00 GMT-3,8.4,0.133,42.12,10.4574,111.3972,,
2025-03-28 20:25:00 GMT-3,8.4,0.1358,42.1,10.5021,111.408,,
2025-03-28 20:30:00 GMT-3,8.4,0.137,42.1,10.54885,111.5422,,
2025-03-28 20:35:00 GMT-3,8.4,0.134,42.1,10.4917,111.5942,,
2025-03-28 20:40:00 GMT-3,8.4,0.1318,42.1,10.47134,111.3386,,
2025-03-28 20:45:00 GMT-3,8.4,0.1296,42.160000000000004,10.406600000000001,111.277,,
2025-03-28 20:50:00 GMT-3,8.4,0.1252,42.04,10.26716,111.4748,,
2025-03-28 20:55:00 GMT-3,8.4,0.1252,42.0,10.287040000000001,112.0514,,
2025-03-28 21:00:00 GMT-3,8.440000000000001,0.12840000000000001,42.019999999999996,10.38565,112.303,,
2025-03-28 21:05:00 GMT-3,8.5,0.1272,42.18,10.40612,112.5302,,
2025-03-28 21:10:00 GMT-3,8.36,0.1232,42.14,10.25218,112.9432,,
2025-03-28 21:15:00 GMT-3,8.08,0.1262,41.660000000000004,10.175650000000001,113.24,,
2025-03-28 21:20:00 GMT-3,4.75,0.154,39.0,0.0,113.4426,,
2025-03-28 21:25:00 GMT-3,3.3,0.1698,36.1,0.0,113.6252,,
2025-03-28 21:30:00 GMT-3,2.44,0.1728,34.0,0.0,113.7714,,
2025-03-28 21:35:00 GMT-3,2.02,0.175,32.32,0.0,113.312,,
2025-03-28 21:40:00 GMT-3,1.9,0.177,30.82,0.0,110.3322,,
2025-03-28 21:45:00 GMT-3,1.9,0.1792,29.68,0.0,110.284,,
2025-03-28 21:50:00 GMT-3,1.9,0.1814,28.660000000000004,0.0,110.7364,,
2025-03-28 21:55:00 GMT-3,1.9,0.1832,27.74,0.0,110.9754,,
2025-03-28 22:00:00 GMT-3,1.9,0.1854,26.9,0.0,111.0182,,
2025-03-28 22:05:00 GMT-3,1.94,0.18719999999999998,26.119999999999997,0.0,111.064,,
2025-03-28 22:10:00 GMT-3,2.0,0.189,25.44,0.0,111.06725,,
2025-03-28 22:15:00 GMT-3,2.0,0.1936,24.8,0.0,111.1576,,
2025-03-28 22:20:00 GMT-3,2.02,0.1972,24.2,0.0,111.096,,
2025-03-28 22:25:00 GMT-3,2.1,0.1986,23.619999999999997,0.0,111.8634,,
2025-03-28 22:30:00 GMT-3,2.1,0.2004,23.1,0.0,112.665,,
2025-03-28 22:35:00 GMT-3,2.1,0.202,22.56,0.0,112.7334,,
2025-03-28 22:40:00 GMT-3,2.1,0.2034,21.98,0.0,112.7286,,
2025-03-28 22:45:00 GMT-3,2.1,0.2054,21.46,0.0,113.0724,,
2025-03-28 22:50:00 GMT-3,2.12,0.2068,20.919999999999998,0.0,113.265,,
2025-03-28 22:55:00 GMT-3,2.2,0.2086,20.419999999999998,0.0,113.2512,,
2025-03-28 23:00:00 GMT-3,2.2,0.2102,19.98,0.0,113.0936,,
2025-03-28 23:05:00 GMT-3,2.2,0.21180000000000002,19.5,0.0,113.1202,,
2025-03-28 23:10:00 GMT-3,2.2,0.2134,19.1,0.0,113.1268,,
2025-03-28 23:15:00 GMT-3,2.2,0.215,18.68,0.0,110.9982,,
2025-03-28 23:20:00 GMT-3,2.2399999999999998,0.2166,18.259999999999998,0.0,110.0588,,
2025-03-28 23:25:00 GMT-3,2.3,0.2184,17.919999999999998,0.0,110.6266,,
2025-03-28 23:30:00 GMT-3,2.3,0.21980000000000002,17.66,0.0,110.8678,,
2025-03-28 23:35:00 GMT-3,2.3,0.2216,17.34,0.0,111.0068,,
2025-03-28 23:40:00 GMT-3,2.3,0.223,17.1,0.0,110.886,,
2025-03-28 23:45:00 GMT-3,2.3,0.2246,16.880000000000003,0.0,110.8384,,
2025-03-28 23:50:00 GMT-3,2.3,0.22619999999999998,16.619999999999997,0.0,110.8182,,
2025-03-28 23:55:00 GMT-3,2.4,0.2276,16.380000000000003,0.0,110.697,,
2025-03-29 00:00:00 GMT-3,2.4,0.2292,16.119999999999997,0.0,109.81675,,
2025-03-29 00:05:00 GMT-3,2.4,0.2306,15.780000000000001,0.0,110.2396,,
2025-03-29 00:10:00 GMT-3,2.4,0.2322,15.52,0.0,110.1122,,
2025-03-29 00:15:00 GMT-3,2.4,0.2336,15.24,0.0,110.2752,,
2025-03-29 00:20:00 GMT-3,2.4,0.2352,15.0,0.0,111.2406,,
2025-03-29 00:25:00 GMT-3,2.44,0.2364,14.780000000000001,0.0,112.0068,,
2025-03-29 00:30:00 GMT-3,2.5,0.238,14.580000000000002,0.0,112.4546,,
