Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-03-29 00:35:00 GMT-3,2.5,0.2394,14.38,0.0,112.5858,,
2025-03-29 00:40:00 GMT-3,2.5,0.24059999999999998,14.2,0.0,112.5742,,
2025-03-29 00:45:00 GMT-3,2.5,0.2424,14.040000000000001,0.0,113.0008,,
2025-03-29 00:50:00 GMT-3,2.5,0.2434,13.86,0.0,112.9452,,
2025-03-29 00:55:00 GMT-3,2.5,0.24480000000000002,13.7,0.0,112.72,,
2025-03-29 01:00:00 GMT-3,2.52,0.2464,13.540000000000001,0.0,112.554,,
2025-03-29 01:05:00 GMT-3,2.6,0.2476,13.38,0.0,112.2212,,
2025-03-29 01:10:00 GMT-3,2.6,0.24880000000000002,13.24,0.0,111.985,,
2025-03-29 01:15:00 GMT-3,2.6,0.2504,13.059999999999999,0.0,112.0664,,
2025-03-29 01:20:00 GMT-3,2.6,0.2516,12.919999999999998,0.0,112.155,,
2025-03-29 01:25:00 GMT-3,2.6,0.2532,12.819999999999999,0.0,112.33525,,
2025-03-29 01:30:00 GMT-3,2.6,0.2544,12.68,0.0,112.1304,,
2025-03-29 01:35:00 GMT-3,2.6,0.2556,12.559999999999999,0.0,112.2646,,
2025-03-29 01:40:00 GMT-3,2.68,0.25680000000000003,12.440000000000001,0.0,112.4408,,
2025-03-29 01:45:00 GMT-3,2.7,0.2582,12.34,0.0,112.8034,,
2025-03-29 01:50:00 GMT-3,2.7,0.2596,12.22,0.0,113.11125,,
2025-03-29 01:55:00 GMT-3,2.7,0.26080000000000003,12.08,0.0,113.0642,,
2025-03-29 02:00:00 GMT-3,2.7,0.2625,11.95,0.0,112.6118,,
2025-03-29 02:05:00 GMT-3,2.7,0.26339999999999997,11.879999999999999,0.0,112.19825,,
2025-03-29 02:10:00 GMT-3,2.7,0.2646,11.76,0.0,112.1042,,
2025-03-29 02:15:00 GMT-3,2.7,0.26580000000000004,11.68,0.0,112.1394,,
2025-03-29 02:20:00 GMT-3,2.8,0.267,11.559999999999999,0.0,112.1926,,
2025-03-29 02:25:00 GMT-3,2.8,0.2682,11.48,0.0,112.098,,
2025-03-29 02:30:00 GMT-3,2.8,0.2696,11.4,0.0,109.897,,
2025-03-29 02:35:00 GMT-3,2.8,0.2706,11.3,0.0,108.953,,
2025-03-29 02:40:00 GMT-3,2.8,0.272,11.2,0.0,108.9476,,
2025-03-29 02:45:00 GMT-3,2.8,0.2732,11.059999999999999,0.0,109.0498,,
2025-03-29 02:50:00 GMT-3,2.8,0.2744,11.0,0.0,109.0906,,
2025-03-29 02:55:00 GMT-3,2.8,0.2756,10.9,0.0,108.982,,
2025-03-29 03:00:00 GMT-3,2.88,0.2766,10.82,0.0,106.9482,,
2025-03-29 03:05:00 GMT-3,2.9,0.2778,10.72,0.0,105.623,,
2025-03-29 03:10:00 GMT-3,2.9,0.2792,10.6,0.0,105.8776,,
2025-03-29 03:15:00 GMT-3,2.9,0.2804,10.52,0.0,105.8578,,
2025-03-29 03:20:00 GMT-3,2.9,0.2816,10.48,0.0,107.116,,
2025-03-29 03:25:00 GMT-3,2.9,0.2828,10.4,0.0,107.4806,,
2025-03-29 03:30:00 GMT-3,3.4,0.2612,12.76,0.80378,107.8876,,
2025-03-29 03:35:00 GMT-3,7.159999999999999,0.1992,27.76,9.89316,108.336,,
2025-03-29 03:40:00 GMT-3,7.0,0.2028,32.239999999999995,5.44786,107.7964,,
2025-03-29 03:45:00 GMT-3,8.3,0.1556,38.5,11.06658,108.2406,,
2025-03-29 03:50:00 GMT-3,8.2,0.1354,40.58,10.567400000000001,109.164,,
2025-03-29 03:55:00 GMT-3,8.059999999999999,0.11359999999999999,41.08,9.775533333333334,110.1618,,
2025-03-29 04:00:00 GMT-3,7.92,0.0922,41.18,9.357420000000001,110.8046,,
2025-03-29 04:05:00 GMT-3,7.720000000000001,0.077,41.06,8.88404,111.058,,
2025-03-29 04:10:00 GMT-3,7.540000000000001,0.0628,40.8,8.454,111.1248,,
2025-03-29 04:15:00 GMT-3,7.340000000000001,0.0506,40.5,8.02782,111.0902,,
2025-03-29 04:20:00 GMT-3,7.18,0.0418,40.2,7.68882,111.2832,,
2025-03-29 04:25:00 GMT-3,6.859999999999999,0.0378,39.62,7.373,111.893,,
2025-03-29 04:30:00 GMT-3,6.76,0.0396,39.160000000000004,7.310840000000001,111.7246,,
2025-03-29 04:35:00 GMT-3,4.0200000000000005,0.08979999999999999,36.72,1.48194,111.5866,,
2025-03-29 04:40:00 GMT-3,2.508,0.11631399999999999,28.188,0.0,111.5768,,
2025-03-29 04:45:00 GMT-3,2.38,0.031,11.85,10.854980000000001,111.5092,,
2025-03-29 04:50:00 GMT-3,5.3759999999999994,0.089794,27.008,10.782,111.3814,,
2025-03-29 04:55:00 GMT-3,3.864,0.059888,19.363999999999997,10.73402,111.2604,,
2025-03-29 05:00:00 GMT-3,5.3759999999999994,0.088786,26.880000000000003,10.7111,111.1134,,
2025-03-29 05:05:00 GMT-3,3.818,0.059076000000000004,19.32,10.68112,111.1336,,
2025-03-29 05:10:00 GMT-3,5.311999999999999,0.087578,26.816000000000003,10.647580000000001,110.626,,
2025-03-29 05:15:00 GMT-3,3.818,0.058464,19.272,10.62792,109.5042,,
2025-03-29 05:20:00 GMT-3,3.818,0.058058,19.228,10.6081,110.0698,,
2025-03-29 05:25:00 GMT-3,2.2960000000000003,0.02912,11.623999999999999,10.50304,110.5952,,
2025-03-29 05:30:00 GMT-3,5.247999999999999,0.08456,26.642000000000003,10.4936,110.929,,
2025-03-29 05:35:00 GMT-3,3.816,0.056638,19.158,10.51068,110.995,,
2025-03-29 05:40:00 GMT-3,5.356,0.08415600000000001,26.754,10.57648,111.0262,,
2025-03-29 05:45:00 GMT-3,3.908,0.056436,19.318,10.63698,111.1346,,
2025-03-29 05:50:00 GMT-3,3.91,0.056438,19.366,10.67608,111.1514,,
2025-03-29 05:55:00 GMT-3,3.864,0.055018,19.226,10.53236,110.746,,
2025-03-29 06:00:00 GMT-3,3.908,0.055012,19.318,10.53346,110.9984,,
2025-03-29 06:05:00 GMT-3,5.4399999999999995,0.08275,27.006,10.59834,111.41475,,
2025-03-29 06:10:00 GMT-3,3.91,0.054810000000000005,19.432,10.603,111.3662,,
2025-03-29 06:15:00 GMT-3,5.398,0.081744,26.988,10.53736,111.624,,
2025-03-29 06:20:00 GMT-3,3.91,0.055009999999999996,19.406,10.54266,112.1486,,
2025-03-29 06:25:00 GMT-3,3.91,0.054606,19.387999999999998,10.57318,112.82733333333333,,
2025-03-29 06:30:00 GMT-3,5.4399999999999995,0.079928,26.945999999999998,10.508140000000001,112.94575,,
2025-03-29 06:35:00 GMT-3,3.91,0.054604,19.369999999999997,10.531780000000001,112.809,,
2025-03-29 06:40:00 GMT-3,5.418,0.080334,26.944,10.512139999999999,112.96,,
2025-03-29 06:45:00 GMT-3,4.2,0.10208,22.61,8.53104,113.1282,,
2025-03-29 06:50:00 GMT-3,3.1260000000000003,0.06658599999999999,16.902,10.0173,112.7452,,
2025-03-29 06:55:00 GMT-3,4.202,0.10107200000000001,23.619999999999997,7.27116,112.7966,,
2025-03-29 07:00:00 GMT-3,2.9899999999999998,0.070036,16.422,6.50834,112.7356,,
2025-03-29 07:05:00 GMT-3,2.9899999999999998,0.070444,16.208000000000002,6.5287999999999995,112.5984,,
2025-03-29 07:10:00 GMT-3,3.036,0.070238,16.166,6.61066,112.6322,,
2025-03-29 07:15:00 GMT-3,3.036,0.070238,16.192,6.61838,112.8028,,
2025-03-29 07:20:00 GMT-3,4.224,0.104492,22.528,6.6268199999999995,111.8232,,
2025-03-29 07:25:00 GMT-3,3.058,0.070238,16.19,6.651999999999999,109.1612,,
2025-03-29 07:30:00 GMT-3,3.058,0.070238,16.172,6.65564,109.0618,,
2025-03-29 07:35:00 GMT-3,3.404,0.06252,17.848,10.08174,109.3752,,
2025-03-29 07:40:00 GMT-3,4.758,0.09181199999999999,24.96,10.181740000000001,109.4776,,
2025-03-29 07:45:00 GMT-3,3.54,0.058876,18.124000000000002,10.2355,109.6122,,
2025-03-29 07:50:00 GMT-3,5.136,0.085566,25.727999999999998,10.35188,109.8552,,
2025-03-29 07:55:00 GMT-3,2.774,0.02702,11.342,11.3088,109.9442,,
2025-03-29 08:00:00 GMT-3,6.292,0.08516599999999999,25.601999999999997,9.07342,110.1384,,
2025-03-29 08:05:00 GMT-3,4.438000000000001,0.060090000000000005,18.241999999999997,8.343259999999999,110.2006,,
2025-03-29 08:10:00 GMT-3,6.144,0.09040000000000001,25.516,8.354420000000001,111.557,,
2025-03-29 08:15:00 GMT-3,2.6879999999999997,0.030784,11.176,8.3202,112.4668,,
2025-03-29 08:20:00 GMT-3,6.272,0.089594,26.130000000000003,8.40728,112.3268,,
2025-03-29 08:25:00 GMT-3,4.508,0.060488,18.812,8.41128,112.3438,,
2025-03-29 08:30:00 GMT-3,6.272,0.089594,26.174,8.42666,112.4648,,
2025-03-29 08:35:00 GMT-3,4.508,0.060292,18.816,8.46588,112.869,,
2025-03-29 08:40:00 GMT-3,3.9659999999999997,0.06008,18.418,7.91722,112.9116,,
2025-03-29 08:45:00 GMT-3,3.91,0.060088,18.332,7.84966,113.0868,,
2025-03-29 08:50:00 GMT-3,5.4399999999999995,0.08939,25.556,7.840999999999999,112.6896,,
2025-03-29 08:55:00 GMT-3,3.91,0.060082,18.419999999999998,7.84298,112.8028,,
2025-03-29 09:00:00 GMT-3,2.382,0.030786,11.198,7.8729,113.4772,,
2025-03-29 09:05:00 GMT-3,4.186,0.06111,19.154,8.22514,113.3584,,
2025-03-29 09:10:00 GMT-3,4.2299999999999995,0.060898,19.162,8.235479999999999,113.719,,
2025-03-29 09:15:00 GMT-3,5.888,0.09019799999999999,26.816000000000003,8.26056,113.7108,,
2025-03-29 09:20:00 GMT-3,4.232,0.060696,19.272,8.25404,113.3968,,
2025-03-29 09:25:00 GMT-3,4.2780000000000005,0.0605,19.272,8.27406,113.4384,,
2025-03-29 09:30:00 GMT-3,2.596,0.0312,11.74,8.26818,113.5092,,
2025-03-29 09:35:00 GMT-3,4.2780000000000005,0.0611,19.32,8.29472,113.5628,,
2025-03-29 09:40:00 GMT-3,5.826,0.09059600000000001,26.904000000000003,8.24942,113.5524,,
2025-03-29 09:45:00 GMT-3,4.048,0.062926,19.048,8.12364,113.6744,,
2025-03-29 09:50:00 GMT-3,4.002000000000001,0.063544,18.928,8.12324,112.917,,
2025-03-29 09:55:00 GMT-3,4.282,0.061914000000000004,19.368000000000002,8.41816,110.77,,
2025-03-29 10:00:00 GMT-3,5.952,0.093014,26.944,8.4145,110.9618,,
2025-03-29 10:05:00 GMT-3,4.2780000000000005,0.06192,19.369999999999997,8.4274,110.871,,
2025-03-29 10:10:00 GMT-3,5.952,0.091808,26.966,8.44924,110.8094,,
2025-03-29 10:15:00 GMT-3,2.604,0.031202,11.788,8.473600000000001,110.8312,,
2025-03-29 10:20:00 GMT-3,5.952,0.090396,26.901999999999997,8.46626,110.9024,,
2025-03-29 10:25:00 GMT-3,4.2780000000000005,0.060088,19.274,8.46062,111.3975,,
2025-03-29 10:30:00 GMT-3,5.952,0.08859,26.838,8.46198,111.4092,,
2025-03-29 10:35:00 GMT-3,2.604,0.03037,11.76,8.46598,110.5874,,
2025-03-29 10:40:00 GMT-3,1.45,0.13147,12.268,0.0,111.31725,,
2025-03-29 10:45:00 GMT-3,1.556,0.142946,9.602,0.0,111.6932,,
2025-03-29 10:50:00 GMT-3,1.6640000000000001,0.153214,8.15,0.0,112.3266,,
2025-03-29 10:55:00 GMT-3,1.7920000000000003,0.16166999999999998,7.168000000000001,0.0,113.55,,
2025-03-29 11:00:00 GMT-3,1.8559999999999999,0.170732,6.2299999999999995,0.0,113.9162,,
2025-03-29 11:05:00 GMT-3,1.334,0.115302,4.462,0.0,114.1114,,
2025-03-29 11:10:00 GMT-3,3.772,0.060497999999999996,18.788,10.710420000000001,111.1696,,
2025-03-29 11:15:00 GMT-3,3.772,0.060488,18.858,10.64572,111.1128,,
2025-03-29 11:20:00 GMT-3,3.772,0.060294,18.86,10.64074,113.1224,,
2025-03-29 11:25:00 GMT-3,4.093999999999999,0.057248,19.596,11.00026,113.27375,,
2025-03-29 11:30:00 GMT-3,4.093999999999999,0.057241999999999994,19.596,11.00052,113.003,,
2025-03-29 11:35:00 GMT-3,5.696,0.08496200000000001,27.24,10.986920000000001,112.9374,,
2025-03-29 11:40:00 GMT-3,2.492,0.02912,11.928,10.9571,113.07,,
2025-03-29 11:45:00 GMT-3,4.093999999999999,0.056638,19.598,10.96444,113.403,,
2025-03-29 11:50:00 GMT-3,5.696,0.084358,27.306,10.96026,113.3876,,
2025-03-29 11:55:00 GMT-3,2.492,0.02891,11.9,10.93722,113.0068,,
2025-03-29 12:00:00 GMT-3,5.696,0.083356,27.18,10.92876,114.18525,,
2025-03-29 12:05:00 GMT-3,2.492,0.028707999999999997,11.9,10.91218,114.7836,,
2025-03-29 12:10:00 GMT-3,2.4,0.028084,11.668000000000001,10.58094,114.8296,,
2025-03-29 12:15:00 GMT-3,5.524,0.081338,26.857999999999997,10.63954,113.3602,,
2025-03-29 12:20:00 GMT-3,4.002000000000001,0.054810000000000005,19.384,10.69128,113.36825,,
2025-03-29 12:25:00 GMT-3,3.91,0.057048,19.14,10.73514,113.5422,,
2025-03-29 12:30:00 GMT-3,3.728,0.056436,18.952,10.51422,113.5112,,
2025-03-29 12:35:00 GMT-3,3.656,0.057048,18.669999999999998,10.35186,113.673,,
2025-03-29 12:40:00 GMT-3,5.654,0.082746,26.988,10.83492,115.0172,,
2025-03-29 12:45:00 GMT-3,4.093999999999999,0.055618,19.46,10.84636,114.9782,,
2025-03-29 12:50:00 GMT-3,2.492,0.028512,4.232,10.895075,114.7072,,
2025-03-29 12:55:00 GMT-3,4.048,0.055216,19.338,10.79702,114.926,,
2025-03-29 13:00:00 GMT-3,4.0920000000000005,0.055216,19.413999999999998,10.84342,115.6274,,
2025-03-29 13:05:00 GMT-3,2.492,0.028288,11.848,10.864799999999999,116.7902,,
2025-03-29 13:10:00 GMT-3,2.52,0.028288,11.926,10.936960000000001,116.8866,,
2025-03-29 13:15:00 GMT-3,4.164,0.055218,19.624000000000002,10.95495,117.0114,,
2025-03-29 13:20:00 GMT-3,4.186,0.055216,19.642,10.97448,116.926,,
2025-03-29 13:25:00 GMT-3,2.606,0.028495999999999997,12.018,11.12716,116.9654,,
2025-03-29 13:30:00 GMT-3,5.996,0.082146,27.477999999999998,11.13092,116.843,,
2025-03-29 13:35:00 GMT-3,6.1659999999999995,0.08616800000000001,25.727999999999998,11.45998,117.0864,,
2025-03-29 13:40:00 GMT-3,4.4159999999999995,0.058868000000000004,18.446,11.4793,116.737,,
2025-03-29 13:45:00 GMT-3,4.6659999999999995,0.056842,19.276,11.8849,116.677,,
2025-03-29 13:50:00 GMT-3,4.554,0.057046,18.752000000000002,11.5669,116.9134,,
2025-03-29 13:55:00 GMT-3,2.7760000000000002,0.029326,11.334,11.597660000000001,116.8028,,
2025-03-29 14:00:00 GMT-3,5.0600000000000005,0.057854,20.168,12.3507,116.7406,,
2025-03-29 14:05:00 GMT-3,5.0840000000000005,0.058268,20.218,12.4402,116.3736,,
2025-03-29 14:10:00 GMT-3,6.684,0.094628,26.52,9.67478,116.2582,,
2025-03-29 14:15:00 GMT-3,2.6879999999999997,0.031618,18.446,9.270975,116.2896,,
2025-03-29 14:20:00 GMT-3,2.6879999999999997,0.03162,11.254000000000001,9.3391,116.8226,,
2025-03-29 14:25:00 GMT-3,1.434,0.039636000000000005,10.443999999999999,0.0,116.883,,
2025-03-29 14:30:00 GMT-3,1.844,0.078152,16.384,0.0,117.2068,,
2025-03-29 14:35:00 GMT-3,2.38,0.032856,11.378,8.65006,116.8064,,
2025-03-29 14:40:00 GMT-3,3.818,0.032026000000000006,33.15,8.53834,116.5286,,
2025-03-29 14:45:00 GMT-3,2.324,0.031618,11.309999999999999,8.52808,116.4542,,
2025-03-29 14:50:00 GMT-3,2.324,0.030574,11.314,8.600060000000001,116.6132,,
2025-03-29 14:55:00 GMT-3,3.7939999999999996,0.060287999999999994,18.541999999999998,8.60922,116.717,,
2025-03-29 15:00:00 GMT-3,2.2960000000000003,0.00147,11.306000000000001,8.6137,116.7154,,
2025-03-29 15:05:00 GMT-3,2.2960000000000003,0.030578,4.034000000000001,8.62076,116.5662,,
2025-03-29 15:10:00 GMT-3,6.723999999999999,0.117492,33.066,8.60344,116.7798,,
2025-03-29 15:15:00 GMT-3,8.2,0.1452,40.239999999999995,8.57466,115.7188,,
2025-03-29 15:20:00 GMT-3,8.2,0.1454,40.2,8.57782,115.18675,,
2025-03-29 15:25:00 GMT-3,8.2,0.145,40.22,8.590019999999999,115.6698,,
2025-03-29 15:30:00 GMT-3,8.2,0.1452,40.22,8.601519999999999,116.4662,,
2025-03-29 15:35:00 GMT-3,8.2,0.1456,40.239999999999995,8.617700000000001,116.6538,,
2025-03-29 15:40:00 GMT-3,8.2,0.1458,40.2,8.62616,116.5678,,
2025-03-29 15:45:00 GMT-3,8.2,0.146,40.22,8.633939999999999,116.5486,,
2025-03-29 15:50:00 GMT-3,8.2,0.1464,40.22,8.65316,116.3548,,
2025-03-29 15:55:00 GMT-3,8.2,0.146,40.3,8.65662,116.1992,,
2025-03-29 16:00:00 GMT-3,8.2,0.1456,40.260000000000005,8.65502,115.4336,,
2025-03-29 16:05:00 GMT-3,8.2,0.1456,40.260000000000005,8.68154,115.097,,
2025-03-29 16:10:00 GMT-3,8.2,0.1456,40.3,8.69702,115.4834,,
2025-03-29 16:15:00 GMT-3,8.2,0.145,40.36,8.719100000000001,115.9236,,
2025-03-29 16:20:00 GMT-3,8.2,0.1452,40.4,8.7302,116.2458,,
2025-03-29 16:25:00 GMT-3,8.28,0.145,40.42,8.75658,115.925,,
2025-03-29 16:30:00 GMT-3,8.28,0.1448,40.4,8.7533,115.6934,,
2025-03-29 16:35:00 GMT-3,8.26,0.1442,40.480000000000004,8.755939999999999,115.53125,,
2025-03-29 16:40:00 GMT-3,8.2,0.1438,40.38,8.74924,115.43,,
2025-03-29 16:45:00 GMT-3,8.08,0.1434,40.28,8.66812,112.9466,,
2025-03-29 16:50:00 GMT-3,6.478,0.11669199999999999,32.678,8.62666,112.8556,,
2025-03-29 16:55:00 GMT-3,7.9,0.14759999999999998,39.68,8.67934,113.208,,
2025-03-29 17:00:00 GMT-3,7.9,0.149,39.72,8.709520000000001,112.6186,,
2025-03-29 17:05:00 GMT-3,7.94,0.14980000000000002,39.7,8.73832,112.16475,,
2025-03-29 17:10:00 GMT-3,8.0,0.15,39.739999999999995,8.789019999999999,109.311,,
2025-03-29 17:15:00 GMT-3,8.0,0.1502,39.82,8.82828,109.5092,,
2025-03-29 17:20:00 GMT-3,8.14,0.1502,39.980000000000004,8.90742,110.2552,,
2025-03-29 17:25:00 GMT-3,8.42,0.14780000000000001,40.56,9.03136,109.4586,,
2025-03-29 17:30:00 GMT-3,8.5,0.1462,40.96,9.07136,109.4902,,
2025-03-29 17:35:00 GMT-3,8.440000000000001,0.1454,40.980000000000004,9.0554,110.2522,,
2025-03-29 17:40:00 GMT-3,8.36,0.145,40.82,9.01028,111.3498,,
2025-03-29 17:45:00 GMT-3,8.14,0.1462,40.58,8.92408,112.0868,,
2025-03-29 17:50:00 GMT-3,7.959999999999999,0.1514,40.1,8.8864,112.63025,,
2025-03-29 17:55:00 GMT-3,6.5,0.124916,39.839999999999996,8.970740000000001,114.6752,,
2025-03-29 18:00:00 GMT-3,8.0,0.15719999999999998,39.82,9.0428,115.304,,
2025-03-29 18:05:00 GMT-3,8.0,0.15819999999999998,39.9,9.076080000000001,116.01575,,
2025-03-29 18:10:00 GMT-3,8.0,0.159,40.04,9.127939999999999,117.2286,,
2025-03-29 18:15:00 GMT-3,8.02,0.156,40.18,9.106300000000001,116.4305,,
2025-03-29 18:20:00 GMT-3,8.28,0.14980000000000002,40.62,9.13434,115.7102,,
2025-03-29 18:25:00 GMT-3,8.48,0.1482,41.06,9.26244,115.1914,,
2025-03-29 18:30:00 GMT-3,8.52,0.1466,41.38,9.2813,114.7024,,
2025-03-29 18:35:00 GMT-3,8.440000000000001,0.1454,41.260000000000005,9.2262,114.12525,,
2025-03-29 18:40:00 GMT-3,8.4,0.1448,41.14,9.183240000000001,114.077,,
2025-03-29 18:45:00 GMT-3,8.4,0.144,41.06,9.175320000000001,114.5734,,
2025-03-29 18:50:00 GMT-3,8.4,0.1442,41.12,9.18714,114.9184,,
2025-03-29 18:55:00 GMT-3,8.4,0.1444,41.0,9.19778,114.8532,,
2025-03-29 19:00:00 GMT-3,6.888,0.11729200000000001,33.624,9.24232,115.1036,,
2025-03-29 19:05:00 GMT-3,8.4,0.1456,41.06,9.2853,115.5174,,
2025-03-29 19:10:00 GMT-3,8.4,0.1448,41.14,9.30542,115.6526,,
2025-03-29 19:15:00 GMT-3,8.4,0.1452,41.12,9.3231,115.4564,,
2025-03-29 19:20:00 GMT-3,8.4,0.1446,41.38,9.36824,115.5668,,
2025-03-29 19:25:00 GMT-3,8.4,0.1448,41.38,9.37642,115.5058,,
2025-03-29 19:30:00 GMT-3,8.4,0.1444,41.28,9.38322,115.5364,,
2025-03-29 19:35:00 GMT-3,8.4,0.1442,41.239999999999995,9.39916,115.5808,,
2025-03-29 19:40:00 GMT-3,8.4,0.1444,41.14,9.386379999999999,115.87275,,
2025-03-29 19:45:00 GMT-3,8.52,0.14,41.18,9.40662,115.4405,,
2025-03-29 19:50:00 GMT-3,8.86,0.12840000000000001,41.7,9.466800000000001,114.871,,
2025-03-29 19:55:00 GMT-3,9.0,0.1238,41.980000000000004,9.51174,114.87275,,
2025-03-29 20:00:00 GMT-3,9.08,0.121,42.14,9.5403,115.3065,,
2025-03-29 20:05:00 GMT-3,9.02,0.1252,42.1,9.52764,116.0214,,
2025-03-29 20:10:00 GMT-3,7.340000000000001,0.106462,34.339999999999996,9.561539999999999,115.8782,,
2025-03-29 20:15:00 GMT-3,8.78,0.1406,41.6,9.66892,115.2762,,
2025-03-29 20:20:00 GMT-3,8.7,0.143,41.38,9.71116,115.0546,,
2025-03-29 20:25:00 GMT-3,8.66,0.1436,41.38,9.74382,114.8168,,
2025-03-29 20:30:00 GMT-3,8.6,0.1428,41.38,9.736360000000001,114.5694,,
2025-03-29 20:35:00 GMT-3,8.6,0.1422,41.36,9.7448,114.25275,,
2025-03-29 20:40:00 GMT-3,8.879999999999999,0.13440000000000002,41.62,9.78312,113.8625,,
2025-03-29 20:45:00 GMT-3,9.14,0.12440000000000001,42.3,9.80854,113.4894,,
2025-03-29 20:50:00 GMT-3,9.22,0.1222,42.44,9.84292,113.157,,
2025-03-29 20:55:00 GMT-3,9.3,0.1222,42.38,9.89374,112.9452,,
2025-03-29 21:00:00 GMT-3,9.3,0.1222,42.239999999999995,9.93574,112.9168,,
2025-03-29 21:05:00 GMT-3,9.34,0.12340000000000001,42.2,9.98476,113.064,,
2025-03-29 21:10:00 GMT-3,9.4,0.124,42.18,10.04058,113.037,,
2025-03-29 21:15:00 GMT-3,9.4,0.124,42.22,10.10008,113.0534,,
2025-03-29 21:20:00 GMT-3,9.26,0.1242,41.980000000000004,10.01234,112.9096,,
2025-03-29 21:25:00 GMT-3,9.0,0.1286,41.5,9.92446,112.9178,,
2025-03-29 21:30:00 GMT-3,9.0,0.13019999999999998,41.4,9.9705,112.9432,,
2025-03-29 21:35:00 GMT-3,9.0,0.13019999999999998,41.46,9.98662,113.219,,
2025-03-29 21:40:00 GMT-3,9.040000000000001,0.129,41.58,10.05684,113.3598,,
2025-03-29 21:45:00 GMT-3,9.34,0.1222,26.942,10.142199999999999,113.1435,,
2025-03-29 21:50:00 GMT-3,9.48,0.121,42.32,10.2218,112.9426,,
2025-03-29 21:55:00 GMT-3,7.85,0.097842,26.932,10.330119999999999,112.5912,,
2025-03-29 22:00:00 GMT-3,9.6,0.122,34.218,10.41,109.8218,,
2025-03-29 22:05:00 GMT-3,9.66,0.122,41.519999999999996,10.46604,109.642,,
2025-03-29 22:10:00 GMT-3,9.7,0.1226,41.36,10.50042,109.696,,
2025-03-29 22:15:00 GMT-3,9.7,0.121,41.22,10.50656,109.8322,,
2025-03-29 22:20:00 GMT-3,9.7,0.1206,41.2,10.49876,110.1166,,
2025-03-29 22:25:00 GMT-3,9.52,0.125,41.12,10.50066,110.328,,
2025-03-29 22:30:00 GMT-3,9.4,0.127,40.92,10.5163,110.3938,,
2025-03-29 22:35:00 GMT-3,9.440000000000001,0.1278,18.881999999999998,10.57786,110.4416,,
2025-03-29 22:40:00 GMT-3,7.790000000000001,0.101654,33.806,10.617700000000001,110.5894,,
2025-03-29 22:45:00 GMT-3,6.08,0.075906,19.0,10.69872,111.14975,,
2025-03-29 22:50:00 GMT-3,4.4159999999999995,0.05156,19.044,10.7467,112.6322,,
2025-03-29 22:55:00 GMT-3,4.43,0.077318,26.522000000000002,10.89662,112.802,,
2025-03-29 23:00:00 GMT-3,2.7760000000000002,0.026202000000000003,4.122,11.0018,113.143,,
2025-03-29 23:05:00 GMT-3,4.6,0.02579,11.458,11.035720000000001,110.2448,,
2025-03-29 23:10:00 GMT-3,2.826,0.025585999999999998,11.476,11.0978,110.23975,,
2025-03-29 23:15:00 GMT-3,8.282,0.12279999999999999,33.498000000000005,11.11068,111.18825,,
2025-03-29 23:20:00 GMT-3,10.1,0.12240000000000001,40.839999999999996,11.16026,111.3385,,
2025-03-29 23:25:00 GMT-3,2.8280000000000003,0.024762,11.446,11.13818,111.377,,
2025-03-29 23:30:00 GMT-3,2.8280000000000003,0.025164000000000002,11.428,11.13544,111.5538,,
2025-03-29 23:35:00 GMT-3,6.464,0.09744199999999999,26.112000000000002,11.185039999999999,110.8262,,
2025-03-29 23:40:00 GMT-3,6.464,0.07308400000000001,26.133999999999997,11.21524,109.052,,
2025-03-29 23:45:00 GMT-3,4.646,0.049322000000000005,18.814,11.24164,108.9545,,
2025-03-29 23:50:00 GMT-3,4.6899999999999995,0.04912,18.79,11.28582,107.30025,,
2025-03-29 23:55:00 GMT-3,4.692,0.048521999999999996,18.858,11.3285,108.9564,,
2025-03-30 00:00:00 GMT-3,2.856,0.024342,11.506,11.30088,109.7644,,
2025-03-30 00:05:00 GMT-3,4.736,0.04851,18.948,11.33864,110.2892,,
2025-03-30 00:10:00 GMT-3,6.5920000000000005,0.07248,26.43,11.414719999999999,110.402,,
2025-03-30 00:15:00 GMT-3,6.593999999999999,0.07228,26.456,11.45312,111.6755,,
2025-03-30 00:20:00 GMT-3,2.884,0.024328,11.648,11.39354,112.6268,,
2025-03-30 00:25:00 GMT-3,4.74,0.047502,19.182,11.39842,112.5274,,
2025-03-30 00:30:00 GMT-3,4.784000000000001,0.048312,19.182,11.456900000000001,112.4526,,
2025-03-30 00:35:00 GMT-3,2.932,0.02496,19.27,11.503260000000001,113.653,,
2025-03-30 00:40:00 GMT-3,2.866,0.024148,11.698,11.399460000000001,113.5304,,
2025-03-30 00:45:00 GMT-3,6.656000000000001,0.071874,26.748,11.452259999999999,113.4076,,
2025-03-30 00:50:00 GMT-3,10.4,0.1182,41.82,11.45242,112.952,,
2025-03-30 00:55:00 GMT-3,8.528,0.095238,26.816000000000003,11.462520000000001,112.57,,
2025-03-30 01:00:00 GMT-3,8.528,0.09623999999999999,19.3,11.49804,112.6684,,
2025-03-30 01:05:00 GMT-3,6.718000000000001,0.073082,19.322,11.519639999999999,112.9088,,
2025-03-30 01:10:00 GMT-3,8.528,0.094636,34.36,11.47324,113.306,,
2025-03-30 01:15:00 GMT-3,10.4,0.1184,42.019999999999996,11.46466,113.4924,,
2025-03-30 01:20:00 GMT-3,6.7,0.073894,26.9,11.5465,113.55475,,
2025-03-30 01:25:00 GMT-3,6.720000000000001,0.073286,19.428,11.56166,113.6868,,
2025-03-30 01:30:00 GMT-3,6.720000000000001,0.07227599999999999,19.458000000000002,11.53236,113.6296,,
2025-03-30 01:35:00 GMT-3,4.808,0.04771,19.458000000000002,11.49118,113.591,,
2025-03-30 01:40:00 GMT-3,4.784000000000001,0.07147,11.812000000000001,11.47524,113.6404,,
2025-03-30 01:45:00 GMT-3,8.528,0.093836,34.583999999999996,11.46394,113.255,,
2025-03-30 01:50:00 GMT-3,6.656000000000001,0.069262,26.986,11.384260000000001,112.8628,,
2025-03-30 01:55:00 GMT-3,4.83,0.048718000000000004,19.392,11.502939999999999,112.7,,
2025-03-30 02:00:00 GMT-3,2.94,0.02496,11.814,11.52894,112.723,,
2025-03-30 02:05:00 GMT-3,6.720000000000001,0.07268000000000001,27.048000000000002,11.53322,112.5496,,
2025-03-30 02:10:00 GMT-3,8.61,0.09543800000000001,34.664,11.52466,112.1804,,
2025-03-30 02:15:00 GMT-3,10.5,0.119,42.3,11.49196,112.0622,,
2025-03-30 02:20:00 GMT-3,10.5,0.1196,27.008,11.538540000000001,112.1858,,
2025-03-30 02:25:00 GMT-3,10.5,0.1194,42.22,11.53764,112.22,,
2025-03-30 02:30:00 GMT-3,8.61,0.09623999999999999,34.626,11.55044,112.0,,
2025-03-30 02:35:00 GMT-3,8.61,0.09604,34.644,11.55696,111.8876,,
2025-03-30 02:40:00 GMT-3,10.5,0.1168,42.22,11.47438,111.9642,,
2025-03-30 02:45:00 GMT-3,6.720000000000001,0.071272,27.008,11.472480000000001,111.8034,,
2025-03-30 02:50:00 GMT-3,2.94,0.02475,11.788,11.48702,110.0434,,
2025-03-30 02:55:00 GMT-3,2.94,0.001186,4.2219999999999995,11.530800000000001,108.1885,,
2025-03-30 03:00:00 GMT-3,6.720000000000001,0.071072,19.412,11.4962,108.3838,,
2025-03-30 03:05:00 GMT-3,10.5,0.1184,26.945999999999998,11.53026,108.4772,,
2025-03-30 03:10:00 GMT-3,8.61,0.09543800000000001,34.582,11.56426,108.436,,
2025-03-30 03:15:00 GMT-3,2.94,0.02475,11.815999999999999,11.55748,108.40575,,
2025-03-30 03:20:00 GMT-3,4.83,0.047288,11.812000000000001,11.463339999999999,108.221,,
2025-03-30 03:25:00 GMT-3,6.720000000000001,0.070066,26.881999999999998,11.4762,108.1978,,
2025-03-30 03:30:00 GMT-3,10.24,0.1166,41.7,11.333020000000001,108.1264,,
2025-03-30 03:35:00 GMT-3,8.118,0.09724200000000001,40.54,11.14362,108.1656,,
2025-03-30 03:40:00 GMT-3,8.118,0.10085,32.944,11.22012,109.7585,,
2025-03-30 03:45:00 GMT-3,8.118,0.102256,32.902,11.261759999999999,110.1882,,
2025-03-30 03:50:00 GMT-3,8.118,0.103056,32.902,11.29102,110.185,,
2025-03-30 03:55:00 GMT-3,9.9,0.1286,40.22,11.314400000000001,110.1184,,
2025-03-30 04:00:00 GMT-3,6.336,0.077716,11.284,11.35926,110.232,,
2025-03-30 04:05:00 GMT-3,4.644,0.077516,11.348,11.4673,109.77025,,
2025-03-30 04:10:00 GMT-3,2.91,0.0012079999999999999,4.114,11.5383,109.9138,,
2025-03-30 04:15:00 GMT-3,2.88,0.023488,19.046,11.202259999999999,110.0382,,
2025-03-30 04:20:00 GMT-3,2.748,0.023914,11.288,10.98916,110.0718,,
2025-03-30 04:25:00 GMT-3,7.638,0.09803400000000001,32.904,11.03636,109.998,,
2025-03-30 04:30:00 GMT-3,5.525,0.1585,37.85,0.0,109.9568,,
2025-03-30 04:35:00 GMT-3,1.7,0.157984,16.744,0.0,109.9364,,
2025-03-30 04:40:00 GMT-3,2.1,0.2006,21.006,0.0,109.8576,,
2025-03-30 04:45:00 GMT-3,2.1,0.2026,25.0,0.0,109.71875,,
2025-03-30 04:50:00 GMT-3,2.1,0.2048,20.072,0.0,109.69775,,
2025-03-30 04:55:00 GMT-3,1.7420000000000002,0.166212,19.644,0.0,109.6524,,
2025-03-30 05:00:00 GMT-3,2.2,0.209,23.54,0.0,108.615,,
2025-03-30 05:05:00 GMT-3,2.2,0.211,23.04,0.0,107.74925,,
2025-03-30 05:10:00 GMT-3,2.2,0.2132,22.52,0.0,107.8776,,
2025-03-30 05:15:00 GMT-3,2.2600000000000002,0.2174,17.712,0.0,108.087,,
2025-03-30 05:20:00 GMT-3,2.3,0.2194,21.18,0.0,108.0998,,
2025-03-30 05:25:00 GMT-3,2.3,0.2214,20.86,0.0,107.8854,,
2025-03-30 05:30:00 GMT-3,2.3,0.22340000000000002,20.52,0.0,107.8326,,
2025-03-30 05:35:00 GMT-3,2.3,0.22519999999999998,20.22,0.0,107.8715,,
2025-03-30 05:40:00 GMT-3,2.34,0.22719999999999999,19.98,0.0,107.9234,,
2025-03-30 05:45:00 GMT-3,2.4,0.229,19.759999999999998,0.0,107.1362,,
2025-03-30 05:50:00 GMT-3,2.4,0.2308,19.52,0.0,107.4378,,
2025-03-30 05:55:00 GMT-3,2.4,0.2326,19.28,0.0,108.3328,,
2025-03-30 06:00:00 GMT-3,2.4,0.2344,18.94,0.0,108.6046,,
2025-03-30 06:05:00 GMT-3,1.968,0.2362,15.206,0.0,108.9762,,
2025-03-30 06:10:00 GMT-3,1.6,0.19087600000000002,11.64,0.0,109.255,,
2025-03-30 06:15:00 GMT-3,2.5,0.2396,14.594,0.0,109.3898,,
2025-03-30 06:20:00 GMT-3,2.132,0.20411,12.606,0.0,109.4846,,
2025-03-30 06:25:00 GMT-3,2.6399999999999997,0.25639999999999996,15.180000000000001,0.0,109.3106,,
2025-03-30 06:30:00 GMT-3,2.7,0.258,14.919999999999998,0.0,106.828,,
2025-03-30 06:35:00 GMT-3,2.7,0.25939999999999996,14.719999999999999,0.0,106.5622,,
2025-03-30 06:40:00 GMT-3,2.7,0.2612,14.48,0.0,106.7615,,
2025-03-30 06:45:00 GMT-3,2.7,0.2626,14.280000000000001,0.0,106.6196,,
2025-03-30 06:50:00 GMT-3,2.7,0.26439999999999997,14.059999999999999,0.0,106.4956,,
2025-03-30 06:55:00 GMT-3,2.7,0.26580000000000004,13.9,0.0,106.366,,
2025-03-30 07:00:00 GMT-3,2.8,0.26739999999999997,13.74,0.0,106.0545,,
2025-03-30 07:05:00 GMT-3,2.8,0.269,13.62,0.0,105.9604,,
2025-03-30 07:10:00 GMT-3,2.8,0.2706,13.459999999999999,0.0,105.8286,,
2025-03-30 07:15:00 GMT-3,2.8,0.272,13.3,0.0,106.3812,,
2025-03-30 07:20:00 GMT-3,2.8,0.2736,13.16,0.0,106.7088,,
2025-03-30 07:25:00 GMT-3,2.2960000000000003,0.22055000000000002,10.68,0.0,107.402,,
2025-03-30 07:30:00 GMT-3,2.84,0.2764,12.9,0.0,108.0848,,
2025-03-30 07:35:00 GMT-3,2.9,0.278,12.76,0.0,108.4395,,
2025-03-30 07:40:00 GMT-3,2.9,0.2794,12.6,0.0,108.3804,,
2025-03-30 07:45:00 GMT-3,2.0300000000000002,0.18794,8.713333333333335,0.0,107.0146,,
2025-03-30 07:50:00 GMT-3,2.9,0.2824,12.34,0.0,107.2156,,
2025-03-30 07:55:00 GMT-3,2.9,0.2836,12.22,0.0,108.1148,,
2025-03-30 08:00:00 GMT-3,2.9,0.2852,12.120000000000001,0.0,107.9148,,
2025-03-30 08:05:00 GMT-3,2.98,0.2866,12.0,0.0,107.7406,,
2025-03-30 08:10:00 GMT-3,3.0,0.288,11.879999999999999,0.0,107.8038,,
2025-03-30 08:15:00 GMT-3,3.0,0.2894,11.76,0.0,107.8488,,
2025-03-30 08:20:00 GMT-3,3.0,0.2906,11.64,0.0,107.8174,,
2025-03-30 08:25:00 GMT-3,3.0,0.2918,11.52,0.0,107.3394,,
2025-03-30 08:30:00 GMT-3,3.0,0.2934,11.5,0.0,108.224,,
2025-03-30 08:35:00 GMT-3,3.0,0.29460000000000003,11.459999999999999,0.0,108.7846,,
2025-03-30 08:40:00 GMT-3,3.02,0.2958,11.4,0.0,109.0684,,
2025-03-30 08:45:00 GMT-3,3.1,0.29719999999999996,11.4,0.0,109.2965,,
2025-03-30 08:50:00 GMT-3,1.984,0.180194,7.295999999999999,0.0,109.2768,,
2025-03-30 08:55:00 GMT-3,3.1,0.29960000000000003,11.4,0.0,108.8198,,
2025-03-30 09:00:00 GMT-3,1.984,0.18160400000000002,9.348,0.0,108.6442,,
2025-03-30 09:05:00 GMT-3,3.1,0.30219999999999997,11.4,0.0,108.5536,,
2025-03-30 09:10:00 GMT-3,1.984,0.18301599999999998,7.25,0.0,109.1142,,
2025-03-30 09:15:00 GMT-3,5.146,0.239186,18.986,3.39942,109.3764,,
2025-03-30 09:20:00 GMT-3,1.9739999999999998,0.051326000000000004,8.75,6.803459999999999,109.769,,
2025-03-30 09:25:00 GMT-3,2.272,0.042506,16.472,7.310080000000001,109.7536,,
2025-03-30 09:30:00 GMT-3,4.556,0.124408,22.96,4.68186,109.8684,,
2025-03-30 09:35:00 GMT-3,4.3100000000000005,0.07496,25.682,11.829725,109.7686,,
2025-03-30 09:40:00 GMT-3,2.364,0.03682,18.77,11.528220000000001,109.6694,,
2025-03-30 09:45:00 GMT-3,3.7560000000000002,0.069024,18.622,11.13654,110.071,,
2025-03-30 09:50:00 GMT-3,3.7600000000000002,0.067368,18.592,11.011925,109.966,,
2025-03-30 09:55:00 GMT-3,3.84,0.096046,18.814,10.99454,110.1984,,
2025-03-30 10:00:00 GMT-3,7.052,0.122906,41.4,11.02066,110.04733333333333,,
2025-03-30 10:05:00 GMT-3,8.6,0.1512,41.7,11.00602,110.1442,,
2025-03-30 10:10:00 GMT-3,8.6,0.15080000000000002,41.660000000000004,10.98315,110.5678,,
2025-03-30 10:15:00 GMT-3,8.52,0.15059999999999998,34.11,10.9566,110.7205,,
2025-03-30 10:20:00 GMT-3,6.970000000000001,0.1199,41.5,10.91198,110.554,,
2025-03-30 10:25:00 GMT-3,3.91,0.060492,19.066,10.86572,110.1082,,
2025-03-30 10:30:00 GMT-3,6.970000000000001,0.089794,34.05,10.9084,110.1245,,
2025-03-30 10:35:00 GMT-3,2.382,0.00148,11.67,10.9257,110.5302,,
2025-03-30 10:40:00 GMT-3,3.936,0.059886,11.658,10.922920000000001,110.5432,,
2025-03-30 10:45:00 GMT-3,2.38,0.030576,11.676,10.89488,110.468,,
2025-03-30 10:50:00 GMT-3,3.91,0.059484,19.184,10.888679999999999,110.2964,,
2025-03-30 10:55:00 GMT-3,2.38,0.001464,19.162,10.863724999999999,110.2388,,
2025-03-30 11:00:00 GMT-3,3.868,0.059278,19.092,10.82246,106.9204,,
2025-03-30 11:05:00 GMT-3,2.352,0.030368,11.620000000000001,10.78474,106.1365,,
2025-03-30 11:10:00 GMT-3,3.864,0.059076000000000004,19.046,10.7729,106.0378,,
2025-03-30 11:15:00 GMT-3,2.352,0.030368,11.57,10.7748,105.9332,,
2025-03-30 11:20:00 GMT-3,2.352,0.030161999999999998,11.59,10.78082,106.2082,,
2025-03-30 11:25:00 GMT-3,2.352,0.030366,11.592,10.783100000000001,108.0812,,
2025-03-30 11:30:00 GMT-3,5.3759999999999994,0.087782,26.432,10.76252,109.0652,,
2025-03-30 11:35:00 GMT-3,6.886,0.11629,33.824,10.74782,109.4016,,
2025-03-30 11:40:00 GMT-3,2.352,0.030158,11.536,10.75174,109.2832,,
2025-03-30 11:45:00 GMT-3,2.352,0.030158,26.43,10.760375,108.0356,,
2025-03-30 11:50:00 GMT-3,5.3759999999999994,0.086978,26.474,10.74582,109.3808,,
2025-03-30 11:55:00 GMT-3,2.354,0.02995,19.026,10.76362,110.2524,,
2025-03-30 12:00:00 GMT-3,2.38,0.029952000000000003,11.59,10.772459999999999,110.6034,,
2025-03-30 12:05:00 GMT-3,3.91,0.058466000000000004,19.064,10.77314,110.94,,
2025-03-30 12:10:00 GMT-3,3.8899999999999997,0.058464,19.088,10.78724,110.8864,,
2025-03-30 12:15:00 GMT-3,2.378,0.029952000000000003,11.596,10.775075,110.7166,,
2025-03-30 12:20:00 GMT-3,2.352,0.029952000000000003,11.572,10.74422,110.80225,,
2025-03-30 12:25:00 GMT-3,8.4,0.144,33.884,10.735875,111.0996,,
2025-03-30 12:30:00 GMT-3,5.3759999999999994,0.115688,26.394,10.7399,110.803,,
2025-03-30 12:35:00 GMT-3,5.3759999999999994,0.08697400000000001,18.997999999999998,10.743120000000001,108.76325,,
2025-03-30 12:40:00 GMT-3,8.4,0.1436,41.28,10.733920000000001,107.6116,,
2025-03-30 12:45:00 GMT-3,8.4,0.1434,33.802,10.7119,107.7036,,
2025-03-30 12:50:00 GMT-3,5.3759999999999994,0.08637399999999999,18.974,10.71686,108.013,,
2025-03-30 12:55:00 GMT-3,3.8600000000000003,0.05826,18.974,10.708079999999999,108.344,,
2025-03-30 13:00:00 GMT-3,2.324,0.029745999999999998,11.558,10.68056,108.7476,,
2025-03-30 13:05:00 GMT-3,2.324,0.029744,18.926,10.675875000000001,109.05175,,
2025-03-30 13:10:00 GMT-3,2.324,0.02954,11.48,10.66522,109.01333333333334,,
2025-03-30 13:15:00 GMT-3,8.059999999999999,0.142,33.5,10.5495,109.255,,
2025-03-30 13:20:00 GMT-3,7.9799999999999995,0.1432,40.56,10.4666,108.38825,,
2025-03-30 13:25:00 GMT-3,6.56,0.11448399999999999,33.208,10.47104,108.1722,,
2025-03-30 13:30:00 GMT-3,5.12,0.085964,25.942,10.50208,108.8172,,
2025-03-30 13:35:00 GMT-3,3.722,0.057248,18.674,10.4877,109.3236,,
2025-03-30 13:40:00 GMT-3,3.726,0.057246000000000005,18.678,10.4994,109.9278,,
2025-03-30 13:45:00 GMT-3,2.268,0.02953,11.392,10.52842,110.116,,
2025-03-30 13:50:00 GMT-3,3.906,0.058264,18.991999999999997,10.79598,109.9304,,
2025-03-30 13:55:00 GMT-3,8.52,0.1448,33.989999999999995,10.847539999999999,109.94375,,
2025-03-30 14:00:00 GMT-3,3.9560000000000004,0.059072,11.622,10.8884,109.4906,,
2025-03-30 14:05:00 GMT-3,5.4399999999999995,0.08818000000000001,19.092,10.8587,109.4762,,
2025-03-30 14:10:00 GMT-3,2.354,0.030156,11.57,10.78262,110.7788,,
2025-03-30 14:15:00 GMT-3,3.864,0.058466000000000004,26.410000000000004,10.744025,111.4188,,
2025-03-30 14:20:00 GMT-3,6.888,0.115488,33.804,10.7404,112.2254,,
2025-03-30 14:25:00 GMT-3,3.822,0.086372,11.534,10.711279999999999,112.7486,,
2025-03-30 14:30:00 GMT-3,5.311999999999999,0.086572,26.342000000000002,10.6869,113.03825,,
2025-03-30 14:35:00 GMT-3,6.62,0.113682,18.768,10.5051,112.9386,,
2025-03-30 14:40:00 GMT-3,2.2399999999999998,0.02975,18.630000000000003,10.44686,112.4274,,
2025-03-30 14:45:00 GMT-3,2.2399999999999998,0.030780000000000002,18.61,10.5695,112.6652,,
2025-03-30 14:50:00 GMT-3,6.642,0.12049800000000001,33.230000000000004,10.66296,113.162,,
2025-03-30 14:55:00 GMT-3,3.726,0.061306,18.674,10.71974,113.2554,,
2025-03-30 15:00:00 GMT-3,3.7560000000000002,0.06007,18.73,10.683074999999999,113.3882,,
2025-03-30 15:05:00 GMT-3,3.9560000000000004,0.058664,19.182,10.88216,113.4888,,
2025-03-30 15:10:00 GMT-3,3.934,0.05806,19.116,10.828574999999999,113.6202,,
2025-03-30 15:15:00 GMT-3,5.4399999999999995,0.085768,26.564,10.79312,113.662,,
2025-03-30 15:20:00 GMT-3,6.970000000000001,0.113282,34.010000000000005,10.739925,113.0582,,
2025-03-30 15:25:00 GMT-3,8.22,0.14,41.18,10.55098,111.8094,,
2025-03-30 15:30:00 GMT-3,8.2,0.1406,40.86,10.52838,110.829,,
2025-03-30 15:35:00 GMT-3,8.22,0.141,40.88,10.562619999999999,110.0862,,
2025-03-30 15:40:00 GMT-3,8.32,0.1434,40.96,10.64906,109.8024,,
2025-03-30 15:45:00 GMT-3,3.9520000000000004,0.058472,18.97,10.81222,110.5962,,
2025-03-30 15:50:00 GMT-3,2.436,0.028704,4.174,10.821,111.5226,,
2025-03-30 15:55:00 GMT-3,7.134,0.10746800000000001,26.814,10.728100000000001,112.7144,,
2025-03-30 16:00:00 GMT-3,2.628,0.025178000000000002,11.809999999999999,10.843399999999999,112.52975,,
2025-03-30 16:05:00 GMT-3,7.81,0.09744199999999999,26.8,10.94012,112.4186,,
2025-03-30 16:10:00 GMT-3,9.6,0.12340000000000001,41.4,10.99866,112.6468,,
2025-03-30 16:15:00 GMT-3,7.934,0.101052,33.784,11.106300000000001,112.7406,,
2025-03-30 16:20:00 GMT-3,9.7,0.125,40.88,11.11066,112.9718,,
2025-03-30 16:25:00 GMT-3,7.9319999999999995,0.09984799999999999,40.72,11.078959999999999,113.1895,,
2025-03-30 16:30:00 GMT-3,9.64,0.12340000000000001,40.72,11.064919999999999,113.19825,,
2025-03-30 16:35:00 GMT-3,9.6,0.12359999999999999,40.660000000000004,11.054300000000001,113.1058,,
2025-03-30 16:40:00 GMT-3,9.68,0.123,40.739999999999995,11.076699999999999,113.0514,,
2025-03-30 16:45:00 GMT-3,9.74,0.123,40.82,11.11276,113.1684,,
2025-03-30 16:50:00 GMT-3,8.036,0.099048,26.068,11.1394,112.9138,,
2025-03-30 16:55:00 GMT-3,6.316,0.074692,18.676,11.185775,112.704,,
2025-03-30 17:00:00 GMT-3,2.772,0.025585999999999998,11.348,11.21922,111.5244,,
2025-03-30 17:05:00 GMT-3,4.556,0.04994,18.654,11.22884,110.1322,,
2025-03-30 17:10:00 GMT-3,2.7960000000000003,0.025584,11.368,11.267825,109.128,,
2025-03-30 17:15:00 GMT-3,6.4,0.07409600000000001,26.004,11.251380000000001,107.4734,,
2025-03-30 17:20:00 GMT-3,2.8,0.025588,11.398,11.27186,108.0826,,
2025-03-30 17:25:00 GMT-3,4.6,0.074292,18.766,11.290420000000001,108.4144,,
2025-03-30 17:30:00 GMT-3,4.6,0.049934,18.768,11.28646,108.0218,,
2025-03-30 17:35:00 GMT-3,8.2,0.098246,33.416000000000004,11.296725,108.8122,,
2025-03-30 17:40:00 GMT-3,6.442,0.074092,26.068,11.31146,108.6082,,
2025-03-30 17:45:00 GMT-3,6.464,0.072682,18.77,11.27932,108.663,,
2025-03-30 17:50:00 GMT-3,2.8280000000000003,0.025164000000000002,11.424,11.279779999999999,109.059,,
2025-03-30 17:55:00 GMT-3,4.646,0.049125999999999996,18.741999999999997,11.29158,109.3245,,
2025-03-30 18:00:00 GMT-3,4.646,0.049125999999999996,18.746000000000002,11.296025,109.2324,,
2025-03-30 18:05:00 GMT-3,4.646,0.049728,18.768,11.338733333333334,109.1908,,
2025-03-30 18:10:00 GMT-3,8.282,0.094442,33.476,11.32206,109.1806,,
2025-03-30 18:15:00 GMT-3,6.42,0.06804600000000001,26.088,11.12908,111.006,,
2025-03-30 18:20:00 GMT-3,2.714,0.023728000000000003,11.366,10.94938,111.3842,,
2025-03-30 18:25:00 GMT-3,2.632,0.02662,11.228,11.00604,112.305,,
2025-03-30 18:30:00 GMT-3,2.6559999999999997,0.026626,11.256,11.03786,112.4744,,
2025-03-30 18:35:00 GMT-3,4.37,0.052578,11.284,11.1105,111.9976,,
2025-03-30 18:40:00 GMT-3,9.72,0.13019999999999998,33.168,11.21154,111.753,,
2025-03-30 18:45:00 GMT-3,9.98,0.1258,40.739999999999995,11.317,111.4438,,
2025-03-30 18:50:00 GMT-3,10.120000000000001,0.1256,40.88,11.37864,111.6594,,
2025-03-30 18:55:00 GMT-3,10.2,0.1258,41.0,11.4474,111.492,,
2025-03-30 19:00:00 GMT-3,10.3,0.1254,41.22,11.47204,111.261,,
2025-03-30 19:05:00 GMT-3,10.3,0.1254,41.4,11.49502,111.2896,,
2025-03-30 19:10:00 GMT-3,10.3,0.12459999999999999,34.010000000000005,11.50892,103.6282,,
2025-03-30 19:15:00 GMT-3,10.3,0.124,41.58,11.52572,103.9404,,
2025-03-30 19:20:00 GMT-3,10.4,0.124,41.64,11.557559999999999,104.387,,
2025-03-30 19:25:00 GMT-3,10.4,0.12279999999999999,41.78,11.54288,104.5616,,
2025-03-30 19:30:00 GMT-3,10.4,0.123,41.96,11.5565,105.126,,
2025-03-30 19:35:00 GMT-3,10.459999999999999,0.12340000000000001,42.04,11.6092,105.9922,,
2025-03-30 19:40:00 GMT-3,10.5,0.1226,42.18,11.6121,106.207,,
2025-03-30 19:45:00 GMT-3,10.5,0.12079999999999999,42.3,11.5855,106.2062,,
2025-03-30 19:50:00 GMT-3,10.5,0.1216,42.46,11.603,106.2098,,
2025-03-30 19:55:00 GMT-3,10.540000000000001,0.123,42.480000000000004,11.6448,106.347,,
2025-03-30 20:00:00 GMT-3,10.6,0.12359999999999999,42.6,11.66476,106.9034,,
2025-03-30 20:05:00 GMT-3,10.6,0.123,42.7,11.650839999999999,107.589,,
2025-03-30 20:10:00 GMT-3,10.6,0.1242,42.86,11.70766,107.6605,,
2025-03-30 20:15:00 GMT-3,10.66,0.12440000000000001,42.980000000000004,11.74428,104.6762,,
2025-03-30 20:20:00 GMT-3,8.754000000000001,0.099248,35.342,11.73606,105.0652,,
2025-03-30 20:25:00 GMT-3,10.7,0.12359999999999999,43.2,11.745975,105.369,,
2025-03-30 20:30:00 GMT-3,10.34,0.1238,42.8,11.5106,105.6208,,
2025-03-30 20:35:00 GMT-3,10.0,0.1262,41.5,11.33112,106.0168,,
2025-03-30 20:40:00 GMT-3,9.98,0.12940000000000002,40.839999999999996,11.38172,106.3592,,
2025-03-30 20:45:00 GMT-3,9.98,0.13240000000000002,40.58,11.44878,106.4428,,
2025-03-30 20:50:00 GMT-3,10.0,0.134,40.519999999999996,11.493224999999999,106.7994,,
2025-03-30 20:55:00 GMT-3,10.08,0.13440000000000002,40.64,11.5136,106.8866,,
2025-03-30 21:00:00 GMT-3,10.02,0.13040000000000002,40.68,11.40532,107.874,,
2025-03-30 21:05:00 GMT-3,10.34,0.1274,41.260000000000005,11.573175,108.383,,
2025-03-30 21:10:00 GMT-3,10.559999999999999,0.1258,42.260000000000005,11.7155,109.1112,,
2025-03-30 21:15:00 GMT-3,10.7,0.1254,42.88,11.779399999999999,109.8268,,
2025-03-30 21:20:00 GMT-3,10.7,0.124,43.2,11.79002,110.1244,,
2025-03-30 21:25:00 GMT-3,10.72,0.1242,43.44,11.813633333333334,109.9314,,
2025-03-30 21:30:00 GMT-3,8.854000000000001,0.09904600000000001,43.56,11.80855,109.883,,
2025-03-30 21:35:00 GMT-3,10.8,0.12459999999999999,43.7,11.84506,110.4254,,
2025-03-30 21:40:00 GMT-3,10.82,0.12459999999999999,43.839999999999996,11.885580000000001,111.3084,,
2025-03-30 21:45:00 GMT-3,10.879999999999999,0.1264,43.94,11.92576,111.0334,,
2025-03-30 21:50:00 GMT-3,10.78,0.1276,43.62,11.29466,110.78775,,
2025-03-30 21:55:00 GMT-3,10.8,0.1258,43.54,11.84658,110.666,,
2025-03-30 22:00:00 GMT-3,10.8,0.12459999999999999,43.64,11.801860000000001,110.553,,
2025-03-30 22:05:00 GMT-3,10.76,0.12459999999999999,43.6,11.78608,110.501,,
2025-03-30 22:10:00 GMT-3,10.7,0.125,43.58,11.777025,110.4286,,
2025-03-30 22:15:00 GMT-3,10.7,0.125,43.480000000000004,11.774939999999999,110.1724,,
2025-03-30 22:20:00 GMT-3,10.7,0.1254,43.5,11.7727,107.7405,,
2025-03-30 22:25:00 GMT-3,10.7,0.12459999999999999,43.56,11.7721,106.7828,,
2025-03-30 22:30:00 GMT-3,10.76,0.12440000000000001,43.6,11.78758,107.0262,,
2025-03-30 22:35:00 GMT-3,6.912000000000001,0.074896,27.926,11.78565,107.091,,
2025-03-30 22:40:00 GMT-3,10.7,0.12440000000000001,43.5,11.73282,106.8728,,
2025-03-30 22:45:00 GMT-3,10.78,0.124,43.5,11.7814,106.6758,,
2025-03-30 22:50:00 GMT-3,10.8,0.12440000000000001,43.519999999999996,11.79572,106.2302,,
2025-03-30 22:55:00 GMT-3,10.8,0.1242,43.64,11.80495,103.9524,,
2025-03-30 23:00:00 GMT-3,10.8,0.1242,43.7,11.80404,103.6936,,
2025-03-30 23:05:00 GMT-3,10.8,0.12279999999999999,43.7,11.7654,103.94125,,
2025-03-30 23:10:00 GMT-3,10.72,0.1212,43.54,11.69688,106.1296,,
2025-03-30 23:15:00 GMT-3,10.7,0.1202,43.4,11.6348,107.2608,,
2025-03-30 23:20:00 GMT-3,10.6,0.1192,43.239999999999995,11.580960000000001,108.041,,
2025-03-30 23:25:00 GMT-3,10.6,0.1172,43.2,11.542825,108.2872,,
2025-03-30 23:30:00 GMT-3,10.6,0.1174,43.18,11.532720000000001,108.334,,
2025-03-30 23:35:00 GMT-3,10.6,0.1184,43.2,11.57376,108.20575,,
2025-03-30 23:40:00 GMT-3,6.784000000000001,0.07187600000000001,27.625999999999998,11.61564,108.1842,,
2025-03-30 23:45:00 GMT-3,10.440000000000001,0.1202,43.0,11.516020000000001,110.2012,,
2025-03-30 23:50:00 GMT-3,10.3,0.1242,42.22,11.47662,111.1328,,
2025-03-30 23:55:00 GMT-3,10.2,0.12279999999999999,41.9,11.42398,111.707,,
2025-03-31 00:00:00 GMT-3,10.2,0.12440000000000001,41.72,11.4347,111.97625,,
2025-03-31 00:05:00 GMT-3,10.2,0.123,41.480000000000004,11.33488,112.4764,,
2025-03-31 00:10:00 GMT-3,10.14,0.12440000000000001,41.32,11.35826,112.4284,,
2025-03-31 00:15:00 GMT-3,10.120000000000001,0.1248,41.2,11.384739999999999,112.1246,,
2025-03-31 00:20:00 GMT-3,10.26,0.1278,41.3,11.50766,112.2506,,
2025-03-31 00:25:00 GMT-3,10.440000000000001,0.1242,41.9,11.5826,112.4538,,
2025-03-31 00:30:00 GMT-3,10.4,0.1222,42.160000000000004,11.54776,112.1908,,
2025-03-31 00:35:00 GMT-3,10.4,0.12179999999999999,42.160000000000004,11.521975000000001,112.4054,,
2025-03-31 00:40:00 GMT-3,10.459999999999999,0.1212,42.2,11.509640000000001,112.5608,,
2025-03-31 00:45:00 GMT-3,6.656000000000001,0.07308400000000001,26.944,11.503725,112.563,,
2025-03-31 00:50:00 GMT-3,10.4,0.121,42.12,11.49096,112.5485,,
2025-03-31 00:55:00 GMT-3,10.42,0.121,42.1,11.500425,112.4968,,
2025-03-31 01:00:00 GMT-3,10.5,0.12040000000000001,42.160000000000004,11.4948,112.194,,
2025-03-31 01:05:00 GMT-3,8.5,0.1298,41.260000000000005,4.584960000000001,111.8802,,
2025-03-31 01:10:00 GMT-3,4.86,0.148,38.36,0.0,111.6464,,
2025-03-31 01:15:00 GMT-3,3.55,0.1525,36.5,0.0,111.3696,,
2025-03-31 01:20:00 GMT-3,2.62,0.156,34.739999999999995,0.0,111.1936,,
2025-03-31 01:25:00 GMT-3,2.08,0.15940000000000001,33.38,0.0,111.054,,
2025-03-31 01:30:00 GMT-3,1.8199999999999998,0.1626,32.2,0.0,110.8214,,
2025-03-31 01:35:00 GMT-3,1.7600000000000002,0.16540000000000002,31.2,0.0,110.2754,,
2025-03-31 01:40:00 GMT-3,1.8,0.1682,30.26,0.0,109.7802,,
2025-03-31 01:45:00 GMT-3,1.8,0.171,29.48,0.0,109.61,,
2025-03-31 01:50:00 GMT-3,1.8,0.1738,28.74,0.0,109.861,,
2025-03-31 01:55:00 GMT-3,1.8,0.1762,28.1,0.0,110.364,,
2025-03-31 02:00:00 GMT-3,1.9,0.17880000000000001,27.439999999999998,0.0,110.779,,
2025-03-31 02:05:00 GMT-3,1.9,0.1812,26.839999999999996,0.0,110.8344,,
2025-03-31 02:10:00 GMT-3,1.9,0.1832,26.28,0.0,110.5284,,
2025-03-31 02:15:00 GMT-3,1.9,0.1854,25.76,0.0,109.886,,
2025-03-31 02:20:00 GMT-3,1.6,0.15037799999999998,20.762,0.0,109.3446,,
2025-03-31 02:25:00 GMT-3,1.64,0.15238,20.318,0.0,109.0614,,
2025-03-31 02:30:00 GMT-3,2.0,0.192,24.36,0.0,109.092,,
2025-03-31 02:35:00 GMT-3,2.0,0.1938,23.84,0.0,109.2388,,
2025-03-31 02:40:00 GMT-3,2.0,0.196,23.4,0.0,109.472,,
2025-03-31 02:45:00 GMT-3,2.06,0.1978,22.96,0.0,109.1708,,
2025-03-31 02:50:00 GMT-3,2.1,0.1998,22.54,0.0,108.8794,,
2025-03-31 02:55:00 GMT-3,2.1,0.2018,22.16,0.0,108.5542,,
2025-03-31 03:00:00 GMT-3,2.1,0.2036,21.84,0.0,108.637,,
2025-03-31 03:05:00 GMT-3,2.1,0.2056,21.48,0.0,107.8085,,
2025-03-31 03:10:00 GMT-3,2.1399999999999997,0.2074,21.14,0.0,106.44375,,
2025-03-31 03:15:00 GMT-3,2.2,0.2094,20.919999999999998,0.0,104.962,,
2025-03-31 03:20:00 GMT-3,2.2,0.211,20.68,0.0,104.1674,,
2025-03-31 03:25:00 GMT-3,1.8039999999999998,0.170428,16.766,0.0,103.8186,,
2025-03-31 03:30:00 GMT-3,1.408,0.129658,12.925999999999998,0.0,103.3942,,
2025-03-31 03:35:00 GMT-3,2.2,0.21619999999999998,19.98,0.0,103.6418,,
2025-03-31 03:40:00 GMT-3,2.2800000000000002,0.218,19.78,0.0,104.2054,,
2025-03-31 03:45:00 GMT-3,2.3,0.2196,19.52,0.0,103.872,,
2025-03-31 03:50:00 GMT-3,2.3,0.2214,19.28,0.0,104.076,,
2025-03-31 03:55:00 GMT-3,2.3,0.223,19.080000000000002,0.0,104.3104,,
2025-03-31 04:00:00 GMT-3,2.3,0.2246,18.86,0.0,105.71,,
2025-03-31 04:05:00 GMT-3,2.3,0.22640000000000002,18.68,0.0,106.2394,,
2025-03-31 04:10:00 GMT-3,2.4,0.228,18.52,0.0,106.9304,,
2025-03-31 04:15:00 GMT-3,2.4,0.2296,18.28,0.0,107.9516,,
2025-03-31 04:20:00 GMT-3,2.4,0.2314,18.119999999999997,0.0,108.36925,,
2025-03-31 04:25:00 GMT-3,2.4,0.2328,17.96,0.0,107.9608,,
2025-03-31 04:30:00 GMT-3,1.968,0.18787,14.636000000000001,0.0,107.9458,,
2025-03-31 04:35:00 GMT-3,1.536,0.142344,11.306000000000001,0.0,107.6798,,
2025-03-31 04:40:00 GMT-3,2.008,0.19047399999999998,14.352,0.0,107.285,,
2025-03-31 04:45:00 GMT-3,2.5,0.239,17.36,0.0,107.0216,,
2025-03-31 04:50:00 GMT-3,2.5,0.2404,17.2,0.0,105.6056,,
2025-03-31 04:55:00 GMT-3,2.5,0.242,17.06,0.0,105.2358,,
2025-03-31 05:00:00 GMT-3,2.5,0.24359999999999998,16.96,0.0,105.4005,,
2025-03-31 05:05:00 GMT-3,2.5,0.2452,16.82,0.0,105.1612,,
2025-03-31 05:10:00 GMT-3,2.52,0.24659999999999999,16.7,0.0,105.0128,,
2025-03-31 05:15:00 GMT-3,2.6,0.2484,16.580000000000002,0.0,104.7964,,
2025-03-31 05:20:00 GMT-3,2.6,0.25,16.46,0.0,104.63725,,
2025-03-31 05:25:00 GMT-3,2.6,0.2516,16.380000000000003,0.0,104.49575,,
2025-03-31 05:30:00 GMT-3,2.6,0.2532,16.259999999999998,0.0,104.5605,,
2025-03-31 05:35:00 GMT-3,2.6,0.2546,16.18,0.0,104.0008,,
2025-03-31 05:40:00 GMT-3,1.6640000000000001,0.154826,10.282,0.0,105.3395,,
2025-03-31 05:45:00 GMT-3,1.7280000000000002,0.15583000000000002,10.198,0.0,105.5656,,
2025-03-31 05:50:00 GMT-3,2.7,0.25939999999999996,15.84,0.0,105.5802,,
2025-03-31 05:55:00 GMT-3,2.7,0.262,15.7,0.0,105.72233333333334,,
2025-03-31 06:00:00 GMT-3,2.7,0.26239999999999997,15.64,0.0,105.98775,,
2025-03-31 06:05:00 GMT-3,2.7,0.264,15.52,0.0,106.6364,,
2025-03-31 06:10:00 GMT-3,2.7,0.26539999999999997,15.440000000000001,0.0,107.0098,,
