Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-03-31 06:15:00 GMT-3,2.7399999999999998,0.267,15.34,0.0,107.12,,
2025-03-31 06:20:00 GMT-3,2.8,0.26839999999999997,15.26,0.0,107.562,,
2025-03-31 06:25:00 GMT-3,2.2960000000000003,0.216342,12.462,0.0,107.4992,,
2025-03-31 06:30:00 GMT-3,1.7920000000000003,0.164086,9.644,0.0,107.19625,,
2025-03-31 06:35:00 GMT-3,2.2960000000000003,0.21914599999999998,12.3,0.0,107.10375,,
2025-03-31 06:40:00 GMT-3,2.8,0.2746,14.940000000000001,0.0,106.7868,,
2025-03-31 06:45:00 GMT-3,2.8,0.276,14.86,0.0,106.2736,,
2025-03-31 06:50:00 GMT-3,2.9,0.2776,14.8,0.0,105.7182,,
2025-03-31 06:55:00 GMT-3,2.9,0.2792,14.719999999999999,0.0,105.6708,,
2025-03-31 07:00:00 GMT-3,2.9,0.2806,14.64,0.0,105.5796,,
2025-03-31 07:05:00 GMT-3,6.24,0.253,25.96,6.3687,105.0924,,
2025-03-31 07:10:00 GMT-3,7.94,0.2018,35.42,8.08718,104.609,,
2025-03-31 07:15:00 GMT-3,5.220000000000001,0.197,34.14,-0.00011999999999999999,104.5902,,
2025-03-31 07:20:00 GMT-3,4.38,0.18619999999999998,30.72,0.1764,104.6858,,
2025-03-31 07:25:00 GMT-3,8.8,0.1694,36.58,9.19204,104.8746,,
2025-03-31 07:30:00 GMT-3,9.26,0.153,41.760000000000005,11.417359999999999,104.86425,,
2025-03-31 07:35:00 GMT-3,6.016,0.088182,27.264,11.3614,104.5434,,
2025-03-31 07:40:00 GMT-3,6.058,0.085768,27.224,11.33464,104.0462,,
2025-03-31 07:45:00 GMT-3,9.5,0.143,42.38,11.39098,103.9868,,
2025-03-31 07:50:00 GMT-3,9.540000000000001,0.144,42.38,11.44296,104.2835,,
2025-03-31 07:55:00 GMT-3,9.6,0.1452,42.38,11.49896,103.7036,,
2025-03-31 08:00:00 GMT-3,9.6,0.1438,42.36,11.47032,102.0012,,
2025-03-31 08:05:00 GMT-3,9.6,0.1432,42.38,11.46968,98.004,,
2025-03-31 08:10:00 GMT-3,9.6,0.1426,42.36,11.46332,98.098,,
2025-03-31 08:15:00 GMT-3,9.6,0.1422,42.42,11.46182,100.217,,
2025-03-31 08:20:00 GMT-3,9.6,0.1422,42.36,11.449079999999999,101.364,,
2025-03-31 08:25:00 GMT-3,9.6,0.1416,42.32,11.45628,101.8355,,
2025-03-31 08:30:00 GMT-3,9.6,0.1416,42.38,11.45788,102.428,,
2025-03-31 08:35:00 GMT-3,9.6,0.1414,42.4,11.47224,102.3015,,
2025-03-31 08:40:00 GMT-3,7.872,0.113282,34.768,11.47382,102.328,,
2025-03-31 08:45:00 GMT-3,4.4159999999999995,0.05725,19.503999999999998,11.46144,102.4046,,
2025-03-31 08:50:00 GMT-3,9.6,0.1424,42.36,11.4787,103.003,,
2025-03-31 08:55:00 GMT-3,9.6,0.1406,42.32,11.42132,104.1316,,
2025-03-31 09:00:00 GMT-3,9.6,0.1386,42.239999999999995,11.35526,105.0792,,
2025-03-31 09:05:00 GMT-3,9.6,0.139,42.339999999999996,11.365,105.6558,,
2025-03-31 09:10:00 GMT-3,9.6,0.1396,42.3,11.38762,105.5176,,
2025-03-31 09:15:00 GMT-3,9.6,0.141,42.3,11.4185,105.7102,,
2025-03-31 09:20:00 GMT-3,9.6,0.1414,42.38,11.44742,105.7506,,
2025-03-31 09:25:00 GMT-3,9.6,0.1414,42.339999999999996,11.453140000000001,105.7652,,
2025-03-31 09:30:00 GMT-3,9.6,0.1418,42.36,11.46024,106.2536,,
2025-03-31 09:35:00 GMT-3,9.6,0.1414,42.32,11.448260000000001,106.6244,,
2025-03-31 09:40:00 GMT-3,9.6,0.1388,42.28,11.395579999999999,106.5912,,
2025-03-31 09:45:00 GMT-3,9.6,0.1382,42.32,11.388639999999999,106.8245,,
2025-03-31 09:50:00 GMT-3,4.4159999999999995,0.056634000000000004,19.458000000000002,11.39166,107.0314,,
2025-03-31 09:55:00 GMT-3,6.1240000000000006,0.083552,27.072000000000003,11.33718,106.4862,,
2025-03-31 10:00:00 GMT-3,9.6,0.1386,42.28,11.351479999999999,103.954,,
2025-03-31 10:05:00 GMT-3,9.6,0.14,42.28,11.396460000000001,104.1332,,
2025-03-31 10:10:00 GMT-3,9.6,0.1406,42.22,11.419920000000001,104.396,,
2025-03-31 10:15:00 GMT-3,9.6,0.14,42.3,11.39638,104.8486,,
2025-03-31 10:20:00 GMT-3,9.6,0.1398,42.3,11.399420000000001,104.467,,
2025-03-31 10:25:00 GMT-3,9.6,0.1398,42.3,11.4063,104.5082,,
2025-03-31 10:30:00 GMT-3,9.6,0.1404,42.3,11.414860000000001,104.6678,,
2025-03-31 10:35:00 GMT-3,9.6,0.14,42.32,11.42228,104.7218,,
2025-03-31 10:40:00 GMT-3,9.6,0.1404,42.339999999999996,11.45552,104.4334,,
2025-03-31 10:45:00 GMT-3,9.6,0.1384,42.239999999999995,11.410599999999999,104.2468,,
2025-03-31 10:50:00 GMT-3,9.6,0.1382,42.160000000000004,11.4002,102.7142,,
2025-03-31 10:55:00 GMT-3,6.144,0.083152,26.944,11.37548,104.0908,,
2025-03-31 11:00:00 GMT-3,6.146,0.08355599999999999,26.944,11.39068,105.415,,
2025-03-31 11:05:00 GMT-3,7.894,0.111478,34.522000000000006,11.408719999999999,106.1932,,
2025-03-31 11:10:00 GMT-3,9.66,0.1394,42.1,11.42552,107.0338,,
2025-03-31 11:15:00 GMT-3,9.68,0.14,42.04,11.4289,106.9446,,
2025-03-31 11:20:00 GMT-3,9.620000000000001,0.1388,42.04,11.34934,107.2822,,
2025-03-31 11:25:00 GMT-3,9.18,0.1412,41.8,11.170539999999999,108.707,,
2025-03-31 11:30:00 GMT-3,9.1,0.145,41.88,11.200320000000001,108.5096,,
2025-03-31 11:35:00 GMT-3,9.1,0.1472,42.019999999999996,11.23644,108.9344,,
2025-03-31 11:40:00 GMT-3,9.08,0.148,42.06,11.25848,109.6334,,
2025-03-31 11:45:00 GMT-3,8.9,0.14759999999999998,41.94,11.12828,109.9854,,
2025-03-31 11:50:00 GMT-3,8.7,0.14759999999999998,41.9,11.0008,110.4298,,
2025-03-31 11:55:00 GMT-3,8.72,0.1512,41.96,11.04352,110.4376,,
2025-03-31 12:00:00 GMT-3,5.718,0.09079999999999999,27.014,11.17076,110.8464,,
2025-03-31 12:05:00 GMT-3,5.758,0.088988,27.157999999999998,11.17132,110.2388,,
2025-03-31 12:10:00 GMT-3,5.928,0.084768,27.345999999999997,11.18232,109.7046,,
2025-03-31 12:15:00 GMT-3,9.440000000000001,0.1384,42.68,11.268899999999999,109.7142,,
2025-03-31 12:20:00 GMT-3,9.52,0.138,42.5,11.31224,110.2258,,
2025-03-31 12:25:00 GMT-3,9.6,0.1378,42.4,11.35808,110.4904,,
2025-03-31 12:30:00 GMT-3,9.6,0.1378,42.28,11.35684,111.0705,,
2025-03-31 12:35:00 GMT-3,9.68,0.1388,42.18,11.42024,111.2998,,
2025-03-31 12:40:00 GMT-3,9.7,0.1388,42.08,11.436879999999999,110.7506,,
2025-03-31 12:45:00 GMT-3,9.7,0.1384,41.94,11.4127,110.9452,,
2025-03-31 12:50:00 GMT-3,9.74,0.1408,41.9,11.4968,110.5588,,
2025-03-31 12:55:00 GMT-3,9.78,0.1394,41.82,11.49254,109.3328,,
2025-03-31 13:00:00 GMT-3,9.8,0.1392,41.72,11.491240000000001,107.9904,,
2025-03-31 13:05:00 GMT-3,7.99,0.110676,34.232,11.453579999999999,108.2838,,
2025-03-31 13:10:00 GMT-3,5.95,0.08597199999999999,26.516000000000002,11.24176,108.3254,,
2025-03-31 13:15:00 GMT-3,4.188000000000001,0.06131,19.116,11.341899999999999,108.444,,
2025-03-31 13:20:00 GMT-3,9.1,0.1566,41.82,11.45698,108.4304,,
2025-03-31 13:25:00 GMT-3,9.1,0.15819999999999998,41.86,11.47778,108.017,,
2025-03-31 13:30:00 GMT-3,9.1,0.15880000000000002,41.86,11.47196,107.7758,,
2025-03-31 13:35:00 GMT-3,9.1,0.1586,41.9,11.46114,107.5932,,
2025-03-31 13:40:00 GMT-3,9.26,0.149,42.04,11.34612,107.8856,,
2025-03-31 13:45:00 GMT-3,9.52,0.145,42.3,11.40782,109.9922,,
2025-03-31 13:50:00 GMT-3,9.6,0.1428,42.14,11.42944,110.5626,,
2025-03-31 13:55:00 GMT-3,9.7,0.1416,41.94,11.44468,110.969,,
2025-03-31 14:00:00 GMT-3,9.7,0.1414,41.9,11.46288,111.0178,,
2025-03-31 14:05:00 GMT-3,9.7,0.1418,41.9,11.48072,111.3902,,
2025-03-31 14:10:00 GMT-3,9.7,0.1418,41.88,11.49016,111.5176,,
2025-03-31 14:15:00 GMT-3,6.208,0.085368,26.754,11.49622,111.9046,,
2025-03-31 14:20:00 GMT-3,4.464,0.057456,19.228,11.5053,111.8288,,
2025-03-31 14:25:00 GMT-3,6.272,0.086372,26.75,11.55128,112.0434,,
2025-03-31 14:30:00 GMT-3,9.74,0.1418,41.7,11.5039,111.9242,,
2025-03-31 14:35:00 GMT-3,9.7,0.1414,41.7,11.4696,111.939,,
2025-03-31 14:40:00 GMT-3,9.68,0.1408,41.62,11.42282,111.689,,
2025-03-31 14:45:00 GMT-3,9.6,0.1408,41.56,11.39954,111.811,,
2025-03-31 14:50:00 GMT-3,9.6,0.141,41.54,11.39724,110.95825,,
2025-03-31 14:55:00 GMT-3,9.6,0.1408,41.5,11.354000000000001,109.774,,
2025-03-31 15:00:00 GMT-3,9.5,0.1408,41.5,11.32788,108.1248,,
2025-03-31 15:05:00 GMT-3,9.5,0.1402,41.5,11.3119,106.7685,,
2025-03-31 15:10:00 GMT-3,9.5,0.14,41.5,11.279259999999999,107.9476,,
2025-03-31 15:15:00 GMT-3,9.5,0.1406,41.5,11.29156,109.8172,,
2025-03-31 15:20:00 GMT-3,7.790000000000001,0.11308199999999999,34.03,11.322700000000001,110.9506,,
2025-03-31 15:25:00 GMT-3,4.368,0.056229999999999995,19.11,11.2855,111.4226,,
2025-03-31 15:30:00 GMT-3,6.0600000000000005,0.08295,26.562,11.25848,111.7778,,
2025-03-31 15:35:00 GMT-3,9.5,0.1378,41.519999999999996,11.26252,112.1916,,
2025-03-31 15:40:00 GMT-3,9.5,0.1384,41.54,11.26378,112.2465,,
2025-03-31 15:45:00 GMT-3,9.5,0.1396,41.6,11.293099999999999,112.5544,,
2025-03-31 15:50:00 GMT-3,9.5,0.141,41.62,11.316559999999999,112.663,,
2025-03-31 15:55:00 GMT-3,9.559999999999999,0.1406,41.7,11.34832,112.9378,,
2025-03-31 16:00:00 GMT-3,9.6,0.1408,41.68,11.3876,112.5294,,
2025-03-31 16:05:00 GMT-3,9.7,0.1402,41.72,11.42958,112.2598,,
2025-03-31 16:10:00 GMT-3,9.74,0.1402,41.760000000000005,11.4534,112.1762,,
2025-03-31 16:15:00 GMT-3,9.8,0.1406,41.78,11.46782,112.7516,,
2025-03-31 16:20:00 GMT-3,9.76,0.1406,41.78,11.451,113.4214,,
2025-03-31 16:25:00 GMT-3,7.954000000000001,0.11248000000000001,34.194,11.38492,113.1092,,
2025-03-31 16:30:00 GMT-3,4.438000000000001,0.05704,19.137999999999998,11.35248,112.9352,,
2025-03-31 16:35:00 GMT-3,6.144,0.08456,26.582,11.31614,112.9498,,
2025-03-31 16:40:00 GMT-3,9.559999999999999,0.14,41.5,11.31716,113.3115,,
2025-03-31 16:45:00 GMT-3,9.5,0.1402,41.5,11.287980000000001,113.584,,
2025-03-31 16:50:00 GMT-3,9.5,0.1402,41.5,11.2705,111.2165,,
2025-03-31 16:55:00 GMT-3,9.5,0.14,41.5,11.258759999999999,109.402,,
2025-03-31 17:00:00 GMT-3,9.42,0.1392,41.5,11.22006,109.20525,,
2025-03-31 17:05:00 GMT-3,9.1,0.14,41.5,11.03458,109.2516,,
2025-03-31 17:10:00 GMT-3,9.059999999999999,0.1398,41.760000000000005,11.020199999999999,109.11125,,
2025-03-31 17:15:00 GMT-3,9.08,0.139,41.78,11.03374,108.7074,,
2025-03-31 17:20:00 GMT-3,9.1,0.1392,41.94,11.0403,67.2592,,
2025-03-31 17:25:00 GMT-3,9.2,0.1392,42.019999999999996,11.08088,0.0,,
2025-03-31 17:30:00 GMT-3,9.22,0.1392,42.08,11.11996,0.0,,
2025-03-31 17:35:00 GMT-3,4.282,0.056448,19.41,11.200239999999999,0.0,,
2025-03-31 17:40:00 GMT-3,6.122,0.08637,27.032,11.39914,0.0,,
2025-03-31 17:45:00 GMT-3,7.954000000000001,0.11288200000000001,34.482,11.4362,0.0,,
2025-03-31 17:50:00 GMT-3,9.76,0.142,41.86,11.478539999999999,0.0,,
2025-03-31 17:55:00 GMT-3,9.8,0.1424,41.8,11.51306,0.0,,
2025-03-31 18:00:00 GMT-3,9.8,0.1422,41.839999999999996,11.52478,0.0,,
2025-03-31 18:05:00 GMT-3,9.82,0.142,41.78,11.52736,0.0,,
2025-03-31 18:10:00 GMT-3,9.86,0.1412,41.72,11.52118,0.0,,
2025-03-31 18:15:00 GMT-3,9.9,0.1412,41.7,11.55096,0.0,,
2025-03-31 18:20:00 GMT-3,9.9,0.1412,41.7,11.56474,0.0,,
2025-03-31 18:25:00 GMT-3,9.9,0.1418,41.64,11.57854,0.0,,
2025-03-31 18:30:00 GMT-3,9.9,0.1402,41.660000000000004,11.52424,0.0,,
2025-03-31 18:35:00 GMT-3,9.86,0.14,41.58,11.484919999999999,0.0,,
2025-03-31 18:40:00 GMT-3,6.316,0.084762,26.560000000000002,11.4931,0.0,,
2025-03-31 18:45:00 GMT-3,6.336,0.084964,26.560000000000002,11.51032,0.0,,
2025-03-31 18:50:00 GMT-3,6.336,0.08516,26.6,11.52138,0.0,,
2025-03-31 18:55:00 GMT-3,9.9,0.141,41.54,11.5338,0.0,,
2025-03-31 19:00:00 GMT-3,9.9,0.1416,41.58,11.54676,0.0,,
2025-03-31 19:05:00 GMT-3,9.9,0.1412,41.6,11.55426,0.0,,
2025-03-31 19:10:00 GMT-3,9.9,0.141,41.58,11.5579,0.0,,
2025-03-31 19:15:00 GMT-3,9.58,0.1402,41.38,11.370180000000001,0.0,,
2025-03-31 19:20:00 GMT-3,9.3,0.1444,41.28,11.28716,0.0,,
2025-03-31 19:25:00 GMT-3,9.379999999999999,0.148,41.4,11.38346,0.0,,
2025-03-31 19:30:00 GMT-3,9.4,0.14980000000000002,41.44,11.44228,0.0,,
2025-03-31 19:35:00 GMT-3,9.379999999999999,0.1464,41.5,11.37332,0.0,,
2025-03-31 19:40:00 GMT-3,9.620000000000001,0.139,41.64,11.35324,0.0,,
2025-03-31 19:45:00 GMT-3,7.976000000000001,0.109874,34.132,11.37236,0.0,,
2025-03-31 19:50:00 GMT-3,6.272,0.083148,26.624000000000002,11.39288,0.0,,
2025-03-31 19:55:00 GMT-3,6.311999999999999,0.08335200000000001,26.624000000000002,11.4339,0.0,,
2025-03-31 20:00:00 GMT-3,9.9,0.1394,41.6,11.50596,0.0,,
2025-03-31 20:05:00 GMT-3,9.9,0.1402,41.62,11.541920000000001,0.0,,
2025-03-31 20:10:00 GMT-3,9.9,0.1406,41.58,11.54444,0.0,,
2025-03-31 20:15:00 GMT-3,9.9,0.141,41.6,11.5673,0.0,,
2025-03-31 20:20:00 GMT-3,9.98,0.1412,41.519999999999996,11.5818,0.0,,
2025-03-31 20:25:00 GMT-3,10.0,0.1448,41.56,11.706140000000001,0.0,,
2025-03-31 20:30:00 GMT-3,10.0,0.1426,41.54,11.6729,0.0,,
2025-03-31 20:35:00 GMT-3,10.0,0.1418,41.480000000000004,11.66982,0.0,,
2025-03-31 20:40:00 GMT-3,10.040000000000001,0.1418,41.44,11.66208,0.0,,
2025-03-31 20:45:00 GMT-3,10.1,0.1424,41.4,11.68092,0.0,,
2025-03-31 20:50:00 GMT-3,6.42,0.08576600000000001,26.536,11.6668,0.0,,
2025-03-31 20:55:00 GMT-3,6.4,0.08556799999999999,26.496,11.65938,0.0,,
2025-03-31 21:00:00 GMT-3,10.0,0.1414,41.38,11.655660000000001,0.0,,
2025-03-31 21:05:00 GMT-3,10.0,0.1418,41.36,11.63296,0.0,,
2025-03-31 21:10:00 GMT-3,10.0,0.1418,41.38,11.6446,0.0,,
2025-03-31 21:15:00 GMT-3,10.0,0.1414,41.46,11.67028,0.0,,
2025-03-31 21:20:00 GMT-3,10.0,0.1412,41.480000000000004,11.65934,0.0,,
2025-03-31 21:25:00 GMT-3,10.0,0.141,41.4,11.643139999999999,0.0,,
2025-03-31 21:30:00 GMT-3,10.0,0.1404,41.4,11.64068,0.0,,
2025-03-31 21:35:00 GMT-3,10.0,0.14,41.4,11.631820000000001,0.0,,
2025-03-31 21:40:00 GMT-3,10.02,0.14,41.5,11.638760000000001,0.0,,
2025-03-31 21:45:00 GMT-3,10.08,0.14,41.480000000000004,11.61944,0.0,,
2025-03-31 21:50:00 GMT-3,10.1,0.14,41.480000000000004,11.635380000000001,0.0,,
2025-03-31 21:55:00 GMT-3,6.464,0.08496200000000001,26.560000000000002,11.6607,0.0,,
2025-03-31 22:00:00 GMT-3,6.422,0.08476,26.538,11.6537,0.0,,
2025-03-31 22:05:00 GMT-3,8.2,0.11228199999999999,33.989999999999995,11.64088,0.0,,
2025-03-31 22:10:00 GMT-3,10.0,0.1396,41.4,11.63258,0.0,,
2025-03-31 22:15:00 GMT-3,10.0,0.1378,41.4,11.58238,0.0,,
2025-03-31 22:20:00 GMT-3,10.0,0.1374,41.4,11.570879999999999,0.0,,
2025-03-31 22:25:00 GMT-3,10.0,0.1376,41.42,11.57636,0.0,,
2025-03-31 22:30:00 GMT-3,10.0,0.1396,41.4,11.63224,0.0,,
2025-03-31 22:35:00 GMT-3,10.0,0.139,41.4,11.63798,0.0,,
2025-03-31 22:40:00 GMT-3,9.940000000000001,0.1388,41.42,11.57428,0.0,,
2025-03-31 22:45:00 GMT-3,9.48,0.1422,40.980000000000004,11.35414,0.0,,
2025-03-31 22:50:00 GMT-3,9.42,0.1466,41.0,11.38378,0.0,,
2025-03-31 22:55:00 GMT-3,9.4,0.14880000000000002,41.1,11.439,0.0,,
2025-03-31 23:00:00 GMT-3,6.016,0.089796,26.304000000000002,11.43928,0.0,,
2025-03-31 23:05:00 GMT-3,6.016,0.08999599999999999,26.324,11.45098,0.0,,
2025-03-31 23:10:00 GMT-3,6.016,0.08999599999999999,26.368000000000002,11.45604,0.0,,
2025-03-31 23:15:00 GMT-3,9.459999999999999,0.14980000000000002,41.2,11.49052,39.1152,,
2025-03-31 23:20:00 GMT-3,9.8,0.1464,41.42,11.62762,63.7778,,
2025-03-31 23:25:00 GMT-3,9.9,0.1428,41.5,11.62822,66.47,,
2025-03-31 23:30:00 GMT-3,9.98,0.1414,41.5,11.6354,90.492,,
2025-03-31 23:35:00 GMT-3,10.0,0.1404,41.44,11.589,89.9432,,
2025-03-31 23:40:00 GMT-3,10.0,0.1394,41.44,11.590160000000001,90.3518,,
2025-03-31 23:45:00 GMT-3,10.0,0.14,41.44,11.59112,89.2616,,
2025-03-31 23:50:00 GMT-3,10.0,0.141,41.42,11.61228,90.25,,
2025-03-31 23:55:00 GMT-3,10.0,0.141,41.42,11.61676,92.0824,,
2025-04-01 00:00:00 GMT-3,10.0,0.1408,41.4,11.619159999999999,93.4824,,
2025-04-01 00:05:00 GMT-3,6.4,0.084964,26.496,11.636320000000001,93.4876,,
2025-04-01 00:10:00 GMT-3,6.4,0.08576600000000001,26.496,11.67256,93.5588,,
2025-04-01 00:15:00 GMT-3,4.6,0.057252000000000004,19.064,11.69332,93.6596,,
2025-04-01 00:20:00 GMT-3,10.0,0.1412,41.42,11.65616,93.7758,,
2025-04-01 00:25:00 GMT-3,10.0,0.141,41.4,11.6268,94.3462,,
2025-04-01 00:30:00 GMT-3,10.0,0.1408,41.42,11.6278,95.429,,
2025-04-01 00:35:00 GMT-3,10.0,0.1408,41.4,11.62968,96.4896,,
2025-04-01 00:40:00 GMT-3,10.0,0.1402,41.4,11.6329,96.6886,,
2025-04-01 00:45:00 GMT-3,10.0,0.1408,41.4,11.63544,96.2026,,
2025-04-01 00:50:00 GMT-3,10.0,0.1408,41.42,11.65694,96.0228,,
2025-04-01 00:55:00 GMT-3,10.0,0.141,41.4,11.636320000000001,96.1098,,
2025-04-01 01:00:00 GMT-3,10.0,0.1408,41.36,11.61322,96.04066666666667,,
2025-04-01 01:05:00 GMT-3,10.0,0.1406,41.28,11.59004,95.724,,
2025-04-01 01:10:00 GMT-3,6.4,0.08476,26.451999999999998,11.573739999999999,95.667,,
2025-04-01 01:15:00 GMT-3,6.4,0.084562,26.43,11.58382,95.8044,,
2025-04-01 01:20:00 GMT-3,4.6,0.056838,18.997999999999998,11.573739999999999,95.8336,,
2025-04-01 01:25:00 GMT-3,9.92,0.1398,41.2,11.55358,95.9606,,
2025-04-01 01:30:00 GMT-3,9.9,0.1396,41.2,11.53486,96.0818,,
2025-04-01 01:35:00 GMT-3,9.9,0.1396,41.160000000000004,11.534659999999999,95.8052,,
2025-04-01 01:40:00 GMT-3,9.9,0.1398,41.2,11.53256,95.466,,
2025-04-01 01:45:00 GMT-3,9.9,0.1394,41.2,11.54578,95.645,,
2025-04-01 01:50:00 GMT-3,9.9,0.1402,41.12,11.56598,96.1552,,
2025-04-01 01:55:00 GMT-3,9.9,0.1378,41.160000000000004,11.520340000000001,96.2746,,
2025-04-01 02:00:00 GMT-3,9.9,0.1374,41.18,11.49638,96.4566,,
2025-04-01 02:05:00 GMT-3,9.9,0.138,41.2,11.49384,96.5848,,
2025-04-01 02:10:00 GMT-3,9.9,0.1386,41.2,11.50408,96.6938,,
2025-04-01 02:15:00 GMT-3,8.118,0.11128,33.784,11.50946,96.9844,,
2025-04-01 02:20:00 GMT-3,6.336,0.08496200000000001,26.368000000000002,11.53744,97.129,,
2025-04-01 02:25:00 GMT-3,4.55,0.05684,18.95,11.55826,97.2816,,
2025-04-01 02:30:00 GMT-3,9.440000000000001,0.139,40.86,11.25378,97.3822,,
2025-04-01 02:35:00 GMT-3,9.3,0.1426,41.0,11.234300000000001,97.5804,,
2025-04-01 02:40:00 GMT-3,9.3,0.14759999999999998,41.18,11.33512,97.688,,
2025-04-01 02:45:00 GMT-3,9.120000000000001,0.1482,41.260000000000005,11.2484,97.2616,,
2025-04-01 02:50:00 GMT-3,9.0,0.14780000000000001,41.58,11.14058,97.2442,,
2025-04-01 02:55:00 GMT-3,8.959999999999999,0.1474,41.760000000000005,11.13554,97.5674,,
2025-04-01 03:00:00 GMT-3,8.940000000000001,0.141,41.839999999999996,10.975100000000001,97.9844,,
2025-04-01 03:05:00 GMT-3,9.32,0.1444,42.239999999999995,11.253060000000001,98.2444,,
2025-04-01 03:10:00 GMT-3,9.58,0.1394,42.2,11.33716,98.4788,,
2025-04-01 03:15:00 GMT-3,9.7,0.1374,41.88,11.35462,98.701,,
2025-04-01 03:20:00 GMT-3,7.954000000000001,0.109072,34.274,11.34984,99.0526,,
2025-04-01 03:25:00 GMT-3,6.212,0.081944,26.688,11.36004,99.3638,,
2025-04-01 03:30:00 GMT-3,4.508,0.055420000000000004,19.158,11.38982,99.6392,,
2025-04-01 03:35:00 GMT-3,8.036,0.11067400000000001,34.132,11.436960000000001,99.7866,,
2025-04-01 03:40:00 GMT-3,9.8,0.1386,41.62,11.47452,99.999,,
2025-04-01 03:45:00 GMT-3,6.5,0.15919999999999998,40.08,2.31118,100.2348,,
2025-04-01 03:50:00 GMT-3,4.16,0.16540000000000002,37.760000000000005,0.0,100.4646,,
2025-04-01 03:55:00 GMT-3,2.96,0.1692,35.92,0.0,100.7022,,
2025-04-01 04:00:00 GMT-3,2.3,0.1722,34.5,0.0,100.885,,
2025-04-01 04:05:00 GMT-3,1.94,0.1754,33.3,0.0,100.981,,
2025-04-01 04:10:00 GMT-3,1.9,0.1782,32.32,0.0,101.2656,,
2025-04-01 04:15:00 GMT-3,1.9,0.18080000000000002,31.419999999999998,0.0,101.3682,,
2025-04-01 04:20:00 GMT-3,1.9,0.1832,30.619999999999997,0.0,99.9516,,
2025-04-01 04:25:00 GMT-3,1.9,0.18580000000000002,29.82,0.0,99.9556,,
2025-04-01 04:30:00 GMT-3,2.0,0.19440000000000002,27.3,0.0,100.8398,,
2025-04-01 04:35:00 GMT-3,2.0,0.1966,26.8,0.0,100.0906,,
2025-04-01 04:40:00 GMT-3,2.08,0.1984,26.32,0.0,100.261,,
2025-04-01 04:45:00 GMT-3,2.1,0.2006,25.839999999999996,0.0,100.6398,,
2025-04-01 04:50:00 GMT-3,2.1,0.2024,25.4,0.0,100.9114,,
2025-04-01 04:55:00 GMT-3,2.1,0.2046,24.98,0.0,101.173,,
2025-04-01 05:00:00 GMT-3,2.1,0.2064,24.56,0.0,101.7338,,
2025-04-01 05:05:00 GMT-3,2.18,0.2084,24.18,0.0,102.4812,,
2025-04-01 05:10:00 GMT-3,2.2,0.2102,23.740000000000002,0.0,104.055,,
2025-04-01 05:15:00 GMT-3,2.2,0.21180000000000002,23.34,0.0,105.1534,,
2025-04-01 05:20:00 GMT-3,1.408,0.129054,14.719999999999999,0.0,104.708,,
2025-04-01 05:25:00 GMT-3,1.428,0.13107,14.294,0.0,105.254,,
2025-04-01 05:30:00 GMT-3,1.886,0.17583600000000002,22.06,0.0,104.9266,,
2025-04-01 05:35:00 GMT-3,2.3,0.2206,21.740000000000002,0.0,104.6882,,
2025-04-01 05:40:00 GMT-3,2.3,0.22240000000000001,21.48,0.0,104.4042,,
2025-04-01 05:45:00 GMT-3,2.3,0.224,21.22,0.0,104.6394,,
2025-04-01 05:50:00 GMT-3,2.3,0.2256,20.98,0.0,104.8022,,
2025-04-01 05:55:00 GMT-3,2.34,0.22740000000000002,20.72,0.0,105.1676,,
2025-04-01 06:00:00 GMT-3,2.4,0.229,20.48,0.0,105.3688,,
2025-04-01 06:05:00 GMT-3,2.4,0.2306,20.240000000000002,0.0,105.6668,,
2025-04-01 06:10:00 GMT-3,2.4,0.2324,20.0,0.0,106.07,,
2025-04-01 06:15:00 GMT-3,2.4,0.234,19.82,0.0,105.8614,,
2025-04-01 06:20:00 GMT-3,2.4,0.2356,19.6,0.0,105.5098,,
2025-04-01 06:25:00 GMT-3,1.6,0.14435599999999998,12.286,0.0,105.4728,,
2025-04-01 06:30:00 GMT-3,1.6,0.145362,12.181999999999999,0.0,105.5352,,
2025-04-01 06:35:00 GMT-3,2.5,0.2422,18.84,0.0,105.275,,
2025-04-01 06:40:00 GMT-3,2.5,0.24359999999999998,18.68,0.0,104.9296,,
2025-04-01 06:45:00 GMT-3,2.5,0.24559999999999998,18.5,0.0,104.994,,
2025-04-01 06:50:00 GMT-3,2.54,0.247,18.34,0.0,104.8322,,
2025-04-01 06:55:00 GMT-3,2.6,0.24880000000000002,18.16,0.0,104.727,,
2025-04-01 07:00:00 GMT-3,2.6,0.2504,17.98,0.0,104.5094,,
2025-04-01 07:05:00 GMT-3,2.6,0.2522,17.84,0.0,104.2862,,
2025-04-01 07:10:00 GMT-3,2.6,0.2538,17.72,0.0,104.452,,
2025-04-01 07:15:00 GMT-3,2.6,0.2554,17.580000000000002,0.0,104.3858,,
2025-04-01 07:20:00 GMT-3,2.6399999999999997,0.257,17.46,0.0,104.4868,,
2025-04-01 07:25:00 GMT-3,1.7280000000000002,0.157242,10.986,0.0,104.5868,,
2025-04-01 07:30:00 GMT-3,2.7,0.26339999999999997,16.98,0.0,104.5628,,
2025-04-01 07:35:00 GMT-3,2.7,0.26480000000000004,16.84,0.0,104.473,,
2025-04-01 07:40:00 GMT-3,2.7199999999999998,0.2666,16.759999999999998,0.0,104.4588,,
2025-04-01 07:45:00 GMT-3,2.8,0.268,16.66,0.0,104.4506,,
2025-04-01 07:50:00 GMT-3,2.8,0.2696,16.56,0.0,104.5708,,
2025-04-01 07:55:00 GMT-3,2.8,0.2714,16.46,0.0,104.6016,,
2025-04-01 08:00:00 GMT-3,2.8,0.2726,16.4,0.0,104.368,,
2025-04-01 08:05:00 GMT-3,5.4,0.2576,23.419999999999998,2.57086,104.0132,,
2025-04-01 08:10:00 GMT-3,8.72,0.185,35.46,8.19106,104.346,,
2025-04-01 08:15:00 GMT-3,9.08,0.15880000000000002,40.12,8.695640000000001,104.251,,
2025-04-01 08:20:00 GMT-3,4.232,0.060702,19.182,8.57268,104.1804,,
2025-04-01 08:25:00 GMT-3,5.932,0.094226,27.01,8.65588,104.1914,,
2025-04-01 08:30:00 GMT-3,4.324,0.064758,19.548,8.74882,104.0084,,
2025-04-01 08:35:00 GMT-3,7.728,0.12852000000000002,34.992000000000004,8.79464,103.6848,,
2025-04-01 08:40:00 GMT-3,9.5,0.1596,42.72,8.810559999999999,103.5172,,
2025-04-01 08:45:00 GMT-3,9.2,0.16119999999999998,42.480000000000004,8.69196,103.8142,,
2025-04-01 08:50:00 GMT-3,9.16,0.162,42.3,8.691419999999999,103.5454,,
2025-04-01 08:55:00 GMT-3,9.1,0.1616,42.239999999999995,8.68044,103.0838,,
2025-04-01 09:00:00 GMT-3,9.1,0.161,42.22,8.68146,103.156,,
2025-04-01 09:05:00 GMT-3,9.1,0.16,42.239999999999995,8.67564,103.623,,
2025-04-01 09:10:00 GMT-3,9.1,0.15940000000000001,42.22,8.66522,104.149,,
2025-04-01 09:15:00 GMT-3,9.1,0.15780000000000002,42.18,8.660160000000001,104.146,,
2025-04-01 09:20:00 GMT-3,9.3,0.1556,42.44,8.73964,103.9202,,
2025-04-01 09:25:00 GMT-3,6.016,0.090798,27.394,8.7544,103.3688,,
2025-04-01 09:30:00 GMT-3,6.058,0.088992,27.52,8.75962,101.7798,,
2025-04-01 09:35:00 GMT-3,4.37,0.061102,19.804,8.798,101.1194,,
2025-04-01 09:40:00 GMT-3,6.08,0.092614,27.582,8.862860000000001,101.4716,,
2025-04-01 09:45:00 GMT-3,9.52,0.15380000000000002,43.019999999999996,8.89518,101.488,,
2025-04-01 09:50:00 GMT-3,9.6,0.15419999999999998,43.0,8.90554,102.0846,,
2025-04-01 09:55:00 GMT-3,9.6,0.154,43.06,8.9024,102.6396,,
2025-04-01 10:00:00 GMT-3,9.6,0.1536,43.1,8.90408,103.009,,
2025-04-01 10:05:00 GMT-3,9.6,0.153,43.019999999999996,8.91382,103.6214,,
2025-04-01 10:10:00 GMT-3,9.58,0.153,43.08,8.91812,104.0394,,
2025-04-01 10:15:00 GMT-3,9.540000000000001,0.1522,43.08,8.91864,105.9562,,
2025-04-01 10:20:00 GMT-3,9.58,0.15259999999999999,43.06,8.94746,107.7728,,
2025-04-01 10:25:00 GMT-3,9.6,0.15280000000000002,43.12,8.95586,108.0514,,
2025-04-01 10:30:00 GMT-3,7.872,0.121702,35.342,8.950239999999999,107.9218,,
2025-04-01 10:35:00 GMT-3,6.144,0.09160599999999999,27.627999999999997,8.96748,107.6944,,
2025-04-01 10:40:00 GMT-3,4.4159999999999995,0.061107999999999996,19.874000000000002,8.981,107.7724,,
2025-04-01 10:45:00 GMT-3,6.144,0.091204,27.644,9.00488,107.4194,,
2025-04-01 10:50:00 GMT-3,9.6,0.15080000000000002,43.160000000000004,9.01678,107.253,,
2025-04-01 10:55:00 GMT-3,9.6,0.15,43.12,9.01052,107.5836,,
2025-04-01 11:00:00 GMT-3,9.6,0.14980000000000002,43.08,9.00186,107.595,,
2025-04-01 11:05:00 GMT-3,9.66,0.14959999999999998,43.06,9.009139999999999,107.579,,
2025-04-01 11:10:00 GMT-3,9.7,0.14980000000000002,43.12,9.0277,107.5476,,
2025-04-01 11:15:00 GMT-3,9.7,0.14959999999999998,43.18,9.0357,106.752,,
2025-04-01 11:20:00 GMT-3,9.7,0.14980000000000002,43.1,9.04834,106.6868,,
2025-04-01 11:25:00 GMT-3,9.7,0.14959999999999998,43.1,9.0598,107.2668,,
2025-04-01 11:30:00 GMT-3,9.7,0.15,43.08,9.0652,107.645,,
2025-04-01 11:35:00 GMT-3,9.7,0.15,43.08,9.076699999999999,106.9312,,
2025-04-01 11:40:00 GMT-3,6.208,0.0906,27.54,9.091759999999999,106.9248,,
2025-04-01 11:45:00 GMT-3,4.462,0.060898,19.826,9.10914,107.2308,,
2025-04-01 11:50:00 GMT-3,6.208,0.0906,27.564,9.12474,107.4276,,
2025-04-01 11:55:00 GMT-3,7.954000000000001,0.12029999999999999,35.322,9.132340000000001,107.6858,,
2025-04-01 12:00:00 GMT-3,9.7,0.14980000000000002,43.08,9.133939999999999,107.8212,,
2025-04-01 12:05:00 GMT-3,9.7,0.149,43.1,9.13102,107.6734,,
2025-04-01 12:10:00 GMT-3,9.7,0.1494,43.1,9.13262,107.8126,,
2025-04-01 12:15:00 GMT-3,9.7,0.149,43.019999999999996,9.1453,107.7622,,
2025-04-01 12:20:00 GMT-3,9.7,0.149,43.1,9.16026,108.5488,,
2025-04-01 12:25:00 GMT-3,9.7,0.149,43.1,9.17002,108.3162,,
2025-04-01 12:30:00 GMT-3,9.7,0.149,43.08,9.17402,108.0154,,
2025-04-01 12:35:00 GMT-3,9.7,0.14859999999999998,43.04,9.18244,108.3972,,
2025-04-01 12:40:00 GMT-3,9.7,0.1484,43.0,9.18652,108.837,,
2025-04-01 12:45:00 GMT-3,7.954000000000001,0.119098,35.28,9.20254,108.984,,
2025-04-01 12:50:00 GMT-3,4.462,0.060090000000000005,19.78,9.201319999999999,109.2216,,
2025-04-01 12:55:00 GMT-3,6.208,0.089792,27.52,9.21868,110.6028,,
2025-04-01 13:00:00 GMT-3,4.462,0.060292,19.78,9.23656,111.8072,,
2025-04-01 13:05:00 GMT-3,9.7,0.14859999999999998,43.0,9.25686,112.253,,
2025-04-01 13:10:00 GMT-3,9.7,0.148,43.04,9.26606,112.9668,,
2025-04-01 13:15:00 GMT-3,9.7,0.1484,43.04,9.27312,113.4014,,
2025-04-01 13:20:00 GMT-3,9.7,0.1482,43.019999999999996,9.2747,113.6976,,
2025-04-01 13:25:00 GMT-3,9.7,0.14780000000000001,43.0,9.28852,113.5114,,
2025-04-01 13:30:00 GMT-3,9.7,0.14780000000000001,43.0,9.29046,113.1566,,
2025-04-01 13:35:00 GMT-3,9.7,0.14780000000000001,42.980000000000004,9.2999,113.1456,,
2025-04-01 13:40:00 GMT-3,9.66,0.1474,43.0,9.305299999999999,113.6302,,
2025-04-01 13:45:00 GMT-3,9.6,0.1472,43.0,9.305299999999999,113.7392,,
2025-04-01 13:50:00 GMT-3,9.6,0.148,42.94,9.31014,113.6688,,
2025-04-01 13:55:00 GMT-3,4.4159999999999995,0.060088,19.732,9.318259999999999,111.7662,,
2025-04-01 14:00:00 GMT-3,6.144,0.08879000000000001,27.456,9.32484,110.1278,,
2025-04-01 14:05:00 GMT-3,4.4159999999999995,0.059682,19.73,9.32808,109.117,,
2025-04-01 14:10:00 GMT-3,7.65,0.11769199999999999,35.018,9.25322,108.3146,,
2025-04-01 14:15:00 GMT-3,9.02,0.1502,42.28,9.0368,108.6012,,
2025-04-01 14:20:00 GMT-3,9.0,0.154,42.18,9.06484,107.2872,,
2025-04-01 14:25:00 GMT-3,8.7,0.1544,41.9,8.9364,108.5746,,
2025-04-01 14:30:00 GMT-3,8.6,0.1556,41.62,8.86876,110.0188,,
2025-04-01 14:35:00 GMT-3,8.6,0.158,41.519999999999996,8.899519999999999,110.411,,
2025-04-01 14:40:00 GMT-3,8.559999999999999,0.15519999999999998,41.44,8.87614,110.598,,
2025-04-01 14:45:00 GMT-3,8.76,0.15180000000000002,41.6,8.9176,110.066,,
2025-04-01 14:50:00 GMT-3,8.959999999999999,0.1504,42.1,9.06148,109.1418,,
2025-04-01 14:55:00 GMT-3,9.040000000000001,0.149,42.36,9.10958,110.064,,
2025-04-01 15:00:00 GMT-3,5.954,0.0922,27.25,9.26184,110.2758,,
2025-04-01 15:05:00 GMT-3,6.058,0.08898600000000001,27.498,9.35858,111.3888,,
2025-04-01 15:10:00 GMT-3,4.392,0.059478,19.759999999999998,9.39638,113.4818,,
2025-04-01 15:15:00 GMT-3,7.872,0.11949800000000001,35.260000000000005,9.48844,114.4858,,
2025-04-01 15:20:00 GMT-3,9.620000000000001,0.1504,42.980000000000004,9.57202,115.2664,,
2025-04-01 15:25:00 GMT-3,9.7,0.1534,42.980000000000004,9.64428,115.9752,,
2025-04-01 15:30:00 GMT-3,9.7,0.153,42.9,9.67214,113.7012,,
2025-04-01 15:35:00 GMT-3,9.7,0.15080000000000002,42.78,9.66092,104.3782,,
2025-04-01 15:40:00 GMT-3,9.7,0.1492,42.7,9.6321,104.3968,,
2025-04-01 15:45:00 GMT-3,9.7,0.1484,42.7,9.63248,104.105,,
2025-04-01 15:50:00 GMT-3,9.7,0.148,42.72,9.65066,104.0822,,
2025-04-01 15:55:00 GMT-3,9.76,0.1474,42.78,9.67934,104.8924,,
2025-04-01 16:00:00 GMT-3,9.8,0.1474,42.68,9.71704,105.366,,
2025-04-01 16:05:00 GMT-3,8.036,0.117894,34.85,9.72144,105.4874,,
2025-04-01 16:10:00 GMT-3,6.272,0.08878799999999999,27.2,9.74402,105.6098,,
2025-04-01 16:15:00 GMT-3,4.508,0.060082,19.548,9.76578,105.6922,,
2025-04-01 16:20:00 GMT-3,6.272,0.088988,27.157999999999998,9.8236,106.375,,
2025-04-01 16:25:00 GMT-3,9.8,0.1458,42.3,9.80558,107.0982,,
2025-04-01 16:30:00 GMT-3,9.8,0.1452,42.3,9.81534,107.477,,
2025-04-01 16:35:00 GMT-3,9.8,0.146,42.3,9.82854,107.828,,
2025-04-01 16:40:00 GMT-3,9.8,0.146,42.32,9.84502,108.399,,
2025-04-01 16:45:00 GMT-3,9.8,0.147,42.3,9.86876,108.7946,,
2025-04-01 16:50:00 GMT-3,9.8,0.1472,42.239999999999995,9.87868,109.2252,,
2025-04-01 16:55:00 GMT-3,9.8,0.1468,42.239999999999995,9.91782,109.643,,
2025-04-01 17:00:00 GMT-3,9.8,0.1468,42.2,9.94912,110.0768,,
2025-04-01 17:05:00 GMT-3,9.8,0.1464,42.2,9.9568,110.2826,,
2025-04-01 17:10:00 GMT-3,8.038,0.11769,34.522000000000006,9.96754,109.3212,,
2025-04-01 17:15:00 GMT-3,6.338,0.08597,26.856,11.420919999999999,109.0512,,
2025-04-01 17:20:00 GMT-3,4.6,0.057241999999999994,19.024,11.54932,87.3414,,
2025-04-01 17:25:00 GMT-3,6.4,0.084562,26.427999999999997,11.57186,0.0,,
2025-04-01 17:30:00 GMT-3,8.2,0.111878,41.239999999999995,11.54808,0.0,,
2025-04-01 17:35:00 GMT-3,10.0,0.139,41.2,11.53482,0.0,,
2025-04-01 17:40:00 GMT-3,10.0,0.1388,41.160000000000004,11.53508,0.0,,
2025-04-01 17:45:00 GMT-3,10.0,0.139,41.14,11.53782,0.0,,
2025-04-01 17:50:00 GMT-3,10.0,0.1392,41.14,11.533100000000001,0.0,,
2025-04-01 17:55:00 GMT-3,10.0,0.1392,41.06,11.53582,0.0,,
2025-04-01 18:00:00 GMT-3,10.0,0.1392,41.12,11.54432,0.0,,
2025-04-01 18:05:00 GMT-3,10.0,0.1396,41.28,11.55094,0.0,,
2025-04-01 18:10:00 GMT-3,10.0,0.141,41.4,11.5888,0.0,,
2025-04-01 18:15:00 GMT-3,10.02,0.1404,41.4,11.6136,0.0,,
2025-04-01 18:20:00 GMT-3,6.4,0.08436,26.496,11.60314,0.0,,
2025-04-01 18:25:00 GMT-3,4.6,0.057038,19.044,11.60656,0.0,,
2025-04-01 18:30:00 GMT-3,6.4,0.08436,26.496,11.60484,0.0,,
2025-04-01 18:35:00 GMT-3,8.2,0.112078,33.968,11.61008,0.0,,
2025-04-01 18:40:00 GMT-3,10.0,0.139,41.42,11.604659999999999,0.0,,
2025-04-01 18:45:00 GMT-3,10.0,0.1392,41.4,11.58722,0.0,,
2025-04-01 18:50:00 GMT-3,10.0,0.1384,41.4,11.56668,0.0,,
2025-04-01 18:55:00 GMT-3,10.0,0.1382,41.38,11.554640000000001,0.0,,
2025-04-01 19:00:00 GMT-3,10.0,0.1388,41.4,11.55914,0.0,,
2025-04-01 19:05:00 GMT-3,10.0,0.139,41.36,11.56254,0.0,,
2025-04-01 19:10:00 GMT-3,10.0,0.1386,41.4,11.56308,0.0,,
2025-04-01 19:15:00 GMT-3,10.0,0.1392,41.4,11.552299999999999,0.0,,
2025-04-01 19:20:00 GMT-3,10.0,0.1388,41.4,11.552,0.0,,
2025-04-01 19:25:00 GMT-3,8.2,0.111478,33.906,11.5514,0.0,,
2025-04-01 19:30:00 GMT-3,4.6,0.056634000000000004,19.02,11.5643,0.0,,
2025-04-01 19:35:00 GMT-3,6.4,0.083956,26.412,11.55058,0.0,,
2025-04-01 19:40:00 GMT-3,6.4,0.083956,26.432,11.5556,0.0,,
2025-04-01 19:45:00 GMT-3,10.0,0.1384,41.3,11.56078,0.0,,
2025-04-01 19:50:00 GMT-3,10.0,0.1388,41.3,11.553180000000001,0.0,,
2025-04-01 19:55:00 GMT-3,10.0,0.1386,41.3,11.554559999999999,0.0,,
2025-04-01 20:00:00 GMT-3,10.0,0.1374,41.339999999999996,11.531780000000001,0.0,,
2025-04-01 20:05:00 GMT-3,9.58,0.1386,41.019999999999996,11.34888,0.0,,
2025-04-01 20:10:00 GMT-3,9.5,0.1388,41.0,11.26898,0.0,,
2025-04-01 20:15:00 GMT-3,9.5,0.1388,41.0,11.25048,0.0,,
2025-04-01 20:20:00 GMT-3,9.5,0.1384,41.0,11.25362,0.0,,
2025-04-01 20:25:00 GMT-3,9.52,0.138,41.0,11.25818,0.0,,
2025-04-01 20:30:00 GMT-3,7.851999999999999,0.111076,33.7,11.26344,0.0,,
2025-04-01 20:35:00 GMT-3,4.4159999999999995,0.056228,18.906,11.25558,0.0,,
2025-04-01 20:40:00 GMT-3,6.252000000000001,0.08656799999999999,26.433999999999997,11.457040000000001,0.0,,
2025-04-01 20:45:00 GMT-3,4.554,0.05664,19.07,11.50324,0.0,,
2025-04-01 20:50:00 GMT-3,7.876,0.11368,33.827999999999996,11.4413,0.0,,
2025-04-01 20:55:00 GMT-3,9.32,0.1492,41.04,11.32152,0.0,,
2025-04-01 21:00:00 GMT-3,9.3,0.1556,41.22,11.44512,0.0,,
2025-04-01 21:05:00 GMT-3,9.3,0.1598,41.3,11.55088,0.0,,
2025-04-01 21:10:00 GMT-3,9.3,0.1598,41.38,11.5734,0.0,,
2025-04-01 21:15:00 GMT-3,9.3,0.15919999999999998,41.38,11.55698,0.0,,
2025-04-01 21:20:00 GMT-3,9.28,0.15419999999999998,41.4,11.489419999999999,0.0,,
2025-04-01 21:25:00 GMT-3,9.559999999999999,0.1456,41.6,11.39174,0.0,,
2025-04-01 21:30:00 GMT-3,9.74,0.1424,41.6,11.46068,0.0,,
2025-04-01 21:35:00 GMT-3,9.8,0.14,41.5,11.45842,0.0,,
2025-04-01 21:40:00 GMT-3,4.51,0.05643,19.09,11.45586,0.0,,
2025-04-01 21:45:00 GMT-3,6.316,0.083752,26.560000000000002,11.4642,0.0,,
2025-04-01 21:50:00 GMT-3,4.554,0.056432,19.066,11.463460000000001,0.0,,
2025-04-01 21:55:00 GMT-3,5.445,0.0707,22.77,11.51672,0.0,,
2025-04-01 22:00:00 GMT-3,9.9,0.1402,41.4,11.5337,0.0,,
2025-04-01 22:05:00 GMT-3,9.86,0.1412,41.339999999999996,11.52178,0.0,,
2025-04-01 22:10:00 GMT-3,9.52,0.1458,40.980000000000004,11.38606,0.0,,
2025-04-01 22:15:00 GMT-3,9.42,0.14980000000000002,41.0,11.43636,0.0,,
2025-04-01 22:20:00 GMT-3,9.4,0.15080000000000002,41.12,11.43942,0.0,,
2025-04-01 22:25:00 GMT-3,9.379999999999999,0.1512,41.12,11.4389,0.0,,
2025-04-01 22:30:00 GMT-3,9.58,0.143,41.38,11.42168,0.0,,
2025-04-01 22:35:00 GMT-3,9.74,0.1388,41.46,11.4032,0.0,,
2025-04-01 22:40:00 GMT-3,9.8,0.1378,41.44,11.38114,0.0,,
2025-04-01 22:45:00 GMT-3,6.272,0.082748,26.496,11.38734,0.0,,
2025-04-01 22:50:00 GMT-3,4.51,0.055624,19.044,11.41462,0.0,,
2025-04-01 22:55:00 GMT-3,6.316,0.084158,26.496,11.484399999999999,0.0,,
2025-04-01 23:00:00 GMT-3,4.554,0.05664,19.044,11.5372,0.0,,
2025-04-01 23:05:00 GMT-3,8.118,0.11288,33.948,11.52704,0.0,,
2025-04-01 23:10:00 GMT-3,9.92,0.1434,41.4,11.59764,0.0,,
2025-04-01 23:15:00 GMT-3,10.0,0.1434,41.42,11.65636,0.0,,
2025-04-01 23:20:00 GMT-3,10.0,0.142,41.42,11.64114,0.0,,
2025-04-01 23:25:00 GMT-3,10.0,0.1412,41.46,11.6471,0.0,,
2025-04-01 23:30:00 GMT-3,10.0,0.141,41.480000000000004,11.66206,49.0986,,
2025-04-01 23:35:00 GMT-3,10.0,0.141,41.44,11.65012,62.3296,,
2025-04-01 23:40:00 GMT-3,10.0,0.1408,41.42,11.643080000000001,85.4178,,
2025-04-01 23:45:00 GMT-3,10.0,0.1408,41.480000000000004,11.62898,109.6298,,
2025-04-01 23:50:00 GMT-3,8.2,0.113282,34.03,11.62914,107.8078,,
2025-04-01 23:55:00 GMT-3,4.6,0.057244,19.088,11.64854,106.0852,,
2025-04-02 00:00:00 GMT-3,6.4,0.08436,26.560000000000002,11.60284,108.057,,
2025-04-02 00:05:00 GMT-3,4.6,0.056838,19.046,11.59336,109.5332,,
2025-04-02 00:10:00 GMT-3,8.2,0.11248000000000001,34.03,11.59386,111.473,,
2025-04-02 00:15:00 GMT-3,10.0,0.1408,41.480000000000004,11.6485,112.2854,,
2025-04-02 00:20:00 GMT-3,10.0,0.1412,41.5,11.68054,113.2706,,
2025-04-02 00:25:00 GMT-3,10.02,0.141,41.5,11.63146,114.193,,
2025-04-02 00:30:00 GMT-3,10.0,0.141,41.480000000000004,11.60228,114.0574,,
2025-04-02 00:35:00 GMT-3,10.0,0.1408,41.5,11.599039999999999,113.9616,,
2025-04-02 00:40:00 GMT-3,10.0,0.1406,41.5,11.59526,114.03,,
2025-04-02 00:45:00 GMT-3,10.0,0.1404,41.5,11.567359999999999,114.2308,,
2025-04-02 00:50:00 GMT-3,8.2,0.11288200000000001,34.03,11.57404,114.8482,,
2025-04-02 00:55:00 GMT-3,6.4239999999999995,0.08476399999999999,26.582,11.64426,115.9952,,
2025-04-02 01:00:00 GMT-3,4.646,0.056638,19.136000000000003,11.66388,115.7552,,
2025-04-02 01:05:00 GMT-3,6.442,0.08335200000000001,26.624000000000002,11.62476,115.5162,,
2025-04-02 01:10:00 GMT-3,4.646,0.055625999999999995,19.131999999999998,11.59778,115.5934,,
2025-04-02 01:15:00 GMT-3,10.1,0.1384,41.54,11.63616,114.3468,,
2025-04-02 01:20:00 GMT-3,10.1,0.1376,41.6,11.62058,111.9036,,
2025-04-02 01:25:00 GMT-3,10.1,0.1382,41.56,11.6213,111.5868,,
2025-04-02 01:30:00 GMT-3,10.1,0.1392,41.6,11.66434,112.258,,
2025-04-02 01:35:00 GMT-3,10.1,0.14,41.5,11.68346,113.5498,,
2025-04-02 01:40:00 GMT-3,10.1,0.14,41.54,11.69652,114.6542,,
2025-04-02 01:45:00 GMT-3,9.7,0.1392,41.260000000000005,11.4402,114.4608,,
2025-04-02 01:50:00 GMT-3,9.5,0.144,40.92,11.38164,114.2798,,
2025-04-02 01:55:00 GMT-3,7.790000000000001,0.11889799999999999,33.6,11.4802,113.708,,
2025-04-02 02:00:00 GMT-3,6.08,0.09019799999999999,26.24,11.500620000000001,113.3798,,
2025-04-02 02:05:00 GMT-3,4.37,0.060292,18.902,11.4732,115.0408,,
2025-04-02 02:10:00 GMT-3,6.08,0.089992,26.344,11.47406,115.5498,,
2025-04-02 02:15:00 GMT-3,4.37,0.060289999999999996,18.952,11.4762,115.4266,,
2025-04-02 02:20:00 GMT-3,9.7,0.14780000000000001,41.32,11.58442,115.3528,,
2025-04-02 02:25:00 GMT-3,9.940000000000001,0.1434,41.54,11.63392,115.5788,,
2025-04-02 02:30:00 GMT-3,10.02,0.1414,41.6,11.6533,115.869,,
2025-04-02 02:35:00 GMT-3,10.1,0.1412,41.6,11.68078,115.9184,,
2025-04-02 02:40:00 GMT-3,10.1,0.1414,41.62,11.70304,115.8986,,
2025-04-02 02:45:00 GMT-3,10.1,0.1412,41.62,11.70092,115.8498,,
2025-04-02 02:50:00 GMT-3,10.1,0.1402,41.7,11.69498,115.6636,,
2025-04-02 02:55:00 GMT-3,9.4,0.1466,41.42,9.08648,115.5746,,
2025-04-02 03:00:00 GMT-3,4.612,0.133336,31.874000000000002,0.0,115.476,,
2025-04-02 03:05:00 GMT-3,2.386,0.102682,23.419999999999998,0.0,115.259,,
2025-04-02 03:10:00 GMT-3,1.364,0.10670600000000001,21.438,0.0,115.0254,,
2025-04-02 03:15:00 GMT-3,1.558,0.145964,25.752,0.0,114.9308,,
2025-04-02 03:20:00 GMT-3,1.9,0.18419999999999997,30.6,0.0,114.6572,,
2025-04-02 03:25:00 GMT-3,1.9,0.18680000000000002,29.78,0.0,114.4172,,
2025-04-02 03:30:00 GMT-3,1.98,0.18919999999999998,29.139999999999997,0.0,114.264,,
2025-04-02 03:35:00 GMT-3,2.0,0.1918,28.52,0.0,114.4168,,
2025-04-02 03:40:00 GMT-3,2.0,0.1938,27.98,0.0,114.3188,,
2025-04-02 03:45:00 GMT-3,2.0,0.1958,27.4,0.0,114.184,,
2025-04-02 03:50:00 GMT-3,2.02,0.198,26.919999999999998,0.0,114.185,,
2025-04-02 03:55:00 GMT-3,2.1,0.2,26.5,0.0,114.1708,,
2025-04-02 04:00:00 GMT-3,1.3439999999999999,0.12200799999999999,16.662,0.0,114.2218,,
2025-04-02 04:05:00 GMT-3,1.3439999999999999,0.12442600000000001,16.148,0.0,114.059,,
2025-04-02 04:10:00 GMT-3,1.408,0.12684,15.678,0.0,113.8872,,
2025-04-02 04:15:00 GMT-3,2.2,0.21159999999999998,24.14,0.0,113.6058,,
2025-04-02 04:20:00 GMT-3,2.2,0.21359999999999998,23.8,0.0,113.2542,,
2025-04-02 04:25:00 GMT-3,2.2,0.2154,23.48,0.0,113.0438,,
2025-04-02 04:30:00 GMT-3,2.2,0.2174,23.22,0.0,113.0326,,
2025-04-02 04:35:00 GMT-3,2.3,0.21919999999999998,22.98,0.0,113.2002,,
2025-04-02 04:40:00 GMT-3,2.3,0.221,22.72,0.0,113.537,,
2025-04-02 04:45:00 GMT-3,2.3,0.223,22.44,0.0,113.6272,,
2025-04-02 04:50:00 GMT-3,2.3,0.2246,22.16,0.0,113.367,,
2025-04-02 04:55:00 GMT-3,1.886,0.181454,17.978,0.0,113.3366,,
2025-04-02 05:00:00 GMT-3,1.536,0.13892,13.738,0.0,113.1778,,
2025-04-02 05:05:00 GMT-3,1.536,0.140934,13.462,0.0,112.9196,,
2025-04-02 05:10:00 GMT-3,1.968,0.18887,17.078,0.0,112.6524,,
2025-04-02 05:15:00 GMT-3,2.4,0.2368,20.619999999999997,0.0,111.2196,,
2025-04-02 05:20:00 GMT-3,2.46,0.2386,20.4,0.0,112.2572,,
2025-04-02 05:25:00 GMT-3,2.5,0.2404,20.22,0.0,112.4416,,
2025-04-02 05:30:00 GMT-3,2.5,0.242,20.0,0.0,112.1142,,
2025-04-02 05:35:00 GMT-3,2.5,0.24359999999999998,19.84,0.0,111.9276,,
2025-04-02 05:40:00 GMT-3,2.5,0.2454,19.66,0.0,111.8294,,
2025-04-02 05:45:00 GMT-3,2.5,0.247,19.5,0.0,111.4462,,
2025-04-02 05:50:00 GMT-3,2.112,0.19949799999999998,15.886000000000001,0.0,111.1998,,
2025-04-02 05:55:00 GMT-3,1.6640000000000001,0.15221,12.181999999999999,0.0,111.1044,,
2025-04-02 06:00:00 GMT-3,1.6640000000000001,0.154222,11.968,0.0,111.3428,,
2025-04-02 06:05:00 GMT-3,2.68,0.2586,18.44,0.0,111.0448,,
2025-04-02 06:10:00 GMT-3,2.7,0.26039999999999996,18.3,0.0,109.3082,,
2025-04-02 06:15:00 GMT-3,2.7,0.262,18.18,0.0,109.4838,,
2025-04-02 06:20:00 GMT-3,2.7,0.2636,18.06,0.0,109.2148,,
2025-04-02 06:25:00 GMT-3,2.7,0.26539999999999997,17.96,0.0,108.9512,,
2025-04-02 06:30:00 GMT-3,2.7,0.267,17.84,0.0,108.829,,
2025-04-02 06:35:00 GMT-3,2.7800000000000002,0.2686,17.72,0.0,108.6456,,
2025-04-02 06:40:00 GMT-3,2.8,0.2704,17.64,0.0,108.553,,
2025-04-02 06:45:00 GMT-3,1.7920000000000003,0.16409,11.24,0.0,106.483,,
2025-04-02 06:50:00 GMT-3,1.7920000000000003,0.16529400000000002,11.178,0.0,105.4434,,
2025-04-02 06:55:00 GMT-3,1.7920000000000003,0.16730799999999998,11.03,0.0,106.0256,,
2025-04-02 07:00:00 GMT-3,1.332,0.113072,7.888,0.0,106.6236,,
2025-04-02 07:05:00 GMT-3,2.9,0.2802,17.080000000000002,0.0,108.4072,,
2025-04-02 07:10:00 GMT-3,2.9,0.2818,17.0,0.0,109.8842,,
2025-04-02 07:15:00 GMT-3,5.62,0.2586,24.619999999999997,3.03124,110.1032,,
2025-04-02 07:20:00 GMT-3,9.0,0.1856,36.6,9.923300000000001,109.9,,
2025-04-02 07:25:00 GMT-3,9.42,0.156,41.6,10.24632,108.3076,,
2025-04-02 07:30:00 GMT-3,9.5,0.1452,42.54,10.1047,108.1192,,
2025-04-02 07:35:00 GMT-3,9.6,0.1396,42.54,10.036159999999999,107.3816,,
2025-04-02 07:40:00 GMT-3,9.620000000000001,0.1436,42.46,10.1089,106.941,,
2025-04-02 07:45:00 GMT-3,7.954000000000001,0.121306,34.768,10.29238,107.409,,
2025-04-02 07:50:00 GMT-3,6.247999999999999,0.09281199999999999,27.07,10.3639,109.125,,
2025-04-02 07:55:00 GMT-3,4.508,0.06232,19.412,10.38904,110.9478,,
2025-04-02 08:00:00 GMT-3,6.272,0.092814,26.986,10.426680000000001,110.9118,,
2025-04-02 08:05:00 GMT-3,4.508,0.061916,19.366,10.433440000000001,110.9566,,
2025-04-02 08:10:00 GMT-3,8.036,0.121502,34.482,10.4469,112.0208,,
2025-04-02 08:15:00 GMT-3,9.8,0.15080000000000002,42.04,10.445879999999999,111.9834,,
2025-04-02 08:20:00 GMT-3,9.8,0.1512,42.0,10.485479999999999,111.6012,,
2025-04-02 08:25:00 GMT-3,9.8,0.15,42.019999999999996,10.47072,112.2288,,
2025-04-02 08:30:00 GMT-3,9.8,0.15,42.0,10.494159999999999,112.5624,,
2025-04-02 08:35:00 GMT-3,9.8,0.14959999999999998,42.04,10.49874,111.87,,
2025-04-02 08:40:00 GMT-3,9.8,0.1494,42.0,10.542300000000001,111.464,,
2025-04-02 08:45:00 GMT-3,9.8,0.14959999999999998,41.980000000000004,10.59914,111.9246,,
2025-04-02 08:50:00 GMT-3,9.879999999999999,0.1492,41.86,10.623180000000001,112.555,,
2025-04-02 08:55:00 GMT-3,6.336,0.08999599999999999,26.752,10.66496,112.3612,,
2025-04-02 09:00:00 GMT-3,4.554,0.060492,19.228,10.697140000000001,111.2864,,
2025-04-02 09:05:00 GMT-3,6.336,0.08999599999999999,26.727999999999998,10.71292,111.1712,,
2025-04-02 09:10:00 GMT-3,4.554,0.060088,19.182,10.70738,110.7952,,
2025-04-02 09:15:00 GMT-3,6.336,0.088988,26.688,10.7217,111.0732,,
2025-04-02 09:20:00 GMT-3,9.9,0.1474,41.739999999999995,10.76434,111.0204,,
2025-04-02 09:25:00 GMT-3,9.9,0.1468,41.72,10.792959999999999,110.855,,
2025-04-02 09:30:00 GMT-3,9.9,0.1462,41.7,10.817499999999999,110.7414,,
2025-04-02 09:35:00 GMT-3,9.9,0.146,41.7,10.8538,110.6814,,
2025-04-02 09:40:00 GMT-3,9.9,0.146,41.660000000000004,10.88206,110.7668,,
2025-04-02 09:45:00 GMT-3,9.9,0.1456,41.6,10.91534,111.0492,,
2025-04-02 09:50:00 GMT-3,9.9,0.1442,41.6,10.910219999999999,111.02,,
2025-04-02 09:55:00 GMT-3,9.48,0.1454,41.36,10.72342,111.3364,,
2025-04-02 10:00:00 GMT-3,7.708,0.120104,33.908,10.7813,110.8486,,
2025-04-02 10:05:00 GMT-3,4.324,0.062318,19.041999999999998,10.87372,110.5922,,
2025-04-02 10:10:00 GMT-3,6.016,0.09281199999999999,26.516000000000002,10.90696,110.5942,,
2025-04-02 10:15:00 GMT-3,4.346,0.059484,19.092,10.834900000000001,110.5822,,
2025-04-02 10:20:00 GMT-3,6.186,0.08597,26.752,10.91126,110.668,,
2025-04-02 10:25:00 GMT-3,8.014,0.114084,34.233999999999995,10.98426,109.8354,,
2025-04-02 10:30:00 GMT-3,9.8,0.1418,41.7,11.03782,107.203,,
2025-04-02 10:35:00 GMT-3,9.8,0.1412,41.7,11.07704,108.0682,,
2025-04-02 10:40:00 GMT-3,9.82,0.1418,41.7,11.1376,108.832,,
2025-04-02 10:45:00 GMT-3,9.82,0.1424,41.7,11.173779999999999,109.3444,,
2025-04-02 10:50:00 GMT-3,9.86,0.1424,41.7,11.20434,109.5784,,
2025-04-02 10:55:00 GMT-3,9.86,0.143,41.7,11.238339999999999,109.605,,
2025-04-02 11:00:00 GMT-3,9.9,0.1452,41.7,11.34046,108.1948,,
2025-04-02 11:05:00 GMT-3,9.9,0.144,41.7,11.35564,105.3624,,
2025-04-02 11:10:00 GMT-3,4.554,0.05806,19.178,11.37086,104.8954,,
2025-04-02 11:15:00 GMT-3,6.336,0.08697400000000001,26.666000000000004,11.41202,105.8952,,
2025-04-02 11:20:00 GMT-3,4.554,0.058462,19.136000000000003,11.430800000000001,106.7286,,
2025-04-02 11:25:00 GMT-3,6.336,0.086774,26.645999999999997,11.488760000000001,107.4238,,
2025-04-02 11:30:00 GMT-3,6.336,0.08577,26.604000000000003,11.48516,108.0138,,
2025-04-02 11:35:00 GMT-3,9.9,0.1422,41.56,11.50598,108.8526,,
2025-04-02 11:40:00 GMT-3,9.8,0.1428,41.5,11.48776,109.5566,,
2025-04-02 11:45:00 GMT-3,9.6,0.147,41.2,11.45968,109.7682,,
2025-04-02 11:50:00 GMT-3,9.6,0.14759999999999998,41.18,11.50942,112.6,,
2025-04-02 11:55:00 GMT-3,9.6,0.14780000000000001,41.2,11.50728,113.6,,
2025-04-02 12:00:00 GMT-3,9.6,0.148,41.2,11.496939999999999,113.6962,,
2025-04-02 12:05:00 GMT-3,9.6,0.14780000000000001,41.2,11.5058,113.9096,,
2025-04-02 12:10:00 GMT-3,9.6,0.14780000000000001,41.239999999999995,11.504380000000001,113.7172,,
2025-04-02 12:15:00 GMT-3,6.168,0.090594,26.433999999999997,11.572320000000001,113.8716,,
2025-04-02 12:20:00 GMT-3,6.311999999999999,0.08777800000000001,26.582,11.66932,113.8946,,
2025-04-02 12:25:00 GMT-3,4.554,0.057448,19.182,11.61406,113.6852,,
2025-04-02 12:30:00 GMT-3,6.336,0.08476,26.688,11.58436,113.774,,
2025-04-02 12:35:00 GMT-3,4.554,0.057244,19.182,11.596540000000001,113.5276,,
2025-04-02 12:40:00 GMT-3,8.118,0.113684,34.194,11.61634,113.2004,,
2025-04-02 12:45:00 GMT-3,9.9,0.142,41.64,11.62968,112.0364,,
2025-04-02 12:50:00 GMT-3,9.92,0.1422,41.62,11.63686,111.6004,,
2025-04-02 12:55:00 GMT-3,9.940000000000001,0.143,41.64,11.638,112.5904,,
2025-04-02 13:00:00 GMT-3,9.98,0.1422,41.62,11.62766,113.42,,
2025-04-02 13:05:00 GMT-3,9.940000000000001,0.142,41.6,11.628260000000001,114.1702,,
2025-04-02 13:10:00 GMT-3,9.92,0.142,41.62,11.61946,114.5544,,
2025-04-02 13:15:00 GMT-3,9.98,0.1418,41.6,11.63636,115.0024,,
2025-04-02 13:20:00 GMT-3,8.118,0.11288200000000001,34.112,11.60322,114.5148,,
2025-04-02 13:25:00 GMT-3,6.36,0.084964,26.622000000000003,11.58272,114.3538,,
2025-04-02 13:30:00 GMT-3,4.598,0.057246000000000005,19.136000000000003,11.56674,114.5122,,
2025-04-02 13:35:00 GMT-3,6.358,0.08496200000000001,26.624000000000002,11.57448,113.713,,
2025-04-02 13:40:00 GMT-3,4.554,0.057241999999999994,19.136000000000003,11.57058,111.2892,,
2025-04-02 13:45:00 GMT-3,6.336,0.084562,26.624000000000002,11.569199999999999,111.623,,
2025-04-02 13:50:00 GMT-3,9.82,0.1396,41.5,11.48994,111.942,,
2025-04-02 13:55:00 GMT-3,9.8,0.139,41.44,11.480540000000001,111.787,,
2025-04-02 14:00:00 GMT-3,9.9,0.139,41.5,11.50966,111.5546,,
2025-04-02 14:05:00 GMT-3,9.9,0.1388,41.5,11.51614,111.5546,,
2025-04-02 14:10:00 GMT-3,9.9,0.1386,41.5,11.52118,111.396,,
2025-04-02 14:15:00 GMT-3,9.9,0.1384,41.5,11.51292,111.0946,,
2025-04-02 14:20:00 GMT-3,9.9,0.1386,41.54,11.530240000000001,111.3684,,
2025-04-02 14:25:00 GMT-3,9.9,0.139,41.54,11.54134,111.8758,,
2025-04-02 14:30:00 GMT-3,6.336,0.08415600000000001,26.560000000000002,11.5307,112.7316,,
2025-04-02 14:35:00 GMT-3,4.554,0.057044,19.09,11.58032,113.7816,,
2025-04-02 14:40:00 GMT-3,6.336,0.08456,26.562,11.53988,114.7814,,
2025-04-02 14:45:00 GMT-3,4.554,0.056638,19.09,11.5163,115.4094,,
2025-04-02 14:50:00 GMT-3,6.336,0.083956,26.560000000000002,11.50572,115.7468,,
2025-04-02 14:55:00 GMT-3,6.336,0.083756,26.560000000000002,11.51474,115.8644,,
2025-04-02 15:00:00 GMT-3,9.9,0.1382,41.480000000000004,11.49228,116.0974,,
2025-04-02 15:05:00 GMT-3,9.9,0.139,41.46,11.497440000000001,116.3594,,
