Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-04-02 15:10:00 GMT-3,9.9,0.1392,41.480000000000004,11.530899999999999,115.9418,,
2025-04-02 15:15:00 GMT-3,9.9,0.1392,41.5,11.52366,114.1916,,
2025-04-02 15:20:00 GMT-3,9.9,0.1402,41.519999999999996,11.54938,112.8056,,
2025-04-02 15:25:00 GMT-3,9.9,0.1398,41.519999999999996,11.559099999999999,112.4168,,
2025-04-02 15:30:00 GMT-3,9.9,0.1396,41.6,11.56516,111.9118,,
2025-04-02 15:35:00 GMT-3,9.9,0.1398,41.6,11.58222,111.9092,,
2025-04-02 15:40:00 GMT-3,4.58,0.05684,19.156,11.591,112.6826,,
2025-04-02 15:45:00 GMT-3,6.4,0.08456,26.666000000000004,11.6035,112.751,,
2025-04-02 15:50:00 GMT-3,4.58,0.056026000000000006,19.178,11.57978,111.7112,,
2025-04-02 15:55:00 GMT-3,6.398,0.08294599999999999,26.668,11.5349,109.164,,
2025-04-02 16:00:00 GMT-3,4.58,0.05582,19.182,11.5509,108.976,,
2025-04-02 16:05:00 GMT-3,9.9,0.1378,41.660000000000004,11.544920000000001,109.9028,,
2025-04-02 16:10:00 GMT-3,9.98,0.1388,41.62,11.55486,110.0488,,
2025-04-02 16:15:00 GMT-3,10.0,0.1396,41.7,11.61546,109.896,,
2025-04-02 16:20:00 GMT-3,10.0,0.1398,41.7,11.61206,108.3842,,
2025-04-02 16:25:00 GMT-3,10.0,0.1408,41.7,11.6314,108.3908,,
2025-04-02 16:30:00 GMT-3,10.0,0.141,41.7,11.63418,109.061,,
2025-04-02 16:35:00 GMT-3,10.0,0.1408,41.64,11.61482,109.8626,,
2025-04-02 16:40:00 GMT-3,10.0,0.141,41.68,11.63792,110.9714,,
2025-04-02 16:45:00 GMT-3,6.4,0.08476,26.688,11.64054,111.3444,,
2025-04-02 16:50:00 GMT-3,6.4,0.08456,26.688,11.64474,112.2244,,
2025-04-02 16:55:00 GMT-3,4.6,0.05684,19.182,11.60852,113.0374,,
2025-04-02 17:00:00 GMT-3,6.4,0.08455599999999999,26.688,11.59544,112.3448,,
2025-04-02 17:05:00 GMT-3,4.6,0.056842,19.182,11.613339999999999,110.4186,,
2025-04-02 17:10:00 GMT-3,6.4,0.084762,26.663999999999998,11.6244,94.8636,,
2025-04-02 17:15:00 GMT-3,10.0,0.1398,41.7,11.62186,94.3856,,
2025-04-02 17:20:00 GMT-3,9.9,0.1388,41.64,11.5389,94.446,,
2025-04-02 17:25:00 GMT-3,9.26,0.1414,41.239999999999995,11.202,75.6546,,
2025-04-02 17:30:00 GMT-3,9.18,0.1448,41.480000000000004,11.228660000000001,0.0,,
2025-04-02 17:35:00 GMT-3,9.1,0.148,41.660000000000004,11.25004,0.0,,
2025-04-02 17:40:00 GMT-3,9.1,0.14959999999999998,41.739999999999995,11.27066,0.0,,
2025-04-02 17:45:00 GMT-3,9.18,0.149,41.94,11.29626,0.0,,
2025-04-02 17:50:00 GMT-3,7.688,0.114884,34.604,11.2758,0.0,,
2025-04-02 17:55:00 GMT-3,6.102,0.086382,27.006,11.3581,0.0,,
2025-04-02 18:00:00 GMT-3,4.506,0.057248,19.346,11.51106,0.0,,
2025-04-02 18:05:00 GMT-3,6.336,0.08335200000000001,26.796,11.50328,0.0,,
2025-04-02 18:10:00 GMT-3,4.578,0.055828,19.224,11.53908,0.0,,
2025-04-02 18:15:00 GMT-3,6.4,0.084964,26.727999999999998,11.626059999999999,0.0,,
2025-04-02 18:20:00 GMT-3,8.24,0.115286,34.194,11.7024,0.0,,
2025-04-02 18:25:00 GMT-3,10.1,0.1452,41.7,11.7577,0.0,,
2025-04-02 18:30:00 GMT-3,10.1,0.14759999999999998,41.739999999999995,11.86332,0.0,,
2025-04-02 18:35:00 GMT-3,10.1,0.1452,41.68,11.793420000000001,0.0,,
2025-04-02 18:40:00 GMT-3,10.1,0.1442,41.6,11.75386,0.0,,
2025-04-02 18:45:00 GMT-3,10.1,0.1438,41.58,11.74204,0.0,,
2025-04-02 18:50:00 GMT-3,10.1,0.1428,41.6,11.73446,0.0,,
2025-04-02 18:55:00 GMT-3,10.1,0.1424,41.58,11.7357,0.0,,
2025-04-02 19:00:00 GMT-3,8.282,0.113884,34.05,11.71482,0.0,,
2025-04-02 19:05:00 GMT-3,4.646,0.057652,19.09,11.7202,0.0,,
2025-04-02 19:10:00 GMT-3,6.464,0.08617,26.560000000000002,11.72614,0.0,,
2025-04-02 19:15:00 GMT-3,4.646,0.057654000000000004,19.09,11.72332,0.0,,
2025-04-02 19:20:00 GMT-3,6.464,0.08597,26.560000000000002,11.72334,0.0,,
2025-04-02 19:25:00 GMT-3,6.464,0.08597,26.560000000000002,11.716660000000001,0.0,,
2025-04-02 19:30:00 GMT-3,10.1,0.1426,41.5,11.71866,0.0,,
2025-04-02 19:35:00 GMT-3,10.1,0.1422,41.54,11.72726,0.0,,
2025-04-02 19:40:00 GMT-3,10.1,0.142,41.5,11.7043,0.0,,
2025-04-02 19:45:00 GMT-3,10.1,0.1422,41.5,11.707980000000001,0.0,,
2025-04-02 19:50:00 GMT-3,10.1,0.1424,41.46,11.72236,0.0,,
2025-04-02 19:55:00 GMT-3,10.1,0.142,41.4,11.71036,0.0,,
2025-04-02 20:00:00 GMT-3,9.84,0.1418,41.260000000000005,11.591280000000001,0.0,,
2025-04-02 20:05:00 GMT-3,7.790000000000001,0.11529,33.58,11.36502,0.0,,
2025-04-02 20:10:00 GMT-3,4.37,0.060492,18.886000000000003,11.46162,0.0,,
2025-04-02 20:15:00 GMT-3,6.08,0.09160599999999999,26.363999999999997,11.54204,0.0,,
2025-04-02 20:20:00 GMT-3,4.37,0.062118,18.928,11.56436,0.0,,
2025-04-02 20:25:00 GMT-3,6.078,0.092614,26.366000000000003,11.5555,0.0,,
2025-04-02 20:30:00 GMT-3,4.37,0.0611,18.948,11.493179999999999,0.0,,
2025-04-02 20:35:00 GMT-3,7.973999999999999,0.116694,33.968,11.53622,0.0,,
2025-04-02 20:40:00 GMT-3,9.879999999999999,0.144,41.58,11.60928,0.0,,
2025-04-02 20:45:00 GMT-3,9.9,0.1426,41.5,11.60806,0.0,,
2025-04-02 20:50:00 GMT-3,9.940000000000001,0.141,41.5,11.60642,0.0,,
2025-04-02 20:55:00 GMT-3,10.0,0.1408,41.5,11.59798,0.0,,
2025-04-02 21:00:00 GMT-3,10.0,0.141,41.5,11.5964,0.0,,
2025-04-02 21:05:00 GMT-3,10.0,0.1408,41.42,11.6142,0.0,,
2025-04-02 21:10:00 GMT-3,10.0,0.1418,41.46,11.64376,0.0,,
2025-04-02 21:15:00 GMT-3,4.6,0.058262,19.09,11.72738,0.0,,
2025-04-02 21:20:00 GMT-3,6.4,0.08697400000000001,26.560000000000002,11.73094,0.0,,
2025-04-02 21:25:00 GMT-3,4.6,0.057856000000000005,19.088,11.688039999999999,0.0,,
2025-04-02 21:30:00 GMT-3,6.4,0.086372,26.560000000000002,11.67166,0.0,,
2025-04-02 21:35:00 GMT-3,4.6,0.057854,19.09,11.67662,0.0,,
2025-04-02 21:40:00 GMT-3,6.4,0.08637,26.560000000000002,11.69648,0.0,,
2025-04-02 21:45:00 GMT-3,10.0,0.1424,41.5,11.69346,0.0,,
2025-04-02 21:50:00 GMT-3,10.0,0.1422,41.480000000000004,11.67782,0.0,,
2025-04-02 21:55:00 GMT-3,9.940000000000001,0.1432,41.339999999999996,11.15616,0.0,,
2025-04-02 22:00:00 GMT-3,9.8,0.1464,40.94,10.2393,0.0,,
2025-04-02 22:05:00 GMT-3,9.8,0.1464,40.82,10.40166,0.0,,
2025-04-02 22:10:00 GMT-3,9.8,0.1472,40.839999999999996,10.435599999999999,0.0,,
2025-04-02 22:15:00 GMT-3,9.78,0.1464,40.82,10.43064,0.0,,
2025-04-02 22:20:00 GMT-3,7.954000000000001,0.117092,33.495999999999995,10.42996,0.0,,
2025-04-02 22:25:00 GMT-3,6.208,0.08818000000000001,26.131999999999998,10.43774,0.0,,
2025-04-02 22:30:00 GMT-3,4.462,0.05907,18.794,10.47008,0.0,,
2025-04-02 22:35:00 GMT-3,6.247999999999999,0.08778,26.176,10.51636,0.0,,
2025-04-02 22:40:00 GMT-3,4.464,0.05887,18.814,10.61364,0.0,,
2025-04-02 22:45:00 GMT-3,6.252000000000001,0.08758,26.198,10.66194,0.0,,
2025-04-02 22:50:00 GMT-3,6.272,0.08738,26.24,10.71884,0.0,,
2025-04-02 22:55:00 GMT-3,9.8,0.1438,40.980000000000004,10.74978,0.0,,
2025-04-02 23:00:00 GMT-3,9.66,0.1424,40.980000000000004,10.700579999999999,0.0,,
2025-04-02 23:05:00 GMT-3,9.32,0.144,40.9,10.50546,0.0,,
2025-04-02 23:10:00 GMT-3,9.3,0.144,41.2,10.54306,0.0,,
2025-04-02 23:15:00 GMT-3,9.3,0.1434,41.260000000000005,10.59638,0.0,,
2025-04-02 23:20:00 GMT-3,9.3,0.1434,41.36,10.65038,0.0,,
2025-04-02 23:25:00 GMT-3,9.34,0.1434,41.4,10.71162,0.0,,
2025-04-02 23:30:00 GMT-3,9.379999999999999,0.1436,41.4,10.77724,58.029,,
2025-04-02 23:35:00 GMT-3,4.112,0.061518,18.974,8.68524,60.6394,,
2025-04-02 23:40:00 GMT-3,3.1100000000000003,0.10006399999999999,24.698,0.0,81.4104,,
2025-04-02 23:45:00 GMT-3,1.54,0.069428,16.830000000000002,0.0,109.329,,
2025-04-02 23:50:00 GMT-3,2.4,0.176,34.5,0.0,108.0666,,
2025-04-02 23:55:00 GMT-3,2.12,0.1784,33.519999999999996,0.0,96.6578,,
2025-04-03 00:00:00 GMT-3,1.92,0.1814,31.919999999999998,0.0,86.331,,
2025-04-03 00:05:00 GMT-3,1.9,0.1846,31.02,0.0,87.6765,,
2025-04-03 00:10:00 GMT-3,1.9,0.18719999999999998,30.28,0.0,88.84475,,
2025-04-03 00:15:00 GMT-3,1.55,0.14247749999999998,22.955000000000002,0.0,90.11375,,
2025-04-03 00:20:00 GMT-3,1.3439999999999999,0.12201000000000001,17.024,0.0,90.81225,,
2025-04-03 00:25:00 GMT-3,1.3439999999999999,0.123616,16.668,0.0,91.0122,,
2025-04-03 00:30:00 GMT-3,2.1,0.2066,25.619999999999997,0.0,90.4722,,
2025-04-03 00:35:00 GMT-3,2.16,0.2088,25.22,0.0,90.385,,
2025-04-03 00:40:00 GMT-3,2.2,0.21080000000000002,24.8,0.0,90.4636,,
2025-04-03 00:45:00 GMT-3,2.2,0.213,24.46,0.0,90.869,,
2025-04-03 00:50:00 GMT-3,2.2,0.21480000000000002,24.119999999999997,0.0,91.0542,,
2025-04-03 00:55:00 GMT-3,2.2,0.217,23.82,0.0,91.2324,,
2025-04-03 01:00:00 GMT-3,2.3,0.21880000000000002,23.48,0.0,91.35966666666667,,
2025-04-03 01:05:00 GMT-3,1.472,0.133282,14.784,0.0,91.6188,,
2025-04-03 01:10:00 GMT-3,1.472,0.13549799999999998,14.398,0.0,91.7525,,
2025-04-03 01:15:00 GMT-3,1.494,0.137714,14.078,0.0,91.8502,,
2025-04-03 01:20:00 GMT-3,1.968,0.18606399999999998,17.55,0.0,91.9052,,
2025-04-03 01:25:00 GMT-3,2.4,0.2334,21.14,0.0,91.8146,,
2025-04-03 01:30:00 GMT-3,2.4,0.2354,20.82,0.0,91.7572,,
2025-04-03 01:35:00 GMT-3,2.4,0.2372,20.580000000000002,0.0,91.7495,,
2025-04-03 01:40:00 GMT-3,2.5,0.239,20.32,0.0,91.7578,,
2025-04-03 01:45:00 GMT-3,2.5,0.24059999999999998,20.14,0.0,91.743,,
2025-04-03 01:50:00 GMT-3,2.5,0.24259999999999998,19.94,0.0,91.6545,,
2025-04-03 01:55:00 GMT-3,2.5,0.2442,19.8,0.0,91.5874,,
2025-04-03 02:00:00 GMT-3,1.6219999999999999,0.14959,12.437999999999999,0.0,91.401,,
2025-04-03 02:05:00 GMT-3,1.6640000000000001,0.15160400000000002,12.204,0.0,91.1356,,
2025-04-03 02:10:00 GMT-3,1.6640000000000001,0.153818,12.01,0.0,91.0525,,
2025-04-03 02:15:00 GMT-3,2.6,0.256,18.56,0.0,91.0364,,
2025-04-03 02:20:00 GMT-3,2.6399999999999997,0.2576,18.4,0.0,91.16525,,
2025-04-03 02:25:00 GMT-3,2.7,0.25939999999999996,18.259999999999998,0.0,91.2068,,
2025-04-03 02:30:00 GMT-3,2.7,0.261,18.16,0.0,89.6644,,
2025-04-03 02:35:00 GMT-3,2.7,0.26239999999999997,18.02,0.0,89.43533333333333,,
2025-04-03 02:40:00 GMT-3,2.7,0.2642,17.880000000000003,0.0,89.434,,
2025-04-03 02:45:00 GMT-3,2.7,0.26580000000000004,17.759999999999998,0.0,88.3845,,
2025-04-03 02:50:00 GMT-3,1.75,0.161472,11.304,0.0,86.69075,,
2025-04-03 02:55:00 GMT-3,1.7920000000000003,0.162476,11.22,0.0,86.6908,,
2025-04-03 03:00:00 GMT-3,1.7920000000000003,0.16449,11.072,0.0,86.96933333333334,,
2025-04-03 03:05:00 GMT-3,1.7920000000000003,0.166302,10.922,0.0,87.0445,,
2025-04-03 03:10:00 GMT-3,1.7920000000000003,0.167306,10.879999999999999,0.0,87.0134,,
2025-04-03 03:15:00 GMT-3,2.9,0.2784,16.880000000000003,0.0,87.1652,,
2025-04-03 03:20:00 GMT-3,2.9,0.2798,16.8,0.0,87.6985,,
2025-04-03 03:25:00 GMT-3,2.9,0.2816,16.7,0.0,88.4518,,
2025-04-03 03:30:00 GMT-3,2.9,0.2833333333333333,16.6,0.0,89.76125,,
2025-04-03 03:35:00 GMT-3,1.334,0.115508,7.5920000000000005,0.0,91.8756,,
2025-04-03 03:40:00 GMT-3,1.8559999999999999,0.172744,10.516,0.0,92.8658,,
2025-04-03 03:45:00 GMT-3,1.358,0.116726,7.5200000000000005,0.0,93.4264,,
2025-04-03 03:50:00 GMT-3,1.92,0.17455600000000002,10.41,0.0,93.722,,
2025-04-03 03:55:00 GMT-3,1.3800000000000001,0.11794199999999999,7.45,0.0,94.33675,,
2025-04-03 04:00:00 GMT-3,1.92,0.17616800000000002,10.304,0.0,94.099,,
2025-04-03 04:05:00 GMT-3,3.0,0.2934,16.02,0.0,93.9136,,
2025-04-03 04:10:00 GMT-3,3.0,0.29460000000000003,15.919999999999998,0.0,93.91,,
2025-04-03 04:15:00 GMT-3,3.0,0.2964,15.86,0.0,94.1815,,
2025-04-03 04:20:00 GMT-3,3.06,0.29760000000000003,15.780000000000001,0.0,94.20875,,
2025-04-03 04:25:00 GMT-3,3.1,0.299,15.7,0.0,94.32,,
2025-04-03 04:30:00 GMT-3,3.1,0.30060000000000003,15.6,0.0,94.74025,,
2025-04-03 04:35:00 GMT-3,3.1,0.3018,15.52,0.0,92.7235,,
2025-04-03 04:40:00 GMT-3,1.984,0.183214,9.918000000000001,0.0,92.28766666666667,,
2025-04-03 04:45:00 GMT-3,1.984,0.18402000000000002,9.836,0.0,92.5058,,
2025-04-03 04:50:00 GMT-3,1.426,0.12443800000000001,7.037999999999999,0.0,92.754,,
2025-04-03 04:55:00 GMT-3,2.0260000000000002,0.18583000000000002,9.75,0.0,92.8596,,
2025-04-03 05:00:00 GMT-3,1.472,0.12545399999999998,6.992,0.0,93.0395,,
2025-04-03 05:05:00 GMT-3,2.048,0.187442,9.664,0.0,93.2486,,
2025-04-03 05:10:00 GMT-3,3.2,0.3118,15.059999999999999,0.0,93.5848,,
2025-04-03 05:15:00 GMT-3,5.32,0.2872,21.48,1.8420400000000001,93.5358,,
2025-04-03 05:20:00 GMT-3,7.0200000000000005,0.2518,31.48,4.56954,94.77275,,
2025-04-03 05:25:00 GMT-3,7.7,0.2352,34.38,5.54054,95.65,,
2025-04-03 05:30:00 GMT-3,8.98,0.1832,39.38,9.2352,96.0174,,
2025-04-03 05:35:00 GMT-3,9.16,0.1628,41.68,9.01742,96.257,,
2025-04-03 05:40:00 GMT-3,8.5,0.163,40.82,6.36166,96.8336,,
2025-04-03 05:45:00 GMT-3,8.9,0.15619999999999998,33.43,7.81612,97.5798,,
2025-04-03 05:50:00 GMT-3,6.0600000000000005,0.08375,27.314,10.55538,98.66275,,
2025-04-03 05:55:00 GMT-3,4.46,0.052176,19.598,11.12998,98.3315,,
2025-04-03 06:00:00 GMT-3,6.252000000000001,0.078722,26.983999999999998,11.19064,98.4954,,
2025-04-03 06:05:00 GMT-3,4.5520000000000005,0.055826,19.32,11.4137,98.06725,,
2025-04-03 06:10:00 GMT-3,6.38,0.085566,26.794,11.61164,98.2882,,
2025-04-03 06:15:00 GMT-3,6.4,0.08556799999999999,26.71,11.66628,98.7152,,
2025-04-03 06:20:00 GMT-3,10.0,0.1414,41.7,11.66892,99.0466,,
2025-04-03 06:25:00 GMT-3,10.0,0.1398,41.7,11.64624,99.2056,,
2025-04-03 06:30:00 GMT-3,10.0,0.1384,41.68,11.6087,99.6316,,
2025-04-03 06:35:00 GMT-3,10.0,0.1374,41.62,11.569939999999999,99.3696,,
2025-04-03 06:40:00 GMT-3,10.0,0.1368,41.519999999999996,11.54114,99.0904,,
2025-04-03 06:45:00 GMT-3,9.98,0.136,41.54,11.52294,99.1082,,
2025-04-03 06:50:00 GMT-3,9.82,0.1356,41.46,11.442359999999999,99.4836,,
2025-04-03 06:55:00 GMT-3,6.292,0.081542,26.518,11.400839999999999,99.8422,,
2025-04-03 07:00:00 GMT-3,5.445,0.06842749999999999,22.8275,11.45294,100.131,,
2025-04-03 07:05:00 GMT-3,4.554,0.055216,19.113999999999997,11.48772,99.9724,,
2025-04-03 07:10:00 GMT-3,6.336,0.08174200000000001,26.663999999999998,11.487,99.8196,,
2025-04-03 07:15:00 GMT-3,4.593999999999999,0.054810000000000005,19.182,11.49978,99.84,,
2025-04-03 07:20:00 GMT-3,6.4,0.081338,26.732,11.51028,99.98975,,
2025-04-03 07:25:00 GMT-3,8.18,0.10726999999999999,34.236000000000004,11.50946,100.9155,,
2025-04-03 07:30:00 GMT-3,10.0,0.13319999999999999,41.739999999999995,11.46324,101.3506,,
2025-04-03 07:35:00 GMT-3,10.0,0.13440000000000002,41.739999999999995,11.5095,101.2042,,
2025-04-03 07:40:00 GMT-3,10.0,0.1356,41.8,11.53502,100.223,,
2025-04-03 07:45:00 GMT-3,10.0,0.1352,41.8,11.52688,100.4115,,
2025-04-03 07:50:00 GMT-3,10.0,0.135,41.8,11.53446,100.4776,,
2025-04-03 07:55:00 GMT-3,10.0,0.1354,41.760000000000005,11.54122,100.4396,,
2025-04-03 08:00:00 GMT-3,10.0,0.135,41.78,11.5395,100.21125,,
2025-04-03 08:05:00 GMT-3,6.4,0.08133599999999999,26.732,11.5176,100.264,,
2025-04-03 08:10:00 GMT-3,4.6,0.054602,19.228,11.52276,100.523,,
2025-04-03 08:15:00 GMT-3,6.38,0.08033,26.688,11.468300000000001,100.8732,,
2025-04-03 08:20:00 GMT-3,4.554,0.053793999999999995,19.202,11.448080000000001,101.387,,
2025-04-03 08:25:00 GMT-3,6.336,0.08053400000000001,26.688,11.45748,102.775,,
2025-04-03 08:30:00 GMT-3,6.356,0.08033199999999999,26.688,11.46808,104.1076,,
2025-04-03 08:35:00 GMT-3,10.0,0.13319999999999999,41.72,11.48676,104.455,,
2025-04-03 08:40:00 GMT-3,10.0,0.133,41.72,11.475539999999999,104.8442,,
2025-04-03 08:45:00 GMT-3,9.940000000000001,0.133,41.7,11.4705,104.7124,,
2025-04-03 08:50:00 GMT-3,9.98,0.13340000000000002,41.7,11.47462,104.55375,,
2025-04-03 08:55:00 GMT-3,10.0,0.1336,41.7,11.4877,105.1838,,
2025-04-03 09:00:00 GMT-3,9.98,0.13340000000000002,41.7,11.45074,104.851,,
2025-04-03 09:05:00 GMT-3,9.98,0.13219999999999998,41.7,11.460420000000001,105.6696,,
2025-04-03 09:10:00 GMT-3,8.2,0.10646599999999999,34.236000000000004,11.48682,105.8686,,
2025-04-03 09:15:00 GMT-3,4.6,0.053796,19.228,11.48424,106.24933333333334,,
2025-04-03 09:20:00 GMT-3,6.4,0.079928,26.752,11.48254,105.624,,
2025-04-03 09:25:00 GMT-3,4.6,0.053792,19.228,11.47978,104.00875,,
2025-04-03 09:30:00 GMT-3,6.356,0.080328,26.732,11.46508,104.4362,,
2025-04-03 09:35:00 GMT-3,4.556,0.053596,19.204,11.46348,105.337,,
2025-04-03 09:40:00 GMT-3,8.118,0.105864,34.194,11.447199999999999,106.0112,,
2025-04-03 09:45:00 GMT-3,9.9,0.132,41.7,11.448640000000001,106.405,,
2025-04-03 09:50:00 GMT-3,9.9,0.1318,41.72,11.44948,106.94875,,
2025-04-03 09:55:00 GMT-3,9.9,0.13140000000000002,41.7,11.41938,107.561,,
2025-04-03 10:00:00 GMT-3,9.9,0.13119999999999998,41.739999999999995,11.42338,107.06875,,
2025-04-03 10:05:00 GMT-3,9.9,0.13140000000000002,41.8,11.43376,107.2012,,
2025-04-03 10:10:00 GMT-3,9.959999999999999,0.13140000000000002,41.760000000000005,11.4294,108.0635,,
2025-04-03 10:15:00 GMT-3,9.92,0.1308,41.78,11.4194,109.2176,,
2025-04-03 10:20:00 GMT-3,4.4399999999999995,0.052786,19.112000000000002,11.24422,110.6758,,
2025-04-03 10:25:00 GMT-3,5.974,0.080734,26.54,11.11768,111.4008,,
2025-04-03 10:30:00 GMT-3,4.2780000000000005,0.055014,19.162,11.14118,111.2812,,
2025-04-03 10:35:00 GMT-3,5.952,0.082748,26.732,11.15926,111.602,,
2025-04-03 10:40:00 GMT-3,4.2780000000000005,0.056021999999999995,19.208000000000002,11.17304,111.64475,,
2025-04-03 10:45:00 GMT-3,5.952,0.08335200000000001,26.73,11.177620000000001,112.10275,,
2025-04-03 10:50:00 GMT-3,9.3,0.138,41.8,11.19084,112.373,,
2025-04-03 10:55:00 GMT-3,9.48,0.1376,41.92,11.30044,112.3084,,
2025-04-03 11:00:00 GMT-3,9.74,0.1336,42.1,11.35582,112.253,,
2025-04-03 11:05:00 GMT-3,9.8,0.13140000000000002,41.94,11.36954,112.08725,,
2025-04-03 11:10:00 GMT-3,9.86,0.1308,41.9,11.3798,112.2706,,
2025-04-03 11:15:00 GMT-3,9.9,0.13119999999999998,41.839999999999996,11.40698,112.3296,,
2025-04-03 11:20:00 GMT-3,9.559999999999999,0.1298,41.64,11.20374,111.84333333333333,,
2025-04-03 11:25:00 GMT-3,5.928,0.07993600000000001,26.582,11.07196,112.013,,
2025-04-03 11:30:00 GMT-3,5.888,0.081944,26.688,11.11446,113.4645,,
2025-04-03 11:35:00 GMT-3,4.232,0.056228,19.206,11.16726,113.1358,,
2025-04-03 11:40:00 GMT-3,5.888,0.083552,26.73,11.178,112.84633333333333,,
2025-04-03 11:45:00 GMT-3,4.232,0.055625999999999995,19.206,11.1425,112.8642,,
2025-04-03 11:50:00 GMT-3,5.866,0.080932,26.73,11.04034,113.282,,
2025-04-03 11:55:00 GMT-3,7.7459999999999996,0.106262,34.562,11.15184,113.53575,,
2025-04-03 12:00:00 GMT-3,9.620000000000001,0.1328,42.260000000000005,11.29338,113.14975,,
2025-04-03 12:05:00 GMT-3,9.72,0.133,42.06,11.33962,112.93075,,
2025-04-03 12:10:00 GMT-3,9.8,0.13119999999999998,41.96,11.3158,112.8704,,
2025-04-03 12:15:00 GMT-3,9.8,0.1318,41.9,11.3368,113.102,,
2025-04-03 12:20:00 GMT-3,9.8,0.132,41.86,11.373000000000001,113.7208,,
2025-04-03 12:25:00 GMT-3,9.8,0.132,41.9,11.38692,113.4806,,
2025-04-03 12:30:00 GMT-3,9.82,0.1318,41.86,11.3778,111.12675,,
2025-04-03 12:35:00 GMT-3,9.9,0.1336,41.88,11.4316,110.5555,,
2025-04-03 12:40:00 GMT-3,9.9,0.1328,41.86,11.41232,110.7812,,
2025-04-03 12:45:00 GMT-3,6.336,0.079528,26.73,11.37686,111.0578,,
2025-04-03 12:50:00 GMT-3,4.554,0.053392,19.226,11.38108,111.57925,,
2025-04-03 12:55:00 GMT-3,6.272,0.079326,26.688,11.354940000000001,111.8442,,
2025-04-03 13:00:00 GMT-3,4.508,0.052986,19.182,11.35508,111.4448,,
2025-04-03 13:05:00 GMT-3,6.272,0.079124,26.686,11.33968,111.113,,
2025-04-03 13:10:00 GMT-3,4.508,0.05258,19.136000000000003,11.32152,111.3138,,
2025-04-03 13:15:00 GMT-3,6.272,0.07831999999999999,26.624000000000002,11.314919999999999,112.0796,,
2025-04-03 13:20:00 GMT-3,7.9959999999999996,0.10405800000000001,34.072,11.253060000000001,113.45975,,
2025-04-03 13:25:00 GMT-3,9.72,0.1298,41.54,11.26106,113.86775,,
2025-04-03 13:30:00 GMT-3,9.7,0.13,41.5,11.26144,114.639,,
2025-04-03 13:35:00 GMT-3,9.7,0.1306,41.5,11.27066,115.0432,,
2025-04-03 13:40:00 GMT-3,9.7,0.12940000000000002,41.5,11.23536,114.9848,,
2025-04-03 13:45:00 GMT-3,9.7,0.1288,41.46,11.211839999999999,114.9015,,
2025-04-03 13:50:00 GMT-3,9.7,0.1296,41.44,11.244119999999999,114.5536,,
2025-04-03 13:55:00 GMT-3,7.954000000000001,0.103452,33.97,11.23694,114.4922,,
2025-04-03 14:00:00 GMT-3,6.1240000000000006,0.074696,26.498,11.03934,114.3735,,
2025-04-03 14:05:00 GMT-3,4.234,0.052576,19.044,10.965900000000001,114.16975,,
2025-04-03 14:10:00 GMT-3,5.888,0.08114,26.604000000000003,11.018040000000001,114.4255,,
2025-04-03 14:15:00 GMT-3,4.232,0.05582,19.224,11.0619,114.5362,,
2025-04-03 14:20:00 GMT-3,5.886,0.08234999999999999,26.752,11.07624,114.643,,
2025-04-03 14:25:00 GMT-3,6.054,0.078324,26.919999999999998,11.05776,114.514,,
2025-04-03 14:30:00 GMT-3,9.540000000000001,0.1278,42.14,11.05294,114.4624,,
2025-04-03 14:35:00 GMT-3,9.6,0.128,42.14,11.0987,114.507,,
2025-04-03 14:40:00 GMT-3,9.66,0.12919999999999998,42.12,11.18108,114.3394,,
2025-04-03 14:45:00 GMT-3,9.7,0.13019999999999998,42.0,11.21824,114.1644,,
2025-04-03 14:50:00 GMT-3,9.7,0.13040000000000002,42.0,11.249039999999999,114.1692,,
2025-04-03 14:55:00 GMT-3,9.7,0.13,42.0,11.23914,114.38475,,
2025-04-03 15:00:00 GMT-3,7.9959999999999996,0.10406,34.44,11.284,114.8122,,
2025-04-03 15:05:00 GMT-3,6.272,0.078722,26.836000000000002,11.31364,114.306,,
2025-04-03 15:10:00 GMT-3,4.508,0.05298,19.294,11.2663,113.93325,,
2025-04-03 15:15:00 GMT-3,6.272,0.078318,26.816000000000003,11.257760000000001,113.6998,,
2025-04-03 15:20:00 GMT-3,4.508,0.05278,19.274,11.31026,100.13525,,
2025-04-03 15:25:00 GMT-3,6.336,0.07851999999999999,26.816000000000003,11.3177,93.2086,,
2025-04-03 15:30:00 GMT-3,4.554,0.052781999999999996,19.228,11.32772,93.142,,
2025-04-03 15:35:00 GMT-3,9.9,0.1306,41.82,11.34398,93.0852,,
2025-04-03 15:40:00 GMT-3,9.9,0.131,41.88,11.3635,92.988,,
2025-04-03 15:45:00 GMT-3,9.92,0.13119999999999998,41.8,11.38448,92.8144,,
2025-04-03 15:50:00 GMT-3,9.98,0.131,41.8,11.384820000000001,92.877,,
2025-04-03 15:55:00 GMT-3,9.940000000000001,0.131,41.82,11.38402,92.9208,,
2025-04-03 16:00:00 GMT-3,9.72,0.13219999999999998,41.62,11.2855,92.7174,,
2025-04-03 16:05:00 GMT-3,9.66,0.135,41.5,11.27862,92.6814,,
2025-04-03 16:10:00 GMT-3,6.208,0.08194,26.601999999999997,11.3104,92.9122,,
2025-04-03 16:15:00 GMT-3,4.462,0.054810000000000005,19.131999999999998,11.2885,90.7745,,
2025-04-03 16:20:00 GMT-3,6.208,0.081538,26.645999999999997,11.334579999999999,88.4104,,
2025-04-03 16:25:00 GMT-3,4.462,0.054804000000000005,19.204,11.365300000000001,88.11675,,
2025-04-03 16:30:00 GMT-3,6.208,0.081538,26.71,11.35114,88.5785,,
2025-04-03 16:35:00 GMT-3,4.51,0.055802,19.228,11.426919999999999,88.8052,,
2025-04-03 16:40:00 GMT-3,9.98,0.12940000000000002,42.06,11.419979999999999,89.4195,,
2025-04-03 16:45:00 GMT-3,10.02,0.12940000000000002,42.0,11.42582,89.88,,
2025-04-03 16:50:00 GMT-3,10.1,0.13,42.0,11.47406,90.4278,,
2025-04-03 16:55:00 GMT-3,10.1,0.1298,41.92,11.51482,90.143,,
2025-04-03 17:00:00 GMT-3,10.1,0.13,41.9,11.517579999999999,92.2548,,
2025-04-03 17:05:00 GMT-3,10.1,0.12919999999999998,41.86,11.49,94.659,,
2025-04-03 17:10:00 GMT-3,10.1,0.1308,41.9,11.5004,95.49325,,
2025-04-03 17:15:00 GMT-3,8.302,0.105464,34.318,11.53252,95.894,,
2025-04-03 17:20:00 GMT-3,4.692,0.053592,19.272,11.565760000000001,93.3038,,
2025-04-03 17:25:00 GMT-3,6.5280000000000005,0.079928,26.796,11.578660000000001,0.0,,
2025-04-03 17:30:00 GMT-3,4.692,0.053188,19.228,11.57344,0.0,,
2025-04-03 17:35:00 GMT-3,6.5280000000000005,0.079726,26.752,11.58902,0.0,,
2025-04-03 17:40:00 GMT-3,4.692,0.053592,19.228,11.61348,0.0,,
2025-04-03 17:45:00 GMT-3,8.364,0.10566400000000001,34.296,11.59774,0.0,,
2025-04-03 17:50:00 GMT-3,10.2,0.13119999999999998,41.8,11.584579999999999,0.0,,
2025-04-03 17:55:00 GMT-3,10.2,0.131,41.72,11.570359999999999,0.0,,
2025-04-03 18:00:00 GMT-3,9.84,0.13319999999999999,41.44,11.40906,0.0,,
2025-04-03 18:05:00 GMT-3,9.52,0.14,41.22,11.33764,0.0,,
2025-04-03 18:10:00 GMT-3,9.5,0.1446,41.339999999999996,11.41394,0.0,,
2025-04-03 18:15:00 GMT-3,9.5,0.1474,41.480000000000004,11.48664,0.0,,
2025-04-03 18:20:00 GMT-3,7.790000000000001,0.119098,34.05,11.53304,0.0,,
2025-04-03 18:25:00 GMT-3,4.37,0.060896,19.136000000000003,11.555299999999999,0.0,,
2025-04-03 18:30:00 GMT-3,6.1240000000000006,0.086772,26.668,11.45946,0.0,,
2025-04-03 18:35:00 GMT-3,4.574,0.055622,19.272,11.46926,0.0,,
2025-04-03 18:40:00 GMT-3,6.484,0.081138,26.796,11.600579999999999,0.0,,
2025-04-03 18:45:00 GMT-3,4.692,0.054,19.274,11.63916,0.0,,
2025-04-03 18:50:00 GMT-3,8.424,0.10666800000000001,34.358,11.6579,0.0,,
2025-04-03 18:55:00 GMT-3,10.3,0.132,41.9,11.667159999999999,0.0,,
2025-04-03 19:00:00 GMT-3,10.3,0.13219999999999998,41.96,11.66872,0.0,,
2025-04-03 19:05:00 GMT-3,10.32,0.1326,42.0,11.71594,0.0,,
2025-04-03 19:10:00 GMT-3,10.3,0.13240000000000002,42.06,11.72884,0.0,,
2025-04-03 19:15:00 GMT-3,10.379999999999999,0.13419999999999999,42.1,11.78472,0.0,,
2025-04-03 19:20:00 GMT-3,10.4,0.13440000000000002,42.18,11.80158,0.0,,
2025-04-03 19:25:00 GMT-3,10.4,0.13319999999999999,42.260000000000005,11.74898,0.0,,
2025-04-03 19:30:00 GMT-3,4.784000000000001,0.054196,19.436,11.719240000000001,0.0,,
2025-04-03 19:35:00 GMT-3,6.656000000000001,0.08033199999999999,27.052,11.75316,0.0,,
2025-04-03 19:40:00 GMT-3,4.784000000000001,0.053798,19.458000000000002,11.75312,0.0,,
2025-04-03 19:45:00 GMT-3,6.7,0.08053199999999999,27.113999999999997,11.78204,0.0,,
2025-04-03 19:50:00 GMT-3,4.83,0.054405999999999996,19.506,11.80432,0.0,,
2025-04-03 19:55:00 GMT-3,8.61,0.106866,34.85,11.81716,0.0,,
2025-04-03 20:00:00 GMT-3,10.5,0.1318,42.5,11.77854,0.0,,
2025-04-03 20:05:00 GMT-3,10.5,0.13140000000000002,42.56,11.7653,0.0,,
2025-04-03 20:10:00 GMT-3,10.5,0.1318,42.56,11.773340000000001,0.0,,
2025-04-03 20:15:00 GMT-3,10.5,0.13240000000000002,42.6,11.7885,0.0,,
2025-04-03 20:20:00 GMT-3,10.5,0.1316,42.6,11.80208,0.0,,
2025-04-03 20:25:00 GMT-3,10.5,0.13140000000000002,42.6,11.775459999999999,0.0,,
2025-04-03 20:30:00 GMT-3,10.5,0.131,42.6,11.765640000000001,0.0,,
2025-04-03 20:35:00 GMT-3,4.83,0.053592,19.596,11.77514,0.0,,
2025-04-03 20:40:00 GMT-3,6.720000000000001,0.079724,27.244,11.78488,0.0,,
2025-04-03 20:45:00 GMT-3,4.83,0.05339,19.596,11.78244,0.0,,
2025-04-03 20:50:00 GMT-3,6.720000000000001,0.079728,27.264,11.77918,0.0,,
2025-04-03 20:55:00 GMT-3,4.83,0.053592,19.574,11.78534,0.0,,
2025-04-03 21:00:00 GMT-3,6.656000000000001,0.08033199999999999,27.054000000000002,11.22206,0.0,,
2025-04-03 21:05:00 GMT-3,10.3,0.1352,41.5,10.3983,0.0,,
2025-04-03 21:10:00 GMT-3,10.3,0.136,41.38,10.48796,0.0,,
2025-04-03 21:15:00 GMT-3,10.3,0.1354,41.4,10.57404,0.0,,
2025-04-03 21:20:00 GMT-3,10.3,0.13440000000000002,41.5,10.61242,0.0,,
2025-04-03 21:25:00 GMT-3,10.3,0.134,41.5,10.59744,0.0,,
2025-04-03 21:30:00 GMT-3,10.18,0.1328,41.36,10.54352,0.0,,
2025-04-03 21:35:00 GMT-3,9.8,0.1356,40.88,10.25372,0.0,,
2025-04-03 21:40:00 GMT-3,4.37,0.056232,18.768,10.11702,0.0,,
2025-04-03 21:45:00 GMT-3,5.952,0.084964,26.392000000000003,10.00004,0.0,,
2025-04-03 21:50:00 GMT-3,4.236,0.057444,19.134,10.06982,0.0,,
2025-04-03 21:55:00 GMT-3,6.018,0.08033199999999999,26.796,10.09192,0.0,,
2025-04-03 22:00:00 GMT-3,4.392,0.052781999999999996,19.366,10.182640000000001,0.0,,
2025-04-03 22:05:00 GMT-3,6.1659999999999995,0.07892400000000001,26.924,10.332699999999999,0.0,,
2025-04-03 22:10:00 GMT-3,9.7,0.13,41.94,10.4435,0.0,,
2025-04-03 22:15:00 GMT-3,9.9,0.13219999999999998,41.96,10.7038,0.0,,
2025-04-03 22:20:00 GMT-3,10.16,0.13140000000000002,41.82,10.92098,0.0,,
2025-04-03 22:25:00 GMT-3,9.98,0.1352,41.72,11.0798,0.0,,
2025-04-03 22:30:00 GMT-3,5.88,0.162,39.46,0.0,0.0,,
2025-04-03 22:35:00 GMT-3,3.96,0.1722,37.1,0.0,0.0,,
2025-04-03 22:40:00 GMT-3,2.88,0.18280000000000002,35.3,0.0,0.0,,
2025-04-03 22:45:00 GMT-3,1.49,0.111946,21.806,0.0,0.0,,
2025-04-03 22:50:00 GMT-3,2.04,0.1978,29.48,0.0,0.0,,
2025-04-03 22:55:00 GMT-3,2.1,0.1998,28.78,0.0,0.0,,
2025-04-03 23:00:00 GMT-3,2.1,0.2022,28.18,0.0,0.0,,
2025-04-03 23:05:00 GMT-3,2.1,0.2044,27.619999999999997,0.0,0.0,,
2025-04-03 23:10:00 GMT-3,2.1,0.2066,27.1,0.0,0.0,,
2025-04-03 23:15:00 GMT-3,2.16,0.2088,26.619999999999997,0.0,0.0,,
2025-04-03 23:20:00 GMT-3,2.2,0.21059999999999998,26.1,0.0,0.0,,
2025-04-03 23:25:00 GMT-3,1.408,0.129658,16.064,0.0,-0.086,,
2025-04-03 23:30:00 GMT-3,1.45,0.131874,15.552000000000001,0.0,7.153,,
2025-04-03 23:35:00 GMT-3,1.472,0.13409000000000001,15.081999999999999,0.0,61.387,,
2025-04-03 23:40:00 GMT-3,2.3,0.224,23.22,0.0,78.8416,,
2025-04-03 23:45:00 GMT-3,2.3,0.2258,22.919999999999998,0.0,78.6404,,
2025-04-03 23:50:00 GMT-3,2.34,0.2276,22.54,0.0,78.848,,
2025-04-03 23:55:00 GMT-3,2.4,0.2294,22.240000000000002,0.0,78.9038,,
2025-04-04 00:00:00 GMT-3,2.4,0.2312,21.96,0.0,78.9184,,
2025-04-04 00:05:00 GMT-3,2.4,0.2328,21.619999999999997,0.0,78.9406,,
2025-04-04 00:10:00 GMT-3,2.4,0.2346,21.36,0.0,78.9964,,
2025-04-04 00:15:00 GMT-3,1.5779999999999998,0.14375200000000002,13.309999999999999,0.0,78.7804,,
2025-04-04 00:20:00 GMT-3,1.6,0.14576599999999998,12.95,0.0,78.753,,
2025-04-04 00:25:00 GMT-3,1.6,0.147778,12.67,0.0,78.6698,,
2025-04-04 00:30:00 GMT-3,2.5,0.246,19.580000000000002,0.0,78.4128,,
2025-04-04 00:35:00 GMT-3,2.56,0.2476,19.34,0.0,78.276,,
2025-04-04 00:40:00 GMT-3,2.6,0.2494,19.119999999999997,0.0,78.3746,,
2025-04-04 00:45:00 GMT-3,2.6,0.2506,18.919999999999998,0.0,78.5336,,
2025-04-04 00:50:00 GMT-3,2.6,0.2524,18.68,0.0,78.5756,,
2025-04-04 00:55:00 GMT-3,2.6,0.2538,18.46,0.0,78.5478,,
2025-04-04 01:00:00 GMT-3,2.6,0.2554,18.28,0.0,78.5274,,
2025-04-04 01:05:00 GMT-3,2.6,0.257,18.1,0.0,78.7584,,
2025-04-04 01:10:00 GMT-3,1.7280000000000002,0.15603399999999998,11.478,0.0,78.7994,,
2025-04-04 01:15:00 GMT-3,1.7280000000000002,0.15784600000000001,11.242,0.0,78.6898,,
2025-04-04 01:20:00 GMT-3,1.7280000000000002,0.159658,11.028,0.0,78.6822,,
2025-04-04 01:25:00 GMT-3,2.7199999999999998,0.2672,16.919999999999998,0.0,78.6512,,
2025-04-04 01:30:00 GMT-3,2.8,0.2686,16.759999999999998,0.0,78.489,,
2025-04-04 01:35:00 GMT-3,2.8,0.2702,16.580000000000002,0.0,78.075,,
2025-04-04 01:40:00 GMT-3,2.8,0.2716,16.419999999999998,0.0,77.6004,,
2025-04-04 01:45:00 GMT-3,2.8,0.2732,16.240000000000002,0.0,77.3004,,
2025-04-04 01:50:00 GMT-3,2.8,0.2746,16.1,0.0,77.1852,,
2025-04-04 01:55:00 GMT-3,2.8,0.2762,15.940000000000001,0.0,77.1488,,
2025-04-04 02:00:00 GMT-3,2.318,0.222356,12.936000000000002,0.0,77.301,,
2025-04-04 02:05:00 GMT-3,1.334,0.11327200000000001,7.198,0.0,77.4332,,
2025-04-04 02:10:00 GMT-3,1.8559999999999999,0.169322,9.898,0.0,77.467,,
2025-04-04 02:15:00 GMT-3,1.334,0.11429,7.040000000000001,0.0,77.4558,,
2025-04-04 02:20:00 GMT-3,1.8559999999999999,0.171132,9.728,0.0,77.3936,,
2025-04-04 02:25:00 GMT-3,2.9,0.285,15.1,0.0,77.1868,,
2025-04-04 02:30:00 GMT-3,2.9,0.2858,15.0,0.0,77.2792,,
2025-04-04 02:35:00 GMT-3,2.92,0.2872,14.940000000000001,0.0,77.372,,
2025-04-04 02:40:00 GMT-3,3.0,0.2886,14.819999999999999,0.0,77.354,,
2025-04-04 02:45:00 GMT-3,3.0,0.29,14.74,0.0,77.3016,,
2025-04-04 02:50:00 GMT-3,3.0,0.2914,14.64,0.0,77.4738,,
2025-04-04 02:55:00 GMT-3,2.46,0.23458600000000002,11.93,0.0,77.5236,,
2025-04-04 03:00:00 GMT-3,1.92,0.177376,9.238,0.0,77.535,,
2025-04-04 03:05:00 GMT-3,1.3800000000000001,0.119772,6.6,0.0,77.4876,,
2025-04-04 03:10:00 GMT-3,1.92,0.17898599999999998,9.108,0.0,77.3292,,
2025-04-04 03:15:00 GMT-3,1.424,0.120786,6.486,0.0,77.2528,,
2025-04-04 03:20:00 GMT-3,1.984,0.18039599999999997,8.937999999999999,0.0,77.2898,,
2025-04-04 03:25:00 GMT-3,1.984,0.1814,8.856,0.0,76.8082,,
2025-04-04 03:30:00 GMT-3,3.1,0.3014,13.780000000000001,0.0,75.2244,,
2025-04-04 03:35:00 GMT-3,3.1,0.3024,13.7,0.0,74.787,,
2025-04-04 03:40:00 GMT-3,3.1,0.3038,13.580000000000002,0.0,74.8762,,
2025-04-04 03:45:00 GMT-3,3.1,0.3048,13.5,0.0,74.9792,,
2025-04-04 03:50:00 GMT-3,3.1,0.30619999999999997,13.4,0.0,74.909,,
2025-04-04 03:55:00 GMT-3,3.18,0.30739999999999995,13.3,0.0,74.875,,
2025-04-04 04:00:00 GMT-3,2.6239999999999997,0.247418,10.844,0.0,74.8352,,
2025-04-04 04:05:00 GMT-3,2.048,0.187038,8.426,0.0,74.9842,,
2025-04-04 04:10:00 GMT-3,1.472,0.126264,6.004,0.0,75.0876,,
2025-04-04 04:15:00 GMT-3,2.71,0.174154,11.202,1.53088,75.7368,,
2025-04-04 04:20:00 GMT-3,3.28,0.093352,13.937999999999999,5.47672,76.3038,,
2025-04-04 04:25:00 GMT-3,5.632,0.10126,23.592,7.47272,76.0408,,
2025-04-04 04:30:00 GMT-3,4.093999999999999,0.059478,18.284,7.31614,74.9412,,
2025-04-04 04:35:00 GMT-3,8.959999999999999,0.137,40.6,7.22098,75.0176,,
2025-04-04 04:40:00 GMT-3,9.059999999999999,0.1364,41.08,7.24606,75.2894,,
2025-04-04 04:45:00 GMT-3,9.16,0.138,41.480000000000004,7.3193,75.5414,,
2025-04-04 04:50:00 GMT-3,9.24,0.1396,41.739999999999995,7.36174,75.5864,,
2025-04-04 04:55:00 GMT-3,9.3,0.1398,41.82,7.3829400000000005,75.3332,,
2025-04-04 05:00:00 GMT-3,9.3,0.1392,41.980000000000004,7.394979999999999,74.813,,
2025-04-04 05:05:00 GMT-3,9.3,0.1394,42.08,7.4134,73.3214,,
2025-04-04 05:10:00 GMT-3,5.952,0.08335200000000001,26.944,7.41804,72.7204,,
2025-04-04 05:15:00 GMT-3,4.2780000000000005,0.055625999999999995,19.387999999999998,7.41686,73.667,,
2025-04-04 05:20:00 GMT-3,5.952,0.08335,26.944,7.411879999999999,74.26,,
2025-04-04 05:25:00 GMT-3,4.2780000000000005,0.056026000000000006,19.362000000000002,7.401680000000001,74.5206,,
2025-04-04 05:30:00 GMT-3,5.932,0.08315,26.919999999999998,7.36242,74.6432,,
2025-04-04 05:35:00 GMT-3,4.234,0.055622,19.276,7.352760000000001,74.4852,,
2025-04-04 05:40:00 GMT-3,7.544,0.109872,34.44,7.3601600000000005,74.9886,,
2025-04-04 05:45:00 GMT-3,9.2,0.1366,42.0,7.3615200000000005,75.7574,,
2025-04-04 05:50:00 GMT-3,9.2,0.1364,42.0,7.34328,76.015,,
2025-04-04 05:55:00 GMT-3,9.2,0.136,41.96,7.343640000000001,76.439,,
2025-04-04 06:00:00 GMT-3,9.2,0.136,41.9,7.35286,76.2554,,
2025-04-04 06:05:00 GMT-3,4.462,0.051376,20.009999999999998,8.22958,76.2052,,
2025-04-04 06:10:00 GMT-3,9.7,0.12340000000000001,43.44,8.18372,76.2236,,
2025-04-04 06:15:00 GMT-3,9.6,0.1202,43.38,8.11168,76.1766,,
2025-04-04 06:20:00 GMT-3,9.6,0.1172,43.36,8.07222,76.2556,,
2025-04-04 06:25:00 GMT-3,9.6,0.1156,43.339999999999996,8.04388,76.3918,,
2025-04-04 06:30:00 GMT-3,9.58,0.115,43.32,8.01418,76.4384,,
2025-04-04 06:35:00 GMT-3,9.6,0.12,43.32,8.0702,76.3074,,
2025-04-04 06:40:00 GMT-3,9.68,0.125,43.4,8.16294,76.1942,,
2025-04-04 06:45:00 GMT-3,9.74,0.1286,43.46,8.24484,76.1706,,
2025-04-04 06:50:00 GMT-3,9.4,0.131,43.18,8.16142,75.8752,,
2025-04-04 06:55:00 GMT-3,9.2,0.13340000000000002,42.64,8.0806,75.715,,
2025-04-04 07:00:00 GMT-3,9.2,0.1358,42.46,8.10634,75.7578,,
2025-04-04 07:05:00 GMT-3,9.24,0.1364,42.42,8.11022,75.711,,
2025-04-04 07:10:00 GMT-3,9.3,0.1374,42.42,8.13866,75.661,,
2025-04-04 07:15:00 GMT-3,9.3,0.1372,42.5,8.14814,75.5562,,
2025-04-04 07:20:00 GMT-3,9.3,0.1372,42.54,8.164660000000001,75.594,,
2025-04-04 07:25:00 GMT-3,9.559999999999999,0.137,42.82,8.2781,75.5928,,
2025-04-04 07:30:00 GMT-3,9.84,0.1336,43.44,8.37526,75.4216,,
2025-04-04 07:35:00 GMT-3,9.92,0.13219999999999998,43.6,8.399460000000001,75.342,,
2025-04-04 07:40:00 GMT-3,10.0,0.13140000000000002,43.6,8.41272,75.4054,,
2025-04-04 07:45:00 GMT-3,10.0,0.131,43.6,8.44316,75.3004,,
2025-04-04 07:50:00 GMT-3,10.0,0.1316,43.480000000000004,8.458400000000001,75.254,,
2025-04-04 07:55:00 GMT-3,10.0,0.1256,43.5,8.416039999999999,75.3132,,
2025-04-04 08:00:00 GMT-3,9.959999999999999,0.12040000000000001,43.46,8.297419999999999,75.2892,,
2025-04-04 08:05:00 GMT-3,9.9,0.1168,43.42,8.27238,75.4348,,
2025-04-04 08:10:00 GMT-3,9.9,0.114,43.32,8.2288,75.589,,
2025-04-04 08:15:00 GMT-3,9.76,0.1144,43.28,8.19528,75.5982,,
2025-04-04 08:20:00 GMT-3,5.54,0.143,40.56,0.21154,74.653,,
2025-04-04 08:25:00 GMT-3,3.9,0.1492,38.019999999999996,0.0,74.8216,,
2025-04-04 08:30:00 GMT-3,2.55,0.1555,35.7,0.0,74.8648,,
2025-04-04 08:35:00 GMT-3,2.16,0.1584,34.46,0.0,74.531,,
2025-04-04 08:40:00 GMT-3,1.8399999999999999,0.16240000000000002,33.160000000000004,0.0,74.224,,
2025-04-04 08:45:00 GMT-3,1.8,0.1662,31.96,0.0,74.2124,,
2025-04-04 08:50:00 GMT-3,1.8,0.1694,31.0,0.0,74.3052,,
2025-04-04 08:55:00 GMT-3,1.8,0.173,30.060000000000002,0.0,74.8378,,
2025-04-04 09:00:00 GMT-3,1.8,0.1762,29.32,0.0,74.779,,
2025-04-04 09:05:00 GMT-3,1.86,0.1794,28.580000000000002,0.0,75.2274,,
2025-04-04 09:10:00 GMT-3,1.9,0.1822,27.96,0.0,76.0532,,
2025-04-04 09:15:00 GMT-3,1.9,0.18519999999999998,27.3,0.0,76.331,,
2025-04-04 09:20:00 GMT-3,1.9,0.188,26.76,0.0,76.3542,,
2025-04-04 09:25:00 GMT-3,2.0,0.1904,26.22,0.0,76.4154,,
2025-04-04 09:30:00 GMT-3,2.0,0.19319999999999998,25.660000000000004,0.0,76.4944,,
2025-04-04 09:35:00 GMT-3,2.0,0.1958,25.2,0.0,76.4364,,
2025-04-04 09:40:00 GMT-3,2.04,0.1984,24.759999999999998,0.0,76.429,,
2025-04-04 09:45:00 GMT-3,2.1,0.2006,24.34,0.0,76.5368,,
2025-04-04 09:50:00 GMT-3,2.1,0.2028,23.94,0.0,76.9692,,
2025-04-04 09:55:00 GMT-3,2.1,0.2052,23.6,0.0,77.055,,
2025-04-04 10:00:00 GMT-3,2.1,0.2078,23.18,0.0,77.0952,,
2025-04-04 10:05:00 GMT-3,2.2,0.2102,22.8,0.0,76.888,,
2025-04-04 10:10:00 GMT-3,2.2,0.2122,22.44,0.0,77.2552,,
2025-04-04 10:15:00 GMT-3,2.2,0.2142,22.119999999999997,0.0,77.7916,,
2025-04-04 10:20:00 GMT-3,2.2,0.2166,21.84,0.0,76.1688,,
2025-04-04 10:25:00 GMT-3,2.2600000000000002,0.2186,21.54,0.0,75.5976,,
2025-04-04 10:30:00 GMT-3,2.3,0.2206,21.22,0.0,75.8222,,
2025-04-04 10:35:00 GMT-3,2.3,0.2226,20.880000000000003,0.0,76.0856,,
2025-04-04 10:40:00 GMT-3,2.3,0.2246,20.6,0.0,76.1458,,
2025-04-04 10:45:00 GMT-3,2.3,0.2266,20.32,0.0,76.2256,,
2025-04-04 10:50:00 GMT-3,2.3600000000000003,0.2284,20.06,0.0,76.5976,,
2025-04-04 10:55:00 GMT-3,2.4,0.2306,19.78,0.0,76.7226,,
2025-04-04 11:00:00 GMT-3,2.4,0.2324,19.52,0.0,76.2754,,
2025-04-04 11:05:00 GMT-3,2.4,0.2344,19.28,0.0,77.684,,
2025-04-04 11:10:00 GMT-3,2.4,0.2362,19.02,0.0,77.9016,,
2025-04-04 11:15:00 GMT-3,2.44,0.2378,18.82,0.0,77.8598,,
2025-04-04 11:20:00 GMT-3,2.5,0.2396,18.580000000000002,0.0,77.9894,,
2025-04-04 11:25:00 GMT-3,2.5,0.24159999999999998,18.32,0.0,78.4564,,
2025-04-04 11:30:00 GMT-3,2.5,0.2434,18.18,0.0,79.2142,,
2025-04-04 11:35:00 GMT-3,2.5,0.2452,18.0,0.0,79.5888,,
2025-04-04 11:40:00 GMT-3,2.5,0.247,17.82,0.0,79.7738,,
2025-04-04 11:45:00 GMT-3,2.58,0.2486,17.580000000000002,0.0,80.2218,,
2025-04-04 11:50:00 GMT-3,2.6,0.2506,17.419999999999998,0.0,80.1348,,
2025-04-04 11:55:00 GMT-3,2.6,0.2524,17.18,0.0,78.71,,
2025-04-04 12:00:00 GMT-3,2.6,0.254,17.04,0.0,78.4082,,
2025-04-04 12:05:00 GMT-3,2.6,0.2556,16.86,0.0,78.594,,
2025-04-04 12:10:00 GMT-3,2.62,0.2576,16.72,0.0,78.7564,,
2025-04-04 12:15:00 GMT-3,2.7,0.2592,16.580000000000002,0.0,78.823,,
2025-04-04 12:20:00 GMT-3,2.7,0.261,16.44,0.0,78.7214,,
2025-04-04 12:25:00 GMT-3,2.7,0.2626,16.32,0.0,78.7724,,
2025-04-04 12:30:00 GMT-3,2.7,0.26439999999999997,16.16,0.0,78.7766,,
2025-04-04 12:35:00 GMT-3,2.7,0.2662,16.06,0.0,79.1414,,
2025-04-04 12:40:00 GMT-3,2.7600000000000002,0.2676,15.940000000000001,0.0,79.9714,,
2025-04-04 12:45:00 GMT-3,2.8,0.2696,15.8,0.0,80.2604,,
2025-04-04 12:50:00 GMT-3,2.8,0.2712,15.66,0.0,80.571,,
2025-04-04 12:55:00 GMT-3,2.8,0.2728,15.540000000000001,0.0,81.1148,,
2025-04-04 13:00:00 GMT-3,2.8,0.27425,15.425,0.0,81.6744,,
2025-04-04 13:05:00 GMT-3,2.8,0.2758,15.3,0.0,81.8084,,
2025-04-04 13:10:00 GMT-3,2.9,0.278,15.2,0.0,81.0988,,
2025-04-04 13:15:00 GMT-3,2.9,0.2792,15.1,0.0,79.3528,,
2025-04-04 13:20:00 GMT-3,2.9,0.2804,15.02,0.0,80.3288,,
2025-04-04 13:25:00 GMT-3,2.9,0.282,14.9,0.0,80.7412,,
2025-04-04 13:30:00 GMT-3,2.9,0.2834,14.76,0.0,80.9652,,
2025-04-04 13:35:00 GMT-3,2.9,0.285,14.64,0.0,81.0642,,
2025-04-04 13:40:00 GMT-3,2.9,0.2864,14.559999999999999,0.0,81.0568,,
2025-04-04 13:45:00 GMT-3,2.96,0.2876,14.440000000000001,0.0,80.7064,,
2025-04-04 13:50:00 GMT-3,3.0,0.2894,14.36,0.0,80.5142,,
2025-04-04 13:55:00 GMT-3,3.0,0.2906,14.26,0.0,80.8034,,
2025-04-04 14:00:00 GMT-3,3.0,0.292,14.180000000000001,0.0,82.2362,,
2025-04-04 14:05:00 GMT-3,3.0,0.2934,14.1,0.0,82.6234,,
2025-04-04 14:10:00 GMT-3,3.0,0.2948,14.0,0.0,82.9388,,
2025-04-04 14:15:00 GMT-3,3.0,0.2964,13.9,0.0,83.2732,,
2025-04-04 14:20:00 GMT-3,3.02,0.29760000000000003,13.84,0.0,83.4122,,
2025-04-04 14:25:00 GMT-3,3.1,0.2988,13.719999999999999,0.0,83.3734,,
2025-04-04 14:30:00 GMT-3,3.1,0.30019999999999997,13.680000000000001,0.0,83.4062,,
2025-04-04 14:35:00 GMT-3,3.1,0.3014,13.6,0.0,83.4214,,
2025-04-04 14:40:00 GMT-3,3.1,0.30260000000000004,13.5,0.0,83.4392,,
2025-04-04 14:45:00 GMT-3,3.1,0.304,13.459999999999999,0.0,83.6184,,
2025-04-04 14:50:00 GMT-3,3.1,0.30519999999999997,13.4,0.0,83.584,,
2025-04-04 14:55:00 GMT-3,3.08,0.29860000000000003,13.319999999999999,0.0,83.2758,,
2025-04-04 15:00:00 GMT-3,6.44,0.26080000000000003,28.3,4.40658,82.9208,,
2025-04-04 15:05:00 GMT-3,7.0,0.2318,31.98,4.63508,82.6356,,
2025-04-04 15:10:00 GMT-3,7.6,0.217,34.46,5.35932,82.8382,,
2025-04-04 15:15:00 GMT-3,8.6,0.1824,38.28,8.63098,82.9572,,
2025-04-04 15:20:00 GMT-3,8.84,0.15719999999999998,41.519999999999996,11.36754,83.119,,
2025-04-04 15:25:00 GMT-3,8.9,0.148,42.7,11.23168,82.9872,,
2025-04-04 15:30:00 GMT-3,9.0,0.1434,43.08,11.14714,82.6092,,
2025-04-04 15:35:00 GMT-3,9.0,0.1402,43.18,11.09782,82.4586,,
2025-04-04 15:40:00 GMT-3,9.0,0.1396,43.2,11.09208,82.4222,,
2025-04-04 15:45:00 GMT-3,9.0,0.1396,43.2,11.11994,82.4082,,
2025-04-04 15:50:00 GMT-3,9.0,0.1394,43.260000000000005,11.1461,82.5482,,
2025-04-04 15:55:00 GMT-3,9.0,0.1408,43.260000000000005,11.16822,82.7294,,
2025-04-04 16:00:00 GMT-3,9.0,0.1402,43.28,11.16206,82.8568,,
2025-04-04 16:05:00 GMT-3,9.0,0.14,43.22,11.14056,83.2652,,
2025-04-04 16:10:00 GMT-3,9.0,0.1396,43.239999999999995,11.14104,83.8158,,
2025-04-04 16:15:00 GMT-3,9.0,0.1394,43.2,11.133199999999999,83.719,,
2025-04-04 16:20:00 GMT-3,8.98,0.139,43.2,11.12216,83.8466,,
2025-04-04 16:25:00 GMT-3,8.92,0.1384,43.2,11.090959999999999,83.831,,
2025-04-04 16:30:00 GMT-3,8.9,0.1382,43.160000000000004,11.0943,83.7746,,
2025-04-04 16:35:00 GMT-3,8.9,0.138,43.18,11.1013,83.7386,,
2025-04-04 16:40:00 GMT-3,8.9,0.1372,43.160000000000004,11.0745,83.8026,,
2025-04-04 16:45:00 GMT-3,8.9,0.1366,43.1,11.05604,83.8672,,
2025-04-04 16:50:00 GMT-3,8.64,0.1354,42.760000000000005,10.8464,82.974,,
2025-04-04 16:55:00 GMT-3,8.6,0.1352,42.38,10.78602,82.4798,,
2025-04-04 17:00:00 GMT-3,8.6,0.1352,42.38,10.78022,82.5368,,
2025-04-04 17:05:00 GMT-3,8.58,0.1356,42.32,10.75152,82.4788,,
2025-04-04 17:10:00 GMT-3,8.58,0.1408,42.2,10.87718,82.1142,,
2025-04-04 17:15:00 GMT-3,8.7,0.1362,42.44,10.86402,82.1658,,
2025-04-04 17:20:00 GMT-3,8.74,0.136,42.64,10.8889,49.0518,,
2025-04-04 17:25:00 GMT-3,8.8,0.1352,42.72,10.881699999999999,0.0,,
2025-04-04 17:30:00 GMT-3,8.8,0.1356,42.8,10.89986,0.0,,
2025-04-04 17:35:00 GMT-3,8.8,0.1354,42.8,10.9257,0.0,,
2025-04-04 17:40:00 GMT-3,8.8,0.1354,42.82,10.92908,0.0,,
2025-04-04 17:45:00 GMT-3,8.8,0.1358,42.8,10.93252,0.0,,
2025-04-04 17:50:00 GMT-3,8.8,0.1356,42.8,10.936879999999999,0.0,,
2025-04-04 17:55:00 GMT-3,8.8,0.1378,42.78,10.99832,0.0,,
2025-04-04 18:00:00 GMT-3,8.8,0.137,42.78,10.961020000000001,0.0,,
2025-04-04 18:05:00 GMT-3,8.8,0.1368,42.7,10.93774,0.0,,
2025-04-04 18:10:00 GMT-3,8.8,0.137,42.760000000000005,10.95204,0.0,,
2025-04-04 18:15:00 GMT-3,8.8,0.136,42.82,10.9658,0.0,,
2025-04-04 18:20:00 GMT-3,8.86,0.136,42.9,10.97618,0.0,,
2025-04-04 18:25:00 GMT-3,8.9,0.136,42.980000000000004,10.99016,0.0,,
2025-04-04 18:30:00 GMT-3,8.9,0.1354,43.019999999999996,10.989239999999999,0.0,,
2025-04-04 18:35:00 GMT-3,8.9,0.1358,43.04,11.00278,0.0,,
2025-04-04 18:40:00 GMT-3,8.9,0.136,43.019999999999996,10.99504,0.0,,
2025-04-04 18:45:00 GMT-3,8.9,0.136,43.0,10.989,0.0,,
2025-04-04 18:50:00 GMT-3,8.9,0.1362,42.980000000000004,11.00234,0.0,,
2025-04-04 18:55:00 GMT-3,8.9,0.1356,43.019999999999996,11.0,0.0,,
2025-04-04 19:00:00 GMT-3,8.9,0.1356,43.06,11.00518,0.0,,
2025-04-04 19:05:00 GMT-3,8.82,0.1354,43.019999999999996,10.97598,0.0,,
2025-04-04 19:10:00 GMT-3,8.6,0.1394,42.64,10.89536,0.0,,
2025-04-04 19:15:00 GMT-3,8.6,0.1406,42.46,10.93108,0.0,,
2025-04-04 19:20:00 GMT-3,8.6,0.1408,42.44,10.93144,0.0,,
2025-04-04 19:25:00 GMT-3,8.6,0.1406,42.38,10.920919999999999,0.0,,
2025-04-04 19:30:00 GMT-3,8.6,0.141,42.36,10.92252,0.0,,
2025-04-04 19:35:00 GMT-3,8.6,0.1406,42.339999999999996,10.91562,0.0,,
2025-04-04 19:40:00 GMT-3,8.620000000000001,0.1434,42.4,10.95664,0.0,,
2025-04-04 19:45:00 GMT-3,8.8,0.141,42.660000000000004,11.05818,0.0,,
2025-04-04 19:50:00 GMT-3,8.8,0.1384,42.86,11.0268,0.0,,
2025-04-04 19:55:00 GMT-3,8.86,0.1374,42.839999999999996,11.01156,0.0,,
2025-04-04 20:00:00 GMT-3,8.82,0.137,42.8,10.988800000000001,0.0,,
2025-04-04 20:05:00 GMT-3,8.8,0.1366,42.760000000000005,10.9822,0.0,,
2025-04-04 20:10:00 GMT-3,8.8,0.136,42.86,10.96856,0.0,,
2025-04-04 20:15:00 GMT-3,8.8,0.1354,42.82,10.94036,0.0,,
2025-04-04 20:20:00 GMT-3,8.8,0.1354,42.839999999999996,10.94072,0.0,,
2025-04-04 20:25:00 GMT-3,8.8,0.1348,42.839999999999996,10.93276,0.0,,
2025-04-04 20:30:00 GMT-3,8.8,0.1348,42.8,10.91582,0.0,,
2025-04-04 20:35:00 GMT-3,8.8,0.13419999999999999,42.64,10.89426,0.0,,
2025-04-04 20:40:00 GMT-3,8.8,0.13419999999999999,42.58,10.88124,0.0,,
2025-04-04 20:45:00 GMT-3,8.76,0.1336,42.58,10.8634,0.0,,
2025-04-04 20:50:00 GMT-3,8.7,0.13319999999999999,42.56,10.8475,0.0,,
2025-04-04 20:55:00 GMT-3,8.7,0.1338,42.56,10.83218,0.0,,
2025-04-04 21:00:00 GMT-3,8.7,0.1336,42.44,10.8292,0.0,,
2025-04-04 21:05:00 GMT-3,8.64,0.1338,42.32,10.80744,0.0,,
2025-04-04 21:10:00 GMT-3,8.6,0.1338,42.18,10.784279999999999,0.0,,
2025-04-04 21:15:00 GMT-3,8.58,0.1338,42.08,10.74848,0.0,,
2025-04-04 21:20:00 GMT-3,8.5,0.1338,42.0,10.72518,0.0,,
2025-04-04 21:25:00 GMT-3,8.5,0.1338,41.88,10.697320000000001,0.0,,
2025-04-04 21:30:00 GMT-3,8.42,0.134,41.760000000000005,10.6662,0.0,,
2025-04-04 21:35:00 GMT-3,8.379999999999999,0.134,41.64,10.62654,0.0,,
2025-04-04 21:40:00 GMT-3,8.4,0.13319999999999999,41.68,10.66278,0.0,,
2025-04-04 21:45:00 GMT-3,8.42,0.13319999999999999,41.72,10.67702,0.0,,
2025-04-04 21:50:00 GMT-3,8.4,0.13319999999999999,41.8,10.66568,0.0,,
2025-04-04 21:55:00 GMT-3,8.440000000000001,0.1326,41.760000000000005,10.664060000000001,0.0,,
2025-04-04 22:00:00 GMT-3,8.4,0.13240000000000002,41.72,10.65486,0.0,,
2025-04-04 22:05:00 GMT-3,8.4,0.133,41.64,10.6375,0.0,,
2025-04-04 22:10:00 GMT-3,8.4,0.1326,41.54,10.59692,0.0,,
2025-04-04 22:15:00 GMT-3,8.4,0.133,41.519999999999996,10.604859999999999,0.0,,
2025-04-04 22:20:00 GMT-3,8.379999999999999,0.13319999999999999,41.42,10.60096,0.0,,
2025-04-04 22:25:00 GMT-3,8.3,0.132,41.4,10.575320000000001,0.0,,
2025-04-04 22:30:00 GMT-3,8.34,0.1318,41.36,10.60712,0.0,,
2025-04-04 22:35:00 GMT-3,8.379999999999999,0.133,41.36,10.61946,0.0,,
2025-04-04 22:40:00 GMT-3,8.4,0.1328,41.38,10.65892,0.0,,
2025-04-04 22:45:00 GMT-3,8.4,0.133,41.42,10.7262,0.0,,
2025-04-04 22:50:00 GMT-3,8.440000000000001,0.1326,41.5,10.739799999999999,0.0,,
2025-04-04 22:55:00 GMT-3,8.440000000000001,0.132,41.56,10.710840000000001,0.0,,
2025-04-04 23:00:00 GMT-3,8.440000000000001,0.13140000000000002,41.44,10.6943,0.0,,
2025-04-04 23:05:00 GMT-3,8.42,0.1306,41.3,10.72732,0.0,,
2025-04-04 23:10:00 GMT-3,8.4,0.1308,41.339999999999996,10.6945,36.5028,,
2025-04-04 23:15:00 GMT-3,8.4,0.1306,41.42,10.67938,81.8638,,
2025-04-04 23:20:00 GMT-3,8.48,0.13140000000000002,41.42,10.7096,81.0115,,
2025-04-04 23:25:00 GMT-3,8.440000000000001,0.13,41.36,10.72336,81.2098,,
2025-04-04 23:30:00 GMT-3,8.440000000000001,0.13019999999999998,41.4,10.709,81.2986,,
2025-04-04 23:35:00 GMT-3,8.5,0.13040000000000002,41.44,10.7202,81.3866,,
2025-04-04 23:40:00 GMT-3,8.5,0.13119999999999998,41.260000000000005,10.76824,81.4134,,
2025-04-04 23:45:00 GMT-3,8.5,0.132,41.480000000000004,10.73972,80.6908,,
2025-04-04 23:50:00 GMT-3,8.5,0.132,41.480000000000004,10.75034,79.0478,,
2025-04-04 23:55:00 GMT-3,8.5,0.1326,41.28,10.75972,78.93775,,
2025-04-05 00:00:00 GMT-3,8.5,0.132,41.339999999999996,10.85568,78.9658,,
2025-04-05 00:05:00 GMT-3,8.5,0.13119999999999998,41.62,10.7508,79.01875,,
2025-04-05 00:10:00 GMT-3,8.5,0.131,41.58,10.75862,79.02,,
2025-04-05 00:15:00 GMT-3,8.5,0.131,41.46,10.82414,79.1225,,
2025-04-05 00:20:00 GMT-3,8.6,0.1316,41.6,10.80334,79.0506,,
