Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-04-05 00:25:00 GMT-3,8.6,0.13140000000000002,41.82,10.8261,78.885,,
2025-04-05 00:30:00 GMT-3,8.6,0.13119999999999998,41.839999999999996,10.82346,77.5502,,
2025-04-05 00:35:00 GMT-3,8.6,0.1316,41.86,10.82822,77.36,,
2025-04-05 00:40:00 GMT-3,8.58,0.1316,41.92,10.81508,78.0126,,
2025-04-05 00:45:00 GMT-3,8.540000000000001,0.131,41.8,10.84962,78.4618,,
2025-04-05 00:50:00 GMT-3,8.22,0.13240000000000002,41.3,10.64426,78.72675,,
2025-04-05 00:55:00 GMT-3,8.24,0.13419999999999999,40.92,10.717459999999999,78.8522,,
2025-04-05 01:00:00 GMT-3,8.32,0.1352,40.96,10.80326,78.756,,
2025-04-05 01:05:00 GMT-3,8.440000000000001,0.1358,41.36,10.8669,78.717,,
2025-04-05 01:10:00 GMT-3,8.525,0.136,41.85,10.8566,78.2815,,
2025-04-05 01:15:00 GMT-3,8.5,0.1356,42.019999999999996,10.843219999999999,78.92225,,
2025-04-05 01:20:00 GMT-3,8.52,0.1368,41.92,10.86348,79.4506,,
2025-04-05 01:25:00 GMT-3,8.78,0.1428,42.239999999999995,11.13846,79.90675,,
2025-04-05 01:30:00 GMT-3,8.84,0.137,42.660000000000004,11.0488,80.09366666666666,,
2025-04-05 01:35:00 GMT-3,8.9,0.135,42.9,11.00356,80.306,,
2025-04-05 01:40:00 GMT-3,8.9,0.1348,43.08,11.02626,80.4628,,
2025-04-05 01:45:00 GMT-3,8.92,0.134,43.160000000000004,11.03518,80.5852,,
2025-04-05 01:50:00 GMT-3,9.0,0.13319999999999999,43.14,11.02706,80.6038,,
2025-04-05 01:55:00 GMT-3,9.0,0.134,43.14,11.0548,80.6015,,
2025-04-05 02:00:00 GMT-3,9.0,0.1338,43.08,11.08078,80.72425,,
2025-04-05 02:05:00 GMT-3,9.040000000000001,0.13440000000000002,42.88,11.1706,80.5018,,
2025-04-05 02:10:00 GMT-3,9.1,0.13440000000000002,43.04,11.14242,80.5204,,
2025-04-05 02:15:00 GMT-3,9.1,0.1356,43.22,11.180060000000001,80.51325,,
2025-04-05 02:20:00 GMT-3,9.120000000000001,0.1378,43.260000000000005,11.32502,80.4342,,
2025-04-05 02:25:00 GMT-3,9.2,0.1372,43.32,11.3184,80.33975,,
2025-04-05 02:30:00 GMT-3,9.18,0.1352,43.42,11.23052,80.2536,,
2025-04-05 02:35:00 GMT-3,9.2,0.136,43.54,11.240739999999999,80.2102,,
2025-04-05 02:40:00 GMT-3,9.2,0.1358,43.58,11.27112,80.265,,
2025-04-05 02:45:00 GMT-3,9.22,0.1362,43.68,11.26254,80.243,,
2025-04-05 02:50:00 GMT-3,9.3,0.1372,43.72,11.30492,80.1768,,
2025-04-05 02:55:00 GMT-3,9.3,0.1376,43.7,11.31858,80.2172,,
2025-04-05 03:00:00 GMT-3,9.3,0.1378,43.62,11.335899999999999,80.2498,,
2025-04-05 03:05:00 GMT-3,9.3,0.138,43.72,11.34582,80.2326,,
2025-04-05 03:10:00 GMT-3,9.3,0.1382,43.68,11.37204,80.3798,,
2025-04-05 03:15:00 GMT-3,9.3,0.1372,43.72,11.356440000000001,80.4456,,
2025-04-05 03:20:00 GMT-3,9.32,0.137,43.7,11.34208,80.4482,,
2025-04-05 03:25:00 GMT-3,9.3,0.137,43.7,11.35634,80.538,,
2025-04-05 03:30:00 GMT-3,9.32,0.1366,43.68,11.349,80.6066,,
2025-04-05 03:35:00 GMT-3,9.4,0.1366,43.68,11.34454,80.7778,,
2025-04-05 03:40:00 GMT-3,9.32,0.136,43.660000000000004,11.31878,80.7922,,
2025-04-05 03:45:00 GMT-3,8.92,0.1374,43.08,11.06436,80.9598,,
2025-04-05 03:50:00 GMT-3,8.879999999999999,0.1428,42.8,11.13942,81.006,,
2025-04-05 03:55:00 GMT-3,8.9,0.1462,42.72,11.247580000000001,81.0712,,
2025-04-05 04:00:00 GMT-3,8.9,0.1482,42.82,11.30794,81.142,,
2025-04-05 04:05:00 GMT-3,8.9,0.14880000000000002,42.839999999999996,11.33814,81.1136,,
2025-04-05 04:10:00 GMT-3,8.879999999999999,0.1468,42.88,11.309180000000001,80.71975,,
2025-04-05 04:15:00 GMT-3,9.059999999999999,0.1412,42.980000000000004,11.25962,78.9874,,
2025-04-05 04:20:00 GMT-3,9.28,0.1396,43.54,11.3595,79.15033333333334,,
2025-04-05 04:25:00 GMT-3,9.379999999999999,0.1378,43.760000000000005,11.36646,79.4338,,
2025-04-05 04:30:00 GMT-3,9.42,0.1366,43.88,11.38028,79.5755,,
2025-04-05 04:35:00 GMT-3,9.5,0.1364,43.9,11.4012,79.6404,,
2025-04-05 04:40:00 GMT-3,9.5,0.1374,43.86,11.442359999999999,78.2565,,
2025-04-05 04:45:00 GMT-3,9.5,0.1372,43.8,11.449639999999999,77.38475,,
2025-04-05 04:50:00 GMT-3,9.5,0.1372,43.8,11.47482,77.1274,,
2025-04-05 04:55:00 GMT-3,9.540000000000001,0.139,43.78,11.50336,77.40525,,
2025-04-05 05:00:00 GMT-3,9.6,0.1392,43.78,11.5661,78.1098,,
2025-04-05 05:05:00 GMT-3,9.6,0.1376,43.7,11.535219999999999,78.525,,
2025-04-05 05:10:00 GMT-3,9.64,0.137,43.62,11.5283,78.6406,,
2025-04-05 05:15:00 GMT-3,9.7,0.1372,43.54,11.54502,78.752,,
2025-04-05 05:20:00 GMT-3,9.7,0.1378,43.42,11.57328,78.83275,,
2025-04-05 05:25:00 GMT-3,9.72,0.138,43.38,11.58352,79.425,,
2025-04-05 05:30:00 GMT-3,9.8,0.1382,43.3,11.594759999999999,80.3722,,
2025-04-05 05:35:00 GMT-3,9.8,0.1382,43.18,11.61496,81.1706,,
2025-04-05 05:40:00 GMT-3,9.8,0.1386,43.12,11.626059999999999,82.24575,,
2025-04-05 05:45:00 GMT-3,9.8,0.1382,43.06,11.63164,82.139,,
2025-04-05 05:50:00 GMT-3,9.8,0.138,42.94,11.64152,81.94625,,
2025-04-05 05:55:00 GMT-3,9.8,0.1386,42.839999999999996,11.65504,81.9102,,
2025-04-05 06:00:00 GMT-3,9.8,0.138,42.78,11.65364,81.8998,,
2025-04-05 06:05:00 GMT-3,9.8,0.138,42.72,11.64236,82.122,,
2025-04-05 06:10:00 GMT-3,9.8,0.1374,42.7,11.64526,82.0236,,
2025-04-05 06:15:00 GMT-3,9.8,0.1372,42.7,11.62038,81.9992,,
2025-04-05 06:20:00 GMT-3,9.8,0.1366,42.7,11.60388,82.066,,
2025-04-05 06:25:00 GMT-3,9.7,0.1362,42.64,11.54752,82.035,,
2025-04-05 06:30:00 GMT-3,9.4,0.1376,42.32,11.35128,82.121,,
2025-04-05 06:35:00 GMT-3,9.4,0.1378,42.4,11.34806,82.211,,
2025-04-05 06:40:00 GMT-3,9.4,0.1378,42.42,11.340219999999999,82.183,,
2025-04-05 06:45:00 GMT-3,9.4,0.138,42.5,11.350159999999999,82.2242,,
2025-04-05 06:50:00 GMT-3,9.4,0.1378,42.56,11.35762,82.14866666666667,,
2025-04-05 06:55:00 GMT-3,9.4,0.1376,42.6,11.36308,82.1784,,
2025-04-05 07:00:00 GMT-3,9.459999999999999,0.1404,42.6,11.4231,82.0525,,
2025-04-05 07:05:00 GMT-3,9.68,0.1398,42.86,11.6214,81.9462,,
2025-04-05 07:10:00 GMT-3,9.76,0.1392,42.9,11.62096,81.8518,,
2025-04-05 07:15:00 GMT-3,9.8,0.1394,42.88,11.6552,81.8038,,
2025-04-05 07:20:00 GMT-3,9.8,0.1402,42.8,11.6717,81.1608,,
2025-04-05 07:25:00 GMT-3,9.84,0.1402,42.739999999999995,11.70416,79.7156,,
2025-04-05 07:30:00 GMT-3,9.84,0.1398,42.62,11.68108,79.7982,,
2025-04-05 07:35:00 GMT-3,9.86,0.1394,42.62,11.66074,79.8828,,
2025-04-05 07:40:00 GMT-3,9.86,0.1398,42.6,11.64648,79.8506,,
2025-04-05 07:45:00 GMT-3,9.8,0.1392,42.519999999999996,11.656659999999999,79.8876,,
2025-04-05 07:50:00 GMT-3,9.48,0.1398,42.239999999999995,11.49064,80.0256,,
2025-04-05 07:55:00 GMT-3,9.3,0.1444,42.160000000000004,11.43554,79.8954,,
2025-04-05 08:00:00 GMT-3,9.24,0.1464,42.339999999999996,11.46942,79.55875,,
2025-04-05 08:05:00 GMT-3,9.2,0.1472,42.339999999999996,11.456959999999999,80.0388,,
2025-04-05 08:10:00 GMT-3,9.24,0.1436,42.4,11.41254,80.55,,
2025-04-05 08:15:00 GMT-3,6.3,0.1576,40.68,2.28152,80.6376,,
2025-04-05 08:20:00 GMT-3,4.12,0.1738,37.9,0.0,80.9306,,
2025-04-05 08:25:00 GMT-3,3.05,0.17625,36.2,0.0,81.2164,,
2025-04-05 08:30:00 GMT-3,2.2,0.17966666666666667,34.06666666666667,0.0,80.9682,,
2025-04-05 08:35:00 GMT-3,2.0,0.18180000000000002,33.0,0.0,80.8984,,
2025-04-05 08:40:00 GMT-3,1.9,0.18419999999999997,31.880000000000003,0.0,81.2796,,
2025-04-05 08:45:00 GMT-3,1.9,0.18619999999999998,30.919999999999998,0.0,81.8836,,
2025-04-05 08:50:00 GMT-3,2.0,0.18880000000000002,30.119999999999997,0.0,82.29375,,
2025-04-05 08:55:00 GMT-3,2.0,0.19640000000000002,29.419999999999998,0.0,82.4546,,
2025-04-05 09:00:00 GMT-3,2.04,0.198,28.74,0.0,82.358,,
2025-04-05 09:05:00 GMT-3,2.1,0.2,28.18,0.0,82.3176,,
2025-04-05 09:10:00 GMT-3,2.1,0.2022,27.54,0.0,82.2592,,
2025-04-05 09:15:00 GMT-3,2.1,0.204,27.0,0.0,82.674,,
2025-04-05 09:20:00 GMT-3,2.1,0.2062,26.439999999999998,0.0,82.8412,,
2025-04-05 09:25:00 GMT-3,2.1399999999999997,0.208,25.9,0.0,82.96475,,
2025-04-05 09:30:00 GMT-3,2.2,0.21,25.46,0.0,82.3308,,
2025-04-05 09:35:00 GMT-3,2.2,0.21180000000000002,25.0,0.0,81.7324,,
2025-04-05 09:40:00 GMT-3,2.2,0.21359999999999998,24.580000000000002,0.0,81.5136,,
2025-04-05 09:45:00 GMT-3,2.2,0.2154,24.14,0.0,81.76125,,
2025-04-05 09:50:00 GMT-3,2.2,0.21719999999999998,23.7,0.0,81.806,,
2025-04-05 09:55:00 GMT-3,2.3,0.219,23.2,0.0,81.7354,,
2025-04-05 10:00:00 GMT-3,2.3,0.2206,22.82,0.0,81.6112,,
2025-04-05 10:05:00 GMT-3,2.3,0.2226,22.44,0.0,80.2788,,
2025-04-05 10:10:00 GMT-3,2.3,0.224,22.18,0.0,79.946,,
2025-04-05 10:15:00 GMT-3,2.3,0.2258,21.880000000000003,0.0,80.33,,
2025-04-05 10:20:00 GMT-3,2.32,0.2276,21.6,0.0,81.2574,,
2025-04-05 10:25:00 GMT-3,2.4,0.229,21.3,0.0,81.3444,,
2025-04-05 10:30:00 GMT-3,2.4,0.2304,21.080000000000002,0.0,81.49325,,
2025-04-05 10:35:00 GMT-3,2.4,0.2322,20.82,0.0,81.5514,,
2025-04-05 10:40:00 GMT-3,2.4,0.2336,20.52,0.0,81.7265,,
2025-04-05 10:45:00 GMT-3,2.4,0.2354,20.240000000000002,0.0,81.5402,,
2025-04-05 10:50:00 GMT-3,2.4,0.237,20.0,0.0,82.8092,,
2025-04-05 10:55:00 GMT-3,2.5,0.2386,19.8,0.0,83.3048,,
2025-04-05 11:00:00 GMT-3,2.5,0.2404,19.52,0.0,83.4384,,
2025-04-05 11:05:00 GMT-3,2.5,0.24180000000000001,19.28,0.0,83.6525,,
2025-04-05 11:10:00 GMT-3,2.5,0.2434,19.06,0.0,83.8082,,
2025-04-05 11:15:00 GMT-3,2.5,0.24480000000000002,18.84,0.0,84.03425,,
2025-04-05 11:20:00 GMT-3,2.5,0.24659999999999999,18.64,0.0,84.0816,,
2025-04-05 11:25:00 GMT-3,2.58,0.248,18.44,0.0,84.3005,,
2025-04-05 11:30:00 GMT-3,2.6,0.2496,18.240000000000002,0.0,84.879,,
2025-04-05 11:35:00 GMT-3,2.6,0.2514,18.04,0.0,84.8116,,
2025-04-05 11:40:00 GMT-3,2.6,0.2528,17.84,0.0,84.9316,,
2025-04-05 11:45:00 GMT-3,2.6,0.2544,17.66,0.0,84.8548,,
2025-04-05 11:50:00 GMT-3,2.6,0.256,17.46,0.0,84.7748,,
2025-04-05 11:55:00 GMT-3,2.6399999999999997,0.25739999999999996,17.3,0.0,84.8354,,
2025-04-05 12:00:00 GMT-3,2.7,0.259,17.119999999999997,0.0,85.077,,
2025-04-05 12:05:00 GMT-3,2.7,0.26039999999999996,16.96,0.0,85.11775,,
2025-04-05 12:10:00 GMT-3,2.7,0.262,16.82,0.0,85.0906,,
2025-04-05 12:15:00 GMT-3,2.7,0.26339999999999997,16.68,0.0,85.02133333333333,,
2025-04-05 12:20:00 GMT-3,2.7,0.26480000000000004,16.54,0.0,85.0434,,
2025-04-05 12:25:00 GMT-3,2.7,0.2662,16.4,0.0,85.2052,,
2025-04-05 12:30:00 GMT-3,2.7800000000000002,0.26780000000000004,16.259999999999998,0.0,85.19433333333333,,
2025-04-05 12:35:00 GMT-3,2.8,0.2692,16.14,0.0,85.1094,,
2025-04-05 12:40:00 GMT-3,2.8,0.2706,15.98,0.0,85.165,,
2025-04-05 12:45:00 GMT-3,2.8,0.2722,15.88,0.0,85.2258,,
2025-04-05 12:50:00 GMT-3,2.8,0.2734,15.76,0.0,85.3488,,
2025-04-05 12:55:00 GMT-3,2.8,0.2748,15.64,0.0,85.4274,,
2025-04-05 13:00:00 GMT-3,2.8,0.2764,15.52,0.0,85.40925,,
2025-04-05 13:05:00 GMT-3,2.8600000000000003,0.2776,15.440000000000001,0.0,85.4888,,
2025-04-05 13:10:00 GMT-3,2.9,0.2795,15.3,0.0,85.5768,,
2025-04-05 13:15:00 GMT-3,2.9,0.2804,15.2,0.0,85.7932,,
2025-04-05 13:20:00 GMT-3,2.9,0.2816,15.1,0.0,86.0116,,
2025-04-05 13:25:00 GMT-3,2.9,0.2832,15.02,0.0,86.16275,,
2025-04-05 13:30:00 GMT-3,2.9,0.2844,14.919999999999998,0.0,86.201,,
2025-04-05 13:35:00 GMT-3,2.9,0.2858,14.819999999999999,0.0,86.242,,
2025-04-05 13:40:00 GMT-3,2.96,0.2872,14.74,0.0,86.3658,,
2025-04-05 13:45:00 GMT-3,3.0,0.2884,14.62,0.0,86.4728,,
2025-04-05 13:50:00 GMT-3,3.0,0.2896,14.540000000000001,0.0,86.32933333333334,,
2025-04-05 13:55:00 GMT-3,3.0,0.291,14.440000000000001,0.0,86.3484,,
2025-04-05 14:00:00 GMT-3,3.0,0.2924,14.38,0.0,86.4474,,
2025-04-05 14:05:00 GMT-3,3.0,0.2936,14.3,0.0,86.43425,,
2025-04-05 14:10:00 GMT-3,3.0,0.2948,14.219999999999999,0.0,86.2686,,
2025-04-05 14:15:00 GMT-3,3.0,0.29619999999999996,14.14,0.0,84.0852,,
2025-04-05 14:20:00 GMT-3,3.08,0.2974,14.080000000000002,0.0,83.872,,
2025-04-05 14:25:00 GMT-3,3.1,0.29860000000000003,14.0,0.0,82.5272,,
2025-04-05 14:30:00 GMT-3,3.1,0.2998,13.9,0.0,82.3456,,
2025-04-05 14:35:00 GMT-3,3.1,0.30119999999999997,13.84,0.0,82.7386,,
2025-04-05 14:40:00 GMT-3,3.1,0.3024,13.76,0.0,82.8958,,
2025-04-05 14:45:00 GMT-3,3.1,0.30360000000000004,13.7,0.0,82.8504,,
2025-04-05 14:50:00 GMT-3,3.1,0.30460000000000004,13.64,0.0,83.0608,,
2025-04-05 14:55:00 GMT-3,3.1,0.3058,13.6,0.0,82.7134,,
2025-04-05 15:00:00 GMT-3,3.16,0.3072,13.52,0.0,83.4302,,
2025-04-05 15:05:00 GMT-3,3.2,0.30839999999999995,13.5,0.0,83.8272,,
2025-04-05 15:10:00 GMT-3,3.2,0.30939999999999995,13.4,0.0,85.1688,,
2025-04-05 15:15:00 GMT-3,3.2,0.31060000000000004,13.4,0.0,86.5578,,
2025-04-05 15:20:00 GMT-3,3.2,0.3118,13.319999999999999,0.0,87.5044,,
2025-04-05 15:25:00 GMT-3,3.2,0.3128,13.3,0.0,88.1904,,
2025-04-05 15:30:00 GMT-3,3.2,0.3142,13.2,0.0,88.4345,,
2025-04-05 15:35:00 GMT-3,3.2,0.31539999999999996,13.2,0.0,88.22275,,
2025-04-05 15:40:00 GMT-3,3.22,0.31639999999999996,13.1,0.0,88.9835,,
2025-04-05 15:45:00 GMT-3,3.3,0.31760000000000005,13.1,0.0,89.193,,
2025-04-05 15:50:00 GMT-3,3.3,0.31860000000000005,13.0,0.0,88.9428,,
2025-04-05 15:55:00 GMT-3,3.3,0.31980000000000003,13.0,0.0,88.08375,,
2025-04-05 16:00:00 GMT-3,3.3,0.3212,12.9,0.0,86.192,,
2025-04-05 16:05:00 GMT-3,3.3,0.3222,12.9,0.0,86.5934,,
2025-04-05 16:10:00 GMT-3,3.3,0.3232,12.819999999999999,0.0,86.9148,,
2025-04-05 16:15:00 GMT-3,3.3,0.32439999999999997,12.8,0.0,86.9526,,
2025-04-05 16:20:00 GMT-3,3.3,0.3256,12.8,0.0,86.9562,,
2025-04-05 16:25:00 GMT-3,3.3200000000000003,0.3266,12.74,0.0,87.1336,,
2025-04-05 16:30:00 GMT-3,3.4,-0.065616,12.7,0.0,87.07375,,
2025-04-05 16:35:00 GMT-3,3.4,-0.32676,12.7,0.0,86.902,,
2025-04-05 16:40:00 GMT-3,3.4,-0.32556,12.66,0.0,87.6578,,
2025-04-05 16:45:00 GMT-3,3.4,-0.32456,12.6,0.0,88.374,,
2025-04-05 16:50:00 GMT-3,3.4,-0.32356,12.6,0.0,88.3652,,
2025-04-05 16:55:00 GMT-3,3.4,-0.32236000000000004,12.6,0.0,88.5434,,
2025-04-05 17:00:00 GMT-3,3.4,-0.32136000000000003,12.52,0.0,88.8152,,
2025-04-05 17:05:00 GMT-3,3.4,-0.32016,12.5,0.0,89.015,,
2025-04-05 17:10:00 GMT-3,3.4,-0.31916,12.5,0.0,89.3846,,
2025-04-05 17:15:00 GMT-3,3.5,-0.31816,12.440000000000001,0.0,89.593,,
2025-04-05 17:20:00 GMT-3,3.5,-0.31716,12.4,0.0,90.018,,
2025-04-05 17:25:00 GMT-3,5.26,0.16552799999999998,21.32,2.7979,90.0776,,
2025-04-05 17:30:00 GMT-3,7.220000000000001,0.2412,31.339999999999996,4.9497599999999995,89.7434,,
2025-04-05 17:35:00 GMT-3,8.2,0.2078,35.32,5.3346,89.74375,,
2025-04-05 17:40:00 GMT-3,8.28,0.1948,37.3,5.3115000000000006,89.7996,,
2025-04-05 17:45:00 GMT-3,8.68,0.1688,39.92,9.53536,90.171,,
2025-04-05 17:50:00 GMT-3,8.78,0.152,41.44,9.241859999999999,90.4096,,
2025-04-05 17:55:00 GMT-3,8.76,0.145,41.88,9.14168,90.1934,,
2025-04-05 18:00:00 GMT-3,8.7,0.1422,42.08,9.092,90.0648,,
2025-04-05 18:05:00 GMT-3,8.7,0.1452,42.04,9.09832,90.109,,
2025-04-05 18:10:00 GMT-3,8.72,0.1514,42.019999999999996,9.20992,90.0978,,
2025-04-05 18:15:00 GMT-3,8.78,0.15419999999999998,42.04,9.27962,90.3382,,
2025-04-05 18:20:00 GMT-3,8.8,0.155,42.1,9.3035,90.352,,
2025-04-05 18:25:00 GMT-3,8.8,0.1546,42.14,9.33202,90.3388,,
2025-04-05 18:30:00 GMT-3,8.8,0.15259999999999999,42.18,9.319199999999999,90.5052,,
2025-04-05 18:35:00 GMT-3,8.8,0.152,42.14,9.31852,90.79075,,
2025-04-05 18:40:00 GMT-3,8.8,0.15159999999999998,42.18,9.33788,90.7788,,
2025-04-05 18:45:00 GMT-3,8.8,0.1502,42.2,9.34592,90.8122,,
2025-04-05 18:50:00 GMT-3,8.8,0.1502,42.28,9.35816,90.7444,,
2025-04-05 18:55:00 GMT-3,8.8,0.1494,42.28,9.38164,90.7522,,
2025-04-05 19:00:00 GMT-3,8.8,0.14959999999999998,42.38,9.4087,91.1996,,
2025-04-05 19:05:00 GMT-3,8.8,0.1494,42.36,9.4408,91.2478,,
2025-04-05 19:10:00 GMT-3,8.8,0.149,42.339999999999996,9.47062,90.9906,,
2025-04-05 19:15:00 GMT-3,8.8,0.149,42.4,9.489419999999999,89.3716,,
2025-04-05 19:20:00 GMT-3,8.8,0.14880000000000002,42.4,9.507940000000001,87.6604,,
2025-04-05 19:25:00 GMT-3,8.8,0.1484,42.36,9.50378,87.415,,
2025-04-05 19:30:00 GMT-3,8.8,0.1492,42.38,9.51142,87.32775,,
2025-04-05 19:35:00 GMT-3,8.8,0.1492,42.38,9.5257,87.4162,,
2025-04-05 19:40:00 GMT-3,8.8,0.149,42.4,9.55668,87.5522,,
2025-04-05 19:45:00 GMT-3,8.8,0.1484,42.4,9.585939999999999,87.63425,,
2025-04-05 19:50:00 GMT-3,8.8,0.1482,42.480000000000004,9.60028,21.92075,,
2025-04-05 19:55:00 GMT-3,8.8,0.1482,42.4,9.631260000000001,0.0,,
2025-04-05 20:00:00 GMT-3,8.8,0.148,42.480000000000004,9.646519999999999,0.0,,
2025-04-05 20:05:00 GMT-3,8.8,0.1482,42.5,9.66846,0.0,,
2025-04-05 20:10:00 GMT-3,8.8,0.1472,42.5,9.68708,0.0,,
2025-04-05 20:15:00 GMT-3,8.8,0.1468,42.46,9.7095,0.0,,
2025-04-05 20:20:00 GMT-3,8.8,0.1464,42.5,9.726479999999999,0.0,,
2025-04-05 20:25:00 GMT-3,8.8,0.1464,42.480000000000004,9.74128,0.0,,
2025-04-05 20:30:00 GMT-3,8.8,0.146,42.480000000000004,9.7564,0.0,,
2025-04-05 20:35:00 GMT-3,8.8,0.1456,42.519999999999996,9.78012,0.0,,
2025-04-05 20:40:00 GMT-3,8.8,0.145,42.54,9.78978,0.0,,
2025-04-05 20:45:00 GMT-3,8.8,0.1448,42.54,9.79664,0.0,,
2025-04-05 20:50:00 GMT-3,8.8,0.1444,42.54,9.816500000000001,0.0,,
2025-04-05 20:55:00 GMT-3,8.8,0.1448,42.6,9.83234,0.0,,
2025-04-05 21:00:00 GMT-3,8.8,0.1442,42.56,9.86546,0.0,,
2025-04-05 21:05:00 GMT-3,8.8,0.1442,42.54,9.89294,0.0,,
2025-04-05 21:10:00 GMT-3,8.8,0.143,42.54,9.91816,0.0,,
2025-04-05 21:15:00 GMT-3,8.459999999999999,0.1446,42.32,9.783100000000001,0.0,,
2025-04-05 21:20:00 GMT-3,8.3,0.1468,41.68,9.71392,0.0,,
2025-04-05 21:25:00 GMT-3,8.3,0.14880000000000002,41.519999999999996,9.77138,0.0,,
2025-04-05 21:30:00 GMT-3,8.3,0.1502,41.5,9.82354,0.0,,
2025-04-05 21:35:00 GMT-3,8.3,0.1502,41.54,9.85734,0.0,,
2025-04-05 21:40:00 GMT-3,8.3,0.15059999999999998,41.5,9.88636,0.0,,
2025-04-05 21:45:00 GMT-3,8.3,0.1502,41.519999999999996,9.91522,0.0,,
2025-04-05 21:50:00 GMT-3,8.52,0.14880000000000002,41.739999999999995,10.03842,0.0,,
2025-04-05 21:55:00 GMT-3,8.66,0.1454,42.239999999999995,10.11922,0.0,,
2025-04-05 22:00:00 GMT-3,8.7,0.1438,42.46,10.121120000000001,0.0,,
2025-04-05 22:05:00 GMT-3,8.74,0.1426,42.6,10.13892,0.0,,
2025-04-05 22:10:00 GMT-3,8.78,0.1428,42.660000000000004,10.17454,0.0,,
2025-04-05 22:15:00 GMT-3,8.8,0.1432,42.72,10.21842,0.0,,
2025-04-05 22:20:00 GMT-3,8.8,0.1432,42.760000000000005,10.2598,0.0,,
2025-04-05 22:25:00 GMT-3,8.8,0.1434,42.8,10.31846,0.0,,
2025-04-05 22:30:00 GMT-3,8.8,0.1434,42.8,10.33056,0.0,,
2025-04-05 22:35:00 GMT-3,8.8,0.1434,42.82,10.37374,0.0,,
2025-04-05 22:40:00 GMT-3,8.8,0.1428,42.82,10.403279999999999,0.0,,
2025-04-05 22:45:00 GMT-3,8.8,0.1428,42.86,10.41862,0.0,,
2025-04-05 22:50:00 GMT-3,8.8,0.1424,42.88,10.48084,0.0,,
2025-04-05 22:55:00 GMT-3,8.8,0.1414,42.88,10.48656,0.0,,
2025-04-05 23:00:00 GMT-3,8.8,0.1406,42.839999999999996,10.48272,0.0,,
2025-04-05 23:05:00 GMT-3,8.8,0.1412,42.760000000000005,10.45758,0.0,,
2025-04-05 23:10:00 GMT-3,8.8,0.1408,42.839999999999996,10.48234,0.0,,
2025-04-05 23:15:00 GMT-3,8.8,0.1408,42.839999999999996,10.49722,0.0,,
2025-04-05 23:20:00 GMT-3,8.8,0.1406,42.82,10.52404,0.0,,
2025-04-05 23:25:00 GMT-3,8.8,0.1412,42.82,10.57398,0.7215,,
2025-04-05 23:30:00 GMT-3,8.42,0.1404,42.42,10.40552,20.624222222222222,,
2025-04-05 23:35:00 GMT-3,8.28,0.143,41.88,10.31692,38.4709,,
2025-04-05 23:40:00 GMT-3,8.2,0.1452,41.739999999999995,10.39266,44.7155,,
2025-04-05 23:45:00 GMT-3,8.2,0.14759999999999998,41.8,10.45908,44.676,,
2025-04-05 23:50:00 GMT-3,8.22,0.148,41.739999999999995,10.50966,44.6146,,
2025-04-05 23:55:00 GMT-3,8.24,0.14759999999999998,41.78,10.523520000000001,44.6718,,
2025-04-06 00:00:00 GMT-4,8.28,0.1432,41.760000000000005,10.44646,89.7934,,
2025-04-06 00:05:00 GMT-4,8.6,0.1424,42.28,10.62848,90.0728,,
2025-04-06 00:10:00 GMT-4,8.72,0.1412,42.72,10.744,90.3044,,
2025-04-06 00:15:00 GMT-4,8.8,0.1402,42.94,10.7787,90.1065,,
2025-04-06 00:20:00 GMT-4,8.8,0.1396,43.04,10.81182,89.85675,,
2025-04-06 00:25:00 GMT-4,8.620000000000001,0.1378,43.0,10.73318,89.9862,,
2025-04-06 00:30:00 GMT-4,8.4,0.138,42.32,10.558499999999999,88.883,,
2025-04-06 00:35:00 GMT-4,8.48,0.1386,42.22,10.63218,87.5534,,
2025-04-06 00:40:00 GMT-4,8.5,0.1388,42.4,10.69104,87.731,,
2025-04-06 00:45:00 GMT-4,8.58,0.1432,42.56,10.84254,87.9426,,
2025-04-06 00:50:00 GMT-4,8.76,0.138,42.92,10.85402,87.9414,,
2025-04-06 00:55:00 GMT-4,8.82,0.1374,43.18,10.89244,88.1254,,
2025-04-06 01:00:00 GMT-4,8.9,0.1386,43.28,10.95628,88.23625,,
2025-04-06 01:05:00 GMT-4,8.9,0.1398,43.28,11.04012,88.3626,,
2025-04-06 01:10:00 GMT-4,8.959999999999999,0.14,43.32,11.09844,88.187,,
2025-04-06 01:15:00 GMT-4,9.0,0.1402,43.42,11.12812,88.7376,,
2025-04-06 01:20:00 GMT-4,9.0,0.1404,43.46,11.1502,89.35775,,
2025-04-06 01:25:00 GMT-4,9.0,0.141,43.46,11.1625,89.6904,,
2025-04-06 01:30:00 GMT-4,9.0,0.142,43.58,11.21232,90.3642,,
2025-04-06 01:35:00 GMT-4,9.059999999999999,0.1412,43.56,11.2188,90.7834,,
2025-04-06 01:40:00 GMT-4,9.1,0.141,43.62,11.2118,90.8624,,
2025-04-06 01:45:00 GMT-4,9.1,0.141,43.6,11.21956,91.134,,
2025-04-06 01:50:00 GMT-4,9.1,0.1404,43.6,11.23278,91.2608,,
2025-04-06 01:55:00 GMT-4,9.1,0.14,43.58,11.23588,91.5364,,
2025-04-06 02:00:00 GMT-4,9.16,0.14,43.7,11.24558,91.6735,,
2025-04-06 02:05:00 GMT-4,9.2,0.14,43.739999999999995,11.252880000000001,91.5286,,
2025-04-06 02:10:00 GMT-4,9.2,0.1398,43.660000000000004,11.26538,91.6684,,
2025-04-06 02:15:00 GMT-4,9.2,0.14,43.660000000000004,11.2748,91.8358,,
2025-04-06 02:20:00 GMT-4,9.2,0.1398,43.68,11.27826,92.01475,,
2025-04-06 02:25:00 GMT-4,9.28,0.1404,43.7,11.29644,91.9912,,
2025-04-06 02:30:00 GMT-4,9.3,0.14,43.72,11.30052,91.9978,,
2025-04-06 02:35:00 GMT-4,9.3,0.14,43.739999999999995,11.3034,92.0562,,
2025-04-06 02:40:00 GMT-4,9.3,0.1398,43.760000000000005,11.32466,92.149,,
2025-04-06 02:45:00 GMT-4,9.3,0.14,43.7,11.31786,92.2216,,
2025-04-06 02:50:00 GMT-4,9.3,0.139,43.72,11.31122,92.248,,
2025-04-06 02:55:00 GMT-4,9.02,0.1422,43.38,11.20532,92.3844,,
2025-04-06 03:00:00 GMT-4,9.0,0.145,43.2,11.25186,92.5392,,
2025-04-06 03:05:00 GMT-4,9.0,0.1448,43.18,11.236799999999999,92.7482,,
2025-04-06 03:10:00 GMT-4,9.0,0.145,43.12,11.22338,92.8755,,
2025-04-06 03:15:00 GMT-4,9.0,0.1464,43.18,11.23906,92.9144,,
2025-04-06 03:20:00 GMT-4,9.040000000000001,0.14980000000000002,43.3,11.38092,90.884,,
2025-04-06 03:25:00 GMT-4,9.14,0.15,43.339999999999996,11.4361,90.1108,,
2025-04-06 03:30:00 GMT-4,9.2,0.13140000000000002,43.6,11.18776,90.421,,
2025-04-06 03:35:00 GMT-4,9.14,0.118,43.480000000000004,10.78448,90.6752,,
2025-04-06 03:40:00 GMT-4,9.08,0.1114,43.339999999999996,10.57246,91.036,,
2025-04-06 03:45:00 GMT-4,9.0,0.1082,43.239999999999995,10.45644,91.2618,,
2025-04-06 03:50:00 GMT-4,9.1,0.1286,43.28,10.79284,91.37925,,
2025-04-06 03:55:00 GMT-4,9.3,0.1398,43.660000000000004,11.28474,91.6138,,
2025-04-06 04:00:00 GMT-4,9.440000000000001,0.1432,43.96,11.482240000000001,91.6876,,
2025-04-06 04:05:00 GMT-4,9.5,0.144,44.0,11.53874,92.0756,,
2025-04-06 04:10:00 GMT-4,9.58,0.1436,43.92,11.575199999999999,93.692,,
2025-04-06 04:15:00 GMT-4,9.6,0.1428,43.839999999999996,11.56598,94.1282,,
2025-04-06 04:20:00 GMT-4,9.6,0.1422,43.660000000000004,11.53594,94.461,,
2025-04-06 04:25:00 GMT-4,9.6,0.1424,43.58,11.56484,94.7,,
2025-04-06 04:30:00 GMT-4,9.6,0.1412,43.64,11.55056,94.961,,
2025-04-06 04:35:00 GMT-4,9.6,0.141,43.58,11.542019999999999,95.1282,,
2025-04-06 04:40:00 GMT-4,9.6,0.1416,43.58,11.56902,95.3032,,
2025-04-06 04:45:00 GMT-4,9.620000000000001,0.1418,43.5,11.571819999999999,95.4648,,
2025-04-06 04:50:00 GMT-4,9.6,0.141,43.5,11.58998,95.6636,,
2025-04-06 04:55:00 GMT-4,9.620000000000001,0.1392,43.4,11.52898,95.8602,,
2025-04-06 05:00:00 GMT-4,9.6,0.1382,43.339999999999996,11.490739999999999,94.7708,,
2025-04-06 05:05:00 GMT-4,9.559999999999999,0.1268,43.3,11.29526,95.32525,,
2025-04-06 05:10:00 GMT-4,9.4,0.11259999999999999,43.14,10.84242,95.9435,,
2025-04-06 05:15:00 GMT-4,9.3,0.10540000000000001,42.980000000000004,10.597539999999999,96.2624,,
2025-04-06 05:20:00 GMT-4,9.18,0.102,42.82,10.45054,96.4836,,
2025-04-06 05:25:00 GMT-4,9.1,0.1002,42.82,10.3812,96.8598,,
2025-04-06 05:30:00 GMT-4,9.18,0.1138,42.82,10.54636,97.1326,,
2025-04-06 05:35:00 GMT-4,9.34,0.13319999999999999,43.06,11.14936,97.3692,,
2025-04-06 05:40:00 GMT-4,9.5,0.14,43.28,11.432080000000001,97.5835,,
2025-04-06 05:45:00 GMT-4,9.6,0.1424,43.42,11.55578,98.2658,,
2025-04-06 05:50:00 GMT-4,9.66,0.143,43.5,11.595600000000001,98.3446,,
2025-04-06 05:55:00 GMT-4,9.7,0.1426,43.519999999999996,11.634820000000001,98.397,,
2025-04-06 06:00:00 GMT-4,9.7,0.1414,43.42,11.61922,98.5784,,
2025-04-06 06:05:00 GMT-4,9.7,0.1418,43.28,11.636199999999999,98.9284,,
2025-04-06 06:10:00 GMT-4,9.7,0.1415,43.2,11.647639999999999,99.209,,
2025-04-06 06:15:00 GMT-4,9.7,0.1412,43.12,11.616800000000001,99.5918,,
2025-04-06 06:20:00 GMT-4,9.78,0.1416,43.04,11.628260000000001,99.8542,,
2025-04-06 06:25:00 GMT-4,9.8,0.142,42.980000000000004,11.65124,100.02425,,
2025-04-06 06:30:00 GMT-4,9.8,0.142,42.9,11.6564,100.1364,,
2025-04-06 06:35:00 GMT-4,9.8,0.142,42.9,11.6509,100.312,,
2025-04-06 06:40:00 GMT-4,9.8,0.1418,42.86,11.63462,100.6408,,
2025-04-06 06:45:00 GMT-4,9.8,0.1418,42.739999999999995,11.6587,100.7588,,
2025-04-06 06:50:00 GMT-4,9.8,0.141,42.68,11.6165,100.99625,,
2025-04-06 06:55:00 GMT-4,9.8,0.1408,42.64,11.57848,101.372,,
2025-04-06 07:00:00 GMT-4,9.8,0.1394,42.62,11.59198,101.38375,,
2025-04-06 07:05:00 GMT-4,9.8,0.1394,42.660000000000004,11.59662,101.59866666666667,,
2025-04-06 07:10:00 GMT-4,9.8,0.141,42.6,11.63556,102.3732,,
2025-04-06 07:15:00 GMT-4,9.8,0.142,42.6,11.66508,102.62625,,
2025-04-06 07:20:00 GMT-4,9.8,0.1414,42.62,11.65476,102.4388,,
2025-04-06 07:25:00 GMT-4,9.8,0.1418,42.6,11.68792,100.167,,
2025-04-06 07:30:00 GMT-4,9.8,0.1414,42.6,11.62572,99.97925,,
2025-04-06 07:35:00 GMT-4,9.8,0.141,42.58,11.62348,100.36525,,
2025-04-06 07:40:00 GMT-4,9.84,0.1408,42.56,11.59114,100.999,,
2025-04-06 07:45:00 GMT-4,9.84,0.138,42.6,11.592839999999999,100.9146,,
2025-04-06 07:50:00 GMT-4,9.82,0.137,42.5,11.5724,101.0855,,
2025-04-06 07:55:00 GMT-4,9.879999999999999,0.1368,42.5,11.53476,101.216,,
2025-04-06 08:00:00 GMT-4,9.9,0.1384,42.46,11.58836,101.1676,,
2025-04-06 08:05:00 GMT-4,9.9,0.1422,42.42,11.65714,102.0558,,
2025-04-06 08:10:00 GMT-4,9.9,0.1444,42.42,11.74568,102.40525,,
2025-04-06 08:15:00 GMT-4,9.9,0.1456,42.36,11.81276,101.9988,,
2025-04-06 08:20:00 GMT-4,9.9,0.146,42.3,11.829460000000001,103.014,,
2025-04-06 08:25:00 GMT-4,9.9,0.1452,42.260000000000005,11.808119999999999,103.90233333333333,,
2025-04-06 08:30:00 GMT-4,9.9,0.1446,42.32,11.778360000000001,104.5834,,
2025-04-06 08:35:00 GMT-4,9.540000000000001,0.1468,42.019999999999996,11.59152,105.2004,,
2025-04-06 08:40:00 GMT-4,9.22,0.154,42.019999999999996,11.56486,105.6392,,
2025-04-06 08:45:00 GMT-4,8.98,0.15780000000000002,42.18,11.5054,106.4452,,
2025-04-06 08:50:00 GMT-4,8.9,0.15940000000000001,42.32,11.48022,107.7232,,
2025-04-06 08:55:00 GMT-4,8.879999999999999,0.16019999999999998,42.36,11.49704,107.5402,,
2025-04-06 09:00:00 GMT-4,8.8,0.16040000000000001,42.38,11.505880000000001,108.7276,,
2025-04-06 09:05:00 GMT-4,9.0,0.15619999999999998,42.44,11.52116,109.038,,
2025-04-06 09:10:00 GMT-4,9.36,0.1454,42.96,11.48566,109.161,,
2025-04-06 09:15:00 GMT-4,9.5,0.1416,42.980000000000004,11.4891,109.2314,,
2025-04-06 09:20:00 GMT-4,9.36,0.1392,42.68,11.34058,109.3052,,
2025-04-06 09:25:00 GMT-4,9.1,0.1436,42.339999999999996,11.264199999999999,109.54125,,
2025-04-06 09:30:00 GMT-4,9.1,0.1468,42.42,11.35556,110.1312,,
2025-04-06 09:35:00 GMT-4,9.14,0.14859999999999998,42.5,11.42602,111.0312,,
2025-04-06 09:40:00 GMT-4,9.2,0.14959999999999998,42.64,11.46566,111.874,,
2025-04-06 09:45:00 GMT-4,9.2,0.14980000000000002,42.660000000000004,11.49964,112.1876,,
2025-04-06 09:50:00 GMT-4,9.28,0.1554,42.78,11.6637,112.4854,,
2025-04-06 09:55:00 GMT-4,9.4,0.15819999999999998,42.760000000000005,11.77674,112.54725,,
2025-04-06 10:00:00 GMT-4,9.6,0.1522,42.94,11.796980000000001,112.7186,,
2025-04-06 10:05:00 GMT-4,9.7,0.1512,42.82,11.832980000000001,113.0578,,
2025-04-06 10:10:00 GMT-4,9.78,0.1512,42.7,11.8626,112.9512,,
2025-04-06 10:15:00 GMT-4,9.8,0.14980000000000002,42.54,11.86366,110.8772,,
2025-04-06 10:20:00 GMT-4,9.8,0.1482,42.5,11.84042,111.5665,,
2025-04-06 10:25:00 GMT-4,9.8,0.1446,42.4,11.74486,111.8738,,
2025-04-06 10:30:00 GMT-4,9.8,0.1414,42.38,11.64294,112.20125,,
2025-04-06 10:35:00 GMT-4,9.8,0.1408,42.3,11.6141,112.4948,,
2025-04-06 10:40:00 GMT-4,9.8,0.1402,42.260000000000005,11.60046,112.3865,,
2025-04-06 10:45:00 GMT-4,9.8,0.1402,42.32,11.5923,112.2236,,
2025-04-06 10:50:00 GMT-4,6.540000000000001,0.16140000000000002,40.68,2.26814,111.9505,,
2025-04-06 10:55:00 GMT-4,4.2,0.1698,37.9,0.0,111.55225,,
2025-04-06 11:00:00 GMT-4,3.04,0.1736,35.760000000000005,0.0,112.6766,,
2025-04-06 11:05:00 GMT-4,2.32,0.1772,34.160000000000004,0.0,113.103,,
2025-04-06 11:10:00 GMT-4,2.0,0.18059999999999998,32.86,0.0,113.5042,,
2025-04-06 11:15:00 GMT-4,1.9,0.1832,31.74,0.0,113.80325,,
2025-04-06 11:20:00 GMT-4,1.9,0.18580000000000002,30.72,0.0,113.73275,,
2025-04-06 11:25:00 GMT-4,1.98,0.18880000000000002,29.9,0.0,113.7984,,
2025-04-06 11:30:00 GMT-4,2.0,0.19119999999999998,29.139999999999997,0.0,113.8068,,
2025-04-06 11:35:00 GMT-4,2.0,0.19340000000000002,28.439999999999998,0.0,114.0866,,
2025-04-06 11:40:00 GMT-4,2.0,0.1958,27.860000000000003,0.0,114.3605,,
2025-04-06 11:45:00 GMT-4,2.06,0.1978,27.2,0.0,114.1744,,
2025-04-06 11:50:00 GMT-4,2.1,0.2002,26.639999999999997,0.0,114.203,,
2025-04-06 11:55:00 GMT-4,2.1,0.202,26.1,0.0,114.01025,,
2025-04-06 12:00:00 GMT-4,2.1,0.2038,25.6,0.0,113.9842,,
2025-04-06 12:05:00 GMT-4,2.1,0.2058,25.1,0.0,114.1214,,
2025-04-06 12:10:00 GMT-4,2.1399999999999997,0.2076,24.64,0.0,114.297,,
2025-04-06 12:15:00 GMT-4,2.2,0.20959999999999998,24.16,0.0,114.4165,,
2025-04-06 12:20:00 GMT-4,2.2,0.2114,23.72,0.0,114.1292,,
2025-04-06 12:25:00 GMT-4,2.2,0.213,23.32,0.0,113.8966,,
2025-04-06 12:30:00 GMT-4,2.2,0.21480000000000002,22.919999999999998,0.0,113.5912,,
2025-04-06 12:35:00 GMT-4,2.2,0.2164,22.56,0.0,113.718,,
2025-04-06 12:40:00 GMT-4,2.2399999999999998,0.2176,22.259999999999998,0.0,114.2696,,
2025-04-06 12:45:00 GMT-4,2.3,0.2194,21.96,0.0,114.0115,,
2025-04-06 12:50:00 GMT-4,2.3,0.221,21.619999999999997,0.0,113.959,,
2025-04-06 12:55:00 GMT-4,2.3,0.223,21.3,0.0,114.133,,
2025-04-06 13:00:00 GMT-4,2.3,0.2246,21.0,0.0,114.3196,,
2025-04-06 13:05:00 GMT-4,2.3,0.22640000000000002,20.68,0.0,111.4756,,
2025-04-06 13:10:00 GMT-4,2.3600000000000003,0.2284,20.380000000000003,0.0,111.39775,,
2025-04-06 13:15:00 GMT-4,2.4,0.23,20.080000000000002,0.0,111.9725,,
2025-04-06 13:20:00 GMT-4,2.4,0.2318,19.8,0.0,111.876,,
2025-04-06 13:25:00 GMT-4,2.4,0.2334,19.52,0.0,111.7074,,
2025-04-06 13:30:00 GMT-4,2.4,0.2352,19.259999999999998,0.0,111.78575,,
2025-04-06 13:35:00 GMT-4,2.4,0.2368,18.98,0.0,111.8124,,
2025-04-06 13:40:00 GMT-4,2.5,0.2386,18.72,0.0,111.8626,,
2025-04-06 13:45:00 GMT-4,2.5,0.2402,18.48,0.0,111.719,,
2025-04-06 13:50:00 GMT-4,2.5,0.24180000000000001,18.28,0.0,112.6578,,
2025-04-06 13:55:00 GMT-4,2.5,0.24359999999999998,18.1,0.0,114.0454,,
2025-04-06 14:00:00 GMT-4,2.5,0.2452,17.880000000000003,0.0,114.5938,,
2025-04-06 14:05:00 GMT-4,2.5,0.24659999999999999,17.68,0.0,114.4176,,
2025-04-06 14:10:00 GMT-4,2.6,0.2484,17.46,0.0,114.3726,,
2025-04-06 14:15:00 GMT-4,2.6,0.25,17.240000000000002,0.0,112.5416,,
2025-04-06 14:20:00 GMT-4,2.6,0.2516,17.06,0.0,111.67475,,
2025-04-06 14:25:00 GMT-4,2.6,0.2532,16.86,0.0,112.1366,,
2025-04-06 14:30:00 GMT-4,2.6,0.2546,16.7,0.0,112.2356,,
2025-04-06 14:35:00 GMT-4,2.6,0.25639999999999996,16.54,0.0,112.4438,,
2025-04-06 14:40:00 GMT-4,2.66,0.25780000000000003,16.380000000000003,0.0,112.391,,
2025-04-06 14:45:00 GMT-4,2.7,0.25939999999999996,16.22,0.0,112.0745,,
2025-04-06 14:50:00 GMT-4,2.7,0.26080000000000003,16.06,0.0,112.1422,,
2025-04-06 14:55:00 GMT-4,2.7,0.26239999999999997,15.940000000000001,0.0,112.0234,,
2025-04-06 15:00:00 GMT-4,2.7,0.2636,15.84,0.0,112.1446,,
2025-04-06 15:05:00 GMT-4,2.7,0.26539999999999997,15.719999999999999,0.0,111.9472,,
2025-04-06 15:10:00 GMT-4,2.7199999999999998,0.26680000000000004,15.580000000000002,0.0,112.47225,,
2025-04-06 15:15:00 GMT-4,2.8,0.26839999999999997,15.459999999999999,0.0,113.8364,,
2025-04-06 15:20:00 GMT-4,2.8,0.2696,15.34,0.0,115.14,,
2025-04-06 15:25:00 GMT-4,2.8,0.2714,15.24,0.0,115.53275,,
2025-04-06 15:30:00 GMT-4,2.8,0.2726,15.14,0.0,115.67175,,
2025-04-06 15:35:00 GMT-4,2.8,0.2744,15.040000000000001,0.0,115.453,,
2025-04-06 15:40:00 GMT-4,2.8,0.2756,14.940000000000001,0.0,115.87775,,
2025-04-06 15:45:00 GMT-4,2.84,0.2774,14.819999999999999,0.0,115.94725,,
2025-04-06 15:50:00 GMT-4,2.9,0.2786,14.74,0.0,115.7456,,
2025-04-06 15:55:00 GMT-4,2.9,0.2802,14.66,0.0,115.7944,,
2025-04-06 16:00:00 GMT-4,2.9,0.2816,14.6,0.0,115.8228,,
2025-04-06 16:05:00 GMT-4,2.9,0.283,14.5,0.0,113.6318,,
2025-04-06 16:10:00 GMT-4,2.9,0.2844,14.4,0.0,113.054,,
2025-04-06 16:15:00 GMT-4,2.9,0.2858,14.319999999999999,0.0,113.3194,,
2025-04-06 16:20:00 GMT-4,2.96,0.2874,14.280000000000001,0.0,113.2788,,
2025-04-06 16:25:00 GMT-4,3.0,0.2886,14.2,0.0,113.30325,,
2025-04-06 16:30:00 GMT-4,3.0,0.29,14.1,0.0,113.3806,,
2025-04-06 16:35:00 GMT-4,3.0,0.2916,14.040000000000001,0.0,113.5818,,
2025-04-06 16:40:00 GMT-4,3.0,0.2928,14.0,0.0,113.6028,,
2025-04-06 16:45:00 GMT-4,3.0,0.2944,13.9,0.0,112.917,,
2025-04-06 16:50:00 GMT-4,3.0,0.29560000000000003,13.819999999999999,0.0,114.6422,,
2025-04-06 16:55:00 GMT-4,3.04,0.29719999999999996,13.8,0.0,115.0766,,
2025-04-06 17:00:00 GMT-4,3.1,0.2984,13.7,0.0,115.417,,
2025-04-06 17:05:00 GMT-4,3.1,0.29960000000000003,13.66,0.0,115.164,,
2025-04-06 17:10:00 GMT-4,3.1,0.30119999999999997,13.6,0.0,114.1346,,
2025-04-06 17:15:00 GMT-4,3.1,0.3024,13.5,0.0,114.05725,,
2025-04-06 17:20:00 GMT-4,3.1,0.30360000000000004,13.48,0.0,114.33125,,
2025-04-06 17:25:00 GMT-4,4.4,0.2882,17.380000000000003,1.61832,114.36575,,
2025-04-06 17:30:00 GMT-4,6.659999999999999,0.2602,30.8,4.57878,114.657,,
2025-04-06 17:35:00 GMT-4,6.94,0.252,32.86,4.63806,114.4434,,
2025-04-06 17:40:00 GMT-4,7.44,0.2414,34.4,4.78306,113.9988,,
2025-04-06 17:45:00 GMT-4,8.68,0.1904,38.739999999999995,9.08122,113.8392,,
2025-04-06 17:50:00 GMT-4,8.7,0.16440000000000002,41.06,9.32412,113.08275,,
2025-04-06 17:55:00 GMT-4,8.78,0.153,41.739999999999995,9.19998,111.0262,,
2025-04-06 18:00:00 GMT-4,8.8,0.14859999999999998,42.04,9.14468,108.6104,,
2025-04-06 18:05:00 GMT-4,8.8,0.151,42.14,9.21218,108.725,,
2025-04-06 18:10:00 GMT-4,8.8,0.15619999999999998,42.239999999999995,9.33774,108.5442,,
2025-04-06 18:15:00 GMT-4,8.86,0.15880000000000002,42.3,9.4261,109.11575,,
2025-04-06 18:20:00 GMT-4,8.9,0.159,42.4,9.457139999999999,109.4402,,
2025-04-06 18:25:00 GMT-4,8.9,0.1586,42.42,9.48324,109.7984,,
2025-04-06 18:30:00 GMT-4,8.9,0.157,42.44,9.48908,109.5444,,
2025-04-06 18:35:00 GMT-4,8.86,0.1556,42.42,9.50374,109.4576,,
2025-04-06 18:40:00 GMT-4,8.8,0.15480000000000002,42.339999999999996,9.49196,109.013,,
2025-04-06 18:45:00 GMT-4,8.8,0.15380000000000002,42.4,9.5027,109.31575,,
2025-04-06 18:50:00 GMT-4,8.8,0.1536,42.480000000000004,9.52776,87.0378,,
2025-04-06 18:55:00 GMT-4,8.8,0.1534,42.480000000000004,9.54458,0.0,,
2025-04-06 19:00:00 GMT-4,8.8,0.154,42.5,9.583639999999999,0.0,,
2025-04-06 19:05:00 GMT-4,8.8,0.15380000000000002,42.54,9.630939999999999,0.0,,
2025-04-06 19:10:00 GMT-4,8.82,0.15419999999999998,42.54,9.65654,0.0,,
2025-04-06 19:15:00 GMT-4,8.86,0.1536,42.58,9.68716,0.0,,
2025-04-06 19:20:00 GMT-4,8.9,0.1536,42.58,9.714,0.0,,
2025-04-06 19:25:00 GMT-4,8.82,0.15319999999999998,42.519999999999996,9.740179999999999,0.0,,
2025-04-06 19:30:00 GMT-4,8.86,0.1524,42.58,9.76392,0.0,,
2025-04-06 19:35:00 GMT-4,8.8,0.15259999999999999,42.62,9.781699999999999,0.0,,
2025-04-06 19:40:00 GMT-4,8.82,0.15180000000000002,42.660000000000004,9.79108,0.0,,
2025-04-06 19:45:00 GMT-4,8.8,0.1514,42.62,9.81344,0.0,,
2025-04-06 19:50:00 GMT-4,8.8,0.151,42.64,9.828100000000001,0.0,,
2025-04-06 19:55:00 GMT-4,8.8,0.151,42.660000000000004,9.865219999999999,0.0,,
2025-04-06 20:00:00 GMT-4,8.879999999999999,0.15080000000000002,42.660000000000004,9.910540000000001,0.0,,
2025-04-06 20:05:00 GMT-4,8.879999999999999,0.15,42.68,9.94892,0.0,,
2025-04-06 20:10:00 GMT-4,8.9,0.15,42.660000000000004,9.986320000000001,0.0,,
2025-04-06 20:15:00 GMT-4,8.84,0.1502,42.660000000000004,10.02496,0.0,,
2025-04-06 20:20:00 GMT-4,8.86,0.1494,42.78,10.0574,0.0,,
2025-04-06 20:25:00 GMT-4,8.8,0.149,42.8,10.07056,0.0,,
2025-04-06 20:30:00 GMT-4,8.8,0.14859999999999998,42.660000000000004,10.09502,0.0,,
2025-04-06 20:35:00 GMT-4,8.8,0.1484,42.660000000000004,10.1256,0.0,,
2025-04-06 20:40:00 GMT-4,8.8,0.148,42.64,10.1419,0.0,,
2025-04-06 20:45:00 GMT-4,8.8,0.148,42.6,10.16518,0.0,,
2025-04-06 20:50:00 GMT-4,8.8,0.1482,42.58,10.201519999999999,0.0,,
2025-04-06 20:55:00 GMT-4,8.8,0.14780000000000001,42.64,10.2347,0.0,,
2025-04-06 21:00:00 GMT-4,8.8,0.14759999999999998,42.8,10.26084,0.0,,
2025-04-06 21:05:00 GMT-4,8.8,0.14780000000000001,42.8,10.32414,0.0,,
2025-04-06 21:10:00 GMT-4,8.8,0.14780000000000001,42.9,10.358360000000001,0.0,,
2025-04-06 21:15:00 GMT-4,8.84,0.14759999999999998,42.88,10.38936,0.0,,
2025-04-06 21:20:00 GMT-4,8.82,0.1472,42.92,10.41864,0.0,,
2025-04-06 21:25:00 GMT-4,8.84,0.1474,42.88,10.44696,0.0,,
2025-04-06 21:30:00 GMT-4,8.82,0.146,42.94,10.475159999999999,0.0,,
2025-04-06 21:35:00 GMT-4,8.620000000000001,0.1462,42.7,10.39424,0.0,,
2025-04-06 21:40:00 GMT-4,8.48,0.147,42.18,10.30688,0.0,,
2025-04-06 21:45:00 GMT-4,8.4,0.1462,42.08,10.30818,0.0,,
2025-04-06 21:50:00 GMT-4,8.440000000000001,0.1456,42.1,10.32474,0.0,,
2025-04-06 21:55:00 GMT-4,8.48,0.1452,42.019999999999996,10.34036,0.0,,
2025-04-06 22:00:00 GMT-4,8.459999999999999,0.1448,42.019999999999996,10.35796,0.0,,
2025-04-06 22:05:00 GMT-4,8.48,0.1446,42.019999999999996,10.36548,0.0,,
2025-04-06 22:10:00 GMT-4,8.58,0.1474,42.14,10.52018,0.0,,
2025-04-06 22:15:00 GMT-4,8.74,0.1456,42.58,10.674760000000001,0.0,,
2025-04-06 22:20:00 GMT-4,8.8,0.146,42.88,10.7848,0.0,,
2025-04-06 22:25:00 GMT-4,8.82,0.1462,43.06,10.86164,0.0,,
2025-04-06 22:30:00 GMT-4,8.9,0.1468,43.08,10.925,0.0,,
2025-04-06 22:35:00 GMT-4,8.9,0.1462,43.12,10.98114,0.0,,
2025-04-06 22:40:00 GMT-4,8.9,0.1462,43.22,11.02928,0.0,,
2025-04-06 22:45:00 GMT-4,8.9,0.1458,43.3,11.058499999999999,0.0,,
2025-04-06 22:50:00 GMT-4,8.9,0.1448,43.32,11.07694,0.0,,
2025-04-06 22:55:00 GMT-4,8.940000000000001,0.1448,43.239999999999995,11.11576,0.0,,
2025-04-06 23:00:00 GMT-4,8.92,0.1446,43.28,11.13452,0.0,,
2025-04-06 23:05:00 GMT-4,8.940000000000001,0.144,43.38,11.1538,0.0,,
2025-04-06 23:10:00 GMT-4,8.76,0.1436,43.1,11.07014,0.0,,
2025-04-06 23:15:00 GMT-4,8.879999999999999,0.143,43.14,11.141020000000001,0.0,,
2025-04-06 23:20:00 GMT-4,8.9,0.1428,43.260000000000005,11.17684,0.0,,
2025-04-06 23:25:00 GMT-4,8.92,0.1424,43.32,11.19804,51.885,,
2025-04-06 23:30:00 GMT-4,8.92,0.1412,43.38,11.1711,88.3462,,
2025-04-06 23:35:00 GMT-4,8.9,0.14,43.36,11.16614,87.893,,
2025-04-06 23:40:00 GMT-4,8.92,0.1394,43.32,11.146139999999999,89.3686,,
2025-04-06 23:45:00 GMT-4,8.9,0.1392,43.32,11.140600000000001,90.586,,
2025-04-06 23:50:00 GMT-4,8.9,0.139,43.28,11.130880000000001,91.80925,,
2025-04-06 23:55:00 GMT-4,8.9,0.141,43.36,11.18404,92.0058,,
2025-04-07 00:00:00 GMT-4,8.879999999999999,0.1398,43.260000000000005,11.11848,91.7886,,
2025-04-07 00:05:00 GMT-4,8.9,0.1408,43.36,11.16198,91.4424,,
2025-04-07 00:10:00 GMT-4,8.940000000000001,0.142,43.42,11.21554,91.1464,,
2025-04-07 00:15:00 GMT-4,8.959999999999999,0.1422,43.480000000000004,11.23552,91.003,,
2025-04-07 00:20:00 GMT-4,9.0,0.1428,43.46,11.23432,90.7148,,
2025-04-07 00:25:00 GMT-4,9.0,0.1426,43.54,11.22438,90.2575,,
2025-04-07 00:30:00 GMT-4,9.0,0.142,43.46,11.20636,90.1628,,
2025-04-07 00:35:00 GMT-4,9.0,0.1418,43.5,11.21056,90.2576,,
2025-04-07 00:40:00 GMT-4,9.0,0.1422,43.5,11.22014,90.26725,,
2025-04-07 00:45:00 GMT-4,9.0,0.1436,43.58,11.27294,90.4784,,
2025-04-07 00:50:00 GMT-4,9.0,0.1424,43.480000000000004,11.24006,90.5145,,
2025-04-07 00:55:00 GMT-4,9.0,0.142,43.42,11.23332,90.685,,
2025-04-07 01:00:00 GMT-4,9.0,0.142,43.46,11.21454,90.7482,,
2025-04-07 01:05:00 GMT-4,9.0,0.142,43.42,11.21748,91.0452,,
2025-04-07 01:10:00 GMT-4,8.98,0.1418,43.36,11.20594,91.24125,,
2025-04-07 01:15:00 GMT-4,9.0,0.1418,43.46,11.21694,91.24575,,
2025-04-07 01:20:00 GMT-4,9.0,0.142,43.480000000000004,11.24824,91.3482,,
2025-04-07 01:25:00 GMT-4,9.0,0.142,43.46,11.22428,91.5985,,
2025-04-07 01:30:00 GMT-4,9.0,0.1416,43.5,11.21438,91.5658,,
2025-04-07 01:35:00 GMT-4,9.0,0.1416,43.44,11.22038,90.1505,,
2025-04-07 01:40:00 GMT-4,9.0,0.1418,43.4,11.202960000000001,89.042,,
2025-04-07 01:45:00 GMT-4,9.0,0.1416,43.36,11.211279999999999,89.0904,,
2025-04-07 01:50:00 GMT-4,9.0,0.1416,43.42,11.2045,89.3208,,
2025-04-07 01:55:00 GMT-4,9.0,0.1412,43.44,11.20506,89.5212,,
2025-04-07 02:00:00 GMT-4,9.0,0.1414,43.4,11.19512,89.7668,,
2025-04-07 02:05:00 GMT-4,9.0,0.1416,43.480000000000004,11.19458,90.0738,,
2025-04-07 02:10:00 GMT-4,9.0,0.142,43.5,11.22286,90.349,,
2025-04-07 02:15:00 GMT-4,9.02,0.1418,43.54,11.2293,90.161,,
2025-04-07 02:20:00 GMT-4,9.059999999999999,0.1416,43.56,11.2455,91.0668,,
2025-04-07 02:25:00 GMT-4,9.1,0.141,43.62,11.253879999999999,91.7272,,
2025-04-07 02:30:00 GMT-4,9.1,0.141,43.68,11.24158,92.3015,,
2025-04-07 02:35:00 GMT-4,9.1,0.1412,43.68,11.26052,92.7868,,
2025-04-07 02:40:00 GMT-4,9.1,0.141,43.72,11.2561,93.4536,,
2025-04-07 02:45:00 GMT-4,9.1,0.141,43.7,11.252939999999999,93.9728,,
2025-04-07 02:50:00 GMT-4,9.1,0.141,43.68,11.259319999999999,94.364,,
2025-04-07 02:55:00 GMT-4,9.1,0.1412,43.64,11.2622,94.624,,
2025-04-07 03:00:00 GMT-4,9.1,0.141,43.64,11.27236,95.096,,
2025-04-07 03:05:00 GMT-4,9.1,0.1406,43.6,11.266119999999999,95.1944,,
2025-04-07 03:10:00 GMT-4,9.1,0.1406,43.660000000000004,11.261579999999999,95.2382,,
2025-04-07 03:15:00 GMT-4,8.86,0.1408,43.4,11.146840000000001,94.0932,,
2025-04-07 03:20:00 GMT-4,8.6,0.1436,42.839999999999996,11.03132,92.54075,,
2025-04-07 03:25:00 GMT-4,8.6,0.1454,42.64,11.06382,92.7056,,
2025-04-07 03:30:00 GMT-4,8.52,0.1468,42.56,11.0845,92.9522,,
2025-04-07 03:35:00 GMT-4,8.52,0.1474,42.519999999999996,11.08022,93.1276,,
2025-04-07 03:40:00 GMT-4,8.58,0.147,42.6,11.08656,93.4264,,
2025-04-07 03:45:00 GMT-4,8.6,0.148,42.6,11.10778,93.7774,,
2025-04-07 03:50:00 GMT-4,8.78,0.147,42.82,11.2012,94.0808,,
2025-04-07 03:55:00 GMT-4,9.02,0.1442,43.42,11.27882,94.197,,
2025-04-07 04:00:00 GMT-4,9.1,0.1428,43.660000000000004,11.29224,94.61,,
2025-04-07 04:05:00 GMT-4,9.1,0.142,43.78,11.29464,96.543,,
2025-04-07 04:10:00 GMT-4,9.2,0.1414,43.8,11.33006,97.0815,,
2025-04-07 04:15:00 GMT-4,9.2,0.1414,43.9,11.342319999999999,97.371,,
2025-04-07 04:20:00 GMT-4,9.2,0.1418,43.82,11.36188,97.64475,,
2025-04-07 04:25:00 GMT-4,9.2,0.1412,43.88,11.35492,96.9836,,
2025-04-07 04:30:00 GMT-4,9.2,0.142,43.8,11.37828,95.264,,
2025-04-07 04:35:00 GMT-4,9.26,0.1416,43.82,11.386140000000001,95.426,,
2025-04-07 04:40:00 GMT-4,9.3,0.1432,43.88,11.42078,96.1462,,
2025-04-07 04:45:00 GMT-4,9.3,0.143,43.88,11.427620000000001,96.7206,,
2025-04-07 04:50:00 GMT-4,9.3,0.1428,43.86,11.44368,96.9246,,
2025-04-07 04:55:00 GMT-4,9.3,0.142,43.78,11.41768,97.10925,,
2025-04-07 05:00:00 GMT-4,9.3,0.1426,43.8,11.42988,97.3706,,
2025-04-07 05:05:00 GMT-4,9.3,0.1424,43.8,11.44018,97.5932,,
2025-04-07 05:10:00 GMT-4,9.3,0.1424,43.839999999999996,11.43134,98.1456,,
2025-04-07 05:15:00 GMT-4,9.3,0.1422,43.86,11.42062,99.9548,,
2025-04-07 05:20:00 GMT-4,9.3,0.142,43.839999999999996,11.422979999999999,100.785,,
2025-04-07 05:25:00 GMT-4,9.3,0.142,43.82,11.43292,101.228,,
2025-04-07 05:30:00 GMT-4,9.379999999999999,0.142,43.86,11.44914,101.393,,
2025-04-07 05:35:00 GMT-4,9.4,0.1418,43.88,11.45242,101.7028,,
2025-04-07 05:40:00 GMT-4,9.4,0.142,43.86,11.45532,102.21675,,
2025-04-07 05:45:00 GMT-4,9.4,0.1414,43.8,11.45538,102.7974,,
2025-04-07 05:50:00 GMT-4,9.4,0.1412,43.760000000000005,11.45886,103.302,,
2025-04-07 05:55:00 GMT-4,9.4,0.1414,43.739999999999995,11.46532,103.8462,,
2025-04-07 06:00:00 GMT-4,9.4,0.1412,43.82,11.46492,104.3255,,
2025-04-07 06:05:00 GMT-4,9.4,0.1414,43.82,11.47446,104.595,,
2025-04-07 06:10:00 GMT-4,9.040000000000001,0.1412,43.42,11.27248,104.303,,
2025-04-07 06:15:00 GMT-4,8.9,0.1446,43.0,11.21812,104.2884,,
2025-04-07 06:20:00 GMT-4,8.66,0.14780000000000001,42.72,11.1569,104.9816,,
2025-04-07 06:25:00 GMT-4,8.5,0.14980000000000002,42.46,11.123520000000001,105.4424,,
2025-04-07 06:30:00 GMT-4,8.5,0.152,42.339999999999996,11.16484,105.391,,
2025-04-07 06:35:00 GMT-4,8.5,0.15259999999999999,42.3,11.1791,104.663,,
2025-04-07 06:40:00 GMT-4,8.64,0.1482,42.38,11.16324,104.43325,,
2025-04-07 06:45:00 GMT-4,8.959999999999999,0.143,43.04,11.23366,104.9222,,
2025-04-07 06:50:00 GMT-4,9.14,0.1402,43.4,11.281699999999999,105.30825,,
2025-04-07 06:55:00 GMT-4,9.2,0.139,43.56,11.3164,105.5834,,
2025-04-07 07:00:00 GMT-4,9.22,0.1394,43.58,11.34018,105.14,,
2025-04-07 07:05:00 GMT-4,9.3,0.1402,43.64,11.39066,104.9732,,
2025-04-07 07:10:00 GMT-4,9.3,0.1412,43.760000000000005,11.430159999999999,105.5962,,
2025-04-07 07:15:00 GMT-4,9.32,0.1414,43.72,11.41948,106.1986,,
2025-04-07 07:20:00 GMT-4,9.379999999999999,0.1426,43.760000000000005,11.46486,105.899,,
2025-04-07 07:25:00 GMT-4,9.4,0.1448,43.86,11.59196,106.0378,,
2025-04-07 07:30:00 GMT-4,9.4,0.1434,43.78,11.550419999999999,106.0608,,
2025-04-07 07:35:00 GMT-4,9.4,0.1436,43.72,11.55154,106.1918,,
2025-04-07 07:40:00 GMT-4,9.4,0.1432,43.7,11.55316,105.71475,,
2025-04-07 07:45:00 GMT-4,9.4,0.1424,43.72,11.5377,105.3648,,
2025-04-07 07:50:00 GMT-4,9.4,0.1414,43.7,11.46228,106.6736,,
2025-04-07 07:55:00 GMT-4,9.4,0.1414,43.64,11.45552,107.8052,,
2025-04-07 08:00:00 GMT-4,9.4,0.142,43.660000000000004,11.44894,107.711,,
2025-04-07 08:05:00 GMT-4,9.4,0.143,43.660000000000004,11.4787,107.02175,,
2025-04-07 08:10:00 GMT-4,9.4,0.1428,43.660000000000004,11.47876,106.4608,,
2025-04-07 08:15:00 GMT-4,9.4,0.1428,43.58,11.45656,107.6294,,
2025-04-07 08:20:00 GMT-4,9.4,0.1426,43.56,11.458400000000001,107.8972,,
2025-04-07 08:25:00 GMT-4,9.36,0.143,43.56,11.43778,107.94975,,
2025-04-07 08:30:00 GMT-4,9.3,0.142,43.480000000000004,11.40542,105.60275,,
2025-04-07 08:35:00 GMT-4,9.3,0.142,43.38,11.389579999999999,105.49475,,
2025-04-07 08:40:00 GMT-4,9.3,0.1422,43.38,11.3915,105.8434,,
2025-04-07 08:45:00 GMT-4,9.28,0.1418,43.38,11.38278,106.2842,,
2025-04-07 08:50:00 GMT-4,9.2,0.1416,43.3,11.364419999999999,106.7748,,
2025-04-07 08:55:00 GMT-4,8.98,0.1434,43.019999999999996,11.27388,108.031,,
2025-04-07 09:00:00 GMT-4,8.9,0.1462,42.86,11.24824,108.1034,,
2025-04-07 09:05:00 GMT-4,8.9,0.1462,42.760000000000005,11.2315,107.373,,
2025-04-07 09:10:00 GMT-4,8.8,0.146,42.7,11.21564,107.5028,,
2025-04-07 09:15:00 GMT-4,8.8,0.1462,42.64,11.20894,108.59,,
2025-04-07 09:20:00 GMT-4,8.8,0.146,42.660000000000004,11.20618,110.3806,,
2025-04-07 09:25:00 GMT-4,8.8,0.146,42.64,11.21212,112.52275,,
2025-04-07 09:30:00 GMT-4,8.9,0.1484,42.64,11.2956,113.8946,,
2025-04-07 09:35:00 GMT-4,9.08,0.144,43.0,11.30498,115.1915,,
2025-04-07 09:40:00 GMT-4,9.1,0.1426,43.160000000000004,11.2943,115.4805,,
2025-04-07 09:45:00 GMT-4,9.120000000000001,0.1416,43.22,11.306239999999999,115.5858,,
2025-04-07 09:50:00 GMT-4,9.2,0.1416,43.239999999999995,11.3153,115.87975,,
2025-04-07 09:55:00 GMT-4,9.2,0.1412,43.339999999999996,11.33428,116.5525,,
2025-04-07 10:00:00 GMT-4,9.2,0.1412,43.32,11.345659999999999,116.6504,,
2025-04-07 10:05:00 GMT-4,9.2,0.1416,43.38,11.38448,116.796,,
2025-04-07 10:10:00 GMT-4,9.2,0.1404,43.36,11.349160000000001,117.2905,,
2025-04-07 10:15:00 GMT-4,9.2,0.1404,43.38,11.34412,117.3534,,
2025-04-07 10:20:00 GMT-4,9.2,0.1406,43.339999999999996,11.33184,117.2438,,
2025-04-07 10:25:00 GMT-4,9.2,0.141,43.36,11.34492,117.1778,,
2025-04-07 10:30:00 GMT-4,9.2,0.1414,43.339999999999996,11.36358,117.3252,,
2025-04-07 10:35:00 GMT-4,9.2,0.1418,43.339999999999996,11.37496,117.5708,,
2025-04-07 10:40:00 GMT-4,9.2,0.1416,43.38,11.37646,117.6566,,
