Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-04-07 10:45:00 GMT-4,9.2,0.1414,43.36,11.38214,117.2035,,
2025-04-07 10:50:00 GMT-4,9.2,0.141,43.36,11.36628,116.9902,,
2025-04-07 10:55:00 GMT-4,8.459999999999999,0.1452,43.12,9.083580000000001,117.3398,,
2025-04-07 11:00:00 GMT-4,4.74,0.16040000000000001,39.94,0.0,117.2062,,
2025-04-07 11:05:00 GMT-4,3.4799999999999995,0.16440000000000002,37.46,0.0,117.5122,,
2025-04-07 11:10:00 GMT-4,2.52,0.1676,35.4,0.0,116.8954,,
2025-04-07 11:15:00 GMT-4,2.0,0.1702,33.78,0.0,116.708,,
2025-04-07 11:20:00 GMT-4,1.8399999999999999,0.1732,32.4,0.0,116.672,,
2025-04-07 11:25:00 GMT-4,1.8,0.1758,31.339999999999996,0.0,116.905,,
2025-04-07 11:30:00 GMT-4,1.8800000000000001,0.1778,30.439999999999998,0.0,117.0395,,
2025-04-07 11:35:00 GMT-4,1.9,0.1802,29.580000000000002,0.0,116.8158,,
2025-04-07 11:40:00 GMT-4,1.9,0.1822,28.880000000000003,0.0,116.4868,,
2025-04-07 11:45:00 GMT-4,1.9,0.1846,28.22,0.0,116.6355,,
2025-04-07 11:50:00 GMT-4,1.9,0.1864,27.6,0.0,116.1155,,
2025-04-07 11:55:00 GMT-4,2.0,0.1886,27.18,0.0,116.2062,,
2025-04-07 12:00:00 GMT-4,2.0,0.1904,26.7,0.0,115.8995,,
2025-04-07 12:05:00 GMT-4,2.0,0.1926,26.139999999999997,0.0,115.955,,
2025-04-07 12:10:00 GMT-4,2.0,0.19440000000000002,25.6,0.0,115.7994,,
2025-04-07 12:15:00 GMT-4,2.0,0.19619999999999999,25.18,0.0,115.8848,,
2025-04-07 12:20:00 GMT-4,2.06,0.198,24.759999999999998,0.0,116.0448,,
2025-04-07 12:25:00 GMT-4,2.1,0.1996,24.380000000000003,0.0,115.4986,,
2025-04-07 12:30:00 GMT-4,2.1,0.2014,24.02,0.0,115.5818,,
2025-04-07 12:35:00 GMT-4,2.1,0.2034,23.64,0.0,115.694,,
2025-04-07 12:40:00 GMT-4,2.1,0.205,23.22,0.0,115.7796,,
2025-04-07 12:45:00 GMT-4,2.1,0.2064,22.8,0.0,115.8988,,
2025-04-07 12:50:00 GMT-4,2.16,0.2082,22.28,0.0,115.9602,,
2025-04-07 12:55:00 GMT-4,2.2,0.20980000000000001,21.919999999999998,0.0,115.708,,
2025-04-07 13:00:00 GMT-4,2.2,0.21159999999999998,21.68,0.0,113.4888,,
2025-04-07 13:05:00 GMT-4,2.2,0.2132,21.380000000000003,0.0,112.3744,,
2025-04-07 13:10:00 GMT-4,2.2,0.21459999999999999,21.119999999999997,0.0,112.6464,,
2025-04-07 13:15:00 GMT-4,2.2,0.2164,20.82,0.0,112.8252,,
2025-04-07 13:20:00 GMT-4,2.2600000000000002,0.218,20.52,0.0,112.97175,,
2025-04-07 13:25:00 GMT-4,2.3,0.2196,20.28,0.0,113.0238,,
2025-04-07 13:30:00 GMT-4,2.3,0.22119999999999998,19.98,0.0,112.8585,,
2025-04-07 13:35:00 GMT-4,2.3,0.2226,19.759999999999998,0.0,112.7352,,
2025-04-07 13:40:00 GMT-4,2.3,0.22419999999999998,19.48,0.0,112.79725,,
2025-04-07 13:45:00 GMT-4,2.3,0.2256,19.22,0.0,113.348,,
2025-04-07 13:50:00 GMT-4,2.3,0.22740000000000002,19.0,0.0,114.9974,,
2025-04-07 13:55:00 GMT-4,2.4,0.2286,18.8,0.0,115.5915,,
2025-04-07 14:00:00 GMT-4,2.4,0.2304,18.580000000000002,0.0,115.7382,,
2025-04-07 14:05:00 GMT-4,2.4,0.232,18.34,0.0,115.8646,,
2025-04-07 14:10:00 GMT-4,2.4,0.2334,18.16,0.0,116.164,,
2025-04-07 14:15:00 GMT-4,2.4,0.235,17.96,0.0,116.4588,,
2025-04-07 14:20:00 GMT-4,2.4,0.2364,17.78,0.0,116.67725,,
2025-04-07 14:25:00 GMT-4,2.46,0.2382,17.6,0.0,116.509,,
2025-04-07 14:30:00 GMT-4,2.5,0.2396,17.380000000000003,0.0,116.2194,,
2025-04-07 14:35:00 GMT-4,2.5,0.2412,17.259999999999998,0.0,116.2534,,
2025-04-07 14:40:00 GMT-4,2.5,0.24259999999999998,17.080000000000002,0.0,116.167,,
2025-04-07 14:45:00 GMT-4,2.5,0.2442,16.919999999999998,0.0,116.082,,
2025-04-07 14:50:00 GMT-4,2.5,0.24559999999999998,16.759999999999998,0.0,115.997,,
2025-04-07 14:55:00 GMT-4,2.5,0.24719999999999998,16.6,0.0,115.9314,,
2025-04-07 15:00:00 GMT-4,2.6,0.2486,16.48,0.0,115.86425,,
2025-04-07 15:05:00 GMT-4,2.6,0.25,16.36,0.0,115.8352,,
2025-04-07 15:10:00 GMT-4,2.6,0.2516,16.22,0.0,115.8558,,
2025-04-07 15:15:00 GMT-4,2.6,0.253,16.119999999999997,0.0,115.4596,,
2025-04-07 15:20:00 GMT-4,2.6,0.2546,15.98,0.0,112.5084,,
2025-04-07 15:25:00 GMT-4,2.6,0.2558,15.86,0.0,112.3876,,
2025-04-07 15:30:00 GMT-4,2.62,0.25739999999999996,15.74,0.0,112.5156,,
2025-04-07 15:35:00 GMT-4,2.7,0.25880000000000003,15.62,0.0,112.6062,,
2025-04-07 15:40:00 GMT-4,2.7,0.26039999999999996,15.48,0.0,112.82625,,
2025-04-07 15:45:00 GMT-4,2.7,0.2616,15.36,0.0,112.89425,,
2025-04-07 15:50:00 GMT-4,2.7,0.2632,15.24,0.0,113.0216,,
2025-04-07 15:55:00 GMT-4,2.7,0.26439999999999997,15.14,0.0,113.0312,,
2025-04-07 16:00:00 GMT-4,2.7,0.26580000000000004,15.02,0.0,112.4956,,
2025-04-07 16:05:00 GMT-4,2.7199999999999998,0.2672,14.940000000000001,0.0,113.592,,
2025-04-07 16:10:00 GMT-4,2.8,0.2686,14.84,0.0,112.5856,,
2025-04-07 16:15:00 GMT-4,2.8,0.27,14.74,0.0,110.79525,,
2025-04-07 16:20:00 GMT-4,2.8,0.2714,14.64,0.0,112.2708,,
2025-04-07 16:25:00 GMT-4,2.8,0.2726,14.559999999999999,0.0,113.4016,,
2025-04-07 16:30:00 GMT-4,2.8,0.274,14.440000000000001,0.0,113.8984,,
2025-04-07 16:35:00 GMT-4,2.8,0.2754,14.38,0.0,113.9894,,
2025-04-07 16:40:00 GMT-4,2.82,0.2766,14.280000000000001,0.0,114.1478,,
2025-04-07 16:45:00 GMT-4,2.9,0.2782,14.180000000000001,0.0,114.1646,,
2025-04-07 16:50:00 GMT-4,2.9,0.2794,14.1,0.0,112.8602,,
2025-04-07 16:55:00 GMT-4,2.9,0.2806,14.0,0.0,112.949,,
2025-04-07 17:00:00 GMT-4,2.9,0.2822,13.919999999999998,0.0,112.6135,,
2025-04-07 17:05:00 GMT-4,2.9,0.2834,13.86,0.0,112.635,,
2025-04-07 17:10:00 GMT-4,2.9,0.2846,13.8,0.0,113.0726,,
2025-04-07 17:15:00 GMT-4,2.9,0.2858,13.719999999999999,0.0,113.3395,,
2025-04-07 17:20:00 GMT-4,3.56,0.278,15.319999999999999,0.0,16.1524,,
2025-04-07 17:25:00 GMT-4,6.6,0.242,29.939999999999998,5.070259999999999,0.0,,
2025-04-07 17:30:00 GMT-4,7.6,0.21380000000000002,33.9,5.549300000000001,0.0,,
2025-04-07 17:35:00 GMT-4,8.559999999999999,0.1814,38.44,9.314400000000001,0.0,,
2025-04-07 17:40:00 GMT-4,8.32,0.1646,39.88,7.96822,0.0,,
2025-04-07 17:45:00 GMT-4,8.18,0.165,39.5,8.05928,0.0,,
2025-04-07 17:50:00 GMT-4,8.52,0.1544,40.82,8.87672,0.0,,
2025-04-07 17:55:00 GMT-4,8.6,0.14959999999999998,41.42,9.05402,0.0,,
2025-04-07 18:00:00 GMT-4,8.6,0.15,41.58,9.08286,0.0,,
2025-04-07 18:05:00 GMT-4,8.6,0.1544,41.68,9.16414,0.0,,
2025-04-07 18:10:00 GMT-4,8.6,0.157,41.78,9.20888,0.0,,
2025-04-07 18:15:00 GMT-4,8.64,0.15719999999999998,41.82,9.240860000000001,0.0,,
2025-04-07 18:20:00 GMT-4,8.64,0.1566,41.86,9.23948,0.0,,
2025-04-07 18:25:00 GMT-4,8.6,0.156,41.92,9.230920000000001,0.0,,
2025-04-07 18:30:00 GMT-4,8.6,0.155,41.88,9.21914,0.0,,
2025-04-07 18:35:00 GMT-4,8.6,0.15419999999999998,41.88,9.20814,0.0,,
2025-04-07 18:40:00 GMT-4,8.6,0.1536,41.88,9.20932,0.0,,
2025-04-07 18:45:00 GMT-4,8.6,0.1534,41.88,9.21254,0.0,,
2025-04-07 18:50:00 GMT-4,8.6,0.1536,41.8,9.22546,0.0,,
2025-04-07 18:55:00 GMT-4,8.6,0.1536,41.78,9.2357,0.0,,
2025-04-07 19:00:00 GMT-4,8.6,0.153,41.839999999999996,9.22578,0.0,,
2025-04-07 19:05:00 GMT-4,8.6,0.153,41.78,9.21874,0.0,,
2025-04-07 19:10:00 GMT-4,8.6,0.15280000000000002,41.82,9.22926,0.0,,
2025-04-07 19:15:00 GMT-4,8.6,0.15259999999999999,41.760000000000005,9.240219999999999,0.0,,
2025-04-07 19:20:00 GMT-4,8.58,0.1524,41.839999999999996,9.24992,0.0,,
2025-04-07 19:25:00 GMT-4,8.6,0.1524,41.8,9.259640000000001,0.0,,
2025-04-07 19:30:00 GMT-4,8.6,0.15180000000000002,41.82,9.29212,0.0,,
2025-04-07 19:35:00 GMT-4,8.6,0.15180000000000002,41.839999999999996,9.33556,0.0,,
2025-04-07 19:40:00 GMT-4,8.58,0.15159999999999998,41.8,9.329699999999999,0.0,,
2025-04-07 19:45:00 GMT-4,8.6,0.1514,41.88,9.342839999999999,0.0,,
2025-04-07 19:50:00 GMT-4,8.6,0.1512,41.839999999999996,9.35588,0.0,,
2025-04-07 19:55:00 GMT-4,8.6,0.151,41.92,9.384220000000001,0.0,,
2025-04-07 20:00:00 GMT-4,8.6,0.151,41.94,9.39444,0.0,,
2025-04-07 20:05:00 GMT-4,8.6,0.14980000000000002,41.94,9.41762,0.0,,
2025-04-07 20:10:00 GMT-4,8.440000000000001,0.1494,41.92,9.38398,0.0,,
2025-04-07 20:15:00 GMT-4,8.2,0.1522,41.38,9.25492,0.0,,
2025-04-07 20:20:00 GMT-4,8.2,0.1556,41.1,9.30792,0.0,,
2025-04-07 20:25:00 GMT-4,8.2,0.1564,41.1,9.35384,0.0,,
2025-04-07 20:30:00 GMT-4,8.24,0.1556,41.2,9.39872,0.0,,
2025-04-07 20:35:00 GMT-4,8.5,0.1492,41.660000000000004,9.496500000000001,0.0,,
2025-04-07 20:40:00 GMT-4,8.6,0.1472,42.0,9.53546,0.0,,
2025-04-07 20:45:00 GMT-4,8.6,0.1466,42.06,9.56316,0.0,,
2025-04-07 20:50:00 GMT-4,8.6,0.1462,42.1,9.58178,0.0,,
2025-04-07 20:55:00 GMT-4,8.540000000000001,0.1456,42.14,9.580079999999999,0.0,,
2025-04-07 21:00:00 GMT-4,8.22,0.147,41.56,9.372119999999999,0.0,,
2025-04-07 21:05:00 GMT-4,8.2,0.1482,41.22,9.37974,0.0,,
2025-04-07 21:10:00 GMT-4,8.28,0.15,41.4,9.48558,0.0,,
2025-04-07 21:15:00 GMT-4,8.379999999999999,0.15319999999999998,41.6,9.61876,0.0,,
2025-04-07 21:20:00 GMT-4,8.440000000000001,0.15780000000000002,41.839999999999996,9.78926,0.0,,
2025-04-07 21:25:00 GMT-4,8.459999999999999,0.1584,41.96,9.84012,0.0,,
2025-04-07 21:30:00 GMT-4,8.52,0.1584,41.94,9.892019999999999,0.0,,
2025-04-07 21:35:00 GMT-4,8.74,0.15380000000000002,42.28,10.0414,0.0,,
2025-04-07 21:40:00 GMT-4,8.8,0.15080000000000002,42.56,10.02668,0.0,,
2025-04-07 21:45:00 GMT-4,8.8,0.1494,42.660000000000004,10.03392,0.0,,
2025-04-07 21:50:00 GMT-4,8.8,0.149,42.72,10.05832,0.0,,
2025-04-07 21:55:00 GMT-4,8.8,0.1494,42.760000000000005,10.09032,0.0,,
2025-04-07 22:00:00 GMT-4,8.8,0.14959999999999998,42.68,10.11634,0.0,,
2025-04-07 22:05:00 GMT-4,8.8,0.149,42.660000000000004,10.114239999999999,0.0,,
2025-04-07 22:10:00 GMT-4,8.8,0.14880000000000002,42.68,10.13906,0.0,,
2025-04-07 22:15:00 GMT-4,8.8,0.14759999999999998,42.78,10.171339999999999,0.0,,
2025-04-07 22:20:00 GMT-4,8.8,0.1474,42.839999999999996,10.184239999999999,0.0,,
2025-04-07 22:25:00 GMT-4,8.8,0.147,42.82,10.19458,0.0,,
2025-04-07 22:30:00 GMT-4,8.8,0.147,42.760000000000005,10.2042,0.0,,
2025-04-07 22:35:00 GMT-4,8.8,0.1464,42.839999999999996,10.241679999999999,0.0,,
2025-04-07 22:40:00 GMT-4,8.8,0.1464,42.86,10.34554,0.0,,
2025-04-07 22:45:00 GMT-4,8.8,0.1466,42.92,10.37388,0.0,,
2025-04-07 22:50:00 GMT-4,8.9,0.146,42.9,10.42022,0.0,,
2025-04-07 22:55:00 GMT-4,8.9,0.1458,42.980000000000004,10.455119999999999,0.0,,
2025-04-07 23:00:00 GMT-4,8.9,0.1454,43.06,10.48126,0.0,,
2025-04-07 23:05:00 GMT-4,8.9,0.1452,43.019999999999996,10.48494,0.0,,
2025-04-07 23:10:00 GMT-4,8.9,0.145,42.980000000000004,10.505759999999999,0.0,,
2025-04-07 23:15:00 GMT-4,8.9,0.1452,42.980000000000004,10.54654,0.0,,
2025-04-07 23:20:00 GMT-4,8.9,0.1452,43.08,10.58574,0.0,,
2025-04-07 23:25:00 GMT-4,8.68,0.1452,42.92,10.53792,0.0,,
2025-04-07 23:30:00 GMT-4,8.4,0.1482,42.2,10.37484,7.175,,
2025-04-07 23:35:00 GMT-4,8.4,0.15180000000000002,42.04,10.4345,58.191,,
2025-04-07 23:40:00 GMT-4,8.4,0.1536,41.980000000000004,10.4704,96.0176,,
2025-04-07 23:45:00 GMT-4,8.4,0.1545,41.975,10.51304,92.27125,,
2025-04-07 23:50:00 GMT-4,8.4,0.155,42.08,10.5536,92.298,,
2025-04-07 23:55:00 GMT-4,8.36,0.153,42.08,10.526959999999999,90.6894,,
2025-04-08 00:00:00 GMT-4,8.540000000000001,0.149,42.18,10.64916,90.09366666666666,,
2025-04-08 00:05:00 GMT-4,8.76,0.1466,42.739999999999995,10.78238,90.1638,,
2025-04-08 00:10:00 GMT-4,8.86,0.1446,43.08,10.8577,89.8482,,
2025-04-08 00:15:00 GMT-4,8.9,0.1432,43.260000000000005,10.91394,89.72125,,
2025-04-08 00:20:00 GMT-4,8.9,0.143,43.3,10.95356,90.026,,
2025-04-08 00:25:00 GMT-4,8.98,0.1436,43.44,10.98468,90.12975,,
2025-04-08 00:30:00 GMT-4,9.0,0.1442,43.519999999999996,11.0662,90.3494,,
2025-04-08 00:35:00 GMT-4,9.040000000000001,0.1448,43.54,11.14898,90.51275,,
2025-04-08 00:40:00 GMT-4,9.08,0.1464,43.7,11.22634,91.019,,
2025-04-08 00:45:00 GMT-4,9.1,0.1456,43.760000000000005,11.27676,92.10075,,
2025-04-08 00:50:00 GMT-4,9.16,0.1444,43.739999999999995,11.29438,92.6576,,
2025-04-08 00:55:00 GMT-4,9.2,0.1442,43.78,11.315479999999999,93.224,,
2025-04-08 01:00:00 GMT-4,9.2,0.144,43.760000000000005,11.3625,93.8286,,
2025-04-08 01:05:00 GMT-4,9.2,0.1438,43.88,11.39554,94.0544,,
2025-04-08 01:10:00 GMT-4,9.22,0.144,43.8,11.39568,93.72275,,
2025-04-08 01:15:00 GMT-4,9.3,0.1442,43.839999999999996,11.426739999999999,94.1462,,
2025-04-08 01:20:00 GMT-4,9.3,0.1442,43.86,11.4338,94.5972,,
2025-04-08 01:25:00 GMT-4,9.3,0.1442,43.8,11.44684,94.9566,,
2025-04-08 01:30:00 GMT-4,9.3,0.1446,43.86,11.469100000000001,94.9956,,
2025-04-08 01:35:00 GMT-4,9.3,0.1444,43.82,11.46012,95.1848,,
2025-04-08 01:40:00 GMT-4,9.3,0.144,43.839999999999996,11.46442,95.38375,,
2025-04-08 01:45:00 GMT-4,9.3,0.1438,43.92,11.45732,95.4626,,
2025-04-08 01:50:00 GMT-4,9.379999999999999,0.1434,43.839999999999996,11.48852,95.559,,
2025-04-08 01:55:00 GMT-4,9.4,0.1436,43.88,11.50236,95.8052,,
2025-04-08 02:00:00 GMT-4,9.4,0.1438,43.96,11.51142,96.02166666666666,,
2025-04-08 02:05:00 GMT-4,9.4,0.1432,43.92,11.52062,96.11625,,
2025-04-08 02:10:00 GMT-4,9.4,0.144,43.88,11.52132,96.2298,,
2025-04-08 02:15:00 GMT-4,9.459999999999999,0.1438,43.88,11.527339999999999,96.4038,,
2025-04-08 02:20:00 GMT-4,9.5,0.1434,43.9,11.54312,96.592,,
2025-04-08 02:25:00 GMT-4,9.5,0.1432,43.839999999999996,11.53592,96.7604,,
2025-04-08 02:30:00 GMT-4,9.5,0.143,43.82,11.53934,97.04975,,
2025-04-08 02:35:00 GMT-4,9.459999999999999,0.1422,43.86,11.51362,97.2905,,
2025-04-08 02:40:00 GMT-4,9.120000000000001,0.143,43.46,11.29364,97.3372,,
2025-04-08 02:45:00 GMT-4,9.1,0.143,43.2,11.29152,97.5242,,
2025-04-08 02:50:00 GMT-4,9.1,0.1434,43.22,11.299800000000001,97.5878,,
2025-04-08 02:55:00 GMT-4,9.1,0.1426,43.239999999999995,11.30346,97.73025,,
2025-04-08 03:00:00 GMT-4,9.1,0.1408,43.160000000000004,11.2432,97.959,,
2025-04-08 03:05:00 GMT-4,9.1,0.141,43.2,11.24922,98.3534,,
2025-04-08 03:10:00 GMT-4,9.1,0.142,43.22,11.28206,98.5426,,
2025-04-08 03:15:00 GMT-4,9.32,0.1452,43.5,11.50206,98.9265,,
2025-04-08 03:20:00 GMT-4,9.4,0.1438,43.760000000000005,11.50896,99.2072,,
2025-04-08 03:25:00 GMT-4,9.48,0.1446,43.839999999999996,11.5652,99.5924,,
2025-04-08 03:30:00 GMT-4,9.5,0.1458,43.92,11.6137,99.8308,,
2025-04-08 03:35:00 GMT-4,9.5,0.1454,43.94,11.60994,100.301,,
2025-04-08 03:40:00 GMT-4,9.440000000000001,0.1446,43.86,11.55702,100.4905,,
2025-04-08 03:45:00 GMT-4,9.2,0.1436,43.44,11.3504,100.51975,,
2025-04-08 03:50:00 GMT-4,9.2,0.1438,43.36,11.371680000000001,100.7245,,
2025-04-08 03:55:00 GMT-4,9.2,0.1434,43.4,11.36354,101.0155,,
2025-04-08 04:00:00 GMT-4,9.059999999999999,0.1456,43.239999999999995,11.3224,101.4934,,
2025-04-08 04:05:00 GMT-4,9.16,0.1432,43.22,11.35806,101.3018,,
2025-04-08 04:10:00 GMT-4,9.34,0.141,43.56,11.412139999999999,100.9278,,
2025-04-08 04:15:00 GMT-4,9.4,0.141,43.78,11.4416,99.039,,
2025-04-08 04:20:00 GMT-4,9.5,0.1404,43.8,11.468219999999999,99.5306,,
2025-04-08 04:25:00 GMT-4,9.5,0.1412,43.9,11.5095,100.0162,,
2025-04-08 04:30:00 GMT-4,9.5,0.142,43.9,11.535039999999999,99.5345,,
2025-04-08 04:35:00 GMT-4,9.540000000000001,0.142,43.82,11.54748,100.2558,,
2025-04-08 04:40:00 GMT-4,9.6,0.1432,43.78,11.59124,100.63175,,
2025-04-08 04:45:00 GMT-4,9.620000000000001,0.1456,43.7,11.6502,100.3752,,
2025-04-08 04:50:00 GMT-4,9.7,0.1458,43.58,11.68672,99.395,,
2025-04-08 04:55:00 GMT-4,9.7,0.1446,43.44,11.672799999999999,98.3095,,
2025-04-08 05:00:00 GMT-4,9.7,0.144,43.339999999999996,11.662040000000001,98.984,,
2025-04-08 05:05:00 GMT-4,9.7,0.1434,43.3,11.64688,100.0692,,
2025-04-08 05:10:00 GMT-4,9.7,0.1434,43.260000000000005,11.65598,101.8644,,
2025-04-08 05:15:00 GMT-4,9.7,0.1434,43.22,11.65564,102.9655,,
2025-04-08 05:20:00 GMT-4,9.7,0.144,43.2,11.63766,103.5955,,
2025-04-08 05:25:00 GMT-4,9.7,0.144,43.160000000000004,11.63354,104.2245,,
2025-04-08 05:30:00 GMT-4,9.68,0.1438,43.160000000000004,11.61854,104.7114,,
2025-04-08 05:35:00 GMT-4,9.66,0.1436,43.12,11.59976,107.3004,,
2025-04-08 05:40:00 GMT-4,9.7,0.1434,43.14,11.60218,109.5275,,
2025-04-08 05:45:00 GMT-4,9.66,0.1432,43.18,11.58178,109.7636,,
2025-04-08 05:50:00 GMT-4,9.620000000000001,0.1436,43.2,11.60418,109.6,,
2025-04-08 05:55:00 GMT-4,9.7,0.1434,43.18,11.6509,109.3276,,
2025-04-08 06:00:00 GMT-4,9.7,0.1432,43.2,11.63036,109.4168,,
2025-04-08 06:05:00 GMT-4,9.5,0.1436,43.1,11.52354,109.555,,
2025-04-08 06:10:00 GMT-4,9.120000000000001,0.15080000000000002,42.7,11.42616,109.76975,,
2025-04-08 06:15:00 GMT-4,9.02,0.1564,42.72,11.5564,110.2302,,
2025-04-08 06:20:00 GMT-4,9.0,0.159,42.68,11.59732,110.4258,,
2025-04-08 06:25:00 GMT-4,8.9,0.1598,42.7,11.586279999999999,110.8064,,
2025-04-08 06:30:00 GMT-4,8.9,0.16,42.72,11.59404,110.97425,,
2025-04-08 06:35:00 GMT-4,8.92,0.15819999999999998,42.72,11.56608,111.1478,,
2025-04-08 06:40:00 GMT-4,9.16,0.14959999999999998,43.0,11.51342,111.366,,
2025-04-08 06:45:00 GMT-4,9.36,0.147,43.3,11.52254,111.2555,,
2025-04-08 06:50:00 GMT-4,9.42,0.145,43.42,11.52276,111.3774,,
2025-04-08 06:55:00 GMT-4,9.5,0.1436,43.42,11.53098,111.7285,,
2025-04-08 07:00:00 GMT-4,9.5,0.1432,43.38,11.507,111.59125,,
2025-04-08 07:05:00 GMT-4,9.5,0.1432,43.3,11.506440000000001,111.879,,
2025-04-08 07:10:00 GMT-4,9.5,0.1438,43.260000000000005,11.53358,112.0492,,
2025-04-08 07:15:00 GMT-4,9.5,0.1448,43.3,11.55536,112.003,,
2025-04-08 07:20:00 GMT-4,9.5,0.1468,43.28,11.60514,111.7344,,
2025-04-08 07:25:00 GMT-4,9.5,0.1472,43.339999999999996,11.61444,111.368,,
2025-04-08 07:30:00 GMT-4,9.5,0.1462,43.3,11.64576,111.4166,,
2025-04-08 07:35:00 GMT-4,9.5,0.1438,43.32,11.57422,111.24775,,
2025-04-08 07:40:00 GMT-4,9.5,0.1436,43.28,11.53624,110.9066,,
2025-04-08 07:45:00 GMT-4,9.5,0.1444,43.28,11.55472,111.27725,,
2025-04-08 07:50:00 GMT-4,9.5,0.1444,43.28,11.55758,111.1724,,
2025-04-08 07:55:00 GMT-4,9.5,0.1392,43.260000000000005,11.44458,111.363,,
2025-04-08 08:00:00 GMT-4,9.48,0.137,43.239999999999995,11.3833,111.238,,
2025-04-08 08:05:00 GMT-4,9.4,0.136,43.18,11.35172,111.1436,,
2025-04-08 08:10:00 GMT-4,7.279999999999999,0.1522,42.14,4.54432,111.3066,,
2025-04-08 08:15:00 GMT-4,4.42,0.17,39.2,0.0,111.2515,,
2025-04-08 08:20:00 GMT-4,3.16,0.1728,37.06,0.0,111.4636,,
2025-04-08 08:25:00 GMT-4,2.34,0.1752,35.32,0.0,111.5258,,
2025-04-08 08:30:00 GMT-4,1.9666666666666668,0.17833333333333334,33.66666666666667,0.0,111.1212,,
2025-04-08 08:35:00 GMT-4,1.9,0.18080000000000002,32.5,0.0,110.6656,,
2025-04-08 08:40:00 GMT-4,1.9,0.1832,31.419999999999998,0.0,110.76,,
2025-04-08 08:45:00 GMT-4,1.9,0.18519999999999998,30.5,0.0,111.3448,,
2025-04-08 08:50:00 GMT-4,1.94,0.18780000000000002,29.639999999999997,0.0,111.6494,,
2025-04-08 08:55:00 GMT-4,2.0,0.19019999999999998,28.939999999999998,0.0,111.5766,,
2025-04-08 09:00:00 GMT-4,2.0,0.19219999999999998,28.28,0.0,111.87675,,
2025-04-08 09:05:00 GMT-4,2.0,0.19419999999999998,27.660000000000004,0.0,112.3175,,
2025-04-08 09:10:00 GMT-4,2.0,0.19619999999999999,27.080000000000002,0.0,112.7675,,
2025-04-08 09:15:00 GMT-4,2.05,0.19825,26.6,0.0,113.4108,,
2025-04-08 09:20:00 GMT-4,2.1,0.2,26.1,0.0,114.87675,,
2025-04-08 09:25:00 GMT-4,2.1,0.202,25.639999999999997,0.0,115.483,,
2025-04-08 09:30:00 GMT-4,2.1,0.2038,25.1,0.0,115.54725,,
2025-04-08 09:35:00 GMT-4,2.1,0.206,24.72,0.0,115.6538,,
2025-04-08 09:40:00 GMT-4,2.1,0.2076,24.3,0.0,114.3038,,
2025-04-08 09:45:00 GMT-4,2.2,0.20959999999999998,23.919999999999998,0.0,114.7285,,
2025-04-08 09:50:00 GMT-4,2.2,0.2114,23.5,0.0,114.7855,,
2025-04-08 09:55:00 GMT-4,2.2,0.2132,23.02,0.0,114.9546,,
2025-04-08 10:00:00 GMT-4,2.2,0.21459999999999999,22.6,0.0,115.08633333333333,,
2025-04-08 10:05:00 GMT-4,2.2,0.2166,22.3,0.0,114.8548,,
2025-04-08 10:10:00 GMT-4,2.2399999999999998,0.218,21.98,0.0,114.1586,,
2025-04-08 10:15:00 GMT-4,2.3,0.21980000000000002,21.72,0.0,113.435,,
2025-04-08 10:20:00 GMT-4,2.3,0.2214,21.4,0.0,111.958,,
2025-04-08 10:25:00 GMT-4,2.3,0.22319999999999998,21.14,0.0,111.612,,
2025-04-08 10:30:00 GMT-4,2.3,0.2248,20.880000000000003,0.0,113.1206,,
2025-04-08 10:35:00 GMT-4,2.3,0.2266,20.64,0.0,113.75475,,
2025-04-08 10:40:00 GMT-4,2.32,0.228,20.419999999999998,0.0,114.19325,,
2025-04-08 10:45:00 GMT-4,2.4,0.2296,20.16,0.0,114.4036,,
2025-04-08 10:50:00 GMT-4,2.4,0.2314,19.919999999999998,0.0,114.225,,
2025-04-08 10:55:00 GMT-4,2.4,0.233,19.7,0.0,114.052,,
2025-04-08 11:00:00 GMT-4,2.4,0.2344,19.419999999999998,0.0,113.3378,,
2025-04-08 11:05:00 GMT-4,2.4,0.2358,19.18,0.0,112.2296,,
2025-04-08 11:10:00 GMT-4,2.42,0.2376,19.0,0.0,111.5895,,
2025-04-08 11:15:00 GMT-4,2.5,0.239,18.82,0.0,112.0816,,
2025-04-08 11:20:00 GMT-4,2.5,0.24059999999999998,18.64,0.0,112.476,,
2025-04-08 11:25:00 GMT-4,2.5,0.2424,18.48,0.0,112.4926,,
2025-04-08 11:30:00 GMT-4,2.5,0.24359999999999998,18.3,0.0,112.5902,,
2025-04-08 11:35:00 GMT-4,2.5,0.2454,18.16,0.0,112.72133333333333,,
2025-04-08 11:40:00 GMT-4,2.5,0.24659999999999999,17.98,0.0,113.032,,
2025-04-08 11:45:00 GMT-4,2.58,0.2484,17.84,0.0,114.8532,,
2025-04-08 11:50:00 GMT-4,2.6,0.25,17.68,0.0,115.4206,,
2025-04-08 11:55:00 GMT-4,2.6,0.2514,17.52,0.0,115.2334,,
2025-04-08 12:00:00 GMT-4,2.6,0.253,17.36,0.0,115.55575,,
2025-04-08 12:05:00 GMT-4,2.6,0.2544,17.22,0.0,115.83675,,
2025-04-08 12:10:00 GMT-4,2.6,0.2558,17.080000000000002,0.0,116.094,,
2025-04-08 12:15:00 GMT-4,2.62,0.25739999999999996,16.94,0.0,116.2344,,
2025-04-08 12:20:00 GMT-4,2.7,0.25880000000000003,16.82,0.0,116.3615,,
2025-04-08 12:25:00 GMT-4,2.7,0.26039999999999996,16.68,0.0,116.5142,,
2025-04-08 12:30:00 GMT-4,2.7,0.26180000000000003,16.56,0.0,116.986,,
2025-04-08 12:35:00 GMT-4,2.7,0.26339999999999997,16.46,0.0,117.11875,,
2025-04-08 12:40:00 GMT-4,2.7,0.26480000000000004,16.34,0.0,117.12275,,
2025-04-08 12:45:00 GMT-4,2.7,0.26639999999999997,16.22,0.0,116.8636,,
2025-04-08 12:50:00 GMT-4,2.7600000000000002,0.2676,16.119999999999997,0.0,116.68175,,
2025-04-08 12:55:00 GMT-4,2.8,0.2692,16.02,0.0,116.51875,,
2025-04-08 13:00:00 GMT-4,2.8,0.2706,15.9,0.0,116.666,,
2025-04-08 13:05:00 GMT-4,2.8,0.272,15.780000000000001,0.0,117.6945,,
2025-04-08 13:10:00 GMT-4,2.8,0.27366666666666667,15.633333333333335,0.0,119.43925,,
2025-04-08 13:15:00 GMT-4,2.8,0.275,15.559999999999999,0.0,119.979,,
2025-04-08 13:20:00 GMT-4,2.8,0.2764,15.459999999999999,0.0,119.7206,,
2025-04-08 13:25:00 GMT-4,2.88,0.278,15.38,0.0,119.5206,,
2025-04-08 13:30:00 GMT-4,2.9,0.2794,15.3,0.0,118.80625,,
2025-04-08 13:35:00 GMT-4,2.9,0.2804,15.219999999999999,0.0,118.29525,,
2025-04-08 13:40:00 GMT-4,2.9,0.282,15.14,0.0,117.8376,,
2025-04-08 13:45:00 GMT-4,2.9,0.2834,15.059999999999999,0.0,117.7708,,
2025-04-08 13:50:00 GMT-4,2.9,0.2846,15.0,0.0,117.6604,,
2025-04-08 13:55:00 GMT-4,2.9,0.2862,14.940000000000001,0.0,117.635,,
2025-04-08 14:00:00 GMT-4,2.96,0.2874,14.84,0.0,117.5262,,
2025-04-08 14:05:00 GMT-4,3.0,0.2888,14.8,0.0,117.7046,,
2025-04-08 14:10:00 GMT-4,3.0,0.2902,14.74,0.0,118.3768,,
2025-04-08 14:15:00 GMT-4,3.0,0.2914,14.7,0.0,118.3454,,
2025-04-08 14:20:00 GMT-4,3.0,0.2928,14.6,0.0,117.7566,,
2025-04-08 14:25:00 GMT-4,3.0,0.29419999999999996,14.559999999999999,0.0,117.0126,,
2025-04-08 14:30:00 GMT-4,3.0,0.29560000000000003,14.5,0.0,114.8905,,
2025-04-08 14:35:00 GMT-4,3.0,0.2968,14.419999999999998,0.0,113.062,,
2025-04-08 14:40:00 GMT-4,3.1,0.298,14.4,0.0,113.3002,,
2025-04-08 14:45:00 GMT-4,3.1,0.2994,14.34,0.0,113.669,,
2025-04-08 14:50:00 GMT-4,3.06,0.2974,14.3,0.0,113.8874,,
2025-04-08 14:55:00 GMT-4,6.68,0.2666,30.1,4.0662199999999995,114.18925,,
2025-04-08 15:00:00 GMT-4,7.08,0.2532,33.3,4.25432,114.4222,,
2025-04-08 15:05:00 GMT-4,8.24,0.21580000000000002,36.92,6.802,114.7156,,
2025-04-08 15:10:00 GMT-4,8.58,0.1896,39.94,9.64392,114.529,,
2025-04-08 15:15:00 GMT-4,8.74,0.1734,42.18,11.28282,114.444,,
2025-04-08 15:20:00 GMT-4,8.879999999999999,0.1636,42.08,9.58718,116.2982,,
2025-04-08 15:25:00 GMT-4,8.98,0.1584,42.46,9.6995,116.6234,,
2025-04-08 15:30:00 GMT-4,9.08,0.161,42.78,9.795399999999999,116.6948,,
2025-04-08 15:35:00 GMT-4,9.14,0.1628,42.94,9.88374,116.846,,
2025-04-08 15:40:00 GMT-4,9.2,0.16319999999999998,43.08,9.919540000000001,116.77425,,
2025-04-08 15:45:00 GMT-4,9.2,0.1618,43.1,9.92728,116.508,,
2025-04-08 15:50:00 GMT-4,9.2,0.16019999999999998,43.14,9.92314,116.5535,,
2025-04-08 15:55:00 GMT-4,9.2,0.159,43.28,9.92358,116.4426,,
2025-04-08 16:00:00 GMT-4,9.2,0.1576,43.339999999999996,9.92084,116.2942,,
2025-04-08 16:05:00 GMT-4,9.2,0.15719999999999998,43.28,9.924479999999999,116.24,,
2025-04-08 16:10:00 GMT-4,9.2,0.15619999999999998,43.3,9.90988,116.0326,,
2025-04-08 16:15:00 GMT-4,9.2,0.15619999999999998,43.260000000000005,9.90832,115.89575,,
2025-04-08 16:20:00 GMT-4,9.2,0.15580000000000002,43.18,9.9257,116.0434,,
2025-04-08 16:25:00 GMT-4,9.14,0.1564,43.2,9.935939999999999,116.0826,,
2025-04-08 16:30:00 GMT-4,9.16,0.1564,43.28,9.9379,116.148,,
2025-04-08 16:35:00 GMT-4,9.16,0.15519999999999998,43.28,9.947280000000001,116.1344,,
2025-04-08 16:40:00 GMT-4,9.120000000000001,0.1556,43.28,9.97156,116.13075,,
2025-04-08 16:45:00 GMT-4,9.2,0.1556,43.32,9.99156,115.79625,,
2025-04-08 16:50:00 GMT-4,9.2,0.155,43.339999999999996,10.01478,114.2285,,
2025-04-08 16:55:00 GMT-4,9.2,0.155,43.36,10.0417,112.4118,,
2025-04-08 17:00:00 GMT-4,9.2,0.15480000000000002,43.32,10.06686,112.9155,,
2025-04-08 17:05:00 GMT-4,9.2,0.1544,43.339999999999996,10.06796,113.0036,,
2025-04-08 17:10:00 GMT-4,9.2,0.154,43.4,10.07994,112.95125,,
2025-04-08 17:15:00 GMT-4,9.2,0.15380000000000002,43.38,10.10194,112.8474,,
2025-04-08 17:20:00 GMT-4,9.2,0.1534,43.339999999999996,10.139,85.318,,
2025-04-08 17:25:00 GMT-4,9.2,0.153,43.42,10.17526,0.0,,
2025-04-08 17:30:00 GMT-4,9.2,0.153,43.44,10.21994,0.0,,
2025-04-08 17:35:00 GMT-4,9.2,0.15259999999999999,43.5,10.25766,0.0,,
2025-04-08 17:40:00 GMT-4,9.2,0.1522,43.5,10.2988,0.0,,
2025-04-08 17:45:00 GMT-4,9.2,0.15180000000000002,43.62,10.34682,0.0,,
2025-04-08 17:50:00 GMT-4,9.24,0.1512,43.64,10.42418,0.0,,
2025-04-08 17:55:00 GMT-4,9.3,0.151,43.64,10.50362,0.0,,
2025-04-08 18:00:00 GMT-4,9.3,0.15080000000000002,43.68,10.57022,0.0,,
2025-04-08 18:05:00 GMT-4,9.3,0.1504,43.7,10.646519999999999,0.0,,
2025-04-08 18:10:00 GMT-4,9.26,0.15,43.660000000000004,10.68318,0.0,,
2025-04-08 18:15:00 GMT-4,9.3,0.1494,43.72,10.748380000000001,0.0,,
2025-04-08 18:20:00 GMT-4,9.3,0.1494,43.8,10.84008,0.0,,
2025-04-08 18:25:00 GMT-4,9.36,0.1494,43.82,10.91234,0.0,,
2025-04-08 18:30:00 GMT-4,9.4,0.1494,43.78,10.97676,0.0,,
2025-04-08 18:35:00 GMT-4,9.4,0.14880000000000002,43.8,11.045359999999999,0.0,,
2025-04-08 18:40:00 GMT-4,9.4,0.14880000000000002,43.86,11.09638,0.0,,
2025-04-08 18:45:00 GMT-4,9.4,0.14859999999999998,43.86,11.16208,0.0,,
2025-04-08 18:50:00 GMT-4,9.4,0.148,43.839999999999996,11.21662,0.0,,
2025-04-08 18:55:00 GMT-4,9.459999999999999,0.15,43.86,11.302240000000001,0.0,,
2025-04-08 19:00:00 GMT-4,9.5,0.14859999999999998,43.88,11.378400000000001,0.0,,
2025-04-08 19:05:00 GMT-4,9.5,0.14759999999999998,43.839999999999996,11.40554,0.0,,
2025-04-08 19:10:00 GMT-4,9.5,0.1472,43.88,11.449259999999999,0.0,,
2025-04-08 19:15:00 GMT-4,9.5,0.147,43.85,11.49578,0.0,,
2025-04-08 19:20:00 GMT-4,9.5,0.1468,43.8,11.513020000000001,0.0,,
2025-04-08 19:25:00 GMT-4,9.5,0.1466,43.8,11.53256,0.0,,
2025-04-08 19:30:00 GMT-4,9.5,0.1462,43.72,11.5455,0.0,,
2025-04-08 19:35:00 GMT-4,9.459999999999999,0.1466,43.7,11.55856,0.0,,
2025-04-08 19:40:00 GMT-4,9.5,0.1464,43.72,11.59456,0.0,,
2025-04-08 19:45:00 GMT-4,9.5,0.1466,43.8,11.60806,0.0,,
2025-04-08 19:50:00 GMT-4,9.5,0.146,43.760000000000005,11.6202,0.0,,
2025-04-08 19:55:00 GMT-4,9.379999999999999,0.1464,43.8,11.58242,0.0,,
2025-04-08 20:00:00 GMT-4,9.2,0.1504,43.4,11.540600000000001,0.0,,
2025-04-08 20:05:00 GMT-4,9.16,0.151,43.28,11.58816,0.0,,
2025-04-08 20:10:00 GMT-4,9.1,0.151,43.260000000000005,11.55636,0.0,,
2025-04-08 20:15:00 GMT-4,9.1,0.15080000000000002,43.2,11.52718,0.0,,
2025-04-08 20:20:00 GMT-4,9.1,0.151,43.160000000000004,11.51882,0.0,,
2025-04-08 20:25:00 GMT-4,9.1,0.151,43.160000000000004,11.513819999999999,0.0,,
2025-04-08 20:30:00 GMT-4,9.14,0.15280000000000002,43.2,11.550320000000001,0.0,,
2025-04-08 20:35:00 GMT-4,9.3,0.14959999999999998,43.480000000000004,11.599160000000001,0.0,,
2025-04-08 20:40:00 GMT-4,9.4,0.1474,43.7,11.575759999999999,0.0,,
2025-04-08 20:45:00 GMT-4,9.4,0.1462,43.739999999999995,11.56228,0.0,,
2025-04-08 20:50:00 GMT-4,9.4,0.1452,43.839999999999996,11.57662,0.0,,
2025-04-08 20:55:00 GMT-4,9.4,0.1444,43.839999999999996,11.54844,0.0,,
2025-04-08 21:00:00 GMT-4,9.4,0.143,43.78,11.49874,0.0,,
2025-04-08 21:05:00 GMT-4,9.4,0.1428,43.839999999999996,11.51198,0.0,,
2025-04-08 21:10:00 GMT-4,9.4,0.1426,43.839999999999996,11.54598,0.0,,
2025-04-08 21:15:00 GMT-4,9.4,0.1426,43.86,11.543940000000001,0.0,,
2025-04-08 21:20:00 GMT-4,9.42,0.1426,43.82,11.55076,0.0,,
2025-04-08 21:25:00 GMT-4,9.36,0.1418,43.839999999999996,11.496179999999999,0.0,,
2025-04-08 21:30:00 GMT-4,9.36,0.1416,43.64,11.4745,0.0,,
2025-04-08 21:35:00 GMT-4,9.440000000000001,0.144,43.82,11.5669,0.0,,
2025-04-08 21:40:00 GMT-4,9.5,0.144,43.92,11.589400000000001,0.0,,
2025-04-08 21:45:00 GMT-4,9.5,0.144,43.96,11.59646,0.0,,
2025-04-08 21:50:00 GMT-4,9.5,0.1448,43.94,11.614419999999999,0.0,,
2025-04-08 21:55:00 GMT-4,9.5,0.145,43.9,11.63944,0.0,,
2025-04-08 22:00:00 GMT-4,9.5,0.145,43.94,11.627460000000001,0.0,,
2025-04-08 22:05:00 GMT-4,9.58,0.1458,43.86,11.6326,0.0,,
2025-04-08 22:10:00 GMT-4,9.6,0.1464,43.839999999999996,11.662659999999999,0.0,,
2025-04-08 22:15:00 GMT-4,9.6,0.1462,43.78,11.672320000000001,0.0,,
2025-04-08 22:20:00 GMT-4,9.6,0.1452,43.7,11.63888,0.0,,
2025-04-08 22:25:00 GMT-4,9.6,0.1448,43.68,11.62518,0.0,,
2025-04-08 22:30:00 GMT-4,9.559999999999999,0.1444,43.7,11.61618,0.0,,
2025-04-08 22:35:00 GMT-4,9.58,0.1442,43.739999999999995,11.63232,0.0,,
2025-04-08 22:40:00 GMT-4,9.559999999999999,0.1434,43.72,11.62424,0.0,,
2025-04-08 22:45:00 GMT-4,9.6,0.1434,43.7,11.621739999999999,0.0,,
2025-04-08 22:50:00 GMT-4,9.58,0.144,43.68,11.6311,0.0,,
2025-04-08 22:55:00 GMT-4,9.559999999999999,0.1412,43.660000000000004,11.573879999999999,0.0,,
2025-04-08 23:00:00 GMT-4,9.52,0.1412,43.62,11.53008,0.0,,
2025-04-08 23:05:00 GMT-4,9.58,0.1428,43.64,11.55772,0.0,,
2025-04-08 23:10:00 GMT-4,9.6,0.1446,43.62,11.62972,0.0,,
2025-04-08 23:15:00 GMT-4,9.6,0.145,43.660000000000004,11.65948,0.0,,
2025-04-08 23:20:00 GMT-4,9.6,0.1448,43.68,11.6678,0.0,,
2025-04-08 23:25:00 GMT-4,9.6,0.1448,43.660000000000004,11.64122,0.0,,
2025-04-08 23:30:00 GMT-4,9.6,0.1456,43.6,11.6664,0.0,,
2025-04-08 23:35:00 GMT-4,9.6,0.1462,43.6,11.681560000000001,0.0,,
2025-04-08 23:40:00 GMT-4,9.6,0.1458,43.6,11.6605,0.0,,
2025-04-08 23:45:00 GMT-4,9.6,0.1452,43.54,11.6468,0.0,,
2025-04-08 23:50:00 GMT-4,9.6,0.1452,43.519999999999996,11.64882,0.0,,
2025-04-08 23:55:00 GMT-4,9.6,0.1448,43.6,11.67846,0.0,,
2025-04-09 00:00:00 GMT-4,9.6,0.142,43.519999999999996,11.62472,0.0,,
2025-04-09 00:05:00 GMT-4,9.6,0.1386,43.46,11.51688,0.0,,
2025-04-09 00:10:00 GMT-4,9.6,0.1386,43.44,11.48176,0.0,,
2025-04-09 00:15:00 GMT-4,9.6,0.1422,43.38,11.54322,0.0,,
2025-04-09 00:20:00 GMT-4,9.58,0.1448,43.339999999999996,11.6104,33.556,,
2025-04-09 00:25:00 GMT-4,9.6,0.146,43.38,11.64488,103.631,,
2025-04-09 00:30:00 GMT-4,9.6,0.146,43.44,11.64872,104.5172,,
2025-04-09 00:35:00 GMT-4,9.6,0.1458,43.480000000000004,11.63622,104.1088,,
2025-04-09 00:40:00 GMT-4,9.6,0.145,43.44,11.66644,103.7304,,
2025-04-09 00:45:00 GMT-4,9.6,0.1442,43.44,11.63476,102.4452,,
2025-04-09 00:50:00 GMT-4,9.6,0.144,43.4,11.58966,102.6558,,
2025-04-09 00:55:00 GMT-4,9.6,0.1446,43.42,11.603539999999999,102.244,,
2025-04-09 01:00:00 GMT-4,9.6,0.1448,43.42,11.60778,101.9578,,
2025-04-09 01:05:00 GMT-4,9.6,0.1448,43.46,11.60312,101.6372,,
2025-04-09 01:10:00 GMT-4,9.6,0.145,43.5,11.61246,101.0438,,
2025-04-09 01:15:00 GMT-4,9.6,0.145,43.42,11.60702,100.8898,,
2025-04-09 01:20:00 GMT-4,9.5,0.1446,43.339999999999996,11.57208,101.1232,,
2025-04-09 01:25:00 GMT-4,9.14,0.148,42.980000000000004,11.43528,101.5266,,
2025-04-09 01:30:00 GMT-4,9.08,0.15159999999999998,42.9,11.47436,102.5074,,
2025-04-09 01:35:00 GMT-4,8.92,0.15159999999999998,42.839999999999996,11.4108,103.8796,,
2025-04-09 01:40:00 GMT-4,8.6,0.15080000000000002,42.44,11.200660000000001,104.877,,
2025-04-09 01:45:00 GMT-4,8.7,0.1454,42.42,11.1451,105.6694,,
2025-04-09 01:50:00 GMT-4,8.8,0.1422,42.68,11.11842,106.4508,,
2025-04-09 01:55:00 GMT-4,8.879999999999999,0.1418,42.839999999999996,11.15826,107.0188,,
2025-04-09 02:00:00 GMT-4,8.98,0.141,42.96,11.18318,106.9816,,
2025-04-09 02:05:00 GMT-4,9.0,0.1416,43.06,11.222280000000001,107.0992,,
2025-04-09 02:10:00 GMT-4,9.040000000000001,0.1448,43.1,11.358039999999999,105.1084,,
2025-04-09 02:15:00 GMT-4,9.3,0.1468,43.36,11.526,105.0206,,
2025-04-09 02:20:00 GMT-4,9.4,0.1474,43.58,11.61674,105.548,,
2025-04-09 02:25:00 GMT-4,9.48,0.1504,43.6,11.7248,106.1858,,
2025-04-09 02:30:00 GMT-4,9.559999999999999,0.1512,43.64,11.79802,106.7902,,
2025-04-09 02:35:00 GMT-4,9.6,0.14759999999999998,43.64,11.73216,107.3834,,
2025-04-09 02:40:00 GMT-4,9.6,0.1462,43.6,11.69896,107.8024,,
2025-04-09 02:45:00 GMT-4,9.6,0.1464,43.519999999999996,11.68574,108.1414,,
2025-04-09 02:50:00 GMT-4,9.6,0.1462,43.519999999999996,11.668800000000001,108.5084,,
2025-04-09 02:55:00 GMT-4,9.6,0.1468,43.480000000000004,11.679359999999999,109.926,,
2025-04-09 03:00:00 GMT-4,9.52,0.1468,43.42,11.67948,111.3298,,
2025-04-09 03:05:00 GMT-4,9.5,0.1466,43.480000000000004,11.67058,112.3462,,
2025-04-09 03:10:00 GMT-4,9.58,0.1468,43.44,11.68128,112.9764,,
2025-04-09 03:15:00 GMT-4,9.6,0.1462,43.5,11.67796,113.4972,,
2025-04-09 03:20:00 GMT-4,9.6,0.1462,43.54,11.68968,113.769,,
2025-04-09 03:25:00 GMT-4,9.6,0.145,43.6,11.6765,113.672,,
2025-04-09 03:30:00 GMT-4,9.6,0.145,43.58,11.67118,113.2672,,
2025-04-09 03:35:00 GMT-4,9.48,0.1456,43.44,11.6086,113.0878,,
2025-04-09 03:40:00 GMT-4,9.059999999999999,0.148,42.980000000000004,11.40526,112.988,,
2025-04-09 03:45:00 GMT-4,9.0,0.1534,42.8,11.4867,113.0522,,
2025-04-09 03:50:00 GMT-4,9.0,0.156,42.82,11.51682,112.9984,,
2025-04-09 03:55:00 GMT-4,8.92,0.156,42.8,11.53448,112.9258,,
2025-04-09 04:00:00 GMT-4,8.92,0.1564,42.86,11.523399999999999,112.8286,,
2025-04-09 04:05:00 GMT-4,8.92,0.15480000000000002,42.839999999999996,11.49032,112.7424,,
2025-04-09 04:10:00 GMT-4,9.120000000000001,0.1474,43.06,11.45838,112.7628,,
2025-04-09 04:15:00 GMT-4,9.34,0.1456,43.38,11.51562,112.7098,,
2025-04-09 04:20:00 GMT-4,9.4,0.1434,43.54,11.51142,112.8138,,
2025-04-09 04:25:00 GMT-4,9.48,0.144,43.56,11.56176,112.7434,,
2025-04-09 04:30:00 GMT-4,9.5,0.1454,43.58,11.6044,112.6958,,
2025-04-09 04:35:00 GMT-4,9.5,0.1456,43.6,11.59694,112.6084,,
2025-04-09 04:40:00 GMT-4,9.5,0.1466,43.58,11.600159999999999,112.636,,
2025-04-09 04:45:00 GMT-4,9.5,0.1462,43.54,11.609359999999999,112.5642,,
2025-04-09 04:50:00 GMT-4,9.5,0.147,43.56,11.65592,112.4836,,
2025-04-09 04:55:00 GMT-4,9.559999999999999,0.1472,43.62,11.69842,112.4522,,
2025-04-09 05:00:00 GMT-4,9.540000000000001,0.146,43.660000000000004,11.66732,112.3898,,
2025-04-09 05:05:00 GMT-4,9.5,0.1448,43.62,11.638020000000001,112.3386,,
2025-04-09 05:10:00 GMT-4,9.52,0.1452,43.62,11.655800000000001,112.3502,,
2025-04-09 05:15:00 GMT-4,9.5,0.1446,43.6,11.59656,110.4552,,
2025-04-09 05:20:00 GMT-4,9.5,0.145,43.5,11.5609,108.6806,,
2025-04-09 05:25:00 GMT-4,9.5,0.14433333333333334,43.53333333333333,11.556000000000001,109.1162,,
2025-04-09 05:30:00 GMT-4,9.5,0.1448,43.5,11.56842,109.368,,
2025-04-09 05:35:00 GMT-4,9.5,0.145,43.5,11.58436,109.4792,,
2025-04-09 05:40:00 GMT-4,9.5,0.1454,43.44,11.60368,109.5814,,
2025-04-09 05:45:00 GMT-4,9.5,0.145,43.5,11.597539999999999,109.7276,,
2025-04-09 05:50:00 GMT-4,9.5,0.1444,43.46,11.57498,109.745,,
2025-04-09 05:55:00 GMT-4,9.42,0.145,43.4,11.563039999999999,108.828,,
2025-04-09 06:00:00 GMT-4,9.440000000000001,0.1442,43.4,11.56696,109.6298,,
2025-04-09 06:05:00 GMT-4,9.459999999999999,0.144,43.4,11.55384,110.66,,
2025-04-09 06:10:00 GMT-4,9.459999999999999,0.144,43.42,11.54196,110.765,,
2025-04-09 06:15:00 GMT-4,9.5,0.144,43.46,11.584579999999999,110.8272,,
2025-04-09 06:20:00 GMT-4,9.5,0.1444,43.519999999999996,11.62556,110.6702,,
2025-04-09 06:25:00 GMT-4,9.5,0.1444,43.58,11.63148,110.6116,,
2025-04-09 06:30:00 GMT-4,9.5,0.1444,43.58,11.60834,110.786,,
2025-04-09 06:35:00 GMT-4,9.5,0.144,43.58,11.62278,110.7484,,
2025-04-09 06:40:00 GMT-4,9.5,0.1436,43.5,11.58548,111.185,,
2025-04-09 06:45:00 GMT-4,9.5,0.144,43.5,11.58066,110.958,,
2025-04-09 06:50:00 GMT-4,9.5,0.1448,43.519999999999996,11.616859999999999,111.0098,,
2025-04-09 06:55:00 GMT-4,9.5,0.1452,43.54,11.62266,110.9884,,
2025-04-09 07:00:00 GMT-4,9.5,0.145,43.5,11.63654,109.3164,,
2025-04-09 07:05:00 GMT-4,9.5,0.1454,43.480000000000004,11.634739999999999,107.4924,,
2025-04-09 07:10:00 GMT-4,9.5,0.1452,43.54,11.62166,107.777,,
2025-04-09 07:15:00 GMT-4,9.379999999999999,0.1448,43.46,11.53236,108.2488,,
2025-04-09 07:20:00 GMT-4,9.1,0.146,42.96,11.36058,108.2972,,
2025-04-09 07:25:00 GMT-4,9.1,0.1454,42.9,11.356100000000001,107.8658,,
2025-04-09 07:30:00 GMT-4,9.08,0.1446,42.88,11.35124,108.0714,,
2025-04-09 07:35:00 GMT-4,9.1,0.1444,42.96,11.34084,106.664,,
2025-04-09 07:40:00 GMT-4,9.1,0.1442,42.980000000000004,11.34332,105.6862,,
2025-04-09 07:45:00 GMT-4,9.1,0.1438,43.0,11.3348,105.9784,,
2025-04-09 07:50:00 GMT-4,9.14,0.1442,43.1,11.33194,107.4628,,
2025-04-09 07:55:00 GMT-4,9.32,0.1408,43.339999999999996,11.4374,108.0836,,
2025-04-09 08:00:00 GMT-4,9.4,0.138,43.56,11.450199999999999,108.2528,,
2025-04-09 08:05:00 GMT-4,9.4,0.1374,43.62,11.45924,108.3974,,
2025-04-09 08:10:00 GMT-4,9.5,0.1372,43.6,11.4555,108.6292,,
2025-04-09 08:15:00 GMT-4,7.0200000000000005,0.15619999999999998,42.1,4.21048,108.37,,
2025-04-09 08:20:00 GMT-4,4.18,0.1666,38.839999999999996,0.0,108.7684,,
2025-04-09 08:25:00 GMT-4,3.05,0.17075,36.6,0.0,109.573,,
2025-04-09 08:30:00 GMT-4,2.3666666666666667,0.175,34.8,0.0,110.4402,,
2025-04-09 08:35:00 GMT-4,1.9600000000000002,0.1782,33.32,0.0,111.4328,,
2025-04-09 08:40:00 GMT-4,1.9,0.1814,32.08,0.0,112.6316,,
2025-04-09 08:45:00 GMT-4,1.9,0.1846,30.9,0.0,113.0156,,
2025-04-09 08:50:00 GMT-4,1.9,0.18719999999999998,30.080000000000002,0.0,114.484,,
2025-04-09 08:55:00 GMT-4,2.0,0.19,29.24,0.0,116.293,,
2025-04-09 09:00:00 GMT-4,2.0,0.19219999999999998,28.48,0.0,119.5656,,
2025-04-09 09:05:00 GMT-4,2.0,0.1948,27.78,0.0,120.6406,,
2025-04-09 09:10:00 GMT-4,2.0,0.1972,27.1,0.0,120.7104,,
2025-04-09 09:15:00 GMT-4,2.08,0.1996,26.439999999999998,0.0,121.022,,
2025-04-09 09:20:00 GMT-4,2.1,0.2016,25.82,0.0,120.5122,,
2025-04-09 09:25:00 GMT-4,2.1,0.2036,25.28,0.0,119.7742,,
2025-04-09 09:30:00 GMT-4,2.1,0.2056,24.7,0.0,119.4926,,
2025-04-09 09:35:00 GMT-4,2.1,0.2074,24.2,0.0,119.407,,
2025-04-09 09:40:00 GMT-4,2.18,0.209,23.7,0.0,119.7812,,
2025-04-09 09:45:00 GMT-4,2.2,0.21059999999999998,23.16,0.0,120.0264,,
2025-04-09 09:50:00 GMT-4,2.2,0.21280000000000002,22.580000000000002,0.0,114.973,,
2025-04-09 09:55:00 GMT-4,2.2,0.21459999999999999,22.1,0.0,94.178,,
2025-04-09 10:00:00 GMT-4,2.2,0.2166,21.46,0.0,94.0236,,
2025-04-09 10:05:00 GMT-4,2.2399999999999998,0.2184,20.919999999999998,0.0,93.986,,
2025-04-09 10:10:00 GMT-4,2.3,0.2204,20.52,0.0,93.8976,,
2025-04-09 10:15:00 GMT-4,2.3,0.22219999999999998,20.16,0.0,93.7558,,
2025-04-09 10:20:00 GMT-4,2.3,0.224,19.759999999999998,0.0,93.864,,
2025-04-09 10:25:00 GMT-4,2.3,0.2256,19.46,0.0,93.9218,,
2025-04-09 10:30:00 GMT-4,2.3,0.22719999999999999,19.1,0.0,94.2954,,
2025-04-09 10:35:00 GMT-4,2.38,0.2288,18.7,0.0,94.8834,,
2025-04-09 10:40:00 GMT-4,2.4,0.23,18.34,-0.00032,95.1966,,
2025-04-09 10:45:00 GMT-4,2.4,0.2306,18.02,0.0,95.3282,,
2025-04-09 10:50:00 GMT-4,2.4,0.2324,17.66,0.0,95.668,,
2025-04-09 10:55:00 GMT-4,2.4,0.2344,17.34,0.0,96.5624,,
2025-04-09 11:00:00 GMT-4,2.4,0.236,17.080000000000002,0.0,96.9902,,
2025-04-09 11:05:00 GMT-4,2.42,0.2376,16.759999999999998,0.0,96.9044,,
2025-04-09 11:10:00 GMT-4,2.5,0.2394,16.5,0.0,94.6732,,
2025-04-09 11:15:00 GMT-4,2.5,0.241,16.22,0.0,94.8704,,
2025-04-09 11:20:00 GMT-4,2.5,0.2452,15.98,0.0,95.6126,,
2025-04-09 11:25:00 GMT-4,2.5,0.246,15.719999999999999,0.0,96.5086,,
2025-04-09 11:30:00 GMT-4,2.5,0.2464,15.419999999999998,0.0,97.1868,,
2025-04-09 11:35:00 GMT-4,2.52,0.2476,15.219999999999999,0.0,97.3884,,
2025-04-09 11:40:00 GMT-4,2.6,0.249,14.98,0.0,97.7114,,
2025-04-09 11:45:00 GMT-4,2.6,0.2504,14.719999999999999,0.0,97.8336,,
2025-04-09 11:50:00 GMT-4,2.6,0.2518,14.52,0.0,98.3454,,
2025-04-09 11:55:00 GMT-4,2.6,0.2534,14.280000000000001,0.0,98.5856,,
2025-04-09 12:00:00 GMT-4,2.56,0.24980000000000002,14.059999999999999,0.0,99.3252,,
2025-04-09 12:05:00 GMT-4,2.52,0.2464,13.84,0.0,99.8342,,
2025-04-09 12:10:00 GMT-4,2.6,0.24919999999999998,13.66,0.0,100.0852,,
2025-04-09 12:15:00 GMT-4,2.6,0.2514,13.459999999999999,0.0,100.1442,,
2025-04-09 12:20:00 GMT-4,2.6,0.2534,13.3,0.0,100.3742,,
2025-04-09 12:25:00 GMT-4,2.6,0.255,13.16,0.0,100.5096,,
2025-04-09 12:30:00 GMT-4,2.6,0.25660000000000005,13.0,0.0,101.1988,,
2025-04-09 12:35:00 GMT-4,2.68,0.2582,12.84,0.0,102.252,,
2025-04-09 12:40:00 GMT-4,2.7,0.2596,12.66,0.0,102.6872,,
2025-04-09 12:45:00 GMT-4,2.7,0.261,12.540000000000001,0.0,103.0184,,
2025-04-09 12:50:00 GMT-4,2.7,0.26239999999999997,12.4,0.0,103.6914,,
2025-04-09 12:55:00 GMT-4,2.7,0.26380000000000003,12.32,0.0,103.7594,,
2025-04-09 13:00:00 GMT-4,2.7,0.265,12.24,0.0,104.0438,,
2025-04-09 13:05:00 GMT-4,2.7,0.26639999999999997,12.08,0.0,103.9612,,
2025-04-09 13:10:00 GMT-4,2.7600000000000002,0.26780000000000004,11.92,0.0,104.0558,,
2025-04-09 13:15:00 GMT-4,2.8,0.2692,11.879999999999999,0.0,104.4962,,
2025-04-09 13:20:00 GMT-4,2.8,0.27,11.8,0.0,104.5584,,
2025-04-09 13:25:00 GMT-4,2.8,0.272,11.625,0.0,104.426,,
2025-04-09 13:30:00 GMT-4,2.8,0.2732,11.48,0.0,104.3944,,
2025-04-09 13:35:00 GMT-4,2.8,0.2744,11.36,0.0,104.587,,
2025-04-09 13:40:00 GMT-4,2.8,0.2756,11.24,0.0,104.654,,
2025-04-09 13:45:00 GMT-4,2.8,0.2768,11.120000000000001,0.0,104.7386,,
2025-04-09 13:50:00 GMT-4,2.9,0.2782,11.08,0.0,105.5734,,
2025-04-09 13:55:00 GMT-4,2.9,0.2794,11.0,0.0,106.192,,
2025-04-09 14:00:00 GMT-4,2.9,0.2806,10.98,0.0,106.72,,
2025-04-09 14:05:00 GMT-4,2.9,0.2818,10.9,0.0,107.1042,,
2025-04-09 14:10:00 GMT-4,2.9,0.2832,10.8,0.0,107.3938,,
2025-04-09 14:15:00 GMT-4,2.9,0.2842,10.74,0.0,107.5262,,
2025-04-09 14:20:00 GMT-4,2.9,0.2854,10.66,0.0,107.7706,,
2025-04-09 14:25:00 GMT-4,2.9,0.2852,10.559999999999999,-0.00098,106.8636,,
2025-04-09 14:30:00 GMT-4,6.5,0.2268,22.2,3.15904,104.5004,,
2025-04-09 14:35:00 GMT-4,8.459999999999999,0.18359999999999999,34.64,5.42778,104.9376,,
2025-04-09 14:40:00 GMT-4,8.879999999999999,0.1598,38.96,9.9256,105.5568,,
2025-04-09 14:45:00 GMT-4,9.28,0.1502,41.44,9.480360000000001,105.8094,,
2025-04-09 14:50:00 GMT-4,9.5,0.146,42.519999999999996,10.67785,105.7474,,
2025-04-09 14:55:00 GMT-4,9.6,0.142,42.86,10.727079999999999,105.969,,
2025-04-09 15:00:00 GMT-4,9.559999999999999,0.137,42.92,10.64426,106.5064,,
2025-04-09 15:05:00 GMT-4,9.16,0.1358,42.480000000000004,10.27816,106.5868,,
2025-04-09 15:10:00 GMT-4,9.1,0.1388,42.14,10.19498,107.9,,
2025-04-09 15:15:00 GMT-4,9.1,0.1406,42.04,10.17206,109.1762,,
2025-04-09 15:20:00 GMT-4,9.08,0.14,42.12,10.170425,109.799,,
2025-04-09 15:25:00 GMT-4,9.120000000000001,0.1326,42.160000000000004,10.10034,111.0262,,
2025-04-09 15:30:00 GMT-4,9.34,0.13040000000000002,42.68,10.20638,112.1692,,
2025-04-09 15:35:00 GMT-4,9.48,0.1326,42.94,10.33018,113.1026,,
2025-04-09 15:40:00 GMT-4,9.5,0.13219999999999998,43.08,10.37614,113.5364,,
2025-04-09 15:45:00 GMT-4,9.58,0.13340000000000002,43.239999999999995,10.42812,114.283,,
2025-04-09 15:50:00 GMT-4,9.6,0.13319999999999999,43.28,10.486925,116.9966,,
2025-04-09 15:55:00 GMT-4,9.6,0.13340000000000002,43.28,10.50874,118.8458,,
2025-04-09 16:00:00 GMT-4,9.6,0.132,43.42,10.559099999999999,119.4022,,
2025-04-09 16:05:00 GMT-4,9.6,0.13240000000000002,43.38,10.552200000000001,120.0088,,
2025-04-09 16:10:00 GMT-4,9.64,0.1336,43.46,10.612425,120.8442,,
2025-04-09 16:15:00 GMT-4,9.7,0.13219999999999998,43.480000000000004,10.653675,121.3104,,
2025-04-09 16:20:00 GMT-4,9.7,0.1318,43.42,10.68586,121.5792,,
2025-04-09 16:25:00 GMT-4,9.7,0.13119999999999998,43.32,10.70204,122.181,,
2025-04-09 16:30:00 GMT-4,9.66,0.13,43.4,10.67835,122.882,,
2025-04-09 16:35:00 GMT-4,9.6,0.1286,43.339999999999996,10.6302,122.7882,,
2025-04-09 16:40:00 GMT-4,9.6,0.12919999999999998,43.260000000000005,10.4964,123.1234,,
2025-04-09 16:45:00 GMT-4,9.6,0.1298,43.22,10.62678,119.6742,,
2025-04-09 16:50:00 GMT-4,9.6,0.13,43.260000000000005,10.64072,117.4126,,
2025-04-09 16:55:00 GMT-4,9.6,0.13,43.28,10.70332,117.8432,,
2025-04-09 17:00:00 GMT-4,9.6,0.12919999999999998,43.3,10.708225,115.777,,
2025-04-09 17:05:00 GMT-4,9.6,0.12940000000000002,43.22,10.70768,115.3072,,
2025-04-09 17:10:00 GMT-4,9.6,0.129,43.2,10.712075,116.5332,,
2025-04-09 17:15:00 GMT-4,9.6,0.12840000000000001,43.22,10.77004,117.4506,,
2025-04-09 17:20:00 GMT-4,9.6,0.12840000000000001,43.28,10.78792,48.1422,,
2025-04-09 17:25:00 GMT-4,9.6,0.1278,43.239999999999995,10.81235,0.0,,
2025-04-09 17:30:00 GMT-4,9.6,0.1268,43.3,10.843225,0.0,,
2025-04-09 17:35:00 GMT-4,9.6,0.1258,43.32,10.85582,0.0,,
2025-04-09 17:40:00 GMT-4,9.6,0.1256,43.339999999999996,10.878400000000001,0.0,,
2025-04-09 17:45:00 GMT-4,9.6,0.1264,43.38,10.91074,0.0,,
2025-04-09 17:50:00 GMT-4,9.6,0.1268,43.4,10.98328,0.0,,
2025-04-09 17:55:00 GMT-4,9.6,0.1262,43.4,10.981100000000001,0.0,,
2025-04-09 18:00:00 GMT-4,9.6,0.1262,43.38,10.98452,0.0,,
2025-04-09 18:05:00 GMT-4,9.6,0.1268,43.38,11.01672,0.0,,
2025-04-09 18:10:00 GMT-4,9.6,0.1262,43.44,11.106399999999999,0.0,,
2025-04-09 18:15:00 GMT-4,9.6,0.1268,43.5,11.1473,0.0,,
2025-04-09 18:20:00 GMT-4,9.6,0.126,43.480000000000004,11.147525,0.0,,
2025-04-09 18:25:00 GMT-4,9.6,0.126,43.4,11.171899999999999,0.0,,
2025-04-09 18:30:00 GMT-4,9.6,0.1258,43.42,11.18628,0.0,,
2025-04-09 18:35:00 GMT-4,9.6,0.1254,43.38,11.1943,0.0,,
2025-04-09 18:40:00 GMT-4,9.6,0.125,43.339999999999996,11.201,0.0,,
2025-04-09 18:45:00 GMT-4,9.6,0.125,43.32,11.20646,0.0,,
2025-04-09 18:50:00 GMT-4,9.6,0.1248,43.36,11.2147,0.0,,
2025-04-09 18:55:00 GMT-4,9.58,0.124,43.3,11.227825,0.0,,
2025-04-09 19:00:00 GMT-4,9.559999999999999,0.1242,43.38,11.23284,0.0,,
2025-04-09 19:05:00 GMT-4,9.5,0.1242,43.38,11.237433333333334,0.0,,
2025-04-09 19:10:00 GMT-4,9.5,0.123,43.38,11.22678,0.0,,
2025-04-09 19:15:00 GMT-4,9.18,0.12279999999999999,43.019999999999996,11.0188,0.0,,
2025-04-09 19:20:00 GMT-4,8.92,0.1242,42.480000000000004,10.878,0.0,,
2025-04-09 19:25:00 GMT-4,8.84,0.1254,42.260000000000005,10.85092,0.0,,
2025-04-09 19:30:00 GMT-4,8.8,0.1262,42.22,10.854099999999999,0.0,,
2025-04-09 19:35:00 GMT-4,8.8,0.1268,42.239999999999995,10.86276,0.0,,
2025-04-09 19:40:00 GMT-4,8.8,0.127,42.18,10.8595,0.0,,
2025-04-09 19:45:00 GMT-4,8.8,0.127,42.260000000000005,10.8915,0.0,,
2025-04-09 19:50:00 GMT-4,9.040000000000001,0.12819999999999998,42.46,11.009875,0.0,,
2025-04-09 19:55:00 GMT-4,9.26,0.1262,43.019999999999996,11.13252,0.0,,
2025-04-09 20:00:00 GMT-4,9.36,0.1256,43.160000000000004,11.18684,0.0,,
2025-04-09 20:05:00 GMT-4,9.4,0.125,43.22,11.190675,0.0,,
2025-04-09 20:10:00 GMT-4,9.4,0.1248,43.2,11.19115,0.0,,
2025-04-09 20:15:00 GMT-4,9.4,0.12440000000000001,43.160000000000004,11.1884,0.0,,
2025-04-09 20:20:00 GMT-4,9.4,0.12440000000000001,43.14,11.181966666666666,0.0,,
2025-04-09 20:25:00 GMT-4,9.4,0.12340000000000001,43.160000000000004,11.15826,0.0,,
2025-04-09 20:30:00 GMT-4,9.32,0.12359999999999999,43.06,11.12676,0.0,,
2025-04-09 20:35:00 GMT-4,8.9,0.12359999999999999,42.5,10.87274,0.0,,
2025-04-09 20:40:00 GMT-4,8.8,0.1264,42.239999999999995,10.870125,0.0,,
2025-04-09 20:45:00 GMT-4,8.8,0.127,42.160000000000004,10.87736,0.0,,
2025-04-09 20:50:00 GMT-4,8.76,0.12819999999999998,42.08,10.883725,0.0,,
2025-04-09 20:55:00 GMT-4,8.7,0.1288,42.0,10.904525,0.0,,
2025-04-09 21:00:00 GMT-4,8.66,0.12819999999999998,42.06,10.88602,0.0,,
