Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-04-09 21:05:00 GMT-4,8.74,0.1242,41.980000000000004,10.7442,0.0,,
2025-04-09 21:10:00 GMT-4,9.02,0.1252,42.42,10.96875,0.0,,
2025-04-09 21:15:00 GMT-4,9.1,0.12340000000000001,42.7,10.991249999999999,0.0,,
2025-04-09 21:20:00 GMT-4,9.16,0.12179999999999999,42.760000000000005,10.95115,0.0,,
2025-04-09 21:25:00 GMT-4,9.14,0.1184,42.86,10.88832,0.0,,
2025-04-09 21:30:00 GMT-4,9.1,0.117,42.839999999999996,10.802025,0.0,,
2025-04-09 21:35:00 GMT-4,9.1,0.12,42.78,10.9083,0.0,,
2025-04-09 21:40:00 GMT-4,8.72,0.1176,42.32,10.65132,0.0,,
2025-04-09 21:45:00 GMT-4,8.42,0.1172,41.760000000000005,10.3845,0.0,,
2025-04-09 21:50:00 GMT-4,8.4,0.123,41.56,10.517579999999999,0.0,,
2025-04-09 21:55:00 GMT-4,8.379999999999999,0.1256,41.5,10.5336,0.0,,
2025-04-09 22:00:00 GMT-4,8.48,0.12179999999999999,41.519999999999996,10.57395,0.0,,
2025-04-09 22:05:00 GMT-4,8.58,0.1196,41.839999999999996,10.54946,0.0,,
2025-04-09 22:10:00 GMT-4,8.68,0.1196,42.04,10.621939999999999,0.0,,
2025-04-09 22:15:00 GMT-4,8.72,0.12179999999999999,42.1,10.673675,0.0,,
2025-04-09 22:20:00 GMT-4,9.0,0.1248,42.480000000000004,10.94754,0.0,,
2025-04-09 22:25:00 GMT-4,9.1,0.1252,42.62,11.024460000000001,0.0,,
2025-04-09 22:30:00 GMT-4,9.18,0.122,42.88,11.0084,0.0,,
2025-04-09 22:35:00 GMT-4,9.2,0.1212,42.92,10.968399999999999,0.0,,
2025-04-09 22:40:00 GMT-4,9.2,0.1222,42.92,11.04468,0.0,,
2025-04-09 22:45:00 GMT-4,9.24,0.12440000000000001,42.96,11.11515,0.0,,
2025-04-09 22:50:00 GMT-4,9.22,0.12240000000000001,42.980000000000004,11.04826,0.0,,
2025-04-09 22:55:00 GMT-4,9.2,0.1182,42.9,10.941379999999999,0.0,,
2025-04-09 23:00:00 GMT-4,9.2,0.12040000000000001,42.82,10.9468,0.0,,
2025-04-09 23:05:00 GMT-4,9.2,0.12179999999999999,42.88,11.00208,0.0,,
2025-04-09 23:10:00 GMT-4,9.2,0.1216,42.88,10.989425,0.0,,
2025-04-09 23:15:00 GMT-4,9.2,0.1222,42.88,10.99344,0.0,,
2025-04-09 23:20:00 GMT-4,9.2,0.1194,42.9,10.951319999999999,0.0,,
2025-04-09 23:25:00 GMT-4,9.2,0.1192,42.9,10.91404,0.0,,
2025-04-09 23:30:00 GMT-4,9.2,0.1206,42.92,10.98968,0.0,,
2025-04-09 23:35:00 GMT-4,9.2,0.119,42.96,10.97294,0.0,,
2025-04-09 23:40:00 GMT-4,9.2,0.1172,43.0,10.9161,0.0,,
2025-04-09 23:45:00 GMT-4,9.2,0.1196,43.0,10.984925,16.285,,
2025-04-09 23:50:00 GMT-4,9.28,0.121,43.019999999999996,11.006,91.7478,,
2025-04-09 23:55:00 GMT-4,9.3,0.1184,43.04,10.94008,92.943,,
2025-04-10 00:00:00 GMT-4,9.3,0.1206,43.0,11.003879999999999,93.6768,,
2025-04-10 00:05:00 GMT-4,9.3,0.1196,43.2,11.05628,94.7474,,
2025-04-10 00:10:00 GMT-4,9.3,0.1154,43.18,10.932739999999999,95.628,,
2025-04-10 00:15:00 GMT-4,9.3,0.117,43.2,10.950725,96.1798,,
2025-04-10 00:20:00 GMT-4,9.3,0.1176,43.2,11.0128,96.481,,
2025-04-10 00:25:00 GMT-4,9.3,0.1156,43.260000000000005,10.93646,96.4896,,
2025-04-10 00:30:00 GMT-4,9.34,0.1188,43.239999999999995,11.02132,96.4828,,
2025-04-10 00:35:00 GMT-4,9.4,0.12040000000000001,43.260000000000005,11.08294,96.565,,
2025-04-10 00:40:00 GMT-4,9.4,0.1174,43.260000000000005,11.01055,96.5074,,
2025-04-10 00:45:00 GMT-4,9.4,0.1196,43.339999999999996,11.06212,96.748,,
2025-04-10 00:50:00 GMT-4,9.5,0.12179999999999999,43.46,11.15198,96.586,,
2025-04-10 00:55:00 GMT-4,9.5,0.1182,43.5,11.084480000000001,96.7596,,
2025-04-10 01:00:00 GMT-4,9.5,0.1198,43.4,11.055060000000001,96.7926,,
2025-04-10 01:05:00 GMT-4,9.5,0.1202,43.44,11.109575,96.75,,
2025-04-10 01:10:00 GMT-4,9.5,0.1188,43.5,11.06734,96.9454,,
2025-04-10 01:15:00 GMT-4,9.540000000000001,0.1212,43.519999999999996,11.15655,96.9978,,
2025-04-10 01:20:00 GMT-4,9.5,0.1182,43.6,11.153925,97.2554,,
2025-04-10 01:25:00 GMT-4,9.5,0.1176,43.5,11.06866,97.4796,,
2025-04-10 01:30:00 GMT-4,9.52,0.12,43.54,11.156699999999999,97.5368,,
2025-04-10 01:35:00 GMT-4,9.559999999999999,0.1172,43.58,11.12272,97.4162,,
2025-04-10 01:40:00 GMT-4,9.58,0.1174,43.64,11.09832,97.3898,,
2025-04-10 01:45:00 GMT-4,9.66,0.1198,43.68,11.2203,97.4516,,
2025-04-10 01:50:00 GMT-4,9.7,0.1186,43.64,11.249975000000001,97.52,,
2025-04-10 01:55:00 GMT-4,9.7,0.1164,43.64,11.179825,97.637,,
2025-04-10 02:00:00 GMT-4,9.7,0.1138,43.56,11.148399999999999,97.768,,
2025-04-10 02:05:00 GMT-4,9.66,0.1062,43.46,10.945,97.8126,,
2025-04-10 02:10:00 GMT-4,9.52,0.098,43.32,10.67114,97.8872,,
2025-04-10 02:15:00 GMT-4,9.5,0.101,43.3,10.6771,97.8854,,
2025-04-10 02:20:00 GMT-4,9.5,0.0998,43.22,10.62736,98.029,,
2025-04-10 02:25:00 GMT-4,9.559999999999999,0.1114,43.2,10.884820000000001,98.2892,,
2025-04-10 02:30:00 GMT-4,9.72,0.1188,43.38,11.20142,98.4164,,
2025-04-10 02:35:00 GMT-4,9.82,0.122,43.56,11.3461,98.6266,,
2025-04-10 02:40:00 GMT-4,9.9,0.1202,43.2,11.356300000000001,98.7956,,
2025-04-10 02:45:00 GMT-4,9.82,0.1172,42.78,11.23156,99.176,,
2025-04-10 02:50:00 GMT-4,9.8,0.119,42.62,11.261175,99.1392,,
2025-04-10 02:55:00 GMT-4,9.78,0.1156,42.62,11.20488,98.9098,,
2025-04-10 03:00:00 GMT-4,9.64,0.103,42.5,10.85778,98.6666,,
2025-04-10 03:05:00 GMT-4,9.540000000000001,0.1028,42.42,10.74294,98.4364,,
2025-04-10 03:10:00 GMT-4,9.440000000000001,0.103,42.4,10.73375,98.161,,
2025-04-10 03:15:00 GMT-4,8.879999999999999,0.1006,42.239999999999995,10.27874,98.0552,,
2025-04-10 03:20:00 GMT-4,8.879999999999999,0.12079999999999999,42.239999999999995,10.66324,98.0,,
2025-04-10 03:25:00 GMT-4,8.84,0.13240000000000002,42.239999999999995,10.962425,97.9472,,
2025-04-10 03:30:00 GMT-4,8.9,0.1368,42.38,11.13355,97.9432,,
2025-04-10 03:35:00 GMT-4,8.940000000000001,0.1382,42.519999999999996,11.19254,97.9526,,
2025-04-10 03:40:00 GMT-4,9.0,0.1378,42.64,11.25415,96.9886,,
2025-04-10 03:45:00 GMT-4,9.28,0.1306,43.0,11.20286,94.9968,,
2025-04-10 03:50:00 GMT-4,9.5,0.129,43.36,11.302299999999999,93.0394,,
2025-04-10 03:55:00 GMT-4,9.64,0.12940000000000002,43.42,11.35895,91.9136,,
2025-04-10 04:00:00 GMT-4,9.9,0.126,43.480000000000004,11.4704,91.6692,,
2025-04-10 04:05:00 GMT-4,10.0,0.1258,43.04,11.498380000000001,91.6952,,
2025-04-10 04:10:00 GMT-4,10.08,0.1252,42.739999999999995,11.54684,91.838,,
2025-04-10 04:15:00 GMT-4,10.08,0.1212,42.5,11.455459999999999,92.0328,,
2025-04-10 04:20:00 GMT-4,10.1,0.1226,42.42,11.48208,91.7266,,
2025-04-10 04:25:00 GMT-4,10.1,0.1252,42.36,11.54208,91.621,,
2025-04-10 04:30:00 GMT-4,10.1,0.125,42.38,11.5927,92.9144,,
2025-04-10 04:35:00 GMT-4,10.1,0.1202,42.260000000000005,11.4687,94.6238,,
2025-04-10 04:40:00 GMT-4,10.1,0.1216,42.22,11.43116,97.1072,,
2025-04-10 04:45:00 GMT-4,10.1,0.12340000000000001,42.28,11.45998,98.1294,,
2025-04-10 04:50:00 GMT-4,10.1,0.122,42.3,11.4666,99.6236,,
2025-04-10 04:55:00 GMT-4,10.08,0.1198,42.260000000000005,11.422979999999999,100.7598,,
2025-04-10 05:00:00 GMT-4,10.1,0.1198,42.3,11.438825,101.2256,,
2025-04-10 05:05:00 GMT-4,10.0,0.11320000000000001,42.28,11.26968,101.474,,
2025-04-10 05:10:00 GMT-4,9.84,0.1022,42.160000000000004,10.97684,101.6094,,
2025-04-10 05:15:00 GMT-4,9.8,0.1038,42.08,10.885425,101.725,,
2025-04-10 05:20:00 GMT-4,9.76,0.1024,42.1,10.8864,101.8024,,
2025-04-10 05:25:00 GMT-4,9.64,0.1006,42.019999999999996,10.7402,101.82,,
2025-04-10 05:30:00 GMT-4,9.8,0.1158,42.260000000000005,11.090860000000001,101.0928,,
2025-04-10 05:35:00 GMT-4,9.959999999999999,0.12140000000000001,42.42,11.388375,101.4958,,
2025-04-10 05:40:00 GMT-4,10.08,0.12179999999999999,42.5,11.482850000000001,101.8554,,
2025-04-10 05:45:00 GMT-4,10.1,0.12079999999999999,42.480000000000004,11.46336,102.321,,
2025-04-10 05:50:00 GMT-4,10.16,0.123,42.44,11.530925,102.4448,,
2025-04-10 05:55:00 GMT-4,10.2,0.1226,42.44,11.56986,103.102,,
2025-04-10 06:00:00 GMT-4,10.120000000000001,0.1174,42.32,11.42996,103.4166,,
2025-04-10 06:05:00 GMT-4,10.1,0.1196,42.160000000000004,11.43854,103.8086,,
2025-04-10 06:10:00 GMT-4,10.1,0.1242,42.12,11.57,104.1782,,
2025-04-10 06:15:00 GMT-4,10.1,0.123,42.14,11.56326,104.5748,,
2025-04-10 06:20:00 GMT-4,10.040000000000001,0.1198,42.06,11.418859999999999,104.209,,
2025-04-10 06:25:00 GMT-4,10.1,0.1212,42.06,11.4433,104.4696,,
2025-04-10 06:30:00 GMT-4,10.0,0.1162,42.019999999999996,11.364650000000001,104.5252,,
2025-04-10 06:35:00 GMT-4,9.84,0.1044,41.94,11.001619999999999,104.6736,,
2025-04-10 06:40:00 GMT-4,9.72,0.104,41.88,10.867775,104.991,,
2025-04-10 06:45:00 GMT-4,9.7,0.1042,41.839999999999996,10.854519999999999,105.3242,,
2025-04-10 06:50:00 GMT-4,9.6,0.099,41.86,10.639375,105.863,,
2025-04-10 06:55:00 GMT-4,9.66,0.1114,41.94,10.91314,105.9028,,
2025-04-10 07:00:00 GMT-4,9.76,0.1176,42.12,11.16422,105.564,,
2025-04-10 07:05:00 GMT-4,9.76,0.11120000000000001,42.1,11.05125,106.1298,,
2025-04-10 07:10:00 GMT-4,9.7,0.107,42.04,10.889125,106.4726,,
2025-04-10 07:15:00 GMT-4,9.7,0.11120000000000001,42.08,10.983740000000001,106.7576,,
2025-04-10 07:20:00 GMT-4,9.7,0.1002,42.12,10.849,107.023,,
2025-04-10 07:25:00 GMT-4,9.540000000000001,0.09459999999999999,42.06,10.52142,107.0338,,
2025-04-10 07:30:00 GMT-4,9.58,0.0996,42.08,10.65546,107.5304,,
2025-04-10 07:35:00 GMT-4,9.6,0.101,42.12,10.74348,107.8874,,
2025-04-10 07:40:00 GMT-4,9.620000000000001,0.1032,42.14,10.771339999999999,108.0652,,
2025-04-10 07:45:00 GMT-4,9.74,0.11059999999999999,42.2,10.993649999999999,108.39,,
2025-04-10 07:50:00 GMT-4,9.8,0.11220000000000001,42.22,11.12005,108.6582,,
2025-04-10 07:55:00 GMT-4,9.8,0.10840000000000001,42.3,11.0643,109.086,,
2025-04-10 08:00:00 GMT-4,9.8,0.1092,42.22,11.06704,108.8012,,
2025-04-10 08:05:00 GMT-4,9.8,0.106,42.2,11.0165,109.117,,
2025-04-10 08:10:00 GMT-4,9.7,0.1004,42.12,10.74335,110.1246,,
2025-04-10 08:15:00 GMT-4,9.7,0.1046,42.06,10.829080000000001,110.0522,,
2025-04-10 08:20:00 GMT-4,9.7,0.10579999999999999,42.08,10.875,110.1002,,
2025-04-10 08:25:00 GMT-4,9.7,0.10579999999999999,42.08,10.87652,110.538,,
2025-04-10 08:30:00 GMT-4,9.76,0.11040000000000001,42.06,10.973775,111.001,,
2025-04-10 08:35:00 GMT-4,9.86,0.116,42.160000000000004,11.15552,111.6282,,
2025-04-10 08:40:00 GMT-4,9.940000000000001,0.118,42.239999999999995,11.28442,110.619,,
2025-04-10 08:45:00 GMT-4,10.0,0.1172,42.239999999999995,11.309180000000001,108.0786,,
2025-04-10 08:50:00 GMT-4,10.0,0.11359999999999999,42.2,11.26785,108.7482,,
2025-04-10 08:55:00 GMT-4,9.9,0.106,42.1,11.068259999999999,109.0618,,
2025-04-10 09:00:00 GMT-4,9.82,0.1052,42.06,10.96056,109.6818,,
2025-04-10 09:05:00 GMT-4,9.375,0.107,41.86,10.711920000000001,110.2688,,
2025-04-10 09:10:00 GMT-4,9.28,0.108,42.14,10.70488,110.9574,,
2025-04-10 09:15:00 GMT-4,9.2,0.11040000000000001,42.3,10.725,111.9344,,
2025-04-10 09:20:00 GMT-4,9.32,0.1184,42.4,10.9556,112.1364,,
2025-04-10 09:25:00 GMT-4,9.4,0.12359999999999999,42.54,11.12298,112.4524,,
2025-04-10 09:30:00 GMT-4,9.48,0.1256,42.62,11.22996,114.8952,,
2025-04-10 09:35:00 GMT-4,9.52,0.1272,42.7,11.2811,116.8306,,
2025-04-10 09:40:00 GMT-4,9.879999999999999,0.12840000000000001,42.86,11.502575,117.4098,,
2025-04-10 09:45:00 GMT-4,10.1,0.1278,42.62,11.60964,117.6146,,
2025-04-10 09:50:00 GMT-4,10.2,0.1268,42.4,11.64344,114.6604,,
2025-04-10 09:55:00 GMT-4,10.2,0.125,42.22,11.642725,113.9966,,
2025-04-10 10:00:00 GMT-4,10.2,0.118,42.12,11.440900000000001,114.604,,
2025-04-10 10:05:00 GMT-4,10.2,0.1182,42.0,11.423625,115.1906,,
2025-04-10 10:10:00 GMT-4,10.18,0.121,42.0,11.516625000000001,115.5558,,
2025-04-10 10:15:00 GMT-4,6.74,0.1454,39.92,1.22864,116.1578,,
2025-04-10 10:20:00 GMT-4,8.74,0.15580000000000002,41.239999999999995,11.49306,116.4398,,
2025-04-10 10:25:00 GMT-4,8.620000000000001,0.15719999999999998,42.64,11.45882,116.3692,,
2025-04-10 10:30:00 GMT-4,8.879999999999999,0.1494,43.019999999999996,11.439033333333333,116.4156,,
2025-04-10 10:35:00 GMT-4,9.16,0.1414,43.62,11.385850000000001,113.7768,,
2025-04-10 10:40:00 GMT-4,9.28,0.139,43.78,11.3932,113.0212,,
2025-04-10 10:45:00 GMT-4,9.3,0.1386,43.8,11.40532,110.7868,,
2025-04-10 10:50:00 GMT-4,9.3,0.138,43.8,11.41405,111.2184,,
2025-04-10 10:55:00 GMT-4,9.3,0.1378,43.8,11.392900000000001,111.8122,,
2025-04-10 11:00:00 GMT-4,9.3,0.138,43.7,11.411,111.786,,
2025-04-10 11:05:00 GMT-4,9.3,0.1382,43.7,11.42015,111.6812,,
2025-04-10 11:10:00 GMT-4,9.3,0.1376,43.72,11.35882,111.6932,,
2025-04-10 11:15:00 GMT-4,9.3,0.1374,43.6,11.33174,110.7432,,
2025-04-10 11:20:00 GMT-4,9.28,0.138,43.6,11.347624999999999,111.779,,
2025-04-10 11:25:00 GMT-4,9.2,0.137,43.519999999999996,11.32342,113.7554,,
2025-04-10 11:30:00 GMT-4,9.2,0.137,43.5,11.32922,114.923,,
2025-04-10 11:35:00 GMT-4,9.2,0.1372,43.46,11.318999999999999,116.098,,
2025-04-10 11:40:00 GMT-4,9.2,0.1372,43.42,11.31974,116.5858,,
2025-04-10 11:45:00 GMT-4,9.2,0.137,43.44,11.3143,116.7738,,
2025-04-10 11:50:00 GMT-4,6.34,0.1522,41.660000000000004,2.26384,116.8288,,
2025-04-10 11:55:00 GMT-4,3.96,0.15940000000000001,38.7,0.0,116.6212,,
2025-04-10 12:00:00 GMT-4,2.7600000000000002,0.16219999999999998,36.58,0.0,117.3824,,
2025-04-10 12:05:00 GMT-4,2.1,0.16540000000000002,34.82,0.0,117.3368,,
2025-04-10 12:10:00 GMT-4,1.8399999999999999,0.1682,33.3,0.0,116.976,,
2025-04-10 12:15:00 GMT-4,1.8,0.1706,32.1,0.0,116.7024,,
2025-04-10 12:20:00 GMT-4,1.8,0.1728,31.060000000000002,0.0,116.7074,,
2025-04-10 12:25:00 GMT-4,1.8,0.175,30.22,0.0,116.7862,,
2025-04-10 12:30:00 GMT-4,1.8,0.177,29.419999999999998,0.0,116.9208,,
2025-04-10 12:35:00 GMT-4,1.8800000000000001,0.1792,28.78,0.0,116.3306,,
2025-04-10 12:40:00 GMT-4,1.9,0.1814,28.1,0.0,116.0108,,
2025-04-10 12:45:00 GMT-4,1.9,0.1832,27.46,0.0,115.9828,,
2025-04-10 12:50:00 GMT-4,1.9,0.185,26.880000000000003,0.0,115.4774,,
2025-04-10 12:55:00 GMT-4,1.9,0.18719999999999998,26.26,0.0,115.3332,,
2025-04-10 13:00:00 GMT-4,1.9600000000000002,0.18880000000000002,25.56,0.0,114.8624,,
2025-04-10 13:05:00 GMT-4,2.0,0.1904,24.919999999999998,0.0,114.5864,,
2025-04-10 13:10:00 GMT-4,2.0,0.19219999999999998,24.4,0.0,114.853,,
2025-04-10 13:15:00 GMT-4,2.0,0.1938,23.880000000000003,0.0,114.6268,,
2025-04-10 13:20:00 GMT-4,2.0,0.1956,23.48,0.0,114.2642,,
2025-04-10 13:25:00 GMT-4,2.0,0.197,23.02,0.0,114.0098,,
2025-04-10 13:30:00 GMT-4,2.06,0.1986,22.66,0.0,113.8314,,
2025-04-10 13:35:00 GMT-4,2.1,0.2002,22.3,0.0,112.4754,,
2025-04-10 13:40:00 GMT-4,2.1,0.2018,21.96,0.0,113.2776,,
2025-04-10 13:45:00 GMT-4,2.1,0.2034,21.619999999999997,0.0,112.4848,,
2025-04-10 13:50:00 GMT-4,2.1,0.205,21.259999999999998,0.0,112.3258,,
2025-04-10 13:55:00 GMT-4,2.1,0.2066,20.94,0.0,112.5086,,
2025-04-10 14:00:00 GMT-4,2.1399999999999997,0.208,20.56,0.0,112.7388,,
2025-04-10 14:05:00 GMT-4,2.2,0.20959999999999998,20.2,0.0,112.6956,,
2025-04-10 14:10:00 GMT-4,2.2,0.211,19.880000000000003,0.0,112.8868,,
2025-04-10 14:15:00 GMT-4,2.2,0.21259999999999998,19.54,0.0,112.8408,,
2025-04-10 14:20:00 GMT-4,2.2,0.214,19.2,0.0,113.4328,,
2025-04-10 14:25:00 GMT-4,2.2,0.21559999999999999,18.880000000000003,0.0,113.952,,
2025-04-10 14:30:00 GMT-4,2.2,0.217,18.6,0.0,113.8112,,
2025-04-10 14:35:00 GMT-4,2.3,0.2184,18.36,0.0,113.8216,,
2025-04-10 14:40:00 GMT-4,2.3,0.22,18.119999999999997,0.0,113.7328,,
2025-04-10 14:45:00 GMT-4,2.3,0.2214,17.880000000000003,0.0,113.4092,,
2025-04-10 14:50:00 GMT-4,2.3,0.223,17.619999999999997,0.0,91.686,,
2025-04-10 14:55:00 GMT-4,2.3,0.2216,17.4,0.0,87.3656,,
2025-04-10 15:00:00 GMT-4,6.659999999999999,0.209,31.2,4.995,87.1206,,
2025-04-10 15:05:00 GMT-4,7.640000000000001,0.19419999999999998,34.38,5.53252,87.1802,,
2025-04-10 15:10:00 GMT-4,8.7,0.153,39.519999999999996,9.74814,87.4354,,
2025-04-10 15:15:00 GMT-4,8.84,0.1356,41.28,9.445699999999999,87.6418,,
2025-04-10 15:20:00 GMT-4,9.08,0.13040000000000002,42.18,9.508725,87.4002,,
2025-04-10 15:25:00 GMT-4,9.2,0.1288,42.62,9.569939999999999,87.575,,
2025-04-10 15:30:00 GMT-4,9.3,0.1288,42.86,9.597225,87.7894,,
2025-04-10 15:35:00 GMT-4,9.379999999999999,0.131,42.92,9.714525,87.826,,
2025-04-10 15:40:00 GMT-4,9.4,0.1316,43.019999999999996,9.76836,87.8898,,
2025-04-10 15:45:00 GMT-4,9.22,0.1306,42.94,9.6481,87.8376,,
2025-04-10 15:50:00 GMT-4,8.92,0.133,42.3,9.491475,87.8442,,
2025-04-10 15:55:00 GMT-4,8.9,0.135,42.08,9.500225,87.7076,,
2025-04-10 16:00:00 GMT-4,8.9,0.1358,41.980000000000004,9.51662,87.9734,,
2025-04-10 16:05:00 GMT-4,8.84,0.13419999999999999,41.92,9.50586,88.1808,,
2025-04-10 16:10:00 GMT-4,9.08,0.12840000000000001,42.339999999999996,9.58944,88.1098,,
2025-04-10 16:15:00 GMT-4,9.24,0.1286,42.8,9.715860000000001,88.0918,,
2025-04-10 16:20:00 GMT-4,9.3,0.12940000000000002,43.06,9.81178,88.0432,,
2025-04-10 16:25:00 GMT-4,9.36,0.1298,43.2,9.87855,88.0608,,
2025-04-10 16:30:00 GMT-4,9.4,0.13,43.28,9.91728,88.1214,,
2025-04-10 16:35:00 GMT-4,9.4,0.1296,43.339999999999996,9.947759999999999,86.595,,
2025-04-10 16:40:00 GMT-4,9.4,0.12919999999999998,43.260000000000005,9.9673,86.0574,,
2025-04-10 16:45:00 GMT-4,9.4,0.1286,43.28,9.98044,86.0138,,
2025-04-10 16:50:00 GMT-4,9.4,0.1296,43.3,10.050180000000001,86.0868,,
2025-04-10 16:55:00 GMT-4,9.42,0.1288,43.42,10.0839,86.1888,,
2025-04-10 17:00:00 GMT-4,9.48,0.128,43.42,10.120075,86.0126,,
2025-04-10 17:05:00 GMT-4,9.5,0.1268,43.44,10.162275,85.648,,
2025-04-10 17:10:00 GMT-4,9.440000000000001,0.1258,43.42,10.1683,86.1946,,
2025-04-10 17:15:00 GMT-4,9.4,0.1254,43.38,10.20445,85.8914,,
2025-04-10 17:20:00 GMT-4,9.4,0.1256,43.38,10.2528,87.2146,,
2025-04-10 17:25:00 GMT-4,9.4,0.125,43.3,10.284650000000001,64.583,,
2025-04-10 17:30:00 GMT-4,9.36,0.12240000000000001,43.28,10.25468,0.0,,
2025-04-10 17:35:00 GMT-4,9.3,0.1216,43.160000000000004,10.267959999999999,0.0,,
2025-04-10 17:40:00 GMT-4,9.3,0.1232,43.2,10.372575000000001,0.0,,
2025-04-10 17:45:00 GMT-4,9.3,0.122,43.260000000000005,10.399825,0.0,,
2025-04-10 17:50:00 GMT-4,9.059999999999999,0.118,42.980000000000004,10.194840000000001,0.0,,
2025-04-10 17:55:00 GMT-4,8.879999999999999,0.1206,42.480000000000004,10.139579999999999,0.0,,
2025-04-10 18:00:00 GMT-4,8.879999999999999,0.1206,42.38,10.191849999999999,0.0,,
2025-04-10 18:05:00 GMT-4,8.8,0.1178,42.36,10.176775000000001,0.0,,
2025-04-10 18:10:00 GMT-4,8.8,0.12040000000000001,42.36,10.28204,0.0,,
2025-04-10 18:15:00 GMT-4,8.9,0.12140000000000001,42.46,10.375575000000001,0.0,,
2025-04-10 18:20:00 GMT-4,8.9,0.1172,42.6,10.34646,0.0,,
2025-04-10 18:25:00 GMT-4,9.040000000000001,0.122,42.62,10.58908,0.0,,
2025-04-10 18:30:00 GMT-4,9.26,0.1242,43.22,10.8391,0.0,,
2025-04-10 18:35:00 GMT-4,9.3,0.1206,43.4,10.86584,0.0,,
2025-04-10 18:40:00 GMT-4,9.4,0.1216,43.46,10.961459999999999,0.0,,
2025-04-10 18:45:00 GMT-4,9.4,0.12279999999999999,43.62,11.06442,0.0,,
2025-04-10 18:50:00 GMT-4,9.42,0.1194,43.68,11.03296,0.0,,
2025-04-10 18:55:00 GMT-4,9.459999999999999,0.1196,43.6,11.03584,0.0,,
2025-04-10 19:00:00 GMT-4,9.5,0.122,43.62,11.1287,0.0,,
2025-04-10 19:05:00 GMT-4,9.459999999999999,0.12040000000000001,43.58,11.101220000000001,0.0,,
2025-04-10 19:10:00 GMT-4,9.4,0.1182,43.46,11.00892,0.0,,
2025-04-10 19:15:00 GMT-4,9.4,0.12040000000000001,43.4,11.08178,0.0,,
2025-04-10 19:20:00 GMT-4,9.379999999999999,0.1176,43.339999999999996,11.00634,0.0,,
2025-04-10 19:25:00 GMT-4,9.3,0.1172,43.3,10.96466,0.0,,
2025-04-10 19:30:00 GMT-4,9.3,0.12,43.239999999999995,11.041275,0.0,,
2025-04-10 19:35:00 GMT-4,9.3,0.1166,43.22,10.945440000000001,0.0,,
2025-04-10 19:40:00 GMT-4,9.3,0.116,43.14,10.88186,0.0,,
2025-04-10 19:45:00 GMT-4,9.3,0.1188,43.12,10.97606,0.0,,
2025-04-10 19:50:00 GMT-4,9.28,0.1164,43.18,10.900920000000001,0.0,,
2025-04-10 19:55:00 GMT-4,9.28,0.118,43.1,10.924175,0.0,,
2025-04-10 20:00:00 GMT-4,9.3,0.1182,43.1,10.94786,0.0,,
2025-04-10 20:05:00 GMT-4,9.22,0.1148,43.14,10.833020000000001,0.0,,
2025-04-10 20:10:00 GMT-4,9.3,0.1178,43.160000000000004,10.93522,0.0,,
2025-04-10 20:15:00 GMT-4,9.3,0.1166,43.160000000000004,10.9271,0.0,,
2025-04-10 20:20:00 GMT-4,9.3,0.1152,43.22,10.88746,0.0,,
2025-04-10 20:25:00 GMT-4,9.32,0.118,43.28,10.9765,0.0,,
2025-04-10 20:30:00 GMT-4,9.3,0.115,43.339999999999996,10.895199999999999,0.0,,
2025-04-10 20:35:00 GMT-4,9.3,0.1146,43.239999999999995,10.85276,0.0,,
2025-04-10 20:40:00 GMT-4,9.3,0.1148,43.239999999999995,10.87124,0.0,,
2025-04-10 20:45:00 GMT-4,9.18,0.10479999999999999,43.14,10.566849999999999,0.0,,
2025-04-10 20:50:00 GMT-4,9.02,0.09720000000000001,42.980000000000004,10.297675,0.0,,
2025-04-10 20:55:00 GMT-4,8.78,0.0952,42.739999999999995,10.1595,0.0,,
2025-04-10 21:00:00 GMT-4,8.16,0.09079999999999999,41.839999999999996,9.565560000000001,0.0,,
2025-04-10 21:05:00 GMT-4,7.94,0.1108,41.239999999999995,9.87804,0.0,,
2025-04-10 21:10:00 GMT-4,7.8,0.1308,40.96,10.335980000000001,0.0,,
2025-04-10 21:15:00 GMT-4,7.8,0.1374,40.64,10.501349999999999,0.0,,
2025-04-10 21:20:00 GMT-4,7.8,0.1412,40.78,10.619125,0.0,,
2025-04-10 21:25:00 GMT-4,7.8,0.1426,40.82,10.68088,0.0,,
2025-04-10 21:30:00 GMT-4,7.9,0.1386,40.78,10.63434,0.0,,
2025-04-10 21:35:00 GMT-4,8.32,0.1384,41.46,10.888580000000001,0.0,,
2025-04-10 21:40:00 GMT-4,8.559999999999999,0.1394,42.14,11.069759999999999,0.0,,
2025-04-10 21:45:00 GMT-4,8.6,0.1394,42.44,11.10136,0.0,,
2025-04-10 21:50:00 GMT-4,8.6,0.1386,42.480000000000004,11.06812,0.0,,
2025-04-10 21:55:00 GMT-4,8.58,0.1366,42.42,10.97634,0.0,,
2025-04-10 22:00:00 GMT-4,8.5,0.1356,42.36,10.944975,0.0,,
2025-04-10 22:05:00 GMT-4,8.540000000000001,0.1368,42.38,10.95326,0.0,,
2025-04-10 22:10:00 GMT-4,8.559999999999999,0.1378,42.32,10.99914,0.0,,
2025-04-10 22:15:00 GMT-4,8.559999999999999,0.1372,42.4,10.99346,0.0,,
2025-04-10 22:20:00 GMT-4,8.5,0.1364,42.4,10.94212,0.0,,
2025-04-10 22:25:00 GMT-4,8.5,0.1362,42.36,10.92026,0.0,,
2025-04-10 22:30:00 GMT-4,8.5,0.135,42.32,10.89968,0.0,,
2025-04-10 22:35:00 GMT-4,8.5,0.1346,42.339999999999996,10.88495,0.0,,
2025-04-10 22:40:00 GMT-4,8.5,0.1354,42.32,10.92928,0.0,,
2025-04-10 22:45:00 GMT-4,8.5,0.13419999999999999,42.339999999999996,10.89995,0.0,,
2025-04-10 22:50:00 GMT-4,8.5,0.1338,42.18,10.888760000000001,0.0,,
2025-04-10 22:55:00 GMT-4,8.5,0.135,42.22,10.91912,0.0,,
2025-04-10 23:00:00 GMT-4,8.42,0.1336,42.1,10.89372,0.0,,
2025-04-10 23:05:00 GMT-4,8.4,0.13119999999999998,42.019999999999996,10.79462,0.0,,
2025-04-10 23:10:00 GMT-4,8.4,0.13219999999999998,42.04,10.79645,0.0,,
2025-04-10 23:15:00 GMT-4,8.24,0.13319999999999999,41.82,10.699259999999999,7.8554,,
2025-04-10 23:20:00 GMT-4,8.1,0.1368,41.339999999999996,10.7112,58.948,,
2025-04-10 23:25:00 GMT-4,8.2,0.1404,41.46,10.893575,91.3845,,
2025-04-10 23:30:00 GMT-4,8.28,0.1414,41.62,10.96022,85.392,,
2025-04-10 23:35:00 GMT-4,8.5,0.133,41.8,10.897725,85.1428,,
2025-04-10 23:40:00 GMT-4,8.959999999999999,0.1158,42.760000000000005,10.75266,84.9736,,
2025-04-10 23:45:00 GMT-4,9.08,0.11120000000000001,43.160000000000004,10.71458,85.6985,,
2025-04-10 23:50:00 GMT-4,9.18,0.11059999999999999,43.32,10.74254,86.7984,,
2025-04-10 23:55:00 GMT-4,9.2,0.11,43.4,10.7635,87.1322,,
2025-04-11 00:00:00 GMT-4,9.3,0.1138,43.480000000000004,10.8656,87.192,,
2025-04-11 00:05:00 GMT-4,9.379999999999999,0.118,43.58,11.017975,87.471,,
2025-04-11 00:10:00 GMT-4,9.42,0.1202,43.6,11.09844,86.4938,,
2025-04-11 00:15:00 GMT-4,9.5,0.12040000000000001,43.64,11.11896,84.7288,,
2025-04-11 00:20:00 GMT-4,9.459999999999999,0.12240000000000001,43.519999999999996,10.246680000000001,84.4958,,
2025-04-11 00:25:00 GMT-4,9.26,0.123,42.68,8.95918,84.53,,
2025-04-11 00:30:00 GMT-4,8.92,0.12279999999999999,42.12,8.766,84.4314,,
2025-04-11 00:35:00 GMT-4,8.84,0.1198,41.86,8.67868,84.2902,,
2025-04-11 00:40:00 GMT-4,8.8,0.1212,41.82,8.6833,84.25475,,
2025-04-11 00:45:00 GMT-4,8.86,0.124,41.82,8.729040000000001,84.234,,
2025-04-11 00:50:00 GMT-4,8.9,0.124,41.88,8.746925000000001,84.1962,,
2025-04-11 00:55:00 GMT-4,8.9,0.1242,41.92,8.80894,84.3904,,
2025-04-11 01:00:00 GMT-4,9.0,0.1254,42.1,8.90202,85.5554,,
2025-04-11 01:05:00 GMT-4,9.24,0.126,42.519999999999996,9.05818,85.9184,,
2025-04-11 01:10:00 GMT-4,9.36,0.1268,42.86,9.17908,86.2984,,
2025-04-11 01:15:00 GMT-4,9.4,0.125,43.12,9.27702,86.4182,,
2025-04-11 01:20:00 GMT-4,9.459999999999999,0.12340000000000001,43.22,9.33715,86.3224,,
2025-04-11 01:25:00 GMT-4,9.5,0.12359999999999999,43.32,9.3792,86.3192,,
2025-04-11 01:30:00 GMT-4,9.5,0.12359999999999999,43.32,9.398,86.0798,,
2025-04-11 01:35:00 GMT-4,9.5,0.124,43.36,9.449425,86.0706,,
2025-04-11 01:40:00 GMT-4,9.5,0.125,43.38,9.50795,86.2396,,
2025-04-11 01:45:00 GMT-4,9.559999999999999,0.1252,43.46,9.5596,86.51025,,
2025-04-11 01:50:00 GMT-4,9.6,0.12459999999999999,43.480000000000004,9.61284,86.4996,,
2025-04-11 01:55:00 GMT-4,9.6,0.122,43.58,9.613825,86.703,,
2025-04-11 02:00:00 GMT-4,9.6,0.123,43.6,9.673860000000001,86.7524,,
2025-04-11 02:05:00 GMT-4,9.68,0.1238,43.7,9.73656,86.8168,,
2025-04-11 02:10:00 GMT-4,9.7,0.123,43.660000000000004,9.7897,86.9632,,
2025-04-11 02:15:00 GMT-4,9.7,0.12140000000000001,43.68,9.799859999999999,86.9656,,
2025-04-11 02:20:00 GMT-4,9.76,0.12279999999999999,43.68,9.8993,86.7062,,
2025-04-11 02:25:00 GMT-4,9.8,0.124,43.56,9.98086,87.0412,,
2025-04-11 02:30:00 GMT-4,9.8,0.124,43.519999999999996,10.039275,87.2078,,
2025-04-11 02:35:00 GMT-4,9.8,0.123,43.4,10.0548,87.225,,
2025-04-11 02:40:00 GMT-4,9.8,0.12340000000000001,43.239999999999995,10.0636,87.17625,,
2025-04-11 02:45:00 GMT-4,9.879999999999999,0.1238,43.28,10.142,87.0816,,
2025-04-11 02:50:00 GMT-4,9.9,0.12359999999999999,43.28,10.184650000000001,86.941,,
2025-04-11 02:55:00 GMT-4,9.9,0.1222,43.04,10.20695,86.6172,,
2025-04-11 03:00:00 GMT-4,9.9,0.12079999999999999,42.96,10.2308,86.5988,,
2025-04-11 03:05:00 GMT-4,9.98,0.1212,42.86,10.29218,86.5952,,
2025-04-11 03:10:00 GMT-4,9.620000000000001,0.1174,42.46,10.01688,86.7104,,
2025-04-11 03:15:00 GMT-4,9.32,0.112,42.3,9.738800000000001,86.393,,
2025-04-11 03:20:00 GMT-4,9.18,0.1148,42.38,9.7215,86.3266,,
2025-04-11 03:25:00 GMT-4,9.059999999999999,0.11120000000000001,42.38,9.644974999999999,86.388,,
2025-04-11 03:30:00 GMT-4,9.0,0.10940000000000001,42.36,9.584950000000001,86.5712,,
2025-04-11 03:35:00 GMT-4,8.9,0.1232,42.28,9.77626,86.3286,,
2025-04-11 03:40:00 GMT-4,8.68,0.13440000000000002,42.019999999999996,9.96182,86.0486,,
2025-04-11 03:45:00 GMT-4,8.9,0.1402,42.42,10.25136,85.8862,,
2025-04-11 03:50:00 GMT-4,9.02,0.1424,42.68,10.4449,86.0528,,
2025-04-11 03:55:00 GMT-4,9.1,0.1432,42.86,10.5562,86.3556,,
2025-04-11 04:00:00 GMT-4,9.16,0.1428,42.9,10.63522,86.514,,
2025-04-11 04:05:00 GMT-4,9.2,0.142,43.06,10.68806,86.5348,,
2025-04-11 04:10:00 GMT-4,9.2,0.1426,43.1,10.74898,86.6702,,
2025-04-11 04:15:00 GMT-4,9.28,0.1424,43.2,10.8184,86.6985,,
2025-04-11 04:20:00 GMT-4,9.3,0.1424,43.28,10.87408,84.517,,
2025-04-11 04:25:00 GMT-4,9.379999999999999,0.1446,43.3,10.971525,84.1042,,
2025-04-11 04:30:00 GMT-4,9.3,0.1422,43.36,10.9875,84.3095,,
2025-04-11 04:35:00 GMT-4,9.3,0.1416,43.32,11.00008,84.6378,,
2025-04-11 04:40:00 GMT-4,9.3,0.14,43.32,11.00806,84.908,,
2025-04-11 04:45:00 GMT-4,9.3,0.14,43.339999999999996,11.0337,84.938,,
2025-04-11 04:50:00 GMT-4,9.3,0.1396,43.42,11.0597,84.9934,,
2025-04-11 04:55:00 GMT-4,9.3,0.1406,43.36,11.113724999999999,85.0674,,
2025-04-11 05:00:00 GMT-4,9.3,0.1402,43.44,11.15485,84.3628,,
2025-04-11 05:05:00 GMT-4,9.3,0.1408,43.5,11.21602,83.6092,,
2025-04-11 05:10:00 GMT-4,9.34,0.141,43.6,11.2543,84.014,,
2025-04-11 05:15:00 GMT-4,9.4,0.1416,43.64,11.315349999999999,84.28675,,
2025-04-11 05:20:00 GMT-4,9.4,0.1418,43.58,11.343875,82.709,,
2025-04-11 05:25:00 GMT-4,9.4,0.1414,43.62,11.32928,82.1244,,
2025-04-11 05:30:00 GMT-4,9.4,0.1412,43.739999999999995,11.38985,82.4304,,
2025-04-11 05:35:00 GMT-4,9.4,0.141,43.739999999999995,11.4256,82.8444,,
2025-04-11 05:40:00 GMT-4,9.4,0.14,43.660000000000004,11.42385,83.0814,,
2025-04-11 05:45:00 GMT-4,9.4,0.1404,43.68,11.44195,84.0228,,
2025-04-11 05:50:00 GMT-4,9.4,0.1402,43.64,11.447,84.47275,,
2025-04-11 05:55:00 GMT-4,9.4,0.14,43.6,11.46292,85.2824,,
2025-04-11 06:00:00 GMT-4,9.4,0.14,43.7,11.47738,85.6472,,
2025-04-11 06:05:00 GMT-4,9.34,0.14,43.7,11.4878,86.4636,,
2025-04-11 06:10:00 GMT-4,9.120000000000001,0.1434,43.4,11.42146,86.937,,
2025-04-11 06:15:00 GMT-4,9.14,0.1442,43.32,11.482925,87.3928,,
2025-04-11 06:20:00 GMT-4,9.18,0.145,43.32,11.50374,87.3122,,
2025-04-11 06:25:00 GMT-4,9.2,0.1448,43.38,11.539575000000001,87.5434,,
2025-04-11 06:30:00 GMT-4,9.559999999999999,0.1346,43.760000000000005,11.51164,87.5276,,
2025-04-11 06:35:00 GMT-4,9.8,0.128,43.660000000000004,11.432625,87.5252,,
2025-04-11 06:40:00 GMT-4,9.940000000000001,0.1254,43.06,11.45338,87.6868,,
2025-04-11 06:45:00 GMT-4,9.959999999999999,0.119,42.54,11.38366,88.1728,,
2025-04-11 06:50:00 GMT-4,9.86,0.1146,42.0,11.1669,88.051,,
2025-04-11 06:55:00 GMT-4,9.8,0.12,41.82,11.20562,88.0176,,
2025-04-11 07:00:00 GMT-4,9.86,0.127,41.839999999999996,11.4137,88.0806,,
2025-04-11 07:05:00 GMT-4,9.879999999999999,0.1278,41.88,11.461725,88.1728,,
2025-04-11 07:10:00 GMT-4,10.120000000000001,0.123,42.18,11.49512,88.1762,,
2025-04-11 07:15:00 GMT-4,10.28,0.1222,42.480000000000004,11.58656,88.1646,,
2025-04-11 07:20:00 GMT-4,10.379999999999999,0.1238,42.72,11.687466666666667,88.1572,,
2025-04-11 07:25:00 GMT-4,10.459999999999999,0.124,42.92,11.76904,88.1762,,
2025-04-11 07:30:00 GMT-4,10.5,0.12440000000000001,43.14,11.80504,88.4318,,
2025-04-11 07:35:00 GMT-4,10.5,0.124,43.28,11.841975,88.4842,,
2025-04-11 07:40:00 GMT-4,10.5,0.124,43.36,11.84358,88.416,,
2025-04-11 07:45:00 GMT-4,10.5,0.1248,43.4,11.8498,88.7548,,
2025-04-11 07:50:00 GMT-4,10.58,0.1272,43.44,11.868125000000001,88.9638,,
2025-04-11 07:55:00 GMT-4,10.6,0.1262,43.56,11.9001,88.9438,,
2025-04-11 08:00:00 GMT-4,10.6,0.125,43.68,11.88434,88.9636,,
2025-04-11 08:05:00 GMT-4,10.6,0.1222,43.7,11.855920000000001,89.1388,,
2025-04-11 08:10:00 GMT-4,10.52,0.12079999999999999,43.58,11.77172,89.54525,,
2025-04-11 08:15:00 GMT-4,10.559999999999999,0.1222,43.5,11.7945,89.7272,,
2025-04-11 08:20:00 GMT-4,10.6,0.123,43.519999999999996,11.85075,89.8592,,
2025-04-11 08:25:00 GMT-4,10.459999999999999,0.1154,43.6,11.37464,90.3848,,
2025-04-11 08:30:00 GMT-4,6.333333333333334,0.114,41.3,-0.0038,90.619,,
2025-04-11 08:35:00 GMT-4,3.85,0.129,38.1,0.0,90.5528,,
2025-04-11 08:40:00 GMT-4,2.94,0.13419999999999999,36.44,0.0,90.8248,,
2025-04-11 08:45:00 GMT-4,2.2,0.1392,35.0,0.0,91.052,,
2025-04-11 08:50:00 GMT-4,1.7600000000000002,0.1438,33.7,0.0,91.7236,,
2025-04-11 08:55:00 GMT-4,1.6,0.14780000000000001,32.64,0.0,92.407,,
2025-04-11 09:00:00 GMT-4,1.6,0.1514,31.76,0.0,92.2422,,
2025-04-11 09:05:00 GMT-4,1.6,0.1546,30.96,0.0,92.1448,,
2025-04-11 09:10:00 GMT-4,1.64,0.15780000000000002,30.28,0.0,92.3768,,
2025-04-11 09:15:00 GMT-4,1.7,0.1608,29.560000000000002,0.0,92.9368,,
2025-04-11 09:20:00 GMT-4,1.7,0.16340000000000002,28.96,0.0,93.6698,,
2025-04-11 09:25:00 GMT-4,1.7,0.1662,28.360000000000003,0.0,94.3722,,
2025-04-11 09:30:00 GMT-4,1.7600000000000002,0.169,27.8,0.0,93.6195,,
2025-04-11 09:35:00 GMT-4,1.8,0.1712,27.32,0.0,93.736,,
2025-04-11 09:40:00 GMT-4,1.8,0.1738,26.82,0.0,94.2316,,
2025-04-11 09:45:00 GMT-4,1.8,0.1762,26.439999999999998,0.0,94.4416,,
2025-04-11 09:50:00 GMT-4,1.86,0.1784,26.119999999999997,0.0,95.3284,,
2025-04-11 09:55:00 GMT-4,1.9,0.18080000000000002,25.68,0.0,94.2078,,
2025-04-11 10:00:00 GMT-4,1.9,0.18280000000000002,25.3,0.0,93.4628,,
2025-04-11 10:05:00 GMT-4,1.9,0.18480000000000002,24.880000000000003,0.0,94.3458,,
2025-04-11 10:10:00 GMT-4,1.9,0.18680000000000002,24.44,0.0,95.4284,,
2025-04-11 10:15:00 GMT-4,1.9600000000000002,0.18880000000000002,24.1,0.0,95.4402,,
2025-04-11 10:20:00 GMT-4,2.0,0.19080000000000003,23.740000000000002,0.0,94.7138,,
2025-04-11 10:25:00 GMT-4,2.0,0.1926,23.380000000000003,0.0,94.874,,
2025-04-11 10:30:00 GMT-4,2.0,0.1946,23.080000000000002,0.0,94.8432,,
2025-04-11 10:35:00 GMT-4,2.0,0.19640000000000002,22.78,0.0,95.8922,,
2025-04-11 10:40:00 GMT-4,2.04,0.1984,22.52,0.0,96.81975,,
2025-04-11 10:45:00 GMT-4,2.1,0.2,22.259999999999998,0.0,98.6306,,
2025-04-11 10:50:00 GMT-4,2.1,0.2018,21.96,0.0,99.6394,,
2025-04-11 10:55:00 GMT-4,2.1,0.2034,21.68,0.0,100.3272,,
2025-04-11 11:00:00 GMT-4,2.1,0.2054,21.419999999999998,0.0,100.6515,,
2025-04-11 11:05:00 GMT-4,2.1,0.207,21.18,0.0,102.9735,,
2025-04-11 11:10:00 GMT-4,2.18,0.2086,20.919999999999998,0.0,104.2132,,
2025-04-11 11:15:00 GMT-4,2.2,0.2104,20.68,0.0,104.8184,,
2025-04-11 11:20:00 GMT-4,2.2,0.212,20.419999999999998,0.0,105.2206,,
2025-04-11 11:25:00 GMT-4,2.2,0.21359999999999998,20.2,0.0,104.9616,,
2025-04-11 11:30:00 GMT-4,2.2,0.2154,20.0,0.0,104.9294,,
2025-04-11 11:35:00 GMT-4,2.2,0.217,19.8,0.0,105.7778,,
2025-04-11 11:40:00 GMT-4,2.2800000000000002,0.2186,19.580000000000002,0.0,106.3154,,
2025-04-11 11:45:00 GMT-4,2.3,0.22019999999999998,19.34,0.0,107.2364,,
2025-04-11 11:50:00 GMT-4,2.3,0.22180000000000002,19.14,0.0,106.3452,,
2025-04-11 11:55:00 GMT-4,2.3,0.2236,18.96,0.0,106.6548,,
2025-04-11 12:00:00 GMT-4,2.3,0.225,18.8,0.0,107.0974,,
2025-04-11 12:05:00 GMT-4,2.3,0.2266,18.64,0.0,107.58975,,
2025-04-11 12:10:00 GMT-4,2.38,0.2284,18.46,0.0,109.3442,,
2025-04-11 12:15:00 GMT-4,2.4,0.2296,18.28,0.0,108.419,,
2025-04-11 12:20:00 GMT-4,2.4,0.2314,18.14,0.0,109.6678,,
2025-04-11 12:25:00 GMT-4,2.4,0.2328,17.96,0.0,110.2562,,
2025-04-11 12:30:00 GMT-4,2.4,0.2346,17.82,0.0,110.712,,
2025-04-11 12:35:00 GMT-4,2.4,0.236,17.68,0.0,110.9476,,
2025-04-11 12:40:00 GMT-4,2.44,0.2376,17.54,0.0,109.4406,,
2025-04-11 12:45:00 GMT-4,2.5,0.2394,17.44,0.0,111.068,,
2025-04-11 12:50:00 GMT-4,2.5,0.24059999999999998,17.28,0.0,113.465,,
2025-04-11 12:55:00 GMT-4,2.5,0.2424,17.16,0.0,115.2752,,
2025-04-11 13:00:00 GMT-4,2.5,0.24359999999999998,17.06,0.0,115.5782,,
2025-04-11 13:05:00 GMT-4,2.5,0.2454,16.94,0.0,114.7236,,
2025-04-11 13:10:00 GMT-4,2.5,0.24666666666666665,16.833333333333336,0.0,115.5348,,
2025-04-11 13:15:00 GMT-4,2.6,0.24866666666666665,16.7,0.0,117.53375,,
2025-04-11 13:20:00 GMT-4,2.6,0.24980000000000002,16.6,0.0,120.1406,,
2025-04-11 13:25:00 GMT-4,2.6,0.2512,16.5,0.0,123.1296,,
2025-04-11 13:30:00 GMT-4,2.6,0.2526,16.4,0.0,123.1392,,
2025-04-11 13:35:00 GMT-4,2.6,0.2542,16.3,0.0,122.6134,,
2025-04-11 13:40:00 GMT-4,2.6,0.2556,16.2,0.0,122.8342,,
2025-04-11 13:45:00 GMT-4,2.62,0.257,16.1,0.0,123.1584,,
2025-04-11 13:50:00 GMT-4,2.7,0.25839999999999996,16.0,0.0,123.6162,,
2025-04-11 13:55:00 GMT-4,2.7,0.25980000000000003,15.919999999999998,0.0,123.9048,,
2025-04-11 14:00:00 GMT-4,2.7,0.2612,15.819999999999999,0.0,124.2582,,
2025-04-11 14:05:00 GMT-4,2.7,0.2626,15.719999999999999,0.0,124.0984,,
2025-04-11 14:10:00 GMT-4,2.7,0.2642,15.66,0.0,124.149,,
2025-04-11 14:15:00 GMT-4,2.7,0.26539999999999997,15.580000000000002,0.0,124.30025,,
2025-04-11 14:20:00 GMT-4,2.7199999999999998,0.2666,15.5,0.0,123.9758,,
2025-04-11 14:25:00 GMT-4,2.8,0.26780000000000004,15.419999999999998,0.0,123.692,,
2025-04-11 14:30:00 GMT-4,2.8,0.2692,15.36,0.0,123.4806,,
2025-04-11 14:35:00 GMT-4,2.8,0.2706,15.3,0.0,123.4392,,
2025-04-11 14:40:00 GMT-4,2.8,0.2718,15.2,0.0,123.478,,
2025-04-11 14:45:00 GMT-4,2.7800000000000002,0.271,15.180000000000001,0.0,122.7708,,
2025-04-11 14:50:00 GMT-4,7.540000000000001,0.21380000000000002,30.139999999999997,7.3173,121.1704,,
2025-04-11 14:55:00 GMT-4,7.779999999999999,0.1824,36.6,5.1471,121.6552,,
2025-04-11 15:00:00 GMT-4,8.36,0.1778,38.18,8.4642,121.5504,,
2025-04-11 15:05:00 GMT-4,9.22,0.1564,42.3,11.80592,121.58775,,
2025-04-11 15:10:00 GMT-4,9.82,0.1386,43.04,11.02518,121.4348,,
2025-04-11 15:15:00 GMT-4,10.18,0.12919999999999998,42.339999999999996,11.63528,121.2948,,
2025-04-11 15:20:00 GMT-4,10.32,0.1254,42.58,11.65958,121.254,,
2025-04-11 15:25:00 GMT-4,10.440000000000001,0.128,42.82,11.809520000000001,121.0425,,
2025-04-11 15:30:00 GMT-4,10.559999999999999,0.1328,43.12,11.99874,120.9496,,
2025-04-11 15:35:00 GMT-4,10.42,0.1392,43.0,10.7023,122.3752,,
2025-04-11 15:40:00 GMT-4,10.059999999999999,0.1514,40.96,9.347199999999999,120.7332,,
2025-04-11 15:45:00 GMT-4,9.940000000000001,0.153,40.6,9.34264,117.5672,,
2025-04-11 15:50:00 GMT-4,9.9,0.1524,40.68,9.30128,116.8126,,
2025-04-11 15:55:00 GMT-4,9.8,0.152,40.78,9.276399999999999,116.3042,,
2025-04-11 16:00:00 GMT-4,9.8,0.15080000000000002,40.9,9.2316,115.8596,,
2025-04-11 16:05:00 GMT-4,9.8,0.15059999999999998,41.0,9.23948,115.2702,,
2025-04-11 16:10:00 GMT-4,9.8,0.15080000000000002,40.980000000000004,9.2447,115.3026,,
2025-04-11 16:15:00 GMT-4,9.8,0.1502,40.980000000000004,9.26344,115.5516,,
2025-04-11 16:20:00 GMT-4,9.8,0.1504,41.0,9.27214,115.5656,,
2025-04-11 16:25:00 GMT-4,9.8,0.151,41.04,9.30602,115.5828,,
2025-04-11 16:30:00 GMT-4,9.8,0.14980000000000002,41.1,9.31666,115.6575,,
2025-04-11 16:35:00 GMT-4,9.8,0.149,41.1,9.310080000000001,115.579,,
2025-04-11 16:40:00 GMT-4,9.8,0.14959999999999998,41.1,9.34986,115.5128,,
2025-04-11 16:45:00 GMT-4,9.8,0.14880000000000002,41.1,9.36596,115.6172,,
2025-04-11 16:50:00 GMT-4,9.8,0.1484,41.18,9.37192,115.6502,,
2025-04-11 16:55:00 GMT-4,9.8,0.148,41.2,9.39898,115.5196,,
2025-04-11 17:00:00 GMT-4,9.86,0.148,41.2,9.42068,115.651,,
2025-04-11 17:05:00 GMT-4,9.9,0.1474,41.2,9.44512,115.4855,,
2025-04-11 17:10:00 GMT-4,9.9,0.1466,41.239999999999995,9.4648,115.027,,
2025-04-11 17:15:00 GMT-4,9.9,0.146,41.260000000000005,9.5013,114.6908,,
2025-04-11 17:20:00 GMT-4,9.9,0.1452,41.28,9.528319999999999,112.9922,,
2025-04-11 17:25:00 GMT-4,9.92,0.1446,41.32,9.55016,90.0524,,
2025-04-11 17:30:00 GMT-4,9.98,0.1436,41.38,9.58766,0.0,,
2025-04-11 17:35:00 GMT-4,10.0,0.1424,41.4,9.6319,0.0,,
2025-04-11 17:40:00 GMT-4,10.0,0.1418,41.38,9.65508,0.0,,
2025-04-11 17:45:00 GMT-4,10.040000000000001,0.141,41.4,9.6782,0.0,,
2025-04-11 17:50:00 GMT-4,10.1,0.1402,41.4,9.70096,0.0,,
2025-04-11 17:55:00 GMT-4,10.1,0.1406,41.4,9.74118,0.0,,
2025-04-11 18:00:00 GMT-4,10.1,0.1402,41.4,9.7722,0.0,,
2025-04-11 18:05:00 GMT-4,10.0,0.1388,41.38,9.73178,0.0,,
2025-04-11 18:10:00 GMT-4,9.540000000000001,0.1426,40.94,9.4739,0.0,,
2025-04-11 18:15:00 GMT-4,9.42,0.1452,41.260000000000005,9.44998,0.0,,
2025-04-11 18:20:00 GMT-4,9.4,0.1472,41.46,9.478019999999999,0.0,,
2025-04-11 18:25:00 GMT-4,9.4,0.148,41.56,9.512220000000001,0.0,,
2025-04-11 18:30:00 GMT-4,9.4,0.14780000000000001,41.56,9.5203,0.0,,
2025-04-11 18:35:00 GMT-4,9.4,0.148,41.64,9.54828,0.0,,
2025-04-11 18:40:00 GMT-4,9.48,0.14959999999999998,41.739999999999995,9.61642,0.0,,
2025-04-11 18:45:00 GMT-4,9.9,0.148,42.12,9.8919,0.0,,
2025-04-11 18:50:00 GMT-4,10.059999999999999,0.1444,42.019999999999996,9.99384,0.0,,
2025-04-11 18:55:00 GMT-4,10.16,0.1438,41.839999999999996,10.07084,0.0,,
2025-04-11 19:00:00 GMT-4,10.2,0.1436,41.78,10.11564,0.0,,
2025-04-11 19:05:00 GMT-4,10.2,0.1428,41.7,10.1608,0.0,,
2025-04-11 19:10:00 GMT-4,10.3,0.1432,41.72,10.20424,0.0,,
2025-04-11 19:15:00 GMT-4,10.3,0.143,41.760000000000005,10.22924,0.0,,
2025-04-11 19:20:00 GMT-4,10.3,0.1428,41.78,10.2532,0.0,,
2025-04-11 19:25:00 GMT-4,10.3,0.142,41.7,10.27124,0.0,,
2025-04-11 19:30:00 GMT-4,10.3,0.1418,41.7,10.30514,0.0,,
2025-04-11 19:35:00 GMT-4,10.3,0.1418,41.760000000000005,10.3356,0.0,,
2025-04-11 19:40:00 GMT-4,10.3,0.141,41.72,10.357040000000001,0.0,,
2025-04-11 19:45:00 GMT-4,10.3,0.1406,41.7,10.3675,0.0,,
2025-04-11 19:50:00 GMT-4,10.3,0.14,41.72,10.39944,0.0,,
2025-04-11 19:55:00 GMT-4,10.3,0.1404,41.760000000000005,10.43592,0.0,,
2025-04-11 20:00:00 GMT-4,10.3,0.14,41.739999999999995,10.45964,0.0,,
2025-04-11 20:05:00 GMT-4,10.3,0.1388,41.739999999999995,10.44412,0.0,,
2025-04-11 20:10:00 GMT-4,10.3,0.1386,41.7,10.448699999999999,0.0,,
2025-04-11 20:15:00 GMT-4,10.3,0.1388,41.739999999999995,10.48502,0.0,,
2025-04-11 20:20:00 GMT-4,10.3,0.1386,41.72,10.52044,0.0,,
2025-04-11 20:25:00 GMT-4,10.3,0.1384,41.7,10.5452,0.0,,
2025-04-11 20:30:00 GMT-4,10.3,0.1378,41.7,10.5611,0.0,,
2025-04-11 20:35:00 GMT-4,10.3,0.1376,41.7,10.580540000000001,0.0,,
2025-04-11 20:40:00 GMT-4,10.3,0.136,41.72,10.5792,0.0,,
2025-04-11 20:45:00 GMT-4,10.3,0.136,41.72,10.645520000000001,0.0,,
2025-04-11 20:50:00 GMT-4,10.18,0.136,41.760000000000005,10.62508,0.0,,
2025-04-11 20:55:00 GMT-4,9.42,0.1356,41.12,10.18188,0.0,,
2025-04-11 21:00:00 GMT-4,9.459999999999999,0.1352,41.760000000000005,10.231539999999999,0.0,,
2025-04-11 21:05:00 GMT-4,9.559999999999999,0.1354,42.1,10.32988,0.0,,
2025-04-11 21:10:00 GMT-4,9.64,0.1354,42.160000000000004,10.416459999999999,0.0,,
2025-04-11 21:15:00 GMT-4,9.7,0.135,42.12,10.472280000000001,0.0,,
2025-04-11 21:20:00 GMT-4,9.76,0.1348,42.12,10.544,0.0,,
2025-04-11 21:25:00 GMT-4,9.940000000000001,0.1358,42.06,10.71528,0.0,,
2025-04-11 21:30:00 GMT-4,9.82,0.13340000000000002,41.68,10.63848,0.0,,
2025-04-11 21:35:00 GMT-4,9.36,0.1306,41.5,10.336400000000001,0.0,,
2025-04-11 21:40:00 GMT-4,9.3,0.1368,41.839999999999996,10.45654,0.0,,
2025-04-11 21:45:00 GMT-4,9.3,0.1416,41.9,10.580020000000001,0.0,,
2025-04-11 21:50:00 GMT-4,9.3,0.1416,41.980000000000004,10.623000000000001,0.0,,
2025-04-11 21:55:00 GMT-4,9.4,0.1348,42.14,10.60272,0.0,,
2025-04-11 22:00:00 GMT-4,9.58,0.132,42.4,10.6946,0.0,,
2025-04-11 22:05:00 GMT-4,9.7,0.13219999999999998,42.3,10.77372,0.0,,
2025-04-11 22:10:00 GMT-4,9.74,0.132,42.260000000000005,10.831999999999999,0.0,,
2025-04-11 22:15:00 GMT-4,9.8,0.13219999999999998,42.14,10.909600000000001,0.0,,
2025-04-11 22:20:00 GMT-4,9.8,0.13219999999999998,42.1,10.9583,0.0,,
2025-04-11 22:25:00 GMT-4,9.76,0.12819999999999998,42.019999999999996,10.9103,0.0,,
2025-04-11 22:30:00 GMT-4,9.78,0.13,42.019999999999996,10.986839999999999,0.0,,
2025-04-11 22:35:00 GMT-4,9.8,0.1326,42.06,11.099979999999999,0.0,,
2025-04-11 22:40:00 GMT-4,9.86,0.1316,42.04,11.1845,0.0,,
2025-04-11 22:45:00 GMT-4,9.8,0.13040000000000002,41.94,11.18642,0.0,,
2025-04-11 22:50:00 GMT-4,9.84,0.13040000000000002,41.980000000000004,11.2106,0.0,,
2025-04-11 22:55:00 GMT-4,9.8,0.1268,41.96,11.19258,0.0,,
2025-04-11 23:00:00 GMT-4,9.8,0.1278,41.92,11.172320000000001,0.0,,
2025-04-11 23:05:00 GMT-4,9.84,0.1298,41.94,11.26542,0.0,,
2025-04-11 23:10:00 GMT-4,9.8,0.127,41.980000000000004,11.249880000000001,0.0,,
2025-04-11 23:15:00 GMT-4,9.78,0.1286,41.9,11.171,0.0,,
2025-04-11 23:20:00 GMT-4,9.66,0.1354,41.54,8.92474,18.0154,,
2025-04-11 23:25:00 GMT-4,9.6,0.1376,41.7,8.9809,92.712,,
2025-04-11 23:30:00 GMT-4,9.6,0.1366,41.82,8.986279999999999,104.4362,,
2025-04-11 23:35:00 GMT-4,9.6,0.1374,41.82,8.98086,102.5858,,
2025-04-11 23:40:00 GMT-4,9.6,0.1372,41.86,9.02182,101.9286,,
2025-04-11 23:45:00 GMT-4,9.48,0.13340000000000002,41.839999999999996,8.94992,102.9444,,
2025-04-11 23:50:00 GMT-4,9.120000000000001,0.133,41.78,8.7331,104.2834,,
2025-04-11 23:55:00 GMT-4,9.1,0.1318,41.9,8.70344,104.9192,,
2025-04-12 00:00:00 GMT-4,9.08,0.1288,41.94,8.6358,105.5548,,
2025-04-12 00:05:00 GMT-4,9.1,0.1306,41.9,8.6207,105.7214,,
2025-04-12 00:10:00 GMT-4,9.1,0.13440000000000002,41.9,8.71364,106.0818,,
2025-04-12 00:15:00 GMT-4,9.1,0.1366,41.96,8.80798,106.5042,,
2025-04-12 00:20:00 GMT-4,9.16,0.1404,42.0,8.87098,106.3824,,
2025-04-12 00:25:00 GMT-4,9.42,0.1392,42.4,9.01862,106.181,,
2025-04-12 00:30:00 GMT-4,9.5,0.139,42.54,9.08578,105.9092,,
2025-04-12 00:35:00 GMT-4,9.559999999999999,0.1402,42.660000000000004,9.13784,106.0882,,
2025-04-12 00:40:00 GMT-4,9.6,0.1406,42.8,9.18682,106.4238,,
2025-04-12 00:45:00 GMT-4,9.6,0.1394,42.8,9.1941,106.8564,,
2025-04-12 00:50:00 GMT-4,9.6,0.1376,42.86,9.19246,107.1856,,
2025-04-12 00:55:00 GMT-4,9.64,0.1384,42.88,9.23016,105.5814,,
2025-04-12 01:00:00 GMT-4,9.7,0.1382,42.92,9.24644,104.9578,,
2025-04-12 01:05:00 GMT-4,9.7,0.1382,42.9,9.265080000000001,105.0962,,
2025-04-12 01:10:00 GMT-4,9.68,0.13419999999999999,43.0,9.23986,105.1678,,
2025-04-12 01:15:00 GMT-4,9.68,0.1352,42.9,9.24746,105.2822,,
2025-04-12 01:20:00 GMT-4,9.7,0.1372,42.96,9.3201,105.3538,,
2025-04-12 01:25:00 GMT-4,9.72,0.139,42.980000000000004,9.36448,105.3844,,
2025-04-12 01:30:00 GMT-4,9.8,0.1396,43.0,9.41932,103.9666,,
2025-04-12 01:35:00 GMT-4,9.8,0.139,42.94,9.43902,102.1788,,
2025-04-12 01:40:00 GMT-4,9.8,0.1364,42.980000000000004,9.43048,102.9512,,
2025-04-12 01:45:00 GMT-4,9.8,0.136,42.92,9.43966,103.981,,
2025-04-12 01:50:00 GMT-4,9.8,0.1364,42.94,9.45504,104.7708,,
2025-04-12 01:55:00 GMT-4,9.8,0.1368,42.96,9.48836,105.471,,
2025-04-12 02:00:00 GMT-4,9.8,0.1358,42.96,9.47928,106.0838,,
2025-04-12 02:05:00 GMT-4,9.8,0.1376,42.980000000000004,9.51192,106.6366,,
2025-04-12 02:10:00 GMT-4,9.8,0.1374,43.0,9.55872,107.1502,,
2025-04-12 02:15:00 GMT-4,9.9,0.1376,42.980000000000004,9.62054,107.8902,,
2025-04-12 02:20:00 GMT-4,9.9,0.137,42.980000000000004,9.6293,110.7318,,
2025-04-12 02:25:00 GMT-4,9.9,0.1358,42.9,9.65484,110.8862,,
2025-04-12 02:30:00 GMT-4,9.879999999999999,0.13440000000000002,42.88,9.65858,110.653,,
2025-04-12 02:35:00 GMT-4,9.879999999999999,0.1346,42.8,9.6725,110.6408,,
2025-04-12 02:40:00 GMT-4,9.879999999999999,0.1352,42.8,9.695440000000001,110.6754,,
2025-04-12 02:45:00 GMT-4,9.84,0.13240000000000002,42.8,9.69396,110.4542,,
2025-04-12 02:50:00 GMT-4,9.82,0.132,42.8,9.69328,110.272,,
2025-04-12 02:55:00 GMT-4,9.879999999999999,0.1346,42.839999999999996,9.75534,110.2188,,
2025-04-12 03:00:00 GMT-4,9.9,0.1366,42.88,9.832980000000001,110.1212,,
2025-04-12 03:05:00 GMT-4,9.9,0.1372,42.8,9.89212,109.9154,,
2025-04-12 03:10:00 GMT-4,9.9,0.13419999999999999,42.660000000000004,9.86064,109.6898,,
2025-04-12 03:15:00 GMT-4,9.9,0.135,42.7,9.8903,109.5058,,
2025-04-12 03:20:00 GMT-4,9.92,0.1356,42.64,9.93472,109.4758,,
2025-04-12 03:25:00 GMT-4,10.0,0.1366,42.7,10.00412,109.3156,,
2025-04-12 03:30:00 GMT-4,9.879999999999999,0.1354,42.56,10.0167,109.3528,,
2025-04-12 03:35:00 GMT-4,9.379999999999999,0.139,42.14,9.72956,109.3238,,
2025-04-12 03:40:00 GMT-4,9.3,0.145,42.18,9.786719999999999,109.1386,,
2025-04-12 03:45:00 GMT-4,9.3,0.148,42.239999999999995,9.89988,109.106,,
2025-04-12 03:50:00 GMT-4,9.3,0.1492,42.239999999999995,9.95294,109.1732,,
2025-04-12 03:55:00 GMT-4,9.3,0.1502,42.260000000000005,10.00412,109.3972,,
2025-04-12 04:00:00 GMT-4,9.28,0.14780000000000001,42.28,10.01836,109.5662,,
2025-04-12 04:05:00 GMT-4,9.540000000000001,0.1392,42.5,10.03536,109.4086,,
2025-04-12 04:10:00 GMT-4,9.82,0.1376,42.92,10.23732,109.335,,
2025-04-12 04:15:00 GMT-4,9.959999999999999,0.1362,42.8,10.32698,109.3466,,
2025-04-12 04:20:00 GMT-4,10.02,0.1366,42.56,10.42958,109.3416,,
2025-04-12 04:25:00 GMT-4,10.1,0.1362,42.44,10.51756,109.3202,,
2025-04-12 04:30:00 GMT-4,10.1,0.1356,42.3,10.56324,109.2648,,
2025-04-12 04:35:00 GMT-4,10.16,0.1368,42.3,10.63924,109.2696,,
2025-04-12 04:40:00 GMT-4,10.2,0.137,42.260000000000005,10.728060000000001,109.025,,
2025-04-12 04:45:00 GMT-4,10.24,0.137,42.2,10.76768,108.8896,,
2025-04-12 04:50:00 GMT-4,10.3,0.1376,42.160000000000004,10.86778,108.7992,,
2025-04-12 04:55:00 GMT-4,10.3,0.137,42.1,10.9124,108.8614,,
2025-04-12 05:00:00 GMT-4,10.26,0.136,42.1,10.96002,108.8598,,
2025-04-12 05:05:00 GMT-4,9.84,0.1386,41.56,10.70034,107.9178,,
2025-04-12 05:10:00 GMT-4,9.7,0.1418,41.64,10.73748,108.2188,,
2025-04-12 05:15:00 GMT-4,9.7,0.1424,41.760000000000005,10.774939999999999,108.1786,,
2025-04-12 05:20:00 GMT-4,9.68,0.1422,41.839999999999996,10.811020000000001,108.0074,,
2025-04-12 05:25:00 GMT-4,9.74,0.1354,42.0,10.814400000000001,107.9736,,
2025-04-12 05:30:00 GMT-4,9.459999999999999,0.1308,41.82,10.573319999999999,107.9532,,
2025-04-12 05:35:00 GMT-4,9.48,0.1306,42.12,10.6022,107.9994,,
2025-04-12 05:40:00 GMT-4,9.620000000000001,0.13119999999999998,42.339999999999996,10.729479999999999,107.9702,,
2025-04-12 05:45:00 GMT-4,9.7,0.131,42.4,10.82372,107.934,,
2025-04-12 05:50:00 GMT-4,9.8,0.1318,42.36,10.9257,108.5118,,
2025-04-12 05:55:00 GMT-4,9.86,0.1326,42.260000000000005,11.0238,108.286,,
2025-04-12 06:00:00 GMT-4,9.940000000000001,0.135,42.22,11.18038,108.2994,,
2025-04-12 06:05:00 GMT-4,10.2,0.1368,42.28,11.45956,108.0504,,
2025-04-12 06:10:00 GMT-4,10.379999999999999,0.1412,42.3,11.74924,107.9074,,
