Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-04-12 06:15:00 GMT-4,10.4,0.1384,42.36,11.76944,107.815,,
2025-04-12 06:20:00 GMT-4,10.459999999999999,0.1372,42.42,11.816759999999999,106.794,,
2025-04-12 06:25:00 GMT-4,10.459999999999999,0.13440000000000002,42.56,11.82864,104.6676,,
2025-04-12 06:30:00 GMT-4,10.4,0.13325,42.6,11.82484,104.5366,,
2025-04-12 06:35:00 GMT-4,10.475,0.13125,42.7,11.82178,104.2692,,
2025-04-12 06:40:00 GMT-4,10.48,0.133,42.68,11.8943,104.2696,,
2025-04-12 06:45:00 GMT-4,10.5,0.13419999999999999,42.760000000000005,11.96186,104.3186,,
2025-04-12 06:50:00 GMT-4,10.5,0.1338,42.8,11.99398,104.2936,,
2025-04-12 06:55:00 GMT-4,10.5,0.13140000000000002,42.739999999999995,11.92882,104.2646,,
2025-04-12 07:00:00 GMT-4,10.5,0.1326,42.7,11.936620000000001,104.2216,,
2025-04-12 07:05:00 GMT-4,10.5,0.13419999999999999,42.660000000000004,11.99282,104.1124,,
2025-04-12 07:10:00 GMT-4,10.5,0.13419999999999999,42.64,12.01744,105.7274,,
2025-04-12 07:15:00 GMT-4,10.5,0.1308,42.7,11.952020000000001,106.4868,,
2025-04-12 07:20:00 GMT-4,10.5,0.13140000000000002,42.7,11.94078,106.7624,,
2025-04-12 07:25:00 GMT-4,10.5,0.1326,42.7,11.94746,107.0968,,
2025-04-12 07:30:00 GMT-4,10.5,0.134,42.68,11.998000000000001,106.9064,,
2025-04-12 07:35:00 GMT-4,10.5,0.13340000000000002,42.7,12.009319999999999,107.2578,,
2025-04-12 07:40:00 GMT-4,10.5,0.131,42.68,11.94392,107.2412,,
2025-04-12 07:45:00 GMT-4,10.459999999999999,0.132,42.6,11.95334,106.3464,,
2025-04-12 07:50:00 GMT-4,10.4,0.1326,42.519999999999996,11.960939999999999,104.2106,,
2025-04-12 07:55:00 GMT-4,10.4,0.13140000000000002,42.480000000000004,11.9246,104.2902,,
2025-04-12 08:00:00 GMT-4,10.4,0.1318,42.4,11.900459999999999,104.662,,
2025-04-12 08:05:00 GMT-4,10.4,0.13219999999999998,42.36,11.92652,104.7352,,
2025-04-12 08:10:00 GMT-4,10.379999999999999,0.12919999999999998,42.32,11.83962,104.5936,,
2025-04-12 08:15:00 GMT-4,10.3,0.12919999999999998,42.18,11.77,104.3708,,
2025-04-12 08:20:00 GMT-4,10.3,0.131,42.1,11.83258,104.094,,
2025-04-12 08:25:00 GMT-4,10.3,0.1318,42.1,11.87598,104.0568,,
2025-04-12 08:30:00 GMT-4,6.533333333333333,0.14866666666666667,40.3,4.9022,103.7618,,
2025-04-12 08:35:00 GMT-4,4.1,0.15775,37.275,0.0,104.8468,,
2025-04-12 08:40:00 GMT-4,3.04,0.16119999999999998,35.46,0.0,106.0258,,
2025-04-12 08:45:00 GMT-4,2.3,0.16440000000000002,33.9,0.0,107.1276,,
2025-04-12 08:50:00 GMT-4,1.92,0.1676,32.68,0.0,107.975,,
2025-04-12 08:55:00 GMT-4,1.8,0.1704,31.660000000000004,0.0,108.5156,,
2025-04-12 09:00:00 GMT-4,1.8,0.1732,30.74,0.0,108.6352,,
2025-04-12 09:05:00 GMT-4,1.8,0.1758,29.919999999999998,0.0,108.682,,
2025-04-12 09:10:00 GMT-4,1.86,0.1782,29.22,0.0,109.1594,,
2025-04-12 09:15:00 GMT-4,1.9,0.18059999999999998,28.619999999999997,0.0,109.279,,
2025-04-12 09:20:00 GMT-4,1.9,0.18280000000000002,28.02,0.0,108.7084,,
2025-04-12 09:25:00 GMT-4,1.9,0.18480000000000002,27.439999999999998,0.0,108.6578,,
2025-04-12 09:30:00 GMT-4,1.9,0.18719999999999998,26.860000000000003,0.0,108.7858,,
2025-04-12 09:35:00 GMT-4,1.98,0.189,26.3,0.0,109.0718,,
2025-04-12 09:40:00 GMT-4,2.0,0.19119999999999998,25.76,0.0,109.4532,,
2025-04-12 09:45:00 GMT-4,2.0,0.193,25.18,0.0,109.6522,,
2025-04-12 09:50:00 GMT-4,2.0,0.195,24.64,0.0,109.7298,,
2025-04-12 09:55:00 GMT-4,2.0,0.197,24.22,0.0,109.6384,,
2025-04-12 10:00:00 GMT-4,2.1,0.199,23.82,0.0,109.5696,,
2025-04-12 10:05:00 GMT-4,2.1,0.2008,23.48,0.0,109.2302,,
2025-04-12 10:10:00 GMT-4,2.1,0.2026,23.1,0.0,109.2886,,
2025-04-12 10:15:00 GMT-4,2.1,0.2046,22.740000000000002,0.0,107.8934,,
2025-04-12 10:20:00 GMT-4,2.1,0.2064,22.419999999999998,0.0,105.9516,,
2025-04-12 10:25:00 GMT-4,2.1399999999999997,0.208,22.18,0.0,106.7044,,
2025-04-12 10:30:00 GMT-4,2.2,0.20980000000000001,21.84,0.0,107.8298,,
2025-04-12 10:35:00 GMT-4,2.2,0.21159999999999998,21.54,0.0,108.5834,,
2025-04-12 10:40:00 GMT-4,2.2,0.2134,21.22,0.0,108.9684,,
2025-04-12 10:45:00 GMT-4,2.2,0.215,20.98,0.0,109.3558,,
2025-04-12 10:50:00 GMT-4,2.2,0.21680000000000002,20.8,0.0,109.666,,
2025-04-12 10:55:00 GMT-4,2.2800000000000002,0.2184,20.6,0.0,109.297,,
2025-04-12 11:00:00 GMT-4,2.3,0.22019999999999998,20.4,0.0,110.1356,,
2025-04-12 11:05:00 GMT-4,2.3,0.22180000000000002,20.18,0.0,110.678,,
2025-04-12 11:10:00 GMT-4,2.3,0.2236,19.94,0.0,110.6572,,
2025-04-12 11:15:00 GMT-4,2.3,0.22540000000000002,19.740000000000002,0.0,107.9564,,
2025-04-12 11:20:00 GMT-4,2.3,0.227,19.54,0.0,106.9608,,
2025-04-12 11:25:00 GMT-4,2.38,0.2286,19.34,0.0,107.9178,,
2025-04-12 11:30:00 GMT-4,2.4,0.2302,19.16,0.0,108.4248,,
2025-04-12 11:35:00 GMT-4,2.4,0.2316,18.96,0.0,108.9604,,
2025-04-12 11:40:00 GMT-4,2.4,0.2334,18.8,0.0,110.051,,
2025-04-12 11:45:00 GMT-4,2.4,0.235,18.64,0.0,110.9734,,
2025-04-12 11:50:00 GMT-4,2.4,0.2366,18.48,0.0,110.9202,,
2025-04-12 11:55:00 GMT-4,2.48,0.2382,18.34,0.0,110.8446,,
2025-04-12 12:00:00 GMT-4,2.5,0.2398,18.2,0.0,111.1456,,
2025-04-12 12:05:00 GMT-4,2.5,0.2414,18.04,0.0,112.666,,
2025-04-12 12:10:00 GMT-4,2.5,0.243,17.919999999999998,0.0,113.0452,,
2025-04-12 12:15:00 GMT-4,2.5,0.24459999999999998,17.759999999999998,0.0,113.2062,,
2025-04-12 12:20:00 GMT-4,2.5,0.246,17.64,0.0,113.2128,,
2025-04-12 12:25:00 GMT-4,2.56,0.2476,17.48,0.0,113.3226,,
2025-04-12 12:30:00 GMT-4,2.6,0.249,17.380000000000003,0.0,113.4262,,
2025-04-12 12:35:00 GMT-4,2.6,0.2506,17.3,0.0,113.436,,
2025-04-12 12:40:00 GMT-4,2.6,0.2522,17.16,0.0,113.65,,
2025-04-12 12:45:00 GMT-4,2.6,0.2536,17.04,0.0,113.6788,,
2025-04-12 12:50:00 GMT-4,2.6,0.2552,16.94,0.0,113.5614,,
2025-04-12 12:55:00 GMT-4,2.6,0.25660000000000005,16.82,0.0,113.6122,,
2025-04-12 13:00:00 GMT-4,2.68,0.2582,16.740000000000002,0.0,113.482,,
2025-04-12 13:05:00 GMT-4,2.7,0.2596,16.619999999999997,0.0,113.5562,,
2025-04-12 13:10:00 GMT-4,2.7,0.2612,16.52,0.0,113.6702,,
2025-04-12 13:15:00 GMT-4,2.7,0.263,16.4,0.0,113.6144,,
2025-04-12 13:20:00 GMT-4,2.7,0.264,16.34,0.0,113.639,,
2025-04-12 13:25:00 GMT-4,2.7,0.26539999999999997,16.240000000000002,0.0,113.6768,,
2025-04-12 13:30:00 GMT-4,2.7199999999999998,0.2666,16.14,0.0,113.947,,
2025-04-12 13:35:00 GMT-4,2.8,0.26839999999999997,16.06,0.0,113.7958,,
2025-04-12 13:40:00 GMT-4,2.8,0.2696,15.98,0.0,113.4402,,
2025-04-12 13:45:00 GMT-4,2.8,0.271,15.88,0.0,113.3122,,
2025-04-12 13:50:00 GMT-4,2.8,0.2724,15.8,0.0,113.1848,,
2025-04-12 13:55:00 GMT-4,2.8,0.2736,15.7,0.0,113.2166,,
2025-04-12 14:00:00 GMT-4,2.8,0.2752,15.62,0.0,113.28,,
2025-04-12 14:05:00 GMT-4,2.8,0.2766,15.5,0.0,113.5222,,
2025-04-12 14:10:00 GMT-4,2.88,0.2778,15.459999999999999,0.0,113.4102,,
2025-04-12 14:15:00 GMT-4,2.9,0.2792,15.36,0.0,113.1746,,
2025-04-12 14:20:00 GMT-4,2.9,0.2804,15.24,0.0,113.1522,,
2025-04-12 14:25:00 GMT-4,2.9,0.282,15.14,0.0,113.028,,
2025-04-12 14:30:00 GMT-4,2.9,0.2834,15.02,0.0,113.166,,
2025-04-12 14:35:00 GMT-4,2.9,0.2846,14.940000000000001,0.0,112.8724,,
2025-04-12 14:40:00 GMT-4,2.9,0.2858,14.86,0.0,110.299,,
2025-04-12 14:45:00 GMT-4,2.96,0.2872,14.8,0.0,109.9102,,
2025-04-12 14:50:00 GMT-4,3.0,0.2884,14.719999999999999,0.0,110.154,,
2025-04-12 14:55:00 GMT-4,3.0,0.2896,14.62,0.0,110.2186,,
2025-04-12 15:00:00 GMT-4,3.0,0.2908,14.559999999999999,0.0,110.2532,,
2025-04-12 15:05:00 GMT-4,3.0,0.2924,14.5,0.0,109.822,,
2025-04-12 15:10:00 GMT-4,3.0,0.2936,14.459999999999999,0.0,109.6724,,
2025-04-12 15:15:00 GMT-4,3.0,0.2948,14.4,0.0,109.8446,,
2025-04-12 15:20:00 GMT-4,3.0,0.29619999999999996,14.3,0.0,109.2412,,
2025-04-12 15:25:00 GMT-4,3.08,0.2974,14.219999999999999,0.0,110.3672,,
2025-04-12 15:30:00 GMT-4,2.88,0.2818,14.12,0.0,111.3168,,
2025-04-12 15:35:00 GMT-4,6.12,0.24580000000000002,25.28,3.2467799999999998,112.2112,,
2025-04-12 15:40:00 GMT-4,8.72,0.19240000000000002,35.56,5.64604,112.5742,,
2025-04-12 15:45:00 GMT-4,10.34,0.1762,40.54,6.27386,113.047,,
2025-04-12 15:50:00 GMT-4,10.78,0.1706,42.54,6.57958,113.2734,,
2025-04-12 15:55:00 GMT-4,10.16,0.16019999999999998,42.08,8.71696,113.239,,
2025-04-12 16:00:00 GMT-4,9.8,0.1494,42.22,8.98738,112.9804,,
2025-04-12 16:05:00 GMT-4,9.7,0.1466,42.1,8.894020000000001,112.8918,,
2025-04-12 16:10:00 GMT-4,9.66,0.1466,42.12,8.88878,109.3632,,
2025-04-12 16:15:00 GMT-4,9.64,0.1464,42.160000000000004,8.88116,109.0998,,
2025-04-12 16:20:00 GMT-4,9.6,0.146,42.2,8.88044,109.7586,,
2025-04-12 16:25:00 GMT-4,9.6,0.145,42.22,8.86914,109.88,,
2025-04-12 16:30:00 GMT-4,9.6,0.1438,42.260000000000005,8.87222,110.226,,
2025-04-12 16:35:00 GMT-4,9.6,0.1428,42.28,8.85202,110.435,,
2025-04-12 16:40:00 GMT-4,9.6,0.1422,42.3,8.85754,110.574,,
2025-04-12 16:45:00 GMT-4,9.6,0.1422,42.3,8.86464,110.6044,,
2025-04-12 16:50:00 GMT-4,9.6,0.142,42.32,8.88886,109.6618,,
2025-04-12 16:55:00 GMT-4,9.6,0.1412,42.3,8.899840000000001,113.1472,,
2025-04-12 17:00:00 GMT-4,9.6,0.1414,42.3,8.891079999999999,113.2536,,
2025-04-12 17:05:00 GMT-4,9.6,0.141,42.4,8.90044,113.3418,,
2025-04-12 17:10:00 GMT-4,9.6,0.1392,42.42,8.9002,113.6534,,
2025-04-12 17:15:00 GMT-4,9.6,0.138,42.42,8.89838,114.1108,,
2025-04-12 17:20:00 GMT-4,9.64,0.138,42.46,8.901779999999999,114.417,,
2025-04-12 17:25:00 GMT-4,9.7,0.1372,42.56,8.91606,114.3422,,
2025-04-12 17:30:00 GMT-4,9.7,0.1364,42.660000000000004,8.95852,114.2588,,
2025-04-12 17:35:00 GMT-4,9.7,0.136,42.7,8.98062,114.6432,,
2025-04-12 17:40:00 GMT-4,9.7,0.136,42.72,8.983740000000001,114.431,,
2025-04-12 17:45:00 GMT-4,9.76,0.1356,42.760000000000005,9.021519999999999,114.1204,,
2025-04-12 17:50:00 GMT-4,9.8,0.1348,42.82,9.0595,114.3042,,
2025-04-12 17:55:00 GMT-4,9.8,0.1348,42.9,9.09028,114.2564,,
2025-04-12 18:00:00 GMT-4,9.78,0.13419999999999999,42.88,9.09712,114.3996,,
2025-04-12 18:05:00 GMT-4,9.620000000000001,0.1352,42.72,9.036100000000001,113.9966,,
2025-04-12 18:10:00 GMT-4,9.5,0.1384,42.38,9.01592,113.183,,
2025-04-12 18:15:00 GMT-4,9.4,0.1378,42.3,9.014619999999999,113.0774,,
2025-04-12 18:20:00 GMT-4,9.4,0.136,42.239999999999995,8.98212,113.2874,,
2025-04-12 18:25:00 GMT-4,9.4,0.1364,42.22,8.99298,113.496,,
2025-04-12 18:30:00 GMT-4,9.34,0.137,42.18,9.004760000000001,113.2144,,
2025-04-12 18:35:00 GMT-4,9.3,0.1362,42.160000000000004,8.99826,113.1114,,
2025-04-12 18:40:00 GMT-4,9.4,0.1382,42.22,9.06288,112.7008,,
2025-04-12 18:45:00 GMT-4,9.6,0.13440000000000002,42.660000000000004,9.166500000000001,112.948,,
2025-04-12 18:50:00 GMT-4,9.64,0.13440000000000002,42.86,9.22026,113.1198,,
2025-04-12 18:55:00 GMT-4,9.7,0.13440000000000002,42.96,9.27642,113.2412,,
2025-04-12 19:00:00 GMT-4,9.7,0.13419999999999999,42.96,9.28828,113.4358,,
2025-04-12 19:05:00 GMT-4,9.7,0.1338,43.04,9.2988,113.5062,,
2025-04-12 19:10:00 GMT-4,9.7,0.13340000000000002,43.08,9.30094,113.699,,
2025-04-12 19:15:00 GMT-4,9.72,0.1326,43.08,9.3066,113.7136,,
2025-04-12 19:20:00 GMT-4,9.74,0.133,43.12,9.3288,113.7208,,
2025-04-12 19:25:00 GMT-4,9.8,0.13219999999999998,43.12,9.354000000000001,113.665,,
2025-04-12 19:30:00 GMT-4,9.68,0.13119999999999998,43.12,9.306239999999999,113.3768,,
2025-04-12 19:35:00 GMT-4,9.4,0.13019999999999998,42.6,9.11164,113.3006,,
2025-04-12 19:40:00 GMT-4,9.4,0.13019999999999998,42.5,9.10796,113.142,,
2025-04-12 19:45:00 GMT-4,9.28,0.13119999999999998,42.36,9.1051,113.0428,,
2025-04-12 19:50:00 GMT-4,9.18,0.134,42.22,9.0794,112.711,,
2025-04-12 19:55:00 GMT-4,9.34,0.12940000000000002,42.32,9.15582,112.601,,
2025-04-12 20:00:00 GMT-4,9.5,0.1278,42.72,9.2283,112.441,,
2025-04-12 20:05:00 GMT-4,9.540000000000001,0.1272,42.86,9.26418,112.222,,
2025-04-12 20:10:00 GMT-4,9.6,0.1288,42.92,9.31832,112.1702,,
2025-04-12 20:15:00 GMT-4,9.66,0.13,43.04,9.38944,112.1094,,
2025-04-12 20:20:00 GMT-4,9.7,0.1306,43.08,9.41732,111.9572,,
2025-04-12 20:25:00 GMT-4,9.7,0.1306,43.08,9.44058,111.6568,,
2025-04-12 20:30:00 GMT-4,9.7,0.13019999999999998,43.12,9.437560000000001,111.5436,,
2025-04-12 20:35:00 GMT-4,9.7,0.13040000000000002,43.08,9.46332,111.5688,,
2025-04-12 20:40:00 GMT-4,9.7,0.13119999999999998,43.160000000000004,9.498099999999999,111.459,,
2025-04-12 20:45:00 GMT-4,9.7,0.13019999999999998,43.14,9.50212,111.3552,,
2025-04-12 20:50:00 GMT-4,9.7,0.1296,43.12,9.508799999999999,111.1856,,
2025-04-12 20:55:00 GMT-4,9.7,0.129,43.12,9.522020000000001,110.7332,,
2025-04-12 21:00:00 GMT-4,9.7,0.129,43.2,9.550839999999999,107.827,,
2025-04-12 21:05:00 GMT-4,9.8,0.1288,43.28,9.5997,107.484,,
2025-04-12 21:10:00 GMT-4,9.78,0.128,43.28,9.6106,107.588,,
2025-04-12 21:15:00 GMT-4,9.8,0.1286,43.260000000000005,9.63118,107.7316,,
2025-04-12 21:20:00 GMT-4,9.8,0.1288,43.3,9.66596,107.8692,,
2025-04-12 21:25:00 GMT-4,9.8,0.128,43.28,9.67262,107.918,,
2025-04-12 21:30:00 GMT-4,9.8,0.128,43.28,9.693200000000001,107.068,,
2025-04-12 21:35:00 GMT-4,9.8,0.1272,43.28,9.69786,105.0988,,
2025-04-12 21:40:00 GMT-4,9.8,0.1264,43.239999999999995,9.69074,104.9992,,
2025-04-12 21:45:00 GMT-4,9.72,0.12359999999999999,43.260000000000005,9.671980000000001,105.8388,,
2025-04-12 21:50:00 GMT-4,9.7,0.1232,43.3,9.67372,106.7108,,
2025-04-12 21:55:00 GMT-4,9.7,0.1242,43.160000000000004,9.672419999999999,107.145,,
2025-04-12 22:00:00 GMT-4,9.66,0.1232,43.1,9.6633,106.207,,
2025-04-12 22:05:00 GMT-4,9.48,0.12040000000000001,42.92,9.54336,105.4674,,
2025-04-12 22:10:00 GMT-4,9.52,0.12340000000000001,42.92,9.62032,105.0226,,
2025-04-12 22:15:00 GMT-4,9.6,0.1254,42.96,9.686,104.2524,,
2025-04-12 22:20:00 GMT-4,9.64,0.1266,43.019999999999996,9.75366,105.3306,,
2025-04-12 22:25:00 GMT-4,9.7,0.1278,43.2,9.83108,106.1686,,
2025-04-12 22:30:00 GMT-4,9.7,0.12440000000000001,43.18,9.805679999999999,107.186,,
2025-04-12 22:35:00 GMT-4,9.7,0.12359999999999999,43.160000000000004,9.80462,107.717,,
2025-04-12 22:40:00 GMT-4,9.7,0.125,43.2,9.84658,108.8876,,
2025-04-12 22:45:00 GMT-4,9.7,0.1256,43.260000000000005,9.90242,109.9158,,
2025-04-12 22:50:00 GMT-4,9.72,0.1248,43.32,9.969,110.4124,,
2025-04-12 22:55:00 GMT-4,9.7,0.1222,43.28,9.92908,111.1032,,
2025-04-12 23:00:00 GMT-4,9.7,0.1238,43.260000000000005,9.93582,111.1802,,
2025-04-12 23:05:00 GMT-4,9.7,0.1232,43.2,9.87996,110.6966,,
2025-04-12 23:10:00 GMT-4,9.620000000000001,0.121,43.14,9.83318,110.3448,,
2025-04-12 23:15:00 GMT-4,9.6,0.1212,43.08,9.908240000000001,110.21,,
2025-04-12 23:20:00 GMT-4,9.6,0.1232,43.14,9.97088,110.1906,,
2025-04-12 23:25:00 GMT-4,9.7,0.1252,43.160000000000004,10.0313,109.9738,,
2025-04-12 23:30:00 GMT-4,9.620000000000001,0.12279999999999999,43.18,10.02506,110.0926,,
2025-04-12 23:35:00 GMT-4,9.6,0.12140000000000001,43.1,10.00518,110.1814,,
2025-04-12 23:40:00 GMT-4,9.620000000000001,0.12340000000000001,43.14,10.02758,110.317,,
2025-04-12 23:45:00 GMT-4,9.459999999999999,0.12440000000000001,43.0,9.98856,110.248,,
2025-04-12 23:50:00 GMT-4,9.120000000000001,0.1254,42.44,9.795440000000001,110.094,,
2025-04-12 23:55:00 GMT-4,9.1,0.12840000000000001,42.2,9.885200000000001,110.2046,,
2025-04-13 00:00:00 GMT-4,9.1,0.13119999999999998,42.160000000000004,9.983920000000001,109.9872,,
2025-04-13 00:05:00 GMT-4,9.16,0.1328,42.339999999999996,10.103919999999999,110.0264,,
2025-04-13 00:10:00 GMT-4,9.2,0.13319999999999999,42.4,10.18286,109.7328,,
2025-04-13 00:15:00 GMT-4,9.2,0.1336,42.5,10.248099999999999,109.6592,,
2025-04-13 00:20:00 GMT-4,9.32,0.13219999999999998,42.64,10.3137,109.4864,,
2025-04-13 00:25:00 GMT-4,9.66,0.127,43.2,10.47432,109.3824,,
2025-04-13 00:30:00 GMT-4,9.82,0.1264,43.480000000000004,10.596160000000001,109.3418,,
2025-04-13 00:35:00 GMT-4,9.9,0.12340000000000001,43.54,10.6037,109.0798,,
2025-04-13 00:40:00 GMT-4,9.940000000000001,0.123,43.6,10.647499999999999,109.0128,,
2025-04-13 00:45:00 GMT-4,10.040000000000001,0.125,43.56,10.77238,109.0388,,
2025-04-13 00:50:00 GMT-4,10.120000000000001,0.126,43.36,10.8739,109.033,,
2025-04-13 00:55:00 GMT-4,10.2,0.12440000000000001,42.980000000000004,10.88898,108.6316,,
2025-04-13 01:00:00 GMT-4,10.2,0.1222,42.760000000000005,10.868500000000001,107.8458,,
2025-04-13 01:05:00 GMT-4,10.2,0.1238,42.62,10.9543,107.9242,,
2025-04-13 01:10:00 GMT-4,10.26,0.1252,42.58,11.02662,108.1168,,
2025-04-13 01:15:00 GMT-4,10.28,0.125,42.54,11.06376,108.0184,,
2025-04-13 01:20:00 GMT-4,10.22,0.1216,42.46,11.0153,107.6922,,
2025-04-13 01:25:00 GMT-4,10.28,0.12279999999999999,42.44,11.07954,107.0372,,
2025-04-13 01:30:00 GMT-4,10.34,0.12440000000000001,42.480000000000004,11.21454,107.2726,,
2025-04-13 01:35:00 GMT-4,10.4,0.125,42.36,11.33024,107.6118,,
2025-04-13 01:40:00 GMT-4,10.4,0.12179999999999999,42.32,11.34864,107.827,,
2025-04-13 01:45:00 GMT-4,10.4,0.12040000000000001,42.239999999999995,11.32832,107.8748,,
2025-04-13 01:50:00 GMT-4,10.4,0.121,42.22,11.38068,105.733,,
2025-04-13 01:55:00 GMT-4,10.459999999999999,0.12279999999999999,42.2,11.48772,102.9556,,
2025-04-13 02:00:00 GMT-4,10.459999999999999,0.1206,42.339999999999996,11.510200000000001,103.2646,,
2025-04-13 02:05:00 GMT-4,10.4,0.1184,42.32,11.4496,103.8536,,
2025-04-13 02:10:00 GMT-4,10.48,0.1212,42.3,11.5437,104.4398,,
2025-04-13 02:15:00 GMT-4,10.52,0.1232,42.42,11.66866,104.5738,,
2025-04-13 02:20:00 GMT-4,10.6,0.12279999999999999,42.64,11.73256,103.5016,,
2025-04-13 02:25:00 GMT-4,10.559999999999999,0.1194,42.760000000000005,11.688379999999999,103.2668,,
2025-04-13 02:30:00 GMT-4,10.5,0.119,42.760000000000005,11.675740000000001,103.944,,
2025-04-13 02:35:00 GMT-4,10.6,0.12179999999999999,42.839999999999996,11.7896,104.4344,,
2025-04-13 02:40:00 GMT-4,10.620000000000001,0.1242,43.019999999999996,11.90016,106.5722,,
2025-04-13 02:45:00 GMT-4,10.7,0.1232,43.18,11.941939999999999,106.9356,,
2025-04-13 02:50:00 GMT-4,10.66,0.1178,43.3,11.83556,106.906,,
2025-04-13 02:55:00 GMT-4,10.620000000000001,0.1172,43.3,11.808679999999999,106.057,,
2025-04-13 03:00:00 GMT-4,10.6,0.11359999999999999,43.3,11.72348,106.268,,
2025-04-13 03:05:00 GMT-4,10.52,0.111,43.18,11.62504,106.8796,,
2025-04-13 03:10:00 GMT-4,10.059999999999999,0.1148,42.239999999999995,11.38688,107.0144,,
2025-04-13 03:15:00 GMT-4,9.86,0.1186,41.54,11.29906,106.868,,
2025-04-13 03:20:00 GMT-4,9.68,0.126,41.480000000000004,11.361979999999999,106.3528,,
2025-04-13 03:25:00 GMT-4,9.68,0.1348,41.980000000000004,11.5355,105.4188,,
2025-04-13 03:30:00 GMT-4,9.8,0.1376,42.2,11.684999999999999,105.6034,,
2025-04-13 03:35:00 GMT-4,9.8,0.1384,42.18,11.730979999999999,105.7338,,
2025-04-13 03:40:00 GMT-4,9.84,0.1384,42.1,11.755759999999999,105.743,,
2025-04-13 03:45:00 GMT-4,9.9,0.138,42.1,11.76092,104.8566,,
2025-04-13 03:50:00 GMT-4,9.9,0.1378,42.1,11.73998,104.82,,
2025-04-13 03:55:00 GMT-4,9.9,0.1378,42.1,11.748000000000001,105.1492,,
2025-04-13 04:00:00 GMT-4,9.9,0.1378,42.08,11.76142,105.056,,
2025-04-13 04:05:00 GMT-4,9.92,0.1386,42.1,11.779300000000001,105.1402,,
2025-04-13 04:10:00 GMT-4,9.98,0.139,42.1,11.8268,104.6522,,
2025-04-13 04:15:00 GMT-4,9.52,0.1404,41.78,11.6008,104.3072,,
2025-04-13 04:20:00 GMT-4,9.4,0.1466,42.0,11.61426,104.4296,,
2025-04-13 04:25:00 GMT-4,9.379999999999999,0.14959999999999998,42.260000000000005,11.68974,102.4604,,
2025-04-13 04:30:00 GMT-4,9.34,0.15,42.4,11.70662,102.1694,,
2025-04-13 04:35:00 GMT-4,9.34,0.1502,42.46,11.717600000000001,100.8174,,
2025-04-13 04:40:00 GMT-4,9.4,0.14980000000000002,42.480000000000004,11.71306,101.4212,,
2025-04-13 04:45:00 GMT-4,9.4,0.1444,42.5,11.61712,101.792,,
2025-04-13 04:50:00 GMT-4,9.7,0.1424,42.660000000000004,11.7181,101.904,,
2025-04-13 04:55:00 GMT-4,9.8,0.1402,42.44,11.75432,101.8864,,
2025-04-13 05:00:00 GMT-4,9.9,0.139,42.3,11.7326,101.864,,
2025-04-13 05:05:00 GMT-4,9.9,0.1384,42.260000000000005,11.75228,103.934,,
2025-04-13 05:10:00 GMT-4,9.959999999999999,0.1386,42.2,11.77454,103.914,,
2025-04-13 05:15:00 GMT-4,10.0,0.1382,42.2,11.79096,104.22,,
2025-04-13 05:20:00 GMT-4,10.0,0.1384,42.2,11.79776,105.0624,,
2025-04-13 05:25:00 GMT-4,9.8,0.1366,42.04,11.70686,104.7062,,
2025-04-13 05:30:00 GMT-4,9.58,0.1404,41.88,11.60694,104.458,,
2025-04-13 05:35:00 GMT-4,9.6,0.1394,42.04,11.624500000000001,104.578,,
2025-04-13 05:40:00 GMT-4,9.6,0.1394,42.1,11.61888,104.6574,,
2025-04-13 05:45:00 GMT-4,9.6,0.1388,42.1,11.6256,105.0664,,
2025-04-13 05:50:00 GMT-4,9.620000000000001,0.1384,42.14,11.639579999999999,105.4322,,
2025-04-13 05:55:00 GMT-4,9.620000000000001,0.1376,42.18,11.629999999999999,104.896,,
2025-04-13 06:00:00 GMT-4,9.74,0.1404,42.2,11.731,103.7452,,
2025-04-13 06:05:00 GMT-4,9.92,0.1394,42.3,11.846639999999999,103.696,,
2025-04-13 06:10:00 GMT-4,10.0,0.139,42.2,11.858799999999999,103.9828,,
2025-04-13 06:15:00 GMT-4,10.059999999999999,0.1402,42.2,11.92168,104.2572,,
2025-04-13 06:20:00 GMT-4,10.1,0.13966666666666666,42.2,11.96378,104.3014,,
2025-04-13 06:25:00 GMT-4,10.1,0.13975,42.2,11.96186,103.5742,,
2025-04-13 06:30:00 GMT-4,10.1,0.1394,42.2,11.98082,103.8944,,
2025-04-13 06:35:00 GMT-4,10.120000000000001,0.14,42.2,11.98934,104.2726,,
2025-04-13 06:40:00 GMT-4,10.2,0.1404,42.2,11.98378,104.0808,,
2025-04-13 06:45:00 GMT-4,10.2,0.1414,42.2,12.00276,101.1352,,
2025-04-13 06:50:00 GMT-4,10.2,0.1414,42.18,12.013639999999999,99.8188,,
2025-04-13 06:55:00 GMT-4,10.1,0.1416,42.1,12.01448,100.1944,,
2025-04-13 07:00:00 GMT-4,10.1,0.1406,42.1,12.008320000000001,100.8798,,
2025-04-13 07:05:00 GMT-4,10.1,0.1402,42.1,12.00684,101.294,,
2025-04-13 07:10:00 GMT-4,10.1,0.1402,42.04,11.99302,101.3884,,
2025-04-13 07:15:00 GMT-4,10.1,0.1404,42.04,11.994499999999999,101.1944,,
2025-04-13 07:20:00 GMT-4,10.1,0.141,42.06,11.989700000000001,100.1424,,
2025-04-13 07:25:00 GMT-4,10.1,0.14,41.980000000000004,11.95124,100.1512,,
2025-04-13 07:30:00 GMT-4,10.1,0.14,41.92,11.929680000000001,101.1026,,
2025-04-13 07:35:00 GMT-4,10.1,0.1402,41.86,11.90854,102.3994,,
2025-04-13 07:40:00 GMT-4,10.0,0.1398,41.8,11.87422,102.4152,,
2025-04-13 07:45:00 GMT-4,10.0,0.1394,41.8,11.87088,101.8758,,
2025-04-13 07:50:00 GMT-4,10.0,0.1392,41.8,11.86734,102.5606,,
2025-04-13 07:55:00 GMT-4,10.0,0.1394,41.78,11.859300000000001,103.1404,,
2025-04-13 08:00:00 GMT-4,10.0,0.139,41.72,11.8566,103.7656,,
2025-04-13 08:05:00 GMT-4,10.0,0.1394,41.7,11.83052,103.9982,,
2025-04-13 08:10:00 GMT-4,9.98,0.1394,41.660000000000004,11.81136,102.7536,,
2025-04-13 08:15:00 GMT-4,9.9,0.139,41.68,11.810039999999999,102.978,,
2025-04-13 08:20:00 GMT-4,9.92,0.139,41.7,11.81178,103.5718,,
2025-04-13 08:25:00 GMT-4,9.9,0.1394,41.7,11.825,104.2742,,
2025-04-13 08:30:00 GMT-4,9.9,0.139,41.64,11.81308,104.7402,,
2025-04-13 08:35:00 GMT-4,9.9,0.139,41.64,11.80762,103.9822,,
2025-04-13 08:40:00 GMT-4,9.9,0.139,41.62,11.7926,103.848,,
2025-04-13 08:45:00 GMT-4,9.9,0.139,41.62,11.771339999999999,104.4294,,
2025-04-13 08:50:00 GMT-4,9.9,0.1386,41.6,11.745560000000001,104.928,,
2025-04-13 08:55:00 GMT-4,9.9,0.139,41.6,11.74704,105.1248,,
2025-04-13 09:00:00 GMT-4,9.9,0.139,41.660000000000004,11.79512,104.2772,,
2025-04-13 09:05:00 GMT-4,9.9,0.1388,41.7,11.788540000000001,103.5804,,
2025-04-13 09:10:00 GMT-4,9.9,0.1384,41.68,11.785779999999999,103.0606,,
2025-04-13 09:15:00 GMT-4,9.9,0.1384,41.660000000000004,11.78614,100.9844,,
2025-04-13 09:20:00 GMT-4,9.9,0.139,41.7,11.781279999999999,99.9802,,
2025-04-13 09:25:00 GMT-4,9.9,0.139,41.7,11.78488,100.5912,,
2025-04-13 09:30:00 GMT-4,9.9,0.1386,41.7,11.786100000000001,100.0746,,
2025-04-13 09:35:00 GMT-4,9.9,0.1386,41.7,11.77944,102.5948,,
2025-04-13 09:40:00 GMT-4,9.9,0.1392,41.7,11.79652,104.9108,,
2025-04-13 09:45:00 GMT-4,9.9,0.1394,41.7,11.82128,104.1948,,
2025-04-13 09:50:00 GMT-4,9.9,0.1394,41.64,11.80922,102.4828,,
2025-04-13 09:55:00 GMT-4,9.9,0.1396,41.7,11.79812,101.7156,,
2025-04-13 10:00:00 GMT-4,9.9,0.14,41.7,11.81916,101.5954,,
2025-04-13 10:05:00 GMT-4,9.9,0.1392,41.660000000000004,11.82544,100.0566,,
2025-04-13 10:10:00 GMT-4,9.9,0.139,41.6,11.79252,98.2252,,
2025-04-13 10:15:00 GMT-4,9.9,0.1382,41.6,11.776959999999999,99.2666,,
2025-04-13 10:20:00 GMT-4,9.9,0.1388,41.6,11.754439999999999,101.667,,
2025-04-13 10:25:00 GMT-4,9.879999999999999,0.1386,41.6,11.74532,101.7134,,
2025-04-13 10:30:00 GMT-4,9.72,0.1384,41.56,11.68998,104.1176,,
2025-04-13 10:35:00 GMT-4,9.34,0.1418,41.94,11.52466,106.809,,
2025-04-13 10:40:00 GMT-4,9.26,0.1454,42.46,11.59858,107.6128,,
2025-04-13 10:45:00 GMT-4,9.2,0.1466,42.62,11.6143,106.7066,,
2025-04-13 10:50:00 GMT-4,9.16,0.1464,42.64,11.58432,106.9644,,
2025-04-13 10:55:00 GMT-4,8.92,0.1426,42.64,11.388679999999999,107.1934,,
2025-04-13 11:00:00 GMT-4,6.1,0.162,40.739999999999995,4.5333,107.3654,,
2025-04-13 11:05:00 GMT-4,3.8600000000000003,0.1726,37.519999999999996,0.0,107.3848,,
2025-04-13 11:10:00 GMT-4,2.7,0.1764,35.44,0.0,107.7472,,
2025-04-13 11:15:00 GMT-4,2.12,0.1794,33.82,0.0,106.5818,,
2025-04-13 11:20:00 GMT-4,1.94,0.1822,32.54,0.0,105.4408,,
2025-04-13 11:25:00 GMT-4,1.9,0.18480000000000002,31.360000000000003,0.0,105.7042,,
2025-04-13 11:30:00 GMT-4,1.9,0.18680000000000002,30.4,0.0,105.5708,,
2025-04-13 11:35:00 GMT-4,1.98,0.19080000000000003,29.6,0.0,104.3052,,
2025-04-13 11:40:00 GMT-4,2.0,0.1956,28.9,0.0,104.2678,,
2025-04-13 11:45:00 GMT-4,2.0,0.1972,28.339999999999996,0.0,104.7334,,
2025-04-13 11:50:00 GMT-4,2.08,0.1988,27.78,0.0,104.8748,,
2025-04-13 11:55:00 GMT-4,2.1,0.2004,27.24,0.0,104.4926,,
2025-04-13 12:00:00 GMT-4,2.1,0.2022,26.72,0.0,104.2612,,
2025-04-13 12:05:00 GMT-4,2.1,0.2038,26.2,0.0,104.0032,,
2025-04-13 12:10:00 GMT-4,2.1,0.2056,25.7,0.0,103.9888,,
2025-04-13 12:15:00 GMT-4,2.1,0.2072,25.2,0.0,104.1756,,
2025-04-13 12:20:00 GMT-4,2.2,0.2088,24.7,0.0,105.3192,,
2025-04-13 12:25:00 GMT-4,2.2,0.2104,24.259999999999998,0.0,106.7336,,
2025-04-13 12:30:00 GMT-4,2.2,0.212,23.8,0.0,106.9946,,
2025-04-13 12:35:00 GMT-4,2.2,0.21380000000000002,23.380000000000003,0.0,107.6264,,
2025-04-13 12:40:00 GMT-4,2.2,0.2154,23.0,0.0,108.8052,,
2025-04-13 12:45:00 GMT-4,2.2,0.217,22.52,0.0,108.9282,,
2025-04-13 12:50:00 GMT-4,2.3,0.21880000000000002,22.259999999999998,0.0,108.5058,,
2025-04-13 12:55:00 GMT-4,2.3,0.2206,22.04,0.0,108.441,,
2025-04-13 13:00:00 GMT-4,2.3,0.22219999999999998,21.8,0.0,108.53,,
2025-04-13 13:05:00 GMT-4,2.3,0.2238,21.580000000000002,0.0,108.5364,,
2025-04-13 13:10:00 GMT-4,2.3,0.22540000000000002,21.32,0.0,108.5956,,
2025-04-13 13:15:00 GMT-4,2.3,0.227,21.080000000000002,0.0,109.1444,,
2025-04-13 13:20:00 GMT-4,2.38,0.2286,20.880000000000003,0.0,109.4234,,
2025-04-13 13:25:00 GMT-4,2.4,0.2304,20.68,0.0,109.39,,
2025-04-13 13:30:00 GMT-4,2.4,0.2318,20.44,0.0,109.4676,,
2025-04-13 13:35:00 GMT-4,2.4,0.2334,20.2,0.0,109.508,,
2025-04-13 13:40:00 GMT-4,2.4,0.2346,19.98,0.0,109.501,,
2025-04-13 13:45:00 GMT-4,2.4,0.2364,19.78,0.0,109.642,,
2025-04-13 13:50:00 GMT-4,2.46,0.2378,19.52,0.0,109.6644,,
2025-04-13 13:55:00 GMT-4,2.5,0.2394,19.28,0.0,109.7772,,
2025-04-13 14:00:00 GMT-4,2.5,0.241,19.04,0.0,109.5992,,
2025-04-13 14:05:00 GMT-4,2.5,0.2424,18.84,0.0,109.7576,,
2025-04-13 14:10:00 GMT-4,2.5,0.244,18.64,0.0,109.7378,,
2025-04-13 14:15:00 GMT-4,2.5,0.2454,18.44,0.0,109.6444,,
2025-04-13 14:20:00 GMT-4,2.52,0.247,18.22,0.0,109.4998,,
2025-04-13 14:25:00 GMT-4,2.6,0.2484,18.02,0.0,109.5912,,
2025-04-13 14:30:00 GMT-4,2.6,0.24975,17.85,0.0,109.7548,,
2025-04-13 14:35:00 GMT-4,2.6,0.251,17.64,0.0,109.8506,,
2025-04-13 14:40:00 GMT-4,2.6,0.2524,17.46,0.0,110.0026,,
2025-04-13 14:45:00 GMT-4,2.6,0.2538,17.259999999999998,0.0,110.199,,
2025-04-13 14:50:00 GMT-4,2.6,0.2552,17.080000000000002,0.0,110.131,,
2025-04-13 14:55:00 GMT-4,2.6,0.25660000000000005,16.96,0.0,110.1348,,
2025-04-13 15:00:00 GMT-4,2.7,0.2582,16.78,0.0,110.2126,,
2025-04-13 15:05:00 GMT-4,2.7,0.25939999999999996,16.6,0.0,110.1638,,
2025-04-13 15:10:00 GMT-4,2.7,0.26080000000000003,16.44,0.0,110.2796,,
2025-04-13 15:15:00 GMT-4,2.7,0.26239999999999997,16.28,0.0,110.3812,,
2025-04-13 15:20:00 GMT-4,2.7,0.2636,16.16,0.0,110.6216,,
2025-04-13 15:25:00 GMT-4,2.7,0.26480000000000004,16.04,0.0,110.8306,,
2025-04-13 15:30:00 GMT-4,2.7,0.2662,15.88,0.0,110.976,,
2025-04-13 15:35:00 GMT-4,2.7800000000000002,0.2676,15.76,0.0,110.4272,,
2025-04-13 15:40:00 GMT-4,2.8,0.2692,15.64,0.0,108.0324,,
2025-04-13 15:45:00 GMT-4,2.8,0.2702,15.580000000000002,0.0,108.4042,,
2025-04-13 15:50:00 GMT-4,2.8,0.2716,15.5,0.0,108.7448,,
2025-04-13 15:55:00 GMT-4,2.8,0.2728,15.440000000000001,0.0,108.9258,,
2025-04-13 16:00:00 GMT-4,2.8,0.2742,15.36,0.0,108.9276,,
2025-04-13 16:05:00 GMT-4,2.8,0.2754,15.24,0.0,109.0514,,
2025-04-13 16:10:00 GMT-4,2.8,0.2766,15.12,0.0,109.1948,,
2025-04-13 16:15:00 GMT-4,2.9,0.2778,15.0,0.0,108.7206,,
2025-04-13 16:20:00 GMT-4,2.9,0.279,14.88,0.0,108.5288,,
2025-04-13 16:25:00 GMT-4,2.9,0.2802,14.780000000000001,0.0,108.6544,,
2025-04-13 16:30:00 GMT-4,2.9,0.2814,14.7,0.0,106.3102,,
2025-04-13 16:35:00 GMT-4,2.9,0.2826,14.6,0.0,106.3278,,
2025-04-13 16:40:00 GMT-4,2.9,0.2838,14.52,0.0,106.3926,,
2025-04-13 16:45:00 GMT-4,2.9,0.2852,14.4,0.0,106.569,,
2025-04-13 16:50:00 GMT-4,2.9,0.2862,14.319999999999999,0.0,107.4476,,
2025-04-13 16:55:00 GMT-4,2.98,0.2874,14.26,0.0,108.0692,,
2025-04-13 17:00:00 GMT-4,3.0,0.2886,14.2,0.0,109.0764,,
2025-04-13 17:05:00 GMT-4,3.0,0.2896,14.16,0.0,110.3186,,
2025-04-13 17:10:00 GMT-4,3.0,0.2908,14.1,0.0,109.723,,
2025-04-13 17:15:00 GMT-4,3.0,0.2918,14.1,0.0,110.3578,,
2025-04-13 17:20:00 GMT-4,3.0,0.2932,14.0,0.0,110.2094,,
2025-04-13 17:25:00 GMT-4,3.0,0.2944,13.959999999999999,0.0,110.6986,,
2025-04-13 17:30:00 GMT-4,3.0,0.2954,13.9,0.0,110.7344,,
2025-04-13 17:35:00 GMT-4,3.02,0.29660000000000003,13.86,0.0,110.709,,
2025-04-13 17:40:00 GMT-4,3.1,0.29760000000000003,13.780000000000001,0.0,110.7068,,
2025-04-13 17:45:00 GMT-4,3.1,0.2988,13.7,0.0,110.5072,,
2025-04-13 17:50:00 GMT-4,3.1,0.3,13.66,0.0,110.3358,,
2025-04-13 17:55:00 GMT-4,3.1,0.301,13.6,0.0,109.8854,,
2025-04-13 18:00:00 GMT-4,3.1,0.302,13.5,0.0,109.5062,,
2025-04-13 18:05:00 GMT-4,3.1,0.30319999999999997,13.5,0.0,109.4072,,
2025-04-13 18:10:00 GMT-4,3.1,0.3044,13.4,0.0,106.9382,,
2025-04-13 18:15:00 GMT-4,3.1,0.3054,13.38,0.0,106.9892,,
2025-04-13 18:20:00 GMT-4,3.1399999999999997,0.30639999999999995,13.3,0.0,107.2532,,
2025-04-13 18:25:00 GMT-4,3.2,0.30760000000000004,13.3,0.0,107.2106,,
2025-04-13 18:30:00 GMT-4,3.2,0.30860000000000004,13.219999999999999,0.0,107.0138,,
2025-04-13 18:35:00 GMT-4,3.2,0.30960000000000004,13.2,0.0,106.769,,
2025-04-13 18:40:00 GMT-4,3.2,0.3108,13.2,0.0,106.582,,
2025-04-13 18:45:00 GMT-4,3.2,0.3118,13.1,0.0,106.5776,,
2025-04-13 18:50:00 GMT-4,3.2,0.3128,13.1,0.0,106.0878,,
2025-04-13 18:55:00 GMT-4,3.2,0.3138,13.1,0.0,106.8922,,
2025-04-13 19:00:00 GMT-4,3.2,0.3148,13.0,0.0,107.1246,,
2025-04-13 19:05:00 GMT-4,3.2,0.3158,13.0,0.0,107.1644,,
2025-04-13 19:10:00 GMT-4,3.3,0.3168,13.0,0.0,107.3798,,
2025-04-13 19:15:00 GMT-4,3.3,0.3178,12.9,0.0,107.7738,,
2025-04-13 19:20:00 GMT-4,3.3,0.31880000000000003,12.88,0.0,108.1886,,
2025-04-13 19:25:00 GMT-4,3.3,0.31980000000000003,12.8,0.0,108.4944,,
2025-04-13 19:30:00 GMT-4,3.3,0.32080000000000003,12.8,0.0,108.6588,,
2025-04-13 19:35:00 GMT-4,3.3,0.32180000000000003,12.8,0.0,108.142,,
2025-04-13 19:40:00 GMT-4,3.3,0.32280000000000003,12.74,0.0,107.2562,,
2025-04-13 19:45:00 GMT-4,3.3,0.32380000000000003,12.7,0.0,106.8708,,
2025-04-13 19:50:00 GMT-4,3.3,0.3246,12.7,0.0,106.6978,,
2025-04-13 19:55:00 GMT-4,3.3,0.32580000000000003,12.7,0.0,106.554,,
2025-04-13 20:00:00 GMT-4,3.3600000000000003,0.3266,12.6,0.0,21.3574,,
2025-04-13 20:05:00 GMT-4,3.4,-0.065616,12.6,0.0,0.0,,
2025-04-13 20:10:00 GMT-4,3.2600000000000002,0.053655999999999995,12.6,0.0,0.0,,
2025-04-13 20:15:00 GMT-4,3.08,0.301,12.52,0.0,0.0,,
2025-04-13 20:20:00 GMT-4,6.34,0.2414,23.619999999999997,4.46516,0.0,,
2025-04-13 20:25:00 GMT-4,8.459999999999999,0.1876,35.660000000000004,6.11192,0.0,,
2025-04-13 20:30:00 GMT-4,8.559999999999999,0.1736,38.6,6.031499999999999,0.0,,
2025-04-13 20:35:00 GMT-4,9.16,0.1584,40.839999999999996,8.764100000000001,0.0,,
2025-04-13 20:40:00 GMT-4,9.7,0.146,42.760000000000005,9.196380000000001,0.0,,
2025-04-13 20:45:00 GMT-4,10.24,0.1474,43.3,9.43926,0.0,,
2025-04-13 20:50:00 GMT-4,10.540000000000001,0.1474,42.68,9.570640000000001,0.0,,
2025-04-13 20:55:00 GMT-4,10.76,0.1456,42.18,9.65138,0.0,,
2025-04-13 21:00:00 GMT-4,10.84,0.1438,42.160000000000004,9.7083,0.0,,
2025-04-13 21:05:00 GMT-4,10.9,0.1422,42.28,9.72586,0.0,,
2025-04-13 21:10:00 GMT-4,10.9,0.1412,42.480000000000004,9.734919999999999,0.0,,
2025-04-13 21:15:00 GMT-4,10.9,0.141,42.6,9.7497,0.0,,
2025-04-13 21:20:00 GMT-4,10.92,0.1402,42.72,9.76766,0.0,,
2025-04-13 21:25:00 GMT-4,10.9,0.1394,42.72,9.75968,0.0,,
2025-04-13 21:30:00 GMT-4,10.92,0.14,42.760000000000005,9.77882,0.0,,
2025-04-13 21:35:00 GMT-4,10.98,0.1396,42.760000000000005,9.807599999999999,0.0,,
2025-04-13 21:40:00 GMT-4,11.0,0.1396,42.8,9.83548,0.0,,
2025-04-13 21:45:00 GMT-4,11.0,0.14,42.88,9.86076,0.0,,
2025-04-13 21:50:00 GMT-4,11.0,0.14,43.0,9.881319999999999,0.0,,
2025-04-13 21:55:00 GMT-4,11.0,0.1396,43.0,9.87802,0.0,,
2025-04-13 22:00:00 GMT-4,11.0,0.1392,43.06,9.89266,0.0,,
2025-04-13 22:05:00 GMT-4,11.0,0.1388,43.1,9.88026,0.0,,
2025-04-13 22:10:00 GMT-4,11.0,0.1382,43.0,9.877320000000001,0.0,,
2025-04-13 22:15:00 GMT-4,11.0,0.138,43.0,9.88148,0.0,,
2025-04-13 22:20:00 GMT-4,11.0,0.138,42.92,9.89542,0.0,,
2025-04-13 22:25:00 GMT-4,11.0,0.1376,42.96,9.90024,0.0,,
2025-04-13 22:30:00 GMT-4,10.959999999999999,0.1372,42.9,9.8943,0.0,,
2025-04-13 22:35:00 GMT-4,10.9,0.137,42.96,9.890260000000001,0.0,,
2025-04-13 22:40:00 GMT-4,10.9,0.1364,43.0,9.91212,0.0,,
2025-04-13 22:45:00 GMT-4,10.9,0.1356,43.0,9.9307,0.0,,
2025-04-13 22:50:00 GMT-4,10.9,0.1338,43.0,9.90886,0.0,,
2025-04-13 22:55:00 GMT-4,10.9,0.1336,43.0,9.93094,0.0,,
2025-04-13 23:00:00 GMT-4,10.9,0.1338,43.0,9.96426,0.0,,
2025-04-13 23:05:00 GMT-4,11.0,0.1352,43.04,9.95154,0.0,,
2025-04-13 23:10:00 GMT-4,11.0,0.1368,43.1,9.98766,0.0,,
2025-04-13 23:15:00 GMT-4,11.0,0.1368,43.160000000000004,10.03594,0.0,,
2025-04-13 23:20:00 GMT-4,11.0,0.1364,43.2,10.06674,0.0,,
2025-04-13 23:25:00 GMT-4,11.0,0.136,43.160000000000004,10.06374,0.0,,
2025-04-13 23:30:00 GMT-4,11.0,0.1346,43.2,10.05102,0.0,,
2025-04-13 23:35:00 GMT-4,10.92,0.1318,43.12,10.016020000000001,0.0,,
2025-04-13 23:40:00 GMT-4,10.92,0.13240000000000002,43.1,10.031659999999999,0.0,,
2025-04-13 23:45:00 GMT-4,10.92,0.13119999999999998,43.12,10.031699999999999,0.0,,
2025-04-13 23:50:00 GMT-4,10.9,0.12940000000000002,43.1,10.00514,0.0,,
2025-04-13 23:55:00 GMT-4,10.940000000000001,0.13240000000000002,43.12,10.05588,0.0,,
2025-04-14 00:00:00 GMT-4,11.0,0.1336,43.2,10.12484,0.0,,
2025-04-14 00:05:00 GMT-4,10.92,0.12940000000000002,43.260000000000005,10.04946,0.0,,
2025-04-14 00:10:00 GMT-4,10.92,0.13119999999999998,43.2,10.10566,0.0,,
2025-04-14 00:15:00 GMT-4,10.98,0.1326,43.2,10.1488,0.0,,
2025-04-14 00:20:00 GMT-4,11.0,0.1308,43.28,10.138580000000001,0.0,,
2025-04-14 00:25:00 GMT-4,11.0,0.1298,43.260000000000005,10.13072,0.0,,
2025-04-14 00:30:00 GMT-4,11.0,0.1318,43.339999999999996,10.18528,0.0,,
2025-04-14 00:35:00 GMT-4,11.0,0.132,43.4,10.23764,0.0,,
2025-04-14 00:40:00 GMT-4,11.0,0.128,43.38,10.19016,0.0,,
2025-04-14 00:45:00 GMT-4,11.0,0.13019999999999998,43.36,10.21524,0.0,,
2025-04-14 00:50:00 GMT-4,11.0,0.1306,43.4,10.24228,0.0,,
2025-04-14 00:55:00 GMT-4,11.0,0.1274,43.4,10.18862,0.0,,
2025-04-14 01:00:00 GMT-4,10.98,0.129,43.4,10.230920000000001,0.0,,
2025-04-14 01:05:00 GMT-4,11.0,0.131,43.480000000000004,10.32596,0.0,,
2025-04-14 01:10:00 GMT-4,11.0,0.127,43.62,10.303700000000001,0.0,,
2025-04-14 01:15:00 GMT-4,10.8,0.129,43.38,10.199079999999999,0.0,,
2025-04-14 01:20:00 GMT-4,10.7,0.13419999999999999,42.62,10.16444,0.0,,
2025-04-14 01:25:00 GMT-4,10.7,0.1368,42.5,10.28306,0.0,,
2025-04-14 01:30:00 GMT-4,10.7,0.13419999999999999,42.6,10.27532,0.0,,
2025-04-14 01:35:00 GMT-4,10.7,0.13440000000000002,42.56,10.26644,0.0,,
2025-04-14 01:40:00 GMT-4,10.7,0.1356,42.6,10.3127,0.0,,
2025-04-14 01:45:00 GMT-4,10.7,0.1336,42.660000000000004,10.3154,0.0,,
2025-04-14 01:50:00 GMT-4,10.82,0.1346,42.82,10.37178,0.0,,
2025-04-14 01:55:00 GMT-4,11.040000000000001,0.13219999999999998,43.480000000000004,10.548125,0.0,,
2025-04-14 02:00:00 GMT-4,11.16,0.13119999999999998,44.0,10.6329,22.2936,,
2025-04-14 02:05:00 GMT-4,11.2,0.1264,44.32,10.60476,43.085,,
2025-04-14 02:10:00 GMT-4,11.24,0.129,44.54,10.67588,99.5294,,
2025-04-14 02:15:00 GMT-4,11.3,0.13019999999999998,44.8,10.77514,101.3332,,
2025-04-14 02:20:00 GMT-4,11.3,0.1256,45.06,10.7345,102.222,,
2025-04-14 02:25:00 GMT-4,11.3,0.1254,45.08,10.744159999999999,102.464,,
2025-04-14 02:30:00 GMT-4,11.4,0.1286,45.18,10.860980000000001,102.1514,,
2025-04-14 02:35:00 GMT-4,11.4,0.12440000000000001,45.32,10.85746,101.7908,,
2025-04-14 02:40:00 GMT-4,11.4,0.1248,45.42,10.92306,102.0006,,
2025-04-14 02:45:00 GMT-4,11.24,0.128,45.239999999999995,10.88196,102.5436,,
2025-04-14 02:50:00 GMT-4,11.34,0.1248,45.2,10.9146,102.7588,,
2025-04-14 02:55:00 GMT-4,11.4,0.1268,45.46,11.02406,103.0114,,
2025-04-14 03:00:00 GMT-4,11.5,0.12940000000000002,45.72,11.173680000000001,103.3078,,
2025-04-14 03:05:00 GMT-4,11.5,0.126,45.88,11.14432,103.4712,,
2025-04-14 03:10:00 GMT-4,11.26,0.123,45.58,10.94492,103.3004,,
2025-04-14 03:15:00 GMT-4,10.74,0.1262,44.04,10.649280000000001,102.8228,,
2025-04-14 03:20:00 GMT-4,10.76,0.129,43.42,10.72954,100.8648,,
2025-04-14 03:25:00 GMT-4,10.8,0.1296,43.54,10.81512,100.9634,,
2025-04-14 03:30:00 GMT-4,10.940000000000001,0.1336,43.660000000000004,10.96266,101.3146,,
2025-04-14 03:35:00 GMT-4,11.24,0.12919999999999998,44.54,11.1426,101.8794,,
2025-04-14 03:40:00 GMT-4,11.4,0.12940000000000002,45.2,11.29242,102.3432,,
2025-04-14 03:45:00 GMT-4,11.559999999999999,0.1316,45.760000000000005,11.46518,102.7238,,
2025-04-14 03:50:00 GMT-4,11.66,0.1328,46.2,11.58244,103.0196,,
2025-04-14 03:55:00 GMT-4,11.7,0.1326,46.46,11.64082,103.3564,,
2025-04-14 04:00:00 GMT-4,11.7,0.128,46.58,11.6213,103.6548,,
2025-04-14 04:05:00 GMT-4,11.7,0.128,46.7,11.6449,105.0178,,
2025-04-14 04:10:00 GMT-4,11.7,0.1286,46.72,11.71032,105.9992,,
2025-04-14 04:15:00 GMT-4,11.7,0.1266,46.8,11.71068,106.6614,,
2025-04-14 04:20:00 GMT-4,11.72,0.1278,46.839999999999996,11.792440000000001,106.9518,,
2025-04-14 04:25:00 GMT-4,11.8,0.12840000000000001,47.04,11.8997,107.2792,,
2025-04-14 04:30:00 GMT-4,11.76,0.1222,47.160000000000004,11.82254,107.459,,
2025-04-14 04:35:00 GMT-4,11.7,0.12240000000000001,47.1,11.79242,107.8272,,
2025-04-14 04:40:00 GMT-4,11.7,0.123,47.14,11.85618,108.001,,
2025-04-14 04:45:00 GMT-4,11.6,0.1138,47.04,11.62424,108.3358,,
2025-04-14 04:50:00 GMT-4,11.1,0.12279999999999999,45.92,11.44674,108.681,,
2025-04-14 04:55:00 GMT-4,10.92,0.1308,44.94,11.4708,109.0056,,
2025-04-14 05:00:00 GMT-4,10.8,0.12919999999999998,44.4,11.43528,109.1028,,
2025-04-14 05:05:00 GMT-4,10.7,0.129,44.0,11.40718,109.2832,,
2025-04-14 05:10:00 GMT-4,10.7,0.1354,43.68,11.56204,109.8098,,
2025-04-14 05:15:00 GMT-4,10.7,0.1404,43.7,11.85114,110.0396,,
2025-04-14 05:20:00 GMT-4,10.78,0.1442,43.7,12.00624,110.1706,,
2025-04-14 05:25:00 GMT-4,10.8,0.1454,43.72,12.112820000000001,109.9618,,
2025-04-14 05:30:00 GMT-4,10.8,0.1452,43.86,12.1961,110.28,,
2025-04-14 05:35:00 GMT-4,10.8,0.143,43.92,12.19534,110.3974,,
2025-04-14 05:40:00 GMT-4,10.8,0.1438,43.9,12.24288,110.7076,,
2025-04-14 05:45:00 GMT-4,10.8,0.1442,43.9,12.289919999999999,110.9578,,
2025-04-14 05:50:00 GMT-4,10.76,0.1442,43.839999999999996,11.94568,111.3174,,
2025-04-14 05:55:00 GMT-4,10.540000000000001,0.149,42.480000000000004,9.6256,111.934,,
2025-04-14 06:00:00 GMT-4,10.42,0.15080000000000002,41.660000000000004,9.61638,111.9222,,
2025-04-14 06:05:00 GMT-4,10.379999999999999,0.1512,41.260000000000005,9.59914,111.1282,,
2025-04-14 06:10:00 GMT-4,10.3,0.15,41.06,9.58632,111.3132,,
2025-04-14 06:15:00 GMT-4,10.3,0.14959999999999998,40.92,9.54602,112.0032,,
2025-04-14 06:20:00 GMT-4,10.3,0.149,40.88,9.56878,112.4228,,
2025-04-14 06:25:00 GMT-4,10.3,0.149,40.8,9.55604,112.5384,,
2025-04-14 06:30:00 GMT-4,10.3,0.14859999999999998,40.739999999999995,9.573739999999999,112.708,,
2025-04-14 06:35:00 GMT-4,10.3,0.1482,40.72,9.60736,112.4284,,
2025-04-14 06:40:00 GMT-4,10.3,0.148,40.760000000000005,9.61594,112.6052,,
2025-04-14 06:45:00 GMT-4,10.28,0.14780000000000001,40.7,9.61758,112.4582,,
2025-04-14 06:50:00 GMT-4,10.24,0.1472,40.64,9.61234,112.5708,,
2025-04-14 06:55:00 GMT-4,9.9,0.148,40.6,9.46812,112.4036,,
2025-04-14 07:00:00 GMT-4,9.540000000000001,0.153,41.739999999999995,9.31864,109.4464,,
2025-04-14 07:05:00 GMT-4,9.5,0.1556,42.160000000000004,9.30642,107.4976,,
2025-04-14 07:10:00 GMT-4,9.42,0.15719999999999998,42.28,9.31234,107.3,,
2025-04-14 07:15:00 GMT-4,9.4,0.1584,42.32,9.368179999999999,107.7914,,
2025-04-14 07:20:00 GMT-4,9.42,0.15919999999999998,42.339999999999996,9.3702,108.1266,,
2025-04-14 07:25:00 GMT-4,9.4,0.16,42.38,9.37302,108.4384,,
2025-04-14 07:30:00 GMT-4,9.6,0.1598,42.54,9.51146,108.6238,,
2025-04-14 07:35:00 GMT-4,9.959999999999999,0.1544,42.980000000000004,9.69412,108.4788,,
2025-04-14 07:40:00 GMT-4,10.08,0.152,42.88,9.75906,107.039,,
2025-04-14 07:45:00 GMT-4,10.14,0.1502,42.62,9.793000000000001,108.595,,
2025-04-14 07:50:00 GMT-4,10.2,0.14959999999999998,42.480000000000004,9.83148,110.2328,,
2025-04-14 07:55:00 GMT-4,10.2,0.1494,42.4,9.851099999999999,112.3122,,
2025-04-14 08:00:00 GMT-4,10.2,0.15,42.36,9.918800000000001,113.7146,,
2025-04-14 08:05:00 GMT-4,10.28,0.15080000000000002,42.3,9.95638,114.8886,,
2025-04-14 08:10:00 GMT-4,10.3,0.151,42.3,9.97292,112.9436,,
2025-04-14 08:15:00 GMT-4,10.3,0.1512,42.3,9.97036,111.4268,,
2025-04-14 08:20:00 GMT-4,10.3,0.1514,42.22,9.98992,112.0804,,
2025-04-14 08:25:00 GMT-4,10.3,0.15080000000000002,42.2,10.0218,114.1214,,
2025-04-14 08:30:00 GMT-4,10.28,0.15,42.2,10.020579999999999,114.4716,,
2025-04-14 08:35:00 GMT-4,10.22,0.14980000000000002,42.2,10.02342,114.0958,,
2025-04-14 08:40:00 GMT-4,10.2,0.1492,42.12,10.009820000000001,114.0024,,
2025-04-14 08:45:00 GMT-4,10.2,0.149,42.1,9.998059999999999,114.3488,,
2025-04-14 08:50:00 GMT-4,10.2,0.149,42.1,10.015600000000001,114.5626,,
2025-04-14 08:55:00 GMT-4,9.879999999999999,0.14880000000000002,41.96,9.89082,114.9796,,
2025-04-14 09:00:00 GMT-4,9.52,0.152,42.04,9.73126,116.2488,,
2025-04-14 09:05:00 GMT-4,9.459999999999999,0.15519999999999998,42.18,9.77626,115.4824,,
2025-04-14 09:10:00 GMT-4,9.4,0.1566,42.2,9.80288,114.703,,
2025-04-14 09:15:00 GMT-4,9.4,0.1574,42.22,9.82644,114.7396,,
2025-04-14 09:20:00 GMT-4,9.4,0.1576,42.22,9.848600000000001,115.65,,
2025-04-14 09:25:00 GMT-4,9.32,0.154,42.22,9.80616,116.344,,
2025-04-14 09:30:00 GMT-4,9.6,0.1512,42.6,9.91738,116.2166,,
2025-04-14 09:35:00 GMT-4,9.82,0.1494,42.9,10.0289,116.0906,,
2025-04-14 09:40:00 GMT-4,9.9,0.14859999999999998,42.980000000000004,10.08426,116.0672,,
2025-04-14 09:45:00 GMT-4,10.0,0.14880000000000002,42.94,10.118120000000001,116.0594,,
2025-04-14 09:50:00 GMT-4,10.0,0.149,42.82,10.148480000000001,115.4158,,
2025-04-14 09:55:00 GMT-4,10.0,0.1494,42.739999999999995,10.17408,114.8556,,
2025-04-14 10:00:00 GMT-4,10.08,0.1492,42.58,10.21472,114.6652,,
2025-04-14 10:05:00 GMT-4,10.1,0.14959999999999998,42.480000000000004,10.270480000000001,114.7022,,
2025-04-14 10:10:00 GMT-4,10.1,0.15080000000000002,42.38,10.31562,114.8846,,
2025-04-14 10:15:00 GMT-4,10.120000000000001,0.15080000000000002,42.339999999999996,10.36296,114.9082,,
2025-04-14 10:20:00 GMT-4,10.2,0.1494,42.28,10.38096,114.8356,,
2025-04-14 10:25:00 GMT-4,10.2,0.1482,42.22,10.398950000000001,114.7828,,
2025-04-14 10:30:00 GMT-4,10.2,0.1484,42.160000000000004,10.43328,114.6292,,
2025-04-14 10:35:00 GMT-4,10.2,0.14780000000000001,42.1,10.44534,114.7906,,
2025-04-14 10:40:00 GMT-4,10.02,0.1464,41.980000000000004,10.36254,114.858,,
2025-04-14 10:45:00 GMT-4,9.8,0.1464,41.839999999999996,10.23522,115.0344,,
2025-04-14 10:50:00 GMT-4,9.78,0.147,42.0,10.277660000000001,115.3108,,
2025-04-14 10:55:00 GMT-4,9.58,0.1484,42.019999999999996,10.26392,115.8072,,
2025-04-14 11:00:00 GMT-4,7.56,0.1564,41.36,6.17844,116.4068,,
2025-04-14 11:05:00 GMT-4,4.54,0.16519999999999999,38.160000000000004,0.0,117.1588,,
2025-04-14 11:10:00 GMT-4,3.22,0.169,35.68,0.0,117.576,,
2025-04-14 11:15:00 GMT-4,2.42,0.1722,33.86,0.0,117.8834,,
2025-04-14 11:20:00 GMT-4,2.02,0.1748,32.339999999999996,0.0,118.0882,,
2025-04-14 11:25:00 GMT-4,1.9,0.1772,31.04,0.0,118.1888,,
2025-04-14 11:30:00 GMT-4,1.9,0.1794,30.04,0.0,118.0886,,
2025-04-14 11:35:00 GMT-4,1.9,0.1814,29.1,0.0,117.9858,,
2025-04-14 11:40:00 GMT-4,1.9,0.1834,28.32,0.0,118.1586,,
2025-04-14 11:45:00 GMT-4,1.9600000000000002,0.1886,27.580000000000002,0.0,118.4234,,
2025-04-14 11:50:00 GMT-4,2.0,0.1918,26.98,0.0,118.56,,
2025-04-14 11:55:00 GMT-4,2.0,0.1936,26.380000000000003,0.0,118.5588,,
2025-04-14 12:00:00 GMT-4,2.0,0.19540000000000002,25.82,0.0,118.6386,,
2025-04-14 12:05:00 GMT-4,2.02,0.1972,25.32,0.0,119.2016,,
2025-04-14 12:10:00 GMT-4,2.1,0.199,24.9,0.0,119.5082,,
2025-04-14 12:15:00 GMT-4,2.1,0.2006,24.46,0.0,118.8226,,
2025-04-14 12:20:00 GMT-4,2.1,0.2024,24.06,0.0,118.4828,,
2025-04-14 12:25:00 GMT-4,2.1,0.204,23.64,0.0,118.1618,,
2025-04-14 12:30:00 GMT-4,2.1,0.2056,23.240000000000002,0.0,117.8924,,
2025-04-14 12:35:00 GMT-4,2.12,0.2074,22.8,0.0,117.9666,,
2025-04-14 12:40:00 GMT-4,2.2,0.209,22.36,0.0,117.808,,
2025-04-14 12:45:00 GMT-4,2.2,0.21059999999999998,22.02,0.0,117.5644,,
2025-04-14 12:50:00 GMT-4,2.2,0.2122,21.66,0.0,117.2826,,
2025-04-14 12:55:00 GMT-4,2.2,0.21359999999999998,21.36,0.0,117.1416,,
2025-04-14 13:00:00 GMT-4,2.2,0.2152,21.06,0.0,116.3412,,
2025-04-14 13:05:00 GMT-4,2.2,0.21680000000000002,20.78,0.0,115.3554,,
2025-04-14 13:10:00 GMT-4,2.3,0.2184,20.5,0.0,115.4198,,
2025-04-14 13:15:00 GMT-4,2.3,0.21980000000000002,20.2,0.0,115.2526,,
2025-04-14 13:20:00 GMT-4,2.3,0.2214,19.919999999999998,0.0,114.8968,,
2025-04-14 13:25:00 GMT-4,2.3,0.2228,19.68,0.0,114.5392,,
2025-04-14 13:30:00 GMT-4,2.3,0.22440000000000002,19.419999999999998,0.0,114.4426,,
2025-04-14 13:35:00 GMT-4,2.3,0.2258,19.18,0.0,113.2516,,
2025-04-14 13:40:00 GMT-4,2.34,0.22740000000000002,18.919999999999998,0.0,113.2014,,
2025-04-14 13:45:00 GMT-4,2.4,0.2288,18.7,0.0,113.6652,,
2025-04-14 13:50:00 GMT-4,2.4,0.2304,18.52,0.0,113.9886,,
2025-04-14 13:55:00 GMT-4,2.4,0.2318,18.34,0.0,112.4054,,
2025-04-14 14:00:00 GMT-4,2.4,0.2334,18.16,0.0,112.68,,
2025-04-14 14:05:00 GMT-4,2.4,0.2348,17.98,0.0,112.9882,,
2025-04-14 14:10:00 GMT-4,2.4,0.2362,17.86,0.0,113.1496,,
2025-04-14 14:15:00 GMT-4,2.46,0.2376,17.66,0.0,113.2526,,
2025-04-14 14:20:00 GMT-4,2.5,0.239,17.5,0.0,114.0362,,
2025-04-14 14:25:00 GMT-4,2.5,0.2404,17.32,0.0,114.7136,,
2025-04-14 14:30:00 GMT-4,2.5,0.24180000000000001,17.14,0.0,114.4764,,
2025-04-14 14:35:00 GMT-4,2.5,0.2432,17.02,0.0,114.9676,,
2025-04-14 14:40:00 GMT-4,2.5,0.24459999999999998,16.919999999999998,0.0,115.1878,,
2025-04-14 14:45:00 GMT-4,2.5,0.2462,16.8,0.0,115.597,,
2025-04-14 14:50:00 GMT-4,2.56,0.2474,16.68,0.0,116.2672,,
2025-04-14 14:55:00 GMT-4,2.6,0.249,16.580000000000002,0.0,116.469,,
2025-04-14 15:00:00 GMT-4,2.6,0.2504,16.46,0.0,116.4794,,
2025-04-14 15:05:00 GMT-4,2.6,0.2516,16.36,0.0,116.6222,,
2025-04-14 15:10:00 GMT-4,2.6,0.2532,16.259999999999998,0.0,116.5734,,
2025-04-14 15:15:00 GMT-4,2.6,0.2544,16.14,0.0,116.792,,
2025-04-14 15:20:00 GMT-4,2.6,0.2556,16.02,0.0,116.8288,,
2025-04-14 15:25:00 GMT-4,2.6399999999999997,0.2572,15.9,0.0,116.8128,,
2025-04-14 15:30:00 GMT-4,2.7,0.2586,15.780000000000001,0.0,116.7916,,
2025-04-14 15:35:00 GMT-4,2.7,0.25980000000000003,15.680000000000001,0.0,116.623,,
2025-04-14 15:40:00 GMT-4,2.7,0.2612,15.580000000000002,0.0,115.3106,,
2025-04-14 15:45:00 GMT-4,2.7,0.26239999999999997,15.459999999999999,0.0,114.9282,,
2025-04-14 15:50:00 GMT-4,2.7,0.2636,15.38,0.0,114.9362,,
