Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-04-14 15:55:00 GMT-4,2.7,0.2652,15.3,0.0,114.5344,,
2025-04-14 16:00:00 GMT-4,2.7,0.26639999999999997,15.2,0.0,113.7898,,
2025-04-14 16:05:00 GMT-4,2.7800000000000002,0.26780000000000004,15.14,0.0,114.1204,,
2025-04-14 16:10:00 GMT-4,2.8,0.2692,15.1,0.0,114.0938,,
2025-04-14 16:15:00 GMT-4,2.8,0.2704,15.0,0.0,114.0658,,
2025-04-14 16:20:00 GMT-4,2.8,0.2716,15.0,0.0,114.0614,,
2025-04-14 16:25:00 GMT-4,2.8,0.2728,14.919999999999998,0.0,114.073,,
2025-04-14 16:30:00 GMT-4,2.8,0.2742,14.88,0.0,114.1894,,
2025-04-14 16:35:00 GMT-4,2.8,0.2754,14.8,0.0,114.263,,
2025-04-14 16:40:00 GMT-4,2.8,0.2766,14.76,0.0,113.923,,
2025-04-14 16:45:00 GMT-4,2.9,0.2778,14.7,0.0,113.6398,,
2025-04-14 16:50:00 GMT-4,2.9,0.2792,14.64,0.0,113.7636,,
2025-04-14 16:55:00 GMT-4,2.9,0.2804,14.6,0.0,113.701,,
2025-04-14 17:00:00 GMT-4,2.9,0.2816,14.559999999999999,0.0,113.755,,
2025-04-14 17:05:00 GMT-4,2.9,0.2828,14.5,0.0,113.8526,,
2025-04-14 17:10:00 GMT-4,2.9,0.2842,14.4,0.0,113.7474,,
2025-04-14 17:15:00 GMT-4,2.9,0.2854,14.4,0.0,113.5066,,
2025-04-14 17:20:00 GMT-4,2.9,0.2866,14.3,0.0,58.2324,,
2025-04-14 17:25:00 GMT-4,2.94,0.2836,14.280000000000001,0.0,-0.093,,
2025-04-14 17:30:00 GMT-4,2.7399999999999998,0.2662,14.2,0.0,0.0,,
2025-04-14 17:35:00 GMT-4,2.7,0.265,14.12,0.0,0.0,,
2025-04-14 17:40:00 GMT-4,4.8,0.2592,16.84,0.0,0.0,,
2025-04-14 17:45:00 GMT-4,7.56,0.2042,31.72,5.3088,0.0,,
2025-04-14 17:50:00 GMT-4,8.48,0.17880000000000001,37.480000000000004,6.00142,0.0,,
2025-04-14 17:55:00 GMT-4,8.72,0.1692,39.56,6.16368,0.0,,
2025-04-14 18:00:00 GMT-4,9.18,0.15719999999999998,41.12,7.82676,0.0,,
2025-04-14 18:05:00 GMT-4,9.68,0.14,42.88,8.9031,0.0,,
2025-04-14 18:10:00 GMT-4,9.8,0.13119999999999998,43.3,8.836780000000001,0.0,,
2025-04-14 18:15:00 GMT-4,9.8,0.1252,43.42,8.776019999999999,0.0,,
2025-04-14 18:20:00 GMT-4,9.8,0.1222,43.54,8.73104,0.0,,
2025-04-14 18:25:00 GMT-4,9.8,0.121,43.64,8.72882,0.0,,
2025-04-14 18:30:00 GMT-4,9.8,0.12179999999999999,43.68,8.73594,0.0,,
2025-04-14 18:35:00 GMT-4,9.82,0.12359999999999999,43.68,8.77092,0.0,,
2025-04-14 18:40:00 GMT-4,9.9,0.1254,43.7,8.8092,0.0,,
2025-04-14 18:45:00 GMT-4,9.92,0.133,43.78,8.94356,0.0,,
2025-04-14 18:50:00 GMT-4,10.0,0.1376,43.82,9.04462,0.0,,
2025-04-14 18:55:00 GMT-4,10.0,0.1392,43.78,9.09142,0.0,,
2025-04-14 19:00:00 GMT-4,9.78,0.1396,43.6,9.00048,0.0,,
2025-04-14 19:05:00 GMT-4,9.58,0.139,43.04,8.86444,0.0,,
2025-04-14 19:10:00 GMT-4,9.5,0.1378,42.980000000000004,8.85318,0.0,,
2025-04-14 19:15:00 GMT-4,9.5,0.1374,42.92,8.85432,0.0,,
2025-04-14 19:20:00 GMT-4,9.5,0.137,42.92,8.86854,0.0,,
2025-04-14 19:25:00 GMT-4,9.52,0.137,42.96,8.88674,0.0,,
2025-04-14 19:30:00 GMT-4,9.5,0.1362,42.92,8.89466,0.0,,
2025-04-14 19:35:00 GMT-4,9.66,0.1392,43.1,9.008140000000001,0.0,,
2025-04-14 19:40:00 GMT-4,9.9,0.1416,43.54,9.18928,0.0,,
2025-04-14 19:45:00 GMT-4,10.0,0.142,43.760000000000005,9.2771,0.0,,
2025-04-14 19:50:00 GMT-4,10.0,0.1418,43.839999999999996,9.32048,0.0,,
2025-04-14 19:55:00 GMT-4,10.059999999999999,0.1412,43.9,9.3459,0.0,,
2025-04-14 20:00:00 GMT-4,10.1,0.1402,43.88,9.367560000000001,0.0,,
2025-04-14 20:05:00 GMT-4,10.040000000000001,0.1402,43.82,9.366119999999999,0.0,,
2025-04-14 20:10:00 GMT-4,10.0,0.1392,43.8,9.35342,0.0,,
2025-04-14 20:15:00 GMT-4,10.0,0.1388,43.739999999999995,9.35078,0.0,,
2025-04-14 20:20:00 GMT-4,10.0,0.1388,43.7,9.35762,0.0,,
2025-04-14 20:25:00 GMT-4,10.0,0.138,43.7,9.4027,0.0,,
2025-04-14 20:30:00 GMT-4,10.0,0.138,43.72,9.412659999999999,0.0,,
2025-04-14 20:35:00 GMT-4,10.0,0.137,43.78,9.42634,0.0,,
2025-04-14 20:40:00 GMT-4,10.0,0.136,43.7,9.4195,0.0,,
2025-04-14 20:45:00 GMT-4,10.0,0.136,43.7,9.42996,0.0,,
2025-04-14 20:50:00 GMT-4,10.0,0.1362,43.739999999999995,9.43472,0.0,,
2025-04-14 20:55:00 GMT-4,10.0,0.1358,43.72,9.43342,0.0,,
2025-04-14 21:00:00 GMT-4,10.0,0.135,43.72,9.4627,0.0,,
2025-04-14 21:05:00 GMT-4,10.0,0.1348,43.8,9.478019999999999,0.0,,
2025-04-14 21:10:00 GMT-4,10.0,0.1346,43.78,9.49724,0.0,,
2025-04-14 21:15:00 GMT-4,10.0,0.13419999999999999,43.82,9.50854,0.0,,
2025-04-14 21:20:00 GMT-4,10.0,0.134,43.82,9.52456,0.0,,
2025-04-14 21:25:00 GMT-4,10.0,0.13119999999999998,43.78,9.50114,0.0,,
2025-04-14 21:30:00 GMT-4,10.0,0.13219999999999998,43.72,9.50546,0.0,,
2025-04-14 21:35:00 GMT-4,10.059999999999999,0.1328,43.7,9.54152,0.0,,
2025-04-14 21:40:00 GMT-4,10.1,0.13240000000000002,43.660000000000004,9.56064,0.0,,
2025-04-14 21:45:00 GMT-4,10.1,0.1296,43.44,9.53408,0.0,,
2025-04-14 21:50:00 GMT-4,10.1,0.13140000000000002,43.44,9.58078,0.0,,
2025-04-14 21:55:00 GMT-4,10.1,0.1326,43.4,9.61348,0.0,,
2025-04-14 22:00:00 GMT-4,10.1,0.12940000000000002,43.38,9.563379999999999,0.0,,
2025-04-14 22:05:00 GMT-4,10.1,0.1296,43.38,9.54428,0.0,,
2025-04-14 22:10:00 GMT-4,10.1,0.1316,43.36,9.59894,0.0,,
2025-04-14 22:15:00 GMT-4,10.1,0.1316,43.42,9.646075,0.0,,
2025-04-14 22:20:00 GMT-4,10.1,0.1276,43.339999999999996,9.6095,0.0,,
2025-04-14 22:25:00 GMT-4,10.1,0.12919999999999998,43.22,9.64056,0.0,,
2025-04-14 22:30:00 GMT-4,10.1,0.1316,43.2,9.701,0.0,,
2025-04-14 22:35:00 GMT-4,10.1,0.1276,43.160000000000004,9.69024,0.0,,
2025-04-14 22:40:00 GMT-4,10.1,0.1272,43.08,9.6577,0.0,,
2025-04-14 22:45:00 GMT-4,10.1,0.12919999999999998,43.019999999999996,9.705079999999999,0.0,,
2025-04-14 22:50:00 GMT-4,10.1,0.1278,43.019999999999996,9.72432,0.0,,
2025-04-14 22:55:00 GMT-4,10.1,0.129,43.08,9.74225,0.0,,
2025-04-14 23:00:00 GMT-4,10.1,0.1272,43.1,9.768519999999999,0.0,,
2025-04-14 23:05:00 GMT-4,10.1,0.12359999999999999,43.08,9.68538,0.0,,
2025-04-14 23:10:00 GMT-4,10.1,0.1264,43.1,9.72346,0.0,,
2025-04-14 23:15:00 GMT-4,10.120000000000001,0.1306,43.08,9.83116,0.0,,
2025-04-14 23:20:00 GMT-4,10.2,0.1326,42.839999999999996,9.912479999999999,0.0,,
2025-04-14 23:25:00 GMT-4,10.2,0.1326,42.739999999999995,9.95326,0.0,,
2025-04-14 23:30:00 GMT-4,10.059999999999999,0.13119999999999998,42.54,9.866620000000001,0.0,,
2025-04-14 23:35:00 GMT-4,9.64,0.13419999999999999,42.4,9.599639999999999,26.403,,
2025-04-14 23:40:00 GMT-4,9.6,0.1368,42.54,9.608740000000001,63.4504,,
2025-04-14 23:45:00 GMT-4,9.6,0.1418,42.6,9.69354,64.0908,,
2025-04-14 23:50:00 GMT-4,9.6,0.1448,42.54,9.788079999999999,79.0938,,
2025-04-14 23:55:00 GMT-4,9.68,0.1442,42.62,9.83836,91.336,,
2025-04-15 00:00:00 GMT-4,9.64,0.1404,42.6,9.82418,90.102,,
2025-04-15 00:05:00 GMT-4,9.84,0.135,42.82,9.88028,90.6514,,
2025-04-15 00:10:00 GMT-4,10.08,0.13319999999999999,42.9,10.03154,91.3578,,
2025-04-15 00:15:00 GMT-4,10.18,0.1318,42.7,10.08568,91.834,,
2025-04-15 00:20:00 GMT-4,10.2,0.13040000000000002,42.5,10.14576,91.8256,,
2025-04-15 00:25:00 GMT-4,10.2,0.129,42.38,10.141325,91.9964,,
2025-04-15 00:30:00 GMT-4,10.059999999999999,0.13340000000000002,42.2,10.13374,92.3838,,
2025-04-15 00:35:00 GMT-4,9.68,0.1448,42.019999999999996,10.033719999999999,92.64,,
2025-04-15 00:40:00 GMT-4,9.42,0.1458,42.22,10.0367,92.8428,,
2025-04-15 00:45:00 GMT-4,9.14,0.1464,42.239999999999995,9.91274,94.1664,,
2025-04-15 00:50:00 GMT-4,9.120000000000001,0.1434,42.28,9.9328,94.795,,
2025-04-15 00:55:00 GMT-4,9.34,0.1318,42.7,9.86882,95.296,,
2025-04-15 01:00:00 GMT-4,9.52,0.12940000000000002,43.1,9.942,96.1594,,
2025-04-15 01:05:00 GMT-4,9.6,0.1276,43.3,9.97764,96.6348,,
2025-04-15 01:10:00 GMT-4,9.66,0.1278,43.32,10.0588,97.2428,,
2025-04-15 01:15:00 GMT-4,9.879999999999999,0.1348,43.42,10.25746,97.2258,,
2025-04-15 01:20:00 GMT-4,10.22,0.1386,43.12,10.532399999999999,97.1348,,
2025-04-15 01:25:00 GMT-4,10.36,0.1404,42.519999999999996,10.70116,97.5126,,
2025-04-15 01:30:00 GMT-4,10.440000000000001,0.1396,42.22,10.78078,98.0094,,
2025-04-15 01:35:00 GMT-4,10.5,0.1406,42.14,10.82424,98.5658,,
2025-04-15 01:40:00 GMT-4,10.5,0.1374,42.1,10.90054,98.8424,,
2025-04-15 01:45:00 GMT-4,10.5,0.1338,42.04,10.86426,99.1142,,
2025-04-15 01:50:00 GMT-4,10.5,0.132,42.06,10.85338,99.5842,,
2025-04-15 01:55:00 GMT-4,10.5,0.13119999999999998,41.980000000000004,10.84062,99.7888,,
2025-04-15 02:00:00 GMT-4,10.5,0.131,41.96,10.87486,99.6156,,
2025-04-15 02:05:00 GMT-4,10.5,0.1316,41.980000000000004,10.917480000000001,99.7112,,
2025-04-15 02:10:00 GMT-4,10.5,0.131,42.0,10.95788,99.9128,,
2025-04-15 02:15:00 GMT-4,10.5,0.13119999999999998,42.06,11.00462,100.4484,,
2025-04-15 02:20:00 GMT-4,10.5,0.1308,42.12,11.044880000000001,101.0346,,
2025-04-15 02:25:00 GMT-4,10.58,0.133,42.22,11.146899999999999,101.4378,,
2025-04-15 02:30:00 GMT-4,10.6,0.1316,42.32,11.1945,101.7644,,
2025-04-15 02:35:00 GMT-4,10.6,0.1296,42.4,11.17214,102.16,,
2025-04-15 02:40:00 GMT-4,10.6,0.129,42.4,11.178239999999999,102.2172,,
2025-04-15 02:45:00 GMT-4,10.6,0.12919999999999998,42.4,11.20836,100.6626,,
2025-04-15 02:50:00 GMT-4,10.6,0.12940000000000002,42.480000000000004,11.26354,99.2154,,
2025-04-15 02:55:00 GMT-4,10.6,0.12840000000000001,42.6,11.31808,99.436,,
2025-04-15 03:00:00 GMT-4,10.6,0.1274,42.62,11.33258,99.7948,,
2025-04-15 03:05:00 GMT-4,10.6,0.126,42.660000000000004,11.3183,100.1806,,
2025-04-15 03:10:00 GMT-4,10.6,0.127,42.6,11.361979999999999,100.3466,,
2025-04-15 03:15:00 GMT-4,10.6,0.1274,42.6,11.412279999999999,100.4218,,
2025-04-15 03:20:00 GMT-4,10.6,0.1272,42.6,11.45678,100.6914,,
2025-04-15 03:25:00 GMT-4,10.5,0.1272,42.56,11.480459999999999,100.2962,,
2025-04-15 03:30:00 GMT-4,10.58,0.1278,42.5,11.495999999999999,100.9008,,
2025-04-15 03:35:00 GMT-4,10.6,0.1276,42.56,11.54456,101.8422,,
2025-04-15 03:40:00 GMT-4,10.6,0.1274,42.64,11.62078,102.7016,,
2025-04-15 03:45:00 GMT-4,10.6,0.1276,42.78,11.68486,103.4426,,
2025-04-15 03:50:00 GMT-4,10.6,0.1266,42.82,11.699760000000001,104.068,,
2025-04-15 03:55:00 GMT-4,10.6,0.1256,42.9,11.734860000000001,104.5902,,
2025-04-15 04:00:00 GMT-4,10.6,0.126,42.9,11.76886,105.0652,,
2025-04-15 04:05:00 GMT-4,10.64,0.1272,42.9,11.78145,105.3982,,
2025-04-15 04:10:00 GMT-4,10.7,0.1274,42.980000000000004,11.854940000000001,106.1064,,
2025-04-15 04:15:00 GMT-4,10.7,0.1258,43.019999999999996,11.858839999999999,106.2524,,
2025-04-15 04:20:00 GMT-4,10.7,0.126,43.08,11.8865,106.1988,,
2025-04-15 04:25:00 GMT-4,10.7,0.1266,43.2,11.95162,106.5608,,
2025-04-15 04:30:00 GMT-4,10.7,0.1268,43.3,11.98666,106.847,,
2025-04-15 04:35:00 GMT-4,10.7,0.1262,43.3,11.97888,106.4744,,
2025-04-15 04:40:00 GMT-4,10.7,0.1262,43.3,11.993640000000001,103.9988,,
2025-04-15 04:45:00 GMT-4,10.7,0.1256,43.2,11.99554,104.3318,,
2025-04-15 04:50:00 GMT-4,10.7,0.125,43.260000000000005,12.00848,102.9324,,
2025-04-15 04:55:00 GMT-4,10.7,0.125,43.3,12.02476,102.7336,,
2025-04-15 05:00:00 GMT-4,10.74,0.12459999999999999,43.4,12.014759999999999,103.203,,
2025-04-15 05:05:00 GMT-4,10.78,0.12459999999999999,43.46,12.05632,103.564,,
2025-04-15 05:10:00 GMT-4,10.8,0.12459999999999999,43.58,12.08084,103.8414,,
2025-04-15 05:15:00 GMT-4,10.8,0.125,43.7,12.097480000000001,103.719,,
2025-04-15 05:20:00 GMT-4,10.8,0.1252,43.68,12.073425,103.2534,,
2025-04-15 05:25:00 GMT-4,10.8,0.12459999999999999,43.56,12.04448,104.6914,,
2025-04-15 05:30:00 GMT-4,10.8,0.12440000000000001,43.5,12.04644,105.262,,
2025-04-15 05:35:00 GMT-4,10.8,0.12459999999999999,43.54,12.0396,106.7828,,
2025-04-15 05:40:00 GMT-4,10.8,0.1248,43.660000000000004,12.073319999999999,108.5254,,
2025-04-15 05:45:00 GMT-4,10.8,0.124,43.72,12.07086,109.2294,,
2025-04-15 05:50:00 GMT-4,10.82,0.1242,43.760000000000005,12.089879999999999,109.8574,,
2025-04-15 05:55:00 GMT-4,10.84,0.124,43.8,12.09776,109.8704,,
2025-04-15 06:00:00 GMT-4,10.8,0.12459999999999999,43.8,12.10258,110.1258,,
2025-04-15 06:05:00 GMT-4,10.8,0.1242,43.760000000000005,12.0858,110.3718,,
2025-04-15 06:10:00 GMT-4,10.620000000000001,0.1238,43.5,11.98012,109.8828,,
2025-04-15 06:15:00 GMT-4,10.14,0.1276,41.94,11.65432,109.7926,,
2025-04-15 06:20:00 GMT-4,9.86,0.131,40.96,11.56292,109.8232,,
2025-04-15 06:25:00 GMT-4,9.7,0.132,40.96,11.46598,110.1542,,
2025-04-15 06:30:00 GMT-4,9.66,0.13140000000000002,41.1,11.42996,110.2992,,
2025-04-15 06:35:00 GMT-4,9.6,0.1326,41.28,11.44096,110.4122,,
2025-04-15 06:40:00 GMT-4,9.620000000000001,0.1338,41.38,11.49936,110.3382,,
2025-04-15 06:45:00 GMT-4,9.959999999999999,0.1288,41.660000000000004,11.54508,110.092,,
2025-04-15 06:50:00 GMT-4,10.18,0.1286,41.6,11.70256,110.2654,,
2025-04-15 06:55:00 GMT-4,10.440000000000001,0.1296,41.8,11.87372,110.1358,,
2025-04-15 07:00:00 GMT-4,10.68,0.1272,42.62,12.00504,110.2926,,
2025-04-15 07:05:00 GMT-4,10.74,0.12819999999999998,43.12,12.10068,110.2972,,
2025-04-15 07:10:00 GMT-4,10.8,0.128,43.38,12.149460000000001,110.3202,,
2025-04-15 07:15:00 GMT-4,10.8,0.1272,43.5,12.14468,110.439,,
2025-04-15 07:20:00 GMT-4,10.8,0.127,43.6,12.131825000000001,109.9232,,
2025-04-15 07:25:00 GMT-4,10.86,0.129,43.64,12.17538,109.1146,,
2025-04-15 07:30:00 GMT-4,10.9,0.128,43.72,12.1983,109.193,,
2025-04-15 07:35:00 GMT-4,10.879999999999999,0.1268,43.739999999999995,12.148520000000001,109.6762,,
2025-04-15 07:40:00 GMT-4,10.9,0.1262,43.7,12.12864,109.9868,,
2025-04-15 07:45:00 GMT-4,10.879999999999999,0.1264,43.7,12.14076,110.2806,,
2025-04-15 07:50:00 GMT-4,10.879999999999999,0.126,43.8,12.147020000000001,110.159,,
2025-04-15 07:55:00 GMT-4,10.879999999999999,0.126,43.78,12.134780000000001,109.7852,,
2025-04-15 08:00:00 GMT-4,10.64,0.1252,43.54,12.0559,109.0062,,
2025-04-15 08:05:00 GMT-4,10.32,0.12919999999999998,42.339999999999996,11.82474,108.9228,,
2025-04-15 08:10:00 GMT-4,10.24,0.1318,41.72,11.85718,109.4098,,
2025-04-15 08:15:00 GMT-4,8.7,0.1406,40.980000000000004,9.477419999999999,110.1332,,
2025-04-15 08:20:00 GMT-4,4.9799999999999995,0.16119999999999998,38.22,0.0,110.0862,,
2025-04-15 08:25:00 GMT-4,3.6,0.1646,35.96,0.0,109.4228,,
2025-04-15 08:30:00 GMT-4,2.55,0.1685,33.85,0.0,108.7226,,
2025-04-15 08:35:00 GMT-4,2.16,0.1694,32.980000000000004,0.0,109.0236,,
2025-04-15 08:40:00 GMT-4,1.86,0.1718,31.839999999999996,0.0,109.711,,
2025-04-15 08:45:00 GMT-4,1.8,0.174,30.919999999999998,0.0,109.9296,,
2025-04-15 08:50:00 GMT-4,1.8,0.176,30.04,0.0,109.8316,,
2025-04-15 08:55:00 GMT-4,1.86,0.1782,29.339999999999996,0.0,110.0272,,
2025-04-15 09:00:00 GMT-4,1.9,0.1804,28.68,0.0,109.7552,,
2025-04-15 09:05:00 GMT-4,1.9,0.184,28.119999999999997,0.0,109.5604,,
2025-04-15 09:10:00 GMT-4,1.94,0.1886,27.54,0.0,109.713,,
2025-04-15 09:15:00 GMT-4,2.0,0.1904,26.98,0.0,109.4822,,
2025-04-15 09:20:00 GMT-4,2.0,0.19240000000000002,26.439999999999998,0.0,109.32,,
2025-04-15 09:25:00 GMT-4,2.0,0.19440000000000002,25.98,0.0,109.999,,
2025-04-15 09:30:00 GMT-4,2.0,0.1966,25.48,0.0,110.2422,,
2025-04-15 09:35:00 GMT-4,2.06,0.1986,25.04,0.0,109.7756,,
2025-04-15 09:40:00 GMT-4,2.1,0.2004,24.66,0.0,106.2196,,
2025-04-15 09:45:00 GMT-4,2.1,0.2026,24.22,0.0,104.7364,,
2025-04-15 09:50:00 GMT-4,2.1,0.2044,23.82,0.0,104.4314,,
2025-04-15 09:55:00 GMT-4,2.1,0.2066,23.44,0.0,104.557,,
2025-04-15 10:00:00 GMT-4,2.16,0.2084,23.080000000000002,0.0,104.747,,
2025-04-15 10:05:00 GMT-4,2.2,0.21059999999999998,22.740000000000002,0.0,104.7108,,
2025-04-15 10:10:00 GMT-4,2.2,0.2124,22.44,0.0,104.5986,,
2025-04-15 10:15:00 GMT-4,2.2,0.2144,22.119999999999997,0.0,104.6288,,
2025-04-15 10:20:00 GMT-4,2.2,0.21619999999999998,21.86,0.0,103.9232,,
2025-04-15 10:25:00 GMT-4,2.2600000000000002,0.218,21.56,0.0,104.8462,,
2025-04-15 10:30:00 GMT-4,2.3,0.22,21.32,0.0,105.9912,,
2025-04-15 10:35:00 GMT-4,2.3,0.22180000000000002,21.080000000000002,0.0,105.8762,,
2025-04-15 10:40:00 GMT-4,2.3,0.2236,20.84,0.0,107.519,,
2025-04-15 10:45:00 GMT-4,2.3,0.2256,20.619999999999997,0.0,108.4904,,
2025-04-15 10:50:00 GMT-4,2.3,0.22740000000000002,20.419999999999998,0.0,109.3298,,
2025-04-15 10:55:00 GMT-4,2.4,0.229,20.18,0.0,109.5502,,
2025-04-15 11:00:00 GMT-4,2.4,0.2308,19.919999999999998,0.0,109.8588,,
2025-04-15 11:05:00 GMT-4,2.4,0.2326,19.740000000000002,0.0,111.0966,,
2025-04-15 11:10:00 GMT-4,2.4,0.2346,19.54,0.0,110.6732,,
2025-04-15 11:15:00 GMT-4,2.4,0.2362,19.380000000000003,0.0,111.6726,,
2025-04-15 11:20:00 GMT-4,2.46,0.238,19.2,0.0,112.3882,,
2025-04-15 11:25:00 GMT-4,2.5,0.2396,19.04,0.0,112.6026,,
2025-04-15 11:30:00 GMT-4,2.5,0.24159999999999998,18.9,0.0,112.6264,,
2025-04-15 11:35:00 GMT-4,2.5,0.2432,18.740000000000002,0.0,112.672,,
2025-04-15 11:40:00 GMT-4,2.5,0.24480000000000002,18.54,0.0,112.7856,,
2025-04-15 11:45:00 GMT-4,2.5,0.2464,18.36,0.0,112.8126,,
2025-04-15 11:50:00 GMT-4,2.56,0.24819999999999998,18.2,0.0,112.8704,,
2025-04-15 11:55:00 GMT-4,2.6,0.24980000000000002,18.06,0.0,113.5044,,
2025-04-15 12:00:00 GMT-4,2.6,0.2514,17.94,0.0,113.437,,
2025-04-15 12:05:00 GMT-4,2.6,0.253,17.84,0.0,113.3994,,
2025-04-15 12:10:00 GMT-4,2.6,0.2546,17.72,0.0,113.4014,,
2025-04-15 12:15:00 GMT-4,2.6,0.2562,17.580000000000002,0.0,113.0016,,
2025-04-15 12:20:00 GMT-4,2.6399999999999997,0.25780000000000003,17.46,0.0,113.0618,,
2025-04-15 12:25:00 GMT-4,2.7,0.2596,17.32,0.0,113.327,,
2025-04-15 12:30:00 GMT-4,2.7,0.261,17.22,0.0,113.647,,
2025-04-15 12:35:00 GMT-4,2.7,0.26280000000000003,17.1,0.0,113.9398,,
2025-04-15 12:40:00 GMT-4,2.7,0.26439999999999997,17.0,0.0,114.2578,,
2025-04-15 12:45:00 GMT-4,2.7,0.266,16.880000000000003,0.0,114.8588,,
2025-04-15 12:50:00 GMT-4,2.7399999999999998,0.26739999999999997,16.78,0.0,115.09,,
2025-04-15 12:55:00 GMT-4,2.8,0.269,16.7,0.0,115.2376,,
2025-04-15 13:00:00 GMT-4,2.8,0.271,16.6,0.0,115.1074,,
2025-04-15 13:05:00 GMT-4,2.8,0.272,16.56,0.0,115.3346,,
2025-04-15 13:10:00 GMT-4,2.8,0.2734,16.46,0.0,115.5906,,
2025-04-15 13:15:00 GMT-4,2.8,0.2752,16.4,0.0,115.338,,
2025-04-15 13:20:00 GMT-4,2.8,0.2766,16.3,0.0,114.9168,,
2025-04-15 13:25:00 GMT-4,2.9,0.2782,16.2,0.0,114.9278,,
2025-04-15 13:30:00 GMT-4,2.9,0.2796,16.14,0.0,115.1502,,
2025-04-15 13:35:00 GMT-4,2.9,0.2808,16.080000000000002,0.0,114.928,,
2025-04-15 13:40:00 GMT-4,2.9,0.2826,16.0,0.0,114.7644,,
2025-04-15 13:45:00 GMT-4,2.9,0.284,15.9,0.0,114.8752,,
2025-04-15 13:50:00 GMT-4,2.9,0.2856,15.84,0.0,115.1972,,
2025-04-15 13:55:00 GMT-4,2.92,0.2868,15.780000000000001,0.0,115.1942,,
2025-04-15 14:00:00 GMT-4,3.0,0.2884,15.7,0.0,115.157,,
2025-04-15 14:05:00 GMT-4,3.0,0.2898,15.680000000000001,0.0,114.929,,
2025-04-15 14:10:00 GMT-4,3.0,0.2912,15.6,0.0,114.763,,
2025-04-15 14:15:00 GMT-4,3.0,0.2928,15.540000000000001,0.0,114.641,,
2025-04-15 14:20:00 GMT-4,3.0,0.29419999999999996,15.5,0.0,114.3138,,
2025-04-15 14:25:00 GMT-4,3.0,0.2954,15.419999999999998,0.0,114.2972,,
2025-04-15 14:30:00 GMT-4,3.02,0.29719999999999996,15.38,0.0,113.8334,,
2025-04-15 14:35:00 GMT-4,3.1,0.2984,15.3,0.0,112.5174,,
2025-04-15 14:40:00 GMT-4,3.1,0.2998,15.3,0.0,112.8344,,
2025-04-15 14:45:00 GMT-4,3.1,0.3014,15.2,0.0,112.7274,,
2025-04-15 14:50:00 GMT-4,3.1,0.3028,15.16,0.0,113.014,,
2025-04-15 14:55:00 GMT-4,3.1,0.30419999999999997,15.1,0.0,112.9922,,
2025-04-15 15:00:00 GMT-4,3.1,0.3054,15.040000000000001,0.0,113.2782,,
2025-04-15 15:05:00 GMT-4,3.12,0.3068,15.0,0.0,113.3928,,
2025-04-15 15:10:00 GMT-4,3.2,0.30839999999999995,14.959999999999999,0.0,113.2508,,
2025-04-15 15:15:00 GMT-4,3.2,0.30960000000000004,14.9,0.0,113.323,,
2025-04-15 15:20:00 GMT-4,3.2,0.3108,14.86,0.0,114.3224,,
2025-04-15 15:25:00 GMT-4,3.2,0.3122,14.8,0.0,114.1236,,
2025-04-15 15:30:00 GMT-4,3.2,0.31339999999999996,14.8,0.0,114.1984,,
2025-04-15 15:35:00 GMT-4,3.1399999999999997,0.29,14.74,0.0,114.2996,,
2025-04-15 15:40:00 GMT-4,5.6,0.26280000000000003,20.28,1.17842,114.2698,,
2025-04-15 15:45:00 GMT-4,8.22,0.2074,34.92,12.1314,114.29,,
2025-04-15 15:50:00 GMT-4,9.1,0.181,41.3,12.69558,114.2276,,
2025-04-15 15:55:00 GMT-4,9.3,0.1718,43.08,12.50772,114.1042,,
2025-04-15 16:00:00 GMT-4,9.58,0.15059999999999998,43.5,11.47718,113.9098,,
2025-04-15 16:05:00 GMT-4,10.0,0.13319999999999999,43.04,11.059239999999999,113.626,,
2025-04-15 16:10:00 GMT-4,10.22,0.1226,41.94,11.63364,113.5284,,
2025-04-15 16:15:00 GMT-4,10.3,0.1196,41.7,11.60108,113.5668,,
2025-04-15 16:20:00 GMT-4,10.3,0.12079999999999999,41.760000000000005,11.65392,112.3554,,
2025-04-15 16:25:00 GMT-4,10.34,0.123,41.739999999999995,11.73418,109.907,,
2025-04-15 16:30:00 GMT-4,10.4,0.1254,41.8,11.82012,109.0192,,
2025-04-15 16:35:00 GMT-4,10.4,0.1266,41.82,11.873180000000001,108.7884,,
2025-04-15 16:40:00 GMT-4,10.4,0.127,41.9,11.8829,109.0006,,
2025-04-15 16:45:00 GMT-4,10.4,0.1262,41.9,11.87894,109.0108,,
2025-04-15 16:50:00 GMT-4,10.4,0.126,41.88,11.868559999999999,109.062,,
2025-04-15 16:55:00 GMT-4,10.4,0.1258,41.8,11.85964,108.9716,,
2025-04-15 17:00:00 GMT-4,10.4,0.126,41.8,11.86326,108.3828,,
2025-04-15 17:05:00 GMT-4,10.4,0.126,41.72,11.86806,107.2126,,
2025-04-15 17:10:00 GMT-4,10.4,0.1264,41.760000000000005,11.877559999999999,108.8952,,
2025-04-15 17:15:00 GMT-4,10.4,0.1264,41.739999999999995,11.86528,108.638,,
2025-04-15 17:20:00 GMT-4,10.4,0.1264,41.739999999999995,11.86638,47.324,,
2025-04-15 17:25:00 GMT-4,10.32,0.1238,41.760000000000005,11.806140000000001,0.0,,
2025-04-15 17:30:00 GMT-4,10.3,0.12359999999999999,41.62,11.72936,0.0,,
2025-04-15 17:35:00 GMT-4,10.3,0.1252,41.56,11.745099999999999,0.0,,
2025-04-15 17:40:00 GMT-4,10.3,0.1262,41.6,11.78936,0.0,,
2025-04-15 17:45:00 GMT-4,10.3,0.1266,41.58,11.80308,0.0,,
2025-04-15 17:50:00 GMT-4,10.3,0.127,41.62,11.80898,0.0,,
2025-04-15 17:55:00 GMT-4,10.3,0.126,41.6,11.798919999999999,0.0,,
2025-04-15 18:00:00 GMT-4,10.3,0.126,41.56,11.78844,0.0,,
2025-04-15 18:05:00 GMT-4,10.3,0.1258,41.6,11.81414,0.0,,
2025-04-15 18:10:00 GMT-4,10.3,0.1242,41.6,11.76024,0.0,,
2025-04-15 18:15:00 GMT-4,10.3,0.12340000000000001,41.54,11.73552,0.0,,
2025-04-15 18:20:00 GMT-4,10.26,0.12340000000000001,41.5,11.71724,0.0,,
2025-04-15 18:25:00 GMT-4,10.3,0.1238,41.5,11.72626,0.0,,
2025-04-15 18:30:00 GMT-4,10.28,0.1252,41.54,11.75804,0.0,,
2025-04-15 18:35:00 GMT-4,10.28,0.125,41.5,11.74484,0.0,,
2025-04-15 18:40:00 GMT-4,10.2,0.125,41.5,11.743219999999999,0.0,,
2025-04-15 18:45:00 GMT-4,10.2,0.125,41.44,11.717659999999999,0.0,,
2025-04-15 18:50:00 GMT-4,10.2,0.1258,41.4,11.7092,0.0,,
2025-04-15 18:55:00 GMT-4,10.2,0.1252,41.4,11.70804,0.0,,
2025-04-15 19:00:00 GMT-4,10.120000000000001,0.12359999999999999,41.38,11.67008,0.0,,
2025-04-15 19:05:00 GMT-4,10.1,0.1232,41.4,11.61344,0.0,,
2025-04-15 19:10:00 GMT-4,10.1,0.1232,41.4,11.6032,0.0,,
2025-04-15 19:15:00 GMT-4,9.9,0.12240000000000001,41.36,11.50274,0.0,,
2025-04-15 19:20:00 GMT-4,9.52,0.1254,41.82,11.34892,0.0,,
2025-04-15 19:25:00 GMT-4,9.4,0.1274,42.38,11.34214,0.0,,
2025-04-15 19:30:00 GMT-4,9.4,0.12919999999999998,42.519999999999996,11.3908,0.0,,
2025-04-15 19:35:00 GMT-4,9.4,0.1306,42.6,11.418940000000001,0.0,,
2025-04-15 19:40:00 GMT-4,9.4,0.13019999999999998,42.58,11.4053,0.0,,
2025-04-15 19:45:00 GMT-4,9.4,0.13019999999999998,42.6,11.39518,0.0,,
2025-04-15 19:50:00 GMT-4,9.5,0.13240000000000002,42.62,11.48282,0.0,,
2025-04-15 19:55:00 GMT-4,9.86,0.13319999999999999,42.86,11.70156,0.0,,
2025-04-15 20:00:00 GMT-4,10.02,0.1328,42.58,11.74602,0.0,,
2025-04-15 20:05:00 GMT-4,10.1,0.13219999999999998,42.42,11.7853,0.0,,
2025-04-15 20:10:00 GMT-4,10.1,0.13140000000000002,42.32,11.78536,0.0,,
2025-04-15 20:15:00 GMT-4,10.1,0.13119999999999998,42.2,11.79896,0.0,,
2025-04-15 20:20:00 GMT-4,10.1,0.13019999999999998,42.18,11.78446,0.0,,
2025-04-15 20:25:00 GMT-4,10.1,0.129,42.18,11.7458,0.0,,
2025-04-15 20:30:00 GMT-4,10.1,0.1288,42.12,11.732099999999999,0.0,,
2025-04-15 20:35:00 GMT-4,10.1,0.1286,42.14,11.7283,0.0,,
2025-04-15 20:40:00 GMT-4,10.1,0.12840000000000001,42.1,11.70856,0.0,,
2025-04-15 20:45:00 GMT-4,10.08,0.12840000000000001,42.1,11.694700000000001,0.0,,
2025-04-15 20:50:00 GMT-4,10.040000000000001,0.128,42.08,11.686119999999999,0.0,,
2025-04-15 20:55:00 GMT-4,10.02,0.1278,42.1,11.67192,0.0,,
2025-04-15 21:00:00 GMT-4,10.0,0.1274,42.1,11.6608,0.0,,
2025-04-15 21:05:00 GMT-4,10.0,0.1276,42.06,11.6389,0.0,,
2025-04-15 21:10:00 GMT-4,10.0,0.127,42.04,11.63086,0.0,,
2025-04-15 21:15:00 GMT-4,10.0,0.127,42.1,11.63796,0.0,,
2025-04-15 21:20:00 GMT-4,10.0,0.1268,42.1,11.6241,0.0,,
2025-04-15 21:25:00 GMT-4,10.0,0.1266,42.1,11.617239999999999,0.0,,
2025-04-15 21:30:00 GMT-4,9.98,0.1226,42.06,11.5359,0.0,,
2025-04-15 21:35:00 GMT-4,9.879999999999999,0.1162,41.96,11.34226,0.0,,
2025-04-15 21:40:00 GMT-4,9.8,0.11120000000000001,41.96,11.162279999999999,0.0,,
2025-04-15 21:45:00 GMT-4,9.7,0.1076,42.04,11.02086,0.0,,
2025-04-15 21:50:00 GMT-4,9.620000000000001,0.10540000000000001,42.12,10.92878,0.0,,
2025-04-15 21:55:00 GMT-4,9.6,0.1088,42.2,10.990779999999999,0.0,,
2025-04-15 22:00:00 GMT-4,9.68,0.1176,42.3,11.23558,0.0,,
2025-04-15 22:05:00 GMT-4,9.76,0.12079999999999999,42.32,11.36976,0.0,,
2025-04-15 22:10:00 GMT-4,9.620000000000001,0.122,42.3,11.28546,0.0,,
2025-04-15 22:15:00 GMT-4,9.76,0.1242,42.56,11.4336,0.0,,
2025-04-15 22:20:00 GMT-4,9.82,0.1248,42.58,11.49826,0.0,,
2025-04-15 22:25:00 GMT-4,9.9,0.1242,42.5,11.52064,0.0,,
2025-04-15 22:30:00 GMT-4,9.9,0.123,42.480000000000004,11.506780000000001,0.0,,
2025-04-15 22:35:00 GMT-4,9.879999999999999,0.1206,42.4,11.450759999999999,0.0,,
2025-04-15 22:40:00 GMT-4,9.36,0.1158,42.28,11.03412,0.0,,
2025-04-15 22:45:00 GMT-4,9.22,0.11320000000000001,42.44,10.88228,0.0,,
2025-04-15 22:50:00 GMT-4,9.2,0.11320000000000001,42.56,10.851,0.0,,
2025-04-15 22:55:00 GMT-4,9.28,0.12340000000000001,42.6,11.15042,0.0,,
2025-04-15 23:00:00 GMT-4,9.459999999999999,0.12179999999999999,42.760000000000005,11.231399999999999,0.0,,
2025-04-15 23:05:00 GMT-4,9.64,0.1202,43.1,11.31662,0.0,,
2025-04-15 23:10:00 GMT-4,9.76,0.12359999999999999,43.160000000000004,11.42644,0.0,,
2025-04-15 23:15:00 GMT-4,9.84,0.125,43.019999999999996,11.5181,0.0,,
2025-04-15 23:20:00 GMT-4,9.9,0.1258,42.839999999999996,11.55166,0.0,,
2025-04-15 23:25:00 GMT-4,9.9,0.1254,42.8,11.5817,0.0,,
2025-04-15 23:30:00 GMT-4,9.9,0.12340000000000001,42.739999999999995,11.56478,0.0,,
2025-04-15 23:35:00 GMT-4,9.92,0.1232,42.7,11.54384,0.0,,
2025-04-15 23:40:00 GMT-4,9.98,0.1242,42.660000000000004,11.560599999999999,0.0,,
2025-04-15 23:45:00 GMT-4,10.0,0.1266,42.6,11.59714,23.132,,
2025-04-15 23:50:00 GMT-4,10.0,0.12440000000000001,42.56,11.55252,48.1768,,
2025-04-15 23:55:00 GMT-4,9.9,0.1178,42.480000000000004,11.37232,112.3118,,
2025-04-16 00:00:00 GMT-4,9.84,0.11259999999999999,42.46,11.21086,110.9912,,
2025-04-16 00:05:00 GMT-4,9.8,0.1108,42.480000000000004,11.1253,110.17,,
2025-04-16 00:10:00 GMT-4,9.74,0.11,42.519999999999996,11.08088,110.681,,
2025-04-16 00:15:00 GMT-4,9.7,0.11059999999999999,42.5,11.06036,111.2195,,
2025-04-16 00:20:00 GMT-4,9.78,0.1156,42.58,11.23922,111.4436,,
2025-04-16 00:25:00 GMT-4,9.86,0.1206,42.58,11.378919999999999,111.4286,,
2025-04-16 00:30:00 GMT-4,9.9,0.12340000000000001,42.62,11.48296,111.32525,,
2025-04-16 00:35:00 GMT-4,9.9,0.12140000000000001,42.660000000000004,11.461459999999999,111.3838,,
2025-04-16 00:40:00 GMT-4,9.879999999999999,0.1178,42.64,11.33314,111.5984,,
2025-04-16 00:45:00 GMT-4,9.84,0.117,42.64,11.35012,111.7868,,
2025-04-16 00:50:00 GMT-4,9.9,0.118,42.7,11.37898,111.5638,,
2025-04-16 00:55:00 GMT-4,9.82,0.1188,42.64,11.34844,111.1678,,
2025-04-16 01:00:00 GMT-4,9.5,0.1206,42.480000000000004,11.22284,111.1882,,
2025-04-16 01:05:00 GMT-4,9.5,0.1182,42.739999999999995,11.162279999999999,111.3572,,
2025-04-16 01:10:00 GMT-4,9.48,0.11120000000000001,42.8,11.01784,111.4552,,
2025-04-16 01:15:00 GMT-4,9.36,0.1,42.739999999999995,10.672360000000001,111.3218,,
2025-04-16 01:20:00 GMT-4,9.24,0.09340000000000001,42.7,10.439960000000001,111.0744,,
2025-04-16 01:25:00 GMT-4,9.14,0.08979999999999999,42.8,10.3077,110.901,,
2025-04-16 01:30:00 GMT-4,9.16,0.09240000000000001,42.78,10.31228,110.83375,,
2025-04-16 01:35:00 GMT-4,9.059999999999999,0.105,42.46,8.20716,110.7952,,
2025-04-16 01:40:00 GMT-4,8.7,0.1226,41.019999999999996,5.6205,110.1822,,
2025-04-16 01:45:00 GMT-4,9.040000000000001,0.1352,41.54,7.84572,108.0224,,
2025-04-16 01:50:00 GMT-4,9.72,0.1288,43.44,10.59946,107.5226,,
2025-04-16 01:55:00 GMT-4,10.059999999999999,0.1248,43.5,11.618739999999999,107.7338,,
2025-04-16 02:00:00 GMT-4,10.24,0.124,42.62,11.68948,107.6804,,
2025-04-16 02:05:00 GMT-4,10.3,0.1242,42.260000000000005,11.72718,107.763,,
2025-04-16 02:10:00 GMT-4,10.3,0.12459999999999999,42.12,11.751900000000001,107.954,,
2025-04-16 02:15:00 GMT-4,10.379999999999999,0.1248,42.18,11.78684,108.1914,,
2025-04-16 02:20:00 GMT-4,10.4,0.1254,42.1,11.84026,108.10175,,
2025-04-16 02:25:00 GMT-4,10.4,0.124,42.1,11.83648,108.16,,
2025-04-16 02:30:00 GMT-4,10.5,0.124,42.12,11.8697,109.0138,,
2025-04-16 02:35:00 GMT-4,10.5,0.12459999999999999,42.2,11.8858,109.7724,,
2025-04-16 02:40:00 GMT-4,10.5,0.124,42.260000000000005,11.92024,109.8996,,
2025-04-16 02:45:00 GMT-4,10.5,0.1242,42.4,11.95056,109.90475,,
2025-04-16 02:50:00 GMT-4,10.6,0.1232,42.480000000000004,11.93146,110.0386,,
2025-04-16 02:55:00 GMT-4,10.5,0.12279999999999999,42.5,11.93186,109.8996,,
2025-04-16 03:00:00 GMT-4,10.559999999999999,0.12340000000000001,42.54,11.940000000000001,110.0145,,
2025-04-16 03:05:00 GMT-4,10.540000000000001,0.12279999999999999,42.58,11.92038,110.44025,,
2025-04-16 03:10:00 GMT-4,10.6,0.12240000000000001,42.6,11.92708,110.7424,,
2025-04-16 03:15:00 GMT-4,10.6,0.1212,42.78,11.92114,110.9792,,
2025-04-16 03:20:00 GMT-4,10.6,0.1226,42.78,11.9527,111.0458,,
2025-04-16 03:25:00 GMT-4,10.6,0.123,42.9,11.97332,111.11725,,
2025-04-16 03:30:00 GMT-4,10.6,0.1198,42.92,11.90244,111.076,,
2025-04-16 03:35:00 GMT-4,10.58,0.1162,42.86,11.75234,110.7792,,
2025-04-16 03:40:00 GMT-4,10.48,0.11320000000000001,42.68,11.66314,110.7874,,
2025-04-16 03:45:00 GMT-4,10.36,0.104,42.38,11.40802,110.7444,,
2025-04-16 03:50:00 GMT-4,10.22,0.0996,42.08,11.168040000000001,110.7846,,
2025-04-16 03:55:00 GMT-4,10.3,0.1028,41.9,11.25686,110.7616,,
2025-04-16 04:00:00 GMT-4,10.26,0.1008,41.9,11.22016,110.7014,,
2025-04-16 04:05:00 GMT-4,10.3,0.10740000000000001,41.9,11.35514,110.8448,,
2025-04-16 04:10:00 GMT-4,10.379999999999999,0.1154,42.019999999999996,11.603060000000001,110.6176,,
2025-04-16 04:15:00 GMT-4,10.48,0.1166,42.260000000000005,11.71912,110.6596,,
2025-04-16 04:20:00 GMT-4,10.0,0.1154,41.72,11.38082,110.571,,
2025-04-16 04:25:00 GMT-4,9.9,0.1206,41.6,11.4256,110.5598,,
2025-04-16 04:30:00 GMT-4,9.940000000000001,0.1226,41.7,11.51504,110.41975,,
2025-04-16 04:35:00 GMT-4,9.879999999999999,0.1144,41.7,11.32158,110.5132,,
2025-04-16 04:40:00 GMT-4,9.8,0.11220000000000001,41.78,11.14592,110.6056,,
2025-04-16 04:45:00 GMT-4,9.78,0.1184,41.86,11.31806,110.617,,
2025-04-16 04:50:00 GMT-4,9.86,0.1138,42.019999999999996,11.2198,110.647,,
2025-04-16 04:55:00 GMT-4,10.26,0.1178,42.239999999999995,11.51112,110.827,,
2025-04-16 05:00:00 GMT-4,10.459999999999999,0.12279999999999999,42.260000000000005,11.80442,110.667,,
2025-04-16 05:05:00 GMT-4,10.620000000000001,0.125,42.68,11.992560000000001,110.6218,,
2025-04-16 05:10:00 GMT-4,10.7,0.1254,42.96,12.06436,110.66125,,
2025-04-16 05:15:00 GMT-4,10.72,0.125,43.22,12.09702,110.74975,,
2025-04-16 05:20:00 GMT-4,10.78,0.124,43.3,12.10802,110.78,,
2025-04-16 05:25:00 GMT-4,10.78,0.1212,43.42,12.034139999999999,109.5642,,
2025-04-16 05:30:00 GMT-4,10.8,0.1226,43.42,12.037139999999999,110.091,,
2025-04-16 05:35:00 GMT-4,10.8,0.125,43.56,12.16348,110.4098,,
2025-04-16 05:40:00 GMT-4,10.8,0.12359999999999999,43.68,12.13412,108.8168,,
2025-04-16 05:45:00 GMT-4,10.8,0.12359999999999999,43.660000000000004,12.09508,107.4308,,
2025-04-16 05:50:00 GMT-4,10.82,0.1238,43.7,12.129000000000001,107.4328,,
2025-04-16 05:55:00 GMT-4,10.8,0.1198,43.7,12.03078,107.545,,
2025-04-16 06:00:00 GMT-4,10.620000000000001,0.1164,43.480000000000004,11.88454,107.5992,,
2025-04-16 06:05:00 GMT-4,10.28,0.1182,42.4,11.60508,107.6196,,
2025-04-16 06:10:00 GMT-4,9.92,0.12079999999999999,41.32,11.44402,108.398,,
2025-04-16 06:15:00 GMT-4,9.98,0.12240000000000001,41.28,11.48056,108.656,,
2025-04-16 06:20:00 GMT-4,9.9,0.12459999999999999,41.260000000000005,11.47858,108.397,,
2025-04-16 06:25:00 GMT-4,9.879999999999999,0.1274,41.38,11.4749,108.6238,,
2025-04-16 06:30:00 GMT-4,9.879999999999999,0.12459999999999999,41.6,11.4872,108.7284,,
2025-04-16 06:35:00 GMT-4,10.14,0.1222,41.82,11.54524,107.1272,,
2025-04-16 06:40:00 GMT-4,10.52,0.12459999999999999,42.14,11.89136,105.8492,,
2025-04-16 06:45:00 GMT-4,10.68,0.124,42.8,12.02606,106.4576,,
2025-04-16 06:50:00 GMT-4,10.78,0.1248,43.22,12.10356,107.1704,,
2025-04-16 06:55:00 GMT-4,10.8,0.1254,43.44,12.1667,107.4906,,
2025-04-16 07:00:00 GMT-4,10.8,0.1256,43.5,12.16798,107.8428,,
2025-04-16 07:05:00 GMT-4,10.8,0.125,43.54,12.12856,108.9032,,
2025-04-16 07:10:00 GMT-4,10.8,0.1254,43.5,12.1374,109.377,,
2025-04-16 07:15:00 GMT-4,10.74,0.1298,43.42,11.53908,108.8038,,
2025-04-16 07:20:00 GMT-4,10.540000000000001,0.13440000000000002,42.56,11.63208,108.5162,,
2025-04-16 07:25:00 GMT-4,10.42,0.1362,42.019999999999996,10.62166,109.7026,,
2025-04-16 07:30:00 GMT-4,10.48,0.1348,41.82,11.80616,109.8084,,
2025-04-16 07:35:00 GMT-4,10.379999999999999,0.1348,41.54,10.5223,110.2328,,
2025-04-16 07:40:00 GMT-4,10.5,0.1318,42.08,12.07208,110.2772,,
2025-04-16 07:45:00 GMT-4,10.5,0.13119999999999998,42.3,12.02554,110.4992,,
2025-04-16 07:50:00 GMT-4,10.5,0.13019999999999998,42.38,12.03542,110.7818,,
2025-04-16 07:55:00 GMT-4,10.58,0.1298,42.480000000000004,12.01966,110.707,,
2025-04-16 08:00:00 GMT-4,10.6,0.1296,42.519999999999996,12.027719999999999,106.4492,,
2025-04-16 08:05:00 GMT-4,10.6,0.12919999999999998,42.64,12.0968,104.969,,
2025-04-16 08:10:00 GMT-4,10.6,0.1278,42.78,12.071259999999999,106.1364,,
2025-04-16 08:15:00 GMT-4,10.6,0.1276,42.760000000000005,12.04172,106.6176,,
2025-04-16 08:20:00 GMT-4,9.120000000000001,0.1298,42.18,8.99088,107.2095,,
2025-04-16 08:25:00 GMT-4,5.26,0.1396,39.160000000000004,-0.01182,108.143,,
2025-04-16 08:30:00 GMT-4,4.1,0.154,37.6,0.0,109.172,,
2025-04-16 08:35:00 GMT-4,2.7399999999999998,0.159,35.480000000000004,0.0,109.9792,,
2025-04-16 08:40:00 GMT-4,2.16,0.1626,34.1,0.0,110.7532,,
2025-04-16 08:45:00 GMT-4,1.86,0.1656,32.94,0.0,111.095,,
2025-04-16 08:50:00 GMT-4,1.8,0.1688,31.96,0.0,111.1682,,
2025-04-16 08:55:00 GMT-4,1.8,0.1716,31.080000000000002,0.0,111.1212,,
2025-04-16 09:00:00 GMT-4,1.8,0.1742,30.22,0.0,111.2048,,
2025-04-16 09:05:00 GMT-4,1.8,0.1768,29.560000000000002,0.0,111.1294,,
2025-04-16 09:10:00 GMT-4,1.9,0.1792,28.880000000000003,0.0,111.1712,,
2025-04-16 09:15:00 GMT-4,1.9,0.18159999999999998,28.22,0.0,111.1132,,
2025-04-16 09:20:00 GMT-4,1.9,0.18380000000000002,27.660000000000004,0.0,111.0756,,
2025-04-16 09:25:00 GMT-4,1.9,0.18619999999999998,27.1,0.0,111.2012,,
2025-04-16 09:30:00 GMT-4,1.9600000000000002,0.1886,26.52,0.0,111.1778,,
2025-04-16 09:35:00 GMT-4,2.0,0.1906,25.939999999999998,0.0,111.3365,,
2025-04-16 09:40:00 GMT-4,2.0,0.1928,25.4,0.0,111.6468,,
2025-04-16 09:45:00 GMT-4,2.0,0.1946,24.919999999999998,0.0,112.256,,
2025-04-16 09:50:00 GMT-4,2.0,0.19640000000000002,24.56,0.0,112.6842,,
2025-04-16 09:55:00 GMT-4,2.08,0.1986,24.18,0.0,113.1654,,
2025-04-16 10:00:00 GMT-4,2.1,0.2004,23.740000000000002,0.0,114.0478,,
2025-04-16 10:05:00 GMT-4,2.1,0.2024,23.32,0.0,114.7802,,
2025-04-16 10:10:00 GMT-4,2.1,0.2042,22.96,0.0,115.3128,,
2025-04-16 10:15:00 GMT-4,2.1,0.206,22.619999999999997,0.0,115.3876,,
2025-04-16 10:20:00 GMT-4,2.1399999999999997,0.2076,22.259999999999998,0.0,115.24825,,
2025-04-16 10:25:00 GMT-4,2.2,0.20959999999999998,21.919999999999998,0.0,114.9588,,
2025-04-16 10:30:00 GMT-4,2.2,0.2112,21.64,0.0,114.6866,,
2025-04-16 10:35:00 GMT-4,2.2,0.213,21.34,0.0,114.03,,
2025-04-16 10:40:00 GMT-4,2.2,0.21459999999999999,21.080000000000002,0.0,110.9692,,
2025-04-16 10:45:00 GMT-4,2.2,0.2164,20.78,0.0,110.9628,,
2025-04-16 10:50:00 GMT-4,2.2800000000000002,0.218,20.52,0.0,111.2338,,
2025-04-16 10:55:00 GMT-4,2.3,0.2196,20.259999999999998,0.0,111.1424,,
2025-04-16 11:00:00 GMT-4,2.3,0.22119999999999998,19.98,0.0,111.03,,
2025-04-16 11:05:00 GMT-4,2.3,0.2226,19.68,0.0,110.9962,,
2025-04-16 11:10:00 GMT-4,2.3,0.22440000000000002,19.419999999999998,0.0,110.8208,,
2025-04-16 11:15:00 GMT-4,2.3,0.2258,19.18,0.0,110.3062,,
2025-04-16 11:20:00 GMT-4,2.3600000000000003,0.2276,18.9,0.0,110.12075,,
2025-04-16 11:25:00 GMT-4,2.4,0.229,18.619999999999997,0.0,111.1612,,
2025-04-16 11:30:00 GMT-4,2.4,0.2306,18.380000000000003,0.0,108.6638,,
2025-04-16 11:35:00 GMT-4,2.4,0.232,18.1,0.0,109.35,,
2025-04-16 11:40:00 GMT-4,2.4,0.2336,17.919999999999998,0.0,110.8502,,
2025-04-16 11:45:00 GMT-4,2.4,0.2352,17.7,0.0,111.4832,,
2025-04-16 11:50:00 GMT-4,2.4,0.2366,17.44,0.0,111.7812,,
2025-04-16 11:55:00 GMT-4,2.5,0.238,17.240000000000002,0.0,111.6398,,
2025-04-16 12:00:00 GMT-4,2.5,0.2396,17.1,0.0,111.6706,,
2025-04-16 12:05:00 GMT-4,2.5,0.241,16.96,0.0,112.4182,,
2025-04-16 12:10:00 GMT-4,2.5,0.2424,16.72,0.0,92.03,,
2025-04-16 12:15:00 GMT-4,2.5,0.24359999999999998,16.5,0.0,92.8576,,
2025-04-16 12:20:00 GMT-4,2.5,0.2454,16.36,0.0,94.013,,
2025-04-16 12:25:00 GMT-4,2.52,0.24659999999999999,16.240000000000002,0.0,94.7168,,
2025-04-16 12:30:00 GMT-4,2.6,0.248,16.080000000000002,0.0,94.53075,,
2025-04-16 12:35:00 GMT-4,2.6,0.2494,15.940000000000001,0.0,92.277,,
2025-04-16 12:40:00 GMT-4,2.6,0.2508,15.8,0.0,92.4272,,
2025-04-16 12:45:00 GMT-4,2.6,0.2522,15.66,0.0,92.7944,,
2025-04-16 12:50:00 GMT-4,2.6,0.2534,15.52,0.0,92.9162,,
2025-04-16 12:55:00 GMT-4,2.6,0.2548,15.34,0.0,92.9034,,
2025-04-16 13:00:00 GMT-4,2.6,0.25639999999999996,15.219999999999999,0.0,92.994,,
2025-04-16 13:05:00 GMT-4,2.7,0.2576,15.080000000000002,0.0,93.1726,,
2025-04-16 13:10:00 GMT-4,2.7,0.2586666666666667,15.0,0.0,93.45125,,
2025-04-16 13:15:00 GMT-4,2.7,0.26039999999999996,14.919999999999998,0.0,93.6852,,
2025-04-16 13:20:00 GMT-4,2.7,0.2616,14.819999999999999,0.0,94.9726,,
2025-04-16 13:25:00 GMT-4,2.7,0.26280000000000003,14.680000000000001,0.0,95.7876,,
2025-04-16 13:30:00 GMT-4,2.7,0.2642,14.580000000000002,0.0,96.4076,,
2025-04-16 13:35:00 GMT-4,2.7,0.26539999999999997,14.459999999999999,0.0,97.12075,,
2025-04-16 13:40:00 GMT-4,2.7199999999999998,0.2666,14.36,0.0,97.7356,,
2025-04-16 13:45:00 GMT-4,2.8,0.268,14.280000000000001,0.0,97.9928,,
2025-04-16 13:50:00 GMT-4,2.8,0.2694,14.16,0.0,98.2282,,
2025-04-16 13:55:00 GMT-4,2.8,0.2706,14.080000000000002,0.0,98.5336,,
2025-04-16 14:00:00 GMT-4,2.8,0.2718,13.959999999999999,0.0,99.0918,,
2025-04-16 14:05:00 GMT-4,2.8,0.2732,13.86,0.0,98.9712,,
2025-04-16 14:10:00 GMT-4,2.8,0.2744,13.8,0.0,99.1136,,
2025-04-16 14:15:00 GMT-4,2.8,0.2756,13.719999999999999,0.0,98.9498,,
2025-04-16 14:20:00 GMT-4,2.8600000000000003,0.2768,13.64,0.0,99.3385,,
2025-04-16 14:25:00 GMT-4,2.9,0.2782,13.559999999999999,0.0,99.61775,,
2025-04-16 14:30:00 GMT-4,2.9,0.2792,13.48,0.0,100.0616,,
2025-04-16 14:35:00 GMT-4,2.9,0.2804,13.4,0.0,100.4156,,
2025-04-16 14:40:00 GMT-4,2.9,0.2816,13.319999999999999,0.0,100.6632,,
2025-04-16 14:45:00 GMT-4,2.9,0.2828,13.219999999999999,0.0,100.913,,
2025-04-16 14:50:00 GMT-4,2.9,0.284,13.16,0.0,101.0864,,
2025-04-16 14:55:00 GMT-4,2.9,0.2852,13.059999999999999,0.0,101.34375,,
2025-04-16 15:00:00 GMT-4,2.92,0.2864,13.0,0.0,101.5556,,
2025-04-16 15:05:00 GMT-4,3.0,0.2874,12.959999999999999,0.0,102.076,,
2025-04-16 15:10:00 GMT-4,3.0,0.2884,12.9,0.0,102.5705,,
2025-04-16 15:15:00 GMT-4,3.0,0.2896,12.8,0.0,103.09325,,
2025-04-16 15:20:00 GMT-4,3.0,0.2908,12.76,0.0,103.32,,
2025-04-16 15:25:00 GMT-4,3.0,0.2918,12.7,0.0,103.6858,,
2025-04-16 15:30:00 GMT-4,3.0,0.2928,12.6,0.0,104.1,,
2025-04-16 15:35:00 GMT-4,3.0,0.294,12.559999999999999,0.0,104.3834,,
2025-04-16 15:40:00 GMT-4,2.92,0.2858,12.48,0.0,104.71275,,
2025-04-16 15:45:00 GMT-4,6.14,0.22719999999999999,22.66,3.4459000000000004,105.0528,,
2025-04-16 15:50:00 GMT-4,8.74,0.18359999999999999,35.6,6.01596,105.31025,,
2025-04-16 15:55:00 GMT-4,9.5,0.1706,40.22,7.56696,105.3344,,
2025-04-16 16:00:00 GMT-4,9.379999999999999,0.1432,42.160000000000004,9.20274,105.3238,,
2025-04-16 16:05:00 GMT-4,9.379999999999999,0.13219999999999998,42.72,9.01566,105.0754,,
2025-04-16 16:10:00 GMT-4,9.36,0.1296,42.980000000000004,8.9649,104.3166,,
2025-04-16 16:15:00 GMT-4,9.34,0.12819999999999998,43.04,8.9491,104.2058,,
2025-04-16 16:20:00 GMT-4,9.4,0.1288,43.22,8.9756,102.8972,,
2025-04-16 16:25:00 GMT-4,9.4,0.1296,43.28,8.99766,102.983,,
2025-04-16 16:30:00 GMT-4,9.4,0.13019999999999998,43.3,9.008880000000001,100.9574,,
2025-04-16 16:35:00 GMT-4,9.4,0.13,43.36,9.01448,99.9184,,
2025-04-16 16:40:00 GMT-4,9.4,0.13019999999999998,43.32,9.030240000000001,100.4622,,
2025-04-16 16:45:00 GMT-4,9.459999999999999,0.13019999999999998,43.44,9.05102,100.9125,,
2025-04-16 16:50:00 GMT-4,9.5,0.13,43.38,9.07406,101.1886,,
2025-04-16 16:55:00 GMT-4,9.5,0.13019999999999998,43.5,9.1074,101.6582,,
2025-04-16 17:00:00 GMT-4,9.5,0.13,43.480000000000004,9.125440000000001,102.2298,,
2025-04-16 17:05:00 GMT-4,9.5,0.13,43.519999999999996,9.14788,102.864,,
2025-04-16 17:10:00 GMT-4,9.5,0.13019999999999998,43.5,9.12628,102.9704,,
2025-04-16 17:15:00 GMT-4,9.48,0.13,43.5,9.12182,41.3602,,
2025-04-16 17:20:00 GMT-4,9.4,0.13019999999999998,43.480000000000004,9.12966,0.0,,
2025-04-16 17:25:00 GMT-4,9.4,0.13,43.46,9.10908,0.0,,
2025-04-16 17:30:00 GMT-4,9.4,0.12940000000000002,43.38,9.1156,0.0,,
2025-04-16 17:35:00 GMT-4,9.4,0.129,43.32,9.105039999999999,0.0,,
2025-04-16 17:40:00 GMT-4,9.379999999999999,0.129,43.32,9.11172,0.0,,
2025-04-16 17:45:00 GMT-4,9.34,0.1288,43.36,9.1158,0.0,,
2025-04-16 17:50:00 GMT-4,9.34,0.1288,43.32,9.1189,0.0,,
2025-04-16 17:55:00 GMT-4,9.32,0.12840000000000001,43.3,9.123625,0.0,,
2025-04-16 18:00:00 GMT-4,9.36,0.128,43.339999999999996,9.142059999999999,0.0,,
2025-04-16 18:05:00 GMT-4,9.3,0.1278,43.32,9.149280000000001,0.0,,
2025-04-16 18:10:00 GMT-4,9.3,0.1278,43.32,9.1478,0.0,,
2025-04-16 18:15:00 GMT-4,9.3,0.1274,43.2,9.112300000000001,0.0,,
2025-04-16 18:20:00 GMT-4,9.24,0.1276,43.14,9.1129,0.0,,
2025-04-16 18:25:00 GMT-4,9.2,0.127,43.160000000000004,9.12452,0.0,,
2025-04-16 18:30:00 GMT-4,9.2,0.127,43.2,9.132225,0.0,,
2025-04-16 18:35:00 GMT-4,9.28,0.127,43.2,9.1593,0.0,,
2025-04-16 18:40:00 GMT-4,9.3,0.127,43.239999999999995,9.16318,0.0,,
2025-04-16 18:45:00 GMT-4,9.26,0.127,43.239999999999995,9.16758,0.0,,
2025-04-16 18:50:00 GMT-4,9.24,0.1264,43.260000000000005,9.170480000000001,0.0,,
2025-04-16 18:55:00 GMT-4,8.98,0.1262,42.96,9.02212,0.0,,
2025-04-16 19:00:00 GMT-4,8.72,0.1278,42.36,8.87678,0.0,,
2025-04-16 19:05:00 GMT-4,8.7,0.1296,42.160000000000004,8.895959999999999,0.0,,
2025-04-16 19:10:00 GMT-4,8.7,0.1308,42.06,8.94182,0.0,,
2025-04-16 19:15:00 GMT-4,8.8,0.132,42.2,9.00934,0.0,,
2025-04-16 19:20:00 GMT-4,8.8,0.13219999999999998,42.28,9.042480000000001,0.0,,
2025-04-16 19:25:00 GMT-4,8.8,0.1326,42.3,9.051919999999999,0.0,,
2025-04-16 19:30:00 GMT-4,8.940000000000001,0.13319999999999999,42.46,9.219325000000001,0.0,,
2025-04-16 19:35:00 GMT-4,9.18,0.134,42.980000000000004,9.36064,0.0,,
2025-04-16 19:40:00 GMT-4,9.3,0.1338,43.3,9.44268,0.0,,
2025-04-16 19:45:00 GMT-4,9.4,0.1336,43.5,9.5108,0.0,,
2025-04-16 19:50:00 GMT-4,9.4,0.1326,43.62,9.542959999999999,0.0,,
2025-04-16 19:55:00 GMT-4,9.4,0.13140000000000002,43.68,9.55596,0.0,,
2025-04-16 20:00:00 GMT-4,9.42,0.13019999999999998,43.660000000000004,9.54468,0.0,,
2025-04-16 20:05:00 GMT-4,9.5,0.13019999999999998,43.72,9.565560000000001,0.0,,
2025-04-16 20:10:00 GMT-4,9.5,0.13019999999999998,43.8,9.602920000000001,0.0,,
2025-04-16 20:15:00 GMT-4,9.5,0.13019999999999998,43.760000000000005,9.639619999999999,0.0,,
2025-04-16 20:20:00 GMT-4,9.5,0.13040000000000002,43.86,9.65216,0.0,,
2025-04-16 20:25:00 GMT-4,9.5,0.1308,43.7,9.66276,0.0,,
2025-04-16 20:30:00 GMT-4,9.52,0.1296,43.78,9.69404,0.0,,
2025-04-16 20:35:00 GMT-4,9.6,0.129,43.760000000000005,9.70218,0.0,,
2025-04-16 20:40:00 GMT-4,9.6,0.129,43.839999999999996,9.73306,0.0,,
2025-04-16 20:45:00 GMT-4,9.6,0.129,43.86,9.7546,0.0,,
2025-04-16 20:50:00 GMT-4,9.4,0.1336,43.58,9.72594,0.0,,
2025-04-16 20:55:00 GMT-4,9.040000000000001,0.1422,42.94,9.71612,0.0,,
2025-04-16 21:00:00 GMT-4,8.92,0.1442,42.6,9.71152,0.0,,
2025-04-16 21:05:00 GMT-4,8.879999999999999,0.1434,42.5,9.709579999999999,0.0,,
2025-04-16 21:10:00 GMT-4,8.84,0.1368,42.38,9.578725,0.0,,
2025-04-16 21:15:00 GMT-4,9.120000000000001,0.1266,42.8,9.62948,0.0,,
2025-04-16 21:20:00 GMT-4,9.26,0.12340000000000001,43.28,9.678374999999999,0.0,,
2025-04-16 21:25:00 GMT-4,9.32,0.1222,43.46,9.73572,0.0,,
2025-04-16 21:30:00 GMT-4,9.379999999999999,0.1242,43.519999999999996,9.8254,0.0,,
2025-04-16 21:35:00 GMT-4,9.4,0.12440000000000001,43.6,9.871575,0.0,,
2025-04-16 21:40:00 GMT-4,9.4,0.1192,43.68,9.78594,0.0,,
2025-04-16 21:45:00 GMT-4,9.16,0.1144,43.5,9.57016,0.0,,
2025-04-16 21:50:00 GMT-4,8.74,0.11259999999999999,42.739999999999995,9.301739999999999,0.0,,
2025-04-16 21:55:00 GMT-4,8.7,0.1178,42.54,9.39444,0.0,,
2025-04-16 22:00:00 GMT-4,8.7,0.12179999999999999,42.38,9.481100000000001,0.0,,
2025-04-16 22:05:00 GMT-4,8.7,0.12459999999999999,42.36,9.57146,0.0,,
2025-04-16 22:10:00 GMT-4,8.76,0.1316,42.339999999999996,9.76842,0.0,,
2025-04-16 22:15:00 GMT-4,8.8,0.1318,42.480000000000004,9.83422,0.0,,
2025-04-16 22:20:00 GMT-4,9.1,0.12940000000000002,42.980000000000004,10.0038,0.0,,
2025-04-16 22:25:00 GMT-4,9.28,0.12919999999999998,43.3,10.14006,0.0,,
2025-04-16 22:30:00 GMT-4,9.3,0.1278,43.519999999999996,10.185680000000001,0.0,,
2025-04-16 22:35:00 GMT-4,9.4,0.1276,43.6,10.233925000000001,0.0,,
2025-04-16 22:40:00 GMT-4,9.4,0.1266,43.62,10.24944,0.0,,
2025-04-16 22:45:00 GMT-4,9.4,0.125,43.7,10.2508,0.0,,
2025-04-16 22:50:00 GMT-4,9.3,0.1192,43.68,10.12736,0.0,,
2025-04-16 22:55:00 GMT-4,9.2,0.11259999999999999,43.56,9.97638,0.0,,
2025-04-16 23:00:00 GMT-4,9.02,0.1162,43.32,9.91274,0.0,,
2025-04-16 23:05:00 GMT-4,8.68,0.1242,42.6,9.888160000000001,0.0,,
2025-04-16 23:10:00 GMT-4,8.540000000000001,0.125,42.2,9.87198,0.0,,
2025-04-16 23:15:00 GMT-4,8.5,0.127,42.08,9.9174,0.0,,
2025-04-16 23:20:00 GMT-4,8.42,0.13119999999999998,42.019999999999996,10.026250000000001,0.0,,
2025-04-16 23:25:00 GMT-4,8.4,0.135,42.0,10.11746,0.0,,
2025-04-16 23:30:00 GMT-4,8.4,0.1368,42.0,10.1997,0.0,,
2025-04-16 23:35:00 GMT-4,8.459999999999999,0.138,42.1,10.256879999999999,23.055,,
2025-04-16 23:40:00 GMT-4,8.459999999999999,0.138,42.14,10.27852,58.4886,,
2025-04-16 23:45:00 GMT-4,8.5,0.1378,42.160000000000004,10.31104,57.8878,,
2025-04-16 23:50:00 GMT-4,8.5,0.1364,42.2,10.3158,87.5406,,
2025-04-16 23:55:00 GMT-4,8.5,0.1358,42.2,10.33428,85.8394,,
2025-04-17 00:00:00 GMT-4,8.5,0.1354,42.32,10.3791,85.395,,
2025-04-17 00:05:00 GMT-4,8.5,0.1356,42.480000000000004,10.4182,84.7698,,
2025-04-17 00:10:00 GMT-4,8.58,0.1364,42.519999999999996,10.49228,84.2514,,
2025-04-17 00:15:00 GMT-4,8.6,0.137,42.62,10.57766,85.1142,,
2025-04-17 00:20:00 GMT-4,8.7,0.137,42.82,10.66368,86.6826,,
2025-04-17 00:25:00 GMT-4,8.7,0.1374,43.06,10.70562,87.491,,
2025-04-17 00:30:00 GMT-4,8.8,0.1372,43.08,10.76592,87.925,,
2025-04-17 00:35:00 GMT-4,8.559999999999999,0.1394,42.94,10.681225000000001,87.5774,,
2025-04-17 00:40:00 GMT-4,8.5,0.141,42.68,10.76772,87.6334,,
2025-04-17 00:45:00 GMT-4,8.5,0.1418,42.7,10.81366,87.7508,,
2025-04-17 00:50:00 GMT-4,8.5,0.1418,42.82,10.85324,87.7112,,
2025-04-17 00:55:00 GMT-4,8.559999999999999,0.142,42.82,10.90256,87.7898,,
2025-04-17 01:00:00 GMT-4,8.6,0.1418,42.86,10.95924,88.0364,,
2025-04-17 01:05:00 GMT-4,8.6,0.142,43.1,11.01378,88.252,,
2025-04-17 01:10:00 GMT-4,8.76,0.1438,43.18,11.204550000000001,88.3162,,
2025-04-17 01:15:00 GMT-4,8.959999999999999,0.1402,43.7,11.22155,88.5034,,
2025-04-17 01:20:00 GMT-4,9.040000000000001,0.1388,43.88,11.2523,88.6332,,
2025-04-17 01:25:00 GMT-4,9.1,0.1376,43.980000000000004,11.27222,88.6222,,
