Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-04-17 01:30:00 GMT-4,9.120000000000001,0.1378,44.019999999999996,11.3128,88.4726,,
2025-04-17 01:35:00 GMT-4,9.2,0.1374,44.2,11.359359999999999,87.1032,,
2025-04-17 01:40:00 GMT-4,9.2,0.1382,44.18,11.4232,86.5976,,
2025-04-17 01:45:00 GMT-4,9.2,0.1386,44.239999999999995,11.45102,86.6626,,
2025-04-17 01:50:00 GMT-4,9.2,0.139,44.260000000000005,11.49722,86.8284,,
2025-04-17 01:55:00 GMT-4,9.2,0.1386,44.2,11.51468,87.0404,,
2025-04-17 02:00:00 GMT-4,9.2,0.1382,44.239999999999995,11.51474,86.9452,,
2025-04-17 02:05:00 GMT-4,9.28,0.1382,44.32,11.54186,87.075,,
2025-04-17 02:10:00 GMT-4,9.3,0.1382,44.32,11.5626,87.2816,,
2025-04-17 02:15:00 GMT-4,9.3,0.139,44.38,11.583839999999999,87.2772,,
2025-04-17 02:20:00 GMT-4,9.3,0.139,44.44,11.625,87.9306,,
2025-04-17 02:25:00 GMT-4,9.3,0.139,44.46,11.6477,88.006,,
2025-04-17 02:30:00 GMT-4,9.36,0.139,44.44,11.66002,88.143,,
2025-04-17 02:35:00 GMT-4,9.379999999999999,0.139,44.5,11.67622,88.5324,,
2025-04-17 02:40:00 GMT-4,9.4,0.139,44.519999999999996,11.67764,88.7644,,
2025-04-17 02:45:00 GMT-4,9.4,0.139,44.46,11.691840000000001,89.21,,
2025-04-17 02:50:00 GMT-4,9.4,0.138,44.58,11.69862,89.3836,,
2025-04-17 02:55:00 GMT-4,9.4,0.138,44.58,11.682599999999999,89.6108,,
2025-04-17 03:00:00 GMT-4,9.4,0.138,44.56,11.66238,90.113,,
2025-04-17 03:05:00 GMT-4,9.5,0.1376,44.56,11.66282,90.1124,,
2025-04-17 03:10:00 GMT-4,9.5,0.1374,44.62,11.67628,90.106,,
2025-04-17 03:15:00 GMT-4,9.5,0.1384,44.58,11.69904,89.9386,,
2025-04-17 03:20:00 GMT-4,9.5,0.1388,44.54,11.706025,89.2998,,
2025-04-17 03:25:00 GMT-4,9.5,0.1388,44.480000000000004,11.70532,87.535,,
2025-04-17 03:30:00 GMT-4,9.42,0.1398,44.38,11.69766,87.5762,,
2025-04-17 03:35:00 GMT-4,9.48,0.1382,44.4,11.67844,87.7072,,
2025-04-17 03:40:00 GMT-4,9.440000000000001,0.1364,44.4,11.63904,87.9126,,
2025-04-17 03:45:00 GMT-4,9.42,0.13440000000000002,44.36,11.56058,88.1098,,
2025-04-17 03:50:00 GMT-4,9.4,0.1346,44.339999999999996,11.53982,88.2608,,
2025-04-17 03:55:00 GMT-4,9.4,0.1356,44.239999999999995,11.547,88.3768,,
2025-04-17 04:00:00 GMT-4,9.4,0.1366,44.339999999999996,11.57282,88.4804,,
2025-04-17 04:05:00 GMT-4,9.459999999999999,0.137,44.38,11.59152,88.6368,,
2025-04-17 04:10:00 GMT-4,9.5,0.1376,44.4,11.62072,89.7306,,
2025-04-17 04:15:00 GMT-4,9.5,0.1366,44.44,11.64772,90.3844,,
2025-04-17 04:20:00 GMT-4,9.24,0.13440000000000002,44.260000000000005,11.45018,90.6158,,
2025-04-17 04:25:00 GMT-4,8.8,0.1404,43.660000000000004,11.290479999999999,90.7352,,
2025-04-17 04:30:00 GMT-4,8.52,0.148,43.18,11.34436,90.3818,,
2025-04-17 04:35:00 GMT-4,8.42,0.1524,42.980000000000004,11.41638,88.5924,,
2025-04-17 04:40:00 GMT-4,8.379999999999999,0.153,42.94,11.391200000000001,88.8586,,
2025-04-17 04:45:00 GMT-4,8.52,0.1472,43.019999999999996,11.3473,89.4418,,
2025-04-17 04:50:00 GMT-4,8.6,0.1466,43.18,11.36772,89.7646,,
2025-04-17 04:55:00 GMT-4,8.78,0.1464,43.42,11.49342,90.0392,,
2025-04-17 05:00:00 GMT-4,9.18,0.1434,44.019999999999996,11.62184,90.1008,,
2025-04-17 05:05:00 GMT-4,9.34,0.1424,44.339999999999996,11.69036,90.1494,,
2025-04-17 05:10:00 GMT-4,9.4,0.142,44.46,11.72312,89.8798,,
2025-04-17 05:15:00 GMT-4,9.48,0.142,44.519999999999996,11.7438,89.8844,,
2025-04-17 05:20:00 GMT-4,9.5,0.1418,44.519999999999996,11.746680000000001,91.4072,,
2025-04-17 05:25:00 GMT-4,9.5,0.1434,44.58,11.80446,91.8948,,
2025-04-17 05:30:00 GMT-4,9.52,0.1418,44.62,11.79906,92.168,,
2025-04-17 05:35:00 GMT-4,9.5,0.141,44.58,11.76152,92.2946,,
2025-04-17 05:40:00 GMT-4,9.5,0.1404,44.46,11.74592,92.5126,,
2025-04-17 05:45:00 GMT-4,9.5,0.1402,44.5,11.7487,92.8168,,
2025-04-17 05:50:00 GMT-4,9.5,0.1398,44.54,11.7471,92.7134,,
2025-04-17 05:55:00 GMT-4,9.5,0.1398,44.6,11.753879999999999,93.1072,,
2025-04-17 06:00:00 GMT-4,9.5,0.1396,44.6,11.751819999999999,93.3358,,
2025-04-17 06:05:00 GMT-4,9.52,0.1396,44.6,11.749379999999999,93.4434,,
2025-04-17 06:10:00 GMT-4,9.5,0.14,44.6,11.74246,93.4968,,
2025-04-17 06:15:00 GMT-4,9.24,0.1406,44.28,11.577679999999999,93.6102,,
2025-04-17 06:20:00 GMT-4,9.0,0.144,43.839999999999996,11.53104,93.632,,
2025-04-17 06:25:00 GMT-4,8.959999999999999,0.1466,43.739999999999995,11.5671,93.5054,,
2025-04-17 06:30:00 GMT-4,8.9,0.148,43.62,11.58232,93.6758,,
2025-04-17 06:35:00 GMT-4,8.9,0.149,43.64,11.6159,93.8524,,
2025-04-17 06:40:00 GMT-4,8.9,0.149,43.56,11.5959,93.8672,,
2025-04-17 06:45:00 GMT-4,8.9,0.1492,43.6,11.585825,94.0146,,
2025-04-17 06:50:00 GMT-4,9.08,0.14859999999999998,43.78,11.681025,94.1436,,
2025-04-17 06:55:00 GMT-4,9.32,0.1438,44.22,11.71082,94.224,,
2025-04-17 07:00:00 GMT-4,9.4,0.1422,44.46,11.7399,94.0956,,
2025-04-17 07:05:00 GMT-4,9.4,0.1414,44.480000000000004,11.708325,94.2562,,
2025-04-17 07:10:00 GMT-4,9.440000000000001,0.141,44.480000000000004,11.709675,94.5852,,
2025-04-17 07:15:00 GMT-4,9.5,0.1408,44.480000000000004,11.7134,94.6814,,
2025-04-17 07:20:00 GMT-4,9.5,0.141,44.480000000000004,11.72,94.1342,,
2025-04-17 07:25:00 GMT-4,9.5,0.141,44.5,11.748520000000001,94.2538,,
2025-04-17 07:30:00 GMT-4,9.5,0.1414,44.5,11.759879999999999,94.588,,
2025-04-17 07:35:00 GMT-4,9.5,0.141,44.5,11.77848,95.1414,,
2025-04-17 07:40:00 GMT-4,9.5,0.1414,44.46,11.78058,95.5242,,
2025-04-17 07:45:00 GMT-4,9.5,0.141,44.480000000000004,11.778125,95.4376,,
2025-04-17 07:50:00 GMT-4,9.5,0.141,44.42,11.75754,95.943,,
2025-04-17 07:55:00 GMT-4,9.5,0.1404,44.44,11.74102,96.0572,,
2025-04-17 08:00:00 GMT-4,9.5,0.141,44.36,11.733360000000001,96.029,,
2025-04-17 08:05:00 GMT-4,9.42,0.141,44.4,11.6996,96.0576,,
2025-04-17 08:10:00 GMT-4,9.4,0.1406,44.36,11.70536,96.5128,,
2025-04-17 08:15:00 GMT-4,8.82,0.1442,44.1,8.789975,94.7056,,
2025-04-17 08:20:00 GMT-4,5.0200000000000005,0.1608,40.72,0.0,94.2148,,
2025-04-17 08:25:00 GMT-4,3.4,0.1646,37.78,0.0,94.3456,,
2025-04-17 08:30:00 GMT-4,2.2,0.169,35.2,0.0,93.3368,,
2025-04-17 08:35:00 GMT-4,2.0,0.1706,34.36,0.0,93.8274,,
2025-04-17 08:40:00 GMT-4,1.8199999999999998,0.1732,32.96,0.0,93.9082,,
2025-04-17 08:45:00 GMT-4,1.8,0.1758,31.860000000000003,0.0,94.2022,,
2025-04-17 08:50:00 GMT-4,1.86,0.1782,30.9,0.0,94.422,,
2025-04-17 08:55:00 GMT-4,1.9,0.18059999999999998,29.98,0.0,94.4402,,
2025-04-17 09:00:00 GMT-4,1.9,0.18280000000000002,29.22,0.0,94.9346,,
2025-04-17 09:05:00 GMT-4,1.9,0.185,28.560000000000002,0.0,96.502,,
2025-04-17 09:10:00 GMT-4,1.9,0.187,27.880000000000003,0.0,97.8694,,
2025-04-17 09:15:00 GMT-4,2.0,0.18919999999999998,27.32,0.0,100.0302,,
2025-04-17 09:20:00 GMT-4,2.0,0.19140000000000001,26.74,0.0,101.619,,
2025-04-17 09:25:00 GMT-4,2.0,0.193,26.22,0.0,102.7854,,
2025-04-17 09:30:00 GMT-4,2.0,0.19519999999999998,25.7,0.0,103.0654,,
2025-04-17 09:35:00 GMT-4,2.0,0.197,25.28,0.0,103.2404,,
2025-04-17 09:40:00 GMT-4,2.1,0.199,24.8,0.0,103.7166,,
2025-04-17 09:45:00 GMT-4,2.1,0.2008,24.34,0.0,103.973,,
2025-04-17 09:50:00 GMT-4,2.1,0.2028,23.9,0.0,104.4506,,
2025-04-17 09:55:00 GMT-4,2.1,0.2046,23.44,0.0,104.9328,,
2025-04-17 10:00:00 GMT-4,2.1,0.2064,23.119999999999997,0.0,105.0526,,
2025-04-17 10:05:00 GMT-4,2.16,0.2084,22.8,0.0,105.586,,
2025-04-17 10:10:00 GMT-4,2.2,0.21,22.46,0.0,106.102,,
2025-04-17 10:15:00 GMT-4,2.2,0.21159999999999998,22.080000000000002,0.0,106.356,,
2025-04-17 10:20:00 GMT-4,2.2,0.2134,21.72,0.0,106.297,,
2025-04-17 10:25:00 GMT-4,2.2,0.215,21.419999999999998,0.0,106.6632,,
2025-04-17 10:30:00 GMT-4,2.2,0.2166,21.14,0.0,106.997,,
2025-04-17 10:35:00 GMT-4,2.2800000000000002,0.2184,20.78,0.0,107.8622,,
2025-04-17 10:40:00 GMT-4,2.3,0.22,20.380000000000003,0.0,108.5032,,
2025-04-17 10:45:00 GMT-4,2.3,0.2216,20.04,0.0,108.6168,,
2025-04-17 10:50:00 GMT-4,2.3,0.22319999999999998,19.78,0.0,108.9658,,
2025-04-17 10:55:00 GMT-4,2.3,0.2248,19.580000000000002,0.0,109.3114,,
2025-04-17 11:00:00 GMT-4,2.3,0.22640000000000002,19.32,0.0,109.349,,
2025-04-17 11:05:00 GMT-4,2.38,0.228,19.080000000000002,0.0,108.9122,,
2025-04-17 11:10:00 GMT-4,2.4,0.2296,18.880000000000003,0.0,109.2148,,
2025-04-17 11:15:00 GMT-4,2.4,0.231,18.66,0.0,109.2764,,
2025-04-17 11:20:00 GMT-4,2.4,0.2326,18.48,0.0,109.6248,,
2025-04-17 11:25:00 GMT-4,2.4,0.2344,18.28,0.0,109.6588,,
2025-04-17 11:30:00 GMT-4,2.4,0.2356,18.080000000000002,0.0,109.309,,
2025-04-17 11:35:00 GMT-4,2.42,0.2374,17.880000000000003,0.0,109.945,,
2025-04-17 11:40:00 GMT-4,2.5,0.2386,17.7,0.0,110.339,,
2025-04-17 11:45:00 GMT-4,2.5,0.2402,17.48,0.0,110.516,,
2025-04-17 11:50:00 GMT-4,2.5,0.24159999999999998,17.34,0.0,111.37,,
2025-04-17 11:55:00 GMT-4,2.5,0.2432,17.16,0.0,111.6662,,
2025-04-17 12:00:00 GMT-4,2.5,0.2444,17.04,0.0,112.0014,,
2025-04-17 12:05:00 GMT-4,2.5,0.246,16.84,0.0,112.116,,
2025-04-17 12:10:00 GMT-4,2.56,0.2474,16.72,0.0,111.845,,
2025-04-17 12:15:00 GMT-4,2.6,0.249,16.580000000000002,0.0,111.9518,,
2025-04-17 12:20:00 GMT-4,2.6,0.2504,16.48,0.0,111.388,,
2025-04-17 12:25:00 GMT-4,2.6,0.252,16.36,0.0,111.715,,
2025-04-17 12:30:00 GMT-4,2.6,0.2534,16.22,0.0,111.9188,,
2025-04-17 12:35:00 GMT-4,2.6,0.2546,16.119999999999997,0.0,112.0482,,
2025-04-17 12:40:00 GMT-4,2.6,0.25639999999999996,16.02,0.0,112.0864,,
2025-04-17 12:45:00 GMT-4,2.66,0.2576,15.9,0.0,112.4026,,
2025-04-17 12:50:00 GMT-4,2.7,0.2592,15.8,0.0,112.5148,,
2025-04-17 12:55:00 GMT-4,2.7,0.26039999999999996,15.7,0.0,112.576,,
2025-04-17 13:00:00 GMT-4,2.7,0.262,15.580000000000002,0.0,111.8736,,
2025-04-17 13:05:00 GMT-4,2.7,0.26339999999999997,15.48,0.0,110.4118,,
2025-04-17 13:10:00 GMT-4,2.7,0.2645,15.35,0.0,108.985,,
2025-04-17 13:15:00 GMT-4,2.7,0.2662,15.280000000000001,0.0,108.6352,,
2025-04-17 13:20:00 GMT-4,2.8,0.2676,15.180000000000001,0.0,108.963,,
2025-04-17 13:25:00 GMT-4,2.8,0.26880000000000004,15.080000000000002,0.0,109.0154,,
2025-04-17 13:30:00 GMT-4,2.8,0.2704,15.0,0.0,109.546,,
2025-04-17 13:35:00 GMT-4,2.8,0.2716,14.9,0.0,110.1284,,
2025-04-17 13:40:00 GMT-4,2.8,0.2728,14.8,0.0,110.473,,
2025-04-17 13:45:00 GMT-4,2.8,0.2744,14.719999999999999,0.0,110.7108,,
2025-04-17 13:50:00 GMT-4,2.8,0.2756,14.64,0.0,110.7682,,
2025-04-17 13:55:00 GMT-4,2.84,0.2768,14.559999999999999,0.0,112.1844,,
2025-04-17 14:00:00 GMT-4,2.9,0.2782,14.5,0.0,112.953,,
2025-04-17 14:05:00 GMT-4,2.9,0.2796,14.419999999999998,0.0,112.9124,,
2025-04-17 14:10:00 GMT-4,2.9,0.281,14.38,0.0,113.1712,,
2025-04-17 14:15:00 GMT-4,2.9,0.2824,14.3,0.0,113.175,,
2025-04-17 14:20:00 GMT-4,2.9,0.2836,14.24,0.0,112.5192,,
2025-04-17 14:25:00 GMT-4,2.9,0.2848,14.2,0.0,112.472,,
2025-04-17 14:30:00 GMT-4,2.9,0.2858,14.12,0.0,112.3468,,
2025-04-17 14:35:00 GMT-4,2.98,0.2872,14.059999999999999,0.0,112.6152,,
2025-04-17 14:40:00 GMT-4,3.0,0.2884,14.0,0.0,112.9684,,
2025-04-17 14:45:00 GMT-4,3.0,0.2898,13.919999999999998,0.0,113.0948,,
2025-04-17 14:50:00 GMT-4,3.0,0.2912,13.9,0.0,113.0464,,
2025-04-17 14:55:00 GMT-4,3.0,0.2924,13.84,0.0,113.3962,,
2025-04-17 15:00:00 GMT-4,3.0,0.2936,13.8,0.0,113.4306,,
2025-04-17 15:05:00 GMT-4,3.0,0.2948,13.719999999999999,0.0,113.3412,,
2025-04-17 15:10:00 GMT-4,3.0,0.29619999999999996,13.7,0.0,113.4318,,
2025-04-17 15:15:00 GMT-4,3.1,0.2974,13.64,0.0,113.2616,,
2025-04-17 15:20:00 GMT-4,3.1,0.2984,13.6,0.0,111.1726,,
2025-04-17 15:25:00 GMT-4,3.1,0.29960000000000003,13.559999999999999,0.0,111.0282,,
2025-04-17 15:30:00 GMT-4,3.78,0.29860000000000003,14.86,0.38776,111.1924,,
2025-04-17 15:35:00 GMT-4,7.140000000000001,0.2344,32.519999999999996,7.15922,111.0158,,
2025-04-17 15:40:00 GMT-4,8.959999999999999,0.1716,39.239999999999995,12.377320000000001,110.9032,,
2025-04-17 15:45:00 GMT-4,9.42,0.1456,42.82,11.92704,110.6714,,
2025-04-17 15:50:00 GMT-4,9.74,0.1456,43.7,12.00226,110.7012,,
2025-04-17 15:55:00 GMT-4,9.9,0.1468,43.660000000000004,12.08862,110.6402,,
2025-04-17 16:00:00 GMT-4,10.0,0.146,43.019999999999996,12.05984,110.2768,,
2025-04-17 16:05:00 GMT-4,10.0,0.1438,42.839999999999996,12.00598,110.8664,,
2025-04-17 16:10:00 GMT-4,10.0,0.142,42.839999999999996,11.973279999999999,111.4914,,
2025-04-17 16:15:00 GMT-4,10.0,0.1414,42.839999999999996,11.95492,110.7774,,
2025-04-17 16:20:00 GMT-4,10.0,0.1398,42.839999999999996,11.93488,108.3128,,
2025-04-17 16:25:00 GMT-4,10.0,0.1382,42.86,11.915000000000001,109.423,,
2025-04-17 16:30:00 GMT-4,9.98,0.1378,42.86,11.897079999999999,110.7758,,
2025-04-17 16:35:00 GMT-4,9.92,0.1382,42.86,11.90568,111.4674,,
2025-04-17 16:40:00 GMT-4,9.98,0.1392,42.88,11.93234,111.7676,,
2025-04-17 16:45:00 GMT-4,10.0,0.1388,42.88,11.9393,112.8996,,
2025-04-17 16:50:00 GMT-4,10.0,0.1374,42.9,11.9327,112.8556,,
2025-04-17 16:55:00 GMT-4,10.0,0.13440000000000002,42.980000000000004,11.88518,112.081,,
2025-04-17 17:00:00 GMT-4,10.0,0.13319999999999999,43.019999999999996,11.84196,111.2558,,
2025-04-17 17:05:00 GMT-4,10.059999999999999,0.13440000000000002,43.06,11.89176,78.32533333333333,,
2025-04-17 17:10:00 GMT-4,10.1,0.135,42.96,11.91638,0.0,,
2025-04-17 17:15:00 GMT-4,10.1,0.1352,42.8,11.93864,0.0,,
2025-04-17 17:20:00 GMT-4,10.2,0.13419999999999999,42.660000000000004,11.932080000000001,0.0,,
2025-04-17 17:25:00 GMT-4,10.16,0.1306,42.54,11.86974,0.0,,
2025-04-17 17:30:00 GMT-4,10.120000000000001,0.129,42.44,11.81634,0.0,,
2025-04-17 17:35:00 GMT-4,10.120000000000001,0.1298,42.44,11.823260000000001,0.0,,
2025-04-17 17:40:00 GMT-4,10.1,0.1306,42.42,11.81222,0.0,,
2025-04-17 17:45:00 GMT-4,10.1,0.131,42.4,11.82186,0.0,,
2025-04-17 17:50:00 GMT-4,10.14,0.131,42.4,11.83694,0.0,,
2025-04-17 17:55:00 GMT-4,10.16,0.131,42.4,11.83746,0.0,,
2025-04-17 18:00:00 GMT-4,10.18,0.1308,42.42,11.83322,0.0,,
2025-04-17 18:05:00 GMT-4,10.2,0.1306,42.4,11.82962,0.0,,
2025-04-17 18:10:00 GMT-4,10.2,0.13,42.4,11.8059,0.0,,
2025-04-17 18:15:00 GMT-4,10.2,0.13,42.4,11.79316,0.0,,
2025-04-17 18:20:00 GMT-4,10.16,0.1298,42.4,11.7961,0.0,,
2025-04-17 18:25:00 GMT-4,10.2,0.13,42.4,11.802299999999999,0.0,,
2025-04-17 18:30:00 GMT-4,10.2,0.1296,42.4,11.81516,0.0,,
2025-04-17 18:35:00 GMT-4,10.2,0.13,42.38,11.81566,0.0,,
2025-04-17 18:40:00 GMT-4,10.16,0.12919999999999998,42.4,11.8129,0.0,,
2025-04-17 18:45:00 GMT-4,10.2,0.12919999999999998,42.4,11.803560000000001,0.0,,
2025-04-17 18:50:00 GMT-4,10.2,0.1288,42.4,11.80678,0.0,,
2025-04-17 18:55:00 GMT-4,10.16,0.12819999999999998,42.4,11.78186,0.0,,
2025-04-17 19:00:00 GMT-4,10.120000000000001,0.1268,42.44,11.75126,0.0,,
2025-04-17 19:05:00 GMT-4,9.9,0.1216,42.28,11.4762,0.0,,
2025-04-17 19:10:00 GMT-4,9.32,0.119,42.260000000000005,11.06098,0.0,,
2025-04-17 19:15:00 GMT-4,9.040000000000001,0.1182,42.839999999999996,10.88092,0.0,,
2025-04-17 19:20:00 GMT-4,9.0,0.12,42.980000000000004,10.87396,0.0,,
2025-04-17 19:25:00 GMT-4,8.959999999999999,0.1242,42.9,10.9957,0.0,,
2025-04-17 19:30:00 GMT-4,9.2,0.1216,43.260000000000005,11.05996,0.0,,
2025-04-17 19:35:00 GMT-4,9.42,0.12459999999999999,43.62,11.26212,0.0,,
2025-04-17 19:40:00 GMT-4,9.559999999999999,0.1276,43.739999999999995,11.4214,0.0,,
2025-04-17 19:45:00 GMT-4,9.74,0.1296,43.839999999999996,11.61398,0.0,,
2025-04-17 19:50:00 GMT-4,9.98,0.13040000000000002,43.3,11.7352,0.0,,
2025-04-17 19:55:00 GMT-4,10.1,0.1308,42.86,11.79844,0.0,,
2025-04-17 20:00:00 GMT-4,10.14,0.1298,42.68,11.8176,0.0,,
2025-04-17 20:05:00 GMT-4,10.2,0.1286,42.54,11.78088,0.0,,
2025-04-17 20:10:00 GMT-4,10.2,0.1306,42.480000000000004,11.8332,0.0,,
2025-04-17 20:15:00 GMT-4,10.2,0.13019999999999998,42.46,11.85864,0.0,,
2025-04-17 20:20:00 GMT-4,10.2,0.12919999999999998,42.36,11.81046,0.0,,
2025-04-17 20:25:00 GMT-4,10.2,0.12919999999999998,42.32,11.803,0.0,,
2025-04-17 20:30:00 GMT-4,10.2,0.129,42.3,11.791540000000001,0.0,,
2025-04-17 20:35:00 GMT-4,10.2,0.128,42.3,11.7759,0.0,,
2025-04-17 20:40:00 GMT-4,10.14,0.1222,42.2,11.60154,0.0,,
2025-04-17 20:45:00 GMT-4,10.059999999999999,0.1178,42.12,11.45272,0.0,,
2025-04-17 20:50:00 GMT-4,9.98,0.1144,42.1,11.3294,0.0,,
2025-04-17 20:55:00 GMT-4,9.9,0.112,42.1,11.219199999999999,0.0,,
2025-04-17 21:00:00 GMT-4,9.8,0.111,42.1,11.1359,0.0,,
2025-04-17 21:05:00 GMT-4,9.84,0.1162,42.160000000000004,11.266,0.0,,
2025-04-17 21:10:00 GMT-4,9.940000000000001,0.123,42.3,11.499939999999999,0.0,,
2025-04-17 21:15:00 GMT-4,10.0,0.1252,42.36,11.61742,0.0,,
2025-04-17 21:20:00 GMT-4,10.08,0.1258,42.38,11.63622,0.0,,
2025-04-17 21:25:00 GMT-4,10.1,0.126,42.339999999999996,11.63408,0.0,,
2025-04-17 21:30:00 GMT-4,10.1,0.1266,42.4,11.6616,0.0,,
2025-04-17 21:35:00 GMT-4,10.1,0.1262,42.36,11.66924,0.0,,
2025-04-17 21:40:00 GMT-4,10.1,0.1252,42.36,11.65128,0.0,,
2025-04-17 21:45:00 GMT-4,10.040000000000001,0.1194,42.3,11.48888,0.0,,
2025-04-17 21:50:00 GMT-4,9.940000000000001,0.11320000000000001,42.28,11.29306,0.0,,
2025-04-17 21:55:00 GMT-4,9.879999999999999,0.1092,42.2,11.15906,0.0,,
2025-04-17 22:00:00 GMT-4,9.8,0.10679999999999999,42.18,11.05654,0.0,,
2025-04-17 22:05:00 GMT-4,9.72,0.1032,42.18,10.95182,0.0,,
2025-04-17 22:10:00 GMT-4,9.620000000000001,0.103,42.3,10.78612,0.0,,
2025-04-17 22:15:00 GMT-4,9.76,0.1174,42.519999999999996,11.2417,0.0,,
2025-04-17 22:20:00 GMT-4,9.86,0.1276,42.44,10.62326,0.0,,
2025-04-17 22:25:00 GMT-4,10.0,0.1306,42.480000000000004,10.97856,0.0,,
2025-04-17 22:30:00 GMT-4,10.08,0.1306,42.5,11.159600000000001,0.0,,
2025-04-17 22:35:00 GMT-4,10.1,0.126,42.42,11.1443,0.0,,
2025-04-17 22:40:00 GMT-4,10.1,0.12240000000000001,42.4,11.07376,0.0,,
2025-04-17 22:45:00 GMT-4,10.1,0.1248,42.4,11.16726,0.0,,
2025-04-17 22:50:00 GMT-4,10.16,0.12919999999999998,42.3,11.36216,0.0,,
2025-04-17 22:55:00 GMT-4,10.2,0.12940000000000002,42.14,11.50858,0.0,,
2025-04-17 23:00:00 GMT-4,10.2,0.125,42.0,11.42558,0.0,,
2025-04-17 23:05:00 GMT-4,10.2,0.1238,41.9,11.40794,0.0,,
2025-04-17 23:10:00 GMT-4,10.22,0.12440000000000001,41.980000000000004,11.50226,0.0,,
2025-04-17 23:15:00 GMT-4,9.959999999999999,0.1326,41.56,8.3816,0.0,,
2025-04-17 23:20:00 GMT-4,9.86,0.137,41.9,8.54896,0.0,,
2025-04-17 23:25:00 GMT-4,9.7,0.1408,42.08,8.53996,46.8634,,
2025-04-17 23:30:00 GMT-4,9.7,0.14,42.239999999999995,8.5396,84.92525,,
2025-04-17 23:35:00 GMT-4,9.7,0.1382,42.3,8.475660000000001,82.7168,,
2025-04-17 23:40:00 GMT-4,9.7,0.1376,42.32,8.48518,82.35975,,
2025-04-17 23:45:00 GMT-4,9.7,0.1378,42.28,8.50316,82.3028,,
2025-04-17 23:50:00 GMT-4,9.7,0.1368,42.3,8.5046,81.754,,
2025-04-17 23:55:00 GMT-4,9.7,0.135,42.3,8.46686,81.7432,,
2025-04-18 00:00:00 GMT-4,9.68,0.13419999999999999,42.36,8.456959999999999,81.86175,,
2025-04-18 00:05:00 GMT-4,9.7,0.1352,42.44,8.474540000000001,81.8998,,
2025-04-18 00:10:00 GMT-4,9.7,0.1354,42.480000000000004,8.49748,81.8234,,
2025-04-18 00:15:00 GMT-4,9.7,0.135,42.519999999999996,8.47246,80.9348,,
2025-04-18 00:20:00 GMT-4,9.72,0.1348,42.58,8.46622,81.0856,,
2025-04-18 00:25:00 GMT-4,9.7,0.13419999999999999,42.68,8.48184,80.9034,,
2025-04-18 00:30:00 GMT-4,9.8,0.13319999999999999,42.660000000000004,8.48278,80.761,,
2025-04-18 00:35:00 GMT-4,9.8,0.13340000000000002,42.760000000000005,8.5092,80.6264,,
2025-04-18 00:40:00 GMT-4,9.8,0.13440000000000002,42.739999999999995,8.52998,80.5342,,
2025-04-18 00:45:00 GMT-4,9.8,0.13319999999999999,42.72,8.540099999999999,80.6406,,
2025-04-18 00:50:00 GMT-4,9.48,0.13240000000000002,42.56,8.41868,80.779,,
2025-04-18 00:55:00 GMT-4,9.2,0.1336,42.3,8.2773,80.6932,,
2025-04-18 01:00:00 GMT-4,9.18,0.1352,42.1,8.28456,80.8575,,
2025-04-18 01:05:00 GMT-4,9.18,0.1384,42.14,8.3,81.3742,,
2025-04-18 01:10:00 GMT-4,9.2,0.1402,42.08,8.32676,81.5306,,
2025-04-18 01:15:00 GMT-4,9.2,0.1398,42.160000000000004,8.350719999999999,81.675,,
2025-04-18 01:20:00 GMT-4,9.2,0.1392,42.160000000000004,8.359,81.94225,,
2025-04-18 01:25:00 GMT-4,9.379999999999999,0.1384,42.38,8.4324,82.1996,,
2025-04-18 01:30:00 GMT-4,9.64,0.1352,42.9,8.552,82.3298,,
2025-04-18 01:35:00 GMT-4,9.74,0.1356,43.160000000000004,8.62186,82.2586,,
2025-04-18 01:40:00 GMT-4,9.8,0.1338,43.239999999999995,8.63506,82.39533333333333,,
2025-04-18 01:45:00 GMT-4,9.8,0.1318,43.28,8.61074,82.57325,,
2025-04-18 01:50:00 GMT-4,9.8,0.13219999999999998,43.22,8.60594,82.7066,,
2025-04-18 01:55:00 GMT-4,9.8,0.1326,43.260000000000005,8.627320000000001,82.8058,,
2025-04-18 02:00:00 GMT-4,9.78,0.13240000000000002,43.260000000000005,8.633799999999999,82.7838,,
2025-04-18 02:05:00 GMT-4,9.8,0.1326,43.18,8.615120000000001,82.8425,,
2025-04-18 02:10:00 GMT-4,9.7,0.132,43.1,8.58618,82.6418,,
2025-04-18 02:15:00 GMT-4,9.7,0.1336,43.1,8.59146,82.6752,,
2025-04-18 02:20:00 GMT-4,9.72,0.135,43.1,8.660639999999999,82.662,,
2025-04-18 02:25:00 GMT-4,9.74,0.134,43.18,8.65508,82.5732,,
2025-04-18 02:30:00 GMT-4,9.7,0.1318,43.1,8.625,82.51525,,
2025-04-18 02:35:00 GMT-4,9.540000000000001,0.13040000000000002,42.96,8.56458,82.2264,,
2025-04-18 02:40:00 GMT-4,9.4,0.1298,42.6,8.44642,82.063,,
2025-04-18 02:45:00 GMT-4,9.379999999999999,0.13040000000000002,42.58,8.46208,81.95725,,
2025-04-18 02:50:00 GMT-4,9.3,0.13319999999999999,42.38,8.43136,81.87175,,
2025-04-18 02:55:00 GMT-4,9.28,0.1384,42.28,8.48722,81.9222,,
2025-04-18 03:00:00 GMT-4,9.48,0.1346,42.58,8.572880000000001,81.87575,,
2025-04-18 03:05:00 GMT-4,9.64,0.13119999999999998,42.980000000000004,8.64556,81.7896,,
2025-04-18 03:10:00 GMT-4,9.7,0.1288,43.12,8.65218,81.95925,,
2025-04-18 03:15:00 GMT-4,9.7,0.12819999999999998,43.18,8.647839999999999,82.132,,
2025-04-18 03:20:00 GMT-4,9.74,0.1286,43.2,8.65392,82.268,,
2025-04-18 03:25:00 GMT-4,9.8,0.1306,43.2,8.7065,82.4184,,
2025-04-18 03:30:00 GMT-4,9.82,0.1346,43.260000000000005,8.77038,82.48625,,
2025-04-18 03:35:00 GMT-4,9.9,0.136,43.36,8.83836,82.529,,
2025-04-18 03:40:00 GMT-4,9.9,0.1366,43.38,8.84868,82.5936,,
2025-04-18 03:45:00 GMT-4,9.9,0.1348,43.32,8.83798,82.6666,,
2025-04-18 03:50:00 GMT-4,9.9,0.13340000000000002,43.32,8.83926,82.5468,,
2025-04-18 03:55:00 GMT-4,9.86,0.13340000000000002,43.28,8.82842,82.4988,,
2025-04-18 04:00:00 GMT-4,9.86,0.1348,43.260000000000005,8.8256,82.5026,,
2025-04-18 04:05:00 GMT-4,9.9,0.13440000000000002,43.22,8.8338,82.629,,
2025-04-18 04:10:00 GMT-4,9.8,0.133,43.260000000000005,8.84698,82.6685,,
2025-04-18 04:15:00 GMT-4,9.76,0.132,43.18,8.8532,82.6335,,
2025-04-18 04:20:00 GMT-4,9.36,0.1338,42.68,8.63194,82.7416,,
2025-04-18 04:25:00 GMT-4,9.3,0.1376,42.4,8.62834,82.1204,,
2025-04-18 04:30:00 GMT-4,9.26,0.1388,42.339999999999996,8.6328,79.5474,,
2025-04-18 04:35:00 GMT-4,9.28,0.1398,42.28,8.668099999999999,80.2042,,
2025-04-18 04:40:00 GMT-4,9.3,0.1412,42.3,8.691320000000001,81.0398,,
2025-04-18 04:45:00 GMT-4,9.28,0.142,42.3,8.722660000000001,81.7522,,
2025-04-18 04:50:00 GMT-4,9.440000000000001,0.1366,42.4,8.71776,82.2734,,
2025-04-18 04:55:00 GMT-4,9.68,0.13340000000000002,42.88,8.821819999999999,82.0602,,
2025-04-18 05:00:00 GMT-4,9.76,0.13119999999999998,43.160000000000004,8.8322,82.32425,,
2025-04-18 05:05:00 GMT-4,9.8,0.1298,43.2,8.837959999999999,81.0654,,
2025-04-18 05:10:00 GMT-4,9.8,0.13,43.2,8.86986,80.46,,
2025-04-18 05:15:00 GMT-4,9.8,0.1308,43.260000000000005,8.90638,80.0444,,
2025-04-18 05:20:00 GMT-4,9.9,0.1308,43.339999999999996,8.948139999999999,80.372,,
2025-04-18 05:25:00 GMT-4,9.9,0.1296,43.32,8.95668,80.7052,,
2025-04-18 05:30:00 GMT-4,9.9,0.1296,43.36,8.9393,81.083,,
2025-04-18 05:35:00 GMT-4,9.9,0.1288,43.36,8.9681,81.6114,,
2025-04-18 05:40:00 GMT-4,9.9,0.12440000000000001,43.32,8.87586,82.0058,,
2025-04-18 05:45:00 GMT-4,9.8,0.12179999999999999,43.260000000000005,8.81358,82.3018,,
2025-04-18 05:50:00 GMT-4,9.8,0.12079999999999999,43.2,8.776819999999999,82.7074,,
2025-04-18 05:55:00 GMT-4,9.76,0.12,43.2,8.76202,84.35575,,
2025-04-18 06:00:00 GMT-4,9.74,0.119,43.18,8.75074,84.48775,,
2025-04-18 06:05:00 GMT-4,9.8,0.12240000000000001,43.18,8.80508,84.56,,
2025-04-18 06:10:00 GMT-4,9.86,0.1298,43.260000000000005,8.98866,84.5976,,
2025-04-18 06:15:00 GMT-4,9.959999999999999,0.1366,43.44,9.17652,84.678,,
2025-04-18 06:20:00 GMT-4,10.08,0.1378,43.480000000000004,9.20842,84.6828,,
2025-04-18 06:25:00 GMT-4,10.1,0.1356,43.46,9.23522,84.727,,
2025-04-18 06:30:00 GMT-4,9.86,0.1356,43.239999999999995,9.1204,84.791,,
2025-04-18 06:35:00 GMT-4,9.8,0.1372,42.96,9.062619999999999,84.7768,,
2025-04-18 06:40:00 GMT-4,9.8,0.137,43.0,9.06772,84.5248,,
2025-04-18 06:45:00 GMT-4,9.8,0.1372,43.0,9.06434,84.28125,,
2025-04-18 06:50:00 GMT-4,9.8,0.1372,43.1,9.0863,84.3076,,
2025-04-18 06:55:00 GMT-4,9.8,0.1388,43.12,9.1575,84.3754,,
2025-04-18 07:00:00 GMT-4,9.9,0.1384,43.2,9.225,84.4858,,
2025-04-18 07:05:00 GMT-4,10.0,0.1388,43.38,9.31376,84.329,,
2025-04-18 07:10:00 GMT-4,10.16,0.134,43.5,9.3607,84.1514,,
2025-04-18 07:15:00 GMT-4,10.2,0.13219999999999998,43.32,9.34582,84.0654,,
2025-04-18 07:20:00 GMT-4,10.2,0.132,43.22,9.359739999999999,84.2506,,
2025-04-18 07:25:00 GMT-4,10.28,0.13240000000000002,43.08,9.3966,84.4388,,
2025-04-18 07:30:00 GMT-4,10.3,0.1316,42.92,9.422419999999999,84.5452,,
2025-04-18 07:35:00 GMT-4,10.3,0.1306,42.839999999999996,9.40486,84.421,,
2025-04-18 07:40:00 GMT-4,10.3,0.131,42.8,9.41278,84.1664,,
2025-04-18 07:45:00 GMT-4,10.3,0.13119999999999998,42.8,9.42278,84.262,,
2025-04-18 07:50:00 GMT-4,10.4,0.1318,42.8,9.47954,84.5952,,
2025-04-18 07:55:00 GMT-4,10.4,0.132,42.760000000000005,9.52824,84.73475,,
2025-04-18 08:00:00 GMT-4,10.4,0.13119999999999998,42.660000000000004,9.559000000000001,84.764,,
2025-04-18 08:05:00 GMT-4,10.4,0.1308,42.62,9.56146,84.7964,,
2025-04-18 08:10:00 GMT-4,10.4,0.13019999999999998,42.6,9.52786,85.0184,,
2025-04-18 08:15:00 GMT-4,10.32,0.13040000000000002,42.6,9.5287,85.068,,
2025-04-18 08:20:00 GMT-4,9.64,0.1346,42.4,8.7303,84.9604,,
2025-04-18 08:25:00 GMT-4,5.5,0.1502,39.6,0.0,84.8218,,
2025-04-18 08:30:00 GMT-4,4.05,0.1535,37.65,0.0,85.5784,,
2025-04-18 08:35:00 GMT-4,2.9,0.1574,35.839999999999996,0.0,85.5578,,
2025-04-18 08:40:00 GMT-4,2.18,0.16119999999999998,34.3,0.0,85.69,,
2025-04-18 08:45:00 GMT-4,1.8399999999999999,0.16419999999999998,33.06,0.0,85.9422,,
2025-04-18 08:50:00 GMT-4,1.8,0.1672,31.939999999999998,0.0,86.2612,,
2025-04-18 08:55:00 GMT-4,1.8,0.1702,30.96,0.0,86.557,,
2025-04-18 09:00:00 GMT-4,1.8,0.1728,30.060000000000002,0.0,86.8806,,
2025-04-18 09:05:00 GMT-4,1.8,0.1752,29.28,0.0,87.1464,,
2025-04-18 09:10:00 GMT-4,1.8800000000000001,0.1778,28.6,0.0,87.2752,,
2025-04-18 09:15:00 GMT-4,1.9,0.1802,28.0,0.0,87.6182,,
2025-04-18 09:20:00 GMT-4,1.9,0.183,27.5,0.0,87.8078,,
2025-04-18 09:25:00 GMT-4,1.9,0.18519999999999998,27.02,0.0,87.7126,,
2025-04-18 09:30:00 GMT-4,1.94,0.18780000000000002,26.360000000000003,0.0,87.8524,,
2025-04-18 09:35:00 GMT-4,2.0,0.19,25.82,0.0,88.1486,,
2025-04-18 09:40:00 GMT-4,2.0,0.19219999999999998,25.36,0.0,88.308,,
2025-04-18 09:45:00 GMT-4,2.0,0.1946,24.9,0.0,88.7354,,
2025-04-18 09:50:00 GMT-4,2.0,0.19640000000000002,24.52,0.0,89.0392,,
2025-04-18 09:55:00 GMT-4,2.08,0.1988,24.18,0.0,88.8184,,
2025-04-18 10:00:00 GMT-4,2.1,0.2006,23.86,0.0,86.661,,
2025-04-18 10:05:00 GMT-4,2.1,0.2028,23.52,0.0,86.73,,
2025-04-18 10:10:00 GMT-4,2.1,0.2046,23.2,0.0,87.321,,
2025-04-18 10:15:00 GMT-4,2.1,0.2066,22.880000000000003,0.0,87.773,,
2025-04-18 10:20:00 GMT-4,2.18,0.2086,22.56,0.0,86.9265,,
2025-04-18 10:25:00 GMT-4,2.2,0.21059999999999998,22.28,0.0,86.0348,,
2025-04-18 10:30:00 GMT-4,2.2,0.2124,22.02,0.0,86.505,,
2025-04-18 10:35:00 GMT-4,2.2,0.2144,21.68,0.0,87.093,,
2025-04-18 10:40:00 GMT-4,2.2,0.216,21.5,0.0,87.685,,
2025-04-18 10:45:00 GMT-4,2.2399999999999998,0.218,21.18,0.0,88.9422,,
2025-04-18 10:50:00 GMT-4,2.3,0.21980000000000002,20.98,0.0,90.1338,,
2025-04-18 10:55:00 GMT-4,2.3,0.2216,20.740000000000002,0.0,90.4946,,
2025-04-18 11:00:00 GMT-4,2.3,0.2236,20.5,0.0,90.0774,,
2025-04-18 11:05:00 GMT-4,2.3,0.22519999999999998,20.3,0.0,90.51233333333333,,
2025-04-18 11:10:00 GMT-4,2.32,0.227,20.1,0.0,92.2408,,
2025-04-18 11:15:00 GMT-4,2.4,0.229,19.9,0.0,93.63,,
2025-04-18 11:20:00 GMT-4,2.4,0.2308,19.72,0.0,92.5306,,
2025-04-18 11:25:00 GMT-4,2.4,0.2326,19.54,0.0,92.2894,,
2025-04-18 11:30:00 GMT-4,2.4,0.2344,19.32,0.0,92.6502,,
2025-04-18 11:35:00 GMT-4,2.4,0.2362,19.16,0.0,93.131,,
2025-04-18 11:40:00 GMT-4,2.46,0.2378,19.04,0.0,93.372,,
2025-04-18 11:45:00 GMT-4,2.5,0.2396,18.880000000000003,0.0,94.2054,,
2025-04-18 11:50:00 GMT-4,2.5,0.2414,18.7,0.0,94.5152,,
2025-04-18 11:55:00 GMT-4,2.5,0.243,18.54,0.0,94.4832,,
2025-04-18 12:00:00 GMT-4,2.5,0.245,18.419999999999998,0.0,95.377,,
2025-04-18 12:05:00 GMT-4,2.52,0.24659999999999999,18.28,0.0,96.3914,,
2025-04-18 12:10:00 GMT-4,2.6,0.2484,18.16,0.0,96.8684,,
2025-04-18 12:15:00 GMT-4,2.6,0.2502,18.06,0.0,97.395,,
2025-04-18 12:20:00 GMT-4,2.6,0.252,17.96,0.0,98.1188,,
2025-04-18 12:25:00 GMT-4,2.6,0.2536,17.84,0.0,98.7116,,
2025-04-18 12:30:00 GMT-4,2.6,0.2554,17.72,0.0,99.2144,,
2025-04-18 12:35:00 GMT-4,2.62,0.257,17.56,0.0,99.5778,,
2025-04-18 12:40:00 GMT-4,2.7,0.2586,17.44,0.0,99.6698,,
2025-04-18 12:45:00 GMT-4,2.7,0.26039999999999996,17.32,0.0,100.2924,,
2025-04-18 12:50:00 GMT-4,2.7,0.262,17.22,0.0,100.3628,,
2025-04-18 12:55:00 GMT-4,2.7,0.2636,17.14,0.0,100.6592,,
2025-04-18 13:00:00 GMT-4,2.7,0.26539999999999997,17.06,0.0,101.0006,,
2025-04-18 13:05:00 GMT-4,2.7399999999999998,0.267,16.98,0.0,101.5274,,
2025-04-18 13:10:00 GMT-4,2.8,0.269,16.833333333333336,0.0,101.866,,
2025-04-18 13:15:00 GMT-4,2.8,0.2704,16.8,0.0,102.0904,,
2025-04-18 13:20:00 GMT-4,2.8,0.2722,16.7,0.0,102.50025,,
2025-04-18 13:25:00 GMT-4,2.8,0.2736,16.6,0.0,102.9616,,
2025-04-18 13:30:00 GMT-4,2.8,0.2754,16.52,0.0,103.3808,,
2025-04-18 13:35:00 GMT-4,2.84,0.277,16.44,0.0,103.838,,
2025-04-18 13:40:00 GMT-4,2.9,0.2786,16.380000000000003,0.0,103.9748,,
2025-04-18 13:45:00 GMT-4,2.9,0.2804,16.3,0.0,104.2202,,
2025-04-18 13:50:00 GMT-4,2.9,0.282,16.240000000000002,0.0,104.4396,,
2025-04-18 13:55:00 GMT-4,2.9,0.2836,16.2,0.0,104.64375,,
2025-04-18 14:00:00 GMT-4,2.9,0.2852,16.1,0.0,104.86925,,
2025-04-18 14:05:00 GMT-4,2.92,0.2868,16.080000000000002,0.0,105.1182,,
2025-04-18 14:10:00 GMT-4,3.0,0.2884,16.0,0.0,105.3718,,
2025-04-18 14:15:00 GMT-4,3.0,0.2898,15.940000000000001,0.0,105.5108,,
2025-04-18 14:20:00 GMT-4,3.0,0.2914,15.9,0.0,105.5892,,
2025-04-18 14:25:00 GMT-4,3.0,0.293,15.8,0.0,105.9916,,
2025-04-18 14:30:00 GMT-4,3.0,0.29460000000000003,15.8,0.0,106.2656,,
2025-04-18 14:35:00 GMT-4,3.0,0.296,15.7,0.0,106.5052,,
2025-04-18 14:40:00 GMT-4,3.08,0.29760000000000003,15.66,0.0,106.5416,,
2025-04-18 14:45:00 GMT-4,3.1,0.29919999999999997,15.6,0.0,106.666,,
2025-04-18 14:50:00 GMT-4,3.1,0.3008,15.540000000000001,0.0,105.1986,,
2025-04-18 14:55:00 GMT-4,3.1,0.3024,15.5,0.0,103.7568,,
2025-04-18 15:00:00 GMT-4,3.1,0.3038,15.459999999999999,0.0,104.247,,
2025-04-18 15:05:00 GMT-4,3.1,0.30560000000000004,15.4,0.0,104.8958,,
2025-04-18 15:10:00 GMT-4,3.18,0.307,15.36,0.0,105.87175,,
2025-04-18 15:15:00 GMT-4,3.2,0.30839999999999995,15.3,0.0,106.8788,,
2025-04-18 15:20:00 GMT-4,3.2,0.31,15.3,0.0,107.2994,,
2025-04-18 15:25:00 GMT-4,3.2,0.3108,15.2,0.0,107.9165,,
2025-04-18 15:30:00 GMT-4,6.9,0.2506,26.48,4.87054,108.5934,,
2025-04-18 15:35:00 GMT-4,9.36,0.171,39.32,9.41658,109.24,,
2025-04-18 15:40:00 GMT-4,9.68,0.154,42.480000000000004,9.2448,111.1338,,
2025-04-18 15:45:00 GMT-4,9.8,0.1448,43.36,9.09558,111.878,,
2025-04-18 15:50:00 GMT-4,9.8,0.1422,43.56,9.02704,112.8112,,
2025-04-18 15:55:00 GMT-4,9.8,0.1482,43.739999999999995,9.04675,113.3994,,
2025-04-18 16:00:00 GMT-4,9.9,0.1576,43.86,9.22468,113.8046,,
2025-04-18 16:05:00 GMT-4,9.959999999999999,0.15940000000000001,43.96,9.2974,113.8375,,
2025-04-18 16:10:00 GMT-4,10.0,0.15780000000000002,44.019999999999996,9.31708,113.8582,,
2025-04-18 16:15:00 GMT-4,10.0,0.15380000000000002,44.06,9.27676,113.7366,,
2025-04-18 16:20:00 GMT-4,10.0,0.15180000000000002,43.980000000000004,9.257375,113.7958,,
2025-04-18 16:25:00 GMT-4,10.0,0.15059999999999998,44.04,9.2392,113.54,,
2025-04-18 16:30:00 GMT-4,10.0,0.1504,44.06,9.2369,113.4046,,
2025-04-18 16:35:00 GMT-4,9.98,0.1502,44.06,9.224039999999999,113.5282,,
2025-04-18 16:40:00 GMT-4,10.0,0.153,44.1,9.272499999999999,113.4626,,
2025-04-18 16:45:00 GMT-4,10.0,0.154,44.1,9.312075,113.7256,,
2025-04-18 16:50:00 GMT-4,10.1,0.1514,44.22,9.512739999999999,111.2378,,
2025-04-18 16:55:00 GMT-4,10.48,0.1402,43.44,11.519639999999999,88.6446,,
2025-04-18 17:00:00 GMT-4,10.6,0.13440000000000002,42.9,11.87326,89.453,,
2025-04-18 17:05:00 GMT-4,10.620000000000001,0.1306,42.96,11.93158,89.6484,,
2025-04-18 17:10:00 GMT-4,10.379999999999999,0.1274,42.62,11.82198,89.6944,,
2025-04-18 17:15:00 GMT-4,10.040000000000001,0.1308,41.58,11.60112,89.905,,
2025-04-18 17:20:00 GMT-4,10.0,0.134,41.5,11.72488,89.8212,,
2025-04-18 17:25:00 GMT-4,10.08,0.136,41.62,11.84464,89.7092,,
2025-04-18 17:30:00 GMT-4,10.1,0.1356,41.68,11.901525,89.5675,,
2025-04-18 17:35:00 GMT-4,10.440000000000001,0.1338,42.1,12.0785,89.5682,,
2025-04-18 17:40:00 GMT-4,10.64,0.134,42.6,12.22285,89.6182,,
2025-04-18 17:45:00 GMT-4,10.7,0.1346,42.980000000000004,12.301175,89.8048,,
2025-04-18 17:50:00 GMT-4,10.8,0.13440000000000002,43.239999999999995,12.33872,89.646,,
2025-04-18 17:55:00 GMT-4,10.8,0.13419999999999999,43.339999999999996,12.34738,89.7496,,
2025-04-18 18:00:00 GMT-4,10.8,0.13319999999999999,43.38,12.3274,89.744,,
2025-04-18 18:05:00 GMT-4,10.8,0.1326,43.32,12.308119999999999,89.9758,,
2025-04-18 18:10:00 GMT-4,10.8,0.132,43.38,12.29118,89.0998,,
2025-04-18 18:15:00 GMT-4,10.8,0.13340000000000002,43.4,12.33414,87.8636,,
2025-04-18 18:20:00 GMT-4,10.8,0.13240000000000002,43.46,12.33234,87.9052,,
2025-04-18 18:25:00 GMT-4,10.8,0.131,43.5,12.30094,87.8262,,
2025-04-18 18:30:00 GMT-4,10.8,0.13019999999999998,43.5,12.27505,87.794,,
2025-04-18 18:35:00 GMT-4,10.8,0.1298,43.480000000000004,12.259260000000001,87.959,,
2025-04-18 18:40:00 GMT-4,10.78,0.1288,43.44,12.233875000000001,88.1386,,
2025-04-18 18:45:00 GMT-4,10.7,0.1274,43.36,12.18034,88.1988,,
2025-04-18 18:50:00 GMT-4,10.7,0.1276,43.3,12.1893,88.2292,,
2025-04-18 18:55:00 GMT-4,10.7,0.1288,43.3,12.221425,88.7932,,
2025-04-18 19:00:00 GMT-4,10.7,0.1276,43.3,12.2005,89.4096,,
2025-04-18 19:05:00 GMT-4,10.7,0.1278,43.3,12.16766,89.78125,,
2025-04-18 19:10:00 GMT-4,10.7,0.128,43.3,12.17882,90.159,,
2025-04-18 19:15:00 GMT-4,10.34,0.12940000000000002,42.660000000000004,11.999379999999999,90.5552,,
2025-04-18 19:20:00 GMT-4,10.1,0.1308,41.6,11.7941,91.1282,,
2025-04-18 19:25:00 GMT-4,10.0,0.1328,41.54,11.81126,91.3836,,
2025-04-18 19:30:00 GMT-4,10.0,0.134,41.6,11.83868,91.5742,,
2025-04-18 19:35:00 GMT-4,10.040000000000001,0.1366,41.660000000000004,11.89298,91.88475,,
2025-04-18 19:40:00 GMT-4,10.1,0.1374,41.7,11.9285,91.6214,,
2025-04-18 19:45:00 GMT-4,10.1,0.1372,41.64,11.93266,90.6278,,
2025-04-18 19:50:00 GMT-4,10.32,0.1354,41.82,12.00975,90.2736,,
2025-04-18 19:55:00 GMT-4,10.58,0.13219999999999998,42.38,12.12876,71.239,,
2025-04-18 20:00:00 GMT-4,10.66,0.13119999999999998,42.760000000000005,12.168474999999999,0.0,,
2025-04-18 20:05:00 GMT-4,10.7,0.131,42.980000000000004,12.19608,0.0,,
2025-04-18 20:10:00 GMT-4,10.7,0.1308,43.08,12.2042,0.0,,
2025-04-18 20:15:00 GMT-4,10.7,0.1296,43.160000000000004,12.215399999999999,0.0,,
2025-04-18 20:20:00 GMT-4,10.68,0.124,43.18,12.09924,0.0,,
2025-04-18 20:25:00 GMT-4,10.620000000000001,0.1196,43.04,11.95062,0.0,,
2025-04-18 20:30:00 GMT-4,10.559999999999999,0.116,42.9,11.836920000000001,0.0,,
2025-04-18 20:35:00 GMT-4,10.5,0.11359999999999999,42.739999999999995,11.71482,0.0,,
2025-04-18 20:40:00 GMT-4,10.440000000000001,0.11159999999999999,42.56,11.60656,0.0,,
2025-04-18 20:45:00 GMT-4,10.48,0.1166,42.42,11.64974,0.0,,
2025-04-18 20:50:00 GMT-4,10.559999999999999,0.12440000000000001,42.54,11.917725,0.0,,
2025-04-18 20:55:00 GMT-4,10.6,0.126,42.75,12.0719,0.0,,
2025-04-18 21:00:00 GMT-4,10.66,0.1262,42.9,12.13148,0.0,,
2025-04-18 21:05:00 GMT-4,10.7,0.126,43.0,12.120075,0.0,,
2025-04-18 21:10:00 GMT-4,10.7,0.1274,43.019999999999996,12.14394,0.0,,
2025-04-18 21:15:00 GMT-4,10.7,0.13040000000000002,43.12,12.212,0.0,,
2025-04-18 21:20:00 GMT-4,10.8,0.1352,43.260000000000005,12.36312,0.0,,
2025-04-18 21:25:00 GMT-4,10.8,0.136,43.42,12.41928,0.0,,
2025-04-18 21:30:00 GMT-4,10.84,0.136,43.56,12.449200000000001,0.0,,
2025-04-18 21:35:00 GMT-4,10.379999999999999,0.1348,42.72,12.07178,0.0,,
2025-04-18 21:40:00 GMT-4,10.18,0.13340000000000002,41.68,11.8942,0.0,,
2025-04-18 21:45:00 GMT-4,10.1,0.1326,41.5,11.82812,0.0,,
2025-04-18 21:50:00 GMT-4,10.08,0.132,41.5,11.80382,0.0,,
2025-04-18 21:55:00 GMT-4,10.0,0.13140000000000002,41.56,11.76774,0.0,,
2025-04-18 22:00:00 GMT-4,10.0,0.132,41.58,11.75292,0.0,,
2025-04-18 22:05:00 GMT-4,10.02,0.13119999999999998,41.760000000000005,11.75528,0.0,,
2025-04-18 22:10:00 GMT-4,10.379999999999999,0.13440000000000002,42.04,12.0596,0.0,,
2025-04-18 22:15:00 GMT-4,10.559999999999999,0.1352,42.36,12.22128,0.0,,
2025-04-18 22:20:00 GMT-4,10.68,0.13419999999999999,42.72,12.26472,0.0,,
2025-04-18 22:25:00 GMT-4,10.7,0.1336,43.0,12.31862,0.0,,
2025-04-18 22:30:00 GMT-4,10.74,0.1318,43.160000000000004,12.28844,0.0,,
2025-04-18 22:35:00 GMT-4,10.74,0.131,43.2,12.251819999999999,0.0,,
2025-04-18 22:40:00 GMT-4,10.559999999999999,0.1346,42.92,10.258525,0.0,,
2025-04-18 22:45:00 GMT-4,10.059999999999999,0.148,41.7,8.8699,0.0,,
2025-04-18 22:50:00 GMT-4,10.18,0.1416,42.4,8.955960000000001,0.0,,
2025-04-18 22:55:00 GMT-4,10.28,0.1364,42.4,8.92262,0.0,,
2025-04-18 23:00:00 GMT-4,10.3,0.13340000000000002,42.4,8.864239999999999,0.0,,
2025-04-18 23:05:00 GMT-4,10.26,0.1328,42.3,8.811020000000001,0.0,,
2025-04-18 23:10:00 GMT-4,10.28,0.133,42.3,8.8184,0.0,,
2025-04-18 23:15:00 GMT-4,10.3,0.1346,42.3,8.85112,0.0,,
2025-04-18 23:20:00 GMT-4,10.3,0.1364,42.32,8.91184,0.0,,
2025-04-18 23:25:00 GMT-4,10.3,0.1362,42.36,8.958875,0.0,,
2025-04-18 23:30:00 GMT-4,10.3,0.1356,42.36,8.96126,0.0,,
2025-04-18 23:35:00 GMT-4,10.3,0.135,42.3,8.930620000000001,0.0,,
2025-04-18 23:40:00 GMT-4,10.3,0.13440000000000002,42.3,8.95,0.0,,
2025-04-18 23:45:00 GMT-4,10.3,0.1348,42.3,8.97058,0.0,,
2025-04-18 23:50:00 GMT-4,10.3,0.1348,42.3,8.989419999999999,0.0,,
2025-04-18 23:55:00 GMT-4,10.3,0.1346,42.3,9.017525000000001,69.4354,,
2025-04-19 00:00:00 GMT-4,10.3,0.134,42.3,9.04434,88.5598,,
2025-04-19 00:05:00 GMT-4,10.32,0.1336,42.3,9.05048,88.5364,,
2025-04-19 00:10:00 GMT-4,10.36,0.1336,42.3,9.055975,89.5626,,
2025-04-19 00:15:00 GMT-4,10.379999999999999,0.133,42.3,9.05308,90.3146,,
2025-04-19 00:20:00 GMT-4,10.379999999999999,0.1326,42.3,9.07268,90.6534,,
2025-04-19 00:25:00 GMT-4,10.4,0.1336,42.3,9.12264,90.4276,,
2025-04-19 00:30:00 GMT-4,10.4,0.1352,42.3,9.16262,90.2312,,
2025-04-19 00:35:00 GMT-4,10.4,0.1362,42.3,9.209019999999999,90.06775,,
2025-04-19 00:40:00 GMT-4,10.3,0.1364,42.2,9.186225,89.99725,,
2025-04-19 00:45:00 GMT-4,9.98,0.141,41.980000000000004,9.03542,89.9902,,
2025-04-19 00:50:00 GMT-4,9.9,0.1432,42.18,9.09138,90.1304,,
2025-04-19 00:55:00 GMT-4,9.7,0.1418,42.28,8.98322,90.169,,
2025-04-19 01:00:00 GMT-4,9.459999999999999,0.1394,42.54,8.84548,90.3212,,
2025-04-19 01:05:00 GMT-4,9.64,0.1298,42.980000000000004,8.84906,90.263,,
2025-04-19 01:10:00 GMT-4,9.74,0.125,43.28,8.8269,90.3386,,
2025-04-19 01:15:00 GMT-4,9.8,0.124,43.4,8.8654,90.4708,,
2025-04-19 01:20:00 GMT-4,9.879999999999999,0.1266,43.44,8.94084,90.593,,
2025-04-19 01:25:00 GMT-4,9.9,0.12919999999999998,43.44,9.02308,90.8392,,
2025-04-19 01:30:00 GMT-4,10.120000000000001,0.1338,43.46,9.225375,90.9548,,
2025-04-19 01:35:00 GMT-4,10.34,0.13419999999999999,43.1,9.3494,91.0324,,
2025-04-19 01:40:00 GMT-4,10.48,0.1364,42.7,9.433675,91.0976,,
2025-04-19 01:45:00 GMT-4,10.559999999999999,0.1394,42.480000000000004,9.5428,91.1126,,
2025-04-19 01:50:00 GMT-4,10.6,0.139,42.36,9.5868,91.2192,,
2025-04-19 01:55:00 GMT-4,10.6,0.1366,42.260000000000005,9.578375,91.478,,
2025-04-19 02:00:00 GMT-4,10.6,0.136,42.2,9.5866,91.8035,,
2025-04-19 02:05:00 GMT-4,10.6,0.1352,42.2,9.58318,91.8854,,
2025-04-19 02:10:00 GMT-4,10.6,0.1348,42.18,9.583275,91.9974,,
2025-04-19 02:15:00 GMT-4,10.6,0.135,42.2,9.598220000000001,92.381,,
2025-04-19 02:20:00 GMT-4,10.6,0.13440000000000002,42.2,9.6204,93.0806,,
2025-04-19 02:25:00 GMT-4,10.620000000000001,0.13440000000000002,42.2,9.65738,93.5886,,
2025-04-19 02:30:00 GMT-4,10.620000000000001,0.1338,42.260000000000005,9.67558,93.7838,,
2025-04-19 02:35:00 GMT-4,10.6,0.1336,42.2,9.686879999999999,93.41375,,
2025-04-19 02:40:00 GMT-4,10.6,0.1316,42.14,9.65342,93.0086,,
2025-04-19 02:45:00 GMT-4,10.6,0.131,42.1,9.65388,92.91,,
2025-04-19 02:50:00 GMT-4,10.6,0.13119999999999998,42.1,9.70892,92.944,,
2025-04-19 02:55:00 GMT-4,10.6,0.13240000000000002,42.1,9.7228,93.2222,,
2025-04-19 03:00:00 GMT-4,10.64,0.13319999999999999,42.1,9.76195,93.3956,,
2025-04-19 03:05:00 GMT-4,10.66,0.134,42.1,9.796479999999999,93.721,,
2025-04-19 03:10:00 GMT-4,10.7,0.1336,42.1,9.79744,93.8425,,
2025-04-19 03:15:00 GMT-4,10.7,0.13340000000000002,42.0,9.789566666666667,94.0265,,
2025-04-19 03:20:00 GMT-4,10.7,0.133,42.06,9.8241,94.29825,,
2025-04-19 03:25:00 GMT-4,10.7,0.133,42.1,9.84546,94.3256,,
2025-04-19 03:30:00 GMT-4,10.68,0.1326,42.1,9.8527,94.7324,,
2025-04-19 03:35:00 GMT-4,10.6,0.1318,41.96,9.81906,94.8362,,
2025-04-19 03:40:00 GMT-4,10.6,0.132,41.82,9.806000000000001,94.8922,,
2025-04-19 03:45:00 GMT-4,10.6,0.1316,41.8,9.81708,94.8598,,
2025-04-19 03:50:00 GMT-4,10.6,0.131,41.72,9.833375,94.8578,,
2025-04-19 03:55:00 GMT-4,10.6,0.13019999999999998,41.8,9.86012,94.5592,,
2025-04-19 04:00:00 GMT-4,10.6,0.13019999999999998,41.72,9.87042,92.6026,,
2025-04-19 04:05:00 GMT-4,10.52,0.1296,41.7,9.88894,92.3384,,
2025-04-19 04:10:00 GMT-4,10.459999999999999,0.1288,41.7,9.879859999999999,92.5066,,
2025-04-19 04:15:00 GMT-4,10.0,0.134,41.46,9.61742,92.651,,
2025-04-19 04:20:00 GMT-4,9.8,0.1406,41.9,9.59612,92.8234,,
2025-04-19 04:25:00 GMT-4,9.8,0.1438,42.239999999999995,9.61356,93.039,,
2025-04-19 04:30:00 GMT-4,9.8,0.1468,42.36,9.6717,93.1984,,
2025-04-19 04:35:00 GMT-4,9.879999999999999,0.1492,42.480000000000004,9.748999999999999,93.5272,,
2025-04-19 04:40:00 GMT-4,9.9,0.14959999999999998,42.54,9.78655,93.7192,,
2025-04-19 04:45:00 GMT-4,10.16,0.141,42.72,9.888375,94.829,,
2025-04-19 04:50:00 GMT-4,10.459999999999999,0.1368,42.46,10.02816,95.8916,,
2025-04-19 04:55:00 GMT-4,10.6,0.1348,42.260000000000005,10.108419999999999,95.40675,,
2025-04-19 05:00:00 GMT-4,10.64,0.1326,42.260000000000005,10.161266666666666,92.3946,,
2025-04-19 05:05:00 GMT-4,10.7,0.13119999999999998,42.3,10.17272,93.8532,,
2025-04-19 05:10:00 GMT-4,10.64,0.1308,42.3,10.19218,95.4935,,
2025-04-19 05:15:00 GMT-4,10.6,0.13019999999999998,42.3,10.1953,96.63,,
2025-04-19 05:20:00 GMT-4,10.6,0.1306,42.3,10.244580000000001,96.9762,,
2025-04-19 05:25:00 GMT-4,10.620000000000001,0.1298,42.28,10.21512,96.6558,,
2025-04-19 05:30:00 GMT-4,10.7,0.13140000000000002,42.36,10.31376,95.7742,,
2025-04-19 05:35:00 GMT-4,10.7,0.1316,42.480000000000004,10.3582,96.784,,
2025-04-19 05:40:00 GMT-4,10.7,0.13140000000000002,42.5,10.38684,97.1645,,
2025-04-19 05:45:00 GMT-4,10.7,0.1306,42.58,10.396899999999999,98.0256,,
2025-04-19 05:50:00 GMT-4,10.7,0.1318,42.6,10.3878,98.7396,,
2025-04-19 05:55:00 GMT-4,10.7,0.13140000000000002,42.6,10.4013,99.31275,,
2025-04-19 06:00:00 GMT-4,10.7,0.13140000000000002,42.6,10.440999999999999,99.71775,,
2025-04-19 06:05:00 GMT-4,10.7,0.13019999999999998,42.6,10.47292,100.2264,,
2025-04-19 06:10:00 GMT-4,10.7,0.13,42.62,10.51242,100.607,,
2025-04-19 06:15:00 GMT-4,10.78,0.1298,42.760000000000005,10.55296,100.8772,,
2025-04-19 06:20:00 GMT-4,10.8,0.1286,42.88,10.57128,101.1448,,
2025-04-19 06:25:00 GMT-4,10.74,0.1258,42.8,10.50618,101.801,,
2025-04-19 06:30:00 GMT-4,10.7,0.1264,42.739999999999995,10.51188,101.6792,,
2025-04-19 06:35:00 GMT-4,10.4,0.1288,42.260000000000005,10.4312,101.80425,,
2025-04-19 06:40:00 GMT-4,10.040000000000001,0.1308,41.62,10.15962,102.0828,,
2025-04-19 06:45:00 GMT-4,10.0,0.1336,41.760000000000005,10.14962,102.2245,,
2025-04-19 06:50:00 GMT-4,10.0,0.1356,41.839999999999996,10.21838,102.436,,
2025-04-19 06:55:00 GMT-4,10.0,0.1358,41.88,10.2844,102.6448,,
2025-04-19 07:00:00 GMT-4,10.0,0.1366,41.9,10.37255,102.70175,,
2025-04-19 07:05:00 GMT-4,10.0,0.136,41.9,10.39748,102.8458,,
2025-04-19 07:10:00 GMT-4,10.14,0.1366,41.980000000000004,10.51388,103.1094,,
2025-04-19 07:15:00 GMT-4,10.459999999999999,0.13240000000000002,42.14,10.69978,103.5648,,
2025-04-19 07:20:00 GMT-4,10.58,0.12919999999999998,42.2,10.7654,103.6552,,
2025-04-19 07:25:00 GMT-4,10.6,0.129,42.36,10.78946,103.73525,,
2025-04-19 07:30:00 GMT-4,10.6,0.129,42.44,10.847620000000001,103.94875,,
2025-04-19 07:35:00 GMT-4,10.68,0.1298,42.5,10.9154,104.4214,,
2025-04-19 07:40:00 GMT-4,10.7,0.13019999999999998,42.6,10.965819999999999,104.595,,
2025-04-19 07:45:00 GMT-4,10.7,0.13,42.7,11.01594,104.5618,,
2025-04-19 07:50:00 GMT-4,10.7,0.1286,42.7,11.0366,104.706,,
2025-04-19 07:55:00 GMT-4,10.7,0.12919999999999998,42.7,11.070699999999999,104.78,,
2025-04-19 08:00:00 GMT-4,10.68,0.128,42.7,11.08662,105.1098,,
2025-04-19 08:05:00 GMT-4,10.7,0.1288,42.68,11.122024999999999,105.1782,,
2025-04-19 08:10:00 GMT-4,10.52,0.1276,42.54,11.0235,104.8742,,
2025-04-19 08:15:00 GMT-4,10.059999999999999,0.13040000000000002,41.58,10.770900000000001,105.3612,,
2025-04-19 08:20:00 GMT-4,9.24,0.1386,41.339999999999996,8.09604,105.862,,
2025-04-19 08:25:00 GMT-4,5.220000000000001,0.1662,38.82,0.0,105.4856,,
2025-04-19 08:30:00 GMT-4,3.5,0.1705,36.65,0.0,105.3786,,
2025-04-19 08:35:00 GMT-4,2.54,0.1732,35.06,0.0,105.6626,,
2025-04-19 08:40:00 GMT-4,2.06,0.1758,33.72,0.0,105.93825,,
2025-04-19 08:45:00 GMT-4,1.9,0.17880000000000001,32.56,0.0,106.1666,,
2025-04-19 08:50:00 GMT-4,1.9,0.18180000000000002,31.639999999999997,0.0,104.3984,,
2025-04-19 08:55:00 GMT-4,1.9,0.18480000000000002,30.82,0.0,103.7138,,
2025-04-19 09:00:00 GMT-4,1.94,0.188,30.060000000000002,0.0,104.1532,,
2025-04-19 09:05:00 GMT-4,2.0,0.19080000000000003,29.360000000000003,0.0,104.4028,,
2025-04-19 09:10:00 GMT-4,2.0,0.1936,28.8,0.0,105.0434,,
2025-04-19 09:15:00 GMT-4,2.04,0.1972,28.2,0.0,105.1228,,
2025-04-19 09:20:00 GMT-4,2.1,0.2002,27.74,0.0,105.282,,
2025-04-19 09:25:00 GMT-4,2.1,0.203,27.24,0.0,105.4388,,
2025-04-19 09:30:00 GMT-4,2.1,0.206,26.68,0.0,105.7805,,
2025-04-19 09:35:00 GMT-4,2.16,0.2088,26.080000000000002,0.0,106.67275,,
2025-04-19 09:40:00 GMT-4,2.2,0.2112,25.48,0.0,108.1102,,
2025-04-19 09:45:00 GMT-4,2.2,0.2142,24.98,0.0,108.965,,
2025-04-19 09:50:00 GMT-4,2.2,0.217,24.740000000000002,0.0,109.873,,
2025-04-19 09:55:00 GMT-4,2.3,0.2196,24.46,0.0,110.224,,
2025-04-19 10:00:00 GMT-4,2.3,0.22180000000000002,24.119999999999997,0.0,110.5194,,
2025-04-19 10:05:00 GMT-4,2.3,0.2248,23.759999999999998,0.0,110.5702,,
2025-04-19 10:10:00 GMT-4,2.32,0.22719999999999999,23.4,0.0,111.1842,,
2025-04-19 10:15:00 GMT-4,2.4,0.2298,23.04,0.0,111.5898,,
2025-04-19 10:20:00 GMT-4,2.4,0.2322,22.740000000000002,0.0,111.3374,,
2025-04-19 10:25:00 GMT-4,2.4,0.2348,22.5,0.0,111.0348,,
2025-04-19 10:30:00 GMT-4,2.42,0.2368,22.240000000000002,0.0,111.4394,,
2025-04-19 10:35:00 GMT-4,2.5,0.2392,21.98,0.0,111.7782,,
2025-04-19 10:40:00 GMT-4,2.5,0.24180000000000001,21.72,0.0,112.1514,,
2025-04-19 10:45:00 GMT-4,2.5,0.244,21.48,0.0,112.2414,,
2025-04-19 10:50:00 GMT-4,2.5,0.2462,21.259999999999998,0.0,110.288,,
2025-04-19 10:55:00 GMT-4,2.58,0.24819999999999998,21.080000000000002,0.0,108.8335,,
2025-04-19 11:00:00 GMT-4,2.6,0.2506,20.84,0.0,109.2826,,
2025-04-19 11:05:00 GMT-4,2.6,0.2528,20.64,0.0,109.8396,,
2025-04-19 11:10:00 GMT-4,2.6,0.2548,20.46,0.0,110.239,,
2025-04-19 11:15:00 GMT-4,2.62,0.25680000000000003,20.240000000000002,0.0,110.52,,
2025-04-19 11:20:00 GMT-4,2.7,0.259,20.080000000000002,0.0,110.7102,,
2025-04-19 11:25:00 GMT-4,2.7,0.261,19.919999999999998,0.0,110.88775,,
2025-04-19 11:30:00 GMT-4,2.7,0.263,19.759999999999998,0.0,110.40825,,
