Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-04-19 11:35:00 GMT-4,2.7,0.26480000000000004,19.619999999999997,0.0,111.8106,,
2025-04-19 11:40:00 GMT-4,2.7,0.267,19.380000000000003,0.0,112.9224,,
2025-04-19 11:45:00 GMT-4,2.8,0.26880000000000004,19.240000000000002,0.0,113.1822,,
2025-04-19 11:50:00 GMT-4,2.8,0.2706,19.06,0.0,111.1818,,
2025-04-19 11:55:00 GMT-4,2.8,0.2726,18.84,0.0,110.01225,,
2025-04-19 12:00:00 GMT-4,2.8,0.2744,18.7,0.0,110.707,,
2025-04-19 12:05:00 GMT-4,2.8,0.276,18.54,0.0,111.0858,,
2025-04-19 12:10:00 GMT-4,2.8600000000000003,0.2776,18.44,0.0,111.0854,,
2025-04-19 12:15:00 GMT-4,2.9,0.2794,18.28,0.0,112.0724,,
2025-04-19 12:20:00 GMT-4,2.9,0.2812,18.16,0.0,112.3776,,
2025-04-19 12:25:00 GMT-4,2.9,0.2828,18.02,0.0,112.0806,,
2025-04-19 12:30:00 GMT-4,2.9,0.2846,17.919999999999998,0.0,111.67875,,
2025-04-19 12:35:00 GMT-4,2.9,0.2864,17.8,0.0,112.1222,,
2025-04-19 12:40:00 GMT-4,3.0,0.288,17.68,0.0,112.3374,,
2025-04-19 12:45:00 GMT-4,3.0,0.2896,17.54,0.0,112.507,,
2025-04-19 12:50:00 GMT-4,3.0,0.2914,17.48,0.0,112.9246,,
2025-04-19 12:55:00 GMT-4,3.0,0.2928,17.36,0.0,113.4134,,
2025-04-19 13:00:00 GMT-4,3.0,0.2944,17.240000000000002,0.0,113.615,,
2025-04-19 13:05:00 GMT-4,3.0,0.296,17.119999999999997,0.0,113.4986,,
2025-04-19 13:10:00 GMT-4,3.1,0.298,17.0,0.0,113.5798,,
2025-04-19 13:15:00 GMT-4,3.1,0.299,16.98,0.0,114.2946,,
2025-04-19 13:20:00 GMT-4,3.1,0.30060000000000003,16.880000000000003,0.0,114.24325,,
2025-04-19 13:25:00 GMT-4,3.1,0.30219999999999997,16.78,0.0,114.1886,,
2025-04-19 13:30:00 GMT-4,3.1,0.3034,16.68,0.0,114.1376,,
2025-04-19 13:35:00 GMT-4,3.1,0.305,16.6,0.0,114.0676,,
2025-04-19 13:40:00 GMT-4,3.1,0.30639999999999995,16.52,0.0,112.8446,,
2025-04-19 13:45:00 GMT-4,3.2,0.3078,16.44,0.0,110.59025,,
2025-04-19 13:50:00 GMT-4,3.2,0.30939999999999995,16.380000000000003,0.0,110.88625,,
2025-04-19 13:55:00 GMT-4,3.2,0.31060000000000004,16.3,0.0,110.9756,,
2025-04-19 14:00:00 GMT-4,3.2,0.312,16.2,0.0,110.7834,,
2025-04-19 14:05:00 GMT-4,3.2,0.31339999999999996,16.119999999999997,0.0,110.99575,,
2025-04-19 14:10:00 GMT-4,3.2,0.31460000000000005,16.02,0.0,111.4004,,
2025-04-19 14:15:00 GMT-4,3.2,0.3162,15.940000000000001,0.0,111.5148,,
2025-04-19 14:20:00 GMT-4,3.3,0.31739999999999996,15.9,0.0,111.6274,,
2025-04-19 14:25:00 GMT-4,3.3,0.31860000000000005,15.8,0.0,111.5806,,
2025-04-19 14:30:00 GMT-4,3.3,0.31980000000000003,15.719999999999999,0.0,113.38225,,
2025-04-19 14:35:00 GMT-4,3.3,0.32139999999999996,15.7,0.0,114.6346,,
2025-04-19 14:40:00 GMT-4,3.3,0.3226,15.6,0.0,115.2522,,
2025-04-19 14:45:00 GMT-4,3.3,0.32380000000000003,15.559999999999999,0.0,115.37425,,
2025-04-19 14:50:00 GMT-4,3.3,0.3252,15.5,0.0,115.2494,,
2025-04-19 14:55:00 GMT-4,3.3,0.3262,15.4,0.0,115.3844,,
2025-04-19 15:00:00 GMT-4,3.4,0.065256,15.34,0.0,115.4034,,
2025-04-19 15:05:00 GMT-4,3.4,-0.32676,15.3,0.0,115.1528,,
2025-04-19 15:10:00 GMT-4,3.4,-0.32556,15.2,0.0,115.0206,,
2025-04-19 15:15:00 GMT-4,3.4,-0.32456,15.180000000000001,0.0,115.184,,
2025-04-19 15:20:00 GMT-4,3.38,-0.19528800000000002,15.1,0.0,115.036,,
2025-04-19 15:25:00 GMT-4,6.1,0.2572,26.860000000000003,3.52878,114.5312,,
2025-04-19 15:30:00 GMT-4,8.98,0.18519999999999998,37.08,8.560880000000001,114.039,,
2025-04-19 15:35:00 GMT-4,9.42,0.16440000000000002,41.980000000000004,9.879760000000001,114.4208,,
2025-04-19 15:40:00 GMT-4,9.64,0.14859999999999998,43.18,9.39238,114.84666666666666,,
2025-04-19 15:45:00 GMT-4,9.7,0.1404,43.68,9.31534,114.982,,
2025-04-19 15:50:00 GMT-4,9.7,0.1376,43.72,9.25908,114.9772,,
2025-04-19 15:55:00 GMT-4,9.620000000000001,0.1514,43.68,9.32792,115.2124,,
2025-04-19 16:00:00 GMT-4,9.540000000000001,0.1628,43.4,9.41764,115.1632,,
2025-04-19 16:05:00 GMT-4,9.5,0.1666,43.28,9.44414,115.2102,,
2025-04-19 16:10:00 GMT-4,9.42,0.167,43.260000000000005,9.44088,115.3306,,
2025-04-19 16:15:00 GMT-4,9.4,0.165,43.28,9.41138,115.4754,,
2025-04-19 16:20:00 GMT-4,9.4,0.16419999999999998,43.3,9.38874,115.4956,,
2025-04-19 16:25:00 GMT-4,9.4,0.1628,43.3,9.3667,115.4474,,
2025-04-19 16:30:00 GMT-4,9.4,0.16219999999999998,43.36,9.35902,115.4042,,
2025-04-19 16:35:00 GMT-4,9.4,0.1606,43.4,9.32992,114.8792,,
2025-04-19 16:40:00 GMT-4,9.4,0.16,43.32,9.30576,113.9588,,
2025-04-19 16:45:00 GMT-4,9.4,0.1598,43.339999999999996,9.28442,111.4634,,
2025-04-19 16:50:00 GMT-4,9.4,0.15940000000000001,43.32,9.300419999999999,112.207,,
2025-04-19 16:55:00 GMT-4,9.4,0.15940000000000001,43.36,9.295860000000001,113.0348,,
2025-04-19 17:00:00 GMT-4,9.4,0.1584,43.38,9.28284,113.2948,,
2025-04-19 17:05:00 GMT-4,9.4,0.1576,43.339999999999996,9.263819999999999,113.3486,,
2025-04-19 17:10:00 GMT-4,9.36,0.157,43.38,9.26978,113.37,,
2025-04-19 17:15:00 GMT-4,9.34,0.1564,43.44,9.27622,113.2202,,
2025-04-19 17:20:00 GMT-4,9.3,0.1564,43.38,9.2866,112.599,,
2025-04-19 17:25:00 GMT-4,9.3,0.15580000000000002,43.4,9.2834,111.6662,,
2025-04-19 17:30:00 GMT-4,9.3,0.1556,43.32,9.2636,113.2448,,
2025-04-19 17:35:00 GMT-4,9.3,0.15519999999999998,43.36,9.27714,114.038,,
2025-04-19 17:40:00 GMT-4,9.3,0.155,43.32,9.29276,114.2564,,
2025-04-19 17:45:00 GMT-4,9.3,0.155,43.32,9.2997,114.3996,,
2025-04-19 17:50:00 GMT-4,9.3,0.155,43.32,9.32056,114.225,,
2025-04-19 17:55:00 GMT-4,9.3,0.155,43.4,9.31306,114.0078,,
2025-04-19 18:00:00 GMT-4,9.3,0.1546,43.28,9.32512,114.2126,,
2025-04-19 18:05:00 GMT-4,9.3,0.1544,43.32,9.31784,114.6654,,
2025-04-19 18:10:00 GMT-4,9.3,0.1544,43.28,9.32902,114.802,,
2025-04-19 18:15:00 GMT-4,9.3,0.15419999999999998,43.28,9.35972,114.5116,,
2025-04-19 18:20:00 GMT-4,9.3,0.1546,43.3,9.36262,114.3588,,
2025-04-19 18:25:00 GMT-4,9.3,0.15480000000000002,43.32,9.3787,114.1314,,
2025-04-19 18:30:00 GMT-4,9.3,0.15480000000000002,43.38,9.40052,113.94,,
2025-04-19 18:35:00 GMT-4,9.3,0.1544,43.38,9.4071,112.2468,,
2025-04-19 18:40:00 GMT-4,9.3,0.154,43.44,9.436960000000001,111.8386,,
2025-04-19 18:45:00 GMT-4,9.3,0.154,43.38,9.445440000000001,109.70975,,
2025-04-19 18:50:00 GMT-4,9.3,0.15380000000000002,43.4,9.438939999999999,109.6776,,
2025-04-19 18:55:00 GMT-4,9.3,0.15380000000000002,43.38,9.43592,109.6802,,
2025-04-19 19:00:00 GMT-4,9.3,0.15380000000000002,43.339999999999996,9.44068,109.6788,,
2025-04-19 19:05:00 GMT-4,9.3,0.154,43.339999999999996,9.44952,109.6504,,
2025-04-19 19:10:00 GMT-4,9.3,0.1536,43.339999999999996,9.457980000000001,109.5782,,
2025-04-19 19:15:00 GMT-4,9.040000000000001,0.1564,43.04,9.34636,109.573,,
2025-04-19 19:20:00 GMT-4,9.0,0.1584,42.82,9.35616,109.7942,,
2025-04-19 19:25:00 GMT-4,9.0,0.158,42.78,9.328100000000001,109.677,,
2025-04-19 19:30:00 GMT-4,8.9,0.158,42.78,9.31328,109.7112,,
2025-04-19 19:35:00 GMT-4,8.9,0.158,42.72,9.29356,109.8805,,
2025-04-19 19:40:00 GMT-4,8.9,0.158,42.64,9.281600000000001,109.937,,
2025-04-19 19:45:00 GMT-4,8.9,0.158,42.64,9.28934,110.1234,,
2025-04-19 19:50:00 GMT-4,9.08,0.15880000000000002,42.88,9.40634,44.0844,,
2025-04-19 19:55:00 GMT-4,9.2,0.15480000000000002,43.239999999999995,9.53836,0.0,,
2025-04-19 20:00:00 GMT-4,9.26,0.15319999999999998,43.46,9.66408,0.0,,
2025-04-19 20:05:00 GMT-4,9.3,0.1522,43.56,9.66264,0.0,,
2025-04-19 20:10:00 GMT-4,9.3,0.1522,43.54,9.67972,0.0,,
2025-04-19 20:15:00 GMT-4,9.3,0.1524,43.56,9.71686,0.0,,
2025-04-19 20:20:00 GMT-4,9.3,0.1524,43.660000000000004,9.75756,0.0,,
2025-04-19 20:25:00 GMT-4,9.3,0.15319999999999998,43.7,9.78786,0.0,,
2025-04-19 20:30:00 GMT-4,9.3,0.15319999999999998,43.660000000000004,9.807500000000001,0.0,,
2025-04-19 20:35:00 GMT-4,9.3,0.153,43.760000000000005,9.83142,0.0,,
2025-04-19 20:40:00 GMT-4,9.36,0.153,43.739999999999995,9.87616,0.0,,
2025-04-19 20:45:00 GMT-4,9.34,0.1524,43.760000000000005,9.891020000000001,0.0,,
2025-04-19 20:50:00 GMT-4,9.36,0.152,43.82,9.9311,0.0,,
2025-04-19 20:55:00 GMT-4,9.34,0.1512,43.86,9.92852,0.0,,
2025-04-19 21:00:00 GMT-4,9.32,0.15080000000000002,43.839999999999996,9.91344,0.0,,
2025-04-19 21:05:00 GMT-4,9.3,0.15059999999999998,43.8,9.92474,0.0,,
2025-04-19 21:10:00 GMT-4,9.3,0.15,43.8,9.91866,0.0,,
2025-04-19 21:15:00 GMT-4,9.3,0.15,43.82,9.948260000000001,0.0,,
2025-04-19 21:20:00 GMT-4,9.3,0.15,43.82,9.99108,0.0,,
2025-04-19 21:25:00 GMT-4,9.3,0.1494,43.8,10.025,0.0,,
2025-04-19 21:30:00 GMT-4,9.3,0.14880000000000002,43.839999999999996,10.0263,0.0,,
2025-04-19 21:35:00 GMT-4,9.3,0.1482,43.839999999999996,10.0342,0.0,,
2025-04-19 21:40:00 GMT-4,9.3,0.148,43.88,10.03802,0.0,,
2025-04-19 21:45:00 GMT-4,9.3,0.14759999999999998,43.88,10.07132,0.0,,
2025-04-19 21:50:00 GMT-4,9.3,0.14759999999999998,43.92,10.09834,0.0,,
2025-04-19 21:55:00 GMT-4,9.24,0.1474,43.9,10.092839999999999,0.0,,
2025-04-19 22:00:00 GMT-4,9.26,0.14759999999999998,43.8,10.1032,0.0,,
2025-04-19 22:05:00 GMT-4,9.3,0.149,43.96,10.21992,0.0,,
2025-04-19 22:10:00 GMT-4,9.3,0.14980000000000002,43.96,10.2713,0.0,,
2025-04-19 22:15:00 GMT-4,9.32,0.149,44.019999999999996,10.31814,0.0,,
2025-04-19 22:20:00 GMT-4,9.36,0.14859999999999998,44.0,10.36656,0.0,,
2025-04-19 22:25:00 GMT-4,9.28,0.1472,44.0,10.32836,0.0,,
2025-04-19 22:30:00 GMT-4,9.0,0.146,43.56,10.11066,0.0,,
2025-04-19 22:35:00 GMT-4,9.0,0.1458,43.38,10.09486,0.0,,
2025-04-19 22:40:00 GMT-4,9.0,0.1468,43.339999999999996,10.127979999999999,0.0,,
2025-04-19 22:45:00 GMT-4,9.02,0.14980000000000002,43.38,10.2502,0.0,,
2025-04-19 22:50:00 GMT-4,9.24,0.14780000000000001,43.68,10.38734,0.0,,
2025-04-19 22:55:00 GMT-4,9.3,0.147,43.980000000000004,10.43386,0.0,,
2025-04-19 23:00:00 GMT-4,9.34,0.1474,44.06,10.524519999999999,0.0,,
2025-04-19 23:05:00 GMT-4,9.4,0.148,44.14,10.5953,0.0,,
2025-04-19 23:10:00 GMT-4,9.4,0.1484,44.2,10.63448,0.0,,
2025-04-19 23:15:00 GMT-4,9.4,0.149,44.2,10.69992,0.0,,
2025-04-19 23:20:00 GMT-4,9.4,0.1468,44.28,10.725719999999999,0.0,,
2025-04-19 23:25:00 GMT-4,9.4,0.1456,44.38,10.76788,0.0,,
2025-04-19 23:30:00 GMT-4,9.459999999999999,0.1474,44.4,10.84346,0.0,,
2025-04-19 23:35:00 GMT-4,9.66,0.145,44.28,9.8353,0.0,,
2025-04-19 23:40:00 GMT-4,9.86,0.1396,44.36,9.2854,0.0,,
2025-04-19 23:45:00 GMT-4,10.0,0.142,44.519999999999996,9.43084,0.0,,
2025-04-19 23:50:00 GMT-4,10.120000000000001,0.1456,44.38,9.55404,5.9288,,
2025-04-19 23:55:00 GMT-4,10.2,0.1452,44.3,9.59944,101.92,,
2025-04-20 00:00:00 GMT-4,10.2,0.1436,44.14,9.61542,112.0356,,
2025-04-20 00:05:00 GMT-4,10.2,0.1406,44.019999999999996,9.57682,112.2878,,
2025-04-20 00:10:00 GMT-4,10.2,0.1378,43.94,9.527519999999999,112.2446,,
2025-04-20 00:15:00 GMT-4,10.14,0.1366,43.86,9.49622,112.1818,,
2025-04-20 00:20:00 GMT-4,10.2,0.1378,43.839999999999996,9.5434,111.9726,,
2025-04-20 00:25:00 GMT-4,10.2,0.1382,43.9,9.60312,111.7484,,
2025-04-20 00:30:00 GMT-4,10.2,0.1384,43.9,9.6364,111.4054,,
2025-04-20 00:35:00 GMT-4,10.2,0.1384,43.9,9.63334,111.093,,
2025-04-20 00:40:00 GMT-4,10.2,0.138,43.9,9.639660000000001,110.6982,,
2025-04-20 00:45:00 GMT-4,10.2,0.137,43.9,9.64768,110.3398,,
2025-04-20 00:50:00 GMT-4,10.18,0.1356,43.88,9.66236,109.9835,,
2025-04-20 00:55:00 GMT-4,9.74,0.1366,43.519999999999996,9.42136,109.691,,
2025-04-20 01:00:00 GMT-4,9.540000000000001,0.1384,43.28,9.2839,109.676,,
2025-04-20 01:05:00 GMT-4,9.5,0.1402,43.2,9.2454,109.94875,,
2025-04-20 01:10:00 GMT-4,9.5,0.141,43.22,9.23378,110.2346,,
2025-04-20 01:15:00 GMT-4,9.5,0.1408,43.22,9.26404,110.3334,,
2025-04-20 01:20:00 GMT-4,9.5,0.1418,43.28,9.31336,110.2038,,
2025-04-20 01:25:00 GMT-4,9.5,0.142,43.32,9.35406,110.0802,,
2025-04-20 01:30:00 GMT-4,9.82,0.1414,43.62,9.55478,109.8945,,
2025-04-20 01:35:00 GMT-4,10.02,0.1378,44.019999999999996,9.70754,109.6634,,
2025-04-20 01:40:00 GMT-4,10.1,0.1354,44.06,9.75586,109.42175,,
2025-04-20 01:45:00 GMT-4,10.16,0.135,43.980000000000004,9.77076,109.23375,,
2025-04-20 01:50:00 GMT-4,10.2,0.1352,43.9,9.82456,109.208,,
2025-04-20 01:55:00 GMT-4,10.2,0.1338,43.64,9.8425,109.2416,,
2025-04-20 02:00:00 GMT-4,10.26,0.1346,43.4,9.849540000000001,108.9018,,
2025-04-20 02:05:00 GMT-4,10.3,0.1348,43.3,9.844240000000001,108.3454,,
2025-04-20 02:10:00 GMT-4,10.3,0.135,43.28,9.86456,108.10125,,
2025-04-20 02:15:00 GMT-4,10.3,0.1346,43.239999999999995,9.88348,108.1484,,
2025-04-20 02:20:00 GMT-4,10.3,0.13440000000000002,43.22,9.90512,107.97725,,
2025-04-20 02:25:00 GMT-4,10.26,0.1326,43.260000000000005,9.91364,107.7074,,
2025-04-20 02:30:00 GMT-4,10.2,0.1276,43.160000000000004,9.85638,107.6164,,
2025-04-20 02:35:00 GMT-4,10.2,0.1248,43.1,9.825239999999999,107.7855,,
2025-04-20 02:40:00 GMT-4,10.14,0.1212,43.1,9.75022,107.69875,,
2025-04-20 02:45:00 GMT-4,10.1,0.1192,43.019999999999996,9.69998,107.8438,,
2025-04-20 02:50:00 GMT-4,10.08,0.118,43.0,9.70306,107.7182,,
2025-04-20 02:55:00 GMT-4,10.1,0.1238,42.980000000000004,9.7795,107.5828,,
2025-04-20 03:00:00 GMT-4,10.16,0.1298,43.06,9.94902,107.364,,
2025-04-20 03:05:00 GMT-4,10.26,0.1316,43.18,10.0564,107.2992,,
2025-04-20 03:10:00 GMT-4,10.3,0.132,43.14,10.1044,107.1358,,
2025-04-20 03:15:00 GMT-4,10.3,0.13219999999999998,42.980000000000004,10.12962,107.1582,,
2025-04-20 03:20:00 GMT-4,10.3,0.1328,42.86,10.1708,107.197,,
2025-04-20 03:25:00 GMT-4,10.3,0.1326,42.78,10.22828,106.1408,,
2025-04-20 03:30:00 GMT-4,10.3,0.13219999999999998,42.7,10.261759999999999,104.9706,,
2025-04-20 03:35:00 GMT-4,10.4,0.1326,42.62,10.31296,105.3308,,
2025-04-20 03:40:00 GMT-4,10.4,0.131,42.519999999999996,10.318999999999999,105.6686,,
2025-04-20 03:45:00 GMT-4,10.4,0.13040000000000002,42.46,10.32178,106.0572,,
2025-04-20 03:50:00 GMT-4,10.32,0.1252,42.4,10.275020000000001,106.4726,,
2025-04-20 03:55:00 GMT-4,10.28,0.12140000000000001,42.3,10.187479999999999,106.812,,
2025-04-20 04:00:00 GMT-4,10.2,0.1176,42.3,10.1625,107.086,,
2025-04-20 04:05:00 GMT-4,10.02,0.1138,42.22,10.00198,107.2466,,
2025-04-20 04:10:00 GMT-4,9.540000000000001,0.1146,42.339999999999996,9.6816,107.4256,,
2025-04-20 04:15:00 GMT-4,9.5,0.123,42.72,9.747020000000001,108.8355,,
2025-04-20 04:20:00 GMT-4,9.559999999999999,0.1336,42.92,9.99464,109.3416,,
2025-04-20 04:25:00 GMT-4,9.66,0.1368,43.06,10.2629,109.489,,
2025-04-20 04:30:00 GMT-4,9.72,0.1388,43.160000000000004,10.3687,109.562,,
2025-04-20 04:35:00 GMT-4,9.76,0.1374,43.22,10.3916,109.665,,
2025-04-20 04:40:00 GMT-4,9.959999999999999,0.13219999999999998,43.36,10.45646,109.7606,,
2025-04-20 04:45:00 GMT-4,10.22,0.1328,43.12,10.6809,109.5698,,
2025-04-20 04:50:00 GMT-4,10.36,0.13240000000000002,42.72,10.8088,109.6202,,
2025-04-20 04:55:00 GMT-4,10.4,0.13219999999999998,42.519999999999996,10.892019999999999,109.641,,
2025-04-20 05:00:00 GMT-4,10.5,0.13140000000000002,42.36,10.97306,109.972,,
2025-04-20 05:05:00 GMT-4,10.5,0.1298,42.3,11.01174,110.329,,
2025-04-20 05:10:00 GMT-4,10.42,0.12440000000000001,42.2,10.96226,110.2966,,
2025-04-20 05:15:00 GMT-4,10.32,0.121,42.1,10.761239999999999,110.25075,,
2025-04-20 05:20:00 GMT-4,9.879999999999999,0.12840000000000001,41.86,8.97744,110.3086,,
2025-04-20 05:25:00 GMT-4,9.32,0.13219999999999998,42.4,8.87984,110.1542,,
2025-04-20 05:30:00 GMT-4,9.120000000000001,0.1376,42.5,8.78582,109.9948,,
2025-04-20 05:35:00 GMT-4,9.0,0.1432,42.339999999999996,8.7681,106.6608,,
2025-04-20 05:40:00 GMT-4,9.0,0.1482,42.36,8.80676,105.6616,,
2025-04-20 05:45:00 GMT-4,9.0,0.152,42.36,8.86966,106.15675,,
2025-04-20 05:50:00 GMT-4,9.0,0.15319999999999998,42.339999999999996,8.9001,106.2676,,
2025-04-20 05:55:00 GMT-4,8.92,0.153,42.28,8.90468,106.3428,,
2025-04-20 06:00:00 GMT-4,8.82,0.15180000000000002,42.1,8.83366,106.2548,,
2025-04-20 06:05:00 GMT-4,8.92,0.152,42.3,8.9133,106.189,,
2025-04-20 06:10:00 GMT-4,9.0,0.153,42.38,8.9686,105.9672,,
2025-04-20 06:15:00 GMT-4,9.0,0.1536,42.4,8.99064,107.9436,,
2025-04-20 06:20:00 GMT-4,9.22,0.1474,42.68,9.03888,108.1558,,
2025-04-20 06:25:00 GMT-4,9.42,0.145,43.160000000000004,9.17858,108.6396,,
2025-04-20 06:30:00 GMT-4,9.5,0.144,43.38,9.22988,108.2386,,
2025-04-20 06:35:00 GMT-4,9.58,0.1442,43.5,9.26016,108.2542,,
2025-04-20 06:40:00 GMT-4,9.6,0.1446,43.6,9.27118,108.2896,,
2025-04-20 06:45:00 GMT-4,9.6,0.145,43.62,9.29652,108.47,,
2025-04-20 06:50:00 GMT-4,9.68,0.145,43.6,9.34212,108.5756,,
2025-04-20 06:55:00 GMT-4,9.7,0.1458,43.7,9.36632,108.68475,,
2025-04-20 07:00:00 GMT-4,9.7,0.1462,43.7,9.38454,108.4398,,
2025-04-20 07:05:00 GMT-4,9.7,0.1464,43.72,9.43708,107.99175,,
2025-04-20 07:10:00 GMT-4,9.74,0.1458,43.760000000000005,9.44818,107.6356,,
2025-04-20 07:15:00 GMT-4,9.78,0.145,43.760000000000005,9.4441,107.6208,,
2025-04-20 07:20:00 GMT-4,9.78,0.1452,43.72,9.45882,107.53175,,
2025-04-20 07:25:00 GMT-4,9.8,0.145,43.72,9.4489,107.2828,,
2025-04-20 07:30:00 GMT-4,9.8,0.1448,43.78,9.47308,107.3126,,
2025-04-20 07:35:00 GMT-4,9.8,0.144,43.8,9.489239999999999,107.502,,
2025-04-20 07:40:00 GMT-4,9.8,0.144,43.8,9.50826,107.5588,,
2025-04-20 07:45:00 GMT-4,9.8,0.144,43.78,9.52064,107.622,,
2025-04-20 07:50:00 GMT-4,9.8,0.1438,43.839999999999996,9.53632,107.6414,,
2025-04-20 07:55:00 GMT-4,9.8,0.1432,43.839999999999996,9.53314,107.7508,,
2025-04-20 08:00:00 GMT-4,9.8,0.1434,43.88,9.56096,107.7694,,
2025-04-20 08:05:00 GMT-4,9.8,0.1432,43.86,9.57812,107.4386,,
2025-04-20 08:10:00 GMT-4,9.8,0.1426,43.839999999999996,9.5907,107.281,,
2025-04-20 08:15:00 GMT-4,9.8,0.1428,43.78,9.59492,106.5884,,
2025-04-20 08:20:00 GMT-4,9.8,0.1428,43.8,9.60322,104.31,,
2025-04-20 08:25:00 GMT-4,9.8,0.1424,43.8,9.61344,104.2498,,
2025-04-20 08:30:00 GMT-4,9.8,0.1422,43.760000000000005,9.61352,103.919,,
2025-04-20 08:35:00 GMT-4,9.8,0.1422,43.8,9.661480000000001,103.5736,,
2025-04-20 08:40:00 GMT-4,9.8,0.1416,43.8,9.68078,103.8338,,
2025-04-20 08:45:00 GMT-4,9.8,0.1414,43.88,9.69064,104.0168,,
2025-04-20 08:50:00 GMT-4,9.8,0.1406,43.839999999999996,9.7179,104.1198,,
2025-04-20 08:55:00 GMT-4,9.8,0.14,43.839999999999996,9.72002,104.4858,,
2025-04-20 09:00:00 GMT-4,9.8,0.14,43.86,9.72864,104.14475,,
2025-04-20 09:05:00 GMT-4,9.8,0.1404,43.8,9.75336,104.9278,,
2025-04-20 09:10:00 GMT-4,9.8,0.1404,43.72,9.74794,105.8334,,
2025-04-20 09:15:00 GMT-4,9.82,0.1408,43.7,9.75806,106.656,,
2025-04-20 09:20:00 GMT-4,9.82,0.141,43.660000000000004,9.776900000000001,107.3266,,
2025-04-20 09:25:00 GMT-4,9.879999999999999,0.141,43.7,9.79806,107.647,,
2025-04-20 09:30:00 GMT-4,9.9,0.141,43.86,9.85588,108.2718,,
2025-04-20 09:35:00 GMT-4,9.9,0.1406,43.88,9.867140000000001,108.39725,,
2025-04-20 09:40:00 GMT-4,9.9,0.1402,43.96,9.89288,108.3076,,
2025-04-20 09:45:00 GMT-4,9.9,0.14,43.9,9.91916,108.3594,,
2025-04-20 09:50:00 GMT-4,9.9,0.1402,43.92,9.947140000000001,108.2974,,
2025-04-20 09:55:00 GMT-4,9.9,0.1392,43.94,9.9677,108.1748,,
2025-04-20 10:00:00 GMT-4,9.9,0.1394,43.980000000000004,9.985899999999999,107.8838,,
2025-04-20 10:05:00 GMT-4,9.9,0.139,43.980000000000004,10.00808,108.316,,
2025-04-20 10:10:00 GMT-4,9.9,0.1392,43.96,10.02952,108.6318,,
2025-04-20 10:15:00 GMT-4,9.9,0.139,43.980000000000004,10.02938,108.4554,,
2025-04-20 10:20:00 GMT-4,9.9,0.1386,43.980000000000004,10.04102,107.6692,,
2025-04-20 10:25:00 GMT-4,9.9,0.139,44.0,10.05746,107.6922,,
2025-04-20 10:30:00 GMT-4,9.9,0.1392,43.96,10.08156,108.3126,,
2025-04-20 10:35:00 GMT-4,9.9,0.139,43.980000000000004,10.11304,108.477,,
2025-04-20 10:40:00 GMT-4,9.9,0.1386,44.0,10.14194,108.4358,,
2025-04-20 10:45:00 GMT-4,9.8,0.1388,43.92,10.13918,108.7966,,
2025-04-20 10:50:00 GMT-4,9.42,0.1414,43.4,9.940380000000001,105.8464,,
2025-04-20 10:55:00 GMT-4,7.92,0.15719999999999998,42.339999999999996,6.002879999999999,105.898,,
2025-04-20 11:00:00 GMT-4,4.5,0.1746,38.92,0.0,106.513,,
2025-04-20 11:05:00 GMT-4,3.08,0.1774,36.54,0.0,106.7176,,
2025-04-20 11:10:00 GMT-4,2.2800000000000002,0.1802,34.839999999999996,0.0,106.6318,,
2025-04-20 11:15:00 GMT-4,1.9600000000000002,0.18280000000000002,33.5,0.0,107.1248,,
2025-04-20 11:20:00 GMT-4,1.9,0.185,32.3,0.0,107.30675,,
2025-04-20 11:25:00 GMT-4,1.9,0.18719999999999998,31.360000000000003,0.0,107.47875,,
2025-04-20 11:30:00 GMT-4,2.0,0.18980000000000002,30.46,0.0,106.3642,,
2025-04-20 11:35:00 GMT-4,2.0,0.1918,29.68,0.0,108.0204,,
2025-04-20 11:40:00 GMT-4,2.0,0.1938,28.919999999999998,0.0,108.8878,,
2025-04-20 11:45:00 GMT-4,2.0,0.196,28.24,0.0,109.713,,
2025-04-20 11:50:00 GMT-4,2.033333333333333,0.19766666666666666,27.76666666666667,0.0,110.0102,,
2025-04-20 11:55:00 GMT-4,2.1,0.2,27.2,0.0,110.081,,
2025-04-20 12:00:00 GMT-4,2.1,0.2016,26.72,0.0,110.03,,
2025-04-20 12:05:00 GMT-4,2.1,0.2036,26.2,0.0,110.1258,,
2025-04-20 12:10:00 GMT-4,2.1,0.2054,25.76,0.0,110.1744,,
2025-04-20 12:15:00 GMT-4,2.12,0.2074,25.240000000000002,0.0,110.59575,,
2025-04-20 12:20:00 GMT-4,2.2,0.2092,24.759999999999998,0.0,110.8252,,
2025-04-20 12:25:00 GMT-4,2.2,0.211,24.28,0.0,109.671,,
2025-04-20 12:30:00 GMT-4,2.2,0.213,23.9,0.0,108.45925,,
2025-04-20 12:35:00 GMT-4,2.2,0.21480000000000002,23.48,0.0,108.5366,,
2025-04-20 12:40:00 GMT-4,2.2,0.2166,23.06,0.0,108.65975,,
2025-04-20 12:45:00 GMT-4,2.2800000000000002,0.2184,22.740000000000002,0.0,108.433,,
2025-04-20 12:50:00 GMT-4,2.3,0.22019999999999998,22.46,0.0,108.3542,,
2025-04-20 12:55:00 GMT-4,2.3,0.222,22.22,0.0,108.434,,
2025-04-20 13:00:00 GMT-4,2.3,0.2238,21.9,0.0,108.2548,,
2025-04-20 13:05:00 GMT-4,2.3,0.2256,21.619999999999997,0.0,107.65025,,
2025-04-20 13:10:00 GMT-4,2.32,0.22740000000000002,21.380000000000003,0.0,105.8218,,
2025-04-20 13:15:00 GMT-4,2.4,0.229,21.18,0.0,104.32925,,
2025-04-20 13:20:00 GMT-4,2.4,0.2308,20.919999999999998,0.0,105.1498,,
2025-04-20 13:25:00 GMT-4,2.4,0.2324,20.68,0.0,105.8648,,
2025-04-20 13:30:00 GMT-4,2.4,0.2346,20.4,0.0,106.425,,
2025-04-20 13:35:00 GMT-4,2.4,0.2364,20.2,0.0,106.95,,
2025-04-20 13:40:00 GMT-4,2.48,0.238,19.98,0.0,107.3888,,
2025-04-20 13:45:00 GMT-4,2.5,0.2398,19.759999999999998,0.0,107.7496,,
2025-04-20 13:50:00 GMT-4,2.5,0.24159999999999998,19.54,0.0,108.677,,
2025-04-20 13:55:00 GMT-4,2.5,0.2434,19.36,0.0,109.5856,,
2025-04-20 14:00:00 GMT-4,2.5,0.245,19.240000000000002,0.0,110.7606,,
2025-04-20 14:05:00 GMT-4,2.5,0.24659999999999999,19.06,0.0,110.8718,,
2025-04-20 14:10:00 GMT-4,2.6,0.2484,18.86,0.0,111.08925,,
2025-04-20 14:15:00 GMT-4,2.6,0.25,18.72,0.0,111.518,,
2025-04-20 14:20:00 GMT-4,2.6,0.2514,18.5,0.0,111.41175,,
2025-04-20 14:25:00 GMT-4,2.6,0.2534,18.34,0.0,111.3455,,
2025-04-20 14:30:00 GMT-4,2.6,0.2548,18.16,0.0,111.4424,,
2025-04-20 14:35:00 GMT-4,2.6,0.25660000000000005,18.02,0.0,111.2334,,
2025-04-20 14:40:00 GMT-4,2.68,0.2582,17.919999999999998,0.0,111.0136,,
2025-04-20 14:45:00 GMT-4,2.7,0.2596,17.78,0.0,110.7792,,
2025-04-20 14:50:00 GMT-4,2.7,0.26139999999999997,17.66,0.0,110.744,,
2025-04-20 14:55:00 GMT-4,2.7,0.263,17.54,0.0,111.0378,,
2025-04-20 15:00:00 GMT-4,2.7,0.2646,17.419999999999998,0.0,111.06225,,
2025-04-20 15:05:00 GMT-4,2.7,0.26639999999999997,17.3,0.0,110.995,,
2025-04-20 15:10:00 GMT-4,2.7600000000000002,0.26780000000000004,17.16,0.0,111.0198,,
2025-04-20 15:15:00 GMT-4,2.8,0.2694,17.04,0.0,110.9652,,
2025-04-20 15:20:00 GMT-4,2.8,0.271,16.94,0.0,111.2468,,
2025-04-20 15:25:00 GMT-4,2.8,0.2724,16.82,0.0,111.75075,,
2025-04-20 15:30:00 GMT-4,2.8,0.2742,16.740000000000002,0.0,111.739,,
2025-04-20 15:35:00 GMT-4,2.8,0.2756,16.619999999999997,0.0,111.4268,,
2025-04-20 15:40:00 GMT-4,2.8600000000000003,0.2774,16.54,0.0,111.1508,,
2025-04-20 15:45:00 GMT-4,2.9,0.279,16.419999999999998,0.0,110.977,,
2025-04-20 15:50:00 GMT-4,2.9,0.2806,16.34,0.0,111.21975,,
2025-04-20 15:55:00 GMT-4,2.9,0.2822,16.259999999999998,0.0,111.4582,,
2025-04-20 16:00:00 GMT-4,2.9,0.2836,16.18,0.0,111.2984,,
2025-04-20 16:05:00 GMT-4,2.9,0.2854,16.1,0.0,111.3288,,
2025-04-20 16:10:00 GMT-4,2.92,0.2868,16.02,0.0,111.449,,
2025-04-20 16:15:00 GMT-4,3.0,0.2884,15.919999999999998,0.0,110.97425,,
2025-04-20 16:20:00 GMT-4,3.0,0.29,15.86,0.0,111.386,,
2025-04-20 16:25:00 GMT-4,3.0,0.2914,15.8,0.0,111.7524,,
2025-04-20 16:30:00 GMT-4,3.0,0.2928,15.719999999999999,0.0,112.1,,
2025-04-20 16:35:00 GMT-4,3.0,0.2944,15.680000000000001,0.0,112.1706,,
2025-04-20 16:40:00 GMT-4,3.0,0.2958,15.6,0.0,110.7012,,
2025-04-20 16:45:00 GMT-4,3.06,0.2974,15.5,0.0,108.2782,,
2025-04-20 16:50:00 GMT-4,3.1,0.2988,15.48,0.0,108.591,,
2025-04-20 16:55:00 GMT-4,3.1,0.3004,15.4,0.0,109.0234,,
2025-04-20 17:00:00 GMT-4,3.1,0.3018,15.36,0.0,109.108,,
2025-04-20 17:05:00 GMT-4,3.1,0.3034,15.3,0.0,109.1034,,
2025-04-20 17:10:00 GMT-4,3.1,0.3048,15.24,0.0,108.9058,,
2025-04-20 17:15:00 GMT-4,3.1,0.30639999999999995,15.2,0.0,108.8784,,
2025-04-20 17:20:00 GMT-4,3.18,0.3078,15.12,0.0,107.9482,,
2025-04-20 17:25:00 GMT-4,3.2,0.3092,15.080000000000002,0.0,108.488,,
2025-04-20 17:30:00 GMT-4,3.2,0.3108,15.0,0.0,109.9062,,
2025-04-20 17:35:00 GMT-4,3.2,0.312,15.0,0.0,110.9138,,
2025-04-20 17:40:00 GMT-4,3.2,0.31360000000000005,14.9,0.0,111.0884,,
2025-04-20 17:45:00 GMT-4,3.2,0.3148,14.9,0.0,111.1498,,
2025-04-20 17:50:00 GMT-4,3.22,0.31639999999999996,14.8,0.0,110.9682,,
2025-04-20 17:55:00 GMT-4,3.3,0.3178,14.8,0.0,110.7394,,
2025-04-20 18:00:00 GMT-4,3.3,0.3192,14.7,0.0,110.0348,,
2025-04-20 18:05:00 GMT-4,3.3,0.3206,14.7,0.0,109.54875,,
2025-04-20 18:10:00 GMT-4,3.3,0.3222,14.66,0.0,109.9048,,
2025-04-20 18:15:00 GMT-4,3.3,0.32339999999999997,14.6,0.0,109.5596,,
2025-04-20 18:20:00 GMT-4,3.3,0.3246,14.580000000000002,0.0,109.3542,,
2025-04-20 18:25:00 GMT-4,3.3200000000000003,0.32639999999999997,14.5,0.0,109.2518,,
2025-04-20 18:30:00 GMT-4,3.4,-0.065616,14.5,0.0,109.0864,,
2025-04-20 18:35:00 GMT-4,3.4,-0.32636000000000004,14.419999999999998,0.0,109.1005,,
2025-04-20 18:40:00 GMT-4,3.4,-0.32476,14.4,0.0,109.2066,,
2025-04-20 18:45:00 GMT-4,3.4,-0.32376,14.4,0.0,108.869,,
2025-04-20 18:50:00 GMT-4,3.4,-0.32195999999999997,14.319999999999999,0.0,110.0966,,
2025-04-20 18:55:00 GMT-4,3.4,-0.32076,14.3,0.0,110.1482,,
2025-04-20 19:00:00 GMT-4,3.4200000000000004,-0.31956,14.3,0.0,110.2216,,
2025-04-20 19:05:00 GMT-4,3.5,-0.31795999999999996,14.219999999999999,0.0,110.4368,,
2025-04-20 19:10:00 GMT-4,3.5,-0.31676,14.2,0.0,110.6374,,
2025-04-20 19:15:00 GMT-4,3.5,-0.31536000000000003,14.2,0.0,110.2008,,
2025-04-20 19:20:00 GMT-4,3.5,-0.31416000000000005,14.1,0.0,107.2038,,
2025-04-20 19:25:00 GMT-4,3.5,-0.31295999999999996,14.1,0.0,107.3258,,
2025-04-20 19:30:00 GMT-4,3.5,-0.31176,14.1,0.0,107.543,,
2025-04-20 19:35:00 GMT-4,3.5,-0.31056,14.059999999999999,0.0,107.577,,
2025-04-20 19:40:00 GMT-4,3.54,-0.30916000000000005,14.0,0.0,107.5376,,
2025-04-20 19:45:00 GMT-4,3.6,-0.30795999999999996,14.0,0.0,107.2564,,
2025-04-20 19:50:00 GMT-4,3.6,-0.30676,14.0,0.0,107.159,,
2025-04-20 19:55:00 GMT-4,3.6,-0.30556,13.940000000000001,0.0,98.45,,
2025-04-20 20:00:00 GMT-4,3.6,-0.30416000000000004,13.9,0.0,0.0,,
2025-04-20 20:05:00 GMT-4,3.6,-0.30296,13.9,0.0,0.0,,
2025-04-20 20:10:00 GMT-4,3.6,-0.30176,13.88,0.0,0.0,,
2025-04-20 20:15:00 GMT-4,3.6,-0.30056,13.8,0.0,0.0,,
2025-04-20 20:20:00 GMT-4,4.16,-0.178088,14.059999999999999,1.2476800000000001,0.0,,
2025-04-20 20:25:00 GMT-4,8.08,0.2358,33.9,8.23874,0.0,,
2025-04-20 20:30:00 GMT-4,7.92,0.19519999999999998,38.8,6.454739999999999,0.0,,
2025-04-20 20:35:00 GMT-4,8.86,0.1718,41.28,12.26624,0.0,,
2025-04-20 20:40:00 GMT-4,9.559999999999999,0.145,43.9,12.01688,0.0,,
2025-04-20 20:45:00 GMT-4,9.8,0.136,44.28,11.89362,0.0,,
2025-04-20 20:50:00 GMT-4,9.92,0.13340000000000002,44.0,11.87402,0.0,,
2025-04-20 20:55:00 GMT-4,10.08,0.1362,43.68,12.006879999999999,0.0,,
2025-04-20 21:00:00 GMT-4,10.120000000000001,0.1382,43.32,12.09532,0.0,,
2025-04-20 21:05:00 GMT-4,10.379999999999999,0.1396,42.86,12.27388,0.0,,
2025-04-20 21:10:00 GMT-4,10.52,0.1388,42.339999999999996,12.34382,0.0,,
2025-04-20 21:15:00 GMT-4,10.6,0.1386,42.2,12.36108,0.0,,
2025-04-20 21:20:00 GMT-4,10.6,0.1368,42.239999999999995,12.35078,0.0,,
2025-04-20 21:25:00 GMT-4,10.6,0.136,42.3,12.347660000000001,0.0,,
2025-04-20 21:30:00 GMT-4,10.6,0.135,42.36,12.34806,0.0,,
2025-04-20 21:35:00 GMT-4,10.6,0.1348,42.4,12.34024,0.0,,
2025-04-20 21:40:00 GMT-4,10.6,0.1346,42.38,12.34208,0.0,,
2025-04-20 21:45:00 GMT-4,10.6,0.13419999999999999,42.4,12.329139999999999,0.0,,
2025-04-20 21:50:00 GMT-4,10.6,0.134,42.46,12.3204,0.0,,
2025-04-20 21:55:00 GMT-4,10.620000000000001,0.13319999999999999,42.5,12.32582,0.0,,
2025-04-20 22:00:00 GMT-4,10.620000000000001,0.1328,42.54,12.30202,0.0,,
2025-04-20 22:05:00 GMT-4,10.6,0.13219999999999998,42.56,12.2758,0.0,,
2025-04-20 22:10:00 GMT-4,10.5,0.1348,42.260000000000005,11.26806,0.0,,
2025-04-20 22:15:00 GMT-4,10.14,0.1432,41.54,8.95476,0.0,,
2025-04-20 22:20:00 GMT-4,10.02,0.1442,41.92,9.02938,0.0,,
2025-04-20 22:25:00 GMT-4,10.0,0.144,42.260000000000005,9.0119,0.0,,
2025-04-20 22:30:00 GMT-4,9.92,0.1434,42.36,9.00984,0.0,,
2025-04-20 22:35:00 GMT-4,9.9,0.1434,42.4,9.01412,0.0,,
2025-04-20 22:40:00 GMT-4,9.9,0.143,42.54,9.02268,0.0,,
2025-04-20 22:45:00 GMT-4,9.9,0.1414,42.54,9.00376,0.0,,
2025-04-20 22:50:00 GMT-4,9.72,0.1406,42.56,8.89438,0.0,,
2025-04-20 22:55:00 GMT-4,9.36,0.1436,42.62,8.747440000000001,0.0,,
2025-04-20 23:00:00 GMT-4,9.26,0.1456,42.54,8.6876,0.0,,
2025-04-20 23:05:00 GMT-4,9.22,0.1468,42.58,8.7339,0.0,,
2025-04-20 23:10:00 GMT-4,9.18,0.1464,42.56,8.69502,0.0,,
2025-04-20 23:15:00 GMT-4,9.4,0.141,42.78,8.75292,0.0,,
2025-04-20 23:20:00 GMT-4,9.620000000000001,0.1392,43.28,8.88036,0.0,,
2025-04-20 23:25:00 GMT-4,9.7,0.1396,43.5,8.965779999999999,0.0,,
2025-04-20 23:30:00 GMT-4,9.78,0.1404,43.519999999999996,9.00236,0.0,,
2025-04-20 23:35:00 GMT-4,9.8,0.1408,43.54,9.0533,0.0,,
2025-04-20 23:40:00 GMT-4,9.8,0.1408,43.62,9.09084,0.0,,
2025-04-20 23:45:00 GMT-4,9.82,0.1408,43.64,9.09244,0.0,,
2025-04-20 23:50:00 GMT-4,9.879999999999999,0.1408,43.64,9.131820000000001,0.0,,
2025-04-20 23:55:00 GMT-4,9.9,0.1416,43.68,9.193200000000001,0.0,,
2025-04-21 00:00:00 GMT-4,9.940000000000001,0.1412,43.760000000000005,9.22568,0.0,,
2025-04-21 00:05:00 GMT-4,10.0,0.1404,43.82,9.22632,0.0,,
2025-04-21 00:10:00 GMT-4,10.0,0.1398,43.8,9.246080000000001,0.0,,
2025-04-21 00:15:00 GMT-4,10.0,0.139,43.78,9.24622,0.0,,
2025-04-21 00:20:00 GMT-4,10.0,0.1388,43.78,9.25762,-0.0214,,
2025-04-21 00:25:00 GMT-4,9.98,0.1388,43.739999999999995,9.251059999999999,77.853,,
2025-04-21 00:30:00 GMT-4,10.0,0.1386,43.72,9.25756,86.5506,,
2025-04-21 00:35:00 GMT-4,10.0,0.1388,43.660000000000004,9.28736,86.1924,,
2025-04-21 00:40:00 GMT-4,10.0,0.1382,43.739999999999995,9.2986,86.275,,
2025-04-21 00:45:00 GMT-4,10.0,0.1378,43.8,9.34312,86.6946,,
2025-04-21 00:50:00 GMT-4,10.0,0.1374,43.839999999999996,9.3557,86.56,,
2025-04-21 00:55:00 GMT-4,10.02,0.1372,43.760000000000005,9.37664,86.3884,,
2025-04-21 01:00:00 GMT-4,10.1,0.137,43.72,9.39554,86.276,,
2025-04-21 01:05:00 GMT-4,10.1,0.137,43.760000000000005,9.388,86.0308,,
2025-04-21 01:10:00 GMT-4,10.1,0.1366,43.8,9.41784,86.0072,,
2025-04-21 01:15:00 GMT-4,10.1,0.136,43.739999999999995,9.45574,85.8644,,
2025-04-21 01:20:00 GMT-4,10.1,0.1352,43.7,9.48596,85.7768,,
2025-04-21 01:25:00 GMT-4,10.2,0.13419999999999999,43.62,9.52458,85.8572,,
2025-04-21 01:30:00 GMT-4,10.2,0.13419999999999999,43.519999999999996,9.52066,86.05075,,
2025-04-21 01:35:00 GMT-4,10.2,0.13419999999999999,43.56,9.54716,86.167,,
2025-04-21 01:40:00 GMT-4,10.2,0.1346,43.44,9.538599999999999,86.4048,,
2025-04-21 01:45:00 GMT-4,10.26,0.1348,43.36,9.5702,86.74925,,
2025-04-21 01:50:00 GMT-4,10.3,0.13419999999999999,43.32,9.59896,86.9674,,
2025-04-21 01:55:00 GMT-4,10.28,0.13119999999999998,43.28,9.57944,87.02425,,
2025-04-21 02:00:00 GMT-4,10.2,0.1268,43.160000000000004,9.50032,86.99725,,
2025-04-21 02:05:00 GMT-4,10.16,0.12240000000000001,43.1,9.401779999999999,87.117,,
2025-04-21 02:10:00 GMT-4,9.64,0.121,42.82,9.10632,87.1638,,
2025-04-21 02:15:00 GMT-4,9.42,0.121,43.0,9.015139999999999,87.213,,
2025-04-21 02:20:00 GMT-4,9.4,0.12240000000000001,43.0,9.00796,87.1498,,
2025-04-21 02:25:00 GMT-4,9.26,0.12940000000000002,42.92,8.99978,87.0566,,
2025-04-21 02:30:00 GMT-4,9.02,0.1374,42.64,8.94688,87.112,,
2025-04-21 02:35:00 GMT-4,9.040000000000001,0.1434,42.64,9.085080000000001,87.1452,,
2025-04-21 02:40:00 GMT-4,9.1,0.1472,42.7,9.16452,87.1685,,
2025-04-21 02:45:00 GMT-4,9.32,0.14959999999999998,42.92,9.3386,87.5788,,
2025-04-21 02:50:00 GMT-4,9.48,0.15080000000000002,43.239999999999995,9.45134,88.115,,
2025-04-21 02:55:00 GMT-4,9.540000000000001,0.14780000000000001,43.44,9.46274,88.2236,,
2025-04-21 03:00:00 GMT-4,9.879999999999999,0.1388,43.78,9.57162,88.2644,,
2025-04-21 03:05:00 GMT-4,10.18,0.1364,43.94,9.73114,88.245,,
2025-04-21 03:10:00 GMT-4,10.32,0.1362,43.5,9.81696,88.0472,,
2025-04-21 03:15:00 GMT-4,10.4,0.136,43.1,9.85488,87.2348,,
2025-04-21 03:20:00 GMT-4,10.459999999999999,0.1362,42.82,9.89532,85.8388,,
2025-04-21 03:25:00 GMT-4,10.5,0.136,42.739999999999995,9.9209,85.8336,,
2025-04-21 03:30:00 GMT-4,10.5,0.135,42.68,9.96074,85.974,,
2025-04-21 03:35:00 GMT-4,10.5,0.13440000000000002,42.56,9.9955,86.2325,,
2025-04-21 03:40:00 GMT-4,10.5,0.136,42.5,10.05388,86.7808,,
2025-04-21 03:45:00 GMT-4,10.5,0.1352,42.480000000000004,10.064499999999999,86.8118,,
2025-04-21 03:50:00 GMT-4,10.5,0.134,42.42,10.051179999999999,86.6246,,
2025-04-21 03:55:00 GMT-4,10.5,0.1316,42.4,10.03888,86.5794,,
2025-04-21 04:00:00 GMT-4,10.440000000000001,0.1266,42.4,9.9641,86.8786,,
2025-04-21 04:05:00 GMT-4,10.4,0.12340000000000001,42.38,9.89904,88.0834,,
2025-04-21 04:10:00 GMT-4,10.3,0.121,42.3,9.8355,88.9434,,
2025-04-21 04:15:00 GMT-4,10.3,0.1192,42.3,9.787099999999999,89.5012,,
2025-04-21 04:20:00 GMT-4,10.2,0.1184,42.3,9.76754,89.8776,,
2025-04-21 04:25:00 GMT-4,10.26,0.1242,42.32,9.87402,90.3482,,
2025-04-21 04:30:00 GMT-4,10.36,0.1308,42.38,10.048860000000001,90.682,,
2025-04-21 04:35:00 GMT-4,10.4,0.132,42.42,10.13342,90.6944,,
2025-04-21 04:40:00 GMT-4,10.4,0.131,42.480000000000004,10.14566,90.8148,,
2025-04-21 04:45:00 GMT-4,10.5,0.1318,42.44,10.172239999999999,90.71,,
2025-04-21 04:50:00 GMT-4,10.5,0.13240000000000002,42.480000000000004,10.21574,90.666,,
2025-04-21 04:55:00 GMT-4,10.5,0.133,42.5,10.25308,90.6734,,
2025-04-21 05:00:00 GMT-4,10.5,0.1336,42.5,10.28156,91.2196,,
2025-04-21 05:05:00 GMT-4,10.5,0.133,42.4,10.31272,91.6855,,
2025-04-21 05:10:00 GMT-4,10.5,0.12840000000000001,42.4,10.268080000000001,91.6436,,
2025-04-21 05:15:00 GMT-4,10.4,0.12340000000000001,42.3,10.184099999999999,91.2992,,
2025-04-21 05:20:00 GMT-4,10.36,0.1206,42.22,10.1258,91.2826,,
2025-04-21 05:25:00 GMT-4,10.3,0.1182,42.2,10.07856,90.8284,,
2025-04-21 05:30:00 GMT-4,10.26,0.1166,42.18,10.047839999999999,89.544,,
2025-04-21 05:35:00 GMT-4,10.2,0.1166,42.2,10.03932,89.9952,,
2025-04-21 05:40:00 GMT-4,10.3,0.1238,42.22,10.180200000000001,90.6462,,
2025-04-21 05:45:00 GMT-4,10.379999999999999,0.1298,42.3,10.33768,90.926,,
2025-04-21 05:50:00 GMT-4,10.4,0.1318,42.339999999999996,10.4232,91.1084,,
2025-04-21 05:55:00 GMT-4,10.5,0.1308,42.4,10.44798,91.3908,,
2025-04-21 06:00:00 GMT-4,10.5,0.1308,42.38,10.46282,91.7546,,
2025-04-21 06:05:00 GMT-4,10.5,0.131,42.4,10.517140000000001,91.6968,,
2025-04-21 06:10:00 GMT-4,10.5,0.1308,42.4,10.57218,91.6882,,
2025-04-21 06:15:00 GMT-4,10.5,0.1308,42.4,10.60544,91.1534,,
2025-04-21 06:20:00 GMT-4,10.26,0.1278,42.18,10.461879999999999,91.581,,
2025-04-21 06:25:00 GMT-4,9.9,0.1278,42.12,10.182120000000001,94.5612,,
2025-04-21 06:30:00 GMT-4,9.8,0.1276,42.480000000000004,10.169799999999999,95.31625,,
2025-04-21 06:35:00 GMT-4,9.8,0.1296,42.64,10.2044,94.0508,,
2025-04-21 06:40:00 GMT-4,9.82,0.1316,42.7,10.284099999999999,93.7384,,
2025-04-21 06:45:00 GMT-4,10.120000000000001,0.1276,42.96,10.46112,94.6182,,
2025-04-21 06:50:00 GMT-4,10.28,0.1278,42.739999999999995,10.575,95.4862,,
2025-04-21 06:55:00 GMT-4,10.4,0.1288,42.58,10.703619999999999,96.4784,,
2025-04-21 07:00:00 GMT-4,10.459999999999999,0.1296,42.480000000000004,10.78196,96.2872,,
2025-04-21 07:05:00 GMT-4,10.5,0.13,42.4,10.82202,96.25,,
2025-04-21 07:10:00 GMT-4,10.5,0.1286,42.32,10.826260000000001,96.5366,,
2025-04-21 07:15:00 GMT-4,10.5,0.1288,42.3,10.8503,96.7732,,
2025-04-21 07:20:00 GMT-4,10.5,0.1254,42.3,10.8589,97.817,,
2025-04-21 07:25:00 GMT-4,10.4,0.12179999999999999,42.28,10.82958,98.5406,,
2025-04-21 07:30:00 GMT-4,10.4,0.1174,42.18,10.784279999999999,99.4568,,
2025-04-21 07:35:00 GMT-4,10.3,0.1156,42.12,10.72584,100.334,,
2025-04-21 07:40:00 GMT-4,10.3,0.11320000000000001,42.04,10.68248,100.487,,
2025-04-21 07:45:00 GMT-4,10.14,0.1034,42.0,10.4905,100.6796,,
2025-04-21 07:50:00 GMT-4,9.84,0.1158,42.0,10.42396,101.3378,,
2025-04-21 07:55:00 GMT-4,9.959999999999999,0.129,42.38,10.858419999999999,101.242,,
2025-04-21 08:00:00 GMT-4,10.059999999999999,0.1328,42.480000000000004,11.08166,101.7434,,
2025-04-21 08:05:00 GMT-4,10.1,0.13419999999999999,42.5,11.178619999999999,101.8062,,
2025-04-21 08:10:00 GMT-4,10.1,0.134,42.58,11.22054,101.9376,,
2025-04-21 08:15:00 GMT-4,10.14,0.13419999999999999,42.5,11.2658,101.718,,
2025-04-21 08:20:00 GMT-4,10.16,0.13440000000000002,42.5,11.29564,100.0894,,
2025-04-21 08:25:00 GMT-4,10.379999999999999,0.13340000000000002,42.54,11.49316,100.4852,,
2025-04-21 08:30:00 GMT-4,10.5,0.13,42.4,11.534099999999999,100.9768,,
2025-04-21 08:35:00 GMT-4,10.48,0.123,42.260000000000005,11.4155,101.6058,,
2025-04-21 08:40:00 GMT-4,10.4,0.118,42.160000000000004,11.28442,101.93475,,
2025-04-21 08:45:00 GMT-4,10.32,0.1148,42.04,11.19834,102.6528,,
2025-04-21 08:50:00 GMT-4,10.3,0.11320000000000001,41.980000000000004,11.1575,103.4852,,
2025-04-21 08:55:00 GMT-4,10.3,0.1124,41.9,11.17306,104.5512,,
2025-04-21 09:00:00 GMT-4,10.22,0.111,41.980000000000004,11.2076,105.0994,,
2025-04-21 09:05:00 GMT-4,10.22,0.11220000000000001,42.0,11.25996,106.9026,,
2025-04-21 09:10:00 GMT-4,10.3,0.1124,41.94,11.29664,107.9278,,
2025-04-21 09:15:00 GMT-4,10.28,0.1114,41.980000000000004,11.32418,108.6972,,
2025-04-21 09:20:00 GMT-4,10.28,0.11159999999999999,42.0,11.36284,109.6075,,
2025-04-21 09:25:00 GMT-4,10.24,0.11,41.980000000000004,11.34282,106.0552,,
2025-04-21 09:30:00 GMT-4,10.2,0.1088,41.94,11.31344,90.73275,,
2025-04-21 09:35:00 GMT-4,10.040000000000001,0.108,41.9,11.25422,90.728,,
2025-04-21 09:40:00 GMT-4,10.08,0.106,42.06,11.23464,90.5798,,
2025-04-21 09:45:00 GMT-4,10.1,0.1036,42.1,11.1902,90.1746,,
2025-04-21 09:50:00 GMT-4,10.120000000000001,0.10779999999999999,42.14,11.35304,90.0688,,
2025-04-21 09:55:00 GMT-4,10.2,0.111,42.2,11.49128,90.2644,,
2025-04-21 10:00:00 GMT-4,10.26,0.114,42.18,11.59556,90.5462,,
2025-04-21 10:05:00 GMT-4,10.32,0.1176,42.22,11.76884,90.9838,,
2025-04-21 10:10:00 GMT-4,10.36,0.1156,42.22,11.7299,91.264,,
2025-04-21 10:15:00 GMT-4,10.3,0.11320000000000001,42.2,11.678279999999999,91.5956,,
2025-04-21 10:20:00 GMT-4,10.3,0.1128,42.160000000000004,11.662099999999999,91.2194,,
2025-04-21 10:25:00 GMT-4,10.3,0.11220000000000001,42.2,11.677299999999999,91.0202,,
2025-04-21 10:30:00 GMT-4,10.3,0.1134,42.2,11.700520000000001,91.0848,,
2025-04-21 10:35:00 GMT-4,10.379999999999999,0.1148,42.2,11.74982,91.094,,
2025-04-21 10:40:00 GMT-4,10.36,0.1118,42.22,11.70914,91.3546,,
2025-04-21 10:45:00 GMT-4,10.32,0.1098,42.2,11.644639999999999,91.3355,,
2025-04-21 10:50:00 GMT-4,10.28,0.105,42.14,11.475579999999999,91.3586,,
2025-04-21 10:55:00 GMT-4,10.3,0.11040000000000001,42.1,11.575579999999999,91.24,,
2025-04-21 11:00:00 GMT-4,8.98,0.1184,41.68,8.52234,91.275,,
2025-04-21 11:05:00 GMT-4,5.0600000000000005,0.1374,38.96,0.0,91.63875,,
2025-04-21 11:10:00 GMT-4,3.4200000000000004,0.1422,36.9,0.0,92.1092,,
2025-04-21 11:15:00 GMT-4,2.5,0.1456,35.3,0.0,92.2684,,
2025-04-21 11:20:00 GMT-4,1.98,0.1494,33.980000000000004,0.0,92.245,,
2025-04-21 11:25:00 GMT-4,1.72,0.15259999999999999,32.739999999999995,0.0,92.125,,
2025-04-21 11:30:00 GMT-4,1.6199999999999999,0.1556,31.660000000000004,0.0,92.466,,
2025-04-21 11:35:00 GMT-4,1.7,0.15880000000000002,30.78,0.0,92.3802,,
2025-04-21 11:40:00 GMT-4,1.7,0.16140000000000002,30.0,0.0,92.2768,,
2025-04-21 11:45:00 GMT-4,1.7,0.16419999999999998,29.26,0.0,92.5232,,
2025-04-21 11:50:00 GMT-4,1.7,0.1668,28.580000000000002,0.0,92.2628,,
2025-04-21 11:55:00 GMT-4,1.8,0.1692,27.96,0.0,92.087,,
2025-04-21 12:00:00 GMT-4,1.8,0.1716,27.4,0.0,91.3175,,
2025-04-21 12:05:00 GMT-4,1.8,0.1738,26.9,0.0,92.4028,,
2025-04-21 12:10:00 GMT-4,1.8,0.1762,26.4,0.0,93.4368,,
2025-04-21 12:15:00 GMT-4,1.8399999999999999,0.1784,25.880000000000003,0.0,94.18,,
2025-04-21 12:20:00 GMT-4,1.9,0.1804,25.32,0.0,94.53825,,
2025-04-21 12:25:00 GMT-4,1.9,0.1824,24.96,0.0,94.7126,,
2025-04-21 12:30:00 GMT-4,1.9,0.1846,24.52,0.0,94.4842,,
2025-04-21 12:35:00 GMT-4,1.9,0.1864,24.1,0.0,94.2822,,
2025-04-21 12:40:00 GMT-4,1.9600000000000002,0.1886,23.7,0.0,94.174,,
2025-04-21 12:45:00 GMT-4,2.0,0.1904,23.46,0.0,94.4708,,
2025-04-21 12:50:00 GMT-4,2.0,0.19240000000000002,23.119999999999997,0.0,94.6776,,
2025-04-21 12:55:00 GMT-4,2.0,0.19419999999999998,22.880000000000003,0.0,94.9592,,
2025-04-21 13:00:00 GMT-4,2.0,0.196,22.619999999999997,0.0,94.8492,,
2025-04-21 13:05:00 GMT-4,2.02,0.198,22.32,0.0,94.6324,,
2025-04-21 13:10:00 GMT-4,2.1,0.1998,22.04,0.0,92.3202,,
2025-04-21 13:15:00 GMT-4,2.1,0.2016,21.78,0.0,92.1986,,
2025-04-21 13:20:00 GMT-4,2.1,0.2036,21.52,0.0,92.567,,
2025-04-21 13:25:00 GMT-4,2.1,0.2052,21.22,0.0,92.0938,,
2025-04-21 13:30:00 GMT-4,2.1,0.207,20.98,0.0,90.941,,
2025-04-21 13:35:00 GMT-4,2.16,0.2086,20.759999999999998,0.0,90.714,,
2025-04-21 13:40:00 GMT-4,2.2,0.2104,20.52,0.0,90.664,,
2025-04-21 13:45:00 GMT-4,2.2,0.2124,20.259999999999998,0.0,90.8512,,
2025-04-21 13:50:00 GMT-4,2.2,0.214,20.02,0.0,90.7736,,
2025-04-21 13:55:00 GMT-4,2.2,0.21559999999999999,19.82,0.0,91.568,,
2025-04-21 14:00:00 GMT-4,2.2,0.2174,19.619999999999997,0.0,92.7788,,
2025-04-21 14:05:00 GMT-4,2.3,0.219,19.32,0.0,93.4188,,
2025-04-21 14:10:00 GMT-4,2.3,0.2206,19.14,0.0,93.418,,
2025-04-21 14:15:00 GMT-4,2.3,0.22240000000000001,18.94,0.0,94.5414,,
2025-04-21 14:20:00 GMT-4,2.3,0.224,18.78,0.0,95.666,,
2025-04-21 14:25:00 GMT-4,2.3,0.2256,18.64,0.0,96.7272,,
2025-04-21 14:30:00 GMT-4,2.3,0.22740000000000002,18.48,0.0,97.2594,,
2025-04-21 14:35:00 GMT-4,2.4,0.229,18.28,0.0,97.5718,,
2025-04-21 14:40:00 GMT-4,2.4,0.2306,18.14,0.0,97.8075,,
2025-04-21 14:45:00 GMT-4,2.4,0.2324,17.98,0.0,97.928,,
2025-04-21 14:50:00 GMT-4,2.4,0.2338,17.84,0.0,98.283,,
2025-04-21 14:55:00 GMT-4,2.4,0.2354,17.68,0.0,98.604,,
2025-04-21 15:00:00 GMT-4,2.4,0.237,17.56,0.0,98.4918,,
2025-04-21 15:05:00 GMT-4,2.48,0.2386,17.44,0.0,98.7344,,
2025-04-21 15:10:00 GMT-4,2.5,0.2402,17.32,0.0,98.6492,,
2025-04-21 15:15:00 GMT-4,2.5,0.24180000000000001,17.18,0.0,98.8795,,
2025-04-21 15:20:00 GMT-4,2.5,0.2434,17.080000000000002,0.0,98.9376,,
2025-04-21 15:25:00 GMT-4,2.5,0.245,16.96,0.0,99.1188,,
2025-04-21 15:30:00 GMT-4,2.5,0.24659999999999999,16.86,0.0,99.2328,,
2025-04-21 15:35:00 GMT-4,2.6,0.248,16.759999999999998,0.0,99.4698,,
2025-04-21 15:40:00 GMT-4,2.6,0.2496,16.66,0.0,99.88,,
2025-04-21 15:45:00 GMT-4,2.6,0.2512,16.580000000000002,0.0,100.0934,,
2025-04-21 15:50:00 GMT-4,2.6,0.2526,16.44,0.0,100.2018,,
2025-04-21 15:55:00 GMT-4,2.6,0.2542,16.36,0.0,100.3072,,
2025-04-21 16:00:00 GMT-4,2.6,0.2556,16.259999999999998,0.0,100.4926,,
2025-04-21 16:05:00 GMT-4,2.6399999999999997,0.25739999999999996,16.2,0.0,101.2588,,
2025-04-21 16:10:00 GMT-4,2.7,0.25880000000000003,16.119999999999997,0.0,101.5856,,
2025-04-21 16:15:00 GMT-4,2.7,0.26039999999999996,16.06,0.0,101.8574,,
2025-04-21 16:20:00 GMT-4,2.7,0.26180000000000003,16.0,0.0,102.3078,,
2025-04-21 16:25:00 GMT-4,2.7,0.26339999999999997,15.9,0.0,102.7314,,
2025-04-21 16:30:00 GMT-4,2.7,0.26480000000000004,15.819999999999999,0.0,102.729,,
2025-04-21 16:35:00 GMT-4,2.7,0.26639999999999997,15.74,0.0,102.9564,,
2025-04-21 16:40:00 GMT-4,2.7800000000000002,0.26780000000000004,15.680000000000001,0.0,103.268,,
2025-04-21 16:45:00 GMT-4,2.8,0.2692,15.6,0.0,103.0586,,
2025-04-21 16:50:00 GMT-4,2.8,0.2706,15.540000000000001,0.0,102.8155,,
2025-04-21 16:55:00 GMT-4,2.8,0.272,15.5,0.0,102.5986,,
2025-04-21 17:00:00 GMT-4,2.8,0.2736,15.4,0.0,102.7044,,
2025-04-21 17:05:00 GMT-4,2.8,0.2748,15.36,0.0,103.0128,,
2025-04-21 17:10:00 GMT-4,2.8,0.2762,15.3,0.0,101.2565,,
2025-04-21 17:15:00 GMT-4,2.8,0.2748,15.219999999999999,0.0,100.694,,
2025-04-21 17:20:00 GMT-4,7.220000000000001,0.246,30.939999999999998,6.3828000000000005,62.1264,,
2025-04-21 17:25:00 GMT-4,8.76,0.18619999999999998,39.7,12.0923,0.0,,
2025-04-21 17:30:00 GMT-4,6.82,0.1918,37.92,1.29824,0.0,,
2025-04-21 17:35:00 GMT-4,9.02,0.1748,40.54,9.218720000000001,0.0,,
2025-04-21 17:40:00 GMT-4,9.959999999999999,0.14780000000000001,43.96,12.35428,0.0,,
2025-04-21 17:45:00 GMT-4,10.3,0.1384,43.019999999999996,12.17504,0.0,,
2025-04-21 17:50:00 GMT-4,10.48,0.137,42.2,12.2224,0.0,,
2025-04-21 17:55:00 GMT-4,10.64,0.142,42.28,12.45646,0.0,,
2025-04-21 18:00:00 GMT-4,10.78,0.1468,42.68,12.692359999999999,0.0,,
2025-04-21 18:05:00 GMT-4,10.86,0.1452,43.04,12.72114,0.0,,
2025-04-21 18:10:00 GMT-4,10.879999999999999,0.1408,43.2,12.64572,0.0,,
2025-04-21 18:15:00 GMT-4,10.8,0.1374,43.2,12.555060000000001,0.0,,
2025-04-21 18:20:00 GMT-4,10.8,0.1364,43.160000000000004,12.49344,0.0,,
2025-04-21 18:25:00 GMT-4,10.8,0.1354,43.04,12.46832,0.0,,
2025-04-21 18:30:00 GMT-4,10.8,0.1354,42.96,12.47056,0.0,,
2025-04-21 18:35:00 GMT-4,10.7,0.134,42.92,12.394960000000001,0.0,,
2025-04-21 18:40:00 GMT-4,10.7,0.134,42.839999999999996,12.37522,0.0,,
2025-04-21 18:45:00 GMT-4,10.7,0.1338,42.8,12.37556,0.0,,
2025-04-21 18:50:00 GMT-4,10.7,0.134,42.72,12.35158,0.0,,
2025-04-21 18:55:00 GMT-4,10.7,0.13340000000000002,42.7,12.3323,0.0,,
2025-04-21 19:00:00 GMT-4,10.7,0.135,42.64,12.3512,0.0,,
2025-04-21 19:05:00 GMT-4,10.7,0.138,42.739999999999995,12.49378,0.0,,
2025-04-21 19:10:00 GMT-4,10.7,0.1366,42.86,12.50014,0.0,,
2025-04-21 19:15:00 GMT-4,10.7,0.1362,42.9,12.480979999999999,0.0,,
2025-04-21 19:20:00 GMT-4,10.7,0.1328,42.9,12.400020000000001,0.0,,
2025-04-21 19:25:00 GMT-4,10.7,0.13140000000000002,42.88,12.32572,0.0,,
2025-04-21 19:30:00 GMT-4,10.7,0.1308,42.8,12.287659999999999,0.0,,
2025-04-21 19:35:00 GMT-4,10.68,0.1298,42.760000000000005,12.25586,0.0,,
2025-04-21 19:40:00 GMT-4,10.459999999999999,0.129,42.519999999999996,12.1481,0.0,,
2025-04-21 19:45:00 GMT-4,10.18,0.13040000000000002,41.58,11.92278,0.0,,
2025-04-21 19:50:00 GMT-4,10.1,0.12940000000000002,41.480000000000004,11.8666,0.0,,
2025-04-21 19:55:00 GMT-4,10.1,0.12940000000000002,41.54,11.87476,0.0,,
2025-04-21 20:00:00 GMT-4,10.16,0.129,41.58,11.89004,0.0,,
2025-04-21 20:05:00 GMT-4,9.86,0.1272,41.6,11.677119999999999,0.0,,
2025-04-21 20:10:00 GMT-4,9.8,0.12840000000000001,42.04,11.622440000000001,0.0,,
2025-04-21 20:15:00 GMT-4,9.879999999999999,0.136,42.2,11.83632,0.0,,
2025-04-21 20:20:00 GMT-4,10.0,0.1386,42.36,12.00126,0.0,,
2025-04-21 20:25:00 GMT-4,10.059999999999999,0.1388,42.32,12.03638,0.0,,
2025-04-21 20:30:00 GMT-4,10.379999999999999,0.1352,42.239999999999995,12.13842,0.0,,
2025-04-21 20:35:00 GMT-4,10.540000000000001,0.1346,42.28,12.253919999999999,0.0,,
2025-04-21 20:40:00 GMT-4,10.64,0.136,42.46,12.35674,0.0,,
2025-04-21 20:45:00 GMT-4,10.7,0.135,42.760000000000005,12.4132,0.0,,
2025-04-21 20:50:00 GMT-4,10.7,0.135,42.9,12.42814,0.0,,
2025-04-21 20:55:00 GMT-4,10.7,0.13340000000000002,43.0,12.406699999999999,0.0,,
2025-04-21 21:00:00 GMT-4,10.7,0.1326,42.96,12.375539999999999,0.0,,
2025-04-21 21:05:00 GMT-4,10.7,0.1328,42.9,12.35564,0.0,,
2025-04-21 21:10:00 GMT-4,10.76,0.1348,42.96,12.4215,0.0,,
2025-04-21 21:15:00 GMT-4,10.72,0.13119999999999998,43.019999999999996,12.37328,0.0,,
2025-04-21 21:20:00 GMT-4,10.7,0.131,43.019999999999996,12.31466,0.0,,
2025-04-21 21:25:00 GMT-4,10.7,0.1308,43.0,12.3142,0.0,,
2025-04-21 21:30:00 GMT-4,10.7,0.13,43.019999999999996,12.28296,0.0,,
2025-04-21 21:35:00 GMT-4,10.7,0.1296,43.0,12.28566,0.0,,
