Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-04-21 21:40:00 GMT-4,10.7,0.12819999999999998,43.0,12.26932,0.0,,
2025-04-21 21:45:00 GMT-4,10.68,0.1242,42.92,12.16728,0.0,,
2025-04-21 21:50:00 GMT-4,10.6,0.119,42.78,11.97242,0.0,,
2025-04-21 21:55:00 GMT-4,10.52,0.1158,42.56,11.841719999999999,0.0,,
2025-04-21 22:00:00 GMT-4,10.440000000000001,0.11320000000000001,42.32,11.7056,0.0,,
2025-04-21 22:05:00 GMT-4,10.26,0.11320000000000001,42.04,11.6289,0.0,,
2025-04-21 22:10:00 GMT-4,9.9,0.1202,41.54,11.49208,0.0,,
2025-04-21 22:15:00 GMT-4,9.940000000000001,0.13140000000000002,41.760000000000005,11.77206,0.0,,
2025-04-21 22:20:00 GMT-4,10.02,0.1364,41.9,11.98466,0.0,,
2025-04-21 22:25:00 GMT-4,10.120000000000001,0.137,41.94,12.0385,0.0,,
2025-04-21 22:30:00 GMT-4,10.36,0.1308,42.12,12.074679999999999,0.0,,
2025-04-21 22:35:00 GMT-4,10.5,0.1266,42.28,12.07492,0.0,,
2025-04-21 22:40:00 GMT-4,10.3,0.134,41.8,10.21708,0.0,,
2025-04-21 22:45:00 GMT-4,10.34,0.1378,41.760000000000005,10.901399999999999,0.0,,
2025-04-21 22:50:00 GMT-4,10.4,0.1394,41.92,11.47596,0.0,,
2025-04-21 22:55:00 GMT-4,10.48,0.1398,42.0,11.666,0.0,,
2025-04-21 23:00:00 GMT-4,10.459999999999999,0.139,42.0,11.34676,0.0,,
2025-04-21 23:05:00 GMT-4,10.24,0.14,41.58,8.83506,0.0,,
2025-04-21 23:10:00 GMT-4,10.2,0.1422,41.78,8.91114,0.0,,
2025-04-21 23:15:00 GMT-4,10.2,0.1432,41.9,8.952960000000001,-0.0162,,
2025-04-21 23:20:00 GMT-4,9.959999999999999,0.143,41.9,8.88514,84.512,,
2025-04-21 23:25:00 GMT-4,9.620000000000001,0.14780000000000001,42.56,8.72796,88.1098,,
2025-04-21 23:30:00 GMT-4,9.6,0.15259999999999999,42.82,8.75792,88.5382,,
2025-04-21 23:35:00 GMT-4,9.5,0.154,42.8,8.80714,89.1496,,
2025-04-21 23:40:00 GMT-4,9.5,0.15419999999999998,42.88,8.8048,89.267,,
2025-04-21 23:45:00 GMT-4,9.5,0.15319999999999998,42.9,8.79728,88.8452,,
2025-04-21 23:50:00 GMT-4,9.52,0.1512,42.9,8.77172,88.3886,,
2025-04-21 23:55:00 GMT-4,9.82,0.1462,43.239999999999995,8.85134,87.1198,,
2025-04-22 00:00:00 GMT-4,9.98,0.1446,43.6,8.94066,86.7272,,
2025-04-22 00:05:00 GMT-4,10.08,0.1438,43.64,8.9677,86.6568,,
2025-04-22 00:10:00 GMT-4,10.1,0.144,43.68,9.00272,86.4928,,
2025-04-22 00:15:00 GMT-4,10.2,0.1444,43.68,9.03646,86.3236,,
2025-04-22 00:20:00 GMT-4,10.2,0.1442,43.64,9.090340000000001,86.3416,,
2025-04-22 00:25:00 GMT-4,10.2,0.1444,43.6,9.10972,86.5126,,
2025-04-22 00:30:00 GMT-4,10.22,0.1434,43.54,9.11102,86.6192,,
2025-04-22 00:35:00 GMT-4,10.28,0.1446,43.5,9.149280000000001,86.6886,,
2025-04-22 00:40:00 GMT-4,10.3,0.1448,43.480000000000004,9.19004,86.8892,,
2025-04-22 00:45:00 GMT-4,10.28,0.1422,43.38,9.1416,87.9718,,
2025-04-22 00:50:00 GMT-4,10.26,0.1412,43.32,9.0978,87.8712,,
2025-04-22 00:55:00 GMT-4,10.2,0.1416,43.3,9.12054,87.8992,,
2025-04-22 01:00:00 GMT-4,10.2,0.1412,43.3,9.122679999999999,87.987,,
2025-04-22 01:05:00 GMT-4,10.2,0.1416,43.32,9.17684,88.0624,,
2025-04-22 01:10:00 GMT-4,10.2,0.1414,43.3,9.17992,88.1556,,
2025-04-22 01:15:00 GMT-4,10.24,0.14,43.3,9.19534,88.2206,,
2025-04-22 01:20:00 GMT-4,10.059999999999999,0.1376,43.2,9.07108,88.1686,,
2025-04-22 01:25:00 GMT-4,9.66,0.1412,43.0,8.9021,88.454,,
2025-04-22 01:30:00 GMT-4,9.6,0.145,43.04,8.92416,88.9872,,
2025-04-22 01:35:00 GMT-4,9.6,0.1474,43.06,8.95754,88.7814,,
2025-04-22 01:40:00 GMT-4,9.6,0.1474,43.12,8.97674,88.5874,,
2025-04-22 01:45:00 GMT-4,9.6,0.14780000000000001,43.1,8.9685,88.4666,,
2025-04-22 01:50:00 GMT-4,9.6,0.14780000000000001,43.1,8.98296,88.2672,,
2025-04-22 01:55:00 GMT-4,9.68,0.1472,43.1,9.0277,88.1968,,
2025-04-22 02:00:00 GMT-4,9.98,0.1432,43.58,9.18694,88.1984,,
2025-04-22 02:05:00 GMT-4,10.1,0.1408,43.660000000000004,9.213,88.4174,,
2025-04-22 02:10:00 GMT-4,10.2,0.1396,43.6,9.24558,88.3156,,
2025-04-22 02:15:00 GMT-4,10.22,0.1384,43.519999999999996,9.28848,87.0248,,
2025-04-22 02:20:00 GMT-4,10.3,0.1398,43.42,9.31866,87.2442,,
2025-04-22 02:25:00 GMT-4,10.379999999999999,0.1412,43.239999999999995,9.37718,87.3932,,
2025-04-22 02:30:00 GMT-4,10.4,0.1412,43.06,9.422,87.4558,,
2025-04-22 02:35:00 GMT-4,10.48,0.1406,42.96,9.4652,87.4252,,
2025-04-22 02:40:00 GMT-4,10.5,0.14,42.8,9.48142,87.436,,
2025-04-22 02:45:00 GMT-4,10.5,0.1392,42.8,9.495740000000001,87.4692,,
2025-04-22 02:50:00 GMT-4,10.5,0.139,42.7,9.52036,87.169,,
2025-04-22 02:55:00 GMT-4,10.5,0.139,42.68,9.5604,87.255,,
2025-04-22 03:00:00 GMT-4,10.5,0.1384,42.6,9.5666,87.9742,,
2025-04-22 03:05:00 GMT-4,10.540000000000001,0.1372,42.6,9.567879999999999,88.1424,,
2025-04-22 03:10:00 GMT-4,10.559999999999999,0.1368,42.6,9.58894,89.023,,
2025-04-22 03:15:00 GMT-4,10.559999999999999,0.137,42.58,9.62834,89.7516,,
2025-04-22 03:20:00 GMT-4,10.6,0.1374,42.56,9.649420000000001,90.2776,,
2025-04-22 03:25:00 GMT-4,10.6,0.137,42.58,9.650780000000001,90.1808,,
2025-04-22 03:30:00 GMT-4,10.6,0.1368,42.54,9.67994,89.803,,
2025-04-22 03:35:00 GMT-4,10.6,0.1366,42.480000000000004,9.68916,89.8954,,
2025-04-22 03:40:00 GMT-4,10.6,0.1366,42.480000000000004,9.714,89.9624,,
2025-04-22 03:45:00 GMT-4,10.6,0.1368,42.42,9.72588,89.8988,,
2025-04-22 03:50:00 GMT-4,10.6,0.1354,42.5,9.735299999999999,89.7574,,
2025-04-22 03:55:00 GMT-4,10.6,0.1348,42.42,9.74902,89.9312,,
2025-04-22 04:00:00 GMT-4,10.6,0.1346,42.42,9.793600000000001,90.0776,,
2025-04-22 04:05:00 GMT-4,10.6,0.13419999999999999,42.4,9.80576,90.2008,,
2025-04-22 04:10:00 GMT-4,10.6,0.134,42.3,9.81904,90.3928,,
2025-04-22 04:15:00 GMT-4,10.6,0.134,42.3,9.83634,90.5414,,
2025-04-22 04:20:00 GMT-4,10.6,0.134,42.38,9.86946,90.3204,,
2025-04-22 04:25:00 GMT-4,10.64,0.13319999999999999,42.4,9.91982,87.888,,
2025-04-22 04:30:00 GMT-4,10.66,0.1318,42.4,9.92876,88.0078,,
2025-04-22 04:35:00 GMT-4,10.7,0.13119999999999998,42.339999999999996,9.94224,88.2478,,
2025-04-22 04:40:00 GMT-4,10.7,0.1296,42.339999999999996,9.960080000000001,88.5942,,
2025-04-22 04:45:00 GMT-4,10.6,0.1264,42.28,9.9007,88.4334,,
2025-04-22 04:50:00 GMT-4,10.559999999999999,0.12359999999999999,42.160000000000004,9.84318,86.8174,,
2025-04-22 04:55:00 GMT-4,10.5,0.1212,42.1,9.81546,87.0498,,
2025-04-22 05:00:00 GMT-4,10.5,0.1192,42.0,9.77106,87.1002,,
2025-04-22 05:05:00 GMT-4,10.5,0.1198,42.0,9.77402,87.148,,
2025-04-22 05:10:00 GMT-4,10.52,0.1262,42.12,9.89138,88.6582,,
2025-04-22 05:15:00 GMT-4,10.6,0.13,42.239999999999995,10.04524,89.3256,,
2025-04-22 05:20:00 GMT-4,10.64,0.13119999999999998,42.3,10.12778,89.804,,
2025-04-22 05:25:00 GMT-4,10.7,0.1316,42.38,10.15494,89.806,,
2025-04-22 05:30:00 GMT-4,10.7,0.1316,42.4,10.20394,89.803,,
2025-04-22 05:35:00 GMT-4,10.48,0.131,42.28,10.145019999999999,91.0292,,
2025-04-22 05:40:00 GMT-4,10.1,0.1346,41.92,9.886199999999999,91.8408,,
2025-04-22 05:45:00 GMT-4,10.0,0.1376,42.18,9.86694,92.4192,,
2025-04-22 05:50:00 GMT-4,10.0,0.1388,42.4,9.892140000000001,92.8844,,
2025-04-22 05:55:00 GMT-4,9.959999999999999,0.1374,42.5,9.86728,92.4454,,
2025-04-22 06:00:00 GMT-4,9.98,0.1298,42.7,9.86482,92.0858,,
2025-04-22 06:05:00 GMT-4,9.72,0.12819999999999998,42.68,9.629999999999999,92.0452,,
2025-04-22 06:10:00 GMT-4,9.86,0.13019999999999998,43.019999999999996,9.77282,92.072,,
2025-04-22 06:15:00 GMT-4,9.959999999999999,0.1318,43.160000000000004,9.9011,92.2708,,
2025-04-22 06:20:00 GMT-4,10.040000000000001,0.1316,43.12,9.996939999999999,92.2002,,
2025-04-22 06:25:00 GMT-4,10.1,0.13219999999999998,43.06,10.05366,92.2286,,
2025-04-22 06:30:00 GMT-4,10.2,0.133,43.0,10.12948,92.4716,,
2025-04-22 06:35:00 GMT-4,10.42,0.13440000000000002,42.82,10.30164,92.6786,,
2025-04-22 06:40:00 GMT-4,10.58,0.1392,42.54,10.51298,92.7028,,
2025-04-22 06:45:00 GMT-4,10.7,0.1406,42.5,10.653839999999999,92.8256,,
2025-04-22 06:50:00 GMT-4,10.7,0.1366,42.519999999999996,10.67694,92.977,,
2025-04-22 06:55:00 GMT-4,10.7,0.1336,42.58,10.68022,92.9898,,
2025-04-22 07:00:00 GMT-4,10.48,0.13240000000000002,42.339999999999996,10.581900000000001,92.7864,,
2025-04-22 07:05:00 GMT-4,10.3,0.1346,41.8,10.42604,93.0268,,
2025-04-22 07:10:00 GMT-4,10.3,0.135,41.8,10.43304,93.1868,,
2025-04-22 07:15:00 GMT-4,10.26,0.1354,41.86,10.45496,93.3326,,
2025-04-22 07:20:00 GMT-4,10.22,0.135,41.88,10.48996,93.5874,,
2025-04-22 07:25:00 GMT-4,10.26,0.1348,41.88,10.52126,93.7458,,
2025-04-22 07:30:00 GMT-4,10.26,0.1352,41.839999999999996,10.56824,94.4738,,
2025-04-22 07:35:00 GMT-4,10.34,0.1366,41.92,10.62886,95.1122,,
2025-04-22 07:40:00 GMT-4,10.540000000000001,0.13340000000000002,42.160000000000004,10.82824,95.5492,,
2025-04-22 07:45:00 GMT-4,10.6,0.1308,42.28,10.8585,96.009,,
2025-04-22 07:50:00 GMT-4,10.58,0.1272,42.28,10.86272,96.3306,,
2025-04-22 07:55:00 GMT-4,10.5,0.12240000000000001,42.2,10.82392,96.3178,,
2025-04-22 08:00:00 GMT-4,10.5,0.1194,42.2,10.77956,95.735,,
2025-04-22 08:05:00 GMT-4,10.5,0.1174,42.1,10.7544,95.9832,,
2025-04-22 08:10:00 GMT-4,10.42,0.1154,42.019999999999996,10.744159999999999,96.2034,,
2025-04-22 08:15:00 GMT-4,10.42,0.1168,42.0,10.80632,96.4206,,
2025-04-22 08:20:00 GMT-4,9.64,0.11359999999999999,42.14,8.458,96.6642,,
2025-04-22 08:25:00 GMT-4,5.62,0.1256,39.660000000000004,0.0,97.0462,,
2025-04-22 08:30:00 GMT-4,3.5,0.135,37.0,0.0,97.1256,,
2025-04-22 08:35:00 GMT-4,2.84,0.1388,35.980000000000004,0.0,97.327,,
2025-04-22 08:40:00 GMT-4,2.12,0.144,34.58,0.0,97.7098,,
2025-04-22 08:45:00 GMT-4,1.78,0.148,33.5,0.0,97.9212,,
2025-04-22 08:50:00 GMT-4,1.6199999999999999,0.1522,32.46,0.0,98.2422,,
2025-04-22 08:55:00 GMT-4,1.6,0.1554,31.54,0.0,98.7172,,
2025-04-22 09:00:00 GMT-4,1.6600000000000001,0.15880000000000002,30.72,0.0,98.9916,,
2025-04-22 09:05:00 GMT-4,1.7,0.16219999999999998,30.02,0.0,97.4808,,
2025-04-22 09:10:00 GMT-4,1.7,0.165,29.380000000000003,0.0,97.6372,,
2025-04-22 09:15:00 GMT-4,1.72,0.1678,28.82,0.0,98.1258,,
2025-04-22 09:20:00 GMT-4,1.8,0.1708,28.24,0.0,98.553,,
2025-04-22 09:25:00 GMT-4,1.8,0.1732,27.72,0.0,98.873,,
2025-04-22 09:30:00 GMT-4,1.8,0.176,27.160000000000004,0.0,99.0244,,
2025-04-22 09:35:00 GMT-4,1.8399999999999999,0.1784,26.660000000000004,0.0,99.1934,,
2025-04-22 09:40:00 GMT-4,1.9,0.18080000000000002,26.28,0.0,97.5746,,
2025-04-22 09:45:00 GMT-4,1.9,0.1832,25.919999999999998,0.0,96.5812,,
2025-04-22 09:50:00 GMT-4,1.9,0.1854,25.6,0.0,97.2024,,
2025-04-22 09:55:00 GMT-4,1.92,0.18780000000000002,25.18,0.0,98.2008,,
2025-04-22 10:00:00 GMT-4,2.0,0.19019999999999998,24.84,0.0,99.383,,
2025-04-22 10:05:00 GMT-4,2.0,0.19240000000000002,24.48,0.0,100.0978,,
2025-04-22 10:10:00 GMT-4,2.0,0.19419999999999998,24.14,0.0,100.9656,,
2025-04-22 10:15:00 GMT-4,2.0,0.19640000000000002,23.82,0.0,99.5396,,
2025-04-22 10:20:00 GMT-4,2.04,0.1984,23.48,0.0,99.6162,,
2025-04-22 10:25:00 GMT-4,2.1,0.2004,23.18,0.0,100.6364,,
2025-04-22 10:30:00 GMT-4,2.1,0.2024,22.880000000000003,0.0,102.5578,,
2025-04-22 10:35:00 GMT-4,2.1,0.2044,22.6,0.0,102.6138,,
2025-04-22 10:40:00 GMT-4,2.1,0.2062,22.36,0.0,102.7014,,
2025-04-22 10:45:00 GMT-4,2.12,0.2078,22.04,0.0,102.5664,,
2025-04-22 10:50:00 GMT-4,2.2,0.20980000000000001,21.8,0.0,102.5112,,
2025-04-22 10:55:00 GMT-4,2.2,0.21159999999999998,21.580000000000002,0.0,102.1796,,
2025-04-22 11:00:00 GMT-4,2.2,0.2134,21.36,0.0,103.3768,,
2025-04-22 11:05:00 GMT-4,2.2,0.2152,21.14,0.0,103.9766,,
2025-04-22 11:10:00 GMT-4,2.2,0.21680000000000002,20.94,0.0,103.9148,,
2025-04-22 11:15:00 GMT-4,2.2800000000000002,0.2186,20.759999999999998,0.0,104.2212,,
2025-04-22 11:20:00 GMT-4,2.3,0.2204,20.6,0.0,104.4804,,
2025-04-22 11:25:00 GMT-4,2.3,0.22219999999999998,20.419999999999998,0.0,104.8954,,
2025-04-22 11:30:00 GMT-4,2.3,0.224,20.240000000000002,0.0,105.571,,
2025-04-22 11:35:00 GMT-4,2.3,0.22540000000000002,20.06,0.0,105.7146,,
2025-04-22 11:40:00 GMT-4,2.3,0.22740000000000002,19.9,0.0,106.7068,,
2025-04-22 11:45:00 GMT-4,2.4,0.229,19.740000000000002,0.0,107.9122,,
2025-04-22 11:50:00 GMT-4,2.4,0.2306,19.56,0.0,109.0364,,
2025-04-22 11:55:00 GMT-4,2.4,0.2324,19.4,0.0,110.262,,
2025-04-22 12:00:00 GMT-4,2.4,0.234,19.22,0.0,110.7264,,
2025-04-22 12:05:00 GMT-4,2.4,0.2356,19.080000000000002,0.0,110.9086,,
2025-04-22 12:10:00 GMT-4,2.4,0.2372,18.96,0.0,111.4454,,
2025-04-22 12:15:00 GMT-4,2.5,0.2386,18.82,0.0,111.9938,,
2025-04-22 12:20:00 GMT-4,2.5,0.2404,18.68,0.0,112.7526,,
2025-04-22 12:25:00 GMT-4,2.5,0.242,18.54,0.0,113.3558,,
2025-04-22 12:30:00 GMT-4,2.5,0.24359999999999998,18.44,0.0,113.746,,
2025-04-22 12:35:00 GMT-4,2.5,0.2454,18.3,0.0,113.9702,,
2025-04-22 12:40:00 GMT-4,2.5,0.24680000000000002,18.2,0.0,114.0174,,
2025-04-22 12:45:00 GMT-4,2.6,0.2486,18.080000000000002,0.0,114.324,,
2025-04-22 12:50:00 GMT-4,2.6,0.25,17.96,0.0,114.343,,
2025-04-22 12:55:00 GMT-4,2.6,0.2516,17.880000000000003,0.0,114.1964,,
2025-04-22 13:00:00 GMT-4,2.6,0.2534,17.78,0.0,114.5072,,
2025-04-22 13:05:00 GMT-4,2.6,0.2546,17.68,0.0,114.7956,,
2025-04-22 13:10:00 GMT-4,2.6,0.257,17.6,0.0,115.1522,,
2025-04-22 13:15:00 GMT-4,2.66,0.258,17.5,0.0,115.3944,,
2025-04-22 13:20:00 GMT-4,2.7,0.2596,17.419999999999998,0.0,115.6166,,
2025-04-22 13:25:00 GMT-4,2.7,0.26139999999999997,17.380000000000003,0.0,115.9474,,
2025-04-22 13:30:00 GMT-4,2.7,0.2626,17.3,0.0,116.1576,,
2025-04-22 13:35:00 GMT-4,2.7,0.26439999999999997,17.22,0.0,116.4956,,
2025-04-22 13:40:00 GMT-4,2.7,0.26580000000000004,17.16,0.0,116.7396,,
2025-04-22 13:45:00 GMT-4,2.7399999999999998,0.26739999999999997,17.06,0.0,116.8842,,
2025-04-22 13:50:00 GMT-4,2.8,0.26880000000000004,17.0,0.0,117.1206,,
2025-04-22 13:55:00 GMT-4,2.8,0.2704,16.9,0.0,117.5328,,
2025-04-22 14:00:00 GMT-4,2.8,0.2718,16.82,0.0,117.7288,,
2025-04-22 14:05:00 GMT-4,2.8,0.2734,16.78,0.0,118.3734,,
2025-04-22 14:10:00 GMT-4,2.8,0.2748,16.7,0.0,118.9368,,
2025-04-22 14:15:00 GMT-4,2.82,0.2714,16.64,0.0,119.2924,,
2025-04-22 14:20:00 GMT-4,2.48,0.2194,16.44,-0.004059999999999999,119.4324,,
2025-04-22 14:25:00 GMT-4,2.12,0.1976,16.759999999999998,-0.012199999999999999,119.299,,
2025-04-22 14:30:00 GMT-4,8.08,0.1876,31.28,4.29724,118.1168,,
2025-04-22 14:35:00 GMT-4,10.3,0.1708,42.12,9.8776,115.7038,,
2025-04-22 14:40:00 GMT-4,10.620000000000001,0.1616,43.64,9.79144,116.0784,,
2025-04-22 14:45:00 GMT-4,10.76,0.15680000000000002,42.8,9.686620000000001,116.2998,,
2025-04-22 14:50:00 GMT-4,10.8,0.15380000000000002,42.36,9.64966,116.5308,,
2025-04-22 14:55:00 GMT-4,10.8,0.1534,42.339999999999996,9.65256,116.6658,,
2025-04-22 15:00:00 GMT-4,10.8,0.15259999999999999,42.4,9.658100000000001,116.8234,,
2025-04-22 15:05:00 GMT-4,10.8,0.1514,42.4,9.647580000000001,116.8836,,
2025-04-22 15:10:00 GMT-4,10.8,0.15,42.4,9.63922,116.8568,,
2025-04-22 15:15:00 GMT-4,10.8,0.1502,42.36,9.64274,116.7928,,
2025-04-22 15:20:00 GMT-4,10.86,0.151,42.4,9.65934,118.0504,,
2025-04-22 15:25:00 GMT-4,10.879999999999999,0.1512,42.4,9.663219999999999,118.1884,,
2025-04-22 15:30:00 GMT-4,10.9,0.1504,42.38,9.67126,118.0704,,
2025-04-22 15:35:00 GMT-4,10.9,0.1502,42.339999999999996,9.670919999999999,118.4022,,
2025-04-22 15:40:00 GMT-4,10.9,0.1494,42.3,9.64812,118.8798,,
2025-04-22 15:45:00 GMT-4,10.9,0.14880000000000002,42.3,9.65192,119.4104,,
2025-04-22 15:50:00 GMT-4,10.9,0.14880000000000002,42.32,9.672039999999999,109.3532,,
2025-04-22 15:55:00 GMT-4,10.9,0.149,42.3,9.67998,92.659,,
2025-04-22 16:00:00 GMT-4,10.9,0.1482,42.3,9.68928,91.6444,,
2025-04-22 16:05:00 GMT-4,10.9,0.1472,42.3,9.67684,91.8714,,
2025-04-22 16:10:00 GMT-4,10.9,0.147,42.3,9.69352,91.8292,,
2025-04-22 16:15:00 GMT-4,10.9,0.1466,42.3,9.70616,91.8256,,
2025-04-22 16:20:00 GMT-4,10.9,0.1456,42.260000000000005,9.69552,91.6574,,
2025-04-22 16:25:00 GMT-4,10.9,0.145,42.2,9.68408,91.515,,
2025-04-22 16:30:00 GMT-4,10.9,0.1446,42.2,9.68056,91.486,,
2025-04-22 16:35:00 GMT-4,10.9,0.144,42.2,9.68922,91.0478,,
2025-04-22 16:40:00 GMT-4,10.9,0.1438,42.2,9.69348,91.0966,,
2025-04-22 16:45:00 GMT-4,10.9,0.1434,42.3,9.707519999999999,91.7548,,
2025-04-22 16:50:00 GMT-4,10.9,0.1426,42.3,9.71076,91.814,,
2025-04-22 16:55:00 GMT-4,10.9,0.1426,42.3,9.736419999999999,91.7334,,
2025-04-22 17:00:00 GMT-4,10.9,0.142,42.28,9.74596,91.8822,,
2025-04-22 17:05:00 GMT-4,10.9,0.141,42.3,9.7374,91.77,,
2025-04-22 17:10:00 GMT-4,10.9,0.1404,42.3,9.733540000000001,91.7142,,
2025-04-22 17:15:00 GMT-4,10.9,0.1418,42.339999999999996,9.7537,91.7958,,
2025-04-22 17:20:00 GMT-4,10.98,0.147,42.42,9.840860000000001,71.3026,,
2025-04-22 17:25:00 GMT-4,11.08,0.15259999999999999,42.62,9.98554,0.0,,
2025-04-22 17:30:00 GMT-4,11.1,0.15180000000000002,42.86,10.038219999999999,0.0,,
2025-04-22 17:35:00 GMT-4,11.120000000000001,0.1454,42.980000000000004,9.98932,0.0,,
2025-04-22 17:40:00 GMT-4,11.1,0.1418,42.94,9.90648,0.0,,
2025-04-22 17:45:00 GMT-4,11.08,0.1392,42.96,9.87718,0.0,,
2025-04-22 17:50:00 GMT-4,11.0,0.1388,42.839999999999996,9.84944,0.0,,
2025-04-22 17:55:00 GMT-4,11.0,0.1392,42.8,9.859399999999999,0.0,,
2025-04-22 18:00:00 GMT-4,11.02,0.1396,42.8,9.87272,0.0,,
2025-04-22 18:05:00 GMT-4,11.059999999999999,0.14,42.8,9.89518,0.0,,
2025-04-22 18:10:00 GMT-4,11.1,0.1414,42.86,9.93854,0.0,,
2025-04-22 18:15:00 GMT-4,11.1,0.1408,43.0,9.969199999999999,0.0,,
2025-04-22 18:20:00 GMT-4,11.1,0.14,43.0,9.975660000000001,0.0,,
2025-04-22 18:25:00 GMT-4,11.1,0.1396,43.06,9.97944,0.0,,
2025-04-22 18:30:00 GMT-4,11.1,0.1406,43.1,10.0092,0.0,,
2025-04-22 18:35:00 GMT-4,11.08,0.1394,43.160000000000004,10.032259999999999,0.0,,
2025-04-22 18:40:00 GMT-4,10.5,0.141,42.04,9.717659999999999,0.0,,
2025-04-22 18:45:00 GMT-4,10.3,0.1472,41.64,9.607380000000001,0.0,,
2025-04-22 18:50:00 GMT-4,10.3,0.152,41.86,9.68076,0.0,,
2025-04-22 18:55:00 GMT-4,10.3,0.152,41.94,9.73856,0.0,,
2025-04-22 19:00:00 GMT-4,10.26,0.15059999999999998,41.980000000000004,9.715,0.0,,
2025-04-22 19:05:00 GMT-4,9.86,0.1514,42.239999999999995,9.50128,0.0,,
2025-04-22 19:10:00 GMT-4,9.8,0.1534,42.86,9.464279999999999,0.0,,
2025-04-22 19:15:00 GMT-4,10.08,0.15419999999999998,43.28,9.64392,0.0,,
2025-04-22 19:20:00 GMT-4,10.18,0.1514,43.36,9.73958,0.0,,
2025-04-22 19:25:00 GMT-4,10.379999999999999,0.1442,43.239999999999995,9.72396,0.0,,
2025-04-22 19:30:00 GMT-4,10.8,0.1394,42.760000000000005,9.90326,0.0,,
2025-04-22 19:35:00 GMT-4,11.02,0.1376,42.72,10.0475,0.0,,
2025-04-22 19:40:00 GMT-4,11.120000000000001,0.1384,43.019999999999996,10.15836,0.0,,
2025-04-22 19:45:00 GMT-4,11.24,0.1424,43.4,10.27214,0.0,,
2025-04-22 19:50:00 GMT-4,11.32,0.146,43.660000000000004,10.38694,0.0,,
2025-04-22 19:55:00 GMT-4,11.4,0.1464,43.94,10.460980000000001,0.0,,
2025-04-22 20:00:00 GMT-4,11.4,0.1422,44.1,10.44008,0.0,,
2025-04-22 20:05:00 GMT-4,11.4,0.141,44.1,10.404160000000001,0.0,,
2025-04-22 20:10:00 GMT-4,11.4,0.1398,44.18,10.44718,0.0,,
2025-04-22 20:15:00 GMT-4,11.4,0.1384,44.2,10.41868,0.0,,
2025-04-22 20:20:00 GMT-4,11.125,0.13775,44.0,10.28968,0.0,,
2025-04-22 20:25:00 GMT-4,10.540000000000001,0.1452,42.14,9.936960000000001,0.0,,
2025-04-22 20:30:00 GMT-4,10.36,0.1512,40.96,9.90798,0.0,,
2025-04-22 20:35:00 GMT-4,10.3,0.15480000000000002,40.739999999999995,9.922880000000001,0.0,,
2025-04-22 20:40:00 GMT-4,10.3,0.1556,40.839999999999996,9.91526,0.0,,
2025-04-22 20:45:00 GMT-4,10.3,0.15619999999999998,40.92,9.93868,0.0,,
2025-04-22 20:50:00 GMT-4,10.3,0.15319999999999998,41.019999999999996,9.94946,0.0,,
2025-04-22 20:55:00 GMT-4,10.78,0.1434,41.62,10.18392,0.0,,
2025-04-22 21:00:00 GMT-4,11.14,0.14,42.82,10.392140000000001,0.0,,
2025-04-22 21:05:00 GMT-4,11.26,0.1378,43.480000000000004,10.45772,0.0,,
2025-04-22 21:10:00 GMT-4,11.32,0.1362,43.88,10.5003,0.0,,
2025-04-22 21:15:00 GMT-4,11.379999999999999,0.1356,44.12,10.539579999999999,0.0,,
2025-04-22 21:20:00 GMT-4,11.4,0.1358,44.3,10.5862,0.0,,
2025-04-22 21:25:00 GMT-4,11.440000000000001,0.141,44.519999999999996,10.70782,0.0,,
2025-04-22 21:30:00 GMT-4,11.58,0.1464,44.8,10.87274,0.0,,
2025-04-22 21:35:00 GMT-4,11.68,0.1492,45.12,11.0042,0.0,,
2025-04-22 21:40:00 GMT-4,11.72,0.1462,45.44,11.0365,0.0,,
2025-04-22 21:45:00 GMT-4,11.7,0.1432,45.5,11.00428,0.0,,
2025-04-22 21:50:00 GMT-4,11.7,0.1386,45.58,10.94256,0.0,,
2025-04-22 21:55:00 GMT-4,11.7,0.1362,45.6,10.90694,0.0,,
2025-04-22 22:00:00 GMT-4,11.64,0.1348,45.519999999999996,10.879900000000001,0.0,,
2025-04-22 22:05:00 GMT-4,11.6,0.1356,45.5,10.91188,0.0,,
2025-04-22 22:10:00 GMT-4,11.64,0.1372,45.5,10.962399999999999,0.0,,
2025-04-22 22:15:00 GMT-4,11.7,0.1378,45.519999999999996,11.00582,0.0,,
2025-04-22 22:20:00 GMT-4,11.7,0.1366,45.6,11.01574,0.0,,
2025-04-22 22:25:00 GMT-4,11.7,0.1358,45.6,11.02262,0.0,,
2025-04-22 22:30:00 GMT-4,11.66,0.135,45.6,11.03788,0.0,,
2025-04-22 22:35:00 GMT-4,11.7,0.1356,45.62,11.08446,0.0,,
2025-04-22 22:40:00 GMT-4,11.7,0.1354,45.739999999999995,11.1449,0.0,,
2025-04-22 22:45:00 GMT-4,11.7,0.13419999999999999,45.8,11.15468,0.0,,
2025-04-22 22:50:00 GMT-4,11.7,0.13440000000000002,45.839999999999996,11.190560000000001,0.0,,
2025-04-22 22:55:00 GMT-4,11.14,0.1378,45.019999999999996,10.80538,0.0,,
2025-04-22 23:00:00 GMT-4,10.76,0.1382,42.980000000000004,10.567820000000001,0.0,,
2025-04-22 23:05:00 GMT-4,10.5,0.139,41.8,9.30964,0.0,,
2025-04-22 23:10:00 GMT-4,10.34,0.1382,40.739999999999995,9.24532,0.0,,
2025-04-22 23:15:00 GMT-4,10.26,0.1372,40.64,9.2177,15.9756,,
2025-04-22 23:20:00 GMT-4,10.2,0.1372,40.82,9.21648,95.436,,
2025-04-22 23:25:00 GMT-4,10.2,0.1366,41.0,9.23588,104.7054,,
2025-04-22 23:30:00 GMT-4,10.2,0.1352,41.0,9.24234,103.3898,,
2025-04-22 23:35:00 GMT-4,10.16,0.13340000000000002,41.0,9.2208,103.5492,,
2025-04-22 23:40:00 GMT-4,10.1,0.133,41.1,9.22388,104.192,,
2025-04-22 23:45:00 GMT-4,10.18,0.13319999999999999,41.2,9.23748,104.9988,,
2025-04-22 23:50:00 GMT-4,10.2,0.1348,41.2,9.25706,105.7722,,
2025-04-22 23:55:00 GMT-4,10.2,0.1364,41.22,9.33304,105.9054,,
2025-04-23 00:00:00 GMT-4,10.2,0.1356,41.3,9.37642,106.0988,,
2025-04-23 00:05:00 GMT-4,10.2,0.1352,41.28,9.37542,107.0808,,
2025-04-23 00:10:00 GMT-4,10.2,0.13419999999999999,41.2,9.36576,106.3804,,
2025-04-23 00:15:00 GMT-4,10.2,0.1326,41.2,9.34946,106.3724,,
2025-04-23 00:20:00 GMT-4,9.76,0.1328,41.739999999999995,9.1556,107.1436,,
2025-04-23 00:25:00 GMT-4,9.7,0.1318,42.82,9.13758,107.735,,
2025-04-23 00:30:00 GMT-4,9.68,0.1308,42.92,9.10652,108.0792,,
2025-04-23 00:35:00 GMT-4,9.7,0.13040000000000002,43.019999999999996,9.12486,108.6198,,
2025-04-23 00:40:00 GMT-4,9.7,0.1306,43.08,9.145999999999999,109.2194,,
2025-04-23 00:45:00 GMT-4,9.7,0.1308,43.08,9.17914,109.6586,,
2025-04-23 00:50:00 GMT-4,9.7,0.13019999999999998,43.160000000000004,9.19148,110.1058,,
2025-04-23 00:55:00 GMT-4,9.940000000000001,0.13319999999999999,43.36,9.38418,110.4922,,
2025-04-23 01:00:00 GMT-4,10.14,0.13219999999999998,43.36,9.4681,110.9794,,
2025-04-23 01:05:00 GMT-4,10.2,0.1318,43.2,9.48584,111.4968,,
2025-04-23 01:10:00 GMT-4,10.28,0.132,43.12,9.52568,111.7818,,
2025-04-23 01:15:00 GMT-4,10.34,0.13319999999999999,42.94,9.581100000000001,112.132,,
2025-04-23 01:20:00 GMT-4,10.4,0.133,42.839999999999996,9.62316,111.2944,,
2025-04-23 01:25:00 GMT-4,10.4,0.1326,42.739999999999995,9.64648,112.1536,,
2025-04-23 01:30:00 GMT-4,10.4,0.132,42.64,9.65174,112.5592,,
2025-04-23 01:35:00 GMT-4,10.4,0.1318,42.6,9.68498,112.8302,,
2025-04-23 01:40:00 GMT-4,10.440000000000001,0.1306,42.54,9.7029,113.1438,,
2025-04-23 01:45:00 GMT-4,10.5,0.131,42.5,9.73972,113.722,,
2025-04-23 01:50:00 GMT-4,10.5,0.1306,42.46,9.735380000000001,114.4308,,
2025-04-23 01:55:00 GMT-4,10.5,0.1308,42.5,9.7526,114.9682,,
2025-04-23 02:00:00 GMT-4,10.5,0.133,42.46,9.81952,115.4694,,
2025-04-23 02:05:00 GMT-4,10.5,0.13140000000000002,42.4,9.843,117.4802,,
2025-04-23 02:10:00 GMT-4,10.5,0.13,42.4,9.83314,118.2646,,
2025-04-23 02:15:00 GMT-4,10.5,0.13119999999999998,42.4,9.85676,118.433,,
2025-04-23 02:20:00 GMT-4,10.540000000000001,0.132,42.339999999999996,9.897639999999999,118.5604,,
2025-04-23 02:25:00 GMT-4,10.6,0.13219999999999998,42.32,9.9267,118.7072,,
2025-04-23 02:30:00 GMT-4,10.6,0.131,42.3,9.94594,118.8716,,
2025-04-23 02:35:00 GMT-4,10.18,0.1306,42.019999999999996,9.703660000000001,118.7754,,
2025-04-23 02:40:00 GMT-4,10.08,0.1338,42.2,9.68882,118.9834,,
2025-04-23 02:45:00 GMT-4,10.059999999999999,0.136,42.32,9.7214,119.268,,
2025-04-23 02:50:00 GMT-4,10.1,0.1356,42.38,9.7345,119.5612,,
2025-04-23 02:55:00 GMT-4,10.040000000000001,0.132,42.58,9.723099999999999,119.9044,,
2025-04-23 03:00:00 GMT-4,10.32,0.1276,42.760000000000005,9.8196,119.7616,,
2025-04-23 03:05:00 GMT-4,10.459999999999999,0.126,42.519999999999996,9.8932,119.6738,,
2025-04-23 03:10:00 GMT-4,10.5,0.1268,42.4,9.93242,119.5508,,
2025-04-23 03:15:00 GMT-4,10.540000000000001,0.1288,42.339999999999996,9.99646,119.492,,
2025-04-23 03:20:00 GMT-4,10.6,0.13,42.3,10.07154,119.4194,,
2025-04-23 03:25:00 GMT-4,10.64,0.1308,42.3,10.1154,119.3424,,
2025-04-23 03:30:00 GMT-4,10.7,0.1308,42.3,10.16862,119.5098,,
2025-04-23 03:35:00 GMT-4,10.7,0.1298,42.28,10.19838,119.4796,,
2025-04-23 03:40:00 GMT-4,10.8,0.13219999999999998,42.36,10.276,119.3878,,
2025-04-23 03:45:00 GMT-4,10.8,0.131,42.54,10.29782,119.3458,,
2025-04-23 03:50:00 GMT-4,10.8,0.13019999999999998,42.6,10.32178,119.3204,,
2025-04-23 03:55:00 GMT-4,10.8,0.13,42.64,10.351980000000001,119.4406,,
2025-04-23 04:00:00 GMT-4,10.84,0.1298,42.739999999999995,10.3779,119.7694,,
2025-04-23 04:05:00 GMT-4,10.9,0.1296,42.839999999999996,10.43624,120.0276,,
2025-04-23 04:10:00 GMT-4,10.9,0.12940000000000002,42.96,10.48116,120.144,,
2025-04-23 04:15:00 GMT-4,10.9,0.129,43.06,10.49426,120.0148,,
2025-04-23 04:20:00 GMT-4,10.940000000000001,0.129,43.14,10.539719999999999,119.9224,,
2025-04-23 04:25:00 GMT-4,11.0,0.1286,43.3,10.6006,116.9242,,
2025-04-23 04:30:00 GMT-4,11.0,0.128,43.480000000000004,10.6435,117.4322,,
2025-04-23 04:35:00 GMT-4,11.0,0.128,43.64,10.68742,117.9158,,
2025-04-23 04:40:00 GMT-4,11.1,0.1278,43.8,10.731959999999999,117.6526,,
2025-04-23 04:45:00 GMT-4,11.1,0.1272,43.96,10.773480000000001,115.3308,,
2025-04-23 04:50:00 GMT-4,11.08,0.1266,43.96,10.75572,115.0316,,
2025-04-23 04:55:00 GMT-4,11.0,0.126,43.839999999999996,10.71152,115.1548,,
2025-04-23 05:00:00 GMT-4,11.0,0.1262,43.739999999999995,10.71794,115.0848,,
2025-04-23 05:05:00 GMT-4,11.0,0.1262,43.660000000000004,10.7391,113.613,,
2025-04-23 05:10:00 GMT-4,10.98,0.1272,43.58,10.74736,114.364,,
2025-04-23 05:15:00 GMT-4,10.92,0.128,43.5,10.80278,114.7014,,
2025-04-23 05:20:00 GMT-4,10.9,0.1274,43.5,10.81606,115.7146,,
2025-04-23 05:25:00 GMT-4,10.959999999999999,0.1272,43.519999999999996,10.85136,117.9916,,
2025-04-23 05:30:00 GMT-4,11.0,0.127,43.6,10.90562,118.7978,,
2025-04-23 05:35:00 GMT-4,10.940000000000001,0.127,43.6,10.89418,119.3794,,
2025-04-23 05:40:00 GMT-4,10.940000000000001,0.1262,43.54,10.90662,120.43,,
2025-04-23 05:45:00 GMT-4,10.9,0.126,43.5,10.911100000000001,121.0818,,
2025-04-23 05:50:00 GMT-4,10.92,0.1254,43.5,10.9245,121.9104,,
2025-04-23 05:55:00 GMT-4,11.0,0.1242,43.62,11.002320000000001,121.244,,
2025-04-23 06:00:00 GMT-4,10.440000000000001,0.1252,42.760000000000005,10.688379999999999,120.7862,,
2025-04-23 06:05:00 GMT-4,10.3,0.1288,41.56,10.59374,120.5626,,
2025-04-23 06:10:00 GMT-4,10.3,0.13219999999999998,41.32,10.6662,118.3246,,
2025-04-23 06:15:00 GMT-4,10.3,0.13219999999999998,41.3,10.75122,117.3772,,
2025-04-23 06:20:00 GMT-4,10.36,0.13219999999999998,41.36,10.82554,117.637,,
2025-04-23 06:25:00 GMT-4,10.379999999999999,0.1318,41.4,10.84552,117.8342,,
2025-04-23 06:30:00 GMT-4,10.4,0.13240000000000002,41.4,10.91252,117.8964,,
2025-04-23 06:35:00 GMT-4,10.68,0.13140000000000002,42.04,11.16634,117.9342,,
2025-04-23 06:40:00 GMT-4,10.92,0.1274,43.160000000000004,11.34286,117.867,,
2025-04-23 06:45:00 GMT-4,11.0,0.127,43.64,11.401,117.952,,
2025-04-23 06:50:00 GMT-4,11.059999999999999,0.1266,44.0,11.4671,118.0348,,
2025-04-23 06:55:00 GMT-4,11.1,0.1268,44.239999999999995,11.57428,118.2302,,
2025-04-23 07:00:00 GMT-4,11.120000000000001,0.126,44.42,11.610380000000001,119.931,,
2025-04-23 07:05:00 GMT-4,11.16,0.126,44.5,11.601600000000001,119.9844,,
2025-04-23 07:10:00 GMT-4,11.1,0.1256,44.5,11.64692,120.0734,,
2025-04-23 07:15:00 GMT-4,11.08,0.1258,44.4,11.634319999999999,120.157,,
2025-04-23 07:20:00 GMT-4,11.0,0.1256,44.14,11.61064,97.3088,,
2025-04-23 07:25:00 GMT-4,10.92,0.1254,43.88,11.61622,94.4516,,
2025-04-23 07:30:00 GMT-4,10.92,0.1258,43.839999999999996,11.65254,94.3618,,
2025-04-23 07:35:00 GMT-4,10.940000000000001,0.1254,43.8,11.69542,94.3022,,
2025-04-23 07:40:00 GMT-4,10.98,0.1258,43.8,11.76012,94.366,,
2025-04-23 07:45:00 GMT-4,10.9,0.125,43.760000000000005,11.84706,94.142,,
2025-04-23 07:50:00 GMT-4,10.9,0.12340000000000001,43.7,11.88694,94.307,,
2025-04-23 07:55:00 GMT-4,10.879999999999999,0.1158,43.7,11.75944,94.4934,,
2025-04-23 08:00:00 GMT-4,10.8,0.11040000000000001,43.6,11.627939999999999,94.736,,
2025-04-23 08:05:00 GMT-4,10.72,0.10740000000000001,43.44,11.53336,94.8668,,
2025-04-23 08:10:00 GMT-4,10.7,0.105,43.260000000000005,11.47292,94.931,,
2025-04-23 08:15:00 GMT-4,9.16,0.1138,42.7,6.9234800000000005,94.9096,,
2025-04-23 08:20:00 GMT-4,5.18,0.1404,40.0,0.0,95.1522,,
2025-04-23 08:25:00 GMT-4,3.5200000000000005,0.1458,37.96,0.0,95.439,,
2025-04-23 08:30:00 GMT-4,2.533333333333333,0.15066666666666667,36.33333333333333,0.0,95.9754,,
2025-04-23 08:35:00 GMT-4,1.94,0.1546,35.019999999999996,0.0,96.3544,,
2025-04-23 08:40:00 GMT-4,1.72,0.1584,33.96,0.0,95.4872,,
2025-04-23 08:45:00 GMT-4,1.7,0.16219999999999998,33.04,0.0,94.201,,
2025-04-23 08:50:00 GMT-4,1.7,0.16540000000000002,32.28,0.0,94.2064,,
2025-04-23 08:55:00 GMT-4,1.78,0.1688,31.52,0.0,94.522,,
2025-04-23 09:00:00 GMT-4,1.8,0.172,30.860000000000003,0.0,94.9174,,
2025-04-23 09:05:00 GMT-4,1.8,0.1748,30.18,0.0,95.359,,
2025-04-23 09:10:00 GMT-4,1.8399999999999999,0.178,29.6,0.0,95.6294,,
2025-04-23 09:15:00 GMT-4,1.9,0.18080000000000002,29.1,0.0,96.0418,,
2025-04-23 09:20:00 GMT-4,1.9,0.18359999999999999,28.7,0.0,96.5818,,
2025-04-23 09:25:00 GMT-4,1.9,0.1864,28.22,0.0,97.019,,
2025-04-23 09:30:00 GMT-4,1.98,0.18919999999999998,27.68,0.0,98.8224,,
2025-04-23 09:35:00 GMT-4,2.0,0.1918,27.080000000000002,0.0,99.6308,,
2025-04-23 09:40:00 GMT-4,2.0,0.19419999999999998,26.619999999999997,0.0,99.8742,,
2025-04-23 09:45:00 GMT-4,2.0,0.19619999999999999,26.26,0.0,99.9244,,
2025-04-23 09:50:00 GMT-4,2.1,0.1988,25.880000000000003,0.0,100.147,,
2025-04-23 09:55:00 GMT-4,2.1,0.2012,25.56,0.0,100.256,,
2025-04-23 10:00:00 GMT-4,2.1,0.2032,25.2,0.0,100.555,,
2025-04-23 10:05:00 GMT-4,2.1,0.2052,24.82,0.0,100.7482,,
2025-04-23 10:10:00 GMT-4,2.1399999999999997,0.2076,24.6,0.0,101.1314,,
2025-04-23 10:15:00 GMT-4,2.2,0.20959999999999998,24.3,0.0,99.9294,,
2025-04-23 10:20:00 GMT-4,2.2,0.21180000000000002,24.0,0.0,98.5784,,
2025-04-23 10:25:00 GMT-4,2.2,0.214,23.78,0.0,98.7208,,
2025-04-23 10:30:00 GMT-4,2.2,0.21580000000000002,23.5,0.0,99.5822,,
2025-04-23 10:35:00 GMT-4,2.2800000000000002,0.21780000000000002,23.22,0.0,100.3128,,
2025-04-23 10:40:00 GMT-4,2.3,0.2196,23.0,0.0,101.11,,
2025-04-23 10:45:00 GMT-4,2.3,0.2214,22.8,0.0,101.6784,,
2025-04-23 10:50:00 GMT-4,2.3,0.223,22.6,0.0,102.21,,
2025-04-23 10:55:00 GMT-4,2.3,0.225,22.380000000000003,0.0,101.6796,,
2025-04-23 11:00:00 GMT-4,2.32,0.2268,22.119999999999997,0.0,102.5778,,
2025-04-23 11:05:00 GMT-4,2.4,0.2286,21.880000000000003,0.0,103.8784,,
2025-04-23 11:10:00 GMT-4,2.4,0.2306,21.66,0.0,104.246,,
2025-04-23 11:15:00 GMT-4,2.4,0.2324,21.48,0.0,105.1134,,
2025-04-23 11:20:00 GMT-4,2.4,0.2344,21.32,0.0,105.536,,
2025-04-23 11:25:00 GMT-4,2.4,0.2362,21.14,0.0,105.9988,,
2025-04-23 11:30:00 GMT-4,2.5,0.238,20.94,0.0,106.3638,,
2025-04-23 11:35:00 GMT-4,2.5,0.24,20.8,0.0,104.9036,,
2025-04-23 11:40:00 GMT-4,2.5,0.24180000000000001,20.64,0.0,104.5092,,
2025-04-23 11:45:00 GMT-4,2.5,0.24359999999999998,20.46,0.0,105.1652,,
2025-04-23 11:50:00 GMT-4,2.5,0.24559999999999998,20.32,0.0,105.5656,,
2025-04-23 11:55:00 GMT-4,2.56,0.24719999999999998,20.16,0.0,105.9048,,
2025-04-23 12:00:00 GMT-4,2.6,0.249,19.96,0.0,105.9924,,
2025-04-23 12:05:00 GMT-4,2.6,0.2506,19.82,0.0,105.6914,,
2025-04-23 12:10:00 GMT-4,2.6,0.2524,19.66,0.0,105.819,,
2025-04-23 12:15:00 GMT-4,2.6,0.2544,19.54,0.0,105.8468,,
2025-04-23 12:20:00 GMT-4,2.6,0.2562,19.44,0.0,106.9924,,
2025-04-23 12:25:00 GMT-4,2.7,0.258,19.34,0.0,108.0272,,
2025-04-23 12:30:00 GMT-4,2.7,0.26,19.2,0.0,108.7058,,
2025-04-23 12:35:00 GMT-4,2.7,0.2616,19.080000000000002,0.0,109.399,,
2025-04-23 12:40:00 GMT-4,2.7,0.26339999999999997,18.98,0.0,109.9704,,
2025-04-23 12:45:00 GMT-4,2.7,0.26539999999999997,18.880000000000003,0.0,110.197,,
2025-04-23 12:50:00 GMT-4,2.7600000000000002,0.267,18.759999999999998,0.0,110.8058,,
2025-04-23 12:55:00 GMT-4,2.8,0.2686,18.68,0.0,111.1742,,
2025-04-23 13:00:00 GMT-4,2.8,0.2704,18.56,0.0,111.7506,,
2025-04-23 13:05:00 GMT-4,2.8,0.2722,18.46,0.0,112.0818,,
2025-04-23 13:10:00 GMT-4,2.8,0.274,18.35,0.0,112.173,,
2025-04-23 13:15:00 GMT-4,2.8,0.2756,18.259999999999998,0.0,112.095,,
2025-04-23 13:20:00 GMT-4,2.88,0.2774,18.16,0.0,112.4396,,
2025-04-23 13:25:00 GMT-4,2.9,0.279,18.080000000000002,0.0,112.9904,,
2025-04-23 13:30:00 GMT-4,2.9,0.2806,18.0,0.0,113.0282,,
2025-04-23 13:35:00 GMT-4,2.9,0.2826,17.9,0.0,110.1246,,
2025-04-23 13:40:00 GMT-4,2.9,0.284,17.84,0.0,109.9044,,
2025-04-23 13:45:00 GMT-4,2.9,0.2856,17.78,0.0,110.42,,
2025-04-23 13:50:00 GMT-4,2.96,0.2874,17.7,0.0,110.9898,,
2025-04-23 13:55:00 GMT-4,3.0,0.289,17.64,0.0,111.1922,,
2025-04-23 14:00:00 GMT-4,3.0,0.2906,17.580000000000002,0.0,110.933,,
2025-04-23 14:05:00 GMT-4,3.0,0.2924,17.5,0.0,111.2144,,
2025-04-23 14:10:00 GMT-4,3.0,0.294,17.419999999999998,0.0,111.1952,,
2025-04-23 14:15:00 GMT-4,3.02,0.296,17.36,0.0,110.6808,,
2025-04-23 14:20:00 GMT-4,3.1,0.29760000000000003,17.3,0.0,111.8096,,
2025-04-23 14:25:00 GMT-4,3.1,0.29919999999999997,17.240000000000002,0.0,113.63,,
2025-04-23 14:30:00 GMT-4,3.1,0.3008,17.2,0.0,114.7722,,
2025-04-23 14:35:00 GMT-4,3.1,0.3024,17.2,0.0,116.0602,,
2025-04-23 14:40:00 GMT-4,3.1,0.30419999999999997,17.1,0.0,117.0042,,
2025-04-23 14:45:00 GMT-4,3.1,0.30560000000000004,17.1,0.0,117.5462,,
2025-04-23 14:50:00 GMT-4,2.92,0.281,17.0,0.0,117.976,,
2025-04-23 14:55:00 GMT-4,6.4,0.2596,27.32,4.32784,118.2076,,
2025-04-23 15:00:00 GMT-4,8.98,0.21980000000000002,38.58,9.17326,118.8122,,
2025-04-23 15:05:00 GMT-4,10.4,0.1948,43.04,9.54822,119.2642,,
2025-04-23 15:10:00 GMT-4,9.8,0.1814,42.6,9.03036,119.4696,,
2025-04-23 15:15:00 GMT-4,10.0,0.161,43.38,8.9334,119.5814,,
2025-04-23 15:20:00 GMT-4,10.08,0.15380000000000002,44.0,8.8007,120.0434,,
2025-04-23 15:25:00 GMT-4,10.1,0.155,44.04,8.818999999999999,120.1418,,
2025-04-23 15:30:00 GMT-4,10.14,0.15680000000000002,44.06,8.86882,120.6448,,
2025-04-23 15:35:00 GMT-4,10.14,0.1566,44.1,8.87614,121.3054,,
2025-04-23 15:40:00 GMT-4,10.16,0.155,44.1,8.87368,121.879,,
2025-04-23 15:45:00 GMT-4,10.1,0.15259999999999999,44.06,8.822275000000001,122.5198,,
2025-04-23 15:50:00 GMT-4,10.1,0.1514,44.06,8.7957,122.9816,,
2025-04-23 15:55:00 GMT-4,10.1,0.152,44.1,8.81818,118.2766,,
2025-04-23 16:00:00 GMT-4,10.1,0.1514,44.14,8.81258,98.3796,,
2025-04-23 16:05:00 GMT-4,10.1,0.15180000000000002,44.14,8.83366,97.6328,,
2025-04-23 16:10:00 GMT-4,10.1,0.15159999999999998,44.18,8.81396,94.9012,,
2025-04-23 16:15:00 GMT-4,10.1,0.1492,44.160000000000004,8.770475000000001,94.9334,,
2025-04-23 16:20:00 GMT-4,10.0,0.1472,44.1,8.747,95.1972,,
2025-04-23 16:25:00 GMT-4,10.0,0.147,44.12,8.74296,94.7888,,
2025-04-23 16:30:00 GMT-4,10.0,0.1466,44.08,8.75466,94.808,,
2025-04-23 16:35:00 GMT-4,9.72,0.1452,43.8,8.61196,94.9314,,
2025-04-23 16:40:00 GMT-4,9.440000000000001,0.149,43.42,8.524125,95.2546,,
2025-04-23 16:45:00 GMT-4,9.4,0.14980000000000002,43.3,8.5125,95.2984,,
2025-04-23 16:50:00 GMT-4,9.4,0.1512,43.260000000000005,8.5158,95.0498,,
2025-04-23 16:55:00 GMT-4,9.379999999999999,0.1492,43.22,8.511275000000001,96.1948,,
2025-04-23 17:00:00 GMT-4,9.66,0.14980000000000002,43.660000000000004,8.640460000000001,96.4478,,
2025-04-23 17:05:00 GMT-4,9.86,0.15380000000000002,43.94,8.793575,96.5466,,
2025-04-23 17:10:00 GMT-4,9.98,0.1544,44.1,8.85908,96.3852,,
2025-04-23 17:15:00 GMT-4,10.0,0.15080000000000002,44.18,8.83716,96.318,,
2025-04-23 17:20:00 GMT-4,10.0,0.148,44.2,8.79485,94.3776,,
2025-04-23 17:25:00 GMT-4,10.0,0.147,44.160000000000004,8.80754,0.0,,
2025-04-23 17:30:00 GMT-4,10.0,0.1464,44.2,8.81194,0.0,,
2025-04-23 17:35:00 GMT-4,10.0,0.146,44.2,8.810825,0.0,,
2025-04-23 17:40:00 GMT-4,10.0,0.1484,44.12,8.833400000000001,0.0,,
2025-04-23 17:45:00 GMT-4,10.0,0.146,44.12,8.79992,0.0,,
2025-04-23 17:50:00 GMT-4,10.0,0.1448,44.12,8.78462,0.0,,
2025-04-23 17:55:00 GMT-4,10.0,0.1438,44.08,8.75552,0.0,,
2025-04-23 18:00:00 GMT-4,10.0,0.1446,44.06,8.77186,0.0,,
2025-04-23 18:05:00 GMT-4,10.0,0.1444,44.06,8.76562,0.0,,
2025-04-23 18:10:00 GMT-4,9.78,0.146,43.86,8.683440000000001,0.0,,
2025-04-23 18:15:00 GMT-4,9.620000000000001,0.14859999999999998,43.62,8.64406,0.0,,
2025-04-23 18:20:00 GMT-4,9.6,0.14859999999999998,43.54,8.650225,0.0,,
2025-04-23 18:25:00 GMT-4,9.6,0.149,43.5,8.654925,0.0,,
2025-04-23 18:30:00 GMT-4,9.6,0.1492,43.56,8.655725,0.0,,
2025-04-23 18:35:00 GMT-4,9.6,0.1492,43.6,8.6667,0.0,,
2025-04-23 18:40:00 GMT-4,9.6,0.149,43.56,8.6731,0.0,,
2025-04-23 18:45:00 GMT-4,9.74,0.15059999999999998,43.64,8.74794,0.0,,
2025-04-23 18:50:00 GMT-4,9.9,0.14959999999999998,44.0,8.8101,0.0,,
2025-04-23 18:55:00 GMT-4,10.0,0.152,44.08,8.8858,0.0,,
2025-04-23 19:00:00 GMT-4,10.059999999999999,0.15259999999999999,44.14,8.92388,0.0,,
2025-04-23 19:05:00 GMT-4,10.1,0.15,44.14,8.89798,0.0,,
2025-04-23 19:10:00 GMT-4,10.1,0.1484,44.2,8.8798,0.0,,
2025-04-23 19:15:00 GMT-4,10.1,0.1472,44.2,8.870175,0.0,,
2025-04-23 19:20:00 GMT-4,10.1,0.1464,44.2,8.871179999999999,0.0,,
2025-04-23 19:25:00 GMT-4,10.040000000000001,0.1452,44.12,8.85356,0.0,,
2025-04-23 19:30:00 GMT-4,10.040000000000001,0.1444,44.08,8.84464,0.0,,
2025-04-23 19:35:00 GMT-4,10.02,0.1428,44.06,8.83206,0.0,,
2025-04-23 19:40:00 GMT-4,10.0,0.142,44.06,8.8218,0.0,,
2025-04-23 19:45:00 GMT-4,10.0,0.1414,44.06,8.82234,0.0,,
2025-04-23 19:50:00 GMT-4,10.0,0.1414,44.1,8.831100000000001,0.0,,
2025-04-23 19:55:00 GMT-4,10.0,0.141,44.1,8.83056,0.0,,
2025-04-23 20:00:00 GMT-4,10.0,0.141,44.1,8.84876,0.0,,
2025-04-23 20:05:00 GMT-4,10.0,0.1418,44.08,8.8482,0.0,,
2025-04-23 20:10:00 GMT-4,10.02,0.141,44.1,8.8557,0.0,,
2025-04-23 20:15:00 GMT-4,10.1,0.1418,44.1,8.859925,0.0,,
2025-04-23 20:20:00 GMT-4,10.1,0.144,44.06,8.9038,0.0,,
2025-04-23 20:25:00 GMT-4,10.120000000000001,0.14880000000000002,44.0,8.982,0.0,,
2025-04-23 20:30:00 GMT-4,10.2,0.153,43.88,9.06866,0.0,,
2025-04-23 20:35:00 GMT-4,10.22,0.15380000000000002,43.660000000000004,9.101575,0.0,,
2025-04-23 20:40:00 GMT-4,10.28,0.1522,43.480000000000004,9.09746,0.0,,
2025-04-23 20:45:00 GMT-4,10.24,0.149,43.32,9.05845,0.0,,
2025-04-23 20:50:00 GMT-4,10.2,0.147,43.3,9.04076,0.0,,
2025-04-23 20:55:00 GMT-4,9.82,0.142,43.04,8.81868,0.0,,
2025-04-23 21:00:00 GMT-4,9.6,0.1452,43.06,8.72984,0.0,,
2025-04-23 21:05:00 GMT-4,9.540000000000001,0.1474,43.12,8.73274,0.0,,
2025-04-23 21:10:00 GMT-4,9.5,0.1502,43.08,8.76982,0.0,,
2025-04-23 21:15:00 GMT-4,9.5,0.15080000000000002,43.06,8.79195,0.0,,
2025-04-23 21:20:00 GMT-4,9.5,0.1512,43.06,8.779900000000001,0.0,,
2025-04-23 21:25:00 GMT-4,9.58,0.1484,43.1,8.76215,0.0,,
2025-04-23 21:30:00 GMT-4,9.92,0.15180000000000002,43.58,8.988325,0.0,,
2025-04-23 21:35:00 GMT-4,10.08,0.15180000000000002,43.739999999999995,9.09235,0.0,,
2025-04-23 21:40:00 GMT-4,10.2,0.14880000000000002,43.72,9.1238,0.0,,
2025-04-23 21:45:00 GMT-4,10.2,0.1472,43.54,9.12915,0.0,,
2025-04-23 21:50:00 GMT-4,10.2,0.145,43.4,9.10882,0.0,,
2025-04-23 21:55:00 GMT-4,10.2,0.1446,43.38,9.07692,0.0,,
2025-04-23 22:00:00 GMT-4,10.2,0.1456,43.32,9.06648,0.0,,
2025-04-23 22:05:00 GMT-4,10.2,0.1458,43.38,9.09012,0.0,,
2025-04-23 22:10:00 GMT-4,10.2,0.147,43.38,9.11178,0.0,,
2025-04-23 22:15:00 GMT-4,10.2,0.1438,43.4,9.06752,0.0,,
2025-04-23 22:20:00 GMT-4,10.2,0.1422,43.32,9.048425,0.0,,
2025-04-23 22:25:00 GMT-4,10.2,0.1422,43.32,9.0634,0.0,,
2025-04-23 22:30:00 GMT-4,10.2,0.14375,43.325,9.11508,0.0,,
2025-04-23 22:35:00 GMT-4,10.2,0.1456,43.38,9.169225,0.0,,
2025-04-23 22:40:00 GMT-4,10.2,0.1444,43.42,9.172239999999999,0.0,,
2025-04-23 22:45:00 GMT-4,10.2,0.1444,43.38,9.16856,0.0,,
2025-04-23 22:50:00 GMT-4,10.22,0.1452,43.4,9.19238,0.0,,
2025-04-23 22:55:00 GMT-4,10.28,0.1456,43.38,9.20866,0.0,,
2025-04-23 23:00:00 GMT-4,10.24,0.1442,43.32,9.1801,0.0,,
2025-04-23 23:05:00 GMT-4,10.02,0.14980000000000002,43.08,9.10932,9.5746,,
2025-04-23 23:10:00 GMT-4,10.0,0.1466,43.239999999999995,9.37072,90.5406,,
2025-04-23 23:15:00 GMT-4,10.040000000000001,0.145,43.32,9.53345,87.018,,
2025-04-23 23:20:00 GMT-4,10.22,0.139,43.4,9.6119,86.2268,,
2025-04-23 23:25:00 GMT-4,10.3,0.1352,42.980000000000004,9.61848,86.5714,,
2025-04-23 23:30:00 GMT-4,10.32,0.13140000000000002,42.72,9.64786,87.328,,
2025-04-23 23:35:00 GMT-4,10.4,0.13019999999999998,42.56,9.71846,87.9034,,
2025-04-23 23:40:00 GMT-4,10.4,0.13019999999999998,42.42,9.76788,88.0584,,
2025-04-23 23:45:00 GMT-4,10.4,0.13340000000000002,42.339999999999996,9.88176,87.8462,,
2025-04-23 23:50:00 GMT-4,10.14,0.13219999999999998,42.12,9.766825,87.659,,
2025-04-23 23:55:00 GMT-4,9.82,0.1364,42.06,9.55912,87.694,,
2025-04-24 00:00:00 GMT-4,9.8,0.1394,42.38,9.59516,88.923,,
2025-04-24 00:05:00 GMT-4,9.6,0.1402,42.5,9.512224999999999,88.8092,,
2025-04-24 00:10:00 GMT-4,9.4,0.1426,42.739999999999995,9.451224999999999,88.3324,,
2025-04-24 00:15:00 GMT-4,9.4,0.1436,42.980000000000004,9.54715,85.1034,,
2025-04-24 00:20:00 GMT-4,9.4,0.1442,43.08,9.662659999999999,84.0458,,
2025-04-24 00:25:00 GMT-4,9.559999999999999,0.1416,43.239999999999995,9.7987,84.1456,,
2025-04-24 00:30:00 GMT-4,10.02,0.1326,43.6,9.96088,84.2148,,
2025-04-24 00:35:00 GMT-4,10.26,0.12940000000000002,42.94,10.098275,84.3724,,
2025-04-24 00:40:00 GMT-4,10.36,0.128,42.480000000000004,10.17426,84.356,,
2025-04-24 00:45:00 GMT-4,10.4,0.12819999999999998,42.339999999999996,10.26422,84.4828,,
2025-04-24 00:50:00 GMT-4,10.48,0.1288,42.32,10.34008,84.4808,,
2025-04-24 00:55:00 GMT-4,10.5,0.129,42.4,10.413599999999999,83.9548,,
2025-04-24 01:00:00 GMT-4,10.5,0.13019999999999998,42.42,10.486920000000001,84.6926,,
2025-04-24 01:05:00 GMT-4,10.559999999999999,0.131,42.54,10.57698,86.2774,,
2025-04-24 01:10:00 GMT-4,10.6,0.13319999999999999,42.64,10.662980000000001,86.9204,,
2025-04-24 01:15:00 GMT-4,10.6,0.1318,42.7,10.67206,87.4608,,
2025-04-24 01:20:00 GMT-4,10.6,0.13140000000000002,42.68,10.66835,87.6702,,
2025-04-24 01:25:00 GMT-4,10.559999999999999,0.1306,42.62,10.660720000000001,87.777,,
2025-04-24 01:30:00 GMT-4,10.5,0.1288,42.6,10.668940000000001,87.8138,,
2025-04-24 01:35:00 GMT-4,10.5,0.12840000000000001,42.56,10.6889,87.7984,,
2025-04-24 01:40:00 GMT-4,10.5,0.1268,42.6,10.7156,88.0184,,
2025-04-24 01:45:00 GMT-4,10.5,0.1264,42.519999999999996,10.7233,87.7604,,
2025-04-24 01:50:00 GMT-4,10.5,0.126,42.5,10.74884,87.6938,,
2025-04-24 01:55:00 GMT-4,10.48,0.126,42.42,10.77244,87.7718,,
2025-04-24 02:00:00 GMT-4,10.42,0.124,42.4,10.76625,87.9218,,
2025-04-24 02:05:00 GMT-4,10.4,0.12340000000000001,42.4,10.75536,88.041,,
2025-04-24 02:10:00 GMT-4,10.4,0.12359999999999999,42.38,10.828475000000001,88.0942,,
2025-04-24 02:15:00 GMT-4,10.4,0.12359999999999999,42.32,10.84542,88.0412,,
2025-04-24 02:20:00 GMT-4,10.4,0.12340000000000001,42.32,10.888819999999999,88.112,,
2025-04-24 02:25:00 GMT-4,10.4,0.1242,42.32,10.957080000000001,88.1694,,
2025-04-24 02:30:00 GMT-4,10.4,0.1242,42.339999999999996,10.9914,88.074,,
2025-04-24 02:35:00 GMT-4,10.4,0.1222,42.38,10.998099999999999,88.0176,,
2025-04-24 02:40:00 GMT-4,10.4,0.122,42.4,11.0134,87.9748,,
2025-04-24 02:45:00 GMT-4,10.4,0.12340000000000001,42.4,11.07902,88.0588,,
2025-04-24 02:50:00 GMT-4,10.48,0.1232,42.5,11.14744,88.104,,
2025-04-24 02:55:00 GMT-4,10.5,0.12359999999999999,42.519999999999996,11.1961,87.8868,,
2025-04-24 03:00:00 GMT-4,10.5,0.12340000000000001,42.6,11.2489,87.892,,
2025-04-24 03:05:00 GMT-4,10.5,0.12359999999999999,42.7,11.27386,87.5956,,
2025-04-24 03:10:00 GMT-4,10.5,0.1242,42.760000000000005,11.45588,87.6238,,
2025-04-24 03:15:00 GMT-4,10.559999999999999,0.12440000000000001,42.86,11.54324,87.6778,,
2025-04-24 03:20:00 GMT-4,10.559999999999999,0.12179999999999999,42.88,11.56268,87.6918,,
2025-04-24 03:25:00 GMT-4,10.5,0.121,42.9,11.56175,87.6986,,
2025-04-24 03:30:00 GMT-4,10.58,0.122,42.94,11.658249999999999,87.6708,,
2025-04-24 03:35:00 GMT-4,10.16,0.12140000000000001,42.38,11.44284,87.6606,,
2025-04-24 03:40:00 GMT-4,9.9,0.1256,41.7,11.36588,87.5,,
2025-04-24 03:45:00 GMT-4,9.9,0.12940000000000002,41.760000000000005,11.49402,87.3128,,
2025-04-24 03:50:00 GMT-4,9.9,0.13140000000000002,41.8,11.61732,87.3058,,
2025-04-24 03:55:00 GMT-4,9.959999999999999,0.1308,41.9,11.6846,87.4314,,
2025-04-24 04:00:00 GMT-4,9.959999999999999,0.12940000000000002,41.82,11.69482,87.4724,,
2025-04-24 04:05:00 GMT-4,10.0,0.1242,41.82,11.63712,87.4182,,
2025-04-24 04:10:00 GMT-4,10.32,0.1232,42.160000000000004,11.79134,87.3596,,
2025-04-24 04:15:00 GMT-4,10.440000000000001,0.12179999999999999,42.480000000000004,11.88248,87.2196,,
2025-04-24 04:20:00 GMT-4,10.540000000000001,0.122,42.78,11.98958,86.8642,,
2025-04-24 04:25:00 GMT-4,10.6,0.12240000000000001,42.980000000000004,12.03652,86.7022,,
2025-04-24 04:30:00 GMT-4,10.6,0.12179999999999999,43.04,12.08498,86.704,,
2025-04-24 04:35:00 GMT-4,10.6,0.12140000000000001,43.06,12.101175000000001,86.7614,,
2025-04-24 04:40:00 GMT-4,10.6,0.121,43.04,12.099325,86.7182,,
2025-04-24 04:45:00 GMT-4,10.6,0.1206,43.12,12.125675,86.6988,,
2025-04-24 04:50:00 GMT-4,10.6,0.12279999999999999,43.22,12.179739999999999,86.7168,,
2025-04-24 04:55:00 GMT-4,10.6,0.12140000000000001,43.28,12.176575,86.494,,
2025-04-24 05:00:00 GMT-4,10.6,0.1198,43.2,12.13106,86.8658,,
2025-04-24 05:05:00 GMT-4,10.540000000000001,0.119,43.019999999999996,12.0283,86.2488,,
2025-04-24 05:10:00 GMT-4,10.5,0.1184,42.82,11.983,85.9186,,
2025-04-24 05:15:00 GMT-4,10.379999999999999,0.113,42.58,11.82122,86.0326,,
2025-04-24 05:20:00 GMT-4,10.3,0.10859999999999999,42.32,11.67795,86.02,,
2025-04-24 05:25:00 GMT-4,10.3,0.113,42.22,11.7614,86.096,,
2025-04-24 05:30:00 GMT-4,10.059999999999999,0.115,41.88,11.667440000000001,86.124,,
2025-04-24 05:35:00 GMT-4,9.82,0.1178,41.6,11.547740000000001,86.099,,
2025-04-24 05:40:00 GMT-4,9.9,0.118,41.739999999999995,11.5979,86.9466,,
2025-04-24 05:45:00 GMT-4,9.959999999999999,0.1178,41.839999999999996,11.652750000000001,86.901,,
2025-04-24 05:50:00 GMT-4,10.0,0.1176,41.88,11.6691,86.7116,,
2025-04-24 05:55:00 GMT-4,10.0,0.1178,41.82,11.69254,87.7918,,
2025-04-24 06:00:00 GMT-4,10.0,0.1176,41.839999999999996,11.69848,87.5712,,
2025-04-24 06:05:00 GMT-4,10.18,0.1206,41.94,11.81276,87.484,,
2025-04-24 06:10:00 GMT-4,10.36,0.12,42.239999999999995,11.95378,87.4128,,
2025-04-24 06:15:00 GMT-4,10.459999999999999,0.1198,42.5,12.0099,87.6864,,
2025-04-24 06:20:00 GMT-4,10.5,0.12040000000000001,42.760000000000005,12.078025,88.0066,,
2025-04-24 06:25:00 GMT-4,10.58,0.1202,42.88,12.109,88.133,,
2025-04-24 06:30:00 GMT-4,10.6,0.1198,42.92,12.0861,88.0524,,
2025-04-24 06:35:00 GMT-4,10.6,0.1198,42.96,12.0813,88.072,,
2025-04-24 06:40:00 GMT-4,10.620000000000001,0.12,43.08,12.12005,88.1482,,
2025-04-24 06:45:00 GMT-4,10.7,0.1196,43.3,12.18144,88.2048,,
2025-04-24 06:50:00 GMT-4,10.7,0.1142,43.42,12.06524,88.2346,,
2025-04-24 06:55:00 GMT-4,10.64,0.1118,43.480000000000004,12.0021,88.3026,,
2025-04-24 07:00:00 GMT-4,10.7,0.1162,43.480000000000004,12.11702,88.3452,,
2025-04-24 07:05:00 GMT-4,10.78,0.118,43.660000000000004,12.21228,87.6874,,
2025-04-24 07:10:00 GMT-4,10.82,0.1186,43.839999999999996,12.25602,86.23,,
