Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-04-24 07:15:00 GMT-4,10.9,0.1178,44.06,12.3124,86.2822,,
2025-04-24 07:20:00 GMT-4,10.9,0.113,44.260000000000005,12.189375,86.593,,
2025-04-24 07:25:00 GMT-4,10.8,0.108,44.2,12.033199999999999,86.749,,
2025-04-24 07:30:00 GMT-4,10.84,0.1118,44.18,12.10716,86.8396,,
2025-04-24 07:35:00 GMT-4,10.66,0.1178,43.980000000000004,12.13115,86.887,,
2025-04-24 07:40:00 GMT-4,10.540000000000001,0.126,43.160000000000004,12.192400000000001,86.9212,,
2025-04-24 07:45:00 GMT-4,10.68,0.13119999999999998,43.239999999999995,12.4202,86.7264,,
2025-04-24 07:50:00 GMT-4,10.82,0.1328,43.64,12.58428,87.1114,,
2025-04-24 07:55:00 GMT-4,10.86,0.1262,43.96,12.49188,100.3578,,
2025-04-24 08:00:00 GMT-4,11.26,0.114,44.92,12.46612,113.6174,,
2025-04-24 08:05:00 GMT-4,11.440000000000001,0.1098,45.92,12.50102,113.9452,,
2025-04-24 08:10:00 GMT-4,11.5,0.1056,46.46,12.494025,115.6858,,
2025-04-24 08:15:00 GMT-4,11.5,0.0974,46.72,12.307640000000001,117.7214,,
2025-04-24 08:20:00 GMT-4,11.4,0.0958,46.660000000000004,12.17105,118.2502,,
2025-04-24 08:25:00 GMT-4,7.5200000000000005,0.1242,44.4,2.5021,118.6198,,
2025-04-24 08:30:00 GMT-4,4.5600000000000005,0.135,41.22,0.0,118.4456,,
2025-04-24 08:35:00 GMT-4,3.1399999999999997,0.1392,38.980000000000004,0.0,118.1542,,
2025-04-24 08:40:00 GMT-4,2.3,0.1492,37.239999999999995,0.0,118.6104,,
2025-04-24 08:45:00 GMT-4,1.9,0.1534,35.8,0.0,118.7732,,
2025-04-24 08:50:00 GMT-4,1.72,0.15619999999999998,34.660000000000004,0.0,118.9188,,
2025-04-24 08:55:00 GMT-4,1.7,0.1596,33.56,0.0,118.8354,,
2025-04-24 09:00:00 GMT-4,1.7,0.16240000000000002,32.68,0.0,118.4742,,
2025-04-24 09:05:00 GMT-4,1.7,0.1656,31.919999999999998,0.0,118.3416,,
2025-04-24 09:10:00 GMT-4,1.78,0.1682,31.1,0.0,118.3544,,
2025-04-24 09:15:00 GMT-4,1.8,0.1708,30.32,0.0,118.7048,,
2025-04-24 09:20:00 GMT-4,1.8,0.1738,29.68,0.0,118.8222,,
2025-04-24 09:25:00 GMT-4,1.8,0.1762,29.04,0.0,118.8624,,
2025-04-24 09:30:00 GMT-4,1.9,0.17880000000000001,28.439999999999998,0.0,118.5666,,
2025-04-24 09:35:00 GMT-4,1.9,0.1812,27.82,0.0,118.5424,,
2025-04-24 09:40:00 GMT-4,1.9,0.18380000000000002,27.24,0.0,118.3048,,
2025-04-24 09:45:00 GMT-4,1.9,0.18580000000000002,26.639999999999997,0.0,118.6058,,
2025-04-24 09:50:00 GMT-4,1.98,0.18819999999999998,26.060000000000002,0.0,118.6294,,
2025-04-24 09:55:00 GMT-4,2.0,0.19019999999999998,25.580000000000002,0.0,117.9808,,
2025-04-24 10:00:00 GMT-4,2.0,0.1928,25.119999999999997,0.0,115.6242,,
2025-04-24 10:05:00 GMT-4,2.0,0.1948,24.6,0.0,114.3476,,
2025-04-24 10:10:00 GMT-4,2.04,0.1968,24.1,0.0,112.1036,,
2025-04-24 10:15:00 GMT-4,2.1,0.199,23.7,0.0,112.5236,,
2025-04-24 10:20:00 GMT-4,2.1,0.201,23.34,0.0,113.2312,,
2025-04-24 10:25:00 GMT-4,2.1,0.2032,23.14,0.0,113.1566,,
2025-04-24 10:30:00 GMT-4,2.1,0.205,22.919999999999998,0.0,113.386,,
2025-04-24 10:35:00 GMT-4,2.1399999999999997,0.2072,22.68,0.0,113.7638,,
2025-04-24 10:40:00 GMT-4,2.2,0.209,22.419999999999998,0.0,114.207,,
2025-04-24 10:45:00 GMT-4,2.2,0.211,22.18,0.0,114.5072,,
2025-04-24 10:50:00 GMT-4,2.2,0.213,21.96,0.0,115.7558,,
2025-04-24 10:55:00 GMT-4,2.2,0.215,21.740000000000002,0.0,117.7588,,
2025-04-24 11:00:00 GMT-4,2.2399999999999998,0.2166,21.52,0.0,119.146,,
2025-04-24 11:05:00 GMT-4,2.3,0.2186,21.259999999999998,0.0,118.9934,,
2025-04-24 11:10:00 GMT-4,2.3,0.2204,20.98,0.0,119.0636,,
2025-04-24 11:15:00 GMT-4,2.3,0.22240000000000001,20.8,0.0,119.2738,,
2025-04-24 11:20:00 GMT-4,2.3,0.2246,20.64,0.0,119.2962,,
2025-04-24 11:25:00 GMT-4,2.34,0.2266,20.44,0.0,118.9832,,
2025-04-24 11:30:00 GMT-4,2.4,0.2284,20.240000000000002,0.0,119.0334,,
2025-04-24 11:35:00 GMT-4,2.4,0.2306,20.06,0.0,118.7092,,
2025-04-24 11:40:00 GMT-4,2.4,0.2324,19.86,0.0,118.6098,,
2025-04-24 11:45:00 GMT-4,2.4,0.2344,19.72,0.0,118.863,,
2025-04-24 11:50:00 GMT-4,2.42,0.2362,19.56,0.0,119.1072,,
2025-04-24 11:55:00 GMT-4,2.5,0.238,19.36,0.0,119.2104,,
2025-04-24 12:00:00 GMT-4,2.5,0.24,19.240000000000002,0.0,119.7028,,
2025-04-24 12:05:00 GMT-4,2.5,0.24180000000000001,19.06,0.0,118.7208,,
2025-04-24 12:10:00 GMT-4,2.5,0.24359999999999998,18.94,0.0,119.333,,
2025-04-24 12:15:00 GMT-4,2.5,0.2454,18.759999999999998,0.0,120.1912,,
2025-04-24 12:20:00 GMT-4,2.6,0.2474,18.619999999999997,0.0,121.4192,,
2025-04-24 12:25:00 GMT-4,2.6,0.249,18.46,0.0,121.4272,,
2025-04-24 12:30:00 GMT-4,2.6,0.2508,18.34,0.0,121.2488,,
2025-04-24 12:35:00 GMT-4,2.6,0.2526,18.22,0.0,121.1602,,
2025-04-24 12:40:00 GMT-4,2.6,0.2546,18.1,0.0,120.9784,,
2025-04-24 12:45:00 GMT-4,2.6399999999999997,0.2562,18.0,0.0,121.0128,,
2025-04-24 12:50:00 GMT-4,2.7,0.258,17.880000000000003,0.0,121.196,,
2025-04-24 12:55:00 GMT-4,2.7,0.2596,17.759999999999998,0.0,121.2314,,
2025-04-24 13:00:00 GMT-4,2.7,0.26139999999999997,17.66,0.0,120.71,,
2025-04-24 13:05:00 GMT-4,2.7,0.263,17.54,0.0,120.3052,,
2025-04-24 13:10:00 GMT-4,2.7,0.2646,17.44,0.0,120.2788,,
2025-04-24 13:15:00 GMT-4,2.7800000000000002,0.26639999999999997,17.34,0.0,120.1194,,
2025-04-24 13:20:00 GMT-4,2.8,0.268,17.259999999999998,0.0,119.759,,
2025-04-24 13:25:00 GMT-4,2.8,0.2696,17.14,0.0,119.4704,,
2025-04-24 13:30:00 GMT-4,2.8,0.2714,17.06,0.0,119.3948,,
2025-04-24 13:35:00 GMT-4,2.8,0.273,16.98,0.0,119.307,,
2025-04-24 13:40:00 GMT-4,2.8,0.2746,16.9,0.0,119.4074,,
2025-04-24 13:45:00 GMT-4,2.84,0.2762,16.8,0.0,119.6016,,
2025-04-24 13:50:00 GMT-4,2.9,0.2778,16.72,0.0,119.5468,,
2025-04-24 13:55:00 GMT-4,2.9,0.2796,16.619999999999997,0.0,119.4872,,
2025-04-24 14:00:00 GMT-4,2.9,0.281,16.56,0.0,116.7408,,
2025-04-24 14:05:00 GMT-4,2.9,0.2826,16.5,0.0,116.3682,,
2025-04-24 14:10:00 GMT-4,6.5,0.24780000000000002,26.98,3.68616,116.377,,
2025-04-24 14:15:00 GMT-4,8.76,0.17980000000000002,38.04,6.971349999999999,116.0876,,
2025-04-24 14:20:00 GMT-4,9.52,0.14,42.04,8.955119999999999,115.803,,
2025-04-24 14:25:00 GMT-4,9.66,0.1138,43.519999999999996,8.66858,115.5504,,
2025-04-24 14:30:00 GMT-4,9.32,0.0964,43.8,8.27516,115.451,,
2025-04-24 14:35:00 GMT-4,6.459999999999999,0.09140000000000001,41.1,1.7581600000000002,115.33,,
2025-04-24 14:40:00 GMT-4,4.0600000000000005,0.1392,37.519999999999996,0.0,115.2218,,
2025-04-24 14:45:00 GMT-4,7.74,0.1618,39.56,7.13038,116.0168,,
2025-04-24 14:50:00 GMT-4,9.98,0.138,43.760000000000005,12.10168,113.7842,,
2025-04-24 14:55:00 GMT-4,10.76,0.135,43.3,12.4281,112.1068,,
2025-04-24 15:00:00 GMT-4,11.16,0.1364,44.660000000000004,12.78406,113.1018,,
2025-04-24 15:05:00 GMT-4,11.379999999999999,0.132,45.68,12.918879999999998,113.9618,,
2025-04-24 15:10:00 GMT-4,11.440000000000001,0.124,46.06,12.82132,115.043,,
2025-04-24 15:15:00 GMT-4,11.48,0.12240000000000001,46.14,12.77176,115.5682,,
2025-04-24 15:20:00 GMT-4,11.5,0.1222,46.2,12.778,115.3472,,
2025-04-24 15:25:00 GMT-4,11.5,0.12140000000000001,46.339999999999996,12.75092,116.5466,,
2025-04-24 15:30:00 GMT-4,11.5,0.1212,46.4,12.74752,116.2578,,
2025-04-24 15:35:00 GMT-4,11.5,0.12240000000000001,46.38,12.7907,116.6626,,
2025-04-24 15:40:00 GMT-4,11.5,0.122,46.42,12.8028,118.4604,,
2025-04-24 15:45:00 GMT-4,11.5,0.122,46.519999999999996,12.8061,118.5986,,
2025-04-24 15:50:00 GMT-4,11.559999999999999,0.12340000000000001,46.58,12.834975,118.7324,,
2025-04-24 15:55:00 GMT-4,11.66,0.1308,46.78,13.045849999999998,118.6062,,
2025-04-24 16:00:00 GMT-4,11.7,0.129,47.12,13.11942,117.7644,,
2025-04-24 16:05:00 GMT-4,11.7,0.1254,47.18,13.041900000000002,117.5236,,
2025-04-24 16:10:00 GMT-4,11.66,0.12279999999999999,47.12,12.93722,117.0636,,
2025-04-24 16:15:00 GMT-4,11.6,0.12140000000000001,47.04,12.864799999999999,116.2692,,
2025-04-24 16:20:00 GMT-4,11.6,0.12079999999999999,46.96,12.83638,116.0942,,
2025-04-24 16:25:00 GMT-4,11.6,0.12179999999999999,46.9,12.838919999999998,115.9472,,
2025-04-24 16:30:00 GMT-4,11.6,0.12179999999999999,46.9,12.828700000000001,116.007,,
2025-04-24 16:35:00 GMT-4,11.6,0.1216,46.78,12.830099999999998,116.0968,,
2025-04-24 16:40:00 GMT-4,11.6,0.127,46.760000000000005,12.94118,114.8284,,
2025-04-24 16:45:00 GMT-4,11.7,0.1336,46.92,13.18966,115.5434,,
2025-04-24 16:50:00 GMT-4,11.8,0.13419999999999999,47.18,13.2844,115.2704,,
2025-04-24 16:55:00 GMT-4,11.48,0.1336,46.980000000000004,13.12722,114.8728,,
2025-04-24 17:00:00 GMT-4,10.940000000000001,0.13340000000000002,45.2,12.69444,114.1548,,
2025-04-24 17:05:00 GMT-4,10.86,0.1338,44.38,12.615779999999999,113.6982,,
2025-04-24 17:10:00 GMT-4,10.8,0.1338,44.06,12.59436,114.1238,,
2025-04-24 17:15:00 GMT-4,10.76,0.1336,43.78,12.52054,113.577,,
2025-04-24 17:20:00 GMT-4,10.7,0.133,43.6,12.49358,84.1236,,
2025-04-24 17:25:00 GMT-4,10.7,0.1328,43.5,12.47922,0.0,,
2025-04-24 17:30:00 GMT-4,10.9,0.13340000000000002,43.7,12.573640000000001,0.0,,
2025-04-24 17:35:00 GMT-4,11.32,0.1328,45.0,12.90386,0.0,,
2025-04-24 17:40:00 GMT-4,11.52,0.13440000000000002,45.96,13.060939999999999,0.0,,
2025-04-24 17:45:00 GMT-4,11.66,0.135,46.54,13.202539999999999,0.0,,
2025-04-24 17:50:00 GMT-4,11.7,0.1338,46.82,13.2071,0.0,,
2025-04-24 17:55:00 GMT-4,11.7,0.13240000000000002,47.04,13.1839,0.0,,
2025-04-24 18:00:00 GMT-4,11.7,0.1316,47.1,13.17456,0.0,,
2025-04-24 18:05:00 GMT-4,11.7,0.13119999999999998,47.18,13.154024999999999,0.0,,
2025-04-24 18:10:00 GMT-4,11.7,0.12940000000000002,47.14,13.107275000000001,0.0,,
2025-04-24 18:15:00 GMT-4,11.7,0.12440000000000001,47.1,13.01994,0.0,,
2025-04-24 18:20:00 GMT-4,11.6,0.121,46.980000000000004,12.8953,0.0,,
2025-04-24 18:25:00 GMT-4,11.540000000000001,0.117,46.9,12.754819999999999,0.0,,
2025-04-24 18:30:00 GMT-4,11.5,0.118,46.68,12.67366,0.0,,
2025-04-24 18:35:00 GMT-4,11.5,0.12179999999999999,46.58,12.76788,0.0,,
2025-04-24 18:40:00 GMT-4,11.6,0.1242,46.6,12.87088,0.0,,
2025-04-24 18:45:00 GMT-4,11.6,0.1262,46.68,12.925999999999998,0.0,,
2025-04-24 18:50:00 GMT-4,11.6,0.125,46.660000000000004,12.913540000000001,0.0,,
2025-04-24 18:55:00 GMT-4,11.559999999999999,0.125,46.56,12.88634,0.0,,
2025-04-24 19:00:00 GMT-4,11.5,0.12459999999999999,46.46,12.86628,0.0,,
2025-04-24 19:05:00 GMT-4,11.5,0.1238,46.32,12.812119999999998,0.0,,
2025-04-24 19:10:00 GMT-4,11.42,0.1232,46.18,12.77448,0.0,,
2025-04-24 19:15:00 GMT-4,11.4,0.1226,46.06,12.750119999999999,0.0,,
2025-04-24 19:20:00 GMT-4,11.4,0.1226,46.019999999999996,12.7417,0.0,,
2025-04-24 19:25:00 GMT-4,11.4,0.12179999999999999,46.1,12.76206,0.0,,
2025-04-24 19:30:00 GMT-4,11.4,0.1222,46.06,12.76444,0.0,,
2025-04-24 19:35:00 GMT-4,11.4,0.1206,46.0,12.73826,0.0,,
2025-04-24 19:40:00 GMT-4,11.32,0.1178,45.839999999999996,12.642520000000001,0.0,,
2025-04-24 19:45:00 GMT-4,11.3,0.1178,45.68,12.6008,0.0,,
2025-04-24 19:50:00 GMT-4,11.2,0.11320000000000001,45.44,12.47654,0.0,,
2025-04-24 19:55:00 GMT-4,11.120000000000001,0.1098,45.18,12.30164,0.0,,
2025-04-24 20:00:00 GMT-4,11.14,0.1168,45.019999999999996,12.3946,0.0,,
2025-04-24 20:05:00 GMT-4,11.22,0.12079999999999999,45.04,12.53744,0.0,,
2025-04-24 20:10:00 GMT-4,11.3,0.1226,45.22,12.66592,0.0,,
2025-04-24 20:15:00 GMT-4,11.040000000000001,0.125,45.019999999999996,12.59742,0.0,,
2025-04-24 20:20:00 GMT-4,10.540000000000001,0.1308,43.3,12.315175,0.0,,
2025-04-24 20:25:00 GMT-4,10.4,0.1368,42.44,12.3809,0.0,,
2025-04-24 20:30:00 GMT-4,10.5,0.141,42.22,12.5012,0.0,,
2025-04-24 20:35:00 GMT-4,10.5,0.1422,42.22,12.55904,0.0,,
2025-04-24 20:40:00 GMT-4,10.5,0.1424,42.239999999999995,12.57656,0.0,,
2025-04-24 20:45:00 GMT-4,10.459999999999999,0.1374,42.1,12.465219999999999,0.0,,
2025-04-24 20:50:00 GMT-4,10.5,0.1268,42.54,12.2767,0.0,,
2025-04-24 20:55:00 GMT-4,10.4,0.124,42.3,12.05724,0.0,,
2025-04-24 21:00:00 GMT-4,10.48,0.12279999999999999,42.32,12.070780000000001,0.0,,
2025-04-24 21:05:00 GMT-4,10.58,0.1226,42.64,12.12468,0.0,,
2025-04-24 21:10:00 GMT-4,10.78,0.1254,43.08,12.313379999999999,0.0,,
2025-04-24 21:15:00 GMT-4,11.16,0.1256,44.22,12.58722,0.0,,
2025-04-24 21:20:00 GMT-4,11.26,0.1216,44.96,12.58094,0.0,,
2025-04-24 21:25:00 GMT-4,11.3,0.12040000000000001,45.239999999999995,12.60826,0.0,,
2025-04-24 21:30:00 GMT-4,11.36,0.1242,45.5,12.7482,0.0,,
2025-04-24 21:35:00 GMT-4,11.5,0.1262,45.86,12.92365,0.0,,
2025-04-24 21:40:00 GMT-4,11.459999999999999,0.12179999999999999,46.0,12.8077,0.0,,
2025-04-24 21:45:00 GMT-4,11.4,0.12140000000000001,45.92,12.73708,0.0,,
2025-04-24 21:50:00 GMT-4,11.4,0.12179999999999999,45.88,12.738299999999999,0.0,,
2025-04-24 21:55:00 GMT-4,11.42,0.1226,45.92,12.8012,0.0,,
2025-04-24 22:00:00 GMT-4,11.42,0.12240000000000001,45.96,12.7697,0.0,,
2025-04-24 22:05:00 GMT-4,11.4,0.1192,45.92,12.6497,0.0,,
2025-04-24 22:10:00 GMT-4,11.32,0.1156,45.82,12.50992,0.0,,
2025-04-24 22:15:00 GMT-4,11.3,0.1188,45.7,12.58902,0.0,,
2025-04-24 22:20:00 GMT-4,11.4,0.1202,45.7,12.64628,0.0,,
2025-04-24 22:25:00 GMT-4,11.4,0.1222,45.760000000000005,12.71982,0.0,,
2025-04-24 22:30:00 GMT-4,11.4,0.12340000000000001,45.82,12.76162,0.0,,
2025-04-24 22:35:00 GMT-4,11.24,0.12279999999999999,45.72,12.613775,0.0,,
2025-04-24 22:40:00 GMT-4,11.0,0.1266,44.660000000000004,12.50804,0.0,,
2025-04-24 22:45:00 GMT-4,10.98,0.127,44.3,12.502880000000001,0.0,,
2025-04-24 22:50:00 GMT-4,10.9,0.127,44.14,12.500620000000001,0.0,,
2025-04-24 22:55:00 GMT-4,10.9,0.12840000000000001,44.08,12.52186,0.0,,
2025-04-24 23:00:00 GMT-4,11.0,0.131,44.1,12.5983,9.9604,,
2025-04-24 23:05:00 GMT-4,10.74,0.1358,43.44,10.51098,98.424,,
2025-04-24 23:10:00 GMT-4,10.66,0.1398,42.58,12.055074999999999,119.2878,,
2025-04-24 23:15:00 GMT-4,10.74,0.1398,42.86,10.347150000000001,117.7466,,
2025-04-24 23:20:00 GMT-4,10.76,0.1384,42.260000000000005,9.9187,116.2274,,
2025-04-24 23:25:00 GMT-4,10.8,0.1364,42.38,9.96626,115.4386,,
2025-04-24 23:30:00 GMT-4,10.8,0.1364,42.46,9.9869,115.5248,,
2025-04-24 23:35:00 GMT-4,10.959999999999999,0.1336,42.7,10.04894,115.7392,,
2025-04-24 23:40:00 GMT-4,11.0,0.1316,43.12,10.094625,115.405,,
2025-04-24 23:45:00 GMT-4,11.040000000000001,0.1306,43.260000000000005,10.11258,115.1632,,
2025-04-24 23:50:00 GMT-4,11.1,0.1306,43.38,10.14416,115.0338,,
2025-04-24 23:55:00 GMT-4,11.1,0.13140000000000002,43.56,10.2211,114.8128,,
2025-04-25 00:00:00 GMT-4,11.120000000000001,0.13119999999999998,43.72,10.29114,115.1382,,
2025-04-25 00:05:00 GMT-4,11.18,0.13119999999999998,43.86,10.34268,114.9742,,
2025-04-25 00:10:00 GMT-4,11.2,0.1308,43.96,10.39268,114.9252,,
2025-04-25 00:15:00 GMT-4,11.2,0.1298,44.08,10.4266,115.1228,,
2025-04-25 00:20:00 GMT-4,11.2,0.129,44.18,10.462775,115.1902,,
2025-04-25 00:25:00 GMT-4,11.2,0.13,44.239999999999995,10.50946,115.453,,
2025-04-25 00:30:00 GMT-4,11.26,0.1296,44.4,10.6004,115.6774,,
2025-04-25 00:35:00 GMT-4,11.3,0.13040000000000002,44.480000000000004,10.6752,115.131,,
2025-04-25 00:40:00 GMT-4,11.3,0.1306,44.58,10.72024,114.5202,,
2025-04-25 00:45:00 GMT-4,11.36,0.1336,44.7,10.84195,114.4904,,
2025-04-25 00:50:00 GMT-4,11.4,0.13219999999999998,44.9,10.89582,114.5798,,
2025-04-25 00:55:00 GMT-4,11.4,0.1308,45.08,10.931740000000001,114.7524,,
2025-04-25 01:00:00 GMT-4,11.4,0.13019999999999998,45.2,11.00792,114.899,,
2025-04-25 01:05:00 GMT-4,11.4,0.13019999999999998,45.3,11.05402,115.0908,,
2025-04-25 01:10:00 GMT-4,11.48,0.1306,45.339999999999996,11.075759999999999,115.061,,
2025-04-25 01:15:00 GMT-4,11.5,0.1308,45.4,11.1348,114.8448,,
2025-04-25 01:20:00 GMT-4,11.5,0.13019999999999998,45.56,11.208925,114.0178,,
2025-04-25 01:25:00 GMT-4,11.5,0.1298,45.68,11.2878,113.8018,,
2025-04-25 01:30:00 GMT-4,11.58,0.13,45.86,11.38512,113.8292,,
2025-04-25 01:35:00 GMT-4,11.6,0.1296,46.04,11.461879999999999,113.3234,,
2025-04-25 01:40:00 GMT-4,11.6,0.1296,46.160000000000004,11.552119999999999,113.11,,
2025-04-25 01:45:00 GMT-4,11.6,0.1288,46.28,11.60118,113.1614,,
2025-04-25 01:50:00 GMT-4,11.6,0.129,46.36,11.63438,112.824,,
2025-04-25 01:55:00 GMT-4,11.66,0.12919999999999998,46.46,11.7249,112.8636,,
2025-04-25 02:00:00 GMT-4,11.66,0.1288,46.5,11.75502,112.8228,,
2025-04-25 02:05:00 GMT-4,11.620000000000001,0.13040000000000002,46.5,11.79738,113.0114,,
2025-04-25 02:10:00 GMT-4,11.7,0.1296,46.58,11.8705,114.1882,,
2025-04-25 02:15:00 GMT-4,11.7,0.1278,46.6,11.8629,113.7564,,
2025-04-25 02:20:00 GMT-4,11.7,0.127,46.68,11.96506,113.4396,,
2025-04-25 02:25:00 GMT-4,11.7,0.127,46.78,12.03134,113.313,,
2025-04-25 02:30:00 GMT-4,11.7,0.1272,46.839999999999996,12.11626,111.6968,,
2025-04-25 02:35:00 GMT-4,11.7,0.1278,46.9,12.18536,111.0188,,
2025-04-25 02:40:00 GMT-4,11.7,0.1278,46.94,12.259274999999999,111.2356,,
2025-04-25 02:45:00 GMT-4,11.7,0.126,47.0,12.277325000000001,111.1936,,
2025-04-25 02:50:00 GMT-4,11.7,0.126,47.0,12.2688,111.017,,
2025-04-25 02:55:00 GMT-4,11.72,0.127,47.04,12.38296,110.8276,,
2025-04-25 03:00:00 GMT-4,11.8,0.1274,47.14,12.479175,110.7568,,
2025-04-25 03:05:00 GMT-4,11.8,0.1274,47.32,12.61904,110.6332,,
2025-04-25 03:10:00 GMT-4,11.8,0.1276,47.46,12.81414,110.2684,,
2025-04-25 03:15:00 GMT-4,11.86,0.1272,47.5,12.858179999999999,110.8606,,
2025-04-25 03:20:00 GMT-4,11.8,0.1266,47.5,12.8903,111.241,,
2025-04-25 03:25:00 GMT-4,11.72,0.1264,47.32,12.80455,111.2312,,
2025-04-25 03:30:00 GMT-4,11.66,0.1256,46.88,12.83748,111.1542,,
2025-04-25 03:35:00 GMT-4,11.7,0.1256,47.06,12.917925,111.2414,,
2025-04-25 03:40:00 GMT-4,11.7,0.1248,47.1,12.9292,111.4998,,
2025-04-25 03:45:00 GMT-4,10.040000000000001,0.1268,46.46,8.06172,111.6534,,
2025-04-25 03:50:00 GMT-4,5.779999999999999,0.1372,42.6,-0.015925,111.9162,,
2025-04-25 03:55:00 GMT-4,4.08,0.1422,39.44,-0.01594,112.5422,,
2025-04-25 04:00:00 GMT-4,3.02,0.143,37.38,-0.01588,112.504,,
2025-04-25 04:05:00 GMT-4,2.32,0.1424,35.68,-0.015725,111.593,,
2025-04-25 04:10:00 GMT-4,1.86,0.1432,34.480000000000004,-0.015725,110.0326,,
2025-04-25 04:15:00 GMT-4,1.6,0.1428,33.260000000000005,-0.01566,110.831,,
2025-04-25 04:20:00 GMT-4,1.5,0.1444,32.260000000000005,-0.015160000000000002,111.511,,
2025-04-25 04:25:00 GMT-4,1.5,0.1464,31.3,-0.015025,111.4538,,
2025-04-25 04:30:00 GMT-4,1.52,0.14859999999999998,30.52,-0.014974999999999999,111.5114,,
2025-04-25 04:35:00 GMT-4,1.6,0.15,29.860000000000003,-0.014779999999999998,111.4298,,
2025-04-25 04:40:00 GMT-4,1.56,0.1494,29.26,-0.014799999999999999,111.5274,,
2025-04-25 04:45:00 GMT-4,1.5,0.1424,28.78,-0.01476,111.1764,,
2025-04-25 04:50:00 GMT-4,1.5,0.1428,28.4,-0.015125,111.1386,,
2025-04-25 04:55:00 GMT-4,1.5,0.141,27.96,-0.01542,111.8432,,
2025-04-25 05:00:00 GMT-4,1.46,0.1398,27.619999999999997,-0.01552,112.023,,
2025-04-25 05:05:00 GMT-4,1.5,0.1412,27.24,-0.01574,111.7622,,
2025-04-25 05:10:00 GMT-4,1.5,0.1438,26.919999999999998,-0.01588,111.557,,
2025-04-25 05:15:00 GMT-4,1.5,0.1436,26.619999999999997,-0.01588,111.3124,,
2025-04-25 05:20:00 GMT-4,1.5,0.144,26.360000000000003,-0.01585,111.2598,,
2025-04-25 05:25:00 GMT-4,1.5,0.1456,26.080000000000002,-0.01596,111.5052,,
2025-04-25 05:30:00 GMT-4,1.5,0.1448,25.82,-0.01595,111.981,,
2025-04-25 05:35:00 GMT-4,1.5,0.1428,25.6,-0.01585,112.3738,,
2025-04-25 05:40:00 GMT-4,1.5,0.1418,25.380000000000003,-0.01594,112.2586,,
2025-04-25 05:45:00 GMT-4,1.5,0.1412,25.18,-0.015825,112.2494,,
2025-04-25 05:50:00 GMT-4,1.5,0.1416,24.98,-0.0158,112.1332,,
2025-04-25 05:55:00 GMT-4,1.5,0.1418,24.8,-0.015925,112.1556,,
2025-04-25 06:00:00 GMT-4,1.5,0.1414,24.619999999999997,-0.01592,112.008,,
2025-04-25 06:05:00 GMT-4,1.5,0.142,24.4,-0.01596,112.0804,,
2025-04-25 06:10:00 GMT-4,1.5,0.1422,24.240000000000002,-0.01598,111.4894,,
2025-04-25 06:15:00 GMT-4,1.5,0.1426,24.04,-0.01586,109.211,,
2025-04-25 06:20:00 GMT-4,1.5,0.143,23.84,-0.0159,108.9218,,
2025-04-25 06:25:00 GMT-4,1.5,0.1426,23.7,-0.0159,109.0862,,
2025-04-25 06:30:00 GMT-4,1.5,0.1426,23.56,-0.015825,109.207,,
2025-04-25 06:35:00 GMT-4,1.5,0.1424,23.4,-0.01586,109.341,,
2025-04-25 06:40:00 GMT-4,1.5,0.1424,23.259999999999998,-0.0159,109.3754,,
2025-04-25 06:45:00 GMT-4,1.5,0.142,23.080000000000002,-0.01586,109.3668,,
2025-04-25 06:50:00 GMT-4,1.5,0.1422,22.96,-0.01586,109.39,,
2025-04-25 06:55:00 GMT-4,1.5,0.1424,22.84,-0.01588,109.4862,,
2025-04-25 07:00:00 GMT-4,1.5,0.1426,22.72,-0.01585,110.1354,,
2025-04-25 07:05:00 GMT-4,1.5,0.1426,22.64,-0.01592,110.4384,,
2025-04-25 07:10:00 GMT-4,1.5,0.1426,22.52,-0.016050000000000002,110.5016,,
2025-04-25 07:15:00 GMT-4,1.5,0.1428,22.419999999999998,-0.01608,110.3992,,
2025-04-25 07:20:00 GMT-4,1.5,0.1426,22.34,-0.0159,110.42,,
2025-04-25 07:25:00 GMT-4,1.5,0.1426,22.240000000000002,-0.01592,110.7362,,
2025-04-25 07:30:00 GMT-4,1.5,0.142,22.16,-0.0159,110.8684,,
2025-04-25 07:35:00 GMT-4,1.5,0.1418,22.06,-0.016075,111.2012,,
2025-04-25 07:40:00 GMT-4,1.5,0.142,21.98,-0.016120000000000002,111.2206,,
2025-04-25 07:45:00 GMT-4,1.5,0.1418,21.9,-0.016120000000000002,111.2928,,
2025-04-25 07:50:00 GMT-4,1.5,0.1418,21.8,-0.01608,111.2492,,
2025-04-25 07:55:00 GMT-4,1.42,0.1374,21.7,-0.0161,111.225,,
2025-04-25 08:00:00 GMT-4,1.4,0.1348,21.6,-0.0159,111.3774,,
2025-04-25 08:05:00 GMT-4,1.4,0.1326,21.54,-0.01576,110.7382,,
2025-04-25 08:10:00 GMT-4,1.4,0.13240000000000002,21.44,-0.0157,110.0088,,
2025-04-25 08:15:00 GMT-4,1.4,0.1336,21.36,-0.01246,110.4274,,
2025-04-25 08:20:00 GMT-4,1.6,0.155,21.22,0.0,110.9516,,
2025-04-25 08:25:00 GMT-4,1.6800000000000002,0.16,20.98,0.0,111.6108,,
2025-04-25 08:30:00 GMT-4,1.7,0.1645,20.733333333333334,0.0,111.9894,,
2025-04-25 08:35:00 GMT-4,1.7600000000000002,0.1688,20.52,0.0,112.3986,,
2025-04-25 08:40:00 GMT-4,1.8,0.1724,20.28,0.0,112.614,,
2025-04-25 08:45:00 GMT-4,1.8,0.1756,20.080000000000002,0.0,112.2752,,
2025-04-25 08:50:00 GMT-4,1.8800000000000001,0.17880000000000001,19.94,0.0,112.1154,,
2025-04-25 08:55:00 GMT-4,1.9,0.18180000000000002,19.78,0.0,112.172,,
2025-04-25 09:00:00 GMT-4,1.9,0.18480000000000002,19.66,0.0,112.3018,,
2025-04-25 09:05:00 GMT-4,1.94,0.18780000000000002,19.52,0.0,112.24,,
2025-04-25 09:10:00 GMT-4,2.0,0.19019999999999998,19.36,0.0,112.6126,,
2025-04-25 09:15:00 GMT-4,2.0,0.19319999999999998,19.28,0.0,112.8236,,
2025-04-25 09:20:00 GMT-4,2.0,0.196,19.119999999999997,0.0,111.8986,,
2025-04-25 09:25:00 GMT-4,2.1,0.1988,19.0,0.0,110.0872,,
2025-04-25 09:30:00 GMT-4,2.1,0.2016,18.86,0.0,110.338,,
2025-04-25 09:35:00 GMT-4,2.1,0.2042,18.740000000000002,0.0,110.585,,
2025-04-25 09:40:00 GMT-4,2.1399999999999997,0.207,18.64,0.0,110.8086,,
2025-04-25 09:45:00 GMT-4,2.2,0.20980000000000001,18.5,0.0,110.9262,,
2025-04-25 09:50:00 GMT-4,2.2,0.21280000000000002,18.4,0.0,111.204,,
2025-04-25 09:55:00 GMT-4,2.2,0.2152,18.3,0.0,111.2682,,
2025-04-25 10:00:00 GMT-4,2.2600000000000002,0.21780000000000002,18.2,0.0,110.8328,,
2025-04-25 10:05:00 GMT-4,2.3,0.22019999999999998,18.119999999999997,0.0,110.3598,,
2025-04-25 10:10:00 GMT-4,2.3,0.2228,18.0,0.0,111.00833333333334,,
2025-04-25 10:15:00 GMT-4,2.3,0.22519999999999998,17.9,0.0,0.0,,
2025-04-25 10:20:00 GMT-4,2.3600000000000003,0.2278,17.8,0.0,0.0,,
2025-04-25 10:25:00 GMT-4,2.4,0.2298,17.759999999999998,0.0,0.0,,
2025-04-25 10:30:00 GMT-4,2.4,0.232,17.7,0.0,17.567666666666668,,
2025-04-25 10:35:00 GMT-4,2.4,0.2342,17.619999999999997,0.0,82.225,,
2025-04-25 10:40:00 GMT-4,2.42,0.2362,17.52,0.0,88.595,,
2025-04-25 10:45:00 GMT-4,2.5,0.2388,17.46,0.0,88.6952,,
2025-04-25 10:50:00 GMT-4,2.5,0.24080000000000001,17.380000000000003,0.0,88.6016,,
2025-04-25 10:55:00 GMT-4,2.5,0.243,17.3,0.0,88.5406,,
2025-04-25 11:00:00 GMT-4,2.5,0.2452,17.2,0.0,88.8478,,
2025-04-25 11:05:00 GMT-4,2.58,0.2474,17.119999999999997,0.0,88.1454,,
2025-04-25 11:10:00 GMT-4,2.6,0.24919999999999998,17.06,0.0,87.9198,,
2025-04-25 11:15:00 GMT-4,2.6,0.2514,17.0,0.0,87.8785,,
2025-04-25 11:20:00 GMT-4,2.6,0.2534,16.919999999999998,0.0,88.0676,,
2025-04-25 11:25:00 GMT-4,2.6,0.2554,16.880000000000003,0.0,88.346,,
2025-04-25 11:30:00 GMT-4,2.68,0.25739999999999996,16.8,0.0,88.5118,,
2025-04-25 11:35:00 GMT-4,2.7,0.2596,16.72,0.0,88.5146,,
2025-04-25 11:40:00 GMT-4,2.7,0.26139999999999997,16.619999999999997,0.0,88.4874,,
2025-04-25 11:45:00 GMT-4,2.7,0.2632,16.580000000000002,0.0,88.4536,,
2025-04-25 11:50:00 GMT-4,2.7,0.265,16.5,0.0,89.1126,,
2025-04-25 11:55:00 GMT-4,2.7800000000000002,0.267,16.46,0.0,90.7555,,
2025-04-25 12:00:00 GMT-4,2.8,0.26839999999999997,16.4,0.0,91.60375,,
2025-04-25 12:05:00 GMT-4,2.8,0.2704,16.36,0.0,92.4014,,
2025-04-25 12:10:00 GMT-4,2.8,0.2722,16.3,0.0,93.09,,
2025-04-25 12:15:00 GMT-4,2.8,0.274,16.240000000000002,0.0,93.5924,,
2025-04-25 12:20:00 GMT-4,2.82,0.2758,16.2,0.0,93.9124,,
2025-04-25 12:25:00 GMT-4,2.9,0.2776,16.14,0.0,94.3924,,
2025-04-25 12:30:00 GMT-4,2.9,0.2794,16.1,0.0,94.7526,,
2025-04-25 12:35:00 GMT-4,2.9,0.281,16.080000000000002,0.0,95.033,,
2025-04-25 12:40:00 GMT-4,2.9,0.2828,16.0,0.0,95.4278,,
2025-04-25 12:45:00 GMT-4,2.9,0.2846,15.98,0.0,95.291,,
2025-04-25 12:50:00 GMT-4,2.94,0.2862,15.9,0.0,95.425,,
2025-04-25 12:55:00 GMT-4,3.0,0.288,15.88,0.0,95.5686,,
2025-04-25 13:00:00 GMT-4,3.0,0.2896,15.8,0.0,95.9764,,
2025-04-25 13:05:00 GMT-4,3.0,0.2914,15.8,0.0,96.4286,,
2025-04-25 13:10:00 GMT-4,3.0,0.293,15.7,0.0,96.61525,,
2025-04-25 13:15:00 GMT-4,3.0,0.29460000000000003,15.7,0.0,96.7854,,
2025-04-25 13:20:00 GMT-4,3.04,0.2964,15.6,0.0,96.9125,,
2025-04-25 13:25:00 GMT-4,3.1,0.298,15.6,0.0,96.8602,,
2025-04-25 13:30:00 GMT-4,3.1,0.2994,15.5,0.0,97.103,,
2025-04-25 13:35:00 GMT-4,3.1,0.301,15.5,0.0,97.4856,,
2025-04-25 13:40:00 GMT-4,3.1,0.30260000000000004,15.48,0.0,97.8366,,
2025-04-25 13:45:00 GMT-4,3.1,0.30419999999999997,15.4,0.0,97.86366666666666,,
2025-04-25 13:50:00 GMT-4,3.12,0.30560000000000004,15.4,0.0,98.0832,,
2025-04-25 13:55:00 GMT-4,3.2,0.3072,15.3,0.0,98.4224,,
2025-04-25 14:00:00 GMT-4,3.2,0.30860000000000004,15.26,0.0,98.641,,
2025-04-25 14:05:00 GMT-4,3.2,0.3102,15.2,0.0,98.6982,,
2025-04-25 14:10:00 GMT-4,3.2,0.31160000000000004,15.2,0.0,98.8024,,
2025-04-25 14:15:00 GMT-4,3.2,0.313,15.1,0.0,98.9015,,
2025-04-25 14:20:00 GMT-4,3.2,0.31439999999999996,15.1,0.0,99.007,,
2025-04-25 14:25:00 GMT-4,3.2399999999999998,0.31560000000000005,15.059999999999999,0.0,99.2558,,
2025-04-25 14:30:00 GMT-4,3.3,0.3172,15.0,0.0,99.6472,,
2025-04-25 14:35:00 GMT-4,3.3,0.31839999999999996,15.0,0.0,100.2066,,
2025-04-25 14:40:00 GMT-4,3.3,0.3196,14.9,0.0,100.32825,,
2025-04-25 14:45:00 GMT-4,3.3,0.3212,14.9,0.0,100.2094,,
2025-04-25 14:50:00 GMT-4,3.3,0.32239999999999996,14.819999999999999,0.0,100.5664,,
2025-04-25 14:55:00 GMT-4,3.3,0.3236,14.8,0.0,101.09,,
2025-04-25 15:00:00 GMT-4,9.4,1.494,40.0,64.92,101.3488,,
2025-04-25 15:05:00 GMT-4,9.4,1.496,39.9,65.04,102.0145,,
2025-04-25 15:10:00 GMT-4,9.4,1.496,39.9,65.02,102.367,,
2025-04-25 15:15:00 GMT-4,9.4,1.504,39.9,65.06,102.7754,,
2025-04-25 15:20:00 GMT-4,9.4,1.494,39.9,65.1,102.8434,,
2025-04-25 15:25:00 GMT-4,9.4,1.49,39.9,65.14,102.9934,,
2025-04-25 15:30:00 GMT-4,9.4,1.484,39.76,65.2,103.3242,,
2025-04-25 15:35:00 GMT-4,9.4,1.478,39.64,65.18,103.2814,,
2025-04-25 15:40:00 GMT-4,9.4,1.474,39.6,65.2,103.38275,,
2025-04-25 15:45:00 GMT-4,9.4,1.474,39.5,65.26,103.4902,,
2025-04-25 15:50:00 GMT-4,9.18,1.468,39.52,65.3,102.9805,,
2025-04-25 15:55:00 GMT-4,8.82,1.494,39.3,64.9,101.5226,,
2025-04-25 16:00:00 GMT-4,8.54,1.522,38.96,64.7,100.4614,,
2025-04-25 16:05:00 GMT-4,8.5,1.552,38.72,64.82,100.7554,,
2025-04-25 16:10:00 GMT-4,8.48,1.57,38.8,64.96,101.691,,
2025-04-25 16:15:00 GMT-4,8.32,1.56,38.72,64.96,100.978,,
2025-04-25 16:20:00 GMT-4,8.3,1.56,38.7,64.96,100.6852,,
2025-04-25 16:25:00 GMT-4,8.3,1.566,38.8,65.0,101.0162,,
2025-04-25 16:30:00 GMT-4,8.4,1.538,38.82,65.08,101.021,,
2025-04-25 16:35:00 GMT-4,8.54,1.5,38.94,65.34,101.887,,
2025-04-25 16:40:00 GMT-4,8.66,1.474,39.22,65.44,102.3012,,
2025-04-25 16:45:00 GMT-4,8.84,1.48,39.38,65.62,103.708,,
2025-04-25 16:50:00 GMT-4,8.92,1.474,39.5,65.72,103.9552,,
2025-04-25 16:55:00 GMT-4,9.16,1.476,39.6,65.92,106.3504,,
2025-04-25 17:00:00 GMT-4,9.22,1.428,39.7,66.1,106.4146,,
2025-04-25 17:05:00 GMT-4,9.3,1.404,39.64,66.12,106.7364,,
2025-04-25 17:10:00 GMT-4,9.3,1.402,39.54,66.1,106.816,,
2025-04-25 17:15:00 GMT-4,8.74,1.49,39.44,63.44,96.7204,,
2025-04-25 17:20:00 GMT-4,5.1,1.764,38.12,49.6,0.0,,
2025-04-25 17:25:00 GMT-4,3.55,1.8075,36.475,45.85,0.0,,
2025-04-25 17:30:00 GMT-4,2.35,1.855,34.3,42.5,0.0,,
2025-04-25 17:35:00 GMT-4,2.14,1.878,33.46,41.78,0.0,,
2025-04-25 17:40:00 GMT-4,2.02,1.912,32.28,40.28,0.0,,
2025-04-25 17:45:00 GMT-4,2.0,1.938,31.3,38.88,0.0,,
2025-04-25 17:50:00 GMT-4,2.0,1.964,30.48,37.7,0.0,,
2025-04-25 17:55:00 GMT-4,2.1,1.992,29.72,36.56,0.0,,
2025-04-25 18:00:00 GMT-4,2.1,2.022,29.1,35.58,0.0,,
2025-04-25 18:05:00 GMT-4,2.1,2.048,28.44,34.62,0.0,,
2025-04-25 18:10:00 GMT-4,2.1,2.07,27.8,33.74,0.0,,
2025-04-25 18:15:00 GMT-4,2.18,2.092,27.12,32.92,0.0,,
2025-04-25 18:20:00 GMT-4,2.2,2.114,26.52,32.22,0.0,,
2025-04-25 18:25:00 GMT-4,2.2,2.138,25.98,31.58,0.0,,
2025-04-25 18:30:00 GMT-4,2.2,2.16,25.44,30.2,0.0,,
2025-04-25 18:35:00 GMT-4,2.24,2.18,24.9,27.56,0.0,,
2025-04-25 18:40:00 GMT-4,2.3,2.2,24.46,26.3,0.0,,
2025-04-25 18:45:00 GMT-4,2.3,2.22,24.0,25.66,0.0,,
2025-04-25 18:50:00 GMT-4,2.3,2.238,23.52,24.98,0.0,,
2025-04-25 18:55:00 GMT-4,2.3,2.256,23.1,24.5,0.0,,
2025-04-25 19:00:00 GMT-4,2.32,2.276,22.68,24.14,0.0,,
2025-04-25 19:05:00 GMT-4,2.4,2.29,22.333333333333332,23.9,0.0,,
2025-04-25 19:10:00 GMT-4,2.4,2.3133333333333335,21.833333333333332,23.233333333333334,0.0,,
2025-04-25 19:15:00 GMT-4,2.4,2.328,21.52,23.0,0.0,,
2025-04-25 19:20:00 GMT-4,2.4,2.344,21.18,22.84,0.0,,
2025-04-25 19:25:00 GMT-4,2.4,2.36,20.82,22.68,0.0,,
2025-04-25 19:30:00 GMT-4,2.44,2.376,20.54,22.36,0.0,,
2025-04-25 19:35:00 GMT-4,2.5,2.394,20.22,22.02,0.0,,
2025-04-25 19:40:00 GMT-4,2.5,2.408,19.92,21.92,0.0,,
2025-04-25 19:45:00 GMT-4,2.5,2.426,19.7,21.5,0.0,,
2025-04-25 19:50:00 GMT-4,2.5,2.444,19.46,21.12,0.0,,
2025-04-25 19:55:00 GMT-4,2.5,2.458,19.22,20.62,0.0,,
2025-04-25 20:00:00 GMT-4,2.54,2.474,18.98,20.5,0.0,,
2025-04-25 20:05:00 GMT-4,2.6,2.492,18.72,20.58,0.0,,
2025-04-25 20:10:00 GMT-4,2.6,2.508,18.5,20.82,0.0,,
2025-04-25 20:15:00 GMT-4,2.6,2.524,18.28,21.0,0.0,,
2025-04-25 20:20:00 GMT-4,2.6,2.54,18.08,21.28,0.0,,
2025-04-25 20:25:00 GMT-4,2.6,2.556,17.82,21.46,0.0,,
2025-04-25 20:30:00 GMT-4,2.6,2.57,17.6,21.6,0.0,,
2025-04-25 20:35:00 GMT-4,2.7,2.586,17.42,21.7,0.0,,
2025-04-25 20:40:00 GMT-4,2.7,2.6,17.22,21.7,0.0,,
2025-04-25 20:45:00 GMT-4,2.7,2.616,17.04,21.64,0.0,,
2025-04-25 20:50:00 GMT-4,2.7,2.63,16.84,21.66,0.0,,
2025-04-25 20:55:00 GMT-4,2.7,2.644,16.64,21.7,0.0,,
2025-04-25 21:00:00 GMT-4,2.7,2.656,16.46,21.66,0.0,,
2025-04-25 21:05:00 GMT-4,2.74,2.67,16.32,21.62,0.0,,
2025-04-25 21:10:00 GMT-4,2.8,2.686,16.18,21.7,0.0,,
2025-04-25 21:15:00 GMT-4,2.8,2.698,16.02,21.7,0.0,,
2025-04-25 21:20:00 GMT-4,2.8,2.712,15.84,21.6,0.0,,
2025-04-25 21:25:00 GMT-4,2.8,2.724,15.68,21.56,0.0,,
2025-04-25 21:30:00 GMT-4,2.8,2.738,15.56,21.5,0.0,,
2025-04-25 21:35:00 GMT-4,2.8,2.752,15.44,21.46,0.0,,
2025-04-25 21:40:00 GMT-4,2.8,2.764,15.28,21.34,0.0,,
2025-04-25 21:45:00 GMT-4,2.86,2.776,15.16,21.28,0.0,,
2025-04-25 21:50:00 GMT-4,2.9,2.788,15.02,21.18,0.0,,
2025-04-25 21:55:00 GMT-4,2.9,2.802,14.88,21.1,0.0,,
2025-04-25 22:00:00 GMT-4,2.9,2.814,14.8,21.1,0.0,,
2025-04-25 22:05:00 GMT-4,2.9,2.826,14.72,21.04,0.0,,
2025-04-25 22:10:00 GMT-4,2.9,2.84,14.6,21.0,0.0,,
2025-04-25 22:15:00 GMT-4,2.9,2.848,14.6,20.96,0.0,,
2025-04-25 22:20:00 GMT-4,2.9,2.862,14.5,20.9,0.0,,
2025-04-25 22:25:00 GMT-4,2.94,2.874,14.4,20.9,0.0,,
2025-04-25 22:30:00 GMT-4,3.0,2.884,14.34,20.84,0.0,,
2025-04-25 22:35:00 GMT-4,3.0,2.894,14.22,20.8,0.0,,
2025-04-25 22:40:00 GMT-4,3.0,2.906,14.1,20.76,0.0,,
2025-04-25 22:45:00 GMT-4,3.0,2.918,14.04,20.64,0.0,,
2025-04-25 22:50:00 GMT-4,3.0,2.928,13.98,20.58,0.0,,
2025-04-25 22:55:00 GMT-4,3.0,2.94,13.88,20.5,0.0,,
2025-04-25 23:00:00 GMT-4,3.0,2.952,13.78,20.4,0.0,,
2025-04-25 23:05:00 GMT-4,3.0,2.962,13.7,20.4,0.0,,
2025-04-25 23:10:00 GMT-4,3.06,2.972,13.62,20.4,0.0,,
2025-04-25 23:15:00 GMT-4,3.1,2.982,13.56,20.36,0.0,,
2025-04-25 23:20:00 GMT-4,3.1,2.994,13.5,20.3,0.0,,
2025-04-25 23:25:00 GMT-4,3.12,3.034,13.4,20.22,0.0,,
2025-04-25 23:30:00 GMT-4,6.26,2.51,19.52,46.12,63.8876,,
2025-04-25 23:35:00 GMT-4,8.5,1.87,28.5,60.86,87.9132,,
2025-04-25 23:40:00 GMT-4,8.4,1.694,34.16,61.5,84.6734,,
2025-04-25 23:45:00 GMT-4,8.4,1.67,36.26,61.72,84.2494,,
2025-04-25 23:50:00 GMT-4,8.4,1.662,37.04,61.8,84.139,,
2025-04-25 23:55:00 GMT-4,8.4,1.632,37.38,61.72,83.9104,,
2025-04-26 00:00:00 GMT-4,8.4,1.626,37.62,61.72,83.9696,,
2025-04-26 00:05:00 GMT-4,8.4,1.61,37.74,61.66,83.5538,,
2025-04-26 00:10:00 GMT-4,8.4,1.596,37.8,61.62,83.4194,,
2025-04-26 00:15:00 GMT-4,8.4,1.59,37.8,61.6,83.3542,,
2025-04-26 00:20:00 GMT-4,8.4,1.59,37.8,61.6,83.3786,,
2025-04-26 00:25:00 GMT-4,8.4,1.584,37.88,61.6,83.3498,,
2025-04-26 00:30:00 GMT-4,8.34,1.578,37.84,61.56,83.164,,
2025-04-26 00:35:00 GMT-4,8.34,1.564,37.76,61.5,83.2256,,
2025-04-26 00:40:00 GMT-4,8.68,1.46,37.86,61.84,83.5354,,
2025-04-26 00:45:00 GMT-4,8.96,1.414,38.2,62.34,84.4954,,
2025-04-26 00:50:00 GMT-4,9.1,1.402,38.36,62.52,85.2438,,
2025-04-26 00:55:00 GMT-4,9.2,1.394,38.48,62.58,85.6808,,
2025-04-26 01:00:00 GMT-4,9.26,1.458,38.46,62.74,86.9304,,
2025-04-26 01:05:00 GMT-4,9.3,1.482,38.52,62.8,87.8922,,
2025-04-26 01:10:00 GMT-4,9.4,1.474,38.52,62.8,88.1514,,
2025-04-26 01:15:00 GMT-4,9.4,1.47,38.52,62.76,88.2564,,
2025-04-26 01:20:00 GMT-4,9.4,1.452,38.46,62.7,88.0788,,
2025-04-26 01:25:00 GMT-4,9.3,1.42,38.38,62.6,87.65,,
2025-04-26 01:30:00 GMT-4,9.3,1.394,38.36,62.44,87.0696,,
2025-04-26 01:35:00 GMT-4,9.3,1.386,38.26,62.34,86.7896,,
2025-04-26 01:40:00 GMT-4,9.22,1.374,38.2,62.3,86.5738,,
2025-04-26 01:45:00 GMT-4,9.2,1.372,38.16,62.2,86.4408,,
2025-04-26 01:50:00 GMT-4,9.2,1.374,38.04,62.2,86.3554,,
2025-04-26 01:55:00 GMT-4,9.1,1.372,38.04,62.1,86.354,,
2025-04-26 02:00:00 GMT-4,9.1,1.37,38.02,62.14,86.466,,
2025-04-26 02:05:00 GMT-4,9.1,1.362,37.98,62.12,86.4116,,
2025-04-26 02:10:00 GMT-4,9.1,1.354,38.0,62.12,86.4396,,
2025-04-26 02:15:00 GMT-4,9.1,1.35,37.94,62.14,86.4038,,
2025-04-26 02:20:00 GMT-4,9.1,1.344,37.94,62.12,86.552,,
2025-04-26 02:25:00 GMT-4,9.1,1.344,37.92,62.2,86.644,,
2025-04-26 02:30:00 GMT-4,9.1,1.34,38.0,62.2,86.674,,
2025-04-26 02:35:00 GMT-4,9.1,1.334,37.98,62.22,86.7386,,
2025-04-26 02:40:00 GMT-4,9.1,1.33,37.98,62.2,86.682,,
2025-04-26 02:45:00 GMT-4,9.1,1.33,37.98,62.2,86.7318,,
2025-04-26 02:50:00 GMT-4,9.1,1.33,37.98,62.2,86.7908,,
2025-04-26 02:55:00 GMT-4,9.1,1.324,37.96,62.2,86.708,,
2025-04-26 03:00:00 GMT-4,8.82,1.36,37.78,61.9,85.8078,,
2025-04-26 03:05:00 GMT-4,8.8,1.438,37.54,61.86,86.778,,
2025-04-26 03:10:00 GMT-4,8.86,1.47,37.5,62.02,87.5912,,
2025-04-26 03:15:00 GMT-4,8.9,1.456,37.56,62.1,87.6248,,
2025-04-26 03:20:00 GMT-4,8.84,1.418,37.58,62.02,87.054,,
2025-04-26 03:25:00 GMT-4,8.8,1.41,37.52,62.0,86.8588,,
2025-04-26 03:30:00 GMT-4,8.8,1.39,37.54,61.9,86.5908,,
2025-04-26 03:35:00 GMT-4,8.8,1.37,37.54,61.88,86.3384,,
2025-04-26 03:40:00 GMT-4,8.7,1.362,37.54,61.84,86.2632,,
2025-04-26 03:45:00 GMT-4,8.8,1.374,37.6,61.96,86.806,,
2025-04-26 03:50:00 GMT-4,8.96,1.342,37.74,62.26,87.4718,,
2025-04-26 03:55:00 GMT-4,9.0,1.334,37.92,62.4,87.6108,,
2025-04-26 04:00:00 GMT-4,9.0,1.338,38.02,62.38,87.6958,,
2025-04-26 04:05:00 GMT-4,9.0,1.338,38.1,62.42,87.8688,,
2025-04-26 04:10:00 GMT-4,9.0,1.334,38.12,62.5,88.1828,,
2025-04-26 04:15:00 GMT-4,9.0,1.33,38.2,62.54,88.323,,
2025-04-26 04:20:00 GMT-4,9.04,1.322,38.2,62.6,88.273,,
2025-04-26 04:25:00 GMT-4,9.0,1.32,38.2,62.6,88.3194,,
2025-04-26 04:30:00 GMT-4,9.0,1.322,38.18,62.6,88.6318,,
2025-04-26 04:35:00 GMT-4,9.0,1.358,38.12,62.62,89.0756,,
2025-04-26 04:40:00 GMT-4,9.0,1.368,38.14,62.7,89.4482,,
2025-04-26 04:45:00 GMT-4,9.0,1.342,38.1,62.7,89.157,,
2025-04-26 04:50:00 GMT-4,9.0,1.318,38.1,62.66,88.8308,,
2025-04-26 04:55:00 GMT-4,8.96,1.3,38.08,62.6,88.5084,,
2025-04-26 05:00:00 GMT-4,8.9,1.294,38.04,62.52,88.2996,,
2025-04-26 05:05:00 GMT-4,8.9,1.294,37.96,62.5,88.383,,
2025-04-26 05:10:00 GMT-4,8.9,1.316,37.9,62.5,88.7408,,
2025-04-26 05:15:00 GMT-4,8.62,1.31,37.82,62.24,87.2362,,
2025-04-26 05:20:00 GMT-4,8.5,1.308,37.54,62.0,86.362,,
2025-04-26 05:25:00 GMT-4,8.5,1.3,37.5,61.96,86.3978,,
2025-04-26 05:30:00 GMT-4,8.5,1.286,37.58,61.98,86.3768,,
2025-04-26 05:35:00 GMT-4,8.5,1.28,37.62,62.02,86.4728,,
2025-04-26 05:40:00 GMT-4,8.5,1.274,37.68,62.08,86.6268,,
2025-04-26 05:45:00 GMT-4,8.5,1.276,37.72,62.12,86.7924,,
2025-04-26 05:50:00 GMT-4,8.56,1.28,37.68,62.18,87.1332,,
2025-04-26 05:55:00 GMT-4,8.68,1.314,37.6,62.34,88.0922,,
2025-04-26 06:00:00 GMT-4,8.8,1.284,37.84,62.56,88.7308,,
2025-04-26 06:05:00 GMT-4,8.9,1.304,38.04,62.76,89.6646,,
2025-04-26 06:10:00 GMT-4,8.9,1.288,38.16,62.8,89.656,,
2025-04-26 06:15:00 GMT-4,8.9,1.288,38.34,62.88,89.9104,,
2025-04-26 06:20:00 GMT-4,8.9,1.288,38.4,62.9,90.0658,,
2025-04-26 06:25:00 GMT-4,8.9,1.29,38.34,62.9,90.223,,
2025-04-26 06:30:00 GMT-4,8.9,1.29,38.4,62.9,90.336,,
2025-04-26 06:35:00 GMT-4,8.9,1.282,38.38,63.0,90.4514,,
2025-04-26 06:40:00 GMT-4,8.9,1.28,38.38,63.02,90.711,,
2025-04-26 06:45:00 GMT-4,8.94,1.28,38.4,63.1,90.9862,,
2025-04-26 06:50:00 GMT-4,9.0,1.278,38.48,63.14,91.3386,,
2025-04-26 06:55:00 GMT-4,9.0,1.278,38.4,63.22,91.671,,
2025-04-26 07:00:00 GMT-4,9.0,1.268,38.32,63.22,91.6302,,
2025-04-26 07:05:00 GMT-4,8.92,1.264,38.28,63.18,91.4072,,
2025-04-26 07:10:00 GMT-4,8.9,1.27,38.26,63.2,91.4646,,
2025-04-26 07:15:00 GMT-4,8.9,1.278,38.18,63.2,91.4338,,
2025-04-26 07:20:00 GMT-4,8.9,1.276,38.24,63.24,91.8582,,
2025-04-26 07:25:00 GMT-4,8.9,1.278,38.28,63.34,92.1102,,
2025-04-26 07:30:00 GMT-4,8.96,1.274,38.38,63.4,92.3978,,
2025-04-26 07:35:00 GMT-4,8.96,1.256,38.48,63.48,92.5886,,
2025-04-26 07:40:00 GMT-4,8.9,1.242,38.5,63.5,92.5156,,
2025-04-26 07:45:00 GMT-4,8.9,1.236,38.46,63.48,92.4866,,
2025-04-26 07:50:00 GMT-4,8.7,1.238,38.28,63.3,91.2134,,
2025-04-26 07:55:00 GMT-4,8.42,1.282,37.82,63.06,89.9026,,
2025-04-26 08:00:00 GMT-4,8.4,1.312,37.6,63.2,90.5458,,
2025-04-26 08:05:00 GMT-4,8.4,1.326,37.58,63.3,90.9794,,
2025-04-26 08:10:00 GMT-4,8.4,1.328,37.5,63.36,91.121,,
2025-04-26 08:15:00 GMT-4,8.4,1.332,37.5,63.4,91.2718,,
2025-04-26 08:20:00 GMT-4,8.42,1.334,37.48,63.48,91.4312,,
2025-04-26 08:25:00 GMT-4,8.5,1.334,37.54,63.56,92.1792,,
2025-04-26 08:30:00 GMT-4,8.5,1.332,37.66,63.68,92.276,,
2025-04-26 08:35:00 GMT-4,8.52,1.334,37.78,63.8,92.4916,,
2025-04-26 08:40:00 GMT-4,8.8,1.29,38.02,63.86,93.7492,,
2025-04-26 08:45:00 GMT-4,8.94,1.264,38.42,63.88,94.5984,,
2025-04-26 08:50:00 GMT-4,9.02,1.266,38.68,63.96,95.3394,,
2025-04-26 08:55:00 GMT-4,9.1,1.28,38.82,64.1,96.09,,
2025-04-26 09:00:00 GMT-4,9.16,1.284,38.98,64.18,96.7992,,
2025-04-26 09:05:00 GMT-4,9.2,1.28,38.96,64.12,97.149,,
2025-04-26 09:10:00 GMT-4,9.24,1.276,38.94,64.1,97.6174,,
2025-04-26 09:15:00 GMT-4,9.3,1.27,39.0,64.14,97.948,,
2025-04-26 09:20:00 GMT-4,9.3,1.26,39.0,64.16,98.064,,
2025-04-26 09:25:00 GMT-4,9.3,1.262,38.98,64.14,98.1472,,
2025-04-26 09:30:00 GMT-4,9.34,1.256,38.92,64.32,99.1596,,
2025-04-26 09:35:00 GMT-4,9.4,1.226,38.86,64.3,99.2524,,
2025-04-26 09:40:00 GMT-4,9.4,1.23,38.8,64.32,99.4018,,
2025-04-26 09:45:00 GMT-4,9.44,1.244,38.8,64.44,100.2586,,
2025-04-26 09:50:00 GMT-4,9.5,1.256,38.8,64.52,101.0518,,
2025-04-26 09:55:00 GMT-4,9.58,1.258,38.8,64.6,101.7338,,
2025-04-26 10:00:00 GMT-4,9.6,1.25,38.74,64.62,102.1024,,
2025-04-26 10:05:00 GMT-4,9.6,1.254,38.68,64.6,102.2818,,
2025-04-26 10:10:00 GMT-4,9.7,1.26,38.7,64.76,103.047,,
2025-04-26 10:15:00 GMT-4,9.7,1.26,38.7,64.8,103.4236,,
2025-04-26 10:20:00 GMT-4,9.76,1.264,38.82,64.98,104.1386,,
2025-04-26 10:25:00 GMT-4,9.66,1.266,38.88,65.06,104.025,,
2025-04-26 10:30:00 GMT-4,9.24,1.312,38.66,64.8,102.1376,,
2025-04-26 10:35:00 GMT-4,9.2,1.366,38.42,64.84,102.6574,,
2025-04-26 10:40:00 GMT-4,9.2,1.378,38.42,65.2,103.9478,,
2025-04-26 10:45:00 GMT-4,9.2,1.376,38.52,65.26,104.4028,,
2025-04-26 10:50:00 GMT-4,9.2,1.38,38.52,65.36,105.0662,,
2025-04-26 10:55:00 GMT-4,9.2,1.384,38.62,65.38,105.3332,,
2025-04-26 11:00:00 GMT-4,9.2,1.39,38.68,65.4,105.8318,,
2025-04-26 11:05:00 GMT-4,9.16,1.378,38.72,65.44,105.8854,,
2025-04-26 11:10:00 GMT-4,9.38,1.294,38.7,65.6,105.8684,,
2025-04-26 11:15:00 GMT-4,9.66,1.276,38.96,65.96,107.6492,,
2025-04-26 11:20:00 GMT-4,9.8,1.274,39.18,66.1,108.747,,
2025-04-26 11:25:00 GMT-4,9.9,1.27,39.16,66.16,109.6092,,
2025-04-26 11:30:00 GMT-4,9.94,1.276,39.1,66.28,110.39,,
2025-04-26 11:35:00 GMT-4,10.0,1.268,39.0,66.36,110.8006,,
2025-04-26 11:40:00 GMT-4,10.0,1.256,38.96,66.38,110.8254,,
2025-04-26 11:45:00 GMT-4,10.0,1.25,38.94,66.44,111.0814,,
2025-04-26 11:50:00 GMT-4,10.0,1.256,39.0,66.5,111.5998,,
2025-04-26 11:55:00 GMT-4,10.0,1.246,39.02,66.58,111.8174,,
2025-04-26 12:00:00 GMT-4,10.0,1.236,39.1,66.52,111.6948,,
2025-04-26 12:05:00 GMT-4,9.96,1.234,39.08,66.6,111.4824,,
2025-04-26 12:10:00 GMT-4,9.56,1.272,38.78,66.06,109.5956,,
2025-04-26 12:15:00 GMT-4,9.5,1.298,38.44,65.82,109.9704,,
2025-04-26 12:20:00 GMT-4,9.5,1.304,38.3,65.76,109.8308,,
2025-04-26 12:25:00 GMT-4,9.5,1.322,38.3,65.74,110.2566,,
2025-04-26 12:30:00 GMT-4,9.5,1.33,38.4,65.78,110.5534,,
2025-04-26 12:35:00 GMT-4,9.5,1.322,38.4,65.8,110.4192,,
2025-04-26 12:40:00 GMT-4,9.44,1.304,38.38,65.78,109.7018,,
2025-04-26 12:45:00 GMT-4,9.08,1.288,38.32,65.4,107.0056,,
2025-04-26 12:50:00 GMT-4,9.18,1.23,38.4,65.48,106.3694,,
2025-04-26 12:55:00 GMT-4,9.34,1.208,38.62,65.84,107.0574,,
2025-04-26 13:00:00 GMT-4,9.42,1.226,38.8,66.0,108.138,,
2025-04-26 13:05:00 GMT-4,9.5,1.236,38.72,66.06,108.6458,,
2025-04-26 13:10:00 GMT-4,9.54,1.242,38.76,66.1,109.194,,
2025-04-26 13:15:00 GMT-4,9.6,1.246,38.86,66.18,109.745,,
2025-04-26 13:20:00 GMT-4,9.64,1.24,38.92,66.2,109.6976,,
2025-04-26 13:25:00 GMT-4,9.7,1.244,39.06,66.26,109.9578,,
2025-04-26 13:30:00 GMT-4,9.8,1.298,39.1,66.36,111.7558,,
2025-04-26 13:35:00 GMT-4,10.0,1.312,39.12,66.68,113.8136,,
2025-04-26 13:40:00 GMT-4,10.1,1.286,39.22,66.86,113.6246,,
2025-04-26 13:45:00 GMT-4,10.1,1.27,39.28,66.82,113.3096,,
2025-04-26 13:50:00 GMT-4,10.02,1.266,39.2,66.78,113.0864,,
2025-04-26 13:55:00 GMT-4,10.0,1.262,39.04,66.8,112.9382,,
2025-04-26 14:00:00 GMT-4,10.0,1.26,39.06,66.74,112.811,,
2025-04-26 14:05:00 GMT-4,10.06,1.26,39.12,66.72,113.0112,,
2025-04-26 14:10:00 GMT-4,10.02,1.254,39.1,66.8,112.9518,,
2025-04-26 14:15:00 GMT-4,10.0,1.248,39.08,66.74,112.8058,,
2025-04-26 14:20:00 GMT-4,10.0,1.24,39.14,66.72,112.6072,,
2025-04-26 14:25:00 GMT-4,10.02,1.238,39.12,66.7,112.5046,,
2025-04-26 14:30:00 GMT-4,10.0,1.24,39.18,66.76,112.7206,,
2025-04-26 14:35:00 GMT-4,10.0,1.236,39.2,66.7,112.4634,,
2025-04-26 14:40:00 GMT-4,10.0,1.234,39.2,66.7,112.474,,
2025-04-26 14:45:00 GMT-4,10.0,1.244,39.16,66.7,112.4706,,
2025-04-26 14:50:00 GMT-4,10.0,1.248,39.08,66.7,112.4802,,
2025-04-26 14:55:00 GMT-4,10.0,1.246,39.0,66.68,112.5508,,
2025-04-26 15:00:00 GMT-4,10.0,1.242,39.0,66.6,112.214,,
2025-04-26 15:05:00 GMT-4,10.0,1.25,38.98,66.62,112.3536,,
2025-04-26 15:10:00 GMT-4,10.0,1.25,39.1,66.7,112.6284,,
2025-04-26 15:15:00 GMT-4,10.0,1.242,39.12,66.7,112.676,,
2025-04-26 15:20:00 GMT-4,10.0,1.232,39.18,66.7,112.4992,,
2025-04-26 15:25:00 GMT-4,10.0,1.22,39.1,66.72,112.249,,
2025-04-26 15:30:00 GMT-4,10.06,1.238,39.18,66.72,112.3932,,
2025-04-26 15:35:00 GMT-4,10.1,1.25,39.32,66.82,112.8358,,
2025-04-26 15:40:00 GMT-4,10.1,1.256,39.34,66.86,113.1566,,
2025-04-26 15:45:00 GMT-4,10.1,1.258,39.3,66.9,113.1674,,
2025-04-26 15:50:00 GMT-4,10.1,1.25,39.3,66.82,113.2348,,
2025-04-26 15:55:00 GMT-4,10.12,1.25,39.32,66.9,113.4006,,
2025-04-26 16:00:00 GMT-4,10.2,1.25,39.38,67.0,113.7026,,
2025-04-26 16:05:00 GMT-4,10.2,1.246,39.44,67.0,113.5858,,
2025-04-26 16:10:00 GMT-4,10.2,1.252,39.52,67.04,113.6984,,
2025-04-26 16:15:00 GMT-4,10.2,1.25,39.58,67.12,113.8144,,
2025-04-26 16:20:00 GMT-4,10.2,1.258,39.6,67.18,113.9974,,
2025-04-26 16:25:00 GMT-4,10.14,1.252,39.58,67.1,113.8306,,
2025-04-26 16:30:00 GMT-4,10.1,1.236,39.56,67.04,113.433,,
2025-04-26 16:35:00 GMT-4,10.1,1.236,39.4,66.86,112.7744,,
2025-04-26 16:40:00 GMT-4,10.1,1.244,39.28,66.8,112.7532,,
2025-04-26 16:45:00 GMT-4,10.1,1.25,39.24,66.8,113.0192,,
2025-04-26 16:50:00 GMT-4,10.1,1.25,39.32,66.82,112.8808,,
2025-04-26 16:55:00 GMT-4,10.06,1.246,39.32,66.78,112.7706,,
2025-04-26 17:00:00 GMT-4,10.04,1.234,39.18,66.64,112.2244,,
2025-04-26 17:05:00 GMT-4,10.1,1.236,39.22,66.86,112.989,,
2025-04-26 17:10:00 GMT-4,10.2,1.232,39.38,67.02,113.5282,,
2025-04-26 17:15:00 GMT-4,10.2,1.236,39.5,67.0,113.4498,,
2025-04-26 17:20:00 GMT-4,10.2,1.242,39.44,67.08,113.7582,,
2025-04-26 17:25:00 GMT-4,10.2,1.242,39.36,67.0,113.6224,,
2025-04-26 17:30:00 GMT-4,10.2,1.232,39.26,66.98,113.2438,,
2025-04-26 17:35:00 GMT-4,9.76,1.222,39.14,66.44,110.8166,,
2025-04-26 17:40:00 GMT-4,9.54,1.238,38.64,65.76,109.2764,,
2025-04-26 17:45:00 GMT-4,9.6,1.298,38.28,65.72,110.7136,,
2025-04-26 17:50:00 GMT-4,9.58,1.3,38.08,65.66,110.4752,,
2025-04-26 17:55:00 GMT-4,9.5,1.298,37.94,65.6,110.122,,
2025-04-26 18:00:00 GMT-4,9.5,1.296,37.94,65.6,110.0804,,
2025-04-26 18:05:00 GMT-4,9.5,1.31,38.0,65.6,110.364,,
2025-04-26 18:10:00 GMT-4,9.5,1.308,37.94,65.64,110.4936,,
2025-04-26 18:15:00 GMT-4,9.5,1.284,38.0,65.66,110.015,,
2025-04-26 18:20:00 GMT-4,9.48,1.278,38.02,65.6,109.6306,,
2025-04-26 18:25:00 GMT-4,9.76,1.256,38.08,66.04,110.91,,
2025-04-26 18:30:00 GMT-4,9.88,1.25,38.32,66.28,111.5714,,
2025-04-26 18:35:00 GMT-4,9.92,1.262,38.52,66.38,112.0726,,
2025-04-26 18:40:00 GMT-4,10.0,1.266,38.56,66.52,112.6358,,
2025-04-26 18:45:00 GMT-4,10.0,1.252,38.6,66.5,112.42,,
2025-04-26 18:50:00 GMT-4,10.0,1.248,38.64,66.56,112.559,,
2025-04-26 18:55:00 GMT-4,10.0,1.236,38.68,66.54,112.3984,,
2025-04-26 19:00:00 GMT-4,9.64,1.24,38.56,66.02,110.1232,,
2025-04-26 19:05:00 GMT-4,9.4,1.276,38.16,65.52,109.1606,,
2025-04-26 19:10:00 GMT-4,9.4,1.292,37.94,65.5,109.4898,,
2025-04-26 19:15:00 GMT-4,9.4,1.3,37.9,65.48,109.5242,,
2025-04-26 19:20:00 GMT-4,9.4,1.302,37.9,65.5,109.5114,,
2025-04-26 19:25:00 GMT-4,9.4,1.3,37.9,65.52,109.6774,,
2025-04-26 19:30:00 GMT-4,9.4,1.302,38.0,65.5,109.5544,,
2025-04-26 19:35:00 GMT-4,9.4,1.294,38.04,65.5,109.4238,,
2025-04-26 19:40:00 GMT-4,9.38,1.264,37.94,65.46,108.583,,
2025-04-26 19:45:00 GMT-4,9.62,1.214,38.04,65.82,109.1794,,
2025-04-26 19:50:00 GMT-4,9.78,1.2,38.36,66.14,110.3224,,
2025-04-26 19:55:00 GMT-4,9.88,1.206,38.5,66.26,111.153,,
2025-04-26 20:00:00 GMT-4,9.9,1.214,38.52,66.36,111.5944,,
2025-04-26 20:05:00 GMT-4,9.96,1.226,38.52,66.42,112.1304,,
2025-04-26 20:10:00 GMT-4,9.94,1.206,38.5,66.44,111.8028,,
2025-04-26 20:15:00 GMT-4,9.9,1.214,38.6,66.4,111.7366,,
2025-04-26 20:20:00 GMT-4,9.9,1.222,38.54,66.36,111.766,,
2025-04-26 20:25:00 GMT-4,9.9,1.236,38.48,66.3,111.8522,,
2025-04-26 20:30:00 GMT-4,9.9,1.222,38.4,66.32,111.816,,
2025-04-26 20:35:00 GMT-4,9.9,1.202,38.34,66.24,111.1524,,
2025-04-26 20:40:00 GMT-4,9.9,1.214,38.22,66.2,111.1618,,
2025-04-26 20:45:00 GMT-4,9.9,1.224,38.14,66.2,111.4472,,
2025-04-26 20:50:00 GMT-4,9.9,1.228,38.1,66.2,111.5838,,
2025-04-26 20:55:00 GMT-4,9.9,1.23,38.06,66.22,111.6256,,
2025-04-26 21:00:00 GMT-4,9.9,1.224,38.2,66.26,111.5842,,
2025-04-26 21:05:00 GMT-4,9.9,1.23,38.2,66.28,111.7186,,
2025-04-26 21:10:00 GMT-4,9.9,1.23,38.2,66.2,111.7396,,
2025-04-26 21:15:00 GMT-4,9.9,1.224,38.1,66.2,111.6834,,
2025-04-26 21:20:00 GMT-4,9.9,1.228,38.16,66.22,111.7568,,
2025-04-26 21:25:00 GMT-4,9.9,1.23,38.22,66.28,111.8312,,
2025-04-26 21:30:00 GMT-4,9.9,1.226,38.18,66.28,111.8556,,
2025-04-26 21:35:00 GMT-4,9.9,1.216,38.08,66.2,111.5888,,
2025-04-26 21:40:00 GMT-4,9.84,1.202,38.04,66.12,111.3472,,
2025-04-26 21:45:00 GMT-4,9.8,1.2,38.1,66.14,111.2142,,
2025-04-26 21:50:00 GMT-4,9.8,1.184,38.1,66.08,110.7104,,
