Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-04-26 21:55:00 GMT-4,9.8,1.194,38.1,66.08,110.7926,,
2025-04-26 22:00:00 GMT-4,9.8,1.208,38.1,66.1,111.1736,,
2025-04-26 22:05:00 GMT-4,9.8,1.216,38.04,66.16,111.5114,,
2025-04-26 22:10:00 GMT-4,9.56,1.204,37.98,65.9,109.8734,,
2025-04-26 22:15:00 GMT-4,9.3,1.248,37.66,65.32,108.0242,,
2025-04-26 22:20:00 GMT-4,9.24,1.29,37.46,65.3,108.6256,,
2025-04-26 22:25:00 GMT-4,9.12,1.3,37.44,65.28,108.4388,,
2025-04-26 22:30:00 GMT-4,9.0,1.314,37.4,65.22,107.36,,
2025-04-26 22:35:00 GMT-4,9.0,1.324,37.52,65.24,107.364,,
2025-04-26 22:40:00 GMT-4,9.0,1.326,37.58,65.3,107.4366,,
2025-04-26 22:45:00 GMT-4,8.9,1.328,37.52,65.24,107.3288,,
2025-04-26 22:50:00 GMT-4,8.88,1.296,37.48,65.18,106.3946,,
2025-04-26 22:55:00 GMT-4,9.08,1.264,37.66,65.34,106.5858,,
2025-04-26 23:00:00 GMT-4,9.2,1.256,37.92,65.6,107.5678,,
2025-04-26 23:05:00 GMT-4,9.3,1.254,38.08,65.7,107.9378,,
2025-04-26 23:10:00 GMT-4,9.3,1.252,38.1,65.7,108.238,,
2025-04-26 23:15:00 GMT-4,9.5,1.272,38.08,65.84,109.7898,,
2025-04-26 23:20:00 GMT-4,9.64,1.242,38.1,66.08,110.4184,,
2025-04-26 23:25:00 GMT-4,9.7,1.226,38.2,66.1,110.3652,,
2025-04-26 23:30:00 GMT-4,9.7,1.22,38.16,66.1,110.4924,,
2025-04-26 23:35:00 GMT-4,9.76,1.232,38.12,66.24,111.0606,,
2025-04-26 23:40:00 GMT-4,9.8,1.216,38.2,66.24,111.1686,,
2025-04-26 23:45:00 GMT-4,9.8,1.196,38.1,66.18,110.7062,,
2025-04-26 23:50:00 GMT-4,9.8,1.188,38.14,66.1,110.3974,,
2025-04-26 23:55:00 GMT-4,9.8,1.198,38.14,66.08,110.3118,,
2025-04-27 00:00:00 GMT-4,9.8,1.21,38.1,66.12,110.723,,
2025-04-27 00:05:00 GMT-4,9.8,1.202,38.1,66.12,110.5758,,
2025-04-27 00:10:00 GMT-4,9.8,1.202,38.1,66.1,110.453,,
2025-04-27 00:15:00 GMT-4,9.8,1.2,38.1,66.16,110.7434,,
2025-04-27 00:20:00 GMT-4,9.8,1.208,38.16,66.2,110.9028,,
2025-04-27 00:25:00 GMT-4,9.8,1.194,38.22,66.1,110.4078,,
2025-04-27 00:30:00 GMT-4,9.8,1.196,38.16,66.02,110.1848,,
2025-04-27 00:35:00 GMT-4,9.8,1.208,38.02,66.02,110.2042,,
2025-04-27 00:40:00 GMT-4,9.8,1.212,38.12,66.08,110.3566,,
2025-04-27 00:45:00 GMT-4,9.76,1.204,38.26,66.1,110.415,,
2025-04-27 00:50:00 GMT-4,9.7,1.21,38.3,66.02,110.243,,
2025-04-27 00:55:00 GMT-4,9.7,1.21,38.3,66.08,110.4124,,
2025-04-27 01:00:00 GMT-4,9.7,1.21,38.32,66.08,110.3612,,
2025-04-27 01:05:00 GMT-4,9.7,1.206,38.36,66.06,110.172,,
2025-04-27 01:10:00 GMT-4,9.7,1.204,38.3,66.0,110.1568,,
2025-04-27 01:15:00 GMT-4,9.7,1.21,38.3,66.0,110.089,,
2025-04-27 01:20:00 GMT-4,9.7,1.21,38.3,65.98,110.0236,,
2025-04-27 01:25:00 GMT-4,9.7,1.21,38.26,66.0,109.9754,,
2025-04-27 01:30:00 GMT-4,9.7,1.206,38.2,66.0,110.0008,,
2025-04-27 01:35:00 GMT-4,9.7,1.204,38.18,65.9,109.815,,
2025-04-27 01:40:00 GMT-4,9.66,1.202,38.08,65.86,109.676,,
2025-04-27 01:45:00 GMT-4,9.6,1.196,38.04,65.84,109.3996,,
2025-04-27 01:50:00 GMT-4,9.46,1.186,37.98,65.7,108.5638,,
2025-04-27 01:55:00 GMT-4,9.14,1.202,37.82,65.22,106.0506,,
2025-04-27 02:00:00 GMT-4,9.1,1.23,37.72,65.16,106.1176,,
2025-04-27 02:05:00 GMT-4,9.1,1.238,37.7,65.2,106.3388,,
2025-04-27 02:10:00 GMT-4,9.1,1.238,37.66,65.2,106.1922,,
2025-04-27 02:15:00 GMT-4,9.08,1.236,37.6,65.2,106.0864,,
2025-04-27 02:20:00 GMT-4,9.0,1.23,37.62,65.2,106.0386,,
2025-04-27 02:25:00 GMT-4,9.0,1.23,37.62,65.2,105.8982,,
2025-04-27 02:30:00 GMT-4,8.98,1.226,37.58,65.18,105.6546,,
2025-04-27 02:35:00 GMT-4,9.16,1.18,37.66,65.28,105.7298,,
2025-04-27 02:40:00 GMT-4,9.3,1.154,37.82,65.5,106.098,,
2025-04-27 02:45:00 GMT-4,9.34,1.144,37.96,65.6,106.2522,,
2025-04-27 02:50:00 GMT-4,9.4,1.156,38.0,65.6,106.6186,,
2025-04-27 02:55:00 GMT-4,9.4,1.168,38.0,65.66,107.1642,,
2025-04-27 03:00:00 GMT-4,9.4,1.184,38.0,65.7,107.5684,,
2025-04-27 03:05:00 GMT-4,9.46,1.192,37.82,65.7,107.8704,,
2025-04-27 03:10:00 GMT-4,9.4,1.192,37.82,65.76,108.1058,,
2025-04-27 03:15:00 GMT-4,9.44,1.192,37.8,65.76,108.2722,,
2025-04-27 03:20:00 GMT-4,9.04,1.206,37.7,65.36,106.2794,,
2025-04-27 03:25:00 GMT-4,8.9,1.23,37.48,65.1,105.1744,,
2025-04-27 03:30:00 GMT-4,8.9,1.248,37.4,65.1,105.3166,,
2025-04-27 03:35:00 GMT-4,8.9,1.25,37.46,65.1,105.3764,,
2025-04-27 03:40:00 GMT-4,8.9,1.256,37.4,65.14,105.4646,,
2025-04-27 03:45:00 GMT-4,8.9,1.26,37.38,65.14,105.47,,
2025-04-27 03:50:00 GMT-4,8.9,1.26,37.36,65.18,105.5468,,
2025-04-27 03:55:00 GMT-4,8.9,1.26,37.32,65.16,105.5188,,
2025-04-27 04:00:00 GMT-4,8.9,1.258,37.3,65.12,105.406,,
2025-04-27 04:05:00 GMT-4,8.96,1.26,37.26,65.12,105.451,,
2025-04-27 04:10:00 GMT-4,9.2,1.232,37.56,65.52,106.89,,
2025-04-27 04:15:00 GMT-4,9.3,1.222,37.88,65.74,107.7268,,
2025-04-27 04:20:00 GMT-4,9.3,1.206,37.96,65.78,107.8632,,
2025-04-27 04:25:00 GMT-4,9.3,1.176,37.9,65.7,107.11,,
2025-04-27 04:30:00 GMT-4,9.3,1.168,37.92,65.7,106.8188,,
2025-04-27 04:35:00 GMT-4,9.3,1.172,37.92,65.66,106.9118,,
2025-04-27 04:40:00 GMT-4,9.26,1.182,37.92,65.64,106.9726,,
2025-04-27 04:45:00 GMT-4,9.12,1.19,37.8,65.36,105.7226,,
2025-04-27 04:50:00 GMT-4,9.24,1.176,37.82,65.58,106.5164,,
2025-04-27 04:55:00 GMT-4,9.3,1.162,37.92,65.6,106.4308,,
2025-04-27 05:00:00 GMT-4,9.3,1.17,37.98,65.68,106.7202,,
2025-04-27 05:05:00 GMT-4,9.3,1.178,38.04,65.7,106.9168,,
2025-04-27 05:10:00 GMT-4,9.32,1.186,38.06,65.72,107.3134,,
2025-04-27 05:15:00 GMT-4,9.4,1.178,37.94,65.74,107.4172,,
2025-04-27 05:20:00 GMT-4,9.3,1.18,37.88,65.7,107.335,,
2025-04-27 05:25:00 GMT-4,9.3,1.178,37.78,65.62,106.9754,,
2025-04-27 05:30:00 GMT-4,9.3,1.18,37.74,65.6,107.1412,,
2025-04-27 05:35:00 GMT-4,9.3,1.182,37.62,65.6,106.9054,,
2025-04-27 05:40:00 GMT-4,9.3,1.186,37.7,65.66,107.1876,,
2025-04-27 05:45:00 GMT-4,9.3,1.178,37.72,65.64,107.1942,,
2025-04-27 05:50:00 GMT-4,9.3,1.176,37.8,65.62,106.9694,,
2025-04-27 05:55:00 GMT-4,9.3,1.186,37.8,65.6,107.1676,,
2025-04-27 06:00:00 GMT-4,9.3,1.188,37.82,65.62,107.1536,,
2025-04-27 06:05:00 GMT-4,9.3,1.188,37.74,65.66,107.1548,,
2025-04-27 06:10:00 GMT-4,9.3,1.188,37.7,65.62,107.1826,,
2025-04-27 06:15:00 GMT-4,9.3,1.188,37.6,65.6,107.0342,,
2025-04-27 06:20:00 GMT-4,9.3,1.18,37.58,65.52,106.81,,
2025-04-27 06:25:00 GMT-4,9.3,1.18,37.52,65.52,106.776,,
2025-04-27 06:30:00 GMT-4,9.26,1.18,37.5,65.5,106.551,,
2025-04-27 06:35:00 GMT-4,9.2,1.18,37.4,65.4,106.1118,,
2025-04-27 06:40:00 GMT-4,9.2,1.18,37.36,65.4,106.1562,,
2025-04-27 06:45:00 GMT-4,9.2,1.182,37.4,65.42,106.2492,,
2025-04-27 06:50:00 GMT-4,9.28,1.18,37.4,65.44,106.46,,
2025-04-27 06:55:00 GMT-4,9.22,1.174,37.38,65.46,106.434,,
2025-04-27 07:00:00 GMT-4,9.2,1.176,37.34,65.4,106.2416,,
2025-04-27 07:05:00 GMT-4,9.2,1.172,37.28,65.4,106.1246,,
2025-04-27 07:10:00 GMT-4,9.2,1.172,37.24,65.4,106.2628,,
2025-04-27 07:15:00 GMT-4,9.2,1.164,37.24,65.4,106.2016,,
2025-04-27 07:20:00 GMT-4,9.2,1.152,37.28,65.4,105.9738,,
2025-04-27 07:25:00 GMT-4,9.2,1.158,37.28,65.4,106.2216,,
2025-04-27 07:30:00 GMT-4,9.2,1.168,37.38,65.38,106.1146,,
2025-04-27 07:35:00 GMT-4,9.2,1.172,37.36,65.4,106.0882,,
2025-04-27 07:40:00 GMT-4,9.2,1.172,37.36,65.36,106.2498,,
2025-04-27 07:45:00 GMT-4,9.3,1.17,37.4,65.48,106.6098,,
2025-04-27 07:50:00 GMT-4,9.3,1.158,37.5,65.56,106.7518,,
2025-04-27 07:55:00 GMT-4,9.3,1.15,37.56,65.5,106.5134,,
2025-04-27 08:00:00 GMT-4,9.3,1.166,37.56,65.5,106.4858,,
2025-04-27 08:05:00 GMT-4,9.3,1.16,37.56,65.58,106.7572,,
2025-04-27 08:10:00 GMT-4,9.12,1.154,37.54,65.42,105.7886,,
2025-04-27 08:15:00 GMT-4,8.9,1.166,37.36,65.02,103.899,,
2025-04-27 08:20:00 GMT-4,8.9,1.164,37.3,65.0,103.9134,,
2025-04-27 08:25:00 GMT-4,8.9,1.166,37.28,65.08,104.0882,,
2025-04-27 08:30:00 GMT-4,9.0,1.16,37.36,65.14,104.2912,,
2025-04-27 08:35:00 GMT-4,9.0,1.164,37.42,65.18,104.3266,,
2025-04-27 08:40:00 GMT-4,9.0,1.156,37.44,65.2,104.3078,,
2025-04-27 08:45:00 GMT-4,8.7,1.148,37.4,65.02,102.6592,,
2025-04-27 08:50:00 GMT-4,8.6,1.172,37.34,65.0,101.7342,,
2025-04-27 08:55:00 GMT-4,8.6,1.196,37.4,65.08,102.0838,,
2025-04-27 09:00:00 GMT-4,8.76,1.224,37.52,65.24,103.5562,,
2025-04-27 09:05:00 GMT-4,8.82,1.21,37.8,65.4,104.048,,
2025-04-27 09:10:00 GMT-4,8.9,1.21,37.98,65.46,104.44,,
2025-04-27 09:15:00 GMT-4,8.9,1.216,38.1,65.5,104.8236,,
2025-04-27 09:20:00 GMT-4,8.96,1.214,38.2,65.58,104.9634,,
2025-04-27 09:25:00 GMT-4,9.0,1.192,38.24,65.52,104.7592,,
2025-04-27 09:30:00 GMT-4,9.28,1.156,38.4,65.78,105.9536,,
2025-04-27 09:35:00 GMT-4,9.48,1.15,38.5,65.9,107.0174,,
2025-04-27 09:40:00 GMT-4,9.58,1.16,38.5,65.96,107.8316,,
2025-04-27 09:45:00 GMT-4,9.68,1.174,38.5,66.08,108.9556,,
2025-04-27 09:50:00 GMT-4,9.76,1.188,38.46,66.16,109.9544,,
2025-04-27 09:55:00 GMT-4,9.46,1.198,38.42,65.94,108.9392,,
2025-04-27 10:00:00 GMT-4,9.22,1.226,38.16,65.44,106.9104,,
2025-04-27 10:05:00 GMT-4,9.2,1.256,38.02,65.36,107.0288,,
2025-04-27 10:10:00 GMT-4,9.26,1.324,38.04,65.52,108.719,,
2025-04-27 10:15:00 GMT-4,9.3,1.33,38.2,65.6,109.349,,
2025-04-27 10:20:00 GMT-4,9.3,1.318,38.4,65.62,109.07,,
2025-04-27 10:25:00 GMT-4,9.2,1.32,38.4,65.6,108.8714,,
2025-04-27 10:30:00 GMT-4,9.2,1.32,38.38,65.6,108.9368,,
2025-04-27 10:35:00 GMT-4,9.34,1.274,38.44,65.64,108.7892,,
2025-04-27 10:40:00 GMT-4,9.7,1.222,38.7,66.12,109.8254,,
2025-04-27 10:45:00 GMT-4,9.82,1.206,38.84,66.3,110.644,,
2025-04-27 10:50:00 GMT-4,9.9,1.194,38.9,66.32,110.9646,,
2025-04-27 10:55:00 GMT-4,9.94,1.188,38.88,66.36,111.2658,,
2025-04-27 11:00:00 GMT-4,10.0,1.188,38.88,66.36,111.3706,,
2025-04-27 11:05:00 GMT-4,10.0,1.19,38.88,66.46,111.7606,,
2025-04-27 11:10:00 GMT-4,10.0,1.19,38.9,66.42,111.7486,,
2025-04-27 11:15:00 GMT-4,10.1,1.196,38.92,66.5,112.1816,,
2025-04-27 11:20:00 GMT-4,10.1,1.218,38.96,66.64,112.845,,
2025-04-27 11:25:00 GMT-4,10.2,1.212,39.04,66.68,113.1726,,
2025-04-27 11:30:00 GMT-4,10.18,1.202,39.18,66.7,112.9388,,
2025-04-27 11:35:00 GMT-4,10.16,1.196,39.24,66.66,112.7096,,
2025-04-27 11:40:00 GMT-4,10.2,1.2,39.4,66.72,112.8804,,
2025-04-27 11:45:00 GMT-4,10.2,1.2,39.4,66.76,112.9912,,
2025-04-27 11:50:00 GMT-4,10.2,1.2,39.38,66.76,113.1684,,
2025-04-27 11:55:00 GMT-4,10.2,1.2,39.44,66.84,113.3356,,
2025-04-27 12:00:00 GMT-4,10.2,1.2,39.6,66.9,113.3634,,
2025-04-27 12:05:00 GMT-4,10.2,1.202,39.6,66.86,113.2842,,
2025-04-27 12:10:00 GMT-4,10.2,1.202,39.62,66.82,113.1838,,
2025-04-27 12:15:00 GMT-4,10.26,1.2,39.68,66.94,113.3546,,
2025-04-27 12:20:00 GMT-4,10.3,1.2,39.7,67.0,113.4984,,
2025-04-27 12:25:00 GMT-4,10.3,1.2,39.7,66.98,113.494,,
2025-04-27 12:30:00 GMT-4,10.22,1.198,39.7,66.92,113.1356,,
2025-04-27 12:35:00 GMT-4,10.2,1.194,39.6,66.82,112.9382,,
2025-04-27 12:40:00 GMT-4,10.2,1.1925,39.475,66.8,112.7828,,
2025-04-27 12:45:00 GMT-4,10.2,1.19,39.4,66.8,112.8288,,
2025-04-27 12:50:00 GMT-4,10.2,1.188,39.34,66.7,112.4384,,
2025-04-27 12:55:00 GMT-4,10.2,1.186,39.38,66.7,112.5112,,
2025-04-27 13:00:00 GMT-4,10.2,1.18,39.4,66.7,112.5732,,
2025-04-27 13:05:00 GMT-4,9.72,1.19,39.26,66.1,109.6104,,
2025-04-27 13:10:00 GMT-4,9.6,1.23,38.84,65.6,109.2768,,
2025-04-27 13:15:00 GMT-4,9.6,1.244,38.54,65.6,109.5334,,
2025-04-27 13:20:00 GMT-4,9.6,1.252,38.62,65.7,109.8624,,
2025-04-27 13:25:00 GMT-4,9.6,1.252,38.6,65.7,110.1734,,
2025-04-27 13:30:00 GMT-4,9.6,1.262,38.6,65.76,110.3124,,
2025-04-27 13:35:00 GMT-4,9.66,1.258,38.74,65.8,110.3994,,
2025-04-27 13:40:00 GMT-4,9.7,1.256,38.84,65.84,110.4608,,
2025-04-27 13:45:00 GMT-4,9.7,1.252,38.84,65.88,110.622,,
2025-04-27 13:50:00 GMT-4,9.78,1.252,38.84,65.92,111.1218,,
2025-04-27 13:55:00 GMT-4,10.06,1.23,38.98,66.4,112.6024,,
2025-04-27 14:00:00 GMT-4,10.2,1.208,39.38,66.72,113.0884,,
2025-04-27 14:05:00 GMT-4,10.26,1.2,39.72,66.86,113.3442,,
2025-04-27 14:10:00 GMT-4,10.3,1.204,39.84,66.98,113.5524,,
2025-04-27 14:15:00 GMT-4,10.3,1.204,39.96,67.0,113.766,,
2025-04-27 14:20:00 GMT-4,10.3,1.21,40.02,67.04,113.9012,,
2025-04-27 14:25:00 GMT-4,10.3,1.204,40.0,67.18,113.9856,,
2025-04-27 14:30:00 GMT-4,10.36,1.202,40.18,67.22,114.0444,,
2025-04-27 14:35:00 GMT-4,10.4,1.2,40.3,67.28,114.326,,
2025-04-27 14:40:00 GMT-4,10.4,1.204,40.36,67.3,114.5862,,
2025-04-27 14:45:00 GMT-4,10.4,1.208,40.3,67.34,114.6152,,
2025-04-27 14:50:00 GMT-4,10.4,1.2,40.32,67.4,114.5754,,
2025-04-27 14:55:00 GMT-4,10.48,1.2,40.4,67.4,114.6414,,
2025-04-27 15:00:00 GMT-4,10.5,1.204,40.64,67.48,114.7916,,
2025-04-27 15:05:00 GMT-4,10.46,1.2,40.78,67.42,114.517,,
2025-04-27 15:10:00 GMT-4,10.4,1.2,40.66,67.4,114.4446,,
2025-04-27 15:15:00 GMT-4,10.4,1.2,40.6,67.4,114.4454,,
2025-04-27 15:20:00 GMT-4,10.46,1.204,40.68,67.42,114.7492,,
2025-04-27 15:25:00 GMT-4,10.5,1.2,40.64,67.46,114.8166,,
2025-04-27 15:30:00 GMT-4,10.5,1.202,40.74,67.56,115.0454,,
2025-04-27 15:35:00 GMT-4,10.36,1.196,40.8,67.46,114.1504,,
2025-04-27 15:40:00 GMT-4,9.98,1.232,40.42,66.56,112.1728,,
2025-04-27 15:45:00 GMT-4,9.9,1.262,39.68,66.28,112.568,,
2025-04-27 15:50:00 GMT-4,9.9,1.276,39.22,66.12,112.4722,,
2025-04-27 15:55:00 GMT-4,9.8,1.274,38.94,65.98,112.0946,,
2025-04-27 16:00:00 GMT-4,9.8,1.27,38.74,65.9,111.8726,,
2025-04-27 16:05:00 GMT-4,9.8,1.27,38.62,65.9,111.9384,,
2025-04-27 16:10:00 GMT-4,9.8,1.27,38.68,65.9,111.826,,
2025-04-27 16:15:00 GMT-4,9.76,1.266,38.6,65.84,111.526,,
2025-04-27 16:20:00 GMT-4,9.94,1.208,38.56,65.94,111.6232,,
2025-04-27 16:25:00 GMT-4,10.16,1.18,38.96,66.48,112.3824,,
2025-04-27 16:30:00 GMT-4,10.3,1.156,39.46,66.74,112.802,,
2025-04-27 16:35:00 GMT-4,10.36,1.168,39.86,66.96,113.27,,
2025-04-27 16:40:00 GMT-4,10.42,1.19,40.08,67.28,114.5472,,
2025-04-27 16:45:00 GMT-4,10.5,1.198,40.38,67.48,115.046,,
2025-04-27 16:50:00 GMT-4,10.5,1.2,40.5,67.48,115.0324,,
2025-04-27 16:55:00 GMT-4,10.5,1.194,40.5,67.52,115.0074,,
2025-04-27 17:00:00 GMT-4,10.5,1.202,40.5,67.46,114.8448,,
2025-04-27 17:05:00 GMT-4,10.5,1.206,40.5,67.46,114.9372,,
2025-04-27 17:10:00 GMT-4,10.5,1.2,40.52,67.5,114.9858,,
2025-04-27 17:15:00 GMT-4,10.5,1.2,40.5,67.56,115.0494,,
2025-04-27 17:20:00 GMT-4,10.5,1.19,40.54,67.48,114.6964,,
2025-04-27 17:25:00 GMT-4,10.5,1.192,40.54,67.44,114.656,,
2025-04-27 17:30:00 GMT-4,10.5,1.194,40.52,67.46,114.6304,,
2025-04-27 17:35:00 GMT-4,10.5,1.19,40.6,67.48,114.7096,,
2025-04-27 17:40:00 GMT-4,10.5,1.188,40.54,67.42,114.4628,,
2025-04-27 17:45:00 GMT-4,10.5,1.19,40.5,67.34,114.2332,,
2025-04-27 17:50:00 GMT-4,10.48,1.19,40.38,67.32,114.2792,,
2025-04-27 17:55:00 GMT-4,10.24,1.198,40.26,67.08,113.2624,,
2025-04-27 18:00:00 GMT-4,10.1,1.234,39.78,66.6,112.9422,,
2025-04-27 18:05:00 GMT-4,10.1,1.234,39.44,66.54,112.907,,
2025-04-27 18:10:00 GMT-4,10.1,1.23,39.32,66.52,112.8284,,
2025-04-27 18:15:00 GMT-4,10.1,1.228,39.2,66.44,112.6948,,
2025-04-27 18:20:00 GMT-4,10.1,1.23,39.04,66.38,112.618,,
2025-04-27 18:25:00 GMT-4,10.1,1.23,39.0,66.38,112.5292,,
2025-04-27 18:30:00 GMT-4,10.1,1.23,38.96,66.4,112.7096,,
2025-04-27 18:35:00 GMT-4,10.1,1.228,38.94,66.4,112.7894,,
2025-04-27 18:40:00 GMT-4,10.1,1.23,38.86,66.42,112.774,,
2025-04-27 18:45:00 GMT-4,10.24,1.226,38.88,66.58,113.7568,,
2025-04-27 18:50:00 GMT-4,10.3,1.186,39.26,66.8,113.1496,,
2025-04-27 18:55:00 GMT-4,10.3,1.178,39.46,66.88,113.079,,
2025-04-27 19:00:00 GMT-4,10.3,1.184,39.5,66.9,113.235,,
2025-04-27 19:05:00 GMT-4,10.3,1.182,39.5,66.92,113.4178,,
2025-04-27 19:10:00 GMT-4,10.3,1.18,39.5,66.9,113.2586,,
2025-04-27 19:15:00 GMT-4,10.3,1.186,39.5,66.9,113.3812,,
2025-04-27 19:20:00 GMT-4,10.3,1.19,39.52,66.94,113.627,,
2025-04-27 19:25:00 GMT-4,10.3,1.188,39.6,66.9,113.449,,
2025-04-27 19:30:00 GMT-4,10.3,1.186,39.58,66.88,113.3924,,
2025-04-27 19:35:00 GMT-4,10.3,1.182,39.5,66.82,113.1268,,
2025-04-27 19:40:00 GMT-4,10.22,1.186,39.38,66.76,112.8712,,
2025-04-27 19:45:00 GMT-4,10.2,1.184,39.3,66.72,112.9322,,
2025-04-27 19:50:00 GMT-4,10.2,1.182,39.2,66.72,112.9806,,
2025-04-27 19:55:00 GMT-4,10.2,1.172,39.2,66.62,112.5722,,
2025-04-27 20:00:00 GMT-4,10.2,1.172,39.14,66.58,112.3674,,
2025-04-27 20:05:00 GMT-4,10.2,1.18,39.1,66.5,112.4558,,
2025-04-27 20:10:00 GMT-4,10.2,1.18,39.04,66.5,112.3944,,
2025-04-27 20:15:00 GMT-4,10.2,1.182,39.0,66.5,112.4894,,
2025-04-27 20:20:00 GMT-4,10.2,1.182,38.9,66.48,112.4308,,
2025-04-27 20:25:00 GMT-4,10.2,1.182,38.78,66.4,112.3158,,
2025-04-27 20:30:00 GMT-4,10.2,1.184,38.7,66.4,112.4036,,
2025-04-27 20:35:00 GMT-4,10.12,1.184,38.6,66.36,112.2828,,
2025-04-27 20:40:00 GMT-4,10.1,1.176,38.6,66.32,112.1442,,
2025-04-27 20:45:00 GMT-4,10.1,1.172,38.6,66.3,112.003,,
2025-04-27 20:50:00 GMT-4,10.1,1.176,38.58,66.3,112.044,,
2025-04-27 20:55:00 GMT-4,10.1,1.17,38.52,66.24,111.8336,,
2025-04-27 21:00:00 GMT-4,10.1,1.17,38.5,66.22,111.7654,,
2025-04-27 21:05:00 GMT-4,10.1,1.17,38.4,66.22,111.6848,,
2025-04-27 21:10:00 GMT-4,10.1,1.17,38.32,66.18,111.5494,,
2025-04-27 21:15:00 GMT-4,10.1,1.168,38.28,66.14,111.5612,,
2025-04-27 21:20:00 GMT-4,10.0,1.166,38.2,66.12,111.3216,,
2025-04-27 21:25:00 GMT-4,10.0,1.16,38.12,66.04,111.1084,,
2025-04-27 21:30:00 GMT-4,10.0,1.16,37.98,66.0,111.0276,,
2025-04-27 21:35:00 GMT-4,10.0,1.16,37.88,66.0,111.0332,,
2025-04-27 21:40:00 GMT-4,9.7,1.16,37.8,65.62,108.778,,
2025-04-27 21:45:00 GMT-4,9.44,1.2,37.34,65.12,107.9764,,
2025-04-27 21:50:00 GMT-4,9.4,1.234,37.14,65.1,108.434,,
2025-04-27 21:55:00 GMT-4,9.4,1.242,37.1,65.12,108.5262,,
2025-04-27 22:00:00 GMT-4,9.38,1.25,37.1,65.1,108.5206,,
2025-04-27 22:05:00 GMT-4,9.3,1.25,37.08,65.08,108.2536,,
2025-04-27 22:10:00 GMT-4,9.3,1.254,37.08,65.1,108.3832,,
2025-04-27 22:15:00 GMT-4,9.3,1.248,37.12,65.1,108.1978,,
2025-04-27 22:20:00 GMT-4,9.3,1.208,37.06,65.1,107.2992,,
2025-04-27 22:25:00 GMT-4,9.52,1.17,37.26,65.42,108.24,,
2025-04-27 22:30:00 GMT-4,9.24,1.136,37.36,65.14,105.7428,,
2025-04-27 22:35:00 GMT-4,9.14,1.13,37.2,64.84,104.806,,
2025-04-27 22:40:00 GMT-4,9.2,1.136,37.2,64.94,105.197,,
2025-04-27 22:45:00 GMT-4,9.18,1.13,37.26,65.0,105.2086,,
2025-04-27 22:50:00 GMT-4,8.92,1.108,37.22,64.78,102.748,,
2025-04-27 22:55:00 GMT-4,8.9,1.114,37.32,64.8,102.6062,,
2025-04-27 23:00:00 GMT-4,8.9,1.13,37.46,64.92,103.0982,,
2025-04-27 23:05:00 GMT-4,8.9,1.186,37.5,64.92,103.8874,,
2025-04-27 23:10:00 GMT-4,8.88,1.178,37.44,64.96,103.8088,,
2025-04-27 23:15:00 GMT-4,9.06,1.126,37.76,65.18,103.8486,,
2025-04-27 23:20:00 GMT-4,9.1,1.136,37.9,65.28,104.3988,,
2025-04-27 23:25:00 GMT-4,9.16,1.17,37.96,65.44,105.4402,,
2025-04-27 23:30:00 GMT-4,9.2,1.178,38.0,65.5,106.1396,,
2025-04-27 23:35:00 GMT-4,9.36,1.214,38.0,65.66,107.7624,,
2025-04-27 23:40:00 GMT-4,9.56,1.192,38.0,65.8,108.6672,,
2025-04-27 23:45:00 GMT-4,9.64,1.194,37.98,65.9,109.279,,
2025-04-27 23:50:00 GMT-4,9.7,1.2,37.96,65.88,109.416,,
2025-04-27 23:55:00 GMT-4,9.7,1.232,37.9,65.96,110.3326,,
2025-04-28 00:00:00 GMT-4,9.7,1.202,37.86,65.9,109.6478,,
2025-04-28 00:05:00 GMT-4,9.7,1.184,37.88,65.8,109.2108,,
2025-04-28 00:10:00 GMT-4,9.7,1.172,37.86,65.84,109.2182,,
2025-04-28 00:15:00 GMT-4,9.7,1.172,37.78,65.72,108.7732,,
2025-04-28 00:20:00 GMT-4,9.7,1.172,37.7,65.7,108.7288,,
2025-04-28 00:25:00 GMT-4,9.7,1.174,37.7,65.7,108.845,,
2025-04-28 00:30:00 GMT-4,9.7,1.174,37.7,65.72,108.873,,
2025-04-28 00:35:00 GMT-4,9.7,1.17,37.7,65.72,108.7662,,
2025-04-28 00:40:00 GMT-4,9.62,1.17,37.66,65.66,108.6806,,
2025-04-28 00:45:00 GMT-4,9.7,1.174,37.68,65.74,108.9516,,
2025-04-28 00:50:00 GMT-4,9.62,1.162,37.7,65.64,108.5136,,
2025-04-28 00:55:00 GMT-4,9.6,1.156,37.62,65.56,108.1178,,
2025-04-28 01:00:00 GMT-4,9.6,1.162,37.6,65.56,108.2298,,
2025-04-28 01:05:00 GMT-4,9.6,1.16,37.6,65.6,108.402,,
2025-04-28 01:10:00 GMT-4,9.6,1.164,37.6,65.64,108.6658,,
2025-04-28 01:15:00 GMT-4,9.6,1.14,37.68,65.58,108.126,,
2025-04-28 01:20:00 GMT-4,9.6,1.152,37.62,65.6,108.156,,
2025-04-28 01:25:00 GMT-4,9.6,1.158,37.52,65.56,108.339,,
2025-04-28 01:30:00 GMT-4,9.52,1.15,37.5,65.5,107.8266,,
2025-04-28 01:35:00 GMT-4,9.54,1.154,37.5,65.5,107.8446,,
2025-04-28 01:40:00 GMT-4,9.5,1.15,37.42,65.48,107.5688,,
2025-04-28 01:45:00 GMT-4,9.5,1.156,37.4,65.42,107.5584,,
2025-04-28 01:50:00 GMT-4,9.5,1.162,37.38,65.44,107.5994,,
2025-04-28 01:55:00 GMT-4,9.5,1.164,37.42,65.5,107.8398,,
2025-04-28 02:00:00 GMT-4,9.5,1.166,37.42,65.46,107.797,,
2025-04-28 02:05:00 GMT-4,9.58,1.168,37.42,65.5,107.9102,,
2025-04-28 02:10:00 GMT-4,9.54,1.16,37.4,65.46,107.7978,,
2025-04-28 02:15:00 GMT-4,9.5,1.162,37.44,65.44,107.6352,,
2025-04-28 02:20:00 GMT-4,9.5,1.164,37.52,65.42,107.5458,,
2025-04-28 02:25:00 GMT-4,9.5,1.17,37.58,65.46,107.6226,,
2025-04-28 02:30:00 GMT-4,9.56,1.162,37.5,65.48,107.783,,
2025-04-28 02:35:00 GMT-4,9.6,1.16,37.5,65.5,107.8262,,
2025-04-28 02:40:00 GMT-4,9.6,1.156,37.42,65.5,107.7638,,
2025-04-28 02:45:00 GMT-4,9.6,1.15,37.52,65.52,107.9204,,
2025-04-28 02:50:00 GMT-4,9.6,1.15,37.66,65.6,108.0602,,
2025-04-28 02:55:00 GMT-4,9.6,1.15,37.7,65.6,108.073,,
2025-04-28 03:00:00 GMT-4,9.6,1.15,37.72,65.64,108.137,,
2025-04-28 03:05:00 GMT-4,9.6,1.15,37.7,65.62,108.0584,,
2025-04-28 03:10:00 GMT-4,9.6,1.148,37.68,65.6,108.0412,,
2025-04-28 03:15:00 GMT-4,9.58,1.144,37.56,65.54,107.6916,,
2025-04-28 03:20:00 GMT-4,9.5,1.148,37.48,65.4,107.3162,,
2025-04-28 03:25:00 GMT-4,9.5,1.148,37.48,65.4,107.3954,,
2025-04-28 03:30:00 GMT-4,9.5,1.146,37.5,65.44,107.3336,,
2025-04-28 03:35:00 GMT-4,9.44,1.142,37.46,65.34,106.8168,,
2025-04-28 03:40:00 GMT-4,9.14,1.148,37.36,65.16,105.1614,,
2025-04-28 03:45:00 GMT-4,9.0,1.16,37.24,65.0,104.1312,,
2025-04-28 03:50:00 GMT-4,9.0,1.152,37.24,65.0,103.9996,,
2025-04-28 03:55:00 GMT-4,9.0,1.142,37.2,65.0,103.8414,,
2025-04-28 04:00:00 GMT-4,9.0,1.148,37.2,65.0,103.7706,,
2025-04-28 04:05:00 GMT-4,9.0,1.146,37.22,65.0,103.8328,,
2025-04-28 04:10:00 GMT-4,8.94,1.136,37.18,64.96,103.1854,,
2025-04-28 04:15:00 GMT-4,8.88,1.134,37.16,64.92,102.6412,,
2025-04-28 04:20:00 GMT-4,8.9,1.11,37.34,65.0,102.6358,,
2025-04-28 04:25:00 GMT-4,8.92,1.106,37.48,64.98,102.3592,,
2025-04-28 04:30:00 GMT-4,9.12,1.106,37.54,65.12,103.7248,,
2025-04-28 04:35:00 GMT-4,9.2,1.108,37.6,65.24,104.157,,
2025-04-28 04:40:00 GMT-4,9.26,1.138,37.7,65.36,105.123,,
2025-04-28 04:45:00 GMT-4,9.3,1.162,37.72,65.46,105.8088,,
2025-04-28 04:50:00 GMT-4,9.32,1.174,37.74,65.54,106.5026,,
2025-04-28 04:55:00 GMT-4,9.4,1.186,37.68,65.58,106.8868,,
2025-04-28 05:00:00 GMT-4,9.4,1.186,37.68,65.6,107.0308,,
2025-04-28 05:05:00 GMT-4,9.4,1.172,37.74,65.6,106.8504,,
2025-04-28 05:10:00 GMT-4,9.4,1.17,37.76,65.56,106.6988,,
2025-04-28 05:15:00 GMT-4,9.4,1.166,37.78,65.54,106.6812,,
2025-04-28 05:20:00 GMT-4,9.24,1.154,37.74,65.4,105.482,,
2025-04-28 05:25:00 GMT-4,8.96,1.172,37.46,65.0,103.726,,
2025-04-28 05:30:00 GMT-4,8.9,1.2,37.26,64.94,103.8524,,
2025-04-28 05:35:00 GMT-4,8.9,1.2,37.2,64.96,103.8768,,
2025-04-28 05:40:00 GMT-4,8.9,1.2,37.3,65.0,104.0294,,
2025-04-28 05:45:00 GMT-4,8.9,1.196,37.4,65.1,104.1356,,
2025-04-28 05:50:00 GMT-4,8.9,1.192,37.4,65.06,103.859,,
2025-04-28 05:55:00 GMT-4,8.9,1.188,37.38,65.04,103.8468,,
2025-04-28 06:00:00 GMT-4,8.86,1.182,37.32,65.06,103.7428,,
2025-04-28 06:05:00 GMT-4,9.06,1.134,37.58,65.2,103.9572,,
2025-04-28 06:10:00 GMT-4,9.18,1.116,37.78,65.3,104.3118,,
2025-04-28 06:15:00 GMT-4,9.2,1.11,37.84,65.3,104.5298,,
2025-04-28 06:20:00 GMT-4,9.24,1.124,37.72,65.34,104.9232,,
2025-04-28 06:25:00 GMT-4,9.3,1.142,37.78,65.42,105.5072,,
2025-04-28 06:30:00 GMT-4,9.3,1.148,37.76,65.5,105.8954,,
2025-04-28 06:35:00 GMT-4,9.3,1.15,37.7,65.48,105.8758,,
2025-04-28 06:40:00 GMT-4,9.32,1.15,37.7,65.48,105.9476,,
2025-04-28 06:45:00 GMT-4,9.4,1.164,37.86,65.52,106.3522,,
2025-04-28 06:50:00 GMT-4,9.4,1.164,37.9,65.56,106.395,,
2025-04-28 06:55:00 GMT-4,9.4,1.156,37.94,65.56,106.3802,,
2025-04-28 07:00:00 GMT-4,9.4,1.156,37.96,65.5,106.2232,,
2025-04-28 07:05:00 GMT-4,9.4,1.15,37.9,65.46,105.919,,
2025-04-28 07:10:00 GMT-4,9.38,1.148,37.82,65.42,105.9438,,
2025-04-28 07:15:00 GMT-4,9.3,1.15,37.82,65.44,105.8424,,
2025-04-28 07:20:00 GMT-4,9.3,1.15,37.86,65.44,105.8624,,
2025-04-28 07:25:00 GMT-4,9.3,1.146,37.78,65.42,105.7544,,
2025-04-28 07:30:00 GMT-4,9.3,1.146,37.82,65.4,105.7854,,
2025-04-28 07:35:00 GMT-4,9.3,1.146,37.78,65.48,106.0458,,
2025-04-28 07:40:00 GMT-4,9.3,1.146,37.72,65.48,106.2624,,
2025-04-28 07:45:00 GMT-4,9.3,1.14,37.74,65.42,105.877,,
2025-04-28 07:50:00 GMT-4,9.3,1.138,37.8,65.4,105.7234,,
2025-04-28 07:55:00 GMT-4,9.3,1.14,37.72,65.4,105.8198,,
2025-04-28 08:00:00 GMT-4,9.3,1.14,37.74,65.4,105.9198,,
2025-04-28 08:05:00 GMT-4,9.38,1.142,37.8,65.5,106.0494,,
2025-04-28 08:10:00 GMT-4,9.4,1.142,37.84,65.5,106.1586,,
2025-04-28 08:15:00 GMT-4,9.4,1.142,37.96,65.6,106.3998,,
2025-04-28 08:20:00 GMT-4,9.4,1.152,37.94,65.54,106.325,,
2025-04-28 08:25:00 GMT-4,9.4,1.146,37.96,65.46,106.0978,,
2025-04-28 08:30:00 GMT-4,9.3,1.13,37.94,65.4,105.3282,,
2025-04-28 08:35:00 GMT-4,8.94,1.142,37.74,65.04,103.3498,,
2025-04-28 08:40:00 GMT-4,8.9,1.168,37.6,65.0,103.1616,,
2025-04-28 08:45:00 GMT-4,8.88,1.182,37.5,64.96,103.2734,,
2025-04-28 08:50:00 GMT-4,8.9,1.188,37.58,64.96,103.4854,,
2025-04-28 08:55:00 GMT-4,8.9,1.192,37.64,65.06,103.7612,,
2025-04-28 09:00:00 GMT-4,8.9,1.2,37.8,65.08,103.9304,,
2025-04-28 09:05:00 GMT-4,8.9,1.198,37.84,65.08,103.9264,,
2025-04-28 09:10:00 GMT-4,8.98,1.2,37.9,65.14,104.1928,,
2025-04-28 09:15:00 GMT-4,9.0,1.204,37.92,65.12,104.3002,,
2025-04-28 09:20:00 GMT-4,9.18,1.204,38.0,65.36,105.4648,,
2025-04-28 09:25:00 GMT-4,9.02,1.194,38.18,65.3,104.6638,,
2025-04-28 09:30:00 GMT-4,8.9,1.234,38.0,65.06,104.4496,,
2025-04-28 09:35:00 GMT-4,8.9,1.262,37.9,65.1,105.1776,,
2025-04-28 09:40:00 GMT-4,8.92,1.274,37.88,65.16,105.5144,,
2025-04-28 09:45:00 GMT-4,9.0,1.28,38.0,65.24,106.0658,,
2025-04-28 09:50:00 GMT-4,9.0,1.28,38.1,65.24,106.0346,,
2025-04-28 09:55:00 GMT-4,9.0,1.282,38.18,65.3,106.2092,,
2025-04-28 10:00:00 GMT-4,9.0,1.29,38.18,65.32,106.3442,,
2025-04-28 10:05:00 GMT-4,9.06,1.23,38.22,65.26,105.515,,
2025-04-28 10:10:00 GMT-4,9.38,1.19,38.42,65.62,106.707,,
2025-04-28 10:15:00 GMT-4,9.58,1.174,38.58,65.8,107.9376,,
2025-04-28 10:20:00 GMT-4,9.7,1.17,38.7,65.88,108.6898,,
2025-04-28 10:25:00 GMT-4,9.76,1.174,38.66,65.96,109.2518,,
2025-04-28 10:30:00 GMT-4,9.8,1.18,38.66,66.0,109.681,,
2025-04-28 10:35:00 GMT-4,9.82,1.17,38.7,66.0,109.7894,,
2025-04-28 10:40:00 GMT-4,9.82,1.162,38.68,66.0,109.6098,,
2025-04-28 10:45:00 GMT-4,9.9,1.164,38.7,65.98,109.5816,,
2025-04-28 10:50:00 GMT-4,9.9,1.186,38.7,66.08,110.3972,,
2025-04-28 10:55:00 GMT-4,9.9,1.17,38.74,66.08,110.3048,,
2025-04-28 11:00:00 GMT-4,9.9,1.17,38.68,66.0,110.1948,,
2025-04-28 11:05:00 GMT-4,9.9,1.174,38.7,66.02,110.3942,,
2025-04-28 11:10:00 GMT-4,9.96,1.176,38.68,66.06,110.4564,,
2025-04-28 11:15:00 GMT-4,10.0,1.182,38.6,66.1,110.7072,,
2025-04-28 11:20:00 GMT-4,10.0,1.18,38.58,66.14,111.0872,,
2025-04-28 11:25:00 GMT-4,10.06,1.184,38.6,66.2,111.445,,
2025-04-28 11:30:00 GMT-4,10.1,1.184,38.82,66.3,111.8924,,
2025-04-28 11:35:00 GMT-4,10.12,1.182,38.82,66.38,112.0674,,
2025-04-28 11:40:00 GMT-4,10.2,1.184,38.9,66.4,112.0406,,
2025-04-28 11:45:00 GMT-4,10.2,1.188,38.88,66.38,112.1366,,
2025-04-28 11:50:00 GMT-4,10.22,1.182,38.82,66.48,112.4778,,
2025-04-28 11:55:00 GMT-4,10.3,1.184,38.98,66.6,112.7558,,
2025-04-28 12:00:00 GMT-4,10.3,1.18,39.1,66.72,113.1182,,
2025-04-28 12:05:00 GMT-4,10.3,1.182,39.22,66.78,113.2014,,
2025-04-28 12:10:00 GMT-4,10.28,1.182,39.36,66.78,112.9172,,
2025-04-28 12:15:00 GMT-4,9.84,1.188,39.08,66.04,110.0138,,
2025-04-28 12:20:00 GMT-4,9.72,1.23,38.52,65.68,110.0652,,
2025-04-28 12:25:00 GMT-4,9.7,1.24,38.34,65.68,110.2884,,
2025-04-28 12:30:00 GMT-4,9.7,1.244,38.38,65.7,110.281,,
2025-04-28 12:35:00 GMT-4,9.7,1.238,38.42,65.62,110.037,,
2025-04-28 12:40:00 GMT-4,9.64,1.24,38.32,65.6,109.7832,,
2025-04-28 12:45:00 GMT-4,9.6,1.24,38.3,65.58,109.5824,,
2025-04-28 12:50:00 GMT-4,9.6,1.236,38.36,65.54,109.4954,,
2025-04-28 12:55:00 GMT-4,9.76,1.192,38.4,65.56,109.476,,
2025-04-28 13:00:00 GMT-4,10.0,1.16,38.48,66.04,110.6542,,
2025-04-28 13:05:00 GMT-4,10.1,1.156,38.72,66.18,111.0416,,
2025-04-28 13:10:00 GMT-4,10.14,1.156,38.86,66.26,111.4108,,
2025-04-28 13:15:00 GMT-4,10.2,1.174,38.92,66.44,112.0388,,
2025-04-28 13:20:00 GMT-4,10.2,1.18,39.02,66.52,112.4616,,
2025-04-28 13:25:00 GMT-4,9.96,1.188,39.06,66.2,110.9766,,
2025-04-28 13:30:00 GMT-4,9.9,1.206,38.82,65.96,110.8966,,
2025-04-28 13:35:00 GMT-4,9.92,1.21,38.7,65.96,111.0204,,
2025-04-28 13:40:00 GMT-4,10.0,1.258,38.72,66.1,112.3358,,
2025-04-28 13:45:00 GMT-4,10.0,1.246,38.86,66.2,112.472,,
2025-04-28 13:50:00 GMT-4,10.0,1.23,38.9,66.22,112.2476,,
2025-04-28 13:55:00 GMT-4,10.0,1.226,38.98,66.2,112.0554,,
2025-04-28 14:00:00 GMT-4,10.06,1.232,39.0,66.2,112.238,,
2025-04-28 14:05:00 GMT-4,10.1,1.244,38.98,66.28,112.5052,,
2025-04-28 14:10:00 GMT-4,10.16,1.268,39.08,66.42,113.2692,,
2025-04-28 14:15:00 GMT-4,10.38,1.232,39.36,66.84,114.2602,,
2025-04-28 14:20:00 GMT-4,10.4,1.212,39.72,67.02,114.0322,,
2025-04-28 14:25:00 GMT-4,10.4,1.214,39.88,67.08,114.1712,,
2025-04-28 14:30:00 GMT-4,10.4,1.208,39.94,67.1,114.1004,,
2025-04-28 14:35:00 GMT-4,10.4,1.202,40.0,67.08,113.9914,,
2025-04-28 14:40:00 GMT-4,10.4,1.2,40.0,67.12,114.176,,
2025-04-28 14:45:00 GMT-4,10.4,1.19,40.1,67.18,114.1596,,
2025-04-28 14:50:00 GMT-4,10.4,1.178,40.16,67.08,113.6224,,
2025-04-28 14:55:00 GMT-4,10.4,1.184,40.22,67.0,113.1276,,
2025-04-28 15:00:00 GMT-4,10.4,1.186,40.18,67.0,113.4064,,
2025-04-28 15:05:00 GMT-4,10.4,1.19,40.1,67.06,113.7162,,
2025-04-28 15:10:00 GMT-4,10.4,1.194,40.1,67.12,113.8208,,
2025-04-28 15:15:00 GMT-4,10.4,1.194,40.1,67.08,113.698,,
2025-04-28 15:20:00 GMT-4,10.4,1.204,39.98,67.0,113.7928,,
2025-04-28 15:25:00 GMT-4,10.32,1.204,39.84,66.94,113.6132,,
2025-04-28 15:30:00 GMT-4,10.3,1.202,39.76,66.9,113.489,,
2025-04-28 15:35:00 GMT-4,10.3,1.206,39.72,66.98,113.6576,,
2025-04-28 15:40:00 GMT-4,10.3,1.2,39.7,66.9,113.4798,,
2025-04-28 15:45:00 GMT-4,10.34,1.2,39.7,66.92,113.6312,,
2025-04-28 15:50:00 GMT-4,10.3,1.198,39.64,66.84,113.3932,,
2025-04-28 15:55:00 GMT-4,10.2,1.186,39.58,66.66,112.448,,
2025-04-28 16:00:00 GMT-4,10.26,1.17,39.36,66.4,112.1706,,
2025-04-28 16:05:00 GMT-4,10.3,1.174,39.32,66.62,112.7548,,
2025-04-28 16:10:00 GMT-4,10.22,1.182,39.32,66.44,111.924,,
2025-04-28 16:15:00 GMT-4,10.36,1.206,39.22,66.7,113.2086,,
2025-04-28 16:20:00 GMT-4,10.4,1.2,39.42,66.9,113.707,,
2025-04-28 16:25:00 GMT-4,10.4,1.188,39.6,66.94,113.6342,,
2025-04-28 16:30:00 GMT-4,10.4,1.176,39.7,66.98,113.6982,,
2025-04-28 16:35:00 GMT-4,10.4,1.13,39.84,66.7,112.293,,
2025-04-28 16:40:00 GMT-4,10.38,1.126,39.76,66.56,111.67,,
2025-04-28 16:45:00 GMT-4,10.3,1.108,39.7,66.48,111.3122,,
2025-04-28 16:50:00 GMT-4,10.3,1.096,39.68,66.36,110.6734,,
2025-04-28 16:55:00 GMT-4,10.26,1.092,39.54,66.22,110.3846,,
2025-04-28 17:00:00 GMT-4,8.78,1.142,39.22,62.2,88.4772,,
2025-04-28 17:05:00 GMT-4,5.0,1.346,38.18,52.6,0.0,,
2025-04-28 17:10:00 GMT-4,3.6,1.4,36.76,48.68,0.0,,
2025-04-28 17:15:00 GMT-4,2.74,1.448,35.38,45.76,0.0,,
2025-04-28 17:20:00 GMT-4,2.2,1.488,34.26,43.6,0.0,,
2025-04-28 17:25:00 GMT-4,1.84,1.526,33.24,41.6,0.0,,
2025-04-28 17:30:00 GMT-4,1.7,1.575,32.2,40.1,0.0,,
2025-04-28 17:35:00 GMT-4,1.7,1.598,31.68,39.04,0.0,,
2025-04-28 17:40:00 GMT-4,1.7,1.626,31.04,37.62,0.0,,
2025-04-28 17:45:00 GMT-4,1.7,1.658,30.38,36.5,0.0,,
2025-04-28 17:50:00 GMT-4,1.74,1.684,29.82,35.56,0.0,,
2025-04-28 17:55:00 GMT-4,1.8,1.712,29.3,34.74,0.0,,
2025-04-28 18:00:00 GMT-4,1.8,1.738,28.8,33.98,0.0,,
2025-04-28 18:05:00 GMT-4,1.8,1.762,28.3,33.34,0.0,,
2025-04-28 18:10:00 GMT-4,1.86,1.784,27.8,32.76,0.0,,
2025-04-28 18:15:00 GMT-4,1.9,1.808,27.3,32.2,0.0,,
2025-04-28 18:20:00 GMT-4,1.9,1.826,26.88,31.7,0.0,,
2025-04-28 18:25:00 GMT-4,1.9,1.846,26.48,31.26,0.0,,
2025-04-28 18:30:00 GMT-4,1.9,1.866,26.06,30.44,0.0,,
2025-04-28 18:35:00 GMT-4,1.96,1.888,25.68,28.0,0.0,,
2025-04-28 18:40:00 GMT-4,2.0,1.91,25.32,25.88,0.0,,
2025-04-28 18:45:00 GMT-4,2.0,1.928,24.96,24.72,0.0,,
2025-04-28 18:50:00 GMT-4,2.0,1.95,24.56,23.98,0.0,,
2025-04-28 18:55:00 GMT-4,2.0,1.968,24.14,23.62,0.0,,
2025-04-28 19:00:00 GMT-4,2.08,1.986,23.78,23.44,0.0,,
2025-04-28 19:05:00 GMT-4,2.1,2.006,23.48,23.32,0.0,,
2025-04-28 19:10:00 GMT-4,2.1,2.024,23.22,23.08,0.0,,
2025-04-28 19:15:00 GMT-4,2.1,2.044,22.98,22.78,0.0,,
2025-04-28 19:20:00 GMT-4,2.1,2.062,22.68,22.38,0.0,,
2025-04-28 19:25:00 GMT-4,2.14,2.08,22.42,21.86,0.0,,
2025-04-28 19:30:00 GMT-4,2.2,2.096,22.18,21.58,0.0,,
2025-04-28 19:35:00 GMT-4,2.2,2.116,21.92,21.3,0.0,,
2025-04-28 19:40:00 GMT-4,2.2,2.134,21.68,21.1,0.0,,
2025-04-28 19:45:00 GMT-4,2.2,2.15,21.42,21.02,0.0,,
2025-04-28 19:50:00 GMT-4,2.2,2.166,21.18,21.24,0.0,,
2025-04-28 19:55:00 GMT-4,2.28,2.184,20.92,21.26,0.0,,
2025-04-28 20:00:00 GMT-4,2.3,2.202,20.68,21.2,0.0,,
2025-04-28 20:05:00 GMT-4,2.3,2.218,20.52,21.32,0.0,,
2025-04-28 20:10:00 GMT-4,2.3,2.234,20.28,21.4,0.0,,
2025-04-28 20:15:00 GMT-4,2.3,2.25,20.08,21.4,0.0,,
2025-04-28 20:20:00 GMT-4,2.3,2.266,19.92,21.4,0.0,,
2025-04-28 20:25:00 GMT-4,2.38,2.284,19.66,21.3,0.0,,
2025-04-28 20:30:00 GMT-4,2.4,2.3,19.5,21.24,0.0,,
2025-04-28 20:35:00 GMT-4,2.4,2.316,19.32,21.22,0.0,,
2025-04-28 20:40:00 GMT-4,2.4,2.33,19.12,21.16,0.0,,
2025-04-28 20:45:00 GMT-4,2.4,2.346,18.96,21.02,0.0,,
2025-04-28 20:50:00 GMT-4,2.4,2.36,18.78,20.72,0.0,,
2025-04-28 20:55:00 GMT-4,2.44,2.376,18.6,20.34,0.0,,
2025-04-28 21:00:00 GMT-4,2.5,2.39,18.46,20.36,0.0,,
2025-04-28 21:05:00 GMT-4,2.5,2.406,18.22,20.4,0.0,,
2025-04-28 21:10:00 GMT-4,2.5,2.422,18.0,20.4,0.0,,
2025-04-28 21:15:00 GMT-4,2.5,2.436,17.9,20.56,0.0,,
2025-04-28 21:20:00 GMT-4,2.5,2.45,17.86,20.68,0.0,,
2025-04-28 21:25:00 GMT-4,2.5,2.464,17.78,20.72,0.0,,
2025-04-28 21:30:00 GMT-4,2.58,2.478,17.68,20.64,0.0,,
2025-04-28 21:35:00 GMT-4,2.6,2.494,17.56,20.6,0.0,,
2025-04-28 21:40:00 GMT-4,2.6,2.506,17.46,20.6,0.0,,
2025-04-28 21:45:00 GMT-4,2.6,2.52,17.36,20.6,0.0,,
2025-04-28 21:50:00 GMT-4,2.6,2.536,17.24,20.42,0.0,,
2025-04-28 21:55:00 GMT-4,2.6,2.548,17.12,20.24,0.0,,
2025-04-28 22:00:00 GMT-4,2.6,2.564,17.02,20.22,0.0,,
2025-04-28 22:05:00 GMT-4,2.675,2.5775,16.975,20.3,0.0,,
2025-04-28 22:10:00 GMT-4,2.7,2.595,16.85,20.3,0.0,,
2025-04-28 22:15:00 GMT-4,2.7,2.604,16.78,20.3,0.0,,
2025-04-28 22:20:00 GMT-4,2.7,2.616,16.68,20.36,0.0,,
2025-04-28 22:25:00 GMT-4,2.7,2.63,16.6,20.44,0.0,,
2025-04-28 22:30:00 GMT-4,2.7,2.644,16.52,20.52,0.0,,
2025-04-28 22:35:00 GMT-4,2.7,2.658,16.42,20.6,0.0,,
2025-04-28 22:40:00 GMT-4,2.72,2.672,16.36,20.66,0.0,,
2025-04-28 22:45:00 GMT-4,2.8,2.684,16.26,20.6,0.0,,
2025-04-28 22:50:00 GMT-4,2.8,2.696,16.18,20.66,0.0,,
2025-04-28 22:55:00 GMT-4,2.8,2.708,16.1,20.7,0.0,,
2025-04-28 23:00:00 GMT-4,2.8,2.722,16.0,20.7,0.0,,
2025-04-28 23:05:00 GMT-4,2.8,2.734,15.92,20.7,0.0,,
2025-04-28 23:10:00 GMT-4,2.8,2.746,15.88,20.7,0.0,,
2025-04-28 23:15:00 GMT-4,2.8,2.758,15.8,20.72,0.0,,
2025-04-28 23:20:00 GMT-4,2.84,2.772,15.7,20.76,0.0,,
2025-04-28 23:25:00 GMT-4,5.42,2.476,21.28,40.1,34.8552,,
2025-04-28 23:30:00 GMT-4,8.34,1.764,28.74,53.56,60.457,,
2025-04-28 23:35:00 GMT-4,8.56,1.53,34.4,56.34,64.135,,
2025-04-28 23:40:00 GMT-4,8.94,1.328,36.88,63.16,90.733,,
2025-04-28 23:45:00 GMT-4,9.0,1.216,38.44,63.44,89.6724,,
2025-04-28 23:50:00 GMT-4,9.0,1.164,39.08,63.42,88.8956,,
2025-04-28 23:55:00 GMT-4,9.0,1.124,39.36,63.38,88.2536,,
2025-04-29 00:00:00 GMT-4,8.92,1.108,39.4,63.3,87.9098,,
2025-04-29 00:05:00 GMT-4,8.9,1.082,39.44,63.18,87.1844,,
2025-04-29 00:10:00 GMT-4,8.82,1.216,39.38,61.58,80.5004,,
2025-04-29 00:15:00 GMT-4,8.86,1.346,38.9,61.0,80.1648,,
2025-04-29 00:20:00 GMT-4,8.9,1.384,38.8,61.08,81.067,,
2025-04-29 00:25:00 GMT-4,8.98,1.414,38.84,61.22,81.8306,,
2025-04-29 00:30:00 GMT-4,9.08,1.448,38.96,61.44,82.6696,,
2025-04-29 00:35:00 GMT-4,9.14,1.494,39.06,61.78,83.6772,,
2025-04-29 00:40:00 GMT-4,8.88,1.518,39.0,61.54,82.546,,
2025-04-29 00:45:00 GMT-4,8.8,1.504,38.8,61.24,81.9004,,
2025-04-29 00:50:00 GMT-4,8.7,1.476,38.64,61.14,81.3324,,
2025-04-29 00:55:00 GMT-4,8.7,1.458,38.6,61.0,81.0088,,
2025-04-29 01:00:00 GMT-4,8.7,1.45,38.58,61.0,80.9408,,
2025-04-29 01:05:00 GMT-4,8.7,1.44,38.6,60.98,80.9596,,
2025-04-29 01:10:00 GMT-4,8.66,1.446,38.6,60.98,80.9586,,
2025-04-29 01:15:00 GMT-4,8.68,1.45,38.68,60.98,81.0552,,
2025-04-29 01:20:00 GMT-4,8.62,1.448,38.62,60.94,81.0632,,
2025-04-29 01:25:00 GMT-4,8.66,1.436,38.6,61.0,81.1412,,
2025-04-29 01:30:00 GMT-4,8.6,1.406,38.66,60.9,80.349,,
2025-04-29 01:35:00 GMT-4,8.6,1.418,38.6,60.9,80.6042,,
2025-04-29 01:40:00 GMT-4,8.6,1.438,38.58,60.94,80.9946,,
2025-04-29 01:45:00 GMT-4,8.6,1.446,38.62,61.0,81.2468,,
2025-04-29 01:50:00 GMT-4,8.6,1.446,38.6,61.04,81.3926,,
2025-04-29 01:55:00 GMT-4,8.68,1.444,38.62,61.1,81.3078,,
2025-04-29 02:00:00 GMT-4,8.68,1.44,38.7,61.1,81.1538,,
2025-04-29 02:05:00 GMT-4,8.66,1.43,38.7,61.08,80.9576,,
2025-04-29 02:10:00 GMT-4,8.78,1.368,38.86,61.1,81.042,,
2025-04-29 02:15:00 GMT-4,8.96,1.338,39.08,61.4,81.6296,,
2025-04-29 02:20:00 GMT-4,9.0,1.32,39.32,61.52,81.8448,,
2025-04-29 02:25:00 GMT-4,9.02,1.31,39.5,61.6,81.9526,,
2025-04-29 02:30:00 GMT-4,9.02,1.304,39.5,61.6,81.9714,,
2025-04-29 02:35:00 GMT-4,9.06,1.308,39.5,61.58,81.9596,,
2025-04-29 02:40:00 GMT-4,9.06,1.306,39.52,61.6,81.9646,,
2025-04-29 02:45:00 GMT-4,9.1,1.314,39.6,61.6,82.2218,,
2025-04-29 02:50:00 GMT-4,9.1,1.342,39.66,61.74,82.7912,,
2025-04-29 02:55:00 GMT-4,9.1,1.354,39.62,61.8,83.1774,,
2025-04-29 03:00:00 GMT-4,9.1,1.342,39.62,61.8,83.1518,,
2025-04-29 03:05:00 GMT-4,9.1,1.348,39.52,61.8,83.1748,,
2025-04-29 03:10:00 GMT-4,9.1,1.336,39.6,61.8,83.1138,,
2025-04-29 03:15:00 GMT-4,9.1,1.332,39.66,61.8,83.1518,,
2025-04-29 03:20:00 GMT-4,9.1,1.332,39.68,61.8,83.1578,,
2025-04-29 03:25:00 GMT-4,9.1,1.336,39.62,61.8,83.205,,
2025-04-29 03:30:00 GMT-4,9.1,1.336,39.6,61.8,83.0858,,
2025-04-29 03:35:00 GMT-4,9.1,1.34,39.52,61.8,83.106,,
2025-04-29 03:40:00 GMT-4,9.1,1.336,39.56,61.8,83.2248,,
2025-04-29 03:45:00 GMT-4,9.1,1.33,39.62,61.86,83.3346,,
2025-04-29 03:50:00 GMT-4,9.1,1.326,39.66,61.9,83.3896,,
2025-04-29 03:55:00 GMT-4,9.1,1.324,39.6,61.9,83.4674,,
2025-04-29 04:00:00 GMT-4,9.1,1.32,39.64,61.9,83.4966,,
2025-04-29 04:05:00 GMT-4,9.1,1.32,39.68,61.9,83.591,,
2025-04-29 04:10:00 GMT-4,9.1,1.316,39.7,61.94,83.5352,,
2025-04-29 04:15:00 GMT-4,9.1,1.316,39.68,61.92,83.5852,,
2025-04-29 04:20:00 GMT-4,9.1,1.312,39.66,61.9,83.5004,,
2025-04-29 04:25:00 GMT-4,9.1,1.31,39.6,61.9,83.4922,,
2025-04-29 04:30:00 GMT-4,8.92,1.308,39.5,61.7,82.5608,,
2025-04-29 04:35:00 GMT-4,8.94,1.314,39.4,61.7,82.9696,,
2025-04-29 04:40:00 GMT-4,9.0,1.316,39.46,61.82,83.356,,
2025-04-29 04:45:00 GMT-4,9.0,1.318,39.5,61.9,83.549,,
2025-04-29 04:50:00 GMT-4,9.0,1.31,39.6,61.9,83.404,,
2025-04-29 04:55:00 GMT-4,9.0,1.31,39.58,61.9,83.3808,,
2025-04-29 05:00:00 GMT-4,9.0,1.31,39.58,61.92,83.6052,,
2025-04-29 05:05:00 GMT-4,9.0,1.31,39.6,61.92,83.5776,,
2025-04-29 05:10:00 GMT-4,9.0,1.31,39.52,61.96,83.6162,,
2025-04-29 05:15:00 GMT-4,9.0,1.324,39.48,62.02,83.9904,,
2025-04-29 05:20:00 GMT-4,9.0,1.32,39.52,62.08,84.0276,,
2025-04-29 05:25:00 GMT-4,9.0,1.298,39.52,62.0,83.7266,,
2025-04-29 05:30:00 GMT-4,8.74,1.3,39.34,61.76,82.4016,,
2025-04-29 05:35:00 GMT-4,8.6,1.31,39.02,61.38,81.4702,,
2025-04-29 05:40:00 GMT-4,8.6,1.3,38.8,61.32,81.372,,
2025-04-29 05:45:00 GMT-4,8.6,1.3,38.7,61.3,81.3682,,
2025-04-29 05:50:00 GMT-4,8.6,1.298,38.6,61.36,81.449,,
2025-04-29 05:55:00 GMT-4,8.6,1.3,38.64,61.4,81.6874,,
2025-04-29 06:00:00 GMT-4,8.6,1.298,38.6,61.38,81.6332,,
2025-04-29 06:05:00 GMT-4,8.6,1.3,38.6,61.4,81.7634,,
2025-04-29 06:10:00 GMT-4,8.6,1.302,38.54,61.4,81.8988,,
2025-04-29 06:15:00 GMT-4,8.62,1.314,38.56,61.42,82.3186,,
2025-04-29 06:20:00 GMT-4,8.78,1.316,38.68,61.74,83.347,,
2025-04-29 06:25:00 GMT-4,8.8,1.298,38.94,61.88,83.4644,,
2025-04-29 06:30:00 GMT-4,8.9,1.302,39.02,61.98,83.722,,
2025-04-29 06:35:00 GMT-4,8.9,1.314,39.1,62.0,83.8632,,
2025-04-29 06:40:00 GMT-4,8.9,1.316,39.18,62.0,84.0496,,
2025-04-29 06:45:00 GMT-4,8.9,1.312,39.18,62.08,84.0974,,
2025-04-29 06:50:00 GMT-4,8.9,1.312,39.1,62.04,84.0946,,
2025-04-29 06:55:00 GMT-4,8.9,1.308,39.18,62.1,84.2512,,
2025-04-29 07:00:00 GMT-4,8.9,1.306,39.22,62.1,84.1796,,
2025-04-29 07:05:00 GMT-4,8.9,1.304,39.2,62.16,84.6964,,
2025-04-29 07:10:00 GMT-4,8.9,1.3,39.2,62.2,84.7348,,
2025-04-29 07:15:00 GMT-4,8.9,1.298,39.22,62.26,84.8372,,
2025-04-29 07:20:00 GMT-4,8.9,1.298,39.22,62.3,84.997,,
2025-04-29 07:25:00 GMT-4,8.9,1.294,39.2,62.24,84.9508,,
2025-04-29 07:30:00 GMT-4,8.9,1.29,39.22,62.22,84.9284,,
2025-04-29 07:35:00 GMT-4,8.9,1.294,39.3,62.28,85.169,,
2025-04-29 07:40:00 GMT-4,8.9,1.28,39.3,62.3,85.1678,,
2025-04-29 07:45:00 GMT-4,8.9,1.268,39.22,62.28,85.0684,,
2025-04-29 07:50:00 GMT-4,8.9,1.272,39.26,62.24,84.9528,,
2025-04-29 07:55:00 GMT-4,8.9,1.278,39.2,62.26,85.1858,,
2025-04-29 08:00:00 GMT-4,8.9,1.284,39.26,62.3,85.3406,,
2025-04-29 08:05:00 GMT-4,8.9,1.288,39.26,62.3,85.3818,,
2025-04-29 08:10:00 GMT-4,8.9,1.292,39.26,62.34,85.6982,,
2025-04-29 08:15:00 GMT-4,8.98,1.256,39.38,62.52,86.0168,,
2025-04-29 08:20:00 GMT-4,8.74,1.22,39.4,62.3,84.2,,
2025-04-29 08:25:00 GMT-4,8.6,1.24,39.1,61.9,83.6442,,
2025-04-29 08:30:00 GMT-4,8.6,1.258,38.92,61.82,83.8686,,
2025-04-29 08:35:00 GMT-4,8.6,1.27,38.8,61.84,84.1582,,
2025-04-29 08:40:00 GMT-4,8.6,1.278,38.8,61.88,84.4176,,
2025-04-29 08:45:00 GMT-4,8.6,1.284,38.8,61.9,84.5542,,
2025-04-29 08:50:00 GMT-4,8.6,1.28,38.8,61.9,84.5568,,
2025-04-29 08:55:00 GMT-4,8.6,1.27,38.8,61.84,84.4942,,
2025-04-29 09:00:00 GMT-4,8.6,1.24,38.78,61.86,84.2598,,
2025-04-29 09:05:00 GMT-4,8.84,1.194,39.04,62.24,84.826,,
2025-04-29 09:10:00 GMT-4,8.92,1.184,39.3,62.44,85.1562,,
2025-04-29 09:15:00 GMT-4,9.0,1.19,39.46,62.66,86.096,,
2025-04-29 09:20:00 GMT-4,9.08,1.196,39.6,62.8,86.888,,
2025-04-29 09:25:00 GMT-4,9.1,1.208,39.7,62.88,87.1366,,
2025-04-29 09:30:00 GMT-4,9.1,1.21,39.74,62.92,87.5184,,
2025-04-29 09:35:00 GMT-4,9.2,1.212,39.8,63.0,87.816,,
2025-04-29 09:40:00 GMT-4,9.16,1.214,39.86,63.0,87.8544,,
2025-04-29 09:45:00 GMT-4,9.08,1.22,39.8,62.86,87.555,,
2025-04-29 09:50:00 GMT-4,9.18,1.226,39.8,63.0,88.2192,,
2025-04-29 09:55:00 GMT-4,9.18,1.208,39.84,63.1,88.26,,
2025-04-29 10:00:00 GMT-4,9.1,1.198,39.86,62.98,87.8436,,
2025-04-29 10:05:00 GMT-4,9.1,1.214,39.8,62.94,87.9182,,
2025-04-29 10:10:00 GMT-4,9.1,1.216,39.76,63.0,88.2396,,
2025-04-29 10:15:00 GMT-4,9.2,1.234,39.84,63.2,89.399,,
2025-04-29 10:20:00 GMT-4,9.14,1.208,39.94,63.26,89.0488,,
2025-04-29 10:25:00 GMT-4,8.74,1.196,39.62,62.5,86.7034,,
2025-04-29 10:30:00 GMT-4,8.7,1.24,39.36,62.4,87.196,,
2025-04-29 10:35:00 GMT-4,8.7,1.252,39.16,62.42,87.4098,,
2025-04-29 10:40:00 GMT-4,8.7,1.254,39.1,62.42,87.4636,,
2025-04-29 10:45:00 GMT-4,8.7,1.258,39.06,62.48,87.7274,,
2025-04-29 10:50:00 GMT-4,8.7,1.262,39.04,62.5,87.9728,,
2025-04-29 10:55:00 GMT-4,8.7,1.26,39.12,62.5,87.8932,,
2025-04-29 11:00:00 GMT-4,8.7,1.272,39.1,62.5,88.116,,
2025-04-29 11:05:00 GMT-4,8.66,1.27,39.02,62.52,88.2502,,
2025-04-29 11:10:00 GMT-4,8.74,1.26,38.94,62.54,88.3884,,
2025-04-29 11:15:00 GMT-4,9.04,1.218,39.36,63.12,89.9174,,
2025-04-29 11:20:00 GMT-4,9.16,1.2,39.76,63.36,90.3196,,
2025-04-29 11:25:00 GMT-4,9.2,1.2,40.0,63.5,90.9112,,
2025-04-29 11:30:00 GMT-4,9.3,1.198,40.08,63.52,91.2668,,
2025-04-29 11:35:00 GMT-4,9.3,1.21,40.0,63.5,91.7496,,
2025-04-29 11:40:00 GMT-4,9.3,1.21,40.02,63.56,92.0986,,
2025-04-29 11:45:00 GMT-4,9.3,1.212,40.04,63.6,92.5742,,
2025-04-29 11:50:00 GMT-4,9.32,1.208,40.0,63.62,92.834,,
2025-04-29 11:55:00 GMT-4,9.36,1.226,39.9,63.66,93.352,,
2025-04-29 12:00:00 GMT-4,9.3,1.218,39.88,63.56,93.0872,,
2025-04-29 12:05:00 GMT-4,9.3,1.21,39.82,63.5,93.0318,,
2025-04-29 12:10:00 GMT-4,9.24,1.218,39.72,63.48,93.0962,,
2025-04-29 12:15:00 GMT-4,9.3,1.206,39.74,63.62,93.7174,,
2025-04-29 12:20:00 GMT-4,9.32,1.178,39.86,63.7,93.7104,,
2025-04-29 12:25:00 GMT-4,9.32,1.172,39.92,63.74,93.7084,,
2025-04-29 12:30:00 GMT-4,9.3,1.192,39.9,63.68,93.9906,,
2025-04-29 12:35:00 GMT-4,9.3,1.186,39.86,63.7,94.101,,
2025-04-29 12:40:00 GMT-4,9.34,1.188,39.88,63.72,94.3038,,
2025-04-29 12:45:00 GMT-4,9.4,1.192,39.98,63.9,95.0508,,
2025-04-29 12:50:00 GMT-4,9.4,1.192,39.98,63.9,95.578,,
2025-04-29 12:55:00 GMT-4,9.48,1.202,39.94,63.94,96.072,,
2025-04-29 13:00:00 GMT-4,9.5,1.196,39.88,63.98,96.3738,,
2025-04-29 13:05:00 GMT-4,9.5,1.176,39.84,63.96,96.2166,,
2025-04-29 13:10:00 GMT-4,9.5,1.172,39.8,64.0,96.3512,,
2025-04-29 13:15:00 GMT-4,9.5,1.18,39.8,64.02,96.832,,
2025-04-29 13:20:00 GMT-4,9.5,1.184,39.8,64.1,97.2992,,
2025-04-29 13:25:00 GMT-4,9.56,1.162,39.88,64.2,97.651,,
2025-04-29 13:30:00 GMT-4,9.54,1.154,39.84,64.08,97.3548,,
2025-04-29 13:35:00 GMT-4,9.5,1.13,39.86,64.0,96.9116,,
2025-04-29 13:40:00 GMT-4,9.46,1.108,39.8,63.88,96.605,,
2025-04-29 13:45:00 GMT-4,9.4,1.092,39.74,63.86,96.3222,,
2025-04-29 13:50:00 GMT-4,9.4,1.104,39.8,63.9,96.5134,,
2025-04-29 13:55:00 GMT-4,9.44,1.142,39.76,63.94,97.4702,,
2025-04-29 14:00:00 GMT-4,9.5,1.164,39.74,64.14,98.5934,,
2025-04-29 14:05:00 GMT-4,9.5,1.132,39.86,64.26,98.487,,
2025-04-29 14:10:00 GMT-4,9.5,1.118,39.9,64.22,98.3098,,
2025-04-29 14:15:00 GMT-4,9.5,1.114,39.9,64.22,98.465,,
2025-04-29 14:20:00 GMT-4,9.48,1.076,39.8,64.14,97.9818,,
2025-04-29 14:25:00 GMT-4,9.4,1.002,39.8,64.1,96.814,,
2025-04-29 14:30:00 GMT-4,9.34,0.97,39.8,64.04,95.8472,,
2025-04-29 14:35:00 GMT-4,9.3,0.986,39.7,63.98,96.0856,,
2025-04-29 14:40:00 GMT-4,9.24,0.94,39.6,63.84,95.234,,
2025-04-29 14:45:00 GMT-4,9.24,0.966,39.5,63.84,95.565,,
2025-04-29 14:50:00 GMT-4,9.3,1.012,39.58,63.98,96.9374,,
2025-04-29 14:55:00 GMT-4,9.28,0.978,39.6,64.02,96.8402,,
2025-04-29 15:00:00 GMT-4,9.0,0.9,39.56,63.64,93.9566,,
2025-04-29 15:05:00 GMT-4,8.6,1.014,39.2,61.56,81.241,,
2025-04-29 15:10:00 GMT-4,8.36,1.152,39.26,66.08,99.2018,,
2025-04-29 15:15:00 GMT-4,8.42,1.25,39.48,66.0,100.7518,,
2025-04-29 15:20:00 GMT-4,8.48,1.414,39.52,66.38,104.6514,,
2025-04-29 15:25:00 GMT-4,8.32,1.478,39.48,66.4,105.2252,,
2025-04-29 15:30:00 GMT-4,8.26,1.5,39.28,66.36,105.2678,,
2025-04-29 15:35:00 GMT-4,8.68,1.51,39.32,66.56,107.5048,,
2025-04-29 15:40:00 GMT-4,8.88,1.52,39.7,66.86,109.8658,,
2025-04-29 15:45:00 GMT-4,8.82,1.52,39.72,66.7,109.2498,,
2025-04-29 15:50:00 GMT-4,8.88,1.52,39.66,66.76,109.6174,,
2025-04-29 15:55:00 GMT-4,8.76,1.47,39.7,66.64,108.1074,,
2025-04-29 16:00:00 GMT-4,8.8,1.458,39.62,66.5,107.6848,,
2025-04-29 16:05:00 GMT-4,8.8,1.432,39.76,66.64,107.8046,,
2025-04-29 16:10:00 GMT-4,8.7,1.4,39.72,66.42,106.3122,,
2025-04-29 16:15:00 GMT-4,8.68,1.382,39.62,66.4,105.7152,,
2025-04-29 16:20:00 GMT-4,8.6,1.372,39.56,66.34,105.2702,,
2025-04-29 16:25:00 GMT-4,8.64,1.388,39.5,66.3,105.3014,,
2025-04-29 16:30:00 GMT-4,8.86,1.402,39.64,66.6,107.6412,,
2025-04-29 16:35:00 GMT-4,8.72,1.436,39.74,66.58,107.4404,,
2025-04-29 16:40:00 GMT-4,8.7,1.45,39.6,66.5,107.4218,,
2025-04-29 16:45:00 GMT-4,8.7,1.448,39.5,66.48,107.0544,,
2025-04-29 16:50:00 GMT-4,8.68,1.41,39.46,66.42,106.318,,
2025-04-29 16:55:00 GMT-4,8.6,1.384,39.5,66.34,105.5172,,
2025-04-29 17:00:00 GMT-4,8.6,1.372,39.54,66.3,105.3984,,
2025-04-29 17:05:00 GMT-4,8.6,1.37,39.52,66.3,105.1606,,
2025-04-29 17:10:00 GMT-4,8.6,1.368,39.5,66.26,104.9464,,
2025-04-29 17:15:00 GMT-4,8.6,1.362,39.4,66.22,104.8526,,
2025-04-29 17:20:00 GMT-4,8.6,1.364,39.4,66.24,104.887,,
2025-04-29 17:25:00 GMT-4,6.66,1.514,38.96,57.96,52.71525,,
2025-04-29 17:30:00 GMT-4,3.5,1.64,36.85,47.3,0.0,,
2025-04-29 17:35:00 GMT-4,2.78,1.662,35.48,44.72,0.0,,
2025-04-29 17:40:00 GMT-4,2.22,1.692,33.78,42.32,0.0,,
2025-04-29 17:45:00 GMT-4,1.94,1.724,32.42,40.92,0.0,,
2025-04-29 17:50:00 GMT-4,1.86,1.752,31.36,39.26,0.0,,
2025-04-29 17:55:00 GMT-4,1.86,1.778,30.42,37.98,0.0,,
2025-04-29 18:00:00 GMT-4,1.9,1.8,29.68,36.8,0.0,,
2025-04-29 18:05:00 GMT-4,1.9,1.822,28.86,35.64,0.0,,
2025-04-29 18:10:00 GMT-4,1.9,1.844,28.16,34.64,0.0,,
