Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-04-29 18:15:00 GMT-4,1.9,1.868,27.42,33.64,0.0,,
2025-04-29 18:20:00 GMT-4,1.98,1.886,26.72,32.72,0.0,,
2025-04-29 18:25:00 GMT-4,2.0,1.908,26.08,31.92,0.0,,
2025-04-29 18:30:00 GMT-4,2.0,1.926,25.48,31.24,0.0,,
2025-04-29 18:35:00 GMT-4,2.0,1.946,24.94,29.7,0.0,,
2025-04-29 18:40:00 GMT-4,2.0,1.964,24.44,27.52,0.0,,
2025-04-29 18:45:00 GMT-4,2.08,1.98,23.9,26.08,0.0,,
2025-04-29 18:50:00 GMT-4,2.1,1.996,23.42,25.06,0.0,,
2025-04-29 18:55:00 GMT-4,2.1,2.016,22.98,24.16,0.0,,
2025-04-29 19:00:00 GMT-4,2.1,2.034,22.52,23.42,0.0,,
2025-04-29 19:05:00 GMT-4,2.1,2.054,22.08,23.04,0.0,,
2025-04-29 19:10:00 GMT-4,2.12,2.072,21.72,22.86,0.0,,
2025-04-29 19:15:00 GMT-4,2.2,2.086,21.36,22.66,0.0,,
2025-04-29 19:20:00 GMT-4,2.2,2.106,20.94,22.46,0.0,,
2025-04-29 19:25:00 GMT-4,2.2,2.122,20.56,22.3,0.0,,
2025-04-29 19:30:00 GMT-4,2.2,2.138,20.22,22.14,0.0,,
2025-04-29 19:35:00 GMT-4,2.2,2.154,19.9,22.0,0.0,,
2025-04-29 19:40:00 GMT-4,2.24,2.172,19.7,21.42,0.0,,
2025-04-29 19:45:00 GMT-4,2.3,2.186,19.38,20.92,0.0,,
2025-04-29 19:50:00 GMT-4,2.3,2.204,19.12,20.9,0.0,,
2025-04-29 19:55:00 GMT-4,2.3,2.218,18.86,20.88,0.0,,
2025-04-29 20:00:00 GMT-4,2.3,2.236,18.58,20.74,0.0,,
2025-04-29 20:05:00 GMT-4,2.3,2.25,18.36,20.7,0.0,,
2025-04-29 20:10:00 GMT-4,2.3,2.266,18.1,20.7,0.0,,
2025-04-29 20:15:00 GMT-4,2.4,2.282,17.88,20.7,0.0,,
2025-04-29 20:20:00 GMT-4,2.4,2.296,17.62,20.8,0.0,,
2025-04-29 20:25:00 GMT-4,2.4,2.312,17.38,20.88,0.0,,
2025-04-29 20:30:00 GMT-4,2.4,2.326,17.14,20.92,0.0,,
2025-04-29 20:35:00 GMT-4,2.4,2.338,16.96,21.0,0.0,,
2025-04-29 20:40:00 GMT-4,2.4,2.354,16.72,21.0,0.0,,
2025-04-29 20:45:00 GMT-4,2.4,2.368,16.56,21.0,0.0,,
2025-04-29 20:50:00 GMT-4,2.5,2.382,16.44,21.0,0.0,,
2025-04-29 20:55:00 GMT-4,2.5,2.394,16.24,21.0,0.0,,
2025-04-29 21:00:00 GMT-4,2.5,2.408,16.1,20.98,0.0,,
2025-04-29 21:05:00 GMT-4,2.5,2.422,15.9,20.9,0.0,,
2025-04-29 21:10:00 GMT-4,2.5,2.436,15.74,20.9,0.0,,
2025-04-29 21:15:00 GMT-4,2.5,2.448,15.62,20.96,0.0,,
2025-04-29 21:20:00 GMT-4,2.5,2.462,15.48,20.9,0.0,,
2025-04-29 21:25:00 GMT-4,2.58,2.474,15.32,20.8,0.0,,
2025-04-29 21:30:00 GMT-4,2.6,2.486,15.16,20.7,0.0,,
2025-04-29 21:35:00 GMT-4,2.6,2.498,15.02,20.7,0.0,,
2025-04-29 21:40:00 GMT-4,2.6,2.512,14.86,20.64,0.0,,
2025-04-29 21:45:00 GMT-4,2.6,2.524,14.74,20.56,0.0,,
2025-04-29 21:50:00 GMT-4,2.6,2.536,14.6,20.48,0.0,,
2025-04-29 21:55:00 GMT-4,2.6,2.548,14.46,20.4,0.0,,
2025-04-29 22:00:00 GMT-4,2.6,2.562,14.38,20.3,0.0,,
2025-04-29 22:05:00 GMT-4,2.675,2.5725,14.275,20.2,0.0,,
2025-04-29 22:10:00 GMT-4,2.7,2.585,14.1,20.2,0.0,,
2025-04-29 22:15:00 GMT-4,2.7,2.594,14.04,20.18,0.0,,
2025-04-29 22:20:00 GMT-4,2.7,2.606,13.96,20.2,0.0,,
2025-04-29 22:25:00 GMT-4,2.7,2.618,13.84,20.1,0.0,,
2025-04-29 22:30:00 GMT-4,2.7,2.628,13.74,20.0,0.0,,
2025-04-29 22:35:00 GMT-4,2.7,2.64,13.64,19.98,0.0,,
2025-04-29 22:40:00 GMT-4,2.7,2.652,13.54,19.92,0.0,,
2025-04-29 22:45:00 GMT-4,2.72,2.664,13.44,19.84,0.0,,
2025-04-29 22:50:00 GMT-4,2.8,2.674,13.34,19.74,0.0,,
2025-04-29 22:55:00 GMT-4,2.8,2.684,13.22,19.7,0.0,,
2025-04-29 23:00:00 GMT-4,2.8,2.696,13.16,19.68,0.0,,
2025-04-29 23:05:00 GMT-4,2.8,2.708,13.06,19.6,0.0,,
2025-04-29 23:10:00 GMT-4,2.8,2.718,12.98,19.54,0.0,,
2025-04-29 23:15:00 GMT-4,2.8,2.728,12.88,19.5,0.0,,
2025-04-29 23:20:00 GMT-4,2.8,2.738,12.8,19.44,0.0,,
2025-04-29 23:25:00 GMT-4,3.5,2.56,15.36,29.74,15.2406,,
2025-04-29 23:30:00 GMT-4,4.9,2.298,21.82,51.26,34.9472,,
2025-04-29 23:35:00 GMT-4,7.68,1.916,28.66,58.38,77.072,,
2025-04-29 23:40:00 GMT-4,8.68,1.684,34.28,62.04,86.0128,,
2025-04-29 23:45:00 GMT-4,8.72,1.602,36.76,62.08,84.9896,,
2025-04-29 23:50:00 GMT-4,8.82,1.552,37.82,62.26,85.2034,,
2025-04-29 23:55:00 GMT-4,8.86,1.502,38.22,62.3,84.8768,,
2025-04-30 00:00:00 GMT-4,8.8,1.476,38.5,62.1,83.9904,,
2025-04-30 00:05:00 GMT-4,8.8,1.474,38.68,62.1,84.248,,
2025-04-30 00:10:00 GMT-4,8.8,1.466,38.82,62.12,84.354,,
2025-04-30 00:15:00 GMT-4,8.8,1.464,38.94,62.2,84.4032,,
2025-04-30 00:20:00 GMT-4,8.8,1.454,39.02,62.1,84.32,,
2025-04-30 00:25:00 GMT-4,8.8,1.458,38.86,62.1,84.4158,,
2025-04-30 00:30:00 GMT-4,8.8,1.46,38.86,62.1,84.5428,,
2025-04-30 00:35:00 GMT-4,8.84,1.456,38.9,62.18,84.6414,,
2025-04-30 00:40:00 GMT-4,8.9,1.45,39.04,62.2,84.7622,,
2025-04-30 00:45:00 GMT-4,8.82,1.442,39.12,62.2,84.8042,,
2025-04-30 00:50:00 GMT-4,8.8,1.44,39.18,62.2,84.671,,
2025-04-30 00:55:00 GMT-4,8.8,1.442,39.1,62.2,84.785,,
2025-04-30 01:00:00 GMT-4,8.8,1.444,38.98,62.2,84.8352,,
2025-04-30 01:05:00 GMT-4,8.8,1.446,38.88,62.2,84.8398,,
2025-04-30 01:10:00 GMT-4,8.8,1.448,38.84,62.2,84.8262,,
2025-04-30 01:15:00 GMT-4,8.8,1.452,38.96,62.2,84.936,,
2025-04-30 01:20:00 GMT-4,8.8,1.456,39.0,62.2,85.0326,,
2025-04-30 01:25:00 GMT-4,8.8,1.454,39.0,62.22,85.2334,,
2025-04-30 01:30:00 GMT-4,8.8,1.45,38.8,62.3,85.2988,,
2025-04-30 01:35:00 GMT-4,8.8,1.45,38.8,62.3,85.3872,,
2025-04-30 01:40:00 GMT-4,8.8,1.448,38.88,62.3,85.3716,,
2025-04-30 01:45:00 GMT-4,8.8,1.446,39.02,62.3,85.4124,,
2025-04-30 01:50:00 GMT-4,8.8,1.444,39.1,62.3,85.4904,,
2025-04-30 01:55:00 GMT-4,8.8,1.438,39.08,62.3,85.5492,,
2025-04-30 02:00:00 GMT-4,8.8,1.432,38.84,62.3,85.3198,,
2025-04-30 02:05:00 GMT-4,8.7,1.444,38.66,62.1,84.8362,,
2025-04-30 02:10:00 GMT-4,8.74,1.484,38.64,62.18,85.8906,,
2025-04-30 02:15:00 GMT-4,8.76,1.508,38.76,62.16,86.231,,
2025-04-30 02:20:00 GMT-4,8.82,1.52,38.88,62.34,86.8442,,
2025-04-30 02:25:00 GMT-4,8.88,1.53,38.92,62.48,87.2948,,
2025-04-30 02:30:00 GMT-4,8.62,1.53,38.72,62.16,86.0588,,
2025-04-30 02:35:00 GMT-4,8.74,1.53,38.52,62.24,86.7016,,
2025-04-30 02:40:00 GMT-4,8.76,1.53,38.5,62.24,86.7908,,
2025-04-30 02:45:00 GMT-4,8.68,1.528,38.6,62.14,86.3256,,
2025-04-30 02:50:00 GMT-4,8.82,1.534,38.7,62.42,87.3998,,
2025-04-30 02:55:00 GMT-4,8.62,1.476,38.64,62.16,85.8254,,
2025-04-30 03:00:00 GMT-4,8.7,1.438,38.5,62.12,85.6486,,
2025-04-30 03:05:00 GMT-4,8.7,1.42,38.5,62.14,85.5604,,
2025-04-30 03:10:00 GMT-4,8.7,1.4,38.6,62.18,85.4362,,
2025-04-30 03:15:00 GMT-4,8.68,1.398,38.8,62.18,85.4256,,
2025-04-30 03:20:00 GMT-4,8.6,1.422,38.68,62.12,85.673,,
2025-04-30 03:25:00 GMT-4,8.7,1.436,38.52,62.16,86.0176,,
2025-04-30 03:30:00 GMT-4,8.7,1.45,38.46,62.26,86.2988,,
2025-04-30 03:35:00 GMT-4,8.68,1.45,38.46,62.24,86.3606,,
2025-04-30 03:40:00 GMT-4,8.68,1.45,38.58,62.24,86.4388,,
2025-04-30 03:45:00 GMT-4,8.7,1.45,38.6,62.3,86.605,,
2025-04-30 03:50:00 GMT-4,8.7,1.444,38.52,62.34,86.7394,,
2025-04-30 03:55:00 GMT-4,8.7,1.44,38.52,62.4,86.8458,,
2025-04-30 04:00:00 GMT-4,8.68,1.426,38.54,62.4,86.77,,
2025-04-30 04:05:00 GMT-4,8.7,1.45,38.74,62.48,87.2208,,
2025-04-30 04:10:00 GMT-4,8.74,1.488,38.8,62.6,87.854,,
2025-04-30 04:15:00 GMT-4,8.78,1.5,38.62,62.54,88.022,,
2025-04-30 04:20:00 GMT-4,8.7,1.502,38.58,62.42,87.6298,,
2025-04-30 04:25:00 GMT-4,8.84,1.51,38.72,62.82,88.7822,,
2025-04-30 04:30:00 GMT-4,8.7,1.522,38.9,62.58,87.9652,,
2025-04-30 04:35:00 GMT-4,8.82,1.564,38.74,62.78,89.2872,,
2025-04-30 04:40:00 GMT-4,8.72,1.594,38.66,62.68,89.1898,,
2025-04-30 04:45:00 GMT-4,8.78,1.554,38.66,62.66,89.294,,
2025-04-30 04:50:00 GMT-4,8.68,1.532,38.82,62.64,88.4682,,
2025-04-30 04:55:00 GMT-4,8.86,1.526,38.86,62.84,89.314,,
2025-04-30 05:00:00 GMT-4,8.86,1.52,39.12,62.96,89.3794,,
2025-04-30 05:05:00 GMT-4,8.72,1.52,39.12,62.92,88.9696,,
2025-04-30 05:10:00 GMT-4,8.74,1.494,38.84,62.66,88.6238,,
2025-04-30 05:15:00 GMT-4,8.82,1.436,39.06,63.0,88.89,,
2025-04-30 05:20:00 GMT-4,8.62,1.438,39.02,62.62,87.569,,
2025-04-30 05:25:00 GMT-4,8.8,1.458,38.94,62.74,88.793,,
2025-04-30 05:30:00 GMT-4,8.84,1.474,39.0,63.06,89.6572,,
2025-04-30 05:35:00 GMT-4,8.88,1.458,39.06,63.06,89.5478,,
2025-04-30 05:40:00 GMT-4,8.68,1.452,39.14,62.9,88.528,,
2025-04-30 05:45:00 GMT-4,8.7,1.45,39.02,62.66,88.3354,,
2025-04-30 05:50:00 GMT-4,8.84,1.45,39.02,63.02,89.559,,
2025-04-30 05:55:00 GMT-4,8.84,1.448,39.1,63.08,89.5956,,
2025-04-30 06:00:00 GMT-4,8.8,1.444,39.2,63.12,89.501,,
2025-04-30 06:05:00 GMT-4,8.6,1.44,39.16,62.76,88.388,,
2025-04-30 06:10:00 GMT-4,8.8,1.43,38.96,62.9,89.4424,,
2025-04-30 06:15:00 GMT-4,8.72,1.426,39.2,63.08,89.4216,,
2025-04-30 06:20:00 GMT-4,8.6,1.424,38.98,62.78,88.6054,,
2025-04-30 06:25:00 GMT-4,8.82,1.422,38.92,63.04,89.9836,,
2025-04-30 06:30:00 GMT-4,8.78,1.422,39.24,63.22,90.185,,
2025-04-30 06:35:00 GMT-4,8.66,1.42,39.2,63.02,89.4358,,
2025-04-30 06:40:00 GMT-4,8.6,1.42,39.08,62.96,89.2236,,
2025-04-30 06:45:00 GMT-4,8.6,1.416,39.04,63.0,89.2718,,
2025-04-30 06:50:00 GMT-4,8.6,1.42,39.06,63.0,89.3458,,
2025-04-30 06:55:00 GMT-4,8.64,1.41,39.04,63.02,89.4126,,
2025-04-30 07:00:00 GMT-4,8.68,1.42,39.14,63.28,90.2552,,
2025-04-30 07:05:00 GMT-4,8.7,1.42,39.16,63.18,90.0952,,
2025-04-30 07:10:00 GMT-4,8.74,1.424,39.26,63.38,90.6484,,
2025-04-30 07:15:00 GMT-4,8.8,1.444,39.4,63.7,91.3834,,
2025-04-30 07:20:00 GMT-4,8.9,1.448,39.5,63.86,92.0136,,
2025-04-30 07:25:00 GMT-4,8.78,1.444,39.5,63.84,91.9988,,
2025-04-30 07:30:00 GMT-4,8.62,1.424,39.38,63.5,90.819,,
2025-04-30 07:35:00 GMT-4,8.64,1.406,39.2,63.44,90.8052,,
2025-04-30 07:40:00 GMT-4,8.76,1.4,39.26,63.62,91.7948,,
2025-04-30 07:45:00 GMT-4,8.86,1.416,39.34,63.84,92.8066,,
2025-04-30 07:50:00 GMT-4,8.8,1.4,39.46,63.8,92.231,,
2025-04-30 07:55:00 GMT-4,8.8,1.404,39.42,63.8,92.2152,,
2025-04-30 08:00:00 GMT-4,8.74,1.414,39.4,63.8,92.2388,,
2025-04-30 08:05:00 GMT-4,8.72,1.44,39.34,63.8,92.3644,,
2025-04-30 08:10:00 GMT-4,8.8,1.5,39.4,64.12,93.3718,,
2025-04-30 08:15:00 GMT-4,8.8,1.504,39.44,64.38,94.1284,,
2025-04-30 08:20:00 GMT-4,8.8,1.478,39.54,64.32,93.916,,
2025-04-30 08:25:00 GMT-4,8.8,1.44,39.6,64.26,93.4964,,
2025-04-30 08:30:00 GMT-4,8.8,1.424,39.6,64.2,93.3234,,
2025-04-30 08:35:00 GMT-4,8.8,1.422,39.56,64.22,93.4236,,
2025-04-30 08:40:00 GMT-4,8.8,1.422,39.5,64.3,93.7192,,
2025-04-30 08:45:00 GMT-4,8.8,1.42,39.5,64.3,93.7448,,
2025-04-30 08:50:00 GMT-4,8.8,1.428,39.62,64.34,93.9334,,
2025-04-30 08:55:00 GMT-4,8.8,1.434,39.68,64.4,94.2518,,
2025-04-30 09:00:00 GMT-4,8.9,1.434,39.64,64.44,94.514,,
2025-04-30 09:05:00 GMT-4,2.492,0.29546,11.134,18.088,95.4154,,
2025-04-30 09:10:00 GMT-4,8.9,1.42,39.8,64.58,95.4036,,
2025-04-30 09:15:00 GMT-4,8.9,1.42,39.78,64.6,95.4344,,
2025-04-30 09:20:00 GMT-4,8.9,1.42,39.839999999999996,64.62,95.648,,
2025-04-30 09:25:00 GMT-4,8.9,1.42,39.88,64.67999999999999,95.7406,,
2025-04-30 09:30:00 GMT-4,8.9,1.42,39.88,64.7,96.099,,
2025-04-30 09:35:00 GMT-4,8.9,1.4140000000000001,39.86,64.74,96.1962,,
2025-04-30 09:40:00 GMT-4,8.9,1.41,39.8,64.76,96.3462,,
2025-04-30 09:45:00 GMT-4,9.059999999999999,1.3619999999999999,39.82,64.76,96.7036,,
2025-04-30 09:50:00 GMT-4,9.26,1.3119999999999998,40.06,64.5,97.6646,,
2025-04-30 09:55:00 GMT-4,9.379999999999999,1.296,40.0,64.42,98.195,,
2025-04-30 10:00:00 GMT-4,9.440000000000001,1.3319999999999999,39.92,64.66,99.1718,,
2025-04-30 10:05:00 GMT-4,9.540000000000001,1.3780000000000001,39.839999999999996,65.14,100.814,,
2025-04-30 10:10:00 GMT-4,9.6,1.4080000000000001,39.72,65.3,102.0026,,
2025-04-30 10:15:00 GMT-4,9.64,1.42,39.68,65.34,102.4496,,
2025-04-30 10:20:00 GMT-4,9.68,1.4140000000000001,39.54,65.36,103.0288,,
2025-04-30 10:25:00 GMT-4,9.6,1.42,39.42,65.32000000000001,103.0654,,
2025-04-30 10:30:00 GMT-4,9.6,1.416,39.38,65.3,103.1608,,
2025-04-30 10:35:00 GMT-4,9.6,1.41,39.3,65.36,103.5336,,
2025-04-30 10:40:00 GMT-4,9.6,1.4,39.38,65.44,103.714,,
2025-04-30 10:45:00 GMT-4,9.6,1.3880000000000001,39.4,65.47999999999999,103.7212,,
2025-04-30 10:50:00 GMT-4,9.6,1.3840000000000001,39.46,65.56,104.0918,,
2025-04-30 10:55:00 GMT-4,9.26,1.374,39.36,65.28,102.0534,,
2025-04-30 11:00:00 GMT-4,9.040000000000001,1.386,39.12,64.92,100.7362,,
2025-04-30 11:05:00 GMT-4,9.0,1.344,38.92,64.74,99.9926,,
2025-04-30 11:10:00 GMT-4,9.14,1.318,39.019999999999996,64.88,100.5918,,
2025-04-30 11:15:00 GMT-4,9.2,1.3259999999999998,39.22,65.12,101.2516,,
2025-04-30 11:20:00 GMT-4,9.22,1.358,39.32,65.3,102.2564,,
2025-04-30 11:25:00 GMT-4,9.3,1.402,39.4,65.5,103.7324,,
2025-04-30 11:30:00 GMT-4,9.36,1.4080000000000001,39.44,65.82000000000001,104.7868,,
2025-04-30 11:35:00 GMT-4,9.66,1.402,39.519999999999996,66.12,107.1796,,
2025-04-30 11:40:00 GMT-4,9.8,1.348,39.6,66.12,107.2904,,
2025-04-30 11:45:00 GMT-4,9.82,1.3419999999999999,39.56,66.12,107.8078,,
2025-04-30 11:50:00 GMT-4,9.48,1.344,39.339999999999996,65.84,106.4936,,
2025-04-30 11:55:00 GMT-4,9.34,1.348,38.96,65.62,105.5476,,
2025-04-30 12:00:00 GMT-4,9.3,1.364,38.86,65.66,106.0674,,
2025-04-30 12:05:00 GMT-4,9.3,1.358,38.82,65.74,106.3966,,
2025-04-30 12:10:00 GMT-4,9.3,1.36,38.9,65.74,106.6162,,
2025-04-30 12:15:00 GMT-4,9.34,1.36,38.88,65.78,107.0544,,
2025-04-30 12:20:00 GMT-4,9.4,1.382,38.96,65.9,107.8386,,
2025-04-30 12:25:00 GMT-4,9.4,1.4280000000000002,39.0,66.0,109.5022,,
2025-04-30 12:30:00 GMT-4,9.5,1.4480000000000002,39.06,66.12,110.5716,,
2025-04-30 12:35:00 GMT-4,9.58,1.454,39.12,66.24,111.423,,
2025-04-30 12:40:00 GMT-4,9.86,1.3940000000000001,39.239999999999995,66.78,112.5042,,
2025-04-30 12:45:00 GMT-4,9.98,1.3719999999999999,39.44,66.9,112.9,,
2025-04-30 12:50:00 GMT-4,10.0,1.3459999999999999,39.4,66.9,112.9262,,
2025-04-30 12:55:00 GMT-4,10.0,1.3259999999999998,39.38,66.9,112.7786,,
2025-04-30 13:00:00 GMT-4,10.0,1.31,39.32,66.84,112.4958,,
2025-04-30 13:05:00 GMT-4,10.0,1.304,39.2,66.8,112.548,,
2025-04-30 13:10:00 GMT-4,10.0,1.3,39.2,66.8,112.5286,,
2025-04-30 13:15:00 GMT-4,9.959999999999999,1.284,39.12,66.74,112.2988,,
2025-04-30 13:20:00 GMT-4,9.9,1.266,39.06,66.66,112.0184,,
2025-04-30 13:25:00 GMT-4,9.9,1.258,39.08,66.7,111.969,,
2025-04-30 13:30:00 GMT-4,9.9,1.252,39.1,66.67999999999999,111.8912,,
2025-04-30 13:35:00 GMT-4,9.940000000000001,1.29,39.14,66.72,112.5006,,
2025-04-30 13:40:00 GMT-4,10.040000000000001,1.3459999999999999,39.14,66.88,114.3866,,
2025-04-30 13:45:00 GMT-4,10.1,1.36,39.239999999999995,67.08,115.275,,
2025-04-30 13:50:00 GMT-4,10.14,1.3459999999999999,39.44,67.12,115.2004,,
2025-04-30 13:55:00 GMT-4,10.1,1.338,39.5,67.1,115.0276,,
2025-04-30 14:00:00 GMT-4,10.1,1.328,39.480000000000004,67.1,114.8252,,
2025-04-30 14:05:00 GMT-4,10.1,1.3259999999999998,39.5,67.12,114.5716,,
2025-04-30 14:10:00 GMT-4,10.1,1.3019999999999998,39.5,67.1,114.251,,
2025-04-30 14:15:00 GMT-4,10.1,1.28,39.480000000000004,67.08,113.8862,,
2025-04-30 14:20:00 GMT-4,10.1,1.266,39.480000000000004,67.06,113.554,,
2025-04-30 14:25:00 GMT-4,10.1,1.258,39.44,67.0,113.2682,,
2025-04-30 14:30:00 GMT-4,10.1,1.25,39.36,66.9,112.7874,,
2025-04-30 14:35:00 GMT-4,10.1,1.238,39.36,66.84,112.4444,,
2025-04-30 14:40:00 GMT-4,10.0,1.218,39.260000000000005,66.67999999999999,111.6686,,
2025-04-30 14:45:00 GMT-4,10.0,1.208,39.2,66.6,111.2582,,
2025-04-30 14:50:00 GMT-4,10.040000000000001,1.206,39.2,66.7,111.7426,,
2025-04-30 14:55:00 GMT-4,10.0,1.196,39.28,66.7,111.5648,,
2025-04-30 15:00:00 GMT-4,10.0,1.198,39.32,66.62,111.307,,
2025-04-30 15:05:00 GMT-4,10.0,1.206,39.260000000000005,66.62,111.2094,,
2025-04-30 15:10:00 GMT-4,10.02,1.2819999999999998,39.22,66.78,112.9146,,
2025-04-30 15:15:00 GMT-4,10.1,1.324,39.3,66.97999999999999,114.4538,,
2025-04-30 15:20:00 GMT-4,10.1,1.3,39.339999999999996,67.0,114.0812,,
2025-04-30 15:25:00 GMT-4,9.9,1.318,39.160000000000004,66.64,113.037,,
2025-04-30 15:30:00 GMT-4,10.08,1.3019999999999998,39.04,66.92,113.9684,,
2025-04-30 15:35:00 GMT-4,10.1,1.294,39.239999999999995,67.1,114.101,,
2025-04-30 15:40:00 GMT-4,10.1,1.294,39.36,67.02000000000001,113.863,,
2025-04-30 15:45:00 GMT-4,10.1,1.262,39.4,67.0,113.4278,,
2025-04-30 15:50:00 GMT-4,10.1,1.284,39.4,67.06,113.7062,,
2025-04-30 15:55:00 GMT-4,10.08,1.278,39.339999999999996,66.97999999999999,113.3738,,
2025-04-30 16:00:00 GMT-4,10.0,1.272,39.3,66.94,113.1764,,
2025-04-30 16:05:00 GMT-4,10.040000000000001,1.276,39.260000000000005,66.92,113.2872,,
2025-04-30 16:10:00 GMT-4,10.16,1.278,39.36,67.0,113.7972,,
2025-04-30 16:15:00 GMT-4,10.1,1.232,39.4,67.06,112.957,,
2025-04-30 16:20:00 GMT-4,10.1,1.226,39.44,67.0,112.7038,,
2025-04-30 16:25:00 GMT-4,10.1,1.22,39.5,67.0,112.5428,,
2025-04-30 16:30:00 GMT-4,10.1,1.222,39.46,66.96000000000001,112.6764,,
2025-04-30 16:35:00 GMT-4,10.1,1.224,39.42,66.96000000000001,112.6068,,
2025-04-30 16:40:00 GMT-4,9.92,1.238,39.4,66.74,111.8924,,
2025-04-30 16:45:00 GMT-4,9.74,1.242,38.96,66.24,110.9556,,
2025-04-30 16:50:00 GMT-4,9.620000000000001,1.186,38.5,65.86,108.8166,,
2025-04-30 16:55:00 GMT-4,9.5,1.148,38.2,65.62,106.9684,,
2025-04-30 17:00:00 GMT-4,9.440000000000001,1.158,38.1,65.6,106.7424,,
2025-04-30 17:05:00 GMT-4,9.459999999999999,1.176,38.04,65.6,106.9464,,
2025-04-30 17:10:00 GMT-4,9.4,1.168,38.04,65.6,106.773,,
2025-04-30 17:15:00 GMT-4,9.4,1.138,38.1,65.58,106.163,,
2025-04-30 17:20:00 GMT-4,6.8,1.474,37.760000000000005,55.44,39.4692,,
2025-04-30 17:25:00 GMT-4,4.2,1.77,36.6,48.675,0.0,,
2025-04-30 17:30:00 GMT-4,2.65,1.805,34.5,43.8,0.0,,
2025-04-30 17:35:00 GMT-4,2.32,1.8219999999999998,33.54,42.519999999999996,0.0,,
2025-04-30 17:40:00 GMT-4,2.04,1.848,32.44,41.08,0.0,,
2025-04-30 17:45:00 GMT-4,2.0,1.8719999999999999,31.54,39.5,0.0,,
2025-04-30 17:50:00 GMT-4,2.0,1.8980000000000001,30.8,38.42,0.0,,
2025-04-30 17:55:00 GMT-4,2.0,1.9180000000000001,30.060000000000002,37.22,0.0,,
2025-04-30 18:00:00 GMT-4,2.0,1.942,29.4,36.160000000000004,0.0,,
2025-04-30 18:05:00 GMT-4,2.0,1.9680000000000002,28.8,35.160000000000004,0.0,,
2025-04-30 18:10:00 GMT-4,2.1,1.992,28.3,34.3,0.0,,
2025-04-30 18:15:00 GMT-4,2.1,2.0180000000000002,27.76,33.46,0.0,,
2025-04-30 18:20:00 GMT-4,2.1,2.04,27.32,32.760000000000005,0.0,,
2025-04-30 18:25:00 GMT-4,2.1,2.062,26.860000000000003,32.1,0.0,,
2025-04-30 18:30:00 GMT-4,2.16,2.084,26.439999999999998,31.380000000000003,0.0,,
2025-04-30 18:35:00 GMT-4,2.2,2.108,26.0,30.6,0.0,,
2025-04-30 18:40:00 GMT-4,2.2,2.13,25.5,30.0,0.0,,
2025-04-30 18:45:00 GMT-4,2.2,2.15,25.14,29.5,0.0,,
2025-04-30 18:50:00 GMT-4,2.2199999999999998,2.17,24.84,29.0,0.0,,
2025-04-30 18:55:00 GMT-4,2.3,2.1919999999999997,24.48,27.6,0.0,,
2025-04-30 19:00:00 GMT-4,2.3,2.214,24.16,25.46,0.0,,
2025-04-30 19:05:00 GMT-4,2.3,2.234,23.880000000000003,24.52,0.0,,
2025-04-30 19:10:00 GMT-4,2.3,2.256,23.619999999999997,24.04,0.0,,
2025-04-30 19:15:00 GMT-4,2.34,2.274,23.32,23.7,0.0,,
2025-04-30 19:20:00 GMT-4,2.4,2.296,23.02,23.3,0.0,,
2025-04-30 19:25:00 GMT-4,2.4,2.314,22.759999999999998,22.98,0.0,,
2025-04-30 19:30:00 GMT-4,2.4,2.336,22.46,22.759999999999998,0.0,,
2025-04-30 19:35:00 GMT-4,2.4,2.354,22.18,22.7,0.0,,
2025-04-30 19:40:00 GMT-4,2.42,2.374,21.919999999999998,22.28,0.0,,
2025-04-30 19:45:00 GMT-4,2.5,2.392,21.68,22.02,0.0,,
2025-04-30 19:50:00 GMT-4,2.5,2.414,21.419999999999998,21.98,0.0,,
2025-04-30 19:55:00 GMT-4,2.5,2.432,21.18,22.04,0.0,,
2025-04-30 20:00:00 GMT-4,2.5,2.45,20.96,22.240000000000002,0.0,,
2025-04-30 20:05:00 GMT-4,2.5,2.468,20.759999999999998,22.4,0.0,,
2025-04-30 20:10:00 GMT-4,2.6,2.4859999999999998,20.580000000000002,22.259999999999998,0.0,,
2025-04-30 20:15:00 GMT-4,2.6,2.504,20.4,22.34,0.0,,
2025-04-30 20:20:00 GMT-4,2.6,2.522,20.18,22.8,0.0,,
2025-04-30 20:25:00 GMT-4,2.6,2.54,20.0,23.02,0.0,,
2025-04-30 20:30:00 GMT-4,2.6,2.56,19.86,23.18,0.0,,
2025-04-30 20:35:00 GMT-4,2.66,2.576,19.66,23.28,0.0,,
2025-04-30 20:40:00 GMT-4,2.7,2.594,19.46,23.3,0.0,,
2025-04-30 20:45:00 GMT-4,2.7,2.612,19.34,23.3,0.0,,
2025-04-30 20:50:00 GMT-4,2.7,2.6260000000000003,19.18,23.380000000000003,0.0,,
2025-04-30 20:55:00 GMT-4,2.7,2.6460000000000004,19.04,23.4,0.0,,
2025-04-30 21:00:00 GMT-4,2.7,2.662,18.919999999999998,23.4,0.0,,
2025-04-30 21:05:00 GMT-4,2.7800000000000002,2.676,18.78,23.4,0.0,,
2025-04-30 21:10:00 GMT-4,2.8,2.694,18.68,23.4,0.0,,
2025-04-30 21:15:00 GMT-4,2.8,2.71,18.56,23.4,0.0,,
2025-04-30 21:20:00 GMT-4,2.8,2.7260000000000004,18.44,23.34,0.0,,
2025-04-30 21:25:00 GMT-4,2.8,2.742,18.32,23.3,0.0,,
2025-04-30 21:30:00 GMT-4,2.8,2.7560000000000002,18.2,23.3,0.0,,
2025-04-30 21:35:00 GMT-4,2.84,2.7739999999999996,18.119999999999997,23.3,0.0,,
2025-04-30 21:40:00 GMT-4,2.9,2.79,18.0,23.240000000000002,0.0,,
2025-04-30 21:45:00 GMT-4,2.9,2.804,17.9,23.2,0.0,,
2025-04-30 21:50:00 GMT-4,2.9,2.822,17.78,23.16,0.0,,
2025-04-30 21:55:00 GMT-4,2.9,2.8360000000000003,17.7,23.2,0.0,,
2025-04-30 22:00:00 GMT-4,2.9,2.852,17.619999999999997,23.2,0.0,,
2025-04-30 22:05:00 GMT-4,2.9,2.865,17.525,23.1,0.0,,
2025-04-30 22:10:00 GMT-4,3.0,2.885,17.4,23.1,0.0,,
2025-04-30 22:15:00 GMT-4,3.0,2.8960000000000004,17.380000000000003,23.1,0.0,,
2025-04-30 22:20:00 GMT-4,3.0,2.912,17.28,23.080000000000002,0.0,,
2025-04-30 22:25:00 GMT-4,3.0,2.926,17.18,23.02,0.0,,
2025-04-30 22:30:00 GMT-4,3.0,2.94,17.1,22.98,0.0,,
2025-04-30 22:35:00 GMT-4,3.0,2.9539999999999997,17.0,22.9,0.0,,
2025-04-30 22:40:00 GMT-4,3.02,2.968,16.919999999999998,22.880000000000003,0.0,,
2025-04-30 22:45:00 GMT-4,3.1,2.984,16.84,22.9,0.0,,
2025-04-30 22:50:00 GMT-4,3.1,2.9960000000000004,16.78,22.9,0.0,,
2025-04-30 22:55:00 GMT-4,3.1,3.01,16.7,22.9,0.0,,
2025-04-30 23:00:00 GMT-4,3.1,3.0239999999999996,16.6,22.880000000000003,0.0,,
2025-04-30 23:05:00 GMT-4,3.1,3.0380000000000003,16.52,22.8,0.0,,
2025-04-30 23:10:00 GMT-4,3.1,3.052,16.44,22.8,0.0,,
2025-04-30 23:15:00 GMT-4,4.0,2.454,19.759999999999998,36.839999999999996,22.3084,,
2025-04-30 23:20:00 GMT-4,4.4399999999999995,2.224,24.619999999999997,52.52,34.0072,,
2025-04-30 23:25:00 GMT-4,6.8,2.068,29.880000000000003,58.379999999999995,62.7624,,
2025-04-30 23:30:00 GMT-4,8.8,1.798,34.78,62.8,87.6005,,
2025-04-30 23:35:00 GMT-4,8.68,1.686,37.480000000000004,62.32000000000001,85.1945,,
2025-04-30 23:40:00 GMT-4,8.78,1.652,38.44,62.379999999999995,85.4312,,
2025-04-30 23:45:00 GMT-4,8.7,1.6340000000000001,38.760000000000005,62.160000000000004,84.75366666666666,,
2025-04-30 23:50:00 GMT-4,8.7,1.6219999999999999,38.760000000000005,62.04,84.6716,,
2025-04-30 23:55:00 GMT-4,8.7,1.6219999999999999,38.8,62.04,84.88,,
2025-05-01 00:00:00 GMT-4,8.7,1.608,38.86,62.08,84.883,,
2025-05-01 00:05:00 GMT-4,8.7,1.5959999999999999,39.0,62.1,84.84466666666667,,
2025-05-01 00:10:00 GMT-4,8.7,1.584,39.0,62.08,84.81075,,
2025-05-01 00:15:00 GMT-4,8.66,1.5759999999999998,39.0,62.08,84.6694,,
2025-05-01 00:20:00 GMT-4,8.82,1.5019999999999998,39.04,62.2,84.702,,
2025-05-01 00:25:00 GMT-4,8.8,1.454,39.28,62.339999999999996,84.1398,,
2025-05-01 00:30:00 GMT-4,8.76,1.416,39.32,62.2,83.4756,,
2025-05-01 00:35:00 GMT-4,8.7,1.3940000000000001,39.42,62.14,83.2134,,
2025-05-01 00:40:00 GMT-4,8.7,1.4,39.38,62.1,83.0536,,
2025-05-01 00:45:00 GMT-4,8.7,1.44,39.28,62.06,83.65475,,
2025-05-01 00:50:00 GMT-4,8.7,1.474,39.2,62.120000000000005,84.2015,,
2025-05-01 00:55:00 GMT-4,8.76,1.476,39.36,62.17999999999999,84.67075,,
2025-05-01 01:00:00 GMT-4,8.8,1.484,39.4,62.260000000000005,84.9018,,
2025-05-01 01:05:00 GMT-4,8.8,1.492,39.42,62.379999999999995,85.3644,,
2025-05-01 01:10:00 GMT-4,8.8,1.482,39.5,62.4,85.3635,,
2025-05-01 01:15:00 GMT-4,8.8,1.48,39.5,62.42,85.38575,,
2025-05-01 01:20:00 GMT-4,8.8,1.476,39.56,62.48,85.419,,
2025-05-01 01:25:00 GMT-4,8.8,1.476,39.54,62.5,85.5498,,
2025-05-01 01:30:00 GMT-4,8.8,1.48,39.660000000000004,62.5,85.755,,
2025-05-01 01:35:00 GMT-4,8.8,1.48,39.6,62.48,85.783,,
2025-05-01 01:40:00 GMT-4,8.8,1.4780000000000002,39.519999999999996,62.46,85.6878,,
2025-05-01 01:45:00 GMT-4,8.8,1.4780000000000002,39.46,62.42,85.7884,,
2025-05-01 01:50:00 GMT-4,8.8,1.472,39.480000000000004,62.46,85.8936,,
2025-05-01 01:55:00 GMT-4,8.8,1.4680000000000002,39.62,62.5,86.0975,,
2025-05-01 02:00:00 GMT-4,8.8,1.464,39.7,62.56,86.2288,,
2025-05-01 02:05:00 GMT-4,8.8,1.466,39.7,62.6,86.2932,,
2025-05-01 02:10:00 GMT-4,8.8,1.462,39.8,62.6,86.408,,
2025-05-01 02:15:00 GMT-4,8.8,1.46,39.760000000000005,62.6,86.4396,,
2025-05-01 02:20:00 GMT-4,8.8,1.46,39.7,62.6,86.4714,,
2025-05-01 02:25:00 GMT-4,8.8,1.4680000000000002,39.7,62.6,86.62975,,
2025-05-01 02:30:00 GMT-4,8.8,1.46,39.7,62.6,86.7386,,
2025-05-01 02:35:00 GMT-4,8.8,1.45,39.68,62.6,86.68875,,
2025-05-01 02:40:00 GMT-4,8.72,1.45,39.64,62.6,86.5816,,
2025-05-01 02:45:00 GMT-4,8.7,1.45,39.54,62.6,86.5926,,
2025-05-01 02:50:00 GMT-4,8.7,1.442,39.6,62.6,86.5588,,
2025-05-01 02:55:00 GMT-4,8.7,1.44,39.54,62.6,86.678,,
2025-05-01 03:00:00 GMT-4,8.7,1.446,39.5,62.6,86.7024,,
2025-05-01 03:05:00 GMT-4,8.7,1.44,39.519999999999996,62.52,86.547,,
2025-05-01 03:10:00 GMT-4,8.7,1.4340000000000002,39.519999999999996,62.5,86.4366,,
2025-05-01 03:15:00 GMT-4,8.7,1.43,39.44,62.5,86.36825,,
2025-05-01 03:20:00 GMT-4,8.74,1.462,39.38,62.58,87.2582,,
2025-05-01 03:25:00 GMT-4,8.620000000000001,1.5019999999999998,39.4,62.58,87.3058,,
2025-05-01 03:30:00 GMT-4,8.6,1.526,39.38,62.42,87.58025,,
2025-05-01 03:35:00 GMT-4,8.6,1.5319999999999998,39.260000000000005,62.5,87.9444,,
2025-05-01 03:40:00 GMT-4,8.64,1.536,39.239999999999995,62.6,88.28175,,
2025-05-01 03:45:00 GMT-4,8.7,1.54,39.239999999999995,62.7,88.6102,,
2025-05-01 03:50:00 GMT-4,8.7,1.546,39.339999999999996,62.8,88.957,,
2025-05-01 03:55:00 GMT-4,8.7,1.546,39.4,62.879999999999995,89.162,,
2025-05-01 04:00:00 GMT-4,8.7,1.548,39.4,62.9,89.2574,,
2025-05-01 04:05:00 GMT-4,8.8,1.5419999999999998,39.42,62.98,89.851,,
2025-05-01 04:10:00 GMT-4,8.82,1.484,39.5,63.160000000000004,89.7508,,
2025-05-01 04:15:00 GMT-4,8.7,1.456,39.64,63.0,89.013,,
2025-05-01 04:20:00 GMT-4,8.76,1.442,39.519999999999996,63.0,89.0048,,
2025-05-01 04:25:00 GMT-4,8.66,1.47,39.54,63.04,89.06325,,
2025-05-01 04:30:00 GMT-4,8.6,1.51,39.46,62.96,89.4055,,
2025-05-01 04:35:00 GMT-4,8.6,1.5419999999999998,39.4,63.0,89.7596,,
2025-05-01 04:40:00 GMT-4,8.64,1.55,39.38,63.08,90.119,,
2025-05-01 04:45:00 GMT-4,8.7,1.56,39.4,63.17999999999999,90.5828,,
2025-05-01 04:50:00 GMT-4,8.7,1.56,39.480000000000004,63.32000000000001,91.023,,
2025-05-01 04:55:00 GMT-4,8.72,1.556,39.58,63.4,91.2958,,
2025-05-01 05:00:00 GMT-4,8.78,1.506,39.62,63.36,90.8468,,
2025-05-01 05:05:00 GMT-4,8.8,1.48,39.8,63.54,90.9874,,
2025-05-01 05:10:00 GMT-4,8.72,1.456,39.8,63.4,90.4096,,
2025-05-01 05:15:00 GMT-4,8.7,1.442,39.72,63.42,90.339,,
2025-05-01 05:20:00 GMT-4,8.7,1.436,39.68,63.4,90.2266,,
2025-05-01 05:25:00 GMT-4,8.7,1.4240000000000002,39.6,63.4,90.1934,,
2025-05-01 05:30:00 GMT-4,8.7,1.4240000000000002,39.519999999999996,63.42,90.3515,,
2025-05-01 05:35:00 GMT-4,8.7,1.426,39.6,63.52,90.6235,,
2025-05-01 05:40:00 GMT-4,8.7,1.432,39.7,63.620000000000005,90.9265,,
2025-05-01 05:45:00 GMT-4,8.7,1.446,39.72,63.67999999999999,91.5174,,
2025-05-01 05:50:00 GMT-4,8.7,1.44,39.8,63.779999999999994,91.6432,,
2025-05-01 05:55:00 GMT-4,8.7,1.4340000000000002,39.8,63.82000000000001,91.845,,
2025-05-01 06:00:00 GMT-4,8.7,1.43,39.78,63.86,91.9555,,
2025-05-01 06:05:00 GMT-4,8.7,1.4280000000000002,39.8,63.92,92.2092,,
2025-05-01 06:10:00 GMT-4,8.7,1.426,39.88,64.02000000000001,92.4675,,
2025-05-01 06:15:00 GMT-4,8.74,1.422,39.92,64.08,92.61566666666667,,
2025-05-01 06:20:00 GMT-4,8.8,1.426,39.9,64.14,92.92875,,
2025-05-01 06:25:00 GMT-4,8.8,1.422,39.980000000000004,64.17999999999999,93.0994,,
2025-05-01 06:30:00 GMT-4,8.74,1.422,39.92,64.14,93.29,,
2025-05-01 06:35:00 GMT-4,8.74,1.4580000000000002,39.839999999999996,64.28,93.902,,
2025-05-01 06:40:00 GMT-4,8.8,1.4780000000000002,39.7,64.3,94.42475,,
2025-05-01 06:45:00 GMT-4,8.8,1.48,39.7,64.34,94.639,,
2025-05-01 06:50:00 GMT-4,8.86,1.484,39.8,64.46000000000001,95.1105,,
2025-05-01 06:55:00 GMT-4,8.9,1.48,39.8,64.53999999999999,95.46625,,
2025-05-01 07:00:00 GMT-4,8.9,1.48,39.839999999999996,64.62,95.9292,,
2025-05-01 07:05:00 GMT-4,8.9,1.4780000000000002,39.9,64.67999999999999,96.2404,,
2025-05-01 07:10:00 GMT-4,8.9,1.456,39.9,64.67999999999999,96.2542,,
2025-05-01 07:15:00 GMT-4,8.9,1.402,39.92,64.67999999999999,95.7086,,
2025-05-01 07:20:00 GMT-4,8.82,1.368,39.9,64.56,95.1985,,
2025-05-01 07:25:00 GMT-4,8.8,1.3419999999999999,39.92,64.5,94.8142,,
2025-05-01 07:30:00 GMT-4,8.8,1.328,39.94,64.5,94.78475,,
2025-05-01 07:35:00 GMT-4,8.8,1.33,39.760000000000005,64.56,94.9806,,
2025-05-01 07:40:00 GMT-4,8.8,1.36,39.78,64.67999999999999,95.4794,,
2025-05-01 07:45:00 GMT-4,8.8,1.3840000000000001,39.739999999999995,64.82000000000001,96.2622,,
2025-05-01 07:50:00 GMT-4,8.8,1.402,39.7,64.94,96.9535,,
2025-05-01 07:55:00 GMT-4,8.879999999999999,1.42,39.86,65.1,97.7282,,
2025-05-01 08:00:00 GMT-4,8.9,1.4180000000000001,39.9,65.12,97.78925,,
2025-05-01 08:05:00 GMT-4,8.9,1.416,39.9,65.2,98.0208,,
2025-05-01 08:10:00 GMT-4,8.74,1.416,39.9,65.24,97.55425,,
2025-05-01 08:15:00 GMT-4,8.82,1.4140000000000001,39.82,65.32000000000001,98.446,,
2025-05-01 08:20:00 GMT-4,8.76,1.4080000000000001,39.9,65.42,98.4272,,
2025-05-01 08:25:00 GMT-4,8.620000000000001,1.4040000000000001,39.739999999999995,65.24,97.82425,,
2025-05-01 08:30:00 GMT-4,8.6,1.396,39.660000000000004,65.2,97.6536,,
2025-05-01 08:35:00 GMT-4,8.64,1.3940000000000001,39.54,65.22,97.9612,,
2025-05-01 08:40:00 GMT-4,8.86,1.392,39.68,65.58,99.7304,,
2025-05-01 08:45:00 GMT-4,8.8,1.392,39.88,65.66,99.7718,,
2025-05-01 08:50:00 GMT-4,8.7,1.3880000000000001,39.839999999999996,65.56,99.1554,,
2025-05-01 08:55:00 GMT-4,8.7,1.3940000000000001,39.739999999999995,65.56,99.35725,,
2025-05-01 09:00:00 GMT-4,8.84,1.41,39.86,65.82000000000001,101.4794,,
2025-05-01 09:05:00 GMT-4,8.9,1.386,40.0,66.08,101.8336,,
2025-05-01 09:10:00 GMT-4,8.959999999999999,1.382,40.1,66.1,102.2778,,
2025-05-01 09:15:00 GMT-4,9.0,1.3880000000000001,40.1,66.1,102.5522,,
2025-05-01 09:20:00 GMT-4,9.0,1.392,40.12,66.14,103.0268,,
2025-05-01 09:25:00 GMT-4,9.0,1.396,40.260000000000005,66.17999999999999,103.368,,
2025-05-01 09:30:00 GMT-4,9.1,1.392,40.28,66.22,103.88325,,
2025-05-01 09:35:00 GMT-4,9.1,1.3940000000000001,40.18,66.22,104.2612,,
2025-05-01 09:40:00 GMT-4,9.1,1.39,40.2,66.2,104.3838,,
2025-05-01 09:45:00 GMT-4,9.1,1.3840000000000001,40.2,66.36,105.0566,,
2025-05-01 09:50:00 GMT-4,9.1,1.382,40.18,66.3,105.1616,,
2025-05-01 09:55:00 GMT-4,9.1,1.3780000000000001,40.18,66.34,105.4824,,
2025-05-01 10:00:00 GMT-4,9.1,1.376,40.239999999999995,66.38,105.7206,,
2025-05-01 10:05:00 GMT-4,9.120000000000001,1.374,40.2,66.42,106.17625,,
2025-05-01 10:10:00 GMT-4,9.18,1.38,40.260000000000005,66.47999999999999,106.8472,,
2025-05-01 10:15:00 GMT-4,9.1,1.3880000000000001,40.22,66.38,106.8306,,
2025-05-01 10:20:00 GMT-4,9.1,1.39,40.239999999999995,66.44,107.2344,,
2025-05-01 10:25:00 GMT-4,9.1,1.3880000000000001,40.22,66.5,107.64025,,
2025-05-01 10:30:00 GMT-4,9.1,1.3840000000000001,40.260000000000005,66.5,107.72325,,
2025-05-01 10:35:00 GMT-4,9.1,1.3719999999999999,40.3,66.5,107.6922,,
2025-05-01 10:40:00 GMT-4,9.1,1.37,40.3,66.5,107.5954,,
2025-05-01 10:45:00 GMT-4,9.1,1.368,40.28,66.5,107.6065,,
2025-05-01 10:50:00 GMT-4,9.0,1.376,40.12,66.46000000000001,107.4952,,
2025-05-01 10:55:00 GMT-4,9.1,1.4,40.06,66.58,108.5092,,
2025-05-01 11:00:00 GMT-4,9.2,1.3840000000000001,40.28,66.8,109.5474,,
2025-05-01 11:05:00 GMT-4,9.2,1.364,40.4,66.8,109.3562,,
2025-05-01 11:10:00 GMT-4,9.2,1.358,40.4,66.67999999999999,108.803,,
2025-05-01 11:15:00 GMT-4,9.120000000000001,1.348,40.32,66.52000000000001,108.21375,,
2025-05-01 11:20:00 GMT-4,9.1,1.344,40.28,66.5,108.03025,,
2025-05-01 11:25:00 GMT-4,9.1,1.348,40.2,66.5,107.9434,,
2025-05-01 11:30:00 GMT-4,9.1,1.35,40.160000000000004,66.5,108.09375,,
2025-05-01 11:35:00 GMT-4,9.1,1.368,40.14,66.5,108.4178,,
2025-05-01 11:40:00 GMT-4,9.1,1.3719999999999999,40.12,66.5,108.454,,
2025-05-01 11:45:00 GMT-4,9.1,1.37,40.12,66.5,108.3028,,
2025-05-01 11:50:00 GMT-4,9.1,1.3659999999999999,40.019999999999996,66.5,108.4342,,
2025-05-01 11:55:00 GMT-4,9.1,1.37,40.04,66.58,108.7216,,
2025-05-01 12:00:00 GMT-4,9.1,1.37,40.08,66.56,108.67466666666667,,
2025-05-01 12:05:00 GMT-4,9.1,1.36,40.1,66.6,108.7222,,
2025-05-01 12:10:00 GMT-4,9.120000000000001,1.3619999999999999,40.08,66.62,108.9314,,
2025-05-01 12:15:00 GMT-4,9.14,1.36,40.160000000000004,66.66,108.893,,
2025-05-01 12:20:00 GMT-4,9.1,1.3619999999999999,40.12,66.58,108.6104,,
2025-05-01 12:25:00 GMT-4,9.1,1.358,40.18,66.6,108.6355,,
2025-05-01 12:30:00 GMT-4,9.1,1.36,40.2,66.56,108.4725,,
2025-05-01 12:35:00 GMT-4,9.1,1.36,40.08,66.5,108.08025,,
2025-05-01 12:40:00 GMT-4,9.1,1.358,40.08,66.5,108.0548,,
2025-05-01 12:45:00 GMT-4,9.059999999999999,1.36,39.980000000000004,66.46000000000001,108.1426,,
2025-05-01 12:50:00 GMT-4,9.0,1.3559999999999999,39.92,66.38,107.7502,,
2025-05-01 12:55:00 GMT-4,9.0,1.35,39.9,66.3,107.3782,,
2025-05-01 13:00:00 GMT-4,8.940000000000001,1.348,39.92,66.38,107.2428,,
2025-05-01 13:05:00 GMT-4,8.68,1.3659999999999999,39.72,66.08,105.6636,,
2025-05-01 13:10:00 GMT-4,8.9,1.396,39.72,66.34,107.5712,,
2025-05-01 13:15:00 GMT-4,8.76,1.416,39.86,66.38,107.4598,,
2025-05-01 13:20:00 GMT-4,8.74,1.416,39.660000000000004,66.17999999999999,106.4956,,
2025-05-01 13:25:00 GMT-4,8.78,1.422,39.72,66.38,107.7514,,
2025-05-01 13:30:00 GMT-4,8.7,1.444,39.64,66.32000000000001,107.65975,,
2025-05-01 13:35:00 GMT-4,8.78,1.452,39.6,66.38,107.9992,,
2025-05-01 13:40:00 GMT-4,8.8,1.46,39.6,66.4,108.0298,,
2025-05-01 13:45:00 GMT-4,8.8,1.46,39.68,66.47999999999999,108.362,,
2025-05-01 13:50:00 GMT-4,8.879999999999999,1.47,39.739999999999995,66.56,109.05525,,
2025-05-01 13:55:00 GMT-4,8.8,1.446,39.8,66.47999999999999,108.161,,
2025-05-01 14:00:00 GMT-4,8.76,1.4280000000000002,39.72,66.38,107.6238,,
2025-05-01 14:05:00 GMT-4,8.879999999999999,1.364,39.760000000000005,66.3,106.7544,,
2025-05-01 14:10:00 GMT-4,9.040000000000001,1.32,40.04,66.58,107.2904,,
2025-05-01 14:15:00 GMT-4,9.1,1.2919999999999998,40.32,66.62,107.09825,,
2025-05-01 14:20:00 GMT-4,9.1,1.28,40.46,66.62,106.9976,,
2025-05-01 14:25:00 GMT-4,9.16,1.31,40.44,66.6,107.4022,,
2025-05-01 14:30:00 GMT-4,9.2,1.34,40.4,66.7,108.3986,,
2025-05-01 14:35:00 GMT-4,9.2,1.364,40.4,66.74,108.9706,,
2025-05-01 14:40:00 GMT-4,9.2,1.3780000000000001,40.4,66.8,109.37075,,
2025-05-01 14:45:00 GMT-4,9.2,1.3980000000000001,40.4,66.82000000000001,109.9512,,
2025-05-01 14:50:00 GMT-4,9.2,1.39,40.480000000000004,66.86,110.1136,,
2025-05-01 14:55:00 GMT-4,9.22,1.3880000000000001,40.46,66.8,109.9052,,
2025-05-01 15:00:00 GMT-4,9.2,1.3840000000000001,40.4,66.76,109.7854,,
2025-05-01 15:05:00 GMT-4,9.2,1.3780000000000001,40.4,66.72,109.70325,,
2025-05-01 15:10:00 GMT-4,9.2,1.374,40.3,66.72,109.6816,,
2025-05-01 15:15:00 GMT-4,9.2,1.3659999999999999,40.3,66.66,109.4474,,
2025-05-01 15:20:00 GMT-4,9.2,1.3659999999999999,40.3,66.64,109.261,,
2025-05-01 15:25:00 GMT-4,9.2,1.364,40.3,66.6,109.0908,,
2025-05-01 15:30:00 GMT-4,9.2,1.364,40.260000000000005,66.6,108.95925,,
2025-05-01 15:35:00 GMT-4,9.2,1.3619999999999999,40.239999999999995,66.6,109.0365,,
2025-05-01 15:40:00 GMT-4,9.2,1.3619999999999999,40.239999999999995,66.53999999999999,108.6962,,
2025-05-01 15:45:00 GMT-4,9.1,1.358,40.12,66.46000000000001,108.3846,,
2025-05-01 15:50:00 GMT-4,9.1,1.36,40.06,66.4,108.23675,,
2025-05-01 15:55:00 GMT-4,9.1,1.36,39.96,66.36,108.0614,,
2025-05-01 16:00:00 GMT-4,9.02,1.364,39.94,66.34,107.90675,,
2025-05-01 16:05:00 GMT-4,8.66,1.406,39.72,66.06,105.964,,
2025-05-01 16:10:00 GMT-4,8.84,1.47,39.54,66.38,108.46825,,
2025-05-01 16:15:00 GMT-4,8.940000000000001,1.5119999999999998,39.68,66.66,110.35475,,
2025-05-01 16:20:00 GMT-4,8.9,1.524,39.78,66.66,110.399,,
2025-05-01 16:25:00 GMT-4,8.959999999999999,1.53,39.739999999999995,66.74,110.5518,,
2025-05-01 16:30:00 GMT-4,8.76,1.53,39.68,66.58,109.77325,,
2025-05-01 16:35:00 GMT-4,8.66,1.53,39.44,66.36,108.5356,,
2025-05-01 16:40:00 GMT-4,8.82,1.5219999999999998,39.36,66.52000000000001,109.2905,,
2025-05-01 16:45:00 GMT-4,8.98,1.4380000000000002,39.660000000000004,66.5,108.9425,,
2025-05-01 16:50:00 GMT-4,9.059999999999999,1.4,39.980000000000004,66.58,108.5254,,
2025-05-01 16:55:00 GMT-4,9.1,1.368,40.1,66.58,108.2536,,
2025-05-01 17:00:00 GMT-4,9.08,1.338,40.18,66.6,108.0575,,
2025-05-01 17:05:00 GMT-4,9.0,1.31,40.1,66.44,107.104,,
2025-05-01 17:10:00 GMT-4,9.0,1.29,40.0,66.4,106.53475,,
2025-05-01 17:15:00 GMT-4,9.0,1.2919999999999998,39.980000000000004,66.34,106.29,,
2025-05-01 17:20:00 GMT-4,9.0,1.306,39.9,66.3,106.4258,,
2025-05-01 17:25:00 GMT-4,9.0,1.334,39.9,66.3,106.8476,,
2025-05-01 17:30:00 GMT-4,9.0,1.3519999999999999,39.88,66.32000000000001,107.3842,,
2025-05-01 17:35:00 GMT-4,9.0,1.3519999999999999,39.86,66.34,107.5068,,
2025-05-01 17:40:00 GMT-4,9.0,1.3519999999999999,39.88,66.32000000000001,107.42525,,
2025-05-01 17:45:00 GMT-4,9.0,1.348,39.86,66.38,107.5372,,
2025-05-01 17:50:00 GMT-4,9.0,1.3459999999999999,39.88,66.44,107.827,,
2025-05-01 17:55:00 GMT-4,8.84,1.376,39.760000000000005,66.32000000000001,107.2246,,
2025-05-01 18:00:00 GMT-4,8.8,1.4040000000000001,39.42,66.2,107.176,,
2025-05-01 18:05:00 GMT-4,8.78,1.412,39.3,66.22,107.3592,,
2025-05-01 18:10:00 GMT-4,8.7,1.41,39.260000000000005,66.2,107.1346,,
2025-05-01 18:15:00 GMT-4,8.7,1.4040000000000001,39.2,66.16,106.85175,,
2025-05-01 18:20:00 GMT-4,8.7,1.4,39.18,66.1,106.453,,
2025-05-01 18:25:00 GMT-4,8.7,1.3980000000000001,39.1,66.1,106.3322,,
2025-05-01 18:30:00 GMT-4,8.7,1.4,39.08,66.1,106.41875,,
2025-05-01 18:35:00 GMT-4,8.7,1.402,39.06,66.14,106.54475,,
2025-05-01 18:40:00 GMT-4,8.72,1.4240000000000002,39.08,66.22,107.0076,,
2025-05-01 18:45:00 GMT-4,8.92,1.4040000000000001,39.22,66.36,108.3038,,
2025-05-01 18:50:00 GMT-4,9.0,1.3780000000000001,39.54,66.5,108.0694,,
2025-05-01 18:55:00 GMT-4,9.0,1.368,39.64,66.44,107.8468,,
2025-05-01 19:00:00 GMT-4,9.0,1.368,39.7,66.44,108.0418,,
2025-05-01 19:05:00 GMT-4,9.0,1.3619999999999999,39.7,66.44,108.16175,,
2025-05-01 19:10:00 GMT-4,9.0,1.36,39.7,66.47999999999999,108.122,,
2025-05-01 19:15:00 GMT-4,9.0,1.364,39.7,66.5,108.2782,,
2025-05-01 19:20:00 GMT-4,9.0,1.3619999999999999,39.6,66.46000000000001,108.23325,,
2025-05-01 19:25:00 GMT-4,8.48,1.3880000000000001,39.56,64.2,108.1512,,
2025-05-01 19:30:00 GMT-4,4.92,1.556,38.5,51.98,0.0,,
2025-05-01 19:35:00 GMT-4,3.44,1.588,36.7,47.5,0.0,,
2025-05-01 19:40:00 GMT-4,2.54,1.618,34.96,44.3,0.0,,
2025-05-01 19:45:00 GMT-4,2.06,1.642,33.5,42.06,0.0,,
2025-05-01 19:50:00 GMT-4,1.8,1.6680000000000001,32.22,40.44,0.0,,
2025-05-01 19:55:00 GMT-4,1.8,1.692,31.139999999999997,38.78,0.0,,
2025-05-01 20:00:00 GMT-4,1.8,1.7180000000000002,30.24,37.519999999999996,0.0,,
2025-05-01 20:05:00 GMT-4,1.8,1.7380000000000002,29.3,36.4,0.0,,
2025-05-01 20:10:00 GMT-4,1.8,1.76,28.52,35.260000000000005,0.0,,
2025-05-01 20:15:00 GMT-4,1.8399999999999999,1.7819999999999998,27.880000000000003,34.3,0.0,,
2025-05-01 20:20:00 GMT-4,1.9,1.8019999999999998,27.24,33.42,0.0,,
2025-05-01 20:25:00 GMT-4,1.9,1.8219999999999998,26.639999999999997,32.58,0.0,,
2025-05-01 20:30:00 GMT-4,1.9,1.84,26.060000000000002,30.78,0.0,,
2025-05-01 20:35:00 GMT-4,1.9,1.86,25.54,27.919999999999998,0.0,,
2025-05-01 20:40:00 GMT-4,1.92,1.8780000000000001,25.0,24.82,0.0,,
2025-05-01 20:45:00 GMT-4,2.0,1.896,24.54,23.64,0.0,,
2025-05-01 20:50:00 GMT-4,2.0,1.9140000000000001,24.14,23.34,0.0,,
2025-05-01 20:55:00 GMT-4,2.0,1.93,23.7,23.080000000000002,0.0,,
2025-05-01 21:00:00 GMT-4,2.0,1.9480000000000002,23.32,23.04,0.0,,
2025-05-01 21:05:00 GMT-4,2.0,1.966,22.919999999999998,23.1,0.0,,
2025-05-01 21:10:00 GMT-4,2.04,1.982,22.52,23.16,0.0,,
2025-05-01 21:15:00 GMT-4,2.1,1.996,22.18,23.14,0.0,,
2025-05-01 21:20:00 GMT-4,2.1,2.0140000000000002,21.84,23.080000000000002,0.0,,
2025-05-01 21:25:00 GMT-4,2.1,2.03,21.54,22.880000000000003,0.0,,
2025-05-01 21:30:00 GMT-4,2.1,2.044,21.18,22.68,0.0,,
2025-05-01 21:35:00 GMT-4,2.1,2.06,20.880000000000003,22.32,0.0,,
2025-05-01 21:40:00 GMT-4,2.1,2.074,20.56,22.0,0.0,,
2025-05-01 21:45:00 GMT-4,2.2,2.09,20.240000000000002,21.82,0.0,,
2025-05-01 21:50:00 GMT-4,2.2,2.104,19.98,21.759999999999998,0.0,,
2025-05-01 21:55:00 GMT-4,2.2,2.12,19.72,21.619999999999997,0.0,,
2025-05-01 22:00:00 GMT-4,2.2,2.134,19.46,21.46,0.0,,
2025-05-01 22:05:00 GMT-4,2.2,2.148,19.18,21.4,0.0,,
2025-05-01 22:10:00 GMT-4,2.2,2.164,18.9,21.4,0.0,,
2025-05-01 22:15:00 GMT-4,2.2399999999999998,2.176,18.619999999999997,21.419999999999998,0.0,,
2025-05-01 22:20:00 GMT-4,2.3,2.1919999999999997,18.4,21.56,0.0,,
2025-05-01 22:25:00 GMT-4,2.3,2.206,18.18,21.68,0.0,,
2025-05-01 22:30:00 GMT-4,2.3,2.22,17.96,21.8,0.0,,
2025-05-01 22:35:00 GMT-4,2.3,2.234,17.72,21.8,0.0,,
2025-05-01 22:40:00 GMT-4,2.3,2.246,17.5,21.8,0.0,,
2025-05-01 22:45:00 GMT-4,2.3,2.26,17.28,21.8,0.0,,
2025-05-01 22:50:00 GMT-4,2.3,2.274,17.06,21.72,0.0,,
2025-05-01 22:55:00 GMT-4,2.4,2.286,16.880000000000003,21.7,0.0,,
2025-05-01 23:00:00 GMT-4,2.4,2.302,16.7,21.64,0.0,,
2025-05-01 23:05:00 GMT-4,2.4,2.314,16.52,21.6,0.0,,
2025-05-01 23:10:00 GMT-4,2.4,2.314,16.36,21.6,0.0,,
2025-05-01 23:15:00 GMT-4,2.34,2.282,16.2,21.54,0.0,,
2025-05-01 23:20:00 GMT-4,2.4,2.298,16.02,21.46,0.0,,
2025-05-01 23:25:00 GMT-4,2.4,2.31,15.84,21.380000000000003,0.0,,
2025-05-01 23:30:00 GMT-4,2.4,2.31,15.66,21.28,0.0,,
2025-05-01 23:35:00 GMT-4,2.4,2.32,15.52,21.18,0.0,,
2025-05-01 23:40:00 GMT-4,2.4,2.322,15.36,21.1,0.0,,
2025-05-01 23:45:00 GMT-4,2.4,2.3280000000000003,15.24,21.04,0.0,,
2025-05-01 23:50:00 GMT-4,2.4,2.334,15.1,20.919999999999998,0.0,,
2025-05-01 23:55:00 GMT-4,2.4,2.342,14.98,20.86,0.0,,
2025-05-02 00:00:00 GMT-4,2.6399999999999997,2.356,15.3,21.3,0.0,,
2025-05-02 00:05:00 GMT-4,5.0,2.126,21.5,52.94,39.35525,,
2025-05-02 00:10:00 GMT-4,8.22,1.694,29.3,66.26,107.6016,,
2025-05-02 00:15:00 GMT-4,8.7,1.5519999999999998,35.480000000000004,67.36,110.3442,,
2025-05-02 00:20:00 GMT-4,8.84,1.4880000000000002,37.839999999999996,67.36,109.6135,,
2025-05-02 00:25:00 GMT-4,8.7,1.4340000000000002,38.62,67.08,107.7792,,
2025-05-02 00:30:00 GMT-4,8.68,1.402,38.739999999999995,66.94,106.6345,,
2025-05-02 00:35:00 GMT-4,8.68,1.4,38.82,66.84,106.5714,,
2025-05-02 00:40:00 GMT-4,8.675,1.3675,39.075,67.05,106.548,,
2025-05-02 00:45:00 GMT-4,8.68,1.364,39.14,66.82000000000001,106.044,,
2025-05-02 00:50:00 GMT-4,8.86,1.3659999999999999,39.38,67.0,107.43225,,
2025-05-02 00:55:00 GMT-4,8.76,1.38,39.6,66.96000000000001,107.1012,,
2025-05-02 01:00:00 GMT-4,8.64,1.382,39.339999999999996,66.72,106.3878,,
2025-05-02 01:05:00 GMT-4,8.620000000000001,1.382,39.04,66.62,106.2252,,
2025-05-02 01:10:00 GMT-4,8.82,1.386,39.019999999999996,66.78,107.5868,,
2025-05-02 01:15:00 GMT-4,8.82,1.3880000000000001,39.339999999999996,66.94,107.495,,
2025-05-02 01:20:00 GMT-4,8.68,1.4,39.3,66.74,106.64,,
2025-05-02 01:25:00 GMT-4,8.6,1.39,39.1,66.58,106.1542,,
2025-05-02 01:30:00 GMT-4,8.68,1.39,39.06,66.58,106.4888,,
2025-05-02 01:35:00 GMT-4,8.86,1.392,39.32,66.9,108.0306,,
2025-05-02 01:40:00 GMT-4,8.74,1.3940000000000001,39.42,66.84,107.1714,,
2025-05-02 01:45:00 GMT-4,8.620000000000001,1.392,39.160000000000004,66.66,106.4274,,
2025-05-02 01:50:00 GMT-4,8.72,1.392,38.92,66.6,106.915,,
2025-05-02 01:55:00 GMT-4,8.78,1.4,39.12,66.9,107.5694,,
2025-05-02 02:00:00 GMT-4,8.6,1.392,39.160000000000004,66.67999999999999,106.3776,,
2025-05-02 02:05:00 GMT-4,8.72,1.39,39.14,66.64,106.8276,,
2025-05-02 02:10:00 GMT-4,8.879999999999999,1.39,39.36,66.96000000000001,108.0756,,
2025-05-02 02:15:00 GMT-4,8.72,1.3880000000000001,39.28,66.84,107.01,,
2025-05-02 02:20:00 GMT-4,8.6,1.38,39.08,66.67999999999999,106.3742,,
2025-05-02 02:25:00 GMT-4,8.8,1.3780000000000001,38.980000000000004,66.7,107.3282,,
2025-05-02 02:30:00 GMT-4,8.74,1.376,39.260000000000005,66.78,106.8632,,
2025-05-02 02:35:00 GMT-4,8.72,1.412,39.14,66.82000000000001,107.3296,,
2025-05-02 02:40:00 GMT-4,8.86,1.4380000000000002,39.04,66.92,108.9626,,
2025-05-02 02:45:00 GMT-4,8.74,1.452,39.2,66.96000000000001,108.4868,,
2025-05-02 02:50:00 GMT-4,8.6,1.454,39.0,66.8,107.8868,,
2025-05-02 02:55:00 GMT-4,8.84,1.46,39.0,66.92,109.2342,,
2025-05-02 03:00:00 GMT-4,8.68,1.4580000000000002,39.019999999999996,66.94,108.1848,,
2025-05-02 03:05:00 GMT-4,8.72,1.46,38.94,66.82000000000001,108.3644,,
2025-05-02 03:10:00 GMT-4,8.879999999999999,1.46,39.0,67.1,109.3844,,
2025-05-02 03:15:00 GMT-4,8.68,1.4680000000000002,39.08,66.9,108.1924,,
2025-05-02 03:20:00 GMT-4,8.86,1.44,38.94,66.9,108.91,,
2025-05-02 03:25:00 GMT-4,8.78,1.3980000000000001,39.22,66.94,107.6086,,
2025-05-02 03:30:00 GMT-4,8.66,1.38,39.1,66.64,106.4674,,
2025-05-02 03:35:00 GMT-4,8.82,1.374,39.019999999999996,66.8,107.3226,,
2025-05-02 03:40:00 GMT-4,8.9,1.3780000000000001,39.32,66.94,107.9928,,
2025-05-02 03:45:00 GMT-4,8.68,1.38,39.32,66.8,106.611,,
2025-05-02 03:50:00 GMT-4,8.7,1.38,38.94,66.64,106.7224,,
2025-05-02 03:55:00 GMT-4,8.84,1.3880000000000001,39.06,66.78,107.6324,,
2025-05-02 04:00:00 GMT-4,8.9,1.3880000000000001,39.239999999999995,66.94,108.2084,,
2025-05-02 04:05:00 GMT-4,8.68,1.382,39.160000000000004,66.74,106.5,,
2025-05-02 04:10:00 GMT-4,8.8,1.38,39.019999999999996,66.66,107.1836,,
2025-05-02 04:15:00 GMT-4,8.9,1.3840000000000001,39.18,66.84,107.882,,
2025-05-02 04:20:00 GMT-4,8.8,1.3940000000000001,39.239999999999995,66.82000000000001,107.6266,,
2025-05-02 04:25:00 GMT-4,8.879999999999999,1.4,39.18,66.82000000000001,107.9312,,
2025-05-02 04:30:00 GMT-4,8.9,1.4,39.22,66.88,108.0942,,
2025-05-02 04:35:00 GMT-4,8.9,1.396,39.2,66.9,108.2314,,
2025-05-02 04:40:00 GMT-4,8.9,1.3940000000000001,39.3,66.9,108.246,,
2025-05-02 04:45:00 GMT-4,8.9,1.392,39.22,66.9,108.1908,,
2025-05-02 04:50:00 GMT-4,8.9,1.39,39.2,66.9,108.14775,,
2025-05-02 04:55:00 GMT-4,8.84,1.3880000000000001,39.2,66.92,107.911,,
2025-05-02 05:00:00 GMT-4,8.84,1.368,39.18,66.7,107.2432,,
2025-05-02 05:05:00 GMT-4,8.8,1.3619999999999999,39.2,66.8,107.201,,
2025-05-02 05:10:00 GMT-4,8.64,1.36,39.1,66.53999999999999,105.8394,,
2025-05-02 05:15:00 GMT-4,8.86,1.354,39.04,66.66,107.211,,
2025-05-02 05:20:00 GMT-4,8.879999999999999,1.354,39.28,66.8,107.632,,
2025-05-02 05:25:00 GMT-4,8.8,1.354,39.28,66.7,107.0492,,
2025-05-02 05:30:00 GMT-4,8.9,1.36,39.160000000000004,66.74,107.3274,,
2025-05-02 05:35:00 GMT-4,8.9,1.36,39.3,66.8,107.4878,,
2025-05-02 05:40:00 GMT-4,8.9,1.37,39.32,66.82000000000001,107.7198,,
2025-05-02 05:45:00 GMT-4,8.68,1.37,39.04,66.6,106.2986,,
2025-05-02 05:50:00 GMT-4,8.78,1.364,38.96,66.56,106.8704,,
2025-05-02 05:55:00 GMT-4,8.9,1.36,39.08,66.74,107.3644,,
2025-05-02 06:00:00 GMT-4,8.9,1.36,39.239999999999995,66.82000000000001,107.38025,,
2025-05-02 06:05:00 GMT-4,8.8,1.354,39.3,66.7,106.8028,,
2025-05-02 06:10:00 GMT-4,8.879999999999999,1.358,39.2,66.72,107.2542,,
2025-05-02 06:15:00 GMT-4,8.9,1.3519999999999999,39.12,66.8,107.4208,,
2025-05-02 06:20:00 GMT-4,8.9,1.354,39.18,66.78,107.4378,,
2025-05-02 06:25:00 GMT-4,8.9,1.35,39.32,66.8,107.5454,,
2025-05-02 06:30:00 GMT-4,8.9,1.3519999999999999,39.36,66.8,107.5044,,
2025-05-02 06:35:00 GMT-4,8.84,1.3559999999999999,39.2,66.78,107.123,,
2025-05-02 06:40:00 GMT-4,8.66,1.35,38.980000000000004,66.47999999999999,105.8605,,
2025-05-02 06:45:00 GMT-4,8.8,1.344,38.82,66.5,106.2672,,
2025-05-02 06:50:00 GMT-4,8.76,1.3459999999999999,38.82,66.47999999999999,106.236,,
2025-05-02 06:55:00 GMT-4,8.76,1.3880000000000001,38.78,66.53999999999999,106.8352,,
2025-05-02 07:00:00 GMT-4,8.8,1.412,38.7,66.6,107.3512,,
2025-05-02 07:05:00 GMT-4,8.76,1.4180000000000001,38.72,66.62,107.3038,,
2025-05-02 07:10:00 GMT-4,8.9,1.422,38.7,66.74,108.3405,,
2025-05-02 07:15:00 GMT-4,8.8,1.42,38.839999999999996,66.8,107.9798,,
2025-05-02 07:20:00 GMT-4,8.7,1.41,38.6,66.53999999999999,107.012,,
2025-05-02 07:25:00 GMT-4,8.6,1.4,38.519999999999996,66.47999999999999,106.3402,,
2025-05-02 07:30:00 GMT-4,8.76,1.364,38.44,66.53999999999999,106.6904,,
2025-05-02 07:35:00 GMT-4,8.72,1.2819999999999998,38.82,66.4,104.80566666666667,,
2025-05-02 07:40:00 GMT-4,8.7,1.266,38.96,66.44,104.2244,,
