Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-05-02 07:45:00 GMT-4,8.74,1.274,38.9,66.32000000000001,104.8204,,
2025-05-02 07:50:00 GMT-4,8.72,1.3019999999999998,38.980000000000004,66.5,105.2654,,
2025-05-02 07:55:00 GMT-4,8.64,1.318,38.739999999999995,66.4,105.1135,,
2025-05-02 08:00:00 GMT-4,8.6,1.338,38.68,66.32000000000001,105.155,,
2025-05-02 08:05:00 GMT-4,8.6,1.3459999999999999,38.519999999999996,66.3,105.2072,,
2025-05-02 08:10:00 GMT-4,8.72,1.382,38.56,66.5,106.205,,
2025-05-02 08:15:00 GMT-4,8.7,1.3940000000000001,38.62,66.46000000000001,106.82466666666667,,
2025-05-02 08:20:00 GMT-4,8.879999999999999,1.382,38.760000000000005,66.67999999999999,107.5024,,
2025-05-02 08:25:00 GMT-4,8.879999999999999,1.3780000000000001,39.1,66.8,107.8342,,
2025-05-02 08:30:00 GMT-4,8.84,1.376,39.06,66.72,107.3355,,
2025-05-02 08:35:00 GMT-4,8.879999999999999,1.3719999999999999,39.08,66.8,107.5874,,
2025-05-02 08:40:00 GMT-4,8.620000000000001,1.36,39.019999999999996,66.52000000000001,105.617,,
2025-05-02 08:45:00 GMT-4,8.74,1.358,38.78,66.46000000000001,105.85625,,
2025-05-02 08:50:00 GMT-4,8.86,1.36,38.96,66.64,107.03575,,
2025-05-02 08:55:00 GMT-4,8.8,1.358,39.260000000000005,66.7,106.3084,,
2025-05-02 09:00:00 GMT-4,8.64,1.3559999999999999,38.980000000000004,66.38,105.1284,,
2025-05-02 09:05:00 GMT-4,8.8,1.36,38.9,66.5,106.29025,,
2025-05-02 09:10:00 GMT-4,8.84,1.3419999999999999,39.2,66.66,106.3494,,
2025-05-02 09:15:00 GMT-4,6.459999999999999,1.416,38.92,57.56,38.696,,
2025-05-02 10:15:00 GMT-4,0.0,0.0,0.0,0.0,0.0,,
2025-05-02 10:20:00 GMT-4,5.25,1.7825,28.3,48.275,42.1008,,
2025-05-02 10:25:00 GMT-4,8.459999999999999,1.618,32.86,66.97999999999999,109.0416,,
2025-05-02 10:30:00 GMT-4,8.28,1.598,36.839999999999996,67.26,107.2042,,
2025-05-02 10:35:00 GMT-4,8.4,1.6380000000000001,38.32,67.46000000000001,108.903,,
2025-05-02 10:40:00 GMT-4,8.440000000000001,1.65,38.86,67.6,109.6304,,
2025-05-02 10:45:00 GMT-4,8.5,1.646,39.12,67.64,109.9206,,
2025-05-02 10:50:00 GMT-4,8.5,1.6480000000000001,39.260000000000005,67.7,109.9572,,
2025-05-02 10:55:00 GMT-4,8.5,1.64,39.44,67.72,110.0834,,
2025-05-02 11:00:00 GMT-4,8.459999999999999,1.6380000000000001,39.44,67.7,109.722,,
2025-05-02 11:05:00 GMT-4,8.22,1.6580000000000001,39.28,67.0,108.3248,,
2025-05-02 11:10:00 GMT-4,8.379999999999999,1.69,39.0,67.1,109.5946,,
2025-05-02 11:15:00 GMT-4,8.540000000000001,1.6540000000000001,39.12,67.78,110.4434,,
2025-05-02 11:20:00 GMT-4,8.36,1.64,39.3,67.44,108.8922,,
2025-05-02 11:25:00 GMT-4,8.28,1.6440000000000001,39.22,67.16,108.1844,,
2025-05-02 11:30:00 GMT-4,8.34,1.64,39.2,67.3,109.0118,,
2025-05-02 11:35:00 GMT-4,8.459999999999999,1.642,39.339999999999996,67.62,109.7118,,
2025-05-02 11:40:00 GMT-4,8.52,1.64,39.5,67.76,109.8014,,
2025-05-02 11:45:00 GMT-4,8.559999999999999,1.6340000000000001,39.7,67.86,110.0236,,
2025-05-02 11:50:00 GMT-4,8.42,1.63,39.7,67.58,109.07,,
2025-05-02 11:55:00 GMT-4,8.5,1.5759999999999998,39.660000000000004,67.46000000000001,108.2714,,
2025-05-02 12:00:00 GMT-4,8.879999999999999,1.43,40.160000000000004,67.47999999999999,108.15425,,
2025-05-02 12:05:00 GMT-4,9.0,1.368,40.519999999999996,67.22,107.6818,,
2025-05-02 12:10:00 GMT-4,9.08,1.344,40.339999999999996,67.03999999999999,107.3598,,
2025-05-02 12:15:00 GMT-4,9.1,1.33,40.22,67.0,107.6338,,
2025-05-02 12:20:00 GMT-4,9.1,1.32,40.2,66.94,107.7292,,
2025-05-02 12:25:00 GMT-4,9.1,1.32,40.2,66.96000000000001,107.83675,,
2025-05-02 12:30:00 GMT-4,9.14,1.338,40.12,66.94,108.3424,,
2025-05-02 12:35:00 GMT-4,9.2,1.368,40.12,67.0,109.4165,,
2025-05-02 12:40:00 GMT-4,9.2,1.392,40.1,67.08,110.2066,,
2025-05-02 12:45:00 GMT-4,9.2,1.4040000000000001,40.14,67.02000000000001,110.23425,,
2025-05-02 12:50:00 GMT-4,9.2,1.4080000000000001,40.0,67.0,110.4402,,
2025-05-02 12:55:00 GMT-4,9.2,1.4,39.9,66.97999999999999,110.1186,,
2025-05-02 13:00:00 GMT-4,9.2,1.4080000000000001,39.839999999999996,66.9,110.0612,,
2025-05-02 13:05:00 GMT-4,9.2,1.4080000000000001,39.86,66.88,110.063,,
2025-05-02 13:10:00 GMT-4,9.2,1.41,39.839999999999996,66.9,110.1788,,
2025-05-02 13:15:00 GMT-4,9.2,1.4140000000000001,39.82,66.9,110.2046,,
2025-05-02 13:20:00 GMT-4,9.2,1.412,39.88,66.86,110.1052,,
2025-05-02 13:25:00 GMT-4,9.2,1.412,39.92,66.9,110.21,,
2025-05-02 13:30:00 GMT-4,9.2,1.4080000000000001,39.92,66.88,110.19575,,
2025-05-02 13:35:00 GMT-4,9.2,1.402,39.92,66.88,109.9596,,
2025-05-02 13:40:00 GMT-4,9.2,1.402,39.86,66.84,109.6445,,
2025-05-02 13:45:00 GMT-4,9.2,1.4,39.8,66.82000000000001,109.711,,
2025-05-02 13:50:00 GMT-4,9.2,1.402,39.9,66.82000000000001,109.768,,
2025-05-02 13:55:00 GMT-4,9.2,1.392,39.78,66.8,109.7078,,
2025-05-02 14:00:00 GMT-4,9.2,1.39,39.86,66.8,109.5386,,
2025-05-02 14:05:00 GMT-4,9.2,1.3880000000000001,39.8,66.8,109.4692,,
2025-05-02 14:10:00 GMT-4,9.2,1.3880000000000001,39.82,66.82000000000001,109.8052,,
2025-05-02 14:15:00 GMT-4,9.2,1.3880000000000001,39.82,66.74,109.4718,,
2025-05-02 14:20:00 GMT-4,9.2,1.392,39.9,66.8,109.473,,
2025-05-02 14:25:00 GMT-4,9.2,1.3940000000000001,39.86,66.82000000000001,109.6542,,
2025-05-02 14:30:00 GMT-4,9.2,1.392,39.839999999999996,66.8,109.576,,
2025-05-02 14:35:00 GMT-4,9.2,1.3940000000000001,39.86,66.8,109.63475,,
2025-05-02 14:40:00 GMT-4,9.2,1.3980000000000001,39.78,66.82000000000001,109.7524,,
2025-05-02 14:45:00 GMT-4,9.2,1.4,39.839999999999996,66.88,109.8784,,
2025-05-02 14:50:00 GMT-4,9.2,1.3940000000000001,39.9,66.82000000000001,109.6914,,
2025-05-02 14:55:00 GMT-4,9.2,1.392,39.96,66.8,109.4666,,
2025-05-02 15:00:00 GMT-4,9.2,1.3940000000000001,39.96,66.8,109.5348,,
2025-05-02 15:05:00 GMT-4,9.2,1.39,39.94,66.8,109.4655,,
2025-05-02 15:10:00 GMT-4,9.2,1.3880000000000001,39.9,66.74,109.2222,,
2025-05-02 15:15:00 GMT-4,9.14,1.3780000000000001,39.92,66.72,108.76325,,
2025-05-02 15:20:00 GMT-4,8.74,1.382,39.64,66.38,106.5916,,
2025-05-02 15:25:00 GMT-4,8.379999999999999,1.436,39.2,66.17999999999999,105.09675,,
2025-05-02 15:30:00 GMT-4,8.24,1.474,38.96,66.17999999999999,104.95,,
2025-05-02 15:35:00 GMT-4,8.26,1.5,38.94,66.2,105.37125,,
2025-05-02 15:40:00 GMT-4,8.48,1.516,39.04,66.47999999999999,106.8018,,
2025-05-02 15:45:00 GMT-4,8.879999999999999,1.44,39.5,66.82000000000001,108.5558,,
2025-05-02 15:50:00 GMT-4,9.02,1.4040000000000001,40.019999999999996,66.9,109.1024,,
2025-05-02 15:55:00 GMT-4,9.1,1.3940000000000001,40.08,66.92,109.2148,,
2025-05-02 16:00:00 GMT-4,9.1,1.39,40.14,66.86,109.1346,,
2025-05-02 16:05:00 GMT-4,9.1,1.3980000000000001,40.1,66.9,109.567,,
2025-05-02 16:10:00 GMT-4,9.18,1.41,40.1,66.92,109.9828,,
2025-05-02 16:15:00 GMT-4,9.2,1.406,40.1,66.9,109.9834,,
2025-05-02 16:20:00 GMT-4,9.2,1.402,40.08,66.84,109.43975,,
2025-05-02 16:25:00 GMT-4,9.2,1.4180000000000001,40.0,66.96000000000001,110.339,,
2025-05-02 16:30:00 GMT-4,9.2,1.4080000000000001,40.019999999999996,66.9,110.0908,,
2025-05-02 16:35:00 GMT-4,9.2,1.406,39.980000000000004,66.9,110.055,,
2025-05-02 16:40:00 GMT-4,9.2,1.406,39.9,66.82000000000001,109.8614,,
2025-05-02 16:45:00 GMT-4,9.2,1.4040000000000001,39.92,66.9,110.1218,,
2025-05-02 16:50:00 GMT-4,9.18,1.3559999999999999,39.980000000000004,66.8,108.95875,,
2025-05-02 16:55:00 GMT-4,9.1,1.334,40.0,66.7,108.0502,,
2025-05-02 17:00:00 GMT-4,9.1,1.328,39.9,66.62,107.8324,,
2025-05-02 17:05:00 GMT-4,9.1,1.324,39.9,66.58,107.586,,
2025-05-02 17:10:00 GMT-4,9.1,1.3259999999999998,39.86,66.52000000000001,107.1388,,
2025-05-02 17:15:00 GMT-4,8.98,1.334,39.739999999999995,65.36,105.7716,,
2025-05-02 17:20:00 GMT-4,5.12,1.5619999999999998,38.839999999999996,52.52,0.0,,
2025-05-02 17:25:00 GMT-4,3.5200000000000005,1.636,37.28,48.06,0.0,,
2025-05-02 18:00:00 GMT-4,0.0,0.0,0.0,0.0,0.0,,
2025-05-02 18:05:00 GMT-4,1.9,1.874,29.119999999999997,34.96,0.0,,
2025-05-02 18:10:00 GMT-4,1.98,1.8980000000000001,28.48,32.739999999999995,0.0,,
2025-05-02 18:15:00 GMT-4,2.0,1.92,27.919999999999998,30.080000000000002,0.0,,
2025-05-02 18:20:00 GMT-4,2.0,1.942,27.3,28.22,0.0,,
2025-05-02 18:25:00 GMT-4,2.0,1.962,26.8,27.060000000000002,0.0,,
2025-05-02 18:30:00 GMT-4,2.04,1.986,26.22,26.18,0.0,,
2025-05-02 18:35:00 GMT-4,2.1,2.006,25.72,25.46,0.0,,
2025-05-02 18:40:00 GMT-4,2.1,2.026,25.28,25.0,0.0,,
2025-05-02 18:45:00 GMT-4,2.1,2.046,24.759999999999998,24.580000000000002,0.0,,
2025-05-02 18:50:00 GMT-4,2.1,2.064,24.28,24.28,0.0,,
2025-05-02 18:55:00 GMT-4,2.16,2.084,23.84,24.080000000000002,0.0,,
2025-05-02 19:00:00 GMT-4,2.2,2.102,23.4,23.9,0.0,,
2025-05-02 19:05:00 GMT-4,2.2,2.12,23.0,23.78,0.0,,
2025-05-02 19:10:00 GMT-4,2.2,2.138,22.66,23.619999999999997,0.0,,
2025-05-02 19:15:00 GMT-4,2.2,2.156,22.3,23.6,0.0,,
2025-05-02 19:20:00 GMT-4,2.2,2.174,21.919999999999998,23.6,0.0,,
2025-05-02 19:25:00 GMT-4,2.3,2.19,21.54,23.580000000000002,0.0,,
2025-05-02 19:30:00 GMT-4,2.3,2.204,21.22,23.6,0.0,,
2025-05-02 19:35:00 GMT-4,2.3,2.222,20.880000000000003,23.619999999999997,0.0,,
2025-05-02 19:40:00 GMT-4,2.3,2.2359999999999998,20.580000000000002,23.7,0.0,,
2025-05-02 19:45:00 GMT-4,2.3,2.252,20.3,23.7,0.0,,
2025-05-02 19:50:00 GMT-4,2.3,2.266,20.02,23.66,0.0,,
2025-05-02 19:55:00 GMT-4,2.34,2.278,19.82,23.580000000000002,0.0,,
2025-05-02 20:00:00 GMT-4,2.4,2.292,19.56,23.419999999999998,0.0,,
2025-05-02 20:05:00 GMT-4,2.4,2.306,19.3,23.259999999999998,0.0,,
2025-05-02 20:10:00 GMT-4,2.4,2.318,19.02,22.98,0.0,,
2025-05-02 20:15:00 GMT-4,2.4,2.334,18.78,22.86,0.0,,
2025-05-02 20:20:00 GMT-4,2.4,2.346,18.54,22.82,0.0,,
2025-05-02 20:25:00 GMT-4,2.4,2.364,18.34,22.8,0.0,,
2025-05-02 20:30:00 GMT-4,2.46,2.378,18.119999999999997,22.68,0.0,,
2025-05-02 20:35:00 GMT-4,2.5,2.394,17.9,22.6,0.0,,
2025-05-02 20:40:00 GMT-4,2.5,2.41,17.7,22.54,0.0,,
2025-05-02 20:45:00 GMT-4,2.5,2.424,17.52,22.46,0.0,,
2025-05-02 20:50:00 GMT-4,2.5,2.438,17.36,22.46,0.0,,
2025-05-02 20:55:00 GMT-4,2.5,2.454,17.22,22.46,0.0,,
2025-05-02 21:00:00 GMT-4,2.5,2.4659999999999997,17.04,22.4,0.0,,
2025-05-02 21:05:00 GMT-4,2.6,2.4819999999999998,16.84,22.4,0.0,,
2025-05-02 21:10:00 GMT-4,2.6,2.494,16.66,22.32,0.0,,
2025-05-02 21:15:00 GMT-4,2.6,2.508,16.52,22.240000000000002,0.0,,
2025-05-02 21:20:00 GMT-4,2.6,2.524,16.36,22.2,0.0,,
2025-05-02 21:25:00 GMT-4,2.6,2.536,16.240000000000002,22.14,0.0,,
2025-05-02 21:30:00 GMT-4,2.6,2.548,16.080000000000002,22.080000000000002,0.0,,
2025-05-02 21:35:00 GMT-4,2.6,2.5639999999999996,15.940000000000001,22.0,0.0,,
2025-05-02 21:40:00 GMT-4,2.66,2.576,15.76,21.919999999999998,0.0,,
2025-05-02 21:45:00 GMT-4,2.7,2.592,15.64,21.84,0.0,,
2025-05-02 21:50:00 GMT-4,2.7,2.6039999999999996,15.52,21.759999999999998,0.0,,
2025-05-02 21:55:00 GMT-4,2.7,2.616,15.34,21.7,0.0,,
2025-05-02 22:00:00 GMT-4,2.7,2.628,15.26,21.64,0.0,,
2025-05-02 22:05:00 GMT-4,2.7,2.64,15.175,21.6,0.0,,
2025-05-02 22:10:00 GMT-4,2.7,2.655,15.0,21.5,0.0,,
2025-05-02 22:15:00 GMT-4,2.7,2.6639999999999997,14.98,21.46,0.0,,
2025-05-02 22:20:00 GMT-4,2.7600000000000002,2.676,14.84,21.380000000000003,0.0,,
2025-05-02 22:25:00 GMT-4,2.8,2.688,14.719999999999999,21.3,0.0,,
2025-05-02 22:30:00 GMT-4,2.8,2.702,14.62,21.240000000000002,0.0,,
2025-05-02 22:35:00 GMT-4,2.8,2.7119999999999997,14.540000000000001,21.2,0.0,,
2025-05-02 22:40:00 GMT-4,2.8,2.7239999999999998,14.459999999999999,21.14,0.0,,
2025-05-02 22:45:00 GMT-4,2.8,2.736,14.38,21.1,0.0,,
2025-05-02 22:50:00 GMT-4,2.8,2.7460000000000004,14.3,21.06,0.0,,
2025-05-02 22:55:00 GMT-4,2.8,2.758,14.2,21.0,0.0,,
2025-05-02 23:00:00 GMT-4,2.84,2.77,14.080000000000002,20.919999999999998,0.0,,
2025-05-02 23:05:00 GMT-4,2.9,2.782,13.98,20.86,0.0,,
2025-05-02 23:10:00 GMT-4,2.84,2.7460000000000004,13.9,20.84,0.0,,
2025-05-02 23:15:00 GMT-4,4.62,2.256,16.8,30.919999999999998,29.8836,,
2025-05-02 23:20:00 GMT-4,8.42,1.838,25.939999999999998,59.720000000000006,86.9178,,
2025-05-02 23:25:00 GMT-4,8.5,1.59,33.5,62.58,88.3916,,
2025-05-02 23:30:00 GMT-4,8.5,1.4980000000000002,36.480000000000004,62.7,86.7672,,
2025-05-02 23:35:00 GMT-4,8.5,1.506,37.68,62.739999999999995,87.031,,
2025-05-02 23:40:00 GMT-4,8.5,1.506,38.2,62.8,87.1604,,
2025-05-02 23:45:00 GMT-4,8.5,1.4880000000000002,38.46,62.82000000000001,87.0692,,
2025-05-02 23:50:00 GMT-4,8.5,1.476,38.519999999999996,62.8,86.7938,,
2025-05-02 23:55:00 GMT-4,8.36,1.48,38.54,62.739999999999995,85.9694,,
2025-05-03 00:00:00 GMT-4,8.2,1.496,38.3,62.42,85.2526,,
2025-05-03 00:05:00 GMT-4,8.36,1.53,38.160000000000004,62.54,86.481,,
2025-05-03 00:10:00 GMT-4,8.459999999999999,1.486,38.32,62.64,86.6724,,
2025-05-03 00:15:00 GMT-4,8.5,1.482,38.46,62.7,86.9386,,
2025-05-03 00:20:00 GMT-4,8.5,1.49,38.54,62.82000000000001,87.3356,,
2025-05-03 00:25:00 GMT-4,8.5,1.506,38.6,62.9,87.7476,,
2025-05-03 00:30:00 GMT-4,8.5,1.508,38.660000000000004,62.98,87.9368,,
2025-05-03 00:35:00 GMT-4,8.5,1.504,38.72,63.0,87.9912,,
2025-05-03 00:40:00 GMT-4,8.5,1.4980000000000002,38.760000000000005,63.0,88.0104,,
2025-05-03 00:45:00 GMT-4,8.5,1.496,38.78,63.0,88.1138,,
2025-05-03 00:50:00 GMT-4,8.5,1.492,38.72,63.1,88.3032,,
2025-05-03 00:55:00 GMT-4,8.5,1.492,38.7,63.120000000000005,88.5334,,
2025-05-03 01:00:00 GMT-4,8.5,1.49,38.739999999999995,63.2,88.6498,,
2025-05-03 01:05:00 GMT-4,8.5,1.494,38.8,63.2,88.6034,,
2025-05-03 01:10:00 GMT-4,8.440000000000001,1.492,38.78,63.2,88.463,,
2025-05-03 01:15:00 GMT-4,8.4,1.486,38.7,63.2,88.3544,,
2025-05-03 01:20:00 GMT-4,8.4,1.482,38.739999999999995,63.2,88.3074,,
2025-05-03 01:25:00 GMT-4,8.4,1.4780000000000002,38.68,63.239999999999995,88.5254,,
2025-05-03 01:30:00 GMT-4,8.4,1.476,38.7,63.279999999999994,88.6322,,
2025-05-03 01:35:00 GMT-4,8.4,1.47,38.7,63.3,88.781,,
2025-05-03 01:40:00 GMT-4,8.4,1.4680000000000002,38.6,63.339999999999996,88.9344,,
2025-05-03 01:45:00 GMT-4,8.4,1.464,38.54,63.4,88.9656,,
2025-05-03 01:50:00 GMT-4,8.4,1.462,38.6,63.4,89.2162,,
2025-05-03 01:55:00 GMT-4,8.4,1.46,38.64,63.5,89.4814,,
2025-05-03 02:00:00 GMT-4,8.4,1.4580000000000002,38.7,63.5,89.505,,
2025-05-03 02:05:00 GMT-4,8.4,1.4580000000000002,38.7,63.5,89.5176,,
2025-05-03 02:10:00 GMT-4,8.4,1.454,38.7,63.58,89.6954,,
2025-05-03 02:15:00 GMT-4,8.4,1.45,38.78,63.64,89.9708,,
2025-05-03 02:20:00 GMT-4,8.4,1.4480000000000002,38.760000000000005,63.7,90.1454,,
2025-05-03 02:25:00 GMT-4,8.4,1.446,38.8,63.739999999999995,90.3138,,
2025-05-03 02:30:00 GMT-4,8.4,1.446,38.760000000000005,63.779999999999994,90.445,,
2025-05-03 02:35:00 GMT-4,8.4,1.444,38.82,63.82000000000001,90.643,,
2025-05-03 02:40:00 GMT-4,8.4,1.44,38.82,63.879999999999995,90.7532,,
2025-05-03 02:45:00 GMT-4,8.4,1.4380000000000002,38.8,63.9,90.797,,
2025-05-03 02:50:00 GMT-4,8.4,1.4380000000000002,38.839999999999996,63.9,90.974,,
2025-05-03 02:55:00 GMT-4,8.4,1.4380000000000002,38.96,63.96,91.1156,,
2025-05-03 03:00:00 GMT-4,8.4,1.432,38.9,64.06,91.4602,,
2025-05-03 03:05:00 GMT-4,8.4,1.43,38.839999999999996,64.1,91.677,,
2025-05-03 03:10:00 GMT-4,8.4,1.4340000000000002,38.94,64.1,91.7484,,
2025-05-03 03:15:00 GMT-4,8.4,1.436,39.019999999999996,64.2,91.9738,,
2025-05-03 03:20:00 GMT-4,8.4,1.436,39.0,64.24,92.201,,
2025-05-03 03:25:00 GMT-4,8.4,1.432,39.0,64.3,92.0404,,
2025-05-03 03:30:00 GMT-4,8.4,1.43,39.08,64.36,92.2046,,
2025-05-03 03:35:00 GMT-4,8.4,1.43,39.04,64.42,92.5154,,
2025-05-03 03:40:00 GMT-4,8.42,1.43,39.06,64.5,92.8088,,
2025-05-03 03:45:00 GMT-4,8.5,1.43,39.019999999999996,64.52000000000001,92.9698,,
2025-05-03 03:50:00 GMT-4,8.5,1.43,39.1,64.6,93.2216,,
2025-05-03 03:55:00 GMT-4,8.5,1.4240000000000002,39.14,64.64,93.3976,,
2025-05-03 04:00:00 GMT-4,8.5,1.4240000000000002,39.12,64.72,93.7166,,
2025-05-03 04:05:00 GMT-4,8.5,1.416,39.160000000000004,65.0,93.9708,,
2025-05-03 04:10:00 GMT-4,8.48,1.402,39.06,65.0,93.9772,,
2025-05-03 04:15:00 GMT-4,8.28,1.392,38.9,64.97999999999999,93.1546,,
2025-05-03 04:20:00 GMT-4,8.28,1.45,38.78,64.8,93.9872,,
2025-05-03 04:25:00 GMT-4,8.02,1.476,38.6,64.64,93.4536,,
2025-05-03 04:30:00 GMT-4,7.94,1.51,38.339999999999996,64.38,93.4848,,
2025-05-03 04:35:00 GMT-4,8.08,1.508,38.1,64.5,94.5434,,
2025-05-03 04:40:00 GMT-4,8.379999999999999,1.4680000000000002,38.38,64.94,95.722,,
2025-05-03 04:45:00 GMT-4,8.52,1.464,38.839999999999996,65.46000000000001,97.4524,,
2025-05-03 04:50:00 GMT-4,8.5,1.4180000000000001,39.2,65.47999999999999,96.2848,,
2025-05-03 04:55:00 GMT-4,8.440000000000001,1.392,39.3,65.5,96.0338,,
2025-05-03 05:00:00 GMT-4,8.4,1.382,39.28,65.52000000000001,96.1428,,
2025-05-03 05:05:00 GMT-4,8.4,1.3880000000000001,39.28,65.53999999999999,96.2678,,
2025-05-03 05:10:00 GMT-4,8.4,1.402,39.3,65.53999999999999,96.8202,,
2025-05-03 05:15:00 GMT-4,8.5,1.41,39.3,65.6,97.3704,,
2025-05-03 05:20:00 GMT-4,8.5,1.426,39.239999999999995,65.7,98.0266,,
2025-05-03 05:25:00 GMT-4,8.5,1.43,39.4,65.74,98.4342,,
2025-05-03 05:30:00 GMT-4,8.5,1.42,39.4,65.78,98.517,,
2025-05-03 05:35:00 GMT-4,8.5,1.4140000000000001,39.38,65.86,98.752,,
2025-05-03 05:40:00 GMT-4,8.5,1.412,39.339999999999996,65.88,99.1296,,
2025-05-03 05:45:00 GMT-4,8.5,1.41,39.36,65.9,99.2498,,
2025-05-03 05:50:00 GMT-4,8.5,1.402,39.2,66.0,99.5094,,
2025-05-03 05:55:00 GMT-4,8.5,1.402,39.28,66.0,99.7452,,
2025-05-03 06:00:00 GMT-4,8.5,1.4040000000000001,39.28,66.08,99.9976,,
2025-05-03 06:05:00 GMT-4,8.5,1.4,39.339999999999996,66.1,100.195,,
2025-05-03 06:10:00 GMT-4,8.5,1.396,39.38,66.14,100.4342,,
2025-05-03 06:15:00 GMT-4,8.5,1.39,39.38,66.22,100.8112,,
2025-05-03 06:20:00 GMT-4,8.5,1.39,39.36,66.3,101.1664,,
2025-05-03 06:25:00 GMT-4,8.5,1.3880000000000001,39.4,66.3,101.4318,,
2025-05-03 06:30:00 GMT-4,8.5,1.3880000000000001,39.44,66.32000000000001,101.4648,,
2025-05-03 06:35:00 GMT-4,8.5,1.3880000000000001,39.480000000000004,66.36,101.7446,,
2025-05-03 06:40:00 GMT-4,8.5,1.382,39.46,66.44,102.0218,,
2025-05-03 06:45:00 GMT-4,8.5,1.3780000000000001,39.4,66.46000000000001,102.1978,,
2025-05-03 06:50:00 GMT-4,8.5,1.374,39.38,66.5,102.3996,,
2025-05-03 06:55:00 GMT-4,8.5,1.37,39.42,66.53999999999999,102.5846,,
2025-05-03 07:00:00 GMT-4,8.5,1.3719999999999999,39.4,66.6,102.6674,,
2025-05-03 07:05:00 GMT-4,8.5,1.3719999999999999,39.46,66.6,102.8452,,
2025-05-03 07:10:00 GMT-4,8.5,1.3719999999999999,39.42,66.64,103.0552,,
2025-05-03 07:15:00 GMT-4,8.5,1.3719999999999999,39.42,66.76,103.5122,,
2025-05-03 07:20:00 GMT-4,8.5,1.3719999999999999,39.44,66.8,103.7472,,
2025-05-03 07:25:00 GMT-4,8.5,1.37,39.38,66.82000000000001,103.9278,,
2025-05-03 07:30:00 GMT-4,8.5,1.368,39.36,66.86,104.1388,,
2025-05-03 07:35:00 GMT-4,8.5,1.37,39.38,66.9,104.3876,,
2025-05-03 07:40:00 GMT-4,8.5,1.364,39.44,66.86,104.0238,,
2025-05-03 07:45:00 GMT-4,8.5,1.354,39.44,66.9,104.1498,,
2025-05-03 07:50:00 GMT-4,8.5,1.35,39.4,66.92,104.3082,,
2025-05-03 07:55:00 GMT-4,8.5,1.35,39.38,66.92,104.3854,,
2025-05-03 08:00:00 GMT-4,8.540000000000001,1.358,39.480000000000004,67.0,104.7556,,
2025-05-03 08:05:00 GMT-4,8.6,1.364,39.6,67.1,105.0702,,
2025-05-03 08:10:00 GMT-4,8.6,1.354,39.7,67.1,105.323,,
2025-05-03 08:15:00 GMT-4,8.620000000000001,1.358,39.760000000000005,67.02000000000001,105.1762,,
2025-05-03 08:20:00 GMT-4,8.7,1.3659999999999999,39.739999999999995,66.97999999999999,105.028,,
2025-05-03 08:25:00 GMT-4,8.7,1.36,39.7,67.0,105.3856,,
2025-05-03 08:30:00 GMT-4,8.7,1.3619999999999999,39.7,67.06,105.7064,,
2025-05-03 08:35:00 GMT-4,8.7,1.368,39.760000000000005,67.0,105.9746,,
2025-05-03 08:40:00 GMT-4,8.8,1.37,39.8,67.03999999999999,106.306,,
2025-05-03 08:45:00 GMT-4,8.8,1.3659999999999999,39.88,67.02000000000001,106.5384,,
2025-05-03 08:50:00 GMT-4,8.74,1.3719999999999999,39.82,67.0,106.2684,,
2025-05-03 08:55:00 GMT-4,8.6,1.3980000000000001,39.64,66.74,105.6448,,
2025-05-03 09:00:00 GMT-4,8.74,1.436,39.44,66.88,107.1072,,
2025-05-03 09:05:00 GMT-4,8.9,1.3980000000000001,39.68,67.06,107.6138,,
2025-05-03 09:10:00 GMT-4,8.98,1.3980000000000001,39.92,67.24,107.7584,,
2025-05-03 09:15:00 GMT-4,9.0,1.412,40.04,67.3,108.1296,,
2025-05-03 09:20:00 GMT-4,9.0,1.4280000000000002,40.04,67.36,108.6104,,
2025-05-03 09:25:00 GMT-4,9.059999999999999,1.43,40.04,67.38,108.9882,,
2025-05-03 09:30:00 GMT-4,9.1,1.432,40.06,67.32000000000001,109.2446,,
2025-05-03 09:35:00 GMT-4,9.120000000000001,1.4380000000000002,39.94,67.32000000000001,109.5174,,
2025-05-03 09:40:00 GMT-4,9.2,1.44,40.0,67.36,109.783,,
2025-05-03 09:45:00 GMT-4,9.2,1.4480000000000002,40.04,67.38,110.2844,,
2025-05-03 09:50:00 GMT-4,9.2,1.466,40.0,67.38,110.6238,,
2025-05-03 09:55:00 GMT-4,9.2,1.466,40.06,67.34,110.7328,,
2025-05-03 10:00:00 GMT-4,9.2,1.46,40.1,67.26,110.4588,,
2025-05-03 10:05:00 GMT-4,9.18,1.452,40.1,67.16,109.9026,,
2025-05-03 10:10:00 GMT-4,9.24,1.4340000000000002,40.1,67.2,109.9736,,
2025-05-03 10:15:00 GMT-4,9.32,1.432,40.22,67.2,110.3052,,
2025-05-03 10:20:00 GMT-4,9.4,1.422,40.3,67.2,110.6524,,
2025-05-03 10:25:00 GMT-4,9.4,1.4140000000000001,40.339999999999996,67.14,110.831,,
2025-05-03 10:30:00 GMT-4,9.4,1.41,40.32,67.2,111.1068,,
2025-05-03 10:35:00 GMT-4,9.4,1.4080000000000001,40.28,67.14,111.1026,,
2025-05-03 10:40:00 GMT-4,9.4,1.4,40.22,67.03999999999999,110.6018,,
2025-05-03 10:45:00 GMT-4,9.4,1.3980000000000001,40.18,66.94,110.3378,,
2025-05-03 10:50:00 GMT-4,9.4,1.416,40.1,66.96000000000001,110.8962,,
2025-05-03 10:55:00 GMT-4,9.059999999999999,1.442,39.86,66.66,109.2868,,
2025-05-03 11:00:00 GMT-4,8.9,1.4880000000000002,39.4,66.5,109.1176,,
2025-05-03 11:05:00 GMT-4,8.84,1.496,39.18,66.53999999999999,109.0426,,
2025-05-03 11:10:00 GMT-4,8.8,1.49,39.160000000000004,66.5,108.5614,,
2025-05-03 11:15:00 GMT-4,8.879999999999999,1.456,39.1,66.47999999999999,108.5734,,
2025-05-03 11:20:00 GMT-4,9.1,1.412,39.42,66.67999999999999,108.9362,,
2025-05-03 11:25:00 GMT-4,9.2,1.3880000000000001,39.78,66.8,108.9414,,
2025-05-03 11:30:00 GMT-4,9.2,1.376,39.9,66.8,108.9372,,
2025-05-03 11:35:00 GMT-4,9.24,1.37,39.92,66.8,109.1004,,
2025-05-03 11:40:00 GMT-4,9.3,1.3719999999999999,40.08,66.82000000000001,109.229,,
2025-05-03 11:45:00 GMT-4,9.3,1.3840000000000001,40.0,66.84,109.4782,,
2025-05-03 11:50:00 GMT-4,9.3,1.39,40.06,66.9,109.8402,,
2025-05-03 11:55:00 GMT-4,9.3,1.396,40.1,66.9,109.9216,,
2025-05-03 12:00:00 GMT-4,9.379999999999999,1.426,40.12,66.97999999999999,110.9642,,
2025-05-03 12:05:00 GMT-4,9.4,1.4280000000000002,40.260000000000005,67.03999999999999,111.281,,
2025-05-03 12:10:00 GMT-4,9.4,1.426,40.28,67.03999999999999,111.3798,,
2025-05-03 12:15:00 GMT-4,9.4,1.422,40.2,67.0,111.2032,,
2025-05-03 12:20:00 GMT-4,9.4,1.412,40.18,67.0,110.9242,,
2025-05-03 12:25:00 GMT-4,9.4,1.412,40.1,66.94,110.6984,,
2025-05-03 12:30:00 GMT-4,9.4,1.41,40.1,66.9,110.6896,,
2025-05-03 12:35:00 GMT-4,9.4,1.406,40.08,66.9,110.5576,,
2025-05-03 12:40:00 GMT-4,9.32,1.402,40.1,66.86,110.312,,
2025-05-03 12:45:00 GMT-4,9.3,1.4,40.06,66.84,110.3338,,
2025-05-03 12:50:00 GMT-4,9.3,1.4,40.08,66.82000000000001,110.2384,,
2025-05-03 12:55:00 GMT-4,9.3,1.3940000000000001,40.1,66.8,110.1504,,
2025-05-03 13:00:00 GMT-4,9.3,1.3880000000000001,40.1,66.8,110.0724,,
2025-05-03 13:05:00 GMT-4,9.3,1.3840000000000001,40.08,66.8,110.0836,,
2025-05-03 13:10:00 GMT-4,9.36,1.376,40.1,66.84,110.186,,
2025-05-03 13:15:00 GMT-4,9.440000000000001,1.3719999999999999,40.22,66.97999999999999,110.549,,
2025-05-03 13:20:00 GMT-4,9.2,1.3840000000000001,40.22,66.8,109.3424,,
2025-05-03 13:25:00 GMT-4,8.92,1.432,39.7,66.34,108.268,,
2025-05-03 13:30:00 GMT-4,9.16,1.43,39.54,66.56,110.1004,,
2025-05-03 13:35:00 GMT-4,9.28,1.3980000000000001,39.78,66.74,109.921,,
2025-05-03 13:40:00 GMT-4,9.3,1.39,39.92,66.8,110.1396,,
2025-05-03 13:45:00 GMT-4,9.3,1.386,40.019999999999996,66.8,110.1094,,
2025-05-03 13:50:00 GMT-4,9.3,1.3880000000000001,40.06,66.82000000000001,110.247,,
2025-05-03 13:55:00 GMT-4,9.3,1.382,40.06,66.78,109.8948,,
2025-05-03 14:00:00 GMT-4,9.3,1.392,40.06,66.7,109.7134,,
2025-05-03 14:05:00 GMT-4,9.3,1.396,40.0,66.74,109.9784,,
2025-05-03 14:10:00 GMT-4,9.3,1.4,40.019999999999996,66.76,110.0736,,
2025-05-03 14:15:00 GMT-4,9.3,1.4,40.04,66.8,110.0648,,
2025-05-03 14:20:00 GMT-4,9.34,1.412,40.08,66.82000000000001,110.328,,
2025-05-03 14:25:00 GMT-4,9.42,1.4240000000000002,40.1,66.96000000000001,111.121,,
2025-05-03 14:30:00 GMT-4,9.559999999999999,1.436,40.260000000000005,67.12,112.2264,,
2025-05-03 14:35:00 GMT-4,9.68,1.45,40.28,67.22,113.3636,,
2025-05-03 14:40:00 GMT-4,9.76,1.452,40.2,67.24,114.0608,,
2025-05-03 14:45:00 GMT-4,9.8,1.46,40.14,67.24,114.5676,,
2025-05-03 14:50:00 GMT-4,9.8,1.454,40.019999999999996,67.2,114.5974,,
2025-05-03 14:55:00 GMT-4,9.8,1.45,39.92,67.2,114.5096,,
2025-05-03 15:00:00 GMT-4,9.8,1.444,39.88,67.14,114.3662,,
2025-05-03 15:05:00 GMT-4,9.8,1.4340000000000002,39.8,67.12,114.3966,,
2025-05-03 15:10:00 GMT-4,9.8,1.4340000000000002,39.8,67.1,114.2938,,
2025-05-03 15:15:00 GMT-4,9.6,1.43,39.660000000000004,66.94,113.0744,,
2025-05-03 15:20:00 GMT-4,9.26,1.454,39.3,66.4,111.058,,
2025-05-03 15:25:00 GMT-4,9.2,1.504,39.0,66.4,111.5748,,
2025-05-03 15:30:00 GMT-4,9.26,1.53,38.9,66.46000000000001,112.3324,,
2025-05-03 15:35:00 GMT-4,9.3,1.516,38.92,66.44,112.3264,,
2025-05-03 15:40:00 GMT-4,9.58,1.466,39.14,66.7,113.0884,,
2025-05-03 15:45:00 GMT-4,9.74,1.452,39.5,66.94,113.8974,,
2025-05-03 15:50:00 GMT-4,9.8,1.4340000000000002,39.72,67.0,113.983,,
2025-05-03 15:55:00 GMT-4,9.8,1.43,39.82,67.0,113.94,,
2025-05-03 16:00:00 GMT-4,9.9,1.426,39.88,67.03999999999999,114.1618,,
2025-05-03 16:05:00 GMT-4,9.9,1.422,39.9,67.12,114.5208,,
2025-05-03 16:10:00 GMT-4,9.9,1.4180000000000001,39.88,67.1,114.584,,
2025-05-03 16:15:00 GMT-4,9.9,1.41,39.839999999999996,67.02000000000001,114.2832,,
2025-05-03 16:20:00 GMT-4,9.9,1.4240000000000002,39.760000000000005,66.97999999999999,114.4176,,
2025-05-03 16:25:00 GMT-4,9.9,1.43,39.72,66.97999999999999,114.546,,
2025-05-03 16:30:00 GMT-4,9.9,1.43,39.68,66.96000000000001,114.5208,,
2025-05-03 16:35:00 GMT-4,9.9,1.43,39.58,66.92,114.4622,,
2025-05-03 16:40:00 GMT-4,9.879999999999999,1.422,39.5,67.0,114.8494,,
2025-05-03 16:45:00 GMT-4,9.8,1.42,39.5,66.97999999999999,114.5736,,
2025-05-03 16:50:00 GMT-4,9.86,1.42,39.38,66.92,114.387,,
2025-05-03 16:55:00 GMT-4,9.9,1.4240000000000002,39.36,66.92,114.6726,,
2025-05-03 17:00:00 GMT-4,9.9,1.42,39.4,67.0,114.727,,
2025-05-03 17:05:00 GMT-4,9.879999999999999,1.416,39.38,66.94,114.5936,,
2025-05-03 17:10:00 GMT-4,9.8,1.396,39.4,66.84,113.9648,,
2025-05-03 17:15:00 GMT-4,9.8,1.364,39.38,66.72,112.7558,,
2025-05-03 17:20:00 GMT-4,9.8,1.34,39.339999999999996,66.72,112.3374,,
2025-05-03 17:25:00 GMT-4,9.379999999999999,1.3419999999999999,39.14,66.3,110.0784,,
2025-05-03 17:30:00 GMT-4,9.24,1.38,38.8,66.02000000000001,109.5838,,
2025-05-03 17:35:00 GMT-4,9.2,1.39,38.68,66.0,109.472,,
2025-05-03 17:40:00 GMT-4,6.220000000000001,1.6580000000000001,38.14,53.96,32.7096,,
2025-05-03 17:45:00 GMT-4,3.9,1.754,36.62,48.18,0.0,,
2025-05-03 17:50:00 GMT-4,2.7600000000000002,1.7919999999999998,35.04,44.92,0.0,,
2025-05-03 17:55:00 GMT-4,2.2399999999999998,1.83,33.68,42.72,0.0,,
2025-05-03 18:00:00 GMT-4,2.02,1.8659999999999999,32.5,41.019999999999996,0.0,,
2025-05-03 18:05:00 GMT-4,2.0,1.89,31.8,40.06666666666667,0.0,,
2025-05-03 18:35:00 GMT-4,2.2,2.08,27.4,33.5,0.0,,
2025-05-03 18:40:00 GMT-4,2.2,2.102,27.04,32.18,0.0,,
2025-05-03 18:45:00 GMT-4,2.2,2.1319999999999997,26.580000000000002,29.439999999999998,0.0,,
2025-05-03 18:50:00 GMT-4,2.2,2.158,26.160000000000004,27.5,0.0,,
2025-05-03 18:55:00 GMT-4,2.2600000000000002,2.186,25.839999999999996,26.360000000000003,0.0,,
2025-05-03 19:00:00 GMT-4,2.3,2.2119999999999997,25.48,25.5,0.0,,
2025-05-03 19:05:00 GMT-4,2.3,2.242,25.16,24.68,0.0,,
2025-05-03 19:10:00 GMT-4,2.3,2.2680000000000002,24.8,24.52,0.0,,
2025-05-03 19:15:00 GMT-4,2.38,2.292,24.56,24.6,0.0,,
2025-05-03 19:20:00 GMT-4,2.4,2.318,24.22,24.580000000000002,0.0,,
2025-05-03 19:25:00 GMT-4,2.4,2.342,23.82,24.419999999999998,0.0,,
2025-05-03 19:30:00 GMT-4,2.4,2.3680000000000003,23.619999999999997,24.22,0.0,,
2025-05-03 19:35:00 GMT-4,2.48,2.39,23.380000000000003,24.240000000000002,0.0,,
2025-05-03 19:40:00 GMT-4,2.5,2.412,23.14,24.3,0.0,,
2025-05-03 19:45:00 GMT-4,2.5,2.434,22.9,24.2,0.0,,
2025-05-03 19:50:00 GMT-4,2.5,2.454,22.68,24.02,0.0,,
2025-05-03 19:55:00 GMT-4,2.54,2.478,22.4,23.9,0.0,,
2025-05-03 20:00:00 GMT-4,2.6,2.498,22.18,23.94,0.0,,
2025-05-03 20:05:00 GMT-4,2.6,2.5180000000000002,21.919999999999998,24.0,0.0,,
2025-05-03 20:10:00 GMT-4,2.6,2.54,21.72,24.02,0.0,,
2025-05-03 20:15:00 GMT-4,2.6,2.5580000000000003,21.5,24.1,0.0,,
2025-05-03 20:20:00 GMT-4,2.6399999999999997,2.58,21.3,24.1,0.0,,
2025-05-03 20:25:00 GMT-4,2.7,2.5980000000000003,21.1,24.22,0.0,,
2025-05-03 20:30:00 GMT-4,2.7,2.616,20.880000000000003,24.3,0.0,,
2025-05-03 20:35:00 GMT-4,2.7,2.636,20.619999999999997,24.3,0.0,,
2025-05-03 20:40:00 GMT-4,2.7,2.6519999999999997,20.419999999999998,24.3,0.0,,
2025-05-03 20:45:00 GMT-4,2.7,2.668,20.240000000000002,24.2,0.0,,
2025-05-03 20:50:00 GMT-4,2.8,2.6860000000000004,20.06,24.18,0.0,,
2025-05-03 20:55:00 GMT-4,2.8,2.7039999999999997,19.9,24.16,0.0,,
2025-05-03 21:00:00 GMT-4,2.8,2.72,19.72,24.1,0.0,,
2025-05-03 21:05:00 GMT-4,2.8,2.734,19.54,24.2,0.0,,
2025-05-03 21:10:00 GMT-4,2.8,2.752,19.34,24.2,0.0,,
2025-05-03 21:15:00 GMT-4,2.8,2.766,19.22,24.14,0.0,,
2025-05-03 21:20:00 GMT-4,2.88,2.782,19.080000000000002,24.119999999999997,0.0,,
2025-05-03 21:25:00 GMT-4,2.9,2.7960000000000003,18.96,24.1,0.0,,
2025-05-03 21:30:00 GMT-4,2.9,2.812,18.84,24.0,0.0,,
2025-05-03 21:35:00 GMT-4,2.9,2.824,18.740000000000002,23.919999999999998,0.0,,
2025-05-03 21:40:00 GMT-4,2.9,2.84,18.64,23.9,0.0,,
2025-05-03 21:45:00 GMT-4,2.9,2.8539999999999996,18.54,23.9,0.0,,
2025-05-03 21:50:00 GMT-4,2.9,2.866,18.44,23.9,0.0,,
2025-05-03 21:55:00 GMT-4,2.98,2.878,18.36,23.919999999999998,0.0,,
2025-05-03 22:00:00 GMT-4,3.0,2.8939999999999997,18.259999999999998,23.9,0.0,,
2025-05-03 22:05:00 GMT-4,3.0,2.906,18.14,23.9,0.0,,
2025-05-03 22:10:00 GMT-4,3.0,2.918,18.02,23.880000000000003,0.0,,
2025-05-03 22:15:00 GMT-4,3.0,2.932,17.9,23.8,0.0,,
2025-05-03 22:20:00 GMT-4,3.0,2.944,17.759999999999998,23.78,0.0,,
2025-05-03 22:25:00 GMT-4,3.0,2.9539999999999997,17.64,23.66,0.0,,
2025-05-03 22:30:00 GMT-4,3.0,2.966,17.56,23.6,0.0,,
2025-05-03 22:35:00 GMT-4,3.06,2.9760000000000004,17.46,23.54,0.0,,
2025-05-03 22:40:00 GMT-4,3.1,2.988,17.36,23.5,0.0,,
2025-05-03 22:45:00 GMT-4,3.1,3.0,17.28,23.5,0.0,,
2025-05-03 22:50:00 GMT-4,3.1,3.01,17.18,23.44,0.0,,
2025-05-03 22:55:00 GMT-4,3.1,3.02,17.1,23.4,0.0,,
2025-05-03 23:00:00 GMT-4,3.1,3.028,17.0,23.4,0.0,,
2025-05-03 23:05:00 GMT-4,3.06,2.99,16.94,23.4,0.883,,
2025-05-03 23:10:00 GMT-4,7.4,2.218,24.06,54.58,83.5842,,
2025-05-03 23:15:00 GMT-4,8.5,1.784,31.9,61.86,87.7736,,
2025-05-03 23:20:00 GMT-4,8.42,1.6580000000000001,36.239999999999995,62.379999999999995,85.6324,,
2025-05-03 23:25:00 GMT-4,8.4,1.6,37.839999999999996,62.32000000000001,84.7066,,
2025-05-03 23:30:00 GMT-4,8.4,1.5619999999999998,38.44,62.3,84.0248,,
2025-05-03 23:35:00 GMT-4,8.379999999999999,1.528,38.62,62.260000000000005,83.4572,,
2025-05-03 23:40:00 GMT-4,8.3,1.514,38.78,62.3,83.2318,,
2025-05-03 23:45:00 GMT-4,8.3,1.51,38.9,62.3,83.1554,,
2025-05-03 23:50:00 GMT-4,8.24,1.508,38.980000000000004,62.279999999999994,82.7288,,
2025-05-03 23:55:00 GMT-4,8.2,1.53,38.839999999999996,62.02,82.7634,,
2025-05-04 00:00:00 GMT-4,8.4,1.5819999999999999,38.92,62.260000000000005,84.4244,,
2025-05-04 00:05:00 GMT-4,8.4,1.51,39.18,62.32000000000001,83.6178,,
2025-05-04 00:10:00 GMT-4,8.379999999999999,1.53,39.3,62.3,83.9038,,
2025-05-04 00:15:00 GMT-4,8.5,1.5859999999999999,39.32,62.36,85.2636,,
2025-05-04 00:20:00 GMT-4,8.540000000000001,1.614,39.4,62.46,85.9262,,
2025-05-04 00:25:00 GMT-4,8.6,1.6340000000000001,39.3,62.5,86.527,,
2025-05-04 00:30:00 GMT-4,8.6,1.6480000000000001,39.32,62.6,86.9998,,
2025-05-04 00:35:00 GMT-4,8.68,1.6440000000000001,39.32,62.64,87.2572,,
2025-05-04 00:40:00 GMT-4,8.7,1.624,39.38,62.7,87.242,,
2025-05-04 00:45:00 GMT-4,8.7,1.588,39.519999999999996,62.7,86.8914,,
2025-05-04 00:50:00 GMT-4,8.7,1.5659999999999998,39.6,62.7,86.661,,
2025-05-04 00:55:00 GMT-4,8.7,1.556,39.480000000000004,62.7,86.5722,,
2025-05-04 01:00:00 GMT-4,8.7,1.548,39.519999999999996,62.67999999999999,86.4676,,
2025-05-04 01:05:00 GMT-4,8.6,1.55,39.480000000000004,62.620000000000005,86.3154,,
2025-05-04 01:10:00 GMT-4,8.6,1.55,39.4,62.620000000000005,86.4602,,
2025-05-04 01:15:00 GMT-4,8.6,1.548,39.32,62.660000000000004,86.5358,,
2025-05-04 01:20:00 GMT-4,8.6,1.546,39.339999999999996,62.7,86.6124,,
2025-05-04 01:25:00 GMT-4,8.6,1.548,39.3,62.660000000000004,86.6806,,
2025-05-04 01:30:00 GMT-4,8.6,1.546,39.42,62.67999999999999,86.6904,,
2025-05-04 01:35:00 GMT-4,8.6,1.54,39.3,62.67999999999999,86.6868,,
2025-05-04 01:40:00 GMT-4,8.6,1.538,39.260000000000005,62.7,86.5756,,
2025-05-04 01:45:00 GMT-4,8.6,1.5319999999999998,39.2,62.7,86.581,,
2025-05-04 01:50:00 GMT-4,8.6,1.53,39.2,62.67999999999999,86.635,,
2025-05-04 01:55:00 GMT-4,8.6,1.526,39.28,62.7,86.7946,,
2025-05-04 02:00:00 GMT-4,8.6,1.52,39.3,62.739999999999995,86.898,,
2025-05-04 02:05:00 GMT-4,8.6,1.5219999999999998,39.260000000000005,62.760000000000005,86.844,,
2025-05-04 02:10:00 GMT-4,8.6,1.518,39.260000000000005,62.739999999999995,86.861,,
2025-05-04 02:15:00 GMT-4,8.6,1.52,39.28,62.739999999999995,86.9702,,
2025-05-04 02:20:00 GMT-4,8.6,1.5119999999999998,39.22,62.720000000000006,87.0048,,
2025-05-04 02:25:00 GMT-4,8.540000000000001,1.51,39.14,62.7,86.8848,,
2025-05-04 02:30:00 GMT-4,8.5,1.504,39.019999999999996,62.660000000000004,86.7806,,
2025-05-04 02:35:00 GMT-4,8.5,1.5019999999999998,39.06,62.7,86.7872,,
2025-05-04 02:40:00 GMT-4,8.5,1.5,39.0,62.7,86.893,,
2025-05-04 02:45:00 GMT-4,8.5,1.5,39.0,62.720000000000006,87.0432,,
2025-05-04 02:50:00 GMT-4,8.5,1.492,39.08,62.760000000000005,87.1012,,
2025-05-04 02:55:00 GMT-4,8.5,1.496,39.1,62.8,87.2232,,
2025-05-04 03:00:00 GMT-4,8.540000000000001,1.494,39.160000000000004,62.839999999999996,87.506,,
2025-05-04 03:05:00 GMT-4,8.6,1.5,39.18,62.9,87.7506,,
2025-05-04 03:10:00 GMT-4,8.6,1.4980000000000002,39.160000000000004,62.9,87.579,,
2025-05-04 03:15:00 GMT-4,8.6,1.49,39.12,62.9,87.703,,
2025-05-04 03:20:00 GMT-4,8.6,1.49,39.160000000000004,62.98,87.8898,,
2025-05-04 03:25:00 GMT-4,8.6,1.4880000000000002,39.3,63.0,88.0996,,
2025-05-04 03:30:00 GMT-4,8.6,1.482,39.28,63.04,88.1378,,
2025-05-04 03:35:00 GMT-4,8.6,1.482,39.3,63.06,88.183,,
2025-05-04 03:40:00 GMT-4,8.6,1.48,39.32,63.14,88.356,,
2025-05-04 03:45:00 GMT-4,8.6,1.48,39.38,63.160000000000004,88.4946,,
2025-05-04 03:50:00 GMT-4,8.6,1.48,39.36,63.2,88.5608,,
2025-05-04 03:55:00 GMT-4,8.6,1.48,39.32,63.2,88.5272,,
2025-05-04 04:00:00 GMT-4,8.6,1.47,39.339999999999996,63.2,88.4928,,
2025-05-04 04:05:00 GMT-4,8.6,1.464,39.36,63.220000000000006,88.5838,,
2025-05-04 04:10:00 GMT-4,8.379999999999999,1.45,39.339999999999996,63.239999999999995,87.3002,,
2025-05-04 04:15:00 GMT-4,8.1,1.5,38.94,62.9,86.4582,,
2025-05-04 04:20:00 GMT-4,8.040000000000001,1.5619999999999998,38.660000000000004,62.86,87.0002,,
2025-05-04 04:25:00 GMT-4,8.0,1.594,38.36,62.739999999999995,86.9512,,
2025-05-04 04:30:00 GMT-4,8.16,1.6159999999999999,38.18,62.779999999999994,88.7712,,
2025-05-04 04:35:00 GMT-4,8.5,1.528,38.42,63.36,89.8324,,
2025-05-04 04:40:00 GMT-4,8.6,1.4880000000000002,38.8,63.44,89.7932,,
2025-05-04 04:45:00 GMT-4,8.6,1.464,39.04,63.52,89.6226,,
2025-05-04 04:50:00 GMT-4,8.6,1.454,39.1,63.5,89.4768,,
2025-05-04 04:55:00 GMT-4,8.6,1.454,39.160000000000004,63.52,89.5512,,
2025-05-04 05:00:00 GMT-4,8.6,1.462,39.2,63.6,89.7578,,
2025-05-04 05:05:00 GMT-4,8.6,1.462,39.12,63.6,89.9164,,
2025-05-04 05:10:00 GMT-4,8.6,1.476,39.1,63.660000000000004,90.143,,
2025-05-04 05:15:00 GMT-4,8.6,1.49,39.04,63.739999999999995,90.4368,,
2025-05-04 05:20:00 GMT-4,8.58,1.482,39.06,63.739999999999995,90.4234,,
2025-05-04 05:25:00 GMT-4,8.6,1.48,39.1,63.760000000000005,90.44,,
2025-05-04 05:30:00 GMT-4,8.6,1.47,39.08,63.8,90.5286,,
2025-05-04 05:35:00 GMT-4,8.58,1.47,39.0,63.8,90.5776,,
2025-05-04 05:40:00 GMT-4,8.5,1.466,39.0,63.82000000000001,90.5292,,
2025-05-04 05:45:00 GMT-4,8.5,1.462,39.0,63.82000000000001,90.476,,
2025-05-04 05:50:00 GMT-4,8.5,1.4580000000000002,38.980000000000004,63.86,90.5606,,
2025-05-04 05:55:00 GMT-4,8.5,1.4580000000000002,38.96,63.9,90.7854,,
2025-05-04 06:00:00 GMT-4,8.5,1.4580000000000002,39.0,63.92,90.929,,
2025-05-04 06:05:00 GMT-4,8.58,1.454,39.06,64.0,91.1162,,
2025-05-04 06:10:00 GMT-4,8.6,1.45,39.18,64.08,91.3422,,
2025-05-04 06:15:00 GMT-4,8.6,1.45,39.260000000000005,64.12,91.6148,,
2025-05-04 06:20:00 GMT-4,8.6,1.444,39.3,64.2,91.8928,,
2025-05-04 06:25:00 GMT-4,8.6,1.446,39.38,64.22,92.1454,,
2025-05-04 06:30:00 GMT-4,8.66,1.4480000000000002,39.4,64.28,92.3428,,
2025-05-04 06:35:00 GMT-4,8.7,1.442,39.36,64.32000000000001,92.595,,
2025-05-04 06:40:00 GMT-4,8.7,1.444,39.38,64.3,92.685,,
2025-05-04 06:45:00 GMT-4,8.7,1.44,39.4,64.38,92.8886,,
2025-05-04 06:50:00 GMT-4,8.7,1.4380000000000002,39.4,64.4,92.9908,,
2025-05-04 06:55:00 GMT-4,8.7,1.436,39.38,64.4,93.0816,,
2025-05-04 07:00:00 GMT-4,8.7,1.4340000000000002,39.4,64.4,93.0684,,
2025-05-04 07:05:00 GMT-4,8.7,1.43,39.38,64.44,93.219,,
2025-05-04 07:10:00 GMT-4,8.7,1.436,39.44,64.56,93.6246,,
2025-05-04 07:15:00 GMT-4,8.7,1.432,39.46,64.62,93.9064,,
2025-05-04 07:20:00 GMT-4,8.7,1.4280000000000002,39.5,64.62,94.0462,,
2025-05-04 07:25:00 GMT-4,8.7,1.426,39.480000000000004,64.67999999999999,94.1632,,
2025-05-04 07:30:00 GMT-4,8.7,1.4280000000000002,39.519999999999996,64.7,94.235,,
2025-05-04 07:35:00 GMT-4,8.7,1.4240000000000002,39.58,64.76,94.3914,,
2025-05-04 07:40:00 GMT-4,8.7,1.4280000000000002,39.5,64.84,94.7542,,
2025-05-04 07:45:00 GMT-4,8.7,1.43,39.58,64.86,95.0916,,
2025-05-04 07:50:00 GMT-4,8.68,1.426,39.58,64.84,94.9914,,
2025-05-04 07:55:00 GMT-4,8.6,1.4240000000000002,39.480000000000004,64.88,95.217,,
2025-05-04 08:00:00 GMT-4,8.6,1.4240000000000002,39.44,64.9,95.2382,,
2025-05-04 08:05:00 GMT-4,8.6,1.422,39.4,64.9,95.2904,,
2025-05-04 08:10:00 GMT-4,8.5,1.4180000000000001,39.38,64.9,95.2964,,
2025-05-04 08:15:00 GMT-4,8.5,1.4240000000000002,39.3,64.9,95.4414,,
2025-05-04 08:20:00 GMT-4,8.540000000000001,1.42,39.3,65.0,95.7022,,
2025-05-04 08:25:00 GMT-4,8.5,1.416,39.3,64.92,95.3672,,
2025-05-04 08:30:00 GMT-4,8.5,1.41,39.339999999999996,64.97999999999999,95.3644,,
2025-05-04 08:35:00 GMT-4,8.5,1.41,39.4,65.02000000000001,95.6468,,
2025-05-04 08:40:00 GMT-4,8.5,1.41,39.36,65.34,96.2646,,
2025-05-04 08:45:00 GMT-4,8.48,1.406,39.4,65.36,96.3076,,
2025-05-04 08:50:00 GMT-4,8.3,1.4280000000000002,39.3,65.1,95.3294,,
2025-05-04 08:55:00 GMT-4,8.34,1.45,39.06,65.03999999999999,96.3482,,
2025-05-04 09:00:00 GMT-4,8.5,1.436,39.12,65.32000000000001,97.1046,,
2025-05-04 09:05:00 GMT-4,8.6,1.416,39.339999999999996,65.6,97.6892,,
2025-05-04 09:10:00 GMT-4,8.6,1.416,39.54,65.76,98.316,,
2025-05-04 09:15:00 GMT-4,8.620000000000001,1.41,39.68,65.8,98.4412,,
2025-05-04 09:20:00 GMT-4,8.7,1.4040000000000001,39.7,65.82000000000001,98.4978,,
2025-05-04 09:25:00 GMT-4,8.7,1.402,39.7,65.86,98.7292,,
2025-05-04 09:30:00 GMT-4,8.7,1.402,39.78,65.9,99.069,,
2025-05-04 09:35:00 GMT-4,8.7,1.4,39.78,65.94,99.3124,,
2025-05-04 09:40:00 GMT-4,8.7,1.41,39.739999999999995,65.94,99.6594,,
2025-05-04 09:45:00 GMT-4,8.6,1.4180000000000001,39.72,65.92,99.837,,
2025-05-04 09:50:00 GMT-4,8.68,1.42,39.68,65.94,100.2756,,
2025-05-04 09:55:00 GMT-4,8.7,1.426,39.72,66.0,100.502,,
2025-05-04 10:00:00 GMT-4,8.68,1.4180000000000001,39.8,66.02000000000001,100.4076,,
2025-05-04 10:05:00 GMT-4,8.7,1.402,39.839999999999996,66.12,100.7976,,
2025-05-04 10:10:00 GMT-4,8.8,1.4,39.94,66.2,101.3626,,
2025-05-04 10:15:00 GMT-4,8.8,1.3940000000000001,39.94,66.24,101.4666,,
2025-05-04 10:20:00 GMT-4,8.8,1.39,39.9,66.24,101.7624,,
2025-05-04 10:25:00 GMT-4,8.8,1.39,39.96,66.3,102.1334,,
2025-05-04 10:30:00 GMT-4,8.8,1.39,40.0,66.38,102.4192,,
2025-05-04 10:35:00 GMT-4,8.879999999999999,1.386,40.08,66.42,102.8794,,
2025-05-04 10:40:00 GMT-4,8.74,1.38,40.14,66.38,102.3836,,
2025-05-04 10:45:00 GMT-4,8.5,1.422,39.78,65.84,101.3988,,
2025-05-04 10:50:00 GMT-4,8.4,1.462,39.42,65.86,102.0814,,
2025-05-04 10:55:00 GMT-4,8.4,1.462,39.260000000000005,65.96000000000001,102.4152,,
2025-05-04 11:00:00 GMT-4,8.440000000000001,1.452,39.22,65.96000000000001,102.596,,
2025-05-04 11:05:00 GMT-4,8.68,1.402,39.44,66.26,103.5042,,
2025-05-04 11:10:00 GMT-4,8.78,1.3719999999999999,39.78,66.56,104.0706,,
2025-05-04 11:15:00 GMT-4,8.84,1.358,39.980000000000004,66.7,104.1948,,
2025-05-04 11:20:00 GMT-4,8.879999999999999,1.35,40.18,66.67999999999999,104.1532,,
2025-05-04 11:25:00 GMT-4,8.8,1.348,40.2,66.67999999999999,104.2016,,
2025-05-04 11:30:00 GMT-4,8.8,1.348,40.160000000000004,66.62,104.4038,,
2025-05-04 11:35:00 GMT-4,8.82,1.358,40.12,66.66,104.9096,,
2025-05-04 11:40:00 GMT-4,8.82,1.368,40.22,66.72,105.4146,,
2025-05-04 11:45:00 GMT-4,8.86,1.3880000000000001,40.2,66.78,106.1344,,
2025-05-04 11:50:00 GMT-4,8.9,1.39,40.22,66.86,106.663,,
2025-05-04 11:55:00 GMT-4,8.92,1.386,40.28,66.9,106.9382,,
2025-05-04 12:00:00 GMT-4,9.0,1.3880000000000001,40.36,66.9,107.5294,,
2025-05-04 12:05:00 GMT-4,9.040000000000001,1.386,40.38,66.9,107.819,,
2025-05-04 12:10:00 GMT-4,9.1,1.3880000000000001,40.42,66.9,108.0802,,
2025-05-04 12:15:00 GMT-4,9.1,1.3840000000000001,40.339999999999996,66.9,108.2854,,
2025-05-04 12:20:00 GMT-4,9.1,1.38,40.3,66.96000000000001,108.5186,,
2025-05-04 12:25:00 GMT-4,9.120000000000001,1.3780000000000001,40.3,66.97999999999999,108.8084,,
2025-05-04 12:30:00 GMT-4,9.2,1.38,40.36,67.0,109.2218,,
2025-05-04 12:35:00 GMT-4,9.2,1.374,40.32,67.0,109.428,,
2025-05-04 12:40:00 GMT-4,9.2,1.3780000000000001,40.28,67.0,109.424,,
2025-05-04 12:45:00 GMT-4,9.2,1.374,40.2,66.97999999999999,109.343,,
2025-05-04 12:50:00 GMT-4,9.2,1.3719999999999999,40.22,66.9,109.2376,,
2025-05-04 12:55:00 GMT-4,9.2,1.3719999999999999,40.22,66.9,109.2434,,
2025-05-04 13:00:00 GMT-4,9.18,1.3619999999999999,40.18,66.9,108.9784,,
2025-05-04 13:05:00 GMT-4,9.1,1.358,40.06,66.8,108.6636,,
2025-05-04 13:10:00 GMT-4,9.1,1.35,40.1,66.8,108.7082,,
2025-05-04 13:15:00 GMT-4,8.959999999999999,1.358,40.019999999999996,66.74,108.0556,,
2025-05-04 13:20:00 GMT-4,8.7,1.402,39.660000000000004,66.34,106.7594,,
2025-05-04 13:25:00 GMT-4,8.86,1.416,39.28,66.5,108.2206,,
2025-05-04 13:30:00 GMT-4,9.02,1.3840000000000001,39.58,66.72,108.739,,
2025-05-04 13:35:00 GMT-4,9.1,1.3780000000000001,39.82,66.8,108.7308,,
2025-05-04 13:40:00 GMT-4,9.120000000000001,1.3780000000000001,39.980000000000004,66.82000000000001,108.9668,,
2025-05-04 13:45:00 GMT-4,9.2,1.38,40.1,66.9,109.2356,,
2025-05-04 13:50:00 GMT-4,9.2,1.38,40.14,66.94,109.493,,
2025-05-04 13:55:00 GMT-4,9.2,1.3780000000000001,40.1,67.0,109.4976,,
2025-05-04 14:00:00 GMT-4,9.2,1.3780000000000001,40.160000000000004,66.96000000000001,109.4908,,
2025-05-04 14:05:00 GMT-4,9.2,1.38,40.18,66.9,109.5434,,
2025-05-04 14:10:00 GMT-4,9.2,1.3780000000000001,40.239999999999995,66.9,109.548,,
2025-05-04 14:15:00 GMT-4,9.2,1.38,40.14,66.94,109.6158,,
2025-05-04 14:20:00 GMT-4,9.2,1.38,40.239999999999995,66.92,109.5648,,
2025-05-04 14:25:00 GMT-4,9.2,1.38,40.2,66.9,109.4342,,
2025-05-04 14:30:00 GMT-4,9.2,1.3719999999999999,40.239999999999995,66.84,109.3848,,
2025-05-04 14:35:00 GMT-4,9.2,1.3719999999999999,40.3,66.8,109.3648,,
2025-05-04 14:40:00 GMT-4,9.2,1.37,40.22,66.84,109.441,,
2025-05-04 14:45:00 GMT-4,9.2,1.37,40.12,66.86,109.4904,,
2025-05-04 14:50:00 GMT-4,9.2,1.37,40.04,66.8,109.444,,
2025-05-04 14:55:00 GMT-4,9.2,1.37,40.1,66.82000000000001,109.2156,,
2025-05-04 15:00:00 GMT-4,9.2,1.37,40.239999999999995,66.86,109.3288,,
2025-05-04 15:05:00 GMT-4,9.2,1.37,40.22,66.8,109.0684,,
2025-05-04 15:10:00 GMT-4,9.02,1.37,40.1,66.7,108.2358,,
2025-05-04 15:15:00 GMT-4,8.72,1.41,39.7,66.32000000000001,106.8284,,
2025-05-04 15:20:00 GMT-4,8.66,1.454,39.28,66.32000000000001,107.2542,,
2025-05-04 15:25:00 GMT-4,8.6,1.4680000000000002,39.08,66.38,107.4026,,
2025-05-04 15:30:00 GMT-4,8.6,1.456,39.18,66.36,107.179,,
2025-05-04 15:35:00 GMT-4,8.82,1.416,39.22,66.47999999999999,107.8306,,
2025-05-04 15:40:00 GMT-4,8.98,1.396,39.6,66.67999999999999,108.4288,,
2025-05-04 15:45:00 GMT-4,9.0,1.3780000000000001,39.8,66.72,108.338,,
2025-05-04 15:50:00 GMT-4,9.0,1.368,39.92,66.72,108.3334,,
2025-05-04 15:55:00 GMT-4,9.0,1.3659999999999999,40.0,66.72,108.3496,,
2025-05-04 16:00:00 GMT-4,9.0,1.36,40.04,66.7,108.081,,
2025-05-04 16:05:00 GMT-4,9.0,1.3559999999999999,40.019999999999996,66.62,107.8272,,
2025-05-04 16:10:00 GMT-4,9.0,1.3559999999999999,39.8,66.62,108.107,,
2025-05-04 16:15:00 GMT-4,9.0,1.3719999999999999,39.8,66.66,108.4042,,
2025-05-04 16:20:00 GMT-4,9.0,1.376,39.82,66.6,108.1354,,
2025-05-04 16:25:00 GMT-4,9.0,1.3659999999999999,39.7,66.6,108.0232,,
2025-05-04 16:30:00 GMT-4,9.0,1.3719999999999999,39.78,66.6,108.3036,,
2025-05-04 16:35:00 GMT-4,9.1,1.3719999999999999,39.96,66.7,108.5054,,
2025-05-04 16:40:00 GMT-4,9.1,1.376,40.160000000000004,66.74,108.7536,,
2025-05-04 16:45:00 GMT-4,9.1,1.368,40.2,66.82000000000001,108.9972,,
2025-05-04 16:50:00 GMT-4,9.1,1.37,40.22,66.84,109.145,,
2025-05-04 16:55:00 GMT-4,9.1,1.37,40.160000000000004,66.76,108.865,,
2025-05-04 17:00:00 GMT-4,9.1,1.3719999999999999,40.019999999999996,66.8,109.1322,,
2025-05-04 17:05:00 GMT-4,9.1,1.3659999999999999,40.2,66.74,108.6652,,
2025-05-04 17:10:00 GMT-4,8.940000000000001,1.3619999999999999,39.980000000000004,66.6,107.4278,,
2025-05-04 17:15:00 GMT-4,8.64,1.4040000000000001,39.480000000000004,66.22,105.8674,,
2025-05-04 17:20:00 GMT-4,8.6,1.426,39.2,66.24,106.0726,,
2025-05-04 17:25:00 GMT-4,8.52,1.43,39.0,66.22,105.9568,,
2025-05-04 17:30:00 GMT-4,8.52,1.4180000000000001,39.0,66.22,105.7008,,
2025-05-04 17:35:00 GMT-4,8.74,1.354,39.04,66.34,105.8564,,
2025-05-04 17:40:00 GMT-4,8.8,1.3219999999999998,39.4,66.44,105.8028,,
2025-05-04 17:45:00 GMT-4,8.58,1.31,39.4,66.26,103.853,,
2025-05-04 17:50:00 GMT-4,8.52,1.318,39.08,66.02000000000001,103.5352,,
2025-05-04 17:55:00 GMT-4,8.72,1.3319999999999999,39.160000000000004,66.22,105.117,,
2025-05-04 18:00:00 GMT-4,8.8,1.308,39.339999999999996,66.36,105.2154,,
2025-05-04 18:05:00 GMT-4,8.84,1.31,39.42,66.46000000000001,105.6632,,
2025-05-04 18:10:00 GMT-4,8.9,1.3359999999999999,39.46,66.5,106.5218,,
2025-05-04 18:15:00 GMT-4,8.940000000000001,1.382,39.58,66.62,107.761,,
2025-05-04 18:20:00 GMT-4,9.0,1.39,39.64,66.7,108.43,,
2025-05-04 18:25:00 GMT-4,9.0,1.3719999999999999,39.6,66.7,108.156,,
2025-05-04 18:30:00 GMT-4,9.0,1.3780000000000001,39.68,66.66,107.8446,,
2025-05-04 18:35:00 GMT-4,9.0,1.38,39.64,66.67999999999999,107.8824,,
2025-05-04 18:40:00 GMT-4,9.0,1.3780000000000001,39.58,66.64,107.8208,,
2025-05-04 18:45:00 GMT-4,9.0,1.3780000000000001,39.5,66.6,107.9,,
2025-05-04 18:50:00 GMT-4,9.0,1.3780000000000001,39.5,66.6,107.93,,
2025-05-04 18:55:00 GMT-4,9.0,1.38,39.480000000000004,66.62,107.9788,,
2025-05-04 19:00:00 GMT-4,9.0,1.374,39.480000000000004,66.6,107.8802,,
2025-05-04 19:05:00 GMT-4,8.940000000000001,1.368,39.480000000000004,66.6,107.6586,,
2025-05-04 19:10:00 GMT-4,8.9,1.364,39.42,66.56,107.4904,,
2025-05-04 19:15:00 GMT-4,8.9,1.3659999999999999,39.44,66.56,107.607,,
2025-05-04 19:20:00 GMT-4,8.9,1.364,39.42,66.52000000000001,107.6828,,
2025-05-04 19:25:00 GMT-4,8.9,1.36,39.5,66.58,107.6842,,
2025-05-04 19:30:00 GMT-4,8.9,1.36,39.519999999999996,66.53999999999999,107.6186,,
2025-05-04 19:35:00 GMT-4,8.9,1.36,39.519999999999996,66.52000000000001,107.4532,,
2025-05-04 19:40:00 GMT-4,8.9,1.358,39.46,66.5,107.371,,
2025-05-04 19:45:00 GMT-4,8.9,1.3559999999999999,39.44,66.5,107.2868,,
2025-05-04 19:50:00 GMT-4,6.7,1.486,39.06,58.0,39.0378,,
