Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-05-04 19:55:00 GMT-4,4.0600000000000005,1.6159999999999999,37.58,50.480000000000004,0.0,,
2025-05-04 20:00:00 GMT-4,2.8600000000000003,1.6480000000000001,35.7,46.46,0.0,,
2025-05-04 20:05:00 GMT-4,2.2199999999999998,1.672,34.08,43.72,0.0,,
2025-05-04 20:10:00 GMT-4,1.92,1.7,32.78,41.88,0.0,,
2025-05-04 20:15:00 GMT-4,1.8,1.726,31.660000000000004,39.94,0.0,,
2025-05-04 20:20:00 GMT-4,1.8,1.7480000000000002,30.74,38.42,0.0,,
2025-05-04 20:25:00 GMT-4,1.8,1.7719999999999998,29.860000000000003,37.2,0.0,,
2025-05-04 20:30:00 GMT-4,1.9,1.794,29.02,35.96,0.0,,
2025-05-04 20:35:00 GMT-4,1.9,1.814,28.32,34.92,0.0,,
2025-05-04 20:40:00 GMT-4,1.9,1.834,27.68,33.96,0.0,,
2025-05-04 20:45:00 GMT-4,1.9,1.8519999999999999,27.119999999999997,33.18,0.0,,
2025-05-04 20:50:00 GMT-4,1.9,1.8719999999999999,26.52,32.38,0.0,,
2025-05-04 20:55:00 GMT-4,2.0,1.89,26.0,31.7,0.0,,
2025-05-04 21:00:00 GMT-4,2.0,1.906,25.5,30.919999999999998,0.0,,
2025-05-04 21:05:00 GMT-4,2.0,1.926,25.04,28.82,0.0,,
2025-05-04 21:10:00 GMT-4,2.0,1.942,24.580000000000002,26.839999999999996,0.0,,
2025-05-04 21:15:00 GMT-4,2.0,1.96,24.02,25.44,0.0,,
2025-05-04 21:20:00 GMT-4,2.04,1.976,23.6,24.66,0.0,,
2025-05-04 21:25:00 GMT-4,2.1,1.994,23.22,24.04,0.0,,
2025-05-04 21:30:00 GMT-4,2.1,2.01,22.919999999999998,23.2,0.0,,
2025-05-04 21:35:00 GMT-4,2.1,2.026,22.619999999999997,22.9,0.0,,
2025-05-04 21:40:00 GMT-4,2.1,2.044,22.3,23.0,0.0,,
2025-05-04 21:45:00 GMT-4,2.1,2.056,21.880000000000003,23.119999999999997,0.0,,
2025-05-04 21:50:00 GMT-4,2.1,2.074,21.54,22.98,0.0,,
2025-05-04 21:55:00 GMT-4,2.2,2.09,21.2,22.64,0.0,,
2025-05-04 22:00:00 GMT-4,2.2,2.104,20.919999999999998,22.380000000000003,0.0,,
2025-05-04 22:05:00 GMT-4,2.2,2.12,20.68,22.119999999999997,0.0,,
2025-05-04 22:10:00 GMT-4,2.2,2.136,20.36,21.7,0.0,,
2025-05-04 22:15:00 GMT-4,2.2,2.148,20.080000000000002,21.32,0.0,,
2025-05-04 22:20:00 GMT-4,2.2,2.164,19.84,21.16,0.0,,
2025-05-04 22:25:00 GMT-4,2.2399999999999998,2.178,19.6,21.3,0.0,,
2025-05-04 22:30:00 GMT-4,2.3,2.194,19.34,21.56,0.0,,
2025-05-04 22:35:00 GMT-4,2.3,2.206,19.119999999999997,21.54,0.0,,
2025-05-04 22:40:00 GMT-4,2.3,2.222,18.82,21.4,0.0,,
2025-05-04 22:45:00 GMT-4,2.3,2.234,18.52,21.4,0.0,,
2025-05-04 22:50:00 GMT-4,2.3,2.248,18.18,21.46,0.0,,
2025-05-04 22:55:00 GMT-4,2.3,2.2640000000000002,17.86,21.4,0.0,,
2025-05-04 23:00:00 GMT-4,2.34,2.276,17.52,21.4,0.0,,
2025-05-04 23:05:00 GMT-4,2.4,2.2880000000000003,17.259999999999998,21.4,0.0,,
2025-05-04 23:10:00 GMT-4,2.4,2.3040000000000003,16.919999999999998,21.34,0.0,,
2025-05-04 23:15:00 GMT-4,2.4,2.296,16.740000000000002,21.4,0.0,,
2025-05-04 23:20:00 GMT-4,3.3600000000000003,2.0340000000000003,18.14,27.0,1.9412,,
2025-05-04 23:25:00 GMT-4,8.52,1.642,26.139999999999997,64.44,102.5616,,
2025-05-04 23:30:00 GMT-4,8.5,1.466,33.86,67.08,107.0278,,
2025-05-04 23:35:00 GMT-4,8.5,1.376,37.22,67.2,105.0478,,
2025-05-04 23:40:00 GMT-4,8.5,1.3359999999999999,38.32,67.14,104.1198,,
2025-05-04 23:45:00 GMT-4,8.5,1.328,38.78,67.1,103.8458,,
2025-05-04 23:50:00 GMT-4,8.5,1.3840000000000001,38.839999999999996,67.14,104.8568,,
2025-05-04 23:55:00 GMT-4,8.5,1.426,38.839999999999996,67.3,106.3536,,
2025-05-05 00:00:00 GMT-4,8.5,1.4140000000000001,38.980000000000004,67.26,106.0912,,
2025-05-05 00:05:00 GMT-4,8.5,1.416,39.0,67.2,105.8608,,
2025-05-05 00:10:00 GMT-4,8.5,1.3980000000000001,38.92,67.12,105.4332,,
2025-05-05 00:15:00 GMT-4,8.440000000000001,1.396,38.839999999999996,67.06,105.1852,,
2025-05-05 00:20:00 GMT-4,8.4,1.396,38.78,67.08,105.1932,,
2025-05-05 00:25:00 GMT-4,8.4,1.4,38.72,67.1,105.3204,,
2025-05-05 00:30:00 GMT-4,8.4,1.402,38.739999999999995,67.06,105.287,,
2025-05-05 00:35:00 GMT-4,8.4,1.4,38.8,67.1,105.3848,,
2025-05-05 00:40:00 GMT-4,8.4,1.4,38.8,67.06,105.3794,,
2025-05-05 00:45:00 GMT-4,8.4,1.41,38.8,67.1,105.6332,,
2025-05-05 00:50:00 GMT-4,8.4,1.41,38.739999999999995,67.1,105.548,,
2025-05-05 00:55:00 GMT-4,8.4,1.41,38.62,67.0,105.358,,
2025-05-05 01:00:00 GMT-4,8.4,1.41,38.58,67.0,105.1074,,
2025-05-05 01:05:00 GMT-4,8.36,1.41,38.58,66.96000000000001,104.9684,,
2025-05-05 01:10:00 GMT-4,8.3,1.406,38.56,66.9,104.8416,,
2025-05-05 01:15:00 GMT-4,8.3,1.392,38.62,66.9,104.4998,,
2025-05-05 01:20:00 GMT-4,8.28,1.38,38.56,66.82000000000001,103.9144,,
2025-05-05 01:25:00 GMT-4,8.2,1.368,38.36,66.78,103.4764,,
2025-05-05 01:30:00 GMT-4,8.2,1.354,38.3,66.7,103.312,,
2025-05-05 01:35:00 GMT-4,8.2,1.3619999999999999,38.3,66.7,103.1136,,
2025-05-05 01:40:00 GMT-4,8.32,1.396,38.4,66.8,104.1924,,
2025-05-05 01:45:00 GMT-4,8.5,1.4140000000000001,38.58,67.08,106.0602,,
2025-05-05 01:50:00 GMT-4,8.4,1.396,38.82,67.06,105.1314,,
2025-05-05 01:55:00 GMT-4,8.34,1.3880000000000001,38.739999999999995,66.96000000000001,104.4616,,
2025-05-05 02:00:00 GMT-4,8.3,1.382,38.5,66.9,104.2436,,
2025-05-05 02:05:00 GMT-4,8.3,1.3840000000000001,38.46,66.84,104.0934,,
2025-05-05 02:10:00 GMT-4,8.3,1.3880000000000001,38.42,66.8,103.967,,
2025-05-05 02:15:00 GMT-4,8.3,1.3880000000000001,38.46,66.82000000000001,104.0378,,
2025-05-05 02:20:00 GMT-4,8.3,1.3880000000000001,38.38,66.8,103.9694,,
2025-05-05 02:25:00 GMT-4,8.3,1.382,38.32,66.8,103.9436,,
2025-05-05 02:30:00 GMT-4,8.3,1.386,38.32,66.8,103.8518,,
2025-05-05 02:35:00 GMT-4,8.3,1.38,38.22,66.78,103.8006,,
2025-05-05 02:40:00 GMT-4,8.3,1.382,38.260000000000005,66.8,103.8638,,
2025-05-05 02:45:00 GMT-4,8.28,1.38,38.32,66.8,103.8264,,
2025-05-05 02:50:00 GMT-4,8.26,1.376,38.3,66.78,103.7564,,
2025-05-05 02:55:00 GMT-4,8.2,1.3719999999999999,38.160000000000004,66.76,103.57,,
2025-05-05 03:00:00 GMT-4,8.32,1.37,38.239999999999995,66.78,103.9224,,
2025-05-05 03:05:00 GMT-4,8.48,1.374,38.519999999999996,67.0,105.2816,,
2025-05-05 03:10:00 GMT-4,8.34,1.3659999999999999,38.72,66.92,104.178,,
2025-05-05 03:15:00 GMT-4,8.18,1.3559999999999999,38.42,66.7,102.9616,,
2025-05-05 03:20:00 GMT-4,8.3,1.37,38.239999999999995,66.7,103.6408,,
2025-05-05 03:25:00 GMT-4,8.42,1.396,38.339999999999996,66.94,105.111,,
2025-05-05 03:30:00 GMT-4,8.52,1.412,38.46,67.1,106.118,,
2025-05-05 03:35:00 GMT-4,8.4,1.4140000000000001,38.519999999999996,67.06,105.586,,
2025-05-05 03:40:00 GMT-4,8.36,1.368,38.480000000000004,66.97999999999999,104.7954,,
2025-05-05 03:45:00 GMT-4,8.24,1.35,38.42,66.72,103.1236,,
2025-05-05 03:50:00 GMT-4,8.459999999999999,1.344,38.4,66.84,104.1184,,
2025-05-05 03:55:00 GMT-4,8.4,1.3419999999999999,38.6,66.94,104.4028,,
2025-05-05 04:00:00 GMT-4,8.26,1.35,38.44,66.74,103.1336,,
2025-05-05 04:05:00 GMT-4,8.42,1.354,38.32,66.78,104.0054,,
2025-05-05 04:10:00 GMT-4,8.440000000000001,1.36,38.6,66.96000000000001,104.98,,
2025-05-05 04:15:00 GMT-4,8.24,1.36,38.519999999999996,66.78,103.6492,,
2025-05-05 04:20:00 GMT-4,8.32,1.3840000000000001,38.32,66.74,104.1486,,
2025-05-05 04:25:00 GMT-4,8.5,1.39,38.339999999999996,66.96000000000001,105.4878,,
2025-05-05 04:30:00 GMT-4,8.4,1.396,38.5,67.02000000000001,105.277,,
2025-05-05 04:35:00 GMT-4,8.32,1.39,38.36,66.82000000000001,104.4636,,
2025-05-05 04:40:00 GMT-4,8.459999999999999,1.3880000000000001,38.28,66.97999999999999,105.5248,,
2025-05-05 04:45:00 GMT-4,8.32,1.402,38.339999999999996,66.97999999999999,105.0356,,
2025-05-05 04:50:00 GMT-4,8.42,1.3780000000000001,38.239999999999995,66.82000000000001,104.7604,,
2025-05-05 04:55:00 GMT-4,8.36,1.364,38.38,66.94,104.6218,,
2025-05-05 05:00:00 GMT-4,8.4,1.3619999999999999,38.36,66.74,104.1242,,
2025-05-05 05:05:00 GMT-4,8.36,1.36,38.42,66.92,104.4332,,
2025-05-05 05:10:00 GMT-4,8.379999999999999,1.3519999999999999,38.42,66.76,103.7,,
2025-05-05 05:15:00 GMT-4,8.379999999999999,1.3519999999999999,38.36,66.94,104.495,,
2025-05-05 05:20:00 GMT-4,8.34,1.35,38.36,66.76,103.5272,,
2025-05-05 05:25:00 GMT-4,8.4,1.368,38.38,66.94,104.8302,,
2025-05-05 05:30:00 GMT-4,8.3,1.36,38.44,66.76,103.6542,,
2025-05-05 05:35:00 GMT-4,8.48,1.36,38.44,66.94,104.962,,
2025-05-05 05:40:00 GMT-4,8.3,1.358,38.339999999999996,66.78,103.54,,
2025-05-05 05:45:00 GMT-4,8.5,1.36,38.4,66.92,105.0886,,
2025-05-05 05:50:00 GMT-4,8.5,1.3619999999999999,38.519999999999996,66.97999999999999,105.0808,,
2025-05-05 05:55:00 GMT-4,8.3,1.358,38.5,66.88,104.0512,,
2025-05-05 06:00:00 GMT-4,8.4,1.358,38.14,66.78,104.2434,,
2025-05-05 06:05:00 GMT-4,8.3,1.376,38.14,66.84,103.9394,,
2025-05-05 06:10:00 GMT-4,8.36,1.4040000000000001,38.1,66.84,104.54,,
2025-05-05 06:15:00 GMT-4,8.5,1.39,38.22,67.03999999999999,105.7802,,
2025-05-05 06:20:00 GMT-4,8.5,1.37,38.480000000000004,67.02000000000001,105.1642,,
2025-05-05 06:25:00 GMT-4,8.379999999999999,1.358,38.519999999999996,66.96000000000001,104.47,,
2025-05-05 06:30:00 GMT-4,8.36,1.354,38.32,66.72,103.6314,,
2025-05-05 06:35:00 GMT-4,8.5,1.35,38.32,66.92,104.726,,
2025-05-05 06:40:00 GMT-4,8.5,1.35,38.5,66.96000000000001,104.7926,,
2025-05-05 06:45:00 GMT-4,8.379999999999999,1.3559999999999999,38.5,66.96000000000001,104.5108,,
2025-05-05 06:50:00 GMT-4,8.34,1.3519999999999999,38.339999999999996,66.76,103.5502,,
2025-05-05 06:55:00 GMT-4,8.5,1.3519999999999999,38.28,66.86,104.612,,
2025-05-05 07:00:00 GMT-4,8.32,1.3519999999999999,38.3,66.76,103.2272,,
2025-05-05 07:05:00 GMT-4,8.459999999999999,1.3519999999999999,38.3,66.8,104.0972,,
2025-05-05 07:10:00 GMT-4,8.5,1.3559999999999999,38.38,66.94,104.5356,,
2025-05-05 07:15:00 GMT-4,8.48,1.354,38.519999999999996,66.96000000000001,104.652,,
2025-05-05 07:20:00 GMT-4,8.28,1.354,38.56,66.8,103.187,,
2025-05-05 07:25:00 GMT-4,8.36,1.35,38.22,66.78,103.5244,,
2025-05-05 07:30:00 GMT-4,8.5,1.354,38.339999999999996,66.97999999999999,104.7694,,
2025-05-05 07:35:00 GMT-4,8.3,1.3519999999999999,38.519999999999996,66.94,103.6898,,
2025-05-05 07:40:00 GMT-4,8.42,1.354,38.36,66.82000000000001,103.9898,,
2025-05-05 07:45:00 GMT-4,8.52,1.34,38.4,67.02000000000001,104.8246,,
2025-05-05 07:50:00 GMT-4,8.5,1.3359999999999999,38.519999999999996,66.88,104.1438,,
2025-05-05 07:55:00 GMT-4,8.459999999999999,1.338,38.68,66.96000000000001,104.3998,,
2025-05-05 08:00:00 GMT-4,8.3,1.34,38.36,66.72,102.8168,,
2025-05-05 08:05:00 GMT-4,8.48,1.3419999999999999,38.28,66.82000000000001,104.1568,,
2025-05-05 08:10:00 GMT-4,8.32,1.35,38.480000000000004,66.88,103.5558,,
2025-05-05 08:15:00 GMT-4,8.440000000000001,1.358,38.239999999999995,66.82000000000001,104.0816,,
2025-05-05 08:20:00 GMT-4,8.34,1.3519999999999999,38.4,66.96000000000001,103.8202,,
2025-05-05 08:25:00 GMT-4,8.42,1.35,38.32,66.78,103.5476,,
2025-05-05 08:30:00 GMT-4,8.36,1.35,38.339999999999996,66.94,103.9112,,
2025-05-05 08:35:00 GMT-4,8.32,1.354,38.339999999999996,66.76,103.0288,,
2025-05-05 08:40:00 GMT-4,8.48,1.3619999999999999,38.46,66.97999999999999,104.5946,,
2025-05-05 08:45:00 GMT-4,8.32,1.35,38.58,66.97999999999999,103.6124,,
2025-05-05 08:50:00 GMT-4,8.22,1.348,38.42,66.74,102.3714,,
2025-05-05 08:55:00 GMT-4,8.42,1.354,38.3,66.82000000000001,103.6098,,
2025-05-05 09:00:00 GMT-4,8.42,1.36,38.480000000000004,66.96000000000001,103.9708,,
2025-05-05 09:05:00 GMT-4,8.3,1.358,38.54,66.82000000000001,103.0734,,
2025-05-05 09:10:00 GMT-4,8.24,1.3619999999999999,38.4,66.72,102.8452,,
2025-05-05 09:15:00 GMT-4,8.24,1.368,38.36,66.74,102.8338,,
2025-05-05 09:20:00 GMT-4,8.3,1.368,38.36,66.78,102.9568,,
2025-05-05 09:25:00 GMT-4,8.3,1.3659999999999999,38.5,66.8,103.0028,,
2025-05-05 09:30:00 GMT-4,8.32,1.368,38.64,66.88,103.3512,,
2025-05-05 09:35:00 GMT-4,8.4,1.37,38.739999999999995,67.0,103.8806,,
2025-05-05 09:40:00 GMT-4,8.4,1.368,38.88,67.0,104.0566,,
2025-05-05 09:45:00 GMT-4,8.3,1.376,38.88,67.03999999999999,103.74,,
2025-05-05 09:50:00 GMT-4,8.28,1.416,38.839999999999996,67.06,103.9542,,
2025-05-05 09:55:00 GMT-4,8.2,1.484,38.7,66.97999999999999,104.555,,
2025-05-05 10:00:00 GMT-4,8.3,1.54,38.64,67.17999999999999,106.0788,,
2025-05-05 10:05:00 GMT-4,8.36,1.5719999999999998,38.739999999999995,67.34,107.1288,,
2025-05-05 10:10:00 GMT-4,8.66,1.5119999999999998,38.96,67.58,107.8798,,
2025-05-05 10:15:00 GMT-4,8.7,1.4480000000000002,39.38,67.64,107.1288,,
2025-05-05 10:20:00 GMT-4,8.7,1.4140000000000001,39.62,67.46000000000001,106.3692,,
2025-05-05 10:25:00 GMT-4,8.7,1.3840000000000001,39.72,67.4,105.8224,,
2025-05-05 10:30:00 GMT-4,8.58,1.374,39.82,67.3,105.082,,
2025-05-05 10:35:00 GMT-4,8.26,1.3840000000000001,39.5,66.96000000000001,103.013,,
2025-05-05 10:40:00 GMT-4,8.379999999999999,1.432,39.160000000000004,66.94,104.3498,,
2025-05-05 10:45:00 GMT-4,8.58,1.4240000000000002,39.28,67.17999999999999,105.8004,,
2025-05-05 10:50:00 GMT-4,8.66,1.464,39.64,67.38,107.3088,,
2025-05-05 10:55:00 GMT-4,8.7,1.462,39.78,67.5,108.0424,,
2025-05-05 11:00:00 GMT-4,8.74,1.444,39.9,67.4,107.621,,
2025-05-05 11:05:00 GMT-4,8.8,1.44,39.96,67.4,107.7602,,
2025-05-05 11:10:00 GMT-4,8.8,1.432,39.94,67.34,107.5288,,
2025-05-05 11:15:00 GMT-4,8.8,1.43,40.0,67.28,107.4242,,
2025-05-05 11:20:00 GMT-4,8.8,1.4280000000000002,39.96,67.22,107.2418,,
2025-05-05 11:25:00 GMT-4,8.72,1.422,39.88,67.2,107.041,,
2025-05-05 11:30:00 GMT-4,8.7,1.4180000000000001,39.78,67.16,106.7184,,
2025-05-05 11:35:00 GMT-4,8.7,1.422,39.760000000000005,67.08,106.5072,,
2025-05-05 11:40:00 GMT-4,8.7,1.42,39.72,67.1,106.5918,,
2025-05-05 11:45:00 GMT-4,8.7,1.4180000000000001,39.78,67.1,106.5314,,
2025-05-05 11:50:00 GMT-4,8.7,1.41,39.82,67.1,106.5884,,
2025-05-05 11:55:00 GMT-4,8.7,1.41,39.82,67.12,106.7918,,
2025-05-05 12:00:00 GMT-4,8.7,1.4040000000000001,39.9,67.16,106.8736,,
2025-05-05 12:05:00 GMT-4,8.7,1.402,39.9,67.16,106.8528,,
2025-05-05 12:10:00 GMT-4,8.7,1.396,39.9,67.14,106.6836,,
2025-05-05 12:15:00 GMT-4,8.7,1.39,39.96,67.1,106.4206,,
2025-05-05 12:20:00 GMT-4,8.7,1.386,39.92,67.06,106.1876,,
2025-05-05 12:25:00 GMT-4,8.7,1.3880000000000001,39.9,67.06,106.26,,
2025-05-05 12:30:00 GMT-4,8.7,1.392,39.9,67.08,106.3772,,
2025-05-05 12:35:00 GMT-4,8.7,1.392,39.9,67.12,106.6106,,
2025-05-05 12:40:00 GMT-4,8.7,1.396,39.94,67.12,106.7418,,
2025-05-05 12:45:00 GMT-4,8.7,1.4,39.980000000000004,67.14,106.9066,,
2025-05-05 12:50:00 GMT-4,8.7,1.402,39.9,67.2,107.1536,,
2025-05-05 12:55:00 GMT-4,8.8,1.4080000000000001,40.0,67.2,107.302,,
2025-05-05 13:00:00 GMT-4,8.8,1.4040000000000001,40.06,67.2,107.4358,,
2025-05-05 13:05:00 GMT-4,8.8,1.4040000000000001,40.160000000000004,67.26,107.6496,,
2025-05-05 13:10:00 GMT-4,8.82,1.3940000000000001,40.22,67.17999999999999,107.51,,
2025-05-05 13:15:00 GMT-4,8.879999999999999,1.3880000000000001,40.18,67.2,107.4716,,
2025-05-05 13:20:00 GMT-4,8.9,1.39,40.18,67.2,107.555,,
2025-05-05 13:25:00 GMT-4,8.9,1.392,40.160000000000004,67.2,107.6942,,
2025-05-05 13:30:00 GMT-4,8.9,1.3880000000000001,40.12,67.2,107.8096,,
2025-05-05 13:35:00 GMT-4,8.9,1.39,40.22,67.2,107.841,,
2025-05-05 13:40:00 GMT-4,8.9,1.39,40.18,67.16,107.698,,
2025-05-05 13:45:00 GMT-4,8.9,1.3940000000000001,40.1,67.1,107.5336,,
2025-05-05 13:50:00 GMT-4,8.9,1.3980000000000001,40.2,67.14,107.8416,,
2025-05-05 13:55:00 GMT-4,8.9,1.3980000000000001,40.18,67.16,108.002,,
2025-05-05 14:00:00 GMT-4,8.9,1.3880000000000001,40.14,67.1,107.7602,,
2025-05-05 14:05:00 GMT-4,8.9,1.3840000000000001,40.14,67.1,107.6776,,
2025-05-05 14:10:00 GMT-4,8.9,1.38,40.12,67.1,107.566,,
2025-05-05 14:15:00 GMT-4,8.9,1.38,40.160000000000004,67.08,107.5528,,
2025-05-05 14:20:00 GMT-4,8.9,1.386,40.18,67.14,107.679,,
2025-05-05 14:25:00 GMT-4,8.9,1.382,40.2,67.12,107.6666,,
2025-05-05 14:30:00 GMT-4,8.9,1.3780000000000001,40.3,67.1,107.6356,,
2025-05-05 14:35:00 GMT-4,8.9,1.38,40.260000000000005,67.1,107.6246,,
2025-05-05 14:40:00 GMT-4,8.9,1.376,40.22,67.08,107.6068,,
2025-05-05 14:45:00 GMT-4,8.9,1.364,40.2,67.03999999999999,107.3094,,
2025-05-05 14:50:00 GMT-4,8.9,1.3559999999999999,40.260000000000005,67.0,107.125,,
2025-05-05 14:55:00 GMT-4,8.9,1.358,40.36,67.0,107.1658,,
2025-05-05 15:00:00 GMT-4,8.66,1.374,40.239999999999995,66.84,106.1374,,
2025-05-05 15:05:00 GMT-4,8.620000000000001,1.39,39.72,66.62,105.3372,,
2025-05-05 15:10:00 GMT-4,8.78,1.396,39.56,66.84,107.1984,,
2025-05-05 15:15:00 GMT-4,8.86,1.3840000000000001,39.8,66.96000000000001,107.24,,
2025-05-05 15:20:00 GMT-4,8.9,1.3880000000000001,39.96,67.0,107.5154,,
2025-05-05 15:25:00 GMT-4,8.9,1.3980000000000001,40.0,67.02000000000001,107.6588,,
2025-05-05 15:30:00 GMT-4,8.879999999999999,1.4,39.9,67.0,107.8368,,
2025-05-05 15:35:00 GMT-4,8.9,1.4040000000000001,39.86,67.1,108.0272,,
2025-05-05 15:40:00 GMT-4,8.86,1.4,39.92,67.06,107.8602,,
2025-05-05 15:45:00 GMT-4,8.940000000000001,1.39,40.0,67.12,108.0354,,
2025-05-05 15:50:00 GMT-4,9.0,1.39,40.14,67.2,108.3186,,
2025-05-05 15:55:00 GMT-4,9.0,1.39,40.2,67.17999999999999,108.2346,,
2025-05-05 16:00:00 GMT-4,9.0,1.39,40.160000000000004,67.17999999999999,108.4814,,
2025-05-05 16:05:00 GMT-4,9.0,1.3825,40.075,67.075,108.2866,,
2025-05-05 16:10:00 GMT-4,9.0,1.3880000000000001,40.1,67.08,108.411,,
2025-05-05 16:15:00 GMT-4,8.879999999999999,1.3780000000000001,40.08,67.08,107.64,,
2025-05-05 16:20:00 GMT-4,8.620000000000001,1.3840000000000001,39.660000000000004,66.66,105.952,,
2025-05-05 16:25:00 GMT-4,8.6,1.422,39.260000000000005,66.56,105.995,,
2025-05-05 16:30:00 GMT-4,8.5,1.45,39.08,66.6,106.228,,
2025-05-05 16:35:00 GMT-4,8.5,1.45,39.0,66.53999999999999,106.031,,
2025-05-05 16:40:00 GMT-4,8.72,1.386,39.14,66.78,106.897,,
2025-05-05 16:45:00 GMT-4,8.8,1.354,39.56,66.82000000000001,106.6324,,
2025-05-05 16:50:00 GMT-4,8.879999999999999,1.34,39.8,66.84,106.5856,,
2025-05-05 16:55:00 GMT-4,8.9,1.344,39.9,66.86,106.661,,
2025-05-05 17:00:00 GMT-4,8.9,1.3659999999999999,39.94,66.94,107.7242,,
2025-05-05 17:05:00 GMT-4,9.0,1.38,39.9,67.02000000000001,108.2528,,
2025-05-05 17:10:00 GMT-4,8.98,1.38,39.92,67.0,108.0562,,
2025-05-05 17:15:00 GMT-4,9.0,1.382,39.94,67.0,108.049,,
2025-05-05 17:20:00 GMT-4,9.0,1.396,39.96,67.0,108.4508,,
2025-05-05 17:25:00 GMT-4,9.0,1.4040000000000001,39.92,67.02000000000001,108.5852,,
2025-05-05 17:30:00 GMT-4,8.879999999999999,1.4080000000000001,39.8,65.7,108.466,,
2025-05-05 17:35:00 GMT-4,4.5,1.5833333333333335,38.43333333333333,52.7,0.0,,
2025-05-05 17:40:00 GMT-4,3.2600000000000002,1.618,36.54,48.5,0.0,,
2025-05-05 17:45:00 GMT-4,2.5,1.65,34.68,45.14,0.0,,
2025-05-05 17:50:00 GMT-4,2.04,1.6780000000000002,32.96,42.42,0.0,,
2025-05-05 17:55:00 GMT-4,1.8199999999999998,1.704,31.580000000000002,40.56,0.0,,
2025-05-05 18:00:00 GMT-4,1.8,1.732,30.560000000000002,38.8,0.0,,
2025-05-05 18:05:00 GMT-4,1.8,1.758,29.619999999999997,37.38,0.0,,
2025-05-05 18:10:00 GMT-4,1.8800000000000001,1.7819999999999998,28.82,36.1,0.0,,
2025-05-05 18:15:00 GMT-4,1.9,1.808,28.080000000000002,34.88,0.0,,
2025-05-05 18:20:00 GMT-4,1.9,1.83,27.419999999999998,33.82,0.0,,
2025-05-05 18:25:00 GMT-4,1.9,1.8519999999999999,26.72,32.88,0.0,,
2025-05-05 18:30:00 GMT-4,1.92,1.874,26.02,31.939999999999998,0.0,,
2025-05-05 18:35:00 GMT-4,2.0,1.892,25.419999999999998,31.1,0.0,,
2025-05-05 18:40:00 GMT-4,2.0,1.9140000000000001,24.9,29.98,0.0,,
2025-05-05 18:45:00 GMT-4,2.0,1.932,24.4,27.68,0.0,,
2025-05-05 18:50:00 GMT-4,2.0,1.95,23.9,25.919999999999998,0.0,,
2025-05-05 18:55:00 GMT-4,2.0,1.97,23.46,24.78,0.0,,
2025-05-05 19:00:00 GMT-4,2.1,1.986,23.02,23.7,0.0,,
2025-05-05 19:05:00 GMT-4,2.1,2.004,22.619999999999997,23.28,0.0,,
2025-05-05 19:10:00 GMT-4,2.1,2.022,22.22,23.02,0.0,,
2025-05-05 19:15:00 GMT-4,2.1,2.0380000000000003,21.82,22.78,0.0,,
2025-05-05 19:20:00 GMT-4,2.1,2.056,21.48,22.619999999999997,0.0,,
2025-05-05 19:25:00 GMT-4,2.12,2.07,21.04,22.52,0.0,,
2025-05-05 19:30:00 GMT-4,2.2,2.086,20.64,22.4,0.0,,
2025-05-05 19:35:00 GMT-4,2.2,2.104,20.28,22.34,0.0,,
2025-05-05 19:40:00 GMT-4,2.2,2.1180000000000003,20.02,22.259999999999998,0.0,,
2025-05-05 19:45:00 GMT-4,2.2,2.134,19.759999999999998,22.0,0.0,,
2025-05-05 19:50:00 GMT-4,2.2,2.15,19.5,21.740000000000002,0.0,,
2025-05-05 19:55:00 GMT-4,2.2,2.166,19.22,21.6,0.0,,
2025-05-05 20:00:00 GMT-4,2.3,2.182,19.0,21.54,0.0,,
2025-05-05 20:05:00 GMT-4,2.3,2.1959999999999997,18.68,21.5,0.0,,
2025-05-05 20:10:00 GMT-4,2.3,2.2119999999999997,18.48,21.4,0.0,,
2025-05-05 20:15:00 GMT-4,2.3,2.226,18.22,21.46,0.0,,
2025-05-05 20:20:00 GMT-4,2.3,2.242,18.02,21.6,0.0,,
2025-05-05 20:25:00 GMT-4,2.3,2.256,17.78,21.64,0.0,,
2025-05-05 20:30:00 GMT-4,2.32,2.272,17.52,21.7,0.0,,
2025-05-05 20:35:00 GMT-4,2.4,2.286,17.3,21.619999999999997,0.0,,
2025-05-05 20:40:00 GMT-4,2.4,2.3,17.119999999999997,21.619999999999997,0.0,,
2025-05-05 20:45:00 GMT-4,2.4,2.314,16.9,21.6,0.0,,
2025-05-05 20:50:00 GMT-4,2.4,2.326,16.72,21.6,0.0,,
2025-05-05 20:55:00 GMT-4,2.4,2.342,16.52,21.52,0.0,,
2025-05-05 21:00:00 GMT-4,2.4,2.354,16.32,21.5,0.0,,
2025-05-05 21:05:00 GMT-4,2.42,2.3680000000000003,16.119999999999997,21.48,0.0,,
2025-05-05 21:10:00 GMT-4,2.5,2.384,15.940000000000001,21.380000000000003,0.0,,
2025-05-05 21:15:00 GMT-4,2.5,2.396,15.74,21.3,0.0,,
2025-05-05 21:20:00 GMT-4,2.5,2.408,15.64,21.3,0.0,,
2025-05-05 21:25:00 GMT-4,2.5,2.4219999999999997,15.48,21.240000000000002,0.0,,
2025-05-05 21:30:00 GMT-4,2.5,2.434,15.34,21.18,0.0,,
2025-05-05 21:35:00 GMT-4,2.5,2.4459999999999997,15.2,21.1,0.0,,
2025-05-05 21:40:00 GMT-4,2.5,2.458,15.02,21.0,0.0,,
2025-05-05 21:45:00 GMT-4,2.56,2.472,14.88,20.9,0.0,,
2025-05-05 21:50:00 GMT-4,2.6,2.484,14.76,20.84,0.0,,
2025-05-05 21:55:00 GMT-4,2.6,2.496,14.64,20.8,0.0,,
2025-05-05 22:00:00 GMT-4,2.6,2.508,14.52,20.72,0.0,,
2025-05-05 22:05:00 GMT-4,2.6,2.522,14.38,20.66,0.0,,
2025-05-05 22:10:00 GMT-4,2.6,2.54,14.2,20.6,0.0,,
2025-05-05 22:15:00 GMT-4,2.6,2.544,14.180000000000001,20.5,0.0,,
2025-05-05 22:20:00 GMT-4,2.6,2.556,14.1,20.5,0.0,,
2025-05-05 22:25:00 GMT-4,2.6399999999999997,2.568,14.0,20.5,0.0,,
2025-05-05 22:30:00 GMT-4,2.7,2.58,13.9,20.44,0.0,,
2025-05-05 22:35:00 GMT-4,2.7,2.592,13.819999999999999,20.4,0.0,,
2025-05-05 22:40:00 GMT-4,2.7,2.6039999999999996,13.7,20.3,0.0,,
2025-05-05 22:45:00 GMT-4,4.08,2.488,16.9,29.060000000000002,10.01575,,
2025-05-05 22:50:00 GMT-4,8.16,1.882,24.9,57.279999999999994,80.4514,,
2025-05-05 22:55:00 GMT-4,8.3,1.62,33.1,59.3,77.64925,,
2025-05-05 23:00:00 GMT-4,8.24,1.518,36.04,59.4,76.145,,
2025-05-05 23:05:00 GMT-4,8.2,1.4380000000000002,36.96,59.4,75.10925,,
2025-05-05 23:10:00 GMT-4,8.18,1.3719999999999999,37.44,59.4,74.21,,
2025-05-05 23:15:00 GMT-4,8.1,1.3619999999999999,37.6,59.32000000000001,73.659,,
2025-05-05 23:20:00 GMT-4,8.1,1.39,37.660000000000004,59.339999999999996,73.8716,,
2025-05-05 23:25:00 GMT-4,8.1,1.396,37.760000000000005,59.4,74.174,,
2025-05-05 23:30:00 GMT-4,8.1,1.3880000000000001,37.839999999999996,59.339999999999996,74.0305,,
2025-05-05 23:35:00 GMT-4,8.120000000000001,1.376,37.839999999999996,59.3,73.7732,,
2025-05-05 23:40:00 GMT-4,8.36,1.3659999999999999,38.28,59.760000000000005,74.7656,,
2025-05-05 23:45:00 GMT-4,8.28,1.368,38.64,59.9,74.9124,,
2025-05-05 23:50:00 GMT-4,8.2,1.364,38.54,59.6,74.172,,
2025-05-05 23:55:00 GMT-4,8.14,1.386,38.260000000000005,59.48,74.088,,
2025-05-06 00:00:00 GMT-4,8.2,1.44,38.019999999999996,59.44,74.6454,,
2025-05-06 00:05:00 GMT-4,8.2,1.476,38.019999999999996,59.54,75.2676,,
2025-05-06 00:10:00 GMT-4,8.2,1.504,38.0,59.660000000000004,75.8875,,
2025-05-06 00:15:00 GMT-4,8.3,1.5119999999999998,38.08,59.720000000000006,76.088,,
2025-05-06 00:20:00 GMT-4,8.3,1.51,38.160000000000004,59.779999999999994,76.15675,,
2025-05-06 00:25:00 GMT-4,8.3,1.51,38.2,59.8,76.1158,,
2025-05-06 00:30:00 GMT-4,8.3,1.5119999999999998,38.28,59.839999999999996,76.1036,,
2025-05-06 00:35:00 GMT-4,8.32,1.52,38.42,59.92,76.2908,,
2025-05-06 00:40:00 GMT-4,8.3,1.526,38.519999999999996,59.98,76.4484,,
2025-05-06 00:45:00 GMT-4,8.3,1.524,38.5,59.98,76.56125,,
2025-05-06 00:50:00 GMT-4,8.3,1.528,38.5,60.02,76.6244,,
2025-05-06 00:55:00 GMT-4,8.32,1.53,38.519999999999996,60.04,76.7374,,
2025-05-06 01:00:00 GMT-4,8.4,1.5319999999999998,38.54,60.1,76.6966,,
2025-05-06 01:05:00 GMT-4,8.4,1.526,38.6,60.02,76.7452,,
2025-05-06 01:10:00 GMT-4,8.4,1.524,38.68,60.08,76.721,,
2025-05-06 01:15:00 GMT-4,8.4,1.52,38.78,60.1,76.6528,,
2025-05-06 01:20:00 GMT-4,8.4,1.518,38.739999999999995,60.1,76.63175,,
2025-05-06 01:25:00 GMT-4,8.4,1.508,38.760000000000005,60.08,76.4138,,
2025-05-06 01:30:00 GMT-4,8.4,1.496,38.760000000000005,60.08,76.29275,,
2025-05-06 01:35:00 GMT-4,8.4,1.485,38.8,60.075,76.0884,,
2025-05-06 01:40:00 GMT-4,8.4,1.476,38.78,60.04,76.00375,,
2025-05-06 01:45:00 GMT-4,8.4,1.474,38.78,60.04,76.0052,,
2025-05-06 01:50:00 GMT-4,8.26,1.484,38.760000000000005,60.02,75.5508,,
2025-05-06 01:55:00 GMT-4,8.22,1.524,38.42,59.720000000000006,75.902,,
2025-05-06 02:00:00 GMT-4,8.459999999999999,1.55,38.519999999999996,60.06,77.294,,
2025-05-06 02:05:00 GMT-4,8.42,1.516,38.88,60.279999999999994,76.9455,,
2025-05-06 02:10:00 GMT-4,8.4,1.52,39.06,60.260000000000005,76.8326,,
2025-05-06 02:15:00 GMT-4,8.4,1.518,39.019999999999996,60.239999999999995,76.74,,
2025-05-06 02:20:00 GMT-4,8.4,1.52,38.94,60.220000000000006,76.7986,,
2025-05-06 02:25:00 GMT-4,8.4,1.52,38.8,60.17999999999999,76.729,,
2025-05-06 02:30:00 GMT-4,8.4,1.5119999999999998,38.8,60.2,76.714,,
2025-05-06 02:35:00 GMT-4,8.4,1.51,38.8,60.2,76.68975,,
2025-05-06 02:40:00 GMT-4,8.4,1.5119999999999998,38.82,60.14,76.57275,,
2025-05-06 02:45:00 GMT-4,8.4,1.51,38.78,60.1,76.5266,,
2025-05-06 02:50:00 GMT-4,8.4,1.51,38.8,60.14,76.519,,
2025-05-06 02:55:00 GMT-4,8.4,1.51,38.8,60.160000000000004,76.5868,,
2025-05-06 03:00:00 GMT-4,8.4,1.508,38.78,60.2,76.5562,,
2025-05-06 03:05:00 GMT-4,8.4,1.51,38.839999999999996,60.17999999999999,76.5872,,
2025-05-06 03:10:00 GMT-4,8.4,1.504,38.88,60.220000000000006,76.71275,,
2025-05-06 03:15:00 GMT-4,8.4,1.5,38.9,60.279999999999994,76.6742,,
2025-05-06 03:20:00 GMT-4,8.459999999999999,1.504,38.96,60.239999999999995,76.7762,,
2025-05-06 03:25:00 GMT-4,8.5,1.5,39.0,60.260000000000005,76.8148,,
2025-05-06 03:30:00 GMT-4,8.5,1.5,39.0,60.3,76.8624,,
2025-05-06 03:35:00 GMT-4,8.5,1.5,39.019999999999996,60.3,76.7166,,
2025-05-06 03:40:00 GMT-4,8.5,1.496,39.0,60.260000000000005,76.6945,,
2025-05-06 03:45:00 GMT-4,8.48,1.496,38.94,60.3,76.7558,,
2025-05-06 03:50:00 GMT-4,8.32,1.4980000000000002,38.839999999999996,60.239999999999995,76.3064,,
2025-05-06 03:55:00 GMT-4,8.22,1.51,38.54,59.82000000000001,75.8428,,
2025-05-06 04:00:00 GMT-4,8.18,1.548,38.3,59.92,76.2295,,
2025-05-06 04:05:00 GMT-4,8.1,1.584,37.96,59.7,76.2062,,
2025-05-06 04:10:00 GMT-4,8.059999999999999,1.594,37.8,59.760000000000005,76.4408,,
2025-05-06 04:15:00 GMT-4,8.26,1.55,37.839999999999996,59.720000000000006,76.854,,
2025-05-06 04:20:00 GMT-4,8.5,1.558,38.32,60.3,77.9035,,
2025-05-06 04:25:00 GMT-4,8.5,1.506,38.8,60.339999999999996,77.2412,,
2025-05-06 04:30:00 GMT-4,8.48,1.482,38.94,60.3,76.78,,
2025-05-06 04:35:00 GMT-4,8.4,1.472,39.0,60.3,76.5875,,
2025-05-06 04:40:00 GMT-4,8.4,1.4580000000000002,39.06,60.279999999999994,76.483,,
2025-05-06 04:45:00 GMT-4,8.4,1.4580000000000002,39.06,60.3,76.532,,
2025-05-06 04:50:00 GMT-4,8.4,1.476,39.06,60.3,76.6918,,
2025-05-06 04:55:00 GMT-4,8.4,1.5019999999999998,39.019999999999996,60.32000000000001,77.05075,,
2025-05-06 05:00:00 GMT-4,8.5,1.518,39.04,60.36,77.2935,,
2025-05-06 05:05:00 GMT-4,8.48,1.516,39.04,60.4,77.1434,,
2025-05-06 05:10:00 GMT-4,8.48,1.508,39.08,60.379999999999995,77.1376,,
2025-05-06 05:15:00 GMT-4,8.5,1.51,39.0,60.32000000000001,77.20466666666667,,
2025-05-06 05:20:00 GMT-4,8.5,1.514,39.06,60.4,77.39575,,
2025-05-06 05:25:00 GMT-4,8.5,1.51,39.08,60.48,77.5052,,
2025-05-06 05:30:00 GMT-4,8.5,1.504,39.14,60.48,77.4956,,
2025-05-06 05:35:00 GMT-4,8.5,1.51,39.12,60.5,77.702,,
2025-05-06 05:40:00 GMT-4,8.5,1.5019999999999998,39.2,60.5,77.66775,,
2025-05-06 05:45:00 GMT-4,8.5,1.5,39.2,60.5,77.6782,,
2025-05-06 05:50:00 GMT-4,8.5,1.4980000000000002,39.2,60.5,77.68375,,
2025-05-06 05:55:00 GMT-4,8.5,1.49,39.2,60.48,77.5212,,
2025-05-06 06:00:00 GMT-4,8.5,1.49,39.22,60.44,77.4784,,
2025-05-06 06:05:00 GMT-4,8.5,1.49,39.2,60.48,77.43933333333334,,
2025-05-06 06:10:00 GMT-4,8.5,1.48,39.22,60.48,77.3512,,
2025-05-06 06:15:00 GMT-4,8.5,1.476,39.239999999999995,60.48,77.269,,
2025-05-06 06:20:00 GMT-4,8.24,1.5019999999999998,39.0,60.220000000000006,76.4005,,
2025-05-06 06:25:00 GMT-4,8.32,1.546,38.78,60.120000000000005,76.8816,,
2025-05-06 06:30:00 GMT-4,8.440000000000001,1.52,38.839999999999996,60.279999999999994,77.2688,,
2025-05-06 06:35:00 GMT-4,8.5,1.504,39.019999999999996,60.36,77.1776,,
2025-05-06 06:40:00 GMT-4,8.5,1.504,39.04,60.46,77.2748,,
2025-05-06 06:45:00 GMT-4,8.5,1.51,39.2,60.5,77.3906,,
2025-05-06 06:50:00 GMT-4,8.5,1.504,39.22,60.5,77.5146,,
2025-05-06 06:55:00 GMT-4,8.5,1.5,39.260000000000005,60.5,77.505,,
2025-05-06 07:00:00 GMT-4,8.5,1.5019999999999998,39.239999999999995,60.5,77.3635,,
2025-05-06 07:05:00 GMT-4,8.5,1.5,39.239999999999995,60.5,77.3942,,
2025-05-06 07:10:00 GMT-4,8.5,1.5119999999999998,39.12,60.54,77.7494,,
2025-05-06 07:15:00 GMT-4,8.5,1.528,39.1,60.64,78.016,,
2025-05-06 07:20:00 GMT-4,8.58,1.54,39.12,60.739999999999995,78.2488,,
2025-05-06 07:25:00 GMT-4,8.6,1.546,39.160000000000004,61.86,81.976,,
2025-05-06 07:30:00 GMT-4,8.68,1.546,39.42,62.879999999999995,85.81,,
2025-05-06 07:35:00 GMT-4,8.7,1.548,39.58,62.98,86.19075,,
2025-05-06 07:40:00 GMT-4,8.7,1.55,39.6,63.0,86.44275,,
2025-05-06 07:45:00 GMT-4,8.7,1.5519999999999998,39.660000000000004,63.04,86.3852,,
2025-05-06 07:50:00 GMT-4,8.7,1.55,39.72,63.04,86.3134,,
2025-05-06 07:55:00 GMT-4,8.76,1.55,39.7,63.0,86.202,,
2025-05-06 08:00:00 GMT-4,8.8,1.5419999999999998,39.64,63.0,86.09225,,
2025-05-06 08:05:00 GMT-4,8.8,1.54,39.6,62.98,86.0256,,
2025-05-06 08:10:00 GMT-4,8.76,1.534,39.58,62.96,85.99325,,
2025-05-06 08:15:00 GMT-4,8.7,1.528,39.54,62.98,86.1308,,
2025-05-06 08:20:00 GMT-4,8.7,1.53,39.519999999999996,63.0,86.1702,,
2025-05-06 08:25:00 GMT-4,8.74,1.528,39.5,63.04,86.3215,,
2025-05-06 08:30:00 GMT-4,8.8,1.53,39.58,63.06,86.454,,
2025-05-06 08:35:00 GMT-4,8.8,1.536,39.62,63.1,86.58175,,
2025-05-06 08:40:00 GMT-4,8.8,1.54,39.58,63.1,86.63275,,
2025-05-06 08:45:00 GMT-4,8.8,1.55,39.62,63.120000000000005,86.8312,,
2025-05-06 08:50:00 GMT-4,8.8,1.55,39.7,63.17999999999999,86.9944,,
2025-05-06 08:55:00 GMT-4,8.8,1.548,39.760000000000005,63.2,87.123,,
2025-05-06 09:00:00 GMT-4,8.8,1.544,39.760000000000005,63.160000000000004,86.9865,,
2025-05-06 09:05:00 GMT-4,8.8,1.548,39.760000000000005,63.17999999999999,87.074,,
2025-05-06 09:10:00 GMT-4,8.82,1.55,39.760000000000005,63.220000000000006,87.4785,,
2025-05-06 09:15:00 GMT-4,8.9,1.546,39.839999999999996,63.3,87.78375,,
2025-05-06 09:20:00 GMT-4,8.879999999999999,1.5419999999999998,39.88,63.339999999999996,87.7864,,
2025-05-06 09:25:00 GMT-4,8.8,1.548,39.82,63.3,87.8046,,
2025-05-06 09:30:00 GMT-4,8.8,1.56,39.88,63.279999999999994,88.0138,,
2025-05-06 09:35:00 GMT-4,8.8,1.5659999999999998,39.8,63.239999999999995,88.123,,
2025-05-06 09:40:00 GMT-4,8.78,1.56,39.8,63.239999999999995,87.8994,,
2025-05-06 09:45:00 GMT-4,8.84,1.5759999999999998,39.8,63.239999999999995,88.379,,
2025-05-06 09:50:00 GMT-4,8.9,1.574,39.9,63.48,88.8762,,
2025-05-06 09:55:00 GMT-4,8.9,1.55,40.0,63.5,88.82,,
2025-05-06 10:00:00 GMT-4,8.9,1.54,40.08,63.52,88.783,,
2025-05-06 10:05:00 GMT-4,8.940000000000001,1.53,40.06,63.52,88.831,,
2025-05-06 10:10:00 GMT-4,9.0,1.518,40.019999999999996,63.5,88.7745,,
2025-05-06 10:15:00 GMT-4,9.0,1.5119999999999998,40.06,63.5,88.77675,,
2025-05-06 10:20:00 GMT-4,9.0,1.506,40.12,63.58,88.91375,,
2025-05-06 10:25:00 GMT-4,9.0,1.51,40.160000000000004,63.660000000000004,89.4165,,
2025-05-06 10:30:00 GMT-4,8.82,1.516,40.12,63.379999999999995,88.33475,,
2025-05-06 10:35:00 GMT-4,8.7,1.5719999999999998,39.78,63.04,88.1212,,
2025-05-06 10:40:00 GMT-4,8.7,1.6019999999999999,39.54,63.0,88.58425,,
2025-05-06 10:45:00 GMT-4,8.620000000000001,1.6119999999999999,39.480000000000004,63.06,88.5512,,
2025-05-06 10:50:00 GMT-4,8.4,1.6019999999999999,39.42,62.82000000000001,87.0862,,
2025-05-06 10:55:00 GMT-4,8.68,1.5859999999999999,39.38,62.98,88.3894,,
2025-05-06 11:00:00 GMT-4,8.959999999999999,1.5419999999999998,39.72,63.5,89.6552,,
2025-05-06 11:05:00 GMT-4,9.08,1.52,40.160000000000004,63.82000000000001,90.2502,,
2025-05-06 11:10:00 GMT-4,9.1,1.504,40.4,63.92,90.4344,,
2025-05-06 11:15:00 GMT-4,9.14,1.518,40.56,64.0,90.9378,,
2025-05-06 11:20:00 GMT-4,9.2,1.5419999999999998,40.56,64.02000000000001,91.6032,,
2025-05-06 11:25:00 GMT-4,9.2,1.556,40.6,64.1,92.061,,
2025-05-06 11:30:00 GMT-4,9.2,1.564,40.6,64.1,92.2542,,
2025-05-06 11:35:00 GMT-4,9.28,1.5919999999999999,40.660000000000004,64.1,92.6832,,
2025-05-06 11:40:00 GMT-4,9.3,1.588,40.64,64.12,92.9362,,
2025-05-06 11:45:00 GMT-4,9.3,1.578,40.62,64.12,92.93,,
2025-05-06 11:50:00 GMT-4,9.3,1.568,40.7,64.16,92.8698,,
2025-05-06 11:55:00 GMT-4,9.3,1.5619999999999998,40.760000000000005,64.17999999999999,93.056,,
2025-05-06 12:00:00 GMT-4,9.4,1.5859999999999999,40.760000000000005,64.22,93.4974,,
2025-05-06 12:05:00 GMT-4,9.4,1.57,40.78,64.24,93.8268,,
2025-05-06 12:10:00 GMT-4,9.4,1.564,40.8,64.22,93.9362,,
2025-05-06 12:15:00 GMT-4,9.4,1.558,40.68,64.2,93.9542,,
2025-05-06 12:20:00 GMT-4,9.4,1.5519999999999998,40.62,64.26,94.2308,,
2025-05-06 12:25:00 GMT-4,9.379999999999999,1.526,40.64,64.26,94.1252,,
2025-05-06 12:30:00 GMT-4,9.3,1.504,40.64,64.2,93.8468,,
2025-05-06 12:35:00 GMT-4,9.3,1.4980000000000002,40.6,64.12,93.6428,,
2025-05-06 12:40:00 GMT-4,9.3,1.49,40.54,64.16,93.9224,,
2025-05-06 12:45:00 GMT-4,9.4,1.4880000000000002,40.660000000000004,64.28,94.1884,,
2025-05-06 12:50:00 GMT-4,9.4,1.5,40.7,64.36,94.7052,,
2025-05-06 12:55:00 GMT-4,9.4,1.5019999999999998,40.739999999999995,64.3,94.6324,,
2025-05-06 13:00:00 GMT-4,9.42,1.504,40.8,64.38,95.248,,
2025-05-06 13:05:00 GMT-4,9.5,1.516,40.8,64.5,95.7774,,
2025-05-06 13:10:00 GMT-4,9.5,1.506,40.78,64.42,95.7846,,
2025-05-06 13:15:00 GMT-4,9.459999999999999,1.4980000000000002,40.760000000000005,64.42,95.6292,,
2025-05-06 13:20:00 GMT-4,9.4,1.506,40.68,64.4,95.8378,,
2025-05-06 13:25:00 GMT-4,9.4,1.5119999999999998,40.62,64.42,96.0478,,
2025-05-06 13:30:00 GMT-4,9.4,1.51,40.54,64.4,95.954,,
2025-05-06 13:35:00 GMT-4,9.4,1.508,40.480000000000004,64.32000000000001,95.6824,,
2025-05-06 13:40:00 GMT-4,9.34,1.506,40.3,64.2,95.1618,,
2025-05-06 13:45:00 GMT-4,9.3,1.51,40.2,64.2,95.1756,,
2025-05-06 13:50:00 GMT-4,9.3,1.506,40.2,64.17999999999999,95.2484,,
2025-05-06 13:55:00 GMT-4,9.3,1.506,40.2,64.32000000000001,95.9386,,
2025-05-06 14:00:00 GMT-4,9.3,1.494,40.2,64.32000000000001,95.964,,
2025-05-06 14:05:00 GMT-4,9.3,1.492,40.2,64.38,95.9974,,
2025-05-06 14:10:00 GMT-4,9.3,1.49,40.2,64.44,96.232,,
2025-05-06 14:15:00 GMT-4,9.34,1.49,40.260000000000005,64.56,96.7196,,
2025-05-06 14:20:00 GMT-4,9.4,1.484,40.339999999999996,64.64,96.9584,,
2025-05-06 14:25:00 GMT-4,9.4,1.474,40.42,64.6,96.8438,,
2025-05-06 14:30:00 GMT-4,9.4,1.466,40.42,64.62,96.899,,
2025-05-06 14:35:00 GMT-4,9.4,1.462,40.4,64.67999999999999,96.922,,
2025-05-06 14:40:00 GMT-4,9.4,1.452,40.42,64.7,97.0994,,
2025-05-06 14:45:00 GMT-4,9.4,1.45,40.44,64.74,97.2896,,
2025-05-06 14:50:00 GMT-4,9.26,1.45,40.46,64.76,96.879,,
2025-05-06 14:55:00 GMT-4,8.879999999999999,1.51,39.980000000000004,64.2,95.0534,,
2025-05-06 15:00:00 GMT-4,8.8,1.57,39.5,64.12,95.78,,
2025-05-06 15:05:00 GMT-4,8.8,1.604,39.38,64.26,96.46,,
2025-05-06 15:10:00 GMT-4,8.82,1.5919999999999999,39.3,64.24,96.4486,,
2025-05-06 15:15:00 GMT-4,8.86,1.51,39.38,64.36,95.8646,,
2025-05-06 15:20:00 GMT-4,8.9,1.496,39.5,64.4,95.7644,,
2025-05-06 15:25:00 GMT-4,9.18,1.494,39.760000000000005,64.72,97.8888,,
2025-05-06 15:30:00 GMT-4,9.3,1.454,40.2,64.88,98.1852,,
2025-05-06 15:35:00 GMT-4,9.4,1.43,40.42,65.02000000000001,98.3712,,
2025-05-06 15:40:00 GMT-4,9.4,1.406,40.64,65.02000000000001,98.3066,,
2025-05-06 15:45:00 GMT-4,9.4,1.416,40.64,65.1,98.476,,
2025-05-06 15:50:00 GMT-4,9.4,1.4340000000000002,40.6,65.2,99.0366,,
2025-05-06 15:55:00 GMT-4,9.4,1.462,40.6,65.32000000000001,99.6364,,
2025-05-06 16:00:00 GMT-4,9.4,1.4780000000000002,40.6,65.4,100.2158,,
2025-05-06 16:05:00 GMT-4,9.42,1.4780000000000002,40.58,65.4,100.4102,,
2025-05-06 16:10:00 GMT-4,9.4,1.48,40.44,65.4,100.7398,,
2025-05-06 16:15:00 GMT-4,9.4,1.47,40.4,65.4,100.6846,,
2025-05-06 16:20:00 GMT-4,9.4,1.464,40.42,65.4,100.7626,,
2025-05-06 16:25:00 GMT-4,9.4,1.454,40.4,65.47999999999999,100.7966,,
2025-05-06 16:30:00 GMT-4,9.4,1.45,40.4,65.52000000000001,100.9812,,
2025-05-06 16:35:00 GMT-4,9.4,1.45,40.4,65.52000000000001,100.9964,,
2025-05-06 16:40:00 GMT-4,9.4,1.45,40.36,65.53999999999999,101.2356,,
2025-05-06 16:45:00 GMT-4,9.4,1.45,40.32,65.6,101.4532,,
2025-05-06 16:50:00 GMT-4,9.4,1.444,40.28,65.62,101.6154,,
2025-05-06 16:55:00 GMT-4,9.4,1.442,40.260000000000005,65.64,101.624,,
2025-05-06 17:00:00 GMT-4,9.16,1.444,40.18,65.42,100.4102,,
2025-05-06 17:05:00 GMT-4,8.98,1.4880000000000002,39.72,65.24,100.6722,,
2025-05-06 17:10:00 GMT-4,8.9,1.5119999999999998,39.46,65.24,101.524,,
2025-05-06 17:15:00 GMT-4,8.9,1.5019999999999998,39.38,65.28,101.3352,,
2025-05-06 17:20:00 GMT-4,6.38,1.544,38.82,56.160000000000004,20.2562,,
2025-05-06 17:25:00 GMT-4,4.0,1.642,37.0,49.480000000000004,0.0,,
2025-05-06 17:30:00 GMT-4,2.55,1.74,34.85,44.8,0.0,,
2025-05-06 17:35:00 GMT-4,2.2399999999999998,1.7619999999999998,33.92,43.260000000000005,0.0,,
2025-05-06 17:40:00 GMT-4,1.98,1.788,32.78,41.7,0.0,,
2025-05-06 17:45:00 GMT-4,1.9,1.8119999999999998,31.839999999999996,39.980000000000004,0.0,,
2025-05-06 17:50:00 GMT-4,1.9,1.8359999999999999,31.1,38.64,0.0,,
2025-05-06 17:55:00 GMT-4,1.9,1.858,30.26,37.36,0.0,,
2025-05-06 18:00:00 GMT-4,1.94,1.88,29.580000000000002,36.18,0.0,,
2025-05-06 18:05:00 GMT-4,2.0,1.9480000000000002,28.919999999999998,33.68,0.0,,
2025-05-06 18:10:00 GMT-4,2.0,1.964,28.28,30.4,0.0,,
2025-05-06 18:15:00 GMT-4,2.04,1.984,27.660000000000004,27.54,0.0,,
2025-05-06 18:20:00 GMT-4,2.1,2.002,27.139999999999997,26.46,0.0,,
2025-05-06 18:25:00 GMT-4,2.1,2.02,26.7,25.7,0.0,,
2025-05-06 18:30:00 GMT-4,2.1,2.0380000000000003,26.18,25.240000000000002,0.0,,
2025-05-06 18:35:00 GMT-4,2.1,2.056,25.72,25.119999999999997,0.0,,
2025-05-06 18:40:00 GMT-4,2.12,2.076,25.4,25.240000000000002,0.0,,
2025-05-06 18:45:00 GMT-4,2.2,2.094,25.06,25.4,0.0,,
2025-05-06 18:50:00 GMT-4,2.2,2.112,24.66,25.18,0.0,,
2025-05-06 18:55:00 GMT-4,2.2,2.13,24.3,24.880000000000003,0.0,,
2025-05-06 19:00:00 GMT-4,2.2,2.146,23.919999999999998,24.740000000000002,0.0,,
2025-05-06 19:05:00 GMT-4,2.2,2.164,23.68,24.84,0.0,,
2025-05-06 19:10:00 GMT-4,2.2600000000000002,2.182,23.4,25.06,0.0,,
2025-05-06 19:15:00 GMT-4,2.3,2.2,23.080000000000002,25.04,0.0,,
2025-05-06 19:20:00 GMT-4,2.3,2.2159999999999997,22.82,24.619999999999997,0.0,,
2025-05-06 19:25:00 GMT-4,2.3,2.234,22.580000000000002,24.4,0.0,,
2025-05-06 19:30:00 GMT-4,2.3,2.25,22.32,24.32,0.0,,
2025-05-06 19:35:00 GMT-4,2.3,2.266,22.080000000000002,24.259999999999998,0.0,,
2025-05-06 19:40:00 GMT-4,2.3600000000000003,2.282,21.82,24.2,0.0,,
2025-05-06 19:45:00 GMT-4,2.4,2.298,21.580000000000002,24.240000000000002,0.0,,
2025-05-06 19:50:00 GMT-4,2.4,2.314,21.36,24.3,0.0,,
2025-05-06 19:55:00 GMT-4,2.4,2.33,21.1,24.32,0.0,,
2025-05-06 20:00:00 GMT-4,2.4,2.346,20.9,24.4,0.0,,
2025-05-06 20:05:00 GMT-4,2.4,2.36,20.68,24.4,0.0,,
2025-05-06 20:10:00 GMT-4,2.44,2.376,20.48,24.4,0.0,,
2025-05-06 20:15:00 GMT-4,2.5,2.394,20.3,24.4,0.0,,
2025-05-06 20:20:00 GMT-4,2.5,2.406,20.14,24.419999999999998,0.0,,
2025-05-06 20:25:00 GMT-4,2.5,2.424,19.96,24.419999999999998,0.0,,
2025-05-06 20:30:00 GMT-4,2.5,2.436,19.78,24.4,0.0,,
2025-05-06 20:35:00 GMT-4,2.5,2.45,19.6,24.4,0.0,,
2025-05-06 20:40:00 GMT-4,2.5,2.4659999999999997,19.44,24.32,0.0,,
2025-05-06 20:45:00 GMT-4,2.56,2.48,19.28,24.3,0.0,,
2025-05-06 20:50:00 GMT-4,2.6,2.496,19.14,24.28,0.0,,
2025-05-06 20:55:00 GMT-4,2.6,2.508,19.0,24.22,0.0,,
2025-05-06 21:00:00 GMT-4,2.6,2.524,18.84,24.2,0.0,,
2025-05-06 21:05:00 GMT-4,2.6,2.5380000000000003,18.72,24.16,0.0,,
2025-05-06 21:10:00 GMT-4,2.6,2.552,18.580000000000002,24.1,0.0,,
2025-05-06 21:15:00 GMT-4,2.6,2.5660000000000003,18.46,24.02,0.0,,
2025-05-06 21:20:00 GMT-4,2.66,2.58,18.34,23.98,0.0,,
2025-05-06 21:25:00 GMT-4,2.7,2.594,18.22,23.919999999999998,0.0,,
2025-05-06 21:30:00 GMT-4,2.7,2.608,18.1,23.86,0.0,,
2025-05-06 21:35:00 GMT-4,2.7,2.62,18.0,23.8,0.0,,
2025-05-06 21:40:00 GMT-4,2.7,2.634,17.9,23.78,0.0,,
2025-05-06 21:45:00 GMT-4,2.7,2.648,17.82,23.7,0.0,,
2025-05-06 21:50:00 GMT-4,2.7,2.662,17.7,23.6,0.0,,
2025-05-06 21:55:00 GMT-4,2.7399999999999998,2.674,17.619999999999997,23.6,0.0,,
2025-05-06 22:00:00 GMT-4,2.8,2.6860000000000004,17.52,23.6,0.0,,
2025-05-06 22:05:00 GMT-4,2.8,2.7,17.46,23.54,0.0,,
2025-05-06 22:10:00 GMT-4,2.8,2.72,17.3,23.5,0.0,,
2025-05-06 22:15:00 GMT-4,2.8,2.7260000000000004,17.3,23.5,0.0,,
2025-05-06 22:20:00 GMT-4,2.8,2.738,17.2,23.419999999999998,0.0,,
2025-05-06 22:25:00 GMT-4,2.8,2.752,17.119999999999997,23.4,0.0,,
2025-05-06 22:30:00 GMT-4,2.8,2.764,17.06,23.34,0.0,,
2025-05-06 22:35:00 GMT-4,2.8600000000000003,2.7760000000000002,17.0,23.3,0.0,,
2025-05-06 22:40:00 GMT-4,2.9,2.7880000000000003,16.9,23.259999999999998,0.0,,
2025-05-06 22:45:00 GMT-4,2.9,2.802,16.82,23.22,0.0,,
2025-05-06 22:50:00 GMT-4,2.9,2.8139999999999996,16.78,23.2,0.0,,
2025-05-06 22:55:00 GMT-4,2.9,2.826,16.7,23.2,0.0,,
2025-05-06 23:00:00 GMT-4,2.9,2.838,16.6,23.1,0.0,,
2025-05-06 23:05:00 GMT-4,2.9,2.85,16.56,23.1,0.0,,
2025-05-06 23:10:00 GMT-4,2.9,2.864,16.5,23.1,0.0,,
2025-05-06 23:15:00 GMT-4,2.9,2.832,16.4,23.1,0.0,,
2025-05-06 23:20:00 GMT-4,2.7800000000000002,2.68,16.4,22.84,0.0,,
2025-05-06 23:25:00 GMT-4,2.9,2.504,17.419999999999998,25.76,7.4746,,
2025-05-06 23:30:00 GMT-4,3.6399999999999997,2.012,22.0,51.4,30.451,,
2025-05-06 23:35:00 GMT-4,3.28,1.882,27.52,57.56,27.0038,,
2025-05-06 23:40:00 GMT-4,4.12,1.798,31.18,60.06,32.852,,
2025-05-06 23:45:00 GMT-4,8.959999999999999,1.6440000000000001,35.3,68.67999999999999,111.1568,,
2025-05-06 23:50:00 GMT-4,9.28,1.558,38.72,68.62,112.0116,,
2025-05-06 23:55:00 GMT-4,9.440000000000001,1.528,39.68,68.24,112.7618,,
2025-05-07 00:00:00 GMT-4,9.5,1.506,40.0,68.02000000000001,113.2166,,
2025-05-07 00:05:00 GMT-4,9.5,1.49,40.04,67.82000000000001,113.1874,,
2025-05-07 00:10:00 GMT-4,9.540000000000001,1.482,40.06,67.67999999999999,113.213,,
2025-05-07 00:15:00 GMT-4,9.6,1.48,40.22,67.6,113.3646,,
2025-05-07 00:20:00 GMT-4,9.6,1.472,40.18,67.58,113.4672,,
2025-05-07 00:25:00 GMT-4,9.6,1.47,40.18,67.5,113.5056,,
2025-05-07 00:30:00 GMT-4,9.6,1.4680000000000002,40.08,67.47999999999999,113.529,,
2025-05-07 00:35:00 GMT-4,9.6,1.46,40.04,67.44,113.412,,
2025-05-07 00:40:00 GMT-4,9.6,1.45,40.019999999999996,67.38,113.1888,,
2025-05-07 00:45:00 GMT-4,9.6,1.45,40.1,67.36,113.1432,,
2025-05-07 00:50:00 GMT-4,9.6,1.45,40.12,67.3,113.0138,,
2025-05-07 00:55:00 GMT-4,9.6,1.456,40.08,67.3,113.1978,,
2025-05-07 01:00:00 GMT-4,9.6,1.466,40.0,67.3,113.2714,,
2025-05-07 01:05:00 GMT-4,9.6,1.47,39.96,67.3,113.4982,,
2025-05-07 01:10:00 GMT-4,9.6,1.472,40.019999999999996,67.32000000000001,113.5692,,
2025-05-07 01:15:00 GMT-4,9.6,1.466,40.06,67.3,113.4824,,
2025-05-07 01:20:00 GMT-4,9.6,1.452,40.04,67.26,113.036,,
2025-05-07 01:25:00 GMT-4,9.6,1.436,40.019999999999996,67.2,112.6646,,
2025-05-07 01:30:00 GMT-4,9.52,1.43,39.980000000000004,67.2,112.4966,,
2025-05-07 01:35:00 GMT-4,9.22,1.4480000000000002,39.760000000000005,66.88,111.0404,,
2025-05-07 01:40:00 GMT-4,9.040000000000001,1.4880000000000002,39.22,66.53999999999999,110.455,,
2025-05-07 01:45:00 GMT-4,9.32,1.484,39.2,66.9,112.1474,,
2025-05-07 01:50:00 GMT-4,9.4,1.4680000000000002,39.58,67.1,112.5744,,
2025-05-07 01:55:00 GMT-4,9.5,1.46,39.760000000000005,67.2,112.8504,,
2025-05-07 02:00:00 GMT-4,9.5,1.462,39.78,67.2,113.019,,
2025-05-07 02:05:00 GMT-4,9.5,1.4680000000000002,39.92,67.22,113.3148,,
2025-05-07 02:10:00 GMT-4,9.5,1.464,39.980000000000004,67.22,113.305,,
2025-05-07 02:15:00 GMT-4,9.5,1.46,39.96,67.28,113.4126,,
2025-05-07 02:20:00 GMT-4,9.6,1.462,39.980000000000004,67.28,113.4528,,
2025-05-07 02:25:00 GMT-4,9.6,1.46,39.980000000000004,67.26,113.2714,,
2025-05-07 02:30:00 GMT-4,9.6,1.454,39.96,67.26,113.2722,,
2025-05-07 02:35:00 GMT-4,9.52,1.444,39.88,67.22,112.9824,,
2025-05-07 02:40:00 GMT-4,9.5,1.444,39.8,67.17999999999999,112.752,,
2025-05-07 02:45:00 GMT-4,9.5,1.44,39.8,67.1,112.6638,,
2025-05-07 02:50:00 GMT-4,9.5,1.45,39.7,67.1,112.797,,
2025-05-07 02:55:00 GMT-4,9.5,1.45,39.660000000000004,67.14,112.7908,,
2025-05-07 03:00:00 GMT-4,9.5,1.45,39.6,67.1,112.6714,,
2025-05-07 03:05:00 GMT-4,9.5,1.444,39.6,67.1,112.4744,,
2025-05-07 03:10:00 GMT-4,9.5,1.442,39.660000000000004,67.06,112.4838,,
2025-05-07 03:15:00 GMT-4,9.5,1.44,39.68,67.1,112.5186,,
2025-05-07 03:20:00 GMT-4,9.5,1.436,39.86,67.1,112.5044,,
2025-05-07 03:25:00 GMT-4,9.5,1.4340000000000002,39.92,67.1,112.5944,,
2025-05-07 03:30:00 GMT-4,9.5,1.432,39.9,67.08,112.467,,
2025-05-07 03:35:00 GMT-4,9.5,1.4340000000000002,39.78,67.08,112.3854,,
2025-05-07 03:40:00 GMT-4,9.5,1.4340000000000002,39.78,67.02000000000001,112.2826,,
2025-05-07 03:45:00 GMT-4,9.5,1.43,39.88,67.06,112.1992,,
2025-05-07 03:50:00 GMT-4,9.5,1.43,39.88,67.0,112.2334,,
2025-05-07 03:55:00 GMT-4,9.5,1.432,39.9,67.0,112.2234,,
2025-05-07 04:00:00 GMT-4,9.5,1.43,39.8,67.0,112.2158,,
2025-05-07 04:05:00 GMT-4,9.5,1.43,39.8,67.0,112.0892,,
2025-05-07 04:10:00 GMT-4,9.5,1.43,39.78,67.0,112.097,,
2025-05-07 04:15:00 GMT-4,9.5,1.43,39.8,67.0,112.003,,
2025-05-07 04:20:00 GMT-4,9.5,1.43,39.72,67.0,111.9816,,
2025-05-07 04:25:00 GMT-4,9.4,1.44,39.7,66.92,111.9486,,
2025-05-07 04:30:00 GMT-4,9.4,1.4480000000000002,39.58,66.82000000000001,111.8106,,
2025-05-07 04:35:00 GMT-4,9.4,1.446,39.480000000000004,66.8,111.7712,,
2025-05-07 04:40:00 GMT-4,9.32,1.446,39.480000000000004,66.82000000000001,111.4994,,
2025-05-07 04:45:00 GMT-4,9.36,1.4280000000000002,39.5,66.7,111.0362,,
2025-05-07 04:50:00 GMT-4,9.4,1.426,39.54,66.82000000000001,111.4444,,
2025-05-07 04:55:00 GMT-4,9.440000000000001,1.42,39.62,66.92,111.6422,,
2025-05-07 05:00:00 GMT-4,9.5,1.4180000000000001,39.660000000000004,66.97999999999999,111.9202,,
2025-05-07 05:05:00 GMT-4,9.459999999999999,1.4140000000000001,39.72,67.0,111.8642,,
2025-05-07 05:10:00 GMT-4,9.440000000000001,1.41,39.64,66.97999999999999,111.7504,,
2025-05-07 05:15:00 GMT-4,9.5,1.4080000000000001,39.68,66.96000000000001,111.6864,,
2025-05-07 05:20:00 GMT-4,9.34,1.4,39.480000000000004,66.88,110.8478,,
2025-05-07 05:25:00 GMT-4,9.040000000000001,1.426,39.08,66.44,109.2294,,
2025-05-07 05:30:00 GMT-4,9.0,1.49,38.82,66.46000000000001,110.3938,,
2025-05-07 05:35:00 GMT-4,9.0,1.5,38.82,66.46000000000001,110.3216,,
2025-05-07 05:40:00 GMT-4,9.02,1.494,38.92,66.47999999999999,110.1284,,
2025-05-07 05:45:00 GMT-4,9.26,1.436,39.160000000000004,66.66,110.4198,,
2025-05-07 05:50:00 GMT-4,9.34,1.402,39.62,66.82000000000001,110.5426,,
2025-05-07 05:55:00 GMT-4,9.4,1.39,39.8,66.86,110.482,,
2025-05-07 06:00:00 GMT-4,9.32,1.392,39.8,66.92,110.447,,
2025-05-07 06:05:00 GMT-4,9.1,1.4080000000000001,39.56,66.52000000000001,109.1554,,
2025-05-07 06:10:00 GMT-4,9.22,1.446,39.3,66.6,110.4464,,
2025-05-07 06:15:00 GMT-4,9.36,1.422,39.42,66.82000000000001,111.0654,,
2025-05-07 06:20:00 GMT-4,9.4,1.42,39.64,66.92,111.4422,,
2025-05-07 06:25:00 GMT-4,9.4,1.4340000000000002,39.62,66.97999999999999,111.7626,,
2025-05-07 06:30:00 GMT-4,9.4,1.446,39.68,67.0,112.236,,
2025-05-07 06:35:00 GMT-4,9.4,1.4340000000000002,39.62,67.0,111.881,,
2025-05-07 06:40:00 GMT-4,9.4,1.4280000000000002,39.660000000000004,67.0,111.6764,,
2025-05-07 06:45:00 GMT-4,9.4,1.4240000000000002,39.54,67.0,111.559,,
2025-05-07 06:50:00 GMT-4,9.4,1.42,39.58,66.9,111.2678,,
