Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-05-07 06:55:00 GMT-4,9.4,1.4240000000000002,39.6,66.9,111.3324,,
2025-05-07 07:00:00 GMT-4,9.4,1.42,39.6,66.86,111.2036,,
2025-05-07 07:05:00 GMT-4,9.4,1.42,39.519999999999996,66.86,111.0452,,
2025-05-07 07:10:00 GMT-4,9.4,1.4180000000000001,39.54,66.9,111.125,,
2025-05-07 07:15:00 GMT-4,9.4,1.41,39.5,66.97999999999999,111.3302,,
2025-05-07 07:20:00 GMT-4,9.4,1.41,39.54,66.9,111.2086,,
2025-05-07 07:25:00 GMT-4,9.4,1.4180000000000001,39.660000000000004,67.0,111.3948,,
2025-05-07 07:30:00 GMT-4,9.4,1.416,39.72,67.0,111.4684,,
2025-05-07 07:35:00 GMT-4,9.4,1.402,39.760000000000005,67.0,110.9266,,
2025-05-07 07:40:00 GMT-4,9.4,1.392,39.82,67.0,110.747,,
2025-05-07 07:45:00 GMT-4,9.4,1.412,39.839999999999996,67.02000000000001,111.0208,,
2025-05-07 07:50:00 GMT-4,9.4,1.432,39.760000000000005,67.1,111.6704,,
2025-05-07 07:55:00 GMT-4,9.5,1.436,39.72,67.1,111.9408,,
2025-05-07 08:00:00 GMT-4,9.48,1.4280000000000002,39.760000000000005,67.08,111.698,,
2025-05-07 08:05:00 GMT-4,9.4,1.432,39.72,67.0,111.419,,
2025-05-07 08:10:00 GMT-4,9.4,1.4380000000000002,39.6,67.0,111.5056,,
2025-05-07 08:15:00 GMT-4,9.4,1.446,39.68,67.02000000000001,111.7808,,
2025-05-07 08:20:00 GMT-4,9.4,1.444,39.62,67.0,111.6956,,
2025-05-07 08:25:00 GMT-4,9.4,1.4480000000000002,39.6,67.0,111.9976,,
2025-05-07 08:30:00 GMT-4,9.4,1.44,39.62,67.02000000000001,111.7704,,
2025-05-07 08:35:00 GMT-4,9.4,1.442,39.68,67.02000000000001,111.9852,,
2025-05-07 08:40:00 GMT-4,9.48,1.446,39.7,67.1,112.1684,,
2025-05-07 08:45:00 GMT-4,9.5,1.44,39.7,67.02000000000001,111.8386,,
2025-05-07 08:50:00 GMT-4,9.5,1.4380000000000002,39.72,67.1,112.1244,,
2025-05-07 08:55:00 GMT-4,9.5,1.4280000000000002,39.739999999999995,67.08,111.7536,,
2025-05-07 09:00:00 GMT-4,9.5,1.4240000000000002,39.82,67.0,111.3752,,
2025-05-07 09:05:00 GMT-4,9.5,1.42,39.88,67.0,111.541,,
2025-05-07 09:10:00 GMT-4,9.459999999999999,1.42,39.839999999999996,67.0,111.6222,,
2025-05-07 09:15:00 GMT-4,9.4,1.4240000000000002,39.82,66.97999999999999,111.4066,,
2025-05-07 09:20:00 GMT-4,9.440000000000001,1.422,39.82,67.0,111.5456,,
2025-05-07 09:25:00 GMT-4,9.440000000000001,1.4280000000000002,39.82,66.94,111.339,,
2025-05-07 09:30:00 GMT-4,9.5,1.43,39.78,67.0,111.559,,
2025-05-07 09:35:00 GMT-4,9.5,1.4280000000000002,39.8,67.0,111.8048,,
2025-05-07 09:40:00 GMT-4,9.5,1.426,39.86,67.06,112.0476,,
2025-05-07 09:45:00 GMT-4,9.5,1.426,39.9,67.1,112.0622,,
2025-05-07 09:50:00 GMT-4,9.52,1.3980000000000001,39.86,67.06,111.6206,,
2025-05-07 09:55:00 GMT-4,9.5,1.308,39.94,66.94,109.3016,,
2025-05-07 10:00:00 GMT-4,9.559999999999999,1.298,40.08,67.06,109.756,,
2025-05-07 10:05:00 GMT-4,9.6,1.29,40.08,67.06,109.7298,,
2025-05-07 10:10:00 GMT-4,9.620000000000001,1.278,40.04,67.08,109.8736,,
2025-05-07 10:15:00 GMT-4,9.84,1.218,40.019999999999996,67.3,110.1812,,
2025-05-07 10:20:00 GMT-4,10.040000000000001,1.238,39.980000000000004,67.5,111.8408,,
2025-05-07 10:25:00 GMT-4,10.18,1.242,40.0,67.64,112.8668,,
2025-05-07 10:30:00 GMT-4,9.92,1.244,39.760000000000005,67.44,111.9128,,
2025-05-07 10:35:00 GMT-4,9.64,1.242,39.06,66.53999999999999,109.5012,,
2025-05-07 10:40:00 GMT-4,9.959999999999999,1.286,38.78,66.88,112.251,,
2025-05-07 10:45:00 GMT-4,10.1,1.274,39.12,67.44,113.2176,,
2025-05-07 10:50:00 GMT-4,10.16,1.264,39.54,67.64,113.546,,
2025-05-07 10:55:00 GMT-4,10.2,1.29,39.68,67.67999999999999,113.911,,
2025-05-07 11:00:00 GMT-4,10.2,1.29,39.8,67.76,114.5616,,
2025-05-07 11:05:00 GMT-4,10.2,1.268,39.96,67.8,114.0814,,
2025-05-07 11:10:00 GMT-4,10.28,1.268,40.0,67.84,114.2232,,
2025-05-07 11:15:00 GMT-4,10.3,1.262,40.12,67.9,114.074,,
2025-05-07 11:20:00 GMT-4,10.3,1.258,40.18,67.9,113.9126,,
2025-05-07 11:25:00 GMT-4,10.3,1.26,40.239999999999995,67.92,113.945,,
2025-05-07 11:30:00 GMT-4,10.3,1.262,40.32,68.06,114.3274,,
2025-05-07 11:35:00 GMT-4,10.3,1.252,40.46,68.08,114.2714,,
2025-05-07 11:40:00 GMT-4,10.32,1.25,40.58,68.16,114.3274,,
2025-05-07 11:45:00 GMT-4,10.32,1.242,40.660000000000004,68.24,114.375,,
2025-05-07 11:50:00 GMT-4,10.16,1.244,40.5,67.88,113.1746,,
2025-05-07 11:55:00 GMT-4,9.82,1.284,39.7,66.86,111.5042,,
2025-05-07 12:00:00 GMT-4,9.8,1.3119999999999998,39.0,66.56,111.6876,,
2025-05-07 12:05:00 GMT-4,9.8,1.314,38.760000000000005,66.53999999999999,111.9454,,
2025-05-07 12:10:00 GMT-4,9.82,1.298,38.739999999999995,66.58,111.833,,
2025-05-07 12:15:00 GMT-4,10.059999999999999,1.206,38.980000000000004,66.96000000000001,111.5462,,
2025-05-07 12:20:00 GMT-4,10.18,1.186,39.56,67.44,112.228,,
2025-05-07 12:25:00 GMT-4,10.24,1.218,40.019999999999996,67.7,113.3408,,
2025-05-07 12:30:00 GMT-4,10.3,1.232,40.239999999999995,67.86,114.0188,,
2025-05-07 12:35:00 GMT-4,10.3,1.244,40.36,67.94,114.1722,,
2025-05-07 12:40:00 GMT-4,10.32,1.24,40.46,68.06,114.518,,
2025-05-07 12:45:00 GMT-4,10.32,1.222,40.5,68.03999999999999,114.1022,,
2025-05-07 12:50:00 GMT-4,10.3,1.22,40.54,67.96000000000001,113.9134,,
2025-05-07 12:55:00 GMT-4,10.34,1.246,40.46,67.94,114.1748,,
2025-05-07 13:00:00 GMT-4,10.4,1.252,40.5,68.03999999999999,114.7684,,
2025-05-07 13:05:00 GMT-4,10.4,1.23,40.6,68.06,114.4556,,
2025-05-07 13:10:00 GMT-4,10.36,1.23,40.54,68.0,114.3498,,
2025-05-07 13:15:00 GMT-4,10.3,1.216,40.6,67.92,113.9036,,
2025-05-07 13:20:00 GMT-4,10.3,1.228,40.5,67.9,113.8144,,
2025-05-07 13:25:00 GMT-4,10.3,1.23,40.42,67.8,113.6542,,
2025-05-07 13:30:00 GMT-4,10.3,1.24,40.4,67.8,113.9466,,
2025-05-07 13:35:00 GMT-4,10.3,1.24,40.4,67.82000000000001,114.1288,,
2025-05-07 13:40:00 GMT-4,10.3,1.24,40.42,67.8,113.9824,,
2025-05-07 13:45:00 GMT-4,10.3,1.24,40.46,67.72,113.6876,,
2025-05-07 13:50:00 GMT-4,10.3,1.24,40.44,67.7,113.4896,,
2025-05-07 13:55:00 GMT-4,10.3,1.23,40.5,67.76,113.7144,,
2025-05-07 14:00:00 GMT-4,10.3,1.226,40.54,67.7,113.5758,,
2025-05-07 14:05:00 GMT-4,10.3,1.238,40.480000000000004,67.7,113.4636,,
2025-05-07 14:10:00 GMT-4,10.3,1.24,40.519999999999996,67.78,113.9106,,
2025-05-07 14:15:00 GMT-4,10.28,1.244,40.46,67.74,113.6932,,
2025-05-07 14:20:00 GMT-4,10.2,1.24,40.4,67.64,113.5074,,
2025-05-07 14:25:00 GMT-4,10.2,1.238,40.32,67.58,113.1984,,
2025-05-07 14:30:00 GMT-4,10.16,1.236,40.160000000000004,67.4,112.8322,,
2025-05-07 14:35:00 GMT-4,10.1,1.234,39.96,67.26,112.5124,,
2025-05-07 14:40:00 GMT-4,10.1,1.218,39.760000000000005,67.1,111.961,,
2025-05-07 14:45:00 GMT-4,10.0,1.202,39.64,66.94,111.1582,,
2025-05-07 14:50:00 GMT-4,10.0,1.194,39.58,66.97999999999999,111.0844,,
2025-05-07 14:55:00 GMT-4,9.959999999999999,1.192,39.54,66.96000000000001,110.6774,,
2025-05-07 15:00:00 GMT-4,9.6,1.21,39.160000000000004,66.2,108.456,,
2025-05-07 15:05:00 GMT-4,9.66,1.244,38.62,66.02000000000001,108.7908,,
2025-05-07 15:10:00 GMT-4,9.879999999999999,1.232,38.739999999999995,66.64,111.0426,,
2025-05-07 15:15:00 GMT-4,9.98,1.218,39.1,66.8,111.3496,,
2025-05-07 15:20:00 GMT-4,10.0,1.21,39.32,66.9,111.1998,,
2025-05-07 15:25:00 GMT-4,9.92,1.226,39.3,66.84,111.28,,
2025-05-07 15:30:00 GMT-4,9.92,1.246,39.2,66.78,111.6238,,
2025-05-07 15:35:00 GMT-4,10.0,1.25,39.2,66.8,111.8986,,
2025-05-07 15:40:00 GMT-4,9.98,1.258,39.28,66.84,111.8302,,
2025-05-07 15:45:00 GMT-4,9.98,1.266,39.22,66.74,111.7452,,
2025-05-07 15:50:00 GMT-4,10.1,1.27,39.44,67.17999999999999,113.5208,,
2025-05-07 15:55:00 GMT-4,10.1,1.242,39.68,67.28,112.8736,,
2025-05-07 16:00:00 GMT-4,10.1,1.224,39.88,67.36,112.742,,
2025-05-07 16:05:00 GMT-4,10.1,1.212,39.9,67.28,112.1456,,
2025-05-07 16:10:00 GMT-4,10.1,1.21,39.9,67.26,111.8766,,
2025-05-07 16:15:00 GMT-4,10.1,1.21,39.9,67.3,112.066,,
2025-05-07 16:20:00 GMT-4,10.1,1.218,39.86,67.32000000000001,112.4006,,
2025-05-07 16:25:00 GMT-4,10.1,1.214,39.9,67.34,112.2572,,
2025-05-07 16:30:00 GMT-4,10.1,1.23,39.9,67.38,112.8912,,
2025-05-07 16:35:00 GMT-4,10.120000000000001,1.212,39.980000000000004,67.32000000000001,112.3916,,
2025-05-07 16:40:00 GMT-4,10.1,1.21,39.9,67.22,112.066,,
2025-05-07 16:45:00 GMT-4,10.1,1.214,39.9,67.3,112.3544,,
2025-05-07 16:50:00 GMT-4,10.1,1.222,39.9,67.3,112.5332,,
2025-05-07 16:55:00 GMT-4,10.1,1.224,40.0,67.34,112.7164,,
2025-05-07 17:00:00 GMT-4,10.1,1.226,40.0,67.32000000000001,112.6842,,
2025-05-07 17:05:00 GMT-4,10.1,1.228,39.94,67.3,112.5634,,
2025-05-07 17:10:00 GMT-4,10.1,1.222,39.9,67.26,112.5094,,
2025-05-07 17:15:00 GMT-4,10.1,1.208,39.88,67.2,112.2808,,
2025-05-07 17:20:00 GMT-4,10.059999999999999,1.1420000000000001,39.9,66.96000000000001,110.824,,
2025-05-07 17:25:00 GMT-4,8.64,1.22,39.58,60.720000000000006,83.973,,
2025-05-07 17:30:00 GMT-4,5.05,1.465,37.9,49.95,0.0,,
2025-05-07 17:35:00 GMT-4,3.5,1.5019999999999998,36.0,46.54,0.0,,
2025-05-07 17:40:00 GMT-4,2.62,1.544,34.36,43.839999999999996,0.0,,
2025-05-07 17:45:00 GMT-4,2.1,1.578,33.14,41.82,0.0,,
2025-05-07 17:50:00 GMT-4,1.8199999999999998,1.6119999999999999,32.06,40.6,0.0,,
2025-05-07 17:55:00 GMT-4,1.7,1.6440000000000001,31.22,39.08,0.0,,
2025-05-07 18:00:00 GMT-4,1.7399999999999998,1.672,30.48,38.0,0.0,,
2025-05-07 18:05:00 GMT-4,1.8,1.7,29.78,36.94,0.0,,
2025-05-07 18:10:00 GMT-4,1.8,1.7280000000000002,29.119999999999997,35.980000000000004,0.0,,
2025-05-07 18:15:00 GMT-4,1.8,1.7519999999999998,28.52,35.06,0.0,,
2025-05-07 18:20:00 GMT-4,1.8399999999999999,1.778,28.04,34.28,0.0,,
2025-05-07 18:25:00 GMT-4,1.9,1.8019999999999998,27.54,33.54,0.0,,
2025-05-07 18:30:00 GMT-4,1.9,1.8219999999999998,27.1,32.94,0.0,,
2025-05-07 18:35:00 GMT-4,1.9,1.848,26.7,31.96,0.0,,
2025-05-07 18:40:00 GMT-4,1.9,1.87,26.32,29.18,0.0,,
2025-05-07 18:45:00 GMT-4,2.0,1.89,25.919999999999998,26.639999999999997,0.0,,
2025-05-07 18:50:00 GMT-4,2.0,1.912,25.56,25.240000000000002,0.0,,
2025-05-07 18:55:00 GMT-4,2.0,1.9340000000000002,25.22,24.740000000000002,0.0,,
2025-05-07 19:00:00 GMT-4,2.0,1.954,24.880000000000003,24.259999999999998,0.0,,
2025-05-07 19:05:00 GMT-4,2.02,1.974,24.56,23.44,0.0,,
2025-05-07 19:10:00 GMT-4,2.1,1.994,24.240000000000002,23.240000000000002,0.0,,
2025-05-07 19:15:00 GMT-4,2.1,2.0140000000000002,23.880000000000003,23.619999999999997,0.0,,
2025-05-07 19:20:00 GMT-4,2.1,2.03,23.56,24.02,0.0,,
2025-05-07 19:25:00 GMT-4,2.1,2.048,23.14,24.16,0.0,,
2025-05-07 19:30:00 GMT-4,2.1,2.066,22.880000000000003,23.98,0.0,,
2025-05-07 19:35:00 GMT-4,2.16,2.084,22.64,23.619999999999997,0.0,,
2025-05-07 19:40:00 GMT-4,2.2,2.1,22.4,23.3,0.0,,
2025-05-07 19:45:00 GMT-4,2.2,2.12,22.18,23.14,0.0,,
2025-05-07 19:50:00 GMT-4,2.2,2.136,21.96,23.34,0.0,,
2025-05-07 19:55:00 GMT-4,2.2,2.154,21.740000000000002,23.3,0.0,,
2025-05-07 20:00:00 GMT-4,2.2,2.17,21.52,23.2,0.0,,
2025-05-07 20:05:00 GMT-4,2.2800000000000002,2.186,21.3,23.22,0.0,,
2025-05-07 20:10:00 GMT-4,2.3,2.204,21.080000000000002,23.34,0.0,,
2025-05-07 20:15:00 GMT-4,2.3,2.22,20.880000000000003,23.52,0.0,,
2025-05-07 20:20:00 GMT-4,2.3,2.2359999999999998,20.68,23.759999999999998,0.0,,
2025-05-07 20:25:00 GMT-4,2.3,2.254,20.48,23.94,0.0,,
2025-05-07 20:30:00 GMT-4,2.3,2.2680000000000002,20.3,24.0,0.0,,
2025-05-07 20:35:00 GMT-4,2.38,2.2840000000000003,20.1,24.0,0.0,,
2025-05-07 20:40:00 GMT-4,2.4,2.3,19.94,24.04,0.0,,
2025-05-07 20:45:00 GMT-4,2.4,2.316,19.78,24.080000000000002,0.0,,
2025-05-07 20:50:00 GMT-4,2.4,2.332,19.6,24.0,0.0,,
2025-05-07 20:55:00 GMT-4,2.4,2.346,19.44,24.0,0.0,,
2025-05-07 21:00:00 GMT-4,2.4,2.364,19.28,24.0,0.0,,
2025-05-07 21:05:00 GMT-4,2.46,2.378,19.14,24.0,0.0,,
2025-05-07 21:10:00 GMT-4,2.5,2.394,19.02,23.94,0.0,,
2025-05-07 21:15:00 GMT-4,2.5,2.408,18.86,23.9,0.0,,
2025-05-07 21:20:00 GMT-4,2.5,2.424,18.78,23.9,0.0,,
2025-05-07 21:25:00 GMT-4,2.5,2.438,18.64,23.880000000000003,0.0,,
2025-05-07 21:30:00 GMT-4,2.5,2.454,18.54,23.8,0.0,,
2025-05-07 21:35:00 GMT-4,2.5,2.468,18.419999999999998,23.8,0.0,,
2025-05-07 21:40:00 GMT-4,2.58,2.484,18.28,23.740000000000002,0.0,,
2025-05-07 21:45:00 GMT-4,2.6,2.496,18.18,23.7,0.0,,
2025-05-07 21:50:00 GMT-4,2.6,2.512,18.080000000000002,23.6,0.0,,
2025-05-07 21:55:00 GMT-4,2.6,2.524,17.94,23.52,0.0,,
2025-05-07 22:00:00 GMT-4,2.6,2.54,17.8,23.44,0.0,,
2025-05-07 22:05:00 GMT-4,2.6,2.5540000000000003,17.66,23.36,0.0,,
2025-05-07 22:10:00 GMT-4,2.6,2.57,17.5,23.3,0.0,,
2025-05-07 22:15:00 GMT-4,2.68,2.58,17.48,23.3,0.0,,
2025-05-07 22:20:00 GMT-4,2.7,2.594,17.36,23.3,0.0,,
2025-05-07 22:25:00 GMT-4,2.7,2.6060000000000003,17.240000000000002,23.2,0.0,,
2025-05-07 22:30:00 GMT-4,2.7,2.62,17.119999999999997,23.1,0.0,,
2025-05-07 22:35:00 GMT-4,2.7,2.634,16.98,23.06,0.0,,
2025-05-07 22:40:00 GMT-4,5.5600000000000005,2.426,20.86,41.3,44.3596,,
2025-05-07 22:45:00 GMT-4,8.620000000000001,1.794,29.68,61.14,88.225,,
2025-05-07 22:50:00 GMT-4,8.6,1.568,36.12,62.17999999999999,84.81,,
2025-05-07 22:55:00 GMT-4,8.6,1.52,38.28,62.339999999999996,84.0388,,
2025-05-07 23:00:00 GMT-4,8.66,1.52,39.04,62.5,84.1492,,
2025-05-07 23:05:00 GMT-4,8.7,1.5119999999999998,39.339999999999996,62.5,83.8688,,
2025-05-07 23:10:00 GMT-4,8.879999999999999,1.452,39.5,62.58,84.0826,,
2025-05-07 23:15:00 GMT-4,9.24,1.314,39.92,62.6,84.46775,,
2025-05-07 23:20:00 GMT-4,9.36,1.236,40.1,62.379999999999995,84.0454,,
2025-05-07 23:25:00 GMT-4,9.4,1.206,40.239999999999995,62.32000000000001,83.7682,,
2025-05-07 23:30:00 GMT-4,9.4,1.206,40.22,62.3,83.9358,,
2025-05-07 23:35:00 GMT-4,9.22,1.228,40.08,62.17999999999999,83.3968,,
2025-05-07 23:40:00 GMT-4,9.0,1.294,39.62,61.82000000000001,83.368,,
2025-05-07 23:45:00 GMT-4,9.0,1.338,39.32,61.94,84.0266,,
2025-05-07 23:50:00 GMT-4,9.040000000000001,1.344,39.36,62.0,84.2532,,
2025-05-07 23:55:00 GMT-4,9.1,1.306,39.44,61.96,84.0286,,
2025-05-08 00:00:00 GMT-4,9.3,1.238,39.82,62.2,84.36,,
2025-05-08 00:05:00 GMT-4,9.4,1.214,40.22,62.32000000000001,84.0824,,
2025-05-08 00:10:00 GMT-4,9.4,1.21,40.32,62.339999999999996,84.2182,,
2025-05-08 00:15:00 GMT-4,9.4,1.214,40.4,62.4,84.77575,,
2025-05-08 00:20:00 GMT-4,9.48,1.212,40.46,62.48,85.044,,
2025-05-08 00:25:00 GMT-4,9.5,1.21,40.4,62.5,85.0416,,
2025-05-08 00:30:00 GMT-4,9.5,1.212,40.42,62.4,85.0634,,
2025-05-08 00:35:00 GMT-4,9.4,1.21,40.3,62.379999999999995,84.9396,,
2025-05-08 00:40:00 GMT-4,9.02,1.258,39.739999999999995,61.82000000000001,83.4046,,
2025-05-08 00:45:00 GMT-4,9.120000000000001,1.306,39.46,61.879999999999995,84.516,,
2025-05-08 00:50:00 GMT-4,9.36,1.28,39.8,62.32000000000001,85.7325,,
2025-05-08 00:55:00 GMT-4,9.459999999999999,1.262,40.160000000000004,62.5,86.1146,,
2025-05-08 01:00:00 GMT-4,9.5,1.264,40.239999999999995,62.56,86.3895,,
2025-05-08 01:05:00 GMT-4,9.5,1.268,40.3,62.6,86.5548,,
2025-05-08 01:10:00 GMT-4,9.5,1.27,40.36,62.64,86.6592,,
2025-05-08 01:15:00 GMT-4,9.5,1.268,40.32,62.6,86.85325,,
2025-05-08 01:20:00 GMT-4,9.5,1.264,40.32,62.6,86.8094,,
2025-05-08 01:25:00 GMT-4,9.5,1.262,40.32,62.6,86.7962,,
2025-05-08 01:30:00 GMT-4,9.5,1.258,40.18,62.56,86.717,,
2025-05-08 01:35:00 GMT-4,9.5,1.26,40.22,62.54,86.7756,,
2025-05-08 01:40:00 GMT-4,9.5,1.256,40.239999999999995,62.58,86.8522,,
2025-05-08 01:45:00 GMT-4,9.5,1.25,40.260000000000005,62.6,86.7666,,
2025-05-08 01:50:00 GMT-4,9.5,1.248,40.239999999999995,62.6,86.8258,,
2025-05-08 01:55:00 GMT-4,9.5,1.244,40.28,62.6,86.8722,,
2025-05-08 02:00:00 GMT-4,9.5,1.242,40.239999999999995,62.58,86.7654,,
2025-05-08 02:05:00 GMT-4,9.4,1.24,40.18,62.5,86.59875,,
2025-05-08 02:10:00 GMT-4,9.4,1.234,40.14,62.5,86.7172,,
2025-05-08 02:15:00 GMT-4,9.4,1.234,40.2,62.58,86.8152,,
2025-05-08 02:20:00 GMT-4,9.4,1.23,40.2,62.58,86.687,,
2025-05-08 02:25:00 GMT-4,9.4,1.23,40.160000000000004,62.6,86.7452,,
2025-05-08 02:30:00 GMT-4,9.4,1.23,40.18,62.6,86.8002,,
2025-05-08 02:35:00 GMT-4,9.4,1.226,40.2,62.64,86.9192,,
2025-05-08 02:40:00 GMT-4,9.5,1.23,40.160000000000004,62.7,87.1388,,
2025-05-08 02:45:00 GMT-4,9.5,1.23,40.239999999999995,62.7,87.2884,,
2025-05-08 02:50:00 GMT-4,9.5,1.23,40.260000000000005,62.8,87.4938,,
2025-05-08 02:55:00 GMT-4,9.5,1.226,40.3,62.8,87.5062,,
2025-05-08 03:00:00 GMT-4,9.5,1.224,40.3,62.8,87.5158,,
2025-05-08 03:05:00 GMT-4,9.5,1.222,40.28,62.8,87.629,,
2025-05-08 03:10:00 GMT-4,9.5,1.22,40.3,62.8,87.7254,,
2025-05-08 03:15:00 GMT-4,9.5,1.22,40.28,62.82000000000001,87.7636,,
2025-05-08 03:20:00 GMT-4,9.5,1.222,40.28,62.82000000000001,87.8518,,
2025-05-08 03:25:00 GMT-4,9.5,1.224,40.28,62.9,88.1482,,
2025-05-08 03:30:00 GMT-4,9.5,1.224,40.339999999999996,62.94,88.367,,
2025-05-08 03:35:00 GMT-4,9.5,1.22,40.32,62.96,88.5606,,
2025-05-08 03:40:00 GMT-4,9.52,1.222,40.260000000000005,62.96,88.75675,,
2025-05-08 03:45:00 GMT-4,9.18,1.236,40.0,62.620000000000005,87.266,,
2025-05-08 03:50:00 GMT-4,9.0,1.298,39.519999999999996,62.239999999999995,86.8306,,
2025-05-08 03:55:00 GMT-4,9.0,1.3559999999999999,39.339999999999996,62.260000000000005,87.6828,,
2025-05-08 04:00:00 GMT-4,9.02,1.386,39.339999999999996,62.379999999999995,88.389,,
2025-05-08 04:05:00 GMT-4,9.18,1.338,39.519999999999996,62.56,88.6576,,
2025-05-08 04:10:00 GMT-4,9.540000000000001,1.294,40.12,63.1,90.0925,,
2025-05-08 04:15:00 GMT-4,9.72,1.272,40.519999999999996,63.379999999999995,90.924,,
2025-05-08 04:20:00 GMT-4,9.8,1.252,40.480000000000004,63.339999999999996,91.281,,
2025-05-08 04:25:00 GMT-4,9.8,1.244,40.42,63.3,91.2765,,
2025-05-08 04:30:00 GMT-4,9.8,1.228,40.3,63.3,91.27375,,
2025-05-08 04:35:00 GMT-4,9.8,1.218,40.2,63.3,91.2558,,
2025-05-08 04:40:00 GMT-4,9.8,1.208,40.2,63.2,91.2198,,
2025-05-08 04:45:00 GMT-4,9.8,1.202,40.2,63.2,91.0948,,
2025-05-08 04:50:00 GMT-4,9.8,1.232,40.22,63.260000000000005,91.5688,,
2025-05-08 04:55:00 GMT-4,9.8,1.23,40.2,63.239999999999995,91.67175,,
2025-05-08 05:00:00 GMT-4,9.8,1.228,40.12,63.220000000000006,91.6492,,
2025-05-08 05:05:00 GMT-4,9.52,1.236,40.0,63.0,90.7604,,
2025-05-08 05:10:00 GMT-4,9.5,1.272,39.7,62.8,90.8176,,
2025-05-08 05:15:00 GMT-4,9.68,1.28,39.86,63.160000000000004,92.519,,
2025-05-08 05:20:00 GMT-4,9.74,1.242,40.160000000000004,63.4,92.468,,
2025-05-08 05:25:00 GMT-4,9.8,1.232,40.28,63.4,92.4976,,
2025-05-08 05:30:00 GMT-4,9.8,1.23,40.260000000000005,63.42,92.504,,
2025-05-08 05:35:00 GMT-4,9.8,1.23,40.3,63.46,92.6862,,
2025-05-08 05:40:00 GMT-4,9.8,1.228,40.36,63.5,92.7856,,
2025-05-08 05:45:00 GMT-4,9.8,1.228,40.339999999999996,63.48,92.839,,
2025-05-08 05:50:00 GMT-4,9.8,1.222,40.32,63.54,93.0862,,
2025-05-08 05:55:00 GMT-4,9.8,1.22,40.3,63.6,93.1194,,
2025-05-08 06:00:00 GMT-4,9.7,1.212,40.18,63.5,92.9956,,
2025-05-08 06:05:00 GMT-4,9.42,1.208,40.019999999999996,63.2,91.6208,,
2025-05-08 06:10:00 GMT-4,9.16,1.246,39.519999999999996,62.720000000000006,90.5248,,
2025-05-08 06:15:00 GMT-4,9.1,1.274,39.32,62.7,90.663,,
2025-05-08 06:20:00 GMT-4,9.1,1.276,39.2,62.64,90.5808,,
2025-05-08 06:25:00 GMT-4,9.1,1.258,39.18,62.660000000000004,90.667,,
2025-05-08 06:30:00 GMT-4,9.32,1.2,39.519999999999996,63.1,91.3578,,
2025-05-08 06:35:00 GMT-4,9.4,1.1740000000000002,39.7,63.2,91.2692,,
2025-05-08 06:40:00 GMT-4,9.4,1.1640000000000001,39.8,63.239999999999995,91.4742,,
2025-05-08 06:45:00 GMT-4,9.459999999999999,1.168,39.88,63.32000000000001,91.6724,,
2025-05-08 06:50:00 GMT-4,9.5,1.176,39.86,63.42,92.2238,,
2025-05-08 06:55:00 GMT-4,9.5,1.186,39.96,63.5,92.754,,
2025-05-08 07:00:00 GMT-4,9.5,1.202,40.04,63.6,93.1684,,
2025-05-08 07:05:00 GMT-4,9.5,1.202,40.019999999999996,63.620000000000005,93.409,,
2025-05-08 07:10:00 GMT-4,9.559999999999999,1.228,39.980000000000004,63.7,93.9695,,
2025-05-08 07:15:00 GMT-4,9.6,1.216,40.04,63.7,94.058,,
2025-05-08 07:20:00 GMT-4,9.6,1.21,40.06,63.8,94.2382,,
2025-05-08 07:25:00 GMT-4,9.6,1.206,40.14,63.879999999999995,94.445,,
2025-05-08 07:30:00 GMT-4,9.6,1.192,40.04,63.9,94.5202,,
2025-05-08 07:35:00 GMT-4,9.52,1.18,40.06,63.82000000000001,94.3232,,
2025-05-08 07:40:00 GMT-4,9.5,1.178,40.019999999999996,63.86,94.6332,,
2025-05-08 07:45:00 GMT-4,9.5,1.1840000000000002,40.019999999999996,63.9,94.9416,,
2025-05-08 07:50:00 GMT-4,9.5,1.17,40.04,63.9,95.1138,,
2025-05-08 07:55:00 GMT-4,9.5,1.168,40.08,64.0,95.165,,
2025-05-08 08:00:00 GMT-4,9.5,1.18,40.12,63.98,95.3678,,
2025-05-08 08:05:00 GMT-4,9.559999999999999,1.194,40.14,63.9,95.2962,,
2025-05-08 08:10:00 GMT-4,9.6,1.2,40.2,63.92,95.5754,,
2025-05-08 08:15:00 GMT-4,9.6,1.2,40.239999999999995,64.0,95.88675,,
2025-05-08 08:20:00 GMT-4,9.6,1.2,40.3,64.2,96.4958,,
2025-05-08 08:25:00 GMT-4,9.6,1.202,40.339999999999996,64.2,96.6468,,
2025-05-08 08:30:00 GMT-4,9.6,1.214,40.32,64.32000000000001,97.1308,,
2025-05-08 08:35:00 GMT-4,9.68,1.224,40.3,64.47999999999999,97.6466,,
2025-05-08 08:40:00 GMT-4,9.7,1.224,40.38,64.53999999999999,98.1378,,
2025-05-08 08:45:00 GMT-4,9.7,1.224,40.36,64.6,98.5354,,
2025-05-08 08:50:00 GMT-4,9.7,1.22,40.36,64.62,98.6975,,
2025-05-08 08:55:00 GMT-4,9.7,1.22,40.38,64.7,99.0586,,
2025-05-08 09:00:00 GMT-4,9.7,1.22,40.38,64.72,99.4174,,
2025-05-08 09:05:00 GMT-4,9.78,1.238,40.28,64.8,99.894,,
2025-05-08 09:10:00 GMT-4,9.8,1.27,40.260000000000005,65.02000000000001,101.15625,,
2025-05-08 09:15:00 GMT-4,9.8,1.278,40.12,65.02000000000001,101.8976,,
2025-05-08 09:20:00 GMT-4,9.8,1.276,40.06,64.84,101.6336,,
2025-05-08 09:25:00 GMT-4,9.8,1.26,40.04,64.8,101.5652,,
2025-05-08 09:30:00 GMT-4,9.74,1.244,39.980000000000004,64.64,100.8646,,
2025-05-08 09:35:00 GMT-4,9.28,1.224,39.660000000000004,64.02000000000001,98.078,,
2025-05-08 09:40:00 GMT-4,9.32,1.25,39.36,64.14,98.9568,,
2025-05-08 09:45:00 GMT-4,9.66,1.23,39.739999999999995,64.6,101.22675,,
2025-05-08 09:50:00 GMT-4,9.8,1.22,40.1,64.96000000000001,102.2692,,
2025-05-08 09:55:00 GMT-4,9.879999999999999,1.228,40.260000000000005,65.08,102.9944,,
2025-05-08 10:00:00 GMT-4,9.9,1.228,40.22,65.1,103.318,,
2025-05-08 10:05:00 GMT-4,9.9,1.22,40.2,65.12,103.7046,,
2025-05-08 10:10:00 GMT-4,9.98,1.22,40.2,65.14,103.9994,,
2025-05-08 10:15:00 GMT-4,10.0,1.224,40.12,65.2,104.4778,,
2025-05-08 10:20:00 GMT-4,10.0,1.252,40.06,65.3,105.239,,
2025-05-08 10:25:00 GMT-4,10.0,1.236,40.0,65.24,105.3536,,
2025-05-08 10:30:00 GMT-4,10.1,1.236,39.96,65.36,105.881,,
2025-05-08 10:35:00 GMT-4,10.1,1.23,39.980000000000004,65.4,106.2422,,
2025-05-08 10:40:00 GMT-4,10.1,1.224,39.94,65.42,106.4768,,
2025-05-08 10:45:00 GMT-4,10.1,1.218,39.92,65.52000000000001,106.758,,
2025-05-08 10:50:00 GMT-4,10.1,1.208,39.92,65.6,107.1622,,
2025-05-08 10:55:00 GMT-4,10.1,1.192,40.0,65.6,107.2376,,
2025-05-08 11:00:00 GMT-4,10.1,1.1740000000000002,39.980000000000004,65.58,107.2122,,
2025-05-08 11:05:00 GMT-4,10.1,1.17,40.04,65.58,107.332,,
2025-05-08 11:10:00 GMT-4,10.1,1.168,40.04,65.56,107.4294,,
2025-05-08 11:15:00 GMT-4,10.1,1.166,40.0,65.66,107.9084,,
2025-05-08 11:20:00 GMT-4,10.1,1.17,40.04,65.8,108.3855,,
2025-05-08 11:25:00 GMT-4,10.2,1.162,40.1,65.9,108.7826,,
2025-05-08 11:30:00 GMT-4,10.2,1.1640000000000001,40.08,65.9,109.06025,,
2025-05-08 11:35:00 GMT-4,10.2,1.168,40.1,66.0,109.37,,
2025-05-08 11:40:00 GMT-4,10.2,1.168,40.2,66.17999999999999,110.044,,
2025-05-08 11:45:00 GMT-4,10.059999999999999,1.208,40.06,63.620000000000005,96.7158,,
2025-05-08 11:50:00 GMT-4,9.82,1.276,39.3,61.4,87.7282,,
2025-05-08 11:55:00 GMT-4,9.8,1.3,38.94,61.4,88.042,,
2025-05-08 12:00:00 GMT-4,9.8,1.3,38.9,61.4,88.0014,,
2025-05-08 12:05:00 GMT-4,9.8,1.298,39.019999999999996,61.56,88.134,,
2025-05-08 12:10:00 GMT-4,9.8,1.296,39.0,61.6,88.262,,
2025-05-08 12:15:00 GMT-4,9.8,1.29,39.0,61.56,88.027,,
2025-05-08 12:20:00 GMT-4,9.8,1.286,39.0,61.6,87.9952,,
2025-05-08 12:25:00 GMT-4,9.8,1.29,39.019999999999996,61.6,88.01625,,
2025-05-08 12:30:00 GMT-4,9.8,1.278,39.019999999999996,61.6,87.991,,
2025-05-08 12:35:00 GMT-4,9.5,1.284,38.92,61.32000000000001,86.5996,,
2025-05-08 12:40:00 GMT-4,9.3,1.358,38.82,61.239999999999995,86.2304,,
2025-05-08 12:45:00 GMT-4,9.3,1.392,38.9,61.4,86.699,,
2025-05-08 12:50:00 GMT-4,9.3,1.39,38.9,61.44,86.8242,,
2025-05-08 12:55:00 GMT-4,9.34,1.3619999999999999,39.019999999999996,61.48,86.857,,
2025-05-08 13:00:00 GMT-4,9.58,1.27,39.339999999999996,61.779999999999994,87.1682,,
2025-05-08 13:05:00 GMT-4,9.68,1.244,39.64,61.96,87.1712,,
2025-05-08 13:10:00 GMT-4,9.7,1.244,39.78,62.0,87.3124,,
2025-05-08 13:15:00 GMT-4,9.8,1.276,39.760000000000005,62.08,88.0132,,
2025-05-08 13:20:00 GMT-4,9.8,1.3019999999999998,39.8,62.2,88.5956,,
2025-05-08 13:25:00 GMT-4,9.8,1.3159999999999998,39.78,62.260000000000005,89.053,,
2025-05-08 13:30:00 GMT-4,9.8,1.3259999999999998,39.760000000000005,62.32000000000001,89.3544,,
2025-05-08 13:35:00 GMT-4,9.82,1.3259999999999998,39.72,62.3,89.41675,,
2025-05-08 13:40:00 GMT-4,9.84,1.3419999999999999,39.660000000000004,62.3,89.43325,,
2025-05-08 13:45:00 GMT-4,9.8,1.324,39.7,62.3,89.5202,,
2025-05-08 13:50:00 GMT-4,9.8,1.3119999999999998,39.660000000000004,62.3,89.4968,,
2025-05-08 13:55:00 GMT-4,9.8,1.298,39.72,62.36,89.5512,,
2025-05-08 14:00:00 GMT-4,9.620000000000001,1.272,39.64,62.14,88.504,,
2025-05-08 14:05:00 GMT-4,9.4,1.28,39.32,61.6,86.9095,,
2025-05-08 14:10:00 GMT-4,9.540000000000001,1.308,39.239999999999995,61.879999999999995,88.199,,
2025-05-08 14:15:00 GMT-4,9.7,1.28,39.5,62.220000000000006,89.0044,,
2025-05-08 14:20:00 GMT-4,9.78,1.274,39.6,62.339999999999996,89.4344,,
2025-05-08 14:25:00 GMT-4,9.8,1.294,39.7,62.4,89.69366666666667,,
2025-05-08 14:30:00 GMT-4,9.84,1.31,39.739999999999995,62.5,90.2266,,
2025-05-08 14:35:00 GMT-4,9.9,1.314,39.7,62.56,90.65875,,
2025-05-08 14:40:00 GMT-4,9.9,1.32,39.7,62.7,91.1314,,
2025-05-08 14:45:00 GMT-4,9.540000000000001,1.3159999999999998,39.519999999999996,62.2,89.58025,,
2025-05-08 14:50:00 GMT-4,9.4,1.3559999999999999,39.14,61.86,88.6322,,
2025-05-08 14:55:00 GMT-4,9.4,1.396,39.0,61.9,89.0996,,
2025-05-08 15:00:00 GMT-4,9.4,1.41,39.0,61.94,89.4096,,
2025-05-08 15:05:00 GMT-4,9.440000000000001,1.374,39.019999999999996,61.92,89.271,,
2025-05-08 15:10:00 GMT-4,9.72,1.35,39.32,62.44,90.6585,,
2025-05-08 15:15:00 GMT-4,9.8,1.328,39.62,62.6,90.9318,,
2025-05-08 15:20:00 GMT-4,9.82,1.308,39.64,62.6,90.9234,,
2025-05-08 15:25:00 GMT-4,9.8,1.296,39.64,62.6,90.8938,,
2025-05-08 15:30:00 GMT-4,9.8,1.288,39.660000000000004,62.660000000000004,90.99325,,
2025-05-08 15:35:00 GMT-4,9.8,1.2819999999999998,39.6,62.6,90.9298,,
2025-05-08 15:40:00 GMT-4,9.8,1.278,39.62,62.6,90.9824,,
2025-05-08 15:45:00 GMT-4,9.8,1.266,39.46,62.54,90.8992,,
2025-05-08 15:50:00 GMT-4,9.8,1.276,39.28,62.58,90.9456,,
2025-05-08 15:55:00 GMT-4,9.8,1.27,39.28,62.6,91.14,,
2025-05-08 16:00:00 GMT-4,9.8,1.27,39.22,62.6,91.3486,,
2025-05-08 16:05:00 GMT-4,9.8,1.274,39.22,62.64,91.394,,
2025-05-08 16:10:00 GMT-4,9.8,1.284,39.22,62.660000000000004,91.6034,,
2025-05-08 16:15:00 GMT-4,9.84,1.2919999999999998,39.260000000000005,62.739999999999995,91.98575,,
2025-05-08 16:20:00 GMT-4,9.9,1.29,39.28,62.82000000000001,92.2442,,
2025-05-08 16:25:00 GMT-4,9.9,1.288,39.22,62.9,92.5796,,
2025-05-08 16:30:00 GMT-4,9.9,1.284,39.22,62.82000000000001,92.3528,,
2025-05-08 16:35:00 GMT-4,9.9,1.28,39.160000000000004,62.779999999999994,92.228,,
2025-05-08 16:40:00 GMT-4,9.8,1.278,39.160000000000004,62.7,92.064,,
2025-05-08 16:45:00 GMT-4,9.84,1.274,39.160000000000004,62.760000000000005,92.41175,,
2025-05-08 16:50:00 GMT-4,9.9,1.276,39.160000000000004,62.9,92.8788,,
2025-05-08 16:55:00 GMT-4,9.9,1.276,39.22,62.94,93.1092,,
2025-05-08 17:00:00 GMT-4,9.9,1.276,39.2,63.02,93.4878,,
2025-05-08 17:05:00 GMT-4,9.9,1.264,39.239999999999995,63.06,93.605,,
2025-05-08 17:10:00 GMT-4,9.620000000000001,1.286,39.28,62.8,92.61825,,
2025-05-08 17:15:00 GMT-4,6.36,1.436,38.62,56.779999999999994,21.758,,
2025-05-08 17:20:00 GMT-4,3.9799999999999995,1.52,37.04,50.1,0.0,,
2025-05-08 17:25:00 GMT-4,2.94,1.558,35.38,46.06,0.0,,
2025-05-08 17:30:00 GMT-4,2.15,1.605,33.7,42.7,0.0,,
2025-05-08 17:35:00 GMT-4,1.92,1.632,32.82,41.239999999999995,0.0,,
2025-05-08 17:40:00 GMT-4,1.8,1.6640000000000001,31.78,39.94,0.0,,
2025-05-08 17:45:00 GMT-4,1.8,1.6980000000000002,30.9,38.519999999999996,0.0,,
2025-05-08 17:50:00 GMT-4,1.8,1.726,30.119999999999997,37.38,0.0,,
2025-05-08 17:55:00 GMT-4,1.8,1.758,29.5,36.3,0.0,,
2025-05-08 18:00:00 GMT-4,1.8399999999999999,1.7819999999999998,28.96,35.339999999999996,0.0,,
2025-05-08 18:05:00 GMT-4,1.9,1.808,28.360000000000003,34.44,0.0,,
2025-05-08 18:10:00 GMT-4,1.9,1.8319999999999999,27.8,32.8,0.0,,
2025-05-08 18:15:00 GMT-4,1.9,1.858,27.32,28.98,0.0,,
2025-05-08 18:20:00 GMT-4,1.92,1.8780000000000001,26.860000000000003,26.1,0.0,,
2025-05-08 18:25:00 GMT-4,2.0,1.9,26.419999999999998,24.84,0.0,,
2025-05-08 18:30:00 GMT-4,2.0,1.922,26.02,24.32,0.0,,
2025-05-08 18:35:00 GMT-4,2.0,1.942,25.580000000000002,24.06,0.0,,
2025-05-08 18:40:00 GMT-4,2.0,1.962,25.22,24.259999999999998,0.0,,
2025-05-08 18:45:00 GMT-4,2.04,1.984,24.84,24.48,0.0,,
2025-05-08 18:50:00 GMT-4,2.1,2.002,24.580000000000002,24.32,0.0,,
2025-05-08 18:55:00 GMT-4,2.1,2.022,24.119999999999997,24.16,0.0,,
2025-05-08 19:00:00 GMT-4,2.1,2.04,23.66,24.14,0.0,,
2025-05-08 19:05:00 GMT-4,2.1,2.06,23.28,23.98,0.0,,
2025-05-08 19:10:00 GMT-4,2.1,2.076,22.9,23.64,0.0,,
2025-05-08 19:15:00 GMT-4,2.2,2.096,22.619999999999997,23.9,0.0,,
2025-05-08 19:20:00 GMT-4,2.2,2.114,22.46,24.2,0.0,,
2025-05-08 19:25:00 GMT-4,2.2,2.13,22.240000000000002,24.259999999999998,0.0,,
2025-05-08 19:30:00 GMT-4,2.2,2.146,22.06,23.96,0.0,,
2025-05-08 19:35:00 GMT-4,2.2,2.166,21.94,23.759999999999998,0.0,,
2025-05-08 19:40:00 GMT-4,2.2399999999999998,2.182,21.740000000000002,23.7,0.0,,
2025-05-08 19:45:00 GMT-4,2.3,2.2,21.54,23.7,0.0,,
2025-05-08 19:50:00 GMT-4,2.3,2.2159999999999997,21.28,23.66,0.0,,
2025-05-08 19:55:00 GMT-4,2.3,2.234,20.98,23.619999999999997,0.0,,
2025-05-08 20:00:00 GMT-4,2.3,2.248,20.84,23.759999999999998,0.0,,
2025-05-08 20:05:00 GMT-4,2.3,2.2640000000000002,20.68,23.8,0.0,,
2025-05-08 20:10:00 GMT-4,2.32,2.282,20.44,23.8,0.0,,
2025-05-08 20:15:00 GMT-4,2.4,2.296,20.240000000000002,23.8,0.0,,
2025-05-08 20:20:00 GMT-4,2.4,2.314,20.04,23.8,0.0,,
2025-05-08 20:25:00 GMT-4,2.4,2.3280000000000003,19.96,23.880000000000003,0.0,,
2025-05-08 20:30:00 GMT-4,2.4,2.346,19.86,23.9,0.0,,
2025-05-08 20:35:00 GMT-4,2.4,2.36,19.72,23.919999999999998,0.0,,
2025-05-08 20:40:00 GMT-4,2.4,2.376,19.56,23.94,0.0,,
2025-05-08 20:45:00 GMT-4,2.5,2.39,19.419999999999998,23.919999999999998,0.0,,
2025-05-08 20:50:00 GMT-4,2.5,2.406,19.32,23.9,0.0,,
2025-05-08 20:55:00 GMT-4,2.5,2.42,19.14,23.9,0.0,,
2025-05-08 21:00:00 GMT-4,2.5,2.436,19.02,23.880000000000003,0.0,,
2025-05-08 21:05:00 GMT-4,2.5,2.45,18.919999999999998,23.9,0.0,,
2025-05-08 21:10:00 GMT-4,2.5,2.4659999999999997,18.8,23.8,0.0,,
2025-05-08 21:15:00 GMT-4,2.54,2.48,18.72,23.8,0.0,,
2025-05-08 21:20:00 GMT-4,2.6,2.496,18.619999999999997,23.8,0.0,,
2025-05-08 21:25:00 GMT-4,2.6,2.508,18.52,23.7,0.0,,
2025-05-08 21:30:00 GMT-4,2.6,2.524,18.419999999999998,23.64,0.0,,
2025-05-08 21:35:00 GMT-4,2.6,2.5380000000000003,18.32,23.6,0.0,,
2025-05-08 21:40:00 GMT-4,2.6,2.552,18.2,23.52,0.0,,
2025-05-08 21:45:00 GMT-4,2.6,2.5660000000000003,18.119999999999997,23.48,0.0,,
2025-05-08 21:50:00 GMT-4,2.62,2.58,18.02,23.4,0.0,,
2025-05-08 21:55:00 GMT-4,2.7,2.594,17.96,23.4,0.0,,
2025-05-08 22:00:00 GMT-4,2.7,2.6060000000000003,17.86,23.32,0.0,,
2025-05-08 22:05:00 GMT-4,2.7,2.6180000000000003,17.8,23.3,0.0,,
2025-05-08 22:10:00 GMT-4,2.7,2.64,17.7,23.3,0.0,,
2025-05-08 22:15:00 GMT-4,2.7,2.6460000000000004,17.68,23.3,0.0,,
2025-05-08 22:20:00 GMT-4,2.7,2.658,17.6,23.3,0.0,,
2025-05-08 22:25:00 GMT-4,2.7,2.6719999999999997,17.54,23.28,0.0,,
2025-05-08 22:30:00 GMT-4,2.7800000000000002,2.6860000000000004,17.5,23.2,0.0,,
2025-05-08 22:35:00 GMT-4,2.8,2.698,17.419999999999998,23.2,0.0,,
2025-05-08 22:40:00 GMT-4,2.8,2.7119999999999997,17.4,23.2,0.0,,
2025-05-08 22:45:00 GMT-4,2.8,2.7239999999999998,17.3,23.2,0.0,,
2025-05-08 22:50:00 GMT-4,2.8,2.736,17.3,23.2,0.0,,
2025-05-08 22:55:00 GMT-4,2.8,2.748,17.2,23.119999999999997,0.0,,
2025-05-08 23:00:00 GMT-4,2.8,2.762,17.16,23.119999999999997,0.0,,
2025-05-08 23:05:00 GMT-4,2.8,2.7739999999999996,17.1,23.14,0.0,,
2025-05-08 23:10:00 GMT-4,2.88,2.784,17.080000000000002,23.1,0.0,,
2025-05-08 23:15:00 GMT-4,2.9,2.7960000000000003,17.0,23.1,0.0,,
2025-05-08 23:20:00 GMT-4,2.9,2.81,17.0,23.1,0.0,,
2025-05-08 23:25:00 GMT-4,2.9,2.82,16.9,23.1,0.0,,
2025-05-08 23:30:00 GMT-4,2.7199999999999998,2.678,16.86,23.119999999999997,0.0,,
2025-05-08 23:35:00 GMT-4,5.8,2.256,20.380000000000003,39.14,35.766,,
2025-05-08 23:40:00 GMT-4,8.6,1.882,29.26,53.96,59.99,,
2025-05-08 23:45:00 GMT-4,8.959999999999999,1.7280000000000002,34.46,57.9,72.0008,,
2025-05-08 23:50:00 GMT-4,9.58,1.5659999999999998,37.9,63.36,91.264,,
2025-05-08 23:55:00 GMT-4,9.78,1.466,39.46,63.67999999999999,91.1458,,
2025-05-09 00:00:00 GMT-4,9.86,1.4180000000000001,39.839999999999996,63.7,91.382,,
2025-05-09 00:05:00 GMT-4,9.9,1.3980000000000001,39.96,63.660000000000004,91.4266,,
2025-05-09 00:10:00 GMT-4,9.9,1.406,39.94,63.58,91.55275,,
2025-05-09 00:15:00 GMT-4,9.9,1.3980000000000001,39.9,63.54,91.605,,
2025-05-09 00:20:00 GMT-4,9.9,1.402,39.88,63.44,91.6752,,
2025-05-09 00:25:00 GMT-4,9.9,1.386,39.9,63.48,91.6624,,
2025-05-09 00:30:00 GMT-4,9.8,1.3719999999999999,39.9,63.4,91.3278,,
2025-05-09 00:35:00 GMT-4,9.8,1.3559999999999999,39.86,63.32000000000001,91.1088,,
2025-05-09 00:40:00 GMT-4,9.72,1.348,39.78,63.17999999999999,90.6034,,
2025-05-09 00:45:00 GMT-4,9.28,1.39,39.32,62.54,88.7132,,
2025-05-09 00:50:00 GMT-4,9.379999999999999,1.422,39.12,62.58,89.5126,,
2025-05-09 00:55:00 GMT-4,9.64,1.402,39.5,63.06,90.7126,,
2025-05-09 01:00:00 GMT-4,9.72,1.4180000000000001,39.8,63.279999999999994,91.572,,
2025-05-09 01:05:00 GMT-4,9.8,1.432,39.94,63.46,92.30666666666667,,
2025-05-09 01:10:00 GMT-4,9.8,1.4280000000000002,39.980000000000004,63.58,92.8742,,
2025-05-09 01:15:00 GMT-4,9.78,1.4180000000000001,40.019999999999996,63.64,92.9912,,
2025-05-09 01:20:00 GMT-4,9.4,1.432,39.68,62.9,90.9984,,
2025-05-09 01:25:00 GMT-4,9.3,1.4680000000000002,39.22,62.7,91.1366,,
2025-05-09 01:30:00 GMT-4,9.3,1.476,39.08,62.720000000000006,91.462,,
2025-05-09 01:35:00 GMT-4,9.28,1.4780000000000002,39.019999999999996,62.760000000000005,91.4946,,
2025-05-09 01:40:00 GMT-4,9.459999999999999,1.4180000000000001,39.2,62.92,91.7416,,
2025-05-09 01:45:00 GMT-4,9.66,1.3780000000000001,39.72,63.42,92.6484,,
2025-05-09 01:50:00 GMT-4,9.72,1.36,40.019999999999996,63.6,92.9902,,
2025-05-09 01:55:00 GMT-4,9.8,1.35,40.08,63.7,93.5262,,
2025-05-09 02:00:00 GMT-4,9.8,1.35,40.18,63.8,93.8436,,
2025-05-09 02:05:00 GMT-4,9.84,1.35,40.239999999999995,63.879999999999995,94.3272,,
2025-05-09 02:10:00 GMT-4,9.9,1.354,40.260000000000005,63.96,94.743,,
2025-05-09 02:15:00 GMT-4,9.9,1.354,40.28,64.03999999999999,95.0868,,
2025-05-09 02:20:00 GMT-4,9.92,1.36,40.3,64.1,95.6346,,
2025-05-09 02:25:00 GMT-4,10.0,1.3719999999999999,40.239999999999995,64.17999999999999,96.3944,,
2025-05-09 02:30:00 GMT-4,10.0,1.3559999999999999,40.18,64.2,96.6318,,
2025-05-09 02:35:00 GMT-4,10.0,1.334,40.12,64.17999999999999,96.6426,,
2025-05-09 02:40:00 GMT-4,10.0,1.318,40.0,64.1,96.4624,,
2025-05-09 02:45:00 GMT-4,10.040000000000001,1.32,40.0,64.1,96.564,,
2025-05-09 02:50:00 GMT-4,10.1,1.318,40.0,64.16,96.90166666666667,,
2025-05-09 02:55:00 GMT-4,10.1,1.3119999999999998,39.980000000000004,64.2,97.1736,,
2025-05-09 03:00:00 GMT-4,10.1,1.314,39.96,64.16,97.1436,,
2025-05-09 03:05:00 GMT-4,10.1,1.308,39.88,64.26,97.6695,,
2025-05-09 03:10:00 GMT-4,10.18,1.296,39.88,64.38,98.2625,,
2025-05-09 03:15:00 GMT-4,10.2,1.276,39.760000000000005,64.2,97.8654,,
2025-05-09 03:20:00 GMT-4,10.2,1.272,39.78,64.3,98.0952,,
2025-05-09 03:25:00 GMT-4,10.2,1.272,39.739999999999995,64.28,98.2515,,
2025-05-09 03:30:00 GMT-4,10.2,1.274,39.7,64.38,98.6824,,
2025-05-09 03:35:00 GMT-4,10.2,1.27,39.7,64.38,98.71825,,
2025-05-09 03:40:00 GMT-4,10.2,1.27,39.660000000000004,64.34,98.8686,,
2025-05-09 03:45:00 GMT-4,10.2,1.268,39.6,64.38,99.1195,,
2025-05-09 03:50:00 GMT-4,10.2,1.272,39.56,64.4,99.3448,,
2025-05-09 03:55:00 GMT-4,10.2,1.27,39.6,64.4,99.3748,,
2025-05-09 04:00:00 GMT-4,10.2,1.27,39.6,64.44,99.5794,,
2025-05-09 04:05:00 GMT-4,10.2,1.27,39.58,64.5,99.8308,,
2025-05-09 04:10:00 GMT-4,10.2,1.268,39.6,64.5,100.19,,
2025-05-09 04:15:00 GMT-4,10.2,1.262,39.519999999999996,64.52000000000001,100.248,,
2025-05-09 04:20:00 GMT-4,10.2,1.262,39.5,64.6,100.5114,,
2025-05-09 04:25:00 GMT-4,10.2,1.262,39.5,64.67999999999999,100.9266,,
2025-05-09 04:30:00 GMT-4,10.2,1.256,39.5,64.64,101.01475,,
2025-05-09 04:35:00 GMT-4,10.120000000000001,1.264,39.5,64.6,100.88333333333334,,
2025-05-09 04:40:00 GMT-4,10.1,1.274,39.44,64.6,101.3184,,
2025-05-09 04:45:00 GMT-4,10.1,1.268,39.42,64.52000000000001,101.23425,,
2025-05-09 04:50:00 GMT-4,10.059999999999999,1.266,39.339999999999996,64.52000000000001,101.28625,,
2025-05-09 04:55:00 GMT-4,10.059999999999999,1.276,39.28,64.46000000000001,101.4408,,
2025-05-09 05:00:00 GMT-4,10.18,1.29,39.32,64.8,102.763,,
2025-05-09 05:05:00 GMT-4,10.2,1.26,39.54,64.9,102.6598,,
2025-05-09 05:10:00 GMT-4,9.98,1.252,39.519999999999996,64.56,101.2518,,
2025-05-09 05:15:00 GMT-4,9.86,1.272,39.18,64.2,100.7048,,
2025-05-09 05:20:00 GMT-4,10.059999999999999,1.284,39.14,64.6,102.633,,
2025-05-09 05:25:00 GMT-4,10.16,1.252,39.42,64.88,103.048,,
2025-05-09 05:30:00 GMT-4,10.2,1.242,39.660000000000004,65.0,103.43975,,
2025-05-09 05:35:00 GMT-4,10.2,1.248,39.68,65.0,103.56825,,
2025-05-09 05:40:00 GMT-4,10.2,1.26,39.660000000000004,65.17999999999999,104.3398,,
2025-05-09 05:45:00 GMT-4,10.2,1.252,39.68,65.2,104.50125,,
2025-05-09 05:50:00 GMT-4,10.2,1.242,39.6,65.17999999999999,104.5636,,
2025-05-09 05:55:00 GMT-4,10.2,1.242,39.62,65.2,104.8708,,
2025-05-09 06:00:00 GMT-4,10.2,1.238,39.58,65.22,105.05425,,
2025-05-09 06:05:00 GMT-4,10.2,1.228,39.56,65.2,104.9682,,
2025-05-09 06:10:00 GMT-4,10.2,1.23,39.54,65.22,105.3816,,
2025-05-09 06:15:00 GMT-4,10.2,1.226,39.5,65.28,105.5692,,
2025-05-09 06:20:00 GMT-4,10.2,1.22,39.519999999999996,65.3,105.885,,
2025-05-09 06:25:00 GMT-4,10.2,1.222,39.44,65.24,106.012,,
2025-05-09 06:30:00 GMT-4,10.2,1.218,39.46,65.28,106.02,,
2025-05-09 06:35:00 GMT-4,10.2,1.216,39.5,65.3,106.28,,
2025-05-09 06:40:00 GMT-4,10.2,1.218,39.5,65.3,106.5282,,
2025-05-09 06:45:00 GMT-4,10.2,1.22,39.519999999999996,65.38,106.7846,,
2025-05-09 06:50:00 GMT-4,10.2,1.218,39.56,65.4,106.9176,,
2025-05-09 06:55:00 GMT-4,10.2,1.218,39.54,65.46000000000001,107.224,,
2025-05-09 07:00:00 GMT-4,10.24,1.212,39.54,65.5,107.4106,,
2025-05-09 07:05:00 GMT-4,10.3,1.212,39.56,65.56,107.5836,,
2025-05-09 07:10:00 GMT-4,10.22,1.208,39.480000000000004,65.5,107.79,,
2025-05-09 07:15:00 GMT-4,10.2,1.208,39.519999999999996,65.58,108.0664,,
2025-05-09 07:20:00 GMT-4,10.2,1.202,39.54,65.6,108.2402,,
2025-05-09 07:25:00 GMT-4,10.2,1.2,39.519999999999996,65.6,108.4438,,
2025-05-09 07:30:00 GMT-4,10.2,1.2,39.480000000000004,65.7,108.85725,,
2025-05-09 07:35:00 GMT-4,10.22,1.198,39.480000000000004,65.84,109.4192,,
2025-05-09 07:40:00 GMT-4,10.26,1.182,39.519999999999996,65.88,109.5076,,
2025-05-09 07:45:00 GMT-4,10.2,1.166,39.56,65.8,108.987,,
2025-05-09 07:50:00 GMT-4,9.82,1.18,39.14,65.38,106.555,,
2025-05-09 07:55:00 GMT-4,9.7,1.238,38.6,65.6,107.6148,,
2025-05-09 08:00:00 GMT-4,9.7,1.24,38.38,65.7,108.1375,,
2025-05-09 08:05:00 GMT-4,9.7,1.244,38.339999999999996,65.8,108.1084,,
2025-05-09 08:10:00 GMT-4,9.9,1.194,38.5,65.67999999999999,108.6154,,
2025-05-09 08:15:00 GMT-4,10.059999999999999,1.15,39.0,65.78,109.1776,,
2025-05-09 08:20:00 GMT-4,10.120000000000001,1.158,39.28,65.97999999999999,109.8918,,
2025-05-09 08:25:00 GMT-4,10.2,1.176,39.44,66.24,110.8176,,
2025-05-09 08:30:00 GMT-4,10.24,1.1840000000000002,39.56,66.53999999999999,111.586,,
2025-05-09 08:35:00 GMT-4,10.3,1.1840000000000002,39.68,66.66,111.969,,
2025-05-09 08:40:00 GMT-4,10.3,1.182,39.8,66.67999999999999,112.0295,,
2025-05-09 08:45:00 GMT-4,10.3,1.18,39.9,66.86,112.3768,,
2025-05-09 08:50:00 GMT-4,10.32,1.2,39.92,67.08,112.8706,,
2025-05-09 08:55:00 GMT-4,10.4,1.216,39.96,67.32000000000001,113.7244,,
2025-05-09 09:00:00 GMT-4,10.379999999999999,1.194,40.04,67.28,113.45325,,
2025-05-09 09:05:00 GMT-4,10.32,1.19,40.06,67.28,113.441,,
2025-05-09 09:10:00 GMT-4,10.3,1.188,40.06,67.24,113.375,,
2025-05-09 09:15:00 GMT-4,10.3,1.17,40.0,67.17999999999999,113.108,,
2025-05-09 09:20:00 GMT-4,10.3,1.168,39.96,67.16,112.51225,,
2025-05-09 09:25:00 GMT-4,10.3,1.196,40.019999999999996,67.36,112.9175,,
2025-05-09 09:30:00 GMT-4,10.34,1.226,40.1,67.67999999999999,113.5338,,
2025-05-09 09:35:00 GMT-4,10.379999999999999,1.254,40.22,68.06,114.3508,,
2025-05-09 09:40:00 GMT-4,9.940000000000001,1.306,39.8,67.66,112.5328,,
2025-05-09 09:45:00 GMT-4,10.02,1.344,39.06,67.17999999999999,113.6408,,
2025-05-09 09:50:00 GMT-4,10.36,1.3119999999999998,39.36,67.84,115.5784,,
2025-05-09 09:55:00 GMT-4,10.5,1.2919999999999998,40.1,68.22,116.15875,,
2025-05-09 10:00:00 GMT-4,10.5,1.286,40.58,68.4,116.1618,,
2025-05-09 10:05:00 GMT-4,10.02,1.3119999999999998,40.239999999999995,67.5,113.1825,,
2025-05-09 10:10:00 GMT-4,9.9,1.386,39.36,66.76,114.0874,,
2025-05-09 10:15:00 GMT-4,9.940000000000001,1.43,38.88,66.76,115.2978,,
2025-05-09 10:20:00 GMT-4,9.940000000000001,1.4080000000000001,38.8,66.8,115.0776,,
2025-05-09 10:25:00 GMT-4,10.16,1.32,38.96,67.12,114.73,,
2025-05-09 10:30:00 GMT-4,10.459999999999999,1.278,39.7,67.92,115.727,,
2025-05-09 10:35:00 GMT-4,10.48,1.268,40.44,67.4,113.871,,
2025-05-09 10:40:00 GMT-4,10.36,1.338,39.96,62.260000000000005,89.8272,,
2025-05-09 10:45:00 GMT-4,10.379999999999999,1.36,39.12,62.120000000000005,90.2214,,
2025-05-09 10:50:00 GMT-4,10.4,1.3619999999999999,38.88,62.160000000000004,90.1726,,
2025-05-09 10:55:00 GMT-4,10.4,1.368,38.9,62.239999999999995,90.44675,,
2025-05-09 11:00:00 GMT-4,10.4,1.364,38.94,62.3,90.5266,,
2025-05-09 11:05:00 GMT-4,10.379999999999999,1.3619999999999999,38.980000000000004,62.3,90.3632,,
2025-05-09 11:10:00 GMT-4,10.36,1.36,38.92,62.3,90.4912,,
2025-05-09 11:15:00 GMT-4,10.379999999999999,1.3419999999999999,38.9,62.3,90.2446,,
2025-05-09 11:20:00 GMT-4,10.3,1.328,38.86,62.2,89.8564,,
2025-05-09 11:25:00 GMT-4,10.3,1.334,38.8,62.2,89.8988,,
2025-05-09 11:30:00 GMT-4,10.3,1.3319999999999999,38.739999999999995,62.1,89.85333333333334,,
2025-05-09 11:35:00 GMT-4,10.3,1.324,38.72,62.120000000000005,89.81975,,
2025-05-09 11:40:00 GMT-4,10.3,1.3219999999999998,38.739999999999995,62.1,89.8584,,
2025-05-09 11:45:00 GMT-4,10.3,1.3159999999999998,38.739999999999995,62.1,89.7278,,
2025-05-09 11:50:00 GMT-4,10.3,1.308,38.739999999999995,62.04,89.6264,,
2025-05-09 11:55:00 GMT-4,10.3,1.3019999999999998,38.8,62.08,89.8738,,
2025-05-09 12:00:00 GMT-4,10.3,1.304,38.82,62.1,89.9842,,
2025-05-09 12:05:00 GMT-4,10.3,1.3,38.839999999999996,62.14,90.2176,,
2025-05-09 12:10:00 GMT-4,10.3,1.298,39.0,62.279999999999994,90.3515,,
2025-05-09 12:15:00 GMT-4,10.3,1.274,38.980000000000004,62.2,89.7718,,
2025-05-09 12:20:00 GMT-4,10.3,1.268,38.96,62.2,89.73166666666667,,
2025-05-09 12:25:00 GMT-4,10.3,1.27,39.0,62.2,89.8176,,
2025-05-09 12:30:00 GMT-4,10.3,1.2919999999999998,38.94,62.2,90.04975,,
2025-05-09 12:35:00 GMT-4,10.3,1.294,38.94,62.279999999999994,90.266,,
2025-05-09 12:40:00 GMT-4,10.3,1.3,39.019999999999996,62.3,90.4532,,
2025-05-09 12:45:00 GMT-4,10.36,1.3019999999999998,39.06,62.379999999999995,90.59925,,
2025-05-09 12:50:00 GMT-4,10.379999999999999,1.3,39.1,62.44,90.85925,,
2025-05-09 12:55:00 GMT-4,10.379999999999999,1.296,39.1,62.46,90.90525,,
2025-05-09 13:00:00 GMT-4,10.3,1.294,39.12,62.4,90.7606,,
2025-05-09 13:05:00 GMT-4,10.3,1.29,39.019999999999996,62.379999999999995,90.86,,
2025-05-09 13:10:00 GMT-4,10.32,1.29,39.06,62.44,91.09,,
2025-05-09 13:15:00 GMT-4,10.379999999999999,1.29,39.1,62.5,91.1814,,
2025-05-09 13:20:00 GMT-4,10.3,1.286,39.06,62.5,91.0964,,
2025-05-09 13:25:00 GMT-4,10.36,1.29,39.1,62.52,91.20233333333333,,
2025-05-09 13:30:00 GMT-4,10.4,1.2819999999999998,39.18,62.58,91.468,,
2025-05-09 13:35:00 GMT-4,10.4,1.286,39.22,62.620000000000005,91.53225,,
2025-05-09 13:40:00 GMT-4,10.4,1.28,39.239999999999995,62.7,91.7496,,
2025-05-09 13:45:00 GMT-4,10.4,1.28,39.3,62.7,91.7802,,
2025-05-09 13:50:00 GMT-4,10.4,1.266,39.38,62.7,91.6706,,
2025-05-09 13:55:00 GMT-4,10.4,1.26,39.4,62.7,91.616,,
2025-05-09 14:00:00 GMT-4,10.4,1.254,39.4,62.720000000000006,91.5736,,
2025-05-09 14:05:00 GMT-4,10.16,1.26,39.339999999999996,62.5,90.64025,,
2025-05-09 14:10:00 GMT-4,9.9,1.2819999999999998,38.839999999999996,61.8,89.4254,,
2025-05-09 14:15:00 GMT-4,10.1,1.3119999999999998,38.62,62.14,90.8418,,
2025-05-09 14:20:00 GMT-4,9.82,1.3,38.68,61.879999999999995,89.469,,
2025-05-09 14:25:00 GMT-4,9.8,1.34,38.5,61.8,89.64033333333333,,
2025-05-09 14:30:00 GMT-4,9.8,1.36,38.5,61.879999999999995,90.0924,,
2025-05-09 14:35:00 GMT-4,9.78,1.3619999999999999,38.54,61.96,90.3325,,
2025-05-09 14:40:00 GMT-4,9.98,1.3159999999999998,38.660000000000004,62.1,90.78825,,
2025-05-09 14:45:00 GMT-4,10.2,1.2819999999999998,38.980000000000004,62.58,91.731,,
2025-05-09 14:50:00 GMT-4,10.28,1.262,39.160000000000004,62.739999999999995,92.03425,,
2025-05-09 14:55:00 GMT-4,10.3,1.26,39.2,62.82000000000001,92.1655,,
2025-05-09 15:00:00 GMT-4,10.3,1.26,39.28,62.879999999999995,92.4264,,
2025-05-09 15:05:00 GMT-4,10.3,1.272,39.3,62.9,92.88,,
2025-05-09 15:10:00 GMT-4,10.3,1.276,39.28,62.879999999999995,92.8818,,
2025-05-09 15:15:00 GMT-4,10.3,1.28,39.22,62.9,93.0076,,
2025-05-09 15:20:00 GMT-4,10.3,1.29,39.14,62.879999999999995,93.1548,,
2025-05-09 15:25:00 GMT-4,10.4,1.31,39.2,62.98,93.7342,,
2025-05-09 15:30:00 GMT-4,10.4,1.3019999999999998,39.2,63.02,93.7075,,
2025-05-09 15:35:00 GMT-4,10.3,1.3159999999999998,39.12,62.96,93.6848,,
2025-05-09 15:40:00 GMT-4,10.3,1.3159999999999998,38.92,62.9,93.7226,,
2025-05-09 15:45:00 GMT-4,10.24,1.3259999999999998,38.839999999999996,62.9,93.8902,,
2025-05-09 15:50:00 GMT-4,10.18,1.318,38.8,62.92,94.1018,,
2025-05-09 15:55:00 GMT-4,10.24,1.3,38.8,62.839999999999996,93.8984,,
2025-05-09 16:00:00 GMT-4,10.3,1.284,38.88,62.94,93.97875,,
2025-05-09 16:05:00 GMT-4,10.3,1.28,38.88,62.96,94.008,,
2025-05-09 16:10:00 GMT-4,10.3,1.278,38.9,63.0,94.1182,,
2025-05-09 16:15:00 GMT-4,10.3,1.28,38.94,62.94,94.0204,,
2025-05-09 16:20:00 GMT-4,10.3,1.278,38.92,62.98,94.1928,,
2025-05-09 16:25:00 GMT-4,10.3,1.276,38.92,63.08,94.5056,,
2025-05-09 16:30:00 GMT-4,10.3,1.2819999999999998,38.9,63.120000000000005,94.9578,,
2025-05-09 16:35:00 GMT-4,10.3,1.286,38.86,63.120000000000005,94.9765,,
2025-05-09 16:40:00 GMT-4,10.3,1.294,38.94,63.220000000000006,95.4198,,
2025-05-09 16:45:00 GMT-4,10.3,1.286,38.9,63.2,95.248,,
2025-05-09 16:50:00 GMT-4,10.3,1.278,38.9,63.160000000000004,95.1256,,
2025-05-09 16:55:00 GMT-4,10.3,1.274,38.82,63.120000000000005,95.0972,,
2025-05-09 17:00:00 GMT-4,10.28,1.27,38.82,63.120000000000005,95.2272,,
2025-05-09 17:05:00 GMT-4,10.2,1.27,38.760000000000005,63.1,95.2026,,
2025-05-09 17:10:00 GMT-4,10.02,1.2919999999999998,38.7,62.92,94.7054,,
2025-05-09 17:15:00 GMT-4,9.64,1.3419999999999999,38.64,62.36,93.13425,,
2025-05-09 17:20:00 GMT-4,5.4399999999999995,1.518,37.64,54.9,0.0,,
2025-05-09 17:25:00 GMT-4,3.8,1.5659999999999998,36.04,49.0,0.0,,
2025-05-09 17:30:00 GMT-4,2.6,1.615,34.0,44.35,0.0,,
2025-05-09 17:35:00 GMT-4,2.2199999999999998,1.6440000000000001,33.08,42.58,0.0,,
2025-05-09 17:40:00 GMT-4,1.9,1.68,31.82,40.44,0.0,,
2025-05-09 17:45:00 GMT-4,1.8,1.712,30.72,39.019999999999996,0.0,,
2025-05-09 17:50:00 GMT-4,1.8,1.742,29.9,37.7,0.0,,
2025-05-09 17:55:00 GMT-4,1.8,1.7719999999999998,29.26,36.54,0.0,,
2025-05-09 18:00:00 GMT-4,1.9,1.798,28.6,35.519999999999996,0.0,,
2025-05-09 18:05:00 GMT-4,1.9,1.8219999999999998,28.04,34.6,0.0,,
2025-05-09 18:10:00 GMT-4,1.9,1.848,27.48,33.78,0.0,,
2025-05-09 18:15:00 GMT-4,1.9,1.868,26.98,33.019999999999996,0.0,,
