Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-05-09 18:20:00 GMT-4,1.9600000000000002,1.892,26.46,31.46,0.0,,
2025-05-09 18:25:00 GMT-4,2.0,1.9140000000000001,26.0,28.339999999999996,0.0,,
2025-05-09 18:30:00 GMT-4,2.0,1.9380000000000002,25.52,25.14,0.0,,
2025-05-09 18:35:00 GMT-4,2.0,1.96,25.0,23.68,0.0,,
2025-05-09 18:40:00 GMT-4,2.02,1.9780000000000002,24.54,23.740000000000002,0.0,,
2025-05-09 18:45:00 GMT-4,2.1,2.0,24.080000000000002,23.580000000000002,0.0,,
2025-05-09 18:50:00 GMT-4,2.1,2.0180000000000002,23.580000000000002,23.419999999999998,0.0,,
2025-05-09 18:55:00 GMT-4,2.1,2.04,23.240000000000002,23.56,0.0,,
2025-05-09 19:00:00 GMT-4,2.1,2.0580000000000003,22.94,23.66,0.0,,
2025-05-09 19:05:00 GMT-4,2.1,2.076,22.66,23.66,0.0,,
2025-05-09 19:10:00 GMT-4,2.2,2.096,22.240000000000002,23.36,0.0,,
2025-05-09 19:15:00 GMT-4,2.2,2.114,21.86,23.18,0.0,,
2025-05-09 19:20:00 GMT-4,2.2,2.13,21.5,23.14,0.0,,
2025-05-09 19:25:00 GMT-4,2.2,2.146,21.2,22.919999999999998,0.0,,
2025-05-09 19:30:00 GMT-4,2.2,2.164,20.919999999999998,22.5,0.0,,
2025-05-09 19:35:00 GMT-4,2.2399999999999998,2.182,20.68,22.66,0.0,,
2025-05-09 19:40:00 GMT-4,2.3,2.198,20.44,22.7,0.0,,
2025-05-09 19:45:00 GMT-4,2.3,2.2159999999999997,20.2,22.7,0.0,,
2025-05-09 19:50:00 GMT-4,2.3,2.2319999999999998,19.98,22.64,0.0,,
2025-05-09 19:55:00 GMT-4,2.3,2.25,19.72,22.4,0.0,,
2025-05-09 20:00:00 GMT-4,2.3,2.2640000000000002,19.48,22.080000000000002,0.0,,
2025-05-09 20:05:00 GMT-4,2.32,2.282,19.259999999999998,22.18,0.0,,
2025-05-09 20:10:00 GMT-4,2.4,2.296,19.06,22.34,0.0,,
2025-05-09 20:15:00 GMT-4,2.4,2.312,18.84,22.46,0.0,,
2025-05-09 20:20:00 GMT-4,2.4,2.3280000000000003,18.68,22.5,0.0,,
2025-05-09 20:25:00 GMT-4,2.4,2.344,18.5,22.580000000000002,0.0,,
2025-05-09 20:30:00 GMT-4,2.4,2.358,18.28,22.56,0.0,,
2025-05-09 20:35:00 GMT-4,2.4,2.374,18.119999999999997,22.5,0.0,,
2025-05-09 20:40:00 GMT-4,2.5,2.388,17.94,22.5,0.0,,
2025-05-09 20:45:00 GMT-4,2.5,2.404,17.759999999999998,22.5,0.0,,
2025-05-09 20:50:00 GMT-4,2.5,2.418,17.619999999999997,22.46,0.0,,
2025-05-09 20:55:00 GMT-4,2.5,2.434,17.48,22.4,0.0,,
2025-05-09 21:00:00 GMT-4,2.5,2.4459999999999997,17.32,22.4,0.0,,
2025-05-09 21:05:00 GMT-4,2.5,2.4619999999999997,17.16,22.3,0.0,,
2025-05-09 21:10:00 GMT-4,2.52,2.474,17.06,22.3,0.0,,
2025-05-09 21:15:00 GMT-4,2.6,2.49,16.96,22.3,0.0,,
2025-05-09 21:20:00 GMT-4,2.6,2.504,16.86,22.22,0.0,,
2025-05-09 21:25:00 GMT-4,2.6,2.516,16.72,22.18,0.0,,
2025-05-09 21:30:00 GMT-4,2.6,2.528,16.6,22.06,0.0,,
2025-05-09 21:35:00 GMT-4,2.6,2.544,16.44,22.0,0.0,,
2025-05-09 21:40:00 GMT-4,2.6,2.556,16.34,21.96,0.0,,
2025-05-09 21:45:00 GMT-4,2.6,2.57,16.240000000000002,21.9,0.0,,
2025-05-09 21:50:00 GMT-4,2.68,2.5839999999999996,16.18,21.82,0.0,,
2025-05-09 21:55:00 GMT-4,2.7,2.596,16.1,21.759999999999998,0.0,,
2025-05-09 22:00:00 GMT-4,2.7,2.608,16.02,21.7,0.0,,
2025-05-09 22:05:00 GMT-4,2.7,2.622,15.919999999999998,21.7,0.0,,
2025-05-09 22:10:00 GMT-4,2.7,2.64,15.9,21.7,0.0,,
2025-05-09 22:15:00 GMT-4,2.7,2.6439999999999997,15.9,21.7,0.0,,
2025-05-09 22:20:00 GMT-4,2.7,2.656,15.9,21.7,0.0,,
2025-05-09 22:25:00 GMT-4,2.7,2.668,15.88,21.7,0.0,,
2025-05-09 22:30:00 GMT-4,2.7800000000000002,2.682,15.8,21.619999999999997,0.0,,
2025-05-09 22:35:00 GMT-4,2.8,2.6919999999999997,15.8,21.6,0.0,,
2025-05-09 22:40:00 GMT-4,2.8,2.7039999999999997,15.8,21.66,0.0,,
2025-05-09 22:45:00 GMT-4,2.8,2.716,15.8,21.7,0.0,,
2025-05-09 22:50:00 GMT-4,2.8,2.728,15.7,21.7,0.0,,
2025-05-09 22:55:00 GMT-4,2.8,2.742,15.7,21.64,0.0,,
2025-05-09 23:00:00 GMT-4,2.8,2.752,15.6,21.6,0.0,,
2025-05-09 23:05:00 GMT-4,2.8,2.764,15.6,21.6,0.0,,
2025-05-09 23:10:00 GMT-4,2.82,2.7760000000000002,15.580000000000002,21.6,0.0,,
2025-05-09 23:15:00 GMT-4,2.9,2.7880000000000003,15.5,21.6,0.0,,
2025-05-09 23:20:00 GMT-4,2.9,2.798,15.48,21.6,0.0,,
2025-05-09 23:25:00 GMT-4,2.9,2.8080000000000003,15.4,21.5,0.0,,
2025-05-09 23:30:00 GMT-4,2.9,2.822,15.319999999999999,21.48,0.0,,
2025-05-09 23:35:00 GMT-4,2.9,2.832,15.24,21.4,0.0,,
2025-05-09 23:40:00 GMT-4,2.82,2.76,15.2,21.36,0.0,,
2025-05-09 23:45:00 GMT-4,2.7600000000000002,2.658,15.2,21.259999999999998,0.0,,
2025-05-09 23:50:00 GMT-4,7.18,2.23,23.080000000000002,50.5,69.7308,,
2025-05-09 23:55:00 GMT-4,8.6,1.8980000000000001,29.880000000000003,67.36,115.6622,,
2025-05-10 00:00:00 GMT-4,8.72,1.734,35.64,68.08,112.6982,,
2025-05-10 00:05:00 GMT-4,9.18,1.526,38.18,65.97999999999999,112.9806,,
2025-05-10 00:10:00 GMT-4,9.459999999999999,1.364,39.480000000000004,67.0,110.856,,
2025-05-10 00:15:00 GMT-4,9.5,1.288,39.7,66.96000000000001,109.7794,,
2025-05-10 00:20:00 GMT-4,9.5,1.234,39.6,66.94,108.8232,,
2025-05-10 00:25:00 GMT-4,9.5,1.202,39.54,66.9,108.1382,,
2025-05-10 00:30:00 GMT-4,9.5,1.2,39.6,66.78,108.068,,
2025-05-10 00:35:00 GMT-4,9.5,1.206,39.5,66.7,108.1274,,
2025-05-10 00:40:00 GMT-4,9.5,1.202,39.44,66.7,108.0838,,
2025-05-10 00:45:00 GMT-4,9.5,1.186,39.62,66.7,107.8126,,
2025-05-10 00:50:00 GMT-4,9.5,1.1740000000000002,39.58,66.6,107.3684,,
2025-05-10 00:55:00 GMT-4,9.120000000000001,1.194,39.44,66.28,105.7718,,
2025-05-10 01:00:00 GMT-4,9.0,1.236,39.08,65.92,105.5142,,
2025-05-10 01:05:00 GMT-4,9.32,1.24,39.38,66.34,107.7314,,
2025-05-10 01:10:00 GMT-4,9.42,1.242,39.82,66.62,108.4126,,
2025-05-10 01:15:00 GMT-4,9.5,1.25,39.92,66.7,109.22,,
2025-05-10 01:20:00 GMT-4,9.58,1.272,39.86,66.74,109.9138,,
2025-05-10 01:25:00 GMT-4,9.6,1.2819999999999998,39.86,66.8,110.4476,,
2025-05-10 01:30:00 GMT-4,9.6,1.29,39.88,66.8,110.8516,,
2025-05-10 01:35:00 GMT-4,9.6,1.278,39.9,66.8,110.6622,,
2025-05-10 01:40:00 GMT-4,9.6,1.272,39.7,66.76,110.55,,
2025-05-10 01:45:00 GMT-4,9.6,1.27,39.7,66.74,110.4774,,
2025-05-10 01:50:00 GMT-4,9.6,1.268,39.62,66.78,110.5136,,
2025-05-10 01:55:00 GMT-4,9.6,1.258,39.660000000000004,66.8,110.2498,,
2025-05-10 02:00:00 GMT-4,9.6,1.25,39.68,66.74,109.835,,
2025-05-10 02:05:00 GMT-4,9.6,1.25,39.7,66.7,109.7848,,
2025-05-10 02:10:00 GMT-4,9.6,1.242,39.58,66.7,109.7456,,
2025-05-10 02:15:00 GMT-4,9.6,1.242,39.72,66.7,109.6318,,
2025-05-10 02:20:00 GMT-4,9.6,1.244,39.58,66.67999999999999,109.7938,,
2025-05-10 02:25:00 GMT-4,9.6,1.24,39.62,66.72,109.807,,
2025-05-10 02:30:00 GMT-4,9.6,1.232,39.72,66.76,109.6306,,
2025-05-10 02:35:00 GMT-4,9.6,1.238,39.82,66.7,109.5716,,
2025-05-10 02:40:00 GMT-4,9.6,1.23,39.72,66.67999999999999,109.3676,,
2025-05-10 02:45:00 GMT-4,9.6,1.226,39.68,66.72,109.3046,,
2025-05-10 02:50:00 GMT-4,9.6,1.22,39.739999999999995,66.72,109.299,,
2025-05-10 02:55:00 GMT-4,9.6,1.22,39.660000000000004,66.7,109.3142,,
2025-05-10 03:00:00 GMT-4,9.6,1.22,39.62,66.76,109.543,,
2025-05-10 03:05:00 GMT-4,9.6,1.202,39.760000000000005,66.8,109.2444,,
2025-05-10 03:10:00 GMT-4,9.28,1.206,39.54,66.34,106.937,,
2025-05-10 03:15:00 GMT-4,9.1,1.262,39.260000000000005,65.92,106.885,,
2025-05-10 03:20:00 GMT-4,9.1,1.286,39.0,65.9,107.2988,,
2025-05-10 03:25:00 GMT-4,9.1,1.29,38.96,66.0,107.2846,,
2025-05-10 03:30:00 GMT-4,9.2,1.264,39.160000000000004,66.03999999999999,107.2334,,
2025-05-10 03:35:00 GMT-4,9.4,1.204,39.46,66.46000000000001,107.4928,,
2025-05-10 03:40:00 GMT-4,9.5,1.176,39.6,66.6,107.5106,,
2025-05-10 03:45:00 GMT-4,9.5,1.17,39.7,66.62,107.5812,,
2025-05-10 03:50:00 GMT-4,9.5,1.172,39.7,66.64,107.8522,,
2025-05-10 03:55:00 GMT-4,9.5,1.178,39.739999999999995,66.66,107.9996,,
2025-05-10 04:00:00 GMT-4,9.5,1.19,39.660000000000004,66.66,108.1954,,
2025-05-10 04:05:00 GMT-4,9.6,1.192,39.68,66.66,108.3962,,
2025-05-10 04:10:00 GMT-4,9.6,1.19,39.62,66.62,108.3098,,
2025-05-10 04:15:00 GMT-4,9.6,1.212,39.68,66.66,108.8708,,
2025-05-10 04:20:00 GMT-4,9.6,1.204,39.7,66.67999999999999,108.6718,,
2025-05-10 04:25:00 GMT-4,9.6,1.194,39.760000000000005,66.67999999999999,108.6232,,
2025-05-10 04:30:00 GMT-4,9.6,1.186,39.78,66.74,108.5612,,
2025-05-10 04:35:00 GMT-4,9.6,1.18,39.6,66.74,108.6788,,
2025-05-10 04:40:00 GMT-4,9.6,1.1840000000000002,39.64,66.76,108.8444,,
2025-05-10 04:45:00 GMT-4,9.22,1.16,39.32,66.26,105.7508,,
2025-05-10 04:50:00 GMT-4,9.0,1.196,38.980000000000004,65.88,104.8748,,
2025-05-10 04:55:00 GMT-4,9.0,1.252,38.760000000000005,65.8,105.7824,,
2025-05-10 05:00:00 GMT-4,9.0,1.262,38.68,65.86,106.127,,
2025-05-10 05:05:00 GMT-4,9.059999999999999,1.22,38.8,65.94,105.8538,,
2025-05-10 05:10:00 GMT-4,9.3,1.192,39.08,66.3,106.6964,,
2025-05-10 05:15:00 GMT-4,9.4,1.1740000000000002,39.28,66.46000000000001,107.0214,,
2025-05-10 05:20:00 GMT-4,9.32,1.168,39.339999999999996,66.44,106.5346,,
2025-05-10 05:25:00 GMT-4,9.120000000000001,1.1840000000000002,38.96,66.0,105.3856,,
2025-05-10 05:30:00 GMT-4,9.24,1.226,38.760000000000005,66.02000000000001,106.7388,,
2025-05-10 05:35:00 GMT-4,9.4,1.1840000000000002,39.04,66.38,107.3126,,
2025-05-10 05:40:00 GMT-4,9.459999999999999,1.178,39.22,66.52000000000001,107.4454,,
2025-05-10 05:45:00 GMT-4,9.5,1.178,39.239999999999995,66.5,107.626,,
2025-05-10 05:50:00 GMT-4,9.540000000000001,1.196,39.32,66.58,108.3158,,
2025-05-10 05:55:00 GMT-4,9.540000000000001,1.178,39.339999999999996,66.6,108.0856,,
2025-05-10 06:00:00 GMT-4,9.5,1.162,39.42,66.58,107.7034,,
2025-05-10 06:05:00 GMT-4,9.559999999999999,1.156,39.339999999999996,66.58,107.8916,,
2025-05-10 06:10:00 GMT-4,9.540000000000001,1.158,39.54,66.64,107.9288,,
2025-05-10 06:15:00 GMT-4,9.5,1.148,39.44,66.6,107.7522,,
2025-05-10 06:20:00 GMT-4,9.5,1.138,39.339999999999996,66.5,107.3458,,
2025-05-10 06:25:00 GMT-4,9.5,1.1320000000000001,39.38,66.47999999999999,107.1012,,
2025-05-10 06:30:00 GMT-4,9.5,1.13,39.46,66.46000000000001,106.984,,
2025-05-10 06:35:00 GMT-4,9.5,1.136,39.260000000000005,66.5,107.156,,
2025-05-10 06:40:00 GMT-4,9.5,1.1440000000000001,39.32,66.5,107.4586,,
2025-05-10 06:45:00 GMT-4,9.5,1.146,39.18,66.47999999999999,107.2976,,
2025-05-10 06:50:00 GMT-4,9.48,1.14,38.980000000000004,66.4,107.0444,,
2025-05-10 06:55:00 GMT-4,9.4,1.136,39.14,66.34,106.7066,,
2025-05-10 07:00:00 GMT-4,9.4,1.1340000000000001,39.019999999999996,66.28,106.3962,,
2025-05-10 07:05:00 GMT-4,9.4,1.138,38.980000000000004,66.3,106.443,,
2025-05-10 07:10:00 GMT-4,9.4,1.1320000000000001,39.160000000000004,66.3,106.3222,,
2025-05-10 07:15:00 GMT-4,9.4,1.13,39.08,66.2,106.0518,,
2025-05-10 07:20:00 GMT-4,9.4,1.13,38.86,66.16,105.9114,,
2025-05-10 07:25:00 GMT-4,9.34,1.13,38.92,66.1,105.7878,,
2025-05-10 07:30:00 GMT-4,9.3,1.128,38.839999999999996,66.1,105.66,,
2025-05-10 07:35:00 GMT-4,9.32,1.13,38.7,66.1,105.3672,,
2025-05-10 07:40:00 GMT-4,9.3,1.128,38.86,66.08,105.2468,,
2025-05-10 07:45:00 GMT-4,9.34,1.122,38.86,66.1,105.3346,,
2025-05-10 07:50:00 GMT-4,9.4,1.12,38.94,66.24,105.6978,,
2025-05-10 07:55:00 GMT-4,9.4,1.122,39.04,66.38,106.1822,,
2025-05-10 08:00:00 GMT-4,9.48,1.1179999999999999,39.42,66.4,106.1468,,
2025-05-10 08:05:00 GMT-4,9.5,1.12,39.480000000000004,66.4,106.2254,,
2025-05-10 08:10:00 GMT-4,9.5,1.12,39.58,66.34,105.9106,,
2025-05-10 08:15:00 GMT-4,9.5,1.1159999999999999,39.62,66.47999999999999,106.154,,
2025-05-10 08:20:00 GMT-4,9.540000000000001,1.114,39.760000000000005,66.53999999999999,106.532,,
2025-05-10 08:25:00 GMT-4,9.6,1.12,39.839999999999996,66.6,106.8084,,
2025-05-10 08:30:00 GMT-4,9.6,1.1179999999999999,39.96,66.62,106.7266,,
2025-05-10 08:35:00 GMT-4,9.6,1.12,39.92,66.7,106.8582,,
2025-05-10 08:40:00 GMT-4,9.66,1.12,39.88,66.72,107.1096,,
2025-05-10 08:45:00 GMT-4,9.66,1.12,39.88,66.76,107.2082,,
2025-05-10 08:50:00 GMT-4,9.7,1.12,39.9,66.72,107.2812,,
2025-05-10 08:55:00 GMT-4,9.7,1.12,39.82,66.72,107.3138,,
2025-05-10 09:00:00 GMT-4,9.7,1.12,39.96,66.7,107.1804,,
2025-05-10 09:05:00 GMT-4,9.7,1.126,39.839999999999996,66.66,107.2948,,
2025-05-10 09:10:00 GMT-4,9.7,1.1320000000000001,39.86,66.74,107.7908,,
2025-05-10 09:15:00 GMT-4,9.8,1.126,39.980000000000004,66.76,108.0354,,
2025-05-10 09:20:00 GMT-4,9.8,1.128,39.96,66.8,108.2346,,
2025-05-10 09:25:00 GMT-4,9.8,1.1320000000000001,39.92,66.76,108.5664,,
2025-05-10 09:30:00 GMT-4,9.8,1.126,39.8,66.78,108.5068,,
2025-05-10 09:35:00 GMT-4,8.36,1.12,39.58,64.56,67.3414,,
2025-05-10 09:40:00 GMT-4,4.84,1.228,37.760000000000005,55.4,-0.1308,,
2025-05-10 09:45:00 GMT-4,5.74,1.306,36.1,51.46,14.6182,,
2025-05-10 09:50:00 GMT-4,8.959999999999999,1.22,37.78,66.46000000000001,104.5324,,
2025-05-10 09:55:00 GMT-4,8.9,1.19,39.88,66.8,103.0816,,
2025-05-10 10:00:00 GMT-4,9.26,1.1420000000000001,40.480000000000004,66.72,104.5736,,
2025-05-10 10:05:00 GMT-4,5.5600000000000005,1.26,39.480000000000004,58.779999999999994,0.1326,,
2025-05-10 10:10:00 GMT-4,7.959999999999999,1.348,38.42,60.7,64.8608,,
2025-05-10 10:15:00 GMT-4,9.08,1.314,39.92,66.9,106.6058,,
2025-05-10 10:20:00 GMT-4,9.18,1.3219999999999998,40.58,66.92,107.8484,,
2025-05-10 10:25:00 GMT-4,9.22,1.338,40.72,66.9,108.4408,,
2025-05-10 10:30:00 GMT-4,9.3,1.344,40.72,66.84,108.718,,
2025-05-10 10:35:00 GMT-4,9.36,1.354,40.8,66.86,109.3806,,
2025-05-10 10:40:00 GMT-4,9.48,1.37,40.78,66.88,110.542,,
2025-05-10 10:45:00 GMT-4,9.5,1.3659999999999999,40.78,66.9,110.7162,,
2025-05-10 10:50:00 GMT-4,9.5,1.3359999999999999,40.58,66.84,110.0888,,
2025-05-10 10:55:00 GMT-4,9.5,1.324,40.64,66.82000000000001,109.8322,,
2025-05-10 11:00:00 GMT-4,9.5,1.3119999999999998,40.64,66.8,109.64,,
2025-05-10 11:05:00 GMT-4,9.5,1.31,40.56,66.74,109.5014,,
2025-05-10 11:10:00 GMT-4,9.52,1.308,40.660000000000004,66.8,109.7666,,
2025-05-10 11:15:00 GMT-4,9.6,1.308,40.660000000000004,66.9,110.3472,,
2025-05-10 11:20:00 GMT-4,9.6,1.306,40.62,66.94,110.7198,,
2025-05-10 11:25:00 GMT-4,9.6,1.3159999999999998,40.58,66.88,110.8966,,
2025-05-10 11:30:00 GMT-4,9.6,1.314,40.56,66.82000000000001,110.525,,
2025-05-10 11:35:00 GMT-4,9.6,1.314,40.519999999999996,66.74,110.3058,,
2025-05-10 11:40:00 GMT-4,9.6,1.3159999999999998,40.42,66.72,110.4214,,
2025-05-10 11:45:00 GMT-4,9.6,1.3259999999999998,40.480000000000004,66.82000000000001,111.013,,
2025-05-10 11:50:00 GMT-4,9.6,1.318,40.5,66.86,110.9064,,
2025-05-10 11:55:00 GMT-4,9.6,1.32,40.54,66.84,110.8548,,
2025-05-10 12:00:00 GMT-4,9.6,1.3259999999999998,40.519999999999996,66.82000000000001,110.9872,,
2025-05-10 12:05:00 GMT-4,9.6,1.328,40.38,66.76,110.9496,,
2025-05-10 12:10:00 GMT-4,9.6,1.33,40.36,66.8,111.0564,,
2025-05-10 12:15:00 GMT-4,9.6,1.33,40.42,66.84,111.0972,,
2025-05-10 12:20:00 GMT-4,9.6,1.328,40.5,66.9,111.0908,,
2025-05-10 12:25:00 GMT-4,9.6,1.3259999999999998,40.519999999999996,66.88,111.1426,,
2025-05-10 12:30:00 GMT-4,9.6,1.324,40.5,66.8,110.754,,
2025-05-10 12:35:00 GMT-4,9.6,1.328,40.46,66.78,110.8458,,
2025-05-10 12:40:00 GMT-4,9.66,1.3219999999999998,40.480000000000004,66.8,110.926,,
2025-05-10 12:45:00 GMT-4,9.6,1.32,40.42,66.82000000000001,110.7528,,
2025-05-10 12:50:00 GMT-4,9.6,1.324,40.38,66.78,110.7692,,
2025-05-10 12:55:00 GMT-4,9.6,1.32,40.36,66.8,110.849,,
2025-05-10 13:00:00 GMT-4,9.620000000000001,1.32,40.339999999999996,66.86,111.0262,,
2025-05-10 13:05:00 GMT-4,9.7,1.3219999999999998,40.4,66.94,111.2206,,
2025-05-10 13:10:00 GMT-4,9.7,1.3219999999999998,40.4,66.84,111.1034,,
2025-05-10 13:15:00 GMT-4,9.7,1.32,40.339999999999996,66.88,111.2348,,
2025-05-10 13:20:00 GMT-4,9.7,1.32,40.38,66.96000000000001,111.4042,,
2025-05-10 13:25:00 GMT-4,9.7,1.314,40.46,66.94,111.5748,,
2025-05-10 13:30:00 GMT-4,9.7,1.314,40.38,66.9,111.6106,,
2025-05-10 13:35:00 GMT-4,9.8,1.324,40.38,67.0,112.0906,,
2025-05-10 13:40:00 GMT-4,9.8,1.3219999999999998,40.4,67.02000000000001,112.3222,,
2025-05-10 13:45:00 GMT-4,9.8,1.31,40.4,66.97999999999999,112.092,,
2025-05-10 13:50:00 GMT-4,9.8,1.308,40.38,66.94,111.9378,,
2025-05-10 13:55:00 GMT-4,9.8,1.306,40.36,66.9,111.888,,
2025-05-10 14:00:00 GMT-4,9.8,1.314,40.339999999999996,66.92,112.0614,,
2025-05-10 14:05:00 GMT-4,9.8,1.308,40.3,66.94,112.2728,,
2025-05-10 14:10:00 GMT-4,9.8,1.296,40.3,66.97999999999999,112.0212,,
2025-05-10 14:15:00 GMT-4,9.76,1.29,40.28,66.88,111.333,,
2025-05-10 14:20:00 GMT-4,9.42,1.32,40.06,66.34,109.5412,,
2025-05-10 14:25:00 GMT-4,9.52,1.3619999999999999,39.82,66.3,110.8016,,
2025-05-10 14:30:00 GMT-4,9.78,1.3359999999999999,39.94,66.78,112.2562,,
2025-05-10 14:35:00 GMT-4,9.84,1.3119999999999998,40.22,67.0,112.34,,
2025-05-10 14:40:00 GMT-4,9.9,1.3119999999999998,40.36,67.1,112.5972,,
2025-05-10 14:45:00 GMT-4,9.9,1.32,40.339999999999996,67.06,113.0428,,
2025-05-10 14:50:00 GMT-4,10.0,1.3219999999999998,40.38,67.16,113.5408,,
2025-05-10 14:55:00 GMT-4,10.0,1.33,40.4,67.17999999999999,113.886,,
2025-05-10 15:00:00 GMT-4,10.0,1.338,40.4,67.2,114.2388,,
2025-05-10 15:05:00 GMT-4,10.1,1.3319999999999999,40.4,67.24,114.2514,,
2025-05-10 15:10:00 GMT-4,10.08,1.3319999999999999,40.4,67.16,113.9658,,
2025-05-10 15:15:00 GMT-4,10.1,1.33,40.36,67.2,113.996,,
2025-05-10 15:20:00 GMT-4,10.1,1.3319999999999999,40.36,67.2,113.9906,,
2025-05-10 15:25:00 GMT-4,10.1,1.3319999999999999,40.36,67.2,114.2902,,
2025-05-10 15:30:00 GMT-4,10.1,1.33,40.339999999999996,67.24,114.7228,,
2025-05-10 15:35:00 GMT-4,10.1,1.3319999999999999,40.339999999999996,67.2,114.6238,,
2025-05-10 15:40:00 GMT-4,10.1,1.3419999999999999,40.36,67.17999999999999,114.7746,,
2025-05-10 15:45:00 GMT-4,9.66,1.368,40.18,66.58,112.7564,,
2025-05-10 15:50:00 GMT-4,9.4,1.4580000000000002,39.54,66.1,112.5334,,
2025-05-10 15:55:00 GMT-4,9.4,1.536,39.2,66.16,114.0312,,
2025-05-10 16:00:00 GMT-4,9.4,1.556,39.14,66.3,114.5996,,
2025-05-10 16:05:00 GMT-4,9.52,1.4880000000000002,39.239999999999995,66.3,114.0958,,
2025-05-10 16:10:00 GMT-4,9.52,1.406,39.46,66.4,112.5304,,
2025-05-10 16:15:00 GMT-4,9.5,1.376,39.480000000000004,66.17999999999999,111.34,,
2025-05-10 16:20:00 GMT-4,9.5,1.348,39.480000000000004,66.22,111.2386,,
2025-05-10 16:25:00 GMT-4,9.58,1.318,39.54,66.3,110.925,,
2025-05-10 16:30:00 GMT-4,9.76,1.348,39.68,66.52000000000001,112.3658,,
2025-05-10 16:35:00 GMT-4,9.86,1.286,39.88,66.84,112.3614,,
2025-05-10 16:40:00 GMT-4,9.9,1.258,39.980000000000004,66.86,111.9656,,
2025-05-10 16:45:00 GMT-4,9.9,1.266,40.0,66.88,111.959,,
2025-05-10 16:50:00 GMT-4,9.9,1.3459999999999999,39.980000000000004,66.76,113.3556,,
2025-05-10 16:55:00 GMT-4,9.9,1.3659999999999999,39.94,66.86,114.382,,
2025-05-10 17:00:00 GMT-4,9.92,1.37,40.08,66.92,114.5622,,
2025-05-10 17:05:00 GMT-4,9.98,1.376,40.04,66.96000000000001,114.7098,,
2025-05-10 17:10:00 GMT-4,9.9,1.37,40.0,66.9,114.5856,,
2025-05-10 17:15:00 GMT-4,9.9,1.37,40.0,66.88,114.4442,,
2025-05-10 17:20:00 GMT-4,9.9,1.3619999999999999,39.94,66.82000000000001,114.152,,
2025-05-10 17:25:00 GMT-4,9.9,1.3619999999999999,39.82,66.72,113.764,,
2025-05-10 17:30:00 GMT-4,9.9,1.36,39.8,66.62,113.3684,,
2025-05-10 17:35:00 GMT-4,9.82,1.36,39.8,66.6,113.1756,,
2025-05-10 17:40:00 GMT-4,9.8,1.3619999999999999,39.739999999999995,66.6,113.561,,
2025-05-10 17:45:00 GMT-4,9.8,1.358,39.7,66.66,113.6092,,
2025-05-10 17:50:00 GMT-4,9.8,1.35,39.660000000000004,66.62,113.5924,,
2025-05-10 17:55:00 GMT-4,9.8,1.3519999999999999,39.62,66.52000000000001,113.3614,,
2025-05-10 18:00:00 GMT-4,9.8,1.3519999999999999,39.56,66.5,113.261,,
2025-05-10 18:05:00 GMT-4,9.8,1.35,39.480000000000004,66.47999999999999,113.169,,
2025-05-10 18:10:00 GMT-4,9.8,1.35,39.5,66.5,113.0414,,
2025-05-10 18:15:00 GMT-4,9.72,1.35,39.5,66.46000000000001,112.8996,,
2025-05-10 18:20:00 GMT-4,9.7,1.35,39.44,66.4,112.7504,,
2025-05-10 18:25:00 GMT-4,9.7,1.35,39.42,66.42,112.7434,,
2025-05-10 18:30:00 GMT-4,9.7,1.334,39.4,66.36,112.4368,,
2025-05-10 18:35:00 GMT-4,9.7,1.3259999999999998,39.4,66.4,112.1824,,
2025-05-10 18:40:00 GMT-4,9.7,1.32,39.3,66.32000000000001,111.9942,,
2025-05-10 18:45:00 GMT-4,9.52,1.328,39.239999999999995,66.22,111.22,,
2025-05-10 18:50:00 GMT-4,9.14,1.358,39.04,65.8,109.3876,,
2025-05-10 18:55:00 GMT-4,9.3,1.3719999999999999,39.019999999999996,65.97999999999999,110.4624,,
2025-05-10 19:00:00 GMT-4,9.5,1.334,39.3,66.26,111.1242,,
2025-05-10 19:05:00 GMT-4,9.6,1.32,39.5,66.38,111.1796,,
2025-05-10 19:10:00 GMT-4,9.6,1.318,39.56,66.4,111.2976,,
2025-05-10 19:15:00 GMT-4,9.6,1.338,39.54,66.42,111.8584,,
2025-05-10 19:20:00 GMT-4,9.6,1.348,39.6,66.5,112.3496,,
2025-05-10 19:25:00 GMT-4,9.6,1.358,39.6,66.47999999999999,112.5498,,
2025-05-10 19:30:00 GMT-4,9.68,1.348,39.56,66.5,112.5558,,
2025-05-10 19:35:00 GMT-4,9.620000000000001,1.304,39.56,66.47999999999999,111.4362,,
2025-05-10 19:40:00 GMT-4,9.6,1.278,39.56,66.42,110.7516,,
2025-05-10 19:45:00 GMT-4,9.6,1.268,39.5,66.42,110.386,,
2025-05-10 19:50:00 GMT-4,9.6,1.256,39.5,66.36,110.0892,,
2025-05-10 19:55:00 GMT-4,9.540000000000001,1.248,39.38,66.3,109.8314,,
2025-05-10 20:00:00 GMT-4,8.040000000000001,1.32,39.1,63.67999999999999,65.8686,,
2025-05-10 20:05:00 GMT-4,4.54,1.47,38.1,54.760000000000005,0.0,,
2025-05-10 20:10:00 GMT-4,3.22,1.518,36.56,49.839999999999996,0.0,,
2025-05-10 20:15:00 GMT-4,2.42,1.556,35.18,46.5,0.0,,
2025-05-10 20:20:00 GMT-4,2.02,1.594,34.1,44.12,0.0,,
2025-05-10 20:25:00 GMT-4,1.78,1.63,33.14,42.160000000000004,0.0,,
2025-05-10 20:30:00 GMT-4,1.7399999999999998,1.662,32.339999999999996,40.760000000000005,0.0,,
2025-05-10 20:35:00 GMT-4,1.8,1.696,31.52,39.339999999999996,0.0,,
2025-05-10 20:40:00 GMT-4,1.8,1.722,30.860000000000003,38.260000000000005,0.0,,
2025-05-10 20:45:00 GMT-4,1.8,1.7480000000000002,30.24,37.32,0.0,,
2025-05-10 20:50:00 GMT-4,1.8399999999999999,1.778,29.639999999999997,36.4,0.0,,
2025-05-10 20:55:00 GMT-4,1.9,1.8019999999999998,29.1,34.980000000000004,0.0,,
2025-05-10 21:00:00 GMT-4,1.9,1.828,28.619999999999997,30.74,0.0,,
2025-05-10 21:05:00 GMT-4,1.9,1.85,28.18,27.639999999999997,0.0,,
2025-05-10 21:10:00 GMT-4,1.9,1.8719999999999999,27.7,26.46,0.0,,
2025-05-10 21:15:00 GMT-4,2.0,1.8980000000000001,27.22,25.419999999999998,0.0,,
2025-05-10 21:20:00 GMT-4,2.0,1.922,26.8,24.78,0.0,,
2025-05-10 21:25:00 GMT-4,2.0,1.942,26.380000000000003,24.84,0.0,,
2025-05-10 21:30:00 GMT-4,2.0,1.964,26.02,25.240000000000002,0.0,,
2025-05-10 21:35:00 GMT-4,2.08,1.986,25.639999999999997,25.52,0.0,,
2025-05-10 21:40:00 GMT-4,2.1,2.006,25.259999999999998,25.46,0.0,,
2025-05-10 21:45:00 GMT-4,2.1,2.028,24.94,25.32,0.0,,
2025-05-10 21:50:00 GMT-4,2.1,2.046,24.64,24.9,0.0,,
2025-05-10 21:55:00 GMT-4,2.1,2.068,24.34,24.34,0.0,,
2025-05-10 22:00:00 GMT-4,2.18,2.086,24.080000000000002,24.259999999999998,0.0,,
2025-05-10 22:05:00 GMT-4,2.2,2.106,23.740000000000002,24.259999999999998,0.0,,
2025-05-10 22:10:00 GMT-4,2.2,2.124,23.48,24.34,0.0,,
2025-05-10 22:15:00 GMT-4,2.2,2.144,23.22,24.32,0.0,,
2025-05-10 22:20:00 GMT-4,2.2,2.162,22.98,24.2,0.0,,
2025-05-10 22:25:00 GMT-4,2.2600000000000002,2.18,22.72,24.32,0.0,,
2025-05-10 22:30:00 GMT-4,2.3,2.2,22.52,24.5,0.0,,
2025-05-10 22:35:00 GMT-4,2.3,2.214,22.32,24.66,0.0,,
2025-05-10 22:40:00 GMT-4,2.3,2.234,22.119999999999997,24.84,0.0,,
2025-05-10 22:45:00 GMT-4,2.3,2.252,21.9,24.9,0.0,,
2025-05-10 22:50:00 GMT-4,2.3,2.2680000000000002,21.72,24.98,0.0,,
2025-05-10 22:55:00 GMT-4,2.38,2.286,21.52,25.0,0.0,,
2025-05-10 23:00:00 GMT-4,2.4,2.3040000000000003,21.34,25.0,0.0,,
2025-05-10 23:05:00 GMT-4,2.4,2.32,21.16,25.0,0.0,,
2025-05-10 23:10:00 GMT-4,2.4,2.338,21.0,25.0,0.0,,
2025-05-10 23:15:00 GMT-4,2.4,2.354,20.82,25.0,0.0,,
2025-05-10 23:20:00 GMT-4,2.4,2.372,20.66,25.0,0.0,,
2025-05-10 23:25:00 GMT-4,2.5,2.388,20.5,25.0,0.0,,
2025-05-10 23:30:00 GMT-4,2.5,2.406,20.34,24.98,0.0,,
2025-05-10 23:35:00 GMT-4,2.5,2.42,20.16,24.919999999999998,0.0,,
2025-05-10 23:40:00 GMT-4,2.5,2.436,20.0,24.86,0.0,,
2025-05-10 23:45:00 GMT-4,2.5,2.454,19.86,24.759999999999998,0.0,,
2025-05-10 23:50:00 GMT-4,2.5,2.47,19.72,24.7,0.0,,
2025-05-10 23:55:00 GMT-4,2.6,2.484,19.56,24.64,0.0,,
2025-05-11 00:00:00 GMT-4,2.6,2.5,19.44,24.6,0.0,,
2025-05-11 00:05:00 GMT-4,2.6,2.5140000000000002,19.28,24.5,0.0,,
2025-05-11 00:10:00 GMT-4,2.6,2.532,19.14,24.44,0.0,,
2025-05-11 00:15:00 GMT-4,2.6,2.544,19.02,24.36,0.0,,
2025-05-11 00:20:00 GMT-4,2.6,2.56,18.880000000000003,24.3,0.0,,
2025-05-11 00:25:00 GMT-4,2.6399999999999997,2.574,18.759999999999998,24.240000000000002,0.0,,
2025-05-11 00:30:00 GMT-4,2.7,2.59,18.64,24.2,0.0,,
2025-05-11 00:35:00 GMT-4,2.7,2.6039999999999996,18.54,24.14,0.0,,
2025-05-11 00:40:00 GMT-4,2.66,2.5660000000000003,18.44,24.1,0.0,,
2025-05-11 00:45:00 GMT-4,4.58,2.234,21.04,34.019999999999996,13.4428,,
2025-05-11 00:50:00 GMT-4,8.72,1.742,28.919999999999998,57.839999999999996,74.5116,,
2025-05-11 00:55:00 GMT-4,9.48,1.5,36.06,65.9,103.4076,,
2025-05-11 01:00:00 GMT-4,9.86,1.38,39.08,65.92,104.6176,,
2025-05-11 01:05:00 GMT-4,10.0,1.284,39.68,65.36,104.4188,,
2025-05-11 01:10:00 GMT-4,10.0,1.2,39.760000000000005,65.22,103.3478,,
2025-05-11 01:15:00 GMT-4,10.0,1.166,39.88,65.1,102.7024,,
2025-05-11 01:20:00 GMT-4,10.0,1.178,39.82,65.1,103.0904,,
2025-05-11 01:25:00 GMT-4,10.0,1.216,39.9,65.17999999999999,104.1562,,
2025-05-11 01:30:00 GMT-4,10.0,1.228,39.82,65.3,105.0604,,
2025-05-11 01:35:00 GMT-4,10.0,1.22,39.86,65.3,105.2394,,
2025-05-11 01:40:00 GMT-4,10.0,1.216,39.9,65.34,105.5472,,
2025-05-11 01:45:00 GMT-4,10.040000000000001,1.21,39.94,65.4,105.834,,
2025-05-11 01:50:00 GMT-4,10.0,1.186,39.9,65.38,105.7288,,
2025-05-11 01:55:00 GMT-4,10.0,1.1840000000000002,39.86,65.3,105.5094,,
2025-05-11 02:00:00 GMT-4,10.0,1.194,39.9,65.22,105.7222,,
2025-05-11 02:05:00 GMT-4,10.0,1.2,39.86,65.36,106.234,,
2025-05-11 02:10:00 GMT-4,10.0,1.206,39.9,65.47999999999999,106.7316,,
2025-05-11 02:15:00 GMT-4,10.0,1.21,39.9,65.58,107.1246,,
2025-05-11 02:20:00 GMT-4,10.0,1.21,39.9,65.6,107.3072,,
2025-05-11 02:25:00 GMT-4,10.0,1.21,39.9,65.67999999999999,107.6332,,
2025-05-11 02:30:00 GMT-4,10.0,1.206,39.86,65.74,108.0486,,
2025-05-11 02:35:00 GMT-4,10.0,1.202,39.8,65.9,108.2204,,
2025-05-11 02:40:00 GMT-4,10.0,1.194,39.78,65.82000000000001,108.2198,,
2025-05-11 02:45:00 GMT-4,10.0,1.19,39.72,65.96000000000001,108.3802,,
2025-05-11 02:50:00 GMT-4,10.0,1.186,39.660000000000004,66.06,108.5392,,
2025-05-11 02:55:00 GMT-4,9.9,1.18,39.62,66.1,108.579,,
2025-05-11 03:00:00 GMT-4,9.9,1.18,39.54,66.14,108.7448,,
2025-05-11 03:05:00 GMT-4,9.9,1.1840000000000002,39.5,66.2,108.8956,,
2025-05-11 03:10:00 GMT-4,9.9,1.1740000000000002,39.42,66.26,109.1072,,
2025-05-11 03:15:00 GMT-4,9.8,1.168,39.42,66.3,109.2434,,
2025-05-11 03:20:00 GMT-4,9.5,1.1640000000000001,39.18,66.1,107.3928,,
2025-05-11 03:25:00 GMT-4,9.3,1.216,38.82,66.08,106.8198,,
2025-05-11 03:30:00 GMT-4,9.3,1.238,38.72,66.1,107.4558,,
2025-05-11 03:35:00 GMT-4,9.3,1.228,38.7,66.1,107.4318,,
2025-05-11 03:40:00 GMT-4,9.34,1.204,38.82,66.12,107.2786,,
2025-05-11 03:45:00 GMT-4,9.5,1.1420000000000001,39.160000000000004,66.24,107.3988,,
2025-05-11 03:50:00 GMT-4,9.6,1.1179999999999999,39.46,66.26,107.2256,,
2025-05-11 03:55:00 GMT-4,9.3,1.126,39.260000000000005,66.03999999999999,105.9016,,
2025-05-11 04:00:00 GMT-4,9.4,1.1640000000000001,39.08,66.1,106.8174,,
2025-05-11 04:05:00 GMT-4,9.6,1.158,39.28,66.38,108.4108,,
2025-05-11 04:10:00 GMT-4,9.68,1.15,39.480000000000004,66.46000000000001,108.6798,,
2025-05-11 04:15:00 GMT-4,9.7,1.162,39.5,66.6,109.3462,,
2025-05-11 04:20:00 GMT-4,9.78,1.166,39.58,66.67999999999999,109.6856,,
2025-05-11 04:25:00 GMT-4,9.8,1.19,39.58,66.72,110.218,,
2025-05-11 04:30:00 GMT-4,9.8,1.178,39.58,66.76,110.2446,,
2025-05-11 04:35:00 GMT-4,9.8,1.1640000000000001,39.68,66.7,109.9456,,
2025-05-11 04:40:00 GMT-4,9.8,1.158,39.72,66.7,109.7228,,
2025-05-11 04:45:00 GMT-4,9.8,1.16,39.72,66.7,109.7572,,
2025-05-11 04:50:00 GMT-4,9.84,1.1640000000000001,39.760000000000005,66.76,110.1248,,
2025-05-11 04:55:00 GMT-4,9.9,1.16,39.82,66.8,110.2814,,
2025-05-11 05:00:00 GMT-4,9.86,1.1440000000000001,39.839999999999996,66.8,109.9728,,
2025-05-11 05:05:00 GMT-4,9.8,1.1420000000000001,39.839999999999996,66.7,109.7652,,
2025-05-11 05:10:00 GMT-4,9.9,1.1540000000000001,39.839999999999996,66.78,110.068,,
2025-05-11 05:15:00 GMT-4,9.9,1.1540000000000001,39.839999999999996,66.8,110.3534,,
2025-05-11 05:20:00 GMT-4,9.9,1.156,39.88,66.86,110.3306,,
2025-05-11 05:25:00 GMT-4,9.9,1.1520000000000001,39.92,66.8,110.337,,
2025-05-11 05:30:00 GMT-4,9.9,1.158,39.9,66.8,110.3622,,
2025-05-11 05:35:00 GMT-4,9.9,1.15,39.9,66.84,110.3112,,
2025-05-11 05:40:00 GMT-4,9.9,1.15,40.0,66.84,110.3984,,
2025-05-11 05:45:00 GMT-4,9.9,1.166,39.94,66.88,110.574,,
2025-05-11 05:50:00 GMT-4,9.9,1.178,39.760000000000005,66.76,110.5374,,
2025-05-11 05:55:00 GMT-4,9.9,1.1840000000000002,39.68,66.76,110.637,,
2025-05-11 06:00:00 GMT-4,9.9,1.186,39.64,66.72,110.6376,,
2025-05-11 06:05:00 GMT-4,9.84,1.176,39.6,66.67999999999999,110.204,,
2025-05-11 06:10:00 GMT-4,9.9,1.158,39.739999999999995,66.74,110.3142,,
2025-05-11 06:15:00 GMT-4,9.9,1.15,39.88,66.8,110.2598,,
2025-05-11 06:20:00 GMT-4,9.9,1.146,39.88,66.72,110.1348,,
2025-05-11 06:25:00 GMT-4,9.9,1.14,39.88,66.7,109.98,,
2025-05-11 06:30:00 GMT-4,9.9,1.14,39.839999999999996,66.7,109.9042,,
2025-05-11 06:35:00 GMT-4,9.9,1.136,39.88,66.72,109.8932,,
2025-05-11 06:40:00 GMT-4,9.9,1.13,39.88,66.72,109.7584,,
2025-05-11 06:45:00 GMT-4,9.9,1.128,39.92,66.67999999999999,109.6604,,
2025-05-11 06:50:00 GMT-4,9.9,1.148,39.86,66.66,110.006,,
2025-05-11 06:55:00 GMT-4,9.9,1.146,39.82,66.7,110.1548,,
2025-05-11 07:00:00 GMT-4,9.9,1.14,39.88,66.7,109.8346,,
2025-05-11 07:05:00 GMT-4,9.9,1.136,39.86,66.62,109.719,,
2025-05-11 07:10:00 GMT-4,9.9,1.13,39.839999999999996,66.62,109.647,,
2025-05-11 07:15:00 GMT-4,9.9,1.13,39.96,66.7,109.8138,,
2025-05-11 07:20:00 GMT-4,9.9,1.13,39.88,66.7,109.9524,,
2025-05-11 07:25:00 GMT-4,9.9,1.13,39.92,66.76,109.9506,,
2025-05-11 07:30:00 GMT-4,9.9,1.13,39.9,66.72,110.0064,,
2025-05-11 07:35:00 GMT-4,9.9,1.128,39.9,66.66,109.6708,,
2025-05-11 07:40:00 GMT-4,9.9,1.122,39.9,66.66,109.6414,,
2025-05-11 07:45:00 GMT-4,9.9,1.1159999999999999,39.9,66.7,109.7252,,
2025-05-11 07:50:00 GMT-4,9.9,1.1059999999999999,39.94,66.66,109.398,,
2025-05-11 07:55:00 GMT-4,9.9,1.11,39.9,66.56,109.2178,,
2025-05-11 08:00:00 GMT-4,9.9,1.1179999999999999,39.839999999999996,66.53999999999999,109.1406,,
2025-05-11 08:05:00 GMT-4,9.9,1.1179999999999999,39.82,66.5,109.06,,
2025-05-11 08:10:00 GMT-4,9.9,1.1079999999999999,39.86,66.5,108.9238,,
2025-05-11 08:15:00 GMT-4,9.8,1.094,39.839999999999996,66.46000000000001,108.6954,,
2025-05-11 08:20:00 GMT-4,9.32,1.194,39.6,66.1,107.486,,
2025-05-11 08:25:00 GMT-4,8.86,1.3119999999999998,39.260000000000005,65.66,106.3096,,
2025-05-11 08:30:00 GMT-4,8.940000000000001,1.348,39.22,65.92,107.4078,,
2025-05-11 08:35:00 GMT-4,9.08,1.294,39.58,66.12,107.2176,,
2025-05-11 08:40:00 GMT-4,9.1,1.29,39.86,66.2,107.3086,,
2025-05-11 08:45:00 GMT-4,9.1,1.3019999999999998,39.9,66.2,107.453,,
2025-05-11 08:50:00 GMT-4,9.1,1.308,39.88,66.26,107.8036,,
2025-05-11 08:55:00 GMT-4,9.1,1.31,40.0,66.3,108.0128,,
2025-05-11 09:00:00 GMT-4,9.1,1.31,39.9,66.22,107.8272,,
2025-05-11 09:05:00 GMT-4,9.1,1.3119999999999998,39.839999999999996,66.28,107.9956,,
2025-05-11 09:10:00 GMT-4,9.1,1.3119999999999998,39.9,66.3,108.0558,,
2025-05-11 09:15:00 GMT-4,9.1,1.3119999999999998,39.96,66.3,108.064,,
2025-05-11 09:20:00 GMT-4,9.1,1.31,39.86,66.3,108.0696,,
2025-05-11 09:25:00 GMT-4,9.1,1.308,39.88,66.26,107.8802,,
2025-05-11 09:30:00 GMT-4,9.1,1.306,39.9,66.3,107.8394,,
2025-05-11 09:35:00 GMT-4,9.1,1.3019999999999998,39.88,66.3,107.9032,,
2025-05-11 09:40:00 GMT-4,9.1,1.3,40.019999999999996,66.3,107.9092,,
2025-05-11 09:45:00 GMT-4,9.14,1.3,40.019999999999996,66.3,107.8086,,
2025-05-11 09:50:00 GMT-4,8.84,1.308,39.78,66.03999999999999,106.322,,
2025-05-11 09:55:00 GMT-4,8.7,1.3519999999999999,39.480000000000004,65.84,105.5286,,
2025-05-11 10:00:00 GMT-4,8.7,1.376,39.32,65.84,105.7704,,
2025-05-11 10:05:00 GMT-4,8.7,1.382,39.32,65.88,105.6532,,
2025-05-11 10:10:00 GMT-4,8.74,1.358,39.36,65.97999999999999,106.1656,,
2025-05-11 10:15:00 GMT-4,8.959999999999999,1.3,39.64,66.17999999999999,106.2948,,
2025-05-11 10:20:00 GMT-4,9.059999999999999,1.26,39.92,66.28,106.088,,
2025-05-11 10:25:00 GMT-4,9.1,1.226,40.019999999999996,66.32000000000001,105.6604,,
2025-05-11 10:30:00 GMT-4,9.1,1.218,40.04,66.3,105.5364,,
2025-05-11 10:35:00 GMT-4,9.1,1.252,40.1,66.3,106.1438,,
2025-05-11 10:40:00 GMT-4,9.14,1.2819999999999998,40.18,66.32000000000001,107.2546,,
2025-05-11 10:45:00 GMT-4,9.2,1.3159999999999998,40.22,66.46000000000001,108.4966,,
2025-05-11 10:50:00 GMT-4,9.2,1.3219999999999998,40.2,66.5,108.9936,,
2025-05-11 10:55:00 GMT-4,9.26,1.338,40.28,66.6,109.6538,,
2025-05-11 11:00:00 GMT-4,9.3,1.324,40.28,66.58,109.5936,,
2025-05-11 11:05:00 GMT-4,9.3,1.318,40.28,66.5,109.3914,,
2025-05-11 11:10:00 GMT-4,9.3,1.324,40.36,66.56,109.6346,,
2025-05-11 11:15:00 GMT-4,9.1,1.32,40.28,66.46000000000001,108.9654,,
2025-05-11 11:20:00 GMT-4,8.86,1.3519999999999999,39.94,66.08,107.2996,,
2025-05-11 11:25:00 GMT-4,8.86,1.4040000000000001,39.72,66.16,108.1652,,
2025-05-11 11:30:00 GMT-4,8.9,1.4180000000000001,39.68,66.2,108.7358,,
2025-05-11 11:35:00 GMT-4,8.92,1.392,39.7,66.16,108.3994,,
2025-05-11 11:40:00 GMT-4,9.120000000000001,1.3619999999999999,39.88,66.42,109.1498,,
2025-05-11 11:45:00 GMT-4,9.26,1.3359999999999999,40.260000000000005,66.58,109.5776,,
2025-05-11 11:50:00 GMT-4,9.3,1.318,40.44,66.6,109.3666,,
2025-05-11 11:55:00 GMT-4,9.3,1.31,40.54,66.6,109.405,,
2025-05-11 12:00:00 GMT-4,9.4,1.318,40.54,66.66,109.8926,,
2025-05-11 12:05:00 GMT-4,9.4,1.3119999999999998,40.56,66.64,109.798,,
2025-05-11 12:10:00 GMT-4,9.4,1.3219999999999998,40.519999999999996,66.67999999999999,110.139,,
2025-05-11 12:15:00 GMT-4,9.4,1.318,40.56,66.7,110.145,,
2025-05-11 12:20:00 GMT-4,9.4,1.3219999999999998,40.519999999999996,66.62,109.9144,,
2025-05-11 12:25:00 GMT-4,9.379999999999999,1.3119999999999998,40.44,66.5,109.3098,,
2025-05-11 12:30:00 GMT-4,9.3,1.308,40.42,66.52000000000001,109.3102,,
2025-05-11 12:35:00 GMT-4,9.3,1.3119999999999998,40.339999999999996,66.52000000000001,109.4426,,
2025-05-11 12:40:00 GMT-4,9.3,1.31,40.38,66.52000000000001,109.5236,,
2025-05-11 12:45:00 GMT-4,9.4,1.3119999999999998,40.36,66.56,109.5464,,
2025-05-11 12:50:00 GMT-4,9.08,1.33,40.18,66.32000000000001,108.4796,,
2025-05-11 12:55:00 GMT-4,9.02,1.358,39.9,66.12,107.7482,,
2025-05-11 13:00:00 GMT-4,9.24,1.3559999999999999,39.92,66.44,109.9592,,
2025-05-11 13:05:00 GMT-4,9.3,1.3359999999999999,40.239999999999995,66.56,109.697,,
2025-05-11 13:10:00 GMT-4,9.3,1.33,40.28,66.52000000000001,109.4986,,
2025-05-11 13:15:00 GMT-4,9.3,1.3319999999999999,40.32,66.5,109.291,,
2025-05-11 13:20:00 GMT-4,9.3,1.338,40.28,66.52000000000001,109.4956,,
2025-05-11 13:25:00 GMT-4,9.3,1.34,40.3,66.56,109.7202,,
2025-05-11 13:30:00 GMT-4,9.3,1.338,40.36,66.6,109.9032,,
2025-05-11 13:35:00 GMT-4,9.4,1.3359999999999999,40.38,66.62,110.1592,,
2025-05-11 13:40:00 GMT-4,9.4,1.34,40.5,66.64,110.137,,
2025-05-11 13:45:00 GMT-4,9.4,1.3319999999999999,40.46,66.67999999999999,110.0468,,
2025-05-11 13:50:00 GMT-4,9.4,1.33,40.46,66.6,109.9542,,
2025-05-11 13:55:00 GMT-4,9.34,1.33,40.38,66.58,109.7372,,
2025-05-11 14:00:00 GMT-4,9.3,1.328,40.36,66.6,109.717,,
2025-05-11 14:05:00 GMT-4,9.3,1.33,40.4,66.58,109.6402,,
2025-05-11 14:10:00 GMT-4,9.3,1.33,40.32,66.52000000000001,109.5708,,
2025-05-11 14:15:00 GMT-4,9.3,1.328,40.339999999999996,66.5,109.3848,,
2025-05-11 14:20:00 GMT-4,9.3,1.33,40.22,66.47999999999999,109.4182,,
2025-05-11 14:25:00 GMT-4,9.3,1.33,40.160000000000004,66.5,109.413,,
2025-05-11 14:30:00 GMT-4,9.3,1.33,40.160000000000004,66.4,109.3452,,
2025-05-11 14:35:00 GMT-4,9.3,1.328,40.12,66.46000000000001,109.3778,,
2025-05-11 14:40:00 GMT-4,9.3,1.33,40.12,66.5,109.3294,,
2025-05-11 14:45:00 GMT-4,9.3,1.3259999999999998,40.160000000000004,66.47999999999999,109.415,,
2025-05-11 14:50:00 GMT-4,9.3,1.324,40.22,66.5,109.3482,,
2025-05-11 14:55:00 GMT-4,9.3,1.324,40.28,66.5,109.5222,,
2025-05-11 15:00:00 GMT-4,9.3,1.328,40.28,66.5,109.5604,,
2025-05-11 15:05:00 GMT-4,9.3,1.32,40.260000000000005,66.52000000000001,109.5662,,
2025-05-11 15:10:00 GMT-4,9.3,1.3259999999999998,40.32,66.53999999999999,109.6988,,
2025-05-11 15:15:00 GMT-4,9.3,1.3219999999999998,40.32,66.58,109.6784,,
2025-05-11 15:20:00 GMT-4,9.3,1.32,40.28,66.47999999999999,109.364,,
2025-05-11 15:25:00 GMT-4,9.3,1.3159999999999998,40.260000000000005,66.47999999999999,109.2538,,
2025-05-11 15:30:00 GMT-4,9.3,1.31,40.260000000000005,66.47999999999999,109.2258,,
2025-05-11 15:35:00 GMT-4,9.3,1.31,40.18,66.5,109.2116,,
2025-05-11 15:40:00 GMT-4,9.3,1.3159999999999998,40.160000000000004,66.46000000000001,109.1976,,
2025-05-11 15:45:00 GMT-4,9.3,1.32,40.12,66.5,109.2762,,
2025-05-11 15:50:00 GMT-4,9.3,1.3225,40.1,66.425,109.3052,,
2025-05-11 15:55:00 GMT-4,9.3,1.328,40.06,66.4,109.3726,,
2025-05-11 16:00:00 GMT-4,9.3,1.33,40.0,66.4,109.3898,,
2025-05-11 16:05:00 GMT-4,9.2,1.33,40.019999999999996,66.34,108.9624,,
2025-05-11 16:10:00 GMT-4,9.2,1.328,40.0,66.32000000000001,108.9218,,
2025-05-11 16:15:00 GMT-4,9.2,1.32,40.0,66.36,108.9314,,
2025-05-11 16:20:00 GMT-4,9.0,1.3159999999999998,39.92,66.26,107.5948,,
2025-05-11 16:25:00 GMT-4,8.74,1.358,39.519999999999996,66.0,106.6164,,
2025-05-11 16:30:00 GMT-4,8.7,1.39,39.36,66.06,107.0096,,
2025-05-11 16:35:00 GMT-4,8.7,1.3980000000000001,39.38,66.08,106.9406,,
2025-05-11 16:40:00 GMT-4,8.7,1.3840000000000001,39.4,66.03999999999999,106.7432,,
2025-05-11 16:45:00 GMT-4,8.959999999999999,1.32,39.64,66.22,106.7438,,
2025-05-11 16:50:00 GMT-4,9.0,1.294,39.88,66.28,106.4524,,
2025-05-11 16:55:00 GMT-4,9.0,1.296,39.94,66.3,106.7956,,
2025-05-11 17:00:00 GMT-4,9.0,1.29,39.980000000000004,66.32000000000001,106.9738,,
2025-05-11 17:05:00 GMT-4,9.02,1.29,40.019999999999996,66.36,107.1224,,
2025-05-11 17:10:00 GMT-4,9.1,1.31,40.06,66.42,107.8608,,
2025-05-11 17:15:00 GMT-4,9.08,1.3159999999999998,40.12,66.47999999999999,108.2092,,
2025-05-11 17:20:00 GMT-4,8.76,1.304,39.96,66.12,105.5346,,
2025-05-11 17:25:00 GMT-4,8.76,1.3619999999999999,39.56,65.96000000000001,106.1216,,
2025-05-11 17:30:00 GMT-4,9.040000000000001,1.364,39.64,66.3,108.1994,,
2025-05-11 17:35:00 GMT-4,9.14,1.3419999999999999,39.88,66.53999999999999,108.899,,
2025-05-11 17:40:00 GMT-4,9.2,1.3359999999999999,40.06,66.58,109.0634,,
2025-05-11 17:45:00 GMT-4,9.2,1.34,40.18,66.56,109.1862,,
2025-05-11 17:50:00 GMT-4,9.2,1.338,40.2,66.58,109.3686,,
2025-05-11 17:55:00 GMT-4,9.2,1.338,40.3,66.56,109.294,,
2025-05-11 18:00:00 GMT-4,9.2,1.3319999999999999,40.28,66.58,109.2202,,
2025-05-11 18:05:00 GMT-4,9.22,1.334,40.22,66.5,109.1654,,
2025-05-11 18:10:00 GMT-4,9.28,1.3319999999999999,40.22,66.58,109.3004,,
2025-05-11 18:15:00 GMT-4,9.2,1.33,40.22,66.6,109.3168,,
2025-05-11 18:20:00 GMT-4,9.2,1.33,40.18,66.56,109.3104,,
2025-05-11 18:25:00 GMT-4,9.2,1.328,40.14,66.56,109.252,,
2025-05-11 18:30:00 GMT-4,9.2,1.3259999999999998,40.18,66.52000000000001,108.931,,
2025-05-11 18:35:00 GMT-4,9.2,1.324,40.12,66.5,108.8192,,
2025-05-11 18:40:00 GMT-4,9.2,1.32,40.2,66.5,108.9118,,
2025-05-11 18:45:00 GMT-4,9.2,1.3219999999999998,40.160000000000004,66.5,108.8434,,
2025-05-11 18:50:00 GMT-4,9.2,1.32,40.12,66.47999999999999,108.7848,,
2025-05-11 18:55:00 GMT-4,9.2,1.32,40.08,66.47999999999999,108.7954,,
2025-05-11 19:00:00 GMT-4,9.2,1.32,40.08,66.47999999999999,108.9976,,
2025-05-11 19:05:00 GMT-4,9.2,1.328,40.06,66.5,108.9492,,
2025-05-11 19:10:00 GMT-4,9.2,1.328,40.04,66.44,108.815,,
2025-05-11 19:15:00 GMT-4,9.2,1.324,40.0,66.46000000000001,108.6936,,
2025-05-11 19:20:00 GMT-4,9.2,1.32,40.019999999999996,66.4,108.5354,,
2025-05-11 19:25:00 GMT-4,9.1,1.32,39.980000000000004,66.4,108.4448,,
2025-05-11 19:30:00 GMT-4,9.1,1.314,40.0,66.4,108.287,,
2025-05-11 19:35:00 GMT-4,9.1,1.274,39.96,66.32000000000001,107.3678,,
2025-05-11 19:40:00 GMT-4,9.1,1.256,39.9,66.28,106.8966,,
2025-05-11 19:45:00 GMT-4,9.1,1.242,39.88,66.3,106.6318,,
2025-05-11 19:50:00 GMT-4,9.1,1.24,39.88,66.24,106.481,,
2025-05-11 19:55:00 GMT-4,8.98,1.268,39.82,65.12,85.151,,
2025-05-11 20:00:00 GMT-4,4.9,1.47,38.68,52.620000000000005,0.0,,
2025-05-11 20:05:00 GMT-4,3.34,1.508,36.94,48.62,0.0,,
2025-05-11 20:10:00 GMT-4,2.4,1.546,35.260000000000005,45.42,0.0,,
2025-05-11 20:15:00 GMT-4,1.98,1.5819999999999999,33.94,43.38,0.0,,
2025-05-11 20:20:00 GMT-4,1.7399999999999998,1.614,32.8,41.62,0.0,,
2025-05-11 20:25:00 GMT-4,1.7,1.642,31.919999999999998,39.92,0.0,,
2025-05-11 20:30:00 GMT-4,1.7,1.6680000000000001,31.02,38.68,0.0,,
2025-05-11 20:35:00 GMT-4,1.8,1.692,30.28,37.58,0.0,,
2025-05-11 20:40:00 GMT-4,1.8,1.7180000000000002,29.639999999999997,36.54,0.0,,
2025-05-11 20:45:00 GMT-4,1.8,1.742,29.080000000000002,35.64,0.0,,
2025-05-11 20:50:00 GMT-4,1.8,1.7619999999999998,28.52,34.78,0.0,,
2025-05-11 20:55:00 GMT-4,1.8399999999999999,1.784,28.0,33.92,0.0,,
2025-05-11 21:00:00 GMT-4,1.9,1.808,27.5,31.74,0.0,,
2025-05-11 21:05:00 GMT-4,1.9,1.828,27.080000000000002,29.04,0.0,,
2025-05-11 21:10:00 GMT-4,1.9,1.848,26.639999999999997,27.360000000000003,0.0,,
2025-05-11 21:15:00 GMT-4,1.9,1.87,26.22,26.339999999999996,0.0,,
2025-05-11 21:20:00 GMT-4,1.9600000000000002,1.8880000000000001,25.82,25.36,0.0,,
2025-05-11 21:25:00 GMT-4,2.0,1.91,25.419999999999998,24.84,0.0,,
2025-05-11 21:30:00 GMT-4,2.0,1.9280000000000002,24.96,24.759999999999998,0.0,,
2025-05-11 21:35:00 GMT-4,2.0,1.9480000000000002,24.619999999999997,24.580000000000002,0.0,,
2025-05-11 21:40:00 GMT-4,2.0,1.964,24.3,24.419999999999998,0.0,,
2025-05-11 21:45:00 GMT-4,2.04,1.984,23.94,24.16,0.0,,
2025-05-11 21:50:00 GMT-4,2.1,2.002,23.68,23.64,0.0,,
2025-05-11 21:55:00 GMT-4,2.1,2.02,23.4,23.34,0.0,,
2025-05-11 22:00:00 GMT-4,2.1,2.036,23.080000000000002,23.3,0.0,,
2025-05-11 22:05:00 GMT-4,2.1,2.056,22.8,23.259999999999998,0.0,,
2025-05-11 22:10:00 GMT-4,2.1,2.074,22.5,23.380000000000003,0.0,,
2025-05-11 22:15:00 GMT-4,2.18,2.09,22.28,23.380000000000003,0.0,,
2025-05-11 22:20:00 GMT-4,2.2,2.106,22.04,23.259999999999998,0.0,,
2025-05-11 22:25:00 GMT-4,2.2,2.126,21.82,23.419999999999998,0.0,,
2025-05-11 22:30:00 GMT-4,2.2,2.142,21.580000000000002,23.619999999999997,0.0,,
2025-05-11 22:35:00 GMT-4,2.2,2.158,21.380000000000003,23.84,0.0,,
2025-05-11 22:40:00 GMT-4,2.2,2.174,21.18,24.04,0.0,,
2025-05-11 22:45:00 GMT-4,2.3,2.1919999999999997,20.98,24.14,0.0,,
2025-05-11 22:50:00 GMT-4,2.3,2.208,20.78,24.2,0.0,,
2025-05-11 22:55:00 GMT-4,2.3,2.224,20.6,24.22,0.0,,
2025-05-11 23:00:00 GMT-4,2.3,2.24,20.419999999999998,24.3,0.0,,
2025-05-11 23:05:00 GMT-4,2.3,2.256,20.259999999999998,24.3,0.0,,
2025-05-11 23:10:00 GMT-4,2.3,2.274,20.080000000000002,24.380000000000003,0.0,,
2025-05-11 23:15:00 GMT-4,2.38,2.29,19.919999999999998,24.4,0.0,,
2025-05-11 23:20:00 GMT-4,2.4,2.306,19.740000000000002,24.34,0.0,,
2025-05-11 23:25:00 GMT-4,2.4,2.322,19.580000000000002,24.3,0.0,,
2025-05-11 23:30:00 GMT-4,2.4,2.336,19.44,24.240000000000002,0.0,,
2025-05-11 23:35:00 GMT-4,2.4,2.354,19.3,24.2,0.0,,
2025-05-11 23:40:00 GMT-4,2.4,2.3680000000000003,19.18,24.2,0.0,,
2025-05-11 23:45:00 GMT-4,2.46,2.384,19.080000000000002,24.2,0.0,,
2025-05-11 23:50:00 GMT-4,2.5,2.398,18.96,24.2,0.0,,
2025-05-11 23:55:00 GMT-4,2.5,2.414,18.82,24.14,0.0,,
2025-05-12 00:00:00 GMT-4,2.4,2.3280000000000003,18.66,24.1,0.0,,
2025-05-12 00:05:00 GMT-4,3.28,1.9080000000000001,23.2,50.28,30.064,,
2025-05-12 00:10:00 GMT-4,4.3,1.722,27.880000000000003,58.0,36.7262,,
2025-05-12 00:15:00 GMT-4,9.34,1.4680000000000002,35.260000000000005,67.76,108.787,,
2025-05-12 00:20:00 GMT-4,9.72,1.3319999999999999,39.12,68.0,111.579,,
2025-05-12 00:25:00 GMT-4,9.8,1.192,39.58,67.72,109.8228,,
2025-05-12 00:30:00 GMT-4,9.8,1.114,39.8,67.36,108.2516,,
2025-05-12 00:35:00 GMT-4,9.42,1.21,39.519999999999996,66.86,107.6768,,
2025-05-12 00:40:00 GMT-4,9.28,1.358,39.18,66.44,109.786,,
2025-05-12 00:45:00 GMT-4,9.2,1.41,39.019999999999996,66.5,110.8886,,
2025-05-12 00:50:00 GMT-4,9.2,1.4,39.019999999999996,66.46000000000001,110.5096,,
2025-05-12 00:55:00 GMT-4,9.2,1.3719999999999999,39.04,66.4,109.7322,,
2025-05-12 01:00:00 GMT-4,9.2,1.3419999999999999,39.12,66.36,109.0192,,
2025-05-12 01:05:00 GMT-4,9.2,1.34,39.160000000000004,66.3,108.6622,,
2025-05-12 01:10:00 GMT-4,9.2,1.3459999999999999,39.18,66.32000000000001,108.9314,,
2025-05-12 01:15:00 GMT-4,9.2,1.36,39.239999999999995,66.38,109.4102,,
2025-05-12 01:20:00 GMT-4,9.2,1.3619999999999999,39.22,66.38,109.672,,
2025-05-12 01:25:00 GMT-4,9.2,1.3719999999999999,39.2,66.44,109.9082,,
2025-05-12 01:30:00 GMT-4,9.2,1.376,39.260000000000005,66.44,110.0286,,
2025-05-12 01:35:00 GMT-4,9.2,1.37,39.3,66.42,109.9744,,
2025-05-12 01:40:00 GMT-4,9.2,1.3619999999999999,39.3,66.38,109.6042,,
2025-05-12 01:45:00 GMT-4,9.059999999999999,1.3659999999999999,39.08,66.28,108.903,,
2025-05-12 01:50:00 GMT-4,8.9,1.41,38.839999999999996,66.22,108.5514,,
2025-05-12 01:55:00 GMT-4,9.0,1.446,38.78,66.4,109.9478,,
2025-05-12 02:00:00 GMT-4,9.1,1.396,39.08,66.52000000000001,109.6606,,
2025-05-12 02:05:00 GMT-4,9.1,1.376,39.260000000000005,66.5,109.1202,,
2025-05-12 02:10:00 GMT-4,9.1,1.364,39.3,66.44,108.619,,
2025-05-12 02:15:00 GMT-4,9.1,1.3559999999999999,39.260000000000005,66.4,108.5204,,
2025-05-12 02:20:00 GMT-4,9.02,1.3519999999999999,39.260000000000005,66.4,108.2378,,
2025-05-12 02:25:00 GMT-4,9.0,1.348,39.2,66.36,108.1486,,
2025-05-12 02:30:00 GMT-4,9.0,1.35,39.06,66.3,107.975,,
2025-05-12 02:35:00 GMT-4,9.0,1.35,39.04,66.32000000000001,108.1196,,
2025-05-12 02:40:00 GMT-4,9.0,1.35,39.019999999999996,66.28,107.9522,,
2025-05-12 02:45:00 GMT-4,9.0,1.344,39.0,66.22,107.7,,
2025-05-12 02:50:00 GMT-4,8.8,1.334,38.86,66.17999999999999,106.5824,,
2025-05-12 02:55:00 GMT-4,8.540000000000001,1.3659999999999999,38.62,66.08,105.4624,,
2025-05-12 03:00:00 GMT-4,8.5,1.4,38.56,66.16,105.856,,
2025-05-12 03:05:00 GMT-4,8.459999999999999,1.4040000000000001,38.62,66.2,105.5906,,
2025-05-12 03:10:00 GMT-4,8.459999999999999,1.392,38.660000000000004,66.24,105.3808,,
2025-05-12 03:15:00 GMT-4,8.68,1.344,38.9,66.46000000000001,105.6934,,
2025-05-12 03:20:00 GMT-4,8.76,1.306,39.260000000000005,66.5,105.6088,,
2025-05-12 03:25:00 GMT-4,8.8,1.294,39.44,66.5,105.6246,,
2025-05-12 03:30:00 GMT-4,8.8,1.28,39.46,66.52000000000001,105.4576,,
2025-05-12 03:35:00 GMT-4,8.8,1.29,39.519999999999996,66.5,105.8484,,
2025-05-12 03:40:00 GMT-4,8.82,1.314,39.46,66.5,106.39,,
2025-05-12 03:45:00 GMT-4,8.9,1.324,39.42,66.58,106.84,,
2025-05-12 03:50:00 GMT-4,8.9,1.334,39.480000000000004,66.62,107.27,,
2025-05-12 03:55:00 GMT-4,8.9,1.3519999999999999,39.5,66.62,107.673,,
2025-05-12 04:00:00 GMT-4,8.9,1.3419999999999999,39.56,66.67999999999999,107.6086,,
2025-05-12 04:05:00 GMT-4,8.9,1.34,39.519999999999996,66.6,107.4674,,
2025-05-12 04:10:00 GMT-4,8.9,1.3419999999999999,39.519999999999996,66.67999999999999,107.5186,,
2025-05-12 04:15:00 GMT-4,8.9,1.344,39.519999999999996,66.64,107.6232,,
2025-05-12 04:20:00 GMT-4,8.9,1.3419999999999999,39.46,66.6,107.4168,,
2025-05-12 04:25:00 GMT-4,8.9,1.34,39.5,66.6,107.5064,,
2025-05-12 04:30:00 GMT-4,8.9,1.34,39.46,66.6,107.3184,,
2025-05-12 04:35:00 GMT-4,8.9,1.338,39.4,66.6,107.2782,,
2025-05-12 04:40:00 GMT-4,8.9,1.33,39.44,66.53999999999999,107.1904,,
2025-05-12 04:45:00 GMT-4,8.9,1.3219999999999998,39.32,66.47999999999999,106.6372,,
2025-05-12 04:50:00 GMT-4,8.84,1.3219999999999998,39.3,66.47999999999999,106.4292,,
2025-05-12 04:55:00 GMT-4,8.8,1.3259999999999998,39.160000000000004,66.38,106.0306,,
2025-05-12 05:00:00 GMT-4,8.76,1.33,39.08,66.3,105.8894,,
2025-05-12 05:05:00 GMT-4,8.36,1.3519999999999999,38.78,66.2,103.7848,,
2025-05-12 05:10:00 GMT-4,8.3,1.4180000000000001,38.5,66.22,104.2656,,
2025-05-12 05:15:00 GMT-4,8.48,1.464,38.6,66.52000000000001,106.5626,,
2025-05-12 05:20:00 GMT-4,8.559999999999999,1.492,38.760000000000005,66.72,107.6524,,
2025-05-12 05:25:00 GMT-4,8.58,1.426,38.94,66.67999999999999,106.579,,
