Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-05-12 05:30:00 GMT-4,8.66,1.3719999999999999,39.18,66.7,106.1054,,
2025-05-12 05:35:00 GMT-4,8.7,1.3359999999999999,39.32,66.64,105.5614,,
2025-05-12 05:40:00 GMT-4,8.7,1.314,39.32,66.53999999999999,105.0992,,
2025-05-12 05:45:00 GMT-4,8.7,1.298,39.32,66.52000000000001,104.7342,,
2025-05-12 05:50:00 GMT-4,8.7,1.296,39.42,66.5,104.7802,,
2025-05-12 05:55:00 GMT-4,8.7,1.298,39.38,66.53999999999999,104.806,,
2025-05-12 06:00:00 GMT-4,8.7,1.306,39.339999999999996,66.52000000000001,104.8714,,
2025-05-12 06:05:00 GMT-4,8.7,1.31,39.339999999999996,66.5,104.9626,,
2025-05-12 06:10:00 GMT-4,8.7,1.334,39.28,66.53999999999999,105.4504,,
2025-05-12 06:15:00 GMT-4,8.440000000000001,1.328,39.18,66.46000000000001,103.6412,,
2025-05-12 06:20:00 GMT-4,8.3,1.382,38.78,66.22,103.5414,,
2025-05-12 06:25:00 GMT-4,8.559999999999999,1.38,38.88,66.5,105.4588,,
2025-05-12 06:30:00 GMT-4,8.6,1.35,39.06,66.53999999999999,104.774,,
2025-05-12 06:35:00 GMT-4,8.6,1.35,39.12,66.5,104.7148,,
2025-05-12 06:40:00 GMT-4,8.6,1.35,39.2,66.58,105.093,,
2025-05-12 06:45:00 GMT-4,8.6,1.34,39.260000000000005,66.6,105.0338,,
2025-05-12 06:50:00 GMT-4,8.6,1.3419999999999999,39.2,66.6,105.2122,,
2025-05-12 06:55:00 GMT-4,8.64,1.34,39.2,66.58,105.1894,,
2025-05-12 07:00:00 GMT-4,8.7,1.34,39.18,66.56,105.2162,,
2025-05-12 07:05:00 GMT-4,8.7,1.338,39.22,66.58,105.1716,,
2025-05-12 07:10:00 GMT-4,8.7,1.3359999999999999,39.22,66.56,105.1794,,
2025-05-12 07:15:00 GMT-4,8.7,1.3319999999999999,39.260000000000005,66.6,105.2498,,
2025-05-12 07:20:00 GMT-4,8.7,1.33,39.32,66.6,105.3142,,
2025-05-12 07:25:00 GMT-4,8.7,1.324,39.3,66.6,105.252,,
2025-05-12 07:30:00 GMT-4,8.7,1.328,39.3,66.6,105.425,,
2025-05-12 07:35:00 GMT-4,8.7,1.324,39.3,66.6,105.5076,,
2025-05-12 07:40:00 GMT-4,8.7,1.32,39.339999999999996,66.64,105.907,,
2025-05-12 07:45:00 GMT-4,8.72,1.314,39.42,66.66,105.878,,
2025-05-12 07:50:00 GMT-4,8.7,1.314,39.32,66.56,105.2698,,
2025-05-12 07:55:00 GMT-4,8.82,1.3019999999999998,39.339999999999996,66.84,105.6292,,
2025-05-12 08:00:00 GMT-4,9.2,1.232,39.7,67.12,106.5074,,
2025-05-12 08:05:00 GMT-4,9.3,1.194,39.92,67.17999999999999,106.7696,,
2025-05-12 08:10:00 GMT-4,9.379999999999999,1.1640000000000001,39.96,67.08,106.5022,,
2025-05-12 08:15:00 GMT-4,9.4,1.162,39.86,67.02000000000001,106.3812,,
2025-05-12 08:20:00 GMT-4,9.4,1.18,39.8,67.16,107.1354,,
2025-05-12 08:25:00 GMT-4,9.4,1.208,39.980000000000004,67.17999999999999,107.7452,,
2025-05-12 08:30:00 GMT-4,9.48,1.246,39.86,67.16,108.736,,
2025-05-12 08:35:00 GMT-4,9.5,1.258,39.92,67.22,109.3336,,
2025-05-12 08:40:00 GMT-4,9.58,1.258,39.88,67.28,109.6818,,
2025-05-12 08:45:00 GMT-4,9.540000000000001,1.25,39.760000000000005,67.24,109.4834,,
2025-05-12 08:50:00 GMT-4,9.5,1.25,39.660000000000004,67.14,109.205,,
2025-05-12 08:55:00 GMT-4,9.58,1.234,39.739999999999995,67.14,109.0976,,
2025-05-12 09:00:00 GMT-4,9.5,1.202,39.72,67.16,108.2378,,
2025-05-12 09:05:00 GMT-4,9.459999999999999,1.224,39.660000000000004,66.97999999999999,108.0544,,
2025-05-12 09:10:00 GMT-4,9.64,1.256,39.72,67.14,109.7328,,
2025-05-12 09:15:00 GMT-4,9.72,1.238,39.8,67.28,110.2874,,
2025-05-12 09:20:00 GMT-4,9.52,1.1840000000000002,39.68,67.08,108.2906,,
2025-05-12 09:25:00 GMT-4,9.559999999999999,1.192,39.480000000000004,66.74,108.0596,,
2025-05-12 09:30:00 GMT-4,9.82,1.224,39.58,67.26,110.5176,,
2025-05-12 09:35:00 GMT-4,10.0,1.222,39.9,67.53999999999999,111.9528,,
2025-05-12 09:40:00 GMT-4,10.120000000000001,1.222,39.980000000000004,67.67999999999999,112.9704,,
2025-05-12 09:45:00 GMT-4,10.2,1.226,40.0,67.72,113.4312,,
2025-05-12 09:50:00 GMT-4,10.3,1.288,39.96,67.78,114.9722,,
2025-05-12 09:55:00 GMT-4,10.3,1.31,39.92,67.78,115.5928,,
2025-05-12 10:00:00 GMT-4,10.32,1.296,40.08,67.88,115.5794,,
2025-05-12 10:05:00 GMT-4,10.68,1.238,40.78,68.8,116.755,,
2025-05-12 10:10:00 GMT-4,10.98,1.254,41.8,69.67999999999999,118.7998,,
2025-05-12 10:15:00 GMT-4,11.14,1.244,42.660000000000004,70.08,119.9336,,
2025-05-12 10:20:00 GMT-4,11.2,1.226,43.12,70.26,119.8426,,
2025-05-12 10:25:00 GMT-4,11.16,1.204,43.38,70.3,119.3036,,
2025-05-12 10:30:00 GMT-4,10.66,1.182,42.92,69.24,115.312,,
2025-05-12 10:35:00 GMT-4,10.6,1.17,42.2,68.64,114.2836,,
2025-05-12 10:40:00 GMT-4,10.6,1.176,41.86,68.58,114.6354,,
2025-05-12 10:45:00 GMT-4,10.48,1.196,41.78,68.58,114.5372,,
2025-05-12 10:50:00 GMT-4,10.040000000000001,1.23,40.92,67.47999999999999,112.0938,,
2025-05-12 10:55:00 GMT-4,9.98,1.288,39.980000000000004,66.97999999999999,112.77,,
2025-05-12 11:00:00 GMT-4,10.0,1.32,39.480000000000004,66.84,113.4216,,
2025-05-12 11:05:00 GMT-4,9.92,1.338,39.260000000000005,66.82000000000001,113.7808,,
2025-05-12 11:10:00 GMT-4,9.9,1.3459999999999999,39.2,66.8,113.9642,,
2025-05-12 11:15:00 GMT-4,10.0,1.37,39.260000000000005,66.9,114.9888,,
2025-05-12 11:20:00 GMT-4,10.18,1.36,39.62,67.36,115.7566,,
2025-05-12 11:25:00 GMT-4,10.18,1.334,40.019999999999996,67.53999999999999,115.3552,,
2025-05-12 11:30:00 GMT-4,10.6,1.244,40.56,68.24,115.9214,,
2025-05-12 11:35:00 GMT-4,11.0,1.198,41.8,69.34,117.987,,
2025-05-12 11:40:00 GMT-4,11.2,1.226,42.78,70.0,119.8712,,
2025-05-12 11:45:00 GMT-4,11.14,1.226,43.32,70.16,119.6824,,
2025-05-12 11:50:00 GMT-4,11.14,1.2,43.42,70.0,119.073,,
2025-05-12 11:55:00 GMT-4,11.120000000000001,1.14,43.44,70.06,117.9508,,
2025-05-12 12:00:00 GMT-4,11.1,1.148,43.14,70.0,117.7766,,
2025-05-12 12:05:00 GMT-4,11.18,1.182,42.5,69.97999999999999,118.6216,,
2025-05-12 12:10:00 GMT-4,11.1,1.208,42.739999999999995,70.1,119.0726,,
2025-05-12 12:15:00 GMT-4,10.5,1.18,42.58,68.92,114.6406,,
2025-05-12 12:20:00 GMT-4,10.4,1.232,41.82,68.36,114.446,,
2025-05-12 12:25:00 GMT-4,10.4,1.274,41.22,68.16,115.2414,,
2025-05-12 12:30:00 GMT-4,10.4,1.3,41.019999999999996,68.22,116.0588,,
2025-05-12 12:35:00 GMT-4,10.4,1.276,41.12,68.3,115.8542,,
2025-05-12 12:40:00 GMT-4,10.4,1.264,41.18,68.16,115.1204,,
2025-05-12 12:45:00 GMT-4,10.4,1.284,41.04,68.16,115.727,,
2025-05-12 12:50:00 GMT-4,10.379999999999999,1.26,41.0,68.08,115.3048,,
2025-05-12 12:55:00 GMT-4,10.58,1.1640000000000001,41.28,68.26,114.651,,
2025-05-12 13:00:00 GMT-4,10.879999999999999,1.168,41.980000000000004,69.08,116.709,,
2025-05-12 13:05:00 GMT-4,11.0,1.1320000000000001,42.660000000000004,69.4,116.6842,,
2025-05-12 13:10:00 GMT-4,11.08,1.172,43.08,69.76,118.0,,
2025-05-12 13:15:00 GMT-4,11.18,1.208,43.42,70.03999999999999,119.5544,,
2025-05-12 13:20:00 GMT-4,11.2,1.162,43.64,70.17999999999999,119.1216,,
2025-05-12 13:25:00 GMT-4,11.28,1.162,43.78,70.24,119.1092,,
2025-05-12 13:30:00 GMT-4,11.3,1.1840000000000002,43.86,70.32000000000001,119.6346,,
2025-05-12 13:35:00 GMT-4,11.3,1.182,43.96,70.38,119.6442,,
2025-05-12 13:40:00 GMT-4,11.3,1.15,44.0,70.36,119.0128,,
2025-05-12 13:45:00 GMT-4,11.3,1.168,44.04,70.36,119.0836,,
2025-05-12 13:50:00 GMT-4,11.3,1.172,44.12,70.3,119.1036,,
2025-05-12 13:55:00 GMT-4,11.2,1.15,44.08,70.2,118.0946,,
2025-05-12 14:00:00 GMT-4,11.2,1.17,43.96,70.26,118.9086,,
2025-05-12 14:05:00 GMT-4,11.22,1.17,44.019999999999996,70.3,119.1018,,
2025-05-12 14:10:00 GMT-4,11.2,1.124,43.980000000000004,70.12,117.7442,,
2025-05-12 14:15:00 GMT-4,11.2,1.148,43.9,70.17999999999999,118.1834,,
2025-05-12 14:20:00 GMT-4,11.24,1.176,43.94,70.24,119.1638,,
2025-05-12 14:25:00 GMT-4,11.24,1.1340000000000001,43.96,70.17999999999999,118.342,,
2025-05-12 14:30:00 GMT-4,10.940000000000001,1.14,43.86,69.82000000000001,116.5746,,
2025-05-12 14:35:00 GMT-4,10.540000000000001,1.172,42.9,68.58,114.406,,
2025-05-12 14:40:00 GMT-4,10.5,1.1540000000000001,42.1,68.32000000000001,114.0556,,
2025-05-12 14:45:00 GMT-4,10.379999999999999,1.08,41.72,67.8,111.7554,,
2025-05-12 14:50:00 GMT-4,10.3,1.08,41.36,67.52000000000001,111.054,,
2025-05-12 14:55:00 GMT-4,10.24,1.062,41.04,67.24,110.4302,,
2025-05-12 15:00:00 GMT-4,10.08,0.9420000000000001,40.88,66.92,107.0294,,
2025-05-12 15:05:00 GMT-4,10.0,0.95,40.519999999999996,66.52000000000001,106.0554,,
2025-05-12 15:10:00 GMT-4,9.940000000000001,0.9840000000000001,40.32,66.26,106.5778,,
2025-05-12 15:15:00 GMT-4,10.1,1.062,40.12,66.58,109.1532,,
2025-05-12 15:20:00 GMT-4,9.879999999999999,1.11,40.06,66.78,109.2106,,
2025-05-12 15:25:00 GMT-4,9.74,1.16,39.339999999999996,66.24,108.7388,,
2025-05-12 15:30:00 GMT-4,9.84,1.168,38.980000000000004,66.34,109.7438,,
2025-05-12 15:35:00 GMT-4,9.84,1.114,39.08,66.32000000000001,108.9386,,
2025-05-12 15:40:00 GMT-4,9.86,1.124,39.160000000000004,66.38,108.9742,,
2025-05-12 15:45:00 GMT-4,9.9,1.15,39.160000000000004,66.58,110.1506,,
2025-05-12 15:50:00 GMT-4,9.9,1.102,39.339999999999996,66.44,109.1162,,
2025-05-12 15:55:00 GMT-4,9.940000000000001,1.172,39.32,66.64,110.179,,
2025-05-12 16:00:00 GMT-4,9.98,1.248,39.2,66.8,112.1364,,
2025-05-12 16:05:00 GMT-4,9.98,1.228,39.2,66.82000000000001,112.0834,,
2025-05-12 16:10:00 GMT-4,10.040000000000001,1.182,39.519999999999996,67.03999999999999,111.7602,,
2025-05-12 16:15:00 GMT-4,9.84,1.21,39.339999999999996,66.62,110.4652,,
2025-05-12 16:20:00 GMT-4,9.9,1.25,38.980000000000004,66.64,111.447,,
2025-05-12 16:25:00 GMT-4,9.9,1.262,38.96,66.66,111.9592,,
2025-05-12 16:30:00 GMT-4,9.9,1.264,39.0,66.62,112.066,,
2025-05-12 16:35:00 GMT-4,9.9,1.26,39.0,66.53999999999999,111.8438,,
2025-05-12 16:40:00 GMT-4,9.9,1.258,38.9,66.62,112.083,,
2025-05-12 16:45:00 GMT-4,9.9,1.26,38.980000000000004,66.7,112.2732,,
2025-05-12 16:50:00 GMT-4,9.84,1.248,38.839999999999996,66.44,111.33,,
2025-05-12 16:55:00 GMT-4,9.940000000000001,1.168,39.06,66.66,110.6246,,
2025-05-12 17:00:00 GMT-4,9.4,1.204,38.88,65.88,108.0132,,
2025-05-12 17:05:00 GMT-4,9.14,1.224,38.239999999999995,65.38,106.4362,,
2025-05-12 17:10:00 GMT-4,9.040000000000001,1.224,38.160000000000004,65.32000000000001,105.5596,,
2025-05-12 17:15:00 GMT-4,9.26,1.254,38.54,65.7,107.3768,,
2025-05-12 17:20:00 GMT-4,9.36,1.234,38.82,65.92,107.7074,,
2025-05-12 17:25:00 GMT-4,6.0600000000000005,1.334,38.260000000000005,55.1,21.374,,
2025-05-12 17:30:00 GMT-4,3.8,1.43,36.75,49.15,0.0,,
2025-05-12 17:35:00 GMT-4,2.7199999999999998,1.544,35.08,45.88,0.0,,
2025-05-12 17:40:00 GMT-4,2.18,1.6340000000000001,33.8,43.54,0.0,,
2025-05-12 17:45:00 GMT-4,1.86,1.6680000000000001,32.68,41.519999999999996,0.0,,
2025-05-12 17:50:00 GMT-4,1.8,1.6980000000000002,31.7,40.260000000000005,0.0,,
2025-05-12 17:55:00 GMT-4,1.8,1.7280000000000002,30.919999999999998,38.760000000000005,0.0,,
2025-05-12 18:00:00 GMT-4,1.8,1.7519999999999998,30.18,37.660000000000004,0.0,,
2025-05-12 18:05:00 GMT-4,1.86,1.778,29.48,36.64,0.0,,
2025-05-12 18:10:00 GMT-4,1.9,1.8019999999999998,28.880000000000003,35.7,0.0,,
2025-05-12 18:15:00 GMT-4,1.9,1.828,28.32,34.760000000000005,0.0,,
2025-05-12 18:20:00 GMT-4,1.9,1.8519999999999999,27.8,33.96,0.0,,
2025-05-12 18:25:00 GMT-4,1.92,1.8780000000000001,27.32,32.980000000000004,0.0,,
2025-05-12 18:30:00 GMT-4,2.0,1.902,26.919999999999998,30.98,0.0,,
2025-05-12 18:35:00 GMT-4,2.0,1.9280000000000002,26.5,28.619999999999997,0.0,,
2025-05-12 18:40:00 GMT-4,2.0,1.9480000000000002,26.119999999999997,26.880000000000003,0.0,,
2025-05-12 18:45:00 GMT-4,2.0,1.9680000000000002,25.7,25.82,0.0,,
2025-05-12 18:50:00 GMT-4,2.08,1.992,25.32,25.52,0.0,,
2025-05-12 18:55:00 GMT-4,2.1,2.012,24.94,25.46,0.0,,
2025-05-12 19:00:00 GMT-4,2.1,2.032,24.580000000000002,25.259999999999998,0.0,,
2025-05-12 19:05:00 GMT-4,2.1,2.052,24.240000000000002,25.02,0.0,,
2025-05-12 19:10:00 GMT-4,2.1,2.072,23.84,24.880000000000003,0.0,,
2025-05-12 19:15:00 GMT-4,2.2,2.092,23.52,24.72,0.0,,
2025-05-12 19:20:00 GMT-4,2.2,2.112,23.240000000000002,24.52,0.0,,
2025-05-12 19:25:00 GMT-4,2.2,2.13,22.94,24.36,0.0,,
2025-05-12 19:30:00 GMT-4,2.2,2.15,22.66,24.22,0.0,,
2025-05-12 19:35:00 GMT-4,2.2,2.168,22.36,24.06,0.0,,
2025-05-12 19:40:00 GMT-4,2.2800000000000002,2.186,22.119999999999997,23.98,0.0,,
2025-05-12 19:45:00 GMT-4,2.3,2.206,21.880000000000003,24.0,0.0,,
2025-05-12 19:50:00 GMT-4,2.3,2.222,21.619999999999997,24.1,0.0,,
2025-05-12 19:55:00 GMT-4,2.3,2.24,21.419999999999998,24.259999999999998,0.0,,
2025-05-12 20:00:00 GMT-4,2.3,2.256,21.18,24.34,0.0,,
2025-05-12 20:05:00 GMT-4,2.32,2.276,20.919999999999998,24.4,0.0,,
2025-05-12 20:10:00 GMT-4,2.4,2.292,20.740000000000002,24.4,0.0,,
2025-05-12 20:15:00 GMT-4,2.4,2.31,20.52,24.4,0.0,,
2025-05-12 20:20:00 GMT-4,2.4,2.326,20.28,24.4,0.0,,
2025-05-12 20:25:00 GMT-4,2.4,2.344,20.080000000000002,24.34,0.0,,
2025-05-12 20:30:00 GMT-4,2.4,2.358,19.880000000000003,24.3,0.0,,
2025-05-12 20:35:00 GMT-4,2.44,2.376,19.66,24.240000000000002,0.0,,
2025-05-12 20:40:00 GMT-4,2.5,2.39,19.46,24.2,0.0,,
2025-05-12 20:45:00 GMT-4,2.5,2.406,19.240000000000002,24.1,0.0,,
2025-05-12 20:50:00 GMT-4,2.5,2.424,19.06,24.06,0.0,,
2025-05-12 20:55:00 GMT-4,2.5,2.436,18.86,24.0,0.0,,
2025-05-12 21:00:00 GMT-4,2.5,2.454,18.68,23.9,0.0,,
2025-05-12 21:05:00 GMT-4,2.5,2.468,18.52,23.84,0.0,,
2025-05-12 21:10:00 GMT-4,2.6,2.484,18.34,23.740000000000002,0.0,,
2025-05-12 21:15:00 GMT-4,2.6,2.498,18.16,23.7,0.0,,
2025-05-12 21:20:00 GMT-4,2.6,2.512,18.04,23.6,0.0,,
2025-05-12 21:25:00 GMT-4,2.6,2.528,17.880000000000003,23.5,0.0,,
2025-05-12 21:30:00 GMT-4,2.6,2.542,17.740000000000002,23.4,0.0,,
2025-05-12 21:35:00 GMT-4,2.6,2.556,17.6,23.32,0.0,,
2025-05-12 21:40:00 GMT-4,2.62,2.572,17.46,23.28,0.0,,
2025-05-12 21:45:00 GMT-4,2.7,2.5839999999999996,17.36,23.18,0.0,,
2025-05-12 21:50:00 GMT-4,2.7,2.5975,17.25,23.1,0.0,,
2025-05-12 21:55:00 GMT-4,2.7,2.61,17.14,23.1,0.0,,
2025-05-12 22:00:00 GMT-4,2.7,2.6239999999999997,17.02,23.06,0.0,,
2025-05-12 22:05:00 GMT-4,2.7,2.636,16.86,23.0,0.0,,
2025-05-12 22:15:00 GMT-4,2.7,2.67,16.6,22.9,0.0,,
2025-05-12 22:20:00 GMT-4,2.8,2.678,16.48,22.8,0.0,,
2025-05-12 22:25:00 GMT-4,2.8,2.6919999999999997,16.380000000000003,22.7,0.0,,
2025-05-12 22:30:00 GMT-4,2.8,2.7039999999999997,16.28,22.7,0.0,,
2025-05-12 22:35:00 GMT-4,2.8,2.716,16.2,22.6,0.0,,
2025-05-12 22:40:00 GMT-4,2.8,2.728,16.119999999999997,22.56,0.0,,
2025-05-12 22:45:00 GMT-4,2.8,2.742,16.04,22.5,0.0,,
2025-05-12 22:50:00 GMT-4,2.8,2.7539999999999996,15.919999999999998,22.5,0.0,,
2025-05-12 22:55:00 GMT-4,2.8,2.764,15.84,22.44,0.0,,
2025-05-12 23:00:00 GMT-4,2.88,2.7760000000000002,15.719999999999999,22.4,0.0,,
2025-05-12 23:05:00 GMT-4,2.9,2.7880000000000003,15.62,22.36,0.0,,
2025-05-12 23:10:00 GMT-4,2.9,2.798,15.52,22.3,0.0,,
2025-05-12 23:15:00 GMT-4,2.9,2.812,15.440000000000001,22.240000000000002,0.0,,
2025-05-12 23:20:00 GMT-4,2.88,2.79,15.34,22.2,0.0,,
2025-05-12 23:25:00 GMT-4,3.54,2.156,16.419999999999998,26.880000000000003,10.2422,,
2025-05-12 23:30:00 GMT-4,8.22,1.64,24.3,46.1,30.8446,,
2025-05-12 23:35:00 GMT-4,10.16,1.4280000000000002,35.14,59.04,78.8568,,
2025-05-12 23:40:00 GMT-4,10.58,1.38,38.28,60.1,79.3478,,
2025-05-12 23:45:00 GMT-4,10.9,1.412,38.86,60.52,80.691,,
2025-05-12 23:50:00 GMT-4,11.120000000000001,1.4080000000000001,39.0,60.879999999999995,81.6518,,
2025-05-12 23:55:00 GMT-4,11.22,1.386,39.480000000000004,61.379999999999995,81.765,,
2025-05-13 00:00:00 GMT-4,11.3,1.358,39.78,61.58,81.6286,,
2025-05-13 00:05:00 GMT-4,11.3,1.35,39.980000000000004,61.720000000000006,81.6034,,
2025-05-13 00:10:00 GMT-4,11.3,1.344,40.1,61.779999999999994,81.4848,,
2025-05-13 00:15:00 GMT-4,11.3,1.3359999999999999,40.1,61.8,81.4882,,
2025-05-13 00:20:00 GMT-4,11.2,1.3259999999999998,40.06,61.760000000000005,81.346,,
2025-05-13 00:25:00 GMT-4,11.2,1.32,40.019999999999996,61.64,81.0758,,
2025-05-13 00:30:00 GMT-4,11.2,1.314,39.94,61.58,80.9176,,
2025-05-13 00:35:00 GMT-4,11.2,1.314,39.9,61.6,80.9646,,
2025-05-13 00:40:00 GMT-4,11.2,1.318,39.96,61.64,81.0052,,
2025-05-13 00:45:00 GMT-4,11.2,1.314,40.019999999999996,61.64,80.9252,,
2025-05-13 00:50:00 GMT-4,9.184000000000001,1.04462,32.839999999999996,50.554,80.932,,
2025-05-13 00:55:00 GMT-4,5.152,0.53386,18.448,28.383999999999997,81.035,,
2025-05-13 01:00:00 GMT-4,7.19,0.79928,25.727999999999998,39.532,81.2482,,
2025-05-13 01:05:00 GMT-4,5.1979999999999995,0.53796,18.536,28.496,81.5448,,
2025-05-13 01:10:00 GMT-4,11.3,1.318,4.034000000000001,6.202,81.616,,
2025-05-13 01:15:00 GMT-4,11.3,1.312,4.038,6.2,81.6816,,
2025-05-13 01:20:00 GMT-4,11.26,1.306,4.04,6.2,81.4336,,
2025-05-13 01:25:00 GMT-4,5.152,0.52984,18.562,28.451999999999998,81.3104,,
2025-05-13 01:30:00 GMT-4,5.152,0.53588,18.538,28.404000000000003,81.2512,,
2025-05-13 01:35:00 GMT-4,7.168000000000001,0.7912399999999999,25.748,39.488,81.21,,
2025-05-13 01:40:00 GMT-4,5.152,0.5278,18.468,28.406,81.2542,,
2025-05-13 01:45:00 GMT-4,7.168000000000001,0.78518,25.708,39.552,81.3828,,
2025-05-13 01:50:00 GMT-4,5.152,0.52578,18.472,28.472,81.3904,,
2025-05-13 01:55:00 GMT-4,7.168000000000001,0.78318,25.752,39.574,81.3926,,
2025-05-13 02:00:00 GMT-4,5.152,0.52374,18.47,28.427999999999997,81.335,,
2025-05-13 02:05:00 GMT-4,7.168000000000001,0.77914,25.683999999999997,39.552,81.3922,,
2025-05-13 02:10:00 GMT-4,4.974,0.52984,18.419999999999998,28.151999999999997,80.595,,
2025-05-13 02:15:00 GMT-4,6.848000000000001,0.80334,25.216,38.678,79.9644,,
2025-05-13 02:20:00 GMT-4,4.922,0.54202,17.962,27.716,79.9464,,
2025-05-13 02:25:00 GMT-4,6.806,0.80536,24.830000000000002,38.464,79.7092,,
2025-05-13 02:30:00 GMT-4,4.8759999999999994,0.54198,17.736,27.534,79.3234,,
2025-05-13 02:35:00 GMT-4,4.8759999999999994,0.54,17.662,27.504,79.2218,,
2025-05-13 02:40:00 GMT-4,10.6,1.33,3.8299999999999996,5.970000000000001,79.177,,
2025-05-13 02:45:00 GMT-4,10.6,1.328,3.822,5.970000000000001,79.2372,,
2025-05-13 02:50:00 GMT-4,6.74,0.7892199999999999,24.406,38.186,79.064,,
2025-05-13 02:55:00 GMT-4,4.8340000000000005,0.53396,17.526,27.416000000000004,79.0716,,
2025-05-13 03:00:00 GMT-4,6.892,0.79324,24.47,38.506,80.2618,,
2025-05-13 03:05:00 GMT-4,5.014,0.52778,17.78,27.895999999999997,80.6076,,
2025-05-13 03:10:00 GMT-4,6.956,0.74898,24.874000000000002,38.848,80.0824,,
2025-05-13 03:15:00 GMT-4,4.968,0.49738,17.894,27.9,79.5702,,
2025-05-13 03:20:00 GMT-4,6.9319999999999995,0.753,24.874000000000002,38.806,79.7172,,
2025-05-13 03:25:00 GMT-4,5.014,0.51352,17.916,27.922000000000004,80.039,,
2025-05-13 03:30:00 GMT-4,6.9319999999999995,0.73886,24.916,38.848,79.72,,
2025-05-13 03:35:00 GMT-4,5.014,0.5074799999999999,17.913999999999998,27.945999999999998,80.0236,,
2025-05-13 03:40:00 GMT-4,6.976000000000001,0.76508,24.98,38.976,80.4846,,
2025-05-13 03:45:00 GMT-4,3.052,0.25982,10.926,17.052,80.493,,
2025-05-13 03:50:00 GMT-4,10.9,1.214,3.9,6.0840000000000005,79.9808,,
2025-05-13 03:55:00 GMT-4,3.052,0.25986,10.940000000000001,17.046,80.1732,,
2025-05-13 04:00:00 GMT-4,5.012,0.49334000000000006,17.94,27.992,80.2576,,
2025-05-13 04:05:00 GMT-4,6.912000000000001,0.7187600000000001,24.875999999999998,38.806,79.3684,,
2025-05-13 04:10:00 GMT-4,4.968,0.49329999999999996,17.848,27.830000000000002,79.3106,,
2025-05-13 04:15:00 GMT-4,6.912000000000001,0.74898,24.79,38.739999999999995,79.8286,,
2025-05-13 04:20:00 GMT-4,4.968,0.4913,17.844,27.854000000000003,79.6872,,
2025-05-13 04:25:00 GMT-4,6.868,0.74492,24.784,38.678,79.5328,,
2025-05-13 04:30:00 GMT-4,4.922,0.52168,17.758000000000003,27.74,80.0528,,
2025-05-13 04:35:00 GMT-4,6.848000000000001,0.77916,24.662,38.552,80.2704,,
2025-05-13 04:40:00 GMT-4,4.878,0.50352,17.688,27.625999999999998,79.5548,,
2025-05-13 04:45:00 GMT-4,6.784000000000001,0.75902,24.47,38.378,79.3774,,
2025-05-13 04:50:00 GMT-4,4.8759999999999994,0.51562,17.552,27.577999999999996,79.6664,,
2025-05-13 04:55:00 GMT-4,10.52,1.234,3.808,5.988,79.4276,,
2025-05-13 05:00:00 GMT-4,9.86,1.238,3.768,5.88,76.5176,,
2025-05-13 05:05:00 GMT-4,4.412,0.5176,17.316,26.954,75.479,,
2025-05-13 05:10:00 GMT-4,6.1659999999999995,0.755,24.428,37.632,75.1418,,
2025-05-13 05:15:00 GMT-4,4.506,0.50546,17.71,27.206,75.7702,,
2025-05-13 05:20:00 GMT-4,6.314,0.74896,24.728,37.93,76.0774,,
2025-05-13 05:25:00 GMT-4,4.554,0.5014,17.802,27.302,76.2378,,
2025-05-13 05:30:00 GMT-4,6.336,0.74494,24.791999999999998,38.016000000000005,76.4528,,
2025-05-13 05:35:00 GMT-4,4.5600000000000005,0.49951999999999996,17.826,27.326,76.4754,,
2025-05-13 05:40:00 GMT-4,6.590000000000001,0.7509600000000001,24.814,38.296,77.9508,,
2025-05-13 05:45:00 GMT-4,4.806,0.49939999999999996,17.782,27.645999999999997,78.5198,,
2025-05-13 05:50:00 GMT-4,6.7620000000000005,0.7731399999999999,24.788,38.548,79.3116,,
2025-05-13 05:55:00 GMT-4,4.878,0.52574,17.804,27.738,80.0086,,
2025-05-13 06:00:00 GMT-4,6.848000000000001,0.78116,17.822,27.784,80.2444,,
2025-05-13 06:05:00 GMT-4,10.7,1.258,3.864,6.04,80.1008,,
2025-05-13 06:10:00 GMT-4,10.625,1.1925,3.8549999999999995,6.029999999999999,79.1716,,
2025-05-13 06:15:00 GMT-4,2.968,0.24748,10.732,16.856,78.781,,
2025-05-13 06:20:00 GMT-4,6.784000000000001,0.72882,24.574,38.528,79.0266,,
2025-05-13 06:25:00 GMT-4,4.8759999999999994,0.48316000000000003,17.663999999999998,27.692,78.9408,,
2025-05-13 06:30:00 GMT-4,6.74,0.70262,24.532,38.464,78.3054,,
2025-05-13 06:35:00 GMT-4,4.83,0.48516,17.572,27.6,78.4476,,
2025-05-13 06:40:00 GMT-4,6.720000000000001,0.72884,24.448,38.4,78.7934,,
2025-05-13 06:45:00 GMT-4,4.83,0.47503999999999996,17.613999999999997,27.6,78.3092,,
2025-05-13 06:50:00 GMT-4,6.720000000000001,0.7227800000000001,24.446,38.378,78.463,,
2025-05-13 06:55:00 GMT-4,4.83,0.48312,17.55,27.6,78.41,,
2025-05-13 07:00:00 GMT-4,6.616,0.6825,24.362000000000002,38.296,77.3686,,
2025-05-13 07:05:00 GMT-4,4.444,0.47906,17.412,27.095999999999997,74.9128,,
2025-05-13 07:10:00 GMT-4,4.4159999999999995,0.50154,17.454,27.002,74.9944,,
2025-05-13 07:15:00 GMT-4,9.5,1.26,3.7979999999999996,5.87,74.987,,
2025-05-13 07:20:00 GMT-4,9.5,1.244,3.812,5.864,74.5164,,
2025-05-13 07:25:00 GMT-4,4.37,0.52162,17.484,27.002,74.9254,,
2025-05-13 07:30:00 GMT-4,4.372,0.52982,17.506,27.05,75.3938,,
2025-05-13 07:35:00 GMT-4,6.122,0.7751399999999999,24.468,37.674,75.3058,,
2025-05-13 07:40:00 GMT-4,4.37,0.50954,17.596,27.07,75.1172,,
2025-05-13 07:45:00 GMT-4,6.08,0.7751600000000001,24.494,37.696,75.6444,,
2025-05-13 07:50:00 GMT-4,4.486,0.53186,17.637999999999998,27.166000000000004,76.8704,,
2025-05-13 07:55:00 GMT-4,6.506,0.7369,24.77,38.254000000000005,77.883,,
2025-05-13 08:00:00 GMT-4,4.738,0.5075,17.736,27.601999999999997,78.5296,,
2025-05-13 08:05:00 GMT-4,6.698,0.77914,24.744,38.525999999999996,79.385,,
2025-05-13 08:10:00 GMT-4,4.878,0.53796,17.822,27.762,80.4352,,
2025-05-13 08:15:00 GMT-4,6.848000000000001,0.77312,24.637999999999998,38.72,80.3792,,
2025-05-13 08:20:00 GMT-4,4.922,0.51564,17.64,27.85,80.3536,,
2025-05-13 08:25:00 GMT-4,10.74,1.294,3.836,6.058,80.8416,,
2025-05-13 08:30:00 GMT-4,10.8,1.244,3.838,6.066,80.5664,,
2025-05-13 08:35:00 GMT-4,3.018,0.25792000000000004,10.724,16.97,80.3756,,
2025-05-13 08:40:00 GMT-4,6.486,0.76306,24.32,38.202,78.0572,,
2025-05-13 08:45:00 GMT-4,4.534000000000001,0.49532,17.336000000000002,27.188,76.2474,,
2025-05-13 08:50:00 GMT-4,6.228,0.72078,24.09,37.696,75.3962,,
2025-05-13 08:55:00 GMT-4,4.462,0.49534,17.39,27.094,75.5558,,
2025-05-13 09:00:00 GMT-4,6.208,0.7369,24.192,37.696,75.5974,,
2025-05-13 09:05:00 GMT-4,4.462,0.47704,17.39,27.094,74.9908,,
2025-05-13 09:10:00 GMT-4,6.208,0.7228,24.278,37.696,75.1932,,
2025-05-13 09:15:00 GMT-4,4.506,0.50134,17.503999999999998,27.163999999999998,75.8934,,
2025-05-13 09:20:00 GMT-4,6.272,0.71474,24.452,37.888,75.7394,,
2025-05-13 09:25:00 GMT-4,4.532,0.47706000000000004,17.658,27.256,75.6144,,
2025-05-13 09:30:00 GMT-4,4.558,0.48722,17.692,27.306,76.3584,,
2025-05-13 09:35:00 GMT-4,10.0,1.176,3.8659999999999997,5.956,76.54,,
2025-05-13 09:40:00 GMT-4,10.0,1.192,3.8659999999999997,5.96,76.7754,,
2025-05-13 09:45:00 GMT-4,4.646,0.48118,17.778,27.462,77.014,,
2025-05-13 09:50:00 GMT-4,4.6,0.47098,17.822,27.46,76.609,,
2025-05-13 09:55:00 GMT-4,6.444,0.72482,24.852,38.186,76.9696,,
2025-05-13 10:00:00 GMT-4,4.646,0.49323999999999996,17.868000000000002,27.483999999999998,77.3876,,
2025-05-13 10:05:00 GMT-4,6.464,0.7046399999999999,24.747999999999998,38.269999999999996,76.9026,,
2025-05-13 10:10:00 GMT-4,4.646,0.47908,17.824,27.464,77.0062,,
2025-05-13 10:15:00 GMT-4,6.464,0.73086,24.832,38.251999999999995,77.4912,,
2025-05-13 10:20:00 GMT-4,4.646,0.48109999999999997,17.85,27.508,77.2824,,
2025-05-13 10:25:00 GMT-4,6.506,0.72882,24.913999999999998,38.314,77.6284,,
2025-05-13 10:30:00 GMT-4,4.692,0.4953,17.898,27.556,77.9788,,
2025-05-13 10:35:00 GMT-4,6.5280000000000005,0.7147,24.94,38.38,77.5784,,
2025-05-13 10:40:00 GMT-4,10.2,1.2,3.896,5.992,77.6824,,
2025-05-13 10:45:00 GMT-4,10.2,1.176,3.8939999999999997,5.992,77.5006,,
2025-05-13 10:50:00 GMT-4,10.2,1.178,3.8939999999999997,5.992,77.423,,
2025-05-13 10:55:00 GMT-4,4.6659999999999995,0.48514,17.919999999999998,27.589999999999996,77.2846,,
2025-05-13 11:00:00 GMT-4,6.378,0.6905800000000001,24.832,38.018,76.1188,,
2025-05-13 11:05:00 GMT-4,4.644,0.47098,17.806,27.442,76.7296,,
2025-05-13 11:10:00 GMT-4,6.508,0.73084,24.896,38.294,77.6244,,
2025-05-13 11:15:00 GMT-4,4.602,0.48518,17.976,27.546,77.0558,,
2025-05-13 11:20:00 GMT-4,6.1240000000000006,0.6986,24.77,37.760000000000005,74.647,,
2025-05-13 11:25:00 GMT-4,4.37,0.48312,17.802,27.094,74.6076,,
2025-05-13 11:30:00 GMT-4,6.08,0.71268,24.744,37.696,74.5572,,
2025-05-13 11:35:00 GMT-4,4.37,0.47908,17.846,27.094,74.5216,,
2025-05-13 11:40:00 GMT-4,6.08,0.72282,24.808,37.696,74.5476,,
2025-05-13 11:45:00 GMT-4,4.348,0.43646,17.753999999999998,27.094,73.553,,
2025-05-13 11:50:00 GMT-4,9.02,1.028,3.836,5.878,71.022,,
2025-05-13 11:55:00 GMT-4,8.72,1.1,3.85,5.882,70.2848,,
2025-05-13 12:00:00 GMT-4,8.6,1.142,3.8579999999999997,5.888,70.0032,,
2025-05-13 12:05:00 GMT-4,5.524,0.7228,24.77,37.718,70.6862,,
2025-05-13 12:10:00 GMT-4,4.002000000000001,0.5013799999999999,17.85,27.204,71.4228,,
2025-05-13 12:15:00 GMT-4,5.632,0.7590600000000001,24.918,37.868,71.9712,,
2025-05-13 12:20:00 GMT-4,4.048,0.5135799999999999,17.938,27.233999999999998,72.0912,,
2025-05-13 12:25:00 GMT-4,5.674,0.7711199999999999,25.003999999999998,37.932,72.305,,
2025-05-13 12:30:00 GMT-4,4.074,0.50554,17.968,27.236,72.2258,,
2025-05-13 12:35:00 GMT-4,5.866,0.7328600000000001,25.194,38.08,73.0594,,
2025-05-13 12:40:00 GMT-4,4.258,0.49341999999999997,18.240000000000002,27.483999999999998,74.0,,
2025-05-13 12:45:00 GMT-4,6.142,0.76506,25.598,38.422000000000004,75.6694,,
2025-05-13 12:50:00 GMT-4,4.462,0.51564,18.512,27.669999999999998,76.272,,
2025-05-13 12:55:00 GMT-4,4.508,0.5278,18.541999999999998,27.736,77.0572,,
2025-05-13 13:00:00 GMT-4,9.9,1.298,4.044,6.029999999999999,77.387,,
2025-05-13 13:05:00 GMT-4,9.9,1.278,4.05,6.038,77.4066,,
2025-05-13 13:10:00 GMT-4,2.752,0.25202,11.36,16.908,77.112,,
2025-05-13 13:15:00 GMT-4,4.51,0.49126,18.630000000000003,27.738,76.6878,,
2025-05-13 13:20:00 GMT-4,6.272,0.7268000000000001,25.833999999999996,38.589999999999996,76.4616,,
2025-05-13 13:25:00 GMT-4,4.5520000000000005,0.49134,18.588,27.738,76.7404,,
2025-05-13 13:30:00 GMT-4,6.336,0.7448999999999999,25.919999999999998,38.636,77.054,,
2025-05-13 13:35:00 GMT-4,4.578,0.5074799999999999,18.692,27.808,77.4412,,
2025-05-13 13:40:00 GMT-4,6.42,0.7812,26.004,38.739999999999995,78.2454,,
2025-05-13 13:45:00 GMT-4,4.646,0.53386,18.658,27.856,78.7222,,
2025-05-13 13:50:00 GMT-4,6.464,0.7831999999999999,25.986,38.784,78.7708,,
2025-05-13 13:55:00 GMT-4,4.646,0.51968,18.658,27.875999999999998,78.6646,,
2025-05-13 14:00:00 GMT-4,6.464,0.77312,26.024,38.784,78.6164,,
2025-05-13 14:05:00 GMT-4,2.8280000000000003,0.26834,11.370000000000001,16.968,78.7078,,
2025-05-13 14:10:00 GMT-4,10.1,1.306,4.064,6.0600000000000005,78.8112,,
2025-05-13 14:15:00 GMT-4,10.1,1.31,4.056,6.058,78.8918,,
2025-05-13 14:20:00 GMT-4,2.8280000000000003,0.27248,11.342,16.968,78.889,,
2025-05-13 14:25:00 GMT-4,6.464,0.7912600000000001,25.942,38.763999999999996,78.8722,,
2025-05-13 14:30:00 GMT-4,4.646,0.52578,18.613999999999997,27.830000000000002,78.6392,,
2025-05-13 14:35:00 GMT-4,6.464,0.78118,25.958,38.72,78.6804,,
2025-05-13 14:40:00 GMT-4,4.646,0.5278,18.652,27.830000000000002,78.6726,,
2025-05-13 14:45:00 GMT-4,6.486,0.79122,25.918,38.739999999999995,78.8392,,
2025-05-13 14:50:00 GMT-4,4.692,0.52778,18.630000000000003,27.875999999999998,78.937,,
2025-05-13 14:55:00 GMT-4,6.464,0.77312,25.96,38.763999999999996,78.608,,
2025-05-13 15:00:00 GMT-4,4.648,0.52172,18.65,27.875999999999998,78.8832,,
2025-05-13 15:05:00 GMT-4,6.464,0.77916,25.962,38.782,78.8886,,
2025-05-13 15:10:00 GMT-4,4.646,0.52574,18.631999999999998,27.851999999999997,78.911,,
2025-05-13 15:15:00 GMT-4,10.1,1.292,4.056,6.0600000000000005,78.9602,,
2025-05-13 15:20:00 GMT-4,10.1,1.29,4.048,6.058,78.884,,
2025-05-13 15:25:00 GMT-4,10.1,1.292,4.048,6.054,78.8554,,
2025-05-13 15:30:00 GMT-4,6.464,0.77312,25.939999999999998,38.742000000000004,78.69,,
2025-05-13 15:35:00 GMT-4,4.646,0.51968,18.602,27.806,78.529,,
2025-05-13 15:40:00 GMT-4,6.442,0.77916,25.833999999999996,38.636,78.5732,,
2025-05-13 15:45:00 GMT-4,4.6,0.52374,18.538,27.738,78.5258,,
2025-05-13 15:50:00 GMT-4,6.4,0.77916,25.748,38.592,78.4486,,
2025-05-13 15:55:00 GMT-4,4.6,0.52376,18.512,27.736,78.485,,
2025-05-13 16:00:00 GMT-4,6.4,0.7791800000000001,25.706,38.548,78.3768,,
2025-05-13 16:05:00 GMT-4,4.532,0.52168,18.416,27.666000000000004,77.8632,,
2025-05-13 16:10:00 GMT-4,6.016,0.79326,25.344,38.122,75.9388,,
2025-05-13 16:15:00 GMT-4,4.2780000000000005,0.56028,18.078,27.368000000000002,75.9074,,
2025-05-13 16:20:00 GMT-4,2.604,0.2913,10.954,16.64,76.1872,,
2025-05-13 16:25:00 GMT-4,9.3,1.428,3.9219999999999997,5.96,76.6278,,
2025-05-13 16:30:00 GMT-4,9.3,1.428,3.9219999999999997,5.952,76.3242,,
2025-05-13 16:35:00 GMT-4,4.2780000000000005,0.58056,17.990000000000002,27.35,76.1682,,
2025-05-13 16:40:00 GMT-4,4.2780000000000005,0.5826,18.006,27.368000000000002,76.228,,
2025-05-13 16:45:00 GMT-4,5.95,0.85166,25.066,38.102,76.2082,,
2025-05-13 16:50:00 GMT-4,4.39,0.5318999999999999,18.148,27.508,76.624,,
2025-05-13 16:55:00 GMT-4,6.2299999999999995,0.7691,25.6,38.486000000000004,77.1506,,
2025-05-13 17:00:00 GMT-4,4.508,0.49124,18.536,27.736,76.8894,,
2025-05-13 17:05:00 GMT-4,6.208,0.6986199999999999,25.77,38.548,76.2478,,
2025-05-13 17:10:00 GMT-4,4.462,0.47702,18.508000000000003,27.694,76.5816,,
2025-05-13 17:15:00 GMT-4,6.2299999999999995,0.71072,25.71,38.548,76.695,,
2025-05-13 17:20:00 GMT-4,4.322,0.4752,18.458000000000002,27.357999999999997,60.7304,,
2025-05-13 17:25:00 GMT-4,3.0324999999999998,0.7197,21.3,28.330000000000002,0.0,,
2025-05-13 17:30:00 GMT-4,2.17,1.0418666666666667,25.48,31.29,0.0,,
2025-05-13 17:35:00 GMT-4,11.72,0.6435,16.194,19.644,0.0,,
2025-05-13 17:40:00 GMT-4,1.302,0.97848,21.759999999999998,26.151999999999997,0.0,,
2025-05-13 17:45:00 GMT-4,8.3,0.67192,15.180000000000001,18.286,0.0,,
2025-05-13 17:50:00 GMT-4,11.52,1.01874,20.524,24.662,0.0,,
2025-05-13 17:55:00 GMT-4,8.28,0.69632,14.378,17.252000000000002,0.0,,
2025-05-13 18:00:00 GMT-4,11.52,1.05698,19.564,23.404,0.0,,
2025-05-13 18:05:00 GMT-4,8.3,0.72068,13.8,15.736,0.0,,
2025-05-13 18:10:00 GMT-4,12.16,1.09122,18.818,19.625999999999998,0.0,,
2025-05-13 18:15:00 GMT-4,8.74,0.7449800000000001,13.294,13.228,0.0,,
2025-05-13 18:20:00 GMT-4,1.9,1.858,2.846,2.808,0.0,,
2025-05-13 18:25:00 GMT-4,1.92,1.88,2.8,2.726,0.0,,
2025-05-13 18:30:00 GMT-4,2.0,1.902,2.754,2.664,0.0,,
2025-05-13 18:35:00 GMT-4,9.2,0.78554,12.43,12.17,0.0,,
2025-05-13 18:40:00 GMT-4,9.2,0.7917000000000001,12.282,12.05,0.0,,
2025-05-13 18:45:00 GMT-4,12.8,1.1899,16.832,16.234,0.0,,
2025-05-13 18:50:00 GMT-4,9.64,0.80994,11.894,11.524,0.0,,
2025-05-13 18:55:00 GMT-4,1.3439999999999999,1.21606,16.362000000000002,16.236,0.0,,
2025-05-13 19:00:00 GMT-4,9.66,0.8262,11.612,11.776,0.0,,
2025-05-13 19:05:00 GMT-4,1.3439999999999999,1.24022,15.937999999999999,16.448,0.0,,
2025-05-13 19:10:00 GMT-4,9.66,0.84244,11.336,11.78,0.0,,
2025-05-13 19:15:00 GMT-4,1.3880000000000001,1.26238,15.594,16.490000000000002,0.0,,
2025-05-13 19:20:00 GMT-4,10.12,0.85666,11.106,11.940000000000001,0.0,,
2025-05-13 19:25:00 GMT-4,6.16,0.44106,6.708,7.3180000000000005,0.0,,
2025-05-13 19:30:00 GMT-4,2.2,2.146,2.362,2.634,0.0,,
2025-05-13 19:35:00 GMT-4,2.2,2.164,2.338,2.646,0.0,,
2025-05-13 19:40:00 GMT-4,6.36,0.45543999999999996,6.476000000000001,7.446,0.0,,
2025-05-13 19:45:00 GMT-4,10.58,0.8931999999999999,10.559999999999999,12.192,0.0,,
2025-05-13 19:50:00 GMT-4,1.472,1.33886,14.530000000000001,16.875999999999998,0.0,,
2025-05-13 19:55:00 GMT-4,10.58,0.9074,10.373999999999999,12.098,0.0,,
2025-05-13 20:00:00 GMT-4,1.472,1.359,14.313999999999998,16.77,0.0,,
2025-05-13 20:05:00 GMT-4,10.58,0.91958,10.187999999999999,11.937999999999999,0.0,,
2025-05-13 20:10:00 GMT-4,1.492,1.3791200000000001,14.058000000000002,16.576,0.0,,
2025-05-13 20:15:00 GMT-4,11.04,0.9317799999999999,10.006,11.914,0.0,,
2025-05-13 20:20:00 GMT-4,1.536,1.39726,13.825999999999999,16.618000000000002,0.0,,
2025-05-13 20:25:00 GMT-4,11.04,0.94598,9.868,11.959999999999999,0.0,,
2025-05-13 20:30:00 GMT-4,1.536,1.41738,13.632,16.64,0.0,,
2025-05-13 20:35:00 GMT-4,2.4,2.36,2.114,2.5940000000000003,0.0,,
2025-05-13 20:40:00 GMT-4,2.4,2.374,2.1,2.59,0.0,,
2025-05-13 20:45:00 GMT-4,2.5,2.392,2.086,2.596,0.0,,
2025-05-13 20:50:00 GMT-4,2.5,2.404,2.07,2.592,0.0,,
2025-05-13 20:55:00 GMT-4,1.6,1.46168,13.162,16.576,0.0,,
2025-05-13 21:00:00 GMT-4,11.5,0.9886,9.406,11.914,0.0,,
2025-05-13 21:05:00 GMT-4,1.6,1.4798,12.972,16.512,0.0,,
2025-05-13 21:10:00 GMT-4,11.5,1.00078,9.290000000000001,11.868,0.0,,
2025-05-13 21:15:00 GMT-4,1.6199999999999999,1.4959,12.841999999999999,16.448,0.0,,
2025-05-13 21:20:00 GMT-4,11.96,1.01296,9.178,11.822,0.0,,
2025-05-13 21:25:00 GMT-4,1.6640000000000001,1.51402,12.693999999999999,16.406,0.0,,
2025-05-13 21:30:00 GMT-4,11.96,1.02312,9.064,11.776,0.0,,
2025-05-13 21:35:00 GMT-4,1.6640000000000001,1.53014,12.564,16.34,0.0,,
2025-05-13 21:40:00 GMT-4,7.28,0.53038,5.46,7.134,0.0,,
2025-05-13 21:45:00 GMT-4,2.6,2.564,1.9420000000000002,2.536,0.0,,
2025-05-13 21:50:00 GMT-4,2.6,2.576,1.9300000000000002,2.5300000000000002,0.0,,
2025-05-13 21:55:00 GMT-4,2.7,2.588,1.922,2.522,0.0,,
2025-05-13 22:00:00 GMT-4,12.42,1.05762,8.790000000000001,11.592,0.0,,
2025-05-13 22:05:00 GMT-4,1.4849999999999999,1.320575,10.477500000000001,13.834999999999999,0.0,,
2025-05-13 22:10:00 GMT-4,1.4849999999999999,1.32815,10.4,13.805000000000001,0.0,,
2025-05-13 22:15:00 GMT-4,12.42,1.07186,8.692,11.546,0.0,,
2025-05-13 22:20:00 GMT-4,1.7280000000000002,1.60262,12.032,16.0,0.0,,
2025-05-13 22:25:00 GMT-4,12.42,1.084,8.604000000000001,11.456,0.0,,
2025-05-13 22:30:00 GMT-4,2.76,2.682,1.8699999999999999,2.4899999999999998,0.0,,
2025-05-13 22:35:00 GMT-4,2.8,2.696,1.86,2.4899999999999998,0.0,,
2025-05-13 22:40:00 GMT-4,2.8,2.708,1.8539999999999999,2.4899999999999998,0.0,,
2025-05-13 22:45:00 GMT-4,2.8,2.722,1.848,2.4899999999999998,0.0,,
2025-05-13 22:50:00 GMT-4,12.88,1.1104,8.464,11.454,0.0,,
2025-05-13 22:55:00 GMT-4,1.7920000000000003,1.65898,11.754000000000001,15.916,0.0,,
2025-05-13 23:00:00 GMT-4,12.88,1.12054,8.418000000000001,11.41,0.0,,
2025-05-13 23:05:00 GMT-4,1.7920000000000003,1.6750800000000001,11.67,15.872,0.0,,
2025-05-13 23:10:00 GMT-4,1.332,1.1307,8.372,11.408,0.0,,
2025-05-13 23:15:00 GMT-4,1.814,1.6489599999999998,11.564,15.872,0.0,,
2025-05-13 23:20:00 GMT-4,3.7920000000000003,0.847,11.714,25.968,68.7268,,
2025-05-13 23:25:00 GMT-4,5.912,1.09724,21.698,39.977999999999994,88.222,,
2025-05-13 23:30:00 GMT-4,4.4159999999999995,0.6922799999999999,17.59,29.046,88.2836,,
2025-05-13 23:35:00 GMT-4,4.486,0.67792,18.16,29.048000000000002,88.483,,
2025-05-13 23:40:00 GMT-4,9.86,1.632,3.9979999999999998,6.3100000000000005,88.5876,,
2025-05-13 23:45:00 GMT-4,9.9,1.598,4.016,6.3020000000000005,88.4656,,
2025-05-13 23:50:00 GMT-4,9.9,1.57,4.016,6.294,88.2114,,
2025-05-13 23:55:00 GMT-4,9.82,1.554,4.0200000000000005,6.282,87.948,,
2025-05-14 00:00:00 GMT-4,6.272,0.93418,25.727999999999998,40.15,87.7822,,
2025-05-14 00:05:00 GMT-4,4.508,0.6232,18.514,28.842000000000002,87.6875,,
2025-05-14 00:10:00 GMT-4,6.272,0.92412,25.768,40.108,87.6928,,
2025-05-14 00:15:00 GMT-4,4.508,0.6211800000000001,18.494,28.776,87.3512,,
2025-05-14 00:20:00 GMT-4,6.272,0.91608,25.75,40.042,87.2492,,
2025-05-14 00:25:00 GMT-4,4.508,0.6191599999999999,18.512,28.754,87.3766,,
2025-05-14 00:30:00 GMT-4,6.188000000000001,0.9180800000000001,25.75,40.024,87.1226,,
2025-05-14 00:35:00 GMT-4,4.279999999999999,0.63534,18.332,28.542,85.6348,,
2025-05-14 00:40:00 GMT-4,5.91,0.96842,25.342,39.724000000000004,85.8724,,
2025-05-14 00:45:00 GMT-4,9.2,1.622,3.9479999999999995,6.21,86.0534,,
2025-05-14 00:50:00 GMT-4,9.2,1.614,3.946,6.208,85.933,,
2025-05-14 00:55:00 GMT-4,9.2,1.612,3.944,6.208,85.8086,,
2025-05-14 01:00:00 GMT-4,9.2,1.61,3.95,6.21,85.968,,
2025-05-14 01:05:00 GMT-4,9.2,1.6,3.95,6.212,86.0022,,
2025-05-14 01:10:00 GMT-4,9.16,1.598,3.944,6.208,85.7416,,
2025-05-14 01:15:00 GMT-4,9.34,1.542,3.968,6.2219999999999995,85.9994,,
2025-05-14 01:20:00 GMT-4,9.5,1.508,4.018,6.256,86.5238,,
2025-05-14 01:25:00 GMT-4,9.6,1.492,4.036,6.264,86.7102,,
2025-05-14 01:30:00 GMT-4,9.6,1.494,4.048,6.2700000000000005,87.0448,,
2025-05-14 01:35:00 GMT-4,9.6,1.486,4.054,6.274,87.092,,
2025-05-14 01:40:00 GMT-4,9.6,1.49,4.0520000000000005,6.2700000000000005,87.1226,,
2025-05-14 01:45:00 GMT-4,9.6,1.49,4.05,6.272,87.2474,,
2025-05-14 01:50:00 GMT-4,9.6,1.492,4.056,6.279999999999999,87.4866,,
2025-05-14 01:55:00 GMT-4,9.64,1.522,4.0520000000000005,6.286,87.8924,,
2025-05-14 02:00:00 GMT-4,9.7,1.518,4.054,6.296,88.0948,,
2025-05-14 02:05:00 GMT-4,9.68,1.506,4.056,6.279999999999999,87.5228,,
2025-05-14 02:10:00 GMT-4,9.6,1.5,4.048,6.279999999999999,87.5344,,
2025-05-14 02:15:00 GMT-4,9.6,1.504,4.0520000000000005,6.282,87.6134,,
2025-05-14 02:20:00 GMT-4,9.7,1.51,4.048,6.29,87.7516,,
2025-05-14 02:25:00 GMT-4,9.7,1.51,4.05,6.29,87.8908,,
2025-05-14 02:30:00 GMT-4,9.7,1.506,4.056,6.29,87.9962,,
2025-05-14 02:35:00 GMT-4,9.7,1.498,4.05,6.294,88.0878,,
2025-05-14 02:40:00 GMT-4,9.68,1.496,4.056,6.292,88.0508,,
2025-05-14 02:45:00 GMT-4,9.6,1.49,4.056,6.29,87.9862,,
2025-05-14 02:50:00 GMT-4,9.6,1.49,4.054,6.29,87.8908,,
2025-05-14 02:55:00 GMT-4,9.6,1.486,4.048,6.286,87.7458,,
2025-05-14 03:00:00 GMT-4,9.6,1.48,4.044,6.279999999999999,87.623,,
2025-05-14 03:05:00 GMT-4,9.56,1.476,4.046,6.2780000000000005,87.4838,,
2025-05-14 03:10:00 GMT-4,9.5,1.47,4.038,6.2700000000000005,87.3502,,
2025-05-14 03:15:00 GMT-4,9.5,1.47,4.029999999999999,6.2700000000000005,87.3708,,
2025-05-14 03:20:00 GMT-4,9.36,1.474,4.018,6.26,86.7248,,
2025-05-14 03:25:00 GMT-4,9.2,1.508,3.978,6.228,86.073,,
2025-05-14 03:30:00 GMT-4,9.12,1.504,3.9560000000000004,6.226,86.0548,,
2025-05-14 03:35:00 GMT-4,9.1,1.504,3.9479999999999995,6.2219999999999995,85.927,,
2025-05-14 03:40:00 GMT-4,9.1,1.5,3.944,6.220000000000001,85.8128,,
2025-05-14 03:45:00 GMT-4,9.1,1.498,3.942,6.215999999999999,85.6702,,
2025-05-14 03:50:00 GMT-4,9.08,1.49,3.94,6.215999999999999,85.597,,
2025-05-14 03:55:00 GMT-4,9.06,1.494,3.94,6.218,85.5576,,
2025-05-14 04:00:00 GMT-4,9.0,1.484,3.942,6.21,85.3928,,
2025-05-14 04:05:00 GMT-4,9.0,1.48,3.942,6.212,85.5128,,
2025-05-14 04:10:00 GMT-4,9.16,1.494,3.9479999999999995,6.234,86.4836,,
2025-05-14 04:15:00 GMT-4,9.2,1.434,3.978,6.25,86.4598,,
2025-05-14 04:20:00 GMT-4,9.2,1.42,3.9939999999999998,6.256,86.4336,,
2025-05-14 04:25:00 GMT-4,9.2,1.414,3.9939999999999998,6.25,86.2606,,
2025-05-14 04:30:00 GMT-4,9.2,1.41,3.9939999999999998,6.252000000000001,86.285,,
2025-05-14 04:35:00 GMT-4,9.2,1.42,3.982,6.25,86.4468,,
2025-05-14 04:40:00 GMT-4,9.2,1.414,3.9859999999999998,6.254,86.5498,,
2025-05-14 04:45:00 GMT-4,9.2,1.402,3.9799999999999995,6.247999999999999,86.1536,,
2025-05-14 04:50:00 GMT-4,9.2,1.408,3.972,6.238,86.0264,,
2025-05-14 04:55:00 GMT-4,9.2,1.42,3.968,6.24,86.1706,,
2025-05-14 05:00:00 GMT-4,9.04,1.414,3.9539999999999997,6.236,86.0178,,
2025-05-14 05:05:00 GMT-4,9.08,1.406,3.936,6.224,85.974,,
2025-05-14 05:10:00 GMT-4,9.1,1.406,3.944,6.24,86.3414,,
2025-05-14 05:15:00 GMT-4,9.1,1.408,3.95,6.247999999999999,86.465,,
2025-05-14 05:20:00 GMT-4,9.1,1.402,3.9539999999999997,6.247999999999999,86.4686,,
2025-05-14 05:25:00 GMT-4,9.1,1.402,3.95,6.247999999999999,86.578,,
2025-05-14 05:30:00 GMT-4,9.1,1.404,3.9619999999999997,6.25,86.7196,,
2025-05-14 05:35:00 GMT-4,9.1,1.408,3.9579999999999997,6.252000000000001,86.815,,
2025-05-14 05:40:00 GMT-4,9.1,1.406,3.9579999999999997,6.25,86.8494,,
2025-05-14 05:45:00 GMT-4,9.1,1.412,3.9579999999999997,6.254,87.0788,,
2025-05-14 05:50:00 GMT-4,9.1,1.402,3.9579999999999997,6.262,87.118,,
2025-05-14 05:55:00 GMT-4,9.1,1.396,3.9560000000000004,6.268,87.3162,,
2025-05-14 06:00:00 GMT-4,9.1,1.39,3.96,6.266,87.1946,,
2025-05-14 06:05:00 GMT-4,9.1,1.384,3.96,6.254,86.8956,,
2025-05-14 06:10:00 GMT-4,9.1,1.38,3.96,6.25,86.808,,
2025-05-14 06:15:00 GMT-4,9.1,1.378,3.9579999999999997,6.25,86.9122,,
2025-05-14 06:20:00 GMT-4,9.1,1.378,3.9579999999999997,6.25,86.8574,,
2025-05-14 06:25:00 GMT-4,9.1,1.374,3.9520000000000004,6.256,87.1514,,
2025-05-14 06:30:00 GMT-4,9.1,1.374,3.9659999999999997,6.26,87.2854,,
2025-05-14 06:35:00 GMT-4,9.1,1.368,3.9619999999999997,6.26,87.1676,,
2025-05-14 06:40:00 GMT-4,9.1,1.362,3.96,6.26,87.1942,,
2025-05-14 06:45:00 GMT-4,9.1,1.362,3.9560000000000004,6.256,87.1904,,
2025-05-14 06:50:00 GMT-4,9.1,1.36,3.9520000000000004,6.252000000000001,87.0984,,
2025-05-14 06:55:00 GMT-4,9.1,1.366,3.9479999999999995,6.252000000000001,87.1866,,
2025-05-14 07:00:00 GMT-4,9.1,1.374,3.95,6.254,87.2812,,
2025-05-14 07:05:00 GMT-4,9.1,1.374,3.9560000000000004,6.26,87.4618,,
2025-05-14 07:10:00 GMT-4,9.1,1.37,3.95,6.264,87.6614,,
2025-05-14 07:15:00 GMT-4,9.1,1.368,3.9579999999999997,6.2700000000000005,87.718,,
2025-05-14 07:20:00 GMT-4,9.0,1.35,3.9539999999999997,6.262,87.2634,,
2025-05-14 07:25:00 GMT-4,8.64,1.39,3.9159999999999995,6.214,85.5108,,
2025-05-14 07:30:00 GMT-4,8.6,1.42,3.8939999999999997,6.21,85.566,,
2025-05-14 07:35:00 GMT-4,8.52,1.428,3.8939999999999997,6.218,85.6768,,
2025-05-14 07:40:00 GMT-4,8.5,1.43,3.896,6.220000000000001,85.7908,,
2025-05-14 07:45:00 GMT-4,8.5,1.426,3.8920000000000003,6.2219999999999995,85.867,,
2025-05-14 07:50:00 GMT-4,8.5,1.428,3.896,6.2299999999999995,86.1216,,
2025-05-14 07:55:00 GMT-4,8.5,1.42,3.8899999999999997,6.238,86.3684,,
2025-05-14 08:00:00 GMT-4,8.5,1.41,3.8979999999999997,6.24,86.322,,
2025-05-14 08:05:00 GMT-4,8.74,1.358,3.914,6.256,86.8032,,
2025-05-14 08:10:00 GMT-4,8.88,1.318,3.9619999999999997,6.282,86.976,,
2025-05-14 08:15:00 GMT-4,8.54,1.308,3.9539999999999997,6.242,85.3468,,
2025-05-14 08:20:00 GMT-4,8.74,1.242,3.94,6.581999999999999,96.098,,
2025-05-14 08:25:00 GMT-4,9.0,1.18,4.0200000000000005,6.715999999999999,103.498,,
2025-05-14 08:30:00 GMT-4,9.14,1.176,4.058,6.720000000000001,104.8692,,
2025-05-14 08:35:00 GMT-4,9.24,1.186,4.061999999999999,6.718000000000001,105.5614,,
2025-05-14 08:40:00 GMT-4,9.32,1.2,4.064,6.720000000000001,106.6424,,
2025-05-14 08:45:00 GMT-4,9.4,1.232,4.0600000000000005,6.720000000000001,107.3314,,
2025-05-14 08:50:00 GMT-4,9.4,1.3,4.0600000000000005,6.720000000000001,109.2034,,
2025-05-14 08:55:00 GMT-4,9.4,1.302,4.054,6.708,109.026,,
2025-05-14 09:00:00 GMT-4,9.52,1.29,4.056,6.709999999999999,109.1234,,
2025-05-14 09:05:00 GMT-4,9.8,1.252,4.054,6.736,110.7736,,
2025-05-14 09:10:00 GMT-4,9.9,1.228,4.022,6.736,111.5916,,
2025-05-14 09:15:00 GMT-4,9.9,1.168,4.008,6.715999999999999,110.2806,,
2025-05-14 09:20:00 GMT-4,9.9,1.166,4.004,6.706,109.8494,,
2025-05-14 09:25:00 GMT-4,10.0,1.204,4.002000000000001,6.715999999999999,110.9498,,
2025-05-14 09:30:00 GMT-4,10.02,1.224,3.996,6.7379999999999995,112.1902,,
2025-05-14 09:35:00 GMT-4,10.04,1.19,3.9880000000000004,6.736,111.8938,,
2025-05-14 09:40:00 GMT-4,10.0,1.168,3.9899999999999998,6.728,110.9354,,
2025-05-14 09:45:00 GMT-4,10.1,1.212,3.9859999999999998,6.7459999999999996,112.313,,
2025-05-14 09:50:00 GMT-4,10.16,1.234,3.9899999999999998,6.752,112.7926,,
2025-05-14 09:55:00 GMT-4,10.2,1.226,4.002000000000001,6.764,113.172,,
2025-05-14 10:00:00 GMT-4,10.2,1.168,4.016,6.7540000000000004,111.8634,,
2025-05-14 10:05:00 GMT-4,10.2,1.18,4.016,6.76,112.0956,,
2025-05-14 10:10:00 GMT-4,10.06,1.206,4.014,6.76,112.1996,,
2025-05-14 10:15:00 GMT-4,9.68,1.21,3.9520000000000004,6.672,109.4892,,
2025-05-14 10:20:00 GMT-4,9.6,1.22,3.8920000000000003,6.644,108.7944,,
2025-05-14 10:25:00 GMT-4,9.6,1.268,3.88,6.645999999999999,110.0652,,
2025-05-14 10:30:00 GMT-4,9.66,1.284,3.88,6.65,110.751,,
2025-05-14 10:35:00 GMT-4,9.7,1.306,3.886,6.6579999999999995,111.1848,,
2025-05-14 10:40:00 GMT-4,9.7,1.282,3.8920000000000003,6.659999999999999,111.0326,,
2025-05-14 10:45:00 GMT-4,9.7,1.256,3.9,6.662000000000001,110.3128,,
2025-05-14 10:50:00 GMT-4,9.68,1.27,3.904,6.654000000000001,110.436,,
2025-05-14 10:55:00 GMT-4,9.9,1.216,3.9219999999999997,6.688,110.86,,
2025-05-14 11:00:00 GMT-4,10.14,1.204,3.9799999999999995,6.74,112.2052,,
2025-05-14 11:05:00 GMT-4,10.26,1.24,4.0200000000000005,6.768000000000001,113.5128,,
2025-05-14 11:10:00 GMT-4,10.34,1.264,4.0520000000000005,6.8,114.9586,,
2025-05-14 11:15:00 GMT-4,10.38,1.224,4.082,6.804,114.379,,
2025-05-14 11:20:00 GMT-4,10.3,1.154,4.102,6.786,112.457,,
2025-05-14 11:25:00 GMT-4,10.3,1.196,4.093999999999999,6.790000000000001,113.107,,
2025-05-14 11:30:00 GMT-4,10.4,1.214,4.096,6.802,113.7798,,
2025-05-14 11:35:00 GMT-4,10.4,1.214,4.106,6.804,113.6818,,
2025-05-14 11:40:00 GMT-4,10.42,1.244,4.11,6.82,114.7444,,
2025-05-14 11:45:00 GMT-4,10.48,1.248,4.122,6.8340000000000005,115.3304,,
2025-05-14 11:50:00 GMT-4,10.4,1.212,4.13,6.828,114.6304,,
2025-05-14 11:55:00 GMT-4,10.38,1.192,4.122,6.806,113.5616,,
2025-05-14 12:00:00 GMT-4,10.4,1.202,4.108,6.8,113.5494,,
2025-05-14 12:05:00 GMT-4,10.36,1.18,4.108,6.795999999999999,113.3752,,
2025-05-14 12:10:00 GMT-4,10.3,1.166,4.106,6.779999999999999,112.615,,
2025-05-14 12:15:00 GMT-4,10.3,1.2,4.088,6.790000000000001,113.5836,,
2025-05-14 12:20:00 GMT-4,10.3,1.15,4.0920000000000005,6.779999999999999,113.016,,
2025-05-14 12:25:00 GMT-4,10.3,1.108,4.09,6.758,111.6664,,
2025-05-14 12:30:00 GMT-4,10.22,1.098,4.082,6.748,111.217,,
2025-05-14 12:35:00 GMT-4,10.1,0.996,4.074,6.668000000000001,108.1086,,
2025-05-14 12:40:00 GMT-4,10.0,0.976,4.046,6.63,106.545,,
2025-05-14 12:45:00 GMT-4,10.04,1.088,4.014,6.648000000000001,109.0552,,
2025-05-14 12:50:00 GMT-4,10.14,1.148,4.01,6.688,110.9106,,
2025-05-14 12:55:00 GMT-4,10.2,1.204,4.018,6.734,112.6092,,
2025-05-14 13:00:00 GMT-4,10.26,1.182,4.038,6.736,112.5116,,
2025-05-14 13:05:00 GMT-4,9.94,1.126,4.032,6.68,109.2042,,
2025-05-14 13:10:00 GMT-4,9.7,1.168,3.96,6.640000000000001,108.7288,,
2025-05-14 13:15:00 GMT-4,9.72,1.156,3.9299999999999997,6.644,109.0788,,
2025-05-14 13:20:00 GMT-4,9.76,1.13,3.9219999999999997,6.63,108.485,,
2025-05-14 13:25:00 GMT-4,9.8,1.152,3.9240000000000004,6.640000000000001,108.8762,,
2025-05-14 13:30:00 GMT-4,9.8,1.11,3.928,6.622,108.3288,,
2025-05-14 13:35:00 GMT-4,9.8,1.128,3.9200000000000004,6.616,108.1352,,
2025-05-14 13:40:00 GMT-4,9.8,1.158,3.9219999999999997,6.642,109.206,,
2025-05-14 13:45:00 GMT-4,9.8,1.118,3.928,6.628,108.3638,,
2025-05-14 13:50:00 GMT-4,9.8,1.132,3.9299999999999997,6.63,108.7412,,
2025-05-14 13:55:00 GMT-4,9.98,1.186,3.936,6.672,111.0416,,
2025-05-14 14:00:00 GMT-4,10.0,1.16,3.96,6.676,110.3702,,
2025-05-14 14:05:00 GMT-4,10.04,1.138,3.9840000000000004,6.668000000000001,109.9808,,
2025-05-14 14:10:00 GMT-4,10.02,1.158,3.9899999999999998,6.696,110.8578,,
