Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-05-14 14:15:00 GMT-4,9.62,1.196,3.95,6.6579999999999995,108.8024,,
2025-05-14 14:20:00 GMT-4,9.52,1.246,3.906,6.654000000000001,109.482,,
2025-05-14 14:25:00 GMT-4,9.5,1.262,3.8840000000000003,6.648000000000001,109.366,,
2025-05-14 14:30:00 GMT-4,9.34,1.266,3.88,6.642,108.584,,
2025-05-14 14:35:00 GMT-4,9.06,1.29,3.8899999999999997,6.6,106.8178,,
2025-05-14 14:40:00 GMT-4,9.0,1.322,3.8939999999999997,6.593999999999999,107.4308,,
2025-05-14 14:45:00 GMT-4,9.06,1.338,3.8979999999999997,6.609999999999999,108.1516,,
2025-05-14 14:50:00 GMT-4,9.06,1.352,3.906,6.606,107.8806,,
2025-05-14 14:55:00 GMT-4,9.02,1.296,3.908,6.609999999999999,106.8462,,
2025-05-14 15:00:00 GMT-4,9.24,1.284,3.9299999999999997,6.65,107.9968,,
2025-05-14 15:05:00 GMT-4,9.38,1.298,3.942,6.672,109.1106,,
2025-05-14 15:10:00 GMT-4,9.62,1.312,3.9520000000000004,6.694,110.6526,,
2025-05-14 15:15:00 GMT-4,10.0,1.288,3.972,6.7459999999999996,112.7364,,
2025-05-14 15:20:00 GMT-4,10.18,1.284,3.9880000000000004,6.772,113.995,,
2025-05-14 15:25:00 GMT-4,10.28,1.272,4.012,6.790000000000001,114.3098,,
2025-05-14 15:30:00 GMT-4,10.3,1.26,4.036,6.8,114.4964,,
2025-05-14 15:35:00 GMT-4,10.3,1.218,4.058,6.784000000000001,114.0356,,
2025-05-14 15:40:00 GMT-4,10.24,1.162,4.061999999999999,6.742,112.1462,,
2025-05-14 15:45:00 GMT-4,10.2,1.158,4.054,6.7219999999999995,111.4654,,
2025-05-14 15:50:00 GMT-4,10.2,1.188,4.04,6.731999999999999,112.0528,,
2025-05-14 15:55:00 GMT-4,10.24,1.202,4.022,6.7459999999999996,112.8898,,
2025-05-14 16:00:00 GMT-4,10.2,1.158,4.026,6.7299999999999995,112.065,,
2025-05-14 16:05:00 GMT-4,10.2,1.16,4.0200000000000005,6.715999999999999,111.5222,,
2025-05-14 16:10:00 GMT-4,10.2,1.206,4.01,6.744,112.6566,,
2025-05-14 16:15:00 GMT-4,10.2,1.212,4.01,6.75,112.8666,,
2025-05-14 16:20:00 GMT-4,10.2,1.182,4.01,6.7299999999999995,112.391,,
2025-05-14 16:25:00 GMT-4,10.2,1.194,4.01,6.7459999999999996,112.6928,,
2025-05-14 16:30:00 GMT-4,10.06,1.202,3.974,6.32,94.6466,,
2025-05-14 16:35:00 GMT-4,10.0,1.2,3.908,6.2780000000000005,94.1806,,
2025-05-14 16:40:00 GMT-4,10.0,1.224,3.872,6.282,94.3392,,
2025-05-14 16:45:00 GMT-4,10.0,1.248,3.87,6.286,94.7772,,
2025-05-14 16:50:00 GMT-4,10.0,1.25,3.88,6.3,95.2384,,
2025-05-14 16:55:00 GMT-4,9.96,1.228,3.88,6.296,94.7938,,
2025-05-14 17:00:00 GMT-4,9.5,1.29,3.874,6.2700000000000005,93.5436,,
2025-05-14 17:05:00 GMT-4,9.3,1.33,3.8899999999999997,6.256,92.748,,
2025-05-14 17:10:00 GMT-4,9.2,1.346,3.9,6.256,92.529,,
2025-05-14 17:15:00 GMT-4,9.18,1.358,3.9,6.2700000000000005,92.9118,,
2025-05-14 17:20:00 GMT-4,5.28,1.568,3.816,5.258,0.0,,
2025-05-14 17:25:00 GMT-4,3.6,1.614,3.6659999999999995,4.83,0.0,,
2025-05-14 17:30:00 GMT-4,2.35,1.66,3.45,4.3950000000000005,0.0,,
2025-05-14 17:35:00 GMT-4,2.08,1.684,3.3619999999999997,4.26,0.0,,
2025-05-14 17:40:00 GMT-4,1.86,1.716,3.246,4.098,0.0,,
2025-05-14 17:45:00 GMT-4,1.8,1.748,3.152,3.9479999999999995,0.0,,
2025-05-14 17:50:00 GMT-4,1.84,1.776,3.072,3.8240000000000003,0.0,,
2025-05-14 17:55:00 GMT-4,1.9,1.806,3.004,3.714,0.0,,
2025-05-14 18:00:00 GMT-4,1.9,1.832,2.942,3.622,0.0,,
2025-05-14 18:05:00 GMT-4,1.9,1.858,2.884,3.526,0.0,,
2025-05-14 18:10:00 GMT-4,1.94,1.882,2.83,3.4479999999999995,0.0,,
2025-05-14 18:15:00 GMT-4,2.0,1.904,2.7800000000000002,3.378,0.0,,
2025-05-14 18:20:00 GMT-4,2.0,1.926,2.73,3.3,0.0,,
2025-05-14 18:25:00 GMT-4,2.0,1.948,2.68,3.0460000000000003,0.0,,
2025-05-14 18:30:00 GMT-4,2.0,1.972,2.636,2.81,0.0,,
2025-05-14 18:35:00 GMT-4,2.1,1.992,2.5940000000000003,2.686,0.0,,
2025-05-14 18:40:00 GMT-4,2.1,2.012,2.556,2.584,0.0,,
2025-05-14 18:45:00 GMT-4,2.1,2.032,2.516,2.52,0.0,,
2025-05-14 18:50:00 GMT-4,2.1,2.052,2.478,2.45,0.0,,
2025-05-14 18:55:00 GMT-4,2.12,2.072,2.446,2.396,0.0,,
2025-05-14 19:00:00 GMT-4,2.2,2.094,2.414,2.408,0.0,,
2025-05-14 19:05:00 GMT-4,2.2,2.112,2.386,2.428,0.0,,
2025-05-14 19:10:00 GMT-4,2.2,2.13,2.352,2.43,0.0,,
2025-05-14 19:15:00 GMT-4,2.2,2.146,2.3280000000000003,2.418,0.0,,
2025-05-14 19:20:00 GMT-4,2.2,2.166,2.298,2.3920000000000003,0.0,,
2025-05-14 19:25:00 GMT-4,2.28,2.184,2.268,2.362,0.0,,
2025-05-14 19:30:00 GMT-4,2.3,2.2,2.242,2.332,0.0,,
2025-05-14 19:35:00 GMT-4,2.3,2.216,2.218,2.326,0.0,,
2025-05-14 19:40:00 GMT-4,2.3,2.234,2.192,2.3280000000000003,0.0,,
2025-05-14 19:45:00 GMT-4,2.3,2.25,2.168,2.314,0.0,,
2025-05-14 19:50:00 GMT-4,2.3,2.264,2.146,2.302,0.0,,
2025-05-14 19:55:00 GMT-4,2.36,2.282,2.122,2.314,0.0,,
2025-05-14 20:00:00 GMT-4,2.4,2.296,2.104,2.342,0.0,,
2025-05-14 20:05:00 GMT-4,2.4,2.314,2.082,2.366,0.0,,
2025-05-14 20:10:00 GMT-4,2.4,2.328,2.064,2.378,0.0,,
2025-05-14 20:15:00 GMT-4,2.4,2.346,2.044,2.388,0.0,,
2025-05-14 20:20:00 GMT-4,2.4,2.36,2.0260000000000002,2.398,0.0,,
2025-05-14 20:25:00 GMT-4,2.42,2.376,2.0100000000000002,2.4,0.0,,
2025-05-14 20:30:00 GMT-4,2.5,2.39,1.988,2.4,0.0,,
2025-05-14 20:35:00 GMT-4,2.5,2.406,1.97,2.4,0.0,,
2025-05-14 20:40:00 GMT-4,2.5,2.42,1.95,2.4,0.0,,
2025-05-14 20:45:00 GMT-4,2.5,2.436,1.934,2.396,0.0,,
2025-05-14 20:50:00 GMT-4,2.5,2.45,1.916,2.3899999999999997,0.0,,
2025-05-14 20:55:00 GMT-4,2.5,2.466,1.904,2.3899999999999997,0.0,,
2025-05-14 21:00:00 GMT-4,2.56,2.478,1.886,2.3899999999999997,0.0,,
2025-05-14 21:05:00 GMT-4,2.6,2.494,1.8739999999999999,2.382,0.0,,
2025-05-14 21:10:00 GMT-4,2.6,2.506,1.8579999999999999,2.38,0.0,,
2025-05-14 21:15:00 GMT-4,2.6,2.522,1.846,2.3760000000000003,0.0,,
2025-05-14 21:20:00 GMT-4,2.6,2.536,1.834,2.37,0.0,,
2025-05-14 21:25:00 GMT-4,2.6,2.548,1.8219999999999998,2.37,0.0,,
2025-05-14 21:30:00 GMT-4,2.6,2.564,1.8079999999999998,2.362,0.0,,
2025-05-14 21:35:00 GMT-4,2.64,2.578,1.796,2.3579999999999997,0.0,,
2025-05-14 21:40:00 GMT-4,2.7,2.592,1.784,2.35,0.0,,
2025-05-14 21:45:00 GMT-4,2.7,2.604,1.7719999999999998,2.35,0.0,,
2025-05-14 21:50:00 GMT-4,2.7,2.616,1.7559999999999998,2.338,0.0,,
2025-05-14 21:55:00 GMT-4,2.7,2.63,1.746,2.33,0.0,,
2025-05-14 22:00:00 GMT-4,2.7,2.644,1.732,2.318,0.0,,
2025-05-14 22:05:00 GMT-4,2.7,2.656,1.718,2.308,0.0,,
2025-05-14 22:10:00 GMT-4,2.8,2.67,1.7,2.3,0.0,,
2025-05-14 22:15:00 GMT-4,2.8,2.682,1.6940000000000002,2.3,0.0,,
2025-05-14 22:20:00 GMT-4,2.8,2.694,1.6800000000000002,2.298,0.0,,
2025-05-14 22:25:00 GMT-4,2.8,2.706,1.666,2.2920000000000003,0.0,,
2025-05-14 22:30:00 GMT-4,2.8,2.718,1.656,2.286,0.0,,
2025-05-14 22:35:00 GMT-4,2.8,2.732,1.6420000000000001,2.2800000000000002,0.0,,
2025-05-14 22:40:00 GMT-4,2.8,2.744,1.634,2.268,0.0,,
2025-05-14 22:45:00 GMT-4,2.8,2.756,1.6219999999999999,2.2600000000000002,0.0,,
2025-05-14 22:50:00 GMT-4,2.8,2.766,1.614,2.2600000000000002,0.0,,
2025-05-14 22:55:00 GMT-4,2.9,2.778,1.6019999999999999,2.2600000000000002,0.0,,
2025-05-14 23:00:00 GMT-4,3.14,2.802,1.6199999999999999,2.2600000000000002,0.0,,
2025-05-14 23:05:00 GMT-4,7.62,2.084,2.446,5.63,76.5276,,
2025-05-14 23:10:00 GMT-4,8.98,1.716,3.308,6.292,91.1946,,
2025-05-14 23:15:00 GMT-4,9.18,1.568,3.732,6.354,89.9278,,
2025-05-14 23:20:00 GMT-4,9.28,1.492,3.896,6.368,89.3642,,
2025-05-14 23:25:00 GMT-4,9.34,1.518,3.9520000000000004,6.38,89.9118,,
2025-05-14 23:30:00 GMT-4,9.42,1.552,3.9579999999999997,6.39,91.0064,,
2025-05-14 23:35:00 GMT-4,9.5,1.534,3.972,6.39,91.2052,,
2025-05-14 23:40:00 GMT-4,9.22,1.53,3.964,6.358,90.0704,,
2025-05-14 23:45:00 GMT-4,8.94,1.546,3.9,6.296,88.5476,,
2025-05-14 23:50:00 GMT-4,8.9,1.554,3.874,6.29,88.3394,,
2025-05-14 23:55:00 GMT-4,8.9,1.558,3.8619999999999997,6.29,88.5236,,
2025-05-15 00:00:00 GMT-4,8.9,1.56,3.872,6.29,88.5982,,
2025-05-15 00:05:00 GMT-4,8.84,1.562,3.8840000000000003,6.284000000000001,88.4404,,
2025-05-15 00:10:00 GMT-4,8.8,1.562,3.8840000000000003,6.279999999999999,88.3228,,
2025-05-15 00:15:00 GMT-4,8.8,1.572,3.886,6.279999999999999,88.4906,,
2025-05-15 00:20:00 GMT-4,8.8,1.576,3.886,6.288,88.7176,,
2025-05-15 00:25:00 GMT-4,8.84,1.562,3.886,6.292,88.9154,,
2025-05-15 00:30:00 GMT-4,9.16,1.536,3.908,6.34,90.3702,,
2025-05-15 00:35:00 GMT-4,9.28,1.498,3.9539999999999997,6.364,90.6998,,
2025-05-15 00:40:00 GMT-4,9.3,1.464,3.9880000000000004,6.37,90.7364,,
2025-05-15 00:45:00 GMT-4,9.3,1.442,3.996,6.372,90.5138,,
2025-05-15 00:50:00 GMT-4,9.3,1.424,4.004,6.372,90.5448,,
2025-05-15 00:55:00 GMT-4,9.3,1.414,4.008,6.378,90.6356,,
2025-05-15 01:00:00 GMT-4,9.3,1.398,4.006,6.372,90.4154,,
2025-05-15 01:05:00 GMT-4,9.3,1.39,4.006,6.378,90.4504,,
2025-05-15 01:10:00 GMT-4,9.34,1.424,4.01,6.382,91.0478,,
2025-05-15 01:15:00 GMT-4,9.4,1.454,4.0,6.396,91.9114,,
2025-05-15 01:20:00 GMT-4,9.42,1.464,4.008,6.4,92.3902,,
2025-05-15 01:25:00 GMT-4,9.5,1.456,4.008,6.4,92.5312,,
2025-05-15 01:30:00 GMT-4,9.5,1.438,4.012,6.4079999999999995,92.5798,,
2025-05-15 01:35:00 GMT-4,9.5,1.416,4.006,6.4,92.5108,,
2025-05-15 01:40:00 GMT-4,9.4,1.402,4.002000000000001,6.394,92.2544,,
2025-05-15 01:45:00 GMT-4,9.4,1.402,4.01,6.392,92.4488,,
2025-05-15 01:50:00 GMT-4,9.44,1.408,4.002000000000001,6.401999999999999,92.8126,,
2025-05-15 01:55:00 GMT-4,9.4,1.398,4.014,6.409999999999999,92.885,,
2025-05-15 02:00:00 GMT-4,9.4,1.372,4.01,6.4,92.4476,,
2025-05-15 02:05:00 GMT-4,9.38,1.362,4.008,6.384,91.9784,,
2025-05-15 02:10:00 GMT-4,9.3,1.348,3.996,6.378,91.6414,,
2025-05-15 02:15:00 GMT-4,9.3,1.336,3.9799999999999995,6.37,91.446,,
2025-05-15 02:20:00 GMT-4,9.3,1.322,3.976,6.372,91.4376,,
2025-05-15 02:25:00 GMT-4,9.3,1.308,3.9880000000000004,6.37,91.3756,,
2025-05-15 02:30:00 GMT-4,9.3,1.334,3.982,6.3740000000000006,91.7422,,
2025-05-15 02:35:00 GMT-4,9.3,1.39,3.978,6.39,92.8162,,
2025-05-15 02:40:00 GMT-4,9.38,1.408,3.972,6.406000000000001,93.6424,,
2025-05-15 02:45:00 GMT-4,9.1,1.384,3.964,6.388,92.656,,
2025-05-15 02:50:00 GMT-4,8.94,1.38,3.918,6.343999999999999,91.339,,
2025-05-15 02:55:00 GMT-4,8.86,1.362,3.9,6.34,90.9082,,
2025-05-15 03:00:00 GMT-4,8.8,1.354,3.8939999999999997,6.338,90.7494,,
2025-05-15 03:05:00 GMT-4,8.8,1.35,3.8899999999999997,6.332,90.6788,,
2025-05-15 03:10:00 GMT-4,8.8,1.348,3.8880000000000003,6.338,90.844,,
2025-05-15 03:15:00 GMT-4,8.82,1.338,3.8920000000000003,6.3420000000000005,90.915,,
2025-05-15 03:20:00 GMT-4,8.86,1.342,3.8920000000000003,6.348,91.1864,,
2025-05-15 03:25:00 GMT-4,8.86,1.346,3.8939999999999997,6.35,91.3852,,
2025-05-15 03:30:00 GMT-4,9.06,1.318,3.9240000000000004,6.378,92.1286,,
2025-05-15 03:35:00 GMT-4,9.22,1.292,3.976,6.412000000000001,93.1264,,
2025-05-15 03:40:00 GMT-4,9.3,1.278,4.002000000000001,6.428,93.5614,,
2025-05-15 03:45:00 GMT-4,9.3,1.27,4.004,6.43,93.7446,,
2025-05-15 03:50:00 GMT-4,9.3,1.276,4.002000000000001,6.436,94.0144,,
2025-05-15 03:55:00 GMT-4,9.3,1.28,4.0200000000000005,6.44,94.376,,
2025-05-15 04:00:00 GMT-4,9.3,1.268,4.034000000000001,6.45,94.6712,,
2025-05-15 04:05:00 GMT-4,9.32,1.268,4.026,6.452,94.8466,,
2025-05-15 04:10:00 GMT-4,9.4,1.29,4.016,6.462000000000001,95.6318,,
2025-05-15 04:15:00 GMT-4,9.4,1.332,4.008,6.470000000000001,96.5494,,
2025-05-15 04:20:00 GMT-4,9.42,1.348,3.9939999999999998,6.473999999999999,97.1654,,
2025-05-15 04:25:00 GMT-4,9.5,1.344,4.002000000000001,6.470000000000001,97.5328,,
2025-05-15 04:30:00 GMT-4,9.38,1.308,3.9939999999999998,6.468000000000001,96.978,,
2025-05-15 04:35:00 GMT-4,9.1,1.31,3.9520000000000004,6.422,95.3522,,
2025-05-15 04:40:00 GMT-4,9.1,1.31,3.932,6.418000000000001,95.458,,
2025-05-15 04:45:00 GMT-4,9.06,1.314,3.9159999999999995,6.428,95.5696,,
2025-05-15 04:50:00 GMT-4,9.1,1.308,3.918,6.42,95.5818,,
2025-05-15 04:55:00 GMT-4,9.1,1.294,3.9259999999999997,6.4319999999999995,95.6236,,
2025-05-15 05:00:00 GMT-4,9.1,1.328,3.932,6.456,96.4768,,
2025-05-15 05:05:00 GMT-4,9.1,1.338,3.9299999999999997,6.470000000000001,96.999,,
2025-05-15 05:10:00 GMT-4,9.1,1.314,3.934,6.470000000000001,96.9292,,
2025-05-15 05:15:00 GMT-4,9.1,1.286,3.942,6.462000000000001,96.7458,,
2025-05-15 05:20:00 GMT-4,9.2,1.27,3.9520000000000004,6.462000000000001,97.027,,
2025-05-15 05:25:00 GMT-4,9.3,1.234,4.014,6.473999999999999,97.4862,,
2025-05-15 05:30:00 GMT-4,9.3,1.234,4.032,6.478,97.9322,,
2025-05-15 05:35:00 GMT-4,9.26,1.196,4.04,6.473999999999999,97.3988,,
2025-05-15 05:40:00 GMT-4,9.2,1.192,4.018,6.462000000000001,96.903,,
2025-05-15 05:45:00 GMT-4,9.22,1.252,3.9840000000000004,6.492,98.1106,,
2025-05-15 05:50:00 GMT-4,9.3,1.304,3.976,6.523999999999999,99.4328,,
2025-05-15 05:55:00 GMT-4,9.3,1.298,3.978,6.537999999999999,99.874,,
2025-05-15 06:00:00 GMT-4,9.3,1.274,3.9880000000000004,6.537999999999999,99.8552,,
2025-05-15 06:05:00 GMT-4,9.3,1.238,4.01,6.526000000000001,99.4018,,
2025-05-15 06:10:00 GMT-4,9.2,1.19,4.008,6.5,98.3276,,
2025-05-15 06:15:00 GMT-4,9.2,1.206,3.9899999999999998,6.51,98.5974,,
2025-05-15 06:20:00 GMT-4,9.2,1.236,3.974,6.5280000000000005,99.346,,
2025-05-15 06:25:00 GMT-4,9.2,1.236,3.974,6.540000000000001,99.8376,,
2025-05-15 06:30:00 GMT-4,9.2,1.256,3.9659999999999997,6.552,100.0986,,
2025-05-15 06:35:00 GMT-4,9.28,1.276,3.97,6.572,101.063,,
2025-05-15 06:40:00 GMT-4,9.3,1.262,3.968,6.58,101.2682,,
2025-05-15 06:45:00 GMT-4,9.24,1.19,3.9899999999999998,6.552,100.233,,
2025-05-15 06:50:00 GMT-4,9.2,1.156,3.9880000000000004,6.542,99.6266,,
2025-05-15 06:55:00 GMT-4,9.18,1.164,3.9880000000000004,6.544,99.7482,,
2025-05-15 07:00:00 GMT-4,9.2,1.164,3.976,6.545999999999999,100.038,,
2025-05-15 07:05:00 GMT-4,9.1,1.146,3.96,6.536,99.4832,,
2025-05-15 07:10:00 GMT-4,9.18,1.214,3.9560000000000004,6.572,100.7528,,
2025-05-15 07:15:00 GMT-4,9.2,1.258,3.936,6.608,102.3044,,
2025-05-15 07:20:00 GMT-4,9.2,1.22,3.9560000000000004,6.609999999999999,102.2228,,
2025-05-15 07:25:00 GMT-4,9.2,1.202,3.964,6.612,102.0718,,
2025-05-15 07:30:00 GMT-4,9.2,1.158,3.972,6.598000000000001,101.7878,,
2025-05-15 07:35:00 GMT-4,9.1,1.106,3.978,6.57,100.4714,,
2025-05-15 07:40:00 GMT-4,9.1,1.138,3.9619999999999997,6.581999999999999,100.7504,,
2025-05-15 07:45:00 GMT-4,9.1,1.17,3.944,6.604000000000001,101.9746,,
2025-05-15 07:50:00 GMT-4,9.06,1.108,3.9520000000000004,6.58,100.9602,,
2025-05-15 07:55:00 GMT-4,9.0,1.104,3.946,6.574,100.461,,
2025-05-15 08:00:00 GMT-4,9.06,1.186,3.928,6.624,102.2176,,
2025-05-15 08:05:00 GMT-4,9.18,1.24,3.932,6.662000000000001,104.4416,,
2025-05-15 08:10:00 GMT-4,9.2,1.212,3.9520000000000004,6.672,104.5946,,
2025-05-15 08:15:00 GMT-4,9.16,1.186,3.946,6.654000000000001,103.5728,,
2025-05-15 08:20:00 GMT-4,9.2,1.184,3.944,6.662000000000001,103.8336,,
2025-05-15 08:25:00 GMT-4,9.12,1.132,3.94,6.638,103.153,,
2025-05-15 08:30:00 GMT-4,9.1,1.104,3.9259999999999997,6.62,102.0722,,
2025-05-15 08:35:00 GMT-4,9.1,1.144,3.904,6.644,103.1142,,
2025-05-15 08:40:00 GMT-4,9.2,1.16,3.904,6.67,104.258,,
2025-05-15 08:45:00 GMT-4,9.2,1.142,3.918,6.672,104.2556,,
2025-05-15 08:50:00 GMT-4,9.2,1.184,3.914,6.69,104.9344,,
2025-05-15 08:55:00 GMT-4,9.22,1.182,3.9219999999999997,6.698,105.7252,,
2025-05-15 09:00:00 GMT-4,9.2,1.114,3.936,6.668000000000001,104.3932,,
2025-05-15 09:05:00 GMT-4,9.2,1.1,3.946,6.659999999999999,103.8996,,
2025-05-15 09:10:00 GMT-4,9.2,1.066,3.942,6.651999999999999,103.6116,,
2025-05-15 09:15:00 GMT-4,9.08,0.968,3.9539999999999997,6.595999999999999,100.9098,,
2025-05-15 09:20:00 GMT-4,8.98,0.916,3.9539999999999997,6.554,98.8104,,
2025-05-15 09:25:00 GMT-4,8.56,1.068,3.8979999999999997,6.608,98.762,,
2025-05-15 09:30:00 GMT-4,8.42,1.16,3.8619999999999997,6.62,99.8714,,
2025-05-15 09:35:00 GMT-4,8.26,1.214,3.848,6.622,100.1902,,
2025-05-15 09:40:00 GMT-4,8.24,1.282,3.848,6.628,100.8962,,
2025-05-15 09:45:00 GMT-4,8.3,1.324,3.8560000000000003,6.645999999999999,102.4042,,
2025-05-15 09:50:00 GMT-4,8.4,1.338,3.8619999999999997,6.6579999999999995,103.0764,,
2025-05-15 09:55:00 GMT-4,8.42,1.352,3.878,6.6659999999999995,103.7504,,
2025-05-15 10:00:00 GMT-4,8.5,1.366,3.8899999999999997,6.6659999999999995,104.0438,,
2025-05-15 10:05:00 GMT-4,8.54,1.37,3.9,6.676,104.6952,,
2025-05-15 10:10:00 GMT-4,8.66,1.382,3.912,6.6819999999999995,105.3032,,
2025-05-15 10:15:00 GMT-4,8.88,1.352,3.942,6.698,106.8196,,
2025-05-15 10:20:00 GMT-4,9.2,1.288,3.9840000000000004,6.7219999999999995,107.5466,,
2025-05-15 10:25:00 GMT-4,9.48,1.284,4.014,6.7299999999999995,109.1464,,
2025-05-15 10:30:00 GMT-4,9.76,1.252,3.992,6.7299999999999995,110.4606,,
2025-05-15 10:35:00 GMT-4,9.9,1.238,3.968,6.726000000000001,111.1492,,
2025-05-15 10:40:00 GMT-4,10.0,1.232,3.95,6.728,111.7494,,
2025-05-15 10:45:00 GMT-4,10.06,1.224,3.944,6.726000000000001,111.9856,,
2025-05-15 10:50:00 GMT-4,10.04,1.17,3.9479999999999995,6.720000000000001,111.1956,,
2025-05-15 10:55:00 GMT-4,10.04,1.154,3.9520000000000004,6.720000000000001,110.8936,,
2025-05-15 11:00:00 GMT-4,10.1,1.156,3.9579999999999997,6.723999999999999,111.2946,,
2025-05-15 11:05:00 GMT-4,10.1,1.116,3.97,6.714,110.4238,,
2025-05-15 11:10:00 GMT-4,10.1,1.146,3.9659999999999997,6.714,110.6638,,
2025-05-15 11:15:00 GMT-4,10.1,1.15,3.97,6.7219999999999995,111.2404,,
2025-05-15 11:20:00 GMT-4,10.1,1.13,3.97,6.704000000000001,110.2602,,
2025-05-15 11:25:00 GMT-4,10.1,1.126,3.9659999999999997,6.702,110.3174,,
2025-05-15 11:30:00 GMT-4,9.96,1.008,3.964,6.63,107.8432,,
2025-05-15 11:35:00 GMT-4,9.82,0.908,3.946,6.581999999999999,104.312,,
2025-05-15 11:40:00 GMT-4,9.8,0.954,3.928,6.562,104.1256,,
2025-05-15 11:45:00 GMT-4,9.86,1.066,3.918,6.608,107.5312,,
2025-05-15 11:50:00 GMT-4,9.96,1.122,3.9200000000000004,6.645999999999999,109.3532,,
2025-05-15 11:55:00 GMT-4,10.12,1.182,3.938,6.7,111.4398,,
2025-05-15 12:00:00 GMT-4,10.2,1.166,3.974,6.7219999999999995,112.3496,,
2025-05-15 12:05:00 GMT-4,10.2,1.13,4.008,6.709999999999999,111.1716,,
2025-05-15 12:10:00 GMT-4,10.24,1.166,4.022,6.731999999999999,111.8342,,
2025-05-15 12:15:00 GMT-4,10.28,1.146,4.034000000000001,6.734,112.2006,,
2025-05-15 12:20:00 GMT-4,10.02,1.062,4.04,6.672,109.2926,,
2025-05-15 12:25:00 GMT-4,9.62,1.126,3.976,6.632,107.7894,,
2025-05-15 12:30:00 GMT-4,9.46,1.094,3.934,6.587999999999999,106.0796,,
2025-05-15 12:35:00 GMT-4,9.42,1.214,3.912,6.63,107.2868,,
2025-05-15 12:40:00 GMT-4,9.5,1.314,3.91,6.651999999999999,110.1052,,
2025-05-15 12:45:00 GMT-4,9.6,1.354,3.9240000000000004,6.662000000000001,111.683,,
2025-05-15 12:50:00 GMT-4,9.6,1.374,3.94,6.672,112.4778,,
2025-05-15 12:55:00 GMT-4,9.66,1.378,3.9479999999999995,6.68,112.9336,,
2025-05-15 13:00:00 GMT-4,9.7,1.362,3.95,6.69,112.5272,,
2025-05-15 13:05:00 GMT-4,9.62,1.362,3.95,6.684,112.2128,,
2025-05-15 13:10:00 GMT-4,9.6,1.352,3.9479999999999995,6.6819999999999995,112.1696,,
2025-05-15 13:15:00 GMT-4,9.6,1.338,3.94,6.68,111.505,,
2025-05-15 13:20:00 GMT-4,9.6,1.356,3.94,6.68,112.089,,
2025-05-15 13:25:00 GMT-4,9.6,1.358,3.944,6.69,112.5212,,
2025-05-15 13:30:00 GMT-4,9.6,1.362,3.942,6.678,112.2432,,
2025-05-15 13:35:00 GMT-4,9.6,1.36,3.94,6.6739999999999995,112.0636,,
2025-05-15 13:40:00 GMT-4,9.6,1.374,3.932,6.678,112.2632,,
2025-05-15 13:45:00 GMT-4,9.6,1.364,3.934,6.676,112.0982,,
2025-05-15 13:50:00 GMT-4,9.6,1.342,3.928,6.672,111.0906,,
2025-05-15 13:55:00 GMT-4,9.54,1.302,3.9200000000000004,6.668000000000001,110.222,,
2025-05-15 14:00:00 GMT-4,9.5,1.318,3.9200000000000004,6.664,110.3126,,
2025-05-15 14:05:00 GMT-4,9.52,1.346,3.9200000000000004,6.664,111.215,,
2025-05-15 14:10:00 GMT-4,9.6,1.356,3.918,6.668000000000001,111.7294,,
2025-05-15 14:15:00 GMT-4,9.36,1.354,3.918,6.645999999999999,110.8652,,
2025-05-15 14:20:00 GMT-4,9.1,1.37,3.904,6.609999999999999,108.836,,
2025-05-15 14:25:00 GMT-4,9.12,1.368,3.906,6.609999999999999,108.9374,,
2025-05-15 14:30:00 GMT-4,9.2,1.366,3.912,6.609999999999999,108.9186,,
2025-05-15 14:35:00 GMT-4,9.2,1.362,3.9200000000000004,6.616,109.1958,,
2025-05-15 14:40:00 GMT-4,9.2,1.364,3.9219999999999997,6.614,109.276,,
2025-05-15 14:45:00 GMT-4,9.2,1.36,3.9240000000000004,6.612,109.1878,,
2025-05-15 14:50:00 GMT-4,9.2,1.36,3.925,6.615,109.2152,,
2025-05-15 14:55:00 GMT-4,9.2,1.366,3.9240000000000004,6.614,109.2486,,
2025-05-15 15:00:00 GMT-4,9.2,1.362,3.9219999999999997,6.614,109.473,,
2025-05-15 15:05:00 GMT-4,9.36,1.396,3.932,6.638,111.2612,,
2025-05-15 15:10:00 GMT-4,9.5,1.376,3.95,6.656000000000001,111.797,,
2025-05-15 15:15:00 GMT-4,9.58,1.374,3.9579999999999997,6.662000000000001,112.0146,,
2025-05-15 15:20:00 GMT-4,9.6,1.376,3.968,6.659999999999999,112.28,,
2025-05-15 15:25:00 GMT-4,9.6,1.38,3.964,6.6659999999999995,112.3498,,
2025-05-15 15:30:00 GMT-4,9.6,1.374,3.964,6.659999999999999,112.2126,,
2025-05-15 15:35:00 GMT-4,9.6,1.372,3.96,6.656000000000001,112.053,,
2025-05-15 15:40:00 GMT-4,9.6,1.37,3.9579999999999997,6.662000000000001,112.3552,,
2025-05-15 15:45:00 GMT-4,9.56,1.364,3.9619999999999997,6.659999999999999,111.979,,
2025-05-15 15:50:00 GMT-4,9.16,1.356,3.942,6.608,108.8074,,
2025-05-15 15:55:00 GMT-4,9.0,1.376,3.912,6.590000000000001,107.9046,,
2025-05-15 16:00:00 GMT-4,9.0,1.416,3.906,6.604000000000001,108.6938,,
2025-05-15 16:05:00 GMT-4,9.0,1.446,3.91,6.62,109.764,,
2025-05-15 16:10:00 GMT-4,9.0,1.452,3.918,6.622,110.0198,,
2025-05-15 16:15:00 GMT-4,8.94,1.432,3.908,6.626,109.1396,,
2025-05-15 16:20:00 GMT-4,9.04,1.378,3.914,6.618,108.568,,
2025-05-15 16:25:00 GMT-4,9.1,1.376,3.94,6.636,108.6446,,
2025-05-15 16:30:00 GMT-4,8.9,1.38,3.9259999999999997,6.606,107.5286,,
2025-05-15 16:35:00 GMT-4,8.96,1.388,3.9159999999999995,6.609999999999999,107.76,,
2025-05-15 16:40:00 GMT-4,9.0,1.39,3.9219999999999997,6.618,108.4688,,
2025-05-15 16:45:00 GMT-4,9.0,1.388,3.9259999999999997,6.63,108.8324,,
2025-05-15 16:50:00 GMT-4,9.0,1.394,3.938,6.628,108.6914,,
2025-05-15 16:55:00 GMT-4,9.0,1.374,3.932,6.622,108.1668,,
2025-05-15 17:00:00 GMT-4,9.0,1.378,3.932,6.616,108.1052,,
2025-05-15 17:05:00 GMT-4,9.04,1.406,3.928,6.622,108.7296,,
2025-05-15 17:10:00 GMT-4,9.24,1.33,3.9479999999999995,6.636,108.6528,,
2025-05-15 17:15:00 GMT-4,8.52,1.382,3.9520000000000004,6.256,83.0166,,
2025-05-15 17:20:00 GMT-4,4.82,1.584,3.8240000000000003,5.2219999999999995,0.0,,
2025-05-15 17:25:00 GMT-4,3.36,1.63,3.6439999999999997,4.814,0.0,,
2025-05-15 17:30:00 GMT-4,2.5,1.665,3.4799999999999995,4.51,0.0,,
2025-05-15 17:35:00 GMT-4,2.0,1.702,3.338,4.274,0.0,,
2025-05-15 17:40:00 GMT-4,1.86,1.734,3.224,4.106,0.0,,
2025-05-15 17:45:00 GMT-4,1.8,1.762,3.122,3.9479999999999995,0.0,,
2025-05-15 17:50:00 GMT-4,1.9,1.818,3.036,3.818,0.0,,
2025-05-15 17:55:00 GMT-4,1.9,1.86,2.968,3.7020000000000004,0.0,,
2025-05-15 18:00:00 GMT-4,1.94,1.884,2.9059999999999997,3.594,0.0,,
2025-05-15 18:05:00 GMT-4,2.0,1.908,2.85,3.5020000000000002,0.0,,
2025-05-15 18:10:00 GMT-4,2.0,1.928,2.7960000000000003,3.412,0.0,,
2025-05-15 18:15:00 GMT-4,2.0,1.95,2.7399999999999998,3.3299999999999996,0.0,,
2025-05-15 18:20:00 GMT-4,2.02,1.972,2.686,3.102,0.0,,
2025-05-15 18:25:00 GMT-4,2.1,1.996,2.63,2.852,0.0,,
2025-05-15 18:30:00 GMT-4,2.1,2.016,2.58,2.676,0.0,,
2025-05-15 18:35:00 GMT-4,2.1,2.038,2.5300000000000002,2.532,0.0,,
2025-05-15 18:40:00 GMT-4,2.1,2.06,2.484,2.466,0.0,,
2025-05-15 18:45:00 GMT-4,2.14,2.078,2.444,2.4699999999999998,0.0,,
2025-05-15 18:50:00 GMT-4,2.2,2.1,2.4059999999999997,2.4699999999999998,0.0,,
2025-05-15 18:55:00 GMT-4,2.2,2.118,2.364,2.46,0.0,,
2025-05-15 19:00:00 GMT-4,2.2,2.136,2.3280000000000003,2.448,0.0,,
2025-05-15 19:05:00 GMT-4,2.2,2.156,2.2920000000000003,2.416,0.0,,
2025-05-15 19:10:00 GMT-4,2.24,2.174,2.266,2.368,0.0,,
2025-05-15 19:15:00 GMT-4,2.3,2.194,2.242,2.34,0.0,,
2025-05-15 19:20:00 GMT-4,2.3,2.21,2.2079999999999997,2.34,0.0,,
2025-05-15 19:25:00 GMT-4,2.3,2.226,2.182,2.352,0.0,,
2025-05-15 19:30:00 GMT-4,2.3,2.244,2.158,2.352,0.0,,
2025-05-15 19:35:00 GMT-4,2.3,2.26,2.128,2.3280000000000003,0.0,,
2025-05-15 19:40:00 GMT-4,2.36,2.278,2.102,2.324,0.0,,
2025-05-15 19:45:00 GMT-4,2.4,2.294,2.0780000000000003,2.3440000000000003,0.0,,
2025-05-15 19:50:00 GMT-4,2.4,2.312,2.052,2.35,0.0,,
2025-05-15 19:55:00 GMT-4,2.4,2.326,2.028,2.3600000000000003,0.0,,
2025-05-15 20:00:00 GMT-4,2.4,2.344,2.002,2.3600000000000003,0.0,,
2025-05-15 20:05:00 GMT-4,2.4,2.36,1.984,2.364,0.0,,
2025-05-15 20:10:00 GMT-4,2.46,2.376,1.9620000000000002,2.37,0.0,,
2025-05-15 20:15:00 GMT-4,2.5,2.394,1.9440000000000002,2.37,0.0,,
2025-05-15 20:20:00 GMT-4,2.5,2.406,1.922,2.3600000000000003,0.0,,
2025-05-15 20:25:00 GMT-4,2.5,2.424,1.902,2.3600000000000003,0.0,,
2025-05-15 20:30:00 GMT-4,2.5,2.436,1.8820000000000001,2.354,0.0,,
2025-05-15 20:35:00 GMT-4,2.5,2.452,1.864,2.348,0.0,,
2025-05-15 20:40:00 GMT-4,2.5,2.466,1.844,2.34,0.0,,
2025-05-15 20:45:00 GMT-4,2.6,2.482,1.826,2.34,0.0,,
2025-05-15 20:50:00 GMT-4,2.6,2.496,1.8079999999999998,2.326,0.0,,
2025-05-15 20:55:00 GMT-4,2.6,2.512,1.794,2.318,0.0,,
2025-05-15 21:00:00 GMT-4,2.6,2.524,1.7760000000000002,2.31,0.0,,
2025-05-15 21:05:00 GMT-4,2.6,2.54,1.764,2.31,0.0,,
2025-05-15 21:10:00 GMT-4,2.6,2.554,1.746,2.304,0.0,,
2025-05-15 21:15:00 GMT-4,2.62,2.566,1.732,2.298,0.0,,
2025-05-15 21:20:00 GMT-4,2.7,2.582,1.716,2.29,0.0,,
2025-05-15 21:25:00 GMT-4,2.7,2.596,1.704,2.284,0.0,,
2025-05-15 21:30:00 GMT-4,2.7,2.608,1.688,2.27,0.0,,
2025-05-15 21:35:00 GMT-4,2.7,2.622,1.6760000000000002,2.262,0.0,,
2025-05-15 21:40:00 GMT-4,2.7,2.636,1.6620000000000001,2.254,0.0,,
2025-05-15 21:45:00 GMT-4,2.7,2.648,1.654,2.25,0.0,,
2025-05-15 21:50:00 GMT-4,2.7,2.662,1.6420000000000001,2.25,0.0,,
2025-05-15 21:55:00 GMT-4,2.76,2.674,1.6320000000000001,2.25,0.0,,
2025-05-15 22:00:00 GMT-4,2.8,2.686,1.6179999999999999,2.242,0.0,,
2025-05-15 22:05:00 GMT-4,2.8,2.698,1.61,2.2359999999999998,0.0,,
2025-05-15 22:10:00 GMT-4,2.8,2.715,1.59,2.23,0.0,,
2025-05-15 22:15:00 GMT-4,2.8,2.724,1.5859999999999999,2.226,0.0,,
2025-05-15 22:20:00 GMT-4,2.8,2.736,1.574,2.2199999999999998,0.0,,
2025-05-15 22:25:00 GMT-4,2.8,2.748,1.564,2.216,0.0,,
2025-05-15 22:30:00 GMT-4,2.8,2.762,1.552,2.2039999999999997,0.0,,
2025-05-15 22:35:00 GMT-4,2.86,2.774,1.542,2.192,0.0,,
2025-05-15 22:40:00 GMT-4,2.9,2.786,1.532,2.19,0.0,,
2025-05-15 22:45:00 GMT-4,2.9,2.798,1.528,2.18,0.0,,
2025-05-15 22:50:00 GMT-4,2.9,2.808,1.52,2.182,0.0,,
2025-05-15 22:55:00 GMT-4,2.9,2.82,1.512,2.18,0.0,,
2025-05-15 23:00:00 GMT-4,2.9,2.832,1.506,2.18,0.0,,
2025-05-15 23:05:00 GMT-4,2.9,2.842,1.5,2.18,0.0,,
2025-05-15 23:10:00 GMT-4,2.9,2.854,1.49,2.18,0.0,,
2025-05-15 23:15:00 GMT-4,2.92,2.866,1.484,2.18,0.0,,
2025-05-15 23:20:00 GMT-4,3.0,2.876,1.48,2.18,0.0,,
2025-05-15 23:25:00 GMT-4,3.52,2.894,1.61,2.638,7.762,,
2025-05-15 23:30:00 GMT-4,8.46,2.058,2.5140000000000002,5.832,82.4414,,
2025-05-15 23:35:00 GMT-4,8.98,1.686,3.412,6.306,90.174,,
2025-05-15 23:40:00 GMT-4,9.12,1.622,3.7700000000000005,6.358,89.4142,,
2025-05-15 23:45:00 GMT-4,9.2,1.592,3.8899999999999997,6.37,89.2496,,
2025-05-15 23:50:00 GMT-4,9.24,1.57,3.95,6.38,89.2032,,
2025-05-15 23:55:00 GMT-4,9.3,1.524,3.972,6.38,89.105,,
2025-05-16 00:00:00 GMT-4,9.3,1.486,4.0,6.378,88.7628,,
2025-05-16 00:05:00 GMT-4,9.3,1.472,4.01,6.372,88.611,,
2025-05-16 00:10:00 GMT-4,9.2,1.474,4.0,6.36,88.4664,,
2025-05-16 00:15:00 GMT-4,9.2,1.484,3.996,6.356,88.4658,,
2025-05-16 00:20:00 GMT-4,9.2,1.51,3.9880000000000004,6.35,88.7438,,
2025-05-16 00:25:00 GMT-4,9.2,1.506,3.992,6.35,88.815,,
2025-05-16 00:30:00 GMT-4,9.18,1.504,3.9899999999999998,6.34,88.5716,,
2025-05-16 00:35:00 GMT-4,9.1,1.506,3.992,6.34,88.5302,,
2025-05-16 00:40:00 GMT-4,9.1,1.514,3.9899999999999998,6.34,88.6552,,
2025-05-16 00:45:00 GMT-4,9.1,1.514,3.9859999999999998,6.338,88.6586,,
2025-05-16 00:50:00 GMT-4,9.1,1.526,3.9859999999999998,6.34,88.726,,
2025-05-16 00:55:00 GMT-4,9.1,1.552,3.982,6.343999999999999,89.0348,,
2025-05-16 01:00:00 GMT-4,9.1,1.584,3.9880000000000004,6.356,89.6656,,
2025-05-16 01:05:00 GMT-4,9.1,1.566,3.992,6.36,89.7238,,
2025-05-16 01:10:00 GMT-4,9.1,1.544,3.9939999999999998,6.36,89.5456,,
2025-05-16 01:15:00 GMT-4,9.1,1.522,4.004,6.362,89.5084,,
2025-05-16 01:20:00 GMT-4,8.78,1.526,3.996,6.324,87.9938,,
2025-05-16 01:25:00 GMT-4,8.58,1.55,3.9479999999999995,6.284000000000001,87.018,,
2025-05-16 01:30:00 GMT-4,8.5,1.564,3.9299999999999997,6.279999999999999,86.7726,,
2025-05-16 01:35:00 GMT-4,8.5,1.57,3.9200000000000004,6.286,86.8104,,
2025-05-16 01:40:00 GMT-4,8.5,1.566,3.9200000000000004,6.286,86.8892,,
2025-05-16 01:45:00 GMT-4,8.5,1.56,3.918,6.284000000000001,86.6832,,
2025-05-16 01:50:00 GMT-4,8.5,1.564,3.918,6.284000000000001,86.7192,,
2025-05-16 01:55:00 GMT-4,8.5,1.572,3.914,6.292,86.9702,,
2025-05-16 02:00:00 GMT-4,8.5,1.578,3.9200000000000004,6.292,87.1228,,
2025-05-16 02:05:00 GMT-4,8.56,1.596,3.9219999999999997,6.3020000000000005,87.6486,,
2025-05-16 02:10:00 GMT-4,8.78,1.548,3.942,6.324,88.7466,,
2025-05-16 02:15:00 GMT-4,8.9,1.53,3.974,6.35,89.2222,,
2025-05-16 02:20:00 GMT-4,8.9,1.53,3.996,6.36,89.5862,,
2025-05-16 02:25:00 GMT-4,8.9,1.52,4.002000000000001,6.364,89.7316,,
2025-05-16 02:30:00 GMT-4,8.9,1.52,4.01,6.37,89.8202,,
2025-05-16 02:35:00 GMT-4,8.94,1.51,4.01,6.372,89.9592,,
2025-05-16 02:40:00 GMT-4,9.0,1.51,4.014,6.38,90.185,,
2025-05-16 02:45:00 GMT-4,9.0,1.508,4.014,6.38,90.3102,,
2025-05-16 02:50:00 GMT-4,9.0,1.502,4.0200000000000005,6.38,90.4222,,
2025-05-16 02:55:00 GMT-4,9.0,1.502,4.029999999999999,6.384,90.5544,,
2025-05-16 03:00:00 GMT-4,9.0,1.496,4.026,6.39,90.5814,,
2025-05-16 03:05:00 GMT-4,9.0,1.492,4.032,6.39,90.6658,,
2025-05-16 03:10:00 GMT-4,9.0,1.488,4.0280000000000005,6.392,90.8364,,
2025-05-16 03:15:00 GMT-4,9.0,1.48,4.036,6.394,90.8606,,
2025-05-16 03:20:00 GMT-4,9.0,1.476,4.04,6.4,91.0414,,
2025-05-16 03:25:00 GMT-4,9.0,1.476,4.036,6.401999999999999,91.167,,
2025-05-16 03:30:00 GMT-4,9.0,1.472,4.038,6.4079999999999995,91.2524,,
2025-05-16 03:35:00 GMT-4,9.0,1.47,4.042,6.409999999999999,91.3684,,
2025-05-16 03:40:00 GMT-4,9.0,1.47,4.046,6.409999999999999,91.4554,,
2025-05-16 03:45:00 GMT-4,9.0,1.474,4.044,6.412000000000001,91.6574,,
2025-05-16 03:50:00 GMT-4,9.0,1.47,4.04,6.42,91.832,,
2025-05-16 03:55:00 GMT-4,9.0,1.47,4.036,6.422,91.9698,,
2025-05-16 04:00:00 GMT-4,9.0,1.464,4.04,6.43,92.1032,,
2025-05-16 04:05:00 GMT-4,9.0,1.468,4.04,6.43,92.2706,,
2025-05-16 04:10:00 GMT-4,9.0,1.468,4.044,6.436,92.4056,,
2025-05-16 04:15:00 GMT-4,9.0,1.464,4.042,6.44,92.484,,
2025-05-16 04:20:00 GMT-4,9.0,1.46,4.044,6.444,92.6922,,
2025-05-16 04:25:00 GMT-4,9.0,1.46,4.04,6.45,92.9572,,
2025-05-16 04:30:00 GMT-4,8.96,1.456,4.044,6.454000000000001,92.9384,,
2025-05-16 04:35:00 GMT-4,8.64,1.49,4.018,6.418000000000001,91.2236,,
2025-05-16 04:40:00 GMT-4,8.5,1.538,3.9840000000000004,6.4079999999999995,91.2618,,
2025-05-16 04:45:00 GMT-4,8.5,1.564,3.96,6.409999999999999,91.763,,
2025-05-16 04:50:00 GMT-4,8.48,1.572,3.95,6.422,91.9244,,
2025-05-16 04:55:00 GMT-4,8.6,1.514,3.9539999999999997,6.4239999999999995,91.624,,
2025-05-16 05:00:00 GMT-4,8.82,1.478,3.982,6.446,92.703,,
2025-05-16 05:05:00 GMT-4,8.9,1.45,4.002000000000001,6.458,93.1542,,
2025-05-16 05:10:00 GMT-4,8.9,1.436,4.036,6.470000000000001,93.313,,
2025-05-16 05:15:00 GMT-4,8.9,1.424,4.04,6.478,93.431,,
2025-05-16 05:20:00 GMT-4,8.9,1.412,4.04,6.478,93.5034,,
2025-05-16 05:25:00 GMT-4,8.74,1.402,4.029999999999999,6.468000000000001,92.5938,,
2025-05-16 05:30:00 GMT-4,8.5,1.416,3.996,6.434,91.0948,,
2025-05-16 05:35:00 GMT-4,8.52,1.452,3.976,6.438,91.6702,,
2025-05-16 05:40:00 GMT-4,8.52,1.514,3.9840000000000004,6.459999999999999,92.9456,,
2025-05-16 05:45:00 GMT-4,8.5,1.528,3.978,6.470000000000001,93.3426,,
2025-05-16 05:50:00 GMT-4,8.5,1.536,3.97,6.470000000000001,93.4724,,
2025-05-16 05:55:00 GMT-4,8.5,1.528,3.9659999999999997,6.476000000000001,93.7682,,
2025-05-16 06:00:00 GMT-4,8.5,1.522,3.97,6.4879999999999995,94.1632,,
2025-05-16 06:05:00 GMT-4,8.52,1.488,3.972,6.484,93.6676,,
2025-05-16 06:10:00 GMT-4,8.6,1.43,3.978,6.4959999999999996,93.5434,,
2025-05-16 06:15:00 GMT-4,8.6,1.43,3.9880000000000004,6.5,93.5498,,
2025-05-16 06:20:00 GMT-4,8.62,1.446,3.9939999999999998,6.523999999999999,94.561,,
2025-05-16 06:25:00 GMT-4,8.7,1.45,3.9979999999999998,6.529999999999999,95.0058,,
2025-05-16 06:30:00 GMT-4,8.7,1.466,4.006,6.542,95.6004,,
2025-05-16 06:35:00 GMT-4,8.7,1.47,4.01,6.55,96.0646,,
2025-05-16 06:40:00 GMT-4,8.8,1.478,4.012,6.558,96.4182,,
2025-05-16 06:45:00 GMT-4,8.8,1.482,4.026,6.566,96.8172,,
2025-05-16 06:50:00 GMT-4,8.82,1.516,4.032,6.574,97.9338,,
2025-05-16 06:55:00 GMT-4,8.9,1.548,4.042,6.595999999999999,99.2118,,
2025-05-16 07:00:00 GMT-4,9.06,1.556,4.0520000000000005,6.624,100.3272,,
2025-05-16 07:05:00 GMT-4,9.18,1.552,4.072,6.654000000000001,101.012,,
2025-05-16 07:10:00 GMT-4,9.28,1.566,4.072,6.6579999999999995,102.0888,,
2025-05-16 07:15:00 GMT-4,9.34,1.57,4.072,6.659999999999999,102.9186,,
2025-05-16 07:20:00 GMT-4,9.4,1.558,4.066,6.6579999999999995,103.3838,,
2025-05-16 07:25:00 GMT-4,9.4,1.544,4.058,6.659999999999999,103.5912,,
2025-05-16 07:30:00 GMT-4,9.4,1.536,4.056,6.65,103.5988,,
2025-05-16 07:35:00 GMT-4,9.4,1.526,4.05,6.65,103.7566,,
2025-05-16 07:40:00 GMT-4,9.4,1.52,4.046,6.6579999999999995,104.1116,,
2025-05-16 07:45:00 GMT-4,9.4,1.504,4.054,6.659999999999999,104.4938,,
2025-05-16 07:50:00 GMT-4,9.58,1.452,4.046,6.659999999999999,104.8132,,
2025-05-16 07:55:00 GMT-4,9.88,1.358,4.05,6.626,105.3674,,
2025-05-16 08:00:00 GMT-4,9.98,1.308,4.036,6.595999999999999,105.3664,,
2025-05-16 08:05:00 GMT-4,10.0,1.282,4.014,6.572,105.0596,,
2025-05-16 08:10:00 GMT-4,10.0,1.27,4.002000000000001,6.57,104.9184,,
2025-05-16 08:15:00 GMT-4,10.0,1.294,3.9939999999999998,6.581999999999999,105.4474,,
2025-05-16 08:20:00 GMT-4,10.0,1.306,3.9799999999999995,6.612,106.564,,
2025-05-16 08:25:00 GMT-4,10.0,1.288,3.9859999999999998,6.616,107.0128,,
2025-05-16 08:30:00 GMT-4,10.0,1.27,3.9899999999999998,6.606,106.898,,
2025-05-16 08:35:00 GMT-4,10.0,1.266,3.9799999999999995,6.608,106.9628,,
2025-05-16 08:40:00 GMT-4,10.0,1.262,3.9840000000000004,6.608,106.9734,,
2025-05-16 08:45:00 GMT-4,10.0,1.26,3.9799999999999995,6.614,107.2346,,
2025-05-16 08:50:00 GMT-4,10.0,1.256,3.9880000000000004,6.624,107.753,,
2025-05-16 08:55:00 GMT-4,10.0,1.244,3.9880000000000004,6.622,107.6664,,
2025-05-16 09:00:00 GMT-4,10.0,1.228,3.9840000000000004,6.626,107.725,,
2025-05-16 09:05:00 GMT-4,10.0,1.228,3.9899999999999998,6.63,107.9322,,
2025-05-16 09:10:00 GMT-4,10.0,1.228,3.9799999999999995,6.63,107.9152,,
2025-05-16 09:15:00 GMT-4,10.0,1.19,3.982,6.604000000000001,107.3634,,
2025-05-16 09:20:00 GMT-4,10.0,1.196,3.982,6.616,107.4542,,
2025-05-16 09:25:00 GMT-4,10.0,1.214,3.9840000000000004,6.651999999999999,108.5368,,
2025-05-16 09:30:00 GMT-4,10.0,1.224,3.9899999999999998,6.67,109.2332,,
2025-05-16 09:35:00 GMT-4,10.0,1.204,3.9899999999999998,6.6739999999999995,109.5994,,
2025-05-16 09:40:00 GMT-4,10.04,1.21,3.9880000000000004,6.676,109.6358,,
2025-05-16 09:45:00 GMT-4,10.1,1.234,3.982,6.696,110.283,,
2025-05-16 09:50:00 GMT-4,10.1,1.25,3.9799999999999995,6.718000000000001,111.2384,,
2025-05-16 09:55:00 GMT-4,10.12,1.258,3.992,6.74,111.7968,,
2025-05-16 10:00:00 GMT-4,10.12,1.25,4.002000000000001,6.752,112.123,,
2025-05-16 10:05:00 GMT-4,9.58,1.268,3.9520000000000004,6.6819999999999995,109.2216,,
2025-05-16 10:10:00 GMT-4,9.46,1.31,3.882,6.618,108.6428,,
2025-05-16 10:15:00 GMT-4,9.5,1.368,3.87,6.626,110.1648,,
2025-05-16 10:20:00 GMT-4,9.5,1.394,3.8659999999999997,6.634,111.24,,
2025-05-16 10:25:00 GMT-4,9.76,1.31,3.872,6.662000000000001,111.1602,,
2025-05-16 10:30:00 GMT-4,10.1,1.292,3.928,6.7379999999999995,113.1902,,
2025-05-16 10:35:00 GMT-4,10.24,1.286,3.9880000000000004,6.781999999999999,114.245,,
2025-05-16 10:40:00 GMT-4,10.3,1.268,4.032,6.804,114.6538,,
2025-05-16 10:45:00 GMT-4,10.3,1.25,4.061999999999999,6.806,114.3692,,
2025-05-16 10:50:00 GMT-4,10.3,1.24,4.074,6.808,114.3168,,
2025-05-16 10:55:00 GMT-4,10.3,1.21,4.0840000000000005,6.798,113.3984,,
2025-05-16 11:00:00 GMT-4,10.24,1.222,4.08,6.795999999999999,113.5376,,
2025-05-16 11:05:00 GMT-4,9.76,1.248,4.01,6.688,110.3908,,
2025-05-16 11:10:00 GMT-4,9.7,1.304,3.9299999999999997,6.651999999999999,111.2242,,
2025-05-16 11:15:00 GMT-4,9.76,1.324,3.9,6.654000000000001,111.8054,,
2025-05-16 11:20:00 GMT-4,9.8,1.338,3.9,6.668000000000001,112.6018,,
2025-05-16 11:25:00 GMT-4,9.82,1.348,3.91,6.68,113.2504,,
2025-05-16 11:30:00 GMT-4,9.84,1.354,3.918,6.672,112.9056,,
2025-05-16 11:35:00 GMT-4,9.8,1.356,3.9200000000000004,6.67,112.8002,,
2025-05-16 11:40:00 GMT-4,9.84,1.36,3.9240000000000004,6.676,113.2192,,
2025-05-16 11:45:00 GMT-4,9.8,1.358,3.9299999999999997,6.68,113.4446,,
2025-05-16 11:50:00 GMT-4,9.98,1.352,3.932,6.69,113.7372,,
2025-05-16 11:55:00 GMT-4,10.24,1.308,3.9619999999999997,6.768000000000001,114.9754,,
2025-05-16 12:00:00 GMT-4,10.32,1.288,4.0280000000000005,6.792,114.9992,,
2025-05-16 12:05:00 GMT-4,10.4,1.262,4.068,6.81,115.0614,,
2025-05-16 12:10:00 GMT-4,10.4,1.26,4.09,6.824,115.0962,,
2025-05-16 12:15:00 GMT-4,10.08,1.298,4.068,6.398,100.981,,
2025-05-16 12:20:00 GMT-4,9.7,1.358,3.944,6.2,90.2166,,
2025-05-16 12:25:00 GMT-4,9.62,1.382,3.9,6.218,90.5656,,
2025-05-16 12:30:00 GMT-4,9.6,1.374,3.8979999999999997,6.220000000000001,90.5098,,
2025-05-16 12:35:00 GMT-4,9.6,1.362,3.8939999999999997,6.220000000000001,90.2108,,
2025-05-16 12:40:00 GMT-4,9.6,1.366,3.8880000000000003,6.226,90.1726,,
2025-05-16 12:45:00 GMT-4,9.58,1.382,3.8979999999999997,6.224,90.255,,
2025-05-16 12:50:00 GMT-4,9.6,1.388,3.896,6.234,90.5006,,
2025-05-16 12:55:00 GMT-4,9.52,1.374,3.902,6.234,90.344,,
2025-05-16 13:00:00 GMT-4,9.72,1.312,3.912,6.252000000000001,90.5932,,
2025-05-16 13:05:00 GMT-4,9.88,1.3,3.946,6.279999999999999,91.3782,,
2025-05-16 13:10:00 GMT-4,9.96,1.31,3.9579999999999997,6.294,91.8978,,
2025-05-16 13:15:00 GMT-4,10.0,1.338,3.964,6.306,92.7992,,
2025-05-16 13:20:00 GMT-4,10.1,1.338,3.968,6.316,93.1528,,
2025-05-16 13:25:00 GMT-4,10.1,1.33,3.968,6.3100000000000005,93.1578,,
2025-05-16 13:30:00 GMT-4,10.1,1.326,3.9619999999999997,6.322,93.484,,
2025-05-16 13:35:00 GMT-4,10.1,1.322,3.9619999999999997,6.326,93.7176,,
2025-05-16 13:40:00 GMT-4,10.1,1.338,3.9619999999999997,6.324,93.6854,,
2025-05-16 13:45:00 GMT-4,10.1,1.326,3.9560000000000004,6.33,94.0238,,
2025-05-16 13:50:00 GMT-4,10.1,1.322,3.9579999999999997,6.3340000000000005,94.1538,,
2025-05-16 13:55:00 GMT-4,10.1,1.318,3.96,6.338,94.3406,,
2025-05-16 14:00:00 GMT-4,10.1,1.31,3.96,6.3420000000000005,94.6234,,
2025-05-16 14:05:00 GMT-4,10.1,1.308,3.9619999999999997,6.346,94.7938,,
2025-05-16 14:10:00 GMT-4,10.1,1.298,3.9659999999999997,6.34,94.648,,
2025-05-16 14:15:00 GMT-4,10.1,1.302,3.964,6.34,94.7514,,
2025-05-16 14:20:00 GMT-4,10.1,1.32,3.96,6.346,95.0196,,
2025-05-16 14:25:00 GMT-4,10.2,1.322,3.9659999999999997,6.356,95.3086,,
2025-05-16 14:30:00 GMT-4,10.2,1.322,3.9659999999999997,6.356,95.346,,
2025-05-16 14:35:00 GMT-4,10.2,1.326,3.9619999999999997,6.36,95.577,,
2025-05-16 14:40:00 GMT-4,10.2,1.318,3.9659999999999997,6.364,95.7698,,
2025-05-16 14:45:00 GMT-4,10.2,1.318,3.968,6.366,95.7924,,
2025-05-16 14:50:00 GMT-4,10.2,1.31,3.968,6.372,96.024,,
2025-05-16 14:55:00 GMT-4,10.2,1.31,3.968,6.38,96.406,,
2025-05-16 15:00:00 GMT-4,10.2,1.306,3.972,6.386,96.6794,,
2025-05-16 15:05:00 GMT-4,10.2,1.31,3.97,6.388,96.6828,,
2025-05-16 15:10:00 GMT-4,10.2,1.308,3.97,6.39,96.8802,,
2025-05-16 15:15:00 GMT-4,10.2,1.3,3.97,6.39,96.943,,
2025-05-16 15:20:00 GMT-4,10.18,1.294,3.96,6.386,96.8964,,
2025-05-16 15:25:00 GMT-4,10.1,1.29,3.96,6.392,97.0904,,
2025-05-16 15:30:00 GMT-4,10.1,1.276,3.9619999999999997,6.39,97.1116,,
2025-05-16 15:35:00 GMT-4,10.1,1.278,3.9579999999999997,6.396,97.2782,,
2025-05-16 15:40:00 GMT-4,10.1,1.284,3.96,6.404000000000001,97.6542,,
2025-05-16 15:45:00 GMT-4,10.12,1.284,3.9560000000000004,6.4,97.6488,,
2025-05-16 15:50:00 GMT-4,10.08,1.286,3.9539999999999997,6.394,97.6498,,
2025-05-16 15:55:00 GMT-4,9.82,1.276,3.932,6.368,96.55,,
2025-05-16 16:00:00 GMT-4,9.66,1.25,3.906,6.332,95.2576,,
2025-05-16 16:05:00 GMT-4,9.6,1.204,3.8920000000000003,6.322,94.5442,,
2025-05-16 16:10:00 GMT-4,9.6,1.218,3.896,6.322,94.4972,,
2025-05-16 16:15:00 GMT-4,9.68,1.26,3.896,6.34,95.5504,,
2025-05-16 16:20:00 GMT-4,9.7,1.28,3.904,6.36,96.3216,,
2025-05-16 16:25:00 GMT-4,9.7,1.248,3.912,6.364,96.2858,,
2025-05-16 16:30:00 GMT-4,9.7,1.258,3.9219999999999997,6.362,96.3386,,
2025-05-16 16:35:00 GMT-4,9.78,1.314,3.9200000000000004,6.38,97.3764,,
2025-05-16 16:40:00 GMT-4,9.84,1.342,3.9200000000000004,6.4,98.4384,,
2025-05-16 16:45:00 GMT-4,10.06,1.318,3.942,6.428,99.7148,,
2025-05-16 16:50:00 GMT-4,10.1,1.304,3.9579999999999997,6.444,99.8424,,
2025-05-16 16:55:00 GMT-4,10.18,1.308,3.96,6.452,100.3384,,
2025-05-16 17:00:00 GMT-4,9.74,1.326,3.9479999999999995,6.401999999999999,98.961,,
2025-05-16 17:05:00 GMT-4,9.48,1.36,3.9240000000000004,6.37,97.8864,,
2025-05-16 17:10:00 GMT-4,9.38,1.376,3.908,6.37,97.6374,,
2025-05-16 17:15:00 GMT-4,9.3,1.386,3.9,6.38,97.7462,,
2025-05-16 17:20:00 GMT-4,9.18,1.418,3.8979999999999997,6.296,98.0208,,
2025-05-16 17:25:00 GMT-4,5.06,1.616,3.7920000000000003,5.14,0.0,,
2025-05-16 17:30:00 GMT-4,3.5,1.66,3.6450000000000005,4.720000000000001,0.0,,
2025-05-16 17:35:00 GMT-4,2.6,1.698,3.496,4.4159999999999995,0.0,,
2025-05-16 17:40:00 GMT-4,2.1,1.734,3.342,4.226,0.0,,
2025-05-16 17:45:00 GMT-4,1.9,1.764,3.232,4.072,0.0,,
2025-05-16 17:50:00 GMT-4,1.9,1.796,3.146,3.932,0.0,,
2025-05-16 17:55:00 GMT-4,1.9,1.824,3.068,3.81,0.0,,
2025-05-16 18:00:00 GMT-4,1.9,1.852,2.994,3.7,0.0,,
2025-05-16 18:05:00 GMT-4,1.96,1.882,2.936,3.604,0.0,,
2025-05-16 18:10:00 GMT-4,2.0,1.908,2.88,3.5060000000000002,0.0,,
2025-05-16 18:15:00 GMT-4,2.0,1.932,2.826,3.4200000000000004,0.0,,
2025-05-16 18:20:00 GMT-4,2.0,1.958,2.772,3.162,0.0,,
2025-05-16 18:25:00 GMT-4,2.06,1.982,2.7239999999999998,2.8920000000000003,0.0,,
2025-05-16 18:30:00 GMT-4,2.1,2.008,2.676,2.676,0.0,,
2025-05-16 18:35:00 GMT-4,2.1,2.03,2.636,2.498,0.0,,
2025-05-16 18:40:00 GMT-4,2.1,2.052,2.598,2.46,0.0,,
2025-05-16 18:45:00 GMT-4,2.12,2.076,2.558,2.446,0.0,,
2025-05-16 18:50:00 GMT-4,2.2,2.096,2.522,2.45,0.0,,
2025-05-16 18:55:00 GMT-4,2.2,2.118,2.484,2.45,0.0,,
2025-05-16 19:00:00 GMT-4,2.2,2.14,2.448,2.45,0.0,,
2025-05-16 19:05:00 GMT-4,2.2,2.158,2.408,2.436,0.0,,
2025-05-16 19:10:00 GMT-4,2.26,2.18,2.378,2.404,0.0,,
2025-05-16 19:15:00 GMT-4,2.3,2.198,2.346,2.404,0.0,,
2025-05-16 19:20:00 GMT-4,2.3,2.22,2.318,2.434,0.0,,
2025-05-16 19:25:00 GMT-4,2.3,2.238,2.288,2.434,0.0,,
2025-05-16 19:30:00 GMT-4,2.3,2.256,2.2640000000000002,2.398,0.0,,
2025-05-16 19:35:00 GMT-4,2.32,2.276,2.2399999999999998,2.3899999999999997,0.0,,
2025-05-16 19:40:00 GMT-4,2.4,2.294,2.218,2.382,0.0,,
2025-05-16 19:45:00 GMT-4,2.4,2.31,2.196,2.388,0.0,,
2025-05-16 19:50:00 GMT-4,2.4,2.328,2.174,2.402,0.0,,
2025-05-16 19:55:00 GMT-4,2.4,2.346,2.154,2.424,0.0,,
2025-05-16 20:00:00 GMT-4,2.4,2.364,2.132,2.434,0.0,,
2025-05-16 20:05:00 GMT-4,2.48,2.38,2.1100000000000003,2.44,0.0,,
2025-05-16 20:10:00 GMT-4,2.5,2.398,2.092,2.45,0.0,,
2025-05-16 20:15:00 GMT-4,2.5,2.414,2.074,2.456,0.0,,
2025-05-16 20:20:00 GMT-4,2.5,2.432,2.052,2.46,0.0,,
2025-05-16 20:25:00 GMT-4,2.5,2.45,2.034,2.46,0.0,,
2025-05-16 20:30:00 GMT-4,2.5,2.466,2.0140000000000002,2.46,0.0,,
2025-05-16 20:35:00 GMT-4,2.6,2.482,1.996,2.46,0.0,,
2025-05-16 20:40:00 GMT-4,2.6,2.498,1.98,2.452,0.0,,
2025-05-16 20:45:00 GMT-4,2.6,2.514,1.966,2.45,0.0,,
2025-05-16 20:50:00 GMT-4,2.6,2.532,1.952,2.45,0.0,,
2025-05-16 20:55:00 GMT-4,2.6,2.546,1.936,2.45,0.0,,
2025-05-16 21:00:00 GMT-4,2.6,2.564,1.922,2.45,0.0,,
2025-05-16 21:05:00 GMT-4,2.68,2.58,1.906,2.444,0.0,,
2025-05-16 21:10:00 GMT-4,2.7,2.594,1.8960000000000001,2.44,0.0,,
2025-05-16 21:15:00 GMT-4,2.7,2.612,1.884,2.4379999999999997,0.0,,
2025-05-16 21:20:00 GMT-4,2.7,2.626,1.8719999999999999,2.43,0.0,,
2025-05-16 21:25:00 GMT-4,2.7,2.644,1.86,2.428,0.0,,
2025-05-16 21:30:00 GMT-4,2.7,2.658,1.848,2.42,0.0,,
2025-05-16 21:35:00 GMT-4,2.76,2.674,1.8379999999999999,2.418,0.0,,
2025-05-16 21:40:00 GMT-4,2.8,2.688,1.8239999999999998,2.41,0.0,,
2025-05-16 21:45:00 GMT-4,2.8,2.706,1.814,2.404,0.0,,
2025-05-16 21:50:00 GMT-4,2.8,2.72,1.8059999999999998,2.402,0.0,,
2025-05-16 21:55:00 GMT-4,2.8,2.736,1.796,2.394,0.0,,
2025-05-16 22:00:00 GMT-4,2.8,2.748,1.7879999999999998,2.3899999999999997,0.0,,
2025-05-16 22:05:00 GMT-4,2.8,2.764,1.778,2.382,0.0,,
2025-05-16 22:10:00 GMT-4,2.9,2.78,1.77,2.37,0.0,,
2025-05-16 22:15:00 GMT-4,2.9,2.794,1.762,2.37,0.0,,
2025-05-16 22:20:00 GMT-4,2.9,2.808,1.752,2.37,0.0,,
2025-05-16 22:25:00 GMT-4,2.9,2.824,1.746,2.37,0.0,,
2025-05-16 22:30:00 GMT-4,2.9,2.836,1.738,2.3600000000000003,0.0,,
2025-05-16 22:35:00 GMT-4,2.9,2.854,1.73,2.3600000000000003,0.0,,
2025-05-16 22:40:00 GMT-4,2.92,2.866,1.7239999999999998,2.356,0.0,,
2025-05-16 22:45:00 GMT-4,3.0,2.878,1.718,2.35,0.0,,
2025-05-16 22:50:00 GMT-4,3.0,2.8966666666666665,1.7100000000000002,2.3466666666666667,0.0,,
2025-05-16 22:55:00 GMT-4,3.0,2.908,1.702,2.34,0.0,,
2025-05-16 23:00:00 GMT-4,3.0,2.922,1.7,2.334,0.0,,
2025-05-16 23:05:00 GMT-4,3.0,2.934,1.6920000000000002,2.33,0.0,,
2025-05-16 23:10:00 GMT-4,3.0,2.948,1.688,2.33,0.0,,
2025-05-16 23:15:00 GMT-4,3.92,2.932,1.9440000000000002,2.964,7.4934,,
2025-05-16 23:20:00 GMT-4,8.44,2.136,2.628,5.988,79.112,,
2025-05-16 23:25:00 GMT-4,8.92,1.89,3.412,6.36,94.2066,,
2025-05-16 23:30:00 GMT-4,9.16,1.788,3.772,6.426,93.894,,
2025-05-16 23:35:00 GMT-4,9.26,1.774,3.896,6.44,94.2784,,
2025-05-16 23:40:00 GMT-4,9.38,1.76,3.9479999999999995,6.45,94.6754,,
2025-05-16 23:45:00 GMT-4,9.4,1.752,3.974,6.45,94.8694,,
2025-05-16 23:50:00 GMT-4,9.4,1.718,3.9859999999999998,6.438,94.6648,,
2025-05-16 23:55:00 GMT-4,9.5,1.7,3.996,6.44,94.6598,,
2025-05-17 00:00:00 GMT-4,9.5,1.714,3.9979999999999998,6.44,94.968,,
2025-05-17 00:05:00 GMT-4,9.5,1.718,4.006,6.442,95.2862,,
2025-05-17 00:10:00 GMT-4,9.5,1.716,4.006,6.442,95.3678,,
2025-05-17 00:15:00 GMT-4,9.48,1.708,4.01,6.4319999999999995,94.9674,,
2025-05-17 00:20:00 GMT-4,9.4,1.7,4.006,6.43,94.8498,,
2025-05-17 00:25:00 GMT-4,9.4,1.698,4.01,6.43,94.9218,,
2025-05-17 00:30:00 GMT-4,9.44,1.7,4.018,6.436,95.185,,
2025-05-17 00:35:00 GMT-4,9.5,1.69,4.016,6.446,95.4038,,
2025-05-17 00:40:00 GMT-4,9.5,1.682,4.014,6.45,95.635,,
2025-05-17 00:45:00 GMT-4,9.5,1.68,4.0200000000000005,6.459999999999999,95.9416,,
2025-05-17 00:50:00 GMT-4,9.5,1.678,4.026,6.459999999999999,96.3966,,
2025-05-17 00:55:00 GMT-4,9.5,1.666,4.026,6.459999999999999,96.4532,,
2025-05-17 01:00:00 GMT-4,9.18,1.672,4.012,6.436,95.1066,,
2025-05-17 01:05:00 GMT-4,9.02,1.726,3.9659999999999997,6.394,94.4508,,
2025-05-17 01:10:00 GMT-4,9.0,1.742,3.94,6.394,94.7508,,
2025-05-17 01:15:00 GMT-4,9.0,1.74,3.932,6.4,94.7978,,
2025-05-17 01:20:00 GMT-4,9.0,1.738,3.9240000000000004,6.401999999999999,94.8858,,
2025-05-17 01:25:00 GMT-4,9.0,1.736,3.932,6.418000000000001,95.4626,,
2025-05-17 01:30:00 GMT-4,9.0,1.726,3.932,6.4239999999999995,95.7114,,
2025-05-17 01:35:00 GMT-4,9.0,1.718,3.936,6.43,95.813,,
2025-05-17 01:40:00 GMT-4,9.0,1.68,3.9479999999999995,6.436,95.8154,,
2025-05-17 01:45:00 GMT-4,9.22,1.616,3.96,6.4719999999999995,96.3648,,
2025-05-17 01:50:00 GMT-4,9.3,1.588,3.9799999999999995,6.481999999999999,96.5904,,
2025-05-17 01:55:00 GMT-4,9.32,1.584,3.9939999999999998,6.4959999999999996,97.0534,,
2025-05-17 02:00:00 GMT-4,9.4,1.588,4.01,6.5040000000000004,97.586,,
2025-05-17 02:05:00 GMT-4,9.4,1.616,4.014,6.514,98.3776,,
2025-05-17 02:10:00 GMT-4,9.4,1.626,4.014,6.526000000000001,99.1362,,
2025-05-17 02:15:00 GMT-4,9.5,1.63,4.022,6.531999999999999,99.5222,,
2025-05-17 02:20:00 GMT-4,9.5,1.63,4.016,6.534000000000001,99.7888,,
2025-05-17 02:25:00 GMT-4,9.5,1.648,4.022,6.542,100.5294,,
2025-05-17 02:30:00 GMT-4,9.5,1.6375,4.0225,6.540000000000001,100.6354,,
2025-05-17 02:35:00 GMT-4,9.5,1.626,4.0200000000000005,6.55,100.8412,,
2025-05-17 02:40:00 GMT-4,9.36,1.608,4.004,6.540000000000001,100.0086,,
2025-05-17 02:45:00 GMT-4,9.04,1.636,3.968,6.494,98.5806,,
