Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-05-17 02:50:00 GMT-4,9.0,1.666,3.944,6.4879999999999995,99.1578,,
2025-05-17 02:55:00 GMT-4,9.0,1.674,3.95,6.498,99.7318,,
2025-05-17 03:00:00 GMT-4,9.0,1.68,3.9520000000000004,6.502,100.1548,,
2025-05-17 03:05:00 GMT-4,9.08,1.682,3.9520000000000004,6.508,100.4986,,
2025-05-17 03:10:00 GMT-4,9.1,1.68,3.9539999999999997,6.514,100.7618,,
2025-05-17 03:15:00 GMT-4,9.1,1.678,3.968,6.5280000000000005,101.5728,,
2025-05-17 03:20:00 GMT-4,9.1,1.672,3.97,6.536,101.7138,,
2025-05-17 03:25:00 GMT-4,9.1,1.668,3.976,6.531999999999999,101.5418,,
2025-05-17 03:30:00 GMT-4,9.34,1.646,3.9880000000000004,6.572,103.0414,,
2025-05-17 03:35:00 GMT-4,9.5,1.596,4.022,6.614,103.5578,,
2025-05-17 03:40:00 GMT-4,9.58,1.57,4.044,6.62,103.7568,,
2025-05-17 03:45:00 GMT-4,9.6,1.56,4.044,6.612,103.9898,,
2025-05-17 03:50:00 GMT-4,9.6,1.558,4.034000000000001,6.62,104.3654,,
2025-05-17 03:55:00 GMT-4,9.6,1.56,4.032,6.624,104.888,,
2025-05-17 04:00:00 GMT-4,9.62,1.57,4.04,6.63,105.4682,,
2025-05-17 04:05:00 GMT-4,9.7,1.572,4.034000000000001,6.634,106.0332,,
2025-05-17 04:10:00 GMT-4,9.7,1.57,4.026,6.642,106.5344,,
2025-05-17 04:15:00 GMT-4,9.64,1.57,4.018,6.640000000000001,106.5368,,
2025-05-17 04:20:00 GMT-4,9.4,1.57,3.972,6.6,105.2772,,
2025-05-17 04:25:00 GMT-4,8.9,1.556,3.9299999999999997,6.537999999999999,102.147,,
2025-05-17 04:30:00 GMT-4,8.68,1.608,3.8979999999999997,6.531999999999999,102.1206,,
2025-05-17 04:35:00 GMT-4,8.7,1.596,3.8979999999999997,6.545999999999999,102.3674,,
2025-05-17 04:40:00 GMT-4,8.92,1.584,3.9240000000000004,6.58,103.9188,,
2025-05-17 04:45:00 GMT-4,9.0,1.558,3.9479999999999995,6.595999999999999,104.4028,,
2025-05-17 04:50:00 GMT-4,9.0,1.542,3.9560000000000004,6.6,104.3334,,
2025-05-17 04:55:00 GMT-4,9.0,1.54,3.964,6.6,104.4988,,
2025-05-17 05:00:00 GMT-4,9.0,1.532,3.9659999999999997,6.6,104.6156,,
2025-05-17 05:05:00 GMT-4,9.0,1.526,3.9579999999999997,6.608,104.9376,,
2025-05-17 05:10:00 GMT-4,9.0,1.52,3.9479999999999995,6.612,105.2378,,
2025-05-17 05:15:00 GMT-4,9.0,1.522,3.9479999999999995,6.622,105.5922,,
2025-05-17 05:20:00 GMT-4,9.0,1.528,3.9479999999999995,6.626,106.172,,
2025-05-17 05:25:00 GMT-4,9.0,1.514,3.946,6.63,106.0884,,
2025-05-17 05:30:00 GMT-4,9.0,1.508,3.942,6.634,106.1556,,
2025-05-17 05:35:00 GMT-4,9.0,1.506,3.944,6.640000000000001,106.4002,,
2025-05-17 05:40:00 GMT-4,9.0,1.504,3.94,6.644,106.6846,,
2025-05-17 05:45:00 GMT-4,9.0,1.504,3.944,6.65,106.9796,,
2025-05-17 05:50:00 GMT-4,8.98,1.494,3.938,6.65,106.887,,
2025-05-17 05:55:00 GMT-4,9.0,1.49,3.94,6.656000000000001,107.081,,
2025-05-17 06:00:00 GMT-4,9.0,1.494,3.942,6.662000000000001,107.5134,,
2025-05-17 06:05:00 GMT-4,9.0,1.498,3.942,6.668000000000001,107.7988,,
2025-05-17 06:10:00 GMT-4,9.0,1.494,3.94,6.6739999999999995,108.2468,,
2025-05-17 06:15:00 GMT-4,9.0,1.496,3.942,6.68,108.5656,,
2025-05-17 06:20:00 GMT-4,9.0,1.494,3.9479999999999995,6.688,108.9984,,
2025-05-17 06:25:00 GMT-4,9.0,1.492,3.9539999999999997,6.698,109.3098,,
2025-05-17 06:30:00 GMT-4,9.02,1.482,3.964,6.698,109.435,,
2025-05-17 06:35:00 GMT-4,9.1,1.482,3.964,6.7,109.6644,,
2025-05-17 06:40:00 GMT-4,9.1,1.48,3.9560000000000004,6.702,109.7556,,
2025-05-17 06:45:00 GMT-4,9.1,1.48,3.96,6.704000000000001,109.8992,,
2025-05-17 06:50:00 GMT-4,9.1,1.478,3.9560000000000004,6.706,109.8466,,
2025-05-17 06:55:00 GMT-4,9.1,1.48,3.9539999999999997,6.715999999999999,110.2868,,
2025-05-17 07:00:00 GMT-4,9.1,1.468,3.9560000000000004,6.718000000000001,110.2218,,
2025-05-17 07:05:00 GMT-4,9.1,1.468,3.9619999999999997,6.712000000000001,110.0132,,
2025-05-17 07:10:00 GMT-4,9.1,1.466,3.9619999999999997,6.715999999999999,110.3668,,
2025-05-17 07:15:00 GMT-4,9.1,1.456,3.9579999999999997,6.720000000000001,110.1652,,
2025-05-17 07:20:00 GMT-4,9.1,1.454,3.9579999999999997,6.720000000000001,110.135,,
2025-05-17 07:25:00 GMT-4,9.1,1.458,3.96,6.720000000000001,110.2018,,
2025-05-17 07:30:00 GMT-4,9.06,1.462,3.9619999999999997,6.7219999999999995,110.3042,,
2025-05-17 07:35:00 GMT-4,8.88,1.496,3.938,6.704000000000001,109.5296,,
2025-05-17 07:40:00 GMT-4,8.9,1.51,3.9200000000000004,6.704000000000001,110.008,,
2025-05-17 07:45:00 GMT-4,8.9,1.516,3.9159999999999995,6.706,110.1974,,
2025-05-17 07:50:00 GMT-4,8.72,1.516,3.908,6.698,109.0568,,
2025-05-17 07:55:00 GMT-4,8.52,1.552,3.8979999999999997,6.684,108.418,,
2025-05-17 08:00:00 GMT-4,8.5,1.554,3.8840000000000003,6.69,108.3122,,
2025-05-17 08:05:00 GMT-4,8.5,1.55,3.8920000000000003,6.69,108.0806,,
2025-05-17 08:10:00 GMT-4,8.44,1.55,3.8979999999999997,6.69,107.9296,,
2025-05-17 08:15:00 GMT-4,8.4,1.564,3.896,6.692,107.9546,,
2025-05-17 08:20:00 GMT-4,8.48,1.584,3.896,6.694,108.5312,,
2025-05-17 08:25:00 GMT-4,8.6,1.554,3.9,6.7,108.5724,,
2025-05-17 08:30:00 GMT-4,8.62,1.538,3.912,6.702,108.2822,,
2025-05-17 08:35:00 GMT-4,8.88,1.478,3.94,6.714,108.8222,,
2025-05-17 08:40:00 GMT-4,9.04,1.46,3.964,6.7299999999999995,109.7234,,
2025-05-17 08:45:00 GMT-4,9.14,1.466,3.9840000000000004,6.7299999999999995,110.3902,,
2025-05-17 08:50:00 GMT-4,9.2,1.476,3.9899999999999998,6.7379999999999995,110.9638,,
2025-05-17 08:55:00 GMT-4,9.22,1.48,3.982,6.7379999999999995,111.374,,
2025-05-17 09:00:00 GMT-4,9.3,1.484,3.9859999999999998,6.7379999999999995,111.4226,,
2025-05-17 09:05:00 GMT-4,9.28,1.478,3.9859999999999998,6.731999999999999,111.3274,,
2025-05-17 09:10:00 GMT-4,9.2,1.48,3.9840000000000004,6.7299999999999995,111.1522,,
2025-05-17 09:15:00 GMT-4,9.2,1.494,3.978,6.7299999999999995,111.5622,,
2025-05-17 09:20:00 GMT-4,9.2,1.482,3.97,6.726000000000001,111.1664,,
2025-05-17 09:25:00 GMT-4,9.2,1.48,3.964,6.720000000000001,110.9232,,
2025-05-17 09:30:00 GMT-4,9.2,1.476,3.968,6.720000000000001,111.1184,,
2025-05-17 09:35:00 GMT-4,9.2,1.48,3.968,6.723999999999999,111.2506,,
2025-05-17 09:40:00 GMT-4,9.18,1.478,3.9659999999999997,6.7299999999999995,111.3082,,
2025-05-17 09:45:00 GMT-4,8.86,1.48,3.9520000000000004,6.696,108.85,,
2025-05-17 09:50:00 GMT-4,8.72,1.522,3.91,6.686,109.0458,,
2025-05-17 09:55:00 GMT-4,8.72,1.544,3.8979999999999997,6.69,109.3694,,
2025-05-17 10:00:00 GMT-4,8.7,1.558,3.9,6.698,109.8996,,
2025-05-17 10:05:00 GMT-4,8.7,1.56,3.908,6.698,109.7216,,
2025-05-17 10:10:00 GMT-4,8.76,1.558,3.91,6.698,109.7916,,
2025-05-17 10:15:00 GMT-4,8.82,1.552,3.914,6.7,109.7406,,
2025-05-17 10:20:00 GMT-4,9.04,1.476,3.936,6.718000000000001,109.787,,
2025-05-17 10:25:00 GMT-4,9.22,1.39,3.974,6.718000000000001,108.8742,,
2025-05-17 10:30:00 GMT-4,9.56,1.366,4.034000000000001,6.7459999999999996,110.9734,,
2025-05-17 10:35:00 GMT-4,9.74,1.344,4.008,6.7379999999999995,111.575,,
2025-05-17 10:40:00 GMT-4,9.8,1.33,3.992,6.731999999999999,112.0572,,
2025-05-17 10:45:00 GMT-4,9.88,1.356,3.974,6.731999999999999,112.9698,,
2025-05-17 10:50:00 GMT-4,9.96,1.404,3.968,6.748,114.5876,,
2025-05-17 10:55:00 GMT-4,10.04,1.402,3.96,6.43,97.1972,,
2025-05-17 11:00:00 GMT-4,10.1,1.4,3.9159999999999995,6.252000000000001,90.9162,,
2025-05-17 11:05:00 GMT-4,10.1,1.394,3.902,6.268,91.154,,
2025-05-17 11:10:00 GMT-4,10.1,1.402,3.906,6.279999999999999,91.4784,,
2025-05-17 11:15:00 GMT-4,10.1,1.396,3.9159999999999995,6.29,91.3942,,
2025-05-17 11:20:00 GMT-4,10.1,1.398,3.9299999999999997,6.298,91.609,,
2025-05-17 11:25:00 GMT-4,10.04,1.39,3.936,6.29,91.2612,,
2025-05-17 11:30:00 GMT-4,10.0,1.384,3.918,6.279999999999999,91.0676,,
2025-05-17 11:35:00 GMT-4,10.0,1.382,3.914,6.279999999999999,91.0294,,
2025-05-17 11:40:00 GMT-4,9.92,1.38,3.91,6.274,90.9906,,
2025-05-17 11:45:00 GMT-4,9.9,1.376,3.914,6.2780000000000005,91.0252,,
2025-05-17 11:50:00 GMT-4,9.9,1.368,3.912,6.272,90.9424,,
2025-05-17 11:55:00 GMT-4,10.0,1.362,3.91,6.282,91.1386,,
2025-05-17 12:00:00 GMT-4,10.0,1.362,3.918,6.294,91.5672,,
2025-05-17 12:05:00 GMT-4,10.0,1.348,3.9259999999999997,6.3,91.5724,,
2025-05-17 12:10:00 GMT-4,10.0,1.34,3.928,6.296,91.4188,,
2025-05-17 12:15:00 GMT-4,10.0,1.352,3.9299999999999997,6.3,91.6418,,
2025-05-17 12:20:00 GMT-4,9.98,1.358,3.9299999999999997,6.298,91.8092,,
2025-05-17 12:25:00 GMT-4,9.64,1.362,3.918,6.276,90.4316,,
2025-05-17 12:30:00 GMT-4,9.4,1.404,3.904,6.238,89.5216,,
2025-05-17 12:35:00 GMT-4,9.4,1.42,3.8979999999999997,6.24,89.722,,
2025-05-17 12:40:00 GMT-4,9.34,1.422,3.904,6.244,89.8292,,
2025-05-17 12:45:00 GMT-4,9.38,1.426,3.918,6.254,90.0318,,
2025-05-17 12:50:00 GMT-4,9.4,1.43,3.9259999999999997,6.26,90.3074,,
2025-05-17 12:55:00 GMT-4,9.4,1.434,3.928,6.2700000000000005,90.679,,
2025-05-17 13:00:00 GMT-4,9.42,1.44,3.9219999999999997,6.2780000000000005,91.1286,,
2025-05-17 13:05:00 GMT-4,9.5,1.442,3.942,6.288,91.4246,,
2025-05-17 13:10:00 GMT-4,9.52,1.446,3.9579999999999997,6.29,91.6688,,
2025-05-17 13:15:00 GMT-4,9.86,1.41,3.968,6.34,93.466,,
2025-05-17 13:20:00 GMT-4,9.98,1.38,3.992,6.362,93.8894,,
2025-05-17 13:25:00 GMT-4,10.0,1.368,3.9899999999999998,6.37,94.185,,
2025-05-17 13:30:00 GMT-4,10.0,1.366,3.9939999999999998,6.37,94.38,,
2025-05-17 13:35:00 GMT-4,10.0,1.362,3.992,6.38,94.6402,,
2025-05-17 13:40:00 GMT-4,10.0,1.36,3.9939999999999998,6.38,94.705,,
2025-05-17 13:45:00 GMT-4,10.0,1.36,3.9899999999999998,6.38,94.8394,,
2025-05-17 13:50:00 GMT-4,9.98,1.348,3.9840000000000004,6.378,94.8898,,
2025-05-17 13:55:00 GMT-4,9.9,1.324,3.982,6.37,94.5228,,
2025-05-17 14:00:00 GMT-4,9.9,1.322,3.976,6.368,94.5,,
2025-05-17 14:05:00 GMT-4,9.9,1.33,3.972,6.37,94.7456,,
2025-05-17 14:10:00 GMT-4,9.9,1.334,3.974,6.372,94.9996,,
2025-05-17 14:15:00 GMT-4,9.9,1.338,3.968,6.3740000000000006,95.1984,,
2025-05-17 14:20:00 GMT-4,9.9,1.34,3.968,6.3740000000000006,95.14,,
2025-05-17 14:25:00 GMT-4,9.9,1.338,3.972,6.372,95.3254,,
2025-05-17 14:30:00 GMT-4,9.9,1.34,3.9659999999999997,6.384,95.7148,,
2025-05-17 14:35:00 GMT-4,9.9,1.334,3.972,6.392,96.0752,,
2025-05-17 14:40:00 GMT-4,9.64,1.324,3.9619999999999997,6.368,94.7356,,
2025-05-17 14:45:00 GMT-4,9.4,1.356,3.9299999999999997,6.318,93.6904,,
2025-05-17 14:50:00 GMT-4,9.32,1.37,3.9219999999999997,6.32,93.894,,
2025-05-17 14:55:00 GMT-4,9.3,1.36,3.9219999999999997,6.32,93.9116,,
2025-05-17 15:00:00 GMT-4,9.3,1.362,3.9240000000000004,6.32,93.974,,
2025-05-17 15:05:00 GMT-4,9.3,1.37,3.9159999999999995,6.33,94.2952,,
2025-05-17 15:10:00 GMT-4,9.4,1.37,3.9159999999999995,6.336,94.6434,,
2025-05-17 15:15:00 GMT-4,9.4,1.37,3.9259999999999997,6.343999999999999,95.0312,,
2025-05-17 15:20:00 GMT-4,9.4,1.358,3.932,6.352,95.1356,,
2025-05-17 15:25:00 GMT-4,9.68,1.3,3.972,6.394,96.433,,
2025-05-17 15:30:00 GMT-4,9.8,1.28,3.978,6.428,97.2228,,
2025-05-17 15:35:00 GMT-4,9.36,1.324,3.9560000000000004,6.356,95.1456,,
2025-05-17 15:40:00 GMT-4,9.3,1.374,3.914,6.346,95.579,,
2025-05-17 15:45:00 GMT-4,9.3,1.428,3.902,6.368,96.6422,,
2025-05-17 15:50:00 GMT-4,9.34,1.44,3.914,6.382,97.1782,,
2025-05-17 15:55:00 GMT-4,9.4,1.436,3.9219999999999997,6.394,97.5156,,
2025-05-17 16:00:00 GMT-4,9.4,1.442,3.9240000000000004,6.4079999999999995,98.0484,,
2025-05-17 16:05:00 GMT-4,9.4,1.484,3.9219999999999997,6.422,98.6536,,
2025-05-17 16:10:00 GMT-4,9.4,1.486,3.9200000000000004,6.426,98.9912,,
2025-05-17 16:15:00 GMT-4,9.66,1.392,3.932,6.434,99.4902,,
2025-05-17 16:20:00 GMT-4,9.88,1.358,3.97,6.473999999999999,100.8228,,
2025-05-17 16:25:00 GMT-4,9.98,1.34,3.9880000000000004,6.4879999999999995,101.3244,,
2025-05-17 16:30:00 GMT-4,10.0,1.322,3.996,6.492,101.451,,
2025-05-17 16:35:00 GMT-4,10.0,1.31,3.992,6.4879999999999995,101.471,,
2025-05-17 16:40:00 GMT-4,10.0,1.31,3.9859999999999998,6.49,101.7282,,
2025-05-17 16:45:00 GMT-4,10.0,1.31,3.9859999999999998,6.49,101.7876,,
2025-05-17 16:50:00 GMT-4,9.98,1.31,3.978,6.49,102.2596,,
2025-05-17 16:55:00 GMT-4,9.9,1.316,3.974,6.49,102.472,,
2025-05-17 17:00:00 GMT-4,10.0,1.334,3.972,6.49,102.9654,,
2025-05-17 17:05:00 GMT-4,10.0,1.32,3.976,6.5,103.0464,,
2025-05-17 17:10:00 GMT-4,10.0,1.316,3.974,6.502,103.3674,,
2025-05-17 17:15:00 GMT-4,9.88,1.304,3.976,6.514,103.2604,,
2025-05-17 17:20:00 GMT-4,9.5,1.31,3.932,6.465999999999999,101.0814,,
2025-05-17 17:25:00 GMT-4,9.5,1.306,3.908,6.465999999999999,101.2418,,
2025-05-17 17:30:00 GMT-4,9.5,1.302,3.904,6.470000000000001,101.5022,,
2025-05-17 17:35:00 GMT-4,9.5,1.296,3.902,6.478,101.6252,,
2025-05-17 17:40:00 GMT-4,9.5,1.292,3.8939999999999997,6.4799999999999995,101.8128,,
2025-05-17 17:45:00 GMT-4,9.5,1.292,3.8979999999999997,6.486,102.0558,,
2025-05-17 17:50:00 GMT-4,9.5,1.29,3.8920000000000003,6.49,102.1848,,
2025-05-17 17:55:00 GMT-4,9.5,1.284,3.8899999999999997,6.4959999999999996,102.338,,
2025-05-17 18:00:00 GMT-4,9.5,1.28,3.8840000000000003,6.5,102.474,,
2025-05-17 18:05:00 GMT-4,9.6,1.31,3.8920000000000003,6.5280000000000005,103.8664,,
2025-05-17 18:10:00 GMT-4,9.76,1.3,3.914,6.56,105.2892,,
2025-05-17 18:15:00 GMT-4,9.8,1.296,3.936,6.587999999999999,106.144,,
2025-05-17 18:20:00 GMT-4,9.86,1.3,3.942,6.598000000000001,106.6156,,
2025-05-17 18:25:00 GMT-4,9.9,1.3,3.944,6.609999999999999,107.2006,,
2025-05-17 18:30:00 GMT-4,9.9,1.292,3.944,6.622,107.6066,,
2025-05-17 18:35:00 GMT-4,9.9,1.29,3.942,6.63,108.0336,,
2025-05-17 18:40:00 GMT-4,9.9,1.282,3.94,6.634,108.0624,,
2025-05-17 18:45:00 GMT-4,9.9,1.28,3.94,6.638,108.1746,,
2025-05-17 18:50:00 GMT-4,9.9,1.282,3.936,6.65,108.559,,
2025-05-17 18:55:00 GMT-4,9.9,1.28,3.9299999999999997,6.654000000000001,108.9264,,
2025-05-17 19:00:00 GMT-4,9.9,1.276,3.9299999999999997,6.6659999999999995,109.2468,,
2025-05-17 19:05:00 GMT-4,9.9,1.26,3.932,6.6659999999999995,109.2474,,
2025-05-17 19:10:00 GMT-4,9.9,1.262,3.928,6.668000000000001,109.3358,,
2025-05-17 19:15:00 GMT-4,9.9,1.264,3.9200000000000004,6.68,109.7494,,
2025-05-17 19:20:00 GMT-4,9.9,1.26,3.9200000000000004,6.6819999999999995,109.6944,,
2025-05-17 19:25:00 GMT-4,9.9,1.26,3.912,6.688,109.9844,,
2025-05-17 19:30:00 GMT-4,9.9,1.268,3.912,6.698,110.1876,,
2025-05-17 19:35:00 GMT-4,9.9,1.27,3.91,6.702,110.6378,,
2025-05-17 19:40:00 GMT-4,9.9,1.27,3.902,6.708,110.7926,,
2025-05-17 19:45:00 GMT-4,9.9,1.266,3.902,6.712000000000001,110.9726,,
2025-05-17 19:50:00 GMT-4,9.9,1.26,3.904,6.718000000000001,111.1448,,
2025-05-17 19:55:00 GMT-4,9.9,1.26,3.904,6.720000000000001,111.3936,,
2025-05-17 20:00:00 GMT-4,9.9,1.26,3.908,6.728,111.5294,,
2025-05-17 20:05:00 GMT-4,9.9,1.26,3.914,6.731999999999999,111.6148,,
2025-05-17 20:10:00 GMT-4,9.9,1.252,3.91,6.734,111.627,,
2025-05-17 20:15:00 GMT-4,9.9,1.254,3.914,6.7299999999999995,111.6684,,
2025-05-17 20:20:00 GMT-4,9.9,1.25,3.9159999999999995,6.7379999999999995,111.8478,,
2025-05-17 20:25:00 GMT-4,9.9,1.25,3.9200000000000004,6.74,111.9132,,
2025-05-17 20:30:00 GMT-4,9.9,1.248,3.9200000000000004,6.74,111.9574,,
2025-05-17 20:35:00 GMT-4,9.9,1.25,3.9200000000000004,6.74,112.0152,,
2025-05-17 20:40:00 GMT-4,9.9,1.246,3.912,6.736,111.9078,,
2025-05-17 20:45:00 GMT-4,9.9,1.242,3.912,6.736,111.77,,
2025-05-17 20:50:00 GMT-4,9.9,1.238,3.91,6.7299999999999995,111.6678,,
2025-05-17 20:55:00 GMT-4,9.9,1.238,3.91,6.7299999999999995,111.6454,,
2025-05-17 21:00:00 GMT-4,9.9,1.236,3.904,6.728,111.5256,,
2025-05-17 21:05:00 GMT-4,9.9,1.23,3.9,6.720000000000001,111.4016,,
2025-05-17 21:10:00 GMT-4,9.84,1.218,3.9,6.714,110.9902,,
2025-05-17 21:15:00 GMT-4,9.8,1.21,3.896,6.7,110.5274,,
2025-05-17 21:20:00 GMT-4,9.8,1.22,3.8840000000000003,6.702,110.7032,,
2025-05-17 21:25:00 GMT-4,9.8,1.22,3.878,6.704000000000001,110.8036,,
2025-05-17 21:30:00 GMT-4,9.52,1.188,3.868,6.6659999999999995,108.5368,,
2025-05-17 21:35:00 GMT-4,9.26,1.222,3.836,6.636,107.1752,,
2025-05-17 21:40:00 GMT-4,9.2,1.254,3.832,6.628,107.51,,
2025-05-17 21:45:00 GMT-4,9.2,1.26,3.832,6.624,107.6832,,
2025-05-17 21:50:00 GMT-4,9.2,1.266,3.8340000000000005,6.622,107.6334,,
2025-05-17 21:55:00 GMT-4,9.2,1.264,3.8340000000000005,6.628,107.7804,,
2025-05-17 22:00:00 GMT-4,9.16,1.26,3.846,6.63,107.7298,,
2025-05-17 22:05:00 GMT-4,8.98,1.22,3.836,6.604000000000001,105.5048,,
2025-05-17 22:10:00 GMT-4,9.0,1.222,3.842,6.608,105.263,,
2025-05-17 22:15:00 GMT-4,9.0,1.188,3.84,6.609999999999999,104.7722,,
2025-05-17 22:20:00 GMT-4,9.12,1.198,3.8600000000000003,6.626,105.5986,,
2025-05-17 22:25:00 GMT-4,9.2,1.204,3.868,6.638,106.2642,,
2025-05-17 22:30:00 GMT-4,9.22,1.204,3.874,6.648000000000001,106.6376,,
2025-05-17 22:35:00 GMT-4,9.3,1.206,3.886,6.651999999999999,107.0552,,
2025-05-17 22:40:00 GMT-4,9.3,1.214,3.8899999999999997,6.6579999999999995,107.356,,
2025-05-17 22:45:00 GMT-4,9.32,1.222,3.886,6.664,107.5906,,
2025-05-17 22:50:00 GMT-4,9.36,1.294,3.8840000000000003,6.668000000000001,109.3446,,
2025-05-17 22:55:00 GMT-4,9.34,1.304,3.8899999999999997,6.656000000000001,109.3382,,
2025-05-17 23:00:00 GMT-4,9.58,1.254,3.896,6.696,110.1608,,
2025-05-17 23:05:00 GMT-4,9.66,1.22,3.902,6.7,109.7374,,
2025-05-17 23:10:00 GMT-4,9.7,1.224,3.9,6.702,109.889,,
2025-05-17 23:15:00 GMT-4,9.7,1.226,3.8979999999999997,6.709999999999999,110.236,,
2025-05-17 23:20:00 GMT-4,9.7,1.228,3.8979999999999997,6.708,110.276,,
2025-05-17 23:25:00 GMT-4,9.7,1.23,3.8920000000000003,6.702,110.118,,
2025-05-17 23:30:00 GMT-4,9.7,1.218,3.896,6.698,109.8964,,
2025-05-17 23:35:00 GMT-4,9.6,1.19,3.8880000000000003,6.6819999999999995,109.1114,,
2025-05-17 23:40:00 GMT-4,9.6,1.206,3.8880000000000003,6.6819999999999995,109.1388,,
2025-05-17 23:45:00 GMT-4,9.6,1.222,3.874,6.686,109.3714,,
2025-05-17 23:50:00 GMT-4,9.6,1.23,3.87,6.69,109.6218,,
2025-05-17 23:55:00 GMT-4,9.6,1.228,3.868,6.69,109.5572,,
2025-05-18 00:00:00 GMT-4,9.6,1.196,3.868,6.67,108.5294,,
2025-05-18 00:05:00 GMT-4,9.52,1.192,3.8619999999999997,6.664,108.3844,,
2025-05-18 00:10:00 GMT-4,9.5,1.2,3.8560000000000003,6.659999999999999,108.1622,,
2025-05-18 00:15:00 GMT-4,9.5,1.21,3.8560000000000003,6.664,108.4562,,
2025-05-18 00:20:00 GMT-4,9.5,1.18,3.8520000000000003,6.654000000000001,107.9196,,
2025-05-18 00:25:00 GMT-4,9.5,1.176,3.8560000000000003,6.648000000000001,107.6666,,
2025-05-18 00:30:00 GMT-4,9.5,1.204,3.85,6.6579999999999995,108.3634,,
2025-05-18 00:35:00 GMT-4,9.54,1.222,3.854,6.676,109.006,,
2025-05-18 00:40:00 GMT-4,9.52,1.19,3.864,6.668000000000001,108.565,,
2025-05-18 00:45:00 GMT-4,9.5,1.182,3.8619999999999997,6.659999999999999,108.0494,,
2025-05-18 00:50:00 GMT-4,9.5,1.196,3.8600000000000003,6.6579999999999995,108.1972,,
2025-05-18 00:55:00 GMT-4,9.5,1.21,3.85,6.659999999999999,108.5734,,
2025-05-18 01:00:00 GMT-4,9.46,1.182,3.848,6.656000000000001,108.0324,,
2025-05-18 01:05:00 GMT-4,9.4,1.174,3.846,6.640000000000001,107.3312,,
2025-05-18 01:10:00 GMT-4,9.4,1.188,3.84,6.644,107.5894,,
2025-05-18 01:15:00 GMT-4,9.4,1.202,3.84,6.651999999999999,107.937,,
2025-05-18 01:20:00 GMT-4,9.4,1.18,3.84,6.640000000000001,107.4196,,
2025-05-18 01:25:00 GMT-4,9.3,1.156,3.8299999999999996,6.63,106.5396,,
2025-05-18 01:30:00 GMT-4,9.3,1.172,3.836,6.63,106.7284,,
2025-05-18 01:35:00 GMT-4,9.3,1.194,3.832,6.632,106.8996,,
2025-05-18 01:40:00 GMT-4,9.3,1.194,3.818,6.638,107.111,,
2025-05-18 01:45:00 GMT-4,9.3,1.158,3.8240000000000003,6.622,106.376,,
2025-05-18 01:50:00 GMT-4,9.22,1.16,3.8259999999999996,6.62,106.0798,,
2025-05-18 01:55:00 GMT-4,9.28,1.176,3.822,6.624,106.3302,,
2025-05-18 02:00:00 GMT-4,9.2,1.164,3.822,6.618,106.1094,,
2025-05-18 02:05:00 GMT-4,9.2,1.132,3.822,6.601999999999999,105.1686,,
2025-05-18 02:10:00 GMT-4,9.2,1.14,3.822,6.601999999999999,105.0712,,
2025-05-18 02:15:00 GMT-4,9.2,1.178,3.8200000000000003,6.616,105.9336,,
2025-05-18 02:20:00 GMT-4,9.2,1.188,3.816,6.63,106.5478,,
2025-05-18 02:25:00 GMT-4,9.2,1.158,3.8200000000000003,6.618,105.7474,,
2025-05-18 02:30:00 GMT-4,9.2,1.168,3.816,6.618,105.851,,
2025-05-18 02:35:00 GMT-4,9.2,1.18,3.8240000000000003,6.628,106.336,,
2025-05-18 02:40:00 GMT-4,9.2,1.164,3.8280000000000003,6.622,105.946,,
2025-05-18 02:45:00 GMT-4,9.18,1.154,3.8200000000000003,6.609999999999999,105.2822,,
2025-05-18 02:50:00 GMT-4,9.2,1.176,3.814,6.618,105.8316,,
2025-05-18 02:55:00 GMT-4,9.2,1.168,3.818,6.62,105.93,,
2025-05-18 03:00:00 GMT-4,9.02,1.138,3.806,6.598000000000001,104.498,,
2025-05-18 03:05:00 GMT-4,8.8,1.152,3.7880000000000003,6.5840000000000005,102.8162,,
2025-05-18 03:10:00 GMT-4,8.8,1.194,3.8,6.598000000000001,103.4442,,
2025-05-18 03:15:00 GMT-4,8.46,1.208,3.804,6.6,101.9554,,
2025-05-18 03:20:00 GMT-4,8.32,1.196,3.8240000000000003,6.608,100.6044,,
2025-05-18 03:25:00 GMT-4,8.24,1.194,3.836,6.612,99.9436,,
2025-05-18 03:30:00 GMT-4,8.28,1.24,3.832,6.618,100.8004,,
2025-05-18 03:35:00 GMT-4,8.3,1.27,3.838,6.63,101.6372,,
2025-05-18 03:40:00 GMT-4,8.3,1.26,3.8340000000000005,6.63,101.4782,,
2025-05-18 03:45:00 GMT-4,8.2,1.226,3.8340000000000005,6.62,100.4082,,
2025-05-18 03:50:00 GMT-4,8.34,1.26,3.838,6.628,101.7648,,
2025-05-18 03:55:00 GMT-4,8.42,1.218,3.848,6.638,101.3012,,
2025-05-18 04:00:00 GMT-4,8.7,1.178,3.872,6.6579999999999995,102.284,,
2025-05-18 04:05:00 GMT-4,8.8,1.154,3.8880000000000003,6.662000000000001,102.4648,,
2025-05-18 04:10:00 GMT-4,8.86,1.172,3.8840000000000003,6.668000000000001,103.1166,,
2025-05-18 04:15:00 GMT-4,8.9,1.192,3.8979999999999997,6.68,104.0082,,
2025-05-18 04:20:00 GMT-4,8.66,1.156,3.8880000000000003,6.656000000000001,102.283,,
2025-05-18 04:25:00 GMT-4,8.46,1.146,3.8579999999999997,6.612,100.107,,
2025-05-18 04:30:00 GMT-4,8.42,1.174,3.85,6.614,100.4562,,
2025-05-18 04:35:00 GMT-4,8.5,1.176,3.848,6.62,100.738,,
2025-05-18 04:40:00 GMT-4,8.5,1.232,3.848,6.624,102.1258,,
2025-05-18 04:45:00 GMT-4,8.5,1.244,3.848,6.624,102.3538,,
2025-05-18 04:50:00 GMT-4,8.5,1.24,3.854,6.628,102.5184,,
2025-05-18 04:55:00 GMT-4,8.5,1.242,3.85,6.63,102.5236,,
2025-05-18 05:00:00 GMT-4,8.56,1.23,3.864,6.632,102.4266,,
2025-05-18 05:05:00 GMT-4,8.76,1.182,3.876,6.656000000000001,102.7934,,
2025-05-18 05:10:00 GMT-4,8.8,1.156,3.8880000000000003,6.662000000000001,102.8852,,
2025-05-18 05:15:00 GMT-4,8.86,1.15,3.9,6.664,102.8182,,
2025-05-18 05:20:00 GMT-4,8.9,1.162,3.91,6.67,103.142,,
2025-05-18 05:25:00 GMT-4,8.9,1.17,3.902,6.67,103.5732,,
2025-05-18 05:30:00 GMT-4,8.9,1.178,3.8920000000000003,6.68,103.9724,,
2025-05-18 05:35:00 GMT-4,8.96,1.188,3.8939999999999997,6.68,104.2244,,
2025-05-18 05:40:00 GMT-4,8.9,1.158,3.8920000000000003,6.668000000000001,103.6528,,
2025-05-18 05:45:00 GMT-4,8.9,1.152,3.8880000000000003,6.662000000000001,103.3778,,
2025-05-18 05:50:00 GMT-4,8.9,1.174,3.896,6.668000000000001,103.7586,,
2025-05-18 05:55:00 GMT-4,8.9,1.176,3.91,6.672,103.9226,,
2025-05-18 06:00:00 GMT-4,8.9,1.138,3.906,6.656000000000001,103.042,,
2025-05-18 06:05:00 GMT-4,8.9,1.136,3.908,6.651999999999999,102.7418,,
2025-05-18 06:10:00 GMT-4,8.9,1.162,3.8979999999999997,6.6579999999999995,103.338,,
2025-05-18 06:15:00 GMT-4,8.9,1.152,3.8939999999999997,6.659999999999999,103.361,,
2025-05-18 06:20:00 GMT-4,8.9,1.16,3.9,6.662000000000001,103.4574,,
2025-05-18 06:25:00 GMT-4,8.82,1.126,3.906,6.648000000000001,102.5952,,
2025-05-18 06:30:00 GMT-4,8.8,1.128,3.8979999999999997,6.640000000000001,102.0838,,
2025-05-18 06:35:00 GMT-4,8.8,1.148,3.874,6.642,102.4114,,
2025-05-18 06:40:00 GMT-4,8.8,1.156,3.874,6.648000000000001,102.8422,,
2025-05-18 06:45:00 GMT-4,8.8,1.122,3.872,6.638,102.1188,,
2025-05-18 06:50:00 GMT-4,8.7,1.114,3.874,6.628,101.633,,
2025-05-18 06:55:00 GMT-4,8.74,1.14,3.8659999999999997,6.632,102.0764,,
2025-05-18 07:00:00 GMT-4,8.8,1.152,3.868,6.638,102.5102,,
2025-05-18 07:05:00 GMT-4,8.76,1.12,3.872,6.628,101.7992,,
2025-05-18 07:10:00 GMT-4,8.7,1.114,3.864,6.624,101.4198,,
2025-05-18 07:15:00 GMT-4,8.74,1.138,3.8659999999999997,6.632,101.9892,,
2025-05-18 07:20:00 GMT-4,8.78,1.136,3.87,6.638,102.3546,,
2025-05-18 07:25:00 GMT-4,8.7,1.102,3.874,6.616,101.3278,,
2025-05-18 07:30:00 GMT-4,8.7,1.118,3.8600000000000003,6.624,101.5222,,
2025-05-18 07:35:00 GMT-4,8.7,1.148,3.8619999999999997,6.640000000000001,102.3398,,
2025-05-18 07:40:00 GMT-4,8.7,1.116,3.864,6.634,102.3238,,
2025-05-18 07:45:00 GMT-4,8.7,1.078,3.872,6.612,100.9872,,
2025-05-18 07:50:00 GMT-4,8.68,1.1,3.8600000000000003,6.612,100.912,,
2025-05-18 07:55:00 GMT-4,8.36,1.144,3.846,6.601999999999999,99.6982,,
2025-05-18 08:00:00 GMT-4,8.22,1.146,3.8200000000000003,6.598000000000001,98.8554,,
2025-05-18 08:05:00 GMT-4,8.2,1.156,3.8259999999999996,6.608,98.8616,,
2025-05-18 08:10:00 GMT-4,8.2,1.2,3.8200000000000003,6.618,99.7642,,
2025-05-18 08:15:00 GMT-4,8.2,1.212,3.818,6.622,100.3486,,
2025-05-18 08:20:00 GMT-4,8.2,1.176,3.8280000000000003,6.62,99.4126,,
2025-05-18 08:25:00 GMT-4,8.2,1.182,3.838,6.622,99.3814,,
2025-05-18 08:30:00 GMT-4,8.26,1.218,3.8340000000000005,6.628,100.4758,,
2025-05-18 08:35:00 GMT-4,8.3,1.212,3.844,6.63,100.707,,
2025-05-18 08:40:00 GMT-4,8.34,1.18,3.838,6.632,100.0436,,
2025-05-18 08:45:00 GMT-4,8.6,1.162,3.8659999999999997,6.656000000000001,101.458,,
2025-05-18 08:50:00 GMT-4,8.74,1.17,3.8840000000000003,6.67,102.4404,,
2025-05-18 08:55:00 GMT-4,8.8,1.132,3.8979999999999997,6.659999999999999,102.0722,,
2025-05-18 09:00:00 GMT-4,8.78,1.118,3.9200000000000004,6.651999999999999,101.5458,,
2025-05-18 09:05:00 GMT-4,8.44,1.138,3.8920000000000003,6.626,99.9,,
2025-05-18 09:10:00 GMT-4,8.38,1.178,3.8659999999999997,6.62,99.9616,,
2025-05-18 09:15:00 GMT-4,8.3,1.158,3.854,6.614,99.2944,,
2025-05-18 09:20:00 GMT-4,8.3,1.18,3.836,6.609999999999999,99.333,,
2025-05-18 09:25:00 GMT-4,8.38,1.224,3.8520000000000003,6.624,100.7086,,
2025-05-18 09:30:00 GMT-4,8.44,1.228,3.8619999999999997,6.642,101.7386,,
2025-05-18 09:35:00 GMT-4,8.4,1.178,3.878,6.636,100.569,,
2025-05-18 09:40:00 GMT-4,8.4,1.17,3.876,6.63,99.9884,,
2025-05-18 09:45:00 GMT-4,8.42,1.16,3.87,6.624,99.7964,,
2025-05-18 09:50:00 GMT-4,8.72,1.158,3.8939999999999997,6.656000000000001,101.6238,,
2025-05-18 09:55:00 GMT-4,8.84,1.122,3.932,6.659999999999999,101.9496,,
2025-05-18 10:00:00 GMT-4,8.94,1.144,3.95,6.676,102.6164,,
2025-05-18 10:05:00 GMT-4,9.04,1.176,3.9539999999999997,6.694,103.9596,,
2025-05-18 10:10:00 GMT-4,9.1,1.166,3.976,6.694,104.547,,
2025-05-18 10:15:00 GMT-4,9.1,1.122,3.9859999999999998,6.676,103.7626,,
2025-05-18 10:20:00 GMT-4,9.0,1.082,3.9840000000000004,6.656000000000001,102.7328,,
2025-05-18 10:25:00 GMT-4,8.96,1.028,3.976,6.604000000000001,101.0298,,
2025-05-18 10:30:00 GMT-4,8.88,0.964,3.97,6.562,99.0432,,
2025-05-18 10:35:00 GMT-4,8.8,0.954,3.974,6.545999999999999,98.429,,
2025-05-18 10:40:00 GMT-4,8.68,1.054,3.946,6.590000000000001,99.2378,,
2025-05-18 10:45:00 GMT-4,8.5,1.206,3.91,6.62,101.2896,,
2025-05-18 10:50:00 GMT-4,8.5,1.268,3.914,6.626,102.3772,,
2025-05-18 10:55:00 GMT-4,8.5,1.312,3.9159999999999995,6.638,103.3484,,
2025-05-18 11:00:00 GMT-4,8.58,1.328,3.928,6.654000000000001,104.2964,,
2025-05-18 11:05:00 GMT-4,8.6,1.334,3.942,6.659999999999999,104.7894,,
2025-05-18 11:10:00 GMT-4,8.42,1.332,3.95,6.656000000000001,104.0648,,
2025-05-18 11:15:00 GMT-4,8.22,1.376,3.932,6.648000000000001,102.9046,,
2025-05-18 11:20:00 GMT-4,8.38,1.398,3.936,6.651999999999999,104.2904,,
2025-05-18 11:25:00 GMT-4,8.52,1.408,3.9479999999999995,6.6659999999999995,105.5072,,
2025-05-18 11:30:00 GMT-4,8.42,1.41,3.964,6.6659999999999995,105.2756,,
2025-05-18 11:35:00 GMT-4,8.3,1.406,3.944,6.651999999999999,104.0192,,
2025-05-18 11:40:00 GMT-4,8.2,1.4,3.934,6.65,103.514,,
2025-05-18 11:45:00 GMT-4,8.38,1.404,3.936,6.654000000000001,104.2838,,
2025-05-18 11:50:00 GMT-4,8.48,1.394,3.9579999999999997,6.664,105.095,,
2025-05-18 11:55:00 GMT-4,8.58,1.34,3.968,6.659999999999999,104.4306,,
2025-05-18 12:00:00 GMT-4,8.6,1.318,3.982,6.659999999999999,104.3974,,
2025-05-18 12:05:00 GMT-4,8.7,1.31,3.9880000000000004,6.659999999999999,104.255,,
2025-05-18 12:10:00 GMT-4,8.7,1.306,3.996,6.6579999999999995,104.4092,,
2025-05-18 12:15:00 GMT-4,8.7,1.314,3.9979999999999998,6.662000000000001,104.6386,,
2025-05-18 12:20:00 GMT-4,8.7,1.328,3.9939999999999998,6.668000000000001,105.0402,,
2025-05-18 12:25:00 GMT-4,8.7,1.34,3.9979999999999998,6.67,105.4602,,
2025-05-18 12:30:00 GMT-4,8.76,1.352,4.006,6.678,105.8706,,
2025-05-18 12:35:00 GMT-4,8.8,1.372,4.006,6.68,106.4282,,
2025-05-18 12:40:00 GMT-4,8.8,1.364,4.008,6.68,106.6396,,
2025-05-18 12:45:00 GMT-4,8.58,1.344,3.996,6.6739999999999995,105.0122,,
2025-05-18 12:50:00 GMT-4,8.4,1.352,3.964,6.65,103.2618,,
2025-05-18 12:55:00 GMT-4,8.4,1.354,3.95,6.65,103.3034,,
2025-05-18 13:00:00 GMT-4,8.4,1.35,3.946,6.65,103.3182,,
2025-05-18 13:05:00 GMT-4,8.4,1.35,3.9539999999999997,6.651999999999999,103.573,,
2025-05-18 13:10:00 GMT-4,8.4,1.354,3.96,6.654000000000001,103.8578,,
2025-05-18 13:15:00 GMT-4,8.4,1.35,3.96,6.6579999999999995,104.1636,,
2025-05-18 13:20:00 GMT-4,8.4,1.35,3.96,6.659999999999999,104.1474,,
2025-05-18 13:25:00 GMT-4,8.4,1.352,3.9659999999999997,6.6579999999999995,104.0802,,
2025-05-18 13:30:00 GMT-4,8.46,1.356,3.96,6.659999999999999,104.1494,,
2025-05-18 13:35:00 GMT-4,8.6,1.376,3.976,6.67,105.617,,
2025-05-18 13:40:00 GMT-4,8.64,1.362,3.982,6.6739999999999995,105.6504,,
2025-05-18 13:45:00 GMT-4,8.7,1.36,3.9899999999999998,6.676,105.834,,
2025-05-18 13:50:00 GMT-4,8.7,1.362,4.0,6.68,106.0556,,
2025-05-18 13:55:00 GMT-4,8.7,1.366,4.002000000000001,6.68,106.1432,,
2025-05-18 14:00:00 GMT-4,8.7,1.366,4.004,6.678,106.2568,,
2025-05-18 14:05:00 GMT-4,8.7,1.364,4.004,6.68,106.2432,,
2025-05-18 14:10:00 GMT-4,8.7,1.362,4.0,6.68,106.1572,,
2025-05-18 14:15:00 GMT-4,8.7,1.362,4.014,6.68,106.1378,,
2025-05-18 14:20:00 GMT-4,8.72,1.36,4.012,6.68,106.153,,
2025-05-18 14:25:00 GMT-4,8.8,1.362,4.018,6.68,106.34,,
2025-05-18 14:30:00 GMT-4,8.8,1.362,4.018,6.68,106.433,,
2025-05-18 14:35:00 GMT-4,8.8,1.36,4.012,6.68,106.4812,,
2025-05-18 14:40:00 GMT-4,8.8,1.36,4.012,6.68,106.4486,,
2025-05-18 14:45:00 GMT-4,8.8,1.356,4.01,6.684,106.569,,
2025-05-18 14:50:00 GMT-4,8.66,1.35,4.012,6.6739999999999995,106.0974,,
2025-05-18 14:55:00 GMT-4,8.28,1.374,3.974,6.6579999999999995,103.8052,,
2025-05-18 15:00:00 GMT-4,8.38,1.424,3.9579999999999997,6.6579999999999995,104.919,,
2025-05-18 15:05:00 GMT-4,8.5,1.46,3.96,6.676,106.5266,,
2025-05-18 15:10:00 GMT-4,8.54,1.482,3.968,6.686,107.4996,,
2025-05-18 15:15:00 GMT-4,8.54,1.494,3.972,6.688,107.7396,,
2025-05-18 15:20:00 GMT-4,8.56,1.5,3.9659999999999997,6.688,107.7976,,
2025-05-18 15:25:00 GMT-4,8.4,1.498,3.9619999999999997,6.678,106.864,,
2025-05-18 15:30:00 GMT-4,8.32,1.492,3.9520000000000004,6.672,106.3756,,
2025-05-18 15:35:00 GMT-4,8.36,1.43,3.9579999999999997,6.6659999999999995,105.3844,,
2025-05-18 15:40:00 GMT-4,8.6,1.386,3.97,6.6819999999999995,105.9054,,
2025-05-18 15:45:00 GMT-4,8.7,1.364,3.9979999999999998,6.68,106.0824,,
2025-05-18 15:50:00 GMT-4,8.72,1.35,4.012,6.6819999999999995,106.0418,,
2025-05-18 15:55:00 GMT-4,8.8,1.34,4.016,6.68,106.0686,,
2025-05-18 16:00:00 GMT-4,8.78,1.344,4.022,6.68,106.0852,,
2025-05-18 16:05:00 GMT-4,8.8,1.358,4.022,6.684,106.51,,
2025-05-18 16:10:00 GMT-4,8.82,1.376,4.0280000000000005,6.688,107.1082,,
2025-05-18 16:15:00 GMT-4,8.9,1.38,4.026,6.694,107.535,,
2025-05-18 16:20:00 GMT-4,8.9,1.402,4.022,6.7,108.1476,,
2025-05-18 16:25:00 GMT-4,8.9,1.394,4.018,6.7,107.9806,,
2025-05-18 16:30:00 GMT-4,8.9,1.38,4.024,6.692,107.7224,,
2025-05-18 16:35:00 GMT-4,8.9,1.38,4.024,6.694,107.6804,,
2025-05-18 16:40:00 GMT-4,8.9,1.382,4.026,6.69,107.6682,,
2025-05-18 16:45:00 GMT-4,8.9,1.382,4.024,6.69,107.6998,,
2025-05-18 16:50:00 GMT-4,8.9,1.38,4.016,6.69,107.6256,,
2025-05-18 16:55:00 GMT-4,8.9,1.37,4.016,6.69,107.5884,,
2025-05-18 17:00:00 GMT-4,8.9,1.374,4.014,6.69,107.6516,,
2025-05-18 17:05:00 GMT-4,8.9,1.37,4.018,6.69,107.505,,
2025-05-18 17:10:00 GMT-4,8.9,1.37,4.014,6.69,107.4048,,
2025-05-18 17:15:00 GMT-4,8.88,1.37,4.01,6.6819999999999995,107.171,,
2025-05-18 17:20:00 GMT-4,8.8,1.37,4.002000000000001,6.68,107.1014,,
2025-05-18 17:25:00 GMT-4,8.8,1.37,4.0,6.68,107.0148,,
2025-05-18 17:30:00 GMT-4,8.8,1.37,3.9939999999999998,6.68,107.1616,,
2025-05-18 17:35:00 GMT-4,8.74,1.36,3.9840000000000004,6.6739999999999995,106.616,,
2025-05-18 17:40:00 GMT-4,8.42,1.378,3.972,6.654000000000001,104.397,,
2025-05-18 17:45:00 GMT-4,8.3,1.402,3.9479999999999995,6.654000000000001,104.3792,,
2025-05-18 17:50:00 GMT-4,8.3,1.414,3.94,6.659999999999999,104.6852,,
2025-05-18 17:55:00 GMT-4,8.3,1.42,3.94,6.659999999999999,104.801,,
2025-05-18 18:00:00 GMT-4,8.36,1.41,3.932,6.6579999999999995,104.772,,
2025-05-18 18:05:00 GMT-4,8.32,1.426,3.94,6.662000000000001,105.0128,,
2025-05-18 18:10:00 GMT-4,8.5,1.444,3.936,6.672,106.1248,,
2025-05-18 18:15:00 GMT-4,8.4,1.452,3.938,6.6739999999999995,105.9836,,
2025-05-18 18:20:00 GMT-4,8.4,1.452,3.936,6.6739999999999995,106.0188,,
2025-05-18 18:25:00 GMT-4,8.5,1.464,3.936,6.6819999999999995,106.599,,
2025-05-18 18:30:00 GMT-4,8.44,1.45,3.946,6.684,106.465,,
2025-05-18 18:35:00 GMT-4,8.32,1.438,3.934,6.672,105.3172,,
2025-05-18 18:40:00 GMT-4,8.38,1.41,3.9159999999999995,6.659999999999999,104.7952,,
2025-05-18 18:45:00 GMT-4,8.54,1.362,3.934,6.672,105.2176,,
2025-05-18 18:50:00 GMT-4,8.6,1.338,3.944,6.67,104.9818,,
2025-05-18 18:55:00 GMT-4,8.6,1.348,3.9539999999999997,6.672,105.3018,,
2025-05-18 19:00:00 GMT-4,8.7,1.37,3.9619999999999997,6.6819999999999995,106.07,,
2025-05-18 19:05:00 GMT-4,8.7,1.378,3.97,6.684,106.6924,,
2025-05-18 19:10:00 GMT-4,8.7,1.38,3.964,6.686,106.6332,,
2025-05-18 19:15:00 GMT-4,8.7,1.386,3.9659999999999997,6.684,106.705,,
2025-05-18 19:20:00 GMT-4,8.7,1.384,3.97,6.6819999999999995,106.76,,
2025-05-18 19:25:00 GMT-4,8.7,1.402,3.968,6.6819999999999995,106.9326,,
2025-05-18 19:30:00 GMT-4,8.7,1.39,3.9659999999999997,6.68,106.8776,,
2025-05-18 19:35:00 GMT-4,8.7,1.38,3.96,6.68,106.713,,
2025-05-18 19:40:00 GMT-4,8.7,1.378,3.9539999999999997,6.68,106.6428,,
2025-05-18 19:45:00 GMT-4,8.7,1.38,3.9520000000000004,6.68,106.5074,,
2025-05-18 19:50:00 GMT-4,8.7,1.376,3.9520000000000004,6.678,106.469,,
2025-05-18 19:55:00 GMT-4,8.7,1.372,3.942,6.67,106.2524,,
2025-05-18 20:00:00 GMT-4,8.7,1.372,3.94,6.67,106.1632,,
2025-05-18 20:05:00 GMT-4,8.7,1.372,3.934,6.6739999999999995,106.201,,
2025-05-18 20:10:00 GMT-4,8.7,1.366,3.9299999999999997,6.67,106.2586,,
2025-05-18 20:15:00 GMT-4,8.625,1.365,3.9274999999999998,6.672499999999999,106.1648,,
2025-05-18 20:20:00 GMT-4,8.6,1.366,3.9299999999999997,6.67,105.976,,
2025-05-18 20:25:00 GMT-4,8.6,1.362,3.9219999999999997,6.668000000000001,105.8714,,
2025-05-18 20:30:00 GMT-4,8.6,1.366,3.9219999999999997,6.67,105.975,,
2025-05-18 20:35:00 GMT-4,8.6,1.364,3.914,6.67,106.0748,,
2025-05-18 20:40:00 GMT-4,8.6,1.36,3.9240000000000004,6.67,106.2642,,
2025-05-18 20:45:00 GMT-4,8.6,1.362,3.928,6.67,106.2378,,
2025-05-18 20:50:00 GMT-4,8.64,1.36,3.928,6.672,106.1332,,
2025-05-18 20:55:00 GMT-4,8.6,1.358,3.918,6.664,105.7554,,
2025-05-18 21:00:00 GMT-4,8.6,1.356,3.91,6.662000000000001,105.8306,,
2025-05-18 21:05:00 GMT-4,8.6,1.352,3.902,6.662000000000001,105.9092,,
2025-05-18 21:10:00 GMT-4,8.6,1.332,3.906,6.659999999999999,105.2378,,
2025-05-18 21:15:00 GMT-4,8.6,1.33,3.904,6.659999999999999,105.1432,,
2025-05-18 21:20:00 GMT-4,8.6,1.34,3.8939999999999997,6.659999999999999,105.3064,,
2025-05-18 21:25:00 GMT-4,8.5,1.326,3.9,6.654000000000001,104.7042,,
2025-05-18 21:30:00 GMT-4,8.5,1.314,3.9,6.65,104.5108,,
2025-05-18 21:35:00 GMT-4,8.5,1.332,3.9,6.65,104.8406,,
2025-05-18 21:40:00 GMT-4,8.5,1.342,3.8979999999999997,6.65,104.997,,
2025-05-18 21:45:00 GMT-4,8.5,1.346,3.8899999999999997,6.651999999999999,105.063,,
2025-05-18 21:50:00 GMT-4,8.5,1.352,3.896,6.651999999999999,105.1426,,
2025-05-18 21:55:00 GMT-4,8.5,1.326,3.8939999999999997,6.651999999999999,104.5894,,
2025-05-18 22:00:00 GMT-4,8.42,1.322,3.886,6.65,104.2998,,
2025-05-18 22:05:00 GMT-4,8.4,1.332,3.88,6.65,104.3736,,
2025-05-18 22:10:00 GMT-4,8.4,1.358,3.886,6.65,104.7794,,
2025-05-18 22:15:00 GMT-4,8.4,1.348,3.8840000000000003,6.651999999999999,104.645,,
2025-05-18 22:20:00 GMT-4,8.4,1.344,3.882,6.65,104.379,,
2025-05-18 22:25:00 GMT-4,8.4,1.322,3.872,6.645999999999999,103.4594,,
2025-05-18 22:30:00 GMT-4,8.36,1.34,3.8600000000000003,6.642,103.474,,
2025-05-18 22:35:00 GMT-4,8.4,1.378,3.864,6.656000000000001,104.667,,
2025-05-18 22:40:00 GMT-4,8.28,1.382,3.8560000000000003,6.645999999999999,104.0274,,
2025-05-18 22:45:00 GMT-4,8.46,1.388,3.8619999999999997,6.662000000000001,105.4024,,
2025-05-18 22:50:00 GMT-4,8.26,1.39,3.874,6.656000000000001,104.0926,,
2025-05-18 22:55:00 GMT-4,8.42,1.39,3.868,6.656000000000001,104.9564,,
2025-05-18 23:00:00 GMT-4,8.44,1.39,3.876,6.67,105.3678,,
2025-05-18 23:05:00 GMT-4,8.24,1.392,3.8659999999999997,6.656000000000001,104.103,,
2025-05-18 23:10:00 GMT-4,8.46,1.392,3.8579999999999997,6.659999999999999,105.5434,,
2025-05-18 23:15:00 GMT-4,8.36,1.402,3.876,6.67,104.8812,,
2025-05-18 23:20:00 GMT-4,8.38,1.408,3.8619999999999997,6.659999999999999,105.0124,,
2025-05-18 23:25:00 GMT-4,8.36,1.38,3.868,6.659999999999999,104.3276,,
2025-05-18 23:30:00 GMT-4,8.3,1.366,3.872,6.656000000000001,103.9906,,
2025-05-18 23:35:00 GMT-4,8.3,1.348,3.8579999999999997,6.654000000000001,103.7854,,
2025-05-18 23:40:00 GMT-4,8.3,1.338,3.8600000000000003,6.651999999999999,103.5634,,
2025-05-18 23:45:00 GMT-4,8.3,1.344,3.8579999999999997,6.654000000000001,103.6446,,
2025-05-18 23:50:00 GMT-4,8.3,1.35,3.854,6.656000000000001,103.8782,,
2025-05-18 23:55:00 GMT-4,8.3,1.36,3.8600000000000003,6.659999999999999,104.0706,,
2025-05-19 00:00:00 GMT-4,8.3,1.364,3.8600000000000003,6.656000000000001,103.9822,,
2025-05-19 00:05:00 GMT-4,8.3,1.34,3.8520000000000003,6.65,103.2038,,
2025-05-19 00:10:00 GMT-4,8.3,1.352,3.8560000000000003,6.648000000000001,103.2426,,
2025-05-19 00:15:00 GMT-4,8.3,1.354,3.848,6.65,103.4966,,
2025-05-19 00:20:00 GMT-4,8.3,1.358,3.848,6.651999999999999,103.6392,,
2025-05-19 00:25:00 GMT-4,8.3,1.36,3.842,6.651999999999999,103.7326,,
2025-05-19 00:30:00 GMT-4,8.3,1.346,3.844,6.65,103.2892,,
2025-05-19 00:35:00 GMT-4,8.2,1.316,3.844,6.648000000000001,102.325,,
2025-05-19 00:40:00 GMT-4,8.36,1.322,3.8340000000000005,6.645999999999999,103.1882,,
2025-05-19 00:45:00 GMT-4,8.46,1.338,3.8600000000000003,6.664,104.3902,,
2025-05-19 00:50:00 GMT-4,8.32,1.34,3.8600000000000003,6.656000000000001,103.5344,,
2025-05-19 00:55:00 GMT-4,8.36,1.37,3.85,6.654000000000001,104.2526,,
2025-05-19 01:00:00 GMT-4,8.42,1.402,3.844,6.659999999999999,104.9742,,
2025-05-19 01:05:00 GMT-4,8.44,1.412,3.846,6.662000000000001,105.4514,,
2025-05-19 01:10:00 GMT-4,8.3,1.41,3.846,6.654000000000001,104.5028,,
2025-05-19 01:15:00 GMT-4,8.3,1.41,3.844,6.659999999999999,104.8356,,
2025-05-19 01:20:00 GMT-4,8.3,1.41,3.848,6.659999999999999,104.8534,,
2025-05-19 01:25:00 GMT-4,8.3,1.41,3.84,6.659999999999999,104.85,,
2025-05-19 01:30:00 GMT-4,8.28,1.412,3.842,6.6579999999999995,104.5484,,
2025-05-19 01:35:00 GMT-4,8.46,1.37,3.838,6.6579999999999995,104.702,,
2025-05-19 01:40:00 GMT-4,8.5,1.346,3.8619999999999997,6.67,104.613,,
2025-05-19 01:45:00 GMT-4,8.32,1.332,3.854,6.654000000000001,103.2072,,
2025-05-19 01:50:00 GMT-4,8.28,1.33,3.8340000000000005,6.644,102.884,,
2025-05-19 01:55:00 GMT-4,8.42,1.332,3.84,6.659999999999999,104.0168,,
2025-05-19 02:00:00 GMT-4,8.28,1.336,3.838,6.645999999999999,103.1758,,
2025-05-19 02:05:00 GMT-4,8.46,1.346,3.838,6.6579999999999995,104.5454,,
2025-05-19 02:10:00 GMT-4,8.3,1.348,3.836,6.648000000000001,103.6046,,
2025-05-19 02:15:00 GMT-4,8.46,1.376,3.836,6.659999999999999,105.062,,
2025-05-19 02:20:00 GMT-4,8.28,1.372,3.836,6.65,103.9118,,
2025-05-19 02:25:00 GMT-4,8.46,1.368,3.8340000000000005,6.662000000000001,105.1028,,
2025-05-19 02:30:00 GMT-4,8.24,1.358,3.8299999999999996,6.651999999999999,103.7054,,
2025-05-19 02:35:00 GMT-4,8.32,1.352,3.814,6.648000000000001,103.805,,
2025-05-19 02:40:00 GMT-4,8.48,1.388,3.822,6.662000000000001,105.3942,,
2025-05-19 02:45:00 GMT-4,8.3,1.424,3.832,6.6579999999999995,105.1574,,
2025-05-19 02:50:00 GMT-4,8.24,1.43,3.814,6.651999999999999,104.8956,,
2025-05-19 02:55:00 GMT-4,8.36,1.438,3.804,6.65,105.6588,,
2025-05-19 03:00:00 GMT-4,8.42,1.44,3.8259999999999996,6.67,106.142,,
2025-05-19 03:05:00 GMT-4,8.22,1.436,3.816,6.6579999999999995,104.9254,,
2025-05-19 03:10:00 GMT-4,8.44,1.44,3.814,6.662000000000001,106.1494,,
2025-05-19 03:15:00 GMT-4,8.36,1.406,3.8259999999999996,6.659999999999999,104.8978,,
2025-05-19 03:20:00 GMT-4,8.46,1.376,3.8340000000000005,6.672,105.0076,,
2025-05-19 03:25:00 GMT-4,8.4,1.36,3.846,6.664,104.4666,,
2025-05-19 03:30:00 GMT-4,8.2,1.352,3.8299999999999996,6.648000000000001,103.1434,,
2025-05-19 03:35:00 GMT-4,8.2,1.346,3.81,6.640000000000001,102.8112,,
2025-05-19 03:40:00 GMT-4,8.38,1.336,3.804,6.648000000000001,103.8902,,
2025-05-19 03:45:00 GMT-4,8.34,1.304,3.8299999999999996,6.65,102.6884,,
2025-05-19 03:50:00 GMT-4,8.36,1.312,3.836,6.651999999999999,103.008,,
2025-05-19 03:55:00 GMT-4,8.36,1.332,3.844,6.656000000000001,103.5092,,
2025-05-19 04:00:00 GMT-4,8.42,1.414,3.8299999999999996,6.656000000000001,105.1424,,
2025-05-19 04:05:00 GMT-4,8.46,1.454,3.818,6.6579999999999995,106.3314,,
2025-05-19 04:10:00 GMT-4,8.42,1.444,3.818,6.668000000000001,106.0364,,
2025-05-19 04:15:00 GMT-4,8.48,1.388,3.836,6.672,105.2986,,
2025-05-19 04:20:00 GMT-4,8.28,1.386,3.8259999999999996,6.654000000000001,104.0194,,
2025-05-19 04:25:00 GMT-4,8.52,1.392,3.8240000000000003,6.664,105.5546,,
2025-05-19 04:30:00 GMT-4,8.5,1.39,3.836,6.672,105.5856,,
2025-05-19 04:35:00 GMT-4,8.38,1.386,3.846,6.668000000000001,104.693,,
2025-05-19 04:40:00 GMT-4,8.28,1.378,3.8259999999999996,6.65,103.829,,
2025-05-19 04:45:00 GMT-4,8.5,1.378,3.832,6.664,105.1558,,
2025-05-19 04:50:00 GMT-4,8.38,1.374,3.846,6.668000000000001,104.3414,,
2025-05-19 04:55:00 GMT-4,8.34,1.372,3.8259999999999996,6.651999999999999,103.9574,,
2025-05-19 05:00:00 GMT-4,8.46,1.366,3.8280000000000003,6.668000000000001,104.8612,,
2025-05-19 05:05:00 GMT-4,8.3,1.36,3.8280000000000003,6.65,103.5858,,
2025-05-19 05:10:00 GMT-4,8.48,1.336,3.8280000000000003,6.6579999999999995,104.2796,,
2025-05-19 05:15:00 GMT-4,8.5,1.34,3.844,6.668000000000001,104.4066,,
2025-05-19 05:20:00 GMT-4,8.5,1.35,3.848,6.664,104.7448,,
2025-05-19 05:25:00 GMT-4,8.28,1.35,3.84,6.6579999999999995,103.3692,,
2025-05-19 05:30:00 GMT-4,8.4,1.328,3.818,6.642,103.5108,,
2025-05-19 05:35:00 GMT-4,8.5,1.33,3.8340000000000005,6.662000000000001,104.2104,,
2025-05-19 05:40:00 GMT-4,8.48,1.338,3.848,6.664,104.5,,
2025-05-19 05:45:00 GMT-4,8.3,1.348,3.842,6.6579999999999995,103.244,,
2025-05-19 05:50:00 GMT-4,8.46,1.344,3.8340000000000005,6.651999999999999,104.0848,,
2025-05-19 05:55:00 GMT-4,8.46,1.32,3.8600000000000003,6.659999999999999,103.8678,,
2025-05-19 06:00:00 GMT-4,8.5,1.314,3.8659999999999997,6.65,103.6492,,
2025-05-19 06:05:00 GMT-4,8.4,1.322,3.874,6.659999999999999,103.632,,
2025-05-19 06:10:00 GMT-4,8.3,1.328,3.846,6.644,102.8094,,
2025-05-19 06:15:00 GMT-4,8.5,1.33,3.846,6.656000000000001,104.233,,
2025-05-19 06:20:00 GMT-4,8.44,1.304,3.8600000000000003,6.659999999999999,103.6172,,
2025-05-19 06:25:00 GMT-4,8.5,1.31,3.8659999999999997,6.6579999999999995,103.9092,,
2025-05-19 06:30:00 GMT-4,8.36,1.32,3.8619999999999997,6.6579999999999995,103.3364,,
2025-05-19 06:35:00 GMT-4,8.36,1.334,3.84,6.642,103.2592,,
2025-05-19 06:40:00 GMT-4,8.52,1.34,3.848,6.654000000000001,104.4568,,
2025-05-19 06:45:00 GMT-4,8.5,1.33,3.8659999999999997,6.664,104.5644,,
2025-05-19 06:50:00 GMT-4,8.28,1.308,3.84,6.648000000000001,102.4888,,
2025-05-19 06:55:00 GMT-4,8.44,1.314,3.8240000000000003,6.644,103.5108,,
2025-05-19 07:00:00 GMT-4,8.5,1.324,3.8520000000000003,6.659999999999999,104.0564,,
2025-05-19 07:05:00 GMT-4,8.48,1.334,3.85,6.662000000000001,104.1236,,
2025-05-19 07:10:00 GMT-4,8.26,1.318,3.838,6.645999999999999,102.3098,,
2025-05-19 07:15:00 GMT-4,8.46,1.296,3.838,6.642,103.0698,,
2025-05-19 07:20:00 GMT-4,8.32,1.312,3.848,6.6579999999999995,103.0202,,
2025-05-19 07:25:00 GMT-4,8.42,1.324,3.8340000000000005,6.640000000000001,103.5932,,
2025-05-19 07:30:00 GMT-4,8.5,1.324,3.854,6.659999999999999,104.341,,
2025-05-19 07:35:00 GMT-4,8.48,1.304,3.864,6.659999999999999,103.9368,,
2025-05-19 07:40:00 GMT-4,8.28,1.302,3.8600000000000003,6.65,102.6444,,
2025-05-19 07:45:00 GMT-4,8.32,1.33,3.844,6.648000000000001,103.3048,,
2025-05-19 07:50:00 GMT-4,8.42,1.372,3.832,6.6579999999999995,104.7322,,
2025-05-19 07:55:00 GMT-4,8.26,1.388,3.8240000000000003,6.65,103.9142,,
2025-05-19 08:00:00 GMT-4,8.28,1.39,3.816,6.644,103.9206,,
2025-05-19 08:05:00 GMT-4,8.4,1.392,3.818,6.6659999999999995,105.2698,,
2025-05-19 08:10:00 GMT-4,8.42,1.392,3.8340000000000005,6.659999999999999,105.0152,,
2025-05-19 08:15:00 GMT-4,8.4,1.386,3.84,6.656000000000001,104.6266,,
2025-05-19 08:20:00 GMT-4,8.4,1.384,3.848,6.67,104.852,,
2025-05-19 08:25:00 GMT-4,8.5,1.328,3.8600000000000003,6.659999999999999,104.3032,,
2025-05-19 08:30:00 GMT-4,8.46,1.312,3.872,6.662000000000001,103.5734,,
2025-05-19 08:35:00 GMT-4,8.38,1.324,3.87,6.656000000000001,103.3406,,
2025-05-19 08:40:00 GMT-4,8.24,1.328,3.854,6.648000000000001,102.509,,
2025-05-19 08:45:00 GMT-4,8.2,1.33,3.838,6.640000000000001,102.22,,
2025-05-19 08:50:00 GMT-4,8.2,1.33,3.8299999999999996,6.640000000000001,102.0912,,
2025-05-19 08:55:00 GMT-4,8.42,1.31,3.846,6.642,103.0472,,
2025-05-19 09:00:00 GMT-4,8.34,1.322,3.876,6.6579999999999995,103.1422,,
2025-05-19 09:05:00 GMT-4,8.44,1.356,3.876,6.662000000000001,104.3732,,
2025-05-19 09:10:00 GMT-4,8.34,1.422,3.876,6.659999999999999,104.8964,,
2025-05-19 09:15:00 GMT-4,8.3,1.408,3.864,6.6579999999999995,104.2498,,
2025-05-19 09:20:00 GMT-4,8.24,1.39,3.854,6.65,103.4742,,
2025-05-19 09:25:00 GMT-4,8.2,1.384,3.85,6.65,103.3966,,
2025-05-19 09:30:00 GMT-4,8.2,1.382,3.844,6.65,103.3538,,
2025-05-19 09:35:00 GMT-4,8.26,1.378,3.8560000000000003,6.651999999999999,103.2072,,
2025-05-19 09:40:00 GMT-4,8.26,1.37,3.8579999999999997,6.65,102.9974,,
2025-05-19 09:45:00 GMT-4,8.3,1.37,3.8579999999999997,6.65,103.0276,,
2025-05-19 09:50:00 GMT-4,8.3,1.368,3.8659999999999997,6.65,102.9626,,
2025-05-19 09:55:00 GMT-4,8.3,1.366,3.872,6.65,103.0124,,
2025-05-19 10:00:00 GMT-4,8.3,1.348,3.868,6.6579999999999995,103.0682,,
2025-05-19 10:05:00 GMT-4,8.3,1.332,3.8659999999999997,6.659999999999999,102.7718,,
2025-05-19 10:10:00 GMT-4,8.3,1.338,3.88,6.659999999999999,102.9346,,
2025-05-19 10:15:00 GMT-4,8.3,1.35,3.8840000000000003,6.664,103.3324,,
2025-05-19 10:20:00 GMT-4,8.36,1.352,3.906,6.6659999999999995,103.4486,,
2025-05-19 10:25:00 GMT-4,8.4,1.352,3.91,6.67,103.6966,,
2025-05-19 10:30:00 GMT-4,8.4,1.35,3.91,6.67,103.902,,
2025-05-19 10:35:00 GMT-4,8.4,1.34,3.914,6.67,103.7108,,
2025-05-19 10:40:00 GMT-4,8.4,1.33,3.9219999999999997,6.67,103.3334,,
2025-05-19 10:45:00 GMT-4,8.4,1.344,3.9159999999999995,6.67,103.6968,,
2025-05-19 10:50:00 GMT-4,8.46,1.358,3.918,6.6739999999999995,104.205,,
2025-05-19 10:55:00 GMT-4,8.5,1.37,3.928,6.678,104.541,,
2025-05-19 11:00:00 GMT-4,8.5,1.366,3.932,6.678,104.6534,,
2025-05-19 11:05:00 GMT-4,8.5,1.364,3.94,6.678,104.6864,,
2025-05-19 11:10:00 GMT-4,8.52,1.362,3.938,6.68,104.8168,,
2025-05-19 11:15:00 GMT-4,8.6,1.364,3.9539999999999997,6.68,105.0294,,
2025-05-19 11:20:00 GMT-4,8.6,1.354,3.9560000000000004,6.68,104.957,,
2025-05-19 11:25:00 GMT-4,8.6,1.334,3.96,6.68,104.4822,,
2025-05-19 11:30:00 GMT-4,8.6,1.336,3.96,6.68,104.6522,,
2025-05-19 11:35:00 GMT-4,8.6,1.346,3.9659999999999997,6.68,105.0678,,
2025-05-19 11:40:00 GMT-4,8.6,1.35,3.968,6.684,105.226,,
2025-05-19 11:45:00 GMT-4,8.66,1.352,3.972,6.688,105.4784,,
2025-05-19 11:50:00 GMT-4,8.7,1.358,3.976,6.69,105.7564,,
2025-05-19 11:55:00 GMT-4,8.7,1.358,3.9859999999999998,6.69,106.0868,,
2025-05-19 12:00:00 GMT-4,8.7,1.356,3.992,6.688,105.817,,
2025-05-19 12:05:00 GMT-4,8.7,1.36,3.9880000000000004,6.686,105.7278,,
2025-05-19 12:10:00 GMT-4,8.7,1.356,3.9899999999999998,6.684,105.8438,,
2025-05-19 12:15:00 GMT-4,8.7,1.338,3.9859999999999998,6.688,105.8462,,
