Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-05-19 12:20:00 GMT-4,8.7,1.34,3.9979999999999998,6.686,105.761,,
2025-05-19 12:25:00 GMT-4,8.78,1.346,3.9939999999999998,6.69,105.9914,,
2025-05-19 12:30:00 GMT-4,8.7,1.35,3.996,6.688,106.0696,,
2025-05-19 12:35:00 GMT-4,8.7,1.354,3.996,6.686,105.9922,,
2025-05-19 12:40:00 GMT-4,8.8,1.362,3.9979999999999998,6.69,106.3198,,
2025-05-19 12:45:00 GMT-4,8.8,1.36,4.0,6.698,106.352,,
2025-05-19 12:50:00 GMT-4,8.8,1.358,4.008,6.69,106.2504,,
2025-05-19 12:55:00 GMT-4,8.8,1.358,4.0,6.69,106.2268,,
2025-05-19 13:00:00 GMT-4,8.78,1.356,4.008,6.694,106.3154,,
2025-05-19 13:05:00 GMT-4,8.64,1.35,4.006,6.69,105.59,,
2025-05-19 13:10:00 GMT-4,8.32,1.352,3.9659999999999997,6.662000000000001,103.3558,,
2025-05-19 13:15:00 GMT-4,8.26,1.378,3.938,6.65,103.2256,,
2025-05-19 13:20:00 GMT-4,8.2,1.398,3.9240000000000004,6.6579999999999995,103.5392,,
2025-05-19 13:25:00 GMT-4,8.2,1.41,3.918,6.659999999999999,103.8956,,
2025-05-19 13:30:00 GMT-4,8.3,1.416,3.9259999999999997,6.662000000000001,104.1122,,
2025-05-19 13:35:00 GMT-4,8.3,1.416,3.928,6.6659999999999995,104.1476,,
2025-05-19 13:40:00 GMT-4,8.3,1.426,3.9299999999999997,6.67,104.3748,,
2025-05-19 13:45:00 GMT-4,8.3,1.426,3.9240000000000004,6.67,104.5244,,
2025-05-19 13:50:00 GMT-4,8.3,1.43,3.9259999999999997,6.6739999999999995,104.7672,,
2025-05-19 13:55:00 GMT-4,8.48,1.416,3.936,6.678,105.6918,,
2025-05-19 14:00:00 GMT-4,8.68,1.376,3.982,6.7,106.4022,,
2025-05-19 14:05:00 GMT-4,8.76,1.362,4.006,6.698,106.2376,,
2025-05-19 14:10:00 GMT-4,8.8,1.37,4.022,6.704000000000001,106.7774,,
2025-05-19 14:15:00 GMT-4,8.54,1.388,4.006,6.692,105.6834,,
2025-05-19 14:20:00 GMT-4,8.34,1.454,3.96,6.67,105.4332,,
2025-05-19 14:25:00 GMT-4,8.3,1.492,3.94,6.67,105.8302,,
2025-05-19 14:30:00 GMT-4,8.32,1.504,3.934,6.6739999999999995,105.9888,,
2025-05-19 14:35:00 GMT-4,8.56,1.516,3.942,6.69,107.672,,
2025-05-19 14:40:00 GMT-4,8.34,1.538,3.9520000000000004,6.69,107.0438,,
2025-05-19 14:45:00 GMT-4,8.36,1.542,3.9479999999999995,6.688,106.935,,
2025-05-19 14:50:00 GMT-4,8.4,1.544,3.942,6.698,107.2376,,
2025-05-19 14:55:00 GMT-4,8.36,1.49,3.946,6.6819999999999995,106.0078,,
2025-05-19 15:00:00 GMT-4,8.5,1.448,3.9539999999999997,6.702,105.8864,,
2025-05-19 15:05:00 GMT-4,8.44,1.45,3.97,6.720000000000001,105.666,,
2025-05-19 15:10:00 GMT-4,8.48,1.462,3.974,6.715999999999999,106.2952,,
2025-05-19 15:15:00 GMT-4,8.8,1.396,3.992,6.723999999999999,106.7592,,
2025-05-19 15:20:00 GMT-4,9.28,1.26,4.056,6.75,107.2536,,
2025-05-19 15:25:00 GMT-4,9.46,1.196,4.09,6.7540000000000004,107.436,,
2025-05-19 15:30:00 GMT-4,9.5,1.16,4.11,6.744,107.3444,,
2025-05-19 15:35:00 GMT-4,9.5,1.144,4.102,6.731999999999999,107.0334,,
2025-05-19 15:40:00 GMT-4,9.56,1.25,4.093999999999999,6.74,109.079,,
2025-05-19 15:45:00 GMT-4,9.74,1.346,4.098,6.758,112.1082,,
2025-05-19 15:50:00 GMT-4,9.84,1.368,4.072,6.768000000000001,113.7406,,
2025-05-19 15:55:00 GMT-4,9.9,1.318,4.0520000000000005,6.7620000000000005,112.8872,,
2025-05-19 16:00:00 GMT-4,9.88,1.278,4.038,6.7540000000000004,111.7516,,
2025-05-19 16:05:00 GMT-4,9.8,1.268,4.029999999999999,6.742,111.4394,,
2025-05-19 16:10:00 GMT-4,9.8,1.274,4.018,6.734,111.2588,,
2025-05-19 16:15:00 GMT-4,9.8,1.27,4.014,6.726000000000001,111.1206,,
2025-05-19 16:20:00 GMT-4,9.78,1.266,4.006,6.715999999999999,110.7564,,
2025-05-19 16:25:00 GMT-4,9.7,1.26,4.006,6.714,110.6078,,
2025-05-19 16:30:00 GMT-4,9.7,1.25,4.004,6.708,110.2422,,
2025-05-19 16:35:00 GMT-4,9.64,1.214,3.992,6.696,109.2592,,
2025-05-19 16:40:00 GMT-4,9.6,1.192,3.9939999999999998,6.686,108.2996,,
2025-05-19 16:45:00 GMT-4,9.6,1.21,3.9939999999999998,6.69,108.8674,,
2025-05-19 16:50:00 GMT-4,9.6,1.198,3.9859999999999998,6.69,108.5638,,
2025-05-19 16:55:00 GMT-4,9.6,1.188,3.9899999999999998,6.694,108.5386,,
2025-05-19 17:00:00 GMT-4,9.56,1.17,3.9939999999999998,6.69,107.896,,
2025-05-19 17:05:00 GMT-4,9.06,1.2,3.9799999999999995,6.434,100.8128,,
2025-05-19 17:10:00 GMT-4,5.32,1.502,3.838,5.004,0.0,,
2025-05-19 17:15:00 GMT-4,3.56,1.576,3.6479999999999997,4.67,0.0,,
2025-05-19 17:20:00 GMT-4,2.54,1.616,3.468,4.386,0.0,,
2025-05-19 17:25:00 GMT-4,2.08,1.652,3.322,4.172,0.0,,
2025-05-19 17:30:00 GMT-4,1.8,1.695,3.17,3.9899999999999998,0.0,,
2025-05-19 17:35:00 GMT-4,1.8,1.716,3.0940000000000003,3.8899999999999997,0.0,,
2025-05-19 17:40:00 GMT-4,1.8,1.748,3.0,3.768,0.0,,
2025-05-19 17:45:00 GMT-4,1.82,1.772,2.916,3.646,0.0,,
2025-05-19 17:50:00 GMT-4,1.9,1.8,2.832,3.5340000000000003,0.0,,
2025-05-19 17:55:00 GMT-4,1.9,1.828,2.762,3.434,0.0,,
2025-05-19 18:00:00 GMT-4,1.9,1.85,2.698,3.338,0.0,,
2025-05-19 18:05:00 GMT-4,1.92,1.872,2.6420000000000003,3.258,0.0,,
2025-05-19 18:10:00 GMT-4,2.0,1.898,2.596,3.194,0.0,,
2025-05-19 18:15:00 GMT-4,2.0,1.922,2.55,3.1399999999999997,0.0,,
2025-05-19 18:20:00 GMT-4,2.0,1.942,2.5,3.084,0.0,,
2025-05-19 18:25:00 GMT-4,2.0,1.964,2.45,3.024,0.0,,
2025-05-19 18:30:00 GMT-4,2.08,1.984,2.4,2.9699999999999998,0.0,,
2025-05-19 18:35:00 GMT-4,2.1,2.006,2.3579999999999997,2.92,0.0,,
2025-05-19 18:40:00 GMT-4,2.1,2.026,2.316,2.878,0.0,,
2025-05-19 18:45:00 GMT-4,2.1,2.046,2.278,2.838,0.0,,
2025-05-19 18:50:00 GMT-4,2.1,2.064,2.238,2.81,0.0,,
2025-05-19 18:55:00 GMT-4,2.18,2.084,2.182,2.746,0.0,,
2025-05-19 19:00:00 GMT-4,2.2,2.102,2.114,2.54,0.0,,
2025-05-19 19:05:00 GMT-4,2.2,2.118,2.06,2.372,0.0,,
2025-05-19 19:10:00 GMT-4,2.2,2.136,2.016,2.2920000000000003,0.0,,
2025-05-19 19:15:00 GMT-4,2.2,2.154,1.984,2.2640000000000002,0.0,,
2025-05-19 19:20:00 GMT-4,2.2,2.168,1.964,2.232,0.0,,
2025-05-19 19:25:00 GMT-4,2.3,2.184,1.948,2.184,0.0,,
2025-05-19 19:30:00 GMT-4,2.3,2.2,1.924,2.146,0.0,,
2025-05-19 19:35:00 GMT-4,2.3,2.216,1.886,2.1,0.0,,
2025-05-19 19:40:00 GMT-4,2.3,2.234,1.85,2.044,0.0,,
2025-05-19 19:45:00 GMT-4,2.3,2.25,1.832,1.996,0.0,,
2025-05-19 19:50:00 GMT-4,2.3,2.266,1.812,1.952,0.0,,
2025-05-19 19:55:00 GMT-4,2.38,2.28,1.794,1.934,0.0,,
2025-05-19 20:00:00 GMT-4,2.4,2.296,1.768,1.9140000000000001,0.0,,
2025-05-19 20:05:00 GMT-4,2.4,2.314,1.732,1.9100000000000001,0.0,,
2025-05-19 20:10:00 GMT-4,2.4,2.326,1.6920000000000002,1.9120000000000001,0.0,,
2025-05-19 20:15:00 GMT-4,2.4,2.344,1.668,1.92,0.0,,
2025-05-19 20:20:00 GMT-4,2.4,2.356,1.6480000000000001,1.918,0.0,,
2025-05-19 20:25:00 GMT-4,2.44,2.37,1.634,1.9100000000000001,0.0,,
2025-05-19 20:30:00 GMT-4,2.5,2.386,1.6239999999999999,1.908,0.0,,
2025-05-19 20:35:00 GMT-4,2.5,2.4,1.614,1.9,0.0,,
2025-05-19 20:40:00 GMT-4,2.5,2.414,1.6,1.8920000000000001,0.0,,
2025-05-19 20:45:00 GMT-4,2.5,2.426,1.5859999999999999,1.884,0.0,,
2025-05-19 20:50:00 GMT-4,2.5,2.442,1.572,1.8760000000000001,0.0,,
2025-05-19 20:55:00 GMT-4,2.5,2.456,1.56,1.864,0.0,,
2025-05-19 21:00:00 GMT-4,2.52,2.468,1.546,1.848,0.0,,
2025-05-19 21:05:00 GMT-4,2.6,2.482,1.534,1.8239999999999998,0.0,,
2025-05-19 21:10:00 GMT-4,2.6,2.494,1.524,1.8199999999999998,0.0,,
2025-05-19 21:15:00 GMT-4,2.6,2.506,1.514,1.8199999999999998,0.0,,
2025-05-19 21:20:00 GMT-4,2.6,2.52,1.502,1.832,0.0,,
2025-05-19 21:25:00 GMT-4,2.6,2.534,1.488,1.83,0.0,,
2025-05-19 21:30:00 GMT-4,2.6,2.546,1.478,1.83,0.0,,
2025-05-19 21:35:00 GMT-4,2.6,2.558,1.466,1.83,0.0,,
2025-05-19 21:40:00 GMT-4,2.64,2.572,1.456,1.8199999999999998,0.0,,
2025-05-19 21:45:00 GMT-4,2.7,2.584,1.4460000000000002,1.814,0.0,,
2025-05-19 21:50:00 GMT-4,2.7,2.596,1.434,1.81,0.0,,
2025-05-19 21:55:00 GMT-4,2.7,2.608,1.4220000000000002,1.81,0.0,,
2025-05-19 22:00:00 GMT-4,2.7,2.618,1.408,1.8079999999999998,0.0,,
2025-05-19 22:05:00 GMT-4,2.7,2.632,1.3960000000000001,1.796,0.0,,
2025-05-19 22:10:00 GMT-4,2.7,2.65,1.3800000000000001,1.7899999999999998,0.0,,
2025-05-19 22:15:00 GMT-4,2.7,2.654,1.3800000000000001,1.786,0.0,,
2025-05-19 22:20:00 GMT-4,2.72,2.666,1.378,1.7899999999999998,0.0,,
2025-05-19 22:25:00 GMT-4,2.8,2.678,1.3699999999999999,1.802,0.0,,
2025-05-19 22:30:00 GMT-4,2.8,2.69,1.364,1.81,0.0,,
2025-05-19 22:35:00 GMT-4,2.8,2.702,1.3539999999999999,1.81,0.0,,
2025-05-19 22:40:00 GMT-4,2.8,2.714,1.348,1.81,0.0,,
2025-05-19 22:45:00 GMT-4,2.8,2.724,1.34,1.8219999999999998,0.0,,
2025-05-19 22:50:00 GMT-4,2.8,2.736,1.338,1.83,0.0,,
2025-05-19 22:55:00 GMT-4,2.8,2.748,1.33,1.8219999999999998,0.0,,
2025-05-19 23:00:00 GMT-4,5.66,2.348,1.9260000000000002,3.9539999999999997,49.3412,,
2025-05-19 23:05:00 GMT-4,8.8,1.694,3.032,6.118,87.0884,,
2025-05-19 23:10:00 GMT-4,8.86,1.54,3.6399999999999997,6.254,84.765,,
2025-05-19 23:15:00 GMT-4,8.92,1.514,3.8280000000000003,6.296,84.8192,,
2025-05-19 23:20:00 GMT-4,9.0,1.53,3.8899999999999997,6.316,85.3184,,
2025-05-19 23:25:00 GMT-4,9.08,1.532,3.9299999999999997,6.33,85.6856,,
2025-05-19 23:30:00 GMT-4,9.1,1.518,3.95,6.3340000000000005,85.6778,,
2025-05-19 23:35:00 GMT-4,9.1,1.506,3.964,6.3340000000000005,85.7016,,
2025-05-19 23:40:00 GMT-4,9.1,1.486,3.968,6.33,85.5812,,
2025-05-19 23:45:00 GMT-4,9.1,1.472,3.978,6.33,85.5942,,
2025-05-19 23:50:00 GMT-4,8.9,1.49,3.972,6.294,84.3582,,
2025-05-19 23:55:00 GMT-4,8.8,1.504,3.9539999999999997,6.2700000000000005,84.3396,,
2025-05-20 00:00:00 GMT-4,8.8,1.496,3.936,6.268,84.2724,,
2025-05-20 00:05:00 GMT-4,8.8,1.476,3.936,6.2700000000000005,84.1336,,
2025-05-20 00:10:00 GMT-4,8.8,1.474,3.934,6.258,83.709,,
2025-05-20 00:15:00 GMT-4,8.7,1.462,3.936,6.25,83.5808,,
2025-05-20 00:20:00 GMT-4,8.7,1.446,3.934,6.25,83.2682,,
2025-05-20 00:25:00 GMT-4,8.7,1.434,3.9299999999999997,6.25,83.1484,,
2025-05-20 00:30:00 GMT-4,8.7,1.43,3.932,6.25,83.1126,,
2025-05-20 00:35:00 GMT-4,8.74,1.434,3.936,6.256,83.6216,,
2025-05-20 00:40:00 GMT-4,8.9,1.412,3.96,6.286,84.2202,,
2025-05-20 00:45:00 GMT-4,8.96,1.382,3.9880000000000004,6.3,84.211,,
2025-05-20 00:50:00 GMT-4,9.0,1.39,3.996,6.306,84.4596,,
2025-05-20 00:55:00 GMT-4,9.0,1.42,4.01,6.318,85.1276,,
2025-05-20 01:00:00 GMT-4,9.1,1.446,4.024,6.332,85.6262,,
2025-05-20 01:05:00 GMT-4,9.1,1.43,4.0200000000000005,6.338,85.718,,
2025-05-20 01:10:00 GMT-4,9.1,1.386,4.022,6.332,85.1722,,
2025-05-20 01:15:00 GMT-4,9.1,1.354,4.032,6.324,84.9082,,
2025-05-20 01:20:00 GMT-4,9.08,1.354,4.0280000000000005,6.328,84.8832,,
2025-05-20 01:25:00 GMT-4,9.0,1.344,4.0280000000000005,6.318,84.4914,,
2025-05-20 01:30:00 GMT-4,9.0,1.336,4.024,6.311999999999999,84.5186,,
2025-05-20 01:35:00 GMT-4,9.0,1.34,4.024,6.32,84.7882,,
2025-05-20 01:40:00 GMT-4,9.0,1.35,4.0280000000000005,6.326,84.8672,,
2025-05-20 01:45:00 GMT-4,9.0,1.348,4.029999999999999,6.32,84.982,,
2025-05-20 01:50:00 GMT-4,9.0,1.334,4.026,6.326,84.914,,
2025-05-20 01:55:00 GMT-4,9.0,1.32,4.026,6.324,84.7568,,
2025-05-20 02:00:00 GMT-4,9.0,1.316,4.0280000000000005,6.322,84.6902,,
2025-05-20 02:05:00 GMT-4,9.0,1.312,4.022,6.32,84.8332,,
2025-05-20 02:10:00 GMT-4,9.0,1.332,4.018,6.33,85.142,,
2025-05-20 02:15:00 GMT-4,9.06,1.358,4.022,6.3420000000000005,85.8442,,
2025-05-20 02:20:00 GMT-4,9.1,1.352,4.034000000000001,6.35,85.8608,,
2025-05-20 02:25:00 GMT-4,9.08,1.328,4.0280000000000005,6.34,85.5394,,
2025-05-20 02:30:00 GMT-4,9.0,1.302,4.026,6.328,85.0972,,
2025-05-20 02:35:00 GMT-4,9.0,1.288,4.026,6.324,84.8114,,
2025-05-20 02:40:00 GMT-4,9.0,1.28,4.018,6.322,84.8072,,
2025-05-20 02:45:00 GMT-4,9.0,1.278,4.016,6.32,84.784,,
2025-05-20 02:50:00 GMT-4,9.0,1.282,4.024,6.32,84.904,,
2025-05-20 02:55:00 GMT-4,8.92,1.26,4.024,6.316,84.5722,,
2025-05-20 03:00:00 GMT-4,8.9,1.276,4.0200000000000005,6.32,84.8392,,
2025-05-20 03:05:00 GMT-4,8.96,1.306,4.012,6.328,85.4654,,
2025-05-20 03:10:00 GMT-4,8.84,1.308,4.014,6.322,84.9354,,
2025-05-20 03:15:00 GMT-4,8.52,1.314,3.9799999999999995,6.26,83.3406,,
2025-05-20 03:20:00 GMT-4,8.46,1.326,3.946,6.24,83.1516,,
2025-05-20 03:25:00 GMT-4,8.4,1.33,3.9299999999999997,6.24,83.2062,,
2025-05-20 03:30:00 GMT-4,8.4,1.328,3.928,6.24,83.2288,,
2025-05-20 03:35:00 GMT-4,8.4,1.324,3.9200000000000004,6.234,83.1492,,
2025-05-20 03:40:00 GMT-4,8.4,1.318,3.9200000000000004,6.232,83.1478,,
2025-05-20 03:45:00 GMT-4,8.4,1.312,3.918,6.238,83.2204,,
2025-05-20 03:50:00 GMT-4,8.36,1.306,3.9159999999999995,6.236,83.0742,,
2025-05-20 03:55:00 GMT-4,8.52,1.254,3.9200000000000004,6.252000000000001,83.4342,,
2025-05-20 04:00:00 GMT-4,8.64,1.236,3.9479999999999995,6.284000000000001,84.109,,
2025-05-20 04:05:00 GMT-4,8.72,1.242,3.968,6.308,84.7228,,
2025-05-20 04:10:00 GMT-4,8.8,1.244,3.982,6.318,85.0568,,
2025-05-20 04:15:00 GMT-4,8.8,1.25,3.9880000000000004,6.326,85.4098,,
2025-05-20 04:20:00 GMT-4,8.8,1.26,3.9979999999999998,6.336,85.7952,,
2025-05-20 04:25:00 GMT-4,8.88,1.264,4.008,6.343999999999999,86.1372,,
2025-05-20 04:30:00 GMT-4,8.9,1.264,4.014,6.352,86.3966,,
2025-05-20 04:35:00 GMT-4,8.9,1.276,4.0280000000000005,6.358,86.7006,,
2025-05-20 04:40:00 GMT-4,8.68,1.254,4.0200000000000005,6.34,85.5406,,
2025-05-20 04:45:00 GMT-4,8.3,1.218,3.978,6.26,82.8462,,
2025-05-20 04:50:00 GMT-4,8.3,1.232,3.942,6.25,83.146,,
2025-05-20 04:55:00 GMT-4,8.3,1.252,3.9259999999999997,6.262,83.9064,,
2025-05-20 05:00:00 GMT-4,8.3,1.214,3.934,6.2700000000000005,83.6824,,
2025-05-20 05:05:00 GMT-4,8.3,1.204,3.938,6.268,83.5728,,
2025-05-20 05:10:00 GMT-4,8.4,1.232,3.942,6.272,84.2118,,
2025-05-20 05:15:00 GMT-4,8.4,1.206,3.95,6.279999999999999,84.0472,,
2025-05-20 05:20:00 GMT-4,8.34,1.18,3.9479999999999995,6.272,83.4614,,
2025-05-20 05:25:00 GMT-4,8.36,1.21,3.942,6.2700000000000005,83.921,,
2025-05-20 05:30:00 GMT-4,8.64,1.312,3.946,6.316,86.8922,,
2025-05-20 05:35:00 GMT-4,8.78,1.278,3.976,6.36,87.494,,
2025-05-20 05:40:00 GMT-4,8.8,1.228,3.992,6.372,87.0732,,
2025-05-20 05:45:00 GMT-4,8.8,1.21,4.004,6.38,86.8752,,
2025-05-20 05:50:00 GMT-4,8.8,1.236,4.018,6.386,87.5624,,
2025-05-20 05:55:00 GMT-4,8.8,1.248,4.01,6.39,87.9798,,
2025-05-20 06:00:00 GMT-4,8.8,1.238,4.014,6.388,87.9976,,
2025-05-20 06:05:00 GMT-4,8.8,1.2,4.024,6.38,87.3002,,
2025-05-20 06:10:00 GMT-4,8.8,1.206,4.026,6.38,87.4,,
2025-05-20 06:15:00 GMT-4,8.8,1.232,4.029999999999999,6.386,88.1376,,
2025-05-20 06:20:00 GMT-4,8.8,1.228,4.01,6.39,88.3148,,
2025-05-20 06:25:00 GMT-4,8.74,1.176,4.016,6.388,87.6394,,
2025-05-20 06:30:00 GMT-4,8.7,1.184,4.01,6.382,87.6808,,
2025-05-20 06:35:00 GMT-4,8.7,1.22,4.002000000000001,6.388,88.3584,,
2025-05-20 06:40:00 GMT-4,8.76,1.216,3.9939999999999998,6.39,88.4662,,
2025-05-20 06:45:00 GMT-4,8.7,1.172,4.0,6.384,87.7172,,
2025-05-20 06:50:00 GMT-4,8.7,1.182,4.004,6.378,87.8854,,
2025-05-20 06:55:00 GMT-4,8.7,1.212,3.9859999999999998,6.386,88.6544,,
2025-05-20 07:00:00 GMT-4,8.7,1.206,3.9880000000000004,6.396,88.7616,,
2025-05-20 07:05:00 GMT-4,8.7,1.164,3.9899999999999998,6.38,87.8356,,
2025-05-20 07:10:00 GMT-4,8.66,1.172,3.9880000000000004,6.384,88.2104,,
2025-05-20 07:15:00 GMT-4,8.7,1.194,3.982,6.396,89.025,,
2025-05-20 07:20:00 GMT-4,8.68,1.164,3.9939999999999998,6.396,88.6848,,
2025-05-20 07:25:00 GMT-4,8.64,1.158,3.992,6.394,88.5298,,
2025-05-20 07:30:00 GMT-4,8.7,1.186,3.992,6.4079999999999995,89.3194,,
2025-05-20 07:35:00 GMT-4,8.7,1.156,4.004,6.412000000000001,89.293,,
2025-05-20 07:40:00 GMT-4,8.68,1.144,4.01,6.412000000000001,89.2708,,
2025-05-20 07:45:00 GMT-4,8.7,1.172,4.006,6.4239999999999995,89.8348,,
2025-05-20 07:50:00 GMT-4,8.7,1.144,4.014,6.422,89.5874,,
2025-05-20 07:55:00 GMT-4,8.68,1.136,4.0200000000000005,6.4239999999999995,89.6524,,
2025-05-20 08:00:00 GMT-4,8.7,1.182,4.018,6.434,90.3946,,
2025-05-20 08:05:00 GMT-4,8.7,1.168,4.012,6.436,90.3862,,
2025-05-20 08:10:00 GMT-4,8.6,1.13,4.018,6.426,89.662,,
2025-05-20 08:15:00 GMT-4,8.64,1.164,4.008,6.434,90.3374,,
2025-05-20 08:20:00 GMT-4,8.7,1.2,4.01,6.462000000000001,91.5876,,
2025-05-20 08:25:00 GMT-4,8.7,1.158,4.026,6.464,91.32,,
2025-05-20 08:30:00 GMT-4,8.66,1.122,4.038,6.452,90.5358,,
2025-05-20 08:35:00 GMT-4,8.66,1.142,4.04,6.464,91.1616,,
2025-05-20 08:40:00 GMT-4,8.7,1.18,4.036,6.478,92.1112,,
2025-05-20 08:45:00 GMT-4,8.7,1.148,4.029999999999999,6.4719999999999995,91.7096,,
2025-05-20 08:50:00 GMT-4,8.7,1.136,4.04,6.465999999999999,91.5038,,
2025-05-20 08:55:00 GMT-4,8.7,1.174,4.038,6.492,92.59,,
2025-05-20 09:00:00 GMT-4,8.72,1.17,4.048,6.506,93.2534,,
2025-05-20 09:05:00 GMT-4,8.7,1.126,4.054,6.498,92.6744,,
2025-05-20 09:10:00 GMT-4,8.78,1.152,4.061999999999999,6.51,93.3576,,
2025-05-20 09:15:00 GMT-4,8.8,1.184,4.068,6.536,94.4282,,
2025-05-20 09:20:00 GMT-4,8.8,1.148,4.076,6.529999999999999,94.1404,,
2025-05-20 09:25:00 GMT-4,8.8,1.13,4.074,6.5200000000000005,93.724,,
2025-05-20 09:30:00 GMT-4,8.74,1.152,4.072,6.534000000000001,94.0694,,
2025-05-20 09:35:00 GMT-4,8.44,1.156,4.044,6.5120000000000005,92.6686,,
2025-05-20 09:40:00 GMT-4,8.4,1.11,4.014,6.4799999999999995,91.7418,,
2025-05-20 09:45:00 GMT-4,8.4,1.13,4.006,6.498,92.1488,,
2025-05-20 09:50:00 GMT-4,8.44,1.156,3.9979999999999998,6.516,92.9972,,
2025-05-20 09:55:00 GMT-4,8.28,1.092,4.0,6.492,91.2828,,
2025-05-20 10:00:00 GMT-4,8.28,1.088,3.996,6.492,91.478,,
2025-05-20 10:05:00 GMT-4,8.26,1.148,3.992,6.531999999999999,92.554,,
2025-05-20 10:10:00 GMT-4,8.32,1.194,3.9880000000000004,6.56,93.8952,,
2025-05-20 10:15:00 GMT-4,8.4,1.222,3.996,6.590000000000001,95.2584,,
2025-05-20 10:20:00 GMT-4,8.44,1.258,4.006,6.63,96.6578,,
2025-05-20 10:25:00 GMT-4,8.3,1.268,4.0,6.624,96.431,,
2025-05-20 10:30:00 GMT-4,8.3,1.27,3.996,6.62,96.6052,,
2025-05-20 10:35:00 GMT-4,8.3,1.232,3.996,6.622,96.2354,,
2025-05-20 10:40:00 GMT-4,8.64,1.252,4.0280000000000005,6.672,98.8346,,
2025-05-20 10:45:00 GMT-4,8.96,1.22,4.09,6.704000000000001,100.7462,,
2025-05-20 10:50:00 GMT-4,9.04,1.194,4.128,6.7,101.1032,,
2025-05-20 10:55:00 GMT-4,9.1,1.192,4.128,6.698,101.7296,,
2025-05-20 11:00:00 GMT-4,9.18,1.204,4.13,6.706,102.7008,,
2025-05-20 11:05:00 GMT-4,9.3,1.212,4.1259999999999994,6.720000000000001,103.95,,
2025-05-20 11:10:00 GMT-4,9.3,1.194,4.1259999999999994,6.708,104.0734,,
2025-05-20 11:15:00 GMT-4,9.3,1.15,4.15,6.69,103.368,,
2025-05-20 11:20:00 GMT-4,9.34,1.176,4.138,6.702,104.3296,,
2025-05-20 11:25:00 GMT-4,9.4,1.188,4.11,6.709999999999999,104.9624,,
2025-05-20 11:30:00 GMT-4,9.36,1.142,4.132,6.698,104.3176,,
2025-05-20 11:35:00 GMT-4,9.3,1.136,4.132,6.698,104.1848,,
2025-05-20 11:40:00 GMT-4,9.4,1.164,4.132,6.718000000000001,105.4866,,
2025-05-20 11:45:00 GMT-4,9.4,1.14,4.148,6.714,105.5318,,
2025-05-20 11:50:00 GMT-4,9.4,1.118,4.14,6.708,105.0622,,
2025-05-20 11:55:00 GMT-4,9.4,1.082,4.14,6.69,104.5312,,
2025-05-20 12:00:00 GMT-4,9.26,0.98,4.122,6.612,101.8452,,
2025-05-20 12:05:00 GMT-4,9.2,0.978,4.104,6.593999999999999,100.642,,
2025-05-20 12:10:00 GMT-4,9.14,0.948,4.093999999999999,6.581999999999999,100.0656,,
2025-05-20 12:15:00 GMT-4,9.14,0.996,4.08,6.593999999999999,100.5652,,
2025-05-20 12:20:00 GMT-4,9.3,1.12,4.1,6.686,104.469,,
2025-05-20 12:25:00 GMT-4,9.44,1.174,4.11,6.7379999999999995,106.7082,,
2025-05-20 12:30:00 GMT-4,9.5,1.164,4.142,6.7540000000000004,107.3458,,
2025-05-20 12:35:00 GMT-4,9.52,1.162,4.15,6.75,107.2492,,
2025-05-20 12:40:00 GMT-4,9.6,1.182,4.144,6.7540000000000004,107.768,,
2025-05-20 12:45:00 GMT-4,9.6,1.164,4.128,6.742,107.4126,,
2025-05-20 12:50:00 GMT-4,9.5,1.142,4.138,6.7299999999999995,106.8508,,
2025-05-20 12:55:00 GMT-4,9.46,1.102,4.122,6.7,105.7652,,
2025-05-20 13:00:00 GMT-4,9.34,0.992,4.11,6.636,103.0404,,
2025-05-20 13:05:00 GMT-4,9.3,0.966,4.098,6.608,101.9088,,
2025-05-20 13:10:00 GMT-4,9.26,0.978,4.086,6.601999999999999,101.7932,,
2025-05-20 13:15:00 GMT-4,9.24,1.01,4.082,6.606,102.1128,,
2025-05-20 13:20:00 GMT-4,9.34,1.096,4.088,6.659999999999999,104.2234,,
2025-05-20 13:25:00 GMT-4,9.46,1.166,4.09,6.712000000000001,106.5416,,
2025-05-20 13:30:00 GMT-4,9.5,1.198,4.11,6.748,107.582,,
2025-05-20 13:35:00 GMT-4,9.5,1.18,4.1,6.75,106.769,,
2025-05-20 13:40:00 GMT-4,9.4,1.1325,4.12,6.7125,105.8748,,
2025-05-20 13:45:00 GMT-4,9.4,1.168,4.1,6.715999999999999,106.2022,,
2025-05-20 13:50:00 GMT-4,9.4,1.172,4.08,6.718000000000001,106.4324,,
2025-05-20 13:55:00 GMT-4,9.4,1.144,4.082,6.702,105.5664,,
2025-05-20 14:00:00 GMT-4,9.4,1.174,4.061999999999999,6.709999999999999,106.0078,,
2025-05-20 14:05:00 GMT-4,9.4,1.18,4.078,6.728,106.9466,,
2025-05-20 14:10:00 GMT-4,9.38,1.114,4.09,6.692,105.2054,,
2025-05-20 14:15:00 GMT-4,9.3,1.056,4.096,6.65,103.5172,,
2025-05-20 14:20:00 GMT-4,9.2,1.012,4.082,6.618,102.367,,
2025-05-20 14:25:00 GMT-4,8.74,0.942,4.05,6.554,97.8604,,
2025-05-20 14:30:00 GMT-4,8.6,1.032,4.002000000000001,6.58,97.7278,,
2025-05-20 14:35:00 GMT-4,8.68,1.168,3.9899999999999998,6.644,101.2254,,
2025-05-20 14:40:00 GMT-4,8.8,1.212,4.002000000000001,6.668000000000001,102.9022,,
2025-05-20 14:45:00 GMT-4,8.8,1.178,4.006,6.68,102.5956,,
2025-05-20 14:50:00 GMT-4,8.82,1.192,4.016,6.68,102.6836,,
2025-05-20 14:55:00 GMT-4,8.9,1.232,4.018,6.692,103.8978,,
2025-05-20 15:00:00 GMT-4,9.0,1.252,4.036,6.704000000000001,104.953,,
2025-05-20 15:05:00 GMT-4,9.0,1.228,4.054,6.709999999999999,104.5338,,
2025-05-20 15:10:00 GMT-4,9.02,1.19,4.0520000000000005,6.7,103.5054,,
2025-05-20 15:15:00 GMT-4,9.32,1.19,4.0840000000000005,6.731999999999999,105.7694,,
2025-05-20 15:20:00 GMT-4,9.52,1.206,4.112,6.766,107.464,,
2025-05-20 15:25:00 GMT-4,9.6,1.21,4.128,6.781999999999999,108.5514,,
2025-05-20 15:30:00 GMT-4,9.6,1.17,4.138,6.7620000000000005,107.8386,,
2025-05-20 15:35:00 GMT-4,9.6,1.174,4.138,6.752,107.603,,
2025-05-20 15:40:00 GMT-4,9.6,1.188,4.1240000000000006,6.752,107.8322,,
2025-05-20 15:45:00 GMT-4,9.26,1.14,4.098,6.706,105.0112,,
2025-05-20 15:50:00 GMT-4,9.0,1.168,4.032,6.664,103.4438,,
2025-05-20 15:55:00 GMT-4,9.0,1.24,4.004,6.672,104.7172,,
2025-05-20 16:00:00 GMT-4,9.0,1.248,4.0,6.684,105.4626,,
2025-05-20 16:05:00 GMT-4,9.0,1.224,4.0,6.68,104.5322,,
2025-05-20 16:10:00 GMT-4,9.0,1.246,3.9880000000000004,6.68,104.9298,,
2025-05-20 16:15:00 GMT-4,9.06,1.272,4.006,6.684,105.8182,,
2025-05-20 16:20:00 GMT-4,9.06,1.246,4.006,6.692,105.3724,,
2025-05-20 16:25:00 GMT-4,8.98,1.208,4.002000000000001,6.676,104.2408,,
2025-05-20 16:30:00 GMT-4,9.26,1.176,4.022,6.698,105.4308,,
2025-05-20 16:35:00 GMT-4,9.34,1.07,4.086,6.668000000000001,104.0734,,
2025-05-20 16:40:00 GMT-4,9.24,0.97,4.0840000000000005,6.608,101.3544,,
2025-05-20 16:45:00 GMT-4,9.14,0.878,4.068,6.572,98.6932,,
2025-05-20 16:50:00 GMT-4,8.9,0.776,4.048,6.526000000000001,94.9002,,
2025-05-20 16:55:00 GMT-4,8.52,0.67,4.018,6.446,89.7208,,
2025-05-20 17:00:00 GMT-4,8.52,0.582,4.008,6.428,87.1686,,
2025-05-20 17:05:00 GMT-4,8.64,0.698,4.012,6.484,91.0586,,
2025-05-20 17:10:00 GMT-4,8.52,0.962,4.004,6.526000000000001,95.3542,,
2025-05-20 17:15:00 GMT-4,8.72,1.278,3.968,6.634,103.7736,,
2025-05-20 17:20:00 GMT-4,5.64,1.558,3.902,5.5200000000000005,21.1768,,
2025-05-20 17:25:00 GMT-4,3.775,1.635,3.7424999999999997,5.04,0.0,,
2025-05-20 17:30:00 GMT-4,2.55,1.68,3.5100000000000002,4.555,0.0,,
2025-05-20 17:35:00 GMT-4,2.16,1.7,3.406,4.3740000000000006,0.0,,
2025-05-20 17:40:00 GMT-4,1.9,1.728,3.282,4.2,0.0,,
2025-05-20 17:45:00 GMT-4,1.8,1.754,3.162,4.018,0.0,,
2025-05-20 17:50:00 GMT-4,1.88,1.778,3.0780000000000003,3.88,0.0,,
2025-05-20 17:55:00 GMT-4,1.9,1.802,3.002,3.7619999999999996,0.0,,
2025-05-20 18:00:00 GMT-4,1.9,1.828,2.928,3.6439999999999997,0.0,,
2025-05-20 18:05:00 GMT-4,1.9,1.848,2.864,3.54,0.0,,
2025-05-20 18:10:00 GMT-4,1.9,1.872,2.808,3.45,0.0,,
2025-05-20 18:15:00 GMT-4,2.0,1.924,2.754,3.3899999999999997,0.0,,
2025-05-20 18:20:00 GMT-4,2.0,1.968,2.71,3.3259999999999996,0.0,,
2025-05-20 18:25:00 GMT-4,2.08,1.986,2.66,3.2520000000000002,0.0,,
2025-05-20 18:30:00 GMT-4,2.1,2.006,2.62,3.192,0.0,,
2025-05-20 18:35:00 GMT-4,2.1,2.026,2.582,3.1399999999999997,0.0,,
2025-05-20 18:40:00 GMT-4,2.1,2.046,2.538,3.088,0.0,,
2025-05-20 18:45:00 GMT-4,2.1,2.064,2.468,2.9899999999999998,0.0,,
2025-05-20 18:50:00 GMT-4,2.18,2.086,2.414,2.7800000000000002,0.0,,
2025-05-20 18:55:00 GMT-4,2.2,2.104,2.386,2.606,0.0,,
2025-05-20 19:00:00 GMT-4,2.2,2.124,2.356,2.494,0.0,,
2025-05-20 19:05:00 GMT-4,2.2,2.142,2.318,2.448,0.0,,
2025-05-20 19:10:00 GMT-4,2.2,2.164,2.282,2.4219999999999997,0.0,,
2025-05-20 19:15:00 GMT-4,2.28,2.182,2.25,2.4059999999999997,0.0,,
2025-05-20 19:20:00 GMT-4,2.3,2.2,2.216,2.3899999999999997,0.0,,
2025-05-20 19:25:00 GMT-4,2.3,2.22,2.1879999999999997,2.338,0.0,,
2025-05-20 19:30:00 GMT-4,2.3,2.24,2.166,2.3,0.0,,
2025-05-20 19:35:00 GMT-4,2.3,2.258,2.134,2.294,0.0,,
2025-05-20 19:40:00 GMT-4,2.34,2.276,2.102,2.268,0.0,,
2025-05-20 19:45:00 GMT-4,2.4,2.296,2.072,2.244,0.0,,
2025-05-20 19:50:00 GMT-4,2.4,2.314,2.048,2.242,0.0,,
2025-05-20 19:55:00 GMT-4,2.4,2.334,2.018,2.254,0.0,,
2025-05-20 20:00:00 GMT-4,2.4,2.35,1.996,2.266,0.0,,
2025-05-20 20:05:00 GMT-4,2.42,2.368,1.972,2.286,0.0,,
2025-05-20 20:10:00 GMT-4,2.5,2.386,1.9460000000000002,2.298,0.0,,
2025-05-20 20:15:00 GMT-4,2.5,2.404,1.922,2.31,0.0,,
2025-05-20 20:20:00 GMT-4,2.5,2.422,1.9,2.32,0.0,,
2025-05-20 20:25:00 GMT-4,2.5,2.44,1.8820000000000001,2.33,0.0,,
2025-05-20 20:30:00 GMT-4,2.5,2.456,1.86,2.33,0.0,,
2025-05-20 20:35:00 GMT-4,2.56,2.474,1.8399999999999999,2.34,0.0,,
2025-05-20 20:40:00 GMT-4,2.6,2.49,1.8199999999999998,2.34,0.0,,
2025-05-20 20:45:00 GMT-4,2.6,2.506,1.8,2.34,0.0,,
2025-05-20 20:50:00 GMT-4,2.6,2.524,1.782,2.34,0.0,,
2025-05-20 20:55:00 GMT-4,2.6,2.54,1.764,2.334,0.0,,
2025-05-20 21:00:00 GMT-4,2.6,2.556,1.7440000000000002,2.33,0.0,,
2025-05-20 21:05:00 GMT-4,2.64,2.574,1.7260000000000002,2.3280000000000003,0.0,,
2025-05-20 21:10:00 GMT-4,2.7,2.59,1.7079999999999997,2.32,0.0,,
2025-05-20 21:15:00 GMT-4,2.7,2.604,1.69,2.3120000000000003,0.0,,
2025-05-20 21:20:00 GMT-4,2.7,2.622,1.674,2.306,0.0,,
2025-05-20 21:25:00 GMT-4,2.7,2.638,1.6620000000000001,2.3,0.0,,
2025-05-20 21:30:00 GMT-4,2.7,2.652,1.6460000000000001,2.29,0.0,,
2025-05-20 21:35:00 GMT-4,2.7,2.666,1.6320000000000001,2.286,0.0,,
2025-05-20 21:40:00 GMT-4,2.8,2.682,1.616,2.278,0.0,,
2025-05-20 21:45:00 GMT-4,2.8,2.694,1.6039999999999999,2.27,0.0,,
2025-05-20 21:50:00 GMT-4,2.8,2.708,1.592,2.2600000000000002,0.0,,
2025-05-20 21:55:00 GMT-4,2.8,2.722,1.5779999999999998,2.2600000000000002,0.0,,
2025-05-20 22:00:00 GMT-4,2.8,2.736,1.566,2.252,0.0,,
2025-05-20 22:05:00 GMT-4,2.8,2.75,1.5539999999999998,2.2399999999999998,0.0,,
2025-05-20 22:10:00 GMT-4,2.8,2.7666666666666666,1.5433333333333334,2.2399999999999998,0.0,,
2025-05-20 22:15:00 GMT-4,2.9,2.782,1.53,2.232,0.0,,
2025-05-20 22:20:00 GMT-4,2.9,2.794,1.52,2.2239999999999998,0.0,,
2025-05-20 22:25:00 GMT-4,2.9,2.806,1.51,2.2199999999999998,0.0,,
2025-05-20 22:30:00 GMT-4,2.9,2.818,1.5,2.214,0.0,,
2025-05-20 22:35:00 GMT-4,2.9,2.828,1.49,2.21,0.0,,
2025-05-20 22:40:00 GMT-4,2.9,2.842,1.48,2.2039999999999997,0.0,,
2025-05-20 22:45:00 GMT-4,2.9,2.854,1.472,2.198,0.0,,
2025-05-20 22:50:00 GMT-4,2.92,2.866,1.462,2.19,0.0,,
2025-05-20 22:55:00 GMT-4,3.0,2.876,1.452,2.184,0.0,,
2025-05-20 23:00:00 GMT-4,3.0,2.888,1.444,2.18,0.0,,
2025-05-20 23:05:00 GMT-4,4.16,2.802,1.7420000000000002,2.902,7.8142,,
2025-05-20 23:10:00 GMT-4,8.48,1.924,2.658,5.686,71.0982,,
2025-05-20 23:15:00 GMT-4,8.92,1.578,3.53,6.196,83.5176,,
2025-05-20 23:20:00 GMT-4,9.0,1.438,3.7979999999999996,6.224,81.9336,,
2025-05-20 23:25:00 GMT-4,9.0,1.316,3.8840000000000003,6.206,80.6468,,
2025-05-20 23:30:00 GMT-4,8.92,1.228,3.934,6.196,79.0788,,
2025-05-20 23:35:00 GMT-4,8.96,1.068,3.9479999999999995,6.194,77.7256,,
2025-05-20 23:40:00 GMT-4,8.66,1.018,3.95,6.162,75.498,,
2025-05-20 23:45:00 GMT-4,8.54,1.212,3.94,6.16,76.2402,,
2025-05-20 23:50:00 GMT-4,8.76,1.522,3.936,6.394,85.8632,,
2025-05-20 23:55:00 GMT-4,9.08,1.592,3.9859999999999998,6.388,92.6302,,
2025-05-21 00:00:00 GMT-4,9.36,1.622,4.0,6.4,89.951,,
2025-05-21 00:05:00 GMT-4,9.56,1.644,4.014,6.43,91.3554,,
2025-05-21 00:10:00 GMT-4,9.68,1.638,4.024,6.438,92.3,,
2025-05-21 00:15:00 GMT-4,9.8,1.62,4.0225,6.44,92.8292,,
2025-05-21 00:20:00 GMT-4,9.9,1.584,4.029999999999999,6.44,92.8726,,
2025-05-21 00:25:00 GMT-4,9.94,1.568,4.0200000000000005,6.44,92.8378,,
2025-05-21 00:30:00 GMT-4,10.0,1.546,4.0280000000000005,6.44,93.0844,,
2025-05-21 00:35:00 GMT-4,10.0,1.526,4.0200000000000005,6.44,93.1298,,
2025-05-21 00:40:00 GMT-4,10.0,1.506,4.0520000000000005,6.428,93.0414,,
2025-05-21 00:45:00 GMT-4,10.0,1.492,4.05,6.42,93.0306,,
2025-05-21 00:50:00 GMT-4,10.02,1.486,4.022,6.422,93.1806,,
2025-05-21 00:55:00 GMT-4,10.1,1.482,4.029999999999999,6.422,93.4384,,
2025-05-21 01:00:00 GMT-4,10.1,1.448,4.058,6.418000000000001,93.336,,
2025-05-21 01:05:00 GMT-4,9.98,1.434,4.078,6.404000000000001,92.5278,,
2025-05-21 01:10:00 GMT-4,9.8,1.466,4.034000000000001,6.356,91.6824,,
2025-05-21 01:15:00 GMT-4,9.7,1.468,4.016,6.35,91.8806,,
2025-05-21 01:20:00 GMT-4,9.7,1.462,4.018,6.346,91.7668,,
2025-05-21 01:25:00 GMT-4,9.7,1.454,3.9799999999999995,6.3420000000000005,91.6352,,
2025-05-21 01:30:00 GMT-4,9.7,1.454,4.0,6.346,91.5974,,
2025-05-21 01:35:00 GMT-4,9.7,1.45,4.004,6.3420000000000005,91.5318,,
2025-05-21 01:40:00 GMT-4,9.7,1.442,4.006,6.35,91.629,,
2025-05-21 01:45:00 GMT-4,9.7,1.44,4.008,6.35,91.704,,
2025-05-21 01:50:00 GMT-4,9.7,1.432,4.002000000000001,6.343999999999999,91.693,,
2025-05-21 01:55:00 GMT-4,9.86,1.452,4.008,6.3740000000000006,93.1624,,
2025-05-21 02:00:00 GMT-4,10.0,1.434,4.0520000000000005,6.412000000000001,93.7392,,
2025-05-21 02:05:00 GMT-4,10.06,1.43,4.074,6.4239999999999995,94.4008,,
2025-05-21 02:10:00 GMT-4,10.1,1.424,4.072,6.4319999999999995,94.643,,
2025-05-21 02:15:00 GMT-4,10.1,1.406,4.08,6.43,94.543,,
2025-05-21 02:20:00 GMT-4,10.1,1.39,4.082,6.4319999999999995,94.568,,
2025-05-21 02:25:00 GMT-4,10.1,1.38,4.0920000000000005,6.428,94.5266,,
2025-05-21 02:30:00 GMT-4,10.1,1.364,4.086,6.42,94.2008,,
2025-05-21 02:35:00 GMT-4,10.1,1.36,4.09,6.42,94.3836,,
2025-05-21 02:40:00 GMT-4,10.1,1.366,4.1,6.422,94.695,,
2025-05-21 02:45:00 GMT-4,10.1,1.37,4.0920000000000005,6.422,94.9434,,
2025-05-21 02:50:00 GMT-4,10.14,1.368,4.1,6.42,95.0092,,
2025-05-21 02:55:00 GMT-4,10.2,1.366,4.1,6.422,95.1688,,
2025-05-21 03:00:00 GMT-4,10.2,1.368,4.088,6.43,95.4432,,
2025-05-21 03:05:00 GMT-4,10.2,1.358,4.068,6.428,95.5342,,
2025-05-21 03:10:00 GMT-4,10.2,1.35,4.1,6.426,95.653,,
2025-05-21 03:15:00 GMT-4,10.2,1.348,4.0840000000000005,6.43,96.0144,,
2025-05-21 03:20:00 GMT-4,10.2,1.346,4.086,6.43,96.2232,,
2025-05-21 03:25:00 GMT-4,10.3,1.342,4.078,6.436,96.524,,
2025-05-21 03:30:00 GMT-4,10.3,1.342,4.076,6.438,96.7984,,
2025-05-21 03:35:00 GMT-4,10.3,1.34,4.07,6.44,97.0616,,
2025-05-21 03:40:00 GMT-4,10.3,1.34,4.066,6.444,97.3864,,
2025-05-21 03:45:00 GMT-4,10.32,1.342,4.048,6.446,97.6144,,
2025-05-21 03:50:00 GMT-4,10.4,1.34,4.046,6.448,97.847,,
2025-05-21 03:55:00 GMT-4,10.4,1.336,4.044,6.45,98.0448,,
2025-05-21 04:00:00 GMT-4,10.4,1.33,4.038,6.442,97.9868,,
2025-05-21 04:05:00 GMT-4,10.4,1.334,4.04,6.444,98.1976,,
2025-05-21 04:10:00 GMT-4,10.4,1.33,4.036,6.454000000000001,98.6146,,
2025-05-21 04:15:00 GMT-4,9.96,1.348,4.038,6.4159999999999995,96.759,,
2025-05-21 04:20:00 GMT-4,9.7,1.404,3.9979999999999998,6.37,96.0354,,
2025-05-21 04:25:00 GMT-4,9.62,1.45,3.9859999999999998,6.37,96.3666,,
2025-05-21 04:30:00 GMT-4,9.6,1.47,3.982,6.3740000000000006,96.9232,,
2025-05-21 04:35:00 GMT-4,9.6,1.482,3.9799999999999995,6.38,97.1554,,
2025-05-21 04:40:00 GMT-4,9.6,1.484,3.9880000000000004,6.38,97.2568,,
2025-05-21 04:45:00 GMT-4,9.6,1.484,3.9899999999999998,6.384,97.4664,,
2025-05-21 04:50:00 GMT-4,9.6,1.484,3.9899999999999998,6.39,97.5898,,
2025-05-21 04:55:00 GMT-4,9.64,1.42,3.9899999999999998,6.39,97.1374,,
2025-05-21 05:00:00 GMT-4,9.98,1.36,4.0200000000000005,6.452,98.5708,,
2025-05-21 05:05:00 GMT-4,10.16,1.34,4.066,6.484,99.7094,,
2025-05-21 05:10:00 GMT-4,10.24,1.32,4.082,6.492,100.2308,,
2025-05-21 05:15:00 GMT-4,9.96,1.312,4.066,6.456,98.3446,,
2025-05-21 05:20:00 GMT-4,9.8,1.314,4.0200000000000005,6.412000000000001,97.4374,,
2025-05-21 05:25:00 GMT-4,9.8,1.314,4.01,6.4239999999999995,97.8858,,
2025-05-21 05:30:00 GMT-4,9.8,1.32,4.01,6.434,98.3536,,
2025-05-21 05:35:00 GMT-4,9.8,1.328,4.014,6.44,98.6808,,
2025-05-21 05:40:00 GMT-4,9.86,1.388,4.0200000000000005,6.446,99.8092,,
2025-05-21 05:45:00 GMT-4,9.8,1.41,4.0200000000000005,6.454000000000001,100.3396,,
2025-05-21 05:50:00 GMT-4,9.8,1.41,4.014,6.458,100.6788,,
2025-05-21 05:55:00 GMT-4,9.92,1.366,4.016,6.465999999999999,100.9026,,
2025-05-21 06:00:00 GMT-4,9.68,1.304,4.024,6.456,98.8874,,
2025-05-21 06:05:00 GMT-4,9.64,1.31,4.0,6.43,98.793,,
2025-05-21 06:10:00 GMT-4,9.7,1.318,4.012,6.45,99.6868,,
2025-05-21 06:15:00 GMT-4,9.8,1.324,4.024,6.468000000000001,100.3958,,
2025-05-21 06:20:00 GMT-4,9.84,1.326,4.038,6.486,101.089,,
2025-05-21 06:25:00 GMT-4,9.9,1.34,4.044,6.492,101.7116,,
2025-05-21 06:30:00 GMT-4,9.9,1.33,4.05,6.5,101.884,,
2025-05-21 06:35:00 GMT-4,9.9,1.328,4.0520000000000005,6.506,102.1934,,
2025-05-21 06:40:00 GMT-4,9.9,1.4,4.05,6.531999999999999,103.5282,,
2025-05-21 06:45:00 GMT-4,10.02,1.41,4.0520000000000005,6.545999999999999,104.3874,,
2025-05-21 06:50:00 GMT-4,10.24,1.334,4.0840000000000005,6.5760000000000005,105.2854,,
2025-05-21 06:55:00 GMT-4,10.34,1.334,4.082,6.587999999999999,106.0126,,
2025-05-21 07:00:00 GMT-4,10.4,1.338,4.054,6.590000000000001,106.8646,,
2025-05-21 07:05:00 GMT-4,10.4,1.336,4.042,6.590000000000001,107.191,,
2025-05-21 07:10:00 GMT-4,10.42,1.33,4.034000000000001,6.5920000000000005,107.5322,,
2025-05-21 07:15:00 GMT-4,10.5,1.33,4.029999999999999,6.6,107.941,,
2025-05-21 07:20:00 GMT-4,10.5,1.322,4.029999999999999,6.608,108.355,,
2025-05-21 07:25:00 GMT-4,10.5,1.32,4.0280000000000005,6.608,108.6702,,
2025-05-21 07:30:00 GMT-4,10.5,1.31,4.022,6.609999999999999,108.8862,,
2025-05-21 07:35:00 GMT-4,10.5,1.312,4.022,6.614,109.4128,,
2025-05-21 07:40:00 GMT-4,10.5,1.302,4.026,6.62,109.512,,
2025-05-21 07:45:00 GMT-4,10.5,1.298,4.022,6.618,109.7078,,
2025-05-21 07:50:00 GMT-4,10.5,1.3,4.0200000000000005,6.632,110.1554,,
2025-05-21 07:55:00 GMT-4,10.5,1.296,4.022,6.638,110.4924,,
2025-05-21 08:00:00 GMT-4,10.5,1.264,4.022,6.63,109.9414,,
2025-05-21 08:05:00 GMT-4,10.5,1.26,4.014,6.628,110.2492,,
2025-05-21 08:10:00 GMT-4,10.5,1.276,4.01,6.648000000000001,110.8638,,
2025-05-21 08:15:00 GMT-4,10.5,1.27,4.0200000000000005,6.6579999999999995,111.3418,,
2025-05-21 08:20:00 GMT-4,10.5,1.276,4.016,6.668000000000001,111.5306,,
2025-05-21 08:25:00 GMT-4,10.5,1.294,4.022,6.69,112.1566,,
2025-05-21 08:30:00 GMT-4,10.52,1.296,4.026,6.704000000000001,112.4334,,
2025-05-21 08:35:00 GMT-4,10.6,1.298,4.032,6.715999999999999,112.8684,,
2025-05-21 08:40:00 GMT-4,10.6,1.294,4.042,6.731999999999999,113.1812,,
2025-05-21 08:45:00 GMT-4,10.6,1.284,4.04,6.7379999999999995,113.5026,,
2025-05-21 08:50:00 GMT-4,10.6,1.284,4.05,6.756,113.986,,
2025-05-21 08:55:00 GMT-4,10.6,1.276,4.0600000000000005,6.76,114.0924,,
2025-05-21 09:00:00 GMT-4,10.6,1.28,4.064,6.776000000000001,114.4188,,
2025-05-21 09:05:00 GMT-4,10.6,1.274,4.068,6.784000000000001,114.6198,,
2025-05-21 09:10:00 GMT-4,10.6,1.274,4.076,6.795999999999999,115.1478,,
2025-05-21 09:15:00 GMT-4,10.6,1.27,4.078,6.8,115.3246,,
2025-05-21 09:20:00 GMT-4,10.6,1.268,4.08,6.8,115.3072,,
2025-05-21 09:25:00 GMT-4,10.6,1.25,4.08,6.795999999999999,115.1818,,
2025-05-21 09:30:00 GMT-4,10.52,1.218,4.07,6.772,114.3066,,
2025-05-21 09:35:00 GMT-4,10.5,1.224,4.0600000000000005,6.776000000000001,114.2744,,
2025-05-21 09:40:00 GMT-4,10.5,1.246,4.056,6.787999999999999,114.851,,
2025-05-21 09:45:00 GMT-4,10.5,1.25,4.056,6.794,115.068,,
2025-05-21 09:50:00 GMT-4,10.5,1.25,4.054,6.804,115.4434,,
2025-05-21 09:55:00 GMT-4,10.5,1.254,4.056,6.812,115.7178,,
2025-05-21 10:00:00 GMT-4,10.5,1.248,4.058,6.808,115.3998,,
2025-05-21 10:05:00 GMT-4,10.5,1.25,4.0520000000000005,6.806,115.2424,,
2025-05-21 10:10:00 GMT-4,10.5,1.252,4.054,6.81,115.3838,,
2025-05-21 10:15:00 GMT-4,10.5,1.228,4.056,6.795999999999999,114.8198,,
2025-05-21 10:20:00 GMT-4,10.5,1.236,4.0600000000000005,6.802,115.0312,,
2025-05-21 10:25:00 GMT-4,10.5,1.246,4.058,6.812,115.4758,,
2025-05-21 10:30:00 GMT-4,10.54,1.252,4.0520000000000005,6.8180000000000005,115.6842,,
2025-05-21 10:35:00 GMT-4,10.6,1.256,4.0600000000000005,6.822,115.915,,
2025-05-21 10:40:00 GMT-4,10.6,1.256,4.0600000000000005,6.83,115.9772,,
2025-05-21 10:45:00 GMT-4,10.42,1.228,4.048,6.787999999999999,114.5432,,
2025-05-21 10:50:00 GMT-4,10.22,1.194,4.0200000000000005,6.748,112.3984,,
2025-05-21 10:55:00 GMT-4,10.0,1.208,3.9539999999999997,6.684,111.278,,
2025-05-21 11:00:00 GMT-4,10.0,1.216,3.914,6.68,111.4702,,
2025-05-21 11:05:00 GMT-4,10.0,1.192,3.902,6.6659999999999995,110.9956,,
2025-05-21 11:10:00 GMT-4,10.0,1.192,3.914,6.67,110.9866,,
2025-05-21 11:15:00 GMT-4,10.0,1.194,3.914,6.672,111.0556,,
2025-05-21 11:20:00 GMT-4,10.0,1.186,3.91,6.664,110.6466,,
2025-05-21 11:25:00 GMT-4,10.0,1.216,3.906,6.678,111.3758,,
2025-05-21 11:30:00 GMT-4,10.08,1.246,3.91,6.7,112.5022,,
2025-05-21 11:35:00 GMT-4,10.12,1.248,3.9200000000000004,6.709999999999999,112.3506,,
2025-05-21 11:40:00 GMT-4,10.38,1.252,3.946,6.7540000000000004,114.4962,,
2025-05-21 11:45:00 GMT-4,10.54,1.248,4.008,6.8,115.385,,
2025-05-21 11:50:00 GMT-4,10.64,1.262,4.056,6.8340000000000005,116.2376,,
2025-05-21 11:55:00 GMT-4,10.7,1.266,4.096,6.858,116.932,,
2025-05-21 12:00:00 GMT-4,10.7,1.254,4.12,6.872,117.199,,
2025-05-21 12:05:00 GMT-4,10.36,1.256,4.112,6.83,114.4828,,
2025-05-21 12:10:00 GMT-4,10.1,1.292,4.008,6.75,113.5392,,
2025-05-21 12:15:00 GMT-4,10.1,1.314,3.95,6.731999999999999,114.0666,,
2025-05-21 12:20:00 GMT-4,10.1,1.32,3.9200000000000004,6.736,114.2926,,
2025-05-21 12:25:00 GMT-4,10.1,1.32,3.9240000000000004,6.74,114.2882,,
2025-05-21 12:30:00 GMT-4,10.1,1.318,3.9240000000000004,6.734,114.2282,,
2025-05-21 12:35:00 GMT-4,10.1,1.314,3.9299999999999997,6.74,114.2756,,
2025-05-21 12:40:00 GMT-4,10.1,1.318,3.9299999999999997,6.74,114.2878,,
2025-05-21 12:45:00 GMT-4,10.2,1.276,3.932,6.726000000000001,113.6938,,
2025-05-21 12:50:00 GMT-4,10.48,1.222,3.9939999999999998,6.772,114.7854,,
2025-05-21 12:55:00 GMT-4,10.64,1.21,4.061999999999999,6.804,115.4446,,
2025-05-21 13:00:00 GMT-4,10.7,1.214,4.108,6.83,116.0542,,
2025-05-21 13:05:00 GMT-4,10.7,1.222,4.138,6.845999999999999,116.3032,,
2025-05-21 13:10:00 GMT-4,10.8,1.23,4.152,6.858,116.7472,,
2025-05-21 13:15:00 GMT-4,10.8,1.24,4.17,6.878,117.3968,,
2025-05-21 13:20:00 GMT-4,10.88,1.236,4.194,6.88,117.2372,,
2025-05-21 13:25:00 GMT-4,10.9,1.242,4.206,6.892,117.6176,,
2025-05-21 13:30:00 GMT-4,10.92,1.272,4.218,6.9239999999999995,118.3892,,
2025-05-21 13:35:00 GMT-4,11.0,1.264,4.228,6.9239999999999995,118.3824,,
2025-05-21 13:40:00 GMT-4,11.0,1.256,4.238,6.926,118.5326,,
2025-05-21 13:45:00 GMT-4,11.0,1.256,4.242,6.926,118.3072,,
2025-05-21 13:50:00 GMT-4,11.0,1.25,4.24,6.922,118.3514,,
2025-05-21 13:55:00 GMT-4,10.92,1.25,4.238,6.918000000000001,118.1108,,
2025-05-21 14:00:00 GMT-4,10.98,1.252,4.236,6.9159999999999995,118.1554,,
2025-05-21 14:05:00 GMT-4,10.96,1.248,4.244,6.914,118.0836,,
2025-05-21 14:10:00 GMT-4,10.96,1.258,4.247999999999999,6.922,118.1636,,
2025-05-21 14:15:00 GMT-4,10.9,1.252,4.246,6.9159999999999995,117.9948,,
2025-05-21 14:20:00 GMT-4,10.9,1.246,4.234,6.9079999999999995,117.9004,,
2025-05-21 14:25:00 GMT-4,10.9,1.216,4.232,6.876,116.9632,,
2025-05-21 14:30:00 GMT-4,10.9,1.212,4.2299999999999995,6.87,116.8744,,
2025-05-21 14:35:00 GMT-4,10.9,1.226,4.234,6.884,117.5744,,
2025-05-21 14:40:00 GMT-4,10.9,1.24,4.232,6.898000000000001,117.709,,
2025-05-21 14:45:00 GMT-4,10.9,1.234,4.2299999999999995,6.888,117.433,,
2025-05-21 14:50:00 GMT-4,10.84,1.204,4.220000000000001,6.862,116.7368,,
2025-05-21 14:55:00 GMT-4,10.8,1.202,4.218,6.858,116.6818,,
2025-05-21 15:00:00 GMT-4,10.8,1.186,4.2219999999999995,6.854000000000001,116.4666,,
2025-05-21 15:05:00 GMT-4,10.8,1.166,4.220000000000001,6.83,115.7286,,
2025-05-21 15:10:00 GMT-4,10.8,1.172,4.224,6.831999999999999,115.584,,
2025-05-21 15:15:00 GMT-4,10.8,1.204,4.21,6.845999999999999,116.2064,,
2025-05-21 15:20:00 GMT-4,10.88,1.224,4.21,6.866,117.0948,,
2025-05-21 15:25:00 GMT-4,10.9,1.244,4.2219999999999995,6.894,117.7786,,
2025-05-21 15:30:00 GMT-4,11.0,1.244,4.24,6.9079999999999995,118.1708,,
2025-05-21 15:35:00 GMT-4,11.0,1.24,4.244,6.906000000000001,118.1408,,
2025-05-21 15:40:00 GMT-4,10.92,1.226,4.256,6.9079999999999995,117.5804,,
2025-05-21 15:45:00 GMT-4,10.38,1.222,4.1899999999999995,6.816,113.7314,,
2025-05-21 15:50:00 GMT-4,10.3,1.27,4.093999999999999,6.786,114.0782,,
2025-05-21 15:55:00 GMT-4,9.98,1.296,4.026,6.728,112.7758,,
2025-05-21 16:00:00 GMT-4,9.8,1.302,3.9299999999999997,6.648000000000001,111.5614,,
2025-05-21 16:05:00 GMT-4,9.7,1.292,3.8579999999999997,6.622,111.137,,
2025-05-21 16:10:00 GMT-4,9.72,1.324,3.8259999999999996,6.609999999999999,111.721,,
2025-05-21 16:15:00 GMT-4,9.8,1.348,3.8240000000000003,6.626,112.9614,,
2025-05-21 16:20:00 GMT-4,9.8,1.352,3.8200000000000003,6.622,112.9888,,
2025-05-21 16:25:00 GMT-4,9.8,1.358,3.8240000000000003,6.618,112.9544,,
2025-05-21 16:30:00 GMT-4,9.9,1.354,3.818,6.634,113.2962,,
2025-05-21 16:35:00 GMT-4,10.04,1.294,3.854,6.68,113.3284,,
2025-05-21 16:40:00 GMT-4,10.4,1.25,3.938,6.748,114.7006,,
2025-05-21 16:45:00 GMT-4,10.62,1.206,4.042,6.786,115.2034,,
2025-05-21 16:50:00 GMT-4,10.72,1.222,4.1,6.82,115.9302,,
2025-05-21 16:55:00 GMT-4,10.8,1.234,4.142,6.858,117.1658,,
2025-05-21 17:00:00 GMT-4,10.88,1.23,4.176,6.874,117.5618,,
2025-05-21 17:05:00 GMT-4,10.88,1.206,4.1979999999999995,6.859999999999999,116.8068,,
2025-05-21 17:10:00 GMT-4,10.9,1.212,4.1979999999999995,6.862,116.9554,,
2025-05-21 17:15:00 GMT-4,10.9,1.224,4.1979999999999995,6.868,117.0426,,
2025-05-21 17:20:00 GMT-4,10.88,1.224,4.1979999999999995,6.866,116.8826,,
2025-05-21 17:25:00 GMT-4,10.8,1.202,4.2,6.8420000000000005,116.1034,,
2025-05-21 17:30:00 GMT-4,10.8,1.216,4.1899999999999995,6.856,116.6296,,
2025-05-21 17:35:00 GMT-4,10.88,1.23,4.192,6.874,117.1612,,
2025-05-21 17:40:00 GMT-4,10.9,1.24,4.196,6.882,117.4508,,
2025-05-21 17:45:00 GMT-4,10.9,1.238,4.196,6.892,117.6516,,
2025-05-21 17:50:00 GMT-4,10.9,1.234,4.202,6.884,117.631,,
2025-05-21 17:55:00 GMT-4,10.82,1.208,4.2,6.858,116.7848,,
2025-05-21 18:00:00 GMT-4,10.8,1.17,4.194,6.83,115.6262,,
2025-05-21 18:05:00 GMT-4,10.8,1.198,4.172,6.83,115.9672,,
2025-05-21 18:10:00 GMT-4,9.44,1.272,4.146,6.481999999999999,90.1286,,
2025-05-21 18:15:00 GMT-4,5.34,1.502,3.9659999999999997,5.482,0.0,,
2025-05-21 18:20:00 GMT-4,3.88,1.544,3.778,5.068,0.0,,
2025-05-21 18:25:00 GMT-4,2.84,1.582,3.598,4.736,0.0,,
2025-05-21 18:30:00 GMT-4,2.26,1.612,3.4560000000000004,4.4719999999999995,0.0,,
2025-05-21 18:35:00 GMT-4,1.9,1.644,3.318,4.24,0.0,,
2025-05-21 18:40:00 GMT-4,1.8,1.672,3.2119999999999997,4.108,0.0,,
2025-05-21 18:45:00 GMT-4,1.8,1.698,3.12,3.938,0.0,,
2025-05-21 18:50:00 GMT-4,1.8,1.722,3.038,3.816,0.0,,
2025-05-21 18:55:00 GMT-4,1.8,1.748,2.972,3.714,0.0,,
2025-05-21 19:00:00 GMT-4,1.8,1.772,2.908,3.6159999999999997,0.0,,
2025-05-21 19:05:00 GMT-4,1.88,1.792,2.85,3.524,0.0,,
2025-05-21 19:10:00 GMT-4,1.9,1.814,2.804,3.442,0.0,,
2025-05-21 19:15:00 GMT-4,1.9,1.834,2.758,3.374,0.0,,
2025-05-21 19:20:00 GMT-4,1.9,1.856,2.714,3.2479999999999998,0.0,,
2025-05-21 19:25:00 GMT-4,1.9,1.874,2.666,2.966,0.0,,
2025-05-21 19:30:00 GMT-4,2.0,1.896,2.614,2.692,0.0,,
2025-05-21 19:35:00 GMT-4,2.0,1.914,2.5620000000000003,2.518,0.0,,
2025-05-21 19:40:00 GMT-4,2.0,1.934,2.5100000000000002,2.448,0.0,,
2025-05-21 19:45:00 GMT-4,2.0,1.95,2.46,2.414,0.0,,
2025-05-21 19:50:00 GMT-4,2.0,1.968,2.412,2.41,0.0,,
2025-05-21 19:55:00 GMT-4,2.08,1.986,2.37,2.4219999999999997,0.0,,
2025-05-21 20:00:00 GMT-4,2.1,2.004,2.326,2.4219999999999997,0.0,,
2025-05-21 20:05:00 GMT-4,2.1,2.02,2.282,2.416,0.0,,
2025-05-21 20:10:00 GMT-4,2.1,2.036,2.25,2.4,0.0,,
2025-05-21 20:15:00 GMT-4,2.1,2.054,2.218,2.3760000000000003,0.0,,
2025-05-21 20:20:00 GMT-4,2.1,2.068,2.194,2.35,0.0,,
2025-05-21 20:25:00 GMT-4,2.18,2.086,2.1719999999999997,2.308,0.0,,
2025-05-21 20:30:00 GMT-4,2.2,2.102,2.148,2.302,0.0,,
2025-05-21 20:35:00 GMT-4,2.2,2.116,2.122,2.306,0.0,,
2025-05-21 20:40:00 GMT-4,2.2,2.134,2.092,2.314,0.0,,
2025-05-21 20:45:00 GMT-4,2.2,2.148,2.0620000000000003,2.2920000000000003,0.0,,
2025-05-21 20:50:00 GMT-4,2.2,2.164,2.0300000000000002,2.272,0.0,,
2025-05-21 20:55:00 GMT-4,2.24,2.18,2.002,2.286,0.0,,
2025-05-21 21:00:00 GMT-4,2.3,2.194,1.9760000000000002,2.298,0.0,,
2025-05-21 21:05:00 GMT-4,2.3,2.21,1.95,2.314,0.0,,
2025-05-21 21:10:00 GMT-4,2.3,2.224,1.924,2.326,0.0,,
2025-05-21 21:15:00 GMT-4,2.3,2.242,1.9,2.33,0.0,,
2025-05-21 21:20:00 GMT-4,2.3,2.256,1.8780000000000001,2.33,0.0,,
2025-05-21 21:25:00 GMT-4,2.3,2.272,1.8519999999999999,2.33,0.0,,
2025-05-21 21:30:00 GMT-4,2.4,2.286,1.828,2.33,0.0,,
2025-05-21 21:35:00 GMT-4,2.4,2.3,1.81,2.33,0.0,,
2025-05-21 21:40:00 GMT-4,2.4,2.316,1.7920000000000003,2.33,0.0,,
2025-05-21 21:45:00 GMT-4,2.4,2.33,1.7719999999999998,2.326,0.0,,
2025-05-21 21:50:00 GMT-4,2.4,2.346,1.754,2.32,0.0,,
2025-05-21 21:55:00 GMT-4,2.4,2.36,1.736,2.31,0.0,,
2025-05-21 22:00:00 GMT-4,2.44,2.376,1.72,2.304,0.0,,
2025-05-21 22:05:00 GMT-4,2.5,2.39,1.702,2.298,0.0,,
2025-05-21 22:10:00 GMT-4,2.5,2.406,1.684,2.29,0.0,,
2025-05-21 22:15:00 GMT-4,2.5,2.42,1.67,2.284,0.0,,
2025-05-21 22:20:00 GMT-4,2.5,2.434,1.658,2.2800000000000002,0.0,,
2025-05-21 22:25:00 GMT-4,2.5,2.448,1.6460000000000001,2.272,0.0,,
2025-05-21 22:30:00 GMT-4,2.5,2.464,1.634,2.268,0.0,,
2025-05-21 22:35:00 GMT-4,2.56,2.476,1.6239999999999999,2.2600000000000002,0.0,,
2025-05-21 22:40:00 GMT-4,2.6,2.492,1.612,2.256,0.0,,
2025-05-21 22:45:00 GMT-4,2.6,2.506,1.6039999999999999,2.25,0.0,,
2025-05-21 22:50:00 GMT-4,2.6,2.518,1.5939999999999999,2.244,0.0,,
2025-05-21 22:55:00 GMT-4,2.6,2.534,1.588,2.2399999999999998,0.0,,
2025-05-21 23:00:00 GMT-4,2.58,2.518,1.576,2.2399999999999998,0.0,,
2025-05-21 23:05:00 GMT-4,6.0,2.572,2.23,4.536,33.9496,,
2025-05-21 23:10:00 GMT-4,7.5,2.33,2.768,5.54,60.3508,,
2025-05-21 23:15:00 GMT-4,8.96,1.722,3.5780000000000003,6.304,87.034,,
2025-05-21 23:20:00 GMT-4,9.22,1.462,3.88,6.324,85.0998,,
2025-05-21 23:25:00 GMT-4,9.3,1.308,3.9859999999999998,6.304,84.0218,,
2025-05-21 23:30:00 GMT-4,9.14,1.134,4.01,6.272,81.1892,,
2025-05-21 23:35:00 GMT-4,8.64,1.072,3.982,6.192,78.1478,,
2025-05-21 23:40:00 GMT-4,8.34,0.986,3.934,6.152,75.5646,,
2025-05-21 23:45:00 GMT-4,8.28,0.922,3.914,6.13,73.8654,,
2025-05-21 23:50:00 GMT-4,8.32,0.92,3.938,6.1579999999999995,74.3328,,
2025-05-21 23:55:00 GMT-4,8.3,0.906,3.946,6.152,74.066,,
2025-05-22 00:00:00 GMT-4,8.3,0.894,3.944,6.144,73.7776,,
2025-05-22 00:05:00 GMT-4,8.3,0.878,3.944,6.14,73.4912,,
2025-05-22 00:10:00 GMT-4,8.22,0.866,3.946,6.14,73.2326,,
2025-05-22 00:15:00 GMT-4,7.96,0.918,3.87,5.75,56.7804,,
2025-05-22 00:20:00 GMT-4,7.66,1.17,3.7299999999999995,5.74,50.531,,
2025-05-22 00:25:00 GMT-4,8.76,1.324,3.8899999999999997,6.736,103.9274,,
2025-05-22 00:30:00 GMT-4,9.0,1.4,4.008,6.776000000000001,107.885,,
2025-05-22 00:35:00 GMT-4,9.14,1.428,4.018,6.776000000000001,109.7526,,
2025-05-22 00:40:00 GMT-4,9.22,1.438,4.012,6.764,110.5612,,
2025-05-22 00:45:00 GMT-4,9.3,1.43,3.9979999999999998,6.758,110.8378,,
2025-05-22 00:50:00 GMT-4,9.3,1.43,3.9880000000000004,6.748,110.7052,,
2025-05-22 00:55:00 GMT-4,9.3,1.434,3.9859999999999998,6.7459999999999996,110.7286,,
2025-05-22 01:00:00 GMT-4,9.3,1.43,3.9899999999999998,6.74,110.6122,,
2025-05-22 01:05:00 GMT-4,9.3,1.44,3.9899999999999998,6.744,110.8564,,
2025-05-22 01:10:00 GMT-4,9.3,1.446,3.9939999999999998,6.75,111.2562,,
2025-05-22 01:15:00 GMT-4,9.3,1.424,4.004,6.742,110.9096,,
2025-05-22 01:20:00 GMT-4,9.3,1.42,4.004,6.742,110.7384,,
2025-05-22 01:25:00 GMT-4,9.1,1.446,3.9659999999999997,6.714,109.6222,,
2025-05-22 01:30:00 GMT-4,9.1,1.454,3.944,6.718000000000001,109.8104,,
