Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-05-22 01:35:00 GMT-4,9.1,1.458,3.94,6.712000000000001,109.764,,
2025-05-22 01:40:00 GMT-4,9.1,1.458,3.944,6.714,109.7482,,
2025-05-22 01:45:00 GMT-4,9.02,1.46,3.936,6.709999999999999,109.7022,,
2025-05-22 01:50:00 GMT-4,9.0,1.46,3.942,6.709999999999999,109.6052,,
2025-05-22 01:55:00 GMT-4,9.0,1.458,3.94,6.709999999999999,109.369,,
2025-05-22 02:00:00 GMT-4,9.0,1.45,3.932,6.714,109.3716,,
2025-05-22 02:05:00 GMT-4,8.98,1.45,3.94,6.704000000000001,109.0198,,
2025-05-22 02:10:00 GMT-4,9.04,1.472,3.932,6.712000000000001,109.5788,,
2025-05-22 02:15:00 GMT-4,9.2,1.422,3.9539999999999997,6.7299999999999995,109.9478,,
2025-05-22 02:20:00 GMT-4,9.2,1.4,3.97,6.723999999999999,109.3134,,
2025-05-22 02:25:00 GMT-4,9.2,1.39,3.97,6.720000000000001,109.2306,,
2025-05-22 02:30:00 GMT-4,9.2,1.39,3.9799999999999995,6.7219999999999995,109.3694,,
2025-05-22 02:35:00 GMT-4,9.2,1.386,3.9659999999999997,6.723999999999999,109.3536,,
2025-05-22 02:40:00 GMT-4,9.2,1.39,3.97,6.7219999999999995,109.3802,,
2025-05-22 02:45:00 GMT-4,9.14,1.38,3.9579999999999997,6.714,108.972,,
2025-05-22 02:50:00 GMT-4,9.1,1.384,3.96,6.709999999999999,108.9334,,
2025-05-22 02:55:00 GMT-4,9.1,1.38,3.9619999999999997,6.712000000000001,108.9034,,
2025-05-22 03:00:00 GMT-4,9.14,1.38,3.96,6.714,108.9772,,
2025-05-22 03:05:00 GMT-4,9.1,1.378,3.9539999999999997,6.702,108.562,,
2025-05-22 03:10:00 GMT-4,9.1,1.38,3.936,6.7,108.4388,,
2025-05-22 03:15:00 GMT-4,9.1,1.376,3.932,6.704000000000001,108.5826,,
2025-05-22 03:20:00 GMT-4,9.1,1.38,3.944,6.706,108.602,,
2025-05-22 03:25:00 GMT-4,9.1,1.38,3.95,6.708,108.5164,,
2025-05-22 03:30:00 GMT-4,9.1,1.378,3.9619999999999997,6.706,108.4448,,
2025-05-22 03:35:00 GMT-4,9.1,1.38,3.942,6.702,108.4226,,
2025-05-22 03:40:00 GMT-4,9.1,1.376,3.9619999999999997,6.708,108.606,,
2025-05-22 03:45:00 GMT-4,9.1,1.372,3.972,6.709999999999999,108.6814,,
2025-05-22 03:50:00 GMT-4,9.1,1.372,3.972,6.709999999999999,108.7118,,
2025-05-22 03:55:00 GMT-4,9.1,1.37,3.96,6.708,108.5548,,
2025-05-22 04:00:00 GMT-4,9.1,1.37,3.9560000000000004,6.708,108.548,,
2025-05-22 04:05:00 GMT-4,9.0,1.368,3.9560000000000004,6.696,107.7048,,
2025-05-22 04:10:00 GMT-4,8.62,1.38,3.91,6.664,105.2228,,
2025-05-22 04:15:00 GMT-4,8.5,1.416,3.874,6.67,105.473,,
2025-05-22 04:20:00 GMT-4,8.5,1.44,3.878,6.676,105.603,,
2025-05-22 04:25:00 GMT-4,8.5,1.448,3.876,6.68,105.6484,,
2025-05-22 04:30:00 GMT-4,8.42,1.452,3.872,6.68,105.6162,,
2025-05-22 04:35:00 GMT-4,8.4,1.452,3.8659999999999997,6.678,105.4808,,
2025-05-22 04:40:00 GMT-4,8.4,1.45,3.872,6.68,105.5964,,
2025-05-22 04:45:00 GMT-4,8.36,1.438,3.872,6.678,105.2452,,
2025-05-22 04:50:00 GMT-4,8.54,1.396,3.874,6.6819999999999995,104.8628,,
2025-05-22 04:55:00 GMT-4,8.74,1.39,3.906,6.706,106.247,,
2025-05-22 05:00:00 GMT-4,8.84,1.368,3.942,6.709999999999999,106.3934,,
2025-05-22 05:05:00 GMT-4,8.9,1.362,3.964,6.709999999999999,106.5552,,
2025-05-22 05:10:00 GMT-4,8.9,1.354,3.972,6.709999999999999,106.5592,,
2025-05-22 05:15:00 GMT-4,8.9,1.35,3.978,6.709999999999999,106.679,,
2025-05-22 05:20:00 GMT-4,8.9,1.346,3.982,6.709999999999999,106.6288,,
2025-05-22 05:25:00 GMT-4,9.0,1.35,3.9840000000000004,6.709999999999999,106.8846,,
2025-05-22 05:30:00 GMT-4,9.0,1.37,3.992,6.718000000000001,107.3438,,
2025-05-22 05:35:00 GMT-4,9.0,1.37,3.9859999999999998,6.720000000000001,107.568,,
2025-05-22 05:40:00 GMT-4,9.0,1.364,3.976,6.718000000000001,107.4434,,
2025-05-22 05:45:00 GMT-4,9.0,1.37,3.9659999999999997,6.720000000000001,107.5764,,
2025-05-22 05:50:00 GMT-4,9.0,1.368,3.96,6.715999999999999,107.4532,,
2025-05-22 05:55:00 GMT-4,9.0,1.36,3.96,6.715999999999999,107.356,,
2025-05-22 06:00:00 GMT-4,8.98,1.36,3.9520000000000004,6.709999999999999,107.191,,
2025-05-22 06:05:00 GMT-4,8.9,1.362,3.938,6.7,106.9302,,
2025-05-22 06:10:00 GMT-4,8.9,1.356,3.944,6.7,106.6878,,
2025-05-22 06:15:00 GMT-4,8.62,1.36,3.9159999999999995,6.6819999999999995,105.2004,,
2025-05-22 06:20:00 GMT-4,8.4,1.392,3.872,6.659999999999999,103.8878,,
2025-05-22 06:25:00 GMT-4,8.32,1.412,3.846,6.6659999999999995,103.9554,,
2025-05-22 06:30:00 GMT-4,8.28,1.414,3.848,6.668000000000001,103.847,,
2025-05-22 06:35:00 GMT-4,8.42,1.418,3.854,6.68,104.5518,,
2025-05-22 06:40:00 GMT-4,8.3,1.432,3.85,6.6659999999999995,103.762,,
2025-05-22 06:45:00 GMT-4,8.32,1.442,3.8520000000000003,6.6739999999999995,104.4026,,
2025-05-22 06:50:00 GMT-4,8.4,1.452,3.864,6.6819999999999995,104.9334,,
2025-05-22 06:55:00 GMT-4,8.4,1.456,3.872,6.688,105.2872,,
2025-05-22 07:00:00 GMT-4,8.46,1.474,3.8600000000000003,6.6819999999999995,105.0904,,
2025-05-22 07:05:00 GMT-4,8.48,1.452,3.878,6.704000000000001,106.1294,,
2025-05-22 07:10:00 GMT-4,8.32,1.436,3.872,6.684,104.6786,,
2025-05-22 07:15:00 GMT-4,8.46,1.382,3.8579999999999997,6.68,103.961,,
2025-05-22 07:20:00 GMT-4,8.5,1.346,3.88,6.69,103.8056,,
2025-05-22 07:25:00 GMT-4,8.54,1.336,3.8979999999999997,6.69,103.9646,,
2025-05-22 07:30:00 GMT-4,8.58,1.338,3.902,6.69,104.1308,,
2025-05-22 07:35:00 GMT-4,8.6,1.344,3.902,6.69,104.4286,,
2025-05-22 07:40:00 GMT-4,8.6,1.354,3.8920000000000003,6.69,104.6776,,
2025-05-22 07:45:00 GMT-4,8.6,1.36,3.8920000000000003,6.692,104.8198,,
2025-05-22 07:50:00 GMT-4,8.6,1.36,3.8899999999999997,6.694,104.9604,,
2025-05-22 07:55:00 GMT-4,8.6,1.374,3.8920000000000003,6.692,105.2356,,
2025-05-22 08:00:00 GMT-4,8.7,1.374,3.8939999999999997,6.696,105.428,,
2025-05-22 08:05:00 GMT-4,8.7,1.36,3.9,6.69,105.0342,,
2025-05-22 08:10:00 GMT-4,8.7,1.36,3.906,6.694,105.1978,,
2025-05-22 08:15:00 GMT-4,8.66,1.36,3.904,6.694,105.0982,,
2025-05-22 08:20:00 GMT-4,8.6,1.356,3.8939999999999997,6.69,104.943,,
2025-05-22 08:25:00 GMT-4,8.6,1.35,3.9,6.6819999999999995,104.6728,,
2025-05-22 08:30:00 GMT-4,8.64,1.348,3.906,6.69,104.8452,,
2025-05-22 08:35:00 GMT-4,8.7,1.34,3.91,6.7,105.0002,,
2025-05-22 08:40:00 GMT-4,8.7,1.32,3.934,6.69,104.5488,,
2025-05-22 08:45:00 GMT-4,8.7,1.314,3.928,6.692,104.5478,,
2025-05-22 08:50:00 GMT-4,8.7,1.304,3.938,6.69,104.2128,,
2025-05-22 08:55:00 GMT-4,8.7,1.316,3.944,6.69,104.528,,
2025-05-22 09:00:00 GMT-4,8.7,1.322,3.9539999999999997,6.69,104.6546,,
2025-05-22 09:05:00 GMT-4,8.74,1.33,3.964,6.69,104.7614,,
2025-05-22 09:10:00 GMT-4,8.8,1.33,3.96,6.698,105.1072,,
2025-05-22 09:15:00 GMT-4,8.8,1.3,3.9939999999999998,6.69,104.6568,,
2025-05-22 09:20:00 GMT-4,8.8,1.296,4.006,6.694,104.3572,,
2025-05-22 09:25:00 GMT-4,8.8,1.312,3.992,6.696,104.8292,,
2025-05-22 09:30:00 GMT-4,8.9,1.33,3.9859999999999998,6.702,105.608,,
2025-05-22 09:35:00 GMT-4,8.9,1.344,3.9859999999999998,6.709999999999999,106.121,,
2025-05-22 09:40:00 GMT-4,8.9,1.324,3.992,6.7,105.8042,,
2025-05-22 09:45:00 GMT-4,8.9,1.304,4.006,6.7,105.2158,,
2025-05-22 09:50:00 GMT-4,8.92,1.314,4.014,6.704000000000001,105.4858,,
2025-05-22 09:55:00 GMT-4,8.88,1.324,4.01,6.708,105.7912,,
2025-05-22 10:00:00 GMT-4,8.52,1.372,3.9539999999999997,6.6659999999999995,103.9884,,
2025-05-22 10:05:00 GMT-4,8.5,1.4,3.9299999999999997,6.67,104.2772,,
2025-05-22 10:10:00 GMT-4,8.5,1.436,3.9200000000000004,6.68,105.1852,,
2025-05-22 10:15:00 GMT-4,8.5,1.462,3.9259999999999997,6.686,105.9192,,
2025-05-22 10:20:00 GMT-4,8.5,1.482,3.9299999999999997,6.69,106.3612,,
2025-05-22 10:25:00 GMT-4,8.5,1.49,3.936,6.698,106.6414,,
2025-05-22 10:30:00 GMT-4,8.5,1.494,3.94,6.7,106.969,,
2025-05-22 10:35:00 GMT-4,8.52,1.476,3.9479999999999995,6.7,106.7084,,
2025-05-22 10:40:00 GMT-4,8.76,1.394,3.96,6.708,106.0756,,
2025-05-22 10:45:00 GMT-4,8.96,1.376,4.0,6.726000000000001,107.0052,,
2025-05-22 10:50:00 GMT-4,9.08,1.366,4.022,6.7299999999999995,107.5704,,
2025-05-22 10:55:00 GMT-4,9.18,1.34,4.0520000000000005,6.728,107.5218,,
2025-05-22 11:00:00 GMT-4,9.18,1.314,4.066,6.723999999999999,107.1268,,
2025-05-22 11:05:00 GMT-4,9.1,1.318,4.064,6.726000000000001,107.1862,,
2025-05-22 11:10:00 GMT-4,8.8,1.336,4.014,6.688,105.592,,
2025-05-22 11:15:00 GMT-4,8.82,1.348,3.992,6.688,105.9064,,
2025-05-22 11:20:00 GMT-4,8.9,1.342,3.9880000000000004,6.69,106.0436,,
2025-05-22 11:25:00 GMT-4,8.94,1.348,4.002000000000001,6.7,106.605,,
2025-05-22 11:30:00 GMT-4,9.0,1.346,4.012,6.706,106.8726,,
2025-05-22 11:35:00 GMT-4,9.02,1.362,4.018,6.715999999999999,107.4964,,
2025-05-22 11:40:00 GMT-4,9.1,1.372,4.029999999999999,6.728,108.2166,,
2025-05-22 11:45:00 GMT-4,9.16,1.374,4.046,6.734,108.5138,,
2025-05-22 11:50:00 GMT-4,9.2,1.378,4.048,6.7379999999999995,108.7816,,
2025-05-22 11:55:00 GMT-4,9.34,1.408,4.064,6.75,110.2062,,
2025-05-22 12:00:00 GMT-4,9.5,1.39,4.082,6.758,111.2422,,
2025-05-22 12:05:00 GMT-4,9.5,1.392,4.078,6.744,111.4562,,
2025-05-22 12:10:00 GMT-4,9.5,1.39,4.074,6.74,111.4322,,
2025-05-22 12:15:00 GMT-4,9.58,1.394,4.082,6.74,111.6276,,
2025-05-22 12:20:00 GMT-4,9.6,1.398,4.072,6.7379999999999995,111.6912,,
2025-05-22 12:25:00 GMT-4,9.52,1.396,4.072,6.731999999999999,111.4384,,
2025-05-22 12:30:00 GMT-4,9.5,1.39,4.0600000000000005,6.720000000000001,110.969,,
2025-05-22 12:35:00 GMT-4,9.5,1.386,4.054,6.712000000000001,110.5814,,
2025-05-22 12:40:00 GMT-4,9.42,1.38,4.048,6.709999999999999,110.4852,,
2025-05-22 12:45:00 GMT-4,9.4,1.38,4.046,6.715999999999999,110.7022,,
2025-05-22 12:50:00 GMT-4,9.4,1.382,4.036,6.718000000000001,110.7248,,
2025-05-22 12:55:00 GMT-4,9.4,1.358,4.0520000000000005,6.712000000000001,110.393,,
2025-05-22 13:00:00 GMT-4,9.34,1.344,4.05,6.702,109.7422,,
2025-05-22 13:05:00 GMT-4,9.3,1.352,4.038,6.702,109.459,,
2025-05-22 13:10:00 GMT-4,9.3,1.364,4.029999999999999,6.696,109.4532,,
2025-05-22 13:15:00 GMT-4,9.3,1.376,4.024,6.698,109.6708,,
2025-05-22 13:20:00 GMT-4,9.26,1.372,4.026,6.698,109.7172,,
2025-05-22 13:25:00 GMT-4,8.9,1.396,3.982,6.662000000000001,107.4814,,
2025-05-22 13:30:00 GMT-4,8.8,1.436,3.9539999999999997,6.668000000000001,107.3984,,
2025-05-22 13:35:00 GMT-4,8.8,1.45,3.9560000000000004,6.67,107.3816,,
2025-05-22 13:40:00 GMT-4,8.8,1.45,3.9579999999999997,6.6739999999999995,107.2896,,
2025-05-22 13:45:00 GMT-4,8.8,1.448,3.96,6.678,107.4348,,
2025-05-22 13:50:00 GMT-4,8.8,1.448,3.968,6.68,107.597,,
2025-05-22 13:55:00 GMT-4,8.8,1.448,3.964,6.68,107.601,,
2025-05-22 14:00:00 GMT-4,8.78,1.44,3.964,6.678,107.1572,,
2025-05-22 14:05:00 GMT-4,8.84,1.39,3.97,6.676,106.6148,,
2025-05-22 14:10:00 GMT-4,9.06,1.352,4.01,6.7,107.279,,
2025-05-22 14:15:00 GMT-4,9.16,1.336,4.046,6.708,107.7614,,
2025-05-22 14:20:00 GMT-4,9.2,1.33,4.0520000000000005,6.712000000000001,108.1176,,
2025-05-22 14:25:00 GMT-4,9.28,1.336,4.056,6.715999999999999,108.4368,,
2025-05-22 14:30:00 GMT-4,9.3,1.352,4.068,6.720000000000001,109.0838,,
2025-05-22 14:35:00 GMT-4,9.36,1.358,4.046,6.723999999999999,109.6676,,
2025-05-22 14:40:00 GMT-4,9.4,1.372,4.068,6.723999999999999,110.0692,,
2025-05-22 14:45:00 GMT-4,9.4,1.392,4.056,6.726000000000001,110.445,,
2025-05-22 14:50:00 GMT-4,9.48,1.394,4.056,6.7299999999999995,111.1176,,
2025-05-22 14:55:00 GMT-4,9.5,1.386,4.061999999999999,6.7299999999999995,110.9374,,
2025-05-22 15:00:00 GMT-4,9.48,1.382,4.061999999999999,6.726000000000001,110.7048,,
2025-05-22 15:05:00 GMT-4,9.5,1.38,4.064,6.7299999999999995,110.7774,,
2025-05-22 15:10:00 GMT-4,9.5,1.384,4.07,6.726000000000001,110.8992,,
2025-05-22 15:15:00 GMT-4,9.32,1.418,4.024,6.116,84.3588,,
2025-05-22 15:20:00 GMT-4,9.66,1.338,4.012,6.1659999999999995,83.605,,
2025-05-22 15:25:00 GMT-4,9.86,1.302,4.048,6.208,84.1156,,
2025-05-22 15:30:00 GMT-4,9.92,1.286,4.068,6.2219999999999995,84.5002,,
2025-05-22 15:35:00 GMT-4,10.0,1.284,4.072,6.234,84.77,,
2025-05-22 15:40:00 GMT-4,9.92,1.304,4.07,6.2299999999999995,84.9,,
2025-05-22 15:45:00 GMT-4,9.9,1.34,4.066,6.220000000000001,85.0172,,
2025-05-22 15:50:00 GMT-4,9.9,1.362,4.058,6.220000000000001,85.2634,,
2025-05-22 15:55:00 GMT-4,9.9,1.362,4.05,6.218,85.4328,,
2025-05-22 16:00:00 GMT-4,9.42,1.346,4.029999999999999,6.17,83.5504,,
2025-05-22 16:05:00 GMT-4,9.26,1.34,3.992,6.142,82.1358,,
2025-05-22 16:10:00 GMT-4,9.2,1.36,3.982,6.14,82.2026,,
2025-05-22 16:15:00 GMT-4,9.26,1.372,3.972,6.154,82.5056,,
2025-05-22 16:20:00 GMT-4,9.3,1.378,3.982,6.16,82.8898,,
2025-05-22 16:25:00 GMT-4,9.2,1.328,3.9659999999999997,6.154,82.3314,,
2025-05-22 16:30:00 GMT-4,9.16,1.262,3.9799999999999995,6.144,81.0656,,
2025-05-22 16:35:00 GMT-4,9.3,1.208,3.9939999999999998,6.168,81.0964,,
2025-05-22 16:40:00 GMT-4,9.3,1.212,4.002000000000001,6.182,81.4146,,
2025-05-22 16:45:00 GMT-4,9.44,1.25,4.008,6.202,82.3022,,
2025-05-22 16:50:00 GMT-4,9.66,1.23,4.036,6.236,83.7532,,
2025-05-22 16:55:00 GMT-4,9.74,1.214,4.0520000000000005,6.252000000000001,83.9852,,
2025-05-22 17:00:00 GMT-4,9.8,1.232,4.0600000000000005,6.26,84.5934,,
2025-05-22 17:05:00 GMT-4,9.9,1.246,4.066,6.2700000000000005,85.0786,,
2025-05-22 17:10:00 GMT-4,9.9,1.262,4.064,6.266,85.25,,
2025-05-22 17:15:00 GMT-4,9.52,1.25,4.068,6.21,85.5512,,
2025-05-22 17:20:00 GMT-4,5.24,1.502,3.878,5.268,0.0,,
2025-05-22 17:25:00 GMT-4,3.72,1.562,3.684,4.798,0.0,,
2025-05-22 17:30:00 GMT-4,2.6,1.61,3.4899999999999998,4.42,0.0,,
2025-05-22 17:35:00 GMT-4,2.34,1.636,3.3979999999999997,4.272,0.0,,
2025-05-22 17:40:00 GMT-4,1.98,1.672,3.28,4.078,0.0,,
2025-05-22 17:45:00 GMT-4,1.82,1.706,3.164,3.942,0.0,,
2025-05-22 17:50:00 GMT-4,1.8,1.738,3.076,3.7979999999999996,0.0,,
2025-05-22 17:55:00 GMT-4,1.84,1.766,2.984,3.6740000000000004,0.0,,
2025-05-22 18:00:00 GMT-4,1.9,1.796,2.902,3.558,0.0,,
2025-05-22 18:05:00 GMT-4,1.9,1.822,2.8280000000000003,3.406,0.0,,
2025-05-22 18:10:00 GMT-4,1.9,1.848,2.766,3.2380000000000004,0.0,,
2025-05-22 18:15:00 GMT-4,1.94,1.872,2.71,3.028,0.0,,
2025-05-22 18:20:00 GMT-4,2.0,1.898,2.6559999999999997,2.836,0.0,,
2025-05-22 18:25:00 GMT-4,2.0,1.922,2.606,2.712,0.0,,
2025-05-22 18:30:00 GMT-4,2.0,1.946,2.552,2.62,0.0,,
2025-05-22 18:35:00 GMT-4,2.0,1.966,2.502,2.5420000000000003,0.0,,
2025-05-22 18:40:00 GMT-4,2.1,1.986,2.4579999999999997,2.48,0.0,,
2025-05-22 18:45:00 GMT-4,2.1,2.006,2.416,2.442,0.0,,
2025-05-22 18:50:00 GMT-4,2.1,2.026,2.372,2.4219999999999997,0.0,,
2025-05-22 18:55:00 GMT-4,2.1,2.046,2.332,2.41,0.0,,
2025-05-22 19:00:00 GMT-4,2.1,2.064,2.29,2.3920000000000003,0.0,,
2025-05-22 19:05:00 GMT-4,2.18,2.084,2.25,2.3899999999999997,0.0,,
2025-05-22 19:10:00 GMT-4,2.2,2.102,2.216,2.3899999999999997,0.0,,
2025-05-22 19:15:00 GMT-4,2.2,2.12,2.178,2.3920000000000003,0.0,,
2025-05-22 19:20:00 GMT-4,2.2,2.14,2.146,2.404,0.0,,
2025-05-22 19:25:00 GMT-4,2.2,2.158,2.1079999999999997,2.418,0.0,,
2025-05-22 19:30:00 GMT-4,2.26,2.176,2.0780000000000003,2.424,0.0,,
2025-05-22 19:35:00 GMT-4,2.3,2.194,2.0460000000000003,2.432,0.0,,
2025-05-22 19:40:00 GMT-4,2.3,2.212,2.018,2.44,0.0,,
2025-05-22 19:45:00 GMT-4,2.3,2.23,1.9920000000000002,2.434,0.0,,
2025-05-22 19:50:00 GMT-4,2.3,2.246,1.972,2.4219999999999997,0.0,,
2025-05-22 19:55:00 GMT-4,2.3,2.264,1.948,2.41,0.0,,
2025-05-22 20:00:00 GMT-4,2.38,2.28,1.922,2.3920000000000003,0.0,,
2025-05-22 20:05:00 GMT-4,2.4,2.296,1.8960000000000001,2.37,0.0,,
2025-05-22 20:10:00 GMT-4,2.4,2.316,1.8719999999999999,2.3600000000000003,0.0,,
2025-05-22 20:15:00 GMT-4,2.4,2.33,1.848,2.3600000000000003,0.0,,
2025-05-22 20:20:00 GMT-4,2.4,2.346,1.8219999999999998,2.35,0.0,,
2025-05-22 20:25:00 GMT-4,2.4,2.364,1.802,2.35,0.0,,
2025-05-22 20:30:00 GMT-4,2.5,2.38,1.782,2.348,0.0,,
2025-05-22 20:35:00 GMT-4,2.5,2.394,1.7579999999999998,2.34,0.0,,
2025-05-22 20:40:00 GMT-4,2.5,2.41,1.738,2.332,0.0,,
2025-05-22 20:45:00 GMT-4,2.5,2.426,1.718,2.33,0.0,,
2025-05-22 20:50:00 GMT-4,2.5,2.442,1.702,2.326,0.0,,
2025-05-22 20:55:00 GMT-4,2.5,2.456,1.684,2.32,0.0,,
2025-05-22 21:00:00 GMT-4,2.54,2.47,1.666,2.316,0.0,,
2025-05-22 21:05:00 GMT-4,2.6,2.486,1.6480000000000001,2.306,0.0,,
2025-05-22 21:10:00 GMT-4,2.6,2.5,1.6320000000000001,2.3,0.0,,
2025-05-22 21:15:00 GMT-4,2.6,2.516,1.6199999999999999,2.2920000000000003,0.0,,
2025-05-22 21:20:00 GMT-4,2.6,2.532,1.614,2.29,0.0,,
2025-05-22 21:25:00 GMT-4,2.6,2.546,1.6,2.284,0.0,,
2025-05-22 21:30:00 GMT-4,2.6,2.564,1.5859999999999999,2.272,0.0,,
2025-05-22 21:35:00 GMT-4,2.7,2.576,1.574,2.27,0.0,,
2025-05-22 21:40:00 GMT-4,2.7,2.594,1.564,2.262,0.0,,
2025-05-22 21:45:00 GMT-4,2.7,2.606,1.548,2.254,0.0,,
2025-05-22 21:50:00 GMT-4,2.7,2.624,1.536,2.246,0.0,,
2025-05-22 21:55:00 GMT-4,2.7,2.636,1.526,2.238,0.0,,
2025-05-22 22:00:00 GMT-4,2.7,2.654,1.514,2.23,0.0,,
2025-05-22 22:05:00 GMT-4,2.74,2.666,1.504,2.2199999999999998,0.0,,
2025-05-22 22:10:00 GMT-4,2.8,2.6866666666666665,1.4933333333333334,2.216666666666667,0.0,,
2025-05-22 22:15:00 GMT-4,2.8,2.696,1.484,2.21,0.0,,
2025-05-22 22:20:00 GMT-4,2.8,2.712,1.476,2.2079999999999997,0.0,,
2025-05-22 22:25:00 GMT-4,2.8,2.726,1.47,2.2,0.0,,
2025-05-22 22:30:00 GMT-4,2.8,2.74,1.46,2.2,0.0,,
2025-05-22 22:35:00 GMT-4,2.8,2.756,1.452,2.194,0.0,,
2025-05-22 22:40:00 GMT-4,2.86,2.768,1.444,2.19,0.0,,
2025-05-22 22:45:00 GMT-4,2.9,2.784,1.44,2.18,0.0,,
2025-05-22 22:50:00 GMT-4,2.9,2.798,1.436,2.18,0.0,,
2025-05-22 22:55:00 GMT-4,2.9,2.812,1.4300000000000002,2.18,0.0,,
2025-05-22 23:00:00 GMT-4,2.9,2.826,1.4220000000000002,2.176,0.0,,
2025-05-22 23:05:00 GMT-4,3.84,2.732,1.56,2.664,7.4432,,
2025-05-22 23:10:00 GMT-4,8.04,1.934,2.588,5.3020000000000005,59.5962,,
2025-05-22 23:15:00 GMT-4,8.68,1.726,3.4200000000000004,6.2219999999999995,82.0258,,
2025-05-22 23:20:00 GMT-4,8.74,1.63,3.776,6.32,86.2244,,
2025-05-22 23:25:00 GMT-4,8.8,1.544,3.912,6.328,84.9972,,
2025-05-22 23:30:00 GMT-4,8.82,1.382,3.9479999999999995,6.324,83.45,,
2025-05-22 23:35:00 GMT-4,8.98,1.166,3.972,6.29,81.4708,,
2025-05-22 23:40:00 GMT-4,8.94,0.996,4.022,6.279999999999999,79.2942,,
2025-05-22 23:45:00 GMT-4,8.76,0.832,4.0200000000000005,6.25,76.2492,,
2025-05-22 23:50:00 GMT-4,8.4,0.776,3.978,6.076,68.4132,,
2025-05-22 23:55:00 GMT-4,8.12,1.086,3.8600000000000003,5.79,59.9938,,
2025-05-23 00:00:00 GMT-4,8.44,1.514,3.7979999999999996,6.086,76.3208,,
2025-05-23 00:05:00 GMT-4,9.12,1.538,3.934,6.859999999999999,110.2582,,
2025-05-23 00:10:00 GMT-4,9.42,1.582,4.022,6.866,113.688,,
2025-05-23 00:15:00 GMT-4,9.64,1.594,4.038,6.845999999999999,115.4784,,
2025-05-23 00:20:00 GMT-4,9.66,1.598,3.9840000000000004,6.388,97.022,,
2025-05-23 00:25:00 GMT-4,9.7,1.574,3.9259999999999997,6.338,92.5148,,
2025-05-23 00:30:00 GMT-4,9.8,1.528,3.914,6.348,92.4172,,
2025-05-23 00:35:00 GMT-4,9.84,1.478,3.9659999999999997,6.358,92.2844,,
2025-05-23 00:40:00 GMT-4,9.98,1.42,3.9799999999999995,6.3740000000000006,92.4506,,
2025-05-23 00:45:00 GMT-4,10.0,1.398,3.9840000000000004,6.38,92.6934,,
2025-05-23 00:50:00 GMT-4,10.08,1.386,3.9799999999999995,6.39,92.97,,
2025-05-23 00:55:00 GMT-4,10.1,1.414,3.974,6.4,93.5354,,
2025-05-23 01:00:00 GMT-4,10.1,1.436,4.008,6.412000000000001,94.28,,
2025-05-23 01:05:00 GMT-4,10.16,1.426,3.9899999999999998,6.412000000000001,94.4934,,
2025-05-23 01:10:00 GMT-4,10.2,1.41,4.002000000000001,6.418000000000001,94.671,,
2025-05-23 01:15:00 GMT-4,10.1,1.386,4.018,6.406000000000001,94.3662,,
2025-05-23 01:20:00 GMT-4,10.1,1.37,4.016,6.392,94.1072,,
2025-05-23 01:25:00 GMT-4,10.08,1.36,4.018,6.39,94.0004,,
2025-05-23 01:30:00 GMT-4,10.0,1.346,4.0200000000000005,6.382,93.7784,,
2025-05-23 01:35:00 GMT-4,10.0,1.34,4.016,6.384,93.8904,,
2025-05-23 01:40:00 GMT-4,10.0,1.332,4.012,6.388,93.9852,,
2025-05-23 01:45:00 GMT-4,10.0,1.328,4.0200000000000005,6.39,94.1378,,
2025-05-23 01:50:00 GMT-4,10.0,1.316,4.022,6.39,94.0328,,
2025-05-23 01:55:00 GMT-4,10.0,1.332,4.0200000000000005,6.398,94.403,,
2025-05-23 02:00:00 GMT-4,9.82,1.34,4.0200000000000005,6.392,93.9382,,
2025-05-23 02:05:00 GMT-4,9.56,1.37,3.978,6.352,92.6812,,
2025-05-23 02:10:00 GMT-4,9.5,1.372,3.9560000000000004,6.35,92.5182,,
2025-05-23 02:15:00 GMT-4,9.44,1.37,3.95,6.346,92.324,,
2025-05-23 02:20:00 GMT-4,9.4,1.36,3.9479999999999995,6.343999999999999,92.1408,,
2025-05-23 02:25:00 GMT-4,9.4,1.348,3.95,6.348,92.2316,,
2025-05-23 02:30:00 GMT-4,9.4,1.342,3.9479999999999995,6.35,92.17,,
2025-05-23 02:35:00 GMT-4,9.44,1.34,3.9579999999999997,6.358,92.5174,,
2025-05-23 02:40:00 GMT-4,9.28,1.324,3.9579999999999997,6.346,91.6652,,
2025-05-23 02:45:00 GMT-4,9.4,1.276,3.9579999999999997,6.368,91.8122,,
2025-05-23 02:50:00 GMT-4,9.5,1.27,3.982,6.384,92.2756,,
2025-05-23 02:55:00 GMT-4,9.5,1.278,3.9859999999999998,6.39,92.7264,,
2025-05-23 03:00:00 GMT-4,9.5,1.284,3.9880000000000004,6.396,93.0912,,
2025-05-23 03:05:00 GMT-4,9.52,1.294,3.992,6.406000000000001,93.5704,,
2025-05-23 03:10:00 GMT-4,9.6,1.31,3.9939999999999998,6.414,94.185,,
2025-05-23 03:15:00 GMT-4,9.6,1.312,3.9939999999999998,6.422,94.675,,
2025-05-23 03:20:00 GMT-4,9.68,1.318,3.9979999999999998,6.4319999999999995,95.1846,,
2025-05-23 03:25:00 GMT-4,9.8,1.354,4.004,6.448,96.4034,,
2025-05-23 03:30:00 GMT-4,10.08,1.336,4.029999999999999,6.486,98.457,,
2025-05-23 03:35:00 GMT-4,10.1,1.302,4.034000000000001,6.484,98.3098,,
2025-05-23 03:40:00 GMT-4,10.1,1.29,4.04,6.481999999999999,98.5936,,
2025-05-23 03:45:00 GMT-4,10.1,1.276,4.036,6.4799999999999995,98.791,,
2025-05-23 03:50:00 GMT-4,10.1,1.27,4.024,6.4719999999999995,98.578,,
2025-05-23 03:55:00 GMT-4,10.1,1.27,4.0200000000000005,6.476000000000001,98.8188,,
2025-05-23 04:00:00 GMT-4,10.1,1.268,4.0200000000000005,6.4799999999999995,99.087,,
2025-05-23 04:05:00 GMT-4,10.14,1.266,4.0200000000000005,6.486,99.491,,
2025-05-23 04:10:00 GMT-4,9.98,1.218,4.014,6.465999999999999,98.4194,,
2025-05-23 04:15:00 GMT-4,9.52,1.222,3.964,6.396,95.6386,,
2025-05-23 04:20:00 GMT-4,9.44,1.286,3.9299999999999997,6.396,96.0878,,
2025-05-23 04:25:00 GMT-4,9.4,1.32,3.932,6.401999999999999,96.611,,
2025-05-23 04:30:00 GMT-4,9.4,1.336,3.9299999999999997,6.409999999999999,96.9664,,
2025-05-23 04:35:00 GMT-4,9.38,1.32,3.9299999999999997,6.4079999999999995,96.9372,,
2025-05-23 04:40:00 GMT-4,9.3,1.294,3.9240000000000004,6.401999999999999,96.2994,,
2025-05-23 04:45:00 GMT-4,9.3,1.306,3.9240000000000004,6.412000000000001,96.6242,,
2025-05-23 04:50:00 GMT-4,9.26,1.3,3.9240000000000004,6.409999999999999,96.6136,,
2025-05-23 04:55:00 GMT-4,9.48,1.24,3.928,6.434,97.063,,
2025-05-23 05:00:00 GMT-4,9.66,1.206,3.976,6.470000000000001,97.9166,,
2025-05-23 05:05:00 GMT-4,9.7,1.208,3.9799999999999995,6.473999999999999,98.3758,,
2025-05-23 05:10:00 GMT-4,9.8,1.226,3.9840000000000004,6.494,99.522,,
2025-05-23 05:15:00 GMT-4,9.82,1.238,3.996,6.5040000000000004,100.378,,
2025-05-23 05:20:00 GMT-4,9.82,1.196,3.996,6.5,100.1812,,
2025-05-23 05:25:00 GMT-4,9.8,1.176,3.9979999999999998,6.4959999999999996,99.8252,,
2025-05-23 05:30:00 GMT-4,9.8,1.194,3.9979999999999998,6.506,100.3802,,
2025-05-23 05:35:00 GMT-4,9.86,1.23,4.01,6.518000000000001,101.4056,,
2025-05-23 05:40:00 GMT-4,9.9,1.232,4.0200000000000005,6.529999999999999,102.1364,,
2025-05-23 05:45:00 GMT-4,9.9,1.2,4.026,6.529999999999999,102.0912,,
2025-05-23 05:50:00 GMT-4,9.86,1.164,4.018,6.5200000000000005,101.383,,
2025-05-23 05:55:00 GMT-4,9.82,1.178,4.0200000000000005,6.5200000000000005,101.681,,
2025-05-23 06:00:00 GMT-4,9.9,1.204,4.0200000000000005,6.531999999999999,102.4678,,
2025-05-23 06:05:00 GMT-4,9.9,1.218,4.0280000000000005,6.544,103.1642,,
2025-05-23 06:10:00 GMT-4,9.9,1.184,4.0280000000000005,6.537999999999999,102.9222,,
2025-05-23 06:15:00 GMT-4,9.82,1.156,4.029999999999999,6.529999999999999,102.265,,
2025-05-23 06:20:00 GMT-4,9.8,1.17,4.018,6.531999999999999,102.6984,,
2025-05-23 06:25:00 GMT-4,9.86,1.192,4.018,6.544,103.5378,,
2025-05-23 06:30:00 GMT-4,9.9,1.188,4.029999999999999,6.56,104.3196,,
2025-05-23 06:35:00 GMT-4,9.84,1.146,4.0280000000000005,6.554,103.5538,,
2025-05-23 06:40:00 GMT-4,9.8,1.134,4.022,6.545999999999999,103.1638,,
2025-05-23 06:45:00 GMT-4,9.8,1.156,4.026,6.554,103.7534,,
2025-05-23 06:50:00 GMT-4,9.8,1.176,4.0280000000000005,6.574,104.6572,,
2025-05-23 06:55:00 GMT-4,9.82,1.178,4.029999999999999,6.593999999999999,105.2578,,
2025-05-23 07:00:00 GMT-4,9.8,1.136,4.029999999999999,6.572,104.6272,,
2025-05-23 07:05:00 GMT-4,9.8,1.118,4.029999999999999,6.562,104.183,,
2025-05-23 07:10:00 GMT-4,9.8,1.146,4.029999999999999,6.5920000000000005,105.0826,,
2025-05-23 07:15:00 GMT-4,9.88,1.178,4.032,6.624,106.3588,,
2025-05-23 07:20:00 GMT-4,9.9,1.19,4.04,6.640000000000001,107.2012,,
2025-05-23 07:25:00 GMT-4,9.9,1.156,4.048,6.642,107.2558,,
2025-05-23 07:30:00 GMT-4,9.72,1.11,4.042,6.616,105.6688,,
2025-05-23 07:35:00 GMT-4,9.34,1.15,3.9880000000000004,6.5920000000000005,103.743,,
2025-05-23 07:40:00 GMT-4,9.3,1.182,3.96,6.616,104.3548,,
2025-05-23 07:45:00 GMT-4,9.3,1.192,3.95,6.624,104.708,,
2025-05-23 07:50:00 GMT-4,9.3,1.168,3.942,6.609999999999999,104.3612,,
2025-05-23 07:55:00 GMT-4,9.3,1.188,3.944,6.628,104.7996,,
2025-05-23 08:00:00 GMT-4,9.38,1.228,3.9560000000000004,6.654000000000001,106.165,,
2025-05-23 08:05:00 GMT-4,9.42,1.26,3.96,6.664,107.2342,,
2025-05-23 08:10:00 GMT-4,9.5,1.268,3.972,6.676,108.167,,
2025-05-23 08:15:00 GMT-4,9.5,1.256,3.9840000000000004,6.692,108.123,,
2025-05-23 08:20:00 GMT-4,9.78,1.29,4.01,6.728,110.4312,,
2025-05-23 08:25:00 GMT-4,10.12,1.318,4.0200000000000005,6.7780000000000005,113.3998,,
2025-05-23 08:30:00 GMT-4,10.28,1.308,3.982,6.779999999999999,114.7752,,
2025-05-23 08:35:00 GMT-4,10.3,1.284,3.976,6.7780000000000005,114.8204,,
2025-05-23 08:40:00 GMT-4,10.3,1.242,3.974,6.7620000000000005,114.1128,,
2025-05-23 08:45:00 GMT-4,10.3,1.238,3.972,6.758,113.8102,,
2025-05-23 08:50:00 GMT-4,10.14,1.264,3.9539999999999997,6.742,113.3716,,
2025-05-23 08:55:00 GMT-4,9.84,1.294,3.8899999999999997,6.67,111.5832,,
2025-05-23 09:00:00 GMT-4,9.8,1.29,3.8560000000000003,6.654000000000001,111.2386,,
2025-05-23 09:05:00 GMT-4,9.76,1.282,3.8579999999999997,6.65,110.8798,,
2025-05-23 09:10:00 GMT-4,9.7,1.272,3.854,6.642,110.2582,,
2025-05-23 09:15:00 GMT-4,9.7,1.268,3.8600000000000003,6.638,109.9128,,
2025-05-23 09:20:00 GMT-4,9.7,1.26,3.868,6.640000000000001,109.9242,,
2025-05-23 09:25:00 GMT-4,9.7,1.256,3.872,6.640000000000001,109.886,,
2025-05-23 09:30:00 GMT-4,9.66,1.27,3.864,6.632,109.9924,,
2025-05-23 09:35:00 GMT-4,9.9,1.246,3.8880000000000003,6.676,110.8886,,
2025-05-23 09:40:00 GMT-4,10.1,1.206,3.9159999999999995,6.715999999999999,111.7948,,
2025-05-23 09:45:00 GMT-4,10.14,1.19,3.938,6.720000000000001,112.0282,,
2025-05-23 09:50:00 GMT-4,10.2,1.194,3.942,6.726000000000001,112.3348,,
2025-05-23 09:55:00 GMT-4,10.2,1.2,3.9479999999999995,6.7299999999999995,112.548,,
2025-05-23 10:00:00 GMT-4,10.16,1.204,3.944,6.7219999999999995,112.064,,
2025-05-23 10:05:00 GMT-4,9.72,1.202,3.8880000000000003,6.65,109.1542,,
2025-05-23 10:10:00 GMT-4,9.7,1.17,3.8600000000000003,6.640000000000001,108.3472,,
2025-05-23 10:15:00 GMT-4,9.7,1.194,3.864,6.640000000000001,108.6866,,
2025-05-23 10:20:00 GMT-4,9.7,1.266,3.8560000000000003,6.648000000000001,110.3804,,
2025-05-23 10:25:00 GMT-4,9.78,1.294,3.864,6.644,111.2026,,
2025-05-23 10:30:00 GMT-4,9.8,1.27,3.8619999999999997,6.659999999999999,111.1066,,
2025-05-23 10:35:00 GMT-4,9.72,1.242,3.868,6.654000000000001,110.1656,,
2025-05-23 10:40:00 GMT-4,9.76,1.242,3.872,6.65,110.2434,,
2025-05-23 10:45:00 GMT-4,10.04,1.202,3.8899999999999997,6.69,110.912,,
2025-05-23 10:50:00 GMT-4,10.2,1.156,3.938,6.718000000000001,111.5134,,
2025-05-23 10:55:00 GMT-4,10.2,1.152,3.964,6.7219999999999995,111.5098,,
2025-05-23 11:00:00 GMT-4,10.3,1.174,3.968,6.7299999999999995,112.2956,,
2025-05-23 11:05:00 GMT-4,10.3,1.184,3.976,6.74,112.688,,
2025-05-23 11:10:00 GMT-4,10.26,1.142,3.974,6.726000000000001,111.7556,,
2025-05-23 11:15:00 GMT-4,10.2,1.138,3.9659999999999997,6.718000000000001,111.3154,,
2025-05-23 11:20:00 GMT-4,10.2,1.17,3.96,6.7219999999999995,111.98,,
2025-05-23 11:25:00 GMT-4,10.24,1.19,3.9539999999999997,6.728,112.6144,,
2025-05-23 11:30:00 GMT-4,10.3,1.196,3.95,6.728,112.9738,,
2025-05-23 11:35:00 GMT-4,10.24,1.142,3.9560000000000004,6.714,111.8122,,
2025-05-23 11:40:00 GMT-4,10.2,1.144,3.9539999999999997,6.712000000000001,111.435,,
2025-05-23 11:45:00 GMT-4,10.28,1.176,3.9560000000000004,6.726000000000001,112.4322,,
2025-05-23 11:50:00 GMT-4,10.3,1.178,3.9659999999999997,6.74,113.0482,,
2025-05-23 11:55:00 GMT-4,10.3,1.152,3.968,6.728,112.2616,,
2025-05-23 12:00:00 GMT-4,10.3,1.148,3.97,6.7299999999999995,112.073,,
2025-05-23 12:05:00 GMT-4,10.3,1.176,3.974,6.736,112.7512,,
2025-05-23 12:10:00 GMT-4,10.3,1.172,3.976,6.742,113.271,,
2025-05-23 12:15:00 GMT-4,10.4,1.184,3.982,6.748,113.482,,
2025-05-23 12:20:00 GMT-4,10.38,1.154,3.9799999999999995,6.7299999999999995,112.6776,,
2025-05-23 12:25:00 GMT-4,9.86,1.104,3.944,6.668000000000001,109.3896,,
2025-05-23 12:30:00 GMT-4,9.76,1.08,3.8920000000000003,6.62,107.2676,,
2025-05-23 12:35:00 GMT-4,9.76,1.118,3.87,6.62,107.6208,,
2025-05-23 12:40:00 GMT-4,9.8,1.16,3.876,6.642,108.9882,,
2025-05-23 12:45:00 GMT-4,9.9,1.162,3.88,6.65,109.5444,,
2025-05-23 12:50:00 GMT-4,9.82,1.108,3.8979999999999997,6.640000000000001,108.42,,
2025-05-23 12:55:00 GMT-4,9.8,1.112,3.8979999999999997,6.636,108.0422,,
2025-05-23 13:00:00 GMT-4,9.84,1.152,3.896,6.65,109.0744,,
2025-05-23 13:05:00 GMT-4,9.9,1.17,3.8880000000000003,6.659999999999999,109.9724,,
2025-05-23 13:10:00 GMT-4,10.0,1.176,3.8979999999999997,6.676,110.72,,
2025-05-23 13:15:00 GMT-4,10.22,1.136,3.94,6.706,111.5542,,
2025-05-23 13:20:00 GMT-4,10.3,1.142,3.97,6.720000000000001,111.7362,,
2025-05-23 13:25:00 GMT-4,10.38,1.172,3.9840000000000004,6.742,113.0532,,
2025-05-23 13:30:00 GMT-4,10.44,1.192,3.996,6.7620000000000005,113.915,,
2025-05-23 13:35:00 GMT-4,10.5,1.196,4.01,6.776000000000001,114.3836,,
2025-05-23 13:40:00 GMT-4,10.48,1.148,4.024,6.7700000000000005,113.7536,,
2025-05-23 13:45:00 GMT-4,10.4,1.112,4.029999999999999,6.7459999999999996,112.2256,,
2025-05-23 13:50:00 GMT-4,10.4,1.132,4.0200000000000005,6.74,112.0238,,
2025-05-23 13:55:00 GMT-4,10.4,1.16,4.014,6.748,112.8008,,
2025-05-23 14:00:00 GMT-4,10.4,1.168,4.01,6.7540000000000004,113.2166,,
2025-05-23 14:05:00 GMT-4,10.4,1.13,4.0200000000000005,6.742,112.2274,,
2025-05-23 14:10:00 GMT-4,10.42,1.134,4.026,6.748,112.3102,,
2025-05-23 14:15:00 GMT-4,10.5,1.16,4.0280000000000005,6.766,113.3038,,
2025-05-23 14:20:00 GMT-4,10.5,1.17,4.042,6.781999999999999,113.923,,
2025-05-23 14:25:00 GMT-4,10.5,1.136,4.054,6.773999999999999,113.2734,,
2025-05-23 14:30:00 GMT-4,10.5,1.11,4.058,6.76,112.4618,,
2025-05-23 14:35:00 GMT-4,10.5,1.134,4.046,6.764,112.7532,,
2025-05-23 14:40:00 GMT-4,10.5,1.158,4.048,6.776000000000001,113.5146,,
2025-05-23 14:45:00 GMT-4,10.5,1.142,4.0520000000000005,6.779999999999999,113.6172,,
2025-05-23 14:50:00 GMT-4,10.44,1.106,4.058,6.758,112.3412,,
2025-05-23 14:55:00 GMT-4,10.4,1.122,4.044,6.744,111.9384,,
2025-05-23 15:00:00 GMT-4,10.42,1.154,4.029999999999999,6.7540000000000004,112.8432,,
2025-05-23 15:05:00 GMT-4,10.5,1.17,4.032,6.768000000000001,113.7238,,
2025-05-23 15:10:00 GMT-4,10.5,1.17,4.042,6.776000000000001,113.886,,
2025-05-23 15:15:00 GMT-4,10.5,1.146,4.042,6.7700000000000005,113.6382,,
2025-05-23 15:20:00 GMT-4,10.42,1.114,4.046,6.752,112.3702,,
2025-05-23 15:25:00 GMT-4,10.48,1.138,4.036,6.76,112.9734,,
2025-05-23 15:30:00 GMT-4,10.5,1.16,4.046,6.7700000000000005,113.503,,
2025-05-23 15:35:00 GMT-4,10.54,1.17,4.054,6.784000000000001,114.2148,,
2025-05-23 15:40:00 GMT-4,10.36,1.164,4.046,6.7620000000000005,112.9926,,
2025-05-23 15:45:00 GMT-4,10.02,1.188,3.968,6.6819999999999995,111.026,,
2025-05-23 15:50:00 GMT-4,9.88,1.23,3.902,6.664,111.5732,,
2025-05-23 15:55:00 GMT-4,9.5,1.26,3.864,6.608,109.4392,,
2025-05-23 16:00:00 GMT-4,9.4,1.298,3.8659999999999997,6.6,109.341,,
2025-05-23 16:05:00 GMT-4,9.4,1.332,3.88,6.6,109.736,,
2025-05-23 16:10:00 GMT-4,9.4,1.34,3.878,6.601999999999999,110.0822,,
2025-05-23 16:15:00 GMT-4,9.42,1.344,3.886,6.609999999999999,110.4572,,
2025-05-23 16:20:00 GMT-4,9.36,1.334,3.882,6.606,109.8222,,
2025-05-23 16:25:00 GMT-4,9.44,1.296,3.912,6.618,109.2784,,
2025-05-23 16:30:00 GMT-4,9.74,1.278,3.938,6.651999999999999,110.3634,,
2025-05-23 16:35:00 GMT-4,10.22,1.232,3.9479999999999995,6.720000000000001,112.8164,,
2025-05-23 16:40:00 GMT-4,10.44,1.214,3.992,6.76,114.1966,,
2025-05-23 16:45:00 GMT-4,10.5,1.198,4.029999999999999,6.790000000000001,114.9048,,
2025-05-23 16:50:00 GMT-4,10.5,1.142,4.054,6.786,113.8936,,
2025-05-23 16:55:00 GMT-4,10.5,1.114,4.066,6.773999999999999,112.8114,,
2025-05-23 17:00:00 GMT-4,10.5,1.102,4.072,6.7700000000000005,112.6244,,
2025-05-23 17:05:00 GMT-4,10.56,1.114,4.078,6.786,113.127,,
2025-05-23 17:10:00 GMT-4,10.6,1.11,4.086,6.804,113.6866,,
2025-05-23 17:15:00 GMT-4,10.3,1.046,4.0840000000000005,6.756,111.024,,
2025-05-23 17:20:00 GMT-4,7.84,1.284,3.9560000000000004,5.932,64.1808,,
2025-05-23 17:25:00 GMT-4,4.55,1.555,3.75,5.0375,0.0,,
2025-05-23 17:30:00 GMT-4,3.05,1.605,3.5149999999999997,4.585,0.0,,
2025-05-23 17:35:00 GMT-4,2.58,1.634,3.3979999999999997,4.4079999999999995,0.0,,
2025-05-23 17:40:00 GMT-4,2.1,1.668,3.2479999999999998,4.186,0.0,,
2025-05-23 17:45:00 GMT-4,1.86,1.702,3.1260000000000003,4.0,0.0,,
2025-05-23 17:50:00 GMT-4,1.8,1.732,3.0140000000000002,3.854,0.0,,
2025-05-23 17:55:00 GMT-4,1.8,1.762,2.928,3.7119999999999997,0.0,,
2025-05-23 18:00:00 GMT-4,1.88,1.788,2.852,3.604,0.0,,
2025-05-23 18:05:00 GMT-4,1.9,1.814,2.782,3.5060000000000002,0.0,,
2025-05-23 18:10:00 GMT-4,1.9,1.842,2.73,3.4219999999999997,0.0,,
2025-05-23 18:15:00 GMT-4,1.9,1.866,2.67,3.338,0.0,,
2025-05-23 18:20:00 GMT-4,1.98,1.888,2.62,3.258,0.0,,
2025-05-23 18:25:00 GMT-4,2.0,1.91,2.57,3.168,0.0,,
2025-05-23 18:30:00 GMT-4,2.0,1.932,2.52,3.076,0.0,,
2025-05-23 18:35:00 GMT-4,2.0,1.954,2.4699999999999998,3.0,0.0,,
2025-05-23 18:40:00 GMT-4,2.02,1.974,2.42,2.932,0.0,,
2025-05-23 18:45:00 GMT-4,2.1,1.996,2.378,2.872,0.0,,
2025-05-23 18:50:00 GMT-4,2.1,2.016,2.3440000000000003,2.788,0.0,,
2025-05-23 18:55:00 GMT-4,2.1,2.036,2.304,2.628,0.0,,
2025-05-23 19:00:00 GMT-4,2.1,2.056,2.262,2.496,0.0,,
2025-05-23 19:05:00 GMT-4,2.12,2.076,2.2199999999999998,2.412,0.0,,
2025-05-23 19:10:00 GMT-4,2.2,2.094,2.1879999999999997,2.32,0.0,,
2025-05-23 19:15:00 GMT-4,2.2,2.114,2.164,2.27,0.0,,
2025-05-23 19:20:00 GMT-4,2.2,2.13,2.132,2.258,0.0,,
2025-05-23 19:25:00 GMT-4,2.2,2.15,2.104,2.232,0.0,,
2025-05-23 19:30:00 GMT-4,2.2,2.168,2.0780000000000003,2.202,0.0,,
2025-05-23 19:35:00 GMT-4,2.3,2.186,2.048,2.196,0.0,,
2025-05-23 19:40:00 GMT-4,2.3,2.206,2.022,2.18,0.0,,
2025-05-23 19:45:00 GMT-4,2.3,2.222,1.9920000000000002,2.1559999999999997,0.0,,
2025-05-23 19:50:00 GMT-4,2.3,2.24,1.9620000000000002,2.122,0.0,,
2025-05-23 19:55:00 GMT-4,2.3,2.258,1.938,2.1239999999999997,0.0,,
2025-05-23 20:00:00 GMT-4,2.32,2.276,1.9140000000000001,2.136,0.0,,
2025-05-23 20:05:00 GMT-4,2.4,2.294,1.8980000000000001,2.1399999999999997,0.0,,
2025-05-23 20:10:00 GMT-4,2.4,2.31,1.8719999999999999,2.154,0.0,,
2025-05-23 20:15:00 GMT-4,2.4,2.326,1.846,2.18,0.0,,
2025-05-23 20:20:00 GMT-4,2.4,2.344,1.8219999999999998,2.2,0.0,,
2025-05-23 20:25:00 GMT-4,2.4,2.36,1.8,2.21,0.0,,
2025-05-23 20:30:00 GMT-4,2.46,2.378,1.784,2.2199999999999998,0.0,,
2025-05-23 20:35:00 GMT-4,2.5,2.396,1.762,2.2199999999999998,0.0,,
2025-05-23 20:40:00 GMT-4,2.5,2.414,1.7440000000000002,2.2199999999999998,0.0,,
2025-05-23 20:45:00 GMT-4,2.5,2.43,1.7260000000000002,2.2199999999999998,0.0,,
2025-05-23 20:50:00 GMT-4,2.5,2.45,1.716,2.2239999999999998,0.0,,
2025-05-23 20:55:00 GMT-4,2.5,2.466,1.704,2.23,0.0,,
2025-05-23 21:00:00 GMT-4,2.6,2.484,1.6920000000000002,2.23,0.0,,
2025-05-23 21:05:00 GMT-4,2.6,2.504,1.674,2.2239999999999998,0.0,,
2025-05-23 21:10:00 GMT-4,2.6,2.522,1.658,2.2199999999999998,0.0,,
2025-05-23 21:15:00 GMT-4,2.6,2.538,1.6440000000000001,2.214,0.0,,
2025-05-23 21:20:00 GMT-4,2.6,2.556,1.6300000000000001,2.21,0.0,,
2025-05-23 21:25:00 GMT-4,2.64,2.574,1.6179999999999999,2.206,0.0,,
2025-05-23 21:30:00 GMT-4,2.7,2.592,1.6059999999999999,2.2,0.0,,
2025-05-23 21:35:00 GMT-4,2.7,2.606,1.596,2.2,0.0,,
2025-05-23 21:40:00 GMT-4,2.7,2.624,1.584,2.198,0.0,,
2025-05-23 21:45:00 GMT-4,2.7,2.642,1.572,2.19,0.0,,
2025-05-23 21:50:00 GMT-4,2.7,2.658,1.558,2.184,0.0,,
2025-05-23 21:55:00 GMT-4,2.76,2.674,1.548,2.18,0.0,,
2025-05-23 22:00:00 GMT-4,2.8,2.692,1.538,2.176,0.0,,
2025-05-23 22:05:00 GMT-4,2.8,2.708,1.53,2.17,0.0,,
2025-05-23 22:10:00 GMT-4,2.8,2.73,1.52,2.16,0.0,,
2025-05-23 22:15:00 GMT-4,2.8,2.744,1.51,2.16,0.0,,
2025-05-23 22:20:00 GMT-4,2.8,2.758,1.5,2.158,0.0,,
2025-05-23 22:25:00 GMT-4,2.86,2.776,1.496,2.15,0.0,,
2025-05-23 22:30:00 GMT-4,2.9,2.79,1.49,2.15,0.0,,
2025-05-23 22:35:00 GMT-4,2.9,2.806,1.48,2.15,0.0,,
2025-05-23 22:40:00 GMT-4,2.9,2.824,1.476,2.15,0.0,,
2025-05-23 22:45:00 GMT-4,2.9,2.84,1.468,2.15,0.0,,
2025-05-23 22:50:00 GMT-4,2.9,2.854,1.46,2.148,0.0,,
2025-05-23 22:55:00 GMT-4,2.94,2.87,1.45,2.1399999999999997,0.0,,
2025-05-23 23:00:00 GMT-4,3.0,2.886,1.442,2.1399999999999997,0.0,,
2025-05-23 23:05:00 GMT-4,3.0,2.902,1.434,2.1399999999999997,0.0,,
2025-05-23 23:10:00 GMT-4,3.0,2.914,1.426,2.132,0.0,,
2025-05-23 23:15:00 GMT-4,3.0,2.928,1.418,2.1239999999999997,0.0,,
2025-05-23 23:20:00 GMT-4,3.0,2.944,1.408,2.12,0.0,,
2025-05-23 23:25:00 GMT-4,3.0,2.958,1.4,2.114,0.0,,
2025-05-23 23:30:00 GMT-4,3.06,2.974,1.3900000000000001,2.1100000000000003,0.0,,
2025-05-23 23:35:00 GMT-4,3.1,2.988,1.384,2.1100000000000003,0.0,,
2025-05-23 23:40:00 GMT-4,3.1,3.002,1.374,2.104,0.0,,
2025-05-23 23:45:00 GMT-4,3.1,3.016,1.3699999999999999,2.1,0.0,,
2025-05-23 23:50:00 GMT-4,3.1,3.032,1.3599999999999999,2.1,0.0,,
2025-05-23 23:55:00 GMT-4,3.1,3.044,1.3539999999999999,2.0940000000000003,0.0,,
2025-05-24 00:00:00 GMT-4,4.4,2.502,1.784,3.742,20.5358,,
2025-05-24 00:05:00 GMT-4,8.48,1.862,2.7239999999999998,6.8,103.348,,
2025-05-24 00:10:00 GMT-4,8.94,1.62,3.628,6.5280000000000005,104.52166666666666,,
2025-05-24 00:15:00 GMT-4,8.86,1.496,3.832,6.284000000000001,86.2652,,
2025-05-24 00:20:00 GMT-4,8.78,1.39,3.9,6.282,84.4892,,
2025-05-24 00:25:00 GMT-4,8.68,1.244,3.9240000000000004,6.252000000000001,82.467,,
2025-05-24 00:30:00 GMT-4,8.44,1.122,3.9219999999999997,6.212,79.5984,,
2025-05-24 00:35:00 GMT-4,8.16,1.1,3.8560000000000003,6.172,77.75775,,
2025-05-24 00:40:00 GMT-4,8.2,1.034,3.844,6.17,76.9856,,
2025-05-24 00:45:00 GMT-4,8.14,0.968,3.8659999999999997,6.17,76.1006,,
2025-05-24 00:50:00 GMT-4,8.1,0.908,3.872,6.176,75.2154,,
2025-05-24 00:55:00 GMT-4,8.1,0.85,3.8939999999999997,6.18,74.5045,,
2025-05-24 01:00:00 GMT-4,8.1,0.804,3.904,6.18,73.76575,,
2025-05-24 01:05:00 GMT-4,8.12,0.764,3.912,6.18,73.447,,
2025-05-24 01:10:00 GMT-4,8.2,0.738,3.9159999999999995,6.1899999999999995,73.3742,,
2025-05-24 01:15:00 GMT-4,8.28,0.726,3.928,6.202,73.8418,,
2025-05-24 01:20:00 GMT-4,8.22,0.86,3.844,5.822,58.7238,,
2025-05-24 01:25:00 GMT-4,8.42,1.316,3.7700000000000005,5.9399999999999995,66.1062,,
2025-05-24 01:30:00 GMT-4,8.82,1.456,3.932,6.338,86.687,,
2025-05-24 01:35:00 GMT-4,9.0,1.516,3.9880000000000004,6.3740000000000006,88.94475,,
2025-05-24 01:40:00 GMT-4,9.14,1.542,4.0200000000000005,6.398,90.391,,
2025-05-24 01:45:00 GMT-4,9.22,1.558,4.024,6.412000000000001,91.389,,
2025-05-24 01:50:00 GMT-4,9.3,1.56,4.0280000000000005,6.418000000000001,92.0184,,
2025-05-24 01:55:00 GMT-4,9.3,1.558,4.029999999999999,6.42,92.4436,,
2025-05-24 02:00:00 GMT-4,9.4,1.542,4.038,6.422,92.52825,,
2025-05-24 02:05:00 GMT-4,9.4,1.53,4.0280000000000005,6.4239999999999995,92.651,,
2025-05-24 02:10:00 GMT-4,9.4,1.52,4.042,6.4239999999999995,92.835,,
2025-05-24 02:15:00 GMT-4,9.4,1.518,4.042,6.43,93.1562,,
2025-05-24 02:20:00 GMT-4,9.42,1.512,4.038,6.43,93.397,,
2025-05-24 02:25:00 GMT-4,9.5,1.506,4.026,6.43,93.672,,
2025-05-24 02:30:00 GMT-4,9.5,1.5,4.029999999999999,6.43,93.536,,
2025-05-24 02:35:00 GMT-4,9.5,1.5,4.0280000000000005,6.434,93.83,,
2025-05-24 02:40:00 GMT-4,9.5,1.5,4.032,6.438,94.1196,,
2025-05-24 02:45:00 GMT-4,9.5,1.494,4.046,6.4319999999999995,93.9516,,
2025-05-24 02:50:00 GMT-4,9.5,1.492,4.022,6.434,94.08525,,
2025-05-24 02:55:00 GMT-4,9.5,1.49,4.036,6.44,94.1845,,
2025-05-24 03:00:00 GMT-4,9.5,1.486,4.042,6.44,94.2728,,
2025-05-24 03:05:00 GMT-4,9.46,1.482,4.038,6.44,94.30925,,
2025-05-24 03:10:00 GMT-4,9.4,1.478,4.0280000000000005,6.438,94.4482,,
2025-05-24 03:15:00 GMT-4,9.4,1.474,4.042,6.44,94.5276,,
2025-05-24 03:20:00 GMT-4,9.4,1.476,4.029999999999999,6.446,94.6474,,
2025-05-24 03:25:00 GMT-4,9.4,1.474,4.034000000000001,6.45,94.8386,,
2025-05-24 03:30:00 GMT-4,9.4,1.472,4.036,6.45,94.89,,
2025-05-24 03:35:00 GMT-4,9.4,1.47,4.05,6.45,94.9812,,
2025-05-24 03:40:00 GMT-4,9.4,1.47,4.022,6.45,95.0805,,
2025-05-24 03:45:00 GMT-4,9.4,1.466,4.012,6.458,95.361,,
2025-05-24 03:50:00 GMT-4,9.4,1.464,4.016,6.464,95.5412,,
2025-05-24 03:55:00 GMT-4,9.4,1.46,4.032,6.470000000000001,95.763,,
2025-05-24 04:00:00 GMT-4,9.38,1.46,4.0280000000000005,6.470000000000001,95.7894,,
2025-05-24 04:05:00 GMT-4,9.12,1.484,3.9939999999999998,6.442,94.4842,,
2025-05-24 04:10:00 GMT-4,9.1,1.502,3.944,6.43,94.662,,
2025-05-24 04:15:00 GMT-4,9.1,1.51,3.9259999999999997,6.43,94.6724,,
2025-05-24 04:20:00 GMT-4,9.1,1.51,3.9200000000000004,6.434,94.7436,,
2025-05-24 04:25:00 GMT-4,9.1,1.51,3.9219999999999997,6.45,95.0746,,
2025-05-24 04:30:00 GMT-4,9.1,1.51,3.9560000000000004,6.452,95.1812,,
2025-05-24 04:35:00 GMT-4,9.1,1.504,3.946,6.458,95.3778,,
2025-05-24 04:40:00 GMT-4,9.1,1.502,3.9479999999999995,6.459999999999999,95.522,,
2025-05-24 04:45:00 GMT-4,9.1,1.5,3.944,6.470000000000001,95.7984,,
2025-05-24 04:50:00 GMT-4,9.2,1.514,3.9560000000000004,6.481999999999999,96.4782,,
2025-05-24 04:55:00 GMT-4,9.36,1.48,3.9880000000000004,6.514,97.495,,
2025-05-24 05:00:00 GMT-4,9.4,1.46,4.0200000000000005,6.522,97.7312,,
2025-05-24 05:05:00 GMT-4,9.34,1.446,4.002000000000001,6.522,97.7906,,
2025-05-24 05:10:00 GMT-4,8.98,1.468,3.964,6.478,95.686,,
2025-05-24 05:15:00 GMT-4,8.9,1.494,3.946,6.470000000000001,95.687,,
2025-05-24 05:20:00 GMT-4,8.9,1.516,3.9219999999999997,6.4719999999999995,95.9266,,
2025-05-24 05:25:00 GMT-4,8.9,1.518,3.9219999999999997,6.478,96.2304,,
2025-05-24 05:30:00 GMT-4,8.9,1.516,3.912,6.476000000000001,96.2556,,
2025-05-24 05:35:00 GMT-4,8.86,1.516,3.8920000000000003,6.481999999999999,96.436,,
2025-05-24 05:40:00 GMT-4,8.88,1.508,3.91,6.508,96.994,,
2025-05-24 05:45:00 GMT-4,8.68,1.486,3.914,6.492,95.5298,,
2025-05-24 05:50:00 GMT-4,9.1,1.444,3.934,6.536,97.6754,,
2025-05-24 05:55:00 GMT-4,9.22,1.412,3.992,6.554,98.5088,,
2025-05-24 06:00:00 GMT-4,9.3,1.402,3.9939999999999998,6.56,98.97,,
2025-05-24 06:05:00 GMT-4,9.3,1.402,4.004,6.562,99.2656,,
2025-05-24 06:10:00 GMT-4,9.34,1.406,4.004,6.572,99.8372,,
2025-05-24 06:15:00 GMT-4,9.4,1.42,4.004,6.58,100.572,,
2025-05-24 06:20:00 GMT-4,9.4,1.43,4.0,6.586,101.1164,,
2025-05-24 06:25:00 GMT-4,9.4,1.442,3.9899999999999998,6.598000000000001,101.667,,
2025-05-24 06:30:00 GMT-4,9.5,1.452,3.976,6.612,102.6162,,
2025-05-24 06:35:00 GMT-4,9.5,1.446,3.978,6.612,102.749,,
2025-05-24 06:40:00 GMT-4,9.5,1.434,3.974,6.616,103.042,,
2025-05-24 06:45:00 GMT-4,9.5,1.432,3.9899999999999998,6.624,103.268,,
2025-05-24 06:50:00 GMT-4,9.5,1.428,3.982,6.628,103.5134,,
2025-05-24 06:55:00 GMT-4,9.5,1.426,3.982,6.634,103.9314,,
2025-05-24 07:00:00 GMT-4,9.5,1.418,3.9939999999999998,6.638,104.0348,,
2025-05-24 07:05:00 GMT-4,9.5,1.416,3.982,6.636,104.1388,,
2025-05-24 07:10:00 GMT-4,9.5,1.41,3.9840000000000004,6.648000000000001,104.4068,,
2025-05-24 07:15:00 GMT-4,9.5,1.408,3.974,6.65,104.5872,,
2025-05-24 07:20:00 GMT-4,9.5,1.41,3.9899999999999998,6.659999999999999,104.9076,,
2025-05-24 07:25:00 GMT-4,9.5,1.408,4.006,6.659999999999999,105.2576,,
2025-05-24 07:30:00 GMT-4,9.5,1.41,4.002000000000001,6.672,105.775,,
2025-05-24 07:35:00 GMT-4,9.5,1.41,4.0,6.676,106.3328,,
2025-05-24 07:40:00 GMT-4,9.5,1.406,3.9939999999999998,6.676,106.5622,,
2025-05-24 07:45:00 GMT-4,9.54,1.4,3.992,6.68,106.8344,,
2025-05-24 07:50:00 GMT-4,9.6,1.4,3.9899999999999998,6.688,107.3388,,
2025-05-24 07:55:00 GMT-4,9.6,1.408,3.9899999999999998,6.692,107.9708,,
2025-05-24 08:00:00 GMT-4,9.6,1.392,3.9939999999999998,6.692,108.0986,,
2025-05-24 08:05:00 GMT-4,9.6,1.386,4.0,6.7,108.2924,,
2025-05-24 08:10:00 GMT-4,9.6,1.38,4.008,6.7,108.3946,,
2025-05-24 08:15:00 GMT-4,9.6,1.386,4.008,6.698,108.692,,
2025-05-24 08:20:00 GMT-4,9.68,1.39,3.9979999999999998,6.7,109.207,,
2025-05-24 08:25:00 GMT-4,9.7,1.388,3.9840000000000004,6.708,109.7392,,
2025-05-24 08:30:00 GMT-4,9.7,1.39,3.97,6.702,109.852,,
2025-05-24 08:35:00 GMT-4,9.7,1.39,3.9619999999999997,6.706,110.3378,,
2025-05-24 08:40:00 GMT-4,9.7,1.392,3.97,6.709999999999999,110.8976,,
2025-05-24 08:45:00 GMT-4,9.7,1.394,3.972,6.7219999999999995,111.5972,,
2025-05-24 08:50:00 GMT-4,9.74,1.378,3.96,6.726000000000001,112.1678,,
2025-05-24 08:55:00 GMT-4,9.52,1.382,3.938,6.694,110.945,,
2025-05-24 09:00:00 GMT-4,9.22,1.422,3.896,6.648000000000001,109.5482,,
2025-05-24 09:05:00 GMT-4,9.2,1.444,3.8579999999999997,6.65,109.8704,,
2025-05-24 09:10:00 GMT-4,9.2,1.454,3.8579999999999997,6.659999999999999,110.4,,
2025-05-24 09:15:00 GMT-4,9.2,1.468,3.8659999999999997,6.6659999999999995,110.8576,,
2025-05-24 09:20:00 GMT-4,9.22,1.482,3.8840000000000003,6.6739999999999995,111.5312,,
2025-05-24 09:25:00 GMT-4,9.24,1.478,3.8880000000000003,6.6819999999999995,111.7776,,
2025-05-24 09:30:00 GMT-4,9.28,1.48,3.874,6.686,111.886,,
2025-05-24 09:35:00 GMT-4,9.3,1.468,3.868,6.69,111.7998,,
2025-05-24 09:40:00 GMT-4,9.32,1.478,3.882,6.692,111.8118,,
2025-05-24 09:45:00 GMT-4,9.62,1.444,3.91,6.723999999999999,113.4346,,
2025-05-24 09:50:00 GMT-4,9.76,1.414,3.936,6.74,113.8516,,
2025-05-24 09:55:00 GMT-4,9.84,1.404,3.9299999999999997,6.7459999999999996,114.3642,,
2025-05-24 10:00:00 GMT-4,9.9,1.402,3.934,6.742,114.6282,,
2025-05-24 10:05:00 GMT-4,9.98,1.408,3.9299999999999997,6.74,114.798,,
2025-05-24 10:10:00 GMT-4,10.0,1.412,3.928,6.74,115.266,,
2025-05-24 10:15:00 GMT-4,10.08,1.41,3.928,6.74,115.4858,,
2025-05-24 10:20:00 GMT-4,10.1,1.408,3.9299999999999997,6.752,116.2968,,
2025-05-24 10:25:00 GMT-4,10.16,1.41,3.934,6.756,116.635,,
2025-05-24 10:30:00 GMT-4,10.2,1.4,3.946,6.7620000000000005,116.7764,,
2025-05-24 10:35:00 GMT-4,10.2,1.398,3.9539999999999997,6.7700000000000005,117.013,,
2025-05-24 10:40:00 GMT-4,10.2,1.4,3.9659999999999997,6.7700000000000005,117.0392,,
2025-05-24 10:45:00 GMT-4,10.2,1.398,3.97,6.7700000000000005,116.9054,,
2025-05-24 10:50:00 GMT-4,10.24,1.4,3.9659999999999997,6.773999999999999,116.9954,,
2025-05-24 10:55:00 GMT-4,9.78,1.394,3.9219999999999997,6.698,114.458,,
2025-05-24 11:00:00 GMT-4,9.62,1.426,3.854,6.659999999999999,113.2734,,
2025-05-24 11:05:00 GMT-4,9.6,1.466,3.8259999999999996,6.67,114.0872,,
2025-05-24 11:10:00 GMT-4,9.7,1.492,3.822,6.678,114.782,,
2025-05-24 11:15:00 GMT-4,9.7,1.5,3.8280000000000003,6.68,115.07,,
2025-05-24 11:20:00 GMT-4,9.7,1.508,3.832,6.69,115.6352,,
2025-05-24 11:25:00 GMT-4,9.74,1.512,3.836,6.698,115.8612,,
2025-05-24 11:30:00 GMT-4,9.78,1.514,3.844,6.704000000000001,116.2758,,
2025-05-24 11:35:00 GMT-4,9.82,1.456,3.8560000000000003,6.706,115.3292,,
2025-05-24 11:40:00 GMT-4,10.18,1.434,3.8920000000000003,6.748,116.8388,,
2025-05-24 11:45:00 GMT-4,10.32,1.41,3.9539999999999997,6.790000000000001,117.7024,,
2025-05-24 11:50:00 GMT-4,10.4,1.398,4.002000000000001,6.8180000000000005,118.0952,,
2025-05-24 11:55:00 GMT-4,10.34,1.384,4.04,6.828,117.9404,,
2025-05-24 12:00:00 GMT-4,9.94,1.386,3.9939999999999998,6.728,114.9542,,
2025-05-24 12:05:00 GMT-4,9.94,1.394,3.9219999999999997,6.708,114.9016,,
2025-05-24 12:10:00 GMT-4,10.0,1.39,3.9,6.714,115.337,,
2025-05-24 12:15:00 GMT-4,10.0,1.4,3.904,6.720000000000001,115.253,,
2025-05-24 12:20:00 GMT-4,10.0,1.47,3.91,6.728,116.7338,,
2025-05-24 12:25:00 GMT-4,10.0,1.496,3.8979999999999997,6.7219999999999995,117.1886,,
