Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-05-24 12:30:00 GMT-4,10.0,1.502,3.8899999999999997,6.728,117.436,,
2025-05-24 12:35:00 GMT-4,10.0,1.494,3.8899999999999997,6.726000000000001,117.3276,,
2025-05-24 12:40:00 GMT-4,10.22,1.42,3.908,6.748,117.1062,,
2025-05-24 12:45:00 GMT-4,10.42,1.39,3.9799999999999995,6.808,117.7662,,
2025-05-24 12:50:00 GMT-4,10.5,1.394,4.042,6.840000000000001,118.5054,,
2025-05-24 12:55:00 GMT-4,10.58,1.422,4.07,6.856,119.4202,,
2025-05-24 13:00:00 GMT-4,10.6,1.428,4.0920000000000005,6.868,119.8822,,
2025-05-24 13:05:00 GMT-4,10.6,1.432,4.118,6.878,120.1772,,
2025-05-24 13:10:00 GMT-4,10.6,1.422,4.1240000000000006,6.88,119.9784,,
2025-05-24 13:15:00 GMT-4,10.6,1.408,4.1259999999999994,6.878,119.728,,
2025-05-24 13:20:00 GMT-4,10.62,1.432,4.122,6.88,119.9034,,
2025-05-24 13:25:00 GMT-4,10.62,1.434,4.12,6.88,120.4312,,
2025-05-24 13:30:00 GMT-4,10.6,1.422,4.1259999999999994,6.88,120.1856,,
2025-05-24 13:35:00 GMT-4,10.7,1.43,4.13,6.890000000000001,120.3344,,
2025-05-24 13:40:00 GMT-4,10.7,1.426,4.14,6.9,120.601,,
2025-05-24 13:45:00 GMT-4,10.66,1.414,4.15,6.9,120.172,,
2025-05-24 13:50:00 GMT-4,10.22,1.424,4.106,6.82,117.4836,,
2025-05-24 13:55:00 GMT-4,10.2,1.424,4.036,6.776000000000001,117.3184,,
2025-05-24 14:00:00 GMT-4,10.22,1.418,4.008,6.779999999999999,117.4688,,
2025-05-24 14:05:00 GMT-4,10.3,1.412,4.012,6.787999999999999,117.669,,
2025-05-24 14:10:00 GMT-4,10.3,1.408,4.0200000000000005,6.794,117.5498,,
2025-05-24 14:15:00 GMT-4,10.3,1.404,4.0200000000000005,6.790000000000001,117.3232,,
2025-05-24 14:20:00 GMT-4,10.3,1.406,4.026,6.790000000000001,117.4276,,
2025-05-24 14:25:00 GMT-4,10.3,1.41,4.029999999999999,6.798,117.7028,,
2025-05-24 14:30:00 GMT-4,10.3,1.414,4.029999999999999,6.794,117.7392,,
2025-05-24 14:35:00 GMT-4,10.4,1.442,4.032,6.804,118.708,,
2025-05-24 14:40:00 GMT-4,10.62,1.422,4.076,6.856,119.7324,,
2025-05-24 14:45:00 GMT-4,10.7,1.428,4.118,6.88,120.3182,,
2025-05-24 14:50:00 GMT-4,10.7,1.444,4.144,6.894,120.9676,,
2025-05-24 14:55:00 GMT-4,10.78,1.448,4.1579999999999995,6.901999999999999,121.1566,,
2025-05-24 15:00:00 GMT-4,10.8,1.444,4.168,6.906000000000001,121.0858,,
2025-05-24 15:05:00 GMT-4,10.8,1.434,4.172,6.904000000000001,120.855,,
2025-05-24 15:10:00 GMT-4,10.8,1.434,4.174,6.909999999999999,120.898,,
2025-05-24 15:15:00 GMT-4,10.8,1.428,4.18,6.909999999999999,120.866,,
2025-05-24 15:20:00 GMT-4,10.8,1.426,4.178,6.914,120.8896,,
2025-05-24 15:25:00 GMT-4,10.8,1.424,4.182,6.9159999999999995,120.9416,,
2025-05-24 15:30:00 GMT-4,10.94,1.398,4.1899999999999995,6.794,112.682,,
2025-05-24 15:35:00 GMT-4,11.14,1.36,4.176,6.564,100.4758,,
2025-05-24 15:40:00 GMT-4,11.2,1.35,4.172,6.590000000000001,100.7542,,
2025-05-24 15:45:00 GMT-4,11.2,1.346,4.186,6.609999999999999,101.0044,,
2025-05-24 15:50:00 GMT-4,11.2,1.338,4.196,6.62,101.145,,
2025-05-24 15:55:00 GMT-4,11.12,1.338,4.2,6.614,100.9606,,
2025-05-24 16:00:00 GMT-4,11.1,1.31,4.188000000000001,6.608,100.497,,
2025-05-24 16:05:00 GMT-4,11.04,1.306,4.176,6.5920000000000005,100.3284,,
2025-05-24 16:10:00 GMT-4,11.0,1.326,4.144,6.5920000000000005,100.7254,,
2025-05-24 16:15:00 GMT-4,11.08,1.352,4.14,6.6,101.3022,,
2025-05-24 16:20:00 GMT-4,11.1,1.362,4.136,6.606,101.6732,,
2025-05-24 16:25:00 GMT-4,11.1,1.36,4.13,6.609999999999999,101.7968,,
2025-05-24 16:30:00 GMT-4,11.1,1.356,4.136,6.612,101.9546,,
2025-05-24 16:35:00 GMT-4,11.1,1.35,4.132,6.614,101.8804,,
2025-05-24 16:40:00 GMT-4,11.02,1.342,4.1259999999999994,6.614,102.1022,,
2025-05-24 16:45:00 GMT-4,10.58,1.342,4.1,6.556,100.1158,,
2025-05-24 16:50:00 GMT-4,10.36,1.352,4.004,6.468000000000001,98.9856,,
2025-05-24 16:55:00 GMT-4,10.3,1.358,3.936,6.434,98.7616,,
2025-05-24 17:00:00 GMT-4,10.3,1.388,3.906,6.43,99.3622,,
2025-05-24 17:05:00 GMT-4,10.3,1.412,3.8979999999999997,6.438,99.8644,,
2025-05-24 17:10:00 GMT-4,10.3,1.44,3.8939999999999997,6.446,100.4978,,
2025-05-24 17:15:00 GMT-4,10.36,1.452,3.886,6.464,101.3726,,
2025-05-24 17:20:00 GMT-4,10.4,1.452,3.8899999999999997,6.4719999999999995,101.7814,,
2025-05-24 17:25:00 GMT-4,10.34,1.394,3.896,6.459999999999999,100.8466,,
2025-05-24 17:30:00 GMT-4,10.64,1.328,3.934,6.518000000000001,102.0272,,
2025-05-24 17:35:00 GMT-4,10.8,1.282,3.992,6.574,102.6266,,
2025-05-24 17:40:00 GMT-4,10.9,1.292,4.036,6.606,103.7076,,
2025-05-24 17:45:00 GMT-4,10.9,1.258,4.058,6.63,103.997,,
2025-05-24 17:50:00 GMT-4,10.9,1.23,4.076,6.63,103.614,,
2025-05-24 17:55:00 GMT-4,10.9,1.258,4.0840000000000005,6.644,104.4038,,
2025-05-24 18:00:00 GMT-4,10.9,1.24,4.0920000000000005,6.656000000000001,104.5872,,
2025-05-24 18:05:00 GMT-4,10.9,1.228,4.09,6.651999999999999,104.5248,,
2025-05-24 18:10:00 GMT-4,10.98,1.284,4.09,6.67,105.9686,,
2025-05-24 18:15:00 GMT-4,10.98,1.256,4.093999999999999,6.676,105.8144,,
2025-05-24 18:20:00 GMT-4,10.9,1.212,4.093999999999999,6.67,105.1764,,
2025-05-24 18:25:00 GMT-4,10.9,1.224,4.09,6.6659999999999995,105.4052,,
2025-05-24 18:30:00 GMT-4,10.9,1.244,4.09,6.676,106.268,,
2025-05-24 18:35:00 GMT-4,10.9,1.202,4.096,6.676,105.7256,,
2025-05-24 18:40:00 GMT-4,10.54,1.22,4.074,6.626,104.2772,,
2025-05-24 18:45:00 GMT-4,10.18,1.238,3.97,6.516,102.5282,,
2025-05-24 18:50:00 GMT-4,9.82,1.25,3.87,6.426,100.5062,,
2025-05-24 18:55:00 GMT-4,9.76,1.282,3.772,6.39,101.0626,,
2025-05-24 19:00:00 GMT-4,9.8,1.276,3.7380000000000004,6.4,101.3938,,
2025-05-24 19:05:00 GMT-4,9.8,1.282,3.7380000000000004,6.4159999999999995,101.941,,
2025-05-24 19:10:00 GMT-4,9.8,1.288,3.7380000000000004,6.428,102.4456,,
2025-05-24 19:15:00 GMT-4,9.84,1.29,3.7340000000000004,6.434,102.9562,,
2025-05-24 19:20:00 GMT-4,9.9,1.298,3.7439999999999998,6.454000000000001,103.435,,
2025-05-24 19:25:00 GMT-4,9.9,1.3,3.754,6.465999999999999,104.1196,,
2025-05-24 19:30:00 GMT-4,10.18,1.274,3.78,6.5040000000000004,105.592,,
2025-05-24 19:35:00 GMT-4,8.72,1.362,3.8299999999999996,6.072,42.7826,,
2025-05-24 19:40:00 GMT-4,4.86,1.576,3.668,5.11,0.0,,
2025-05-24 19:45:00 GMT-4,3.56,1.63,3.4619999999999997,4.684,0.0,,
2025-05-24 19:50:00 GMT-4,2.76,1.672,3.278,4.358,0.0,,
2025-05-24 19:55:00 GMT-4,2.22,1.708,3.128,4.106,0.0,,
2025-05-24 20:00:00 GMT-4,1.94,1.74,3.0,3.896,0.0,,
2025-05-24 20:05:00 GMT-4,1.9,1.772,2.8899999999999997,3.7479999999999998,0.0,,
2025-05-24 20:10:00 GMT-4,1.9,1.812,2.802,3.6119999999999997,0.0,,
2025-05-24 20:15:00 GMT-4,1.96,1.88,2.728,3.4979999999999998,0.0,,
2025-05-24 20:20:00 GMT-4,2.0,1.898,2.652,3.374,0.0,,
2025-05-24 20:25:00 GMT-4,2.0,1.918,2.588,3.2880000000000003,0.0,,
2025-05-24 20:30:00 GMT-4,2.0,1.942,2.524,3.2039999999999997,0.0,,
2025-05-24 20:35:00 GMT-4,2.0,1.962,2.466,3.122,0.0,,
2025-05-24 20:40:00 GMT-4,2.08,1.982,2.41,3.05,0.0,,
2025-05-24 20:45:00 GMT-4,2.1,2.0,2.3579999999999997,2.984,0.0,,
2025-05-24 20:50:00 GMT-4,2.1,2.02,2.31,2.91,0.0,,
2025-05-24 20:55:00 GMT-4,2.1,2.038,2.2600000000000002,2.714,0.0,,
2025-05-24 21:00:00 GMT-4,2.1,2.056,2.214,2.4859999999999998,0.0,,
2025-05-24 21:05:00 GMT-4,2.16,2.076,2.168,2.364,0.0,,
2025-05-24 21:10:00 GMT-4,2.2,2.094,2.1260000000000003,2.2960000000000003,0.0,,
2025-05-24 21:15:00 GMT-4,2.2,2.11,2.082,2.2600000000000002,0.0,,
2025-05-24 21:20:00 GMT-4,2.2,2.126,2.0460000000000003,2.238,0.0,,
2025-05-24 21:25:00 GMT-4,2.2,2.146,2.006,2.2399999999999998,0.0,,
2025-05-24 21:30:00 GMT-4,2.2,2.16,1.9739999999999998,2.2399999999999998,0.0,,
2025-05-24 21:35:00 GMT-4,2.3,2.176,1.936,2.232,0.0,,
2025-05-24 21:40:00 GMT-4,2.3,2.194,1.902,2.226,0.0,,
2025-05-24 21:45:00 GMT-4,2.3,2.21,1.8760000000000001,2.206,0.0,,
2025-05-24 21:50:00 GMT-4,2.3,2.226,1.844,2.162,0.0,,
2025-05-24 21:55:00 GMT-4,2.3,2.244,1.818,2.128,0.0,,
2025-05-24 22:00:00 GMT-4,2.3,2.256,1.7879999999999998,2.114,0.0,,
2025-05-24 22:05:00 GMT-4,2.38,2.274,1.766,2.098,0.0,,
2025-05-24 22:10:00 GMT-4,2.4,2.29,1.7420000000000002,2.084,0.0,,
2025-05-24 22:15:00 GMT-4,2.4,2.308,1.718,2.0780000000000003,0.0,,
2025-05-24 22:20:00 GMT-4,2.4,2.324,1.6920000000000002,2.07,0.0,,
2025-05-24 22:25:00 GMT-4,2.4,2.342,1.668,2.064,0.0,,
2025-05-24 22:30:00 GMT-4,2.4,2.356,1.64,2.06,0.0,,
2025-05-24 22:35:00 GMT-4,2.48,2.374,1.616,2.064,0.0,,
2025-05-24 22:40:00 GMT-4,2.5,2.39,1.5939999999999999,2.07,0.0,,
2025-05-24 22:45:00 GMT-4,2.5,2.406,1.576,2.0780000000000003,0.0,,
2025-05-24 22:50:00 GMT-4,2.5,2.424,1.558,2.088,0.0,,
2025-05-24 22:55:00 GMT-4,2.5,2.438,1.532,2.09,0.0,,
2025-05-24 23:00:00 GMT-4,2.5,2.454,1.518,2.09,0.0,,
2025-05-24 23:05:00 GMT-4,2.6,2.472,1.502,2.092,0.0,,
2025-05-24 23:10:00 GMT-4,2.6,2.486,1.486,2.09,0.0,,
2025-05-24 23:15:00 GMT-4,2.6,2.504,1.464,2.09,0.0,,
2025-05-24 23:20:00 GMT-4,2.6,2.52,1.452,2.09,0.0,,
2025-05-24 23:25:00 GMT-4,2.6,2.536,1.4380000000000002,2.09,0.0,,
2025-05-24 23:30:00 GMT-4,2.6,2.55,1.426,2.09,0.0,,
2025-05-24 23:35:00 GMT-4,2.66,2.566,1.4140000000000001,2.09,0.0,,
2025-05-24 23:40:00 GMT-4,2.7,2.584,1.4,2.082,0.0,,
2025-05-24 23:45:00 GMT-4,2.7,2.596,1.3880000000000001,2.0780000000000003,0.0,,
2025-05-24 23:50:00 GMT-4,2.7,2.612,1.378,2.07,0.0,,
2025-05-24 23:55:00 GMT-4,2.7,2.626,1.366,2.0620000000000003,0.0,,
2025-05-25 00:00:00 GMT-4,2.7,2.644,1.3519999999999999,2.05,0.0,,
2025-05-25 00:05:00 GMT-4,2.7,2.656,1.342,2.0460000000000003,0.0,,
2025-05-25 00:10:00 GMT-4,2.8,2.674,1.3279999999999998,2.04,0.0,,
2025-05-25 00:15:00 GMT-4,2.8,2.686,1.316,2.034,0.0,,
2025-05-25 00:20:00 GMT-4,2.8,2.702,13.0,2.0300000000000002,0.0,,
2025-05-25 00:25:00 GMT-4,2.8,2.716,12.9,2.022,0.0,,
2025-05-25 00:30:00 GMT-4,2.8,2.732,12.76,2.02,0.0,,
2025-05-25 00:35:00 GMT-4,2.8,2.746,12.64,2.012,0.0,,
2025-05-25 00:40:00 GMT-4,2.84,2.76,12.54,2.004,0.0,,
2025-05-25 00:45:00 GMT-4,2.9,2.774,12.42,1.996,0.0,,
2025-05-25 00:50:00 GMT-4,2.92,2.806,12.32,1.9899999999999998,0.0,,
2025-05-25 00:55:00 GMT-4,6.5,2.344,2.112,4.726,54.7982,,
2025-05-25 01:00:00 GMT-4,9.78,1.578,3.22,6.182,87.3696,,
2025-05-25 01:05:00 GMT-4,10.18,1.3,3.728,6.234,86.0726,,
2025-05-25 01:10:00 GMT-4,10.3,1.084,3.854,6.2219999999999995,83.8458,,
2025-05-25 01:15:00 GMT-4,10.2,0.872,3.874,6.1899999999999995,80.8524,,
2025-05-25 01:20:00 GMT-4,9.92,0.68,3.844,6.13,77.1112,,
2025-05-25 01:25:00 GMT-4,9.66,0.564,3.872,6.57,95.27,,
2025-05-25 01:30:00 GMT-4,9.6,0.46,3.9200000000000004,6.534000000000001,92.0532,,
2025-05-25 01:35:00 GMT-4,9.58,0.396,3.918,6.51,90.2248,,
2025-05-25 01:40:00 GMT-4,9.7,0.54,3.914,6.552,93.7462,,
2025-05-25 01:45:00 GMT-4,10.22,1.064,3.946,6.736,109.0612,,
2025-05-25 01:50:00 GMT-4,10.72,1.346,3.978,6.936,118.6998,,
2025-05-25 01:55:00 GMT-4,11.08,1.434,4.074,7.037999999999999,123.0106,,
2025-05-25 02:00:00 GMT-4,11.32,1.472,4.164,7.0920000000000005,125.4162,,
2025-05-25 02:05:00 GMT-4,11.46,1.482,4.228,7.118,126.4502,,
2025-05-25 02:10:00 GMT-4,11.5,1.472,4.262,7.138,126.6596,,
2025-05-25 02:15:00 GMT-4,11.6,1.458,4.288,7.15,126.5944,,
2025-05-25 02:20:00 GMT-4,11.6,1.44,4.296,7.1579999999999995,126.4172,,
2025-05-25 02:25:00 GMT-4,11.6,1.434,4.304,7.17,126.7492,,
2025-05-25 02:30:00 GMT-4,11.6,1.432,4.318,7.17,126.8124,,
2025-05-25 02:35:00 GMT-4,11.62,1.438,4.324,7.178,127.0816,,
2025-05-25 02:40:00 GMT-4,11.7,1.434,4.33,7.19,127.158,,
2025-05-25 02:45:00 GMT-4,11.7,1.436,4.348,7.19,127.0656,,
2025-05-25 02:50:00 GMT-4,11.7,1.434,4.358,7.19,127.12,,
2025-05-25 02:55:00 GMT-4,11.7,1.43,4.362,7.184,127.0072,,
2025-05-25 03:00:00 GMT-4,11.7,1.43,4.362,7.19,127.1362,,
2025-05-25 03:05:00 GMT-4,11.7,1.428,4.366,7.1819999999999995,127.0042,,
2025-05-25 03:10:00 GMT-4,11.68,1.428,4.358,7.178,126.8078,,
2025-05-25 03:15:00 GMT-4,11.64,1.426,4.348,7.1739999999999995,126.7726,,
2025-05-25 03:20:00 GMT-4,11.7,1.422,4.362,7.18,126.8096,,
2025-05-25 03:25:00 GMT-4,11.7,1.426,4.3759999999999994,7.19,127.1806,,
2025-05-25 03:30:00 GMT-4,11.7,1.42,4.38,7.198,127.373,,
2025-05-25 03:35:00 GMT-4,11.8,1.42,4.402,7.208,127.6686,,
2025-05-25 03:40:00 GMT-4,11.8,1.426,4.41,7.212000000000001,127.8156,,
2025-05-25 03:45:00 GMT-4,11.8,1.42,4.406000000000001,7.209999999999999,127.5624,,
2025-05-25 03:50:00 GMT-4,11.8,1.42,4.4,7.209999999999999,127.5202,,
2025-05-25 03:55:00 GMT-4,11.8,1.414,4.414,7.215999999999999,127.757,,
2025-05-25 04:00:00 GMT-4,11.9,1.414,4.434,7.220000000000001,127.896,,
2025-05-25 04:05:00 GMT-4,11.9,1.412,4.442,7.228,127.9294,,
2025-05-25 04:10:00 GMT-4,11.9,1.41,4.446,7.223999999999999,127.7736,,
2025-05-25 04:15:00 GMT-4,11.84,1.414,4.444,7.226000000000001,127.8058,,
2025-05-25 04:20:00 GMT-4,11.8,1.41,4.434,7.220000000000001,127.6994,,
2025-05-25 04:25:00 GMT-4,11.82,1.406,4.434,7.2219999999999995,127.731,,
2025-05-25 04:30:00 GMT-4,11.82,1.406,4.428,7.223999999999999,127.758,,
2025-05-25 04:35:00 GMT-4,11.88,1.412,4.43,7.220000000000001,127.8458,,
2025-05-25 04:40:00 GMT-4,11.9,1.41,4.434,7.223999999999999,127.9148,,
2025-05-25 04:45:00 GMT-4,11.9,1.408,4.444,7.231999999999999,128.0898,,
2025-05-25 04:50:00 GMT-4,11.88,1.41,4.45,7.236,128.2298,,
2025-05-25 04:55:00 GMT-4,11.48,1.446,4.412,7.184,126.125,,
2025-05-25 05:00:00 GMT-4,11.4,1.47,4.332,7.136,125.9454,,
2025-05-25 05:05:00 GMT-4,11.4,1.472,4.3020000000000005,7.13,125.9914,,
2025-05-25 05:10:00 GMT-4,11.4,1.472,4.294,7.128,126.0206,,
2025-05-25 05:15:00 GMT-4,11.4,1.476,4.292,7.126,125.9652,,
2025-05-25 05:20:00 GMT-4,11.4,1.472,4.296,7.13,126.0976,,
2025-05-25 05:25:00 GMT-4,11.48,1.474,4.311999999999999,7.142,126.3806,,
2025-05-25 05:30:00 GMT-4,11.56,1.476,4.343999999999999,7.162000000000001,126.9834,,
2025-05-25 05:35:00 GMT-4,11.64,1.472,4.384,7.178,127.3306,,
2025-05-25 05:40:00 GMT-4,11.8,1.484,4.404,7.196,128.5594,,
2025-05-25 05:45:00 GMT-4,12.16,1.454,4.488,7.284000000000001,130.5002,,
2025-05-25 05:50:00 GMT-4,12.3,1.424,4.5600000000000005,7.322,130.7384,,
2025-05-25 05:55:00 GMT-4,11.8,1.44,4.564,7.281999999999999,127.8144,,
2025-05-25 06:00:00 GMT-4,11.32,1.522,4.4399999999999995,7.142,125.9092,,
2025-05-25 06:05:00 GMT-4,11.2,1.576,4.336,7.0920000000000005,126.5994,,
2025-05-25 06:10:00 GMT-4,11.2,1.612,4.288,7.07,127.2642,,
2025-05-25 06:15:00 GMT-4,11.2,1.622,4.268,7.062,127.5794,,
2025-05-25 06:20:00 GMT-4,11.2,1.638,4.26,7.05,127.8288,,
2025-05-25 06:25:00 GMT-4,11.2,1.64,4.26,7.05,127.836,,
2025-05-25 06:30:00 GMT-4,11.2,1.638,4.247999999999999,7.044,127.7336,,
2025-05-25 06:35:00 GMT-4,11.22,1.548,4.246,7.07,126.3984,,
2025-05-25 06:40:00 GMT-4,11.72,1.468,4.343999999999999,7.1819999999999995,127.8436,,
2025-05-25 06:45:00 GMT-4,12.1,1.44,4.470000000000001,7.273999999999999,129.8586,,
2025-05-25 06:50:00 GMT-4,12.28,1.42,4.5600000000000005,7.324,130.6592,,
2025-05-25 06:55:00 GMT-4,12.4,1.396,4.618,7.359999999999999,130.8194,,
2025-05-25 07:00:00 GMT-4,12.1,1.374,4.634,7.3340000000000005,128.431,,
2025-05-25 07:05:00 GMT-4,11.7,1.382,4.554,7.220000000000001,125.8654,,
2025-05-25 07:10:00 GMT-4,11.74,1.422,4.496,7.218000000000001,126.9822,,
2025-05-25 07:15:00 GMT-4,11.8,1.448,4.488,7.226000000000001,127.934,,
2025-05-25 07:20:00 GMT-4,11.88,1.538,4.496,7.242,129.6978,,
2025-05-25 07:25:00 GMT-4,11.8,1.572,4.484,7.242,130.4922,,
2025-05-25 07:30:00 GMT-4,11.8,1.57,4.478,7.24,130.6636,,
2025-05-25 07:35:00 GMT-4,11.26,1.55,4.458,7.178,127.5038,,
2025-05-25 07:40:00 GMT-4,11.4,1.388,4.33,7.104000000000001,124.153,,
2025-05-25 07:45:00 GMT-4,11.82,1.266,4.36,7.164,124.4028,,
2025-05-25 07:50:00 GMT-4,11.94,1.202,4.432,7.218000000000001,123.8074,,
2025-05-25 07:55:00 GMT-4,12.0,1.164,4.478,7.242,123.5046,,
2025-05-25 08:00:00 GMT-4,12.0,1.156,4.492,7.25,123.45,,
2025-05-25 08:05:00 GMT-4,12.08,1.216,4.516,7.266,124.9732,,
2025-05-25 08:10:00 GMT-4,12.16,1.28,4.54,7.284000000000001,126.7802,,
2025-05-25 08:15:00 GMT-4,12.22,1.32,4.554,7.3,128.0676,,
2025-05-25 08:20:00 GMT-4,12.28,1.302,4.578,7.32,128.1712,,
2025-05-25 08:25:00 GMT-4,12.3,1.292,4.58,7.32,127.8298,,
2025-05-25 08:30:00 GMT-4,12.3,1.3,4.59,7.32,127.9442,,
2025-05-25 08:35:00 GMT-4,12.3,1.292,4.588,7.324,128.114,,
2025-05-25 08:40:00 GMT-4,11.8,1.376,4.561999999999999,7.252,126.763,,
2025-05-25 08:45:00 GMT-4,11.54,1.424,4.474,7.176,125.6716,,
2025-05-25 08:50:00 GMT-4,11.46,1.438,4.422,7.148000000000001,125.3076,,
2025-05-25 08:55:00 GMT-4,11.4,1.44,4.39,7.132,124.8446,,
2025-05-25 09:00:00 GMT-4,11.4,1.436,4.36,7.118,124.3074,,
2025-05-25 09:05:00 GMT-4,11.4,1.438,4.358,7.132,124.8302,,
2025-05-25 09:10:00 GMT-4,11.4,1.422,4.36,7.132,124.7854,,
2025-05-25 09:15:00 GMT-4,11.38,1.414,4.364,7.13,124.5012,,
2025-05-25 09:20:00 GMT-4,11.34,1.416,4.358,7.13,124.5822,,
2025-05-25 09:25:00 GMT-4,11.34,1.432,4.35,7.124,124.7258,,
2025-05-25 09:30:00 GMT-4,11.38,1.438,4.352,7.126,124.6472,,
2025-05-25 09:35:00 GMT-4,11.3,1.428,4.3420000000000005,7.12,124.6058,,
2025-05-25 09:40:00 GMT-4,11.3,1.418,4.336,7.12,124.3298,,
2025-05-25 09:45:00 GMT-4,11.0,1.412,4.322,7.087999999999999,122.4112,,
2025-05-25 09:50:00 GMT-4,10.62,1.45,4.208,6.954000000000001,119.9212,,
2025-05-25 09:55:00 GMT-4,10.56,1.482,4.12,6.9079999999999995,120.578,,
2025-05-25 10:00:00 GMT-4,10.6,1.5,4.08,6.901999999999999,121.3832,,
2025-05-25 10:05:00 GMT-4,10.6,1.508,4.076,6.901999999999999,121.5542,,
2025-05-25 10:10:00 GMT-4,10.6,1.51,4.082,6.9,121.6386,,
2025-05-25 10:15:00 GMT-4,10.6,1.52,4.074,6.898000000000001,121.7858,,
2025-05-25 10:20:00 GMT-4,10.6,1.528,4.07,6.895999999999999,121.9046,,
2025-05-25 10:25:00 GMT-4,10.6,1.532,4.07,6.888,121.8682,,
2025-05-25 10:30:00 GMT-4,10.56,1.534,4.058,6.88,121.8398,,
2025-05-25 10:35:00 GMT-4,10.94,1.5,4.098,6.976000000000001,123.4184,,
2025-05-25 10:40:00 GMT-4,11.1,1.454,4.182,7.05,123.4998,,
2025-05-25 10:45:00 GMT-4,11.16,1.43,4.236,7.0680000000000005,123.453,,
2025-05-25 10:50:00 GMT-4,11.2,1.426,4.26,7.0760000000000005,123.2818,,
2025-05-25 10:55:00 GMT-4,11.2,1.42,4.272,7.08,123.2664,,
2025-05-25 11:00:00 GMT-4,11.2,1.426,4.2780000000000005,7.08,123.3416,,
2025-05-25 11:05:00 GMT-4,11.2,1.428,4.288,7.0840000000000005,123.649,,
2025-05-25 11:10:00 GMT-4,11.28,1.44,4.288,7.090000000000001,124.0398,,
2025-05-25 11:15:00 GMT-4,11.3,1.438,4.298,7.095999999999999,123.9504,,
2025-05-25 11:20:00 GMT-4,11.3,1.43,4.311999999999999,7.101999999999999,124.0662,,
2025-05-25 11:25:00 GMT-4,11.3,1.43,4.316,7.101999999999999,123.9676,,
2025-05-25 11:30:00 GMT-4,11.3,1.428,4.32,7.1,123.9262,,
2025-05-25 11:35:00 GMT-4,11.3,1.43,4.32,7.112,124.4114,,
2025-05-25 11:40:00 GMT-4,11.3,1.432,4.328,7.118,124.758,,
2025-05-25 11:45:00 GMT-4,11.38,1.432,4.3420000000000005,7.12,124.9242,,
2025-05-25 11:50:00 GMT-4,11.4,1.43,4.3420000000000005,7.124,124.8192,,
2025-05-25 11:55:00 GMT-4,11.4,1.424,4.346,7.126,124.8926,,
2025-05-25 12:00:00 GMT-4,11.4,1.42,4.356,7.13,125.0022,,
2025-05-25 12:05:00 GMT-4,11.4,1.408,4.36,7.13,124.7676,,
2025-05-25 12:10:00 GMT-4,11.4,1.386,4.358,7.12,124.2478,,
2025-05-25 12:15:00 GMT-4,11.4,1.38,4.356,7.116,124.0136,,
2025-05-25 12:20:00 GMT-4,11.4,1.39,4.352,7.116,124.2206,,
2025-05-25 12:25:00 GMT-4,11.12,1.398,4.328,7.086,122.7036,,
2025-05-25 12:30:00 GMT-4,11.22,1.404,4.29,7.08,123.3754,,
2025-05-25 12:35:00 GMT-4,11.3,1.41,4.314,7.1,123.9502,,
2025-05-25 12:40:00 GMT-4,11.3,1.41,4.324,7.098000000000001,124.0472,,
2025-05-25 12:45:00 GMT-4,11.3,1.406,4.332,7.101999999999999,123.871,,
2025-05-25 12:50:00 GMT-4,11.3,1.394,4.328,7.0920000000000005,123.4032,,
2025-05-25 12:55:00 GMT-4,11.3,1.404,4.316,7.093999999999999,123.7946,,
2025-05-25 13:00:00 GMT-4,11.3,1.414,4.314,7.101999999999999,124.2346,,
2025-05-25 13:05:00 GMT-4,11.3,1.42,4.32,7.109999999999999,124.6224,,
2025-05-25 13:10:00 GMT-4,11.38,1.438,4.328,7.116,125.262,,
2025-05-25 13:15:00 GMT-4,11.4,1.428,4.3420000000000005,7.12,124.9826,,
2025-05-25 13:20:00 GMT-4,11.4,1.42,4.346,7.12,124.818,,
2025-05-25 13:25:00 GMT-4,11.4,1.402,4.343999999999999,7.116,124.3542,,
2025-05-25 13:30:00 GMT-4,11.4,1.404,4.352,7.118,124.3668,,
2025-05-25 13:35:00 GMT-4,6.56,1.594,4.228,5.888,1.8292,,
2025-05-25 13:40:00 GMT-4,4.56,1.726,4.032,5.362,0.0,,
2025-05-25 13:45:00 GMT-4,3.36,1.778,3.84,4.992,0.0,,
2025-05-25 13:50:00 GMT-4,2.64,1.806,3.6740000000000004,4.7,0.0,,
2025-05-25 13:55:00 GMT-4,2.18,1.824,3.53,4.462,0.0,,
2025-05-25 14:00:00 GMT-4,2.0,1.84,3.41,4.276,0.0,,
2025-05-25 14:05:00 GMT-4,1.92,1.856,3.314,4.066,0.0,,
2025-05-25 14:10:00 GMT-4,1.94,1.874,3.22,3.778,0.0,,
2025-05-25 14:15:00 GMT-4,2.0,1.89,3.138,3.554,0.0,,
2025-05-25 14:20:00 GMT-4,2.0,1.906,3.0620000000000003,3.278,0.0,,
2025-05-25 14:25:00 GMT-4,2.0,1.924,2.992,3.07,0.0,,
2025-05-25 14:30:00 GMT-4,2.0,1.94,2.928,2.896,0.0,,
2025-05-25 14:35:00 GMT-4,2.0,1.954,2.866,2.7760000000000002,0.0,,
2025-05-25 14:40:00 GMT-4,2.0,1.966,2.81,2.712,0.0,,
2025-05-25 14:45:00 GMT-4,2.08,1.984,2.7600000000000002,2.686,0.0,,
2025-05-25 14:50:00 GMT-4,2.1,1.998,2.71,2.6719999999999997,0.0,,
2025-05-25 14:55:00 GMT-4,2.1,2.016,2.666,2.67,0.0,,
2025-05-25 15:00:00 GMT-4,2.1,2.032,2.622,2.676,0.0,,
2025-05-25 15:05:00 GMT-4,2.1,2.048,2.58,2.686,0.0,,
2025-05-25 15:10:00 GMT-4,2.1,2.066,2.54,2.7039999999999997,0.0,,
2025-05-25 15:15:00 GMT-4,2.16,2.116,2.5,2.734,0.0,,
2025-05-25 15:20:00 GMT-4,2.2,2.154,2.466,2.75,0.0,,
2025-05-25 15:25:00 GMT-4,2.22,2.17,2.432,2.7399999999999998,0.0,,
2025-05-25 15:30:00 GMT-4,2.3,2.186,2.398,2.726,0.0,,
2025-05-25 15:35:00 GMT-4,2.3,2.204,2.368,2.714,0.0,,
2025-05-25 15:40:00 GMT-4,2.3,2.222,2.338,2.7039999999999997,0.0,,
2025-05-25 15:45:00 GMT-4,2.3,2.238,2.31,2.684,0.0,,
2025-05-25 15:50:00 GMT-4,2.3,2.256,2.282,2.67,0.0,,
2025-05-25 15:55:00 GMT-4,2.34,2.274,2.256,2.662,0.0,,
2025-05-25 16:00:00 GMT-4,2.4,2.29,2.228,2.66,0.0,,
2025-05-25 16:05:00 GMT-4,2.4,2.308,2.2,2.652,0.0,,
2025-05-25 16:10:00 GMT-4,2.4,2.326,2.1719999999999997,2.65,0.0,,
2025-05-25 16:15:00 GMT-4,2.4,2.342,2.148,2.6399999999999997,0.0,,
2025-05-25 16:20:00 GMT-4,2.4,2.36,2.122,2.6399999999999997,0.0,,
2025-05-25 16:25:00 GMT-4,2.48,2.376,2.102,2.632,0.0,,
2025-05-25 16:30:00 GMT-4,2.5,2.396,2.08,2.622,0.0,,
2025-05-25 16:35:00 GMT-4,2.5,2.414,2.06,2.618,0.0,,
2025-05-25 16:40:00 GMT-4,2.5,2.43,2.038,2.604,0.0,,
2025-05-25 16:45:00 GMT-4,2.5,2.448,2.016,2.596,0.0,,
2025-05-25 16:50:00 GMT-4,2.52,2.466,1.996,2.59,0.0,,
2025-05-25 16:55:00 GMT-4,2.6,2.482,1.986,2.584,0.0,,
2025-05-25 17:00:00 GMT-4,2.6,2.5,1.97,2.58,0.0,,
2025-05-25 17:05:00 GMT-4,2.6,2.516,1.954,2.5780000000000003,0.0,,
2025-05-25 17:10:00 GMT-4,2.6,2.534,1.936,2.57,0.0,,
2025-05-25 17:15:00 GMT-4,2.6,2.55,1.918,2.5620000000000003,0.0,,
2025-05-25 17:20:00 GMT-4,2.62,2.566,1.904,2.554,0.0,,
2025-05-25 17:25:00 GMT-4,2.7,2.584,1.89,2.548,0.0,,
2025-05-25 17:30:00 GMT-4,2.7,2.602,1.8760000000000001,2.54,0.0,,
2025-05-25 17:35:00 GMT-4,2.7,2.618,1.8579999999999999,2.532,0.0,,
2025-05-25 17:40:00 GMT-4,2.7,2.634,1.844,2.5260000000000002,0.0,,
2025-05-25 17:45:00 GMT-4,2.7,2.65,1.834,2.518,0.0,,
2025-05-25 17:50:00 GMT-4,2.72,2.666,1.8199999999999998,2.506,0.0,,
2025-05-25 17:55:00 GMT-4,2.8,2.684,1.8039999999999998,2.494,0.0,,
2025-05-25 18:00:00 GMT-4,2.8,2.698,1.794,2.4859999999999998,0.0,,
2025-05-25 18:05:00 GMT-4,2.8,2.714,1.784,2.48,0.0,,
2025-05-25 18:10:00 GMT-4,2.8,2.73,1.7739999999999998,2.478,0.0,,
2025-05-25 18:15:00 GMT-4,2.8,2.744,1.766,2.4699999999999998,0.0,,
2025-05-25 18:20:00 GMT-4,2.8,2.76,1.754,2.4699999999999998,0.0,,
2025-05-25 18:25:00 GMT-4,2.88,2.774,1.746,2.4699999999999998,0.0,,
2025-05-25 18:30:00 GMT-4,2.9,2.792,1.738,2.4699999999999998,0.0,,
2025-05-25 18:35:00 GMT-4,2.9,2.806,1.73,2.4699999999999998,0.0,,
2025-05-25 18:40:00 GMT-4,2.9,2.822,1.722,2.4699999999999998,0.0,,
2025-05-25 18:45:00 GMT-4,2.9,2.836,1.716,2.4699999999999998,0.0,,
2025-05-25 18:50:00 GMT-4,2.9,2.85,1.7079999999999997,2.468,0.0,,
2025-05-25 18:55:00 GMT-4,2.9,2.864,1.7,2.46,0.0,,
2025-05-25 19:00:00 GMT-4,3.0,2.876,1.6940000000000002,2.46,0.0,,
2025-05-25 19:05:00 GMT-4,3.0,2.888,1.686,2.46,0.0,,
2025-05-25 19:10:00 GMT-4,3.0,2.904,1.6800000000000002,2.448,0.0,,
2025-05-25 19:15:00 GMT-4,3.0,2.916,1.674,2.44,0.0,,
2025-05-25 19:20:00 GMT-4,3.0,2.928,1.67,2.432,0.0,,
2025-05-25 19:25:00 GMT-4,3.0,2.942,1.6600000000000001,2.424,0.0,,
2025-05-25 19:30:00 GMT-4,3.0,2.954,1.656,2.4219999999999997,0.0,,
2025-05-25 19:35:00 GMT-4,2.96,2.886,1.65,2.428,0.0,,
2025-05-25 19:40:00 GMT-4,2.86,2.762,1.64,2.414,0.0,,
2025-05-25 19:45:00 GMT-4,3.68,2.672,1.778,2.908,6.3048,,
2025-05-25 19:50:00 GMT-4,8.56,1.99,2.598,6.688,108.6164,,
2025-05-25 19:55:00 GMT-4,9.2,1.754,3.6,6.901999999999999,116.6486,,
2025-05-25 20:00:00 GMT-4,9.4,1.658,3.8920000000000003,6.464,102.0704,,
2025-05-25 20:05:00 GMT-4,9.78,1.546,3.9159999999999995,6.14,83.0988,,
2025-05-25 20:10:00 GMT-4,10.04,1.492,3.964,6.1979999999999995,83.9584,,
2025-05-25 20:15:00 GMT-4,10.16,1.46,4.006,6.21,84.295,,
2025-05-25 20:20:00 GMT-4,10.16,1.434,4.008,6.202,84.315,,
2025-05-25 20:25:00 GMT-4,9.88,1.494,3.976,6.15,83.2726,,
2025-05-25 20:30:00 GMT-4,9.9,1.58,3.9619999999999997,6.144,84.5252,,
2025-05-25 20:35:00 GMT-4,9.96,1.584,3.964,6.154,84.9592,,
2025-05-25 20:40:00 GMT-4,10.0,1.562,3.976,6.16,84.9092,,
2025-05-25 20:45:00 GMT-4,10.0,1.548,3.9799999999999995,6.16,84.709,,
2025-05-25 20:50:00 GMT-4,10.0,1.53,3.9880000000000004,6.164,84.5056,,
2025-05-25 20:55:00 GMT-4,10.0,1.518,3.992,6.1659999999999995,84.3924,,
2025-05-25 21:00:00 GMT-4,10.0,1.512,3.9899999999999998,6.164,84.3538,,
2025-05-25 21:05:00 GMT-4,10.0,1.51,3.996,6.17,84.3526,,
2025-05-25 21:10:00 GMT-4,10.12,1.534,4.01,6.184,85.0722,,
2025-05-25 21:15:00 GMT-4,10.3,1.514,4.038,6.218,85.9496,,
2025-05-25 21:20:00 GMT-4,10.4,1.514,4.048,6.220000000000001,86.4244,,
2025-05-25 21:25:00 GMT-4,10.4,1.518,4.048,6.220000000000001,86.774,,
2025-05-25 21:30:00 GMT-4,10.48,1.51,4.038,6.220000000000001,86.8872,,
2025-05-25 21:35:00 GMT-4,10.4,1.504,4.029999999999999,6.218,86.8506,,
2025-05-25 21:40:00 GMT-4,10.44,1.5,4.029999999999999,6.218,86.7986,,
2025-05-25 21:45:00 GMT-4,10.5,1.492,4.029999999999999,6.218,86.811,,
2025-05-25 21:50:00 GMT-4,10.5,1.49,4.038,6.2219999999999995,87.065,,
2025-05-25 21:55:00 GMT-4,10.48,1.484,4.036,6.226,87.2608,,
2025-05-25 22:00:00 GMT-4,10.42,1.484,4.032,6.220000000000001,87.1374,,
2025-05-25 22:05:00 GMT-4,10.5,1.482,4.029999999999999,6.212,86.943,,
2025-05-25 22:10:00 GMT-4,10.5,1.48,4.032,6.220000000000001,86.996,,
2025-05-25 22:15:00 GMT-4,10.5,1.472,4.032,6.220000000000001,87.0708,,
2025-05-25 22:20:00 GMT-4,10.5,1.474,4.04,6.220000000000001,87.1734,,
2025-05-25 22:25:00 GMT-4,10.5,1.474,4.04,6.224,87.3426,,
2025-05-25 22:30:00 GMT-4,10.5,1.47,4.04,6.2299999999999995,87.4662,,
2025-05-25 22:35:00 GMT-4,10.5,1.478,4.036,6.228,87.601,,
2025-05-25 22:40:00 GMT-4,10.5,1.468,4.04,6.2299999999999995,87.4512,,
2025-05-25 22:45:00 GMT-4,10.5,1.46,4.04,6.228,87.5234,,
2025-05-25 22:50:00 GMT-4,10.52,1.464,4.04,6.2299999999999995,87.7294,,
2025-05-25 22:55:00 GMT-4,10.56,1.45,4.04,6.228,87.5486,,
2025-05-25 23:00:00 GMT-4,10.6,1.442,4.029999999999999,6.224,87.4454,,
2025-05-25 23:05:00 GMT-4,10.58,1.44,4.034000000000001,6.220000000000001,87.21,,
2025-05-25 23:10:00 GMT-4,10.6,1.438,4.034000000000001,6.220000000000001,87.224,,
2025-05-25 23:15:00 GMT-4,10.58,1.436,4.029999999999999,6.228,87.5088,,
2025-05-25 23:20:00 GMT-4,10.6,1.442,4.029999999999999,6.2299999999999995,87.6788,,
2025-05-25 23:25:00 GMT-4,10.6,1.448,4.012,6.2299999999999995,87.7892,,
2025-05-25 23:30:00 GMT-4,10.6,1.448,3.992,6.2299999999999995,87.912,,
2025-05-25 23:35:00 GMT-4,10.6,1.45,3.996,6.2299999999999995,87.9718,,
2025-05-25 23:40:00 GMT-4,10.6,1.45,3.9880000000000004,6.2299999999999995,88.0686,,
2025-05-25 23:45:00 GMT-4,10.6,1.444,3.996,6.236,88.2926,,
2025-05-25 23:50:00 GMT-4,10.6,1.436,3.9939999999999998,6.24,88.3682,,
2025-05-25 23:55:00 GMT-4,10.7,1.448,3.9979999999999998,6.242,88.463,,
2025-05-26 00:00:00 GMT-4,10.7,1.432,3.9979999999999998,6.234,88.2208,,
2025-05-26 00:05:00 GMT-4,10.7,1.424,4.0,6.24,88.1316,,
2025-05-26 00:10:00 GMT-4,10.7,1.42,3.996,6.234,88.0896,,
2025-05-26 00:15:00 GMT-4,10.7,1.42,3.9899999999999998,6.238,88.1654,,
2025-05-26 00:20:00 GMT-4,10.7,1.418,3.9899999999999998,6.24,88.2562,,
2025-05-26 00:25:00 GMT-4,10.7,1.42,3.9899999999999998,6.24,88.3422,,
2025-05-26 00:30:00 GMT-4,10.7,1.42,3.992,6.24,88.4008,,
2025-05-26 00:35:00 GMT-4,10.7,1.418,3.996,6.242,88.5356,,
2025-05-26 00:40:00 GMT-4,10.48,1.408,3.9840000000000004,6.2219999999999995,87.8186,,
2025-05-26 00:45:00 GMT-4,10.12,1.442,3.964,6.156000000000001,85.9924,,
2025-05-26 00:50:00 GMT-4,10.1,1.476,3.9520000000000004,6.16,86.4312,,
2025-05-26 00:55:00 GMT-4,10.1,1.496,3.95,6.16,86.6532,,
2025-05-26 01:00:00 GMT-4,10.1,1.5,3.95,6.16,86.8268,,
2025-05-26 01:05:00 GMT-4,10.1,1.5,3.95,6.16,86.8444,,
2025-05-26 01:10:00 GMT-4,10.1,1.498,3.95,6.16,86.9236,,
2025-05-26 01:15:00 GMT-4,9.84,1.484,3.944,6.142,85.9498,,
2025-05-26 01:20:00 GMT-4,9.6,1.444,3.9219999999999997,6.108,83.9026,,
2025-05-26 01:25:00 GMT-4,9.7,1.406,3.932,6.136,83.8202,,
2025-05-26 01:30:00 GMT-4,9.94,1.394,3.978,6.18,84.929,,
2025-05-26 01:35:00 GMT-4,10.06,1.372,4.0,6.196,85.3596,,
2025-05-26 01:40:00 GMT-4,9.94,1.346,4.004,6.18,84.852,,
2025-05-26 01:45:00 GMT-4,9.8,1.32,3.968,6.14,83.164,,
2025-05-26 01:50:00 GMT-4,9.8,1.332,3.9579999999999997,6.142,83.3758,,
2025-05-26 01:55:00 GMT-4,9.8,1.364,3.9579999999999997,6.148,83.9928,,
2025-05-26 02:00:00 GMT-4,9.84,1.392,3.964,6.152,84.3016,,
2025-05-26 02:05:00 GMT-4,10.02,1.464,3.978,6.184,85.9856,,
2025-05-26 02:10:00 GMT-4,10.1,1.514,3.996,6.194,86.8546,,
2025-05-26 02:15:00 GMT-4,10.1,1.52,4.002000000000001,6.2,87.2292,,
2025-05-26 02:20:00 GMT-4,10.12,1.484,4.002000000000001,6.1979999999999995,87.043,,
2025-05-26 02:25:00 GMT-4,10.38,1.402,4.016,6.2299999999999995,87.3786,,
2025-05-26 02:30:00 GMT-4,10.54,1.382,4.004,6.244,87.8958,,
2025-05-26 02:35:00 GMT-4,10.6,1.388,3.996,6.254,88.4864,,
2025-05-26 02:40:00 GMT-4,10.66,1.404,3.9899999999999998,6.26,88.9368,,
2025-05-26 02:45:00 GMT-4,10.7,1.408,3.996,6.266,89.146,,
2025-05-26 02:50:00 GMT-4,10.7,1.404,3.9939999999999998,6.266,89.2948,,
2025-05-26 02:55:00 GMT-4,10.7,1.406,3.9899999999999998,6.2700000000000005,89.3712,,
2025-05-26 03:00:00 GMT-4,10.7,1.394,3.9899999999999998,6.268,89.431,,
2025-05-26 03:05:00 GMT-4,10.76,1.412,3.992,6.274,89.7292,,
2025-05-26 03:10:00 GMT-4,10.8,1.408,3.9979999999999998,6.276,89.778,,
2025-05-26 03:15:00 GMT-4,10.8,1.396,3.9899999999999998,6.2700000000000005,89.7594,,
2025-05-26 03:20:00 GMT-4,10.8,1.4,3.9899999999999998,6.274,89.7878,,
2025-05-26 03:25:00 GMT-4,10.8,1.392,3.992,6.279999999999999,89.9456,,
2025-05-26 03:30:00 GMT-4,10.8,1.378,3.992,6.2780000000000005,89.7694,,
2025-05-26 03:35:00 GMT-4,10.8,1.376,3.9899999999999998,6.2780000000000005,89.6806,,
2025-05-26 03:40:00 GMT-4,10.8,1.384,3.9880000000000004,6.279999999999999,89.8468,,
2025-05-26 03:45:00 GMT-4,10.8,1.39,3.9939999999999998,6.279999999999999,89.922,,
2025-05-26 03:50:00 GMT-4,10.8,1.386,3.992,6.288,90.0432,,
2025-05-26 03:55:00 GMT-4,10.8,1.384,4.0,6.294,90.1736,,
2025-05-26 04:00:00 GMT-4,10.86,1.388,4.008,6.3020000000000005,90.3636,,
2025-05-26 04:05:00 GMT-4,10.9,1.388,4.016,6.3100000000000005,90.4736,,
2025-05-26 04:10:00 GMT-4,10.9,1.384,4.018,6.3100000000000005,90.5648,,
2025-05-26 04:15:00 GMT-4,10.9,1.382,4.026,6.32,90.5664,,
2025-05-26 04:20:00 GMT-4,10.9,1.38,4.029999999999999,6.32,90.5138,,
2025-05-26 04:25:00 GMT-4,10.88,1.38,4.026,6.318,90.5316,,
2025-05-26 04:30:00 GMT-4,10.8,1.38,4.016,6.306,90.3188,,
2025-05-26 04:35:00 GMT-4,10.76,1.38,4.006,6.288,89.9674,,
2025-05-26 04:40:00 GMT-4,10.7,1.374,3.9859999999999998,6.276,89.8098,,
2025-05-26 04:45:00 GMT-4,10.7,1.374,3.978,6.2700000000000005,89.6314,,
2025-05-26 04:50:00 GMT-4,10.7,1.372,3.976,6.2700000000000005,89.6826,,
2025-05-26 04:55:00 GMT-4,10.7,1.37,3.97,6.2700000000000005,89.7508,,
2025-05-26 05:00:00 GMT-4,10.7,1.37,3.968,6.2700000000000005,89.801,,
2025-05-26 05:05:00 GMT-4,10.7,1.37,3.964,6.2700000000000005,89.6582,,
2025-05-26 05:10:00 GMT-4,10.7,1.372,3.9659999999999997,6.2700000000000005,89.7432,,
2025-05-26 05:15:00 GMT-4,10.7,1.374,3.96,6.266,89.8532,,
2025-05-26 05:20:00 GMT-4,10.7,1.37,3.9579999999999997,6.264,89.6984,,
2025-05-26 05:25:00 GMT-4,10.7,1.368,3.9579999999999997,6.264,89.762,,
2025-05-26 05:30:00 GMT-4,10.7,1.372,3.9579999999999997,6.2700000000000005,90.0306,,
2025-05-26 05:35:00 GMT-4,10.7,1.368,3.9579999999999997,6.276,90.1492,,
2025-05-26 05:40:00 GMT-4,10.7,1.36,3.9539999999999997,6.2700000000000005,89.8702,,
2025-05-26 05:45:00 GMT-4,10.7,1.358,3.9579999999999997,6.2700000000000005,89.8276,,
2025-05-26 05:50:00 GMT-4,10.68,1.36,3.9520000000000004,6.2700000000000005,89.9854,,
2025-05-26 05:55:00 GMT-4,10.7,1.364,3.9479999999999995,6.2780000000000005,90.2758,,
2025-05-26 06:00:00 GMT-4,10.7,1.352,3.95,6.279999999999999,90.2778,,
2025-05-26 06:05:00 GMT-4,10.56,1.356,3.946,6.268,89.9562,,
2025-05-26 06:10:00 GMT-4,10.3,1.38,3.908,6.208,88.6642,,
2025-05-26 06:15:00 GMT-4,10.3,1.4,3.886,6.208,89.001,,
2025-05-26 06:20:00 GMT-4,10.3,1.406,3.88,6.2,89.0502,,
2025-05-26 06:25:00 GMT-4,10.3,1.412,3.88,6.21,89.1736,,
2025-05-26 06:30:00 GMT-4,10.1,1.412,3.874,6.186,88.5056,,
2025-05-26 06:35:00 GMT-4,9.72,1.436,3.88,6.142,86.3738,,
2025-05-26 06:40:00 GMT-4,9.7,1.468,3.88,6.152,86.749,,
2025-05-26 06:45:00 GMT-4,9.7,1.472,3.88,6.16,87.2194,,
2025-05-26 06:50:00 GMT-4,9.7,1.466,3.8840000000000003,6.162,87.1824,,
2025-05-26 06:55:00 GMT-4,9.78,1.472,3.8939999999999997,6.178,87.5106,,
2025-05-26 07:00:00 GMT-4,9.9,1.44,3.912,6.196,87.7764,,
2025-05-26 07:05:00 GMT-4,9.9,1.452,3.9219999999999997,6.2,87.9292,,
2025-05-26 07:10:00 GMT-4,9.82,1.43,3.9240000000000004,6.184,87.4322,,
2025-05-26 07:15:00 GMT-4,10.1,1.392,3.932,6.218,87.7682,,
2025-05-26 07:20:00 GMT-4,10.42,1.428,3.94,6.274,89.8516,,
2025-05-26 07:25:00 GMT-4,10.56,1.428,3.9539999999999997,6.296,91.0238,,
2025-05-26 07:30:00 GMT-4,10.6,1.408,3.9579999999999997,6.3020000000000005,91.1378,,
2025-05-26 07:35:00 GMT-4,10.6,1.402,3.9619999999999997,6.306,91.329,,
2025-05-26 07:40:00 GMT-4,10.6,1.398,3.964,6.3100000000000005,91.4756,,
2025-05-26 07:45:00 GMT-4,10.6,1.408,3.9560000000000004,6.308,91.3894,,
2025-05-26 07:50:00 GMT-4,10.6,1.424,3.95,6.314,91.7866,,
2025-05-26 07:55:00 GMT-4,10.65,1.4375,3.95,6.32,92.2512,,
2025-05-26 08:00:00 GMT-4,10.7,1.426,3.9579999999999997,6.324,92.081,,
2025-05-26 08:05:00 GMT-4,10.7,1.426,3.9579999999999997,6.328,92.2016,,
2025-05-26 08:10:00 GMT-4,10.7,1.426,3.9539999999999997,6.33,92.3124,,
2025-05-26 08:15:00 GMT-4,10.7,1.43,3.9579999999999997,6.332,92.5166,,
2025-05-26 08:20:00 GMT-4,10.7,1.44,3.9619999999999997,6.338,92.6546,,
2025-05-26 08:25:00 GMT-4,10.7,1.44,3.968,6.3420000000000005,92.8706,,
2025-05-26 08:30:00 GMT-4,10.7,1.438,3.968,6.3420000000000005,92.9334,,
2025-05-26 08:35:00 GMT-4,10.7,1.44,3.968,6.346,93.0746,,
2025-05-26 08:40:00 GMT-4,10.7,1.434,3.9659999999999997,6.34,92.8804,,
2025-05-26 08:45:00 GMT-4,10.7,1.428,3.968,6.346,92.8348,,
2025-05-26 08:50:00 GMT-4,10.7,1.428,3.968,6.35,93.085,,
2025-05-26 08:55:00 GMT-4,10.7,1.418,3.97,6.356,93.1896,,
2025-05-26 09:00:00 GMT-4,10.74,1.412,3.974,6.36,93.053,,
2025-05-26 09:05:00 GMT-4,10.7,1.408,3.976,6.35,92.879,,
2025-05-26 09:10:00 GMT-4,10.68,1.41,3.968,6.346,92.757,,
2025-05-26 09:15:00 GMT-4,10.74,1.41,3.9659999999999997,6.348,93.1138,,
2025-05-26 09:20:00 GMT-4,10.8,1.408,3.982,6.3740000000000006,93.6626,,
2025-05-26 09:25:00 GMT-4,10.8,1.414,4.004,6.386,94.0062,,
2025-05-26 09:30:00 GMT-4,10.88,1.418,4.014,6.398,94.2802,,
2025-05-26 09:35:00 GMT-4,10.9,1.42,4.026,6.4,94.1908,,
2025-05-26 09:40:00 GMT-4,10.9,1.414,4.029999999999999,6.406000000000001,94.1572,,
2025-05-26 09:45:00 GMT-4,10.9,1.41,4.034000000000001,6.4159999999999995,94.477,,
2025-05-26 09:50:00 GMT-4,10.92,1.414,4.046,6.422,94.6084,,
2025-05-26 09:55:00 GMT-4,11.0,1.428,4.0600000000000005,6.44,95.26,,
2025-05-26 10:00:00 GMT-4,11.08,1.43,4.072,6.462000000000001,95.844,,
2025-05-26 10:05:00 GMT-4,11.1,1.43,4.09,6.4719999999999995,96.159,,
2025-05-26 10:10:00 GMT-4,11.1,1.424,4.104,6.4799999999999995,96.2486,,
2025-05-26 10:15:00 GMT-4,11.1,1.406,4.106,6.481999999999999,96.127,,
2025-05-26 10:20:00 GMT-4,11.1,1.404,4.112,6.4879999999999995,96.1902,,
2025-05-26 10:25:00 GMT-4,11.08,1.406,4.116,6.4799999999999995,95.9504,,
2025-05-26 10:30:00 GMT-4,11.0,1.412,4.114,6.4719999999999995,96.0688,,
2025-05-26 10:35:00 GMT-4,11.0,1.416,4.112,6.478,96.3104,,
2025-05-26 10:40:00 GMT-4,11.0,1.416,4.108,6.478,96.311,,
2025-05-26 10:45:00 GMT-4,11.0,1.41,4.106,6.473999999999999,96.2334,,
2025-05-26 10:50:00 GMT-4,11.0,1.406,4.104,6.470000000000001,96.1918,,
2025-05-26 10:55:00 GMT-4,11.0,1.406,4.096,6.468000000000001,96.2198,,
2025-05-26 11:00:00 GMT-4,10.66,1.41,4.08,6.43,94.7908,,
2025-05-26 11:05:00 GMT-4,10.4,1.466,3.992,6.346,94.1974,,
2025-05-26 11:10:00 GMT-4,10.4,1.488,3.936,6.324,94.297,,
2025-05-26 11:15:00 GMT-4,10.4,1.504,3.912,6.32,94.4952,,
2025-05-26 11:20:00 GMT-4,10.4,1.51,3.9,6.326,94.928,,
2025-05-26 11:25:00 GMT-4,10.4,1.52,3.9,6.3340000000000005,95.259,,
2025-05-26 11:30:00 GMT-4,10.4,1.52,3.904,6.336,95.3972,,
2025-05-26 11:35:00 GMT-4,10.4,1.518,3.9,6.3340000000000005,95.3724,,
2025-05-26 11:40:00 GMT-4,10.4,1.512,3.8939999999999997,6.32,95.101,,
2025-05-26 11:45:00 GMT-4,10.42,1.516,3.8840000000000003,6.322,95.4274,,
2025-05-26 11:50:00 GMT-4,10.78,1.468,3.934,6.404000000000001,97.083,,
2025-05-26 11:55:00 GMT-4,10.96,1.43,4.022,6.470000000000001,97.748,,
2025-05-26 12:00:00 GMT-4,11.0,1.41,4.07,6.4959999999999996,97.916,,
2025-05-26 12:05:00 GMT-4,11.0,1.402,4.098,6.506,98.0516,,
2025-05-26 12:10:00 GMT-4,11.1,1.406,4.12,6.522,98.4496,,
2025-05-26 12:15:00 GMT-4,11.16,1.42,4.134,6.548,99.128,,
2025-05-26 12:20:00 GMT-4,11.04,1.432,4.152,6.554,99.0376,,
2025-05-26 12:25:00 GMT-4,10.52,1.49,4.088,6.438,97.0438,,
2025-05-26 12:30:00 GMT-4,10.42,1.556,4.002000000000001,6.401999999999999,97.495,,
2025-05-26 12:35:00 GMT-4,10.4,1.58,3.9539999999999997,6.394,97.7258,,
2025-05-26 12:40:00 GMT-4,10.4,1.564,3.9299999999999997,6.382,97.5064,,
2025-05-26 12:45:00 GMT-4,10.36,1.56,3.9159999999999995,6.368,97.2256,,
2025-05-26 12:50:00 GMT-4,10.34,1.574,3.904,6.362,97.4456,,
2025-05-26 12:55:00 GMT-4,10.4,1.582,3.9,6.368,97.745,,
2025-05-26 13:00:00 GMT-4,10.34,1.568,3.906,6.362,97.371,,
2025-05-26 13:05:00 GMT-4,10.56,1.454,3.9200000000000004,6.366,97.0204,,
2025-05-26 13:10:00 GMT-4,10.86,1.432,3.996,6.465999999999999,98.831,,
2025-05-26 13:15:00 GMT-4,11.02,1.434,4.066,6.514,99.7632,,
2025-05-26 13:20:00 GMT-4,11.1,1.426,4.11,6.552,100.3926,,
2025-05-26 13:25:00 GMT-4,11.16,1.43,4.134,6.58,101.3368,,
2025-05-26 13:30:00 GMT-4,11.2,1.422,4.164,6.6,101.3996,,
2025-05-26 13:35:00 GMT-4,11.2,1.428,4.178,6.604000000000001,101.668,,
2025-05-26 13:40:00 GMT-4,11.2,1.428,4.1899999999999995,6.614,101.9892,,
2025-05-26 13:45:00 GMT-4,11.2,1.41,4.192,6.608,101.6434,,
2025-05-26 13:50:00 GMT-4,11.2,1.412,4.196,6.612,101.9468,,
2025-05-26 13:55:00 GMT-4,11.24,1.416,4.196,6.626,102.3852,,
2025-05-26 14:00:00 GMT-4,11.24,1.426,4.206,6.638,102.6128,,
2025-05-26 14:05:00 GMT-4,11.16,1.432,4.202,6.626,102.358,,
2025-05-26 14:10:00 GMT-4,11.08,1.426,4.178,6.601999999999999,101.8754,,
2025-05-26 14:15:00 GMT-4,11.0,1.424,4.142,6.572,101.3694,,
2025-05-26 14:20:00 GMT-4,11.0,1.42,4.11,6.554,101.268,,
2025-05-26 14:25:00 GMT-4,11.0,1.42,4.108,6.564,101.6048,,
2025-05-26 14:30:00 GMT-4,11.0,1.414,4.112,6.5760000000000005,102.01,,
2025-05-26 14:35:00 GMT-4,11.0,1.396,4.12,6.58,101.9606,,
2025-05-26 14:40:00 GMT-4,11.0,1.384,4.118,6.572,101.7502,,
2025-05-26 14:45:00 GMT-4,10.9,1.368,4.112,6.562,101.6402,,
2025-05-26 14:50:00 GMT-4,10.9,1.358,4.104,6.554,101.4346,,
2025-05-26 14:55:00 GMT-4,10.9,1.35,4.096,6.542,101.2566,,
2025-05-26 15:00:00 GMT-4,10.8,1.34,4.088,6.534000000000001,101.1946,,
2025-05-26 15:05:00 GMT-4,10.8,1.34,4.07,6.526000000000001,101.1384,,
2025-05-26 15:10:00 GMT-4,10.8,1.344,4.0520000000000005,6.523999999999999,101.2538,,
2025-05-26 15:15:00 GMT-4,10.8,1.338,4.048,6.523999999999999,101.5118,,
2025-05-26 15:20:00 GMT-4,10.66,1.33,4.046,6.522,100.9452,,
2025-05-26 15:25:00 GMT-4,10.22,1.368,3.976,6.426,99.0504,,
2025-05-26 15:30:00 GMT-4,10.12,1.402,3.908,6.398,99.3168,,
2025-05-26 15:35:00 GMT-4,10.1,1.412,3.8579999999999997,6.388,99.5122,,
2025-05-26 15:40:00 GMT-4,10.1,1.412,3.842,6.388,99.7138,,
2025-05-26 15:45:00 GMT-4,10.1,1.406,3.842,6.39,99.8086,,
2025-05-26 15:50:00 GMT-4,9.94,1.388,3.8259999999999996,6.37,99.0066,,
2025-05-26 15:55:00 GMT-4,9.62,1.37,3.816,6.324,96.9906,,
2025-05-26 16:00:00 GMT-4,9.56,1.366,3.8259999999999996,6.322,96.319,,
2025-05-26 16:05:00 GMT-4,9.62,1.29,3.8600000000000003,6.3420000000000005,96.197,,
2025-05-26 16:10:00 GMT-4,9.82,1.25,3.8920000000000003,6.37,96.7612,,
2025-05-26 16:15:00 GMT-4,9.9,1.248,3.8920000000000003,6.384,97.4588,,
2025-05-26 16:20:00 GMT-4,9.98,1.282,3.9,6.398,98.4948,,
2025-05-26 16:25:00 GMT-4,10.02,1.308,3.8920000000000003,6.409999999999999,99.2948,,
2025-05-26 16:30:00 GMT-4,10.1,1.334,3.8920000000000003,6.422,100.0578,,
2025-05-26 16:35:00 GMT-4,10.1,1.354,3.8920000000000003,6.438,100.7016,,
2025-05-26 16:40:00 GMT-4,10.36,1.392,3.902,6.473999999999999,102.7656,,
2025-05-26 16:45:00 GMT-4,10.56,1.396,3.944,6.536,104.55,,
2025-05-26 16:50:00 GMT-4,10.7,1.396,3.992,6.58,105.8936,,
2025-05-26 16:55:00 GMT-4,10.7,1.312,4.0200000000000005,6.590000000000001,105.0404,,
2025-05-26 17:00:00 GMT-4,10.7,1.286,4.04,6.595999999999999,105.0282,,
2025-05-26 17:05:00 GMT-4,10.72,1.274,4.05,6.612,105.2932,,
2025-05-26 17:10:00 GMT-4,10.8,1.268,4.0600000000000005,6.616,105.5218,,
2025-05-26 17:15:00 GMT-4,10.8,1.27,4.066,6.632,105.9432,,
2025-05-26 17:20:00 GMT-4,9.94,1.33,4.0600000000000005,6.37,82.4696,,
2025-05-26 17:25:00 GMT-4,5.54,1.622,3.886,5.338,0.0,,
2025-05-26 17:30:00 GMT-4,3.45,1.705,3.63,4.745,0.0,,
2025-05-26 17:35:00 GMT-4,2.82,1.74,3.5020000000000002,4.529999999999999,0.0,,
2025-05-26 17:40:00 GMT-4,2.28,1.782,3.37,4.3020000000000005,0.0,,
2025-05-26 17:45:00 GMT-4,2.02,1.818,3.2560000000000002,4.14,0.0,,
2025-05-26 17:50:00 GMT-4,1.9,1.85,3.158,3.978,0.0,,
2025-05-26 17:55:00 GMT-4,2.0,1.882,3.0780000000000003,3.848,0.0,,
2025-05-26 18:00:00 GMT-4,2.0,1.912,3.002,3.728,0.0,,
2025-05-26 18:05:00 GMT-4,2.0,1.942,2.934,3.614,0.0,,
2025-05-26 18:10:00 GMT-4,2.0,1.968,2.866,3.5140000000000002,0.0,,
2025-05-26 18:15:00 GMT-4,2.08,1.992,2.802,3.428,0.0,,
2025-05-26 18:20:00 GMT-4,2.1,2.018,2.742,3.3520000000000003,0.0,,
2025-05-26 18:25:00 GMT-4,2.1,2.038,2.6879999999999997,3.2560000000000002,0.0,,
2025-05-26 18:30:00 GMT-4,2.1,2.06,2.628,2.9899999999999998,0.0,,
2025-05-26 18:35:00 GMT-4,2.14,2.082,2.576,2.75,0.0,,
2025-05-26 18:40:00 GMT-4,2.2,2.104,2.52,2.616,0.0,,
2025-05-26 18:45:00 GMT-4,2.2,2.124,2.4579999999999997,2.548,0.0,,
2025-05-26 18:50:00 GMT-4,2.2,2.144,2.4,2.506,0.0,,
2025-05-26 18:55:00 GMT-4,2.2,2.166,2.35,2.452,0.0,,
2025-05-26 19:00:00 GMT-4,2.28,2.186,2.308,2.3920000000000003,0.0,,
2025-05-26 19:05:00 GMT-4,2.3,2.208,2.2640000000000002,2.37,0.0,,
2025-05-26 19:10:00 GMT-4,2.3,2.228,2.226,2.37,0.0,,
2025-05-26 19:15:00 GMT-4,2.3,2.248,2.196,2.384,0.0,,
2025-05-26 19:20:00 GMT-4,2.3,2.268,2.176,2.378,0.0,,
2025-05-26 19:25:00 GMT-4,2.38,2.288,2.148,2.362,0.0,,
2025-05-26 19:30:00 GMT-4,2.4,2.31,2.122,2.348,0.0,,
2025-05-26 19:35:00 GMT-4,2.4,2.328,2.098,2.32,0.0,,
2025-05-26 19:40:00 GMT-4,2.4,2.348,2.07,2.298,0.0,,
2025-05-26 19:45:00 GMT-4,2.4,2.368,2.0420000000000003,2.268,0.0,,
2025-05-26 19:50:00 GMT-4,2.48,2.386,2.018,2.256,0.0,,
2025-05-26 19:55:00 GMT-4,2.5,2.408,1.9920000000000002,2.254,0.0,,
2025-05-26 20:00:00 GMT-4,2.5,2.426,1.972,2.254,0.0,,
2025-05-26 20:05:00 GMT-4,2.5,2.442,1.9420000000000002,2.25,0.0,,
2025-05-26 20:10:00 GMT-4,2.5,2.46,1.9120000000000001,2.25,0.0,,
2025-05-26 20:15:00 GMT-4,2.54,2.476,1.888,2.242,0.0,,
2025-05-26 20:20:00 GMT-4,2.6,2.496,1.866,2.2399999999999998,0.0,,
2025-05-26 20:25:00 GMT-4,2.6,2.514,1.8399999999999999,2.2399999999999998,0.0,,
2025-05-26 20:30:00 GMT-4,2.6,2.534,1.812,2.242,0.0,,
2025-05-26 20:35:00 GMT-4,2.6,2.552,1.794,2.25,0.0,,
2025-05-26 20:40:00 GMT-4,2.6,2.57,1.778,2.2600000000000002,0.0,,
2025-05-26 20:45:00 GMT-4,2.68,2.586,1.7579999999999998,2.27,0.0,,
2025-05-26 20:50:00 GMT-4,2.7,2.606,1.7399999999999998,2.27,0.0,,
2025-05-26 20:55:00 GMT-4,2.7,2.622,1.7239999999999998,2.27,0.0,,
2025-05-26 21:00:00 GMT-4,2.7,2.64,1.706,2.278,0.0,,
2025-05-26 21:05:00 GMT-4,2.7,2.656,1.6940000000000002,2.2800000000000002,0.0,,
2025-05-26 21:10:00 GMT-4,2.7,2.672,1.6780000000000002,2.2760000000000002,0.0,,
2025-05-26 21:15:00 GMT-4,2.8,2.69,1.666,2.27,0.0,,
2025-05-26 21:20:00 GMT-4,2.8,2.706,1.654,2.27,0.0,,
2025-05-26 21:25:00 GMT-4,2.8,2.724,1.64,2.266,0.0,,
2025-05-26 21:30:00 GMT-4,2.8,2.74,1.6260000000000001,2.2600000000000002,0.0,,
2025-05-26 21:35:00 GMT-4,2.8,2.756,1.6179999999999999,2.2600000000000002,0.0,,
2025-05-26 21:40:00 GMT-4,2.82,2.774,1.6059999999999999,2.256,0.0,,
2025-05-26 21:45:00 GMT-4,2.9,2.79,1.5939999999999999,2.25,0.0,,
2025-05-26 21:50:00 GMT-4,2.9,2.806,1.582,2.2399999999999998,0.0,,
2025-05-26 21:55:00 GMT-4,2.9,2.826,1.568,2.238,0.0,,
2025-05-26 22:00:00 GMT-4,2.9,2.84,1.556,2.23,0.0,,
2025-05-26 22:05:00 GMT-4,2.9,2.855,1.5474999999999999,2.23,0.0,,
2025-05-26 22:10:00 GMT-4,2.933333333333333,2.8766666666666665,1.5333333333333334,2.2199999999999998,0.0,,
2025-05-26 22:15:00 GMT-4,3.0,2.89,1.526,2.2199999999999998,0.0,,
2025-05-26 22:20:00 GMT-4,3.0,2.904,1.514,2.216,0.0,,
2025-05-26 22:25:00 GMT-4,3.0,2.922,1.504,2.21,0.0,,
2025-05-26 22:30:00 GMT-4,3.0,2.936,1.492,2.202,0.0,,
2025-05-26 22:35:00 GMT-4,3.0,2.952,1.476,2.2,0.0,,
2025-05-26 22:40:00 GMT-4,3.0,2.966,1.464,2.19,0.0,,
2025-05-26 22:45:00 GMT-4,3.08,2.984,1.45,2.186,0.0,,
2025-05-26 22:50:00 GMT-4,3.1,2.996,1.436,2.18,0.0,,
2025-05-26 22:55:00 GMT-4,3.1,3.014,1.424,2.174,0.0,,
2025-05-26 23:00:00 GMT-4,3.1,3.026,1.41,2.17,0.0,,
2025-05-26 23:05:00 GMT-4,3.1,3.044,1.3960000000000001,2.16,0.0,,
2025-05-26 23:10:00 GMT-4,3.1,3.056,1.384,2.158,0.0,,
2025-05-26 23:15:00 GMT-4,3.4,2.998,1.508,2.334,-0.0056,,
2025-05-26 23:20:00 GMT-4,7.26,2.264,2.29,5.512,58.0432,,
2025-05-26 23:25:00 GMT-4,10.88,1.738,3.378,6.470000000000001,102.1155,,
2025-05-26 23:30:00 GMT-4,12.22,1.666,3.912,6.452,94.5986,,
2025-05-26 23:35:00 GMT-4,9.54,1.768,3.8939999999999997,6.006,72.5074,,
2025-05-26 23:40:00 GMT-4,9.36,1.676,3.7840000000000003,6.252000000000001,89.2615,,
2025-05-26 23:45:00 GMT-4,9.82,1.428,3.8579999999999997,6.43,95.0086,,
2025-05-26 23:50:00 GMT-4,9.9,1.356,3.904,6.418000000000001,94.73025,,
2025-05-26 23:55:00 GMT-4,9.9,1.326,3.914,6.4159999999999995,94.9424,,
2025-05-27 00:00:00 GMT-4,9.98,1.314,3.928,6.4159999999999995,95.208,,
2025-05-27 00:05:00 GMT-4,10.0,1.308,3.9219999999999997,6.406000000000001,94.961,,
2025-05-27 00:10:00 GMT-4,10.0,1.316,3.9259999999999997,6.409999999999999,95.3152,,
2025-05-27 00:15:00 GMT-4,10.0,1.31,3.942,6.409999999999999,95.3966,,
2025-05-27 00:20:00 GMT-4,10.0,1.302,3.944,6.409999999999999,95.5604,,
2025-05-27 00:25:00 GMT-4,10.0,1.29,3.944,6.404000000000001,95.5186,,
2025-05-27 00:30:00 GMT-4,10.0,1.29,3.9520000000000004,6.409999999999999,95.58625,,
2025-05-27 00:35:00 GMT-4,10.0,1.292,3.9520000000000004,6.409999999999999,95.8772,,
2025-05-27 00:40:00 GMT-4,10.0,1.29,3.96,6.42,96.18225,,
2025-05-27 00:45:00 GMT-4,10.0,1.288,3.9619999999999997,6.42,96.2534,,
2025-05-27 00:50:00 GMT-4,10.0,1.29,3.964,6.418000000000001,96.269,,
2025-05-27 00:55:00 GMT-4,10.0,1.29,3.97,6.42,96.5192,,
2025-05-27 01:00:00 GMT-4,10.0,1.29,3.968,6.422,96.4886,,
2025-05-27 01:05:00 GMT-4,10.0,1.288,3.96,6.428,96.6625,,
