Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-05-27 01:10:00 GMT-4,9.94,1.282,3.964,6.426,96.6568,,
2025-05-27 01:15:00 GMT-4,9.9,1.278,3.968,6.43,96.7438,,
2025-05-27 01:20:00 GMT-4,10.0,1.278,3.97,6.43,96.9636,,
2025-05-27 01:25:00 GMT-4,10.0,1.27,3.97,6.438,97.1042,,
2025-05-27 01:30:00 GMT-4,10.0,1.27,3.968,6.44,97.279,,
2025-05-27 01:35:00 GMT-4,9.96,1.27,3.9619999999999997,6.44,97.4574,,
2025-05-27 01:40:00 GMT-4,9.96,1.26,3.97,6.444,97.5376,,
2025-05-27 01:45:00 GMT-4,9.9,1.26,3.97,6.446,97.5232,,
2025-05-27 01:50:00 GMT-4,9.9,1.254,3.9659999999999997,6.444,97.5094,,
2025-05-27 01:55:00 GMT-4,9.9,1.254,3.9579999999999997,6.448,97.6226,,
2025-05-27 02:00:00 GMT-4,9.9,1.25,3.9579999999999997,6.45,97.7324,,
2025-05-27 02:05:00 GMT-4,9.9,1.25,3.95,6.45,98.095,,
2025-05-27 02:10:00 GMT-4,9.9,1.242,3.9479999999999995,6.45,97.8785,,
2025-05-27 02:15:00 GMT-4,9.9,1.244,3.944,6.45,97.8578,,
2025-05-27 02:20:00 GMT-4,9.9,1.244,3.9479999999999995,6.452,98.0968,,
2025-05-27 02:25:00 GMT-4,9.82,1.24,3.94,6.456,98.3248,,
2025-05-27 02:30:00 GMT-4,9.8,1.24,3.934,6.459999999999999,98.512,,
2025-05-27 02:35:00 GMT-4,9.725,1.2225,3.935,6.4575000000000005,98.39825,,
2025-05-27 02:40:00 GMT-4,9.36,1.234,3.904,6.406000000000001,95.7256,,
2025-05-27 02:45:00 GMT-4,9.2,1.258,3.87,6.394,95.4274,,
2025-05-27 02:50:00 GMT-4,9.2,1.278,3.8600000000000003,6.404000000000001,95.8416,,
2025-05-27 02:55:00 GMT-4,9.2,1.282,3.854,6.409999999999999,96.102,,
2025-05-27 03:00:00 GMT-4,9.2,1.284,3.85,6.412000000000001,96.3862,,
2025-05-27 03:05:00 GMT-4,9.2,1.286,3.854,6.42,96.57525,,
2025-05-27 03:10:00 GMT-4,9.2,1.29,3.8619999999999997,6.422,96.7244,,
2025-05-27 03:15:00 GMT-4,9.2,1.288,3.868,6.43,96.8104,,
2025-05-27 03:20:00 GMT-4,9.2,1.286,3.864,6.43,96.937,,
2025-05-27 03:25:00 GMT-4,9.34,1.284,3.8600000000000003,6.442,98.289,,
2025-05-27 03:30:00 GMT-4,9.58,1.256,3.8920000000000003,6.486,99.64075,,
2025-05-27 03:35:00 GMT-4,9.7,1.24,3.9219999999999997,6.498,100.2764,,
2025-05-27 03:40:00 GMT-4,9.7,1.238,3.9240000000000004,6.506,100.6902,,
2025-05-27 03:45:00 GMT-4,9.7,1.23,3.936,6.5,100.755,,
2025-05-27 03:50:00 GMT-4,9.7,1.23,3.928,6.508,101.02,,
2025-05-27 03:55:00 GMT-4,9.76,1.228,3.9219999999999997,6.51,101.1996,,
2025-05-27 04:00:00 GMT-4,9.8,1.23,3.9299999999999997,6.516,101.6064,,
2025-05-27 04:05:00 GMT-4,9.72,1.224,3.9299999999999997,6.5200000000000005,101.773,,
2025-05-27 04:10:00 GMT-4,9.32,1.228,3.908,6.4799999999999995,99.2792,,
2025-05-27 04:15:00 GMT-4,9.2,1.264,3.868,6.481999999999999,99.23625,,
2025-05-27 04:20:00 GMT-4,9.2,1.274,3.848,6.4959999999999996,99.4034,,
2025-05-27 04:25:00 GMT-4,9.16,1.28,3.838,6.5,99.4842,,
2025-05-27 04:30:00 GMT-4,9.1,1.28,3.84,6.502,99.6146,,
2025-05-27 04:35:00 GMT-4,9.1,1.278,3.838,6.51,99.4928,,
2025-05-27 04:40:00 GMT-4,9.1,1.27,3.8299999999999996,6.51,99.4616,,
2025-05-27 04:45:00 GMT-4,9.04,1.27,3.8340000000000005,6.516,99.4334,,
2025-05-27 04:50:00 GMT-4,9.0,1.224,3.8280000000000003,6.51,98.871,,
2025-05-27 04:55:00 GMT-4,9.26,1.186,3.8520000000000003,6.5200000000000005,99.9634,,
2025-05-27 05:00:00 GMT-4,9.34,1.172,3.88,6.529999999999999,100.554,,
2025-05-27 05:05:00 GMT-4,9.4,1.17,3.8899999999999997,6.531999999999999,100.9608,,
2025-05-27 05:10:00 GMT-4,9.42,1.18,3.886,6.548,101.7768,,
2025-05-27 05:15:00 GMT-4,9.5,1.188,3.902,6.56,102.577,,
2025-05-27 05:20:00 GMT-4,9.5,1.192,3.908,6.566,102.9768,,
2025-05-27 05:25:00 GMT-4,9.5,1.196,3.902,6.572,103.2856,,
2025-05-27 05:30:00 GMT-4,9.5,1.2,3.904,6.58,103.5994,,
2025-05-27 05:35:00 GMT-4,9.6,1.216,3.9,6.5920000000000005,104.267,,
2025-05-27 05:40:00 GMT-4,9.6,1.202,3.896,6.598000000000001,104.342,,
2025-05-27 05:45:00 GMT-4,9.6,1.192,3.8939999999999997,6.601999999999999,104.607,,
2025-05-27 05:50:00 GMT-4,9.6,1.19,3.902,6.606,104.7688,,
2025-05-27 05:55:00 GMT-4,9.6,1.19,3.8979999999999997,6.609999999999999,104.941,,
2025-05-27 06:00:00 GMT-4,9.6,1.188,3.9,6.618,105.1828,,
2025-05-27 06:05:00 GMT-4,9.58,1.186,3.902,6.626,105.283,,
2025-05-27 06:10:00 GMT-4,9.5,1.18,3.8840000000000003,6.622,105.197,,
2025-05-27 06:15:00 GMT-4,9.58,1.178,3.886,6.626,105.317,,
2025-05-27 06:20:00 GMT-4,9.52,1.172,3.9,6.63,105.4394,,
2025-05-27 06:25:00 GMT-4,9.5,1.17,3.8939999999999997,6.638,105.6996,,
2025-05-27 06:30:00 GMT-4,9.6,1.178,3.8880000000000003,6.645999999999999,105.934,,
2025-05-27 06:35:00 GMT-4,9.6,1.176,3.9,6.65,106.3596,,
2025-05-27 06:40:00 GMT-4,9.6,1.17,3.902,6.659999999999999,106.65425,,
2025-05-27 06:45:00 GMT-4,9.6,1.17,3.8880000000000003,6.6659999999999995,106.8798,,
2025-05-27 06:50:00 GMT-4,9.6,1.166,3.9,6.668000000000001,106.9784,,
2025-05-27 06:55:00 GMT-4,9.56,1.166,3.9,6.67,106.9398,,
2025-05-27 07:00:00 GMT-4,9.5,1.16,3.8920000000000003,6.67,106.8784,,
2025-05-27 07:05:00 GMT-4,9.5,1.16,3.882,6.668000000000001,106.8524,,
2025-05-27 07:10:00 GMT-4,9.5,1.158,3.8899999999999997,6.68,107.0486,,
2025-05-27 07:15:00 GMT-4,9.5,1.16,3.8899999999999997,6.684,107.12025,,
2025-05-27 07:20:00 GMT-4,9.5,1.156,3.8880000000000003,6.684,107.1676,,
2025-05-27 07:25:00 GMT-4,9.5,1.158,3.882,6.688,107.1388,,
2025-05-27 07:30:00 GMT-4,9.26,1.166,3.864,6.68,105.971,,
2025-05-27 07:35:00 GMT-4,9.18,1.18,3.842,6.67,105.6264,,
2025-05-27 07:40:00 GMT-4,9.1,1.188,3.844,6.6739999999999995,105.6504,,
2025-05-27 07:45:00 GMT-4,9.1,1.194,3.836,6.672,106.02875,,
2025-05-27 07:50:00 GMT-4,9.1,1.184,3.8280000000000003,6.67,105.65575,,
2025-05-27 07:55:00 GMT-4,9.1,1.184,3.8299999999999996,6.662000000000001,105.5432,,
2025-05-27 08:00:00 GMT-4,9.14,1.192,3.8259999999999996,6.659999999999999,105.67,,
2025-05-27 08:05:00 GMT-4,9.2,1.2,3.846,6.668000000000001,106.1118,,
2025-05-27 08:10:00 GMT-4,9.2,1.2,3.8520000000000003,6.672,106.40725,,
2025-05-27 08:15:00 GMT-4,9.24,1.212,3.8560000000000003,6.672,106.7184,,
2025-05-27 08:20:00 GMT-4,9.48,1.198,3.882,6.708,107.9926,,
2025-05-27 08:25:00 GMT-4,9.56,1.176,3.906,6.704000000000001,107.9254,,
2025-05-27 08:30:00 GMT-4,9.6,1.17,3.918,6.7,107.9016,,
2025-05-27 08:35:00 GMT-4,9.62,1.17,3.918,6.709999999999999,108.2942,,
2025-05-27 08:40:00 GMT-4,9.7,1.17,3.918,6.720000000000001,108.8522,,
2025-05-27 08:45:00 GMT-4,9.7,1.164,3.932,6.709999999999999,108.96875,,
2025-05-27 08:50:00 GMT-4,9.7,1.152,3.928,6.720000000000001,108.979,,
2025-05-27 08:55:00 GMT-4,9.7,1.152,3.9299999999999997,6.714,108.811,,
2025-05-27 09:00:00 GMT-4,9.7,1.148,3.936,6.709999999999999,108.6716,,
2025-05-27 09:05:00 GMT-4,9.7,1.156,3.934,6.714,108.81975,,
2025-05-27 09:10:00 GMT-4,9.7,1.158,3.932,6.709999999999999,109.0368,,
2025-05-27 09:15:00 GMT-4,9.78,1.16,3.942,6.714,109.3958,,
2025-05-27 09:20:00 GMT-4,9.8,1.154,3.94,6.714,109.44,,
2025-05-27 09:25:00 GMT-4,9.8,1.15,3.94,6.709999999999999,109.2964,,
2025-05-27 09:30:00 GMT-4,9.8,1.158,3.942,6.709999999999999,109.39425,,
2025-05-27 09:35:00 GMT-4,9.8,1.16,3.95,6.712000000000001,109.5842,,
2025-05-27 09:40:00 GMT-4,9.86,1.166,3.9479999999999995,6.709999999999999,109.7558,,
2025-05-27 09:45:00 GMT-4,9.9,1.162,3.9560000000000004,6.709999999999999,109.842,,
2025-05-27 09:50:00 GMT-4,9.9,1.162,3.96,6.708,110.0788,,
2025-05-27 09:55:00 GMT-4,9.9,1.164,3.96,6.712000000000001,110.3508,,
2025-05-27 10:00:00 GMT-4,9.9,1.154,3.964,6.715999999999999,110.3048,,
2025-05-27 10:05:00 GMT-4,9.9,1.14,3.96,6.704000000000001,110.0565,,
2025-05-27 10:10:00 GMT-4,9.86,1.136,3.9579999999999997,6.704000000000001,109.7026,,
2025-05-27 10:15:00 GMT-4,9.46,1.136,3.9240000000000004,6.659999999999999,106.54575,,
2025-05-27 10:20:00 GMT-4,9.3,1.15,3.8899999999999997,6.645999999999999,106.0414,,
2025-05-27 10:25:00 GMT-4,9.32,1.192,3.8880000000000003,6.651999999999999,106.929,,
2025-05-27 10:30:00 GMT-4,9.4,1.224,3.91,6.659999999999999,108.04725,,
2025-05-27 10:35:00 GMT-4,9.4,1.24,3.9159999999999995,6.659999999999999,108.3562,,
2025-05-27 10:40:00 GMT-4,9.4,1.242,3.9200000000000004,6.664,108.609,,
2025-05-27 10:45:00 GMT-4,9.5,1.24,3.936,6.676,109.036,,
2025-05-27 10:50:00 GMT-4,9.46,1.238,3.94,6.684,108.9202,,
2025-05-27 10:55:00 GMT-4,9.54,1.18,3.944,6.68,108.125,,
2025-05-27 11:00:00 GMT-4,9.36,1.168,3.942,6.6739999999999995,106.8616,,
2025-05-27 11:05:00 GMT-4,9.36,1.178,3.9200000000000004,6.6579999999999995,106.7944,,
2025-05-27 11:10:00 GMT-4,9.48,1.182,3.9219999999999997,6.672,107.558,,
2025-05-27 11:15:00 GMT-4,9.58,1.178,3.942,6.6819999999999995,108.0428,,
2025-05-27 11:20:00 GMT-4,9.62,1.164,3.96,6.692,108.3816,,
2025-05-27 11:25:00 GMT-4,9.7,1.156,3.964,6.696,108.4158,,
2025-05-27 11:30:00 GMT-4,9.7,1.15,3.976,6.694,108.571,,
2025-05-27 11:35:00 GMT-4,9.72,1.17,3.982,6.7,108.96925,,
2025-05-27 11:40:00 GMT-4,9.96,1.176,3.996,6.7219999999999995,110.8008,,
2025-05-27 11:45:00 GMT-4,10.1,1.14,4.0,6.728,111.38675,,
2025-05-27 11:50:00 GMT-4,10.16,1.15,3.992,6.7219999999999995,111.66675,,
2025-05-27 11:55:00 GMT-4,10.2,1.158,3.9859999999999998,6.7219999999999995,111.8754,,
2025-05-27 12:00:00 GMT-4,10.2,1.166,3.982,6.720000000000001,112.1686,,
2025-05-27 12:05:00 GMT-4,10.2,1.164,3.968,6.723999999999999,112.4468,,
2025-05-27 12:10:00 GMT-4,10.2,1.166,3.968,6.7299999999999995,112.747,,
2025-05-27 12:15:00 GMT-4,10.22,1.156,3.964,6.731999999999999,112.7114,,
2025-05-27 12:20:00 GMT-4,10.06,1.134,3.9560000000000004,6.714,111.73025,,
2025-05-27 12:25:00 GMT-4,9.72,1.194,3.9240000000000004,6.6659999999999995,109.7338,,
2025-05-27 12:30:00 GMT-4,9.62,1.228,3.902,6.651999999999999,109.8132,,
2025-05-27 12:35:00 GMT-4,9.6,1.246,3.906,6.648000000000001,109.9968,,
2025-05-27 12:40:00 GMT-4,9.6,1.25,3.91,6.651999999999999,110.2368,,
2025-05-27 12:45:00 GMT-4,9.7,1.262,3.912,6.659999999999999,110.6406,,
2025-05-27 12:50:00 GMT-4,9.7,1.264,3.9200000000000004,6.662000000000001,111.07475,,
2025-05-27 12:55:00 GMT-4,9.7,1.27,3.9200000000000004,6.67,111.2788,,
2025-05-27 13:00:00 GMT-4,9.7,1.27,3.9259999999999997,6.6739999999999995,111.3348,,
2025-05-27 13:05:00 GMT-4,9.7,1.268,3.9219999999999997,6.676,111.2946,,
2025-05-27 13:10:00 GMT-4,9.96,1.244,3.934,6.702,112.347,,
2025-05-27 13:15:00 GMT-4,10.2,1.202,3.96,6.734,113.2576,,
2025-05-27 13:20:00 GMT-4,10.3,1.196,3.9579999999999997,6.74,113.5035,,
2025-05-27 13:25:00 GMT-4,10.3,1.194,3.964,6.748,113.90375,,
2025-05-27 13:30:00 GMT-4,10.4,1.192,3.96,6.75,114.2736,,
2025-05-27 13:35:00 GMT-4,10.4,1.196,3.9659999999999997,6.7540000000000004,114.4164,,
2025-05-27 13:40:00 GMT-4,10.4,1.19,3.9659999999999997,6.752,114.1864,,
2025-05-27 13:45:00 GMT-4,10.4,1.196,3.9619999999999997,6.75,114.3578,,
2025-05-27 13:50:00 GMT-4,10.4,1.19,3.964,6.752,114.3972,,
2025-05-27 13:55:00 GMT-4,10.4,1.188,3.964,6.758,114.7308,,
2025-05-27 14:00:00 GMT-4,10.4,1.17,3.974,6.7540000000000004,114.10725,,
2025-05-27 14:05:00 GMT-4,10.4,1.164,3.982,6.7540000000000004,114.206,,
2025-05-27 14:10:00 GMT-4,10.5,1.178,3.9840000000000004,6.768000000000001,114.47875,,
2025-05-27 14:15:00 GMT-4,10.5,1.178,3.9899999999999998,6.7780000000000005,114.9952,,
2025-05-27 14:20:00 GMT-4,10.5,1.174,4.012,6.786,114.97325,,
2025-05-27 14:25:00 GMT-4,10.5,1.17,4.0200000000000005,6.781999999999999,114.62625,,
2025-05-27 14:30:00 GMT-4,10.5,1.18,4.0200000000000005,6.787999999999999,114.9848,,
2025-05-27 14:35:00 GMT-4,10.5,1.17,4.022,6.773999999999999,114.442,,
2025-05-27 14:40:00 GMT-4,10.5,1.178,4.022,6.7780000000000005,114.7698,,
2025-05-27 14:45:00 GMT-4,10.5,1.174,4.0200000000000005,6.784000000000001,114.8774,,
2025-05-27 14:50:00 GMT-4,10.52,1.172,4.022,6.779999999999999,114.5482,,
2025-05-27 14:55:00 GMT-4,10.6,1.172,4.022,6.779999999999999,114.7334,,
2025-05-27 15:00:00 GMT-4,10.54,1.18,4.0200000000000005,6.779999999999999,114.6218,,
2025-05-27 15:05:00 GMT-4,10.5,1.182,4.014,6.786,115.1164,,
2025-05-27 15:10:00 GMT-4,10.5,1.18,4.008,6.7780000000000005,114.768,,
2025-05-27 15:15:00 GMT-4,10.5,1.174,4.002000000000001,6.776000000000001,114.6406,,
2025-05-27 15:20:00 GMT-4,10.5,1.172,3.996,6.7700000000000005,114.3508,,
2025-05-27 15:25:00 GMT-4,10.5,1.172,4.004,6.768000000000001,114.3944,,
2025-05-27 15:30:00 GMT-4,10.5,1.176,4.002000000000001,6.7700000000000005,114.4442,,
2025-05-27 15:35:00 GMT-4,10.5,1.17,4.01,6.766,114.234,,
2025-05-27 15:40:00 GMT-4,10.5,1.17,4.006,6.7620000000000005,114.098,,
2025-05-27 15:45:00 GMT-4,10.5,1.17,4.012,6.76,114.0174,,
2025-05-27 15:50:00 GMT-4,10.5,1.168,3.996,6.76,114.06125,,
2025-05-27 15:55:00 GMT-4,10.5,1.17,3.9899999999999998,6.76,114.1752,,
2025-05-27 16:00:00 GMT-4,10.44,1.166,3.996,6.766,114.158,,
2025-05-27 16:05:00 GMT-4,9.9,1.162,3.95,6.686,110.7308,,
2025-05-27 16:10:00 GMT-4,9.8,1.2,3.8939999999999997,6.65,110.216,,
2025-05-27 16:15:00 GMT-4,9.8,1.234,3.886,6.645999999999999,110.573,,
2025-05-27 16:20:00 GMT-4,9.8,1.248,3.882,6.642,110.828,,
2025-05-27 16:25:00 GMT-4,9.8,1.256,3.886,6.640000000000001,110.9618,,
2025-05-27 16:30:00 GMT-4,9.8,1.26,3.8899999999999997,6.644,110.9202,,
2025-05-27 16:35:00 GMT-4,9.8,1.262,3.8899999999999997,6.644,110.863,,
2025-05-27 16:40:00 GMT-4,9.76,1.254,3.8880000000000003,6.640000000000001,110.66,,
2025-05-27 16:45:00 GMT-4,9.78,1.198,3.8939999999999997,6.651999999999999,109.8802,,
2025-05-27 16:50:00 GMT-4,10.08,1.154,3.9219999999999997,6.688,111.2128,,
2025-05-27 16:55:00 GMT-4,10.2,1.102,3.932,6.686,110.7036,,
2025-05-27 17:00:00 GMT-4,10.2,1.08,3.938,6.686,110.6135,,
2025-05-27 17:05:00 GMT-4,10.3,1.07,3.95,6.7,111.1346,,
2025-05-27 17:10:00 GMT-4,10.3,1.06,3.9560000000000004,6.696,110.834,,
2025-05-27 17:15:00 GMT-4,9.86,1.04,3.932,6.648000000000001,107.84,,
2025-05-27 17:20:00 GMT-4,8.14,1.212,3.8600000000000003,5.974,59.4542,,
2025-05-27 17:25:00 GMT-4,4.46,1.622,3.6659999999999995,4.946,0.0,,
2025-05-27 17:30:00 GMT-4,2.9,1.77,3.41,4.455,0.0,,
2025-05-27 17:35:00 GMT-4,2.48,1.788,3.306,4.294,0.0,,
2025-05-27 17:40:00 GMT-4,2.1,1.812,3.164,4.072,0.0,,
2025-05-27 17:45:00 GMT-4,1.92,1.832,3.05,3.914,0.0,,
2025-05-27 17:50:00 GMT-4,1.9,1.858,2.95,3.7700000000000005,0.0,,
2025-05-27 17:55:00 GMT-4,1.92,1.882,2.872,3.656,0.0,,
2025-05-27 18:00:00 GMT-4,2.0,1.902,2.79,3.5420000000000003,0.0,,
2025-05-27 18:05:00 GMT-4,2.0,1.922,2.712,3.436,0.0,,
2025-05-27 18:10:00 GMT-4,2.0,1.946,2.646,3.336,0.0,,
2025-05-27 18:15:00 GMT-4,2.0,1.966,2.586,3.2520000000000002,0.0,,
2025-05-27 18:20:00 GMT-4,2.04,1.988,2.5260000000000002,3.1719999999999997,0.0,,
2025-05-27 18:25:00 GMT-4,2.1,2.006,2.472,3.102,0.0,,
2025-05-27 18:30:00 GMT-4,2.1,2.028,2.418,3.032,0.0,,
2025-05-27 18:35:00 GMT-4,2.1,2.046,2.37,2.972,0.0,,
2025-05-27 18:40:00 GMT-4,2.1,2.064,2.32,2.908,0.0,,
2025-05-27 18:45:00 GMT-4,2.12,2.084,2.27,2.834,0.0,,
2025-05-27 18:50:00 GMT-4,2.2,2.102,2.222,2.774,0.0,,
2025-05-27 18:55:00 GMT-4,2.2,2.12,2.176,2.716,0.0,,
2025-05-27 19:00:00 GMT-4,2.2,2.14,2.1239999999999997,2.668,0.0,,
2025-05-27 19:05:00 GMT-4,2.2,2.156,2.082,2.63,0.0,,
2025-05-27 19:10:00 GMT-4,2.2,2.174,2.048,2.582,0.0,,
2025-05-27 19:15:00 GMT-4,2.3,2.192,2.0140000000000002,2.55,0.0,,
2025-05-27 19:20:00 GMT-4,2.3,2.21,1.982,2.5140000000000002,0.0,,
2025-05-27 19:25:00 GMT-4,2.3,2.226,1.952,2.482,0.0,,
2025-05-27 19:30:00 GMT-4,2.3,2.244,1.9260000000000002,2.434,0.0,,
2025-05-27 19:35:00 GMT-4,2.3,2.26,1.8980000000000001,2.268,0.0,,
2025-05-27 19:40:00 GMT-4,2.3,2.276,1.8760000000000001,2.1,0.0,,
2025-05-27 19:45:00 GMT-4,2.38,2.294,1.8559999999999999,2.0,0.0,,
2025-05-27 19:50:00 GMT-4,2.4,2.31,1.8379999999999999,1.934,0.0,,
2025-05-27 19:55:00 GMT-4,2.4,2.326,1.818,1.922,0.0,,
2025-05-27 20:00:00 GMT-4,2.4,2.344,1.796,1.97,0.0,,
2025-05-27 20:05:00 GMT-4,2.4,2.36,1.778,2.0100000000000002,0.0,,
2025-05-27 20:10:00 GMT-4,2.4,2.376,1.754,2.038,0.0,,
2025-05-27 20:15:00 GMT-4,2.5,2.394,1.73,2.038,0.0,,
2025-05-27 20:20:00 GMT-4,2.5,2.408,1.706,2.04,0.0,,
2025-05-27 20:25:00 GMT-4,2.5,2.424,1.6780000000000002,2.044,0.0,,
2025-05-27 20:30:00 GMT-4,2.5,2.44,1.652,2.058,0.0,,
2025-05-27 20:35:00 GMT-4,2.5,2.454,1.634,2.0620000000000003,0.0,,
2025-05-27 20:40:00 GMT-4,2.5,2.472,1.614,2.07,0.0,,
2025-05-27 20:45:00 GMT-4,2.58,2.486,1.5939999999999999,2.0780000000000003,0.0,,
2025-05-27 20:50:00 GMT-4,2.6,2.5,1.5779999999999998,2.084,0.0,,
2025-05-27 20:55:00 GMT-4,2.6,2.516,1.5539999999999998,2.09,0.0,,
2025-05-27 21:00:00 GMT-4,2.6,2.534,1.536,2.088,0.0,,
2025-05-27 21:05:00 GMT-4,2.6,2.546,1.516,2.08,0.0,,
2025-05-27 21:10:00 GMT-4,2.6,2.564,1.498,2.08,0.0,,
2025-05-27 21:15:00 GMT-4,2.62,2.576,1.48,2.08,0.0,,
2025-05-27 21:20:00 GMT-4,2.7,2.59,1.466,2.08,0.0,,
2025-05-27 21:25:00 GMT-4,2.7,2.606,1.45,2.0780000000000003,0.0,,
2025-05-27 21:30:00 GMT-4,2.7,2.618,1.434,2.07,0.0,,
2025-05-27 21:35:00 GMT-4,2.7,2.632,1.4140000000000001,2.0620000000000003,0.0,,
2025-05-27 21:40:00 GMT-4,2.7,2.646,1.4,2.06,0.0,,
2025-05-27 21:45:00 GMT-4,2.7,2.66,1.386,2.05,0.0,,
2025-05-27 21:50:00 GMT-4,2.7,2.674,1.374,2.0460000000000003,0.0,,
2025-05-27 21:55:00 GMT-4,2.8,2.686,1.3619999999999999,2.04,0.0,,
2025-05-27 22:00:00 GMT-4,2.8,2.7,1.35,2.038,0.0,,
2025-05-27 22:05:00 GMT-4,2.8,2.7125,1.34,2.0300000000000002,0.0,,
2025-05-27 22:10:00 GMT-4,2.8,2.73,1.33,2.02,0.0,,
2025-05-27 22:15:00 GMT-4,2.8,2.738,1.322,2.02,0.0,,
2025-05-27 22:20:00 GMT-4,2.8,2.752,1.31,2.0140000000000002,0.0,,
2025-05-27 22:25:00 GMT-4,2.8,2.766,13.0,2.0100000000000002,0.0,,
2025-05-27 22:30:00 GMT-4,2.84,2.78,12.88,2.0,0.0,,
2025-05-27 22:35:00 GMT-4,2.9,2.794,12.8,1.998,0.0,,
2025-05-27 22:40:00 GMT-4,2.9,2.806,12.7,1.9899999999999998,0.0,,
2025-05-27 22:45:00 GMT-4,2.9,2.818,12.58,1.986,0.0,,
2025-05-27 22:50:00 GMT-4,2.9,2.832,12.48,1.98,0.0,,
2025-05-27 22:55:00 GMT-4,2.9,2.844,12.38,1.9780000000000002,0.0,,
2025-05-27 23:00:00 GMT-4,2.9,2.856,12.28,1.97,0.0,,
2025-05-27 23:05:00 GMT-4,2.9,2.868,12.16,1.966,0.0,,
2025-05-27 23:10:00 GMT-4,2.98,2.882,12.06,1.9600000000000002,0.0,,
2025-05-27 23:15:00 GMT-4,3.0,2.892,11.96,1.952,0.0,,
2025-05-27 23:20:00 GMT-4,3.0,2.918,11.9,1.948,0.0,,
2025-05-27 23:25:00 GMT-4,4.42,2.622,1.652,3.7340000000000004,29.3828,,
2025-05-27 23:30:00 GMT-4,4.68,2.356,2.254,5.316,34.3416,,
2025-05-27 23:35:00 GMT-4,5.18,1.976,2.79,5.522,34.1624,,
2025-05-27 23:40:00 GMT-4,8.14,1.83,3.316,5.634,58.573,,
2025-05-27 23:45:00 GMT-4,8.4,1.726,3.5799999999999996,6.054,76.0706,,
2025-05-27 23:50:00 GMT-4,8.5,1.59,3.7880000000000003,6.536,92.253,,
2025-05-27 23:55:00 GMT-4,8.5,1.526,3.8920000000000003,6.44,88.744,,
2025-05-28 00:00:00 GMT-4,8.58,1.464,3.902,6.401999999999999,88.0362,,
2025-05-28 00:05:00 GMT-4,8.86,1.344,3.938,6.422,88.2594,,
2025-05-28 00:10:00 GMT-4,8.92,1.324,3.9579999999999997,6.426,88.5824,,
2025-05-28 00:15:00 GMT-4,9.0,1.334,3.9659999999999997,6.43,89.1572,,
2025-05-28 00:20:00 GMT-4,9.0,1.346,3.972,6.43,89.5714,,
2025-05-28 00:25:00 GMT-4,9.06,1.34,3.97,6.43,89.7168,,
2025-05-28 00:30:00 GMT-4,9.0,1.34,3.9619999999999997,6.42,89.4738,,
2025-05-28 00:35:00 GMT-4,9.0,1.326,3.96,6.4239999999999995,89.6782,,
2025-05-28 00:40:00 GMT-4,9.0,1.32,3.964,6.434,90.0232,,
2025-05-28 00:45:00 GMT-4,9.0,1.322,3.97,6.44,90.2512,,
2025-05-28 00:50:00 GMT-4,9.1,1.324,3.982,6.446,90.5596,,
2025-05-28 00:55:00 GMT-4,9.1,1.33,3.982,6.44,90.771,,
2025-05-28 01:00:00 GMT-4,9.1,1.33,3.978,6.448,91.0796,,
2025-05-28 01:05:00 GMT-4,9.1,1.314,3.97,6.444,90.9434,,
2025-05-28 01:10:00 GMT-4,9.1,1.312,3.974,6.442,91.04,,
2025-05-28 01:15:00 GMT-4,9.1,1.33,3.972,6.45,91.5374,,
2025-05-28 01:20:00 GMT-4,9.1,1.324,3.976,6.45,91.7008,,
2025-05-28 01:25:00 GMT-4,9.1,1.322,3.9799999999999995,6.459999999999999,91.8922,,
2025-05-28 01:30:00 GMT-4,9.16,1.318,3.982,6.465999999999999,92.364,,
2025-05-28 01:35:00 GMT-4,9.2,1.32,3.982,6.470000000000001,92.7692,,
2025-05-28 01:40:00 GMT-4,9.2,1.312,3.9799999999999995,6.4719999999999995,92.9998,,
2025-05-28 01:45:00 GMT-4,9.2,1.31,3.9859999999999998,6.478,93.2116,,
2025-05-28 01:50:00 GMT-4,9.2,1.308,3.9979999999999998,6.481999999999999,93.4686,,
2025-05-28 01:55:00 GMT-4,9.2,1.3,4.0,6.4879999999999995,93.7222,,
2025-05-28 02:00:00 GMT-4,9.2,1.284,3.9979999999999998,6.486,93.6394,,
2025-05-28 02:05:00 GMT-4,9.2,1.28,4.0,6.484,93.5538,,
2025-05-28 02:10:00 GMT-4,9.2,1.286,4.0,6.481999999999999,93.6734,,
2025-05-28 02:15:00 GMT-4,9.2,1.29,4.004,6.49,93.905,,
2025-05-28 02:20:00 GMT-4,9.2,1.29,4.002000000000001,6.492,94.0626,,
2025-05-28 02:25:00 GMT-4,9.2,1.29,3.9979999999999998,6.4959999999999996,94.2502,,
2025-05-28 02:30:00 GMT-4,9.2,1.288,4.002000000000001,6.5,94.5092,,
2025-05-28 02:35:00 GMT-4,9.12,1.28,3.996,6.498,94.5928,,
2025-05-28 02:40:00 GMT-4,9.1,1.28,3.978,6.5,94.6714,,
2025-05-28 02:45:00 GMT-4,9.1,1.28,3.968,6.5,94.8148,,
2025-05-28 02:50:00 GMT-4,9.1,1.274,3.9659999999999997,6.506,95.025,,
2025-05-28 02:55:00 GMT-4,9.1,1.27,3.9659999999999997,6.51,95.2254,,
2025-05-28 03:00:00 GMT-4,9.1,1.27,3.968,6.516,95.4182,,
2025-05-28 03:05:00 GMT-4,9.1,1.266,3.97,6.5200000000000005,95.547,,
2025-05-28 03:10:00 GMT-4,9.1,1.268,3.9659999999999997,6.526000000000001,95.8848,,
2025-05-28 03:15:00 GMT-4,9.1,1.266,3.968,6.529999999999999,96.0674,,
2025-05-28 03:20:00 GMT-4,9.1,1.256,3.96,6.531999999999999,96.0738,,
2025-05-28 03:25:00 GMT-4,9.1,1.246,3.9659999999999997,6.542,96.246,,
2025-05-28 03:30:00 GMT-4,8.9,1.24,3.96,6.534000000000001,95.2328,,
2025-05-28 03:35:00 GMT-4,8.64,1.264,3.9200000000000004,6.5120000000000005,93.8216,,
2025-05-28 03:40:00 GMT-4,8.6,1.286,3.8939999999999997,6.5200000000000005,93.9014,,
2025-05-28 03:45:00 GMT-4,8.6,1.298,3.8899999999999997,6.531999999999999,94.4422,,
2025-05-28 03:50:00 GMT-4,8.68,1.3,3.896,6.544,95.008,,
2025-05-28 03:55:00 GMT-4,8.7,1.292,3.902,6.552,95.1958,,
2025-05-28 04:00:00 GMT-4,8.7,1.29,3.9159999999999995,6.56,95.3738,,
2025-05-28 04:05:00 GMT-4,8.7,1.302,3.912,6.566,95.685,,
2025-05-28 04:10:00 GMT-4,8.7,1.302,3.9200000000000004,6.5760000000000005,96.0496,,
2025-05-28 04:15:00 GMT-4,8.74,1.31,3.9259999999999997,6.5840000000000005,96.4392,,
2025-05-28 04:20:00 GMT-4,9.02,1.286,3.9539999999999997,6.608,98.5266,,
2025-05-28 04:25:00 GMT-4,8.88,1.274,3.964,6.614,97.9588,,
2025-05-28 04:30:00 GMT-4,8.62,1.308,3.918,6.590000000000001,96.5524,,
2025-05-28 04:35:00 GMT-4,8.5,1.354,3.8920000000000003,6.6,96.9718,,
2025-05-28 04:40:00 GMT-4,8.5,1.37,3.8840000000000003,6.6,97.4662,,
2025-05-28 04:45:00 GMT-4,8.5,1.376,3.8659999999999997,6.595999999999999,97.507,,
2025-05-28 04:50:00 GMT-4,8.5,1.378,3.8600000000000003,6.598000000000001,97.6768,,
2025-05-28 04:55:00 GMT-4,8.5,1.374,3.8600000000000003,6.6,97.9408,,
2025-05-28 05:00:00 GMT-4,8.4,1.372,3.8579999999999997,6.608,98.1282,,
2025-05-28 05:05:00 GMT-4,8.42,1.332,3.8560000000000003,6.616,97.794,,
2025-05-28 05:10:00 GMT-4,8.66,1.264,3.8840000000000003,6.648000000000001,98.3318,,
2025-05-28 05:15:00 GMT-4,8.88,1.238,3.9240000000000004,6.67,99.5842,,
2025-05-28 05:20:00 GMT-4,8.94,1.224,3.95,6.678,100.1058,,
2025-05-28 05:25:00 GMT-4,9.0,1.22,3.9659999999999997,6.686,100.6966,,
2025-05-28 05:30:00 GMT-4,9.1,1.23,3.97,6.696,101.3994,,
2025-05-28 05:35:00 GMT-4,9.1,1.232,3.976,6.709999999999999,101.9122,,
2025-05-28 05:40:00 GMT-4,9.1,1.24,3.97,6.718000000000001,102.3782,,
2025-05-28 05:45:00 GMT-4,9.1,1.232,3.9659999999999997,6.718000000000001,102.733,,
2025-05-28 05:50:00 GMT-4,9.18,1.244,3.97,6.7219999999999995,103.2572,,
2025-05-28 05:55:00 GMT-4,9.2,1.236,3.9619999999999997,6.726000000000001,103.5478,,
2025-05-28 06:00:00 GMT-4,9.2,1.228,3.96,6.736,104.0332,,
2025-05-28 06:05:00 GMT-4,9.2,1.22,3.96,6.7379999999999995,104.3146,,
2025-05-28 06:10:00 GMT-4,9.26,1.22,3.96,6.7379999999999995,104.6992,,
2025-05-28 06:15:00 GMT-4,9.3,1.21,3.96,6.74,105.002,,
2025-05-28 06:20:00 GMT-4,9.3,1.206,3.9619999999999997,6.74,105.267,,
2025-05-28 06:25:00 GMT-4,9.3,1.2,3.9479999999999995,6.74,105.2528,,
2025-05-28 06:30:00 GMT-4,9.28,1.194,3.942,6.74,105.2562,,
2025-05-28 06:35:00 GMT-4,9.3,1.2,3.942,6.7379999999999995,105.3152,,
2025-05-28 06:40:00 GMT-4,9.14,1.192,3.94,6.7299999999999995,104.7218,,
2025-05-28 06:45:00 GMT-4,8.8,1.22,3.896,6.676,103.013,,
2025-05-28 06:50:00 GMT-4,8.8,1.246,3.874,6.6739999999999995,103.152,,
2025-05-28 06:55:00 GMT-4,8.8,1.252,3.88,6.688,103.6338,,
2025-05-28 07:00:00 GMT-4,8.72,1.254,3.872,6.69,103.7284,,
2025-05-28 07:05:00 GMT-4,8.7,1.238,3.87,6.692,103.4098,,
2025-05-28 07:10:00 GMT-4,8.7,1.23,3.87,6.684,103.0824,,
2025-05-28 07:15:00 GMT-4,8.7,1.228,3.8619999999999997,6.684,102.7622,,
2025-05-28 07:20:00 GMT-4,8.66,1.224,3.8659999999999997,6.686,102.624,,
2025-05-28 07:25:00 GMT-4,8.92,1.17,3.882,6.715999999999999,103.0234,,
2025-05-28 07:30:00 GMT-4,9.08,1.152,3.914,6.742,103.795,,
2025-05-28 07:35:00 GMT-4,9.18,1.154,3.944,6.7540000000000004,104.56,,
2025-05-28 07:40:00 GMT-4,9.22,1.17,3.946,6.758,105.4018,,
2025-05-28 07:45:00 GMT-4,9.3,1.176,3.9619999999999997,6.766,106.2458,,
2025-05-28 07:50:00 GMT-4,9.3,1.168,3.972,6.764,106.504,,
2025-05-28 07:55:00 GMT-4,9.3,1.16,3.9659999999999997,6.76,106.0662,,
2025-05-28 08:00:00 GMT-4,9.3,1.164,3.9579999999999997,6.752,105.7694,,
2025-05-28 08:05:00 GMT-4,9.34,1.18,3.9579999999999997,6.7540000000000004,106.2192,,
2025-05-28 08:10:00 GMT-4,9.4,1.18,3.964,6.756,106.5058,,
2025-05-28 08:15:00 GMT-4,9.4,1.172,3.9579999999999997,6.75,106.6058,,
2025-05-28 08:20:00 GMT-4,9.32,1.166,3.96,6.7459999999999996,106.3098,,
2025-05-28 08:25:00 GMT-4,9.1,1.192,3.932,6.709999999999999,105.1616,,
2025-05-28 08:30:00 GMT-4,9.1,1.182,3.908,6.709999999999999,105.0656,,
2025-05-28 08:35:00 GMT-4,9.1,1.182,3.906,6.709999999999999,105.1062,,
2025-05-28 08:40:00 GMT-4,9.1,1.188,3.908,6.709999999999999,105.1584,,
2025-05-28 08:45:00 GMT-4,9.1,1.19,3.906,6.702,104.9646,,
2025-05-28 08:50:00 GMT-4,9.14,1.198,3.896,6.704000000000001,105.1514,,
2025-05-28 08:55:00 GMT-4,9.2,1.2,3.914,6.720000000000001,105.689,,
2025-05-28 09:00:00 GMT-4,9.2,1.196,3.918,6.714,105.5208,,
2025-05-28 09:05:00 GMT-4,9.2,1.198,3.9240000000000004,6.718000000000001,105.5098,,
2025-05-28 09:10:00 GMT-4,9.4,1.218,3.932,6.736,106.824,,
2025-05-28 09:15:00 GMT-4,9.62,1.184,3.9539999999999997,6.758,108.0568,,
2025-05-28 09:20:00 GMT-4,9.7,1.168,3.946,6.744,108.5282,,
2025-05-28 09:25:00 GMT-4,9.72,1.166,3.95,6.74,108.9176,,
2025-05-28 09:30:00 GMT-4,9.8,1.162,3.95,6.7379999999999995,109.0548,,
2025-05-28 09:35:00 GMT-4,9.8,1.16,3.946,6.734,109.2668,,
2025-05-28 09:40:00 GMT-4,9.8,1.158,3.946,6.731999999999999,109.4116,,
2025-05-28 09:45:00 GMT-4,9.8,1.14,3.95,6.723999999999999,108.8622,,
2025-05-28 09:50:00 GMT-4,9.8,1.14,3.95,6.718000000000001,108.7938,,
2025-05-28 09:55:00 GMT-4,9.8,1.146,3.95,6.720000000000001,108.908,,
2025-05-28 10:00:00 GMT-4,9.8,1.142,3.9520000000000004,6.723999999999999,109.0124,,
2025-05-28 10:05:00 GMT-4,9.8,1.124,3.95,6.720000000000001,108.743,,
2025-05-28 10:10:00 GMT-4,9.8,1.118,3.9560000000000004,6.715999999999999,108.275,,
2025-05-28 10:15:00 GMT-4,9.88,1.142,3.95,6.718000000000001,108.9798,,
2025-05-28 10:20:00 GMT-4,9.94,1.162,3.95,6.728,109.988,,
2025-05-28 10:25:00 GMT-4,10.0,1.162,3.95,6.720000000000001,110.2196,,
2025-05-28 10:30:00 GMT-4,10.0,1.16,3.946,6.720000000000001,110.3024,,
2025-05-28 10:35:00 GMT-4,10.0,1.162,3.94,6.7299999999999995,110.6972,,
2025-05-28 10:40:00 GMT-4,10.02,1.158,3.938,6.723999999999999,110.8648,,
2025-05-28 10:45:00 GMT-4,10.1,1.146,3.94,6.728,110.7926,,
2025-05-28 10:50:00 GMT-4,10.02,1.116,3.94,6.720000000000001,110.0278,,
2025-05-28 10:55:00 GMT-4,9.88,1.116,3.934,6.698,108.9288,,
2025-05-28 11:00:00 GMT-4,9.8,1.126,3.9159999999999995,6.3740000000000006,95.2012,,
2025-05-28 11:05:00 GMT-4,9.6,1.178,3.848,5.934,74.7544,,
2025-05-28 11:10:00 GMT-4,9.5,1.18,3.8340000000000005,5.944,74.398,,
2025-05-28 11:15:00 GMT-4,9.5,1.206,3.846,5.952,74.3882,,
2025-05-28 11:20:00 GMT-4,9.5,1.234,3.844,5.96,74.6262,,
2025-05-28 11:25:00 GMT-4,9.52,1.25,3.84,5.962,74.8958,,
2025-05-28 11:30:00 GMT-4,9.6,1.23,3.8520000000000003,5.978,75.3102,,
2025-05-28 11:35:00 GMT-4,9.62,1.218,3.876,5.984,75.3348,,
2025-05-28 11:40:00 GMT-4,9.72,1.254,3.8899999999999997,5.997999999999999,75.8744,,
2025-05-28 11:45:00 GMT-4,9.7,1.252,3.9,6.0,76.0204,,
2025-05-28 11:50:00 GMT-4,9.7,1.244,3.8979999999999997,5.997999999999999,75.7444,,
2025-05-28 11:55:00 GMT-4,9.7,1.25,3.8979999999999997,5.994,75.8472,,
2025-05-28 12:00:00 GMT-4,9.7,1.232,3.896,6.0,75.8898,,
2025-05-28 12:05:00 GMT-4,9.7,1.242,3.896,6.0,75.7732,,
2025-05-28 12:10:00 GMT-4,9.7,1.25,3.8979999999999997,6.0,75.9684,,
2025-05-28 12:15:00 GMT-4,9.62,1.226,3.886,6.0,75.578,,
2025-05-28 12:20:00 GMT-4,9.6,1.232,3.878,5.994,75.5964,,
2025-05-28 12:25:00 GMT-4,9.64,1.25,3.882,5.997999999999999,75.8444,,
2025-05-28 12:30:00 GMT-4,9.7,1.256,3.896,6.0,75.9922,,
2025-05-28 12:35:00 GMT-4,9.7,1.25,3.902,6.008,76.095,,
2025-05-28 12:40:00 GMT-4,9.7,1.252,3.906,6.01,76.2524,,
2025-05-28 12:45:00 GMT-4,9.7,1.222,3.9,6.01,75.948,,
2025-05-28 12:50:00 GMT-4,9.7,1.234,3.8979999999999997,6.004,75.9132,,
2025-05-28 12:55:00 GMT-4,9.7,1.25,3.914,6.012,76.2536,,
2025-05-28 13:00:00 GMT-4,9.78,1.238,3.918,6.016,76.27,,
2025-05-28 13:05:00 GMT-4,9.8,1.248,3.9219999999999997,6.022,76.446,,
2025-05-28 13:10:00 GMT-4,9.84,1.26,3.936,6.032,76.9918,,
2025-05-28 13:15:00 GMT-4,9.48,1.268,3.9240000000000004,6.006,75.8142,,
2025-05-28 13:20:00 GMT-4,9.3,1.278,3.876,5.968,74.4784,,
2025-05-28 13:25:00 GMT-4,9.24,1.308,3.874,5.976,74.6798,,
2025-05-28 13:30:00 GMT-4,9.14,1.326,3.88,5.965999999999999,74.3484,,
2025-05-28 13:35:00 GMT-4,8.9,1.33,3.886,5.96,73.3676,,
2025-05-28 13:40:00 GMT-4,8.9,1.35,3.8899999999999997,5.96,73.4086,,
2025-05-28 13:45:00 GMT-4,8.9,1.362,3.8920000000000003,5.9719999999999995,73.6184,,
2025-05-28 13:50:00 GMT-4,9.0,1.368,3.902,5.976,73.982,,
2025-05-28 13:55:00 GMT-4,9.0,1.368,3.908,5.9799999999999995,74.1098,,
2025-05-28 14:00:00 GMT-4,9.06,1.382,3.9159999999999995,5.986,74.3436,,
2025-05-28 14:05:00 GMT-4,9.3,1.362,3.9479999999999995,6.0280000000000005,75.442,,
2025-05-28 14:10:00 GMT-4,9.36,1.346,3.97,6.038,75.5906,,
2025-05-28 14:15:00 GMT-4,9.62,1.286,3.9799999999999995,6.054,76.2328,,
2025-05-28 14:20:00 GMT-4,9.88,1.26,4.008,6.086,77.356,,
2025-05-28 14:25:00 GMT-4,10.02,1.264,4.026,6.096,77.8656,,
2025-05-28 14:30:00 GMT-4,10.1,1.28,4.032,6.1,78.4772,,
2025-05-28 14:35:00 GMT-4,10.12,1.28,4.038,6.104,78.744,,
2025-05-28 14:40:00 GMT-4,10.2,1.286,4.036,6.108,79.0006,,
2025-05-28 14:45:00 GMT-4,10.2,1.276,4.0280000000000005,6.106,78.9714,,
2025-05-28 14:50:00 GMT-4,10.2,1.278,4.029999999999999,6.106,79.0724,,
2025-05-28 14:55:00 GMT-4,10.2,1.296,4.026,6.1,78.8746,,
2025-05-28 15:00:00 GMT-4,10.2,1.296,4.024,6.1,78.9896,,
2025-05-28 15:05:00 GMT-4,10.2,1.286,4.024,6.1,78.8802,,
2025-05-28 15:10:00 GMT-4,10.2,1.288,4.024,6.1,78.9002,,
2025-05-28 15:15:00 GMT-4,10.28,1.288,4.034000000000001,6.106,79.1188,,
2025-05-28 15:20:00 GMT-4,10.3,1.284,4.05,6.11,79.331,,
2025-05-28 15:25:00 GMT-4,10.28,1.284,4.038,6.11,79.3768,,
2025-05-28 15:30:00 GMT-4,10.2,1.284,4.038,6.108,79.3432,,
2025-05-28 15:35:00 GMT-4,10.26,1.28,4.04,6.108,79.3638,,
2025-05-28 15:40:00 GMT-4,10.3,1.28,4.038,6.11,79.4306,,
2025-05-28 15:45:00 GMT-4,10.3,1.28,4.0280000000000005,6.116,79.4356,,
2025-05-28 15:50:00 GMT-4,10.3,1.28,4.032,6.12,79.62,,
2025-05-28 15:55:00 GMT-4,10.3,1.282,4.048,6.12,79.6332,,
2025-05-28 16:00:00 GMT-4,10.36,1.286,4.0600000000000005,6.1240000000000006,79.9716,,
2025-05-28 16:05:00 GMT-4,10.06,1.278,4.046,6.0920000000000005,78.9376,,
2025-05-28 16:10:00 GMT-4,9.72,1.312,3.9840000000000004,6.032,77.3262,,
2025-05-28 16:15:00 GMT-4,9.7,1.352,3.9619999999999997,6.029999999999999,77.4224,,
2025-05-28 16:20:00 GMT-4,9.7,1.38,3.9560000000000004,6.029999999999999,77.4864,,
2025-05-28 16:25:00 GMT-4,9.7,1.384,3.9479999999999995,6.029999999999999,77.6694,,
2025-05-28 16:30:00 GMT-4,9.7,1.39,3.95,6.038,77.8268,,
2025-05-28 16:35:00 GMT-4,9.7,1.39,3.9539999999999997,6.04,77.9116,,
2025-05-28 16:40:00 GMT-4,9.7,1.388,3.9520000000000004,6.04,77.7818,,
2025-05-28 16:45:00 GMT-4,9.7,1.328,3.9539999999999997,6.036,77.4834,,
2025-05-28 16:50:00 GMT-4,10.02,1.26,3.9859999999999998,6.08,77.9306,,
2025-05-28 16:55:00 GMT-4,10.18,1.232,4.018,6.102,78.3434,,
2025-05-28 17:00:00 GMT-4,10.26,1.216,4.026,6.116,78.6038,,
2025-05-28 17:05:00 GMT-4,10.3,1.208,4.029999999999999,6.12,78.7822,,
2025-05-28 17:10:00 GMT-4,10.3,1.202,4.026,6.1240000000000006,78.9034,,
2025-05-28 17:15:00 GMT-4,10.34,1.2,4.029999999999999,6.1240000000000006,78.8984,,
2025-05-28 17:20:00 GMT-4,10.36,1.214,4.029999999999999,6.12,78.908,,
2025-05-28 17:25:00 GMT-4,6.2,1.472,3.8920000000000003,5.247999999999999,18.64325,,
2025-05-28 17:30:00 GMT-4,3.75,1.625,3.625,4.5649999999999995,0.0,,
2025-05-28 17:35:00 GMT-4,3.06,1.646,3.5020000000000002,4.338,0.0,,
2025-05-28 17:40:00 GMT-4,2.46,1.676,3.3560000000000003,4.116,0.0,,
2025-05-28 17:45:00 GMT-4,2.02,1.708,3.226,3.968,0.0,,
2025-05-28 17:50:00 GMT-4,1.88,1.736,3.118,3.814,0.0,,
2025-05-28 17:55:00 GMT-4,1.82,1.766,3.038,3.696,0.0,,
2025-05-28 18:00:00 GMT-4,1.9,1.792,2.9579999999999997,3.592,0.0,,
2025-05-28 18:05:00 GMT-4,1.9,1.818,2.894,3.496,0.0,,
2025-05-28 18:10:00 GMT-4,1.9,1.842,2.832,3.404,0.0,,
2025-05-28 18:15:00 GMT-4,1.9,1.868,2.7800000000000002,3.226,0.0,,
2025-05-28 18:20:00 GMT-4,1.98,1.892,2.726,2.9,0.0,,
2025-05-28 18:25:00 GMT-4,2.0,1.914,2.674,2.712,0.0,,
2025-05-28 18:30:00 GMT-4,2.0,1.934,2.6239999999999997,2.6399999999999997,0.0,,
2025-05-28 18:35:00 GMT-4,2.0,1.958,2.574,2.6100000000000003,0.0,,
2025-05-28 18:40:00 GMT-4,2.0,1.978,2.5300000000000002,2.572,0.0,,
2025-05-28 18:45:00 GMT-4,2.1,1.996,2.482,2.532,0.0,,
2025-05-28 18:50:00 GMT-4,2.1,2.016,2.4379999999999997,2.494,0.0,,
2025-05-28 18:55:00 GMT-4,2.1,2.032,2.388,2.4579999999999997,0.0,,
2025-05-28 19:00:00 GMT-4,2.1,2.048,2.34,2.44,0.0,,
2025-05-28 19:05:00 GMT-4,2.1,2.07,2.302,2.444,0.0,,
2025-05-28 19:10:00 GMT-4,2.18,2.088,2.27,2.45,0.0,,
2025-05-28 19:15:00 GMT-4,2.2,2.106,2.232,2.45,0.0,,
2025-05-28 19:20:00 GMT-4,2.2,2.126,2.1879999999999997,2.452,0.0,,
2025-05-28 19:25:00 GMT-4,2.2,2.144,2.154,2.4579999999999997,0.0,,
2025-05-28 19:30:00 GMT-4,2.2,2.164,2.12,2.46,0.0,,
2025-05-28 19:35:00 GMT-4,2.26,2.182,2.088,2.46,0.0,,
2025-05-28 19:40:00 GMT-4,2.3,2.2,2.056,2.46,0.0,,
2025-05-28 19:45:00 GMT-4,2.3,2.218,2.024,2.46,0.0,,
2025-05-28 19:50:00 GMT-4,2.3,2.236,1.9920000000000002,2.446,0.0,,
2025-05-28 19:55:00 GMT-4,2.3,2.252,1.9600000000000002,2.4219999999999997,0.0,,
2025-05-28 20:00:00 GMT-4,2.3,2.27,1.9260000000000002,2.4,0.0,,
2025-05-28 20:05:00 GMT-4,2.4,2.286,1.8920000000000001,2.382,0.0,,
2025-05-28 20:10:00 GMT-4,2.4,2.304,1.866,2.356,0.0,,
2025-05-28 20:15:00 GMT-4,2.4,2.32,1.832,2.324,0.0,,
2025-05-28 20:20:00 GMT-4,2.4,2.336,1.8079999999999998,2.32,0.0,,
2025-05-28 20:25:00 GMT-4,2.4,2.356,1.7879999999999998,2.32,0.0,,
2025-05-28 20:30:00 GMT-4,2.42,2.37,1.768,2.316,0.0,,
2025-05-28 20:35:00 GMT-4,2.5,2.388,1.7399999999999998,2.31,0.0,,
2025-05-28 20:40:00 GMT-4,2.5,2.404,1.7079999999999997,2.298,0.0,,
2025-05-28 20:45:00 GMT-4,2.5,2.424,1.682,2.284,0.0,,
2025-05-28 20:50:00 GMT-4,2.5,2.438,1.6600000000000001,2.272,0.0,,
2025-05-28 20:55:00 GMT-4,2.5,2.456,1.636,2.266,0.0,,
2025-05-28 21:00:00 GMT-4,2.52,2.47,1.6179999999999999,2.2600000000000002,0.0,,
2025-05-28 21:05:00 GMT-4,2.6,2.486,1.6019999999999999,2.252,0.0,,
2025-05-28 21:10:00 GMT-4,2.6,2.504,1.584,2.242,0.0,,
2025-05-28 21:15:00 GMT-4,2.6,2.518,1.568,2.232,0.0,,
2025-05-28 21:20:00 GMT-4,2.6,2.534,1.552,2.2239999999999998,0.0,,
2025-05-28 21:25:00 GMT-4,2.6,2.55,1.54,2.2199999999999998,0.0,,
2025-05-28 21:30:00 GMT-4,2.6,2.566,1.528,2.218,0.0,,
2025-05-28 21:35:00 GMT-4,2.68,2.582,1.508,2.2039999999999997,0.0,,
2025-05-28 21:40:00 GMT-4,2.7,2.596,1.49,2.194,0.0,,
2025-05-28 21:45:00 GMT-4,2.7,2.614,1.468,2.184,0.0,,
2025-05-28 21:50:00 GMT-4,2.7,2.626,1.45,2.1719999999999997,0.0,,
2025-05-28 21:55:00 GMT-4,2.7,2.644,1.434,2.162,0.0,,
2025-05-28 22:00:00 GMT-4,2.7,2.656,1.418,2.15,0.0,,
2025-05-28 22:05:00 GMT-4,2.76,2.674,1.408,2.146,0.0,,
2025-05-28 22:10:00 GMT-4,0.0,0.0,0.0,0.0,0.0,,
2025-05-28 22:15:00 GMT-4,2.8,2.7,1.376,2.128,0.0,,
2025-05-28 22:20:00 GMT-4,2.8,2.714,1.364,2.12,0.0,,
2025-05-28 22:25:00 GMT-4,2.8,2.726,1.35,2.1100000000000003,0.0,,
2025-05-28 22:30:00 GMT-4,2.8,2.744,1.342,2.106,0.0,,
2025-05-28 22:35:00 GMT-4,2.8,2.756,1.3279999999999998,2.0940000000000003,0.0,,
2025-05-28 22:40:00 GMT-4,2.84,2.768,1.316,2.084,0.0,,
2025-05-28 22:45:00 GMT-4,2.9,2.784,1.3039999999999998,2.08,0.0,,
2025-05-28 22:50:00 GMT-4,2.9,2.796,12.92,2.07,0.0,,
2025-05-28 22:55:00 GMT-4,2.9,2.81,12.84,2.07,0.0,,
2025-05-28 23:00:00 GMT-4,2.9,2.824,12.78,2.0620000000000003,0.0,,
2025-05-28 23:05:00 GMT-4,2.9,2.836,12.64,2.058,0.0,,
2025-05-28 23:10:00 GMT-4,2.9,2.85,12.54,2.048,0.0,,
2025-05-28 23:15:00 GMT-4,2.9,2.864,12.42,2.04,0.0,,
2025-05-28 23:20:00 GMT-4,3.0,2.876,12.38,2.038,0.0,,
2025-05-28 23:25:00 GMT-4,3.0,2.89,12.26,2.028,0.0,,
2025-05-28 23:30:00 GMT-4,3.0,2.904,12.12,2.02,0.0,,
2025-05-28 23:35:00 GMT-4,3.04,2.95,12.02,2.006,0.0,,
2025-05-28 23:40:00 GMT-4,2.96,2.796,11.88,2.004,0.0,,
2025-05-28 23:45:00 GMT-4,6.94,2.124,1.92,4.692,46.606,,
2025-05-28 23:50:00 GMT-4,8.86,1.698,3.092,6.32,90.6104,,
2025-05-28 23:55:00 GMT-4,8.76,1.544,3.604,5.89,72.7016,,
2025-05-29 00:00:00 GMT-4,8.6,1.65,3.6020000000000003,5.806,65.9554,,
2025-05-29 00:05:00 GMT-4,9.3,1.47,3.7960000000000003,6.76,107.9106,,
2025-05-29 00:10:00 GMT-4,9.22,1.404,3.864,6.409999999999999,93.7644,,
2025-05-29 00:15:00 GMT-4,9.3,1.262,3.848,6.238,83.8038,,
2025-05-29 00:20:00 GMT-4,9.16,1.118,3.844,6.226,82.044,,
2025-05-29 00:25:00 GMT-4,8.84,0.992,3.8280000000000003,6.1979999999999995,78.9036,,
2025-05-29 00:30:00 GMT-4,8.42,1.032,3.8240000000000003,6.16,76.3972,,
2025-05-29 00:35:00 GMT-4,8.46,1.332,3.8340000000000005,6.5200000000000005,93.2392,,
2025-05-29 00:40:00 GMT-4,8.74,1.398,3.906,6.772,105.4088,,
2025-05-29 00:45:00 GMT-4,8.82,1.426,3.9479999999999995,6.779999999999999,107.2932,,
2025-05-29 00:50:00 GMT-4,8.9,1.424,3.964,6.784000000000001,107.983,,
2025-05-29 00:55:00 GMT-4,8.9,1.42,3.9659999999999997,6.786,108.2802,,
2025-05-29 01:00:00 GMT-4,8.9,1.404,3.9659999999999997,6.781999999999999,108.1136,,
2025-05-29 01:05:00 GMT-4,8.9,1.402,3.97,6.7780000000000005,107.9162,,
2025-05-29 01:10:00 GMT-4,8.92,1.416,3.974,6.7780000000000005,107.8334,,
2025-05-29 01:15:00 GMT-4,9.16,1.41,3.9899999999999998,6.795999999999999,109.8524,,
2025-05-29 01:20:00 GMT-4,9.24,1.39,4.012,6.8,110.203,,
2025-05-29 01:25:00 GMT-4,9.3,1.39,4.012,6.795999999999999,110.3144,,
2025-05-29 01:30:00 GMT-4,9.3,1.388,4.01,6.790000000000001,110.4888,,
2025-05-29 01:35:00 GMT-4,9.3,1.392,4.008,6.790000000000001,110.8474,,
2025-05-29 01:40:00 GMT-4,9.36,1.392,4.0200000000000005,6.790000000000001,110.979,,
2025-05-29 01:45:00 GMT-4,9.4,1.39,4.014,6.790000000000001,111.0064,,
2025-05-29 01:50:00 GMT-4,9.38,1.39,4.006,6.781999999999999,110.9648,,
2025-05-29 01:55:00 GMT-4,9.3,1.386,4.002000000000001,6.779999999999999,110.787,,
2025-05-29 02:00:00 GMT-4,9.3,1.38,3.9939999999999998,6.773999999999999,110.5674,,
2025-05-29 02:05:00 GMT-4,9.3,1.38,3.992,6.7700000000000005,110.5262,,
2025-05-29 02:10:00 GMT-4,9.3,1.37,3.9899999999999998,6.772,110.4208,,
2025-05-29 02:15:00 GMT-4,9.3,1.362,3.9899999999999998,6.7700000000000005,110.145,,
2025-05-29 02:20:00 GMT-4,9.3,1.358,3.9880000000000004,6.766,109.8108,,
2025-05-29 02:25:00 GMT-4,9.3,1.354,3.9899999999999998,6.764,109.7146,,
2025-05-29 02:30:00 GMT-4,9.3,1.35,3.9899999999999998,6.764,109.7052,,
2025-05-29 02:35:00 GMT-4,9.3,1.35,3.9939999999999998,6.768000000000001,109.9086,,
2025-05-29 02:40:00 GMT-4,9.3,1.35,3.992,6.7700000000000005,109.9238,,
2025-05-29 02:45:00 GMT-4,8.96,1.35,3.978,6.75,108.2334,,
2025-05-29 02:50:00 GMT-4,8.8,1.382,3.932,6.7299999999999995,107.09,,
2025-05-29 02:55:00 GMT-4,8.74,1.402,3.9219999999999997,6.7299999999999995,107.4896,,
2025-05-29 03:00:00 GMT-4,8.7,1.402,3.9219999999999997,6.7299999999999995,107.2618,,
2025-05-29 03:05:00 GMT-4,8.7,1.406,3.9200000000000004,6.7299999999999995,107.2222,,
2025-05-29 03:10:00 GMT-4,8.7,1.41,3.9299999999999997,6.731999999999999,107.1636,,
2025-05-29 03:15:00 GMT-4,8.7,1.408,3.936,6.7299999999999995,107.1122,,
2025-05-29 03:20:00 GMT-4,8.7,1.408,3.94,6.734,107.0588,,
2025-05-29 03:25:00 GMT-4,8.68,1.378,3.94,6.731999999999999,106.6526,,
2025-05-29 03:30:00 GMT-4,8.88,1.318,3.9560000000000004,6.748,106.6748,,
2025-05-29 03:35:00 GMT-4,9.0,1.302,3.9939999999999998,6.76,107.0652,,
2025-05-29 03:40:00 GMT-4,9.1,1.296,4.018,6.7620000000000005,107.4056,,
2025-05-29 03:45:00 GMT-4,9.1,1.322,4.0200000000000005,6.76,108.0632,,
2025-05-29 03:50:00 GMT-4,9.16,1.34,4.0200000000000005,6.764,108.7238,,
2025-05-29 03:55:00 GMT-4,9.2,1.358,4.0200000000000005,6.768000000000001,109.383,,
2025-05-29 04:00:00 GMT-4,9.2,1.354,4.026,6.768000000000001,109.3934,,
2025-05-29 04:05:00 GMT-4,9.2,1.358,4.032,6.766,109.2644,,
2025-05-29 04:10:00 GMT-4,9.2,1.378,4.029999999999999,6.766,109.6098,,
2025-05-29 04:15:00 GMT-4,9.2,1.362,4.034000000000001,6.768000000000001,109.6008,,
2025-05-29 04:20:00 GMT-4,9.2,1.354,4.042,6.764,109.4862,,
2025-05-29 04:25:00 GMT-4,9.2,1.352,4.046,6.768000000000001,109.4458,,
2025-05-29 04:30:00 GMT-4,9.2,1.356,4.036,6.768000000000001,109.517,,
2025-05-29 04:35:00 GMT-4,9.2,1.35,4.04,6.76,109.4122,,
2025-05-29 04:40:00 GMT-4,8.88,1.35,4.012,6.744,107.912,,
2025-05-29 04:45:00 GMT-4,8.7,1.384,3.968,6.7219999999999995,106.5236,,
2025-05-29 04:50:00 GMT-4,8.7,1.418,3.944,6.726000000000001,107.1418,,
2025-05-29 04:55:00 GMT-4,8.62,1.422,3.94,6.726000000000001,107.1692,,
2025-05-29 05:00:00 GMT-4,8.6,1.428,3.9479999999999995,6.7219999999999995,107.0026,,
2025-05-29 05:05:00 GMT-4,8.66,1.436,3.94,6.731999999999999,107.3948,,
2025-05-29 05:10:00 GMT-4,8.6,1.44,3.932,6.731999999999999,107.5398,,
2025-05-29 05:15:00 GMT-4,8.56,1.428,3.9259999999999997,6.7299999999999995,107.1368,,
2025-05-29 05:20:00 GMT-4,8.4,1.3825,3.91,6.717499999999999,104.5504,,
2025-05-29 05:25:00 GMT-4,8.52,1.372,3.936,6.74,105.1338,,
2025-05-29 05:30:00 GMT-4,8.58,1.362,3.964,6.742,105.1908,,
2025-05-29 05:35:00 GMT-4,8.6,1.356,3.9799999999999995,6.748,105.2254,,
2025-05-29 05:40:00 GMT-4,8.62,1.348,3.9859999999999998,6.74,105.214,,
2025-05-29 05:45:00 GMT-4,8.7,1.3425,3.9825000000000004,6.7475,105.3814,,
2025-05-29 05:50:00 GMT-4,8.7,1.34,3.975,6.745,105.4034,,
2025-05-29 05:55:00 GMT-4,8.7,1.342,3.982,6.748,105.5756,,
2025-05-29 06:00:00 GMT-4,8.7,1.342,3.992,6.75,105.862,,
2025-05-29 06:05:00 GMT-4,8.86,1.414,3.9939999999999998,6.7620000000000005,108.1732,,
2025-05-29 06:10:00 GMT-4,9.1,1.396,4.016,6.776000000000001,109.2224,,
2025-05-29 06:15:00 GMT-4,9.18,1.386,4.036,6.773999999999999,109.4164,,
2025-05-29 06:20:00 GMT-4,9.2,1.382,4.042,6.773999999999999,109.8,,
2025-05-29 06:25:00 GMT-4,9.2,1.38,4.05,6.779999999999999,110.1532,,
2025-05-29 06:30:00 GMT-4,9.28,1.376,4.054,6.7780000000000005,110.0678,,
2025-05-29 06:35:00 GMT-4,9.3,1.36,4.056,6.7700000000000005,109.8332,,
2025-05-29 06:40:00 GMT-4,9.3,1.358,4.0600000000000005,6.7700000000000005,109.6518,,
2025-05-29 06:45:00 GMT-4,9.3,1.36,4.0600000000000005,6.772,109.686,,
2025-05-29 06:50:00 GMT-4,9.3,1.354,4.056,6.7700000000000005,109.573,,
2025-05-29 06:55:00 GMT-4,9.3,1.354,4.0520000000000005,6.768000000000001,109.386,,
2025-05-29 07:00:00 GMT-4,9.26,1.35,4.0520000000000005,6.764,109.0086,,
2025-05-29 07:05:00 GMT-4,9.2,1.352,4.044,6.76,108.8288,,
2025-05-29 07:10:00 GMT-4,9.2,1.348,4.042,6.7620000000000005,109.0966,,
2025-05-29 07:15:00 GMT-4,9.2,1.342,4.04,6.76,109.0314,,
2025-05-29 07:20:00 GMT-4,9.2,1.344,4.048,6.76,109.0884,,
2025-05-29 07:25:00 GMT-4,9.2,1.346,4.05,6.7700000000000005,109.3248,,
2025-05-29 07:30:00 GMT-4,9.2,1.342,4.042,6.7700000000000005,109.3052,,
2025-05-29 07:35:00 GMT-4,9.2,1.342,4.04,6.7700000000000005,109.399,,
2025-05-29 07:40:00 GMT-4,9.2,1.334,4.0280000000000005,6.764,109.2064,,
2025-05-29 07:45:00 GMT-4,9.18,1.334,4.0280000000000005,6.758,108.8638,,
2025-05-29 07:50:00 GMT-4,9.1,1.33,4.018,6.7540000000000004,108.6498,,
2025-05-29 07:55:00 GMT-4,9.1,1.33,4.0200000000000005,6.75,108.3886,,
2025-05-29 08:00:00 GMT-4,9.1,1.326,4.004,6.75,108.2082,,
2025-05-29 08:05:00 GMT-4,9.1,1.33,3.9880000000000004,6.742,108.127,,
2025-05-29 08:10:00 GMT-4,9.1,1.33,3.976,6.742,107.9854,,
2025-05-29 08:15:00 GMT-4,9.0,1.332,3.97,6.74,107.788,,
2025-05-29 08:20:00 GMT-4,9.0,1.338,3.96,6.74,108.0028,,
2025-05-29 08:25:00 GMT-4,9.0,1.32,3.964,6.7379999999999995,107.6404,,
2025-05-29 08:30:00 GMT-4,9.0,1.312,3.9579999999999997,6.7299999999999995,107.1194,,
2025-05-29 08:35:00 GMT-4,9.0,1.32,3.9539999999999997,6.720000000000001,107.0762,,
2025-05-29 08:40:00 GMT-4,9.0,1.33,3.9539999999999997,6.731999999999999,107.5604,,
2025-05-29 08:45:00 GMT-4,9.04,1.336,3.9579999999999997,6.74,107.9908,,
2025-05-29 08:50:00 GMT-4,9.1,1.326,3.97,6.742,107.8218,,
2025-05-29 08:55:00 GMT-4,9.1,1.324,3.972,6.742,108.0478,,
2025-05-29 09:00:00 GMT-4,9.14,1.332,3.9859999999999998,6.7540000000000004,108.5112,,
2025-05-29 09:05:00 GMT-4,9.2,1.338,3.996,6.7540000000000004,108.6994,,
2025-05-29 09:10:00 GMT-4,9.2,1.346,4.01,6.758,108.9262,,
2025-05-29 09:15:00 GMT-4,9.2,1.346,4.036,6.76,109.0486,,
2025-05-29 09:20:00 GMT-4,9.28,1.344,4.046,6.76,109.2634,,
2025-05-29 09:25:00 GMT-4,9.3,1.342,4.05,6.768000000000001,109.4578,,
2025-05-29 09:30:00 GMT-4,9.3,1.342,4.054,6.773999999999999,109.7564,,
2025-05-29 09:35:00 GMT-4,9.4,1.346,4.05,6.776000000000001,109.9572,,
2025-05-29 09:40:00 GMT-4,9.4,1.338,4.0520000000000005,6.773999999999999,109.9906,,
2025-05-29 09:45:00 GMT-4,9.4,1.34,4.0520000000000005,6.779999999999999,110.2754,,
2025-05-29 09:50:00 GMT-4,9.4,1.338,4.0520000000000005,6.773999999999999,110.212,,
2025-05-29 09:55:00 GMT-4,9.5,1.33,4.058,6.773999999999999,110.3464,,
2025-05-29 10:00:00 GMT-4,9.5,1.336,4.0600000000000005,6.773999999999999,110.7328,,
2025-05-29 10:05:00 GMT-4,9.6,1.332,4.066,6.773999999999999,111.0328,,
2025-05-29 10:10:00 GMT-4,9.46,1.348,4.058,6.756,110.4712,,
2025-05-29 10:15:00 GMT-4,9.26,1.368,4.022,6.726000000000001,109.5184,,
2025-05-29 10:20:00 GMT-4,9.3,1.37,4.008,6.7299999999999995,109.6468,,
2025-05-29 10:25:00 GMT-4,9.3,1.368,4.014,6.731999999999999,109.7032,,
2025-05-29 10:30:00 GMT-4,9.1,1.378,4.01,6.7219999999999995,108.6352,,
2025-05-29 10:35:00 GMT-4,8.84,1.422,3.978,6.709999999999999,108.008,,
2025-05-29 10:40:00 GMT-4,8.8,1.458,3.97,6.7219999999999995,108.7796,,
2025-05-29 10:45:00 GMT-4,8.84,1.474,3.974,6.726000000000001,109.179,,
2025-05-29 10:50:00 GMT-4,8.98,1.458,3.978,6.736,109.3264,,
2025-05-29 10:55:00 GMT-4,9.24,1.42,3.9939999999999998,6.758,110.0886,,
2025-05-29 11:00:00 GMT-4,9.58,1.408,4.042,6.781999999999999,112.365,,
2025-05-29 11:05:00 GMT-4,9.76,1.366,4.0600000000000005,6.784000000000001,112.6448,,
2025-05-29 11:10:00 GMT-4,9.88,1.306,4.058,6.779999999999999,112.3734,,
2025-05-29 11:15:00 GMT-4,10.26,1.226,4.038,6.81,113.4056,,
2025-05-29 11:20:00 GMT-4,10.52,1.232,4.0280000000000005,6.843999999999999,115.417,,
2025-05-29 11:25:00 GMT-4,10.66,1.266,4.068,6.88,117.0544,,
2025-05-29 11:30:00 GMT-4,10.78,1.28,4.098,6.912000000000001,118.1034,,
2025-05-29 11:35:00 GMT-4,10.8,1.284,4.13,6.934,118.5216,,
2025-05-29 11:40:00 GMT-4,10.84,1.28,4.136,6.944,118.8338,,
2025-05-29 11:45:00 GMT-4,10.9,1.27,4.1579999999999995,6.95,118.8812,,
2025-05-29 11:50:00 GMT-4,10.9,1.262,4.172,6.959999999999999,118.892,,
2025-05-29 11:55:00 GMT-4,10.94,1.272,4.174,6.958,118.7544,,
2025-05-29 12:00:00 GMT-4,11.0,1.266,4.1899999999999995,6.9719999999999995,118.8638,,
2025-05-29 12:05:00 GMT-4,11.0,1.27,4.208,6.986,119.3274,,
2025-05-29 12:10:00 GMT-4,11.0,1.266,4.232,7.0,119.5464,,
