Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-05-29 12:15:00 GMT-4,11.08,1.266,4.252000000000001,7.0120000000000005,119.7204,,
2025-05-29 12:20:00 GMT-4,11.1,1.27,4.258,7.014,119.8778,,
2025-05-29 12:25:00 GMT-4,11.1,1.27,4.268,7.023999999999999,120.2748,,
2025-05-29 12:30:00 GMT-4,11.1,1.272,4.288,7.026000000000001,120.194,,
2025-05-29 12:35:00 GMT-4,11.2,1.27,4.304,7.031999999999999,120.3852,,
2025-05-29 12:40:00 GMT-4,11.2,1.264,4.304,7.037999999999999,120.2044,,
2025-05-29 12:45:00 GMT-4,11.08,1.286,4.282,6.828,109.6772,,
2025-05-29 12:50:00 GMT-4,10.78,1.368,4.14,6.448,96.8936,,
2025-05-29 12:55:00 GMT-4,10.7,1.384,4.054,6.422,96.8088,,
2025-05-29 13:00:00 GMT-4,10.7,1.392,4.0200000000000005,6.4239999999999995,96.8762,,
2025-05-29 13:05:00 GMT-4,10.7,1.388,4.014,6.426,96.9798,,
2025-05-29 13:10:00 GMT-4,10.7,1.384,4.024,6.434,97.0872,,
2025-05-29 13:15:00 GMT-4,10.7,1.38,4.024,6.444,97.3908,,
2025-05-29 13:20:00 GMT-4,10.7,1.38,4.018,6.452,97.5232,,
2025-05-29 13:25:00 GMT-4,10.78,1.376,4.036,6.462000000000001,97.8304,,
2025-05-29 13:30:00 GMT-4,10.8,1.36,4.038,6.468000000000001,97.6508,,
2025-05-29 13:35:00 GMT-4,10.8,1.358,4.05,6.4719999999999995,97.7526,,
2025-05-29 13:40:00 GMT-4,10.82,1.352,4.054,6.484,98.1156,,
2025-05-29 13:45:00 GMT-4,10.9,1.352,4.0600000000000005,6.494,98.4662,,
2025-05-29 13:50:00 GMT-4,10.9,1.354,4.078,6.5040000000000004,98.694,,
2025-05-29 13:55:00 GMT-4,10.96,1.35,4.088,6.5280000000000005,99.2944,,
2025-05-29 14:00:00 GMT-4,11.0,1.346,4.104,6.552,100.042,,
2025-05-29 14:05:00 GMT-4,11.0,1.344,4.1240000000000006,6.564,100.2826,,
2025-05-29 14:10:00 GMT-4,11.02,1.35,4.142,6.574,100.6812,,
2025-05-29 14:15:00 GMT-4,11.1,1.352,4.144,6.5840000000000005,100.7886,,
2025-05-29 14:20:00 GMT-4,11.1,1.352,4.148,6.6,101.3506,,
2025-05-29 14:25:00 GMT-4,11.1,1.35,4.154,6.614,101.8112,,
2025-05-29 14:30:00 GMT-4,11.14,1.348,4.172,6.628,102.1404,,
2025-05-29 14:35:00 GMT-4,11.2,1.35,4.196,6.644,102.6198,,
2025-05-29 14:40:00 GMT-4,11.2,1.35,4.214,6.656000000000001,103.0074,,
2025-05-29 14:45:00 GMT-4,11.2,1.346,4.214,6.662000000000001,103.068,,
2025-05-29 14:50:00 GMT-4,11.2,1.34,4.214,6.662000000000001,103.2812,,
2025-05-29 14:55:00 GMT-4,11.2,1.334,4.218,6.672,103.5606,,
2025-05-29 15:00:00 GMT-4,11.14,1.332,4.224,6.6739999999999995,103.3166,,
2025-05-29 15:05:00 GMT-4,10.66,1.372,4.1659999999999995,6.566,100.8758,,
2025-05-29 15:10:00 GMT-4,10.58,1.418,4.0840000000000005,6.526000000000001,101.2078,,
2025-05-29 15:15:00 GMT-4,10.52,1.434,4.05,6.529999999999999,101.7594,,
2025-05-29 15:20:00 GMT-4,10.6,1.438,4.046,6.531999999999999,102.1146,,
2025-05-29 15:25:00 GMT-4,10.6,1.446,4.044,6.534000000000001,102.244,,
2025-05-29 15:30:00 GMT-4,10.6,1.45,4.04,6.540000000000001,102.5168,,
2025-05-29 15:35:00 GMT-4,10.6,1.452,4.044,6.542,102.7822,,
2025-05-29 15:40:00 GMT-4,10.6,1.452,4.038,6.552,103.1914,,
2025-05-29 15:45:00 GMT-4,10.6,1.454,4.04,6.57,103.8746,,
2025-05-29 15:50:00 GMT-4,10.82,1.45,4.072,6.609999999999999,105.52,,
2025-05-29 15:55:00 GMT-4,11.12,1.38,4.142,6.696,106.3104,,
2025-05-29 16:00:00 GMT-4,11.2,1.354,4.196,6.7219999999999995,106.609,,
2025-05-29 16:05:00 GMT-4,11.2,1.344,4.224,6.744,107.1544,,
2025-05-29 16:10:00 GMT-4,11.28,1.342,4.24,6.7540000000000004,107.3712,,
2025-05-29 16:15:00 GMT-4,11.3,1.348,4.244,6.7700000000000005,107.9778,,
2025-05-29 16:20:00 GMT-4,11.3,1.352,4.25,6.776000000000001,108.2124,,
2025-05-29 16:25:00 GMT-4,10.96,1.348,4.236,6.7299999999999995,106.458,,
2025-05-29 16:30:00 GMT-4,10.6,1.392,4.148,6.63,104.7356,,
2025-05-29 16:35:00 GMT-4,10.6,1.418,4.0840000000000005,6.609999999999999,105.1482,,
2025-05-29 16:40:00 GMT-4,10.6,1.428,4.056,6.624,106.3358,,
2025-05-29 16:45:00 GMT-4,10.54,1.416,4.042,6.628,106.3778,,
2025-05-29 16:50:00 GMT-4,10.5,1.4,4.046,6.609999999999999,105.9168,,
2025-05-29 16:55:00 GMT-4,10.5,1.394,4.038,6.609999999999999,106.0576,,
2025-05-29 17:00:00 GMT-4,10.28,1.366,4.008,6.5760000000000005,104.7262,,
2025-05-29 17:05:00 GMT-4,10.46,1.358,3.97,6.581999999999999,105.671,,
2025-05-29 17:10:00 GMT-4,10.8,1.3,4.026,6.6819999999999995,107.3336,,
2025-05-29 17:15:00 GMT-4,10.9,1.282,4.11,6.718000000000001,107.8796,,
2025-05-29 17:20:00 GMT-4,10.96,1.284,4.148,6.7459999999999996,108.8098,,
2025-05-29 17:25:00 GMT-4,11.0,1.302,4.16,6.768000000000001,109.8024,,
2025-05-29 17:30:00 GMT-4,6.95,1.465,4.115,5.795,4.6735,,
2025-05-29 17:35:00 GMT-4,4.22,1.59,3.846,5.0920000000000005,0.0,,
2025-05-29 17:40:00 GMT-4,3.2,1.634,3.652,4.744,0.0,,
2025-05-29 17:45:00 GMT-4,2.56,1.718,3.5060000000000002,4.478,0.0,,
2025-05-29 17:50:00 GMT-4,2.14,1.756,3.372,4.25,0.0,,
2025-05-29 17:55:00 GMT-4,1.94,1.782,3.2619999999999996,4.106,0.0,,
2025-05-29 18:00:00 GMT-4,1.9,1.808,3.178,3.95,0.0,,
2025-05-29 18:05:00 GMT-4,1.9,1.834,3.092,3.814,0.0,,
2025-05-29 18:10:00 GMT-4,1.9,1.858,3.018,3.686,0.0,,
2025-05-29 18:15:00 GMT-4,1.92,1.884,2.944,3.442,0.0,,
2025-05-29 18:20:00 GMT-4,2.0,1.906,2.888,3.106,0.0,,
2025-05-29 18:25:00 GMT-4,2.0,1.928,2.83,2.8120000000000003,0.0,,
2025-05-29 18:30:00 GMT-4,2.0,1.95,2.782,2.696,0.0,,
2025-05-29 18:35:00 GMT-4,2.0,1.97,2.734,2.676,0.0,,
2025-05-29 18:40:00 GMT-4,2.04,1.988,2.686,2.652,0.0,,
2025-05-29 18:45:00 GMT-4,2.1,2.01,2.6420000000000003,2.612,0.0,,
2025-05-29 18:50:00 GMT-4,2.1,2.028,2.598,2.5460000000000003,0.0,,
2025-05-29 18:55:00 GMT-4,2.1,2.048,2.5620000000000003,2.534,0.0,,
2025-05-29 19:00:00 GMT-4,2.1,2.068,2.524,2.55,0.0,,
2025-05-29 19:05:00 GMT-4,2.14,2.086,2.484,2.568,0.0,,
2025-05-29 19:10:00 GMT-4,2.2,2.106,2.446,2.564,0.0,,
2025-05-29 19:15:00 GMT-4,2.2,2.124,2.412,2.566,0.0,,
2025-05-29 19:20:00 GMT-4,2.2,2.14,2.382,2.58,0.0,,
2025-05-29 19:25:00 GMT-4,2.2,2.16,2.348,2.596,0.0,,
2025-05-29 19:30:00 GMT-4,2.2,2.176,2.322,2.6,0.0,,
2025-05-29 19:35:00 GMT-4,2.28,2.194,2.286,2.602,0.0,,
2025-05-29 19:40:00 GMT-4,2.3,2.21,2.2600000000000002,2.592,0.0,,
2025-05-29 19:45:00 GMT-4,2.3,2.226,2.234,2.58,0.0,,
2025-05-29 19:50:00 GMT-4,2.3,2.244,2.2079999999999997,2.566,0.0,,
2025-05-29 19:55:00 GMT-4,2.3,2.26,2.182,2.544,0.0,,
2025-05-29 20:00:00 GMT-4,2.3,2.278,2.158,2.524,0.0,,
2025-05-29 20:05:00 GMT-4,2.4,2.296,2.132,2.512,0.0,,
2025-05-29 20:10:00 GMT-4,2.4,2.314,2.1079999999999997,2.5100000000000002,0.0,,
2025-05-29 20:15:00 GMT-4,2.4,2.33,2.086,2.5100000000000002,0.0,,
2025-05-29 20:20:00 GMT-4,2.4,2.35,2.068,2.5100000000000002,0.0,,
2025-05-29 20:25:00 GMT-4,2.4,2.366,2.0460000000000003,2.5100000000000002,0.0,,
2025-05-29 20:30:00 GMT-4,2.44,2.384,2.0260000000000002,2.5100000000000002,0.0,,
2025-05-29 20:35:00 GMT-4,2.5,2.4,2.004,2.5,0.0,,
2025-05-29 20:40:00 GMT-4,2.5,2.418,1.988,2.496,0.0,,
2025-05-29 20:45:00 GMT-4,2.5,2.436,1.964,2.4899999999999998,0.0,,
2025-05-29 20:50:00 GMT-4,2.5,2.45,1.948,2.488,0.0,,
2025-05-29 20:55:00 GMT-4,2.5,2.468,1.936,2.48,0.0,,
2025-05-29 21:00:00 GMT-4,2.56,2.486,1.92,2.4699999999999998,0.0,,
2025-05-29 21:05:00 GMT-4,2.6,2.504,1.904,2.4699999999999998,0.0,,
2025-05-29 21:10:00 GMT-4,2.6,2.52,1.884,2.46,0.0,,
2025-05-29 21:15:00 GMT-4,2.6,2.536,1.8699999999999999,2.452,0.0,,
2025-05-29 21:20:00 GMT-4,2.6,2.552,1.8559999999999999,2.442,0.0,,
2025-05-29 21:25:00 GMT-4,2.6,2.568,1.842,2.4379999999999997,0.0,,
2025-05-29 21:30:00 GMT-4,2.66,2.584,1.83,2.426,0.0,,
2025-05-29 21:35:00 GMT-4,2.7,2.6,1.8199999999999998,2.42,0.0,,
2025-05-29 21:40:00 GMT-4,2.7,2.616,1.8079999999999998,2.42,0.0,,
2025-05-29 21:45:00 GMT-4,2.7,2.63,1.798,2.418,0.0,,
2025-05-29 21:50:00 GMT-4,2.7,2.646,1.7899999999999998,2.41,0.0,,
2025-05-29 21:55:00 GMT-4,2.7,2.662,1.78,2.404,0.0,,
2025-05-29 22:00:00 GMT-4,2.7,2.676,1.77,2.4,0.0,,
2025-05-29 22:05:00 GMT-4,2.8,2.692,1.762,2.4,0.0,,
2025-05-29 22:10:00 GMT-4,2.8,2.71,1.75,2.4,0.0,,
2025-05-29 22:15:00 GMT-4,2.8,2.72,1.746,2.4,0.0,,
2025-05-29 22:20:00 GMT-4,2.8,2.736,1.734,2.4,0.0,,
2025-05-29 22:25:00 GMT-4,2.8,2.748,1.7260000000000002,2.4,0.0,,
2025-05-29 22:30:00 GMT-4,2.8,2.766,1.718,2.398,0.0,,
2025-05-29 22:35:00 GMT-4,2.82,2.778,1.7079999999999997,2.3899999999999997,0.0,,
2025-05-29 22:40:00 GMT-4,2.9,2.794,1.7,2.3760000000000003,0.0,,
2025-05-29 22:45:00 GMT-4,2.9,2.806,1.688,2.364,0.0,,
2025-05-29 22:50:00 GMT-4,2.9,2.824,1.6800000000000002,2.3600000000000003,0.0,,
2025-05-29 22:55:00 GMT-4,2.9,2.836,1.67,2.356,0.0,,
2025-05-29 23:00:00 GMT-4,2.9,2.85,1.6620000000000001,2.35,0.0,,
2025-05-29 23:05:00 GMT-4,2.9,2.866,1.6600000000000001,2.3600000000000003,0.0,,
2025-05-29 23:10:00 GMT-4,2.96,2.882,1.652,2.3600000000000003,0.0,,
2025-05-29 23:15:00 GMT-4,3.0,2.896,1.6480000000000001,2.3600000000000003,0.0,,
2025-05-29 23:20:00 GMT-4,2.98,2.886,1.64,2.356,0.0,,
2025-05-29 23:25:00 GMT-4,3.0,2.792,1.636,2.356,-0.0478,,
2025-05-29 23:30:00 GMT-4,7.9,2.004,2.42,4.756,47.8646,,
2025-05-29 23:35:00 GMT-4,9.82,1.598,3.474,5.816,67.7814,,
2025-05-29 23:40:00 GMT-4,7.38,1.47,3.654,5.314,14.5068,,
2025-05-29 23:45:00 GMT-4,4.68,1.416,3.4520000000000004,4.46,-0.1408,,
2025-05-29 23:50:00 GMT-4,3.3,1.502,3.2439999999999998,3.972,-0.1394,,
2025-05-29 23:55:00 GMT-4,2.48,1.582,3.064,3.6340000000000003,-0.1416,,
2025-05-30 00:00:00 GMT-4,1.96,1.59,2.912,3.4219999999999997,-0.1426,,
2025-05-30 00:05:00 GMT-4,1.74,1.568,2.806,3.274,-0.1434,,
2025-05-30 00:10:00 GMT-4,1.6,1.548,2.722,3.122,-0.1442,,
2025-05-30 00:15:00 GMT-4,1.6,1.536,2.65,3.038,-0.144,,
2025-05-30 00:20:00 GMT-4,1.6,1.528,2.59,2.9699999999999998,-0.1432,,
2025-05-30 00:25:00 GMT-4,1.6,1.52,2.544,2.92,-0.1444,,
2025-05-30 00:30:00 GMT-4,1.6,1.512,2.506,2.8760000000000003,-0.1454,,
2025-05-30 00:35:00 GMT-4,1.6,1.508,2.4699999999999998,2.838,-0.1462,,
2025-05-30 00:40:00 GMT-4,1.6,1.504,2.432,2.81,-0.146,,
2025-05-30 00:45:00 GMT-4,1.56,1.5,2.408,2.774,-0.1466,,
2025-05-30 00:50:00 GMT-4,1.58,1.5,2.382,2.73,-0.1472,,
2025-05-30 00:55:00 GMT-4,1.5,1.494,2.356,2.692,-0.1474,,
2025-05-30 01:00:00 GMT-4,1.5,1.488,2.334,2.66,-0.1478,,
2025-05-30 01:05:00 GMT-4,1.5,1.486,2.3120000000000003,2.636,-0.1506,,
2025-05-30 01:10:00 GMT-4,1.5,1.48,2.29,2.62,-0.1514,,
2025-05-30 01:15:00 GMT-4,1.5,1.476,2.268,2.612,-0.1508,,
2025-05-30 01:20:00 GMT-4,1.5,1.474,2.244,2.606,-0.1506,,
2025-05-30 01:25:00 GMT-4,1.5,1.464,2.2239999999999998,2.574,-0.1516,,
2025-05-30 01:30:00 GMT-4,1.5,1.46,2.2079999999999997,2.556,-0.1526,,
2025-05-30 01:35:00 GMT-4,1.5,1.458,2.1879999999999997,2.5460000000000003,-0.1534,,
2025-05-30 01:40:00 GMT-4,1.5,1.456,2.174,2.5260000000000002,-0.1542,,
2025-05-30 01:45:00 GMT-4,1.5,1.452,2.154,2.5,-0.1558,,
2025-05-30 01:50:00 GMT-4,1.5,1.424,2.136,2.48,-0.1572,,
2025-05-30 01:55:00 GMT-4,1.5,1.436,2.1239999999999997,2.466,-0.1526,,
2025-05-30 02:00:00 GMT-4,1.5,1.438,2.106,2.4539999999999997,-0.1534,,
2025-05-30 02:05:00 GMT-4,1.5,1.43,2.0940000000000003,2.436,-0.1542,,
2025-05-30 02:10:00 GMT-4,3.5,1.416,2.302,3.982,19.2046,,
2025-05-30 02:15:00 GMT-4,10.02,1.364,3.438,5.970000000000001,76.6954,,
2025-05-30 02:20:00 GMT-4,10.18,1.342,3.872,6.072,76.951,,
2025-05-30 02:25:00 GMT-4,10.24,1.338,3.9880000000000004,6.08,77.0822,,
2025-05-30 02:30:00 GMT-4,10.3,1.34,4.018,6.0840000000000005,77.1984,,
2025-05-30 02:35:00 GMT-4,10.3,1.344,4.029999999999999,6.088,77.4458,,
2025-05-30 02:40:00 GMT-4,10.42,1.386,4.042,6.093999999999999,78.1052,,
2025-05-30 02:45:00 GMT-4,10.66,1.364,4.05,6.11,79.3612,,
2025-05-30 02:50:00 GMT-4,10.74,1.372,4.042,6.12,79.917,,
2025-05-30 02:55:00 GMT-4,10.8,1.382,4.029999999999999,6.13,80.3768,,
2025-05-30 03:00:00 GMT-4,10.8,1.384,4.038,6.14,80.5856,,
2025-05-30 03:05:00 GMT-4,10.8,1.372,4.034000000000001,6.14,80.1528,,
2025-05-30 03:10:00 GMT-4,10.8,1.366,4.038,6.14,80.118,,
2025-05-30 03:15:00 GMT-4,10.8,1.36,4.036,6.14,80.0702,,
2025-05-30 03:20:00 GMT-4,10.8,1.354,4.026,6.136,80.0224,,
2025-05-30 03:25:00 GMT-4,10.8,1.358,4.029999999999999,6.14,80.055,,
2025-05-30 03:30:00 GMT-4,10.8,1.356,4.036,6.132,80.0472,,
2025-05-30 03:35:00 GMT-4,10.8,1.352,4.032,6.13,80.1122,,
2025-05-30 03:40:00 GMT-4,10.8,1.35,4.029999999999999,6.13,80.0886,,
2025-05-30 03:45:00 GMT-4,10.8,1.34,4.0280000000000005,6.1259999999999994,79.8832,,
2025-05-30 03:50:00 GMT-4,10.8,1.342,4.0280000000000005,6.1240000000000006,79.8126,,
2025-05-30 03:55:00 GMT-4,10.8,1.342,4.0280000000000005,6.1259999999999994,79.7336,,
2025-05-30 04:00:00 GMT-4,10.8,1.342,4.022,6.1259999999999994,79.7048,,
2025-05-30 04:05:00 GMT-4,10.74,1.34,4.0200000000000005,6.118,79.6558,,
2025-05-30 04:10:00 GMT-4,10.7,1.34,4.004,6.11,79.5302,,
2025-05-30 04:15:00 GMT-4,10.7,1.34,3.9979999999999998,6.104,79.4654,,
2025-05-30 04:20:00 GMT-4,10.7,1.346,3.9939999999999998,6.1,79.4824,,
2025-05-30 04:25:00 GMT-4,10.26,1.334,3.964,6.04,78.1608,,
2025-05-30 04:30:00 GMT-4,10.02,1.374,3.912,5.984,77.1074,,
2025-05-30 04:35:00 GMT-4,10.0,1.414,3.9,5.9799999999999995,77.1912,,
2025-05-30 04:40:00 GMT-4,10.0,1.432,3.9,5.9799999999999995,77.3426,,
2025-05-30 04:45:00 GMT-4,10.0,1.434,3.902,5.9799999999999995,77.4326,,
2025-05-30 04:50:00 GMT-4,10.0,1.434,3.902,5.9799999999999995,77.472,,
2025-05-30 04:55:00 GMT-4,10.0,1.438,3.9,5.9799999999999995,77.579,,
2025-05-30 05:00:00 GMT-4,9.96,1.43,3.9,5.9799999999999995,77.4276,,
2025-05-30 05:05:00 GMT-4,9.58,1.366,3.882,5.952,75.6766,,
2025-05-30 05:10:00 GMT-4,9.66,1.352,3.874,5.965999999999999,75.381,,
2025-05-30 05:15:00 GMT-4,9.8,1.336,3.9,5.997999999999999,76.0606,,
2025-05-30 05:20:00 GMT-4,9.86,1.334,3.9219999999999997,6.004,76.3078,,
2025-05-30 05:25:00 GMT-4,9.9,1.328,3.9299999999999997,6.006,76.3502,,
2025-05-30 05:30:00 GMT-4,9.88,1.322,3.932,6.0,76.1734,,
2025-05-30 05:35:00 GMT-4,9.82,1.32,3.9299999999999997,6.0,76.0074,,
2025-05-30 05:40:00 GMT-4,9.8,1.324,3.9219999999999997,5.992,75.9424,,
2025-05-30 05:45:00 GMT-4,10.08,1.366,3.9259999999999997,6.018,77.1678,,
2025-05-30 05:50:00 GMT-4,10.32,1.35,3.968,6.0600000000000005,78.2882,,
2025-05-30 05:55:00 GMT-4,10.4,1.334,3.972,6.076,78.9374,,
2025-05-30 06:00:00 GMT-4,10.5,1.33,3.968,6.086,79.2188,,
2025-05-30 06:05:00 GMT-4,10.5,1.334,3.972,6.0840000000000005,79.2308,,
2025-05-30 06:10:00 GMT-4,10.5,1.344,3.976,6.08,79.24,,
2025-05-30 06:15:00 GMT-4,10.5,1.348,3.976,6.08,79.1382,,
2025-05-30 06:20:00 GMT-4,10.5,1.346,3.9799999999999995,6.08,79.1208,,
2025-05-30 06:25:00 GMT-4,10.5,1.336,3.9840000000000004,6.08,79.1998,,
2025-05-30 06:30:00 GMT-4,10.5,1.33,3.9799999999999995,6.086,79.3428,,
2025-05-30 06:35:00 GMT-4,10.5,1.332,3.976,6.0840000000000005,79.334,,
2025-05-30 06:40:00 GMT-4,10.5,1.332,3.972,6.08,79.2852,,
2025-05-30 06:45:00 GMT-4,10.24,1.328,3.9560000000000004,6.048,78.281,,
2025-05-30 06:50:00 GMT-4,9.9,1.356,3.914,5.988,76.9364,,
2025-05-30 06:55:00 GMT-4,9.86,1.38,3.9,5.986,77.0558,,
2025-05-30 07:00:00 GMT-4,9.8,1.39,3.9,5.9799999999999995,76.9014,,
2025-05-30 07:05:00 GMT-4,9.8,1.396,3.9,5.9799999999999995,76.8644,,
2025-05-30 07:10:00 GMT-4,9.8,1.4,3.8979999999999997,5.9799999999999995,76.758,,
2025-05-30 07:15:00 GMT-4,9.8,1.398,3.896,5.978,76.8306,,
2025-05-30 07:20:00 GMT-4,9.8,1.398,3.8939999999999997,5.986,76.9332,,
2025-05-30 07:25:00 GMT-4,9.8,1.39,3.9,5.986,76.9068,,
2025-05-30 07:30:00 GMT-4,9.82,1.39,3.902,5.9799999999999995,76.774,,
2025-05-30 07:35:00 GMT-4,10.12,1.372,3.9159999999999995,6.022,77.9394,,
2025-05-30 07:40:00 GMT-4,10.26,1.334,3.9479999999999995,6.054,78.3444,,
2025-05-30 07:45:00 GMT-4,10.3,1.324,3.9539999999999997,6.064,78.6518,,
2025-05-30 07:50:00 GMT-4,10.34,1.314,3.96,6.07,78.7844,,
2025-05-30 07:55:00 GMT-4,10.34,1.308,3.9579999999999997,6.066,78.672,,
2025-05-30 08:00:00 GMT-4,10.3,1.322,3.9539999999999997,6.058,78.5092,,
2025-05-30 08:05:00 GMT-4,10.3,1.336,3.944,6.0520000000000005,78.566,,
2025-05-30 08:10:00 GMT-4,10.3,1.332,3.94,6.056,78.638,,
2025-05-30 08:15:00 GMT-4,10.3,1.326,3.95,6.0600000000000005,78.6708,,
2025-05-30 08:20:00 GMT-4,10.3,1.324,3.944,6.0520000000000005,78.5256,,
2025-05-30 08:25:00 GMT-4,10.3,1.318,3.934,6.048,78.3738,,
2025-05-30 08:30:00 GMT-4,10.24,1.318,3.928,6.036,78.1556,,
2025-05-30 08:35:00 GMT-4,10.2,1.318,3.9240000000000004,6.029999999999999,78.0172,,
2025-05-30 08:40:00 GMT-4,10.2,1.32,3.914,6.029999999999999,78.2658,,
2025-05-30 08:45:00 GMT-4,10.2,1.32,3.9159999999999995,6.038,78.4682,,
2025-05-30 08:50:00 GMT-4,10.2,1.318,3.91,6.032,78.3202,,
2025-05-30 08:55:00 GMT-4,10.2,1.308,3.902,6.029999999999999,78.2796,,
2025-05-30 09:00:00 GMT-4,10.2,1.304,3.9,6.029999999999999,78.1652,,
2025-05-30 09:05:00 GMT-4,10.16,1.29,3.8979999999999997,6.0280000000000005,77.905,,
2025-05-30 09:10:00 GMT-4,10.1,1.296,3.8880000000000003,6.0200000000000005,77.848,,
2025-05-30 09:15:00 GMT-4,10.18,1.302,3.8939999999999997,6.022,77.9388,,
2025-05-30 09:20:00 GMT-4,10.2,1.316,3.8939999999999997,6.0280000000000005,78.0852,,
2025-05-30 09:25:00 GMT-4,10.2,1.318,3.9,6.029999999999999,78.076,,
2025-05-30 09:30:00 GMT-4,10.2,1.302,3.902,6.038,78.3364,,
2025-05-30 09:35:00 GMT-4,10.2,1.284,3.9,6.034000000000001,78.073,,
2025-05-30 09:40:00 GMT-4,10.2,1.3,3.908,6.029999999999999,77.9892,,
2025-05-30 09:45:00 GMT-4,10.2,1.314,3.918,6.034000000000001,78.2176,,
2025-05-30 09:50:00 GMT-4,10.2,1.322,3.918,6.032,78.3308,,
2025-05-30 09:55:00 GMT-4,10.2,1.322,3.9219999999999997,6.04,78.3612,,
2025-05-30 10:00:00 GMT-4,10.2,1.324,3.9219999999999997,6.046,78.5886,,
2025-05-30 10:05:00 GMT-4,10.28,1.316,3.9240000000000004,6.046,78.55,,
2025-05-30 10:10:00 GMT-4,10.3,1.312,3.932,6.054,78.7274,,
2025-05-30 10:15:00 GMT-4,9.92,1.308,3.918,6.016,77.4346,,
2025-05-30 10:20:00 GMT-4,9.7,1.336,3.868,5.976,76.3154,,
2025-05-30 10:25:00 GMT-4,9.7,1.364,3.8520000000000003,5.976,76.5816,,
2025-05-30 10:30:00 GMT-4,9.7,1.376,3.8560000000000003,5.978,76.6748,,
2025-05-30 10:35:00 GMT-4,9.7,1.39,3.8560000000000003,5.984,76.8294,,
2025-05-30 10:40:00 GMT-4,9.74,1.39,3.88,5.996,77.279,,
2025-05-30 10:45:00 GMT-4,9.8,1.396,3.896,6.004,77.4134,,
2025-05-30 10:50:00 GMT-4,9.8,1.41,3.912,6.01,77.5736,,
2025-05-30 10:55:00 GMT-4,9.78,1.35,3.914,5.997999999999999,76.8932,,
2025-05-30 11:00:00 GMT-4,10.06,1.332,3.94,6.0280000000000005,77.3958,,
2025-05-30 11:05:00 GMT-4,10.28,1.324,3.964,6.0600000000000005,78.3842,,
2025-05-30 11:10:00 GMT-4,10.4,1.316,3.9840000000000004,6.0840000000000005,79.1446,,
2025-05-30 11:15:00 GMT-4,10.48,1.316,3.9899999999999998,6.096,79.5598,,
2025-05-30 11:20:00 GMT-4,10.5,1.318,3.9979999999999998,6.1,79.8434,,
2025-05-30 11:25:00 GMT-4,10.54,1.32,4.006,6.1,79.8024,,
2025-05-30 11:30:00 GMT-4,10.6,1.318,4.012,6.102,79.779,,
2025-05-30 11:35:00 GMT-4,10.54,1.32,4.016,6.108,79.998,,
2025-05-30 11:40:00 GMT-4,10.26,1.378,3.978,6.0520000000000005,79.1792,,
2025-05-30 11:45:00 GMT-4,10.3,1.38,3.9520000000000004,6.056,79.5,,
2025-05-30 11:50:00 GMT-4,10.3,1.374,3.9520000000000004,6.0520000000000005,79.3684,,
2025-05-30 11:55:00 GMT-4,9.96,1.364,3.94,6.022,78.142,,
2025-05-30 12:00:00 GMT-4,9.7,1.396,3.91,5.99,77.0524,,
2025-05-30 12:05:00 GMT-4,9.7,1.416,3.906,5.99,77.107,,
2025-05-30 12:10:00 GMT-4,9.62,1.418,3.902,5.988,76.9986,,
2025-05-30 12:15:00 GMT-4,9.6,1.41,3.9,5.9799999999999995,76.6698,,
2025-05-30 12:20:00 GMT-4,9.6,1.41,3.9,5.9799999999999995,76.5344,,
2025-05-30 12:25:00 GMT-4,9.7,1.436,3.902,5.992,76.9738,,
2025-05-30 12:30:00 GMT-4,9.8,1.398,3.928,6.016,77.5132,,
2025-05-30 12:35:00 GMT-4,9.86,1.356,3.938,6.0200000000000005,77.3658,,
2025-05-30 12:40:00 GMT-4,10.12,1.294,3.9659999999999997,6.056,78.0292,,
2025-05-30 12:45:00 GMT-4,10.28,1.286,3.9899999999999998,6.076,78.5436,,
2025-05-30 12:50:00 GMT-4,10.38,1.312,3.9979999999999998,6.088,79.1568,,
2025-05-30 12:55:00 GMT-4,10.4,1.33,4.008,6.09,79.5178,,
2025-05-30 13:00:00 GMT-4,10.48,1.338,4.004,6.0920000000000005,79.8124,,
2025-05-30 13:05:00 GMT-4,10.5,1.336,4.01,6.1,80.1284,,
2025-05-30 13:10:00 GMT-4,10.5,1.332,4.002000000000001,6.1,80.0882,,
2025-05-30 13:15:00 GMT-4,10.5,1.32,3.9939999999999998,6.1,79.97,,
2025-05-30 13:20:00 GMT-4,10.54,1.338,4.004,6.104,80.2786,,
2025-05-30 13:25:00 GMT-4,10.6,1.34,4.002000000000001,6.11,80.4132,,
2025-05-30 13:30:00 GMT-4,10.6,1.338,4.01,6.11,80.4528,,
2025-05-30 13:35:00 GMT-4,10.6,1.33,4.008,6.108,80.3758,,
2025-05-30 13:40:00 GMT-4,10.56,1.33,3.9939999999999998,6.102,80.2202,,
2025-05-30 13:45:00 GMT-4,10.5,1.326,3.9880000000000004,6.102,80.2796,,
2025-05-30 13:50:00 GMT-4,10.5,1.318,3.9840000000000004,6.1,80.2568,,
2025-05-30 13:55:00 GMT-4,10.5,1.316,3.9880000000000004,6.098,80.0662,,
2025-05-30 14:00:00 GMT-4,10.5,1.32,3.982,6.08,79.6824,,
2025-05-30 14:05:00 GMT-4,10.5,1.316,3.9840000000000004,6.0840000000000005,79.7684,,
2025-05-30 14:10:00 GMT-4,10.46,1.314,3.9799999999999995,6.09,79.9298,,
2025-05-30 14:15:00 GMT-4,10.4,1.312,3.9799999999999995,6.0840000000000005,79.925,,
2025-05-30 14:20:00 GMT-4,10.4,1.308,3.9799999999999995,6.0840000000000005,79.8174,,
2025-05-30 14:25:00 GMT-4,10.48,1.312,3.978,6.088,79.9608,,
2025-05-30 14:30:00 GMT-4,10.5,1.312,3.974,6.09,80.0282,,
2025-05-30 14:35:00 GMT-4,10.48,1.316,3.97,6.09,80.085,,
2025-05-30 14:40:00 GMT-4,10.4,1.314,3.968,6.0840000000000005,80.0116,,
2025-05-30 14:45:00 GMT-4,10.4,1.31,3.9520000000000004,6.07,79.7376,,
2025-05-30 14:50:00 GMT-4,10.4,1.304,3.9479999999999995,6.068,79.634,,
2025-05-30 14:55:00 GMT-4,10.38,1.302,3.944,6.07,79.7134,,
2025-05-30 15:00:00 GMT-4,10.4,1.308,3.9479999999999995,6.066,79.7192,,
2025-05-30 15:05:00 GMT-4,10.38,1.308,3.938,6.068,79.7166,,
2025-05-30 15:10:00 GMT-4,10.4,1.302,3.94,6.07,79.7402,,
2025-05-30 15:15:00 GMT-4,10.4,1.302,3.95,6.068,79.546,,
2025-05-30 15:20:00 GMT-4,10.34,1.304,3.95,6.066,79.594,,
2025-05-30 15:25:00 GMT-4,10.4,1.3,3.946,6.068,79.6264,,
2025-05-30 15:30:00 GMT-4,10.4,1.298,3.95,6.07,79.632,,
2025-05-30 15:35:00 GMT-4,10.4,1.3,3.95,6.068,79.6728,,
2025-05-30 15:40:00 GMT-4,10.4,1.302,3.96,6.07,79.8558,,
2025-05-30 15:45:00 GMT-4,10.4,1.31,3.96,6.08,79.992,,
2025-05-30 15:50:00 GMT-4,10.4,1.304,3.97,6.082,80.1664,,
2025-05-30 15:55:00 GMT-4,10.4,1.312,3.968,6.082,80.326,,
2025-05-30 16:00:00 GMT-4,10.48,1.312,3.974,6.09,80.4832,,
2025-05-30 16:05:00 GMT-4,10.06,1.322,3.9579999999999997,6.04,79.051,,
2025-05-30 16:10:00 GMT-4,9.72,1.388,3.904,5.994,77.851,,
2025-05-30 16:15:00 GMT-4,9.64,1.438,3.88,5.99,77.8962,,
2025-05-30 16:20:00 GMT-4,9.6,1.462,3.8880000000000003,5.994,78.108,,
2025-05-30 16:25:00 GMT-4,9.6,1.462,3.878,5.994,78.176,,
2025-05-30 16:30:00 GMT-4,9.36,1.448,3.8659999999999997,5.9799999999999995,77.229,,
2025-05-30 16:35:00 GMT-4,9.2,1.454,3.8579999999999997,5.974,76.0196,,
2025-05-30 16:40:00 GMT-4,9.16,1.472,3.868,5.974,75.927,,
2025-05-30 16:45:00 GMT-4,9.12,1.41,3.88,5.976,75.532,,
2025-05-30 16:50:00 GMT-4,9.4,1.348,3.908,6.022,75.8226,,
2025-05-30 16:55:00 GMT-4,9.58,1.322,3.9479999999999995,6.0520000000000005,76.7326,,
2025-05-30 17:00:00 GMT-4,9.68,1.306,3.97,6.061999999999999,77.2534,,
2025-05-30 17:05:00 GMT-4,9.7,1.298,3.978,6.0600000000000005,77.2026,,
2025-05-30 17:10:00 GMT-4,9.7,1.31,3.976,6.064,77.4464,,
2025-05-30 17:15:00 GMT-4,9.74,1.314,3.978,6.058,77.3424,,
2025-05-30 17:20:00 GMT-4,10.02,1.336,3.9880000000000004,6.086,78.8872,,
2025-05-30 17:25:00 GMT-4,8.12,1.43,3.9579999999999997,5.792,49.0156,,
2025-05-30 17:30:00 GMT-4,5.7,1.58,3.85,5.29,0.0,,
2025-05-30 17:35:00 GMT-4,3.64,1.748,3.614,4.642,0.0,,
2025-05-30 17:40:00 GMT-4,2.74,1.778,3.442,4.326,0.0,,
2025-05-30 17:45:00 GMT-4,2.24,1.798,3.2979999999999996,4.118,0.0,,
2025-05-30 17:50:00 GMT-4,2.0,1.822,3.176,3.94,0.0,,
2025-05-30 17:55:00 GMT-4,1.9,1.844,3.076,3.778,0.0,,
2025-05-30 18:00:00 GMT-4,1.9,1.864,2.984,3.65,0.0,,
2025-05-30 18:05:00 GMT-4,2.0,1.888,2.896,3.528,0.0,,
2025-05-30 18:10:00 GMT-4,2.0,1.908,2.83,3.432,0.0,,
2025-05-30 18:15:00 GMT-4,2.0,1.928,2.762,3.348,0.0,,
2025-05-30 18:20:00 GMT-4,2.0,1.946,2.69,3.2600000000000002,0.0,,
2025-05-30 18:25:00 GMT-4,2.0,1.964,2.632,3.16,0.0,,
2025-05-30 18:30:00 GMT-4,2.02,1.984,2.574,2.91,0.0,,
2025-05-30 18:35:00 GMT-4,2.1,2.002,2.518,2.722,0.0,,
2025-05-30 18:40:00 GMT-4,2.1,2.02,2.46,2.592,0.0,,
2025-05-30 18:45:00 GMT-4,2.1,2.038,2.414,2.464,0.0,,
2025-05-30 18:50:00 GMT-4,2.1,2.056,2.3600000000000003,2.398,0.0,,
2025-05-30 18:55:00 GMT-4,2.1,2.074,2.2920000000000003,2.364,0.0,,
2025-05-30 19:00:00 GMT-4,2.18,2.09,2.2359999999999998,2.352,0.0,,
2025-05-30 19:05:00 GMT-4,2.2,2.106,2.176,2.326,0.0,,
2025-05-30 19:10:00 GMT-4,2.2,2.126,2.134,2.302,0.0,,
2025-05-30 19:15:00 GMT-4,2.2,2.142,2.0780000000000003,2.278,0.0,,
2025-05-30 19:20:00 GMT-4,2.2,2.158,2.034,2.252,0.0,,
2025-05-30 19:25:00 GMT-4,2.2,2.174,1.996,2.198,0.0,,
2025-05-30 19:30:00 GMT-4,2.3,2.19,1.97,2.182,0.0,,
2025-05-30 19:35:00 GMT-4,2.3,2.206,1.954,2.214,0.0,,
2025-05-30 19:40:00 GMT-4,2.3,2.224,1.9280000000000002,2.218,0.0,,
2025-05-30 19:45:00 GMT-4,2.3,2.24,1.906,2.2,0.0,,
2025-05-30 19:50:00 GMT-4,2.3,2.254,1.89,2.18,0.0,,
2025-05-30 19:55:00 GMT-4,2.3,2.27,1.8719999999999999,2.17,0.0,,
2025-05-30 20:00:00 GMT-4,2.38,2.286,1.848,2.17,0.0,,
2025-05-30 20:05:00 GMT-4,2.4,2.302,1.816,2.158,0.0,,
2025-05-30 20:10:00 GMT-4,2.4,2.318,1.786,2.148,0.0,,
2025-05-30 20:15:00 GMT-4,2.4,2.334,1.762,2.152,0.0,,
2025-05-30 20:20:00 GMT-4,2.4,2.348,1.7280000000000002,2.16,0.0,,
2025-05-30 20:25:00 GMT-4,2.4,2.362,1.706,2.16,0.0,,
2025-05-30 20:30:00 GMT-4,2.42,2.376,1.6780000000000002,2.168,0.0,,
2025-05-30 20:35:00 GMT-4,2.5,2.392,1.652,2.16,0.0,,
2025-05-30 20:40:00 GMT-4,2.5,2.406,1.6280000000000001,2.16,0.0,,
2025-05-30 20:45:00 GMT-4,2.5,2.42,1.6059999999999999,2.1559999999999997,0.0,,
2025-05-30 20:50:00 GMT-4,2.5,2.436,1.588,2.152,0.0,,
2025-05-30 20:55:00 GMT-4,2.5,2.448,1.568,2.158,0.0,,
2025-05-30 21:00:00 GMT-4,2.5,2.464,1.546,2.148,0.0,,
2025-05-30 21:05:00 GMT-4,2.54,2.478,1.526,2.138,0.0,,
2025-05-30 21:10:00 GMT-4,2.6,2.492,1.506,2.13,0.0,,
2025-05-30 21:15:00 GMT-4,2.6,2.506,1.5,2.136,0.0,,
2025-05-30 21:20:00 GMT-4,2.6,2.522,1.5,2.138,0.0,,
2025-05-30 21:25:00 GMT-4,2.6,2.534,1.498,2.1399999999999997,0.0,,
2025-05-30 21:30:00 GMT-4,2.6,2.55,1.49,2.15,0.0,,
2025-05-30 21:35:00 GMT-4,2.6,2.564,1.482,2.15,0.0,,
2025-05-30 21:40:00 GMT-4,2.62,2.576,1.474,2.1420000000000003,0.0,,
2025-05-30 21:45:00 GMT-4,2.7,2.592,1.46,2.132,0.0,,
2025-05-30 21:50:00 GMT-4,2.7,2.604,1.452,2.1260000000000003,0.0,,
2025-05-30 21:55:00 GMT-4,2.7,2.616,1.44,2.12,0.0,,
2025-05-30 22:00:00 GMT-4,2.7,2.63,1.434,2.12,0.0,,
2025-05-30 22:05:00 GMT-4,2.7,2.644,1.428,2.118,0.0,,
2025-05-30 22:10:00 GMT-4,2.7,2.65,1.42,2.1149999999999998,0.0,,
2025-05-30 22:15:00 GMT-4,2.7,2.6725,1.41,2.1100000000000003,0.0,,
2025-05-30 22:20:00 GMT-4,2.8,2.684,1.404,2.1100000000000003,0.0,,
2025-05-30 22:25:00 GMT-4,2.8,2.696,1.392,2.1100000000000003,0.0,,
2025-05-30 22:30:00 GMT-4,2.8,2.71,1.386,2.1100000000000003,0.0,,
2025-05-30 22:35:00 GMT-4,2.8,2.722,1.3679999999999999,2.102,0.0,,
2025-05-30 22:40:00 GMT-4,2.8,2.734,1.348,2.092,0.0,,
2025-05-30 22:45:00 GMT-4,2.8,2.748,1.34,2.09,0.0,,
2025-05-30 22:50:00 GMT-4,2.8,2.758,1.3279999999999998,2.08,0.0,,
2025-05-30 22:55:00 GMT-4,2.82,2.774,1.31,2.074,0.0,,
2025-05-30 23:00:00 GMT-4,2.9,2.784,12.94,2.0620000000000003,0.0,,
2025-05-30 23:05:00 GMT-4,2.9,2.796,12.78,2.06,0.0,,
2025-05-30 23:10:00 GMT-4,2.9,2.808,12.66,2.05,0.0,,
2025-05-30 23:15:00 GMT-4,2.9,2.82,12.48,2.038,0.0,,
2025-05-30 23:20:00 GMT-4,2.9,2.832,12.38,2.028,0.0,,
2025-05-30 23:25:00 GMT-4,2.9,2.844,12.28,2.018,0.0,,
2025-05-30 23:30:00 GMT-4,2.9,2.856,12.2,2.012,0.0,,
2025-05-30 23:35:00 GMT-4,2.9,2.866,12.2,2.0100000000000002,0.0,,
2025-05-30 23:40:00 GMT-4,2.78,2.698,12.12,1.996,0.0,,
2025-05-30 23:45:00 GMT-4,3.22,2.112,1.53,3.6659999999999995,19.5246,,
2025-05-30 23:50:00 GMT-4,3.12,1.82,2.16,5.59,27.6218,,
2025-05-30 23:55:00 GMT-4,6.18,1.682,2.934,6.13,48.425,,
2025-05-31 00:00:00 GMT-4,8.62,1.612,3.5520000000000005,6.628,92.5342,,
2025-05-31 00:05:00 GMT-4,8.86,1.54,3.8299999999999996,6.864,108.0766,,
2025-05-31 00:10:00 GMT-4,8.94,1.506,3.9259999999999997,6.837999999999999,108.4578,,
2025-05-31 00:15:00 GMT-4,9.0,1.486,3.9520000000000004,6.822,109.0482,,
2025-05-31 00:20:00 GMT-4,9.08,1.474,3.9579999999999997,6.8180000000000005,109.6616,,
2025-05-31 00:25:00 GMT-4,9.1,1.458,3.972,6.806,109.7102,,
2025-05-31 00:30:00 GMT-4,9.1,1.44,3.9939999999999998,6.8,109.6118,,
2025-05-31 00:35:00 GMT-4,9.1,1.432,3.9939999999999998,6.8,109.6022,,
2025-05-31 00:40:00 GMT-4,9.08,1.424,3.996,6.8,109.5814,,
2025-05-31 00:45:00 GMT-4,9.0,1.422,3.9799999999999995,6.794,109.4452,,
2025-05-31 00:50:00 GMT-4,9.0,1.418,3.974,6.790000000000001,109.3704,,
2025-05-31 00:55:00 GMT-4,9.0,1.418,3.974,6.792,109.4274,,
2025-05-31 01:00:00 GMT-4,9.0,1.422,3.978,6.795999999999999,109.7224,,
2025-05-31 01:05:00 GMT-4,9.0,1.408,3.9799999999999995,6.790000000000001,109.3774,,
2025-05-31 01:10:00 GMT-4,9.0,1.41,3.9859999999999998,6.790000000000001,109.4892,,
2025-05-31 01:15:00 GMT-4,9.0,1.402,3.9799999999999995,6.792,109.3958,,
2025-05-31 01:20:00 GMT-4,9.0,1.406,3.974,6.792,109.419,,
2025-05-31 01:25:00 GMT-4,9.0,1.402,3.9899999999999998,6.795999999999999,109.5186,,
2025-05-31 01:30:00 GMT-4,9.0,1.404,3.9939999999999998,6.792,109.3836,,
2025-05-31 01:35:00 GMT-4,8.94,1.406,3.982,6.786,108.968,,
2025-05-31 01:40:00 GMT-4,8.96,1.4,3.9659999999999997,6.784000000000001,108.8048,,
2025-05-31 01:45:00 GMT-4,9.0,1.398,3.97,6.790000000000001,109.0276,,
2025-05-31 01:50:00 GMT-4,9.0,1.392,3.978,6.790000000000001,109.2486,,
2025-05-31 01:55:00 GMT-4,9.06,1.394,3.9859999999999998,6.794,109.4976,,
2025-05-31 02:00:00 GMT-4,9.1,1.39,4.0,6.795999999999999,109.6328,,
2025-05-31 02:05:00 GMT-4,9.1,1.39,4.006,6.795999999999999,109.6568,,
2025-05-31 02:10:00 GMT-4,9.1,1.388,4.01,6.790000000000001,109.4798,,
2025-05-31 02:15:00 GMT-4,9.1,1.386,4.0200000000000005,6.790000000000001,109.5278,,
2025-05-31 02:20:00 GMT-4,9.1,1.402,4.012,6.787999999999999,109.764,,
2025-05-31 02:25:00 GMT-4,9.1,1.394,4.004,6.787999999999999,109.7306,,
2025-05-31 02:30:00 GMT-4,9.1,1.39,3.9939999999999998,6.786,109.4912,,
2025-05-31 02:35:00 GMT-4,9.06,1.388,3.9899999999999998,6.779999999999999,109.4444,,
2025-05-31 02:40:00 GMT-4,9.0,1.382,3.9880000000000004,6.779999999999999,109.2792,,
2025-05-31 02:45:00 GMT-4,9.0,1.378,3.982,6.7780000000000005,109.022,,
2025-05-31 02:50:00 GMT-4,9.0,1.378,3.982,6.7700000000000005,108.9226,,
2025-05-31 02:55:00 GMT-4,9.0,1.374,3.974,6.7700000000000005,108.7854,,
2025-05-31 03:00:00 GMT-4,9.0,1.37,3.964,6.768000000000001,108.5296,,
2025-05-31 03:05:00 GMT-4,9.0,1.368,3.95,6.7700000000000005,108.296,,
2025-05-31 03:10:00 GMT-4,8.9,1.37,3.96,6.7620000000000005,108.2576,,
2025-05-31 03:15:00 GMT-4,8.9,1.368,3.964,6.764,108.153,,
2025-05-31 03:20:00 GMT-4,8.9,1.37,3.964,6.766,108.1746,,
2025-05-31 03:25:00 GMT-4,8.9,1.37,3.968,6.766,108.2002,,
2025-05-31 03:30:00 GMT-4,8.82,1.358,3.9659999999999997,6.7620000000000005,107.8304,,
2025-05-31 03:35:00 GMT-4,8.52,1.36,3.928,6.742,105.8102,,
2025-05-31 03:40:00 GMT-4,8.5,1.358,3.9,6.74,105.182,,
2025-05-31 03:45:00 GMT-4,8.44,1.36,3.906,6.74,104.932,,
2025-05-31 03:50:00 GMT-4,8.4,1.358,3.91,6.74,104.8288,,
2025-05-31 03:55:00 GMT-4,8.4,1.354,3.906,6.7379999999999995,104.7768,,
2025-05-31 04:00:00 GMT-4,8.4,1.352,3.914,6.74,104.7214,,
2025-05-31 04:05:00 GMT-4,8.4,1.352,3.9200000000000004,6.736,104.4962,,
2025-05-31 04:10:00 GMT-4,8.4,1.356,3.9200000000000004,6.7379999999999995,104.5002,,
2025-05-31 04:15:00 GMT-4,8.4,1.354,3.912,6.74,104.5206,,
2025-05-31 04:20:00 GMT-4,8.54,1.392,3.9219999999999997,6.742,105.7042,,
2025-05-31 04:25:00 GMT-4,8.68,1.374,3.936,6.758,106.5066,,
2025-05-31 04:30:00 GMT-4,8.7,1.382,3.94,6.76,106.7414,,
2025-05-31 04:35:00 GMT-4,8.7,1.384,3.944,6.764,107.0906,,
2025-05-31 04:40:00 GMT-4,8.74,1.384,3.95,6.766,107.1618,,
2025-05-31 04:45:00 GMT-4,8.8,1.384,3.944,6.768000000000001,107.284,,
2025-05-31 04:50:00 GMT-4,8.8,1.38,3.9479999999999995,6.766,107.3366,,
2025-05-31 04:55:00 GMT-4,8.8,1.38,3.95,6.766,107.2472,,
2025-05-31 05:00:00 GMT-4,8.72,1.374,3.936,6.766,107.2536,,
2025-05-31 05:05:00 GMT-4,8.7,1.374,3.9219999999999997,6.76,107.111,,
2025-05-31 05:10:00 GMT-4,8.7,1.37,3.9159999999999995,6.76,106.821,,
2025-05-31 05:15:00 GMT-4,8.7,1.364,3.9159999999999995,6.758,106.625,,
2025-05-31 05:20:00 GMT-4,8.66,1.362,3.918,6.752,106.5432,,
2025-05-31 05:25:00 GMT-4,8.5,1.358,3.906,6.736,105.1408,,
2025-05-31 05:30:00 GMT-4,8.6,1.354,3.8920000000000003,6.744,105.4662,,
2025-05-31 05:35:00 GMT-4,8.6,1.35,3.9,6.748,105.5246,,
2025-05-31 05:40:00 GMT-4,8.6,1.348,3.8979999999999997,6.742,105.3204,,
2025-05-31 05:45:00 GMT-4,8.6,1.35,3.904,6.748,105.6748,,
2025-05-31 05:50:00 GMT-4,8.6,1.348,3.8979999999999997,6.7459999999999996,105.7022,,
2025-05-31 05:55:00 GMT-4,8.6,1.348,3.8899999999999997,6.752,105.8952,,
2025-05-31 06:00:00 GMT-4,8.6,1.348,3.8979999999999997,6.752,105.9236,,
2025-05-31 06:05:00 GMT-4,8.6,1.352,3.886,6.7459999999999996,105.6456,,
2025-05-31 06:10:00 GMT-4,8.6,1.362,3.88,6.7459999999999996,106.1264,,
2025-05-31 06:15:00 GMT-4,8.6,1.356,3.8899999999999997,6.7459999999999996,105.8894,,
2025-05-31 06:20:00 GMT-4,8.66,1.35,3.9,6.75,106.1038,,
2025-05-31 06:25:00 GMT-4,8.7,1.348,3.906,6.75,106.0668,,
2025-05-31 06:30:00 GMT-4,8.7,1.35,3.912,6.75,106.1608,,
2025-05-31 06:35:00 GMT-4,8.7,1.344,3.9259999999999997,6.756,106.193,,
2025-05-31 06:40:00 GMT-4,8.7,1.344,3.932,6.758,106.3028,,
2025-05-31 06:45:00 GMT-4,8.7,1.34,3.9259999999999997,6.758,106.2844,,
2025-05-31 06:50:00 GMT-4,8.7,1.344,3.9200000000000004,6.752,106.2,,
2025-05-31 06:55:00 GMT-4,8.7,1.34,3.902,6.7540000000000004,106.124,,
2025-05-31 07:00:00 GMT-4,8.7,1.34,3.896,6.748,105.9306,,
2025-05-31 07:05:00 GMT-4,8.6,1.34,3.8979999999999997,6.74,105.7838,,
2025-05-31 07:10:00 GMT-4,8.6,1.34,3.8979999999999997,6.742,105.6638,,
2025-05-31 07:15:00 GMT-4,8.6,1.34,3.8840000000000003,6.74,105.5372,,
2025-05-31 07:20:00 GMT-4,8.6,1.338,3.886,6.742,105.539,,
2025-05-31 07:25:00 GMT-4,8.6,1.34,3.8924999999999996,6.7425,105.4888,,
2025-05-31 07:30:00 GMT-4,8.6,1.338,3.902,6.74,105.488,,
2025-05-31 07:35:00 GMT-4,8.6,1.338,3.902,6.748,105.521,,
2025-05-31 07:40:00 GMT-4,8.6,1.338,3.8920000000000003,6.748,105.6448,,
2025-05-31 07:45:00 GMT-4,8.54,1.332,3.886,6.744,105.1256,,
2025-05-31 07:50:00 GMT-4,8.28,1.34,3.868,6.726000000000001,103.442,,
2025-05-31 07:55:00 GMT-4,8.46,1.37,3.8619999999999997,6.744,105.458,,
2025-05-31 08:00:00 GMT-4,8.5,1.386,3.878,6.75,105.7558,,
2025-05-31 08:05:00 GMT-4,8.5,1.4,3.882,6.7459999999999996,106.0738,,
2025-05-31 08:10:00 GMT-4,8.34,1.4,3.872,6.7379999999999995,104.9744,,
2025-05-31 08:15:00 GMT-4,8.34,1.4,3.87,6.7299999999999995,104.9722,,
2025-05-31 08:20:00 GMT-4,8.42,1.402,3.8840000000000003,6.748,105.4906,,
2025-05-31 08:25:00 GMT-4,8.28,1.394,3.878,6.728,104.3758,,
2025-05-31 08:30:00 GMT-4,8.5,1.352,3.8920000000000003,6.7540000000000004,105.1432,,
2025-05-31 08:35:00 GMT-4,8.48,1.34,3.9200000000000004,6.758,104.793,,
2025-05-31 08:40:00 GMT-4,8.44,1.352,3.9299999999999997,6.748,104.4916,,
2025-05-31 08:45:00 GMT-4,8.32,1.35,3.91,6.7379999999999995,104.0234,,
2025-05-31 08:50:00 GMT-4,8.3,1.356,3.896,6.7299999999999995,103.704,,
2025-05-31 08:55:00 GMT-4,8.3,1.354,3.8880000000000003,6.734,103.7302,,
2025-05-31 09:00:00 GMT-4,8.3,1.354,3.8920000000000003,6.734,103.5826,,
2025-05-31 09:05:00 GMT-4,8.3,1.354,3.8979999999999997,6.726000000000001,103.2774,,
2025-05-31 09:10:00 GMT-4,8.36,1.38,3.8920000000000003,6.734,104.526,,
2025-05-31 09:15:00 GMT-4,8.66,1.418,3.9159999999999995,6.764,107.0302,,
2025-05-31 09:20:00 GMT-4,8.76,1.384,3.9560000000000004,6.773999999999999,106.952,,
2025-05-31 09:25:00 GMT-4,8.8,1.37,3.978,6.772,106.9916,,
2025-05-31 09:30:00 GMT-4,8.9,1.366,3.9859999999999998,6.772,107.0908,,
2025-05-31 09:35:00 GMT-4,8.9,1.36,3.9939999999999998,6.7780000000000005,107.4256,,
2025-05-31 09:40:00 GMT-4,8.9,1.36,3.9899999999999998,6.776000000000001,107.3392,,
2025-05-31 09:45:00 GMT-4,8.94,1.356,3.996,6.776000000000001,107.494,,
2025-05-31 09:50:00 GMT-4,9.0,1.352,4.002000000000001,6.7780000000000005,107.773,,
2025-05-31 09:55:00 GMT-4,9.0,1.352,4.016,6.7780000000000005,107.8834,,
2025-05-31 10:00:00 GMT-4,9.0,1.35,4.01,6.779999999999999,108.121,,
2025-05-31 10:05:00 GMT-4,9.0,1.35,4.006,6.779999999999999,108.1076,,
2025-05-31 10:10:00 GMT-4,9.0,1.35,4.022,6.7780000000000005,108.1402,,
2025-05-31 10:15:00 GMT-4,9.02,1.35,4.018,6.772,108.144,,
2025-05-31 10:20:00 GMT-4,9.1,1.35,4.026,6.779999999999999,108.208,,
2025-05-31 10:25:00 GMT-4,9.1,1.35,4.034000000000001,6.776000000000001,108.2538,,
2025-05-31 10:30:00 GMT-4,9.1,1.35,4.042,6.772,108.3344,,
2025-05-31 10:35:00 GMT-4,8.74,1.348,4.014,6.76,106.4906,,
2025-05-31 10:40:00 GMT-4,8.6,1.384,3.9579999999999997,6.74,106.1656,,
2025-05-31 10:45:00 GMT-4,8.6,1.414,3.944,6.74,106.531,,
2025-05-31 10:50:00 GMT-4,8.6,1.43,3.94,6.7379999999999995,106.7984,,
2025-05-31 10:55:00 GMT-4,8.6,1.436,3.946,6.74,106.834,,
2025-05-31 11:00:00 GMT-4,8.6,1.44,3.9539999999999997,6.74,107.004,,
2025-05-31 11:05:00 GMT-4,8.6,1.448,3.9479999999999995,6.744,107.1676,,
2025-05-31 11:10:00 GMT-4,8.6,1.448,3.9479999999999995,6.75,107.5106,,
2025-05-31 11:15:00 GMT-4,8.64,1.406,3.9539999999999997,6.748,106.7466,,
2025-05-31 11:20:00 GMT-4,8.94,1.396,3.9899999999999998,6.779999999999999,108.5688,,
2025-05-31 11:25:00 GMT-4,9.08,1.38,4.0200000000000005,6.794,109.3426,,
2025-05-31 11:30:00 GMT-4,9.16,1.37,4.042,6.790000000000001,109.421,,
2025-05-31 11:35:00 GMT-4,9.2,1.37,4.058,6.790000000000001,109.796,,
2025-05-31 11:40:00 GMT-4,9.22,1.364,4.054,6.787999999999999,109.929,,
2025-05-31 11:45:00 GMT-4,9.3,1.36,4.054,6.787999999999999,110.1068,,
2025-05-31 11:50:00 GMT-4,9.3,1.36,4.046,6.779999999999999,110.3002,,
2025-05-31 11:55:00 GMT-4,9.3,1.358,4.044,6.779999999999999,110.2326,,
2025-05-31 12:00:00 GMT-4,9.36,1.376,4.04,6.781999999999999,110.9772,,
2025-05-31 12:05:00 GMT-4,9.4,1.366,4.044,6.779999999999999,111.0454,,
2025-05-31 12:10:00 GMT-4,9.4,1.36,4.04,6.7700000000000005,110.9918,,
2025-05-31 12:15:00 GMT-4,9.4,1.36,4.032,6.766,110.8646,,
2025-05-31 12:20:00 GMT-4,9.4,1.362,4.029999999999999,6.7700000000000005,111.2164,,
2025-05-31 12:25:00 GMT-4,9.48,1.36,4.036,6.7700000000000005,111.3168,,
2025-05-31 12:30:00 GMT-4,9.5,1.36,4.042,6.768000000000001,111.424,,
2025-05-31 12:35:00 GMT-4,9.5,1.36,4.036,6.766,111.4216,,
2025-05-31 12:40:00 GMT-4,9.5,1.36,4.029999999999999,6.76,111.3606,,
2025-05-31 12:45:00 GMT-4,9.5,1.36,4.029999999999999,6.766,111.4932,,
2025-05-31 12:50:00 GMT-4,9.5,1.36,4.022,6.764,111.6806,,
2025-05-31 12:55:00 GMT-4,9.5,1.358,4.029999999999999,6.768000000000001,112.0264,,
2025-05-31 13:00:00 GMT-4,9.6,1.36,4.026,6.7620000000000005,112.0744,,
2025-05-31 13:05:00 GMT-4,9.6,1.356,4.024,6.76,112.0798,,
2025-05-31 13:10:00 GMT-4,9.6,1.36,4.018,6.764,112.36,,
2025-05-31 13:15:00 GMT-4,9.52,1.36,4.0200000000000005,6.758,112.148,,
2025-05-31 13:20:00 GMT-4,9.3,1.394,3.9859999999999998,6.726000000000001,111.2516,,
2025-05-31 13:25:00 GMT-4,9.3,1.4,3.964,6.723999999999999,111.3228,,
2025-05-31 13:30:00 GMT-4,9.3,1.406,3.9520000000000004,6.723999999999999,111.3482,,
2025-05-31 13:35:00 GMT-4,9.3,1.41,3.95,6.720000000000001,111.2078,,
2025-05-31 13:40:00 GMT-4,9.24,1.41,3.9520000000000004,6.720000000000001,110.818,,
2025-05-31 13:45:00 GMT-4,9.2,1.41,3.9520000000000004,6.720000000000001,110.7696,,
2025-05-31 13:50:00 GMT-4,9.3,1.41,3.9520000000000004,6.7219999999999995,111.0226,,
2025-05-31 13:55:00 GMT-4,9.3,1.41,3.972,6.728,111.4058,,
2025-05-31 14:00:00 GMT-4,9.3,1.416,3.97,6.731999999999999,111.541,,
2025-05-31 14:05:00 GMT-4,9.48,1.432,3.9840000000000004,6.7459999999999996,112.8774,,
2025-05-31 14:10:00 GMT-4,9.64,1.398,4.016,6.768000000000001,113.3674,,
2025-05-31 14:15:00 GMT-4,9.7,1.384,4.0200000000000005,6.76,113.3686,,
2025-05-31 14:20:00 GMT-4,9.7,1.378,4.024,6.76,113.3568,,
2025-05-31 14:25:00 GMT-4,9.7,1.37,4.01,6.756,113.4136,,
2025-05-31 14:30:00 GMT-4,9.7,1.366,4.002000000000001,6.75,113.3796,,
2025-05-31 14:35:00 GMT-4,9.64,1.36,4.004,6.7459999999999996,112.7426,,
2025-05-31 14:40:00 GMT-4,9.28,1.38,3.97,6.708,110.6754,,
2025-05-31 14:45:00 GMT-4,9.2,1.406,3.944,6.7,110.62,,
2025-05-31 14:50:00 GMT-4,9.14,1.418,3.934,6.7,110.7388,,
2025-05-31 14:55:00 GMT-4,9.1,1.426,3.94,6.7,110.5186,,
2025-05-31 15:00:00 GMT-4,9.1,1.43,3.928,6.698,110.409,,
2025-05-31 15:05:00 GMT-4,9.1,1.432,3.9200000000000004,6.7,110.5054,,
2025-05-31 15:10:00 GMT-4,9.1,1.43,3.928,6.708,110.8522,,
2025-05-31 15:15:00 GMT-4,9.06,1.43,3.9240000000000004,6.706,110.6242,,
2025-05-31 15:20:00 GMT-4,9.22,1.378,3.936,6.714,110.4884,,
2025-05-31 15:25:00 GMT-4,9.46,1.352,3.9880000000000004,6.74,111.434,,
2025-05-31 15:30:00 GMT-4,9.56,1.35,4.004,6.744,112.1282,,
2025-05-31 15:35:00 GMT-4,9.6,1.354,4.006,6.7459999999999996,112.4922,,
2025-05-31 15:40:00 GMT-4,9.6,1.354,4.01,6.742,112.6156,,
2025-05-31 15:45:00 GMT-4,9.62,1.358,4.012,6.74,112.605,,
2025-05-31 15:50:00 GMT-4,9.6,1.352,4.01,6.74,112.7452,,
2025-05-31 15:55:00 GMT-4,9.64,1.352,4.016,6.742,112.8218,,
2025-05-31 16:00:00 GMT-4,9.7,1.36,4.008,6.748,113.262,,
2025-05-31 16:05:00 GMT-4,9.7,1.364,4.014,6.75,113.4572,,
2025-05-31 16:10:00 GMT-4,9.7,1.358,4.012,6.748,113.2668,,
2025-05-31 16:15:00 GMT-4,9.7,1.36,4.002000000000001,6.7459999999999996,113.142,,
2025-05-31 16:20:00 GMT-4,9.7,1.354,4.016,6.748,113.2918,,
2025-05-31 16:25:00 GMT-4,9.34,1.352,3.9979999999999998,6.7219999999999995,111.276,,
2025-05-31 16:30:00 GMT-4,9.14,1.386,3.9520000000000004,6.694,110.171,,
2025-05-31 16:35:00 GMT-4,9.1,1.412,3.946,6.7,110.3966,,
2025-05-31 16:40:00 GMT-4,9.1,1.424,3.942,6.7,110.492,,
2025-05-31 16:45:00 GMT-4,9.1,1.44,3.9259999999999997,6.7,110.7692,,
2025-05-31 16:50:00 GMT-4,9.1,1.44,3.928,6.702,110.82,,
2025-05-31 16:55:00 GMT-4,9.18,1.444,3.928,6.706,110.8948,,
2025-05-31 17:00:00 GMT-4,9.2,1.448,3.9299999999999997,6.709999999999999,111.0194,,
2025-05-31 17:05:00 GMT-4,8.96,1.408,3.9240000000000004,6.7,109.2366,,
2025-05-31 17:10:00 GMT-4,5.92,1.796,3.85,6.056,21.9884,,
2025-05-31 17:15:00 GMT-4,4.76,2.292,3.6799999999999997,5.529999999999999,14.9076,,
2025-05-31 17:20:00 GMT-4,7.82,2.088,3.622,7.31,116.9064,,
2025-05-31 17:25:00 GMT-4,8.44,1.934,3.87,6.970000000000001,116.1268,,
2025-05-31 17:30:00 GMT-4,8.6,1.894,3.9859999999999998,6.948,116.7084,,
2025-05-31 17:35:00 GMT-4,8.6,1.878,4.002000000000001,6.9319999999999995,115.94,,
2025-05-31 17:40:00 GMT-4,8.66,1.822,4.006,6.918000000000001,115.1586,,
2025-05-31 17:45:00 GMT-4,8.8,1.66,4.074,6.918000000000001,112.791,,
2025-05-31 17:50:00 GMT-4,8.8,1.63,4.061999999999999,6.888,112.1468,,
2025-05-31 17:55:00 GMT-4,8.8,1.596,4.046,6.872,111.5576,,
2025-05-31 18:00:00 GMT-4,8.8,1.582,4.042,6.859999999999999,111.2292,,
2025-05-31 18:05:00 GMT-4,8.8,1.57,4.029999999999999,6.85,111.0034,,
2025-05-31 18:10:00 GMT-4,8.58,1.562,4.018,6.836,109.7206,,
2025-05-31 18:15:00 GMT-4,8.5,1.59,4.008,6.83,109.511,,
2025-05-31 18:20:00 GMT-4,8.5,1.604,4.01,6.8340000000000005,109.6512,,
2025-05-31 18:25:00 GMT-4,8.5,1.61,4.018,6.837999999999999,109.8154,,
2025-05-31 18:30:00 GMT-4,8.5,1.612,4.006,6.840000000000001,109.9474,,
2025-05-31 18:35:00 GMT-4,8.5,1.614,3.996,6.837999999999999,109.972,,
2025-05-31 18:40:00 GMT-4,8.5,1.62,4.006,6.840000000000001,110.1116,,
2025-05-31 18:45:00 GMT-4,8.5,1.622,4.0200000000000005,6.85,110.2476,,
2025-05-31 18:50:00 GMT-4,8.5,1.628,4.029999999999999,6.85,110.3626,,
2025-05-31 18:55:00 GMT-4,8.54,1.636,4.034000000000001,6.851999999999999,110.6156,,
2025-05-31 19:00:00 GMT-4,8.68,1.6,4.04,6.859999999999999,110.8838,,
2025-05-31 19:05:00 GMT-4,8.7,1.58,4.054,6.856,110.7988,,
2025-05-31 19:10:00 GMT-4,8.7,1.57,4.056,6.85,110.7838,,
2025-05-31 19:15:00 GMT-4,8.7,1.568,4.042,6.843999999999999,110.5054,,
2025-05-31 19:20:00 GMT-4,8.7,1.566,4.034000000000001,6.840000000000001,110.376,,
2025-05-31 19:25:00 GMT-4,8.7,1.562,4.022,6.837999999999999,110.2374,,
2025-05-31 19:30:00 GMT-4,8.7,1.562,4.01,6.831999999999999,110.0528,,
2025-05-31 19:35:00 GMT-4,8.7,1.562,4.012,6.83,110.0574,,
2025-05-31 19:40:00 GMT-4,8.7,1.562,4.014,6.831999999999999,110.176,,
2025-05-31 19:45:00 GMT-4,8.7,1.56,4.012,6.8340000000000005,110.2484,,
2025-05-31 19:50:00 GMT-4,8.7,1.56,4.004,6.83,110.1334,,
2025-05-31 19:55:00 GMT-4,8.24,1.586,3.996,6.808,110.0562,,
2025-05-31 20:00:00 GMT-4,4.88,2.048,3.8560000000000003,5.9079999999999995,0.0,,
2025-05-31 20:05:00 GMT-4,3.58,2.528,3.6659999999999995,5.1899999999999995,0.0,,
2025-05-31 20:10:00 GMT-4,3.04,2.9,3.4939999999999998,4.782,0.0,,
2025-05-31 20:15:00 GMT-4,3.28,3.202,3.3520000000000003,4.5200000000000005,0.0,,
2025-05-31 20:20:00 GMT-4,3.5,3.43,3.2399999999999998,4.318,0.0,,
2025-05-31 20:25:00 GMT-4,3.66,3.594,3.152,4.215999999999999,0.0,,
2025-05-31 20:30:00 GMT-4,3.8,3.726,3.0620000000000003,4.068,0.0,,
2025-05-31 20:35:00 GMT-4,3.9,3.81,2.994,3.9299999999999997,0.0,,
2025-05-31 20:40:00 GMT-4,3.92,3.862,2.924,3.822,0.0,,
2025-05-31 20:45:00 GMT-4,4.0,3.888,2.8579999999999997,3.728,0.0,,
2025-05-31 20:50:00 GMT-4,4.0,3.9,2.782,3.6420000000000003,0.0,,
2025-05-31 20:55:00 GMT-4,4.0,3.9,2.7199999999999998,3.568,0.0,,
2025-05-31 21:00:00 GMT-4,4.0,3.898,2.666,3.492,0.0,,
2025-05-31 21:05:00 GMT-4,4.0,3.888,2.606,3.4240000000000004,0.0,,
2025-05-31 21:10:00 GMT-4,4.0,3.88,2.552,3.3579999999999997,0.0,,
2025-05-31 21:15:00 GMT-4,4.0,3.88,2.506,3.2840000000000003,0.0,,
2025-05-31 21:20:00 GMT-4,4.0,3.88,2.456,3.154,0.0,,
2025-05-31 21:25:00 GMT-4,4.0,3.878,2.414,3.04,0.0,,
2025-05-31 21:30:00 GMT-4,4.0,3.87,2.372,2.978,0.0,,
2025-05-31 21:35:00 GMT-4,4.0,3.87,2.324,2.928,0.0,,
2025-05-31 21:40:00 GMT-4,4.0,3.87,2.286,2.8920000000000003,0.0,,
2025-05-31 21:45:00 GMT-4,4.0,3.87,2.244,2.866,0.0,,
2025-05-31 21:50:00 GMT-4,4.0,3.87,2.206,2.848,0.0,,
2025-05-31 21:55:00 GMT-4,4.0,3.87,2.168,2.822,0.0,,
2025-05-31 22:00:00 GMT-4,4.0,3.87,2.13,2.804,0.0,,
2025-05-31 22:05:00 GMT-4,4.0,3.88,2.096,2.784,0.0,,
2025-05-31 22:10:00 GMT-4,4.0,3.88,2.06,2.7640000000000002,0.0,,
2025-05-31 22:15:00 GMT-4,4.0,3.874,2.024,2.742,0.0,,
2025-05-31 22:20:00 GMT-4,4.0,3.872,1.998,2.7199999999999998,0.0,,
2025-05-31 22:25:00 GMT-4,4.0,3.88,1.968,2.698,0.0,,
2025-05-31 22:30:00 GMT-4,4.0,3.88,1.938,2.674,0.0,,
2025-05-31 22:35:00 GMT-4,4.0,3.886,1.9120000000000001,2.6420000000000003,0.0,,
2025-05-31 22:40:00 GMT-4,4.0,3.89,1.884,2.62,0.0,,
2025-05-31 22:45:00 GMT-4,4.0,3.894,1.8579999999999999,2.598,0.0,,
2025-05-31 22:50:00 GMT-4,4.0,3.9,1.832,2.58,0.0,,
2025-05-31 22:55:00 GMT-4,4.0,3.9,1.8039999999999998,2.558,0.0,,
2025-05-31 23:00:00 GMT-4,4.0,3.9,1.78,2.5420000000000003,0.0,,
2025-05-31 23:05:00 GMT-4,4.0,3.904,1.7579999999999998,2.524,0.0,,
2025-05-31 23:10:00 GMT-4,4.0,3.91,1.734,2.508,0.0,,
2025-05-31 23:15:00 GMT-4,4.0,3.91,1.714,2.488,0.0,,
2025-05-31 23:20:00 GMT-4,4.0,3.92,1.6960000000000002,2.466,0.0,,
2025-05-31 23:25:00 GMT-4,4.0,3.92,1.6780000000000002,2.452,0.0,,
2025-05-31 23:30:00 GMT-4,4.0,3.926,1.656,2.434,0.0,,
2025-05-31 23:35:00 GMT-4,4.0,3.93,1.638,2.418,0.0,,
2025-05-31 23:40:00 GMT-4,4.0,3.93,1.6199999999999999,2.404,0.0,,
2025-05-31 23:45:00 GMT-4,4.0,3.94,1.6039999999999999,2.3920000000000003,0.0,,
2025-05-31 23:50:00 GMT-4,4.0,3.94,1.59,2.3760000000000003,0.0,,
2025-05-31 23:55:00 GMT-4,4.0,3.942,1.574,2.37,0.0,,
2025-05-02 09:20:00 GMT-4,4.3,1.54,37.8,51.5,,,
2025-05-12 22:10:00 GMT-4,2.7,2.64,16.8,23.0,,,
2025-06-01 00:00:00 GMT-4,4.0,3.95,1.556,2.356,0.0,,
2025-06-01 00:05:00 GMT-4,4.0,3.95,1.536,2.3440000000000003,0.0,,
2025-06-01 00:10:00 GMT-4,4.0,3.954,1.524,2.336,0.0,,
2025-06-01 00:15:00 GMT-4,4.0,3.96,1.506,2.33,0.0,,
2025-06-01 00:20:00 GMT-4,4.08,3.96,1.496,2.324,0.0,,
