Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-06-01 00:25:00 GMT-4,4.1,3.97,1.482,2.32,0.0,,
2025-06-01 00:30:00 GMT-4,4.1,3.97,1.468,2.31,0.0,,
2025-06-01 00:35:00 GMT-4,4.1,3.98,1.458,2.3,0.0,,
2025-06-01 00:40:00 GMT-4,4.1,3.98,1.442,2.294,0.0,,
2025-06-01 00:45:00 GMT-4,4.1,3.98,1.432,2.29,0.0,,
2025-06-01 00:50:00 GMT-4,4.06,3.94,1.42,2.286,0.0,,
2025-06-01 00:55:00 GMT-4,4.42,3.362,1.538,3.566,36.7454,,
2025-06-01 01:00:00 GMT-4,7.6,2.216,2.41,7.756,120.4382,,
2025-06-01 01:05:00 GMT-4,8.46,1.808,3.34,6.914,113.6996,,
2025-06-01 01:10:00 GMT-4,8.5,1.66,3.746,6.94,110.5988,,
2025-06-01 01:15:00 GMT-4,8.52,1.556,3.8979999999999997,6.928,108.9024,,
2025-06-01 01:20:00 GMT-4,8.56,1.484,3.9520000000000004,6.888,107.7078,,
2025-06-01 01:25:00 GMT-4,8.6,1.476,3.9899999999999998,6.876,108.0998,,
2025-06-01 01:30:00 GMT-4,8.6,1.444,4.004,6.868,107.6658,,
2025-06-01 01:35:00 GMT-4,8.6,1.422,4.012,6.851999999999999,107.2758,,
2025-06-01 01:40:00 GMT-4,8.6,1.396,4.018,6.840000000000001,106.708,,
2025-06-01 01:45:00 GMT-4,8.6,1.38,4.016,6.83,106.3552,,
2025-06-01 01:50:00 GMT-4,8.6,1.364,4.0200000000000005,6.828,105.8664,,
2025-06-01 01:55:00 GMT-4,8.58,1.358,4.0200000000000005,6.82,105.6546,,
2025-06-01 02:00:00 GMT-4,8.5,1.352,4.006,6.8180000000000005,105.5086,,
2025-06-01 02:05:00 GMT-4,8.5,1.346,4.002000000000001,6.816,105.363,,
2025-06-01 02:10:00 GMT-4,8.5,1.344,3.9939999999999998,6.81,105.1906,,
2025-06-01 02:15:00 GMT-4,8.5,1.338,3.9840000000000004,6.81,105.0804,,
2025-06-01 02:20:00 GMT-4,8.4,1.328,3.982,6.795999999999999,104.1942,,
2025-06-01 02:25:00 GMT-4,8.3,1.36,3.972,6.779999999999999,103.96,,
2025-06-01 02:30:00 GMT-4,8.46,1.394,3.972,6.802,105.7848,,
2025-06-01 02:35:00 GMT-4,8.44,1.406,3.9899999999999998,6.806,106.1108,,
2025-06-01 02:40:00 GMT-4,8.5,1.41,3.996,6.814,106.524,,
2025-06-01 02:45:00 GMT-4,8.34,1.41,3.996,6.798,105.6758,,
2025-06-01 02:50:00 GMT-4,8.22,1.408,3.974,6.781999999999999,104.7124,,
2025-06-01 02:55:00 GMT-4,8.42,1.4,3.974,6.794,105.6542,,
2025-06-01 03:00:00 GMT-4,8.32,1.396,3.996,6.794,105.2274,,
2025-06-01 03:05:00 GMT-4,8.4,1.332,3.9939999999999998,6.792,104.2426,,
2025-06-01 03:10:00 GMT-4,8.42,1.31,4.008,6.8,104.2122,,
2025-06-01 03:15:00 GMT-4,8.5,1.312,4.0200000000000005,6.804,104.339,,
2025-06-01 03:20:00 GMT-4,8.5,1.312,4.029999999999999,6.808,104.589,,
2025-06-01 03:25:00 GMT-4,8.5,1.322,4.032,6.808,104.9242,,
2025-06-01 03:30:00 GMT-4,8.54,1.334,4.022,6.81,105.316,,
2025-06-01 03:35:00 GMT-4,8.6,1.346,4.0200000000000005,6.812,105.6838,,
2025-06-01 03:40:00 GMT-4,8.6,1.34,4.008,6.816,105.753,,
2025-06-01 03:45:00 GMT-4,8.6,1.358,4.0,6.8180000000000005,106.1102,,
2025-06-01 03:50:00 GMT-4,8.6,1.346,4.002000000000001,6.82,106.2804,,
2025-06-01 03:55:00 GMT-4,8.42,1.326,3.9840000000000004,6.802,105.8025,,
2025-06-01 04:00:00 GMT-4,8.28,1.324,3.9539999999999997,6.7780000000000005,103.3722,,
2025-06-01 04:05:00 GMT-4,8.3,1.316,3.938,6.779999999999999,103.2404,,
2025-06-01 04:10:00 GMT-4,8.3,1.314,3.938,6.7780000000000005,103.274,,
2025-06-01 04:15:00 GMT-4,8.3,1.314,3.938,6.779999999999999,103.3772,,
2025-06-01 04:20:00 GMT-4,8.3,1.31,3.942,6.781999999999999,103.4876,,
2025-06-01 04:25:00 GMT-4,8.3,1.312,3.95,6.779999999999999,103.477,,
2025-06-01 04:30:00 GMT-4,8.3,1.314,3.96,6.779999999999999,103.4144,,
2025-06-01 04:35:00 GMT-4,8.3,1.314,3.9659999999999997,6.779999999999999,103.3912,,
2025-06-01 04:40:00 GMT-4,8.3,1.324,3.9560000000000004,6.779999999999999,103.4094,,
2025-06-01 04:45:00 GMT-4,8.46,1.348,3.968,6.794,105.2524,,
2025-06-01 04:50:00 GMT-4,8.54,1.338,3.996,6.81,105.3578,,
2025-06-01 04:55:00 GMT-4,8.6,1.342,4.004,6.816,105.8042,,
2025-06-01 05:00:00 GMT-4,8.6,1.336,4.004,6.814,105.7738,,
2025-06-01 05:05:00 GMT-4,8.6,1.332,4.01,6.8180000000000005,105.6308,,
2025-06-01 05:10:00 GMT-4,8.6,1.332,4.008,6.82,105.7354,,
2025-06-01 05:15:00 GMT-4,8.6,1.332,4.004,6.82,105.8158,,
2025-06-01 05:20:00 GMT-4,8.6,1.336,4.006,6.82,105.9424,,
2025-06-01 05:25:00 GMT-4,8.6,1.338,4.0,6.814,105.9104,,
2025-06-01 05:30:00 GMT-4,8.6,1.334,3.9899999999999998,6.81,105.6046,,
2025-06-01 05:35:00 GMT-4,8.6,1.33,3.9899999999999998,6.81,105.5254,,
2025-06-01 05:40:00 GMT-4,8.6,1.328,3.9899999999999998,6.81,105.3598,,
2025-06-01 05:45:00 GMT-4,8.6,1.326,3.996,6.81,105.3222,,
2025-06-01 05:50:00 GMT-4,8.6,1.322,3.9979999999999998,6.808,105.261,,
2025-06-01 05:55:00 GMT-4,8.54,1.318,4.002000000000001,6.804,104.8208,,
2025-06-01 06:00:00 GMT-4,8.24,1.356,3.97,6.768000000000001,103.2556,,
2025-06-01 06:05:00 GMT-4,8.38,1.406,3.944,6.779999999999999,105.1334,,
2025-06-01 06:10:00 GMT-4,8.5,1.446,3.95,6.798,106.7668,,
2025-06-01 06:15:00 GMT-4,8.42,1.466,3.944,6.798,106.8378,,
2025-06-01 06:20:00 GMT-4,8.5,1.472,3.942,6.804,107.3296,,
2025-06-01 06:25:00 GMT-4,8.38,1.476,3.944,6.802,107.012,,
2025-06-01 06:30:00 GMT-4,8.26,1.472,3.9200000000000004,6.784000000000001,105.8486,,
2025-06-01 06:35:00 GMT-4,8.48,1.464,3.9240000000000004,6.804,107.064,,
2025-06-01 06:40:00 GMT-4,8.42,1.384,3.942,6.802,105.6448,,
2025-06-01 06:45:00 GMT-4,8.5,1.362,3.94,6.802,105.1306,,
2025-06-01 06:50:00 GMT-4,8.5,1.336,3.9479999999999995,6.8,104.7206,,
2025-06-01 06:55:00 GMT-4,8.5,1.324,3.9479999999999995,6.798,104.456,,
2025-06-01 07:00:00 GMT-4,8.5,1.314,3.9619999999999997,6.8,104.382,,
2025-06-01 07:05:00 GMT-4,8.52,1.314,3.96,6.8,104.5458,,
2025-06-01 07:10:00 GMT-4,8.54,1.318,3.9659999999999997,6.8,104.5812,,
2025-06-01 07:15:00 GMT-4,8.56,1.324,3.9579999999999997,6.8,104.6584,,
2025-06-01 07:20:00 GMT-4,8.54,1.336,3.9520000000000004,6.8,104.8724,,
2025-06-01 07:25:00 GMT-4,8.6,1.346,3.964,6.808,105.5646,,
2025-06-01 07:30:00 GMT-4,8.6,1.334,3.96,6.806,105.4266,,
2025-06-01 07:35:00 GMT-4,8.6,1.33,3.972,6.81,105.3802,,
2025-06-01 07:40:00 GMT-4,8.6,1.33,3.972,6.81,105.4658,,
2025-06-01 07:45:00 GMT-4,8.66,1.33,3.982,6.81,105.6796,,
2025-06-01 07:50:00 GMT-4,8.68,1.326,3.974,6.81,105.8402,,
2025-06-01 07:55:00 GMT-4,8.6,1.324,3.968,6.81,105.6278,,
2025-06-01 08:00:00 GMT-4,8.6,1.314,3.9579999999999997,6.804,105.2968,,
2025-06-01 08:05:00 GMT-4,8.6,1.31,3.9579999999999997,6.8,105.1378,,
2025-06-01 08:10:00 GMT-4,8.6,1.316,3.9659999999999997,6.804,105.2994,,
2025-06-01 08:15:00 GMT-4,8.6,1.318,3.978,6.808,105.5408,,
2025-06-01 08:20:00 GMT-4,8.6,1.322,3.9859999999999998,6.81,105.7452,,
2025-06-01 08:25:00 GMT-4,8.6,1.32,3.9880000000000004,6.808,105.6076,,
2025-06-01 08:30:00 GMT-4,8.6,1.32,3.9859999999999998,6.804,105.469,,
2025-06-01 08:35:00 GMT-4,8.6,1.32,3.9799999999999995,6.804,105.552,,
2025-06-01 08:40:00 GMT-4,8.64,1.316,3.972,6.812,105.9104,,
2025-06-01 08:45:00 GMT-4,8.6,1.296,3.9880000000000004,6.808,105.3104,,
2025-06-01 08:50:00 GMT-4,8.24,1.304,3.974,6.768000000000001,102.8152,,
2025-06-01 08:55:00 GMT-4,8.2,1.32,3.9560000000000004,6.76,102.7476,,
2025-06-01 09:00:00 GMT-4,8.2,1.336,3.95,6.76,103.1364,,
2025-06-01 09:05:00 GMT-4,8.48,1.342,3.964,6.776000000000001,104.4938,,
2025-06-01 09:10:00 GMT-4,9.32,1.362,4.0280000000000005,6.836,110.355,,
2025-06-01 09:15:00 GMT-4,10.08,1.386,4.04,6.828,115.9156,,
2025-06-01 09:20:00 GMT-4,10.68,1.406,4.01,6.890000000000001,120.6782,,
2025-06-01 09:25:00 GMT-4,11.2,1.426,4.12,7.029999999999999,124.6146,,
2025-06-01 09:30:00 GMT-4,11.62,1.44,4.247999999999999,7.162000000000001,127.7108,,
2025-06-01 09:35:00 GMT-4,10.4,1.512,4.358,7.086,78.1394,,
2025-06-01 09:40:00 GMT-4,6.04,1.714,4.172,6.04,0.0,,
2025-06-01 09:45:00 GMT-4,4.52,1.852,3.9200000000000004,5.34,0.0,,
2025-06-01 09:50:00 GMT-4,3.42,1.972,3.7079999999999997,4.912,0.0,,
2025-06-01 09:55:00 GMT-4,2.6,2.066,3.5340000000000003,4.586,0.0,,
2025-06-01 10:00:00 GMT-4,2.18,2.094,3.3920000000000003,4.332,0.0,,
2025-06-01 10:05:00 GMT-4,2.04,1.974,3.2880000000000003,4.138,0.0,,
2025-06-01 10:10:00 GMT-4,2.0,1.924,3.182,3.974,0.0,,
2025-06-01 10:15:00 GMT-4,2.0,1.92,3.09,3.782,0.0,,
2025-06-01 10:20:00 GMT-4,2.0,1.93,3.0100000000000002,3.62,0.0,,
2025-06-01 10:25:00 GMT-4,2.0,1.944,2.9379999999999997,3.496,0.0,,
2025-06-01 10:30:00 GMT-4,2.0,1.958,2.87,3.378,0.0,,
2025-06-01 10:35:00 GMT-4,2.04,1.986,2.808,3.2700000000000005,0.0,,
2025-06-01 10:40:00 GMT-4,2.1,2.016,2.752,3.166,0.0,,
2025-06-01 10:45:00 GMT-4,2.1,2.034,2.7,2.984,0.0,,
2025-06-01 10:50:00 GMT-4,2.1,2.054,2.65,2.798,0.0,,
2025-06-01 10:55:00 GMT-4,2.1,2.072,2.6,2.702,0.0,,
2025-06-01 11:00:00 GMT-4,2.18,2.09,2.556,2.644,0.0,,
2025-06-01 11:05:00 GMT-4,2.2,2.108,2.512,2.618,0.0,,
2025-06-01 11:10:00 GMT-4,2.18,2.11,2.472,2.586,0.0,,
2025-06-01 11:15:00 GMT-4,8.6,1.784,3.154,6.343999999999999,87.8324,,
2025-06-01 11:20:00 GMT-4,9.1,1.428,3.732,6.856,110.5562,,
2025-06-01 11:25:00 GMT-4,9.2,1.25,3.97,6.831999999999999,107.645,,
2025-06-01 11:30:00 GMT-4,9.2,1.146,4.0200000000000005,6.82,105.7274,,
2025-06-01 11:35:00 GMT-4,8.06,1.126,4.008,6.659999999999999,83.7428,,
2025-06-01 11:40:00 GMT-4,8.2,1.29,3.928,6.523999999999999,75.4532,,
2025-06-01 11:45:00 GMT-4,8.6,1.44,4.01,6.840000000000001,107.5146,,
2025-06-01 11:50:00 GMT-4,8.7,1.504,4.042,6.851999999999999,109.2714,,
2025-06-01 11:55:00 GMT-4,8.66,1.594,4.058,6.876,111.0102,,
2025-06-01 12:00:00 GMT-4,8.8,1.592,4.064,6.88,111.7956,,
2025-06-01 12:05:00 GMT-4,9.2,1.446,4.098,6.840000000000001,111.5142,,
2025-06-01 12:10:00 GMT-4,9.38,1.386,4.096,6.8180000000000005,111.552,,
2025-06-01 12:15:00 GMT-4,9.46,1.366,4.066,6.798,111.6252,,
2025-06-01 12:20:00 GMT-4,9.5,1.362,4.0600000000000005,6.792,111.982,,
2025-06-01 12:25:00 GMT-4,9.5,1.36,4.0520000000000005,6.784000000000001,112.0788,,
2025-06-01 12:30:00 GMT-4,9.5,1.364,4.05,6.779999999999999,112.2372,,
2025-06-01 12:35:00 GMT-4,9.5,1.368,4.05,6.786,112.4094,,
2025-06-01 12:40:00 GMT-4,9.5,1.37,4.044,6.781999999999999,112.4854,,
2025-06-01 12:45:00 GMT-4,9.5,1.366,4.04,6.776000000000001,112.3082,,
2025-06-01 12:50:00 GMT-4,9.5,1.37,4.029999999999999,6.7700000000000005,112.2142,,
2025-06-01 12:55:00 GMT-4,9.58,1.372,4.026,6.776000000000001,112.5062,,
2025-06-01 13:00:00 GMT-4,9.6,1.368,4.014,6.772,112.4858,,
2025-06-01 13:05:00 GMT-4,9.6,1.36,4.01,6.776000000000001,112.3924,,
2025-06-01 13:10:00 GMT-4,9.6,1.362,4.004,6.776000000000001,112.5834,,
2025-06-01 13:15:00 GMT-4,9.6,1.358,3.996,6.7780000000000005,112.8156,,
2025-06-01 13:20:00 GMT-4,9.6,1.356,3.992,6.772,112.8674,,
2025-06-01 13:25:00 GMT-4,9.64,1.35,3.9899999999999998,6.7700000000000005,112.7646,,
2025-06-01 13:30:00 GMT-4,9.7,1.35,3.976,6.773999999999999,112.922,,
2025-06-01 13:35:00 GMT-4,9.7,1.348,3.9799999999999995,6.776000000000001,113.0498,,
2025-06-01 13:40:00 GMT-4,9.7,1.344,3.972,6.768000000000001,112.7332,,
2025-06-01 13:45:00 GMT-4,9.7,1.34,3.97,6.7620000000000005,112.5798,,
2025-06-01 13:50:00 GMT-4,9.7,1.344,3.9619999999999997,6.756,112.3584,,
2025-06-01 13:55:00 GMT-4,9.68,1.35,3.96,6.756,112.3748,,
2025-06-01 14:00:00 GMT-4,9.68,1.35,3.9619999999999997,6.76,112.4696,,
2025-06-01 14:05:00 GMT-4,9.7,1.344,3.964,6.76,112.432,,
2025-06-01 14:10:00 GMT-4,9.7,1.35,3.9619999999999997,6.756,112.5478,,
2025-06-01 14:15:00 GMT-4,9.7,1.346,3.9539999999999997,6.758,112.4866,,
2025-06-01 14:20:00 GMT-4,9.7,1.354,3.9619999999999997,6.764,112.6468,,
2025-06-01 14:25:00 GMT-4,9.7,1.346,3.96,6.76,112.638,,
2025-06-01 14:30:00 GMT-4,9.7,1.342,3.96,6.764,112.6164,,
2025-06-01 14:35:00 GMT-4,9.7,1.344,3.96,6.7620000000000005,112.703,,
2025-06-01 14:40:00 GMT-4,9.7,1.342,3.9579999999999997,6.76,112.7586,,
2025-06-01 14:45:00 GMT-4,9.7,1.342,3.9560000000000004,6.76,112.816,,
2025-06-01 14:50:00 GMT-4,9.7,1.34,3.9560000000000004,6.76,112.8048,,
2025-06-01 14:55:00 GMT-4,9.7,1.34,3.9579999999999997,6.764,112.93,,
2025-06-01 15:00:00 GMT-4,9.52,1.358,3.95,6.752,112.2046,,
2025-06-01 15:05:00 GMT-4,9.4,1.398,3.9240000000000004,6.734,111.8116,,
2025-06-01 15:10:00 GMT-4,9.4,1.4,3.906,6.74,112.0372,,
2025-06-01 15:15:00 GMT-4,9.4,1.406,3.906,6.74,112.2062,,
2025-06-01 15:20:00 GMT-4,9.4,1.408,3.914,6.742,112.4238,,
2025-06-01 15:25:00 GMT-4,9.4,1.406,3.9159999999999995,6.7459999999999996,112.504,,
2025-06-01 15:30:00 GMT-4,9.4,1.406,3.914,6.7379999999999995,111.988,,
2025-06-01 15:35:00 GMT-4,9.4,1.404,3.9159999999999995,6.736,111.9934,,
2025-06-01 15:40:00 GMT-4,9.4,1.404,3.918,6.74,112.1638,,
2025-06-01 15:45:00 GMT-4,9.42,1.416,3.914,6.74,112.306,,
2025-06-01 15:50:00 GMT-4,9.66,1.416,3.9299999999999997,6.7620000000000005,113.859,,
2025-06-01 15:55:00 GMT-4,9.72,1.38,3.9539999999999997,6.773999999999999,113.652,,
2025-06-01 16:00:00 GMT-4,9.8,1.366,3.9659999999999997,6.779999999999999,113.7584,,
2025-06-01 16:05:00 GMT-4,9.8,1.36,3.9619999999999997,6.776000000000001,113.8166,,
2025-06-01 16:10:00 GMT-4,9.8,1.36,3.9539999999999997,6.7700000000000005,113.7642,,
2025-06-01 16:15:00 GMT-4,9.8,1.36,3.946,6.7700000000000005,113.6604,,
2025-06-01 16:20:00 GMT-4,9.8,1.374,3.944,6.764,113.875,,
2025-06-01 16:25:00 GMT-4,9.8,1.394,3.928,6.7700000000000005,114.5548,,
2025-06-01 16:30:00 GMT-4,9.8,1.406,3.9259999999999997,6.779999999999999,114.971,,
2025-06-01 16:35:00 GMT-4,9.8,1.398,3.9219999999999997,6.773999999999999,114.7938,,
2025-06-01 16:40:00 GMT-4,9.8,1.394,3.9219999999999997,6.766,114.3312,,
2025-06-01 16:45:00 GMT-4,9.8,1.39,3.918,6.76,114.203,,
2025-06-01 16:50:00 GMT-4,9.78,1.386,3.9159999999999995,6.752,113.8274,,
2025-06-01 16:55:00 GMT-4,9.76,1.384,3.9200000000000004,6.7540000000000004,113.7046,,
2025-06-01 17:00:00 GMT-4,9.6,1.376,3.906,6.731999999999999,112.577,,
2025-06-01 17:05:00 GMT-4,9.7,1.374,3.918,6.758,113.5582,,
2025-06-01 17:10:00 GMT-4,9.7,1.368,3.908,6.756,113.5162,,
2025-06-01 17:15:00 GMT-4,9.66,1.362,3.914,6.748,112.9868,,
2025-06-01 17:20:00 GMT-4,9.26,1.364,3.8899999999999997,6.704000000000001,110.1604,,
2025-06-01 17:25:00 GMT-4,9.12,1.372,3.88,6.7,109.5604,,
2025-06-01 17:30:00 GMT-4,9.2,1.372,3.886,6.704000000000001,109.7416,,
2025-06-01 17:35:00 GMT-4,9.2,1.374,3.8899999999999997,6.712000000000001,109.871,,
2025-06-01 17:40:00 GMT-4,9.2,1.38,3.8880000000000003,6.715999999999999,110.1488,,
2025-06-01 17:45:00 GMT-4,9.2,1.438,3.886,6.728,111.662,,
2025-06-01 17:50:00 GMT-4,9.2,1.44,3.874,6.715999999999999,111.329,,
2025-06-01 17:55:00 GMT-4,9.16,1.442,3.8600000000000003,6.714,110.9034,,
2025-06-01 18:00:00 GMT-4,9.34,1.39,3.88,6.726000000000001,111.0978,,
2025-06-01 18:05:00 GMT-4,9.5,1.358,3.914,6.74,111.6964,,
2025-06-01 18:10:00 GMT-4,9.58,1.346,3.9240000000000004,6.742,111.9438,,
2025-06-01 18:15:00 GMT-4,9.6,1.34,3.9240000000000004,6.742,112.178,,
2025-06-01 18:20:00 GMT-4,9.6,1.348,3.9200000000000004,6.748,112.3854,,
2025-06-01 18:25:00 GMT-4,9.62,1.364,3.9200000000000004,6.75,112.866,,
2025-06-01 18:30:00 GMT-4,9.7,1.374,3.9159999999999995,6.7540000000000004,113.2832,,
2025-06-01 18:35:00 GMT-4,9.7,1.378,3.9159999999999995,6.758,113.575,,
2025-06-01 18:40:00 GMT-4,9.7,1.394,3.906,6.758,113.7786,,
2025-06-01 18:45:00 GMT-4,9.72,1.388,3.91,6.76,114.1846,,
2025-06-01 18:50:00 GMT-4,9.7,1.38,3.902,6.76,113.9248,,
2025-06-01 18:55:00 GMT-4,9.7,1.372,3.896,6.756,113.68,,
2025-06-01 19:00:00 GMT-4,9.7,1.37,3.8899999999999997,6.75,113.5624,,
2025-06-01 19:05:00 GMT-4,9.7,1.372,3.886,6.752,113.5406,,
2025-06-01 19:10:00 GMT-4,9.7,1.364,3.8899999999999997,6.752,113.5162,,
2025-06-01 19:15:00 GMT-4,9.7,1.368,3.8899999999999997,6.75,113.5722,,
2025-06-01 19:20:00 GMT-4,9.7,1.368,3.8899999999999997,6.75,113.614,,
2025-06-01 19:25:00 GMT-4,9.7,1.364,3.8880000000000003,6.752,113.5966,,
2025-06-01 19:30:00 GMT-4,9.7,1.36,3.8939999999999997,6.752,113.633,,
2025-06-01 19:35:00 GMT-4,9.7,1.362,3.8920000000000003,6.756,113.68,,
2025-06-01 19:40:00 GMT-4,9.7,1.36,3.8920000000000003,6.752,113.6014,,
2025-06-01 19:45:00 GMT-4,9.7,1.364,3.8899999999999997,6.752,113.6094,,
2025-06-01 19:50:00 GMT-4,9.62,1.358,3.8840000000000003,6.748,113.3326,,
2025-06-01 19:55:00 GMT-4,5.26,1.618,3.7520000000000002,5.4159999999999995,21.1784,,
2025-06-01 20:00:00 GMT-4,3.66,1.684,3.5439999999999996,4.918,0.0,,
2025-06-01 20:05:00 GMT-4,2.74,1.712,3.3600000000000003,4.554,0.0,,
2025-06-01 20:10:00 GMT-4,2.24,1.738,3.184,4.2700000000000005,0.0,,
2025-06-01 20:15:00 GMT-4,2.02,1.762,3.048,4.054,0.0,,
2025-06-01 20:20:00 GMT-4,1.9,1.782,2.93,3.878,0.0,,
2025-06-01 20:25:00 GMT-4,1.9,1.802,2.852,3.7079999999999997,0.0,,
2025-06-01 20:30:00 GMT-4,1.9,1.822,2.766,3.582,0.0,,
2025-06-01 20:35:00 GMT-4,1.9,1.844,2.674,3.46,0.0,,
2025-06-01 20:40:00 GMT-4,1.9,1.862,2.602,3.338,0.0,,
2025-06-01 20:45:00 GMT-4,1.98,1.884,2.55,3.224,0.0,,
2025-06-01 20:50:00 GMT-4,2.0,1.902,2.5,3.13,0.0,,
2025-06-01 20:55:00 GMT-4,2.0,1.92,2.45,3.0420000000000003,0.0,,
2025-06-01 21:00:00 GMT-4,2.0,1.936,2.402,2.908,0.0,,
2025-06-01 21:05:00 GMT-4,2.0,1.956,2.354,2.77,0.0,,
2025-06-01 21:10:00 GMT-4,2.02,1.974,2.31,2.6260000000000003,0.0,,
2025-06-01 21:15:00 GMT-4,2.1,1.99,2.266,2.5,0.0,,
2025-06-01 21:20:00 GMT-4,2.1,2.006,2.222,2.418,0.0,,
2025-06-01 21:25:00 GMT-4,2.1,2.024,2.186,2.366,0.0,,
2025-06-01 21:30:00 GMT-4,2.1,2.04,2.152,2.334,0.0,,
2025-06-01 21:35:00 GMT-4,2.1,2.056,2.118,2.314,0.0,,
2025-06-01 21:40:00 GMT-4,2.12,2.074,2.0780000000000003,2.308,0.0,,
2025-06-01 21:45:00 GMT-4,2.2,2.09,2.04,2.282,0.0,,
2025-06-01 21:50:00 GMT-4,2.2,2.106,1.998,2.244,0.0,,
2025-06-01 21:55:00 GMT-4,2.2,2.124,1.968,2.218,0.0,,
2025-06-01 22:00:00 GMT-4,2.2,2.14,1.954,2.2039999999999997,0.0,,
2025-06-01 22:05:00 GMT-4,2.2,2.156,1.932,2.19,0.0,,
2025-06-01 22:10:00 GMT-4,2.22,2.174,1.9100000000000001,2.168,0.0,,
2025-06-01 22:15:00 GMT-4,2.3,2.19,1.8940000000000001,2.166,0.0,,
2025-06-01 22:20:00 GMT-4,2.3,2.206,1.8719999999999999,2.164,0.0,,
2025-06-01 22:25:00 GMT-4,2.3,2.222,1.848,2.162,0.0,,
2025-06-01 22:30:00 GMT-4,2.3,2.238,1.83,2.148,0.0,,
2025-06-01 22:35:00 GMT-4,2.3,2.254,1.814,2.164,0.0,,
2025-06-01 22:40:00 GMT-4,2.3,2.27,1.7920000000000003,2.202,0.0,,
2025-06-01 22:45:00 GMT-4,2.4,2.286,1.7739999999999998,2.2199999999999998,0.0,,
2025-06-01 22:50:00 GMT-4,2.4,2.3,1.75,2.232,0.0,,
2025-06-01 22:55:00 GMT-4,2.4,2.316,1.7239999999999998,2.234,0.0,,
2025-06-01 23:00:00 GMT-4,2.4,2.33,1.704,2.238,0.0,,
2025-06-01 23:05:00 GMT-4,2.4,2.346,1.688,2.2399999999999998,0.0,,
2025-06-01 23:10:00 GMT-4,2.4,2.364,1.6800000000000002,2.248,0.0,,
2025-06-01 23:15:00 GMT-4,2.46,2.376,1.672,2.252,0.0,,
2025-06-01 23:20:00 GMT-4,2.5,2.394,1.6600000000000001,2.25,0.0,,
2025-06-01 23:25:00 GMT-4,2.5,2.408,1.6460000000000001,2.25,0.0,,
2025-06-01 23:30:00 GMT-4,2.5,2.424,1.634,2.25,0.0,,
2025-06-01 23:35:00 GMT-4,2.5,2.44,1.6199999999999999,2.246,0.0,,
2025-06-01 23:40:00 GMT-4,2.5,2.454,1.612,2.2399999999999998,0.0,,
2025-06-01 23:45:00 GMT-4,2.52,2.47,1.598,2.2399999999999998,0.0,,
2025-06-01 23:50:00 GMT-4,2.6,2.486,1.584,2.234,0.0,,
2025-06-01 23:55:00 GMT-4,2.6,2.502,1.572,2.226,0.0,,
2025-06-02 00:00:00 GMT-4,2.6,2.514,1.558,2.214,0.0,,
2025-06-02 00:05:00 GMT-4,2.6,2.53,1.55,2.21,0.0,,
2025-06-02 00:10:00 GMT-4,2.6,2.546,1.538,2.21,0.0,,
2025-06-02 00:15:00 GMT-4,2.6,2.558,1.526,2.2,0.0,,
2025-06-02 00:20:00 GMT-4,2.64,2.574,1.514,2.194,0.0,,
2025-06-02 00:25:00 GMT-4,2.7,2.588,1.502,2.186,0.0,,
2025-06-02 00:30:00 GMT-4,2.7,2.604,1.49,2.18,0.0,,
2025-06-02 00:35:00 GMT-4,2.7,2.618,1.48,2.18,0.0,,
2025-06-02 00:40:00 GMT-4,2.7,2.634,1.476,2.18,0.0,,
2025-06-02 00:45:00 GMT-4,2.7,2.646,1.47,2.18,0.0,,
2025-06-02 00:50:00 GMT-4,2.64,2.56,1.462,2.176,0.0,,
2025-06-02 00:55:00 GMT-4,2.58,2.49,1.454,2.158,0.0,,
2025-06-02 01:00:00 GMT-4,2.5,2.44,1.4460000000000002,2.138,0.0,,
2025-06-02 01:05:00 GMT-4,7.58,2.02,2.2359999999999998,4.754,41.9836,,
2025-06-02 01:10:00 GMT-4,8.16,1.794,2.9059999999999997,5.428,53.2806,,
2025-06-02 01:15:00 GMT-4,8.84,1.644,3.5119999999999996,6.5120000000000005,88.5568,,
2025-06-02 01:20:00 GMT-4,9.34,1.516,3.886,6.926,112.819,,
2025-06-02 01:25:00 GMT-4,9.48,1.486,3.9659999999999997,6.874,113.2838,,
2025-06-02 01:30:00 GMT-4,9.56,1.47,3.976,6.854000000000001,113.7854,,
2025-06-02 01:35:00 GMT-4,9.6,1.466,3.9619999999999997,6.836,114.24,,
2025-06-02 01:40:00 GMT-4,9.6,1.456,3.9539999999999997,6.8260000000000005,114.2582,,
2025-06-02 01:45:00 GMT-4,9.6,1.452,3.9659999999999997,6.8180000000000005,114.4246,,
2025-06-02 01:50:00 GMT-4,9.6,1.442,3.97,6.808,114.0658,,
2025-06-02 01:55:00 GMT-4,9.6,1.432,3.9579999999999997,6.802,113.7398,,
2025-06-02 02:00:00 GMT-4,9.6,1.426,3.9520000000000004,6.798,113.5262,,
2025-06-02 02:05:00 GMT-4,9.6,1.428,3.94,6.792,113.4794,,
2025-06-02 02:10:00 GMT-4,9.6,1.424,3.936,6.794,113.567,,
2025-06-02 02:15:00 GMT-4,9.6,1.422,3.94,6.792,113.509,,
2025-06-02 02:20:00 GMT-4,9.6,1.42,3.94,6.794,113.6324,,
2025-06-02 02:25:00 GMT-4,9.6,1.416,3.94,6.790000000000001,113.4594,,
2025-06-02 02:30:00 GMT-4,9.6,1.412,3.934,6.787999999999999,113.2436,,
2025-06-02 02:35:00 GMT-4,9.6,1.412,3.938,6.790000000000001,113.309,,
2025-06-02 02:40:00 GMT-4,9.6,1.41,3.94,6.790000000000001,113.3584,,
2025-06-02 02:45:00 GMT-4,9.54,1.412,3.9299999999999997,6.786,113.2796,,
2025-06-02 02:50:00 GMT-4,9.58,1.41,3.9299999999999997,6.779999999999999,113.0562,,
2025-06-02 02:55:00 GMT-4,9.6,1.4075,3.9375,6.782500000000001,113.1952,,
2025-06-02 03:00:00 GMT-4,9.6,1.406,3.936,6.784000000000001,113.0152,,
2025-06-02 03:05:00 GMT-4,9.52,1.402,3.9219999999999997,6.779999999999999,112.9386,,
2025-06-02 03:10:00 GMT-4,9.5,1.4,3.9299999999999997,6.781999999999999,112.8262,,
2025-06-02 03:15:00 GMT-4,9.5,1.4,3.928,6.779999999999999,112.9368,,
2025-06-02 03:20:00 GMT-4,9.52,1.396,3.9219999999999997,6.779999999999999,112.8782,,
2025-06-02 03:25:00 GMT-4,9.5,1.394,3.9240000000000004,6.779999999999999,112.776,,
2025-06-02 03:30:00 GMT-4,9.5,1.392,3.9240000000000004,6.776000000000001,112.7352,,
2025-06-02 03:35:00 GMT-4,9.5,1.39,3.936,6.772,112.6254,,
2025-06-02 03:40:00 GMT-4,9.5,1.39,3.928,6.772,112.5144,,
2025-06-02 03:45:00 GMT-4,9.5,1.39,3.9299999999999997,6.772,112.5486,,
2025-06-02 03:50:00 GMT-4,9.5,1.392,3.9299999999999997,6.773999999999999,112.61,,
2025-06-02 03:55:00 GMT-4,9.5,1.39,3.932,6.776000000000001,112.6086,,
2025-06-02 04:00:00 GMT-4,9.5,1.39,3.94,6.776000000000001,112.5364,,
2025-06-02 04:05:00 GMT-4,9.5,1.39,3.928,6.772,112.4274,,
2025-06-02 04:10:00 GMT-4,9.5,1.388,3.9200000000000004,6.772,112.575,,
2025-06-02 04:15:00 GMT-4,9.5,1.388,3.9219999999999997,6.7700000000000005,112.5206,,
2025-06-02 04:20:00 GMT-4,9.5,1.38,3.9200000000000004,6.772,112.454,,
2025-06-02 04:25:00 GMT-4,9.5,1.384,3.9240000000000004,6.7700000000000005,112.5162,,
2025-06-02 04:30:00 GMT-4,9.5,1.382,3.9259999999999997,6.7700000000000005,112.44,,
2025-06-02 04:35:00 GMT-4,9.56,1.38,3.9259999999999997,6.773999999999999,112.574,,
2025-06-02 04:40:00 GMT-4,9.6,1.38,3.936,6.7780000000000005,112.7118,,
2025-06-02 04:45:00 GMT-4,9.6,1.38,3.938,6.779999999999999,112.736,,
2025-06-02 04:50:00 GMT-4,9.6,1.374,3.938,6.776000000000001,112.5432,,
2025-06-02 04:55:00 GMT-4,9.36,1.37,3.9219999999999997,6.76,110.9966,,
2025-06-02 05:00:00 GMT-4,9.14,1.366,3.8880000000000003,6.7379999999999995,109.401,,
2025-06-02 05:05:00 GMT-4,8.78,1.378,3.854,6.726000000000001,107.1262,,
2025-06-02 05:10:00 GMT-4,8.7,1.402,3.854,6.731999999999999,107.2398,,
2025-06-02 05:15:00 GMT-4,8.7,1.418,3.8600000000000003,6.7379999999999995,107.4356,,
2025-06-02 05:20:00 GMT-4,8.7,1.424,3.8579999999999997,6.74,107.529,,
2025-06-02 05:25:00 GMT-4,8.7,1.424,3.8600000000000003,6.74,107.5604,,
2025-06-02 05:30:00 GMT-4,8.7,1.424,3.8579999999999997,6.742,107.5914,,
2025-06-02 05:35:00 GMT-4,8.7,1.43,3.8659999999999997,6.74,107.5022,,
2025-06-02 05:40:00 GMT-4,8.7,1.46,3.8600000000000003,6.742,107.6372,,
2025-06-02 05:45:00 GMT-4,8.92,1.41,3.872,6.758,108.5512,,
2025-06-02 05:50:00 GMT-4,9.2,1.362,3.928,6.779999999999999,109.4992,,
2025-06-02 05:55:00 GMT-4,9.04,1.34,3.936,6.7620000000000005,108.0206,,
2025-06-02 06:00:00 GMT-4,8.82,1.354,3.8899999999999997,6.74,107.039,,
2025-06-02 06:05:00 GMT-4,8.9,1.382,3.886,6.75,108.212,,
2025-06-02 06:10:00 GMT-4,9.0,1.408,3.896,6.76,109.1014,,
2025-06-02 06:15:00 GMT-4,9.0,1.432,3.8979999999999997,6.766,109.8298,,
2025-06-02 06:20:00 GMT-4,9.06,1.456,3.902,6.7700000000000005,110.7028,,
2025-06-02 06:25:00 GMT-4,9.1,1.48,3.904,6.7780000000000005,111.253,,
2025-06-02 06:30:00 GMT-4,9.1,1.52,3.904,6.787999999999999,112.2686,,
2025-06-02 06:35:00 GMT-4,9.16,1.474,3.9,6.7780000000000005,111.5514,,
2025-06-02 06:40:00 GMT-4,9.4,1.436,3.9299999999999997,6.794,112.0866,,
2025-06-02 06:45:00 GMT-4,9.5,1.422,3.9520000000000004,6.795999999999999,112.5006,,
2025-06-02 06:50:00 GMT-4,9.58,1.406,3.9560000000000004,6.794,112.6944,,
2025-06-02 06:55:00 GMT-4,9.6,1.398,3.9560000000000004,6.792,112.7232,,
2025-06-02 07:00:00 GMT-4,9.6,1.396,3.946,6.784000000000001,112.3212,,
2025-06-02 07:05:00 GMT-4,9.6,1.39,3.934,6.776000000000001,112.0772,,
2025-06-02 07:10:00 GMT-4,9.52,1.39,3.9259999999999997,6.773999999999999,112.1564,,
2025-06-02 07:15:00 GMT-4,9.5,1.384,3.9240000000000004,6.779999999999999,112.166,,
2025-06-02 07:20:00 GMT-4,9.6,1.402,3.928,6.786,112.6544,,
2025-06-02 07:25:00 GMT-4,9.6,1.394,3.9299999999999997,6.784000000000001,112.4626,,
2025-06-02 07:30:00 GMT-4,9.6,1.388,3.934,6.784000000000001,112.495,,
2025-06-02 07:35:00 GMT-4,9.6,1.388,3.934,6.786,112.4236,,
2025-06-02 07:40:00 GMT-4,9.6,1.388,3.94,6.779999999999999,112.2498,,
2025-06-02 07:45:00 GMT-4,9.6,1.382,3.94,6.773999999999999,112.0748,,
2025-06-02 07:50:00 GMT-4,9.6,1.38,3.94,6.7780000000000005,112.2672,,
2025-06-02 07:55:00 GMT-4,9.6,1.38,3.938,6.779999999999999,112.3764,,
2025-06-02 08:00:00 GMT-4,9.54,1.362,3.934,6.7700000000000005,111.8208,,
2025-06-02 08:05:00 GMT-4,9.52,1.36,3.9299999999999997,6.7700000000000005,111.6416,,
2025-06-02 08:10:00 GMT-4,9.58,1.362,3.936,6.7700000000000005,111.7526,,
2025-06-02 08:15:00 GMT-4,9.6,1.37,3.944,6.7780000000000005,112.1536,,
2025-06-02 08:20:00 GMT-4,9.6,1.378,3.94,6.779999999999999,112.321,,
2025-06-02 08:25:00 GMT-4,9.58,1.376,3.938,6.779999999999999,112.2874,,
2025-06-02 08:30:00 GMT-4,9.52,1.37,3.938,6.768000000000001,111.6616,,
2025-06-02 08:35:00 GMT-4,9.66,1.366,3.936,6.7700000000000005,112.3818,,
2025-06-02 08:40:00 GMT-4,10.12,1.384,3.934,6.81,115.5634,,
2025-06-02 08:45:00 GMT-4,10.18,1.44,3.87,6.298,92.1964,,
2025-06-02 08:50:00 GMT-4,10.2,1.48,3.8020000000000005,6.292,93.0714,,
2025-06-02 08:55:00 GMT-4,10.2,1.486,3.7939999999999996,6.3020000000000005,93.3244,,
2025-06-02 09:00:00 GMT-4,10.2,1.484,3.7840000000000003,6.316,93.4378,,
2025-06-02 09:05:00 GMT-4,10.22,1.472,3.7939999999999996,6.322,93.4816,,
2025-06-02 09:10:00 GMT-4,10.2,1.472,3.806,6.33,93.5406,,
2025-06-02 09:15:00 GMT-4,10.26,1.468,3.806,6.34,93.8372,,
2025-06-02 09:20:00 GMT-4,10.3,1.462,3.818,6.34,93.8822,,
2025-06-02 09:25:00 GMT-4,10.3,1.464,3.822,6.352,94.0444,,
2025-06-02 09:30:00 GMT-4,10.3,1.46,3.8280000000000003,6.36,94.2498,,
2025-06-02 09:35:00 GMT-4,10.3,1.462,3.842,6.366,94.2902,,
2025-06-02 09:40:00 GMT-4,10.34,1.458,3.844,6.366,94.4272,,
2025-06-02 09:45:00 GMT-4,10.22,1.448,3.854,6.368,94.0256,,
2025-06-02 09:50:00 GMT-4,9.76,1.48,3.838,6.3020000000000005,91.7274,,
2025-06-02 09:55:00 GMT-4,9.64,1.514,3.84,6.296,91.8198,,
2025-06-02 10:00:00 GMT-4,9.6,1.532,3.85,6.3100000000000005,92.223,,
2025-06-02 10:05:00 GMT-4,9.6,1.544,3.84,6.316,92.5174,,
2025-06-02 10:10:00 GMT-4,9.6,1.554,3.848,6.32,92.7574,,
2025-06-02 10:15:00 GMT-4,9.6,1.554,3.8520000000000003,6.324,92.9166,,
2025-06-02 10:20:00 GMT-4,9.68,1.56,3.85,6.33,93.1462,,
2025-06-02 10:25:00 GMT-4,9.7,1.56,3.8600000000000003,6.34,93.5622,,
2025-06-02 10:30:00 GMT-4,9.7,1.56,3.8659999999999997,6.3420000000000005,93.664,,
2025-06-02 10:35:00 GMT-4,9.96,1.55,3.8880000000000003,6.372,95.17,,
2025-06-02 10:40:00 GMT-4,10.26,1.506,3.906,6.426,96.5808,,
2025-06-02 10:45:00 GMT-4,10.42,1.482,3.9219999999999997,6.45,97.3306,,
2025-06-02 10:50:00 GMT-4,10.54,1.482,3.94,6.476000000000001,98.0936,,
2025-06-02 10:55:00 GMT-4,10.62,1.478,3.9539999999999997,6.502,98.91,,
2025-06-02 11:00:00 GMT-4,10.7,1.48,3.976,6.526000000000001,99.4988,,
2025-06-02 11:05:00 GMT-4,10.78,1.486,3.996,6.55,100.1494,,
2025-06-02 11:10:00 GMT-4,10.8,1.496,4.024,6.5760000000000005,100.9674,,
2025-06-02 11:15:00 GMT-4,10.86,1.48,4.04,6.5920000000000005,101.0946,,
2025-06-02 11:20:00 GMT-4,10.9,1.472,4.064,6.601999999999999,101.2958,,
2025-06-02 11:25:00 GMT-4,10.9,1.478,4.074,6.614,101.7242,,
2025-06-02 11:30:00 GMT-4,10.9,1.474,4.0840000000000005,6.616,101.8892,,
2025-06-02 11:35:00 GMT-4,10.9,1.478,4.093999999999999,6.626,102.0078,,
2025-06-02 11:40:00 GMT-4,10.9,1.48,4.104,6.63,102.3924,,
2025-06-02 11:45:00 GMT-4,10.5,1.486,4.076,6.58,100.2634,,
2025-06-02 11:50:00 GMT-4,9.96,1.512,3.9539999999999997,6.418000000000001,97.1796,,
2025-06-02 11:55:00 GMT-4,9.34,1.532,3.854,6.314,94.0296,,
2025-06-02 12:00:00 GMT-4,9.2,1.57,3.85,6.328,93.861,,
2025-06-02 12:05:00 GMT-4,9.2,1.59,3.8560000000000003,6.343999999999999,94.2984,,
2025-06-02 12:10:00 GMT-4,9.2,1.596,3.8600000000000003,6.36,94.781,,
2025-06-02 12:15:00 GMT-4,9.3,1.6,3.8659999999999997,6.37,95.2508,,
2025-06-02 12:20:00 GMT-4,9.3,1.608,3.8659999999999997,6.388,95.8232,,
2025-06-02 12:25:00 GMT-4,9.26,1.544,3.864,6.3740000000000006,94.8226,,
2025-06-02 12:30:00 GMT-4,9.58,1.538,3.8939999999999997,6.406000000000001,96.44,,
2025-06-02 12:35:00 GMT-4,10.18,1.476,3.934,6.49,99.9278,,
2025-06-02 12:40:00 GMT-4,10.48,1.428,3.9539999999999997,6.536,101.0828,,
2025-06-02 12:45:00 GMT-4,10.64,1.422,4.0,6.5840000000000005,102.284,,
2025-06-02 12:50:00 GMT-4,10.78,1.42,4.0520000000000005,6.636,103.4542,,
2025-06-02 12:55:00 GMT-4,10.86,1.452,4.09,6.664,104.5836,,
2025-06-02 13:00:00 GMT-4,11.0,1.49,4.13,6.706,105.8578,,
2025-06-02 13:05:00 GMT-4,11.04,1.502,4.1579999999999995,6.7299999999999995,106.783,,
2025-06-02 13:10:00 GMT-4,11.1,1.53,4.174,6.768000000000001,108.3152,,
2025-06-02 13:15:00 GMT-4,11.1,1.506,4.188000000000001,6.792,108.5418,,
2025-06-02 13:20:00 GMT-4,11.1,1.494,4.208,6.790000000000001,108.2584,,
2025-06-02 13:25:00 GMT-4,11.1,1.498,4.214,6.790000000000001,108.2316,,
2025-06-02 13:30:00 GMT-4,11.16,1.49,4.2219999999999995,6.795999999999999,108.3498,,
2025-06-02 13:35:00 GMT-4,11.2,1.492,4.234,6.804,108.727,,
2025-06-02 13:40:00 GMT-4,11.2,1.492,4.232,6.814,109.0858,,
2025-06-02 13:45:00 GMT-4,11.2,1.49,4.24,6.822,109.5104,,
2025-06-02 13:50:00 GMT-4,11.2,1.488,4.252000000000001,6.83,109.7762,,
2025-06-02 13:55:00 GMT-4,11.16,1.482,4.24,6.8260000000000005,109.7432,,
2025-06-02 14:00:00 GMT-4,11.1,1.482,4.228,6.822,109.945,,
2025-06-02 14:05:00 GMT-4,11.1,1.476,4.218,6.824,109.9494,,
2025-06-02 14:10:00 GMT-4,11.1,1.472,4.215999999999999,6.82,109.9776,,
2025-06-02 14:15:00 GMT-4,11.1,1.468,4.2219999999999995,6.83,110.443,,
2025-06-02 14:20:00 GMT-4,11.1,1.468,4.218,6.83,110.585,,
2025-06-02 14:25:00 GMT-4,11.1,1.466,4.228,6.836,110.9402,,
2025-06-02 14:30:00 GMT-4,11.1,1.46,4.224,6.840000000000001,111.1136,,
2025-06-02 14:35:00 GMT-4,11.1,1.458,4.2219999999999995,6.843999999999999,111.3896,,
2025-06-02 14:40:00 GMT-4,10.72,1.492,4.184,6.776000000000001,109.506,,
2025-06-02 14:45:00 GMT-4,10.7,1.52,4.11,6.752,109.988,,
2025-06-02 14:50:00 GMT-4,10.7,1.516,4.082,6.758,110.3626,,
2025-06-02 14:55:00 GMT-4,10.36,1.512,4.04,6.712000000000001,108.6518,,
2025-06-02 15:00:00 GMT-4,10.2,1.516,3.96,6.659999999999999,107.8768,,
2025-06-02 15:05:00 GMT-4,10.2,1.518,3.9219999999999997,6.6579999999999995,108.0234,,
2025-06-02 15:10:00 GMT-4,10.2,1.51,3.91,6.67,108.351,,
2025-06-02 15:15:00 GMT-4,10.2,1.52,3.912,6.6819999999999995,108.8106,,
2025-06-02 15:20:00 GMT-4,10.2,1.514,3.914,6.694,109.4428,,
2025-06-02 15:25:00 GMT-4,10.28,1.522,3.9240000000000004,6.712000000000001,110.5404,,
2025-06-02 15:30:00 GMT-4,10.52,1.49,3.96,6.766,111.6958,,
2025-06-02 15:35:00 GMT-4,10.6,1.462,4.01,6.779999999999999,111.7106,,
2025-06-02 15:40:00 GMT-4,10.6,1.454,4.042,6.794,112.0118,,
2025-06-02 15:45:00 GMT-4,10.6,1.448,4.054,6.804,112.443,,
2025-06-02 15:50:00 GMT-4,10.62,1.45,4.061999999999999,6.824,113.02,,
2025-06-02 15:55:00 GMT-4,10.7,1.452,4.066,6.840000000000001,113.6026,,
2025-06-02 16:00:00 GMT-4,10.64,1.446,4.066,6.85,113.875,,
2025-06-02 16:05:00 GMT-4,10.6,1.442,4.07,6.854000000000001,113.7524,,
2025-06-02 16:10:00 GMT-4,10.64,1.442,4.076,6.859999999999999,114.0604,,
2025-06-02 16:15:00 GMT-4,10.7,1.45,4.076,6.882,114.691,,
2025-06-02 16:20:00 GMT-4,10.7,1.446,4.076,6.894,115.0318,,
2025-06-02 16:25:00 GMT-4,10.7,1.45,4.074,6.906000000000001,115.2134,,
2025-06-02 16:30:00 GMT-4,10.7,1.45,4.076,6.918000000000001,115.3962,,
2025-06-02 16:35:00 GMT-4,10.7,1.448,4.08,6.926,115.851,,
2025-06-02 16:40:00 GMT-4,10.7,1.438,4.09,6.94,116.2216,,
2025-06-02 16:45:00 GMT-4,10.7,1.438,4.096,6.946,116.533,,
2025-06-02 16:50:00 GMT-4,10.7,1.434,4.11,6.964,117.073,,
2025-06-02 16:55:00 GMT-4,10.7,1.43,4.1,6.970000000000001,117.2502,,
2025-06-02 17:00:00 GMT-4,10.7,1.43,4.1,6.976000000000001,117.4276,,
2025-06-02 17:05:00 GMT-4,10.64,1.442,4.096,6.9719999999999995,117.3822,,
2025-06-02 17:10:00 GMT-4,10.12,1.522,4.006,6.840000000000001,117.0554,,
2025-06-02 17:15:00 GMT-4,7.5,1.59,3.846,6.352,46.7308,,
2025-06-02 17:20:00 GMT-4,4.74,1.66,3.684,5.497999999999999,0.0,,
2025-06-02 17:25:00 GMT-4,3.6,1.704,3.504,4.984,0.0,,
2025-06-02 17:30:00 GMT-4,2.4,1.755,3.28,4.5,0.0,,
2025-06-02 17:35:00 GMT-4,2.1,1.782,3.1879999999999997,4.311999999999999,0.0,,
2025-06-02 17:40:00 GMT-4,1.9,1.81,3.072,4.108,0.0,,
2025-06-02 17:45:00 GMT-4,1.9,1.842,2.98,3.942,0.0,,
2025-06-02 17:50:00 GMT-4,1.92,1.868,2.904,3.7880000000000003,0.0,,
2025-06-02 17:55:00 GMT-4,2.0,1.892,2.8280000000000003,3.6700000000000004,0.0,,
2025-06-02 18:00:00 GMT-4,2.0,1.918,2.762,3.566,0.0,,
2025-06-02 18:05:00 GMT-4,2.0,1.938,2.696,3.4619999999999997,0.0,,
2025-06-02 18:10:00 GMT-4,2.0,1.962,2.636,3.2299999999999995,0.0,,
2025-06-02 18:15:00 GMT-4,2.1,1.986,2.588,2.948,0.0,,
2025-06-02 18:20:00 GMT-4,2.1,2.004,2.54,2.738,0.0,,
2025-06-02 18:25:00 GMT-4,2.1,2.026,2.484,2.58,0.0,,
2025-06-02 18:30:00 GMT-4,2.1,2.046,2.426,2.52,0.0,,
2025-06-02 18:35:00 GMT-4,2.1,2.066,2.378,2.494,0.0,,
2025-06-02 18:40:00 GMT-4,2.2,2.084,2.33,2.4899999999999998,0.0,,
2025-06-02 18:45:00 GMT-4,2.2,2.104,2.2800000000000002,2.4859999999999998,0.0,,
2025-06-02 18:50:00 GMT-4,2.2,2.122,2.244,2.48,0.0,,
2025-06-02 18:55:00 GMT-4,2.2,2.138,2.212,2.4579999999999997,0.0,,
2025-06-02 19:00:00 GMT-4,2.2,2.156,2.184,2.408,0.0,,
2025-06-02 19:05:00 GMT-4,2.24,2.174,2.152,2.384,0.0,,
2025-06-02 19:10:00 GMT-4,2.3,2.19,2.12,2.368,0.0,,
2025-06-02 19:15:00 GMT-4,2.3,2.206,2.092,2.354,0.0,,
2025-06-02 19:20:00 GMT-4,2.3,2.226,2.064,2.35,0.0,,
2025-06-02 19:25:00 GMT-4,2.3,2.242,2.038,2.336,0.0,,
2025-06-02 19:30:00 GMT-4,2.3,2.258,2.012,2.3,0.0,,
2025-06-02 19:35:00 GMT-4,2.34,2.274,1.982,2.29,0.0,,
2025-06-02 19:40:00 GMT-4,2.4,2.292,1.9579999999999997,2.302,0.0,,
2025-06-02 19:45:00 GMT-4,2.4,2.306,1.938,2.314,0.0,,
2025-06-02 19:50:00 GMT-4,2.4,2.324,1.9120000000000001,2.322,0.0,,
2025-06-02 19:55:00 GMT-4,2.4,2.34,1.888,2.33,0.0,,
2025-06-02 20:00:00 GMT-4,2.4,2.356,1.866,2.33,0.0,,
2025-06-02 20:05:00 GMT-4,2.44,2.372,1.848,2.33,0.0,,
2025-06-02 20:10:00 GMT-4,2.5,2.388,1.828,2.324,0.0,,
2025-06-02 20:15:00 GMT-4,2.5,2.404,1.8039999999999998,2.32,0.0,,
2025-06-02 20:20:00 GMT-4,2.5,2.42,1.784,2.32,0.0,,
2025-06-02 20:25:00 GMT-4,2.5,2.436,1.7600000000000002,2.3120000000000003,0.0,,
2025-06-02 20:30:00 GMT-4,2.5,2.454,1.738,2.308,0.0,,
2025-06-02 20:35:00 GMT-4,2.52,2.466,1.716,2.3,0.0,,
2025-06-02 20:40:00 GMT-4,2.6,2.484,1.6960000000000002,2.294,0.0,,
2025-06-02 20:45:00 GMT-4,2.6,2.496,1.684,2.288,0.0,,
2025-06-02 20:50:00 GMT-4,2.6,2.514,1.6640000000000001,2.2760000000000002,0.0,,
2025-06-02 20:55:00 GMT-4,2.6,2.53,1.6440000000000001,2.2640000000000002,0.0,,
2025-06-02 21:00:00 GMT-4,2.6,2.544,1.6280000000000001,2.256,0.0,,
2025-06-02 21:05:00 GMT-4,2.6,2.56,1.61,2.246,0.0,,
2025-06-02 21:10:00 GMT-4,2.68,2.574,1.596,2.2399999999999998,0.0,,
2025-06-02 21:15:00 GMT-4,2.7,2.59,1.58,2.234,0.0,,
2025-06-02 21:20:00 GMT-4,2.7,2.606,1.564,2.2239999999999998,0.0,,
2025-06-02 21:25:00 GMT-4,2.7,2.618,1.55,2.216,0.0,,
2025-06-02 21:30:00 GMT-4,2.7,2.634,1.536,2.206,0.0,,
2025-06-02 21:35:00 GMT-4,2.7,2.648,1.528,2.2,0.0,,
2025-06-02 21:40:00 GMT-4,2.72,2.664,1.514,2.1879999999999997,0.0,,
2025-06-02 21:45:00 GMT-4,2.8,2.678,1.502,2.18,0.0,,
2025-06-02 21:50:00 GMT-4,2.8,2.692,1.488,2.1719999999999997,0.0,,
2025-06-02 21:55:00 GMT-4,2.8,2.706,1.48,2.166,0.0,,
2025-06-02 22:00:00 GMT-4,2.8,2.722,1.47,2.16,0.0,,
2025-06-02 22:05:00 GMT-4,2.8,2.734,1.46,2.152,0.0,,
2025-06-02 22:10:00 GMT-4,2.8,2.75,1.46,2.15,0.0,,
2025-06-02 22:15:00 GMT-4,2.8,2.762,1.456,2.146,0.0,,
2025-06-02 22:20:00 GMT-4,2.9,2.776,1.448,2.1399999999999997,0.0,,
2025-06-02 22:25:00 GMT-4,2.9,2.788,1.44,2.136,0.0,,
2025-06-02 22:30:00 GMT-4,2.9,2.804,1.436,2.136,0.0,,
2025-06-02 22:35:00 GMT-4,2.9,2.816,1.428,2.13,0.0,,
2025-06-02 22:40:00 GMT-4,2.9,2.828,1.418,2.1239999999999997,0.0,,
2025-06-02 22:45:00 GMT-4,2.9,2.844,1.408,2.12,0.0,,
2025-06-02 22:50:00 GMT-4,2.9,2.856,1.3980000000000001,2.12,0.0,,
2025-06-02 22:55:00 GMT-4,2.96,2.872,1.3900000000000001,2.1100000000000003,0.0,,
2025-06-02 23:00:00 GMT-4,3.0,2.884,1.3820000000000001,2.1100000000000003,0.0,,
2025-06-02 23:05:00 GMT-4,3.0,2.896,1.376,2.1100000000000003,0.0,,
2025-06-02 23:10:00 GMT-4,2.98,2.872,1.3699999999999999,2.1100000000000003,0.0,,
2025-06-02 23:15:00 GMT-4,2.84,2.758,1.3599999999999999,2.098,0.0,,
2025-06-02 23:20:00 GMT-4,3.32,2.688,1.466,2.32,0.0,,
2025-06-02 23:25:00 GMT-4,6.36,2.472,2.148,4.464,34.1604,,
2025-06-02 23:30:00 GMT-4,8.92,1.914,3.166,6.9159999999999995,118.5308,,
2025-06-02 23:35:00 GMT-4,10.0,1.738,3.7659999999999996,6.956,121.5212,,
2025-06-02 23:40:00 GMT-4,4.854,0.67404,18.05,32.33,124.6136,,
2025-06-02 23:45:00 GMT-4,9.9,1.5959999999999999,38.92,69.3,118.834,,
2025-06-02 23:50:00 GMT-4,9.9,1.52,38.38,68.47999999999999,117.4636,,
2025-06-02 23:55:00 GMT-4,9.9,1.492,38.3,68.24,116.8724,,
2025-06-03 00:00:00 GMT-4,9.9,1.4780000000000002,38.32,68.1,116.6086,,
2025-06-03 00:05:00 GMT-4,9.9,1.464,38.14,67.92,116.3294,,
2025-06-03 00:10:00 GMT-4,9.9,1.464,38.2,67.9,116.158,,
2025-06-03 00:15:00 GMT-4,9.9,1.46,38.18,67.82000000000001,116.2158,,
2025-06-03 00:20:00 GMT-4,9.9,1.45,38.12,67.76,116.0564,,
2025-06-03 00:25:00 GMT-4,9.9,1.4480000000000002,38.08,67.7,115.9528,,
2025-06-03 00:30:00 GMT-4,9.9,1.436,38.06,67.7,115.692,,
2025-06-03 00:35:00 GMT-4,9.9,1.4340000000000002,38.12,67.7,115.664,,
2025-06-03 00:40:00 GMT-4,9.9,1.4380000000000002,38.239999999999995,67.76,116.0164,,
2025-06-03 00:45:00 GMT-4,9.9,1.4380000000000002,38.260000000000005,67.7,115.9096,,
2025-06-03 00:50:00 GMT-4,9.9,1.436,38.260000000000005,67.66,115.9394,,
2025-06-03 00:55:00 GMT-4,9.9,1.44,38.239999999999995,67.66,116.0746,,
2025-06-03 01:00:00 GMT-4,9.9,1.4340000000000002,38.2,67.66,115.857,,
2025-06-03 01:05:00 GMT-4,9.9,1.432,38.339999999999996,67.67999999999999,115.8088,,
2025-06-03 01:10:00 GMT-4,9.9,1.43,38.32,67.67999999999999,115.5042,,
2025-06-03 01:15:00 GMT-4,9.86,1.426,38.260000000000005,67.62,115.2776,,
2025-06-03 01:20:00 GMT-4,9.7,1.416,38.0,67.32000000000001,114.1306,,
2025-06-03 01:25:00 GMT-4,9.66,1.4040000000000001,38.0,67.3,113.9804,,
2025-06-03 01:30:00 GMT-4,9.32,1.412,37.519999999999996,66.94,111.5352,,
2025-06-03 01:35:00 GMT-4,9.3,1.4240000000000002,37.56,67.03999999999999,111.3464,,
2025-06-03 01:40:00 GMT-4,9.3,1.43,37.64,67.08,111.7648,,
2025-06-03 01:45:00 GMT-4,9.36,1.43,37.7,67.16,112.1368,,
2025-06-03 01:50:00 GMT-4,9.4,1.43,37.739999999999995,67.2,112.4512,,
2025-06-03 01:55:00 GMT-4,9.4,1.43,37.86,67.2,112.461,,
2025-06-03 02:00:00 GMT-4,9.4,1.4380000000000002,37.9,67.2,112.4988,,
2025-06-03 02:05:00 GMT-4,9.4,1.508,37.82,67.2,113.8086,,
2025-06-03 02:10:00 GMT-4,9.34,1.52,37.68,67.12,113.944,,
2025-06-03 02:15:00 GMT-4,9.559999999999999,1.5019999999999998,37.72,67.3,114.7204,,
2025-06-03 02:20:00 GMT-4,9.74,1.452,38.06,67.47999999999999,114.9274,,
2025-06-03 02:25:00 GMT-4,9.8,1.44,38.3,67.53999999999999,115.1582,,
2025-06-03 02:30:00 GMT-4,9.879999999999999,1.436,38.4,67.6,115.4496,,
2025-06-03 02:35:00 GMT-4,9.9,1.432,38.36,67.6,115.3904,,
2025-06-03 02:40:00 GMT-4,9.9,1.4340000000000002,38.44,67.6,115.5746,,
2025-06-03 02:45:00 GMT-4,9.9,1.426,38.339999999999996,67.6,115.6476,,
2025-06-03 02:50:00 GMT-4,9.9,1.4180000000000001,38.339999999999996,67.67999999999999,115.539,,
2025-06-03 02:55:00 GMT-4,9.9,1.415,38.35,67.6,115.4968,,
2025-06-03 03:00:00 GMT-4,9.9,1.412,38.38,67.66,115.577,,
2025-06-03 03:05:00 GMT-4,9.9,1.4140000000000001,38.56,67.7,115.7134,,
2025-06-03 03:10:00 GMT-4,9.9,1.4180000000000001,38.64,67.7,115.8562,,
2025-06-03 03:15:00 GMT-4,9.9,1.4140000000000001,38.68,67.7,115.7596,,
2025-06-03 03:20:00 GMT-4,9.9,1.4080000000000001,38.64,67.66,115.5784,,
2025-06-03 03:25:00 GMT-4,9.9,1.4,38.54,67.6,115.5694,,
2025-06-03 03:30:00 GMT-4,9.9,1.392,38.660000000000004,67.66,115.3824,,
2025-06-03 03:35:00 GMT-4,9.9,1.392,38.739999999999995,67.6,115.2448,,
2025-06-03 03:40:00 GMT-4,9.9,1.392,38.64,67.62,115.2302,,
2025-06-03 03:45:00 GMT-4,9.9,1.3940000000000001,38.519999999999996,67.62,115.2142,,
2025-06-03 03:50:00 GMT-4,9.9,1.4,38.5,67.62,115.3174,,
2025-06-03 03:55:00 GMT-4,9.9,1.4,38.519999999999996,67.66,115.3956,,
2025-06-03 04:00:00 GMT-4,9.9,1.4080000000000001,38.7,67.6,115.4596,,
2025-06-03 04:05:00 GMT-4,6.336,0.8495999999999999,24.663999999999998,43.263999999999996,115.153,,
2025-06-03 04:10:00 GMT-4,9.9,1.4,3.844,6.75,114.9702,,
2025-06-03 04:15:00 GMT-4,9.82,1.394,3.8340000000000005,6.7459999999999996,114.4332,,
2025-06-03 04:20:00 GMT-4,9.28,1.442,3.7979999999999996,6.7,112.1992,,
2025-06-03 04:25:00 GMT-4,9.16,1.492,3.776,6.7,112.26,,
2025-06-03 04:30:00 GMT-4,9.1,1.534,3.7700000000000005,6.706,112.856,,
2025-06-03 04:35:00 GMT-4,9.1,1.556,3.774,6.712000000000001,112.9622,,
2025-06-03 04:40:00 GMT-4,9.1,1.562,3.776,6.720000000000001,113.0636,,
2025-06-03 04:45:00 GMT-4,9.1,1.57,3.772,6.718000000000001,112.92,,
2025-06-03 04:50:00 GMT-4,9.1,1.57,3.7840000000000003,6.720000000000001,112.7898,,
2025-06-03 04:55:00 GMT-4,9.02,1.558,3.7880000000000003,6.720000000000001,112.4932,,
2025-06-03 05:00:00 GMT-4,9.22,1.466,3.8200000000000003,6.74,111.738,,
2025-06-03 05:05:00 GMT-4,9.46,1.438,3.854,6.758,112.6664,,
2025-06-03 05:10:00 GMT-4,9.58,1.414,3.8600000000000003,6.756,113.0164,,
2025-06-03 05:15:00 GMT-4,9.62,1.404,3.868,6.756,113.2036,,
2025-06-03 05:20:00 GMT-4,9.7,1.394,3.872,6.75,113.3124,,
2025-06-03 05:25:00 GMT-4,9.7,1.388,3.864,6.75,113.275,,
2025-06-03 05:30:00 GMT-4,9.7,1.398,3.854,6.748,113.406,,
2025-06-03 05:35:00 GMT-4,9.7,1.4,3.85,6.75,113.6072,,
2025-06-03 05:40:00 GMT-4,9.7,1.416,3.85,6.756,114.0232,,
2025-06-03 05:45:00 GMT-4,9.7,1.43,3.85,6.758,114.4922,,
2025-06-03 05:50:00 GMT-4,9.8,1.418,3.85,6.76,114.4566,,
2025-06-03 05:55:00 GMT-4,9.76,1.414,3.85,6.7540000000000004,114.2926,,
2025-06-03 06:00:00 GMT-4,9.8,1.414,3.8579999999999997,6.758,114.3488,,
2025-06-03 06:05:00 GMT-4,9.8,1.408,3.8579999999999997,6.7620000000000005,114.5232,,
2025-06-03 06:10:00 GMT-4,9.8,1.414,3.8600000000000003,6.76,114.5802,,
2025-06-03 06:15:00 GMT-4,9.8,1.406,3.8600000000000003,6.7540000000000004,114.3162,,
2025-06-03 06:20:00 GMT-4,9.42,1.396,3.836,6.728,111.9944,,
2025-06-03 06:25:00 GMT-4,9.3,1.404,3.812,6.720000000000001,111.3176,,
2025-06-03 06:30:00 GMT-4,9.3,1.396,3.812,6.720000000000001,111.1886,,
2025-06-03 06:35:00 GMT-4,9.32,1.392,3.812,6.718000000000001,111.0724,,
2025-06-03 06:40:00 GMT-4,9.4,1.39,3.806,6.7219999999999995,111.2368,,
2025-06-03 06:45:00 GMT-4,9.4,1.386,3.81,6.720000000000001,111.1818,,
2025-06-03 06:50:00 GMT-4,9.4,1.388,3.812,6.720000000000001,111.1204,,
2025-06-03 06:55:00 GMT-4,9.4,1.384,3.81,6.7219999999999995,111.272,,
2025-06-03 07:00:00 GMT-4,9.4,1.394,3.814,6.726000000000001,111.4408,,
2025-06-03 07:05:00 GMT-4,9.44,1.406,3.8240000000000003,6.728,111.9378,,
2025-06-03 07:10:00 GMT-4,9.6,1.41,3.832,6.744,113.242,,
2025-06-03 07:15:00 GMT-4,9.68,1.398,3.85,6.748,113.2558,,
2025-06-03 07:20:00 GMT-4,9.7,1.41,3.85,6.748,113.5676,,
2025-06-03 07:25:00 GMT-4,9.7,1.41,3.85,6.752,113.824,,
2025-06-03 07:30:00 GMT-4,9.4,1.41,3.832,6.728,111.8256,,
2025-06-03 07:35:00 GMT-4,9.2,1.438,3.8,6.715999999999999,111.1048,,
2025-06-03 07:40:00 GMT-4,9.2,1.46,3.79,6.712000000000001,111.3674,,
2025-06-03 07:45:00 GMT-4,9.14,1.468,3.79,6.720000000000001,111.4618,,
2025-06-03 07:50:00 GMT-4,9.1,1.47,3.7880000000000003,6.7219999999999995,111.6098,,
2025-06-03 07:55:00 GMT-4,9.16,1.48,3.79,6.726000000000001,111.9036,,
2025-06-03 08:00:00 GMT-4,9.18,1.468,3.7979999999999996,6.723999999999999,111.3616,,
2025-06-03 08:05:00 GMT-4,9.1,1.458,3.8020000000000005,6.718000000000001,110.7776,,
2025-06-03 08:10:00 GMT-4,9.14,1.466,3.814,6.744,110.9488,,
2025-06-03 08:15:00 GMT-4,9.42,1.424,3.842,6.7700000000000005,111.7954,,
2025-06-03 08:20:00 GMT-4,9.58,1.422,3.8600000000000003,6.779999999999999,113.0362,,
2025-06-03 08:25:00 GMT-4,9.7,1.42,3.8600000000000003,6.776000000000001,113.887,,
2025-06-03 08:30:00 GMT-4,9.74,1.418,3.854,6.7700000000000005,114.1068,,
2025-06-03 08:35:00 GMT-4,9.8,1.424,3.8520000000000003,6.772,114.383,,
2025-06-03 08:40:00 GMT-4,9.84,1.474,3.8579999999999997,6.8,115.6144,,
2025-06-03 08:45:00 GMT-4,9.9,1.482,3.836,6.808,116.05,,
2025-06-03 08:50:00 GMT-4,9.9,1.464,3.8560000000000003,6.794,115.378,,
2025-06-03 08:55:00 GMT-4,9.9,1.462,3.8579999999999997,6.795999999999999,115.937,,
2025-06-03 09:00:00 GMT-4,9.9,1.432,3.8600000000000003,6.779999999999999,115.328,,
2025-06-03 09:05:00 GMT-4,9.9,1.426,3.8600000000000003,6.7700000000000005,115.0822,,
2025-06-03 09:10:00 GMT-4,9.9,1.42,3.864,6.7700000000000005,114.9324,,
2025-06-03 09:15:00 GMT-4,10.0,1.416,3.8880000000000003,6.773999999999999,115.2282,,
2025-06-03 09:20:00 GMT-4,10.0,1.422,3.8920000000000003,6.786,116.0194,,
2025-06-03 09:25:00 GMT-4,10.0,1.42,3.886,6.781999999999999,115.7954,,
2025-06-03 09:30:00 GMT-4,10.04,1.416,3.874,6.786,116.1024,,
2025-06-03 09:35:00 GMT-4,10.1,1.414,3.906,6.794,116.2238,,
2025-06-03 09:40:00 GMT-4,10.1,1.408,3.908,6.798,116.1542,,
2025-06-03 09:45:00 GMT-4,10.1,1.404,3.9200000000000004,6.798,116.1558,,
2025-06-03 09:50:00 GMT-4,10.1,1.402,3.9259999999999997,6.8,115.9936,,
2025-06-03 09:55:00 GMT-4,10.1,1.408,3.9299999999999997,6.8,116.2044,,
2025-06-03 10:00:00 GMT-4,10.1,1.406,3.946,6.806,116.3522,,
2025-06-03 10:05:00 GMT-4,10.1,1.402,3.936,6.802,116.0964,,
2025-06-03 10:10:00 GMT-4,10.1,1.408,3.934,6.8,116.336,,
2025-06-03 10:15:00 GMT-4,10.1,1.408,3.938,6.808,116.6262,,
2025-06-03 10:20:00 GMT-4,10.1,1.402,3.94,6.81,116.5466,,
2025-06-03 10:25:00 GMT-4,10.1,1.408,3.9520000000000004,6.804,116.404,,
2025-06-03 10:30:00 GMT-4,10.1,1.41,3.936,6.806,116.3842,,
2025-06-03 10:35:00 GMT-4,10.1,1.408,3.936,6.802,116.3422,,
2025-06-03 10:40:00 GMT-4,10.1,1.406,3.942,6.798,116.1536,,
2025-06-03 10:45:00 GMT-4,10.1,1.41,3.946,6.8,116.3228,,
2025-06-03 10:50:00 GMT-4,10.04,1.404,3.936,6.790000000000001,115.8124,,
2025-06-03 10:55:00 GMT-4,10.1,1.388,3.9560000000000004,6.790000000000001,115.4792,,
2025-06-03 11:00:00 GMT-4,10.1,1.388,3.934,6.790000000000001,115.5246,,
2025-06-03 11:05:00 GMT-4,10.1,1.39,3.94,6.792,115.656,,
2025-06-03 11:10:00 GMT-4,9.9,1.378,3.942,6.7780000000000005,114.571,,
2025-06-03 11:15:00 GMT-4,9.52,1.386,3.878,6.718000000000001,111.7962,,
2025-06-03 11:20:00 GMT-4,9.5,1.396,3.842,6.715999999999999,112.0618,,
2025-06-03 11:25:00 GMT-4,9.54,1.404,3.85,6.726000000000001,112.6954,,
