Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-06-03 11:30:00 GMT-4,9.6,1.406,3.8579999999999997,6.7299999999999995,112.9118,,
2025-06-03 11:35:00 GMT-4,9.66,1.47,3.864,6.744,114.439,,
2025-06-03 11:40:00 GMT-4,9.6,1.49,3.8600000000000003,6.742,114.8224,,
2025-06-03 11:45:00 GMT-4,9.6,1.496,3.85,6.74,114.6252,,
2025-06-03 11:50:00 GMT-4,9.6,1.5,3.84,6.74,114.89,,
2025-06-03 11:55:00 GMT-4,9.62,1.5,3.848,6.744,114.8574,,
2025-06-03 12:00:00 GMT-4,10.08,1.48,3.872,6.790000000000001,117.6346,,
2025-06-03 12:05:00 GMT-4,10.5,1.446,4.014,6.884,119.7284,,
2025-06-03 12:10:00 GMT-4,10.74,1.432,4.116,6.948,121.0374,,
2025-06-03 12:15:00 GMT-4,10.94,1.432,4.188000000000001,6.994,122.0914,,
2025-06-03 12:20:00 GMT-4,11.1,1.432,4.232,7.031999999999999,123.1764,,
2025-06-03 12:25:00 GMT-4,11.2,1.436,4.279999999999999,7.07,123.9044,,
2025-06-03 12:30:00 GMT-4,11.28,1.43,4.314,7.08,124.1132,,
2025-06-03 12:35:00 GMT-4,11.3,1.424,4.322,7.095999999999999,124.2124,,
2025-06-03 12:40:00 GMT-4,11.3,1.422,4.3420000000000005,7.106,124.3538,,
2025-06-03 12:45:00 GMT-4,11.3,1.426,4.354,7.118,124.8704,,
2025-06-03 12:50:00 GMT-4,11.4,1.422,4.364,7.124,124.8934,,
2025-06-03 12:55:00 GMT-4,11.4,1.42,4.37,7.132,124.9126,,
2025-06-03 13:00:00 GMT-4,11.16,1.464,4.29,6.773999999999999,108.0982,,
2025-06-03 13:05:00 GMT-4,11.24,1.458,4.268,6.958,117.0642,,
2025-06-03 13:10:00 GMT-4,11.3,1.458,4.288,6.968000000000001,117.158,,
2025-06-03 13:15:00 GMT-4,11.3,1.46,4.296,6.992,117.7802,,
2025-06-03 13:20:00 GMT-4,11.3,1.458,4.3,7.01,118.376,,
2025-06-03 13:25:00 GMT-4,11.3,1.438,4.308,7.016,118.3718,,
2025-06-03 13:30:00 GMT-4,11.3,1.43,4.318,7.026000000000001,118.4974,,
2025-06-03 13:35:00 GMT-4,11.3,1.43,4.316,7.040000000000001,118.672,,
2025-06-03 13:40:00 GMT-4,11.3,1.434,4.318,7.056,119.2832,,
2025-06-03 13:45:00 GMT-4,11.3,1.444,4.32,7.072,120.1498,,
2025-06-03 13:50:00 GMT-4,11.3,1.44,4.328,7.0920000000000005,120.533,,
2025-06-03 13:55:00 GMT-4,11.3,1.44,4.3340000000000005,7.122,121.6294,,
2025-06-03 14:00:00 GMT-4,11.3,1.44,4.346,7.138,122.011,,
2025-06-03 14:05:00 GMT-4,11.4,1.438,4.356,7.145999999999999,122.374,,
2025-06-03 14:10:00 GMT-4,11.4,1.434,4.364,7.1659999999999995,123.2642,,
2025-06-03 14:15:00 GMT-4,11.4,1.428,4.378,7.186,123.891,,
2025-06-03 14:20:00 GMT-4,10.96,1.436,4.336,7.142,121.1882,,
2025-06-03 14:25:00 GMT-4,10.66,1.49,4.214,6.9959999999999996,120.8546,,
2025-06-03 14:30:00 GMT-4,10.6,1.514,4.14,6.962000000000001,121.3686,,
2025-06-03 14:35:00 GMT-4,10.6,1.52,4.11,6.952,121.4436,,
2025-06-03 14:40:00 GMT-4,10.6,1.518,4.09,6.94,121.3156,,
2025-06-03 14:45:00 GMT-4,10.42,1.54,4.074,6.644,110.4294,,
2025-06-03 14:50:00 GMT-4,10.2,1.584,3.96,6.326,94.3158,,
2025-06-03 14:55:00 GMT-4,10.12,1.598,3.8600000000000003,6.304,94.2704,,
2025-06-03 15:00:00 GMT-4,10.14,1.56,3.808,6.29,93.8302,,
2025-06-03 15:05:00 GMT-4,10.46,1.482,3.848,6.348,94.9032,,
2025-06-03 15:10:00 GMT-4,10.62,1.44,3.9299999999999997,6.42,95.4196,,
2025-06-03 15:15:00 GMT-4,10.04,1.418,3.91,6.32,92.0704,,
2025-06-03 15:20:00 GMT-4,10.0,1.412,3.812,6.256,91.48,,
2025-06-03 15:25:00 GMT-4,9.98,1.438,3.768,6.25,91.7374,,
2025-06-03 15:30:00 GMT-4,10.0,1.476,3.754,6.258,92.3092,,
2025-06-03 15:35:00 GMT-4,10.0,1.504,3.7439999999999998,6.266,92.897,,
2025-06-03 15:40:00 GMT-4,10.0,1.518,3.7359999999999998,6.274,93.381,,
2025-06-03 15:45:00 GMT-4,10.0,1.534,3.7380000000000004,6.288,94.1188,,
2025-06-03 15:50:00 GMT-4,10.0,1.532,3.746,6.292,94.1064,,
2025-06-03 15:55:00 GMT-4,10.0,1.514,3.7520000000000002,6.292,94.1152,,
2025-06-03 16:00:00 GMT-4,9.78,1.504,3.7520000000000002,6.279999999999999,93.2568,,
2025-06-03 16:05:00 GMT-4,9.2,1.546,3.79,6.252000000000001,89.864,,
2025-06-03 16:10:00 GMT-4,9.1,1.612,3.844,6.279999999999999,90.1762,,
2025-06-03 16:15:00 GMT-4,9.1,1.646,3.876,6.29,90.6012,,
2025-06-03 16:20:00 GMT-4,9.02,1.648,3.878,6.29,90.43,,
2025-06-03 16:25:00 GMT-4,9.0,1.648,3.8840000000000003,6.29,90.1834,,
2025-06-03 16:30:00 GMT-4,9.0,1.65,3.8899999999999997,6.29,90.2074,,
2025-06-03 16:35:00 GMT-4,9.0,1.65,3.8939999999999997,6.29,90.1506,,
2025-06-03 16:40:00 GMT-4,8.96,1.632,3.882,6.29,89.6778,,
2025-06-03 16:45:00 GMT-4,9.1,1.578,3.904,6.328,90.0534,,
2025-06-03 16:50:00 GMT-4,9.38,1.57,3.9479999999999995,6.372,91.5524,,
2025-06-03 16:55:00 GMT-4,9.66,1.516,3.978,6.404000000000001,92.7836,,
2025-06-03 17:00:00 GMT-4,9.78,1.478,3.9880000000000004,6.412000000000001,93.2654,,
2025-06-03 17:05:00 GMT-4,9.84,1.462,3.9859999999999998,6.409999999999999,93.4268,,
2025-06-03 17:10:00 GMT-4,8.68,1.496,3.96,6.268,74.9174,,
2025-06-03 17:15:00 GMT-4,5.38,1.658,3.806,5.486,0.0,,
2025-06-03 17:20:00 GMT-4,3.9,1.726,3.618,4.894,0.0,,
2025-06-03 17:25:00 GMT-4,2.88,1.786,3.4479999999999995,4.508,0.0,,
2025-06-03 17:30:00 GMT-4,2.15,1.86,3.2649999999999997,4.154999999999999,0.0,,
2025-06-03 17:35:00 GMT-4,2.02,1.878,3.184,4.044,0.0,,
2025-06-03 17:40:00 GMT-4,2.0,1.902,3.088,3.8840000000000003,0.0,,
2025-06-03 17:45:00 GMT-4,2.0,1.926,3.006,3.7560000000000002,0.0,,
2025-06-03 17:50:00 GMT-4,2.0,1.948,2.932,3.632,0.0,,
2025-06-03 17:55:00 GMT-4,2.02,1.968,2.8600000000000003,3.526,0.0,,
2025-06-03 18:00:00 GMT-4,2.1,1.988,2.802,3.432,0.0,,
2025-06-03 18:05:00 GMT-4,2.1,2.01,2.742,3.318,0.0,,
2025-06-03 18:10:00 GMT-4,2.1,2.028,2.676,3.044,0.0,,
2025-06-03 18:15:00 GMT-4,2.1,2.05,2.612,2.7640000000000002,0.0,,
2025-06-03 18:20:00 GMT-4,2.12,2.068,2.556,2.58,0.0,,
2025-06-03 18:25:00 GMT-4,2.2,2.086,2.5,2.48,0.0,,
2025-06-03 18:30:00 GMT-4,2.2,2.106,2.442,2.404,0.0,,
2025-06-03 18:35:00 GMT-4,2.2,2.124,2.3899999999999997,2.37,0.0,,
2025-06-03 18:40:00 GMT-4,2.2,2.142,2.3440000000000003,2.378,0.0,,
2025-06-03 18:45:00 GMT-4,2.2,2.16,2.2960000000000003,2.37,0.0,,
2025-06-03 18:50:00 GMT-4,2.26,2.178,2.254,2.362,0.0,,
2025-06-03 18:55:00 GMT-4,2.3,2.196,2.2239999999999998,2.352,0.0,,
2025-06-03 19:00:00 GMT-4,2.3,2.212,2.19,2.3579999999999997,0.0,,
2025-06-03 19:05:00 GMT-4,2.3,2.228,2.158,2.352,0.0,,
2025-06-03 19:10:00 GMT-4,2.3,2.246,2.1260000000000003,2.3280000000000003,0.0,,
2025-06-03 19:15:00 GMT-4,2.3,2.264,2.092,2.33,0.0,,
2025-06-03 19:20:00 GMT-4,2.4,2.28,2.058,2.322,0.0,,
2025-06-03 19:25:00 GMT-4,2.4,2.296,2.032,2.314,0.0,,
2025-06-03 19:30:00 GMT-4,2.4,2.314,2.008,2.3,0.0,,
2025-06-03 19:35:00 GMT-4,2.4,2.33,1.982,2.268,0.0,,
2025-06-03 19:40:00 GMT-4,2.4,2.346,1.9579999999999997,2.246,0.0,,
2025-06-03 19:45:00 GMT-4,2.4,2.362,1.932,2.242,0.0,,
2025-06-03 19:50:00 GMT-4,2.48,2.376,1.908,2.258,0.0,,
2025-06-03 19:55:00 GMT-4,2.5,2.394,1.8820000000000001,2.27,0.0,,
2025-06-03 20:00:00 GMT-4,2.5,2.41,1.8579999999999999,2.27,0.0,,
2025-06-03 20:05:00 GMT-4,2.5,2.426,1.832,2.27,0.0,,
2025-06-03 20:10:00 GMT-4,2.5,2.44,1.8059999999999998,2.272,0.0,,
2025-06-03 20:15:00 GMT-4,2.5,2.456,1.782,2.274,0.0,,
2025-06-03 20:20:00 GMT-4,2.58,2.472,1.762,2.268,0.0,,
2025-06-03 20:25:00 GMT-4,2.6,2.488,1.7440000000000002,2.2600000000000002,0.0,,
2025-06-03 20:30:00 GMT-4,2.6,2.504,1.7280000000000002,2.27,0.0,,
2025-06-03 20:35:00 GMT-4,2.6,2.52,1.714,2.274,0.0,,
2025-06-03 20:40:00 GMT-4,2.6,2.536,1.7079999999999997,2.286,0.0,,
2025-06-03 20:45:00 GMT-4,2.6,2.55,1.6960000000000002,2.29,0.0,,
2025-06-03 20:50:00 GMT-4,2.62,2.566,1.684,2.29,0.0,,
2025-06-03 20:55:00 GMT-4,2.7,2.58,1.674,2.282,0.0,,
2025-06-03 21:00:00 GMT-4,2.7,2.596,1.6640000000000001,2.2800000000000002,0.0,,
2025-06-03 21:05:00 GMT-4,2.7,2.614,1.656,2.2800000000000002,0.0,,
2025-06-03 21:10:00 GMT-4,2.7,2.626,1.6460000000000001,2.2800000000000002,0.0,,
2025-06-03 21:15:00 GMT-4,2.7,2.642,1.638,2.2800000000000002,0.0,,
2025-06-03 21:20:00 GMT-4,2.7,2.656,1.6260000000000001,2.2760000000000002,0.0,,
2025-06-03 21:25:00 GMT-4,2.76,2.672,1.6179999999999999,2.27,0.0,,
2025-06-03 21:30:00 GMT-4,2.8,2.686,1.6059999999999999,2.266,0.0,,
2025-06-03 21:35:00 GMT-4,2.8,2.702,1.5939999999999999,2.254,0.0,,
2025-06-03 21:40:00 GMT-4,2.8,2.716,1.5859999999999999,2.25,0.0,,
2025-06-03 21:45:00 GMT-4,2.8,2.732,1.5779999999999998,2.25,0.0,,
2025-06-03 21:50:00 GMT-4,2.8,2.746,1.5699999999999998,2.242,0.0,,
2025-06-03 21:55:00 GMT-4,2.8,2.76,1.56,2.2399999999999998,0.0,,
2025-06-03 22:00:00 GMT-4,2.88,2.774,1.552,2.23,0.0,,
2025-06-03 22:05:00 GMT-4,2.9,2.7875,1.545,2.23,0.0,,
2025-06-03 22:10:00 GMT-4,2.9,2.805,1.53,2.2199999999999998,0.0,,
2025-06-03 22:15:00 GMT-4,2.9,2.816,1.528,2.2199999999999998,0.0,,
2025-06-03 22:20:00 GMT-4,2.9,2.828,1.52,2.2199999999999998,0.0,,
2025-06-03 22:25:00 GMT-4,2.9,2.844,1.51,2.21,0.0,,
2025-06-03 22:30:00 GMT-4,2.9,2.86,1.504,2.21,0.0,,
2025-06-03 22:35:00 GMT-4,3.0,2.874,1.5,2.206,0.0,,
2025-06-03 22:40:00 GMT-4,3.0,2.888,1.492,2.2,0.0,,
2025-06-03 22:45:00 GMT-4,3.0,2.898,1.486,2.2,0.0,,
2025-06-03 22:50:00 GMT-4,3.0,2.914,1.48,2.2,0.0,,
2025-06-03 22:55:00 GMT-4,3.0,2.926,1.476,2.2,0.0,,
2025-06-03 23:00:00 GMT-4,3.0,2.94,1.47,2.2,0.0,,
2025-06-03 23:05:00 GMT-4,3.0,2.954,1.466,2.198,0.0,,
2025-06-03 23:10:00 GMT-4,3.02,2.966,1.46,2.19,0.0,,
2025-06-03 23:15:00 GMT-4,3.0,2.88,1.456,2.194,0.0,,
2025-06-03 23:20:00 GMT-4,2.84,2.752,1.45,2.176,0.0,,
2025-06-03 23:25:00 GMT-4,4.76,2.464,1.734,3.2079999999999997,24.7312,,
2025-06-03 23:30:00 GMT-4,8.74,1.916,2.814,5.418,61.78925,,
2025-06-03 23:35:00 GMT-4,8.9,1.77,3.5100000000000002,5.706,61.2778,,
2025-06-03 23:40:00 GMT-4,9.44,1.622,3.806,6.895999999999999,112.3108,,
2025-06-03 23:45:00 GMT-4,9.72,1.552,3.934,6.912000000000001,115.98025,,
2025-06-03 23:50:00 GMT-4,9.84,1.538,3.9240000000000004,6.882,116.5984,,
2025-06-03 23:55:00 GMT-4,9.9,1.528,3.912,6.864,117.0624,,
2025-06-04 00:00:00 GMT-4,9.9,1.506,3.912,6.858,117.0602,,
2025-06-04 00:05:00 GMT-4,9.96,1.498,3.918,6.843999999999999,116.7194,,
2025-06-04 00:10:00 GMT-4,10.0,1.502,3.9159999999999995,6.83,116.7732,,
2025-06-04 00:15:00 GMT-4,10.0,1.496,3.9299999999999997,6.83,116.7018,,
2025-06-04 00:20:00 GMT-4,10.0,1.488,3.938,6.831999999999999,116.816,,
2025-06-04 00:25:00 GMT-4,10.0,1.472,3.942,6.83,116.6874,,
2025-06-04 00:30:00 GMT-4,10.0,1.47,3.942,6.83,116.6514,,
2025-06-04 00:35:00 GMT-4,10.0,1.466,3.95,6.831999999999999,116.8408,,
2025-06-04 00:40:00 GMT-4,10.0,1.472,3.9479999999999995,6.831999999999999,117.01025,,
2025-06-04 00:45:00 GMT-4,10.0,1.472,3.95,6.831999999999999,117.0702,,
2025-06-04 00:50:00 GMT-4,10.0,1.468,3.9520000000000004,6.828,117.1742,,
2025-06-04 00:55:00 GMT-4,10.0,1.462,3.946,6.83,117.0318,,
2025-06-04 01:00:00 GMT-4,10.0,1.456,3.95,6.83,116.8002,,
2025-06-04 01:05:00 GMT-4,10.0,1.46,3.9539999999999997,6.822,116.58025,,
2025-06-04 01:10:00 GMT-4,10.0,1.46,3.946,6.824,116.787,,
2025-06-04 01:15:00 GMT-4,10.0,1.468,3.9520000000000004,6.828,116.87175,,
2025-06-04 01:20:00 GMT-4,10.0,1.46,3.944,6.822,116.8545,,
2025-06-04 01:25:00 GMT-4,10.0,1.46,3.944,6.82,116.6854,,
2025-06-04 01:30:00 GMT-4,10.0,1.456,3.94,6.82,116.6722,,
2025-06-04 01:35:00 GMT-4,10.0,1.45,3.946,6.82,116.539,,
2025-06-04 01:40:00 GMT-4,10.0,1.45,3.9479999999999995,6.82,116.3352,,
2025-06-04 01:45:00 GMT-4,10.0,1.45,3.9539999999999997,6.816,116.2296,,
2025-06-04 01:50:00 GMT-4,10.0,1.45,3.9479999999999995,6.816,116.2262,,
2025-06-04 01:55:00 GMT-4,10.0,1.448,3.95,6.812,116.0866,,
2025-06-04 02:00:00 GMT-4,10.0,1.446,3.946,6.812,116.0576,,
2025-06-04 02:05:00 GMT-4,10.0,1.44,3.9479999999999995,6.808,115.9404,,
2025-06-04 02:10:00 GMT-4,10.0,1.44,3.942,6.81,115.841,,
2025-06-04 02:15:00 GMT-4,10.0,1.438,3.946,6.802,115.8896,,
2025-06-04 02:20:00 GMT-4,10.0,1.438,3.94,6.806,115.8416,,
2025-06-04 02:25:00 GMT-4,10.0,1.43,3.936,6.8,115.7238,,
2025-06-04 02:30:00 GMT-4,9.94,1.426,3.934,6.8,115.6672,,
2025-06-04 02:35:00 GMT-4,9.9,1.43,3.94,6.795999999999999,115.52075,,
2025-06-04 02:40:00 GMT-4,9.9,1.43,3.934,6.8,115.559,,
2025-06-04 02:45:00 GMT-4,9.9,1.43,3.944,6.795999999999999,115.4918,,
2025-06-04 02:50:00 GMT-4,9.9,1.416,3.944,6.795999999999999,115.256,,
2025-06-04 02:55:00 GMT-4,9.58,1.438,3.9299999999999997,6.776000000000001,113.469,,
2025-06-04 03:00:00 GMT-4,9.4,1.474,3.9159999999999995,6.756,112.6498,,
2025-06-04 03:05:00 GMT-4,9.3,1.5,3.906,6.756,112.9514,,
2025-06-04 03:10:00 GMT-4,9.28,1.498,3.908,6.758,112.8722,,
2025-06-04 03:15:00 GMT-4,8.96,1.496,3.9,6.75,110.40775,,
2025-06-04 03:20:00 GMT-4,8.9,1.518,3.914,6.758,110.4928,,
2025-06-04 03:25:00 GMT-4,8.9,1.526,3.9240000000000004,6.7620000000000005,110.7352,,
2025-06-04 03:30:00 GMT-4,8.9,1.536,3.9299999999999997,6.766,110.8968,,
2025-06-04 03:35:00 GMT-4,8.9,1.536,3.934,6.7620000000000005,110.774,,
2025-06-04 03:40:00 GMT-4,8.96,1.55,3.934,6.768000000000001,111.4058,,
2025-06-04 03:45:00 GMT-4,9.18,1.534,3.9520000000000004,6.795999999999999,112.7612,,
2025-06-04 03:50:00 GMT-4,9.26,1.52,3.972,6.798,112.831,,
2025-06-04 03:55:00 GMT-4,9.32,1.452,3.976,6.792,111.854,,
2025-06-04 04:00:00 GMT-4,9.56,1.412,4.006,6.804,112.5376,,
2025-06-04 04:05:00 GMT-4,9.68,1.414,4.0,6.8,113.3252,,
2025-06-04 04:10:00 GMT-4,9.8,1.424,3.9979999999999998,6.804,114.2576,,
2025-06-04 04:15:00 GMT-4,9.8,1.436,3.9979999999999998,6.81,114.8666,,
2025-06-04 04:20:00 GMT-4,9.54,1.434,3.974,6.790000000000001,113.3432,,
2025-06-04 04:25:00 GMT-4,9.3,1.444,3.942,6.7540000000000004,111.1838,,
2025-06-04 04:30:00 GMT-4,9.3,1.452,3.934,6.7620000000000005,111.666,,
2025-06-04 04:35:00 GMT-4,9.34,1.468,3.94,6.768000000000001,112.129,,
2025-06-04 04:40:00 GMT-4,9.4,1.538,3.932,6.772,113.745,,
2025-06-04 04:45:00 GMT-4,9.36,1.558,3.9219999999999997,6.7700000000000005,113.93525,,
2025-06-04 04:50:00 GMT-4,9.3,1.56,3.9200000000000004,6.772,113.891,,
2025-06-04 04:55:00 GMT-4,9.3,1.556,3.9200000000000004,6.7700000000000005,113.8245,,
2025-06-04 05:00:00 GMT-4,9.32,1.512,3.9240000000000004,6.772,113.2164,,
2025-06-04 05:05:00 GMT-4,9.6,1.472,3.9520000000000004,6.795999999999999,114.0196,,
2025-06-04 05:10:00 GMT-4,9.72,1.45,3.972,6.804,114.4294,,
2025-06-04 05:15:00 GMT-4,9.8,1.434,3.9799999999999995,6.802,114.4426,,
2025-06-04 05:20:00 GMT-4,9.8,1.422,3.9799999999999995,6.802,114.3568,,
2025-06-04 05:25:00 GMT-4,9.8,1.424,3.976,6.802,114.449,,
2025-06-04 05:30:00 GMT-4,9.84,1.434,3.9799999999999995,6.808,114.8612,,
2025-06-04 05:35:00 GMT-4,9.9,1.444,3.9840000000000004,6.808,115.1358,,
2025-06-04 05:40:00 GMT-4,9.9,1.452,3.982,6.81,115.3265,,
2025-06-04 05:45:00 GMT-4,9.9,1.462,3.974,6.81,115.796,,
2025-06-04 05:50:00 GMT-4,9.9,1.45,3.974,6.81,115.5528,,
2025-06-04 05:55:00 GMT-4,9.9,1.444,3.972,6.81,115.4022,,
2025-06-04 06:00:00 GMT-4,9.9,1.44,3.97,6.804,115.2384,,
2025-06-04 06:05:00 GMT-4,9.9,1.434,3.9659999999999997,6.8,115.0216,,
2025-06-04 06:10:00 GMT-4,9.9,1.438,3.9659999999999997,6.8,114.9954,,
2025-06-04 06:15:00 GMT-4,9.9,1.43,3.964,6.8,115.0086,,
2025-06-04 06:20:00 GMT-4,9.9,1.43,3.964,6.802,114.922,,
2025-06-04 06:25:00 GMT-4,9.88,1.43,3.964,6.8,114.88,,
2025-06-04 06:30:00 GMT-4,9.86,1.43,3.9619999999999997,6.8,114.9948,,
2025-06-04 06:35:00 GMT-4,9.8,1.422,3.9619999999999997,6.798,114.8202,,
2025-06-04 06:40:00 GMT-4,9.8,1.414,3.9579999999999997,6.794,114.3614,,
2025-06-04 06:45:00 GMT-4,9.8,1.408,3.95,6.786,114.0194,,
2025-06-04 06:50:00 GMT-4,9.8,1.408,3.9479999999999995,6.784000000000001,113.9246,,
2025-06-04 06:55:00 GMT-4,9.8,1.41,3.942,6.787999999999999,114.086,,
2025-06-04 07:00:00 GMT-4,9.8,1.414,3.9479999999999995,6.792,114.1266,,
2025-06-04 07:05:00 GMT-4,9.8,1.414,3.9479999999999995,6.790000000000001,114.3156,,
2025-06-04 07:10:00 GMT-4,9.8,1.364,3.95,6.779999999999999,113.027,,
2025-06-04 07:15:00 GMT-4,9.72,1.358,3.95,6.768000000000001,112.5272,,
2025-06-04 07:20:00 GMT-4,9.74,1.398,3.936,6.772,113.369,,
2025-06-04 07:25:00 GMT-4,9.8,1.422,3.936,6.779999999999999,114.0096,,
2025-06-04 07:30:00 GMT-4,9.8,1.426,3.936,6.779999999999999,114.347,,
2025-06-04 07:35:00 GMT-4,9.8,1.432,3.938,6.784000000000001,114.594,,
2025-06-04 07:40:00 GMT-4,9.8,1.428,3.94,6.787999999999999,114.668,,
2025-06-04 07:45:00 GMT-4,9.62,1.402,3.936,6.7780000000000005,113.3242,,
2025-06-04 07:50:00 GMT-4,9.3,1.396,3.912,6.75,111.2166,,
2025-06-04 07:55:00 GMT-4,9.3,1.402,3.908,6.75,110.9886,,
2025-06-04 08:00:00 GMT-4,9.3,1.402,3.91,6.752,110.948,,
2025-06-04 08:05:00 GMT-4,9.3,1.404,3.908,6.7540000000000004,111.1374,,
2025-06-04 08:10:00 GMT-4,9.32,1.404,3.914,6.758,111.2374,,
2025-06-04 08:15:00 GMT-4,9.38,1.404,3.9200000000000004,6.758,111.3598,,
2025-06-04 08:20:00 GMT-4,9.34,1.41,3.918,6.756,111.198,,
2025-06-04 08:25:00 GMT-4,9.3,1.41,3.918,6.752,111.229,,
2025-06-04 08:30:00 GMT-4,9.3,1.414,3.91,6.7540000000000004,111.2512,,
2025-06-04 08:35:00 GMT-4,9.52,1.442,3.9240000000000004,6.773999999999999,113.0458,,
2025-06-04 08:40:00 GMT-4,9.62,1.42,3.94,6.7780000000000005,113.1398,,
2025-06-04 08:45:00 GMT-4,9.7,1.442,3.9560000000000004,6.787999999999999,113.615,,
2025-06-04 08:50:00 GMT-4,9.76,1.444,3.96,6.792,114.4684,,
2025-06-04 08:55:00 GMT-4,9.8,1.444,3.9619999999999997,6.798,114.8476,,
2025-06-04 09:00:00 GMT-4,9.82,1.452,3.97,6.8,115.113,,
2025-06-04 09:05:00 GMT-4,9.9,1.438,3.972,6.804,115.1796,,
2025-06-04 09:10:00 GMT-4,9.9,1.434,3.974,6.804,115.1346,,
2025-06-04 09:15:00 GMT-4,9.92,1.432,3.974,6.808,115.2022,,
2025-06-04 09:20:00 GMT-4,10.0,1.428,3.978,6.808,115.4998,,
2025-06-04 09:25:00 GMT-4,9.94,1.436,3.976,6.708,108.8236,,
2025-06-04 09:30:00 GMT-4,9.78,1.476,3.9560000000000004,6.318,91.9652,,
2025-06-04 09:35:00 GMT-4,9.7,1.476,3.934,6.32,91.7126,,
2025-06-04 09:40:00 GMT-4,9.7,1.488,3.936,6.324,91.7266,,
2025-06-04 09:45:00 GMT-4,9.7,1.5,3.94,6.332,92.0184,,
2025-06-04 09:50:00 GMT-4,9.7,1.51,3.94,6.343999999999999,92.274,,
2025-06-04 09:55:00 GMT-4,9.7,1.504,3.9560000000000004,6.352,92.4278,,
2025-06-04 10:00:00 GMT-4,9.7,1.5,3.96,6.358,92.4668,,
2025-06-04 10:05:00 GMT-4,9.7,1.5,3.95,6.36,92.55425,,
2025-06-04 10:10:00 GMT-4,9.6,1.506,3.9579999999999997,6.358,92.4166,,
2025-06-04 10:15:00 GMT-4,9.18,1.56,3.94,6.311999999999999,90.3918,,
2025-06-04 10:20:00 GMT-4,9.1,1.62,3.938,6.311999999999999,90.575,,
2025-06-04 10:25:00 GMT-4,9.06,1.668,3.94,6.318,91.0056,,
2025-06-04 10:30:00 GMT-4,9.02,1.68,3.94,6.32,91.16,,
2025-06-04 10:35:00 GMT-4,9.02,1.686,3.94,6.328,91.3736,,
2025-06-04 10:40:00 GMT-4,9.06,1.682,3.94,6.332,91.4844,,
2025-06-04 10:45:00 GMT-4,8.82,1.646,3.94,6.326,89.7918,,
2025-06-04 10:50:00 GMT-4,9.0,1.628,3.964,6.36,90.717,,
2025-06-04 10:55:00 GMT-4,9.44,1.562,4.004,6.428,92.663,,
2025-06-04 11:00:00 GMT-4,9.66,1.502,4.042,6.458,93.456,,
2025-06-04 11:05:00 GMT-4,9.76,1.492,4.0520000000000005,6.459999999999999,94.15725,,
2025-06-04 11:10:00 GMT-4,9.84,1.494,4.05,6.464,94.7746,,
2025-06-04 11:15:00 GMT-4,9.9,1.5,4.05,6.464,95.241,,
2025-06-04 11:20:00 GMT-4,10.04,1.512,4.0520000000000005,6.4719999999999995,96.1032,,
2025-06-04 11:25:00 GMT-4,10.38,1.46,4.0280000000000005,6.49,97.50775,,
2025-06-04 11:30:00 GMT-4,10.76,1.392,4.0280000000000005,6.5840000000000005,101.896,,
2025-06-04 11:35:00 GMT-4,10.98,1.364,4.0840000000000005,6.644,102.951,,
2025-06-04 11:40:00 GMT-4,11.06,1.348,4.1259999999999994,6.67,103.4688,,
2025-06-04 11:45:00 GMT-4,11.12,1.35,4.148,6.692,104.0546,,
2025-06-04 11:50:00 GMT-4,11.2,1.344,4.176,6.714,104.5106,,
2025-06-04 11:55:00 GMT-4,11.2,1.342,4.186,6.7219999999999995,104.9015,,
2025-06-04 12:00:00 GMT-4,11.2,1.34,4.196,6.7379999999999995,105.2956,,
2025-06-04 12:05:00 GMT-4,11.24,1.33,4.21,6.752,105.485,,
2025-06-04 12:10:00 GMT-4,11.3,1.33,4.224,6.766,105.907,,
2025-06-04 12:15:00 GMT-4,11.3,1.332,4.238,6.781999999999999,106.3282,,
2025-06-04 12:20:00 GMT-4,11.3,1.334,4.246,6.792,106.8882,,
2025-06-04 12:25:00 GMT-4,11.3,1.336,4.252000000000001,6.804,107.25525,,
2025-06-04 12:30:00 GMT-4,11.3,1.336,4.25,6.806,107.3272,,
2025-06-04 12:35:00 GMT-4,11.24,1.312,4.247999999999999,6.795999999999999,106.941,,
2025-06-04 12:40:00 GMT-4,10.7,1.322,4.194,6.694,103.9182,,
2025-06-04 12:45:00 GMT-4,10.5,1.352,4.096,6.628,103.5154,,
2025-06-04 12:50:00 GMT-4,10.5,1.372,4.054,6.62,104.0546,,
2025-06-04 12:55:00 GMT-4,10.5,1.384,4.04,6.624,104.5454,,
2025-06-04 13:00:00 GMT-4,10.5,1.386,4.034000000000001,6.63,105.024,,
2025-06-04 13:05:00 GMT-4,10.5,1.386,4.036,6.638,105.3764,,
2025-06-04 13:10:00 GMT-4,10.5,1.384,4.034000000000001,6.638,105.4345,,
2025-06-04 13:15:00 GMT-4,10.5,1.38,4.034000000000001,6.636,105.6608,,
2025-06-04 13:20:00 GMT-4,10.5,1.382,4.032,6.640000000000001,105.94,,
2025-06-04 13:25:00 GMT-4,10.66,1.386,4.038,6.6659999999999995,106.86575,,
2025-06-04 13:30:00 GMT-4,11.02,1.35,4.116,6.7700000000000005,109.3306,,
2025-06-04 13:35:00 GMT-4,11.1,1.324,4.184,6.806,109.6738,,
2025-06-04 13:40:00 GMT-4,11.12,1.316,4.1979999999999995,6.82,110.08475,,
2025-06-04 13:45:00 GMT-4,11.2,1.32,4.228,6.848000000000001,110.8834,,
2025-06-04 13:50:00 GMT-4,11.2,1.32,4.234,6.862,111.2898,,
2025-06-04 13:55:00 GMT-4,11.2,1.324,4.242,6.872,111.7032,,
2025-06-04 14:00:00 GMT-4,11.2,1.318,4.247999999999999,6.884,112.1358,,
2025-06-04 14:05:00 GMT-4,11.2,1.312,4.26,6.894,112.364,,
2025-06-04 14:10:00 GMT-4,11.2,1.3,4.26,6.892,112.367,,
2025-06-04 14:15:00 GMT-4,11.2,1.304,4.276,6.894,112.501,,
2025-06-04 14:20:00 GMT-4,11.2,1.308,4.266,6.901999999999999,112.9514,,
2025-06-04 14:25:00 GMT-4,11.2,1.3,4.272,6.912000000000001,113.46975,,
2025-06-04 14:30:00 GMT-4,11.2,1.302,4.2780000000000005,6.92,113.6922,,
2025-06-04 14:35:00 GMT-4,11.28,1.298,4.272,6.9239999999999995,113.9378,,
2025-06-04 14:40:00 GMT-4,11.3,1.29,4.296,6.928,114.1834,,
2025-06-04 14:45:00 GMT-4,11.3,1.288,4.311999999999999,6.946,114.6885,,
2025-06-04 14:50:00 GMT-4,11.3,1.286,4.318,6.95,114.98,,
2025-06-04 14:55:00 GMT-4,11.3,1.282,4.314,6.954000000000001,115.2484,,
2025-06-04 15:00:00 GMT-4,11.3,1.28,4.308,6.959999999999999,115.473,,
2025-06-04 15:05:00 GMT-4,11.26,1.28,4.3100000000000005,6.959999999999999,115.6222,,
2025-06-04 15:10:00 GMT-4,11.28,1.28,4.308,6.964,115.919,,
2025-06-04 15:15:00 GMT-4,11.28,1.28,4.311999999999999,6.9719999999999995,116.2624,,
2025-06-04 15:20:00 GMT-4,11.22,1.282,4.3100000000000005,6.976000000000001,116.5134,,
2025-06-04 15:25:00 GMT-4,11.22,1.28,4.311999999999999,6.986,116.801,,
2025-06-04 15:30:00 GMT-4,11.2,1.278,4.311999999999999,6.986,117.0184,,
2025-06-04 15:35:00 GMT-4,11.2,1.274,4.308,6.99,117.318,,
2025-06-04 15:40:00 GMT-4,11.2,1.27,4.3100000000000005,7.0,117.576,,
2025-06-04 15:45:00 GMT-4,11.2,1.27,4.314,7.002,117.7774,,
2025-06-04 15:50:00 GMT-4,11.2,1.274,4.32,7.01,118.0028,,
2025-06-04 15:55:00 GMT-4,11.2,1.268,4.324,7.014,118.16875,,
2025-06-04 16:00:00 GMT-4,11.2,1.27,4.33,7.0200000000000005,118.5132,,
2025-06-04 16:05:00 GMT-4,11.2,1.27,4.33,7.029999999999999,118.6358,,
2025-06-04 16:10:00 GMT-4,11.2,1.27,4.33,7.034000000000001,118.8898,,
2025-06-04 16:15:00 GMT-4,11.2,1.264,4.322,7.045999999999999,119.5676,,
2025-06-04 16:20:00 GMT-4,11.2,1.262,4.33,7.052,119.609,,
2025-06-04 16:25:00 GMT-4,11.22,1.262,4.33,7.058,119.9146,,
2025-06-04 16:30:00 GMT-4,11.28,1.26,4.34,7.07,120.1214,,
2025-06-04 16:35:00 GMT-4,11.28,1.254,4.34,7.064,119.8272,,
2025-06-04 16:40:00 GMT-4,11.2,1.192,4.332,7.029999999999999,117.932,,
2025-06-04 16:45:00 GMT-4,10.84,1.154,4.288,6.964,115.2876,,
2025-06-04 16:50:00 GMT-4,10.9,1.132,4.25,6.948,115.2498,,
2025-06-04 16:55:00 GMT-4,10.9,1.12,4.242,6.94,114.9722,,
2025-06-04 17:00:00 GMT-4,10.52,1.17,4.214,6.912000000000001,113.8524,,
2025-06-04 17:05:00 GMT-4,10.32,1.19,4.1259999999999994,6.862,112.84625,,
2025-06-04 17:10:00 GMT-4,10.22,1.198,4.072,6.843999999999999,112.5888,,
2025-06-04 17:15:00 GMT-4,6.76,1.344,3.9560000000000004,6.2,22.5114,,
2025-06-04 17:20:00 GMT-4,4.4,1.442,3.7380000000000004,5.3740000000000006,0.0,,
2025-06-04 17:25:00 GMT-4,3.2,1.492,3.5380000000000003,4.886,0.0,,
2025-06-04 17:30:00 GMT-4,2.25,1.61,3.3200000000000003,4.475,0.0,,
2025-06-04 17:35:00 GMT-4,1.96,1.638,3.22,4.268,0.0,,
2025-06-04 17:40:00 GMT-4,1.8,1.672,3.112,4.096,0.0,,
2025-06-04 17:45:00 GMT-4,1.8,1.706,3.002,3.932,0.0,,
2025-06-04 17:50:00 GMT-4,1.8,1.738,2.92,3.7880000000000003,0.0,,
2025-06-04 17:55:00 GMT-4,1.8,1.77,2.836,3.6479999999999997,0.0,,
2025-06-04 18:00:00 GMT-4,1.9,1.798,2.778,3.5200000000000005,0.0,,
2025-06-04 18:05:00 GMT-4,1.9,1.824,2.73,3.4159999999999995,0.0,,
2025-06-04 18:10:00 GMT-4,1.9,1.852,2.66,3.322,0.0,,
2025-06-04 18:15:00 GMT-4,1.94,1.878,2.598,3.2299999999999995,0.0,,
2025-06-04 18:20:00 GMT-4,2.0,1.902,2.548,3.152,0.0,,
2025-06-04 18:25:00 GMT-4,2.0,1.924,2.5,3.084,0.0,,
2025-06-04 18:30:00 GMT-4,2.0,1.948,2.442,2.9539999999999997,0.0,,
2025-06-04 18:35:00 GMT-4,2.0,1.966,2.3899999999999997,2.68,0.0,,
2025-06-04 18:40:00 GMT-4,2.1,1.988,2.326,2.492,0.0,,
2025-06-04 18:45:00 GMT-4,2.1,2.008,2.2600000000000002,2.354,0.0,,
2025-06-04 18:50:00 GMT-4,2.1,2.026,2.2079999999999997,2.2760000000000002,0.0,,
2025-06-04 18:55:00 GMT-4,2.1,2.048,2.166,2.254,0.0,,
2025-06-04 19:00:00 GMT-4,2.1,2.066,2.122,2.2640000000000002,0.0,,
2025-06-04 19:05:00 GMT-4,2.2,2.086,2.092,2.2760000000000002,0.0,,
2025-06-04 19:10:00 GMT-4,2.2,2.104,2.0620000000000003,2.2760000000000002,0.0,,
2025-06-04 19:15:00 GMT-4,2.2,2.124,2.0260000000000002,2.27,0.0,,
2025-06-04 19:20:00 GMT-4,2.2,2.14,1.988,2.27,0.0,,
2025-06-04 19:25:00 GMT-4,2.2,2.158,1.9300000000000002,2.268,0.0,,
2025-06-04 19:30:00 GMT-4,2.26,2.176,1.8920000000000001,2.248,0.0,,
2025-06-04 19:35:00 GMT-4,2.3,2.194,1.862,2.23,0.0,,
2025-06-04 19:40:00 GMT-4,2.3,2.21,1.8379999999999999,2.212,0.0,,
2025-06-04 19:45:00 GMT-4,2.3,2.226,1.81,2.174,0.0,,
2025-06-04 19:50:00 GMT-4,2.3,2.244,1.7899999999999998,2.1260000000000003,0.0,,
2025-06-04 19:55:00 GMT-4,2.3,2.26,1.77,2.13,0.0,,
2025-06-04 20:00:00 GMT-4,2.36,2.276,1.7559999999999998,2.136,0.0,,
2025-06-04 20:05:00 GMT-4,2.4,2.294,1.738,2.144,0.0,,
2025-06-04 20:10:00 GMT-4,2.4,2.31,1.714,2.152,0.0,,
2025-06-04 20:15:00 GMT-4,2.4,2.326,1.698,2.164,0.0,,
2025-06-04 20:20:00 GMT-4,2.4,2.344,1.6800000000000002,2.176,0.0,,
2025-06-04 20:25:00 GMT-4,2.4,2.36,1.658,2.18,0.0,,
2025-06-04 20:30:00 GMT-4,2.46,2.376,1.636,2.18,0.0,,
2025-06-04 20:35:00 GMT-4,2.5,2.394,1.6199999999999999,2.18,0.0,,
2025-06-04 20:40:00 GMT-4,2.5,2.41,1.6039999999999999,2.18,0.0,,
2025-06-04 20:45:00 GMT-4,2.5,2.424,1.5859999999999999,2.18,0.0,,
2025-06-04 20:50:00 GMT-4,2.5,2.442,1.5699999999999998,2.17,0.0,,
2025-06-04 20:55:00 GMT-4,2.5,2.456,1.5539999999999998,2.16,0.0,,
2025-06-04 21:00:00 GMT-4,2.56,2.474,1.54,2.154,0.0,,
2025-06-04 21:05:00 GMT-4,2.6,2.488,1.526,2.15,0.0,,
2025-06-04 21:10:00 GMT-4,2.6,2.504,1.508,2.144,0.0,,
2025-06-04 21:15:00 GMT-4,2.6,2.516,1.49,2.134,0.0,,
2025-06-04 21:20:00 GMT-4,2.6,2.534,1.472,2.1260000000000003,0.0,,
2025-06-04 21:25:00 GMT-4,2.6,2.546,1.456,2.12,0.0,,
2025-06-04 21:30:00 GMT-4,2.6,2.562,1.442,2.1100000000000003,0.0,,
2025-06-04 21:35:00 GMT-4,2.66,2.576,1.428,2.1100000000000003,0.0,,
2025-06-04 21:40:00 GMT-4,2.7,2.59,1.416,2.102,0.0,,
2025-06-04 21:45:00 GMT-4,2.7,2.604,1.404,2.092,0.0,,
2025-06-04 21:50:00 GMT-4,2.7,2.618,1.394,2.09,0.0,,
2025-06-04 21:55:00 GMT-4,2.7,2.634,1.384,2.086,0.0,,
2025-06-04 22:00:00 GMT-4,2.7,2.646,1.372,2.08,0.0,,
2025-06-04 22:05:00 GMT-4,2.7,2.662,1.366,2.072,0.0,,
2025-06-04 22:10:00 GMT-4,2.8,2.675,1.35,2.06,0.0,,
2025-06-04 22:15:00 GMT-4,2.8,2.686,1.348,2.06,0.0,,
2025-06-04 22:20:00 GMT-4,2.8,2.7,1.34,2.06,0.0,,
2025-06-04 22:25:00 GMT-4,2.8,2.714,1.332,2.056,0.0,,
2025-06-04 22:30:00 GMT-4,2.8,2.726,1.322,2.05,0.0,,
2025-06-04 22:35:00 GMT-4,2.8,2.742,1.316,2.0460000000000003,0.0,,
2025-06-04 22:40:00 GMT-4,2.8,2.756,1.3039999999999998,2.04,0.0,,
2025-06-04 22:45:00 GMT-4,2.84,2.768,12.92,2.0300000000000002,0.0,,
2025-06-04 22:50:00 GMT-4,2.9,2.784,12.82,2.028,0.0,,
2025-06-04 22:55:00 GMT-4,2.9,2.796,12.72,2.02,0.0,,
2025-06-04 23:00:00 GMT-4,2.9,2.808,12.62,2.012,0.0,,
2025-06-04 23:05:00 GMT-4,2.78,2.682,12.52,2.002,0.0,,
2025-06-04 23:10:00 GMT-4,5.58,2.412,1.884,3.228,13.1496,,
2025-06-04 23:15:00 GMT-4,8.32,1.934,2.7640000000000002,5.1899999999999995,54.2072,,
2025-06-04 23:20:00 GMT-4,8.24,1.78,3.2840000000000003,5.5,53.3782,,
2025-06-04 23:25:00 GMT-4,8.64,1.684,3.6759999999999997,6.978,111.0712,,
2025-06-04 23:30:00 GMT-4,8.78,1.656,3.938,7.002,111.2842,,
2025-06-04 23:35:00 GMT-4,8.86,1.65,4.0200000000000005,6.981999999999999,111.9548,,
2025-06-04 23:40:00 GMT-4,8.9,1.636,4.054,6.962000000000001,112.001,,
2025-06-04 23:45:00 GMT-4,8.9,1.62,4.066,6.944,111.8562,,
2025-06-04 23:50:00 GMT-4,8.9,1.61,4.072,6.934,111.7242,,
2025-06-04 23:55:00 GMT-4,8.9,1.594,4.07,6.918000000000001,111.335,,
2025-06-05 00:00:00 GMT-4,8.8,1.558,4.07,6.895999999999999,110.2646,,
2025-06-05 00:05:00 GMT-4,9.02,1.502,4.082,6.904000000000001,110.409,,
2025-06-05 00:10:00 GMT-4,9.32,1.472,4.096,6.894,112.0314,,
2025-06-05 00:15:00 GMT-4,9.42,1.442,4.08,6.882,112.2442,,
2025-06-05 00:20:00 GMT-4,9.5,1.44,4.076,6.87,112.696,,
2025-06-05 00:25:00 GMT-4,9.5,1.444,4.072,6.87,113.0552,,
2025-06-05 00:30:00 GMT-4,9.52,1.446,4.066,6.864,113.2508,,
2025-06-05 00:35:00 GMT-4,9.6,1.448,4.061999999999999,6.859999999999999,113.2616,,
2025-06-05 00:40:00 GMT-4,9.6,1.452,4.0520000000000005,6.858,113.418,,
2025-06-05 00:45:00 GMT-4,9.6,1.466,4.05,6.854000000000001,114.108,,
2025-06-05 00:50:00 GMT-4,9.66,1.456,4.054,6.851999999999999,113.9338,,
2025-06-05 00:55:00 GMT-4,9.7,1.446,4.0520000000000005,6.85,113.9274,,
2025-06-05 01:00:00 GMT-4,9.7,1.438,4.05,6.843999999999999,113.9464,,
2025-06-05 01:05:00 GMT-4,9.7,1.442,4.0520000000000005,6.840000000000001,113.6696,,
2025-06-05 01:10:00 GMT-4,9.68,1.44,4.0520000000000005,6.840000000000001,113.6882,,
2025-06-05 01:15:00 GMT-4,9.6,1.436,4.044,6.840000000000001,113.704,,
2025-06-05 01:20:00 GMT-4,9.6,1.44,4.038,6.837999999999999,113.6094,,
2025-06-05 01:25:00 GMT-4,9.6,1.434,4.044,6.837999999999999,113.6136,,
2025-06-05 01:30:00 GMT-4,9.62,1.434,4.05,6.836,113.5966,,
2025-06-05 01:35:00 GMT-4,9.7,1.432,4.058,6.840000000000001,113.7082,,
2025-06-05 01:40:00 GMT-4,9.7,1.43,4.056,6.836,113.5916,,
2025-06-05 01:45:00 GMT-4,9.7,1.428,4.048,6.840000000000001,113.5402,,
2025-06-05 01:50:00 GMT-4,9.7,1.42,4.042,6.836,113.3488,,
2025-06-05 01:55:00 GMT-4,9.7,1.424,4.042,6.837999999999999,113.4158,,
2025-06-05 02:00:00 GMT-4,9.64,1.422,4.036,6.8340000000000005,113.1494,,
2025-06-05 02:05:00 GMT-4,9.62,1.42,4.038,6.8340000000000005,113.2184,,
2025-06-05 02:10:00 GMT-4,9.7,1.42,4.042,6.836,113.2944,,
2025-06-05 02:15:00 GMT-4,9.7,1.416,4.054,6.836,113.3636,,
2025-06-05 02:20:00 GMT-4,9.7,1.418,4.064,6.840000000000001,113.41,,
2025-06-05 02:25:00 GMT-4,9.7,1.416,4.064,6.8340000000000005,113.4984,,
2025-06-05 02:30:00 GMT-4,9.7,1.414,4.066,6.837999999999999,113.5848,,
2025-06-05 02:35:00 GMT-4,9.7,1.41,4.058,6.836,113.5402,,
2025-06-05 02:40:00 GMT-4,9.7,1.408,4.044,6.83,113.4818,,
2025-06-05 02:45:00 GMT-4,9.7,1.408,4.034000000000001,6.83,113.5324,,
2025-06-05 02:50:00 GMT-4,9.74,1.408,4.036,6.83,113.613,,
2025-06-05 02:55:00 GMT-4,9.8,1.404,4.038,6.83,113.836,,
2025-06-05 03:00:00 GMT-4,9.8,1.406,4.038,6.824,114.1772,,
2025-06-05 03:05:00 GMT-4,9.8,1.408,4.0280000000000005,6.816,114.1524,,
2025-06-05 03:10:00 GMT-4,9.84,1.402,4.022,6.812,114.2298,,
2025-06-05 03:15:00 GMT-4,9.88,1.4,4.022,6.81,114.1806,,
2025-06-05 03:20:00 GMT-4,9.9,1.4,4.014,6.81,114.2616,,
2025-06-05 03:25:00 GMT-4,9.82,1.4,4.022,6.81,114.2096,,
2025-06-05 03:30:00 GMT-4,9.8,1.4,4.022,6.81,114.1494,,
2025-06-05 03:35:00 GMT-4,9.8,1.398,4.0280000000000005,6.81,114.1158,,
2025-06-05 03:40:00 GMT-4,9.8,1.4,4.0280000000000005,6.81,114.208,,
2025-06-05 03:45:00 GMT-4,9.8,1.4,4.026,6.808,114.2538,,
2025-06-05 03:50:00 GMT-4,9.8,1.406,4.016,6.81,114.2254,,
2025-06-05 03:55:00 GMT-4,9.8,1.408,4.012,6.81,114.372,,
2025-06-05 04:00:00 GMT-4,9.8,1.404,4.01,6.812,114.4114,,
2025-06-05 04:05:00 GMT-4,9.8,1.402,4.01,6.81,114.3776,,
2025-06-05 04:10:00 GMT-4,9.32,1.388,3.9880000000000004,6.784000000000001,111.1642,,
2025-06-05 04:15:00 GMT-4,8.92,1.434,3.9619999999999997,6.779999999999999,108.8538,,
2025-06-05 04:20:00 GMT-4,8.82,1.484,3.9579999999999997,6.787999999999999,109.3608,,
2025-06-05 04:25:00 GMT-4,8.8,1.512,3.964,6.790000000000001,109.7676,,
2025-06-05 04:30:00 GMT-4,8.8,1.522,3.974,6.790000000000001,110.1566,,
2025-06-05 04:35:00 GMT-4,8.86,1.53,3.976,6.795999999999999,110.3654,,
2025-06-05 04:40:00 GMT-4,8.9,1.54,3.974,6.8,110.4898,,
2025-06-05 04:45:00 GMT-4,8.88,1.536,3.97,6.8,110.6028,,
2025-06-05 04:50:00 GMT-4,8.82,1.48,3.9659999999999997,6.802,109.0002,,
2025-06-05 04:55:00 GMT-4,9.1,1.47,3.9899999999999998,6.828,110.6134,,
2025-06-05 05:00:00 GMT-4,9.4,1.464,4.026,6.8420000000000005,112.4644,,
2025-06-05 05:05:00 GMT-4,9.64,1.43,4.044,6.836,113.0958,,
2025-06-05 05:10:00 GMT-4,9.7,1.414,4.05,6.83,113.5052,,
2025-06-05 05:15:00 GMT-4,9.8,1.42,4.048,6.8260000000000005,113.9092,,
2025-06-05 05:20:00 GMT-4,9.8,1.422,4.032,6.8260000000000005,114.281,,
2025-06-05 05:25:00 GMT-4,9.84,1.422,4.029999999999999,6.82,114.478,,
2025-06-05 05:30:00 GMT-4,9.9,1.438,4.024,6.8180000000000005,114.7246,,
2025-06-05 05:35:00 GMT-4,9.9,1.454,4.0200000000000005,6.82,115.451,,
2025-06-05 05:40:00 GMT-4,9.9,1.43,4.029999999999999,6.814,115.1404,,
2025-06-05 05:45:00 GMT-4,9.9,1.42,4.014,6.8180000000000005,115.08,,
2025-06-05 05:50:00 GMT-4,9.9,1.416,4.018,6.814,115.0548,,
2025-06-05 05:55:00 GMT-4,9.9,1.412,4.01,6.81,114.7256,,
2025-06-05 06:00:00 GMT-4,9.9,1.42,4.012,6.81,115.084,,
2025-06-05 06:05:00 GMT-4,9.9,1.416,4.018,6.812,115.0066,,
2025-06-05 06:10:00 GMT-4,9.58,1.424,3.9939999999999998,6.792,113.2784,,
2025-06-05 06:15:00 GMT-4,9.42,1.482,3.96,6.781999999999999,113.0732,,
2025-06-05 06:20:00 GMT-4,9.4,1.502,3.9539999999999997,6.787999999999999,113.458,,
2025-06-05 06:25:00 GMT-4,9.4,1.508,3.9479999999999995,6.786,113.4328,,
2025-06-05 06:30:00 GMT-4,9.4,1.51,3.9539999999999997,6.790000000000001,113.3356,,
2025-06-05 06:35:00 GMT-4,9.4,1.51,3.964,6.790000000000001,113.344,,
2025-06-05 06:40:00 GMT-4,9.4,1.506,3.96,6.790000000000001,113.2778,,
2025-06-05 06:45:00 GMT-4,9.4,1.502,3.95,6.786,113.1034,,
2025-06-05 06:50:00 GMT-4,9.44,1.456,3.96,6.790000000000001,112.5958,,
2025-06-05 06:55:00 GMT-4,9.6,1.386,3.992,6.8,112.2122,,
2025-06-05 07:00:00 GMT-4,9.66,1.36,4.0,6.794,111.9856,,
2025-06-05 07:05:00 GMT-4,9.7,1.34,4.012,6.787999999999999,111.7456,,
2025-06-05 07:10:00 GMT-4,9.7,1.336,4.01,6.787999999999999,111.7068,,
2025-06-05 07:15:00 GMT-4,9.72,1.368,4.012,6.798,112.6172,,
2025-06-05 07:20:00 GMT-4,9.8,1.396,4.016,6.806,113.4954,,
2025-06-05 07:25:00 GMT-4,9.8,1.406,4.008,6.808,113.8652,,
2025-06-05 07:30:00 GMT-4,9.8,1.406,4.0,6.698,109.5154,,
2025-06-05 07:35:00 GMT-4,10.1,1.334,3.9799999999999995,6.414,94.9472,,
2025-06-05 07:40:00 GMT-4,10.26,1.292,4.004,6.448,95.5428,,
2025-06-05 07:45:00 GMT-4,10.3,1.274,4.018,6.45,95.7382,,
2025-06-05 07:50:00 GMT-4,10.3,1.272,4.024,6.458,96.0978,,
2025-06-05 07:55:00 GMT-4,10.2,1.32,4.004,6.454000000000001,96.2254,,
2025-06-05 08:00:00 GMT-4,10.06,1.368,3.9840000000000004,6.442,96.1264,,
2025-06-05 08:05:00 GMT-4,9.96,1.404,3.97,6.43,95.957,,
2025-06-05 08:10:00 GMT-4,9.9,1.438,3.9539999999999997,6.43,96.0318,,
2025-06-05 08:15:00 GMT-4,10.04,1.384,3.9619999999999997,6.444,96.3018,,
2025-06-05 08:20:00 GMT-4,10.18,1.316,3.992,6.470000000000001,96.4194,,
2025-06-05 08:25:00 GMT-4,10.2,1.304,4.01,6.470000000000001,96.4582,,
2025-06-05 08:30:00 GMT-4,10.2,1.312,4.016,6.4799999999999995,96.7598,,
2025-06-05 08:35:00 GMT-4,10.24,1.316,4.018,6.481999999999999,97.0622,,
2025-06-05 08:40:00 GMT-4,10.3,1.312,4.022,6.492,97.6186,,
2025-06-05 08:45:00 GMT-4,10.3,1.312,4.022,6.5,97.9722,,
2025-06-05 08:50:00 GMT-4,10.3,1.316,4.0200000000000005,6.506,98.368,,
2025-06-05 08:55:00 GMT-4,10.3,1.308,4.014,6.51,98.7006,,
2025-06-05 09:00:00 GMT-4,10.3,1.292,4.01,6.502,98.541,,
2025-06-05 09:05:00 GMT-4,9.86,1.294,3.9840000000000004,6.462000000000001,96.5466,,
2025-06-05 09:10:00 GMT-4,9.8,1.3,3.964,6.446,95.9662,,
2025-06-05 09:15:00 GMT-4,9.8,1.296,3.9619999999999997,6.45,96.0652,,
2025-06-05 09:20:00 GMT-4,9.88,1.29,3.968,6.459999999999999,96.5576,,
2025-06-05 09:25:00 GMT-4,9.9,1.29,3.97,6.476000000000001,97.0974,,
2025-06-05 09:30:00 GMT-4,9.9,1.29,3.972,6.473999999999999,97.1894,,
2025-06-05 09:35:00 GMT-4,9.9,1.29,3.9799999999999995,6.486,97.7284,,
2025-06-05 09:40:00 GMT-4,9.9,1.284,3.9799999999999995,6.5040000000000004,98.3316,,
2025-06-05 09:45:00 GMT-4,9.96,1.28,3.9880000000000004,6.508,98.671,,
2025-06-05 09:50:00 GMT-4,10.06,1.314,4.002000000000001,6.526000000000001,99.806,,
2025-06-05 09:55:00 GMT-4,10.34,1.314,4.016,6.5680000000000005,101.9042,,
2025-06-05 10:00:00 GMT-4,10.16,1.314,4.006,6.552,102.0184,,
2025-06-05 10:05:00 GMT-4,9.82,1.334,3.9520000000000004,6.492,99.8144,,
2025-06-05 10:10:00 GMT-4,9.8,1.368,3.94,6.502,100.3428,,
2025-06-05 10:15:00 GMT-4,9.84,1.402,3.946,6.5120000000000005,101.2144,,
2025-06-05 10:20:00 GMT-4,9.9,1.42,3.946,6.5280000000000005,102.1332,,
2025-06-05 10:25:00 GMT-4,9.9,1.428,3.946,6.55,102.8766,,
2025-06-05 10:30:00 GMT-4,10.0,1.426,3.96,6.5680000000000005,103.6694,,
2025-06-05 10:35:00 GMT-4,10.0,1.422,3.96,6.58,104.0934,,
2025-06-05 10:40:00 GMT-4,9.98,1.386,3.9659999999999997,6.58,103.8558,,
2025-06-05 10:45:00 GMT-4,10.24,1.34,3.996,6.604000000000001,104.6852,,
2025-06-05 10:50:00 GMT-4,10.56,1.328,4.0200000000000005,6.65,106.9342,,
2025-06-05 10:55:00 GMT-4,10.34,1.398,4.002000000000001,6.4079999999999995,97.7484,,
2025-06-05 11:00:00 GMT-4,10.1,1.482,3.936,6.272,90.8008,,
2025-06-05 11:05:00 GMT-4,10.06,1.502,3.9240000000000004,6.2780000000000005,90.8622,,
2025-06-05 11:10:00 GMT-4,10.12,1.494,3.9219999999999997,6.284000000000001,90.9448,,
2025-06-05 11:15:00 GMT-4,10.22,1.454,3.9479999999999995,6.3020000000000005,91.267,,
2025-06-05 11:20:00 GMT-4,10.26,1.444,3.9560000000000004,6.314,91.456,,
2025-06-05 11:25:00 GMT-4,10.3,1.448,3.96,6.316,91.8402,,
2025-06-05 11:30:00 GMT-4,10.3,1.432,3.9560000000000004,6.32,91.815,,
2025-06-05 11:35:00 GMT-4,10.3,1.42,3.96,6.322,91.7344,,
2025-06-05 11:40:00 GMT-4,10.34,1.432,3.9619999999999997,6.328,92.0498,,
2025-06-05 11:45:00 GMT-4,10.4,1.438,3.9479999999999995,6.332,92.308,,
2025-06-05 11:50:00 GMT-4,10.4,1.428,3.936,6.338,92.3856,,
2025-06-05 11:55:00 GMT-4,10.4,1.432,3.944,6.34,92.5798,,
2025-06-05 12:00:00 GMT-4,10.4,1.434,3.946,6.346,92.8028,,
2025-06-05 12:05:00 GMT-4,10.5,1.428,3.9479999999999995,6.352,93.0626,,
2025-06-05 12:10:00 GMT-4,10.48,1.426,3.95,6.35,92.996,,
2025-06-05 12:15:00 GMT-4,10.5,1.428,3.94,6.352,93.229,,
2025-06-05 12:20:00 GMT-4,10.5,1.426,3.9479999999999995,6.362,93.5568,,
2025-06-05 12:25:00 GMT-4,10.58,1.422,3.9479999999999995,6.3759999999999994,93.9214,,
2025-06-05 12:30:00 GMT-4,10.6,1.432,3.96,6.388,94.52,,
2025-06-05 12:35:00 GMT-4,10.66,1.428,3.96,6.39,94.7846,,
2025-06-05 12:40:00 GMT-4,10.6,1.424,3.9560000000000004,6.392,94.761,,
2025-06-05 12:45:00 GMT-4,10.6,1.416,3.9520000000000004,6.386,94.6732,,
2025-06-05 12:50:00 GMT-4,10.6,1.414,3.946,6.388,94.6334,,
2025-06-05 12:55:00 GMT-4,10.56,1.406,3.944,6.382,94.5006,,
2025-06-05 13:00:00 GMT-4,10.14,1.412,3.9299999999999997,6.3420000000000005,92.8476,,
2025-06-05 13:05:00 GMT-4,9.9,1.454,3.9200000000000004,6.322,91.7534,,
2025-06-05 13:10:00 GMT-4,9.9,1.47,3.914,6.326,91.9326,,
2025-06-05 13:15:00 GMT-4,9.9,1.474,3.9200000000000004,6.3340000000000005,92.1874,,
2025-06-05 13:20:00 GMT-4,9.9,1.478,3.9259999999999997,6.3420000000000005,92.4138,,
2025-06-05 13:25:00 GMT-4,9.9,1.48,3.9299999999999997,6.34,92.4506,,
2025-06-05 13:30:00 GMT-4,9.9,1.476,3.9299999999999997,6.343999999999999,92.6088,,
2025-06-05 13:35:00 GMT-4,9.9,1.47,3.9240000000000004,6.3420000000000005,92.6462,,
2025-06-05 13:40:00 GMT-4,9.94,1.432,3.9219999999999997,6.34,92.4532,,
2025-06-05 13:45:00 GMT-4,10.22,1.37,3.936,6.366,92.8546,,
2025-06-05 13:50:00 GMT-4,10.3,1.346,3.94,6.3759999999999994,93.3428,,
2025-06-05 13:55:00 GMT-4,10.08,1.356,3.932,6.37,92.9532,,
2025-06-05 14:00:00 GMT-4,9.8,1.392,3.904,6.332,91.044,,
2025-06-05 14:05:00 GMT-4,9.86,1.408,3.904,6.35,91.7528,,
2025-06-05 14:10:00 GMT-4,9.98,1.412,3.928,6.37,92.7204,,
2025-06-05 14:15:00 GMT-4,10.06,1.408,3.946,6.384,93.3024,,
2025-06-05 14:20:00 GMT-4,10.1,1.41,3.9520000000000004,6.392,93.7208,,
2025-06-05 14:25:00 GMT-4,10.2,1.48,3.96,6.4079999999999995,94.8212,,
2025-06-05 14:30:00 GMT-4,10.12,1.504,3.95,6.4079999999999995,95.5092,,
2025-06-05 14:35:00 GMT-4,10.06,1.498,3.942,6.396,95.134,,
2025-06-05 14:40:00 GMT-4,10.0,1.494,3.936,6.388,94.7958,,
2025-06-05 14:45:00 GMT-4,10.32,1.458,3.942,6.42,95.9912,,
2025-06-05 14:50:00 GMT-4,10.48,1.424,3.9659999999999997,6.442,96.7204,,
2025-06-05 14:55:00 GMT-4,10.5,1.412,3.97,6.442,96.9128,,
2025-06-05 15:00:00 GMT-4,10.5,1.404,3.97,6.446,96.9468,,
2025-06-05 15:05:00 GMT-4,10.54,1.41,3.972,6.454000000000001,97.4042,,
2025-06-05 15:10:00 GMT-4,10.52,1.402,3.96,6.458,97.607,,
2025-06-05 15:15:00 GMT-4,10.5,1.398,3.9539999999999997,6.45,97.3028,,
2025-06-05 15:20:00 GMT-4,10.5,1.398,3.9520000000000004,6.452,97.4568,,
2025-06-05 15:25:00 GMT-4,10.5,1.396,3.96,6.454000000000001,97.604,,
2025-06-05 15:30:00 GMT-4,10.5,1.392,3.9560000000000004,6.459999999999999,97.7342,,
2025-06-05 15:35:00 GMT-4,10.52,1.392,3.95,6.459999999999999,97.8074,,
2025-06-05 15:40:00 GMT-4,10.6,1.39,3.9560000000000004,6.464,97.9508,,
2025-06-05 15:45:00 GMT-4,10.6,1.388,3.9579999999999997,6.4719999999999995,98.343,,
2025-06-05 15:50:00 GMT-4,10.54,1.388,3.9659999999999997,6.4799999999999995,98.5412,,
2025-06-05 15:55:00 GMT-4,10.0,1.438,3.9240000000000004,6.401999999999999,96.0408,,
2025-06-05 16:00:00 GMT-4,9.9,1.5,3.8979999999999997,6.388,96.0234,,
2025-06-05 16:05:00 GMT-4,9.82,1.542,3.8899999999999997,6.39,96.4624,,
2025-06-05 16:10:00 GMT-4,9.8,1.556,3.8880000000000003,6.39,96.7632,,
2025-06-05 16:15:00 GMT-4,9.8,1.566,3.8880000000000003,6.39,96.787,,
2025-06-05 16:20:00 GMT-4,9.8,1.56,3.8899999999999997,6.404000000000001,97.4388,,
2025-06-05 16:25:00 GMT-4,9.8,1.562,3.8899999999999997,6.4079999999999995,97.6018,,
2025-06-05 16:30:00 GMT-4,9.78,1.548,3.8899999999999997,6.406000000000001,97.4146,,
2025-06-05 16:35:00 GMT-4,9.98,1.446,3.904,6.426,96.8122,,
2025-06-05 16:40:00 GMT-4,10.32,1.41,3.944,6.470000000000001,98.2944,,
2025-06-05 16:45:00 GMT-4,10.46,1.386,3.964,6.492,99.3478,,
2025-06-05 16:50:00 GMT-4,10.5,1.374,3.972,6.51,99.9814,,
2025-06-05 16:55:00 GMT-4,10.28,1.432,3.9579999999999997,6.494,100.1066,,
2025-06-05 17:00:00 GMT-4,9.9,1.49,3.9299999999999997,6.442,98.8156,,
2025-06-05 17:05:00 GMT-4,9.8,1.506,3.928,6.43,98.4378,,
2025-06-05 17:10:00 GMT-4,9.72,1.516,3.9200000000000004,6.43,98.26,,
2025-06-05 17:15:00 GMT-4,8.3,1.574,3.8899999999999997,6.232,78.7258,,
2025-06-05 17:20:00 GMT-4,4.88,1.696,3.7079999999999997,5.38,0.0,,
2025-06-05 17:25:00 GMT-4,3.48,1.738,3.508,4.808,0.0,,
2025-06-05 17:30:00 GMT-4,2.5,1.785,3.29,4.38,0.0,,
2025-06-05 17:35:00 GMT-4,2.2,1.812,3.186,4.192,0.0,,
2025-06-05 17:40:00 GMT-4,2.02,1.846,3.066,4.006,0.0,,
2025-06-05 17:45:00 GMT-4,2.0,1.878,2.972,3.844,0.0,,
2025-06-05 17:50:00 GMT-4,2.0,1.906,2.8920000000000003,3.6979999999999995,0.0,,
2025-06-05 17:55:00 GMT-4,2.0,1.934,2.8120000000000003,3.568,0.0,,
2025-06-05 18:00:00 GMT-4,2.0,1.962,2.738,3.4539999999999997,0.0,,
2025-06-05 18:05:00 GMT-4,2.1,1.988,2.6719999999999997,3.348,0.0,,
2025-06-05 18:10:00 GMT-4,2.1,2.008,2.614,3.2619999999999996,0.0,,
2025-06-05 18:15:00 GMT-4,2.1,2.032,2.554,3.17,0.0,,
2025-06-05 18:20:00 GMT-4,2.1,2.052,2.492,2.882,0.0,,
2025-06-05 18:25:00 GMT-4,2.14,2.072,2.418,2.548,0.0,,
2025-06-05 18:30:00 GMT-4,2.2,2.098,2.3600000000000003,2.37,0.0,,
2025-06-05 18:35:00 GMT-4,2.2,2.118,2.322,2.294,0.0,,
2025-06-05 18:40:00 GMT-4,2.2,2.138,2.2800000000000002,2.27,0.0,,
2025-06-05 18:45:00 GMT-4,2.2,2.158,2.2359999999999998,2.2399999999999998,0.0,,
2025-06-05 18:50:00 GMT-4,2.3,2.178,2.194,2.226,0.0,,
2025-06-05 18:55:00 GMT-4,2.3,2.196,2.158,2.27,0.0,,
2025-06-05 19:00:00 GMT-4,2.3,2.216,2.122,2.304,0.0,,
2025-06-05 19:05:00 GMT-4,2.3,2.232,2.092,2.31,0.0,,
2025-06-05 19:10:00 GMT-4,2.3,2.25,2.054,2.2960000000000003,0.0,,
2025-06-05 19:15:00 GMT-4,2.34,2.266,2.018,2.284,0.0,,
2025-06-05 19:20:00 GMT-4,2.4,2.286,1.984,2.2920000000000003,0.0,,
2025-06-05 19:25:00 GMT-4,2.4,2.3,1.952,2.2760000000000002,0.0,,
2025-06-05 19:30:00 GMT-4,2.4,2.316,1.918,2.23,0.0,,
2025-06-05 19:35:00 GMT-4,2.4,2.334,1.884,2.194,0.0,,
2025-06-05 19:40:00 GMT-4,2.4,2.35,1.8559999999999999,2.18,0.0,,
2025-06-05 19:45:00 GMT-4,2.44,2.366,1.8239999999999998,2.176,0.0,,
2025-06-05 19:50:00 GMT-4,2.5,2.384,1.798,2.1719999999999997,0.0,,
2025-06-05 19:55:00 GMT-4,2.5,2.4,1.7719999999999998,2.164,0.0,,
2025-06-05 20:00:00 GMT-4,2.5,2.414,1.748,2.162,0.0,,
2025-06-05 20:05:00 GMT-4,2.5,2.432,1.722,2.17,0.0,,
2025-06-05 20:10:00 GMT-4,2.5,2.446,1.698,2.178,0.0,,
2025-06-05 20:15:00 GMT-4,2.52,2.464,1.6760000000000002,2.18,0.0,,
2025-06-05 20:20:00 GMT-4,2.6,2.478,1.652,2.182,0.0,,
2025-06-05 20:25:00 GMT-4,2.6,2.494,1.6320000000000001,2.18,0.0,,
2025-06-05 20:30:00 GMT-4,2.6,2.508,1.61,2.18,0.0,,
2025-06-05 20:35:00 GMT-4,2.6,2.524,1.59,2.18,0.0,,
2025-06-05 20:40:00 GMT-4,2.6,2.538,1.572,2.17,0.0,,
2025-06-05 20:45:00 GMT-4,2.6,2.554,1.55,2.17,0.0,,
2025-06-05 20:50:00 GMT-4,2.66,2.566,1.532,2.16,0.0,,
2025-06-05 20:55:00 GMT-4,2.7,2.584,1.514,2.152,0.0,,
2025-06-05 21:00:00 GMT-4,2.7,2.596,1.494,2.148,0.0,,
2025-06-05 21:05:00 GMT-4,2.7,2.61,1.476,2.1399999999999997,0.0,,
2025-06-05 21:10:00 GMT-4,2.7,2.626,1.46,2.134,0.0,,
2025-06-05 21:15:00 GMT-4,2.7,2.638,1.444,2.128,0.0,,
2025-06-05 21:20:00 GMT-4,2.7,2.652,1.428,2.12,0.0,,
2025-06-05 21:25:00 GMT-4,2.76,2.666,1.4140000000000001,2.1100000000000003,0.0,,
2025-06-05 21:30:00 GMT-4,2.8,2.682,1.4,2.104,0.0,,
2025-06-05 21:35:00 GMT-4,2.8,2.694,1.386,2.096,0.0,,
2025-06-05 21:40:00 GMT-4,2.8,2.706,1.374,2.088,0.0,,
2025-06-05 21:45:00 GMT-4,2.8,2.722,1.364,2.08,0.0,,
2025-06-05 21:50:00 GMT-4,2.8,2.734,1.35,2.072,0.0,,
2025-06-05 21:55:00 GMT-4,2.8,2.746,1.338,2.06,0.0,,
2025-06-05 22:00:00 GMT-4,2.82,2.758,1.326,2.052,0.0,,
2025-06-05 22:05:00 GMT-4,2.9,2.772,1.314,2.044,0.0,,
2025-06-05 22:10:00 GMT-4,2.9,2.785,1.3050000000000002,2.035,0.0,,
2025-06-05 22:15:00 GMT-4,2.9,2.798,12.92,2.0300000000000002,0.0,,
2025-06-05 22:20:00 GMT-4,2.9,2.812,12.8,2.02,0.0,,
2025-06-05 22:25:00 GMT-4,2.9,2.824,12.72,2.018,0.0,,
2025-06-05 22:30:00 GMT-4,2.9,2.836,12.6,2.0100000000000002,0.0,,
2025-06-05 22:35:00 GMT-4,2.9,2.8475,12.525,2.0025,0.0,,
2025-06-05 22:40:00 GMT-4,2.92,2.858,12.42,1.998,0.0,,
2025-06-05 22:45:00 GMT-4,3.0,2.872,12.32,1.9899999999999998,0.0,,
2025-06-05 22:50:00 GMT-4,3.0,2.886,12.24,1.984,0.0,,
2025-06-05 22:55:00 GMT-4,3.0,2.896,12.12,1.972,0.0,,
2025-06-05 23:00:00 GMT-4,3.0,2.908,12.02,1.968,0.0,,
2025-06-05 23:05:00 GMT-4,3.0,2.922,11.92,1.9600000000000002,0.0,,
2025-06-05 23:10:00 GMT-4,3.0,2.934,11.84,1.95,0.0,,
2025-06-05 23:15:00 GMT-4,3.0,2.946,11.72,1.95,0.0,,
2025-06-05 23:20:00 GMT-4,3.54,2.836,12.74,2.146,0.0,,
2025-06-05 23:25:00 GMT-4,6.42,2.322,2.064,4.306,53.3936,,
2025-06-05 23:30:00 GMT-4,8.8,1.802,3.182,6.418000000000001,97.6354,,
2025-06-05 23:35:00 GMT-4,8.8,1.574,3.7,6.55,94.3216,,
2025-06-05 23:40:00 GMT-4,8.78,1.402,3.886,6.540000000000001,91.1608,,
2025-06-05 23:45:00 GMT-4,8.66,1.216,3.9619999999999997,6.494,87.6326,,
2025-06-05 23:50:00 GMT-4,8.5,1.034,3.992,6.45,83.9958,,
2025-06-05 23:55:00 GMT-4,8.32,0.85,3.9799999999999995,6.4,80.2586,,
2025-06-06 00:00:00 GMT-4,8.14,0.708,3.9560000000000004,6.362,76.9344,,
2025-06-06 00:05:00 GMT-4,7.96,0.61,3.942,6.296,72.0352,,
2025-06-06 00:10:00 GMT-4,5.62,1.16,3.7359999999999998,5.54,22.5556,,
