Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-06-06 00:15:00 GMT-4,8.46,1.464,3.7640000000000002,6.779999999999999,104.01,,
2025-06-06 00:20:00 GMT-4,8.88,1.514,3.97,6.92,109.8076,,
2025-06-06 00:25:00 GMT-4,9.06,1.55,4.018,6.912000000000001,111.8186,,
2025-06-06 00:30:00 GMT-4,9.16,1.56,4.0200000000000005,6.901999999999999,112.7154,,
2025-06-06 00:35:00 GMT-4,9.2,1.566,4.018,6.894,112.9476,,
2025-06-06 00:40:00 GMT-4,9.2,1.566,4.018,6.9,113.2604,,
2025-06-06 00:45:00 GMT-4,9.2,1.56,4.012,6.894,113.2076,,
2025-06-06 00:50:00 GMT-4,9.1,1.56,4.008,6.882,112.435,,
2025-06-06 00:55:00 GMT-4,8.96,1.582,3.974,6.859999999999999,111.942,,
2025-06-06 01:00:00 GMT-4,8.9,1.568,3.95,6.859999999999999,111.3976,,
2025-06-06 01:05:00 GMT-4,8.9,1.56,3.95,6.85,110.8278,,
2025-06-06 01:10:00 GMT-4,8.9,1.56,3.936,6.848000000000001,110.7186,,
2025-06-06 01:15:00 GMT-4,8.8,1.554,3.9479999999999995,6.845999999999999,110.4462,,
2025-06-06 01:20:00 GMT-4,8.8,1.55,3.944,6.8420000000000005,110.2862,,
2025-06-06 01:25:00 GMT-4,8.8,1.554,3.942,6.845999999999999,110.4286,,
2025-06-06 01:30:00 GMT-4,8.8,1.544,3.94,6.8420000000000005,110.0634,,
2025-06-06 01:35:00 GMT-4,8.8,1.54,3.944,6.840000000000001,109.8206,,
2025-06-06 01:40:00 GMT-4,8.94,1.542,3.9579999999999997,6.858,110.905,,
2025-06-06 01:45:00 GMT-4,9.0,1.508,3.982,6.862,110.7462,,
2025-06-06 01:50:00 GMT-4,8.96,1.482,3.9899999999999998,6.868,110.1414,,
2025-06-06 01:55:00 GMT-4,8.66,1.482,3.96,6.837999999999999,107.853,,
2025-06-06 02:00:00 GMT-4,8.6,1.514,3.936,6.831999999999999,107.9344,,
2025-06-06 02:05:00 GMT-4,8.56,1.526,3.9259999999999997,6.837999999999999,108.0068,,
2025-06-06 02:10:00 GMT-4,8.5,1.52,3.928,6.837999999999999,107.9648,,
2025-06-06 02:15:00 GMT-4,8.5,1.526,3.9200000000000004,6.840000000000001,107.7512,,
2025-06-06 02:20:00 GMT-4,8.5,1.52,3.9240000000000004,6.836,107.6274,,
2025-06-06 02:25:00 GMT-4,8.5,1.518,3.9240000000000004,6.837999999999999,107.694,,
2025-06-06 02:30:00 GMT-4,8.54,1.524,3.9259999999999997,6.836,107.7,,
2025-06-06 02:35:00 GMT-4,8.62,1.48,3.934,6.837999999999999,107.3584,,
2025-06-06 02:40:00 GMT-4,8.82,1.452,3.964,6.859999999999999,108.2968,,
2025-06-06 02:45:00 GMT-4,8.94,1.45,3.9880000000000004,6.872,109.0622,,
2025-06-06 02:50:00 GMT-4,9.0,1.456,4.002000000000001,6.872,109.6938,,
2025-06-06 02:55:00 GMT-4,9.04,1.458,4.01,6.872,110.0038,,
2025-06-06 03:00:00 GMT-4,9.1,1.466,4.006,6.87,110.3222,,
2025-06-06 03:05:00 GMT-4,9.1,1.468,4.006,6.872,110.4202,,
2025-06-06 03:10:00 GMT-4,9.1,1.47,4.006,6.87,110.5914,,
2025-06-06 03:15:00 GMT-4,9.1,1.476,4.002000000000001,6.878,110.7432,,
2025-06-06 03:20:00 GMT-4,9.1,1.478,4.006,6.872,111.0812,,
2025-06-06 03:25:00 GMT-4,9.18,1.476,4.01,6.88,111.1188,,
2025-06-06 03:30:00 GMT-4,9.2,1.47,4.012,6.878,111.114,,
2025-06-06 03:35:00 GMT-4,9.2,1.466,4.014,6.88,111.0716,,
2025-06-06 03:40:00 GMT-4,9.2,1.46,4.022,6.878,111.0676,,
2025-06-06 03:45:00 GMT-4,9.2,1.46,4.029999999999999,6.872,110.9536,,
2025-06-06 03:50:00 GMT-4,9.2,1.46,4.0280000000000005,6.876,110.8816,,
2025-06-06 03:55:00 GMT-4,9.2,1.456,4.0200000000000005,6.87,110.7752,,
2025-06-06 04:00:00 GMT-4,9.18,1.452,4.0200000000000005,6.872,110.5916,,
2025-06-06 04:05:00 GMT-4,9.1,1.45,4.004,6.864,110.334,,
2025-06-06 04:10:00 GMT-4,9.1,1.452,4.0,6.862,110.3084,,
2025-06-06 04:15:00 GMT-4,9.1,1.454,4.006,6.866,110.4844,,
2025-06-06 04:20:00 GMT-4,9.1,1.452,4.006,6.866,110.5046,,
2025-06-06 04:25:00 GMT-4,9.1,1.45,4.0,6.87,110.5038,,
2025-06-06 04:30:00 GMT-4,9.14,1.45,4.014,6.87,110.687,,
2025-06-06 04:35:00 GMT-4,9.2,1.45,4.029999999999999,6.874,110.7934,,
2025-06-06 04:40:00 GMT-4,9.2,1.454,4.024,6.872,110.9482,,
2025-06-06 04:45:00 GMT-4,9.12,1.444,4.029999999999999,6.87,110.4784,,
2025-06-06 04:50:00 GMT-4,9.1,1.44,4.024,6.87,110.2912,,
2025-06-06 04:55:00 GMT-4,9.1,1.44,4.024,6.868,110.2546,,
2025-06-06 05:00:00 GMT-4,9.1,1.446,4.016,6.868,110.4524,,
2025-06-06 05:05:00 GMT-4,9.08,1.448,4.012,6.866,110.029,,
2025-06-06 05:10:00 GMT-4,9.1,1.45,4.0,6.862,110.2354,,
2025-06-06 05:15:00 GMT-4,9.1,1.452,4.008,6.866,110.2358,,
2025-06-06 05:20:00 GMT-4,9.1,1.45,4.012,6.862,110.1292,,
2025-06-06 05:25:00 GMT-4,9.1,1.446,4.01,6.866,110.1496,,
2025-06-06 05:30:00 GMT-4,9.1,1.446,4.004,6.862,110.0134,,
2025-06-06 05:35:00 GMT-4,9.1,1.44,3.996,6.859999999999999,109.7306,,
2025-06-06 05:40:00 GMT-4,9.06,1.432,3.9899999999999998,6.859999999999999,109.4556,,
2025-06-06 05:45:00 GMT-4,8.66,1.426,3.9619999999999997,6.840000000000001,106.7768,,
2025-06-06 05:50:00 GMT-4,8.58,1.472,3.936,6.8260000000000005,106.9152,,
2025-06-06 05:55:00 GMT-4,8.58,1.496,3.928,6.8260000000000005,107.5044,,
2025-06-06 06:00:00 GMT-4,8.5,1.498,3.9240000000000004,6.83,107.3888,,
2025-06-06 06:05:00 GMT-4,8.5,1.5,3.9299999999999997,6.83,107.4006,,
2025-06-06 06:10:00 GMT-4,8.5,1.498,3.9259999999999997,6.83,107.2602,,
2025-06-06 06:15:00 GMT-4,8.5,1.504,3.9299999999999997,6.83,107.2552,,
2025-06-06 06:20:00 GMT-4,8.5,1.506,3.94,6.8340000000000005,107.357,,
2025-06-06 06:25:00 GMT-4,8.5,1.51,3.942,6.837999999999999,107.5064,,
2025-06-06 06:30:00 GMT-4,8.66,1.51,3.94,6.8420000000000005,108.3442,,
2025-06-06 06:35:00 GMT-4,8.94,1.48,3.974,6.862,109.5616,,
2025-06-06 06:40:00 GMT-4,9.02,1.468,3.9979999999999998,6.872,110.0482,,
2025-06-06 06:45:00 GMT-4,9.1,1.464,4.008,6.876,110.3148,,
2025-06-06 06:50:00 GMT-4,9.1,1.46,4.018,6.872,110.4086,,
2025-06-06 06:55:00 GMT-4,9.1,1.456,4.026,6.872,110.3052,,
2025-06-06 07:00:00 GMT-4,9.1,1.456,4.022,6.872,110.1294,,
2025-06-06 07:05:00 GMT-4,9.1,1.456,4.01,6.87,109.9038,,
2025-06-06 07:10:00 GMT-4,9.1,1.454,4.006,6.87,110.032,,
2025-06-06 07:15:00 GMT-4,9.1,1.446,4.008,6.87,110.0552,,
2025-06-06 07:20:00 GMT-4,9.1,1.448,4.012,6.87,110.0558,,
2025-06-06 07:25:00 GMT-4,9.1,1.446,4.004,6.868,109.9922,,
2025-06-06 07:30:00 GMT-4,9.1,1.444,4.002000000000001,6.868,109.9042,,
2025-06-06 07:35:00 GMT-4,9.1,1.44,4.002000000000001,6.866,109.7066,,
2025-06-06 07:40:00 GMT-4,9.06,1.432,4.0,6.862,109.6142,,
2025-06-06 07:45:00 GMT-4,9.0,1.444,3.996,6.872,109.5866,,
2025-06-06 07:50:00 GMT-4,9.0,1.458,3.9799999999999995,6.882,109.636,,
2025-06-06 07:55:00 GMT-4,9.0,1.488,3.9659999999999997,6.898000000000001,109.8734,,
2025-06-06 08:00:00 GMT-4,9.0,1.51,3.9659999999999997,6.904000000000001,110.2792,,
2025-06-06 08:05:00 GMT-4,9.0,1.52,3.9659999999999997,6.904000000000001,110.2126,,
2025-06-06 08:10:00 GMT-4,9.04,1.532,3.974,6.9,110.8614,,
2025-06-06 08:15:00 GMT-4,9.1,1.538,3.9880000000000004,6.9,111.6802,,
2025-06-06 08:20:00 GMT-4,9.36,1.464,3.9880000000000004,6.9,111.9276,,
2025-06-06 08:25:00 GMT-4,9.68,1.302,4.0,6.858,111.117,,
2025-06-06 08:30:00 GMT-4,9.78,1.242,3.964,6.840000000000001,110.4948,,
2025-06-06 08:35:00 GMT-4,9.7,1.238,3.9520000000000004,6.828,110.4514,,
2025-06-06 08:40:00 GMT-4,9.64,1.278,3.942,6.808,110.4266,,
2025-06-06 08:45:00 GMT-4,9.4,1.302,3.91,6.766,108.9144,,
2025-06-06 08:50:00 GMT-4,9.4,1.346,3.902,6.781999999999999,109.9976,,
2025-06-06 08:55:00 GMT-4,9.5,1.398,3.906,6.795999999999999,111.5972,,
2025-06-06 09:00:00 GMT-4,9.52,1.396,3.9240000000000004,6.8,111.8164,,
2025-06-06 09:05:00 GMT-4,9.6,1.38,3.9299999999999997,6.804,111.9554,,
2025-06-06 09:10:00 GMT-4,9.6,1.372,3.938,6.8,111.7914,,
2025-06-06 09:15:00 GMT-4,9.56,1.356,3.934,6.794,111.2318,,
2025-06-06 09:20:00 GMT-4,9.5,1.354,3.934,6.790000000000001,111.0822,,
2025-06-06 09:25:00 GMT-4,9.56,1.306,3.946,6.787999999999999,110.56,,
2025-06-06 09:30:00 GMT-4,9.9,1.286,3.974,6.822,112.109,,
2025-06-06 09:35:00 GMT-4,10.04,1.298,3.964,6.812,113.2478,,
2025-06-06 09:40:00 GMT-4,10.14,1.3,3.9520000000000004,6.81,114.006,,
2025-06-06 09:45:00 GMT-4,10.2,1.304,3.938,6.816,114.6002,,
2025-06-06 09:50:00 GMT-4,10.28,1.31,3.942,6.8260000000000005,115.4566,,
2025-06-06 09:55:00 GMT-4,10.3,1.298,3.946,6.843999999999999,115.7854,,
2025-06-06 10:00:00 GMT-4,10.3,1.288,3.9520000000000004,6.843999999999999,115.3504,,
2025-06-06 10:05:00 GMT-4,10.36,1.3,3.95,6.836,115.6154,,
2025-06-06 10:10:00 GMT-4,10.4,1.314,3.9619999999999997,6.85,116.2374,,
2025-06-06 10:15:00 GMT-4,10.3,1.308,3.97,6.8420000000000005,115.5552,,
2025-06-06 10:20:00 GMT-4,9.92,1.326,3.886,6.744,113.1862,,
2025-06-06 10:25:00 GMT-4,9.9,1.362,3.846,6.734,113.542,,
2025-06-06 10:30:00 GMT-4,9.86,1.376,3.838,6.734,113.7744,,
2025-06-06 10:35:00 GMT-4,9.64,1.358,3.838,6.7299999999999995,112.536,,
2025-06-06 10:40:00 GMT-4,9.5,1.33,3.85,6.712000000000001,110.6068,,
2025-06-06 10:45:00 GMT-4,9.5,1.336,3.8520000000000003,6.715999999999999,110.5524,,
2025-06-06 10:50:00 GMT-4,9.5,1.348,3.8600000000000003,6.7219999999999995,110.9298,,
2025-06-06 10:55:00 GMT-4,9.46,1.34,3.864,6.720000000000001,110.5868,,
2025-06-06 11:00:00 GMT-4,9.64,1.294,3.874,6.720000000000001,110.3852,,
2025-06-06 11:05:00 GMT-4,9.86,1.302,3.9,6.758,112.1722,,
2025-06-06 11:10:00 GMT-4,10.0,1.296,3.914,6.772,113.0308,,
2025-06-06 11:15:00 GMT-4,10.08,1.294,3.9200000000000004,6.786,113.6918,,
2025-06-06 11:20:00 GMT-4,10.14,1.306,3.9259999999999997,6.792,114.1652,,
2025-06-06 11:25:00 GMT-4,10.4,1.316,3.964,6.843999999999999,116.3084,,
2025-06-06 11:30:00 GMT-4,10.52,1.31,4.016,6.886,117.004,,
2025-06-06 11:35:00 GMT-4,10.6,1.316,4.054,6.906000000000001,117.6806,,
2025-06-06 11:40:00 GMT-4,10.68,1.332,4.082,6.9239999999999995,118.5014,,
2025-06-06 11:45:00 GMT-4,10.74,1.336,4.112,6.944,119.0944,,
2025-06-06 11:50:00 GMT-4,10.8,1.318,4.13,6.956,118.8384,,
2025-06-06 11:55:00 GMT-4,10.8,1.31,4.14,6.964,118.8316,,
2025-06-06 12:00:00 GMT-4,10.8,1.304,4.148,6.970000000000001,118.645,,
2025-06-06 12:05:00 GMT-4,10.74,1.31,4.1240000000000006,6.734,109.8318,,
2025-06-06 12:10:00 GMT-4,10.6,1.318,4.04,6.562,102.3728,,
2025-06-06 12:15:00 GMT-4,10.6,1.328,4.012,6.57,102.9402,,
2025-06-06 12:20:00 GMT-4,10.6,1.336,4.018,6.5840000000000005,103.4878,,
2025-06-06 12:25:00 GMT-4,10.6,1.34,4.014,6.595999999999999,103.8938,,
2025-06-06 12:30:00 GMT-4,10.66,1.338,4.0200000000000005,6.606,104.3554,,
2025-06-06 12:35:00 GMT-4,10.7,1.326,4.026,6.622,104.691,,
2025-06-06 12:40:00 GMT-4,10.66,1.318,4.036,6.62,104.5554,,
2025-06-06 12:45:00 GMT-4,10.66,1.318,4.038,6.628,104.722,,
2025-06-06 12:50:00 GMT-4,10.7,1.326,4.04,6.636,105.2786,,
2025-06-06 12:55:00 GMT-4,10.7,1.332,4.04,6.654000000000001,105.985,,
2025-06-06 13:00:00 GMT-4,10.72,1.338,4.056,6.67,106.6444,,
2025-06-06 13:05:00 GMT-4,10.8,1.338,4.064,6.678,106.8606,,
2025-06-06 13:10:00 GMT-4,10.8,1.338,4.076,6.694,107.316,,
2025-06-06 13:15:00 GMT-4,10.8,1.332,4.078,6.7,107.753,,
2025-06-06 13:20:00 GMT-4,10.8,1.324,4.093999999999999,6.715999999999999,108.1204,,
2025-06-06 13:25:00 GMT-4,10.8,1.32,4.104,6.723999999999999,108.5424,,
2025-06-06 13:30:00 GMT-4,10.8,1.308,4.116,6.731999999999999,108.7138,,
2025-06-06 13:35:00 GMT-4,10.8,1.294,4.118,6.7299999999999995,108.5192,,
2025-06-06 13:40:00 GMT-4,10.78,1.306,4.12,6.7299999999999995,108.914,,
2025-06-06 13:45:00 GMT-4,10.8,1.316,4.112,6.74,109.5048,,
2025-06-06 13:50:00 GMT-4,10.8,1.314,4.118,6.75,109.8988,,
2025-06-06 13:55:00 GMT-4,10.8,1.31,4.1259999999999994,6.758,110.2608,,
2025-06-06 14:00:00 GMT-4,10.8,1.312,4.134,6.7700000000000005,110.5824,,
2025-06-06 14:05:00 GMT-4,10.8,1.31,4.142,6.773999999999999,110.887,,
2025-06-06 14:10:00 GMT-4,10.8,1.304,4.154,6.786,111.339,,
2025-06-06 14:15:00 GMT-4,10.8,1.274,4.1659999999999995,6.786,111.0974,,
2025-06-06 14:20:00 GMT-4,10.8,1.286,4.162,6.792,111.5004,,
2025-06-06 14:25:00 GMT-4,10.8,1.284,4.16,6.8,111.8914,,
2025-06-06 14:30:00 GMT-4,10.8,1.28,4.164,6.808,112.133,,
2025-06-06 14:35:00 GMT-4,10.8,1.26,4.168,6.81,112.0066,,
2025-06-06 14:40:00 GMT-4,10.8,1.262,4.17,6.822,112.2784,,
2025-06-06 14:45:00 GMT-4,10.8,1.264,4.172,6.83,112.8376,,
2025-06-06 14:50:00 GMT-4,10.74,1.236,4.176,6.828,112.6156,,
2025-06-06 14:55:00 GMT-4,10.7,1.236,4.17,6.8260000000000005,112.693,,
2025-06-06 15:00:00 GMT-4,10.78,1.252,4.176,6.848000000000001,113.5022,,
2025-06-06 15:05:00 GMT-4,10.8,1.258,4.182,6.868,114.33,,
2025-06-06 15:10:00 GMT-4,10.8,1.218,4.1899999999999995,6.872,114.1536,,
2025-06-06 15:15:00 GMT-4,10.8,1.22,4.194,6.88,114.4818,,
2025-06-06 15:20:00 GMT-4,10.8,1.232,4.2,6.888,114.9608,,
2025-06-06 15:25:00 GMT-4,10.7,1.23,4.1979999999999995,6.901999999999999,114.927,,
2025-06-06 15:30:00 GMT-4,10.2,1.258,4.11,6.831999999999999,112.3946,,
2025-06-06 15:35:00 GMT-4,9.82,1.29,3.978,6.766,110.27,,
2025-06-06 15:40:00 GMT-4,9.8,1.326,3.876,6.709999999999999,111.205,,
2025-06-06 15:45:00 GMT-4,9.8,1.334,3.838,6.692,111.8906,,
2025-06-06 15:50:00 GMT-4,9.8,1.34,3.836,6.698,112.534,,
2025-06-06 15:55:00 GMT-4,9.8,1.34,3.846,6.708,112.9972,,
2025-06-06 16:00:00 GMT-4,9.8,1.342,3.854,6.702,112.8666,,
2025-06-06 16:05:00 GMT-4,9.8,1.342,3.854,6.706,112.8924,,
2025-06-06 16:10:00 GMT-4,9.5,1.328,3.836,6.6819999999999995,111.3428,,
2025-06-06 16:15:00 GMT-4,9.42,1.294,3.85,6.7,109.4888,,
2025-06-06 16:20:00 GMT-4,9.76,1.242,3.902,6.742,110.5266,,
2025-06-06 16:25:00 GMT-4,10.0,1.24,3.932,6.772,112.053,,
2025-06-06 16:30:00 GMT-4,10.16,1.264,3.9579999999999997,6.795999999999999,113.5056,,
2025-06-06 16:35:00 GMT-4,10.28,1.29,3.9939999999999998,6.822,114.669,,
2025-06-06 16:40:00 GMT-4,10.52,1.29,4.036,6.87,116.1472,,
2025-06-06 16:45:00 GMT-4,10.76,1.32,4.114,6.936,118.4688,,
2025-06-06 16:50:00 GMT-4,10.86,1.306,4.172,6.9719999999999995,118.9944,,
2025-06-06 16:55:00 GMT-4,10.92,1.304,4.206,6.994,119.3104,,
2025-06-06 17:00:00 GMT-4,11.0,1.31,4.2299999999999995,7.0200000000000005,120.4246,,
2025-06-06 17:05:00 GMT-4,11.0,1.274,4.25,7.034000000000001,119.8424,,
2025-06-06 17:10:00 GMT-4,10.96,1.25,4.256,7.022,118.8104,,
2025-06-06 17:15:00 GMT-4,10.9,1.22,4.246,7.006,117.5208,,
2025-06-06 17:20:00 GMT-4,10.9,1.248,4.24,6.998,117.704,,
2025-06-06 17:25:00 GMT-4,10.02,1.322,4.21,6.55,94.5282,,
2025-06-06 17:30:00 GMT-4,5.7,1.52,3.9799999999999995,5.205,0.0,,
2025-06-06 17:35:00 GMT-4,4.0,1.57,3.768,4.868,0.0,,
2025-06-06 17:40:00 GMT-4,2.92,1.612,3.5780000000000003,4.568,0.0,,
2025-06-06 17:45:00 GMT-4,2.32,1.648,3.436,4.338,0.0,,
2025-06-06 17:50:00 GMT-4,1.94,1.682,3.316,4.136,0.0,,
2025-06-06 17:55:00 GMT-4,1.8,1.714,3.214,4.0,0.0,,
2025-06-06 18:00:00 GMT-4,1.8,1.744,3.1239999999999997,3.868,0.0,,
2025-06-06 18:05:00 GMT-4,1.84,1.778,3.04,3.75,0.0,,
2025-06-06 18:10:00 GMT-4,1.9,1.804,2.968,3.646,0.0,,
2025-06-06 18:15:00 GMT-4,1.9,1.834,2.898,3.5439999999999996,0.0,,
2025-06-06 18:20:00 GMT-4,1.9,1.862,2.832,3.4539999999999997,0.0,,
2025-06-06 18:25:00 GMT-4,1.96,1.888,2.772,3.37,0.0,,
2025-06-06 18:30:00 GMT-4,2.0,1.912,2.7199999999999998,3.226,0.0,,
2025-06-06 18:35:00 GMT-4,2.0,1.938,2.67,2.898,0.0,,
2025-06-06 18:40:00 GMT-4,2.0,1.962,2.62,2.664,0.0,,
2025-06-06 18:45:00 GMT-4,2.04,1.982,2.568,2.57,0.0,,
2025-06-06 18:50:00 GMT-4,2.1,2.002,2.5260000000000002,2.5260000000000002,0.0,,
2025-06-06 18:55:00 GMT-4,2.1,2.024,2.48,2.506,0.0,,
2025-06-06 19:00:00 GMT-4,2.1,2.042,2.4379999999999997,2.496,0.0,,
2025-06-06 19:05:00 GMT-4,2.1,2.064,2.394,2.476,0.0,,
2025-06-06 19:10:00 GMT-4,2.12,2.08,2.362,2.462,0.0,,
2025-06-06 19:15:00 GMT-4,2.2,2.1,2.3280000000000003,2.434,0.0,,
2025-06-06 19:20:00 GMT-4,2.2,2.118,2.2920000000000003,2.426,0.0,,
2025-06-06 19:25:00 GMT-4,2.2,2.136,2.2640000000000002,2.414,0.0,,
2025-06-06 19:30:00 GMT-4,2.2,2.154,2.232,2.394,0.0,,
2025-06-06 19:35:00 GMT-4,2.2,2.172,2.2079999999999997,2.382,0.0,,
2025-06-06 19:40:00 GMT-4,2.3,2.19,2.178,2.38,0.0,,
2025-06-06 19:45:00 GMT-4,2.3,2.208,2.146,2.3739999999999997,0.0,,
2025-06-06 19:50:00 GMT-4,2.3,2.226,2.118,2.366,0.0,,
2025-06-06 19:55:00 GMT-4,2.3,2.244,2.092,2.362,0.0,,
2025-06-06 20:00:00 GMT-4,2.3,2.26,2.068,2.366,0.0,,
2025-06-06 20:05:00 GMT-4,2.34,2.276,2.048,2.3760000000000003,0.0,,
2025-06-06 20:10:00 GMT-4,2.4,2.296,2.028,2.394,0.0,,
2025-06-06 20:15:00 GMT-4,2.4,2.312,2.008,2.4,0.0,,
2025-06-06 20:20:00 GMT-4,2.4,2.326,1.986,2.4,0.0,,
2025-06-06 20:25:00 GMT-4,2.4,2.344,1.9620000000000002,2.4,0.0,,
2025-06-06 20:30:00 GMT-4,2.4,2.36,1.9420000000000002,2.4,0.0,,
2025-06-06 20:35:00 GMT-4,2.42,2.376,1.922,2.4,0.0,,
2025-06-06 20:40:00 GMT-4,2.5,2.394,1.9,2.4,0.0,,
2025-06-06 20:45:00 GMT-4,2.5,2.41,1.8800000000000001,2.4,0.0,,
2025-06-06 20:50:00 GMT-4,2.5,2.424,1.86,2.3920000000000003,0.0,,
2025-06-06 20:55:00 GMT-4,2.5,2.44,1.844,2.3899999999999997,0.0,,
2025-06-06 21:00:00 GMT-4,2.5,2.456,1.83,2.3899999999999997,0.0,,
2025-06-06 21:05:00 GMT-4,2.52,2.474,1.814,2.394,0.0,,
2025-06-06 21:10:00 GMT-4,2.6,2.49,1.796,2.388,0.0,,
2025-06-06 21:15:00 GMT-4,2.6,2.506,1.784,2.38,0.0,,
2025-06-06 21:20:00 GMT-4,2.6,2.522,1.77,2.378,0.0,,
2025-06-06 21:25:00 GMT-4,2.6,2.536,1.7559999999999998,2.37,0.0,,
2025-06-06 21:30:00 GMT-4,2.6,2.552,1.7440000000000002,2.368,0.0,,
2025-06-06 21:35:00 GMT-4,2.6,2.568,1.73,2.356,0.0,,
2025-06-06 21:40:00 GMT-4,2.68,2.584,1.722,2.3579999999999997,0.0,,
2025-06-06 21:45:00 GMT-4,2.7,2.6,1.7100000000000002,2.352,0.0,,
2025-06-06 21:50:00 GMT-4,2.7,2.616,1.7,2.35,0.0,,
2025-06-06 21:55:00 GMT-4,2.7,2.63,1.686,2.35,0.0,,
2025-06-06 22:00:00 GMT-4,2.7,2.646,1.6780000000000002,2.35,0.0,,
2025-06-06 22:05:00 GMT-4,2.7,2.66,1.666,2.342,0.0,,
2025-06-06 22:10:00 GMT-4,2.75,2.675,1.655,2.34,0.0,,
2025-06-06 22:15:00 GMT-4,2.8,2.69,1.6460000000000001,2.338,0.0,,
2025-06-06 22:20:00 GMT-4,2.8,2.704,1.64,2.33,0.0,,
2025-06-06 22:25:00 GMT-4,2.8,2.72,1.6300000000000001,2.33,0.0,,
2025-06-06 22:30:00 GMT-4,2.8,2.734,1.6199999999999999,2.32,0.0,,
2025-06-06 22:35:00 GMT-4,2.8,2.75,1.614,2.32,0.0,,
2025-06-06 22:40:00 GMT-4,2.8,2.764,1.6059999999999999,2.32,0.0,,
2025-06-06 22:45:00 GMT-4,2.84,2.78,1.596,2.3120000000000003,0.0,,
2025-06-06 22:50:00 GMT-4,2.9,2.794,1.59,2.31,0.0,,
2025-06-06 22:55:00 GMT-4,2.9,2.806,1.58,2.308,0.0,,
2025-06-06 23:00:00 GMT-4,2.9,2.824,1.5699999999999998,2.302,0.0,,
2025-06-06 23:05:00 GMT-4,2.9,2.834,1.56,2.294,0.0,,
2025-06-06 23:10:00 GMT-4,2.9,2.85,1.5539999999999998,2.29,0.0,,
2025-06-06 23:15:00 GMT-4,3.22,2.818,1.6800000000000002,2.444,7.4584,,
2025-06-06 23:20:00 GMT-4,7.94,2.038,2.63,6.046,92.1602,,
2025-06-06 23:25:00 GMT-4,9.32,1.648,3.618,6.744,105.271,,
2025-06-06 23:30:00 GMT-4,9.4,1.526,3.934,6.744,102.8508,,
2025-06-06 23:35:00 GMT-4,9.5,1.578,4.0200000000000005,6.7299999999999995,103.6402,,
2025-06-06 23:40:00 GMT-4,9.6,1.632,4.044,6.723999999999999,105.463,,
2025-06-06 23:45:00 GMT-4,9.7,1.64,4.048,6.715999999999999,105.9294,,
2025-06-06 23:50:00 GMT-4,9.7,1.63,4.048,6.709999999999999,105.9564,,
2025-06-06 23:55:00 GMT-4,9.7,1.62,4.05,6.709999999999999,105.8442,,
2025-06-07 00:00:00 GMT-4,9.7,1.602,4.058,6.706,105.663,,
2025-06-07 00:05:00 GMT-4,9.7,1.58,4.05,6.704000000000001,105.1386,,
2025-06-07 00:10:00 GMT-4,9.68,1.562,4.0520000000000005,6.706,104.9696,,
2025-06-07 00:15:00 GMT-4,9.62,1.558,4.0520000000000005,6.708,104.9148,,
2025-06-07 00:20:00 GMT-4,9.6,1.552,4.054,6.709999999999999,105.082,,
2025-06-07 00:25:00 GMT-4,9.64,1.552,4.05,6.718000000000001,105.3818,,
2025-06-07 00:30:00 GMT-4,9.62,1.54,4.056,6.720000000000001,105.4476,,
2025-06-07 00:35:00 GMT-4,9.6,1.536,4.064,6.726000000000001,105.559,,
2025-06-07 00:40:00 GMT-4,9.6,1.536,4.076,6.723999999999999,105.754,,
2025-06-07 00:45:00 GMT-4,9.6,1.532,4.08,6.734,106.0446,,
2025-06-07 00:50:00 GMT-4,9.6,1.524,4.08,6.736,106.1328,,
2025-06-07 00:55:00 GMT-4,9.6,1.52,4.076,6.74,106.4042,,
2025-06-07 01:00:00 GMT-4,9.6,1.52,4.066,6.748,106.7536,,
2025-06-07 01:05:00 GMT-4,9.6,1.51,4.068,6.752,107.0368,,
2025-06-07 01:10:00 GMT-4,9.6,1.51,4.072,6.752,107.1804,,
2025-06-07 01:15:00 GMT-4,9.6,1.502,4.072,6.76,107.4474,,
2025-06-07 01:20:00 GMT-4,9.6,1.5,4.076,6.7620000000000005,107.8092,,
2025-06-07 01:25:00 GMT-4,9.6,1.5,4.072,6.768000000000001,108.1246,,
2025-06-07 01:30:00 GMT-4,9.6,1.494,4.0840000000000005,6.7700000000000005,108.2996,,
2025-06-07 01:35:00 GMT-4,9.6,1.49,4.09,6.772,108.5762,,
2025-06-07 01:40:00 GMT-4,9.6,1.492,4.09,6.773999999999999,108.8548,,
2025-06-07 01:45:00 GMT-4,9.6,1.486,4.08,6.7780000000000005,109.1912,,
2025-06-07 01:50:00 GMT-4,9.6,1.488,4.076,6.779999999999999,109.5768,,
2025-06-07 01:55:00 GMT-4,9.6,1.482,4.072,6.784000000000001,109.735,,
2025-06-07 02:00:00 GMT-4,9.6,1.472,4.07,6.787999999999999,109.8124,,
2025-06-07 02:05:00 GMT-4,9.42,1.48,4.068,6.773999999999999,109.1584,,
2025-06-07 02:10:00 GMT-4,9.3,1.514,4.042,6.756,109.304,,
2025-06-07 02:15:00 GMT-4,9.3,1.52,4.0280000000000005,6.76,109.5174,,
2025-06-07 02:20:00 GMT-4,9.3,1.522,4.022,6.768000000000001,109.7268,,
2025-06-07 02:25:00 GMT-4,9.3,1.522,4.026,6.772,110.0872,,
2025-06-07 02:30:00 GMT-4,9.3,1.52,4.029999999999999,6.7780000000000005,110.2242,,
2025-06-07 02:35:00 GMT-4,9.3,1.512,4.026,6.784000000000001,110.4616,,
2025-06-07 02:40:00 GMT-4,9.3,1.514,4.022,6.790000000000001,110.784,,
2025-06-07 02:45:00 GMT-4,9.3,1.514,4.024,6.798,110.9732,,
2025-06-07 02:50:00 GMT-4,9.3,1.51,4.029999999999999,6.8,111.2542,,
2025-06-07 02:55:00 GMT-4,9.5,1.512,4.034000000000001,6.82,112.8748,,
2025-06-07 03:00:00 GMT-4,9.6,1.482,4.066,6.831999999999999,112.9434,,
2025-06-07 03:05:00 GMT-4,9.6,1.468,4.068,6.831999999999999,113.0628,,
2025-06-07 03:10:00 GMT-4,9.62,1.464,4.0600000000000005,6.836,113.2672,,
2025-06-07 03:15:00 GMT-4,9.68,1.462,4.054,6.831999999999999,113.6014,,
2025-06-07 03:20:00 GMT-4,9.7,1.46,4.061999999999999,6.836,113.7688,,
2025-06-07 03:25:00 GMT-4,9.7,1.462,4.066,6.83,113.8562,,
2025-06-07 03:30:00 GMT-4,9.7,1.456,4.056,6.840000000000001,114.0152,,
2025-06-07 03:35:00 GMT-4,9.7,1.458,4.0520000000000005,6.840000000000001,114.1302,,
2025-06-07 03:40:00 GMT-4,9.7,1.458,4.0520000000000005,6.85,114.2842,,
2025-06-07 03:45:00 GMT-4,9.7,1.46,4.058,6.85,114.3342,,
2025-06-07 03:50:00 GMT-4,9.7,1.46,4.061999999999999,6.851999999999999,114.42,,
2025-06-07 03:55:00 GMT-4,9.7,1.454,4.054,6.851999999999999,114.3604,,
2025-06-07 04:00:00 GMT-4,9.7,1.45,4.05,6.856,114.363,,
2025-06-07 04:05:00 GMT-4,9.7,1.45,4.05,6.859999999999999,114.417,,
2025-06-07 04:10:00 GMT-4,9.34,1.448,4.036,6.840000000000001,112.3856,,
2025-06-07 04:15:00 GMT-4,9.12,1.476,4.022,6.8260000000000005,111.2502,,
2025-06-07 04:20:00 GMT-4,8.82,1.5,3.996,6.828,109.7588,,
2025-06-07 04:25:00 GMT-4,8.62,1.538,3.9799999999999995,6.840000000000001,108.7646,,
2025-06-07 04:30:00 GMT-4,8.6,1.562,3.978,6.85,108.8628,,
2025-06-07 04:35:00 GMT-4,8.6,1.58,3.992,6.859999999999999,109.2236,,
2025-06-07 04:40:00 GMT-4,8.6,1.588,3.9979999999999998,6.87,109.4044,,
2025-06-07 04:45:00 GMT-4,8.6,1.59,3.992,6.87,109.3994,,
2025-06-07 04:50:00 GMT-4,8.74,1.532,4.002000000000001,6.87,109.223,,
2025-06-07 04:55:00 GMT-4,9.1,1.454,4.044,6.88,109.9514,,
2025-06-07 05:00:00 GMT-4,9.36,1.446,4.076,6.878,111.5614,,
2025-06-07 05:05:00 GMT-4,9.5,1.454,4.096,6.878,112.6844,,
2025-06-07 05:10:00 GMT-4,9.58,1.458,4.093999999999999,6.874,113.5278,,
2025-06-07 05:15:00 GMT-4,9.6,1.472,4.076,6.866,114.2366,,
2025-06-07 05:20:00 GMT-4,9.7,1.476,4.07,6.868,114.7494,,
2025-06-07 05:25:00 GMT-4,9.7,1.474,4.066,6.859999999999999,114.9432,,
2025-06-07 05:30:00 GMT-4,9.7,1.468,4.0520000000000005,6.859999999999999,114.8014,,
2025-06-07 05:35:00 GMT-4,9.78,1.488,4.0520000000000005,6.859999999999999,115.4482,,
2025-06-07 05:40:00 GMT-4,9.8,1.474,4.046,6.851999999999999,115.3642,,
2025-06-07 05:45:00 GMT-4,9.8,1.466,4.034000000000001,6.848000000000001,115.1518,,
2025-06-07 05:50:00 GMT-4,9.8,1.462,4.029999999999999,6.845999999999999,115.1186,,
2025-06-07 05:55:00 GMT-4,9.8,1.458,4.029999999999999,6.845999999999999,114.8796,,
2025-06-07 06:00:00 GMT-4,9.8,1.46,4.029999999999999,6.8420000000000005,114.6514,,
2025-06-07 06:05:00 GMT-4,9.8,1.454,4.036,6.843999999999999,114.7664,,
2025-06-07 06:10:00 GMT-4,9.8,1.452,4.034000000000001,6.8420000000000005,114.6954,,
2025-06-07 06:15:00 GMT-4,9.8,1.452,4.034000000000001,6.840000000000001,114.6562,,
2025-06-07 06:20:00 GMT-4,9.8,1.45,4.036,6.840000000000001,114.5132,,
2025-06-07 06:25:00 GMT-4,9.8,1.45,4.029999999999999,6.840000000000001,114.5754,,
2025-06-07 06:30:00 GMT-4,9.8,1.45,4.029999999999999,6.8420000000000005,114.752,,
2025-06-07 06:35:00 GMT-4,9.8,1.44,4.029999999999999,6.837999999999999,114.6604,,
2025-06-07 06:40:00 GMT-4,9.78,1.422,4.036,6.840000000000001,114.1926,,
2025-06-07 06:45:00 GMT-4,9.7,1.41,4.034000000000001,6.836,113.8904,,
2025-06-07 06:50:00 GMT-4,9.7,1.398,4.029999999999999,6.83,113.428,,
2025-06-07 06:55:00 GMT-4,9.62,1.386,4.029999999999999,6.824,112.7112,,
2025-06-07 07:00:00 GMT-4,9.2,1.408,4.01,6.795999999999999,110.0558,,
2025-06-07 07:05:00 GMT-4,9.1,1.448,3.9939999999999998,6.808,109.9932,,
2025-06-07 07:10:00 GMT-4,9.1,1.488,3.9939999999999998,6.814,110.335,,
2025-06-07 07:15:00 GMT-4,9.1,1.506,3.9979999999999998,6.8180000000000005,110.7534,,
2025-06-07 07:20:00 GMT-4,9.1,1.518,3.9979999999999998,6.8260000000000005,111.4386,,
2025-06-07 07:25:00 GMT-4,9.1,1.522,3.996,6.83,111.7444,,
2025-06-07 07:30:00 GMT-4,9.1,1.532,4.0,6.83,112.0088,,
2025-06-07 07:35:00 GMT-4,9.1,1.54,3.9979999999999998,6.83,112.1694,,
2025-06-07 07:40:00 GMT-4,9.1,1.54,3.9979999999999998,6.831999999999999,112.2,,
2025-06-07 07:45:00 GMT-4,9.28,1.526,4.014,6.848000000000001,113.3156,,
2025-06-07 07:50:00 GMT-4,9.54,1.478,4.044,6.859999999999999,114.0606,,
2025-06-07 07:55:00 GMT-4,9.6,1.462,4.04,6.8340000000000005,113.6756,,
2025-06-07 08:00:00 GMT-4,9.66,1.48,4.008,6.3759999999999994,91.908,,
2025-06-07 08:05:00 GMT-4,9.96,1.47,4.014,6.434,93.3794,,
2025-06-07 08:10:00 GMT-4,10.08,1.508,4.0280000000000005,6.4719999999999995,94.9622,,
2025-06-07 08:15:00 GMT-4,10.1,1.548,4.036,6.494,96.43,,
2025-06-07 08:20:00 GMT-4,10.18,1.542,4.034000000000001,6.4959999999999996,96.7508,,
2025-06-07 08:25:00 GMT-4,10.2,1.552,4.029999999999999,6.5,97.0776,,
2025-06-07 08:30:00 GMT-4,10.2,1.55,4.029999999999999,6.494,96.8228,,
2025-06-07 08:35:00 GMT-4,10.2,1.558,4.029999999999999,6.4879999999999995,96.7888,,
2025-06-07 08:40:00 GMT-4,10.2,1.558,4.029999999999999,6.49,97.0386,,
2025-06-07 08:45:00 GMT-4,10.2,1.554,4.0280000000000005,6.498,97.4656,,
2025-06-07 08:50:00 GMT-4,10.2,1.552,4.032,6.502,97.7788,,
2025-06-07 08:55:00 GMT-4,10.2,1.54,4.032,6.506,97.8368,,
2025-06-07 09:00:00 GMT-4,10.2,1.52,4.032,6.508,97.8892,,
2025-06-07 09:05:00 GMT-4,10.2,1.504,4.032,6.5120000000000005,98.024,,
2025-06-07 09:10:00 GMT-4,10.2,1.498,4.034000000000001,6.5200000000000005,98.2148,,
2025-06-07 09:15:00 GMT-4,10.2,1.506,4.032,6.5200000000000005,98.4374,,
2025-06-07 09:20:00 GMT-4,10.2,1.514,4.029999999999999,6.514,98.6306,,
2025-06-07 09:25:00 GMT-4,10.2,1.496,4.036,6.5120000000000005,98.4398,,
2025-06-07 09:30:00 GMT-4,10.2,1.478,4.029999999999999,6.51,98.1984,,
2025-06-07 09:35:00 GMT-4,10.2,1.466,4.0280000000000005,6.523999999999999,98.7086,,
2025-06-07 09:40:00 GMT-4,10.2,1.452,4.029999999999999,6.529999999999999,98.8338,,
2025-06-07 09:45:00 GMT-4,10.2,1.438,4.038,6.529999999999999,98.747,,
2025-06-07 09:50:00 GMT-4,10.2,1.426,4.036,6.526000000000001,98.7094,,
2025-06-07 09:55:00 GMT-4,10.18,1.428,4.034000000000001,6.531999999999999,98.875,,
2025-06-07 10:00:00 GMT-4,10.2,1.428,4.029999999999999,6.540000000000001,99.3412,,
2025-06-07 10:05:00 GMT-4,10.2,1.444,4.032,6.548,99.7504,,
2025-06-07 10:10:00 GMT-4,10.2,1.474,4.032,6.558,100.591,,
2025-06-07 10:15:00 GMT-4,10.24,1.478,4.032,6.56,101.0416,,
2025-06-07 10:20:00 GMT-4,10.3,1.48,4.0280000000000005,6.556,101.073,,
2025-06-07 10:25:00 GMT-4,10.3,1.482,4.024,6.556,101.3862,,
2025-06-07 10:30:00 GMT-4,10.18,1.464,4.016,6.556,101.375,,
2025-06-07 10:35:00 GMT-4,10.12,1.444,3.9939999999999998,6.542,100.6512,,
2025-06-07 10:40:00 GMT-4,10.2,1.434,4.006,6.564,101.5262,,
2025-06-07 10:45:00 GMT-4,10.24,1.436,4.018,6.574,101.9548,,
2025-06-07 10:50:00 GMT-4,10.3,1.432,4.0200000000000005,6.586,102.5354,,
2025-06-07 10:55:00 GMT-4,10.3,1.432,4.026,6.587999999999999,102.7406,,
2025-06-07 11:00:00 GMT-4,9.96,1.42,4.002000000000001,6.545999999999999,101.014,,
2025-06-07 11:05:00 GMT-4,9.8,1.422,3.972,6.5200000000000005,99.9222,,
2025-06-07 11:10:00 GMT-4,9.8,1.428,3.97,6.5280000000000005,100.3512,,
2025-06-07 11:15:00 GMT-4,9.82,1.45,3.978,6.542,101.1772,,
2025-06-07 11:20:00 GMT-4,9.88,1.49,3.9799999999999995,6.56,101.9164,,
2025-06-07 11:25:00 GMT-4,9.8,1.49,3.974,6.564,102.0302,,
2025-06-07 11:30:00 GMT-4,9.8,1.484,3.976,6.57,102.2496,,
2025-06-07 11:35:00 GMT-4,9.8,1.482,3.9799999999999995,6.58,102.6016,,
2025-06-07 11:40:00 GMT-4,9.9,1.464,3.9899999999999998,6.586,102.8542,,
2025-06-07 11:45:00 GMT-4,10.18,1.404,4.0200000000000005,6.616,104.3048,,
2025-06-07 11:50:00 GMT-4,9.92,1.378,4.014,6.590000000000001,103.101,,
2025-06-07 11:55:00 GMT-4,9.8,1.374,3.9939999999999998,6.574,102.3352,,
2025-06-07 12:00:00 GMT-4,9.86,1.372,3.992,6.586,102.755,,
2025-06-07 12:05:00 GMT-4,9.96,1.372,4.004,6.598000000000001,103.4156,,
2025-06-07 12:10:00 GMT-4,10.18,1.318,4.038,6.628,104.4068,,
2025-06-07 12:15:00 GMT-4,10.28,1.312,4.05,6.636,105.1402,,
2025-06-07 12:20:00 GMT-4,10.36,1.314,4.05,6.645999999999999,105.8396,,
2025-06-07 12:25:00 GMT-4,10.46,1.37,4.046,6.6659999999999995,107.381,,
2025-06-07 12:30:00 GMT-4,10.5,1.368,4.058,6.686,108.1554,,
2025-06-07 12:35:00 GMT-4,10.54,1.356,4.066,6.694,108.3792,,
2025-06-07 12:40:00 GMT-4,10.76,1.34,4.114,6.758,110.1342,,
2025-06-07 12:45:00 GMT-4,10.86,1.336,4.1659999999999995,6.787999999999999,110.8062,,
2025-06-07 12:50:00 GMT-4,10.92,1.35,4.2,6.824,112.033,,
2025-06-07 12:55:00 GMT-4,11.0,1.346,4.2299999999999995,6.848000000000001,112.6416,,
2025-06-07 13:00:00 GMT-4,11.0,1.34,4.25,6.864,113.1128,,
2025-06-07 13:05:00 GMT-4,11.0,1.328,4.262,6.872,113.285,,
2025-06-07 13:10:00 GMT-4,11.0,1.32,4.274,6.884,113.4406,,
2025-06-07 13:15:00 GMT-4,11.0,1.322,4.286,6.892,113.899,,
2025-06-07 13:20:00 GMT-4,11.04,1.33,4.292,6.904000000000001,114.3158,,
2025-06-07 13:25:00 GMT-4,11.1,1.33,4.3,6.918000000000001,114.8984,,
2025-06-07 13:30:00 GMT-4,11.1,1.32,4.304,6.92,114.9502,,
2025-06-07 13:35:00 GMT-4,10.96,1.344,4.284000000000001,6.7540000000000004,106.4656,,
2025-06-07 13:40:00 GMT-4,10.54,1.43,4.132,6.394,93.1344,,
2025-06-07 13:45:00 GMT-4,10.44,1.454,4.018,6.35,92.8872,,
2025-06-07 13:50:00 GMT-4,10.38,1.442,3.9560000000000004,6.324,92.4638,,
2025-06-07 13:55:00 GMT-4,10.3,1.44,3.9219999999999997,6.306,92.2546,,
2025-06-07 14:00:00 GMT-4,10.3,1.452,3.906,6.3,92.2702,,
2025-06-07 14:05:00 GMT-4,10.3,1.456,3.886,6.3,92.3488,,
2025-06-07 14:10:00 GMT-4,10.3,1.456,3.882,6.3,92.3076,,
2025-06-07 14:15:00 GMT-4,10.3,1.456,3.88,6.298,92.4048,,
2025-06-07 14:20:00 GMT-4,10.3,1.45,3.88,6.3,92.4554,,
2025-06-07 14:25:00 GMT-4,10.22,1.448,3.878,6.298,92.3186,,
2025-06-07 14:30:00 GMT-4,10.2,1.442,3.874,6.298,92.3528,,
2025-06-07 14:35:00 GMT-4,10.3,1.44,3.874,6.298,92.5406,,
2025-06-07 14:40:00 GMT-4,10.3,1.44,3.876,6.3,92.633,,
2025-06-07 14:45:00 GMT-4,10.3,1.44,3.882,6.306,92.6676,,
2025-06-07 14:50:00 GMT-4,10.3,1.432,3.882,6.306,92.7206,,
2025-06-07 14:55:00 GMT-4,10.2,1.436,3.88,6.3020000000000005,92.7216,,
2025-06-07 15:00:00 GMT-4,10.2,1.43,3.876,6.308,92.8498,,
2025-06-07 15:05:00 GMT-4,10.3,1.43,3.876,6.318,93.1888,,
2025-06-07 15:10:00 GMT-4,10.3,1.42,3.8840000000000003,6.328,93.361,,
2025-06-07 15:15:00 GMT-4,10.24,1.398,3.8840000000000003,6.32,92.9566,,
2025-06-07 15:20:00 GMT-4,10.2,1.398,3.8840000000000003,6.32,92.8814,,
2025-06-07 15:25:00 GMT-4,10.26,1.408,3.886,6.324,93.1708,,
2025-06-07 15:30:00 GMT-4,10.3,1.424,3.8979999999999997,6.33,93.5744,,
2025-06-07 15:35:00 GMT-4,10.3,1.436,3.896,6.343999999999999,93.9482,,
2025-06-07 15:40:00 GMT-4,10.3,1.428,3.904,6.35,94.136,,
2025-06-07 15:45:00 GMT-4,9.84,1.44,3.8899999999999997,6.298,92.1074,,
2025-06-07 15:50:00 GMT-4,9.7,1.502,3.878,6.3,91.8194,,
2025-06-07 15:55:00 GMT-4,9.7,1.534,3.8840000000000003,6.3020000000000005,92.0662,,
2025-06-07 16:00:00 GMT-4,9.7,1.54,3.8939999999999997,6.311999999999999,92.184,,
2025-06-07 16:05:00 GMT-4,9.7,1.542,3.8979999999999997,6.3100000000000005,92.1538,,
2025-06-07 16:10:00 GMT-4,9.68,1.54,3.9,6.316,92.4038,,
2025-06-07 16:15:00 GMT-4,9.74,1.482,3.904,6.324,92.1116,,
2025-06-07 16:20:00 GMT-4,10.06,1.448,3.94,6.3740000000000006,93.5768,,
2025-06-07 16:25:00 GMT-4,10.2,1.424,3.9539999999999997,6.382,94.1122,,
2025-06-07 16:30:00 GMT-4,10.28,1.402,3.9579999999999997,6.384,94.4172,,
2025-06-07 16:35:00 GMT-4,10.3,1.39,3.9619999999999997,6.386,94.4912,,
2025-06-07 16:40:00 GMT-4,10.12,1.368,3.9560000000000004,6.368,93.6554,,
2025-06-07 16:45:00 GMT-4,9.72,1.372,3.918,6.33,91.6556,,
2025-06-07 16:50:00 GMT-4,9.7,1.394,3.902,6.336,91.9898,,
2025-06-07 16:55:00 GMT-4,9.74,1.4,3.908,6.34,92.2814,,
2025-06-07 17:00:00 GMT-4,9.8,1.48,3.91,6.348,93.3816,,
2025-06-07 17:05:00 GMT-4,9.8,1.482,3.9200000000000004,6.35,93.6558,,
2025-06-07 17:10:00 GMT-4,9.8,1.478,3.918,6.354,93.648,,
2025-06-07 17:15:00 GMT-4,9.8,1.472,3.9200000000000004,6.358,93.8076,,
2025-06-07 17:20:00 GMT-4,9.88,1.462,3.9200000000000004,6.362,93.9302,,
2025-06-07 17:25:00 GMT-4,9.9,1.452,3.9299999999999997,6.37,94.0016,,
2025-06-07 17:30:00 GMT-4,10.12,1.44,3.936,6.401999999999999,95.4264,,
2025-06-07 17:35:00 GMT-4,10.34,1.402,3.9619999999999997,6.43,96.5008,,
2025-06-07 17:40:00 GMT-4,10.4,1.392,3.976,6.444,96.9324,,
2025-06-07 17:45:00 GMT-4,10.46,1.39,3.9899999999999998,6.459999999999999,97.4318,,
2025-06-07 17:50:00 GMT-4,10.12,1.39,3.9659999999999997,6.422,96.1738,,
2025-06-07 17:55:00 GMT-4,9.9,1.422,3.904,6.37,94.7652,,
2025-06-07 18:00:00 GMT-4,9.9,1.44,3.8880000000000003,6.3759999999999994,95.2872,,
2025-06-07 18:05:00 GMT-4,9.9,1.448,3.8899999999999997,6.39,95.9056,,
2025-06-07 18:10:00 GMT-4,9.9,1.438,3.8899999999999997,6.38,95.5758,,
2025-06-07 18:15:00 GMT-4,9.82,1.438,3.8880000000000003,6.38,95.5744,,
2025-06-07 18:20:00 GMT-4,9.8,1.434,3.886,6.38,95.662,,
2025-06-07 18:25:00 GMT-4,9.8,1.434,3.882,6.386,95.769,,
2025-06-07 18:30:00 GMT-4,9.78,1.412,3.882,6.388,95.537,,
2025-06-07 18:35:00 GMT-4,10.1,1.354,3.91,6.428,96.425,,
2025-06-07 18:40:00 GMT-4,10.24,1.34,3.938,6.446,97.345,,
2025-06-07 18:45:00 GMT-4,10.3,1.336,3.9520000000000004,6.454000000000001,97.8518,,
2025-06-07 18:50:00 GMT-4,10.36,1.342,3.9560000000000004,6.464,98.2808,,
2025-06-07 18:55:00 GMT-4,10.4,1.35,3.9539999999999997,6.4719999999999995,98.6874,,
2025-06-07 19:00:00 GMT-4,10.4,1.362,3.964,6.478,99.1908,,
2025-06-07 19:05:00 GMT-4,10.4,1.358,3.972,6.484,99.3898,,
2025-06-07 19:10:00 GMT-4,10.4,1.356,3.982,6.5,99.9298,,
2025-06-07 19:15:00 GMT-4,10.48,1.368,3.9859999999999998,6.516,100.6258,,
2025-06-07 19:20:00 GMT-4,10.5,1.362,4.0,6.529999999999999,100.8418,,
2025-06-07 19:25:00 GMT-4,10.5,1.352,4.002000000000001,6.531999999999999,100.9352,,
2025-06-07 19:30:00 GMT-4,10.5,1.35,4.002000000000001,6.534000000000001,101.2258,,
2025-06-07 19:35:00 GMT-4,10.44,1.344,3.9979999999999998,6.540000000000001,101.3156,,
2025-06-07 19:40:00 GMT-4,10.4,1.342,3.992,6.540000000000001,101.404,,
2025-06-07 19:45:00 GMT-4,10.4,1.34,3.9899999999999998,6.542,101.6528,,
2025-06-07 19:50:00 GMT-4,8.86,1.402,3.95,6.136,64.1244,,
2025-06-07 19:55:00 GMT-4,5.0,1.576,3.7520000000000002,5.174,0.0,,
2025-06-07 20:00:00 GMT-4,3.58,1.62,3.56,4.756,0.0,,
2025-06-07 20:05:00 GMT-4,2.74,1.666,3.386,4.45,0.0,,
2025-06-07 20:10:00 GMT-4,2.22,1.718,3.246,4.21,0.0,,
2025-06-07 20:15:00 GMT-4,1.98,1.764,3.1260000000000003,4.029999999999999,0.0,,
2025-06-07 20:20:00 GMT-4,1.9,1.804,3.0260000000000002,3.8840000000000003,0.0,,
2025-06-07 20:25:00 GMT-4,1.9,1.84,2.936,3.7439999999999998,0.0,,
2025-06-07 20:30:00 GMT-4,1.92,1.874,2.87,3.62,0.0,,
2025-06-07 20:35:00 GMT-4,2.0,1.91,2.816,3.5119999999999996,0.0,,
2025-06-07 20:40:00 GMT-4,2.0,1.944,2.762,3.4159999999999995,0.0,,
2025-06-07 20:45:00 GMT-4,2.0,1.972,2.706,3.332,0.0,,
2025-06-07 20:50:00 GMT-4,2.1,1.998,2.652,3.116,0.0,,
2025-06-07 20:55:00 GMT-4,2.1,2.026,2.602,2.822,0.0,,
2025-06-07 21:00:00 GMT-4,2.1,2.052,2.554,2.592,0.0,,
2025-06-07 21:05:00 GMT-4,2.12,2.078,2.512,2.488,0.0,,
2025-06-07 21:10:00 GMT-4,2.2,2.102,2.46,2.418,0.0,,
2025-06-07 21:15:00 GMT-4,2.2,2.126,2.416,2.384,0.0,,
2025-06-07 21:20:00 GMT-4,2.2,2.148,2.368,2.3899999999999997,0.0,,
2025-06-07 21:25:00 GMT-4,2.2,2.172,2.3280000000000003,2.402,0.0,,
2025-06-07 21:30:00 GMT-4,2.3,2.192,2.29,2.41,0.0,,
2025-06-07 21:35:00 GMT-4,2.3,2.212,2.256,2.4059999999999997,0.0,,
2025-06-07 21:40:00 GMT-4,2.3,2.238,2.21,2.394,0.0,,
2025-06-07 21:45:00 GMT-4,2.3,2.256,2.1719999999999997,2.3760000000000003,0.0,,
2025-06-07 21:50:00 GMT-4,2.3,2.274,2.146,2.356,0.0,,
2025-06-07 21:55:00 GMT-4,2.4,2.294,2.114,2.34,0.0,,
2025-06-07 22:00:00 GMT-4,2.4,2.314,2.088,2.31,0.0,,
2025-06-07 22:05:00 GMT-4,2.4,2.334,2.058,2.31,0.0,,
2025-06-07 22:10:00 GMT-4,2.4,2.352,2.0300000000000002,2.298,0.0,,
2025-06-07 22:15:00 GMT-4,2.4,2.37,2.002,2.2800000000000002,0.0,,
2025-06-07 22:20:00 GMT-4,2.48,2.386,1.9780000000000002,2.288,0.0,,
2025-06-07 22:25:00 GMT-4,2.5,2.406,1.954,2.2960000000000003,0.0,,
2025-06-07 22:30:00 GMT-4,2.5,2.422,1.9300000000000002,2.308,0.0,,
2025-06-07 22:35:00 GMT-4,2.5,2.44,1.904,2.316,0.0,,
2025-06-07 22:40:00 GMT-4,2.5,2.456,1.884,2.3280000000000003,0.0,,
2025-06-07 22:45:00 GMT-4,2.5,2.474,1.866,2.34,0.0,,
2025-06-07 22:50:00 GMT-4,2.6,2.49,1.842,2.348,0.0,,
2025-06-07 22:55:00 GMT-4,2.6,2.504,1.8199999999999998,2.35,0.0,,
2025-06-07 23:00:00 GMT-4,2.6,2.52,1.798,2.3440000000000003,0.0,,
2025-06-07 23:05:00 GMT-4,2.6,2.534,1.778,2.332,0.0,,
2025-06-07 23:10:00 GMT-4,2.6,2.552,1.752,2.3280000000000003,0.0,,
2025-06-07 23:15:00 GMT-4,2.6,2.544,1.73,2.314,0.0,,
2025-06-07 23:20:00 GMT-4,6.62,2.098,2.4859999999999998,5.548,53.2012,,
2025-06-07 23:25:00 GMT-4,8.06,1.608,3.5020000000000002,6.83,89.8576,,
2025-06-07 23:30:00 GMT-4,5.08,1.646,3.496,5.606,0.0,,
2025-06-07 23:35:00 GMT-4,7.58,1.68,3.4159999999999995,5.794,45.7926,,
2025-06-07 23:40:00 GMT-4,8.96,1.554,3.8259999999999996,6.959999999999999,110.8402,,
2025-06-07 23:45:00 GMT-4,9.1,1.502,4.018,6.956,110.7904,,
2025-06-07 23:50:00 GMT-4,9.2,1.49,4.068,6.948,111.1334,,
2025-06-07 23:55:00 GMT-4,9.2,1.48,4.086,6.94,111.2486,,
2025-06-08 00:00:00 GMT-4,9.2,1.468,4.0840000000000005,6.934,111.1778,,
2025-06-08 00:05:00 GMT-4,9.2,1.464,4.0920000000000005,6.926,111.0552,,
2025-06-08 00:10:00 GMT-4,9.2,1.462,4.1,6.926,111.078,,
2025-06-08 00:15:00 GMT-4,9.2,1.452,4.1,6.92,110.8454,,
2025-06-08 00:20:00 GMT-4,9.2,1.442,4.102,6.92,110.821,,
2025-06-08 00:25:00 GMT-4,9.2,1.44,4.108,6.922,110.8844,,
2025-06-08 00:30:00 GMT-4,9.2,1.438,4.112,6.92,110.9436,,
2025-06-08 00:35:00 GMT-4,9.2,1.44,4.1,6.9159999999999995,110.764,,
2025-06-08 00:40:00 GMT-4,9.2,1.44,4.112,6.92,110.9176,,
2025-06-08 00:45:00 GMT-4,9.2,1.44,4.11,6.912000000000001,110.8546,,
2025-06-08 00:50:00 GMT-4,9.2,1.438,4.1,6.912000000000001,110.9204,,
2025-06-08 00:55:00 GMT-4,9.16,1.434,4.102,6.9079999999999995,110.9008,,
2025-06-08 01:00:00 GMT-4,8.96,1.464,4.068,6.884,109.7096,,
2025-06-08 01:05:00 GMT-4,8.9,1.484,4.044,6.876,109.6494,,
2025-06-08 01:10:00 GMT-4,8.9,1.48,4.042,6.88,109.4976,,
2025-06-08 01:15:00 GMT-4,8.8,1.478,4.0280000000000005,6.876,109.1164,,
2025-06-08 01:20:00 GMT-4,8.8,1.476,4.026,6.87,108.884,,
2025-06-08 01:25:00 GMT-4,8.8,1.474,4.0200000000000005,6.872,108.6216,,
2025-06-08 01:30:00 GMT-4,8.8,1.472,4.01,6.87,108.5566,,
2025-06-08 01:35:00 GMT-4,8.8,1.468,4.018,6.874,108.4284,,
2025-06-08 01:40:00 GMT-4,8.7,1.466,4.008,6.87,108.2004,,
2025-06-08 01:45:00 GMT-4,8.8,1.474,4.012,6.872,108.6592,,
2025-06-08 01:50:00 GMT-4,9.0,1.44,4.046,6.898000000000001,109.1516,,
2025-06-08 01:55:00 GMT-4,9.0,1.426,4.054,6.9,109.0788,,
2025-06-08 02:00:00 GMT-4,9.02,1.416,4.058,6.898000000000001,109.1058,,
2025-06-08 02:05:00 GMT-4,9.08,1.41,4.061999999999999,6.9,109.1194,,
2025-06-08 02:10:00 GMT-4,9.08,1.41,4.0600000000000005,6.901999999999999,109.1886,,
2025-06-08 02:15:00 GMT-4,9.06,1.41,4.064,6.898000000000001,109.2502,,
2025-06-08 02:20:00 GMT-4,9.0,1.414,4.058,6.9,109.2896,,
2025-06-08 02:25:00 GMT-4,9.0,1.418,4.0600000000000005,6.898000000000001,109.224,,
2025-06-08 02:30:00 GMT-4,9.0,1.42,4.058,6.898000000000001,109.0884,,
2025-06-08 02:35:00 GMT-4,9.0,1.412,4.0520000000000005,6.894,108.8902,,
2025-06-08 02:40:00 GMT-4,9.0,1.414,4.054,6.892,108.8532,,
2025-06-08 02:45:00 GMT-4,9.0,1.41,4.0520000000000005,6.9,108.9664,,
2025-06-08 02:50:00 GMT-4,9.02,1.412,4.054,6.898000000000001,109.0148,,
2025-06-08 02:55:00 GMT-4,9.04,1.41,4.0600000000000005,6.898000000000001,109.0168,,
2025-06-08 03:00:00 GMT-4,9.0,1.41,4.0520000000000005,6.892,108.8432,,
2025-06-08 03:05:00 GMT-4,9.0,1.41,4.0520000000000005,6.894,108.7496,,
2025-06-08 03:10:00 GMT-4,9.0,1.408,4.042,6.888,108.443,,
2025-06-08 03:15:00 GMT-4,9.0,1.402,4.04,6.886,108.345,,
2025-06-08 03:20:00 GMT-4,9.0,1.4,4.04,6.886,108.4114,,
2025-06-08 03:25:00 GMT-4,9.0,1.396,4.042,6.888,108.4758,,
2025-06-08 03:30:00 GMT-4,9.0,1.386,4.046,6.894,108.5262,,
2025-06-08 03:35:00 GMT-4,9.0,1.376,4.046,6.890000000000001,108.067,,
2025-06-08 03:40:00 GMT-4,9.0,1.382,4.029999999999999,6.886,108.095,,
2025-06-08 03:45:00 GMT-4,8.96,1.38,4.029999999999999,6.882,108.0452,,
2025-06-08 03:50:00 GMT-4,8.9,1.368,4.026,6.876,107.4956,,
2025-06-08 03:55:00 GMT-4,8.9,1.378,4.0200000000000005,6.878,107.6724,,
2025-06-08 04:00:00 GMT-4,8.9,1.38,4.0280000000000005,6.88,107.7722,,
2025-06-08 04:05:00 GMT-4,8.6,1.398,4.0,6.859999999999999,106.2172,,
2025-06-08 04:10:00 GMT-4,8.5,1.438,3.9799999999999995,6.851999999999999,105.7486,,
2025-06-08 04:15:00 GMT-4,8.42,1.456,3.972,6.85,105.8038,,
2025-06-08 04:20:00 GMT-4,8.34,1.456,3.968,6.848000000000001,105.553,,
2025-06-08 04:25:00 GMT-4,8.12,1.442,3.96,6.831999999999999,103.6176,,
2025-06-08 04:30:00 GMT-4,8.1,1.458,3.96,6.831999999999999,103.5662,,
2025-06-08 04:35:00 GMT-4,8.18,1.468,3.9560000000000004,6.8420000000000005,104.1252,,
2025-06-08 04:40:00 GMT-4,8.2,1.482,3.97,6.848000000000001,104.5318,,
2025-06-08 04:45:00 GMT-4,8.18,1.434,3.9659999999999997,6.8420000000000005,103.8488,,
2025-06-08 04:50:00 GMT-4,8.44,1.376,3.9899999999999998,6.872,103.9624,,
2025-06-08 04:55:00 GMT-4,8.7,1.362,4.022,6.888,105.413,,
2025-06-08 05:00:00 GMT-4,8.8,1.36,4.034000000000001,6.892,106.2408,,
2025-06-08 05:05:00 GMT-4,8.84,1.378,4.048,6.892,106.783,,
2025-06-08 05:10:00 GMT-4,8.9,1.394,4.042,6.895999999999999,107.5396,,
2025-06-08 05:15:00 GMT-4,8.9,1.404,4.04,6.901999999999999,108.0692,,
2025-06-08 05:20:00 GMT-4,8.92,1.414,4.044,6.904000000000001,108.4808,,
2025-06-08 05:25:00 GMT-4,9.0,1.424,4.048,6.901999999999999,108.65,,
2025-06-08 05:30:00 GMT-4,9.0,1.434,4.046,6.906000000000001,109.2372,,
2025-06-08 05:35:00 GMT-4,9.0,1.418,4.05,6.901999999999999,108.911,,
2025-06-08 05:40:00 GMT-4,8.94,1.414,4.042,6.9,108.6318,,
2025-06-08 05:45:00 GMT-4,8.9,1.402,4.032,6.895999999999999,108.2362,,
2025-06-08 05:50:00 GMT-4,8.56,1.4,4.008,6.872,106.4424,,
2025-06-08 05:55:00 GMT-4,8.34,1.43,3.982,6.854000000000001,104.8732,,
2025-06-08 06:00:00 GMT-4,8.3,1.45,3.974,6.85,104.8614,,
2025-06-08 06:05:00 GMT-4,8.3,1.462,3.97,6.843999999999999,104.8992,,
2025-06-08 06:10:00 GMT-4,8.3,1.47,3.968,6.85,105.099,,
2025-06-08 06:15:00 GMT-4,8.28,1.47,3.9659999999999997,6.85,105.0756,,
2025-06-08 06:20:00 GMT-4,8.2,1.468,3.9619999999999997,6.845999999999999,104.9546,,
2025-06-08 06:25:00 GMT-4,8.2,1.47,3.9619999999999997,6.845999999999999,104.9202,,
2025-06-08 06:30:00 GMT-4,8.2,1.47,3.96,6.843999999999999,104.802,,
2025-06-08 06:35:00 GMT-4,8.24,1.474,3.96,6.848000000000001,104.787,,
2025-06-08 06:40:00 GMT-4,8.54,1.444,3.974,6.878,106.1812,,
2025-06-08 06:45:00 GMT-4,8.64,1.422,4.006,6.892,106.4298,,
2025-06-08 06:50:00 GMT-4,8.7,1.408,4.0200000000000005,6.892,106.3812,,
2025-06-08 06:55:00 GMT-4,8.7,1.402,4.022,6.898000000000001,106.4336,,
2025-06-08 07:00:00 GMT-4,8.7,1.378,4.016,6.886,106.176,,
2025-06-08 07:05:00 GMT-4,8.7,1.376,4.0280000000000005,6.884,105.7908,,
2025-06-08 07:10:00 GMT-4,8.7,1.384,4.029999999999999,6.888,105.9694,,
2025-06-08 07:15:00 GMT-4,8.7,1.388,4.0200000000000005,6.890000000000001,106.1936,,
2025-06-08 07:20:00 GMT-4,8.7,1.374,4.018,6.88,105.78,,
2025-06-08 07:25:00 GMT-4,8.7,1.386,4.012,6.888,106.0344,,
2025-06-08 07:30:00 GMT-4,8.7,1.378,4.018,6.890000000000001,106.1132,,
2025-06-08 07:35:00 GMT-4,8.7,1.378,4.0200000000000005,6.890000000000001,106.2038,,
2025-06-08 07:40:00 GMT-4,8.68,1.358,4.01,6.884,105.7496,,
2025-06-08 07:45:00 GMT-4,8.7,1.36,4.0,6.87,105.232,,
2025-06-08 07:50:00 GMT-4,8.66,1.342,3.9899999999999998,6.87,104.9858,,
2025-06-08 07:55:00 GMT-4,8.6,1.342,3.982,6.876,104.8188,,
2025-06-08 08:00:00 GMT-4,8.6,1.362,3.9799999999999995,6.874,105.3348,,
2025-06-08 08:05:00 GMT-4,8.64,1.37,3.9859999999999998,6.88,105.698,,
2025-06-08 08:10:00 GMT-4,8.6,1.35,3.9899999999999998,6.876,105.3382,,
2025-06-08 08:15:00 GMT-4,8.7,1.37,3.9899999999999998,6.88,105.9878,,
2025-06-08 08:20:00 GMT-4,8.7,1.374,4.002000000000001,6.882,106.0874,,
2025-06-08 08:25:00 GMT-4,8.7,1.354,4.01,6.88,105.8446,,
2025-06-08 08:30:00 GMT-4,8.7,1.344,4.002000000000001,6.88,105.7,,
2025-06-08 08:35:00 GMT-4,8.7,1.362,4.0,6.886,106.1064,,
2025-06-08 08:40:00 GMT-4,8.74,1.378,4.0,6.876,106.1762,,
2025-06-08 08:45:00 GMT-4,8.8,1.358,3.9979999999999998,6.878,105.8678,,
2025-06-08 08:50:00 GMT-4,8.8,1.358,4.006,6.888,106.4518,,
2025-06-08 08:55:00 GMT-4,8.8,1.376,4.002000000000001,6.894,106.9188,,
2025-06-08 09:00:00 GMT-4,8.8,1.362,4.0,6.884,106.363,,
2025-06-08 09:05:00 GMT-4,8.8,1.352,4.0,6.876,105.983,,
2025-06-08 09:10:00 GMT-4,8.88,1.368,4.0280000000000005,6.895999999999999,107.1142,,
2025-06-08 09:15:00 GMT-4,8.9,1.376,4.04,6.894,107.4258,,
2025-06-08 09:20:00 GMT-4,8.9,1.356,4.04,6.886,106.9674,,
2025-06-08 09:25:00 GMT-4,8.9,1.362,4.048,6.882,106.979,,
2025-06-08 09:30:00 GMT-4,8.9,1.376,4.058,6.895999999999999,107.583,,
2025-06-08 09:35:00 GMT-4,8.9,1.36,4.0600000000000005,6.895999999999999,107.3092,,
2025-06-08 09:40:00 GMT-4,9.0,1.364,4.068,6.890000000000001,107.3632,,
2025-06-08 09:45:00 GMT-4,9.0,1.36,4.066,6.895999999999999,107.5614,,
2025-06-08 09:50:00 GMT-4,9.0,1.346,4.072,6.890000000000001,107.2116,,
2025-06-08 09:55:00 GMT-4,9.02,1.358,4.07,6.898000000000001,107.6872,,
2025-06-08 10:00:00 GMT-4,9.1,1.372,4.08,6.9,108.0904,,
2025-06-08 10:05:00 GMT-4,8.8,1.36,4.07,6.876,106.2404,,
2025-06-08 10:10:00 GMT-4,8.6,1.426,4.026,6.864,106.0248,,
2025-06-08 10:15:00 GMT-4,8.6,1.484,4.0200000000000005,6.864,107.4264,,
2025-06-08 10:20:00 GMT-4,8.6,1.522,4.014,6.859999999999999,108.4184,,
2025-06-08 10:25:00 GMT-4,8.64,1.532,4.01,6.87,108.8394,,
2025-06-08 10:30:00 GMT-4,8.7,1.536,4.026,6.874,109.0112,,
2025-06-08 10:35:00 GMT-4,8.68,1.488,4.0280000000000005,6.88,108.2718,,
2025-06-08 10:40:00 GMT-4,8.94,1.432,4.058,6.9159999999999995,108.6004,,
2025-06-08 10:45:00 GMT-4,8.8,1.406,4.074,6.892,106.9274,,
2025-06-08 10:50:00 GMT-4,8.8,1.392,4.058,6.882,106.5698,,
2025-06-08 10:55:00 GMT-4,8.62,1.372,4.0520000000000005,6.872,104.898,,
2025-06-08 11:00:00 GMT-4,8.5,1.368,4.036,6.862,103.9314,,
2025-06-08 11:05:00 GMT-4,8.5,1.366,4.029999999999999,6.868,104.1566,,
2025-06-08 11:10:00 GMT-4,8.58,1.358,4.04,6.876,104.6416,,
2025-06-08 11:15:00 GMT-4,8.6,1.338,4.05,6.88,104.6892,,
2025-06-08 11:20:00 GMT-4,8.7,1.396,4.056,6.894,106.3768,,
2025-06-08 11:25:00 GMT-4,8.7,1.45,4.054,6.888,107.349,,
2025-06-08 11:30:00 GMT-4,8.78,1.49,4.054,6.888,108.7698,,
2025-06-08 11:35:00 GMT-4,8.96,1.46,4.078,6.9159999999999995,109.3312,,
2025-06-08 11:40:00 GMT-4,9.26,1.412,4.114,6.9319999999999995,110.4516,,
2025-06-08 11:45:00 GMT-4,9.46,1.426,4.134,6.9159999999999995,111.6968,,
