Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-06-08 11:50:00 GMT-4,9.58,1.444,4.1240000000000006,6.901999999999999,113.0654,,
2025-06-08 11:55:00 GMT-4,9.66,1.448,4.098,6.888,113.8292,,
2025-06-08 12:00:00 GMT-4,9.76,1.44,4.074,6.874,114.3264,,
2025-06-08 12:05:00 GMT-4,9.82,1.442,4.032,6.858,114.793,,
2025-06-08 12:10:00 GMT-4,9.9,1.436,4.01,6.856,114.8242,,
2025-06-08 12:15:00 GMT-4,9.9,1.434,4.016,6.854000000000001,114.9638,,
2025-06-08 12:20:00 GMT-4,9.98,1.448,4.0200000000000005,6.858,115.725,,
2025-06-08 12:25:00 GMT-4,10.0,1.44,4.016,6.85,115.5052,,
2025-06-08 12:30:00 GMT-4,10.0,1.434,4.014,6.848000000000001,115.5388,,
2025-06-08 12:35:00 GMT-4,10.0,1.432,4.018,6.854000000000001,115.8948,,
2025-06-08 12:40:00 GMT-4,10.0,1.426,4.018,6.848000000000001,115.81,,
2025-06-08 12:45:00 GMT-4,10.0,1.42,4.016,6.843999999999999,115.7706,,
2025-06-08 12:50:00 GMT-4,10.0,1.42,4.01,6.840000000000001,115.6072,,
2025-06-08 12:55:00 GMT-4,10.0,1.418,4.01,6.840000000000001,115.5652,,
2025-06-08 13:00:00 GMT-4,10.0,1.42,4.012,6.840000000000001,115.6218,,
2025-06-08 13:05:00 GMT-4,10.08,1.42,4.014,6.8420000000000005,115.7036,,
2025-06-08 13:10:00 GMT-4,10.1,1.42,4.018,6.840000000000001,115.8538,,
2025-06-08 13:15:00 GMT-4,10.1,1.422,4.016,6.8340000000000005,115.815,,
2025-06-08 13:20:00 GMT-4,10.0,1.422,4.002000000000001,6.83,115.7362,,
2025-06-08 13:25:00 GMT-4,10.0,1.43,4.002000000000001,6.83,115.6336,,
2025-06-08 13:30:00 GMT-4,10.0,1.426,4.0,6.8340000000000005,115.9184,,
2025-06-08 13:35:00 GMT-4,10.02,1.424,4.01,6.840000000000001,116.1374,,
2025-06-08 13:40:00 GMT-4,10.0,1.428,4.006,6.8340000000000005,115.9302,,
2025-06-08 13:45:00 GMT-4,10.0,1.428,3.9979999999999998,6.828,115.6802,,
2025-06-08 13:50:00 GMT-4,10.0,1.428,3.992,6.83,115.5494,,
2025-06-08 13:55:00 GMT-4,10.0,1.42,3.9899999999999998,6.824,115.5066,,
2025-06-08 14:00:00 GMT-4,10.0,1.422,3.9899999999999998,6.828,115.572,,
2025-06-08 14:05:00 GMT-4,10.0,1.42,3.9899999999999998,6.822,115.397,,
2025-06-08 14:10:00 GMT-4,10.0,1.42,3.9880000000000004,6.82,115.2832,,
2025-06-08 14:15:00 GMT-4,9.92,1.42,3.9899999999999998,6.822,115.2808,,
2025-06-08 14:20:00 GMT-4,9.9,1.42,3.9840000000000004,6.82,115.0884,,
2025-06-08 14:25:00 GMT-4,9.9,1.42,3.9799999999999995,6.816,114.9244,,
2025-06-08 14:30:00 GMT-4,9.9,1.42,3.9880000000000004,6.816,114.8742,,
2025-06-08 14:35:00 GMT-4,9.9,1.42,3.982,6.812,114.7292,,
2025-06-08 14:40:00 GMT-4,9.9,1.42,3.982,6.816,114.9302,,
2025-06-08 14:45:00 GMT-4,9.9,1.424,3.9799999999999995,6.82,115.047,,
2025-06-08 14:50:00 GMT-4,9.9,1.422,3.9799999999999995,6.82,115.1426,,
2025-06-08 14:55:00 GMT-4,9.9,1.422,3.9799999999999995,6.814,115.1802,,
2025-06-08 15:00:00 GMT-4,9.9,1.42,3.9799999999999995,6.82,115.0468,,
2025-06-08 15:05:00 GMT-4,9.9,1.42,3.9840000000000004,6.812,114.9914,,
2025-06-08 15:10:00 GMT-4,9.9,1.42,3.9899999999999998,6.814,114.9356,,
2025-06-08 15:15:00 GMT-4,9.9,1.42,3.982,6.814,114.9826,,
2025-06-08 15:20:00 GMT-4,9.9,1.42,3.9899999999999998,6.814,115.0752,,
2025-06-08 15:25:00 GMT-4,9.98,1.422,3.9899999999999998,6.82,115.2752,,
2025-06-08 15:30:00 GMT-4,10.0,1.418,3.9899999999999998,6.822,115.304,,
2025-06-08 15:35:00 GMT-4,9.66,1.422,3.9799999999999995,6.81,113.3606,,
2025-06-08 15:40:00 GMT-4,9.4,1.46,3.9539999999999997,6.802,112.331,,
2025-06-08 15:45:00 GMT-4,9.3,1.478,3.95,6.808,112.565,,
2025-06-08 15:50:00 GMT-4,9.3,1.49,3.95,6.804,112.21,,
2025-06-08 15:55:00 GMT-4,9.3,1.498,3.9560000000000004,6.81,112.4946,,
2025-06-08 16:00:00 GMT-4,9.3,1.5,3.9560000000000004,6.812,112.6826,,
2025-06-08 16:05:00 GMT-4,9.3,1.504,3.9560000000000004,6.81,112.6462,,
2025-06-08 16:10:00 GMT-4,9.3,1.5,3.9619999999999997,6.816,112.566,,
2025-06-08 16:15:00 GMT-4,9.14,1.49,3.9579999999999997,6.808,111.318,,
2025-06-08 16:20:00 GMT-4,9.16,1.45,3.978,6.82,110.328,,
2025-06-08 16:25:00 GMT-4,9.48,1.442,4.014,6.843999999999999,112.4304,,
2025-06-08 16:30:00 GMT-4,9.62,1.424,4.0200000000000005,6.840000000000001,113.0102,,
2025-06-08 16:35:00 GMT-4,9.7,1.424,4.0200000000000005,6.836,113.5028,,
2025-06-08 16:40:00 GMT-4,9.7,1.434,4.029999999999999,6.837999999999999,114.0216,,
2025-06-08 16:45:00 GMT-4,9.78,1.438,4.024,6.840000000000001,114.3206,,
2025-06-08 16:50:00 GMT-4,9.8,1.442,4.018,6.836,114.246,,
2025-06-08 16:55:00 GMT-4,9.8,1.44,4.016,6.837999999999999,114.1724,,
2025-06-08 17:00:00 GMT-4,9.8,1.452,4.01,6.836,114.2336,,
2025-06-08 17:05:00 GMT-4,9.8,1.452,4.01,6.840000000000001,114.5992,,
2025-06-08 17:10:00 GMT-4,9.8,1.446,4.01,6.836,114.2916,,
2025-06-08 17:15:00 GMT-4,9.8,1.44,4.006,6.836,114.3138,,
2025-06-08 17:20:00 GMT-4,9.7,1.432,4.0,6.831999999999999,114.0186,,
2025-06-08 17:25:00 GMT-4,9.7,1.43,3.9939999999999998,6.8260000000000005,113.758,,
2025-06-08 17:30:00 GMT-4,9.7,1.424,3.9899999999999998,6.83,113.7694,,
2025-06-08 17:35:00 GMT-4,9.7,1.42,3.992,6.8260000000000005,113.626,,
2025-06-08 17:40:00 GMT-4,9.7,1.416,3.9899999999999998,6.824,113.3032,,
2025-06-08 17:45:00 GMT-4,9.42,1.41,3.972,6.808,111.55,,
2025-06-08 17:50:00 GMT-4,9.2,1.442,3.9560000000000004,6.808,110.7096,,
2025-06-08 17:55:00 GMT-4,9.2,1.46,3.96,6.816,110.8224,,
2025-06-08 18:00:00 GMT-4,9.18,1.464,3.9659999999999997,6.8180000000000005,110.8944,,
2025-06-08 18:05:00 GMT-4,9.16,1.464,3.9659999999999997,6.82,110.7348,,
2025-06-08 18:10:00 GMT-4,9.12,1.46,3.9659999999999997,6.82,110.6384,,
2025-06-08 18:15:00 GMT-4,9.1,1.46,3.9659999999999997,6.816,110.5826,,
2025-06-08 18:20:00 GMT-4,9.1,1.46,3.968,6.8180000000000005,110.5778,,
2025-06-08 18:25:00 GMT-4,9.16,1.444,3.974,6.82,110.4414,,
2025-06-08 18:30:00 GMT-4,9.38,1.402,3.9939999999999998,6.83,111.0018,,
2025-06-08 18:35:00 GMT-4,9.5,1.388,4.002000000000001,6.831999999999999,111.448,,
2025-06-08 18:40:00 GMT-4,9.58,1.38,4.01,6.8260000000000005,111.7886,,
2025-06-08 18:45:00 GMT-4,9.6,1.388,4.012,6.824,112.1832,,
2025-06-08 18:50:00 GMT-4,9.62,1.388,4.01,6.83,112.5586,,
2025-06-08 18:55:00 GMT-4,8.18,1.476,3.9659999999999997,6.298,67.593,,
2025-06-08 19:00:00 GMT-4,4.64,1.616,3.7640000000000002,5.2219999999999995,0.0,,
2025-06-08 19:05:00 GMT-4,3.32,1.654,3.572,4.811999999999999,0.0,,
2025-06-08 19:10:00 GMT-4,2.5,1.726,3.404,4.506,0.0,,
2025-06-08 19:15:00 GMT-4,2.08,1.762,3.268,4.258,0.0,,
2025-06-08 19:20:00 GMT-4,1.9,1.782,3.154,4.064,0.0,,
2025-06-08 19:25:00 GMT-4,1.9,1.802,3.06,3.9159999999999995,0.0,,
2025-06-08 19:30:00 GMT-4,1.9,1.828,2.9739999999999998,3.7659999999999996,0.0,,
2025-06-08 19:35:00 GMT-4,1.9,1.846,2.898,3.6380000000000003,0.0,,
2025-06-08 19:40:00 GMT-4,1.9,1.868,2.8120000000000003,3.524,0.0,,
2025-06-08 19:45:00 GMT-4,2.0,1.886,2.742,3.4259999999999997,0.0,,
2025-06-08 19:50:00 GMT-4,2.0,1.908,2.684,3.3340000000000005,0.0,,
2025-06-08 19:55:00 GMT-4,2.0,1.926,2.628,3.17,0.0,,
2025-06-08 20:00:00 GMT-4,2.0,1.946,2.57,2.896,0.0,,
2025-06-08 20:05:00 GMT-4,2.0,1.96,2.516,2.678,0.0,,
2025-06-08 20:10:00 GMT-4,2.04,1.98,2.464,2.568,0.0,,
2025-06-08 20:15:00 GMT-4,2.1,1.996,2.42,2.498,0.0,,
2025-06-08 20:20:00 GMT-4,2.1,2.014,2.3760000000000003,2.456,0.0,,
2025-06-08 20:25:00 GMT-4,2.1,2.032,2.336,2.4219999999999997,0.0,,
2025-06-08 20:30:00 GMT-4,2.1,2.05,2.298,2.404,0.0,,
2025-06-08 20:35:00 GMT-4,2.1,2.066,2.268,2.384,0.0,,
2025-06-08 20:40:00 GMT-4,2.18,2.084,2.238,2.342,0.0,,
2025-06-08 20:45:00 GMT-4,2.2,2.1,2.2039999999999997,2.306,0.0,,
2025-06-08 20:50:00 GMT-4,2.2,2.116,2.1719999999999997,2.286,0.0,,
2025-06-08 20:55:00 GMT-4,2.2,2.134,2.1420000000000003,2.282,0.0,,
2025-06-08 21:00:00 GMT-4,2.2,2.148,2.114,2.2800000000000002,0.0,,
2025-06-08 21:05:00 GMT-4,2.2,2.166,2.082,2.274,0.0,,
2025-06-08 21:10:00 GMT-4,2.26,2.18,2.054,2.2600000000000002,0.0,,
2025-06-08 21:15:00 GMT-4,2.3,2.198,2.018,2.2600000000000002,0.0,,
2025-06-08 21:20:00 GMT-4,2.3,2.214,1.9940000000000002,2.268,0.0,,
2025-06-08 21:25:00 GMT-4,2.3,2.23,1.97,2.284,0.0,,
2025-06-08 21:30:00 GMT-4,2.3,2.246,1.9420000000000002,2.294,0.0,,
2025-06-08 21:35:00 GMT-4,2.3,2.26,1.918,2.3,0.0,,
2025-06-08 21:40:00 GMT-4,2.32,2.276,1.8920000000000001,2.3,0.0,,
2025-06-08 21:45:00 GMT-4,2.4,2.288,1.8679999999999999,2.3,0.0,,
2025-06-08 21:50:00 GMT-4,2.4,2.306,1.842,2.3,0.0,,
2025-06-08 21:55:00 GMT-4,2.4,2.32,1.816,2.294,0.0,,
2025-06-08 22:00:00 GMT-4,2.4,2.336,1.7879999999999998,2.2800000000000002,0.0,,
2025-06-08 22:05:00 GMT-4,2.4,2.35,1.7600000000000002,2.272,0.0,,
2025-06-08 22:10:00 GMT-4,2.4,2.366,1.734,2.266,0.0,,
2025-06-08 22:15:00 GMT-4,2.5,2.384,1.7079999999999997,2.2600000000000002,0.0,,
2025-06-08 22:20:00 GMT-4,2.5,2.394,1.686,2.252,0.0,,
2025-06-08 22:25:00 GMT-4,2.5,2.412,1.6620000000000001,2.244,0.0,,
2025-06-08 22:30:00 GMT-4,2.5,2.424,1.6420000000000001,2.234,0.0,,
2025-06-08 22:35:00 GMT-4,2.5,2.442,1.6219999999999999,2.226,0.0,,
2025-06-08 22:40:00 GMT-4,2.5,2.456,1.6,2.218,0.0,,
2025-06-08 22:45:00 GMT-4,2.54,2.472,1.582,2.2079999999999997,0.0,,
2025-06-08 22:50:00 GMT-4,2.6,2.484,1.566,2.2,0.0,,
2025-06-08 22:55:00 GMT-4,2.6,2.5,1.55,2.19,0.0,,
2025-06-08 23:00:00 GMT-4,2.6,2.514,1.536,2.18,0.0,,
2025-06-08 23:05:00 GMT-4,2.6,2.528,1.522,2.17,0.0,,
2025-06-08 23:10:00 GMT-4,2.6,2.544,1.506,2.166,0.0,,
2025-06-08 23:15:00 GMT-4,2.6,2.556,1.494,2.16,0.0,,
2025-06-08 23:20:00 GMT-4,2.64,2.568,1.476,2.15,0.0,,
2025-06-08 23:25:00 GMT-4,2.66,2.564,1.46,2.148,0.0,,
2025-06-08 23:30:00 GMT-4,7.36,2.04,2.388,5.6659999999999995,76.9266,,
2025-06-08 23:35:00 GMT-4,8.86,1.67,3.438,6.62,97.2254,,
2025-06-08 23:40:00 GMT-4,9.0,1.576,3.906,6.794,103.5624,,
2025-06-08 23:45:00 GMT-4,9.1,1.54,4.012,6.798,103.513,,
2025-06-08 23:50:00 GMT-4,9.1,1.5,4.042,6.794,103.1308,,
2025-06-08 23:55:00 GMT-4,9.1,1.494,4.056,6.798,103.4572,,
2025-06-09 00:00:00 GMT-4,9.16,1.5,4.076,6.804,104.251,,
2025-06-09 00:05:00 GMT-4,9.2,1.5,4.08,6.808,104.893,,
2025-06-09 00:10:00 GMT-4,9.16,1.49,4.08,6.804,104.9008,,
2025-06-09 00:15:00 GMT-4,9.16,1.486,4.076,6.8,105.0024,,
2025-06-09 00:20:00 GMT-4,9.2,1.484,4.078,6.806,105.252,,
2025-06-09 00:25:00 GMT-4,9.2,1.48,4.0840000000000005,6.816,105.6834,,
2025-06-09 00:30:00 GMT-4,9.2,1.47,4.08,6.82,106.0608,,
2025-06-09 00:35:00 GMT-4,9.2,1.47,4.086,6.824,106.249,,
2025-06-09 00:40:00 GMT-4,9.2,1.464,4.086,6.824,106.534,,
2025-06-09 00:45:00 GMT-4,9.2,1.46,4.078,6.828,106.7644,,
2025-06-09 00:50:00 GMT-4,9.2,1.458,4.078,6.837999999999999,107.119,,
2025-06-09 00:55:00 GMT-4,9.1,1.464,4.082,6.843999999999999,107.063,,
2025-06-09 01:00:00 GMT-4,8.92,1.496,4.054,6.83,106.9698,,
2025-06-09 01:05:00 GMT-4,8.9,1.494,4.038,6.8340000000000005,106.8284,,
2025-06-09 01:10:00 GMT-4,8.9,1.488,4.0200000000000005,6.837999999999999,106.8222,,
2025-06-09 01:15:00 GMT-4,8.9,1.49,4.026,6.845999999999999,107.1796,,
2025-06-09 01:20:00 GMT-4,8.9,1.49,4.029999999999999,6.85,107.7022,,
2025-06-09 01:25:00 GMT-4,8.9,1.492,4.026,6.859999999999999,108.0722,,
2025-06-09 01:30:00 GMT-4,8.9,1.492,4.024,6.868,108.4554,,
2025-06-09 01:35:00 GMT-4,8.96,1.49,4.036,6.874,108.8628,,
2025-06-09 01:40:00 GMT-4,8.9,1.488,4.04,6.878,108.7234,,
2025-06-09 01:45:00 GMT-4,9.1,1.49,4.04,6.886,110.0712,,
2025-06-09 01:50:00 GMT-4,9.2,1.456,4.058,6.904000000000001,110.2752,,
2025-06-09 01:55:00 GMT-4,9.2,1.444,4.076,6.906000000000001,110.2146,,
2025-06-09 02:00:00 GMT-4,9.2,1.432,4.08,6.912000000000001,110.4254,,
2025-06-09 02:05:00 GMT-4,9.2,1.43,4.074,6.909999999999999,110.3302,,
2025-06-09 02:10:00 GMT-4,9.2,1.428,4.078,6.92,110.3728,,
2025-06-09 02:15:00 GMT-4,9.18,1.43,4.07,6.918000000000001,110.3822,,
2025-06-09 02:20:00 GMT-4,9.12,1.43,4.072,6.92,110.4196,,
2025-06-09 02:25:00 GMT-4,9.2,1.43,4.08,6.928,110.6108,,
2025-06-09 02:30:00 GMT-4,9.2,1.428,4.076,6.93,110.6326,,
2025-06-09 02:35:00 GMT-4,9.1,1.422,4.076,6.93,110.3022,,
2025-06-09 02:40:00 GMT-4,9.06,1.42,4.056,6.922,109.737,,
2025-06-09 02:45:00 GMT-4,9.0,1.42,4.054,6.92,109.468,,
2025-06-09 02:50:00 GMT-4,9.0,1.412,4.056,6.918000000000001,109.3564,,
2025-06-09 02:55:00 GMT-4,9.0,1.416,4.0600000000000005,6.92,109.3668,,
2025-06-09 03:00:00 GMT-4,8.98,1.414,4.054,6.914,108.9626,,
2025-06-09 03:05:00 GMT-4,8.9,1.412,4.034000000000001,6.912000000000001,108.5852,,
2025-06-09 03:10:00 GMT-4,8.9,1.41,4.029999999999999,6.9079999999999995,108.3736,,
2025-06-09 03:15:00 GMT-4,8.9,1.41,4.038,6.904000000000001,108.2148,,
2025-06-09 03:20:00 GMT-4,8.94,1.41,4.044,6.909999999999999,108.531,,
2025-06-09 03:25:00 GMT-4,9.0,1.408,4.05,6.914,108.7956,,
2025-06-09 03:30:00 GMT-4,8.98,1.41,4.0520000000000005,6.918000000000001,108.8734,,
2025-06-09 03:35:00 GMT-4,8.9,1.4,4.05,6.909999999999999,108.3162,,
2025-06-09 03:40:00 GMT-4,8.9,1.392,4.042,6.904000000000001,108.0586,,
2025-06-09 03:45:00 GMT-4,8.96,1.398,4.038,6.9079999999999995,108.3674,,
2025-06-09 03:50:00 GMT-4,9.0,1.402,4.046,6.9159999999999995,108.8658,,
2025-06-09 03:55:00 GMT-4,9.0,1.402,4.061999999999999,6.918000000000001,108.9894,,
2025-06-09 04:00:00 GMT-4,9.0,1.386,4.07,6.914,108.7998,,
2025-06-09 04:05:00 GMT-4,9.0,1.374,4.07,6.909999999999999,108.4894,,
2025-06-09 04:10:00 GMT-4,9.04,1.388,4.066,6.9159999999999995,108.987,,
2025-06-09 04:15:00 GMT-4,9.1,1.398,4.07,6.92,109.2524,,
2025-06-09 04:20:00 GMT-4,9.1,1.402,4.082,6.926,109.7622,,
2025-06-09 04:25:00 GMT-4,9.1,1.402,4.09,6.928,109.7946,,
2025-06-09 04:30:00 GMT-4,8.92,1.394,4.066,6.914,108.545,,
2025-06-09 04:35:00 GMT-4,8.6,1.418,4.018,6.895999999999999,106.6088,,
2025-06-09 04:40:00 GMT-4,8.54,1.456,4.014,6.9,107.1544,,
2025-06-09 04:45:00 GMT-4,8.5,1.482,4.012,6.895999999999999,107.466,,
2025-06-09 04:50:00 GMT-4,8.5,1.49,4.01,6.898000000000001,107.3442,,
2025-06-09 04:55:00 GMT-4,8.5,1.492,3.9979999999999998,6.9,107.3332,,
2025-06-09 05:00:00 GMT-4,8.46,1.468,3.992,6.9,106.7618,,
2025-06-09 05:05:00 GMT-4,8.32,1.43,3.9979999999999998,6.901999999999999,105.2774,,
2025-06-09 05:10:00 GMT-4,8.3,1.42,3.9979999999999998,6.9,104.7108,,
2025-06-09 05:15:00 GMT-4,8.38,1.416,4.012,6.9,104.7972,,
2025-06-09 05:20:00 GMT-4,8.4,1.408,4.026,6.9079999999999995,105.268,,
2025-06-09 05:25:00 GMT-4,8.48,1.4,4.04,6.9079999999999995,105.3828,,
2025-06-09 05:30:00 GMT-4,8.5,1.396,4.048,6.9079999999999995,105.2708,,
2025-06-09 05:35:00 GMT-4,8.5,1.388,4.04,6.909999999999999,105.3876,,
2025-06-09 05:40:00 GMT-4,8.5,1.388,4.042,6.914,105.5272,,
2025-06-09 05:45:00 GMT-4,8.68,1.406,4.058,6.9239999999999995,107.0388,,
2025-06-09 05:50:00 GMT-4,8.5,1.406,4.056,6.912000000000001,105.7422,,
2025-06-09 05:55:00 GMT-4,8.4,1.434,4.038,6.906000000000001,106.0436,,
2025-06-09 06:00:00 GMT-4,8.4,1.456,4.022,6.904000000000001,106.4718,,
2025-06-09 06:05:00 GMT-4,8.4,1.472,4.004,6.901999999999999,106.4648,,
2025-06-09 06:10:00 GMT-4,8.4,1.488,4.008,6.9,106.6408,,
2025-06-09 06:15:00 GMT-4,8.4,1.49,4.01,6.9,106.859,,
2025-06-09 06:20:00 GMT-4,8.4,1.492,4.014,6.9,106.733,,
2025-06-09 06:25:00 GMT-4,8.4,1.498,4.014,6.9,106.835,,
2025-06-09 06:30:00 GMT-4,8.4,1.5,4.01,6.9,106.8552,,
2025-06-09 06:35:00 GMT-4,8.54,1.492,4.018,6.9079999999999995,107.366,,
2025-06-09 06:40:00 GMT-4,8.74,1.454,4.044,6.936,108.2098,,
2025-06-09 06:45:00 GMT-4,8.8,1.436,4.0600000000000005,6.94,108.2238,,
2025-06-09 06:50:00 GMT-4,8.82,1.422,4.074,6.934,108.1264,,
2025-06-09 06:55:00 GMT-4,8.9,1.42,4.078,6.934,108.3346,,
2025-06-09 07:00:00 GMT-4,8.9,1.414,4.068,6.93,108.3038,,
2025-06-09 07:05:00 GMT-4,8.9,1.41,4.058,6.93,108.0676,,
2025-06-09 07:10:00 GMT-4,8.9,1.388,4.058,6.928,107.8522,,
2025-06-09 07:15:00 GMT-4,8.9,1.382,4.0600000000000005,6.92,107.3076,,
2025-06-09 07:20:00 GMT-4,8.84,1.39,4.0520000000000005,6.92,107.4824,,
2025-06-09 07:25:00 GMT-4,8.8,1.38,4.054,6.9159999999999995,107.3062,,
2025-06-09 07:30:00 GMT-4,8.8,1.368,4.048,6.912000000000001,106.673,,
2025-06-09 07:35:00 GMT-4,8.88,1.378,4.048,6.922,107.3854,,
2025-06-09 07:40:00 GMT-4,8.9,1.366,4.0600000000000005,6.922,107.213,,
2025-06-09 07:45:00 GMT-4,8.9,1.372,4.068,6.918000000000001,107.1678,,
2025-06-09 07:50:00 GMT-4,8.88,1.378,4.066,6.92,107.475,,
2025-06-09 07:55:00 GMT-4,8.8,1.33,4.0600000000000005,6.898000000000001,105.7744,,
2025-06-09 08:00:00 GMT-4,9.06,1.26,4.056,6.890000000000001,105.6426,,
2025-06-09 08:05:00 GMT-4,9.3,1.156,4.076,6.909999999999999,105.651,,
2025-06-09 08:10:00 GMT-4,9.38,1.126,4.0840000000000005,6.901999999999999,105.6814,,
2025-06-09 08:15:00 GMT-4,9.48,1.164,4.082,6.890000000000001,106.8626,,
2025-06-09 08:20:00 GMT-4,9.58,1.148,4.082,6.892,107.3668,,
2025-06-09 08:25:00 GMT-4,9.6,1.182,4.08,6.882,108.2432,,
2025-06-09 08:30:00 GMT-4,9.6,1.218,4.072,6.87,109.2398,,
2025-06-09 08:35:00 GMT-4,9.6,1.186,4.07,6.872,108.5238,,
2025-06-09 08:40:00 GMT-4,9.6,1.206,4.064,6.87,108.8932,,
2025-06-09 08:45:00 GMT-4,9.7,1.226,4.0600000000000005,6.868,109.733,,
2025-06-09 08:50:00 GMT-4,9.64,1.184,4.056,6.87,109.0994,,
2025-06-09 08:55:00 GMT-4,9.6,1.174,4.0520000000000005,6.862,108.3424,,
2025-06-09 09:00:00 GMT-4,9.62,1.22,4.044,6.856,109.261,,
2025-06-09 09:05:00 GMT-4,9.7,1.232,4.046,6.856,109.7678,,
2025-06-09 09:10:00 GMT-4,9.62,1.186,4.0520000000000005,6.854000000000001,108.456,,
2025-06-09 09:15:00 GMT-4,9.6,1.206,4.04,6.848000000000001,108.394,,
2025-06-09 09:20:00 GMT-4,9.6,1.222,4.042,6.845999999999999,109.1946,,
2025-06-09 09:25:00 GMT-4,9.6,1.192,4.04,6.85,108.3752,,
2025-06-09 09:30:00 GMT-4,9.6,1.216,4.034000000000001,6.85,108.7472,,
2025-06-09 09:35:00 GMT-4,9.66,1.244,4.036,6.85,109.9286,,
2025-06-09 09:40:00 GMT-4,9.7,1.234,4.044,6.862,110.3322,,
2025-06-09 09:45:00 GMT-4,9.66,1.158,4.042,6.864,108.6014,,
2025-06-09 09:50:00 GMT-4,9.62,1.168,4.036,6.862,108.1472,,
2025-06-09 09:55:00 GMT-4,9.72,1.224,4.046,6.859999999999999,109.8232,,
2025-06-09 10:00:00 GMT-4,9.8,1.208,4.04,6.859999999999999,110.377,,
2025-06-09 10:05:00 GMT-4,9.8,1.21,4.034000000000001,6.848000000000001,109.9328,,
2025-06-09 10:10:00 GMT-4,9.8,1.244,4.036,6.8420000000000005,110.7118,,
2025-06-09 10:15:00 GMT-4,9.34,1.22,4.0,6.792,107.6282,,
2025-06-09 10:20:00 GMT-4,9.2,1.22,3.982,6.781999999999999,106.229,,
2025-06-09 10:25:00 GMT-4,9.2,1.286,3.982,6.786,107.5846,,
2025-06-09 10:30:00 GMT-4,9.2,1.31,3.9859999999999998,6.8,108.5318,,
2025-06-09 10:35:00 GMT-4,9.2,1.27,4.0,6.794,107.7296,,
2025-06-09 10:40:00 GMT-4,9.02,1.27,3.9979999999999998,6.787999999999999,106.6856,,
2025-06-09 10:45:00 GMT-4,8.88,1.228,3.97,6.795999999999999,104.4538,,
2025-06-09 10:50:00 GMT-4,9.12,1.192,4.0,6.8260000000000005,105.096,,
2025-06-09 10:55:00 GMT-4,9.3,1.174,4.046,6.840000000000001,105.9416,,
2025-06-09 11:00:00 GMT-4,9.42,1.2,4.066,6.845999999999999,107.4596,,
2025-06-09 11:05:00 GMT-4,9.46,1.168,4.076,6.8420000000000005,107.3238,,
2025-06-09 11:10:00 GMT-4,9.46,1.142,4.064,6.837999999999999,106.2722,,
2025-06-09 11:15:00 GMT-4,9.52,1.192,4.07,6.837999999999999,107.1714,,
2025-06-09 11:20:00 GMT-4,9.6,1.218,4.066,6.840000000000001,108.6216,,
2025-06-09 11:25:00 GMT-4,9.62,1.2,4.07,6.854000000000001,108.417,,
2025-06-09 11:30:00 GMT-4,9.98,1.276,4.078,6.858,112.4118,,
2025-06-09 11:35:00 GMT-4,10.16,1.282,4.058,6.858,114.004,,
2025-06-09 11:40:00 GMT-4,10.32,1.29,4.044,6.864,115.244,,
2025-06-09 11:45:00 GMT-4,10.4,1.29,4.046,6.88,115.8292,,
2025-06-09 11:50:00 GMT-4,10.5,1.268,4.058,6.9079999999999995,115.9834,,
2025-06-09 11:55:00 GMT-4,10.06,1.24,4.032,6.854000000000001,112.9096,,
2025-06-09 12:00:00 GMT-4,9.9,1.306,3.95,6.766,112.369,,
2025-06-09 12:05:00 GMT-4,9.9,1.346,3.928,6.7620000000000005,113.2578,,
2025-06-09 12:10:00 GMT-4,9.9,1.356,3.928,6.776000000000001,113.8638,,
2025-06-09 12:15:00 GMT-4,9.94,1.36,3.9299999999999997,6.7780000000000005,114.1008,,
2025-06-09 12:20:00 GMT-4,10.0,1.364,3.94,6.784000000000001,114.3694,,
2025-06-09 12:25:00 GMT-4,10.0,1.36,3.95,6.790000000000001,114.5856,,
2025-06-09 12:30:00 GMT-4,10.0,1.35,3.95,6.786,114.2204,,
2025-06-09 12:35:00 GMT-4,10.04,1.314,3.9560000000000004,6.798,113.7578,,
2025-06-09 12:40:00 GMT-4,10.36,1.26,4.008,6.882,114.7518,,
2025-06-09 12:45:00 GMT-4,10.46,1.242,4.0600000000000005,6.928,115.313,,
2025-06-09 12:50:00 GMT-4,10.5,1.246,4.093999999999999,6.942,115.7482,,
2025-06-09 12:55:00 GMT-4,10.5,1.236,4.11,6.942,115.591,,
2025-06-09 13:00:00 GMT-4,10.48,1.194,4.11,6.942,114.46,,
2025-06-09 13:05:00 GMT-4,10.5,1.2,4.114,6.942,114.2704,,
2025-06-09 13:10:00 GMT-4,10.5,1.244,4.112,6.942,115.4792,,
2025-06-09 13:15:00 GMT-4,10.5,1.248,4.114,6.952,115.9658,,
2025-06-09 13:20:00 GMT-4,10.58,1.238,4.122,6.959999999999999,115.6466,,
2025-06-09 13:25:00 GMT-4,10.6,1.24,4.134,6.968000000000001,116.075,,
2025-06-09 13:30:00 GMT-4,10.62,1.25,4.154,6.981999999999999,116.8544,,
2025-06-09 13:35:00 GMT-4,10.6,1.204,4.1659999999999995,6.9879999999999995,116.2522,,
2025-06-09 13:40:00 GMT-4,10.6,1.168,4.1659999999999995,6.965999999999999,114.6966,,
2025-06-09 13:45:00 GMT-4,10.6,1.212,4.16,6.973999999999999,115.378,,
2025-06-09 13:50:00 GMT-4,10.66,1.252,4.1659999999999995,6.981999999999999,116.6716,,
2025-06-09 13:55:00 GMT-4,10.7,1.256,4.174,6.99,117.2098,,
2025-06-09 14:00:00 GMT-4,10.7,1.218,4.184,6.998,116.309,,
2025-06-09 14:05:00 GMT-4,10.7,1.232,4.1899999999999995,6.99,116.4028,,
2025-06-09 14:10:00 GMT-4,10.7,1.248,4.192,7.0,117.125,,
2025-06-09 14:15:00 GMT-4,10.7,1.254,4.2,7.006,117.3612,,
2025-06-09 14:20:00 GMT-4,10.7,1.21,4.21,7.008,116.3134,,
2025-06-09 14:25:00 GMT-4,10.7,1.218,4.21,7.01,116.3566,,
2025-06-09 14:30:00 GMT-4,10.72,1.232,4.21,7.008,116.9268,,
2025-06-09 14:35:00 GMT-4,10.7,1.202,4.21,6.998,116.1294,,
2025-06-09 14:40:00 GMT-4,10.7,1.22,4.212,7.002,116.1754,,
2025-06-09 14:45:00 GMT-4,10.7,1.216,4.208,7.002,116.5408,,
2025-06-09 14:50:00 GMT-4,10.7,1.19,4.2,6.99,115.7326,,
2025-06-09 14:55:00 GMT-4,10.7,1.218,4.192,6.994,116.1144,,
2025-06-09 15:00:00 GMT-4,10.7,1.24,4.1899999999999995,6.99,116.6442,,
2025-06-09 15:05:00 GMT-4,10.7,1.248,4.1979999999999995,7.0,117.1086,,
2025-06-09 15:10:00 GMT-4,10.7,1.208,4.202,6.998,116.3454,,
2025-06-09 15:15:00 GMT-4,10.7,1.214,4.202,6.998,116.2062,,
2025-06-09 15:20:00 GMT-4,10.7,1.236,4.21,7.0040000000000004,116.9712,,
2025-06-09 15:25:00 GMT-4,10.76,1.238,4.220000000000001,7.016,117.374,,
2025-06-09 15:30:00 GMT-4,10.6,1.192,4.224,6.994,115.954,,
2025-06-09 15:35:00 GMT-4,10.08,1.162,4.13,6.874,111.1122,,
2025-06-09 15:40:00 GMT-4,10.0,1.222,4.038,6.816,111.361,,
2025-06-09 15:45:00 GMT-4,10.0,1.288,3.992,6.784000000000001,112.8112,,
2025-06-09 15:50:00 GMT-4,10.1,1.308,3.9859999999999998,6.795999999999999,113.9718,,
2025-06-09 15:55:00 GMT-4,9.78,1.278,3.9579999999999997,6.764,112.177,,
2025-06-09 16:00:00 GMT-4,9.46,1.318,3.882,6.7,110.2772,,
2025-06-09 16:05:00 GMT-4,9.4,1.378,3.872,6.720000000000001,110.8186,,
2025-06-09 16:10:00 GMT-4,9.42,1.412,3.88,6.731999999999999,111.4918,,
2025-06-09 16:15:00 GMT-4,9.5,1.42,3.8880000000000003,6.74,111.8776,,
2025-06-09 16:20:00 GMT-4,9.64,1.426,3.9,6.7540000000000004,112.9436,,
2025-06-09 16:25:00 GMT-4,9.86,1.38,3.9240000000000004,6.7700000000000005,113.9994,,
2025-06-09 16:30:00 GMT-4,10.22,1.272,3.972,6.828,114.1094,,
2025-06-09 16:35:00 GMT-4,10.44,1.216,4.054,6.918000000000001,114.7052,,
2025-06-09 16:40:00 GMT-4,10.56,1.218,4.11,6.948,115.1372,,
2025-06-09 16:45:00 GMT-4,10.64,1.238,4.148,6.968000000000001,116.127,,
2025-06-09 16:50:00 GMT-4,10.68,1.176,4.168,6.976000000000001,115.5732,,
2025-06-09 16:55:00 GMT-4,10.6,1.13,4.176,6.9719999999999995,114.3468,,
2025-06-09 17:00:00 GMT-4,10.6,1.14,4.178,6.9719999999999995,114.231,,
2025-06-09 17:05:00 GMT-4,10.7,1.14,4.178,6.970000000000001,114.4884,,
2025-06-09 17:10:00 GMT-4,10.64,1.11,4.178,6.965999999999999,113.6806,,
2025-06-09 17:15:00 GMT-4,10.6,1.104,4.172,6.965999999999999,113.5116,,
2025-06-09 17:20:00 GMT-4,7.02,1.378,4.0520000000000005,5.838,37.8562,,
2025-06-09 17:25:00 GMT-4,4.55,1.525,3.84,5.24,0.0,,
2025-06-09 17:30:00 GMT-4,3.05,1.59,3.595,4.785,0.0,,
2025-06-09 17:35:00 GMT-4,2.58,1.622,3.474,4.5840000000000005,0.0,,
2025-06-09 17:40:00 GMT-4,2.12,1.668,3.3340000000000005,4.332,0.0,,
2025-06-09 17:45:00 GMT-4,1.88,1.706,3.2119999999999997,4.148,0.0,,
2025-06-09 17:50:00 GMT-4,1.8,1.738,3.104,3.9579999999999997,0.0,,
2025-06-09 17:55:00 GMT-4,1.9,1.774,3.008,3.8020000000000005,0.0,,
2025-06-09 18:00:00 GMT-4,1.9,1.804,2.92,3.6799999999999997,0.0,,
2025-06-09 18:05:00 GMT-4,1.9,1.836,2.842,3.5740000000000003,0.0,,
2025-06-09 18:10:00 GMT-4,1.9,1.862,2.778,3.474,0.0,,
2025-06-09 18:15:00 GMT-4,2.0,1.89,2.716,3.3840000000000003,0.0,,
2025-06-09 18:20:00 GMT-4,2.0,1.918,2.6559999999999997,3.3,0.0,,
2025-06-09 18:25:00 GMT-4,2.0,1.942,2.596,3.2079999999999997,0.0,,
2025-06-09 18:30:00 GMT-4,2.0,1.962,2.54,3.1260000000000003,0.0,,
2025-06-09 18:35:00 GMT-4,2.08,1.982,2.4859999999999998,3.038,0.0,,
2025-06-09 18:40:00 GMT-4,2.1,2.006,2.436,2.878,0.0,,
2025-06-09 18:45:00 GMT-4,2.1,2.026,2.3899999999999997,2.6559999999999997,0.0,,
2025-06-09 18:50:00 GMT-4,2.1,2.048,2.34,2.518,0.0,,
2025-06-09 18:55:00 GMT-4,2.1,2.066,2.298,2.46,0.0,,
2025-06-09 19:00:00 GMT-4,2.2,2.088,2.252,2.4219999999999997,0.0,,
2025-06-09 19:05:00 GMT-4,2.2,2.106,2.2079999999999997,2.4,0.0,,
2025-06-09 19:10:00 GMT-4,2.2,2.126,2.168,2.4,0.0,,
2025-06-09 19:15:00 GMT-4,2.2,2.144,2.13,2.378,0.0,,
2025-06-09 19:20:00 GMT-4,2.2,2.162,2.098,2.342,0.0,,
2025-06-09 19:25:00 GMT-4,2.28,2.178,2.066,2.304,0.0,,
2025-06-09 19:30:00 GMT-4,2.3,2.196,2.036,2.274,0.0,,
2025-06-09 19:35:00 GMT-4,2.3,2.214,2.002,2.234,0.0,,
2025-06-09 19:40:00 GMT-4,2.3,2.232,1.97,2.216,0.0,,
2025-06-09 19:45:00 GMT-4,2.3,2.248,1.938,2.19,0.0,,
2025-06-09 19:50:00 GMT-4,2.3,2.264,1.904,2.168,0.0,,
2025-06-09 19:55:00 GMT-4,2.4,2.284,1.8760000000000001,2.1719999999999997,0.0,,
2025-06-09 20:00:00 GMT-4,2.4,2.3,1.85,2.192,0.0,,
2025-06-09 20:05:00 GMT-4,2.4,2.316,1.826,2.216,0.0,,
2025-06-09 20:10:00 GMT-4,2.4,2.334,1.798,2.234,0.0,,
2025-06-09 20:15:00 GMT-4,2.4,2.35,1.7719999999999998,2.2399999999999998,0.0,,
2025-06-09 20:20:00 GMT-4,2.44,2.366,1.748,2.242,0.0,,
2025-06-09 20:25:00 GMT-4,2.5,2.384,1.7239999999999998,2.2399999999999998,0.0,,
2025-06-09 20:30:00 GMT-4,2.5,2.4,1.704,2.2399999999999998,0.0,,
2025-06-09 20:35:00 GMT-4,2.5,2.416,1.684,2.2399999999999998,0.0,,
2025-06-09 20:40:00 GMT-4,2.5,2.432,1.6620000000000001,2.234,0.0,,
2025-06-09 20:45:00 GMT-4,2.5,2.448,1.64,2.222,0.0,,
2025-06-09 20:50:00 GMT-4,2.52,2.464,1.6239999999999999,2.2199999999999998,0.0,,
2025-06-09 20:55:00 GMT-4,2.6,2.48,1.6059999999999999,2.2199999999999998,0.0,,
2025-06-09 21:00:00 GMT-4,2.6,2.496,1.59,2.2199999999999998,0.0,,
2025-06-09 21:05:00 GMT-4,2.6,2.51,1.574,2.214,0.0,,
2025-06-09 21:10:00 GMT-4,2.6,2.526,1.556,2.2079999999999997,0.0,,
2025-06-09 21:15:00 GMT-4,2.6,2.542,1.544,2.2,0.0,,
2025-06-09 21:20:00 GMT-4,2.6,2.556,1.528,2.196,0.0,,
2025-06-09 21:25:00 GMT-4,2.68,2.574,1.516,2.19,0.0,,
2025-06-09 21:30:00 GMT-4,2.7,2.586,1.498,2.184,0.0,,
2025-06-09 21:35:00 GMT-4,2.7,2.602,1.486,2.18,0.0,,
2025-06-09 21:40:00 GMT-4,2.7,2.616,1.474,2.1719999999999997,0.0,,
2025-06-09 21:45:00 GMT-4,2.7,2.632,1.46,2.17,0.0,,
2025-06-09 21:50:00 GMT-4,2.7,2.646,1.448,2.166,0.0,,
2025-06-09 21:55:00 GMT-4,2.72,2.662,1.436,2.158,0.0,,
2025-06-09 22:00:00 GMT-4,2.8,2.676,1.426,2.15,0.0,,
2025-06-09 22:05:00 GMT-4,2.8,2.692,1.412,2.144,0.0,,
2025-06-09 22:10:00 GMT-4,2.8,2.71,1.4,2.1399999999999997,0.0,,
2025-06-09 22:15:00 GMT-4,2.8,2.722,1.3900000000000001,2.136,0.0,,
2025-06-09 22:20:00 GMT-4,2.8,2.734,1.3800000000000001,2.13,0.0,,
2025-06-09 22:25:00 GMT-4,2.8,2.75,1.3699999999999999,2.13,0.0,,
2025-06-09 22:30:00 GMT-4,2.84,2.764,1.3619999999999999,2.122,0.0,,
2025-06-09 22:35:00 GMT-4,2.9,2.778,1.3519999999999999,2.12,0.0,,
2025-06-09 22:40:00 GMT-4,2.9,2.794,1.3439999999999999,2.12,0.0,,
2025-06-09 22:45:00 GMT-4,2.9,2.806,1.3359999999999999,2.118,0.0,,
2025-06-09 22:50:00 GMT-4,2.9,2.822,1.324,2.118,0.0,,
2025-06-09 22:55:00 GMT-4,2.9,2.836,1.314,2.1100000000000003,0.0,,
2025-06-09 23:00:00 GMT-4,2.9,2.85,1.306,2.1100000000000003,0.0,,
2025-06-09 23:05:00 GMT-4,2.94,2.864,13.0,2.1100000000000003,0.0,,
2025-06-09 23:10:00 GMT-4,3.0,2.876,12.9,2.106,0.0,,
2025-06-09 23:15:00 GMT-4,4.88,2.482,1.612,3.964,45.5774,,
2025-06-09 23:20:00 GMT-4,8.66,1.828,2.968,6.9799999999999995,116.0626,,
2025-06-09 23:25:00 GMT-4,9.12,1.636,3.8020000000000005,7.058,114.09425,,
2025-06-09 23:30:00 GMT-4,9.28,1.578,3.996,7.029999999999999,114.2806,,
2025-06-09 23:35:00 GMT-4,9.4,1.566,4.048,7.006,114.6415,,
2025-06-09 23:40:00 GMT-4,9.4,1.548,4.07,6.9879999999999995,114.8335,,
2025-06-09 23:45:00 GMT-4,9.4,1.53,4.07,6.973999999999999,114.3536,,
2025-06-09 23:50:00 GMT-4,9.4,1.514,4.076,6.970000000000001,114.00475,,
2025-06-09 23:55:00 GMT-4,9.4,1.506,4.076,6.964,113.9045,,
2025-06-10 00:00:00 GMT-4,9.4,1.492,4.082,6.962000000000001,113.6168,,
2025-06-10 00:05:00 GMT-4,9.4,1.492,4.088,6.952,113.5115,,
2025-06-10 00:10:00 GMT-4,9.36,1.472,4.08,6.95,112.9455,,
2025-06-10 00:15:00 GMT-4,9.3,1.442,4.074,6.942,112.0466,,
2025-06-10 00:20:00 GMT-4,9.3,1.444,4.064,6.938,111.847,,
2025-06-10 00:25:00 GMT-4,9.3,1.446,4.068,6.9319999999999995,111.6304,,
2025-06-10 00:30:00 GMT-4,9.28,1.452,4.0600000000000005,6.93,111.6336,,
2025-06-10 00:35:00 GMT-4,9.2,1.452,4.054,6.928,111.1784,,
2025-06-10 00:40:00 GMT-4,8.82,1.482,4.01,6.909999999999999,109.3414,,
2025-06-10 00:45:00 GMT-4,8.72,1.504,4.0,6.918000000000001,109.3188,,
2025-06-10 00:50:00 GMT-4,8.7,1.512,3.9979999999999998,6.914,109.2745,,
2025-06-10 00:55:00 GMT-4,8.7,1.51,4.0,6.914,109.15575,,
2025-06-10 01:00:00 GMT-4,8.7,1.516,3.992,6.9159999999999995,109.2276,,
2025-06-10 01:05:00 GMT-4,8.7,1.508,3.992,6.92,109.208,,
2025-06-10 01:10:00 GMT-4,8.7,1.504,3.9939999999999998,6.9159999999999995,109.1942,,
2025-06-10 01:15:00 GMT-4,8.68,1.494,3.9979999999999998,6.92,108.8736,,
2025-06-10 01:20:00 GMT-4,8.82,1.438,4.008,6.928,108.6348,,
2025-06-10 01:25:00 GMT-4,8.96,1.412,4.0280000000000005,6.93,108.787,,
2025-06-10 01:30:00 GMT-4,9.0,1.41,4.046,6.93,109.1105,,
2025-06-10 01:35:00 GMT-4,9.0,1.408,4.056,6.926,109.2158,,
2025-06-10 01:40:00 GMT-4,9.0,1.41,4.048,6.9239999999999995,109.1386,,
2025-06-10 01:45:00 GMT-4,9.0,1.418,4.0520000000000005,6.926,109.252,,
2025-06-10 01:50:00 GMT-4,9.0,1.422,4.044,6.926,109.337,,
2025-06-10 01:55:00 GMT-4,9.0,1.432,4.044,6.9319999999999995,109.6876,,
2025-06-10 02:00:00 GMT-4,9.04,1.442,4.0600000000000005,6.936,110.3305,,
2025-06-10 02:05:00 GMT-4,9.1,1.446,4.07,6.938,110.6168,,
2025-06-10 02:10:00 GMT-4,9.1,1.438,4.08,6.94,110.7256,,
2025-06-10 02:15:00 GMT-4,9.0,1.432,4.058,6.9319999999999995,109.88675,,
2025-06-10 02:20:00 GMT-4,8.8,1.458,4.022,6.912000000000001,108.8194,,
2025-06-10 02:25:00 GMT-4,8.74,1.464,4.01,6.9159999999999995,108.75125,,
2025-06-10 02:30:00 GMT-4,8.7,1.466,4.004,6.909999999999999,108.735,,
2025-06-10 02:35:00 GMT-4,8.7,1.46,3.9899999999999998,6.92,108.775,,
2025-06-10 02:40:00 GMT-4,8.7,1.462,4.0,6.912000000000001,108.5298,,
2025-06-10 02:45:00 GMT-4,8.7,1.46,4.0,6.914,108.4016,,
2025-06-10 02:50:00 GMT-4,8.7,1.46,3.9840000000000004,6.909999999999999,108.2675,,
2025-06-10 02:55:00 GMT-4,8.7,1.456,3.982,6.918000000000001,108.41825,,
2025-06-10 03:00:00 GMT-4,8.7,1.45,3.9979999999999998,6.92,108.54,,
2025-06-10 03:05:00 GMT-4,8.84,1.456,4.01,6.9239999999999995,109.3818,,
2025-06-10 03:10:00 GMT-4,8.96,1.416,4.034000000000001,6.928,109.28175,,
2025-06-10 03:15:00 GMT-4,9.0,1.4,4.034000000000001,6.9239999999999995,109.0436,,
2025-06-10 03:20:00 GMT-4,9.0,1.4,4.029999999999999,6.9239999999999995,109.0796,,
2025-06-10 03:25:00 GMT-4,9.0,1.404,4.036,6.926,109.43125,,
2025-06-10 03:30:00 GMT-4,9.0,1.41,4.044,6.928,109.443,,
2025-06-10 03:35:00 GMT-4,9.0,1.41,4.046,6.922,109.3236,,
2025-06-10 03:40:00 GMT-4,9.0,1.418,4.04,6.92,109.4168,,
2025-06-10 03:45:00 GMT-4,9.0,1.412,4.04,6.926,109.45075,,
2025-06-10 03:50:00 GMT-4,9.0,1.416,4.029999999999999,6.92,109.2714,,
2025-06-10 03:55:00 GMT-4,9.0,1.41,4.026,6.92,109.1078,,
2025-06-10 04:00:00 GMT-4,9.0,1.41,4.029999999999999,6.9159999999999995,109.0992,,
2025-06-10 04:05:00 GMT-4,8.9,1.41,4.029999999999999,6.918000000000001,108.9118,,
2025-06-10 04:10:00 GMT-4,8.9,1.39,4.024,6.9079999999999995,108.3806,,
2025-06-10 04:15:00 GMT-4,8.9,1.396,4.01,6.909999999999999,108.36,,
2025-06-10 04:20:00 GMT-4,8.9,1.406,4.012,6.912000000000001,108.56675,,
2025-06-10 04:25:00 GMT-4,8.9,1.406,4.0200000000000005,6.9079999999999995,108.5082,,
2025-06-10 04:30:00 GMT-4,8.9,1.39,4.018,6.906000000000001,108.156,,
2025-06-10 04:35:00 GMT-4,8.9,1.384,4.008,6.9,107.7542,,
2025-06-10 04:40:00 GMT-4,8.86,1.392,4.0,6.9,107.9134,,
2025-06-10 04:45:00 GMT-4,8.8,1.386,3.9979999999999998,6.9,107.7994,,
2025-06-10 04:50:00 GMT-4,8.66,1.376,3.992,6.892,106.3208,,
2025-06-10 04:55:00 GMT-4,8.78,1.382,3.9899999999999998,6.898000000000001,107.099,,
2025-06-10 05:00:00 GMT-4,8.8,1.368,3.9899999999999998,6.898000000000001,107.0108,,
2025-06-10 05:05:00 GMT-4,8.8,1.374,3.9979999999999998,6.898000000000001,107.15025,,
2025-06-10 05:10:00 GMT-4,8.8,1.352,4.006,6.894,106.828,,
2025-06-10 05:15:00 GMT-4,8.82,1.358,4.016,6.892,107.108,,
2025-06-10 05:20:00 GMT-4,8.86,1.374,4.0200000000000005,6.9,107.4216,,
2025-06-10 05:25:00 GMT-4,8.8,1.354,4.008,6.898000000000001,106.9826,,
2025-06-10 05:30:00 GMT-4,8.8,1.364,4.0,6.895999999999999,106.9196,,
2025-06-10 05:35:00 GMT-4,8.8,1.382,4.0,6.894,107.3765,,
2025-06-10 05:40:00 GMT-4,8.8,1.37,4.0,6.890000000000001,106.954,,
2025-06-10 05:45:00 GMT-4,8.8,1.38,3.996,6.892,107.08733333333333,,
2025-06-10 05:50:00 GMT-4,8.8,1.362,3.9939999999999998,6.890000000000001,106.82275,,
2025-06-10 05:55:00 GMT-4,8.8,1.35,3.9979999999999998,6.890000000000001,106.69,,
2025-06-10 06:00:00 GMT-4,8.84,1.368,4.004,6.890000000000001,107.2764,,
2025-06-10 06:05:00 GMT-4,8.9,1.356,4.006,6.894,107.2698,,
2025-06-10 06:10:00 GMT-4,8.9,1.356,4.014,6.901999999999999,107.61075,,
2025-06-10 06:15:00 GMT-4,8.98,1.364,4.036,6.909999999999999,108.1174,,
2025-06-10 06:20:00 GMT-4,9.0,1.344,4.042,6.901999999999999,107.661,,
2025-06-10 06:25:00 GMT-4,9.0,1.358,4.04,6.906000000000001,107.9058,,
2025-06-10 06:30:00 GMT-4,8.96,1.358,4.038,6.901999999999999,107.7798,,
2025-06-10 06:35:00 GMT-4,8.9,1.348,4.022,6.886,106.95175,,
2025-06-10 06:40:00 GMT-4,8.84,1.358,4.01,6.888,106.9454,,
2025-06-10 06:45:00 GMT-4,8.8,1.344,4.01,6.88,106.3838,,
2025-06-10 06:50:00 GMT-4,8.8,1.356,3.9979999999999998,6.886,106.55325,,
2025-06-10 06:55:00 GMT-4,8.8,1.344,3.992,6.88,106.3408,,
2025-06-10 07:00:00 GMT-4,8.84,1.358,4.002000000000001,6.88,106.8406,,
2025-06-10 07:05:00 GMT-4,8.9,1.362,4.014,6.888,107.123,,
2025-06-10 07:10:00 GMT-4,8.5,1.34,3.9880000000000004,6.868,104.7544,,
2025-06-10 07:15:00 GMT-4,8.28,1.37,3.978,6.886,103.6492,,
2025-06-10 07:20:00 GMT-4,8.26,1.408,3.982,6.895999999999999,104.2876,,
2025-06-10 07:25:00 GMT-4,8.28,1.42,3.982,6.898000000000001,104.89,,
2025-06-10 07:30:00 GMT-4,8.24,1.422,3.97,6.894,104.1858,,
2025-06-10 07:35:00 GMT-4,8.68,1.32,4.01,6.904000000000001,104.83525,,
2025-06-10 07:40:00 GMT-4,8.8,1.268,4.034000000000001,6.890000000000001,104.8768,,
2025-06-10 07:45:00 GMT-4,8.88,1.252,4.04,6.882,104.9178,,
2025-06-10 07:50:00 GMT-4,8.8,1.256,4.036,6.88,105.023,,
2025-06-10 07:55:00 GMT-4,8.86,1.262,4.036,6.884,105.3328,,
2025-06-10 08:00:00 GMT-4,9.04,1.27,4.048,6.886,106.261,,
2025-06-10 08:05:00 GMT-4,9.08,1.294,4.056,6.9,107.4046,,
2025-06-10 08:10:00 GMT-4,9.22,1.244,4.029999999999999,6.890000000000001,107.03675,,
2025-06-10 08:15:00 GMT-4,9.48,1.23,4.034000000000001,6.906000000000001,108.5004,,
2025-06-10 08:20:00 GMT-4,9.64,1.244,4.0520000000000005,6.895999999999999,109.9848,,
2025-06-10 08:25:00 GMT-4,9.7,1.24,4.024,6.890000000000001,110.4255,,
2025-06-10 08:30:00 GMT-4,9.7,1.234,3.992,6.88,110.6898,,
2025-06-10 08:35:00 GMT-4,9.7,1.192,3.972,6.88,109.58475,,
2025-06-10 08:40:00 GMT-4,9.7,1.204,3.974,6.876,109.7116,,
2025-06-10 08:45:00 GMT-4,9.7,1.178,3.974,6.878,109.5105,,
2025-06-10 08:50:00 GMT-4,9.74,1.19,3.9799999999999995,6.884,109.9426,,
2025-06-10 08:55:00 GMT-4,9.88,1.216,3.972,6.868,111.2072,,
2025-06-10 09:00:00 GMT-4,9.84,1.178,3.968,6.859999999999999,110.2662,,
2025-06-10 09:05:00 GMT-4,9.84,1.194,3.95,6.848000000000001,110.161,,
2025-06-10 09:10:00 GMT-4,9.9,1.222,3.942,6.848000000000001,110.9376,,
2025-06-10 09:15:00 GMT-4,9.9,1.18,3.9539999999999997,6.858,110.3948,,
2025-06-10 09:20:00 GMT-4,9.9,1.156,3.9579999999999997,6.876,110.1825,,
2025-06-10 09:25:00 GMT-4,9.96,1.174,3.9579999999999997,6.874,110.94125,,
2025-06-10 09:30:00 GMT-4,9.98,1.17,3.964,6.866,110.8796,,
2025-06-10 09:35:00 GMT-4,9.9,1.134,3.96,6.872,109.959,,
2025-06-10 09:40:00 GMT-4,9.94,1.164,3.96,6.868,110.5114,,
2025-06-10 09:45:00 GMT-4,10.02,1.2,3.9619999999999997,6.87,111.8848,,
2025-06-10 09:50:00 GMT-4,10.1,1.204,3.96,6.87,112.5328,,
2025-06-10 09:55:00 GMT-4,10.1,1.162,3.9560000000000004,6.872,111.5835,,
2025-06-10 10:00:00 GMT-4,9.94,1.166,3.9479999999999995,6.848000000000001,110.5995,,
2025-06-10 10:05:00 GMT-4,9.54,1.178,3.91,6.786,107.78125,,
2025-06-10 10:10:00 GMT-4,9.5,1.182,3.8979999999999997,6.781999999999999,107.744,,
2025-06-10 10:15:00 GMT-4,9.5,1.222,3.9,6.792,108.5752,,
2025-06-10 10:20:00 GMT-4,9.58,1.266,3.9159999999999995,6.794,110.1122,,
2025-06-10 10:25:00 GMT-4,9.6,1.256,3.9259999999999997,6.802,110.21575,,
2025-06-10 10:30:00 GMT-4,9.6,1.19,3.938,6.81,108.9116,,
2025-06-10 10:35:00 GMT-4,9.92,1.178,3.9619999999999997,6.858,110.2058,,
2025-06-10 10:40:00 GMT-4,10.18,1.184,3.9840000000000004,6.890000000000001,112.3354,,
2025-06-10 10:45:00 GMT-4,10.28,1.154,3.978,6.895999999999999,112.4342,,
2025-06-10 10:50:00 GMT-4,10.36,1.19,3.9840000000000004,6.906000000000001,113.615,,
2025-06-10 10:55:00 GMT-4,10.48,1.216,4.004,6.9319999999999995,115.0904,,
2025-06-10 11:00:00 GMT-4,10.6,1.206,4.044,6.962000000000001,115.678,,
2025-06-10 11:05:00 GMT-4,10.6,1.17,4.074,6.976000000000001,114.994,,
2025-06-10 11:10:00 GMT-4,10.6,1.176,4.08,6.9879999999999995,115.2828,,
2025-06-10 11:15:00 GMT-4,10.6,1.168,4.0920000000000005,6.9799999999999995,114.9198,,
2025-06-10 11:20:00 GMT-4,10.6,1.168,4.1,6.992,115.1724,,
2025-06-10 11:25:00 GMT-4,10.64,1.202,4.106,7.0,116.044,,
2025-06-10 11:30:00 GMT-4,10.68,1.188,4.12,6.998,115.9802,,
2025-06-10 11:35:00 GMT-4,10.6,1.144,4.1259999999999994,6.986,114.781,,
2025-06-10 11:40:00 GMT-4,10.62,1.186,4.12,6.992,115.3982,,
2025-06-10 11:45:00 GMT-4,10.7,1.222,4.1259999999999994,7.008,116.7236,,
2025-06-10 11:50:00 GMT-4,10.7,1.218,4.14,7.0200000000000005,117.1004,,
2025-06-10 11:55:00 GMT-4,10.7,1.158,4.148,7.008,115.87275,,
2025-06-10 12:00:00 GMT-4,10.36,1.098,4.1259999999999994,6.954000000000001,113.03133333333334,,
2025-06-10 12:05:00 GMT-4,10.1,1.16,4.029999999999999,6.878,111.1566,,
2025-06-10 12:10:00 GMT-4,10.18,1.21,3.9859999999999998,6.859999999999999,112.5892,,
2025-06-10 12:15:00 GMT-4,10.2,1.202,3.9859999999999998,6.872,113.23325,,
2025-06-10 12:20:00 GMT-4,10.2,1.152,3.9899999999999998,6.88,112.0368,,
2025-06-10 12:25:00 GMT-4,10.22,1.184,3.992,6.886,112.90975,,
2025-06-10 12:30:00 GMT-4,10.3,1.18,4.002000000000001,6.898000000000001,113.2306,,
2025-06-10 12:35:00 GMT-4,10.3,1.148,4.01,6.9,112.311,,
2025-06-10 12:40:00 GMT-4,10.56,1.222,4.044,6.942,115.0895,,
2025-06-10 12:45:00 GMT-4,10.78,1.232,4.108,7.016,117.4176,,
2025-06-10 12:50:00 GMT-4,10.9,1.19,4.1659999999999995,7.044,117.4758,,
2025-06-10 12:55:00 GMT-4,10.9,1.19,4.1979999999999995,7.05,117.3375,,
2025-06-10 13:00:00 GMT-4,10.9,1.228,4.21,7.064,118.2312,,
2025-06-10 13:05:00 GMT-4,10.9,1.188,4.215999999999999,7.062,117.9496,,
2025-06-10 13:10:00 GMT-4,10.9,1.164,4.224,7.045999999999999,116.6005,,
2025-06-10 13:15:00 GMT-4,10.9,1.186,4.2299999999999995,7.056,117.308,,
2025-06-10 13:20:00 GMT-4,10.9,1.174,4.2299999999999995,7.048,117.04533333333333,,
2025-06-10 13:25:00 GMT-4,11.0,1.214,4.242,7.072,117.73375,,
2025-06-10 13:30:00 GMT-4,11.0,1.206,4.256,7.087999999999999,118.6776,,
2025-06-10 13:35:00 GMT-4,11.0,1.196,4.262,7.090000000000001,118.177,,
2025-06-10 13:40:00 GMT-4,11.0,1.194,4.262,7.078,118.15,,
2025-06-10 13:45:00 GMT-4,11.0,1.184,4.26,7.0760000000000005,117.74675,,
2025-06-10 13:50:00 GMT-4,10.94,1.17,4.247999999999999,7.064,117.753,,
2025-06-10 13:55:00 GMT-4,10.86,1.152,4.228,7.037999999999999,116.36,,
2025-06-10 14:00:00 GMT-4,10.86,1.196,4.218,7.042,117.179,,
2025-06-10 14:05:00 GMT-4,10.9,1.202,4.214,7.05,117.5318,,
2025-06-10 14:10:00 GMT-4,10.8,1.154,4.215999999999999,7.034000000000001,116.19325,,
2025-06-10 14:15:00 GMT-4,10.66,1.18,4.202,7.018000000000001,115.7736,,
2025-06-10 14:20:00 GMT-4,10.32,1.25,4.118,6.918000000000001,114.4824,,
2025-06-10 14:25:00 GMT-4,10.3,1.29,4.05,6.874,115.0468,,
2025-06-10 14:30:00 GMT-4,10.3,1.3,4.032,6.868,115.3855,,
2025-06-10 14:35:00 GMT-4,10.26,1.304,4.018,6.858,115.35375,,
2025-06-10 14:40:00 GMT-4,10.42,1.232,4.0200000000000005,6.906000000000001,114.9532,,
2025-06-10 14:45:00 GMT-4,10.64,1.204,4.088,6.984,115.79725,,
2025-06-10 14:50:00 GMT-4,10.7,1.176,4.14,7.0040000000000004,115.86125,,
2025-06-10 14:55:00 GMT-4,10.8,1.164,4.1659999999999995,7.006,115.8318,,
2025-06-10 15:00:00 GMT-4,10.88,1.206,4.188000000000001,7.036,117.37825,,
2025-06-10 15:05:00 GMT-4,10.9,1.212,4.206,7.056,118.123,,
2025-06-10 15:10:00 GMT-4,10.9,1.162,4.2219999999999995,7.05,117.1255,,
2025-06-10 15:15:00 GMT-4,10.9,1.17,4.228,7.054,116.9148,,
2025-06-10 15:20:00 GMT-4,10.96,1.22,4.2299999999999995,7.066,118.1538,,
2025-06-10 15:25:00 GMT-4,11.0,1.232,4.242,7.0920000000000005,119.0694,,
2025-06-10 15:30:00 GMT-4,11.04,1.232,4.258,7.093999999999999,119.085,,
2025-06-10 15:35:00 GMT-4,11.0,1.186,4.26,7.087999999999999,118.1712,,
2025-06-10 15:40:00 GMT-4,11.0,1.188,4.254,7.074,117.72325,,
2025-06-10 15:45:00 GMT-4,11.0,1.192,4.254,7.08,118.1264,,
2025-06-10 15:50:00 GMT-4,10.98,1.152,4.254,7.062,117.0402,,
2025-06-10 15:55:00 GMT-4,10.94,1.178,4.244,7.064,117.0635,,
2025-06-10 16:00:00 GMT-4,11.0,1.216,4.24,7.074,118.295,,
2025-06-10 16:05:00 GMT-4,11.08,1.228,4.252000000000001,7.101999999999999,119.3136,,
2025-06-10 16:10:00 GMT-4,11.1,1.234,4.268,7.112,119.353,,
2025-06-10 16:15:00 GMT-4,11.1,1.2,4.2780000000000005,7.106,118.8724,,
2025-06-10 16:20:00 GMT-4,11.04,1.166,4.272,7.093999999999999,117.865,,
2025-06-10 16:25:00 GMT-4,11.08,1.186,4.272,7.090000000000001,118.006,,
2025-06-10 16:30:00 GMT-4,11.1,1.208,4.266,7.095999999999999,118.5734,,
2025-06-10 16:35:00 GMT-4,11.06,1.18,4.262,7.090000000000001,118.339,,
2025-06-10 16:40:00 GMT-4,10.94,1.13,4.254,7.0680000000000005,117.0376,,
2025-06-10 16:45:00 GMT-4,10.36,1.106,4.174,6.959999999999999,112.4385,,
2025-06-10 16:50:00 GMT-4,10.26,1.12,4.076,6.912000000000001,112.171,,
2025-06-10 16:55:00 GMT-4,10.2,1.148,4.0280000000000005,6.9,111.8146,,
2025-06-10 17:00:00 GMT-4,10.2,1.152,4.008,6.898000000000001,112.362,,
2025-06-10 17:05:00 GMT-4,10.2,1.116,3.9939999999999998,6.886,111.51825,,
2025-06-10 17:10:00 GMT-4,10.18,1.144,3.9939999999999998,6.888,111.7408,,
2025-06-10 17:15:00 GMT-4,10.36,1.122,3.9979999999999998,6.895999999999999,112.05775,,
2025-06-10 17:20:00 GMT-4,9.16,1.22,4.0,6.215999999999999,79.4244,,
2025-06-10 17:25:00 GMT-4,5.18,1.508,3.7039999999999997,4.896,0.0,,
2025-06-10 17:30:00 GMT-4,3.3,1.58,3.41,4.470000000000001,0.0,,
2025-06-10 17:35:00 GMT-4,2.78,1.612,3.304,4.306,0.0,,
2025-06-10 17:40:00 GMT-4,2.22,1.654,3.158,4.076,0.0,,
2025-06-10 17:45:00 GMT-4,1.94,1.686,3.032,3.912,0.0,,
2025-06-10 17:50:00 GMT-4,1.82,1.72,2.914,3.7619999999999996,0.0,,
2025-06-10 17:55:00 GMT-4,1.82,1.762,2.806,3.614,0.0,,
2025-06-10 18:00:00 GMT-4,1.9,1.844,2.732,3.508,0.0,,
2025-06-10 18:05:00 GMT-4,1.9,1.862,2.6559999999999997,3.38,0.0,,
2025-06-10 18:10:00 GMT-4,1.98,1.888,2.592,3.276,0.0,,
2025-06-10 18:15:00 GMT-4,2.0,1.912,2.536,3.184,0.0,,
2025-06-10 18:20:00 GMT-4,2.0,1.934,2.484,3.1079999999999997,0.0,,
2025-06-10 18:25:00 GMT-4,2.0,1.958,2.43,3.034,0.0,,
2025-06-10 18:30:00 GMT-4,2.1,1.982,2.3899999999999997,2.98,0.0,,
2025-06-10 18:35:00 GMT-4,2.1,2.004,2.356,2.924,0.0,,
2025-06-10 18:40:00 GMT-4,2.1,2.028,2.31,2.866,0.0,,
2025-06-10 18:45:00 GMT-4,2.1,2.048,2.266,2.782,0.0,,
2025-06-10 18:50:00 GMT-4,2.12,2.068,2.2199999999999998,2.496,0.0,,
2025-06-10 18:55:00 GMT-4,2.2,2.088,2.178,2.284,0.0,,
2025-06-10 19:00:00 GMT-4,2.2,2.108,2.138,2.214,0.0,,
2025-06-10 19:05:00 GMT-4,2.2,2.126,2.0940000000000003,2.2,0.0,,
2025-06-10 19:10:00 GMT-4,2.2,2.146,2.054,2.21,0.0,,
2025-06-10 19:15:00 GMT-4,2.22,2.164,2.0140000000000002,2.21,0.0,,
2025-06-10 19:20:00 GMT-4,2.3,2.184,1.9739999999999998,2.2039999999999997,0.0,,
2025-06-10 19:25:00 GMT-4,2.3,2.2,1.94,2.2,0.0,,
2025-06-10 19:30:00 GMT-4,2.3,2.216,1.908,2.198,0.0,,
2025-06-10 19:35:00 GMT-4,2.3,2.23,1.8760000000000001,2.186,0.0,,
2025-06-10 19:40:00 GMT-4,2.3,2.246,1.848,2.158,0.0,,
2025-06-10 19:45:00 GMT-4,2.34,2.266,1.8199999999999998,2.144,0.0,,
2025-06-10 19:50:00 GMT-4,2.4,2.284,1.7879999999999998,2.1100000000000003,0.0,,
2025-06-10 19:55:00 GMT-4,2.4,2.298,1.762,2.058,0.0,,
2025-06-10 20:00:00 GMT-4,2.4,2.314,1.738,2.024,0.0,,
2025-06-10 20:05:00 GMT-4,2.4,2.332,1.714,2.022,0.0,,
2025-06-10 20:10:00 GMT-4,2.4,2.348,1.702,2.048,0.0,,
2025-06-10 20:15:00 GMT-4,2.46,2.366,1.69,2.076,0.0,,
2025-06-10 20:20:00 GMT-4,2.5,2.384,1.674,2.088,0.0,,
2025-06-10 20:25:00 GMT-4,2.5,2.402,1.654,2.102,0.0,,
2025-06-10 20:30:00 GMT-4,2.5,2.42,1.6420000000000001,2.114,0.0,,
2025-06-10 20:35:00 GMT-4,2.5,2.436,1.6280000000000001,2.1239999999999997,0.0,,
2025-06-10 20:40:00 GMT-4,2.5,2.452,1.616,2.13,0.0,,
2025-06-10 20:45:00 GMT-4,2.58,2.468,1.6039999999999999,2.1399999999999997,0.0,,
2025-06-10 20:50:00 GMT-4,2.6,2.484,1.588,2.13,0.0,,
2025-06-10 20:55:00 GMT-4,2.6,2.5,1.572,2.13,0.0,,
2025-06-10 21:00:00 GMT-4,2.6,2.516,1.558,2.13,0.0,,
2025-06-10 21:05:00 GMT-4,2.6,2.534,1.546,2.13,0.0,,
2025-06-10 21:10:00 GMT-4,2.6,2.55,1.534,2.136,0.0,,
2025-06-10 21:15:00 GMT-4,2.64,2.566,1.522,2.13,0.0,,
2025-06-10 21:20:00 GMT-4,2.7,2.582,1.51,2.13,0.0,,
2025-06-10 21:25:00 GMT-4,2.7,2.598,1.502,2.122,0.0,,
2025-06-10 21:30:00 GMT-4,2.7,2.614,1.494,2.12,0.0,,
2025-06-10 21:35:00 GMT-4,2.7,2.63,1.482,2.12,0.0,,
2025-06-10 21:40:00 GMT-4,2.7,2.646,1.478,2.12,0.0,,
2025-06-10 21:45:00 GMT-4,2.74,2.662,1.47,2.12,0.0,,
2025-06-10 21:50:00 GMT-4,2.8,2.676,1.462,2.12,0.0,,
2025-06-10 21:55:00 GMT-4,2.8,2.694,1.46,2.12,0.0,,
2025-06-10 22:00:00 GMT-4,2.8,2.708,1.452,2.12,0.0,,
2025-06-10 22:05:00 GMT-4,2.8,2.724,1.442,2.12,0.0,,
2025-06-10 22:10:00 GMT-4,2.8,2.75,1.44,2.12,0.0,,
2025-06-10 22:15:00 GMT-4,2.8,2.756,1.434,2.12,0.0,,
2025-06-10 22:20:00 GMT-4,2.86,2.77,1.4300000000000002,2.1239999999999997,0.0,,
2025-06-10 22:25:00 GMT-4,2.9,2.784,1.428,2.13,0.0,,
2025-06-10 22:30:00 GMT-4,2.9,2.802,1.42,2.13,0.0,,
2025-06-10 22:35:00 GMT-4,2.9,2.816,1.416,2.13,0.0,,
2025-06-10 22:40:00 GMT-4,2.9,2.832,1.41,2.13,0.0,,
2025-06-10 22:45:00 GMT-4,2.9,2.846,1.41,2.13,0.0,,
2025-06-10 22:50:00 GMT-4,2.92,2.862,1.4,2.13,0.0,,
2025-06-10 22:55:00 GMT-4,3.0,2.876,1.3980000000000001,2.13,0.0,,
2025-06-10 23:00:00 GMT-4,2.54,2.462,1.386,2.134,0.0,,
2025-06-10 23:05:00 GMT-4,5.0,2.292,1.786,3.668,44.0414,,
2025-06-10 23:10:00 GMT-4,8.38,2.022,3.0780000000000003,6.218,88.8538,,
2025-06-10 23:15:00 GMT-4,8.36,1.958,3.65,6.366,87.402,,
2025-06-10 23:20:00 GMT-4,8.46,1.834,3.876,6.43,85.9828,,
2025-06-10 23:25:00 GMT-4,8.64,1.774,3.9979999999999998,6.478,85.9688,,
2025-06-10 23:30:00 GMT-4,8.88,1.702,4.048,6.481999999999999,86.1396,,
2025-06-10 23:35:00 GMT-4,9.36,1.522,4.0600000000000005,6.476000000000001,86.6144,,
2025-06-10 23:40:00 GMT-4,9.48,1.46,4.068,6.468000000000001,86.6662,,
2025-06-10 23:45:00 GMT-4,9.6,1.448,4.07,6.468000000000001,87.1156,,
