Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-06-10 23:50:00 GMT-4,9.66,1.484,4.07,6.470000000000001,87.8992,,
2025-06-10 23:55:00 GMT-4,9.9,1.55,4.076,6.476000000000001,89.8766,,
2025-06-11 00:00:00 GMT-4,10.3,1.518,4.07,6.448,91.7744,,
2025-06-11 00:05:00 GMT-4,10.46,1.486,4.026,6.428,92.4762,,
2025-06-11 00:10:00 GMT-4,10.46,1.474,4.01,6.418000000000001,92.4712,,
2025-06-11 00:15:00 GMT-4,10.38,1.512,4.002000000000001,6.401999999999999,92.4428,,
2025-06-11 00:20:00 GMT-4,10.32,1.522,3.992,6.39,92.2864,,
2025-06-11 00:25:00 GMT-4,10.3,1.528,3.992,6.39,92.5492,,
2025-06-11 00:30:00 GMT-4,10.3,1.53,3.9899999999999998,6.39,92.6638,,
2025-06-11 00:35:00 GMT-4,10.3,1.524,3.9899999999999998,6.39,92.5546,,
2025-06-11 00:40:00 GMT-4,10.3,1.496,3.996,6.39,92.2166,,
2025-06-11 00:45:00 GMT-4,10.22,1.448,4.0,6.388,91.3492,,
2025-06-11 00:50:00 GMT-4,10.2,1.422,3.996,6.38,90.8536,,
2025-06-11 00:55:00 GMT-4,10.1,1.414,3.9899999999999998,6.3740000000000006,90.5598,,
2025-06-11 01:00:00 GMT-4,10.1,1.414,3.9899999999999998,6.372,90.4552,,
2025-06-11 01:05:00 GMT-4,10.1,1.418,3.9899999999999998,6.378,90.732,,
2025-06-11 01:10:00 GMT-4,10.1,1.424,3.992,6.386,90.9734,,
2025-06-11 01:15:00 GMT-4,10.1,1.444,3.9979999999999998,6.392,91.3434,,
2025-06-11 01:20:00 GMT-4,10.18,1.454,4.004,6.392,91.6634,,
2025-06-11 01:25:00 GMT-4,10.2,1.44,4.01,6.392,91.4738,,
2025-06-11 01:30:00 GMT-4,10.2,1.416,4.01,6.394,91.3284,,
2025-06-11 01:35:00 GMT-4,10.16,1.41,4.01,6.398,91.297,,
2025-06-11 01:40:00 GMT-4,10.1,1.404,4.01,6.396,91.3042,,
2025-06-11 01:45:00 GMT-4,10.1,1.404,4.01,6.396,91.3488,,
2025-06-11 01:50:00 GMT-4,10.14,1.404,4.01,6.398,91.4642,,
2025-06-11 01:55:00 GMT-4,10.2,1.414,4.01,6.406000000000001,91.6906,,
2025-06-11 02:00:00 GMT-4,10.2,1.446,4.01,6.412000000000001,92.2728,,
2025-06-11 02:05:00 GMT-4,10.2,1.458,4.012,6.418000000000001,92.7418,,
2025-06-11 02:10:00 GMT-4,10.28,1.44,4.0200000000000005,6.42,92.7058,,
2025-06-11 02:15:00 GMT-4,10.3,1.426,4.022,6.42,92.614,,
2025-06-11 02:20:00 GMT-4,10.18,1.398,4.0280000000000005,6.418000000000001,91.9792,,
2025-06-11 02:25:00 GMT-4,9.76,1.41,3.996,6.382,89.9392,,
2025-06-11 02:30:00 GMT-4,9.64,1.428,4.002000000000001,6.384,89.6258,,
2025-06-11 02:35:00 GMT-4,9.6,1.42,3.9979999999999998,6.39,89.5332,,
2025-06-11 02:40:00 GMT-4,9.56,1.416,3.9979999999999998,6.384,89.1926,,
2025-06-11 02:45:00 GMT-4,9.74,1.372,4.008,6.404000000000001,89.6522,,
2025-06-11 02:50:00 GMT-4,10.0,1.362,4.044,6.444,91.1142,,
2025-06-11 02:55:00 GMT-4,10.14,1.352,4.046,6.442,91.731,,
2025-06-11 03:00:00 GMT-4,10.2,1.334,4.044,6.44,92.0138,,
2025-06-11 03:05:00 GMT-4,10.24,1.328,4.048,6.4319999999999995,92.17,,
2025-06-11 03:10:00 GMT-4,10.3,1.328,4.046,6.4319999999999995,92.477,,
2025-06-11 03:15:00 GMT-4,10.3,1.328,4.046,6.438,92.7696,,
2025-06-11 03:20:00 GMT-4,10.3,1.326,4.046,6.442,92.7746,,
2025-06-11 03:25:00 GMT-4,10.3,1.34,4.05,6.444,93.3192,,
2025-06-11 03:30:00 GMT-4,10.3,1.346,4.05,6.448,93.6698,,
2025-06-11 03:35:00 GMT-4,10.32,1.336,4.05,6.45,93.7038,,
2025-06-11 03:40:00 GMT-4,10.3,1.33,4.04,6.45,93.6374,,
2025-06-11 03:45:00 GMT-4,10.3,1.326,4.04,6.45,93.5906,,
2025-06-11 03:50:00 GMT-4,10.3,1.314,4.04,6.45,93.5082,,
2025-06-11 03:55:00 GMT-4,10.26,1.278,4.038,6.44,92.8744,,
2025-06-11 04:00:00 GMT-4,10.28,1.284,4.029999999999999,6.44,92.947,,
2025-06-11 04:05:00 GMT-4,10.3,1.3,4.029999999999999,6.446,93.3264,,
2025-06-11 04:10:00 GMT-4,10.28,1.28,4.029999999999999,6.44,93.1454,,
2025-06-11 04:15:00 GMT-4,10.28,1.284,4.029999999999999,6.446,93.2872,,
2025-06-11 04:20:00 GMT-4,10.3,1.29,4.036,6.45,93.5598,,
2025-06-11 04:25:00 GMT-4,10.2,1.258,4.036,6.45,93.262,,
2025-06-11 04:30:00 GMT-4,10.2,1.28,4.029999999999999,6.45,93.4512,,
2025-06-11 04:35:00 GMT-4,10.3,1.3,4.036,6.458,93.9152,,
2025-06-11 04:40:00 GMT-4,10.28,1.284,4.036,6.462000000000001,93.8784,,
2025-06-11 04:45:00 GMT-4,10.2,1.248,4.04,6.454000000000001,93.3246,,
2025-06-11 04:50:00 GMT-4,10.2,1.26,4.036,6.459999999999999,93.6068,,
2025-06-11 04:55:00 GMT-4,10.28,1.28,4.04,6.470000000000001,94.1562,,
2025-06-11 05:00:00 GMT-4,10.02,1.274,4.029999999999999,6.454000000000001,93.1096,,
2025-06-11 05:05:00 GMT-4,9.52,1.282,3.9979999999999998,6.418000000000001,90.5626,,
2025-06-11 05:10:00 GMT-4,9.3,1.344,3.982,6.418000000000001,90.148,,
2025-06-11 05:15:00 GMT-4,9.3,1.41,3.9799999999999995,6.4239999999999995,90.9828,,
2025-06-11 05:20:00 GMT-4,9.3,1.43,3.9880000000000004,6.43,91.3272,,
2025-06-11 05:25:00 GMT-4,9.3,1.422,3.982,6.43,91.3114,,
2025-06-11 05:30:00 GMT-4,9.3,1.446,3.9799999999999995,6.44,91.8814,,
2025-06-11 05:35:00 GMT-4,9.38,1.384,3.9859999999999998,6.452,91.6664,,
2025-06-11 05:40:00 GMT-4,9.92,1.304,4.048,6.5120000000000005,93.7948,,
2025-06-11 05:45:00 GMT-4,10.14,1.288,4.0600000000000005,6.51,94.8754,,
2025-06-11 05:50:00 GMT-4,10.22,1.27,4.061999999999999,6.5040000000000004,95.2446,,
2025-06-11 05:55:00 GMT-4,10.3,1.294,4.058,6.5120000000000005,96.205,,
2025-06-11 06:00:00 GMT-4,10.38,1.298,4.05,6.516,96.7322,,
2025-06-11 06:05:00 GMT-4,10.32,1.262,4.044,6.5040000000000004,96.345,,
2025-06-11 06:10:00 GMT-4,10.32,1.27,4.034000000000001,6.51,96.6194,,
2025-06-11 06:15:00 GMT-4,10.4,1.274,4.029999999999999,6.518000000000001,97.0714,,
2025-06-11 06:20:00 GMT-4,10.4,1.274,4.032,6.5200000000000005,97.4304,,
2025-06-11 06:25:00 GMT-4,10.4,1.282,4.029999999999999,6.5200000000000005,97.8292,,
2025-06-11 06:30:00 GMT-4,10.4,1.25,4.0280000000000005,6.514,97.4292,,
2025-06-11 06:35:00 GMT-4,10.4,1.266,4.0200000000000005,6.522,97.6654,,
2025-06-11 06:40:00 GMT-4,10.48,1.316,4.0280000000000005,6.542,98.7778,,
2025-06-11 06:45:00 GMT-4,10.56,1.37,4.029999999999999,6.556,100.163,,
2025-06-11 06:50:00 GMT-4,10.62,1.396,4.04,6.57,101.0344,,
2025-06-11 06:55:00 GMT-4,10.7,1.41,4.054,6.590000000000001,101.954,,
2025-06-11 07:00:00 GMT-4,10.72,1.42,4.07,6.606,102.4202,,
2025-06-11 07:05:00 GMT-4,10.8,1.42,4.0840000000000005,6.622,103.0138,,
2025-06-11 07:10:00 GMT-4,10.8,1.406,4.096,6.634,103.3992,,
2025-06-11 07:15:00 GMT-4,10.74,1.366,4.1,6.632,102.8872,,
2025-06-11 07:20:00 GMT-4,10.7,1.338,4.096,6.626,102.4146,,
2025-06-11 07:25:00 GMT-4,10.7,1.314,4.09,6.624,102.121,,
2025-06-11 07:30:00 GMT-4,10.7,1.312,4.086,6.622,102.2476,,
2025-06-11 07:35:00 GMT-4,10.6,1.258,4.08,6.618,101.535,,
2025-06-11 07:40:00 GMT-4,10.52,1.238,4.064,6.590000000000001,100.9618,,
2025-06-11 07:45:00 GMT-4,10.5,1.262,4.054,6.595999999999999,101.6668,,
2025-06-11 07:50:00 GMT-4,10.58,1.266,4.05,6.598000000000001,101.8594,,
2025-06-11 07:55:00 GMT-4,10.5,1.248,4.05,6.5920000000000005,101.4408,,
2025-06-11 08:00:00 GMT-4,10.6,1.29,4.05,6.608,102.6066,,
2025-06-11 08:05:00 GMT-4,10.6,1.31,4.058,6.628,103.3372,,
2025-06-11 08:10:00 GMT-4,10.6,1.27,4.074,6.634,103.308,,
2025-06-11 08:15:00 GMT-4,10.6,1.22,4.08,6.626,102.5838,,
2025-06-11 08:20:00 GMT-4,10.6,1.24,4.08,6.636,103.1272,,
2025-06-11 08:25:00 GMT-4,10.7,1.266,4.088,6.662000000000001,104.3382,,
2025-06-11 08:30:00 GMT-4,10.7,1.24,4.104,6.659999999999999,104.1618,,
2025-06-11 08:35:00 GMT-4,10.7,1.254,4.104,6.672,104.7352,,
2025-06-11 08:40:00 GMT-4,10.7,1.24,4.114,6.6819999999999995,104.8186,,
2025-06-11 08:45:00 GMT-4,10.7,1.242,4.122,6.686,104.8726,,
2025-06-11 08:50:00 GMT-4,10.56,1.232,4.12,6.678,104.3896,,
2025-06-11 08:55:00 GMT-4,10.14,1.25,4.036,6.578,101.8898,,
2025-06-11 09:00:00 GMT-4,10.1,1.3,3.972,6.5680000000000005,102.8122,,
2025-06-11 09:05:00 GMT-4,10.1,1.33,3.9520000000000004,6.574,103.4722,,
2025-06-11 09:10:00 GMT-4,10.08,1.322,3.95,6.578,103.67,,
2025-06-11 09:15:00 GMT-4,10.38,1.258,3.9799999999999995,6.609999999999999,104.3658,,
2025-06-11 09:20:00 GMT-4,10.52,1.23,4.034000000000001,6.662000000000001,105.1304,,
2025-06-11 09:25:00 GMT-4,10.6,1.224,4.082,6.702,106.2302,,
2025-06-11 09:30:00 GMT-4,10.6,1.188,4.102,6.702,105.6814,,
2025-06-11 09:35:00 GMT-4,10.6,1.174,4.11,6.708,105.6196,,
2025-06-11 09:40:00 GMT-4,10.66,1.228,4.12,6.731999999999999,107.1188,,
2025-06-11 09:45:00 GMT-4,10.7,1.234,4.14,6.752,108.1502,,
2025-06-11 09:50:00 GMT-4,10.7,1.208,4.15,6.768000000000001,107.9666,,
2025-06-11 09:55:00 GMT-4,10.76,1.246,4.1579999999999995,6.7780000000000005,109.0398,,
2025-06-11 10:00:00 GMT-4,10.8,1.248,4.176,6.802,109.8368,,
2025-06-11 10:05:00 GMT-4,10.8,1.206,4.1899999999999995,6.822,109.9294,,
2025-06-11 10:10:00 GMT-4,10.82,1.222,4.1979999999999995,6.8260000000000005,110.122,,
2025-06-11 10:15:00 GMT-4,10.9,1.216,4.204,6.8420000000000005,110.7234,,
2025-06-11 10:20:00 GMT-4,10.8,1.192,4.21,6.83,110.1564,,
2025-06-11 10:25:00 GMT-4,10.8,1.218,4.21,6.836,110.8628,,
2025-06-11 10:30:00 GMT-4,10.8,1.208,4.208,6.837999999999999,111.0132,,
2025-06-11 10:35:00 GMT-4,10.8,1.206,4.206,6.8340000000000005,110.9832,,
2025-06-11 10:40:00 GMT-4,10.7,1.208,4.204,6.843999999999999,111.1996,,
2025-06-11 10:45:00 GMT-4,10.22,1.202,4.1259999999999994,6.748,108.1166,,
2025-06-11 10:50:00 GMT-4,10.1,1.254,4.036,6.731999999999999,108.8702,,
2025-06-11 10:55:00 GMT-4,10.16,1.3,4.01,6.768000000000001,110.0466,,
2025-06-11 11:00:00 GMT-4,10.2,1.298,4.016,6.790000000000001,110.8736,,
2025-06-11 11:05:00 GMT-4,10.24,1.296,4.029999999999999,6.81,111.3586,,
2025-06-11 11:10:00 GMT-4,10.3,1.302,4.042,6.83,112.018,,
2025-06-11 11:15:00 GMT-4,10.3,1.284,4.05,6.8340000000000005,112.1166,,
2025-06-11 11:20:00 GMT-4,10.52,1.232,4.072,6.8420000000000005,112.8522,,
2025-06-11 11:25:00 GMT-4,10.8,1.216,4.156000000000001,6.912000000000001,114.816,,
2025-06-11 11:30:00 GMT-4,10.9,1.196,4.220000000000001,6.946,115.5668,,
2025-06-11 11:35:00 GMT-4,10.92,1.184,4.246,6.954000000000001,115.4182,,
2025-06-11 11:40:00 GMT-4,11.0,1.226,4.262,6.981999999999999,116.9204,,
2025-06-11 11:45:00 GMT-4,11.0,1.208,4.284000000000001,7.0040000000000004,117.1432,,
2025-06-11 11:50:00 GMT-4,11.0,1.186,4.29,6.992,116.4758,,
2025-06-11 11:55:00 GMT-4,11.0,1.198,4.29,7.002,116.9998,,
2025-06-11 12:00:00 GMT-4,11.0,1.194,4.296,7.008,116.859,,
2025-06-11 12:05:00 GMT-4,11.04,1.228,4.29,7.026000000000001,117.9314,,
2025-06-11 12:10:00 GMT-4,11.1,1.212,4.3020000000000005,7.042,118.0748,,
2025-06-11 12:15:00 GMT-4,10.9,1.214,4.294,7.026000000000001,117.0172,,
2025-06-11 12:20:00 GMT-4,10.88,1.2,4.264,7.0040000000000004,116.825,,
2025-06-11 12:25:00 GMT-4,10.98,1.196,4.274,7.0200000000000005,117.4148,,
2025-06-11 12:30:00 GMT-4,11.0,1.196,4.284000000000001,7.040000000000001,117.8534,,
2025-06-11 12:35:00 GMT-4,11.0,1.148,4.3,7.026000000000001,116.8308,,
2025-06-11 12:40:00 GMT-4,11.0,1.172,4.304,7.0280000000000005,116.938,,
2025-06-11 12:45:00 GMT-4,11.0,1.162,4.3,7.026000000000001,117.1878,,
2025-06-11 12:50:00 GMT-4,10.92,1.124,4.3,7.0,115.7786,,
2025-06-11 12:55:00 GMT-4,10.92,1.17,4.29,7.008,116.4926,,
2025-06-11 13:00:00 GMT-4,11.04,1.23,4.294,7.056,118.7148,,
2025-06-11 13:05:00 GMT-4,11.04,1.186,4.3100000000000005,7.044,117.782,,
2025-06-11 13:10:00 GMT-4,11.0,1.172,4.306,7.031999999999999,117.0758,,
2025-06-11 13:15:00 GMT-4,11.0,1.212,4.3,7.05,118.138,,
2025-06-11 13:20:00 GMT-4,11.0,1.18,4.3020000000000005,7.040000000000001,117.4816,,
2025-06-11 13:25:00 GMT-4,11.0,1.164,4.298,7.016,116.691,,
2025-06-11 13:30:00 GMT-4,11.0,1.196,4.29,7.029999999999999,117.4372,,
2025-06-11 13:35:00 GMT-4,11.0,1.172,4.292,7.026000000000001,117.2314,,
2025-06-11 13:40:00 GMT-4,11.0,1.162,4.294,7.018000000000001,116.6344,,
2025-06-11 13:45:00 GMT-4,11.0,1.202,4.29,7.0280000000000005,117.358,,
2025-06-11 13:50:00 GMT-4,11.0,1.184,4.294,7.023999999999999,117.2968,,
2025-06-11 13:55:00 GMT-4,11.0,1.162,4.292,7.008,116.5144,,
2025-06-11 14:00:00 GMT-4,11.0,1.196,4.282,7.0200000000000005,117.3412,,
2025-06-11 14:05:00 GMT-4,11.0,1.18,4.288,7.022,117.1644,,
2025-06-11 14:10:00 GMT-4,10.92,1.148,4.288,7.002,116.0768,,
2025-06-11 14:15:00 GMT-4,10.94,1.178,4.286,7.01,116.772,,
2025-06-11 14:20:00 GMT-4,11.0,1.186,4.286,7.018000000000001,117.194,,
2025-06-11 14:25:00 GMT-4,10.9,1.148,4.279999999999999,6.998,116.1716,,
2025-06-11 14:30:00 GMT-4,10.9,1.164,4.2700000000000005,7.0,116.387,,
2025-06-11 14:35:00 GMT-4,10.9,1.172,4.266,6.998,116.766,,
2025-06-11 14:40:00 GMT-4,10.9,1.14,4.2700000000000005,6.984,115.861,,
2025-06-11 14:45:00 GMT-4,10.9,1.152,4.256,6.981999999999999,116.0468,,
2025-06-11 14:50:00 GMT-4,10.866666666666667,1.1333333333333333,4.246666666666667,6.970000000000001,115.701,,
2025-06-11 14:55:00 GMT-4,0.0,0.0,0.0,0.0,116.381,,
2025-06-11 15:00:00 GMT-4,0.0,0.0,0.0,0.0,116.2084,,
2025-06-11 15:05:00 GMT-4,10.9,1.16,4.24,6.970000000000001,115.8482,,
2025-06-11 15:10:00 GMT-4,10.9,1.176,4.25,6.984,116.6472,,
2025-06-11 15:15:00 GMT-4,10.9,1.142,4.25,6.981999999999999,115.9882,,
2025-06-11 15:20:00 GMT-4,10.78,1.148,4.246,6.970000000000001,115.4304,,
2025-06-11 15:25:00 GMT-4,10.42,1.222,4.182,6.938,114.3962,,
2025-06-11 15:30:00 GMT-4,10.4,1.258,4.134,6.948,115.3138,,
2025-06-11 15:35:00 GMT-4,10.4,1.268,4.114,6.95,115.4762,,
2025-06-11 15:40:00 GMT-4,10.38,1.272,4.1,6.942,115.1044,,
2025-06-11 15:45:00 GMT-4,10.64,1.216,4.112,6.938,115.5358,,
2025-06-11 15:50:00 GMT-4,10.78,1.186,4.172,6.962000000000001,116.0502,,
2025-06-11 15:55:00 GMT-4,10.8,1.186,4.206,6.9719999999999995,116.213,,
2025-06-11 16:00:00 GMT-4,10.88,1.198,4.218,6.9879999999999995,116.8794,,
2025-06-11 16:05:00 GMT-4,10.9,1.176,4.2299999999999995,6.992,116.9212,,
2025-06-11 16:10:00 GMT-4,10.82,1.144,4.2299999999999995,6.978,116.0846,,
2025-06-11 16:15:00 GMT-4,10.9,1.178,4.2299999999999995,6.984,116.5362,,
2025-06-11 16:20:00 GMT-4,10.86,1.156,4.2299999999999995,6.9719999999999995,115.994,,
2025-06-11 16:25:00 GMT-4,10.44,1.152,4.194,6.918000000000001,113.2916,,
2025-06-11 16:30:00 GMT-4,10.3,1.186,4.112,6.9,113.567,,
2025-06-11 16:35:00 GMT-4,10.3,1.154,4.088,6.878,112.9704,,
2025-06-11 16:40:00 GMT-4,10.4,1.172,4.08,6.888,113.237,,
2025-06-11 16:45:00 GMT-4,10.4,1.114,4.08,6.848000000000001,111.9924,,
2025-06-11 16:50:00 GMT-4,10.3,1.076,4.074,6.831999999999999,111.1636,,
2025-06-11 16:55:00 GMT-4,10.36,1.07,4.07,6.83,111.3584,,
2025-06-11 17:00:00 GMT-4,10.38,1.08,4.072,6.836,111.3204,,
2025-06-11 17:05:00 GMT-4,10.72,1.13,4.122,6.92,114.8834,,
2025-06-11 17:10:00 GMT-4,10.8,1.082,4.182,6.9319999999999995,114.3674,,
2025-06-11 17:15:00 GMT-4,10.8,1.062,4.206,6.93,113.6018,,
2025-06-11 17:20:00 GMT-4,7.56,1.268,4.09,5.758,36.9774,,
2025-06-11 17:25:00 GMT-4,4.58,1.39,3.864,5.08,0.0,,
2025-06-11 17:30:00 GMT-4,3.0,1.48,3.6399999999999997,4.67,0.0,,
2025-06-11 17:35:00 GMT-4,2.6,1.508,3.558,4.544,0.0,,
2025-06-11 17:40:00 GMT-4,2.06,1.56,3.434,4.34,0.0,,
2025-06-11 17:45:00 GMT-4,1.82,1.604,3.3299999999999996,4.204,0.0,,
2025-06-11 17:50:00 GMT-4,1.74,1.646,3.2359999999999998,4.034000000000001,0.0,,
2025-06-11 17:55:00 GMT-4,1.8,1.684,3.1559999999999997,3.912,0.0,,
2025-06-11 18:00:00 GMT-4,1.8,1.718,3.076,3.786,0.0,,
2025-06-11 18:05:00 GMT-4,1.8,1.752,3.012,3.6799999999999997,0.0,,
2025-06-11 18:10:00 GMT-4,1.88,1.784,2.9539999999999997,3.586,0.0,,
2025-06-11 18:15:00 GMT-4,1.9,1.812,2.9,3.4979999999999998,0.0,,
2025-06-11 18:20:00 GMT-4,1.9,1.842,2.85,3.4259999999999997,0.0,,
2025-06-11 18:25:00 GMT-4,1.92,1.868,2.8,3.282,0.0,,
2025-06-11 18:30:00 GMT-4,2.0,1.894,2.75,3.012,0.0,,
2025-06-11 18:35:00 GMT-4,2.0,1.922,2.7,2.714,0.0,,
2025-06-11 18:40:00 GMT-4,2.0,1.948,2.6559999999999997,2.532,0.0,,
2025-06-11 18:45:00 GMT-4,2.04,1.972,2.618,2.472,0.0,,
2025-06-11 18:50:00 GMT-4,2.1,1.994,2.576,2.442,0.0,,
2025-06-11 18:55:00 GMT-4,2.1,2.018,2.538,2.448,0.0,,
2025-06-11 19:00:00 GMT-4,2.1,2.042,2.498,2.462,0.0,,
2025-06-11 19:05:00 GMT-4,2.1,2.064,2.462,2.45,0.0,,
2025-06-11 19:10:00 GMT-4,2.2,2.082,2.428,2.444,0.0,,
2025-06-11 19:15:00 GMT-4,2.2,2.106,2.394,2.436,0.0,,
2025-06-11 19:20:00 GMT-4,2.2,2.128,2.364,2.378,0.0,,
2025-06-11 19:25:00 GMT-4,2.2,2.148,2.3280000000000003,2.342,0.0,,
2025-06-11 19:30:00 GMT-4,2.26,2.172,2.3,2.3579999999999997,0.0,,
2025-06-11 19:35:00 GMT-4,2.3,2.192,2.272,2.37,0.0,,
2025-06-11 19:40:00 GMT-4,2.3,2.214,2.248,2.3600000000000003,0.0,,
2025-06-11 19:45:00 GMT-4,2.3,2.236,2.222,2.35,0.0,,
2025-06-11 19:50:00 GMT-4,2.3,2.258,2.198,2.37,0.0,,
2025-06-11 19:55:00 GMT-4,2.38,2.282,2.1719999999999997,2.402,0.0,,
2025-06-11 20:00:00 GMT-4,2.4,2.302,2.1420000000000003,2.426,0.0,,
2025-06-11 20:05:00 GMT-4,2.4,2.324,2.118,2.434,0.0,,
2025-06-11 20:10:00 GMT-4,2.4,2.348,2.092,2.45,0.0,,
2025-06-11 20:15:00 GMT-4,2.44,2.368,2.072,2.4539999999999997,0.0,,
2025-06-11 20:20:00 GMT-4,2.5,2.39,2.048,2.4539999999999997,0.0,,
2025-06-11 20:25:00 GMT-4,2.5,2.412,2.022,2.45,0.0,,
2025-06-11 20:30:00 GMT-4,2.5,2.434,2.0,2.44,0.0,,
2025-06-11 20:35:00 GMT-4,2.5,2.456,1.98,2.448,0.0,,
2025-06-11 20:40:00 GMT-4,2.6,2.476,1.964,2.45,0.0,,
2025-06-11 20:45:00 GMT-4,2.6,2.498,1.9420000000000002,2.446,0.0,,
2025-06-11 20:50:00 GMT-4,2.6,2.518,1.9260000000000002,2.44,0.0,,
2025-06-11 20:55:00 GMT-4,2.6,2.538,1.906,2.44,0.0,,
2025-06-11 21:00:00 GMT-4,2.62,2.56,1.888,2.432,0.0,,
2025-06-11 21:05:00 GMT-4,2.7,2.58,1.8739999999999999,2.426,0.0,,
2025-06-11 21:10:00 GMT-4,2.7,2.602,1.8559999999999999,2.43,0.0,,
2025-06-11 21:15:00 GMT-4,2.7,2.622,1.844,2.426,0.0,,
2025-06-11 21:20:00 GMT-4,2.7,2.642,1.828,2.42,0.0,,
2025-06-11 21:25:00 GMT-4,2.76,2.664,1.816,2.42,0.0,,
2025-06-11 21:30:00 GMT-4,2.8,2.682,1.802,2.412,0.0,,
2025-06-11 21:35:00 GMT-4,2.8,2.706,1.7899999999999998,2.4,0.0,,
2025-06-11 21:40:00 GMT-4,2.8,2.724,1.782,2.4,0.0,,
2025-06-11 21:45:00 GMT-4,2.8,2.746,1.77,2.4,0.0,,
2025-06-11 21:50:00 GMT-4,2.84,2.762,1.7600000000000002,2.394,0.0,,
2025-06-11 21:55:00 GMT-4,2.9,2.78,1.748,2.3899999999999997,0.0,,
2025-06-11 22:00:00 GMT-4,2.9,2.796,1.732,2.382,0.0,,
2025-06-11 22:05:00 GMT-4,2.9,2.814,1.72,2.38,0.0,,
2025-06-11 22:10:00 GMT-4,2.9,2.83,1.7100000000000002,2.3899999999999997,0.0,,
2025-06-11 22:15:00 GMT-4,2.9,2.8525,1.6949999999999998,2.38,0.0,,
2025-06-11 22:20:00 GMT-4,2.98,2.866,1.684,2.38,0.0,,
2025-06-11 22:25:00 GMT-4,3.0,2.884,1.6760000000000002,2.38,0.0,,
2025-06-11 22:30:00 GMT-4,3.0,2.902,1.6640000000000001,2.38,0.0,,
2025-06-11 22:35:00 GMT-4,3.0,2.92,1.656,2.38,0.0,,
2025-06-11 22:40:00 GMT-4,3.0,2.934,1.6440000000000001,2.378,0.0,,
2025-06-11 22:45:00 GMT-4,3.0,2.954,1.636,2.372,0.0,,
2025-06-11 22:50:00 GMT-4,3.08,2.97,1.6260000000000001,2.38,0.0,,
2025-06-11 22:55:00 GMT-4,3.1,2.988,1.6199999999999999,2.38,0.0,,
2025-06-11 23:00:00 GMT-4,3.1,3.004,1.61,2.38,0.0,,
2025-06-11 23:05:00 GMT-4,2.9,2.758,1.6019999999999999,2.372,0.0,,
2025-06-11 23:10:00 GMT-4,2.66,2.564,1.592,2.332,0.0,,
2025-06-11 23:15:00 GMT-4,3.12,2.708,1.668,2.664,7.3238,,
2025-06-11 23:20:00 GMT-4,7.46,2.26,2.6879999999999997,5.747999999999999,73.0146,,
2025-06-11 23:25:00 GMT-4,7.64,1.83,3.526,5.965999999999999,37.532,,
2025-06-11 23:30:00 GMT-4,7.28,1.754,3.436,5.532,44.681,,
2025-06-11 23:35:00 GMT-4,9.9,1.52,3.8600000000000003,6.992,116.59,,
2025-06-11 23:40:00 GMT-4,10.12,1.462,3.946,6.959999999999999,116.9018,,
2025-06-11 23:45:00 GMT-4,10.36,1.506,3.978,7.0,119.218,,
2025-06-11 23:50:00 GMT-4,10.46,1.5,4.014,7.008,119.8962,,
2025-06-11 23:55:00 GMT-4,10.5,1.5,4.038,7.006,120.502,,
2025-06-12 00:00:00 GMT-4,10.5,1.486,4.046,6.9959999999999996,120.4578,,
2025-06-12 00:05:00 GMT-4,10.5,1.478,4.05,6.978,120.178,,
2025-06-12 00:10:00 GMT-4,10.5,1.474,4.054,6.973999999999999,120.2064,,
2025-06-12 00:15:00 GMT-4,10.5,1.476,4.0600000000000005,6.978,120.5614,,
2025-06-12 00:20:00 GMT-4,10.5,1.456,4.0600000000000005,6.965999999999999,119.9978,,
2025-06-12 00:25:00 GMT-4,10.5,1.448,4.068,6.959999999999999,119.742,,
2025-06-12 00:30:00 GMT-4,10.5,1.44,4.068,6.956,119.5204,,
2025-06-12 00:35:00 GMT-4,10.5,1.458,4.066,6.958,119.9198,,
2025-06-12 00:40:00 GMT-4,10.5,1.464,4.076,6.968000000000001,120.2234,,
2025-06-12 00:45:00 GMT-4,10.5,1.444,4.08,6.954000000000001,119.5266,,
2025-06-12 00:50:00 GMT-4,10.5,1.422,4.08,6.95,119.0214,,
2025-06-12 00:55:00 GMT-4,10.5,1.414,4.08,6.95,118.7482,,
2025-06-12 01:00:00 GMT-4,10.5,1.404,4.08,6.94,118.513,,
2025-06-12 01:05:00 GMT-4,10.5,1.4,4.078,6.942,118.5338,,
2025-06-12 01:10:00 GMT-4,10.5,1.406,4.08,6.944,118.7966,,
2025-06-12 01:15:00 GMT-4,10.5,1.424,4.0840000000000005,6.948,119.1782,,
2025-06-12 01:20:00 GMT-4,10.5,1.432,4.09,6.95,119.357,,
2025-06-12 01:25:00 GMT-4,10.5,1.41,4.09,6.948,118.7492,,
2025-06-12 01:30:00 GMT-4,10.46,1.396,4.0920000000000005,6.938,118.2074,,
2025-06-12 01:35:00 GMT-4,10.4,1.388,4.08,6.926,117.7612,,
2025-06-12 01:40:00 GMT-4,10.4,1.414,4.07,6.922,118.094,,
2025-06-12 01:45:00 GMT-4,10.4,1.424,4.07,6.9239999999999995,118.4276,,
2025-06-12 01:50:00 GMT-4,10.4,1.412,4.07,6.926,118.2938,,
2025-06-12 01:55:00 GMT-4,10.4,1.384,4.07,6.922,117.7172,,
2025-06-12 02:00:00 GMT-4,10.4,1.372,4.068,6.918000000000001,117.2548,,
2025-06-12 02:05:00 GMT-4,10.4,1.38,4.0600000000000005,6.9159999999999995,117.2724,,
2025-06-12 02:10:00 GMT-4,10.4,1.384,4.0600000000000005,6.918000000000001,117.629,,
2025-06-12 02:15:00 GMT-4,10.4,1.374,4.061999999999999,6.918000000000001,117.6248,,
2025-06-12 02:20:00 GMT-4,10.4,1.362,4.061999999999999,6.9159999999999995,117.1644,,
2025-06-12 02:25:00 GMT-4,10.4,1.35,4.064,6.909999999999999,116.84,,
2025-06-12 02:30:00 GMT-4,10.34,1.344,4.0600000000000005,6.912000000000001,116.7008,,
2025-06-12 02:35:00 GMT-4,10.34,1.352,4.0600000000000005,6.909999999999999,116.8222,,
2025-06-12 02:40:00 GMT-4,10.3,1.342,4.056,6.904000000000001,116.4496,,
2025-06-12 02:45:00 GMT-4,10.3,1.354,4.054,6.909999999999999,116.9242,,
2025-06-12 02:50:00 GMT-4,10.3,1.35,4.0520000000000005,6.906000000000001,116.7396,,
2025-06-12 02:55:00 GMT-4,10.3,1.328,4.0520000000000005,6.904000000000001,116.1522,,
2025-06-12 03:00:00 GMT-4,10.3,1.338,4.05,6.9,116.267,,
2025-06-12 03:05:00 GMT-4,10.38,1.37,4.056,6.906000000000001,117.1396,,
2025-06-12 03:10:00 GMT-4,10.4,1.382,4.061999999999999,6.909999999999999,117.6356,,
2025-06-12 03:15:00 GMT-4,10.4,1.346,4.07,6.918000000000001,116.849,,
2025-06-12 03:20:00 GMT-4,10.4,1.34,4.076,6.926,117.1056,,
2025-06-12 03:25:00 GMT-4,10.4,1.324,4.08,6.93,116.5914,,
2025-06-12 03:30:00 GMT-4,10.4,1.298,4.08,6.93,115.8622,,
2025-06-12 03:35:00 GMT-4,10.22,1.312,4.066,6.9,115.0592,,
2025-06-12 03:40:00 GMT-4,9.88,1.362,3.9840000000000004,6.812,113.8364,,
2025-06-12 03:45:00 GMT-4,9.8,1.396,3.942,6.81,114.1948,,
2025-06-12 03:50:00 GMT-4,9.58,1.394,3.9240000000000004,6.8,112.6722,,
2025-06-12 03:55:00 GMT-4,9.26,1.386,3.9240000000000004,6.808,110.513,,
2025-06-12 04:00:00 GMT-4,9.42,1.338,3.9539999999999997,6.816,110.1984,,
2025-06-12 04:05:00 GMT-4,9.58,1.32,3.9840000000000004,6.824,111.107,,
2025-06-12 04:10:00 GMT-4,9.68,1.312,4.0,6.8260000000000005,111.556,,
2025-06-12 04:15:00 GMT-4,9.7,1.296,4.0,6.828,111.5434,,
2025-06-12 04:20:00 GMT-4,9.8,1.304,4.0,6.83,112.085,,
2025-06-12 04:25:00 GMT-4,9.84,1.3,4.002000000000001,6.831999999999999,112.5806,,
2025-06-12 04:30:00 GMT-4,10.12,1.314,4.012,6.856,114.362,,
2025-06-12 04:35:00 GMT-4,10.26,1.336,4.026,6.872,115.904,,
2025-06-12 04:40:00 GMT-4,10.36,1.384,4.048,6.895999999999999,117.6666,,
2025-06-12 04:45:00 GMT-4,10.5,1.386,4.072,6.92,118.4242,,
2025-06-12 04:50:00 GMT-4,10.5,1.36,4.0920000000000005,6.934,118.024,,
2025-06-12 04:55:00 GMT-4,10.5,1.316,4.1,6.946,117.0684,,
2025-06-12 05:00:00 GMT-4,10.5,1.324,4.1,6.94,117.1952,,
2025-06-12 05:05:00 GMT-4,10.5,1.324,4.098,6.944,117.3734,,
2025-06-12 05:10:00 GMT-4,10.0,1.268,4.056,6.868,113.1572,,
2025-06-12 05:15:00 GMT-4,9.8,1.32,3.972,6.792,112.4682,,
2025-06-12 05:20:00 GMT-4,9.8,1.386,3.944,6.804,113.8378,,
2025-06-12 05:25:00 GMT-4,9.8,1.422,3.94,6.822,114.8312,,
2025-06-12 05:30:00 GMT-4,9.8,1.424,3.942,6.82,114.8354,,
2025-06-12 05:35:00 GMT-4,9.88,1.454,3.95,6.831999999999999,115.4936,,
2025-06-12 05:40:00 GMT-4,9.96,1.4,3.95,6.8260000000000005,114.9054,,
2025-06-12 05:45:00 GMT-4,10.26,1.342,3.9899999999999998,6.87,115.8876,,
2025-06-12 05:50:00 GMT-4,10.36,1.328,4.034000000000001,6.9,116.2038,,
2025-06-12 05:55:00 GMT-4,10.44,1.342,4.066,6.9159999999999995,117.0794,,
2025-06-12 06:00:00 GMT-4,10.5,1.314,4.086,6.938,116.784,,
2025-06-12 06:05:00 GMT-4,10.5,1.3,4.1,6.946,116.4756,,
2025-06-12 06:10:00 GMT-4,10.5,1.31,4.1,6.94,116.8486,,
2025-06-12 06:15:00 GMT-4,10.5,1.31,4.1,6.948,116.8812,,
2025-06-12 06:20:00 GMT-4,10.54,1.332,4.108,6.95,117.3838,,
2025-06-12 06:25:00 GMT-4,10.6,1.33,4.122,6.958,117.7612,,
2025-06-12 06:30:00 GMT-4,10.6,1.298,4.13,6.970000000000001,117.0092,,
2025-06-12 06:35:00 GMT-4,10.6,1.298,4.136,6.978,117.2226,,
2025-06-12 06:40:00 GMT-4,10.6,1.264,4.14,6.994,116.7666,,
2025-06-12 06:45:00 GMT-4,10.6,1.288,4.15,7.0,117.1692,,
2025-06-12 06:50:00 GMT-4,10.68,1.328,4.1579999999999995,6.998,118.5288,,
2025-06-12 06:55:00 GMT-4,10.68,1.284,4.17,7.016,117.8976,,
2025-06-12 07:00:00 GMT-4,10.6,1.222,4.17,7.0200000000000005,115.9904,,
2025-06-12 07:05:00 GMT-4,10.6,1.25,4.1579999999999995,7.006,116.1804,,
2025-06-12 07:10:00 GMT-4,10.6,1.278,4.15,6.992,116.7226,,
2025-06-12 07:15:00 GMT-4,10.6,1.286,4.15,6.992,116.8978,,
2025-06-12 07:20:00 GMT-4,10.6,1.324,4.152,6.986,117.8802,,
2025-06-12 07:25:00 GMT-4,10.6,1.332,4.1579999999999995,6.984,118.0918,,
2025-06-12 07:30:00 GMT-4,10.54,1.288,4.146,6.976000000000001,116.7694,,
2025-06-12 07:35:00 GMT-4,10.5,1.26,4.1259999999999994,6.9719999999999995,115.7646,,
2025-06-12 07:40:00 GMT-4,10.42,1.272,4.104,6.952,115.823,,
2025-06-12 07:45:00 GMT-4,10.4,1.266,4.093999999999999,6.952,115.7446,,
2025-06-12 07:50:00 GMT-4,10.42,1.278,4.0920000000000005,6.95,115.9914,,
2025-06-12 07:55:00 GMT-4,10.5,1.278,4.0920000000000005,6.95,116.2544,,
2025-06-12 08:00:00 GMT-4,10.4,1.244,4.098,6.959999999999999,115.3076,,
2025-06-12 08:05:00 GMT-4,10.4,1.258,4.09,6.942,115.0862,,
2025-06-12 08:10:00 GMT-4,10.46,1.286,4.088,6.934,115.691,,
2025-06-12 08:15:00 GMT-4,10.44,1.25,4.09,6.952,115.2924,,
2025-06-12 08:20:00 GMT-4,10.4,1.242,4.09,6.946,114.9252,,
2025-06-12 08:25:00 GMT-4,10.5,1.258,4.09,6.952,115.7378,,
2025-06-12 08:30:00 GMT-4,10.5,1.232,4.1,6.965999999999999,115.3912,,
2025-06-12 08:35:00 GMT-4,10.5,1.238,4.102,6.970000000000001,115.5056,,
2025-06-12 08:40:00 GMT-4,10.5,1.26,4.112,6.978,116.2702,,
2025-06-12 08:45:00 GMT-4,10.5,1.232,4.12,6.9879999999999995,115.7582,,
2025-06-12 08:50:00 GMT-4,10.5,1.226,4.1259999999999994,6.99,115.6366,,
2025-06-12 08:55:00 GMT-4,10.56,1.254,4.128,6.981999999999999,116.2472,,
2025-06-12 09:00:00 GMT-4,10.6,1.232,4.13,6.9879999999999995,115.635,,
2025-06-12 09:05:00 GMT-4,10.6,1.228,4.134,6.9959999999999996,115.599,,
2025-06-12 09:10:00 GMT-4,10.6,1.226,4.144,7.0040000000000004,115.9012,,
2025-06-12 09:15:00 GMT-4,10.6,1.202,4.15,7.01,115.4778,,
2025-06-12 09:20:00 GMT-4,10.64,1.254,4.156000000000001,7.0120000000000005,116.5786,,
2025-06-12 09:25:00 GMT-4,10.7,1.288,4.162,7.014,117.77,,
2025-06-12 09:30:00 GMT-4,10.62,1.262,4.176,7.018000000000001,116.7078,,
2025-06-12 09:35:00 GMT-4,10.3,1.282,4.12,6.918000000000001,114.9484,,
2025-06-12 09:40:00 GMT-4,10.3,1.298,4.074,6.901999999999999,115.485,,
2025-06-12 09:45:00 GMT-4,10.26,1.264,4.056,6.9,114.6452,,
2025-06-12 09:50:00 GMT-4,10.2,1.256,4.042,6.894,114.3496,,
2025-06-12 09:55:00 GMT-4,10.2,1.266,4.032,6.886,114.4894,,
2025-06-12 10:00:00 GMT-4,10.2,1.238,4.029999999999999,6.890000000000001,114.0708,,
2025-06-12 10:05:00 GMT-4,10.02,1.222,4.018,6.866,112.3616,,
2025-06-12 10:10:00 GMT-4,9.9,1.292,3.9520000000000004,6.784000000000001,112.4852,,
2025-06-12 10:15:00 GMT-4,10.0,1.312,3.942,6.804,113.6104,,
2025-06-12 10:20:00 GMT-4,10.1,1.33,3.9560000000000004,6.816,114.2926,,
2025-06-12 10:25:00 GMT-4,10.1,1.326,3.968,6.824,114.4656,,
2025-06-12 10:30:00 GMT-4,10.44,1.29,4.0200000000000005,6.901999999999999,115.8448,,
2025-06-12 10:35:00 GMT-4,10.6,1.27,4.098,6.9799999999999995,116.835,,
2025-06-12 10:40:00 GMT-4,10.68,1.27,4.144,7.0120000000000005,117.4286,,
2025-06-12 10:45:00 GMT-4,10.7,1.268,4.174,7.029999999999999,117.826,,
2025-06-12 10:50:00 GMT-4,10.7,1.248,4.186,7.042,117.6286,,
2025-06-12 10:55:00 GMT-4,10.7,1.202,4.194,7.040000000000001,116.5588,,
2025-06-12 11:00:00 GMT-4,10.7,1.194,4.1899999999999995,7.029999999999999,115.7366,,
2025-06-12 11:05:00 GMT-4,10.7,1.236,4.188000000000001,7.031999999999999,116.5728,,
2025-06-12 11:10:00 GMT-4,10.76,1.26,4.1899999999999995,7.036,117.7602,,
2025-06-12 11:15:00 GMT-4,10.8,1.24,4.206,7.056,117.5918,,
2025-06-12 11:20:00 GMT-4,10.8,1.26,4.218,7.066,118.2426,,
2025-06-12 11:25:00 GMT-4,10.8,1.238,4.228,7.072,117.9162,,
2025-06-12 11:30:00 GMT-4,10.8,1.21,4.2299999999999995,7.062,116.8176,,
2025-06-12 11:35:00 GMT-4,10.8,1.246,4.234,7.07,117.5908,,
2025-06-12 11:40:00 GMT-4,10.8,1.24,4.24,7.074,117.8088,,
2025-06-12 11:45:00 GMT-4,10.8,1.232,4.24,7.07,117.3676,,
2025-06-12 11:50:00 GMT-4,10.6,1.248,4.2299999999999995,7.040000000000001,116.537,,
2025-06-12 11:55:00 GMT-4,10.2,1.266,4.134,6.9079999999999995,113.8722,,
2025-06-12 12:00:00 GMT-4,10.1,1.262,4.0520000000000005,6.862,112.9942,,
2025-06-12 12:05:00 GMT-4,10.1,1.3,4.008,6.831999999999999,113.5804,,
2025-06-12 12:10:00 GMT-4,10.1,1.324,4.0,6.840000000000001,114.435,,
2025-06-12 12:15:00 GMT-4,10.1,1.312,4.0,6.8420000000000005,114.3122,,
2025-06-12 12:20:00 GMT-4,10.1,1.29,4.0,6.840000000000001,113.8386,,
2025-06-12 12:25:00 GMT-4,10.44,1.26,4.032,6.914,115.2192,,
2025-06-12 12:30:00 GMT-4,10.62,1.216,4.11,7.002,115.9414,,
2025-06-12 12:35:00 GMT-4,10.7,1.204,4.162,7.023999999999999,116.1384,,
2025-06-12 12:40:00 GMT-4,10.76,1.226,4.1899999999999995,7.040000000000001,116.9154,,
2025-06-12 12:45:00 GMT-4,10.8,1.24,4.21,7.056,117.3086,,
2025-06-12 12:50:00 GMT-4,10.86,1.268,4.226,7.064,118.4322,,
2025-06-12 12:55:00 GMT-4,10.9,1.27,4.244,7.0840000000000005,118.9494,,
2025-06-12 13:00:00 GMT-4,10.9,1.22,4.25,7.08,117.802,,
2025-06-12 13:05:00 GMT-4,10.9,1.238,4.25,7.086,118.2908,,
2025-06-12 13:10:00 GMT-4,10.9,1.25,4.26,7.098000000000001,118.7572,,
2025-06-12 13:15:00 GMT-4,10.88,1.204,4.26,7.078,117.473,,
2025-06-12 13:20:00 GMT-4,10.84,1.22,4.256,7.081999999999999,117.7086,,
2025-06-12 13:25:00 GMT-4,10.9,1.254,4.254,7.0920000000000005,118.7626,,
2025-06-12 13:30:00 GMT-4,10.9,1.206,4.256,7.078,117.6912,,
2025-06-12 13:35:00 GMT-4,10.82,1.174,4.252000000000001,7.058,116.4612,,
2025-06-12 13:40:00 GMT-4,10.88,1.218,4.252000000000001,7.07,117.509,,
2025-06-12 13:45:00 GMT-4,10.9,1.234,4.264,7.0920000000000005,118.3398,,
2025-06-12 13:50:00 GMT-4,10.9,1.204,4.2700000000000005,7.086,117.5966,,
2025-06-12 13:55:00 GMT-4,10.9,1.234,4.272,7.090000000000001,118.039,,
2025-06-12 14:00:00 GMT-4,11.0,1.25,4.279999999999999,7.095999999999999,118.5798,,
2025-06-12 14:05:00 GMT-4,10.9,1.222,4.279999999999999,7.0920000000000005,117.9216,,
2025-06-12 14:10:00 GMT-4,10.96,1.244,4.279999999999999,7.098000000000001,118.4628,,
2025-06-12 14:15:00 GMT-4,11.0,1.258,4.29,7.104000000000001,119.0326,,
2025-06-12 14:20:00 GMT-4,11.0,1.232,4.29,7.104000000000001,118.8446,,
2025-06-12 14:25:00 GMT-4,10.92,1.212,4.29,7.087999999999999,117.964,,
2025-06-12 14:30:00 GMT-4,10.94,1.226,4.279999999999999,7.087999999999999,118.2458,,
2025-06-12 14:35:00 GMT-4,10.96,1.212,4.279999999999999,7.090000000000001,118.0892,,
2025-06-12 14:40:00 GMT-4,10.9,1.174,4.279999999999999,7.072,116.9548,,
2025-06-12 14:45:00 GMT-4,10.9,1.198,4.272,7.07,117.121,,
2025-06-12 14:50:00 GMT-4,10.9,1.222,4.2700000000000005,7.078,117.8904,,
2025-06-12 14:55:00 GMT-4,10.86,1.184,4.264,7.07,117.1384,,
2025-06-12 15:00:00 GMT-4,10.8,1.178,4.254,7.056,116.6526,,
2025-06-12 15:05:00 GMT-4,10.8,1.206,4.25,7.056,117.0192,,
2025-06-12 15:10:00 GMT-4,10.8,1.172,4.247999999999999,7.05,116.3714,,
2025-06-12 15:15:00 GMT-4,10.32,1.204,4.196,6.9799999999999995,114.222,,
2025-06-12 15:20:00 GMT-4,10.14,1.262,4.0920000000000005,6.872,113.5572,,
2025-06-12 15:25:00 GMT-4,10.1,1.29,4.044,6.854000000000001,114.0286,,
2025-06-12 15:30:00 GMT-4,10.1,1.276,4.022,6.85,113.7764,,
2025-06-12 15:35:00 GMT-4,10.1,1.292,4.01,6.840000000000001,114.0224,,
2025-06-12 15:40:00 GMT-4,10.14,1.31,4.01,6.843999999999999,114.6624,,
2025-06-12 15:45:00 GMT-4,10.14,1.294,4.01,6.848000000000001,114.5302,,
2025-06-12 15:50:00 GMT-4,10.2,1.302,4.012,6.862,115.1346,,
2025-06-12 15:55:00 GMT-4,10.6,1.264,4.082,6.973999999999999,117.0686,,
2025-06-12 16:00:00 GMT-4,10.7,1.216,4.156000000000001,7.026000000000001,116.8354,,
2025-06-12 16:05:00 GMT-4,10.7,1.158,4.186,7.014,115.2292,,
2025-06-12 16:10:00 GMT-4,10.7,1.184,4.1899999999999995,7.014,115.4678,,
2025-06-12 16:15:00 GMT-4,10.74,1.232,4.194,7.037999999999999,117.0744,,
2025-06-12 16:20:00 GMT-4,10.8,1.232,4.21,7.052,117.6894,,
2025-06-12 16:25:00 GMT-4,10.76,1.184,4.215999999999999,7.040000000000001,116.566,,
2025-06-12 16:30:00 GMT-4,10.78,1.202,4.218,7.045999999999999,116.6984,,
2025-06-12 16:35:00 GMT-4,10.58,1.218,4.21,7.022,116.054,,
2025-06-12 16:40:00 GMT-4,10.22,1.242,4.1259999999999994,6.901999999999999,113.4774,,
2025-06-12 16:45:00 GMT-4,10.2,1.238,4.056,6.87,113.2958,,
2025-06-12 16:50:00 GMT-4,10.14,1.214,4.034000000000001,6.882,112.9422,,
2025-06-12 16:55:00 GMT-4,10.12,1.19,4.026,6.87,112.2622,,
2025-06-12 17:00:00 GMT-4,10.36,1.12,4.042,6.922,112.5326,,
2025-06-12 17:05:00 GMT-4,10.54,1.112,4.104,6.968000000000001,113.5666,,
2025-06-12 17:10:00 GMT-4,10.66,1.128,4.146,6.986,114.3194,,
2025-06-12 17:15:00 GMT-4,7.84,1.358,4.07,5.832,45.8144,,
2025-06-12 17:20:00 GMT-4,4.68,1.54,3.8280000000000003,5.0920000000000005,0.0,,
2025-06-12 17:25:00 GMT-4,3.38,1.582,3.628,4.738,0.0,,
2025-06-12 17:30:00 GMT-4,2.4,1.63,3.4200000000000004,4.41,0.0,,
2025-06-12 17:35:00 GMT-4,2.12,1.654,3.348,4.29,0.0,,
2025-06-12 17:40:00 GMT-4,1.9,1.724,3.228,4.122,0.0,,
2025-06-12 17:45:00 GMT-4,1.9,1.772,3.1239999999999997,3.9479999999999995,0.0,,
2025-06-12 17:50:00 GMT-4,1.9,1.798,3.032,3.8200000000000003,0.0,,
2025-06-12 17:55:00 GMT-4,1.9,1.826,2.956,3.7159999999999997,0.0,,
2025-06-12 18:00:00 GMT-4,1.9,1.854,2.882,3.6060000000000003,0.0,,
2025-06-12 18:05:00 GMT-4,1.94,1.882,2.814,3.508,0.0,,
2025-06-12 18:10:00 GMT-4,2.0,1.902,2.75,3.4200000000000004,0.0,,
2025-06-12 18:15:00 GMT-4,2.0,1.928,2.696,3.336,0.0,,
2025-06-12 18:20:00 GMT-4,2.0,1.952,2.6399999999999997,3.258,0.0,,
2025-06-12 18:25:00 GMT-4,2.04,1.978,2.59,3.184,0.0,,
2025-06-12 18:30:00 GMT-4,2.1,2.002,2.54,3.098,0.0,,
2025-06-12 18:35:00 GMT-4,2.1,2.026,2.4899999999999998,2.8899999999999997,0.0,,
2025-06-12 18:40:00 GMT-4,2.1,2.048,2.44,2.69,0.0,,
2025-06-12 18:45:00 GMT-4,2.1,2.066,2.398,2.574,0.0,,
2025-06-12 18:50:00 GMT-4,2.18,2.088,2.354,2.498,0.0,,
2025-06-12 18:55:00 GMT-4,2.2,2.11,2.31,2.426,0.0,,
2025-06-12 19:00:00 GMT-4,2.2,2.132,2.272,2.38,0.0,,
2025-06-12 19:05:00 GMT-4,2.2,2.154,2.23,2.382,0.0,,
2025-06-12 19:10:00 GMT-4,2.24,2.174,2.1879999999999997,2.3899999999999997,0.0,,
2025-06-12 19:15:00 GMT-4,2.3,2.196,2.162,2.372,0.0,,
2025-06-12 19:20:00 GMT-4,2.3,2.214,2.134,2.34,0.0,,
2025-06-12 19:25:00 GMT-4,2.3,2.234,2.106,2.3120000000000003,0.0,,
2025-06-12 19:30:00 GMT-4,2.3,2.254,2.082,2.278,0.0,,
2025-06-12 19:35:00 GMT-4,2.34,2.272,2.058,2.252,0.0,,
2025-06-12 19:40:00 GMT-4,2.4,2.294,2.032,2.2399999999999998,0.0,,
2025-06-12 19:45:00 GMT-4,2.4,2.31,2.004,2.2399999999999998,0.0,,
2025-06-12 19:50:00 GMT-4,2.4,2.328,1.9760000000000002,2.23,0.0,,
2025-06-12 19:55:00 GMT-4,2.4,2.35,1.956,2.226,0.0,,
2025-06-12 20:00:00 GMT-4,2.42,2.368,1.934,2.232,0.0,,
2025-06-12 20:05:00 GMT-4,2.5,2.386,1.916,2.25,0.0,,
2025-06-12 20:10:00 GMT-4,2.5,2.408,1.9,2.266,0.0,,
2025-06-12 20:15:00 GMT-4,2.5,2.426,1.8820000000000001,2.284,0.0,,
2025-06-12 20:20:00 GMT-4,2.5,2.444,1.862,2.2960000000000003,0.0,,
2025-06-12 20:25:00 GMT-4,2.5,2.462,1.842,2.3,0.0,,
2025-06-12 20:30:00 GMT-4,2.6,2.48,1.8239999999999998,2.31,0.0,,
2025-06-12 20:35:00 GMT-4,2.6,2.5,1.8059999999999998,2.31,0.0,,
2025-06-12 20:40:00 GMT-4,2.6,2.516,1.7879999999999998,2.31,0.0,,
2025-06-12 20:45:00 GMT-4,2.6,2.536,1.768,2.31,0.0,,
2025-06-12 20:50:00 GMT-4,2.6,2.554,1.754,2.31,0.0,,
2025-06-12 20:55:00 GMT-4,2.66,2.576,1.7420000000000002,2.31,0.0,,
2025-06-12 21:00:00 GMT-4,2.7,2.594,1.7260000000000002,2.308,0.0,,
2025-06-12 21:05:00 GMT-4,2.7,2.614,1.7100000000000002,2.3,0.0,,
2025-06-12 21:10:00 GMT-4,2.7,2.632,1.6960000000000002,2.3,0.0,,
2025-06-12 21:15:00 GMT-4,2.7,2.654,1.684,2.2920000000000003,0.0,,
2025-06-12 21:20:00 GMT-4,2.76,2.672,1.668,2.29,0.0,,
2025-06-12 21:25:00 GMT-4,2.8,2.69,1.658,2.29,0.0,,
2025-06-12 21:30:00 GMT-4,2.8,2.71,1.6420000000000001,2.282,0.0,,
2025-06-12 21:35:00 GMT-4,2.8,2.728,1.6320000000000001,2.2800000000000002,0.0,,
2025-06-12 21:40:00 GMT-4,2.8,2.746,1.6179999999999999,2.278,0.0,,
2025-06-12 21:45:00 GMT-4,2.82,2.768,1.6059999999999999,2.27,0.0,,
2025-06-12 21:50:00 GMT-4,2.9,2.786,1.598,2.27,0.0,,
2025-06-12 21:55:00 GMT-4,2.9,2.804,1.5859999999999999,2.27,0.0,,
2025-06-12 22:00:00 GMT-4,2.9,2.82,1.574,2.262,0.0,,
2025-06-12 22:05:00 GMT-4,2.9,2.84,1.566,2.2600000000000002,0.0,,
2025-06-12 22:10:00 GMT-4,2.9,2.86,1.5550000000000002,2.2600000000000002,0.0,,
2025-06-12 22:15:00 GMT-4,2.98,2.876,1.542,2.252,0.0,,
2025-06-12 22:20:00 GMT-4,3.0,2.896,1.534,2.25,0.0,,
2025-06-12 22:25:00 GMT-4,3.0,2.912,1.53,2.25,0.0,,
2025-06-12 22:30:00 GMT-4,3.0,2.93,1.52,2.25,0.0,,
2025-06-12 22:35:00 GMT-4,3.0,2.948,1.51,2.248,0.0,,
2025-06-12 22:40:00 GMT-4,3.02,2.966,1.5,2.2399999999999998,0.0,,
2025-06-12 22:45:00 GMT-4,3.1,2.984,1.494,2.2399999999999998,0.0,,
2025-06-12 22:50:00 GMT-4,3.1,3.0,1.484,2.2399999999999998,0.0,,
2025-06-12 22:55:00 GMT-4,3.1,3.02,1.48,2.2399999999999998,0.0,,
2025-06-12 23:00:00 GMT-4,3.1,3.036,1.468,2.244,0.0,,
2025-06-12 23:05:00 GMT-4,7.12,2.45,2.418,4.794,54.8322,,
2025-06-12 23:10:00 GMT-4,9.1,1.676,3.536,6.468000000000001,92.8018,,
2025-06-12 23:15:00 GMT-4,9.34,1.438,3.938,6.5840000000000005,91.5718,,
2025-06-12 23:20:00 GMT-4,9.44,1.44,4.029999999999999,6.595999999999999,91.73,,
2025-06-12 23:25:00 GMT-4,9.5,1.472,4.0600000000000005,6.6,92.5752,,
2025-06-12 23:30:00 GMT-4,9.58,1.494,4.068,6.601999999999999,93.3224,,
2025-06-12 23:35:00 GMT-4,9.6,1.514,4.072,6.601999999999999,93.9194,,
2025-06-12 23:40:00 GMT-4,9.6,1.518,4.08,6.601999999999999,94.18,,
2025-06-12 23:45:00 GMT-4,9.7,1.512,4.086,6.604000000000001,94.2542,,
2025-06-12 23:50:00 GMT-4,9.7,1.492,4.0920000000000005,6.601999999999999,94.1614,,
2025-06-12 23:55:00 GMT-4,9.7,1.476,4.1,6.601999999999999,94.117,,
2025-06-13 00:00:00 GMT-4,9.68,1.466,4.1,6.601999999999999,94.1012,,
2025-06-13 00:05:00 GMT-4,9.68,1.46,4.104,6.601999999999999,94.2688,,
2025-06-13 00:10:00 GMT-4,9.7,1.46,4.11,6.609999999999999,94.4404,,
2025-06-13 00:15:00 GMT-4,9.6,1.45,4.11,6.601999999999999,94.2282,,
2025-06-13 00:20:00 GMT-4,9.68,1.458,4.108,6.6,94.2626,,
2025-06-13 00:25:00 GMT-4,9.68,1.456,4.11,6.598000000000001,94.3306,,
2025-06-13 00:30:00 GMT-4,9.7,1.448,4.11,6.6,94.4266,,
2025-06-13 00:35:00 GMT-4,9.7,1.446,4.11,6.606,94.602,,
2025-06-13 00:40:00 GMT-4,9.62,1.438,4.114,6.604000000000001,94.5942,,
2025-06-13 00:45:00 GMT-4,9.6,1.436,4.11,6.606,94.6854,,
2025-06-13 00:50:00 GMT-4,9.6,1.43,4.11,6.606,94.8002,,
2025-06-13 00:55:00 GMT-4,9.6,1.43,4.118,6.606,94.8334,,
2025-06-13 01:00:00 GMT-4,9.6,1.424,4.112,6.601999999999999,94.792,,
2025-06-13 01:05:00 GMT-4,9.6,1.42,4.11,6.609999999999999,94.8976,,
2025-06-13 01:10:00 GMT-4,9.6,1.422,4.112,6.609999999999999,94.9672,,
2025-06-13 01:15:00 GMT-4,9.6,1.42,4.112,6.609999999999999,94.88,,
2025-06-13 01:20:00 GMT-4,9.6,1.412,4.11,6.609999999999999,94.8422,,
2025-06-13 01:25:00 GMT-4,9.52,1.41,4.11,6.612,95.0314,,
2025-06-13 01:30:00 GMT-4,9.56,1.408,4.104,6.618,95.2678,,
2025-06-13 01:35:00 GMT-4,9.6,1.4,4.11,6.622,95.3338,,
2025-06-13 01:40:00 GMT-4,9.6,1.392,4.11,6.628,95.3946,,
2025-06-13 01:45:00 GMT-4,9.58,1.386,4.114,6.626,95.4402,,
2025-06-13 01:50:00 GMT-4,9.54,1.38,4.114,6.63,95.639,,
2025-06-13 01:55:00 GMT-4,9.5,1.378,4.108,6.63,95.6784,,
2025-06-13 02:00:00 GMT-4,9.5,1.376,4.102,6.634,95.8984,,
2025-06-13 02:05:00 GMT-4,9.5,1.374,4.108,6.638,96.1434,,
2025-06-13 02:10:00 GMT-4,9.5,1.354,4.11,6.642,96.0324,,
2025-06-13 02:15:00 GMT-4,9.5,1.33,4.104,6.640000000000001,95.6674,,
2025-06-13 02:20:00 GMT-4,9.5,1.324,4.1,6.638,95.5048,,
2025-06-13 02:25:00 GMT-4,9.5,1.338,4.1,6.642,95.9296,,
2025-06-13 02:30:00 GMT-4,9.5,1.36,4.1,6.65,96.6076,,
2025-06-13 02:35:00 GMT-4,9.52,1.37,4.1,6.6579999999999995,97.1148,,
2025-06-13 02:40:00 GMT-4,9.54,1.37,4.106,6.662000000000001,97.3254,,
2025-06-13 02:45:00 GMT-4,9.28,1.35,4.093999999999999,6.638,95.9074,,
2025-06-13 02:50:00 GMT-4,9.08,1.34,4.058,6.612,94.3718,,
2025-06-13 02:55:00 GMT-4,9.08,1.346,4.048,6.614,94.474,,
2025-06-13 03:00:00 GMT-4,9.1,1.352,4.046,6.622,94.755,,
2025-06-13 03:05:00 GMT-4,9.1,1.356,4.05,6.63,95.2632,,
2025-06-13 03:10:00 GMT-4,9.1,1.342,4.05,6.638,95.4088,,
2025-06-13 03:15:00 GMT-4,9.1,1.34,4.054,6.644,95.657,,
2025-06-13 03:20:00 GMT-4,9.22,1.356,4.0600000000000005,6.656000000000001,96.3832,,
2025-06-13 03:25:00 GMT-4,9.48,1.366,4.086,6.692,98.5458,,
2025-06-13 03:30:00 GMT-4,9.6,1.344,4.104,6.7,99.205,,
2025-06-13 03:35:00 GMT-4,9.62,1.33,4.108,6.7,99.468,,
2025-06-13 03:40:00 GMT-4,9.7,1.338,4.102,6.702,100.0862,,
2025-06-13 03:45:00 GMT-4,9.7,1.342,4.102,6.7,100.5654,,
2025-06-13 03:50:00 GMT-4,9.7,1.326,4.104,6.702,100.767,,
2025-06-13 03:55:00 GMT-4,9.7,1.306,4.104,6.7,100.6184,,
2025-06-13 04:00:00 GMT-4,9.76,1.316,4.102,6.709999999999999,101.2,,
2025-06-13 04:05:00 GMT-4,9.8,1.308,4.106,6.709999999999999,101.5362,,
2025-06-13 04:10:00 GMT-4,9.8,1.288,4.11,6.709999999999999,101.3834,,
2025-06-13 04:15:00 GMT-4,9.8,1.296,4.1,6.714,101.8262,,
2025-06-13 04:20:00 GMT-4,9.8,1.296,4.104,6.720000000000001,102.3044,,
2025-06-13 04:25:00 GMT-4,9.8,1.288,4.106,6.7219999999999995,102.3718,,
2025-06-13 04:30:00 GMT-4,9.8,1.294,4.106,6.726000000000001,102.9164,,
2025-06-13 04:35:00 GMT-4,9.8,1.27,4.096,6.7299999999999995,103.0058,,
2025-06-13 04:40:00 GMT-4,9.8,1.27,4.09,6.728,103.2078,,
2025-06-13 04:45:00 GMT-4,9.88,1.27,4.093999999999999,6.736,103.5494,,
2025-06-13 04:50:00 GMT-4,9.86,1.242,4.08,6.7299999999999995,103.387,,
2025-06-13 04:55:00 GMT-4,9.56,1.25,4.064,6.715999999999999,101.9512,,
2025-06-13 05:00:00 GMT-4,9.4,1.284,4.0280000000000005,6.718000000000001,101.3208,,
2025-06-13 05:05:00 GMT-4,9.4,1.306,4.018,6.7299999999999995,101.8082,,
2025-06-13 05:10:00 GMT-4,9.18,1.32,4.004,6.728,101.1316,,
2025-06-13 05:15:00 GMT-4,8.8,1.35,3.976,6.728,99.7768,,
2025-06-13 05:20:00 GMT-4,8.94,1.334,3.9899999999999998,6.75,100.3342,,
2025-06-13 05:25:00 GMT-4,9.04,1.352,4.01,6.76,101.7264,,
2025-06-13 05:30:00 GMT-4,9.12,1.362,4.024,6.776000000000001,102.7874,,
2025-06-13 05:35:00 GMT-4,9.2,1.364,4.038,6.787999999999999,103.5074,,
2025-06-13 05:40:00 GMT-4,9.42,1.344,4.048,6.81,104.726,,
2025-06-13 05:45:00 GMT-4,9.74,1.262,4.104,6.8180000000000005,105.5202,,
2025-06-13 05:50:00 GMT-4,9.84,1.24,4.0840000000000005,6.794,106.0058,,
2025-06-13 05:55:00 GMT-4,9.9,1.23,4.064,6.798,106.686,,
2025-06-13 06:00:00 GMT-4,9.98,1.246,4.05,6.806,107.571,,
2025-06-13 06:05:00 GMT-4,10.0,1.25,4.04,6.808,108.2672,,
2025-06-13 06:10:00 GMT-4,10.0,1.234,4.036,6.808,108.6004,,
2025-06-13 06:15:00 GMT-4,10.0,1.202,4.029999999999999,6.792,108.044,,
2025-06-13 06:20:00 GMT-4,10.0,1.214,4.0280000000000005,6.806,108.257,,
2025-06-13 06:25:00 GMT-4,10.0,1.196,4.026,6.806,108.2784,,
2025-06-13 06:30:00 GMT-4,9.9,1.186,4.022,6.802,107.8066,,
2025-06-13 06:35:00 GMT-4,9.96,1.212,4.0200000000000005,6.824,108.5974,,
2025-06-13 06:40:00 GMT-4,9.98,1.204,4.012,6.8260000000000005,108.7308,,
2025-06-13 06:45:00 GMT-4,9.94,1.202,4.018,6.83,108.7514,,
2025-06-13 06:50:00 GMT-4,10.0,1.218,4.0200000000000005,6.85,109.46,,
2025-06-13 06:55:00 GMT-4,9.94,1.194,4.024,6.845999999999999,109.2168,,
2025-06-13 07:00:00 GMT-4,9.9,1.194,4.0200000000000005,6.85,109.2344,,
2025-06-13 07:05:00 GMT-4,9.9,1.202,4.022,6.859999999999999,109.7086,,
2025-06-13 07:10:00 GMT-4,9.9,1.174,4.016,6.843999999999999,109.0646,,
2025-06-13 07:15:00 GMT-4,9.9,1.178,4.01,6.856,109.2456,,
2025-06-13 07:20:00 GMT-4,9.9,1.186,4.01,6.862,109.917,,
2025-06-13 07:25:00 GMT-4,9.9,1.152,4.008,6.859999999999999,109.294,,
2025-06-13 07:30:00 GMT-4,9.9,1.164,4.006,6.862,109.4636,,
2025-06-13 07:35:00 GMT-4,9.9,1.178,4.008,6.876,110.1486,,
2025-06-13 07:40:00 GMT-4,9.9,1.166,4.01,6.88,109.9706,,
2025-06-13 07:45:00 GMT-4,9.84,1.148,4.01,6.87,109.6272,,
2025-06-13 07:50:00 GMT-4,9.8,1.156,4.01,6.87,109.3822,,
2025-06-13 07:55:00 GMT-4,9.8,1.168,4.006,6.87,109.7198,,
2025-06-13 08:00:00 GMT-4,9.8,1.14,3.9939999999999998,6.859999999999999,108.8322,,
2025-06-13 08:05:00 GMT-4,9.8,1.158,3.9840000000000004,6.856,108.5902,,
2025-06-13 08:10:00 GMT-4,9.8,1.158,3.9899999999999998,6.859999999999999,108.9864,,
2025-06-13 08:15:00 GMT-4,9.8,1.156,3.992,6.866,109.1028,,
2025-06-13 08:20:00 GMT-4,9.8,1.172,3.9939999999999998,6.88,109.6764,,
2025-06-13 08:25:00 GMT-4,9.68,1.156,3.996,6.876,108.8026,,
2025-06-13 08:30:00 GMT-4,9.32,1.202,3.968,6.848000000000001,107.0142,,
2025-06-13 08:35:00 GMT-4,9.3,1.236,3.9899999999999998,6.85,107.6014,,
2025-06-13 08:40:00 GMT-4,9.32,1.268,3.996,6.856,108.3314,,
2025-06-13 08:45:00 GMT-4,9.4,1.312,4.01,6.866,109.5414,,
2025-06-13 08:50:00 GMT-4,9.48,1.34,4.014,6.876,110.657,,
2025-06-13 08:55:00 GMT-4,9.52,1.346,4.022,6.882,111.2484,,
2025-06-13 09:00:00 GMT-4,9.6,1.35,4.026,6.884,111.5206,,
2025-06-13 09:05:00 GMT-4,9.84,1.322,4.029999999999999,6.904000000000001,112.5754,,
2025-06-13 09:10:00 GMT-4,10.02,1.238,4.04,6.92,112.3976,,
2025-06-13 09:15:00 GMT-4,10.08,1.176,4.029999999999999,6.9079999999999995,111.317,,
2025-06-13 09:20:00 GMT-4,10.08,1.174,4.022,6.9,111.4204,,
2025-06-13 09:25:00 GMT-4,10.1,1.186,4.0200000000000005,6.906000000000001,112.061,,
2025-06-13 09:30:00 GMT-4,10.1,1.168,4.014,6.9,111.5824,,
2025-06-13 09:35:00 GMT-4,10.16,1.242,4.016,6.934,113.414,,
2025-06-13 09:40:00 GMT-4,10.28,1.284,4.014,6.944,114.9488,,
2025-06-13 09:45:00 GMT-4,10.3,1.272,4.01,6.944,115.2526,,
2025-06-13 09:50:00 GMT-4,10.3,1.222,4.008,6.926,114.243,,
2025-06-13 09:55:00 GMT-4,10.3,1.192,4.0,6.904000000000001,113.5328,,
2025-06-13 10:00:00 GMT-4,10.24,1.164,3.992,6.886,112.666,,
2025-06-13 10:05:00 GMT-4,10.24,1.18,3.9899999999999998,6.886,112.6748,,
2025-06-13 10:10:00 GMT-4,10.3,1.192,3.9899999999999998,6.904000000000001,113.4562,,
2025-06-13 10:15:00 GMT-4,10.3,1.148,3.9899999999999998,6.882,112.7982,,
2025-06-13 10:20:00 GMT-4,10.3,1.18,4.002000000000001,6.898000000000001,113.2826,,
2025-06-13 10:25:00 GMT-4,10.3,1.176,4.01,6.895999999999999,113.3152,,
2025-06-13 10:30:00 GMT-4,10.3,1.166,4.01,6.894,112.9152,,
2025-06-13 10:35:00 GMT-4,10.34,1.206,4.014,6.92,113.8912,,
2025-06-13 10:40:00 GMT-4,10.4,1.234,4.029999999999999,6.948,115.1246,,
2025-06-13 10:45:00 GMT-4,10.34,1.244,4.026,6.5840000000000005,102.51,,
2025-06-13 10:50:00 GMT-4,10.2,1.222,3.9520000000000004,6.404000000000001,93.0242,,
2025-06-13 10:55:00 GMT-4,10.2,1.224,3.94,6.409999999999999,92.9598,,
2025-06-13 11:00:00 GMT-4,10.2,1.256,3.944,6.4239999999999995,93.6508,,
2025-06-13 11:05:00 GMT-4,10.2,1.246,3.95,6.426,93.9112,,
2025-06-13 11:10:00 GMT-4,10.18,1.222,3.95,6.43,93.6224,,
2025-06-13 11:15:00 GMT-4,9.78,1.258,3.942,6.409999999999999,91.8978,,
2025-06-13 11:20:00 GMT-4,9.7,1.326,3.946,6.426,92.1662,,
2025-06-13 11:25:00 GMT-4,9.76,1.376,3.9560000000000004,6.436,93.108,,
2025-06-13 11:30:00 GMT-4,9.8,1.384,3.964,6.446,93.7402,,
2025-06-13 11:35:00 GMT-4,9.86,1.322,3.968,6.462000000000001,93.6308,,
2025-06-13 11:40:00 GMT-4,10.18,1.266,4.002000000000001,6.49,94.694,,
