Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-06-13 11:45:00 GMT-4,10.28,1.25,4.014,6.5,95.2998,,
2025-06-13 11:50:00 GMT-4,10.34,1.248,4.018,6.506,95.8998,,
2025-06-13 11:55:00 GMT-4,10.4,1.268,4.0200000000000005,6.516,96.6608,,
2025-06-13 12:00:00 GMT-4,10.4,1.278,4.0200000000000005,6.5200000000000005,97.2338,,
2025-06-13 12:05:00 GMT-4,10.5,1.284,4.0200000000000005,6.526000000000001,97.7324,,
2025-06-13 12:10:00 GMT-4,10.5,1.282,4.022,6.531999999999999,98.0836,,
2025-06-13 12:15:00 GMT-4,10.5,1.254,4.022,6.529999999999999,97.5656,,
2025-06-13 12:20:00 GMT-4,10.46,1.272,4.022,6.540000000000001,98.1812,,
2025-06-13 12:25:00 GMT-4,10.5,1.27,4.016,6.540000000000001,98.3568,,
2025-06-13 12:30:00 GMT-4,10.5,1.236,4.0200000000000005,6.545999999999999,98.2896,,
2025-06-13 12:35:00 GMT-4,10.42,1.224,4.01,6.540000000000001,97.9402,,
2025-06-13 12:40:00 GMT-4,10.4,1.238,4.01,6.544,98.277,,
2025-06-13 12:45:00 GMT-4,10.4,1.236,4.01,6.556,98.5482,,
2025-06-13 12:50:00 GMT-4,10.4,1.232,4.01,6.56,98.8,,
2025-06-13 12:55:00 GMT-4,10.48,1.22,4.016,6.57,99.0542,,
2025-06-13 13:00:00 GMT-4,10.5,1.216,4.022,6.58,99.395,,
2025-06-13 13:05:00 GMT-4,10.5,1.24,4.029999999999999,6.5920000000000005,100.0778,,
2025-06-13 13:10:00 GMT-4,10.5,1.216,4.029999999999999,6.598000000000001,100.299,,
2025-06-13 13:15:00 GMT-4,10.5,1.218,4.038,6.6,100.3184,,
2025-06-13 13:20:00 GMT-4,10.5,1.214,4.04,6.598000000000001,100.3222,,
2025-06-13 13:25:00 GMT-4,10.5,1.182,4.029999999999999,6.586,99.8176,,
2025-06-13 13:30:00 GMT-4,10.5,1.21,4.022,6.5920000000000005,100.2334,,
2025-06-13 13:35:00 GMT-4,10.5,1.246,4.024,6.614,101.2732,,
2025-06-13 13:40:00 GMT-4,10.5,1.238,4.029999999999999,6.624,101.9316,,
2025-06-13 13:45:00 GMT-4,10.5,1.192,4.032,6.624,101.2988,,
2025-06-13 13:50:00 GMT-4,10.5,1.21,4.032,6.636,101.7146,,
2025-06-13 13:55:00 GMT-4,10.52,1.236,4.042,6.648000000000001,102.718,,
2025-06-13 14:00:00 GMT-4,10.52,1.208,4.056,6.6579999999999995,102.8652,,
2025-06-13 14:05:00 GMT-4,10.5,1.21,4.0600000000000005,6.659999999999999,102.8158,,
2025-06-13 14:10:00 GMT-4,10.22,1.258,4.032,6.601999999999999,101.6972,,
2025-06-13 14:15:00 GMT-4,10.2,1.26,3.9859999999999998,6.58,101.6136,,
2025-06-13 14:20:00 GMT-4,10.12,1.268,3.976,6.574,101.8228,,
2025-06-13 14:25:00 GMT-4,10.18,1.282,3.97,6.586,102.5942,,
2025-06-13 14:30:00 GMT-4,10.2,1.28,3.982,6.606,103.4158,,
2025-06-13 14:35:00 GMT-4,10.2,1.236,3.9899999999999998,6.616,103.0496,,
2025-06-13 14:40:00 GMT-4,10.18,1.236,3.992,6.616,102.8436,,
2025-06-13 14:45:00 GMT-4,10.28,1.28,3.9899999999999998,6.624,103.9136,,
2025-06-13 14:50:00 GMT-4,10.54,1.258,4.0280000000000005,6.67,105.6986,,
2025-06-13 14:55:00 GMT-4,10.6,1.226,4.061999999999999,6.698,106.0056,,
2025-06-13 15:00:00 GMT-4,10.6,1.2,4.078,6.709999999999999,105.6654,,
2025-06-13 15:05:00 GMT-4,10.6,1.222,4.09,6.708,106.3146,,
2025-06-13 15:10:00 GMT-4,10.6,1.236,4.09,6.726000000000001,107.2932,,
2025-06-13 15:15:00 GMT-4,10.6,1.206,4.098,6.74,107.2368,,
2025-06-13 15:20:00 GMT-4,10.6,1.196,4.102,6.7459999999999996,107.148,,
2025-06-13 15:25:00 GMT-4,10.6,1.214,4.104,6.75,107.9842,,
2025-06-13 15:30:00 GMT-4,10.6,1.184,4.112,6.764,108.017,,
2025-06-13 15:35:00 GMT-4,10.6,1.172,4.112,6.7620000000000005,107.6922,,
2025-06-13 15:40:00 GMT-4,10.6,1.198,4.1,6.766,108.3866,,
2025-06-13 15:45:00 GMT-4,10.6,1.212,4.1,6.7620000000000005,108.9282,,
2025-06-13 15:50:00 GMT-4,10.6,1.182,4.096,6.766,108.5992,,
2025-06-13 15:55:00 GMT-4,10.6,1.18,4.09,6.7620000000000005,108.6004,,
2025-06-13 16:00:00 GMT-4,10.6,1.204,4.08,6.7780000000000005,109.5848,,
2025-06-13 16:05:00 GMT-4,10.64,1.198,4.09,6.786,109.9684,,
2025-06-13 16:10:00 GMT-4,10.6,1.168,4.0920000000000005,6.790000000000001,109.5228,,
2025-06-13 16:15:00 GMT-4,10.62,1.186,4.098,6.794,110.0998,,
2025-06-13 16:20:00 GMT-4,10.7,1.204,4.108,6.82,111.1422,,
2025-06-13 16:25:00 GMT-4,10.7,1.176,4.112,6.828,111.2684,,
2025-06-13 16:30:00 GMT-4,10.7,1.166,4.112,6.8340000000000005,111.3464,,
2025-06-13 16:35:00 GMT-4,10.7,1.196,4.12,6.858,112.1684,,
2025-06-13 16:40:00 GMT-4,10.7,1.184,4.122,6.864,112.5072,,
2025-06-13 16:45:00 GMT-4,10.64,1.142,4.122,6.848000000000001,111.466,,
2025-06-13 16:50:00 GMT-4,10.62,1.14,4.1259999999999994,6.854000000000001,111.583,,
2025-06-13 16:55:00 GMT-4,10.62,1.112,4.1259999999999994,6.856,111.539,,
2025-06-13 17:00:00 GMT-4,10.6,1.06,4.112,6.859999999999999,110.878,,
2025-06-13 17:05:00 GMT-4,10.6,1.046,4.11,6.858,110.392,,
2025-06-13 17:10:00 GMT-4,7.94,1.23,4.0520000000000005,6.1240000000000006,62.4816,,
2025-06-13 17:15:00 GMT-4,4.6,1.41,3.838,5.286,0.0,,
2025-06-13 17:20:00 GMT-4,3.36,1.46,3.6479999999999997,4.922,0.0,,
2025-06-13 17:25:00 GMT-4,2.62,1.508,3.478,4.634,0.0,,
2025-06-13 17:30:00 GMT-4,2.0,1.56,3.31,4.3100000000000005,0.0,,
2025-06-13 17:35:00 GMT-4,1.84,1.586,3.232,4.174,0.0,,
2025-06-13 17:40:00 GMT-4,1.74,1.62,3.1260000000000003,4.024,0.0,,
2025-06-13 17:45:00 GMT-4,1.7,1.652,3.028,3.8579999999999997,0.0,,
2025-06-13 17:50:00 GMT-4,1.78,1.682,2.94,3.7340000000000004,0.0,,
2025-06-13 17:55:00 GMT-4,1.8,1.708,2.8579999999999997,3.614,0.0,,
2025-06-13 18:00:00 GMT-4,1.8,1.738,2.788,3.5100000000000002,0.0,,
2025-06-13 18:05:00 GMT-4,1.8,1.762,2.716,3.408,0.0,,
2025-06-13 18:10:00 GMT-4,1.88,1.788,2.658,3.322,0.0,,
2025-06-13 18:15:00 GMT-4,1.9,1.812,2.6,3.242,0.0,,
2025-06-13 18:20:00 GMT-4,1.9,1.832,2.55,3.1559999999999997,0.0,,
2025-06-13 18:25:00 GMT-4,1.9,1.856,2.496,2.992,0.0,,
2025-06-13 18:30:00 GMT-4,1.92,1.878,2.45,2.786,0.0,,
2025-06-13 18:35:00 GMT-4,2.0,1.902,2.4,2.6079999999999997,0.0,,
2025-06-13 18:40:00 GMT-4,2.0,1.92,2.354,2.488,0.0,,
2025-06-13 18:45:00 GMT-4,2.0,1.942,2.3120000000000003,2.432,0.0,,
2025-06-13 18:50:00 GMT-4,2.0,1.96,2.268,2.4059999999999997,0.0,,
2025-06-13 18:55:00 GMT-4,2.04,1.98,2.23,2.3920000000000003,0.0,,
2025-06-13 19:00:00 GMT-4,2.1,1.998,2.19,2.382,0.0,,
2025-06-13 19:05:00 GMT-4,2.1,2.016,2.158,2.364,0.0,,
2025-06-13 19:10:00 GMT-4,2.1,2.036,2.128,2.35,0.0,,
2025-06-13 19:15:00 GMT-4,2.1,2.054,2.1,2.316,0.0,,
2025-06-13 19:20:00 GMT-4,2.1,2.074,2.07,2.258,0.0,,
2025-06-13 19:25:00 GMT-4,2.2,2.092,2.038,2.2399999999999998,0.0,,
2025-06-13 19:30:00 GMT-4,2.2,2.11,2.012,2.2399999999999998,0.0,,
2025-06-13 19:35:00 GMT-4,2.2,2.126,1.988,2.2359999999999998,0.0,,
2025-06-13 19:40:00 GMT-4,2.2,2.142,1.964,2.214,0.0,,
2025-06-13 19:45:00 GMT-4,2.2,2.16,1.932,2.2,0.0,,
2025-06-13 19:50:00 GMT-4,2.24,2.176,1.9100000000000001,2.212,0.0,,
2025-06-13 19:55:00 GMT-4,2.3,2.194,1.8920000000000001,2.234,0.0,,
2025-06-13 20:00:00 GMT-4,2.3,2.212,1.8739999999999999,2.25,0.0,,
2025-06-13 20:05:00 GMT-4,2.3,2.228,1.848,2.2640000000000002,0.0,,
2025-06-13 20:10:00 GMT-4,2.3,2.246,1.83,2.278,0.0,,
2025-06-13 20:15:00 GMT-4,2.3,2.264,1.812,2.288,0.0,,
2025-06-13 20:20:00 GMT-4,2.36,2.28,1.7879999999999998,2.29,0.0,,
2025-06-13 20:25:00 GMT-4,2.4,2.296,1.766,2.288,0.0,,
2025-06-13 20:30:00 GMT-4,2.4,2.314,1.746,2.2800000000000002,0.0,,
2025-06-13 20:35:00 GMT-4,2.4,2.332,1.722,2.2800000000000002,0.0,,
2025-06-13 20:40:00 GMT-4,2.4,2.348,1.704,2.272,0.0,,
2025-06-13 20:45:00 GMT-4,2.4,2.366,1.682,2.27,0.0,,
2025-06-13 20:50:00 GMT-4,2.46,2.38,1.6640000000000001,2.2600000000000002,0.0,,
2025-06-13 20:55:00 GMT-4,2.5,2.396,1.6460000000000001,2.258,0.0,,
2025-06-13 21:00:00 GMT-4,2.5,2.412,1.6300000000000001,2.25,0.0,,
2025-06-13 21:05:00 GMT-4,2.5,2.428,1.616,2.242,0.0,,
2025-06-13 21:10:00 GMT-4,2.5,2.444,1.6,2.2399999999999998,0.0,,
2025-06-13 21:15:00 GMT-4,2.5,2.46,1.5859999999999999,2.2359999999999998,0.0,,
2025-06-13 21:20:00 GMT-4,2.56,2.476,1.5699999999999998,2.23,0.0,,
2025-06-13 21:25:00 GMT-4,2.6,2.49,1.556,2.2239999999999998,0.0,,
2025-06-13 21:30:00 GMT-4,2.6,2.506,1.54,2.216,0.0,,
2025-06-13 21:35:00 GMT-4,2.6,2.52,1.526,2.2079999999999997,0.0,,
2025-06-13 21:40:00 GMT-4,2.6,2.536,1.51,2.196,0.0,,
2025-06-13 21:45:00 GMT-4,2.6,2.55,1.5,2.19,0.0,,
2025-06-13 21:50:00 GMT-4,2.6,2.566,1.49,2.19,0.0,,
2025-06-13 21:55:00 GMT-4,2.7,2.584,1.486,2.19,0.0,,
2025-06-13 22:00:00 GMT-4,2.7,2.596,1.48,2.19,0.0,,
2025-06-13 22:05:00 GMT-4,2.7,2.614,1.48,2.19,0.0,,
2025-06-13 22:10:00 GMT-4,2.7,2.635,1.47,2.195,0.0,,
2025-06-13 22:15:00 GMT-4,2.7,2.644,1.466,2.19,0.0,,
2025-06-13 22:20:00 GMT-4,2.7,2.66,1.46,2.192,0.0,,
2025-06-13 22:25:00 GMT-4,2.76,2.674,1.454,2.196,0.0,,
2025-06-13 22:30:00 GMT-4,2.8,2.688,1.448,2.196,0.0,,
2025-06-13 22:35:00 GMT-4,2.8,2.704,1.44,2.2,0.0,,
2025-06-13 22:40:00 GMT-4,2.8,2.718,1.436,2.2,0.0,,
2025-06-13 22:45:00 GMT-4,2.8,2.734,1.4300000000000002,2.2,0.0,,
2025-06-13 22:50:00 GMT-4,2.8,2.748,1.4220000000000002,2.2,0.0,,
2025-06-13 22:55:00 GMT-4,2.8,2.764,1.412,2.194,0.0,,
2025-06-13 23:00:00 GMT-4,2.88,2.776,1.402,2.19,0.0,,
2025-06-13 23:05:00 GMT-4,2.9,2.79,1.3880000000000001,2.1879999999999997,0.0,,
2025-06-13 23:10:00 GMT-4,7.34,2.262,2.432,5.178,55.6966,,
2025-06-13 23:15:00 GMT-4,9.0,1.584,3.5700000000000003,6.409999999999999,87.2844,,
2025-06-13 23:20:00 GMT-4,9.14,1.372,3.944,6.478,84.7006,,
2025-06-13 23:25:00 GMT-4,9.14,1.3,4.0200000000000005,6.473999999999999,83.44,,
2025-06-13 23:30:00 GMT-4,9.2,1.38,4.056,6.492,84.2256,,
2025-06-13 23:35:00 GMT-4,9.26,1.45,4.082,6.508,85.5082,,
2025-06-13 23:40:00 GMT-4,9.22,1.486,4.082,6.5120000000000005,86.1984,,
2025-06-13 23:45:00 GMT-4,9.0,1.528,4.056,6.458,85.2038,,
2025-06-13 23:50:00 GMT-4,9.0,1.554,4.048,6.45,85.5578,,
2025-06-13 23:55:00 GMT-4,9.0,1.548,4.058,6.459999999999999,85.7838,,
2025-06-14 00:00:00 GMT-4,9.06,1.526,4.064,6.465999999999999,85.7072,,
2025-06-14 00:05:00 GMT-4,9.22,1.442,4.09,6.498,85.8278,,
2025-06-14 00:10:00 GMT-4,9.44,1.412,4.122,6.522,86.5526,,
2025-06-14 00:15:00 GMT-4,9.52,1.406,4.122,6.5200000000000005,87.037,,
2025-06-14 00:20:00 GMT-4,9.6,1.406,4.122,6.522,87.5214,,
2025-06-14 00:25:00 GMT-4,9.64,1.406,4.118,6.5200000000000005,87.8694,,
2025-06-14 00:30:00 GMT-4,9.7,1.406,4.11,6.5200000000000005,88.2472,,
2025-06-14 00:35:00 GMT-4,9.76,1.41,4.112,6.518000000000001,88.6204,,
2025-06-14 00:40:00 GMT-4,9.8,1.404,4.108,6.5200000000000005,88.8634,,
2025-06-14 00:45:00 GMT-4,9.82,1.406,4.108,6.518000000000001,89.0844,,
2025-06-14 00:50:00 GMT-4,9.9,1.41,4.122,6.516,89.5782,,
2025-06-14 00:55:00 GMT-4,9.9,1.4,4.128,6.516,89.66,,
2025-06-14 01:00:00 GMT-4,9.9,1.396,4.134,6.514,89.8992,,
2025-06-14 01:05:00 GMT-4,9.9,1.39,4.122,6.51,90.077,,
2025-06-14 01:10:00 GMT-4,9.9,1.382,4.1240000000000006,6.51,90.2036,,
2025-06-14 01:15:00 GMT-4,9.9,1.382,4.1259999999999994,6.508,89.963,,
2025-06-14 01:20:00 GMT-4,10.0,1.424,4.128,6.5120000000000005,90.6194,,
2025-06-14 01:25:00 GMT-4,10.06,1.456,4.118,6.518000000000001,91.614,,
2025-06-14 01:30:00 GMT-4,10.1,1.464,4.098,6.518000000000001,92.027,,
2025-06-14 01:35:00 GMT-4,10.16,1.452,4.086,6.508,92.442,,
2025-06-14 01:40:00 GMT-4,10.16,1.408,4.072,6.49,91.9624,,
2025-06-14 01:45:00 GMT-4,10.1,1.354,4.068,6.484,91.292,,
2025-06-14 01:50:00 GMT-4,9.7,1.35,4.05,6.446,89.4346,,
2025-06-14 01:55:00 GMT-4,9.5,1.376,4.038,6.436,88.3998,,
2025-06-14 02:00:00 GMT-4,9.5,1.39,4.022,6.448,88.5676,,
2025-06-14 02:05:00 GMT-4,9.5,1.386,4.022,6.45,88.4476,,
2025-06-14 02:10:00 GMT-4,9.5,1.384,4.026,6.452,88.6958,,
2025-06-14 02:15:00 GMT-4,9.5,1.404,4.036,6.468000000000001,89.2996,,
2025-06-14 02:20:00 GMT-4,9.6,1.426,4.05,6.473999999999999,89.988,,
2025-06-14 02:25:00 GMT-4,9.7,1.434,4.0600000000000005,6.4879999999999995,90.692,,
2025-06-14 02:30:00 GMT-4,10.06,1.396,4.0920000000000005,6.5280000000000005,92.4678,,
2025-06-14 02:35:00 GMT-4,10.2,1.386,4.08,6.5280000000000005,93.3298,,
2025-06-14 02:40:00 GMT-4,10.3,1.356,4.068,6.518000000000001,93.5442,,
2025-06-14 02:45:00 GMT-4,10.3,1.322,4.058,6.502,93.1338,,
2025-06-14 02:50:00 GMT-4,10.3,1.304,4.038,6.502,93.0326,,
2025-06-14 02:55:00 GMT-4,10.3,1.302,4.036,6.5040000000000004,93.1008,,
2025-06-14 03:00:00 GMT-4,10.3,1.302,4.04,6.508,93.2954,,
2025-06-14 03:05:00 GMT-4,10.3,1.306,4.04,6.506,93.4182,,
2025-06-14 03:10:00 GMT-4,10.3,1.304,4.04,6.506,93.4506,,
2025-06-14 03:15:00 GMT-4,10.3,1.298,4.042,6.51,93.4626,,
2025-06-14 03:20:00 GMT-4,10.3,1.286,4.04,6.5040000000000004,93.3414,,
2025-06-14 03:25:00 GMT-4,10.2,1.278,4.042,6.5,93.2646,,
2025-06-14 03:30:00 GMT-4,10.2,1.278,4.04,6.5040000000000004,93.4022,,
2025-06-14 03:35:00 GMT-4,10.2,1.26,4.034000000000001,6.5040000000000004,93.1148,,
2025-06-14 03:40:00 GMT-4,10.24,1.298,4.0280000000000005,6.51,93.677,,
2025-06-14 03:45:00 GMT-4,10.3,1.344,4.029999999999999,6.5280000000000005,94.7098,,
2025-06-14 03:50:00 GMT-4,10.3,1.336,4.036,6.531999999999999,95.0484,,
2025-06-14 03:55:00 GMT-4,10.3,1.324,4.034000000000001,6.531999999999999,95.1498,,
2025-06-14 04:00:00 GMT-4,10.3,1.278,4.036,6.523999999999999,94.6046,,
2025-06-14 04:05:00 GMT-4,10.2,1.268,4.029999999999999,6.5200000000000005,94.2422,,
2025-06-14 04:10:00 GMT-4,10.2,1.27,4.0200000000000005,6.518000000000001,94.3552,,
2025-06-14 04:15:00 GMT-4,10.2,1.248,4.0200000000000005,6.518000000000001,94.2754,,
2025-06-14 04:20:00 GMT-4,10.2,1.242,4.0200000000000005,6.518000000000001,94.1634,,
2025-06-14 04:25:00 GMT-4,10.2,1.256,4.0200000000000005,6.523999999999999,94.5068,,
2025-06-14 04:30:00 GMT-4,10.2,1.252,4.0280000000000005,6.523999999999999,94.71,,
2025-06-14 04:35:00 GMT-4,10.2,1.254,4.0280000000000005,6.526000000000001,94.5864,,
2025-06-14 04:40:00 GMT-4,10.2,1.28,4.022,6.534000000000001,95.0372,,
2025-06-14 04:45:00 GMT-4,10.2,1.29,4.022,6.540000000000001,95.5548,,
2025-06-14 04:50:00 GMT-4,10.2,1.258,4.022,6.540000000000001,95.413,,
2025-06-14 04:55:00 GMT-4,10.2,1.254,4.022,6.540000000000001,95.2132,,
2025-06-14 05:00:00 GMT-4,10.2,1.268,4.0200000000000005,6.544,95.5648,,
2025-06-14 05:05:00 GMT-4,10.2,1.244,4.016,6.548,95.5758,,
2025-06-14 05:10:00 GMT-4,10.2,1.238,4.016,6.548,95.4754,,
2025-06-14 05:15:00 GMT-4,9.86,1.232,4.01,6.518000000000001,94.2758,,
2025-06-14 05:20:00 GMT-4,9.54,1.232,3.9840000000000004,6.49,92.036,,
2025-06-14 05:25:00 GMT-4,9.5,1.29,3.9880000000000004,6.498,92.5726,,
2025-06-14 05:30:00 GMT-4,9.54,1.34,3.9939999999999998,6.502,93.5322,,
2025-06-14 05:35:00 GMT-4,9.6,1.338,4.0,6.51,93.9698,,
2025-06-14 05:40:00 GMT-4,9.52,1.306,4.01,6.51,93.5098,,
2025-06-14 05:45:00 GMT-4,9.48,1.284,4.002000000000001,6.51,93.2386,,
2025-06-14 05:50:00 GMT-4,9.74,1.228,4.022,6.545999999999999,93.8914,,
2025-06-14 05:55:00 GMT-4,9.94,1.216,4.029999999999999,6.57,94.761,,
2025-06-14 06:00:00 GMT-4,10.02,1.232,4.04,6.5760000000000005,95.767,,
2025-06-14 06:05:00 GMT-4,10.1,1.228,4.044,6.578,96.3482,,
2025-06-14 06:10:00 GMT-4,9.98,1.202,4.042,6.572,95.8556,,
2025-06-14 06:15:00 GMT-4,9.62,1.232,4.002000000000001,6.526000000000001,94.0042,,
2025-06-14 06:20:00 GMT-4,9.62,1.256,3.9899999999999998,6.531999999999999,94.5184,,
2025-06-14 06:25:00 GMT-4,9.7,1.26,3.9899999999999998,6.540000000000001,95.157,,
2025-06-14 06:30:00 GMT-4,9.72,1.3,3.9899999999999998,6.554,96.0024,,
2025-06-14 06:35:00 GMT-4,9.96,1.252,4.012,6.593999999999999,97.3012,,
2025-06-14 06:40:00 GMT-4,10.04,1.234,4.034000000000001,6.608,97.7288,,
2025-06-14 06:45:00 GMT-4,10.1,1.232,4.04,6.609999999999999,98.137,,
2025-06-14 06:50:00 GMT-4,10.1,1.232,4.04,6.614,98.4628,,
2025-06-14 06:55:00 GMT-4,10.1,1.232,4.04,6.618,98.892,,
2025-06-14 07:00:00 GMT-4,10.16,1.24,4.034000000000001,6.62,99.1116,,
2025-06-14 07:05:00 GMT-4,10.2,1.236,4.038,6.628,99.4172,,
2025-06-14 07:10:00 GMT-4,10.1,1.202,4.038,6.63,98.9976,,
2025-06-14 07:15:00 GMT-4,10.1,1.222,4.032,6.624,99.1272,,
2025-06-14 07:20:00 GMT-4,10.2,1.242,4.026,6.634,100.148,,
2025-06-14 07:25:00 GMT-4,10.16,1.22,4.0280000000000005,6.640000000000001,100.3202,,
2025-06-14 07:30:00 GMT-4,9.92,1.184,4.022,6.612,98.6986,,
2025-06-14 07:35:00 GMT-4,9.6,1.208,3.9979999999999998,6.57,97.0926,,
2025-06-14 07:40:00 GMT-4,9.6,1.184,3.982,6.578,97.0738,,
2025-06-14 07:45:00 GMT-4,9.6,1.178,3.9859999999999998,6.58,96.8964,,
2025-06-14 07:50:00 GMT-4,9.68,1.2,3.9899999999999998,6.586,97.6468,,
2025-06-14 07:55:00 GMT-4,9.68,1.168,3.9899999999999998,6.590000000000001,97.516,,
2025-06-14 08:00:00 GMT-4,9.66,1.176,3.9899999999999998,6.593999999999999,97.61,,
2025-06-14 08:05:00 GMT-4,9.7,1.19,3.9880000000000004,6.608,98.4784,,
2025-06-14 08:10:00 GMT-4,9.92,1.202,4.012,6.644,100.0048,,
2025-06-14 08:15:00 GMT-4,10.06,1.208,4.034000000000001,6.662000000000001,101.4254,,
2025-06-14 08:20:00 GMT-4,10.14,1.224,4.029999999999999,6.676,102.6022,,
2025-06-14 08:25:00 GMT-4,10.2,1.198,4.029999999999999,6.6819999999999995,102.7722,,
2025-06-14 08:30:00 GMT-4,10.2,1.176,4.029999999999999,6.686,102.8616,,
2025-06-14 08:35:00 GMT-4,10.2,1.18,4.0200000000000005,6.69,103.1978,,
2025-06-14 08:40:00 GMT-4,10.24,1.168,4.022,6.692,103.5678,,
2025-06-14 08:45:00 GMT-4,10.3,1.174,4.018,6.704000000000001,104.0788,,
2025-06-14 08:50:00 GMT-4,10.3,1.208,4.016,6.704000000000001,105.117,,
2025-06-14 08:55:00 GMT-4,10.36,1.198,4.014,6.714,105.7328,,
2025-06-14 09:00:00 GMT-4,10.3,1.164,4.01,6.715999999999999,105.2092,,
2025-06-14 09:05:00 GMT-4,10.32,1.192,4.01,6.714,105.6484,,
2025-06-14 09:10:00 GMT-4,10.36,1.184,3.996,6.718000000000001,106.072,,
2025-06-14 09:15:00 GMT-4,10.3,1.158,3.982,6.712000000000001,105.6218,,
2025-06-14 09:20:00 GMT-4,10.32,1.196,3.97,6.718000000000001,106.4026,,
2025-06-14 09:25:00 GMT-4,10.34,1.184,3.97,6.728,106.8408,,
2025-06-14 09:30:00 GMT-4,10.3,1.166,3.97,6.734,106.894,,
2025-06-14 09:35:00 GMT-4,10.3,1.184,3.97,6.74,107.1836,,
2025-06-14 09:40:00 GMT-4,10.3,1.164,3.972,6.74,107.3338,,
2025-06-14 09:45:00 GMT-4,10.3,1.152,3.96,6.742,107.0344,,
2025-06-14 09:50:00 GMT-4,10.32,1.194,3.968,6.7459999999999996,107.5952,,
2025-06-14 09:55:00 GMT-4,10.4,1.21,3.972,6.7620000000000005,108.4216,,
2025-06-14 10:00:00 GMT-4,10.34,1.16,3.972,6.76,108.1354,,
2025-06-14 10:05:00 GMT-4,10.3,1.158,3.968,6.758,108.1128,,
2025-06-14 10:10:00 GMT-4,10.4,1.194,3.97,6.7780000000000005,109.3256,,
2025-06-14 10:15:00 GMT-4,10.4,1.166,3.978,6.781999999999999,109.387,,
2025-06-14 10:20:00 GMT-4,10.4,1.176,3.978,6.795999999999999,109.5794,,
2025-06-14 10:25:00 GMT-4,10.4,1.182,3.9899999999999998,6.824,110.7434,,
2025-06-14 10:30:00 GMT-4,10.38,1.14,3.9899999999999998,6.816,110.0518,,
2025-06-14 10:35:00 GMT-4,10.34,1.138,3.982,6.82,109.7894,,
2025-06-14 10:40:00 GMT-4,10.4,1.186,3.9859999999999998,6.85,111.07,,
2025-06-14 10:45:00 GMT-4,10.4,1.198,4.002000000000001,6.876,112.098,,
2025-06-14 10:50:00 GMT-4,10.5,1.224,4.016,6.912000000000001,112.7522,,
2025-06-14 10:55:00 GMT-4,10.56,1.266,4.04,6.962000000000001,114.5052,,
2025-06-14 11:00:00 GMT-4,10.6,1.288,4.058,6.994,115.5656,,
2025-06-14 11:05:00 GMT-4,10.68,1.31,4.076,7.023999999999999,116.4386,,
2025-06-14 11:10:00 GMT-4,10.7,1.318,4.09,7.042,116.9572,,
2025-06-14 11:15:00 GMT-4,10.7,1.28,4.1,7.0200000000000005,116.5566,,
2025-06-14 11:20:00 GMT-4,10.62,1.224,4.088,6.994,115.3728,,
2025-06-14 11:25:00 GMT-4,10.56,1.182,4.07,6.958,114.3204,,
2025-06-14 11:30:00 GMT-4,10.5,1.17,4.0600000000000005,6.936,113.515,,
2025-06-14 11:35:00 GMT-4,10.5,1.188,4.05,6.954000000000001,114.2338,,
2025-06-14 11:40:00 GMT-4,10.5,1.184,4.042,6.956,114.495,,
2025-06-14 11:45:00 GMT-4,10.46,1.13,4.032,6.914,113.3176,,
2025-06-14 11:50:00 GMT-4,10.4,1.126,4.0200000000000005,6.9079999999999995,112.5828,,
2025-06-14 11:55:00 GMT-4,10.32,1.154,4.012,6.914,112.9324,,
2025-06-14 12:00:00 GMT-4,9.86,1.162,3.946,6.836,109.9738,,
2025-06-14 12:05:00 GMT-4,9.7,1.166,3.8520000000000003,6.786,108.769,,
2025-06-14 12:10:00 GMT-4,9.7,1.204,3.816,6.787999999999999,109.263,,
2025-06-14 12:15:00 GMT-4,9.78,1.244,3.814,6.806,110.4344,,
2025-06-14 12:20:00 GMT-4,9.8,1.224,3.8200000000000003,6.806,110.5378,,
2025-06-14 12:25:00 GMT-4,9.76,1.204,3.8200000000000003,6.795999999999999,109.9064,,
2025-06-14 12:30:00 GMT-4,9.94,1.186,3.8240000000000003,6.816,109.9578,,
2025-06-14 12:35:00 GMT-4,10.2,1.17,3.88,6.87,112.098,,
2025-06-14 12:40:00 GMT-4,10.34,1.178,3.9299999999999997,6.909999999999999,112.998,,
2025-06-14 12:45:00 GMT-4,9.94,1.2,3.9219999999999997,6.859999999999999,110.9254,,
2025-06-14 12:50:00 GMT-4,9.96,1.228,3.87,6.837999999999999,111.589,,
2025-06-14 12:55:00 GMT-4,10.06,1.23,3.87,6.859999999999999,112.2504,,
2025-06-14 13:00:00 GMT-4,10.12,1.23,3.878,6.872,112.5628,,
2025-06-14 13:05:00 GMT-4,10.38,1.208,3.9259999999999997,6.9239999999999995,114.086,,
2025-06-14 13:10:00 GMT-4,10.44,1.178,3.978,6.9319999999999995,113.8098,,
2025-06-14 13:15:00 GMT-4,10.1,1.206,3.976,6.906000000000001,111.9942,,
2025-06-14 13:20:00 GMT-4,9.9,1.22,3.8979999999999997,6.8420000000000005,111.0938,,
2025-06-14 13:25:00 GMT-4,9.9,1.224,3.8560000000000003,6.8340000000000005,111.1538,,
2025-06-14 13:30:00 GMT-4,9.9,1.218,3.842,6.828,111.1528,,
2025-06-14 13:35:00 GMT-4,9.96,1.24,3.844,6.837999999999999,111.8062,,
2025-06-14 13:40:00 GMT-4,10.0,1.258,3.8560000000000003,6.851999999999999,112.4804,,
2025-06-14 13:45:00 GMT-4,10.0,1.23,3.854,6.848000000000001,111.6904,,
2025-06-14 13:50:00 GMT-4,10.08,1.242,3.8520000000000003,6.854000000000001,112.3506,,
2025-06-14 13:55:00 GMT-4,10.4,1.216,3.91,6.928,114.1928,,
2025-06-14 14:00:00 GMT-4,10.5,1.162,3.968,6.926,113.3964,,
2025-06-14 14:05:00 GMT-4,10.5,1.154,3.9880000000000004,6.92,113.3748,,
2025-06-14 14:10:00 GMT-4,10.52,1.18,4.006,6.946,114.1452,,
2025-06-14 14:15:00 GMT-4,10.6,1.178,4.026,6.954000000000001,114.427,,
2025-06-14 14:20:00 GMT-4,10.6,1.162,4.029999999999999,6.94,113.9586,,
2025-06-14 14:25:00 GMT-4,10.6,1.182,4.034000000000001,6.959999999999999,114.5912,,
2025-06-14 14:30:00 GMT-4,10.6,1.178,4.042,6.956,114.627,,
2025-06-14 14:35:00 GMT-4,10.6,1.142,4.04,6.928,113.5374,,
2025-06-14 14:40:00 GMT-4,10.6,1.16,4.036,6.938,114.0046,,
2025-06-14 14:45:00 GMT-4,10.6,1.17,4.046,6.95,114.5544,,
2025-06-14 14:50:00 GMT-4,10.6,1.142,4.044,6.9319999999999995,113.7078,,
2025-06-14 14:55:00 GMT-4,10.6,1.154,4.04,6.93,113.862,,
2025-06-14 15:00:00 GMT-4,10.6,1.152,4.044,6.9319999999999995,113.8518,,
2025-06-14 15:05:00 GMT-4,10.6,1.132,4.042,6.928,113.65,,
2025-06-14 15:10:00 GMT-4,10.6,1.156,4.04,6.9319999999999995,113.8558,,
2025-06-14 15:15:00 GMT-4,10.6,1.166,4.04,6.94,114.3808,,
2025-06-14 15:20:00 GMT-4,10.6,1.136,4.038,6.9239999999999995,113.4576,,
2025-06-14 15:25:00 GMT-4,10.6,1.15,4.032,6.928,113.7574,,
2025-06-14 15:30:00 GMT-4,10.6,1.166,4.046,6.95,114.451,,
2025-06-14 15:35:00 GMT-4,10.6,1.138,4.048,6.934,113.9088,,
2025-06-14 15:40:00 GMT-4,10.6,1.138,4.038,6.934,113.9614,,
2025-06-14 15:45:00 GMT-4,10.6,1.15,4.044,6.942,114.5016,,
2025-06-14 15:50:00 GMT-4,10.6,1.122,4.044,6.9319999999999995,113.6562,,
2025-06-14 15:55:00 GMT-4,10.6,1.136,4.044,6.936,114.0242,,
2025-06-14 16:00:00 GMT-4,10.6,1.152,4.05,6.946,114.5402,,
2025-06-14 16:05:00 GMT-4,10.6,1.122,4.05,6.936,113.7932,,
2025-06-14 16:10:00 GMT-4,10.6,1.138,4.0520000000000005,6.936,114.0348,,
2025-06-14 16:15:00 GMT-4,10.68,1.156,4.061999999999999,6.944,114.5506,,
2025-06-14 16:20:00 GMT-4,10.6,1.126,4.0600000000000005,6.938,113.8582,,
2025-06-14 16:25:00 GMT-4,10.6,1.138,4.064,6.94,114.0238,,
2025-06-14 16:30:00 GMT-4,10.66,1.15,4.068,6.944,114.2516,,
2025-06-14 16:35:00 GMT-4,10.6,1.126,4.061999999999999,6.936,113.5892,,
2025-06-14 16:40:00 GMT-4,10.6,1.142,4.064,6.938,113.9544,,
2025-06-14 16:45:00 GMT-4,10.6,1.132,4.066,6.94,113.915,,
2025-06-14 16:50:00 GMT-4,10.6,1.122,4.0600000000000005,6.928,113.6616,,
2025-06-14 16:55:00 GMT-4,10.6,1.146,4.058,6.93,113.8496,,
2025-06-14 17:00:00 GMT-4,10.6,1.126,4.0520000000000005,6.918000000000001,113.2336,,
2025-06-14 17:05:00 GMT-4,10.6,1.128,4.05,6.922,113.6378,,
2025-06-14 17:10:00 GMT-4,10.6,1.154,4.05,6.934,114.117,,
2025-06-14 17:15:00 GMT-4,10.6,1.128,4.05,6.914,113.271,,
2025-06-14 17:20:00 GMT-4,10.6,1.124,4.046,6.912000000000001,112.9348,,
2025-06-14 17:25:00 GMT-4,10.6,1.144,4.04,6.918000000000001,113.509,,
2025-06-14 17:30:00 GMT-4,10.6,1.12,4.04,6.906000000000001,112.7122,,
2025-06-14 17:35:00 GMT-4,10.5,1.122,4.034000000000001,6.901999999999999,112.8196,,
2025-06-14 17:40:00 GMT-4,10.5,1.136,4.029999999999999,6.906000000000001,113.2196,,
2025-06-14 17:45:00 GMT-4,10.5,1.112,4.029999999999999,6.901999999999999,112.7604,,
2025-06-14 17:50:00 GMT-4,10.5,1.11,4.016,6.894,112.5594,,
2025-06-14 17:55:00 GMT-4,10.5,1.138,4.014,6.906000000000001,113.331,,
2025-06-14 18:00:00 GMT-4,10.5,1.124,4.016,6.898000000000001,113.1074,,
2025-06-14 18:05:00 GMT-4,10.5,1.104,4.01,6.886,112.6274,,
2025-06-14 18:10:00 GMT-4,10.5,1.124,4.01,6.9,113.1112,,
2025-06-14 18:15:00 GMT-4,10.5,1.132,4.014,6.904000000000001,113.3898,,
2025-06-14 18:20:00 GMT-4,10.5,1.096,4.01,6.890000000000001,112.5222,,
2025-06-14 18:25:00 GMT-4,10.5,1.102,4.01,6.890000000000001,112.6062,,
2025-06-14 18:30:00 GMT-4,10.44,1.098,4.004,6.888,112.4186,,
2025-06-14 18:35:00 GMT-4,10.4,1.07,3.992,6.87,111.422,,
2025-06-14 18:40:00 GMT-4,10.08,1.122,3.9619999999999997,6.856,110.4274,,
2025-06-14 18:45:00 GMT-4,9.72,1.178,3.8600000000000003,6.795999999999999,109.091,,
2025-06-14 18:50:00 GMT-4,9.7,1.232,3.81,6.795999999999999,110.0586,,
2025-06-14 18:55:00 GMT-4,9.62,1.292,3.806,6.792,110.8908,,
2025-06-14 19:00:00 GMT-4,9.5,1.336,3.818,6.804,111.1424,,
2025-06-14 19:05:00 GMT-4,9.5,1.334,3.832,6.812,111.2614,,
2025-06-14 19:10:00 GMT-4,9.44,1.248,3.8340000000000005,6.798,108.999,,
2025-06-14 19:15:00 GMT-4,9.38,1.166,3.84,6.787999999999999,106.5124,,
2025-06-14 19:20:00 GMT-4,9.56,1.188,3.8579999999999997,6.81,108.067,,
2025-06-14 19:25:00 GMT-4,9.62,1.208,3.8600000000000003,6.824,109.0074,,
2025-06-14 19:30:00 GMT-4,9.7,1.23,3.8619999999999997,6.8260000000000005,109.5812,,
2025-06-14 19:35:00 GMT-4,10.2,1.302,3.886,6.894,114.3892,,
2025-06-14 19:40:00 GMT-4,10.4,1.2,3.9240000000000004,6.9239999999999995,113.8174,,
2025-06-14 19:45:00 GMT-4,10.28,1.19,3.95,6.802,110.4002,,
2025-06-14 19:50:00 GMT-4,6.34,1.506,3.7939999999999996,5.41,0.0,,
2025-06-14 19:55:00 GMT-4,4.04,1.64,3.582,4.9,0.0,,
2025-06-14 20:00:00 GMT-4,2.98,1.694,3.3979999999999997,4.566,0.0,,
2025-06-14 20:05:00 GMT-4,2.3,1.722,3.2520000000000002,4.294,0.0,,
2025-06-14 20:10:00 GMT-4,2.0,1.748,3.132,4.08,0.0,,
2025-06-14 20:15:00 GMT-4,1.9,1.772,3.024,3.914,0.0,,
2025-06-14 20:20:00 GMT-4,1.9,1.798,2.934,3.75,0.0,,
2025-06-14 20:25:00 GMT-4,1.9,1.818,2.852,3.626,0.0,,
2025-06-14 20:30:00 GMT-4,1.9,1.838,2.7800000000000002,3.5140000000000002,0.0,,
2025-06-14 20:35:00 GMT-4,1.9,1.862,2.712,3.406,0.0,,
2025-06-14 20:40:00 GMT-4,2.0,1.882,2.648,3.3,0.0,,
2025-06-14 20:45:00 GMT-4,2.0,1.902,2.586,3.21,0.0,,
2025-06-14 20:50:00 GMT-4,2.0,1.92,2.5300000000000002,3.1260000000000003,0.0,,
2025-06-14 20:55:00 GMT-4,2.0,1.942,2.48,3.054,0.0,,
2025-06-14 21:00:00 GMT-4,2.0,1.96,2.432,2.994,0.0,,
2025-06-14 21:05:00 GMT-4,2.1,1.98,2.3899999999999997,2.944,0.0,,
2025-06-14 21:10:00 GMT-4,2.1,1.998,2.336,2.888,0.0,,
2025-06-14 21:15:00 GMT-4,2.1,2.02,2.29,2.712,0.0,,
2025-06-14 21:20:00 GMT-4,2.1,2.038,2.248,2.488,0.0,,
2025-06-14 21:25:00 GMT-4,2.1,2.06,2.2,2.324,0.0,,
2025-06-14 21:30:00 GMT-4,2.2,2.078,2.15,2.244,0.0,,
2025-06-14 21:35:00 GMT-4,2.2,2.1,2.104,2.2199999999999998,0.0,,
2025-06-14 21:40:00 GMT-4,2.2,2.116,2.074,2.214,0.0,,
2025-06-14 21:45:00 GMT-4,2.2,2.136,2.034,2.186,0.0,,
2025-06-14 21:50:00 GMT-4,2.2,2.156,2.004,2.148,0.0,,
2025-06-14 21:55:00 GMT-4,2.3,2.176,1.9780000000000002,2.146,0.0,,
2025-06-14 22:00:00 GMT-4,2.3,2.194,1.956,2.15,0.0,,
2025-06-14 22:05:00 GMT-4,2.3,2.214,1.938,2.15,0.0,,
2025-06-14 22:10:00 GMT-4,2.3,2.232,1.92,2.128,0.0,,
2025-06-14 22:15:00 GMT-4,2.3,2.254,1.902,2.088,0.0,,
2025-06-14 22:20:00 GMT-4,2.38,2.272,1.8820000000000001,2.0620000000000003,0.0,,
2025-06-14 22:25:00 GMT-4,2.4,2.294,1.862,2.098,0.0,,
2025-06-14 22:30:00 GMT-4,2.4,2.314,1.8399999999999999,2.118,0.0,,
2025-06-14 22:35:00 GMT-4,2.4,2.334,1.8219999999999998,2.12,0.0,,
2025-06-14 22:40:00 GMT-4,2.4,2.352,1.8039999999999998,2.134,0.0,,
2025-06-14 22:45:00 GMT-4,2.5,2.37,1.784,2.1559999999999997,0.0,,
2025-06-14 22:50:00 GMT-4,2.5,2.388,1.77,2.17,0.0,,
2025-06-14 22:55:00 GMT-4,2.5,2.406,1.752,2.184,0.0,,
2025-06-14 23:00:00 GMT-4,2.5,2.426,1.734,2.2,0.0,,
2025-06-14 23:05:00 GMT-4,2.5,2.444,1.716,2.21,0.0,,
2025-06-14 23:10:00 GMT-4,2.52,2.46,1.704,2.2199999999999998,0.0,,
2025-06-14 23:15:00 GMT-4,2.6,2.48,1.69,2.222,0.0,,
2025-06-14 23:20:00 GMT-4,2.6,2.496,1.6760000000000002,2.2199999999999998,0.0,,
2025-06-14 23:25:00 GMT-4,2.6,2.514,1.6620000000000001,2.2239999999999998,0.0,,
2025-06-14 23:30:00 GMT-4,2.6,2.53,1.6480000000000001,2.23,0.0,,
2025-06-14 23:35:00 GMT-4,2.6,2.546,1.636,2.23,0.0,,
2025-06-14 23:40:00 GMT-4,2.66,2.564,1.6239999999999999,2.23,0.0,,
2025-06-14 23:45:00 GMT-4,2.7,2.58,1.612,2.23,0.0,,
2025-06-14 23:50:00 GMT-4,2.7,2.598,1.6039999999999999,2.23,0.0,,
2025-06-14 23:55:00 GMT-4,2.7,2.614,1.5939999999999999,2.23,0.0,,
2025-06-15 00:00:00 GMT-4,2.7,2.63,1.584,2.23,0.0,,
2025-06-15 00:05:00 GMT-4,2.7,2.646,1.576,2.2239999999999998,0.0,,
2025-06-15 00:10:00 GMT-4,2.74,2.664,1.5699999999999998,2.2199999999999998,0.0,,
2025-06-15 00:15:00 GMT-4,2.8,2.68,1.56,2.2199999999999998,0.0,,
2025-06-15 00:20:00 GMT-4,2.8,2.694,1.552,2.2199999999999998,0.0,,
2025-06-15 00:25:00 GMT-4,2.8,2.712,1.548,2.2199999999999998,0.0,,
2025-06-15 00:30:00 GMT-4,2.8,2.726,1.54,2.2199999999999998,0.0,,
2025-06-15 00:35:00 GMT-4,2.8,2.744,1.534,2.2199999999999998,0.0,,
2025-06-15 00:40:00 GMT-4,4.16,2.688,2.0140000000000002,3.7880000000000003,20.5402,,
2025-06-15 00:45:00 GMT-4,5.52,2.73,2.926,5.39,33.336,,
2025-06-15 00:50:00 GMT-4,8.92,1.87,3.5479999999999996,6.531999999999999,93.2382,,
2025-06-15 00:55:00 GMT-4,9.3,1.6,3.9579999999999997,6.5680000000000005,90.3366,,
2025-06-15 01:00:00 GMT-4,9.1,1.532,4.0200000000000005,6.09,67.1658,,
2025-06-15 01:05:00 GMT-4,9.08,1.562,3.982,6.072,70.854,,
2025-06-15 01:10:00 GMT-4,9.6,1.502,4.034000000000001,6.3740000000000006,82.8634,,
2025-06-15 01:15:00 GMT-4,9.8,1.49,4.068,6.386,83.819,,
2025-06-15 01:20:00 GMT-4,9.92,1.49,4.076,6.382,84.4716,,
2025-06-15 01:25:00 GMT-4,10.0,1.48,4.07,6.382,84.7846,,
2025-06-15 01:30:00 GMT-4,10.0,1.464,4.07,6.38,84.873,,
2025-06-15 01:35:00 GMT-4,10.0,1.448,4.078,6.38,84.824,,
2025-06-15 01:40:00 GMT-4,10.06,1.438,4.076,6.38,84.8626,,
2025-06-15 01:45:00 GMT-4,10.1,1.432,4.076,6.38,84.8458,,
2025-06-15 01:50:00 GMT-4,10.04,1.428,4.08,6.378,84.903,,
2025-06-15 01:55:00 GMT-4,10.0,1.426,4.078,6.3759999999999994,84.938,,
2025-06-15 02:00:00 GMT-4,10.08,1.428,4.09,6.378,85.0608,,
2025-06-15 02:05:00 GMT-4,10.1,1.42,4.09,6.38,85.2828,,
2025-06-15 02:10:00 GMT-4,10.1,1.428,4.086,6.3759999999999994,85.307,,
2025-06-15 02:15:00 GMT-4,10.1,1.432,4.093999999999999,6.38,85.3928,,
2025-06-15 02:20:00 GMT-4,10.1,1.422,4.096,6.38,85.4714,,
2025-06-15 02:25:00 GMT-4,10.1,1.428,4.098,6.382,85.563,,
2025-06-15 02:30:00 GMT-4,10.1,1.428,4.1,6.38,85.5204,,
2025-06-15 02:35:00 GMT-4,10.1,1.422,4.0920000000000005,6.38,85.5168,,
2025-06-15 02:40:00 GMT-4,10.1,1.422,4.093999999999999,6.38,85.5626,,
2025-06-15 02:45:00 GMT-4,10.1,1.42,4.096,6.384,85.5454,,
2025-06-15 02:50:00 GMT-4,10.1,1.416,4.098,6.384,85.5448,,
2025-06-15 02:55:00 GMT-4,10.1,1.418,4.102,6.39,85.7152,,
2025-06-15 03:00:00 GMT-4,10.1,1.416,4.1,6.39,85.7054,,
2025-06-15 03:05:00 GMT-4,10.2,1.416,4.12,6.39,85.8216,,
2025-06-15 03:10:00 GMT-4,10.2,1.412,4.114,6.386,86.044,,
2025-06-15 03:15:00 GMT-4,10.2,1.41,4.128,6.386,86.0888,,
2025-06-15 03:20:00 GMT-4,10.2,1.41,4.122,6.384,86.1698,,
2025-06-15 03:25:00 GMT-4,10.2,1.408,4.13,6.386,86.1084,,
2025-06-15 03:30:00 GMT-4,10.2,1.386,4.12,6.382,85.8198,,
2025-06-15 03:35:00 GMT-4,10.1,1.39,4.1240000000000006,6.382,85.8754,,
2025-06-15 03:40:00 GMT-4,10.14,1.39,4.1259999999999994,6.382,85.935,,
2025-06-15 03:45:00 GMT-4,10.1,1.374,4.13,6.38,85.8146,,
2025-06-15 03:50:00 GMT-4,10.1,1.366,4.118,6.38,85.5426,,
2025-06-15 03:55:00 GMT-4,10.1,1.376,4.118,6.378,85.6342,,
2025-06-15 04:00:00 GMT-4,10.1,1.378,4.114,6.38,85.7974,,
2025-06-15 04:05:00 GMT-4,10.1,1.36,4.118,6.384,85.6124,,
2025-06-15 04:10:00 GMT-4,10.1,1.362,4.1240000000000006,6.384,85.7336,,
2025-06-15 04:15:00 GMT-4,10.1,1.368,4.1240000000000006,6.39,85.924,,
2025-06-15 04:20:00 GMT-4,10.1,1.362,4.1240000000000006,6.39,85.8764,,
2025-06-15 04:25:00 GMT-4,10.12,1.372,4.128,6.388,86.072,,
2025-06-15 04:30:00 GMT-4,10.2,1.38,4.136,6.4,86.4082,,
2025-06-15 04:35:00 GMT-4,10.2,1.348,4.138,6.4,86.144,,
2025-06-15 04:40:00 GMT-4,10.2,1.356,4.138,6.401999999999999,86.2586,,
2025-06-15 04:45:00 GMT-4,10.2,1.366,4.136,6.406000000000001,86.5468,,
2025-06-15 04:50:00 GMT-4,10.2,1.376,4.138,6.409999999999999,86.841,,
2025-06-15 04:55:00 GMT-4,10.2,1.34,4.1259999999999994,6.401999999999999,86.6682,,
2025-06-15 05:00:00 GMT-4,10.22,1.344,4.118,6.4,86.832,,
2025-06-15 05:05:00 GMT-4,10.3,1.348,4.106,6.4,86.9976,,
2025-06-15 05:10:00 GMT-4,10.3,1.322,4.096,6.396,86.6948,,
2025-06-15 05:15:00 GMT-4,10.3,1.336,4.0920000000000005,6.394,86.896,,
2025-06-15 05:20:00 GMT-4,10.3,1.346,4.086,6.392,87.1166,,
2025-06-15 05:25:00 GMT-4,10.14,1.334,4.082,6.378,86.33,,
2025-06-15 05:30:00 GMT-4,9.76,1.394,4.064,6.3340000000000005,84.937,,
2025-06-15 05:35:00 GMT-4,9.7,1.438,4.042,6.343999999999999,85.188,,
2025-06-15 05:40:00 GMT-4,9.7,1.458,4.04,6.352,85.548,,
2025-06-15 05:45:00 GMT-4,9.76,1.47,4.044,6.356,85.7784,,
2025-06-15 05:50:00 GMT-4,9.8,1.47,4.05,6.368,85.9382,,
2025-06-15 05:55:00 GMT-4,9.8,1.47,4.0520000000000005,6.366,85.9916,,
2025-06-15 06:00:00 GMT-4,9.8,1.466,4.0520000000000005,6.362,85.8704,,
2025-06-15 06:05:00 GMT-4,10.04,1.448,4.08,6.394,87.1974,,
2025-06-15 06:10:00 GMT-4,10.22,1.4,4.11,6.412000000000001,87.7698,,
2025-06-15 06:15:00 GMT-4,10.3,1.356,4.098,6.409999999999999,87.6788,,
2025-06-15 06:20:00 GMT-4,10.3,1.342,4.09,6.412000000000001,87.7328,,
2025-06-15 06:25:00 GMT-4,10.3,1.31,4.086,6.409999999999999,87.5908,,
2025-06-15 06:30:00 GMT-4,10.12,1.312,4.082,6.398,87.0264,,
2025-06-15 06:35:00 GMT-4,9.82,1.364,4.066,6.358,85.7692,,
2025-06-15 06:40:00 GMT-4,9.8,1.406,4.0520000000000005,6.3740000000000006,86.1974,,
2025-06-15 06:45:00 GMT-4,9.8,1.406,4.064,6.38,86.5306,,
2025-06-15 06:50:00 GMT-4,9.86,1.39,4.0600000000000005,6.382,86.4548,,
2025-06-15 06:55:00 GMT-4,10.08,1.322,4.09,6.4,86.8548,,
2025-06-15 07:00:00 GMT-4,10.28,1.296,4.088,6.422,87.7084,,
2025-06-15 07:05:00 GMT-4,10.4,1.268,4.09,6.42,87.7962,,
2025-06-15 07:10:00 GMT-4,10.4,1.254,4.0840000000000005,6.409999999999999,87.5758,,
2025-06-15 07:15:00 GMT-4,10.42,1.288,4.078,6.412000000000001,88.1832,,
2025-06-15 07:20:00 GMT-4,10.5,1.302,4.07,6.412000000000001,88.7182,,
2025-06-15 07:25:00 GMT-4,10.5,1.264,4.07,6.409999999999999,88.4344,,
2025-06-15 07:30:00 GMT-4,10.5,1.264,4.061999999999999,6.409999999999999,88.469,,
2025-06-15 07:35:00 GMT-4,10.54,1.302,4.064,6.418000000000001,89.1952,,
2025-06-15 07:40:00 GMT-4,10.52,1.272,4.064,6.414,89.134,,
2025-06-15 07:45:00 GMT-4,10.5,1.274,4.056,6.412000000000001,89.0854,,
2025-06-15 07:50:00 GMT-4,10.5,1.286,4.05,6.42,89.5276,,
2025-06-15 07:55:00 GMT-4,10.5,1.254,4.058,6.42,89.3728,,
2025-06-15 08:00:00 GMT-4,10.5,1.248,4.0520000000000005,6.426,89.387,,
2025-06-15 08:05:00 GMT-4,10.5,1.254,4.05,6.43,89.6656,,
2025-06-15 08:10:00 GMT-4,10.5,1.23,4.044,6.422,89.3302,,
2025-06-15 08:15:00 GMT-4,10.5,1.232,4.042,6.418000000000001,89.1566,,
2025-06-15 08:20:00 GMT-4,10.5,1.244,4.044,6.42,89.599,,
2025-06-15 08:25:00 GMT-4,10.5,1.212,4.04,6.4159999999999995,89.0636,,
2025-06-15 08:30:00 GMT-4,10.5,1.234,4.038,6.412000000000001,89.1562,,
2025-06-15 08:35:00 GMT-4,10.5,1.25,4.042,6.422,89.7794,,
2025-06-15 08:40:00 GMT-4,10.5,1.202,4.036,6.422,89.1706,,
2025-06-15 08:45:00 GMT-4,10.5,1.242,4.036,6.42,89.5114,,
2025-06-15 08:50:00 GMT-4,10.5,1.262,4.046,6.434,90.3446,,
2025-06-15 08:55:00 GMT-4,10.5,1.24,4.05,6.4319999999999995,90.1818,,
2025-06-15 09:00:00 GMT-4,10.5,1.2,4.05,6.428,89.4492,,
2025-06-15 09:05:00 GMT-4,10.5,1.238,4.042,6.428,89.8466,,
2025-06-15 09:10:00 GMT-4,10.6,1.258,4.048,6.44,90.5516,,
2025-06-15 09:15:00 GMT-4,10.56,1.222,4.048,6.4319999999999995,89.9864,,
2025-06-15 09:20:00 GMT-4,10.56,1.236,4.05,6.434,90.1056,,
2025-06-15 09:25:00 GMT-4,10.6,1.272,4.056,6.446,90.9892,,
2025-06-15 09:30:00 GMT-4,10.6,1.25,4.05,6.442,90.8902,,
2025-06-15 09:35:00 GMT-4,10.6,1.244,4.046,6.44,90.7446,,
2025-06-15 09:40:00 GMT-4,10.6,1.256,4.05,6.446,91.2056,,
2025-06-15 09:45:00 GMT-4,10.6,1.218,4.046,6.44,90.9166,,
2025-06-15 09:50:00 GMT-4,10.6,1.226,4.046,6.442,90.8348,,
2025-06-15 09:55:00 GMT-4,10.66,1.254,4.046,6.45,91.528,,
2025-06-15 10:00:00 GMT-4,10.66,1.23,4.05,6.448,91.4992,,
2025-06-15 10:05:00 GMT-4,10.6,1.226,4.042,6.45,91.3398,,
2025-06-15 10:10:00 GMT-4,10.68,1.238,4.044,6.45,91.7226,,
2025-06-15 10:15:00 GMT-4,10.62,1.22,4.04,6.448,91.3956,,
2025-06-15 10:20:00 GMT-4,10.6,1.23,4.032,6.442,91.5152,,
2025-06-15 10:25:00 GMT-4,10.56,1.202,4.029999999999999,6.446,91.2504,,
2025-06-15 10:30:00 GMT-4,10.52,1.22,4.029999999999999,6.448,91.5698,,
2025-06-15 10:35:00 GMT-4,10.6,1.242,4.0280000000000005,6.454000000000001,92.1852,,
2025-06-15 10:40:00 GMT-4,10.6,1.2,4.032,6.454000000000001,91.6458,,
2025-06-15 10:45:00 GMT-4,10.6,1.204,4.029999999999999,6.454000000000001,91.6282,,
2025-06-15 10:50:00 GMT-4,10.6,1.202,4.029999999999999,6.456,91.8814,,
2025-06-15 10:55:00 GMT-4,10.6,1.2,4.04,6.458,91.7132,,
2025-06-15 11:00:00 GMT-4,10.6,1.222,4.05,6.462000000000001,92.3392,,
2025-06-15 11:05:00 GMT-4,10.58,1.192,4.048,6.465999999999999,91.96,,
2025-06-15 11:10:00 GMT-4,10.12,1.228,4.0200000000000005,6.414,90.1008,,
2025-06-15 11:15:00 GMT-4,10.1,1.24,4.01,6.409999999999999,90.0974,,
2025-06-15 11:20:00 GMT-4,10.02,1.192,4.01,6.409999999999999,89.353,,
2025-06-15 11:25:00 GMT-4,10.0,1.21,4.01,6.414,89.5744,,
2025-06-15 11:30:00 GMT-4,10.0,1.204,4.004,6.4159999999999995,89.75,,
2025-06-15 11:35:00 GMT-4,10.0,1.182,4.008,6.414,89.3834,,
2025-06-15 11:40:00 GMT-4,10.04,1.218,4.01,6.4239999999999995,90.1024,,
2025-06-15 11:45:00 GMT-4,10.18,1.23,4.018,6.434,90.873,,
2025-06-15 11:50:00 GMT-4,10.4,1.232,4.038,6.468000000000001,92.3452,,
2025-06-15 11:55:00 GMT-4,10.56,1.258,4.042,6.476000000000001,93.5974,,
2025-06-15 12:00:00 GMT-4,10.6,1.228,4.05,6.4879999999999995,93.9122,,
2025-06-15 12:05:00 GMT-4,10.64,1.222,4.05,6.49,93.998,,
2025-06-15 12:10:00 GMT-4,10.7,1.244,4.05,6.494,94.7284,,
2025-06-15 12:15:00 GMT-4,10.7,1.214,4.05,6.5,94.5292,,
2025-06-15 12:20:00 GMT-4,10.7,1.216,4.05,6.498,94.5368,,
2025-06-15 12:25:00 GMT-4,10.7,1.23,4.05,6.506,95.1006,,
2025-06-15 12:30:00 GMT-4,10.7,1.182,4.0520000000000005,6.5,94.3232,,
2025-06-15 12:35:00 GMT-4,10.7,1.204,4.048,6.498,94.4314,,
2025-06-15 12:40:00 GMT-4,10.7,1.232,4.05,6.5040000000000004,95.1682,,
2025-06-15 12:45:00 GMT-4,10.7,1.212,4.0520000000000005,6.51,94.882,,
2025-06-15 12:50:00 GMT-4,10.7,1.234,4.0600000000000005,6.51,95.3462,,
2025-06-15 12:55:00 GMT-4,10.7,1.236,4.064,6.518000000000001,95.6842,,
2025-06-15 13:00:00 GMT-4,10.48,1.206,4.054,6.486,94.2878,,
2025-06-15 13:05:00 GMT-4,10.14,1.262,3.9939999999999998,6.438,93.0216,,
2025-06-15 13:10:00 GMT-4,10.1,1.322,3.974,6.444,93.7244,,
2025-06-15 13:15:00 GMT-4,10.1,1.342,3.978,6.45,94.1472,,
2025-06-15 13:20:00 GMT-4,10.08,1.328,3.982,6.464,94.462,,
2025-06-15 13:25:00 GMT-4,10.04,1.25,3.9880000000000004,6.465999999999999,93.7316,,
2025-06-15 13:30:00 GMT-4,9.84,1.234,3.9859999999999998,6.444,92.1276,,
2025-06-15 13:35:00 GMT-4,9.96,1.26,3.996,6.465999999999999,93.134,,
2025-06-15 13:40:00 GMT-4,10.08,1.264,4.01,6.4799999999999995,94.0624,,
2025-06-15 13:45:00 GMT-4,10.1,1.228,4.018,6.486,93.9516,,
2025-06-15 13:50:00 GMT-4,10.06,1.216,4.014,6.478,93.59,,
2025-06-15 13:55:00 GMT-4,10.18,1.244,4.018,6.498,94.6974,,
2025-06-15 14:00:00 GMT-4,10.44,1.24,4.029999999999999,6.5280000000000005,96.4736,,
2025-06-15 14:05:00 GMT-4,10.62,1.226,4.044,6.545999999999999,97.1364,,
2025-06-15 14:10:00 GMT-4,10.7,1.222,4.061999999999999,6.57,98.0004,,
2025-06-15 14:15:00 GMT-4,10.7,1.238,4.078,6.587999999999999,98.5272,,
2025-06-15 14:20:00 GMT-4,10.7,1.222,4.0920000000000005,6.595999999999999,98.5346,,
2025-06-15 14:25:00 GMT-4,10.76,1.228,4.1,6.5920000000000005,98.5232,,
2025-06-15 14:30:00 GMT-4,10.8,1.238,4.102,6.604000000000001,99.0418,,
2025-06-15 14:35:00 GMT-4,10.8,1.2,4.11,6.609999999999999,98.8568,,
2025-06-15 14:40:00 GMT-4,10.8,1.222,4.118,6.632,99.576,,
2025-06-15 14:45:00 GMT-4,10.8,1.22,4.128,6.642,99.9908,,
2025-06-15 14:50:00 GMT-4,10.8,1.206,4.136,6.644,99.7796,,
2025-06-15 14:55:00 GMT-4,10.86,1.22,4.14,6.656000000000001,100.2446,,
2025-06-15 15:00:00 GMT-4,10.8,1.19,4.14,6.651999999999999,99.9146,,
2025-06-15 15:05:00 GMT-4,10.8,1.2,4.14,6.654000000000001,100.1534,,
2025-06-15 15:10:00 GMT-4,10.8,1.18,4.132,6.656000000000001,100.12,,
2025-06-15 15:15:00 GMT-4,10.8,1.2,4.136,6.664,100.4956,,
2025-06-15 15:20:00 GMT-4,10.8,1.21,4.138,6.678,101.2294,,
2025-06-15 15:25:00 GMT-4,10.8,1.174,4.142,6.676,100.8998,,
2025-06-15 15:30:00 GMT-4,10.8,1.174,4.148,6.68,100.9706,,
2025-06-15 15:35:00 GMT-4,10.76,1.118,4.154,6.668000000000001,100.2436,,
2025-06-15 15:40:00 GMT-4,10.64,1.02,4.134,6.622,97.9506,,
2025-06-15 15:45:00 GMT-4,10.56,1.016,4.104,6.606,97.5128,,
2025-06-15 15:50:00 GMT-4,10.54,1.006,4.086,6.595999999999999,97.5138,,
2025-06-15 15:55:00 GMT-4,10.52,1.032,4.074,6.5920000000000005,97.7166,,
2025-06-15 16:00:00 GMT-4,10.66,1.148,4.0840000000000005,6.648000000000001,100.7348,,
2025-06-15 16:05:00 GMT-4,10.8,1.194,4.116,6.706,102.8184,,
2025-06-15 16:10:00 GMT-4,10.8,1.16,4.138,6.714,102.5332,,
2025-06-15 16:15:00 GMT-4,10.8,1.174,4.144,6.7219999999999995,102.751,,
2025-06-15 16:20:00 GMT-4,10.8,1.202,4.15,6.74,103.8168,,
2025-06-15 16:25:00 GMT-4,10.8,1.188,4.15,6.742,103.563,,
2025-06-15 16:30:00 GMT-4,10.8,1.218,4.14,6.74,104.0936,,
2025-06-15 16:35:00 GMT-4,10.8,1.202,4.14,6.7379999999999995,104.4672,,
2025-06-15 16:40:00 GMT-4,10.72,1.164,4.14,6.74,103.8726,,
2025-06-15 16:45:00 GMT-4,10.76,1.182,4.132,6.75,104.341,,
2025-06-15 16:50:00 GMT-4,10.44,1.16,4.12,6.704000000000001,102.8984,,
2025-06-15 16:55:00 GMT-4,10.1,1.174,4.0280000000000005,6.6,100.6276,,
2025-06-15 17:00:00 GMT-4,10.1,1.254,3.974,6.601999999999999,102.185,,
2025-06-15 17:05:00 GMT-4,10.1,1.264,3.9520000000000004,6.604000000000001,102.8412,,
2025-06-15 17:10:00 GMT-4,10.1,1.248,3.944,6.6,102.4808,,
2025-06-15 17:15:00 GMT-4,10.1,1.28,3.94,6.608,103.0122,,
2025-06-15 17:20:00 GMT-4,10.1,1.266,3.94,6.62,103.7264,,
2025-06-15 17:25:00 GMT-4,10.1,1.248,3.94,6.624,103.397,,
2025-06-15 17:30:00 GMT-4,10.46,1.25,3.9619999999999997,6.676,105.6938,,
2025-06-15 17:35:00 GMT-4,10.6,1.196,4.016,6.718000000000001,106.1236,,
2025-06-15 17:40:00 GMT-4,10.6,1.156,4.044,6.736,105.8462,,
2025-06-15 17:45:00 GMT-4,10.68,1.188,4.0600000000000005,6.7540000000000004,106.7666,,
2025-06-15 17:50:00 GMT-4,10.7,1.2,4.076,6.7700000000000005,107.9582,,
2025-06-15 17:55:00 GMT-4,10.7,1.158,4.086,6.781999999999999,107.6916,,
2025-06-15 18:00:00 GMT-4,10.7,1.164,4.08,6.787999999999999,107.6736,,
2025-06-15 18:05:00 GMT-4,10.7,1.2,4.082,6.798,109.02,,
2025-06-15 18:10:00 GMT-4,10.7,1.164,4.09,6.808,108.8802,,
2025-06-15 18:15:00 GMT-4,10.7,1.154,4.086,6.806,108.6898,,
2025-06-15 18:20:00 GMT-4,10.7,1.162,4.0920000000000005,6.816,109.4386,,
2025-06-15 18:25:00 GMT-4,10.7,1.126,4.093999999999999,6.824,108.9496,,
2025-06-15 18:30:00 GMT-4,10.7,1.15,4.0920000000000005,6.824,109.34,,
2025-06-15 18:35:00 GMT-4,10.76,1.19,4.098,6.8420000000000005,110.6794,,
2025-06-15 18:40:00 GMT-4,10.76,1.152,4.1,6.85,110.5994,,
2025-06-15 18:45:00 GMT-4,10.7,1.146,4.1,6.845999999999999,110.1838,,
2025-06-15 18:50:00 GMT-4,10.78,1.168,4.104,6.856,111.1782,,
2025-06-15 18:55:00 GMT-4,10.7,1.138,4.108,6.859999999999999,110.8992,,
2025-06-15 19:00:00 GMT-4,10.76,1.16,4.102,6.862,111.3736,,
2025-06-15 19:05:00 GMT-4,10.8,1.15,4.106,6.868,111.8754,,
2025-06-15 19:10:00 GMT-4,10.72,1.136,4.102,6.872,111.5008,,
2025-06-15 19:15:00 GMT-4,10.8,1.166,4.108,6.894,112.6118,,
2025-06-15 19:20:00 GMT-4,10.8,1.138,4.12,6.9,112.7186,,
2025-06-15 19:25:00 GMT-4,10.8,1.132,4.1240000000000006,6.9079999999999995,112.7098,,
2025-06-15 19:30:00 GMT-4,10.52,1.104,4.112,6.884,111.4164,,
2025-06-15 19:35:00 GMT-4,10.08,1.068,4.018,6.7780000000000005,107.6804,,
2025-06-15 19:40:00 GMT-4,9.9,1.032,3.9200000000000004,6.715999999999999,106.12,,
2025-06-15 19:45:00 GMT-4,9.9,1.068,3.868,6.7219999999999995,106.5636,,
2025-06-15 19:50:00 GMT-4,9.94,1.14,3.8659999999999997,6.768000000000001,108.697,,
2025-06-15 19:55:00 GMT-4,8.36,1.272,3.8340000000000005,6.13,64.9888,,
2025-06-15 20:00:00 GMT-4,4.78,1.51,3.6439999999999997,5.168,0.0,,
2025-06-15 20:05:00 GMT-4,3.38,1.552,3.446,4.724,0.0,,
2025-06-15 20:10:00 GMT-4,2.56,1.584,3.2880000000000003,4.4,0.0,,
2025-06-15 20:15:00 GMT-4,2.08,1.61,3.174,4.1659999999999995,0.0,,
2025-06-15 20:20:00 GMT-4,1.84,1.636,3.064,4.004,0.0,,
2025-06-15 20:25:00 GMT-4,1.8,1.662,2.962,3.8280000000000003,0.0,,
2025-06-15 20:30:00 GMT-4,1.8,1.682,2.878,3.7060000000000004,0.0,,
2025-06-15 20:35:00 GMT-4,1.8,1.742,2.81,3.598,0.0,,
2025-06-15 20:40:00 GMT-4,1.88,1.784,2.752,3.4899999999999998,0.0,,
2025-06-15 20:45:00 GMT-4,1.9,1.802,2.698,3.396,0.0,,
2025-06-15 20:50:00 GMT-4,1.9,1.822,2.6399999999999997,3.308,0.0,,
2025-06-15 20:55:00 GMT-4,1.9,1.844,2.584,3.228,0.0,,
2025-06-15 21:00:00 GMT-4,1.9,1.862,2.5300000000000002,3.148,0.0,,
2025-06-15 21:05:00 GMT-4,2.0,1.88,2.48,3.0780000000000003,0.0,,
2025-06-15 21:10:00 GMT-4,2.0,1.902,2.432,3.024,0.0,,
2025-06-15 21:15:00 GMT-4,2.0,1.92,2.388,2.972,0.0,,
2025-06-15 21:20:00 GMT-4,2.0,1.94,2.35,2.93,0.0,,
2025-06-15 21:25:00 GMT-4,2.0,1.956,2.316,2.886,0.0,,
2025-06-15 21:30:00 GMT-4,2.06,1.976,2.282,2.756,0.0,,
2025-06-15 21:35:00 GMT-4,2.1,1.994,2.25,2.532,0.0,,
2025-06-15 21:40:00 GMT-4,2.1,2.01,2.216,2.434,0.0,,
2025-06-15 21:45:00 GMT-4,2.1,2.03,2.184,2.382,0.0,,
2025-06-15 21:50:00 GMT-4,2.1,2.048,2.148,2.3440000000000003,0.0,,
2025-06-15 21:55:00 GMT-4,2.12,2.066,2.112,2.31,0.0,,
2025-06-15 22:00:00 GMT-4,2.2,2.084,2.08,2.252,0.0,,
2025-06-15 22:05:00 GMT-4,2.2,2.102,2.0420000000000003,2.19,0.0,,
2025-06-15 22:10:00 GMT-4,2.2,2.118,2.012,2.152,0.0,,
2025-06-15 22:15:00 GMT-4,2.2,2.136,1.982,2.136,0.0,,
2025-06-15 22:20:00 GMT-4,2.2,2.154,1.9579999999999997,2.112,0.0,,
2025-06-15 22:25:00 GMT-4,2.26,2.172,1.938,2.096,0.0,,
2025-06-15 22:30:00 GMT-4,2.3,2.186,1.9120000000000001,2.1,0.0,,
2025-06-15 22:35:00 GMT-4,2.3,2.206,1.888,2.092,0.0,,
2025-06-15 22:40:00 GMT-4,2.3,2.224,1.866,2.086,0.0,,
2025-06-15 22:45:00 GMT-4,2.3,2.242,1.8399999999999999,2.068,0.0,,
2025-06-15 22:50:00 GMT-4,2.3,2.26,1.826,2.054,0.0,,
2025-06-15 22:55:00 GMT-4,2.4,2.276,1.798,2.05,0.0,,
2025-06-15 23:00:00 GMT-4,2.4,2.294,1.778,2.05,0.0,,
2025-06-15 23:05:00 GMT-4,2.4,2.312,1.7579999999999998,2.034,0.0,,
2025-06-15 23:10:00 GMT-4,2.4,2.33,1.7440000000000002,2.052,0.0,,
2025-06-15 23:15:00 GMT-4,2.4,2.348,1.722,2.076,0.0,,
2025-06-15 23:20:00 GMT-4,2.44,2.364,1.706,2.088,0.0,,
2025-06-15 23:25:00 GMT-4,2.5,2.384,1.6920000000000002,2.1079999999999997,0.0,,
2025-06-15 23:30:00 GMT-4,2.5,2.4,1.6760000000000002,2.1260000000000003,0.0,,
2025-06-15 23:35:00 GMT-4,2.5,2.416,1.6600000000000001,2.136,0.0,,
2025-06-15 23:40:00 GMT-4,2.5,2.434,1.6440000000000001,2.1399999999999997,0.0,,
2025-06-15 23:45:00 GMT-4,2.5,2.45,1.6280000000000001,2.1399999999999997,0.0,,
2025-06-15 23:50:00 GMT-4,2.56,2.466,1.61,2.15,0.0,,
2025-06-15 23:55:00 GMT-4,2.6,2.484,1.5939999999999999,2.15,0.0,,
2025-06-16 00:00:00 GMT-4,2.6,2.5,1.5779999999999998,2.1420000000000003,0.0,,
