Hora,Compresor 2 - RCS: Presión de Descarga,Compresor 2 - RCS: Presión de Succion,Compresor 2 - RCS: Temperatura de Aceite,Compresor 2 - RCS: Temperatura de Descarga,Compresor C-2: Demanda (kW),Unnamed: 6,Unnamed: 7
2025-06-16 00:05:00 GMT-4,2.6,2.514,1.568,2.144,0.0,,
2025-06-16 00:10:00 GMT-4,2.6,2.522,1.5539999999999998,2.144,0.0,,
2025-06-16 00:15:00 GMT-4,4.06,2.486,1.8920000000000001,3.346,13.3456,,
2025-06-16 00:20:00 GMT-4,8.52,1.852,3.13,5.965999999999999,77.2554,,
2025-06-16 00:25:00 GMT-4,8.98,1.62,3.7560000000000002,6.1899999999999995,78.5836,,
2025-06-16 00:30:00 GMT-4,8.94,1.536,3.932,6.004,66.8016,,
2025-06-16 00:35:00 GMT-4,8.94,1.538,3.91,6.056,63.578,,
2025-06-16 00:40:00 GMT-4,9.46,1.502,4.0520000000000005,6.556,87.7706,,
2025-06-16 00:45:00 GMT-4,9.7,1.518,4.096,6.5760000000000005,89.3284,,
2025-06-16 00:50:00 GMT-4,9.86,1.544,4.108,6.58,90.8974,,
2025-06-16 00:55:00 GMT-4,9.92,1.524,4.114,6.581999999999999,91.4536,,
2025-06-16 01:00:00 GMT-4,10.0,1.504,4.11,6.5840000000000005,91.7308,,
2025-06-16 01:05:00 GMT-4,10.0,1.49,4.11,6.58,92.047,,
2025-06-16 01:10:00 GMT-4,10.0,1.43,4.11,6.56,91.6936,,
2025-06-16 01:15:00 GMT-4,10.0,1.418,4.106,6.556,91.3056,,
2025-06-16 01:20:00 GMT-4,10.0,1.406,4.1,6.55,90.9498,,
2025-06-16 01:25:00 GMT-4,10.0,1.402,4.108,6.55,90.9498,,
2025-06-16 01:30:00 GMT-4,10.0,1.392,4.112,6.548,90.913,,
2025-06-16 01:35:00 GMT-4,10.0,1.388,4.112,6.544,90.783,,
2025-06-16 01:40:00 GMT-4,10.0,1.39,4.116,6.542,90.8372,,
2025-06-16 01:45:00 GMT-4,10.0,1.388,4.118,6.55,90.955,,
2025-06-16 01:50:00 GMT-4,10.0,1.382,4.118,6.548,91.0276,,
2025-06-16 01:55:00 GMT-4,9.96,1.372,4.1240000000000006,6.552,91.0558,,
2025-06-16 02:00:00 GMT-4,9.9,1.37,4.118,6.552,91.0712,,
2025-06-16 02:05:00 GMT-4,9.9,1.362,4.112,6.552,91.021,,
2025-06-16 02:10:00 GMT-4,9.9,1.364,4.12,6.56,91.0706,,
2025-06-16 02:15:00 GMT-4,9.9,1.364,4.122,6.56,91.2058,,
2025-06-16 02:20:00 GMT-4,9.9,1.356,4.122,6.558,91.1926,,
2025-06-16 02:25:00 GMT-4,9.9,1.336,4.114,6.556,90.9888,,
2025-06-16 02:30:00 GMT-4,9.86,1.32,4.106,6.554,90.747,,
2025-06-16 02:35:00 GMT-4,9.8,1.33,4.1,6.552,90.9668,,
2025-06-16 02:40:00 GMT-4,9.8,1.318,4.1,6.562,91.208,,
2025-06-16 02:45:00 GMT-4,9.7,1.302,4.093999999999999,6.548,90.5556,,
2025-06-16 02:50:00 GMT-4,9.5,1.35,4.064,6.5280000000000005,89.6414,,
2025-06-16 02:55:00 GMT-4,9.5,1.368,4.058,6.522,89.8252,,
2025-06-16 03:00:00 GMT-4,9.5,1.372,4.0600000000000005,6.522,89.8868,,
2025-06-16 03:05:00 GMT-4,9.42,1.344,4.056,6.518000000000001,89.57,,
2025-06-16 03:10:00 GMT-4,9.4,1.35,4.05,6.516,89.4238,,
2025-06-16 03:15:00 GMT-4,9.4,1.366,4.0520000000000005,6.522,89.77,,
2025-06-16 03:20:00 GMT-4,9.4,1.374,4.05,6.526000000000001,90.1172,,
2025-06-16 03:25:00 GMT-4,9.4,1.42,4.0600000000000005,6.529999999999999,90.878,,
2025-06-16 03:30:00 GMT-4,9.7,1.33,4.1,6.58,91.5232,,
2025-06-16 03:35:00 GMT-4,9.7,1.3,4.102,6.581999999999999,91.469,,
2025-06-16 03:40:00 GMT-4,9.7,1.296,4.11,6.5840000000000005,91.339,,
2025-06-16 03:45:00 GMT-4,9.78,1.294,4.11,6.590000000000001,91.6524,,
2025-06-16 03:50:00 GMT-4,9.8,1.29,4.11,6.593999999999999,91.6632,,
2025-06-16 03:55:00 GMT-4,9.8,1.306,4.11,6.601999999999999,92.2316,,
2025-06-16 04:00:00 GMT-4,9.8,1.31,4.11,6.606,92.4376,,
2025-06-16 04:05:00 GMT-4,9.8,1.348,4.112,6.612,93.1388,,
2025-06-16 04:10:00 GMT-4,9.88,1.39,4.108,6.622,94.2598,,
2025-06-16 04:15:00 GMT-4,9.92,1.43,4.112,6.63,95.3298,,
2025-06-16 04:20:00 GMT-4,10.0,1.456,4.122,6.632,96.1704,,
2025-06-16 04:25:00 GMT-4,10.0,1.456,4.12,6.634,96.581,,
2025-06-16 04:30:00 GMT-4,10.0,1.45,4.122,6.63,96.7602,,
2025-06-16 04:35:00 GMT-4,10.0,1.444,4.12,6.628,96.9068,,
2025-06-16 04:40:00 GMT-4,10.0,1.432,4.116,6.63,96.974,,
2025-06-16 04:45:00 GMT-4,10.0,1.414,4.104,6.63,96.7188,,
2025-06-16 04:50:00 GMT-4,10.0,1.396,4.104,6.63,96.62,,
2025-06-16 04:55:00 GMT-4,9.92,1.388,4.106,6.626,96.4514,,
2025-06-16 05:00:00 GMT-4,9.92,1.386,4.106,6.628,96.669,,
2025-06-16 05:05:00 GMT-4,9.9,1.37,4.104,6.63,96.5456,,
2025-06-16 05:10:00 GMT-4,9.9,1.364,4.112,6.63,96.4804,,
2025-06-16 05:15:00 GMT-4,9.9,1.354,4.098,6.63,96.5478,,
2025-06-16 05:20:00 GMT-4,9.9,1.332,4.1,6.63,96.1416,,
2025-06-16 05:25:00 GMT-4,9.9,1.334,4.093999999999999,6.63,96.3084,,
2025-06-16 05:30:00 GMT-4,9.8,1.316,4.086,6.626,96.1316,,
2025-06-16 05:35:00 GMT-4,9.88,1.334,4.09,6.636,96.5328,,
2025-06-16 05:40:00 GMT-4,9.86,1.326,4.098,6.636,96.7668,,
2025-06-16 05:45:00 GMT-4,9.84,1.338,4.09,6.644,97.022,,
2025-06-16 05:50:00 GMT-4,9.9,1.372,4.096,6.651999999999999,97.9576,,
2025-06-16 05:55:00 GMT-4,9.9,1.37,4.096,6.662000000000001,98.34,,
2025-06-16 06:00:00 GMT-4,9.9,1.352,4.098,6.664,98.2926,,
2025-06-16 06:05:00 GMT-4,9.9,1.328,4.102,6.668000000000001,98.2332,,
2025-06-16 06:10:00 GMT-4,9.8,1.298,4.104,6.659999999999999,97.6438,,
2025-06-16 06:15:00 GMT-4,9.52,1.282,4.082,6.634,96.4432,,
2025-06-16 06:20:00 GMT-4,9.02,1.308,4.024,6.6,92.9494,,
2025-06-16 06:25:00 GMT-4,8.9,1.368,4.004,6.604000000000001,93.017,,
2025-06-16 06:30:00 GMT-4,8.9,1.38,3.992,6.604000000000001,93.19,,
2025-06-16 06:35:00 GMT-4,8.78,1.386,3.9859999999999998,6.598000000000001,92.7304,,
2025-06-16 06:40:00 GMT-4,8.88,1.334,4.012,6.62,92.6846,,
2025-06-16 06:45:00 GMT-4,9.12,1.296,4.044,6.651999999999999,93.788,,
2025-06-16 06:50:00 GMT-4,9.4,1.31,4.08,6.6819999999999995,95.8472,,
2025-06-16 06:55:00 GMT-4,9.58,1.306,4.09,6.702,97.5264,,
2025-06-16 07:00:00 GMT-4,9.625,1.2725,4.0975,6.705,97.7134,,
2025-06-16 07:05:00 GMT-4,9.7,1.28,4.098,6.709999999999999,98.3406,,
2025-06-16 07:10:00 GMT-4,9.7,1.268,4.106,6.708,98.5092,,
2025-06-16 07:15:00 GMT-4,9.74,1.278,4.106,6.712000000000001,99.1812,,
2025-06-16 07:20:00 GMT-4,9.8,1.27,4.112,6.715999999999999,99.6662,,
2025-06-16 07:25:00 GMT-4,9.8,1.274,4.112,6.720000000000001,100.188,,
2025-06-16 07:30:00 GMT-4,9.84,1.276,4.1259999999999994,6.7219999999999995,100.7178,,
2025-06-16 07:35:00 GMT-4,9.84,1.254,4.114,6.7219999999999995,100.6242,,
2025-06-16 07:40:00 GMT-4,9.9,1.26,4.116,6.734,101.1726,,
2025-06-16 07:45:00 GMT-4,9.84,1.216,4.102,6.7299999999999995,100.8458,,
2025-06-16 07:50:00 GMT-4,9.8,1.22,4.1,6.731999999999999,101.0724,,
2025-06-16 07:55:00 GMT-4,9.88,1.228,4.104,6.736,101.4274,,
2025-06-16 08:00:00 GMT-4,9.88,1.23,4.098,6.74,101.6426,,
2025-06-16 08:05:00 GMT-4,9.9,1.256,4.093999999999999,6.74,102.1658,,
2025-06-16 08:10:00 GMT-4,9.9,1.254,4.082,6.75,102.469,,
2025-06-16 08:15:00 GMT-4,9.9,1.29,4.082,6.76,103.4744,,
2025-06-16 08:20:00 GMT-4,10.02,1.352,4.064,6.781999999999999,105.3072,,
2025-06-16 08:25:00 GMT-4,10.1,1.394,4.058,6.8,106.9008,,
2025-06-16 08:30:00 GMT-4,9.82,1.408,4.024,6.772,105.357,,
2025-06-16 08:35:00 GMT-4,9.6,1.436,3.992,6.764,104.6518,,
2025-06-16 08:40:00 GMT-4,9.6,1.454,3.992,6.773999999999999,105.393,,
2025-06-16 08:45:00 GMT-4,9.62,1.444,4.0,6.7780000000000005,105.6404,,
2025-06-16 08:50:00 GMT-4,9.7,1.44,4.006,6.786,105.9934,,
2025-06-16 08:55:00 GMT-4,9.7,1.418,4.01,6.804,106.075,,
2025-06-16 09:00:00 GMT-4,9.7,1.408,4.014,6.804,105.7668,,
2025-06-16 09:05:00 GMT-4,9.76,1.396,4.026,6.806,106.2732,,
2025-06-16 09:10:00 GMT-4,10.14,1.316,4.044,6.8340000000000005,108.096,,
2025-06-16 09:15:00 GMT-4,10.36,1.238,4.036,6.790000000000001,108.508,,
2025-06-16 09:20:00 GMT-4,10.44,1.176,4.029999999999999,6.794,108.7908,,
2025-06-16 09:25:00 GMT-4,10.56,1.196,4.046,6.822,110.043,,
2025-06-16 09:30:00 GMT-4,10.68,1.228,4.078,6.862,111.65,,
2025-06-16 09:35:00 GMT-4,10.7,1.222,4.108,6.884,111.9954,,
2025-06-16 09:40:00 GMT-4,10.72,1.254,4.1240000000000006,6.914,113.3666,,
2025-06-16 09:45:00 GMT-4,10.8,1.282,4.138,6.948,114.2694,,
2025-06-16 09:50:00 GMT-4,10.8,1.26,4.152,6.95,114.073,,
2025-06-16 09:55:00 GMT-4,10.8,1.262,4.16,6.964,114.6432,,
2025-06-16 10:00:00 GMT-4,10.8,1.224,4.1659999999999995,6.964,114.092,,
2025-06-16 10:05:00 GMT-4,10.8,1.248,4.17,6.978,114.6534,,
2025-06-16 10:10:00 GMT-4,10.9,1.282,4.186,7.023999999999999,115.9632,,
2025-06-16 10:15:00 GMT-4,10.88,1.246,4.2,7.016,115.5916,,
2025-06-16 10:20:00 GMT-4,10.8,1.214,4.196,7.0,115.151,,
2025-06-16 10:25:00 GMT-4,10.8,1.22,4.2,7.018000000000001,115.7692,,
2025-06-16 10:30:00 GMT-4,10.8,1.198,4.202,7.014,115.6246,,
2025-06-16 10:35:00 GMT-4,10.84,1.216,4.212,7.037999999999999,116.3578,,
2025-06-16 10:40:00 GMT-4,10.9,1.228,4.224,7.062,116.9086,,
2025-06-16 10:45:00 GMT-4,10.86,1.198,4.220000000000001,7.040000000000001,116.2538,,
2025-06-16 10:50:00 GMT-4,10.9,1.212,4.2219999999999995,7.056,116.8478,,
2025-06-16 10:55:00 GMT-4,10.82,1.182,4.2219999999999995,7.040000000000001,115.9222,,
2025-06-16 11:00:00 GMT-4,10.74,1.17,4.208,7.0200000000000005,115.1556,,
2025-06-16 11:05:00 GMT-4,10.78,1.214,4.194,7.040000000000001,115.9304,,
2025-06-16 11:10:00 GMT-4,10.8,1.192,4.192,7.026000000000001,115.661,,
2025-06-16 11:15:00 GMT-4,10.8,1.2,4.2,7.034000000000001,115.9236,,
2025-06-16 11:20:00 GMT-4,10.8,1.206,4.208,7.045999999999999,116.11,,
2025-06-16 11:25:00 GMT-4,10.8,1.184,4.21,7.031999999999999,115.6808,,
2025-06-16 11:30:00 GMT-4,10.84,1.212,4.21,7.06,116.668,,
2025-06-16 11:35:00 GMT-4,10.9,1.194,4.226,7.066,116.7908,,
2025-06-16 11:40:00 GMT-4,10.9,1.162,4.24,7.045999999999999,116.0206,,
2025-06-16 11:45:00 GMT-4,10.9,1.176,4.242,7.05,116.2512,,
2025-06-16 11:50:00 GMT-4,10.82,1.162,4.24,7.037999999999999,115.7878,,
2025-06-16 11:55:00 GMT-4,10.8,1.166,4.232,7.036,115.6902,,
2025-06-16 12:00:00 GMT-4,10.8,1.17,4.2299999999999995,7.042,115.8756,,
2025-06-16 12:05:00 GMT-4,10.8,1.164,4.220000000000001,7.029999999999999,115.4212,,
2025-06-16 12:10:00 GMT-4,10.8,1.198,4.218,7.05,116.2754,,
2025-06-16 12:15:00 GMT-4,10.8,1.176,4.214,7.042,116.0586,,
2025-06-16 12:20:00 GMT-4,10.8,1.154,4.214,7.031999999999999,115.516,,
2025-06-16 12:25:00 GMT-4,10.86,1.186,4.226,7.048,116.3944,,
2025-06-16 12:30:00 GMT-4,10.8,1.112,4.24,7.026000000000001,114.6,,
2025-06-16 12:35:00 GMT-4,10.64,1.002,4.218,6.9879999999999995,111.251,,
2025-06-16 12:40:00 GMT-4,10.58,0.992,4.182,6.959999999999999,110.4482,,
2025-06-16 12:45:00 GMT-4,10.38,1.01,4.156000000000001,6.9239999999999995,109.5766,,
2025-06-16 12:50:00 GMT-4,10.1,1.134,4.068,6.884,110.1448,,
2025-06-16 12:55:00 GMT-4,10.14,1.238,4.018,6.909999999999999,112.7908,,
2025-06-16 13:00:00 GMT-4,9.88,1.292,3.982,6.862,112.0378,,
2025-06-16 13:05:00 GMT-4,9.62,1.326,3.9,6.773999999999999,110.975,,
2025-06-16 13:10:00 GMT-4,9.72,1.312,3.8979999999999997,6.802,111.3378,,
2025-06-16 13:15:00 GMT-4,9.92,1.328,3.9240000000000004,6.82,112.7576,,
2025-06-16 13:20:00 GMT-4,10.0,1.32,3.944,6.840000000000001,113.5724,,
2025-06-16 13:25:00 GMT-4,10.04,1.32,3.9539999999999997,6.840000000000001,113.6964,,
2025-06-16 13:30:00 GMT-4,10.42,1.314,3.996,6.914,116.0444,,
2025-06-16 13:35:00 GMT-4,10.68,1.23,4.098,7.042,116.307,,
2025-06-16 13:40:00 GMT-4,10.7,1.188,4.154,7.029999999999999,115.6514,,
2025-06-16 13:45:00 GMT-4,10.76,1.202,4.17,7.022,116.0622,,
2025-06-16 13:50:00 GMT-4,10.84,1.226,4.192,7.062,117.1672,,
2025-06-16 13:55:00 GMT-4,10.9,1.206,4.214,7.06,117.0146,,
2025-06-16 14:00:00 GMT-4,10.9,1.218,4.2299999999999995,7.074,117.4302,,
2025-06-16 14:05:00 GMT-4,10.9,1.214,4.24,7.0840000000000005,117.6912,,
2025-06-16 14:10:00 GMT-4,10.72,1.154,4.238,7.040000000000001,115.0648,,
2025-06-16 14:15:00 GMT-4,10.4,1.172,4.1659999999999995,6.9719999999999995,113.0412,,
2025-06-16 14:20:00 GMT-4,10.38,1.166,4.112,6.952,112.8894,,
2025-06-16 14:25:00 GMT-4,10.32,1.142,4.09,6.922,112.1574,,
2025-06-16 14:30:00 GMT-4,10.4,1.19,4.08,6.956,113.4194,,
2025-06-16 14:35:00 GMT-4,10.4,1.18,4.09,6.964,113.6902,,
2025-06-16 14:40:00 GMT-4,10.4,1.172,4.098,6.956,113.389,,
2025-06-16 14:45:00 GMT-4,10.46,1.206,4.1,6.9799999999999995,114.263,,
2025-06-16 14:50:00 GMT-4,10.64,1.216,4.122,7.0120000000000005,115.9064,,
2025-06-16 14:55:00 GMT-4,10.8,1.192,4.17,7.026000000000001,116.2554,,
2025-06-16 15:00:00 GMT-4,10.86,1.224,4.208,7.074,117.322,,
2025-06-16 15:05:00 GMT-4,10.9,1.226,4.228,7.0840000000000005,117.7136,,
2025-06-16 15:10:00 GMT-4,10.9,1.174,4.2299999999999995,7.052,116.4392,,
2025-06-16 15:15:00 GMT-4,10.92,1.202,4.238,7.072,117.0024,,
2025-06-16 15:20:00 GMT-4,11.0,1.206,4.247999999999999,7.081999999999999,117.538,,
2025-06-16 15:25:00 GMT-4,11.0,1.226,4.258,7.104000000000001,117.897,,
2025-06-16 15:30:00 GMT-4,11.04,1.294,4.274,7.159999999999999,119.6026,,
2025-06-16 15:35:00 GMT-4,11.14,1.342,4.292,7.186,120.9912,,
2025-06-16 15:40:00 GMT-4,11.2,1.356,4.3100000000000005,7.198,121.6246,,
2025-06-16 15:45:00 GMT-4,11.2,1.328,4.32,7.2,121.367,,
2025-06-16 15:50:00 GMT-4,11.14,1.268,4.32,7.168000000000001,119.8084,,
2025-06-16 15:55:00 GMT-4,11.1,1.26,4.3100000000000005,7.154000000000001,119.2334,,
2025-06-16 16:00:00 GMT-4,11.1,1.27,4.306,7.159999999999999,119.4856,,
2025-06-16 16:05:00 GMT-4,11.02,1.232,4.3,7.132,118.4488,,
2025-06-16 16:10:00 GMT-4,10.98,1.198,4.284000000000001,7.095999999999999,117.1418,,
2025-06-16 16:15:00 GMT-4,10.9,1.212,4.268,7.0920000000000005,117.3144,,
2025-06-16 16:20:00 GMT-4,10.9,1.198,4.256,7.081999999999999,117.0586,,
2025-06-16 16:25:00 GMT-4,10.9,1.192,4.24,7.06,116.521,,
2025-06-16 16:30:00 GMT-4,10.9,1.222,4.2299999999999995,7.074,117.0402,,
2025-06-16 16:35:00 GMT-4,10.72,1.172,4.194,6.654000000000001,100.154,,
2025-06-16 16:40:00 GMT-4,10.6,1.144,4.108,6.552,95.9266,,
2025-06-16 16:45:00 GMT-4,10.6,1.172,4.061999999999999,6.544,96.4476,,
2025-06-16 16:50:00 GMT-4,10.6,1.188,4.05,6.56,97.1896,,
2025-06-16 16:55:00 GMT-4,10.6,1.144,4.054,6.56,96.6872,,
2025-06-16 17:00:00 GMT-4,10.6,1.15,4.04,6.56,96.8862,,
2025-06-16 17:05:00 GMT-4,9.82,1.212,4.026,6.343999999999999,75.9664,,
2025-06-16 17:10:00 GMT-4,5.5,1.446,3.8340000000000005,5.35,0.0,,
2025-06-16 17:15:00 GMT-4,3.92,1.508,3.63,4.9079999999999995,0.0,,
2025-06-16 17:20:00 GMT-4,2.94,1.554,3.4520000000000004,4.572,0.0,,
2025-06-16 17:25:00 GMT-4,2.36,1.6,3.312,4.316,0.0,,
2025-06-16 17:30:00 GMT-4,2.0,1.645,3.195,4.095000000000001,0.0,,
2025-06-16 17:35:00 GMT-4,1.82,1.682,3.092,3.96,0.0,,
2025-06-16 17:40:00 GMT-4,1.8,1.714,3.008,3.806,0.0,,
2025-06-16 17:45:00 GMT-4,1.8,1.748,2.934,3.682,0.0,,
2025-06-16 17:50:00 GMT-4,1.84,1.776,2.87,3.5700000000000003,0.0,,
2025-06-16 17:55:00 GMT-4,1.9,1.808,2.806,3.472,0.0,,
2025-06-16 18:00:00 GMT-4,1.9,1.834,2.746,3.3920000000000003,0.0,,
2025-06-16 18:05:00 GMT-4,1.9,1.862,2.684,3.2840000000000003,0.0,,
2025-06-16 18:10:00 GMT-4,1.98,1.888,2.6239999999999997,3.028,0.0,,
2025-06-16 18:15:00 GMT-4,2.0,1.912,2.566,2.802,0.0,,
2025-06-16 18:20:00 GMT-4,2.0,1.938,2.5140000000000002,2.674,0.0,,
2025-06-16 18:25:00 GMT-4,2.0,1.962,2.464,2.558,0.0,,
2025-06-16 18:30:00 GMT-4,2.06,1.982,2.412,2.442,0.0,,
2025-06-16 18:35:00 GMT-4,2.1,2.008,2.364,2.3899999999999997,0.0,,
2025-06-16 18:40:00 GMT-4,2.1,2.03,2.32,2.362,0.0,,
2025-06-16 18:45:00 GMT-4,2.1,2.052,2.284,2.346,0.0,,
2025-06-16 18:50:00 GMT-4,2.14,2.078,2.2399999999999998,2.324,0.0,,
2025-06-16 18:55:00 GMT-4,2.2,2.102,2.202,2.314,0.0,,
2025-06-16 19:00:00 GMT-4,2.2,2.122,2.166,2.284,0.0,,
2025-06-16 19:05:00 GMT-4,2.2,2.144,2.136,2.2600000000000002,0.0,,
2025-06-16 19:10:00 GMT-4,2.2,2.168,2.102,2.268,0.0,,
2025-06-16 19:15:00 GMT-4,2.3,2.192,2.076,2.252,0.0,,
2025-06-16 19:20:00 GMT-4,2.3,2.212,2.0460000000000003,2.25,0.0,,
2025-06-16 19:25:00 GMT-4,2.3,2.232,2.018,2.25,0.0,,
2025-06-16 19:30:00 GMT-4,2.3,2.256,1.996,2.246,0.0,,
2025-06-16 19:35:00 GMT-4,2.36,2.278,1.972,2.2359999999999998,0.0,,
2025-06-16 19:40:00 GMT-4,2.4,2.302,1.948,2.232,0.0,,
2025-06-16 19:45:00 GMT-4,2.4,2.324,1.922,2.246,0.0,,
2025-06-16 19:50:00 GMT-4,2.4,2.344,1.8980000000000001,2.2640000000000002,0.0,,
2025-06-16 19:55:00 GMT-4,2.4,2.368,1.8699999999999999,2.2760000000000002,0.0,,
2025-06-16 20:00:00 GMT-4,2.5,2.388,1.848,2.2800000000000002,0.0,,
2025-06-16 20:05:00 GMT-4,2.5,2.408,1.832,2.284,0.0,,
2025-06-16 20:10:00 GMT-4,2.5,2.432,1.816,2.29,0.0,,
2025-06-16 20:15:00 GMT-4,2.5,2.452,1.798,2.29,0.0,,
2025-06-16 20:20:00 GMT-4,2.54,2.472,1.784,2.29,0.0,,
2025-06-16 20:25:00 GMT-4,2.6,2.494,1.762,2.3,0.0,,
2025-06-16 20:30:00 GMT-4,2.6,2.514,1.748,2.304,0.0,,
2025-06-16 20:35:00 GMT-4,2.6,2.536,1.734,2.31,0.0,,
2025-06-16 20:40:00 GMT-4,2.6,2.554,1.72,2.31,0.0,,
2025-06-16 20:45:00 GMT-4,2.64,2.572,1.704,2.31,0.0,,
2025-06-16 20:50:00 GMT-4,2.7,2.594,1.686,2.304,0.0,,
2025-06-16 20:55:00 GMT-4,2.7,2.614,1.674,2.3,0.0,,
2025-06-16 21:00:00 GMT-4,2.7,2.634,1.6620000000000001,2.3,0.0,,
2025-06-16 21:05:00 GMT-4,2.7,2.652,1.6480000000000001,2.3,0.0,,
2025-06-16 21:10:00 GMT-4,2.74,2.674,1.636,2.29,0.0,,
2025-06-16 21:15:00 GMT-4,2.8,2.692,1.6219999999999999,2.29,0.0,,
2025-06-16 21:20:00 GMT-4,2.8,2.71,1.61,2.29,0.0,,
2025-06-16 21:25:00 GMT-4,2.8,2.732,1.6019999999999999,2.282,0.0,,
2025-06-16 21:30:00 GMT-4,2.8,2.75,1.59,2.2800000000000002,0.0,,
2025-06-16 21:35:00 GMT-4,2.84,2.77,1.584,2.2800000000000002,0.0,,
2025-06-16 21:40:00 GMT-4,2.9,2.79,1.576,2.2800000000000002,0.0,,
2025-06-16 21:45:00 GMT-4,2.9,2.808,1.568,2.2800000000000002,0.0,,
2025-06-16 21:50:00 GMT-4,2.9,2.826,1.556,2.2800000000000002,0.0,,
2025-06-16 21:55:00 GMT-4,2.9,2.846,1.55,2.2800000000000002,0.0,,
2025-06-16 22:00:00 GMT-4,2.9,2.864,1.54,2.2800000000000002,0.0,,
2025-06-16 22:05:00 GMT-4,3.0,2.884,1.534,2.2800000000000002,0.0,,
2025-06-16 22:10:00 GMT-4,3.0,2.91,1.52,2.2800000000000002,0.0,,
2025-06-16 22:15:00 GMT-4,3.0,2.918,1.52,2.278,0.0,,
2025-06-16 22:20:00 GMT-4,3.0,2.936,1.51,2.272,0.0,,
2025-06-16 22:25:00 GMT-4,3.0,2.956,1.504,2.2800000000000002,0.0,,
2025-06-16 22:30:00 GMT-4,3.06,2.974,1.498,2.284,0.0,,
2025-06-16 22:35:00 GMT-4,3.1,2.99,1.49,2.288,0.0,,
2025-06-16 22:40:00 GMT-4,3.1,3.01,1.48,2.29,0.0,,
2025-06-16 22:45:00 GMT-4,3.1,3.028,1.48,2.2960000000000003,0.0,,
2025-06-16 22:50:00 GMT-4,3.1,3.046,1.47,2.3,0.0,,
2025-06-16 22:55:00 GMT-4,3.1,3.062,1.468,2.31,0.0,,
2025-06-16 23:00:00 GMT-4,3.2,3.08,1.46,2.31,0.0,,
2025-06-16 23:05:00 GMT-4,3.2,3.096,1.45,2.3120000000000003,0.0,,
2025-06-16 23:10:00 GMT-4,3.2,3.114,1.4460000000000002,2.32,0.0,,
2025-06-16 23:15:00 GMT-4,3.2,3.132,1.44,2.33,0.0,,
2025-06-16 23:20:00 GMT-4,3.2,3.148,1.4380000000000002,2.33,0.0,,
2025-06-16 23:25:00 GMT-4,3.24,3.166,1.4300000000000002,2.336,0.0,,
2025-06-16 23:30:00 GMT-4,3.3,3.184,1.4300000000000002,2.346,0.0,,
2025-06-16 23:35:00 GMT-4,3.3,3.2,1.42,2.354,0.0,,
2025-06-16 23:40:00 GMT-4,3.32,2.876,1.458,2.67,7.141,,
2025-06-16 23:45:00 GMT-4,5.74,2.212,2.272,5.208,48.4012,,
2025-06-16 23:50:00 GMT-4,9.14,1.75,3.496,6.078,75.8116,,
2025-06-16 23:55:00 GMT-4,9.42,1.566,3.934,6.218,76.4802,,
2025-06-17 00:00:00 GMT-4,9.5,1.388,4.042,6.343999999999999,79.3902,,
2025-06-17 00:05:00 GMT-4,9.42,1.204,4.074,6.356,77.1204,,
2025-06-17 00:10:00 GMT-4,9.26,1.044,4.09,6.332,74.5542,,
2025-06-17 00:15:00 GMT-4,9.1,0.894,4.088,6.3,71.9066,,
2025-06-17 00:20:00 GMT-4,8.8,0.778,4.066,6.172,62.899,,
2025-06-17 00:25:00 GMT-4,8.32,0.772,3.9899999999999998,5.968,54.9762,,
2025-06-17 00:30:00 GMT-4,7.84,0.794,3.8979999999999997,5.888,51.888,,
2025-06-17 00:35:00 GMT-4,8.36,1.19,3.944,6.2,69.6662,,
2025-06-17 00:40:00 GMT-4,8.96,1.422,4.07,6.362,78.9636,,
2025-06-17 00:45:00 GMT-4,9.38,1.508,4.118,6.418000000000001,82.0348,,
2025-06-17 00:50:00 GMT-4,9.66,1.58,4.13,6.448,84.3648,,
2025-06-17 00:55:00 GMT-4,9.84,1.622,4.13,6.454000000000001,85.8336,,
2025-06-17 01:00:00 GMT-4,9.96,1.634,4.132,6.458,86.7238,,
2025-06-17 01:05:00 GMT-4,10.02,1.628,4.134,6.454000000000001,87.1344,,
2025-06-17 01:10:00 GMT-4,10.1,1.592,4.1259999999999994,6.446,86.9068,,
2025-06-17 01:15:00 GMT-4,10.02,1.548,4.128,6.434,86.294,,
2025-06-17 01:20:00 GMT-4,10.0,1.514,4.1240000000000006,6.426,85.8956,,
2025-06-17 01:25:00 GMT-4,10.0,1.496,4.114,6.422,85.786,,
2025-06-17 01:30:00 GMT-4,9.9,1.482,4.106,6.418000000000001,85.5206,,
2025-06-17 01:35:00 GMT-4,9.9,1.46,4.102,6.409999999999999,85.079,,
2025-06-17 01:40:00 GMT-4,9.9,1.456,4.1,6.4079999999999995,84.9558,,
2025-06-17 01:45:00 GMT-4,9.88,1.482,4.104,6.4079999999999995,85.2492,,
2025-06-17 01:50:00 GMT-4,9.54,1.532,4.0840000000000005,6.378,84.0964,,
2025-06-17 01:55:00 GMT-4,9.42,1.568,4.064,6.37,84.0774,,
2025-06-17 02:00:00 GMT-4,9.4,1.586,4.0600000000000005,6.3759999999999994,84.284,,
2025-06-17 02:05:00 GMT-4,9.38,1.56,4.0520000000000005,6.3740000000000006,83.8098,,
2025-06-17 02:10:00 GMT-4,9.46,1.476,4.0600000000000005,6.366,83.1866,,
2025-06-17 02:15:00 GMT-4,9.64,1.428,4.0920000000000005,6.398,83.6938,,
2025-06-17 02:20:00 GMT-4,9.7,1.414,4.104,6.401999999999999,83.8672,,
2025-06-17 02:25:00 GMT-4,9.5,1.41,4.098,6.384,82.8552,,
2025-06-17 02:30:00 GMT-4,9.2,1.426,4.064,6.3420000000000005,81.5958,,
2025-06-17 02:35:00 GMT-4,9.26,1.44,4.054,6.352,82.1096,,
2025-06-17 02:40:00 GMT-4,9.3,1.446,4.064,6.364,82.5266,,
2025-06-17 02:45:00 GMT-4,9.36,1.45,4.07,6.372,82.8104,,
2025-06-17 02:50:00 GMT-4,9.42,1.482,4.076,6.384,83.5286,,
2025-06-17 02:55:00 GMT-4,9.5,1.582,4.08,6.406000000000001,84.8804,,
2025-06-17 03:00:00 GMT-4,9.5,1.588,4.0840000000000005,6.412000000000001,85.0826,,
2025-06-17 03:05:00 GMT-4,9.76,1.526,4.112,6.442,85.9628,,
2025-06-17 03:10:00 GMT-4,9.9,1.474,4.138,6.452,85.9954,,
2025-06-17 03:15:00 GMT-4,9.9,1.458,4.14,6.459999999999999,86.2536,,
2025-06-17 03:20:00 GMT-4,9.9,1.446,4.14,6.454000000000001,85.9946,,
2025-06-17 03:25:00 GMT-4,9.9,1.442,4.14,6.458,86.0602,,
2025-06-17 03:30:00 GMT-4,9.9,1.44,4.14,6.459999999999999,86.0914,,
2025-06-17 03:35:00 GMT-4,9.9,1.44,4.148,6.459999999999999,86.215,,
2025-06-17 03:40:00 GMT-4,9.9,1.44,4.15,6.459999999999999,86.2238,,
2025-06-17 03:45:00 GMT-4,9.9,1.44,4.148,6.462000000000001,86.2186,,
2025-06-17 03:50:00 GMT-4,9.92,1.46,4.148,6.468000000000001,86.6248,,
2025-06-17 03:55:00 GMT-4,10.0,1.488,4.14,6.470000000000001,86.926,,
2025-06-17 04:00:00 GMT-4,10.0,1.492,4.15,6.4799999999999995,87.3004,,
2025-06-17 04:05:00 GMT-4,10.0,1.476,4.15,6.4799999999999995,87.2626,,
2025-06-17 04:10:00 GMT-4,10.0,1.454,4.15,6.4719999999999995,86.8792,,
2025-06-17 04:15:00 GMT-4,9.98,1.44,4.144,6.4719999999999995,86.716,,
2025-06-17 04:20:00 GMT-4,9.9,1.434,4.142,6.470000000000001,86.603,,
2025-06-17 04:25:00 GMT-4,9.9,1.428,4.138,6.4719999999999995,86.5902,,
2025-06-17 04:30:00 GMT-4,9.9,1.42,4.14,6.468000000000001,86.452,,
2025-06-17 04:35:00 GMT-4,9.9,1.42,4.14,6.470000000000001,86.4548,,
2025-06-17 04:40:00 GMT-4,9.9,1.416,4.132,6.470000000000001,86.4622,,
2025-06-17 04:45:00 GMT-4,9.9,1.414,4.134,6.4719999999999995,86.4884,,
2025-06-17 04:50:00 GMT-4,9.9,1.416,4.13,6.476000000000001,86.7084,,
2025-06-17 04:55:00 GMT-4,9.9,1.42,4.136,6.481999999999999,86.9368,,
2025-06-17 05:00:00 GMT-4,9.9,1.41,4.136,6.478,86.6968,,
2025-06-17 05:05:00 GMT-4,9.9,1.408,4.136,6.476000000000001,86.593,,
2025-06-17 05:10:00 GMT-4,9.9,1.434,4.132,6.484,86.9936,,
2025-06-17 05:15:00 GMT-4,9.9,1.45,4.14,6.494,87.3786,,
2025-06-17 05:20:00 GMT-4,9.9,1.45,4.146,6.498,87.514,,
2025-06-17 05:25:00 GMT-4,9.9,1.45,4.144,6.5,87.5612,,
2025-06-17 05:30:00 GMT-4,9.92,1.434,4.146,6.5,87.3864,,
2025-06-17 05:35:00 GMT-4,9.9,1.42,4.142,6.498,87.192,,
2025-06-17 05:40:00 GMT-4,9.9,1.412,4.14,6.498,87.1702,,
2025-06-17 05:45:00 GMT-4,9.9,1.42,4.142,6.5,87.282,,
2025-06-17 05:50:00 GMT-4,9.9,1.428,4.142,6.5,87.3818,,
2025-06-17 05:55:00 GMT-4,9.9,1.42,4.14,6.5,87.3426,,
2025-06-17 06:00:00 GMT-4,9.9,1.41,4.14,6.5,87.188,,
2025-06-17 06:05:00 GMT-4,9.9,1.428,4.14,6.506,87.5474,,
2025-06-17 06:10:00 GMT-4,9.9,1.432,4.14,6.5120000000000005,87.8966,,
2025-06-17 06:15:00 GMT-4,9.76,1.43,4.132,6.498,87.3072,,
2025-06-17 06:20:00 GMT-4,9.8,1.408,4.1259999999999994,6.5,87.371,,
2025-06-17 06:25:00 GMT-4,9.8,1.378,4.13,6.498,86.9848,,
2025-06-17 06:30:00 GMT-4,9.8,1.348,4.1240000000000006,6.49,86.4368,,
2025-06-17 06:35:00 GMT-4,9.8,1.362,4.122,6.481999999999999,86.4618,,
2025-06-17 06:40:00 GMT-4,9.8,1.372,4.12,6.486,86.5562,,
2025-06-17 06:45:00 GMT-4,9.76,1.352,4.12,6.486,86.3554,,
2025-06-17 06:50:00 GMT-4,9.76,1.368,4.12,6.492,86.688,,
2025-06-17 06:55:00 GMT-4,9.8,1.378,4.122,6.502,87.1922,,
2025-06-17 07:00:00 GMT-4,9.8,1.394,4.12,6.5,87.409,,
2025-06-17 07:05:00 GMT-4,9.8,1.384,4.12,6.498,87.0536,,
2025-06-17 07:10:00 GMT-4,9.8,1.384,4.12,6.5040000000000004,87.257,,
2025-06-17 07:15:00 GMT-4,9.8,1.37,4.1240000000000006,6.5040000000000004,87.202,,
2025-06-17 07:20:00 GMT-4,9.76,1.344,4.118,6.5,86.7308,,
2025-06-17 07:25:00 GMT-4,9.78,1.374,4.116,6.5,87.0878,,
2025-06-17 07:30:00 GMT-4,9.8,1.424,4.12,6.5120000000000005,87.918,,
2025-06-17 07:35:00 GMT-4,9.86,1.478,4.132,6.5280000000000005,89.0252,,
2025-06-17 07:40:00 GMT-4,9.9,1.498,4.144,6.544,89.8074,,
2025-06-17 07:45:00 GMT-4,9.98,1.486,4.144,6.55,89.9258,,
2025-06-17 07:50:00 GMT-4,10.0,1.462,4.15,6.55,89.8238,,
2025-06-17 07:55:00 GMT-4,9.94,1.436,4.15,6.55,89.552,,
2025-06-17 08:00:00 GMT-4,9.9,1.404,4.148,6.540000000000001,88.8342,,
2025-06-17 08:05:00 GMT-4,9.8,1.39,4.134,6.523999999999999,88.0592,,
2025-06-17 08:10:00 GMT-4,9.5,1.392,4.1,6.481999999999999,86.3744,,
2025-06-17 08:15:00 GMT-4,9.46,1.398,4.08,6.4719999999999995,86.0992,,
2025-06-17 08:20:00 GMT-4,9.04,1.426,4.056,6.438,84.414,,
2025-06-17 08:25:00 GMT-4,8.96,1.472,4.042,6.43,84.5108,,
2025-06-17 08:30:00 GMT-4,8.9,1.496,4.046,6.428,84.9242,,
2025-06-17 08:35:00 GMT-4,8.9,1.52,4.038,6.43,85.118,,
2025-06-17 08:40:00 GMT-4,9.06,1.46,4.048,6.442,84.9616,,
2025-06-17 08:45:00 GMT-4,9.38,1.454,4.078,6.4959999999999996,86.5914,,
2025-06-17 08:50:00 GMT-4,9.64,1.422,4.118,6.536,87.7694,,
2025-06-17 08:55:00 GMT-4,9.76,1.422,4.142,6.548,88.707,,
2025-06-17 09:00:00 GMT-4,9.84,1.434,4.15,6.56,89.3412,,
2025-06-17 09:05:00 GMT-4,9.9,1.438,4.152,6.556,89.7474,,
2025-06-17 09:10:00 GMT-4,9.9,1.416,4.156000000000001,6.56,89.8602,,
2025-06-17 09:15:00 GMT-4,9.9,1.392,4.16,6.564,89.7354,,
2025-06-17 09:20:00 GMT-4,9.94,1.392,4.16,6.564,89.7722,,
2025-06-17 09:25:00 GMT-4,10.0,1.394,4.154,6.562,90.2324,,
2025-06-17 09:30:00 GMT-4,10.0,1.39,4.148,6.56,90.5066,,
2025-06-17 09:35:00 GMT-4,10.0,1.38,4.152,6.562,90.676,,
2025-06-17 09:40:00 GMT-4,10.1,1.38,4.15,6.56,90.9426,,
2025-06-17 09:45:00 GMT-4,10.12,1.406,4.152,6.558,91.6268,,
2025-06-17 09:50:00 GMT-4,10.2,1.44,4.142,6.56,92.7234,,
2025-06-17 09:55:00 GMT-4,10.22,1.432,4.112,6.544,92.8574,,
2025-06-17 10:00:00 GMT-4,10.2,1.414,4.098,6.537999999999999,92.68,,
2025-06-17 10:05:00 GMT-4,10.22,1.4,4.0920000000000005,6.540000000000001,92.6148,,
2025-06-17 10:10:00 GMT-4,10.2,1.396,4.09,6.536,92.7028,,
2025-06-17 10:15:00 GMT-4,10.3,1.396,4.09,6.544,92.9348,,
2025-06-17 10:20:00 GMT-4,10.3,1.396,4.09,6.542,93.1752,,
2025-06-17 10:25:00 GMT-4,10.3,1.392,4.0920000000000005,6.542,93.5174,,
2025-06-17 10:30:00 GMT-4,10.32,1.39,4.09,6.537999999999999,93.6494,,
2025-06-17 10:35:00 GMT-4,10.3,1.398,4.086,6.536,93.8534,,
2025-06-17 10:40:00 GMT-4,10.3,1.386,4.088,6.531999999999999,93.7686,,
2025-06-17 10:45:00 GMT-4,10.3,1.382,4.086,6.540000000000001,93.9332,,
2025-06-17 10:50:00 GMT-4,10.38,1.374,4.0920000000000005,6.544,94.0704,,
2025-06-17 10:55:00 GMT-4,10.4,1.348,4.09,6.542,93.9346,,
2025-06-17 11:00:00 GMT-4,10.4,1.354,4.08,6.540000000000001,94.0376,,
2025-06-17 11:05:00 GMT-4,10.4,1.358,4.08,6.552,94.4318,,
2025-06-17 11:10:00 GMT-4,10.4,1.346,4.08,6.55,94.4324,,
2025-06-17 11:15:00 GMT-4,10.4,1.364,4.08,6.56,94.9872,,
2025-06-17 11:20:00 GMT-4,10.4,1.366,4.078,6.564,95.1382,,
2025-06-17 11:25:00 GMT-4,10.4,1.36,4.078,6.564,95.3634,,
2025-06-17 11:30:00 GMT-4,10.4,1.338,4.078,6.566,95.3006,,
2025-06-17 11:35:00 GMT-4,10.4,1.342,4.07,6.56,95.1846,,
2025-06-17 11:40:00 GMT-4,10.4,1.322,4.068,6.558,95.0442,,
2025-06-17 11:45:00 GMT-4,10.38,1.298,4.061999999999999,6.552,94.7394,,
2025-06-17 11:50:00 GMT-4,10.4,1.314,4.068,6.556,95.212,,
2025-06-17 11:55:00 GMT-4,10.4,1.298,4.07,6.558,95.1842,,
2025-06-17 12:00:00 GMT-4,10.4,1.31,4.074,6.564,95.5106,,
2025-06-17 12:05:00 GMT-4,10.46,1.352,4.072,6.574,96.3654,,
2025-06-17 12:10:00 GMT-4,10.5,1.394,4.07,6.587999999999999,97.4224,,
2025-06-17 12:15:00 GMT-4,10.6,1.408,4.07,6.587999999999999,98.2592,,
2025-06-17 12:20:00 GMT-4,10.6,1.402,4.061999999999999,6.590000000000001,98.5354,,
2025-06-17 12:25:00 GMT-4,10.54,1.36,4.054,6.5760000000000005,97.9442,,
2025-06-17 12:30:00 GMT-4,9.98,1.338,4.012,6.514,94.5048,,
2025-06-17 12:35:00 GMT-4,9.88,1.396,3.9979999999999998,6.5,94.3726,,
2025-06-17 12:40:00 GMT-4,9.82,1.436,3.9880000000000004,6.502,94.9108,,
2025-06-17 12:45:00 GMT-4,9.8,1.446,3.9899999999999998,6.51,95.1548,,
2025-06-17 12:50:00 GMT-4,9.8,1.452,3.9880000000000004,6.51,95.2694,,
2025-06-17 12:55:00 GMT-4,9.78,1.442,3.9899999999999998,6.51,95.1494,,
2025-06-17 13:00:00 GMT-4,10.04,1.382,4.012,6.544,95.7014,,
2025-06-17 13:05:00 GMT-4,10.32,1.364,4.048,6.58,97.289,,
2025-06-17 13:10:00 GMT-4,10.48,1.356,4.05,6.593999999999999,98.2346,,
2025-06-17 13:15:00 GMT-4,10.58,1.326,4.05,6.595999999999999,98.4632,,
2025-06-17 13:20:00 GMT-4,10.6,1.302,4.056,6.6,98.5884,,
2025-06-17 13:25:00 GMT-4,10.68,1.338,4.07,6.62,99.7088,,
2025-06-17 13:30:00 GMT-4,10.7,1.362,4.076,6.638,100.5976,,
2025-06-17 13:35:00 GMT-4,10.7,1.33,4.08,6.644,100.5468,,
2025-06-17 13:40:00 GMT-4,10.7,1.31,4.08,6.644,100.3038,,
2025-06-17 13:45:00 GMT-4,10.7,1.284,4.078,6.651999999999999,100.4182,,
2025-06-17 13:50:00 GMT-4,10.26,1.262,4.0520000000000005,6.581999999999999,97.637,,
2025-06-17 13:55:00 GMT-4,10.0,1.318,3.9880000000000004,6.536,96.8706,,
2025-06-17 14:00:00 GMT-4,10.0,1.362,3.974,6.542,97.6396,,
2025-06-17 14:05:00 GMT-4,10.1,1.41,3.982,6.552,98.6224,,
2025-06-17 14:10:00 GMT-4,10.1,1.44,3.9899999999999998,6.564,99.5998,,
2025-06-17 14:15:00 GMT-4,10.2,1.434,3.9899999999999998,6.5760000000000005,100.1538,,
2025-06-17 14:20:00 GMT-4,10.2,1.434,3.9899999999999998,6.578,100.151,,
2025-06-17 14:25:00 GMT-4,10.28,1.432,3.9939999999999998,6.590000000000001,100.6582,,
2025-06-17 14:30:00 GMT-4,10.62,1.398,4.024,6.644,102.884,,
2025-06-17 14:35:00 GMT-4,10.78,1.356,4.074,6.696,103.4512,,
2025-06-17 14:40:00 GMT-4,10.8,1.32,4.104,6.723999999999999,103.4296,,
2025-06-17 14:45:00 GMT-4,10.74,1.272,4.118,6.7219999999999995,102.7056,,
2025-06-17 14:50:00 GMT-4,10.28,1.28,4.066,6.624,100.1314,,
2025-06-17 14:55:00 GMT-4,10.2,1.302,3.996,6.590000000000001,99.9246,,
2025-06-17 15:00:00 GMT-4,10.2,1.318,3.982,6.587999999999999,100.3784,,
2025-06-17 15:05:00 GMT-4,10.2,1.352,3.9799999999999995,6.595999999999999,101.0426,,
2025-06-17 15:10:00 GMT-4,10.24,1.316,3.974,6.6,101.1284,,
2025-06-17 15:15:00 GMT-4,10.56,1.32,4.014,6.6659999999999995,103.2046,,
2025-06-17 15:20:00 GMT-4,10.74,1.334,4.061999999999999,6.712000000000001,104.6486,,
2025-06-17 15:25:00 GMT-4,10.8,1.346,4.0920000000000005,6.744,105.7366,,
2025-06-17 15:30:00 GMT-4,10.86,1.352,4.118,6.758,106.3278,,
2025-06-17 15:35:00 GMT-4,10.9,1.344,4.128,6.7780000000000005,106.6576,,
2025-06-17 15:40:00 GMT-4,10.92,1.336,4.146,6.790000000000001,106.8982,,
2025-06-17 15:45:00 GMT-4,11.12,1.326,4.186,6.859999999999999,108.4446,,
2025-06-17 15:50:00 GMT-4,11.3,1.322,4.246,6.92,109.5102,,
2025-06-17 15:55:00 GMT-4,11.4,1.326,4.286,6.936,110.5112,,
2025-06-17 16:00:00 GMT-4,11.4,1.316,4.3100000000000005,6.964,111.1854,,
2025-06-17 16:05:00 GMT-4,11.4,1.302,4.326,6.978,111.4802,,
2025-06-17 16:10:00 GMT-4,11.4,1.264,4.332,6.998,111.0242,,
2025-06-17 16:15:00 GMT-4,11.4,1.238,4.338,7.0040000000000004,110.6732,,
2025-06-17 16:20:00 GMT-4,11.34,1.188,4.3420000000000005,7.002,109.7954,,
2025-06-17 16:25:00 GMT-4,11.26,1.166,4.3340000000000005,6.9879999999999995,108.9824,,
2025-06-17 16:30:00 GMT-4,10.98,1.178,4.298,6.918000000000001,107.6442,,
2025-06-17 16:35:00 GMT-4,10.84,1.17,4.2299999999999995,6.864,106.9056,,
2025-06-17 16:40:00 GMT-4,10.72,1.15,4.182,6.837999999999999,106.1866,,
2025-06-17 16:45:00 GMT-4,10.76,1.24,4.154,6.812,107.6552,,
2025-06-17 16:50:00 GMT-4,10.8,1.282,4.15,6.822,109.162,,
2025-06-17 16:55:00 GMT-4,10.8,1.29,4.148,6.83,109.7308,,
2025-06-17 17:00:00 GMT-4,7.0,1.444,4.032,5.914,21.8728,,
2025-06-17 17:05:00 GMT-4,4.46,1.56,3.8200000000000003,5.276,0.0,,
2025-06-17 17:10:00 GMT-4,3.34,1.594,3.6380000000000003,4.906000000000001,0.0,,
2025-06-17 17:15:00 GMT-4,2.62,1.626,3.4859999999999998,4.618,0.0,,
2025-06-17 17:20:00 GMT-4,2.18,1.658,3.348,4.36,0.0,,
2025-06-17 17:25:00 GMT-4,1.9,1.69,3.2340000000000004,4.148,0.0,,
2025-06-17 17:30:00 GMT-4,1.8,1.725,3.1100000000000003,3.95,0.0,,
2025-06-17 17:35:00 GMT-4,1.8,1.742,3.048,3.838,0.0,,
2025-06-17 17:40:00 GMT-4,1.8,1.772,2.9579999999999997,3.7159999999999997,0.0,,
2025-06-17 17:45:00 GMT-4,1.9,1.798,2.878,3.6060000000000003,0.0,,
2025-06-17 17:50:00 GMT-4,1.9,1.822,2.8120000000000003,3.4979999999999998,0.0,,
2025-06-17 17:55:00 GMT-4,1.9,1.846,2.752,3.404,0.0,,
2025-06-17 18:00:00 GMT-4,1.9,1.868,2.696,3.168,0.0,,
2025-06-17 18:05:00 GMT-4,1.96,1.892,2.644,2.894,0.0,,
2025-06-17 18:10:00 GMT-4,2.0,1.914,2.596,2.738,0.0,,
2025-06-17 18:15:00 GMT-4,2.0,1.938,2.5420000000000003,2.632,0.0,,
2025-06-17 18:20:00 GMT-4,2.0,1.96,2.492,2.534,0.0,,
2025-06-17 18:25:00 GMT-4,2.02,1.982,2.442,2.48,0.0,,
2025-06-17 18:30:00 GMT-4,2.1,2.002,2.3899999999999997,2.456,0.0,,
2025-06-17 18:35:00 GMT-4,2.1,2.024,2.34,2.44,0.0,,
2025-06-17 18:40:00 GMT-4,2.1,2.042,2.2960000000000003,2.4219999999999997,0.0,,
2025-06-17 18:45:00 GMT-4,2.1,2.064,2.252,2.3920000000000003,0.0,,
2025-06-17 18:50:00 GMT-4,2.14,2.082,2.216,2.368,0.0,,
2025-06-17 18:55:00 GMT-4,2.2,2.104,2.178,2.34,0.0,,
2025-06-17 19:00:00 GMT-4,2.2,2.122,2.148,2.2960000000000003,0.0,,
2025-06-17 19:05:00 GMT-4,2.2,2.14,2.114,2.29,0.0,,
2025-06-17 19:10:00 GMT-4,2.2,2.16,2.084,2.2760000000000002,0.0,,
2025-06-17 19:15:00 GMT-4,2.22,2.174,2.05,2.268,0.0,,
2025-06-17 19:20:00 GMT-4,2.3,2.196,2.022,2.258,0.0,,
2025-06-17 19:25:00 GMT-4,2.3,2.212,1.996,2.2399999999999998,0.0,,
2025-06-17 19:30:00 GMT-4,2.3,2.23,1.9620000000000002,2.242,0.0,,
2025-06-17 19:35:00 GMT-4,2.3,2.246,1.938,2.258,0.0,,
2025-06-17 19:40:00 GMT-4,2.3,2.264,1.9120000000000001,2.27,0.0,,
2025-06-17 19:45:00 GMT-4,2.34,2.282,1.886,2.282,0.0,,
2025-06-17 19:50:00 GMT-4,2.4,2.298,1.8579999999999999,2.29,0.0,,
2025-06-17 19:55:00 GMT-4,2.4,2.314,1.83,2.3,0.0,,
2025-06-17 20:00:00 GMT-4,2.4,2.332,1.8079999999999998,2.3,0.0,,
2025-06-17 20:05:00 GMT-4,2.4,2.348,1.782,2.3,0.0,,
2025-06-17 20:10:00 GMT-4,2.4,2.366,1.7600000000000002,2.3,0.0,,
2025-06-17 20:15:00 GMT-4,2.46,2.38,1.7440000000000002,2.3,0.0,,
2025-06-17 20:20:00 GMT-4,2.5,2.396,1.7239999999999998,2.29,0.0,,
2025-06-17 20:25:00 GMT-4,2.5,2.412,1.704,2.29,0.0,,
2025-06-17 20:30:00 GMT-4,2.5,2.428,1.684,2.286,0.0,,
2025-06-17 20:35:00 GMT-4,2.5,2.444,1.6640000000000001,2.2800000000000002,0.0,,
2025-06-17 20:40:00 GMT-4,2.5,2.458,1.6480000000000001,2.274,0.0,,
2025-06-17 20:45:00 GMT-4,2.52,2.474,1.6300000000000001,2.27,0.0,,
2025-06-17 20:50:00 GMT-4,2.6,2.49,1.614,2.262,0.0,,
2025-06-17 20:55:00 GMT-4,2.6,2.506,1.596,2.2600000000000002,0.0,,
2025-06-17 21:00:00 GMT-4,2.6,2.52,1.584,2.252,0.0,,
2025-06-17 21:05:00 GMT-4,2.6,2.536,1.568,2.244,0.0,,
2025-06-17 21:10:00 GMT-4,2.6,2.55,1.5539999999999998,2.2359999999999998,0.0,,
2025-06-17 21:15:00 GMT-4,2.6,2.566,1.538,2.228,0.0,,
2025-06-17 21:20:00 GMT-4,2.66,2.578,1.524,2.2199999999999998,0.0,,
2025-06-17 21:25:00 GMT-4,2.7,2.596,1.51,2.21,0.0,,
2025-06-17 21:30:00 GMT-4,2.7,2.608,1.496,2.206,0.0,,
2025-06-17 21:35:00 GMT-4,2.7,2.622,1.486,2.2,0.0,,
2025-06-17 21:40:00 GMT-4,2.7,2.636,1.474,2.2,0.0,,
2025-06-17 21:45:00 GMT-4,2.7,2.648,1.46,2.192,0.0,,
2025-06-17 21:50:00 GMT-4,2.7,2.664,1.448,2.19,0.0,,
2025-06-17 21:55:00 GMT-4,2.76,2.678,1.4380000000000002,2.184,0.0,,
2025-06-17 22:00:00 GMT-4,2.8,2.692,1.428,2.178,0.0,,
2025-06-17 22:05:00 GMT-4,2.8,2.706,1.4140000000000001,2.17,0.0,,
2025-06-17 22:10:00 GMT-4,2.8,2.725,1.4,2.17,0.0,,
2025-06-17 22:15:00 GMT-4,2.8,2.734,1.392,2.16,0.0,,
2025-06-17 22:20:00 GMT-4,2.8,2.746,1.384,2.16,0.0,,
2025-06-17 22:25:00 GMT-4,2.8,2.758,1.372,2.1559999999999997,0.0,,
2025-06-17 22:30:00 GMT-4,2.82,2.774,1.3619999999999999,2.15,0.0,,
2025-06-17 22:35:00 GMT-4,2.9,2.786,1.3519999999999999,2.15,0.0,,
2025-06-17 22:40:00 GMT-4,2.9,2.798,1.3439999999999999,2.15,0.0,,
2025-06-17 22:45:00 GMT-4,2.9,2.814,1.3359999999999999,2.15,0.0,,
2025-06-17 22:50:00 GMT-4,2.9,2.826,1.324,2.15,0.0,,
2025-06-17 22:55:00 GMT-4,2.9,2.838,1.318,2.15,0.0,,
2025-06-17 23:00:00 GMT-4,2.9,2.852,1.31,2.15,0.0,,
2025-06-17 23:05:00 GMT-4,2.9,2.864,1.302,2.15,0.0,,
2025-06-17 23:10:00 GMT-4,2.98,2.876,12.94,2.15,0.0,,
2025-06-17 23:15:00 GMT-4,5.22,2.64,1.794,3.318,20.429,,
2025-06-17 23:20:00 GMT-4,8.58,1.856,3.2020000000000004,6.178,78.6346,,
2025-06-17 23:25:00 GMT-4,8.82,1.604,3.75,6.396,83.5406,,
2025-06-17 23:30:00 GMT-4,8.52,1.532,3.8979999999999997,5.952,65.6384,,
2025-06-17 23:35:00 GMT-4,7.58,1.538,3.7520000000000002,5.62,46.734,,
2025-06-17 23:40:00 GMT-4,8.18,1.574,3.7039999999999997,6.034000000000001,60.7586,,
2025-06-17 23:45:00 GMT-4,9.1,1.486,4.01,6.614,88.3566,,
2025-06-17 23:50:00 GMT-4,9.36,1.472,4.082,6.638,90.085,,
2025-06-17 23:55:00 GMT-4,9.5,1.458,4.09,6.645999999999999,91.214,,
2025-06-18 00:00:00 GMT-4,9.52,1.444,4.1,6.644,91.4896,,
2025-06-18 00:05:00 GMT-4,9.58,1.44,4.104,6.644,91.6292,,
2025-06-18 00:10:00 GMT-4,9.6,1.438,4.11,6.65,92.2132,,
2025-06-18 00:15:00 GMT-4,9.6,1.418,4.11,6.648000000000001,92.2784,,
2025-06-18 00:20:00 GMT-4,9.56,1.41,4.11,6.638,92.0624,,
2025-06-18 00:25:00 GMT-4,9.44,1.41,4.0920000000000005,6.616,91.6202,,
2025-06-18 00:30:00 GMT-4,9.42,1.414,4.0840000000000005,6.618,91.9012,,
2025-06-18 00:35:00 GMT-4,9.5,1.42,4.09,6.626,92.3924,,
2025-06-18 00:40:00 GMT-4,9.44,1.436,4.09,6.63,92.6882,,
2025-06-18 00:45:00 GMT-4,9.48,1.468,4.082,6.63,93.0732,,
2025-06-18 00:50:00 GMT-4,9.5,1.484,4.08,6.640000000000001,93.6812,,
2025-06-18 00:55:00 GMT-4,9.5,1.494,4.09,6.65,94.0984,,
2025-06-18 01:00:00 GMT-4,9.5,1.498,4.098,6.654000000000001,94.626,,
2025-06-18 01:05:00 GMT-4,9.5,1.494,4.098,6.6579999999999995,94.7296,,
2025-06-18 01:10:00 GMT-4,9.5,1.478,4.1,6.659999999999999,94.793,,
2025-06-18 01:15:00 GMT-4,9.5,1.462,4.1,6.6659999999999995,94.6776,,
2025-06-18 01:20:00 GMT-4,9.5,1.448,4.102,6.67,94.8284,,
2025-06-18 01:25:00 GMT-4,9.5,1.442,4.1,6.676,94.9798,,
2025-06-18 01:30:00 GMT-4,9.5,1.428,4.114,6.692,95.3166,,
2025-06-18 01:35:00 GMT-4,9.5,1.422,4.12,6.694,95.4038,,
2025-06-18 01:40:00 GMT-4,9.5,1.406,4.1240000000000006,6.7,95.4786,,
2025-06-18 01:45:00 GMT-4,9.24,1.406,4.093999999999999,6.668000000000001,94.2254,,
2025-06-18 01:50:00 GMT-4,9.1,1.402,4.061999999999999,6.645999999999999,93.2432,,
2025-06-18 01:55:00 GMT-4,9.1,1.39,4.0600000000000005,6.65,93.4452,,
2025-06-18 02:00:00 GMT-4,9.1,1.384,4.068,6.65,93.4476,,
2025-06-18 02:05:00 GMT-4,9.1,1.368,4.061999999999999,6.65,93.3072,,
2025-06-18 02:10:00 GMT-4,9.04,1.356,4.0600000000000005,6.65,93.1784,,
2025-06-18 02:15:00 GMT-4,9.0,1.356,4.0600000000000005,6.65,93.1152,,
2025-06-18 02:20:00 GMT-4,9.04,1.38,4.056,6.654000000000001,93.3572,,
2025-06-18 02:25:00 GMT-4,9.26,1.374,4.072,6.686,95.0658,,
2025-06-18 02:30:00 GMT-4,9.36,1.38,4.098,6.712000000000001,95.9858,,
2025-06-18 02:35:00 GMT-4,9.44,1.378,4.104,6.728,96.9142,,
2025-06-18 02:40:00 GMT-4,9.5,1.368,4.116,6.734,97.1634,,
2025-06-18 02:45:00 GMT-4,9.5,1.356,4.12,6.74,97.4106,,
2025-06-18 02:50:00 GMT-4,9.5,1.348,4.12,6.7459999999999996,97.581,,
2025-06-18 02:55:00 GMT-4,9.58,1.34,4.122,6.752,98.0736,,
2025-06-18 03:00:00 GMT-4,9.6,1.306,4.128,6.75,97.9718,,
2025-06-18 03:05:00 GMT-4,9.6,1.31,4.12,6.752,98.2006,,
2025-06-18 03:10:00 GMT-4,9.6,1.306,4.118,6.758,98.6672,,
2025-06-18 03:15:00 GMT-4,9.6,1.286,4.12,6.758,98.5602,,
2025-06-18 03:20:00 GMT-4,9.6,1.248,4.12,6.75,97.9592,,
2025-06-18 03:25:00 GMT-4,9.64,1.258,4.12,6.756,98.4372,,
2025-06-18 03:30:00 GMT-4,9.52,1.248,4.104,6.7459999999999996,98.4274,,
2025-06-18 03:35:00 GMT-4,9.22,1.258,4.058,6.704000000000001,96.4008,,
2025-06-18 03:40:00 GMT-4,9.2,1.302,4.038,6.708,96.7426,,
2025-06-18 03:45:00 GMT-4,9.2,1.308,4.029999999999999,6.715999999999999,97.1838,,
2025-06-18 03:50:00 GMT-4,9.16,1.308,4.032,6.718000000000001,97.3952,,
2025-06-18 03:55:00 GMT-4,9.42,1.256,4.0600000000000005,6.7459999999999996,98.0952,,
2025-06-18 04:00:00 GMT-4,9.54,1.236,4.093999999999999,6.776000000000001,99.2892,,
2025-06-18 04:05:00 GMT-4,9.6,1.232,4.108,6.784000000000001,99.9838,,
2025-06-18 04:10:00 GMT-4,9.68,1.24,4.12,6.790000000000001,100.4804,,
2025-06-18 04:15:00 GMT-4,9.7,1.226,4.12,6.792,100.821,,
2025-06-18 04:20:00 GMT-4,9.7,1.216,4.106,6.790000000000001,100.9496,,
2025-06-18 04:25:00 GMT-4,9.7,1.236,4.1,6.798,101.5842,,
2025-06-18 04:30:00 GMT-4,9.7,1.204,4.096,6.795999999999999,101.481,,
2025-06-18 04:35:00 GMT-4,9.66,1.22,4.1,6.795999999999999,101.6036,,
2025-06-18 04:40:00 GMT-4,9.7,1.224,4.1,6.81,102.4114,,
2025-06-18 04:45:00 GMT-4,9.7,1.186,4.098,6.81,101.9804,,
2025-06-18 04:50:00 GMT-4,9.66,1.19,4.104,6.81,102.0062,,
2025-06-18 04:55:00 GMT-4,9.7,1.21,4.106,6.8260000000000005,102.964,,
2025-06-18 05:00:00 GMT-4,9.7,1.176,4.102,6.822,102.7142,,
2025-06-18 05:05:00 GMT-4,9.7,1.18,4.1,6.8260000000000005,102.6176,,
2025-06-18 05:10:00 GMT-4,9.7,1.202,4.1,6.843999999999999,103.5854,,
2025-06-18 05:15:00 GMT-4,9.68,1.166,4.104,6.836,103.204,,
2025-06-18 05:20:00 GMT-4,9.28,1.17,4.076,6.814,101.3728,,
2025-06-18 05:25:00 GMT-4,9.02,1.184,4.038,6.806,99.7078,,
2025-06-18 05:30:00 GMT-4,9.0,1.194,4.022,6.812,99.4958,,
2025-06-18 05:35:00 GMT-4,9.0,1.24,4.018,6.828,100.5474,,
2025-06-18 05:40:00 GMT-4,9.0,1.236,4.026,6.840000000000001,101.1564,,
2025-06-18 05:45:00 GMT-4,9.0,1.216,4.0280000000000005,6.837999999999999,100.7458,,
2025-06-18 05:50:00 GMT-4,9.0,1.206,4.029999999999999,6.845999999999999,100.9278,,
2025-06-18 05:55:00 GMT-4,9.3,1.18,4.056,6.884,102.719,,
2025-06-18 06:00:00 GMT-4,9.42,1.148,4.082,6.892,103.2604,,
2025-06-18 06:05:00 GMT-4,9.52,1.17,4.093999999999999,6.918000000000001,104.3354,,
2025-06-18 06:10:00 GMT-4,9.6,1.17,4.102,6.926,105.5336,,
2025-06-18 06:15:00 GMT-4,9.6,1.146,4.11,6.918000000000001,105.2312,,
2025-06-18 06:20:00 GMT-4,9.64,1.17,4.106,6.934,106.2328,,
2025-06-18 06:25:00 GMT-4,9.6,1.146,4.098,6.928,106.188,,
2025-06-18 06:30:00 GMT-4,9.6,1.148,4.098,6.93,106.2178,,
2025-06-18 06:35:00 GMT-4,9.68,1.192,4.108,6.954000000000001,107.669,,
2025-06-18 06:40:00 GMT-4,9.7,1.148,4.0920000000000005,6.94,107.3694,,
2025-06-18 06:45:00 GMT-4,9.6,1.13,4.09,6.9239999999999995,106.4486,,
2025-06-18 06:50:00 GMT-4,9.68,1.166,4.082,6.944,107.4436,,
2025-06-18 06:55:00 GMT-4,9.66,1.14,4.09,6.946,107.6618,,
2025-06-18 07:00:00 GMT-4,9.68,1.142,4.09,6.95,107.5622,,
2025-06-18 07:05:00 GMT-4,9.7,1.164,4.0840000000000005,6.964,108.3714,,
2025-06-18 07:10:00 GMT-4,9.66,1.126,4.0840000000000005,6.95,107.741,,
2025-06-18 07:15:00 GMT-4,9.7,1.158,4.078,6.962000000000001,107.8754,,
2025-06-18 07:20:00 GMT-4,9.7,1.19,4.088,6.9799999999999995,109.0676,,
2025-06-18 07:25:00 GMT-4,9.52,1.186,4.072,6.968000000000001,108.2764,,
2025-06-18 07:30:00 GMT-4,9.22,1.248,4.036,6.936,106.9156,,
2025-06-18 07:35:00 GMT-4,9.2,1.306,4.046,6.954000000000001,108.3018,,
2025-06-18 07:40:00 GMT-4,9.2,1.3,4.061999999999999,6.959999999999999,108.5936,,
2025-06-18 07:45:00 GMT-4,9.24,1.314,4.061999999999999,6.962000000000001,108.8494,,
2025-06-18 07:50:00 GMT-4,9.3,1.332,4.066,6.968000000000001,109.3834,,
2025-06-18 07:55:00 GMT-4,9.3,1.3,4.07,6.955,108.6252,,
2025-06-18 08:00:00 GMT-4,9.3,1.288,4.0600000000000005,6.948,108.0314,,
2025-06-18 08:05:00 GMT-4,9.44,1.284,4.072,6.965999999999999,109.6448,,
2025-06-18 08:10:00 GMT-4,9.64,1.23,4.102,6.976000000000001,109.9742,,
2025-06-18 08:15:00 GMT-4,9.7,1.224,4.098,6.976000000000001,110.3784,,
2025-06-18 08:20:00 GMT-4,9.7,1.184,4.093999999999999,6.9719999999999995,109.2654,,
2025-06-18 08:25:00 GMT-4,9.72,1.202,4.093999999999999,6.968000000000001,109.5846,,
2025-06-18 08:30:00 GMT-4,9.8,1.232,4.093999999999999,6.965999999999999,110.7484,,
2025-06-18 08:35:00 GMT-4,9.8,1.224,4.078,6.962000000000001,110.7276,,
2025-06-18 08:40:00 GMT-4,9.8,1.224,4.061999999999999,6.958,110.9672,,
2025-06-18 08:45:00 GMT-4,9.84,1.212,4.066,6.962000000000001,110.8528,,
2025-06-18 08:50:00 GMT-4,9.8,1.186,4.058,6.956,110.215,,
2025-06-18 08:55:00 GMT-4,9.84,1.212,4.0600000000000005,6.952,110.9434,,
2025-06-18 09:00:00 GMT-4,9.88,1.186,4.0520000000000005,6.956,110.5496,,
2025-06-18 09:05:00 GMT-4,9.8,1.164,4.058,6.956,110.124,,
2025-06-18 09:10:00 GMT-4,9.88,1.194,4.05,6.95,110.8154,,
2025-06-18 09:15:00 GMT-4,9.9,1.178,4.048,6.956,110.6286,,
2025-06-18 09:20:00 GMT-4,9.9,1.162,4.05,6.959999999999999,110.2916,,
2025-06-18 09:25:00 GMT-4,9.9,1.194,4.058,6.954000000000001,111.07,,
2025-06-18 09:30:00 GMT-4,9.9,1.176,4.054,6.956,110.9834,,
2025-06-18 09:35:00 GMT-4,9.9,1.162,4.05,6.952,110.4608,,
2025-06-18 09:40:00 GMT-4,9.9,1.182,4.056,6.94,110.7032,,
2025-06-18 09:45:00 GMT-4,9.9,1.148,4.048,6.946,110.0386,,
2025-06-18 09:50:00 GMT-4,9.9,1.154,4.0520000000000005,6.942,110.0034,,
2025-06-18 09:55:00 GMT-4,9.92,1.194,4.054,6.94,111.237,,
2025-06-18 10:00:00 GMT-4,9.82,1.172,4.05,6.944,110.2922,,
2025-06-18 10:05:00 GMT-4,9.46,1.198,4.016,6.892,108.1638,,
2025-06-18 10:10:00 GMT-4,9.4,1.256,4.012,6.892,108.8322,,
2025-06-18 10:15:00 GMT-4,9.4,1.284,4.024,6.898000000000001,109.5914,,
2025-06-18 10:20:00 GMT-4,9.38,1.282,4.024,6.9,109.516,,
2025-06-18 10:25:00 GMT-4,9.58,1.23,4.036,6.9159999999999995,109.5224,,
2025-06-18 10:30:00 GMT-4,9.8,1.202,4.0520000000000005,6.944,110.4054,,
2025-06-18 10:35:00 GMT-4,9.9,1.19,4.061999999999999,6.948,110.8802,,
2025-06-18 10:40:00 GMT-4,9.9,1.176,4.064,6.95,110.8056,,
2025-06-18 10:45:00 GMT-4,9.9,1.14,4.0600000000000005,6.95,109.8458,,
2025-06-18 10:50:00 GMT-4,9.9,1.174,4.0600000000000005,6.95,110.641,,
2025-06-18 10:55:00 GMT-4,10.0,1.184,4.064,6.952,111.2,,
2025-06-18 11:00:00 GMT-4,10.0,1.154,4.058,6.956,110.5216,,
2025-06-18 11:05:00 GMT-4,10.02,1.182,4.0600000000000005,6.952,111.2756,,
2025-06-18 11:10:00 GMT-4,10.14,1.212,4.056,6.944,112.6098,,
2025-06-18 11:15:00 GMT-4,10.1,1.174,4.038,6.952,112.0158,,
2025-06-18 11:20:00 GMT-4,10.14,1.166,4.034000000000001,6.95,111.8062,,
2025-06-18 11:25:00 GMT-4,10.2,1.198,4.034000000000001,6.958,112.8668,,
2025-06-18 11:30:00 GMT-4,10.22,1.188,4.034000000000001,6.962000000000001,113.0598,,
2025-06-18 11:35:00 GMT-4,10.26,1.164,4.029999999999999,6.962000000000001,112.5106,,
2025-06-18 11:40:00 GMT-4,10.3,1.182,4.029999999999999,6.962000000000001,113.1706,,
2025-06-18 11:45:00 GMT-4,10.3,1.192,4.034000000000001,6.964,113.6206,,
2025-06-18 11:50:00 GMT-4,10.3,1.154,4.036,6.9719999999999995,113.005,,
2025-06-18 11:55:00 GMT-4,10.3,1.174,4.034000000000001,6.970000000000001,113.373,,
2025-06-18 12:00:00 GMT-4,10.3,1.23,4.032,6.959999999999999,114.2388,,
2025-06-18 12:05:00 GMT-4,9.84,1.278,3.978,6.858,111.9348,,
2025-06-18 12:10:00 GMT-4,9.78,1.336,3.9579999999999997,6.858,112.5664,,
2025-06-18 12:15:00 GMT-4,9.8,1.404,3.9619999999999997,6.878,114.2124,,
2025-06-18 12:20:00 GMT-4,9.8,1.424,3.964,6.892,115.0424,,
2025-06-18 12:25:00 GMT-4,9.88,1.422,3.976,6.9,115.0182,,
2025-06-18 12:30:00 GMT-4,9.86,1.41,3.9880000000000004,6.898000000000001,114.812,,
2025-06-18 12:35:00 GMT-4,10.16,1.322,4.006,6.912000000000001,114.9286,,
2025-06-18 12:40:00 GMT-4,10.36,1.26,4.036,6.956,115.1194,,
2025-06-18 12:45:00 GMT-4,10.44,1.25,4.064,6.9879999999999995,115.572,,
2025-06-18 12:50:00 GMT-4,10.5,1.226,4.082,7.014,115.629,,
2025-06-18 12:55:00 GMT-4,10.54,1.21,4.104,7.036,115.495,,
2025-06-18 13:00:00 GMT-4,10.6,1.246,4.122,7.040000000000001,116.3784,,
2025-06-18 13:05:00 GMT-4,10.6,1.236,4.13,7.054,116.4914,,
2025-06-18 13:10:00 GMT-4,10.34,1.26,4.108,6.984,115.3078,,
